t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10503.0,2.986,0.706,-35.209,3.176,9.551,5.278,37.884,4.899,-25.383,-2.765,0.0,39.511,39.906,9.672,3.399,-13.946,-11.135,-15.375,-12.529,-3.209,27.514,0.0,208.64,,222.0,210.0,-13.29,3.029,-8.449,25.981
10503.5,2.986,0.706,-35.209,3.176,9.551,5.278,37.884,4.899,-25.383,-2.765,0.0,39.5,39.9,9.672,3.399,-14.0,-11.129,-15.407,-12.521,-3.209,27.514,0.0,208.24,,222.0,210.0,-13.246,3.028,-8.459,26.007
10504.0,2.925,0.747,-34.6,3.267,9.639,5.278,37.884,4.899,-25.383,-2.765,0.0,39.5,39.9,9.611,3.168,-14.029,-11.147,-15.432,-12.533,-3.209,27.514,0.0,208.24,,223.0,210.0,-13.264,3.027,-8.45,25.985
10504.5,2.925,0.747,-34.6,3.267,9.639,5.278,37.884,4.899,-25.383,-2.765,0.0,39.5,39.9,9.611,3.168,-14.051,-11.15,-15.477,-12.565,-3.209,27.514,0.0,208.64,,223.0,210.0,-13.285,3.026,-8.437,25.942
10505.0,2.925,0.747,-34.6,3.267,9.639,5.278,37.884,4.899,-25.383,-2.765,0.0,39.5,39.9,9.611,3.168,-14.039,-11.142,-15.451,-12.546,-3.209,27.514,0.0,208.64,,224.0,210.0,-13.311,3.024,-8.457,25.956
10505.5,2.925,0.747,-34.6,3.267,9.639,5.278,37.884,4.899,-25.383,-2.765,0.0,39.5,39.9,9.611,3.168,-14.076,-11.146,-15.429,-12.542,-3.209,27.514,0.0,212.14,,224.0,210.0,-13.294,3.022,-8.467,26.015
10506.0,2.925,0.747,-34.6,3.267,9.639,5.243,37.881,4.896,-25.392,-2.76,0.0,39.52,39.915,9.611,3.168,-14.056,-11.147,-15.504,-12.571,-3.215,27.515,0.0,212.14,,223.0,210.0,-13.298,3.021,-8.464,26.036
10506.5,2.925,0.747,-34.6,3.267,9.639,5.243,37.881,4.896,-25.392,-2.76,0.0,39.5,39.9,9.611,3.168,-14.035,-11.148,-15.44,-12.543,-3.215,27.515,0.0,212.14,,223.0,210.0,-13.319,3.019,-8.459,26.055
10507.0,2.586,0.673,-33.705,3.25,9.508,5.243,37.881,4.896,-25.392,-2.76,0.0,39.5,39.9,9.808,3.167,-13.983,-11.141,-15.378,-12.53,-3.215,27.515,0.0,212.14,,222.0,210.0,-13.291,3.018,-8.485,26.081
10507.5,2.586,0.673,-33.705,3.25,9.508,5.243,37.881,4.896,-25.392,-2.76,0.0,39.5,39.9,9.808,3.167,-13.989,-11.127,-15.391,-12.514,-3.215,27.515,0.0,211.84,,222.0,210.0,-13.258,3.01,-8.474,26.047
10508.0,2.586,0.673,-33.705,3.25,9.508,5.243,37.881,4.896,-25.392,-2.76,0.0,39.5,39.9,9.808,3.167,-13.997,-11.141,-15.37,-12.539,-3.215,27.515,0.0,211.84,,221.0,210.0,-13.255,3.003,-8.479,26.043
10508.5,2.586,0.673,-33.705,3.25,9.508,5.243,37.881,4.896,-25.392,-2.76,0.0,39.5,39.9,9.808,3.167,-13.956,-11.137,-15.392,-12.514,-3.215,27.515,0.0,212.44,,221.0,210.0,-13.262,2.997,-8.469,26.06
10509.0,2.586,0.673,-33.705,3.25,9.508,5.243,37.881,4.896,-25.392,-2.76,0.0,39.5,39.9,9.808,3.167,-13.989,-11.109,-15.35,-12.501,-3.215,27.515,0.0,212.44,,220.0,210.0,-13.25,2.99,-8.471,26.109
10509.5,2.586,0.673,-33.705,3.25,9.508,5.286,37.878,4.925,-25.401,-2.756,0.0,39.536,39.877,9.808,3.167,-13.926,-11.121,-15.365,-12.486,-3.203,27.516,0.0,212.74,,220.0,210.0,-13.237,2.983,-8.475,26.132
10510.0,2.586,0.673,-33.705,3.25,9.508,5.286,37.878,4.925,-25.401,-2.756,0.0,39.5,39.9,9.808,3.167,-13.979,-11.121,-15.374,-12.487,-3.203,27.516,0.0,212.74,,219.0,210.0,-13.224,2.977,-8.46,26.109
10510.5,3.563,0.846,-35.209,3.251,9.646,5.286,37.878,4.925,-25.401,-2.756,0.0,39.5,39.9,9.424,3.257,-13.985,-11.129,-15.391,-12.519,-3.203,27.516,0.0,212.84,,219.0,210.0,-13.24,2.97,-8.457,26.133
10511.0,3.563,0.846,-35.209,3.251,9.646,5.286,37.878,4.925,-25.401,-2.756,0.0,39.5,39.9,9.424,3.257,-14.01,-11.117,-15.378,-12.506,-3.203,27.516,0.0,212.84,,218.0,210.0,-13.256,2.98,-8.451,26.096
10511.5,3.563,0.846,-35.209,3.251,9.646,5.286,37.878,4.925,-25.401,-2.756,0.0,39.5,39.9,9.424,3.257,-13.989,-11.132,-15.421,-12.548,-3.203,27.516,0.0,208.64,,218.0,210.0,-13.253,2.99,-8.465,26.105
10512.0,3.563,0.846,-35.209,3.251,9.646,5.286,37.878,4.925,-25.401,-2.756,0.0,39.5,39.9,9.424,3.257,-14.021,-11.124,-15.422,-12.504,-3.203,27.516,0.0,208.64,,219.0,210.0,-13.272,2.999,-8.444,26.083
10512.5,3.563,0.846,-35.209,3.251,9.646,5.267,37.889,4.918,-25.38,-2.75,0.0,39.542,39.891,9.424,3.257,-14.006,-11.129,-15.392,-12.546,-3.202,27.513,0.0,208.74,,219.0,210.0,-13.268,3.008,-8.477,26.092
10513.0,3.563,0.846,-35.209,3.251,9.646,5.267,37.889,4.918,-25.38,-2.75,0.0,39.5,39.9,9.424,3.257,-13.955,-11.12,-15.421,-12.531,-3.202,27.513,0.0,208.74,,220.0,210.0,-13.268,3.017,-8.468,26.061
10513.5,2.542,0.69,-34.352,3.275,9.513,5.267,37.889,4.918,-25.38,-2.75,0.0,39.5,39.9,9.671,3.266,-14.009,-11.144,-15.409,-12.524,-3.202,27.513,0.0,208.74,,220.0,210.0,-13.257,3.026,-8.469,26.086
10514.0,2.542,0.69,-34.352,3.275,9.513,5.267,37.889,4.918,-25.38,-2.75,0.0,39.5,39.9,9.671,3.266,-13.985,-11.133,-15.403,-12.525,-3.202,27.513,0.0,208.74,,221.0,210.0,-13.271,3.018,-8.468,26.058
10514.5,2.542,0.69,-34.352,3.275,9.513,5.267,37.889,4.918,-25.38,-2.75,0.0,39.5,39.9,9.671,3.266,-14.013,-11.139,-15.454,-12.536,-3.202,27.513,0.0,209.24,,221.0,210.0,-13.261,3.011,-8.469,26.022
10515.0,2.542,0.69,-34.352,3.275,9.513,5.267,37.889,4.918,-25.38,-2.75,0.0,39.5,39.9,9.671,3.266,-14.062,-11.131,-15.439,-12.555,-3.202,27.513,0.0,209.24,,221.0,210.0,-13.285,3.003,-8.471,26.066
10515.5,2.542,0.69,-34.352,3.275,9.513,5.304,37.877,4.911,-25.382,-2.762,0.0,39.546,39.933,9.671,3.266,-14.013,-11.127,-15.449,-12.549,-3.2,27.509,0.0,209.64,,221.0,210.0,-13.297,2.995,-8.446,26.053
10516.0,2.542,0.69,-34.352,3.275,9.513,5.304,37.877,4.911,-25.382,-2.762,0.0,39.5,39.9,9.671,3.266,-14.055,-11.143,-15.414,-12.546,-3.2,27.509,0.0,209.64,,221.0,210.0,-13.285,2.988,-8.452,26.075
10516.5,2.542,0.69,-34.352,3.275,9.513,5.304,37.877,4.911,-25.382,-2.762,0.0,39.5,39.9,9.671,3.266,-13.946,-11.131,-15.403,-12.529,-3.2,27.509,0.0,209.94,,221.0,210.0,-13.289,2.981,-8.491,26.279
10517.0,3.165,0.769,-34.695,3.279,9.575,5.304,37.877,4.911,-25.382,-2.762,0.0,39.5,39.9,9.663,3.023,-14.064,-11.107,-15.287,-12.466,-3.2,27.509,0.0,209.94,,221.0,210.0,-13.252,2.973,-8.483,26.309
10517.5,3.165,0.769,-34.695,3.279,9.575,5.304,37.877,4.911,-25.382,-2.762,0.0,39.5,39.9,9.663,3.023,-13.995,-11.126,-15.426,-12.522,-3.2,27.509,0.0,210.24,,221.0,210.0,-13.231,2.977,-8.469,26.271
10518.0,3.165,0.769,-34.695,3.279,9.575,5.304,37.877,4.911,-25.382,-2.762,0.0,39.5,39.9,9.663,3.023,-14.076,-11.096,-15.379,-12.512,-3.2,27.509,0.0,210.24,,221.0,210.0,-13.267,2.98,-8.458,26.162
10518.5,3.165,0.769,-34.695,3.279,9.575,5.304,37.877,4.911,-25.382,-2.762,0.0,39.5,39.9,9.663,3.023,-13.938,-11.132,-15.401,-12.5,-3.2,27.509,0.0,211.34,,221.0,210.0,-13.266,2.983,-8.473,26.074
10519.0,3.165,0.769,-34.695,3.279,9.575,5.32,37.89,4.901,-25.394,-2.761,0.0,39.553,39.937,9.663,3.023,-13.965,-11.102,-15.347,-12.504,-3.201,27.514,0.0,211.34,,220.0,210.0,-13.243,2.986,-8.486,26.058
10519.5,3.165,0.769,-34.695,3.279,9.575,5.32,37.89,4.901,-25.394,-2.761,0.0,39.6,39.9,9.663,3.023,-13.934,-11.134,-15.396,-12.497,-3.201,27.514,0.0,211.34,,220.0,210.0,-13.229,2.989,-8.477,26.034
10520.0,2.732,0.702,-34.763,3.289,9.619,5.32,37.89,4.901,-25.394,-2.761,0.0,39.6,39.9,9.592,3.137,-13.998,-11.135,-15.375,-12.513,-3.201,27.514,0.0,211.34,,219.0,210.0,-13.24,2.991,-8.459,26.115
10520.5,2.732,0.702,-34.763,3.289,9.619,5.32,37.89,4.901,-25.394,-2.761,0.0,39.6,39.9,9.592,3.137,-13.993,-11.131,-15.422,-12.543,-3.201,27.514,0.0,211.34,,219.0,210.0,-13.256,2.987,-8.46,26.052
10521.0,2.732,0.702,-34.763,3.289,9.619,5.32,37.89,4.901,-25.394,-2.761,0.0,39.6,39.9,9.592,3.137,-14.02,-11.147,-15.422,-12.539,-3.201,27.514,0.0,211.34,,218.0,210.0,-13.272,2.983,-8.482,25.987
10521.5,2.732,0.702,-34.763,3.289,9.619,5.32,37.89,4.901,-25.394,-2.761,0.0,39.6,39.9,9.592,3.137,-14.024,-11.154,-15.486,-12.538,-3.201,27.514,0.0,210.04,,218.0,210.0,-13.282,2.979,-8.462,25.955
10522.0,2.732,0.702,-34.763,3.289,9.619,5.272,37.875,4.907,-25.357,-2.76,0.0,39.558,39.938,9.592,3.137,-14.052,-11.133,-15.401,-12.534,-3.191,27.504,0.0,210.04,,218.0,210.0,-13.301,2.975,-8.465,25.981
10522.5,2.732,0.702,-34.763,3.289,9.619,5.272,37.875,4.907,-25.357,-2.76,0.0,39.6,39.9,9.592,3.137,-14.012,-11.141,-15.429,-12.549,-3.191,27.504,0.0,209.74,,218.0,210.0,-13.28,2.971,-8.481,26.002
10523.0,2.732,0.702,-34.763,3.289,9.619,5.272,37.875,4.907,-25.357,-2.76,0.0,39.6,39.9,9.592,3.137,-14.066,-11.145,-15.421,-12.537,-3.191,27.504,0.0,209.74,,218.0,210.0,-13.283,2.967,-8.476,26.052
10523.5,2.699,0.7,-34.798,3.207,9.567,5.272,37.875,4.907,-25.357,-2.76,0.0,39.6,39.9,9.661,3.392,-14.042,-11.111,-15.366,-12.519,-3.191,27.504,0.0,210.24,,218.0,210.0,-13.292,2.963,-8.484,26.094
10524.0,2.699,0.7,-34.798,3.207,9.567,5.272,37.875,4.907,-25.357,-2.76,0.0,39.6,39.9,9.661,3.392,-13.965,-11.12,-15.4,-12.531,-3.191,27.504,0.0,210.24,,218.0,210.0,-13.26,2.959,-8.479,26.06
10524.5,2.699,0.7,-34.798,3.207,9.567,5.272,37.875,4.907,-25.357,-2.76,0.0,39.6,39.9,9.661,3.392,-13.988,-11.116,-15.396,-12.511,-3.191,27.504,0.0,208.34,,218.0,210.0,-13.254,2.954,-8.466,26.072
10525.0,2.699,0.7,-34.798,3.207,9.567,5.272,37.875,4.907,-25.357,-2.76,0.0,39.6,39.9,9.661,3.392,-13.981,-11.126,-15.367,-12.512,-3.191,27.504,0.0,208.34,,219.0,210.0,-13.253,2.95,-8.489,26.02
10525.5,2.699,0.7,-34.798,3.207,9.567,5.21,37.888,4.898,-25.417,-2.746,0.0,39.567,39.977,9.661,3.392,-13.944,-11.123,-15.402,-12.507,-3.184,27.506,0.0,208.24,,219.0,210.0,-13.247,2.946,-8.458,26.016
10526.0,2.699,0.7,-34.798,3.207,9.567,5.21,37.888,4.898,-25.417,-2.746,0.0,39.6,40.0,9.661,3.392,-14.009,-11.125,-15.392,-12.515,-3.184,27.506,0.0,208.24,,220.0,210.0,-13.244,2.942,-8.47,26.014
10526.5,2.8,0.73,-33.709,3.239,9.562,5.21,37.888,4.898,-25.417,-2.746,0.0,39.6,40.0,9.734,3.153,-13.977,-11.124,-15.43,-12.517,-3.184,27.506,0.0,207.84,,220.0,210.0,-13.26,2.938,-8.458,26.025
10527.0,2.8,0.73,-33.709,3.239,9.562,5.21,37.888,4.898,-25.417,-2.746,0.0,39.6,40.0,9.734,3.153,-13.975,-11.125,-15.45,-12.525,-3.184,27.506,0.0,207.84,,221.0,210.0,-13.262,2.936,-8.482,26.131
10527.5,2.8,0.73,-33.709,3.239,9.562,5.21,37.888,4.898,-25.417,-2.746,0.0,39.6,40.0,9.734,3.153,-14.035,-11.129,-15.458,-12.546,-3.184,27.506,0.0,209.94,,221.0,210.0,-13.269,2.934,-8.462,26.111
10528.0,2.8,0.73,-33.709,3.239,9.562,5.21,37.888,4.898,-25.417,-2.746,0.0,39.6,40.0,9.734,3.153,-14.011,-11.139,-15.435,-12.529,-3.184,27.506,0.0,209.94,,221.0,210.0,-13.292,2.931,-8.471,26.046
10528.5,2.8,0.73,-33.709,3.239,9.562,5.268,37.89,4.899,-25.425,-2.748,0.0,39.579,40.015,9.734,3.153,-14.066,-11.109,-15.375,-12.487,-3.189,27.513,0.0,210.74,,221.0,210.0,-13.279,2.929,-8.475,26.05
10529.0,2.8,0.73,-33.709,3.239,9.562,5.268,37.89,4.899,-25.425,-2.748,0.0,39.6,40.0,9.734,3.153,-14.002,-11.139,-15.452,-12.501,-3.189,27.513,0.0,210.74,,221.0,210.0,-13.259,2.927,-8.446,25.972
10529.5,2.8,0.73,-33.709,3.239,9.562,5.268,37.89,4.899,-25.425,-2.748,0.0,39.6,40.0,9.734,3.153,-13.98,-11.143,-15.426,-12.519,-3.189,27.513,0.0,210.54,,221.0,210.0,-13.274,2.925,-8.472,25.865
10530.0,2.679,0.663,-35.209,3.201,9.539,5.268,37.89,4.899,-25.425,-2.748,0.0,39.6,40.0,9.593,3.283,-14.002,-11.126,-15.433,-12.537,-3.189,27.513,0.0,210.54,,221.0,210.0,-13.267,2.923,-8.472,25.802
10530.5,2.679,0.663,-35.209,3.201,9.539,5.268,37.89,4.899,-25.425,-2.748,0.0,39.6,40.0,9.593,3.283,-13.992,-11.136,-15.452,-12.534,-3.189,27.513,0.0,210.14,,221.0,210.0,-13.275,2.919,-8.466,25.75
10531.0,2.679,0.663,-35.209,3.201,9.539,5.268,37.89,4.899,-25.425,-2.748,0.0,39.6,40.0,9.593,3.283,-14.025,-11.146,-15.463,-12.562,-3.189,27.513,0.0,210.14,,221.0,210.0,-13.279,2.915,-8.471,25.759
10531.5,2.679,0.663,-35.209,3.201,9.539,5.268,37.89,4.899,-25.425,-2.748,0.0,39.6,40.0,9.593,3.283,-14.037,-11.157,-15.46,-12.574,-3.189,27.513,0.0,211.14,,221.0,210.0,-13.299,2.911,-8.487,25.788
10532.0,2.679,0.663,-35.209,3.201,9.539,5.31,37.893,4.92,-25.383,-2.747,0.0,39.585,40.065,9.593,3.283,-14.011,-11.153,-15.448,-12.549,-3.184,27.516,0.0,211.14,,220.0,210.0,-13.307,2.907,-8.485,25.806
10532.5,2.679,0.663,-35.209,3.201,9.539,5.31,37.893,4.92,-25.383,-2.747,0.0,39.6,40.1,9.593,3.283,-14.074,-11.161,-15.433,-12.562,-3.184,27.516,0.0,211.54,,220.0,210.0,-13.29,2.904,-8.479,25.85
10533.0,2.662,0.698,-34.663,3.242,9.53,5.31,37.893,4.92,-25.383,-2.747,0.0,39.6,40.1,9.678,3.325,-14.057,-11.15,-15.477,-12.564,-3.184,27.516,0.0,211.54,,219.0,210.0,-13.308,2.9,-8.485,25.889
10533.5,2.662,0.698,-34.663,3.242,9.53,5.31,37.893,4.92,-25.383,-2.747,0.0,39.6,40.1,9.678,3.325,-14.061,-11.144,-15.436,-12.541,-3.184,27.516,0.0,211.74,,219.0,210.0,-13.312,2.896,-8.474,25.94
10534.0,2.662,0.698,-34.663,3.242,9.53,5.31,37.893,4.92,-25.383,-2.747,0.0,39.6,40.1,9.678,3.325,-13.997,-11.127,-15.405,-12.536,-3.184,27.516,0.0,211.74,,218.0,210.0,-13.296,2.892,-8.502,25.992
10534.5,2.662,0.698,-34.663,3.242,9.53,5.31,37.893,4.92,-25.383,-2.747,0.0,39.6,40.1,9.678,3.325,-14.013,-11.15,-15.386,-12.524,-3.184,27.516,0.0,210.74,,218.0,210.0,-13.266,2.889,-8.474,26.066
10535.0,2.662,0.698,-34.663,3.242,9.53,5.329,37.894,4.924,-25.41,-2.749,0.0,39.593,40.051,9.678,3.325,-13.95,-11.167,-15.412,-12.549,-3.183,27.513,0.0,210.74,,218.0,210.0,-13.268,2.885,-8.479,26.076
10535.5,2.662,0.698,-34.663,3.242,9.53,5.329,37.894,4.924,-25.41,-2.749,0.0,39.6,40.1,9.678,3.325,-13.951,-11.146,-15.407,-12.528,-3.183,27.513,0.0,210.54,,218.0,210.0,-13.27,2.881,-8.469,26.151
10536.0,2.662,0.698,-34.663,3.242,9.53,5.329,37.894,4.924,-25.41,-2.749,0.0,39.6,40.1,9.678,3.325,-13.966,-11.137,-15.351,-12.488,-3.183,27.513,0.0,210.54,,218.0,210.0,-13.258,2.878,-8.468,26.19
10536.5,3.269,0.776,-35.209,3.215,9.645,5.329,37.894,4.924,-25.41,-2.749,0.0,39.6,40.1,9.663,3.369,-14.018,-11.131,-15.396,-12.53,-3.183,27.513,0.0,210.54,,218.0,210.0,-13.235,2.874,-8.461,26.212
10537.0,3.269,0.776,-35.209,3.215,9.645,5.329,37.894,4.924,-25.41,-2.749,0.0,39.6,40.1,9.663,3.369,-14.033,-11.156,-15.45,-12.543,-3.183,27.513,0.0,210.54,,218.0,210.0,-13.269,2.881,-8.457,26.17
10537.5,3.269,0.776,-35.209,3.215,9.645,5.329,37.894,4.924,-25.41,-2.749,0.0,39.6,40.1,9.663,3.369,-14.031,-11.155,-15.417,-12.565,-3.183,27.513,0.0,208.44,,218.0,210.0,-13.295,2.887,-8.445,26.127
10538.0,3.269,0.776,-35.209,3.215,9.645,5.329,37.894,4.924,-25.41,-2.749,0.0,39.6,40.1,9.663,3.369,-14.071,-11.151,-15.454,-12.554,-3.183,27.513,0.0,208.44,,219.0,210.0,-13.292,2.893,-8.459,26.124
10538.5,3.269,0.776,-35.209,3.215,9.645,5.3,37.89,4.92,-25.421,-2.756,0.0,39.6,39.985,9.663,3.369,-13.967,-11.164,-15.455,-12.536,-3.18,27.511,0.0,208.34,,219.0,210.0,-13.307,2.899,-8.462,26.111
10539.0,3.269,0.776,-35.209,3.215,9.645,5.3,37.89,4.92,-25.421,-2.756,0.0,39.6,40.0,9.663,3.369,-14.002,-11.156,-15.423,-12.547,-3.18,27.511,0.0,208.34,,220.0,210.0,-13.281,2.905,-8.467,26.094
10539.5,2.956,0.804,-33.714,3.158,9.539,5.3,37.89,4.92,-25.421,-2.756,0.0,39.6,40.0,9.734,3.206,-14.023,-11.162,-15.412,-12.538,-3.18,27.511,0.0,208.24,,220.0,210.0,-13.282,2.911,-8.478,26.097
10540.0,2.956,0.804,-33.714,3.158,9.539,5.3,37.89,4.92,-25.421,-2.756,0.0,39.6,40.0,9.734,3.206,-14.056,-11.148,-15.386,-12.54,-3.18,27.511,0.0,208.24,,221.0,210.0,-13.284,2.912,-8.461,26.097
10540.5,2.956,0.804,-33.714,3.158,9.539,5.3,37.89,4.92,-25.421,-2.756,0.0,39.6,40.0,9.734,3.206,-14.006,-11.147,-15.38,-12.548,-3.18,27.511,0.0,210.44,,221.0,210.0,-13.282,2.913,-8.479,26.055
10541.0,2.956,0.804,-33.714,3.158,9.539,5.3,37.89,4.92,-25.421,-2.756,0.0,39.6,40.0,9.734,3.206,-14.019,-11.171,-15.423,-12.556,-3.18,27.511,0.0,210.44,,221.0,210.0,-13.27,2.914,-8.472,26.026
10541.5,2.956,0.804,-33.714,3.158,9.539,5.257,37.886,4.914,-25.457,-2.755,0.0,39.61,40.029,9.734,3.206,-14.018,-11.173,-15.484,-12.582,-3.183,27.526,0.0,210.24,,221.0,210.0,-13.292,2.914,-8.467,25.956
10542.0,2.956,0.804,-33.714,3.158,9.539,5.257,37.886,4.914,-25.457,-2.755,0.0,39.6,40.0,9.734,3.206,-14.009,-11.177,-15.463,-12.561,-3.183,27.526,0.0,210.24,,221.0,210.0,-13.314,2.915,-8.462,25.912
10542.5,2.586,0.701,-33.199,3.253,9.531,5.257,37.886,4.914,-25.457,-2.755,0.0,39.6,40.0,9.847,3.171,-13.991,-11.166,-15.43,-12.559,-3.183,27.526,0.0,210.14,,221.0,210.0,-13.302,2.916,-8.449,25.84
10543.0,2.586,0.701,-33.199,3.253,9.531,5.257,37.886,4.914,-25.457,-2.755,0.0,39.6,40.0,9.847,3.171,-14.074,-11.168,-15.458,-12.544,-3.183,27.526,0.0,210.14,,221.0,210.0,-13.287,2.91,-8.477,25.766
10543.5,2.586,0.701,-33.199,3.253,9.531,5.257,37.886,4.914,-25.457,-2.755,0.0,39.6,40.0,9.847,3.171,-14.036,-11.166,-15.435,-12.553,-3.183,27.526,0.0,210.44,,221.0,210.0,-13.311,2.905,-8.452,25.735
10544.0,2.586,0.701,-33.199,3.253,9.531,5.257,37.886,4.914,-25.457,-2.755,0.0,39.6,40.0,9.847,3.171,-13.969,-11.141,-15.338,-12.528,-3.183,27.526,0.0,210.44,,221.0,210.0,-13.298,2.9,-8.472,25.713
10544.5,2.586,0.701,-33.199,3.253,9.531,5.257,37.886,4.914,-25.457,-2.755,0.0,39.6,40.0,9.847,3.171,-14.006,-11.138,-15.354,-12.501,-3.183,27.526,0.0,211.44,,221.0,210.0,-13.244,2.895,-8.482,25.687
10545.0,2.586,0.701,-33.199,3.253,9.531,5.246,37.887,4.884,-25.447,-2.748,0.0,39.61,40.002,9.847,3.171,-13.993,-11.134,-15.408,-12.513,-3.174,27.516,0.0,211.44,,220.0,210.0,-13.25,2.889,-8.465,25.579
10545.5,2.586,0.701,-33.199,3.253,9.531,5.246,37.887,4.884,-25.447,-2.748,0.0,39.6,40.0,9.847,3.171,-13.937,-11.139,-15.313,-12.514,-3.174,27.516,0.0,211.54,,220.0,210.0,-13.262,2.884,-8.477,25.54
10546.0,3.382,0.764,-35.209,3.18,9.654,5.246,37.887,4.884,-25.447,-2.748,0.0,39.6,40.0,9.63,3.246,-14.002,-11.105,-15.326,-12.502,-3.174,27.516,0.0,211.54,,219.0,210.0,-13.225,2.88,-8.449,25.583
10546.5,3.382,0.764,-35.209,3.18,9.654,5.246,37.887,4.884,-25.447,-2.748,0.0,39.6,40.0,9.63,3.246,-13.948,-11.124,-15.389,-12.495,-3.174,27.516,0.0,211.64,,219.0,210.0,-13.234,2.888,-8.457,25.605
10547.0,3.382,0.764,-35.209,3.18,9.654,5.246,37.887,4.884,-25.447,-2.748,0.0,39.6,40.0,9.63,3.246,-13.991,-11.117,-15.378,-12.537,-3.174,27.516,0.0,211.64,,218.0,210.0,-13.239,2.896,-8.455,25.564
10547.5,3.382,0.764,-35.209,3.18,9.654,5.246,37.887,4.884,-25.447,-2.748,0.0,39.6,40.0,9.63,3.246,-13.906,-11.124,-15.393,-12.489,-3.174,27.516,0.0,210.64,,218.0,210.0,-13.256,2.904,-8.465,25.558
10548.0,3.382,0.764,-35.209,3.18,9.654,5.243,37.897,4.896,-25.447,-2.746,0.0,39.62,40.037,9.63,3.246,-13.978,-11.097,-15.338,-12.461,-3.169,27.513,0.0,210.64,,218.0,210.0,-13.228,2.912,-8.474,25.621
10548.5,3.382,0.764,-35.209,3.18,9.654,5.243,37.897,4.896,-25.447,-2.746,0.0,39.6,40.0,9.63,3.246,-13.98,-11.14,-15.391,-12.525,-3.169,27.513,0.0,210.64,,218.0,210.0,-13.218,2.919,-8.471,25.634
10549.0,3.631,0.856,-35.209,3.255,9.619,5.243,37.897,4.896,-25.447,-2.746,0.0,39.6,40.0,9.441,3.216,-13.957,-11.13,-15.372,-12.498,-3.169,27.513,0.0,210.64,,218.0,210.0,-13.259,2.927,-8.469,25.609
10549.5,3.631,0.856,-35.209,3.255,9.619,5.243,37.897,4.896,-25.447,-2.746,0.0,39.6,40.0,9.441,3.216,-13.998,-11.12,-15.356,-12.498,-3.169,27.513,0.0,210.24,,218.0,210.0,-13.239,2.939,-8.473,25.621
10550.0,3.631,0.856,-35.209,3.255,9.619,5.243,37.897,4.896,-25.447,-2.746,0.0,39.6,40.0,9.441,3.216,-14.059,-11.141,-15.464,-12.536,-3.169,27.513,0.0,210.24,,218.0,210.0,-13.243,2.95,-8.456,25.603
10550.5,3.631,0.856,-35.209,3.255,9.619,5.243,37.897,4.896,-25.447,-2.746,0.0,39.6,40.0,9.441,3.216,-14.09,-11.137,-15.433,-12.56,-3.169,27.513,0.0,208.44,,218.0,210.0,-13.3,2.961,-8.471,25.647
10551.0,3.631,0.856,-35.209,3.255,9.619,5.243,37.897,4.896,-25.447,-2.746,0.0,39.6,40.0,9.441,3.216,-14.078,-11.15,-15.477,-12.568,-3.169,27.513,0.0,208.44,,219.0,210.0,-13.305,2.972,-8.479,25.672
10551.5,3.631,0.856,-35.209,3.255,9.619,5.283,37.885,4.914,-25.446,-2.744,0.0,39.621,40.081,9.441,3.216,-14.072,-11.152,-15.506,-12.578,-3.175,27.518,0.0,208.14,,219.0,210.0,-13.318,2.983,-8.46,25.676
10552.0,3.631,0.856,-35.209,3.255,9.619,5.283,37.885,4.914,-25.446,-2.744,0.0,39.6,40.1,9.441,3.216,-14.108,-11.145,-15.49,-12.578,-3.175,27.518,0.0,208.14,,220.0,210.0,-13.327,2.994,-8.474,25.585
10552.5,2.879,0.671,-35.209,3.189,9.611,5.283,37.885,4.914,-25.446,-2.744,0.0,39.6,40.1,9.663,3.28,-14.086,-11.153,-15.508,-12.566,-3.175,27.518,0.0,208.54,,220.0,210.0,-13.33,3.004,-8.472,25.578
10553.0,2.879,0.671,-35.209,3.189,9.611,5.283,37.885,4.914,-25.446,-2.744,0.0,39.6,40.1,9.663,3.28,-14.052,-11.179,-15.494,-12.571,-3.175,27.518,0.0,208.54,,221.0,210.0,-13.328,3.002,-8.494,25.619
10553.5,2.879,0.671,-35.209,3.189,9.611,5.283,37.885,4.914,-25.446,-2.744,0.0,39.6,40.1,9.663,3.28,-14.132,-11.186,-15.563,-12.583,-3.175,27.518,0.0,210.24,,221.0,210.0,-13.324,3.0,-8.487,25.623
10554.0,2.879,0.671,-35.209,3.189,9.611,5.283,37.885,4.914,-25.446,-2.744,0.0,39.6,40.1,9.663,3.28,-14.115,-11.17,-15.482,-12.571,-3.175,27.518,0.0,210.24,,221.0,210.0,-13.366,2.998,-8.501,25.602
10554.5,2.879,0.671,-35.209,3.189,9.611,5.342,37.884,4.925,-25.467,-2.729,0.0,39.628,40.076,9.663,3.28,-14.129,-11.214,-15.559,-12.616,-3.171,27.527,0.0,210.04,,221.0,210.0,-13.335,2.996,-8.499,25.569
10555.0,2.879,0.671,-35.209,3.189,9.611,5.342,37.884,4.925,-25.467,-2.729,0.0,39.6,40.1,9.663,3.28,-14.106,-11.2,-15.516,-12.603,-3.171,27.527,0.0,210.04,,221.0,210.0,-13.38,2.994,-8.507,25.567
10555.5,2.836,0.701,-34.916,3.245,9.565,5.342,37.884,4.925,-25.467,-2.729,0.0,39.6,40.1,9.746,3.286,-14.149,-11.198,-15.574,-12.624,-3.171,27.527,0.0,210.24,,221.0,210.0,-13.356,2.992,-8.522,25.583
10556.0,2.836,0.701,-34.916,3.245,9.565,5.342,37.884,4.925,-25.467,-2.729,0.0,39.6,40.1,9.746,3.286,-14.18,-11.205,-15.524,-12.609,-3.171,27.527,0.0,210.24,,221.0,210.0,-13.386,2.99,-8.519,25.589
10556.5,2.836,0.701,-34.916,3.245,9.565,5.342,37.884,4.925,-25.467,-2.729,0.0,39.6,40.1,9.746,3.286,-14.12,-11.196,-15.523,-12.597,-3.171,27.527,0.0,210.44,,221.0,210.0,-13.38,2.987,-8.535,25.608
10557.0,2.836,0.701,-34.916,3.245,9.565,5.342,37.884,4.925,-25.467,-2.729,0.0,39.6,40.1,9.746,3.286,-14.149,-11.185,-15.495,-12.568,-3.171,27.527,0.0,210.44,,221.0,210.0,-13.359,2.985,-8.524,25.472
10557.5,2.836,0.701,-34.916,3.245,9.565,5.342,37.884,4.925,-25.467,-2.729,0.0,39.6,40.1,9.746,3.286,-14.076,-11.209,-15.543,-12.598,-3.171,27.527,0.0,211.34,,221.0,210.0,-13.349,2.982,-8.513,25.393
10558.0,2.836,0.701,-34.916,3.245,9.565,5.305,37.886,4.892,-25.487,-2.739,0.0,39.626,40.016,9.746,3.286,-14.086,-11.175,-15.455,-12.571,-3.175,27.519,0.0,211.34,,220.0,210.0,-13.357,2.98,-8.523,25.37
10558.5,2.836,0.701,-34.916,3.245,9.565,5.305,37.886,4.892,-25.487,-2.739,0.0,39.6,40.0,9.746,3.286,-14.051,-11.166,-15.451,-12.579,-3.175,27.519,0.0,211.24,,220.0,210.0,-13.322,2.977,-8.537,25.394
10559.0,3.56,0.875,-35.209,3.198,9.597,5.305,37.886,4.892,-25.487,-2.739,0.0,39.6,40.0,9.599,3.418,-14.032,-11.167,-15.412,-12.542,-3.175,27.519,0.0,211.24,,219.0,210.0,-13.312,2.975,-8.537,25.432
10559.5,3.56,0.875,-35.209,3.198,9.597,5.305,37.886,4.892,-25.487,-2.739,0.0,39.6,40.0,9.599,3.418,-13.964,-11.176,-15.431,-12.556,-3.175,27.519,0.0,211.44,,219.0,210.0,-13.288,2.985,-8.517,25.561
10560.0,3.56,0.875,-35.209,3.198,9.597,5.305,37.886,4.892,-25.487,-2.739,0.0,39.6,40.0,9.599,3.418,-14.001,-11.085,-15.319,-12.47,-3.175,27.519,0.0,211.44,,218.0,210.0,-13.282,2.994,-8.525,25.581
10560.5,3.56,0.875,-35.209,3.198,9.597,5.305,37.886,4.892,-25.487,-2.739,0.0,39.6,40.0,9.599,3.418,-14.026,-11.185,-15.474,-12.564,-3.175,27.519,0.0,210.54,,218.0,210.0,-13.219,3.003,-8.521,25.571
10561.0,3.56,0.875,-35.209,3.198,9.597,5.263,37.895,4.882,-25.476,-2.743,0.0,39.632,40.037,9.599,3.418,-14.022,-11.173,-15.471,-12.537,-3.169,27.523,0.0,210.54,,218.0,210.0,-13.312,3.013,-8.518,25.481
10561.5,3.56,0.875,-35.209,3.198,9.597,5.263,37.895,4.882,-25.476,-2.743,0.0,39.6,40.0,9.599,3.418,-14.08,-11.18,-15.461,-12.578,-3.169,27.523,0.0,208.84,,218.0,210.0,-13.301,3.022,-8.524,25.412
10562.0,2.474,0.648,-34.758,3.284,9.631,5.263,37.895,4.882,-25.476,-2.743,0.0,39.6,40.0,9.591,3.135,-14.121,-11.177,-15.465,-12.571,-3.169,27.523,0.0,208.84,,219.0,210.0,-13.325,3.03,-8.526,25.334
10562.5,2.474,0.648,-34.758,3.284,9.631,5.263,37.895,4.882,-25.476,-2.743,0.0,39.6,40.0,9.591,3.135,-14.09,-11.19,-15.479,-12.557,-3.169,27.523,0.0,209.64,,219.0,210.0,-13.334,3.021,-8.532,25.369
10563.0,2.474,0.648,-34.758,3.284,9.631,5.263,37.895,4.882,-25.476,-2.743,0.0,39.6,40.0,9.591,3.135,-14.093,-11.177,-15.497,-12.598,-3.169,27.523,0.0,209.64,,219.0,210.0,-13.329,3.012,-8.531,25.425
10563.5,2.474,0.648,-34.758,3.284,9.631,5.263,37.895,4.882,-25.476,-2.743,0.0,39.6,40.0,9.591,3.135,-14.038,-11.206,-15.488,-12.601,-3.169,27.523,0.0,206.54,,219.0,210.0,-13.341,3.003,-8.534,25.417
10564.0,2.474,0.648,-34.758,3.284,9.631,5.221,37.889,4.88,-25.48,-2.738,0.0,39.634,40.064,9.591,3.135,-14.139,-11.171,-15.452,-12.563,-3.184,27.532,0.0,206.54,,220.0,210.0,-13.334,2.995,-8.548,25.441
10564.5,2.474,0.648,-34.758,3.284,9.631,5.221,37.889,4.88,-25.48,-2.738,0.0,39.6,40.1,9.591,3.135,-14.029,-11.188,-15.494,-12.604,-3.184,27.532,0.0,207.64,,220.0,210.0,-13.331,2.986,-8.545,25.511
10565.0,2.474,0.648,-34.758,3.284,9.631,5.221,37.889,4.88,-25.48,-2.738,0.0,39.6,40.1,9.591,3.135,-14.1,-11.203,-15.499,-12.608,-3.184,27.532,0.0,207.64,,221.0,210.0,-13.329,2.978,-8.528,25.5
10565.5,3.105,0.801,-35.174,3.21,9.499,5.221,37.889,4.88,-25.48,-2.738,0.0,39.6,40.1,9.594,3.266,-14.116,-11.214,-15.505,-12.633,-3.184,27.532,0.0,206.04,,221.0,210.0,-13.353,2.97,-8.532,25.54
10566.0,3.105,0.801,-35.174,3.21,9.499,5.221,37.889,4.88,-25.48,-2.738,0.0,39.6,40.1,9.594,3.266,-14.156,-11.198,-15.53,-12.617,-3.184,27.532,0.0,206.04,,222.0,210.0,-13.367,2.972,-8.546,25.466
10566.5,3.105,0.801,-35.174,3.21,9.499,5.221,37.889,4.88,-25.48,-2.738,0.0,39.6,40.1,9.594,3.266,-14.085,-11.193,-15.525,-12.609,-3.184,27.532,0.0,208.44,,222.0,210.0,-13.375,2.974,-8.555,25.445
10567.0,3.105,0.801,-35.174,3.21,9.499,5.221,37.889,4.88,-25.48,-2.738,0.0,39.6,40.1,9.594,3.266,-14.08,-11.224,-15.521,-12.602,-3.184,27.532,0.0,208.44,,223.0,210.0,-13.353,2.976,-8.559,25.487
10567.5,3.105,0.801,-35.174,3.21,9.499,5.232,37.879,4.892,-25.533,-2.745,0.0,39.63,40.034,9.594,3.266,-14.104,-11.224,-15.5,-12.613,-3.197,27.52,0.0,208.84,,223.0,210.0,-13.357,2.978,-8.55,25.507
10568.0,3.105,0.801,-35.174,3.21,9.499,5.232,37.879,4.892,-25.533,-2.745,0.0,39.6,40.0,9.594,3.266,-14.121,-11.233,-15.54,-12.633,-3.197,27.52,0.0,208.84,,224.0,210.0,-13.36,2.98,-8.56,25.522
10568.5,3.108,0.781,-34.585,3.133,9.536,5.232,37.879,4.892,-25.533,-2.745,0.0,39.6,40.0,9.782,3.265,-14.142,-11.217,-15.488,-12.647,-3.197,27.52,0.0,210.74,,224.0,210.0,-13.382,2.982,-8.565,25.488
10569.0,3.108,0.781,-34.585,3.133,9.536,5.232,37.879,4.892,-25.533,-2.745,0.0,39.6,40.0,9.782,3.265,-14.034,-11.213,-15.474,-12.632,-3.197,27.52,0.0,210.74,,224.0,210.0,-13.373,2.984,-8.558,25.367
10569.5,3.108,0.781,-34.585,3.133,9.536,5.232,37.879,4.892,-25.533,-2.745,0.0,39.6,40.0,9.782,3.265,-14.14,-11.224,-15.531,-12.628,-3.197,27.52,0.0,208.44,,224.0,210.0,-13.338,2.986,-8.553,25.305
10570.0,3.108,0.781,-34.585,3.133,9.536,5.232,37.879,4.892,-25.533,-2.745,0.0,39.6,40.0,9.782,3.265,-14.133,-11.23,-15.578,-12.657,-3.197,27.52,0.0,208.44,,225.0,210.0,-13.381,2.988,-8.547,25.134
10570.5,3.108,0.781,-34.585,3.133,9.536,5.274,37.89,4.932,-25.517,-2.732,0.0,39.628,40.037,9.782,3.265,-14.209,-11.216,-15.58,-12.635,-3.184,27.536,0.0,213.64,,225.0,210.0,-13.4,2.99,-8.554,25.112
10571.0,3.108,0.781,-34.585,3.133,9.536,5.274,37.89,4.932,-25.517,-2.732,0.0,39.6,40.0,9.782,3.265,-14.1,-11.225,-15.549,-12.629,-3.184,27.536,0.0,213.64,,224.0,210.0,-13.41,2.992,-8.574,25.104
10571.5,3.108,0.781,-34.585,3.133,9.536,5.274,37.89,4.932,-25.517,-2.732,0.0,39.6,40.0,9.782,3.265,-14.092,-11.257,-15.562,-12.643,-3.184,27.536,0.0,211.44,,224.0,210.0,-13.376,2.994,-8.576,25.09
10572.0,2.886,0.71,-34.449,3.224,9.625,5.274,37.89,4.932,-25.517,-2.732,0.0,39.6,40.0,9.726,3.081,-14.181,-11.221,-15.528,-12.663,-3.184,27.536,0.0,211.44,,223.0,210.0,-13.389,2.996,-8.582,25.072
10572.5,2.886,0.71,-34.449,3.224,9.625,5.274,37.89,4.932,-25.517,-2.732,0.0,39.6,40.0,9.726,3.081,-14.144,-11.258,-15.585,-12.654,-3.184,27.536,0.0,213.84,,223.0,210.0,-13.398,2.994,-8.575,25.074
10573.0,2.886,0.71,-34.449,3.224,9.625,5.274,37.89,4.932,-25.517,-2.732,0.0,39.6,40.0,9.726,3.081,-14.186,-11.263,-15.582,-12.698,-3.184,27.536,0.0,213.84,,222.0,210.0,-13.41,2.993,-8.578,25.092
10573.5,2.886,0.71,-34.449,3.224,9.625,5.274,37.89,4.932,-25.517,-2.732,0.0,39.6,40.0,9.726,3.081,-14.183,-11.251,-15.607,-12.654,-3.184,27.536,0.0,213.04,,222.0,210.0,-13.432,2.991,-8.567,25.113
10574.0,2.886,0.71,-34.449,3.224,9.625,5.338,37.893,4.924,-25.503,-2.753,0.0,39.627,40.02,9.726,3.081,-14.146,-11.231,-15.495,-12.632,-3.18,27.536,0.0,213.04,,221.0,210.0,-13.424,2.989,-8.594,25.212
10574.5,2.886,0.71,-34.449,3.224,9.625,5.338,37.893,4.924,-25.503,-2.753,0.0,39.6,40.0,9.726,3.081,-14.132,-11.276,-15.535,-12.654,-3.18,27.536,0.0,214.54,,221.0,210.0,-13.376,2.987,-8.579,25.236
10575.0,2.785,0.718,-33.83,3.247,9.585,5.338,37.893,4.924,-25.503,-2.753,0.0,39.6,40.0,9.775,3.033,-14.19,-11.256,-15.54,-12.656,-3.18,27.536,0.0,214.54,,220.0,210.0,-13.399,2.986,-8.595,25.305
10575.5,2.785,0.718,-33.83,3.247,9.585,5.338,37.893,4.924,-25.503,-2.753,0.0,39.6,40.0,9.775,3.033,-14.117,-11.259,-15.567,-12.636,-3.18,27.536,0.0,213.04,,220.0,210.0,-13.41,2.982,-8.594,25.329
10576.0,2.785,0.718,-33.83,3.247,9.585,5.338,37.893,4.924,-25.503,-2.753,0.0,39.6,40.0,9.775,3.033,-14.155,-11.238,-15.552,-12.652,-3.18,27.536,0.0,213.04,,219.0,210.0,-13.395,2.979,-8.587,25.38
10576.5,2.785,0.718,-33.83,3.247,9.585,5.338,37.893,4.924,-25.503,-2.753,0.0,39.6,40.0,9.775,3.033,-13.989,-11.191,-15.483,-12.598,-3.18,27.536,0.0,211.64,,219.0,210.0,-13.399,2.976,-8.586,25.348
10577.0,2.785,0.718,-33.83,3.247,9.585,5.322,37.874,4.903,-25.51,-2.764,0.0,39.613,39.943,9.775,3.033,-14.155,-11.193,-15.5,-12.604,-3.2,27.519,0.0,211.64,,218.0,210.0,-13.315,2.973,-8.588,25.316
10577.5,2.785,0.718,-33.83,3.247,9.585,5.322,37.874,4.903,-25.51,-2.764,0.0,39.6,39.9,9.775,3.033,-14.145,-11.238,-15.591,-12.648,-3.2,27.519,0.0,210.54,,218.0,210.0,-13.363,2.97,-8.601,25.287
10578.0,2.785,0.718,-33.83,3.247,9.585,5.322,37.874,4.903,-25.51,-2.764,0.0,39.6,39.9,9.775,3.033,-14.123,-11.241,-15.523,-12.625,-3.2,27.519,0.0,210.54,,218.0,210.0,-13.406,2.967,-8.596,25.301
10578.5,3.286,0.763,-35.209,3.266,9.64,5.322,37.874,4.903,-25.51,-2.764,0.0,39.6,39.9,9.61,3.225,-14.115,-11.222,-15.474,-12.617,-3.2,27.519,0.0,211.74,,218.0,210.0,-13.378,2.964,-8.598,25.343
10579.0,3.286,0.763,-35.209,3.266,9.64,5.322,37.874,4.903,-25.51,-2.764,0.0,39.6,39.9,9.61,3.225,-14.042,-11.221,-15.518,-12.609,-3.2,27.519,0.0,211.74,,217.0,210.0,-13.357,2.969,-8.587,25.398
10579.5,3.286,0.763,-35.209,3.266,9.64,5.322,37.874,4.903,-25.51,-2.764,0.0,39.6,39.9,9.61,3.225,-14.068,-11.228,-15.504,-12.581,-3.2,27.519,0.0,206.44,,217.0,210.0,-13.347,2.974,-8.589,25.424
10580.0,3.286,0.763,-35.209,3.266,9.64,5.322,37.874,4.903,-25.51,-2.764,0.0,39.6,39.9,9.61,3.225,-14.121,-11.24,-15.574,-12.634,-3.2,27.519,0.0,206.44,,218.0,210.0,-13.345,2.979,-8.576,25.435
10580.5,3.286,0.763,-35.209,3.266,9.64,5.299,37.876,4.91,-25.553,-2.757,0.0,39.61,39.978,9.61,3.225,-14.184,-11.235,-15.542,-12.661,-3.189,27.53,0.0,208.24,,218.0,210.0,-13.392,2.984,-8.586,25.48
10581.0,3.286,0.763,-35.209,3.266,9.64,5.299,37.876,4.91,-25.553,-2.757,0.0,39.6,40.0,9.61,3.225,-14.171,-11.249,-15.569,-12.661,-3.189,27.53,0.0,208.24,,219.0,210.0,-13.405,2.989,-8.576,25.526
10581.5,2.762,0.716,-34.72,3.266,9.526,5.299,37.876,4.91,-25.553,-2.757,0.0,39.6,40.0,9.663,3.216,-14.219,-11.264,-15.566,-12.67,-3.189,27.53,0.0,206.54,,219.0,210.0,-13.413,2.994,-8.575,25.543
10582.0,2.762,0.716,-34.72,3.266,9.526,5.299,37.876,4.91,-25.553,-2.757,0.0,39.6,40.0,9.663,3.216,-14.237,-11.279,-15.624,-12.679,-3.189,27.53,0.0,206.54,,220.0,210.0,-13.43,2.99,-8.584,25.461
10582.5,2.762,0.716,-34.72,3.266,9.526,5.299,37.876,4.91,-25.553,-2.757,0.0,39.6,40.0,9.663,3.216,-14.288,-11.256,-15.621,-12.693,-3.189,27.53,0.0,208.64,,220.0,210.0,-13.455,2.987,-8.593,25.539
10583.0,2.762,0.716,-34.72,3.266,9.526,5.299,37.876,4.91,-25.553,-2.757,0.0,39.6,40.0,9.663,3.216,-14.226,-11.276,-15.606,-12.689,-3.189,27.53,0.0,208.64,,221.0,210.0,-13.465,2.983,-8.6,25.662
10583.5,2.762,0.716,-34.72,3.266,9.526,5.264,37.87,4.893,-25.564,-2.741,0.0,39.603,39.998,9.663,3.216,-14.217,-11.285,-15.613,-12.676,-3.182,27.525,0.0,208.94,,221.0,210.0,-13.449,2.979,-8.605,25.825
10584.0,2.762,0.716,-34.72,3.266,9.526,5.264,37.87,4.893,-25.564,-2.741,0.0,39.6,40.0,9.663,3.216,-14.261,-11.29,-15.664,-12.665,-3.182,27.525,0.0,208.94,,222.0,210.0,-13.448,2.976,-8.617,25.986
10584.5,2.912,0.708,-35.133,3.247,9.69,5.264,37.87,4.893,-25.564,-2.741,0.0,39.6,40.0,9.629,3.166,-14.225,-11.295,-15.626,-12.703,-3.182,27.525,0.0,209.64,,222.0,210.0,-13.47,2.972,-8.612,25.928
10585.0,2.912,0.708,-35.133,3.247,9.69,5.264,37.87,4.893,-25.564,-2.741,0.0,39.6,40.0,9.629,3.166,-14.113,-11.286,-15.586,-12.686,-3.182,27.525,0.0,209.64,,222.0,210.0,-13.462,2.971,-8.624,25.886
10585.5,2.912,0.708,-35.133,3.247,9.69,5.264,37.87,4.893,-25.564,-2.741,0.0,39.6,40.0,9.629,3.166,-14.106,-11.284,-15.554,-12.643,-3.182,27.525,0.0,208.54,,222.0,210.0,-13.418,2.97,-8.609,25.887
10586.0,2.912,0.708,-35.133,3.247,9.69,5.264,37.87,4.893,-25.564,-2.741,0.0,39.6,40.0,9.629,3.166,-14.073,-11.273,-15.495,-12.624,-3.182,27.525,0.0,208.54,,223.0,210.0,-13.397,2.969,-8.605,25.844
10586.5,2.912,0.708,-35.133,3.247,9.69,5.264,37.87,4.893,-25.564,-2.741,0.0,39.6,40.0,9.629,3.166,-14.146,-11.192,-15.438,-12.601,-3.182,27.525,0.0,212.64,,223.0,210.0,-13.366,2.968,-8.602,25.835
10587.0,2.912,0.708,-35.133,3.247,9.69,5.242,37.865,4.883,-25.623,-2.75,0.0,39.596,39.943,9.629,3.166,-14.169,-11.242,-15.493,-12.622,-3.187,27.53,0.0,212.64,,222.0,210.0,-13.344,2.967,-8.597,25.816
10587.5,2.912,0.708,-35.133,3.247,9.69,5.242,37.865,4.883,-25.623,-2.75,0.0,39.6,39.9,9.629,3.166,-14.103,-11.264,-15.568,-12.634,-3.187,27.53,0.0,211.84,,222.0,210.0,-13.381,2.967,-8.62,25.8
10588.0,3.349,0.866,-33.54,3.246,9.54,5.242,37.865,4.883,-25.623,-2.75,0.0,39.6,39.9,9.796,3.231,-14.122,-11.271,-15.487,-12.646,-3.187,27.53,0.0,211.84,,221.0,210.0,-13.392,2.966,-8.592,25.784
10588.5,3.349,0.866,-33.54,3.246,9.54,5.242,37.865,4.883,-25.623,-2.75,0.0,39.6,39.9,9.796,3.231,-14.044,-11.262,-15.507,-12.647,-3.187,27.53,0.0,212.94,,221.0,210.0,-13.381,2.972,-8.603,25.776
10589.0,3.349,0.866,-33.54,3.246,9.54,5.242,37.865,4.883,-25.623,-2.75,0.0,39.6,39.9,9.796,3.231,-14.11,-11.248,-15.536,-12.673,-3.187,27.53,0.0,212.94,,220.0,210.0,-13.365,2.978,-8.616,25.736
10589.5,3.349,0.866,-33.54,3.246,9.54,5.242,37.865,4.883,-25.623,-2.75,0.0,39.6,39.9,9.796,3.231,-14.181,-11.263,-15.527,-12.66,-3.187,27.53,0.0,211.74,,220.0,210.0,-13.392,2.984,-8.595,25.788
10590.0,3.349,0.866,-33.54,3.246,9.54,5.274,37.868,4.868,-25.62,-2.751,0.0,39.584,39.86,9.796,3.231,-14.217,-11.289,-15.604,-12.669,-3.18,27.529,0.0,211.74,,219.0,210.0,-13.408,2.99,-8.603,25.828
10590.5,3.349,0.866,-33.54,3.246,9.54,5.274,37.868,4.868,-25.62,-2.751,0.0,39.6,39.9,9.796,3.231,-14.142,-11.304,-15.567,-12.677,-3.18,27.529,0.0,212.54,,219.0,210.0,-13.445,2.996,-8.597,25.839
10591.0,2.715,0.757,-33.609,3.215,9.563,5.274,37.868,4.868,-25.62,-2.751,0.0,39.6,39.9,9.747,3.171,-14.148,-11.284,-15.572,-12.665,-3.18,27.529,0.0,212.54,,218.0,210.0,-13.422,3.002,-8.62,25.849
10591.5,2.715,0.757,-33.609,3.215,9.563,5.274,37.868,4.868,-25.62,-2.751,0.0,39.6,39.9,9.747,3.171,-14.232,-11.313,-15.692,-12.722,-3.18,27.529,0.0,211.74,,218.0,210.0,-13.417,2.997,-8.615,25.856
10592.0,2.715,0.757,-33.609,3.215,9.563,5.274,37.868,4.868,-25.62,-2.751,0.0,39.6,39.9,9.747,3.171,-14.214,-11.319,-15.658,-12.726,-3.18,27.529,0.0,211.74,,217.0,210.0,-13.49,2.992,-8.634,25.879
10592.5,2.715,0.757,-33.609,3.215,9.563,5.274,37.868,4.868,-25.62,-2.751,0.0,39.6,39.9,9.747,3.171,-14.31,-11.305,-15.666,-12.731,-3.18,27.529,0.0,209.44,,217.0,210.0,-13.479,2.988,-8.625,25.855
10593.0,2.715,0.757,-33.609,3.215,9.563,5.274,37.868,4.868,-25.62,-2.751,0.0,39.6,39.9,9.747,3.171,-14.232,-11.308,-15.681,-12.744,-3.18,27.529,0.0,209.44,,217.0,210.0,-13.503,2.983,-8.628,25.748
10593.5,2.715,0.757,-33.609,3.215,9.563,5.303,37.865,4.894,-25.593,-2.747,0.0,39.563,39.897,9.747,3.171,-14.233,-11.315,-15.68,-12.69,-3.18,27.525,0.0,209.64,,217.0,210.0,-13.491,2.979,-8.614,25.755
10594.0,2.715,0.757,-33.609,3.215,9.563,5.303,37.865,4.894,-25.593,-2.747,0.0,39.6,39.9,9.747,3.171,-14.197,-11.306,-15.608,-12.687,-3.18,27.525,0.0,209.64,,217.0,210.0,-13.48,2.975,-8.643,25.762
10594.5,2.747,0.664,-34.863,3.212,9.652,5.303,37.865,4.894,-25.593,-2.747,0.0,39.6,39.9,9.72,3.123,-14.224,-11.33,-15.624,-12.725,-3.18,27.525,0.0,210.14,,217.0,210.0,-13.449,2.97,-8.649,25.812
10595.0,2.747,0.664,-34.863,3.212,9.652,5.303,37.865,4.894,-25.593,-2.747,0.0,39.6,39.9,9.72,3.123,-14.265,-11.31,-15.61,-12.703,-3.18,27.525,0.0,210.14,,217.0,210.0,-13.476,2.967,-8.648,25.861
10595.5,2.747,0.664,-34.863,3.212,9.652,5.303,37.865,4.894,-25.593,-2.747,0.0,39.6,39.9,9.72,3.123,-14.257,-11.306,-15.581,-12.711,-3.18,27.525,0.0,210.04,,217.0,210.0,-13.472,2.963,-8.632,25.815
10596.0,2.747,0.664,-34.863,3.212,9.652,5.303,37.865,4.894,-25.593,-2.747,0.0,39.6,39.9,9.72,3.123,-14.175,-11.33,-15.634,-12.7,-3.18,27.525,0.0,210.04,,217.0,210.0,-13.464,2.96,-8.654,25.82
10596.5,2.747,0.664,-34.863,3.212,9.652,5.332,37.857,4.886,-25.602,-2.726,0.0,39.562,39.865,9.72,3.123,-14.165,-11.311,-15.593,-12.699,-3.177,27.532,0.0,208.14,,217.0,210.0,-13.46,2.956,-8.652,25.838
10597.0,2.747,0.664,-34.863,3.212,9.652,5.332,37.857,4.886,-25.602,-2.726,0.0,39.6,39.9,9.72,3.123,-14.237,-11.291,-15.602,-12.687,-3.177,27.532,0.0,208.14,,218.0,210.0,-13.442,2.953,-8.65,26.037
10597.5,3.55,0.827,-35.209,3.22,9.618,5.332,37.857,4.886,-25.602,-2.726,0.0,39.6,39.9,9.67,3.094,-14.199,-11.306,-15.611,-12.723,-3.177,27.532,0.0,207.64,,218.0,210.0,-13.455,2.949,-8.639,26.015
10598.0,3.55,0.827,-35.209,3.22,9.618,5.332,37.857,4.886,-25.602,-2.726,0.0,39.6,39.9,9.67,3.094,-14.215,-11.293,-15.597,-12.712,-3.177,27.532,0.0,207.64,,219.0,210.0,-13.46,2.959,-8.634,26.066
10598.5,3.55,0.827,-35.209,3.22,9.618,5.332,37.857,4.886,-25.602,-2.726,0.0,39.6,39.9,9.67,3.094,-14.232,-11.318,-15.656,-12.716,-3.177,27.532,0.0,208.04,,219.0,210.0,-13.454,2.969,-8.651,26.152
10599.0,3.55,0.827,-35.209,3.22,9.618,5.332,37.857,4.886,-25.602,-2.726,0.0,39.6,39.9,9.67,3.094,-14.253,-11.321,-15.613,-12.73,-3.177,27.532,0.0,208.04,,220.0,210.0,-13.481,2.978,-8.654,26.204
10599.5,3.55,0.827,-35.209,3.22,9.618,5.332,37.857,4.886,-25.602,-2.726,0.0,39.6,39.9,9.67,3.094,-14.297,-11.323,-15.604,-12.741,-3.177,27.532,0.0,209.44,,220.0,210.0,-13.479,2.988,-8.661,26.234
10600.0,3.55,0.827,-35.209,3.22,9.618,5.269,37.851,4.916,-25.607,-2.736,0.0,39.546,39.828,9.67,3.094,-14.244,-11.366,-15.659,-12.749,-3.174,27.537,0.0,209.44,,220.0,210.0,-13.491,2.997,-8.65,26.302
10600.5,3.55,0.827,-35.209,3.22,9.618,5.269,37.851,4.916,-25.607,-2.736,0.0,39.5,39.8,9.67,3.094,-14.341,-11.344,-15.681,-12.762,-3.174,27.537,0.0,209.24,,220.0,210.0,-13.505,3.006,-8.667,26.396
10601.0,2.562,0.639,-34.507,3.294,9.527,5.269,37.851,4.916,-25.607,-2.736,0.0,39.5,39.8,9.701,2.987,-14.32,-11.348,-15.678,-12.766,-3.174,27.537,0.0,209.24,,220.0,210.0,-13.532,3.015,-8.665,26.546
10601.5,2.562,0.639,-34.507,3.294,9.527,5.269,37.851,4.916,-25.607,-2.736,0.0,39.5,39.8,9.701,2.987,-14.252,-11.335,-15.656,-12.735,-3.174,27.537,0.0,208.54,,220.0,210.0,-13.528,3.008,-8.683,26.603
10602.0,2.562,0.639,-34.507,3.294,9.527,5.269,37.851,4.916,-25.607,-2.736,0.0,39.5,39.8,9.701,2.987,-14.289,-11.347,-15.641,-12.743,-3.174,27.537,0.0,208.54,,221.0,210.0,-13.495,3.0,-8.669,26.6
10602.5,2.562,0.639,-34.507,3.294,9.527,5.269,37.851,4.916,-25.607,-2.736,0.0,39.5,39.8,9.701,2.987,-14.249,-11.334,-15.682,-12.746,-3.174,27.537,0.0,210.64,,221.0,210.0,-13.505,2.993,-8.673,26.555
10603.0,2.562,0.639,-34.507,3.294,9.527,5.282,37.842,4.935,-25.625,-2.744,0.0,39.538,39.786,9.701,2.987,-14.259,-11.31,-15.607,-12.721,-3.164,27.532,0.0,210.64,,221.0,210.0,-13.503,2.986,-8.677,26.535
10603.5,2.562,0.639,-34.507,3.294,9.527,5.282,37.842,4.935,-25.625,-2.744,0.0,39.5,39.8,9.701,2.987,-14.237,-11.346,-15.597,-12.727,-3.164,27.532,0.0,210.64,,221.0,210.0,-13.474,2.979,-8.68,26.507
10604.0,3.169,0.779,-34.861,3.186,9.618,5.282,37.842,4.935,-25.625,-2.744,0.0,39.5,39.8,9.717,3.28,-14.201,-11.322,-15.603,-12.727,-3.164,27.532,0.0,210.64,,221.0,210.0,-13.477,2.972,-8.689,26.483
10604.5,3.169,0.779,-34.861,3.186,9.618,5.282,37.842,4.935,-25.625,-2.744,0.0,39.5,39.8,9.717,3.28,-14.201,-11.338,-15.66,-12.718,-3.164,27.532,0.0,211.04,,221.0,210.0,-13.463,2.975,-8.688,26.519
10605.0,3.169,0.779,-34.861,3.186,9.618,5.282,37.842,4.935,-25.625,-2.744,0.0,39.5,39.8,9.717,3.28,-14.244,-11.331,-15.583,-12.729,-3.164,27.532,0.0,211.04,,220.0,210.0,-13.479,2.979,-8.689,26.445
10605.5,3.169,0.779,-34.861,3.186,9.618,5.282,37.842,4.935,-25.625,-2.744,0.0,39.5,39.8,9.717,3.28,-14.189,-11.327,-15.599,-12.723,-3.164,27.532,0.0,211.74,,220.0,210.0,-13.472,2.982,-8.687,26.323
10606.0,3.169,0.779,-34.861,3.186,9.618,5.266,37.841,4.96,-25.665,-2.741,0.0,39.519,39.806,9.717,3.28,-14.26,-11.323,-15.568,-12.736,-3.169,27.545,0.0,211.74,,219.0,210.0,-13.459,2.985,-8.683,26.095
10606.5,3.169,0.779,-34.861,3.186,9.618,5.266,37.841,4.96,-25.665,-2.741,0.0,39.5,39.8,9.717,3.28,-14.222,-11.336,-15.658,-12.737,-3.169,27.545,0.0,211.94,,219.0,210.0,-13.472,2.988,-8.689,25.996
10607.0,3.169,0.779,-34.861,3.186,9.618,5.266,37.841,4.96,-25.665,-2.741,0.0,39.5,39.8,9.717,3.28,-14.246,-11.338,-15.657,-12.735,-3.169,27.545,0.0,211.94,,218.0,210.0,-13.488,2.991,-8.699,25.853
10607.5,2.488,0.695,-34.091,3.294,9.585,5.266,37.841,4.96,-25.665,-2.741,0.0,39.5,39.8,9.679,3.209,-14.272,-11.339,-15.681,-12.761,-3.169,27.545,0.0,211.64,,218.0,210.0,-13.494,2.994,-8.686,25.785
10608.0,2.488,0.695,-34.091,3.294,9.585,5.266,37.841,4.96,-25.665,-2.741,0.0,39.5,39.8,9.679,3.209,-14.272,-11.342,-15.633,-12.749,-3.169,27.545,0.0,211.64,,217.0,210.0,-13.514,2.985,-8.706,25.775
10608.5,2.488,0.695,-34.091,3.294,9.585,5.266,37.841,4.96,-25.665,-2.741,0.0,39.5,39.8,9.679,3.209,-14.229,-11.365,-15.685,-12.76,-3.169,27.545,0.0,210.64,,217.0,210.0,-13.499,2.977,-8.687,25.774
10609.0,2.488,0.695,-34.091,3.294,9.585,5.266,37.841,4.96,-25.665,-2.741,0.0,39.5,39.8,9.679,3.209,-14.289,-11.334,-15.663,-12.764,-3.169,27.545,0.0,210.64,,217.0,210.0,-13.51,2.969,-8.677,25.795
10609.5,2.488,0.695,-34.091,3.294,9.585,5.282,37.826,4.927,-25.667,-2.751,0.0,39.494,39.77,9.679,3.209,-14.344,-11.349,-15.677,-12.775,-3.17,27.53,0.0,209.44,,217.0,210.0,-13.513,2.961,-8.679,25.826
10610.0,2.488,0.695,-34.091,3.294,9.585,5.282,37.826,4.927,-25.667,-2.751,0.0,39.5,39.8,9.679,3.209,-14.262,-11.367,-15.665,-12.751,-3.17,27.53,0.0,209.44,,217.0,210.0,-13.536,2.954,-8.69,25.841
10610.5,3.005,0.744,-35.209,3.173,9.568,5.282,37.826,4.927,-25.667,-2.751,0.0,39.5,39.8,9.623,3.246,-14.21,-11.34,-15.61,-12.753,-3.17,27.53,0.0,209.24,,217.0,210.0,-13.511,2.946,-8.679,25.82
10611.0,3.005,0.744,-35.209,3.173,9.568,5.282,37.826,4.927,-25.667,-2.751,0.0,39.5,39.8,9.623,3.246,-14.268,-11.344,-15.619,-12.733,-3.17,27.53,0.0,209.24,,217.0,210.0,-13.478,2.947,-8.678,25.803
10611.5,3.005,0.744,-35.209,3.173,9.568,5.282,37.826,4.927,-25.667,-2.751,0.0,39.5,39.8,9.623,3.246,-14.219,-11.322,-15.592,-12.716,-3.17,27.53,0.0,209.54,,217.0,210.0,-13.491,2.948,-8.681,25.801
10612.0,3.005,0.744,-35.209,3.173,9.568,5.282,37.826,4.927,-25.667,-2.751,0.0,39.5,39.8,9.623,3.246,-14.151,-11.345,-15.608,-12.709,-3.17,27.53,0.0,209.54,,217.0,210.0,-13.462,2.949,-8.687,25.79
10612.5,3.005,0.744,-35.209,3.173,9.568,5.307,37.825,4.931,-25.697,-2.732,0.0,39.493,39.736,9.623,3.246,-14.157,-11.293,-15.569,-12.687,-3.174,27.536,0.0,207.04,,217.0,210.0,-13.453,2.95,-8.669,25.754
10613.0,3.005,0.744,-35.209,3.173,9.568,5.307,37.825,4.931,-25.697,-2.732,0.0,39.5,39.7,9.623,3.246,-14.223,-11.343,-15.64,-12.712,-3.174,27.536,0.0,207.04,,218.0,210.0,-13.427,2.951,-8.671,25.755
10613.5,3.005,0.744,-35.209,3.173,9.568,5.307,37.825,4.931,-25.697,-2.732,0.0,39.5,39.7,9.623,3.246,-14.283,-11.33,-15.643,-12.747,-3.174,27.536,0.0,207.04,,218.0,210.0,-13.479,2.952,-8.672,25.748
10614.0,2.82,0.781,-34.039,3.257,9.555,5.307,37.825,4.931,-25.697,-2.732,0.0,39.5,39.7,9.715,3.207,-14.323,-11.343,-15.682,-12.75,-3.174,27.536,0.0,207.04,,219.0,210.0,-13.501,2.952,-8.686,25.721
10614.5,2.82,0.781,-34.039,3.257,9.555,5.307,37.825,4.931,-25.697,-2.732,0.0,39.5,39.7,9.715,3.207,-14.258,-11.372,-15.657,-12.748,-3.174,27.536,0.0,206.94,,219.0,210.0,-13.525,2.95,-8.693,25.738
10615.0,2.82,0.781,-34.039,3.257,9.555,5.307,37.825,4.931,-25.697,-2.732,0.0,39.5,39.7,9.715,3.207,-14.264,-11.357,-15.671,-12.78,-3.174,27.536,0.0,206.94,,220.0,210.0,-13.509,2.948,-8.681,25.738
10615.5,2.82,0.781,-34.039,3.257,9.555,5.307,37.825,4.931,-25.697,-2.732,0.0,39.5,39.7,9.715,3.207,-14.282,-11.376,-15.666,-12.759,-3.174,27.536,0.0,207.94,,220.0,210.0,-13.518,2.946,-8.691,25.797
10616.0,2.82,0.781,-34.039,3.257,9.555,5.271,37.832,4.919,-25.673,-2.754,0.0,39.476,39.663,9.715,3.207,-14.269,-11.359,-15.66,-12.765,-3.172,27.54,0.0,207.94,,221.0,210.0,-13.521,2.944,-8.696,25.85
10616.5,2.82,0.781,-34.039,3.257,9.555,5.271,37.832,4.919,-25.673,-2.754,0.0,39.5,39.7,9.715,3.207,-14.266,-11.382,-15.619,-12.765,-3.172,27.54,0.0,208.24,,221.0,210.0,-13.513,2.942,-8.704,25.952
10617.0,2.266,0.644,-34.015,3.221,9.549,5.271,37.832,4.919,-25.673,-2.754,0.0,39.5,39.7,9.739,3.185,-14.255,-11.342,-15.604,-12.713,-3.172,27.54,0.0,208.24,,222.0,210.0,-13.508,2.94,-8.677,26.084
10617.5,2.266,0.644,-34.015,3.221,9.549,5.271,37.832,4.919,-25.673,-2.754,0.0,39.5,39.7,9.739,3.185,-14.219,-11.38,-15.64,-12.729,-3.172,27.54,0.0,208.14,,222.0,210.0,-13.478,2.929,-8.701,26.086
10618.0,2.266,0.644,-34.015,3.221,9.549,5.271,37.832,4.919,-25.673,-2.754,0.0,39.5,39.7,9.739,3.185,-14.311,-11.377,-15.685,-12.758,-3.172,27.54,0.0,208.14,,223.0,210.0,-13.492,2.918,-8.689,26.108
10618.5,2.266,0.644,-34.015,3.221,9.549,5.271,37.832,4.919,-25.673,-2.754,0.0,39.5,39.7,9.739,3.185,-14.283,-11.349,-15.709,-12.771,-3.172,27.54,0.0,211.04,,223.0,210.0,-13.533,2.907,-8.686,26.107
10619.0,2.266,0.644,-34.015,3.221,9.549,5.269,37.817,4.921,-25.649,-2.743,0.0,39.467,39.643,9.739,3.185,-14.31,-11.37,-15.702,-12.786,-3.171,27.535,0.0,211.04,,222.0,210.0,-13.528,2.897,-8.686,26.041
10619.5,2.266,0.644,-34.015,3.221,9.549,5.269,37.817,4.921,-25.649,-2.743,0.0,39.5,39.6,9.739,3.185,-14.167,-11.351,-15.657,-12.744,-3.171,27.535,0.0,210.74,,222.0,210.0,-13.542,2.886,-8.709,26.047
10620.0,2.266,0.644,-34.015,3.221,9.549,5.269,37.817,4.921,-25.649,-2.743,0.0,39.5,39.6,9.739,3.185,-14.344,-11.371,-15.673,-12.782,-3.171,27.535,0.0,210.74,,222.0,210.0,-13.48,2.876,-8.708,26.033
10620.5,2.628,0.74,-33.783,3.268,9.601,5.269,37.817,4.921,-25.649,-2.743,0.0,39.5,39.6,9.715,3.124,-14.319,-11.375,-15.742,-12.781,-3.171,27.535,0.0,211.44,,222.0,210.0,-13.542,2.866,-8.706,26.0
10621.0,2.628,0.74,-33.783,3.268,9.601,5.269,37.817,4.921,-25.649,-2.743,0.0,39.5,39.6,9.715,3.124,-14.27,-11.373,-15.738,-12.797,-3.171,27.535,0.0,211.44,,221.0,210.0,-13.554,2.862,-8.723,25.955
10621.5,2.628,0.74,-33.783,3.268,9.601,5.269,37.817,4.921,-25.649,-2.743,0.0,39.5,39.6,9.715,3.124,-14.336,-11.383,-15.678,-12.805,-3.171,27.535,0.0,212.24,,221.0,210.0,-13.544,2.858,-8.712,25.951
10622.0,2.628,0.74,-33.783,3.268,9.601,5.269,37.817,4.921,-25.649,-2.743,0.0,39.5,39.6,9.715,3.124,-14.237,-11.372,-15.655,-12.762,-3.171,27.535,0.0,212.24,,220.0,210.0,-13.55,2.855,-8.708,25.918
10622.5,2.628,0.74,-33.783,3.268,9.601,5.286,37.825,4.931,-25.671,-2.712,0.0,39.464,39.664,9.715,3.124,-14.309,-11.393,-15.688,-12.789,-3.168,27.537,0.0,212.54,,220.0,210.0,-13.506,2.851,-8.715,25.94
10623.0,2.628,0.74,-33.783,3.268,9.601,5.286,37.825,4.931,-25.671,-2.712,0.0,39.5,39.7,9.715,3.124,-14.292,-11.352,-15.636,-12.755,-3.168,27.537,0.0,212.54,,219.0,210.0,-13.545,2.847,-8.718,25.95
10623.5,2.884,0.794,-33.991,3.307,9.575,5.286,37.825,4.931,-25.671,-2.712,0.0,39.5,39.7,9.659,3.155,-14.281,-11.367,-15.633,-12.748,-3.168,27.537,0.0,212.34,,219.0,210.0,-13.509,2.844,-8.704,25.898
10624.0,2.884,0.794,-33.991,3.307,9.575,5.286,37.825,4.931,-25.671,-2.712,0.0,39.5,39.7,9.659,3.155,-14.291,-11.374,-15.667,-12.794,-3.168,27.537,0.0,212.34,,218.0,210.0,-13.507,2.844,-8.709,25.901
10624.5,2.884,0.794,-33.991,3.307,9.575,5.286,37.825,4.931,-25.671,-2.712,0.0,39.5,39.7,9.659,3.155,-14.239,-11.388,-15.695,-12.796,-3.168,27.537,0.0,212.44,,218.0,210.0,-13.532,2.845,-8.722,25.935
