t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10625.0,2.884,0.794,-33.991,3.307,9.575,5.286,37.825,4.931,-25.671,-2.712,0.0,39.5,39.7,9.659,3.155,-14.208,-11.362,-15.631,-12.772,-3.168,27.537,0.0,212.44,,217.0,210.0,-13.529,2.846,-8.713,25.894
10625.5,2.884,0.794,-33.991,3.307,9.575,5.237,37.822,4.908,-25.722,-2.754,0.0,39.447,39.634,9.659,3.155,-14.217,-11.37,-15.6,-12.754,-3.175,27.526,0.0,209.34,,217.0,210.0,-13.493,2.846,-8.722,25.896
10626.0,2.884,0.794,-33.991,3.307,9.575,5.237,37.822,4.908,-25.722,-2.754,0.0,39.4,39.6,9.659,3.155,-14.306,-11.383,-15.701,-12.771,-3.175,27.526,0.0,209.34,,217.0,210.0,-13.485,2.847,-8.736,25.928
10626.5,3.371,0.768,-35.209,3.182,9.641,5.237,37.822,4.908,-25.722,-2.754,0.0,39.4,39.6,9.564,3.185,-14.312,-11.374,-15.747,-12.763,-3.175,27.526,0.0,208.94,,217.0,210.0,-13.54,2.848,-8.707,25.921
10627.0,3.371,0.768,-35.209,3.182,9.641,5.237,37.822,4.908,-25.722,-2.754,0.0,39.4,39.6,9.564,3.185,-14.304,-11.378,-15.661,-12.773,-3.175,27.526,0.0,208.94,,218.0,210.0,-13.549,2.856,-8.718,25.919
10627.5,3.371,0.768,-35.209,3.182,9.641,5.237,37.822,4.908,-25.722,-2.754,0.0,39.4,39.6,9.564,3.185,-14.272,-11.386,-15.693,-12.786,-3.175,27.526,0.0,208.94,,218.0,210.0,-13.529,2.865,-8.71,25.841
10628.0,3.371,0.768,-35.209,3.182,9.641,5.237,37.822,4.908,-25.722,-2.754,0.0,39.4,39.6,9.564,3.185,-14.245,-11.395,-15.695,-12.789,-3.175,27.526,0.0,208.94,,219.0,210.0,-13.534,2.873,-8.726,25.91
10628.5,3.371,0.768,-35.209,3.182,9.641,5.237,37.822,4.908,-25.722,-2.754,0.0,39.4,39.6,9.564,3.185,-14.26,-11.387,-15.683,-12.781,-3.175,27.526,0.0,207.54,,219.0,210.0,-13.531,2.881,-8.714,25.903
10629.0,3.371,0.768,-35.209,3.182,9.641,5.242,37.825,4.926,-25.688,-2.744,0.0,39.452,39.693,9.564,3.185,-14.273,-11.382,-15.632,-12.77,-3.179,27.531,0.0,207.54,,220.0,210.0,-13.528,2.889,-8.718,25.894
10629.5,3.371,0.768,-35.209,3.182,9.641,5.242,37.825,4.926,-25.688,-2.744,0.0,39.5,39.7,9.564,3.185,-14.231,-11.366,-15.621,-12.731,-3.179,27.531,0.0,207.34,,220.0,210.0,-13.514,2.897,-8.737,25.913
10630.0,3.233,0.812,-35.209,3.201,9.658,5.242,37.825,4.926,-25.688,-2.744,0.0,39.5,39.7,9.572,3.116,-14.303,-11.374,-15.676,-12.771,-3.179,27.531,0.0,207.34,,221.0,210.0,-13.487,2.905,-8.716,25.804
10630.5,3.233,0.812,-35.209,3.201,9.658,5.242,37.825,4.926,-25.688,-2.744,0.0,39.5,39.7,9.572,3.116,-14.288,-11.371,-15.724,-12.808,-3.179,27.531,0.0,207.14,,221.0,210.0,-13.531,2.91,-8.694,25.762
10631.0,3.233,0.812,-35.209,3.201,9.658,5.242,37.825,4.926,-25.688,-2.744,0.0,39.5,39.7,9.572,3.116,-14.332,-11.384,-15.758,-12.81,-3.179,27.531,0.0,207.14,,222.0,210.0,-13.548,2.915,-8.708,25.76
10631.5,3.233,0.812,-35.209,3.201,9.658,5.242,37.825,4.926,-25.688,-2.744,0.0,39.5,39.7,9.572,3.116,-14.289,-11.379,-15.716,-12.813,-3.179,27.531,0.0,209.44,,222.0,210.0,-13.571,2.921,-8.727,25.717
10632.0,3.233,0.812,-35.209,3.201,9.658,5.278,37.825,4.899,-25.646,-2.734,0.0,39.453,39.599,9.572,3.116,-14.363,-11.411,-15.755,-12.828,-3.177,27.543,0.0,209.44,,222.0,210.0,-13.549,2.926,-8.701,25.667
10632.5,3.233,0.812,-35.209,3.201,9.658,5.278,37.825,4.899,-25.646,-2.734,0.0,39.5,39.6,9.572,3.116,-14.354,-11.405,-15.793,-12.853,-3.177,27.543,0.0,209.74,,222.0,210.0,-13.589,2.931,-8.713,25.628
10633.0,3.089,0.755,-35.209,3.208,9.676,5.278,37.825,4.899,-25.646,-2.734,0.0,39.5,39.6,9.5,3.153,-14.337,-11.387,-15.722,-12.794,-3.177,27.543,0.0,209.74,,222.0,210.0,-13.601,2.936,-8.732,25.625
10633.5,3.089,0.755,-35.209,3.208,9.676,5.278,37.825,4.899,-25.646,-2.734,0.0,39.5,39.6,9.5,3.153,-14.343,-11.397,-15.686,-12.808,-3.177,27.543,0.0,210.14,,222.0,210.0,-13.56,2.938,-8.733,25.579
10634.0,3.089,0.755,-35.209,3.208,9.676,5.278,37.825,4.899,-25.646,-2.734,0.0,39.5,39.6,9.5,3.153,-14.271,-11.372,-15.632,-12.77,-3.177,27.543,0.0,210.14,,222.0,210.0,-13.558,2.941,-8.736,25.594
10634.5,3.089,0.755,-35.209,3.208,9.676,5.278,37.825,4.899,-25.646,-2.734,0.0,39.5,39.6,9.5,3.153,-14.185,-11.38,-15.611,-12.755,-3.177,27.543,0.0,212.84,,222.0,210.0,-13.511,2.943,-8.695,25.569
10635.0,3.089,0.755,-35.209,3.208,9.676,5.278,37.825,4.899,-25.646,-2.734,0.0,39.5,39.6,9.5,3.153,-14.21,-11.366,-15.626,-12.733,-3.177,27.543,0.0,212.84,,221.0,210.0,-13.483,2.946,-8.716,25.551
10635.5,3.089,0.755,-35.209,3.208,9.676,5.282,37.803,4.893,-25.75,-2.757,0.0,39.439,39.65,9.5,3.153,-14.22,-11.386,-15.678,-12.781,-3.194,27.52,0.0,212.74,,221.0,210.0,-13.484,2.948,-8.721,25.52
10636.0,3.089,0.755,-35.209,3.208,9.676,5.282,37.803,4.893,-25.75,-2.757,0.0,39.4,39.6,9.5,3.153,-14.334,-11.38,-15.676,-12.808,-3.194,27.52,0.0,212.74,,220.0,210.0,-13.516,2.95,-8.705,25.52
10636.5,2.883,0.752,-34.726,3.223,9.506,5.282,37.803,4.893,-25.75,-2.757,0.0,39.4,39.6,9.645,3.198,-14.321,-11.381,-15.718,-12.828,-3.194,27.52,0.0,212.14,,220.0,210.0,-13.549,2.952,-8.716,25.456
10637.0,2.883,0.752,-34.726,3.223,9.506,5.282,37.803,4.893,-25.75,-2.757,0.0,39.4,39.6,9.645,3.198,-14.324,-11.404,-15.764,-12.823,-3.194,27.52,0.0,212.14,,219.0,210.0,-13.562,2.951,-8.707,25.491
10637.5,2.883,0.752,-34.726,3.223,9.506,5.282,37.803,4.893,-25.75,-2.757,0.0,39.4,39.6,9.645,3.198,-14.368,-11.393,-15.766,-12.846,-3.194,27.52,0.0,212.24,,219.0,210.0,-13.579,2.95,-8.697,25.323
10638.0,2.883,0.752,-34.726,3.223,9.506,5.282,37.803,4.893,-25.75,-2.757,0.0,39.4,39.6,9.645,3.198,-14.386,-11.405,-15.748,-12.829,-3.194,27.52,0.0,212.24,,218.0,210.0,-13.593,2.949,-8.739,25.154
10638.5,2.883,0.752,-34.726,3.223,9.506,5.325,37.811,4.936,-25.698,-2.746,0.0,39.448,39.69,9.645,3.198,-14.37,-11.424,-15.819,-12.86,-3.184,27.533,0.0,210.24,,218.0,210.0,-13.592,2.948,-8.739,25.184
10639.0,2.883,0.752,-34.726,3.223,9.506,5.325,37.811,4.936,-25.698,-2.746,0.0,39.4,39.7,9.645,3.198,-14.36,-11.393,-15.722,-12.845,-3.184,27.533,0.0,210.24,,218.0,210.0,-13.618,2.947,-8.733,25.194
10639.5,2.957,0.791,-33.013,3.201,9.591,5.325,37.811,4.936,-25.698,-2.746,0.0,39.4,39.7,9.752,3.135,-14.351,-11.416,-15.742,-12.836,-3.184,27.533,0.0,211.24,,218.0,210.0,-13.58,2.946,-8.757,25.187
10640.0,2.957,0.791,-33.013,3.201,9.591,5.325,37.811,4.936,-25.698,-2.746,0.0,39.4,39.7,9.752,3.135,-14.316,-11.4,-15.766,-12.825,-3.184,27.533,0.0,211.24,,217.0,210.0,-13.586,2.946,-8.738,25.035
10640.5,2.957,0.791,-33.013,3.201,9.591,5.325,37.811,4.936,-25.698,-2.746,0.0,39.4,39.7,9.752,3.135,-14.315,-11.412,-15.747,-12.824,-3.184,27.533,0.0,210.74,,217.0,210.0,-13.577,2.946,-8.741,24.988
10641.0,2.957,0.791,-33.013,3.201,9.591,5.325,37.811,4.936,-25.698,-2.746,0.0,39.4,39.7,9.752,3.135,-14.335,-11.404,-15.68,-12.818,-3.184,27.533,0.0,210.74,,217.0,210.0,-13.574,2.946,-8.756,24.976
10641.5,2.957,0.791,-33.013,3.201,9.591,5.325,37.811,4.936,-25.698,-2.746,0.0,39.4,39.7,9.752,3.135,-14.245,-11.404,-15.711,-12.797,-3.184,27.533,0.0,208.54,,217.0,210.0,-13.559,2.947,-8.748,25.009
10642.0,2.957,0.791,-33.013,3.201,9.591,5.288,37.81,4.9,-25.713,-2.741,0.0,39.452,39.714,9.752,3.135,-14.306,-11.393,-15.67,-12.787,-3.185,27.535,0.0,208.54,,218.0,210.0,-13.539,2.947,-8.736,25.02
10642.5,2.957,0.791,-33.013,3.201,9.591,5.288,37.81,4.9,-25.713,-2.741,0.0,39.5,39.7,9.752,3.135,-14.238,-11.409,-15.671,-12.798,-3.185,27.535,0.0,208.44,,218.0,210.0,-13.539,2.947,-8.749,25.014
10643.0,3.195,0.812,-35.129,3.214,9.617,5.288,37.81,4.9,-25.713,-2.741,0.0,39.5,39.7,9.578,3.101,-14.301,-11.39,-15.675,-12.768,-3.185,27.535,0.0,208.44,,219.0,210.0,-13.529,2.947,-8.727,25.014
10643.5,3.195,0.812,-35.129,3.214,9.617,5.288,37.81,4.9,-25.713,-2.741,0.0,39.5,39.7,9.578,3.101,-14.316,-11.42,-15.739,-12.81,-3.185,27.535,0.0,208.34,,219.0,210.0,-13.534,2.951,-8.767,25.061
10644.0,3.195,0.812,-35.129,3.214,9.617,5.288,37.81,4.9,-25.713,-2.741,0.0,39.5,39.7,9.578,3.101,-14.29,-11.415,-15.715,-12.808,-3.185,27.535,0.0,208.34,,220.0,210.0,-13.571,2.955,-8.745,25.064
10644.5,3.195,0.812,-35.129,3.214,9.617,5.288,37.81,4.9,-25.713,-2.741,0.0,39.5,39.7,9.578,3.101,-14.355,-11.402,-15.756,-12.812,-3.185,27.535,0.0,208.44,,220.0,210.0,-13.557,2.959,-8.759,25.14
10645.0,3.195,0.812,-35.129,3.214,9.617,5.237,37.815,4.904,-25.715,-2.752,0.0,39.439,39.716,9.578,3.101,-14.345,-11.408,-15.783,-12.849,-3.188,27.52,0.0,208.44,,221.0,210.0,-13.581,2.963,-8.734,25.157
10645.5,3.195,0.812,-35.129,3.214,9.617,5.237,37.815,4.904,-25.715,-2.752,0.0,39.4,39.7,9.578,3.101,-14.368,-11.415,-15.803,-12.858,-3.188,27.52,0.0,208.64,,221.0,210.0,-13.596,2.967,-8.758,25.151
10646.0,2.744,0.688,-34.809,3.236,9.504,5.237,37.815,4.904,-25.715,-2.752,0.0,39.4,39.7,9.692,3.24,-14.448,-11.413,-15.75,-12.822,-3.188,27.52,0.0,208.64,,222.0,210.0,-13.611,2.971,-8.761,25.222
10646.5,2.744,0.688,-34.809,3.236,9.504,5.237,37.815,4.904,-25.715,-2.752,0.0,39.4,39.7,9.692,3.24,-14.336,-11.427,-15.754,-12.831,-3.188,27.52,0.0,209.14,,222.0,210.0,-13.608,2.967,-8.769,25.252
10647.0,2.744,0.688,-34.809,3.236,9.504,5.237,37.815,4.904,-25.715,-2.752,0.0,39.4,39.7,9.692,3.24,-14.377,-11.413,-15.717,-12.839,-3.188,27.52,0.0,209.14,,222.0,210.0,-13.587,2.963,-8.762,25.246
10647.5,2.744,0.688,-34.809,3.236,9.504,5.237,37.815,4.904,-25.715,-2.752,0.0,39.4,39.7,9.692,3.24,-14.296,-11.418,-15.717,-12.794,-3.188,27.52,0.0,211.84,,222.0,210.0,-13.587,2.96,-8.78,25.334
10648.0,2.744,0.688,-34.809,3.236,9.504,5.246,37.822,4.907,-25.709,-2.754,0.0,39.448,39.723,9.692,3.24,-14.286,-11.4,-15.662,-12.767,-3.182,27.532,0.0,211.84,,221.0,210.0,-13.556,2.956,-8.762,25.378
10648.5,2.744,0.688,-34.809,3.236,9.504,5.246,37.822,4.907,-25.709,-2.754,0.0,39.4,39.7,9.692,3.24,-14.237,-11.395,-15.675,-12.762,-3.182,27.532,0.0,211.44,,221.0,210.0,-13.529,2.953,-8.765,25.338
10649.0,2.744,0.688,-34.809,3.236,9.504,5.246,37.822,4.907,-25.709,-2.754,0.0,39.4,39.7,9.692,3.24,-14.218,-11.374,-15.575,-12.757,-3.182,27.532,0.0,211.44,,220.0,210.0,-13.517,2.949,-8.768,25.384
10649.5,3.642,0.871,-35.209,3.243,9.64,5.246,37.822,4.907,-25.709,-2.754,0.0,39.4,39.7,9.574,3.107,-14.215,-11.387,-15.606,-12.773,-3.182,27.532,0.0,211.44,,220.0,210.0,-13.481,2.946,-8.77,25.35
10650.0,3.642,0.871,-35.209,3.243,9.64,5.246,37.822,4.907,-25.709,-2.754,0.0,39.4,39.7,9.574,3.107,-14.274,-11.383,-15.726,-12.813,-3.182,27.532,0.0,211.44,,219.0,210.0,-13.495,2.957,-8.764,25.325
10650.5,3.642,0.871,-35.209,3.243,9.64,5.246,37.822,4.907,-25.709,-2.754,0.0,39.4,39.7,9.574,3.107,-14.254,-11.38,-15.736,-12.803,-3.182,27.532,0.0,211.04,,219.0,210.0,-13.549,2.968,-8.749,25.334
10651.0,3.642,0.871,-35.209,3.243,9.64,5.246,37.822,4.907,-25.709,-2.754,0.0,39.4,39.7,9.574,3.107,-14.368,-11.391,-15.681,-12.78,-3.182,27.532,0.0,211.04,,218.0,210.0,-13.543,2.979,-8.769,25.358
10651.5,3.642,0.871,-35.209,3.243,9.64,5.273,37.833,4.902,-25.701,-2.752,0.0,39.454,39.708,9.574,3.107,-14.305,-11.414,-15.747,-12.825,-3.189,27.533,0.0,210.94,,218.0,210.0,-13.555,2.99,-8.755,25.365
10652.0,3.642,0.871,-35.209,3.243,9.64,5.273,37.833,4.902,-25.701,-2.752,0.0,39.5,39.7,9.574,3.107,-14.328,-11.409,-15.711,-12.807,-3.189,27.533,0.0,210.94,,218.0,210.0,-13.573,3.001,-8.763,25.379
10652.5,2.555,0.636,-34.833,3.246,9.622,5.273,37.833,4.902,-25.701,-2.752,0.0,39.5,39.7,9.698,2.981,-14.378,-11.41,-15.76,-12.838,-3.189,27.533,0.0,210.44,,218.0,210.0,-13.564,3.011,-8.779,25.403
10653.0,2.555,0.636,-34.833,3.246,9.622,5.273,37.833,4.902,-25.701,-2.752,0.0,39.5,39.7,9.698,2.981,-14.389,-11.412,-15.742,-12.859,-3.189,27.533,0.0,210.44,,218.0,210.0,-13.597,3.004,-8.77,25.442
10653.5,2.555,0.636,-34.833,3.246,9.622,5.273,37.833,4.902,-25.701,-2.752,0.0,39.5,39.7,9.698,2.981,-14.392,-11.401,-15.749,-12.814,-3.189,27.533,0.0,210.34,,218.0,210.0,-13.601,2.997,-8.765,25.443
10654.0,2.555,0.636,-34.833,3.246,9.622,5.273,37.833,4.902,-25.701,-2.752,0.0,39.5,39.7,9.698,2.981,-14.353,-11.426,-15.725,-12.835,-3.189,27.533,0.0,210.34,,218.0,210.0,-13.589,2.989,-8.768,25.456
10654.5,2.555,0.636,-34.833,3.246,9.622,5.325,37.831,4.905,-25.702,-2.754,0.0,39.45,39.716,9.698,2.981,-14.387,-11.419,-15.707,-12.832,-3.192,27.528,0.0,208.24,,218.0,210.0,-13.585,2.982,-8.769,25.452
10655.0,2.555,0.636,-34.833,3.246,9.622,5.325,37.831,4.905,-25.702,-2.754,0.0,39.5,39.7,9.698,2.981,-14.319,-11.421,-15.736,-12.821,-3.192,27.528,0.0,208.24,,219.0,210.0,-13.586,2.975,-8.771,25.475
10655.5,2.555,0.636,-34.833,3.246,9.622,5.325,37.831,4.905,-25.702,-2.754,0.0,39.5,39.7,9.698,2.981,-14.294,-11.419,-15.695,-12.798,-3.192,27.528,0.0,208.84,,219.0,210.0,-13.574,2.968,-8.776,25.485
10656.0,3.039,0.803,-34.547,3.265,9.552,5.325,37.831,4.905,-25.702,-2.754,0.0,39.5,39.7,9.682,3.335,-14.355,-11.416,-15.704,-12.817,-3.192,27.528,0.0,208.84,,220.0,210.0,-13.552,2.962,-8.757,25.488
10656.5,3.039,0.803,-34.547,3.265,9.552,5.325,37.831,4.905,-25.702,-2.754,0.0,39.5,39.7,9.682,3.335,-14.319,-11.418,-15.697,-12.827,-3.192,27.528,0.0,208.64,,220.0,210.0,-13.573,2.963,-8.751,25.433
10657.0,3.039,0.803,-34.547,3.265,9.552,5.325,37.831,4.905,-25.702,-2.754,0.0,39.5,39.7,9.682,3.335,-14.306,-11.406,-15.685,-12.781,-3.192,27.528,0.0,208.64,,221.0,210.0,-13.565,2.964,-8.782,25.388
10657.5,3.039,0.803,-34.547,3.265,9.552,5.325,37.831,4.905,-25.702,-2.754,0.0,39.5,39.7,9.682,3.335,-14.284,-11.407,-15.728,-12.836,-3.192,27.528,0.0,209.64,,221.0,210.0,-13.544,2.965,-8.749,25.445
10658.0,3.039,0.803,-34.547,3.265,9.552,5.342,37.83,4.925,-25.698,-2.757,0.0,39.448,39.769,9.682,3.335,-14.359,-11.419,-15.758,-12.824,-3.198,27.53,0.0,209.64,,221.0,210.0,-13.564,2.967,-8.75,25.518
10658.5,3.039,0.803,-34.547,3.265,9.552,5.342,37.83,4.925,-25.698,-2.757,0.0,39.4,39.8,9.682,3.335,-14.32,-11.416,-15.783,-12.841,-3.198,27.53,0.0,209.54,,221.0,210.0,-13.59,2.968,-8.751,25.616
10659.0,2.8,0.707,-34.792,3.218,9.561,5.342,37.83,4.925,-25.698,-2.757,0.0,39.4,39.8,9.721,3.278,-14.258,-11.418,-15.735,-12.818,-3.198,27.53,0.0,209.54,,221.0,210.0,-13.59,2.969,-8.766,25.71
10659.5,2.8,0.707,-34.792,3.218,9.561,5.342,37.83,4.925,-25.698,-2.757,0.0,39.4,39.8,9.721,3.278,-14.322,-11.422,-15.76,-12.842,-3.198,27.53,0.0,209.54,,221.0,210.0,-13.557,2.966,-8.756,25.749
10660.0,2.8,0.707,-34.792,3.218,9.561,5.342,37.83,4.925,-25.698,-2.757,0.0,39.4,39.8,9.721,3.278,-14.397,-11.456,-15.825,-12.865,-3.198,27.53,0.0,209.54,,221.0,210.0,-13.586,2.963,-8.77,25.807
10660.5,2.8,0.707,-34.792,3.218,9.561,5.342,37.83,4.925,-25.698,-2.757,0.0,39.4,39.8,9.721,3.278,-14.367,-11.442,-15.781,-12.858,-3.198,27.53,0.0,211.24,,221.0,210.0,-13.636,2.961,-8.768,25.859
10661.0,2.8,0.707,-34.792,3.218,9.561,5.334,37.83,4.889,-25.718,-2.764,0.0,39.458,39.746,9.721,3.278,-14.339,-11.403,-15.749,-12.753,-3.198,27.526,0.0,211.24,,220.0,210.0,-13.612,2.958,-8.759,25.909
10661.5,2.8,0.707,-34.792,3.218,9.561,5.334,37.83,4.889,-25.718,-2.764,0.0,39.5,39.7,9.721,3.278,-14.276,-11.4,-15.72,-12.821,-3.198,27.526,0.0,211.84,,220.0,210.0,-13.561,2.955,-8.768,25.956
10662.0,2.8,0.707,-34.792,3.218,9.561,5.334,37.83,4.889,-25.718,-2.764,0.0,39.5,39.7,9.721,3.278,-14.306,-11.407,-15.698,-12.804,-3.198,27.526,0.0,211.84,,219.0,210.0,-13.555,2.953,-8.778,25.94
10662.5,2.794,0.778,-33.51,3.231,9.568,5.334,37.83,4.889,-25.718,-2.764,0.0,39.5,39.7,9.734,3.177,-14.375,-11.422,-15.733,-12.817,-3.198,27.526,0.0,211.64,,219.0,210.0,-13.554,2.95,-8.763,25.915
10663.0,2.794,0.778,-33.51,3.231,9.568,5.334,37.83,4.889,-25.718,-2.764,0.0,39.5,39.7,9.734,3.177,-14.359,-11.425,-15.788,-12.849,-3.198,27.526,0.0,211.64,,218.0,210.0,-13.587,2.948,-8.78,25.885
10663.5,2.794,0.778,-33.51,3.231,9.568,5.334,37.83,4.889,-25.718,-2.764,0.0,39.5,39.7,9.734,3.177,-14.316,-11.424,-15.745,-12.87,-3.198,27.526,0.0,211.04,,218.0,210.0,-13.605,2.945,-8.764,25.842
10664.0,2.794,0.778,-33.51,3.231,9.568,5.334,37.83,4.889,-25.718,-2.764,0.0,39.5,39.7,9.734,3.177,-14.42,-11.44,-15.795,-12.861,-3.198,27.526,0.0,211.04,,217.0,210.0,-13.589,2.943,-8.771,25.786
10664.5,2.794,0.778,-33.51,3.231,9.568,5.258,37.825,4.9,-25.692,-2.765,0.0,39.458,39.812,9.734,3.177,-14.389,-11.438,-15.82,-12.864,-3.195,27.521,0.0,210.44,,217.0,210.0,-13.629,2.94,-8.765,25.792
10665.0,2.794,0.778,-33.51,3.231,9.568,5.258,37.825,4.9,-25.692,-2.765,0.0,39.5,39.8,9.734,3.177,-14.412,-11.438,-15.805,-12.852,-3.195,27.521,0.0,210.44,,217.0,210.0,-13.628,2.938,-8.777,25.79
10665.5,2.522,0.665,-33.319,3.239,9.547,5.258,37.825,4.9,-25.692,-2.765,0.0,39.5,39.8,9.875,3.176,-14.364,-11.43,-15.763,-12.86,-3.195,27.521,0.0,210.64,,217.0,210.0,-13.627,2.936,-8.78,25.726
10666.0,2.522,0.665,-33.319,3.239,9.547,5.258,37.825,4.9,-25.692,-2.765,0.0,39.5,39.8,9.875,3.176,-14.328,-11.432,-15.757,-12.848,-3.195,27.521,0.0,210.64,,217.0,210.0,-13.604,2.929,-8.748,25.696
10666.5,2.522,0.665,-33.319,3.239,9.547,5.258,37.825,4.9,-25.692,-2.765,0.0,39.5,39.8,9.875,3.176,-14.301,-11.418,-15.691,-12.815,-3.195,27.521,0.0,210.54,,217.0,210.0,-13.591,2.922,-8.782,25.756
10667.0,2.522,0.665,-33.319,3.239,9.547,5.258,37.825,4.9,-25.692,-2.765,0.0,39.5,39.8,9.875,3.176,-14.333,-11.443,-15.692,-12.824,-3.195,27.521,0.0,210.54,,217.0,210.0,-13.556,2.916,-8.772,25.777
10667.5,2.522,0.665,-33.319,3.239,9.547,5.247,37.827,4.903,-25.71,-2.755,0.0,39.459,39.841,9.875,3.176,-14.326,-11.415,-15.693,-12.832,-3.186,27.529,0.0,208.34,,217.0,210.0,-13.573,2.909,-8.761,25.777
10668.0,2.522,0.665,-33.319,3.239,9.547,5.247,37.827,4.903,-25.71,-2.755,0.0,39.5,39.8,9.875,3.176,-14.26,-11.379,-15.671,-12.758,-3.186,27.529,0.0,208.34,,218.0,210.0,-13.566,2.903,-8.76,25.764
10668.5,3.132,0.786,-34.836,3.191,9.569,5.247,37.827,4.903,-25.71,-2.755,0.0,39.5,39.8,9.717,3.244,-14.312,-11.391,-15.738,-12.781,-3.186,27.529,0.0,208.04,,218.0,210.0,-13.517,2.897,-8.771,25.773
10669.0,3.132,0.786,-34.836,3.191,9.569,5.247,37.827,4.903,-25.71,-2.755,0.0,39.5,39.8,9.717,3.244,-14.195,-11.35,-15.651,-12.749,-3.186,27.529,0.0,208.04,,219.0,210.0,-13.555,2.9,-8.746,25.671
10669.5,3.132,0.786,-34.836,3.191,9.569,5.247,37.827,4.903,-25.71,-2.755,0.0,39.5,39.8,9.717,3.244,-14.303,-11.393,-15.659,-12.785,-3.186,27.529,0.0,207.54,,219.0,210.0,-13.486,2.904,-8.758,25.67
10670.0,3.132,0.786,-34.836,3.191,9.569,5.247,37.827,4.903,-25.71,-2.755,0.0,39.5,39.8,9.717,3.244,-14.284,-11.384,-15.638,-12.764,-3.186,27.529,0.0,207.54,,220.0,210.0,-13.535,2.908,-8.758,25.684
10670.5,3.132,0.786,-34.836,3.191,9.569,5.247,37.827,4.903,-25.71,-2.755,0.0,39.5,39.8,9.717,3.244,-14.281,-11.377,-15.634,-12.75,-3.186,27.529,0.0,208.74,,220.0,210.0,-13.518,2.912,-8.755,25.7
10671.0,3.132,0.786,-34.836,3.191,9.569,5.289,37.824,4.904,-25.713,-2.764,0.0,39.473,39.813,9.717,3.244,-14.206,-11.397,-15.647,-12.789,-3.182,27.53,0.0,208.74,,221.0,210.0,-13.51,2.915,-8.753,25.809
10671.5,3.132,0.786,-34.836,3.191,9.569,5.289,37.824,4.904,-25.713,-2.764,0.0,39.5,39.8,9.717,3.244,-14.232,-11.392,-15.601,-12.79,-3.182,27.53,0.0,208.84,,221.0,210.0,-13.51,2.919,-8.763,25.96
10672.0,2.948,0.699,-35.209,3.163,9.739,5.289,37.824,4.904,-25.713,-2.764,0.0,39.5,39.8,9.492,3.174,-14.303,-11.393,-15.671,-12.809,-3.182,27.53,0.0,208.84,,222.0,210.0,-13.504,2.922,-8.776,25.975
10672.5,2.948,0.699,-35.209,3.163,9.739,5.289,37.824,4.904,-25.713,-2.764,0.0,39.5,39.8,9.492,3.174,-14.289,-11.401,-15.741,-12.8,-3.182,27.53,0.0,208.94,,222.0,210.0,-13.544,2.923,-8.763,26.045
10673.0,2.948,0.699,-35.209,3.163,9.739,5.289,37.824,4.904,-25.713,-2.764,0.0,39.5,39.8,9.492,3.174,-14.315,-11.409,-15.71,-12.799,-3.182,27.53,0.0,208.94,,223.0,210.0,-13.558,2.923,-8.754,26.09
10673.5,2.948,0.699,-35.209,3.163,9.739,5.289,37.824,4.904,-25.713,-2.764,0.0,39.5,39.8,9.492,3.174,-14.357,-11.397,-15.73,-12.818,-3.182,27.53,0.0,212.34,,223.0,210.0,-13.558,2.924,-8.766,26.049
10674.0,2.948,0.699,-35.209,3.163,9.739,5.319,37.837,4.931,-25.708,-2.75,0.0,39.483,39.874,9.492,3.174,-14.392,-11.417,-15.812,-12.859,-3.18,27.532,0.0,212.34,,222.0,210.0,-13.576,2.924,-8.755,25.944
10674.5,2.948,0.699,-35.209,3.163,9.739,5.319,37.837,4.931,-25.708,-2.75,0.0,39.5,39.9,9.492,3.174,-14.393,-11.436,-15.801,-12.865,-3.18,27.532,0.0,212.14,,222.0,210.0,-13.62,2.924,-8.776,25.96
10675.0,2.264,0.618,-34.422,3.156,9.578,5.319,37.837,4.931,-25.708,-2.75,0.0,39.5,39.9,9.72,3.285,-14.353,-11.424,-15.73,-12.841,-3.18,27.532,0.0,212.14,,221.0,210.0,-13.624,2.925,-8.777,25.987
10675.5,2.264,0.618,-34.422,3.156,9.578,5.319,37.837,4.931,-25.708,-2.75,0.0,39.5,39.9,9.72,3.285,-14.399,-11.411,-15.792,-12.849,-3.18,27.532,0.0,211.74,,221.0,210.0,-13.587,2.914,-8.762,26.022
10676.0,2.264,0.618,-34.422,3.156,9.578,5.319,37.837,4.931,-25.708,-2.75,0.0,39.5,39.9,9.72,3.285,-14.324,-11.43,-15.724,-12.803,-3.18,27.532,0.0,211.74,,220.0,210.0,-13.613,2.903,-8.779,26.077
10676.5,2.264,0.618,-34.422,3.156,9.578,5.319,37.837,4.931,-25.708,-2.75,0.0,39.5,39.9,9.72,3.285,-14.314,-11.423,-15.719,-12.816,-3.18,27.532,0.0,212.24,,220.0,210.0,-13.57,2.893,-8.77,26.096
10677.0,2.264,0.618,-34.422,3.156,9.578,5.319,37.837,4.931,-25.708,-2.75,0.0,39.5,39.9,9.72,3.285,-14.333,-11.414,-15.703,-12.806,-3.18,27.532,0.0,212.24,,219.0,210.0,-13.568,2.882,-8.788,26.134
10677.5,2.264,0.618,-34.422,3.156,9.578,5.356,37.839,4.923,-25.666,-2.74,0.0,39.486,39.894,9.72,3.285,-14.36,-11.387,-15.666,-12.805,-3.164,27.529,0.0,212.74,,219.0,210.0,-13.564,2.872,-8.771,26.244
10678.0,2.264,0.618,-34.422,3.156,9.578,5.356,37.839,4.923,-25.666,-2.74,0.0,39.5,39.9,9.72,3.285,-14.251,-11.421,-15.71,-12.8,-3.164,27.529,0.0,212.74,,218.0,210.0,-13.555,2.862,-8.775,26.268
10678.5,3.826,0.916,-35.209,3.197,9.601,5.356,37.839,4.923,-25.666,-2.74,0.0,39.5,39.9,9.691,3.254,-14.228,-11.393,-15.672,-12.805,-3.164,27.529,0.0,212.74,,218.0,210.0,-13.545,2.852,-8.787,26.242
10679.0,3.826,0.916,-35.209,3.197,9.601,5.356,37.839,4.923,-25.666,-2.74,0.0,39.5,39.9,9.691,3.254,-14.234,-11.403,-15.668,-12.768,-3.164,27.529,0.0,212.74,,217.0,210.0,-13.525,2.868,-8.78,26.22
10679.5,3.826,0.916,-35.209,3.197,9.601,5.356,37.839,4.923,-25.666,-2.74,0.0,39.5,39.9,9.691,3.254,-14.262,-11.363,-15.593,-12.739,-3.164,27.529,0.0,211.04,,217.0,210.0,-13.519,2.884,-8.79,26.183
10680.0,3.826,0.916,-35.209,3.197,9.601,5.356,37.839,4.923,-25.666,-2.74,0.0,39.5,39.9,9.691,3.254,-14.209,-11.37,-15.6,-12.749,-3.164,27.529,0.0,211.04,,216.0,210.0,-13.489,2.9,-8.776,26.142
10680.5,3.826,0.916,-35.209,3.197,9.601,5.286,37.827,4.906,-25.697,-2.737,0.0,39.496,39.891,9.691,3.254,-14.286,-11.389,-15.702,-12.793,-3.161,27.544,0.0,208.44,,216.0,210.0,-13.482,2.915,-8.782,26.114
10681.0,3.826,0.916,-35.209,3.197,9.601,5.286,37.827,4.906,-25.697,-2.737,0.0,39.5,39.9,9.691,3.254,-14.277,-11.386,-15.71,-12.809,-3.161,27.544,0.0,208.44,,217.0,210.0,-13.543,2.93,-8.752,26.099
10681.5,2.833,0.736,-34.43,3.184,9.581,5.286,37.827,4.906,-25.697,-2.737,0.0,39.5,39.9,9.739,3.233,-14.344,-11.39,-15.727,-12.803,-3.161,27.544,0.0,208.84,,217.0,210.0,-13.546,2.944,-8.773,26.045
10682.0,2.833,0.736,-34.43,3.184,9.581,5.286,37.827,4.906,-25.697,-2.737,0.0,39.5,39.9,9.739,3.233,-14.307,-11.372,-15.617,-12.736,-3.161,27.544,0.0,208.84,,218.0,210.0,-13.566,2.943,-8.768,26.082
10682.5,2.833,0.736,-34.43,3.184,9.581,5.286,37.827,4.906,-25.697,-2.737,0.0,39.5,39.9,9.739,3.233,-14.264,-11.386,-15.65,-12.811,-3.161,27.544,0.0,208.54,,218.0,210.0,-13.508,2.941,-8.777,26.068
10683.0,2.833,0.736,-34.43,3.184,9.581,5.286,37.827,4.906,-25.697,-2.737,0.0,39.5,39.9,9.739,3.233,-14.331,-11.389,-15.655,-12.798,-3.161,27.544,0.0,208.54,,219.0,210.0,-13.528,2.939,-8.753,26.088
10683.5,2.833,0.736,-34.43,3.184,9.581,5.286,37.827,4.906,-25.697,-2.737,0.0,39.5,39.9,9.739,3.233,-14.329,-11.39,-15.723,-12.821,-3.161,27.544,0.0,207.34,,219.0,210.0,-13.543,2.937,-8.771,26.124
10684.0,2.833,0.736,-34.43,3.184,9.581,5.244,37.823,4.894,-25.706,-2.718,0.0,39.507,39.881,9.739,3.233,-14.32,-11.381,-15.679,-12.814,-3.156,27.542,0.0,207.34,,220.0,210.0,-13.566,2.936,-8.78,26.134
10684.5,2.833,0.736,-34.43,3.184,9.581,5.244,37.823,4.894,-25.706,-2.718,0.0,39.5,39.9,9.739,3.233,-14.247,-11.411,-15.704,-12.804,-3.156,27.542,0.0,207.64,,220.0,210.0,-13.549,2.934,-8.766,26.144
10685.0,2.749,0.714,-33.729,3.247,9.527,5.244,37.823,4.894,-25.706,-2.718,0.0,39.5,39.9,9.793,3.122,-14.322,-11.394,-15.697,-12.788,-3.156,27.542,0.0,207.64,,221.0,210.0,-13.541,2.932,-8.767,26.054
10685.5,2.749,0.714,-33.729,3.247,9.527,5.244,37.823,4.894,-25.706,-2.718,0.0,39.5,39.9,9.793,3.122,-14.267,-11.376,-15.674,-12.788,-3.156,27.542,0.0,207.84,,221.0,210.0,-13.55,2.929,-8.777,25.984
10686.0,2.749,0.714,-33.729,3.247,9.527,5.244,37.823,4.894,-25.706,-2.718,0.0,39.5,39.9,9.793,3.122,-14.293,-11.403,-15.735,-12.827,-3.156,27.542,0.0,207.84,,222.0,210.0,-13.526,2.926,-8.768,25.927
10686.5,2.749,0.714,-33.729,3.247,9.527,5.244,37.823,4.894,-25.706,-2.718,0.0,39.5,39.9,9.793,3.122,-14.301,-11.402,-15.76,-12.828,-3.156,27.542,0.0,210.44,,222.0,210.0,-13.565,2.923,-8.777,25.859
10687.0,2.749,0.714,-33.729,3.247,9.527,5.28,37.836,4.902,-25.691,-2.725,0.0,39.504,39.908,9.793,3.122,-14.325,-11.395,-15.726,-12.823,-3.172,27.535,0.0,210.44,,222.0,210.0,-13.573,2.921,-8.768,25.896
10687.5,2.749,0.714,-33.729,3.247,9.527,5.28,37.836,4.902,-25.691,-2.725,0.0,39.5,39.9,9.793,3.122,-14.369,-11.393,-15.729,-12.813,-3.172,27.535,0.0,210.14,,222.0,210.0,-13.567,2.918,-8.786,25.848
10688.0,2.872,0.634,-35.209,3.258,9.604,5.28,37.836,4.902,-25.691,-2.725,0.0,39.5,39.9,9.572,3.199,-14.384,-11.418,-15.803,-12.844,-3.172,27.535,0.0,210.14,,222.0,210.0,-13.576,2.915,-8.767,25.775
10688.5,2.872,0.634,-35.209,3.258,9.604,5.28,37.836,4.902,-25.691,-2.725,0.0,39.5,39.9,9.572,3.199,-14.397,-11.405,-15.737,-12.83,-3.172,27.535,0.0,210.44,,222.0,210.0,-13.612,2.914,-8.741,25.718
10689.0,2.872,0.634,-35.209,3.258,9.604,5.28,37.836,4.902,-25.691,-2.725,0.0,39.5,39.9,9.572,3.199,-14.393,-11.418,-15.78,-12.844,-3.172,27.535,0.0,210.44,,222.0,210.0,-13.592,2.914,-8.767,25.696
10689.5,2.872,0.634,-35.209,3.258,9.604,5.28,37.836,4.902,-25.691,-2.725,0.0,39.5,39.9,9.572,3.199,-14.365,-11.385,-15.679,-12.813,-3.172,27.535,0.0,212.94,,222.0,210.0,-13.609,2.913,-8.77,25.768
10690.0,2.872,0.634,-35.209,3.258,9.604,5.253,37.819,4.841,-25.695,-2.736,0.0,39.515,39.919,9.572,3.199,-14.261,-11.41,-15.717,-12.783,-3.167,27.539,0.0,212.94,,221.0,210.0,-13.56,2.912,-8.777,25.767
10690.5,2.872,0.634,-35.209,3.258,9.604,5.253,37.819,4.841,-25.695,-2.736,0.0,39.5,39.9,9.572,3.199,-14.265,-11.381,-15.606,-12.761,-3.167,27.539,0.0,212.54,,221.0,210.0,-13.543,2.912,-8.769,25.731
10691.0,2.872,0.634,-35.209,3.258,9.604,5.253,37.819,4.841,-25.695,-2.736,0.0,39.5,39.9,9.572,3.199,-14.188,-11.383,-15.589,-12.765,-3.167,27.539,0.0,212.54,,220.0,210.0,-13.503,2.911,-8.769,25.719
10691.5,3.969,0.946,-35.209,3.2,9.591,5.253,37.819,4.841,-25.695,-2.736,0.0,39.5,39.9,9.65,2.908,-14.238,-11.377,-15.605,-12.765,-3.167,27.539,0.0,212.24,,220.0,210.0,-13.481,2.91,-8.769,25.68
10692.0,3.969,0.946,-35.209,3.2,9.591,5.253,37.819,4.841,-25.695,-2.736,0.0,39.5,39.9,9.65,2.908,-14.157,-11.363,-15.592,-12.737,-3.167,27.539,0.0,212.24,,219.0,210.0,-13.496,2.928,-8.779,25.621
10692.5,3.969,0.946,-35.209,3.2,9.591,5.253,37.819,4.841,-25.695,-2.736,0.0,39.5,39.9,9.65,2.908,-14.217,-11.362,-15.587,-12.752,-3.167,27.539,0.0,211.24,,219.0,210.0,-13.462,2.945,-8.75,25.589
10693.0,3.969,0.946,-35.209,3.2,9.591,5.253,37.819,4.841,-25.695,-2.736,0.0,39.5,39.9,9.65,2.908,-14.279,-11.391,-15.687,-12.791,-3.167,27.539,0.0,211.24,,218.0,210.0,-13.48,2.962,-8.752,25.599
10693.5,3.969,0.946,-35.209,3.2,9.591,5.3,37.834,4.857,-25.714,-2.737,0.0,39.52,39.947,9.65,2.908,-14.282,-11.361,-15.695,-12.775,-3.173,27.541,0.0,211.24,,218.0,210.0,-13.537,2.978,-8.742,25.574
10694.0,3.969,0.946,-35.209,3.2,9.591,5.3,37.834,4.857,-25.714,-2.737,0.0,39.5,39.9,9.65,2.908,-14.298,-11.377,-15.665,-12.786,-3.173,27.541,0.0,211.24,,217.0,210.0,-13.528,2.994,-8.738,25.574
10694.5,2.501,0.705,-34.023,3.261,9.567,5.3,37.834,4.857,-25.714,-2.737,0.0,39.5,39.9,9.71,3.147,-14.269,-11.362,-15.693,-12.809,-3.173,27.541,0.0,211.04,,217.0,210.0,-13.532,3.01,-8.747,25.558
10695.0,2.501,0.705,-34.023,3.261,9.567,5.3,37.834,4.857,-25.714,-2.737,0.0,39.5,39.9,9.71,3.147,-14.335,-11.365,-15.701,-12.805,-3.173,27.541,0.0,211.04,,216.0,210.0,-13.534,3.002,-8.755,25.56
10695.5,2.501,0.705,-34.023,3.261,9.567,5.3,37.834,4.857,-25.714,-2.737,0.0,39.5,39.9,9.71,3.147,-14.376,-11.385,-15.785,-12.826,-3.173,27.541,0.0,211.44,,216.0,210.0,-13.552,2.994,-8.736,25.569
10696.0,2.501,0.705,-34.023,3.261,9.567,5.3,37.834,4.857,-25.714,-2.737,0.0,39.5,39.9,9.71,3.147,-14.356,-11.386,-15.705,-12.801,-3.173,27.541,0.0,211.44,,215.0,210.0,-13.593,2.986,-8.76,25.605
10696.5,2.501,0.705,-34.023,3.261,9.567,5.337,37.843,4.911,-25.684,-2.729,0.0,39.527,39.931,9.71,3.147,-14.286,-11.416,-15.744,-12.81,-3.176,27.542,0.0,207.34,,215.0,210.0,-13.562,2.978,-8.764,25.606
10697.0,2.501,0.705,-34.023,3.261,9.567,5.337,37.843,4.911,-25.684,-2.729,0.0,39.5,39.9,9.71,3.147,-14.303,-11.406,-15.71,-12.813,-3.176,27.542,0.0,207.34,,216.0,210.0,-13.564,2.97,-8.761,25.546
10697.5,2.501,0.705,-34.023,3.261,9.567,5.337,37.843,4.911,-25.684,-2.729,0.0,39.5,39.9,9.71,3.147,-14.365,-11.399,-15.77,-12.811,-3.176,27.542,0.0,207.04,,216.0,210.0,-13.558,2.962,-8.771,25.534
10698.0,3.38,0.807,-35.209,3.217,9.608,5.337,37.843,4.911,-25.684,-2.729,0.0,39.5,39.9,9.672,3.255,-14.365,-11.427,-15.797,-12.85,-3.176,27.542,0.0,207.04,,217.0,210.0,-13.586,2.955,-8.784,25.51
10698.5,3.38,0.807,-35.209,3.217,9.608,5.337,37.843,4.911,-25.684,-2.729,0.0,39.5,39.9,9.672,3.255,-14.316,-11.418,-15.73,-12.839,-3.176,27.542,0.0,206.14,,217.0,210.0,-13.61,2.962,-8.766,25.55
10699.0,3.38,0.807,-35.209,3.217,9.608,5.337,37.843,4.911,-25.684,-2.729,0.0,39.5,39.9,9.672,3.255,-14.391,-11.408,-15.732,-12.834,-3.176,27.542,0.0,206.14,,218.0,210.0,-13.576,2.968,-8.777,25.523
10699.5,3.38,0.807,-35.209,3.217,9.608,5.337,37.843,4.911,-25.684,-2.729,0.0,39.5,39.9,9.672,3.255,-14.327,-11.422,-15.745,-12.852,-3.176,27.542,0.0,205.14,,218.0,210.0,-13.591,2.975,-8.773,25.447
10700.0,3.38,0.807,-35.209,3.217,9.608,5.31,37.836,4.906,-25.663,-2.754,0.0,39.529,39.944,9.672,3.255,-14.304,-11.425,-15.734,-12.836,-3.176,27.538,0.0,205.14,,219.0,210.0,-13.587,2.982,-8.782,25.383
10700.5,3.38,0.807,-35.209,3.217,9.608,5.31,37.836,4.906,-25.663,-2.754,0.0,39.5,39.9,9.672,3.255,-14.296,-11.379,-15.701,-12.807,-3.176,27.538,0.0,205.14,,219.0,210.0,-13.575,2.988,-8.761,25.329
10701.0,2.506,0.674,-33.215,3.227,9.52,5.31,37.836,4.906,-25.663,-2.754,0.0,39.5,39.9,9.827,3.135,-14.39,-11.409,-15.729,-12.836,-3.176,27.538,0.0,205.14,,220.0,210.0,-13.546,2.995,-8.801,25.345
10701.5,2.506,0.674,-33.215,3.227,9.52,5.31,37.836,4.906,-25.663,-2.754,0.0,39.5,39.9,9.827,3.135,-14.326,-11.407,-15.754,-12.826,-3.176,27.538,0.0,205.24,,220.0,210.0,-13.591,2.987,-8.78,25.363
10702.0,2.506,0.674,-33.215,3.227,9.52,5.31,37.836,4.906,-25.663,-2.754,0.0,39.5,39.9,9.827,3.135,-14.343,-11.416,-15.757,-12.834,-3.176,27.538,0.0,205.24,,221.0,210.0,-13.578,2.979,-8.782,25.357
10702.5,2.506,0.674,-33.215,3.227,9.52,5.31,37.836,4.906,-25.663,-2.754,0.0,39.5,39.9,9.827,3.135,-14.339,-11.432,-15.792,-12.847,-3.176,27.538,0.0,208.44,,221.0,210.0,-13.587,2.971,-8.778,25.474
10703.0,2.506,0.674,-33.215,3.227,9.52,5.302,37.839,4.906,-25.675,-2.73,0.0,39.548,39.968,9.827,3.135,-14.36,-11.425,-15.759,-12.846,-3.162,27.54,0.0,208.44,,222.0,210.0,-13.602,2.964,-8.773,25.5
10703.5,2.506,0.674,-33.215,3.227,9.52,5.302,37.839,4.906,-25.675,-2.73,0.0,39.5,40.0,9.827,3.135,-14.311,-11.418,-15.768,-12.835,-3.162,27.54,0.0,208.14,,222.0,210.0,-13.597,2.956,-8.793,25.508
10704.0,2.506,0.674,-33.215,3.227,9.52,5.302,37.839,4.906,-25.675,-2.73,0.0,39.5,40.0,9.827,3.135,-14.318,-11.435,-15.751,-12.83,-3.162,27.54,0.0,208.14,,223.0,210.0,-13.583,2.949,-8.796,25.513
10704.5,2.875,0.695,-35.209,3.231,9.594,5.302,37.839,4.906,-25.675,-2.73,0.0,39.5,40.0,9.573,3.103,-14.32,-11.433,-15.774,-12.842,-3.162,27.54,0.0,208.24,,223.0,210.0,-13.584,2.941,-8.803,25.524
10705.0,2.875,0.695,-35.209,3.231,9.594,5.302,37.839,4.906,-25.675,-2.73,0.0,39.5,40.0,9.573,3.103,-14.348,-11.404,-15.711,-12.825,-3.162,27.54,0.0,208.24,,224.0,210.0,-13.593,2.94,-8.802,25.513
10705.5,2.875,0.695,-35.209,3.231,9.594,5.302,37.839,4.906,-25.675,-2.73,0.0,39.5,40.0,9.573,3.103,-14.306,-11.423,-15.711,-12.79,-3.162,27.54,0.0,211.44,,224.0,210.0,-13.572,2.939,-8.788,25.525
10706.0,2.875,0.695,-35.209,3.231,9.594,5.302,37.839,4.906,-25.675,-2.73,0.0,39.5,40.0,9.573,3.103,-14.262,-11.428,-15.646,-12.821,-3.162,27.54,0.0,211.44,,223.0,210.0,-13.558,2.938,-8.802,25.549
10706.5,2.875,0.695,-35.209,3.231,9.594,5.266,37.819,4.872,-25.745,-2.751,0.0,39.553,39.959,9.573,3.103,-14.142,-11.384,-15.638,-12.767,-3.184,27.535,0.0,211.44,,223.0,210.0,-13.54,2.937,-8.779,25.589
10707.0,2.875,0.695,-35.209,3.231,9.594,5.266,37.819,4.872,-25.745,-2.751,0.0,39.6,40.0,9.573,3.103,-14.311,-11.407,-15.617,-12.803,-3.184,27.535,0.0,211.44,,222.0,210.0,-13.483,2.936,-8.804,25.629
10707.5,2.792,0.751,-34.022,3.26,9.524,5.266,37.819,4.872,-25.745,-2.751,0.0,39.6,40.0,9.682,3.127,-14.268,-11.398,-15.718,-12.783,-3.184,27.535,0.0,211.44,,222.0,210.0,-13.535,2.935,-8.813,25.683
10708.0,2.792,0.751,-34.022,3.26,9.524,5.266,37.819,4.872,-25.745,-2.751,0.0,39.6,40.0,9.682,3.127,-14.309,-11.413,-15.703,-12.822,-3.184,27.535,0.0,211.44,,221.0,210.0,-13.542,2.933,-8.806,25.701
10708.5,2.792,0.751,-34.022,3.26,9.524,5.266,37.819,4.872,-25.745,-2.751,0.0,39.6,40.0,9.682,3.127,-14.329,-11.384,-15.653,-12.794,-3.184,27.535,0.0,211.34,,221.0,210.0,-13.562,2.931,-8.813,25.73
10709.0,2.792,0.751,-34.022,3.26,9.524,5.266,37.819,4.872,-25.745,-2.751,0.0,39.6,40.0,9.682,3.127,-14.284,-11.43,-15.715,-12.811,-3.184,27.535,0.0,211.34,,220.0,210.0,-13.54,2.928,-8.808,25.786
10709.5,2.792,0.751,-34.022,3.26,9.524,5.256,37.829,4.884,-25.725,-2.738,0.0,39.553,40.001,9.682,3.127,-14.321,-11.428,-15.693,-12.805,-3.187,27.531,0.0,211.14,,220.0,210.0,-13.56,2.926,-8.777,25.817
10710.0,2.792,0.751,-34.022,3.26,9.524,5.256,37.829,4.884,-25.725,-2.738,0.0,39.6,40.0,9.682,3.127,-14.305,-11.429,-15.722,-12.823,-3.187,27.531,0.0,211.14,,219.0,210.0,-13.562,2.924,-8.789,25.807
10710.5,2.74,0.743,-33.089,3.206,9.6,5.256,37.829,4.884,-25.725,-2.738,0.0,39.6,40.0,9.779,3.15,-14.335,-11.428,-15.705,-12.84,-3.187,27.531,0.0,211.24,,219.0,210.0,-13.57,2.922,-8.8,25.826
10711.0,2.74,0.743,-33.089,3.206,9.6,5.256,37.829,4.884,-25.725,-2.738,0.0,39.6,40.0,9.779,3.15,-14.357,-11.394,-15.748,-12.818,-3.187,27.531,0.0,211.24,,218.0,210.0,-13.577,2.919,-8.787,25.801
10711.5,2.74,0.743,-33.089,3.206,9.6,5.256,37.829,4.884,-25.725,-2.738,0.0,39.6,40.0,9.779,3.15,-14.324,-11.404,-15.705,-12.829,-3.187,27.531,0.0,210.74,,218.0,210.0,-13.579,2.916,-8.795,25.808
10712.0,2.74,0.743,-33.089,3.206,9.6,5.256,37.829,4.884,-25.725,-2.738,0.0,39.6,40.0,9.779,3.15,-14.36,-11.414,-15.724,-12.859,-3.187,27.531,0.0,210.74,,218.0,210.0,-13.566,2.913,-8.803,25.858
10712.5,2.74,0.743,-33.089,3.206,9.6,5.256,37.829,4.884,-25.725,-2.738,0.0,39.6,40.0,9.779,3.15,-14.335,-11.436,-15.76,-12.844,-3.187,27.531,0.0,208.24,,218.0,210.0,-13.589,2.91,-8.787,25.916
10713.0,2.74,0.743,-33.089,3.206,9.6,5.292,37.84,4.892,-25.664,-2.741,0.0,39.566,40.011,9.779,3.15,-14.37,-11.424,-15.741,-12.844,-3.182,27.542,0.0,208.24,,219.0,210.0,-13.594,2.907,-8.802,25.976
10713.5,2.74,0.743,-33.089,3.206,9.6,5.292,37.84,4.892,-25.664,-2.741,0.0,39.6,40.0,9.779,3.15,-14.265,-11.403,-15.667,-12.812,-3.182,27.542,0.0,208.44,,219.0,210.0,-13.595,2.904,-8.799,25.951
10714.0,2.45,0.659,-33.493,3.263,9.533,5.292,37.84,4.892,-25.664,-2.741,0.0,39.6,40.0,9.875,3.138,-14.366,-11.422,-15.713,-12.821,-3.182,27.542,0.0,208.44,,220.0,210.0,-13.537,2.902,-8.79,25.963
10714.5,2.45,0.659,-33.493,3.263,9.533,5.292,37.84,4.892,-25.664,-2.741,0.0,39.6,40.0,9.875,3.138,-14.363,-11.415,-15.745,-12.845,-3.182,27.542,0.0,208.64,,220.0,210.0,-13.581,2.894,-8.793,25.943
10715.0,2.45,0.659,-33.493,3.263,9.533,5.292,37.84,4.892,-25.664,-2.741,0.0,39.6,40.0,9.875,3.138,-14.297,-11.427,-15.76,-12.83,-3.182,27.542,0.0,208.64,,221.0,210.0,-13.592,2.887,-8.794,25.949
10715.5,2.45,0.659,-33.493,3.263,9.533,5.292,37.84,4.892,-25.664,-2.741,0.0,39.6,40.0,9.875,3.138,-14.333,-11.429,-15.786,-12.852,-3.182,27.542,0.0,208.84,,221.0,210.0,-13.578,2.88,-8.795,25.937
10716.0,2.45,0.659,-33.493,3.263,9.533,5.317,37.83,4.932,-25.674,-2.755,0.0,39.573,40.021,9.875,3.138,-14.327,-11.428,-15.723,-12.808,-3.184,27.54,0.0,208.84,,222.0,210.0,-13.6,2.873,-8.797,25.956
10716.5,2.45,0.659,-33.493,3.263,9.533,5.317,37.83,4.932,-25.674,-2.755,0.0,39.6,40.0,9.875,3.138,-14.304,-11.415,-15.678,-12.791,-3.184,27.54,0.0,208.54,,222.0,210.0,-13.572,2.866,-8.808,26.009
10717.0,3.331,0.875,-34.274,3.265,9.499,5.317,37.83,4.932,-25.674,-2.755,0.0,39.6,40.0,9.693,3.175,-14.266,-11.419,-15.638,-12.804,-3.184,27.54,0.0,208.54,,223.0,210.0,-13.547,2.859,-8.793,25.981
10717.5,3.331,0.875,-34.274,3.265,9.499,5.317,37.83,4.932,-25.674,-2.755,0.0,39.6,40.0,9.693,3.175,-14.182,-11.425,-15.672,-12.779,-3.184,27.54,0.0,208.54,,223.0,210.0,-13.532,2.867,-8.79,25.956
10718.0,3.331,0.875,-34.274,3.265,9.499,5.317,37.83,4.932,-25.674,-2.755,0.0,39.6,40.0,9.693,3.175,-14.27,-11.418,-15.657,-12.764,-3.184,27.54,0.0,208.54,,224.0,210.0,-13.515,2.874,-8.789,25.938
10718.5,3.331,0.875,-34.274,3.265,9.499,5.317,37.83,4.932,-25.674,-2.755,0.0,39.6,40.0,9.693,3.175,-14.279,-11.422,-15.653,-12.795,-3.184,27.54,0.0,211.34,,224.0,210.0,-13.527,2.882,-8.787,25.909
10719.0,3.331,0.875,-34.274,3.265,9.499,5.317,37.83,4.932,-25.674,-2.755,0.0,39.6,40.0,9.693,3.175,-14.317,-11.389,-15.66,-12.807,-3.184,27.54,0.0,211.34,,223.0,210.0,-13.537,2.889,-8.781,25.938
10719.5,3.331,0.875,-34.274,3.265,9.499,5.278,37.835,4.899,-25.735,-2.743,0.0,39.572,39.964,9.693,3.175,-14.349,-11.427,-15.763,-12.809,-3.193,27.534,0.0,211.54,,223.0,210.0,-13.543,2.897,-8.775,25.936
10720.0,3.331,0.875,-34.274,3.265,9.499,5.278,37.835,4.899,-25.735,-2.743,0.0,39.6,40.0,9.693,3.175,-14.366,-11.403,-15.682,-12.808,-3.193,27.534,0.0,211.54,,222.0,210.0,-13.587,2.904,-8.768,25.946
10720.5,3.224,0.767,-35.209,3.195,9.582,5.278,37.835,4.899,-25.735,-2.743,0.0,39.6,40.0,9.695,3.273,-14.25,-11.425,-15.697,-12.785,-3.193,27.534,0.0,211.54,,222.0,210.0,-13.565,2.911,-8.775,25.998
10721.0,3.224,0.767,-35.209,3.195,9.582,5.278,37.835,4.899,-25.735,-2.743,0.0,39.6,40.0,9.695,3.273,-14.335,-11.42,-15.675,-12.815,-3.193,27.534,0.0,211.54,,221.0,210.0,-13.539,2.916,-8.757,26.036
10721.5,3.224,0.767,-35.209,3.195,9.582,5.278,37.835,4.899,-25.735,-2.743,0.0,39.6,40.0,9.695,3.273,-14.311,-11.428,-15.721,-12.825,-3.193,27.534,0.0,211.24,,221.0,210.0,-13.561,2.921,-8.759,26.067
10722.0,3.224,0.767,-35.209,3.195,9.582,5.278,37.835,4.899,-25.735,-2.743,0.0,39.6,40.0,9.695,3.273,-14.362,-11.419,-15.704,-12.816,-3.193,27.534,0.0,211.24,,220.0,210.0,-13.571,2.926,-8.759,26.073
10722.5,3.224,0.767,-35.209,3.195,9.582,5.291,37.856,4.931,-25.652,-2.755,0.0,39.593,40.007,9.695,3.273,-14.282,-11.408,-15.723,-12.811,-3.188,27.532,0.0,211.34,,220.0,210.0,-13.575,2.931,-8.745,26.07
10723.0,3.224,0.767,-35.209,3.195,9.582,5.291,37.856,4.931,-25.652,-2.755,0.0,39.6,40.0,9.695,3.273,-14.29,-11.425,-15.7,-12.808,-3.188,27.532,0.0,211.34,,219.0,210.0,-13.556,2.935,-8.749,26.086
10723.5,2.96,0.671,-35.209,3.218,9.584,5.291,37.856,4.931,-25.652,-2.755,0.0,39.6,40.0,9.592,3.231,-14.336,-11.406,-15.697,-12.817,-3.188,27.532,0.0,211.44,,219.0,210.0,-13.556,2.94,-8.759,26.11
10724.0,2.96,0.671,-35.209,3.218,9.584,5.291,37.856,4.931,-25.652,-2.755,0.0,39.6,40.0,9.592,3.231,-14.285,-11.416,-15.72,-12.839,-3.188,27.532,0.0,211.44,,218.0,210.0,-13.564,2.941,-8.731,26.192
10724.5,2.96,0.671,-35.209,3.218,9.584,5.291,37.856,4.931,-25.652,-2.755,0.0,39.6,40.0,9.592,3.231,-14.298,-11.406,-15.69,-12.806,-3.188,27.532,0.0,211.14,,218.0,210.0,-13.565,2.941,-8.751,26.322
10725.0,2.96,0.671,-35.209,3.218,9.584,5.291,37.856,4.931,-25.652,-2.755,0.0,39.6,40.0,9.592,3.231,-14.239,-11.392,-15.632,-12.783,-3.188,27.532,0.0,211.14,,217.0,210.0,-13.55,2.941,-8.752,26.276
10725.5,2.96,0.671,-35.209,3.218,9.584,5.232,37.839,4.919,-25.691,-2.751,0.0,39.587,40.051,9.592,3.231,-14.259,-11.375,-15.623,-12.763,-3.186,27.527,0.0,208.34,,217.0,210.0,-13.511,2.941,-8.735,26.277
10726.0,2.96,0.671,-35.209,3.218,9.584,5.232,37.839,4.919,-25.691,-2.751,0.0,39.6,40.1,9.592,3.231,-14.231,-11.383,-15.658,-12.797,-3.186,27.527,0.0,208.34,,218.0,210.0,-13.505,2.942,-8.739,26.244
10726.5,2.96,0.671,-35.209,3.218,9.584,5.232,37.839,4.919,-25.691,-2.751,0.0,39.6,40.1,9.592,3.231,-14.273,-11.385,-15.65,-12.76,-3.186,27.527,0.0,208.34,,218.0,210.0,-13.517,2.942,-8.729,26.207
10727.0,3.166,0.748,-35.209,3.172,9.629,5.232,37.839,4.919,-25.691,-2.751,0.0,39.6,40.1,9.586,3.245,-14.279,-11.397,-15.675,-12.804,-3.186,27.527,0.0,208.34,,219.0,210.0,-13.517,2.942,-8.719,26.183
10727.5,3.166,0.748,-35.209,3.172,9.629,5.232,37.839,4.919,-25.691,-2.751,0.0,39.6,40.1,9.586,3.245,-14.257,-11.384,-15.695,-12.811,-3.186,27.527,0.0,207.84,,219.0,210.0,-13.539,2.946,-8.729,26.197
10728.0,3.166,0.748,-35.209,3.172,9.629,5.232,37.839,4.919,-25.691,-2.751,0.0,39.6,40.1,9.586,3.245,-14.302,-11.4,-15.659,-12.791,-3.186,27.527,0.0,207.84,,220.0,210.0,-13.537,2.95,-8.73,26.191
10728.5,3.166,0.748,-35.209,3.172,9.629,5.232,37.839,4.919,-25.691,-2.751,0.0,39.6,40.1,9.586,3.245,-14.293,-11.41,-15.715,-12.822,-3.186,27.527,0.0,206.74,,220.0,210.0,-13.538,2.953,-8.734,26.172
10729.0,3.166,0.748,-35.209,3.172,9.629,5.275,37.842,4.899,-25.715,-2.756,0.0,39.592,40.048,9.586,3.245,-14.332,-11.405,-15.688,-12.823,-3.188,27.542,0.0,206.74,,221.0,210.0,-13.56,2.957,-8.718,26.144
10729.5,3.166,0.748,-35.209,3.172,9.629,5.275,37.842,4.899,-25.715,-2.756,0.0,39.6,40.0,9.586,3.245,-14.348,-11.41,-15.732,-12.804,-3.188,27.542,0.0,206.44,,221.0,210.0,-13.562,2.96,-8.726,26.114
10730.0,2.737,0.75,-33.642,3.219,9.538,5.275,37.842,4.899,-25.715,-2.756,0.0,39.6,40.0,9.744,3.183,-14.302,-11.44,-15.713,-12.825,-3.188,27.542,0.0,206.44,,222.0,210.0,-13.574,2.963,-8.72,26.118
10730.5,2.737,0.75,-33.642,3.219,9.538,5.275,37.842,4.899,-25.715,-2.756,0.0,39.6,40.0,9.744,3.183,-14.302,-11.406,-15.683,-12.81,-3.188,27.542,0.0,206.84,,222.0,210.0,-13.57,2.96,-8.744,26.111
10731.0,2.737,0.75,-33.642,3.219,9.538,5.275,37.842,4.899,-25.715,-2.756,0.0,39.6,40.0,9.744,3.183,-14.305,-11.394,-15.692,-12.79,-3.188,27.542,0.0,206.84,,223.0,210.0,-13.55,2.956,-8.747,25.998
10731.5,2.737,0.75,-33.642,3.219,9.538,5.275,37.842,4.899,-25.715,-2.756,0.0,39.6,40.0,9.744,3.183,-14.27,-11.414,-15.685,-12.79,-3.188,27.542,0.0,209.94,,223.0,210.0,-13.545,2.953,-8.736,25.939
10732.0,2.737,0.75,-33.642,3.219,9.538,5.257,37.843,4.898,-25.716,-2.753,0.0,39.591,40.024,9.744,3.183,-14.316,-11.396,-15.657,-12.786,-3.187,27.532,0.0,209.94,,223.0,210.0,-13.54,2.949,-8.728,25.905
10732.5,2.737,0.75,-33.642,3.219,9.538,5.257,37.843,4.898,-25.716,-2.753,0.0,39.6,40.0,9.744,3.183,-14.177,-11.408,-15.66,-12.786,-3.187,27.532,0.0,210.04,,223.0,210.0,-13.539,2.946,-8.734,25.882
10733.0,2.737,0.75,-33.642,3.219,9.538,5.257,37.843,4.898,-25.716,-2.753,0.0,39.6,40.0,9.744,3.183,-14.317,-11.405,-15.658,-12.808,-3.187,27.532,0.0,210.04,,223.0,210.0,-13.508,2.942,-8.726,25.86
10733.5,3.082,0.737,-35.209,3.215,9.681,5.257,37.843,4.898,-25.716,-2.753,0.0,39.6,40.0,9.484,3.168,-14.217,-11.39,-15.672,-12.805,-3.187,27.532,0.0,209.84,,223.0,210.0,-13.547,2.939,-8.71,25.836
10734.0,3.082,0.737,-35.209,3.215,9.681,5.257,37.843,4.898,-25.716,-2.753,0.0,39.6,40.0,9.484,3.168,-14.267,-11.379,-15.685,-12.791,-3.187,27.532,0.0,209.84,,223.0,210.0,-13.521,2.941,-8.724,25.801
10734.5,3.082,0.737,-35.209,3.215,9.681,5.257,37.843,4.898,-25.716,-2.753,0.0,39.6,40.0,9.484,3.168,-14.326,-11.409,-15.708,-12.808,-3.187,27.532,0.0,211.84,,223.0,210.0,-13.531,2.943,-8.729,25.787
10735.0,3.082,0.737,-35.209,3.215,9.681,5.257,37.843,4.898,-25.716,-2.753,0.0,39.6,40.0,9.484,3.168,-14.289,-11.414,-15.709,-12.827,-3.187,27.532,0.0,211.84,,222.0,210.0,-13.563,2.946,-8.72,25.79
10735.5,3.082,0.737,-35.209,3.215,9.681,5.275,37.844,4.932,-25.684,-2.758,0.0,39.602,40.067,9.484,3.168,-14.331,-11.395,-15.701,-12.816,-3.191,27.538,0.0,211.84,,222.0,210.0,-13.56,2.948,-8.718,25.811
10736.0,3.082,0.737,-35.209,3.215,9.681,5.275,37.844,4.932,-25.684,-2.758,0.0,39.6,40.1,9.484,3.168,-14.37,-11.402,-15.741,-12.828,-3.191,27.538,0.0,211.84,,221.0,210.0,-13.561,2.95,-8.716,25.864
10736.5,3.078,0.781,-34.32,3.271,9.621,5.275,37.844,4.932,-25.684,-2.758,0.0,39.6,40.1,9.714,2.982,-14.301,-11.438,-15.72,-12.822,-3.191,27.538,0.0,212.14,,221.0,210.0,-13.585,2.952,-8.722,25.884
10737.0,3.078,0.781,-34.32,3.271,9.621,5.275,37.844,4.932,-25.684,-2.758,0.0,39.6,40.1,9.714,2.982,-14.361,-11.402,-15.711,-12.816,-3.191,27.538,0.0,212.14,,220.0,210.0,-13.57,2.954,-8.713,25.926
10737.5,3.078,0.781,-34.32,3.271,9.621,5.275,37.844,4.932,-25.684,-2.758,0.0,39.6,40.1,9.714,2.982,-14.306,-11.409,-15.73,-12.811,-3.191,27.538,0.0,211.54,,220.0,210.0,-13.573,2.956,-8.723,25.98
10738.0,3.078,0.781,-34.32,3.271,9.621,5.275,37.844,4.932,-25.684,-2.758,0.0,39.6,40.1,9.714,2.982,-14.376,-11.417,-15.742,-12.824,-3.191,27.538,0.0,211.54,,219.0,210.0,-13.564,2.958,-8.717,26.171
10738.5,3.078,0.781,-34.32,3.271,9.621,5.28,37.839,4.895,-25.662,-2.748,0.0,39.6,39.99,9.714,2.982,-14.35,-11.421,-15.74,-12.846,-3.188,27.535,0.0,209.84,,219.0,210.0,-13.59,2.96,-8.695,26.433
10739.0,3.078,0.781,-34.32,3.271,9.621,5.28,37.839,4.895,-25.662,-2.748,0.0,39.6,40.0,9.714,2.982,-14.353,-11.401,-15.751,-12.817,-3.188,27.535,0.0,209.84,,219.0,210.0,-13.589,2.962,-8.713,26.397
10739.5,3.078,0.781,-34.32,3.271,9.621,5.28,37.839,4.895,-25.662,-2.748,0.0,39.6,40.0,9.714,2.982,-14.355,-11.401,-15.724,-12.839,-3.188,27.535,0.0,210.14,,219.0,210.0,-13.581,2.964,-8.717,26.399
10740.0,1.946,0.567,-33.508,3.226,9.582,5.28,37.839,4.895,-25.662,-2.748,0.0,39.6,40.0,9.76,3.158,-14.382,-11.408,-15.722,-12.82,-3.188,27.535,0.0,210.14,,219.0,210.0,-13.58,2.966,-8.713,26.369
10740.5,1.946,0.567,-33.508,3.226,9.582,5.28,37.839,4.895,-25.662,-2.748,0.0,39.6,40.0,9.76,3.158,-14.32,-11.443,-15.764,-12.831,-3.188,27.535,0.0,209.94,,219.0,210.0,-13.583,2.949,-8.711,26.313
10741.0,1.946,0.567,-33.508,3.226,9.582,5.28,37.839,4.895,-25.662,-2.748,0.0,39.6,40.0,9.76,3.158,-14.38,-11.408,-15.779,-12.823,-3.188,27.535,0.0,209.94,,219.0,210.0,-13.59,2.933,-8.718,26.252
10741.5,1.946,0.567,-33.508,3.226,9.582,5.28,37.839,4.895,-25.662,-2.748,0.0,39.6,40.0,9.76,3.158,-14.341,-11.42,-15.785,-12.827,-3.188,27.535,0.0,208.04,,219.0,210.0,-13.597,2.917,-8.727,26.19
10742.0,1.946,0.567,-33.508,3.226,9.582,5.307,37.842,4.924,-25.667,-2.754,0.0,39.6,40.01,9.76,3.158,-14.306,-11.414,-15.679,-12.815,-3.19,27.551,0.0,208.04,,220.0,210.0,-13.593,2.901,-8.714,26.031
10742.5,1.946,0.567,-33.508,3.226,9.582,5.307,37.842,4.924,-25.667,-2.754,0.0,39.6,40.0,9.76,3.158,-14.32,-11.412,-15.706,-12.822,-3.19,27.551,0.0,207.84,,220.0,210.0,-13.553,2.885,-8.714,25.983
10743.0,2.767,0.75,-34.179,3.289,9.609,5.307,37.842,4.924,-25.667,-2.754,0.0,39.6,40.0,9.673,3.119,-14.347,-11.403,-15.705,-12.817,-3.19,27.551,0.0,207.84,,221.0,210.0,-13.565,2.87,-8.716,25.97
10743.5,2.767,0.75,-34.179,3.289,9.609,5.307,37.842,4.924,-25.667,-2.754,0.0,39.6,40.0,9.673,3.119,-14.285,-11.42,-15.714,-12.797,-3.19,27.551,0.0,207.84,,221.0,210.0,-13.568,2.868,-8.703,25.959
10744.0,2.767,0.75,-34.179,3.289,9.609,5.307,37.842,4.924,-25.667,-2.754,0.0,39.6,40.0,9.673,3.119,-14.316,-11.396,-15.694,-12.784,-3.19,27.551,0.0,207.84,,222.0,210.0,-13.554,2.866,-8.748,25.965
10744.5,2.767,0.75,-34.179,3.289,9.609,5.307,37.842,4.924,-25.667,-2.754,0.0,39.6,40.0,9.673,3.119,-14.272,-11.395,-15.691,-12.788,-3.19,27.551,0.0,208.44,,222.0,210.0,-13.548,2.865,-8.73,26.024
10745.0,2.767,0.75,-34.179,3.289,9.609,5.263,37.84,4.899,-25.74,-2.742,0.0,39.591,39.994,9.673,3.119,-14.272,-11.392,-15.644,-12.781,-3.181,27.551,0.0,208.44,,223.0,210.0,-13.537,2.863,-8.72,26.092
10745.5,2.767,0.75,-34.179,3.289,9.609,5.263,37.84,4.899,-25.74,-2.742,0.0,39.6,40.0,9.673,3.119,-14.257,-11.425,-15.681,-12.787,-3.181,27.551,0.0,208.44,,223.0,210.0,-13.522,2.862,-8.732,26.22
10746.0,2.906,0.79,-34.107,3.243,9.58,5.263,37.84,4.899,-25.74,-2.742,0.0,39.6,40.0,9.728,3.221,-14.304,-11.427,-15.683,-12.81,-3.181,27.551,0.0,208.44,,224.0,210.0,-13.537,2.86,-8.73,26.195
10746.5,2.906,0.79,-34.107,3.243,9.58,5.263,37.84,4.899,-25.74,-2.742,0.0,39.6,40.0,9.728,3.221,-14.336,-11.418,-15.682,-12.81,-3.181,27.551,0.0,208.34,,224.0,210.0,-13.556,2.861,-8.712,26.2
