t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10747.0,2.906,0.79,-34.107,3.243,9.58,5.263,37.84,4.899,-25.74,-2.742,0.0,39.6,40.0,9.728,3.221,-14.281,-11.406,-15.703,-12.826,-3.181,27.551,0.0,208.34,,225.0,210.0,-13.561,2.861,-8.724,26.193
10747.5,2.906,0.79,-34.107,3.243,9.58,5.263,37.84,4.899,-25.74,-2.742,0.0,39.6,40.0,9.728,3.221,-14.291,-11.42,-15.688,-12.817,-3.181,27.551,0.0,211.14,,225.0,210.0,-13.554,2.862,-8.72,26.134
10748.0,2.906,0.79,-34.107,3.243,9.58,5.263,37.84,4.899,-25.74,-2.742,0.0,39.6,40.0,9.728,3.221,-14.34,-11.42,-15.732,-12.836,-3.181,27.551,0.0,211.14,,224.0,210.0,-13.554,2.863,-8.727,26.118
10748.5,2.906,0.79,-34.107,3.243,9.58,5.271,37.838,4.919,-25.734,-2.733,0.0,39.584,39.983,9.728,3.221,-14.355,-11.44,-15.779,-12.837,-3.18,27.563,0.0,211.14,,224.0,210.0,-13.582,2.864,-8.708,26.068
10749.0,2.906,0.79,-34.107,3.243,9.58,5.271,37.838,4.919,-25.734,-2.733,0.0,39.6,40.0,9.728,3.221,-14.309,-11.416,-15.707,-12.809,-3.18,27.563,0.0,211.14,,223.0,210.0,-13.602,2.864,-8.726,25.942
10749.5,3.338,0.701,-35.209,3.143,9.62,5.271,37.838,4.919,-25.734,-2.733,0.0,39.6,40.0,9.642,3.284,-14.309,-11.402,-15.693,-12.818,-3.18,27.563,0.0,211.54,,223.0,210.0,-13.56,2.865,-8.708,25.875
10750.0,3.338,0.701,-35.209,3.143,9.62,5.271,37.838,4.919,-25.734,-2.733,0.0,39.6,40.0,9.642,3.284,-14.373,-11.424,-15.738,-12.828,-3.18,27.563,0.0,211.54,,222.0,210.0,-13.555,2.873,-8.709,25.857
10750.5,3.338,0.701,-35.209,3.143,9.62,5.271,37.838,4.919,-25.734,-2.733,0.0,39.6,40.0,9.642,3.284,-14.393,-11.423,-15.774,-12.856,-3.18,27.563,0.0,211.34,,222.0,210.0,-13.591,2.88,-8.724,25.817
10751.0,3.338,0.701,-35.209,3.143,9.62,5.271,37.838,4.919,-25.734,-2.733,0.0,39.6,40.0,9.642,3.284,-14.396,-11.42,-15.783,-12.863,-3.18,27.563,0.0,211.34,,221.0,210.0,-13.612,2.888,-8.696,25.849
10751.5,3.338,0.701,-35.209,3.143,9.62,5.235,37.845,4.91,-25.707,-2.727,0.0,39.587,40.008,9.642,3.284,-14.418,-11.436,-15.787,-12.856,-3.183,27.562,0.0,211.54,,221.0,210.0,-13.616,2.895,-8.709,25.818
10752.0,3.338,0.701,-35.209,3.143,9.62,5.235,37.845,4.91,-25.707,-2.727,0.0,39.6,40.0,9.642,3.284,-14.353,-11.431,-15.757,-12.863,-3.183,27.562,0.0,211.54,,220.0,210.0,-13.624,2.903,-8.711,25.859
10752.5,2.646,0.706,-33.415,3.156,9.573,5.235,37.845,4.91,-25.707,-2.727,0.0,39.6,40.0,9.842,3.105,-14.372,-11.428,-15.749,-12.833,-3.183,27.562,0.0,211.54,,220.0,210.0,-13.601,2.91,-8.717,25.883
10753.0,2.646,0.706,-33.415,3.156,9.573,5.235,37.845,4.91,-25.707,-2.727,0.0,39.6,40.0,9.842,3.105,-14.369,-11.432,-15.724,-12.858,-3.183,27.562,0.0,211.54,,219.0,210.0,-13.596,2.905,-8.726,25.963
10753.5,2.646,0.706,-33.415,3.156,9.573,5.235,37.845,4.91,-25.707,-2.727,0.0,39.6,40.0,9.842,3.105,-14.399,-11.44,-15.755,-12.874,-3.183,27.562,0.0,211.24,,219.0,210.0,-13.595,2.901,-8.728,26.025
10754.0,2.646,0.706,-33.415,3.156,9.573,5.235,37.845,4.91,-25.707,-2.727,0.0,39.6,40.0,9.842,3.105,-14.298,-11.43,-15.714,-12.817,-3.183,27.562,0.0,211.24,,218.0,210.0,-13.617,2.897,-8.711,26.018
10754.5,2.646,0.706,-33.415,3.156,9.573,5.235,37.845,4.91,-25.707,-2.727,0.0,39.6,40.0,9.842,3.105,-14.247,-11.436,-15.666,-12.822,-3.183,27.562,0.0,208.44,,218.0,210.0,-13.565,2.893,-8.744,26.024
10755.0,2.646,0.706,-33.415,3.156,9.573,5.235,37.841,4.885,-25.738,-2.744,0.0,39.584,39.928,9.842,3.105,-14.376,-11.424,-15.671,-12.835,-3.18,27.563,0.0,208.44,,219.0,210.0,-13.543,2.889,-8.727,26.045
10755.5,2.646,0.706,-33.415,3.156,9.573,5.235,37.841,4.885,-25.738,-2.744,0.0,39.6,39.9,9.842,3.105,-14.335,-11.427,-15.748,-12.854,-3.18,27.563,0.0,208.54,,219.0,210.0,-13.577,2.885,-8.732,25.978
10756.0,3.298,0.778,-35.209,3.156,9.615,5.235,37.841,4.885,-25.738,-2.744,0.0,39.6,39.9,9.655,3.326,-14.336,-11.423,-15.72,-12.831,-3.18,27.563,0.0,208.54,,220.0,210.0,-13.591,2.881,-8.712,25.946
10756.5,3.298,0.778,-35.209,3.156,9.615,5.235,37.841,4.885,-25.738,-2.744,0.0,39.6,39.9,9.655,3.326,-14.294,-11.433,-15.738,-12.836,-3.18,27.563,0.0,208.44,,220.0,210.0,-13.578,2.888,-8.712,25.921
10757.0,3.298,0.778,-35.209,3.156,9.615,5.235,37.841,4.885,-25.738,-2.744,0.0,39.6,39.9,9.655,3.326,-14.361,-11.432,-15.734,-12.842,-3.18,27.563,0.0,208.44,,221.0,210.0,-13.575,2.894,-8.729,25.93
10757.5,3.298,0.778,-35.209,3.156,9.615,5.235,37.841,4.885,-25.738,-2.744,0.0,39.6,39.9,9.655,3.326,-14.349,-11.432,-15.695,-12.83,-3.18,27.563,0.0,207.44,,221.0,210.0,-13.592,2.901,-8.722,25.965
10758.0,3.298,0.778,-35.209,3.156,9.615,5.264,37.834,4.885,-25.745,-2.752,0.0,39.566,39.943,9.655,3.326,-14.32,-11.418,-15.687,-12.801,-3.181,27.562,0.0,207.44,,222.0,210.0,-13.577,2.908,-8.72,25.972
10758.5,3.298,0.778,-35.209,3.156,9.615,5.264,37.834,4.885,-25.745,-2.752,0.0,39.6,39.9,9.655,3.326,-14.32,-11.421,-15.698,-12.844,-3.181,27.562,0.0,207.14,,222.0,210.0,-13.557,2.914,-8.719,25.946
10759.0,2.836,0.789,-34.119,3.258,9.556,5.264,37.834,4.885,-25.745,-2.752,0.0,39.6,39.9,9.695,3.228,-14.345,-11.408,-15.689,-12.812,-3.181,27.562,0.0,207.14,,223.0,210.0,-13.571,2.92,-8.722,25.867
10759.5,2.836,0.789,-34.119,3.258,9.556,5.264,37.834,4.885,-25.745,-2.752,0.0,39.6,39.9,9.695,3.228,-14.329,-11.416,-15.716,-12.826,-3.181,27.562,0.0,207.04,,223.0,210.0,-13.564,2.919,-8.71,25.81
10760.0,2.836,0.789,-34.119,3.258,9.556,5.264,37.834,4.885,-25.745,-2.752,0.0,39.6,39.9,9.695,3.228,-14.303,-11.403,-15.669,-12.809,-3.181,27.562,0.0,207.04,,224.0,210.0,-13.572,2.917,-8.699,25.829
10760.5,2.836,0.789,-34.119,3.258,9.556,5.264,37.834,4.885,-25.745,-2.752,0.0,39.6,39.9,9.695,3.228,-14.275,-11.403,-15.722,-12.829,-3.181,27.562,0.0,210.04,,224.0,210.0,-13.546,2.916,-8.706,25.71
10761.0,2.836,0.789,-34.119,3.258,9.556,5.264,37.834,4.885,-25.745,-2.752,0.0,39.6,39.9,9.695,3.228,-14.337,-11.402,-15.744,-12.832,-3.181,27.562,0.0,210.04,,224.0,210.0,-13.557,2.915,-8.678,25.526
10761.5,2.836,0.789,-34.119,3.258,9.556,5.299,37.831,4.903,-25.682,-2.739,0.0,39.56,39.994,9.695,3.228,-14.322,-11.403,-15.753,-12.823,-3.176,27.57,0.0,210.24,,224.0,210.0,-13.579,2.914,-8.69,25.436
10762.0,2.836,0.789,-34.119,3.258,9.556,5.299,37.831,4.903,-25.682,-2.739,0.0,39.6,40.0,9.695,3.228,-14.314,-11.405,-15.661,-12.806,-3.176,27.57,0.0,210.24,,224.0,210.0,-13.575,2.912,-8.71,25.372
10762.5,2.73,0.743,-33.834,3.24,9.527,5.299,37.831,4.903,-25.682,-2.739,0.0,39.6,40.0,9.749,3.134,-14.281,-11.405,-15.708,-12.793,-3.176,27.57,0.0,210.34,,224.0,210.0,-13.546,2.911,-8.697,25.359
10763.0,2.73,0.743,-33.834,3.24,9.527,5.299,37.831,4.903,-25.682,-2.739,0.0,39.6,40.0,9.749,3.134,-14.306,-11.39,-15.739,-12.812,-3.176,27.57,0.0,210.34,,224.0,210.0,-13.547,2.908,-8.699,25.372
10763.5,2.73,0.743,-33.834,3.24,9.527,5.299,37.831,4.903,-25.682,-2.739,0.0,39.6,40.0,9.749,3.134,-14.366,-11.407,-15.72,-12.831,-3.176,27.57,0.0,212.74,,224.0,210.0,-13.562,2.905,-8.699,25.445
10764.0,2.73,0.743,-33.834,3.24,9.527,5.299,37.831,4.903,-25.682,-2.739,0.0,39.6,40.0,9.749,3.134,-14.355,-11.383,-15.669,-12.812,-3.176,27.57,0.0,212.74,,223.0,210.0,-13.581,2.902,-8.706,25.482
10764.5,2.73,0.743,-33.834,3.24,9.527,5.269,37.827,4.914,-25.689,-2.755,0.0,39.555,39.877,9.749,3.134,-14.316,-11.415,-15.729,-12.829,-3.175,27.575,0.0,212.24,,223.0,210.0,-13.555,2.899,-8.7,25.508
10765.0,2.73,0.743,-33.834,3.24,9.527,5.269,37.827,4.914,-25.689,-2.755,0.0,39.6,39.9,9.749,3.134,-14.351,-11.417,-15.749,-12.846,-3.175,27.575,0.0,212.24,,222.0,210.0,-13.572,2.897,-8.709,25.538
10765.5,2.454,0.691,-34.219,3.237,9.58,5.269,37.827,4.914,-25.689,-2.755,0.0,39.6,39.9,9.706,3.26,-14.392,-11.409,-15.742,-12.845,-3.175,27.575,0.0,211.94,,222.0,210.0,-13.591,2.894,-8.69,25.532
10766.0,2.454,0.691,-34.219,3.237,9.58,5.269,37.827,4.914,-25.689,-2.755,0.0,39.6,39.9,9.706,3.26,-14.302,-11.404,-15.744,-12.832,-3.175,27.575,0.0,211.94,,221.0,210.0,-13.597,2.887,-8.697,25.509
10766.5,2.454,0.691,-34.219,3.237,9.58,5.269,37.827,4.914,-25.689,-2.755,0.0,39.6,39.9,9.706,3.26,-14.345,-11.414,-15.709,-12.82,-3.175,27.575,0.0,212.24,,221.0,210.0,-13.571,2.88,-8.707,25.443
10767.0,2.454,0.691,-34.219,3.237,9.58,5.269,37.827,4.914,-25.689,-2.755,0.0,39.6,39.9,9.706,3.26,-14.364,-11.413,-15.768,-12.825,-3.175,27.575,0.0,212.24,,220.0,210.0,-13.572,2.873,-8.715,25.394
10767.5,2.454,0.691,-34.219,3.237,9.58,5.242,37.813,4.891,-25.726,-2.742,0.0,39.549,39.843,9.706,3.26,-14.3,-11.427,-15.74,-12.845,-3.173,27.58,0.0,210.24,,220.0,210.0,-13.593,2.866,-8.717,25.382
10768.0,2.454,0.691,-34.219,3.237,9.58,5.242,37.813,4.891,-25.726,-2.742,0.0,39.5,39.8,9.706,3.26,-14.307,-11.429,-15.729,-12.835,-3.173,27.58,0.0,210.24,,220.0,210.0,-13.578,2.859,-8.698,25.385
10768.5,2.454,0.691,-34.219,3.237,9.58,5.242,37.813,4.891,-25.726,-2.742,0.0,39.5,39.8,9.706,3.26,-14.337,-11.445,-15.752,-12.845,-3.173,27.58,0.0,210.44,,220.0,210.0,-13.575,2.852,-8.699,25.417
10769.0,2.719,0.734,-34.262,3.252,9.396,5.242,37.813,4.891,-25.726,-2.742,0.0,39.5,39.8,9.685,3.18,-14.324,-11.403,-15.71,-12.817,-3.173,27.58,0.0,210.44,,220.0,210.0,-13.595,2.846,-8.702,25.437
10769.5,2.719,0.734,-34.262,3.252,9.396,5.242,37.813,4.891,-25.726,-2.742,0.0,39.5,39.8,9.685,3.18,-14.35,-11.434,-15.714,-12.813,-3.173,27.58,0.0,210.74,,220.0,210.0,-13.563,2.844,-8.727,25.455
10770.0,2.719,0.734,-34.262,3.252,9.396,5.242,37.813,4.891,-25.726,-2.742,0.0,39.5,39.8,9.685,3.18,-14.303,-11.438,-15.723,-12.834,-3.173,27.58,0.0,210.74,,220.0,210.0,-13.578,2.842,-8.713,25.475
10770.5,2.719,0.734,-34.262,3.252,9.396,5.242,37.813,4.891,-25.726,-2.742,0.0,39.5,39.8,9.685,3.18,-14.31,-11.43,-15.725,-12.828,-3.173,27.58,0.0,208.54,,220.0,210.0,-13.574,2.84,-8.711,25.508
10771.0,2.719,0.734,-34.262,3.252,9.396,5.221,37.82,4.881,-25.745,-2.742,0.0,39.523,39.83,9.685,3.18,-14.339,-11.365,-15.637,-12.779,-3.182,27.576,0.0,208.54,,221.0,210.0,-13.573,2.838,-8.716,25.538
10771.5,2.719,0.734,-34.262,3.252,9.396,5.221,37.82,4.881,-25.745,-2.742,0.0,39.5,39.8,9.685,3.18,-14.238,-11.422,-15.664,-12.8,-3.182,27.576,0.0,208.34,,221.0,210.0,-13.53,2.836,-8.703,25.58
10772.0,3.041,0.815,-32.985,3.192,9.571,5.221,37.82,4.881,-25.745,-2.742,0.0,39.5,39.8,9.755,3.143,-14.307,-11.406,-15.659,-12.794,-3.182,27.576,0.0,208.34,,222.0,210.0,-13.531,2.834,-8.704,25.539
10772.5,3.041,0.815,-32.985,3.192,9.571,5.221,37.82,4.881,-25.745,-2.742,0.0,39.5,39.8,9.755,3.143,-14.246,-11.389,-15.637,-12.765,-3.182,27.576,0.0,208.14,,222.0,210.0,-13.542,2.837,-8.713,25.504
10773.0,3.041,0.815,-32.985,3.192,9.571,5.221,37.82,4.881,-25.745,-2.742,0.0,39.5,39.8,9.755,3.143,-14.269,-11.413,-15.729,-12.791,-3.182,27.576,0.0,208.14,,223.0,210.0,-13.509,2.841,-8.709,25.499
10773.5,3.041,0.815,-32.985,3.192,9.571,5.221,37.82,4.881,-25.745,-2.742,0.0,39.5,39.8,9.755,3.143,-14.24,-11.396,-15.728,-12.803,-3.182,27.576,0.0,209.64,,223.0,210.0,-13.55,2.844,-8.712,25.539
10774.0,3.041,0.815,-32.985,3.192,9.571,5.22,37.815,4.924,-25.73,-2.746,0.0,39.516,39.815,9.755,3.143,-14.377,-11.418,-15.718,-12.834,-3.184,27.578,0.0,209.64,,223.0,210.0,-13.542,2.847,-8.708,25.53
10774.5,3.041,0.815,-32.985,3.192,9.571,5.22,37.815,4.924,-25.73,-2.746,0.0,39.5,39.8,9.755,3.143,-14.334,-11.429,-15.778,-12.842,-3.184,27.578,0.0,209.84,,223.0,210.0,-13.587,2.85,-8.717,25.516
10775.0,3.041,0.815,-32.985,3.192,9.571,5.22,37.815,4.924,-25.73,-2.746,0.0,39.5,39.8,9.755,3.143,-14.372,-11.43,-15.744,-12.857,-3.184,27.578,0.0,209.84,,223.0,210.0,-13.596,2.854,-8.705,25.491
10775.5,2.381,0.637,-33.948,3.124,9.578,5.22,37.815,4.924,-25.73,-2.746,0.0,39.5,39.8,9.746,3.228,-14.384,-11.428,-15.734,-12.853,-3.184,27.578,0.0,209.64,,223.0,210.0,-13.601,2.857,-8.703,25.494
10776.0,2.381,0.637,-33.948,3.124,9.578,5.22,37.815,4.924,-25.73,-2.746,0.0,39.5,39.8,9.746,3.228,-14.364,-11.41,-15.709,-12.839,-3.184,27.578,0.0,209.64,,223.0,210.0,-13.6,2.849,-8.716,25.493
10776.5,2.381,0.637,-33.948,3.124,9.578,5.22,37.815,4.924,-25.73,-2.746,0.0,39.5,39.8,9.746,3.228,-14.293,-11.452,-15.762,-12.836,-3.184,27.578,0.0,211.84,,223.0,210.0,-13.58,2.841,-8.719,25.456
10777.0,2.381,0.637,-33.948,3.124,9.578,5.22,37.815,4.924,-25.73,-2.746,0.0,39.5,39.8,9.746,3.228,-14.341,-11.45,-15.764,-12.866,-3.184,27.578,0.0,211.84,,222.0,210.0,-13.586,2.834,-8.716,25.458
10777.5,2.381,0.637,-33.948,3.124,9.578,5.197,37.827,4.925,-25.695,-2.755,0.0,39.512,39.822,9.746,3.228,-14.311,-11.426,-15.741,-12.84,-3.168,27.583,0.0,211.84,,222.0,210.0,-13.605,2.826,-8.737,25.444
10778.0,2.381,0.637,-33.948,3.124,9.578,5.197,37.827,4.925,-25.695,-2.755,0.0,39.5,39.8,9.746,3.228,-14.358,-11.441,-15.777,-12.861,-3.168,27.583,0.0,211.84,,221.0,210.0,-13.579,2.819,-8.709,25.411
10778.5,3.007,0.774,-34.498,3.204,9.397,5.197,37.827,4.925,-25.695,-2.755,0.0,39.5,39.8,9.669,3.183,-14.342,-11.427,-15.76,-12.845,-3.168,27.583,0.0,212.04,,221.0,210.0,-13.609,2.812,-8.715,25.376
10779.0,3.007,0.774,-34.498,3.204,9.397,5.197,37.827,4.925,-25.695,-2.755,0.0,39.5,39.8,9.669,3.183,-14.307,-11.439,-15.71,-12.811,-3.168,27.583,0.0,212.04,,220.0,210.0,-13.593,2.815,-8.727,25.333
10779.5,3.007,0.774,-34.498,3.204,9.397,5.197,37.827,4.925,-25.695,-2.755,0.0,39.5,39.8,9.669,3.183,-14.335,-11.407,-15.68,-12.811,-3.168,27.583,0.0,211.64,,220.0,210.0,-13.567,2.818,-8.724,25.33
10780.0,3.007,0.774,-34.498,3.204,9.397,5.197,37.827,4.925,-25.695,-2.755,0.0,39.5,39.8,9.669,3.183,-14.343,-11.424,-15.718,-12.842,-3.168,27.583,0.0,211.64,,219.0,210.0,-13.558,2.821,-8.71,25.332
10780.5,3.007,0.774,-34.498,3.204,9.397,5.215,37.808,4.918,-25.735,-2.743,0.0,39.492,39.736,9.669,3.183,-14.293,-11.448,-15.75,-12.852,-3.177,27.579,0.0,209.74,,219.0,210.0,-13.582,2.824,-8.719,25.296
10781.0,3.007,0.774,-34.498,3.204,9.397,5.215,37.808,4.918,-25.735,-2.743,0.0,39.5,39.7,9.669,3.183,-14.376,-11.434,-15.793,-12.858,-3.177,27.579,0.0,209.74,,219.0,210.0,-13.586,2.827,-8.708,25.258
10781.5,3.007,0.774,-34.498,3.204,9.397,5.215,37.808,4.918,-25.735,-2.743,0.0,39.5,39.7,9.669,3.183,-14.334,-11.443,-15.768,-12.865,-3.177,27.579,0.0,209.54,,219.0,210.0,-13.615,2.83,-8.725,25.236
10782.0,2.938,0.778,-33.691,3.22,9.514,5.215,37.808,4.918,-25.735,-2.743,0.0,39.5,39.7,9.829,3.129,-14.345,-11.448,-15.73,-12.846,-3.177,27.579,0.0,209.54,,219.0,210.0,-13.602,2.833,-8.717,25.184
10782.5,2.938,0.778,-33.691,3.22,9.514,5.215,37.808,4.918,-25.735,-2.743,0.0,39.5,39.7,9.829,3.129,-14.303,-11.401,-15.667,-12.818,-3.177,27.579,0.0,210.04,,219.0,210.0,-13.592,2.835,-8.735,25.293
10783.0,2.938,0.778,-33.691,3.22,9.514,5.215,37.808,4.918,-25.735,-2.743,0.0,39.5,39.7,9.829,3.129,-14.256,-11.42,-15.656,-12.803,-3.177,27.579,0.0,210.04,,219.0,210.0,-13.547,2.836,-8.701,25.329
10783.5,2.938,0.778,-33.691,3.22,9.514,5.215,37.808,4.918,-25.735,-2.743,0.0,39.5,39.7,9.829,3.129,-14.263,-11.415,-15.68,-12.831,-3.177,27.579,0.0,208.14,,219.0,210.0,-13.534,2.838,-8.706,25.275
10784.0,2.938,0.778,-33.691,3.22,9.514,5.284,37.797,4.912,-25.748,-2.735,0.0,39.478,39.717,9.829,3.129,-14.261,-11.422,-15.719,-12.814,-3.176,27.578,0.0,208.14,,220.0,210.0,-13.547,2.84,-8.697,25.286
10784.5,2.938,0.778,-33.691,3.22,9.514,5.284,37.797,4.912,-25.748,-2.735,0.0,39.5,39.7,9.829,3.129,-14.311,-11.415,-15.755,-12.842,-3.176,27.578,0.0,207.64,,220.0,210.0,-13.554,2.841,-8.714,25.249
10785.0,3.463,0.847,-35.209,3.212,9.609,5.284,37.797,4.912,-25.748,-2.735,0.0,39.5,39.7,9.546,3.295,-14.34,-11.399,-15.716,-12.818,-3.176,27.578,0.0,207.64,,221.0,210.0,-13.581,2.843,-8.703,25.307
10785.5,3.463,0.847,-35.209,3.212,9.609,5.284,37.797,4.912,-25.748,-2.735,0.0,39.5,39.7,9.546,3.295,-14.315,-11.411,-15.737,-12.823,-3.176,27.578,0.0,207.94,,221.0,210.0,-13.568,2.853,-8.686,25.27
10786.0,3.463,0.847,-35.209,3.212,9.609,5.284,37.797,4.912,-25.748,-2.735,0.0,39.5,39.7,9.546,3.295,-14.353,-11.411,-15.77,-12.855,-3.176,27.578,0.0,207.94,,222.0,210.0,-13.571,2.863,-8.702,25.245
10786.5,3.463,0.847,-35.209,3.212,9.609,5.284,37.797,4.912,-25.748,-2.735,0.0,39.5,39.7,9.546,3.295,-14.407,-11.41,-15.755,-12.856,-3.176,27.578,0.0,209.14,,222.0,210.0,-13.598,2.873,-8.699,25.228
10787.0,3.463,0.847,-35.209,3.212,9.609,5.3,37.812,4.906,-25.667,-2.732,0.0,39.479,39.669,9.546,3.295,-14.317,-11.425,-15.747,-12.809,-3.165,27.585,0.0,209.14,,222.0,210.0,-13.607,2.883,-8.714,25.265
10787.5,3.463,0.847,-35.209,3.212,9.609,5.3,37.812,4.906,-25.667,-2.732,0.0,39.5,39.7,9.546,3.295,-14.359,-11.395,-15.665,-12.794,-3.165,27.585,0.0,209.04,,222.0,210.0,-13.575,2.892,-8.709,25.29
10788.0,3.463,0.847,-35.209,3.212,9.609,5.3,37.812,4.906,-25.667,-2.732,0.0,39.5,39.7,9.546,3.295,-14.231,-11.396,-15.696,-12.77,-3.165,27.585,0.0,209.04,,222.0,210.0,-13.553,2.901,-8.713,25.325
10788.5,3.234,0.867,-34.032,3.21,9.576,5.3,37.812,4.906,-25.667,-2.732,0.0,39.5,39.7,9.701,3.142,-14.274,-11.406,-15.641,-12.803,-3.165,27.585,0.0,209.24,,222.0,210.0,-13.523,2.911,-8.699,25.374
10789.0,3.234,0.867,-34.032,3.21,9.576,5.3,37.812,4.906,-25.667,-2.732,0.0,39.5,39.7,9.701,3.142,-14.186,-11.387,-15.65,-12.779,-3.165,27.585,0.0,209.24,,222.0,210.0,-13.531,2.916,-8.709,25.357
10789.5,3.234,0.867,-34.032,3.21,9.576,5.3,37.812,4.906,-25.667,-2.732,0.0,39.5,39.7,9.701,3.142,-14.272,-11.382,-15.605,-12.778,-3.165,27.585,0.0,211.44,,222.0,210.0,-13.501,2.921,-8.684,25.393
10790.0,3.234,0.867,-34.032,3.21,9.576,5.3,37.812,4.906,-25.667,-2.732,0.0,39.5,39.7,9.701,3.142,-14.271,-11.381,-15.67,-12.775,-3.165,27.585,0.0,211.44,,221.0,210.0,-13.509,2.926,-8.694,25.4
10790.5,3.234,0.867,-34.032,3.21,9.576,5.242,37.8,4.887,-25.702,-2.732,0.0,39.461,39.667,9.701,3.142,-14.307,-11.389,-15.681,-12.817,-3.178,27.584,0.0,211.64,,221.0,210.0,-13.524,2.931,-8.692,25.388
10791.0,3.234,0.867,-34.032,3.21,9.576,5.242,37.8,4.887,-25.702,-2.732,0.0,39.5,39.7,9.701,3.142,-14.281,-11.42,-15.733,-12.794,-3.178,27.584,0.0,211.64,,220.0,210.0,-13.549,2.936,-8.677,25.358
10791.5,2.782,0.742,-34.544,3.27,9.553,5.242,37.8,4.887,-25.702,-2.732,0.0,39.5,39.7,9.619,3.246,-14.32,-11.383,-15.73,-12.793,-3.178,27.584,0.0,211.74,,220.0,210.0,-13.557,2.941,-8.701,25.362
10792.0,2.782,0.742,-34.544,3.27,9.553,5.242,37.8,4.887,-25.702,-2.732,0.0,39.5,39.7,9.619,3.246,-14.357,-11.4,-15.721,-12.798,-3.178,27.584,0.0,211.74,,219.0,210.0,-13.556,2.939,-8.697,25.339
10792.5,2.782,0.742,-34.544,3.27,9.553,5.242,37.8,4.887,-25.702,-2.732,0.0,39.5,39.7,9.619,3.246,-14.363,-11.405,-15.746,-12.82,-3.178,27.584,0.0,209.94,,219.0,210.0,-13.569,2.936,-8.714,25.285
10793.0,2.782,0.742,-34.544,3.27,9.553,5.242,37.8,4.887,-25.702,-2.732,0.0,39.5,39.7,9.619,3.246,-14.358,-11.413,-15.723,-12.82,-3.178,27.584,0.0,209.94,,219.0,210.0,-13.584,2.933,-8.705,25.257
10793.5,2.782,0.742,-34.544,3.27,9.553,5.194,37.798,4.898,-25.688,-2.751,0.0,39.448,39.64,9.619,3.246,-14.371,-11.436,-15.741,-12.828,-3.184,27.588,0.0,209.14,,219.0,210.0,-13.579,2.931,-8.72,25.21
10794.0,2.782,0.742,-34.544,3.27,9.553,5.194,37.798,4.898,-25.688,-2.751,0.0,39.4,39.6,9.619,3.246,-14.367,-11.417,-15.776,-12.852,-3.184,27.588,0.0,209.14,,219.0,210.0,-13.594,2.929,-8.706,25.155
10794.5,2.46,0.673,-34.067,3.228,9.579,5.194,37.798,4.898,-25.688,-2.751,0.0,39.4,39.6,9.676,3.068,-14.336,-11.428,-15.806,-12.86,-3.184,27.588,0.0,209.34,,219.0,210.0,-13.603,2.926,-8.707,25.142
10795.0,2.46,0.673,-34.067,3.228,9.579,5.194,37.798,4.898,-25.688,-2.751,0.0,39.4,39.6,9.676,3.068,-14.348,-11.442,-15.787,-12.846,-3.184,27.588,0.0,209.34,,219.0,210.0,-13.607,2.918,-8.734,25.151
10795.5,2.46,0.673,-34.067,3.228,9.579,5.194,37.798,4.898,-25.688,-2.751,0.0,39.4,39.6,9.676,3.068,-14.385,-11.434,-15.739,-12.846,-3.184,27.588,0.0,209.84,,219.0,210.0,-13.606,2.911,-8.734,25.133
10796.0,2.46,0.673,-34.067,3.228,9.579,5.194,37.798,4.898,-25.688,-2.751,0.0,39.4,39.6,9.676,3.068,-14.391,-11.432,-15.772,-12.85,-3.184,27.588,0.0,209.84,,219.0,210.0,-13.601,2.904,-8.735,25.019
10796.5,2.46,0.673,-34.067,3.228,9.579,5.194,37.798,4.898,-25.688,-2.751,0.0,39.4,39.6,9.676,3.068,-14.334,-11.426,-15.744,-12.848,-3.184,27.588,0.0,208.34,,219.0,210.0,-13.611,2.896,-8.73,25.003
10797.0,2.46,0.673,-34.067,3.228,9.579,5.233,37.79,4.906,-25.734,-2.745,0.0,39.437,39.629,9.676,3.068,-14.38,-11.432,-15.752,-12.85,-3.19,27.586,0.0,208.34,,220.0,210.0,-13.588,2.889,-8.727,24.973
10797.5,2.46,0.673,-34.067,3.228,9.579,5.233,37.79,4.906,-25.734,-2.745,0.0,39.4,39.6,9.676,3.068,-14.34,-11.444,-15.763,-12.851,-3.19,27.586,0.0,208.34,,220.0,210.0,-13.603,2.882,-8.736,24.943
10798.0,3.0,0.714,-35.209,3.18,9.658,5.233,37.79,4.906,-25.734,-2.745,0.0,39.4,39.6,9.485,3.197,-14.359,-11.436,-15.768,-12.854,-3.19,27.586,0.0,208.34,,221.0,210.0,-13.6,2.875,-8.705,24.91
10798.5,3.0,0.714,-35.209,3.18,9.658,5.233,37.79,4.906,-25.734,-2.745,0.0,39.4,39.6,9.485,3.197,-14.38,-11.43,-15.757,-12.853,-3.19,27.586,0.0,208.34,,221.0,210.0,-13.604,2.877,-8.72,24.906
10799.0,3.0,0.714,-35.209,3.18,9.658,5.233,37.79,4.906,-25.734,-2.745,0.0,39.4,39.6,9.485,3.197,-14.361,-11.449,-15.799,-12.871,-3.19,27.586,0.0,208.34,,222.0,210.0,-13.605,2.879,-8.731,24.909
10799.5,3.0,0.714,-35.209,3.18,9.658,5.233,37.79,4.906,-25.734,-2.745,0.0,39.4,39.6,9.485,3.197,-14.348,-11.433,-15.8,-12.886,-3.19,27.586,0.0,209.54,,222.0,210.0,-13.62,2.881,-8.744,24.877
10800.0,3.0,0.714,-35.209,3.18,9.658,5.289,37.796,4.906,-25.705,-2.738,0.0,39.436,39.612,9.485,3.197,-14.37,-11.429,-15.784,-12.86,-3.179,27.597,0.0,209.54,,222.0,210.0,-13.617,2.883,-8.733,24.855
10800.5,3.0,0.714,-35.209,3.18,9.658,5.289,37.796,4.906,-25.705,-2.738,0.0,39.4,39.6,9.485,3.197,-14.334,-11.454,-15.751,-12.851,-3.179,27.597,0.0,209.54,,222.0,210.0,-13.611,2.885,-8.758,24.835
10801.0,2.565,0.636,-34.52,3.159,9.55,5.289,37.796,4.906,-25.705,-2.738,0.0,39.4,39.6,9.766,3.239,-14.351,-11.437,-15.784,-12.866,-3.179,27.597,0.0,209.54,,222.0,210.0,-13.598,2.887,-8.736,24.801
10801.5,2.565,0.636,-34.52,3.159,9.55,5.289,37.796,4.906,-25.705,-2.738,0.0,39.4,39.6,9.766,3.239,-14.408,-11.441,-15.813,-12.864,-3.179,27.597,0.0,209.44,,222.0,210.0,-13.61,2.882,-8.728,24.773
10802.0,2.565,0.636,-34.52,3.159,9.55,5.289,37.796,4.906,-25.705,-2.738,0.0,39.4,39.6,9.766,3.239,-14.437,-11.435,-15.769,-12.871,-3.179,27.597,0.0,209.44,,222.0,210.0,-13.632,2.876,-8.754,24.72
10802.5,2.565,0.636,-34.52,3.159,9.55,5.289,37.796,4.906,-25.705,-2.738,0.0,39.4,39.6,9.766,3.239,-14.34,-11.464,-15.751,-12.858,-3.179,27.597,0.0,211.54,,222.0,210.0,-13.628,2.871,-8.754,24.733
10803.0,2.565,0.636,-34.52,3.159,9.55,5.289,37.796,4.906,-25.705,-2.738,0.0,39.4,39.6,9.766,3.239,-14.427,-11.398,-15.738,-12.835,-3.179,27.597,0.0,211.54,,221.0,210.0,-13.603,2.866,-8.748,24.673
10803.5,2.565,0.636,-34.52,3.159,9.55,5.334,37.794,4.9,-25.704,-2.734,0.0,39.423,39.623,9.766,3.239,-14.343,-11.474,-15.786,-12.856,-3.182,27.586,0.0,211.94,,221.0,210.0,-13.6,2.861,-8.734,24.629
10804.0,2.565,0.636,-34.52,3.159,9.55,5.334,37.794,4.9,-25.704,-2.734,0.0,39.4,39.6,9.766,3.239,-14.374,-11.431,-15.726,-12.844,-3.182,27.586,0.0,211.94,,220.0,210.0,-13.615,2.857,-8.761,24.633
10804.5,2.856,0.74,-33.851,3.201,9.57,5.334,37.794,4.9,-25.704,-2.734,0.0,39.4,39.6,9.824,3.232,-14.273,-11.468,-15.759,-12.84,-3.182,27.586,0.0,211.84,,220.0,210.0,-13.594,2.852,-8.766,24.598
10805.0,2.856,0.74,-33.851,3.201,9.57,5.334,37.794,4.9,-25.704,-2.734,0.0,39.4,39.6,9.824,3.232,-14.357,-11.449,-15.69,-12.825,-3.182,27.586,0.0,211.84,,219.0,210.0,-13.585,2.852,-8.772,24.544
10805.5,2.856,0.74,-33.851,3.201,9.57,5.334,37.794,4.9,-25.704,-2.734,0.0,39.4,39.6,9.824,3.232,-14.249,-11.431,-15.674,-12.798,-3.182,27.586,0.0,209.34,,219.0,210.0,-13.58,2.852,-8.741,24.505
10806.0,2.856,0.74,-33.851,3.201,9.57,5.334,37.794,4.9,-25.704,-2.734,0.0,39.4,39.6,9.824,3.232,-14.213,-11.441,-15.682,-12.802,-3.182,27.586,0.0,209.34,,219.0,210.0,-13.538,2.852,-8.745,24.425
10806.5,2.856,0.74,-33.851,3.201,9.57,5.329,37.785,4.911,-25.743,-2.722,0.0,39.419,39.713,9.824,3.232,-14.332,-11.422,-15.713,-12.839,-3.189,27.59,0.0,209.64,,219.0,210.0,-13.535,2.852,-8.751,24.298
10807.0,2.856,0.74,-33.851,3.201,9.57,5.329,37.785,4.911,-25.743,-2.722,0.0,39.4,39.7,9.824,3.232,-14.392,-11.458,-15.762,-12.831,-3.189,27.59,0.0,209.64,,219.0,210.0,-13.577,2.852,-8.742,24.26
10807.5,3.324,0.825,-34.592,3.185,9.682,5.329,37.785,4.911,-25.743,-2.722,0.0,39.4,39.7,9.728,3.055,-14.383,-11.458,-15.825,-12.869,-3.189,27.59,0.0,209.94,,219.0,210.0,-13.611,2.852,-8.739,24.261
10808.0,3.324,0.825,-34.592,3.185,9.682,5.329,37.785,4.911,-25.743,-2.722,0.0,39.4,39.7,9.728,3.055,-14.448,-11.459,-15.824,-12.886,-3.189,27.59,0.0,209.94,,219.0,210.0,-13.634,2.86,-8.746,24.287
10808.5,3.324,0.825,-34.592,3.185,9.682,5.329,37.785,4.911,-25.743,-2.722,0.0,39.4,39.7,9.728,3.055,-14.443,-11.466,-15.894,-12.917,-3.189,27.59,0.0,209.34,,219.0,210.0,-13.654,2.868,-8.746,24.296
10809.0,3.324,0.825,-34.592,3.185,9.682,5.329,37.785,4.911,-25.743,-2.722,0.0,39.4,39.7,9.728,3.055,-14.5,-11.469,-15.854,-12.915,-3.189,27.59,0.0,209.34,,219.0,210.0,-13.68,2.875,-8.761,24.321
10809.5,3.324,0.825,-34.592,3.185,9.682,5.329,37.785,4.911,-25.743,-2.722,0.0,39.4,39.7,9.728,3.055,-14.475,-11.486,-15.831,-12.909,-3.189,27.59,0.0,208.94,,219.0,210.0,-13.685,2.882,-8.758,24.357
10810.0,3.324,0.825,-34.592,3.185,9.682,5.308,37.788,4.902,-25.698,-2.731,0.0,39.42,39.62,9.728,3.055,-14.424,-11.467,-15.827,-12.896,-3.182,27.587,0.0,208.94,,220.0,210.0,-13.675,2.89,-8.767,24.416
10810.5,3.324,0.825,-34.592,3.185,9.682,5.308,37.788,4.902,-25.698,-2.731,0.0,39.4,39.6,9.728,3.055,-14.507,-11.467,-15.822,-12.906,-3.182,27.587,0.0,208.84,,220.0,210.0,-13.653,2.897,-8.761,24.465
10811.0,2.14,0.585,-33.137,3.259,9.547,5.308,37.788,4.902,-25.698,-2.731,0.0,39.4,39.6,9.889,3.125,-14.469,-11.457,-15.819,-12.899,-3.182,27.587,0.0,208.84,,221.0,210.0,-13.676,2.904,-8.767,24.511
10811.5,2.14,0.585,-33.137,3.259,9.547,5.308,37.788,4.902,-25.698,-2.731,0.0,39.4,39.6,9.889,3.125,-14.372,-11.392,-15.678,-12.798,-3.182,27.587,0.0,208.54,,221.0,210.0,-13.661,2.891,-8.762,24.57
10812.0,2.14,0.585,-33.137,3.259,9.547,5.308,37.788,4.902,-25.698,-2.731,0.0,39.4,39.6,9.889,3.125,-14.384,-11.461,-15.819,-12.867,-3.182,27.587,0.0,208.54,,222.0,210.0,-13.56,2.879,-8.766,24.676
10812.5,2.14,0.585,-33.137,3.259,9.547,5.308,37.788,4.902,-25.698,-2.731,0.0,39.4,39.6,9.889,3.125,-14.379,-11.467,-15.79,-12.886,-3.182,27.587,0.0,209.24,,222.0,210.0,-13.633,2.867,-8.774,24.771
10813.0,2.14,0.585,-33.137,3.259,9.547,5.3,37.782,4.922,-25.741,-2.742,0.0,39.419,39.671,9.889,3.125,-14.378,-11.467,-15.809,-12.834,-3.184,27.584,0.0,209.24,,222.0,210.0,-13.631,2.855,-8.754,24.913
10813.5,2.14,0.585,-33.137,3.259,9.547,5.3,37.782,4.922,-25.741,-2.742,0.0,39.4,39.7,9.889,3.125,-14.297,-11.46,-15.79,-12.872,-3.184,27.584,0.0,209.54,,222.0,210.0,-13.622,2.843,-8.773,24.959
10814.0,3.137,0.801,-35.031,3.166,9.582,5.3,37.782,4.922,-25.741,-2.742,0.0,39.4,39.7,9.704,3.331,-14.362,-11.453,-15.735,-12.879,-3.184,27.584,0.0,209.54,,222.0,210.0,-13.605,2.832,-8.761,24.987
10814.5,3.137,0.801,-35.031,3.166,9.582,5.3,37.782,4.922,-25.741,-2.742,0.0,39.4,39.7,9.704,3.331,-14.412,-11.48,-15.813,-12.862,-3.184,27.584,0.0,209.34,,222.0,210.0,-13.607,2.837,-8.764,25.04
10815.0,3.137,0.801,-35.031,3.166,9.582,5.3,37.782,4.922,-25.741,-2.742,0.0,39.4,39.7,9.704,3.331,-14.352,-11.471,-15.787,-12.9,-3.184,27.584,0.0,209.34,,222.0,210.0,-13.642,2.842,-8.765,25.091
10815.5,3.137,0.801,-35.031,3.166,9.582,5.3,37.782,4.922,-25.741,-2.742,0.0,39.4,39.7,9.704,3.331,-14.298,-11.458,-15.704,-12.871,-3.184,27.584,0.0,211.24,,222.0,210.0,-13.627,2.846,-8.755,25.144
10816.0,3.137,0.801,-35.031,3.166,9.582,5.279,37.781,4.914,-25.732,-2.758,0.0,39.405,39.702,9.704,3.331,-14.266,-11.428,-15.693,-12.84,-3.192,27.576,0.0,211.24,,221.0,210.0,-13.583,2.851,-8.771,25.188
10816.5,3.137,0.801,-35.031,3.166,9.582,5.279,37.781,4.914,-25.732,-2.758,0.0,39.4,39.7,9.704,3.331,-14.388,-11.455,-15.77,-12.848,-3.192,27.576,0.0,211.24,,221.0,210.0,-13.557,2.856,-8.753,25.194
10817.0,3.137,0.801,-35.031,3.166,9.582,5.279,37.781,4.914,-25.732,-2.758,0.0,39.4,39.7,9.704,3.331,-14.36,-11.429,-15.724,-12.836,-3.192,27.576,0.0,211.24,,220.0,210.0,-13.615,2.86,-8.755,25.189
10817.5,3.344,0.879,-33.828,3.206,9.511,5.279,37.781,4.914,-25.732,-2.758,0.0,39.4,39.7,9.809,3.124,-14.258,-11.437,-15.723,-12.802,-3.192,27.576,0.0,211.94,,220.0,210.0,-13.587,2.865,-8.739,25.313
10818.0,3.344,0.879,-33.828,3.206,9.511,5.279,37.781,4.914,-25.732,-2.758,0.0,39.4,39.7,9.809,3.124,-14.329,-11.425,-15.701,-12.826,-3.192,27.576,0.0,211.94,,219.0,210.0,-13.555,2.873,-8.743,25.362
10818.5,3.344,0.879,-33.828,3.206,9.511,5.279,37.781,4.914,-25.732,-2.758,0.0,39.4,39.7,9.809,3.124,-14.315,-11.436,-15.67,-12.827,-3.192,27.576,0.0,209.74,,219.0,210.0,-13.57,2.881,-8.737,25.376
10819.0,3.344,0.879,-33.828,3.206,9.511,5.279,37.781,4.914,-25.732,-2.758,0.0,39.4,39.7,9.809,3.124,-14.193,-11.393,-15.616,-12.789,-3.192,27.576,0.0,209.74,,219.0,210.0,-13.562,2.888,-8.727,25.447
10819.5,3.344,0.879,-33.828,3.206,9.511,5.262,37.791,4.88,-25.707,-2.753,0.0,39.414,39.61,9.809,3.124,-14.189,-11.407,-15.559,-12.793,-3.188,27.579,0.0,209.84,,219.0,210.0,-13.498,2.896,-8.719,25.436
10820.0,3.344,0.879,-33.828,3.206,9.511,5.262,37.791,4.88,-25.707,-2.753,0.0,39.4,39.6,9.809,3.124,-14.328,-11.418,-15.704,-12.8,-3.188,27.579,0.0,209.84,,219.0,210.0,-13.487,2.903,-8.715,25.437
10820.5,3.007,0.714,-35.209,3.168,9.63,5.262,37.791,4.88,-25.707,-2.753,0.0,39.4,39.6,9.498,3.211,-14.274,-11.409,-15.694,-12.818,-3.188,27.579,0.0,209.74,,219.0,210.0,-13.563,2.91,-8.713,25.461
10821.0,3.007,0.714,-35.209,3.168,9.63,5.262,37.791,4.88,-25.707,-2.753,0.0,39.4,39.6,9.498,3.211,-14.239,-11.421,-15.671,-12.822,-3.188,27.579,0.0,209.74,,219.0,210.0,-13.549,2.912,-8.704,25.376
10821.5,3.007,0.714,-35.209,3.168,9.63,5.262,37.791,4.88,-25.707,-2.753,0.0,39.4,39.6,9.498,3.211,-14.373,-11.366,-15.685,-12.79,-3.188,27.579,0.0,208.64,,219.0,210.0,-13.538,2.913,-8.692,25.34
10822.0,3.007,0.714,-35.209,3.168,9.63,5.262,37.791,4.88,-25.707,-2.753,0.0,39.4,39.6,9.498,3.211,-14.346,-11.419,-15.709,-12.836,-3.188,27.579,0.0,208.64,,220.0,210.0,-13.553,2.915,-8.699,25.356
10822.5,3.007,0.714,-35.209,3.168,9.63,5.221,37.784,4.908,-25.7,-2.75,0.0,39.414,39.706,9.498,3.211,-14.323,-11.435,-15.746,-12.858,-3.19,27.58,0.0,208.44,,220.0,210.0,-13.577,2.916,-8.7,25.382
10823.0,3.007,0.714,-35.209,3.168,9.63,5.221,37.784,4.908,-25.7,-2.75,0.0,39.4,39.7,9.498,3.211,-14.34,-11.442,-15.73,-12.835,-3.19,27.58,0.0,208.44,,221.0,210.0,-13.591,2.918,-8.702,25.401
10823.5,3.007,0.714,-35.209,3.168,9.63,5.221,37.784,4.908,-25.7,-2.75,0.0,39.4,39.7,9.498,3.211,-14.396,-11.427,-15.769,-12.856,-3.19,27.58,0.0,208.34,,221.0,210.0,-13.587,2.919,-8.691,25.384
10824.0,3.21,0.725,-35.209,3.189,9.648,5.221,37.784,4.908,-25.7,-2.75,0.0,39.4,39.7,9.601,3.163,-14.362,-11.445,-15.814,-12.873,-3.19,27.58,0.0,208.34,,222.0,210.0,-13.612,2.921,-8.702,25.4
10824.5,3.21,0.725,-35.209,3.189,9.648,5.221,37.784,4.908,-25.7,-2.75,0.0,39.4,39.7,9.601,3.163,-14.382,-11.44,-15.775,-12.858,-3.19,27.58,0.0,208.34,,222.0,210.0,-13.624,2.926,-8.709,25.458
10825.0,3.21,0.725,-35.209,3.189,9.648,5.221,37.784,4.908,-25.7,-2.75,0.0,39.4,39.7,9.601,3.163,-14.424,-11.447,-15.813,-12.871,-3.19,27.58,0.0,208.34,,223.0,210.0,-13.614,2.93,-8.691,25.476
10825.5,3.21,0.725,-35.209,3.189,9.648,5.221,37.784,4.908,-25.7,-2.75,0.0,39.4,39.7,9.601,3.163,-14.365,-11.439,-15.842,-12.89,-3.19,27.58,0.0,210.24,,223.0,210.0,-13.639,2.935,-8.71,25.509
10826.0,3.21,0.725,-35.209,3.189,9.648,5.269,37.799,4.906,-25.673,-2.76,0.0,39.414,39.664,9.601,3.163,-14.424,-11.433,-15.858,-12.901,-3.189,27.578,0.0,210.24,,223.0,210.0,-13.634,2.939,-8.697,25.552
10826.5,3.21,0.725,-35.209,3.189,9.648,5.269,37.799,4.906,-25.673,-2.76,0.0,39.4,39.7,9.601,3.163,-14.39,-11.456,-15.805,-12.864,-3.189,27.578,0.0,210.14,,223.0,210.0,-13.654,2.944,-8.69,25.547
10827.0,2.633,0.697,-33.424,3.221,9.515,5.269,37.799,4.906,-25.673,-2.76,0.0,39.4,39.7,9.875,3.116,-14.371,-11.422,-15.719,-12.83,-3.189,27.578,0.0,210.14,,223.0,210.0,-13.629,2.948,-8.698,25.594
10827.5,2.633,0.697,-33.424,3.221,9.515,5.269,37.799,4.906,-25.673,-2.76,0.0,39.4,39.7,9.875,3.116,-14.318,-11.414,-15.721,-12.819,-3.189,27.578,0.0,210.24,,223.0,210.0,-13.585,2.943,-8.695,25.631
10828.0,2.633,0.697,-33.424,3.221,9.515,5.269,37.799,4.906,-25.673,-2.76,0.0,39.4,39.7,9.875,3.116,-14.313,-11.435,-15.773,-12.833,-3.189,27.578,0.0,210.24,,223.0,210.0,-13.568,2.938,-8.706,25.592
10828.5,2.633,0.697,-33.424,3.221,9.515,5.269,37.799,4.906,-25.673,-2.76,0.0,39.4,39.7,9.875,3.116,-14.332,-11.421,-15.709,-12.857,-3.189,27.578,0.0,212.04,,223.0,210.0,-13.589,2.933,-8.696,25.53
10829.0,2.633,0.697,-33.424,3.221,9.515,5.291,37.787,4.889,-25.677,-2.755,0.0,39.409,39.681,9.875,3.116,-14.272,-11.401,-15.64,-12.783,-3.193,27.576,0.0,212.04,,222.0,210.0,-13.58,2.928,-8.699,25.557
10829.5,2.633,0.697,-33.424,3.221,9.515,5.291,37.787,4.889,-25.677,-2.755,0.0,39.4,39.7,9.875,3.116,-14.212,-11.391,-15.606,-12.761,-3.193,27.576,0.0,212.34,,222.0,210.0,-13.524,2.923,-8.699,25.509
10830.0,2.633,0.697,-33.424,3.221,9.515,5.291,37.787,4.889,-25.677,-2.755,0.0,39.4,39.7,9.875,3.116,-14.234,-11.399,-15.662,-12.802,-3.193,27.576,0.0,212.34,,221.0,210.0,-13.493,2.918,-8.677,25.496
10830.5,3.383,0.821,-35.209,3.176,9.625,5.291,37.787,4.889,-25.677,-2.755,0.0,39.4,39.7,9.485,3.168,-14.243,-11.377,-15.621,-12.781,-3.193,27.576,0.0,212.24,,221.0,210.0,-13.524,2.914,-8.681,25.441
10831.0,3.383,0.821,-35.209,3.176,9.625,5.291,37.787,4.889,-25.677,-2.755,0.0,39.4,39.7,9.485,3.168,-14.196,-11.379,-15.658,-12.79,-3.193,27.576,0.0,212.24,,220.0,210.0,-13.505,2.921,-8.684,25.445
10831.5,3.383,0.821,-35.209,3.176,9.625,5.291,37.787,4.889,-25.677,-2.755,0.0,39.4,39.7,9.485,3.168,-14.257,-11.378,-15.613,-12.78,-3.193,27.576,0.0,211.04,,220.0,210.0,-13.506,2.929,-8.672,25.449
10832.0,3.383,0.821,-35.209,3.176,9.625,5.291,37.787,4.889,-25.677,-2.755,0.0,39.4,39.7,9.485,3.168,-14.269,-11.379,-15.663,-12.772,-3.193,27.576,0.0,211.04,,219.0,210.0,-13.507,2.936,-8.66,25.579
10832.5,3.383,0.821,-35.209,3.176,9.625,5.28,37.777,4.877,-25.689,-2.762,0.0,39.401,39.677,9.485,3.168,-14.269,-11.405,-15.72,-12.79,-3.193,27.558,0.0,211.24,,219.0,210.0,-13.521,2.944,-8.648,25.727
10833.0,3.383,0.821,-35.209,3.176,9.625,5.28,37.777,4.877,-25.689,-2.762,0.0,39.4,39.7,9.485,3.168,-14.376,-11.391,-15.737,-12.827,-3.193,27.558,0.0,211.24,,218.0,210.0,-13.546,2.951,-8.653,25.775
10833.5,2.898,0.812,-33.919,3.233,9.551,5.28,37.777,4.877,-25.689,-2.762,0.0,39.4,39.7,9.754,3.172,-14.371,-11.397,-15.796,-12.836,-3.193,27.558,0.0,211.34,,218.0,210.0,-13.583,2.958,-8.657,25.827
10834.0,2.898,0.812,-33.919,3.233,9.551,5.28,37.777,4.877,-25.689,-2.762,0.0,39.4,39.7,9.754,3.172,-14.399,-11.397,-15.765,-12.846,-3.193,27.558,0.0,211.34,,217.0,210.0,-13.6,2.957,-8.674,25.831
10834.5,2.898,0.812,-33.919,3.233,9.551,5.28,37.777,4.877,-25.689,-2.762,0.0,39.4,39.7,9.754,3.172,-14.314,-11.391,-15.772,-12.842,-3.193,27.558,0.0,206.44,,217.0,210.0,-13.602,2.956,-8.659,25.852
10835.0,2.898,0.812,-33.919,3.233,9.551,5.28,37.777,4.877,-25.689,-2.762,0.0,39.4,39.7,9.754,3.172,-14.335,-11.388,-15.73,-12.808,-3.193,27.558,0.0,206.44,,218.0,210.0,-13.58,2.955,-8.689,25.919
10835.5,2.898,0.812,-33.919,3.233,9.551,5.286,37.79,4.907,-25.61,-2.748,0.0,39.41,39.716,9.754,3.172,-14.345,-11.382,-15.691,-12.825,-3.185,27.57,0.0,207.04,,218.0,210.0,-13.565,2.954,-8.663,26.141
10836.0,2.898,0.812,-33.919,3.233,9.551,5.286,37.79,4.907,-25.61,-2.748,0.0,39.4,39.7,9.754,3.172,-14.322,-11.4,-15.744,-12.833,-3.185,27.57,0.0,207.04,,219.0,210.0,-13.561,2.953,-8.658,26.094
10836.5,2.669,0.639,-35.209,3.216,9.677,5.286,37.79,4.907,-25.61,-2.748,0.0,39.4,39.7,9.581,3.308,-14.392,-11.373,-15.712,-12.809,-3.185,27.57,0.0,207.34,,219.0,210.0,-13.575,2.952,-8.668,26.043
10837.0,2.669,0.639,-35.209,3.216,9.677,5.286,37.79,4.907,-25.61,-2.748,0.0,39.4,39.7,9.581,3.308,-14.273,-11.374,-15.715,-12.786,-3.185,27.57,0.0,207.34,,220.0,210.0,-13.572,2.948,-8.681,26.038
10837.5,2.669,0.639,-35.209,3.216,9.677,5.286,37.79,4.907,-25.61,-2.748,0.0,39.4,39.7,9.581,3.308,-14.274,-11.371,-15.698,-12.802,-3.185,27.57,0.0,207.24,,220.0,210.0,-13.537,2.943,-8.668,26.032
10838.0,2.669,0.639,-35.209,3.216,9.677,5.286,37.79,4.907,-25.61,-2.748,0.0,39.4,39.7,9.581,3.308,-14.283,-11.362,-15.706,-12.801,-3.185,27.57,0.0,207.24,,221.0,210.0,-13.536,2.939,-8.667,25.981
10838.5,2.669,0.639,-35.209,3.216,9.677,5.286,37.79,4.907,-25.61,-2.748,0.0,39.4,39.7,9.581,3.308,-14.244,-11.385,-15.701,-12.779,-3.185,27.57,0.0,207.94,,221.0,210.0,-13.538,2.934,-8.64,25.988
10839.0,2.669,0.639,-35.209,3.216,9.677,5.307,37.79,4.911,-25.622,-2.744,0.0,39.408,39.676,9.581,3.308,-14.264,-11.368,-15.689,-12.77,-3.193,27.563,0.0,207.94,,222.0,210.0,-13.527,2.93,-8.653,25.982
10839.5,2.669,0.639,-35.209,3.216,9.677,5.307,37.79,4.911,-25.622,-2.744,0.0,39.4,39.7,9.581,3.308,-14.293,-11.366,-15.682,-12.795,-3.193,27.563,0.0,207.94,,222.0,210.0,-13.523,2.926,-8.653,25.932
10840.0,3.114,0.771,-34.726,3.254,9.627,5.307,37.79,4.911,-25.622,-2.744,0.0,39.4,39.7,9.647,3.003,-14.284,-11.391,-15.745,-12.793,-3.193,27.563,0.0,207.94,,223.0,210.0,-13.534,2.921,-8.645,25.93
10840.5,3.114,0.771,-34.726,3.254,9.627,5.307,37.79,4.911,-25.622,-2.744,0.0,39.4,39.7,9.647,3.003,-14.312,-11.384,-15.755,-12.811,-3.193,27.563,0.0,207.94,,223.0,210.0,-13.553,2.925,-8.648,25.933
10841.0,3.114,0.771,-34.726,3.254,9.627,5.307,37.79,4.911,-25.622,-2.744,0.0,39.4,39.7,9.647,3.003,-14.294,-11.367,-15.736,-12.788,-3.193,27.563,0.0,207.94,,224.0,210.0,-13.566,2.928,-8.642,25.957
10841.5,3.114,0.771,-34.726,3.254,9.627,5.307,37.79,4.911,-25.622,-2.744,0.0,39.4,39.7,9.647,3.003,-14.322,-11.371,-15.686,-12.795,-3.193,27.563,0.0,211.24,,224.0,210.0,-13.546,2.931,-8.669,25.922
10842.0,3.114,0.771,-34.726,3.254,9.627,5.277,37.786,4.904,-25.694,-2.738,0.0,39.407,39.758,9.647,3.003,-14.272,-11.39,-15.686,-12.788,-3.189,27.561,0.0,211.24,,223.0,210.0,-13.544,2.934,-8.674,25.918
10842.5,3.114,0.771,-34.726,3.254,9.627,5.277,37.786,4.904,-25.694,-2.738,0.0,39.4,39.8,9.647,3.003,-14.247,-11.392,-15.649,-12.775,-3.189,27.561,0.0,211.14,,223.0,210.0,-13.534,2.937,-8.675,26.116
10843.0,3.183,0.86,-34.253,3.24,9.537,5.277,37.786,4.904,-25.694,-2.738,0.0,39.4,39.8,9.75,3.268,-14.269,-11.36,-15.62,-12.747,-3.189,27.561,0.0,211.14,,222.0,210.0,-13.516,2.94,-8.685,26.182
10843.5,3.183,0.86,-34.253,3.24,9.537,5.277,37.786,4.904,-25.694,-2.738,0.0,39.4,39.8,9.75,3.268,-14.252,-11.356,-15.607,-12.764,-3.189,27.561,0.0,211.24,,222.0,210.0,-13.499,2.944,-8.657,26.165
10844.0,3.183,0.86,-34.253,3.24,9.537,5.277,37.786,4.904,-25.694,-2.738,0.0,39.4,39.8,9.75,3.268,-14.338,-11.388,-15.653,-12.773,-3.189,27.561,0.0,211.24,,221.0,210.0,-13.495,2.947,-8.669,26.273
10844.5,3.183,0.86,-34.253,3.24,9.537,5.277,37.786,4.904,-25.694,-2.738,0.0,39.4,39.8,9.75,3.268,-14.239,-11.368,-15.706,-12.811,-3.189,27.561,0.0,212.24,,221.0,210.0,-13.538,2.951,-8.667,26.522
10845.0,3.183,0.86,-34.253,3.24,9.537,5.277,37.786,4.904,-25.694,-2.738,0.0,39.4,39.8,9.75,3.268,-14.254,-11.401,-15.669,-12.782,-3.189,27.561,0.0,212.24,,220.0,210.0,-13.531,2.955,-8.659,26.609
10845.5,3.183,0.86,-34.253,3.24,9.537,5.248,37.792,4.868,-25.695,-2.756,0.0,39.415,39.686,9.75,3.268,-14.3,-11.388,-15.687,-12.793,-3.206,27.541,0.0,212.44,,220.0,210.0,-13.526,2.959,-8.653,26.561
10846.0,3.183,0.86,-34.253,3.24,9.537,5.248,37.792,4.868,-25.695,-2.756,0.0,39.4,39.7,9.75,3.268,-14.299,-11.379,-15.736,-12.808,-3.206,27.541,0.0,212.44,,219.0,210.0,-13.542,2.963,-8.647,26.507
10846.5,2.898,0.674,-35.209,3.151,9.626,5.248,37.792,4.868,-25.695,-2.756,0.0,39.4,39.7,9.631,3.349,-14.344,-11.376,-15.745,-12.831,-3.206,27.541,0.0,212.24,,219.0,210.0,-13.555,2.966,-8.664,26.455
10847.0,2.898,0.674,-35.209,3.151,9.626,5.248,37.792,4.868,-25.695,-2.756,0.0,39.4,39.7,9.631,3.349,-14.341,-11.381,-15.744,-12.828,-3.206,27.541,0.0,212.24,,218.0,210.0,-13.574,2.965,-8.647,26.367
10847.5,2.898,0.674,-35.209,3.151,9.626,5.248,37.792,4.868,-25.695,-2.756,0.0,39.4,39.7,9.631,3.349,-14.308,-11.377,-15.715,-12.833,-3.206,27.541,0.0,207.84,,218.0,210.0,-13.573,2.964,-8.65,26.334
10848.0,2.898,0.674,-35.209,3.151,9.626,5.248,37.792,4.868,-25.695,-2.756,0.0,39.4,39.7,9.631,3.349,-14.278,-11.385,-15.666,-12.798,-3.206,27.541,0.0,207.84,,219.0,210.0,-13.558,2.963,-8.647,26.293
10848.5,2.898,0.674,-35.209,3.151,9.626,5.26,37.801,4.915,-25.639,-2.765,0.0,39.415,39.74,9.631,3.349,-14.268,-11.39,-15.718,-12.801,-3.2,27.553,0.0,208.24,,219.0,210.0,-13.532,2.962,-8.634,26.299
10849.0,2.898,0.674,-35.209,3.151,9.626,5.26,37.801,4.915,-25.639,-2.765,0.0,39.4,39.7,9.631,3.349,-14.251,-11.395,-15.715,-12.815,-3.2,27.553,0.0,208.24,,220.0,210.0,-13.544,2.961,-8.637,26.281
10849.5,2.224,0.54,-35.209,3.231,9.519,5.26,37.801,4.915,-25.639,-2.765,0.0,39.4,39.7,9.605,3.257,-14.298,-11.373,-15.706,-12.791,-3.2,27.553,0.0,208.04,,220.0,210.0,-13.544,2.96,-8.64,26.249
10850.0,2.224,0.54,-35.209,3.231,9.519,5.26,37.801,4.915,-25.639,-2.765,0.0,39.4,39.7,9.605,3.257,-14.332,-11.388,-15.691,-12.797,-3.2,27.553,0.0,208.04,,221.0,210.0,-13.542,2.948,-8.637,26.237
10850.5,2.224,0.54,-35.209,3.231,9.519,5.26,37.801,4.915,-25.639,-2.765,0.0,39.4,39.7,9.605,3.257,-14.289,-11.356,-15.698,-12.77,-3.2,27.553,0.0,208.64,,221.0,210.0,-13.552,2.936,-8.632,26.206
10851.0,2.224,0.54,-35.209,3.231,9.519,5.26,37.801,4.915,-25.639,-2.765,0.0,39.4,39.7,9.605,3.257,-14.238,-11.365,-15.661,-12.783,-3.2,27.553,0.0,208.64,,222.0,210.0,-13.528,2.924,-8.637,26.277
10851.5,2.224,0.54,-35.209,3.231,9.519,5.26,37.801,4.915,-25.639,-2.765,0.0,39.4,39.7,9.605,3.257,-14.19,-11.37,-15.654,-12.778,-3.2,27.553,0.0,209.14,,222.0,210.0,-13.512,2.913,-8.631,26.176
10852.0,2.224,0.54,-35.209,3.231,9.519,5.252,37.783,4.892,-25.683,-2.765,0.0,39.409,39.745,9.605,3.257,-14.3,-11.365,-15.71,-12.798,-3.203,27.555,0.0,209.14,,222.0,210.0,-13.498,2.901,-8.618,26.042
10852.5,2.224,0.54,-35.209,3.231,9.519,5.252,37.783,4.892,-25.683,-2.765,0.0,39.4,39.7,9.605,3.257,-14.321,-11.391,-15.739,-12.786,-3.203,27.555,0.0,209.54,,222.0,210.0,-13.543,2.89,-8.628,25.941
10853.0,3.367,0.859,-35.06,3.125,9.605,5.252,37.783,4.892,-25.683,-2.765,0.0,39.4,39.7,9.661,3.351,-14.287,-11.37,-15.644,-12.793,-3.203,27.555,0.0,209.54,,222.0,210.0,-13.559,2.879,-8.633,25.806
10853.5,3.367,0.859,-35.06,3.125,9.605,5.252,37.783,4.892,-25.683,-2.765,0.0,39.4,39.7,9.661,3.351,-14.239,-11.365,-15.669,-12.801,-3.203,27.555,0.0,209.74,,222.0,210.0,-13.524,2.887,-8.638,25.74
10854.0,3.367,0.859,-35.06,3.125,9.605,5.252,37.783,4.892,-25.683,-2.765,0.0,39.4,39.7,9.661,3.351,-14.245,-11.38,-15.694,-12.795,-3.203,27.555,0.0,209.74,,222.0,210.0,-13.518,2.895,-8.638,25.689
10854.5,3.367,0.859,-35.06,3.125,9.605,5.252,37.783,4.892,-25.683,-2.765,0.0,39.4,39.7,9.661,3.351,-14.361,-11.393,-15.794,-12.837,-3.203,27.555,0.0,211.84,,222.0,210.0,-13.529,2.903,-8.653,25.673
10855.0,3.367,0.859,-35.06,3.125,9.605,5.255,37.78,4.891,-25.681,-2.772,0.0,39.405,39.753,9.661,3.351,-14.349,-11.406,-15.806,-12.821,-3.216,27.544,0.0,211.84,,221.0,210.0,-13.596,2.91,-8.639,25.634
10855.5,3.367,0.859,-35.06,3.125,9.605,5.255,37.78,4.891,-25.681,-2.772,0.0,39.4,39.8,9.661,3.351,-14.347,-11.404,-15.756,-12.808,-3.216,27.544,0.0,211.24,,221.0,210.0,-13.596,2.918,-8.611,25.603
10856.0,2.684,0.699,-33.67,3.26,9.504,5.255,37.78,4.891,-25.681,-2.772,0.0,39.4,39.8,9.83,3.139,-14.356,-11.375,-15.708,-12.8,-3.216,27.544,0.0,211.24,,220.0,210.0,-13.579,2.925,-8.625,25.587
10856.5,2.684,0.699,-33.67,3.26,9.504,5.255,37.78,4.891,-25.681,-2.772,0.0,39.4,39.8,9.83,3.139,-14.366,-11.389,-15.725,-12.81,-3.216,27.544,0.0,212.14,,220.0,210.0,-13.56,2.921,-8.659,25.501
10857.0,2.684,0.699,-33.67,3.26,9.504,5.255,37.78,4.891,-25.681,-2.772,0.0,39.4,39.8,9.83,3.139,-14.27,-11.374,-15.685,-12.777,-3.216,27.544,0.0,212.14,,219.0,210.0,-13.573,2.917,-8.629,25.485
10857.5,2.684,0.699,-33.67,3.26,9.504,5.255,37.78,4.891,-25.681,-2.772,0.0,39.4,39.8,9.83,3.139,-14.191,-11.372,-15.617,-12.76,-3.216,27.544,0.0,210.84,,219.0,210.0,-13.526,2.914,-8.633,25.521
10858.0,2.684,0.699,-33.67,3.26,9.504,5.257,37.795,4.868,-25.684,-2.745,0.0,39.427,39.79,9.83,3.139,-14.205,-11.346,-15.592,-12.703,-3.193,27.553,0.0,210.84,,219.0,210.0,-13.485,2.91,-8.642,25.543
10858.5,2.684,0.699,-33.67,3.26,9.504,5.257,37.795,4.868,-25.684,-2.745,0.0,39.4,39.8,9.83,3.139,-14.227,-11.334,-15.614,-12.703,-3.193,27.553,0.0,210.94,,219.0,210.0,-13.462,2.906,-8.631,25.568
10859.0,2.684,0.699,-33.67,3.26,9.504,5.257,37.795,4.868,-25.684,-2.745,0.0,39.4,39.8,9.83,3.139,-14.226,-11.346,-15.655,-12.748,-3.193,27.553,0.0,210.94,,219.0,210.0,-13.469,2.902,-8.632,25.581
10859.5,3.153,0.733,-35.209,3.137,9.663,5.257,37.795,4.868,-25.684,-2.745,0.0,39.4,39.8,9.668,3.196,-14.238,-11.356,-15.693,-12.772,-3.193,27.553,0.0,210.94,,219.0,210.0,-13.494,2.899,-8.625,25.575
10860.0,3.153,0.733,-35.209,3.137,9.663,5.257,37.795,4.868,-25.684,-2.745,0.0,39.4,39.8,9.668,3.196,-14.263,-11.359,-15.729,-12.803,-3.193,27.553,0.0,210.94,,219.0,210.0,-13.515,2.903,-8.623,25.718
10860.5,3.153,0.733,-35.209,3.137,9.663,5.257,37.795,4.868,-25.684,-2.745,0.0,39.4,39.8,9.668,3.196,-14.317,-11.36,-15.7,-12.789,-3.193,27.553,0.0,209.44,,219.0,210.0,-13.538,2.907,-8.626,25.756
10861.0,3.153,0.733,-35.209,3.137,9.663,5.257,37.795,4.868,-25.684,-2.745,0.0,39.4,39.8,9.668,3.196,-14.303,-11.365,-15.736,-12.795,-3.193,27.553,0.0,209.44,,219.0,210.0,-13.541,2.911,-8.629,25.769
10861.5,3.153,0.733,-35.209,3.137,9.663,5.242,37.788,4.895,-25.67,-2.745,0.0,39.436,39.783,9.668,3.196,-14.337,-11.371,-15.73,-12.828,-3.185,27.554,0.0,209.24,,219.0,210.0,-13.55,2.915,-8.628,25.808
10862.0,3.153,0.733,-35.209,3.137,9.663,5.242,37.788,4.895,-25.67,-2.745,0.0,39.4,39.8,9.668,3.196,-14.306,-11.387,-15.766,-12.798,-3.185,27.554,0.0,209.24,,219.0,210.0,-13.567,2.919,-8.631,25.823
10862.5,3.226,0.796,-34.605,3.217,9.645,5.242,37.788,4.895,-25.67,-2.745,0.0,39.4,39.8,9.723,3.129,-14.298,-11.363,-15.656,-12.775,-3.185,27.554,0.0,209.24,,219.0,210.0,-13.564,2.923,-8.657,25.816
10863.0,3.226,0.796,-34.605,3.217,9.645,5.242,37.788,4.895,-25.67,-2.745,0.0,39.4,39.8,9.723,3.129,-14.212,-11.385,-15.687,-12.783,-3.185,27.554,0.0,209.24,,219.0,210.0,-13.523,2.928,-8.643,25.818
10863.5,3.226,0.796,-34.605,3.217,9.645,5.242,37.788,4.895,-25.67,-2.745,0.0,39.4,39.8,9.723,3.129,-14.298,-11.368,-15.685,-12.777,-3.185,27.554,0.0,209.24,,219.0,210.0,-13.517,2.933,-8.654,25.824
10864.0,3.226,0.796,-34.605,3.217,9.645,5.242,37.788,4.895,-25.67,-2.745,0.0,39.4,39.8,9.723,3.129,-14.297,-11.369,-15.729,-12.811,-3.185,27.554,0.0,209.24,,219.0,210.0,-13.532,2.938,-8.65,26.105
10864.5,3.226,0.796,-34.605,3.217,9.645,5.228,37.797,4.912,-25.65,-2.745,0.0,39.44,39.86,9.723,3.129,-14.358,-11.338,-15.663,-12.777,-3.187,27.554,0.0,209.84,,219.0,210.0,-13.552,2.942,-8.647,26.207
10865.0,3.226,0.796,-34.605,3.217,9.645,5.228,37.797,4.912,-25.65,-2.745,0.0,39.4,39.9,9.723,3.129,-14.217,-11.409,-15.68,-12.809,-3.187,27.554,0.0,209.84,,219.0,210.0,-13.534,2.947,-8.63,26.287
10865.5,3.226,0.796,-34.605,3.217,9.645,5.228,37.797,4.912,-25.65,-2.745,0.0,39.4,39.9,9.723,3.129,-14.29,-11.361,-15.65,-12.774,-3.187,27.554,0.0,209.84,,219.0,210.0,-13.529,2.951,-8.647,26.274
10866.0,3.337,0.828,-35.209,3.198,9.506,5.228,37.797,4.912,-25.65,-2.745,0.0,39.4,39.9,9.564,3.288,-14.266,-11.391,-15.656,-12.783,-3.187,27.554,0.0,209.84,,219.0,210.0,-13.519,2.956,-8.642,26.298
10866.5,3.337,0.828,-35.209,3.198,9.506,5.228,37.797,4.912,-25.65,-2.745,0.0,39.4,39.9,9.564,3.288,-14.217,-11.381,-15.638,-12.783,-3.187,27.554,0.0,209.74,,219.0,210.0,-13.524,2.962,-8.648,26.293
10867.0,3.337,0.828,-35.209,3.198,9.506,5.228,37.797,4.912,-25.65,-2.745,0.0,39.4,39.9,9.564,3.288,-14.206,-11.356,-15.655,-12.774,-3.187,27.554,0.0,209.74,,219.0,210.0,-13.505,2.968,-8.627,26.268
10867.5,3.337,0.828,-35.209,3.198,9.506,5.228,37.797,4.912,-25.65,-2.745,0.0,39.4,39.9,9.564,3.288,-14.232,-11.369,-15.674,-12.771,-3.187,27.554,0.0,209.74,,219.0,210.0,-13.498,2.974,-8.628,26.205
10868.0,3.337,0.828,-35.209,3.198,9.506,5.247,37.789,4.902,-25.681,-2.754,0.0,39.447,39.796,9.564,3.288,-14.266,-11.388,-15.706,-12.764,-3.191,27.544,0.0,209.74,,219.0,210.0,-13.511,2.98,-8.62,26.225
10868.5,3.337,0.828,-35.209,3.198,9.506,5.247,37.789,4.902,-25.681,-2.754,0.0,39.4,39.8,9.564,3.288,-14.305,-11.376,-15.717,-12.771,-3.191,27.544,0.0,209.94,,219.0,210.0,-13.531,2.986,-8.625,26.26
