t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10869.0,3.101,0.726,-35.209,3.237,9.636,5.247,37.789,4.902,-25.681,-2.754,0.0,39.4,39.8,9.605,3.213,-14.324,-11.38,-15.722,-12.807,-3.191,27.544,0.0,209.94,,219.0,210.0,-13.542,2.992,-8.628,26.303
10869.5,3.101,0.726,-35.209,3.237,9.636,5.247,37.789,4.902,-25.681,-2.754,0.0,39.4,39.8,9.605,3.213,-14.275,-11.385,-15.749,-12.83,-3.191,27.544,0.0,209.64,,219.0,210.0,-13.558,2.994,-8.622,26.354
10870.0,3.101,0.726,-35.209,3.237,9.636,5.247,37.789,4.902,-25.681,-2.754,0.0,39.4,39.8,9.605,3.213,-14.351,-11.359,-15.719,-12.806,-3.191,27.544,0.0,209.64,,219.0,210.0,-13.56,2.996,-8.609,26.363
10870.5,3.101,0.726,-35.209,3.237,9.636,5.247,37.789,4.902,-25.681,-2.754,0.0,39.4,39.8,9.605,3.213,-14.268,-11.392,-15.744,-12.824,-3.191,27.544,0.0,209.44,,219.0,210.0,-13.559,2.997,-8.626,26.4
10871.0,3.101,0.726,-35.209,3.237,9.636,5.285,37.793,4.883,-25.661,-2.753,0.0,39.456,39.891,9.605,3.213,-14.311,-11.395,-15.776,-12.817,-3.192,27.552,0.0,209.44,,219.0,210.0,-13.557,2.999,-8.615,26.287
10871.5,3.101,0.726,-35.209,3.237,9.636,5.285,37.793,4.883,-25.661,-2.753,0.0,39.5,39.9,9.605,3.213,-14.337,-11.39,-15.777,-12.843,-3.192,27.552,0.0,209.34,,219.0,210.0,-13.575,3.001,-8.609,26.299
10872.0,3.101,0.726,-35.209,3.237,9.636,5.285,37.793,4.883,-25.661,-2.753,0.0,39.5,39.9,9.605,3.213,-14.37,-11.412,-15.814,-12.825,-3.192,27.552,0.0,209.34,,219.0,210.0,-13.587,3.002,-8.616,26.331
10872.5,2.758,0.734,-33.287,3.247,9.584,5.285,37.793,4.883,-25.661,-2.753,0.0,39.5,39.9,9.816,3.196,-14.338,-11.397,-15.784,-12.823,-3.192,27.552,0.0,209.64,,219.0,210.0,-13.605,3.004,-8.606,26.292
10873.0,2.758,0.734,-33.287,3.247,9.584,5.285,37.793,4.883,-25.661,-2.753,0.0,39.5,39.9,9.816,3.196,-14.324,-11.382,-15.75,-12.818,-3.192,27.552,0.0,209.64,,219.0,210.0,-13.585,3.0,-8.62,26.291
10873.5,2.758,0.734,-33.287,3.247,9.584,5.285,37.793,4.883,-25.661,-2.753,0.0,39.5,39.9,9.816,3.196,-14.367,-11.392,-15.744,-12.824,-3.192,27.552,0.0,209.54,,219.0,210.0,-13.569,2.996,-8.625,26.33
10874.0,2.758,0.734,-33.287,3.247,9.584,5.285,37.793,4.883,-25.661,-2.753,0.0,39.5,39.9,9.816,3.196,-14.362,-11.41,-15.784,-12.847,-3.192,27.552,0.0,209.54,,219.0,210.0,-13.582,2.992,-8.621,26.333
10874.5,2.758,0.734,-33.287,3.247,9.584,5.293,37.794,4.911,-25.66,-2.759,0.0,39.456,39.854,9.816,3.196,-14.369,-11.408,-15.726,-12.812,-3.184,27.552,0.0,209.34,,219.0,210.0,-13.601,2.988,-8.637,26.419
10875.0,2.758,0.734,-33.287,3.247,9.584,5.293,37.794,4.911,-25.66,-2.759,0.0,39.5,39.9,9.816,3.196,-14.319,-11.403,-15.764,-12.834,-3.184,27.552,0.0,209.34,,219.0,210.0,-13.579,2.984,-8.65,26.407
10875.5,3.182,0.81,-34.577,3.193,9.519,5.293,37.794,4.911,-25.66,-2.759,0.0,39.5,39.9,9.784,3.233,-14.377,-11.377,-15.694,-12.813,-3.184,27.552,0.0,209.14,,219.0,210.0,-13.58,2.981,-8.617,26.397
10876.0,3.182,0.81,-34.577,3.193,9.519,5.293,37.794,4.911,-25.66,-2.759,0.0,39.5,39.9,9.784,3.233,-14.29,-11.419,-15.704,-12.786,-3.184,27.552,0.0,209.14,,219.0,210.0,-13.565,2.984,-8.618,26.388
10876.5,3.182,0.81,-34.577,3.193,9.519,5.293,37.794,4.911,-25.66,-2.759,0.0,39.5,39.9,9.784,3.233,-14.276,-11.411,-15.684,-12.8,-3.184,27.552,0.0,209.44,,219.0,210.0,-13.55,2.987,-8.617,26.435
10877.0,3.182,0.81,-34.577,3.193,9.519,5.293,37.794,4.911,-25.66,-2.759,0.0,39.5,39.9,9.784,3.233,-14.273,-11.386,-15.713,-12.797,-3.184,27.552,0.0,209.44,,219.0,210.0,-13.543,2.99,-8.625,26.323
10877.5,3.182,0.81,-34.577,3.193,9.519,5.256,37.782,4.882,-25.691,-2.768,0.0,39.467,39.899,9.784,3.233,-14.336,-11.382,-15.673,-12.783,-3.186,27.55,0.0,209.34,,219.0,210.0,-13.542,2.994,-8.627,26.209
10878.0,3.182,0.81,-34.577,3.193,9.519,5.256,37.782,4.882,-25.691,-2.768,0.0,39.5,39.9,9.784,3.233,-14.267,-11.407,-15.719,-12.806,-3.186,27.55,0.0,209.34,,219.0,210.0,-13.544,2.997,-8.629,26.074
10878.5,2.607,0.698,-33.511,3.242,9.566,5.256,37.782,4.882,-25.691,-2.768,0.0,39.5,39.9,9.789,3.129,-14.28,-11.406,-15.728,-12.792,-3.186,27.55,0.0,209.64,,219.0,210.0,-13.55,3.0,-8.639,26.058
10879.0,2.607,0.698,-33.511,3.242,9.566,5.256,37.782,4.882,-25.691,-2.768,0.0,39.5,39.9,9.789,3.129,-14.344,-11.399,-15.765,-12.831,-3.186,27.55,0.0,209.64,,219.0,210.0,-13.552,2.993,-8.643,26.015
10879.5,2.607,0.698,-33.511,3.242,9.566,5.256,37.782,4.882,-25.691,-2.768,0.0,39.5,39.9,9.789,3.129,-14.368,-11.402,-15.771,-12.836,-3.186,27.55,0.0,209.64,,219.0,210.0,-13.585,2.987,-8.633,25.932
10880.0,2.607,0.698,-33.511,3.242,9.566,5.256,37.782,4.882,-25.691,-2.768,0.0,39.5,39.9,9.789,3.129,-14.33,-11.415,-15.798,-12.854,-3.186,27.55,0.0,209.64,,219.0,210.0,-13.594,2.981,-8.632,25.902
10880.5,2.607,0.698,-33.511,3.242,9.566,5.256,37.782,4.882,-25.691,-2.768,0.0,39.5,39.9,9.789,3.129,-14.342,-11.422,-15.74,-12.822,-3.186,27.55,0.0,210.04,,219.0,210.0,-13.599,2.975,-8.64,25.839
10881.0,2.607,0.698,-33.511,3.242,9.566,5.19,37.788,4.892,-25.667,-2.762,0.0,39.475,39.829,9.789,3.129,-14.384,-11.392,-15.733,-12.824,-3.2,27.54,0.0,210.04,,219.0,210.0,-13.582,2.969,-8.642,25.726
10881.5,2.607,0.698,-33.511,3.242,9.566,5.19,37.788,4.892,-25.667,-2.762,0.0,39.5,39.8,9.789,3.129,-14.363,-11.399,-15.771,-12.86,-3.2,27.54,0.0,209.54,,219.0,210.0,-13.583,2.963,-8.642,25.578
10882.0,3.003,0.696,-35.209,3.224,9.592,5.19,37.788,4.892,-25.667,-2.762,0.0,39.5,39.8,9.541,3.241,-14.324,-11.406,-15.77,-12.831,-3.2,27.54,0.0,209.54,,219.0,210.0,-13.598,2.957,-8.628,25.505
10882.5,3.003,0.696,-35.209,3.224,9.592,5.19,37.788,4.892,-25.667,-2.762,0.0,39.5,39.8,9.541,3.241,-14.315,-11.402,-15.776,-12.838,-3.2,27.54,0.0,209.64,,219.0,210.0,-13.583,2.958,-8.648,25.494
10883.0,3.003,0.696,-35.209,3.224,9.592,5.19,37.788,4.892,-25.667,-2.762,0.0,39.5,39.8,9.541,3.241,-14.363,-11.396,-15.73,-12.805,-3.2,27.54,0.0,209.64,,219.0,210.0,-13.583,2.958,-8.645,25.482
10883.5,3.003,0.696,-35.209,3.224,9.592,5.19,37.788,4.892,-25.667,-2.762,0.0,39.5,39.8,9.541,3.241,-14.358,-11.4,-15.729,-12.839,-3.2,27.54,0.0,210.14,,219.0,210.0,-13.573,2.959,-8.636,25.465
10884.0,3.003,0.696,-35.209,3.224,9.592,5.234,37.792,4.888,-25.651,-2.762,0.0,39.481,39.887,9.541,3.241,-14.285,-11.382,-15.745,-12.805,-3.198,27.546,0.0,210.14,,219.0,210.0,-13.582,2.96,-8.617,25.359
10884.5,3.003,0.696,-35.209,3.224,9.592,5.234,37.792,4.888,-25.651,-2.762,0.0,39.5,39.9,9.541,3.241,-14.339,-11.396,-15.736,-12.816,-3.198,27.546,0.0,209.74,,219.0,210.0,-13.554,2.96,-8.628,25.234
10885.0,2.568,0.68,-33.455,3.244,9.545,5.234,37.792,4.888,-25.651,-2.762,0.0,39.5,39.9,9.781,3.202,-14.364,-11.408,-15.728,-12.823,-3.198,27.546,0.0,209.74,,219.0,210.0,-13.572,2.961,-8.646,25.16
10885.5,2.568,0.68,-33.455,3.244,9.545,5.234,37.792,4.888,-25.651,-2.762,0.0,39.5,39.9,9.781,3.202,-14.244,-11.401,-15.723,-12.796,-3.198,27.546,0.0,209.54,,219.0,210.0,-13.581,2.955,-8.641,25.086
10886.0,2.568,0.68,-33.455,3.244,9.545,5.234,37.792,4.888,-25.651,-2.762,0.0,39.5,39.9,9.781,3.202,-14.247,-11.406,-15.671,-12.781,-3.198,27.546,0.0,209.54,,219.0,210.0,-13.541,2.948,-8.652,25.057
10886.5,2.568,0.68,-33.455,3.244,9.545,5.234,37.792,4.888,-25.651,-2.762,0.0,39.5,39.9,9.781,3.202,-14.268,-11.396,-15.675,-12.792,-3.198,27.546,0.0,209.04,,219.0,210.0,-13.526,2.942,-8.641,25.023
10887.0,2.568,0.68,-33.455,3.244,9.545,5.234,37.792,4.888,-25.651,-2.762,0.0,39.5,39.9,9.781,3.202,-14.28,-11.384,-15.716,-12.783,-3.198,27.546,0.0,209.04,,219.0,210.0,-13.533,2.936,-8.643,25.018
10887.5,2.568,0.68,-33.455,3.244,9.545,5.288,37.785,4.903,-25.688,-2.773,0.0,39.491,39.901,9.781,3.202,-14.292,-11.389,-15.683,-12.788,-3.196,27.546,0.0,209.34,,219.0,210.0,-13.541,2.93,-8.64,24.985
10888.0,2.568,0.68,-33.455,3.244,9.545,5.288,37.785,4.903,-25.688,-2.773,0.0,39.5,39.9,9.781,3.202,-14.244,-11.382,-15.702,-12.809,-3.196,27.546,0.0,209.34,,219.0,210.0,-13.538,2.924,-8.622,25.066
10888.5,2.746,0.738,-33.174,3.245,9.553,5.288,37.785,4.903,-25.688,-2.773,0.0,39.5,39.9,9.857,3.137,-14.329,-11.394,-15.718,-12.815,-3.196,27.546,0.0,209.44,,219.0,210.0,-13.534,2.918,-8.634,25.298
10889.0,2.746,0.738,-33.174,3.245,9.553,5.288,37.785,4.903,-25.688,-2.773,0.0,39.5,39.9,9.857,3.137,-14.303,-11.406,-15.739,-12.833,-3.196,27.546,0.0,209.44,,219.0,210.0,-13.564,2.915,-8.644,25.702
10889.5,2.746,0.738,-33.174,3.245,9.553,5.288,37.785,4.903,-25.688,-2.773,0.0,39.5,39.9,9.857,3.137,-14.305,-11.399,-15.733,-12.819,-3.196,27.546,0.0,209.24,,219.0,210.0,-13.57,2.913,-8.63,25.774
10890.0,2.746,0.738,-33.174,3.245,9.553,5.288,37.785,4.903,-25.688,-2.773,0.0,39.5,39.9,9.857,3.137,-14.366,-11.408,-15.72,-12.818,-3.196,27.546,0.0,209.24,,219.0,210.0,-13.564,2.91,-8.634,25.923
10890.5,2.746,0.738,-33.174,3.245,9.553,5.319,37.804,4.91,-25.663,-2.768,0.0,39.505,39.899,9.857,3.137,-14.28,-11.415,-15.756,-12.812,-3.195,27.545,0.0,208.74,,219.0,210.0,-13.578,2.907,-8.642,26.037
10891.0,2.746,0.738,-33.174,3.245,9.553,5.319,37.804,4.91,-25.663,-2.768,0.0,39.5,39.9,9.857,3.137,-14.349,-11.383,-15.654,-12.804,-3.195,27.545,0.0,208.74,,220.0,210.0,-13.566,2.905,-8.633,25.967
10891.5,2.661,0.695,-33.98,3.228,9.631,5.319,37.804,4.91,-25.663,-2.768,0.0,39.5,39.9,9.735,3.118,-14.347,-11.382,-15.704,-12.786,-3.195,27.545,0.0,208.84,,220.0,210.0,-13.547,2.902,-8.637,25.931
10892.0,2.661,0.695,-33.98,3.228,9.631,5.319,37.804,4.91,-25.663,-2.768,0.0,39.5,39.9,9.735,3.118,-14.345,-11.395,-15.723,-12.823,-3.195,27.545,0.0,208.84,,221.0,210.0,-13.555,2.898,-8.628,25.9
10892.5,2.661,0.695,-33.98,3.228,9.631,5.319,37.804,4.91,-25.663,-2.768,0.0,39.5,39.9,9.735,3.118,-14.294,-11.42,-15.753,-12.805,-3.195,27.545,0.0,208.94,,221.0,210.0,-13.571,2.894,-8.599,25.916
10893.0,2.661,0.695,-33.98,3.228,9.631,5.319,37.804,4.91,-25.663,-2.768,0.0,39.5,39.9,9.735,3.118,-14.365,-11.392,-15.796,-12.835,-3.195,27.545,0.0,208.94,,222.0,210.0,-13.568,2.89,-8.632,26.04
10893.5,2.661,0.695,-33.98,3.228,9.631,5.319,37.804,4.91,-25.663,-2.768,0.0,39.5,39.9,9.735,3.118,-14.358,-11.4,-15.726,-12.818,-3.195,27.545,0.0,210.14,,222.0,210.0,-13.597,2.887,-8.638,26.112
10894.0,2.661,0.695,-33.98,3.228,9.631,5.285,37.803,4.914,-25.633,-2.766,0.0,39.508,39.941,9.735,3.118,-14.342,-11.413,-15.768,-12.83,-3.189,27.539,0.0,210.14,,222.0,210.0,-13.575,2.883,-8.627,26.172
10894.5,2.661,0.695,-33.98,3.228,9.631,5.285,37.803,4.914,-25.633,-2.766,0.0,39.5,39.9,9.735,3.118,-14.35,-11.395,-15.747,-12.845,-3.189,27.539,0.0,209.94,,222.0,210.0,-13.588,2.879,-8.603,26.213
10895.0,2.83,0.673,-35.209,3.173,9.565,5.285,37.803,4.914,-25.633,-2.766,0.0,39.5,39.9,9.67,3.268,-14.364,-11.386,-15.754,-12.825,-3.189,27.539,0.0,209.94,,222.0,210.0,-13.584,2.876,-8.616,26.273
10895.5,2.83,0.673,-35.209,3.173,9.565,5.285,37.803,4.914,-25.633,-2.766,0.0,39.5,39.9,9.67,3.268,-14.289,-11.405,-15.748,-12.833,-3.189,27.539,0.0,210.04,,222.0,210.0,-13.582,2.875,-8.623,26.272
10896.0,2.83,0.673,-35.209,3.173,9.565,5.285,37.803,4.914,-25.633,-2.766,0.0,39.5,39.9,9.67,3.268,-14.294,-11.378,-15.663,-12.81,-3.189,27.539,0.0,210.04,,222.0,210.0,-13.569,2.874,-8.639,26.269
10896.5,2.83,0.673,-35.209,3.173,9.565,5.285,37.803,4.914,-25.633,-2.766,0.0,39.5,39.9,9.67,3.268,-14.35,-11.396,-15.69,-12.808,-3.189,27.539,0.0,212.24,,222.0,210.0,-13.536,2.873,-8.628,26.238
10897.0,2.83,0.673,-35.209,3.173,9.565,5.279,37.797,4.897,-25.691,-2.767,0.0,39.511,39.935,9.67,3.268,-14.328,-11.387,-15.739,-12.829,-3.202,27.531,0.0,212.24,,221.0,210.0,-13.561,2.873,-8.621,26.226
10897.5,2.83,0.673,-35.209,3.173,9.565,5.279,37.797,4.897,-25.691,-2.767,0.0,39.5,39.9,9.67,3.268,-14.368,-11.415,-15.738,-12.847,-3.202,27.531,0.0,211.84,,221.0,210.0,-13.571,2.872,-8.618,26.185
10898.0,3.139,0.753,-35.209,3.215,9.621,5.279,37.797,4.897,-25.691,-2.767,0.0,39.5,39.9,9.614,3.394,-14.336,-11.411,-15.774,-12.827,-3.202,27.531,0.0,211.84,,220.0,210.0,-13.592,2.871,-8.621,26.151
10898.5,3.139,0.753,-35.209,3.215,9.621,5.279,37.797,4.897,-25.691,-2.767,0.0,39.5,39.9,9.614,3.394,-14.337,-11.403,-15.742,-12.843,-3.202,27.531,0.0,211.74,,220.0,210.0,-13.587,2.876,-8.62,26.127
10899.0,3.139,0.753,-35.209,3.215,9.621,5.279,37.797,4.897,-25.691,-2.767,0.0,39.5,39.9,9.614,3.394,-14.346,-11.408,-15.74,-12.834,-3.202,27.531,0.0,211.74,,219.0,210.0,-13.581,2.88,-8.624,26.076
10899.5,3.139,0.753,-35.209,3.215,9.621,5.279,37.797,4.897,-25.691,-2.767,0.0,39.5,39.9,9.614,3.394,-14.364,-11.376,-15.713,-12.802,-3.202,27.531,0.0,211.44,,219.0,210.0,-13.582,2.884,-8.635,25.985
10900.0,3.139,0.753,-35.209,3.215,9.621,5.278,37.795,4.887,-25.663,-2.775,0.0,39.521,39.93,9.614,3.394,-14.259,-11.418,-15.705,-12.79,-3.202,27.538,0.0,211.44,,218.0,210.0,-13.564,2.888,-8.627,25.888
10900.5,3.139,0.753,-35.209,3.215,9.621,5.278,37.795,4.887,-25.663,-2.775,0.0,39.5,39.9,9.614,3.394,-14.225,-11.401,-15.694,-12.817,-3.202,27.538,0.0,211.54,,218.0,210.0,-13.543,2.893,-8.617,25.801
10901.0,3.139,0.753,-35.209,3.215,9.621,5.278,37.795,4.887,-25.663,-2.775,0.0,39.5,39.9,9.614,3.394,-14.308,-11.365,-15.641,-12.766,-3.202,27.538,0.0,211.54,,217.0,210.0,-13.534,2.897,-8.631,25.728
10901.5,3.424,0.801,-35.209,3.205,9.67,5.278,37.795,4.887,-25.663,-2.775,0.0,39.5,39.9,9.479,3.214,-14.191,-11.388,-15.662,-12.728,-3.202,27.538,0.0,211.44,,217.0,210.0,-13.52,2.901,-8.635,25.666
10902.0,3.424,0.801,-35.209,3.205,9.67,5.278,37.795,4.887,-25.663,-2.775,0.0,39.5,39.9,9.479,3.214,-14.22,-11.359,-15.599,-12.764,-3.202,27.538,0.0,211.44,,216.0,210.0,-13.492,2.909,-8.63,25.599
10902.5,3.424,0.801,-35.209,3.205,9.67,5.278,37.795,4.887,-25.663,-2.775,0.0,39.5,39.9,9.479,3.214,-14.223,-11.35,-15.619,-12.743,-3.202,27.538,0.0,210.64,,216.0,210.0,-13.486,2.918,-8.62,25.523
10903.0,3.424,0.801,-35.209,3.205,9.67,5.278,37.795,4.887,-25.663,-2.775,0.0,39.5,39.9,9.479,3.214,-14.137,-11.339,-15.603,-12.739,-3.202,27.538,0.0,210.64,,216.0,210.0,-13.484,2.926,-8.607,25.353
10903.5,3.424,0.801,-35.209,3.205,9.67,5.254,37.818,4.891,-25.668,-2.766,0.0,39.543,39.97,9.479,3.214,-14.24,-11.332,-15.571,-12.737,-3.197,27.542,0.0,207.04,,216.0,210.0,-13.455,2.934,-8.587,25.287
10904.0,3.424,0.801,-35.209,3.205,9.67,5.254,37.818,4.891,-25.668,-2.766,0.0,39.5,40.0,9.479,3.214,-14.172,-11.368,-15.679,-12.756,-3.197,27.542,0.0,207.04,,217.0,210.0,-13.47,2.942,-8.595,25.219
10904.5,3.038,0.76,-35.108,3.269,9.644,5.254,37.818,4.891,-25.668,-2.766,0.0,39.5,40.0,9.604,3.121,-14.21,-11.348,-15.651,-12.742,-3.197,27.542,0.0,207.14,,217.0,210.0,-13.494,2.95,-8.599,25.196
10905.0,3.038,0.76,-35.108,3.269,9.644,5.254,37.818,4.891,-25.668,-2.766,0.0,39.5,40.0,9.604,3.121,-14.272,-11.344,-15.641,-12.777,-3.197,27.542,0.0,207.14,,218.0,210.0,-13.488,2.951,-8.601,25.154
10905.5,3.038,0.76,-35.108,3.269,9.644,5.254,37.818,4.891,-25.668,-2.766,0.0,39.5,40.0,9.604,3.121,-14.217,-11.37,-15.662,-12.792,-3.197,27.542,0.0,207.14,,218.0,210.0,-13.508,2.953,-8.602,25.084
10906.0,3.038,0.76,-35.108,3.269,9.644,5.254,37.818,4.891,-25.668,-2.766,0.0,39.5,40.0,9.604,3.121,-14.26,-11.325,-15.607,-12.733,-3.197,27.542,0.0,207.14,,219.0,210.0,-13.51,2.954,-8.598,25.064
10906.5,3.038,0.76,-35.108,3.269,9.644,5.228,37.8,4.899,-25.7,-2.764,0.0,39.534,39.996,9.604,3.121,-14.31,-11.354,-15.692,-12.778,-3.198,27.53,0.0,206.94,,219.0,210.0,-13.481,2.956,-8.624,25.021
10907.0,3.038,0.76,-35.108,3.269,9.644,5.228,37.8,4.899,-25.7,-2.764,0.0,39.5,40.0,9.604,3.121,-14.252,-11.378,-15.733,-12.813,-3.198,27.53,0.0,206.94,,220.0,210.0,-13.534,2.958,-8.592,24.905
10907.5,3.038,0.76,-35.108,3.269,9.644,5.228,37.8,4.899,-25.7,-2.764,0.0,39.5,40.0,9.604,3.121,-14.329,-11.301,-15.642,-12.751,-3.198,27.53,0.0,206.84,,220.0,210.0,-13.544,2.958,-8.611,24.891
10908.0,2.354,0.658,-33.301,3.24,9.592,5.228,37.8,4.899,-25.7,-2.764,0.0,39.5,40.0,9.712,3.137,-14.304,-11.379,-15.741,-12.826,-3.198,27.53,0.0,206.84,,221.0,210.0,-13.506,2.96,-8.62,24.865
10908.5,2.354,0.658,-33.301,3.24,9.592,5.228,37.8,4.899,-25.7,-2.764,0.0,39.5,40.0,9.712,3.137,-14.273,-11.405,-15.766,-12.832,-3.198,27.53,0.0,206.54,,221.0,210.0,-13.563,2.95,-8.616,24.852
10909.0,2.354,0.658,-33.301,3.24,9.592,5.228,37.8,4.899,-25.7,-2.764,0.0,39.5,40.0,9.712,3.137,-14.399,-11.394,-15.733,-12.825,-3.198,27.53,0.0,206.54,,222.0,210.0,-13.569,2.94,-8.614,24.836
10909.5,2.354,0.658,-33.301,3.24,9.592,5.228,37.8,4.899,-25.7,-2.764,0.0,39.5,40.0,9.712,3.137,-14.355,-11.392,-15.747,-12.828,-3.198,27.53,0.0,209.84,,222.0,210.0,-13.588,2.93,-8.629,24.806
10910.0,2.354,0.658,-33.301,3.24,9.592,5.235,37.807,4.908,-25.663,-2.78,0.0,39.543,39.969,9.712,3.137,-14.367,-11.395,-15.733,-12.837,-3.215,27.521,0.0,209.84,,222.0,210.0,-13.58,2.921,-8.632,24.774
10910.5,2.354,0.658,-33.301,3.24,9.592,5.235,37.807,4.908,-25.663,-2.78,0.0,39.5,40.0,9.712,3.137,-14.295,-11.403,-15.756,-12.835,-3.215,27.521,0.0,209.94,,222.0,210.0,-13.583,2.912,-8.625,24.671
10911.0,2.361,0.67,-34.039,3.298,9.588,5.235,37.807,4.908,-25.663,-2.78,0.0,39.5,40.0,9.696,3.188,-14.369,-11.381,-15.718,-12.822,-3.215,27.521,0.0,209.94,,222.0,210.0,-13.572,2.902,-8.614,24.611
10911.5,2.361,0.67,-34.039,3.298,9.588,5.235,37.807,4.908,-25.663,-2.78,0.0,39.5,40.0,9.696,3.188,-14.331,-11.399,-15.743,-12.809,-3.215,27.521,0.0,209.74,,222.0,210.0,-13.572,2.894,-8.627,24.587
10912.0,2.361,0.67,-34.039,3.298,9.588,5.235,37.807,4.908,-25.663,-2.78,0.0,39.5,40.0,9.696,3.188,-14.383,-11.398,-15.734,-12.813,-3.215,27.521,0.0,209.74,,222.0,210.0,-13.571,2.885,-8.627,24.54
10912.5,2.361,0.67,-34.039,3.298,9.588,5.235,37.807,4.908,-25.663,-2.78,0.0,39.5,40.0,9.696,3.188,-14.282,-11.393,-15.748,-12.832,-3.215,27.521,0.0,211.94,,222.0,210.0,-13.582,2.876,-8.621,24.52
10913.0,2.361,0.67,-34.039,3.298,9.588,5.3,37.818,4.912,-25.616,-2.787,0.0,39.556,39.992,9.696,3.188,-14.288,-11.389,-15.741,-12.802,-3.216,27.517,0.0,211.94,,221.0,210.0,-13.564,2.868,-8.629,24.49
10913.5,2.361,0.67,-34.039,3.298,9.588,5.3,37.818,4.912,-25.616,-2.787,0.0,39.6,40.0,9.696,3.188,-14.332,-11.382,-15.741,-12.794,-3.216,27.517,0.0,211.44,,221.0,210.0,-13.555,2.859,-8.612,24.454
10914.0,2.361,0.67,-34.039,3.298,9.588,5.3,37.818,4.912,-25.616,-2.787,0.0,39.6,40.0,9.696,3.188,-14.346,-11.365,-15.685,-12.788,-3.216,27.517,0.0,211.44,,220.0,210.0,-13.562,2.851,-8.636,24.448
10914.5,3.195,0.786,-35.209,3.235,9.619,5.3,37.818,4.912,-25.616,-2.787,0.0,39.6,40.0,9.606,3.153,-14.265,-11.404,-15.723,-12.795,-3.216,27.517,0.0,211.54,,220.0,210.0,-13.546,2.843,-8.629,24.382
10915.0,3.195,0.786,-35.209,3.235,9.619,5.3,37.818,4.912,-25.616,-2.787,0.0,39.6,40.0,9.606,3.153,-14.193,-11.368,-15.66,-12.759,-3.216,27.517,0.0,211.54,,219.0,210.0,-13.547,2.849,-8.64,24.329
10915.5,3.195,0.786,-35.209,3.235,9.619,5.3,37.818,4.912,-25.616,-2.787,0.0,39.6,40.0,9.606,3.153,-14.264,-11.363,-15.637,-12.785,-3.216,27.517,0.0,210.84,,219.0,210.0,-13.495,2.855,-8.633,24.301
10916.0,3.195,0.786,-35.209,3.235,9.619,5.3,37.818,4.912,-25.616,-2.787,0.0,39.6,40.0,9.606,3.153,-14.242,-11.372,-15.678,-12.744,-3.216,27.517,0.0,210.84,,219.0,210.0,-13.512,2.86,-8.602,24.25
10916.5,3.195,0.786,-35.209,3.235,9.619,5.265,37.817,4.87,-25.643,-2.775,0.0,39.556,39.965,9.606,3.153,-14.167,-11.366,-15.595,-12.757,-3.221,27.509,0.0,210.74,,219.0,210.0,-13.509,2.866,-8.619,24.23
10917.0,3.195,0.786,-35.209,3.235,9.619,5.265,37.817,4.87,-25.643,-2.775,0.0,39.6,40.0,9.606,3.153,-14.164,-11.358,-15.579,-12.749,-3.221,27.509,0.0,210.74,,219.0,210.0,-13.471,2.871,-8.619,24.178
10917.5,2.819,0.782,-33.569,3.232,9.57,5.265,37.817,4.87,-25.643,-2.775,0.0,39.6,40.0,9.746,3.169,-14.275,-11.359,-15.673,-12.778,-3.221,27.509,0.0,210.74,,219.0,210.0,-13.463,2.876,-8.616,24.179
10918.0,2.819,0.782,-33.569,3.232,9.57,5.265,37.817,4.87,-25.643,-2.775,0.0,39.6,40.0,9.746,3.169,-14.223,-11.364,-15.647,-12.773,-3.221,27.509,0.0,210.74,,219.0,210.0,-13.521,2.876,-8.604,24.177
10918.5,2.819,0.782,-33.569,3.232,9.57,5.265,37.817,4.87,-25.643,-2.775,0.0,39.6,40.0,9.746,3.169,-14.242,-11.377,-15.694,-12.785,-3.221,27.509,0.0,210.44,,219.0,210.0,-13.502,2.875,-8.607,24.14
10919.0,2.819,0.782,-33.569,3.232,9.57,5.265,37.817,4.87,-25.643,-2.775,0.0,39.6,40.0,9.746,3.169,-14.311,-11.364,-15.679,-12.774,-3.221,27.509,0.0,210.44,,219.0,210.0,-13.525,2.874,-8.6,24.152
10919.5,2.819,0.782,-33.569,3.232,9.57,5.249,37.81,4.88,-25.654,-2.792,0.0,39.567,40.046,9.746,3.169,-14.254,-11.384,-15.69,-12.806,-3.212,27.516,0.0,208.74,,219.0,210.0,-13.532,2.873,-8.612,24.147
10920.0,2.819,0.782,-33.569,3.232,9.57,5.249,37.81,4.88,-25.654,-2.792,0.0,39.6,40.0,9.746,3.169,-14.294,-11.336,-15.637,-12.751,-3.212,27.516,0.0,208.74,,220.0,210.0,-13.534,2.872,-8.595,24.233
10920.5,3.161,0.82,-33.911,3.226,9.496,5.249,37.81,4.88,-25.654,-2.792,0.0,39.6,40.0,9.722,3.013,-14.222,-11.377,-15.685,-12.773,-3.212,27.516,0.0,209.04,,220.0,210.0,-13.505,2.871,-8.608,24.301
10921.0,3.161,0.82,-33.911,3.226,9.496,5.249,37.81,4.88,-25.654,-2.792,0.0,39.6,40.0,9.722,3.013,-14.242,-11.362,-15.702,-12.803,-3.212,27.516,0.0,209.04,,220.0,210.0,-13.514,2.876,-8.602,24.418
10921.5,3.161,0.82,-33.911,3.226,9.496,5.249,37.81,4.88,-25.654,-2.792,0.0,39.6,40.0,9.722,3.013,-14.237,-11.371,-15.698,-12.794,-3.212,27.516,0.0,208.84,,220.0,210.0,-13.527,2.88,-8.61,24.454
10922.0,3.161,0.82,-33.911,3.226,9.496,5.249,37.81,4.88,-25.654,-2.792,0.0,39.6,40.0,9.722,3.013,-14.276,-11.373,-15.726,-12.803,-3.212,27.516,0.0,208.84,,221.0,210.0,-13.525,2.885,-8.603,24.557
10922.5,3.161,0.82,-33.911,3.226,9.496,5.249,37.81,4.88,-25.654,-2.792,0.0,39.6,40.0,9.722,3.013,-14.234,-11.366,-15.676,-12.791,-3.212,27.516,0.0,209.84,,221.0,210.0,-13.545,2.89,-8.599,24.607
10923.0,3.161,0.82,-33.911,3.226,9.496,5.259,37.824,4.888,-25.6,-2.771,0.0,39.58,40.057,9.722,3.013,-14.306,-11.351,-15.689,-12.77,-3.2,27.52,0.0,209.84,,221.0,210.0,-13.517,2.894,-8.589,24.65
10923.5,3.161,0.82,-33.911,3.226,9.496,5.259,37.824,4.888,-25.6,-2.771,0.0,39.6,40.1,9.722,3.013,-14.326,-11.393,-15.745,-12.807,-3.2,27.52,0.0,210.44,,221.0,210.0,-13.529,2.898,-8.598,24.655
10924.0,2.506,0.649,-34.641,3.189,9.605,5.259,37.824,4.888,-25.6,-2.771,0.0,39.6,40.1,9.723,3.266,-14.306,-11.37,-15.753,-12.792,-3.2,27.52,0.0,210.44,,221.0,210.0,-13.568,2.903,-8.601,24.699
10924.5,2.506,0.649,-34.641,3.189,9.605,5.259,37.824,4.888,-25.6,-2.771,0.0,39.6,40.1,9.723,3.266,-14.298,-11.376,-15.753,-12.799,-3.2,27.52,0.0,210.14,,221.0,210.0,-13.555,2.896,-8.6,24.776
10925.0,2.506,0.649,-34.641,3.189,9.605,5.259,37.824,4.888,-25.6,-2.771,0.0,39.6,40.1,9.723,3.266,-14.314,-11.382,-15.738,-12.81,-3.2,27.52,0.0,210.14,,221.0,210.0,-13.557,2.89,-8.593,24.755
10925.5,2.506,0.649,-34.641,3.189,9.605,5.259,37.824,4.888,-25.6,-2.771,0.0,39.6,40.1,9.723,3.266,-14.265,-11.361,-15.705,-12.772,-3.2,27.52,0.0,211.24,,221.0,210.0,-13.561,2.883,-8.605,24.778
10926.0,2.506,0.649,-34.641,3.189,9.605,5.282,37.815,4.882,-25.616,-2.78,0.0,39.57,40.039,9.723,3.266,-14.182,-11.374,-15.669,-12.772,-3.204,27.508,0.0,211.24,,220.0,210.0,-13.526,2.877,-8.607,24.737
10926.5,2.506,0.649,-34.641,3.189,9.605,5.282,37.815,4.882,-25.616,-2.78,0.0,39.6,40.0,9.723,3.266,-14.349,-11.368,-15.723,-12.777,-3.204,27.508,0.0,210.94,,220.0,210.0,-13.499,2.871,-8.602,24.764
10927.0,2.75,0.614,-35.209,3.168,9.592,5.282,37.815,4.882,-25.616,-2.78,0.0,39.6,40.0,9.56,3.242,-14.302,-11.378,-15.753,-12.81,-3.204,27.508,0.0,210.94,,220.0,210.0,-13.554,2.863,-8.603,24.803
10927.5,2.75,0.614,-35.209,3.168,9.592,5.282,37.815,4.882,-25.616,-2.78,0.0,39.6,40.0,9.56,3.242,-14.194,-11.338,-15.697,-12.757,-3.204,27.508,0.0,210.94,,220.0,210.0,-13.561,2.863,-8.577,24.816
10928.0,2.75,0.614,-35.209,3.168,9.592,5.282,37.815,4.882,-25.616,-2.78,0.0,39.6,40.0,9.56,3.242,-14.219,-11.353,-15.601,-12.754,-3.204,27.508,0.0,210.94,,220.0,210.0,-13.497,2.861,-8.592,24.998
10928.5,2.75,0.614,-35.209,3.168,9.592,5.282,37.815,4.882,-25.616,-2.78,0.0,39.6,40.0,9.56,3.242,-14.173,-11.338,-15.633,-12.755,-3.204,27.508,0.0,210.04,,220.0,210.0,-13.482,2.86,-8.597,25.22
10929.0,2.75,0.614,-35.209,3.168,9.592,5.282,37.815,4.882,-25.616,-2.78,0.0,39.6,40.0,9.56,3.242,-14.244,-11.323,-15.62,-12.735,-3.204,27.508,0.0,210.04,,220.0,210.0,-13.475,2.858,-8.601,25.317
10929.5,2.75,0.614,-35.209,3.168,9.592,5.29,37.815,4.868,-25.673,-2.763,0.0,39.578,39.994,9.56,3.242,-14.147,-11.317,-15.62,-12.717,-3.208,27.505,0.0,210.04,,220.0,210.0,-13.48,2.856,-8.583,25.369
10930.0,2.75,0.614,-35.209,3.168,9.592,5.29,37.815,4.868,-25.673,-2.763,0.0,39.6,40.0,9.56,3.242,-14.198,-11.319,-15.598,-12.716,-3.208,27.505,0.0,210.04,,220.0,210.0,-13.45,2.854,-8.587,25.365
10930.5,3.672,0.869,-35.209,3.241,9.647,5.29,37.815,4.868,-25.673,-2.763,0.0,39.6,40.0,9.613,3.166,-14.173,-11.358,-15.673,-12.754,-3.208,27.505,0.0,210.04,,220.0,210.0,-13.458,2.853,-8.579,25.388
10931.0,3.672,0.869,-35.209,3.241,9.647,5.29,37.815,4.868,-25.673,-2.763,0.0,39.6,40.0,9.613,3.166,-14.226,-11.347,-15.619,-12.745,-3.208,27.505,0.0,210.04,,220.0,210.0,-13.489,2.866,-8.587,25.423
10931.5,3.672,0.869,-35.209,3.241,9.647,5.29,37.815,4.868,-25.673,-2.763,0.0,39.6,40.0,9.613,3.166,-14.259,-11.318,-15.66,-12.749,-3.208,27.505,0.0,209.74,,220.0,210.0,-13.484,2.879,-8.585,25.451
10932.0,3.672,0.869,-35.209,3.241,9.647,5.29,37.815,4.868,-25.673,-2.763,0.0,39.6,40.0,9.613,3.166,-14.243,-11.339,-15.687,-12.769,-3.208,27.505,0.0,209.74,,220.0,210.0,-13.497,2.892,-8.571,25.505
10932.5,3.672,0.869,-35.209,3.241,9.647,5.222,37.835,4.902,-25.602,-2.761,0.0,39.585,40.037,9.613,3.166,-14.304,-11.34,-15.664,-12.775,-3.199,27.511,0.0,209.94,,220.0,210.0,-13.509,2.905,-8.567,25.525
10933.0,3.672,0.869,-35.209,3.241,9.647,5.222,37.835,4.902,-25.602,-2.761,0.0,39.6,40.0,9.613,3.166,-14.286,-11.329,-15.659,-12.744,-3.199,27.511,0.0,209.94,,220.0,210.0,-13.521,2.918,-8.587,25.505
10933.5,2.819,0.718,-34.325,3.242,9.53,5.222,37.835,4.902,-25.602,-2.761,0.0,39.6,40.0,9.72,3.298,-14.234,-11.336,-15.668,-12.74,-3.199,27.511,0.0,210.04,,220.0,210.0,-13.505,2.93,-8.585,25.497
10934.0,2.819,0.718,-34.325,3.242,9.53,5.222,37.835,4.902,-25.602,-2.761,0.0,39.6,40.0,9.72,3.298,-14.278,-11.334,-15.659,-12.761,-3.199,27.511,0.0,210.04,,220.0,210.0,-13.495,2.928,-8.587,25.462
10934.5,2.819,0.718,-34.325,3.242,9.53,5.222,37.835,4.902,-25.602,-2.761,0.0,39.6,40.0,9.72,3.298,-14.268,-11.341,-15.678,-12.748,-3.199,27.511,0.0,209.74,,220.0,210.0,-13.508,2.926,-8.562,25.454
10935.0,2.819,0.718,-34.325,3.242,9.53,5.222,37.835,4.902,-25.602,-2.761,0.0,39.6,40.0,9.72,3.298,-14.235,-11.322,-15.625,-12.76,-3.199,27.511,0.0,209.74,,220.0,210.0,-13.509,2.925,-8.569,25.46
10935.5,2.819,0.718,-34.325,3.242,9.53,5.222,37.835,4.902,-25.602,-2.761,0.0,39.6,40.0,9.72,3.298,-14.229,-11.327,-15.668,-12.737,-3.199,27.511,0.0,210.44,,220.0,210.0,-13.486,2.923,-8.555,25.442
10936.0,2.819,0.718,-34.325,3.242,9.53,5.257,37.832,4.91,-25.58,-2.769,0.0,39.58,40.021,9.72,3.298,-14.237,-11.323,-15.593,-12.75,-3.212,27.497,0.0,210.44,,220.0,210.0,-13.49,2.921,-8.57,25.463
10936.5,2.819,0.718,-34.325,3.242,9.53,5.257,37.832,4.91,-25.58,-2.769,0.0,39.6,40.0,9.72,3.298,-14.251,-11.313,-15.674,-12.767,-3.212,27.497,0.0,210.44,,220.0,210.0,-13.476,2.92,-8.553,25.446
10937.0,2.489,0.692,-34.336,3.282,9.506,5.257,37.832,4.91,-25.58,-2.769,0.0,39.6,40.0,9.695,3.276,-14.284,-11.338,-15.704,-12.768,-3.212,27.497,0.0,210.44,,220.0,210.0,-13.501,2.918,-8.567,25.43
10937.5,2.489,0.692,-34.336,3.282,9.506,5.257,37.832,4.91,-25.58,-2.769,0.0,39.6,40.0,9.695,3.276,-14.305,-11.324,-15.676,-12.769,-3.212,27.497,0.0,210.34,,220.0,210.0,-13.523,2.911,-8.559,25.386
10938.0,2.489,0.692,-34.336,3.282,9.506,5.257,37.832,4.91,-25.58,-2.769,0.0,39.6,40.0,9.695,3.276,-14.27,-11.328,-15.693,-12.755,-3.212,27.497,0.0,210.34,,220.0,210.0,-13.519,2.904,-8.551,25.338
10938.5,2.489,0.692,-34.336,3.282,9.506,5.257,37.832,4.91,-25.58,-2.769,0.0,39.6,40.0,9.695,3.276,-14.261,-11.333,-15.681,-12.763,-3.212,27.497,0.0,209.84,,220.0,210.0,-13.512,2.897,-8.548,25.278
10939.0,2.489,0.692,-34.336,3.282,9.506,5.229,37.824,4.884,-25.595,-2.765,0.0,39.573,40.026,9.695,3.276,-14.303,-11.343,-15.731,-12.779,-3.216,27.497,0.0,209.84,,220.0,210.0,-13.509,2.89,-8.565,25.153
10939.5,2.489,0.692,-34.336,3.282,9.506,5.229,37.824,4.884,-25.595,-2.765,0.0,39.6,40.0,9.695,3.276,-14.249,-11.335,-15.681,-12.757,-3.216,27.497,0.0,210.14,,220.0,210.0,-13.539,2.884,-8.579,25.092
10940.0,3.081,0.706,-35.209,3.199,9.653,5.229,37.824,4.884,-25.595,-2.765,0.0,39.6,40.0,9.571,3.201,-14.31,-11.35,-15.689,-12.763,-3.216,27.497,0.0,210.14,,220.0,210.0,-13.506,2.877,-8.567,25.082
10940.5,3.081,0.706,-35.209,3.199,9.653,5.229,37.824,4.884,-25.595,-2.765,0.0,39.6,40.0,9.571,3.201,-14.2,-11.357,-15.637,-12.747,-3.216,27.497,0.0,210.34,,220.0,210.0,-13.528,2.881,-8.584,25.083
10941.0,3.081,0.706,-35.209,3.199,9.653,5.229,37.824,4.884,-25.595,-2.765,0.0,39.6,40.0,9.571,3.201,-14.191,-11.324,-15.565,-12.719,-3.216,27.497,0.0,210.34,,220.0,210.0,-13.485,2.884,-8.577,25.058
10941.5,3.081,0.706,-35.209,3.199,9.653,5.229,37.824,4.884,-25.595,-2.765,0.0,39.6,40.0,9.571,3.201,-14.12,-11.323,-15.593,-12.711,-3.216,27.497,0.0,210.14,,220.0,210.0,-13.449,2.887,-8.583,25.032
10942.0,3.081,0.706,-35.209,3.199,9.653,5.241,37.819,4.885,-25.649,-2.784,0.0,39.577,40.031,9.571,3.201,-14.219,-11.318,-15.565,-12.71,-3.221,27.492,0.0,210.14,,220.0,210.0,-13.437,2.89,-8.581,25.033
10942.5,3.081,0.706,-35.209,3.199,9.653,5.241,37.819,4.885,-25.649,-2.784,0.0,39.6,40.0,9.571,3.201,-14.272,-11.336,-15.615,-12.725,-3.221,27.492,0.0,210.44,,220.0,210.0,-13.453,2.894,-8.571,25.093
10943.0,3.081,0.706,-35.209,3.199,9.653,5.241,37.819,4.885,-25.649,-2.784,0.0,39.6,40.0,9.571,3.201,-14.209,-11.325,-15.636,-12.744,-3.221,27.492,0.0,210.44,,220.0,210.0,-13.487,2.897,-8.578,25.058
10943.5,3.73,0.863,-35.209,3.201,9.653,5.241,37.819,4.885,-25.649,-2.784,0.0,39.6,40.0,9.568,3.197,-14.184,-11.297,-15.573,-12.695,-3.221,27.492,0.0,210.44,,220.0,210.0,-13.478,2.9,-8.571,25.042
10944.0,3.73,0.863,-35.209,3.201,9.653,5.241,37.819,4.885,-25.649,-2.784,0.0,39.6,40.0,9.568,3.197,-14.143,-11.303,-15.506,-12.656,-3.221,27.492,0.0,210.44,,220.0,210.0,-13.437,2.913,-8.567,24.958
10944.5,3.73,0.863,-35.209,3.201,9.653,5.241,37.819,4.885,-25.649,-2.784,0.0,39.6,40.0,9.568,3.197,-14.136,-11.295,-15.576,-12.661,-3.221,27.492,0.0,210.24,,220.0,210.0,-13.402,2.927,-8.562,24.876
10945.0,3.73,0.863,-35.209,3.201,9.653,5.241,37.819,4.885,-25.649,-2.784,0.0,39.6,40.0,9.568,3.197,-14.17,-11.282,-15.563,-12.694,-3.221,27.492,0.0,210.24,,220.0,210.0,-13.417,2.94,-8.561,24.82
10945.5,3.73,0.863,-35.209,3.201,9.653,5.269,37.825,4.869,-25.587,-2.755,0.0,39.581,39.979,9.568,3.197,-14.105,-11.282,-15.561,-12.697,-3.213,27.492,0.0,210.24,,220.0,210.0,-13.427,2.953,-8.546,24.777
10946.0,3.73,0.863,-35.209,3.201,9.653,5.269,37.825,4.869,-25.587,-2.755,0.0,39.6,40.0,9.568,3.197,-14.14,-11.271,-15.582,-12.674,-3.213,27.492,0.0,210.24,,220.0,210.0,-13.411,2.966,-8.55,24.674
10946.5,3.291,0.773,-35.209,3.143,9.625,5.269,37.825,4.869,-25.587,-2.755,0.0,39.6,40.0,9.656,3.262,-14.217,-11.28,-15.574,-12.703,-3.213,27.492,0.0,210.14,,220.0,210.0,-13.417,2.978,-8.543,24.648
10947.0,3.291,0.773,-35.209,3.143,9.625,5.269,37.825,4.869,-25.587,-2.755,0.0,39.6,40.0,9.656,3.262,-14.165,-11.289,-15.606,-12.686,-3.213,27.492,0.0,210.14,,220.0,210.0,-13.443,2.983,-8.522,24.679
10947.5,3.291,0.773,-35.209,3.143,9.625,5.269,37.825,4.869,-25.587,-2.755,0.0,39.6,40.0,9.656,3.262,-14.238,-11.284,-15.642,-12.717,-3.213,27.492,0.0,210.54,,220.0,210.0,-13.436,2.988,-8.516,24.701
10948.0,3.291,0.773,-35.209,3.143,9.625,5.269,37.825,4.869,-25.587,-2.755,0.0,39.6,40.0,9.656,3.262,-14.264,-11.281,-15.64,-12.721,-3.213,27.492,0.0,210.54,,220.0,210.0,-13.47,2.993,-8.527,24.766
10948.5,3.291,0.773,-35.209,3.143,9.625,5.317,37.831,4.905,-25.525,-2.769,0.0,39.571,39.974,9.656,3.262,-14.194,-11.275,-15.594,-12.732,-3.211,27.498,0.0,210.54,,220.0,210.0,-13.476,2.998,-8.526,24.847
10949.0,3.291,0.773,-35.209,3.143,9.625,5.317,37.831,4.905,-25.525,-2.769,0.0,39.6,40.0,9.656,3.262,-14.226,-11.287,-15.637,-12.708,-3.211,27.498,0.0,210.54,,220.0,210.0,-13.449,3.003,-8.522,24.99
10949.5,3.291,0.773,-35.209,3.143,9.625,5.317,37.831,4.905,-25.525,-2.769,0.0,39.6,40.0,9.656,3.262,-14.193,-11.314,-15.614,-12.712,-3.211,27.498,0.0,210.44,,220.0,210.0,-13.464,3.008,-8.517,25.124
10950.0,2.748,0.673,-35.209,3.269,9.638,5.317,37.831,4.905,-25.525,-2.769,0.0,39.6,40.0,9.586,3.143,-14.273,-11.284,-15.623,-12.736,-3.211,27.498,0.0,210.44,,220.0,210.0,-13.458,3.012,-8.531,25.204
10950.5,2.748,0.673,-35.209,3.269,9.638,5.317,37.831,4.905,-25.525,-2.769,0.0,39.6,40.0,9.586,3.143,-14.261,-11.308,-15.619,-12.723,-3.211,27.498,0.0,210.24,,220.0,210.0,-13.479,3.008,-8.525,25.313
10951.0,2.748,0.673,-35.209,3.269,9.638,5.317,37.831,4.905,-25.525,-2.769,0.0,39.6,40.0,9.586,3.143,-14.177,-11.305,-15.647,-12.73,-3.211,27.498,0.0,210.24,,220.0,210.0,-13.478,3.004,-8.534,25.374
10951.5,2.748,0.673,-35.209,3.269,9.638,5.317,37.831,4.905,-25.525,-2.769,0.0,39.6,40.0,9.586,3.143,-14.288,-11.28,-15.65,-12.733,-3.211,27.498,0.0,210.14,,220.0,210.0,-13.465,2.999,-8.53,25.448
10952.0,2.748,0.673,-35.209,3.269,9.638,5.266,37.812,4.884,-25.559,-2.783,0.0,39.555,39.974,9.586,3.143,-14.237,-11.328,-15.688,-12.762,-3.218,27.476,0.0,210.14,,220.0,210.0,-13.488,2.995,-8.523,25.486
10952.5,2.748,0.673,-35.209,3.269,9.638,5.266,37.812,4.884,-25.559,-2.783,0.0,39.6,40.0,9.586,3.143,-14.239,-11.333,-15.665,-12.738,-3.218,27.476,0.0,210.24,,220.0,210.0,-13.504,2.991,-8.528,25.521
10953.0,2.854,0.681,-35.209,3.244,9.643,5.266,37.812,4.884,-25.559,-2.783,0.0,39.6,40.0,9.586,3.183,-14.293,-11.311,-15.684,-12.762,-3.218,27.476,0.0,210.24,,220.0,210.0,-13.494,2.987,-8.519,25.561
10953.5,2.854,0.681,-35.209,3.244,9.643,5.266,37.812,4.884,-25.559,-2.783,0.0,39.6,40.0,9.586,3.183,-14.243,-11.338,-15.678,-12.731,-3.218,27.476,0.0,210.34,,220.0,210.0,-13.512,2.985,-8.541,25.56
10954.0,2.854,0.681,-35.209,3.244,9.643,5.266,37.812,4.884,-25.559,-2.783,0.0,39.6,40.0,9.586,3.183,-14.26,-11.324,-15.691,-12.758,-3.218,27.476,0.0,210.34,,220.0,210.0,-13.497,2.983,-8.532,25.568
10954.5,2.854,0.681,-35.209,3.244,9.643,5.266,37.812,4.884,-25.559,-2.783,0.0,39.6,40.0,9.586,3.183,-14.256,-11.311,-15.707,-12.777,-3.218,27.476,0.0,210.34,,220.0,210.0,-13.508,2.981,-8.543,25.586
10955.0,2.854,0.681,-35.209,3.244,9.643,5.295,37.797,4.868,-25.621,-2.779,0.0,39.553,39.919,9.586,3.183,-14.289,-11.343,-15.696,-12.715,-3.22,27.482,0.0,210.34,,220.0,210.0,-13.513,2.979,-8.541,25.62
10955.5,2.854,0.681,-35.209,3.244,9.643,5.295,37.797,4.868,-25.621,-2.779,0.0,39.6,39.9,9.586,3.183,-14.274,-11.319,-15.633,-12.729,-3.22,27.482,0.0,210.04,,220.0,210.0,-13.511,2.977,-8.544,25.647
10956.0,2.854,0.681,-35.209,3.244,9.643,5.295,37.797,4.868,-25.621,-2.779,0.0,39.6,39.9,9.586,3.183,-14.255,-11.315,-15.638,-12.719,-3.22,27.482,0.0,210.04,,220.0,210.0,-13.489,2.975,-8.547,25.689
10956.5,3.147,0.802,-34.151,3.223,9.496,5.295,37.797,4.868,-25.621,-2.779,0.0,39.6,39.9,9.824,3.217,-14.191,-11.332,-15.64,-12.72,-3.22,27.482,0.0,209.64,,220.0,210.0,-13.482,2.973,-8.527,25.661
10957.0,3.147,0.802,-34.151,3.223,9.496,5.295,37.797,4.868,-25.621,-2.779,0.0,39.6,39.9,9.824,3.217,-14.221,-11.293,-15.578,-12.701,-3.22,27.482,0.0,209.64,,220.0,210.0,-13.471,2.976,-8.547,25.644
10957.5,3.147,0.802,-34.151,3.223,9.496,5.295,37.797,4.868,-25.621,-2.779,0.0,39.6,39.9,9.824,3.217,-14.213,-11.306,-15.58,-12.715,-3.22,27.482,0.0,209.84,,220.0,210.0,-13.448,2.978,-8.58,25.648
10958.0,3.147,0.802,-34.151,3.223,9.496,5.295,37.797,4.868,-25.621,-2.779,0.0,39.6,39.9,9.824,3.217,-14.162,-11.295,-15.574,-12.697,-3.22,27.482,0.0,209.84,,220.0,210.0,-13.453,2.981,-8.543,25.682
10958.5,3.147,0.802,-34.151,3.223,9.496,5.247,37.804,4.867,-25.647,-2.761,0.0,39.546,39.931,9.824,3.217,-14.187,-11.268,-15.529,-12.655,-3.205,27.486,0.0,209.84,,220.0,210.0,-13.432,2.984,-8.574,25.692
10959.0,3.147,0.802,-34.151,3.223,9.496,5.247,37.804,4.867,-25.647,-2.761,0.0,39.5,39.9,9.824,3.217,-14.143,-11.299,-15.576,-12.698,-3.205,27.486,0.0,209.84,,220.0,210.0,-13.41,2.987,-8.555,25.738
10959.5,3.103,0.838,-34.042,3.316,9.56,5.247,37.804,4.867,-25.647,-2.761,0.0,39.5,39.9,9.639,3.104,-14.173,-11.293,-15.575,-12.685,-3.205,27.486,0.0,210.04,,220.0,210.0,-13.429,2.989,-8.562,25.765
10960.0,3.103,0.838,-34.042,3.316,9.56,5.247,37.804,4.867,-25.647,-2.761,0.0,39.5,39.9,9.639,3.104,-14.151,-11.302,-15.602,-12.697,-3.205,27.486,0.0,210.04,,220.0,210.0,-13.432,2.991,-8.539,25.8
10960.5,3.103,0.838,-34.042,3.316,9.56,5.247,37.804,4.867,-25.647,-2.761,0.0,39.5,39.9,9.639,3.104,-14.215,-11.294,-15.614,-12.731,-3.205,27.486,0.0,209.84,,220.0,210.0,-13.438,2.993,-8.546,25.902
10961.0,3.103,0.838,-34.042,3.316,9.56,5.247,37.804,4.867,-25.647,-2.761,0.0,39.5,39.9,9.639,3.104,-14.218,-11.306,-15.678,-12.751,-3.205,27.486,0.0,209.84,,220.0,210.0,-13.464,2.995,-8.564,25.911
10961.5,3.103,0.838,-34.042,3.316,9.56,5.204,37.8,4.857,-25.6,-2.77,0.0,39.526,39.873,9.639,3.104,-14.271,-11.321,-15.706,-12.753,-3.213,27.485,0.0,209.94,,220.0,210.0,-13.488,2.996,-8.552,25.958
10962.0,3.103,0.838,-34.042,3.316,9.56,5.204,37.8,4.857,-25.6,-2.77,0.0,39.5,39.9,9.639,3.104,-14.292,-11.327,-15.749,-12.766,-3.213,27.485,0.0,209.94,,220.0,210.0,-13.513,2.998,-8.544,25.986
10962.5,2.669,0.634,-34.849,3.225,9.602,5.204,37.8,4.857,-25.6,-2.77,0.0,39.5,39.9,9.643,3.025,-14.293,-11.324,-15.736,-12.763,-3.213,27.485,0.0,210.14,,220.0,210.0,-13.534,3.0,-8.557,26.014
10963.0,2.669,0.634,-34.849,3.225,9.602,5.204,37.8,4.857,-25.6,-2.77,0.0,39.5,39.9,9.643,3.025,-14.243,-11.327,-15.66,-12.728,-3.213,27.485,0.0,210.14,,220.0,210.0,-13.529,2.994,-8.564,26.068
10963.5,2.669,0.634,-34.849,3.225,9.602,5.204,37.8,4.857,-25.6,-2.77,0.0,39.5,39.9,9.643,3.025,-14.195,-11.332,-15.652,-12.732,-3.213,27.485,0.0,210.24,,220.0,210.0,-13.489,2.989,-8.56,26.128
10964.0,2.669,0.634,-34.849,3.225,9.602,5.204,37.8,4.857,-25.6,-2.77,0.0,39.5,39.9,9.643,3.025,-14.254,-11.305,-15.647,-12.724,-3.213,27.485,0.0,210.24,,220.0,210.0,-13.478,2.984,-8.556,26.135
10964.5,2.669,0.634,-34.849,3.225,9.602,5.204,37.8,4.857,-25.6,-2.77,0.0,39.5,39.9,9.643,3.025,-14.228,-11.322,-15.666,-12.752,-3.213,27.485,0.0,210.34,,220.0,210.0,-13.483,2.979,-8.561,26.107
10965.0,2.669,0.634,-34.849,3.225,9.602,5.237,37.8,4.901,-25.597,-2.78,0.0,39.508,39.848,9.643,3.025,-14.243,-11.317,-15.709,-12.742,-3.205,27.489,0.0,210.34,,220.0,210.0,-13.492,2.974,-8.562,26.108
10965.5,2.669,0.634,-34.849,3.225,9.602,5.237,37.8,4.901,-25.597,-2.78,0.0,39.5,39.8,9.643,3.025,-14.231,-11.32,-15.657,-12.752,-3.205,27.489,0.0,210.24,,220.0,210.0,-13.503,2.969,-8.565,26.06
10966.0,2.955,0.706,-35.209,3.176,9.647,5.237,37.8,4.901,-25.597,-2.78,0.0,39.5,39.8,9.561,3.31,-14.269,-11.314,-15.642,-12.746,-3.205,27.489,0.0,210.24,,220.0,210.0,-13.49,2.964,-8.579,26.028
10966.5,2.955,0.706,-35.209,3.176,9.647,5.237,37.8,4.901,-25.597,-2.78,0.0,39.5,39.8,9.561,3.31,-14.233,-11.328,-15.691,-12.739,-3.205,27.489,0.0,209.84,,220.0,210.0,-13.493,2.964,-8.558,25.992
10967.0,2.955,0.706,-35.209,3.176,9.647,5.237,37.8,4.901,-25.597,-2.78,0.0,39.5,39.8,9.561,3.31,-14.272,-11.317,-15.66,-12.76,-3.205,27.489,0.0,209.84,,220.0,210.0,-13.498,2.964,-8.592,25.996
10967.5,2.955,0.706,-35.209,3.176,9.647,5.237,37.8,4.901,-25.597,-2.78,0.0,39.5,39.8,9.561,3.31,-14.256,-11.349,-15.677,-12.764,-3.205,27.489,0.0,210.14,,220.0,210.0,-13.502,2.963,-8.557,25.929
10968.0,2.955,0.706,-35.209,3.176,9.647,5.211,37.789,4.878,-25.608,-2.782,0.0,39.495,39.817,9.561,3.31,-14.316,-11.32,-15.683,-12.754,-3.206,27.486,0.0,210.14,,220.0,210.0,-13.511,2.963,-8.586,25.882
10968.5,2.955,0.706,-35.209,3.176,9.647,5.211,37.789,4.878,-25.608,-2.782,0.0,39.5,39.8,9.561,3.31,-14.254,-11.319,-15.704,-12.782,-3.206,27.486,0.0,210.24,,220.0,210.0,-13.518,2.963,-8.576,25.84
10969.0,2.215,0.632,-34.043,3.311,9.538,5.211,37.789,4.878,-25.608,-2.782,0.0,39.5,39.8,9.675,3.148,-14.261,-11.334,-15.703,-12.785,-3.206,27.486,0.0,210.24,,220.0,210.0,-13.515,2.963,-8.587,25.832
10969.5,2.215,0.632,-34.043,3.311,9.538,5.211,37.789,4.878,-25.608,-2.782,0.0,39.5,39.8,9.675,3.148,-14.304,-11.333,-15.693,-12.779,-3.206,27.486,0.0,210.34,,220.0,210.0,-13.521,2.951,-8.588,25.823
10970.0,2.215,0.632,-34.043,3.311,9.538,5.211,37.789,4.878,-25.608,-2.782,0.0,39.5,39.8,9.675,3.148,-14.261,-11.35,-15.722,-12.757,-3.206,27.486,0.0,210.34,,220.0,210.0,-13.527,2.939,-8.597,25.831
10970.5,2.215,0.632,-34.043,3.311,9.538,5.211,37.789,4.878,-25.608,-2.782,0.0,39.5,39.8,9.675,3.148,-14.222,-11.341,-15.661,-12.763,-3.206,27.486,0.0,210.04,,220.0,210.0,-13.522,2.927,-8.602,25.857
10971.0,2.215,0.632,-34.043,3.311,9.538,5.211,37.789,4.878,-25.608,-2.782,0.0,39.5,39.8,9.675,3.148,-14.252,-11.301,-15.634,-12.744,-3.206,27.486,0.0,210.04,,220.0,210.0,-13.496,2.915,-8.611,25.881
10971.5,2.215,0.632,-34.043,3.311,9.538,5.246,37.788,4.87,-25.624,-2.762,0.0,39.484,39.803,9.675,3.148,-14.288,-11.352,-15.696,-12.723,-3.213,27.485,0.0,209.94,,220.0,210.0,-13.482,2.904,-8.613,25.875
10972.0,2.215,0.632,-34.043,3.311,9.538,5.246,37.788,4.87,-25.624,-2.762,0.0,39.5,39.8,9.675,3.148,-14.239,-11.327,-15.63,-12.741,-3.213,27.485,0.0,209.94,,220.0,210.0,-13.515,2.892,-8.604,25.904
10972.5,3.388,0.883,-34.184,3.263,9.587,5.246,37.788,4.87,-25.624,-2.762,0.0,39.5,39.8,9.642,3.118,-14.175,-11.316,-15.579,-12.675,-3.213,27.485,0.0,209.84,,220.0,210.0,-13.484,2.881,-8.602,25.896
10973.0,3.388,0.883,-34.184,3.263,9.587,5.246,37.788,4.87,-25.624,-2.762,0.0,39.5,39.8,9.642,3.118,-14.145,-11.319,-15.549,-12.71,-3.213,27.485,0.0,209.84,,220.0,210.0,-13.436,2.89,-8.578,25.875
10973.5,3.388,0.883,-34.184,3.263,9.587,5.246,37.788,4.87,-25.624,-2.762,0.0,39.5,39.8,9.642,3.118,-14.125,-11.298,-15.563,-12.685,-3.213,27.485,0.0,209.94,,220.0,210.0,-13.431,2.898,-8.582,25.869
10974.0,3.388,0.883,-34.184,3.263,9.587,5.246,37.788,4.87,-25.624,-2.762,0.0,39.5,39.8,9.642,3.118,-14.227,-11.308,-15.619,-12.732,-3.213,27.485,0.0,209.94,,220.0,210.0,-13.418,2.906,-8.569,25.883
10974.5,3.388,0.883,-34.184,3.263,9.587,5.237,37.777,4.862,-25.616,-2.768,0.0,39.474,39.815,9.642,3.118,-14.216,-11.335,-15.681,-12.743,-3.2,27.482,0.0,209.74,,220.0,210.0,-13.472,2.914,-8.591,25.882
10975.0,3.388,0.883,-34.184,3.263,9.587,5.237,37.777,4.862,-25.616,-2.768,0.0,39.5,39.8,9.642,3.118,-14.28,-11.312,-15.686,-12.745,-3.2,27.482,0.0,209.74,,220.0,210.0,-13.494,2.921,-8.594,25.913
10975.5,3.115,0.831,-33.698,3.205,9.639,5.237,37.777,4.862,-25.616,-2.768,0.0,39.5,39.8,9.671,3.131,-14.236,-11.312,-15.632,-12.756,-3.2,27.482,0.0,209.64,,220.0,210.0,-13.506,2.929,-8.573,26.011
10976.0,3.115,0.831,-33.698,3.205,9.639,5.237,37.777,4.862,-25.616,-2.768,0.0,39.5,39.8,9.671,3.131,-14.229,-11.33,-15.674,-12.756,-3.2,27.482,0.0,209.64,,220.0,210.0,-13.484,2.932,-8.571,26.039
10976.5,3.115,0.831,-33.698,3.205,9.639,5.237,37.777,4.862,-25.616,-2.768,0.0,39.5,39.8,9.671,3.131,-14.201,-11.318,-15.669,-12.739,-3.2,27.482,0.0,209.14,,220.0,210.0,-13.497,2.935,-8.588,26.03
10977.0,3.115,0.831,-33.698,3.205,9.639,5.237,37.777,4.862,-25.616,-2.768,0.0,39.5,39.8,9.671,3.131,-14.274,-11.325,-15.636,-12.743,-3.2,27.482,0.0,209.14,,220.0,210.0,-13.482,2.938,-8.585,26.012
10977.5,3.115,0.831,-33.698,3.205,9.639,5.237,37.777,4.862,-25.616,-2.768,0.0,39.5,39.8,9.671,3.131,-14.235,-11.35,-15.67,-12.741,-3.2,27.482,0.0,209.84,,220.0,210.0,-13.495,2.941,-8.587,26.028
10978.0,3.115,0.831,-33.698,3.205,9.639,5.282,37.782,4.896,-25.603,-2.758,0.0,39.458,39.749,9.671,3.131,-14.285,-11.311,-15.617,-12.753,-3.199,27.494,0.0,209.84,,220.0,210.0,-13.499,2.944,-8.593,26.003
10978.5,3.115,0.831,-33.698,3.205,9.639,5.282,37.782,4.896,-25.603,-2.758,0.0,39.5,39.7,9.671,3.131,-14.277,-11.313,-15.634,-12.744,-3.199,27.494,0.0,209.84,,220.0,210.0,-13.491,2.947,-8.574,26.003
10979.0,2.838,0.732,-34.812,3.284,9.591,5.282,37.782,4.896,-25.603,-2.758,0.0,39.5,39.7,9.642,3.116,-14.206,-11.319,-15.638,-12.713,-3.199,27.494,0.0,209.84,,220.0,210.0,-13.492,2.949,-8.574,25.981
10979.5,2.838,0.732,-34.812,3.284,9.591,5.282,37.782,4.896,-25.603,-2.758,0.0,39.5,39.7,9.642,3.116,-14.248,-11.328,-15.688,-12.735,-3.199,27.494,0.0,210.14,,220.0,210.0,-13.469,2.948,-8.573,26.006
10980.0,2.838,0.732,-34.812,3.284,9.591,5.282,37.782,4.896,-25.603,-2.758,0.0,39.5,39.7,9.642,3.116,-14.253,-11.308,-15.656,-12.743,-3.199,27.494,0.0,210.14,,220.0,210.0,-13.5,2.946,-8.578,25.997
10980.5,2.838,0.732,-34.812,3.284,9.591,5.282,37.782,4.896,-25.603,-2.758,0.0,39.5,39.7,9.642,3.116,-14.275,-11.327,-15.694,-12.765,-3.199,27.494,0.0,210.34,,220.0,210.0,-13.49,2.944,-8.568,26.007
10981.0,2.838,0.732,-34.812,3.284,9.591,5.303,37.77,4.877,-25.614,-2.767,0.0,39.445,39.672,9.642,3.116,-14.271,-11.301,-15.622,-12.731,-3.209,27.48,0.0,210.34,,220.0,210.0,-13.515,2.942,-8.573,25.999
10981.5,2.838,0.732,-34.812,3.284,9.591,5.303,37.77,4.877,-25.614,-2.767,0.0,39.4,39.7,9.642,3.116,-14.23,-11.331,-15.692,-12.749,-3.209,27.48,0.0,210.34,,220.0,210.0,-13.481,2.941,-8.569,26.01
10982.0,3.349,0.792,-35.209,3.21,9.692,5.303,37.77,4.877,-25.614,-2.767,0.0,39.4,39.7,9.617,3.265,-14.251,-11.325,-15.644,-12.739,-3.209,27.48,0.0,210.34,,220.0,210.0,-13.501,2.939,-8.584,26.044
10982.5,3.349,0.792,-35.209,3.21,9.692,5.303,37.77,4.877,-25.614,-2.767,0.0,39.4,39.7,9.617,3.265,-14.214,-11.316,-15.636,-12.734,-3.209,27.48,0.0,210.24,,220.0,210.0,-13.49,2.946,-8.574,26.094
10983.0,3.349,0.792,-35.209,3.21,9.692,5.303,37.77,4.877,-25.614,-2.767,0.0,39.4,39.7,9.617,3.265,-14.248,-11.352,-15.649,-12.764,-3.209,27.48,0.0,210.24,,220.0,210.0,-13.475,2.952,-8.576,26.086
10983.5,3.349,0.792,-35.209,3.21,9.692,5.303,37.77,4.877,-25.614,-2.767,0.0,39.4,39.7,9.617,3.265,-14.218,-11.315,-15.626,-12.754,-3.209,27.48,0.0,210.54,,220.0,210.0,-13.503,2.959,-8.586,26.119
10984.0,3.349,0.792,-35.209,3.21,9.692,5.263,37.777,4.892,-25.567,-2.782,0.0,39.432,39.637,9.617,3.265,-14.19,-11.319,-15.653,-12.754,-3.215,27.483,0.0,210.54,,220.0,210.0,-13.478,2.965,-8.576,26.128
10984.5,3.349,0.792,-35.209,3.21,9.692,5.263,37.777,4.892,-25.567,-2.782,0.0,39.4,39.6,9.617,3.265,-14.216,-11.33,-15.678,-12.724,-3.215,27.483,0.0,210.14,,220.0,210.0,-13.479,2.971,-8.582,26.217
10985.0,3.349,0.792,-35.209,3.21,9.692,5.263,37.777,4.892,-25.567,-2.782,0.0,39.4,39.6,9.617,3.265,-14.278,-11.308,-15.643,-12.745,-3.215,27.483,0.0,210.14,,220.0,210.0,-13.487,2.978,-8.575,26.189
10985.5,2.966,0.729,-35.102,3.254,9.678,5.263,37.777,4.892,-25.567,-2.782,0.0,39.4,39.6,9.643,3.174,-14.257,-11.324,-15.631,-12.733,-3.215,27.483,0.0,210.54,,220.0,210.0,-13.493,2.984,-8.574,26.233
10986.0,2.966,0.729,-35.102,3.254,9.678,5.263,37.777,4.892,-25.567,-2.782,0.0,39.4,39.6,9.643,3.174,-14.201,-11.318,-15.664,-12.729,-3.215,27.483,0.0,210.54,,220.0,210.0,-13.486,2.983,-8.579,26.211
10986.5,2.966,0.729,-35.102,3.254,9.678,5.263,37.777,4.892,-25.567,-2.782,0.0,39.4,39.6,9.643,3.174,-14.174,-11.317,-15.588,-12.71,-3.215,27.483,0.0,210.34,,220.0,210.0,-13.478,2.983,-8.577,26.201
10987.0,2.966,0.729,-35.102,3.254,9.678,5.263,37.777,4.892,-25.567,-2.782,0.0,39.4,39.6,9.643,3.174,-14.25,-11.312,-15.592,-12.713,-3.215,27.483,0.0,210.34,,220.0,210.0,-13.447,2.983,-8.58,26.168
10987.5,2.966,0.729,-35.102,3.254,9.678,5.242,37.785,4.89,-25.582,-2.789,0.0,39.42,39.619,9.643,3.174,-14.2,-11.313,-15.641,-12.698,-3.22,27.48,0.0,210.04,,220.0,210.0,-13.467,2.983,-8.571,26.141
10988.0,2.966,0.729,-35.102,3.254,9.678,5.242,37.785,4.89,-25.582,-2.789,0.0,39.4,39.6,9.643,3.174,-14.141,-11.315,-15.641,-12.711,-3.22,27.48,0.0,210.04,,220.0,210.0,-13.463,2.982,-8.586,26.122
10988.5,3.205,0.778,-35.209,3.252,9.597,5.242,37.785,4.89,-25.582,-2.789,0.0,39.4,39.6,9.618,3.164,-14.173,-11.295,-15.515,-12.68,-3.22,27.48,0.0,210.04,,220.0,210.0,-13.452,2.982,-8.587,26.128
10989.0,3.205,0.778,-35.209,3.252,9.597,5.242,37.785,4.89,-25.582,-2.789,0.0,39.4,39.6,9.618,3.164,-14.22,-11.328,-15.577,-12.686,-3.22,27.48,0.0,210.04,,220.0,210.0,-13.416,2.986,-8.575,26.199
10989.5,3.205,0.778,-35.209,3.252,9.597,5.242,37.785,4.89,-25.582,-2.789,0.0,39.4,39.6,9.618,3.164,-14.208,-11.29,-15.6,-12.69,-3.22,27.48,0.0,209.74,,220.0,210.0,-13.453,2.989,-8.57,26.226
10990.0,3.205,0.778,-35.209,3.252,9.597,5.242,37.785,4.89,-25.582,-2.789,0.0,39.4,39.6,9.618,3.164,-14.22,-11.304,-15.623,-12.733,-3.22,27.48,0.0,209.74,,220.0,210.0,-13.447,2.993,-8.574,26.198
10990.5,3.205,0.778,-35.209,3.252,9.597,5.271,37.776,4.877,-25.585,-2.769,0.0,39.406,39.668,9.618,3.164,-14.234,-11.305,-15.674,-12.715,-3.224,27.475,0.0,209.84,,220.0,210.0,-13.47,2.996,-8.578,26.116
