t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10991.0,3.205,0.778,-35.209,3.252,9.597,5.271,37.776,4.877,-25.585,-2.769,0.0,39.4,39.7,9.618,3.164,-14.206,-11.308,-15.645,-12.733,-3.224,27.475,0.0,209.84,,220.0,210.0,-13.482,3.0,-8.568,26.055
10991.5,3.205,0.778,-35.209,3.252,9.597,5.271,37.776,4.877,-25.585,-2.769,0.0,39.4,39.7,9.618,3.164,-14.294,-11.296,-15.647,-12.742,-3.224,27.475,0.0,209.84,,220.0,210.0,-13.473,3.003,-8.572,25.992
10992.0,2.781,0.726,-34.412,3.261,9.611,5.271,37.776,4.877,-25.585,-2.769,0.0,39.4,39.7,9.621,3.098,-14.259,-11.331,-15.696,-12.756,-3.224,27.475,0.0,209.84,,220.0,210.0,-13.495,3.006,-8.568,25.936
10992.5,2.781,0.726,-34.412,3.261,9.611,5.271,37.776,4.877,-25.585,-2.769,0.0,39.4,39.7,9.621,3.098,-14.275,-11.347,-15.682,-12.756,-3.224,27.475,0.0,209.94,,220.0,210.0,-13.51,3.003,-8.573,25.82
10993.0,2.781,0.726,-34.412,3.261,9.611,5.271,37.776,4.877,-25.585,-2.769,0.0,39.4,39.7,9.621,3.098,-14.245,-11.313,-15.687,-12.772,-3.224,27.475,0.0,209.94,,220.0,210.0,-13.515,2.999,-8.561,25.779
10993.5,2.781,0.726,-34.412,3.261,9.611,5.271,37.776,4.877,-25.585,-2.769,0.0,39.4,39.7,9.621,3.098,-14.271,-11.352,-15.721,-12.768,-3.224,27.475,0.0,210.04,,220.0,210.0,-13.504,2.996,-8.572,25.699
10994.0,2.781,0.726,-34.412,3.261,9.611,5.304,37.77,4.894,-25.525,-2.783,0.0,39.413,39.624,9.621,3.098,-14.263,-11.329,-15.691,-12.776,-3.215,27.483,0.0,210.04,,220.0,210.0,-13.528,2.992,-8.577,25.658
10994.5,2.781,0.726,-34.412,3.261,9.611,5.304,37.77,4.894,-25.525,-2.783,0.0,39.4,39.6,9.621,3.098,-14.246,-11.329,-15.683,-12.747,-3.215,27.483,0.0,209.94,,220.0,210.0,-13.515,2.989,-8.575,25.622
10995.0,2.679,0.734,-33.96,3.28,9.607,5.304,37.77,4.894,-25.525,-2.783,0.0,39.4,39.6,9.717,3.144,-14.256,-11.339,-15.718,-12.761,-3.215,27.483,0.0,209.94,,220.0,210.0,-13.502,2.985,-8.573,25.618
10995.5,2.679,0.734,-33.96,3.28,9.607,5.304,37.77,4.894,-25.525,-2.783,0.0,39.4,39.6,9.717,3.144,-14.316,-11.324,-15.667,-12.745,-3.215,27.483,0.0,209.84,,220.0,210.0,-13.518,2.98,-8.576,25.601
10996.0,2.679,0.734,-33.96,3.28,9.607,5.304,37.77,4.894,-25.525,-2.783,0.0,39.4,39.6,9.717,3.144,-14.264,-11.305,-15.631,-12.739,-3.215,27.483,0.0,209.84,,220.0,210.0,-13.513,2.975,-8.59,25.587
10996.5,2.679,0.734,-33.96,3.28,9.607,5.304,37.77,4.894,-25.525,-2.783,0.0,39.4,39.6,9.717,3.144,-14.188,-11.322,-15.653,-12.727,-3.215,27.483,0.0,209.74,,220.0,210.0,-13.485,2.97,-8.59,25.593
10997.0,2.679,0.734,-33.96,3.28,9.607,5.256,37.769,4.896,-25.562,-2.773,0.0,39.402,39.628,9.717,3.144,-14.245,-11.325,-15.591,-12.717,-3.224,27.471,0.0,209.74,,220.0,210.0,-13.473,2.966,-8.602,25.577
10997.5,2.679,0.734,-33.96,3.28,9.607,5.256,37.769,4.896,-25.562,-2.773,0.0,39.4,39.6,9.717,3.144,-14.207,-11.317,-15.604,-12.723,-3.224,27.471,0.0,209.64,,220.0,210.0,-13.47,2.961,-8.601,25.557
10998.0,2.679,0.734,-33.96,3.28,9.607,5.256,37.769,4.896,-25.562,-2.773,0.0,39.4,39.6,9.717,3.144,-14.237,-11.293,-15.597,-12.703,-3.224,27.471,0.0,209.64,,220.0,210.0,-13.463,2.956,-8.585,25.556
10998.5,3.14,0.762,-35.118,3.284,9.64,5.256,37.769,4.896,-25.562,-2.773,0.0,39.4,39.6,9.636,3.051,-14.262,-11.316,-15.642,-12.718,-3.224,27.471,0.0,209.84,,220.0,210.0,-13.457,2.952,-8.588,25.537
10999.0,3.14,0.762,-35.118,3.284,9.64,5.256,37.769,4.896,-25.562,-2.773,0.0,39.4,39.6,9.636,3.051,-14.267,-11.312,-15.652,-12.762,-3.224,27.471,0.0,209.84,,220.0,210.0,-13.485,2.955,-8.584,25.496
10999.5,3.14,0.762,-35.118,3.284,9.64,5.256,37.769,4.896,-25.562,-2.773,0.0,39.4,39.6,9.636,3.051,-14.291,-11.332,-15.678,-12.74,-3.224,27.471,0.0,210.24,,220.0,210.0,-13.498,2.958,-8.578,25.507
11000.0,3.14,0.762,-35.118,3.284,9.64,5.256,37.769,4.896,-25.562,-2.773,0.0,39.4,39.6,9.636,3.051,-14.325,-11.348,-15.771,-12.779,-3.224,27.471,0.0,210.24,,220.0,210.0,-13.51,2.961,-8.594,25.535
11000.5,3.14,0.762,-35.118,3.284,9.64,5.257,37.752,4.888,-25.583,-2.793,0.0,39.382,39.563,9.636,3.051,-14.304,-11.349,-15.74,-12.773,-3.231,27.458,0.0,209.84,,220.0,210.0,-13.556,2.964,-8.594,25.523
11001.0,3.14,0.762,-35.118,3.284,9.64,5.257,37.752,4.888,-25.583,-2.793,0.0,39.4,39.6,9.636,3.051,-14.336,-11.338,-15.727,-12.778,-3.231,27.458,0.0,209.84,,220.0,210.0,-13.542,2.967,-8.593,25.452
11001.5,3.095,0.723,-35.209,3.197,9.623,5.257,37.752,4.888,-25.583,-2.793,0.0,39.4,39.6,9.599,3.206,-14.277,-11.364,-15.746,-12.789,-3.231,27.458,0.0,209.84,,220.0,210.0,-13.545,2.969,-8.601,25.381
11002.0,3.095,0.723,-35.209,3.197,9.623,5.257,37.752,4.888,-25.583,-2.793,0.0,39.4,39.6,9.599,3.206,-14.297,-11.349,-15.726,-12.779,-3.231,27.458,0.0,209.84,,220.0,210.0,-13.544,2.972,-8.6,25.292
11002.5,3.095,0.723,-35.209,3.197,9.623,5.257,37.752,4.888,-25.583,-2.793,0.0,39.4,39.6,9.599,3.206,-14.336,-11.336,-15.717,-12.767,-3.231,27.458,0.0,209.94,,220.0,210.0,-13.538,2.974,-8.599,25.242
11003.0,3.095,0.723,-35.209,3.197,9.623,5.257,37.752,4.888,-25.583,-2.793,0.0,39.4,39.6,9.599,3.206,-14.338,-11.344,-15.706,-12.779,-3.231,27.458,0.0,209.94,,220.0,210.0,-13.539,2.976,-8.616,25.206
11003.5,3.095,0.723,-35.209,3.197,9.623,5.262,37.775,4.869,-25.589,-2.791,0.0,39.387,39.584,9.599,3.206,-14.283,-11.333,-15.724,-12.792,-3.221,27.463,0.0,210.14,,220.0,210.0,-13.542,2.978,-8.604,25.143
11004.0,3.095,0.723,-35.209,3.197,9.623,5.262,37.775,4.869,-25.589,-2.791,0.0,39.4,39.6,9.599,3.206,-14.321,-11.358,-15.673,-12.805,-3.221,27.463,0.0,210.14,,220.0,210.0,-13.533,2.979,-8.595,25.182
11004.5,3.231,0.757,-35.209,3.216,9.636,5.262,37.775,4.869,-25.589,-2.791,0.0,39.4,39.6,9.463,3.217,-14.228,-11.351,-15.66,-12.743,-3.221,27.463,0.0,210.14,,220.0,210.0,-13.539,2.981,-8.593,25.228
11005.0,3.231,0.757,-35.209,3.216,9.636,5.262,37.775,4.869,-25.589,-2.791,0.0,39.4,39.6,9.463,3.217,-14.262,-11.341,-15.633,-12.748,-3.221,27.463,0.0,210.14,,220.0,210.0,-13.495,2.985,-8.617,25.271
11005.5,3.231,0.757,-35.209,3.216,9.636,5.262,37.775,4.869,-25.589,-2.791,0.0,39.4,39.6,9.463,3.217,-14.16,-11.327,-15.632,-12.735,-3.221,27.463,0.0,209.84,,220.0,210.0,-13.496,2.989,-8.592,25.338
11006.0,3.231,0.757,-35.209,3.216,9.636,5.262,37.775,4.869,-25.589,-2.791,0.0,39.4,39.6,9.463,3.217,-14.233,-11.319,-15.61,-12.749,-3.221,27.463,0.0,209.84,,220.0,210.0,-13.464,2.993,-8.593,25.369
11006.5,3.231,0.757,-35.209,3.216,9.636,5.262,37.775,4.869,-25.589,-2.791,0.0,39.4,39.6,9.463,3.217,-14.207,-11.341,-15.652,-12.738,-3.221,27.463,0.0,209.84,,220.0,210.0,-13.478,2.997,-8.582,25.401
11007.0,3.231,0.757,-35.209,3.216,9.636,5.284,37.764,4.871,-25.593,-2.784,0.0,39.388,39.612,9.463,3.217,-14.266,-11.298,-15.605,-12.722,-3.207,27.469,0.0,209.84,,220.0,210.0,-13.485,3.001,-8.566,25.42
11007.5,3.231,0.757,-35.209,3.216,9.636,5.284,37.764,4.871,-25.593,-2.784,0.0,39.4,39.6,9.463,3.217,-14.247,-11.312,-15.682,-12.751,-3.207,27.469,0.0,209.74,,220.0,210.0,-13.473,3.005,-8.576,25.424
11008.0,2.85,0.772,-34.086,3.252,9.485,5.284,37.764,4.871,-25.593,-2.784,0.0,39.4,39.6,9.726,3.241,-14.294,-11.329,-15.707,-12.745,-3.207,27.469,0.0,209.74,,220.0,210.0,-13.498,3.009,-8.569,25.467
11008.5,2.85,0.772,-34.086,3.252,9.485,5.284,37.764,4.871,-25.593,-2.784,0.0,39.4,39.6,9.726,3.241,-14.282,-11.325,-15.693,-12.765,-3.207,27.469,0.0,209.74,,220.0,210.0,-13.519,3.006,-8.565,25.547
11009.0,2.85,0.772,-34.086,3.252,9.485,5.284,37.764,4.871,-25.593,-2.784,0.0,39.4,39.6,9.726,3.241,-14.232,-11.323,-15.687,-12.732,-3.207,27.469,0.0,209.74,,220.0,210.0,-13.516,3.004,-8.572,25.593
11009.5,2.85,0.772,-34.086,3.252,9.485,5.284,37.764,4.871,-25.593,-2.784,0.0,39.4,39.6,9.726,3.241,-14.292,-11.3,-15.702,-12.774,-3.207,27.469,0.0,210.04,,220.0,210.0,-13.493,3.001,-8.553,25.531
11010.0,2.85,0.772,-34.086,3.252,9.485,5.275,37.771,4.874,-25.582,-2.775,0.0,39.385,39.613,9.726,3.241,-14.224,-11.334,-15.696,-12.766,-3.209,27.469,0.0,210.04,,220.0,210.0,-13.517,2.999,-8.567,25.477
11010.5,2.85,0.772,-34.086,3.252,9.485,5.275,37.771,4.874,-25.582,-2.775,0.0,39.4,39.6,9.726,3.241,-14.266,-11.331,-15.674,-12.75,-3.209,27.469,0.0,210.14,,220.0,210.0,-13.505,2.996,-8.572,25.466
11011.0,3.392,0.822,-35.209,3.213,9.604,5.275,37.771,4.874,-25.582,-2.775,0.0,39.4,39.6,9.629,3.419,-14.251,-11.316,-15.655,-12.729,-3.209,27.469,0.0,210.14,,220.0,210.0,-13.505,2.994,-8.565,25.498
11011.5,3.392,0.822,-35.209,3.213,9.604,5.275,37.771,4.874,-25.582,-2.775,0.0,39.4,39.6,9.629,3.419,-14.203,-11.322,-15.673,-12.737,-3.209,27.469,0.0,209.94,,220.0,210.0,-13.488,3.0,-8.571,25.513
11012.0,3.392,0.822,-35.209,3.213,9.604,5.275,37.771,4.874,-25.582,-2.775,0.0,39.4,39.6,9.629,3.419,-14.285,-11.322,-15.657,-12.727,-3.209,27.469,0.0,209.94,,220.0,210.0,-13.484,3.007,-8.562,25.527
11012.5,3.392,0.822,-35.209,3.213,9.604,5.275,37.771,4.874,-25.582,-2.775,0.0,39.4,39.6,9.629,3.419,-14.258,-11.297,-15.654,-12.755,-3.209,27.469,0.0,209.84,,220.0,210.0,-13.498,3.013,-8.566,25.56
11013.0,3.392,0.822,-35.209,3.213,9.604,5.275,37.771,4.874,-25.582,-2.775,0.0,39.4,39.6,9.629,3.419,-14.225,-11.325,-15.646,-12.731,-3.209,27.469,0.0,209.84,,220.0,210.0,-13.491,3.019,-8.562,25.572
11013.5,3.392,0.822,-35.209,3.213,9.604,5.281,37.768,4.883,-25.583,-2.765,0.0,39.386,39.629,9.629,3.419,-14.264,-11.32,-15.643,-12.765,-3.2,27.478,0.0,209.74,,220.0,210.0,-13.482,3.025,-8.561,25.563
11014.0,3.392,0.822,-35.209,3.213,9.604,5.281,37.768,4.883,-25.583,-2.765,0.0,39.4,39.6,9.629,3.419,-14.24,-11.325,-15.656,-12.749,-3.2,27.478,0.0,209.74,,220.0,210.0,-13.498,3.031,-8.574,25.46
11014.5,3.081,0.761,-34.955,3.205,9.589,5.281,37.768,4.883,-25.583,-2.765,0.0,39.4,39.6,9.75,3.284,-14.278,-11.307,-15.619,-12.716,-3.2,27.478,0.0,209.94,,220.0,210.0,-13.493,3.037,-8.57,25.412
11015.0,3.081,0.761,-34.955,3.205,9.589,5.281,37.768,4.883,-25.583,-2.765,0.0,39.4,39.6,9.75,3.284,-14.196,-11.336,-15.655,-12.741,-3.2,27.478,0.0,209.94,,220.0,210.0,-13.48,3.038,-8.558,25.391
11015.5,3.081,0.761,-34.955,3.205,9.589,5.281,37.768,4.883,-25.583,-2.765,0.0,39.4,39.6,9.75,3.284,-14.283,-11.33,-15.608,-12.726,-3.2,27.478,0.0,209.84,,220.0,210.0,-13.482,3.039,-8.583,25.393
11016.0,3.081,0.761,-34.955,3.205,9.589,5.281,37.768,4.883,-25.583,-2.765,0.0,39.4,39.6,9.75,3.284,-14.214,-11.309,-15.603,-12.701,-3.2,27.478,0.0,209.84,,220.0,210.0,-13.487,3.039,-8.563,25.351
11016.5,3.081,0.761,-34.955,3.205,9.589,5.239,37.772,4.911,-25.6,-2.768,0.0,39.387,39.627,9.75,3.284,-14.225,-11.325,-15.621,-12.735,-3.202,27.474,0.0,209.84,,220.0,210.0,-13.457,3.04,-8.569,25.32
11017.0,3.081,0.761,-34.955,3.205,9.589,5.239,37.772,4.911,-25.6,-2.768,0.0,39.4,39.6,9.75,3.284,-14.236,-11.327,-15.679,-12.742,-3.202,27.474,0.0,209.84,,220.0,210.0,-13.477,3.041,-8.56,25.27
11017.5,2.81,0.642,-35.209,3.134,9.679,5.239,37.772,4.911,-25.6,-2.768,0.0,39.4,39.6,9.646,3.298,-14.321,-11.324,-15.672,-12.745,-3.202,27.474,0.0,210.04,,220.0,210.0,-13.496,3.041,-8.588,25.224
11018.0,2.81,0.642,-35.209,3.134,9.679,5.239,37.772,4.911,-25.6,-2.768,0.0,39.4,39.6,9.646,3.298,-14.282,-11.34,-15.708,-12.761,-3.202,27.474,0.0,210.04,,220.0,210.0,-13.515,3.038,-8.564,25.133
11018.5,2.81,0.642,-35.209,3.134,9.679,5.239,37.772,4.911,-25.6,-2.768,0.0,39.4,39.6,9.646,3.298,-14.301,-11.323,-15.721,-12.771,-3.202,27.474,0.0,210.14,,220.0,210.0,-13.523,3.034,-8.553,25.094
11019.0,2.81,0.642,-35.209,3.134,9.679,5.239,37.772,4.911,-25.6,-2.768,0.0,39.4,39.6,9.646,3.298,-14.238,-11.334,-15.692,-12.758,-3.202,27.474,0.0,210.14,,220.0,210.0,-13.529,3.03,-8.553,25.045
11019.5,2.81,0.642,-35.209,3.134,9.679,5.254,37.779,4.91,-25.531,-2.775,0.0,39.386,39.689,9.646,3.298,-14.245,-11.326,-15.647,-12.726,-3.196,27.473,0.0,210.34,,220.0,210.0,-13.505,3.027,-8.573,25.022
11020.0,2.81,0.642,-35.209,3.134,9.679,5.254,37.779,4.91,-25.531,-2.775,0.0,39.4,39.7,9.646,3.298,-14.264,-11.319,-15.665,-12.728,-3.196,27.473,0.0,210.34,,220.0,210.0,-13.486,3.023,-8.57,25.013
11020.5,2.81,0.642,-35.209,3.134,9.679,5.254,37.779,4.91,-25.531,-2.775,0.0,39.4,39.7,9.646,3.298,-14.204,-11.298,-15.596,-12.714,-3.196,27.473,0.0,210.34,,220.0,210.0,-13.494,3.02,-8.567,24.973
11021.0,2.879,0.803,-34.272,3.267,9.549,5.254,37.779,4.91,-25.531,-2.775,0.0,39.4,39.7,9.707,3.279,-14.146,-11.31,-15.603,-12.716,-3.196,27.473,0.0,210.34,,220.0,210.0,-13.453,3.016,-8.558,24.955
11021.5,2.879,0.803,-34.272,3.267,9.549,5.254,37.779,4.91,-25.531,-2.775,0.0,39.4,39.7,9.707,3.279,-14.237,-11.305,-15.581,-12.712,-3.196,27.473,0.0,210.44,,220.0,210.0,-13.444,3.014,-8.554,24.817
11022.0,2.879,0.803,-34.272,3.267,9.549,5.254,37.779,4.91,-25.531,-2.775,0.0,39.4,39.7,9.707,3.279,-14.144,-11.317,-15.621,-12.718,-3.196,27.473,0.0,210.44,,220.0,210.0,-13.459,3.012,-8.552,24.793
11022.5,2.879,0.803,-34.272,3.267,9.549,5.254,37.779,4.91,-25.531,-2.775,0.0,39.4,39.7,9.707,3.279,-14.159,-11.292,-15.613,-12.712,-3.196,27.473,0.0,210.14,,220.0,210.0,-13.45,3.009,-8.556,24.791
11023.0,2.879,0.803,-34.272,3.267,9.549,5.256,37.774,4.878,-25.561,-2.76,0.0,39.386,39.688,9.707,3.279,-14.265,-11.267,-15.608,-12.694,-3.206,27.477,0.0,210.14,,220.0,210.0,-13.444,3.007,-8.551,24.827
11023.5,2.879,0.803,-34.272,3.267,9.549,5.256,37.774,4.878,-25.561,-2.76,0.0,39.4,39.7,9.707,3.279,-14.265,-11.328,-15.69,-12.711,-3.206,27.477,0.0,210.04,,220.0,210.0,-13.459,3.005,-8.541,24.823
11024.0,3.411,0.833,-35.209,3.19,9.621,5.256,37.774,4.878,-25.561,-2.76,0.0,39.4,39.7,9.56,3.338,-14.161,-11.32,-15.629,-12.733,-3.206,27.477,0.0,210.04,,220.0,210.0,-13.498,3.003,-8.548,24.884
11024.5,3.411,0.833,-35.209,3.19,9.621,5.256,37.774,4.878,-25.561,-2.76,0.0,39.4,39.7,9.56,3.338,-14.193,-11.303,-15.59,-12.705,-3.206,27.477,0.0,210.04,,220.0,210.0,-13.461,3.01,-8.546,24.92
11025.0,3.411,0.833,-35.209,3.19,9.621,5.256,37.774,4.878,-25.561,-2.76,0.0,39.4,39.7,9.56,3.338,-14.246,-11.286,-15.582,-12.695,-3.206,27.477,0.0,210.04,,220.0,210.0,-13.447,3.016,-8.552,25.031
11025.5,3.411,0.833,-35.209,3.19,9.621,5.256,37.774,4.878,-25.561,-2.76,0.0,39.4,39.7,9.56,3.338,-14.168,-11.304,-15.611,-12.682,-3.206,27.477,0.0,209.84,,220.0,210.0,-13.452,3.023,-8.538,25.09
11026.0,3.411,0.833,-35.209,3.19,9.621,5.28,37.777,4.871,-25.589,-2.757,0.0,39.392,39.666,9.56,3.338,-14.151,-11.25,-15.498,-12.672,-3.192,27.481,0.0,209.84,,220.0,210.0,-13.441,3.029,-8.55,25.14
11026.5,3.411,0.833,-35.209,3.19,9.621,5.28,37.777,4.871,-25.589,-2.757,0.0,39.4,39.7,9.56,3.338,-14.155,-11.301,-15.614,-12.691,-3.192,27.481,0.0,210.24,,220.0,210.0,-13.393,3.035,-8.514,25.149
11027.0,3.411,0.833,-35.209,3.19,9.621,5.28,37.777,4.871,-25.589,-2.757,0.0,39.4,39.7,9.56,3.338,-14.211,-11.28,-15.595,-12.706,-3.192,27.481,0.0,210.24,,220.0,210.0,-13.44,3.042,-8.534,25.121
11027.5,2.762,0.759,-33.679,3.277,9.539,5.28,37.777,4.871,-25.589,-2.757,0.0,39.4,39.7,9.721,3.152,-14.102,-11.283,-15.558,-12.666,-3.192,27.481,0.0,210.04,,220.0,210.0,-13.448,3.048,-8.517,25.103
11028.0,2.762,0.759,-33.679,3.277,9.539,5.28,37.777,4.871,-25.589,-2.757,0.0,39.4,39.7,9.721,3.152,-14.227,-11.279,-15.562,-12.665,-3.192,27.481,0.0,210.04,,220.0,210.0,-13.402,3.043,-8.527,25.142
11028.5,2.762,0.759,-33.679,3.277,9.539,5.28,37.777,4.871,-25.589,-2.757,0.0,39.4,39.7,9.721,3.152,-14.175,-11.259,-15.542,-12.674,-3.192,27.481,0.0,209.74,,220.0,210.0,-13.433,3.038,-8.507,25.298
11029.0,2.762,0.759,-33.679,3.277,9.539,5.28,37.777,4.871,-25.589,-2.757,0.0,39.4,39.7,9.721,3.152,-14.211,-11.278,-15.603,-12.721,-3.192,27.481,0.0,209.74,,220.0,210.0,-13.412,3.034,-8.518,25.317
11029.5,2.762,0.759,-33.679,3.277,9.539,5.232,37.764,4.888,-25.544,-2.775,0.0,39.381,39.685,9.721,3.152,-14.213,-11.302,-15.641,-12.729,-3.207,27.476,0.0,209.84,,220.0,210.0,-13.453,3.029,-8.504,25.391
11030.0,2.762,0.759,-33.679,3.277,9.539,5.232,37.764,4.888,-25.544,-2.775,0.0,39.4,39.7,9.721,3.152,-14.275,-11.304,-15.689,-12.727,-3.207,27.476,0.0,209.84,,220.0,210.0,-13.471,3.025,-8.503,25.389
11030.5,2.452,0.597,-35.191,3.172,9.624,5.232,37.764,4.888,-25.544,-2.775,0.0,39.4,39.7,9.683,3.338,-14.232,-11.301,-15.677,-12.746,-3.207,27.476,0.0,209.74,,220.0,210.0,-13.499,3.021,-8.531,25.386
11031.0,2.452,0.597,-35.191,3.172,9.624,5.232,37.764,4.888,-25.544,-2.775,0.0,39.4,39.7,9.683,3.338,-14.215,-11.296,-15.671,-12.715,-3.207,27.476,0.0,209.74,,220.0,210.0,-13.489,3.011,-8.528,25.433
11031.5,2.452,0.597,-35.191,3.172,9.624,5.232,37.764,4.888,-25.544,-2.775,0.0,39.4,39.7,9.683,3.338,-14.246,-11.278,-15.656,-12.705,-3.207,27.476,0.0,210.54,,220.0,210.0,-13.474,3.002,-8.528,25.488
11032.0,2.452,0.597,-35.191,3.172,9.624,5.232,37.764,4.888,-25.544,-2.775,0.0,39.4,39.7,9.683,3.338,-14.286,-11.298,-15.652,-12.722,-3.207,27.476,0.0,210.54,,220.0,210.0,-13.471,2.993,-8.51,25.56
11032.5,2.452,0.597,-35.191,3.172,9.624,5.229,37.781,4.898,-25.517,-2.763,0.0,39.4,39.712,9.683,3.338,-14.211,-11.283,-15.611,-12.692,-3.188,27.489,0.0,210.74,,220.0,210.0,-13.489,2.984,-8.502,25.574
11033.0,2.452,0.597,-35.191,3.172,9.624,5.229,37.781,4.898,-25.517,-2.763,0.0,39.4,39.7,9.683,3.338,-14.234,-11.189,-15.473,-12.578,-3.188,27.489,0.0,210.74,,220.0,210.0,-13.449,2.976,-8.508,25.58
11033.5,2.452,0.597,-35.191,3.172,9.624,5.229,37.781,4.898,-25.517,-2.763,0.0,39.4,39.7,9.683,3.338,-14.101,-11.259,-15.597,-12.68,-3.188,27.489,0.0,210.64,,220.0,210.0,-13.369,2.967,-8.506,25.562
11034.0,2.973,0.754,-35.139,3.197,9.572,5.229,37.781,4.898,-25.517,-2.763,0.0,39.4,39.7,9.639,3.384,-14.154,-11.269,-15.533,-12.691,-3.188,27.489,0.0,210.64,,220.0,210.0,-13.409,2.959,-8.519,25.494
11034.5,2.973,0.754,-35.139,3.197,9.572,5.229,37.781,4.898,-25.517,-2.763,0.0,39.4,39.7,9.639,3.384,-14.207,-11.259,-15.542,-12.659,-3.188,27.489,0.0,210.34,,220.0,210.0,-13.412,2.959,-8.517,25.478
11035.0,2.973,0.754,-35.139,3.197,9.572,5.229,37.781,4.898,-25.517,-2.763,0.0,39.4,39.7,9.639,3.384,-14.111,-11.288,-15.529,-12.613,-3.188,27.489,0.0,210.34,,220.0,210.0,-13.417,2.959,-8.53,25.478
11035.5,2.973,0.754,-35.139,3.197,9.572,5.229,37.781,4.898,-25.517,-2.763,0.0,39.4,39.7,9.639,3.384,-14.14,-11.276,-15.598,-12.679,-3.188,27.489,0.0,210.04,,220.0,210.0,-13.385,2.959,-8.509,25.456
11036.0,2.973,0.754,-35.139,3.197,9.572,5.218,37.779,4.908,-25.554,-2.758,0.0,39.41,39.734,9.639,3.384,-14.096,-11.267,-15.58,-12.658,-3.193,27.498,0.0,210.04,,220.0,210.0,-13.423,2.959,-8.516,25.46
11036.5,2.973,0.754,-35.139,3.197,9.572,5.218,37.779,4.908,-25.554,-2.758,0.0,39.4,39.7,9.639,3.384,-14.198,-11.264,-15.585,-12.669,-3.193,27.498,0.0,209.74,,220.0,210.0,-13.4,2.96,-8.513,25.399
11037.0,3.074,0.76,-34.806,3.193,9.547,5.218,37.779,4.908,-25.554,-2.758,0.0,39.4,39.7,9.68,3.333,-14.136,-11.262,-15.622,-12.681,-3.193,27.498,0.0,209.74,,221.0,220.0,-13.429,2.96,-8.512,25.414
11037.5,3.074,0.76,-34.806,3.193,9.547,5.218,37.779,4.908,-25.554,-2.758,0.0,39.4,39.7,9.68,3.333,-14.201,-11.279,-15.684,-12.719,-3.193,27.498,0.0,209.84,,221.0,220.0,-13.425,2.962,-8.517,25.435
11038.0,3.074,0.76,-34.806,3.193,9.547,5.218,37.779,4.908,-25.554,-2.758,0.0,39.4,39.7,9.68,3.333,-14.225,-11.287,-15.68,-12.739,-3.193,27.498,0.0,209.84,,222.0,220.0,-13.471,2.964,-8.509,25.478
11038.5,3.074,0.76,-34.806,3.193,9.547,5.218,37.779,4.908,-25.554,-2.758,0.0,39.4,39.7,9.68,3.333,-14.206,-11.241,-15.481,-12.648,-3.193,27.498,0.0,210.24,,222.0,220.0,-13.483,2.965,-8.519,25.386
11039.0,3.074,0.76,-34.806,3.193,9.547,5.258,37.779,4.899,-25.532,-2.759,0.0,39.417,39.783,9.68,3.333,-14.234,-11.216,-15.496,-12.619,-3.191,27.504,0.0,210.24,,223.0,220.0,-13.394,2.967,-8.519,25.356
11039.5,3.074,0.76,-34.806,3.193,9.547,5.258,37.779,4.899,-25.532,-2.759,0.0,39.4,39.8,9.68,3.333,-14.18,-11.269,-15.605,-12.692,-3.191,27.504,0.0,209.74,,223.0,220.0,-13.391,2.969,-8.501,25.364
11040.0,3.241,0.782,-35.209,3.22,9.57,5.258,37.779,4.899,-25.532,-2.759,0.0,39.4,39.8,9.538,3.281,-14.172,-11.265,-15.611,-12.706,-3.191,27.504,0.0,209.74,,224.0,220.0,-13.437,2.971,-8.511,25.373
11040.5,3.241,0.782,-35.209,3.22,9.57,5.258,37.779,4.899,-25.532,-2.759,0.0,39.4,39.8,9.538,3.281,-14.126,-11.264,-15.58,-12.643,-3.191,27.504,0.0,209.74,,224.0,220.0,-13.439,2.975,-8.517,25.429
11041.0,3.241,0.782,-35.209,3.22,9.57,5.258,37.779,4.899,-25.532,-2.759,0.0,39.4,39.8,9.538,3.281,-14.127,-11.255,-15.519,-12.657,-3.191,27.504,0.0,209.74,,225.0,220.0,-13.403,2.979,-8.505,25.415
11041.5,3.241,0.782,-35.209,3.22,9.57,5.258,37.779,4.899,-25.532,-2.759,0.0,39.4,39.8,9.538,3.281,-14.104,-11.238,-15.464,-12.632,-3.191,27.504,0.0,212.34,,225.0,220.0,-13.389,2.984,-8.527,25.435
11042.0,3.241,0.782,-35.209,3.22,9.57,5.258,37.779,4.899,-25.532,-2.759,0.0,39.4,39.8,9.538,3.281,-14.09,-11.242,-15.492,-12.603,-3.191,27.504,0.0,212.34,,226.0,220.0,-13.359,2.988,-8.516,25.466
11042.5,3.241,0.782,-35.209,3.22,9.57,5.266,37.773,4.883,-25.555,-2.767,0.0,39.415,39.717,9.538,3.281,-14.102,-11.238,-15.511,-12.63,-3.205,27.501,0.0,212.84,,226.0,220.0,-13.357,2.992,-8.505,25.452
11043.0,3.241,0.782,-35.209,3.22,9.57,5.266,37.773,4.883,-25.555,-2.767,0.0,39.4,39.7,9.538,3.281,-14.149,-11.237,-15.623,-12.674,-3.205,27.501,0.0,212.84,,227.0,220.0,-13.37,2.996,-8.497,25.396
11043.5,2.263,0.662,-34.091,3.319,9.535,5.266,37.773,4.883,-25.555,-2.767,0.0,39.4,39.7,9.685,3.195,-14.229,-11.231,-15.581,-12.658,-3.205,27.501,0.0,213.24,,227.0,220.0,-13.421,3.0,-8.495,25.391
11044.0,2.263,0.662,-34.091,3.319,9.535,5.266,37.773,4.883,-25.555,-2.767,0.0,39.4,39.7,9.685,3.195,-14.199,-11.28,-15.62,-12.698,-3.205,27.501,0.0,213.24,,228.0,220.0,-13.425,2.988,-8.481,25.381
11044.5,2.263,0.662,-34.091,3.319,9.535,5.266,37.773,4.883,-25.555,-2.767,0.0,39.4,39.7,9.685,3.195,-14.193,-11.276,-15.605,-12.697,-3.205,27.501,0.0,216.64,,228.0,220.0,-13.449,2.976,-8.491,25.385
11045.0,2.263,0.662,-34.091,3.319,9.535,5.266,37.773,4.883,-25.555,-2.767,0.0,39.4,39.7,9.685,3.195,-14.239,-11.27,-15.657,-12.707,-3.205,27.501,0.0,216.64,,229.0,220.0,-13.443,2.965,-8.491,25.375
11045.5,2.263,0.662,-34.091,3.319,9.535,5.276,37.788,4.919,-25.514,-2.753,0.0,39.432,39.822,9.685,3.195,-14.229,-11.258,-15.571,-12.674,-3.197,27.507,0.0,217.64,,229.0,220.0,-13.468,2.953,-8.492,25.386
11046.0,2.263,0.662,-34.091,3.319,9.535,5.276,37.788,4.919,-25.514,-2.753,0.0,39.4,39.8,9.685,3.195,-14.219,-11.261,-15.574,-12.677,-3.197,27.507,0.0,217.64,,230.0,220.0,-13.433,2.942,-8.509,25.385
11046.5,2.963,0.794,-34.083,3.287,9.529,5.276,37.788,4.919,-25.514,-2.753,0.0,39.4,39.8,9.725,3.245,-14.145,-11.282,-15.608,-12.696,-3.197,27.507,0.0,217.24,,230.0,220.0,-13.433,2.931,-8.495,25.391
11047.0,2.963,0.794,-34.083,3.287,9.529,5.276,37.788,4.919,-25.514,-2.753,0.0,39.4,39.8,9.725,3.245,-14.165,-11.26,-15.572,-12.655,-3.197,27.507,0.0,217.24,,231.0,220.0,-13.433,2.931,-8.505,25.433
11047.5,2.963,0.794,-34.083,3.287,9.529,5.276,37.788,4.919,-25.514,-2.753,0.0,39.4,39.8,9.725,3.245,-14.186,-11.239,-15.512,-12.625,-3.197,27.507,0.0,217.24,,231.0,220.0,-13.413,2.932,-8.505,25.441
11048.0,2.963,0.794,-34.083,3.287,9.529,5.276,37.788,4.919,-25.514,-2.753,0.0,39.4,39.8,9.725,3.245,-14.074,-11.212,-15.436,-12.591,-3.197,27.507,0.0,217.24,,232.0,220.0,-13.391,2.932,-8.502,25.509
11048.5,2.963,0.794,-34.083,3.287,9.529,5.276,37.788,4.919,-25.514,-2.753,0.0,39.4,39.8,9.725,3.245,-14.142,-11.234,-15.512,-12.597,-3.197,27.507,0.0,220.34,,232.0,220.0,-13.328,2.933,-8.506,25.563
11049.0,2.963,0.794,-34.083,3.287,9.529,5.231,37.772,4.865,-25.587,-2.788,0.0,39.419,39.834,9.725,3.245,-14.105,-11.252,-15.564,-12.648,-3.217,27.498,0.0,220.34,,232.0,220.0,-13.371,2.933,-8.485,25.597
11049.5,2.963,0.794,-34.083,3.287,9.529,5.231,37.772,4.865,-25.587,-2.788,0.0,39.4,39.8,9.725,3.245,-14.205,-11.221,-15.498,-12.607,-3.217,27.498,0.0,220.44,,232.0,220.0,-13.392,2.934,-8.475,25.59
11050.0,3.514,0.802,-35.209,3.202,9.65,5.231,37.772,4.865,-25.587,-2.788,0.0,39.4,39.8,9.602,3.233,-14.095,-11.239,-15.539,-12.626,-3.217,27.498,0.0,220.44,,232.0,220.0,-13.383,2.934,-8.489,25.715
11050.5,3.514,0.802,-35.209,3.202,9.65,5.231,37.772,4.865,-25.587,-2.788,0.0,39.4,39.8,9.602,3.233,-14.154,-11.244,-15.578,-12.652,-3.217,27.498,0.0,220.84,,232.0,220.0,-13.375,2.944,-8.497,25.78
11051.0,3.514,0.802,-35.209,3.202,9.65,5.231,37.772,4.865,-25.587,-2.788,0.0,39.4,39.8,9.602,3.233,-14.261,-11.248,-15.584,-12.655,-3.217,27.498,0.0,220.84,,232.0,220.0,-13.407,2.953,-8.473,25.863
11051.5,3.514,0.802,-35.209,3.202,9.65,5.231,37.772,4.865,-25.587,-2.788,0.0,39.4,39.8,9.602,3.233,-14.195,-11.259,-15.612,-12.684,-3.217,27.498,0.0,222.24,,232.0,220.0,-13.437,2.962,-8.483,25.895
11052.0,3.514,0.802,-35.209,3.202,9.65,5.218,37.779,4.876,-25.529,-2.781,0.0,39.434,39.804,9.602,3.233,-14.177,-11.272,-15.67,-12.698,-3.207,27.492,0.0,222.24,,231.0,220.0,-13.437,2.971,-8.468,25.883
11052.5,3.514,0.802,-35.209,3.202,9.65,5.218,37.779,4.876,-25.529,-2.781,0.0,39.4,39.8,9.602,3.233,-14.249,-11.25,-15.628,-12.686,-3.207,27.492,0.0,222.04,,231.0,220.0,-13.454,2.98,-8.476,25.856
11053.0,2.753,0.644,-35.209,3.213,9.637,5.218,37.779,4.876,-25.529,-2.781,0.0,39.4,39.8,9.552,3.142,-14.248,-11.259,-15.624,-12.695,-3.207,27.492,0.0,222.04,,230.0,220.0,-13.453,2.989,-8.48,25.767
11053.5,2.753,0.644,-35.209,3.213,9.637,5.218,37.779,4.876,-25.529,-2.781,0.0,39.4,39.8,9.552,3.142,-14.229,-11.272,-15.661,-12.652,-3.207,27.492,0.0,222.44,,230.0,220.0,-13.457,2.985,-8.486,25.77
11054.0,2.753,0.644,-35.209,3.213,9.637,5.218,37.779,4.876,-25.529,-2.781,0.0,39.4,39.8,9.552,3.142,-14.163,-11.242,-15.53,-12.641,-3.207,27.492,0.0,222.44,,229.0,220.0,-13.454,2.981,-8.504,25.806
11054.5,2.753,0.644,-35.209,3.213,9.637,5.218,37.779,4.876,-25.529,-2.781,0.0,39.4,39.8,9.552,3.142,-14.086,-11.227,-15.517,-12.604,-3.207,27.492,0.0,221.64,,229.0,220.0,-13.394,2.978,-8.487,25.819
11055.0,2.753,0.644,-35.209,3.213,9.637,5.199,37.771,4.845,-25.564,-2.777,0.0,39.448,39.896,9.552,3.142,-14.055,-11.226,-15.493,-12.548,-3.206,27.493,0.0,221.64,,228.0,220.0,-13.358,2.974,-8.464,25.837
11055.5,2.753,0.644,-35.209,3.213,9.637,5.199,37.771,4.845,-25.564,-2.777,0.0,39.4,39.9,9.552,3.142,-14.062,-11.178,-15.416,-12.551,-3.206,27.493,0.0,221.64,,228.0,220.0,-13.33,2.97,-8.465,25.834
11056.0,2.753,0.644,-35.209,3.213,9.637,5.199,37.771,4.845,-25.564,-2.777,0.0,39.4,39.9,9.552,3.142,-14.008,-11.189,-15.449,-12.564,-3.206,27.493,0.0,221.64,,227.0,220.0,-13.302,2.967,-8.461,25.863
11056.5,3.669,0.959,-34.534,3.25,9.555,5.199,37.771,4.845,-25.564,-2.777,0.0,39.4,39.9,9.643,3.268,-14.018,-11.164,-15.412,-12.539,-3.206,27.493,0.0,221.94,,227.0,220.0,-13.303,2.963,-8.456,25.861
11057.0,3.669,0.959,-34.534,3.25,9.555,5.199,37.771,4.845,-25.564,-2.777,0.0,39.4,39.9,9.643,3.268,-14.061,-11.176,-15.363,-12.539,-3.206,27.493,0.0,221.94,,226.0,220.0,-13.283,2.975,-8.454,25.861
11057.5,3.669,0.959,-34.534,3.25,9.555,5.199,37.771,4.845,-25.564,-2.777,0.0,39.4,39.9,9.643,3.268,-14.103,-11.17,-15.455,-12.536,-3.206,27.493,0.0,217.04,,226.0,220.0,-13.285,2.986,-8.444,25.861
11058.0,3.669,0.959,-34.534,3.25,9.555,5.199,37.771,4.845,-25.564,-2.777,0.0,39.4,39.9,9.643,3.268,-14.079,-11.193,-15.547,-12.614,-3.206,27.493,0.0,217.04,,227.0,220.0,-13.316,2.997,-8.444,25.898
11058.5,3.669,0.959,-34.534,3.25,9.555,5.205,37.784,4.853,-25.562,-2.789,0.0,39.448,39.844,9.643,3.268,-14.108,-11.194,-15.514,-12.608,-3.208,27.491,0.0,217.64,,227.0,220.0,-13.358,3.008,-8.425,25.876
11059.0,3.669,0.959,-34.534,3.25,9.555,5.205,37.784,4.853,-25.562,-2.789,0.0,39.4,39.8,9.643,3.268,-14.142,-11.209,-15.597,-12.604,-3.208,27.491,0.0,217.64,,228.0,220.0,-13.356,3.019,-8.425,25.837
11059.5,2.761,0.645,-35.209,3.216,9.655,5.205,37.784,4.853,-25.562,-2.789,0.0,39.4,39.8,9.561,3.198,-14.167,-11.21,-15.58,-12.637,-3.208,27.491,0.0,217.54,,228.0,220.0,-13.388,3.03,-8.421,25.853
11060.0,2.761,0.645,-35.209,3.216,9.655,5.205,37.784,4.853,-25.562,-2.789,0.0,39.4,39.8,9.561,3.198,-14.195,-11.205,-15.608,-12.651,-3.208,27.491,0.0,217.54,,229.0,220.0,-13.398,3.025,-8.445,25.87
11060.5,2.761,0.645,-35.209,3.216,9.655,5.205,37.784,4.853,-25.562,-2.789,0.0,39.4,39.8,9.561,3.198,-14.226,-11.198,-15.59,-12.639,-3.208,27.491,0.0,217.34,,229.0,220.0,-13.415,3.021,-8.432,25.918
11061.0,2.761,0.645,-35.209,3.216,9.655,5.205,37.784,4.853,-25.562,-2.789,0.0,39.4,39.8,9.561,3.198,-14.151,-11.199,-15.614,-12.638,-3.208,27.491,0.0,217.34,,230.0,220.0,-13.413,3.017,-8.433,25.943
11061.5,2.761,0.645,-35.209,3.216,9.655,5.227,37.798,4.865,-25.493,-2.77,0.0,39.458,39.891,9.561,3.198,-14.156,-11.195,-15.545,-12.593,-3.191,27.499,0.0,218.44,,230.0,220.0,-13.4,3.013,-8.425,25.95
11062.0,2.761,0.645,-35.209,3.216,9.655,5.227,37.798,4.865,-25.493,-2.77,0.0,39.5,39.9,9.561,3.198,-14.136,-11.19,-15.597,-12.626,-3.191,27.499,0.0,218.44,,231.0,220.0,-13.372,3.009,-8.436,25.931
11062.5,2.761,0.645,-35.209,3.216,9.655,5.227,37.798,4.865,-25.493,-2.77,0.0,39.5,39.9,9.561,3.198,-14.144,-11.182,-15.547,-12.598,-3.191,27.499,0.0,218.44,,231.0,220.0,-13.387,3.004,-8.402,25.885
11063.0,3.012,0.721,-35.209,3.196,9.616,5.227,37.798,4.865,-25.493,-2.77,0.0,39.5,39.9,9.568,3.32,-14.145,-11.19,-15.55,-12.631,-3.191,27.499,0.0,218.44,,232.0,220.0,-13.368,3.0,-8.409,25.881
11063.5,3.012,0.721,-35.209,3.196,9.616,5.227,37.798,4.865,-25.493,-2.77,0.0,39.5,39.9,9.568,3.32,-14.092,-11.171,-15.502,-12.588,-3.191,27.499,0.0,218.54,,232.0,220.0,-13.379,3.001,-8.413,25.894
11064.0,3.012,0.721,-35.209,3.196,9.616,5.227,37.798,4.865,-25.493,-2.77,0.0,39.5,39.9,9.568,3.32,-14.07,-11.184,-15.553,-12.58,-3.191,27.499,0.0,218.54,,233.0,220.0,-13.338,3.001,-8.4,25.909
11064.5,3.012,0.721,-35.209,3.196,9.616,5.227,37.798,4.865,-25.493,-2.77,0.0,39.5,39.9,9.568,3.32,-14.064,-11.152,-15.459,-12.547,-3.191,27.499,0.0,221.84,,233.0,220.0,-13.347,3.001,-8.42,25.9
11065.0,3.012,0.721,-35.209,3.196,9.616,5.248,37.799,4.856,-25.512,-2.762,0.0,39.464,39.844,9.568,3.32,-14.124,-11.177,-15.5,-12.579,-3.192,27.497,0.0,221.84,,232.0,220.0,-13.306,3.001,-8.401,25.884
11065.5,3.012,0.721,-35.209,3.196,9.616,5.248,37.799,4.856,-25.512,-2.762,0.0,39.5,39.8,9.568,3.32,-14.111,-11.165,-15.53,-12.568,-3.192,27.497,0.0,221.54,,232.0,220.0,-13.345,3.001,-8.407,25.852
11066.0,2.915,0.647,-35.209,3.172,9.626,5.248,37.799,4.856,-25.512,-2.762,0.0,39.5,39.8,9.622,3.239,-14.151,-11.149,-15.553,-12.611,-3.192,27.497,0.0,221.54,,231.0,220.0,-13.343,3.002,-8.402,25.831
11066.5,2.915,0.647,-35.209,3.172,9.626,5.248,37.799,4.856,-25.512,-2.762,0.0,39.5,39.8,9.622,3.239,-14.095,-11.177,-15.557,-12.614,-3.192,27.497,0.0,222.04,,231.0,220.0,-13.366,3.0,-8.4,25.858
11067.0,2.915,0.647,-35.209,3.172,9.626,5.248,37.799,4.856,-25.512,-2.762,0.0,39.5,39.8,9.622,3.239,-14.179,-11.152,-15.498,-12.545,-3.192,27.497,0.0,222.04,,230.0,220.0,-13.361,2.999,-8.395,25.855
11067.5,2.915,0.647,-35.209,3.172,9.626,5.248,37.799,4.856,-25.512,-2.762,0.0,39.5,39.8,9.622,3.239,-14.071,-11.178,-15.515,-12.55,-3.192,27.497,0.0,223.04,,230.0,220.0,-13.344,2.997,-8.406,25.863
11068.0,2.915,0.647,-35.209,3.172,9.626,5.239,37.781,4.86,-25.541,-2.769,0.0,39.473,39.873,9.622,3.239,-14.099,-11.184,-15.527,-12.596,-3.186,27.502,0.0,223.04,,229.0,220.0,-13.329,2.996,-8.396,25.847
11068.5,2.915,0.647,-35.209,3.172,9.626,5.239,37.781,4.86,-25.541,-2.769,0.0,39.5,39.9,9.622,3.239,-14.173,-11.148,-15.56,-12.583,-3.186,27.502,0.0,223.04,,229.0,220.0,-13.351,2.995,-8.378,25.863
11069.0,2.915,0.647,-35.209,3.172,9.626,5.239,37.781,4.86,-25.541,-2.769,0.0,39.5,39.9,9.622,3.239,-14.06,-11.168,-15.546,-12.589,-3.186,27.502,0.0,223.04,,228.0,220.0,-13.366,2.993,-8.377,25.883
11069.5,3.13,0.75,-35.209,3.217,9.536,5.239,37.781,4.86,-25.541,-2.769,0.0,39.5,39.9,9.578,3.303,-14.159,-11.156,-15.525,-12.613,-3.186,27.502,0.0,222.74,,228.0,220.0,-13.341,2.992,-8.377,25.844
11070.0,3.13,0.75,-35.209,3.217,9.536,5.239,37.781,4.86,-25.541,-2.769,0.0,39.5,39.9,9.578,3.303,-14.103,-11.167,-15.578,-12.6,-3.186,27.502,0.0,222.74,,227.0,220.0,-13.363,2.994,-8.37,25.833
11070.5,3.13,0.75,-35.209,3.217,9.536,5.239,37.781,4.86,-25.541,-2.769,0.0,39.5,39.9,9.578,3.303,-14.171,-11.168,-15.55,-12.589,-3.186,27.502,0.0,219.54,,227.0,220.0,-13.362,2.997,-8.373,25.821
11071.0,3.13,0.75,-35.209,3.217,9.536,5.239,37.781,4.86,-25.541,-2.769,0.0,39.5,39.9,9.578,3.303,-14.11,-11.181,-15.553,-12.58,-3.186,27.502,0.0,219.54,,227.0,220.0,-13.37,2.999,-8.373,25.822
11071.5,3.13,0.75,-35.209,3.217,9.536,5.186,37.794,4.86,-25.521,-2.764,0.0,39.465,39.863,9.578,3.303,-14.177,-11.137,-15.516,-12.584,-3.19,27.494,0.0,219.94,,227.0,220.0,-13.356,3.001,-8.364,25.807
11072.0,3.13,0.75,-35.209,3.217,9.536,5.186,37.794,4.86,-25.521,-2.764,0.0,39.5,39.9,9.578,3.303,-14.102,-11.171,-15.547,-12.58,-3.19,27.494,0.0,219.94,,227.0,220.0,-13.353,3.003,-8.365,25.802
11072.5,2.828,0.715,-34.945,3.156,9.585,5.186,37.794,4.86,-25.521,-2.764,0.0,39.5,39.9,9.683,3.338,-14.107,-11.166,-15.52,-12.524,-3.19,27.494,0.0,219.84,,227.0,220.0,-13.35,3.005,-8.371,25.836
11073.0,2.828,0.715,-34.945,3.156,9.585,5.186,37.794,4.86,-25.521,-2.764,0.0,39.5,39.9,9.683,3.338,-14.126,-11.127,-15.485,-12.524,-3.19,27.494,0.0,219.84,,227.0,220.0,-13.329,3.002,-8.367,25.831
11073.5,2.828,0.715,-34.945,3.156,9.585,5.186,37.794,4.86,-25.521,-2.764,0.0,39.5,39.9,9.683,3.338,-14.074,-11.132,-15.501,-12.528,-3.19,27.494,0.0,218.94,,227.0,220.0,-13.315,2.999,-8.366,25.747
11074.0,2.828,0.715,-34.945,3.156,9.585,5.186,37.794,4.86,-25.521,-2.764,0.0,39.5,39.9,9.683,3.338,-14.044,-11.137,-15.467,-12.519,-3.19,27.494,0.0,218.94,,228.0,220.0,-13.309,2.997,-8.343,25.697
11074.5,2.828,0.715,-34.945,3.156,9.585,5.213,37.797,4.868,-25.503,-2.759,0.0,39.481,39.924,9.683,3.338,-14.003,-11.144,-15.489,-12.527,-3.187,27.489,0.0,217.34,,228.0,220.0,-13.291,2.994,-8.351,25.694
11075.0,2.828,0.715,-34.945,3.156,9.585,5.213,37.797,4.868,-25.503,-2.759,0.0,39.5,39.9,9.683,3.338,-14.027,-11.122,-15.443,-12.508,-3.187,27.489,0.0,217.34,,229.0,220.0,-13.291,2.991,-8.356,25.699
11075.5,2.828,0.715,-34.945,3.156,9.585,5.213,37.797,4.868,-25.503,-2.759,0.0,39.5,39.9,9.683,3.338,-14.058,-11.103,-15.456,-12.523,-3.187,27.489,0.0,217.14,,229.0,220.0,-13.275,2.988,-8.334,25.663
11076.0,2.682,0.749,-34.191,3.299,9.591,5.213,37.797,4.868,-25.503,-2.759,0.0,39.5,39.9,9.661,3.146,-14.05,-11.104,-15.507,-12.533,-3.187,27.489,0.0,217.14,,230.0,220.0,-13.285,2.986,-8.335,25.643
11076.5,2.682,0.749,-34.191,3.299,9.591,5.213,37.797,4.868,-25.503,-2.759,0.0,39.5,39.9,9.661,3.146,-14.106,-11.079,-15.487,-12.531,-3.187,27.489,0.0,216.84,,230.0,220.0,-13.299,2.981,-8.31,25.655
11077.0,2.682,0.749,-34.191,3.299,9.591,5.213,37.797,4.868,-25.503,-2.759,0.0,39.5,39.9,9.661,3.146,-14.061,-11.123,-15.485,-12.547,-3.187,27.489,0.0,216.84,,231.0,220.0,-13.301,2.976,-8.356,25.676
11077.5,2.682,0.749,-34.191,3.299,9.591,5.213,37.797,4.868,-25.503,-2.759,0.0,39.5,39.9,9.661,3.146,-14.066,-11.125,-15.486,-12.522,-3.187,27.489,0.0,219.34,,231.0,220.0,-13.304,2.971,-8.324,25.704
11078.0,2.682,0.749,-34.191,3.299,9.591,5.257,37.801,4.86,-25.522,-2.755,0.0,39.488,39.942,9.661,3.146,-14.062,-11.107,-15.52,-12.517,-3.181,27.485,0.0,219.34,,231.0,220.0,-13.3,2.966,-8.329,25.713
11078.5,2.682,0.749,-34.191,3.299,9.591,5.257,37.801,4.86,-25.522,-2.755,0.0,39.5,39.9,9.661,3.146,-13.989,-11.103,-15.353,-12.508,-3.181,27.485,0.0,219.14,,231.0,220.0,-13.302,2.962,-8.321,25.967
11079.0,3.551,0.939,-33.78,3.201,9.536,5.257,37.801,4.86,-25.522,-2.755,0.0,39.5,39.9,9.744,3.217,-14.001,-10.977,-15.351,-12.419,-3.181,27.485,0.0,219.14,,231.0,220.0,-13.238,2.957,-8.33,26.012
11079.5,3.551,0.939,-33.78,3.201,9.536,5.257,37.801,4.86,-25.522,-2.755,0.0,39.5,39.9,9.744,3.217,-13.961,-11.066,-15.418,-12.453,-3.181,27.485,0.0,219.54,,231.0,220.0,-13.187,2.967,-8.309,26.064
11080.0,3.551,0.939,-33.78,3.201,9.536,5.257,37.801,4.86,-25.522,-2.755,0.0,39.5,39.9,9.744,3.217,-14.048,-11.078,-15.429,-12.509,-3.181,27.485,0.0,219.54,,231.0,220.0,-13.224,2.976,-8.287,26.093
11080.5,3.551,0.939,-33.78,3.201,9.536,5.257,37.801,4.86,-25.522,-2.755,0.0,39.5,39.9,9.744,3.217,-14.036,-11.08,-15.472,-12.515,-3.181,27.485,0.0,221.14,,231.0,220.0,-13.266,2.986,-8.295,26.165
11081.0,3.551,0.939,-33.78,3.201,9.536,5.258,37.791,4.858,-25.562,-2.766,0.0,39.497,39.902,9.744,3.217,-14.073,-11.099,-15.558,-12.553,-3.183,27.483,0.0,221.14,,230.0,220.0,-13.276,2.995,-8.292,26.172
11081.5,3.551,0.939,-33.78,3.201,9.536,5.258,37.791,4.858,-25.562,-2.766,0.0,39.5,39.9,9.744,3.217,-14.099,-11.108,-15.516,-12.552,-3.183,27.483,0.0,221.24,,230.0,220.0,-13.321,3.004,-8.296,26.152
11082.0,3.193,0.762,-35.209,3.202,9.564,5.258,37.791,4.858,-25.562,-2.766,0.0,39.5,39.9,9.688,3.277,-14.105,-11.113,-15.519,-12.556,-3.183,27.483,0.0,221.24,,229.0,220.0,-13.319,3.013,-8.3,26.098
11082.5,3.193,0.762,-35.209,3.202,9.564,5.258,37.791,4.858,-25.562,-2.766,0.0,39.5,39.9,9.688,3.277,-14.124,-11.093,-15.532,-12.538,-3.183,27.483,0.0,221.44,,229.0,220.0,-13.323,3.016,-8.285,26.25
11083.0,3.193,0.762,-35.209,3.202,9.564,5.258,37.791,4.858,-25.562,-2.766,0.0,39.5,39.9,9.688,3.277,-14.068,-11.126,-15.55,-12.555,-3.183,27.483,0.0,221.44,,228.0,220.0,-13.322,3.019,-8.283,26.222
11083.5,3.193,0.762,-35.209,3.202,9.564,5.258,37.791,4.858,-25.562,-2.766,0.0,39.5,39.9,9.688,3.277,-14.091,-11.108,-15.499,-12.527,-3.183,27.483,0.0,220.74,,228.0,220.0,-13.325,3.022,-8.298,26.217
11084.0,3.193,0.762,-35.209,3.202,9.564,5.258,37.791,4.858,-25.562,-2.766,0.0,39.5,39.9,9.688,3.277,-14.033,-11.086,-15.472,-12.538,-3.183,27.483,0.0,220.74,,228.0,220.0,-13.306,3.025,-8.288,26.165
11084.5,3.193,0.762,-35.209,3.202,9.564,5.235,37.793,4.869,-25.536,-2.757,0.0,39.493,39.931,9.688,3.277,-14.042,-11.093,-15.476,-12.526,-3.191,27.473,0.0,220.64,,228.0,220.0,-13.282,3.027,-8.303,26.054
11085.0,3.193,0.762,-35.209,3.202,9.564,5.235,37.793,4.869,-25.536,-2.757,0.0,39.5,39.9,9.688,3.277,-14.059,-11.11,-15.516,-12.521,-3.191,27.473,0.0,220.64,,228.0,220.0,-13.284,3.03,-8.288,26.009
11085.5,3.26,0.755,-35.209,3.252,9.65,5.235,37.793,4.869,-25.536,-2.757,0.0,39.5,39.9,9.583,3.222,-14.141,-11.1,-15.528,-12.551,-3.191,27.473,0.0,220.64,,228.0,220.0,-13.302,3.033,-8.281,26.028
11086.0,3.26,0.755,-35.209,3.252,9.65,5.235,37.793,4.869,-25.536,-2.757,0.0,39.5,39.9,9.583,3.222,-14.074,-11.11,-15.534,-12.547,-3.191,27.473,0.0,220.64,,228.0,220.0,-13.33,3.037,-8.279,25.984
11086.5,3.26,0.755,-35.209,3.252,9.65,5.235,37.793,4.869,-25.536,-2.757,0.0,39.5,39.9,9.583,3.222,-14.09,-11.09,-15.511,-12.52,-3.191,27.473,0.0,218.24,,228.0,220.0,-13.316,3.04,-8.279,25.919
11087.0,3.26,0.755,-35.209,3.252,9.65,5.235,37.793,4.869,-25.536,-2.757,0.0,39.5,39.9,9.583,3.222,-14.069,-11.097,-15.554,-12.561,-3.191,27.473,0.0,218.24,,229.0,220.0,-13.303,3.044,-8.285,25.857
11087.5,3.26,0.755,-35.209,3.252,9.65,5.252,37.805,4.867,-25.52,-2.756,0.0,39.504,39.92,9.583,3.222,-14.055,-11.095,-15.541,-12.516,-3.198,27.481,0.0,218.34,,229.0,220.0,-13.32,3.047,-8.282,25.797
11088.0,3.26,0.755,-35.209,3.252,9.65,5.252,37.805,4.867,-25.52,-2.756,0.0,39.5,39.9,9.583,3.222,-14.081,-11.076,-15.497,-12.504,-3.198,27.481,0.0,218.34,,230.0,220.0,-13.302,3.051,-8.268,25.746
11088.5,2.819,0.788,-34.072,3.297,9.552,5.252,37.805,4.867,-25.52,-2.756,0.0,39.5,39.9,9.68,3.207,-14.087,-11.114,-15.534,-12.526,-3.198,27.481,0.0,218.14,,230.0,220.0,-13.29,3.054,-8.271,25.717
11089.0,2.819,0.788,-34.072,3.297,9.552,5.252,37.805,4.867,-25.52,-2.756,0.0,39.5,39.9,9.68,3.207,-14.084,-11.09,-15.473,-12.533,-3.198,27.481,0.0,218.14,,231.0,220.0,-13.315,3.05,-8.282,25.683
11089.5,2.819,0.788,-34.072,3.297,9.552,5.252,37.805,4.867,-25.52,-2.756,0.0,39.5,39.9,9.68,3.207,-13.984,-11.083,-15.428,-12.495,-3.198,27.481,0.0,218.44,,231.0,220.0,-13.295,3.047,-8.295,25.659
11090.0,2.819,0.788,-34.072,3.297,9.552,5.252,37.805,4.867,-25.52,-2.756,0.0,39.5,39.9,9.68,3.207,-13.995,-11.095,-15.46,-12.538,-3.198,27.481,0.0,218.44,,232.0,220.0,-13.248,3.043,-8.278,25.658
11090.5,2.819,0.788,-34.072,3.297,9.552,5.252,37.805,4.867,-25.52,-2.756,0.0,39.5,39.9,9.68,3.207,-14.125,-11.072,-15.47,-12.502,-3.198,27.481,0.0,220.24,,232.0,220.0,-13.272,3.039,-8.286,25.659
11091.0,2.819,0.788,-34.072,3.297,9.552,5.218,37.8,4.861,-25.558,-2.747,0.0,39.515,39.967,9.68,3.207,-14.04,-11.098,-15.516,-12.538,-3.181,27.477,0.0,220.24,,232.0,220.0,-13.292,3.036,-8.264,25.645
11091.5,2.819,0.788,-34.072,3.297,9.552,5.218,37.8,4.861,-25.558,-2.747,0.0,39.5,40.0,9.68,3.207,-14.062,-11.082,-15.451,-12.501,-3.181,27.477,0.0,220.44,,232.0,220.0,-13.298,3.032,-8.274,25.638
11092.0,3.094,0.767,-35.209,3.211,9.619,5.218,37.8,4.861,-25.558,-2.747,0.0,39.5,40.0,9.573,3.134,-14.102,-11.062,-15.426,-12.479,-3.181,27.477,0.0,220.44,,232.0,220.0,-13.274,3.028,-8.294,25.625
11092.5,3.094,0.767,-35.209,3.211,9.619,5.218,37.8,4.861,-25.558,-2.747,0.0,39.5,40.0,9.573,3.134,-14.006,-11.087,-15.464,-12.504,-3.181,27.477,0.0,220.34,,232.0,220.0,-13.267,3.03,-8.275,25.618
11093.0,3.094,0.767,-35.209,3.211,9.619,5.218,37.8,4.861,-25.558,-2.747,0.0,39.5,40.0,9.573,3.134,-14.055,-11.097,-15.492,-12.531,-3.181,27.477,0.0,220.34,,232.0,220.0,-13.266,3.031,-8.283,25.54
11093.5,3.094,0.767,-35.209,3.211,9.619,5.218,37.8,4.861,-25.558,-2.747,0.0,39.5,40.0,9.573,3.134,-14.034,-11.087,-15.456,-12.514,-3.181,27.477,0.0,222.94,,232.0,220.0,-13.294,3.032,-8.24,25.435
11094.0,3.094,0.767,-35.209,3.211,9.619,5.188,37.796,4.838,-25.566,-2.754,0.0,39.517,39.937,9.573,3.134,-14.008,-11.058,-15.394,-12.458,-3.196,27.474,0.0,222.94,,231.0,220.0,-13.273,3.033,-8.257,25.333
11094.5,3.094,0.767,-35.209,3.211,9.619,5.188,37.796,4.838,-25.566,-2.754,0.0,39.5,39.9,9.573,3.134,-13.998,-11.03,-15.374,-12.455,-3.196,27.474,0.0,222.84,,231.0,220.0,-13.229,3.034,-8.275,25.256
11095.0,2.859,0.763,-33.209,3.239,9.523,5.188,37.796,4.838,-25.566,-2.754,0.0,39.5,39.9,9.776,3.215,-14.028,-11.101,-15.512,-12.501,-3.196,27.474,0.0,222.84,,230.0,220.0,-13.214,3.035,-8.276,25.182
11095.5,2.859,0.763,-33.209,3.239,9.523,5.188,37.796,4.838,-25.566,-2.754,0.0,39.5,39.9,9.776,3.215,-14.001,-11.085,-15.47,-12.527,-3.196,27.474,0.0,222.84,,230.0,220.0,-13.285,3.032,-8.244,25.125
11096.0,2.859,0.763,-33.209,3.239,9.523,5.188,37.796,4.838,-25.566,-2.754,0.0,39.5,39.9,9.776,3.215,-14.125,-11.062,-15.498,-12.542,-3.196,27.474,0.0,222.84,,229.0,220.0,-13.271,3.029,-8.257,25.094
11096.5,2.859,0.763,-33.209,3.239,9.523,5.188,37.796,4.838,-25.566,-2.754,0.0,39.5,39.9,9.776,3.215,-14.132,-11.093,-15.526,-12.518,-3.196,27.474,0.0,221.24,,229.0,220.0,-13.307,3.026,-8.262,25.049
11097.0,2.859,0.763,-33.209,3.239,9.523,5.231,37.8,4.844,-25.533,-2.753,0.0,39.523,40.101,9.776,3.215,-14.076,-11.088,-15.533,-12.545,-3.195,27.471,0.0,221.24,,228.0,220.0,-13.317,3.023,-8.267,25.037
11097.5,2.859,0.763,-33.209,3.239,9.523,5.231,37.8,4.844,-25.533,-2.753,0.0,39.5,40.1,9.776,3.215,-13.993,-11.101,-15.501,-12.514,-3.195,27.471,0.0,221.54,,228.0,220.0,-13.311,3.021,-8.27,25.022
11098.0,2.859,0.763,-33.209,3.239,9.523,5.231,37.8,4.844,-25.533,-2.753,0.0,39.5,40.1,9.776,3.215,-14.081,-11.096,-15.518,-12.542,-3.195,27.471,0.0,221.54,,227.0,220.0,-13.277,3.018,-8.258,25.027
11098.5,2.314,0.578,-35.209,3.175,9.616,5.231,37.8,4.844,-25.533,-2.753,0.0,39.5,40.1,9.643,3.411,-14.05,-11.094,-15.531,-12.53,-3.195,27.471,0.0,221.44,,227.0,220.0,-13.309,3.016,-8.256,24.99
11099.0,2.314,0.578,-35.209,3.175,9.616,5.231,37.8,4.844,-25.533,-2.753,0.0,39.5,40.1,9.643,3.411,-14.122,-11.074,-15.509,-12.529,-3.195,27.471,0.0,221.44,,226.0,220.0,-13.301,3.004,-8.266,24.992
11099.5,2.314,0.578,-35.209,3.175,9.616,5.231,37.8,4.844,-25.533,-2.753,0.0,39.5,40.1,9.643,3.411,-14.021,-11.098,-15.496,-12.508,-3.195,27.471,0.0,217.34,,226.0,220.0,-13.308,2.993,-8.253,25.014
11100.0,2.314,0.578,-35.209,3.175,9.616,5.231,37.8,4.844,-25.533,-2.753,0.0,39.5,40.1,9.643,3.411,-14.076,-11.068,-15.438,-12.482,-3.195,27.471,0.0,217.34,,227.0,220.0,-13.281,2.982,-8.266,25.023
11100.5,2.314,0.578,-35.209,3.175,9.616,5.26,37.801,4.864,-25.555,-2.771,0.0,39.525,39.922,9.643,3.411,-14.014,-11.075,-15.491,-12.506,-3.205,27.47,0.0,217.44,,227.0,220.0,-13.266,2.971,-8.274,25.006
11101.0,2.314,0.578,-35.209,3.175,9.616,5.26,37.801,4.864,-25.555,-2.771,0.0,39.5,39.9,9.643,3.411,-14.056,-11.076,-15.502,-12.509,-3.205,27.47,0.0,217.44,,228.0,220.0,-13.272,2.96,-8.237,25.055
11101.5,3.036,0.68,-35.209,3.233,9.627,5.26,37.801,4.864,-25.555,-2.771,0.0,39.5,39.9,9.593,3.232,-14.06,-11.078,-15.53,-12.522,-3.205,27.47,0.0,217.84,,228.0,220.0,-13.286,2.949,-8.226,25.082
11102.0,3.036,0.68,-35.209,3.233,9.627,5.26,37.801,4.864,-25.555,-2.771,0.0,39.5,39.9,9.593,3.232,-14.012,-11.079,-15.511,-12.508,-3.205,27.47,0.0,217.84,,229.0,220.0,-13.298,2.951,-8.248,25.122
11102.5,3.036,0.68,-35.209,3.233,9.627,5.26,37.801,4.864,-25.555,-2.771,0.0,39.5,39.9,9.593,3.232,-14.046,-11.065,-15.485,-12.494,-3.205,27.47,0.0,217.84,,229.0,220.0,-13.277,2.952,-8.247,25.103
11103.0,3.036,0.68,-35.209,3.233,9.627,5.26,37.801,4.864,-25.555,-2.771,0.0,39.5,39.9,9.593,3.232,-14.091,-11.072,-15.556,-12.529,-3.205,27.47,0.0,217.84,,230.0,220.0,-13.272,2.953,-8.247,24.994
11103.5,3.036,0.68,-35.209,3.233,9.627,5.313,37.807,4.845,-25.547,-2.773,0.0,39.533,39.969,9.593,3.232,-14.082,-11.054,-15.469,-12.49,-3.201,27.47,0.0,218.84,,230.0,220.0,-13.312,2.955,-8.243,24.91
11104.0,3.036,0.68,-35.209,3.233,9.627,5.313,37.807,4.845,-25.547,-2.773,0.0,39.5,40.0,9.593,3.232,-14.011,-11.071,-15.461,-12.483,-3.201,27.47,0.0,218.84,,231.0,220.0,-13.274,2.956,-8.245,24.804
11104.5,3.036,0.68,-35.209,3.233,9.627,5.313,37.807,4.845,-25.547,-2.773,0.0,39.5,40.0,9.593,3.232,-14.038,-11.064,-15.443,-12.495,-3.201,27.47,0.0,218.44,,231.0,220.0,-13.257,2.957,-8.237,24.764
11105.0,3.261,0.809,-34.715,3.272,9.615,5.313,37.807,4.845,-25.547,-2.773,0.0,39.5,40.0,9.629,3.105,-14.026,-11.077,-15.474,-12.469,-3.201,27.47,0.0,218.44,,232.0,220.0,-13.26,2.959,-8.236,24.743
11105.5,3.261,0.809,-34.715,3.272,9.615,5.313,37.807,4.845,-25.547,-2.773,0.0,39.5,40.0,9.629,3.105,-14.013,-11.06,-15.441,-12.46,-3.201,27.47,0.0,219.04,,232.0,220.0,-13.262,2.964,-8.246,24.702
11106.0,3.261,0.809,-34.715,3.272,9.615,5.313,37.807,4.845,-25.547,-2.773,0.0,39.5,40.0,9.629,3.105,-14.07,-11.058,-15.465,-12.51,-3.201,27.47,0.0,219.04,,232.0,220.0,-13.244,2.969,-8.246,24.69
11106.5,3.261,0.809,-34.715,3.272,9.615,5.313,37.807,4.845,-25.547,-2.773,0.0,39.5,40.0,9.629,3.105,-14.029,-11.049,-15.489,-12.504,-3.201,27.47,0.0,221.54,,232.0,220.0,-13.276,2.973,-8.217,24.638
11107.0,3.261,0.809,-34.715,3.272,9.615,5.308,37.792,4.843,-25.565,-2.786,0.0,39.534,39.998,9.629,3.105,-14.051,-11.063,-15.499,-12.511,-3.207,27.461,0.0,221.54,,231.0,220.0,-13.268,2.978,-8.222,24.585
11107.5,3.261,0.809,-34.715,3.272,9.615,5.308,37.792,4.843,-25.565,-2.786,0.0,39.5,40.0,9.629,3.105,-14.069,-11.052,-15.479,-12.498,-3.207,27.461,0.0,221.34,,231.0,220.0,-13.281,2.983,-8.244,24.611
11108.0,3.376,0.807,-35.209,3.141,9.634,5.308,37.792,4.843,-25.565,-2.786,0.0,39.5,40.0,9.623,3.297,-14.031,-11.06,-15.501,-12.495,-3.207,27.461,0.0,221.34,,230.0,220.0,-13.274,2.987,-8.247,24.614
11108.5,3.376,0.807,-35.209,3.141,9.634,5.308,37.792,4.843,-25.565,-2.786,0.0,39.5,40.0,9.623,3.297,-14.097,-11.052,-15.499,-12.491,-3.207,27.461,0.0,221.34,,230.0,220.0,-13.272,2.994,-8.225,24.573
11109.0,3.376,0.807,-35.209,3.141,9.634,5.308,37.792,4.843,-25.565,-2.786,0.0,39.5,40.0,9.623,3.297,-14.035,-11.075,-15.486,-12.48,-3.207,27.461,0.0,221.34,,229.0,220.0,-13.285,3.0,-8.232,24.631
11109.5,3.376,0.807,-35.209,3.141,9.634,5.308,37.792,4.843,-25.565,-2.786,0.0,39.5,40.0,9.623,3.297,-14.047,-11.053,-15.425,-12.465,-3.207,27.461,0.0,221.54,,229.0,220.0,-13.269,3.006,-8.229,24.678
11110.0,3.376,0.807,-35.209,3.141,9.634,5.278,37.799,4.855,-25.579,-2.755,0.0,39.54,39.984,9.623,3.297,-13.937,-11.056,-15.402,-12.459,-3.199,27.47,0.0,221.54,,228.0,220.0,-13.247,3.012,-8.233,24.784
11110.5,3.376,0.807,-35.209,3.141,9.634,5.278,37.799,4.855,-25.579,-2.755,0.0,39.5,40.0,9.623,3.297,-14.017,-11.034,-15.407,-12.457,-3.199,27.47,0.0,221.44,,228.0,220.0,-13.214,3.018,-8.218,24.874
11111.0,3.376,0.807,-35.209,3.141,9.634,5.278,37.799,4.855,-25.579,-2.755,0.0,39.5,40.0,9.623,3.297,-13.972,-11.032,-15.36,-12.436,-3.199,27.47,0.0,221.44,,227.0,220.0,-13.229,3.024,-8.218,25.024
11111.5,3.879,0.885,-35.209,3.243,9.621,5.278,37.799,4.855,-25.579,-2.755,0.0,39.5,40.0,9.573,3.199,-13.946,-11.013,-15.38,-12.433,-3.199,27.47,0.0,221.54,,227.0,220.0,-13.2,3.03,-8.217,25.036
11112.0,3.879,0.885,-35.209,3.243,9.621,5.278,37.799,4.855,-25.579,-2.755,0.0,39.5,40.0,9.573,3.199,-13.953,-11.029,-15.414,-12.385,-3.199,27.47,0.0,221.54,,226.0,220.0,-13.193,3.044,-8.205,25.019
11112.5,3.879,0.885,-35.209,3.243,9.621,5.278,37.799,4.855,-25.579,-2.755,0.0,39.5,40.0,9.573,3.199,-13.971,-11.039,-15.401,-12.443,-3.199,27.47,0.0,218.84,,226.0,220.0,-13.195,3.057,-8.195,25.008
