t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11113.0,3.879,0.885,-35.209,3.243,9.621,5.278,37.799,4.855,-25.579,-2.755,0.0,39.5,40.0,9.573,3.199,-14.019,-11.036,-15.457,-12.475,-3.199,27.47,0.0,218.84,,227.0,220.0,-13.213,3.071,-8.208,25.062
11113.5,3.879,0.885,-35.209,3.243,9.621,5.231,37.802,4.869,-25.583,-2.775,0.0,39.54,40.053,9.573,3.199,-14.034,-11.049,-15.465,-12.492,-3.197,27.464,0.0,218.54,,227.0,220.0,-13.247,3.084,-8.199,25.112
11114.0,3.879,0.885,-35.209,3.243,9.621,5.231,37.802,4.869,-25.583,-2.775,0.0,39.5,40.1,9.573,3.199,-13.985,-11.048,-15.487,-12.482,-3.197,27.464,0.0,218.54,,228.0,220.0,-13.26,3.097,-8.209,25.172
11114.5,2.958,0.723,-35.209,3.238,9.595,5.231,37.802,4.869,-25.583,-2.775,0.0,39.5,40.1,9.549,3.316,-14.037,-11.051,-15.501,-12.48,-3.197,27.464,0.0,218.24,,228.0,220.0,-13.25,3.11,-8.202,25.147
11115.0,2.958,0.723,-35.209,3.238,9.595,5.231,37.802,4.869,-25.583,-2.775,0.0,39.5,40.1,9.549,3.316,-14.068,-11.047,-15.487,-12.488,-3.197,27.464,0.0,218.24,,229.0,220.0,-13.267,3.108,-8.204,25.185
11115.5,2.958,0.723,-35.209,3.238,9.595,5.231,37.802,4.869,-25.583,-2.775,0.0,39.5,40.1,9.549,3.316,-14.086,-11.016,-15.444,-12.466,-3.197,27.464,0.0,218.14,,229.0,220.0,-13.272,3.105,-8.219,25.184
11116.0,2.958,0.723,-35.209,3.238,9.595,5.231,37.802,4.869,-25.583,-2.775,0.0,39.5,40.1,9.549,3.316,-14.042,-11.057,-15.451,-12.47,-3.197,27.464,0.0,218.14,,230.0,220.0,-13.253,3.103,-8.215,25.215
11116.5,2.958,0.723,-35.209,3.238,9.595,5.211,37.801,4.855,-25.543,-2.761,0.0,39.547,39.974,9.549,3.316,-13.994,-11.033,-15.473,-12.478,-3.192,27.462,0.0,218.54,,230.0,220.0,-13.255,3.1,-8.215,25.246
11117.0,2.958,0.723,-35.209,3.238,9.595,5.211,37.801,4.855,-25.543,-2.761,0.0,39.5,40.0,9.549,3.316,-14.092,-10.97,-15.406,-12.41,-3.192,27.462,0.0,218.54,,231.0,220.0,-13.244,3.098,-8.176,25.269
11117.5,3.179,0.761,-35.209,3.175,9.635,5.211,37.801,4.855,-25.543,-2.761,0.0,39.5,40.0,9.69,3.333,-14.011,-11.038,-15.478,-12.478,-3.192,27.462,0.0,218.84,,231.0,220.0,-13.22,3.096,-8.2,25.286
11118.0,3.179,0.761,-35.209,3.175,9.635,5.211,37.801,4.855,-25.543,-2.761,0.0,39.5,40.0,9.69,3.333,-13.99,-11.044,-15.469,-12.478,-3.192,27.462,0.0,218.84,,232.0,220.0,-13.251,3.097,-8.21,25.352
11118.5,3.179,0.761,-35.209,3.175,9.635,5.211,37.801,4.855,-25.543,-2.761,0.0,39.5,40.0,9.69,3.333,-14.017,-11.018,-15.419,-12.454,-3.192,27.462,0.0,218.64,,232.0,220.0,-13.245,3.098,-8.2,25.382
11119.0,3.179,0.761,-35.209,3.175,9.635,5.211,37.801,4.855,-25.543,-2.761,0.0,39.5,40.0,9.69,3.333,-14.052,-10.997,-15.421,-12.461,-3.192,27.462,0.0,218.64,,233.0,220.0,-13.227,3.1,-8.199,25.446
11119.5,3.179,0.761,-35.209,3.175,9.635,5.211,37.801,4.855,-25.543,-2.761,0.0,39.5,40.0,9.69,3.333,-13.955,-11.002,-15.38,-12.429,-3.192,27.462,0.0,221.44,,233.0,220.0,-13.233,3.101,-8.205,25.46
11120.0,3.179,0.761,-35.209,3.175,9.635,5.227,37.808,4.842,-25.544,-2.76,0.0,39.544,40.032,9.69,3.333,-13.861,-10.986,-15.284,-12.388,-3.19,27.468,0.0,221.44,,232.0,220.0,-13.191,3.102,-8.216,25.509
11120.5,3.179,0.761,-35.209,3.175,9.635,5.227,37.808,4.842,-25.544,-2.76,0.0,39.5,40.0,9.69,3.333,-13.871,-11.015,-15.346,-12.422,-3.19,27.468,0.0,221.44,,232.0,220.0,-13.13,3.103,-8.203,25.557
11121.0,3.867,0.908,-35.209,3.143,9.613,5.227,37.808,4.842,-25.544,-2.76,0.0,39.5,40.0,9.664,3.254,-13.966,-10.977,-15.333,-12.385,-3.19,27.468,0.0,221.44,,231.0,220.0,-13.163,3.105,-8.201,25.59
11121.5,3.867,0.908,-35.209,3.143,9.613,5.227,37.808,4.842,-25.544,-2.76,0.0,39.5,40.0,9.664,3.254,-13.863,-10.975,-15.263,-12.377,-3.19,27.468,0.0,221.64,,231.0,220.0,-13.165,3.117,-8.188,25.741
11122.0,3.867,0.908,-35.209,3.143,9.613,5.227,37.808,4.842,-25.544,-2.76,0.0,39.5,40.0,9.664,3.254,-13.831,-10.987,-15.294,-12.38,-3.19,27.468,0.0,221.64,,230.0,220.0,-13.119,3.13,-8.191,25.838
11122.5,3.867,0.908,-35.209,3.143,9.613,5.227,37.808,4.842,-25.544,-2.76,0.0,39.5,40.0,9.664,3.254,-13.873,-10.99,-15.346,-12.418,-3.19,27.468,0.0,222.14,,230.0,220.0,-13.123,3.142,-8.163,25.845
11123.0,3.867,0.908,-35.209,3.143,9.613,5.259,37.804,4.843,-25.603,-2.766,0.0,39.554,39.95,9.664,3.254,-14.022,-10.992,-15.421,-12.423,-3.197,27.469,0.0,222.14,,229.0,220.0,-13.157,3.153,-8.179,25.79
11123.5,3.867,0.908,-35.209,3.143,9.613,5.259,37.804,4.843,-25.603,-2.766,0.0,39.6,40.0,9.664,3.254,-14.047,-11.0,-15.536,-12.451,-3.197,27.469,0.0,222.64,,229.0,220.0,-13.215,3.165,-8.181,25.731
11124.0,2.99,0.836,-34.047,3.255,9.564,5.259,37.804,4.843,-25.603,-2.766,0.0,39.6,40.0,9.722,3.22,-13.997,-11.009,-15.434,-12.449,-3.197,27.469,0.0,222.64,,228.0,220.0,-13.258,3.177,-8.184,25.685
11124.5,2.99,0.836,-34.047,3.255,9.564,5.259,37.804,4.843,-25.603,-2.766,0.0,39.6,40.0,9.722,3.22,-14.067,-11.009,-15.41,-12.44,-3.197,27.469,0.0,222.34,,228.0,220.0,-13.222,3.174,-8.169,25.685
11125.0,2.99,0.836,-34.047,3.255,9.564,5.259,37.804,4.843,-25.603,-2.766,0.0,39.6,40.0,9.722,3.22,-13.986,-11.008,-15.452,-12.479,-3.197,27.469,0.0,222.34,,227.0,220.0,-13.231,3.171,-8.173,25.68
11125.5,2.99,0.836,-34.047,3.255,9.564,5.259,37.804,4.843,-25.603,-2.766,0.0,39.6,40.0,9.722,3.22,-14.003,-11.014,-15.455,-12.456,-3.197,27.469,0.0,220.04,,227.0,220.0,-13.231,3.168,-8.171,25.672
11126.0,2.99,0.836,-34.047,3.255,9.564,5.259,37.804,4.843,-25.603,-2.766,0.0,39.6,40.0,9.722,3.22,-14.041,-10.968,-15.422,-12.436,-3.197,27.469,0.0,220.04,,227.0,220.0,-13.232,3.165,-8.175,25.68
11126.5,2.99,0.836,-34.047,3.255,9.564,5.244,37.817,4.843,-25.491,-2.773,0.0,39.554,40.007,9.722,3.22,-13.977,-10.955,-15.363,-12.389,-3.199,27.474,0.0,219.14,,227.0,220.0,-13.217,3.162,-8.164,25.7
11127.0,2.99,0.836,-34.047,3.255,9.564,5.244,37.817,4.843,-25.491,-2.773,0.0,39.6,40.0,9.722,3.22,-13.942,-10.977,-15.394,-12.408,-3.199,27.474,0.0,219.14,,227.0,220.0,-13.171,3.159,-8.18,25.898
11127.5,2.98,0.763,-33.956,3.262,9.624,5.244,37.817,4.843,-25.491,-2.773,0.0,39.6,40.0,9.796,3.163,-13.949,-10.963,-15.333,-12.414,-3.199,27.474,0.0,219.34,,227.0,220.0,-13.18,3.156,-8.158,26.083
11128.0,2.98,0.763,-33.956,3.262,9.624,5.244,37.817,4.843,-25.491,-2.773,0.0,39.6,40.0,9.796,3.163,-13.921,-10.987,-15.416,-12.421,-3.199,27.474,0.0,219.34,,227.0,220.0,-13.165,3.153,-8.169,26.098
11128.5,2.98,0.763,-33.956,3.262,9.624,5.244,37.817,4.843,-25.491,-2.773,0.0,39.6,40.0,9.796,3.163,-13.972,-10.983,-15.448,-12.426,-3.199,27.474,0.0,216.74,,227.0,220.0,-13.186,3.151,-8.148,26.258
11129.0,2.98,0.763,-33.956,3.262,9.624,5.244,37.817,4.843,-25.491,-2.773,0.0,39.6,40.0,9.796,3.163,-14.022,-10.977,-15.447,-12.44,-3.199,27.474,0.0,216.74,,228.0,220.0,-13.207,3.148,-8.15,26.174
11129.5,2.98,0.763,-33.956,3.262,9.624,5.308,37.821,4.889,-25.479,-2.774,0.0,39.545,39.964,9.796,3.163,-14.022,-10.963,-15.423,-12.422,-3.203,27.473,0.0,217.04,,228.0,220.0,-13.221,3.145,-8.153,26.135
11130.0,2.98,0.763,-33.956,3.262,9.624,5.308,37.821,4.889,-25.479,-2.774,0.0,39.5,40.0,9.796,3.163,-13.963,-10.982,-15.426,-12.429,-3.203,27.473,0.0,217.04,,229.0,220.0,-13.208,3.142,-8.142,26.113
11130.5,2.208,0.629,-33.639,3.264,9.568,5.308,37.821,4.889,-25.479,-2.774,0.0,39.5,40.0,9.736,3.21,-14.045,-10.973,-15.442,-12.43,-3.203,27.473,0.0,217.34,,229.0,220.0,-13.2,3.14,-8.161,26.085
11131.0,2.208,0.629,-33.639,3.264,9.568,5.308,37.821,4.889,-25.479,-2.774,0.0,39.5,40.0,9.736,3.21,-14.045,-10.992,-15.447,-12.438,-3.203,27.473,0.0,217.34,,230.0,220.0,-13.222,3.124,-8.141,26.073
11131.5,2.208,0.629,-33.639,3.264,9.568,5.308,37.821,4.889,-25.479,-2.774,0.0,39.5,40.0,9.736,3.21,-14.004,-10.988,-15.446,-12.432,-3.203,27.473,0.0,217.94,,230.0,220.0,-13.23,3.109,-8.146,26.041
11132.0,2.208,0.629,-33.639,3.264,9.568,5.308,37.821,4.889,-25.479,-2.774,0.0,39.5,40.0,9.736,3.21,-13.979,-10.972,-15.43,-12.396,-3.203,27.473,0.0,217.94,,231.0,220.0,-13.217,3.095,-8.147,26.025
11132.5,2.208,0.629,-33.639,3.264,9.568,5.308,37.821,4.889,-25.479,-2.774,0.0,39.5,40.0,9.736,3.21,-13.985,-10.982,-15.386,-12.415,-3.203,27.473,0.0,219.34,,231.0,220.0,-13.194,3.08,-8.147,25.988
11133.0,2.208,0.629,-33.639,3.264,9.568,5.26,37.803,4.866,-25.506,-2.757,0.0,39.541,39.989,9.736,3.21,-13.91,-10.967,-15.344,-12.397,-3.207,27.469,0.0,219.34,,231.0,220.0,-13.192,3.066,-8.149,25.962
11133.5,2.208,0.629,-33.639,3.264,9.568,5.26,37.803,4.866,-25.506,-2.757,0.0,39.5,40.0,9.736,3.21,-13.924,-10.967,-15.404,-12.412,-3.207,27.469,0.0,219.14,,231.0,220.0,-13.154,3.052,-8.134,25.908
11134.0,2.962,0.783,-34.712,3.197,9.576,5.26,37.803,4.866,-25.506,-2.757,0.0,39.5,40.0,9.713,3.329,-13.901,-10.988,-15.42,-12.406,-3.207,27.469,0.0,219.14,,231.0,220.0,-13.177,3.038,-8.148,25.892
11134.5,2.962,0.783,-34.712,3.197,9.576,5.26,37.803,4.866,-25.506,-2.757,0.0,39.5,40.0,9.713,3.329,-13.939,-10.967,-15.358,-12.383,-3.207,27.469,0.0,218.74,,231.0,220.0,-13.179,3.037,-8.152,25.909
11135.0,2.962,0.783,-34.712,3.197,9.576,5.26,37.803,4.866,-25.506,-2.757,0.0,39.5,40.0,9.713,3.329,-13.972,-10.962,-15.386,-12.401,-3.207,27.469,0.0,218.74,,232.0,220.0,-13.162,3.035,-8.136,25.835
11135.5,2.962,0.783,-34.712,3.197,9.576,5.26,37.803,4.866,-25.506,-2.757,0.0,39.5,40.0,9.713,3.329,-13.928,-10.984,-15.393,-12.382,-3.207,27.469,0.0,220.94,,232.0,220.0,-13.18,3.034,-8.149,25.929
11136.0,2.962,0.783,-34.712,3.197,9.576,5.237,37.803,4.89,-25.535,-2.773,0.0,39.527,39.959,9.713,3.329,-13.939,-10.96,-15.436,-12.425,-3.201,27.467,0.0,220.94,,232.0,220.0,-13.172,3.033,-8.147,26.211
11136.5,2.962,0.783,-34.712,3.197,9.576,5.237,37.803,4.89,-25.535,-2.773,0.0,39.5,40.0,9.713,3.329,-13.979,-10.969,-15.396,-12.41,-3.201,27.467,0.0,220.94,,232.0,220.0,-13.19,3.032,-8.146,26.354
11137.0,2.97,0.81,-34.015,3.309,9.581,5.237,37.803,4.89,-25.535,-2.773,0.0,39.5,40.0,9.655,3.11,-13.952,-10.977,-15.413,-12.387,-3.201,27.467,0.0,220.94,,232.0,220.0,-13.182,3.03,-8.138,26.43
11137.5,2.97,0.81,-34.015,3.309,9.581,5.237,37.803,4.89,-25.535,-2.773,0.0,39.5,40.0,9.655,3.11,-13.99,-10.976,-15.401,-12.4,-3.201,27.467,0.0,221.04,,232.0,220.0,-13.182,3.03,-8.133,26.394
11138.0,2.97,0.81,-34.015,3.309,9.581,5.237,37.803,4.89,-25.535,-2.773,0.0,39.5,40.0,9.655,3.11,-14.019,-10.972,-15.404,-12.414,-3.201,27.467,0.0,221.04,,231.0,220.0,-13.192,3.029,-8.138,26.366
11138.5,2.97,0.81,-34.015,3.309,9.581,5.237,37.803,4.89,-25.535,-2.773,0.0,39.5,40.0,9.655,3.11,-13.99,-10.975,-15.449,-12.412,-3.201,27.467,0.0,221.64,,231.0,220.0,-13.202,3.028,-8.139,26.338
11139.0,2.97,0.81,-34.015,3.309,9.581,5.281,37.804,4.887,-25.538,-2.772,0.0,39.523,39.892,9.655,3.11,-14.015,-10.959,-15.45,-12.414,-3.19,27.464,0.0,221.64,,230.0,220.0,-13.207,3.027,-8.132,26.295
11139.5,2.97,0.81,-34.015,3.309,9.581,5.281,37.804,4.887,-25.538,-2.772,0.0,39.5,39.9,9.655,3.11,-13.998,-10.983,-15.44,-12.424,-3.19,27.464,0.0,221.84,,230.0,220.0,-13.209,3.026,-8.124,26.252
11140.0,2.97,0.81,-34.015,3.309,9.581,5.281,37.804,4.887,-25.538,-2.772,0.0,39.5,39.9,9.655,3.11,-13.959,-10.999,-15.453,-12.435,-3.19,27.464,0.0,221.84,,229.0,220.0,-13.211,3.025,-8.143,26.197
11140.5,2.927,0.692,-35.209,3.209,9.709,5.281,37.804,4.887,-25.538,-2.772,0.0,39.5,39.9,9.612,3.299,-14.038,-10.969,-15.459,-12.427,-3.19,27.464,0.0,221.64,,229.0,220.0,-13.211,3.024,-8.122,26.157
11141.0,2.927,0.692,-35.209,3.209,9.709,5.281,37.804,4.887,-25.538,-2.772,0.0,39.5,39.9,9.612,3.299,-13.912,-10.981,-15.425,-12.413,-3.19,27.464,0.0,221.64,,228.0,220.0,-13.223,3.022,-8.117,26.133
11141.5,2.927,0.692,-35.209,3.209,9.709,5.281,37.804,4.887,-25.538,-2.772,0.0,39.5,39.9,9.612,3.299,-14.009,-10.955,-15.394,-12.394,-3.19,27.464,0.0,219.14,,228.0,220.0,-13.183,3.021,-8.124,26.196
11142.0,2.927,0.692,-35.209,3.209,9.709,5.281,37.804,4.887,-25.538,-2.772,0.0,39.5,39.9,9.612,3.299,-14.005,-10.971,-15.447,-12.378,-3.19,27.464,0.0,219.14,,228.0,220.0,-13.188,3.019,-8.1,26.221
11142.5,2.927,0.692,-35.209,3.209,9.709,5.282,37.794,4.888,-25.537,-2.764,0.0,39.508,39.917,9.612,3.299,-13.934,-10.967,-15.423,-12.418,-3.198,27.469,0.0,218.84,,228.0,220.0,-13.2,3.018,-8.147,26.175
11143.0,2.927,0.692,-35.209,3.209,9.709,5.282,37.794,4.888,-25.537,-2.764,0.0,39.5,39.9,9.612,3.299,-13.943,-10.939,-15.364,-12.396,-3.198,27.469,0.0,218.84,,229.0,220.0,-13.186,3.016,-8.113,26.167
11143.5,3.323,0.788,-35.209,3.245,9.601,5.282,37.794,4.888,-25.537,-2.764,0.0,39.5,39.9,9.64,3.289,-13.968,-10.98,-15.444,-12.401,-3.198,27.469,0.0,218.94,,229.0,220.0,-13.161,3.015,-8.127,26.134
11144.0,3.323,0.788,-35.209,3.245,9.601,5.282,37.794,4.888,-25.537,-2.764,0.0,39.5,39.9,9.64,3.289,-13.972,-10.963,-15.379,-12.395,-3.198,27.469,0.0,218.94,,230.0,220.0,-13.198,3.02,-8.128,26.105
11144.5,3.323,0.788,-35.209,3.245,9.601,5.282,37.794,4.888,-25.537,-2.764,0.0,39.5,39.9,9.64,3.289,-13.938,-10.959,-15.348,-12.374,-3.198,27.469,0.0,218.74,,230.0,220.0,-13.177,3.025,-8.141,26.086
11145.0,3.323,0.788,-35.209,3.245,9.601,5.282,37.794,4.888,-25.537,-2.764,0.0,39.5,39.9,9.64,3.289,-13.88,-10.962,-15.336,-12.385,-3.198,27.469,0.0,218.74,,231.0,220.0,-13.155,3.03,-8.124,26.025
11145.5,3.323,0.788,-35.209,3.245,9.601,5.282,37.793,4.872,-25.562,-2.75,0.0,39.501,39.853,9.64,3.289,-13.86,-10.924,-15.315,-12.361,-3.195,27.476,0.0,218.44,,231.0,220.0,-13.141,3.035,-8.13,25.933
11146.0,3.323,0.788,-35.209,3.245,9.601,5.282,37.793,4.872,-25.562,-2.75,0.0,39.5,39.9,9.64,3.289,-13.956,-10.95,-15.438,-12.391,-3.195,27.476,0.0,218.44,,232.0,220.0,-13.115,3.039,-8.115,25.946
11146.5,3.323,0.788,-35.209,3.245,9.601,5.282,37.793,4.872,-25.562,-2.75,0.0,39.5,39.9,9.64,3.289,-13.971,-10.97,-15.427,-12.424,-3.195,27.476,0.0,218.64,,232.0,220.0,-13.184,3.044,-8.112,25.953
11147.0,2.537,0.651,-33.727,3.244,9.57,5.282,37.793,4.872,-25.562,-2.75,0.0,39.5,39.9,9.829,3.148,-13.92,-10.937,-15.357,-12.381,-3.195,27.476,0.0,218.64,,233.0,220.0,-13.198,3.049,-8.117,25.92
11147.5,2.537,0.651,-33.727,3.244,9.57,5.282,37.793,4.872,-25.562,-2.75,0.0,39.5,39.9,9.829,3.148,-13.945,-10.968,-15.397,-12.376,-3.195,27.476,0.0,219.14,,233.0,220.0,-13.149,3.04,-8.121,25.93
11148.0,2.537,0.651,-33.727,3.244,9.57,5.282,37.793,4.872,-25.562,-2.75,0.0,39.5,39.9,9.829,3.148,-13.97,-10.961,-15.431,-12.432,-3.195,27.476,0.0,219.14,,233.0,220.0,-13.172,3.032,-8.107,25.902
11148.5,2.537,0.651,-33.727,3.244,9.57,5.282,37.793,4.872,-25.562,-2.75,0.0,39.5,39.9,9.829,3.148,-13.98,-10.959,-15.471,-12.433,-3.195,27.476,0.0,222.34,,233.0,220.0,-13.198,3.024,-8.093,25.907
11149.0,2.537,0.651,-33.727,3.244,9.57,5.287,37.8,4.874,-25.49,-2.764,0.0,39.493,39.805,9.829,3.148,-13.972,-10.959,-15.461,-12.429,-3.193,27.476,0.0,222.34,,232.0,220.0,-13.211,3.016,-8.112,25.916
11149.5,2.537,0.651,-33.727,3.244,9.57,5.287,37.8,4.874,-25.49,-2.764,0.0,39.5,39.8,9.829,3.148,-14.066,-10.94,-15.399,-12.384,-3.193,27.476,0.0,222.04,,232.0,220.0,-13.205,3.008,-8.113,25.908
11150.0,2.95,0.708,-35.209,3.248,9.57,5.287,37.8,4.874,-25.49,-2.764,0.0,39.5,39.8,9.695,3.288,-14.003,-10.966,-15.369,-12.413,-3.193,27.476,0.0,222.04,,231.0,220.0,-13.197,3.0,-8.125,25.963
11150.5,2.95,0.708,-35.209,3.248,9.57,5.287,37.8,4.874,-25.49,-2.764,0.0,39.5,39.8,9.695,3.288,-13.953,-10.98,-15.413,-12.401,-3.193,27.476,0.0,222.04,,231.0,220.0,-13.188,2.999,-8.125,26.052
11151.0,2.95,0.708,-35.209,3.248,9.57,5.287,37.8,4.874,-25.49,-2.764,0.0,39.5,39.8,9.695,3.288,-14.016,-10.906,-15.368,-12.335,-3.193,27.476,0.0,222.04,,230.0,220.0,-13.187,2.999,-8.12,26.015
11151.5,2.95,0.708,-35.209,3.248,9.57,5.287,37.8,4.874,-25.49,-2.764,0.0,39.5,39.8,9.695,3.288,-13.897,-10.952,-15.37,-12.399,-3.193,27.476,0.0,221.64,,230.0,220.0,-13.156,2.998,-8.099,26.011
11152.0,2.95,0.708,-35.209,3.248,9.57,5.271,37.793,4.882,-25.487,-2.758,0.0,39.482,39.841,9.695,3.288,-14.005,-10.93,-15.366,-12.364,-3.196,27.474,0.0,221.64,,229.0,220.0,-13.155,2.997,-8.114,26.007
11152.5,2.95,0.708,-35.209,3.248,9.57,5.271,37.793,4.882,-25.487,-2.758,0.0,39.5,39.8,9.695,3.288,-13.86,-10.934,-15.35,-12.377,-3.196,27.474,0.0,222.34,,229.0,220.0,-13.166,2.996,-8.109,26.031
11153.0,2.95,0.708,-35.209,3.248,9.57,5.271,37.793,4.882,-25.487,-2.758,0.0,39.5,39.8,9.695,3.288,-13.886,-10.923,-15.279,-12.34,-3.196,27.474,0.0,222.34,,228.0,220.0,-13.13,2.995,-8.113,26.044
11153.5,3.511,0.824,-35.209,3.234,9.604,5.271,37.793,4.882,-25.487,-2.758,0.0,39.5,39.8,9.64,3.266,-13.875,-10.929,-15.316,-12.334,-3.196,27.474,0.0,221.54,,228.0,220.0,-13.107,2.995,-8.113,26.055
11154.0,3.511,0.824,-35.209,3.234,9.604,5.271,37.793,4.882,-25.487,-2.758,0.0,39.5,39.8,9.64,3.266,-13.914,-10.947,-15.368,-12.378,-3.196,27.474,0.0,221.54,,227.0,220.0,-13.114,3.003,-8.093,26.038
11154.5,3.511,0.824,-35.209,3.234,9.604,5.271,37.793,4.882,-25.487,-2.758,0.0,39.5,39.8,9.64,3.266,-13.937,-10.919,-15.318,-12.345,-3.196,27.474,0.0,219.34,,227.0,220.0,-13.152,3.012,-8.093,26.034
11155.0,3.511,0.824,-35.209,3.234,9.604,5.271,37.793,4.882,-25.487,-2.758,0.0,39.5,39.8,9.64,3.266,-13.888,-10.918,-15.324,-12.362,-3.196,27.474,0.0,219.34,,227.0,220.0,-13.13,3.02,-8.089,25.989
11155.5,3.511,0.824,-35.209,3.234,9.604,5.254,37.794,4.855,-25.503,-2.751,0.0,39.467,39.81,9.64,3.266,-13.826,-10.925,-15.345,-12.365,-3.192,27.485,0.0,219.14,,227.0,220.0,-13.123,3.028,-8.102,25.954
11156.0,3.511,0.824,-35.209,3.234,9.604,5.254,37.794,4.855,-25.503,-2.751,0.0,39.5,39.8,9.64,3.266,-13.945,-10.926,-15.375,-12.374,-3.192,27.485,0.0,219.14,,227.0,220.0,-13.115,3.036,-8.086,25.917
11156.5,2.525,0.699,-34.218,3.22,9.56,5.254,37.794,4.855,-25.503,-2.751,0.0,39.5,39.8,9.752,3.263,-13.885,-10.919,-15.306,-12.341,-3.192,27.485,0.0,219.34,,227.0,220.0,-13.155,3.043,-8.087,25.879
11157.0,2.525,0.699,-34.218,3.22,9.56,5.254,37.794,4.855,-25.503,-2.751,0.0,39.5,39.8,9.752,3.263,-13.837,-10.915,-15.299,-12.345,-3.192,27.485,0.0,219.34,,227.0,220.0,-13.113,3.035,-8.082,25.839
11157.5,2.525,0.699,-34.218,3.22,9.56,5.254,37.794,4.855,-25.503,-2.751,0.0,39.5,39.8,9.752,3.263,-13.845,-10.89,-15.234,-12.305,-3.192,27.485,0.0,216.74,,227.0,220.0,-13.099,3.027,-8.079,25.83
11158.0,2.525,0.699,-34.218,3.22,9.56,5.254,37.794,4.855,-25.503,-2.751,0.0,39.5,39.8,9.752,3.263,-13.759,-10.896,-15.279,-12.313,-3.192,27.485,0.0,216.74,,228.0,220.0,-13.069,3.018,-8.074,25.813
11158.5,2.525,0.699,-34.218,3.22,9.56,5.269,37.78,4.913,-25.552,-2.736,0.0,39.454,39.76,9.752,3.263,-13.874,-10.907,-15.325,-12.32,-3.191,27.481,0.0,217.24,,228.0,220.0,-13.062,3.01,-8.075,25.821
11159.0,2.525,0.699,-34.218,3.22,9.56,5.269,37.78,4.913,-25.552,-2.736,0.0,39.5,39.8,9.752,3.263,-13.845,-10.916,-15.315,-12.343,-3.191,27.481,0.0,217.24,,229.0,220.0,-13.106,3.002,-8.058,25.818
11159.5,3.145,0.826,-33.845,3.221,9.592,5.269,37.78,4.913,-25.552,-2.736,0.0,39.5,39.8,9.758,3.243,-13.933,-10.893,-15.293,-12.349,-3.191,27.481,0.0,216.64,,229.0,220.0,-13.105,2.995,-8.065,25.799
11160.0,3.145,0.826,-33.845,3.221,9.592,5.269,37.78,4.913,-25.552,-2.736,0.0,39.5,39.8,9.758,3.243,-13.92,-10.889,-15.346,-12.325,-3.191,27.481,0.0,216.64,,230.0,220.0,-13.117,2.997,-8.077,25.829
11160.5,3.145,0.826,-33.845,3.221,9.592,5.269,37.78,4.913,-25.552,-2.736,0.0,39.5,39.8,9.758,3.243,-13.946,-10.912,-15.322,-12.351,-3.191,27.481,0.0,217.44,,230.0,220.0,-13.12,2.999,-8.064,25.828
11161.0,3.145,0.826,-33.845,3.221,9.592,5.269,37.78,4.913,-25.552,-2.736,0.0,39.5,39.8,9.758,3.243,-13.833,-10.904,-15.344,-12.359,-3.191,27.481,0.0,217.44,,231.0,220.0,-13.133,3.002,-8.05,25.933
11161.5,3.145,0.826,-33.845,3.221,9.592,5.269,37.78,4.913,-25.552,-2.736,0.0,39.5,39.8,9.758,3.243,-13.935,-10.922,-15.389,-12.365,-3.191,27.481,0.0,218.44,,231.0,220.0,-13.11,3.004,-8.06,25.985
11162.0,3.145,0.826,-33.845,3.221,9.592,5.226,37.786,4.897,-25.504,-2.753,0.0,39.45,39.686,9.758,3.243,-13.947,-10.91,-15.4,-12.362,-3.19,27.484,0.0,218.44,,232.0,220.0,-13.153,3.006,-8.077,26.032
11162.5,3.145,0.826,-33.845,3.221,9.592,5.226,37.786,4.897,-25.504,-2.753,0.0,39.4,39.7,9.758,3.243,-13.903,-10.913,-15.37,-12.362,-3.19,27.484,0.0,218.84,,232.0,220.0,-13.155,3.009,-8.043,26.065
11163.0,3.102,0.705,-35.209,3.162,9.621,5.226,37.786,4.897,-25.504,-2.753,0.0,39.4,39.7,9.678,3.295,-13.922,-10.895,-15.294,-12.332,-3.19,27.484,0.0,218.84,,233.0,220.0,-13.137,3.011,-8.055,26.07
11163.5,3.102,0.705,-35.209,3.162,9.621,5.226,37.786,4.897,-25.504,-2.753,0.0,39.4,39.7,9.678,3.295,-13.892,-10.913,-15.346,-12.346,-3.19,27.484,0.0,218.24,,233.0,220.0,-13.111,3.012,-8.058,26.017
11164.0,3.102,0.705,-35.209,3.162,9.621,5.226,37.786,4.897,-25.504,-2.753,0.0,39.4,39.7,9.678,3.295,-13.918,-10.885,-15.309,-12.336,-3.19,27.484,0.0,218.24,,234.0,220.0,-13.124,3.014,-8.058,25.976
11164.5,3.102,0.705,-35.209,3.162,9.621,5.226,37.786,4.897,-25.504,-2.753,0.0,39.4,39.7,9.678,3.295,-13.893,-10.911,-15.316,-12.344,-3.19,27.484,0.0,222.44,,234.0,220.0,-13.112,3.015,-8.062,25.93
11165.0,3.102,0.705,-35.209,3.162,9.621,5.242,37.788,4.899,-25.475,-2.754,0.0,39.43,39.747,9.678,3.295,-13.879,-10.869,-15.243,-12.301,-3.18,27.487,0.0,222.44,,233.0,220.0,-13.116,3.017,-8.065,25.912
11165.5,3.102,0.705,-35.209,3.162,9.621,5.242,37.788,4.899,-25.475,-2.754,0.0,39.4,39.7,9.678,3.295,-13.905,-10.883,-15.279,-12.325,-3.18,27.487,0.0,221.04,,233.0,220.0,-13.073,3.018,-8.06,25.949
11166.0,3.535,0.836,-35.209,3.193,9.639,5.242,37.788,4.899,-25.475,-2.754,0.0,39.4,39.7,9.669,3.327,-13.905,-10.888,-15.292,-12.337,-3.18,27.487,0.0,221.04,,232.0,220.0,-13.098,3.02,-8.048,25.917
11166.5,3.535,0.836,-35.209,3.193,9.639,5.242,37.788,4.899,-25.475,-2.754,0.0,39.4,39.7,9.669,3.327,-13.865,-10.869,-15.272,-12.235,-3.18,27.487,0.0,222.14,,232.0,220.0,-13.105,3.028,-8.056,25.855
11167.0,3.535,0.836,-35.209,3.193,9.639,5.242,37.788,4.899,-25.475,-2.754,0.0,39.4,39.7,9.669,3.327,-13.839,-10.854,-15.288,-12.256,-3.18,27.487,0.0,222.14,,231.0,220.0,-13.06,3.036,-8.056,25.815
11167.5,3.535,0.836,-35.209,3.193,9.639,5.242,37.788,4.899,-25.475,-2.754,0.0,39.4,39.7,9.669,3.327,-13.791,-10.856,-15.257,-12.292,-3.18,27.487,0.0,222.44,,231.0,220.0,-13.059,3.044,-8.048,25.765
11168.0,3.535,0.836,-35.209,3.193,9.639,5.242,37.788,4.899,-25.475,-2.754,0.0,39.4,39.7,9.669,3.327,-13.798,-10.888,-15.286,-12.312,-3.18,27.487,0.0,222.44,,230.0,220.0,-13.049,3.053,-8.051,25.734
11168.5,3.535,0.836,-35.209,3.193,9.639,5.21,37.779,4.874,-25.483,-2.722,0.0,39.433,39.682,9.669,3.327,-13.885,-10.878,-15.246,-12.27,-3.166,27.491,0.0,223.44,,230.0,220.0,-13.071,3.06,-8.039,25.625
11169.0,3.535,0.836,-35.209,3.193,9.639,5.21,37.779,4.874,-25.483,-2.722,0.0,39.4,39.7,9.669,3.327,-13.834,-10.884,-15.286,-12.303,-3.166,27.491,0.0,223.44,,229.0,220.0,-13.07,3.068,-8.036,25.576
11169.5,3.075,0.708,-35.209,3.223,9.601,5.21,37.779,4.874,-25.483,-2.722,0.0,39.4,39.7,9.584,3.252,-13.836,-10.88,-15.292,-12.333,-3.166,27.491,0.0,221.94,,229.0,220.0,-13.077,3.076,-8.023,25.535
11170.0,3.075,0.708,-35.209,3.223,9.601,5.21,37.779,4.874,-25.483,-2.722,0.0,39.4,39.7,9.584,3.252,-13.872,-10.844,-15.229,-12.271,-3.166,27.491,0.0,221.94,,228.0,220.0,-13.085,3.076,-8.041,25.495
11170.5,3.075,0.708,-35.209,3.223,9.601,5.21,37.779,4.874,-25.483,-2.722,0.0,39.4,39.7,9.584,3.252,-13.862,-10.891,-15.306,-12.326,-3.166,27.491,0.0,218.74,,228.0,220.0,-13.054,3.076,-8.04,25.442
11171.0,3.075,0.708,-35.209,3.223,9.601,5.21,37.779,4.874,-25.483,-2.722,0.0,39.4,39.7,9.584,3.252,-13.858,-10.882,-15.273,-12.312,-3.166,27.491,0.0,218.74,,229.0,220.0,-13.096,3.076,-8.022,25.356
11171.5,3.075,0.708,-35.209,3.223,9.601,5.224,37.778,4.879,-25.506,-2.743,0.0,39.412,39.643,9.584,3.252,-13.914,-10.904,-15.368,-12.336,-3.167,27.494,0.0,218.04,,229.0,220.0,-13.081,3.076,-8.041,25.326
11172.0,3.075,0.708,-35.209,3.223,9.601,5.224,37.778,4.879,-25.506,-2.743,0.0,39.4,39.6,9.584,3.252,-13.922,-10.886,-15.296,-12.325,-3.167,27.494,0.0,218.04,,230.0,220.0,-13.13,3.076,-8.023,25.248
11172.5,3.162,0.76,-35.209,3.193,9.665,5.224,37.778,4.879,-25.506,-2.743,0.0,39.4,39.6,9.687,3.188,-13.846,-10.884,-15.319,-12.338,-3.167,27.494,0.0,219.14,,230.0,220.0,-13.107,3.076,-8.044,25.302
11173.0,3.162,0.76,-35.209,3.193,9.665,5.224,37.778,4.879,-25.506,-2.743,0.0,39.4,39.6,9.687,3.188,-13.845,-10.892,-15.299,-12.309,-3.167,27.494,0.0,219.14,,230.0,220.0,-13.097,3.079,-8.028,25.323
11173.5,3.162,0.76,-35.209,3.193,9.665,5.224,37.778,4.879,-25.506,-2.743,0.0,39.4,39.6,9.687,3.188,-13.775,-10.868,-15.3,-12.317,-3.167,27.494,0.0,218.94,,230.0,220.0,-13.086,3.079,-8.03,25.372
11174.0,3.162,0.76,-35.209,3.193,9.665,5.224,37.778,4.879,-25.506,-2.743,0.0,39.4,39.6,9.687,3.188,-13.786,-10.853,-15.262,-12.282,-3.167,27.494,0.0,218.94,,231.0,220.0,-13.065,3.08,-8.037,25.398
11174.5,3.162,0.76,-35.209,3.193,9.665,5.224,37.778,4.879,-25.506,-2.743,0.0,39.4,39.6,9.687,3.188,-13.859,-10.883,-15.261,-12.305,-3.167,27.494,0.0,220.04,,231.0,220.0,-13.046,3.081,-7.995,25.422
11175.0,3.162,0.76,-35.209,3.193,9.665,5.244,37.77,4.876,-25.539,-2.729,0.0,39.4,39.657,9.687,3.188,-13.804,-10.861,-15.23,-12.259,-3.181,27.501,0.0,220.04,,231.0,220.0,-13.077,3.083,-8.028,25.471
11175.5,3.162,0.76,-35.209,3.193,9.665,5.244,37.77,4.876,-25.539,-2.729,0.0,39.4,39.7,9.687,3.188,-13.854,-10.853,-15.297,-12.279,-3.181,27.501,0.0,218.94,,231.0,220.0,-13.039,3.084,-8.0,25.738
11176.0,3.516,0.87,-35.209,3.205,9.551,5.244,37.77,4.876,-25.539,-2.729,0.0,39.4,39.7,9.627,3.276,-13.801,-10.874,-15.285,-12.321,-3.181,27.501,0.0,218.94,,232.0,220.0,-13.071,3.085,-8.015,25.832
11176.5,3.516,0.87,-35.209,3.205,9.551,5.244,37.77,4.876,-25.539,-2.729,0.0,39.4,39.7,9.627,3.276,-13.931,-10.868,-15.315,-12.314,-3.181,27.501,0.0,220.14,,232.0,220.0,-13.07,3.092,-8.013,25.897
11177.0,3.516,0.87,-35.209,3.205,9.551,5.244,37.77,4.876,-25.539,-2.729,0.0,39.4,39.7,9.627,3.276,-13.939,-10.893,-15.39,-12.341,-3.181,27.501,0.0,220.14,,232.0,220.0,-13.107,3.099,-8.006,25.993
11177.5,3.516,0.87,-35.209,3.205,9.551,5.244,37.77,4.876,-25.539,-2.729,0.0,39.4,39.7,9.627,3.276,-13.927,-10.879,-15.345,-12.323,-3.181,27.501,0.0,219.64,,232.0,220.0,-13.141,3.106,-8.012,25.986
11178.0,3.516,0.87,-35.209,3.205,9.551,5.267,37.774,4.897,-25.463,-2.755,0.0,39.397,39.622,9.627,3.276,-13.915,-10.894,-15.318,-12.333,-3.185,27.496,0.0,219.64,,232.0,220.0,-13.119,3.113,-8.006,25.945
11178.5,3.516,0.87,-35.209,3.205,9.551,5.267,37.774,4.897,-25.463,-2.755,0.0,39.4,39.6,9.627,3.276,-13.827,-10.858,-15.347,-12.317,-3.185,27.496,0.0,221.24,,232.0,220.0,-13.115,3.119,-8.008,25.941
11179.0,2.897,0.721,-34.464,3.27,9.552,5.267,37.774,4.897,-25.463,-2.755,0.0,39.4,39.6,9.653,3.025,-13.933,-10.876,-15.312,-12.33,-3.185,27.496,0.0,221.24,,231.0,220.0,-13.087,3.126,-8.006,26.11
11179.5,2.897,0.721,-34.464,3.27,9.552,5.267,37.774,4.897,-25.463,-2.755,0.0,39.4,39.6,9.653,3.025,-13.892,-10.877,-15.361,-12.306,-3.185,27.496,0.0,220.24,,231.0,220.0,-13.113,3.122,-8.016,26.238
11180.0,2.897,0.721,-34.464,3.27,9.552,5.267,37.774,4.897,-25.463,-2.755,0.0,39.4,39.6,9.653,3.025,-13.85,-10.861,-15.23,-12.293,-3.185,27.496,0.0,220.24,,231.0,220.0,-13.109,3.118,-8.002,26.347
11180.5,2.897,0.721,-34.464,3.27,9.552,5.267,37.774,4.897,-25.463,-2.755,0.0,39.4,39.6,9.653,3.025,-13.819,-10.868,-15.245,-12.303,-3.185,27.496,0.0,222.14,,231.0,220.0,-13.059,3.115,-7.992,26.345
11181.0,2.897,0.721,-34.464,3.27,9.552,5.255,37.767,4.874,-25.5,-2.733,0.0,39.387,39.643,9.653,3.025,-13.819,-10.849,-15.287,-12.332,-3.173,27.499,0.0,222.14,,230.0,220.0,-13.059,3.111,-8.012,26.322
11181.5,2.897,0.721,-34.464,3.27,9.552,5.255,37.767,4.874,-25.5,-2.733,0.0,39.4,39.6,9.653,3.025,-13.871,-10.851,-15.297,-12.302,-3.173,27.499,0.0,221.44,,230.0,220.0,-13.072,3.108,-7.991,26.218
11182.0,2.897,0.721,-34.464,3.27,9.552,5.255,37.767,4.874,-25.5,-2.733,0.0,39.4,39.6,9.653,3.025,-13.89,-10.858,-15.241,-12.311,-3.173,27.499,0.0,221.44,,229.0,220.0,-13.08,3.104,-7.998,26.148
11182.5,2.642,0.632,-35.209,3.197,9.619,5.255,37.767,4.874,-25.5,-2.733,0.0,39.4,39.6,9.478,3.287,-13.923,-10.872,-15.315,-12.318,-3.173,27.499,0.0,222.54,,229.0,220.0,-13.075,3.101,-7.999,25.985
11183.0,2.642,0.632,-35.209,3.197,9.619,5.255,37.767,4.874,-25.5,-2.733,0.0,39.4,39.6,9.478,3.287,-13.882,-10.874,-15.355,-12.343,-3.173,27.499,0.0,222.54,,228.0,220.0,-13.107,3.093,-7.984,25.949
11183.5,2.642,0.632,-35.209,3.197,9.619,5.255,37.767,4.874,-25.5,-2.733,0.0,39.4,39.6,9.478,3.287,-13.869,-10.89,-15.334,-12.323,-3.173,27.499,0.0,219.74,,228.0,220.0,-13.113,3.086,-7.988,25.893
11184.0,2.642,0.632,-35.209,3.197,9.619,5.255,37.767,4.874,-25.5,-2.733,0.0,39.4,39.6,9.478,3.287,-13.821,-10.864,-15.335,-12.322,-3.173,27.499,0.0,219.74,,228.0,220.0,-13.104,3.079,-8.015,25.846
11184.5,2.642,0.632,-35.209,3.197,9.619,5.275,37.766,4.891,-25.482,-2.736,0.0,39.377,39.615,9.478,3.287,-13.827,-10.876,-15.304,-12.27,-3.175,27.509,0.0,220.34,,228.0,220.0,-13.086,3.072,-7.999,25.835
11185.0,2.642,0.632,-35.209,3.197,9.619,5.275,37.766,4.891,-25.482,-2.736,0.0,39.4,39.6,9.478,3.287,-13.889,-10.838,-15.253,-12.292,-3.175,27.509,0.0,220.34,,228.0,220.0,-13.069,3.065,-8.004,25.832
11185.5,3.093,0.85,-34.263,3.228,9.589,5.275,37.766,4.891,-25.482,-2.736,0.0,39.4,39.6,9.718,3.281,-13.789,-10.867,-15.254,-12.256,-3.175,27.509,0.0,219.14,,228.0,220.0,-13.068,3.058,-7.99,25.797
11186.0,3.093,0.85,-34.263,3.228,9.589,5.275,37.766,4.891,-25.482,-2.736,0.0,39.4,39.6,9.718,3.281,-13.824,-10.863,-15.253,-12.294,-3.175,27.509,0.0,219.14,,228.0,220.0,-13.042,3.058,-8.0,25.794
11186.5,3.093,0.85,-34.263,3.228,9.589,5.275,37.766,4.891,-25.482,-2.736,0.0,39.4,39.6,9.718,3.281,-13.756,-10.845,-15.231,-12.262,-3.175,27.509,0.0,218.14,,228.0,220.0,-13.059,3.059,-7.974,25.744
11187.0,3.093,0.85,-34.263,3.228,9.589,5.275,37.766,4.891,-25.482,-2.736,0.0,39.4,39.6,9.718,3.281,-13.85,-10.862,-15.263,-12.297,-3.175,27.509,0.0,218.14,,229.0,220.0,-13.023,3.059,-7.952,25.717
11187.5,3.093,0.85,-34.263,3.228,9.589,5.213,37.761,4.867,-25.54,-2.727,0.0,39.368,39.626,9.718,3.281,-13.777,-10.842,-15.229,-12.262,-3.173,27.518,0.0,217.44,,229.0,220.0,-13.068,3.06,-7.959,25.697
11188.0,3.093,0.85,-34.263,3.228,9.589,5.213,37.761,4.867,-25.54,-2.727,0.0,39.4,39.6,9.718,3.281,-13.849,-10.835,-15.259,-12.271,-3.173,27.518,0.0,217.44,,230.0,220.0,-13.028,3.06,-7.964,25.59
11188.5,3.093,0.85,-34.263,3.228,9.589,5.213,37.761,4.867,-25.54,-2.727,0.0,39.4,39.6,9.718,3.281,-13.801,-10.855,-15.275,-12.282,-3.173,27.518,0.0,218.14,,230.0,220.0,-13.053,3.061,-7.959,25.538
11189.0,2.57,0.662,-34.817,3.234,9.525,5.213,37.761,4.867,-25.54,-2.727,0.0,39.4,39.6,9.616,3.258,-13.798,-10.854,-15.293,-12.282,-3.173,27.518,0.0,218.14,,231.0,220.0,-13.053,3.061,-7.96,25.531
11189.5,2.57,0.662,-34.817,3.234,9.525,5.213,37.761,4.867,-25.54,-2.727,0.0,39.4,39.6,9.616,3.258,-13.745,-10.826,-15.232,-12.246,-3.173,27.518,0.0,218.04,,231.0,220.0,-13.057,3.053,-7.965,25.553
11190.0,2.57,0.662,-34.817,3.234,9.525,5.213,37.761,4.867,-25.54,-2.727,0.0,39.4,39.6,9.616,3.258,-13.861,-10.864,-15.307,-12.275,-3.173,27.518,0.0,218.04,,232.0,220.0,-13.012,3.045,-7.961,25.535
11190.5,2.57,0.662,-34.817,3.234,9.525,5.213,37.761,4.867,-25.54,-2.727,0.0,39.4,39.6,9.616,3.258,-13.865,-10.83,-15.233,-12.292,-3.173,27.518,0.0,220.54,,232.0,220.0,-13.077,3.038,-7.966,25.519
11191.0,2.57,0.662,-34.817,3.234,9.525,5.246,37.751,4.899,-25.512,-2.735,0.0,39.37,39.619,9.616,3.258,-13.79,-10.838,-15.168,-12.24,-3.171,27.522,0.0,220.54,,232.0,220.0,-13.055,3.03,-7.947,25.509
11191.5,2.57,0.662,-34.817,3.234,9.525,5.246,37.751,4.899,-25.512,-2.735,0.0,39.4,39.6,9.616,3.258,-13.725,-10.832,-15.188,-12.23,-3.171,27.522,0.0,219.94,,232.0,220.0,-13.009,3.022,-7.938,25.512
11192.0,3.62,0.87,-35.209,3.255,9.61,5.246,37.751,4.899,-25.512,-2.735,0.0,39.4,39.6,9.581,3.172,-13.75,-10.817,-15.16,-12.25,-3.171,27.522,0.0,219.94,,232.0,220.0,-12.994,3.015,-7.938,25.54
11192.5,3.62,0.87,-35.209,3.255,9.61,5.246,37.751,4.899,-25.512,-2.735,0.0,39.4,39.6,9.581,3.172,-13.742,-10.791,-15.106,-12.219,-3.171,27.522,0.0,220.34,,232.0,220.0,-12.994,3.025,-7.932,25.54
11193.0,3.62,0.87,-35.209,3.255,9.61,5.246,37.751,4.899,-25.512,-2.735,0.0,39.4,39.6,9.581,3.172,-13.682,-10.804,-15.21,-12.205,-3.171,27.522,0.0,220.34,,232.0,220.0,-12.965,3.035,-7.922,25.555
11193.5,3.62,0.87,-35.209,3.255,9.61,5.246,37.751,4.899,-25.512,-2.735,0.0,39.4,39.6,9.581,3.172,-13.757,-10.795,-15.165,-12.212,-3.171,27.522,0.0,222.34,,232.0,220.0,-12.975,3.044,-7.92,25.506
11194.0,3.62,0.87,-35.209,3.255,9.61,5.25,37.742,4.886,-25.57,-2.739,0.0,39.37,39.617,9.581,3.172,-13.777,-10.796,-15.205,-12.229,-3.171,27.527,0.0,222.34,,231.0,220.0,-12.982,3.054,-7.933,25.512
11194.5,3.62,0.87,-35.209,3.255,9.61,5.25,37.742,4.886,-25.57,-2.739,0.0,39.4,39.6,9.581,3.172,-13.846,-10.813,-15.269,-12.252,-3.171,27.527,0.0,222.94,,231.0,220.0,-13.002,3.063,-7.911,25.516
11195.0,3.62,0.87,-35.209,3.255,9.61,5.25,37.742,4.886,-25.57,-2.739,0.0,39.4,39.6,9.581,3.172,-13.845,-10.825,-15.317,-12.285,-3.171,27.527,0.0,222.94,,230.0,220.0,-13.045,3.072,-7.925,25.425
11195.5,2.805,0.681,-35.209,3.26,9.64,5.25,37.742,4.886,-25.57,-2.739,0.0,39.4,39.6,9.533,3.137,-13.851,-10.825,-15.286,-12.288,-3.171,27.527,0.0,222.64,,230.0,220.0,-13.068,3.081,-7.923,25.409
11196.0,2.805,0.681,-35.209,3.26,9.64,5.25,37.742,4.886,-25.57,-2.739,0.0,39.4,39.6,9.533,3.137,-13.91,-10.786,-15.213,-12.239,-3.171,27.527,0.0,222.64,,229.0,220.0,-13.062,3.077,-7.918,25.393
11196.5,2.805,0.681,-35.209,3.26,9.64,5.25,37.742,4.886,-25.57,-2.739,0.0,39.4,39.6,9.533,3.137,-13.878,-10.848,-15.332,-12.3,-3.171,27.527,0.0,221.54,,229.0,220.0,-13.037,3.072,-7.941,25.408
11197.0,2.805,0.681,-35.209,3.26,9.64,5.25,37.742,4.886,-25.57,-2.739,0.0,39.4,39.6,9.533,3.137,-13.867,-10.865,-15.365,-12.3,-3.171,27.527,0.0,221.54,,228.0,220.0,-13.09,3.068,-7.935,25.487
11197.5,2.805,0.681,-35.209,3.26,9.64,5.288,37.761,4.886,-25.486,-2.728,0.0,39.363,39.599,9.533,3.137,-13.85,-10.835,-15.302,-12.296,-3.166,27.54,0.0,221.74,,228.0,220.0,-13.099,3.063,-7.957,25.47
11198.0,2.805,0.681,-35.209,3.26,9.64,5.288,37.761,4.886,-25.486,-2.728,0.0,39.4,39.6,9.533,3.137,-13.806,-10.82,-15.192,-12.255,-3.166,27.54,0.0,221.74,,227.0,220.0,-13.071,3.059,-7.947,25.466
11198.5,3.284,0.759,-35.209,3.271,9.648,5.288,37.761,4.886,-25.486,-2.728,0.0,39.4,39.6,9.623,3.136,-13.738,-10.818,-15.19,-12.259,-3.166,27.54,0.0,221.64,,227.0,220.0,-13.018,3.055,-7.948,25.452
11199.0,3.284,0.759,-35.209,3.271,9.648,5.288,37.761,4.886,-25.486,-2.728,0.0,39.4,39.6,9.623,3.136,-13.765,-10.834,-15.238,-12.256,-3.166,27.54,0.0,221.64,,226.0,220.0,-13.001,3.059,-7.947,25.439
11199.5,3.284,0.759,-35.209,3.271,9.648,5.288,37.761,4.886,-25.486,-2.728,0.0,39.4,39.6,9.623,3.136,-13.829,-10.83,-15.253,-12.265,-3.166,27.54,0.0,216.74,,226.0,220.0,-13.023,3.063,-7.936,25.479
11200.0,3.284,0.759,-35.209,3.271,9.648,5.288,37.761,4.886,-25.486,-2.728,0.0,39.4,39.6,9.623,3.136,-13.842,-10.796,-15.203,-12.223,-3.166,27.54,0.0,216.74,,227.0,220.0,-13.044,3.066,-7.935,25.471
11200.5,3.284,0.759,-35.209,3.271,9.648,5.257,37.76,4.859,-25.524,-2.716,0.0,39.368,39.673,9.623,3.136,-13.85,-10.812,-15.232,-12.252,-3.151,27.541,0.0,217.34,,227.0,220.0,-13.016,3.07,-7.96,25.595
11201.0,3.284,0.759,-35.209,3.271,9.648,5.257,37.76,4.859,-25.524,-2.716,0.0,39.4,39.7,9.623,3.136,-13.789,-10.816,-15.278,-12.25,-3.151,27.541,0.0,217.34,,228.0,220.0,-13.037,3.073,-7.948,25.611
11201.5,2.981,0.724,-34.907,3.223,9.529,5.257,37.76,4.859,-25.524,-2.716,0.0,39.4,39.7,9.744,3.282,-13.744,-10.808,-15.23,-12.24,-3.151,27.541,0.0,216.34,,228.0,220.0,-13.005,3.075,-7.942,25.575
11202.0,2.981,0.724,-34.907,3.223,9.529,5.257,37.76,4.859,-25.524,-2.716,0.0,39.4,39.7,9.744,3.282,-13.808,-10.808,-15.185,-12.234,-3.151,27.541,0.0,216.34,,229.0,220.0,-13.005,3.075,-7.933,25.628
11202.5,2.981,0.724,-34.907,3.223,9.529,5.257,37.76,4.859,-25.524,-2.716,0.0,39.4,39.7,9.744,3.282,-13.835,-10.818,-15.216,-12.215,-3.151,27.541,0.0,218.54,,229.0,220.0,-13.009,3.074,-7.935,25.672
11203.0,2.981,0.724,-34.907,3.223,9.529,5.257,37.76,4.859,-25.524,-2.716,0.0,39.4,39.7,9.744,3.282,-13.836,-10.831,-15.313,-12.25,-3.151,27.541,0.0,218.54,,230.0,220.0,-13.021,3.072,-7.934,25.678
11203.5,2.981,0.724,-34.907,3.223,9.529,5.257,37.76,4.859,-25.524,-2.716,0.0,39.4,39.7,9.744,3.282,-13.795,-10.81,-15.228,-12.276,-3.151,27.541,0.0,218.54,,230.0,220.0,-13.058,3.071,-7.953,25.682
11204.0,2.981,0.724,-34.907,3.223,9.529,5.242,37.751,4.87,-25.509,-2.715,0.0,39.369,39.637,9.744,3.282,-13.698,-10.793,-15.135,-12.212,-3.158,27.56,0.0,218.54,,231.0,220.0,-13.027,3.069,-7.945,25.706
11204.5,2.981,0.724,-34.907,3.223,9.529,5.242,37.751,4.87,-25.509,-2.715,0.0,39.4,39.6,9.744,3.282,-13.837,-10.798,-15.167,-12.218,-3.158,27.56,0.0,218.54,,231.0,220.0,-12.96,3.068,-7.95,25.729
11205.0,2.914,0.753,-33.986,3.24,9.536,5.242,37.751,4.87,-25.509,-2.715,0.0,39.4,39.6,9.768,3.249,-13.753,-10.825,-15.216,-12.213,-3.158,27.56,0.0,218.54,,232.0,220.0,-13.005,3.066,-7.93,25.75
11205.5,2.914,0.753,-33.986,3.24,9.536,5.242,37.751,4.87,-25.509,-2.715,0.0,39.4,39.6,9.768,3.249,-13.792,-10.798,-15.188,-12.238,-3.158,27.56,0.0,218.64,,232.0,220.0,-13.002,3.064,-7.958,25.757
11206.0,2.914,0.753,-33.986,3.24,9.536,5.242,37.751,4.87,-25.509,-2.715,0.0,39.4,39.6,9.768,3.249,-13.738,-10.813,-15.211,-12.245,-3.158,27.56,0.0,218.64,,233.0,220.0,-13.004,3.061,-7.947,25.734
11206.5,2.914,0.753,-33.986,3.24,9.536,5.242,37.751,4.87,-25.509,-2.715,0.0,39.4,39.6,9.768,3.249,-13.815,-10.774,-15.18,-12.201,-3.158,27.56,0.0,221.74,,233.0,220.0,-13.002,3.059,-7.934,25.733
11207.0,2.914,0.753,-33.986,3.24,9.536,5.213,37.746,4.854,-25.546,-2.717,0.0,39.366,39.659,9.768,3.249,-13.697,-10.82,-15.198,-12.226,-3.155,27.549,0.0,221.74,,232.0,220.0,-12.992,3.057,-7.944,25.681
11207.5,2.914,0.753,-33.986,3.24,9.536,5.213,37.746,4.854,-25.546,-2.717,0.0,39.4,39.7,9.768,3.249,-13.667,-10.798,-15.118,-12.211,-3.155,27.549,0.0,221.64,,232.0,220.0,-12.985,3.054,-7.935,25.718
11208.0,2.977,0.723,-35.209,3.217,9.621,5.213,37.746,4.854,-25.546,-2.717,0.0,39.4,39.7,9.519,3.131,-13.716,-10.805,-15.171,-12.188,-3.155,27.549,0.0,221.64,,231.0,220.0,-12.949,3.052,-7.946,25.702
11208.5,2.977,0.723,-35.209,3.217,9.621,5.213,37.746,4.854,-25.546,-2.717,0.0,39.4,39.7,9.519,3.131,-13.806,-10.822,-15.202,-12.239,-3.155,27.549,0.0,221.84,,231.0,220.0,-12.97,3.051,-7.943,25.669
11209.0,2.977,0.723,-35.209,3.217,9.621,5.213,37.746,4.854,-25.546,-2.717,0.0,39.4,39.7,9.519,3.131,-13.77,-10.782,-15.191,-12.225,-3.155,27.549,0.0,221.84,,230.0,220.0,-13.017,3.049,-7.95,25.662
11209.5,2.977,0.723,-35.209,3.217,9.621,5.213,37.746,4.854,-25.546,-2.717,0.0,39.4,39.7,9.519,3.131,-13.826,-10.739,-15.15,-12.187,-3.155,27.549,0.0,223.44,,230.0,220.0,-12.992,3.048,-7.962,25.684
11210.0,2.977,0.723,-35.209,3.217,9.621,5.213,37.746,4.854,-25.546,-2.717,0.0,39.4,39.7,9.519,3.131,-13.797,-10.815,-15.253,-12.248,-3.155,27.549,0.0,223.44,,229.0,220.0,-12.976,3.047,-7.952,25.718
11210.5,2.977,0.723,-35.209,3.217,9.621,5.21,37.741,4.846,-25.574,-2.718,0.0,39.364,39.633,9.519,3.131,-13.747,-10.827,-15.272,-12.224,-3.152,27.553,0.0,222.94,,229.0,220.0,-13.028,3.046,-7.944,25.714
11211.0,2.977,0.723,-35.209,3.217,9.621,5.21,37.741,4.846,-25.574,-2.718,0.0,39.4,39.6,9.519,3.131,-13.818,-10.8,-15.246,-12.232,-3.152,27.553,0.0,222.94,,228.0,220.0,-13.017,3.045,-7.955,25.656
11211.5,3.126,0.729,-35.209,3.244,9.623,5.21,37.741,4.846,-25.574,-2.718,0.0,39.4,39.6,9.601,3.276,-13.869,-10.81,-15.214,-12.257,-3.152,27.553,0.0,222.34,,228.0,220.0,-13.024,3.044,-7.95,25.625
11212.0,3.126,0.729,-35.209,3.244,9.623,5.21,37.741,4.846,-25.574,-2.718,0.0,39.4,39.6,9.601,3.276,-13.777,-10.825,-15.264,-12.265,-3.152,27.553,0.0,222.34,,227.0,220.0,-13.037,3.045,-7.95,25.614
11212.5,3.126,0.729,-35.209,3.244,9.623,5.21,37.741,4.846,-25.574,-2.718,0.0,39.4,39.6,9.601,3.276,-13.813,-10.789,-15.191,-12.214,-3.152,27.553,0.0,222.74,,227.0,220.0,-13.033,3.046,-7.962,25.633
11213.0,3.126,0.729,-35.209,3.244,9.623,5.21,37.741,4.846,-25.574,-2.718,0.0,39.4,39.6,9.601,3.276,-13.757,-10.821,-15.23,-12.246,-3.152,27.553,0.0,222.74,,226.0,220.0,-13.002,3.048,-7.953,25.67
11213.5,3.126,0.729,-35.209,3.244,9.623,5.238,37.747,4.854,-25.54,-2.721,0.0,39.36,39.678,9.601,3.276,-13.812,-10.79,-15.218,-12.251,-3.149,27.547,0.0,218.54,,226.0,220.0,-13.013,3.049,-7.928,25.702
11214.0,3.126,0.729,-35.209,3.244,9.623,5.238,37.747,4.854,-25.54,-2.721,0.0,39.4,39.7,9.601,3.276,-13.873,-10.81,-15.233,-12.25,-3.149,27.547,0.0,218.54,,227.0,220.0,-13.018,3.05,-7.933,25.716
11214.5,3.052,0.769,-35.105,3.226,9.518,5.238,37.747,4.854,-25.54,-2.721,0.0,39.4,39.7,9.704,3.273,-13.814,-10.807,-15.25,-12.267,-3.149,27.547,0.0,218.24,,227.0,220.0,-13.041,3.051,-7.935,25.695
11215.0,3.052,0.769,-35.105,3.226,9.518,5.238,37.747,4.854,-25.54,-2.721,0.0,39.4,39.7,9.704,3.273,-13.81,-10.8,-15.208,-12.252,-3.149,27.547,0.0,218.24,,228.0,220.0,-13.034,3.052,-7.948,25.729
11215.5,3.052,0.769,-35.105,3.226,9.518,5.238,37.747,4.854,-25.54,-2.721,0.0,39.4,39.7,9.704,3.273,-13.842,-10.801,-15.237,-12.233,-3.149,27.547,0.0,217.54,,228.0,220.0,-13.018,3.052,-7.934,25.748
11216.0,3.052,0.769,-35.105,3.226,9.518,5.238,37.747,4.854,-25.54,-2.721,0.0,39.4,39.7,9.704,3.273,-13.821,-10.804,-15.241,-12.227,-3.149,27.547,0.0,217.54,,229.0,220.0,-13.028,3.052,-7.947,25.748
11216.5,3.052,0.769,-35.105,3.226,9.518,5.238,37.747,4.854,-25.54,-2.721,0.0,39.4,39.7,9.704,3.273,-13.834,-10.81,-15.241,-12.26,-3.149,27.547,0.0,217.14,,229.0,220.0,-13.023,3.052,-7.947,25.729
11217.0,3.052,0.769,-35.105,3.226,9.518,5.28,37.759,4.89,-25.511,-2.706,0.0,39.367,39.756,9.704,3.273,-13.784,-10.817,-15.235,-12.248,-3.139,27.556,0.0,217.14,,230.0,220.0,-13.036,3.052,-7.945,25.683
11217.5,3.052,0.769,-35.105,3.226,9.518,5.28,37.759,4.89,-25.511,-2.706,0.0,39.4,39.8,9.704,3.273,-13.838,-10.775,-15.173,-12.219,-3.139,27.556,0.0,217.44,,230.0,220.0,-13.021,3.052,-7.935,25.642
11218.0,3.022,0.738,-35.209,3.206,9.557,5.28,37.759,4.89,-25.511,-2.706,0.0,39.4,39.8,9.627,3.43,-13.756,-10.786,-15.18,-12.205,-3.139,27.556,0.0,217.44,,231.0,220.0,-13.001,3.052,-7.944,25.603
11218.5,3.022,0.738,-35.209,3.206,9.557,5.28,37.759,4.89,-25.511,-2.706,0.0,39.4,39.8,9.627,3.43,-13.717,-10.799,-15.218,-12.216,-3.139,27.556,0.0,217.24,,231.0,220.0,-12.982,3.051,-7.941,25.56
11219.0,3.022,0.738,-35.209,3.206,9.557,5.28,37.759,4.89,-25.511,-2.706,0.0,39.4,39.8,9.627,3.43,-13.823,-10.797,-15.163,-12.214,-3.139,27.556,0.0,217.24,,232.0,220.0,-12.988,3.051,-7.938,25.526
11219.5,3.022,0.738,-35.209,3.206,9.557,5.28,37.759,4.89,-25.511,-2.706,0.0,39.4,39.8,9.627,3.43,-13.713,-10.797,-15.193,-12.212,-3.139,27.556,0.0,220.74,,232.0,220.0,-12.999,3.05,-7.928,25.516
11220.0,3.022,0.738,-35.209,3.206,9.557,5.246,37.753,4.874,-25.563,-2.711,0.0,39.377,39.721,9.627,3.43,-13.743,-10.794,-15.192,-12.23,-3.139,27.556,0.0,220.74,,232.0,220.0,-12.979,3.05,-7.94,25.535
11220.5,3.022,0.738,-35.209,3.206,9.557,5.246,37.753,4.874,-25.563,-2.711,0.0,39.4,39.7,9.627,3.43,-13.813,-10.794,-15.198,-12.23,-3.139,27.556,0.0,220.44,,232.0,220.0,-12.99,3.049,-7.938,25.769
11221.0,2.687,0.758,-34.02,3.229,9.587,5.246,37.753,4.874,-25.563,-2.711,0.0,39.4,39.7,9.725,3.217,-13.858,-10.804,-15.279,-12.261,-3.139,27.556,0.0,220.44,,232.0,220.0,-13.009,3.049,-7.932,25.818
11221.5,2.687,0.758,-34.02,3.229,9.587,5.246,37.753,4.874,-25.563,-2.711,0.0,39.4,39.7,9.725,3.217,-13.81,-10.823,-15.305,-12.266,-3.139,27.556,0.0,220.54,,232.0,220.0,-13.051,3.043,-7.925,25.779
11222.0,2.687,0.758,-34.02,3.229,9.587,5.246,37.753,4.874,-25.563,-2.711,0.0,39.4,39.7,9.725,3.217,-13.851,-10.807,-15.312,-12.275,-3.139,27.556,0.0,220.54,,232.0,220.0,-13.051,3.037,-7.92,25.763
11222.5,2.687,0.758,-34.02,3.229,9.587,5.246,37.753,4.874,-25.563,-2.711,0.0,39.4,39.7,9.725,3.217,-13.846,-10.819,-15.316,-12.299,-3.139,27.556,0.0,222.54,,232.0,220.0,-13.061,3.031,-7.94,25.776
11223.0,2.687,0.758,-34.02,3.229,9.587,5.252,37.765,4.861,-25.516,-2.698,0.0,39.38,39.697,9.725,3.217,-13.85,-10.825,-15.278,-12.251,-3.138,27.554,0.0,222.54,,231.0,220.0,-13.07,3.026,-7.939,25.788
11223.5,2.687,0.758,-34.02,3.229,9.587,5.252,37.765,4.861,-25.516,-2.698,0.0,39.4,39.7,9.725,3.217,-13.884,-10.832,-15.258,-12.283,-3.138,27.554,0.0,222.34,,231.0,220.0,-13.051,3.02,-7.957,25.785
11224.0,2.687,0.758,-34.02,3.229,9.587,5.252,37.765,4.861,-25.516,-2.698,0.0,39.4,39.7,9.725,3.217,-13.812,-10.829,-15.271,-12.252,-3.138,27.554,0.0,222.34,,230.0,220.0,-13.064,3.015,-7.953,25.797
11224.5,2.725,0.721,-34.663,3.226,9.567,5.252,37.765,4.861,-25.516,-2.698,0.0,39.4,39.7,9.736,3.349,-13.86,-10.81,-15.223,-12.248,-3.138,27.554,0.0,222.94,,230.0,220.0,-13.041,3.009,-7.949,25.764
11225.0,2.725,0.721,-34.663,3.226,9.567,5.252,37.765,4.861,-25.516,-2.698,0.0,39.4,39.7,9.736,3.349,-13.781,-10.824,-15.213,-12.226,-3.138,27.554,0.0,222.94,,229.0,220.0,-13.035,3.005,-7.943,25.686
11225.5,2.725,0.721,-34.663,3.226,9.567,5.252,37.765,4.861,-25.516,-2.698,0.0,39.4,39.7,9.736,3.349,-13.773,-10.798,-15.165,-12.208,-3.138,27.554,0.0,222.34,,229.0,220.0,-13.011,3.0,-7.945,25.51
11226.0,2.725,0.721,-34.663,3.226,9.567,5.252,37.765,4.861,-25.516,-2.698,0.0,39.4,39.7,9.736,3.349,-13.672,-10.788,-15.115,-12.143,-3.138,27.554,0.0,222.34,,228.0,220.0,-12.986,2.995,-7.927,25.442
11226.5,2.725,0.721,-34.663,3.226,9.567,5.174,37.751,4.853,-25.569,-2.721,0.0,39.379,39.779,9.736,3.349,-13.63,-10.791,-15.124,-12.174,-3.144,27.553,0.0,220.24,,228.0,220.0,-12.929,2.991,-7.948,25.396
11227.0,2.725,0.721,-34.663,3.226,9.567,5.174,37.751,4.853,-25.569,-2.721,0.0,39.4,39.8,9.736,3.349,-13.735,-10.764,-15.133,-12.193,-3.144,27.553,0.0,220.24,,228.0,220.0,-12.93,2.987,-7.919,25.335
11227.5,3.205,0.802,-34.079,3.257,9.583,5.174,37.751,4.853,-25.569,-2.721,0.0,39.4,39.8,9.717,3.033,-13.711,-10.782,-15.158,-12.196,-3.144,27.553,0.0,219.84,,228.0,220.0,-12.956,2.982,-7.927,25.26
11228.0,3.205,0.802,-34.079,3.257,9.583,5.174,37.751,4.853,-25.569,-2.721,0.0,39.4,39.8,9.717,3.033,-13.722,-10.756,-15.147,-12.169,-3.144,27.553,0.0,219.84,,228.0,220.0,-12.962,2.986,-7.92,25.267
11228.5,3.205,0.802,-34.079,3.257,9.583,5.174,37.751,4.853,-25.569,-2.721,0.0,39.4,39.8,9.717,3.033,-13.716,-10.786,-15.128,-12.194,-3.144,27.553,0.0,220.14,,228.0,220.0,-12.948,2.99,-7.921,25.309
11229.0,3.205,0.802,-34.079,3.257,9.583,5.174,37.751,4.853,-25.569,-2.721,0.0,39.4,39.8,9.717,3.033,-13.724,-10.791,-15.209,-12.205,-3.144,27.553,0.0,220.14,,228.0,220.0,-12.956,2.993,-7.915,25.588
11229.5,3.205,0.802,-34.079,3.257,9.583,5.223,37.749,4.862,-25.559,-2.708,0.0,39.38,39.766,9.717,3.033,-13.766,-10.777,-15.192,-12.231,-3.154,27.56,0.0,218.34,,228.0,220.0,-12.982,2.997,-7.911,25.602
11230.0,3.205,0.802,-34.079,3.257,9.583,5.223,37.749,4.862,-25.559,-2.708,0.0,39.4,39.8,9.717,3.033,-13.843,-10.813,-15.261,-12.238,-3.154,27.56,0.0,218.34,,229.0,220.0,-12.991,3.0,-7.914,25.618
11230.5,3.205,0.802,-34.079,3.257,9.583,5.223,37.749,4.862,-25.559,-2.708,0.0,39.4,39.8,9.717,3.033,-13.747,-10.795,-15.198,-12.241,-3.154,27.56,0.0,218.14,,229.0,220.0,-13.039,3.003,-7.926,25.517
11231.0,2.713,0.686,-34.446,3.257,9.56,5.223,37.749,4.862,-25.559,-2.708,0.0,39.4,39.8,9.713,3.169,-13.887,-10.806,-15.244,-12.249,-3.154,27.56,0.0,218.14,,230.0,220.0,-12.996,3.007,-7.924,25.451
11231.5,2.713,0.686,-34.446,3.257,9.56,5.223,37.749,4.862,-25.559,-2.708,0.0,39.4,39.8,9.713,3.169,-13.9,-10.819,-15.267,-12.27,-3.154,27.56,0.0,217.64,,230.0,220.0,-13.046,3.002,-7.919,25.38
11232.0,2.713,0.686,-34.446,3.257,9.56,5.223,37.749,4.862,-25.559,-2.708,0.0,39.4,39.8,9.713,3.169,-13.843,-10.813,-15.268,-12.249,-3.154,27.56,0.0,217.64,,231.0,220.0,-13.064,2.997,-7.926,25.304
11232.5,2.713,0.686,-34.446,3.257,9.56,5.223,37.749,4.862,-25.559,-2.708,0.0,39.4,39.8,9.713,3.169,-13.765,-10.797,-15.27,-12.264,-3.154,27.56,0.0,218.94,,231.0,220.0,-13.043,2.992,-7.915,25.263
11233.0,2.713,0.686,-34.446,3.257,9.56,5.163,37.756,4.87,-25.529,-2.722,0.0,39.385,39.706,9.713,3.169,-13.846,-10.815,-15.191,-12.23,-3.157,27.554,0.0,218.94,,232.0,220.0,-13.024,2.988,-7.915,25.216
11233.5,2.713,0.686,-34.446,3.257,9.56,5.163,37.756,4.87,-25.529,-2.722,0.0,39.4,39.7,9.713,3.169,-13.764,-10.824,-15.24,-12.179,-3.157,27.554,0.0,219.24,,232.0,220.0,-13.02,2.983,-7.926,25.215
11234.0,3.159,0.77,-35.209,3.248,9.715,5.163,37.756,4.87,-25.529,-2.722,0.0,39.4,39.7,9.564,3.165,-13.72,-10.81,-15.24,-12.225,-3.157,27.554,0.0,219.24,,232.0,220.0,-13.002,2.979,-7.911,25.192
11234.5,3.159,0.77,-35.209,3.248,9.715,5.163,37.756,4.87,-25.529,-2.722,0.0,39.4,39.7,9.564,3.165,-13.782,-10.77,-15.128,-12.191,-3.157,27.554,0.0,219.04,,232.0,220.0,-12.999,2.982,-7.912,25.192
