t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11235.0,3.159,0.77,-35.209,3.248,9.715,5.163,37.756,4.87,-25.529,-2.722,0.0,39.4,39.7,9.564,3.165,-13.707,-10.793,-15.197,-12.217,-3.157,27.554,0.0,219.04,,232.0,220.0,-12.968,2.985,-7.921,25.207
11235.5,3.159,0.77,-35.209,3.248,9.715,5.163,37.756,4.87,-25.529,-2.722,0.0,39.4,39.7,9.564,3.165,-13.795,-10.798,-15.197,-12.205,-3.157,27.554,0.0,222.34,,232.0,220.0,-12.978,2.988,-7.899,25.23
11236.0,3.159,0.77,-35.209,3.248,9.715,5.209,37.75,4.845,-25.571,-2.729,0.0,39.392,39.733,9.564,3.165,-13.756,-10.784,-15.232,-12.257,-3.152,27.552,0.0,222.34,,231.0,220.0,-12.999,2.99,-7.922,25.238
11236.5,3.159,0.77,-35.209,3.248,9.715,5.209,37.75,4.845,-25.571,-2.729,0.0,39.4,39.7,9.564,3.165,-13.785,-10.817,-15.28,-12.257,-3.152,27.552,0.0,222.84,,231.0,220.0,-13.007,2.993,-7.911,25.275
11237.0,3.159,0.77,-35.209,3.248,9.715,5.209,37.75,4.845,-25.571,-2.729,0.0,39.4,39.7,9.564,3.165,-13.812,-10.825,-15.301,-12.264,-3.152,27.552,0.0,222.84,,230.0,220.0,-13.035,2.996,-7.899,25.279
11237.5,2.858,0.737,-33.695,3.265,9.522,5.209,37.75,4.845,-25.571,-2.729,0.0,39.4,39.7,9.811,3.139,-13.867,-10.825,-15.31,-12.298,-3.152,27.552,0.0,222.34,,230.0,220.0,-13.05,2.999,-7.918,25.293
11238.0,2.858,0.737,-33.695,3.265,9.522,5.209,37.75,4.845,-25.571,-2.729,0.0,39.4,39.7,9.811,3.139,-13.77,-10.827,-15.239,-12.249,-3.152,27.552,0.0,222.34,,229.0,220.0,-13.075,2.996,-7.924,25.296
11238.5,2.858,0.737,-33.695,3.265,9.522,5.209,37.75,4.845,-25.571,-2.729,0.0,39.4,39.7,9.811,3.139,-13.847,-10.81,-15.208,-12.246,-3.152,27.552,0.0,221.24,,229.0,220.0,-13.021,2.994,-7.929,25.309
11239.0,2.858,0.737,-33.695,3.265,9.522,5.209,37.75,4.845,-25.571,-2.729,0.0,39.4,39.7,9.811,3.139,-13.786,-10.811,-15.217,-12.246,-3.152,27.552,0.0,221.24,,228.0,220.0,-13.028,2.992,-7.904,25.312
11239.5,2.858,0.737,-33.695,3.265,9.522,5.261,37.75,4.826,-25.582,-2.724,0.0,39.397,39.797,9.811,3.139,-13.755,-10.812,-15.173,-12.209,-3.16,27.547,0.0,221.44,,228.0,220.0,-13.015,2.99,-7.922,25.324
11240.0,2.858,0.737,-33.695,3.265,9.522,5.261,37.75,4.826,-25.582,-2.724,0.0,39.4,39.8,9.811,3.139,-13.779,-10.808,-15.189,-12.172,-3.16,27.547,0.0,221.44,,227.0,220.0,-12.987,2.987,-7.932,25.324
11240.5,3.583,0.934,-34.314,3.275,9.614,5.261,37.75,4.826,-25.582,-2.724,0.0,39.4,39.8,9.668,3.147,-13.685,-10.794,-15.141,-12.211,-3.16,27.547,0.0,222.04,,227.0,220.0,-12.987,2.985,-7.917,25.366
11241.0,3.583,0.934,-34.314,3.275,9.614,5.261,37.75,4.826,-25.582,-2.724,0.0,39.4,39.8,9.668,3.147,-13.66,-10.797,-15.073,-12.214,-3.16,27.547,0.0,222.04,,226.0,220.0,-12.958,2.995,-7.923,25.345
11241.5,3.583,0.934,-34.314,3.275,9.614,5.261,37.75,4.826,-25.582,-2.724,0.0,39.4,39.8,9.668,3.147,-13.754,-10.793,-15.2,-12.19,-3.16,27.547,0.0,221.64,,226.0,220.0,-12.969,3.005,-7.923,25.222
11242.0,3.583,0.934,-34.314,3.275,9.614,5.261,37.75,4.826,-25.582,-2.724,0.0,39.4,39.8,9.668,3.147,-13.684,-10.786,-15.159,-12.184,-3.16,27.547,0.0,221.64,,225.0,220.0,-12.984,3.014,-7.913,25.232
11242.5,3.583,0.934,-34.314,3.275,9.614,5.249,37.747,4.843,-25.604,-2.718,0.0,39.4,39.777,9.668,3.147,-13.685,-10.764,-15.077,-12.189,-3.158,27.547,0.0,217.34,,225.0,220.0,-12.953,3.024,-7.912,25.262
11243.0,3.583,0.934,-34.314,3.275,9.614,5.249,37.747,4.843,-25.604,-2.718,0.0,39.4,39.8,9.668,3.147,-13.674,-10.763,-15.164,-12.199,-3.158,27.547,0.0,217.34,,226.0,220.0,-12.929,3.033,-7.928,25.204
11243.5,2.567,0.725,-34.144,3.212,9.476,5.249,37.747,4.843,-25.604,-2.718,0.0,39.4,39.8,9.718,3.216,-13.765,-10.79,-15.205,-12.209,-3.158,27.547,0.0,217.34,,226.0,220.0,-12.95,3.042,-7.892,25.243
11244.0,2.567,0.725,-34.144,3.212,9.476,5.249,37.747,4.843,-25.604,-2.718,0.0,39.4,39.8,9.718,3.216,-13.802,-10.804,-15.231,-12.255,-3.158,27.547,0.0,217.34,,227.0,220.0,-12.992,3.034,-7.891,25.284
11244.5,2.567,0.725,-34.144,3.212,9.476,5.249,37.747,4.843,-25.604,-2.718,0.0,39.4,39.8,9.718,3.216,-13.829,-10.824,-15.236,-12.246,-3.158,27.547,0.0,217.34,,227.0,220.0,-13.023,3.026,-7.889,25.281
11245.0,2.567,0.725,-34.144,3.212,9.476,5.249,37.747,4.843,-25.604,-2.718,0.0,39.4,39.8,9.718,3.216,-13.888,-10.826,-15.338,-12.245,-3.158,27.547,0.0,217.34,,228.0,220.0,-13.033,3.019,-7.913,25.31
11245.5,2.567,0.725,-34.144,3.212,9.476,5.249,37.747,4.843,-25.604,-2.718,0.0,39.4,39.8,9.718,3.216,-13.816,-10.812,-15.278,-12.273,-3.158,27.547,0.0,215.94,,228.0,220.0,-13.074,3.011,-7.923,25.399
11246.0,2.567,0.725,-34.144,3.212,9.476,5.227,37.761,4.859,-25.561,-2.721,0.0,39.415,39.824,9.718,3.216,-13.867,-10.802,-15.287,-12.266,-3.148,27.557,0.0,215.94,,229.0,220.0,-13.045,3.004,-7.904,25.413
11246.5,2.567,0.725,-34.144,3.212,9.476,5.227,37.761,4.859,-25.561,-2.721,0.0,39.4,39.8,9.718,3.216,-13.835,-10.828,-15.274,-12.234,-3.148,27.557,0.0,216.04,,229.0,220.0,-13.055,2.997,-7.92,25.428
11247.0,2.566,0.723,-34.199,3.258,9.559,5.227,37.761,4.859,-25.561,-2.721,0.0,39.4,39.8,9.718,3.241,-13.796,-10.827,-15.235,-12.253,-3.148,27.557,0.0,216.04,,230.0,220.0,-13.043,2.99,-7.927,25.323
11247.5,2.566,0.723,-34.199,3.258,9.559,5.227,37.761,4.859,-25.561,-2.721,0.0,39.4,39.8,9.718,3.241,-13.792,-10.805,-15.165,-12.226,-3.148,27.557,0.0,216.34,,230.0,220.0,-13.028,2.983,-7.926,25.257
11248.0,2.566,0.723,-34.199,3.258,9.559,5.227,37.761,4.859,-25.561,-2.721,0.0,39.4,39.8,9.718,3.241,-13.743,-10.823,-15.231,-12.235,-3.148,27.557,0.0,216.34,,231.0,220.0,-12.997,2.976,-7.93,25.289
11248.5,2.566,0.723,-34.199,3.258,9.559,5.227,37.761,4.859,-25.561,-2.721,0.0,39.4,39.8,9.718,3.241,-13.75,-10.816,-15.246,-12.258,-3.148,27.557,0.0,219.04,,231.0,220.0,-13.008,2.969,-7.926,25.277
11249.0,2.566,0.723,-34.199,3.258,9.559,5.234,37.753,4.856,-25.583,-2.714,0.0,39.421,39.838,9.718,3.241,-13.793,-10.808,-15.235,-12.271,-3.138,27.563,0.0,219.04,,231.0,220.0,-13.018,2.963,-7.911,25.229
11249.5,2.566,0.723,-34.199,3.258,9.559,5.234,37.753,4.856,-25.583,-2.714,0.0,39.4,39.8,9.718,3.241,-13.79,-10.81,-15.272,-12.274,-3.138,27.563,0.0,219.04,,231.0,220.0,-13.027,2.956,-7.92,25.227
11250.0,2.975,0.738,-34.257,3.242,9.657,5.234,37.753,4.856,-25.583,-2.714,0.0,39.4,39.8,9.701,3.154,-13.839,-10.835,-15.258,-12.287,-3.138,27.563,0.0,219.04,,231.0,220.0,-13.037,2.95,-7.906,25.13
11250.5,2.975,0.738,-34.257,3.242,9.657,5.234,37.753,4.856,-25.583,-2.714,0.0,39.4,39.8,9.701,3.154,-13.815,-10.813,-15.263,-12.233,-3.138,27.563,0.0,219.14,,231.0,220.0,-13.055,2.95,-7.91,25.128
11251.0,2.975,0.738,-34.257,3.242,9.657,5.234,37.753,4.856,-25.583,-2.714,0.0,39.4,39.8,9.701,3.154,-13.817,-10.778,-15.183,-12.219,-3.138,27.563,0.0,219.14,,231.0,220.0,-13.031,2.951,-7.916,25.17
11251.5,2.975,0.738,-34.257,3.242,9.657,5.234,37.753,4.856,-25.583,-2.714,0.0,39.4,39.8,9.701,3.154,-13.772,-10.815,-15.273,-12.236,-3.138,27.563,0.0,221.14,,231.0,220.0,-12.999,2.951,-7.918,25.206
11252.0,2.975,0.738,-34.257,3.242,9.657,5.234,37.753,4.856,-25.583,-2.714,0.0,39.4,39.8,9.701,3.154,-13.881,-10.822,-15.245,-12.262,-3.138,27.563,0.0,221.14,,230.0,220.0,-13.024,2.951,-7.921,25.237
11252.5,2.975,0.738,-34.257,3.242,9.657,5.217,37.754,4.851,-25.589,-2.699,0.0,39.429,39.813,9.701,3.154,-13.869,-10.817,-15.238,-12.269,-3.154,27.554,0.0,220.94,,230.0,220.0,-13.052,2.952,-7.91,25.274
11253.0,2.975,0.738,-34.257,3.242,9.657,5.217,37.754,4.851,-25.589,-2.699,0.0,39.4,39.8,9.701,3.154,-13.777,-10.804,-15.247,-12.247,-3.154,27.554,0.0,220.94,,230.0,220.0,-13.048,2.952,-7.939,25.3
11253.5,3.147,0.768,-35.209,3.244,9.615,5.217,37.754,4.851,-25.589,-2.699,0.0,39.4,39.8,9.588,3.166,-13.814,-10.814,-15.219,-12.262,-3.154,27.554,0.0,221.24,,230.0,220.0,-13.019,2.953,-7.905,25.314
11254.0,3.147,0.768,-35.209,3.244,9.615,5.217,37.754,4.851,-25.589,-2.699,0.0,39.4,39.8,9.588,3.166,-13.785,-10.815,-15.259,-12.261,-3.154,27.554,0.0,221.24,,229.0,220.0,-13.027,2.956,-7.945,25.374
11254.5,3.147,0.768,-35.209,3.244,9.615,5.217,37.754,4.851,-25.589,-2.699,0.0,39.4,39.8,9.588,3.166,-13.822,-10.792,-15.177,-12.23,-3.154,27.554,0.0,220.84,,229.0,220.0,-13.03,2.959,-7.929,25.409
11255.0,3.147,0.768,-35.209,3.244,9.615,5.217,37.754,4.851,-25.589,-2.699,0.0,39.4,39.8,9.588,3.166,-13.746,-10.801,-15.209,-12.219,-3.154,27.554,0.0,220.84,,229.0,220.0,-13.005,2.962,-7.945,25.437
11255.5,3.147,0.768,-35.209,3.244,9.615,5.196,37.752,4.865,-25.608,-2.726,0.0,39.429,39.904,9.588,3.166,-13.729,-10.772,-15.151,-12.179,-3.153,27.554,0.0,219.44,,229.0,220.0,-12.994,2.965,-7.93,25.423
11256.0,3.147,0.768,-35.209,3.244,9.615,5.196,37.752,4.865,-25.608,-2.726,0.0,39.4,39.9,9.588,3.166,-13.789,-10.784,-15.171,-12.206,-3.153,27.554,0.0,219.44,,229.0,220.0,-12.958,2.968,-7.932,25.493
11256.5,2.979,0.756,-34.381,3.231,9.546,5.196,37.752,4.865,-25.608,-2.726,0.0,39.4,39.9,9.72,3.243,-13.796,-10.821,-15.278,-12.242,-3.153,27.554,0.0,219.54,,229.0,220.0,-12.987,2.971,-7.918,25.574
11257.0,2.979,0.756,-34.381,3.231,9.546,5.196,37.752,4.865,-25.608,-2.726,0.0,39.4,39.9,9.72,3.243,-13.765,-10.805,-15.252,-12.25,-3.153,27.554,0.0,219.54,,229.0,220.0,-13.034,2.971,-7.939,25.606
11257.5,2.979,0.756,-34.381,3.231,9.546,5.196,37.752,4.865,-25.608,-2.726,0.0,39.4,39.9,9.72,3.243,-13.867,-10.795,-15.275,-12.272,-3.153,27.554,0.0,219.64,,229.0,220.0,-13.018,2.971,-7.935,25.53
11258.0,2.979,0.756,-34.381,3.231,9.546,5.196,37.752,4.865,-25.608,-2.726,0.0,39.4,39.9,9.72,3.243,-13.89,-10.81,-15.264,-12.262,-3.153,27.554,0.0,219.64,,229.0,220.0,-13.052,2.971,-7.944,25.381
11258.5,2.979,0.756,-34.381,3.231,9.546,5.196,37.752,4.865,-25.608,-2.726,0.0,39.4,39.9,9.72,3.243,-13.809,-10.816,-15.256,-12.265,-3.153,27.554,0.0,219.04,,229.0,220.0,-13.056,2.971,-7.938,25.275
11259.0,2.979,0.756,-34.381,3.231,9.546,5.225,37.76,4.846,-25.584,-2.72,0.0,39.452,39.823,9.72,3.243,-13.895,-10.821,-15.26,-12.279,-3.164,27.553,0.0,219.04,,229.0,220.0,-13.037,2.972,-7.929,25.218
11259.5,2.979,0.756,-34.381,3.231,9.546,5.225,37.76,4.846,-25.584,-2.72,0.0,39.5,39.8,9.72,3.243,-13.922,-10.827,-15.292,-12.281,-3.164,27.553,0.0,218.94,,229.0,220.0,-13.064,2.972,-7.963,25.177
11260.0,2.628,0.679,-33.953,3.286,9.587,5.225,37.76,4.846,-25.584,-2.72,0.0,39.5,39.8,9.732,3.033,-13.848,-10.829,-15.283,-12.27,-3.164,27.553,0.0,218.94,,230.0,220.0,-13.081,2.972,-7.932,25.234
11260.5,2.628,0.679,-33.953,3.286,9.587,5.225,37.76,4.846,-25.584,-2.72,0.0,39.5,39.8,9.732,3.033,-13.777,-10.842,-15.289,-12.255,-3.164,27.553,0.0,218.74,,230.0,220.0,-13.058,2.966,-7.958,25.248
11261.0,2.628,0.679,-33.953,3.286,9.587,5.225,37.76,4.846,-25.584,-2.72,0.0,39.5,39.8,9.732,3.033,-13.774,-10.832,-15.307,-12.272,-3.164,27.553,0.0,218.74,,231.0,220.0,-13.041,2.961,-7.965,25.172
11261.5,2.628,0.679,-33.953,3.286,9.587,5.225,37.76,4.846,-25.584,-2.72,0.0,39.5,39.8,9.732,3.033,-13.783,-10.829,-15.084,-12.273,-3.164,27.553,0.0,219.04,,231.0,220.0,-13.046,2.955,-7.948,25.135
11262.0,2.628,0.679,-33.953,3.286,9.587,5.257,37.764,4.86,-25.601,-2.706,0.0,39.452,39.837,9.732,3.033,-13.838,-10.827,-15.24,-12.236,-3.167,27.55,0.0,219.04,,231.0,220.0,-12.992,2.95,-7.937,25.139
11262.5,2.628,0.679,-33.953,3.286,9.587,5.257,37.764,4.86,-25.601,-2.706,0.0,39.5,39.8,9.732,3.033,-13.758,-10.822,-15.24,-12.267,-3.167,27.55,0.0,219.14,,231.0,220.0,-13.035,2.945,-7.954,25.234
11263.0,2.881,0.685,-35.209,3.233,9.614,5.257,37.764,4.86,-25.601,-2.706,0.0,39.5,39.8,9.597,3.133,-13.885,-10.831,-15.281,-12.289,-3.167,27.55,0.0,219.14,,231.0,220.0,-13.022,2.939,-7.984,25.255
11263.5,2.881,0.685,-35.209,3.233,9.614,5.257,37.764,4.86,-25.601,-2.706,0.0,39.5,39.8,9.597,3.133,-13.816,-10.841,-15.281,-12.293,-3.167,27.55,0.0,219.04,,231.0,220.0,-13.072,2.938,-7.952,25.255
11264.0,2.881,0.685,-35.209,3.233,9.614,5.257,37.764,4.86,-25.601,-2.706,0.0,39.5,39.8,9.597,3.133,-13.806,-10.817,-15.224,-12.258,-3.167,27.55,0.0,219.04,,231.0,220.0,-13.058,2.937,-7.946,25.266
11264.5,2.881,0.685,-35.209,3.233,9.614,5.257,37.764,4.86,-25.601,-2.706,0.0,39.5,39.8,9.597,3.133,-13.773,-10.802,-15.203,-12.246,-3.167,27.55,0.0,221.84,,231.0,220.0,-13.026,2.937,-7.948,25.34
11265.0,2.881,0.685,-35.209,3.233,9.614,5.225,37.762,4.843,-25.569,-2.726,0.0,39.465,39.841,9.597,3.133,-13.804,-10.812,-15.26,-12.26,-3.155,27.56,0.0,221.84,,230.0,220.0,-13.006,2.936,-7.95,25.457
11265.5,2.881,0.685,-35.209,3.233,9.614,5.225,37.762,4.843,-25.569,-2.726,0.0,39.5,39.8,9.597,3.133,-13.859,-10.814,-15.279,-12.271,-3.155,27.56,0.0,221.44,,230.0,220.0,-13.034,2.935,-7.957,25.409
11266.0,2.881,0.685,-35.209,3.233,9.614,5.225,37.762,4.843,-25.569,-2.726,0.0,39.5,39.8,9.597,3.133,-13.875,-10.814,-15.251,-12.251,-3.155,27.56,0.0,221.44,,229.0,220.0,-13.056,2.934,-7.944,25.434
11266.5,2.434,0.658,-34.4,3.262,9.557,5.225,37.762,4.843,-25.569,-2.726,0.0,39.5,39.8,9.671,3.275,-13.78,-10.824,-15.282,-12.267,-3.155,27.56,0.0,221.24,,229.0,220.0,-13.048,2.933,-7.942,25.484
11267.0,2.434,0.658,-34.4,3.262,9.557,5.225,37.762,4.843,-25.569,-2.726,0.0,39.5,39.8,9.671,3.275,-13.828,-10.81,-15.273,-12.27,-3.155,27.56,0.0,221.24,,228.0,220.0,-13.038,2.925,-7.946,25.484
11267.5,2.434,0.658,-34.4,3.262,9.557,5.225,37.762,4.843,-25.569,-2.726,0.0,39.5,39.8,9.671,3.275,-13.807,-10.825,-15.295,-12.268,-3.155,27.56,0.0,221.44,,228.0,220.0,-13.045,2.917,-7.95,25.507
11268.0,2.434,0.658,-34.4,3.262,9.557,5.225,37.762,4.843,-25.569,-2.726,0.0,39.5,39.8,9.671,3.275,-13.877,-10.808,-15.274,-12.249,-3.155,27.56,0.0,221.44,,227.0,220.0,-13.049,2.909,-7.961,25.531
11268.5,2.434,0.658,-34.4,3.262,9.557,5.209,37.758,4.849,-25.556,-2.716,0.0,39.468,39.88,9.671,3.275,-13.777,-10.825,-15.284,-12.248,-3.165,27.563,0.0,220.84,,227.0,220.0,-13.052,2.901,-7.948,25.532
11269.0,2.434,0.658,-34.4,3.262,9.557,5.209,37.758,4.849,-25.556,-2.716,0.0,39.5,39.9,9.671,3.275,-13.817,-10.82,-15.275,-12.232,-3.165,27.563,0.0,220.84,,227.0,220.0,-13.034,2.893,-7.949,25.548
11269.5,3.09,0.78,-35.127,3.279,9.616,5.209,37.758,4.849,-25.556,-2.716,0.0,39.5,39.9,9.6,3.146,-13.799,-10.799,-15.212,-12.258,-3.165,27.563,0.0,220.74,,227.0,220.0,-13.036,2.886,-7.943,25.565
11270.0,3.09,0.78,-35.127,3.279,9.616,5.209,37.758,4.849,-25.556,-2.716,0.0,39.5,39.9,9.6,3.146,-13.682,-10.807,-15.185,-12.201,-3.165,27.563,0.0,220.74,,227.0,220.0,-13.017,2.889,-7.951,25.643
11270.5,3.09,0.78,-35.127,3.279,9.616,5.209,37.758,4.849,-25.556,-2.716,0.0,39.5,39.9,9.6,3.146,-13.77,-10.809,-15.162,-12.199,-3.165,27.563,0.0,220.24,,227.0,220.0,-12.969,2.893,-7.937,25.712
11271.0,3.09,0.78,-35.127,3.279,9.616,5.209,37.758,4.849,-25.556,-2.716,0.0,39.5,39.9,9.6,3.146,-13.793,-10.779,-15.195,-12.223,-3.165,27.563,0.0,220.24,,227.0,220.0,-12.985,2.896,-7.948,25.828
11271.5,3.09,0.78,-35.127,3.279,9.616,5.188,37.757,4.866,-25.587,-2.729,0.0,39.467,39.865,9.6,3.146,-13.723,-10.804,-15.213,-12.207,-3.156,27.569,0.0,217.24,,227.0,220.0,-12.998,2.899,-7.942,25.819
11272.0,3.09,0.78,-35.127,3.279,9.616,5.188,37.757,4.866,-25.587,-2.729,0.0,39.5,39.9,9.6,3.146,-13.8,-10.787,-15.187,-12.211,-3.156,27.569,0.0,217.24,,228.0,220.0,-12.987,2.902,-7.937,25.812
11272.5,3.09,0.78,-35.127,3.279,9.616,5.188,37.757,4.866,-25.587,-2.729,0.0,39.5,39.9,9.6,3.146,-13.752,-10.788,-15.263,-12.229,-3.156,27.569,0.0,217.34,,228.0,220.0,-12.996,2.905,-7.934,25.856
11273.0,3.109,0.721,-35.209,3.178,9.642,5.188,37.757,4.866,-25.587,-2.729,0.0,39.5,39.9,9.647,3.168,-13.766,-10.797,-15.287,-12.263,-3.156,27.569,0.0,217.34,,229.0,220.0,-13.008,2.908,-7.944,25.842
11273.5,3.109,0.721,-35.209,3.178,9.642,5.188,37.757,4.866,-25.587,-2.729,0.0,39.5,39.9,9.647,3.168,-13.828,-10.802,-15.224,-12.234,-3.156,27.569,0.0,217.24,,229.0,220.0,-13.028,2.911,-7.929,25.81
11274.0,3.109,0.721,-35.209,3.178,9.642,5.188,37.757,4.866,-25.587,-2.729,0.0,39.5,39.9,9.647,3.168,-13.793,-10.806,-15.261,-12.237,-3.156,27.569,0.0,217.24,,230.0,220.0,-13.022,2.915,-7.924,25.744
11274.5,3.109,0.721,-35.209,3.178,9.642,5.188,37.757,4.866,-25.587,-2.729,0.0,39.5,39.9,9.647,3.168,-13.747,-10.817,-15.257,-12.248,-3.156,27.569,0.0,218.04,,230.0,220.0,-13.024,2.918,-7.93,25.725
11275.0,3.109,0.721,-35.209,3.178,9.642,5.173,37.762,4.854,-25.585,-2.725,0.0,39.469,39.905,9.647,3.168,-13.871,-10.799,-15.231,-12.264,-3.164,27.557,0.0,218.04,,231.0,220.0,-13.017,2.921,-7.926,25.72
11275.5,3.109,0.721,-35.209,3.178,9.642,5.173,37.762,4.854,-25.585,-2.725,0.0,39.5,39.9,9.647,3.168,-13.814,-10.833,-15.29,-12.287,-3.164,27.557,0.0,218.14,,231.0,220.0,-13.041,2.924,-7.923,25.769
11276.0,2.944,0.808,-33.995,3.293,9.543,5.173,37.762,4.854,-25.585,-2.725,0.0,39.5,39.9,9.706,3.145,-13.82,-10.838,-15.289,-12.245,-3.164,27.557,0.0,218.14,,232.0,220.0,-13.056,2.927,-7.912,25.771
11276.5,2.944,0.808,-33.995,3.293,9.543,5.173,37.762,4.854,-25.585,-2.725,0.0,39.5,39.9,9.706,3.145,-13.808,-10.821,-15.299,-12.264,-3.164,27.557,0.0,217.74,,232.0,220.0,-13.048,2.927,-7.935,25.783
11277.0,2.944,0.808,-33.995,3.293,9.543,5.173,37.762,4.854,-25.585,-2.725,0.0,39.5,39.9,9.706,3.145,-13.874,-10.829,-15.271,-12.262,-3.164,27.557,0.0,217.74,,233.0,220.0,-13.048,2.928,-7.949,25.81
11277.5,2.944,0.808,-33.995,3.293,9.543,5.173,37.762,4.854,-25.585,-2.725,0.0,39.5,39.9,9.706,3.145,-13.795,-10.837,-15.299,-12.26,-3.164,27.557,0.0,220.54,,233.0,220.0,-13.059,2.928,-7.923,25.814
11278.0,2.944,0.808,-33.995,3.293,9.543,5.206,37.754,4.863,-25.597,-2.73,0.0,39.482,39.921,9.706,3.145,-13.882,-10.837,-15.329,-12.293,-3.162,27.564,0.0,220.54,,233.0,220.0,-13.048,2.928,-7.926,25.855
11278.5,2.944,0.808,-33.995,3.293,9.543,5.206,37.754,4.863,-25.597,-2.73,0.0,39.5,39.9,9.706,3.145,-13.935,-10.831,-15.323,-12.301,-3.162,27.564,0.0,221.14,,233.0,220.0,-13.085,2.928,-7.929,25.881
11279.0,2.944,0.808,-33.995,3.293,9.543,5.206,37.754,4.863,-25.597,-2.73,0.0,39.5,39.9,9.706,3.145,-13.865,-10.838,-15.326,-12.27,-3.162,27.564,0.0,221.14,,232.0,220.0,-13.098,2.929,-7.927,25.878
11279.5,2.957,0.806,-33.762,3.212,9.599,5.206,37.754,4.863,-25.597,-2.73,0.0,39.5,39.9,9.728,3.145,-13.877,-10.825,-15.285,-12.293,-3.162,27.564,0.0,221.14,,232.0,220.0,-13.075,2.929,-7.942,26.162
11280.0,2.957,0.806,-33.762,3.212,9.599,5.206,37.754,4.863,-25.597,-2.73,0.0,39.5,39.9,9.728,3.145,-13.742,-10.818,-15.273,-12.283,-3.162,27.564,0.0,221.14,,231.0,220.0,-13.07,2.929,-7.949,26.16
11280.5,2.957,0.806,-33.762,3.212,9.599,5.206,37.754,4.863,-25.597,-2.73,0.0,39.5,39.9,9.728,3.145,-13.821,-10.823,-15.252,-12.247,-3.162,27.564,0.0,223.44,,231.0,220.0,-13.029,2.93,-7.957,26.149
11281.0,2.957,0.806,-33.762,3.212,9.599,5.206,37.754,4.863,-25.597,-2.73,0.0,39.5,39.9,9.728,3.145,-13.783,-10.822,-15.188,-12.218,-3.162,27.564,0.0,223.44,,230.0,220.0,-13.036,2.93,-7.943,26.191
11281.5,2.957,0.806,-33.762,3.212,9.599,5.236,37.759,4.865,-25.617,-2.734,0.0,39.488,39.927,9.728,3.145,-13.721,-10.816,-15.222,-12.215,-3.161,27.567,0.0,223.24,,230.0,220.0,-13.003,2.931,-7.955,26.156
11282.0,2.957,0.806,-33.762,3.212,9.599,5.236,37.759,4.865,-25.617,-2.734,0.0,39.5,39.9,9.728,3.145,-13.795,-10.824,-15.171,-12.23,-3.161,27.567,0.0,223.24,,229.0,220.0,-12.994,2.931,-7.947,26.132
11282.5,3.646,0.871,-35.209,3.191,9.653,5.236,37.759,4.865,-25.617,-2.734,0.0,39.5,39.9,9.673,3.043,-13.734,-10.812,-15.217,-12.229,-3.161,27.567,0.0,223.04,,229.0,220.0,-13.005,2.932,-7.938,26.105
11283.0,3.646,0.871,-35.209,3.191,9.653,5.236,37.759,4.865,-25.617,-2.734,0.0,39.5,39.9,9.673,3.043,-13.809,-10.806,-15.204,-12.239,-3.161,27.567,0.0,223.04,,228.0,220.0,-12.998,2.943,-7.94,26.061
11283.5,3.646,0.871,-35.209,3.191,9.653,5.236,37.759,4.865,-25.617,-2.734,0.0,39.5,39.9,9.673,3.043,-13.789,-10.797,-15.174,-12.216,-3.161,27.567,0.0,223.34,,228.0,220.0,-13.014,2.955,-7.936,26.021
11284.0,3.646,0.871,-35.209,3.191,9.653,5.236,37.759,4.865,-25.617,-2.734,0.0,39.5,39.9,9.673,3.043,-13.791,-10.819,-15.261,-12.254,-3.161,27.567,0.0,223.34,,227.0,220.0,-12.994,2.966,-7.945,26.06
11284.5,3.646,0.871,-35.209,3.191,9.653,5.249,37.77,4.844,-25.606,-2.717,0.0,39.501,39.971,9.673,3.043,-13.816,-10.82,-15.313,-12.257,-3.147,27.576,0.0,219.14,,227.0,220.0,-13.031,2.977,-7.919,26.059
11285.0,3.646,0.871,-35.209,3.191,9.653,5.249,37.77,4.844,-25.606,-2.717,0.0,39.5,40.0,9.673,3.043,-13.857,-10.815,-15.281,-12.289,-3.147,27.576,0.0,219.14,,227.0,220.0,-13.052,2.988,-7.929,26.074
11285.5,2.594,0.706,-33.142,3.261,9.579,5.249,37.77,4.844,-25.606,-2.717,0.0,39.5,40.0,9.932,3.179,-13.85,-10.828,-15.291,-12.282,-3.147,27.576,0.0,219.04,,227.0,220.0,-13.061,2.999,-7.925,26.051
11286.0,2.594,0.706,-33.142,3.261,9.579,5.249,37.77,4.844,-25.606,-2.717,0.0,39.5,40.0,9.932,3.179,-13.893,-10.835,-15.323,-12.284,-3.147,27.576,0.0,219.04,,227.0,220.0,-13.063,2.992,-7.922,26.038
11286.5,2.594,0.706,-33.142,3.261,9.579,5.249,37.77,4.844,-25.606,-2.717,0.0,39.5,40.0,9.932,3.179,-13.877,-10.824,-15.322,-12.289,-3.147,27.576,0.0,219.24,,227.0,220.0,-13.084,2.986,-7.923,25.985
11287.0,2.594,0.706,-33.142,3.261,9.579,5.249,37.77,4.844,-25.606,-2.717,0.0,39.5,40.0,9.932,3.179,-13.892,-10.843,-15.327,-12.304,-3.147,27.576,0.0,219.24,,227.0,220.0,-13.078,2.979,-7.926,25.987
11287.5,2.594,0.706,-33.142,3.261,9.579,5.249,37.77,4.844,-25.606,-2.717,0.0,39.5,40.0,9.932,3.179,-13.902,-10.825,-15.286,-12.274,-3.147,27.576,0.0,217.44,,227.0,220.0,-13.092,2.973,-7.931,25.959
11288.0,2.594,0.706,-33.142,3.261,9.579,5.242,37.777,4.879,-25.583,-2.745,0.0,39.499,39.958,9.932,3.179,-13.853,-10.819,-15.34,-12.287,-3.161,27.561,0.0,217.44,,228.0,220.0,-13.072,2.967,-7.929,25.934
11288.5,2.594,0.706,-33.142,3.261,9.579,5.242,37.777,4.879,-25.583,-2.745,0.0,39.5,40.0,9.932,3.179,-13.876,-10.825,-15.298,-12.286,-3.161,27.561,0.0,217.34,,228.0,220.0,-13.075,2.961,-7.941,25.929
11289.0,3.037,0.723,-35.209,3.203,9.625,5.242,37.777,4.879,-25.583,-2.745,0.0,39.5,40.0,9.58,3.202,-13.917,-10.821,-15.278,-12.275,-3.161,27.561,0.0,217.34,,229.0,220.0,-13.071,2.955,-7.933,25.933
11289.5,3.037,0.723,-35.209,3.203,9.625,5.242,37.777,4.879,-25.583,-2.745,0.0,39.5,40.0,9.58,3.202,-13.853,-10.848,-15.317,-12.279,-3.161,27.561,0.0,216.64,,229.0,220.0,-13.073,2.956,-7.94,25.903
11290.0,3.037,0.723,-35.209,3.203,9.625,5.242,37.777,4.879,-25.583,-2.745,0.0,39.5,40.0,9.58,3.202,-13.834,-10.833,-15.272,-12.246,-3.161,27.561,0.0,216.64,,230.0,220.0,-13.074,2.957,-7.905,25.899
11290.5,3.037,0.723,-35.209,3.203,9.625,5.242,37.777,4.879,-25.583,-2.745,0.0,39.5,40.0,9.58,3.202,-13.844,-10.808,-15.29,-12.293,-3.161,27.561,0.0,218.34,,230.0,220.0,-13.046,2.959,-7.917,25.877
11291.0,3.037,0.723,-35.209,3.203,9.625,5.225,37.776,4.858,-25.574,-2.727,0.0,39.501,39.983,9.58,3.202,-13.823,-10.831,-15.241,-12.257,-3.154,27.567,0.0,218.34,,231.0,220.0,-13.059,2.96,-7.917,25.879
11291.5,3.037,0.723,-35.209,3.203,9.625,5.225,37.776,4.858,-25.574,-2.727,0.0,39.5,40.0,9.58,3.202,-13.839,-10.827,-15.29,-12.3,-3.154,27.567,0.0,218.54,,231.0,220.0,-13.038,2.961,-7.908,25.887
11292.0,3.127,0.799,-34.176,3.22,9.581,5.225,37.776,4.858,-25.574,-2.727,0.0,39.5,40.0,9.656,3.138,-13.851,-10.799,-15.211,-12.221,-3.154,27.567,0.0,218.54,,232.0,220.0,-13.064,2.963,-7.915,25.872
11292.5,3.127,0.799,-34.176,3.22,9.581,5.225,37.776,4.858,-25.574,-2.727,0.0,39.5,40.0,9.656,3.138,-13.859,-10.788,-15.236,-12.218,-3.154,27.567,0.0,218.34,,232.0,220.0,-13.02,2.965,-7.919,25.834
11293.0,3.127,0.799,-34.176,3.22,9.581,5.225,37.776,4.858,-25.574,-2.727,0.0,39.5,40.0,9.656,3.138,-13.815,-10.815,-15.283,-12.273,-3.154,27.567,0.0,218.34,,233.0,220.0,-13.025,2.968,-7.895,25.78
11293.5,3.127,0.799,-34.176,3.22,9.581,5.225,37.776,4.858,-25.574,-2.727,0.0,39.5,40.0,9.656,3.138,-13.847,-10.826,-15.33,-12.302,-3.154,27.567,0.0,221.34,,233.0,220.0,-13.046,2.971,-7.908,25.71
11294.0,3.127,0.799,-34.176,3.22,9.581,5.225,37.776,4.858,-25.574,-2.727,0.0,39.5,40.0,9.656,3.138,-13.869,-10.836,-15.343,-12.301,-3.154,27.567,0.0,221.34,,232.0,220.0,-13.076,2.973,-7.904,25.7
11294.5,3.127,0.799,-34.176,3.22,9.581,5.23,37.78,4.873,-25.552,-2.72,0.0,39.503,39.974,9.656,3.138,-13.918,-10.848,-15.362,-12.305,-3.161,27.57,0.0,221.24,,232.0,220.0,-13.087,2.976,-7.926,25.674
11295.0,3.127,0.799,-34.176,3.22,9.581,5.23,37.78,4.873,-25.552,-2.72,0.0,39.5,40.0,9.656,3.138,-13.831,-10.845,-15.297,-12.293,-3.161,27.57,0.0,221.24,,231.0,220.0,-13.108,2.978,-7.927,25.635
11295.5,2.54,0.664,-34.205,3.288,9.562,5.23,37.78,4.873,-25.552,-2.72,0.0,39.5,40.0,9.648,3.042,-13.908,-10.834,-15.285,-12.293,-3.161,27.57,0.0,220.44,,231.0,220.0,-13.066,2.981,-7.924,25.607
11296.0,2.54,0.664,-34.205,3.288,9.562,5.23,37.78,4.873,-25.552,-2.72,0.0,39.5,40.0,9.648,3.042,-13.838,-10.843,-15.33,-12.303,-3.161,27.57,0.0,220.44,,231.0,220.0,-13.08,2.973,-7.92,25.568
11296.5,2.54,0.664,-34.205,3.288,9.562,5.23,37.78,4.873,-25.552,-2.72,0.0,39.5,40.0,9.648,3.042,-13.869,-10.712,-15.174,-12.205,-3.161,27.57,0.0,221.14,,231.0,220.0,-13.078,2.966,-7.921,25.536
11297.0,2.54,0.664,-34.205,3.288,9.562,5.23,37.78,4.873,-25.552,-2.72,0.0,39.5,40.0,9.648,3.042,-13.806,-10.781,-15.238,-12.212,-3.161,27.57,0.0,221.14,,230.0,220.0,-12.99,2.959,-7.937,25.515
11297.5,2.54,0.664,-34.205,3.288,9.562,5.266,37.774,4.867,-25.585,-2.73,0.0,39.509,39.948,9.648,3.042,-13.791,-10.817,-15.293,-12.276,-3.169,27.564,0.0,221.04,,230.0,220.0,-13.009,2.952,-7.921,25.536
11298.0,2.54,0.664,-34.205,3.288,9.562,5.266,37.774,4.867,-25.585,-2.73,0.0,39.5,39.9,9.648,3.042,-13.685,-10.804,-15.238,-12.187,-3.169,27.564,0.0,221.04,,229.0,220.0,-13.044,2.946,-7.932,25.57
11298.5,3.428,0.889,-34.664,3.229,9.588,5.266,37.774,4.867,-25.585,-2.73,0.0,39.5,39.9,9.666,3.145,-13.762,-10.821,-15.253,-12.25,-3.169,27.564,0.0,221.34,,229.0,220.0,-12.978,2.939,-7.921,25.671
11299.0,3.428,0.889,-34.664,3.229,9.588,5.266,37.774,4.867,-25.585,-2.73,0.0,39.5,39.9,9.666,3.145,-13.857,-10.828,-15.336,-12.258,-3.169,27.564,0.0,221.34,,228.0,220.0,-13.021,2.947,-7.915,25.684
11299.5,3.428,0.889,-34.664,3.229,9.588,5.266,37.774,4.867,-25.585,-2.73,0.0,39.5,39.9,9.666,3.145,-13.886,-10.833,-15.291,-12.289,-3.169,27.564,0.0,221.04,,228.0,220.0,-13.07,2.955,-7.925,25.707
11300.0,3.428,0.889,-34.664,3.229,9.588,5.266,37.774,4.867,-25.585,-2.73,0.0,39.5,39.9,9.666,3.145,-13.814,-10.861,-15.343,-12.298,-3.169,27.564,0.0,221.04,,227.0,220.0,-13.075,2.963,-7.94,25.747
11300.5,3.428,0.889,-34.664,3.229,9.588,5.266,37.774,4.867,-25.585,-2.73,0.0,39.5,39.9,9.666,3.145,-13.813,-10.843,-15.323,-12.303,-3.169,27.564,0.0,218.84,,227.0,220.0,-13.079,2.97,-7.915,25.819
11301.0,3.428,0.889,-34.664,3.229,9.588,5.259,37.778,4.848,-25.572,-2.716,0.0,39.505,40.012,9.666,3.145,-13.823,-10.822,-15.311,-12.298,-3.167,27.564,0.0,218.84,,228.0,220.0,-13.07,2.978,-7.944,25.822
11301.5,3.428,0.889,-34.664,3.229,9.588,5.259,37.778,4.848,-25.572,-2.716,0.0,39.5,40.0,9.666,3.145,-13.9,-10.854,-15.303,-12.307,-3.167,27.564,0.0,218.74,,228.0,220.0,-13.064,2.985,-7.942,25.826
11302.0,3.198,0.76,-35.138,3.208,9.638,5.259,37.778,4.848,-25.572,-2.716,0.0,39.5,40.0,9.69,3.005,-13.803,-10.842,-15.239,-12.246,-3.167,27.564,0.0,218.74,,229.0,220.0,-13.091,2.992,-7.935,25.934
11302.5,3.198,0.76,-35.138,3.208,9.638,5.259,37.778,4.848,-25.572,-2.716,0.0,39.5,40.0,9.69,3.005,-13.795,-10.82,-15.275,-12.257,-3.167,27.564,0.0,218.94,,229.0,220.0,-13.033,2.996,-7.941,25.915
11303.0,3.198,0.76,-35.138,3.208,9.638,5.259,37.778,4.848,-25.572,-2.716,0.0,39.5,40.0,9.69,3.005,-13.799,-10.833,-15.288,-12.263,-3.167,27.564,0.0,218.94,,230.0,220.0,-13.037,2.999,-7.937,25.869
11303.5,3.198,0.76,-35.138,3.208,9.638,5.259,37.778,4.848,-25.572,-2.716,0.0,39.5,40.0,9.69,3.005,-13.868,-10.828,-15.317,-12.293,-3.167,27.564,0.0,218.04,,230.0,220.0,-13.046,3.002,-7.927,25.792
11304.0,3.198,0.76,-35.138,3.208,9.638,5.235,37.772,4.872,-25.585,-2.741,0.0,39.513,39.966,9.69,3.005,-13.862,-10.851,-15.354,-12.316,-3.175,27.559,0.0,218.04,,231.0,220.0,-13.076,3.006,-7.927,25.73
11304.5,3.198,0.76,-35.138,3.208,9.638,5.235,37.772,4.872,-25.585,-2.741,0.0,39.5,40.0,9.69,3.005,-13.9,-10.841,-15.37,-12.306,-3.175,27.559,0.0,217.84,,231.0,220.0,-13.096,3.009,-7.923,25.673
11305.0,2.533,0.588,-35.209,3.146,9.631,5.235,37.772,4.872,-25.585,-2.741,0.0,39.5,40.0,9.691,3.308,-13.956,-10.835,-15.377,-12.329,-3.175,27.559,0.0,217.84,,232.0,220.0,-13.104,3.012,-7.927,25.68
11305.5,2.533,0.588,-35.209,3.146,9.631,5.235,37.772,4.872,-25.585,-2.741,0.0,39.5,40.0,9.691,3.308,-13.841,-10.842,-15.318,-12.284,-3.175,27.559,0.0,217.74,,232.0,220.0,-13.124,3.004,-7.934,25.689
11306.0,2.533,0.588,-35.209,3.146,9.631,5.235,37.772,4.872,-25.585,-2.741,0.0,39.5,40.0,9.691,3.308,-13.884,-10.848,-15.345,-12.271,-3.175,27.559,0.0,217.74,,233.0,220.0,-13.071,2.996,-7.948,25.76
11306.5,2.533,0.588,-35.209,3.146,9.631,5.235,37.772,4.872,-25.585,-2.741,0.0,39.5,40.0,9.691,3.308,-13.912,-10.815,-15.3,-12.293,-3.175,27.559,0.0,220.74,,233.0,220.0,-13.087,2.989,-7.938,25.799
11307.0,2.533,0.588,-35.209,3.146,9.631,5.235,37.772,4.872,-25.585,-2.741,0.0,39.5,40.0,9.691,3.308,-13.851,-10.849,-15.331,-12.298,-3.175,27.559,0.0,220.74,,233.0,220.0,-13.08,2.981,-7.949,25.798
11307.5,2.533,0.588,-35.209,3.146,9.631,5.243,37.786,4.886,-25.574,-2.736,0.0,39.511,39.956,9.691,3.308,-13.845,-10.842,-15.275,-12.273,-3.161,27.558,0.0,221.14,,233.0,220.0,-13.082,2.974,-7.942,25.757
11308.0,2.533,0.588,-35.209,3.146,9.631,5.243,37.786,4.886,-25.574,-2.736,0.0,39.5,40.0,9.691,3.308,-13.879,-10.83,-15.332,-12.307,-3.161,27.558,0.0,221.14,,232.0,220.0,-13.059,2.967,-7.933,25.732
11308.5,2.606,0.705,-34.024,3.277,9.583,5.243,37.786,4.886,-25.574,-2.736,0.0,39.5,40.0,9.69,3.083,-13.799,-10.826,-15.323,-12.291,-3.161,27.558,0.0,221.14,,232.0,220.0,-13.087,2.959,-7.94,25.751
11309.0,2.606,0.705,-34.024,3.277,9.583,5.243,37.786,4.886,-25.574,-2.736,0.0,39.5,40.0,9.69,3.083,-13.912,-10.831,-15.288,-12.292,-3.161,27.558,0.0,221.14,,231.0,220.0,-13.06,2.954,-7.941,25.824
11309.5,2.606,0.705,-34.024,3.277,9.583,5.243,37.786,4.886,-25.574,-2.736,0.0,39.5,40.0,9.69,3.083,-13.901,-10.832,-15.295,-12.274,-3.161,27.558,0.0,222.04,,231.0,220.0,-13.081,2.948,-7.94,25.845
11310.0,2.606,0.705,-34.024,3.277,9.583,5.243,37.786,4.886,-25.574,-2.736,0.0,39.5,40.0,9.69,3.083,-13.811,-10.817,-15.29,-12.27,-3.161,27.558,0.0,222.04,,230.0,220.0,-13.075,2.942,-7.948,25.845
11310.5,2.606,0.705,-34.024,3.277,9.583,5.24,37.779,4.864,-25.566,-2.723,0.0,39.528,40.01,9.69,3.083,-13.813,-10.853,-15.315,-12.299,-3.161,27.569,0.0,222.14,,230.0,220.0,-13.047,2.937,-7.956,26.029
11311.0,2.606,0.705,-34.024,3.277,9.583,5.24,37.779,4.864,-25.566,-2.723,0.0,39.5,40.0,9.69,3.083,-13.868,-10.701,-15.182,-12.193,-3.161,27.569,0.0,222.14,,229.0,220.0,-13.07,2.931,-7.924,26.3
11311.5,3.626,0.821,-35.209,3.21,9.646,5.24,37.779,4.864,-25.566,-2.723,0.0,39.5,40.0,9.631,3.168,-13.857,-10.85,-15.285,-12.25,-3.161,27.569,0.0,221.84,,229.0,220.0,-12.986,2.926,-7.936,26.425
11312.0,3.626,0.821,-35.209,3.21,9.646,5.24,37.779,4.864,-25.566,-2.723,0.0,39.5,40.0,9.631,3.168,-13.794,-10.825,-15.231,-12.265,-3.161,27.569,0.0,221.84,,228.0,220.0,-13.06,2.938,-7.928,26.401
11312.5,3.626,0.821,-35.209,3.21,9.646,5.24,37.779,4.864,-25.566,-2.723,0.0,39.5,40.0,9.631,3.168,-13.795,-10.774,-15.19,-12.205,-3.161,27.569,0.0,221.74,,228.0,220.0,-13.029,2.949,-7.927,26.507
11313.0,3.626,0.821,-35.209,3.21,9.646,5.24,37.779,4.864,-25.566,-2.723,0.0,39.5,40.0,9.631,3.168,-13.743,-10.822,-15.255,-12.248,-3.161,27.569,0.0,221.74,,227.0,220.0,-12.991,2.96,-7.929,26.519
11313.5,3.626,0.821,-35.209,3.21,9.646,5.22,37.785,4.879,-25.579,-2.725,0.0,39.52,39.975,9.631,3.168,-13.803,-10.834,-15.198,-12.239,-3.154,27.559,0.0,218.64,,227.0,220.0,-13.017,2.971,-7.939,26.605
11314.0,3.626,0.821,-35.209,3.21,9.646,5.22,37.785,4.879,-25.579,-2.725,0.0,39.5,40.0,9.631,3.168,-13.775,-10.813,-15.268,-12.276,-3.154,27.559,0.0,218.64,,228.0,220.0,-13.019,2.982,-7.938,26.612
11314.5,3.626,0.821,-35.209,3.21,9.646,5.22,37.785,4.879,-25.579,-2.725,0.0,39.5,40.0,9.631,3.168,-13.769,-10.826,-15.292,-12.263,-3.154,27.559,0.0,218.64,,228.0,220.0,-13.033,2.992,-7.92,26.627
11315.0,3.283,0.756,-35.209,3.17,9.631,5.22,37.785,4.879,-25.579,-2.725,0.0,39.5,40.0,9.65,3.268,-13.809,-10.822,-15.253,-12.27,-3.154,27.559,0.0,218.64,,229.0,220.0,-13.037,3.003,-7.925,26.645
11315.5,3.283,0.756,-35.209,3.17,9.631,5.22,37.785,4.879,-25.579,-2.725,0.0,39.5,40.0,9.65,3.268,-13.73,-10.794,-15.225,-12.246,-3.154,27.559,0.0,218.54,,229.0,220.0,-13.038,3.007,-7.911,26.598
11316.0,3.283,0.756,-35.209,3.17,9.631,5.22,37.785,4.879,-25.579,-2.725,0.0,39.5,40.0,9.65,3.268,-13.797,-10.816,-15.248,-12.244,-3.154,27.559,0.0,218.54,,230.0,220.0,-12.999,3.012,-7.922,26.533
11316.5,3.283,0.756,-35.209,3.17,9.631,5.22,37.785,4.879,-25.579,-2.725,0.0,39.5,40.0,9.65,3.268,-13.725,-10.824,-15.264,-12.265,-3.154,27.559,0.0,217.54,,230.0,220.0,-13.026,3.016,-7.925,26.672
11317.0,3.283,0.756,-35.209,3.17,9.631,5.264,37.789,4.872,-25.588,-2.704,0.0,39.521,40.057,9.65,3.268,-13.779,-10.811,-15.242,-12.241,-3.156,27.565,0.0,217.54,,231.0,220.0,-13.019,3.02,-7.931,26.716
11317.5,3.283,0.756,-35.209,3.17,9.631,5.264,37.789,4.872,-25.588,-2.704,0.0,39.5,40.1,9.65,3.268,-13.873,-10.813,-15.269,-12.276,-3.156,27.565,0.0,217.64,,231.0,220.0,-13.018,3.025,-7.935,26.681
11318.0,2.669,0.696,-33.569,3.23,9.639,5.264,37.789,4.872,-25.588,-2.704,0.0,39.5,40.1,9.825,3.138,-13.877,-10.815,-15.303,-12.294,-3.156,27.565,0.0,217.64,,232.0,220.0,-13.058,3.029,-7.927,26.565
11318.5,2.669,0.696,-33.569,3.23,9.639,5.264,37.789,4.872,-25.588,-2.704,0.0,39.5,40.1,9.825,3.138,-13.909,-10.836,-15.365,-12.289,-3.156,27.565,0.0,217.94,,232.0,220.0,-13.072,3.023,-7.929,26.448
11319.0,2.669,0.696,-33.569,3.23,9.639,5.264,37.789,4.872,-25.588,-2.704,0.0,39.5,40.1,9.825,3.138,-13.913,-10.819,-15.26,-12.28,-3.156,27.565,0.0,217.94,,233.0,220.0,-13.1,3.017,-7.926,26.237
11319.5,2.669,0.696,-33.569,3.23,9.639,5.264,37.789,4.872,-25.588,-2.704,0.0,39.5,40.1,9.825,3.138,-13.865,-10.849,-15.29,-12.27,-3.156,27.565,0.0,220.84,,233.0,220.0,-13.068,3.012,-7.927,26.158
11320.0,2.669,0.696,-33.569,3.23,9.639,5.226,37.785,4.881,-25.572,-2.71,0.0,39.52,39.919,9.825,3.138,-13.879,-10.824,-15.283,-12.282,-3.146,27.56,0.0,220.84,,233.0,220.0,-13.069,3.006,-7.928,26.073
11320.5,2.669,0.696,-33.569,3.23,9.639,5.226,37.785,4.881,-25.572,-2.71,0.0,39.5,39.9,9.825,3.138,-13.867,-10.83,-15.294,-12.311,-3.146,27.56,0.0,221.34,,233.0,220.0,-13.067,3.0,-7.935,26.032
11321.0,2.669,0.696,-33.569,3.23,9.639,5.226,37.785,4.881,-25.572,-2.71,0.0,39.5,39.9,9.825,3.138,-13.888,-10.838,-15.368,-12.343,-3.146,27.56,0.0,221.34,,232.0,220.0,-13.076,2.995,-7.939,25.944
11321.5,2.491,0.626,-35.209,3.215,9.536,5.226,37.785,4.881,-25.572,-2.71,0.0,39.5,39.9,9.646,3.44,-13.883,-10.837,-15.345,-12.295,-3.146,27.56,0.0,221.04,,232.0,220.0,-13.109,2.99,-7.929,25.939
11322.0,2.491,0.626,-35.209,3.215,9.536,5.226,37.785,4.881,-25.572,-2.71,0.0,39.5,39.9,9.646,3.44,-13.868,-10.846,-15.301,-12.32,-3.146,27.56,0.0,221.04,,231.0,220.0,-13.09,2.981,-7.935,25.922
11322.5,2.491,0.626,-35.209,3.215,9.536,5.226,37.785,4.881,-25.572,-2.71,0.0,39.5,39.9,9.646,3.44,-13.884,-10.825,-15.265,-12.279,-3.146,27.56,0.0,223.24,,231.0,220.0,-13.084,2.973,-7.948,25.878
11323.0,2.491,0.626,-35.209,3.215,9.536,5.226,37.785,4.881,-25.572,-2.71,0.0,39.5,39.9,9.646,3.44,-13.759,-10.831,-15.279,-12.258,-3.146,27.56,0.0,223.24,,230.0,220.0,-13.063,2.965,-7.94,25.84
11323.5,2.491,0.626,-35.209,3.215,9.536,5.228,37.777,4.869,-25.58,-2.721,0.0,39.519,40.027,9.646,3.44,-13.735,-10.803,-15.153,-12.21,-3.158,27.547,0.0,222.34,,230.0,220.0,-13.032,2.958,-7.933,25.827
11324.0,2.491,0.626,-35.209,3.215,9.536,5.228,37.777,4.869,-25.58,-2.721,0.0,39.5,40.0,9.646,3.44,-13.7,-10.814,-15.219,-12.222,-3.158,27.547,0.0,222.34,,229.0,220.0,-12.975,2.95,-7.935,25.787
11324.5,3.791,0.947,-34.336,3.303,9.571,5.228,37.777,4.869,-25.58,-2.721,0.0,39.5,40.0,9.686,3.006,-13.746,-10.805,-15.147,-12.224,-3.158,27.547,0.0,222.94,,229.0,220.0,-12.989,2.943,-7.927,25.794
11325.0,3.791,0.947,-34.336,3.303,9.571,5.228,37.777,4.869,-25.58,-2.721,0.0,39.5,40.0,9.686,3.006,-13.722,-10.798,-15.184,-12.178,-3.158,27.547,0.0,222.94,,228.0,220.0,-12.981,2.956,-7.935,25.753
11325.5,3.791,0.947,-34.336,3.303,9.571,5.228,37.777,4.869,-25.58,-2.721,0.0,39.5,40.0,9.686,3.006,-13.684,-10.788,-15.166,-12.21,-3.158,27.547,0.0,222.64,,228.0,220.0,-12.97,2.97,-7.907,25.746
11326.0,3.791,0.947,-34.336,3.303,9.571,5.228,37.777,4.869,-25.58,-2.721,0.0,39.5,40.0,9.686,3.006,-13.765,-10.764,-15.139,-12.204,-3.158,27.547,0.0,222.64,,227.0,220.0,-12.962,2.984,-7.912,25.859
11326.5,3.791,0.947,-34.336,3.303,9.571,5.241,37.756,4.844,-25.648,-2.728,0.0,39.506,39.929,9.686,3.006,-13.713,-10.81,-15.236,-12.245,-3.16,27.554,0.0,218.34,,227.0,220.0,-12.968,2.997,-7.912,25.897
11327.0,3.791,0.947,-34.336,3.303,9.571,5.241,37.756,4.844,-25.648,-2.728,0.0,39.5,39.9,9.686,3.006,-13.799,-10.824,-15.278,-12.251,-3.16,27.554,0.0,218.34,,228.0,220.0,-13.001,3.01,-7.903,25.923
11327.5,3.791,0.947,-34.336,3.303,9.571,5.241,37.756,4.844,-25.648,-2.728,0.0,39.5,39.9,9.686,3.006,-13.821,-10.809,-15.171,-12.257,-3.16,27.554,0.0,218.04,,228.0,220.0,-13.038,3.023,-7.898,25.928
11328.0,2.972,0.789,-33.99,3.273,9.593,5.241,37.756,4.844,-25.648,-2.728,0.0,39.5,39.9,9.707,3.032,-13.871,-10.804,-15.258,-12.276,-3.16,27.554,0.0,218.04,,229.0,220.0,-13.014,3.035,-7.903,26.002
11328.5,2.972,0.789,-33.99,3.273,9.593,5.241,37.756,4.844,-25.648,-2.728,0.0,39.5,39.9,9.707,3.032,-13.858,-10.813,-15.3,-12.299,-3.16,27.554,0.0,218.54,,229.0,220.0,-13.052,3.034,-7.897,26.097
11329.0,2.972,0.789,-33.99,3.273,9.593,5.241,37.756,4.844,-25.648,-2.728,0.0,39.5,39.9,9.707,3.032,-13.914,-10.808,-15.333,-12.3,-3.16,27.554,0.0,218.54,,230.0,220.0,-13.068,3.033,-7.9,26.208
11329.5,2.972,0.789,-33.99,3.273,9.593,5.241,37.756,4.844,-25.648,-2.728,0.0,39.5,39.9,9.707,3.032,-13.811,-10.83,-15.298,-12.252,-3.16,27.554,0.0,217.44,,230.0,220.0,-13.089,3.032,-7.9,26.179
11330.0,2.972,0.789,-33.99,3.273,9.593,5.219,37.767,4.875,-25.591,-2.723,0.0,39.498,39.953,9.707,3.032,-13.871,-10.818,-15.248,-12.27,-3.149,27.549,0.0,217.44,,231.0,220.0,-13.048,3.031,-7.912,26.149
11330.5,2.972,0.789,-33.99,3.273,9.593,5.219,37.767,4.875,-25.591,-2.723,0.0,39.5,40.0,9.707,3.032,-13.791,-10.83,-15.272,-12.244,-3.149,27.549,0.0,217.44,,231.0,220.0,-13.052,3.03,-7.909,26.087
11331.0,2.754,0.636,-35.209,3.189,9.558,5.219,37.767,4.875,-25.591,-2.723,0.0,39.5,40.0,9.486,3.249,-13.844,-10.824,-15.229,-12.261,-3.149,27.549,0.0,217.44,,232.0,220.0,-13.034,3.029,-7.893,26.028
11331.5,2.754,0.636,-35.209,3.189,9.558,5.219,37.767,4.875,-25.591,-2.723,0.0,39.5,40.0,9.486,3.249,-13.802,-10.797,-15.269,-12.262,-3.149,27.549,0.0,217.44,,232.0,220.0,-13.039,3.025,-7.904,26.018
11332.0,2.754,0.636,-35.209,3.189,9.558,5.219,37.767,4.875,-25.591,-2.723,0.0,39.5,40.0,9.486,3.249,-13.844,-10.795,-15.233,-12.261,-3.149,27.549,0.0,217.44,,233.0,220.0,-13.032,3.02,-7.905,25.988
11332.5,2.754,0.636,-35.209,3.189,9.558,5.219,37.767,4.875,-25.591,-2.723,0.0,39.5,40.0,9.486,3.249,-13.807,-10.799,-15.256,-12.265,-3.149,27.549,0.0,220.94,,233.0,220.0,-13.033,3.016,-7.908,25.982
11333.0,2.754,0.636,-35.209,3.189,9.558,5.199,37.759,4.856,-25.615,-2.712,0.0,39.51,39.926,9.486,3.249,-13.816,-10.796,-15.184,-12.235,-3.139,27.564,0.0,220.94,,233.0,220.0,-13.032,3.012,-7.896,25.973
11333.5,2.754,0.636,-35.209,3.189,9.558,5.199,37.759,4.856,-25.615,-2.712,0.0,39.5,39.9,9.486,3.249,-13.763,-10.831,-15.228,-12.215,-3.139,27.564,0.0,220.54,,233.0,220.0,-13.008,3.007,-7.884,25.922
11334.0,3.035,0.729,-35.209,3.199,9.487,5.199,37.759,4.856,-25.615,-2.712,0.0,39.5,39.9,9.685,3.273,-13.809,-10.81,-15.295,-12.267,-3.139,27.564,0.0,220.54,,233.0,220.0,-13.009,3.003,-7.882,25.91
11334.5,3.035,0.729,-35.209,3.199,9.487,5.199,37.759,4.856,-25.615,-2.712,0.0,39.5,39.9,9.685,3.273,-13.864,-10.793,-15.324,-12.266,-3.139,27.564,0.0,220.64,,233.0,220.0,-13.046,3.004,-7.878,25.881
11335.0,3.035,0.729,-35.209,3.199,9.487,5.199,37.759,4.856,-25.615,-2.712,0.0,39.5,39.9,9.685,3.273,-13.838,-10.808,-15.251,-12.267,-3.139,27.564,0.0,220.64,,233.0,220.0,-13.062,3.004,-7.889,25.819
11335.5,3.035,0.729,-35.209,3.199,9.487,5.199,37.759,4.856,-25.615,-2.712,0.0,39.5,39.9,9.685,3.273,-13.785,-10.826,-15.24,-12.272,-3.139,27.564,0.0,222.54,,233.0,220.0,-13.041,3.005,-7.898,25.765
11336.0,3.035,0.729,-35.209,3.199,9.487,5.199,37.759,4.856,-25.615,-2.712,0.0,39.5,39.9,9.685,3.273,-13.838,-10.809,-15.238,-12.269,-3.139,27.564,0.0,222.54,,232.0,220.0,-13.031,3.005,-7.889,25.727
11336.5,3.035,0.729,-35.209,3.199,9.487,5.18,37.766,4.863,-25.606,-2.707,0.0,39.487,39.984,9.685,3.273,-13.842,-10.826,-15.322,-12.299,-3.131,27.56,0.0,222.84,,232.0,220.0,-13.039,3.006,-7.901,25.713
11337.0,3.035,0.729,-35.209,3.199,9.487,5.18,37.766,4.863,-25.606,-2.707,0.0,39.5,40.0,9.685,3.273,-13.882,-10.825,-15.308,-12.283,-3.131,27.56,0.0,222.84,,231.0,220.0,-13.072,3.006,-7.891,25.814
11337.5,3.017,0.761,-33.802,3.244,9.583,5.18,37.766,4.863,-25.606,-2.707,0.0,39.5,40.0,9.756,3.008,-13.828,-10.827,-15.334,-12.268,-3.131,27.56,0.0,223.14,,231.0,220.0,-13.075,3.007,-7.92,25.967
11338.0,3.017,0.761,-33.802,3.244,9.583,5.18,37.766,4.863,-25.606,-2.707,0.0,39.5,40.0,9.756,3.008,-13.832,-10.811,-15.296,-12.255,-3.131,27.56,0.0,223.14,,230.0,220.0,-13.064,3.007,-7.892,26.145
11338.5,3.017,0.761,-33.802,3.244,9.583,5.18,37.766,4.863,-25.606,-2.707,0.0,39.5,40.0,9.756,3.008,-13.818,-10.804,-15.219,-12.228,-3.131,27.56,0.0,222.34,,230.0,220.0,-13.049,3.007,-7.907,26.156
11339.0,3.017,0.761,-33.802,3.244,9.583,5.18,37.766,4.863,-25.606,-2.707,0.0,39.5,40.0,9.756,3.008,-13.784,-10.806,-15.235,-12.256,-3.131,27.56,0.0,222.34,,229.0,220.0,-13.017,3.007,-7.9,26.135
11339.5,3.017,0.761,-33.802,3.244,9.583,5.249,37.768,4.851,-25.61,-2.679,0.0,39.485,39.843,9.756,3.008,-13.757,-10.813,-15.251,-12.241,-3.114,27.572,0.0,220.14,,229.0,220.0,-13.02,3.007,-7.903,26.231
11340.0,3.017,0.761,-33.802,3.244,9.583,5.249,37.768,4.851,-25.61,-2.679,0.0,39.5,39.8,9.756,3.008,-13.817,-10.803,-15.212,-12.241,-3.114,27.572,0.0,220.14,,229.0,220.0,-13.015,3.008,-7.906,26.362
11340.5,2.864,0.802,-34.127,3.268,9.525,5.249,37.768,4.851,-25.61,-2.679,0.0,39.5,39.8,9.691,3.153,-13.781,-10.801,-15.249,-12.258,-3.114,27.572,0.0,220.54,,229.0,220.0,-13.018,3.008,-7.902,26.559
11341.0,2.864,0.802,-34.127,3.268,9.525,5.249,37.768,4.851,-25.61,-2.679,0.0,39.5,39.8,9.691,3.153,-13.792,-10.795,-15.181,-12.218,-3.114,27.572,0.0,220.54,,229.0,220.0,-13.022,3.005,-7.9,26.527
11341.5,2.864,0.802,-34.127,3.268,9.525,5.249,37.768,4.851,-25.61,-2.679,0.0,39.5,39.8,9.691,3.153,-13.805,-10.796,-15.201,-12.234,-3.114,27.572,0.0,220.84,,229.0,220.0,-12.996,3.003,-7.891,26.446
11342.0,2.864,0.802,-34.127,3.268,9.525,5.249,37.768,4.851,-25.61,-2.679,0.0,39.5,39.8,9.691,3.153,-13.803,-10.809,-15.215,-12.253,-3.114,27.572,0.0,220.84,,229.0,220.0,-13.009,3.001,-7.862,26.39
11342.5,2.864,0.802,-34.127,3.268,9.525,5.249,37.768,4.851,-25.61,-2.679,0.0,39.5,39.8,9.691,3.153,-13.787,-10.794,-15.218,-12.242,-3.114,27.572,0.0,218.94,,229.0,220.0,-13.02,2.999,-7.89,26.341
11343.0,2.864,0.802,-34.127,3.268,9.525,5.271,37.752,4.856,-25.637,-2.668,0.0,39.465,39.817,9.691,3.153,-13.767,-10.804,-15.247,-12.247,-3.123,27.567,0.0,218.94,,230.0,220.0,-13.01,2.996,-7.893,26.313
11343.5,2.864,0.802,-34.127,3.268,9.525,5.271,37.752,4.856,-25.637,-2.668,0.0,39.5,39.8,9.691,3.153,-13.796,-10.837,-15.274,-12.26,-3.123,27.567,0.0,218.74,,230.0,220.0,-13.016,2.994,-7.881,26.295
11344.0,3.278,0.831,-34.785,3.202,9.501,5.271,37.752,4.856,-25.637,-2.668,0.0,39.5,39.8,9.736,3.281,-13.786,-10.821,-15.297,-12.257,-3.123,27.567,0.0,218.74,,231.0,220.0,-13.042,2.992,-7.887,26.172
11344.5,3.278,0.831,-34.785,3.202,9.501,5.271,37.752,4.856,-25.637,-2.668,0.0,39.5,39.8,9.736,3.281,-13.847,-10.819,-15.325,-12.269,-3.123,27.567,0.0,218.84,,231.0,220.0,-13.04,2.997,-7.876,26.131
11345.0,3.278,0.831,-34.785,3.202,9.501,5.271,37.752,4.856,-25.637,-2.668,0.0,39.5,39.8,9.736,3.281,-13.938,-10.829,-15.381,-12.305,-3.123,27.567,0.0,218.84,,232.0,220.0,-13.065,3.001,-7.875,26.069
11345.5,3.278,0.831,-34.785,3.202,9.501,5.271,37.752,4.856,-25.637,-2.668,0.0,39.5,39.8,9.736,3.281,-13.957,-10.83,-15.411,-12.332,-3.123,27.567,0.0,219.94,,232.0,220.0,-13.113,3.006,-7.876,26.044
11346.0,3.278,0.831,-34.785,3.202,9.501,5.211,37.761,4.84,-25.563,-2.69,0.0,39.464,39.77,9.736,3.281,-13.799,-10.815,-15.285,-12.279,-3.114,27.568,0.0,219.94,,232.0,220.0,-13.133,3.01,-7.909,26.011
11346.5,3.278,0.831,-34.785,3.202,9.501,5.211,37.761,4.84,-25.563,-2.69,0.0,39.5,39.8,9.736,3.281,-13.892,-10.825,-15.27,-12.273,-3.114,27.568,0.0,219.84,,232.0,220.0,-13.045,3.015,-7.924,25.97
11347.0,3.153,0.791,-34.943,3.187,9.645,5.211,37.761,4.84,-25.563,-2.69,0.0,39.5,39.8,9.628,3.096,-13.808,-10.842,-15.261,-12.258,-3.114,27.568,0.0,219.84,,232.0,220.0,-13.065,3.019,-7.908,25.98
11347.5,3.153,0.791,-34.943,3.187,9.645,5.211,37.761,4.84,-25.563,-2.69,0.0,39.5,39.8,9.628,3.096,-13.876,-10.841,-15.235,-12.269,-3.114,27.568,0.0,219.84,,232.0,220.0,-13.042,3.021,-7.911,25.965
11348.0,3.153,0.791,-34.943,3.187,9.645,5.211,37.761,4.84,-25.563,-2.69,0.0,39.5,39.8,9.628,3.096,-13.813,-10.817,-15.202,-12.236,-3.114,27.568,0.0,219.84,,232.0,220.0,-13.055,3.023,-7.901,25.905
11348.5,3.153,0.791,-34.943,3.187,9.645,5.211,37.761,4.84,-25.563,-2.69,0.0,39.5,39.8,9.628,3.096,-13.753,-10.822,-15.229,-12.245,-3.114,27.568,0.0,222.24,,232.0,220.0,-13.017,3.025,-7.919,25.89
11349.0,3.153,0.791,-34.943,3.187,9.645,5.211,37.761,4.84,-25.563,-2.69,0.0,39.5,39.8,9.628,3.096,-13.839,-10.827,-15.264,-12.291,-3.114,27.568,0.0,222.24,,231.0,220.0,-13.012,3.028,-7.902,25.859
11349.5,3.153,0.791,-34.943,3.187,9.645,5.226,37.748,4.844,-25.639,-2.686,0.0,39.447,39.805,9.628,3.096,-13.872,-10.84,-15.337,-12.277,-3.12,27.569,0.0,222.34,,231.0,220.0,-13.055,3.03,-7.899,25.829
11350.0,3.153,0.791,-34.943,3.187,9.645,5.226,37.748,4.844,-25.639,-2.686,0.0,39.4,39.8,9.628,3.096,-13.911,-10.852,-15.364,-12.335,-3.12,27.569,0.0,222.34,,230.0,220.0,-13.081,3.032,-7.89,25.809
11350.5,2.515,0.638,-34.868,3.255,9.646,5.226,37.748,4.844,-25.639,-2.686,0.0,39.4,39.8,9.601,3.108,-13.868,-10.847,-15.341,-12.313,-3.12,27.569,0.0,221.94,,230.0,220.0,-13.116,3.034,-7.902,25.773
11351.0,2.515,0.638,-34.868,3.255,9.646,5.226,37.748,4.844,-25.639,-2.686,0.0,39.4,39.8,9.601,3.108,-13.954,-10.838,-15.362,-12.319,-3.12,27.569,0.0,221.94,,229.0,220.0,-13.092,3.025,-7.874,25.726
11351.5,2.515,0.638,-34.868,3.255,9.646,5.226,37.748,4.844,-25.639,-2.686,0.0,39.4,39.8,9.601,3.108,-13.852,-10.84,-15.351,-12.311,-3.12,27.569,0.0,219.94,,229.0,220.0,-13.119,3.017,-7.89,25.743
11352.0,2.515,0.638,-34.868,3.255,9.646,5.226,37.748,4.844,-25.639,-2.686,0.0,39.4,39.8,9.601,3.108,-13.812,-10.834,-15.308,-12.304,-3.12,27.569,0.0,219.94,,229.0,220.0,-13.088,3.009,-7.907,25.759
11352.5,2.515,0.638,-34.868,3.255,9.646,5.193,37.744,4.852,-25.572,-2.69,0.0,39.431,39.735,9.601,3.108,-13.845,-10.847,-15.34,-12.295,-3.129,27.57,0.0,219.84,,229.0,220.0,-13.065,3.0,-7.912,25.771
11353.0,2.515,0.638,-34.868,3.255,9.646,5.193,37.744,4.852,-25.572,-2.69,0.0,39.4,39.7,9.601,3.108,-13.858,-10.845,-15.333,-12.284,-3.129,27.57,0.0,219.84,,229.0,220.0,-13.082,2.992,-7.906,25.765
11353.5,2.791,0.66,-34.807,3.246,9.576,5.193,37.744,4.852,-25.572,-2.69,0.0,39.4,39.7,9.639,3.022,-13.849,-10.818,-15.261,-12.258,-3.129,27.57,0.0,220.44,,229.0,220.0,-13.08,2.985,-7.891,25.688
11354.0,2.791,0.66,-34.807,3.246,9.576,5.193,37.744,4.852,-25.572,-2.69,0.0,39.4,39.7,9.639,3.022,-13.831,-10.805,-15.248,-12.259,-3.129,27.57,0.0,220.44,,229.0,220.0,-13.046,2.981,-7.907,25.623
11354.5,2.791,0.66,-34.807,3.246,9.576,5.193,37.744,4.852,-25.572,-2.69,0.0,39.4,39.7,9.639,3.022,-13.79,-10.815,-15.266,-12.237,-3.129,27.57,0.0,219.94,,229.0,220.0,-13.036,2.978,-7.882,25.363
11355.0,2.791,0.66,-34.807,3.246,9.576,5.193,37.744,4.852,-25.572,-2.69,0.0,39.4,39.7,9.639,3.022,-13.807,-10.828,-15.219,-12.252,-3.129,27.57,0.0,219.94,,229.0,220.0,-13.027,2.975,-7.881,25.28
11355.5,2.791,0.66,-34.807,3.246,9.576,5.178,37.739,4.843,-25.597,-2.699,0.0,39.416,39.696,9.639,3.022,-13.781,-10.818,-15.209,-12.231,-3.141,27.575,0.0,218.84,,229.0,220.0,-13.026,2.972,-7.884,25.236
11356.0,2.791,0.66,-34.807,3.246,9.576,5.178,37.739,4.843,-25.597,-2.699,0.0,39.4,39.7,9.639,3.022,-13.816,-10.815,-15.26,-12.243,-3.141,27.575,0.0,218.84,,230.0,220.0,-13.01,2.969,-7.889,25.225
11356.5,2.791,0.66,-34.807,3.246,9.576,5.178,37.739,4.843,-25.597,-2.699,0.0,39.4,39.7,9.639,3.022,-13.806,-10.811,-15.253,-12.258,-3.141,27.575,0.0,218.64,,230.0,220.0,-13.033,2.966,-7.881,25.208
