t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11357.0,3.05,0.807,-34.539,3.253,9.619,5.178,37.739,4.843,-25.597,-2.699,0.0,39.4,39.7,9.63,3.147,-13.826,-10.807,-15.237,-12.255,-3.141,27.575,0.0,218.64,,231.0,220.0,-13.032,2.963,-7.886,25.113
11357.5,3.05,0.807,-34.539,3.253,9.619,5.178,37.739,4.843,-25.597,-2.699,0.0,39.4,39.7,9.63,3.147,-13.811,-10.83,-15.295,-12.278,-3.141,27.575,0.0,218.74,,231.0,220.0,-13.031,2.965,-7.88,25.026
11358.0,3.05,0.807,-34.539,3.253,9.619,5.178,37.739,4.843,-25.597,-2.699,0.0,39.4,39.7,9.63,3.147,-13.832,-10.814,-15.253,-12.259,-3.141,27.575,0.0,218.74,,232.0,220.0,-13.054,2.968,-7.882,24.871
11358.5,3.05,0.807,-34.539,3.253,9.619,5.178,37.739,4.843,-25.597,-2.699,0.0,39.4,39.7,9.63,3.147,-13.894,-10.82,-15.339,-12.286,-3.141,27.575,0.0,219.84,,232.0,220.0,-13.04,2.968,-7.876,24.879
11359.0,3.05,0.807,-34.539,3.253,9.619,5.23,37.727,4.826,-25.599,-2.703,0.0,39.402,39.73,9.63,3.147,-13.909,-10.84,-15.324,-12.289,-3.146,27.574,0.0,219.84,,232.0,220.0,-13.085,2.969,-7.863,24.947
11359.5,3.05,0.807,-34.539,3.253,9.619,5.23,37.727,4.826,-25.599,-2.703,0.0,39.4,39.7,9.63,3.147,-13.841,-10.84,-15.337,-12.305,-3.146,27.574,0.0,220.24,,232.0,220.0,-13.091,2.97,-7.893,24.999
11360.0,3.207,0.74,-35.209,3.196,9.632,5.23,37.727,4.826,-25.599,-2.703,0.0,39.4,39.7,9.624,3.247,-13.868,-10.833,-15.365,-12.321,-3.146,27.574,0.0,220.24,,232.0,220.0,-13.081,2.972,-7.883,25.026
11360.5,3.207,0.74,-35.209,3.196,9.632,5.23,37.727,4.826,-25.599,-2.703,0.0,39.4,39.7,9.624,3.247,-13.855,-10.838,-15.292,-12.245,-3.146,27.574,0.0,218.74,,232.0,220.0,-13.097,2.976,-7.899,25.069
11361.0,3.207,0.74,-35.209,3.196,9.632,5.23,37.727,4.826,-25.599,-2.703,0.0,39.4,39.7,9.624,3.247,-13.885,-10.84,-15.339,-12.286,-3.146,27.574,0.0,218.74,,233.0,220.0,-13.057,2.979,-7.895,25.128
11361.5,3.207,0.74,-35.209,3.196,9.632,5.23,37.727,4.826,-25.599,-2.703,0.0,39.4,39.7,9.624,3.247,-13.807,-10.831,-15.306,-12.25,-3.146,27.574,0.0,221.84,,233.0,220.0,-13.088,2.983,-7.895,25.203
11362.0,3.207,0.74,-35.209,3.196,9.632,5.275,37.731,4.841,-25.609,-2.709,0.0,39.397,39.68,9.624,3.247,-13.84,-10.784,-15.211,-12.228,-3.144,27.58,0.0,221.84,,232.0,220.0,-13.048,2.987,-7.882,25.135
11362.5,3.207,0.74,-35.209,3.196,9.632,5.275,37.731,4.841,-25.609,-2.709,0.0,39.4,39.7,9.624,3.247,-13.811,-10.844,-15.296,-12.2,-3.144,27.58,0.0,221.84,,232.0,220.0,-13.016,2.99,-7.903,25.156
11363.0,3.207,0.74,-35.209,3.196,9.632,5.275,37.731,4.841,-25.609,-2.709,0.0,39.4,39.7,9.624,3.247,-13.836,-10.829,-15.286,-12.275,-3.144,27.58,0.0,221.84,,231.0,220.0,-13.038,2.994,-7.89,25.189
11363.5,3.72,0.889,-35.209,3.196,9.654,5.275,37.731,4.841,-25.609,-2.709,0.0,39.4,39.7,9.484,3.198,-13.911,-10.819,-15.297,-12.285,-3.144,27.58,0.0,222.04,,231.0,220.0,-13.056,2.997,-7.888,25.237
11364.0,3.72,0.889,-35.209,3.196,9.654,5.275,37.731,4.841,-25.609,-2.709,0.0,39.4,39.7,9.484,3.198,-13.917,-10.818,-15.293,-12.268,-3.144,27.58,0.0,222.04,,230.0,220.0,-13.078,3.009,-7.881,25.277
11364.5,3.72,0.889,-35.209,3.196,9.654,5.275,37.731,4.841,-25.609,-2.709,0.0,39.4,39.7,9.484,3.198,-13.889,-10.823,-15.365,-12.307,-3.144,27.58,0.0,222.34,,230.0,220.0,-13.074,3.021,-7.899,25.302
11365.0,3.72,0.889,-35.209,3.196,9.654,5.275,37.731,4.841,-25.609,-2.709,0.0,39.4,39.7,9.484,3.198,-13.87,-10.869,-15.33,-12.315,-3.144,27.58,0.0,222.34,,229.0,220.0,-13.096,3.032,-7.901,25.328
11365.5,3.72,0.889,-35.209,3.196,9.654,5.225,37.73,4.843,-25.579,-2.705,0.0,39.39,39.611,9.484,3.198,-13.935,-10.849,-15.343,-12.312,-3.132,27.585,0.0,222.14,,229.0,220.0,-13.096,3.044,-7.909,25.399
11366.0,3.72,0.889,-35.209,3.196,9.654,5.225,37.73,4.843,-25.579,-2.705,0.0,39.4,39.6,9.484,3.198,-13.922,-10.844,-15.335,-12.297,-3.132,27.585,0.0,222.14,,228.0,220.0,-13.11,3.055,-7.915,25.44
11366.5,2.405,0.647,-33.321,3.251,9.57,5.225,37.73,4.843,-25.579,-2.705,0.0,39.4,39.6,9.784,3.142,-13.941,-10.847,-15.336,-12.312,-3.132,27.585,0.0,222.34,,228.0,220.0,-13.099,3.066,-7.892,25.444
11367.0,2.405,0.647,-33.321,3.251,9.57,5.225,37.73,4.843,-25.579,-2.705,0.0,39.4,39.6,9.784,3.142,-13.888,-10.866,-15.368,-12.303,-3.132,27.585,0.0,222.34,,227.0,220.0,-13.109,3.055,-7.911,25.45
11367.5,2.405,0.647,-33.321,3.251,9.57,5.225,37.73,4.843,-25.579,-2.705,0.0,39.4,39.6,9.784,3.142,-13.906,-10.839,-15.27,-12.286,-3.132,27.585,0.0,220.14,,227.0,220.0,-13.106,3.044,-7.927,25.422
11368.0,2.405,0.647,-33.321,3.251,9.57,5.225,37.73,4.843,-25.579,-2.705,0.0,39.4,39.6,9.784,3.142,-13.854,-10.839,-15.287,-12.305,-3.132,27.585,0.0,220.14,,227.0,220.0,-13.075,3.034,-7.916,25.372
11368.5,2.405,0.647,-33.321,3.251,9.57,5.201,37.727,4.847,-25.577,-2.684,0.0,39.386,39.698,9.784,3.142,-13.861,-10.833,-15.29,-12.305,-3.121,27.594,0.0,218.04,,227.0,220.0,-13.071,3.023,-7.916,25.299
11369.0,2.405,0.647,-33.321,3.251,9.57,5.201,37.727,4.847,-25.577,-2.684,0.0,39.4,39.7,9.784,3.142,-13.88,-10.848,-15.301,-12.303,-3.121,27.594,0.0,218.04,,228.0,220.0,-13.072,3.013,-7.9,25.212
11369.5,3.144,0.741,-35.209,3.222,9.632,5.201,37.727,4.847,-25.577,-2.684,0.0,39.4,39.7,9.643,3.213,-13.805,-10.845,-15.3,-12.282,-3.121,27.594,0.0,218.24,,228.0,220.0,-13.083,3.003,-7.902,25.129
11370.0,3.144,0.741,-35.209,3.222,9.632,5.201,37.727,4.847,-25.577,-2.684,0.0,39.4,39.7,9.643,3.213,-13.796,-10.826,-15.268,-12.26,-3.121,27.594,0.0,218.24,,229.0,220.0,-13.058,3.006,-7.918,25.054
11370.5,3.144,0.741,-35.209,3.222,9.632,5.201,37.727,4.847,-25.577,-2.684,0.0,39.4,39.7,9.643,3.213,-13.851,-10.805,-15.201,-12.232,-3.121,27.594,0.0,218.34,,229.0,220.0,-13.037,3.008,-7.903,24.971
11371.0,3.144,0.741,-35.209,3.222,9.632,5.201,37.727,4.847,-25.577,-2.684,0.0,39.4,39.7,9.643,3.213,-13.772,-10.823,-15.264,-12.278,-3.121,27.594,0.0,218.34,,230.0,220.0,-13.022,3.01,-7.897,24.958
11371.5,3.144,0.741,-35.209,3.222,9.632,5.201,37.727,4.847,-25.577,-2.684,0.0,39.4,39.7,9.643,3.213,-13.83,-10.823,-15.272,-12.264,-3.121,27.594,0.0,218.44,,230.0,220.0,-13.034,3.012,-7.92,24.904
11372.0,3.144,0.741,-35.209,3.222,9.632,5.189,37.729,4.852,-25.621,-2.688,0.0,39.38,39.638,9.643,3.213,-13.868,-10.82,-15.3,-12.29,-3.121,27.6,0.0,218.44,,231.0,220.0,-13.047,3.014,-7.912,24.827
11372.5,3.144,0.741,-35.209,3.222,9.632,5.189,37.729,4.852,-25.621,-2.688,0.0,39.4,39.6,9.643,3.213,-13.871,-10.819,-15.278,-12.255,-3.121,27.6,0.0,217.94,,231.0,220.0,-13.069,3.017,-7.912,24.77
11373.0,2.704,0.661,-35.209,3.24,9.615,5.189,37.729,4.852,-25.621,-2.688,0.0,39.4,39.6,9.616,3.134,-13.898,-10.835,-15.261,-12.286,-3.121,27.6,0.0,217.94,,232.0,220.0,-13.056,3.019,-7.906,24.728
11373.5,2.704,0.661,-35.209,3.24,9.615,5.189,37.729,4.852,-25.621,-2.688,0.0,39.4,39.6,9.616,3.134,-13.862,-10.842,-15.254,-12.276,-3.121,27.6,0.0,217.74,,232.0,220.0,-13.07,3.013,-7.909,24.73
11374.0,2.704,0.661,-35.209,3.24,9.615,5.189,37.729,4.852,-25.621,-2.688,0.0,39.4,39.6,9.616,3.134,-13.859,-10.819,-15.257,-12.268,-3.121,27.6,0.0,217.74,,233.0,220.0,-13.058,3.008,-7.905,24.693
11374.5,2.704,0.661,-35.209,3.24,9.615,5.189,37.729,4.852,-25.621,-2.688,0.0,39.4,39.6,9.616,3.134,-13.881,-10.824,-15.261,-12.278,-3.121,27.6,0.0,221.24,,233.0,220.0,-13.051,3.003,-7.902,24.682
11375.0,2.704,0.661,-35.209,3.24,9.615,5.207,37.718,4.844,-25.627,-2.703,0.0,39.381,39.673,9.616,3.134,-13.936,-10.817,-15.311,-12.297,-3.121,27.603,0.0,221.24,,232.0,220.0,-13.061,2.998,-7.916,24.689
11375.5,2.704,0.661,-35.209,3.24,9.615,5.207,37.718,4.844,-25.627,-2.703,0.0,39.4,39.7,9.616,3.134,-13.929,-10.836,-15.313,-12.29,-3.121,27.603,0.0,221.24,,232.0,220.0,-13.09,2.994,-7.907,24.735
11376.0,3.007,0.826,-34.042,3.306,9.584,5.207,37.718,4.844,-25.627,-2.703,0.0,39.4,39.7,9.691,3.171,-13.875,-10.846,-15.323,-12.326,-3.121,27.603,0.0,221.24,,231.0,220.0,-13.092,2.989,-7.884,24.885
11376.5,3.007,0.826,-34.042,3.306,9.584,5.207,37.718,4.844,-25.627,-2.703,0.0,39.4,39.7,9.691,3.171,-13.922,-10.84,-15.326,-12.323,-3.121,27.603,0.0,220.74,,231.0,220.0,-13.093,2.989,-7.894,24.938
11377.0,3.007,0.826,-34.042,3.306,9.584,5.207,37.718,4.844,-25.627,-2.703,0.0,39.4,39.7,9.691,3.171,-13.868,-10.841,-15.282,-12.299,-3.121,27.603,0.0,220.74,,231.0,220.0,-13.103,2.989,-7.891,24.986
11377.5,3.007,0.826,-34.042,3.306,9.584,5.207,37.718,4.844,-25.627,-2.703,0.0,39.4,39.7,9.691,3.171,-13.897,-10.83,-15.342,-12.311,-3.121,27.603,0.0,221.74,,231.0,220.0,-13.072,2.99,-7.887,25.061
11378.0,3.007,0.826,-34.042,3.306,9.584,5.207,37.718,4.844,-25.627,-2.703,0.0,39.4,39.7,9.691,3.171,-13.922,-10.827,-15.342,-12.309,-3.121,27.603,0.0,221.74,,230.0,220.0,-13.095,2.99,-7.887,25.118
11378.5,3.007,0.826,-34.042,3.306,9.584,5.258,37.731,4.851,-25.552,-2.695,0.0,39.378,39.636,9.691,3.171,-13.938,-10.821,-15.307,-12.306,-3.122,27.603,0.0,221.74,,230.0,220.0,-13.1,2.99,-7.894,25.157
11379.0,3.007,0.826,-34.042,3.306,9.584,5.258,37.731,4.851,-25.552,-2.695,0.0,39.4,39.6,9.691,3.171,-13.925,-10.84,-15.4,-12.323,-3.122,27.603,0.0,221.74,,229.0,220.0,-13.093,2.991,-7.887,25.167
11379.5,3.28,0.832,-34.504,3.252,9.536,5.258,37.731,4.851,-25.552,-2.695,0.0,39.4,39.6,9.789,3.248,-13.811,-10.822,-15.251,-12.247,-3.122,27.603,0.0,221.94,,229.0,220.0,-13.122,2.991,-7.879,25.149
11380.0,3.28,0.832,-34.504,3.252,9.536,5.258,37.731,4.851,-25.552,-2.695,0.0,39.4,39.6,9.789,3.248,-13.895,-10.823,-15.353,-12.284,-3.122,27.603,0.0,221.94,,228.0,220.0,-13.033,2.996,-7.891,25.184
11380.5,3.28,0.832,-34.504,3.252,9.536,5.258,37.731,4.851,-25.552,-2.695,0.0,39.4,39.6,9.789,3.248,-13.852,-10.832,-15.303,-12.252,-3.122,27.603,0.0,218.54,,228.0,220.0,-13.089,3.005,-7.887,25.18
11381.0,3.28,0.832,-34.504,3.252,9.536,5.258,37.731,4.851,-25.552,-2.695,0.0,39.4,39.6,9.789,3.248,-13.873,-10.836,-15.295,-12.269,-3.122,27.603,0.0,218.54,,229.0,220.0,-13.06,3.005,-7.866,25.17
11381.5,3.28,0.832,-34.504,3.252,9.536,5.254,37.717,4.842,-25.576,-2.696,0.0,39.369,39.637,9.789,3.248,-13.839,-10.823,-15.254,-12.259,-3.123,27.594,0.0,218.74,,229.0,220.0,-13.069,3.009,-7.897,25.179
11382.0,3.28,0.832,-34.504,3.252,9.536,5.254,37.717,4.842,-25.576,-2.696,0.0,39.4,39.6,9.789,3.248,-13.833,-10.812,-15.287,-12.272,-3.123,27.594,0.0,218.74,,230.0,220.0,-13.044,3.014,-7.893,25.207
11382.5,3.098,0.801,-34.219,3.267,9.52,5.254,37.717,4.842,-25.576,-2.696,0.0,39.4,39.6,9.755,3.174,-13.864,-10.808,-15.26,-12.266,-3.123,27.594,0.0,218.34,,230.0,220.0,-13.051,3.018,-7.879,25.234
11383.0,3.098,0.801,-34.219,3.267,9.52,5.254,37.717,4.842,-25.576,-2.696,0.0,39.4,39.6,9.755,3.174,-13.806,-10.813,-15.304,-12.251,-3.123,27.594,0.0,218.34,,231.0,220.0,-13.05,3.019,-7.903,25.366
11383.5,3.098,0.801,-34.219,3.267,9.52,5.254,37.717,4.842,-25.576,-2.696,0.0,39.4,39.6,9.755,3.174,-13.844,-10.817,-15.269,-12.264,-3.123,27.594,0.0,218.54,,231.0,220.0,-13.044,3.021,-7.893,25.405
11384.0,3.098,0.801,-34.219,3.267,9.52,5.254,37.717,4.842,-25.576,-2.696,0.0,39.4,39.6,9.755,3.174,-13.734,-10.824,-15.274,-12.244,-3.123,27.594,0.0,218.54,,232.0,220.0,-13.048,3.022,-7.887,25.448
11384.5,3.098,0.801,-34.219,3.267,9.52,5.254,37.717,4.842,-25.576,-2.696,0.0,39.4,39.6,9.755,3.174,-13.888,-10.823,-15.344,-12.301,-3.123,27.594,0.0,219.14,,232.0,220.0,-13.019,3.023,-7.895,25.453
11385.0,3.098,0.801,-34.219,3.267,9.52,5.179,37.722,4.836,-25.573,-2.69,0.0,39.373,39.633,9.755,3.174,-13.829,-10.838,-15.333,-12.283,-3.115,27.602,0.0,219.14,,232.0,220.0,-13.089,3.024,-7.892,25.439
11385.5,3.098,0.801,-34.219,3.267,9.52,5.179,37.722,4.836,-25.573,-2.69,0.0,39.4,39.6,9.755,3.174,-13.917,-10.811,-15.336,-12.304,-3.115,27.602,0.0,220.14,,232.0,220.0,-13.071,3.026,-7.898,25.441
11386.0,2.728,0.72,-33.462,3.221,9.485,5.179,37.722,4.836,-25.573,-2.69,0.0,39.4,39.6,9.786,3.145,-13.955,-10.829,-15.341,-12.32,-3.115,27.602,0.0,220.14,,232.0,220.0,-13.092,3.027,-7.892,25.457
11386.5,2.728,0.72,-33.462,3.221,9.485,5.179,37.722,4.836,-25.573,-2.69,0.0,39.4,39.6,9.786,3.145,-13.91,-10.844,-15.361,-12.309,-3.115,27.602,0.0,219.24,,232.0,220.0,-13.111,3.022,-7.908,25.537
11387.0,2.728,0.72,-33.462,3.221,9.485,5.179,37.722,4.836,-25.573,-2.69,0.0,39.4,39.6,9.786,3.145,-13.895,-10.844,-15.356,-12.302,-3.115,27.602,0.0,219.24,,232.0,220.0,-13.106,3.017,-7.917,25.55
11387.5,2.728,0.72,-33.462,3.221,9.485,5.179,37.722,4.836,-25.573,-2.69,0.0,39.4,39.6,9.786,3.145,-13.914,-10.827,-15.306,-12.296,-3.115,27.602,0.0,221.84,,232.0,220.0,-13.099,3.008,-7.899,25.552
11388.0,2.728,0.72,-33.462,3.221,9.485,5.219,37.726,4.857,-25.546,-2.687,0.0,39.374,39.652,9.786,3.145,-13.939,-10.82,-15.288,-12.297,-3.116,27.6,0.0,221.84,,231.0,220.0,-13.086,3.008,-7.896,25.498
11388.5,2.728,0.72,-33.462,3.221,9.485,5.219,37.726,4.857,-25.546,-2.687,0.0,39.4,39.7,9.786,3.145,-13.95,-10.851,-15.392,-12.309,-3.116,27.6,0.0,221.24,,231.0,220.0,-13.086,3.003,-7.904,25.492
11389.0,2.416,0.663,-34.071,3.293,9.538,5.219,37.726,4.857,-25.546,-2.687,0.0,39.4,39.7,9.699,3.212,-13.853,-10.854,-15.328,-12.335,-3.116,27.6,0.0,221.24,,230.0,220.0,-13.126,2.999,-7.907,25.53
11389.5,2.416,0.663,-34.071,3.293,9.538,5.219,37.726,4.857,-25.546,-2.687,0.0,39.4,39.7,9.699,3.212,-13.713,-10.776,-15.213,-12.215,-3.116,27.6,0.0,221.84,,230.0,220.0,-13.092,2.989,-7.908,25.522
11390.0,2.416,0.663,-34.071,3.293,9.538,5.219,37.726,4.857,-25.546,-2.687,0.0,39.4,39.7,9.699,3.212,-13.888,-10.802,-15.326,-12.295,-3.116,27.6,0.0,221.84,,229.0,220.0,-12.979,2.98,-7.89,25.522
11390.5,2.416,0.663,-34.071,3.293,9.538,5.219,37.726,4.857,-25.546,-2.687,0.0,39.4,39.7,9.699,3.212,-13.897,-10.832,-15.368,-12.322,-3.116,27.6,0.0,220.34,,229.0,220.0,-13.078,2.97,-7.907,25.581
11391.0,2.416,0.663,-34.071,3.293,9.538,5.225,37.732,4.857,-25.571,-2.697,0.0,39.372,39.696,9.699,3.212,-13.813,-10.838,-15.335,-12.262,-3.124,27.593,0.0,220.34,,229.0,220.0,-13.105,2.961,-7.898,25.514
11391.5,2.416,0.663,-34.071,3.293,9.538,5.225,37.732,4.857,-25.571,-2.697,0.0,39.4,39.7,9.699,3.212,-13.903,-10.85,-15.325,-12.307,-3.124,27.593,0.0,220.54,,229.0,220.0,-13.062,2.952,-7.906,25.435
11392.0,2.416,0.663,-34.071,3.293,9.538,5.225,37.732,4.857,-25.571,-2.697,0.0,39.4,39.7,9.699,3.212,-13.872,-10.839,-15.331,-12.323,-3.124,27.593,0.0,220.54,,229.0,220.0,-13.096,2.944,-7.904,25.398
11392.5,2.804,0.706,-34.836,3.236,9.534,5.225,37.732,4.857,-25.571,-2.697,0.0,39.4,39.7,9.72,3.262,-13.924,-10.816,-15.3,-12.289,-3.124,27.593,0.0,219.54,,229.0,220.0,-13.091,2.935,-7.905,25.343
11393.0,2.804,0.706,-34.836,3.236,9.534,5.225,37.732,4.857,-25.571,-2.697,0.0,39.4,39.7,9.72,3.262,-13.83,-10.843,-15.275,-12.305,-3.124,27.593,0.0,219.54,,229.0,220.0,-13.082,2.933,-7.887,25.324
11393.5,2.804,0.706,-34.836,3.236,9.534,5.225,37.732,4.857,-25.571,-2.697,0.0,39.4,39.7,9.72,3.262,-13.8,-10.832,-15.324,-12.277,-3.124,27.593,0.0,218.44,,229.0,220.0,-13.063,2.931,-7.906,25.306
11394.0,2.804,0.706,-34.836,3.236,9.534,5.225,37.732,4.857,-25.571,-2.697,0.0,39.4,39.7,9.72,3.262,-13.868,-10.824,-15.332,-12.282,-3.124,27.593,0.0,218.44,,230.0,220.0,-13.058,2.929,-7.914,25.31
11394.5,2.804,0.706,-34.836,3.236,9.534,5.231,37.717,4.841,-25.558,-2.712,0.0,39.357,39.645,9.72,3.262,-13.9,-10.829,-15.302,-12.276,-3.135,27.582,0.0,217.94,,230.0,220.0,-13.076,2.927,-7.901,25.335
11395.0,2.804,0.706,-34.836,3.236,9.534,5.231,37.717,4.841,-25.558,-2.712,0.0,39.4,39.6,9.72,3.262,-13.853,-10.843,-15.251,-12.249,-3.135,27.582,0.0,217.94,,231.0,220.0,-13.077,2.925,-7.913,25.371
11395.5,3.605,0.853,-35.209,3.179,9.611,5.231,37.717,4.841,-25.558,-2.712,0.0,39.4,39.6,9.6,3.204,-13.791,-10.836,-15.275,-12.265,-3.135,27.582,0.0,218.54,,231.0,220.0,-13.049,2.923,-7.929,25.38
11396.0,3.605,0.853,-35.209,3.179,9.611,5.231,37.717,4.841,-25.558,-2.712,0.0,39.4,39.6,9.6,3.204,-13.832,-10.829,-15.292,-12.275,-3.135,27.582,0.0,218.54,,232.0,220.0,-13.042,2.934,-7.9,25.371
11396.5,3.605,0.853,-35.209,3.179,9.611,5.231,37.717,4.841,-25.558,-2.712,0.0,39.4,39.6,9.6,3.204,-13.842,-10.827,-15.339,-12.277,-3.135,27.582,0.0,217.34,,232.0,220.0,-13.057,2.945,-7.917,25.327
11397.0,3.605,0.853,-35.209,3.179,9.611,5.231,37.717,4.841,-25.558,-2.712,0.0,39.4,39.6,9.6,3.204,-13.791,-10.824,-15.297,-12.27,-3.135,27.582,0.0,217.34,,233.0,220.0,-13.071,2.956,-7.916,25.338
11397.5,3.605,0.853,-35.209,3.179,9.611,5.218,37.714,4.824,-25.577,-2.708,0.0,39.358,39.655,9.6,3.204,-13.801,-10.827,-15.295,-12.268,-3.144,27.574,0.0,220.64,,233.0,220.0,-13.045,2.966,-7.908,25.297
11398.0,3.605,0.853,-35.209,3.179,9.611,5.218,37.714,4.824,-25.577,-2.708,0.0,39.4,39.7,9.6,3.204,-13.831,-10.829,-15.265,-12.268,-3.144,27.574,0.0,220.64,,233.0,220.0,-13.048,2.977,-7.905,25.25
11398.5,3.605,0.853,-35.209,3.179,9.611,5.218,37.714,4.824,-25.577,-2.708,0.0,39.4,39.7,9.6,3.204,-13.786,-10.83,-15.288,-12.252,-3.144,27.574,0.0,219.44,,233.0,220.0,-13.048,2.987,-7.908,25.223
11399.0,3.415,0.791,-35.209,3.244,9.589,5.218,37.714,4.824,-25.577,-2.708,0.0,39.4,39.7,9.612,3.241,-13.842,-10.823,-15.263,-12.235,-3.144,27.574,0.0,219.44,,233.0,220.0,-13.039,2.997,-7.908,25.185
11399.5,3.415,0.791,-35.209,3.244,9.589,5.218,37.714,4.824,-25.577,-2.708,0.0,39.4,39.7,9.612,3.241,-13.814,-10.803,-15.24,-12.264,-3.144,27.574,0.0,219.84,,233.0,220.0,-13.041,3.004,-7.9,25.177
11400.0,3.415,0.791,-35.209,3.244,9.589,5.218,37.714,4.824,-25.577,-2.708,0.0,39.4,39.7,9.612,3.241,-13.742,-10.814,-15.277,-12.252,-3.144,27.574,0.0,219.84,,233.0,220.0,-13.03,3.011,-7.904,25.163
11400.5,3.415,0.791,-35.209,3.244,9.589,5.218,37.714,4.824,-25.577,-2.708,0.0,39.4,39.7,9.612,3.241,-13.827,-10.817,-15.214,-12.232,-3.144,27.574,0.0,220.94,,233.0,220.0,-13.022,3.017,-7.882,25.196
11401.0,3.415,0.791,-35.209,3.244,9.589,5.231,37.727,4.818,-25.583,-2.709,0.0,39.363,39.663,9.612,3.241,-13.838,-10.809,-15.305,-12.24,-3.138,27.576,0.0,220.94,,233.0,220.0,-13.022,3.024,-7.897,25.181
11401.5,3.415,0.791,-35.209,3.244,9.589,5.231,37.727,4.818,-25.583,-2.709,0.0,39.4,39.7,9.612,3.241,-13.827,-10.801,-15.241,-12.249,-3.138,27.576,0.0,221.94,,233.0,220.0,-13.048,3.03,-7.877,25.199
11402.0,3.038,0.706,-35.209,3.157,9.648,5.231,37.727,4.818,-25.583,-2.709,0.0,39.4,39.7,9.656,3.321,-13.841,-10.82,-15.295,-12.28,-3.138,27.576,0.0,221.94,,232.0,220.0,-13.029,3.037,-7.873,25.188
11402.5,3.038,0.706,-35.209,3.157,9.648,5.231,37.727,4.818,-25.583,-2.709,0.0,39.4,39.7,9.656,3.321,-13.815,-10.813,-15.322,-12.279,-3.138,27.576,0.0,220.94,,232.0,220.0,-13.059,3.037,-7.893,25.176
11403.0,3.038,0.706,-35.209,3.157,9.648,5.231,37.727,4.818,-25.583,-2.709,0.0,39.4,39.7,9.656,3.321,-13.853,-10.815,-15.316,-12.259,-3.138,27.576,0.0,220.94,,232.0,220.0,-13.057,3.037,-7.883,25.158
11403.5,3.038,0.706,-35.209,3.157,9.648,5.231,37.727,4.818,-25.583,-2.709,0.0,39.4,39.7,9.656,3.321,-13.89,-10.807,-15.312,-12.307,-3.138,27.576,0.0,221.44,,232.0,220.0,-13.061,3.037,-7.873,25.17
11404.0,3.038,0.706,-35.209,3.157,9.648,5.197,37.723,4.825,-25.546,-2.729,0.0,39.352,39.707,9.656,3.321,-13.949,-10.812,-15.307,-12.289,-3.139,27.569,0.0,221.44,,231.0,220.0,-13.079,3.037,-7.882,25.207
11404.5,3.038,0.706,-35.209,3.157,9.648,5.197,37.723,4.825,-25.546,-2.729,0.0,39.4,39.7,9.656,3.321,-13.92,-10.811,-15.303,-12.272,-3.139,27.569,0.0,220.44,,231.0,220.0,-13.089,3.037,-7.878,25.234
11405.0,3.038,0.706,-35.209,3.157,9.648,5.197,37.723,4.825,-25.546,-2.729,0.0,39.4,39.7,9.656,3.321,-13.821,-10.833,-15.312,-12.287,-3.139,27.569,0.0,220.44,,231.0,220.0,-13.077,3.037,-7.893,25.204
11405.5,2.93,0.71,-35.209,3.217,9.61,5.197,37.723,4.825,-25.546,-2.729,0.0,39.4,39.7,9.534,3.343,-13.753,-10.809,-15.256,-12.227,-3.139,27.569,0.0,221.84,,231.0,220.0,-13.063,3.037,-7.91,25.17
11406.0,2.93,0.71,-35.209,3.217,9.61,5.197,37.723,4.825,-25.546,-2.729,0.0,39.4,39.7,9.534,3.343,-13.808,-10.806,-15.23,-12.249,-3.139,27.569,0.0,221.84,,230.0,220.0,-13.011,3.035,-7.903,25.176
11406.5,2.93,0.71,-35.209,3.217,9.61,5.197,37.723,4.825,-25.546,-2.729,0.0,39.4,39.7,9.534,3.343,-13.793,-10.803,-15.283,-12.279,-3.139,27.569,0.0,218.74,,230.0,220.0,-13.023,3.033,-7.904,25.193
11407.0,2.93,0.71,-35.209,3.217,9.61,5.197,37.723,4.825,-25.546,-2.729,0.0,39.4,39.7,9.534,3.343,-13.829,-10.802,-15.269,-12.273,-3.139,27.569,0.0,218.74,,231.0,220.0,-13.039,3.031,-7.912,25.208
11407.5,2.93,0.71,-35.209,3.217,9.61,5.188,37.725,4.815,-25.546,-2.717,0.0,39.364,39.702,9.534,3.343,-13.789,-10.801,-15.304,-12.249,-3.153,27.578,0.0,220.04,,231.0,220.0,-13.043,3.03,-7.895,25.249
11408.0,2.93,0.71,-35.209,3.217,9.61,5.188,37.725,4.815,-25.546,-2.717,0.0,39.4,39.7,9.534,3.343,-13.829,-10.8,-15.275,-12.248,-3.153,27.578,0.0,220.04,,231.0,220.0,-13.035,3.028,-7.883,25.286
11408.5,2.808,0.663,-35.209,3.224,9.671,5.188,37.725,4.815,-25.546,-2.717,0.0,39.4,39.7,9.481,3.105,-13.859,-10.791,-15.258,-12.243,-3.153,27.578,0.0,217.84,,231.0,220.0,-13.038,3.027,-7.884,25.363
11409.0,2.808,0.663,-35.209,3.224,9.671,5.188,37.725,4.815,-25.546,-2.717,0.0,39.4,39.7,9.481,3.105,-13.75,-10.799,-15.248,-12.251,-3.153,27.578,0.0,217.84,,232.0,220.0,-13.038,3.023,-7.867,25.45
11409.5,2.808,0.663,-35.209,3.224,9.671,5.188,37.725,4.815,-25.546,-2.717,0.0,39.4,39.7,9.481,3.105,-13.793,-10.765,-15.25,-12.254,-3.153,27.578,0.0,220.24,,232.0,220.0,-13.012,3.019,-7.862,25.541
11410.0,2.808,0.663,-35.209,3.224,9.671,5.188,37.725,4.815,-25.546,-2.717,0.0,39.4,39.7,9.481,3.105,-13.792,-10.783,-15.22,-12.217,-3.153,27.578,0.0,220.24,,232.0,220.0,-13.016,3.016,-7.861,25.606
11410.5,2.808,0.663,-35.209,3.224,9.671,5.209,37.73,4.843,-25.544,-2.726,0.0,39.363,39.728,9.481,3.105,-13.713,-10.788,-15.238,-12.223,-3.158,27.573,0.0,217.74,,232.0,220.0,-13.003,3.013,-7.854,25.65
11411.0,2.808,0.663,-35.209,3.224,9.671,5.209,37.73,4.843,-25.544,-2.726,0.0,39.4,39.7,9.481,3.105,-13.802,-10.796,-15.256,-12.255,-3.158,27.573,0.0,217.74,,233.0,220.0,-12.99,3.009,-7.855,25.67
11411.5,2.808,0.663,-35.209,3.224,9.671,5.209,37.73,4.843,-25.544,-2.726,0.0,39.4,39.7,9.481,3.105,-13.74,-10.751,-15.209,-12.199,-3.158,27.573,0.0,220.04,,233.0,220.0,-13.027,3.006,-7.866,25.686
11412.0,2.682,0.659,-34.631,3.212,9.57,5.209,37.73,4.843,-25.544,-2.726,0.0,39.4,39.7,9.747,3.139,-13.853,-10.789,-15.319,-12.234,-3.158,27.573,0.0,220.04,,233.0,220.0,-12.975,3.003,-7.877,25.646
11412.5,2.682,0.659,-34.631,3.212,9.57,5.209,37.73,4.843,-25.544,-2.726,0.0,39.4,39.7,9.747,3.139,-13.757,-10.78,-15.19,-12.19,-3.158,27.573,0.0,218.94,,233.0,220.0,-13.049,2.997,-7.864,25.572
11413.0,2.682,0.659,-34.631,3.212,9.57,5.209,37.73,4.843,-25.544,-2.726,0.0,39.4,39.7,9.747,3.139,-13.808,-10.782,-15.224,-12.237,-3.158,27.573,0.0,218.94,,234.0,220.0,-12.979,2.992,-7.864,25.571
11413.5,2.682,0.659,-34.631,3.212,9.57,5.209,37.73,4.843,-25.544,-2.726,0.0,39.4,39.7,9.747,3.139,-13.762,-10.779,-15.249,-12.223,-3.158,27.573,0.0,221.84,,234.0,220.0,-13.012,2.987,-7.851,25.504
11414.0,2.682,0.659,-34.631,3.212,9.57,5.177,37.73,4.849,-25.507,-2.729,0.0,39.37,39.715,9.747,3.139,-13.756,-10.766,-15.173,-12.178,-3.161,27.572,0.0,221.84,,233.0,220.0,-13.003,2.982,-7.845,25.44
11414.5,2.682,0.659,-34.631,3.212,9.57,5.177,37.73,4.849,-25.507,-2.729,0.0,39.4,39.7,9.747,3.139,-13.769,-10.756,-15.209,-12.204,-3.161,27.572,0.0,220.74,,233.0,220.0,-12.968,2.977,-7.835,25.447
11415.0,2.911,0.768,-33.679,3.219,9.535,5.177,37.73,4.849,-25.507,-2.729,0.0,39.4,39.7,9.739,3.222,-13.748,-10.75,-15.173,-12.173,-3.161,27.572,0.0,220.74,,233.0,220.0,-12.985,2.972,-7.84,25.364
11415.5,2.911,0.768,-33.679,3.219,9.535,5.177,37.73,4.849,-25.507,-2.729,0.0,39.4,39.7,9.739,3.222,-13.779,-10.755,-15.152,-12.197,-3.161,27.572,0.0,221.54,,233.0,220.0,-12.961,2.971,-7.841,25.365
11416.0,2.911,0.768,-33.679,3.219,9.535,5.177,37.73,4.849,-25.507,-2.729,0.0,39.4,39.7,9.739,3.222,-13.733,-10.763,-15.209,-12.19,-3.161,27.572,0.0,221.54,,232.0,220.0,-12.971,2.97,-7.828,25.342
11416.5,2.911,0.768,-33.679,3.219,9.535,5.177,37.73,4.849,-25.507,-2.729,0.0,39.4,39.7,9.739,3.222,-13.786,-10.762,-15.235,-12.224,-3.161,27.572,0.0,221.44,,232.0,220.0,-12.974,2.97,-7.821,25.326
11417.0,2.911,0.768,-33.679,3.219,9.535,5.181,37.733,4.829,-25.515,-2.746,0.0,39.376,39.848,9.739,3.222,-13.808,-10.74,-15.21,-12.184,-3.165,27.563,0.0,221.44,,231.0,220.0,-13.002,2.969,-7.833,25.33
11417.5,2.911,0.768,-33.679,3.219,9.535,5.181,37.733,4.829,-25.515,-2.746,0.0,39.4,39.8,9.739,3.222,-13.786,-10.765,-15.229,-12.24,-3.165,27.563,0.0,222.54,,231.0,220.0,-12.986,2.968,-7.834,25.334
11418.0,2.913,0.712,-35.209,3.236,9.594,5.181,37.733,4.829,-25.515,-2.746,0.0,39.4,39.8,9.586,3.114,-13.795,-10.74,-15.228,-12.201,-3.165,27.563,0.0,222.54,,230.0,220.0,-13.005,2.967,-7.814,25.339
11418.5,2.913,0.712,-35.209,3.236,9.594,5.181,37.733,4.829,-25.515,-2.746,0.0,39.4,39.8,9.586,3.114,-13.834,-10.771,-15.276,-12.206,-3.165,27.563,0.0,221.04,,230.0,220.0,-12.991,2.966,-7.826,25.397
11419.0,2.913,0.712,-35.209,3.236,9.594,5.181,37.733,4.829,-25.515,-2.746,0.0,39.4,39.8,9.586,3.114,-13.799,-10.769,-15.228,-12.219,-3.165,27.563,0.0,221.04,,229.0,220.0,-13.022,2.965,-7.81,25.354
11419.5,2.913,0.712,-35.209,3.236,9.594,5.181,37.733,4.829,-25.515,-2.746,0.0,39.4,39.8,9.586,3.114,-13.776,-10.769,-15.238,-12.201,-3.165,27.563,0.0,220.74,,229.0,220.0,-13.004,2.964,-7.821,25.384
11420.0,2.913,0.712,-35.209,3.236,9.594,5.181,37.733,4.829,-25.515,-2.746,0.0,39.4,39.8,9.586,3.114,-13.76,-10.749,-15.205,-12.204,-3.165,27.563,0.0,220.74,,229.0,220.0,-12.996,2.963,-7.822,25.448
11420.5,2.913,0.712,-35.209,3.236,9.594,5.162,37.725,4.831,-25.535,-2.743,0.0,39.368,39.729,9.586,3.114,-13.749,-10.739,-15.152,-12.184,-3.166,27.559,0.0,218.64,,229.0,220.0,-12.98,2.962,-7.799,25.474
11421.0,2.913,0.712,-35.209,3.236,9.594,5.162,37.725,4.831,-25.535,-2.743,0.0,39.4,39.7,9.586,3.114,-13.761,-10.749,-15.194,-12.203,-3.166,27.559,0.0,218.64,,230.0,220.0,-12.956,2.962,-7.815,25.502
11421.5,3.02,0.74,-35.209,3.25,9.635,5.162,37.725,4.831,-25.535,-2.743,0.0,39.4,39.7,9.58,3.175,-13.819,-10.741,-15.208,-12.215,-3.166,27.559,0.0,220.84,,230.0,220.0,-12.977,2.961,-7.811,25.497
11422.0,3.02,0.74,-35.209,3.25,9.635,5.162,37.725,4.831,-25.535,-2.743,0.0,39.4,39.7,9.58,3.175,-13.844,-10.732,-15.202,-12.207,-3.166,27.559,0.0,220.84,,230.0,220.0,-12.996,2.962,-7.813,25.514
11422.5,3.02,0.74,-35.209,3.25,9.635,5.162,37.725,4.831,-25.535,-2.743,0.0,39.4,39.7,9.58,3.175,-13.769,-10.755,-15.223,-12.187,-3.166,27.559,0.0,218.74,,230.0,220.0,-12.996,2.963,-7.797,25.512
11423.0,3.02,0.74,-35.209,3.25,9.635,5.162,37.725,4.831,-25.535,-2.743,0.0,39.4,39.7,9.58,3.175,-13.788,-10.738,-15.225,-12.197,-3.166,27.559,0.0,218.74,,231.0,220.0,-12.984,2.964,-7.822,25.499
11423.5,3.02,0.74,-35.209,3.25,9.635,5.189,37.736,4.84,-25.53,-2.746,0.0,39.376,39.774,9.58,3.175,-13.836,-10.741,-15.223,-12.209,-3.175,27.556,0.0,219.94,,231.0,220.0,-12.987,2.965,-7.81,25.509
11424.0,3.02,0.74,-35.209,3.25,9.635,5.189,37.736,4.84,-25.53,-2.746,0.0,39.4,39.8,9.58,3.175,-13.755,-10.749,-15.276,-12.205,-3.175,27.556,0.0,219.94,,231.0,220.0,-13.002,2.966,-7.8,25.555
11424.5,3.004,0.736,-35.209,3.25,9.64,5.189,37.736,4.84,-25.53,-2.746,0.0,39.4,39.8,9.586,3.161,-13.804,-10.75,-15.217,-12.22,-3.175,27.556,0.0,219.64,,231.0,220.0,-12.997,2.966,-7.801,25.58
11425.0,3.004,0.736,-35.209,3.25,9.64,5.189,37.736,4.84,-25.53,-2.746,0.0,39.4,39.8,9.586,3.161,-13.805,-10.743,-15.29,-12.218,-3.175,27.556,0.0,219.64,,231.0,220.0,-12.998,2.967,-7.791,25.596
11425.5,3.004,0.736,-35.209,3.25,9.64,5.189,37.736,4.84,-25.53,-2.746,0.0,39.4,39.8,9.586,3.161,-13.804,-10.742,-15.22,-12.206,-3.175,27.556,0.0,219.94,,231.0,220.0,-13.014,2.968,-7.799,25.639
11426.0,3.004,0.736,-35.209,3.25,9.64,5.189,37.736,4.84,-25.53,-2.746,0.0,39.4,39.8,9.586,3.161,-13.741,-10.757,-15.22,-12.201,-3.175,27.556,0.0,219.94,,231.0,220.0,-12.993,2.968,-7.82,25.657
11426.5,3.004,0.736,-35.209,3.25,9.64,5.189,37.736,4.84,-25.53,-2.746,0.0,39.4,39.8,9.586,3.161,-13.824,-10.736,-15.204,-12.201,-3.175,27.556,0.0,220.74,,231.0,220.0,-12.98,2.969,-7.798,25.593
11427.0,3.004,0.736,-35.209,3.25,9.64,5.234,37.742,4.862,-25.51,-2.726,0.0,39.388,39.755,9.586,3.161,-13.86,-10.75,-15.287,-12.201,-3.166,27.557,0.0,220.74,,231.0,220.0,-12.991,2.969,-7.807,25.554
11427.5,3.004,0.736,-35.209,3.25,9.64,5.234,37.742,4.862,-25.51,-2.726,0.0,39.4,39.8,9.586,3.161,-13.77,-10.761,-15.267,-12.203,-3.166,27.557,0.0,221.14,,231.0,220.0,-13.024,2.97,-7.796,25.553
11428.0,2.775,0.667,-35.198,3.193,9.58,5.234,37.742,4.862,-25.51,-2.726,0.0,39.4,39.8,9.72,3.361,-13.749,-10.762,-15.202,-12.167,-3.166,27.557,0.0,221.14,,230.0,220.0,-13.0,2.97,-7.84,25.548
11428.5,2.775,0.667,-35.198,3.193,9.58,5.234,37.742,4.862,-25.51,-2.726,0.0,39.4,39.8,9.72,3.361,-13.842,-10.751,-15.209,-12.202,-3.166,27.557,0.0,220.94,,230.0,220.0,-12.97,2.967,-7.809,25.505
11429.0,2.775,0.667,-35.198,3.193,9.58,5.234,37.742,4.862,-25.51,-2.726,0.0,39.4,39.8,9.72,3.361,-13.786,-10.762,-15.281,-12.239,-3.166,27.557,0.0,220.94,,230.0,220.0,-13.001,2.964,-7.815,25.494
11429.5,2.775,0.667,-35.198,3.193,9.58,5.234,37.742,4.862,-25.51,-2.726,0.0,39.4,39.8,9.72,3.361,-13.844,-10.768,-15.276,-12.207,-3.166,27.557,0.0,221.74,,230.0,220.0,-13.017,2.961,-7.817,25.487
11430.0,2.775,0.667,-35.198,3.193,9.58,5.25,37.747,4.885,-25.482,-2.734,0.0,39.397,39.789,9.72,3.361,-13.863,-10.732,-15.216,-12.191,-3.173,27.57,0.0,221.74,,229.0,220.0,-13.024,2.958,-7.808,25.499
11430.5,2.775,0.667,-35.198,3.193,9.58,5.25,37.747,4.885,-25.482,-2.734,0.0,39.4,39.8,9.72,3.361,-13.728,-10.769,-15.191,-12.174,-3.173,27.57,0.0,220.44,,229.0,220.0,-13.001,2.955,-7.83,25.494
11431.0,3.626,0.848,-35.209,3.212,9.605,5.25,37.747,4.885,-25.482,-2.734,0.0,39.4,39.8,9.599,3.221,-13.779,-10.734,-15.207,-12.194,-3.173,27.57,0.0,220.44,,229.0,220.0,-12.965,2.952,-7.809,25.503
11431.5,3.626,0.848,-35.209,3.212,9.605,5.25,37.747,4.885,-25.482,-2.734,0.0,39.4,39.8,9.599,3.221,-13.793,-10.737,-15.205,-12.227,-3.173,27.57,0.0,221.14,,229.0,220.0,-12.978,2.963,-7.82,25.468
11432.0,3.626,0.848,-35.209,3.212,9.605,5.25,37.747,4.885,-25.482,-2.734,0.0,39.4,39.8,9.599,3.221,-13.726,-10.755,-15.193,-12.163,-3.173,27.57,0.0,221.14,,228.0,220.0,-12.99,2.974,-7.817,25.487
11432.5,3.626,0.848,-35.209,3.212,9.605,5.25,37.747,4.885,-25.482,-2.734,0.0,39.4,39.8,9.599,3.221,-13.745,-10.722,-15.147,-12.143,-3.173,27.57,0.0,218.74,,228.0,220.0,-12.959,2.985,-7.807,25.49
11433.0,3.626,0.848,-35.209,3.212,9.605,5.25,37.747,4.885,-25.482,-2.734,0.0,39.4,39.8,9.599,3.221,-13.796,-10.737,-15.19,-12.166,-3.173,27.57,0.0,218.74,,229.0,220.0,-12.939,2.995,-7.82,25.538
11433.5,3.626,0.848,-35.209,3.212,9.605,5.238,37.735,4.883,-25.498,-2.725,0.0,39.402,39.761,9.599,3.221,-13.74,-10.758,-15.236,-12.202,-3.157,27.56,0.0,219.04,,229.0,220.0,-12.973,3.005,-7.806,25.537
11434.0,3.626,0.848,-35.209,3.212,9.605,5.238,37.735,4.883,-25.498,-2.725,0.0,39.4,39.8,9.599,3.221,-13.811,-10.738,-15.28,-12.219,-3.157,27.56,0.0,219.04,,229.0,220.0,-12.984,3.016,-7.807,25.536
11434.5,3.06,0.73,-35.209,3.186,9.635,5.238,37.735,4.883,-25.498,-2.725,0.0,39.4,39.8,9.656,3.412,-13.879,-10.739,-15.248,-12.228,-3.157,27.56,0.0,219.24,,229.0,220.0,-13.012,3.026,-7.808,25.546
11435.0,3.06,0.73,-35.209,3.186,9.635,5.238,37.735,4.883,-25.498,-2.725,0.0,39.4,39.8,9.656,3.412,-13.803,-10.728,-15.234,-12.222,-3.157,27.56,0.0,219.24,,229.0,220.0,-13.023,3.026,-7.802,25.564
11435.5,3.06,0.73,-35.209,3.186,9.635,5.238,37.735,4.883,-25.498,-2.725,0.0,39.4,39.8,9.656,3.412,-13.76,-10.759,-15.266,-12.197,-3.157,27.56,0.0,218.94,,229.0,220.0,-12.997,3.027,-7.817,25.552
11436.0,3.06,0.73,-35.209,3.186,9.635,5.238,37.735,4.883,-25.498,-2.725,0.0,39.4,39.8,9.656,3.412,-13.817,-10.75,-15.224,-12.206,-3.157,27.56,0.0,218.94,,230.0,220.0,-12.995,3.027,-7.814,25.525
11436.5,3.06,0.73,-35.209,3.186,9.635,5.218,37.748,4.868,-25.492,-2.726,0.0,39.404,39.768,9.656,3.412,-13.803,-10.738,-15.207,-12.202,-3.151,27.56,0.0,218.74,,230.0,220.0,-12.999,3.028,-7.808,25.539
11437.0,3.06,0.73,-35.209,3.186,9.635,5.218,37.748,4.868,-25.492,-2.726,0.0,39.4,39.8,9.656,3.412,-13.75,-10.749,-15.253,-12.217,-3.151,27.56,0.0,218.74,,231.0,220.0,-12.987,3.028,-7.809,25.569
11437.5,2.885,0.78,-32.988,3.255,9.563,5.218,37.748,4.868,-25.492,-2.726,0.0,39.4,39.8,9.766,3.191,-13.799,-10.751,-15.204,-12.204,-3.151,27.56,0.0,218.84,,231.0,220.0,-12.992,3.029,-7.805,25.577
11438.0,2.885,0.78,-32.988,3.255,9.563,5.218,37.748,4.868,-25.492,-2.726,0.0,39.4,39.8,9.766,3.191,-13.716,-10.727,-15.13,-12.125,-3.151,27.56,0.0,218.84,,232.0,220.0,-12.99,3.027,-7.823,25.612
11438.5,2.885,0.78,-32.988,3.255,9.563,5.218,37.748,4.868,-25.492,-2.726,0.0,39.4,39.8,9.766,3.191,-13.688,-10.735,-15.171,-12.134,-3.151,27.56,0.0,219.14,,232.0,220.0,-12.924,3.024,-7.793,25.689
11439.0,2.885,0.78,-32.988,3.255,9.563,5.218,37.748,4.868,-25.492,-2.726,0.0,39.4,39.8,9.766,3.191,-13.753,-10.735,-15.157,-12.169,-3.151,27.56,0.0,219.14,,232.0,220.0,-12.932,3.022,-7.789,25.721
11439.5,2.885,0.78,-32.988,3.255,9.563,5.151,37.739,4.872,-25.506,-2.724,0.0,39.406,39.791,9.766,3.191,-13.695,-10.73,-15.189,-12.167,-3.161,27.557,0.0,221.24,,232.0,220.0,-12.954,3.02,-7.796,25.732
11440.0,2.885,0.78,-32.988,3.255,9.563,5.151,37.739,4.872,-25.506,-2.724,0.0,39.4,39.8,9.766,3.191,-13.763,-10.731,-15.211,-12.21,-3.161,27.557,0.0,221.24,,231.0,220.0,-12.946,3.017,-7.787,25.717
11440.5,2.885,0.78,-32.988,3.255,9.563,5.151,37.739,4.872,-25.506,-2.724,0.0,39.4,39.8,9.766,3.191,-13.825,-10.715,-15.209,-12.201,-3.161,27.557,0.0,221.14,,231.0,220.0,-12.979,3.015,-7.802,25.717
11441.0,3.155,0.75,-35.209,3.236,9.644,5.151,37.739,4.872,-25.506,-2.724,0.0,39.4,39.8,9.454,3.262,-13.766,-10.734,-15.245,-12.202,-3.161,27.557,0.0,221.14,,230.0,220.0,-12.987,3.013,-7.781,25.734
11441.5,3.155,0.75,-35.209,3.236,9.644,5.151,37.739,4.872,-25.506,-2.724,0.0,39.4,39.8,9.454,3.262,-13.756,-10.741,-15.219,-12.206,-3.161,27.557,0.0,221.14,,230.0,220.0,-12.987,3.015,-7.786,25.726
11442.0,3.155,0.75,-35.209,3.236,9.644,5.151,37.739,4.872,-25.506,-2.724,0.0,39.4,39.8,9.454,3.262,-13.731,-10.741,-15.23,-12.182,-3.161,27.557,0.0,221.14,,229.0,220.0,-12.98,3.018,-7.791,25.706
11442.5,3.155,0.75,-35.209,3.236,9.644,5.151,37.739,4.872,-25.506,-2.724,0.0,39.4,39.8,9.454,3.262,-13.76,-10.709,-15.18,-12.174,-3.161,27.557,0.0,220.14,,229.0,220.0,-12.971,3.02,-7.79,25.691
11443.0,3.155,0.75,-35.209,3.236,9.644,5.223,37.751,4.867,-25.481,-2.737,0.0,39.412,39.795,9.454,3.262,-13.71,-10.723,-15.192,-12.136,-3.17,27.552,0.0,220.14,,229.0,220.0,-12.956,3.022,-7.797,25.665
11443.5,3.155,0.75,-35.209,3.236,9.644,5.223,37.751,4.867,-25.481,-2.737,0.0,39.4,39.8,9.454,3.262,-13.689,-10.713,-15.08,-12.127,-3.17,27.552,0.0,221.24,,229.0,220.0,-12.94,3.024,-7.812,25.672
11444.0,3.165,0.814,-33.991,3.259,9.53,5.223,37.751,4.867,-25.481,-2.737,0.0,39.4,39.8,9.798,3.267,-13.676,-10.697,-15.095,-12.129,-3.17,27.552,0.0,221.24,,228.0,220.0,-12.902,3.027,-7.793,25.677
11444.5,3.165,0.814,-33.991,3.259,9.53,5.223,37.751,4.867,-25.481,-2.737,0.0,39.4,39.8,9.798,3.267,-13.677,-10.698,-15.148,-12.162,-3.17,27.552,0.0,219.54,,228.0,220.0,-12.899,3.029,-7.783,25.747
11445.0,3.165,0.814,-33.991,3.259,9.53,5.223,37.751,4.867,-25.481,-2.737,0.0,39.4,39.8,9.798,3.267,-13.693,-10.691,-15.125,-12.146,-3.17,27.552,0.0,219.54,,228.0,220.0,-12.921,3.031,-7.783,25.705
11445.5,3.165,0.814,-33.991,3.259,9.53,5.223,37.751,4.867,-25.481,-2.737,0.0,39.4,39.8,9.798,3.267,-13.67,-10.712,-15.181,-12.157,-3.17,27.552,0.0,218.84,,228.0,220.0,-12.914,3.033,-7.787,25.684
11446.0,3.165,0.814,-33.991,3.259,9.53,5.256,37.752,4.846,-25.496,-2.736,0.0,39.406,39.792,9.798,3.267,-13.745,-10.705,-15.13,-12.15,-3.16,27.546,0.0,218.84,,229.0,220.0,-12.93,3.035,-7.78,25.647
11446.5,3.165,0.814,-33.991,3.259,9.53,5.256,37.752,4.846,-25.496,-2.736,0.0,39.4,39.8,9.798,3.267,-13.715,-10.686,-15.165,-12.152,-3.16,27.546,0.0,218.04,,229.0,220.0,-12.932,3.037,-7.767,25.708
11447.0,3.165,0.814,-33.991,3.259,9.53,5.256,37.752,4.846,-25.496,-2.736,0.0,39.4,39.8,9.798,3.267,-13.732,-10.704,-15.153,-12.137,-3.16,27.546,0.0,218.04,,230.0,220.0,-12.929,3.04,-7.763,25.715
11447.5,3.394,0.804,-35.209,3.267,9.612,5.256,37.752,4.846,-25.496,-2.736,0.0,39.4,39.8,9.605,3.124,-13.696,-10.717,-15.157,-12.167,-3.16,27.546,0.0,218.74,,230.0,220.0,-12.932,3.042,-7.789,25.773
11448.0,3.394,0.804,-35.209,3.267,9.612,5.256,37.752,4.846,-25.496,-2.736,0.0,39.4,39.8,9.605,3.124,-13.774,-10.71,-15.268,-12.191,-3.16,27.546,0.0,218.74,,231.0,220.0,-12.934,3.047,-7.761,25.616
11448.5,3.394,0.804,-35.209,3.267,9.612,5.256,37.752,4.846,-25.496,-2.736,0.0,39.4,39.8,9.605,3.124,-13.802,-10.722,-15.213,-12.172,-3.16,27.546,0.0,218.14,,231.0,220.0,-12.986,3.053,-7.781,25.537
11449.0,3.394,0.804,-35.209,3.267,9.612,5.256,37.752,4.846,-25.496,-2.736,0.0,39.4,39.8,9.605,3.124,-13.713,-10.734,-15.237,-12.188,-3.16,27.546,0.0,218.14,,232.0,220.0,-12.977,3.059,-7.771,25.495
11449.5,3.394,0.804,-35.209,3.267,9.612,5.296,37.759,4.866,-25.491,-2.721,0.0,39.416,39.822,9.605,3.124,-13.799,-10.723,-15.181,-12.192,-3.153,27.549,0.0,218.94,,232.0,220.0,-12.968,3.064,-7.781,25.472
11450.0,3.394,0.804,-35.209,3.267,9.612,5.296,37.759,4.866,-25.491,-2.721,0.0,39.4,39.8,9.605,3.124,-13.819,-10.722,-15.222,-12.204,-3.153,27.549,0.0,218.94,,233.0,220.0,-12.974,3.07,-7.784,25.445
11450.5,3.146,0.768,-34.93,3.186,9.613,5.296,37.759,4.866,-25.491,-2.721,0.0,39.4,39.8,9.706,3.27,-13.82,-10.72,-15.248,-12.222,-3.153,27.549,0.0,218.14,,233.0,220.0,-12.992,3.075,-7.768,25.408
11451.0,3.146,0.768,-34.93,3.186,9.613,5.296,37.759,4.866,-25.491,-2.721,0.0,39.4,39.8,9.706,3.27,-13.789,-10.735,-15.228,-12.211,-3.153,27.549,0.0,218.14,,234.0,220.0,-13.003,3.076,-7.787,25.356
11451.5,3.146,0.768,-34.93,3.186,9.613,5.296,37.759,4.866,-25.491,-2.721,0.0,39.4,39.8,9.706,3.27,-13.851,-10.706,-15.217,-12.143,-3.153,27.549,0.0,223.64,,234.0,220.0,-12.991,3.077,-7.799,25.334
11452.0,3.146,0.768,-34.93,3.186,9.613,5.296,37.759,4.866,-25.491,-2.721,0.0,39.4,39.8,9.706,3.27,-13.691,-10.743,-15.202,-12.165,-3.153,27.549,0.0,223.64,,233.0,220.0,-12.979,3.078,-7.805,25.328
11452.5,3.146,0.768,-34.93,3.186,9.613,5.23,37.746,4.846,-25.492,-2.745,0.0,39.424,39.834,9.706,3.27,-13.786,-10.738,-15.244,-12.205,-3.163,27.539,0.0,222.74,,233.0,220.0,-12.95,3.079,-7.802,25.297
11453.0,3.146,0.768,-34.93,3.186,9.613,5.23,37.746,4.846,-25.492,-2.745,0.0,39.4,39.8,9.706,3.27,-13.797,-10.72,-15.189,-12.168,-3.163,27.539,0.0,222.74,,232.0,220.0,-12.993,3.081,-7.791,25.272
11453.5,3.146,0.768,-34.93,3.186,9.613,5.23,37.746,4.846,-25.492,-2.745,0.0,39.4,39.8,9.706,3.27,-13.801,-10.706,-15.187,-12.17,-3.163,27.539,0.0,222.84,,232.0,220.0,-12.968,3.082,-7.783,25.263
11454.0,2.921,0.764,-33.932,3.228,9.507,5.23,37.746,4.846,-25.492,-2.745,0.0,39.4,39.8,9.774,3.168,-13.729,-10.742,-15.214,-12.195,-3.163,27.539,0.0,222.84,,231.0,220.0,-12.966,3.083,-7.789,25.23
11454.5,2.921,0.764,-33.932,3.228,9.507,5.23,37.746,4.846,-25.492,-2.745,0.0,39.4,39.8,9.774,3.168,-13.77,-10.725,-15.208,-12.197,-3.163,27.539,0.0,222.54,,231.0,220.0,-12.97,3.08,-7.793,25.222
11455.0,2.921,0.764,-33.932,3.228,9.507,5.23,37.746,4.846,-25.492,-2.745,0.0,39.4,39.8,9.774,3.168,-13.693,-10.711,-15.172,-12.14,-3.163,27.539,0.0,222.54,,230.0,220.0,-12.975,3.077,-7.793,25.226
11455.5,2.921,0.764,-33.932,3.228,9.507,5.23,37.746,4.846,-25.492,-2.745,0.0,39.4,39.8,9.774,3.168,-13.745,-10.712,-15.128,-12.157,-3.163,27.539,0.0,221.94,,230.0,220.0,-12.929,3.075,-7.779,25.251
11456.0,2.921,0.764,-33.932,3.228,9.507,5.193,37.741,4.85,-25.518,-2.726,0.0,39.425,39.836,9.774,3.168,-13.67,-10.703,-15.163,-12.158,-3.175,27.53,0.0,221.94,,229.0,220.0,-12.935,3.072,-7.783,25.259
11456.5,2.921,0.764,-33.932,3.228,9.507,5.193,37.741,4.85,-25.518,-2.726,0.0,39.4,39.8,9.774,3.168,-13.746,-10.702,-15.137,-12.142,-3.175,27.53,0.0,221.74,,229.0,220.0,-12.923,3.07,-7.773,25.253
11457.0,3.096,0.78,-35.206,3.204,9.561,5.193,37.741,4.85,-25.518,-2.726,0.0,39.4,39.8,9.61,3.434,-13.673,-10.701,-15.167,-12.153,-3.175,27.53,0.0,221.74,,228.0,220.0,-12.932,3.067,-7.763,25.263
11457.5,3.096,0.78,-35.206,3.204,9.561,5.193,37.741,4.85,-25.518,-2.726,0.0,39.4,39.8,9.61,3.434,-13.767,-10.707,-15.139,-12.14,-3.175,27.53,0.0,222.04,,228.0,220.0,-12.923,3.068,-7.764,25.266
11458.0,3.096,0.78,-35.206,3.204,9.561,5.193,37.741,4.85,-25.518,-2.726,0.0,39.4,39.8,9.61,3.434,-13.684,-10.71,-15.194,-12.154,-3.175,27.53,0.0,222.04,,227.0,220.0,-12.938,3.068,-7.758,25.327
11458.5,3.096,0.78,-35.206,3.204,9.561,5.193,37.741,4.85,-25.518,-2.726,0.0,39.4,39.8,9.61,3.434,-13.816,-10.709,-15.231,-12.17,-3.175,27.53,0.0,218.64,,227.0,220.0,-12.936,3.069,-7.759,25.326
11459.0,3.096,0.78,-35.206,3.204,9.561,5.198,37.749,4.852,-25.491,-2.735,0.0,39.425,39.874,9.61,3.434,-13.769,-10.708,-15.25,-12.183,-3.178,27.538,0.0,218.64,,228.0,220.0,-12.981,3.069,-7.758,25.36
11459.5,3.096,0.78,-35.206,3.204,9.561,5.198,37.749,4.852,-25.491,-2.735,0.0,39.4,39.9,9.61,3.434,-13.782,-10.715,-15.25,-12.189,-3.178,27.538,0.0,218.94,,228.0,220.0,-12.977,3.07,-7.76,25.383
11460.0,2.517,0.686,-34.024,3.294,9.525,5.198,37.749,4.852,-25.491,-2.735,0.0,39.4,39.9,9.641,3.073,-13.81,-10.72,-15.274,-12.214,-3.178,27.538,0.0,218.94,,229.0,220.0,-12.984,3.07,-7.746,25.403
11460.5,2.517,0.686,-34.024,3.294,9.525,5.198,37.749,4.852,-25.491,-2.735,0.0,39.4,39.9,9.641,3.073,-13.711,-10.732,-15.237,-12.184,-3.178,27.538,0.0,219.54,,229.0,220.0,-13.005,3.061,-7.749,25.416
11461.0,2.517,0.686,-34.024,3.294,9.525,5.198,37.749,4.852,-25.491,-2.735,0.0,39.4,39.9,9.641,3.073,-13.791,-10.726,-15.24,-12.203,-3.178,27.538,0.0,219.54,,229.0,220.0,-12.966,3.052,-7.758,25.383
11461.5,2.517,0.686,-34.024,3.294,9.525,5.198,37.749,4.852,-25.491,-2.735,0.0,39.4,39.9,9.641,3.073,-13.848,-10.731,-15.288,-12.231,-3.178,27.538,0.0,218.24,,229.0,220.0,-12.99,3.043,-7.766,25.398
11462.0,2.517,0.686,-34.024,3.294,9.525,5.198,37.749,4.852,-25.491,-2.735,0.0,39.4,39.9,9.641,3.073,-13.699,-10.725,-15.221,-12.186,-3.178,27.538,0.0,218.24,,230.0,220.0,-13.025,3.035,-7.761,25.426
11462.5,2.517,0.686,-34.024,3.294,9.525,5.223,37.744,4.874,-25.51,-2.741,0.0,39.433,39.861,9.641,3.073,-13.745,-10.731,-15.212,-12.183,-3.168,27.537,0.0,218.14,,230.0,220.0,-12.958,3.026,-7.754,25.432
11463.0,2.517,0.686,-34.024,3.294,9.525,5.223,37.744,4.874,-25.51,-2.741,0.0,39.4,39.9,9.641,3.073,-13.836,-10.717,-15.214,-12.18,-3.168,27.537,0.0,218.14,,231.0,220.0,-12.968,3.018,-7.753,25.444
11463.5,3.519,0.807,-35.209,3.157,9.61,5.223,37.744,4.874,-25.51,-2.741,0.0,39.4,39.9,9.666,3.297,-13.765,-10.735,-15.238,-12.197,-3.168,27.537,0.0,218.34,,231.0,220.0,-12.987,3.01,-7.752,25.465
11464.0,3.519,0.807,-35.209,3.157,9.61,5.223,37.744,4.874,-25.51,-2.741,0.0,39.4,39.9,9.666,3.297,-13.779,-10.744,-15.232,-12.2,-3.168,27.537,0.0,218.34,,232.0,220.0,-12.984,3.018,-7.764,25.469
11464.5,3.519,0.807,-35.209,3.157,9.61,5.223,37.744,4.874,-25.51,-2.741,0.0,39.4,39.9,9.666,3.297,-13.754,-10.735,-15.174,-12.166,-3.168,27.537,0.0,221.44,,232.0,220.0,-12.989,3.026,-7.775,25.482
11465.0,3.519,0.807,-35.209,3.157,9.61,5.223,37.744,4.874,-25.51,-2.741,0.0,39.4,39.9,9.666,3.297,-13.732,-10.7,-15.12,-12.131,-3.168,27.537,0.0,221.44,,231.0,220.0,-12.957,3.034,-7.764,25.505
11465.5,3.519,0.807,-35.209,3.157,9.61,5.235,37.74,4.856,-25.53,-2.73,0.0,39.45,39.873,9.666,3.297,-13.681,-10.726,-15.209,-12.181,-3.177,27.543,0.0,221.44,,231.0,220.0,-12.921,3.042,-7.762,25.309
11466.0,3.519,0.807,-35.209,3.157,9.61,5.235,37.74,4.856,-25.53,-2.73,0.0,39.4,39.9,9.666,3.297,-13.753,-10.729,-15.216,-12.199,-3.177,27.543,0.0,221.44,,230.0,220.0,-12.949,3.05,-7.761,25.304
11466.5,3.137,0.815,-34.668,3.27,9.616,5.235,37.74,4.856,-25.53,-2.73,0.0,39.4,39.9,9.64,3.162,-13.731,-10.75,-15.227,-12.185,-3.177,27.543,0.0,221.24,,230.0,220.0,-12.974,3.058,-7.771,25.312
11467.0,3.137,0.815,-34.668,3.27,9.616,5.235,37.74,4.856,-25.53,-2.73,0.0,39.4,39.9,9.64,3.162,-13.773,-10.73,-15.223,-12.167,-3.177,27.543,0.0,221.24,,229.0,220.0,-12.973,3.059,-7.777,25.346
11467.5,3.137,0.815,-34.668,3.27,9.616,5.235,37.74,4.856,-25.53,-2.73,0.0,39.4,39.9,9.64,3.162,-13.761,-10.72,-15.169,-12.167,-3.177,27.543,0.0,221.24,,229.0,220.0,-12.973,3.06,-7.766,25.352
11468.0,3.137,0.815,-34.668,3.27,9.616,5.235,37.74,4.856,-25.53,-2.73,0.0,39.4,39.9,9.64,3.162,-13.731,-10.73,-15.181,-12.163,-3.177,27.543,0.0,221.24,,228.0,220.0,-12.954,3.062,-7.772,25.37
11468.5,3.137,0.815,-34.668,3.27,9.616,5.235,37.74,4.856,-25.53,-2.73,0.0,39.4,39.9,9.64,3.162,-13.796,-10.723,-15.208,-12.186,-3.177,27.543,0.0,220.34,,228.0,220.0,-12.952,3.063,-7.754,25.378
11469.0,3.137,0.815,-34.668,3.27,9.616,5.234,37.742,4.866,-25.482,-2.746,0.0,39.447,39.853,9.64,3.162,-13.831,-10.711,-15.227,-12.197,-3.193,27.537,0.0,220.34,,228.0,220.0,-12.978,3.064,-7.781,25.419
11469.5,3.137,0.815,-34.668,3.27,9.616,5.234,37.742,4.866,-25.482,-2.746,0.0,39.4,39.9,9.64,3.162,-13.815,-10.75,-15.254,-12.178,-3.193,27.537,0.0,220.44,,228.0,220.0,-12.992,3.065,-7.761,25.431
11470.0,3.283,0.764,-35.209,3.205,9.67,5.234,37.742,4.866,-25.482,-2.746,0.0,39.4,39.9,9.664,3.295,-13.783,-10.723,-15.208,-12.189,-3.193,27.537,0.0,220.44,,228.0,220.0,-12.999,3.067,-7.768,25.45
11470.5,3.283,0.764,-35.209,3.205,9.67,5.234,37.742,4.866,-25.482,-2.746,0.0,39.4,39.9,9.664,3.295,-13.709,-10.734,-15.208,-12.199,-3.193,27.537,0.0,219.84,,228.0,220.0,-12.976,3.07,-7.767,25.432
11471.0,3.283,0.764,-35.209,3.205,9.67,5.234,37.742,4.866,-25.482,-2.746,0.0,39.4,39.9,9.664,3.295,-13.818,-10.74,-15.247,-12.21,-3.193,27.537,0.0,219.84,,228.0,220.0,-12.962,3.074,-7.78,25.433
11471.5,3.283,0.764,-35.209,3.205,9.67,5.234,37.742,4.866,-25.482,-2.746,0.0,39.4,39.9,9.664,3.295,-13.825,-10.739,-15.266,-12.214,-3.193,27.537,0.0,217.84,,228.0,220.0,-13.004,3.077,-7.769,25.427
11472.0,3.283,0.764,-35.209,3.205,9.67,5.245,37.755,4.868,-25.459,-2.75,0.0,39.465,39.975,9.664,3.295,-13.833,-10.736,-15.252,-12.219,-3.19,27.553,0.0,217.84,,229.0,220.0,-13.011,3.08,-7.777,25.452
11472.5,3.283,0.764,-35.209,3.205,9.67,5.245,37.755,4.868,-25.459,-2.75,0.0,39.5,40.0,9.664,3.295,-13.739,-10.745,-15.233,-12.189,-3.19,27.553,0.0,217.64,,229.0,220.0,-13.01,3.084,-7.77,25.348
11473.0,3.33,0.816,-35.209,3.249,9.587,5.245,37.755,4.868,-25.459,-2.75,0.0,39.5,40.0,9.553,3.281,-13.81,-10.727,-15.182,-12.195,-3.19,27.553,0.0,217.64,,230.0,220.0,-12.977,3.087,-7.761,25.243
11473.5,3.33,0.816,-35.209,3.249,9.587,5.245,37.755,4.868,-25.459,-2.75,0.0,39.5,40.0,9.553,3.281,-13.803,-10.731,-15.275,-12.241,-3.19,27.553,0.0,217.44,,230.0,220.0,-12.979,3.091,-7.754,25.201
11474.0,3.33,0.816,-35.209,3.249,9.587,5.245,37.755,4.868,-25.459,-2.75,0.0,39.5,40.0,9.553,3.281,-13.799,-10.744,-15.259,-12.203,-3.19,27.553,0.0,217.44,,231.0,220.0,-13.013,3.095,-7.764,25.186
11474.5,3.33,0.816,-35.209,3.249,9.587,5.245,37.755,4.868,-25.459,-2.75,0.0,39.5,40.0,9.553,3.281,-13.801,-10.753,-15.274,-12.236,-3.19,27.553,0.0,218.74,,231.0,220.0,-13.001,3.099,-7.768,25.205
11475.0,3.33,0.816,-35.209,3.249,9.587,5.225,37.749,4.85,-25.45,-2.738,0.0,39.465,39.888,9.553,3.281,-13.889,-10.753,-15.354,-12.263,-3.174,27.556,0.0,218.74,,232.0,220.0,-13.016,3.102,-7.77,25.247
11475.5,3.33,0.816,-35.209,3.249,9.587,5.225,37.749,4.85,-25.45,-2.738,0.0,39.5,39.9,9.553,3.281,-13.86,-10.755,-15.31,-12.24,-3.174,27.556,0.0,218.54,,232.0,220.0,-13.065,3.106,-7.764,25.288
11476.0,3.33,0.816,-35.209,3.249,9.587,5.225,37.749,4.85,-25.45,-2.738,0.0,39.5,39.9,9.553,3.281,-13.835,-10.743,-15.242,-12.232,-3.174,27.556,0.0,218.54,,233.0,220.0,-13.041,3.11,-7.785,25.381
11476.5,2.456,0.687,-33.788,3.287,9.546,5.225,37.749,4.85,-25.45,-2.738,0.0,39.5,39.9,9.717,3.083,-13.793,-10.763,-15.275,-12.223,-3.174,27.556,0.0,218.34,,233.0,220.0,-13.013,3.113,-7.788,25.467
11477.0,2.456,0.687,-33.788,3.287,9.546,5.225,37.749,4.85,-25.45,-2.738,0.0,39.5,39.9,9.717,3.083,-13.825,-10.761,-15.259,-12.233,-3.174,27.556,0.0,218.34,,234.0,220.0,-13.014,3.103,-7.788,25.714
11477.5,2.456,0.687,-33.788,3.287,9.546,5.225,37.749,4.85,-25.45,-2.738,0.0,39.5,39.9,9.717,3.083,-13.748,-10.769,-15.22,-12.236,-3.174,27.556,0.0,222.54,,234.0,220.0,-13.019,3.092,-7.789,25.725
11478.0,2.456,0.687,-33.788,3.287,9.546,5.225,37.749,4.85,-25.45,-2.738,0.0,39.5,39.9,9.717,3.083,-13.655,-10.715,-15.197,-12.162,-3.174,27.556,0.0,222.54,,233.0,220.0,-12.993,3.082,-7.809,25.74
11478.5,2.456,0.687,-33.788,3.287,9.546,5.233,37.756,4.822,-25.508,-2.74,0.0,39.467,39.935,9.717,3.083,-13.817,-10.719,-15.176,-12.153,-3.173,27.562,0.0,222.64,,233.0,220.0,-12.932,3.071,-7.799,25.786
11479.0,2.456,0.687,-33.788,3.287,9.546,5.233,37.756,4.822,-25.508,-2.74,0.0,39.5,39.9,9.717,3.083,-13.686,-10.734,-15.16,-12.165,-3.173,27.562,0.0,222.64,,232.0,220.0,-12.966,3.061,-7.809,25.763
