t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11479.5,3.865,0.927,-35.209,3.246,9.583,5.233,37.756,4.822,-25.508,-2.74,0.0,39.5,39.9,9.648,3.292,-13.714,-10.751,-15.143,-12.165,-3.173,27.562,0.0,222.14,,232.0,220.0,-12.936,3.051,-7.786,25.763
11480.0,3.865,0.927,-35.209,3.246,9.583,5.233,37.756,4.822,-25.508,-2.74,0.0,39.5,39.9,9.648,3.292,-13.702,-10.732,-15.154,-12.199,-3.173,27.562,0.0,222.14,,231.0,220.0,-12.943,3.065,-7.799,25.772
11480.5,3.865,0.927,-35.209,3.246,9.583,5.233,37.756,4.822,-25.508,-2.74,0.0,39.5,39.9,9.648,3.292,-13.776,-10.732,-15.226,-12.191,-3.173,27.562,0.0,221.04,,231.0,220.0,-12.947,3.078,-7.775,25.739
11481.0,3.865,0.927,-35.209,3.246,9.583,5.233,37.756,4.822,-25.508,-2.74,0.0,39.5,39.9,9.648,3.292,-13.758,-10.72,-15.242,-12.204,-3.173,27.562,0.0,221.04,,230.0,220.0,-12.982,3.091,-7.783,25.694
11481.5,3.865,0.927,-35.209,3.246,9.583,5.239,37.758,4.852,-25.471,-2.731,0.0,39.479,39.911,9.648,3.292,-13.812,-10.721,-15.21,-12.194,-3.176,27.563,0.0,221.24,,230.0,220.0,-12.981,3.103,-7.791,25.682
11482.0,3.865,0.927,-35.209,3.246,9.583,5.239,37.758,4.852,-25.471,-2.731,0.0,39.5,39.9,9.648,3.292,-13.84,-10.759,-15.299,-12.234,-3.176,27.563,0.0,221.24,,229.0,220.0,-12.984,3.116,-7.782,25.751
11482.5,3.865,0.927,-35.209,3.246,9.583,5.239,37.758,4.852,-25.471,-2.731,0.0,39.5,39.9,9.648,3.292,-13.801,-10.752,-15.222,-12.227,-3.176,27.563,0.0,221.54,,229.0,220.0,-13.033,3.128,-7.778,25.811
11483.0,2.784,0.666,-35.209,3.239,9.567,5.239,37.758,4.852,-25.471,-2.731,0.0,39.5,39.9,9.56,3.295,-13.869,-10.71,-15.182,-12.184,-3.176,27.563,0.0,221.54,,228.0,220.0,-13.0,3.14,-7.805,25.87
11483.5,2.784,0.666,-35.209,3.239,9.567,5.239,37.758,4.852,-25.471,-2.731,0.0,39.5,39.9,9.56,3.295,-13.809,-10.727,-15.206,-12.187,-3.176,27.563,0.0,221.64,,228.0,220.0,-12.986,3.134,-7.783,25.868
11484.0,2.784,0.666,-35.209,3.239,9.567,5.239,37.758,4.852,-25.471,-2.731,0.0,39.5,39.9,9.56,3.295,-13.755,-10.765,-15.245,-12.199,-3.176,27.563,0.0,221.64,,227.0,220.0,-12.982,3.129,-7.794,25.85
11484.5,2.784,0.666,-35.209,3.239,9.567,5.239,37.758,4.852,-25.471,-2.731,0.0,39.5,39.9,9.56,3.295,-13.808,-10.739,-15.2,-12.184,-3.176,27.563,0.0,218.84,,227.0,220.0,-12.991,3.123,-7.786,25.805
11485.0,2.784,0.666,-35.209,3.239,9.567,5.236,37.744,4.864,-25.48,-2.739,0.0,39.474,39.895,9.56,3.295,-13.794,-10.738,-15.207,-12.197,-3.166,27.567,0.0,218.84,,228.0,220.0,-12.983,3.118,-7.792,25.821
11485.5,2.784,0.666,-35.209,3.239,9.567,5.236,37.744,4.864,-25.48,-2.739,0.0,39.5,39.9,9.56,3.295,-13.78,-10.749,-15.217,-12.189,-3.166,27.567,0.0,218.54,,228.0,220.0,-12.984,3.112,-7.777,25.822
11486.0,3.159,0.732,-35.209,3.256,9.61,5.236,37.744,4.864,-25.48,-2.739,0.0,39.5,39.9,9.457,3.195,-13.755,-10.726,-15.165,-12.177,-3.166,27.567,0.0,218.54,,229.0,220.0,-12.984,3.107,-7.802,25.841
11486.5,3.159,0.732,-35.209,3.256,9.61,5.236,37.744,4.864,-25.48,-2.739,0.0,39.5,39.9,9.457,3.195,-13.782,-10.739,-15.256,-12.214,-3.166,27.567,0.0,219.14,,229.0,220.0,-12.956,3.108,-7.784,25.846
11487.0,3.159,0.732,-35.209,3.256,9.61,5.236,37.744,4.864,-25.48,-2.739,0.0,39.5,39.9,9.457,3.195,-13.788,-10.76,-15.197,-12.19,-3.166,27.567,0.0,219.14,,229.0,220.0,-12.998,3.108,-7.792,25.822
11487.5,3.159,0.732,-35.209,3.256,9.61,5.236,37.744,4.864,-25.48,-2.739,0.0,39.5,39.9,9.457,3.195,-13.816,-10.733,-15.214,-12.186,-3.166,27.567,0.0,217.64,,229.0,220.0,-12.984,3.109,-7.783,25.804
11488.0,3.159,0.732,-35.209,3.256,9.61,5.189,37.741,4.84,-25.482,-2.745,0.0,39.466,39.896,9.457,3.195,-13.8,-10.774,-15.27,-12.213,-3.168,27.559,0.0,217.64,,230.0,220.0,-12.987,3.11,-7.782,25.802
11488.5,3.159,0.732,-35.209,3.256,9.61,5.189,37.741,4.84,-25.482,-2.745,0.0,39.5,39.9,9.457,3.195,-13.808,-10.729,-15.255,-12.23,-3.168,27.559,0.0,217.74,,230.0,220.0,-13.014,3.111,-7.778,25.793
11489.0,3.159,0.732,-35.209,3.256,9.61,5.189,37.741,4.84,-25.482,-2.745,0.0,39.5,39.9,9.457,3.195,-13.701,-10.746,-15.221,-12.191,-3.168,27.559,0.0,217.74,,231.0,220.0,-13.005,3.112,-7.802,25.777
11489.5,2.986,0.739,-35.201,3.171,9.597,5.189,37.741,4.84,-25.482,-2.745,0.0,39.5,39.9,9.673,3.402,-13.733,-10.748,-15.242,-12.182,-3.168,27.559,0.0,217.74,,231.0,220.0,-12.965,3.112,-7.787,25.775
11490.0,2.986,0.739,-35.201,3.171,9.597,5.189,37.741,4.84,-25.482,-2.745,0.0,39.5,39.9,9.673,3.402,-13.847,-10.721,-15.191,-12.187,-3.168,27.559,0.0,217.74,,232.0,220.0,-12.976,3.11,-7.786,25.823
11490.5,2.986,0.739,-35.201,3.171,9.597,5.189,37.741,4.84,-25.482,-2.745,0.0,39.5,39.9,9.673,3.402,-13.828,-10.741,-15.213,-12.205,-3.168,27.559,0.0,219.84,,232.0,220.0,-12.986,3.108,-7.788,25.786
11491.0,2.986,0.739,-35.201,3.171,9.597,5.189,37.741,4.84,-25.482,-2.745,0.0,39.5,39.9,9.673,3.402,-13.789,-10.76,-15.265,-12.221,-3.168,27.559,0.0,219.84,,232.0,220.0,-12.997,3.106,-7.808,25.819
11491.5,2.986,0.739,-35.201,3.171,9.597,5.203,37.75,4.855,-25.475,-2.748,0.0,39.473,39.892,9.673,3.402,-13.715,-10.745,-15.188,-12.204,-3.178,27.56,0.0,220.04,,232.0,220.0,-13.009,3.104,-7.788,25.783
11492.0,2.986,0.739,-35.201,3.171,9.597,5.203,37.75,4.855,-25.475,-2.748,0.0,39.5,39.9,9.673,3.402,-13.747,-10.73,-15.16,-12.188,-3.178,27.56,0.0,220.04,,232.0,220.0,-12.963,3.102,-7.819,25.736
11492.5,3.354,0.798,-35.209,3.17,9.609,5.203,37.75,4.855,-25.475,-2.748,0.0,39.5,39.9,9.671,3.311,-13.781,-10.754,-15.172,-12.216,-3.178,27.56,0.0,220.44,,232.0,220.0,-12.956,3.1,-7.792,25.672
11493.0,3.354,0.798,-35.209,3.17,9.609,5.203,37.75,4.855,-25.475,-2.748,0.0,39.5,39.9,9.671,3.311,-13.714,-10.744,-15.187,-12.184,-3.178,27.56,0.0,220.44,,232.0,220.0,-12.981,3.105,-7.796,25.58
11493.5,3.354,0.798,-35.209,3.17,9.609,5.203,37.75,4.855,-25.475,-2.748,0.0,39.5,39.9,9.671,3.311,-13.735,-10.74,-15.242,-12.191,-3.178,27.56,0.0,222.84,,232.0,220.0,-12.957,3.109,-7.801,25.5
11494.0,3.354,0.798,-35.209,3.17,9.609,5.203,37.75,4.855,-25.475,-2.748,0.0,39.5,39.9,9.671,3.311,-13.76,-10.777,-15.262,-12.192,-3.178,27.56,0.0,222.84,,231.0,220.0,-12.977,3.113,-7.796,25.393
11494.5,3.354,0.798,-35.209,3.17,9.609,5.185,37.748,4.811,-25.499,-2.751,0.0,39.468,39.875,9.671,3.311,-13.776,-10.743,-15.174,-12.175,-3.179,27.561,0.0,221.84,,231.0,220.0,-12.998,3.117,-7.801,25.333
11495.0,3.354,0.798,-35.209,3.17,9.609,5.185,37.748,4.811,-25.499,-2.751,0.0,39.5,39.9,9.671,3.311,-13.696,-10.768,-15.21,-12.151,-3.179,27.561,0.0,221.84,,230.0,220.0,-12.967,3.121,-7.81,25.334
11495.5,3.257,0.763,-35.209,3.158,9.639,5.185,37.748,4.811,-25.499,-2.751,0.0,39.5,39.9,9.544,3.224,-13.747,-10.719,-15.111,-12.136,-3.179,27.561,0.0,222.24,,230.0,220.0,-12.956,3.124,-7.808,25.384
11496.0,3.257,0.763,-35.209,3.158,9.639,5.185,37.748,4.811,-25.499,-2.751,0.0,39.5,39.9,9.544,3.224,-13.666,-10.725,-15.166,-12.157,-3.179,27.561,0.0,222.24,,229.0,220.0,-12.928,3.127,-7.797,25.416
11496.5,3.257,0.763,-35.209,3.158,9.639,5.185,37.748,4.811,-25.499,-2.751,0.0,39.5,39.9,9.544,3.224,-13.751,-10.715,-15.14,-12.159,-3.179,27.561,0.0,222.74,,229.0,220.0,-12.928,3.129,-7.804,25.462
11497.0,3.257,0.763,-35.209,3.158,9.639,5.185,37.748,4.811,-25.499,-2.751,0.0,39.5,39.9,9.544,3.224,-13.677,-10.707,-15.095,-12.099,-3.179,27.561,0.0,222.74,,228.0,220.0,-12.941,3.131,-7.774,25.483
11497.5,3.257,0.763,-35.209,3.158,9.639,5.185,37.748,4.811,-25.499,-2.751,0.0,39.5,39.9,9.544,3.224,-13.632,-10.705,-15.104,-12.13,-3.179,27.561,0.0,220.44,,228.0,220.0,-12.894,3.133,-7.773,25.516
11498.0,3.257,0.763,-35.209,3.158,9.639,5.201,37.741,4.825,-25.55,-2.739,0.0,39.468,39.875,9.544,3.224,-13.704,-10.709,-15.115,-12.165,-3.173,27.558,0.0,220.44,,228.0,220.0,-12.893,3.135,-7.775,25.548
11498.5,3.257,0.763,-35.209,3.158,9.639,5.201,37.741,4.825,-25.55,-2.739,0.0,39.5,39.9,9.544,3.224,-13.675,-10.712,-15.131,-12.157,-3.173,27.558,0.0,220.44,,228.0,220.0,-12.923,3.137,-7.776,25.574
11499.0,3.183,0.732,-35.209,3.202,9.629,5.201,37.741,4.825,-25.55,-2.739,0.0,39.5,39.9,9.572,3.15,-13.816,-10.735,-15.179,-12.195,-3.173,27.558,0.0,220.44,,228.0,220.0,-12.919,3.139,-7.782,25.603
11499.5,3.183,0.732,-35.209,3.202,9.629,5.201,37.741,4.825,-25.55,-2.739,0.0,39.5,39.9,9.572,3.15,-13.802,-10.716,-15.199,-12.186,-3.173,27.558,0.0,220.34,,228.0,220.0,-12.981,3.14,-7.779,25.648
11500.0,3.183,0.732,-35.209,3.202,9.629,5.201,37.741,4.825,-25.55,-2.739,0.0,39.5,39.9,9.572,3.15,-13.757,-10.75,-15.26,-12.202,-3.173,27.558,0.0,220.34,,228.0,220.0,-12.976,3.14,-7.756,25.701
11500.5,3.183,0.732,-35.209,3.202,9.629,5.201,37.741,4.825,-25.55,-2.739,0.0,39.5,39.9,9.572,3.15,-13.785,-10.735,-15.203,-12.201,-3.173,27.558,0.0,218.24,,228.0,220.0,-12.992,3.141,-7.78,25.909
11501.0,3.183,0.732,-35.209,3.202,9.629,5.193,37.745,4.831,-25.507,-2.759,0.0,39.463,39.895,9.572,3.15,-13.793,-10.754,-15.234,-12.204,-3.176,27.55,0.0,218.24,,229.0,220.0,-12.981,3.142,-7.748,26.016
11501.5,3.183,0.732,-35.209,3.202,9.629,5.193,37.745,4.831,-25.507,-2.759,0.0,39.5,39.9,9.572,3.15,-13.795,-10.732,-15.194,-12.191,-3.176,27.55,0.0,218.54,,229.0,220.0,-12.996,3.142,-7.768,26.086
11502.0,3.148,0.815,-34.552,3.234,9.458,5.193,37.745,4.831,-25.507,-2.759,0.0,39.5,39.9,9.694,3.219,-13.722,-10.733,-15.175,-12.172,-3.176,27.55,0.0,218.54,,230.0,220.0,-12.978,3.143,-7.771,26.089
11502.5,3.148,0.815,-34.552,3.234,9.458,5.193,37.745,4.831,-25.507,-2.759,0.0,39.5,39.9,9.694,3.219,-13.803,-10.726,-15.182,-12.188,-3.176,27.55,0.0,218.24,,230.0,220.0,-12.951,3.143,-7.77,26.075
11503.0,3.148,0.815,-34.552,3.234,9.458,5.193,37.745,4.831,-25.507,-2.759,0.0,39.5,39.9,9.694,3.219,-13.761,-10.722,-15.216,-12.165,-3.176,27.55,0.0,218.24,,231.0,220.0,-12.975,3.143,-7.763,26.054
11503.5,3.148,0.815,-34.552,3.234,9.458,5.193,37.745,4.831,-25.507,-2.759,0.0,39.5,39.9,9.694,3.219,-13.812,-10.742,-15.197,-12.196,-3.176,27.55,0.0,219.34,,231.0,220.0,-12.966,3.143,-7.754,26.044
11504.0,3.148,0.815,-34.552,3.234,9.458,5.193,37.745,4.831,-25.507,-2.759,0.0,39.5,39.9,9.694,3.219,-13.836,-10.729,-15.284,-12.22,-3.176,27.55,0.0,219.34,,231.0,220.0,-12.987,3.143,-7.754,26.029
11504.5,3.148,0.815,-34.552,3.234,9.458,5.236,37.741,4.874,-25.484,-2.743,0.0,39.471,39.92,9.694,3.219,-13.814,-10.696,-15.197,-12.186,-3.162,27.564,0.0,219.44,,231.0,220.0,-13.017,3.143,-7.756,25.945
11505.0,3.148,0.815,-34.552,3.234,9.458,5.236,37.741,4.874,-25.484,-2.743,0.0,39.5,39.9,9.694,3.219,-13.849,-10.726,-15.21,-12.186,-3.162,27.564,0.0,219.44,,231.0,220.0,-12.973,3.143,-7.767,25.88
11505.5,3.135,0.727,-35.209,3.274,9.627,5.236,37.741,4.874,-25.484,-2.743,0.0,39.5,39.9,9.613,3.243,-13.778,-10.741,-15.256,-12.215,-3.162,27.564,0.0,219.64,,231.0,220.0,-12.993,3.144,-7.767,25.876
11506.0,3.135,0.727,-35.209,3.274,9.627,5.236,37.741,4.874,-25.484,-2.743,0.0,39.5,39.9,9.613,3.243,-13.746,-10.704,-15.227,-12.202,-3.162,27.564,0.0,219.64,,231.0,220.0,-12.998,3.143,-7.764,25.864
11506.5,3.135,0.727,-35.209,3.274,9.627,5.236,37.741,4.874,-25.484,-2.743,0.0,39.5,39.9,9.613,3.243,-13.759,-10.726,-15.242,-12.182,-3.162,27.564,0.0,221.64,,231.0,220.0,-12.97,3.143,-7.783,25.833
11507.0,3.135,0.727,-35.209,3.274,9.627,5.236,37.741,4.874,-25.484,-2.743,0.0,39.5,39.9,9.613,3.243,-13.76,-10.715,-15.165,-12.162,-3.162,27.564,0.0,221.64,,230.0,220.0,-12.977,3.143,-7.781,25.858
11507.5,3.135,0.727,-35.209,3.274,9.627,5.252,37.748,4.839,-25.506,-2.73,0.0,39.465,39.897,9.613,3.243,-13.717,-10.73,-15.182,-12.192,-3.17,27.574,0.0,221.74,,230.0,220.0,-12.951,3.143,-7.782,25.889
11508.0,3.135,0.727,-35.209,3.274,9.627,5.252,37.748,4.839,-25.506,-2.73,0.0,39.5,39.9,9.613,3.243,-13.764,-10.734,-15.235,-12.211,-3.17,27.574,0.0,221.74,,229.0,220.0,-12.955,3.143,-7.79,25.898
11508.5,3.452,0.812,-35.209,3.274,9.648,5.252,37.748,4.839,-25.506,-2.73,0.0,39.5,39.9,9.59,3.198,-13.841,-10.723,-15.217,-12.199,-3.17,27.574,0.0,221.44,,229.0,220.0,-12.986,3.143,-7.77,25.934
11509.0,3.452,0.812,-35.209,3.274,9.648,5.252,37.748,4.839,-25.506,-2.73,0.0,39.5,39.9,9.59,3.198,-13.692,-10.729,-15.171,-12.196,-3.17,27.574,0.0,221.44,,228.0,220.0,-12.995,3.148,-7.775,25.93
11509.5,3.452,0.812,-35.209,3.274,9.648,5.252,37.748,4.839,-25.506,-2.73,0.0,39.5,39.9,9.59,3.198,-13.774,-10.763,-15.251,-12.187,-3.17,27.574,0.0,220.84,,228.0,220.0,-12.947,3.153,-7.775,25.958
11510.0,3.452,0.812,-35.209,3.274,9.648,5.252,37.748,4.839,-25.506,-2.73,0.0,39.5,39.9,9.59,3.198,-13.868,-10.759,-15.248,-12.219,-3.17,27.574,0.0,220.84,,228.0,220.0,-12.994,3.158,-7.783,26.013
11510.5,3.452,0.812,-35.209,3.274,9.648,5.252,37.748,4.839,-25.506,-2.73,0.0,39.5,39.9,9.59,3.198,-13.869,-10.748,-15.242,-12.225,-3.17,27.574,0.0,219.44,,228.0,220.0,-13.023,3.163,-7.791,26.029
11511.0,3.452,0.812,-35.209,3.274,9.648,5.253,37.745,4.849,-25.499,-2.746,0.0,39.461,39.865,9.59,3.198,-13.811,-10.74,-15.245,-12.201,-3.166,27.56,0.0,219.44,,228.0,220.0,-13.021,3.167,-7.786,26.059
11511.5,3.452,0.812,-35.209,3.274,9.648,5.253,37.745,4.849,-25.499,-2.746,0.0,39.5,39.9,9.59,3.198,-13.781,-10.735,-15.252,-12.217,-3.166,27.56,0.0,219.24,,228.0,220.0,-12.999,3.172,-7.783,26.049
11512.0,2.617,0.701,-33.569,3.277,9.528,5.253,37.745,4.849,-25.499,-2.746,0.0,39.5,39.9,9.848,3.153,-13.741,-10.741,-15.238,-12.178,-3.166,27.56,0.0,219.24,,228.0,220.0,-12.996,3.177,-7.79,26.09
11512.5,2.617,0.701,-33.569,3.277,9.528,5.253,37.745,4.849,-25.499,-2.746,0.0,39.5,39.9,9.848,3.153,-13.772,-10.752,-15.192,-12.181,-3.166,27.56,0.0,219.44,,228.0,220.0,-12.974,3.167,-7.79,26.102
11513.0,2.617,0.701,-33.569,3.277,9.528,5.253,37.745,4.849,-25.499,-2.746,0.0,39.5,39.9,9.848,3.153,-13.792,-10.704,-15.143,-12.163,-3.166,27.56,0.0,219.44,,228.0,220.0,-12.974,3.158,-7.799,26.091
11513.5,2.617,0.701,-33.569,3.277,9.528,5.253,37.745,4.849,-25.499,-2.746,0.0,39.5,39.9,9.848,3.153,-13.777,-10.739,-15.228,-12.188,-3.166,27.56,0.0,218.14,,228.0,220.0,-12.95,3.149,-7.8,26.051
11514.0,2.617,0.701,-33.569,3.277,9.528,5.237,37.746,4.85,-25.497,-2.734,0.0,39.452,39.83,9.848,3.153,-13.747,-10.756,-15.213,-12.221,-3.172,27.56,0.0,218.14,,229.0,220.0,-12.983,3.141,-7.797,26.027
11514.5,2.617,0.701,-33.569,3.277,9.528,5.237,37.746,4.85,-25.497,-2.734,0.0,39.5,39.8,9.848,3.153,-13.763,-10.751,-15.219,-12.189,-3.172,27.56,0.0,218.14,,229.0,220.0,-12.984,3.132,-7.786,25.929
11515.0,3.245,0.787,-35.209,3.17,9.579,5.237,37.746,4.85,-25.497,-2.734,0.0,39.5,39.8,9.695,3.33,-13.778,-10.752,-15.211,-12.197,-3.172,27.56,0.0,218.14,,230.0,220.0,-12.98,3.124,-7.797,25.854
11515.5,3.245,0.787,-35.209,3.17,9.579,5.237,37.746,4.85,-25.497,-2.734,0.0,39.5,39.8,9.695,3.33,-13.648,-10.742,-15.18,-12.17,-3.172,27.56,0.0,218.04,,230.0,220.0,-12.985,3.126,-7.806,25.853
11516.0,3.245,0.787,-35.209,3.17,9.579,5.237,37.746,4.85,-25.497,-2.734,0.0,39.5,39.8,9.695,3.33,-13.787,-10.746,-15.16,-12.215,-3.172,27.56,0.0,218.04,,231.0,220.0,-12.935,3.128,-7.797,25.867
11516.5,3.245,0.787,-35.209,3.17,9.579,5.237,37.746,4.85,-25.497,-2.734,0.0,39.5,39.8,9.695,3.33,-13.769,-10.772,-15.231,-12.222,-3.172,27.56,0.0,218.84,,231.0,220.0,-12.977,3.13,-7.812,25.856
11517.0,3.245,0.787,-35.209,3.17,9.579,5.213,37.744,4.846,-25.509,-2.74,0.0,39.441,39.829,9.695,3.33,-13.859,-10.727,-15.195,-12.182,-3.17,27.561,0.0,218.84,,232.0,220.0,-12.999,3.131,-7.827,25.855
11517.5,3.245,0.787,-35.209,3.17,9.579,5.213,37.744,4.846,-25.509,-2.74,0.0,39.4,39.8,9.695,3.33,-13.78,-10.771,-15.267,-12.243,-3.17,27.561,0.0,218.84,,232.0,220.0,-12.991,3.133,-7.837,25.798
11518.0,3.245,0.787,-35.209,3.17,9.579,5.213,37.744,4.846,-25.509,-2.74,0.0,39.4,39.8,9.695,3.33,-13.792,-10.781,-15.275,-12.227,-3.17,27.561,0.0,218.84,,233.0,220.0,-13.015,3.135,-7.83,25.767
11518.5,2.897,0.711,-34.993,3.193,9.547,5.213,37.744,4.846,-25.509,-2.74,0.0,39.4,39.8,9.708,3.289,-13.856,-10.774,-15.241,-12.246,-3.17,27.561,0.0,219.24,,233.0,220.0,-13.019,3.137,-7.824,25.77
11519.0,2.897,0.711,-34.993,3.193,9.547,5.213,37.744,4.846,-25.509,-2.74,0.0,39.4,39.8,9.708,3.289,-13.836,-10.77,-15.246,-12.251,-3.17,27.561,0.0,219.24,,233.0,220.0,-13.029,3.133,-7.841,25.77
11519.5,2.897,0.711,-34.993,3.193,9.547,5.213,37.744,4.846,-25.509,-2.74,0.0,39.4,39.8,9.708,3.289,-13.879,-10.773,-15.235,-12.256,-3.17,27.561,0.0,223.44,,233.0,220.0,-13.026,3.129,-7.841,25.8
11520.0,2.897,0.711,-34.993,3.193,9.547,5.213,37.744,4.846,-25.509,-2.74,0.0,39.4,39.8,9.708,3.289,-13.813,-10.787,-15.269,-12.246,-3.17,27.561,0.0,223.44,,232.0,220.0,-13.036,3.125,-7.843,25.817
11520.5,2.897,0.711,-34.993,3.193,9.547,5.246,37.742,4.853,-25.505,-2.728,0.0,39.442,39.81,9.708,3.289,-13.793,-10.804,-15.271,-12.242,-3.162,27.566,0.0,223.64,,232.0,220.0,-13.029,3.122,-7.856,25.837
11521.0,2.897,0.711,-34.993,3.193,9.547,5.246,37.742,4.853,-25.505,-2.728,0.0,39.4,39.8,9.708,3.289,-13.849,-10.762,-15.221,-12.216,-3.162,27.566,0.0,223.64,,231.0,220.0,-13.028,3.118,-7.853,25.888
11521.5,3.418,0.828,-35.209,3.196,9.542,5.246,37.742,4.853,-25.505,-2.728,0.0,39.4,39.8,9.669,3.278,-13.732,-10.774,-15.24,-12.243,-3.162,27.566,0.0,223.14,,231.0,220.0,-13.012,3.114,-7.854,25.908
11522.0,3.418,0.828,-35.209,3.196,9.542,5.246,37.742,4.853,-25.505,-2.728,0.0,39.4,39.8,9.669,3.278,-13.798,-10.787,-15.234,-12.223,-3.162,27.566,0.0,223.14,,230.0,220.0,-12.997,3.119,-7.862,25.941
11522.5,3.418,0.828,-35.209,3.196,9.542,5.246,37.742,4.853,-25.505,-2.728,0.0,39.4,39.8,9.669,3.278,-13.821,-10.753,-15.193,-12.213,-3.162,27.566,0.0,223.14,,230.0,220.0,-13.011,3.124,-7.848,25.993
11523.0,3.418,0.828,-35.209,3.196,9.542,5.246,37.742,4.853,-25.505,-2.728,0.0,39.4,39.8,9.669,3.278,-13.714,-10.766,-15.174,-12.171,-3.162,27.566,0.0,223.14,,229.0,220.0,-12.995,3.129,-7.853,26.011
11523.5,3.418,0.828,-35.209,3.196,9.542,5.207,37.739,4.819,-25.529,-2.741,0.0,39.423,39.783,9.669,3.278,-13.762,-10.754,-15.169,-12.203,-3.172,27.551,0.0,220.84,,229.0,220.0,-12.956,3.134,-7.86,26.007
11524.0,3.418,0.828,-35.209,3.196,9.542,5.207,37.739,4.819,-25.529,-2.741,0.0,39.4,39.8,9.669,3.278,-13.808,-10.769,-15.27,-12.223,-3.172,27.551,0.0,220.84,,229.0,220.0,-12.972,3.138,-7.853,25.986
11524.5,3.418,0.828,-35.209,3.196,9.542,5.207,37.739,4.819,-25.529,-2.741,0.0,39.4,39.8,9.669,3.278,-13.803,-10.753,-15.231,-12.183,-3.172,27.551,0.0,220.84,,229.0,220.0,-13.017,3.143,-7.85,26.013
11525.0,3.453,0.801,-35.209,3.122,9.65,5.207,37.739,4.819,-25.529,-2.741,0.0,39.4,39.8,9.588,3.273,-13.815,-10.746,-15.184,-12.174,-3.172,27.551,0.0,220.84,,229.0,220.0,-12.992,3.147,-7.847,26.004
11525.5,3.453,0.801,-35.209,3.122,9.65,5.207,37.739,4.819,-25.529,-2.741,0.0,39.4,39.8,9.588,3.273,-13.789,-10.762,-15.204,-12.199,-3.172,27.551,0.0,220.74,,229.0,220.0,-12.98,3.152,-7.867,25.994
11526.0,3.453,0.801,-35.209,3.122,9.65,5.207,37.739,4.819,-25.529,-2.741,0.0,39.4,39.8,9.588,3.273,-13.848,-10.763,-15.216,-12.212,-3.172,27.551,0.0,220.74,,229.0,220.0,-12.989,3.157,-7.844,25.968
11526.5,3.453,0.801,-35.209,3.122,9.65,5.207,37.739,4.819,-25.529,-2.741,0.0,39.4,39.8,9.588,3.273,-13.821,-10.767,-15.239,-12.239,-3.172,27.551,0.0,218.54,,229.0,220.0,-13.01,3.162,-7.847,25.949
11527.0,3.453,0.801,-35.209,3.122,9.65,5.158,37.736,4.823,-25.533,-2.749,0.0,39.404,39.749,9.588,3.273,-13.812,-10.758,-15.236,-12.237,-3.184,27.551,0.0,218.54,,230.0,220.0,-13.016,3.167,-7.85,25.895
11527.5,3.453,0.801,-35.209,3.122,9.65,5.158,37.736,4.823,-25.533,-2.749,0.0,39.4,39.7,9.588,3.273,-13.845,-10.766,-15.209,-12.214,-3.184,27.551,0.0,219.04,,230.0,220.0,-13.011,3.172,-7.847,25.845
11528.0,3.117,0.75,-35.209,3.231,9.699,5.158,37.736,4.823,-25.533,-2.749,0.0,39.4,39.7,9.466,3.231,-13.796,-10.78,-15.276,-12.225,-3.184,27.551,0.0,219.04,,230.0,220.0,-13.009,3.176,-7.837,25.791
11528.5,3.117,0.75,-35.209,3.231,9.699,5.158,37.736,4.823,-25.533,-2.749,0.0,39.4,39.7,9.466,3.231,-13.832,-10.774,-15.248,-12.242,-3.184,27.551,0.0,219.04,,230.0,220.0,-13.019,3.175,-7.875,25.791
11529.0,3.117,0.75,-35.209,3.231,9.699,5.158,37.736,4.823,-25.533,-2.749,0.0,39.4,39.7,9.466,3.231,-13.91,-10.773,-15.235,-12.232,-3.184,27.551,0.0,219.04,,230.0,220.0,-13.024,3.174,-7.848,25.737
11529.5,3.117,0.75,-35.209,3.231,9.699,5.158,37.736,4.823,-25.533,-2.749,0.0,39.4,39.7,9.466,3.231,-13.886,-10.782,-15.238,-12.244,-3.184,27.551,0.0,219.94,,230.0,220.0,-13.038,3.173,-7.842,25.72
11530.0,3.117,0.75,-35.209,3.231,9.699,5.209,37.73,4.83,-25.508,-2.767,0.0,39.397,39.745,9.466,3.231,-13.798,-10.79,-15.275,-12.242,-3.176,27.548,0.0,219.94,,230.0,220.0,-13.037,3.173,-7.854,25.689
11530.5,3.117,0.75,-35.209,3.231,9.699,5.209,37.73,4.83,-25.508,-2.767,0.0,39.4,39.7,9.466,3.231,-13.854,-10.748,-15.216,-12.195,-3.176,27.548,0.0,220.04,,230.0,220.0,-13.026,3.172,-7.85,25.607
11531.0,3.117,0.75,-35.209,3.231,9.699,5.209,37.73,4.83,-25.508,-2.767,0.0,39.4,39.7,9.466,3.231,-13.766,-10.77,-15.211,-12.199,-3.176,27.548,0.0,220.04,,230.0,220.0,-13.003,3.171,-7.852,25.526
11531.5,3.703,0.878,-35.209,3.23,9.593,5.209,37.73,4.83,-25.508,-2.767,0.0,39.4,39.7,9.619,3.279,-13.748,-10.749,-15.152,-12.198,-3.176,27.548,0.0,220.34,,230.0,220.0,-12.986,3.17,-7.866,25.547
11532.0,3.703,0.878,-35.209,3.23,9.593,5.209,37.73,4.83,-25.508,-2.767,0.0,39.4,39.7,9.619,3.279,-13.778,-10.778,-15.206,-12.184,-3.176,27.548,0.0,220.34,,230.0,220.0,-12.962,3.179,-7.86,25.597
11532.5,3.703,0.878,-35.209,3.23,9.593,5.209,37.73,4.83,-25.508,-2.767,0.0,39.4,39.7,9.619,3.279,-13.75,-10.762,-15.161,-12.205,-3.176,27.548,0.0,220.04,,230.0,220.0,-12.986,3.187,-7.84,25.624
11533.0,3.703,0.878,-35.209,3.23,9.593,5.209,37.73,4.83,-25.508,-2.767,0.0,39.4,39.7,9.619,3.279,-13.858,-10.766,-15.224,-12.208,-3.176,27.548,0.0,220.04,,230.0,220.0,-12.969,3.196,-7.868,25.668
11533.5,3.703,0.878,-35.209,3.23,9.593,5.233,37.718,4.837,-25.533,-2.746,0.0,39.382,39.71,9.619,3.279,-13.75,-10.761,-15.14,-12.195,-3.179,27.541,0.0,219.84,,230.0,220.0,-13.014,3.204,-7.861,25.751
11534.0,3.703,0.878,-35.209,3.23,9.593,5.233,37.718,4.837,-25.533,-2.746,0.0,39.4,39.7,9.619,3.279,-13.726,-10.766,-15.195,-12.203,-3.179,27.541,0.0,219.84,,230.0,220.0,-12.961,3.212,-7.843,25.774
11534.5,2.843,0.764,-33.644,3.239,9.541,5.233,37.718,4.837,-25.533,-2.746,0.0,39.4,39.7,9.825,3.155,-13.773,-10.76,-15.223,-12.203,-3.179,27.541,0.0,220.04,,230.0,220.0,-12.973,3.22,-7.852,25.75
11535.0,2.843,0.764,-33.644,3.239,9.541,5.233,37.718,4.837,-25.533,-2.746,0.0,39.4,39.7,9.825,3.155,-13.788,-10.768,-15.254,-12.233,-3.179,27.541,0.0,220.04,,230.0,220.0,-12.99,3.214,-7.842,25.747
11535.5,2.843,0.764,-33.644,3.239,9.541,5.233,37.718,4.837,-25.533,-2.746,0.0,39.4,39.7,9.825,3.155,-13.874,-10.75,-15.239,-12.232,-3.179,27.541,0.0,220.04,,230.0,220.0,-13.011,3.208,-7.838,25.769
11536.0,2.843,0.764,-33.644,3.239,9.541,5.233,37.718,4.837,-25.533,-2.746,0.0,39.4,39.7,9.825,3.155,-13.774,-10.766,-15.267,-12.255,-3.179,27.541,0.0,220.04,,230.0,220.0,-13.024,3.202,-7.846,25.786
11536.5,2.843,0.764,-33.644,3.239,9.541,5.242,37.728,4.868,-25.509,-2.742,0.0,39.376,39.691,9.825,3.155,-13.791,-10.749,-15.196,-12.196,-3.164,27.552,0.0,219.84,,230.0,220.0,-13.016,3.196,-7.849,25.795
11537.0,2.843,0.764,-33.644,3.239,9.541,5.242,37.728,4.868,-25.509,-2.742,0.0,39.4,39.7,9.825,3.155,-13.845,-10.758,-15.23,-12.205,-3.164,27.552,0.0,219.84,,230.0,220.0,-12.983,3.19,-7.858,25.823
11537.5,2.94,0.757,-34.921,3.265,9.542,5.242,37.728,4.868,-25.509,-2.742,0.0,39.4,39.7,9.627,3.376,-13.762,-10.76,-15.239,-12.212,-3.164,27.552,0.0,220.14,,230.0,220.0,-13.009,3.185,-7.858,25.77
11538.0,2.94,0.757,-34.921,3.265,9.542,5.242,37.728,4.868,-25.509,-2.742,0.0,39.4,39.7,9.627,3.376,-13.848,-10.762,-15.201,-12.21,-3.164,27.552,0.0,220.14,,230.0,220.0,-12.993,3.181,-7.867,25.769
11538.5,2.94,0.757,-34.921,3.265,9.542,5.242,37.728,4.868,-25.509,-2.742,0.0,39.4,39.7,9.627,3.376,-13.87,-10.776,-15.289,-12.203,-3.164,27.552,0.0,220.14,,230.0,220.0,-13.005,3.177,-7.866,25.756
11539.0,2.94,0.757,-34.921,3.265,9.542,5.242,37.728,4.868,-25.509,-2.742,0.0,39.4,39.7,9.627,3.376,-13.702,-10.779,-15.199,-12.221,-3.164,27.552,0.0,220.14,,230.0,220.0,-13.035,3.173,-7.854,25.789
11539.5,2.94,0.757,-34.921,3.265,9.542,5.242,37.728,4.868,-25.509,-2.742,0.0,39.4,39.7,9.627,3.376,-13.678,-10.759,-15.135,-12.202,-3.164,27.552,0.0,219.84,,230.0,220.0,-12.975,3.169,-7.853,25.834
11540.0,2.94,0.757,-34.921,3.265,9.542,5.235,37.714,4.816,-25.535,-2.739,0.0,39.366,39.699,9.627,3.376,-13.82,-10.764,-15.16,-12.206,-3.181,27.543,0.0,219.84,,230.0,220.0,-12.944,3.165,-7.847,25.898
11540.5,2.94,0.757,-34.921,3.265,9.542,5.235,37.714,4.816,-25.535,-2.739,0.0,39.4,39.7,9.627,3.376,-13.831,-10.762,-15.287,-12.241,-3.181,27.543,0.0,219.94,,230.0,220.0,-12.987,3.161,-7.863,25.852
11541.0,2.709,0.725,-34.678,3.236,9.549,5.235,37.714,4.816,-25.535,-2.739,0.0,39.4,39.7,9.642,3.276,-13.807,-10.782,-15.275,-12.244,-3.181,27.543,0.0,219.94,,230.0,220.0,-13.03,3.158,-7.87,25.761
11541.5,2.709,0.725,-34.678,3.236,9.549,5.235,37.714,4.816,-25.535,-2.739,0.0,39.4,39.7,9.642,3.276,-13.824,-10.793,-15.26,-12.249,-3.181,27.543,0.0,220.04,,230.0,220.0,-13.027,3.15,-7.87,25.679
11542.0,2.709,0.725,-34.678,3.236,9.549,5.235,37.714,4.816,-25.535,-2.739,0.0,39.4,39.7,9.642,3.276,-13.802,-10.786,-15.304,-12.261,-3.181,27.543,0.0,220.04,,230.0,220.0,-13.031,3.143,-7.88,25.615
11542.5,2.709,0.725,-34.678,3.236,9.549,5.235,37.714,4.816,-25.535,-2.739,0.0,39.4,39.7,9.642,3.276,-13.882,-10.774,-15.271,-12.253,-3.181,27.543,0.0,219.74,,230.0,220.0,-13.038,3.136,-7.874,25.604
11543.0,2.709,0.725,-34.678,3.236,9.549,5.229,37.715,4.855,-25.526,-2.729,0.0,39.356,39.627,9.642,3.276,-13.879,-10.804,-15.245,-12.242,-3.166,27.544,0.0,219.74,,230.0,220.0,-13.045,3.129,-7.872,25.646
11543.5,2.709,0.725,-34.678,3.236,9.549,5.229,37.715,4.855,-25.526,-2.729,0.0,39.4,39.6,9.642,3.276,-13.888,-10.779,-15.245,-12.235,-3.166,27.544,0.0,220.04,,230.0,220.0,-13.042,3.122,-7.874,25.651
11544.0,3.404,0.773,-35.209,3.175,9.622,5.229,37.715,4.855,-25.526,-2.729,0.0,39.4,39.6,9.656,3.217,-13.91,-10.747,-15.234,-12.186,-3.166,27.544,0.0,220.04,,230.0,220.0,-13.037,3.115,-7.895,25.664
11544.5,3.404,0.773,-35.209,3.175,9.622,5.229,37.715,4.855,-25.526,-2.729,0.0,39.4,39.6,9.656,3.217,-13.81,-10.787,-15.281,-12.261,-3.166,27.544,0.0,219.84,,230.0,220.0,-13.019,3.12,-7.894,25.707
11545.0,3.404,0.773,-35.209,3.175,9.622,5.229,37.715,4.855,-25.526,-2.729,0.0,39.4,39.6,9.656,3.217,-13.89,-10.763,-15.24,-12.21,-3.166,27.544,0.0,219.84,,230.0,220.0,-13.035,3.125,-7.881,25.714
11545.5,3.404,0.773,-35.209,3.175,9.622,5.229,37.715,4.855,-25.526,-2.729,0.0,39.4,39.6,9.656,3.217,-13.871,-10.788,-15.231,-12.234,-3.166,27.544,0.0,219.44,,230.0,220.0,-13.026,3.129,-7.874,25.694
11546.0,3.404,0.773,-35.209,3.175,9.622,5.229,37.715,4.855,-25.526,-2.729,0.0,39.4,39.6,9.656,3.217,-13.819,-10.776,-15.276,-12.255,-3.166,27.544,0.0,219.44,,230.0,220.0,-13.031,3.134,-7.869,25.661
11546.5,3.404,0.773,-35.209,3.175,9.622,5.256,37.712,4.868,-25.518,-2.74,0.0,39.341,39.622,9.656,3.217,-13.875,-10.775,-15.252,-12.234,-3.163,27.534,0.0,219.44,,230.0,220.0,-13.032,3.138,-7.896,25.71
11547.0,3.404,0.773,-35.209,3.175,9.622,5.256,37.712,4.868,-25.518,-2.74,0.0,39.3,39.6,9.656,3.217,-13.831,-10.768,-15.246,-12.23,-3.163,27.534,0.0,219.44,,230.0,220.0,-13.034,3.143,-7.892,25.764
11547.5,2.92,0.754,-35.075,3.257,9.57,5.256,37.712,4.868,-25.518,-2.74,0.0,39.3,39.6,9.653,3.365,-13.774,-10.779,-15.23,-12.217,-3.163,27.534,0.0,219.74,,230.0,220.0,-13.019,3.147,-7.869,25.75
11548.0,2.92,0.754,-35.075,3.257,9.57,5.256,37.712,4.868,-25.518,-2.74,0.0,39.3,39.6,9.653,3.365,-13.767,-10.752,-15.201,-12.22,-3.163,27.534,0.0,219.74,,230.0,220.0,-13.0,3.143,-7.865,25.777
11548.5,2.92,0.754,-35.075,3.257,9.57,5.256,37.712,4.868,-25.518,-2.74,0.0,39.3,39.6,9.653,3.365,-13.768,-10.773,-15.243,-12.232,-3.163,27.534,0.0,219.84,,230.0,220.0,-12.985,3.14,-7.87,25.786
11549.0,2.92,0.754,-35.075,3.257,9.57,5.256,37.712,4.868,-25.518,-2.74,0.0,39.3,39.6,9.653,3.365,-13.845,-10.767,-15.226,-12.236,-3.163,27.534,0.0,219.84,,230.0,220.0,-13.004,3.136,-7.87,25.789
11549.5,2.92,0.754,-35.075,3.257,9.57,5.215,37.704,4.868,-25.518,-2.738,0.0,39.333,39.598,9.653,3.365,-13.738,-10.778,-15.206,-12.195,-3.166,27.539,0.0,219.94,,230.0,220.0,-13.019,3.132,-7.894,25.788
11550.0,2.92,0.754,-35.075,3.257,9.57,5.215,37.704,4.868,-25.518,-2.738,0.0,39.3,39.6,9.653,3.365,-13.807,-10.768,-15.198,-12.206,-3.166,27.539,0.0,219.94,,230.0,220.0,-12.979,3.129,-7.861,25.795
11550.5,2.84,0.782,-34.273,3.265,9.568,5.215,37.704,4.868,-25.518,-2.738,0.0,39.3,39.6,9.74,3.298,-13.733,-10.759,-15.229,-12.233,-3.166,27.539,0.0,219.64,,230.0,220.0,-12.995,3.126,-7.863,25.823
11551.0,2.84,0.782,-34.273,3.265,9.568,5.215,37.704,4.868,-25.518,-2.738,0.0,39.3,39.6,9.74,3.298,-13.705,-10.792,-15.23,-12.225,-3.166,27.539,0.0,219.64,,230.0,220.0,-12.989,3.121,-7.852,25.871
11551.5,2.84,0.782,-34.273,3.265,9.568,5.215,37.704,4.868,-25.518,-2.738,0.0,39.3,39.6,9.74,3.298,-13.769,-10.756,-15.227,-12.227,-3.166,27.539,0.0,219.94,,230.0,220.0,-12.988,3.116,-7.874,25.848
11552.0,2.84,0.782,-34.273,3.265,9.568,5.215,37.704,4.868,-25.518,-2.738,0.0,39.3,39.6,9.74,3.298,-13.839,-10.778,-15.221,-12.235,-3.166,27.539,0.0,219.94,,230.0,220.0,-12.995,3.112,-7.876,25.909
11552.5,2.84,0.782,-34.273,3.265,9.568,5.215,37.708,4.842,-25.538,-2.724,0.0,39.335,39.589,9.74,3.298,-13.815,-10.79,-15.25,-12.229,-3.173,27.528,0.0,219.94,,230.0,220.0,-13.018,3.107,-7.862,25.895
11553.0,2.84,0.782,-34.273,3.265,9.568,5.215,37.708,4.842,-25.538,-2.724,0.0,39.3,39.6,9.74,3.298,-13.864,-10.771,-15.187,-12.216,-3.173,27.528,0.0,219.94,,230.0,220.0,-13.021,3.103,-7.869,25.916
11553.5,2.84,0.782,-34.273,3.265,9.568,5.215,37.708,4.842,-25.538,-2.724,0.0,39.3,39.6,9.74,3.298,-13.775,-10.78,-15.236,-12.232,-3.173,27.528,0.0,220.14,,230.0,220.0,-13.009,3.099,-7.874,25.911
11554.0,2.941,0.769,-34.453,3.211,9.471,5.215,37.708,4.842,-25.538,-2.724,0.0,39.3,39.6,9.72,3.189,-13.787,-10.77,-15.233,-12.221,-3.173,27.528,0.0,220.14,,230.0,220.0,-13.006,3.094,-7.874,25.946
11554.5,2.941,0.769,-34.453,3.211,9.471,5.215,37.708,4.842,-25.538,-2.724,0.0,39.3,39.6,9.72,3.189,-13.838,-10.773,-15.213,-12.227,-3.173,27.528,0.0,219.64,,230.0,220.0,-13.003,3.092,-7.871,26.06
11555.0,2.941,0.769,-34.453,3.211,9.471,5.215,37.708,4.842,-25.538,-2.724,0.0,39.3,39.6,9.72,3.189,-13.755,-10.774,-15.216,-12.201,-3.173,27.528,0.0,219.64,,230.0,220.0,-13.013,3.089,-7.859,26.108
11555.5,2.941,0.769,-34.453,3.211,9.471,5.215,37.708,4.842,-25.538,-2.724,0.0,39.3,39.6,9.72,3.189,-13.792,-10.767,-15.2,-12.215,-3.173,27.528,0.0,220.14,,230.0,220.0,-12.987,3.087,-7.85,26.094
11556.0,2.941,0.769,-34.453,3.211,9.471,5.226,37.698,4.842,-25.536,-2.759,0.0,39.318,39.559,9.72,3.189,-13.809,-10.761,-15.246,-12.213,-3.18,27.522,0.0,220.14,,230.0,220.0,-12.993,3.084,-7.855,26.059
11556.5,2.941,0.769,-34.453,3.211,9.471,5.226,37.698,4.842,-25.536,-2.759,0.0,39.3,39.6,9.72,3.189,-13.842,-10.753,-15.27,-12.241,-3.18,27.522,0.0,220.04,,230.0,220.0,-13.007,3.082,-7.855,26.105
11557.0,2.594,0.61,-35.209,3.239,9.655,5.226,37.698,4.842,-25.536,-2.759,0.0,39.3,39.6,9.45,3.255,-13.78,-10.777,-15.272,-12.233,-3.18,27.522,0.0,220.04,,230.0,220.0,-13.027,3.08,-7.872,26.155
11557.5,2.594,0.61,-35.209,3.239,9.655,5.226,37.698,4.842,-25.536,-2.759,0.0,39.3,39.6,9.45,3.255,-13.902,-10.759,-15.218,-12.211,-3.18,27.522,0.0,220.54,,230.0,220.0,-13.016,3.072,-7.848,26.126
11558.0,2.594,0.61,-35.209,3.239,9.655,5.226,37.698,4.842,-25.536,-2.759,0.0,39.3,39.6,9.45,3.255,-13.792,-10.758,-15.275,-12.25,-3.18,27.522,0.0,220.54,,230.0,220.0,-13.022,3.064,-7.843,26.099
11558.5,2.594,0.61,-35.209,3.239,9.655,5.226,37.698,4.842,-25.536,-2.759,0.0,39.3,39.6,9.45,3.255,-13.823,-10.765,-15.241,-12.245,-3.18,27.522,0.0,220.04,,230.0,220.0,-13.019,3.056,-7.851,25.947
11559.0,2.594,0.61,-35.209,3.239,9.655,5.199,37.714,4.844,-25.512,-2.737,0.0,39.32,39.573,9.45,3.255,-13.834,-10.775,-15.267,-12.212,-3.164,27.519,0.0,220.04,,230.0,220.0,-13.019,3.049,-7.869,25.87
11559.5,2.594,0.61,-35.209,3.239,9.655,5.199,37.714,4.844,-25.512,-2.737,0.0,39.3,39.6,9.45,3.255,-13.843,-10.743,-15.2,-12.198,-3.164,27.519,0.0,220.24,,230.0,220.0,-13.022,3.041,-7.852,25.826
11560.0,2.594,0.61,-35.209,3.239,9.655,5.199,37.714,4.844,-25.512,-2.737,0.0,39.3,39.6,9.45,3.255,-13.736,-10.757,-15.204,-12.241,-3.164,27.519,0.0,220.24,,230.0,220.0,-12.996,3.034,-7.862,25.835
11560.5,3.074,0.82,-33.882,3.294,9.519,5.199,37.714,4.844,-25.512,-2.737,0.0,39.3,39.6,9.695,3.094,-13.819,-10.764,-15.243,-12.227,-3.164,27.519,0.0,219.84,,230.0,220.0,-12.984,3.027,-7.868,25.81
11561.0,3.074,0.82,-33.882,3.294,9.519,5.199,37.714,4.844,-25.512,-2.737,0.0,39.3,39.6,9.695,3.094,-13.792,-10.742,-15.169,-12.176,-3.164,27.519,0.0,219.84,,230.0,220.0,-13.013,3.027,-7.838,25.791
11561.5,3.074,0.82,-33.882,3.294,9.519,5.199,37.714,4.844,-25.512,-2.737,0.0,39.3,39.6,9.695,3.094,-13.768,-10.77,-15.208,-12.213,-3.164,27.519,0.0,220.34,,230.0,220.0,-12.97,3.028,-7.867,25.835
11562.0,3.074,0.82,-33.882,3.294,9.519,5.199,37.714,4.844,-25.512,-2.737,0.0,39.3,39.6,9.695,3.094,-13.743,-10.77,-15.206,-12.189,-3.164,27.519,0.0,220.34,,230.0,220.0,-12.99,3.029,-7.852,25.791
11562.5,3.074,0.82,-33.882,3.294,9.519,5.191,37.705,4.837,-25.541,-2.74,0.0,39.316,39.554,9.695,3.094,-13.826,-10.759,-15.222,-12.238,-3.171,27.51,0.0,220.14,,230.0,220.0,-12.977,3.03,-7.85,25.711
11563.0,3.074,0.82,-33.882,3.294,9.519,5.191,37.705,4.837,-25.541,-2.74,0.0,39.3,39.6,9.695,3.094,-13.774,-10.768,-15.188,-12.205,-3.171,27.51,0.0,220.14,,230.0,220.0,-13.011,3.03,-7.859,25.659
11563.5,3.506,0.806,-35.209,3.168,9.612,5.191,37.705,4.837,-25.541,-2.74,0.0,39.3,39.6,9.647,3.267,-13.746,-10.753,-15.158,-12.178,-3.171,27.51,0.0,220.84,,230.0,220.0,-12.984,3.031,-7.855,25.663
11564.0,3.506,0.806,-35.209,3.168,9.612,5.191,37.705,4.837,-25.541,-2.74,0.0,39.3,39.6,9.647,3.267,-13.808,-10.747,-15.178,-12.204,-3.171,27.51,0.0,220.84,,230.0,220.0,-12.959,3.039,-7.849,25.66
11564.5,3.506,0.806,-35.209,3.168,9.612,5.191,37.705,4.837,-25.541,-2.74,0.0,39.3,39.6,9.647,3.267,-13.768,-10.768,-15.207,-12.198,-3.171,27.51,0.0,219.64,,230.0,220.0,-12.984,3.047,-7.86,25.672
11565.0,3.506,0.806,-35.209,3.168,9.612,5.191,37.705,4.837,-25.541,-2.74,0.0,39.3,39.6,9.647,3.267,-13.762,-10.752,-15.193,-12.186,-3.171,27.51,0.0,219.64,,230.0,220.0,-12.985,3.054,-7.849,25.653
11565.5,3.506,0.806,-35.209,3.168,9.612,5.192,37.702,4.847,-25.568,-2.749,0.0,39.303,39.633,9.647,3.267,-13.808,-10.748,-15.181,-12.186,-3.175,27.5,0.0,220.44,,230.0,220.0,-12.973,3.061,-7.862,25.71
11566.0,3.506,0.806,-35.209,3.168,9.612,5.192,37.702,4.847,-25.568,-2.749,0.0,39.3,39.6,9.647,3.267,-13.769,-10.77,-15.246,-12.224,-3.175,27.5,0.0,220.44,,230.0,220.0,-12.981,3.069,-7.838,25.957
11566.5,3.506,0.806,-35.209,3.168,9.612,5.192,37.702,4.847,-25.568,-2.749,0.0,39.3,39.6,9.647,3.267,-13.847,-10.786,-15.268,-12.229,-3.175,27.5,0.0,220.04,,230.0,220.0,-13.002,3.076,-7.866,25.978
11567.0,3.039,0.718,-35.209,3.186,9.56,5.192,37.702,4.847,-25.568,-2.749,0.0,39.3,39.6,9.515,3.326,-13.787,-10.764,-15.238,-12.23,-3.175,27.5,0.0,220.04,,230.0,220.0,-13.033,3.083,-7.863,26.021
11567.5,3.039,0.718,-35.209,3.186,9.56,5.192,37.702,4.847,-25.568,-2.749,0.0,39.3,39.6,9.515,3.326,-13.803,-10.777,-15.206,-12.211,-3.175,27.5,0.0,220.14,,230.0,220.0,-13.005,3.082,-7.857,26.019
11568.0,3.039,0.718,-35.209,3.186,9.56,5.192,37.702,4.847,-25.568,-2.749,0.0,39.3,39.6,9.515,3.326,-13.866,-10.772,-15.243,-12.208,-3.175,27.5,0.0,220.14,,230.0,220.0,-12.999,3.082,-7.867,26.015
11568.5,3.039,0.718,-35.209,3.186,9.56,5.192,37.702,4.847,-25.568,-2.749,0.0,39.3,39.6,9.515,3.326,-13.888,-10.771,-15.226,-12.213,-3.175,27.5,0.0,219.34,,230.0,220.0,-13.022,3.081,-7.863,25.954
11569.0,3.039,0.718,-35.209,3.186,9.56,5.253,37.716,4.884,-25.516,-2.722,0.0,39.314,39.605,9.515,3.326,-13.864,-10.76,-15.242,-12.212,-3.173,27.514,0.0,219.34,,230.0,220.0,-13.025,3.08,-7.869,25.858
11569.5,3.039,0.718,-35.209,3.186,9.56,5.253,37.716,4.884,-25.516,-2.722,0.0,39.3,39.6,9.515,3.326,-13.875,-10.767,-15.251,-12.264,-3.173,27.514,0.0,219.44,,230.0,220.0,-13.02,3.079,-7.873,25.784
11570.0,2.922,0.725,-35.209,3.185,9.65,5.253,37.716,4.884,-25.516,-2.722,0.0,39.3,39.6,9.645,3.406,-13.803,-10.793,-15.25,-12.253,-3.173,27.514,0.0,219.44,,230.0,220.0,-13.039,3.079,-7.862,25.813
11570.5,2.922,0.725,-35.209,3.185,9.65,5.253,37.716,4.884,-25.516,-2.722,0.0,39.3,39.6,9.645,3.406,-13.77,-10.769,-15.21,-12.224,-3.173,27.514,0.0,219.44,,230.0,220.0,-13.025,3.076,-7.848,25.81
11571.0,2.922,0.725,-35.209,3.185,9.65,5.253,37.716,4.884,-25.516,-2.722,0.0,39.3,39.6,9.645,3.406,-13.806,-10.764,-15.207,-12.215,-3.173,27.514,0.0,219.44,,230.0,220.0,-12.993,3.074,-7.877,25.772
11571.5,2.922,0.725,-35.209,3.185,9.65,5.253,37.716,4.884,-25.516,-2.722,0.0,39.3,39.6,9.645,3.406,-13.838,-10.778,-15.243,-12.24,-3.173,27.514,0.0,219.94,,230.0,220.0,-12.998,3.071,-7.88,25.735
11572.0,2.922,0.725,-35.209,3.185,9.65,5.27,37.718,4.886,-25.527,-2.737,0.0,39.31,39.65,9.645,3.406,-13.8,-10.782,-15.251,-12.245,-3.174,27.511,0.0,219.94,,230.0,220.0,-13.025,3.069,-7.87,25.696
11572.5,2.922,0.725,-35.209,3.185,9.65,5.27,37.718,4.886,-25.527,-2.737,0.0,39.3,39.7,9.645,3.406,-13.807,-10.776,-15.251,-12.214,-3.174,27.511,0.0,220.04,,230.0,220.0,-13.02,3.066,-7.874,25.662
11573.0,2.922,0.725,-35.209,3.185,9.65,5.27,37.718,4.886,-25.527,-2.737,0.0,39.3,39.7,9.645,3.406,-13.851,-10.752,-15.202,-12.227,-3.174,27.511,0.0,220.04,,230.0,220.0,-13.012,3.064,-7.884,25.596
11573.5,3.216,0.754,-35.209,3.201,9.634,5.27,37.718,4.886,-25.527,-2.737,0.0,39.3,39.7,9.66,3.341,-13.858,-10.71,-15.182,-12.17,-3.174,27.511,0.0,220.44,,230.0,220.0,-13.008,3.062,-7.905,25.566
11574.0,3.216,0.754,-35.209,3.201,9.634,5.27,37.718,4.886,-25.527,-2.737,0.0,39.3,39.7,9.66,3.341,-13.759,-10.777,-15.234,-12.234,-3.174,27.511,0.0,220.44,,230.0,220.0,-12.98,3.064,-7.878,25.52
11574.5,3.216,0.754,-35.209,3.201,9.634,5.27,37.718,4.886,-25.527,-2.737,0.0,39.3,39.7,9.66,3.341,-13.796,-10.77,-15.227,-12.188,-3.174,27.511,0.0,220.14,,230.0,220.0,-13.001,3.067,-7.892,25.505
11575.0,3.216,0.754,-35.209,3.201,9.634,5.27,37.718,4.886,-25.527,-2.737,0.0,39.3,39.7,9.66,3.341,-13.781,-10.774,-15.208,-12.218,-3.174,27.511,0.0,220.14,,230.0,220.0,-12.995,3.069,-7.882,25.471
11575.5,3.216,0.754,-35.209,3.201,9.634,5.274,37.722,4.878,-25.509,-2.743,0.0,39.311,39.591,9.66,3.341,-13.736,-10.774,-15.14,-12.19,-3.177,27.501,0.0,220.14,,230.0,220.0,-12.995,3.072,-7.907,25.453
11576.0,3.216,0.754,-35.209,3.201,9.634,5.274,37.722,4.878,-25.509,-2.743,0.0,39.3,39.6,9.66,3.341,-13.801,-10.77,-15.212,-12.213,-3.177,27.501,0.0,220.14,,230.0,220.0,-12.96,3.074,-7.873,25.415
11576.5,3.004,0.755,-34.342,3.228,9.688,5.274,37.722,4.878,-25.509,-2.743,0.0,39.3,39.6,9.753,3.145,-13.781,-10.777,-15.258,-12.252,-3.177,27.501,0.0,220.14,,230.0,220.0,-12.999,3.076,-7.898,25.41
11577.0,3.004,0.755,-34.342,3.228,9.688,5.274,37.722,4.878,-25.509,-2.743,0.0,39.3,39.6,9.753,3.145,-13.809,-10.775,-15.253,-12.233,-3.177,27.501,0.0,220.14,,230.0,220.0,-13.017,3.075,-7.844,25.411
11577.5,3.004,0.755,-34.342,3.228,9.688,5.274,37.722,4.878,-25.509,-2.743,0.0,39.3,39.6,9.753,3.145,-13.768,-10.789,-15.241,-12.245,-3.177,27.501,0.0,220.74,,230.0,220.0,-13.018,3.074,-7.873,25.468
11578.0,3.004,0.755,-34.342,3.228,9.688,5.274,37.722,4.878,-25.509,-2.743,0.0,39.3,39.6,9.753,3.145,-13.778,-10.774,-15.258,-12.256,-3.177,27.501,0.0,220.74,,230.0,220.0,-13.011,3.073,-7.89,25.451
11578.5,3.004,0.755,-34.342,3.228,9.688,5.208,37.711,4.854,-25.529,-2.731,0.0,39.314,39.62,9.753,3.145,-13.824,-10.776,-15.279,-12.249,-3.177,27.495,0.0,220.64,,230.0,220.0,-13.017,3.072,-7.886,25.42
11579.0,3.004,0.755,-34.342,3.228,9.688,5.208,37.711,4.854,-25.529,-2.731,0.0,39.3,39.6,9.753,3.145,-13.885,-10.796,-15.328,-12.252,-3.177,27.495,0.0,220.64,,230.0,220.0,-13.032,3.071,-7.877,25.385
11579.5,2.775,0.741,-34.058,3.271,9.544,5.208,37.711,4.854,-25.529,-2.731,0.0,39.3,39.6,9.683,3.155,-13.878,-10.763,-15.222,-12.206,-3.177,27.495,0.0,220.14,,230.0,220.0,-13.065,3.069,-7.892,25.35
11580.0,2.775,0.741,-34.058,3.271,9.544,5.208,37.711,4.854,-25.529,-2.731,0.0,39.3,39.6,9.683,3.155,-13.799,-10.78,-15.237,-12.219,-3.177,27.495,0.0,220.14,,230.0,220.0,-13.017,3.065,-7.892,25.273
11580.5,2.775,0.741,-34.058,3.271,9.544,5.208,37.711,4.854,-25.529,-2.731,0.0,39.3,39.6,9.683,3.155,-13.86,-10.785,-15.284,-12.24,-3.177,27.495,0.0,219.64,,230.0,220.0,-13.009,3.06,-7.89,25.381
11581.0,2.775,0.741,-34.058,3.271,9.544,5.208,37.711,4.854,-25.529,-2.731,0.0,39.3,39.6,9.683,3.155,-13.856,-10.764,-15.219,-12.244,-3.177,27.495,0.0,219.64,,230.0,220.0,-13.042,3.055,-7.89,25.346
11581.5,2.775,0.741,-34.058,3.271,9.544,5.208,37.711,4.854,-25.529,-2.731,0.0,39.3,39.6,9.683,3.155,-13.801,-10.786,-15.277,-12.235,-3.177,27.495,0.0,219.64,,230.0,220.0,-13.021,3.051,-7.888,25.374
11582.0,2.775,0.741,-34.058,3.271,9.544,5.219,37.723,4.868,-25.517,-2.735,0.0,39.318,39.611,9.683,3.155,-13.817,-10.766,-15.171,-12.211,-3.164,27.491,0.0,219.64,,230.0,220.0,-13.025,3.046,-7.878,25.434
11582.5,2.775,0.741,-34.058,3.271,9.544,5.219,37.723,4.868,-25.517,-2.735,0.0,39.3,39.6,9.683,3.155,-13.737,-10.758,-15.184,-12.18,-3.164,27.491,0.0,220.34,,230.0,220.0,-12.991,3.042,-7.9,25.48
11583.0,3.236,0.736,-35.209,3.155,9.631,5.219,37.723,4.868,-25.517,-2.735,0.0,39.3,39.6,9.595,3.182,-13.807,-10.771,-15.198,-12.213,-3.164,27.491,0.0,220.34,,230.0,220.0,-12.965,3.037,-7.871,25.496
11583.5,3.236,0.736,-35.209,3.155,9.631,5.219,37.723,4.868,-25.517,-2.735,0.0,39.3,39.6,9.595,3.182,-13.757,-10.76,-15.218,-12.218,-3.164,27.491,0.0,220.04,,230.0,220.0,-12.998,3.041,-7.878,25.448
11584.0,3.236,0.736,-35.209,3.155,9.631,5.219,37.723,4.868,-25.517,-2.735,0.0,39.3,39.6,9.595,3.182,-13.787,-10.744,-15.181,-12.208,-3.164,27.491,0.0,220.04,,230.0,220.0,-12.988,3.044,-7.865,25.45
11584.5,3.236,0.736,-35.209,3.155,9.631,5.219,37.723,4.868,-25.517,-2.735,0.0,39.3,39.6,9.595,3.182,-13.759,-10.762,-15.22,-12.21,-3.164,27.491,0.0,220.04,,230.0,220.0,-12.98,3.047,-7.866,25.459
11585.0,3.236,0.736,-35.209,3.155,9.631,5.187,37.716,4.857,-25.515,-2.741,0.0,39.317,39.687,9.595,3.182,-13.793,-10.736,-15.159,-12.212,-3.169,27.486,0.0,220.04,,230.0,220.0,-12.988,3.05,-7.87,25.529
11585.5,3.236,0.736,-35.209,3.155,9.631,5.187,37.716,4.857,-25.515,-2.741,0.0,39.3,39.7,9.595,3.182,-13.65,-10.722,-15.142,-12.167,-3.169,27.486,0.0,219.94,,230.0,220.0,-12.975,3.053,-7.887,25.57
11586.0,3.217,0.82,-34.988,3.21,9.583,5.187,37.716,4.857,-25.515,-2.741,0.0,39.3,39.7,9.673,3.375,-13.735,-10.759,-15.183,-12.217,-3.169,27.486,0.0,219.94,,230.0,220.0,-12.92,3.056,-7.882,25.592
11586.5,3.217,0.82,-34.988,3.21,9.583,5.187,37.716,4.857,-25.515,-2.741,0.0,39.3,39.7,9.673,3.375,-13.819,-10.765,-15.222,-12.232,-3.169,27.486,0.0,219.94,,230.0,220.0,-12.973,3.059,-7.88,25.611
11587.0,3.217,0.82,-34.988,3.21,9.583,5.187,37.716,4.857,-25.515,-2.741,0.0,39.3,39.7,9.673,3.375,-13.774,-10.767,-15.245,-12.238,-3.169,27.486,0.0,219.94,,230.0,220.0,-13.009,3.061,-7.881,25.766
11587.5,3.217,0.82,-34.988,3.21,9.583,5.187,37.716,4.857,-25.515,-2.741,0.0,39.3,39.7,9.673,3.375,-13.779,-10.751,-15.207,-12.227,-3.169,27.486,0.0,219.54,,230.0,220.0,-13.006,3.064,-7.888,25.809
11588.0,3.217,0.82,-34.988,3.21,9.583,5.187,37.716,4.857,-25.515,-2.741,0.0,39.3,39.7,9.673,3.375,-13.759,-10.774,-15.23,-12.215,-3.169,27.486,0.0,219.54,,230.0,220.0,-12.991,3.066,-7.872,25.824
11588.5,3.217,0.82,-34.988,3.21,9.583,5.227,37.726,4.859,-25.506,-2.727,0.0,39.323,39.638,9.673,3.375,-13.779,-10.745,-15.227,-12.21,-3.167,27.488,0.0,220.04,,230.0,220.0,-12.994,3.069,-7.867,25.823
11589.0,3.217,0.82,-34.988,3.21,9.583,5.227,37.726,4.859,-25.506,-2.727,0.0,39.3,39.6,9.673,3.375,-13.852,-10.742,-15.213,-12.209,-3.167,27.488,0.0,220.04,,230.0,220.0,-12.99,3.071,-7.884,25.832
11589.5,2.5,0.695,-33.708,3.291,9.595,5.227,37.726,4.859,-25.506,-2.727,0.0,39.3,39.6,9.918,3.133,-13.724,-10.769,-15.184,-12.168,-3.167,27.488,0.0,219.44,,230.0,220.0,-13.004,3.074,-7.873,25.832
11590.0,2.5,0.695,-33.708,3.291,9.595,5.227,37.726,4.859,-25.506,-2.727,0.0,39.3,39.6,9.918,3.133,-13.737,-10.764,-15.157,-12.2,-3.167,27.488,0.0,219.44,,230.0,220.0,-12.961,3.064,-7.869,25.823
11590.5,2.5,0.695,-33.708,3.291,9.595,5.227,37.726,4.859,-25.506,-2.727,0.0,39.3,39.6,9.918,3.133,-13.741,-10.758,-15.172,-12.215,-3.167,27.488,0.0,219.64,,230.0,220.0,-12.964,3.055,-7.869,25.844
11591.0,2.5,0.695,-33.708,3.291,9.595,5.227,37.726,4.859,-25.506,-2.727,0.0,39.3,39.6,9.918,3.133,-13.758,-10.769,-15.227,-12.202,-3.167,27.488,0.0,219.64,,230.0,220.0,-12.972,3.046,-7.864,25.775
11591.5,2.5,0.695,-33.708,3.291,9.595,5.257,37.716,4.849,-25.519,-2.761,0.0,39.324,39.699,9.918,3.133,-13.798,-10.763,-15.26,-12.206,-3.176,27.476,0.0,218.94,,230.0,220.0,-12.989,3.037,-7.868,25.764
11592.0,2.5,0.695,-33.708,3.291,9.595,5.257,37.716,4.849,-25.519,-2.761,0.0,39.3,39.7,9.918,3.133,-13.766,-10.778,-15.22,-12.189,-3.176,27.476,0.0,218.94,,231.0,220.0,-13.007,3.028,-7.862,25.763
11592.5,3.168,0.774,-35.209,3.237,9.472,5.257,37.716,4.849,-25.519,-2.761,0.0,39.3,39.7,9.618,3.273,-13.774,-10.761,-15.184,-12.194,-3.176,27.476,0.0,219.84,,231.0,220.0,-12.988,3.02,-7.867,25.793
11593.0,3.168,0.774,-35.209,3.237,9.472,5.257,37.716,4.849,-25.519,-2.761,0.0,39.3,39.7,9.618,3.273,-13.717,-10.754,-15.2,-12.182,-3.176,27.476,0.0,219.84,,231.0,220.0,-12.978,3.022,-7.864,25.805
11593.5,3.168,0.774,-35.209,3.237,9.472,5.257,37.716,4.849,-25.519,-2.761,0.0,39.3,39.7,9.618,3.273,-13.771,-10.739,-15.155,-12.158,-3.176,27.476,0.0,220.14,,231.0,220.0,-12.963,3.024,-7.866,25.84
11594.0,3.168,0.774,-35.209,3.237,9.472,5.257,37.716,4.849,-25.519,-2.761,0.0,39.3,39.7,9.618,3.273,-13.81,-10.729,-15.205,-12.206,-3.176,27.476,0.0,220.14,,231.0,220.0,-12.956,3.027,-7.866,25.839
11594.5,3.168,0.774,-35.209,3.237,9.472,5.257,37.716,4.849,-25.519,-2.761,0.0,39.3,39.7,9.618,3.273,-13.76,-10.741,-15.168,-12.202,-3.176,27.476,0.0,221.04,,231.0,220.0,-12.987,3.029,-7.86,25.863
11595.0,3.168,0.774,-35.209,3.237,9.472,5.25,37.728,4.851,-25.502,-2.739,0.0,39.332,39.685,9.618,3.273,-13.837,-10.735,-15.185,-12.201,-3.167,27.479,0.0,221.04,,230.0,220.0,-12.968,3.031,-7.86,25.874
11595.5,3.168,0.774,-35.209,3.237,9.472,5.25,37.728,4.851,-25.502,-2.739,0.0,39.3,39.7,9.618,3.273,-13.834,-10.744,-15.218,-12.215,-3.167,27.479,0.0,220.64,,230.0,220.0,-12.99,3.034,-7.861,25.866
11596.0,3.013,0.748,-34.535,3.255,9.54,5.25,37.728,4.851,-25.502,-2.739,0.0,39.3,39.7,9.705,3.094,-13.828,-10.773,-15.295,-12.241,-3.167,27.479,0.0,220.64,,230.0,220.0,-13.003,3.036,-7.854,25.809
11596.5,3.013,0.748,-34.535,3.255,9.54,5.25,37.728,4.851,-25.502,-2.739,0.0,39.3,39.7,9.705,3.094,-13.784,-10.76,-15.25,-12.225,-3.167,27.479,0.0,220.94,,230.0,220.0,-13.034,3.035,-7.862,25.807
11597.0,3.013,0.748,-34.535,3.255,9.54,5.25,37.728,4.851,-25.502,-2.739,0.0,39.3,39.7,9.705,3.094,-13.758,-10.764,-15.244,-12.18,-3.167,27.479,0.0,220.94,,230.0,220.0,-13.005,3.035,-7.874,25.792
11597.5,3.013,0.748,-34.535,3.255,9.54,5.25,37.728,4.851,-25.502,-2.739,0.0,39.3,39.7,9.705,3.094,-13.801,-10.765,-15.288,-12.244,-3.167,27.479,0.0,219.44,,230.0,220.0,-12.987,3.035,-7.881,25.766
11598.0,3.013,0.748,-34.535,3.255,9.54,5.255,37.721,4.859,-25.479,-2.731,0.0,39.332,39.703,9.705,3.094,-13.829,-10.741,-15.29,-12.236,-3.171,27.485,0.0,219.44,,230.0,220.0,-13.024,3.034,-7.871,25.636
11598.5,3.013,0.748,-34.535,3.255,9.54,5.255,37.721,4.859,-25.479,-2.731,0.0,39.3,39.7,9.705,3.094,-13.817,-10.75,-15.252,-12.231,-3.171,27.485,0.0,219.44,,230.0,220.0,-13.024,3.034,-7.876,25.545
11599.0,3.114,0.741,-35.186,3.264,9.617,5.255,37.721,4.859,-25.479,-2.731,0.0,39.3,39.7,9.623,3.083,-13.823,-10.745,-15.198,-12.215,-3.171,27.485,0.0,219.44,,230.0,220.0,-13.012,3.034,-7.885,25.476
11599.5,3.114,0.741,-35.186,3.264,9.617,5.255,37.721,4.859,-25.479,-2.731,0.0,39.3,39.7,9.623,3.083,-13.765,-10.77,-15.24,-12.229,-3.171,27.485,0.0,219.04,,230.0,220.0,-12.996,3.035,-7.884,25.45
11600.0,3.114,0.741,-35.186,3.264,9.617,5.255,37.721,4.859,-25.479,-2.731,0.0,39.3,39.7,9.623,3.083,-13.854,-10.74,-15.162,-12.195,-3.171,27.485,0.0,219.04,,230.0,220.0,-13.001,3.036,-7.873,25.419
11600.5,3.114,0.741,-35.186,3.264,9.617,5.255,37.721,4.859,-25.479,-2.731,0.0,39.3,39.7,9.623,3.083,-13.726,-10.761,-15.189,-12.189,-3.171,27.485,0.0,219.74,,230.0,220.0,-12.988,3.037,-7.892,25.414
11601.0,3.114,0.741,-35.186,3.264,9.617,5.224,37.726,4.849,-25.517,-2.736,0.0,39.337,39.838,9.623,3.083,-13.791,-10.752,-15.197,-12.217,-3.171,27.479,0.0,219.74,,230.0,220.0,-12.966,3.039,-7.885,25.398
