t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11601.5,3.114,0.741,-35.186,3.264,9.617,5.224,37.726,4.849,-25.517,-2.736,0.0,39.3,39.8,9.623,3.083,-13.842,-10.768,-15.191,-12.203,-3.171,27.479,0.0,217.74,,230.0,220.0,-12.989,3.04,-7.888,25.395
11602.0,3.114,0.741,-35.186,3.264,9.617,5.224,37.726,4.849,-25.517,-2.736,0.0,39.3,39.8,9.623,3.083,-13.876,-10.759,-15.266,-12.212,-3.171,27.479,0.0,217.74,,231.0,220.0,-13.001,3.041,-7.892,25.382
11602.5,2.757,0.614,-35.209,3.145,9.611,5.224,37.726,4.849,-25.517,-2.736,0.0,39.3,39.8,9.643,3.252,-13.859,-10.77,-15.232,-12.222,-3.171,27.479,0.0,219.54,,231.0,220.0,-13.028,3.042,-7.889,25.379
11603.0,2.757,0.614,-35.209,3.145,9.611,5.224,37.726,4.849,-25.517,-2.736,0.0,39.3,39.8,9.643,3.252,-13.739,-10.775,-15.24,-12.235,-3.171,27.479,0.0,219.54,,231.0,220.0,-13.021,3.038,-7.88,25.426
11603.5,2.757,0.614,-35.209,3.145,9.611,5.224,37.726,4.849,-25.517,-2.736,0.0,39.3,39.8,9.643,3.252,-13.81,-10.764,-15.233,-12.223,-3.171,27.479,0.0,220.14,,231.0,220.0,-12.997,3.033,-7.89,25.446
11604.0,2.757,0.614,-35.209,3.145,9.611,5.224,37.726,4.849,-25.517,-2.736,0.0,39.3,39.8,9.643,3.252,-13.807,-10.764,-15.278,-12.216,-3.171,27.479,0.0,220.14,,231.0,220.0,-13.007,3.029,-7.882,25.477
11604.5,2.757,0.614,-35.209,3.145,9.611,5.23,37.725,4.849,-25.506,-2.764,0.0,39.343,39.765,9.643,3.252,-13.803,-10.765,-15.204,-12.198,-3.18,27.472,0.0,219.94,,231.0,220.0,-13.016,3.024,-7.889,25.469
11605.0,2.757,0.614,-35.209,3.145,9.611,5.23,37.725,4.849,-25.506,-2.764,0.0,39.3,39.8,9.643,3.252,-13.84,-10.784,-15.228,-12.213,-3.18,27.472,0.0,219.94,,231.0,220.0,-12.992,3.02,-7.888,25.486
11605.5,3.009,0.776,-33.524,3.231,9.54,5.23,37.725,4.849,-25.506,-2.764,0.0,39.3,39.8,9.809,3.233,-13.756,-10.771,-15.201,-12.204,-3.18,27.472,0.0,219.54,,231.0,220.0,-13.016,3.015,-7.885,25.493
11606.0,3.009,0.776,-33.524,3.231,9.54,5.23,37.725,4.849,-25.506,-2.764,0.0,39.3,39.8,9.809,3.233,-13.737,-10.741,-15.144,-12.183,-3.18,27.472,0.0,219.54,,231.0,220.0,-12.983,3.015,-7.89,25.483
11606.5,3.009,0.776,-33.524,3.231,9.54,5.23,37.725,4.849,-25.506,-2.764,0.0,39.3,39.8,9.809,3.233,-13.691,-10.728,-15.15,-12.166,-3.18,27.472,0.0,219.24,,231.0,220.0,-12.951,3.015,-7.892,25.485
11607.0,3.009,0.776,-33.524,3.231,9.54,5.23,37.725,4.849,-25.506,-2.764,0.0,39.3,39.8,9.809,3.233,-13.805,-10.746,-15.197,-12.198,-3.18,27.472,0.0,219.24,,231.0,220.0,-12.934,3.015,-7.888,25.463
11607.5,3.009,0.776,-33.524,3.231,9.54,5.251,37.715,4.863,-25.55,-2.75,0.0,39.348,39.73,9.809,3.233,-13.73,-10.778,-15.23,-12.23,-3.18,27.477,0.0,220.84,,231.0,220.0,-12.986,3.015,-7.9,25.462
11608.0,3.009,0.776,-33.524,3.231,9.54,5.251,37.715,4.863,-25.55,-2.75,0.0,39.3,39.7,9.809,3.233,-13.761,-10.751,-15.191,-12.212,-3.18,27.477,0.0,220.84,,231.0,220.0,-12.992,3.015,-7.897,25.451
11608.5,3.009,0.776,-33.524,3.231,9.54,5.251,37.715,4.863,-25.55,-2.75,0.0,39.3,39.7,9.809,3.233,-13.753,-10.77,-15.208,-12.194,-3.18,27.477,0.0,220.74,,231.0,220.0,-12.979,3.015,-7.892,25.44
11609.0,2.887,0.782,-34.112,3.3,9.511,5.251,37.715,4.863,-25.55,-2.75,0.0,39.3,39.7,9.71,3.263,-13.816,-10.767,-15.227,-12.21,-3.18,27.477,0.0,220.74,,231.0,220.0,-12.981,3.015,-7.884,25.437
11609.5,2.887,0.782,-34.112,3.3,9.511,5.251,37.715,4.863,-25.55,-2.75,0.0,39.3,39.7,9.71,3.263,-13.864,-10.769,-15.239,-12.229,-3.18,27.477,0.0,220.74,,231.0,220.0,-13.005,3.013,-7.889,25.433
11610.0,2.887,0.782,-34.112,3.3,9.511,5.251,37.715,4.863,-25.55,-2.75,0.0,39.3,39.7,9.71,3.263,-13.759,-10.775,-15.262,-12.221,-3.18,27.477,0.0,220.74,,231.0,220.0,-13.025,3.011,-7.895,25.437
11610.5,2.887,0.782,-34.112,3.3,9.511,5.251,37.715,4.863,-25.55,-2.75,0.0,39.3,39.7,9.71,3.263,-13.794,-10.797,-15.271,-12.239,-3.18,27.477,0.0,220.74,,231.0,220.0,-13.004,3.009,-7.901,25.414
11611.0,2.887,0.782,-34.112,3.3,9.511,5.235,37.731,4.858,-25.504,-2.734,0.0,39.364,39.787,9.71,3.263,-13.819,-10.788,-15.211,-12.223,-3.187,27.495,0.0,220.74,,231.0,220.0,-13.025,3.007,-7.895,25.388
11611.5,2.887,0.782,-34.112,3.3,9.511,5.235,37.731,4.858,-25.504,-2.734,0.0,39.4,39.8,9.71,3.263,-13.851,-10.801,-15.235,-12.255,-3.187,27.495,0.0,220.64,,231.0,220.0,-13.01,3.005,-7.901,25.348
11612.0,2.97,0.751,-34.101,3.223,9.606,5.235,37.731,4.858,-25.504,-2.734,0.0,39.4,39.8,9.744,3.055,-13.811,-10.789,-15.282,-12.226,-3.187,27.495,0.0,220.64,,231.0,220.0,-13.036,3.003,-7.901,25.328
11612.5,2.97,0.751,-34.101,3.223,9.606,5.235,37.731,4.858,-25.504,-2.734,0.0,39.4,39.8,9.744,3.055,-13.84,-10.775,-15.217,-12.224,-3.187,27.495,0.0,220.74,,231.0,220.0,-13.027,3.002,-7.901,25.383
11613.0,2.97,0.751,-34.101,3.223,9.606,5.235,37.731,4.858,-25.504,-2.734,0.0,39.4,39.8,9.744,3.055,-13.785,-10.792,-15.232,-12.235,-3.187,27.495,0.0,220.74,,231.0,220.0,-13.014,3.002,-7.907,25.428
11613.5,2.97,0.751,-34.101,3.223,9.606,5.235,37.731,4.858,-25.504,-2.734,0.0,39.4,39.8,9.744,3.055,-13.667,-10.752,-15.147,-12.197,-3.187,27.495,0.0,220.04,,231.0,220.0,-13.011,3.001,-7.894,25.428
11614.0,2.97,0.751,-34.101,3.223,9.606,5.23,37.727,4.849,-25.555,-2.763,0.0,39.359,39.789,9.744,3.055,-13.833,-10.759,-15.154,-12.206,-3.187,27.486,0.0,220.04,,231.0,220.0,-12.94,3.001,-7.91,25.356
11614.5,2.97,0.751,-34.101,3.223,9.606,5.23,37.727,4.849,-25.555,-2.763,0.0,39.4,39.8,9.744,3.055,-13.831,-10.772,-15.283,-12.242,-3.187,27.486,0.0,220.44,,231.0,220.0,-12.988,3.0,-7.904,25.294
11615.0,2.97,0.751,-34.101,3.223,9.606,5.23,37.727,4.849,-25.555,-2.763,0.0,39.4,39.8,9.744,3.055,-13.764,-10.767,-15.242,-12.199,-3.187,27.486,0.0,220.44,,231.0,220.0,-13.032,3.0,-7.891,25.256
11615.5,3.05,0.705,-35.209,3.156,9.644,5.23,37.727,4.849,-25.555,-2.763,0.0,39.4,39.8,9.6,3.343,-13.855,-10.773,-15.236,-12.224,-3.187,27.486,0.0,219.94,,231.0,220.0,-12.993,2.999,-7.899,25.205
11616.0,3.05,0.705,-35.209,3.156,9.644,5.23,37.727,4.849,-25.555,-2.763,0.0,39.4,39.8,9.6,3.343,-13.803,-10.783,-15.267,-12.25,-3.187,27.486,0.0,219.94,,231.0,220.0,-13.022,3.0,-7.902,25.358
11616.5,3.05,0.705,-35.209,3.156,9.644,5.23,37.727,4.849,-25.555,-2.763,0.0,39.4,39.8,9.6,3.343,-13.797,-10.779,-15.29,-12.225,-3.187,27.486,0.0,220.34,,231.0,220.0,-13.026,3.001,-7.904,25.463
11617.0,3.05,0.705,-35.209,3.156,9.644,5.23,37.727,4.849,-25.555,-2.763,0.0,39.4,39.8,9.6,3.343,-13.815,-10.789,-15.286,-12.229,-3.187,27.486,0.0,220.34,,231.0,220.0,-13.023,3.002,-7.901,25.557
11617.5,3.05,0.705,-35.209,3.156,9.644,5.217,37.732,4.874,-25.465,-2.747,0.0,39.375,39.822,9.6,3.343,-13.844,-10.778,-15.24,-12.231,-3.186,27.489,0.0,219.54,,231.0,220.0,-13.03,3.002,-7.901,25.626
11618.0,3.05,0.705,-35.209,3.156,9.644,5.217,37.732,4.874,-25.465,-2.747,0.0,39.4,39.8,9.6,3.343,-13.812,-10.771,-15.232,-12.216,-3.186,27.489,0.0,219.54,,231.0,220.0,-13.024,3.003,-7.906,25.738
11618.5,3.096,0.71,-35.209,3.212,9.667,5.217,37.732,4.874,-25.465,-2.747,0.0,39.4,39.8,9.551,3.197,-13.795,-10.764,-15.24,-12.228,-3.186,27.489,0.0,219.84,,231.0,220.0,-13.008,3.004,-7.894,25.728
11619.0,3.096,0.71,-35.209,3.212,9.667,5.217,37.732,4.874,-25.465,-2.747,0.0,39.4,39.8,9.551,3.197,-13.835,-10.748,-15.225,-12.207,-3.186,27.489,0.0,219.84,,231.0,220.0,-13.007,3.005,-7.898,25.741
11619.5,3.096,0.71,-35.209,3.212,9.667,5.217,37.732,4.874,-25.465,-2.747,0.0,39.4,39.8,9.551,3.197,-13.765,-10.747,-15.165,-12.187,-3.186,27.489,0.0,219.74,,231.0,220.0,-13.004,3.007,-7.906,25.729
11620.0,3.096,0.71,-35.209,3.212,9.667,5.217,37.732,4.874,-25.465,-2.747,0.0,39.4,39.8,9.551,3.197,-13.777,-10.769,-15.232,-12.21,-3.186,27.489,0.0,219.74,,231.0,220.0,-12.966,3.008,-7.902,25.712
11620.5,3.096,0.71,-35.209,3.212,9.667,5.219,37.733,4.85,-25.511,-2.754,0.0,39.383,39.825,9.551,3.197,-13.878,-10.753,-15.215,-12.203,-3.182,27.496,0.0,220.84,,231.0,220.0,-12.997,3.01,-7.904,25.738
11621.0,3.096,0.71,-35.209,3.212,9.667,5.219,37.733,4.85,-25.511,-2.754,0.0,39.4,39.8,9.551,3.197,-13.79,-10.771,-15.266,-12.21,-3.182,27.496,0.0,220.84,,231.0,220.0,-13.012,3.011,-7.913,25.746
11621.5,2.819,0.752,-34.465,3.225,9.456,5.219,37.733,4.85,-25.511,-2.754,0.0,39.4,39.8,9.705,3.327,-13.802,-10.752,-15.212,-12.201,-3.182,27.496,0.0,220.64,,231.0,220.0,-13.009,3.013,-7.898,25.745
11622.0,2.819,0.752,-34.465,3.225,9.456,5.219,37.733,4.85,-25.511,-2.754,0.0,39.4,39.8,9.705,3.327,-13.816,-10.769,-15.273,-12.22,-3.182,27.496,0.0,220.64,,231.0,220.0,-12.992,3.009,-7.882,25.758
11622.5,2.819,0.752,-34.465,3.225,9.456,5.219,37.733,4.85,-25.511,-2.754,0.0,39.4,39.8,9.705,3.327,-13.805,-10.765,-15.178,-12.214,-3.182,27.496,0.0,220.94,,231.0,220.0,-13.019,3.006,-7.897,25.735
11623.0,2.819,0.752,-34.465,3.225,9.456,5.219,37.733,4.85,-25.511,-2.754,0.0,39.4,39.8,9.705,3.327,-13.735,-10.758,-15.215,-12.184,-3.182,27.496,0.0,220.94,,231.0,220.0,-12.99,3.003,-7.883,25.669
11623.5,2.819,0.752,-34.465,3.225,9.456,5.219,37.733,4.85,-25.511,-2.754,0.0,39.4,39.8,9.705,3.327,-13.81,-10.758,-15.211,-12.187,-3.182,27.496,0.0,219.34,,231.0,220.0,-12.973,3.0,-7.899,25.668
11624.0,2.819,0.752,-34.465,3.225,9.456,5.288,37.731,4.859,-25.525,-2.76,0.0,39.38,39.803,9.705,3.327,-13.808,-10.726,-15.168,-12.155,-3.179,27.485,0.0,219.34,,231.0,220.0,-12.992,2.997,-7.896,25.636
11624.5,2.819,0.752,-34.465,3.225,9.456,5.288,37.731,4.859,-25.525,-2.76,0.0,39.4,39.8,9.705,3.327,-13.795,-10.762,-15.122,-12.182,-3.179,27.485,0.0,220.74,,231.0,220.0,-12.964,2.994,-7.888,25.609
11625.0,2.799,0.76,-34.172,3.246,9.567,5.288,37.731,4.859,-25.525,-2.76,0.0,39.4,39.8,9.695,3.159,-13.722,-10.747,-15.186,-12.165,-3.179,27.485,0.0,220.74,,231.0,220.0,-12.966,2.992,-7.889,25.575
11625.5,2.799,0.76,-34.172,3.246,9.567,5.288,37.731,4.859,-25.525,-2.76,0.0,39.4,39.8,9.695,3.159,-13.752,-10.749,-15.148,-12.195,-3.179,27.485,0.0,219.24,,231.0,220.0,-12.955,2.988,-7.9,25.605
11626.0,2.799,0.76,-34.172,3.246,9.567,5.288,37.731,4.859,-25.525,-2.76,0.0,39.4,39.8,9.695,3.159,-13.753,-10.765,-15.238,-12.205,-3.179,27.485,0.0,219.24,,231.0,220.0,-12.961,2.985,-7.892,25.597
11626.5,2.799,0.76,-34.172,3.246,9.567,5.288,37.731,4.859,-25.525,-2.76,0.0,39.4,39.8,9.695,3.159,-13.805,-10.756,-15.213,-12.232,-3.179,27.485,0.0,220.64,,231.0,220.0,-12.99,2.982,-7.907,25.603
11627.0,2.799,0.76,-34.172,3.246,9.567,5.302,37.736,4.876,-25.525,-2.755,0.0,39.385,39.855,9.695,3.159,-13.742,-10.769,-15.23,-12.209,-3.182,27.469,0.0,220.64,,231.0,220.0,-13.002,2.979,-7.906,25.545
11627.5,2.799,0.76,-34.172,3.246,9.567,5.302,37.736,4.876,-25.525,-2.755,0.0,39.4,39.9,9.695,3.159,-13.784,-10.774,-15.09,-12.215,-3.182,27.469,0.0,219.24,,231.0,220.0,-12.987,2.976,-7.903,25.5
11628.0,2.719,0.717,-34.528,3.273,9.632,5.302,37.736,4.876,-25.525,-2.755,0.0,39.4,39.9,9.679,3.129,-13.805,-10.772,-15.197,-12.218,-3.182,27.469,0.0,219.24,,231.0,220.0,-12.966,2.973,-7.902,25.437
11628.5,2.719,0.717,-34.528,3.273,9.632,5.302,37.736,4.876,-25.525,-2.755,0.0,39.4,39.9,9.679,3.129,-13.845,-10.767,-15.238,-12.251,-3.182,27.469,0.0,220.54,,231.0,220.0,-12.998,2.969,-7.892,25.404
11629.0,2.719,0.717,-34.528,3.273,9.632,5.302,37.736,4.876,-25.525,-2.755,0.0,39.4,39.9,9.679,3.129,-13.819,-10.776,-15.295,-12.215,-3.182,27.469,0.0,220.54,,231.0,220.0,-13.025,2.965,-7.867,25.417
11629.5,2.719,0.717,-34.528,3.273,9.632,5.302,37.736,4.876,-25.525,-2.755,0.0,39.4,39.9,9.679,3.129,-13.834,-10.778,-15.21,-12.209,-3.182,27.469,0.0,219.64,,231.0,220.0,-13.027,2.961,-7.897,25.361
11630.0,2.719,0.717,-34.528,3.273,9.632,5.302,37.736,4.876,-25.525,-2.755,0.0,39.4,39.9,9.679,3.129,-13.769,-10.789,-15.219,-12.223,-3.182,27.469,0.0,219.64,,231.0,220.0,-13.008,2.957,-7.897,25.381
11630.5,2.719,0.717,-34.528,3.273,9.632,5.246,37.734,4.855,-25.527,-2.753,0.0,39.385,39.833,9.679,3.129,-13.764,-10.765,-15.191,-12.203,-3.198,27.477,0.0,220.74,,231.0,220.0,-13.0,2.953,-7.893,25.375
11631.0,2.719,0.717,-34.528,3.273,9.632,5.246,37.734,4.855,-25.527,-2.753,0.0,39.4,39.8,9.679,3.129,-13.846,-10.752,-15.191,-12.213,-3.198,27.477,0.0,220.74,,231.0,220.0,-12.981,2.949,-7.891,25.406
11631.5,3.261,0.77,-35.209,3.189,9.664,5.246,37.734,4.855,-25.527,-2.753,0.0,39.4,39.8,9.614,3.282,-13.836,-10.754,-15.19,-12.209,-3.198,27.477,0.0,219.54,,231.0,220.0,-13.0,2.946,-7.892,25.442
11632.0,3.261,0.77,-35.209,3.189,9.664,5.246,37.734,4.855,-25.527,-2.753,0.0,39.4,39.8,9.614,3.282,-13.857,-10.766,-15.226,-12.227,-3.198,27.477,0.0,219.54,,231.0,220.0,-12.997,2.951,-7.899,25.429
11632.5,3.261,0.77,-35.209,3.189,9.664,5.246,37.734,4.855,-25.527,-2.753,0.0,39.4,39.8,9.614,3.282,-13.763,-10.779,-15.23,-12.231,-3.198,27.477,0.0,220.94,,231.0,220.0,-13.019,2.956,-7.896,25.414
11633.0,3.261,0.77,-35.209,3.189,9.664,5.246,37.734,4.855,-25.527,-2.753,0.0,39.4,39.8,9.614,3.282,-13.828,-10.759,-15.184,-12.202,-3.198,27.477,0.0,220.94,,231.0,220.0,-13.001,2.961,-7.883,25.375
11633.5,3.261,0.77,-35.209,3.189,9.664,5.232,37.746,4.843,-25.564,-2.766,0.0,39.396,39.887,9.614,3.282,-13.748,-10.772,-15.227,-12.205,-3.201,27.475,0.0,218.24,,231.0,220.0,-12.993,2.966,-7.87,25.416
11634.0,3.261,0.77,-35.209,3.189,9.664,5.232,37.746,4.843,-25.564,-2.766,0.0,39.4,39.9,9.614,3.282,-13.804,-10.764,-15.175,-12.227,-3.201,27.475,0.0,218.24,,232.0,220.0,-12.988,2.971,-7.888,25.479
11634.5,3.039,0.78,-34.971,3.22,9.541,5.232,37.746,4.843,-25.564,-2.766,0.0,39.4,39.9,9.666,3.372,-13.722,-10.768,-15.221,-12.229,-3.201,27.475,0.0,220.04,,232.0,220.0,-12.992,2.975,-7.884,25.541
11635.0,3.039,0.78,-34.971,3.22,9.541,5.232,37.746,4.843,-25.564,-2.766,0.0,39.4,39.9,9.666,3.372,-13.822,-10.761,-15.262,-12.226,-3.201,27.475,0.0,220.04,,232.0,220.0,-12.985,2.976,-7.867,25.687
11635.5,3.039,0.78,-34.971,3.22,9.541,5.232,37.746,4.843,-25.564,-2.766,0.0,39.4,39.9,9.666,3.372,-13.8,-10.762,-15.225,-12.208,-3.201,27.475,0.0,217.84,,232.0,220.0,-13.018,2.977,-7.869,25.829
11636.0,3.039,0.78,-34.971,3.22,9.541,5.232,37.746,4.843,-25.564,-2.766,0.0,39.4,39.9,9.666,3.372,-13.841,-10.735,-15.188,-12.206,-3.201,27.475,0.0,217.84,,233.0,220.0,-12.999,2.978,-7.863,25.939
11636.5,3.039,0.78,-34.971,3.22,9.541,5.233,37.743,4.861,-25.544,-2.773,0.0,39.41,39.855,9.666,3.372,-13.757,-10.763,-15.204,-12.213,-3.2,27.474,0.0,221.44,,233.0,220.0,-12.992,2.979,-7.87,26.016
11637.0,3.039,0.78,-34.971,3.22,9.541,5.233,37.743,4.861,-25.544,-2.773,0.0,39.4,39.9,9.666,3.372,-13.78,-10.76,-15.192,-12.204,-3.2,27.474,0.0,221.44,,232.0,220.0,-12.984,2.98,-7.889,25.983
11637.5,3.039,0.78,-34.971,3.22,9.541,5.233,37.743,4.861,-25.544,-2.773,0.0,39.4,39.9,9.666,3.372,-13.752,-10.757,-15.218,-12.215,-3.2,27.474,0.0,219.44,,232.0,220.0,-12.984,2.981,-7.859,25.997
11638.0,2.794,0.73,-34.608,3.276,9.6,5.233,37.743,4.861,-25.544,-2.773,0.0,39.4,39.9,9.629,3.125,-13.711,-10.741,-15.206,-12.204,-3.2,27.474,0.0,219.44,,232.0,220.0,-12.985,2.982,-7.878,25.999
11638.5,2.794,0.73,-34.608,3.276,9.6,5.233,37.743,4.861,-25.544,-2.773,0.0,39.4,39.9,9.629,3.125,-13.795,-10.762,-15.194,-12.211,-3.2,27.474,0.0,222.14,,232.0,220.0,-12.965,2.979,-7.897,26.028
11639.0,2.794,0.73,-34.608,3.276,9.6,5.233,37.743,4.861,-25.544,-2.773,0.0,39.4,39.9,9.629,3.125,-13.769,-10.748,-15.21,-12.231,-3.2,27.474,0.0,222.14,,231.0,220.0,-12.99,2.976,-7.868,26.052
11639.5,2.794,0.73,-34.608,3.276,9.6,5.233,37.743,4.861,-25.544,-2.773,0.0,39.4,39.9,9.629,3.125,-13.85,-10.76,-15.297,-12.225,-3.2,27.474,0.0,220.64,,231.0,220.0,-12.989,2.973,-7.873,26.064
11640.0,2.794,0.73,-34.608,3.276,9.6,5.195,37.751,4.871,-25.513,-2.769,0.0,39.41,39.872,9.629,3.125,-13.879,-10.756,-15.256,-12.196,-3.201,27.476,0.0,220.64,,231.0,220.0,-13.033,2.97,-7.883,26.041
11640.5,2.794,0.73,-34.608,3.276,9.6,5.195,37.751,4.871,-25.513,-2.769,0.0,39.4,39.9,9.629,3.125,-13.85,-10.777,-15.222,-12.217,-3.201,27.476,0.0,221.54,,231.0,220.0,-13.022,2.967,-7.872,26.022
11641.0,2.858,0.75,-34.446,3.26,9.572,5.195,37.751,4.871,-25.513,-2.769,0.0,39.4,39.9,9.632,3.118,-13.751,-10.778,-15.214,-12.217,-3.201,27.476,0.0,221.54,,230.0,220.0,-13.017,2.965,-7.868,26.033
11641.5,2.858,0.75,-34.446,3.26,9.572,5.195,37.751,4.871,-25.513,-2.769,0.0,39.4,39.9,9.632,3.118,-13.86,-10.728,-15.173,-12.198,-3.201,27.476,0.0,219.94,,230.0,220.0,-12.99,2.963,-7.881,26.024
11642.0,2.858,0.75,-34.446,3.26,9.572,5.195,37.751,4.871,-25.513,-2.769,0.0,39.4,39.9,9.632,3.118,-13.856,-10.742,-15.206,-12.2,-3.201,27.476,0.0,219.94,,230.0,220.0,-12.99,2.961,-7.872,26.028
11642.5,2.858,0.75,-34.446,3.26,9.572,5.195,37.751,4.871,-25.513,-2.769,0.0,39.4,39.9,9.632,3.118,-13.778,-10.748,-15.222,-12.187,-3.201,27.476,0.0,221.04,,230.0,220.0,-13.001,2.959,-7.87,26.024
11643.0,2.858,0.75,-34.446,3.26,9.572,5.234,37.755,4.887,-25.499,-2.77,0.0,39.411,39.877,9.632,3.118,-13.846,-10.74,-15.219,-12.188,-3.207,27.475,0.0,221.04,,229.0,220.0,-12.984,2.958,-7.865,26.043
11643.5,2.858,0.75,-34.446,3.26,9.572,5.234,37.755,4.887,-25.499,-2.77,0.0,39.4,39.9,9.632,3.118,-13.831,-10.758,-15.279,-12.217,-3.207,27.475,0.0,219.84,,229.0,220.0,-12.998,2.956,-7.858,26.009
11644.0,2.858,0.75,-34.446,3.26,9.572,5.234,37.755,4.887,-25.499,-2.77,0.0,39.4,39.9,9.632,3.118,-13.798,-10.741,-15.174,-12.195,-3.207,27.475,0.0,219.84,,229.0,220.0,-13.021,2.954,-7.878,25.995
11644.5,3.032,0.785,-33.776,3.185,9.537,5.234,37.755,4.887,-25.499,-2.77,0.0,39.4,39.9,9.804,3.257,-13.759,-10.752,-15.196,-12.18,-3.207,27.475,0.0,220.94,,229.0,220.0,-12.977,2.953,-7.871,25.992
11645.0,3.032,0.785,-33.776,3.185,9.537,5.234,37.755,4.887,-25.499,-2.77,0.0,39.4,39.9,9.804,3.257,-13.782,-10.743,-15.173,-12.185,-3.207,27.475,0.0,220.94,,229.0,220.0,-12.972,2.954,-7.885,25.982
11645.5,3.032,0.785,-33.776,3.185,9.537,5.234,37.755,4.887,-25.499,-2.77,0.0,39.4,39.9,9.804,3.257,-13.826,-10.756,-15.236,-12.212,-3.207,27.475,0.0,216.44,,229.0,220.0,-12.971,2.955,-7.877,25.983
11646.0,3.032,0.785,-33.776,3.185,9.537,5.234,37.755,4.887,-25.499,-2.77,0.0,39.4,39.9,9.804,3.257,-13.708,-10.745,-15.092,-12.144,-3.207,27.475,0.0,216.44,,230.0,220.0,-13.008,2.957,-7.865,25.971
11646.5,3.032,0.785,-33.776,3.185,9.537,5.22,37.759,4.866,-25.513,-2.771,0.0,39.416,39.907,9.804,3.257,-13.66,-10.747,-15.138,-12.122,-3.211,27.471,0.0,218.64,,230.0,220.0,-12.922,2.958,-7.857,25.953
11647.0,3.032,0.785,-33.776,3.185,9.537,5.22,37.759,4.866,-25.513,-2.771,0.0,39.4,39.9,9.804,3.257,-13.692,-10.722,-15.147,-12.187,-3.211,27.471,0.0,218.64,,231.0,220.0,-12.917,2.959,-7.868,25.875
11647.5,3.182,0.776,-35.209,3.223,9.644,5.22,37.759,4.866,-25.513,-2.771,0.0,39.4,39.9,9.566,3.171,-13.719,-10.733,-15.127,-12.163,-3.211,27.471,0.0,216.44,,231.0,220.0,-12.937,2.96,-7.859,25.853
11648.0,3.182,0.776,-35.209,3.223,9.644,5.22,37.759,4.866,-25.513,-2.771,0.0,39.4,39.9,9.566,3.171,-13.832,-10.726,-15.182,-12.199,-3.211,27.471,0.0,216.44,,232.0,220.0,-12.935,2.964,-7.85,25.855
11648.5,3.182,0.776,-35.209,3.223,9.644,5.22,37.759,4.866,-25.513,-2.771,0.0,39.4,39.9,9.566,3.171,-13.752,-10.749,-15.228,-12.21,-3.211,27.471,0.0,218.54,,232.0,220.0,-12.985,2.968,-7.865,25.789
11649.0,3.182,0.776,-35.209,3.223,9.644,5.22,37.759,4.866,-25.513,-2.771,0.0,39.4,39.9,9.566,3.171,-13.782,-10.744,-15.238,-12.199,-3.211,27.471,0.0,218.54,,233.0,220.0,-12.985,2.971,-7.86,25.729
11649.5,3.182,0.776,-35.209,3.223,9.644,5.207,37.746,4.894,-25.479,-2.762,0.0,39.421,39.887,9.566,3.171,-13.799,-10.761,-15.263,-12.25,-3.199,27.473,0.0,219.14,,233.0,220.0,-12.991,2.975,-7.838,25.711
11650.0,3.182,0.776,-35.209,3.223,9.644,5.207,37.746,4.894,-25.479,-2.762,0.0,39.4,39.9,9.566,3.171,-13.828,-10.722,-15.189,-12.202,-3.199,27.473,0.0,219.14,,233.0,220.0,-13.018,2.978,-7.876,25.731
11650.5,3.182,0.776,-35.209,3.223,9.644,5.207,37.746,4.894,-25.479,-2.762,0.0,39.4,39.9,9.566,3.171,-13.843,-10.731,-15.192,-12.19,-3.199,27.473,0.0,221.04,,233.0,220.0,-12.985,2.981,-7.863,25.754
11651.0,2.514,0.645,-34.343,3.215,9.562,5.207,37.746,4.894,-25.479,-2.762,0.0,39.4,39.9,9.771,3.289,-13.776,-10.758,-15.237,-12.197,-3.199,27.473,0.0,221.04,,232.0,220.0,-12.989,2.985,-7.859,25.771
11651.5,2.514,0.645,-34.343,3.215,9.562,5.207,37.746,4.894,-25.479,-2.762,0.0,39.4,39.9,9.771,3.289,-13.812,-10.753,-15.222,-12.219,-3.199,27.473,0.0,220.34,,232.0,220.0,-12.992,2.977,-7.862,25.763
11652.0,2.514,0.645,-34.343,3.215,9.562,5.207,37.746,4.894,-25.479,-2.762,0.0,39.4,39.9,9.771,3.289,-13.785,-10.776,-15.219,-12.199,-3.199,27.473,0.0,220.34,,232.0,220.0,-13.002,2.969,-7.891,25.742
11652.5,2.514,0.645,-34.343,3.215,9.562,5.207,37.746,4.894,-25.479,-2.762,0.0,39.4,39.9,9.771,3.289,-13.735,-10.758,-15.209,-12.206,-3.199,27.473,0.0,223.24,,232.0,220.0,-12.995,2.962,-7.878,25.738
11653.0,2.514,0.645,-34.343,3.215,9.562,5.224,37.746,4.888,-25.534,-2.761,0.0,39.436,39.916,9.771,3.289,-13.672,-10.757,-15.136,-12.181,-3.202,27.478,0.0,223.24,,231.0,220.0,-12.977,2.954,-7.874,25.714
11653.5,2.514,0.645,-34.343,3.215,9.562,5.224,37.746,4.888,-25.534,-2.761,0.0,39.4,39.9,9.771,3.289,-13.784,-10.714,-15.083,-12.13,-3.202,27.478,0.0,222.94,,231.0,220.0,-12.937,2.947,-7.863,25.713
11654.0,3.188,0.84,-34.176,3.272,9.591,5.224,37.746,4.888,-25.534,-2.761,0.0,39.4,39.9,9.631,3.124,-13.711,-10.749,-15.188,-12.181,-3.202,27.478,0.0,222.94,,230.0,220.0,-12.928,2.94,-7.877,25.706
11654.5,3.188,0.84,-34.176,3.272,9.591,5.224,37.746,4.888,-25.534,-2.761,0.0,39.4,39.9,9.631,3.124,-13.729,-10.755,-15.173,-12.212,-3.202,27.478,0.0,222.74,,230.0,220.0,-12.958,2.944,-7.859,25.69
11655.0,3.188,0.84,-34.176,3.272,9.591,5.224,37.746,4.888,-25.534,-2.761,0.0,39.4,39.9,9.631,3.124,-13.877,-10.754,-15.242,-12.219,-3.202,27.478,0.0,222.74,,229.0,220.0,-12.967,2.948,-7.858,25.648
11655.5,3.188,0.84,-34.176,3.272,9.591,5.224,37.746,4.888,-25.534,-2.761,0.0,39.4,39.9,9.631,3.124,-13.742,-10.754,-15.198,-12.192,-3.202,27.478,0.0,220.34,,229.0,220.0,-13.023,2.952,-7.888,25.651
11656.0,3.188,0.84,-34.176,3.272,9.591,5.261,37.753,4.879,-25.563,-2.762,0.0,39.438,39.917,9.631,3.124,-13.779,-10.758,-15.142,-12.191,-3.191,27.491,0.0,220.34,,229.0,220.0,-12.972,2.956,-7.873,25.628
11656.5,3.188,0.84,-34.176,3.272,9.591,5.261,37.753,4.879,-25.563,-2.762,0.0,39.4,39.9,9.631,3.124,-13.803,-10.761,-15.225,-12.189,-3.191,27.491,0.0,221.34,,229.0,220.0,-12.967,2.96,-7.872,25.647
11657.0,2.625,0.747,-34.133,3.271,9.552,5.261,37.753,4.879,-25.563,-2.762,0.0,39.4,39.9,9.712,3.211,-13.811,-10.76,-15.232,-12.224,-3.191,27.491,0.0,221.34,,228.0,220.0,-12.994,2.963,-7.867,25.644
11657.5,2.625,0.747,-34.133,3.271,9.552,5.261,37.753,4.879,-25.563,-2.762,0.0,39.4,39.9,9.712,3.211,-13.758,-10.752,-15.255,-12.208,-3.191,27.491,0.0,219.84,,228.0,220.0,-13.006,2.958,-7.87,25.63
11658.0,2.625,0.747,-34.133,3.271,9.552,5.261,37.753,4.879,-25.563,-2.762,0.0,39.4,39.9,9.712,3.211,-13.795,-10.76,-15.277,-12.235,-3.191,27.491,0.0,219.84,,228.0,220.0,-12.993,2.952,-7.876,25.605
11658.5,2.625,0.747,-34.133,3.271,9.552,5.261,37.753,4.879,-25.563,-2.762,0.0,39.4,39.9,9.712,3.211,-13.782,-10.764,-15.22,-12.192,-3.191,27.491,0.0,218.84,,228.0,220.0,-13.017,2.947,-7.877,25.626
11659.0,2.625,0.747,-34.133,3.271,9.552,5.261,37.753,4.879,-25.563,-2.762,0.0,39.4,39.9,9.712,3.211,-13.81,-10.743,-15.163,-12.193,-3.191,27.491,0.0,218.84,,229.0,220.0,-12.99,2.942,-7.874,25.681
11659.5,2.625,0.747,-34.133,3.271,9.552,5.252,37.76,4.848,-25.515,-2.759,0.0,39.449,39.926,9.712,3.211,-13.719,-10.741,-15.155,-12.186,-3.195,27.491,0.0,218.24,,229.0,220.0,-12.977,2.937,-7.888,25.738
11660.0,2.625,0.747,-34.133,3.271,9.552,5.252,37.76,4.848,-25.515,-2.759,0.0,39.4,39.9,9.712,3.211,-13.704,-10.74,-15.183,-12.169,-3.195,27.491,0.0,218.24,,230.0,220.0,-12.95,2.932,-7.889,25.808
11660.5,3.447,0.796,-35.209,3.239,9.465,5.252,37.76,4.848,-25.515,-2.759,0.0,39.4,39.9,9.587,3.26,-13.79,-10.734,-15.179,-12.188,-3.195,27.491,0.0,219.04,,230.0,220.0,-12.949,2.927,-7.871,25.779
11661.0,3.447,0.796,-35.209,3.239,9.465,5.252,37.76,4.848,-25.515,-2.759,0.0,39.4,39.9,9.587,3.26,-13.644,-10.733,-15.154,-12.163,-3.195,27.491,0.0,219.04,,230.0,220.0,-12.973,2.935,-7.884,25.785
11661.5,3.447,0.796,-35.209,3.239,9.465,5.252,37.76,4.848,-25.515,-2.759,0.0,39.4,39.9,9.587,3.26,-13.644,-10.721,-15.082,-12.114,-3.195,27.491,0.0,218.74,,230.0,220.0,-12.923,2.943,-7.879,25.775
11662.0,3.447,0.796,-35.209,3.239,9.465,5.252,37.76,4.848,-25.515,-2.759,0.0,39.4,39.9,9.587,3.26,-13.764,-10.749,-15.117,-12.153,-3.195,27.491,0.0,218.74,,231.0,220.0,-12.891,2.952,-7.861,25.728
11662.5,3.447,0.796,-35.209,3.239,9.465,5.24,37.741,4.848,-25.589,-2.749,0.0,39.446,39.845,9.587,3.26,-13.742,-10.723,-15.153,-12.18,-3.196,27.501,0.0,219.84,,231.0,220.0,-12.946,2.96,-7.875,25.676
11663.0,3.447,0.796,-35.209,3.239,9.465,5.24,37.741,4.848,-25.589,-2.749,0.0,39.4,39.8,9.587,3.26,-13.731,-10.689,-15.125,-12.167,-3.196,27.501,0.0,219.84,,231.0,220.0,-12.95,2.968,-7.867,25.596
11663.5,3.608,0.851,-35.209,3.178,9.594,5.24,37.741,4.848,-25.589,-2.749,0.0,39.4,39.8,9.659,3.347,-13.758,-10.719,-15.069,-12.113,-3.196,27.501,0.0,219.94,,231.0,220.0,-12.928,2.976,-7.864,25.567
11664.0,3.608,0.851,-35.209,3.178,9.594,5.24,37.741,4.848,-25.589,-2.749,0.0,39.4,39.8,9.659,3.347,-13.67,-10.74,-15.141,-12.181,-3.196,27.501,0.0,219.94,,231.0,220.0,-12.915,2.986,-7.874,25.567
11664.5,3.608,0.851,-35.209,3.178,9.594,5.24,37.741,4.848,-25.589,-2.749,0.0,39.4,39.8,9.659,3.347,-13.752,-10.719,-15.095,-12.165,-3.196,27.501,0.0,219.74,,231.0,220.0,-12.933,2.996,-7.88,25.611
11665.0,3.608,0.851,-35.209,3.178,9.594,5.24,37.741,4.848,-25.589,-2.749,0.0,39.4,39.8,9.659,3.347,-13.685,-10.754,-15.152,-12.199,-3.196,27.501,0.0,219.74,,231.0,220.0,-12.933,3.006,-7.86,25.615
11665.5,3.608,0.851,-35.209,3.178,9.594,5.24,37.741,4.848,-25.589,-2.749,0.0,39.4,39.8,9.659,3.347,-13.694,-10.749,-15.161,-12.199,-3.196,27.501,0.0,220.34,,231.0,220.0,-12.947,3.016,-7.86,25.615
11666.0,3.608,0.851,-35.209,3.178,9.594,5.24,37.743,4.874,-25.596,-2.746,0.0,39.452,39.899,9.659,3.347,-13.838,-10.737,-15.173,-12.201,-3.194,27.504,0.0,220.34,,231.0,220.0,-12.951,3.026,-7.854,25.64
11666.5,3.608,0.851,-35.209,3.178,9.594,5.24,37.743,4.874,-25.596,-2.746,0.0,39.5,39.9,9.659,3.347,-13.859,-10.746,-15.214,-12.23,-3.194,27.504,0.0,220.64,,231.0,220.0,-12.987,3.035,-7.884,25.66
11667.0,2.86,0.685,-35.209,3.183,9.584,5.24,37.743,4.874,-25.596,-2.746,0.0,39.5,39.9,9.541,3.291,-13.836,-10.765,-15.203,-12.204,-3.194,27.504,0.0,220.64,,231.0,220.0,-13.012,3.045,-7.88,25.707
11667.5,2.86,0.685,-35.209,3.183,9.584,5.24,37.743,4.874,-25.596,-2.746,0.0,39.5,39.9,9.541,3.291,-13.82,-10.747,-15.237,-12.245,-3.194,27.504,0.0,220.84,,231.0,220.0,-13.002,3.042,-7.875,25.75
11668.0,2.86,0.685,-35.209,3.183,9.584,5.24,37.743,4.874,-25.596,-2.746,0.0,39.5,39.9,9.541,3.291,-13.865,-10.757,-15.258,-12.239,-3.194,27.504,0.0,220.84,,231.0,220.0,-13.012,3.039,-7.865,25.751
11668.5,2.86,0.685,-35.209,3.183,9.584,5.24,37.743,4.874,-25.596,-2.746,0.0,39.5,39.9,9.541,3.291,-13.798,-10.756,-15.286,-12.232,-3.194,27.504,0.0,220.64,,231.0,220.0,-13.03,3.036,-7.87,25.83
11669.0,2.86,0.685,-35.209,3.183,9.584,5.22,37.747,4.876,-25.528,-2.754,0.0,39.441,39.951,9.541,3.291,-13.816,-10.748,-15.153,-12.205,-3.187,27.504,0.0,220.64,,231.0,220.0,-13.018,3.033,-7.882,25.83
11669.5,2.86,0.685,-35.209,3.183,9.584,5.22,37.747,4.876,-25.528,-2.754,0.0,39.4,40.0,9.541,3.291,-13.772,-10.75,-15.176,-12.213,-3.187,27.504,0.0,220.34,,231.0,220.0,-12.98,3.03,-7.861,25.882
11670.0,2.961,0.717,-35.209,3.164,9.621,5.22,37.747,4.876,-25.528,-2.754,0.0,39.4,40.0,9.542,3.335,-13.759,-10.761,-15.209,-12.199,-3.187,27.504,0.0,220.34,,231.0,220.0,-12.978,3.027,-7.878,25.873
11670.5,2.961,0.717,-35.209,3.164,9.621,5.22,37.747,4.876,-25.528,-2.754,0.0,39.4,40.0,9.542,3.335,-13.824,-10.745,-15.22,-12.21,-3.187,27.504,0.0,220.44,,231.0,220.0,-12.982,3.026,-7.878,25.858
11671.0,2.961,0.717,-35.209,3.164,9.621,5.22,37.747,4.876,-25.528,-2.754,0.0,39.4,40.0,9.542,3.335,-13.716,-10.726,-15.165,-12.178,-3.187,27.504,0.0,220.44,,231.0,220.0,-13.0,3.025,-7.876,25.862
11671.5,2.961,0.717,-35.209,3.164,9.621,5.22,37.747,4.876,-25.528,-2.754,0.0,39.4,40.0,9.542,3.335,-13.715,-10.76,-15.201,-12.188,-3.187,27.504,0.0,220.44,,231.0,220.0,-12.946,3.024,-7.881,25.869
11672.0,2.961,0.717,-35.209,3.164,9.621,5.198,37.748,4.851,-25.51,-2.769,0.0,39.454,39.931,9.542,3.335,-13.75,-10.743,-15.172,-12.173,-3.2,27.51,0.0,220.44,,231.0,220.0,-12.966,3.023,-7.877,25.861
11672.5,2.961,0.717,-35.209,3.164,9.621,5.198,37.748,4.851,-25.51,-2.769,0.0,39.5,39.9,9.542,3.335,-13.777,-10.747,-15.229,-12.219,-3.2,27.51,0.0,220.64,,231.0,220.0,-12.96,3.022,-7.884,25.895
11673.0,2.961,0.717,-35.209,3.164,9.621,5.198,37.748,4.851,-25.51,-2.769,0.0,39.5,39.9,9.542,3.335,-13.673,-10.739,-15.183,-12.186,-3.2,27.51,0.0,220.64,,231.0,220.0,-12.993,3.021,-7.888,25.889
11673.5,2.58,0.732,-34.06,3.297,9.562,5.198,37.748,4.851,-25.51,-2.769,0.0,39.5,39.9,9.671,3.233,-13.747,-10.749,-15.211,-12.203,-3.2,27.51,0.0,220.54,,231.0,220.0,-12.945,3.02,-7.876,25.849
11674.0,2.58,0.732,-34.06,3.297,9.562,5.198,37.748,4.851,-25.51,-2.769,0.0,39.5,39.9,9.671,3.233,-13.734,-10.768,-15.068,-12.176,-3.2,27.51,0.0,220.54,,231.0,220.0,-12.978,3.013,-7.891,25.846
11674.5,2.58,0.732,-34.06,3.297,9.562,5.198,37.748,4.851,-25.51,-2.769,0.0,39.5,39.9,9.671,3.233,-13.765,-10.746,-15.193,-12.196,-3.2,27.51,0.0,220.14,,231.0,220.0,-12.937,3.006,-7.876,25.849
11675.0,2.58,0.732,-34.06,3.297,9.562,5.198,37.748,4.851,-25.51,-2.769,0.0,39.5,39.9,9.671,3.233,-13.717,-10.748,-15.169,-12.189,-3.2,27.51,0.0,220.14,,231.0,220.0,-12.975,2.999,-7.897,25.831
11675.5,2.58,0.732,-34.06,3.297,9.562,5.214,37.759,4.829,-25.555,-2.741,0.0,39.456,39.886,9.671,3.233,-13.863,-10.725,-15.189,-12.19,-3.182,27.509,0.0,219.84,,231.0,220.0,-12.956,2.992,-7.883,25.824
11676.0,2.58,0.732,-34.06,3.297,9.562,5.214,37.759,4.829,-25.555,-2.741,0.0,39.5,39.9,9.671,3.233,-13.781,-10.737,-15.25,-12.235,-3.182,27.509,0.0,219.84,,231.0,220.0,-12.992,2.985,-7.872,25.813
11676.5,2.6,0.729,-34.143,3.294,9.538,5.214,37.759,4.829,-25.555,-2.741,0.0,39.5,39.9,9.694,3.236,-13.797,-10.751,-15.239,-12.221,-3.182,27.509,0.0,220.14,,231.0,220.0,-13.001,2.979,-7.88,25.843
11677.0,2.6,0.729,-34.143,3.294,9.538,5.214,37.759,4.829,-25.555,-2.741,0.0,39.5,39.9,9.694,3.236,-13.828,-10.75,-15.199,-12.203,-3.182,27.509,0.0,220.14,,231.0,220.0,-13.002,2.972,-7.888,25.825
11677.5,2.6,0.729,-34.143,3.294,9.538,5.214,37.759,4.829,-25.555,-2.741,0.0,39.5,39.9,9.694,3.236,-13.737,-10.745,-15.168,-12.193,-3.182,27.509,0.0,220.04,,231.0,220.0,-12.995,2.966,-7.882,25.815
11678.0,2.6,0.729,-34.143,3.294,9.538,5.214,37.759,4.829,-25.555,-2.741,0.0,39.5,39.9,9.694,3.236,-13.852,-10.733,-15.173,-12.186,-3.182,27.509,0.0,220.04,,231.0,220.0,-12.961,2.96,-7.881,25.84
11678.5,2.6,0.729,-34.143,3.294,9.538,5.274,37.763,4.845,-25.538,-2.74,0.0,39.46,39.869,9.694,3.236,-13.772,-10.768,-15.226,-12.198,-3.168,27.506,0.0,220.94,,231.0,220.0,-12.986,2.954,-7.875,25.826
11679.0,2.6,0.729,-34.143,3.294,9.538,5.274,37.763,4.845,-25.538,-2.74,0.0,39.5,39.9,9.694,3.236,-13.75,-10.74,-15.169,-12.153,-3.168,27.506,0.0,220.94,,231.0,220.0,-12.991,2.949,-7.888,25.83
11679.5,2.6,0.729,-34.143,3.294,9.538,5.274,37.763,4.845,-25.538,-2.74,0.0,39.5,39.9,9.694,3.236,-13.729,-10.74,-15.14,-12.155,-3.168,27.506,0.0,221.34,,231.0,220.0,-12.953,2.943,-7.893,25.792
11680.0,2.799,0.741,-33.824,3.263,9.591,5.274,37.763,4.845,-25.538,-2.74,0.0,39.5,39.9,9.847,3.131,-13.727,-10.734,-15.165,-12.192,-3.168,27.506,0.0,221.34,,230.0,220.0,-12.941,2.937,-7.874,25.78
11680.5,2.799,0.741,-33.824,3.263,9.591,5.274,37.763,4.845,-25.538,-2.74,0.0,39.5,39.9,9.847,3.131,-13.757,-10.728,-15.175,-12.194,-3.168,27.506,0.0,221.04,,230.0,220.0,-12.955,2.935,-7.883,25.77
11681.0,2.799,0.741,-33.824,3.263,9.591,5.274,37.763,4.845,-25.538,-2.74,0.0,39.5,39.9,9.847,3.131,-13.703,-10.735,-15.194,-12.192,-3.168,27.506,0.0,221.04,,229.0,220.0,-12.964,2.933,-7.879,25.782
11681.5,2.799,0.741,-33.824,3.263,9.591,5.274,37.763,4.845,-25.538,-2.74,0.0,39.5,39.9,9.847,3.131,-13.779,-10.751,-15.181,-12.201,-3.168,27.506,0.0,221.04,,229.0,220.0,-12.956,2.93,-7.885,25.791
11682.0,2.799,0.741,-33.824,3.263,9.591,5.267,37.756,4.902,-25.533,-2.736,0.0,39.47,39.975,9.847,3.131,-13.764,-10.725,-15.159,-12.173,-3.179,27.515,0.0,221.04,,228.0,220.0,-12.978,2.928,-7.859,25.784
11682.5,2.799,0.741,-33.824,3.263,9.591,5.267,37.756,4.902,-25.533,-2.736,0.0,39.5,40.0,9.847,3.131,-13.799,-10.737,-15.16,-12.198,-3.179,27.515,0.0,221.14,,228.0,220.0,-12.955,2.926,-7.859,25.761
11683.0,3.148,0.755,-35.209,3.25,9.663,5.267,37.756,4.902,-25.533,-2.736,0.0,39.5,40.0,9.513,3.231,-13.811,-10.752,-15.208,-12.204,-3.179,27.515,0.0,221.14,,227.0,220.0,-12.974,2.924,-7.89,25.772
11683.5,3.148,0.755,-35.209,3.25,9.663,5.267,37.756,4.902,-25.533,-2.736,0.0,39.5,40.0,9.513,3.231,-13.777,-10.745,-15.242,-12.202,-3.179,27.515,0.0,220.74,,227.0,220.0,-12.994,2.928,-7.865,25.76
11684.0,3.148,0.755,-35.209,3.25,9.663,5.267,37.756,4.902,-25.533,-2.736,0.0,39.5,40.0,9.513,3.231,-13.824,-10.736,-15.221,-12.201,-3.179,27.515,0.0,220.74,,227.0,220.0,-12.991,2.931,-7.863,25.68
11684.5,3.148,0.755,-35.209,3.25,9.663,5.267,37.756,4.902,-25.533,-2.736,0.0,39.5,40.0,9.513,3.231,-13.81,-10.74,-15.25,-12.211,-3.179,27.515,0.0,217.94,,227.0,220.0,-12.995,2.935,-7.874,25.652
11685.0,3.148,0.755,-35.209,3.25,9.663,5.29,37.764,4.873,-25.491,-2.756,0.0,39.465,39.9,9.513,3.231,-13.792,-10.738,-15.216,-12.18,-3.191,27.517,0.0,217.94,,228.0,220.0,-13.003,2.939,-7.893,25.615
11685.5,3.148,0.755,-35.209,3.25,9.663,5.29,37.764,4.873,-25.491,-2.756,0.0,39.5,39.9,9.513,3.231,-13.81,-10.764,-15.272,-12.222,-3.191,27.517,0.0,216.94,,228.0,220.0,-12.982,2.942,-7.871,25.569
11686.0,3.148,0.755,-35.209,3.25,9.663,5.29,37.764,4.873,-25.491,-2.756,0.0,39.5,39.9,9.513,3.231,-13.805,-10.746,-15.261,-12.207,-3.191,27.517,0.0,216.94,,229.0,220.0,-13.017,2.945,-7.883,25.578
11686.5,2.742,0.755,-33.135,3.257,9.602,5.29,37.764,4.873,-25.491,-2.756,0.0,39.5,39.9,9.774,3.171,-13.783,-10.738,-15.267,-12.192,-3.191,27.517,0.0,217.74,,229.0,220.0,-13.005,2.949,-7.884,25.561
11687.0,2.742,0.755,-33.135,3.257,9.602,5.29,37.764,4.873,-25.491,-2.756,0.0,39.5,39.9,9.774,3.171,-13.751,-10.75,-15.234,-12.196,-3.191,27.517,0.0,217.74,,230.0,220.0,-12.995,2.945,-7.879,25.502
11687.5,2.742,0.755,-33.135,3.257,9.602,5.29,37.764,4.873,-25.491,-2.756,0.0,39.5,39.9,9.774,3.171,-13.829,-10.722,-15.189,-12.197,-3.191,27.517,0.0,217.84,,230.0,220.0,-12.983,2.942,-7.881,25.39
11688.0,2.742,0.755,-33.135,3.257,9.602,5.29,37.764,4.873,-25.491,-2.756,0.0,39.5,39.9,9.774,3.171,-13.799,-10.77,-15.226,-12.197,-3.191,27.517,0.0,217.84,,231.0,220.0,-12.984,2.939,-7.89,25.321
11688.5,2.742,0.755,-33.135,3.257,9.602,5.297,37.773,4.888,-25.487,-2.743,0.0,39.472,39.888,9.774,3.171,-13.734,-10.698,-15.097,-12.11,-3.186,27.501,0.0,216.84,,231.0,220.0,-12.998,2.935,-7.89,25.286
11689.0,2.742,0.755,-33.135,3.257,9.602,5.297,37.773,4.888,-25.487,-2.743,0.0,39.5,39.9,9.774,3.171,-13.746,-10.718,-15.171,-12.137,-3.186,27.501,0.0,216.84,,232.0,220.0,-12.909,2.932,-7.885,25.268
11689.5,3.502,0.891,-34.04,3.249,9.613,5.297,37.773,4.888,-25.487,-2.743,0.0,39.5,39.9,9.712,3.046,-13.746,-10.717,-15.148,-12.17,-3.186,27.501,0.0,217.14,,232.0,220.0,-12.943,2.929,-7.87,25.237
11690.0,3.502,0.891,-34.04,3.249,9.613,5.297,37.773,4.888,-25.487,-2.743,0.0,39.5,39.9,9.712,3.046,-13.68,-10.732,-15.125,-12.144,-3.186,27.501,0.0,217.14,,233.0,220.0,-12.945,2.939,-7.883,25.207
11690.5,3.502,0.891,-34.04,3.249,9.613,5.297,37.773,4.888,-25.487,-2.743,0.0,39.5,39.9,9.712,3.046,-13.722,-10.716,-15.096,-12.113,-3.186,27.501,0.0,219.34,,233.0,220.0,-12.92,2.948,-7.887,25.146
11691.0,3.502,0.891,-34.04,3.249,9.613,5.297,37.773,4.888,-25.487,-2.743,0.0,39.5,39.9,9.712,3.046,-13.722,-10.718,-15.139,-12.178,-3.186,27.501,0.0,219.34,,233.0,220.0,-12.912,2.957,-7.883,25.042
11691.5,3.502,0.891,-34.04,3.249,9.613,5.233,37.754,4.869,-25.555,-2.746,0.0,39.47,39.922,9.712,3.046,-13.747,-10.739,-15.177,-12.199,-3.195,27.516,0.0,221.24,,233.0,220.0,-12.939,2.966,-7.874,24.981
11692.0,3.502,0.891,-34.04,3.249,9.613,5.233,37.754,4.869,-25.555,-2.746,0.0,39.5,39.9,9.712,3.046,-13.774,-10.747,-15.245,-12.207,-3.195,27.516,0.0,221.24,,232.0,220.0,-12.965,2.975,-7.865,24.929
11692.5,3.502,0.891,-34.04,3.249,9.613,5.233,37.754,4.869,-25.555,-2.746,0.0,39.5,39.9,9.712,3.046,-13.898,-10.75,-15.259,-12.236,-3.195,27.516,0.0,221.74,,232.0,220.0,-12.993,2.983,-7.87,24.921
11693.0,2.105,0.602,-34.286,3.263,9.584,5.233,37.754,4.869,-25.555,-2.746,0.0,39.5,39.9,9.674,3.272,-13.897,-10.761,-15.333,-12.274,-3.195,27.516,0.0,221.74,,231.0,220.0,-13.036,2.992,-7.884,24.884
11693.5,2.105,0.602,-34.286,3.263,9.584,5.233,37.754,4.869,-25.555,-2.746,0.0,39.5,39.9,9.674,3.272,-13.806,-10.763,-15.302,-12.223,-3.195,27.516,0.0,221.44,,231.0,220.0,-13.066,2.977,-7.879,24.847
11694.0,2.105,0.602,-34.286,3.263,9.584,5.233,37.754,4.869,-25.555,-2.746,0.0,39.5,39.9,9.674,3.272,-13.878,-10.738,-15.229,-12.188,-3.195,27.516,0.0,221.44,,230.0,220.0,-13.023,2.963,-7.88,24.797
11694.5,2.105,0.602,-34.286,3.263,9.584,5.233,37.754,4.869,-25.555,-2.746,0.0,39.5,39.9,9.674,3.272,-13.739,-10.756,-15.219,-12.199,-3.195,27.516,0.0,221.24,,230.0,220.0,-13.008,2.949,-7.909,24.766
11695.0,2.105,0.602,-34.286,3.263,9.584,5.248,37.779,4.876,-25.499,-2.752,0.0,39.472,39.924,9.674,3.272,-13.782,-10.745,-15.157,-12.17,-3.19,27.514,0.0,221.24,,229.0,220.0,-12.978,2.935,-7.892,24.768
11695.5,2.105,0.602,-34.286,3.263,9.584,5.248,37.779,4.876,-25.499,-2.752,0.0,39.5,39.9,9.674,3.272,-13.742,-10.729,-15.147,-12.083,-3.19,27.514,0.0,221.14,,229.0,220.0,-12.963,2.921,-7.885,24.772
11696.0,4.248,1.015,-35.209,3.239,9.656,5.248,37.779,4.876,-25.499,-2.752,0.0,39.5,39.9,9.585,3.183,-13.633,-10.706,-15.105,-12.136,-3.19,27.514,0.0,221.14,,228.0,220.0,-12.925,2.908,-7.896,24.751
11696.5,4.248,1.015,-35.209,3.239,9.656,5.248,37.779,4.876,-25.499,-2.752,0.0,39.5,39.9,9.585,3.183,-13.675,-10.735,-15.154,-12.161,-3.19,27.514,0.0,220.74,,228.0,220.0,-12.895,2.93,-7.88,24.736
11697.0,4.248,1.015,-35.209,3.239,9.656,5.248,37.779,4.876,-25.499,-2.752,0.0,39.5,39.9,9.585,3.183,-13.768,-10.729,-15.166,-12.193,-3.19,27.514,0.0,220.74,,228.0,220.0,-12.931,2.952,-7.883,24.713
11697.5,4.248,1.015,-35.209,3.239,9.656,5.248,37.779,4.876,-25.499,-2.752,0.0,39.5,39.9,9.585,3.183,-13.717,-10.743,-15.171,-12.175,-3.19,27.514,0.0,218.54,,228.0,220.0,-12.964,2.973,-7.87,24.706
11698.0,4.248,1.015,-35.209,3.239,9.656,5.253,37.758,4.855,-25.542,-2.751,0.0,39.465,39.917,9.585,3.183,-13.804,-10.748,-15.22,-12.175,-3.197,27.504,0.0,218.54,,229.0,220.0,-12.952,2.994,-7.859,24.685
11698.5,4.248,1.015,-35.209,3.239,9.656,5.253,37.758,4.855,-25.542,-2.751,0.0,39.5,39.9,9.585,3.183,-13.793,-10.722,-15.159,-12.178,-3.197,27.504,0.0,218.44,,229.0,220.0,-12.987,3.014,-7.897,24.729
11699.0,3.259,0.733,-35.209,3.169,9.642,5.253,37.758,4.855,-25.542,-2.751,0.0,39.5,39.9,9.632,3.239,-13.795,-10.74,-15.219,-12.212,-3.197,27.504,0.0,218.44,,230.0,220.0,-12.963,3.035,-7.87,24.712
11699.5,3.259,0.733,-35.209,3.169,9.642,5.253,37.758,4.855,-25.542,-2.751,0.0,39.5,39.9,9.632,3.239,-13.78,-10.731,-15.161,-12.185,-3.197,27.504,0.0,218.34,,230.0,220.0,-12.992,3.038,-7.877,24.712
11700.0,3.259,0.733,-35.209,3.169,9.642,5.253,37.758,4.855,-25.542,-2.751,0.0,39.5,39.9,9.632,3.239,-13.781,-10.718,-15.213,-12.198,-3.197,27.504,0.0,218.34,,231.0,220.0,-12.964,3.042,-7.883,24.711
11700.5,3.259,0.733,-35.209,3.169,9.642,5.253,37.758,4.855,-25.542,-2.751,0.0,39.5,39.9,9.632,3.239,-13.774,-10.748,-15.142,-12.167,-3.197,27.504,0.0,218.34,,231.0,220.0,-12.977,3.045,-7.879,24.713
11701.0,3.259,0.733,-35.209,3.169,9.642,5.253,37.758,4.855,-25.542,-2.751,0.0,39.5,39.9,9.632,3.239,-13.783,-10.73,-15.198,-12.189,-3.197,27.504,0.0,218.34,,232.0,220.0,-12.958,3.049,-7.861,24.726
11701.5,3.259,0.733,-35.209,3.169,9.642,5.275,37.77,4.882,-25.515,-2.758,0.0,39.464,39.896,9.632,3.239,-13.765,-10.752,-15.233,-12.203,-3.193,27.514,0.0,218.14,,232.0,220.0,-12.975,3.052,-7.872,24.759
11702.0,3.259,0.733,-35.209,3.169,9.642,5.275,37.77,4.882,-25.515,-2.758,0.0,39.5,39.9,9.632,3.239,-13.848,-10.757,-15.258,-12.227,-3.193,27.514,0.0,218.14,,233.0,220.0,-12.988,3.056,-7.862,24.805
11702.5,2.5,0.652,-34.162,3.133,9.55,5.275,37.77,4.882,-25.515,-2.758,0.0,39.5,39.9,9.75,3.254,-13.906,-10.748,-15.265,-12.236,-3.193,27.514,0.0,218.54,,233.0,220.0,-13.022,3.059,-7.847,24.864
11703.0,2.5,0.652,-34.162,3.133,9.55,5.275,37.77,4.882,-25.515,-2.758,0.0,39.5,39.9,9.75,3.254,-13.834,-10.732,-15.205,-12.207,-3.193,27.514,0.0,218.54,,234.0,220.0,-13.039,3.05,-7.864,24.906
11703.5,2.5,0.652,-34.162,3.133,9.55,5.275,37.77,4.882,-25.515,-2.758,0.0,39.5,39.9,9.75,3.254,-13.805,-10.757,-15.244,-12.243,-3.193,27.514,0.0,222.94,,234.0,220.0,-12.995,3.041,-7.875,24.95
11704.0,2.5,0.652,-34.162,3.133,9.55,5.275,37.77,4.882,-25.515,-2.758,0.0,39.5,39.9,9.75,3.254,-13.807,-10.749,-15.196,-12.21,-3.193,27.514,0.0,222.94,,233.0,220.0,-13.012,3.032,-7.877,24.95
11704.5,2.5,0.652,-34.162,3.133,9.55,5.293,37.754,4.876,-25.506,-2.765,0.0,39.458,39.93,9.75,3.254,-13.82,-10.746,-15.191,-12.208,-3.208,27.517,0.0,222.54,,233.0,220.0,-12.991,3.023,-7.877,24.989
11705.0,2.5,0.652,-34.162,3.133,9.55,5.293,37.754,4.876,-25.506,-2.765,0.0,39.5,39.9,9.75,3.254,-13.796,-10.763,-15.241,-12.221,-3.208,27.517,0.0,222.54,,232.0,220.0,-12.991,3.015,-7.873,25.081
11705.5,2.818,0.776,-34.209,3.27,9.607,5.293,37.754,4.876,-25.506,-2.765,0.0,39.5,39.9,9.693,3.174,-13.876,-10.752,-15.213,-12.21,-3.208,27.517,0.0,222.34,,232.0,220.0,-13.005,3.006,-7.863,25.253
11706.0,2.818,0.776,-34.209,3.27,9.607,5.293,37.754,4.876,-25.506,-2.765,0.0,39.5,39.9,9.693,3.174,-13.82,-10.735,-15.175,-12.201,-3.208,27.517,0.0,222.34,,231.0,220.0,-13.013,3.003,-7.896,25.27
11706.5,2.818,0.776,-34.209,3.27,9.607,5.293,37.754,4.876,-25.506,-2.765,0.0,39.5,39.9,9.693,3.174,-13.767,-10.745,-15.233,-12.225,-3.208,27.517,0.0,222.34,,231.0,220.0,-12.983,3.0,-7.893,25.314
11707.0,2.818,0.776,-34.209,3.27,9.607,5.293,37.754,4.876,-25.506,-2.765,0.0,39.5,39.9,9.693,3.174,-13.828,-10.751,-15.22,-12.208,-3.208,27.517,0.0,222.34,,230.0,220.0,-12.993,2.997,-7.879,25.278
11707.5,2.818,0.776,-34.209,3.27,9.607,5.293,37.754,4.876,-25.506,-2.765,0.0,39.5,39.9,9.693,3.174,-13.868,-10.763,-15.332,-12.27,-3.208,27.517,0.0,221.64,,230.0,220.0,-13.002,2.994,-7.872,25.308
11708.0,2.818,0.776,-34.209,3.27,9.607,5.297,37.755,4.888,-25.5,-2.77,0.0,39.448,39.847,9.693,3.174,-13.845,-10.766,-15.311,-12.267,-3.207,27.519,0.0,221.64,,229.0,220.0,-13.058,2.991,-7.868,25.347
11708.5,2.818,0.776,-34.209,3.27,9.607,5.297,37.755,4.888,-25.5,-2.77,0.0,39.4,39.8,9.693,3.174,-13.927,-10.783,-15.353,-12.259,-3.207,27.519,0.0,221.84,,229.0,220.0,-13.047,2.989,-7.881,25.346
11709.0,3.108,0.726,-35.209,3.193,9.659,5.297,37.755,4.888,-25.5,-2.77,0.0,39.4,39.8,9.513,3.237,-13.902,-10.756,-15.217,-12.23,-3.207,27.519,0.0,221.84,,228.0,220.0,-13.08,2.986,-7.896,25.394
11709.5,3.108,0.726,-35.209,3.193,9.659,5.297,37.755,4.888,-25.5,-2.77,0.0,39.4,39.8,9.513,3.237,-13.812,-10.771,-15.271,-12.239,-3.207,27.519,0.0,222.34,,228.0,220.0,-13.026,2.988,-7.899,25.428
11710.0,3.108,0.726,-35.209,3.193,9.659,5.297,37.755,4.888,-25.5,-2.77,0.0,39.4,39.8,9.513,3.237,-13.861,-10.765,-15.261,-12.188,-3.207,27.519,0.0,222.34,,227.0,220.0,-13.024,2.99,-7.886,25.434
11710.5,3.108,0.726,-35.209,3.193,9.659,5.297,37.755,4.888,-25.5,-2.77,0.0,39.4,39.8,9.513,3.237,-13.847,-10.734,-15.182,-12.176,-3.207,27.519,0.0,219.64,,227.0,220.0,-13.019,2.992,-7.887,25.444
11711.0,3.108,0.726,-35.209,3.193,9.659,5.276,37.753,4.881,-25.484,-2.748,0.0,39.44,39.819,9.513,3.237,-13.717,-10.761,-15.205,-12.188,-3.2,27.534,0.0,219.64,,227.0,220.0,-12.985,2.994,-7.902,25.511
11711.5,3.108,0.726,-35.209,3.193,9.659,5.276,37.753,4.881,-25.484,-2.748,0.0,39.4,39.8,9.513,3.237,-13.772,-10.76,-15.161,-12.177,-3.2,27.534,0.0,219.54,,227.0,220.0,-12.968,2.995,-7.904,25.535
11712.0,2.895,0.801,-34.033,3.332,9.56,5.276,37.753,4.881,-25.484,-2.748,0.0,39.4,39.8,9.67,3.186,-13.731,-10.741,-15.162,-12.167,-3.2,27.534,0.0,219.54,,227.0,220.0,-12.968,2.997,-7.889,25.52
11712.5,2.895,0.801,-34.033,3.332,9.56,5.276,37.753,4.881,-25.484,-2.748,0.0,39.4,39.8,9.67,3.186,-13.751,-10.737,-15.133,-12.172,-3.2,27.534,0.0,219.34,,227.0,220.0,-12.95,2.996,-7.882,25.406
11713.0,2.895,0.801,-34.033,3.332,9.56,5.276,37.753,4.881,-25.484,-2.748,0.0,39.4,39.8,9.67,3.186,-13.68,-10.751,-15.127,-12.169,-3.2,27.534,0.0,219.34,,227.0,220.0,-12.948,2.994,-7.883,25.342
11713.5,2.895,0.801,-34.033,3.332,9.56,5.276,37.753,4.881,-25.484,-2.748,0.0,39.4,39.8,9.67,3.186,-13.795,-10.724,-15.159,-12.175,-3.2,27.534,0.0,217.64,,227.0,220.0,-12.932,2.992,-7.859,25.321
11714.0,2.895,0.801,-34.033,3.332,9.56,5.239,37.747,4.894,-25.538,-2.775,0.0,39.426,39.849,9.67,3.186,-13.752,-10.769,-15.216,-12.199,-3.197,27.544,0.0,217.64,,228.0,220.0,-12.963,2.991,-7.876,25.291
11714.5,2.895,0.801,-34.033,3.332,9.56,5.239,37.747,4.894,-25.538,-2.775,0.0,39.4,39.8,9.67,3.186,-13.745,-10.755,-15.245,-12.189,-3.197,27.544,0.0,217.64,,228.0,220.0,-12.984,2.989,-7.879,25.234
11715.0,2.895,0.801,-34.033,3.332,9.56,5.239,37.747,4.894,-25.538,-2.775,0.0,39.4,39.8,9.67,3.186,-13.813,-10.756,-15.242,-12.216,-3.197,27.544,0.0,217.64,,229.0,220.0,-12.983,2.988,-7.872,25.145
11715.5,2.787,0.689,-35.209,3.277,9.667,5.239,37.747,4.894,-25.538,-2.775,0.0,39.4,39.8,9.588,3.175,-13.848,-10.752,-15.301,-12.25,-3.197,27.544,0.0,217.44,,229.0,220.0,-13.007,2.986,-7.877,25.092
11716.0,2.787,0.689,-35.209,3.277,9.667,5.239,37.747,4.894,-25.538,-2.775,0.0,39.4,39.8,9.588,3.175,-13.828,-10.767,-15.307,-12.233,-3.197,27.544,0.0,217.44,,230.0,220.0,-13.038,2.983,-7.883,25.099
11716.5,2.787,0.689,-35.209,3.277,9.667,5.239,37.747,4.894,-25.538,-2.775,0.0,39.4,39.8,9.588,3.175,-13.867,-10.763,-15.233,-12.227,-3.197,27.544,0.0,219.14,,230.0,220.0,-13.034,2.98,-7.878,25.167
11717.0,2.787,0.689,-35.209,3.277,9.667,5.239,37.747,4.894,-25.538,-2.775,0.0,39.4,39.8,9.588,3.175,-13.791,-10.781,-15.262,-12.191,-3.197,27.544,0.0,219.14,,230.0,220.0,-13.022,2.977,-7.888,25.245
11717.5,2.787,0.689,-35.209,3.277,9.667,5.269,37.748,4.865,-25.48,-2.757,0.0,39.415,39.765,9.588,3.175,-13.708,-10.721,-15.158,-12.174,-3.185,27.542,0.0,218.74,,230.0,220.0,-13.006,2.973,-7.889,25.324
11718.0,2.787,0.689,-35.209,3.277,9.667,5.269,37.748,4.865,-25.48,-2.757,0.0,39.4,39.8,9.588,3.175,-13.815,-10.722,-15.163,-12.178,-3.185,27.542,0.0,218.74,,231.0,220.0,-12.94,2.97,-7.887,25.3
11718.5,3.004,0.727,-35.209,3.206,9.639,5.269,37.748,4.865,-25.48,-2.757,0.0,39.4,39.8,9.672,3.172,-13.801,-10.722,-15.186,-12.156,-3.185,27.542,0.0,219.14,,231.0,220.0,-12.969,2.967,-7.898,25.3
11719.0,3.004,0.727,-35.209,3.206,9.639,5.269,37.748,4.865,-25.48,-2.757,0.0,39.4,39.8,9.672,3.172,-13.771,-10.708,-15.2,-12.187,-3.185,27.542,0.0,219.14,,231.0,220.0,-12.966,2.968,-7.875,25.31
11719.5,3.004,0.727,-35.209,3.206,9.639,5.269,37.748,4.865,-25.48,-2.757,0.0,39.4,39.8,9.672,3.172,-13.779,-10.732,-15.239,-12.209,-3.185,27.542,0.0,219.44,,231.0,220.0,-12.966,2.969,-7.872,25.316
11720.0,3.004,0.727,-35.209,3.206,9.639,5.269,37.748,4.865,-25.48,-2.757,0.0,39.4,39.8,9.672,3.172,-13.757,-10.753,-15.217,-12.155,-3.185,27.542,0.0,219.44,,231.0,220.0,-12.99,2.969,-7.873,25.249
11720.5,3.004,0.727,-35.209,3.206,9.639,5.313,37.743,4.889,-25.472,-2.734,0.0,39.414,39.734,9.672,3.172,-13.801,-10.749,-15.19,-12.183,-3.174,27.551,0.0,221.74,,231.0,220.0,-12.97,2.97,-7.867,25.22
11721.0,3.004,0.727,-35.209,3.206,9.639,5.313,37.743,4.889,-25.472,-2.734,0.0,39.4,39.7,9.672,3.172,-13.824,-10.714,-15.221,-12.191,-3.174,27.551,0.0,221.74,,230.0,220.0,-12.981,2.97,-7.877,25.182
11721.5,3.004,0.727,-35.209,3.206,9.639,5.313,37.743,4.889,-25.472,-2.734,0.0,39.4,39.7,9.672,3.172,-13.749,-10.724,-15.186,-12.175,-3.174,27.551,0.0,221.44,,230.0,220.0,-12.987,2.971,-7.86,25.167
11722.0,3.288,0.756,-35.209,3.213,9.607,5.313,37.743,4.889,-25.472,-2.734,0.0,39.4,39.7,9.661,3.123,-13.782,-10.737,-15.221,-12.202,-3.174,27.551,0.0,221.44,,229.0,220.0,-12.959,2.971,-7.873,25.171
11722.5,3.288,0.756,-35.209,3.213,9.607,5.313,37.743,4.889,-25.472,-2.734,0.0,39.4,39.7,9.661,3.123,-13.791,-10.743,-15.193,-12.189,-3.174,27.551,0.0,221.44,,229.0,220.0,-12.985,2.977,-7.875,25.159
11723.0,3.288,0.756,-35.209,3.213,9.607,5.313,37.743,4.889,-25.472,-2.734,0.0,39.4,39.7,9.661,3.123,-13.841,-10.745,-15.201,-12.188,-3.174,27.551,0.0,221.44,,228.0,220.0,-12.979,2.982,-7.875,25.158
