t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11723.5,3.288,0.756,-35.209,3.213,9.607,5.313,37.743,4.889,-25.472,-2.734,0.0,39.4,39.7,9.661,3.123,-13.77,-10.754,-15.251,-12.228,-3.174,27.551,0.0,220.34,,228.0,220.0,-12.994,2.987,-7.865,25.16
11724.0,3.288,0.756,-35.209,3.213,9.607,5.298,37.738,4.92,-25.501,-2.724,0.0,39.407,39.712,9.661,3.123,-13.789,-10.755,-15.256,-12.192,-3.164,27.556,0.0,220.34,,228.0,220.0,-13.001,2.992,-7.875,25.121
11724.5,3.288,0.756,-35.209,3.213,9.607,5.298,37.738,4.92,-25.501,-2.724,0.0,39.4,39.7,9.661,3.123,-13.846,-10.753,-15.215,-12.207,-3.164,27.556,0.0,220.54,,228.0,220.0,-12.998,2.997,-7.884,25.088
11725.0,3.15,0.763,-35.209,3.244,9.645,5.298,37.738,4.92,-25.501,-2.724,0.0,39.4,39.7,9.539,3.349,-13.776,-10.755,-15.238,-12.21,-3.164,27.556,0.0,220.54,,228.0,220.0,-13.005,3.001,-7.879,25.043
11725.5,3.15,0.763,-35.209,3.244,9.645,5.298,37.738,4.92,-25.501,-2.724,0.0,39.4,39.7,9.539,3.349,-13.84,-10.759,-15.278,-12.212,-3.164,27.556,0.0,220.04,,228.0,220.0,-12.995,3.004,-7.867,25.021
11726.0,3.15,0.763,-35.209,3.244,9.645,5.298,37.738,4.92,-25.501,-2.724,0.0,39.4,39.7,9.539,3.349,-13.834,-10.749,-15.258,-12.194,-3.164,27.556,0.0,220.04,,228.0,220.0,-13.022,3.006,-7.87,24.991
11726.5,3.15,0.763,-35.209,3.244,9.645,5.298,37.738,4.92,-25.501,-2.724,0.0,39.4,39.7,9.539,3.349,-13.86,-10.736,-15.247,-12.191,-3.164,27.556,0.0,218.04,,228.0,220.0,-13.009,3.008,-7.873,24.953
11727.0,3.15,0.763,-35.209,3.244,9.645,5.302,37.752,4.881,-25.472,-2.739,0.0,39.393,39.723,9.539,3.349,-13.82,-10.751,-15.203,-12.195,-3.17,27.559,0.0,218.04,,229.0,220.0,-13.008,3.011,-7.883,24.947
11727.5,3.15,0.763,-35.209,3.244,9.645,5.302,37.752,4.881,-25.472,-2.739,0.0,39.4,39.7,9.539,3.349,-13.771,-10.735,-15.181,-12.175,-3.17,27.559,0.0,217.74,,229.0,220.0,-12.992,3.013,-7.874,24.993
11728.0,3.15,0.763,-35.209,3.244,9.645,5.302,37.752,4.881,-25.472,-2.739,0.0,39.4,39.7,9.539,3.349,-13.836,-10.747,-15.224,-12.213,-3.17,27.559,0.0,217.74,,230.0,220.0,-12.966,3.015,-7.866,25.015
11728.5,2.984,0.706,-35.209,3.245,9.695,5.302,37.752,4.881,-25.472,-2.739,0.0,39.4,39.7,9.517,3.194,-13.841,-10.736,-15.196,-12.173,-3.17,27.559,0.0,217.54,,230.0,220.0,-13.005,3.018,-7.877,25.047
11729.0,2.984,0.706,-35.209,3.245,9.695,5.302,37.752,4.881,-25.472,-2.739,0.0,39.4,39.7,9.517,3.194,-13.757,-10.738,-15.199,-12.161,-3.17,27.559,0.0,217.54,,231.0,220.0,-12.986,3.017,-7.875,25.001
11729.5,2.984,0.706,-35.209,3.245,9.695,5.302,37.752,4.881,-25.472,-2.739,0.0,39.4,39.7,9.517,3.194,-13.809,-10.724,-15.165,-12.155,-3.17,27.559,0.0,218.84,,231.0,220.0,-12.964,3.016,-7.886,24.956
11730.0,2.984,0.706,-35.209,3.245,9.695,5.302,37.752,4.881,-25.472,-2.739,0.0,39.4,39.7,9.517,3.194,-13.719,-10.731,-15.206,-12.181,-3.17,27.559,0.0,218.84,,232.0,220.0,-12.963,3.016,-7.878,24.947
11730.5,2.984,0.706,-35.209,3.245,9.695,5.304,37.729,4.886,-25.503,-2.725,0.0,39.379,39.699,9.517,3.194,-13.758,-10.733,-15.19,-12.173,-3.17,27.558,0.0,219.24,,232.0,220.0,-12.959,3.015,-7.862,24.876
11731.0,2.984,0.706,-35.209,3.245,9.695,5.304,37.729,4.886,-25.503,-2.725,0.0,39.4,39.7,9.517,3.194,-13.797,-10.746,-15.219,-12.175,-3.17,27.558,0.0,219.24,,232.0,220.0,-12.964,3.015,-7.891,24.808
11731.5,3.141,0.708,-35.209,3.252,9.647,5.304,37.729,4.886,-25.503,-2.725,0.0,39.4,39.7,9.633,3.136,-13.718,-10.74,-15.186,-12.17,-3.17,27.558,0.0,219.34,,232.0,220.0,-12.985,3.014,-7.87,24.789
11732.0,3.141,0.708,-35.209,3.252,9.647,5.304,37.729,4.886,-25.503,-2.725,0.0,39.4,39.7,9.633,3.136,-13.802,-10.735,-15.218,-12.198,-3.17,27.558,0.0,219.34,,232.0,220.0,-12.953,3.016,-7.884,24.795
11732.5,3.141,0.708,-35.209,3.252,9.647,5.304,37.729,4.886,-25.503,-2.725,0.0,39.4,39.7,9.633,3.136,-13.688,-10.741,-15.165,-12.181,-3.17,27.558,0.0,221.04,,232.0,220.0,-12.988,3.018,-7.899,24.829
11733.0,3.141,0.708,-35.209,3.252,9.647,5.304,37.729,4.886,-25.503,-2.725,0.0,39.4,39.7,9.633,3.136,-13.813,-10.704,-15.141,-12.161,-3.17,27.558,0.0,221.04,,231.0,220.0,-12.944,3.02,-7.867,24.867
11733.5,3.141,0.708,-35.209,3.252,9.647,5.276,37.728,4.88,-25.544,-2.734,0.0,39.367,39.675,9.633,3.136,-13.754,-10.765,-15.243,-12.189,-3.168,27.553,0.0,222.54,,231.0,220.0,-12.955,3.022,-7.874,24.871
11734.0,3.141,0.708,-35.209,3.252,9.647,5.276,37.728,4.88,-25.544,-2.734,0.0,39.4,39.7,9.633,3.136,-13.799,-10.741,-15.173,-12.215,-3.168,27.553,0.0,222.54,,230.0,220.0,-12.988,3.024,-7.883,24.911
11734.5,3.103,0.763,-35.209,3.251,9.606,5.276,37.728,4.88,-25.544,-2.734,0.0,39.4,39.7,9.605,3.174,-13.756,-10.75,-15.196,-12.199,-3.168,27.553,0.0,222.64,,230.0,220.0,-12.982,3.026,-7.892,24.938
11735.0,3.103,0.763,-35.209,3.251,9.606,5.276,37.728,4.88,-25.544,-2.734,0.0,39.4,39.7,9.605,3.174,-13.778,-10.756,-15.251,-12.212,-3.168,27.553,0.0,222.64,,229.0,220.0,-12.975,3.028,-7.885,24.929
11735.5,3.103,0.763,-35.209,3.251,9.606,5.276,37.728,4.88,-25.544,-2.734,0.0,39.4,39.7,9.605,3.174,-13.802,-10.753,-15.21,-12.191,-3.168,27.553,0.0,222.54,,229.0,220.0,-12.999,3.029,-7.871,24.941
11736.0,3.103,0.763,-35.209,3.251,9.606,5.276,37.728,4.88,-25.544,-2.734,0.0,39.4,39.7,9.605,3.174,-13.842,-10.783,-15.232,-12.23,-3.168,27.553,0.0,222.54,,228.0,220.0,-12.989,3.03,-7.879,24.96
11736.5,3.103,0.763,-35.209,3.251,9.606,5.276,37.728,4.88,-25.544,-2.734,0.0,39.4,39.7,9.605,3.174,-13.779,-10.76,-15.261,-12.204,-3.168,27.553,0.0,220.64,,228.0,220.0,-13.022,3.031,-7.876,24.956
11737.0,3.103,0.763,-35.209,3.251,9.606,5.264,37.726,4.88,-25.514,-2.729,0.0,39.355,39.616,9.605,3.174,-13.844,-10.745,-15.207,-12.205,-3.17,27.558,0.0,220.64,,228.0,220.0,-13.001,3.032,-7.887,24.965
11737.5,3.103,0.763,-35.209,3.251,9.606,5.264,37.726,4.88,-25.514,-2.729,0.0,39.4,39.6,9.605,3.174,-13.79,-10.788,-15.238,-12.215,-3.17,27.558,0.0,220.44,,228.0,220.0,-13.0,3.034,-7.871,24.936
11738.0,1.909,0.516,-33.586,3.254,9.544,5.264,37.726,4.88,-25.514,-2.729,0.0,39.4,39.6,9.733,3.027,-13.838,-10.772,-15.28,-12.209,-3.17,27.558,0.0,220.44,,228.0,220.0,-13.008,3.035,-7.891,24.963
11738.5,1.909,0.516,-33.586,3.254,9.544,5.264,37.726,4.88,-25.514,-2.729,0.0,39.4,39.6,9.733,3.027,-13.827,-10.762,-15.22,-12.206,-3.17,27.558,0.0,220.24,,228.0,220.0,-13.025,3.016,-7.882,24.961
11739.0,1.909,0.516,-33.586,3.254,9.544,5.264,37.726,4.88,-25.514,-2.729,0.0,39.4,39.6,9.733,3.027,-13.821,-10.77,-15.291,-12.207,-3.17,27.558,0.0,220.24,,228.0,220.0,-13.004,2.998,-7.898,25.031
11739.5,1.909,0.516,-33.586,3.254,9.544,5.264,37.726,4.88,-25.514,-2.729,0.0,39.4,39.6,9.733,3.027,-13.776,-10.757,-15.202,-12.21,-3.17,27.558,0.0,217.94,,228.0,220.0,-13.022,2.98,-7.907,25.078
11740.0,1.909,0.516,-33.586,3.254,9.544,5.251,37.724,4.863,-25.541,-2.711,0.0,39.349,39.601,9.733,3.027,-13.676,-10.735,-15.198,-12.174,-3.173,27.559,0.0,217.94,,229.0,220.0,-12.986,2.963,-7.89,25.143
11740.5,1.909,0.516,-33.586,3.254,9.544,5.251,37.724,4.863,-25.541,-2.711,0.0,39.3,39.6,9.733,3.027,-13.836,-10.72,-15.161,-12.16,-3.173,27.559,0.0,217.74,,229.0,220.0,-12.946,2.945,-7.901,25.247
11741.0,3.501,0.796,-35.209,3.241,9.609,5.251,37.724,4.863,-25.541,-2.711,0.0,39.3,39.6,9.472,3.216,-13.67,-10.759,-15.16,-12.182,-3.173,27.559,0.0,217.74,,230.0,220.0,-12.969,2.928,-7.892,25.151
11741.5,3.501,0.796,-35.209,3.241,9.609,5.251,37.724,4.863,-25.541,-2.711,0.0,39.3,39.6,9.472,3.216,-13.729,-10.744,-15.091,-12.143,-3.173,27.559,0.0,217.74,,230.0,220.0,-12.943,2.938,-7.901,25.087
11742.0,3.501,0.796,-35.209,3.241,9.609,5.251,37.724,4.863,-25.541,-2.711,0.0,39.3,39.6,9.472,3.216,-13.583,-10.742,-15.067,-12.164,-3.173,27.559,0.0,217.74,,231.0,220.0,-12.927,2.947,-7.881,25.026
11742.5,3.501,0.796,-35.209,3.241,9.609,5.251,37.724,4.863,-25.541,-2.711,0.0,39.3,39.6,9.472,3.216,-13.78,-10.69,-15.076,-12.112,-3.173,27.559,0.0,218.64,,231.0,220.0,-12.889,2.956,-7.888,24.98
11743.0,3.501,0.796,-35.209,3.241,9.609,5.251,37.724,4.863,-25.541,-2.711,0.0,39.3,39.6,9.472,3.216,-13.727,-10.744,-15.198,-12.19,-3.173,27.559,0.0,218.64,,232.0,220.0,-12.915,2.965,-7.867,24.917
11743.5,3.501,0.796,-35.209,3.241,9.609,5.234,37.709,4.872,-25.621,-2.734,0.0,39.34,39.619,9.472,3.216,-13.81,-10.758,-15.24,-12.212,-3.186,27.552,0.0,219.04,,232.0,220.0,-12.965,2.974,-7.872,24.877
11744.0,3.501,0.796,-35.209,3.241,9.609,5.234,37.709,4.872,-25.621,-2.734,0.0,39.3,39.6,9.472,3.216,-13.76,-10.751,-15.25,-12.221,-3.186,27.552,0.0,219.04,,232.0,220.0,-13.005,2.982,-7.892,24.822
11744.5,3.12,0.764,-35.204,3.172,9.61,5.234,37.709,4.872,-25.621,-2.734,0.0,39.3,39.6,9.688,3.353,-13.777,-10.763,-15.23,-12.213,-3.186,27.552,0.0,218.94,,232.0,220.0,-12.996,2.991,-7.867,24.782
11745.0,3.12,0.764,-35.204,3.172,9.61,5.234,37.709,4.872,-25.621,-2.734,0.0,39.3,39.6,9.688,3.353,-13.881,-10.763,-15.23,-12.23,-3.186,27.552,0.0,218.94,,233.0,220.0,-12.996,2.993,-7.88,24.728
11745.5,3.12,0.764,-35.204,3.172,9.61,5.234,37.709,4.872,-25.621,-2.734,0.0,39.3,39.6,9.688,3.353,-13.865,-10.782,-15.239,-12.217,-3.186,27.552,0.0,222.44,,233.0,220.0,-13.026,2.995,-7.892,24.698
11746.0,3.12,0.764,-35.204,3.172,9.61,5.234,37.709,4.872,-25.621,-2.734,0.0,39.3,39.6,9.688,3.353,-13.855,-10.752,-15.311,-12.246,-3.186,27.552,0.0,222.44,,232.0,220.0,-13.026,2.997,-7.889,24.694
11746.5,3.12,0.764,-35.204,3.172,9.61,5.259,37.729,4.889,-25.522,-2.724,0.0,39.337,39.605,9.688,3.353,-13.778,-10.783,-15.278,-12.229,-3.176,27.548,0.0,222.04,,232.0,220.0,-13.041,2.999,-7.885,24.712
11747.0,3.12,0.764,-35.204,3.172,9.61,5.259,37.729,4.889,-25.522,-2.724,0.0,39.3,39.6,9.688,3.353,-13.841,-10.784,-15.281,-12.242,-3.176,27.548,0.0,222.04,,231.0,220.0,-13.017,3.001,-7.884,24.784
11747.5,2.538,0.678,-34.85,3.284,9.578,5.259,37.729,4.889,-25.522,-2.724,0.0,39.3,39.6,9.698,3.365,-13.869,-10.798,-15.318,-12.254,-3.176,27.548,0.0,222.54,,231.0,220.0,-13.037,3.003,-7.882,24.798
11748.0,2.538,0.678,-34.85,3.284,9.578,5.259,37.729,4.889,-25.522,-2.724,0.0,39.3,39.6,9.698,3.365,-13.79,-10.799,-15.258,-12.239,-3.176,27.548,0.0,222.54,,230.0,220.0,-13.06,2.996,-7.894,24.856
11748.5,2.538,0.678,-34.85,3.284,9.578,5.259,37.729,4.889,-25.522,-2.724,0.0,39.3,39.6,9.698,3.365,-13.926,-10.735,-15.227,-12.179,-3.176,27.548,0.0,222.24,,230.0,220.0,-13.022,2.988,-7.915,24.949
11749.0,2.538,0.678,-34.85,3.284,9.578,5.259,37.729,4.889,-25.522,-2.724,0.0,39.3,39.6,9.698,3.365,-13.842,-10.798,-15.253,-12.22,-3.176,27.548,0.0,222.24,,229.0,220.0,-13.017,2.981,-7.911,24.939
11749.5,2.538,0.678,-34.85,3.284,9.578,5.259,37.729,4.889,-25.522,-2.724,0.0,39.3,39.6,9.698,3.365,-13.826,-10.732,-15.147,-12.168,-3.176,27.548,0.0,220.94,,229.0,220.0,-13.028,2.973,-7.893,25.012
11750.0,2.538,0.678,-34.85,3.284,9.578,5.301,37.732,4.902,-25.511,-2.728,0.0,39.338,39.658,9.698,3.365,-13.67,-10.774,-15.178,-12.174,-3.174,27.559,0.0,220.94,,229.0,220.0,-12.968,2.966,-7.893,25.076
11750.5,2.538,0.678,-34.85,3.284,9.578,5.301,37.732,4.902,-25.511,-2.728,0.0,39.3,39.7,9.698,3.365,-13.782,-10.76,-15.173,-12.181,-3.174,27.559,0.0,220.74,,229.0,220.0,-12.949,2.959,-7.903,25.133
11751.0,3.089,0.745,-34.915,3.262,9.632,5.301,37.732,4.902,-25.511,-2.728,0.0,39.3,39.7,9.705,2.975,-13.715,-10.766,-15.214,-12.186,-3.174,27.559,0.0,220.74,,229.0,220.0,-12.974,2.952,-7.898,25.224
11751.5,3.089,0.745,-34.915,3.262,9.632,5.301,37.732,4.902,-25.511,-2.728,0.0,39.3,39.7,9.705,2.975,-13.783,-10.768,-15.218,-12.211,-3.174,27.559,0.0,220.94,,229.0,220.0,-12.97,2.955,-7.883,25.267
11752.0,3.089,0.745,-34.915,3.262,9.632,5.301,37.732,4.902,-25.511,-2.728,0.0,39.3,39.7,9.705,2.975,-13.79,-10.752,-15.214,-12.213,-3.174,27.559,0.0,220.94,,229.0,220.0,-12.995,2.957,-7.859,25.332
11752.5,3.089,0.745,-34.915,3.262,9.632,5.301,37.732,4.902,-25.511,-2.728,0.0,39.3,39.7,9.705,2.975,-13.793,-10.769,-15.162,-12.205,-3.174,27.559,0.0,218.94,,229.0,220.0,-12.992,2.959,-7.86,25.379
11753.0,3.089,0.745,-34.915,3.262,9.632,5.236,37.717,4.909,-25.549,-2.711,0.0,39.341,39.591,9.705,2.975,-13.8,-10.734,-15.164,-12.176,-3.167,27.565,0.0,218.94,,230.0,220.0,-12.982,2.961,-7.876,25.45
11753.5,3.089,0.745,-34.915,3.262,9.632,5.236,37.717,4.909,-25.549,-2.711,0.0,39.3,39.6,9.705,2.975,-13.839,-10.74,-15.19,-12.192,-3.167,27.565,0.0,219.04,,230.0,220.0,-12.968,2.963,-7.863,25.524
11754.0,3.201,0.87,-33.749,3.241,9.56,5.236,37.717,4.909,-25.549,-2.711,0.0,39.3,39.6,9.755,3.217,-13.735,-10.759,-15.189,-12.182,-3.167,27.565,0.0,219.04,,230.0,220.0,-12.99,2.965,-7.88,25.703
11754.5,3.201,0.87,-33.749,3.241,9.56,5.236,37.717,4.909,-25.549,-2.711,0.0,39.3,39.6,9.755,3.217,-13.702,-10.748,-15.175,-12.187,-3.167,27.565,0.0,218.54,,230.0,220.0,-12.966,2.969,-7.873,25.804
11755.0,3.201,0.87,-33.749,3.241,9.56,5.236,37.717,4.909,-25.549,-2.711,0.0,39.3,39.6,9.755,3.217,-13.796,-10.71,-15.139,-12.142,-3.167,27.565,0.0,218.54,,231.0,220.0,-12.953,2.973,-7.865,25.999
11755.5,3.201,0.87,-33.749,3.241,9.56,5.236,37.717,4.909,-25.549,-2.711,0.0,39.3,39.6,9.755,3.217,-13.651,-10.755,-15.115,-12.139,-3.167,27.565,0.0,219.74,,231.0,220.0,-12.947,2.977,-7.865,25.972
11756.0,3.201,0.87,-33.749,3.241,9.56,5.231,37.715,4.871,-25.621,-2.714,0.0,39.344,39.605,9.755,3.217,-13.646,-10.727,-15.093,-12.145,-3.149,27.571,0.0,219.74,,231.0,220.0,-12.915,2.98,-7.842,25.934
11756.5,3.201,0.87,-33.749,3.241,9.56,5.231,37.715,4.871,-25.621,-2.714,0.0,39.3,39.6,9.755,3.217,-13.641,-10.728,-15.031,-12.152,-3.149,27.571,0.0,219.54,,231.0,220.0,-12.903,2.984,-7.868,25.96
11757.0,3.201,0.87,-33.749,3.241,9.56,5.231,37.715,4.871,-25.621,-2.714,0.0,39.3,39.6,9.755,3.217,-13.707,-10.727,-15.106,-12.151,-3.149,27.571,0.0,219.54,,231.0,220.0,-12.888,2.988,-7.854,25.94
11757.5,3.617,0.836,-35.209,3.147,9.627,5.231,37.715,4.871,-25.621,-2.714,0.0,39.3,39.6,9.644,3.273,-13.624,-10.713,-15.097,-12.134,-3.149,27.571,0.0,219.84,,231.0,220.0,-12.923,2.991,-7.851,25.963
11758.0,3.617,0.836,-35.209,3.147,9.627,5.231,37.715,4.871,-25.621,-2.714,0.0,39.3,39.6,9.644,3.273,-13.701,-10.742,-15.105,-12.17,-3.149,27.571,0.0,219.84,,231.0,220.0,-12.892,3.001,-7.84,25.856
11758.5,3.617,0.836,-35.209,3.147,9.627,5.231,37.715,4.871,-25.621,-2.714,0.0,39.3,39.6,9.644,3.273,-13.683,-10.739,-15.114,-12.127,-3.149,27.571,0.0,221.34,,231.0,220.0,-12.93,3.011,-7.853,25.834
11759.0,3.617,0.836,-35.209,3.147,9.627,5.231,37.715,4.871,-25.621,-2.714,0.0,39.3,39.6,9.644,3.273,-13.7,-10.744,-15.14,-12.19,-3.149,27.571,0.0,221.34,,230.0,220.0,-12.916,3.021,-7.845,25.812
11759.5,3.617,0.836,-35.209,3.147,9.627,5.217,37.719,4.876,-25.612,-2.711,0.0,39.348,39.65,9.644,3.273,-13.691,-10.717,-15.078,-12.134,-3.141,27.574,0.0,221.34,,230.0,220.0,-12.943,3.031,-7.852,25.8
11760.0,3.617,0.836,-35.209,3.147,9.627,5.217,37.719,4.876,-25.612,-2.711,0.0,39.3,39.7,9.644,3.273,-13.585,-10.726,-15.056,-12.149,-3.141,27.574,0.0,221.34,,229.0,220.0,-12.905,3.041,-7.838,25.788
11760.5,2.856,0.793,-34.29,3.194,9.56,5.217,37.719,4.876,-25.612,-2.711,0.0,39.3,39.7,9.707,3.242,-13.734,-10.725,-15.149,-12.153,-3.141,27.574,0.0,221.44,,229.0,220.0,-12.879,3.05,-7.857,25.767
11761.0,2.856,0.793,-34.29,3.194,9.56,5.217,37.719,4.876,-25.612,-2.711,0.0,39.3,39.7,9.707,3.242,-13.783,-10.752,-15.202,-12.211,-3.141,27.574,0.0,221.44,,228.0,220.0,-12.94,3.047,-7.809,25.714
11761.5,2.856,0.793,-34.29,3.194,9.56,5.217,37.719,4.876,-25.612,-2.711,0.0,39.3,39.7,9.707,3.242,-13.712,-10.743,-15.198,-12.189,-3.141,27.574,0.0,221.24,,228.0,220.0,-12.987,3.044,-7.824,25.679
11762.0,2.856,0.793,-34.29,3.194,9.56,5.217,37.719,4.876,-25.612,-2.711,0.0,39.3,39.7,9.707,3.242,-13.788,-10.707,-15.184,-12.207,-3.141,27.574,0.0,221.24,,227.0,220.0,-12.961,3.041,-7.821,25.671
11762.5,2.856,0.793,-34.29,3.194,9.56,5.229,37.729,4.888,-25.587,-2.712,0.0,39.341,39.652,9.707,3.242,-13.826,-10.746,-15.193,-12.22,-3.153,27.576,0.0,219.24,,227.0,220.0,-12.971,3.038,-7.83,25.649
11763.0,2.856,0.793,-34.29,3.194,9.56,5.229,37.729,4.888,-25.587,-2.712,0.0,39.3,39.7,9.707,3.242,-13.789,-10.743,-15.267,-12.207,-3.153,27.576,0.0,219.24,,227.0,220.0,-12.996,3.035,-7.827,25.678
11763.5,2.856,0.793,-34.29,3.194,9.56,5.229,37.729,4.888,-25.587,-2.712,0.0,39.3,39.7,9.707,3.242,-13.791,-10.75,-15.261,-12.233,-3.153,27.576,0.0,219.54,,227.0,220.0,-13.001,3.032,-7.827,25.709
11764.0,3.056,0.717,-35.209,3.234,9.691,5.229,37.729,4.888,-25.587,-2.712,0.0,39.3,39.7,9.419,3.252,-13.779,-10.768,-15.257,-12.216,-3.153,27.576,0.0,219.54,,227.0,220.0,-13.009,3.029,-7.846,25.746
11764.5,3.056,0.717,-35.209,3.234,9.691,5.229,37.729,4.888,-25.587,-2.712,0.0,39.3,39.7,9.419,3.252,-13.839,-10.766,-15.224,-12.211,-3.153,27.576,0.0,219.04,,227.0,220.0,-13.005,3.029,-7.838,25.806
11765.0,3.056,0.717,-35.209,3.234,9.691,5.229,37.729,4.888,-25.587,-2.712,0.0,39.3,39.7,9.419,3.252,-13.832,-10.721,-15.187,-12.176,-3.153,27.576,0.0,219.04,,227.0,220.0,-13.01,3.03,-7.847,25.819
11765.5,3.056,0.717,-35.209,3.234,9.691,5.229,37.729,4.888,-25.587,-2.712,0.0,39.3,39.7,9.419,3.252,-13.811,-10.714,-15.181,-12.183,-3.153,27.576,0.0,217.24,,227.0,220.0,-12.979,3.03,-7.836,25.882
11766.0,3.056,0.717,-35.209,3.234,9.691,5.24,37.727,4.849,-25.517,-2.693,0.0,39.339,39.624,9.419,3.252,-13.837,-10.753,-15.258,-12.216,-3.15,27.578,0.0,217.24,,228.0,220.0,-12.972,3.031,-7.855,25.875
11766.5,3.056,0.717,-35.209,3.234,9.691,5.24,37.727,4.849,-25.517,-2.693,0.0,39.3,39.6,9.419,3.252,-13.856,-10.753,-15.233,-12.233,-3.15,27.578,0.0,217.64,,228.0,220.0,-13.016,3.031,-7.847,25.822
11767.0,3.518,0.863,-35.209,3.208,9.551,5.24,37.727,4.849,-25.517,-2.693,0.0,39.3,39.6,9.6,3.284,-13.763,-10.761,-15.226,-12.217,-3.15,27.578,0.0,217.64,,229.0,220.0,-13.019,3.032,-7.863,25.838
11767.5,3.518,0.863,-35.209,3.208,9.551,5.24,37.727,4.849,-25.517,-2.693,0.0,39.3,39.6,9.6,3.284,-13.763,-10.753,-15.2,-12.192,-3.15,27.578,0.0,217.44,,229.0,220.0,-12.992,3.04,-7.849,25.82
11768.0,3.518,0.863,-35.209,3.208,9.551,5.24,37.727,4.849,-25.517,-2.693,0.0,39.3,39.6,9.6,3.284,-13.763,-10.736,-15.181,-12.19,-3.15,27.578,0.0,217.44,,230.0,220.0,-12.977,3.047,-7.847,25.766
11768.5,3.518,0.863,-35.209,3.208,9.551,5.24,37.727,4.849,-25.517,-2.693,0.0,39.3,39.6,9.6,3.284,-13.823,-10.738,-15.185,-12.187,-3.15,27.578,0.0,218.44,,230.0,220.0,-12.967,3.055,-7.818,25.727
11769.0,3.518,0.863,-35.209,3.208,9.551,5.275,37.717,4.873,-25.527,-2.719,0.0,39.338,39.693,9.6,3.284,-13.711,-10.739,-15.218,-12.192,-3.162,27.58,0.0,218.44,,231.0,220.0,-12.983,3.063,-7.84,25.728
11769.5,3.518,0.863,-35.209,3.208,9.551,5.275,37.717,4.873,-25.527,-2.719,0.0,39.3,39.7,9.6,3.284,-13.781,-10.744,-15.168,-12.176,-3.162,27.58,0.0,218.14,,231.0,220.0,-12.965,3.07,-7.847,25.595
11770.0,3.518,0.863,-35.209,3.208,9.551,5.275,37.717,4.873,-25.527,-2.719,0.0,39.3,39.7,9.6,3.284,-13.745,-10.731,-15.186,-12.17,-3.162,27.58,0.0,218.14,,232.0,220.0,-12.967,3.078,-7.852,25.592
11770.5,2.727,0.701,-34.589,3.184,9.548,5.275,37.717,4.873,-25.527,-2.719,0.0,39.3,39.7,9.754,3.264,-13.779,-10.726,-15.153,-12.176,-3.162,27.58,0.0,218.34,,232.0,220.0,-12.958,3.085,-7.825,25.621
11771.0,2.727,0.701,-34.589,3.184,9.548,5.275,37.717,4.873,-25.527,-2.719,0.0,39.3,39.7,9.754,3.264,-13.735,-10.732,-15.188,-12.191,-3.162,27.58,0.0,218.34,,233.0,220.0,-12.959,3.079,-7.847,25.65
11771.5,2.727,0.701,-34.589,3.184,9.548,5.275,37.717,4.873,-25.527,-2.719,0.0,39.3,39.7,9.754,3.264,-13.812,-10.735,-15.193,-12.19,-3.162,27.58,0.0,221.74,,233.0,220.0,-12.961,3.073,-7.833,25.656
11772.0,2.727,0.701,-34.589,3.184,9.548,5.275,37.717,4.873,-25.527,-2.719,0.0,39.3,39.7,9.754,3.264,-13.863,-10.719,-15.214,-12.194,-3.162,27.58,0.0,221.74,,232.0,220.0,-12.982,3.067,-7.83,25.662
11772.5,2.727,0.701,-34.589,3.184,9.548,5.251,37.723,4.878,-25.503,-2.72,0.0,39.341,39.638,9.754,3.264,-13.75,-10.733,-15.225,-12.199,-3.155,27.577,0.0,221.54,,232.0,220.0,-12.998,3.062,-7.836,25.666
11773.0,2.727,0.701,-34.589,3.184,9.548,5.251,37.723,4.878,-25.503,-2.72,0.0,39.3,39.6,9.754,3.264,-13.736,-10.736,-15.177,-12.198,-3.155,27.577,0.0,221.54,,231.0,220.0,-12.976,3.056,-7.811,25.638
11773.5,3.429,0.829,-35.209,3.227,9.616,5.251,37.723,4.878,-25.503,-2.72,0.0,39.3,39.6,9.567,3.132,-13.83,-10.75,-15.175,-12.182,-3.155,27.577,0.0,221.04,,231.0,220.0,-12.962,3.051,-7.823,25.561
11774.0,3.429,0.829,-35.209,3.227,9.616,5.251,37.723,4.878,-25.503,-2.72,0.0,39.3,39.6,9.567,3.132,-13.841,-10.738,-15.197,-12.203,-3.155,27.577,0.0,221.04,,230.0,220.0,-12.984,3.057,-7.818,25.5
11774.5,3.429,0.829,-35.209,3.227,9.616,5.251,37.723,4.878,-25.503,-2.72,0.0,39.3,39.6,9.567,3.132,-13.805,-10.744,-15.247,-12.201,-3.155,27.577,0.0,220.94,,230.0,220.0,-12.995,3.063,-7.804,25.526
11775.0,3.429,0.829,-35.209,3.227,9.616,5.251,37.723,4.878,-25.503,-2.72,0.0,39.3,39.6,9.567,3.132,-13.849,-10.726,-15.212,-12.193,-3.155,27.577,0.0,220.94,,230.0,220.0,-12.999,3.069,-7.807,25.516
11775.5,3.429,0.829,-35.209,3.227,9.616,5.25,37.722,4.885,-25.464,-2.722,0.0,39.34,39.635,9.567,3.132,-13.849,-10.737,-15.286,-12.227,-3.167,27.58,0.0,221.14,,230.0,220.0,-12.995,3.075,-7.807,25.545
11776.0,3.429,0.829,-35.209,3.227,9.616,5.25,37.722,4.885,-25.464,-2.722,0.0,39.3,39.6,9.567,3.132,-13.745,-10.741,-15.179,-12.16,-3.167,27.58,0.0,221.14,,229.0,220.0,-13.025,3.081,-7.824,25.62
11776.5,3.174,0.778,-34.882,3.245,9.525,5.25,37.722,4.885,-25.464,-2.722,0.0,39.3,39.6,9.719,3.278,-13.784,-10.724,-15.148,-12.156,-3.167,27.58,0.0,221.04,,229.0,220.0,-12.956,3.087,-7.826,25.681
11777.0,3.174,0.778,-34.882,3.245,9.525,5.25,37.722,4.885,-25.464,-2.722,0.0,39.3,39.6,9.719,3.278,-13.708,-10.734,-15.196,-12.191,-3.167,27.58,0.0,221.04,,228.0,220.0,-12.953,3.088,-7.832,25.768
11777.5,3.174,0.778,-34.882,3.245,9.525,5.25,37.722,4.885,-25.464,-2.722,0.0,39.3,39.6,9.719,3.278,-13.831,-10.741,-15.204,-12.203,-3.167,27.58,0.0,221.44,,228.0,220.0,-12.958,3.09,-7.835,25.761
11778.0,3.174,0.778,-34.882,3.245,9.525,5.25,37.722,4.885,-25.464,-2.722,0.0,39.3,39.6,9.719,3.278,-13.804,-10.712,-15.157,-12.141,-3.167,27.58,0.0,221.44,,227.0,220.0,-12.995,3.091,-7.832,25.756
11778.5,3.174,0.778,-34.882,3.245,9.525,5.25,37.722,4.885,-25.464,-2.722,0.0,39.3,39.6,9.719,3.278,-13.725,-10.728,-15.18,-12.175,-3.167,27.58,0.0,218.94,,227.0,220.0,-12.953,3.092,-7.862,25.696
11779.0,3.174,0.778,-34.882,3.245,9.525,5.205,37.716,4.848,-25.515,-2.705,0.0,39.338,39.676,9.719,3.278,-13.728,-10.735,-15.15,-12.146,-3.166,27.577,0.0,218.94,,228.0,220.0,-12.952,3.094,-7.824,25.687
11779.5,3.174,0.778,-34.882,3.245,9.525,5.205,37.716,4.848,-25.515,-2.705,0.0,39.3,39.7,9.719,3.278,-13.795,-10.726,-15.213,-12.184,-3.166,27.577,0.0,218.74,,228.0,220.0,-12.94,3.095,-7.825,25.679
11780.0,3.002,0.798,-33.275,3.268,9.548,5.205,37.716,4.848,-25.515,-2.705,0.0,39.3,39.7,9.805,3.148,-13.801,-10.727,-15.182,-12.195,-3.166,27.577,0.0,218.74,,229.0,220.0,-12.979,3.096,-7.813,25.627
11780.5,3.002,0.798,-33.275,3.268,9.548,5.205,37.716,4.848,-25.515,-2.705,0.0,39.3,39.7,9.805,3.148,-13.689,-10.729,-15.18,-12.164,-3.166,27.577,0.0,218.74,,229.0,220.0,-12.976,3.095,-7.84,25.534
11781.0,3.002,0.798,-33.275,3.268,9.548,5.205,37.716,4.848,-25.515,-2.705,0.0,39.3,39.7,9.805,3.148,-13.766,-10.73,-15.164,-12.161,-3.166,27.577,0.0,218.74,,230.0,220.0,-12.941,3.093,-7.828,25.519
11781.5,3.002,0.798,-33.275,3.268,9.548,5.205,37.716,4.848,-25.515,-2.705,0.0,39.3,39.7,9.805,3.148,-13.813,-10.754,-15.175,-12.174,-3.166,27.577,0.0,217.94,,230.0,220.0,-12.955,3.092,-7.844,25.471
11782.0,3.002,0.798,-33.275,3.268,9.548,5.253,37.719,4.87,-25.519,-2.724,0.0,39.344,39.678,9.805,3.148,-13.727,-10.753,-15.23,-12.187,-3.16,27.581,0.0,217.94,,231.0,220.0,-12.979,3.09,-7.831,25.431
11782.5,3.002,0.798,-33.275,3.268,9.548,5.253,37.719,4.87,-25.519,-2.724,0.0,39.3,39.7,9.805,3.148,-13.795,-10.739,-15.196,-12.182,-3.16,27.581,0.0,218.24,,231.0,220.0,-12.974,3.089,-7.838,25.414
11783.0,3.038,0.831,-33.675,3.276,9.566,5.253,37.719,4.87,-25.519,-2.724,0.0,39.3,39.7,9.729,3.159,-13.769,-10.723,-15.213,-12.19,-3.16,27.581,0.0,218.24,,232.0,220.0,-12.978,3.087,-7.823,25.397
11783.5,3.038,0.831,-33.675,3.276,9.566,5.253,37.719,4.87,-25.519,-2.724,0.0,39.3,39.7,9.729,3.159,-13.729,-10.732,-15.192,-12.185,-3.16,27.581,0.0,218.44,,232.0,220.0,-12.974,3.087,-7.847,25.386
11784.0,3.038,0.831,-33.675,3.276,9.566,5.253,37.719,4.87,-25.519,-2.724,0.0,39.3,39.7,9.729,3.159,-13.729,-10.745,-15.204,-12.211,-3.16,27.581,0.0,218.44,,233.0,220.0,-12.96,3.086,-7.845,25.388
11784.5,3.038,0.831,-33.675,3.276,9.566,5.253,37.719,4.87,-25.519,-2.724,0.0,39.3,39.7,9.729,3.159,-13.718,-10.738,-15.22,-12.183,-3.16,27.581,0.0,221.04,,233.0,220.0,-12.972,3.085,-7.835,25.341
11785.0,3.038,0.831,-33.675,3.276,9.566,5.253,37.719,4.87,-25.519,-2.724,0.0,39.3,39.7,9.729,3.159,-13.846,-10.77,-15.279,-12.22,-3.16,27.581,0.0,221.04,,232.0,220.0,-12.965,3.084,-7.823,25.317
11785.5,3.038,0.831,-33.675,3.276,9.566,5.306,37.723,4.877,-25.494,-2.735,0.0,39.341,39.707,9.729,3.159,-13.791,-10.755,-15.237,-12.198,-3.165,27.581,0.0,220.64,,232.0,220.0,-13.029,3.083,-7.847,25.276
11786.0,3.038,0.831,-33.675,3.276,9.566,5.306,37.723,4.877,-25.494,-2.735,0.0,39.3,39.7,9.729,3.159,-13.767,-10.747,-15.195,-12.159,-3.165,27.581,0.0,220.64,,232.0,220.0,-12.995,3.083,-7.844,25.273
11786.5,3.431,0.794,-35.209,3.186,9.642,5.306,37.723,4.877,-25.494,-2.735,0.0,39.3,39.7,9.685,3.163,-13.79,-10.743,-15.182,-12.187,-3.165,27.581,0.0,220.84,,232.0,220.0,-12.967,3.082,-7.83,25.267
11787.0,3.431,0.794,-35.209,3.186,9.642,5.306,37.723,4.877,-25.494,-2.735,0.0,39.3,39.7,9.685,3.163,-13.868,-10.742,-15.264,-12.205,-3.165,27.581,0.0,220.84,,232.0,220.0,-12.976,3.088,-7.82,25.274
11787.5,3.431,0.794,-35.209,3.186,9.642,5.306,37.723,4.877,-25.494,-2.735,0.0,39.3,39.7,9.685,3.163,-13.846,-10.75,-15.216,-12.199,-3.165,27.581,0.0,222.24,,232.0,220.0,-13.02,3.093,-7.821,25.257
11788.0,3.431,0.794,-35.209,3.186,9.642,5.306,37.723,4.877,-25.494,-2.735,0.0,39.3,39.7,9.685,3.163,-13.784,-10.747,-15.241,-12.225,-3.165,27.581,0.0,222.24,,231.0,220.0,-13.003,3.099,-7.845,25.268
11788.5,3.431,0.794,-35.209,3.186,9.642,5.344,37.725,4.866,-25.479,-2.74,0.0,39.349,39.711,9.685,3.163,-13.812,-10.752,-15.235,-12.181,-3.169,27.578,0.0,222.54,,231.0,220.0,-12.999,3.104,-7.831,25.247
11789.0,3.431,0.794,-35.209,3.186,9.642,5.344,37.725,4.866,-25.479,-2.74,0.0,39.3,39.7,9.685,3.163,-13.781,-10.741,-15.233,-12.194,-3.169,27.578,0.0,222.54,,230.0,220.0,-12.995,3.11,-7.831,25.23
11789.5,2.712,0.732,-33.722,3.261,9.56,5.344,37.725,4.866,-25.479,-2.74,0.0,39.3,39.7,9.775,3.218,-13.843,-10.743,-15.273,-12.214,-3.169,27.578,0.0,222.34,,230.0,220.0,-12.987,3.115,-7.835,25.192
11790.0,2.712,0.732,-33.722,3.261,9.56,5.344,37.725,4.866,-25.479,-2.74,0.0,39.3,39.7,9.775,3.218,-13.819,-10.746,-15.278,-12.207,-3.169,27.578,0.0,222.34,,229.0,220.0,-13.018,3.108,-7.82,25.131
11790.5,2.712,0.732,-33.722,3.261,9.56,5.344,37.725,4.866,-25.479,-2.74,0.0,39.3,39.7,9.775,3.218,-13.854,-10.729,-15.219,-12.204,-3.169,27.578,0.0,221.44,,229.0,220.0,-13.013,3.102,-7.829,25.038
11791.0,2.712,0.732,-33.722,3.261,9.56,5.344,37.725,4.866,-25.479,-2.74,0.0,39.3,39.7,9.775,3.218,-13.777,-10.733,-15.241,-12.204,-3.169,27.578,0.0,221.44,,228.0,220.0,-13.002,3.095,-7.828,24.836
11791.5,2.712,0.732,-33.722,3.261,9.56,5.256,37.726,4.877,-25.457,-2.753,0.0,39.355,39.7,9.775,3.218,-13.845,-10.741,-15.258,-12.216,-3.176,27.58,0.0,220.04,,228.0,220.0,-12.989,3.089,-7.844,24.729
11792.0,2.712,0.732,-33.722,3.261,9.56,5.256,37.726,4.877,-25.457,-2.753,0.0,39.4,39.7,9.775,3.218,-13.801,-10.756,-15.258,-12.23,-3.176,27.58,0.0,220.04,,228.0,220.0,-13.015,3.083,-7.838,24.684
11792.5,2.712,0.732,-33.722,3.261,9.56,5.256,37.726,4.877,-25.457,-2.753,0.0,39.4,39.7,9.775,3.218,-13.79,-10.754,-15.266,-12.206,-3.176,27.58,0.0,220.24,,228.0,220.0,-13.011,3.077,-7.821,24.667
11793.0,2.64,0.659,-34.386,3.274,9.574,5.256,37.726,4.877,-25.457,-2.753,0.0,39.4,39.7,9.657,3.024,-13.831,-10.775,-15.254,-12.215,-3.176,27.58,0.0,220.24,,228.0,220.0,-13.004,3.071,-7.836,24.641
11793.5,2.64,0.659,-34.386,3.274,9.574,5.256,37.726,4.877,-25.457,-2.753,0.0,39.4,39.7,9.657,3.024,-13.863,-10.751,-15.215,-12.206,-3.176,27.58,0.0,220.54,,228.0,220.0,-13.019,3.064,-7.842,24.649
11794.0,2.64,0.659,-34.386,3.274,9.574,5.256,37.726,4.877,-25.457,-2.753,0.0,39.4,39.7,9.657,3.024,-13.77,-10.752,-15.257,-12.21,-3.176,27.58,0.0,220.54,,228.0,220.0,-13.009,3.057,-7.831,24.653
11794.5,2.64,0.659,-34.386,3.274,9.574,5.256,37.726,4.877,-25.457,-2.753,0.0,39.4,39.7,9.657,3.024,-13.827,-10.755,-15.236,-12.197,-3.176,27.58,0.0,218.24,,228.0,220.0,-12.997,3.05,-7.819,24.629
11795.0,2.64,0.659,-34.386,3.274,9.574,5.262,37.737,4.874,-25.471,-2.722,0.0,39.363,39.78,9.657,3.024,-13.79,-10.753,-15.263,-12.226,-3.176,27.584,0.0,218.24,,229.0,220.0,-13.004,3.043,-7.832,24.606
11795.5,2.64,0.659,-34.386,3.274,9.574,5.262,37.737,4.874,-25.471,-2.722,0.0,39.4,39.8,9.657,3.024,-13.795,-10.743,-15.236,-12.17,-3.176,27.584,0.0,218.04,,229.0,220.0,-13.008,3.037,-7.838,24.578
11796.0,3.475,0.8,-35.209,3.228,9.632,5.262,37.737,4.874,-25.471,-2.722,0.0,39.4,39.8,9.605,3.137,-13.746,-10.74,-15.203,-12.193,-3.176,27.584,0.0,218.04,,230.0,220.0,-12.986,3.03,-7.842,24.568
11796.5,3.475,0.8,-35.209,3.228,9.632,5.262,37.737,4.874,-25.471,-2.722,0.0,39.4,39.8,9.605,3.137,-13.804,-10.707,-15.16,-12.167,-3.176,27.584,0.0,218.04,,230.0,220.0,-12.97,3.038,-7.822,24.556
11797.0,3.475,0.8,-35.209,3.228,9.632,5.262,37.737,4.874,-25.471,-2.722,0.0,39.4,39.8,9.605,3.137,-13.715,-10.724,-15.187,-12.14,-3.176,27.584,0.0,218.04,,231.0,220.0,-12.959,3.045,-7.832,24.549
11797.5,3.475,0.8,-35.209,3.228,9.632,5.262,37.737,4.874,-25.471,-2.722,0.0,39.4,39.8,9.605,3.137,-13.77,-10.703,-15.139,-12.164,-3.176,27.584,0.0,218.74,,231.0,220.0,-12.941,3.052,-7.844,24.546
11798.0,3.475,0.8,-35.209,3.228,9.632,5.247,37.734,4.863,-25.492,-2.732,0.0,39.368,39.739,9.605,3.137,-13.685,-10.734,-15.133,-12.147,-3.168,27.587,0.0,218.74,,232.0,220.0,-12.944,3.059,-7.816,24.544
11798.5,3.475,0.8,-35.209,3.228,9.632,5.247,37.734,4.863,-25.492,-2.732,0.0,39.4,39.7,9.605,3.137,-13.747,-10.698,-15.136,-12.156,-3.168,27.587,0.0,218.44,,232.0,220.0,-12.925,3.066,-7.828,24.583
11799.0,3.475,0.8,-35.209,3.228,9.632,5.247,37.734,4.863,-25.492,-2.732,0.0,39.4,39.7,9.605,3.137,-13.725,-10.73,-15.153,-12.158,-3.168,27.587,0.0,218.44,,233.0,220.0,-12.934,3.072,-7.811,24.589
11799.5,3.114,0.773,-34.841,3.21,9.582,5.247,37.734,4.863,-25.492,-2.732,0.0,39.4,39.7,9.701,3.305,-13.794,-10.728,-15.254,-12.205,-3.168,27.587,0.0,219.14,,233.0,220.0,-12.941,3.079,-7.814,24.62
11800.0,3.114,0.773,-34.841,3.21,9.582,5.247,37.734,4.863,-25.492,-2.732,0.0,39.4,39.7,9.701,3.305,-13.859,-10.731,-15.254,-12.222,-3.168,27.587,0.0,219.14,,233.0,220.0,-12.995,3.079,-7.82,24.635
11800.5,3.114,0.773,-34.841,3.21,9.582,5.247,37.734,4.863,-25.492,-2.732,0.0,39.4,39.7,9.701,3.305,-13.837,-10.71,-15.23,-12.17,-3.168,27.587,0.0,221.84,,233.0,220.0,-13.016,3.08,-7.799,24.642
11801.0,3.114,0.773,-34.841,3.21,9.582,5.247,37.734,4.863,-25.492,-2.732,0.0,39.4,39.7,9.701,3.305,-13.834,-10.739,-15.298,-12.2,-3.168,27.587,0.0,221.84,,232.0,220.0,-12.987,3.08,-7.828,24.664
11801.5,3.114,0.773,-34.841,3.21,9.582,5.24,37.741,4.886,-25.483,-2.752,0.0,39.375,39.796,9.701,3.305,-13.797,-10.742,-15.2,-12.221,-3.18,27.584,0.0,221.84,,232.0,220.0,-13.018,3.081,-7.833,24.694
11802.0,3.114,0.773,-34.841,3.21,9.582,5.24,37.741,4.886,-25.483,-2.752,0.0,39.4,39.8,9.701,3.305,-13.805,-10.744,-15.224,-12.187,-3.18,27.584,0.0,221.84,,231.0,220.0,-12.99,3.082,-7.846,24.803
11802.5,3.237,0.786,-35.209,3.152,9.589,5.24,37.741,4.886,-25.483,-2.752,0.0,39.4,39.8,9.589,3.429,-13.832,-10.749,-15.279,-12.19,-3.18,27.584,0.0,222.14,,231.0,220.0,-12.99,3.082,-7.833,24.865
11803.0,3.237,0.786,-35.209,3.152,9.589,5.24,37.741,4.886,-25.483,-2.752,0.0,39.4,39.8,9.589,3.429,-13.767,-10.734,-15.188,-12.181,-3.18,27.584,0.0,222.14,,230.0,220.0,-13.012,3.085,-7.836,24.918
11803.5,3.237,0.786,-35.209,3.152,9.589,5.24,37.741,4.886,-25.483,-2.752,0.0,39.4,39.8,9.589,3.429,-13.771,-10.736,-15.243,-12.194,-3.18,27.584,0.0,220.94,,230.0,220.0,-12.968,3.087,-7.818,24.951
11804.0,3.237,0.786,-35.209,3.152,9.589,5.24,37.741,4.886,-25.483,-2.752,0.0,39.4,39.8,9.589,3.429,-13.79,-10.758,-15.209,-12.213,-3.18,27.584,0.0,220.94,,230.0,220.0,-12.986,3.09,-7.836,25.045
11804.5,3.237,0.786,-35.209,3.152,9.589,5.254,37.737,4.876,-25.507,-2.742,0.0,39.366,39.799,9.589,3.429,-13.696,-10.722,-15.183,-12.178,-3.194,27.587,0.0,220.74,,230.0,220.0,-12.993,3.092,-7.83,25.235
11805.0,3.237,0.786,-35.209,3.152,9.589,5.254,37.737,4.876,-25.507,-2.742,0.0,39.4,39.8,9.589,3.429,-13.845,-10.749,-15.27,-12.196,-3.194,27.587,0.0,220.74,,230.0,220.0,-12.945,3.094,-7.857,25.264
11805.5,3.237,0.786,-35.209,3.152,9.589,5.254,37.737,4.876,-25.507,-2.742,0.0,39.4,39.8,9.589,3.429,-13.846,-10.78,-15.232,-12.215,-3.194,27.587,0.0,220.84,,230.0,220.0,-13.015,3.097,-7.858,25.444
11806.0,2.817,0.75,-34.334,3.244,9.573,5.254,37.737,4.876,-25.507,-2.742,0.0,39.4,39.8,9.667,3.149,-13.73,-10.731,-15.148,-12.165,-3.194,27.587,0.0,220.84,,230.0,220.0,-13.018,3.099,-7.852,25.555
11806.5,2.817,0.75,-34.334,3.244,9.573,5.254,37.737,4.876,-25.507,-2.742,0.0,39.4,39.8,9.667,3.149,-13.771,-10.767,-15.208,-12.2,-3.194,27.587,0.0,220.54,,230.0,220.0,-12.943,3.094,-7.835,25.542
11807.0,2.817,0.75,-34.334,3.244,9.573,5.254,37.737,4.876,-25.507,-2.742,0.0,39.4,39.8,9.667,3.149,-13.751,-10.735,-15.197,-12.192,-3.194,27.587,0.0,220.54,,230.0,220.0,-12.987,3.09,-7.864,25.561
11807.5,2.817,0.75,-34.334,3.244,9.573,5.254,37.737,4.876,-25.507,-2.742,0.0,39.4,39.8,9.667,3.149,-13.834,-10.723,-15.197,-12.186,-3.194,27.587,0.0,219.64,,230.0,220.0,-12.969,3.085,-7.835,25.626
11808.0,2.817,0.75,-34.334,3.244,9.573,5.287,37.733,4.869,-25.527,-2.745,0.0,39.379,39.889,9.667,3.149,-13.826,-10.765,-15.212,-12.201,-3.182,27.582,0.0,219.64,,230.0,220.0,-12.985,3.081,-7.832,25.7
11808.5,2.817,0.75,-34.334,3.244,9.573,5.287,37.733,4.869,-25.527,-2.745,0.0,39.4,39.9,9.667,3.149,-13.785,-10.762,-15.237,-12.22,-3.182,27.582,0.0,219.64,,230.0,220.0,-13.001,3.077,-7.84,25.701
11809.0,3.327,0.753,-35.209,3.212,9.674,5.287,37.733,4.869,-25.527,-2.745,0.0,39.4,39.9,9.631,3.271,-13.839,-10.736,-15.176,-12.2,-3.182,27.582,0.0,219.64,,230.0,220.0,-13.001,3.072,-7.827,25.708
11809.5,3.327,0.753,-35.209,3.212,9.674,5.287,37.733,4.869,-25.527,-2.745,0.0,39.4,39.9,9.631,3.271,-13.798,-10.759,-15.287,-12.225,-3.182,27.582,0.0,220.04,,230.0,220.0,-12.988,3.077,-7.848,25.654
11810.0,3.327,0.753,-35.209,3.212,9.674,5.287,37.733,4.869,-25.527,-2.745,0.0,39.4,39.9,9.631,3.271,-13.81,-10.772,-15.233,-12.213,-3.182,27.582,0.0,220.04,,230.0,220.0,-13.017,3.081,-7.836,25.626
11810.5,3.327,0.753,-35.209,3.212,9.674,5.287,37.733,4.869,-25.527,-2.745,0.0,39.4,39.9,9.631,3.271,-13.858,-10.737,-15.212,-12.185,-3.182,27.582,0.0,220.04,,230.0,220.0,-13.007,3.085,-7.832,25.614
11811.0,3.327,0.753,-35.209,3.212,9.674,5.292,37.738,4.858,-25.493,-2.736,0.0,39.389,39.783,9.631,3.271,-13.752,-10.735,-15.245,-12.197,-3.179,27.59,0.0,220.04,,230.0,220.0,-12.998,3.089,-7.848,25.583
11811.5,3.327,0.753,-35.209,3.212,9.674,5.292,37.738,4.858,-25.493,-2.736,0.0,39.4,39.8,9.631,3.271,-13.773,-10.748,-15.24,-12.195,-3.179,27.59,0.0,219.84,,230.0,220.0,-12.982,3.093,-7.853,25.579
11812.0,2.756,0.78,-34.016,3.295,9.569,5.292,37.738,4.858,-25.493,-2.736,0.0,39.4,39.8,9.712,3.185,-13.843,-10.708,-15.158,-12.154,-3.179,27.59,0.0,219.84,,230.0,220.0,-12.989,3.096,-7.841,25.575
11812.5,2.756,0.78,-34.016,3.295,9.569,5.292,37.738,4.858,-25.493,-2.736,0.0,39.4,39.8,9.712,3.185,-13.781,-10.748,-15.268,-12.223,-3.179,27.59,0.0,219.84,,230.0,220.0,-12.966,3.091,-7.862,25.565
11813.0,2.756,0.78,-34.016,3.295,9.569,5.292,37.738,4.858,-25.493,-2.736,0.0,39.4,39.8,9.712,3.185,-13.801,-10.756,-15.219,-12.213,-3.179,27.59,0.0,219.84,,230.0,220.0,-13.005,3.085,-7.846,25.577
11813.5,2.756,0.78,-34.016,3.295,9.569,5.292,37.738,4.858,-25.493,-2.736,0.0,39.4,39.8,9.712,3.185,-13.676,-10.743,-15.164,-12.19,-3.179,27.59,0.0,219.84,,230.0,220.0,-12.997,3.08,-7.864,25.581
11814.0,2.756,0.78,-34.016,3.295,9.569,5.292,37.738,4.858,-25.493,-2.736,0.0,39.4,39.8,9.712,3.185,-13.811,-10.752,-15.184,-12.186,-3.179,27.59,0.0,219.84,,230.0,220.0,-12.943,3.075,-7.865,25.614
11814.5,2.756,0.78,-34.016,3.295,9.569,5.27,37.728,4.85,-25.527,-2.736,0.0,39.399,39.824,9.712,3.185,-13.845,-10.743,-15.247,-12.224,-3.181,27.595,0.0,219.74,,230.0,220.0,-12.983,3.069,-7.863,25.621
11815.0,2.756,0.78,-34.016,3.295,9.569,5.27,37.728,4.85,-25.527,-2.736,0.0,39.4,39.8,9.712,3.185,-13.804,-10.76,-15.276,-12.23,-3.181,27.595,0.0,219.74,,230.0,220.0,-13.015,3.064,-7.845,25.628
11815.5,3.259,0.787,-35.209,3.225,9.631,5.27,37.728,4.85,-25.527,-2.736,0.0,39.4,39.8,9.596,3.192,-13.858,-10.758,-15.22,-12.214,-3.181,27.595,0.0,219.74,,230.0,220.0,-13.017,3.059,-7.847,25.655
11816.0,3.259,0.787,-35.209,3.225,9.631,5.27,37.728,4.85,-25.527,-2.736,0.0,39.4,39.8,9.596,3.192,-13.805,-10.759,-15.237,-12.227,-3.181,27.595,0.0,219.74,,230.0,220.0,-13.012,3.062,-7.858,25.668
11816.5,3.259,0.787,-35.209,3.225,9.631,5.27,37.728,4.85,-25.527,-2.736,0.0,39.4,39.8,9.596,3.192,-13.834,-10.736,-15.176,-12.184,-3.181,27.595,0.0,220.24,,230.0,220.0,-13.007,3.066,-7.863,25.715
11817.0,3.259,0.787,-35.209,3.225,9.631,5.27,37.728,4.85,-25.527,-2.736,0.0,39.4,39.8,9.596,3.192,-13.825,-10.751,-15.23,-12.177,-3.181,27.595,0.0,220.24,,230.0,220.0,-12.982,3.069,-7.845,25.711
11817.5,3.259,0.787,-35.209,3.225,9.631,5.222,37.729,4.878,-25.527,-2.734,0.0,39.399,39.826,9.596,3.192,-13.82,-10.754,-15.25,-12.201,-3.175,27.593,0.0,220.64,,230.0,220.0,-12.996,3.072,-7.839,25.709
11818.0,3.259,0.787,-35.209,3.225,9.631,5.222,37.729,4.878,-25.527,-2.734,0.0,39.4,39.8,9.596,3.192,-13.863,-10.759,-15.2,-12.205,-3.175,27.593,0.0,220.64,,230.0,220.0,-13.006,3.075,-7.853,25.728
11818.5,3.074,0.807,-34.528,3.234,9.552,5.222,37.729,4.878,-25.527,-2.734,0.0,39.4,39.8,9.671,3.299,-13.83,-10.711,-15.153,-12.174,-3.175,27.593,0.0,220.14,,230.0,220.0,-13.007,3.078,-7.839,25.715
11819.0,3.074,0.807,-34.528,3.234,9.552,5.222,37.729,4.878,-25.527,-2.734,0.0,39.4,39.8,9.671,3.299,-13.703,-10.727,-15.186,-12.17,-3.175,27.593,0.0,220.14,,230.0,220.0,-12.967,3.078,-7.851,25.739
11819.5,3.074,0.807,-34.528,3.234,9.552,5.222,37.729,4.878,-25.527,-2.734,0.0,39.4,39.8,9.671,3.299,-13.771,-10.752,-15.202,-12.177,-3.175,27.593,0.0,219.94,,230.0,220.0,-12.946,3.078,-7.851,25.714
11820.0,3.074,0.807,-34.528,3.234,9.552,5.222,37.729,4.878,-25.527,-2.734,0.0,39.4,39.8,9.671,3.299,-13.837,-10.752,-15.2,-12.201,-3.175,27.593,0.0,219.94,,230.0,220.0,-12.976,3.078,-7.832,25.699
11820.5,3.074,0.807,-34.528,3.234,9.552,5.222,37.729,4.878,-25.527,-2.734,0.0,39.4,39.8,9.671,3.299,-13.791,-10.74,-15.222,-12.209,-3.175,27.593,0.0,220.04,,230.0,220.0,-12.997,3.078,-7.852,25.718
11821.0,3.074,0.807,-34.528,3.234,9.552,5.27,37.73,4.883,-25.534,-2.749,0.0,39.397,39.84,9.671,3.299,-13.84,-10.758,-15.25,-12.232,-3.182,27.587,0.0,220.04,,230.0,220.0,-12.99,3.078,-7.827,25.698
11821.5,3.074,0.807,-34.528,3.234,9.552,5.27,37.73,4.883,-25.534,-2.749,0.0,39.4,39.8,9.671,3.299,-13.874,-10.749,-15.226,-12.228,-3.182,27.587,0.0,219.94,,230.0,220.0,-13.02,3.078,-7.834,25.698
11822.0,2.578,0.694,-34.674,3.224,9.562,5.27,37.73,4.883,-25.534,-2.749,0.0,39.4,39.8,9.702,3.336,-13.767,-10.752,-15.2,-12.185,-3.182,27.587,0.0,219.94,,230.0,220.0,-13.019,3.078,-7.844,25.697
11822.5,2.578,0.694,-34.674,3.224,9.562,5.27,37.73,4.883,-25.534,-2.749,0.0,39.4,39.8,9.702,3.336,-13.782,-10.732,-15.18,-12.195,-3.182,27.587,0.0,220.04,,230.0,220.0,-12.976,3.069,-7.842,25.649
11823.0,2.578,0.694,-34.674,3.224,9.562,5.27,37.73,4.883,-25.534,-2.749,0.0,39.4,39.8,9.702,3.336,-13.743,-10.732,-15.24,-12.218,-3.182,27.587,0.0,220.04,,230.0,220.0,-12.972,3.061,-7.819,25.714
11823.5,2.578,0.694,-34.674,3.224,9.562,5.27,37.73,4.883,-25.534,-2.749,0.0,39.4,39.8,9.702,3.336,-13.803,-10.764,-15.175,-12.202,-3.182,27.587,0.0,220.24,,230.0,220.0,-12.983,3.053,-7.843,25.706
11824.0,2.578,0.694,-34.674,3.224,9.562,5.276,37.739,4.909,-25.513,-2.74,0.0,39.416,39.881,9.702,3.336,-13.878,-10.684,-15.166,-12.137,-3.176,27.59,0.0,220.24,,230.0,220.0,-12.986,3.046,-7.855,25.728
11824.5,2.578,0.694,-34.674,3.224,9.562,5.276,37.739,4.909,-25.513,-2.74,0.0,39.4,39.9,9.702,3.336,-13.683,-10.759,-15.164,-12.165,-3.176,27.59,0.0,219.74,,230.0,220.0,-12.966,3.038,-7.866,25.634
11825.0,3.059,0.781,-34.617,3.306,9.597,5.276,37.739,4.909,-25.513,-2.74,0.0,39.4,39.9,9.645,3.095,-13.731,-10.723,-15.178,-12.179,-3.176,27.59,0.0,219.74,,230.0,220.0,-12.943,3.03,-7.847,25.622
11825.5,3.059,0.781,-34.617,3.306,9.597,5.276,37.739,4.909,-25.513,-2.74,0.0,39.4,39.9,9.645,3.095,-13.85,-10.765,-15.29,-12.222,-3.176,27.59,0.0,219.94,,230.0,220.0,-12.953,3.031,-7.847,25.55
11826.0,3.059,0.781,-34.617,3.306,9.597,5.276,37.739,4.909,-25.513,-2.74,0.0,39.4,39.9,9.645,3.095,-13.857,-10.746,-15.229,-12.233,-3.176,27.59,0.0,219.94,,230.0,220.0,-13.032,3.031,-7.852,25.526
11826.5,3.059,0.781,-34.617,3.306,9.597,5.276,37.739,4.909,-25.513,-2.74,0.0,39.4,39.9,9.645,3.095,-13.795,-10.74,-15.203,-12.189,-3.176,27.59,0.0,220.14,,230.0,220.0,-13.016,3.032,-7.861,25.55
11827.0,3.059,0.781,-34.617,3.306,9.597,5.292,37.738,4.898,-25.51,-2.745,0.0,39.409,39.819,9.645,3.095,-13.824,-10.741,-15.175,-12.188,-3.183,27.593,0.0,220.14,,230.0,220.0,-12.982,3.032,-7.837,25.565
11827.5,3.059,0.781,-34.617,3.306,9.597,5.292,37.738,4.898,-25.51,-2.745,0.0,39.4,39.8,9.645,3.095,-13.836,-10.764,-15.189,-12.211,-3.183,27.593,0.0,220.54,,230.0,220.0,-12.982,3.033,-7.848,25.531
11828.0,3.059,0.781,-34.617,3.306,9.597,5.292,37.738,4.898,-25.51,-2.745,0.0,39.4,39.8,9.645,3.095,-13.835,-10.744,-15.227,-12.21,-3.183,27.593,0.0,220.54,,230.0,220.0,-13.0,3.033,-7.841,25.555
11828.5,3.093,0.759,-35.209,3.23,9.532,5.292,37.738,4.898,-25.51,-2.745,0.0,39.4,39.8,9.65,3.279,-13.857,-10.753,-15.232,-12.194,-3.183,27.593,0.0,220.04,,230.0,220.0,-13.004,3.033,-7.831,25.498
11829.0,3.093,0.759,-35.209,3.23,9.532,5.292,37.738,4.898,-25.51,-2.745,0.0,39.4,39.8,9.65,3.279,-13.879,-10.756,-15.231,-12.226,-3.183,27.593,0.0,220.04,,230.0,220.0,-13.009,3.034,-7.814,25.47
11829.5,3.093,0.759,-35.209,3.23,9.532,5.292,37.738,4.898,-25.51,-2.745,0.0,39.4,39.8,9.65,3.279,-13.844,-10.738,-15.233,-12.189,-3.183,27.593,0.0,219.94,,230.0,220.0,-13.023,3.035,-7.842,25.477
11830.0,3.093,0.759,-35.209,3.23,9.532,5.292,37.738,4.898,-25.51,-2.745,0.0,39.4,39.8,9.65,3.279,-13.81,-10.745,-15.245,-12.228,-3.183,27.593,0.0,219.94,,230.0,220.0,-13.001,3.036,-7.843,25.485
11830.5,3.093,0.759,-35.209,3.23,9.532,5.262,37.734,4.909,-25.515,-2.742,0.0,39.421,39.807,9.65,3.279,-13.773,-10.77,-15.232,-12.21,-3.185,27.583,0.0,220.04,,230.0,220.0,-13.007,3.037,-7.814,25.505
11831.0,3.093,0.759,-35.209,3.23,9.532,5.262,37.734,4.909,-25.515,-2.742,0.0,39.4,39.8,9.65,3.279,-13.821,-10.751,-15.213,-12.209,-3.185,27.583,0.0,220.04,,230.0,220.0,-12.996,3.038,-7.832,25.563
11831.5,2.477,0.629,-35.055,3.262,9.527,5.262,37.734,4.909,-25.515,-2.742,0.0,39.4,39.8,9.611,3.426,-13.87,-10.763,-15.229,-12.203,-3.185,27.583,0.0,220.04,,230.0,220.0,-12.998,3.039,-7.837,25.569
11832.0,2.477,0.629,-35.055,3.262,9.527,5.262,37.734,4.909,-25.515,-2.742,0.0,39.4,39.8,9.611,3.426,-13.817,-10.745,-15.174,-12.19,-3.185,27.583,0.0,220.04,,230.0,220.0,-13.016,3.03,-7.836,25.596
11832.5,2.477,0.629,-35.055,3.262,9.527,5.262,37.734,4.909,-25.515,-2.742,0.0,39.4,39.8,9.611,3.426,-13.781,-10.764,-15.214,-12.199,-3.185,27.583,0.0,220.34,,230.0,220.0,-12.982,3.021,-7.856,25.62
11833.0,2.477,0.629,-35.055,3.262,9.527,5.262,37.734,4.909,-25.515,-2.742,0.0,39.4,39.8,9.611,3.426,-13.832,-10.724,-15.165,-12.196,-3.185,27.583,0.0,220.34,,230.0,220.0,-12.99,3.012,-7.823,25.64
11833.5,2.477,0.629,-35.055,3.262,9.527,5.249,37.736,4.911,-25.529,-2.737,0.0,39.419,39.956,9.611,3.426,-13.754,-10.73,-15.186,-12.187,-3.181,27.595,0.0,220.34,,230.0,220.0,-12.979,3.003,-7.832,25.659
11834.0,2.477,0.629,-35.055,3.262,9.527,5.249,37.736,4.911,-25.529,-2.737,0.0,39.4,40.0,9.611,3.426,-13.756,-10.744,-15.161,-12.192,-3.181,27.595,0.0,220.34,,230.0,220.0,-12.964,2.995,-7.822,25.649
11834.5,2.477,0.629,-35.055,3.262,9.527,5.249,37.736,4.911,-25.529,-2.737,0.0,39.4,40.0,9.611,3.426,-13.639,-10.728,-15.095,-12.143,-3.181,27.595,0.0,220.04,,230.0,220.0,-12.963,2.986,-7.821,25.66
11835.0,3.505,0.839,-35.209,3.17,9.685,5.249,37.736,4.911,-25.529,-2.737,0.0,39.4,40.0,9.455,3.257,-13.733,-10.732,-15.133,-12.142,-3.181,27.595,0.0,220.04,,230.0,220.0,-12.901,2.978,-7.821,25.699
11835.5,3.505,0.839,-35.209,3.17,9.685,5.249,37.736,4.911,-25.529,-2.737,0.0,39.4,40.0,9.455,3.257,-13.648,-10.734,-15.134,-12.168,-3.181,27.595,0.0,219.74,,230.0,220.0,-12.935,2.986,-7.829,25.667
11836.0,3.505,0.839,-35.209,3.17,9.685,5.249,37.736,4.911,-25.529,-2.737,0.0,39.4,40.0,9.455,3.257,-13.739,-10.735,-15.128,-12.185,-3.181,27.595,0.0,219.74,,230.0,220.0,-12.921,2.995,-7.813,25.631
11836.5,3.505,0.839,-35.209,3.17,9.685,5.249,37.736,4.911,-25.529,-2.737,0.0,39.4,40.0,9.455,3.257,-13.84,-10.757,-15.212,-12.184,-3.181,27.595,0.0,219.94,,230.0,220.0,-12.947,3.003,-7.812,25.501
11837.0,3.505,0.839,-35.209,3.17,9.685,5.239,37.731,4.908,-25.574,-2.745,0.0,39.425,39.836,9.455,3.257,-13.848,-10.764,-15.289,-12.224,-3.197,27.59,0.0,219.94,,230.0,220.0,-12.998,3.011,-7.825,25.399
11837.5,3.505,0.839,-35.209,3.17,9.685,5.239,37.731,4.908,-25.574,-2.745,0.0,39.4,39.8,9.455,3.257,-13.827,-10.758,-15.26,-12.206,-3.197,27.59,0.0,220.54,,230.0,220.0,-13.031,3.02,-7.84,25.368
11838.0,2.423,0.657,-34.627,3.202,9.591,5.239,37.731,4.908,-25.574,-2.745,0.0,39.4,39.8,9.701,3.343,-13.856,-10.787,-15.29,-12.203,-3.197,27.59,0.0,220.54,,230.0,220.0,-13.013,3.027,-7.807,25.352
11838.5,2.423,0.657,-34.627,3.202,9.591,5.239,37.731,4.908,-25.574,-2.745,0.0,39.4,39.8,9.701,3.343,-13.847,-10.751,-15.206,-12.195,-3.197,27.59,0.0,220.64,,230.0,220.0,-13.034,3.018,-7.816,25.358
11839.0,2.423,0.657,-34.627,3.202,9.591,5.239,37.731,4.908,-25.574,-2.745,0.0,39.4,39.8,9.701,3.343,-13.758,-10.758,-15.229,-12.194,-3.197,27.59,0.0,220.64,,230.0,220.0,-13.0,3.008,-7.834,25.382
11839.5,2.423,0.657,-34.627,3.202,9.591,5.239,37.731,4.908,-25.574,-2.745,0.0,39.4,39.8,9.701,3.343,-13.845,-10.72,-15.16,-12.175,-3.197,27.59,0.0,220.44,,230.0,220.0,-12.985,2.998,-7.808,25.354
11840.0,2.423,0.657,-34.627,3.202,9.591,5.242,37.732,4.878,-25.569,-2.751,0.0,39.426,39.891,9.701,3.343,-13.685,-10.745,-15.144,-12.128,-3.192,27.59,0.0,220.44,,230.0,220.0,-12.975,2.989,-7.828,25.354
11840.5,2.423,0.657,-34.627,3.202,9.591,5.242,37.732,4.878,-25.569,-2.751,0.0,39.4,39.9,9.701,3.343,-13.686,-10.747,-15.162,-12.166,-3.192,27.59,0.0,219.94,,230.0,220.0,-12.926,2.98,-7.832,25.392
11841.0,2.423,0.657,-34.627,3.202,9.591,5.242,37.732,4.878,-25.569,-2.751,0.0,39.4,39.9,9.701,3.343,-13.653,-10.71,-15.15,-12.144,-3.192,27.59,0.0,219.94,,230.0,220.0,-12.94,2.97,-7.834,25.407
11841.5,3.027,0.778,-34.042,3.215,9.66,5.242,37.732,4.878,-25.569,-2.751,0.0,39.4,39.9,9.741,3.134,-13.775,-10.744,-15.185,-12.208,-3.192,27.59,0.0,220.64,,230.0,220.0,-12.914,2.961,-7.839,25.445
11842.0,3.027,0.778,-34.042,3.215,9.66,5.242,37.732,4.878,-25.569,-2.751,0.0,39.4,39.9,9.741,3.134,-13.738,-10.758,-15.217,-12.207,-3.192,27.59,0.0,220.64,,230.0,220.0,-12.978,2.963,-7.84,25.483
11842.5,3.027,0.778,-34.042,3.215,9.66,5.242,37.732,4.878,-25.569,-2.751,0.0,39.4,39.9,9.741,3.134,-13.819,-10.751,-15.191,-12.19,-3.192,27.59,0.0,220.34,,230.0,220.0,-12.98,2.964,-7.834,25.491
11843.0,3.027,0.778,-34.042,3.215,9.66,5.242,37.732,4.878,-25.569,-2.751,0.0,39.4,39.9,9.741,3.134,-13.794,-10.755,-15.212,-12.206,-3.192,27.59,0.0,220.34,,230.0,220.0,-12.988,2.965,-7.827,25.467
11843.5,3.027,0.778,-34.042,3.215,9.66,5.255,37.738,4.876,-25.569,-2.743,0.0,39.432,39.893,9.741,3.134,-13.797,-10.764,-15.229,-12.216,-3.179,27.587,0.0,221.24,,230.0,220.0,-12.992,2.966,-7.826,25.47
11844.0,3.027,0.778,-34.042,3.215,9.66,5.255,37.738,4.876,-25.569,-2.743,0.0,39.4,39.9,9.741,3.134,-13.756,-10.762,-15.201,-12.199,-3.179,27.587,0.0,221.24,,229.0,220.0,-13.002,2.967,-7.849,25.404
11844.5,2.794,0.759,-33.222,3.253,9.551,5.255,37.738,4.876,-25.569,-2.743,0.0,39.4,39.9,9.805,3.228,-13.726,-10.711,-15.15,-12.153,-3.179,27.587,0.0,220.54,,229.0,220.0,-12.98,2.968,-7.859,25.352
11845.0,2.794,0.759,-33.222,3.253,9.551,5.255,37.738,4.876,-25.569,-2.743,0.0,39.4,39.9,9.805,3.228,-13.829,-10.77,-15.278,-12.215,-3.179,27.587,0.0,220.54,,229.0,220.0,-12.935,2.965,-7.848,25.34
