t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11968.0,2.697,0.727,-33.236,3.18,9.581,5.22,37.677,4.863,-25.547,-2.768,0.0,39.3,39.7,9.706,3.149,-13.789,-10.739,-15.135,-12.18,-3.202,27.558,0.0,220.74,,229.0,220.0,-12.999,2.991,-7.82,25.772
11968.5,2.697,0.727,-33.236,3.18,9.581,5.22,37.677,4.863,-25.547,-2.768,0.0,39.3,39.7,9.706,3.149,-13.847,-10.756,-15.178,-12.214,-3.202,27.558,0.0,220.64,,229.0,220.0,-12.961,2.986,-7.815,25.796
11969.0,2.697,0.727,-33.236,3.18,9.581,5.22,37.677,4.863,-25.547,-2.768,0.0,39.3,39.7,9.706,3.149,-13.752,-10.77,-15.206,-12.232,-3.202,27.558,0.0,220.64,,229.0,220.0,-12.999,2.982,-7.813,25.876
11969.5,2.697,0.727,-33.236,3.18,9.581,5.248,37.679,4.855,-25.574,-2.759,0.0,39.31,39.661,9.706,3.149,-13.799,-10.767,-15.176,-12.231,-3.202,27.566,0.0,220.54,,229.0,220.0,-12.99,2.977,-7.813,25.923
11970.0,2.697,0.727,-33.236,3.18,9.581,5.248,37.679,4.855,-25.574,-2.759,0.0,39.3,39.7,9.706,3.149,-13.858,-10.704,-15.139,-12.148,-3.202,27.566,0.0,220.54,,229.0,220.0,-12.993,2.972,-7.825,26.009
11970.5,3.469,0.81,-35.209,3.173,9.585,5.248,37.679,4.855,-25.574,-2.759,0.0,39.3,39.7,9.661,3.307,-13.865,-10.763,-15.214,-12.217,-3.202,27.566,0.0,220.64,,229.0,220.0,-12.962,2.968,-7.835,26.001
11971.0,3.469,0.81,-35.209,3.173,9.585,5.248,37.679,4.855,-25.574,-2.759,0.0,39.3,39.7,9.661,3.307,-13.779,-10.743,-15.103,-12.158,-3.202,27.566,0.0,220.64,,229.0,220.0,-13.015,2.976,-7.834,25.968
11971.5,3.469,0.81,-35.209,3.173,9.585,5.248,37.679,4.855,-25.574,-2.759,0.0,39.3,39.7,9.661,3.307,-13.72,-10.778,-15.2,-12.209,-3.202,27.566,0.0,220.94,,229.0,220.0,-12.946,2.984,-7.831,25.97
11972.0,3.469,0.81,-35.209,3.173,9.585,5.248,37.679,4.855,-25.574,-2.759,0.0,39.3,39.7,9.661,3.307,-13.813,-10.77,-15.195,-12.219,-3.202,27.566,0.0,220.94,,229.0,220.0,-12.977,2.992,-7.826,25.929
11972.5,3.469,0.81,-35.209,3.173,9.585,5.246,37.676,4.846,-25.573,-2.765,0.0,39.309,39.737,9.661,3.307,-13.805,-10.76,-15.222,-12.235,-3.212,27.556,0.0,219.74,,229.0,220.0,-12.999,3.0,-7.828,25.947
11973.0,3.469,0.81,-35.209,3.173,9.585,5.246,37.676,4.846,-25.573,-2.765,0.0,39.3,39.7,9.661,3.307,-13.783,-10.781,-15.237,-12.231,-3.212,27.556,0.0,219.74,,229.0,220.0,-13.005,3.008,-7.837,25.96
11973.5,3.469,0.81,-35.209,3.173,9.585,5.246,37.676,4.846,-25.573,-2.765,0.0,39.3,39.7,9.661,3.307,-13.8,-10.791,-15.218,-12.236,-3.212,27.556,0.0,219.64,,229.0,220.0,-13.008,3.015,-7.823,26.029
11974.0,3.167,0.739,-35.209,3.191,9.631,5.246,37.676,4.846,-25.573,-2.765,0.0,39.3,39.7,9.584,3.165,-13.83,-10.766,-15.216,-12.24,-3.212,27.556,0.0,219.64,,229.0,220.0,-13.011,3.023,-7.814,26.03
11974.5,3.167,0.739,-35.209,3.191,9.631,5.246,37.676,4.846,-25.573,-2.765,0.0,39.3,39.7,9.584,3.165,-13.84,-10.764,-15.2,-12.227,-3.212,27.556,0.0,219.64,,229.0,220.0,-13.013,3.025,-7.827,26.046
11975.0,3.167,0.739,-35.209,3.191,9.631,5.246,37.676,4.846,-25.573,-2.765,0.0,39.3,39.7,9.584,3.165,-13.845,-10.791,-15.266,-12.251,-3.212,27.556,0.0,219.64,,229.0,220.0,-13.008,3.027,-7.816,26.066
11975.5,3.167,0.739,-35.209,3.191,9.631,5.246,37.676,4.846,-25.573,-2.765,0.0,39.3,39.7,9.584,3.165,-13.766,-10.755,-15.143,-12.205,-3.212,27.556,0.0,219.84,,229.0,220.0,-13.038,3.03,-7.819,26.146
11976.0,3.167,0.739,-35.209,3.191,9.631,5.277,37.685,4.843,-25.553,-2.766,0.0,39.329,39.703,9.584,3.165,-13.781,-10.741,-15.168,-12.194,-3.203,27.569,0.0,219.84,,229.0,220.0,-12.967,3.032,-7.843,26.258
11976.5,3.167,0.739,-35.209,3.191,9.631,5.277,37.685,4.843,-25.553,-2.766,0.0,39.3,39.7,9.584,3.165,-13.787,-10.786,-15.216,-12.233,-3.203,27.569,0.0,219.64,,229.0,220.0,-12.971,3.034,-7.827,26.413
11977.0,3.129,0.775,-35.209,3.228,9.568,5.277,37.685,4.843,-25.553,-2.766,0.0,39.3,39.7,9.57,3.319,-13.835,-10.784,-15.202,-12.248,-3.203,27.569,0.0,219.64,,229.0,220.0,-13.005,3.036,-7.834,26.541
11977.5,3.129,0.775,-35.209,3.228,9.568,5.277,37.685,4.843,-25.553,-2.766,0.0,39.3,39.7,9.57,3.319,-13.865,-10.749,-15.188,-12.221,-3.203,27.569,0.0,219.64,,229.0,220.0,-13.017,3.038,-7.832,26.574
11978.0,3.129,0.775,-35.209,3.228,9.568,5.277,37.685,4.843,-25.553,-2.766,0.0,39.3,39.7,9.57,3.319,-13.814,-10.785,-15.172,-12.209,-3.203,27.569,0.0,219.64,,229.0,220.0,-13.006,3.039,-7.81,26.706
11978.5,3.129,0.775,-35.209,3.228,9.568,5.277,37.685,4.843,-25.553,-2.766,0.0,39.3,39.7,9.57,3.319,-13.783,-10.767,-15.204,-12.195,-3.203,27.569,0.0,219.64,,229.0,220.0,-12.995,3.041,-7.813,26.796
11979.0,3.129,0.775,-35.209,3.228,9.568,5.286,37.675,4.868,-25.56,-2.761,0.0,39.327,39.744,9.57,3.319,-13.777,-10.767,-15.141,-12.193,-3.201,27.556,0.0,219.64,,229.0,220.0,-12.987,3.042,-7.841,26.847
11979.5,3.129,0.775,-35.209,3.228,9.568,5.286,37.675,4.868,-25.56,-2.761,0.0,39.3,39.7,9.57,3.319,-13.742,-10.736,-15.071,-12.157,-3.201,27.556,0.0,219.14,,229.0,220.0,-12.97,3.044,-7.842,26.79
11980.0,3.678,0.867,-35.209,3.21,9.616,5.286,37.675,4.868,-25.56,-2.761,0.0,39.3,39.7,9.597,3.258,-13.801,-10.724,-15.108,-12.169,-3.201,27.556,0.0,219.14,,229.0,220.0,-12.926,3.045,-7.849,26.728
11980.5,3.678,0.867,-35.209,3.21,9.616,5.286,37.675,4.868,-25.56,-2.761,0.0,39.3,39.7,9.597,3.258,-13.723,-10.775,-15.179,-12.178,-3.201,27.556,0.0,219.14,,229.0,220.0,-12.951,3.055,-7.832,26.657
11981.0,3.678,0.867,-35.209,3.21,9.616,5.286,37.675,4.868,-25.56,-2.761,0.0,39.3,39.7,9.597,3.258,-13.793,-10.78,-15.143,-12.196,-3.201,27.556,0.0,219.14,,229.0,220.0,-12.964,3.066,-7.823,26.586
11981.5,3.678,0.867,-35.209,3.21,9.616,5.286,37.675,4.868,-25.56,-2.761,0.0,39.3,39.7,9.597,3.258,-13.79,-10.783,-15.2,-12.221,-3.201,27.556,0.0,218.94,,229.0,220.0,-12.978,3.076,-7.821,26.517
11982.0,3.678,0.867,-35.209,3.21,9.616,5.286,37.675,4.868,-25.56,-2.761,0.0,39.3,39.7,9.597,3.258,-13.789,-10.784,-15.246,-12.261,-3.201,27.556,0.0,218.94,,230.0,220.0,-12.999,3.086,-7.816,26.46
11982.5,3.678,0.867,-35.209,3.21,9.616,5.248,37.679,4.863,-25.6,-2.752,0.0,39.33,39.729,9.597,3.258,-13.812,-10.773,-15.243,-12.217,-3.191,27.568,0.0,219.64,,230.0,220.0,-13.02,3.095,-7.831,26.395
11983.0,3.678,0.867,-35.209,3.21,9.616,5.248,37.679,4.863,-25.6,-2.752,0.0,39.3,39.7,9.597,3.258,-13.824,-10.781,-15.213,-12.249,-3.191,27.568,0.0,219.64,,230.0,220.0,-13.011,3.105,-7.828,26.437
11983.5,2.591,0.607,-35.209,3.254,9.653,5.248,37.679,4.863,-25.6,-2.752,0.0,39.3,39.7,9.564,3.201,-13.756,-10.78,-15.19,-12.209,-3.191,27.568,0.0,219.24,,230.0,220.0,-13.017,3.114,-7.834,26.562
11984.0,2.591,0.607,-35.209,3.254,9.653,5.248,37.679,4.863,-25.6,-2.752,0.0,39.3,39.7,9.564,3.201,-13.824,-10.795,-15.25,-12.222,-3.191,27.568,0.0,219.24,,230.0,220.0,-12.984,3.106,-7.828,26.519
11984.5,2.591,0.607,-35.209,3.254,9.653,5.248,37.679,4.863,-25.6,-2.752,0.0,39.3,39.7,9.564,3.201,-13.841,-10.772,-15.215,-12.236,-3.191,27.568,0.0,219.64,,230.0,220.0,-13.023,3.097,-7.821,26.476
11985.0,2.591,0.607,-35.209,3.254,9.653,5.248,37.679,4.863,-25.6,-2.752,0.0,39.3,39.7,9.564,3.201,-13.863,-10.765,-15.226,-12.261,-3.191,27.568,0.0,219.64,,230.0,220.0,-13.016,3.089,-7.813,26.43
11985.5,2.591,0.607,-35.209,3.254,9.653,5.204,37.681,4.878,-25.547,-2.745,0.0,39.334,39.805,9.564,3.201,-13.826,-10.794,-15.22,-12.214,-3.183,27.571,0.0,220.14,,230.0,220.0,-13.029,3.081,-7.822,26.381
11986.0,2.591,0.607,-35.209,3.254,9.653,5.204,37.681,4.878,-25.547,-2.745,0.0,39.3,39.8,9.564,3.201,-13.833,-10.772,-15.194,-12.221,-3.183,27.571,0.0,220.14,,230.0,220.0,-13.013,3.073,-7.818,26.299
11986.5,2.927,0.716,-35.209,3.232,9.568,5.204,37.681,4.878,-25.547,-2.745,0.0,39.3,39.8,9.543,3.277,-13.802,-10.796,-15.225,-12.239,-3.183,27.571,0.0,220.24,,230.0,220.0,-13.005,3.065,-7.832,26.204
11987.0,2.927,0.716,-35.209,3.232,9.568,5.204,37.681,4.878,-25.547,-2.745,0.0,39.3,39.8,9.543,3.277,-13.827,-10.756,-15.147,-12.21,-3.183,27.571,0.0,220.24,,230.0,220.0,-13.016,3.063,-7.844,26.167
11987.5,2.927,0.716,-35.209,3.232,9.568,5.204,37.681,4.878,-25.547,-2.745,0.0,39.3,39.8,9.543,3.277,-13.722,-10.777,-15.189,-12.232,-3.183,27.571,0.0,220.34,,230.0,220.0,-12.985,3.06,-7.844,26.131
11988.0,2.927,0.716,-35.209,3.232,9.568,5.204,37.681,4.878,-25.547,-2.745,0.0,39.3,39.8,9.543,3.277,-13.813,-10.765,-15.159,-12.197,-3.183,27.571,0.0,220.34,,230.0,220.0,-12.98,3.058,-7.819,26.094
11988.5,2.927,0.716,-35.209,3.232,9.568,5.204,37.681,4.878,-25.547,-2.745,0.0,39.3,39.8,9.543,3.277,-13.759,-10.761,-15.2,-12.218,-3.183,27.571,0.0,220.34,,230.0,220.0,-12.984,3.056,-7.821,26.069
11989.0,2.927,0.716,-35.209,3.232,9.568,5.201,37.674,4.865,-25.622,-2.734,0.0,39.34,39.807,9.543,3.277,-13.75,-10.776,-15.173,-12.225,-3.184,27.566,0.0,220.34,,230.0,220.0,-12.985,3.054,-7.819,26.042
11989.5,2.927,0.716,-35.209,3.232,9.568,5.201,37.674,4.865,-25.622,-2.734,0.0,39.3,39.8,9.543,3.277,-13.75,-10.765,-15.159,-12.21,-3.184,27.566,0.0,220.54,,230.0,220.0,-12.981,3.052,-7.817,25.945
11990.0,3.07,0.836,-34.293,3.269,9.586,5.201,37.674,4.865,-25.622,-2.734,0.0,39.3,39.8,9.696,3.279,-13.776,-10.781,-15.206,-12.22,-3.184,27.566,0.0,220.54,,230.0,220.0,-12.971,3.05,-7.817,25.858
11990.5,3.07,0.836,-34.293,3.269,9.586,5.201,37.674,4.865,-25.622,-2.734,0.0,39.3,39.8,9.696,3.279,-13.812,-10.759,-15.131,-12.193,-3.184,27.566,0.0,220.34,,230.0,220.0,-12.996,3.05,-7.822,25.776
11991.0,3.07,0.836,-34.293,3.269,9.586,5.201,37.674,4.865,-25.622,-2.734,0.0,39.3,39.8,9.696,3.279,-13.783,-10.768,-15.157,-12.219,-3.184,27.566,0.0,220.34,,230.0,220.0,-12.974,3.05,-7.814,25.739
11991.5,3.07,0.836,-34.293,3.269,9.586,5.201,37.674,4.865,-25.622,-2.734,0.0,39.3,39.8,9.696,3.279,-13.752,-10.762,-15.132,-12.216,-3.184,27.566,0.0,220.54,,230.0,220.0,-12.982,3.051,-7.822,25.637
11992.0,3.07,0.836,-34.293,3.269,9.586,5.256,37.679,4.851,-25.633,-2.735,0.0,39.339,39.769,9.696,3.279,-13.751,-10.752,-15.17,-12.232,-3.18,27.563,0.0,220.54,,230.0,220.0,-12.965,3.051,-7.828,25.615
11992.5,3.07,0.836,-34.293,3.269,9.586,5.256,37.679,4.851,-25.633,-2.735,0.0,39.3,39.8,9.696,3.279,-13.805,-10.765,-15.198,-12.215,-3.18,27.563,0.0,220.64,,230.0,220.0,-12.976,3.051,-7.807,25.549
11993.0,2.946,0.763,-34.072,3.213,9.509,5.256,37.679,4.851,-25.633,-2.735,0.0,39.3,39.8,9.838,3.253,-13.757,-10.767,-15.184,-12.197,-3.18,27.563,0.0,220.64,,230.0,220.0,-12.996,3.052,-7.812,25.494
11993.5,2.946,0.763,-34.072,3.213,9.509,5.256,37.679,4.851,-25.633,-2.735,0.0,39.3,39.8,9.838,3.253,-13.711,-10.775,-15.165,-12.212,-3.18,27.563,0.0,220.74,,230.0,220.0,-12.976,3.05,-7.81,25.387
11994.0,2.946,0.763,-34.072,3.213,9.509,5.256,37.679,4.851,-25.633,-2.735,0.0,39.3,39.8,9.838,3.253,-13.819,-10.77,-15.135,-12.219,-3.18,27.563,0.0,220.74,,230.0,220.0,-12.966,3.048,-7.815,25.278
11994.5,2.946,0.763,-34.072,3.213,9.509,5.256,37.679,4.851,-25.633,-2.735,0.0,39.3,39.8,9.838,3.253,-13.751,-10.767,-15.18,-12.223,-3.18,27.563,0.0,220.64,,230.0,220.0,-12.986,3.047,-7.789,25.21
11995.0,2.946,0.763,-34.072,3.213,9.509,5.256,37.679,4.851,-25.633,-2.735,0.0,39.3,39.8,9.838,3.253,-13.777,-10.761,-15.143,-12.191,-3.18,27.563,0.0,220.64,,230.0,220.0,-12.98,3.045,-7.817,25.027
11995.5,2.946,0.763,-34.072,3.213,9.509,5.262,37.677,4.844,-25.629,-2.738,0.0,39.338,39.818,9.838,3.253,-13.736,-10.763,-15.116,-12.19,-3.18,27.56,0.0,220.34,,230.0,220.0,-12.968,3.043,-7.832,24.998
11996.0,2.946,0.763,-34.072,3.213,9.509,5.262,37.677,4.844,-25.629,-2.738,0.0,39.3,39.8,9.838,3.253,-13.817,-10.754,-15.145,-12.199,-3.18,27.56,0.0,220.34,,230.0,220.0,-12.951,3.042,-7.808,24.959
11996.5,2.764,0.739,-33.396,3.268,9.535,5.262,37.677,4.844,-25.629,-2.738,0.0,39.3,39.8,9.872,3.135,-13.766,-10.776,-15.184,-12.228,-3.18,27.56,0.0,220.14,,230.0,220.0,-12.979,3.04,-7.821,24.959
11997.0,2.764,0.739,-33.396,3.268,9.535,5.262,37.677,4.844,-25.629,-2.738,0.0,39.3,39.8,9.872,3.135,-13.777,-10.759,-15.218,-12.222,-3.18,27.56,0.0,220.14,,230.0,220.0,-12.988,3.036,-7.816,24.945
11997.5,2.764,0.739,-33.396,3.268,9.535,5.262,37.677,4.844,-25.629,-2.738,0.0,39.3,39.8,9.872,3.135,-13.874,-10.759,-15.169,-12.2,-3.18,27.56,0.0,220.34,,230.0,220.0,-12.994,3.031,-7.822,24.932
11998.0,2.764,0.739,-33.396,3.268,9.535,5.262,37.677,4.844,-25.629,-2.738,0.0,39.3,39.8,9.872,3.135,-13.79,-10.777,-15.242,-12.213,-3.18,27.56,0.0,220.34,,230.0,220.0,-13.0,3.027,-7.806,24.934
11998.5,2.764,0.739,-33.396,3.268,9.535,5.251,37.689,4.864,-25.565,-2.723,0.0,39.358,39.802,9.872,3.135,-13.798,-10.773,-15.186,-12.221,-3.174,27.566,0.0,220.24,,230.0,220.0,-13.006,3.023,-7.817,24.954
11999.0,2.764,0.739,-33.396,3.268,9.535,5.251,37.689,4.864,-25.565,-2.723,0.0,39.4,39.8,9.872,3.135,-13.818,-10.787,-15.201,-12.217,-3.174,27.566,0.0,220.24,,230.0,220.0,-12.995,3.018,-7.816,24.997
11999.5,3.109,0.733,-35.209,3.24,9.589,5.251,37.689,4.864,-25.565,-2.723,0.0,39.4,39.8,9.548,3.26,-13.758,-10.79,-15.202,-12.223,-3.174,27.566,0.0,220.44,,230.0,220.0,-13.006,3.014,-7.82,24.993
12000.0,3.109,0.733,-35.209,3.24,9.589,5.251,37.689,4.864,-25.565,-2.723,0.0,39.4,39.8,9.548,3.26,-13.839,-10.752,-15.163,-12.222,-3.174,27.566,0.0,220.44,,230.0,220.0,-12.993,3.016,-7.82,25.022
12000.5,3.109,0.733,-35.209,3.24,9.589,5.251,37.689,4.864,-25.565,-2.723,0.0,39.4,39.8,9.548,3.26,-13.867,-10.781,-15.27,-12.224,-3.174,27.566,0.0,220.24,,230.0,220.0,-12.994,3.017,-7.833,25.04
12001.0,3.109,0.733,-35.209,3.24,9.589,5.251,37.689,4.864,-25.565,-2.723,0.0,39.4,39.8,9.548,3.26,-13.845,-10.746,-15.207,-12.214,-3.174,27.566,0.0,220.24,,230.0,220.0,-13.035,3.019,-7.833,25.082
12001.5,3.109,0.733,-35.209,3.24,9.589,5.232,37.7,4.858,-25.533,-2.722,0.0,39.366,39.834,9.548,3.26,-13.777,-10.742,-15.169,-12.205,-3.161,27.561,0.0,220.44,,230.0,220.0,-13.003,3.02,-7.815,25.119
12002.0,3.109,0.733,-35.209,3.24,9.589,5.232,37.7,4.858,-25.533,-2.722,0.0,39.4,39.8,9.548,3.26,-13.728,-10.778,-15.174,-12.184,-3.161,27.561,0.0,220.44,,230.0,220.0,-12.973,3.022,-7.823,25.146
12002.5,3.109,0.733,-35.209,3.24,9.589,5.232,37.7,4.858,-25.533,-2.722,0.0,39.4,39.8,9.548,3.26,-13.804,-10.778,-15.146,-12.202,-3.161,27.561,0.0,220.74,,230.0,220.0,-12.966,3.023,-7.815,25.164
12003.0,2.932,0.778,-33.174,3.21,9.559,5.232,37.7,4.858,-25.533,-2.722,0.0,39.4,39.8,9.88,3.163,-13.798,-10.748,-15.123,-12.172,-3.161,27.561,0.0,220.74,,230.0,220.0,-12.982,3.025,-7.818,25.169
12003.5,2.932,0.778,-33.174,3.21,9.559,5.232,37.7,4.858,-25.533,-2.722,0.0,39.4,39.8,9.88,3.163,-13.712,-10.774,-15.154,-12.155,-3.161,27.561,0.0,220.34,,230.0,220.0,-12.96,3.023,-7.825,25.161
12004.0,2.932,0.778,-33.174,3.21,9.559,5.232,37.7,4.858,-25.533,-2.722,0.0,39.4,39.8,9.88,3.163,-13.727,-10.764,-15.127,-12.205,-3.161,27.561,0.0,220.34,,230.0,220.0,-12.949,3.022,-7.826,25.16
12004.5,2.932,0.778,-33.174,3.21,9.559,5.232,37.7,4.858,-25.533,-2.722,0.0,39.4,39.8,9.88,3.163,-13.75,-10.775,-15.204,-12.216,-3.161,27.561,0.0,220.24,,230.0,220.0,-12.956,3.02,-7.808,25.165
12005.0,2.932,0.778,-33.174,3.21,9.559,5.193,37.691,4.858,-25.613,-2.725,0.0,39.365,39.845,9.88,3.163,-13.847,-10.757,-15.114,-12.198,-3.162,27.558,0.0,220.24,,230.0,220.0,-12.987,3.019,-7.814,25.209
12005.5,2.932,0.778,-33.174,3.21,9.559,5.193,37.691,4.858,-25.613,-2.725,0.0,39.4,39.8,9.88,3.163,-13.85,-10.773,-15.219,-12.235,-3.162,27.558,0.0,220.54,,230.0,220.0,-12.979,3.017,-7.814,25.214
12006.0,2.54,0.59,-35.209,3.225,9.621,5.193,37.691,4.858,-25.613,-2.725,0.0,39.4,39.8,9.557,3.167,-13.843,-10.795,-15.28,-12.263,-3.162,27.558,0.0,220.54,,230.0,220.0,-13.019,3.016,-7.819,25.189
12006.5,2.54,0.59,-35.209,3.225,9.621,5.193,37.691,4.858,-25.613,-2.725,0.0,39.4,39.8,9.557,3.167,-13.921,-10.77,-15.299,-12.254,-3.162,27.558,0.0,220.84,,230.0,220.0,-13.046,3.008,-7.792,25.172
12007.0,2.54,0.59,-35.209,3.225,9.621,5.193,37.691,4.858,-25.613,-2.725,0.0,39.4,39.8,9.557,3.167,-13.828,-10.77,-15.178,-12.207,-3.162,27.558,0.0,220.84,,230.0,220.0,-13.061,3.0,-7.813,25.175
12007.5,2.54,0.59,-35.209,3.225,9.621,5.193,37.691,4.858,-25.613,-2.725,0.0,39.4,39.8,9.557,3.167,-13.815,-10.796,-15.244,-12.191,-3.162,27.558,0.0,220.34,,230.0,220.0,-12.995,2.993,-7.801,25.204
12008.0,2.54,0.59,-35.209,3.225,9.621,5.204,37.686,4.839,-25.585,-2.731,0.0,39.358,39.843,9.557,3.167,-13.748,-10.785,-15.218,-12.223,-3.174,27.552,0.0,220.34,,230.0,220.0,-13.012,2.985,-7.848,25.151
12008.5,2.54,0.59,-35.209,3.225,9.621,5.204,37.686,4.839,-25.585,-2.731,0.0,39.4,39.8,9.557,3.167,-13.774,-10.766,-15.141,-12.19,-3.174,27.552,0.0,220.54,,230.0,220.0,-12.994,2.978,-7.834,25.1
12009.0,2.54,0.59,-35.209,3.225,9.621,5.204,37.686,4.839,-25.585,-2.731,0.0,39.4,39.8,9.557,3.167,-13.818,-10.762,-15.156,-12.195,-3.174,27.552,0.0,220.54,,230.0,220.0,-12.968,2.971,-7.814,24.968
12009.5,3.058,0.835,-33.983,3.282,9.578,5.204,37.686,4.839,-25.585,-2.731,0.0,39.4,39.8,9.657,3.129,-13.714,-10.751,-15.087,-12.17,-3.174,27.552,0.0,220.64,,230.0,220.0,-12.983,2.964,-7.827,24.948
12010.0,3.058,0.835,-33.983,3.282,9.578,5.204,37.686,4.839,-25.585,-2.731,0.0,39.4,39.8,9.657,3.129,-13.63,-10.752,-15.132,-12.161,-3.174,27.552,0.0,220.64,,230.0,220.0,-12.93,2.965,-7.832,24.915
12010.5,3.058,0.835,-33.983,3.282,9.578,5.204,37.686,4.839,-25.585,-2.731,0.0,39.4,39.8,9.657,3.129,-13.808,-10.768,-15.123,-12.185,-3.174,27.552,0.0,220.54,,230.0,220.0,-12.919,2.967,-7.821,24.909
12011.0,3.058,0.835,-33.983,3.282,9.578,5.204,37.686,4.839,-25.585,-2.731,0.0,39.4,39.8,9.657,3.129,-13.713,-10.767,-15.169,-12.201,-3.174,27.552,0.0,220.54,,230.0,220.0,-12.971,2.968,-7.802,24.961
12011.5,3.058,0.835,-33.983,3.282,9.578,5.201,37.682,4.839,-25.605,-2.722,0.0,39.371,39.81,9.657,3.129,-13.772,-10.763,-15.166,-12.21,-3.163,27.554,0.0,220.34,,230.0,220.0,-12.963,2.97,-7.789,25.005
12012.0,3.058,0.835,-33.983,3.282,9.578,5.201,37.682,4.839,-25.605,-2.722,0.0,39.4,39.8,9.657,3.129,-13.818,-10.763,-15.194,-12.237,-3.163,27.554,0.0,220.34,,230.0,220.0,-12.978,2.971,-7.801,25.046
12012.5,2.621,0.653,-34.691,3.206,9.658,5.201,37.682,4.839,-25.605,-2.722,0.0,39.4,39.8,9.747,3.125,-13.756,-10.76,-15.201,-12.235,-3.163,27.554,0.0,220.44,,230.0,220.0,-13.003,2.973,-7.806,25.062
12013.0,2.621,0.653,-34.691,3.206,9.658,5.201,37.682,4.839,-25.605,-2.722,0.0,39.4,39.8,9.747,3.125,-13.758,-10.773,-15.195,-12.208,-3.163,27.554,0.0,220.44,,230.0,220.0,-12.988,2.967,-7.817,25.033
12013.5,2.621,0.653,-34.691,3.206,9.658,5.201,37.682,4.839,-25.605,-2.722,0.0,39.4,39.8,9.747,3.125,-13.812,-10.767,-15.132,-12.197,-3.163,27.554,0.0,220.74,,230.0,220.0,-12.984,2.961,-7.805,25.039
12014.0,2.621,0.653,-34.691,3.206,9.658,5.201,37.682,4.839,-25.605,-2.722,0.0,39.4,39.8,9.747,3.125,-13.8,-10.76,-15.141,-12.198,-3.163,27.554,0.0,220.74,,230.0,220.0,-12.977,2.956,-7.798,25.006
12014.5,2.621,0.653,-34.691,3.206,9.658,5.169,37.684,4.829,-25.617,-2.737,0.0,39.364,39.803,9.747,3.125,-13.68,-10.746,-15.077,-12.161,-3.174,27.545,0.0,220.54,,230.0,220.0,-12.975,2.95,-7.822,24.962
12015.0,2.621,0.653,-34.691,3.206,9.658,5.169,37.684,4.829,-25.617,-2.737,0.0,39.4,39.8,9.747,3.125,-13.718,-10.75,-15.105,-12.192,-3.174,27.545,0.0,220.54,,230.0,220.0,-12.916,2.945,-7.796,24.986
12015.5,2.621,0.653,-34.691,3.206,9.658,5.169,37.684,4.829,-25.617,-2.737,0.0,39.4,39.8,9.747,3.125,-13.756,-10.754,-15.135,-12.209,-3.174,27.545,0.0,220.04,,230.0,220.0,-12.941,2.94,-7.78,25.05
12016.0,3.684,0.856,-35.209,3.246,9.64,5.169,37.684,4.829,-25.617,-2.737,0.0,39.4,39.8,9.587,3.209,-13.765,-10.774,-15.211,-12.225,-3.174,27.545,0.0,220.04,,230.0,220.0,-12.964,2.934,-7.802,25.056
12016.5,3.684,0.856,-35.209,3.246,9.64,5.169,37.684,4.829,-25.617,-2.737,0.0,39.4,39.8,9.587,3.209,-13.803,-10.761,-15.224,-12.225,-3.174,27.545,0.0,220.24,,230.0,220.0,-12.994,2.947,-7.781,25.015
12017.0,3.684,0.856,-35.209,3.246,9.64,5.169,37.684,4.829,-25.617,-2.737,0.0,39.4,39.8,9.587,3.209,-13.833,-10.764,-15.18,-12.233,-3.174,27.545,0.0,220.24,,230.0,220.0,-13.003,2.959,-7.818,25.002
12017.5,3.684,0.856,-35.209,3.246,9.64,5.169,37.684,4.829,-25.617,-2.737,0.0,39.4,39.8,9.587,3.209,-13.83,-10.747,-15.182,-12.215,-3.174,27.545,0.0,219.94,,230.0,220.0,-13.002,2.971,-7.78,25.008
12018.0,3.684,0.856,-35.209,3.246,9.64,5.195,37.685,4.842,-25.585,-2.728,0.0,39.371,39.824,9.587,3.209,-13.834,-10.738,-15.15,-12.188,-3.171,27.553,0.0,219.94,,230.0,220.0,-12.994,2.982,-7.802,25.025
12018.5,3.684,0.856,-35.209,3.246,9.64,5.195,37.685,4.842,-25.585,-2.728,0.0,39.4,39.8,9.587,3.209,-13.785,-10.772,-15.215,-12.219,-3.171,27.553,0.0,219.84,,230.0,220.0,-12.978,2.994,-7.815,24.994
12019.0,3.118,0.745,-35.209,3.203,9.602,5.195,37.685,4.842,-25.585,-2.728,0.0,39.4,39.8,9.512,3.31,-13.812,-10.791,-15.163,-12.214,-3.171,27.553,0.0,219.84,,230.0,220.0,-12.998,3.005,-7.82,24.978
12019.5,3.118,0.745,-35.209,3.203,9.602,5.195,37.685,4.842,-25.585,-2.728,0.0,39.4,39.8,9.512,3.31,-13.796,-10.768,-15.183,-12.234,-3.171,27.553,0.0,219.64,,230.0,220.0,-12.995,3.007,-7.811,24.985
12020.0,3.118,0.745,-35.209,3.203,9.602,5.195,37.685,4.842,-25.585,-2.728,0.0,39.4,39.8,9.512,3.31,-13.786,-10.767,-15.211,-12.225,-3.171,27.553,0.0,219.64,,230.0,220.0,-12.995,3.009,-7.821,25.024
12020.5,3.118,0.745,-35.209,3.203,9.602,5.195,37.685,4.842,-25.585,-2.728,0.0,39.4,39.8,9.512,3.31,-13.778,-10.751,-15.168,-12.199,-3.171,27.553,0.0,219.84,,230.0,220.0,-12.997,3.011,-7.814,25.07
12021.0,3.118,0.745,-35.209,3.203,9.602,5.206,37.689,4.854,-25.589,-2.742,0.0,39.38,39.819,9.512,3.31,-13.808,-10.76,-15.166,-12.203,-3.174,27.551,0.0,219.84,,230.0,220.0,-12.974,3.012,-7.821,25.1
12021.5,3.118,0.745,-35.209,3.203,9.602,5.206,37.689,4.854,-25.589,-2.742,0.0,39.4,39.8,9.512,3.31,-13.8,-10.755,-15.155,-12.225,-3.174,27.551,0.0,219.84,,230.0,220.0,-12.984,3.014,-7.832,25.124
12022.0,3.118,0.745,-35.209,3.203,9.602,5.206,37.689,4.854,-25.589,-2.742,0.0,39.4,39.8,9.512,3.31,-13.752,-10.762,-15.107,-12.221,-3.174,27.551,0.0,219.84,,230.0,220.0,-12.984,3.016,-7.808,25.154
12022.5,2.715,0.746,-34.054,3.316,9.566,5.206,37.689,4.854,-25.589,-2.742,0.0,39.4,39.8,9.684,3.124,-13.686,-10.767,-15.14,-12.189,-3.174,27.551,0.0,219.64,,230.0,220.0,-12.96,3.017,-7.827,25.203
12023.0,2.715,0.746,-34.054,3.316,9.566,5.206,37.689,4.854,-25.589,-2.742,0.0,39.4,39.8,9.684,3.124,-13.741,-10.748,-15.13,-12.208,-3.174,27.551,0.0,219.64,,230.0,220.0,-12.946,3.012,-7.822,25.227
12023.5,2.715,0.746,-34.054,3.316,9.566,5.206,37.689,4.854,-25.589,-2.742,0.0,39.4,39.8,9.684,3.124,-13.648,-10.745,-15.159,-12.183,-3.174,27.551,0.0,219.94,,230.0,220.0,-12.957,3.008,-7.822,25.279
12024.0,2.715,0.746,-34.054,3.316,9.566,5.206,37.689,4.854,-25.589,-2.742,0.0,39.4,39.8,9.684,3.124,-13.722,-10.764,-15.158,-12.191,-3.174,27.551,0.0,219.94,,230.0,220.0,-12.934,3.003,-7.83,25.323
12024.5,2.715,0.746,-34.054,3.316,9.566,5.193,37.687,4.826,-25.6,-2.755,0.0,39.369,39.903,9.684,3.124,-13.732,-10.761,-15.118,-12.199,-3.186,27.544,0.0,220.04,,230.0,220.0,-12.959,2.998,-7.835,25.463
12025.0,2.715,0.746,-34.054,3.316,9.566,5.193,37.687,4.826,-25.6,-2.755,0.0,39.4,39.9,9.684,3.124,-13.775,-10.757,-15.175,-12.21,-3.186,27.544,0.0,220.04,,230.0,220.0,-12.953,2.993,-7.834,25.526
12025.5,3.36,0.819,-34.929,3.233,9.611,5.193,37.687,4.826,-25.6,-2.755,0.0,39.4,39.9,9.715,3.279,-13.739,-10.745,-15.173,-12.219,-3.186,27.544,0.0,220.14,,230.0,220.0,-12.979,2.989,-7.825,25.563
12026.0,3.36,0.819,-34.929,3.233,9.611,5.193,37.687,4.826,-25.6,-2.755,0.0,39.4,39.9,9.715,3.279,-13.742,-10.763,-15.203,-12.242,-3.186,27.544,0.0,220.14,,230.0,220.0,-12.969,2.995,-7.822,25.587
12026.5,3.36,0.819,-34.929,3.233,9.611,5.193,37.687,4.826,-25.6,-2.755,0.0,39.4,39.9,9.715,3.279,-13.814,-10.789,-15.242,-12.255,-3.186,27.544,0.0,220.44,,230.0,220.0,-12.988,3.001,-7.842,25.595
12027.0,3.36,0.819,-34.929,3.233,9.611,5.193,37.687,4.826,-25.6,-2.755,0.0,39.4,39.9,9.715,3.279,-13.828,-10.773,-15.181,-12.246,-3.186,27.544,0.0,220.44,,230.0,220.0,-13.025,3.007,-7.808,25.666
12027.5,3.36,0.819,-34.929,3.233,9.611,5.221,37.684,4.863,-25.563,-2.74,0.0,39.384,39.823,9.715,3.279,-13.867,-10.774,-15.267,-12.231,-3.195,27.551,0.0,220.34,,230.0,220.0,-13.007,3.013,-7.827,25.677
12028.0,3.36,0.819,-34.929,3.233,9.611,5.221,37.684,4.863,-25.563,-2.74,0.0,39.4,39.8,9.715,3.279,-13.843,-10.742,-15.15,-12.208,-3.195,27.551,0.0,220.34,,230.0,220.0,-12.986,3.024,-7.84,25.661
12028.5,2.98,0.704,-35.209,3.245,9.595,5.221,37.684,4.863,-25.563,-2.74,0.0,39.4,39.8,9.637,3.282,-13.844,-10.764,-15.212,-12.231,-3.195,27.551,0.0,220.64,,230.0,220.0,-12.986,3.024,-7.848,25.625
12029.0,2.98,0.704,-35.209,3.245,9.595,5.221,37.684,4.863,-25.563,-2.74,0.0,39.4,39.8,9.637,3.282,-13.794,-10.775,-15.231,-12.253,-3.195,27.551,0.0,220.64,,230.0,220.0,-13.013,3.023,-7.832,25.599
12029.5,2.98,0.704,-35.209,3.245,9.595,5.221,37.684,4.863,-25.563,-2.74,0.0,39.4,39.8,9.637,3.282,-13.825,-10.751,-15.137,-12.205,-3.195,27.551,0.0,220.74,,230.0,220.0,-13.013,3.022,-7.837,25.543
12030.0,2.98,0.704,-35.209,3.245,9.595,5.221,37.684,4.863,-25.563,-2.74,0.0,39.4,39.8,9.637,3.282,-13.715,-10.774,-15.147,-12.163,-3.195,27.551,0.0,220.74,,230.0,220.0,-12.979,3.022,-7.84,25.512
12030.5,2.98,0.704,-35.209,3.245,9.595,5.221,37.684,4.863,-25.563,-2.74,0.0,39.4,39.8,9.637,3.282,-13.705,-10.746,-15.111,-12.206,-3.195,27.551,0.0,221.04,,230.0,220.0,-12.95,3.021,-7.839,25.455
12031.0,2.98,0.704,-35.209,3.245,9.595,5.197,37.683,4.825,-25.616,-2.754,0.0,39.372,39.838,9.637,3.282,-13.694,-10.751,-15.146,-12.194,-3.194,27.544,0.0,221.04,,229.0,220.0,-12.942,3.02,-7.81,25.479
12031.5,2.98,0.704,-35.209,3.245,9.595,5.197,37.683,4.825,-25.616,-2.754,0.0,39.4,39.8,9.637,3.282,-13.796,-10.746,-15.146,-12.231,-3.194,27.544,0.0,221.24,,229.0,220.0,-12.947,3.02,-7.829,25.464
12032.0,3.149,0.777,-35.073,3.246,9.566,5.197,37.683,4.825,-25.616,-2.754,0.0,39.4,39.8,9.729,3.265,-13.723,-10.757,-15.153,-12.21,-3.194,27.544,0.0,221.24,,228.0,220.0,-12.98,3.019,-7.825,25.465
12032.5,3.149,0.777,-35.073,3.246,9.566,5.197,37.683,4.825,-25.616,-2.754,0.0,39.4,39.8,9.729,3.265,-13.78,-10.746,-15.126,-12.202,-3.194,27.544,0.0,221.34,,228.0,220.0,-12.961,3.021,-7.842,25.386
12033.0,3.149,0.777,-35.073,3.246,9.566,5.197,37.683,4.825,-25.616,-2.754,0.0,39.4,39.8,9.729,3.265,-13.736,-10.725,-15.074,-12.171,-3.194,27.544,0.0,221.34,,227.0,220.0,-12.964,3.023,-7.836,25.36
12033.5,3.149,0.777,-35.073,3.246,9.566,5.197,37.683,4.825,-25.616,-2.754,0.0,39.4,39.8,9.729,3.265,-13.783,-10.74,-15.143,-12.195,-3.194,27.544,0.0,220.04,,227.0,220.0,-12.926,3.025,-7.823,25.378
12034.0,3.149,0.777,-35.073,3.246,9.566,5.176,37.687,4.843,-25.61,-2.758,0.0,39.369,39.798,9.729,3.265,-13.752,-10.773,-15.173,-12.2,-3.209,27.543,0.0,220.04,,227.0,220.0,-12.965,3.027,-7.826,25.465
12034.5,3.149,0.777,-35.073,3.246,9.566,5.176,37.687,4.843,-25.61,-2.758,0.0,39.4,39.8,9.729,3.265,-13.775,-10.747,-15.144,-12.204,-3.209,27.543,0.0,220.14,,227.0,220.0,-12.974,3.029,-7.825,25.56
12035.0,2.893,0.695,-35.209,3.201,9.583,5.176,37.687,4.843,-25.61,-2.758,0.0,39.4,39.8,9.482,3.289,-13.798,-10.75,-15.061,-12.19,-3.209,27.543,0.0,220.14,,227.0,220.0,-12.968,3.031,-7.828,25.516
12035.5,2.893,0.695,-35.209,3.201,9.583,5.176,37.687,4.843,-25.61,-2.758,0.0,39.4,39.8,9.482,3.289,-13.702,-10.756,-15.124,-12.218,-3.209,27.543,0.0,219.64,,227.0,220.0,-12.95,3.029,-7.831,25.515
12036.0,2.893,0.695,-35.209,3.201,9.583,5.176,37.687,4.843,-25.61,-2.758,0.0,39.4,39.8,9.482,3.289,-13.739,-10.726,-15.13,-12.204,-3.209,27.543,0.0,219.64,,227.0,220.0,-12.95,3.027,-7.814,25.522
12036.5,2.893,0.695,-35.209,3.201,9.583,5.176,37.687,4.843,-25.61,-2.758,0.0,39.4,39.8,9.482,3.289,-13.797,-10.772,-15.224,-12.218,-3.209,27.543,0.0,217.84,,227.0,220.0,-12.95,3.025,-7.828,25.518
12037.0,2.893,0.695,-35.209,3.201,9.583,5.176,37.687,4.843,-25.61,-2.758,0.0,39.4,39.8,9.482,3.289,-13.832,-10.746,-15.201,-12.231,-3.209,27.543,0.0,217.84,,228.0,220.0,-13.003,3.023,-7.85,25.505
12037.5,2.893,0.695,-35.209,3.201,9.583,5.186,37.687,4.853,-25.577,-2.747,0.0,39.375,39.797,9.482,3.289,-13.842,-10.745,-15.17,-12.213,-3.21,27.541,0.0,217.54,,228.0,220.0,-13.002,3.02,-7.818,25.497
12038.0,2.893,0.695,-35.209,3.201,9.583,5.186,37.687,4.853,-25.577,-2.747,0.0,39.4,39.8,9.482,3.289,-13.781,-10.794,-15.223,-12.218,-3.21,27.541,0.0,217.54,,229.0,220.0,-12.993,3.018,-7.844,25.759
12038.5,3.208,0.766,-35.209,3.233,9.621,5.186,37.687,4.853,-25.577,-2.747,0.0,39.4,39.8,9.573,3.191,-13.727,-10.765,-15.107,-12.186,-3.21,27.541,0.0,217.74,,229.0,220.0,-13.004,3.016,-7.844,25.832
12039.0,3.208,0.766,-35.209,3.233,9.621,5.186,37.687,4.853,-25.577,-2.747,0.0,39.4,39.8,9.573,3.191,-13.762,-10.754,-15.109,-12.196,-3.21,27.541,0.0,217.74,,230.0,220.0,-12.946,3.019,-7.854,25.909
12039.5,3.208,0.766,-35.209,3.233,9.621,5.186,37.687,4.853,-25.577,-2.747,0.0,39.4,39.8,9.573,3.191,-13.756,-10.762,-15.18,-12.209,-3.21,27.541,0.0,220.84,,230.0,220.0,-12.955,3.022,-7.834,25.85
12040.0,3.208,0.766,-35.209,3.233,9.621,5.186,37.687,4.853,-25.577,-2.747,0.0,39.4,39.8,9.573,3.191,-13.76,-10.742,-15.179,-12.206,-3.21,27.541,0.0,220.84,,230.0,220.0,-12.976,3.025,-7.845,25.782
12040.5,3.208,0.766,-35.209,3.233,9.621,5.241,37.685,4.848,-25.585,-2.78,0.0,39.361,39.815,9.573,3.191,-13.816,-10.739,-15.137,-12.213,-3.215,27.538,0.0,220.14,,230.0,220.0,-12.972,3.028,-7.852,25.691
12041.0,3.208,0.766,-35.209,3.233,9.621,5.241,37.685,4.848,-25.585,-2.78,0.0,39.4,39.8,9.573,3.191,-13.74,-10.746,-15.166,-12.217,-3.215,27.538,0.0,220.14,,230.0,220.0,-12.976,3.031,-7.848,25.65
12041.5,3.229,0.724,-35.209,3.191,9.6,5.241,37.685,4.848,-25.585,-2.78,0.0,39.4,39.8,9.639,3.248,-13.838,-10.753,-15.138,-12.195,-3.215,27.538,0.0,220.24,,230.0,220.0,-12.967,3.034,-7.839,25.54
12042.0,3.229,0.724,-35.209,3.191,9.6,5.241,37.685,4.848,-25.585,-2.78,0.0,39.4,39.8,9.639,3.248,-13.793,-10.78,-15.195,-12.238,-3.215,27.538,0.0,220.24,,230.0,220.0,-12.981,3.037,-7.84,25.487
12042.5,3.229,0.724,-35.209,3.191,9.6,5.241,37.685,4.848,-25.585,-2.78,0.0,39.4,39.8,9.639,3.248,-13.727,-10.775,-15.147,-12.214,-3.215,27.538,0.0,220.24,,230.0,220.0,-13.001,3.041,-7.842,25.435
12043.0,3.229,0.724,-35.209,3.191,9.6,5.241,37.685,4.848,-25.585,-2.78,0.0,39.4,39.8,9.639,3.248,-13.752,-10.753,-15.043,-12.17,-3.215,27.538,0.0,220.24,,230.0,220.0,-12.966,3.044,-7.834,25.331
12043.5,3.229,0.724,-35.209,3.191,9.6,5.241,37.685,4.848,-25.585,-2.78,0.0,39.4,39.8,9.639,3.248,-13.71,-10.746,-15.141,-12.171,-3.215,27.538,0.0,221.74,,230.0,220.0,-12.929,3.047,-7.836,25.269
12044.0,3.229,0.724,-35.209,3.191,9.6,5.283,37.697,4.864,-25.581,-2.765,0.0,39.369,39.792,9.639,3.248,-13.725,-10.735,-15.103,-12.199,-3.207,27.537,0.0,221.74,,229.0,220.0,-12.942,3.05,-7.854,25.171
12044.5,3.229,0.724,-35.209,3.191,9.6,5.283,37.697,4.864,-25.581,-2.765,0.0,39.4,39.8,9.639,3.248,-13.755,-10.754,-15.181,-12.185,-3.207,27.537,0.0,221.74,,229.0,220.0,-12.941,3.053,-7.835,25.136
12045.0,2.675,0.737,-33.671,3.259,9.542,5.283,37.697,4.864,-25.581,-2.765,0.0,39.4,39.8,9.721,3.123,-13.779,-10.756,-15.121,-12.2,-3.207,27.537,0.0,221.74,,228.0,220.0,-12.969,3.056,-7.843,25.037
12045.5,2.675,0.737,-33.671,3.259,9.542,5.283,37.697,4.864,-25.581,-2.765,0.0,39.4,39.8,9.721,3.123,-13.846,-10.743,-15.178,-12.208,-3.207,27.537,0.0,221.24,,228.0,220.0,-12.964,3.049,-7.837,25.007
12046.0,2.675,0.737,-33.671,3.259,9.542,5.283,37.697,4.864,-25.581,-2.765,0.0,39.4,39.8,9.721,3.123,-13.846,-10.77,-15.255,-12.242,-3.207,27.537,0.0,221.24,,227.0,220.0,-12.994,3.043,-7.838,24.96
12046.5,2.675,0.737,-33.671,3.259,9.542,5.283,37.697,4.864,-25.581,-2.765,0.0,39.4,39.8,9.721,3.123,-13.784,-10.763,-15.193,-12.23,-3.207,27.537,0.0,220.74,,227.0,220.0,-13.028,3.037,-7.831,24.941
12047.0,2.675,0.737,-33.671,3.259,9.542,5.252,37.681,4.826,-25.569,-2.778,0.0,39.356,39.815,9.721,3.123,-13.845,-10.746,-15.188,-12.213,-3.226,27.527,0.0,220.74,,227.0,220.0,-12.992,3.031,-7.831,24.941
12047.5,2.675,0.737,-33.671,3.259,9.542,5.252,37.681,4.826,-25.569,-2.778,0.0,39.4,39.8,9.721,3.123,-13.752,-10.753,-15.193,-12.237,-3.226,27.527,0.0,220.84,,227.0,220.0,-12.998,3.025,-7.821,24.931
12048.0,2.455,0.671,-32.943,3.21,9.579,5.252,37.681,4.826,-25.569,-2.778,0.0,39.4,39.8,9.774,3.169,-13.877,-10.757,-15.201,-12.227,-3.226,27.527,0.0,220.84,,227.0,220.0,-12.984,3.02,-7.838,24.942
12048.5,2.455,0.671,-32.943,3.21,9.579,5.252,37.681,4.826,-25.569,-2.778,0.0,39.4,39.8,9.774,3.169,-13.828,-10.765,-15.236,-12.204,-3.226,27.527,0.0,220.74,,227.0,220.0,-13.016,3.01,-7.836,25.0
12049.0,2.455,0.671,-32.943,3.21,9.579,5.252,37.681,4.826,-25.569,-2.778,0.0,39.4,39.8,9.774,3.169,-13.75,-10.751,-15.135,-12.19,-3.226,27.527,0.0,220.74,,227.0,220.0,-13.008,3.001,-7.839,25.036
12049.5,2.455,0.671,-32.943,3.21,9.579,5.252,37.681,4.826,-25.569,-2.778,0.0,39.4,39.8,9.774,3.169,-13.775,-10.767,-15.185,-12.204,-3.226,27.527,0.0,219.14,,227.0,220.0,-12.957,2.992,-7.84,25.103
12050.0,2.455,0.671,-32.943,3.21,9.579,5.223,37.688,4.852,-25.557,-2.768,0.0,39.356,39.766,9.774,3.169,-13.813,-10.778,-15.131,-12.202,-3.209,27.525,0.0,219.14,,227.0,220.0,-12.983,2.984,-7.847,25.115
12050.5,2.455,0.671,-32.943,3.21,9.579,5.223,37.688,4.852,-25.557,-2.768,0.0,39.4,39.8,9.774,3.169,-13.782,-10.766,-15.193,-12.226,-3.209,27.525,0.0,218.54,,227.0,220.0,-12.981,2.975,-7.853,25.125
12051.0,2.455,0.671,-32.943,3.21,9.579,5.223,37.688,4.852,-25.557,-2.768,0.0,39.4,39.8,9.774,3.169,-13.82,-10.744,-15.153,-12.198,-3.209,27.525,0.0,218.54,,228.0,220.0,-12.992,2.966,-7.852,25.154
12051.5,2.868,0.72,-34.667,3.196,9.583,5.223,37.688,4.852,-25.557,-2.768,0.0,39.4,39.8,9.726,3.295,-13.764,-10.751,-15.1,-12.184,-3.209,27.525,0.0,218.34,,228.0,220.0,-12.979,2.958,-7.851,25.129
12052.0,2.868,0.72,-34.667,3.196,9.583,5.223,37.688,4.852,-25.557,-2.768,0.0,39.4,39.8,9.726,3.295,-13.695,-10.755,-15.161,-12.196,-3.209,27.525,0.0,218.34,,229.0,220.0,-12.95,2.956,-7.865,25.329
12052.5,2.868,0.72,-34.667,3.196,9.583,5.223,37.688,4.852,-25.557,-2.768,0.0,39.4,39.8,9.726,3.295,-13.714,-10.755,-15.161,-12.187,-3.209,27.525,0.0,218.44,,229.0,220.0,-12.952,2.955,-7.846,25.354
12053.0,2.868,0.72,-34.667,3.196,9.583,5.223,37.688,4.852,-25.557,-2.768,0.0,39.4,39.8,9.726,3.295,-13.805,-10.766,-15.165,-12.223,-3.209,27.525,0.0,218.44,,230.0,220.0,-12.954,2.954,-7.845,25.43
12053.5,2.868,0.72,-34.667,3.196,9.583,5.221,37.679,4.845,-25.574,-2.778,0.0,39.336,39.743,9.726,3.295,-13.705,-10.769,-15.119,-12.158,-3.203,27.526,0.0,218.74,,230.0,220.0,-12.99,2.952,-7.848,25.503
12054.0,2.868,0.72,-34.667,3.196,9.583,5.221,37.679,4.845,-25.574,-2.778,0.0,39.3,39.7,9.726,3.295,-13.723,-10.758,-15.093,-12.168,-3.203,27.526,0.0,218.74,,231.0,220.0,-12.938,2.951,-7.847,25.508
12054.5,3.081,0.738,-35.209,3.178,9.611,5.221,37.679,4.845,-25.574,-2.778,0.0,39.3,39.7,9.622,3.367,-13.749,-10.759,-15.175,-12.199,-3.203,27.526,0.0,218.74,,231.0,220.0,-12.935,2.949,-7.834,25.555
12055.0,3.081,0.738,-35.209,3.178,9.611,5.221,37.679,4.845,-25.574,-2.778,0.0,39.3,39.7,9.622,3.367,-13.748,-10.751,-15.145,-12.219,-3.203,27.526,0.0,218.74,,232.0,220.0,-12.97,2.952,-7.837,25.531
12055.5,3.081,0.738,-35.209,3.178,9.611,5.221,37.679,4.845,-25.574,-2.778,0.0,39.3,39.7,9.622,3.367,-13.697,-10.764,-15.152,-12.201,-3.203,27.526,0.0,219.14,,232.0,220.0,-12.966,2.954,-7.855,25.642
12056.0,3.081,0.738,-35.209,3.178,9.611,5.221,37.679,4.845,-25.574,-2.778,0.0,39.3,39.7,9.622,3.367,-13.74,-10.778,-15.193,-12.2,-3.203,27.526,0.0,219.14,,232.0,220.0,-12.954,2.956,-7.832,25.552
12056.5,3.081,0.738,-35.209,3.178,9.611,5.234,37.676,4.854,-25.598,-2.774,0.0,39.325,39.715,9.622,3.367,-13.779,-10.778,-15.173,-12.221,-3.203,27.515,0.0,222.64,,232.0,220.0,-12.978,2.958,-7.842,25.46
12057.0,3.081,0.738,-35.209,3.178,9.611,5.234,37.676,4.854,-25.598,-2.774,0.0,39.3,39.7,9.622,3.367,-13.762,-10.743,-15.129,-12.199,-3.203,27.515,0.0,222.64,,231.0,220.0,-12.987,2.96,-7.839,25.44
12057.5,3.081,0.738,-35.209,3.178,9.611,5.234,37.676,4.854,-25.598,-2.774,0.0,39.3,39.7,9.622,3.367,-13.809,-10.754,-15.15,-12.194,-3.203,27.515,0.0,222.54,,231.0,220.0,-12.958,2.962,-7.825,25.458
12058.0,3.21,0.762,-35.209,3.184,9.574,5.234,37.676,4.854,-25.598,-2.774,0.0,39.3,39.7,9.675,3.28,-13.764,-10.741,-15.102,-12.168,-3.203,27.515,0.0,222.54,,230.0,220.0,-12.977,2.964,-7.836,25.479
12058.5,3.21,0.762,-35.209,3.184,9.574,5.234,37.676,4.854,-25.598,-2.774,0.0,39.3,39.7,9.675,3.28,-13.727,-10.753,-15.116,-12.19,-3.203,27.515,0.0,222.84,,230.0,220.0,-12.944,2.968,-7.847,25.522
12059.0,3.21,0.762,-35.209,3.184,9.574,5.234,37.676,4.854,-25.598,-2.774,0.0,39.3,39.7,9.675,3.28,-13.747,-10.741,-15.072,-12.15,-3.203,27.515,0.0,222.84,,229.0,220.0,-12.946,2.972,-7.827,25.585
12059.5,3.21,0.762,-35.209,3.184,9.574,5.234,37.676,4.854,-25.598,-2.774,0.0,39.3,39.7,9.675,3.28,-13.693,-10.773,-15.131,-12.203,-3.203,27.515,0.0,222.84,,229.0,220.0,-12.928,2.976,-7.845,25.475
12060.0,3.21,0.762,-35.209,3.184,9.574,5.246,37.67,4.87,-25.605,-2.77,0.0,39.325,39.722,9.675,3.28,-13.795,-10.736,-15.121,-12.211,-3.21,27.514,0.0,222.84,,228.0,220.0,-12.95,2.98,-7.825,25.451
12060.5,3.21,0.762,-35.209,3.184,9.574,5.246,37.67,4.87,-25.605,-2.77,0.0,39.3,39.7,9.675,3.28,-13.793,-10.757,-15.14,-12.183,-3.21,27.514,0.0,222.54,,228.0,220.0,-12.966,2.983,-7.837,25.382
12061.0,2.806,0.767,-33.73,3.282,9.603,5.246,37.67,4.87,-25.605,-2.77,0.0,39.3,39.7,9.703,3.151,-13.817,-10.754,-15.153,-12.215,-3.21,27.514,0.0,222.54,,227.0,220.0,-12.968,2.987,-7.818,25.349
12061.5,2.806,0.767,-33.73,3.282,9.603,5.246,37.67,4.87,-25.605,-2.77,0.0,39.3,39.7,9.703,3.151,-13.792,-10.756,-15.202,-12.225,-3.21,27.514,0.0,222.34,,227.0,220.0,-12.985,2.984,-7.831,25.289
12062.0,2.806,0.767,-33.73,3.282,9.603,5.246,37.67,4.87,-25.605,-2.77,0.0,39.3,39.7,9.703,3.151,-13.781,-10.761,-15.204,-12.215,-3.21,27.514,0.0,222.34,,226.0,220.0,-12.994,2.981,-7.828,25.274
12062.5,2.806,0.767,-33.73,3.282,9.603,5.246,37.67,4.87,-25.605,-2.77,0.0,39.3,39.7,9.703,3.151,-13.833,-10.757,-15.159,-12.212,-3.21,27.514,0.0,218.74,,226.0,220.0,-12.99,2.978,-7.83,25.237
12063.0,2.806,0.767,-33.73,3.282,9.603,5.251,37.679,4.855,-25.564,-2.776,0.0,39.316,39.671,9.703,3.151,-13.76,-10.74,-15.194,-12.224,-3.203,27.514,0.0,218.74,,227.0,220.0,-12.99,2.975,-7.838,25.148
12063.5,2.806,0.767,-33.73,3.282,9.603,5.251,37.679,4.855,-25.564,-2.776,0.0,39.3,39.7,9.703,3.151,-13.784,-10.762,-15.14,-12.207,-3.203,27.514,0.0,219.14,,227.0,220.0,-12.979,2.973,-7.865,25.085
12064.0,2.806,0.767,-33.73,3.282,9.603,5.251,37.679,4.855,-25.564,-2.776,0.0,39.3,39.7,9.703,3.151,-13.701,-10.774,-15.167,-12.192,-3.203,27.514,0.0,219.14,,227.0,220.0,-12.973,2.97,-7.856,25.033
12064.5,3.299,0.776,-35.209,3.184,9.571,5.251,37.679,4.855,-25.564,-2.776,0.0,39.3,39.7,9.637,3.261,-13.759,-10.746,-15.136,-12.186,-3.203,27.514,0.0,219.54,,227.0,220.0,-12.958,2.967,-7.851,24.972
12065.0,3.299,0.776,-35.209,3.184,9.571,5.251,37.679,4.855,-25.564,-2.776,0.0,39.3,39.7,9.637,3.261,-13.734,-10.744,-15.138,-12.172,-3.203,27.514,0.0,219.54,,227.0,220.0,-12.957,2.973,-7.848,24.938
12065.5,3.299,0.776,-35.209,3.184,9.571,5.251,37.679,4.855,-25.564,-2.776,0.0,39.3,39.7,9.637,3.261,-13.72,-10.76,-15.138,-12.194,-3.203,27.514,0.0,218.14,,227.0,220.0,-12.947,2.978,-7.859,24.925
12066.0,3.299,0.776,-35.209,3.184,9.571,5.251,37.679,4.855,-25.564,-2.776,0.0,39.3,39.7,9.637,3.261,-13.698,-10.762,-15.144,-12.166,-3.203,27.514,0.0,218.14,,228.0,220.0,-12.953,2.983,-7.843,24.894
12066.5,3.299,0.776,-35.209,3.184,9.571,5.227,37.674,4.855,-25.598,-2.769,0.0,39.305,39.684,9.637,3.261,-13.758,-10.773,-15.162,-12.188,-3.201,27.509,0.0,218.34,,228.0,220.0,-12.942,2.989,-7.847,24.894
12067.0,3.299,0.776,-35.209,3.184,9.571,5.227,37.674,4.855,-25.598,-2.769,0.0,39.3,39.7,9.637,3.261,-13.763,-10.761,-15.144,-12.186,-3.201,27.509,0.0,218.34,,229.0,220.0,-12.97,2.994,-7.843,24.889
12067.5,2.517,0.666,-33.786,3.286,9.583,5.227,37.674,4.855,-25.598,-2.769,0.0,39.3,39.7,9.744,3.032,-13.866,-10.78,-15.283,-12.242,-3.201,27.509,0.0,218.34,,229.0,220.0,-12.963,2.999,-7.855,24.887
12068.0,2.517,0.666,-33.786,3.286,9.583,5.227,37.674,4.855,-25.598,-2.769,0.0,39.3,39.7,9.744,3.032,-13.801,-10.787,-15.188,-12.213,-3.201,27.509,0.0,218.34,,230.0,220.0,-13.043,2.991,-7.837,24.868
12068.5,2.517,0.666,-33.786,3.286,9.583,5.227,37.674,4.855,-25.598,-2.769,0.0,39.3,39.7,9.744,3.032,-13.837,-10.783,-15.228,-12.218,-3.201,27.509,0.0,220.44,,230.0,220.0,-12.997,2.983,-7.841,24.877
12069.0,2.517,0.666,-33.786,3.286,9.583,5.227,37.674,4.855,-25.598,-2.769,0.0,39.3,39.7,9.744,3.032,-13.766,-10.773,-15.209,-12.233,-3.201,27.509,0.0,220.44,,230.0,220.0,-13.017,2.975,-7.865,24.861
12069.5,2.517,0.666,-33.786,3.286,9.583,5.224,37.674,4.864,-25.512,-2.76,0.0,39.298,39.682,9.744,3.032,-13.758,-10.774,-15.241,-12.217,-3.211,27.498,0.0,221.34,,230.0,220.0,-12.995,2.968,-7.856,24.839
12070.0,2.517,0.666,-33.786,3.286,9.583,5.224,37.674,4.864,-25.512,-2.76,0.0,39.3,39.7,9.744,3.032,-13.759,-10.782,-15.235,-12.24,-3.211,27.498,0.0,221.34,,229.0,220.0,-12.997,2.96,-7.851,24.725
12070.5,2.792,0.774,-33.922,3.286,9.388,5.224,37.674,4.864,-25.512,-2.76,0.0,39.3,39.7,9.704,3.163,-13.891,-10.745,-15.188,-12.21,-3.211,27.498,0.0,221.44,,229.0,220.0,-13.004,2.953,-7.869,24.689
12071.0,2.792,0.774,-33.922,3.286,9.388,5.224,37.674,4.864,-25.512,-2.76,0.0,39.3,39.7,9.704,3.163,-13.777,-10.765,-15.148,-12.213,-3.211,27.498,0.0,221.44,,228.0,220.0,-13.008,2.951,-7.861,24.638
12071.5,2.792,0.774,-33.922,3.286,9.388,5.224,37.674,4.864,-25.512,-2.76,0.0,39.3,39.7,9.704,3.163,-13.832,-10.781,-15.198,-12.218,-3.211,27.498,0.0,221.04,,228.0,220.0,-12.976,2.948,-7.857,24.604
12072.0,2.792,0.774,-33.922,3.286,9.388,5.224,37.674,4.864,-25.512,-2.76,0.0,39.3,39.7,9.704,3.163,-13.775,-10.774,-15.187,-12.24,-3.211,27.498,0.0,221.04,,227.0,220.0,-13.007,2.945,-7.832,24.575
12072.5,2.792,0.774,-33.922,3.286,9.388,5.224,37.674,4.864,-25.512,-2.76,0.0,39.3,39.7,9.704,3.163,-13.818,-10.762,-15.182,-12.224,-3.211,27.498,0.0,221.04,,227.0,220.0,-12.994,2.943,-7.838,24.515
12073.0,2.792,0.774,-33.922,3.286,9.388,5.213,37.662,4.879,-25.562,-2.759,0.0,39.28,39.58,9.704,3.163,-13.827,-10.718,-15.113,-12.152,-3.208,27.492,0.0,221.04,,226.0,220.0,-12.996,2.94,-7.836,24.455
12073.5,2.792,0.774,-33.922,3.286,9.388,5.213,37.662,4.879,-25.562,-2.759,0.0,39.3,39.6,9.704,3.163,-13.776,-10.762,-15.153,-12.2,-3.208,27.492,0.0,221.04,,226.0,220.0,-12.953,2.938,-7.87,24.353
12074.0,2.936,0.803,-34.204,3.27,9.551,5.213,37.662,4.879,-25.562,-2.759,0.0,39.3,39.6,9.716,3.281,-13.746,-10.762,-15.16,-12.212,-3.208,27.492,0.0,221.04,,225.0,220.0,-12.973,2.936,-7.846,24.328
12074.5,2.936,0.803,-34.204,3.27,9.551,5.213,37.662,4.879,-25.562,-2.759,0.0,39.3,39.6,9.716,3.281,-13.753,-10.776,-15.195,-12.214,-3.208,27.492,0.0,220.84,,225.0,220.0,-12.97,2.936,-7.86,24.313
12075.0,2.936,0.803,-34.204,3.27,9.551,5.213,37.662,4.879,-25.562,-2.759,0.0,39.3,39.6,9.716,3.281,-13.737,-10.768,-15.216,-12.212,-3.208,27.492,0.0,220.84,,225.0,220.0,-12.984,2.936,-7.856,24.4
12075.5,2.936,0.803,-34.204,3.27,9.551,5.213,37.662,4.879,-25.562,-2.759,0.0,39.3,39.6,9.716,3.281,-13.734,-10.776,-15.135,-12.186,-3.208,27.492,0.0,217.34,,225.0,220.0,-12.983,2.936,-7.864,24.468
12076.0,2.936,0.803,-34.204,3.27,9.551,5.188,37.653,4.859,-25.569,-2.774,0.0,39.27,39.579,9.716,3.281,-13.823,-10.731,-15.122,-12.199,-3.218,27.486,0.0,217.34,,226.0,220.0,-12.958,2.936,-7.854,24.544
12076.5,2.936,0.803,-34.204,3.27,9.551,5.188,37.653,4.859,-25.569,-2.774,0.0,39.3,39.6,9.716,3.281,-13.728,-10.783,-15.206,-12.198,-3.218,27.486,0.0,217.34,,226.0,220.0,-12.969,2.936,-7.856,24.697
12077.0,2.745,0.743,-33.759,3.205,9.589,5.188,37.653,4.859,-25.569,-2.774,0.0,39.3,39.6,9.741,3.221,-13.774,-10.763,-15.158,-12.202,-3.218,27.486,0.0,217.34,,227.0,230.0,-12.979,2.936,-7.855,24.787
12077.5,2.745,0.743,-33.759,3.205,9.589,5.188,37.653,4.859,-25.569,-2.774,0.0,39.3,39.6,9.741,3.221,-13.76,-10.763,-15.16,-12.203,-3.218,27.486,0.0,217.34,,227.0,230.0,-12.974,2.932,-7.839,24.835
12078.0,2.745,0.743,-33.759,3.205,9.589,5.188,37.653,4.859,-25.569,-2.774,0.0,39.3,39.6,9.741,3.221,-13.772,-10.749,-15.133,-12.175,-3.218,27.486,0.0,217.34,,228.0,230.0,-12.971,2.929,-7.857,24.871
12078.5,2.745,0.743,-33.759,3.205,9.589,5.188,37.653,4.859,-25.569,-2.774,0.0,39.3,39.6,9.741,3.221,-13.741,-10.755,-15.17,-12.201,-3.218,27.486,0.0,217.84,,228.0,230.0,-12.957,2.926,-7.83,24.892
12079.0,2.745,0.743,-33.759,3.205,9.589,5.188,37.653,4.859,-25.569,-2.774,0.0,39.3,39.6,9.741,3.221,-13.814,-10.769,-15.24,-12.23,-3.218,27.486,0.0,217.84,,229.0,230.0,-12.967,2.923,-7.827,24.94
12079.5,2.745,0.743,-33.759,3.205,9.589,5.219,37.656,4.89,-25.594,-2.764,0.0,39.255,39.54,9.741,3.221,-13.829,-10.748,-15.179,-12.212,-3.208,27.483,0.0,217.44,,229.0,230.0,-13.013,2.92,-7.842,24.952
12080.0,2.745,0.743,-33.759,3.205,9.589,5.219,37.656,4.89,-25.594,-2.764,0.0,39.3,39.5,9.741,3.221,-13.814,-10.758,-15.204,-12.238,-3.208,27.483,0.0,217.44,,230.0,230.0,-12.992,2.918,-7.843,24.949
12080.5,2.733,0.7,-35.074,3.223,9.535,5.219,37.656,4.89,-25.594,-2.764,0.0,39.3,39.5,9.631,3.297,-13.776,-10.786,-15.239,-12.241,-3.208,27.483,0.0,217.94,,230.0,230.0,-13.003,2.915,-7.845,24.913
12081.0,2.733,0.7,-35.074,3.223,9.535,5.219,37.656,4.89,-25.594,-2.764,0.0,39.3,39.5,9.631,3.297,-13.83,-10.769,-15.257,-12.229,-3.208,27.483,0.0,217.94,,231.0,230.0,-13.011,2.912,-7.821,24.975
12081.5,2.733,0.7,-35.074,3.223,9.535,5.219,37.656,4.89,-25.594,-2.764,0.0,39.3,39.5,9.631,3.297,-13.834,-10.769,-15.167,-12.232,-3.208,27.483,0.0,222.44,,231.0,230.0,-13.021,2.909,-7.842,24.964
12082.0,2.733,0.7,-35.074,3.223,9.535,5.219,37.656,4.89,-25.594,-2.764,0.0,39.3,39.5,9.631,3.297,-13.76,-10.779,-15.208,-12.199,-3.208,27.483,0.0,222.44,,232.0,230.0,-13.001,2.906,-7.842,25.006
12082.5,2.733,0.7,-35.074,3.223,9.535,5.253,37.658,4.888,-25.551,-2.766,0.0,39.247,39.519,9.631,3.297,-13.82,-10.741,-15.169,-12.228,-3.196,27.484,0.0,221.74,,232.0,230.0,-12.987,2.903,-7.836,25.054
12083.0,2.733,0.7,-35.074,3.223,9.535,5.253,37.658,4.888,-25.551,-2.766,0.0,39.2,39.5,9.631,3.297,-13.836,-10.772,-15.165,-12.212,-3.196,27.484,0.0,221.74,,233.0,230.0,-12.989,2.9,-7.829,25.083
12083.5,2.988,0.754,-35.122,3.276,9.615,5.253,37.658,4.888,-25.551,-2.766,0.0,39.2,39.5,9.607,3.137,-13.87,-10.755,-15.189,-12.204,-3.196,27.484,0.0,221.94,,233.0,230.0,-12.996,2.898,-7.848,25.094
12084.0,2.988,0.754,-35.122,3.276,9.615,5.253,37.658,4.888,-25.551,-2.766,0.0,39.2,39.5,9.607,3.137,-13.733,-10.786,-15.208,-12.235,-3.196,27.484,0.0,221.94,,234.0,230.0,-13.005,2.899,-7.844,25.105
12084.5,2.988,0.754,-35.122,3.276,9.615,5.253,37.658,4.888,-25.551,-2.766,0.0,39.2,39.5,9.607,3.137,-13.806,-10.757,-15.162,-12.215,-3.196,27.484,0.0,222.44,,234.0,230.0,-12.99,2.901,-7.837,25.168
12085.0,2.988,0.754,-35.122,3.276,9.615,5.253,37.658,4.888,-25.551,-2.766,0.0,39.2,39.5,9.607,3.137,-13.689,-10.753,-15.112,-12.191,-3.196,27.484,0.0,222.44,,235.0,230.0,-12.985,2.902,-7.845,25.18
12085.5,2.988,0.754,-35.122,3.276,9.615,5.253,37.658,4.888,-25.551,-2.766,0.0,39.2,39.5,9.607,3.137,-13.724,-10.757,-15.099,-12.178,-3.196,27.484,0.0,224.64,,235.0,230.0,-12.936,2.903,-7.84,25.203
12086.0,2.988,0.754,-35.122,3.276,9.615,5.221,37.652,4.874,-25.577,-2.77,0.0,39.249,39.517,9.607,3.137,-13.735,-10.694,-15.063,-12.138,-3.197,27.482,0.0,224.64,,236.0,230.0,-12.94,2.905,-7.822,25.22
12086.5,2.988,0.754,-35.122,3.276,9.615,5.221,37.652,4.874,-25.577,-2.77,0.0,39.2,39.5,9.607,3.137,-13.644,-10.734,-15.1,-12.132,-3.197,27.482,0.0,224.74,,236.0,230.0,-12.908,2.906,-7.845,25.226
12087.0,2.844,0.746,-34.362,3.236,9.613,5.221,37.652,4.874,-25.577,-2.77,0.0,39.2,39.5,9.653,3.084,-13.697,-10.724,-15.086,-12.163,-3.197,27.482,0.0,224.74,,237.0,230.0,-12.903,2.907,-7.838,25.173
12087.5,2.844,0.746,-34.362,3.236,9.613,5.221,37.652,4.874,-25.577,-2.77,0.0,39.2,39.5,9.653,3.084,-13.815,-10.741,-15.118,-12.189,-3.197,27.482,0.0,224.94,,237.0,230.0,-12.917,2.906,-7.836,25.158
12088.0,2.844,0.746,-34.362,3.236,9.613,5.221,37.652,4.874,-25.577,-2.77,0.0,39.2,39.5,9.653,3.084,-13.712,-10.746,-15.188,-12.18,-3.197,27.482,0.0,224.94,,238.0,230.0,-12.966,2.905,-7.826,25.21
12088.5,2.844,0.746,-34.362,3.236,9.613,5.221,37.652,4.874,-25.577,-2.77,0.0,39.2,39.5,9.653,3.084,-13.763,-10.756,-15.153,-12.156,-3.197,27.482,0.0,228.14,,238.0,230.0,-12.956,2.904,-7.825,25.22
12089.0,2.844,0.746,-34.362,3.236,9.613,5.218,37.656,4.869,-25.593,-2.759,0.0,39.237,39.443,9.653,3.084,-13.729,-10.747,-15.161,-12.176,-3.206,27.487,0.0,228.14,,239.0,230.0,-12.953,2.902,-7.839,25.231
12089.5,2.844,0.746,-34.362,3.236,9.613,5.218,37.656,4.869,-25.593,-2.759,0.0,39.2,39.4,9.653,3.084,-13.781,-10.739,-15.121,-12.182,-3.206,27.487,0.0,228.04,,239.0,230.0,-12.953,2.902,-7.824,25.282
