t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12090.0,2.773,0.744,-33.696,3.231,9.506,5.218,37.656,4.869,-25.593,-2.759,0.0,39.2,39.4,9.826,3.175,-13.691,-10.748,-15.12,-12.183,-3.206,27.487,0.0,228.04,,240.0,230.0,-12.956,2.901,-7.826,25.246
12090.5,2.773,0.744,-33.696,3.231,9.506,5.218,37.656,4.869,-25.593,-2.759,0.0,39.2,39.4,9.826,3.175,-13.705,-10.762,-15.171,-12.189,-3.206,27.487,0.0,228.04,,240.0,230.0,-12.936,2.899,-7.814,25.224
12091.0,2.773,0.744,-33.696,3.231,9.506,5.218,37.656,4.869,-25.593,-2.759,0.0,39.2,39.4,9.826,3.175,-13.779,-10.747,-15.14,-12.179,-3.206,27.487,0.0,228.04,,241.0,230.0,-12.957,2.897,-7.826,25.261
12091.5,2.773,0.744,-33.696,3.231,9.506,5.218,37.656,4.869,-25.593,-2.759,0.0,39.2,39.4,9.826,3.175,-13.731,-10.75,-15.191,-12.211,-3.206,27.487,0.0,230.94,,241.0,230.0,-12.961,2.895,-7.821,25.358
12092.0,2.773,0.744,-33.696,3.231,9.506,5.204,37.657,4.885,-25.528,-2.773,0.0,39.228,39.467,9.826,3.175,-13.751,-10.729,-15.196,-12.195,-3.2,27.483,0.0,230.94,,241.0,230.0,-12.971,2.893,-7.791,25.39
12092.5,2.773,0.744,-33.696,3.231,9.506,5.204,37.657,4.885,-25.528,-2.773,0.0,39.2,39.5,9.826,3.175,-13.823,-10.744,-15.145,-12.194,-3.2,27.483,0.0,230.94,,241.0,230.0,-12.968,2.891,-7.805,25.479
12093.0,2.773,0.744,-33.696,3.231,9.506,5.204,37.657,4.885,-25.528,-2.773,0.0,39.2,39.5,9.826,3.175,-13.849,-10.726,-15.168,-12.182,-3.2,27.483,0.0,230.94,,241.0,230.0,-12.976,2.889,-7.802,25.522
12093.5,2.756,0.64,-35.209,3.19,9.677,5.204,37.657,4.885,-25.528,-2.773,0.0,39.2,39.5,9.417,3.252,-13.75,-10.744,-15.219,-12.197,-3.2,27.483,0.0,230.94,,241.0,230.0,-12.982,2.887,-7.812,25.569
12094.0,2.756,0.64,-35.209,3.19,9.677,5.204,37.657,4.885,-25.528,-2.773,0.0,39.2,39.5,9.417,3.252,-13.785,-10.741,-15.198,-12.201,-3.2,27.483,0.0,230.94,,241.0,230.0,-12.978,2.885,-7.809,25.584
12094.5,2.756,0.64,-35.209,3.19,9.677,5.204,37.657,4.885,-25.528,-2.773,0.0,39.2,39.5,9.417,3.252,-13.712,-10.743,-15.152,-12.176,-3.2,27.483,0.0,232.54,,241.0,230.0,-12.981,2.883,-7.798,25.643
12095.0,2.756,0.64,-35.209,3.19,9.677,5.204,37.657,4.885,-25.528,-2.773,0.0,39.2,39.5,9.417,3.252,-13.735,-10.736,-15.136,-12.17,-3.2,27.483,0.0,232.54,,240.0,230.0,-12.945,2.881,-7.82,25.667
12095.5,2.756,0.64,-35.209,3.19,9.677,5.222,37.651,4.891,-25.527,-2.746,0.0,39.232,39.497,9.417,3.252,-13.634,-10.716,-15.023,-12.096,-3.181,27.492,0.0,232.54,,240.0,230.0,-12.944,2.879,-7.823,25.675
12096.0,2.756,0.64,-35.209,3.19,9.677,5.222,37.651,4.891,-25.527,-2.746,0.0,39.2,39.5,9.417,3.252,-13.747,-10.713,-15.097,-12.148,-3.181,27.492,0.0,232.54,,239.0,230.0,-12.867,2.877,-7.819,25.697
12096.5,3.55,0.88,-35.022,3.234,9.565,5.222,37.651,4.891,-25.527,-2.746,0.0,39.2,39.5,9.706,3.313,-13.623,-10.726,-15.106,-12.142,-3.181,27.492,0.0,232.74,,239.0,230.0,-12.926,2.875,-7.8,25.733
12097.0,3.55,0.88,-35.022,3.234,9.565,5.222,37.651,4.891,-25.527,-2.746,0.0,39.2,39.5,9.706,3.313,-13.692,-10.708,-15.043,-12.129,-3.181,27.492,0.0,232.74,,238.0,230.0,-12.899,2.886,-7.798,25.687
12097.5,3.55,0.88,-35.022,3.234,9.565,5.222,37.651,4.891,-25.527,-2.746,0.0,39.2,39.5,9.706,3.313,-13.61,-10.705,-15.063,-12.113,-3.181,27.492,0.0,230.84,,238.0,230.0,-12.893,2.897,-7.8,25.603
12098.0,3.55,0.88,-35.022,3.234,9.565,5.222,37.651,4.891,-25.527,-2.746,0.0,39.2,39.5,9.706,3.313,-13.67,-10.668,-14.998,-12.089,-3.181,27.492,0.0,230.84,,238.0,230.0,-12.873,2.908,-7.808,25.538
12098.5,3.55,0.88,-35.022,3.234,9.565,5.243,37.646,4.882,-25.591,-2.747,0.0,39.212,39.48,9.706,3.313,-13.705,-10.701,-15.104,-12.139,-3.189,27.488,0.0,230.24,,238.0,230.0,-12.856,2.918,-7.795,25.547
12099.0,3.55,0.88,-35.022,3.234,9.565,5.243,37.646,4.882,-25.591,-2.747,0.0,39.2,39.5,9.706,3.313,-13.693,-10.718,-15.133,-12.12,-3.189,27.488,0.0,230.24,,238.0,230.0,-12.912,2.929,-7.801,25.54
12099.5,3.55,0.88,-35.022,3.234,9.565,5.243,37.646,4.882,-25.591,-2.747,0.0,39.2,39.5,9.706,3.313,-13.711,-10.693,-15.069,-12.127,-3.189,27.488,0.0,230.34,,238.0,230.0,-12.916,2.939,-7.774,25.503
12100.0,3.064,0.737,-35.209,3.243,9.584,5.243,37.646,4.882,-25.591,-2.747,0.0,39.2,39.5,9.573,3.278,-13.715,-10.694,-15.085,-12.152,-3.189,27.488,0.0,230.34,,238.0,230.0,-12.9,2.949,-7.793,25.498
12100.5,3.064,0.737,-35.209,3.243,9.584,5.243,37.646,4.882,-25.591,-2.747,0.0,39.2,39.5,9.573,3.278,-13.64,-10.698,-15.11,-12.152,-3.189,27.488,0.0,230.94,,238.0,230.0,-12.912,2.951,-7.761,25.493
12101.0,3.064,0.737,-35.209,3.243,9.584,5.243,37.646,4.882,-25.591,-2.747,0.0,39.2,39.5,9.573,3.278,-13.657,-10.692,-15.101,-12.144,-3.189,27.488,0.0,230.94,,238.0,230.0,-12.9,2.953,-7.785,25.408
12101.5,3.064,0.737,-35.209,3.243,9.584,5.243,37.646,4.882,-25.591,-2.747,0.0,39.2,39.5,9.573,3.278,-13.681,-10.684,-15.041,-12.106,-3.189,27.488,0.0,229.84,,238.0,230.0,-12.898,2.954,-7.773,25.416
12102.0,3.064,0.737,-35.209,3.243,9.584,5.26,37.64,4.891,-25.563,-2.746,0.0,39.21,39.52,9.573,3.278,-13.731,-10.687,-15.061,-12.097,-3.198,27.485,0.0,229.84,,238.0,230.0,-12.878,2.956,-7.752,25.46
12102.5,3.064,0.737,-35.209,3.243,9.584,5.26,37.64,4.891,-25.563,-2.746,0.0,39.2,39.5,9.573,3.278,-13.699,-10.674,-15.119,-12.14,-3.198,27.485,0.0,230.04,,238.0,230.0,-12.894,2.958,-7.734,25.459
12103.0,2.675,0.626,-35.209,3.21,9.703,5.26,37.64,4.891,-25.563,-2.746,0.0,39.2,39.5,9.6,3.319,-13.744,-10.67,-15.188,-12.169,-3.198,27.485,0.0,230.04,,238.0,230.0,-12.908,2.96,-7.747,25.42
12103.5,2.675,0.626,-35.209,3.21,9.703,5.26,37.64,4.891,-25.563,-2.746,0.0,39.2,39.5,9.6,3.319,-13.702,-10.662,-15.149,-12.141,-3.198,27.485,0.0,230.14,,238.0,230.0,-12.943,2.955,-7.76,25.389
12104.0,2.675,0.626,-35.209,3.21,9.703,5.26,37.64,4.891,-25.563,-2.746,0.0,39.2,39.5,9.6,3.319,-13.742,-10.685,-15.117,-12.138,-3.198,27.485,0.0,230.14,,238.0,230.0,-12.913,2.95,-7.74,25.39
12104.5,2.675,0.626,-35.209,3.21,9.703,5.26,37.64,4.891,-25.563,-2.746,0.0,39.2,39.5,9.6,3.319,-13.615,-10.65,-15.112,-12.107,-3.198,27.485,0.0,230.24,,238.0,230.0,-12.921,2.946,-7.728,25.371
12105.0,2.675,0.626,-35.209,3.21,9.703,5.247,37.652,4.87,-25.508,-2.768,0.0,39.201,39.528,9.6,3.319,-13.652,-10.653,-15.104,-12.082,-3.188,27.483,0.0,230.24,,238.0,230.0,-12.871,2.941,-7.736,25.355
12105.5,2.675,0.626,-35.209,3.21,9.703,5.247,37.652,4.87,-25.508,-2.768,0.0,39.2,39.5,9.6,3.319,-13.676,-10.646,-15.046,-12.09,-3.188,27.483,0.0,230.04,,238.0,230.0,-12.873,2.937,-7.725,25.372
12106.0,2.675,0.626,-35.209,3.21,9.703,5.247,37.652,4.87,-25.508,-2.768,0.0,39.2,39.5,9.6,3.319,-13.577,-10.642,-15.022,-12.079,-3.188,27.483,0.0,230.04,,238.0,230.0,-12.865,2.933,-7.724,25.407
12106.5,3.706,0.887,-35.209,3.233,9.631,5.247,37.652,4.87,-25.508,-2.768,0.0,39.2,39.5,9.632,3.076,-13.558,-10.656,-14.967,-12.061,-3.188,27.483,0.0,229.64,,238.0,230.0,-12.83,2.929,-7.719,25.448
12107.0,3.706,0.887,-35.209,3.233,9.631,5.247,37.652,4.87,-25.508,-2.768,0.0,39.2,39.5,9.632,3.076,-13.613,-10.64,-15.061,-12.043,-3.188,27.483,0.0,229.64,,238.0,230.0,-12.81,2.941,-7.706,25.503
12107.5,3.706,0.887,-35.209,3.233,9.631,5.247,37.652,4.87,-25.508,-2.768,0.0,39.2,39.5,9.632,3.076,-13.599,-10.627,-15.07,-12.075,-3.188,27.483,0.0,229.74,,238.0,230.0,-12.839,2.954,-7.719,25.563
12108.0,3.706,0.887,-35.209,3.233,9.631,5.247,37.652,4.87,-25.508,-2.768,0.0,39.2,39.5,9.632,3.076,-13.633,-10.626,-15.042,-12.075,-3.188,27.483,0.0,229.74,,238.0,230.0,-12.843,2.966,-7.709,25.612
12108.5,3.706,0.887,-35.209,3.233,9.631,5.18,37.638,4.845,-25.543,-2.755,0.0,39.194,39.455,9.632,3.076,-13.623,-10.63,-15.105,-12.097,-3.195,27.471,0.0,229.64,,238.0,230.0,-12.844,2.978,-7.715,25.659
12109.0,3.706,0.887,-35.209,3.233,9.631,5.18,37.638,4.845,-25.543,-2.755,0.0,39.2,39.5,9.632,3.076,-13.67,-10.638,-15.061,-12.085,-3.195,27.471,0.0,229.64,,238.0,230.0,-12.864,2.99,-7.705,25.677
12109.5,2.981,0.685,-35.209,3.223,9.609,5.18,37.638,4.845,-25.543,-2.755,0.0,39.2,39.5,8.779,3.252,-13.729,-10.623,-15.053,-12.086,-3.195,27.471,0.0,229.54,,238.0,230.0,-12.864,3.002,-7.697,25.632
12110.0,2.981,0.685,-35.209,3.223,9.609,5.18,37.638,4.845,-25.543,-2.755,0.0,39.2,39.5,8.779,3.252,-13.635,-10.638,-15.01,-12.075,-3.195,27.471,0.0,229.54,,238.0,230.0,-12.873,3.002,-7.702,25.612
12110.5,2.981,0.685,-35.209,3.223,9.609,5.18,37.638,4.845,-25.543,-2.755,0.0,39.2,39.5,8.779,3.252,-13.596,-10.651,-15.032,-12.033,-3.195,27.471,0.0,229.14,,238.0,230.0,-12.839,3.001,-7.717,25.609
12111.0,2.981,0.685,-35.209,3.223,9.609,5.18,37.638,4.845,-25.543,-2.755,0.0,39.2,39.5,8.779,3.252,-13.661,-10.604,-15.005,-12.002,-3.195,27.471,0.0,229.14,,238.0,230.0,-12.828,3.001,-7.702,25.794
12111.5,2.981,0.685,-35.209,3.223,9.609,5.195,37.65,4.865,-25.539,-2.754,0.0,39.197,39.478,8.779,3.252,-13.644,-10.604,-14.988,-12.048,-3.185,27.483,0.0,229.44,,238.0,230.0,-12.818,3.001,-7.711,25.846
12112.0,2.981,0.685,-35.209,3.223,9.609,5.195,37.65,4.865,-25.539,-2.754,0.0,39.2,39.5,8.779,3.252,-13.563,-10.617,-15.045,-12.072,-3.185,27.483,0.0,229.44,,238.0,230.0,-12.821,3.0,-7.694,25.859
12112.5,3.036,0.83,-33.654,3.231,9.537,5.195,37.65,4.865,-25.539,-2.754,0.0,39.2,39.5,9.725,3.179,-13.669,-10.603,-14.997,-12.043,-3.185,27.483,0.0,229.94,,238.0,230.0,-12.824,3.0,-7.688,25.879
12113.0,3.036,0.83,-33.654,3.231,9.537,5.195,37.65,4.865,-25.539,-2.754,0.0,39.2,39.5,9.725,3.179,-13.614,-10.636,-15.077,-12.079,-3.185,27.483,0.0,229.94,,238.0,230.0,-12.828,3.001,-7.675,25.899
12113.5,3.036,0.83,-33.654,3.231,9.537,5.195,37.65,4.865,-25.539,-2.754,0.0,39.2,39.5,9.725,3.179,-13.663,-10.621,-15.03,-12.082,-3.185,27.483,0.0,230.04,,238.0,230.0,-12.851,3.001,-7.665,25.919
12114.0,3.036,0.83,-33.654,3.231,9.537,5.195,37.65,4.865,-25.539,-2.754,0.0,39.2,39.5,9.725,3.179,-13.623,-10.607,-15.065,-12.077,-3.185,27.483,0.0,230.04,,238.0,230.0,-12.849,3.002,-7.677,25.926
12114.5,3.036,0.83,-33.654,3.231,9.537,5.195,37.65,4.865,-25.539,-2.754,0.0,39.2,39.5,9.725,3.179,-13.712,-10.619,-15.131,-12.105,-3.185,27.483,0.0,230.24,,238.0,230.0,-12.843,3.002,-7.655,25.858
12115.0,3.036,0.83,-33.654,3.231,9.537,5.221,37.647,4.853,-25.51,-2.742,0.0,39.201,39.527,9.725,3.179,-13.702,-10.595,-15.056,-12.045,-3.186,27.489,0.0,230.24,,238.0,230.0,-12.892,3.003,-7.657,25.832
12115.5,3.036,0.83,-33.654,3.231,9.537,5.221,37.647,4.853,-25.51,-2.742,0.0,39.2,39.5,9.725,3.179,-13.665,-10.584,-15.021,-12.032,-3.186,27.489,0.0,230.24,,238.0,230.0,-12.849,3.003,-7.662,25.763
12116.0,2.98,0.738,-34.263,3.242,9.623,5.221,37.647,4.853,-25.51,-2.742,0.0,39.2,39.5,9.72,3.076,-13.607,-10.579,-15.059,-12.04,-3.186,27.489,0.0,230.24,,238.0,230.0,-12.826,3.004,-7.659,25.761
12116.5,2.98,0.738,-34.263,3.242,9.623,5.221,37.647,4.853,-25.51,-2.742,0.0,39.2,39.5,9.72,3.076,-13.585,-10.623,-15.063,-12.052,-3.186,27.489,0.0,229.94,,238.0,230.0,-12.822,3.004,-7.655,25.675
12117.0,2.98,0.738,-34.263,3.242,9.623,5.221,37.647,4.853,-25.51,-2.742,0.0,39.2,39.5,9.72,3.076,-13.577,-10.593,-15.042,-12.024,-3.186,27.489,0.0,229.94,,238.0,230.0,-12.831,3.003,-7.661,25.665
12117.5,2.98,0.738,-34.263,3.242,9.623,5.221,37.647,4.853,-25.51,-2.742,0.0,39.2,39.5,9.72,3.076,-13.652,-10.608,-15.104,-12.065,-3.186,27.489,0.0,229.24,,238.0,230.0,-12.857,3.002,-7.644,25.606
12118.0,2.98,0.738,-34.263,3.242,9.623,5.241,37.637,4.857,-25.518,-2.75,0.0,39.194,39.522,9.72,3.076,-13.611,-10.595,-14.987,-12.033,-3.188,27.481,0.0,229.24,,238.0,230.0,-12.857,3.002,-7.653,25.571
12118.5,2.98,0.738,-34.263,3.242,9.623,5.241,37.637,4.857,-25.518,-2.75,0.0,39.2,39.5,9.72,3.076,-13.594,-10.59,-15.032,-12.034,-3.188,27.481,0.0,229.44,,238.0,230.0,-12.807,3.002,-7.646,25.56
12119.0,2.594,0.73,-34.122,3.274,9.571,5.241,37.637,4.857,-25.518,-2.75,0.0,39.2,39.5,9.692,3.174,-13.608,-10.579,-15.081,-12.042,-3.188,27.481,0.0,229.44,,238.0,230.0,-12.812,3.002,-7.627,25.531
12119.5,2.594,0.73,-34.122,3.274,9.571,5.241,37.637,4.857,-25.518,-2.75,0.0,39.2,39.5,9.692,3.174,-13.624,-10.613,-15.015,-12.041,-3.188,27.481,0.0,229.64,,238.0,230.0,-12.828,2.995,-7.64,25.519
12120.0,2.594,0.73,-34.122,3.274,9.571,5.241,37.637,4.857,-25.518,-2.75,0.0,39.2,39.5,9.692,3.174,-13.639,-10.581,-15.044,-12.061,-3.188,27.481,0.0,229.64,,238.0,230.0,-12.823,2.988,-7.631,25.417
12120.5,2.594,0.73,-34.122,3.274,9.571,5.241,37.637,4.857,-25.518,-2.75,0.0,39.2,39.5,9.692,3.174,-13.629,-10.559,-15.02,-12.025,-3.188,27.481,0.0,229.74,,238.0,230.0,-12.831,2.982,-7.641,25.378
12121.0,2.594,0.73,-34.122,3.274,9.571,5.241,37.637,4.857,-25.518,-2.75,0.0,39.2,39.5,9.692,3.174,-13.634,-10.583,-15.046,-12.052,-3.188,27.481,0.0,229.74,,238.0,230.0,-12.808,2.976,-7.623,25.322
12121.5,2.594,0.73,-34.122,3.274,9.571,5.275,37.64,4.857,-25.502,-2.762,0.0,39.178,39.51,9.692,3.174,-13.534,-10.557,-15.011,-12.03,-3.193,27.477,0.0,229.04,,238.0,230.0,-12.829,2.969,-7.625,25.294
12122.0,2.594,0.73,-34.122,3.274,9.571,5.275,37.64,4.857,-25.502,-2.762,0.0,39.2,39.5,9.692,3.174,-13.716,-10.59,-15.063,-12.045,-3.193,27.477,0.0,229.04,,238.0,230.0,-12.783,2.963,-7.614,25.301
12122.5,2.218,0.649,-33.837,3.284,9.536,5.275,37.64,4.857,-25.502,-2.762,0.0,39.2,39.5,9.711,3.154,-13.654,-10.572,-15.07,-12.066,-3.193,27.477,0.0,229.34,,238.0,230.0,-12.853,2.957,-7.612,25.326
12123.0,2.218,0.649,-33.837,3.284,9.536,5.275,37.64,4.857,-25.502,-2.762,0.0,39.2,39.5,9.711,3.154,-13.717,-10.562,-15.011,-12.036,-3.193,27.477,0.0,229.34,,238.0,230.0,-12.84,2.945,-7.603,25.356
12123.5,2.218,0.649,-33.837,3.284,9.536,5.275,37.64,4.857,-25.502,-2.762,0.0,39.2,39.5,9.711,3.154,-13.59,-10.575,-15.039,-12.007,-3.193,27.477,0.0,229.34,,238.0,230.0,-12.831,2.933,-7.601,25.399
12124.0,2.218,0.649,-33.837,3.284,9.536,5.275,37.64,4.857,-25.502,-2.762,0.0,39.2,39.5,9.711,3.154,-13.615,-10.548,-14.966,-11.988,-3.193,27.477,0.0,229.34,,238.0,230.0,-12.803,2.921,-7.601,25.438
12124.5,2.218,0.649,-33.837,3.284,9.536,5.22,37.645,4.857,-25.482,-2.756,0.0,39.176,39.482,9.711,3.154,-13.632,-10.554,-14.969,-12.001,-3.191,27.478,0.0,229.54,,238.0,230.0,-12.779,2.91,-7.598,25.393
12125.0,2.218,0.649,-33.837,3.284,9.536,5.22,37.645,4.857,-25.482,-2.756,0.0,39.2,39.5,9.711,3.154,-13.54,-10.556,-14.992,-11.984,-3.191,27.478,0.0,229.54,,238.0,230.0,-12.789,2.898,-7.588,25.318
12125.5,2.648,0.702,-33.52,3.276,9.567,5.22,37.645,4.857,-25.482,-2.756,0.0,39.2,39.5,9.81,3.144,-13.578,-10.544,-14.959,-11.988,-3.191,27.478,0.0,229.34,,238.0,230.0,-12.768,2.887,-7.575,25.268
12126.0,2.648,0.702,-33.52,3.276,9.567,5.22,37.645,4.857,-25.482,-2.756,0.0,39.2,39.5,9.81,3.144,-13.482,-10.541,-14.984,-11.95,-3.191,27.478,0.0,229.34,,238.0,230.0,-12.767,2.883,-7.569,25.247
12126.5,2.648,0.702,-33.52,3.276,9.567,5.22,37.645,4.857,-25.482,-2.756,0.0,39.2,39.5,9.81,3.144,-13.553,-10.529,-14.959,-11.983,-3.191,27.478,0.0,229.34,,238.0,230.0,-12.739,2.88,-7.571,25.22
12127.0,2.648,0.702,-33.52,3.276,9.567,5.22,37.645,4.857,-25.482,-2.756,0.0,39.2,39.5,9.81,3.144,-13.507,-10.533,-14.952,-11.988,-3.191,27.478,0.0,229.34,,238.0,230.0,-12.756,2.876,-7.553,25.125
12127.5,2.648,0.702,-33.52,3.276,9.567,5.22,37.645,4.857,-25.482,-2.756,0.0,39.2,39.5,9.81,3.144,-13.49,-10.527,-14.983,-11.991,-3.191,27.478,0.0,228.94,,238.0,230.0,-12.745,2.872,-7.553,25.102
12128.0,2.648,0.702,-33.52,3.276,9.567,5.193,37.642,4.848,-25.533,-2.758,0.0,39.178,39.494,9.81,3.144,-13.595,-10.535,-14.983,-11.973,-3.197,27.477,0.0,228.94,,239.0,230.0,-12.748,2.868,-7.541,25.081
12128.5,2.648,0.702,-33.52,3.276,9.567,5.193,37.642,4.848,-25.533,-2.758,0.0,39.2,39.5,9.81,3.144,-13.597,-10.533,-15.044,-12.013,-3.197,27.477,0.0,228.84,,239.0,230.0,-12.772,2.865,-7.538,25.029
12129.0,2.16,0.625,-34.033,3.267,9.591,5.193,37.642,4.848,-25.533,-2.758,0.0,39.2,39.5,9.69,3.167,-13.631,-10.522,-15.031,-11.987,-3.197,27.477,0.0,228.84,,240.0,230.0,-12.797,2.861,-7.554,24.99
12129.5,2.16,0.625,-34.033,3.267,9.591,5.193,37.642,4.848,-25.533,-2.758,0.0,39.2,39.5,9.69,3.167,-13.628,-10.539,-15.031,-12.018,-3.197,27.477,0.0,229.14,,240.0,230.0,-12.793,2.85,-7.549,25.039
12130.0,2.16,0.625,-34.033,3.267,9.591,5.193,37.642,4.848,-25.533,-2.758,0.0,39.2,39.5,9.69,3.167,-13.628,-10.525,-15.078,-12.031,-3.197,27.477,0.0,229.14,,240.0,230.0,-12.804,2.838,-7.545,25.108
12130.5,2.16,0.625,-34.033,3.267,9.591,5.193,37.642,4.848,-25.533,-2.758,0.0,39.2,39.5,9.69,3.167,-13.637,-10.547,-15.079,-12.022,-3.197,27.477,0.0,230.04,,240.0,230.0,-12.816,2.827,-7.537,25.121
12131.0,2.16,0.625,-34.033,3.267,9.591,5.252,37.646,4.877,-25.443,-2.75,0.0,39.175,39.493,9.69,3.167,-13.683,-10.523,-15.0,-11.99,-3.19,27.477,0.0,230.04,,240.0,230.0,-12.821,2.816,-7.563,25.155
12131.5,2.16,0.625,-34.033,3.267,9.591,5.252,37.646,4.877,-25.443,-2.75,0.0,39.2,39.5,9.69,3.167,-13.566,-10.515,-14.969,-11.986,-3.19,27.477,0.0,230.14,,240.0,230.0,-12.799,2.806,-7.554,25.186
12132.0,2.888,0.719,-35.209,3.242,9.653,5.252,37.646,4.877,-25.443,-2.75,0.0,39.2,39.5,9.592,3.158,-13.546,-10.488,-14.885,-11.92,-3.19,27.477,0.0,230.14,,240.0,230.0,-12.759,2.795,-7.541,25.213
12132.5,2.888,0.719,-35.209,3.242,9.653,5.252,37.646,4.877,-25.443,-2.75,0.0,39.2,39.5,9.592,3.158,-13.451,-10.489,-14.878,-11.91,-3.19,27.477,0.0,230.34,,240.0,230.0,-12.71,2.796,-7.554,25.18
12133.0,2.888,0.719,-35.209,3.242,9.653,5.252,37.646,4.877,-25.443,-2.75,0.0,39.2,39.5,9.592,3.158,-13.453,-10.472,-14.866,-11.909,-3.19,27.477,0.0,230.34,,240.0,230.0,-12.682,2.798,-7.551,25.183
12133.5,2.888,0.719,-35.209,3.242,9.653,5.252,37.646,4.877,-25.443,-2.75,0.0,39.2,39.5,9.592,3.158,-13.525,-10.478,-14.875,-11.9,-3.19,27.477,0.0,231.24,,240.0,230.0,-12.675,2.799,-7.53,25.154
12134.0,2.888,0.719,-35.209,3.242,9.653,5.283,37.634,4.872,-25.508,-2.766,0.0,39.178,39.499,9.592,3.158,-13.44,-10.508,-14.912,-11.926,-3.199,27.48,0.0,231.24,,239.0,230.0,-12.694,2.801,-7.516,25.153
12134.5,2.888,0.719,-35.209,3.242,9.653,5.283,37.634,4.872,-25.508,-2.766,0.0,39.2,39.5,9.592,3.158,-13.498,-10.509,-14.898,-11.912,-3.199,27.48,0.0,231.14,,239.0,230.0,-12.696,2.802,-7.518,25.158
12135.0,2.888,0.719,-35.209,3.242,9.653,5.283,37.634,4.872,-25.508,-2.766,0.0,39.2,39.5,9.592,3.158,-13.44,-10.486,-14.893,-11.923,-3.199,27.48,0.0,231.14,,238.0,230.0,-12.704,2.804,-7.504,25.19
12135.5,3.538,0.843,-35.209,3.2,9.659,5.283,37.634,4.872,-25.508,-2.766,0.0,39.2,39.5,9.483,3.206,-13.423,-10.504,-14.916,-11.963,-3.199,27.48,0.0,231.14,,238.0,230.0,-12.685,2.805,-7.495,25.153
12136.0,3.538,0.843,-35.209,3.2,9.659,5.283,37.634,4.872,-25.508,-2.766,0.0,39.2,39.5,9.483,3.206,-13.484,-10.479,-14.9,-11.932,-3.199,27.48,0.0,231.14,,237.0,230.0,-12.701,2.817,-7.507,25.179
12136.5,3.538,0.843,-35.209,3.2,9.659,5.283,37.634,4.872,-25.508,-2.766,0.0,39.2,39.5,9.483,3.206,-13.578,-10.513,-14.977,-11.963,-3.199,27.48,0.0,230.54,,237.0,230.0,-12.699,2.829,-7.506,25.193
12137.0,3.538,0.843,-35.209,3.2,9.659,5.283,37.634,4.872,-25.508,-2.766,0.0,39.2,39.5,9.483,3.206,-13.561,-10.506,-14.96,-11.942,-3.199,27.48,0.0,230.54,,237.0,230.0,-12.758,2.841,-7.513,25.078
12137.5,3.538,0.843,-35.209,3.2,9.659,5.26,37.632,4.863,-25.476,-2.777,0.0,39.173,39.478,9.483,3.206,-13.535,-10.5,-14.919,-11.955,-3.209,27.474,0.0,230.64,,237.0,230.0,-12.742,2.852,-7.509,24.972
12138.0,3.538,0.843,-35.209,3.2,9.659,5.26,37.632,4.863,-25.476,-2.777,0.0,39.2,39.5,9.483,3.206,-13.58,-10.493,-14.938,-11.951,-3.209,27.474,0.0,230.64,,237.0,230.0,-12.727,2.863,-7.496,24.888
12138.5,2.728,0.665,-34.433,3.226,9.608,5.26,37.632,4.863,-25.476,-2.777,0.0,39.2,39.5,9.711,3.08,-13.594,-10.521,-15.052,-11.993,-3.209,27.474,0.0,230.74,,237.0,230.0,-12.74,2.874,-7.494,24.896
12139.0,2.728,0.665,-34.433,3.226,9.608,5.26,37.632,4.863,-25.476,-2.777,0.0,39.2,39.5,9.711,3.08,-13.619,-10.44,-14.896,-11.911,-3.209,27.474,0.0,230.74,,237.0,230.0,-12.79,2.872,-7.501,24.895
12139.5,2.728,0.665,-34.433,3.226,9.608,5.26,37.632,4.863,-25.476,-2.777,0.0,39.2,39.5,9.711,3.08,-13.508,-10.5,-14.965,-11.92,-3.209,27.474,0.0,228.94,,237.0,230.0,-12.717,2.87,-7.503,24.903
12140.0,2.728,0.665,-34.433,3.226,9.608,5.26,37.632,4.863,-25.476,-2.777,0.0,39.2,39.5,9.711,3.08,-13.471,-10.435,-14.831,-11.888,-3.209,27.474,0.0,228.94,,238.0,230.0,-12.723,2.867,-7.527,24.908
12140.5,2.728,0.665,-34.433,3.226,9.608,5.221,37.636,4.849,-25.5,-2.769,0.0,39.167,39.473,9.711,3.08,-13.478,-10.467,-14.83,-11.896,-3.198,27.491,0.0,228.74,,238.0,230.0,-12.656,2.865,-7.524,24.928
12141.0,2.728,0.665,-34.433,3.226,9.608,5.221,37.636,4.849,-25.5,-2.769,0.0,39.2,39.5,9.711,3.08,-13.462,-10.463,-14.884,-11.924,-3.198,27.491,0.0,228.74,,239.0,230.0,-12.668,2.863,-7.496,24.917
12141.5,2.728,0.665,-34.433,3.226,9.608,5.221,37.636,4.849,-25.5,-2.769,0.0,39.2,39.5,9.711,3.08,-13.469,-10.476,-14.864,-11.907,-3.198,27.491,0.0,228.84,,239.0,230.0,-12.683,2.861,-7.508,24.864
12142.0,2.758,0.72,-33.723,3.288,9.615,5.221,37.636,4.849,-25.5,-2.769,0.0,39.2,39.5,9.838,3.14,-13.426,-10.466,-14.812,-11.913,-3.198,27.491,0.0,228.84,,240.0,230.0,-12.679,2.858,-7.481,24.854
12142.5,2.758,0.72,-33.723,3.288,9.615,5.221,37.636,4.849,-25.5,-2.769,0.0,39.2,39.5,9.838,3.14,-13.441,-10.489,-14.851,-11.901,-3.198,27.491,0.0,228.94,,240.0,230.0,-12.654,2.857,-7.493,24.869
12143.0,2.758,0.72,-33.723,3.288,9.615,5.221,37.636,4.849,-25.5,-2.769,0.0,39.2,39.5,9.838,3.14,-13.494,-10.463,-14.909,-11.924,-3.198,27.491,0.0,228.94,,241.0,230.0,-12.671,2.855,-7.471,24.855
12143.5,2.758,0.72,-33.723,3.288,9.615,5.221,37.636,4.849,-25.5,-2.769,0.0,39.2,39.5,9.838,3.14,-13.512,-10.45,-14.877,-11.9,-3.198,27.491,0.0,231.14,,241.0,230.0,-12.697,2.854,-7.461,24.892
12144.0,2.758,0.72,-33.723,3.288,9.615,5.217,37.637,4.842,-25.475,-2.737,0.0,39.183,39.56,9.838,3.14,-13.475,-10.48,-14.961,-11.935,-3.184,27.501,0.0,231.14,,240.0,230.0,-12.685,2.852,-7.476,24.926
12144.5,2.758,0.72,-33.723,3.288,9.615,5.217,37.637,4.842,-25.475,-2.737,0.0,39.2,39.6,9.838,3.14,-13.426,-10.477,-14.888,-11.923,-3.184,27.501,0.0,231.04,,240.0,230.0,-12.713,2.85,-7.473,24.937
12145.0,2.607,0.667,-35.123,3.26,9.595,5.217,37.637,4.842,-25.475,-2.737,0.0,39.2,39.6,9.586,3.159,-13.551,-10.438,-14.876,-11.917,-3.184,27.501,0.0,231.04,,239.0,230.0,-12.679,2.849,-7.477,24.981
12145.5,2.607,0.667,-35.123,3.26,9.595,5.217,37.637,4.842,-25.475,-2.737,0.0,39.2,39.6,9.586,3.159,-13.533,-10.485,-14.927,-11.935,-3.184,27.501,0.0,230.74,,239.0,230.0,-12.696,2.845,-7.47,25.026
12146.0,2.607,0.667,-35.123,3.26,9.595,5.217,37.637,4.842,-25.475,-2.737,0.0,39.2,39.6,9.586,3.159,-13.427,-10.48,-14.896,-11.949,-3.184,27.501,0.0,230.74,,239.0,230.0,-12.72,2.841,-7.484,25.046
12146.5,2.607,0.667,-35.123,3.26,9.595,5.217,37.637,4.842,-25.475,-2.737,0.0,39.2,39.6,9.586,3.159,-13.567,-10.468,-14.949,-11.885,-3.184,27.501,0.0,231.24,,239.0,230.0,-12.688,2.837,-7.463,25.032
12147.0,2.607,0.667,-35.123,3.26,9.595,5.207,37.649,4.864,-25.387,-2.746,0.0,39.18,39.502,9.586,3.159,-13.511,-10.467,-14.997,-11.947,-3.176,27.507,0.0,231.24,,238.0,230.0,-12.717,2.833,-7.469,25.03
12147.5,2.607,0.667,-35.123,3.26,9.595,5.207,37.649,4.864,-25.387,-2.746,0.0,39.2,39.5,9.586,3.159,-13.484,-10.473,-14.845,-11.923,-3.176,27.507,0.0,231.94,,238.0,230.0,-12.73,2.83,-7.466,24.997
12148.0,2.607,0.667,-35.123,3.26,9.595,5.207,37.649,4.864,-25.387,-2.746,0.0,39.2,39.5,9.586,3.159,-13.464,-10.46,-14.895,-11.895,-3.176,27.507,0.0,231.94,,237.0,230.0,-12.681,2.826,-7.449,25.035
12148.5,3.122,0.726,-35.209,3.217,9.655,5.207,37.649,4.864,-25.387,-2.746,0.0,39.2,39.5,9.655,3.191,-13.492,-10.447,-14.858,-11.894,-3.176,27.507,0.0,231.74,,237.0,230.0,-12.679,2.822,-7.466,24.953
12149.0,3.122,0.726,-35.209,3.217,9.655,5.207,37.649,4.864,-25.387,-2.746,0.0,39.2,39.5,9.655,3.191,-13.368,-10.448,-14.786,-11.861,-3.176,27.507,0.0,231.74,,236.0,230.0,-12.673,2.827,-7.453,24.918
12149.5,3.122,0.726,-35.209,3.217,9.655,5.207,37.649,4.864,-25.387,-2.746,0.0,39.2,39.5,9.655,3.191,-13.428,-10.428,-14.825,-11.858,-3.176,27.507,0.0,229.44,,236.0,230.0,-12.616,2.832,-7.446,24.922
12150.0,3.122,0.726,-35.209,3.217,9.655,5.207,37.649,4.864,-25.387,-2.746,0.0,39.2,39.5,9.655,3.191,-13.376,-10.417,-14.824,-11.872,-3.176,27.507,0.0,229.44,,236.0,230.0,-12.635,2.837,-7.46,24.936
12150.5,3.122,0.726,-35.209,3.217,9.655,5.21,37.645,4.863,-25.45,-2.747,0.0,39.19,39.532,9.655,3.191,-13.385,-10.445,-14.888,-11.867,-3.168,27.521,0.0,228.94,,236.0,230.0,-12.622,2.842,-7.447,24.998
12151.0,3.122,0.726,-35.209,3.217,9.655,5.21,37.645,4.863,-25.45,-2.747,0.0,39.2,39.5,9.655,3.191,-13.443,-10.422,-14.817,-11.869,-3.168,27.521,0.0,228.94,,237.0,230.0,-12.646,2.846,-7.438,25.009
12151.5,2.94,0.782,-34.049,3.249,9.584,5.21,37.645,4.863,-25.45,-2.747,0.0,39.2,39.5,9.655,3.125,-13.43,-10.416,-14.832,-11.877,-3.168,27.521,0.0,229.44,,237.0,230.0,-12.638,2.851,-7.433,24.983
12152.0,2.94,0.782,-34.049,3.249,9.584,5.21,37.645,4.863,-25.45,-2.747,0.0,39.2,39.5,9.655,3.125,-13.436,-10.416,-14.868,-11.894,-3.168,27.521,0.0,229.44,,237.0,230.0,-12.639,2.852,-7.424,24.915
12152.5,2.94,0.782,-34.049,3.249,9.584,5.21,37.645,4.863,-25.45,-2.747,0.0,39.2,39.5,9.655,3.125,-13.481,-10.412,-14.793,-11.872,-3.168,27.521,0.0,228.24,,237.0,230.0,-12.653,2.854,-7.418,24.901
12153.0,2.94,0.782,-34.049,3.249,9.584,5.21,37.645,4.863,-25.45,-2.747,0.0,39.2,39.5,9.655,3.125,-13.425,-10.403,-14.831,-11.829,-3.168,27.521,0.0,228.24,,238.0,230.0,-12.64,2.855,-7.428,24.904
12153.5,2.94,0.782,-34.049,3.249,9.584,5.255,37.642,4.876,-25.431,-2.744,0.0,39.194,39.503,9.655,3.125,-13.417,-10.388,-14.8,-11.823,-3.18,27.518,0.0,228.44,,238.0,230.0,-12.622,2.856,-7.409,24.924
12154.0,2.94,0.782,-34.049,3.249,9.584,5.255,37.642,4.876,-25.431,-2.744,0.0,39.2,39.5,9.655,3.125,-13.437,-10.404,-14.786,-11.855,-3.18,27.518,0.0,228.44,,239.0,230.0,-12.607,2.858,-7.417,24.96
12154.5,2.625,0.734,-33.884,3.297,9.519,5.255,37.642,4.876,-25.431,-2.744,0.0,39.2,39.5,9.719,3.158,-13.375,-10.393,-14.838,-11.835,-3.18,27.518,0.0,227.84,,239.0,230.0,-12.621,2.859,-7.424,24.984
12155.0,2.625,0.734,-33.884,3.297,9.519,5.255,37.642,4.876,-25.431,-2.744,0.0,39.2,39.5,9.719,3.158,-13.447,-10.377,-14.785,-11.814,-3.18,27.518,0.0,227.84,,240.0,230.0,-12.61,2.855,-7.413,25.027
12155.5,2.625,0.734,-33.884,3.297,9.519,5.255,37.642,4.876,-25.431,-2.744,0.0,39.2,39.5,9.719,3.158,-13.424,-10.376,-14.814,-11.849,-3.18,27.518,0.0,228.44,,240.0,230.0,-12.606,2.852,-7.395,25.1
12156.0,2.625,0.734,-33.884,3.297,9.519,5.255,37.642,4.876,-25.431,-2.744,0.0,39.2,39.5,9.719,3.158,-13.419,-10.402,-14.848,-11.842,-3.18,27.518,0.0,228.44,,241.0,230.0,-12.616,2.848,-7.382,25.202
12156.5,2.625,0.734,-33.884,3.297,9.519,5.255,37.642,4.876,-25.431,-2.744,0.0,39.2,39.5,9.719,3.158,-13.452,-10.379,-14.821,-11.844,-3.18,27.518,0.0,230.94,,241.0,230.0,-12.628,2.844,-7.389,25.228
12157.0,2.625,0.734,-33.884,3.297,9.519,5.271,37.653,4.878,-25.425,-2.743,0.0,39.19,39.512,9.719,3.158,-13.523,-10.381,-14.901,-11.823,-3.185,27.512,0.0,230.94,,241.0,230.0,-12.624,2.841,-7.379,25.274
12157.5,2.625,0.734,-33.884,3.297,9.519,5.271,37.653,4.878,-25.425,-2.743,0.0,39.2,39.5,9.719,3.158,-13.487,-10.37,-14.802,-11.827,-3.185,27.512,0.0,231.04,,241.0,230.0,-12.657,2.837,-7.399,25.281
12158.0,2.747,0.716,-33.754,3.303,9.595,5.271,37.653,4.878,-25.425,-2.743,0.0,39.2,39.5,9.754,3.051,-13.434,-10.385,-14.863,-11.866,-3.185,27.512,0.0,231.04,,240.0,230.0,-12.621,2.834,-7.388,25.294
12158.5,2.747,0.716,-33.754,3.303,9.595,5.271,37.653,4.878,-25.425,-2.743,0.0,39.2,39.5,9.754,3.051,-13.422,-10.39,-14.9,-11.846,-3.185,27.512,0.0,230.84,,240.0,230.0,-12.637,2.832,-7.388,25.299
12159.0,2.747,0.716,-33.754,3.303,9.595,5.271,37.653,4.878,-25.425,-2.743,0.0,39.2,39.5,9.754,3.051,-13.482,-10.352,-14.841,-11.828,-3.185,27.512,0.0,230.84,,240.0,230.0,-12.639,2.831,-7.369,25.307
12159.5,2.747,0.716,-33.754,3.303,9.595,5.271,37.653,4.878,-25.425,-2.743,0.0,39.2,39.5,9.754,3.051,-13.389,-10.363,-14.815,-11.829,-3.185,27.512,0.0,232.94,,240.0,230.0,-12.626,2.829,-7.375,25.536
12160.0,2.747,0.716,-33.754,3.303,9.595,5.257,37.65,4.853,-25.381,-2.744,0.0,39.196,39.551,9.754,3.051,-13.364,-10.375,-14.829,-11.846,-3.177,27.504,0.0,232.94,,239.0,230.0,-12.599,2.828,-7.378,25.716
12160.5,2.747,0.716,-33.754,3.303,9.595,5.257,37.65,4.853,-25.381,-2.744,0.0,39.2,39.6,9.754,3.051,-13.403,-10.363,-14.824,-11.797,-3.177,27.504,0.0,232.64,,239.0,230.0,-12.603,2.827,-7.387,25.781
12161.0,3.243,0.773,-35.209,3.184,9.618,5.257,37.65,4.853,-25.381,-2.744,0.0,39.2,39.6,9.627,3.315,-13.325,-10.355,-14.766,-11.785,-3.177,27.504,0.0,232.64,,238.0,230.0,-12.597,2.825,-7.405,25.856
12161.5,3.243,0.773,-35.209,3.184,9.618,5.257,37.65,4.853,-25.381,-2.744,0.0,39.2,39.6,9.627,3.315,-13.293,-10.354,-14.75,-11.761,-3.177,27.504,0.0,232.94,,238.0,230.0,-12.558,2.832,-7.388,25.941
12162.0,3.243,0.773,-35.209,3.184,9.618,5.257,37.65,4.853,-25.381,-2.744,0.0,39.2,39.6,9.627,3.315,-13.401,-10.332,-14.706,-11.768,-3.177,27.504,0.0,232.94,,237.0,230.0,-12.54,2.839,-7.386,25.974
12162.5,3.243,0.773,-35.209,3.184,9.618,5.257,37.65,4.853,-25.381,-2.744,0.0,39.2,39.6,9.627,3.315,-13.302,-10.341,-14.72,-11.754,-3.177,27.504,0.0,230.84,,237.0,230.0,-12.552,2.846,-7.391,25.997
12163.0,3.243,0.773,-35.209,3.184,9.618,5.257,37.65,4.853,-25.381,-2.744,0.0,39.2,39.6,9.627,3.315,-13.307,-10.334,-14.708,-11.764,-3.177,27.504,0.0,230.84,,237.0,230.0,-12.529,2.852,-7.381,26.017
12163.5,3.243,0.773,-35.209,3.184,9.618,5.214,37.653,4.86,-25.458,-2.723,0.0,39.201,39.54,9.627,3.315,-13.232,-10.326,-14.603,-11.752,-3.17,27.52,0.0,230.84,,237.0,230.0,-12.528,2.859,-7.358,25.996
12164.0,3.243,0.773,-35.209,3.184,9.618,5.214,37.653,4.86,-25.458,-2.723,0.0,39.2,39.5,9.627,3.315,-13.357,-10.313,-14.799,-11.77,-3.17,27.52,0.0,230.84,,237.0,230.0,-12.478,2.865,-7.342,25.998
12164.5,2.645,0.69,-34.273,3.207,9.531,5.214,37.653,4.86,-25.458,-2.723,0.0,39.2,39.5,9.716,3.314,-13.341,-10.345,-14.772,-11.785,-3.17,27.52,0.0,231.44,,237.0,230.0,-12.56,2.871,-7.355,26.001
12165.0,2.645,0.69,-34.273,3.207,9.531,5.214,37.653,4.86,-25.458,-2.723,0.0,39.2,39.5,9.716,3.314,-13.438,-10.314,-14.736,-11.788,-3.17,27.52,0.0,231.44,,236.0,230.0,-12.561,2.867,-7.344,26.001
12165.5,2.645,0.69,-34.273,3.207,9.531,5.214,37.653,4.86,-25.458,-2.723,0.0,39.2,39.5,9.716,3.314,-13.333,-10.336,-14.817,-11.801,-3.17,27.52,0.0,230.84,,236.0,230.0,-12.569,2.864,-7.345,25.969
12166.0,2.645,0.69,-34.273,3.207,9.531,5.214,37.653,4.86,-25.458,-2.723,0.0,39.2,39.5,9.716,3.314,-13.33,-10.325,-14.769,-11.766,-3.17,27.52,0.0,230.84,,236.0,230.0,-12.572,2.86,-7.334,25.95
12166.5,2.645,0.69,-34.273,3.207,9.531,5.201,37.662,4.877,-25.39,-2.725,0.0,39.202,39.601,9.716,3.314,-13.392,-10.315,-14.755,-11.789,-3.163,27.504,0.0,228.24,,236.0,230.0,-12.547,2.857,-7.342,25.851
12167.0,2.645,0.69,-34.273,3.207,9.531,5.201,37.662,4.877,-25.39,-2.725,0.0,39.2,39.6,9.716,3.314,-13.417,-10.318,-14.773,-11.807,-3.163,27.504,0.0,228.24,,237.0,230.0,-12.563,2.853,-7.327,25.873
12167.5,2.531,0.64,-34.802,3.327,9.576,5.201,37.662,4.877,-25.39,-2.725,0.0,39.2,39.6,9.627,3.127,-13.39,-10.298,-14.773,-11.78,-3.163,27.504,0.0,228.54,,237.0,230.0,-12.579,2.85,-7.33,25.823
12168.0,2.531,0.64,-34.802,3.327,9.576,5.201,37.662,4.877,-25.39,-2.725,0.0,39.2,39.6,9.627,3.127,-13.424,-10.324,-14.763,-11.783,-3.163,27.504,0.0,228.54,,238.0,230.0,-12.56,2.844,-7.337,25.807
12168.5,2.531,0.64,-34.802,3.327,9.576,5.201,37.662,4.877,-25.39,-2.725,0.0,39.2,39.6,9.627,3.127,-13.337,-10.313,-14.809,-11.796,-3.163,27.504,0.0,229.14,,238.0,230.0,-12.574,2.839,-7.325,25.787
12169.0,2.531,0.64,-34.802,3.327,9.576,5.201,37.662,4.877,-25.39,-2.725,0.0,39.2,39.6,9.627,3.127,-13.335,-10.306,-14.805,-11.769,-3.163,27.504,0.0,229.14,,238.0,230.0,-12.564,2.834,-7.312,25.79
12169.5,2.531,0.64,-34.802,3.327,9.576,5.201,37.662,4.877,-25.39,-2.725,0.0,39.2,39.6,9.627,3.127,-13.368,-10.31,-14.74,-11.768,-3.163,27.504,0.0,228.74,,238.0,230.0,-12.554,2.829,-7.325,25.752
12170.0,2.531,0.64,-34.802,3.327,9.576,5.25,37.67,4.91,-25.366,-2.72,0.0,39.206,39.574,9.627,3.127,-13.354,-10.324,-14.806,-11.762,-3.161,27.519,0.0,228.74,,239.0,230.0,-12.546,2.824,-7.321,25.717
12170.5,2.531,0.64,-34.802,3.327,9.576,5.25,37.67,4.91,-25.366,-2.72,0.0,39.2,39.6,9.627,3.127,-13.338,-10.306,-14.669,-11.749,-3.161,27.519,0.0,228.54,,239.0,230.0,-12.561,2.82,-7.318,25.727
12171.0,3.296,0.773,-35.209,3.221,9.69,5.25,37.67,4.91,-25.366,-2.72,0.0,39.2,39.6,9.578,3.306,-13.31,-10.282,-14.666,-11.728,-3.161,27.519,0.0,228.54,,240.0,230.0,-12.515,2.815,-7.331,25.724
12171.5,3.296,0.773,-35.209,3.221,9.69,5.25,37.67,4.91,-25.366,-2.72,0.0,39.2,39.6,9.578,3.306,-13.229,-10.3,-14.652,-11.709,-3.161,27.519,0.0,228.14,,240.0,230.0,-12.497,2.823,-7.335,25.709
12172.0,3.296,0.773,-35.209,3.221,9.69,5.25,37.67,4.91,-25.366,-2.72,0.0,39.2,39.6,9.578,3.306,-13.224,-10.297,-14.688,-11.729,-3.161,27.519,0.0,228.14,,241.0,230.0,-12.473,2.831,-7.306,25.689
12172.5,3.296,0.773,-35.209,3.221,9.69,5.25,37.67,4.91,-25.366,-2.72,0.0,39.2,39.6,9.578,3.306,-13.278,-10.297,-14.673,-11.744,-3.161,27.519,0.0,230.14,,241.0,230.0,-12.484,2.838,-7.298,25.696
12173.0,3.296,0.773,-35.209,3.221,9.69,5.257,37.655,4.884,-25.404,-2.745,0.0,39.205,39.571,9.578,3.306,-13.243,-10.258,-14.68,-11.692,-3.169,27.505,0.0,230.14,,241.0,230.0,-12.498,2.846,-7.307,25.686
12173.5,3.296,0.773,-35.209,3.221,9.69,5.257,37.655,4.884,-25.404,-2.745,0.0,39.2,39.6,9.578,3.306,-13.292,-10.275,-14.684,-11.71,-3.169,27.505,0.0,230.64,,241.0,230.0,-12.468,2.853,-7.304,25.752
12174.0,2.922,0.765,-34.748,3.268,9.616,5.257,37.655,4.884,-25.404,-2.745,0.0,39.2,39.6,9.634,3.164,-13.243,-10.27,-14.697,-11.722,-3.169,27.505,0.0,230.64,,241.0,230.0,-12.49,2.86,-7.314,25.812
12174.5,2.922,0.765,-34.748,3.268,9.616,5.257,37.655,4.884,-25.404,-2.745,0.0,39.2,39.6,9.634,3.164,-13.28,-10.277,-14.696,-11.732,-3.169,27.505,0.0,230.94,,241.0,230.0,-12.483,2.861,-7.277,25.826
12175.0,2.922,0.765,-34.748,3.268,9.616,5.257,37.655,4.884,-25.404,-2.745,0.0,39.2,39.6,9.634,3.164,-13.299,-10.273,-14.746,-11.732,-3.169,27.505,0.0,230.94,,241.0,230.0,-12.496,2.862,-7.285,25.803
12175.5,2.922,0.765,-34.748,3.268,9.616,5.257,37.655,4.884,-25.404,-2.745,0.0,39.2,39.6,9.634,3.164,-13.302,-10.281,-14.657,-11.711,-3.169,27.505,0.0,232.24,,241.0,230.0,-12.513,2.863,-7.276,25.733
12176.0,2.922,0.765,-34.748,3.268,9.616,5.256,37.663,4.89,-25.363,-2.737,0.0,39.205,39.561,9.634,3.164,-13.293,-10.261,-14.697,-11.705,-3.177,27.505,0.0,232.24,,240.0,230.0,-12.487,2.864,-7.294,25.578
12176.5,2.922,0.765,-34.748,3.268,9.616,5.256,37.663,4.89,-25.363,-2.737,0.0,39.2,39.6,9.634,3.164,-13.305,-10.27,-14.673,-11.713,-3.177,27.505,0.0,231.84,,240.0,230.0,-12.489,2.865,-7.282,25.495
12177.0,2.922,0.765,-34.748,3.268,9.616,5.256,37.663,4.89,-25.363,-2.737,0.0,39.2,39.6,9.634,3.164,-13.232,-10.26,-14.671,-11.642,-3.177,27.505,0.0,231.84,,239.0,230.0,-12.49,2.866,-7.278,25.278
12177.5,2.811,0.74,-33.434,3.3,9.544,5.256,37.663,4.89,-25.363,-2.737,0.0,39.2,39.6,9.862,3.165,-13.279,-10.247,-14.68,-11.667,-3.177,27.505,0.0,232.04,,239.0,230.0,-12.452,2.867,-7.291,25.217
12178.0,2.811,0.74,-33.434,3.3,9.544,5.256,37.663,4.89,-25.363,-2.737,0.0,39.2,39.6,9.862,3.165,-13.288,-10.247,-14.644,-11.69,-3.177,27.505,0.0,232.04,,238.0,230.0,-12.468,2.866,-7.277,25.164
12178.5,2.811,0.74,-33.434,3.3,9.544,5.256,37.663,4.89,-25.363,-2.737,0.0,39.2,39.6,9.862,3.165,-13.27,-10.249,-14.63,-11.684,-3.177,27.505,0.0,231.44,,238.0,230.0,-12.467,2.865,-7.282,25.269
12179.0,2.811,0.74,-33.434,3.3,9.544,5.256,37.663,4.89,-25.363,-2.737,0.0,39.2,39.6,9.862,3.165,-13.227,-10.251,-14.64,-11.671,-3.177,27.505,0.0,231.44,,237.0,230.0,-12.458,2.864,-7.269,25.326
12179.5,2.811,0.74,-33.434,3.3,9.544,5.289,37.664,4.872,-25.373,-2.735,0.0,39.216,39.599,9.862,3.165,-13.219,-10.255,-14.605,-11.689,-3.171,27.501,0.0,229.84,,237.0,230.0,-12.447,2.863,-7.27,25.37
12180.0,2.811,0.74,-33.434,3.3,9.544,5.289,37.664,4.872,-25.373,-2.735,0.0,39.2,39.6,9.862,3.165,-13.205,-10.232,-14.677,-11.687,-3.171,27.501,0.0,229.84,,237.0,230.0,-12.442,2.863,-7.263,25.431
12180.5,3.358,0.785,-35.209,3.226,9.61,5.289,37.664,4.872,-25.373,-2.735,0.0,39.2,39.6,9.653,3.292,-13.324,-10.244,-14.662,-11.7,-3.171,27.501,0.0,229.64,,237.0,230.0,-12.45,2.862,-7.263,25.462
12181.0,3.358,0.785,-35.209,3.226,9.61,5.289,37.664,4.872,-25.373,-2.735,0.0,39.2,39.6,9.653,3.292,-13.238,-10.233,-14.699,-11.717,-3.171,27.501,0.0,229.64,,237.0,230.0,-12.483,2.87,-7.252,25.539
12181.5,3.358,0.785,-35.209,3.226,9.61,5.289,37.664,4.872,-25.373,-2.735,0.0,39.2,39.6,9.653,3.292,-13.174,-10.248,-14.616,-11.693,-3.171,27.501,0.0,229.44,,237.0,230.0,-12.472,2.878,-7.269,25.571
12182.0,3.358,0.785,-35.209,3.226,9.61,5.289,37.664,4.872,-25.373,-2.735,0.0,39.2,39.6,9.653,3.292,-13.274,-10.263,-14.662,-11.709,-3.171,27.501,0.0,229.44,,237.0,230.0,-12.433,2.886,-7.284,25.624
12182.5,3.358,0.785,-35.209,3.226,9.61,5.214,37.672,4.877,-25.362,-2.709,0.0,39.221,39.624,9.653,3.292,-13.243,-10.235,-14.692,-11.688,-3.178,27.499,0.0,227.04,,237.0,230.0,-12.477,2.894,-7.275,25.678
12183.0,3.358,0.785,-35.209,3.226,9.61,5.214,37.672,4.877,-25.362,-2.709,0.0,39.2,39.6,9.653,3.292,-13.29,-10.256,-14.741,-11.722,-3.178,27.499,0.0,227.04,,238.0,230.0,-12.464,2.901,-7.25,25.704
12183.5,3.358,0.785,-35.209,3.226,9.61,5.214,37.672,4.877,-25.362,-2.709,0.0,39.2,39.6,9.653,3.292,-13.257,-10.253,-14.732,-11.705,-3.178,27.499,0.0,227.14,,238.0,230.0,-12.502,2.909,-7.247,25.7
12184.0,2.408,0.602,-34.863,3.253,9.585,5.214,37.672,4.877,-25.362,-2.709,0.0,39.2,39.6,9.741,3.327,-13.378,-10.243,-14.69,-11.706,-3.178,27.499,0.0,227.14,,239.0,230.0,-12.487,2.916,-7.258,25.719
12184.5,2.408,0.602,-34.863,3.253,9.585,5.214,37.672,4.877,-25.362,-2.709,0.0,39.2,39.6,9.741,3.327,-13.303,-10.244,-14.732,-11.712,-3.178,27.499,0.0,227.64,,239.0,230.0,-12.504,2.908,-7.262,25.733
12185.0,2.408,0.602,-34.863,3.253,9.585,5.214,37.672,4.877,-25.362,-2.709,0.0,39.2,39.6,9.741,3.327,-13.262,-10.26,-14.691,-11.719,-3.178,27.499,0.0,227.64,,240.0,230.0,-12.498,2.899,-7.262,25.67
12185.5,2.408,0.602,-34.863,3.253,9.585,5.214,37.672,4.877,-25.362,-2.709,0.0,39.2,39.6,9.741,3.327,-13.246,-10.223,-14.615,-11.658,-3.178,27.499,0.0,228.54,,240.0,230.0,-12.483,2.891,-7.283,25.7
12186.0,2.408,0.602,-34.863,3.253,9.585,5.216,37.673,4.869,-25.339,-2.734,0.0,39.22,39.669,9.741,3.327,-13.221,-10.201,-14.555,-11.626,-3.162,27.498,0.0,228.54,,241.0,230.0,-12.436,2.883,-7.282,25.646
12186.5,2.408,0.602,-34.863,3.253,9.585,5.216,37.673,4.869,-25.339,-2.734,0.0,39.2,39.7,9.741,3.327,-13.089,-10.206,-14.573,-11.607,-3.162,27.498,0.0,228.64,,241.0,230.0,-12.401,2.876,-7.264,25.596
12187.0,3.197,0.821,-34.118,3.271,9.519,5.216,37.673,4.869,-25.339,-2.734,0.0,39.2,39.7,9.813,3.246,-13.242,-10.049,-14.452,-11.518,-3.162,27.498,0.0,228.64,,242.0,230.0,-12.369,2.868,-7.252,25.567
12187.5,3.197,0.821,-34.118,3.271,9.519,5.216,37.673,4.869,-25.339,-2.734,0.0,39.2,39.7,9.813,3.246,-13.239,-10.216,-14.69,-11.645,-3.162,27.498,0.0,228.64,,242.0,230.0,-12.315,2.873,-7.297,25.602
12188.0,3.197,0.821,-34.118,3.271,9.519,5.216,37.673,4.869,-25.339,-2.734,0.0,39.2,39.7,9.813,3.246,-13.156,-10.217,-14.619,-11.65,-3.162,27.498,0.0,228.64,,243.0,230.0,-12.447,2.879,-7.277,25.61
12188.5,3.197,0.821,-34.118,3.271,9.519,5.216,37.673,4.869,-25.339,-2.734,0.0,39.2,39.7,9.813,3.246,-13.205,-10.181,-14.56,-11.61,-3.162,27.498,0.0,231.54,,243.0,230.0,-12.411,2.884,-7.255,25.619
12189.0,3.197,0.821,-34.118,3.271,9.519,5.218,37.664,4.885,-25.355,-2.738,0.0,39.219,39.662,9.813,3.246,-13.224,-10.214,-14.581,-11.664,-3.176,27.496,0.0,231.54,,242.0,230.0,-12.389,2.889,-7.285,25.665
12189.5,3.197,0.821,-34.118,3.271,9.519,5.218,37.664,4.885,-25.355,-2.738,0.0,39.2,39.7,9.813,3.246,-13.281,-10.208,-14.594,-11.632,-3.176,27.496,0.0,231.64,,242.0,230.0,-12.421,2.894,-7.277,25.679
12190.0,3.197,0.821,-34.118,3.271,9.519,5.218,37.664,4.885,-25.355,-2.738,0.0,39.2,39.7,9.813,3.246,-13.157,-10.201,-14.641,-11.657,-3.176,27.496,0.0,231.64,,241.0,230.0,-12.429,2.899,-7.278,25.65
12190.5,2.883,0.779,-34.165,3.297,9.523,5.218,37.664,4.885,-25.355,-2.738,0.0,39.2,39.7,9.676,3.204,-13.18,-10.202,-14.651,-11.658,-3.176,27.496,0.0,231.74,,241.0,230.0,-12.414,2.904,-7.263,25.663
12191.0,2.883,0.779,-34.165,3.297,9.523,5.218,37.664,4.885,-25.355,-2.738,0.0,39.2,39.7,9.676,3.204,-13.312,-10.184,-14.611,-11.633,-3.176,27.496,0.0,231.74,,240.0,230.0,-12.423,2.904,-7.28,25.666
12191.5,2.883,0.779,-34.165,3.297,9.523,5.218,37.664,4.885,-25.355,-2.738,0.0,39.2,39.7,9.676,3.204,-13.158,-10.212,-14.63,-11.626,-3.176,27.496,0.0,232.44,,240.0,230.0,-12.435,2.903,-7.266,25.678
12192.0,2.883,0.779,-34.165,3.297,9.523,5.218,37.664,4.885,-25.355,-2.738,0.0,39.2,39.7,9.676,3.204,-13.24,-10.197,-14.595,-11.626,-3.176,27.496,0.0,232.44,,239.0,230.0,-12.406,2.903,-7.278,25.665
12192.5,2.883,0.779,-34.165,3.297,9.523,5.257,37.667,4.866,-25.309,-2.739,0.0,39.224,39.666,9.676,3.204,-13.128,-10.186,-14.603,-11.635,-3.183,27.499,0.0,232.74,,239.0,230.0,-12.414,2.903,-7.272,25.705
12193.0,2.883,0.779,-34.165,3.297,9.523,5.257,37.667,4.866,-25.309,-2.739,0.0,39.2,39.7,9.676,3.204,-13.217,-10.196,-14.631,-11.645,-3.183,27.499,0.0,232.74,,238.0,230.0,-12.388,2.902,-7.268,25.628
12193.5,3.304,0.764,-35.209,3.263,9.591,5.257,37.667,4.866,-25.309,-2.739,0.0,39.2,39.7,9.659,3.302,-13.229,-10.194,-14.591,-11.625,-3.183,27.499,0.0,232.84,,238.0,230.0,-12.422,2.902,-7.264,25.508
12194.0,3.304,0.764,-35.209,3.263,9.591,5.257,37.667,4.866,-25.309,-2.739,0.0,39.2,39.7,9.659,3.302,-13.15,-10.195,-14.601,-11.599,-3.183,27.499,0.0,232.84,,237.0,230.0,-12.41,2.909,-7.265,25.376
12194.5,3.304,0.764,-35.209,3.263,9.591,5.257,37.667,4.866,-25.309,-2.739,0.0,39.2,39.7,9.659,3.302,-13.186,-10.161,-14.56,-11.63,-3.183,27.499,0.0,232.84,,237.0,230.0,-12.386,2.915,-7.263,25.269
12195.0,3.304,0.764,-35.209,3.263,9.591,5.257,37.667,4.866,-25.309,-2.739,0.0,39.2,39.7,9.659,3.302,-13.19,-10.181,-14.649,-11.622,-3.183,27.499,0.0,232.84,,236.0,230.0,-12.384,2.921,-7.263,25.231
12195.5,3.304,0.764,-35.209,3.263,9.591,5.286,37.669,4.872,-25.305,-2.751,0.0,39.225,39.685,9.659,3.302,-13.208,-10.166,-14.556,-11.618,-3.188,27.498,0.0,228.44,,236.0,230.0,-12.41,2.928,-7.244,25.248
12196.0,3.304,0.764,-35.209,3.263,9.591,5.286,37.669,4.872,-25.305,-2.751,0.0,39.2,39.7,9.659,3.302,-13.238,-10.154,-14.585,-11.638,-3.188,27.498,0.0,228.44,,237.0,230.0,-12.387,2.934,-7.245,25.241
12196.5,3.304,0.764,-35.209,3.263,9.591,5.286,37.669,4.872,-25.305,-2.751,0.0,39.2,39.7,9.659,3.302,-13.285,-10.163,-14.62,-11.626,-3.188,27.498,0.0,228.04,,237.0,230.0,-12.404,2.94,-7.27,25.174
12197.0,2.806,0.69,-35.209,3.259,9.656,5.286,37.669,4.872,-25.305,-2.751,0.0,39.2,39.7,9.56,3.174,-13.173,-10.165,-14.636,-11.635,-3.188,27.498,0.0,228.04,,238.0,230.0,-12.423,2.946,-7.243,25.145
12197.5,2.806,0.69,-35.209,3.259,9.656,5.286,37.669,4.872,-25.305,-2.751,0.0,39.2,39.7,9.56,3.174,-13.183,-10.173,-14.62,-11.614,-3.188,27.498,0.0,228.44,,238.0,230.0,-12.402,2.944,-7.244,25.154
12198.0,2.806,0.69,-35.209,3.259,9.656,5.286,37.669,4.872,-25.305,-2.751,0.0,39.2,39.7,9.56,3.174,-13.245,-10.163,-14.641,-11.658,-3.188,27.498,0.0,228.44,,239.0,230.0,-12.398,2.941,-7.231,25.146
12198.5,2.806,0.69,-35.209,3.259,9.656,5.286,37.669,4.872,-25.305,-2.751,0.0,39.2,39.7,9.56,3.174,-13.219,-10.19,-14.651,-11.647,-3.188,27.498,0.0,227.84,,239.0,230.0,-12.427,2.939,-7.21,25.138
12199.0,2.806,0.69,-35.209,3.259,9.656,5.259,37.671,4.87,-25.252,-2.748,0.0,39.235,39.723,9.56,3.174,-13.194,-10.172,-14.669,-11.609,-3.191,27.5,0.0,227.84,,240.0,230.0,-12.427,2.937,-7.238,25.129
12199.5,2.806,0.69,-35.209,3.259,9.656,5.259,37.671,4.87,-25.252,-2.748,0.0,39.2,39.7,9.56,3.174,-13.195,-10.143,-14.563,-11.547,-3.191,27.5,0.0,228.04,,240.0,230.0,-12.411,2.935,-7.216,25.128
12200.0,3.507,0.847,-35.209,3.221,9.628,5.259,37.671,4.87,-25.252,-2.748,0.0,39.2,39.7,9.588,3.37,-13.126,-10.158,-14.588,-11.543,-3.191,27.5,0.0,228.04,,241.0,230.0,-12.362,2.933,-7.22,25.142
12200.5,3.507,0.847,-35.209,3.221,9.628,5.259,37.671,4.87,-25.252,-2.748,0.0,39.2,39.7,9.588,3.37,-13.173,-10.129,-14.51,-11.56,-3.191,27.5,0.0,228.14,,241.0,230.0,-12.354,2.942,-7.214,25.137
12201.0,3.507,0.847,-35.209,3.221,9.628,5.259,37.671,4.87,-25.252,-2.748,0.0,39.2,39.7,9.588,3.37,-13.088,-10.136,-14.54,-11.553,-3.191,27.5,0.0,228.14,,242.0,230.0,-12.343,2.951,-7.211,25.14
12201.5,3.507,0.847,-35.209,3.221,9.628,5.259,37.671,4.87,-25.252,-2.748,0.0,39.2,39.7,9.588,3.37,-13.147,-10.114,-14.496,-11.527,-3.191,27.5,0.0,231.34,,242.0,230.0,-12.329,2.961,-7.202,25.086
12202.0,3.507,0.847,-35.209,3.221,9.628,5.217,37.649,4.856,-25.325,-2.761,0.0,39.23,39.682,9.588,3.37,-13.135,-10.128,-14.491,-11.536,-3.19,27.487,0.0,231.34,,241.0,230.0,-12.321,2.97,-7.2,25.007
12202.5,3.507,0.847,-35.209,3.221,9.628,5.217,37.649,4.856,-25.325,-2.761,0.0,39.2,39.7,9.588,3.37,-13.081,-10.14,-14.544,-11.575,-3.19,27.487,0.0,231.54,,241.0,230.0,-12.322,2.978,-7.179,24.996
12203.0,2.994,0.772,-34.609,3.298,9.6,5.217,37.649,4.856,-25.325,-2.761,0.0,39.2,39.7,9.612,3.125,-13.181,-10.085,-14.466,-11.52,-3.19,27.487,0.0,231.54,,240.0,230.0,-12.335,2.987,-7.197,25.002
12203.5,2.994,0.772,-34.609,3.298,9.6,5.217,37.649,4.856,-25.325,-2.761,0.0,39.2,39.7,9.612,3.125,-13.11,-10.141,-14.58,-11.593,-3.19,27.487,0.0,231.64,,240.0,230.0,-12.313,2.987,-7.195,24.951
12204.0,2.994,0.772,-34.609,3.298,9.6,5.217,37.649,4.856,-25.325,-2.761,0.0,39.2,39.7,9.612,3.125,-13.13,-10.146,-14.559,-11.559,-3.19,27.487,0.0,231.64,,239.0,230.0,-12.356,2.987,-7.184,24.883
12204.5,2.994,0.772,-34.609,3.298,9.6,5.217,37.649,4.856,-25.325,-2.761,0.0,39.2,39.7,9.612,3.125,-13.199,-10.141,-14.528,-11.573,-3.19,27.487,0.0,232.74,,239.0,230.0,-12.349,2.987,-7.202,24.828
12205.0,2.994,0.772,-34.609,3.298,9.6,5.217,37.649,4.856,-25.325,-2.761,0.0,39.2,39.7,9.612,3.125,-13.104,-10.126,-14.589,-11.588,-3.19,27.487,0.0,232.74,,238.0,230.0,-12.36,2.987,-7.194,24.797
12205.5,2.994,0.772,-34.609,3.298,9.6,5.243,37.665,4.849,-25.307,-2.753,0.0,39.253,39.696,9.612,3.125,-13.083,-10.138,-14.552,-11.589,-3.182,27.499,0.0,232.24,,238.0,230.0,-12.352,2.988,-7.172,24.792
12206.0,2.994,0.772,-34.609,3.298,9.6,5.243,37.665,4.849,-25.307,-2.753,0.0,39.3,39.7,9.612,3.125,-13.144,-10.135,-14.549,-11.602,-3.182,27.499,0.0,232.24,,237.0,230.0,-12.341,2.988,-7.181,24.786
12206.5,2.594,0.601,-35.209,3.275,9.593,5.243,37.665,4.849,-25.307,-2.753,0.0,39.3,39.7,9.541,3.301,-13.251,-10.139,-14.586,-11.584,-3.182,27.499,0.0,232.14,,237.0,230.0,-12.357,2.988,-7.178,24.726
12207.0,2.594,0.601,-35.209,3.275,9.593,5.243,37.665,4.849,-25.307,-2.753,0.0,39.3,39.7,9.541,3.301,-13.214,-10.125,-14.563,-11.575,-3.182,27.499,0.0,232.14,,236.0,230.0,-12.39,2.981,-7.19,24.716
12207.5,2.594,0.601,-35.209,3.275,9.593,5.243,37.665,4.849,-25.307,-2.753,0.0,39.3,39.7,9.541,3.301,-13.232,-10.158,-14.656,-11.597,-3.182,27.499,0.0,232.44,,236.0,230.0,-12.369,2.975,-7.163,24.686
12208.0,2.594,0.601,-35.209,3.275,9.593,5.243,37.665,4.849,-25.307,-2.753,0.0,39.3,39.7,9.541,3.301,-13.192,-10.14,-14.552,-11.575,-3.182,27.499,0.0,232.44,,235.0,230.0,-12.411,2.969,-7.189,24.678
12208.5,2.594,0.601,-35.209,3.275,9.593,5.236,37.664,4.842,-25.257,-2.759,0.0,39.251,39.748,9.541,3.301,-13.191,-10.139,-14.573,-11.57,-3.2,27.487,0.0,228.34,,235.0,230.0,-12.365,2.963,-7.176,24.649
12209.0,2.594,0.601,-35.209,3.275,9.593,5.236,37.664,4.842,-25.257,-2.759,0.0,39.3,39.7,9.541,3.301,-13.155,-10.127,-14.519,-11.604,-3.2,27.487,0.0,228.34,,236.0,230.0,-12.368,2.956,-7.191,24.625
12209.5,3.424,0.813,-35.209,3.272,9.704,5.236,37.664,4.842,-25.257,-2.759,0.0,39.3,39.7,9.465,3.242,-13.077,-10.129,-14.486,-11.541,-3.2,27.487,0.0,228.64,,236.0,230.0,-12.351,2.951,-7.178,24.591
12210.0,3.424,0.813,-35.209,3.272,9.704,5.236,37.664,4.842,-25.257,-2.759,0.0,39.3,39.7,9.465,3.242,-13.163,-10.126,-14.543,-11.537,-3.2,27.487,0.0,228.64,,237.0,230.0,-12.308,2.958,-7.181,24.545
12210.5,3.424,0.813,-35.209,3.272,9.704,5.236,37.664,4.842,-25.257,-2.759,0.0,39.3,39.7,9.465,3.242,-13.146,-10.107,-14.483,-11.564,-3.2,27.487,0.0,228.54,,237.0,230.0,-12.342,2.966,-7.163,24.544
12211.0,3.424,0.813,-35.209,3.272,9.704,5.236,37.664,4.842,-25.257,-2.759,0.0,39.3,39.7,9.465,3.242,-13.107,-10.129,-14.576,-11.577,-3.2,27.487,0.0,228.54,,238.0,230.0,-12.325,2.973,-7.18,24.513
12211.5,3.424,0.813,-35.209,3.272,9.704,5.236,37.664,4.842,-25.257,-2.759,0.0,39.3,39.7,9.465,3.242,-13.209,-10.113,-14.518,-11.557,-3.2,27.487,0.0,227.64,,238.0,230.0,-12.347,2.981,-7.155,24.519
12212.0,3.424,0.813,-35.209,3.272,9.704,5.252,37.662,4.86,-25.293,-2.761,0.0,39.254,39.707,9.465,3.242,-13.137,-10.123,-14.532,-11.574,-3.208,27.493,0.0,227.64,,239.0,230.0,-12.349,2.988,-7.147,24.54
