t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12212.5,3.424,0.813,-35.209,3.272,9.704,5.252,37.662,4.86,-25.293,-2.761,0.0,39.3,39.7,9.465,3.242,-13.208,-10.116,-14.544,-11.567,-3.208,27.493,0.0,227.34,,239.0,230.0,-12.342,2.995,-7.145,24.541
12213.0,2.788,0.672,-35.209,3.276,9.629,5.252,37.662,4.86,-25.293,-2.761,0.0,39.3,39.7,9.489,3.21,-13.12,-10.11,-14.588,-11.581,-3.208,27.493,0.0,227.34,,240.0,230.0,-12.359,3.002,-7.154,24.554
12213.5,2.788,0.672,-35.209,3.276,9.629,5.252,37.662,4.86,-25.293,-2.761,0.0,39.3,39.7,9.489,3.21,-13.13,-10.122,-14.588,-11.554,-3.208,27.493,0.0,227.14,,240.0,230.0,-12.35,2.999,-7.168,24.595
12214.0,2.788,0.672,-35.209,3.276,9.629,5.252,37.662,4.86,-25.293,-2.761,0.0,39.3,39.7,9.489,3.21,-13.159,-10.095,-14.51,-11.539,-3.208,27.493,0.0,227.14,,241.0,230.0,-12.326,2.992,-7.157,24.624
12214.5,2.788,0.672,-35.209,3.276,9.629,5.252,37.662,4.86,-25.293,-2.761,0.0,39.3,39.7,9.489,3.21,-13.042,-10.075,-14.52,-11.511,-3.208,27.493,0.0,230.84,,241.0,230.0,-12.326,2.992,-7.161,24.641
12215.0,2.788,0.672,-35.209,3.276,9.629,5.258,37.684,4.859,-25.285,-2.763,0.0,39.276,39.745,9.489,3.21,-13.122,-10.075,-14.447,-11.503,-3.203,27.498,0.0,230.84,,241.0,230.0,-12.287,2.989,-7.163,24.649
12215.5,2.788,0.672,-35.209,3.276,9.629,5.258,37.684,4.859,-25.285,-2.763,0.0,39.3,39.7,9.489,3.21,-13.04,-10.096,-14.416,-11.497,-3.203,27.498,0.0,230.44,,241.0,230.0,-12.287,2.985,-7.145,24.665
12216.0,3.68,0.893,-35.209,3.285,9.571,5.258,37.684,4.859,-25.285,-2.763,0.0,39.3,39.7,9.685,3.312,-13.008,-10.063,-14.422,-11.447,-3.203,27.498,0.0,230.44,,241.0,230.0,-12.262,2.982,-7.156,24.676
12216.5,3.68,0.893,-35.209,3.285,9.571,5.258,37.684,4.859,-25.285,-2.763,0.0,39.3,39.7,9.685,3.312,-13.027,-10.083,-14.48,-11.464,-3.203,27.498,0.0,230.64,,241.0,230.0,-12.235,2.994,-7.143,24.727
12217.0,3.68,0.893,-35.209,3.285,9.571,5.258,37.684,4.859,-25.285,-2.763,0.0,39.3,39.7,9.685,3.312,-13.078,-10.07,-14.441,-11.51,-3.203,27.498,0.0,230.64,,241.0,230.0,-12.263,3.005,-7.129,24.746
12217.5,3.68,0.893,-35.209,3.285,9.571,5.258,37.684,4.859,-25.285,-2.763,0.0,39.3,39.7,9.685,3.312,-13.046,-10.097,-14.443,-11.52,-3.203,27.498,0.0,232.84,,241.0,230.0,-12.275,3.016,-7.129,24.738
12218.0,3.68,0.893,-35.209,3.285,9.571,5.255,37.678,4.858,-25.333,-2.759,0.0,39.289,39.782,9.685,3.312,-13.054,-10.072,-14.515,-11.517,-3.205,27.508,0.0,232.84,,240.0,230.0,-12.277,3.027,-7.118,24.772
12218.5,3.68,0.893,-35.209,3.285,9.571,5.255,37.678,4.858,-25.333,-2.759,0.0,39.3,39.8,9.685,3.312,-13.135,-10.067,-14.564,-11.573,-3.205,27.508,0.0,232.34,,240.0,230.0,-12.29,3.037,-7.108,24.811
12219.0,3.68,0.893,-35.209,3.285,9.571,5.255,37.678,4.858,-25.333,-2.759,0.0,39.3,39.8,9.685,3.312,-13.119,-10.09,-14.542,-11.539,-3.205,27.508,0.0,232.34,,239.0,230.0,-12.335,3.048,-7.125,24.882
12219.5,2.864,0.678,-35.209,3.228,9.679,5.255,37.678,4.858,-25.333,-2.759,0.0,39.3,39.8,9.673,3.209,-13.148,-10.064,-14.449,-11.503,-3.205,27.508,0.0,232.74,,239.0,230.0,-12.323,3.058,-7.121,24.934
12220.0,2.864,0.678,-35.209,3.228,9.679,5.255,37.678,4.858,-25.333,-2.759,0.0,39.3,39.8,9.673,3.209,-13.073,-10.079,-14.507,-11.527,-3.205,27.508,0.0,232.74,,238.0,230.0,-12.291,3.055,-7.137,24.96
12220.5,2.864,0.678,-35.209,3.228,9.679,5.255,37.678,4.858,-25.333,-2.759,0.0,39.3,39.8,9.673,3.209,-13.078,-10.075,-14.477,-11.526,-3.205,27.508,0.0,232.64,,238.0,230.0,-12.297,3.052,-7.105,24.893
12221.0,2.864,0.678,-35.209,3.228,9.679,5.255,37.678,4.858,-25.333,-2.759,0.0,39.3,39.8,9.673,3.209,-13.105,-10.084,-14.545,-11.56,-3.205,27.508,0.0,232.64,,237.0,230.0,-12.289,3.049,-7.1,24.842
12221.5,2.864,0.678,-35.209,3.228,9.679,5.259,37.681,4.89,-25.251,-2.768,0.0,39.296,39.77,9.673,3.209,-13.174,-10.077,-14.481,-11.524,-3.199,27.495,0.0,230.34,,237.0,230.0,-12.324,3.046,-7.093,24.777
12222.0,2.864,0.678,-35.209,3.228,9.679,5.259,37.681,4.89,-25.251,-2.768,0.0,39.3,39.8,9.673,3.209,-13.091,-10.086,-14.533,-11.531,-3.199,27.495,0.0,230.34,,237.0,230.0,-12.314,3.043,-7.106,24.69
12222.5,2.928,0.762,-34.454,3.3,9.623,5.259,37.681,4.89,-25.251,-2.768,0.0,39.3,39.8,9.669,3.171,-13.16,-10.055,-14.453,-11.511,-3.199,27.495,0.0,229.94,,237.0,230.0,-12.31,3.04,-7.091,24.634
12223.0,2.928,0.762,-34.454,3.3,9.623,5.259,37.681,4.89,-25.251,-2.768,0.0,39.3,39.8,9.669,3.171,-13.213,-10.03,-14.5,-11.516,-3.199,27.495,0.0,229.94,,237.0,230.0,-12.295,3.038,-7.105,24.575
12223.5,2.928,0.762,-34.454,3.3,9.623,5.259,37.681,4.89,-25.251,-2.768,0.0,39.3,39.8,9.669,3.171,-13.082,-10.064,-14.546,-11.545,-3.199,27.495,0.0,230.04,,237.0,230.0,-12.315,3.036,-7.105,24.6
12224.0,2.928,0.762,-34.454,3.3,9.623,5.259,37.681,4.89,-25.251,-2.768,0.0,39.3,39.8,9.669,3.171,-13.229,-10.081,-14.572,-11.575,-3.199,27.495,0.0,230.04,,237.0,230.0,-12.309,3.035,-7.087,24.625
12224.5,2.928,0.762,-34.454,3.3,9.623,5.259,37.69,4.879,-25.23,-2.746,0.0,39.309,39.758,9.669,3.171,-13.114,-10.072,-14.57,-11.548,-3.204,27.497,0.0,228.24,,237.0,230.0,-12.364,3.033,-7.092,24.683
12225.0,2.928,0.762,-34.454,3.3,9.623,5.259,37.69,4.879,-25.23,-2.746,0.0,39.3,39.8,9.669,3.171,-13.125,-10.092,-14.581,-11.514,-3.204,27.497,0.0,228.24,,238.0,230.0,-12.326,3.031,-7.1,24.758
12225.5,2.928,0.762,-34.454,3.3,9.623,5.259,37.69,4.879,-25.23,-2.746,0.0,39.3,39.8,9.669,3.171,-13.163,-10.062,-14.49,-11.507,-3.204,27.497,0.0,228.44,,238.0,230.0,-12.328,3.029,-7.105,24.814
12226.0,2.407,0.668,-33.73,3.285,9.574,5.259,37.69,4.879,-25.23,-2.746,0.0,39.3,39.8,9.761,3.279,-13.196,-10.06,-14.524,-11.521,-3.204,27.497,0.0,228.44,,239.0,230.0,-12.306,3.028,-7.105,24.884
12226.5,2.407,0.668,-33.73,3.285,9.574,5.259,37.69,4.879,-25.23,-2.746,0.0,39.3,39.8,9.761,3.279,-13.199,-10.079,-14.576,-11.54,-3.204,27.497,0.0,228.54,,239.0,230.0,-12.325,3.018,-7.102,24.973
12227.0,2.407,0.668,-33.73,3.285,9.574,5.259,37.69,4.879,-25.23,-2.746,0.0,39.3,39.8,9.761,3.279,-13.205,-10.086,-14.548,-11.546,-3.204,27.497,0.0,228.54,,240.0,230.0,-12.348,3.008,-7.103,25.032
12227.5,2.407,0.668,-33.73,3.285,9.574,5.259,37.69,4.879,-25.23,-2.746,0.0,39.3,39.8,9.761,3.279,-13.048,-10.081,-14.545,-11.533,-3.204,27.497,0.0,229.44,,240.0,230.0,-12.346,2.998,-7.091,25.206
12228.0,2.407,0.668,-33.73,3.285,9.574,5.24,37.693,4.886,-25.229,-2.75,0.0,39.315,39.815,9.761,3.279,-13.115,-10.068,-14.433,-11.471,-3.209,27.501,0.0,229.44,,240.0,230.0,-12.301,2.988,-7.112,25.313
12228.5,2.407,0.668,-33.73,3.285,9.574,5.24,37.693,4.886,-25.229,-2.75,0.0,39.3,39.8,9.761,3.279,-13.041,-10.024,-14.358,-11.444,-3.209,27.501,0.0,229.14,,240.0,230.0,-12.272,2.979,-7.089,25.331
12229.0,3.399,0.85,-34.487,3.299,9.63,5.24,37.693,4.886,-25.229,-2.75,0.0,39.3,39.8,9.693,3.096,-12.973,-10.032,-14.364,-11.429,-3.209,27.501,0.0,229.14,,240.0,230.0,-12.217,2.969,-7.065,25.354
12229.5,3.399,0.85,-34.487,3.299,9.63,5.24,37.693,4.886,-25.229,-2.75,0.0,39.3,39.8,9.693,3.096,-12.965,-10.025,-14.397,-11.435,-3.209,27.501,0.0,229.74,,240.0,230.0,-12.199,2.976,-7.068,25.389
12230.0,3.399,0.85,-34.487,3.299,9.63,5.24,37.693,4.886,-25.229,-2.75,0.0,39.3,39.8,9.693,3.096,-12.961,-10.005,-14.308,-11.415,-3.209,27.501,0.0,229.74,,240.0,230.0,-12.206,2.983,-7.075,25.424
12230.5,3.399,0.85,-34.487,3.299,9.63,5.24,37.693,4.886,-25.229,-2.75,0.0,39.3,39.8,9.693,3.096,-12.91,-9.95,-14.308,-11.397,-3.209,27.501,0.0,231.14,,240.0,230.0,-12.172,2.99,-7.045,25.439
12231.0,3.399,0.85,-34.487,3.299,9.63,5.202,37.677,4.849,-25.356,-2.777,0.0,39.318,39.795,9.693,3.096,-13.048,-9.999,-14.353,-11.425,-3.206,27.491,0.0,231.14,,239.0,230.0,-12.141,2.997,-7.037,25.455
12231.5,3.399,0.85,-34.487,3.299,9.63,5.202,37.677,4.849,-25.356,-2.777,0.0,39.3,39.8,9.693,3.096,-12.992,-10.024,-14.377,-11.471,-3.206,27.491,0.0,232.04,,239.0,230.0,-12.206,3.003,-7.042,25.414
12232.0,3.399,0.85,-34.487,3.299,9.63,5.202,37.677,4.849,-25.356,-2.777,0.0,39.3,39.8,9.693,3.096,-13.043,-10.04,-14.397,-11.459,-3.206,27.491,0.0,232.04,,238.0,230.0,-12.216,3.01,-7.043,25.336
12232.5,2.64,0.7,-34.187,3.308,9.528,5.202,37.677,4.849,-25.356,-2.777,0.0,39.3,39.8,9.749,3.264,-12.972,-10.006,-14.398,-11.45,-3.206,27.491,0.0,231.84,,238.0,230.0,-12.235,3.016,-7.034,25.263
12233.0,2.64,0.7,-34.187,3.308,9.528,5.202,37.677,4.849,-25.356,-2.777,0.0,39.3,39.8,9.749,3.264,-12.989,-10.01,-14.424,-11.429,-3.206,27.491,0.0,231.84,,237.0,230.0,-12.206,3.01,-7.02,25.227
12233.5,2.64,0.7,-34.187,3.308,9.528,5.202,37.677,4.849,-25.356,-2.777,0.0,39.3,39.8,9.749,3.264,-13.057,-10.024,-14.408,-11.451,-3.206,27.491,0.0,230.64,,237.0,230.0,-12.213,3.004,-7.021,25.155
12234.0,2.64,0.7,-34.187,3.308,9.528,5.202,37.677,4.849,-25.356,-2.777,0.0,39.3,39.8,9.749,3.264,-13.037,-10.029,-14.416,-11.425,-3.206,27.491,0.0,230.64,,237.0,230.0,-12.235,2.998,-7.015,25.067
12234.5,2.64,0.7,-34.187,3.308,9.528,5.2,37.693,4.875,-25.282,-2.763,0.0,39.323,39.898,9.749,3.264,-13.084,-10.027,-14.525,-11.506,-3.205,27.495,0.0,230.24,,237.0,230.0,-12.227,2.992,-7.013,25.001
12235.0,2.64,0.7,-34.187,3.308,9.528,5.2,37.693,4.875,-25.282,-2.763,0.0,39.3,39.9,9.749,3.264,-13.069,-10.03,-14.442,-11.485,-3.205,27.495,0.0,230.24,,237.0,230.0,-12.286,2.986,-7.026,24.971
12235.5,3.254,0.768,-35.209,3.232,9.658,5.2,37.693,4.875,-25.282,-2.763,0.0,39.3,39.9,9.64,3.407,-13.129,-10.042,-14.442,-11.513,-3.205,27.495,0.0,230.54,,237.0,230.0,-12.256,2.985,-7.016,24.898
12236.0,3.254,0.768,-35.209,3.232,9.658,5.2,37.693,4.875,-25.282,-2.763,0.0,39.3,39.9,9.64,3.407,-13.026,-10.04,-14.486,-11.479,-3.205,27.495,0.0,230.54,,237.0,230.0,-12.281,2.985,-7.037,24.824
12236.5,3.254,0.768,-35.209,3.232,9.658,5.2,37.693,4.875,-25.282,-2.763,0.0,39.3,39.9,9.64,3.407,-13.12,-10.014,-14.402,-11.473,-3.205,27.495,0.0,231.04,,237.0,230.0,-12.258,2.99,-7.012,24.823
12237.0,3.254,0.768,-35.209,3.232,9.658,5.2,37.693,4.875,-25.282,-2.763,0.0,39.3,39.9,9.64,3.407,-13.123,-10.004,-14.441,-11.475,-3.205,27.495,0.0,231.04,,236.0,230.0,-12.253,2.994,-7.011,24.776
12237.5,3.254,0.768,-35.209,3.232,9.658,5.239,37.702,4.878,-25.23,-2.763,0.0,39.334,39.799,9.64,3.407,-13.146,-10.026,-14.469,-11.506,-3.202,27.495,0.0,229.04,,236.0,230.0,-12.261,2.998,-7.012,24.766
12238.0,3.254,0.768,-35.209,3.232,9.658,5.239,37.702,4.878,-25.23,-2.763,0.0,39.3,39.8,9.64,3.407,-13.131,-9.992,-14.481,-11.432,-3.202,27.495,0.0,229.04,,236.0,230.0,-12.286,3.002,-7.035,24.751
12238.5,2.796,0.728,-33.722,3.292,9.623,5.239,37.702,4.878,-25.23,-2.763,0.0,39.3,39.8,9.805,3.195,-13.113,-10.051,-14.429,-11.457,-3.202,27.495,0.0,228.54,,236.0,230.0,-12.259,3.007,-7.024,24.732
12239.0,2.796,0.728,-33.722,3.292,9.623,5.239,37.702,4.878,-25.23,-2.763,0.0,39.3,39.8,9.805,3.195,-13.087,-10.042,-14.499,-11.475,-3.202,27.495,0.0,228.54,,237.0,230.0,-12.263,3.003,-7.042,24.738
12239.5,2.796,0.728,-33.722,3.292,9.623,5.239,37.702,4.878,-25.23,-2.763,0.0,39.3,39.8,9.805,3.195,-13.144,-10.035,-14.495,-11.465,-3.202,27.495,0.0,228.44,,237.0,230.0,-12.276,3.0,-7.027,24.731
12240.0,2.796,0.728,-33.722,3.292,9.623,5.239,37.702,4.878,-25.23,-2.763,0.0,39.3,39.8,9.805,3.195,-13.1,-10.046,-14.463,-11.49,-3.202,27.495,0.0,228.44,,238.0,230.0,-12.285,2.996,-7.029,24.752
12240.5,2.796,0.728,-33.722,3.292,9.623,5.239,37.702,4.878,-25.23,-2.763,0.0,39.3,39.8,9.805,3.195,-13.106,-10.01,-14.428,-11.455,-3.202,27.495,0.0,227.64,,238.0,230.0,-12.275,2.993,-7.033,24.766
12241.0,2.796,0.728,-33.722,3.292,9.623,5.275,37.702,4.883,-25.206,-2.758,0.0,39.338,39.831,9.805,3.195,-13.011,-10.013,-14.427,-11.458,-3.211,27.486,0.0,227.64,,239.0,230.0,-12.25,2.99,-7.039,24.73
12241.5,2.796,0.728,-33.722,3.292,9.623,5.275,37.702,4.883,-25.206,-2.758,0.0,39.3,39.8,9.805,3.195,-13.025,-9.999,-14.328,-11.404,-3.211,27.486,0.0,227.74,,239.0,230.0,-12.227,2.987,-7.019,24.69
12242.0,3.107,0.835,-33.911,3.297,9.552,5.275,37.702,4.883,-25.206,-2.758,0.0,39.3,39.8,9.693,3.161,-12.931,-10.018,-14.421,-11.447,-3.211,27.486,0.0,227.74,,240.0,230.0,-12.189,2.984,-7.024,24.65
12242.5,3.107,0.835,-33.911,3.297,9.552,5.275,37.702,4.883,-25.206,-2.758,0.0,39.3,39.8,9.693,3.161,-13.02,-9.998,-14.361,-11.451,-3.211,27.486,0.0,227.64,,240.0,230.0,-12.204,2.986,-7.021,24.642
12243.0,3.107,0.835,-33.911,3.297,9.552,5.275,37.702,4.883,-25.206,-2.758,0.0,39.3,39.8,9.693,3.161,-12.937,-10.005,-14.372,-11.435,-3.211,27.486,0.0,227.64,,241.0,230.0,-12.208,2.988,-7.013,24.627
12243.5,3.107,0.835,-33.911,3.297,9.552,5.275,37.702,4.883,-25.206,-2.758,0.0,39.3,39.8,9.693,3.161,-13.029,-9.977,-14.314,-11.426,-3.211,27.486,0.0,230.44,,241.0,230.0,-12.187,2.99,-7.038,24.639
12244.0,3.107,0.835,-33.911,3.297,9.552,5.268,37.691,4.849,-25.295,-2.763,0.0,39.347,39.844,9.693,3.161,-12.945,-10.004,-14.334,-11.449,-3.202,27.493,0.0,230.44,,241.0,230.0,-12.186,2.991,-7.041,24.672
12244.5,3.107,0.835,-33.911,3.297,9.552,5.268,37.691,4.849,-25.295,-2.763,0.0,39.3,39.8,9.693,3.161,-13.009,-10.004,-14.354,-11.447,-3.202,27.493,0.0,230.34,,241.0,230.0,-12.183,2.993,-6.998,24.664
12245.0,3.043,0.85,-34.024,3.32,9.588,5.268,37.691,4.849,-25.295,-2.763,0.0,39.3,39.8,9.73,3.232,-12.948,-10.008,-14.409,-11.44,-3.202,27.493,0.0,230.34,,241.0,230.0,-12.203,2.995,-7.012,24.684
12245.5,3.043,0.85,-34.024,3.32,9.588,5.268,37.691,4.849,-25.295,-2.763,0.0,39.3,39.8,9.73,3.232,-13.016,-9.995,-14.34,-11.42,-3.202,27.493,0.0,230.04,,241.0,230.0,-12.201,2.996,-7.011,24.697
12246.0,3.043,0.85,-34.024,3.32,9.588,5.268,37.691,4.849,-25.295,-2.763,0.0,39.3,39.8,9.73,3.232,-12.928,-10.002,-14.395,-11.429,-3.202,27.493,0.0,230.04,,241.0,230.0,-12.193,2.997,-7.009,24.724
12246.5,3.043,0.85,-34.024,3.32,9.588,5.268,37.691,4.849,-25.295,-2.763,0.0,39.3,39.8,9.73,3.232,-12.991,-10.0,-14.439,-11.457,-3.202,27.493,0.0,232.74,,241.0,230.0,-12.189,2.998,-7.008,24.746
12247.0,3.043,0.85,-34.024,3.32,9.588,5.268,37.691,4.849,-25.295,-2.763,0.0,39.3,39.8,9.73,3.232,-13.038,-10.002,-14.446,-11.456,-3.202,27.493,0.0,232.74,,240.0,230.0,-12.222,2.998,-7.005,24.79
12247.5,3.043,0.85,-34.024,3.32,9.588,5.273,37.706,4.902,-25.24,-2.764,0.0,39.363,39.861,9.73,3.232,-13.101,-10.008,-14.57,-11.497,-3.201,27.496,0.0,232.84,,240.0,230.0,-12.235,2.999,-6.979,24.826
12248.0,3.043,0.85,-34.024,3.32,9.588,5.273,37.706,4.902,-25.24,-2.764,0.0,39.4,39.9,9.73,3.232,-13.08,-10.003,-14.461,-11.48,-3.201,27.496,0.0,232.84,,239.0,230.0,-12.294,3.0,-7.002,24.853
12248.5,2.738,0.644,-35.209,3.253,9.684,5.273,37.706,4.902,-25.24,-2.764,0.0,39.4,39.9,9.538,3.356,-13.171,-10.007,-14.477,-11.488,-3.201,27.496,0.0,232.44,,239.0,230.0,-12.256,3.0,-6.999,24.865
12249.0,2.738,0.644,-35.209,3.253,9.684,5.273,37.706,4.902,-25.24,-2.764,0.0,39.4,39.9,9.538,3.356,-13.055,-10.024,-14.467,-11.465,-3.201,27.496,0.0,232.44,,238.0,230.0,-12.286,2.996,-6.994,24.886
12249.5,2.738,0.644,-35.209,3.253,9.684,5.273,37.706,4.902,-25.24,-2.764,0.0,39.4,39.9,9.538,3.356,-13.115,-10.041,-14.44,-11.501,-3.201,27.496,0.0,231.44,,238.0,230.0,-12.253,2.992,-6.995,24.897
12250.0,2.738,0.644,-35.209,3.253,9.684,5.273,37.706,4.902,-25.24,-2.764,0.0,39.4,39.9,9.538,3.356,-13.092,-10.013,-14.46,-11.491,-3.201,27.496,0.0,231.44,,237.0,230.0,-12.274,2.988,-6.997,24.896
12250.5,2.738,0.644,-35.209,3.253,9.684,5.293,37.708,4.9,-25.19,-2.749,0.0,39.373,39.824,9.538,3.356,-13.099,-10.024,-14.462,-11.472,-3.195,27.499,0.0,230.24,,237.0,230.0,-12.264,2.984,-7.013,24.917
12251.0,2.738,0.644,-35.209,3.253,9.684,5.293,37.708,4.9,-25.19,-2.749,0.0,39.4,39.8,9.538,3.356,-13.121,-9.984,-14.414,-11.422,-3.195,27.499,0.0,230.24,,237.0,230.0,-12.264,2.98,-6.995,24.918
12251.5,2.52,0.676,-33.867,3.298,9.545,5.293,37.708,4.9,-25.19,-2.749,0.0,39.4,39.8,9.767,3.283,-13.083,-10.036,-14.531,-11.487,-3.195,27.499,0.0,230.64,,237.0,230.0,-12.235,2.976,-7.015,24.936
12252.0,2.52,0.676,-33.867,3.298,9.545,5.293,37.708,4.9,-25.19,-2.749,0.0,39.4,39.8,9.767,3.283,-13.009,-10.038,-14.451,-11.495,-3.195,27.499,0.0,230.64,,237.0,230.0,-12.284,2.968,-7.013,24.929
12252.5,2.52,0.676,-33.867,3.298,9.545,5.293,37.708,4.9,-25.19,-2.749,0.0,39.4,39.8,9.767,3.283,-13.137,-10.029,-14.477,-11.481,-3.195,27.499,0.0,230.64,,237.0,230.0,-12.248,2.961,-7.014,24.923
12253.0,2.52,0.676,-33.867,3.298,9.545,5.293,37.708,4.9,-25.19,-2.749,0.0,39.4,39.8,9.767,3.283,-13.12,-10.034,-14.518,-11.501,-3.195,27.499,0.0,230.64,,237.0,230.0,-12.281,2.954,-7.027,24.886
12253.5,2.52,0.676,-33.867,3.298,9.545,5.293,37.708,4.9,-25.19,-2.749,0.0,39.4,39.8,9.767,3.283,-13.115,-9.998,-14.402,-11.452,-3.195,27.499,0.0,228.24,,237.0,230.0,-12.293,2.946,-7.027,24.871
12254.0,2.52,0.676,-33.867,3.298,9.545,5.253,37.719,4.89,-25.142,-2.756,0.0,39.384,39.888,9.767,3.283,-13.098,-10.016,-14.402,-11.465,-3.192,27.5,0.0,228.24,,238.0,230.0,-12.242,2.939,-7.029,24.834
12254.5,2.52,0.676,-33.867,3.298,9.545,5.253,37.719,4.89,-25.142,-2.756,0.0,39.4,39.9,9.767,3.283,-13.008,-10.015,-14.46,-11.439,-3.192,27.5,0.0,228.54,,238.0,230.0,-12.245,2.933,-7.009,24.81
12255.0,3.203,0.812,-35.092,3.308,9.626,5.253,37.719,4.89,-25.142,-2.756,0.0,39.4,39.9,9.568,3.193,-13.042,-9.966,-14.406,-11.417,-3.192,27.5,0.0,228.54,,239.0,230.0,-12.231,2.926,-7.014,24.787
12255.5,3.203,0.812,-35.092,3.308,9.626,5.253,37.719,4.89,-25.142,-2.756,0.0,39.4,39.9,9.568,3.193,-13.029,-9.988,-14.417,-11.421,-3.192,27.5,0.0,228.84,,239.0,230.0,-12.208,2.93,-6.995,24.759
12256.0,3.203,0.812,-35.092,3.308,9.626,5.253,37.719,4.89,-25.142,-2.756,0.0,39.4,39.9,9.568,3.193,-12.967,-9.994,-14.329,-11.39,-3.192,27.5,0.0,228.84,,240.0,230.0,-12.214,2.935,-7.011,24.742
12256.5,3.203,0.812,-35.092,3.308,9.626,5.253,37.719,4.89,-25.142,-2.756,0.0,39.4,39.9,9.568,3.193,-12.931,-9.997,-14.382,-11.359,-3.192,27.5,0.0,229.54,,240.0,230.0,-12.17,2.939,-7.0,24.766
12257.0,3.203,0.812,-35.092,3.308,9.626,5.264,37.723,4.86,-25.223,-2.756,0.0,39.393,39.923,9.568,3.193,-12.991,-9.97,-14.342,-11.406,-3.201,27.505,0.0,229.54,,240.0,230.0,-12.167,2.944,-6.996,24.772
12257.5,3.203,0.812,-35.092,3.308,9.626,5.264,37.723,4.86,-25.223,-2.756,0.0,39.4,39.9,9.568,3.193,-13.011,-9.979,-14.433,-11.461,-3.201,27.505,0.0,229.74,,240.0,230.0,-12.177,2.948,-6.999,24.764
12258.0,2.572,0.677,-34.819,4.076,9.587,5.264,37.723,4.86,-25.223,-2.756,0.0,39.4,39.9,9.64,3.434,-13.106,-9.994,-14.489,-11.495,-3.201,27.505,0.0,229.74,,240.0,230.0,-12.221,2.952,-6.984,24.763
12258.5,2.572,0.677,-34.819,4.076,9.587,5.264,37.723,4.86,-25.223,-2.756,0.0,39.4,39.9,9.64,3.434,-13.068,-9.991,-14.488,-11.459,-3.201,27.505,0.0,229.84,,240.0,230.0,-12.271,2.946,-7.0,24.744
12259.0,2.572,0.677,-34.819,4.076,9.587,5.264,37.723,4.86,-25.223,-2.756,0.0,39.4,39.9,9.64,3.434,-13.058,-9.999,-14.491,-11.486,-3.201,27.505,0.0,229.84,,240.0,230.0,-12.252,2.94,-6.993,24.743
12259.5,2.572,0.677,-34.819,4.076,9.587,5.264,37.723,4.86,-25.223,-2.756,0.0,39.4,39.9,9.64,3.434,-13.133,-9.957,-14.406,-11.432,-3.201,27.505,0.0,231.74,,240.0,230.0,-12.258,2.934,-7.027,24.777
12260.0,2.572,0.677,-34.819,4.076,9.587,5.264,37.723,4.86,-25.223,-2.756,0.0,39.4,39.9,9.64,3.434,-13.131,-10.017,-14.479,-11.467,-3.201,27.505,0.0,231.74,,239.0,230.0,-12.232,2.928,-7.009,24.8
12260.5,2.572,0.677,-34.819,4.076,9.587,5.267,37.731,4.889,-25.123,-2.77,0.0,39.398,39.899,9.64,3.434,-13.014,-10.019,-14.484,-11.487,-3.214,27.508,0.0,231.84,,239.0,230.0,-12.274,2.922,-7.015,24.841
12261.0,2.572,0.677,-34.819,4.076,9.587,5.267,37.731,4.889,-25.123,-2.77,0.0,39.4,39.9,9.64,3.434,-13.117,-9.947,-14.423,-11.394,-3.214,27.508,0.0,231.84,,238.0,230.0,-12.251,2.916,-7.014,24.841
12261.5,2.664,0.706,-34.405,3.307,9.576,5.267,37.731,4.889,-25.123,-2.77,0.0,39.4,39.9,9.651,3.195,-13.074,-9.997,-14.433,-11.43,-3.214,27.508,0.0,231.74,,238.0,230.0,-12.22,2.91,-7.007,24.922
12262.0,2.664,0.706,-34.405,3.307,9.576,5.267,37.731,4.889,-25.123,-2.77,0.0,39.4,39.9,9.651,3.195,-13.024,-9.996,-14.446,-11.446,-3.214,27.508,0.0,231.74,,237.0,230.0,-12.234,2.906,-7.015,24.986
12262.5,2.664,0.706,-34.405,3.307,9.576,5.267,37.731,4.889,-25.123,-2.77,0.0,39.4,39.9,9.651,3.195,-13.094,-9.951,-14.36,-11.401,-3.214,27.508,0.0,230.04,,237.0,230.0,-12.228,2.902,-6.981,25.062
12263.0,2.664,0.706,-34.405,3.307,9.576,5.267,37.731,4.889,-25.123,-2.77,0.0,39.4,39.9,9.651,3.195,-13.082,-9.986,-14.427,-11.43,-3.214,27.508,0.0,230.04,,237.0,230.0,-12.202,2.899,-7.014,25.151
12263.5,2.664,0.706,-34.405,3.307,9.576,5.251,37.728,4.89,-25.164,-2.749,0.0,39.399,39.895,9.651,3.195,-13.092,-10.012,-14.404,-11.447,-3.212,27.515,0.0,229.44,,237.0,230.0,-12.231,2.895,-7.01,25.278
12264.0,2.664,0.706,-34.405,3.307,9.576,5.251,37.728,4.89,-25.164,-2.749,0.0,39.4,39.9,9.651,3.195,-12.985,-10.012,-14.42,-11.419,-3.212,27.515,0.0,229.44,,237.0,230.0,-12.239,2.891,-7.008,25.319
12264.5,2.937,0.727,-34.715,3.295,9.57,5.251,37.728,4.89,-25.164,-2.749,0.0,39.4,39.9,9.747,3.321,-12.96,-9.98,-14.407,-11.449,-3.212,27.515,0.0,229.34,,237.0,230.0,-12.209,2.887,-7.007,25.391
12265.0,2.937,0.727,-34.715,3.295,9.57,5.251,37.728,4.89,-25.164,-2.749,0.0,39.4,39.9,9.747,3.321,-12.977,-9.992,-14.407,-11.419,-3.212,27.515,0.0,229.34,,237.0,230.0,-12.199,2.888,-7.009,25.448
12265.5,2.937,0.727,-34.715,3.295,9.57,5.251,37.728,4.89,-25.164,-2.749,0.0,39.4,39.9,9.747,3.321,-13.033,-9.967,-14.354,-11.378,-3.212,27.515,0.0,229.34,,237.0,230.0,-12.199,2.889,-7.01,25.46
12266.0,2.937,0.727,-34.715,3.295,9.57,5.251,37.728,4.89,-25.164,-2.749,0.0,39.4,39.9,9.747,3.321,-12.976,-9.988,-14.393,-11.409,-3.212,27.515,0.0,229.34,,237.0,230.0,-12.183,2.89,-6.997,25.651
12266.5,2.937,0.727,-34.715,3.295,9.57,5.272,37.727,4.906,-25.211,-2.775,0.0,39.409,39.924,9.747,3.321,-12.981,-9.995,-14.389,-11.413,-3.209,27.521,0.0,228.24,,237.0,230.0,-12.191,2.89,-6.993,25.852
12267.0,2.937,0.727,-34.715,3.295,9.57,5.272,37.727,4.906,-25.211,-2.775,0.0,39.4,39.9,9.747,3.321,-12.972,-9.979,-14.333,-11.392,-3.209,27.521,0.0,228.24,,238.0,230.0,-12.194,2.891,-6.985,25.879
12267.5,2.937,0.727,-34.715,3.295,9.57,5.272,37.727,4.906,-25.211,-2.775,0.0,39.4,39.9,9.747,3.321,-13.056,-9.981,-14.378,-11.435,-3.209,27.521,0.0,228.04,,238.0,230.0,-12.169,2.892,-6.967,25.794
12268.0,2.544,0.706,-34.451,3.277,9.537,5.272,37.727,4.906,-25.211,-2.775,0.0,39.4,39.9,9.699,3.338,-13.072,-9.981,-14.464,-11.426,-3.209,27.521,0.0,228.04,,239.0,230.0,-12.213,2.893,-6.975,25.73
12268.5,2.544,0.706,-34.451,3.277,9.537,5.272,37.727,4.906,-25.211,-2.775,0.0,39.4,39.9,9.699,3.338,-13.029,-9.966,-14.375,-11.405,-3.209,27.521,0.0,227.44,,239.0,230.0,-12.236,2.887,-6.98,25.717
12269.0,2.544,0.706,-34.451,3.277,9.537,5.272,37.727,4.906,-25.211,-2.775,0.0,39.4,39.9,9.699,3.338,-13.003,-10.0,-14.433,-11.442,-3.209,27.521,0.0,227.44,,240.0,230.0,-12.194,2.881,-6.978,25.707
12269.5,2.544,0.706,-34.451,3.277,9.537,5.272,37.727,4.906,-25.211,-2.775,0.0,39.4,39.9,9.699,3.338,-13.018,-9.987,-14.315,-11.419,-3.209,27.521,0.0,228.94,,240.0,230.0,-12.219,2.876,-6.988,25.708
12270.0,2.544,0.706,-34.451,3.277,9.537,5.294,37.731,4.94,-25.179,-2.762,0.0,39.417,39.867,9.699,3.338,-12.963,-9.972,-14.382,-11.436,-3.219,27.525,0.0,228.94,,241.0,230.0,-12.184,2.87,-6.98,25.671
12270.5,2.544,0.706,-34.451,3.277,9.537,5.294,37.731,4.94,-25.179,-2.762,0.0,39.4,39.9,9.699,3.338,-12.857,-9.968,-14.358,-11.403,-3.219,27.525,0.0,229.24,,241.0,230.0,-12.188,2.865,-6.991,25.546
12271.0,3.252,0.787,-35.209,3.186,9.583,5.294,37.731,4.94,-25.179,-2.762,0.0,39.4,39.9,9.692,3.376,-12.91,-9.958,-14.253,-11.383,-3.219,27.525,0.0,229.24,,241.0,230.0,-12.147,2.86,-6.971,25.488
12271.5,3.252,0.787,-35.209,3.186,9.583,5.294,37.731,4.94,-25.179,-2.762,0.0,39.4,39.9,9.692,3.376,-12.883,-9.967,-14.303,-11.385,-3.219,27.525,0.0,229.34,,241.0,230.0,-12.126,2.866,-6.99,25.451
12272.0,3.252,0.787,-35.209,3.186,9.583,5.294,37.731,4.94,-25.179,-2.762,0.0,39.4,39.9,9.692,3.376,-12.991,-9.901,-14.268,-11.35,-3.219,27.525,0.0,229.34,,241.0,230.0,-12.134,2.872,-6.983,25.388
12272.5,3.252,0.787,-35.209,3.186,9.583,5.294,37.731,4.94,-25.179,-2.762,0.0,39.4,39.9,9.692,3.376,-12.97,-9.971,-14.401,-11.423,-3.219,27.525,0.0,232.24,,241.0,230.0,-12.127,2.879,-6.961,25.336
12273.0,3.252,0.787,-35.209,3.186,9.583,5.31,37.731,4.914,-25.209,-2.771,0.0,39.421,39.904,9.692,3.376,-13.033,-9.953,-14.418,-11.407,-3.217,27.531,0.0,232.24,,240.0,230.0,-12.191,2.885,-6.969,25.255
12273.5,3.252,0.787,-35.209,3.186,9.583,5.31,37.731,4.914,-25.209,-2.771,0.0,39.4,39.9,9.692,3.376,-13.041,-9.993,-14.368,-11.422,-3.217,27.531,0.0,232.34,,240.0,230.0,-12.203,2.891,-6.965,25.165
12274.0,3.252,0.787,-35.209,3.186,9.583,5.31,37.731,4.914,-25.209,-2.771,0.0,39.4,39.9,9.692,3.376,-13.015,-9.987,-14.406,-11.411,-3.217,27.531,0.0,232.34,,239.0,230.0,-12.206,2.897,-6.96,25.02
12274.5,3.067,0.73,-35.209,3.212,9.616,5.31,37.731,4.914,-25.209,-2.771,0.0,39.4,39.9,9.509,3.373,-13.022,-9.976,-14.397,-11.397,-3.217,27.531,0.0,231.94,,239.0,230.0,-12.205,2.903,-6.941,25.0
12275.0,3.067,0.73,-35.209,3.212,9.616,5.31,37.731,4.914,-25.209,-2.771,0.0,39.4,39.9,9.509,3.373,-13.053,-9.944,-14.387,-11.401,-3.217,27.531,0.0,231.94,,238.0,230.0,-12.198,2.905,-6.948,24.988
12275.5,3.067,0.73,-35.209,3.212,9.616,5.31,37.731,4.914,-25.209,-2.771,0.0,39.4,39.9,9.509,3.373,-12.956,-9.96,-14.338,-11.342,-3.217,27.531,0.0,230.84,,238.0,230.0,-12.196,2.908,-6.955,24.941
12276.0,3.067,0.73,-35.209,3.212,9.616,5.31,37.731,4.914,-25.209,-2.771,0.0,39.4,39.9,9.509,3.373,-12.906,-9.934,-14.291,-11.379,-3.217,27.531,0.0,230.84,,238.0,230.0,-12.149,2.911,-6.953,24.897
12276.5,3.067,0.73,-35.209,3.212,9.616,5.275,37.733,4.9,-25.226,-2.765,0.0,39.437,39.927,9.509,3.373,-12.938,-9.91,-14.236,-11.331,-3.207,27.543,0.0,231.14,,238.0,230.0,-12.127,2.913,-6.958,24.844
12277.0,3.067,0.73,-35.209,3.212,9.616,5.275,37.733,4.9,-25.226,-2.765,0.0,39.4,39.9,9.509,3.373,-12.96,-9.951,-14.314,-11.376,-3.207,27.543,0.0,231.14,,237.0,230.0,-12.104,2.916,-6.946,24.832
12277.5,2.94,0.748,-34.899,3.252,9.507,5.275,37.733,4.9,-25.226,-2.765,0.0,39.4,39.9,9.627,3.275,-12.942,-9.943,-14.286,-11.342,-3.207,27.543,0.0,231.04,,237.0,230.0,-12.15,2.918,-6.956,24.815
12278.0,2.94,0.748,-34.899,3.252,9.507,5.275,37.733,4.9,-25.226,-2.765,0.0,39.4,39.9,9.627,3.275,-12.963,-9.884,-14.251,-11.338,-3.207,27.543,0.0,231.04,,236.0,230.0,-12.128,2.918,-6.943,24.8
12278.5,2.94,0.748,-34.899,3.252,9.507,5.275,37.733,4.9,-25.226,-2.765,0.0,39.4,39.9,9.627,3.275,-12.839,-9.929,-14.213,-11.306,-3.207,27.543,0.0,231.34,,236.0,230.0,-12.109,2.919,-6.916,24.82
12279.0,2.94,0.748,-34.899,3.252,9.507,5.275,37.733,4.9,-25.226,-2.765,0.0,39.4,39.9,9.627,3.275,-12.883,-9.889,-14.162,-11.29,-3.207,27.543,0.0,231.34,,235.0,230.0,-12.072,2.919,-6.915,24.824
12279.5,2.94,0.748,-34.899,3.252,9.507,5.227,37.726,4.88,-25.277,-2.762,0.0,39.434,39.864,9.627,3.275,-12.745,-9.899,-14.12,-11.219,-3.223,27.538,0.0,228.04,,235.0,230.0,-12.056,2.919,-6.919,24.849
12280.0,2.94,0.748,-34.899,3.252,9.507,5.227,37.726,4.88,-25.277,-2.762,0.0,39.4,39.9,9.627,3.275,-12.738,-9.888,-14.132,-11.273,-3.223,27.538,0.0,228.04,,236.0,230.0,-11.996,2.92,-6.916,24.929
12280.5,2.94,0.748,-34.899,3.252,9.507,5.227,37.726,4.88,-25.277,-2.762,0.0,39.4,39.9,9.627,3.275,-12.803,-9.863,-14.07,-11.252,-3.223,27.538,0.0,228.04,,236.0,230.0,-12.008,2.92,-6.926,24.944
12281.0,3.596,0.838,-35.209,3.222,9.633,5.227,37.726,4.88,-25.277,-2.762,0.0,39.4,39.9,9.65,3.229,-12.797,-9.909,-14.182,-11.292,-3.223,27.538,0.0,228.04,,237.0,230.0,-11.997,2.92,-6.913,24.961
12281.5,3.596,0.838,-35.209,3.222,9.633,5.227,37.726,4.88,-25.277,-2.762,0.0,39.4,39.9,9.65,3.229,-12.841,-9.893,-14.236,-11.291,-3.223,27.538,0.0,228.44,,237.0,230.0,-12.045,2.932,-6.897,24.994
12282.0,3.596,0.838,-35.209,3.222,9.633,5.227,37.726,4.88,-25.277,-2.762,0.0,39.4,39.9,9.65,3.229,-12.927,-9.881,-14.216,-11.32,-3.223,27.538,0.0,228.44,,238.0,230.0,-12.065,2.942,-6.893,25.06
12282.5,3.596,0.838,-35.209,3.222,9.633,5.227,37.726,4.88,-25.277,-2.762,0.0,39.4,39.9,9.65,3.229,-12.887,-9.9,-14.272,-11.361,-3.223,27.538,0.0,227.44,,238.0,230.0,-12.086,2.953,-6.895,25.118
12283.0,3.596,0.838,-35.209,3.222,9.633,5.254,37.742,4.905,-25.229,-2.764,0.0,39.446,39.912,9.65,3.229,-12.873,-9.914,-14.28,-11.308,-3.218,27.564,0.0,227.44,,239.0,230.0,-12.105,2.964,-6.883,25.165
12283.5,3.596,0.838,-35.209,3.222,9.633,5.254,37.742,4.905,-25.229,-2.764,0.0,39.4,39.9,9.65,3.229,-12.945,-9.875,-14.233,-11.344,-3.218,27.564,0.0,227.04,,239.0,230.0,-12.094,2.974,-6.878,25.212
12284.0,2.99,0.799,-33.145,3.32,9.535,5.254,37.742,4.905,-25.229,-2.764,0.0,39.4,39.9,9.868,3.209,-12.865,-9.904,-14.306,-11.374,-3.218,27.564,0.0,227.04,,240.0,230.0,-12.099,2.984,-6.881,25.251
12284.5,2.99,0.799,-33.145,3.32,9.535,5.254,37.742,4.905,-25.229,-2.764,0.0,39.4,39.9,9.868,3.209,-12.915,-9.909,-14.322,-11.333,-3.218,27.564,0.0,226.94,,240.0,230.0,-12.112,2.984,-6.885,25.282
12285.0,2.99,0.799,-33.145,3.32,9.535,5.254,37.742,4.905,-25.229,-2.764,0.0,39.4,39.9,9.868,3.209,-12.933,-9.885,-14.35,-11.371,-3.218,27.564,0.0,226.94,,241.0,230.0,-12.12,2.984,-6.879,25.316
12285.5,2.99,0.799,-33.145,3.32,9.535,5.254,37.742,4.905,-25.229,-2.764,0.0,39.4,39.9,9.868,3.209,-13.011,-9.89,-14.313,-11.368,-3.218,27.564,0.0,230.14,,241.0,230.0,-12.135,2.985,-6.879,25.304
12286.0,2.99,0.799,-33.145,3.32,9.535,5.272,37.73,4.891,-25.212,-2.774,0.0,39.453,39.95,9.868,3.209,-12.944,-9.916,-14.321,-11.365,-3.22,27.564,0.0,230.14,,241.0,230.0,-12.146,2.985,-6.878,25.355
12286.5,2.99,0.799,-33.145,3.32,9.535,5.272,37.73,4.891,-25.212,-2.774,0.0,39.5,40.0,9.868,3.209,-13.015,-9.902,-14.315,-11.364,-3.22,27.564,0.0,230.74,,241.0,230.0,-12.136,2.985,-6.901,25.385
12287.0,2.99,0.799,-33.145,3.32,9.535,5.272,37.73,4.891,-25.212,-2.774,0.0,39.5,40.0,9.868,3.209,-12.888,-9.9,-14.307,-11.322,-3.22,27.564,0.0,230.74,,241.0,230.0,-12.149,2.985,-6.864,25.412
12287.5,2.842,0.686,-34.836,3.301,9.611,5.272,37.73,4.891,-25.212,-2.774,0.0,39.5,40.0,9.671,3.211,-12.937,-9.875,-14.246,-11.324,-3.22,27.564,0.0,230.34,,241.0,230.0,-12.104,2.985,-6.891,25.415
12288.0,2.842,0.686,-34.836,3.301,9.611,5.272,37.73,4.891,-25.212,-2.774,0.0,39.5,40.0,9.671,3.211,-12.859,-9.894,-14.301,-11.296,-3.22,27.564,0.0,230.34,,241.0,230.0,-12.095,2.983,-6.869,25.47
12288.5,2.842,0.686,-34.836,3.301,9.611,5.272,37.73,4.891,-25.212,-2.774,0.0,39.5,40.0,9.671,3.211,-12.882,-9.866,-14.185,-11.3,-3.22,27.564,0.0,232.14,,241.0,230.0,-12.087,2.98,-6.871,25.472
12289.0,2.842,0.686,-34.836,3.301,9.611,5.272,37.73,4.891,-25.212,-2.774,0.0,39.5,40.0,9.671,3.211,-12.854,-9.902,-14.263,-11.285,-3.22,27.564,0.0,232.14,,240.0,230.0,-12.058,2.978,-6.88,25.492
12289.5,2.842,0.686,-34.836,3.301,9.611,5.273,37.729,4.862,-25.21,-2.78,0.0,39.449,39.94,9.671,3.211,-12.842,-9.881,-14.224,-11.311,-3.223,27.574,0.0,232.44,,240.0,230.0,-12.076,2.976,-6.881,25.645
12290.0,2.842,0.686,-34.836,3.301,9.611,5.273,37.729,4.862,-25.21,-2.78,0.0,39.4,39.9,9.671,3.211,-12.959,-9.865,-14.237,-11.335,-3.223,27.574,0.0,232.44,,239.0,230.0,-12.064,2.973,-6.869,25.699
12290.5,3.004,0.808,-34.523,3.313,9.456,5.273,37.729,4.862,-25.21,-2.78,0.0,39.4,39.9,9.685,3.314,-12.86,-9.883,-14.283,-11.363,-3.223,27.574,0.0,232.64,,239.0,230.0,-12.099,2.971,-6.861,25.675
12291.0,3.004,0.808,-34.523,3.313,9.456,5.273,37.729,4.862,-25.21,-2.78,0.0,39.4,39.9,9.685,3.314,-12.857,-9.876,-14.271,-11.305,-3.223,27.574,0.0,232.64,,238.0,230.0,-12.097,2.972,-6.847,25.705
12291.5,3.004,0.808,-34.523,3.313,9.456,5.273,37.729,4.862,-25.21,-2.78,0.0,39.4,39.9,9.685,3.314,-12.926,-9.869,-14.245,-11.329,-3.223,27.574,0.0,232.14,,238.0,230.0,-12.078,2.972,-6.869,25.687
12292.0,3.004,0.808,-34.523,3.313,9.456,5.273,37.729,4.862,-25.21,-2.78,0.0,39.4,39.9,9.685,3.314,-12.842,-9.857,-14.199,-11.284,-3.223,27.574,0.0,232.14,,237.0,230.0,-12.092,2.973,-6.83,25.584
12292.5,3.004,0.808,-34.523,3.313,9.456,5.296,37.735,4.851,-25.232,-2.774,0.0,39.457,39.887,9.685,3.314,-12.929,-9.879,-14.253,-11.315,-3.219,27.582,0.0,230.74,,237.0,230.0,-12.046,2.973,-6.846,25.522
12293.0,3.004,0.808,-34.523,3.313,9.456,5.296,37.735,4.851,-25.232,-2.774,0.0,39.5,39.9,9.685,3.314,-12.921,-9.867,-14.315,-11.318,-3.219,27.582,0.0,230.74,,237.0,230.0,-12.094,2.974,-6.848,25.454
12293.5,3.202,0.756,-35.209,3.254,9.643,5.296,37.735,4.851,-25.232,-2.774,0.0,39.5,39.9,9.515,3.308,-12.881,-9.854,-14.304,-11.34,-3.219,27.582,0.0,230.84,,237.0,230.0,-12.105,2.974,-6.853,25.425
12294.0,3.202,0.756,-35.209,3.254,9.643,5.296,37.735,4.851,-25.232,-2.774,0.0,39.5,39.9,9.515,3.308,-12.879,-9.852,-14.245,-11.295,-3.219,27.582,0.0,230.84,,237.0,230.0,-12.095,2.978,-6.844,25.383
12294.5,3.202,0.756,-35.209,3.254,9.643,5.296,37.735,4.851,-25.232,-2.774,0.0,39.5,39.9,9.515,3.308,-12.929,-9.866,-14.315,-11.345,-3.219,27.582,0.0,230.74,,237.0,230.0,-12.068,2.982,-6.822,25.364
12295.0,3.202,0.756,-35.209,3.254,9.643,5.296,37.735,4.851,-25.232,-2.774,0.0,39.5,39.9,9.515,3.308,-12.915,-9.895,-14.354,-11.314,-3.219,27.582,0.0,230.74,,237.0,230.0,-12.114,2.985,-6.843,25.356
12295.5,3.202,0.756,-35.209,3.254,9.643,5.296,37.735,4.851,-25.232,-2.774,0.0,39.5,39.9,9.515,3.308,-12.906,-9.878,-14.321,-11.298,-3.219,27.582,0.0,228.44,,237.0,230.0,-12.12,2.989,-6.849,25.416
12296.0,3.202,0.756,-35.209,3.254,9.643,5.25,37.729,4.891,-25.168,-2.773,0.0,39.458,39.934,9.515,3.308,-12.933,-9.849,-14.264,-11.336,-3.212,27.58,0.0,228.44,,238.0,230.0,-12.101,2.992,-6.837,25.385
12296.5,3.202,0.756,-35.209,3.254,9.643,5.25,37.729,4.891,-25.168,-2.773,0.0,39.5,39.9,9.515,3.308,-12.869,-9.857,-14.313,-11.324,-3.212,27.58,0.0,228.44,,238.0,230.0,-12.096,2.996,-6.831,25.417
12297.0,2.71,0.699,-34.851,3.269,9.525,5.25,37.729,4.891,-25.168,-2.773,0.0,39.5,39.9,9.632,3.305,-12.923,-9.857,-14.311,-11.298,-3.212,27.58,0.0,228.44,,239.0,230.0,-12.091,2.999,-6.852,25.44
12297.5,2.71,0.699,-34.851,3.269,9.525,5.25,37.729,4.891,-25.168,-2.773,0.0,39.5,39.9,9.632,3.305,-12.959,-9.861,-14.277,-11.329,-3.212,27.58,0.0,228.44,,239.0,230.0,-12.097,2.995,-6.838,25.475
12298.0,2.71,0.699,-34.851,3.269,9.525,5.25,37.729,4.891,-25.168,-2.773,0.0,39.5,39.9,9.632,3.305,-12.896,-9.862,-14.317,-11.33,-3.212,27.58,0.0,228.44,,240.0,230.0,-12.107,2.99,-6.848,25.509
12298.5,2.71,0.699,-34.851,3.269,9.525,5.25,37.729,4.891,-25.168,-2.773,0.0,39.5,39.9,9.632,3.305,-12.901,-9.852,-14.247,-11.326,-3.212,27.58,0.0,229.74,,240.0,230.0,-12.101,2.985,-6.838,25.512
12299.0,2.71,0.699,-34.851,3.269,9.525,5.259,37.729,4.868,-25.17,-2.744,0.0,39.458,39.9,9.632,3.305,-12.827,-9.855,-14.295,-11.298,-3.208,27.587,0.0,229.74,,240.0,230.0,-12.081,2.981,-6.838,25.554
12299.5,2.71,0.699,-34.851,3.269,9.525,5.259,37.729,4.868,-25.17,-2.744,0.0,39.5,39.9,9.632,3.305,-12.875,-9.88,-14.341,-11.334,-3.208,27.587,0.0,229.84,,240.0,230.0,-12.069,2.976,-6.841,25.58
12300.0,2.319,0.661,-33.869,3.293,9.591,5.259,37.729,4.868,-25.17,-2.744,0.0,39.5,39.9,9.687,3.211,-12.916,-9.866,-14.342,-11.339,-3.208,27.587,0.0,229.84,,240.0,230.0,-12.107,2.972,-6.835,25.594
12300.5,2.319,0.661,-33.869,3.293,9.591,5.259,37.729,4.868,-25.17,-2.744,0.0,39.5,39.9,9.687,3.211,-12.974,-9.879,-14.331,-11.318,-3.208,27.587,0.0,229.74,,240.0,230.0,-12.116,2.961,-6.85,25.605
12301.0,2.319,0.661,-33.869,3.293,9.591,5.259,37.729,4.868,-25.17,-2.744,0.0,39.5,39.9,9.687,3.211,-12.984,-9.9,-14.366,-11.332,-3.208,27.587,0.0,229.74,,240.0,230.0,-12.125,2.951,-6.852,25.648
12301.5,2.319,0.661,-33.869,3.293,9.591,5.259,37.729,4.868,-25.17,-2.744,0.0,39.5,39.9,9.687,3.211,-12.922,-9.864,-14.279,-11.305,-3.208,27.587,0.0,231.64,,240.0,230.0,-12.146,2.94,-6.897,25.71
12302.0,2.319,0.661,-33.869,3.293,9.591,5.259,37.729,4.868,-25.17,-2.744,0.0,39.5,39.9,9.687,3.211,-12.866,-9.875,-14.28,-11.338,-3.208,27.587,0.0,231.64,,239.0,230.0,-12.092,2.93,-6.858,25.756
12302.5,2.319,0.661,-33.869,3.293,9.591,5.257,37.735,4.876,-25.165,-2.767,0.0,39.455,39.961,9.687,3.211,-12.898,-9.877,-14.284,-11.318,-3.195,27.591,0.0,231.64,,239.0,230.0,-12.09,2.92,-6.861,25.767
12303.0,2.319,0.661,-33.869,3.293,9.591,5.257,37.735,4.876,-25.165,-2.767,0.0,39.5,40.0,9.687,3.211,-12.928,-9.863,-14.217,-11.299,-3.195,27.591,0.0,231.64,,238.0,230.0,-12.094,2.91,-6.882,25.952
12303.5,3.276,0.771,-35.209,3.309,9.614,5.257,37.735,4.876,-25.165,-2.767,0.0,39.5,40.0,9.575,3.22,-12.841,-9.84,-14.166,-11.231,-3.195,27.591,0.0,231.94,,238.0,230.0,-12.077,2.901,-6.875,26.061
12304.0,3.276,0.771,-35.209,3.309,9.614,5.257,37.735,4.876,-25.165,-2.767,0.0,39.5,40.0,9.575,3.22,-12.725,-9.828,-14.17,-11.253,-3.195,27.591,0.0,231.94,,237.0,230.0,-12.019,2.907,-6.874,26.023
12304.5,3.276,0.771,-35.209,3.309,9.614,5.257,37.735,4.876,-25.165,-2.767,0.0,39.5,40.0,9.575,3.22,-12.886,-9.826,-14.175,-11.246,-3.195,27.591,0.0,230.64,,237.0,230.0,-11.994,2.913,-6.88,26.013
12305.0,3.276,0.771,-35.209,3.309,9.614,5.257,37.735,4.876,-25.165,-2.767,0.0,39.5,40.0,9.575,3.22,-12.762,-9.853,-14.177,-11.218,-3.195,27.591,0.0,230.64,,237.0,230.0,-12.033,2.919,-6.883,25.993
12305.5,3.276,0.771,-35.209,3.309,9.614,5.216,37.712,4.855,-25.237,-2.76,0.0,39.445,39.908,9.575,3.22,-12.803,-9.858,-14.175,-11.252,-3.203,27.585,0.0,230.24,,237.0,230.0,-12.003,2.925,-6.854,25.957
12306.0,3.276,0.771,-35.209,3.309,9.614,5.216,37.712,4.855,-25.237,-2.76,0.0,39.4,39.9,9.575,3.22,-12.861,-9.844,-14.184,-11.28,-3.203,27.585,0.0,230.24,,237.0,230.0,-12.022,2.93,-6.865,25.9
12306.5,2.658,0.631,-35.209,3.16,9.607,5.216,37.712,4.855,-25.237,-2.76,0.0,39.4,39.9,9.632,3.431,-12.851,-9.855,-14.25,-11.29,-3.203,27.585,0.0,229.84,,237.0,230.0,-12.042,2.936,-6.859,25.804
12307.0,2.658,0.631,-35.209,3.16,9.607,5.216,37.712,4.855,-25.237,-2.76,0.0,39.4,39.9,9.632,3.431,-12.867,-9.854,-14.196,-11.262,-3.203,27.585,0.0,229.84,,237.0,230.0,-12.062,2.932,-6.845,25.771
12307.5,2.658,0.631,-35.209,3.16,9.607,5.216,37.712,4.855,-25.237,-2.76,0.0,39.4,39.9,9.632,3.431,-12.86,-9.85,-14.267,-11.273,-3.203,27.585,0.0,229.34,,237.0,230.0,-12.045,2.927,-6.838,25.774
12308.0,2.658,0.631,-35.209,3.16,9.607,5.216,37.712,4.855,-25.237,-2.76,0.0,39.4,39.9,9.632,3.431,-12.859,-9.844,-14.307,-11.337,-3.203,27.585,0.0,229.34,,237.0,230.0,-12.063,2.923,-6.841,25.766
12308.5,2.658,0.631,-35.209,3.16,9.607,5.275,37.736,4.882,-25.136,-2.763,0.0,39.455,39.973,9.632,3.431,-12.867,-9.87,-14.226,-11.272,-3.191,27.6,0.0,228.34,,237.0,230.0,-12.087,2.918,-6.85,25.778
12309.0,2.658,0.631,-35.209,3.16,9.607,5.275,37.736,4.882,-25.136,-2.763,0.0,39.5,40.0,9.632,3.431,-12.93,-9.797,-14.169,-11.269,-3.191,27.6,0.0,228.34,,238.0,230.0,-12.059,2.914,-6.856,25.763
12309.5,2.658,0.631,-35.209,3.16,9.607,5.275,37.736,4.882,-25.136,-2.763,0.0,39.5,40.0,9.632,3.431,-12.816,-9.851,-14.269,-11.276,-3.191,27.6,0.0,228.64,,238.0,230.0,-12.041,2.91,-6.839,25.786
12310.0,2.802,0.767,-34.346,3.213,9.482,5.275,37.736,4.882,-25.136,-2.763,0.0,39.5,40.0,9.691,3.341,-12.847,-9.82,-14.178,-11.297,-3.191,27.6,0.0,228.64,,239.0,230.0,-12.053,2.906,-6.844,25.699
12310.5,2.802,0.767,-34.346,3.213,9.482,5.275,37.736,4.882,-25.136,-2.763,0.0,39.5,40.0,9.691,3.341,-12.771,-9.834,-14.251,-11.302,-3.191,27.6,0.0,228.64,,239.0,230.0,-12.036,2.904,-6.837,25.714
12311.0,2.802,0.767,-34.346,3.213,9.482,5.275,37.736,4.882,-25.136,-2.763,0.0,39.5,40.0,9.691,3.341,-12.843,-9.833,-14.292,-11.283,-3.191,27.6,0.0,228.64,,240.0,230.0,-12.04,2.902,-6.831,25.844
12311.5,2.802,0.767,-34.346,3.213,9.482,5.275,37.736,4.882,-25.136,-2.763,0.0,39.5,40.0,9.691,3.341,-12.854,-9.825,-14.222,-11.273,-3.191,27.6,0.0,229.44,,240.0,230.0,-12.063,2.901,-6.821,25.869
12312.0,2.802,0.767,-34.346,3.213,9.482,5.257,37.74,4.874,-25.121,-2.747,0.0,39.453,39.944,9.691,3.341,-12.841,-9.828,-14.217,-11.272,-3.189,27.608,0.0,229.44,,240.0,230.0,-12.043,2.899,-6.851,25.855
12312.5,2.802,0.767,-34.346,3.213,9.482,5.257,37.74,4.874,-25.121,-2.747,0.0,39.5,39.9,9.691,3.341,-12.842,-9.85,-14.256,-11.282,-3.189,27.608,0.0,228.84,,240.0,230.0,-12.039,2.897,-6.816,25.879
12313.0,3.218,0.849,-34.622,3.262,9.528,5.257,37.74,4.874,-25.121,-2.747,0.0,39.5,39.9,9.688,3.381,-12.838,-9.83,-14.256,-11.28,-3.189,27.608,0.0,228.84,,241.0,230.0,-12.057,2.896,-6.834,25.825
12313.5,3.218,0.849,-34.622,3.262,9.528,5.257,37.74,4.874,-25.121,-2.747,0.0,39.5,39.9,9.688,3.381,-12.941,-9.836,-14.249,-11.313,-3.189,27.608,0.0,228.94,,241.0,230.0,-12.051,2.901,-6.841,25.756
12314.0,3.218,0.849,-34.622,3.262,9.528,5.257,37.74,4.874,-25.121,-2.747,0.0,39.5,39.9,9.688,3.381,-12.888,-9.843,-14.303,-11.319,-3.189,27.608,0.0,228.94,,242.0,230.0,-12.084,2.906,-6.843,25.766
12314.5,3.218,0.849,-34.622,3.262,9.528,5.257,37.74,4.874,-25.121,-2.747,0.0,39.5,39.9,9.688,3.381,-12.909,-9.826,-14.223,-11.292,-3.189,27.608,0.0,231.84,,242.0,230.0,-12.088,2.911,-6.829,25.733
12315.0,3.218,0.849,-34.622,3.262,9.528,5.26,37.736,4.888,-25.141,-2.751,0.0,39.451,39.945,9.688,3.381,-12.905,-9.857,-14.276,-11.314,-3.194,27.6,0.0,231.84,,241.0,230.0,-12.063,2.917,-6.835,25.657
12315.5,3.218,0.849,-34.622,3.262,9.528,5.26,37.736,4.888,-25.141,-2.751,0.0,39.5,39.9,9.688,3.381,-12.898,-9.83,-14.219,-11.311,-3.194,27.6,0.0,231.94,,241.0,230.0,-12.088,2.921,-6.845,25.625
12316.0,3.218,0.849,-34.622,3.262,9.528,5.26,37.736,4.888,-25.141,-2.751,0.0,39.5,39.9,9.688,3.381,-12.911,-9.857,-14.319,-11.34,-3.194,27.6,0.0,231.94,,240.0,230.0,-12.065,2.926,-6.832,25.59
12316.5,2.781,0.657,-35.209,3.284,9.645,5.26,37.736,4.888,-25.141,-2.751,0.0,39.5,39.9,9.479,3.248,-12.918,-9.863,-14.356,-11.332,-3.194,27.6,0.0,231.94,,240.0,230.0,-12.106,2.931,-6.839,25.66
12317.0,2.781,0.657,-35.209,3.284,9.645,5.26,37.736,4.888,-25.141,-2.751,0.0,39.5,39.9,9.479,3.248,-12.951,-9.856,-14.304,-11.333,-3.194,27.6,0.0,231.94,,239.0,230.0,-12.117,2.929,-6.831,25.691
12317.5,2.781,0.657,-35.209,3.284,9.645,5.26,37.736,4.888,-25.141,-2.751,0.0,39.5,39.9,9.479,3.248,-12.969,-9.843,-14.288,-11.325,-3.194,27.6,0.0,232.54,,239.0,230.0,-12.111,2.926,-6.87,25.705
12318.0,2.781,0.657,-35.209,3.284,9.645,5.26,37.736,4.888,-25.141,-2.751,0.0,39.5,39.9,9.479,3.248,-12.924,-9.878,-14.288,-11.34,-3.194,27.6,0.0,232.54,,238.0,230.0,-12.106,2.924,-6.852,25.711
12318.5,2.781,0.657,-35.209,3.284,9.645,5.257,37.737,4.884,-25.136,-2.743,0.0,39.455,39.888,9.479,3.248,-12.845,-9.879,-14.328,-11.339,-3.193,27.604,0.0,232.34,,238.0,230.0,-12.108,2.922,-6.866,25.74
12319.0,2.781,0.657,-35.209,3.284,9.645,5.257,37.737,4.884,-25.136,-2.743,0.0,39.5,39.9,9.479,3.248,-12.913,-9.885,-14.325,-11.349,-3.193,27.604,0.0,232.34,,237.0,230.0,-12.098,2.919,-6.893,25.768
12319.5,2.429,0.604,-34.648,3.244,9.597,5.257,37.737,4.884,-25.136,-2.743,0.0,39.5,39.9,9.691,3.213,-12.958,-9.895,-14.364,-11.309,-3.193,27.604,0.0,232.44,,237.0,230.0,-12.118,2.917,-6.879,25.755
12320.0,2.429,0.604,-34.648,3.244,9.597,5.257,37.737,4.884,-25.136,-2.743,0.0,39.5,39.9,9.691,3.213,-12.953,-9.873,-14.302,-11.325,-3.193,27.604,0.0,232.44,,236.0,230.0,-12.131,2.909,-6.901,25.719
12320.5,2.429,0.604,-34.648,3.244,9.597,5.257,37.737,4.884,-25.136,-2.743,0.0,39.5,39.9,9.691,3.213,-12.926,-9.872,-14.279,-11.324,-3.193,27.604,0.0,232.34,,236.0,230.0,-12.114,2.901,-6.882,25.644
12321.0,2.429,0.604,-34.648,3.244,9.597,5.257,37.737,4.884,-25.136,-2.743,0.0,39.5,39.9,9.691,3.213,-12.899,-9.859,-14.23,-11.303,-3.193,27.604,0.0,232.34,,235.0,230.0,-12.1,2.893,-6.883,25.448
12321.5,2.429,0.604,-34.648,3.244,9.597,5.276,37.739,4.87,-25.144,-2.746,0.0,39.445,39.911,9.691,3.213,-12.844,-9.872,-14.219,-11.305,-3.195,27.605,0.0,228.44,,235.0,230.0,-12.073,2.886,-6.874,25.421
12322.0,2.429,0.604,-34.648,3.244,9.597,5.276,37.739,4.87,-25.144,-2.746,0.0,39.4,39.9,9.691,3.213,-12.845,-9.857,-14.254,-11.294,-3.195,27.605,0.0,228.44,,236.0,230.0,-12.06,2.878,-6.874,25.437
12322.5,2.429,0.604,-34.648,3.244,9.597,5.276,37.739,4.87,-25.144,-2.746,0.0,39.4,39.9,9.691,3.213,-12.95,-9.821,-14.198,-11.272,-3.195,27.605,0.0,228.24,,236.0,230.0,-12.063,2.871,-6.863,25.454
12323.0,3.404,0.803,-35.209,3.259,9.613,5.276,37.739,4.87,-25.144,-2.746,0.0,39.4,39.9,9.608,3.264,-12.929,-9.885,-14.339,-11.36,-3.195,27.605,0.0,228.24,,237.0,230.0,-12.06,2.864,-6.866,25.463
12323.5,3.404,0.803,-35.209,3.259,9.613,5.276,37.739,4.87,-25.144,-2.746,0.0,39.4,39.9,9.608,3.264,-12.868,-9.847,-14.244,-11.287,-3.195,27.605,0.0,227.94,,237.0,230.0,-12.128,2.872,-6.872,25.505
12324.0,3.404,0.803,-35.209,3.259,9.613,5.276,37.739,4.87,-25.144,-2.746,0.0,39.4,39.9,9.608,3.264,-12.967,-9.818,-14.227,-11.299,-3.195,27.605,0.0,227.94,,238.0,230.0,-12.061,2.881,-6.876,25.546
12324.5,3.404,0.803,-35.209,3.259,9.613,5.276,37.739,4.87,-25.144,-2.746,0.0,39.4,39.9,9.608,3.264,-12.919,-9.834,-14.218,-11.314,-3.195,27.605,0.0,226.84,,238.0,230.0,-12.078,2.89,-6.872,25.796
12325.0,3.404,0.803,-35.209,3.259,9.613,5.249,37.724,4.868,-25.177,-2.743,0.0,39.443,39.933,9.608,3.264,-12.867,-9.852,-14.249,-11.319,-3.187,27.61,0.0,226.84,,239.0,230.0,-12.072,2.898,-6.874,25.804
12325.5,3.404,0.803,-35.209,3.259,9.613,5.249,37.724,4.868,-25.177,-2.743,0.0,39.4,39.9,9.608,3.264,-12.863,-9.853,-14.243,-11.26,-3.187,27.61,0.0,227.14,,239.0,230.0,-12.072,2.906,-6.867,25.807
12326.0,3.376,0.809,-35.209,3.231,9.613,5.249,37.724,4.868,-25.177,-2.743,0.0,39.4,39.9,9.515,3.375,-12.798,-9.844,-14.212,-11.306,-3.187,27.61,0.0,227.14,,240.0,230.0,-12.055,2.915,-6.852,25.801
12326.5,3.376,0.809,-35.209,3.231,9.613,5.249,37.724,4.868,-25.177,-2.743,0.0,39.4,39.9,9.515,3.375,-12.839,-9.803,-14.14,-11.249,-3.187,27.61,0.0,227.44,,240.0,230.0,-12.04,2.922,-6.837,25.79
12327.0,3.376,0.809,-35.209,3.231,9.613,5.249,37.724,4.868,-25.177,-2.743,0.0,39.4,39.9,9.515,3.375,-12.898,-9.841,-14.208,-11.293,-3.187,27.61,0.0,227.44,,241.0,230.0,-12.008,2.93,-6.845,25.79
12327.5,3.376,0.809,-35.209,3.231,9.613,5.249,37.724,4.868,-25.177,-2.743,0.0,39.4,39.9,9.515,3.375,-12.863,-9.857,-14.266,-11.288,-3.187,27.61,0.0,230.04,,241.0,230.0,-12.06,2.937,-6.846,25.805
12328.0,3.376,0.809,-35.209,3.231,9.613,5.239,37.72,4.874,-25.182,-2.761,0.0,39.438,39.895,9.515,3.375,-12.881,-9.849,-14.198,-11.317,-3.186,27.604,0.0,230.04,,241.0,230.0,-12.069,2.944,-6.863,25.801
12328.5,3.376,0.809,-35.209,3.231,9.613,5.239,37.72,4.874,-25.182,-2.761,0.0,39.4,39.9,9.515,3.375,-12.808,-9.841,-14.199,-11.29,-3.186,27.604,0.0,230.14,,241.0,230.0,-12.061,2.951,-6.844,25.788
12329.0,2.887,0.686,-35.209,3.234,9.687,5.239,37.72,4.874,-25.182,-2.761,0.0,39.4,39.9,9.609,3.295,-12.855,-9.847,-14.196,-11.29,-3.186,27.604,0.0,230.14,,241.0,230.0,-12.034,2.958,-6.831,25.767
12329.5,2.887,0.686,-35.209,3.234,9.687,5.239,37.72,4.874,-25.182,-2.761,0.0,39.4,39.9,9.609,3.295,-12.898,-9.836,-14.229,-11.315,-3.186,27.604,0.0,230.14,,241.0,230.0,-12.047,2.957,-6.83,25.754
12330.0,2.887,0.686,-35.209,3.234,9.687,5.239,37.72,4.874,-25.182,-2.761,0.0,39.4,39.9,9.609,3.295,-12.983,-9.837,-14.272,-11.317,-3.186,27.604,0.0,230.14,,241.0,230.0,-12.07,2.956,-6.814,25.722
12330.5,2.887,0.686,-35.209,3.234,9.687,5.239,37.72,4.874,-25.182,-2.761,0.0,39.4,39.9,9.609,3.295,-12.916,-9.85,-14.289,-11.325,-3.186,27.604,0.0,232.94,,241.0,230.0,-12.102,2.955,-6.822,25.676
12331.0,2.887,0.686,-35.209,3.234,9.687,5.239,37.72,4.874,-25.182,-2.761,0.0,39.4,39.9,9.609,3.295,-12.892,-9.833,-14.331,-11.328,-3.186,27.604,0.0,232.94,,240.0,230.0,-12.095,2.954,-6.832,25.601
12331.5,2.887,0.686,-35.209,3.234,9.687,5.214,37.732,4.863,-25.113,-2.734,0.0,39.423,39.92,9.609,3.295,-12.931,-9.83,-14.255,-11.313,-3.189,27.609,0.0,232.94,,240.0,230.0,-12.096,2.953,-6.833,25.573
12332.0,2.887,0.686,-35.209,3.234,9.687,5.214,37.732,4.863,-25.113,-2.734,0.0,39.4,39.9,9.609,3.295,-12.868,-9.819,-14.246,-11.287,-3.189,27.609,0.0,232.94,,239.0,230.0,-12.082,2.951,-6.851,25.553
12332.5,2.857,0.78,-34.122,3.319,9.561,5.214,37.732,4.863,-25.113,-2.734,0.0,39.4,39.9,9.726,3.327,-12.967,-9.84,-14.228,-11.307,-3.189,27.609,0.0,232.94,,239.0,230.0,-12.055,2.95,-6.842,25.563
12333.0,2.857,0.78,-34.122,3.319,9.561,5.214,37.732,4.863,-25.113,-2.734,0.0,39.4,39.9,9.726,3.327,-12.865,-9.853,-14.308,-11.316,-3.189,27.609,0.0,232.94,,238.0,230.0,-12.086,2.949,-6.837,25.574
12333.5,2.857,0.78,-34.122,3.319,9.561,5.214,37.732,4.863,-25.113,-2.734,0.0,39.4,39.9,9.726,3.327,-12.866,-9.831,-14.263,-11.295,-3.189,27.609,0.0,230.54,,238.0,230.0,-12.085,2.947,-6.834,25.623
12334.0,2.857,0.78,-34.122,3.319,9.561,5.214,37.732,4.863,-25.113,-2.734,0.0,39.4,39.9,9.726,3.327,-12.923,-9.827,-14.23,-11.293,-3.189,27.609,0.0,230.54,,238.0,230.0,-12.064,2.946,-6.829,25.674
12334.5,2.857,0.78,-34.122,3.319,9.561,5.2,37.715,4.881,-25.152,-2.759,0.0,39.422,39.789,9.726,3.327,-12.892,-9.856,-14.274,-11.257,-3.19,27.611,0.0,230.34,,238.0,230.0,-12.068,2.944,-6.836,25.726
