t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12335.0,2.857,0.78,-34.122,3.319,9.561,5.2,37.715,4.881,-25.152,-2.759,0.0,39.4,39.8,9.726,3.327,-12.859,-9.843,-14.179,-11.288,-3.19,27.611,0.0,230.34,,238.0,230.0,-12.07,2.943,-6.838,25.772
12335.5,2.828,0.699,-34.413,3.301,9.553,5.2,37.715,4.881,-25.152,-2.759,0.0,39.4,39.8,9.706,3.086,-12.849,-9.828,-14.166,-11.236,-3.19,27.611,0.0,230.34,,238.0,230.0,-12.042,2.942,-6.825,25.859
12336.0,2.828,0.699,-34.413,3.301,9.553,5.2,37.715,4.881,-25.152,-2.759,0.0,39.4,39.8,9.706,3.086,-12.863,-9.826,-14.186,-11.269,-3.19,27.611,0.0,230.34,,238.0,230.0,-12.02,2.94,-6.829,25.878
12336.5,2.828,0.699,-34.413,3.301,9.553,5.2,37.715,4.881,-25.152,-2.759,0.0,39.4,39.8,9.706,3.086,-12.893,-9.812,-14.191,-11.282,-3.19,27.611,0.0,230.84,,238.0,230.0,-12.036,2.938,-6.846,25.895
12337.0,2.828,0.699,-34.413,3.301,9.553,5.2,37.715,4.881,-25.152,-2.759,0.0,39.4,39.8,9.706,3.086,-12.949,-9.805,-14.236,-11.279,-3.19,27.611,0.0,230.84,,238.0,230.0,-12.044,2.936,-6.813,25.91
12337.5,2.828,0.699,-34.413,3.301,9.553,5.2,37.715,4.881,-25.152,-2.759,0.0,39.4,39.8,9.706,3.086,-12.867,-9.827,-14.229,-11.299,-3.19,27.611,0.0,229.44,,238.0,230.0,-12.067,2.934,-6.831,25.927
12338.0,2.828,0.699,-34.413,3.301,9.553,5.262,37.716,4.882,-25.144,-2.751,0.0,39.408,39.826,9.706,3.086,-12.823,-9.818,-14.264,-11.264,-3.187,27.614,0.0,229.44,,238.0,230.0,-12.056,2.933,-6.824,25.88
12338.5,2.828,0.699,-34.413,3.301,9.553,5.262,37.716,4.882,-25.144,-2.751,0.0,39.4,39.8,9.706,3.086,-12.865,-9.818,-14.232,-11.252,-3.187,27.614,0.0,229.44,,238.0,230.0,-12.042,2.931,-6.826,25.851
12339.0,2.655,0.679,-34.589,3.37,9.595,5.262,37.716,4.882,-25.144,-2.751,0.0,39.4,39.8,9.671,3.123,-12.917,-9.844,-14.299,-11.31,-3.187,27.614,0.0,229.44,,238.0,230.0,-12.042,2.929,-6.809,25.794
12339.5,2.655,0.679,-34.589,3.37,9.595,5.262,37.716,4.882,-25.144,-2.751,0.0,39.4,39.8,9.671,3.123,-12.93,-9.821,-14.228,-11.293,-3.187,27.614,0.0,229.44,,238.0,230.0,-12.092,2.925,-6.819,25.752
12340.0,2.655,0.679,-34.589,3.37,9.595,5.262,37.716,4.882,-25.144,-2.751,0.0,39.4,39.8,9.671,3.123,-12.953,-9.823,-14.231,-11.288,-3.187,27.614,0.0,229.44,,238.0,230.0,-12.068,2.92,-6.824,25.675
12340.5,2.655,0.679,-34.589,3.37,9.595,5.262,37.716,4.882,-25.144,-2.751,0.0,39.4,39.8,9.671,3.123,-12.82,-9.823,-14.196,-11.224,-3.187,27.614,0.0,229.44,,238.0,230.0,-12.074,2.916,-6.815,25.704
12341.0,2.655,0.679,-34.589,3.37,9.595,5.261,37.718,4.867,-25.119,-2.749,0.0,39.384,39.779,9.671,3.123,-12.897,-9.776,-14.185,-11.234,-3.199,27.618,0.0,229.44,,238.0,230.0,-12.016,2.912,-6.808,25.702
12341.5,2.655,0.679,-34.589,3.37,9.595,5.261,37.718,4.867,-25.119,-2.749,0.0,39.4,39.8,9.671,3.123,-12.819,-9.805,-14.216,-11.24,-3.199,27.618,0.0,229.44,,238.0,230.0,-12.023,2.907,-6.807,25.695
12342.0,3.629,0.872,-35.139,3.291,9.558,5.261,37.718,4.867,-25.119,-2.749,0.0,39.4,39.8,9.733,3.322,-12.844,-9.781,-14.161,-11.242,-3.199,27.618,0.0,229.44,,238.0,230.0,-12.02,2.903,-6.818,25.688
12342.5,3.629,0.872,-35.139,3.291,9.558,5.261,37.718,4.867,-25.119,-2.749,0.0,39.4,39.8,9.733,3.322,-12.786,-9.822,-14.163,-11.178,-3.199,27.618,0.0,229.34,,238.0,230.0,-12.007,2.915,-6.792,25.508
12343.0,3.629,0.872,-35.139,3.291,9.558,5.261,37.718,4.867,-25.119,-2.749,0.0,39.4,39.8,9.733,3.322,-12.799,-9.804,-14.256,-11.231,-3.199,27.618,0.0,229.34,,238.0,230.0,-11.987,2.927,-6.799,25.464
12343.5,3.629,0.872,-35.139,3.291,9.558,5.261,37.718,4.867,-25.119,-2.749,0.0,39.4,39.8,9.733,3.322,-12.776,-9.794,-14.19,-11.259,-3.199,27.618,0.0,228.94,,238.0,230.0,-12.022,2.938,-6.784,25.443
12344.0,3.629,0.872,-35.139,3.291,9.558,5.261,37.718,4.867,-25.119,-2.749,0.0,39.4,39.8,9.733,3.322,-12.87,-9.791,-14.181,-11.25,-3.199,27.618,0.0,228.94,,239.0,230.0,-12.005,2.95,-6.792,25.463
12344.5,3.629,0.872,-35.139,3.291,9.558,5.219,37.701,4.881,-25.149,-2.727,0.0,39.383,39.783,9.733,3.322,-12.862,-9.797,-14.239,-11.29,-3.19,27.625,0.0,228.84,,239.0,230.0,-12.023,2.961,-6.768,25.405
12345.0,3.629,0.872,-35.139,3.291,9.558,5.219,37.701,4.881,-25.149,-2.727,0.0,39.4,39.8,9.733,3.322,-12.811,-9.815,-14.246,-11.255,-3.19,27.625,0.0,228.84,,240.0,230.0,-12.047,2.972,-6.78,25.303
12345.5,2.884,0.696,-35.209,3.224,9.599,5.219,37.701,4.881,-25.149,-2.727,0.0,39.4,39.8,9.595,3.483,-12.903,-9.793,-14.216,-11.261,-3.19,27.625,0.0,228.84,,240.0,230.0,-12.032,2.983,-6.778,25.254
12346.0,2.884,0.696,-35.209,3.224,9.599,5.219,37.701,4.881,-25.149,-2.727,0.0,39.4,39.8,9.595,3.483,-12.841,-9.804,-14.238,-11.285,-3.19,27.625,0.0,228.84,,241.0,230.0,-12.043,2.981,-6.776,25.182
12346.5,2.884,0.696,-35.209,3.224,9.599,5.219,37.701,4.881,-25.149,-2.727,0.0,39.4,39.8,9.595,3.483,-12.846,-9.818,-14.235,-11.284,-3.19,27.625,0.0,230.94,,241.0,230.0,-12.042,2.979,-6.776,25.148
12347.0,2.884,0.696,-35.209,3.224,9.599,5.219,37.701,4.881,-25.149,-2.727,0.0,39.4,39.8,9.595,3.483,-12.834,-9.805,-14.25,-11.237,-3.19,27.625,0.0,230.94,,241.0,230.0,-12.046,2.978,-6.783,25.133
12347.5,2.884,0.696,-35.209,3.224,9.599,5.237,37.704,4.882,-25.066,-2.728,0.0,39.371,39.737,9.595,3.483,-12.895,-9.8,-14.205,-11.261,-3.19,27.624,0.0,231.44,,241.0,230.0,-12.032,2.976,-6.791,25.105
12348.0,2.884,0.696,-35.209,3.224,9.599,5.237,37.704,4.882,-25.066,-2.728,0.0,39.4,39.7,9.595,3.483,-12.844,-9.801,-14.248,-11.277,-3.19,27.624,0.0,231.44,,240.0,230.0,-12.04,2.975,-6.779,25.113
12348.5,3.146,0.765,-35.075,3.311,9.613,5.237,37.704,4.882,-25.066,-2.728,0.0,39.4,39.7,9.613,3.163,-12.818,-9.799,-14.21,-11.248,-3.19,27.624,0.0,231.44,,240.0,230.0,-12.043,2.973,-6.791,25.111
12349.0,3.146,0.765,-35.075,3.311,9.613,5.237,37.704,4.882,-25.066,-2.728,0.0,39.4,39.7,9.613,3.163,-12.834,-9.78,-14.193,-11.268,-3.19,27.624,0.0,231.44,,239.0,230.0,-12.019,2.976,-6.78,25.103
12349.5,3.146,0.765,-35.075,3.311,9.613,5.237,37.704,4.882,-25.066,-2.728,0.0,39.4,39.7,9.613,3.163,-12.805,-9.8,-14.192,-11.228,-3.19,27.624,0.0,231.44,,239.0,230.0,-12.019,2.979,-6.775,25.047
12350.0,3.146,0.765,-35.075,3.311,9.613,5.237,37.704,4.882,-25.066,-2.728,0.0,39.4,39.7,9.613,3.163,-12.864,-9.788,-14.177,-11.244,-3.19,27.624,0.0,231.44,,238.0,230.0,-12.006,2.982,-6.784,25.035
12350.5,3.146,0.765,-35.075,3.311,9.613,5.211,37.691,4.901,-25.102,-2.744,0.0,39.353,39.699,9.613,3.163,-12.829,-9.791,-14.165,-11.238,-3.201,27.631,0.0,231.14,,238.0,230.0,-12.018,2.984,-6.774,24.981
12351.0,3.146,0.765,-35.075,3.311,9.613,5.211,37.691,4.901,-25.102,-2.744,0.0,39.4,39.7,9.613,3.163,-12.79,-9.775,-14.152,-11.226,-3.201,27.631,0.0,231.14,,237.0,230.0,-12.006,2.987,-6.791,24.946
12351.5,3.146,0.765,-35.075,3.311,9.613,5.211,37.691,4.901,-25.102,-2.744,0.0,39.4,39.7,9.613,3.163,-12.852,-9.789,-14.206,-11.261,-3.201,27.631,0.0,231.04,,237.0,230.0,-11.986,2.99,-6.781,24.898
12352.0,2.644,0.673,-35.124,3.295,9.539,5.211,37.691,4.901,-25.102,-2.744,0.0,39.4,39.7,9.616,3.475,-12.839,-9.778,-14.21,-11.277,-3.201,27.631,0.0,231.04,,236.0,230.0,-12.027,2.992,-6.778,24.89
12352.5,2.644,0.673,-35.124,3.295,9.539,5.211,37.691,4.901,-25.102,-2.744,0.0,39.4,39.7,9.616,3.475,-12.835,-9.819,-14.241,-11.275,-3.201,27.631,0.0,230.64,,236.0,230.0,-12.026,2.986,-6.774,24.847
12353.0,2.644,0.673,-35.124,3.295,9.539,5.211,37.691,4.901,-25.102,-2.744,0.0,39.4,39.7,9.616,3.475,-12.893,-9.763,-14.165,-11.234,-3.201,27.631,0.0,230.64,,236.0,230.0,-12.042,2.981,-6.796,24.78
12353.5,2.644,0.673,-35.124,3.295,9.539,5.211,37.691,4.901,-25.102,-2.744,0.0,39.4,39.7,9.616,3.475,-12.814,-9.83,-14.236,-11.273,-3.201,27.631,0.0,227.64,,236.0,230.0,-12.014,2.975,-6.795,24.647
12354.0,2.644,0.673,-35.124,3.295,9.539,5.229,37.701,4.886,-25.109,-2.743,0.0,39.348,39.642,9.616,3.475,-12.894,-9.813,-14.246,-11.28,-3.193,27.633,0.0,227.64,,237.0,230.0,-12.038,2.97,-6.779,24.574
12354.5,2.644,0.673,-35.124,3.295,9.539,5.229,37.701,4.886,-25.109,-2.743,0.0,39.3,39.6,9.616,3.475,-12.902,-9.817,-14.256,-11.292,-3.193,27.633,0.0,227.94,,237.0,230.0,-12.058,2.965,-6.791,24.489
12355.0,2.628,0.697,-33.515,3.279,9.535,5.229,37.701,4.886,-25.109,-2.743,0.0,39.3,39.6,9.792,3.283,-12.82,-9.799,-14.265,-11.275,-3.193,27.633,0.0,227.94,,238.0,230.0,-12.067,2.959,-6.781,24.425
12355.5,2.628,0.697,-33.515,3.279,9.535,5.229,37.701,4.886,-25.109,-2.743,0.0,39.3,39.6,9.792,3.283,-12.843,-9.837,-14.244,-11.271,-3.193,27.633,0.0,228.04,,238.0,230.0,-12.039,2.954,-6.788,24.394
12356.0,2.628,0.697,-33.515,3.279,9.535,5.229,37.701,4.886,-25.109,-2.743,0.0,39.3,39.6,9.792,3.283,-12.828,-9.826,-14.267,-11.23,-3.193,27.633,0.0,228.04,,239.0,230.0,-12.049,2.948,-6.794,24.329
12356.5,2.628,0.697,-33.515,3.279,9.535,5.229,37.701,4.886,-25.109,-2.743,0.0,39.3,39.6,9.792,3.283,-12.814,-9.785,-14.171,-11.23,-3.193,27.633,0.0,228.04,,239.0,230.0,-12.038,2.943,-6.782,24.296
12357.0,2.628,0.697,-33.515,3.279,9.535,5.259,37.694,4.901,-25.104,-2.746,0.0,39.33,39.625,9.792,3.283,-12.774,-9.788,-14.164,-11.211,-3.192,27.639,0.0,228.04,,240.0,230.0,-12.0,2.938,-6.791,24.261
12357.5,2.628,0.697,-33.515,3.279,9.535,5.259,37.694,4.901,-25.104,-2.746,0.0,39.3,39.6,9.792,3.283,-12.843,-9.665,-14.08,-11.125,-3.192,27.639,0.0,227.94,,240.0,230.0,-11.985,2.933,-6.794,24.226
12358.0,2.628,0.697,-33.515,3.279,9.535,5.259,37.694,4.901,-25.104,-2.746,0.0,39.3,39.6,9.792,3.283,-12.753,-9.781,-14.125,-11.206,-3.192,27.639,0.0,227.94,,241.0,230.0,-11.928,2.928,-6.784,24.192
12358.5,2.967,0.777,-34.127,3.324,9.64,5.259,37.694,4.901,-25.104,-2.746,0.0,39.3,39.6,9.722,3.19,-12.78,-9.768,-14.141,-11.2,-3.192,27.639,0.0,228.44,,241.0,230.0,-11.966,2.923,-6.779,24.168
12359.0,2.967,0.777,-34.127,3.324,9.64,5.259,37.694,4.901,-25.104,-2.746,0.0,39.3,39.6,9.722,3.19,-12.788,-9.815,-14.23,-11.282,-3.192,27.639,0.0,228.44,,242.0,230.0,-11.972,2.924,-6.789,24.108
12359.5,2.967,0.777,-34.127,3.324,9.64,5.259,37.694,4.901,-25.104,-2.746,0.0,39.3,39.6,9.722,3.19,-12.814,-9.825,-14.247,-11.257,-3.192,27.639,0.0,231.54,,242.0,230.0,-12.029,2.924,-6.769,24.116
12360.0,2.967,0.777,-34.127,3.324,9.64,5.259,37.694,4.901,-25.104,-2.746,0.0,39.3,39.6,9.722,3.19,-12.885,-9.789,-14.174,-11.248,-3.192,27.639,0.0,231.54,,241.0,230.0,-12.036,2.925,-6.793,24.121
12360.5,2.967,0.777,-34.127,3.324,9.64,5.253,37.681,4.889,-25.144,-2.756,0.0,39.323,39.55,9.722,3.19,-12.893,-9.812,-14.226,-11.292,-3.199,27.649,0.0,231.84,,241.0,230.0,-12.024,2.926,-6.781,24.186
12361.0,2.967,0.777,-34.127,3.324,9.64,5.253,37.681,4.889,-25.144,-2.756,0.0,39.3,39.5,9.722,3.19,-12.85,-9.819,-14.277,-11.277,-3.199,27.649,0.0,231.84,,240.0,230.0,-12.056,2.927,-6.778,24.204
12361.5,3.121,0.769,-35.209,3.218,9.611,5.253,37.681,4.889,-25.144,-2.756,0.0,39.3,39.5,9.687,3.39,-12.861,-9.841,-14.296,-11.282,-3.199,27.649,0.0,232.04,,240.0,230.0,-12.056,2.927,-6.798,24.213
12362.0,3.121,0.769,-35.209,3.218,9.611,5.253,37.681,4.889,-25.144,-2.756,0.0,39.3,39.5,9.687,3.39,-12.887,-9.803,-14.19,-11.274,-3.199,27.649,0.0,232.04,,239.0,230.0,-12.07,2.93,-6.791,24.17
12362.5,3.121,0.769,-35.209,3.218,9.611,5.253,37.681,4.889,-25.144,-2.756,0.0,39.3,39.5,9.687,3.39,-12.782,-9.826,-14.185,-11.273,-3.199,27.649,0.0,231.44,,239.0,230.0,-12.038,2.934,-6.772,24.178
12363.0,3.121,0.769,-35.209,3.218,9.611,5.253,37.681,4.889,-25.144,-2.756,0.0,39.3,39.5,9.687,3.39,-12.896,-9.841,-14.216,-11.29,-3.199,27.649,0.0,231.44,,238.0,230.0,-12.016,2.937,-6.809,24.2
12363.5,3.121,0.769,-35.209,3.218,9.611,5.238,37.67,4.873,-25.172,-2.755,0.0,39.302,39.549,9.687,3.39,-12.865,-9.832,-14.261,-11.288,-3.204,27.641,0.0,231.24,,238.0,230.0,-12.06,2.94,-6.783,24.177
12364.0,3.121,0.769,-35.209,3.218,9.611,5.238,37.67,4.873,-25.172,-2.755,0.0,39.3,39.5,9.687,3.39,-12.913,-9.853,-14.269,-11.339,-3.204,27.641,0.0,231.24,,237.0,230.0,-12.061,2.943,-6.809,24.196
12364.5,3.121,0.769,-35.209,3.218,9.611,5.238,37.67,4.873,-25.172,-2.755,0.0,39.3,39.5,9.687,3.39,-12.875,-9.828,-14.282,-11.316,-3.204,27.641,0.0,231.54,,237.0,230.0,-12.094,2.946,-6.805,24.219
12365.0,2.678,0.61,-35.209,3.285,9.635,5.238,37.67,4.873,-25.172,-2.755,0.0,39.3,39.5,9.616,3.167,-12.953,-9.86,-14.261,-11.329,-3.204,27.641,0.0,231.54,,236.0,230.0,-12.075,2.948,-6.811,24.25
12365.5,2.678,0.61,-35.209,3.285,9.635,5.238,37.67,4.873,-25.172,-2.755,0.0,39.3,39.5,9.616,3.167,-12.942,-9.776,-14.152,-11.237,-3.204,27.641,0.0,231.74,,236.0,230.0,-12.101,2.944,-6.818,24.254
12366.0,2.678,0.61,-35.209,3.285,9.635,5.238,37.67,4.873,-25.172,-2.755,0.0,39.3,39.5,9.616,3.167,-12.877,-9.863,-14.294,-11.318,-3.204,27.641,0.0,231.74,,235.0,230.0,-12.027,2.94,-6.843,24.256
12366.5,2.678,0.61,-35.209,3.285,9.635,5.238,37.67,4.873,-25.172,-2.755,0.0,39.3,39.5,9.616,3.167,-12.843,-9.843,-14.281,-11.295,-3.204,27.641,0.0,228.64,,235.0,230.0,-12.088,2.935,-6.829,24.267
12367.0,2.678,0.61,-35.209,3.285,9.635,5.25,37.675,4.864,-25.163,-2.749,0.0,39.305,39.534,9.616,3.167,-12.926,-9.855,-14.234,-11.303,-3.19,27.661,0.0,228.64,,236.0,230.0,-12.065,2.931,-6.809,24.262
12367.5,2.678,0.61,-35.209,3.285,9.635,5.25,37.675,4.864,-25.163,-2.749,0.0,39.3,39.5,9.616,3.167,-12.92,-9.863,-14.279,-11.249,-3.19,27.661,0.0,228.94,,236.0,230.0,-12.08,2.927,-6.828,24.401
12368.0,2.771,0.723,-34.171,3.23,9.53,5.25,37.675,4.864,-25.163,-2.749,0.0,39.3,39.5,9.748,3.329,-12.817,-9.838,-14.28,-11.303,-3.19,27.661,0.0,228.94,,237.0,230.0,-12.078,2.923,-6.833,24.409
12368.5,2.771,0.723,-34.171,3.23,9.53,5.25,37.675,4.864,-25.163,-2.749,0.0,39.3,39.5,9.748,3.329,-12.885,-9.838,-14.217,-11.302,-3.19,27.661,0.0,228.74,,237.0,230.0,-12.059,2.92,-6.825,24.405
12369.0,2.771,0.723,-34.171,3.23,9.53,5.25,37.675,4.864,-25.163,-2.749,0.0,39.3,39.5,9.748,3.329,-12.884,-9.848,-14.178,-11.3,-3.19,27.661,0.0,228.74,,238.0,230.0,-12.06,2.918,-6.827,24.425
12369.5,2.771,0.723,-34.171,3.23,9.53,5.25,37.675,4.864,-25.163,-2.749,0.0,39.3,39.5,9.748,3.329,-12.832,-9.814,-14.173,-11.239,-3.19,27.661,0.0,227.64,,238.0,230.0,-12.052,2.916,-6.858,24.412
12370.0,2.771,0.723,-34.171,3.23,9.53,5.224,37.67,4.858,-25.227,-2.745,0.0,39.291,39.55,9.748,3.329,-12.892,-9.834,-14.176,-11.276,-3.188,27.664,0.0,227.64,,239.0,230.0,-12.014,2.913,-6.833,24.412
12370.5,2.771,0.723,-34.171,3.23,9.53,5.224,37.67,4.858,-25.227,-2.745,0.0,39.3,39.5,9.748,3.329,-12.822,-9.848,-14.194,-11.291,-3.188,27.664,0.0,228.04,,239.0,230.0,-12.045,2.911,-6.835,24.423
12371.0,2.758,0.706,-34.517,3.303,9.577,5.224,37.67,4.858,-25.227,-2.745,0.0,39.3,39.5,9.629,3.165,-12.817,-9.858,-14.148,-11.276,-3.188,27.664,0.0,228.04,,240.0,230.0,-12.039,2.909,-6.837,24.41
12371.5,2.758,0.706,-34.517,3.303,9.577,5.224,37.67,4.858,-25.227,-2.745,0.0,39.3,39.5,9.629,3.165,-12.778,-9.829,-14.172,-11.263,-3.188,27.664,0.0,227.74,,240.0,230.0,-12.025,2.906,-6.828,24.39
12372.0,2.758,0.706,-34.517,3.303,9.577,5.224,37.67,4.858,-25.227,-2.745,0.0,39.3,39.5,9.629,3.165,-12.869,-9.834,-14.189,-11.267,-3.188,27.664,0.0,227.74,,241.0,230.0,-12.01,2.904,-6.827,24.418
12372.5,2.758,0.706,-34.517,3.303,9.577,5.224,37.67,4.858,-25.227,-2.745,0.0,39.3,39.5,9.629,3.165,-12.798,-9.835,-14.077,-11.253,-3.188,27.664,0.0,231.24,,241.0,230.0,-12.04,2.901,-6.843,24.551
12373.0,2.758,0.706,-34.517,3.303,9.577,5.224,37.67,4.858,-25.227,-2.745,0.0,39.3,39.5,9.629,3.165,-12.816,-9.873,-14.171,-11.24,-3.188,27.664,0.0,231.24,,240.0,230.0,-11.991,2.899,-6.83,24.634
12373.5,2.758,0.706,-34.517,3.303,9.577,5.204,37.665,4.88,-25.342,-2.728,0.0,39.287,39.521,9.629,3.165,-12.632,-9.85,-14.092,-11.293,-3.18,27.666,0.0,230.84,,240.0,230.0,-12.025,2.897,-6.823,24.757
12374.0,2.758,0.706,-34.517,3.303,9.577,5.204,37.665,4.88,-25.342,-2.728,0.0,39.3,39.5,9.629,3.165,-12.77,-9.843,-14.053,-11.293,-3.18,27.666,0.0,230.84,,240.0,230.0,-11.967,2.894,-6.829,24.804
12374.5,3.171,0.739,-35.209,3.241,9.579,5.204,37.665,4.88,-25.342,-2.728,0.0,39.3,39.5,9.642,3.155,-12.855,-9.857,-14.16,-11.266,-3.18,27.666,0.0,230.64,,240.0,230.0,-11.99,2.892,-6.821,24.859
12375.0,3.171,0.739,-35.209,3.241,9.579,5.204,37.665,4.88,-25.342,-2.728,0.0,39.3,39.5,9.642,3.155,-12.805,-9.839,-14.077,-11.276,-3.18,27.666,0.0,230.64,,240.0,230.0,-12.034,2.897,-6.814,24.995
12375.5,3.171,0.739,-35.209,3.241,9.579,5.204,37.665,4.88,-25.342,-2.728,0.0,39.3,39.5,9.642,3.155,-12.803,-9.839,-14.223,-11.283,-3.18,27.666,0.0,231.54,,240.0,230.0,-11.999,2.901,-6.821,25.004
12376.0,3.171,0.739,-35.209,3.241,9.579,5.204,37.665,4.88,-25.342,-2.728,0.0,39.3,39.5,9.642,3.155,-12.885,-9.834,-14.185,-11.291,-3.18,27.666,0.0,231.54,,239.0,230.0,-12.037,2.906,-6.831,25.0
12376.5,3.171,0.739,-35.209,3.241,9.579,5.219,37.674,4.889,-25.277,-2.739,0.0,39.275,39.494,9.642,3.155,-12.936,-9.813,-14.252,-11.313,-3.177,27.667,0.0,231.84,,239.0,230.0,-12.049,2.91,-6.828,24.989
12377.0,3.171,0.739,-35.209,3.241,9.579,5.219,37.674,4.889,-25.277,-2.739,0.0,39.3,39.5,9.642,3.155,-12.932,-9.871,-14.326,-11.362,-3.177,27.667,0.0,231.84,,238.0,230.0,-12.079,2.914,-6.815,25.027
12377.5,2.82,0.715,-34.394,3.284,9.565,5.219,37.674,4.889,-25.277,-2.739,0.0,39.3,39.5,9.795,3.338,-12.858,-9.87,-14.255,-11.319,-3.177,27.667,0.0,231.84,,238.0,230.0,-12.122,2.918,-6.846,25.055
12378.0,2.82,0.715,-34.394,3.284,9.565,5.219,37.674,4.889,-25.277,-2.739,0.0,39.3,39.5,9.795,3.338,-12.964,-9.857,-14.255,-11.332,-3.177,27.667,0.0,231.84,,237.0,230.0,-12.075,2.917,-6.819,25.078
12378.5,2.82,0.715,-34.394,3.284,9.565,5.219,37.674,4.889,-25.277,-2.739,0.0,39.3,39.5,9.795,3.338,-12.953,-9.861,-14.264,-11.353,-3.177,27.667,0.0,231.74,,237.0,230.0,-12.102,2.915,-6.855,25.188
12379.0,2.82,0.715,-34.394,3.284,9.565,5.219,37.674,4.889,-25.277,-2.739,0.0,39.3,39.5,9.795,3.338,-12.958,-9.857,-14.274,-11.347,-3.177,27.667,0.0,231.74,,236.0,230.0,-12.108,2.914,-6.852,25.243
12379.5,2.82,0.715,-34.394,3.284,9.565,5.219,37.674,4.889,-25.277,-2.739,0.0,39.3,39.5,9.795,3.338,-12.853,-9.867,-14.299,-11.302,-3.177,27.667,0.0,229.34,,236.0,230.0,-12.109,2.912,-6.844,25.281
12380.0,2.82,0.715,-34.394,3.284,9.565,5.251,37.679,4.867,-25.233,-2.733,0.0,39.273,39.535,9.795,3.338,-12.93,-9.863,-14.238,-11.321,-3.175,27.661,0.0,229.34,,236.0,230.0,-12.08,2.911,-6.837,25.288
12380.5,2.82,0.715,-34.394,3.284,9.565,5.251,37.679,4.867,-25.233,-2.733,0.0,39.3,39.5,9.795,3.338,-12.799,-9.839,-14.19,-11.244,-3.175,27.661,0.0,229.44,,236.0,230.0,-12.088,2.909,-6.863,25.314
12381.0,3.245,0.832,-35.192,3.258,9.608,5.251,37.679,4.867,-25.233,-2.733,0.0,39.3,39.5,9.644,3.424,-12.886,-9.817,-14.155,-11.249,-3.175,27.661,0.0,229.44,,236.0,230.0,-12.018,2.908,-6.849,25.328
12381.5,3.245,0.832,-35.192,3.258,9.608,5.251,37.679,4.867,-25.233,-2.733,0.0,39.3,39.5,9.644,3.424,-12.806,-9.856,-14.149,-11.251,-3.175,27.661,0.0,229.94,,236.0,230.0,-12.027,2.913,-6.849,25.309
12382.0,3.245,0.832,-35.192,3.258,9.608,5.251,37.679,4.867,-25.233,-2.733,0.0,39.3,39.5,9.644,3.424,-12.835,-9.83,-14.168,-11.266,-3.175,27.661,0.0,229.94,,236.0,230.0,-12.015,2.919,-6.849,25.364
12382.5,3.245,0.832,-35.192,3.258,9.608,5.251,37.679,4.867,-25.233,-2.733,0.0,39.3,39.5,9.644,3.424,-12.804,-9.833,-14.094,-11.239,-3.175,27.661,0.0,228.34,,236.0,230.0,-12.025,2.924,-6.839,25.419
12383.0,3.245,0.832,-35.192,3.258,9.608,5.263,37.669,4.862,-25.342,-2.729,0.0,39.28,39.49,9.644,3.424,-12.654,-9.82,-14.15,-11.235,-3.174,27.675,0.0,228.34,,237.0,230.0,-11.993,2.929,-6.86,25.45
12383.5,3.245,0.832,-35.192,3.258,9.608,5.263,37.669,4.862,-25.342,-2.729,0.0,39.3,39.5,9.644,3.424,-12.738,-9.845,-14.169,-11.264,-3.174,27.675,0.0,227.94,,237.0,230.0,-11.965,2.934,-6.835,25.458
12384.0,2.289,0.629,-33.414,3.297,9.567,5.263,37.669,4.862,-25.342,-2.729,0.0,39.3,39.5,9.674,3.161,-12.874,-9.837,-14.179,-11.309,-3.174,27.675,0.0,227.94,,238.0,230.0,-12.004,2.94,-6.829,25.477
12384.5,2.289,0.629,-33.414,3.297,9.567,5.263,37.669,4.862,-25.342,-2.729,0.0,39.3,39.5,9.674,3.161,-12.84,-9.833,-14.091,-11.286,-3.174,27.675,0.0,228.24,,238.0,230.0,-12.05,2.929,-6.827,25.508
12385.0,2.289,0.629,-33.414,3.297,9.567,5.263,37.669,4.862,-25.342,-2.729,0.0,39.3,39.5,9.674,3.161,-12.874,-9.833,-14.178,-11.291,-3.174,27.675,0.0,228.24,,239.0,230.0,-12.012,2.918,-6.833,25.504
12385.5,2.289,0.629,-33.414,3.297,9.567,5.263,37.669,4.862,-25.342,-2.729,0.0,39.3,39.5,9.674,3.161,-12.897,-9.855,-14.228,-11.279,-3.174,27.675,0.0,228.94,,239.0,230.0,-12.044,2.908,-6.829,25.606
12386.0,2.289,0.629,-33.414,3.297,9.567,5.263,37.669,4.862,-25.342,-2.729,0.0,39.3,39.5,9.674,3.161,-12.866,-9.866,-14.232,-11.331,-3.174,27.675,0.0,228.94,,240.0,230.0,-12.065,2.898,-6.835,25.765
12386.5,2.289,0.629,-33.414,3.297,9.567,5.206,37.67,4.847,-25.294,-2.738,0.0,39.261,39.579,9.674,3.161,-12.813,-9.847,-14.139,-11.273,-3.191,27.668,0.0,229.14,,240.0,230.0,-12.074,2.888,-6.842,25.834
12387.0,2.289,0.629,-33.414,3.297,9.567,5.206,37.67,4.847,-25.294,-2.738,0.0,39.3,39.6,9.674,3.161,-12.807,-9.88,-14.145,-11.292,-3.191,27.668,0.0,229.14,,240.0,230.0,-12.018,2.878,-6.856,25.869
12387.5,3.082,0.798,-33.782,3.246,9.638,5.206,37.67,4.847,-25.294,-2.738,0.0,39.3,39.6,9.789,3.174,-12.902,-9.848,-14.197,-11.285,-3.191,27.668,0.0,229.04,,240.0,230.0,-12.031,2.868,-6.839,25.851
12388.0,3.082,0.798,-33.782,3.246,9.638,5.206,37.67,4.847,-25.294,-2.738,0.0,39.3,39.6,9.789,3.174,-12.838,-9.853,-14.18,-11.276,-3.191,27.668,0.0,229.04,,240.0,230.0,-12.058,2.872,-6.87,25.884
12388.5,3.082,0.798,-33.782,3.246,9.638,5.206,37.67,4.847,-25.294,-2.738,0.0,39.3,39.6,9.789,3.174,-12.779,-9.873,-14.222,-11.297,-3.191,27.668,0.0,232.74,,240.0,230.0,-12.037,2.875,-6.87,25.904
12389.0,3.082,0.798,-33.782,3.246,9.638,5.206,37.67,4.847,-25.294,-2.738,0.0,39.3,39.6,9.789,3.174,-12.904,-9.873,-14.198,-11.325,-3.191,27.668,0.0,232.74,,239.0,230.0,-12.043,2.879,-6.849,25.912
12389.5,3.082,0.798,-33.782,3.246,9.638,5.21,37.672,4.866,-25.366,-2.736,0.0,39.252,39.516,9.789,3.174,-12.934,-9.875,-14.253,-11.347,-3.193,27.67,0.0,232.04,,239.0,230.0,-12.075,2.882,-6.858,25.89
12390.0,3.082,0.798,-33.782,3.246,9.638,5.21,37.672,4.866,-25.366,-2.736,0.0,39.3,39.5,9.789,3.174,-12.868,-9.893,-14.283,-11.34,-3.193,27.67,0.0,232.04,,238.0,230.0,-12.102,2.885,-6.868,25.87
12390.5,2.515,0.659,-34.449,3.268,9.613,5.21,37.672,4.866,-25.366,-2.736,0.0,39.3,39.5,9.617,3.153,-12.908,-9.893,-14.169,-11.329,-3.193,27.67,0.0,232.04,,238.0,230.0,-12.096,2.889,-6.877,25.86
12391.0,2.515,0.659,-34.449,3.268,9.613,5.21,37.672,4.866,-25.366,-2.736,0.0,39.3,39.5,9.617,3.153,-12.951,-9.852,-14.198,-11.309,-3.193,27.67,0.0,232.04,,237.0,230.0,-12.075,2.883,-6.856,25.875
12391.5,2.515,0.659,-34.449,3.268,9.613,5.21,37.672,4.866,-25.366,-2.736,0.0,39.3,39.5,9.617,3.153,-12.954,-9.914,-14.352,-11.372,-3.193,27.67,0.0,231.74,,237.0,230.0,-12.078,2.876,-6.879,25.888
12392.0,2.515,0.659,-34.449,3.268,9.613,5.21,37.672,4.866,-25.366,-2.736,0.0,39.3,39.5,9.617,3.153,-12.903,-9.908,-14.228,-11.375,-3.193,27.67,0.0,231.74,,236.0,230.0,-12.148,2.871,-6.879,25.87
12392.5,2.515,0.659,-34.449,3.268,9.613,5.218,37.671,4.877,-25.342,-2.744,0.0,39.248,39.484,9.617,3.153,-12.874,-9.879,-14.209,-11.283,-3.198,27.67,0.0,230.24,,236.0,230.0,-12.103,2.865,-6.895,25.843
12393.0,2.515,0.659,-34.449,3.268,9.613,5.218,37.671,4.877,-25.342,-2.744,0.0,39.2,39.5,9.617,3.153,-12.931,-9.926,-14.324,-11.383,-3.198,27.67,0.0,230.24,,236.0,230.0,-12.061,2.859,-6.886,25.744
12393.5,2.515,0.659,-34.449,3.268,9.613,5.218,37.671,4.877,-25.342,-2.744,0.0,39.2,39.5,9.617,3.153,-12.903,-9.944,-14.258,-11.377,-3.198,27.67,0.0,229.84,,236.0,230.0,-12.141,2.853,-6.884,25.71
12394.0,3.246,0.769,-35.209,3.24,9.644,5.218,37.671,4.877,-25.342,-2.744,0.0,39.2,39.5,9.639,3.299,-12.75,-9.886,-14.17,-11.334,-3.198,27.67,0.0,229.84,,236.0,230.0,-12.12,2.848,-6.879,25.663
12394.5,3.246,0.769,-35.209,3.24,9.644,5.218,37.671,4.877,-25.342,-2.744,0.0,39.2,39.5,9.639,3.299,-12.949,-9.865,-14.201,-11.338,-3.198,27.67,0.0,230.04,,236.0,230.0,-12.035,2.854,-6.899,25.633
12395.0,3.246,0.769,-35.209,3.24,9.644,5.218,37.671,4.877,-25.342,-2.744,0.0,39.2,39.5,9.639,3.299,-12.911,-9.945,-14.302,-11.377,-3.198,27.67,0.0,230.04,,236.0,230.0,-12.088,2.861,-6.892,25.617
12395.5,3.246,0.769,-35.209,3.24,9.644,5.218,37.671,4.877,-25.342,-2.744,0.0,39.2,39.5,9.639,3.299,-12.878,-9.892,-14.178,-11.329,-3.198,27.67,0.0,227.74,,236.0,230.0,-12.134,2.867,-6.906,25.649
12396.0,3.246,0.769,-35.209,3.24,9.644,5.233,37.664,4.866,-25.399,-2.764,0.0,39.25,39.508,9.639,3.299,-12.82,-9.889,-14.178,-11.313,-3.2,27.672,0.0,227.74,,237.0,230.0,-12.069,2.873,-6.904,25.685
12396.5,3.246,0.769,-35.209,3.24,9.644,5.233,37.664,4.866,-25.399,-2.764,0.0,39.2,39.5,9.639,3.299,-12.914,-9.851,-14.141,-11.302,-3.2,27.672,0.0,227.94,,237.0,230.0,-12.05,2.879,-6.879,25.75
12397.0,2.36,0.68,-33.92,3.255,9.53,5.233,37.664,4.866,-25.399,-2.764,0.0,39.2,39.5,9.71,3.177,-12.844,-9.901,-14.25,-11.333,-3.2,27.672,0.0,227.94,,238.0,230.0,-12.052,2.885,-6.911,25.732
12397.5,2.36,0.68,-33.92,3.255,9.53,5.233,37.664,4.866,-25.399,-2.764,0.0,39.2,39.5,9.71,3.177,-12.769,-9.846,-14.127,-11.253,-3.2,27.672,0.0,227.74,,238.0,230.0,-12.082,2.877,-6.899,25.667
12398.0,2.36,0.68,-33.92,3.255,9.53,5.233,37.664,4.866,-25.399,-2.764,0.0,39.2,39.5,9.71,3.177,-12.745,-9.881,-14.14,-11.271,-3.2,27.672,0.0,227.74,,239.0,230.0,-11.999,2.868,-6.876,25.596
12398.5,2.36,0.68,-33.92,3.255,9.53,5.233,37.664,4.866,-25.399,-2.764,0.0,39.2,39.5,9.71,3.177,-12.853,-9.87,-14.207,-11.314,-3.2,27.672,0.0,228.64,,239.0,230.0,-12.009,2.86,-6.902,25.515
12399.0,2.36,0.68,-33.92,3.255,9.53,5.241,37.659,4.869,-25.469,-2.759,0.0,39.251,39.546,9.71,3.177,-12.9,-9.893,-14.23,-11.347,-3.194,27.668,0.0,228.64,,240.0,230.0,-12.061,2.852,-6.886,25.435
12399.5,2.36,0.68,-33.92,3.255,9.53,5.241,37.659,4.869,-25.469,-2.759,0.0,39.3,39.5,9.71,3.177,-12.911,-9.898,-14.241,-11.344,-3.194,27.668,0.0,228.54,,240.0,230.0,-12.093,2.844,-6.867,25.426
12400.0,2.36,0.68,-33.92,3.255,9.53,5.241,37.659,4.869,-25.469,-2.759,0.0,39.3,39.5,9.71,3.177,-12.93,-9.907,-14.315,-11.35,-3.194,27.668,0.0,228.54,,241.0,230.0,-12.099,2.836,-6.895,25.395
12400.5,3.112,0.806,-33.781,3.278,9.538,5.241,37.659,4.869,-25.469,-2.759,0.0,39.3,39.5,9.779,3.052,-12.965,-9.922,-14.385,-11.366,-3.194,27.668,0.0,228.54,,241.0,230.0,-12.125,2.828,-6.89,25.333
12401.0,3.112,0.806,-33.781,3.278,9.538,5.241,37.659,4.869,-25.469,-2.759,0.0,39.3,39.5,9.779,3.052,-12.987,-9.89,-14.276,-11.355,-3.194,27.668,0.0,228.54,,242.0,230.0,-12.16,2.833,-6.891,25.297
12401.5,3.112,0.806,-33.781,3.278,9.538,5.241,37.659,4.869,-25.469,-2.759,0.0,39.3,39.5,9.779,3.052,-12.915,-9.908,-14.269,-11.36,-3.194,27.668,0.0,231.54,,242.0,230.0,-12.127,2.837,-6.893,25.31
12402.0,3.112,0.806,-33.781,3.278,9.538,5.241,37.659,4.869,-25.469,-2.759,0.0,39.3,39.5,9.779,3.052,-12.909,-9.896,-14.289,-11.371,-3.194,27.668,0.0,231.54,,241.0,230.0,-12.113,2.842,-6.901,25.315
12402.5,3.112,0.806,-33.781,3.278,9.538,5.259,37.668,4.876,-25.396,-2.759,0.0,39.242,39.588,9.779,3.052,-12.965,-9.901,-14.272,-11.363,-3.203,27.662,0.0,231.44,,241.0,230.0,-12.116,2.846,-6.884,25.267
12403.0,3.112,0.806,-33.781,3.278,9.538,5.259,37.668,4.876,-25.396,-2.759,0.0,39.2,39.6,9.779,3.052,-13.017,-9.907,-14.278,-11.38,-3.203,27.662,0.0,231.44,,240.0,230.0,-12.125,2.851,-6.894,25.238
12403.5,3.144,0.724,-35.209,3.218,9.623,5.259,37.668,4.876,-25.396,-2.759,0.0,39.2,39.6,9.65,3.166,-12.936,-9.903,-14.308,-11.38,-3.203,27.662,0.0,231.44,,240.0,230.0,-12.145,2.855,-6.918,25.201
12404.0,3.144,0.724,-35.209,3.218,9.623,5.259,37.668,4.876,-25.396,-2.759,0.0,39.2,39.6,9.65,3.166,-13.024,-9.892,-14.303,-11.35,-3.203,27.662,0.0,231.44,,239.0,230.0,-12.132,2.86,-6.929,25.212
12404.5,3.144,0.724,-35.209,3.218,9.623,5.259,37.668,4.876,-25.396,-2.759,0.0,39.2,39.6,9.65,3.166,-12.968,-9.923,-14.311,-11.388,-3.203,27.662,0.0,231.74,,239.0,230.0,-12.142,2.864,-6.934,25.211
12405.0,3.144,0.724,-35.209,3.218,9.623,5.259,37.668,4.876,-25.396,-2.759,0.0,39.2,39.6,9.65,3.166,-13.032,-9.96,-14.444,-11.442,-3.203,27.662,0.0,231.74,,238.0,230.0,-12.147,2.869,-6.916,25.184
12405.5,3.144,0.724,-35.209,3.218,9.623,5.221,37.655,4.863,-25.374,-2.756,0.0,39.239,39.518,9.65,3.166,-13.062,-9.93,-14.365,-11.408,-3.208,27.647,0.0,231.44,,238.0,230.0,-12.22,2.873,-6.93,25.19
12406.0,3.144,0.724,-35.209,3.218,9.623,5.221,37.655,4.863,-25.374,-2.756,0.0,39.2,39.5,9.65,3.166,-13.065,-9.937,-14.341,-11.409,-3.208,27.647,0.0,231.44,,237.0,230.0,-12.191,2.878,-6.921,25.23
12406.5,3.144,0.724,-35.209,3.218,9.623,5.221,37.655,4.863,-25.374,-2.756,0.0,39.2,39.5,9.65,3.166,-12.984,-9.968,-14.399,-11.433,-3.208,27.647,0.0,231.74,,237.0,230.0,-12.188,2.882,-6.917,25.264
12407.0,2.818,0.717,-34.215,3.271,9.624,5.221,37.655,4.863,-25.374,-2.756,0.0,39.2,39.5,9.645,3.171,-13.01,-9.947,-14.355,-11.437,-3.208,27.647,0.0,231.74,,236.0,230.0,-12.196,2.886,-6.922,25.291
12407.5,2.818,0.717,-34.215,3.271,9.624,5.221,37.655,4.863,-25.374,-2.756,0.0,39.2,39.5,9.645,3.171,-12.983,-9.979,-14.366,-11.443,-3.208,27.647,0.0,231.24,,236.0,230.0,-12.188,2.885,-6.925,25.288
12408.0,2.818,0.717,-34.215,3.271,9.624,5.221,37.655,4.863,-25.374,-2.756,0.0,39.2,39.5,9.645,3.171,-13.011,-9.969,-14.368,-11.438,-3.208,27.647,0.0,231.24,,235.0,230.0,-12.193,2.884,-6.933,25.312
12408.5,2.818,0.717,-34.215,3.271,9.624,5.221,37.655,4.863,-25.374,-2.756,0.0,39.2,39.5,9.645,3.171,-12.97,-9.922,-14.311,-11.398,-3.208,27.647,0.0,228.24,,235.0,230.0,-12.197,2.883,-6.938,25.368
12409.0,2.818,0.717,-34.215,3.271,9.624,5.217,37.667,4.861,-25.394,-2.74,0.0,39.237,39.496,9.645,3.171,-12.962,-9.92,-14.247,-11.366,-3.195,27.66,0.0,228.24,,236.0,230.0,-12.15,2.882,-6.937,25.378
12409.5,2.818,0.717,-34.215,3.271,9.624,5.217,37.667,4.861,-25.394,-2.74,0.0,39.2,39.5,9.645,3.171,-12.847,-9.919,-14.284,-11.348,-3.195,27.66,0.0,228.14,,236.0,230.0,-12.124,2.881,-6.955,25.369
12410.0,2.696,0.745,-34.06,3.316,9.563,5.217,37.667,4.861,-25.394,-2.74,0.0,39.2,39.5,9.666,3.226,-12.954,-9.872,-14.182,-11.318,-3.195,27.66,0.0,228.14,,237.0,230.0,-12.099,2.88,-6.922,25.331
12410.5,2.696,0.745,-34.06,3.316,9.563,5.217,37.667,4.861,-25.394,-2.74,0.0,39.2,39.5,9.666,3.226,-12.842,-9.928,-14.258,-11.329,-3.195,27.66,0.0,228.24,,237.0,230.0,-12.082,2.877,-6.925,25.355
12411.0,2.696,0.745,-34.06,3.316,9.563,5.217,37.667,4.861,-25.394,-2.74,0.0,39.2,39.5,9.666,3.226,-12.913,-9.906,-14.201,-11.328,-3.195,27.66,0.0,228.24,,238.0,230.0,-12.089,2.874,-6.941,25.407
12411.5,2.696,0.745,-34.06,3.316,9.563,5.217,37.667,4.861,-25.394,-2.74,0.0,39.2,39.5,9.666,3.226,-12.826,-9.916,-14.15,-11.314,-3.195,27.66,0.0,226.94,,238.0,230.0,-12.087,2.871,-6.923,25.42
12412.0,2.696,0.745,-34.06,3.316,9.563,5.178,37.643,4.848,-25.568,-2.754,0.0,39.24,39.556,9.666,3.226,-12.825,-9.914,-14.156,-11.344,-3.198,27.666,0.0,226.94,,239.0,230.0,-12.051,2.868,-6.921,25.41
12412.5,2.696,0.745,-34.06,3.316,9.563,5.178,37.643,4.848,-25.568,-2.754,0.0,39.2,39.6,9.666,3.226,-12.956,-9.921,-14.215,-11.372,-3.198,27.666,0.0,227.44,,239.0,230.0,-12.06,2.865,-6.924,25.321
12413.0,2.987,0.753,-34.477,3.249,9.665,5.178,37.643,4.848,-25.568,-2.754,0.0,39.2,39.6,9.702,3.167,-12.97,-9.912,-14.26,-11.377,-3.198,27.666,0.0,227.44,,240.0,230.0,-12.116,2.863,-6.936,25.224
12413.5,2.987,0.753,-34.477,3.249,9.665,5.178,37.643,4.848,-25.568,-2.754,0.0,39.2,39.6,9.702,3.167,-13.018,-9.962,-14.427,-11.442,-3.198,27.666,0.0,227.24,,240.0,230.0,-12.13,2.865,-6.917,25.178
12414.0,2.987,0.753,-34.477,3.249,9.665,5.178,37.643,4.848,-25.568,-2.754,0.0,39.2,39.6,9.702,3.167,-12.919,-9.974,-14.317,-11.447,-3.198,27.666,0.0,227.24,,241.0,230.0,-12.212,2.867,-6.929,25.149
12414.5,2.987,0.753,-34.477,3.249,9.665,5.178,37.643,4.848,-25.568,-2.754,0.0,39.2,39.6,9.702,3.167,-13.05,-9.935,-14.331,-11.4,-3.198,27.666,0.0,230.34,,241.0,230.0,-12.164,2.869,-6.912,25.019
12415.0,2.987,0.753,-34.477,3.249,9.665,5.178,37.643,4.848,-25.568,-2.754,0.0,39.2,39.6,9.702,3.167,-13.019,-9.985,-14.412,-11.479,-3.198,27.666,0.0,230.34,,241.0,230.0,-12.179,2.871,-6.937,24.957
12415.5,2.987,0.753,-34.477,3.249,9.665,5.243,37.661,4.873,-25.462,-2.73,0.0,39.239,39.526,9.702,3.167,-13.004,-10.005,-14.455,-11.48,-3.191,27.665,0.0,230.14,,241.0,230.0,-12.224,2.872,-6.952,24.894
12416.0,2.987,0.753,-34.477,3.249,9.665,5.243,37.661,4.873,-25.462,-2.73,0.0,39.2,39.5,9.702,3.167,-13.029,-9.989,-14.452,-11.439,-3.191,27.665,0.0,230.14,,241.0,230.0,-12.236,2.874,-6.949,24.831
12416.5,2.997,0.703,-35.209,3.244,9.668,5.243,37.661,4.873,-25.462,-2.73,0.0,39.2,39.5,9.474,3.288,-13.054,-9.973,-14.334,-11.425,-3.191,27.665,0.0,230.24,,241.0,230.0,-12.227,2.876,-6.955,24.765
12417.0,2.997,0.703,-35.209,3.244,9.668,5.243,37.661,4.873,-25.462,-2.73,0.0,39.2,39.5,9.474,3.288,-12.982,-9.969,-14.393,-11.441,-3.191,27.665,0.0,230.24,,241.0,230.0,-12.197,2.878,-6.965,24.702
12417.5,2.997,0.703,-35.209,3.244,9.668,5.243,37.661,4.873,-25.462,-2.73,0.0,39.2,39.5,9.474,3.288,-13.027,-9.98,-14.38,-11.434,-3.191,27.665,0.0,232.24,,241.0,230.0,-12.196,2.88,-6.957,24.657
12418.0,2.997,0.703,-35.209,3.244,9.668,5.243,37.661,4.873,-25.462,-2.73,0.0,39.2,39.5,9.474,3.288,-13.017,-9.975,-14.393,-11.447,-3.191,27.665,0.0,232.24,,240.0,230.0,-12.205,2.882,-6.962,24.555
12418.5,2.997,0.703,-35.209,3.244,9.668,5.247,37.669,4.875,-25.436,-2.739,0.0,39.235,39.583,9.474,3.288,-12.931,-9.993,-14.397,-11.453,-3.193,27.649,0.0,232.14,,240.0,230.0,-12.208,2.884,-6.956,24.518
12419.0,2.997,0.703,-35.209,3.244,9.668,5.247,37.669,4.875,-25.436,-2.739,0.0,39.2,39.6,9.474,3.288,-13.115,-10.002,-14.443,-11.503,-3.193,27.649,0.0,232.14,,239.0,230.0,-12.194,2.886,-6.957,24.497
12419.5,3.03,0.693,-35.209,3.233,9.6,5.247,37.669,4.875,-25.436,-2.739,0.0,39.2,39.6,9.661,3.28,-13.105,-9.997,-14.451,-11.504,-3.193,27.649,0.0,231.64,,239.0,230.0,-12.266,2.888,-6.958,24.448
12420.0,3.03,0.693,-35.209,3.233,9.6,5.247,37.669,4.875,-25.436,-2.739,0.0,39.2,39.6,9.661,3.28,-13.043,-9.997,-14.47,-11.493,-3.193,27.649,0.0,231.64,,238.0,230.0,-12.264,2.89,-6.963,24.39
12420.5,3.03,0.693,-35.209,3.233,9.6,5.247,37.669,4.875,-25.436,-2.739,0.0,39.2,39.6,9.661,3.28,-13.067,-9.997,-14.41,-11.477,-3.193,27.649,0.0,231.94,,238.0,230.0,-12.251,2.892,-6.965,24.367
12421.0,3.03,0.693,-35.209,3.233,9.6,5.247,37.669,4.875,-25.436,-2.739,0.0,39.2,39.6,9.661,3.28,-13.088,-10.014,-14.424,-11.48,-3.193,27.649,0.0,231.94,,237.0,230.0,-12.238,2.894,-6.957,24.344
12421.5,3.03,0.693,-35.209,3.233,9.6,5.247,37.669,4.875,-25.436,-2.739,0.0,39.2,39.6,9.661,3.28,-13.131,-9.998,-14.449,-11.452,-3.193,27.649,0.0,229.74,,237.0,230.0,-12.252,2.897,-6.974,24.308
12422.0,3.03,0.693,-35.209,3.233,9.6,5.239,37.666,4.862,-25.395,-2.759,0.0,39.232,39.526,9.661,3.28,-13.047,-10.016,-14.408,-11.475,-3.205,27.651,0.0,229.74,,237.0,230.0,-12.258,2.899,-6.971,24.293
12422.5,3.03,0.693,-35.209,3.233,9.6,5.239,37.666,4.862,-25.395,-2.759,0.0,39.2,39.5,9.661,3.28,-13.053,-10.046,-14.453,-11.498,-3.205,27.651,0.0,230.14,,237.0,230.0,-12.237,2.901,-6.991,24.257
12423.0,3.044,0.708,-35.209,3.237,9.653,5.239,37.666,4.862,-25.395,-2.759,0.0,39.2,39.5,9.575,3.209,-13.05,-10.009,-14.436,-11.469,-3.205,27.651,0.0,230.14,,237.0,230.0,-12.262,2.903,-7.004,24.261
12423.5,3.044,0.708,-35.209,3.237,9.653,5.239,37.666,4.862,-25.395,-2.759,0.0,39.2,39.5,9.575,3.209,-13.111,-10.027,-14.423,-11.492,-3.205,27.651,0.0,230.04,,237.0,230.0,-12.241,2.905,-6.995,24.273
12424.0,3.044,0.708,-35.209,3.237,9.653,5.239,37.666,4.862,-25.395,-2.759,0.0,39.2,39.5,9.575,3.209,-13.054,-10.03,-14.394,-11.438,-3.205,27.651,0.0,230.04,,237.0,230.0,-12.263,2.908,-7.005,24.348
12424.5,3.044,0.708,-35.209,3.237,9.653,5.239,37.666,4.862,-25.395,-2.759,0.0,39.2,39.5,9.575,3.209,-13.056,-9.998,-14.359,-11.478,-3.205,27.651,0.0,228.14,,237.0,230.0,-12.229,2.91,-6.977,24.358
12425.0,3.044,0.708,-35.209,3.237,9.653,5.244,37.664,4.844,-25.471,-2.754,0.0,39.236,39.566,9.575,3.209,-13.017,-10.021,-14.431,-11.485,-3.206,27.661,0.0,228.14,,238.0,230.0,-12.223,2.912,-7.002,24.52
12425.5,3.044,0.708,-35.209,3.237,9.653,5.244,37.664,4.844,-25.471,-2.754,0.0,39.2,39.6,9.575,3.209,-13.037,-10.005,-14.332,-11.452,-3.206,27.661,0.0,227.84,,238.0,230.0,-12.239,2.914,-6.991,24.585
12426.0,3.604,0.869,-35.209,3.045,9.637,5.244,37.664,4.844,-25.471,-2.754,0.0,39.2,39.6,9.677,3.333,-12.96,-10.015,-14.35,-11.399,-3.206,27.661,0.0,227.84,,239.0,230.0,-12.207,2.916,-6.988,24.673
12426.5,3.604,0.869,-35.209,3.045,9.637,5.244,37.664,4.844,-25.471,-2.754,0.0,39.2,39.6,9.677,3.333,-12.99,-9.973,-14.305,-11.421,-3.206,27.661,0.0,227.84,,239.0,230.0,-12.181,2.928,-7.008,24.733
12427.0,3.604,0.869,-35.209,3.045,9.637,5.244,37.664,4.844,-25.471,-2.754,0.0,39.2,39.6,9.677,3.333,-12.926,-10.003,-14.347,-11.411,-3.206,27.661,0.0,227.84,,240.0,230.0,-12.172,2.939,-6.975,24.794
12427.5,3.604,0.869,-35.209,3.045,9.637,5.244,37.664,4.844,-25.471,-2.754,0.0,39.2,39.6,9.677,3.333,-13.01,-10.006,-14.372,-11.48,-3.206,27.661,0.0,228.54,,240.0,230.0,-12.172,2.95,-6.988,24.864
12428.0,3.604,0.869,-35.209,3.045,9.637,5.207,37.653,4.849,-25.532,-2.757,0.0,39.221,39.551,9.677,3.333,-12.889,-9.969,-14.346,-11.438,-3.202,27.657,0.0,228.54,,241.0,230.0,-12.217,2.96,-6.991,24.912
12428.5,3.604,0.869,-35.209,3.045,9.637,5.207,37.653,4.849,-25.532,-2.757,0.0,39.2,39.6,9.677,3.333,-13.037,-10.006,-14.355,-11.461,-3.202,27.657,0.0,228.84,,241.0,230.0,-12.16,2.971,-6.995,24.958
12429.0,3.604,0.869,-35.209,3.045,9.637,5.207,37.653,4.849,-25.532,-2.757,0.0,39.2,39.6,9.677,3.333,-13.058,-10.008,-14.352,-11.465,-3.202,27.657,0.0,228.84,,242.0,230.0,-12.215,2.981,-7.005,25.001
12429.5,3.222,0.77,-35.209,3.197,9.688,5.207,37.653,4.849,-25.532,-2.757,0.0,39.2,39.6,9.439,3.228,-13.001,-10.033,-14.393,-11.475,-3.202,27.657,0.0,228.74,,242.0,230.0,-12.221,2.992,-7.005,25.033
12430.0,3.222,0.77,-35.209,3.197,9.688,5.207,37.653,4.849,-25.532,-2.757,0.0,39.2,39.6,9.439,3.228,-13.101,-10.061,-14.47,-11.501,-3.202,27.657,0.0,228.74,,243.0,230.0,-12.225,2.995,-7.01,25.042
12430.5,3.222,0.77,-35.209,3.197,9.688,5.207,37.653,4.849,-25.532,-2.757,0.0,39.2,39.6,9.439,3.228,-13.041,-10.028,-14.371,-11.479,-3.202,27.657,0.0,232.94,,243.0,230.0,-12.283,2.999,-7.026,25.034
12431.0,3.222,0.77,-35.209,3.197,9.688,5.207,37.653,4.849,-25.532,-2.757,0.0,39.2,39.6,9.439,3.228,-13.019,-10.049,-14.403,-11.5,-3.202,27.657,0.0,232.94,,242.0,230.0,-12.23,3.003,-7.027,25.054
12431.5,3.222,0.77,-35.209,3.197,9.688,5.174,37.648,4.835,-25.561,-2.762,0.0,39.221,39.566,9.439,3.228,-13.084,-10.055,-14.418,-11.513,-3.211,27.657,0.0,233.04,,242.0,230.0,-12.243,3.006,-7.031,25.164
12432.0,3.222,0.77,-35.209,3.197,9.688,5.174,37.648,4.835,-25.561,-2.762,0.0,39.2,39.6,9.439,3.228,-13.081,-10.048,-14.437,-11.529,-3.211,27.657,0.0,233.04,,241.0,230.0,-12.267,3.01,-7.029,25.35
12432.5,2.61,0.739,-34.098,3.285,9.458,5.174,37.648,4.835,-25.561,-2.762,0.0,39.2,39.6,9.695,3.2,-13.099,-10.064,-14.444,-11.521,-3.211,27.657,0.0,233.34,,241.0,230.0,-12.274,3.013,-7.011,25.479
12433.0,2.61,0.739,-34.098,3.285,9.458,5.174,37.648,4.835,-25.561,-2.762,0.0,39.2,39.6,9.695,3.2,-13.076,-10.054,-14.415,-11.486,-3.211,27.657,0.0,233.34,,240.0,230.0,-12.282,3.007,-7.033,25.488
12433.5,2.61,0.739,-34.098,3.285,9.458,5.174,37.648,4.835,-25.561,-2.762,0.0,39.2,39.6,9.695,3.2,-13.032,-10.073,-14.417,-11.489,-3.211,27.657,0.0,232.54,,240.0,230.0,-12.258,3.0,-7.015,25.481
12434.0,2.61,0.739,-34.098,3.285,9.458,5.174,37.648,4.835,-25.561,-2.762,0.0,39.2,39.6,9.695,3.2,-13.067,-10.043,-14.385,-11.508,-3.211,27.657,0.0,232.54,,239.0,230.0,-12.253,2.994,-7.026,25.529
12434.5,2.61,0.739,-34.098,3.285,9.458,5.233,37.668,4.886,-25.572,-2.764,0.0,39.229,39.662,9.695,3.2,-13.009,-10.072,-14.439,-11.498,-3.202,27.662,0.0,232.44,,239.0,230.0,-12.251,2.988,-7.029,25.559
12435.0,2.61,0.739,-34.098,3.285,9.458,5.233,37.668,4.886,-25.572,-2.764,0.0,39.2,39.7,9.695,3.2,-13.095,-10.05,-14.475,-11.537,-3.202,27.662,0.0,232.44,,238.0,230.0,-12.254,2.981,-7.015,25.666
12435.5,2.61,0.739,-34.098,3.285,9.458,5.233,37.668,4.886,-25.572,-2.764,0.0,39.2,39.7,9.695,3.2,-13.115,-10.081,-14.506,-11.538,-3.202,27.662,0.0,232.04,,238.0,230.0,-12.289,2.975,-7.006,25.743
12436.0,3.096,0.733,-35.209,3.249,9.666,5.233,37.668,4.886,-25.572,-2.764,0.0,39.2,39.7,9.612,3.159,-13.149,-10.043,-14.462,-11.537,-3.202,27.662,0.0,232.04,,237.0,230.0,-12.31,2.969,-7.011,25.776
12436.5,3.096,0.733,-35.209,3.249,9.666,5.233,37.668,4.886,-25.572,-2.764,0.0,39.2,39.7,9.612,3.159,-13.088,-10.065,-14.473,-11.555,-3.202,27.662,0.0,232.14,,237.0,230.0,-12.298,2.971,-7.024,25.747
12437.0,3.096,0.733,-35.209,3.249,9.666,5.233,37.668,4.886,-25.572,-2.764,0.0,39.2,39.7,9.612,3.159,-13.115,-10.048,-14.452,-11.526,-3.202,27.662,0.0,232.14,,236.0,230.0,-12.295,2.973,-7.035,25.743
12437.5,3.096,0.733,-35.209,3.249,9.666,5.233,37.668,4.886,-25.572,-2.764,0.0,39.2,39.7,9.612,3.159,-13.084,-10.069,-14.502,-11.541,-3.202,27.662,0.0,228.94,,236.0,230.0,-12.285,2.975,-7.007,25.756
12438.0,3.096,0.733,-35.209,3.249,9.666,5.231,37.664,4.85,-25.5,-2.755,0.0,39.222,39.565,9.612,3.159,-13.154,-10.033,-14.402,-11.514,-3.216,27.66,0.0,228.94,,237.0,230.0,-12.299,2.977,-7.011,25.752
12438.5,3.096,0.733,-35.209,3.249,9.666,5.231,37.664,4.85,-25.5,-2.755,0.0,39.2,39.6,9.612,3.159,-13.184,-10.029,-14.425,-11.515,-3.216,27.66,0.0,229.44,,237.0,230.0,-12.275,2.979,-7.016,25.772
12439.0,3.575,0.861,-35.174,3.141,9.594,5.231,37.664,4.85,-25.5,-2.755,0.0,39.2,39.6,9.703,3.263,-13.087,-10.05,-14.44,-11.5,-3.216,27.66,0.0,229.44,,237.0,230.0,-12.288,2.981,-7.024,25.764
12439.5,3.575,0.861,-35.174,3.141,9.594,5.231,37.664,4.85,-25.5,-2.755,0.0,39.2,39.6,9.703,3.263,-13.063,-10.069,-14.468,-11.543,-3.216,27.66,0.0,229.74,,237.0,230.0,-12.269,2.991,-7.011,25.641
12440.0,3.575,0.861,-35.174,3.141,9.594,5.231,37.664,4.85,-25.5,-2.755,0.0,39.2,39.6,9.703,3.263,-13.108,-10.052,-14.421,-11.535,-3.216,27.66,0.0,229.74,,237.0,230.0,-12.286,3.001,-7.028,25.585
12440.5,3.575,0.861,-35.174,3.141,9.594,5.231,37.664,4.85,-25.5,-2.755,0.0,39.2,39.6,9.703,3.263,-13.134,-10.049,-14.424,-11.52,-3.216,27.66,0.0,228.54,,237.0,230.0,-12.279,3.01,-7.027,25.561
12441.0,3.575,0.861,-35.174,3.141,9.594,5.25,37.648,4.875,-25.516,-2.772,0.0,39.223,39.57,9.703,3.263,-13.222,-10.08,-14.534,-11.591,-3.212,27.661,0.0,228.54,,238.0,230.0,-12.282,3.019,-7.024,25.55
12441.5,3.575,0.861,-35.174,3.141,9.594,5.25,37.648,4.875,-25.516,-2.772,0.0,39.2,39.6,9.703,3.263,-13.241,-10.094,-14.6,-11.561,-3.212,27.661,0.0,228.84,,238.0,230.0,-12.357,3.028,-7.014,25.565
12442.0,3.575,0.861,-35.174,3.141,9.594,5.25,37.648,4.875,-25.516,-2.772,0.0,39.2,39.6,9.703,3.263,-13.165,-10.06,-14.463,-11.53,-3.212,27.661,0.0,228.84,,239.0,230.0,-12.374,3.037,-7.017,25.565
12442.5,2.68,0.708,-33.684,3.235,9.518,5.25,37.648,4.875,-25.516,-2.772,0.0,39.2,39.6,9.814,3.159,-13.081,-10.071,-14.442,-11.515,-3.212,27.661,0.0,228.44,,239.0,230.0,-12.304,3.046,-7.022,25.581
12443.0,2.68,0.708,-33.684,3.235,9.518,5.25,37.648,4.875,-25.516,-2.772,0.0,39.2,39.6,9.814,3.159,-13.108,-10.052,-14.447,-11.515,-3.212,27.661,0.0,228.44,,240.0,230.0,-12.277,3.04,-7.031,25.555
12443.5,2.68,0.708,-33.684,3.235,9.518,5.25,37.648,4.875,-25.516,-2.772,0.0,39.2,39.6,9.814,3.159,-13.133,-10.05,-14.423,-11.507,-3.212,27.661,0.0,229.94,,240.0,230.0,-12.281,3.034,-7.034,25.499
12444.0,2.68,0.708,-33.684,3.235,9.518,5.25,37.648,4.875,-25.516,-2.772,0.0,39.2,39.6,9.814,3.159,-13.11,-10.087,-14.501,-11.525,-3.212,27.661,0.0,229.94,,240.0,230.0,-12.278,3.028,-7.048,25.463
12444.5,2.68,0.708,-33.684,3.235,9.518,5.243,37.656,4.846,-25.536,-2.77,0.0,39.219,39.601,9.814,3.159,-13.115,-10.06,-14.458,-11.508,-3.212,27.668,0.0,229.64,,240.0,230.0,-12.306,3.023,-7.038,25.487
12445.0,2.68,0.708,-33.684,3.235,9.518,5.243,37.656,4.846,-25.536,-2.77,0.0,39.2,39.6,9.814,3.159,-13.163,-10.082,-14.473,-11.563,-3.212,27.668,0.0,229.64,,240.0,230.0,-12.285,3.017,-7.059,25.537
12445.5,3.028,0.699,-35.209,3.213,9.612,5.243,37.656,4.846,-25.536,-2.77,0.0,39.2,39.6,9.572,3.21,-13.089,-10.102,-14.527,-11.55,-3.212,27.668,0.0,229.64,,240.0,230.0,-12.32,3.012,-7.043,25.564
12446.0,3.028,0.699,-35.209,3.213,9.612,5.243,37.656,4.846,-25.536,-2.77,0.0,39.2,39.6,9.572,3.21,-13.181,-10.082,-14.48,-11.544,-3.212,27.668,0.0,229.64,,240.0,230.0,-12.317,3.012,-7.048,25.534
12446.5,3.028,0.699,-35.209,3.213,9.612,5.243,37.656,4.846,-25.536,-2.77,0.0,39.2,39.6,9.572,3.21,-13.193,-10.074,-14.552,-11.547,-3.212,27.668,0.0,231.94,,240.0,230.0,-12.322,3.012,-7.037,25.553
12447.0,3.028,0.699,-35.209,3.213,9.612,5.243,37.656,4.846,-25.536,-2.77,0.0,39.2,39.6,9.572,3.21,-13.169,-10.081,-14.504,-11.545,-3.212,27.668,0.0,231.94,,239.0,230.0,-12.342,3.012,-7.051,25.44
12447.5,3.028,0.699,-35.209,3.213,9.612,5.252,37.653,4.878,-25.505,-2.755,0.0,39.236,39.618,9.572,3.21,-13.235,-10.068,-14.51,-11.547,-3.193,27.685,0.0,231.64,,239.0,230.0,-12.325,3.013,-7.045,25.391
12448.0,3.028,0.699,-35.209,3.213,9.612,5.252,37.653,4.878,-25.505,-2.755,0.0,39.2,39.6,9.572,3.21,-13.064,-10.067,-14.433,-11.476,-3.193,27.685,0.0,231.64,,238.0,230.0,-12.34,3.013,-7.045,25.356
12448.5,3.591,0.843,-35.209,3.233,9.497,5.252,37.653,4.878,-25.505,-2.755,0.0,39.2,39.6,9.58,3.124,-13.083,-10.014,-14.344,-11.463,-3.193,27.685,0.0,230.74,,238.0,230.0,-12.26,3.013,-7.062,25.385
12449.0,3.591,0.843,-35.209,3.233,9.497,5.252,37.653,4.878,-25.505,-2.755,0.0,39.2,39.6,9.58,3.124,-13.093,-10.069,-14.378,-11.494,-3.193,27.685,0.0,230.74,,238.0,230.0,-12.226,3.023,-7.053,25.45
12449.5,3.591,0.843,-35.209,3.233,9.497,5.252,37.653,4.878,-25.505,-2.755,0.0,39.2,39.6,9.58,3.124,-13.031,-10.067,-14.415,-11.521,-3.193,27.685,0.0,231.54,,238.0,230.0,-12.258,3.032,-7.04,25.492
12450.0,3.591,0.843,-35.209,3.233,9.497,5.252,37.653,4.878,-25.505,-2.755,0.0,39.2,39.6,9.58,3.124,-13.067,-10.006,-14.33,-11.467,-3.193,27.685,0.0,231.54,,237.0,230.0,-12.259,3.041,-7.047,25.487
12450.5,3.591,0.843,-35.209,3.233,9.497,5.252,37.653,4.878,-25.505,-2.755,0.0,39.2,39.6,9.58,3.124,-13.133,-10.018,-14.388,-11.466,-3.193,27.685,0.0,229.44,,237.0,230.0,-12.218,3.05,-7.062,25.365
12451.0,3.591,0.843,-35.209,3.233,9.497,5.216,37.658,4.858,-25.592,-2.743,0.0,39.24,39.65,9.58,3.124,-13.129,-10.075,-14.438,-11.54,-3.185,27.688,0.0,229.44,,237.0,230.0,-12.251,3.059,-7.05,25.374
12451.5,3.591,0.843,-35.209,3.233,9.497,5.216,37.658,4.858,-25.592,-2.743,0.0,39.2,39.7,9.58,3.124,-13.182,-10.042,-14.443,-11.515,-3.185,27.688,0.0,229.44,,237.0,230.0,-12.296,3.068,-7.046,25.391
12452.0,2.884,0.65,-35.209,3.207,9.635,5.216,37.658,4.858,-25.592,-2.743,0.0,39.2,39.7,9.589,3.262,-13.145,-10.094,-14.524,-11.522,-3.185,27.688,0.0,229.44,,237.0,230.0,-12.296,3.076,-7.057,25.405
12452.5,2.884,0.65,-35.209,3.207,9.635,5.216,37.658,4.858,-25.592,-2.743,0.0,39.2,39.7,9.589,3.262,-13.034,-10.099,-14.488,-11.575,-3.185,27.688,0.0,228.84,,237.0,230.0,-12.321,3.073,-7.036,25.343
12453.0,2.884,0.65,-35.209,3.207,9.635,5.216,37.658,4.858,-25.592,-2.743,0.0,39.2,39.7,9.589,3.262,-13.203,-10.068,-14.49,-11.544,-3.185,27.688,0.0,228.84,,238.0,230.0,-12.299,3.07,-7.04,25.312
12453.5,2.884,0.65,-35.209,3.207,9.635,5.216,37.658,4.858,-25.592,-2.743,0.0,39.2,39.7,9.589,3.262,-13.184,-10.113,-14.531,-11.509,-3.185,27.688,0.0,228.14,,238.0,230.0,-12.326,3.067,-7.062,25.334
12454.0,2.884,0.65,-35.209,3.207,9.635,5.211,37.663,4.843,-25.548,-2.726,0.0,39.233,39.615,9.589,3.262,-13.129,-10.098,-14.484,-11.556,-3.183,27.682,0.0,228.14,,239.0,230.0,-12.334,3.064,-7.059,25.424
12454.5,2.884,0.65,-35.209,3.207,9.635,5.211,37.663,4.843,-25.548,-2.726,0.0,39.2,39.6,9.589,3.262,-13.114,-10.109,-14.511,-11.567,-3.183,27.682,0.0,227.04,,239.0,230.0,-12.317,3.061,-7.059,25.441
12455.0,2.673,0.629,-35.012,3.285,9.639,5.211,37.663,4.843,-25.548,-2.726,0.0,39.2,39.6,9.631,3.054,-13.147,-10.088,-14.493,-11.571,-3.183,27.682,0.0,227.04,,240.0,230.0,-12.325,3.058,-7.063,25.406
12455.5,2.673,0.629,-35.012,3.285,9.639,5.211,37.663,4.843,-25.548,-2.726,0.0,39.2,39.6,9.631,3.054,-13.122,-10.079,-14.463,-11.55,-3.183,27.682,0.0,228.04,,240.0,230.0,-12.325,3.052,-7.065,25.394
12456.0,2.673,0.629,-35.012,3.285,9.639,5.211,37.663,4.843,-25.548,-2.726,0.0,39.2,39.6,9.631,3.054,-13.09,-10.097,-14.463,-11.563,-3.183,27.682,0.0,228.04,,241.0,230.0,-12.303,3.046,-7.067,25.404
12456.5,2.673,0.629,-35.012,3.285,9.639,5.211,37.663,4.843,-25.548,-2.726,0.0,39.2,39.6,9.631,3.054,-13.033,-10.085,-14.502,-11.562,-3.183,27.682,0.0,229.54,,241.0,230.0,-12.303,3.039,-7.06,25.388
12457.0,2.673,0.629,-35.012,3.285,9.639,5.211,37.663,4.843,-25.548,-2.726,0.0,39.2,39.6,9.631,3.054,-13.09,-10.077,-14.492,-11.527,-3.183,27.682,0.0,229.54,,241.0,230.0,-12.296,3.033,-7.056,25.371
