t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12457.5,2.673,0.629,-35.012,3.285,9.639,5.26,37.658,4.858,-25.519,-2.742,0.0,39.247,39.666,9.631,3.054,-13.183,-10.068,-14.47,-11.547,-3.18,27.678,0.0,230.34,,241.0,230.0,-12.296,3.028,-7.054,25.322
12458.0,2.673,0.629,-35.012,3.285,9.639,5.26,37.658,4.858,-25.519,-2.742,0.0,39.2,39.7,9.631,3.054,-13.07,-10.084,-14.499,-11.549,-3.18,27.678,0.0,230.34,,241.0,230.0,-12.317,3.022,-7.075,25.283
12458.5,3.099,0.786,-34.923,3.221,9.565,5.26,37.658,4.858,-25.519,-2.742,0.0,39.2,39.7,9.667,3.394,-13.127,-10.09,-14.457,-11.589,-3.18,27.678,0.0,229.74,,241.0,230.0,-12.3,3.016,-7.054,25.254
12459.0,3.099,0.786,-34.923,3.221,9.565,5.26,37.658,4.858,-25.519,-2.742,0.0,39.2,39.7,9.667,3.394,-13.109,-10.101,-14.548,-11.589,-3.18,27.678,0.0,229.74,,241.0,230.0,-12.316,3.017,-7.06,25.215
12459.5,3.099,0.786,-34.923,3.221,9.565,5.26,37.658,4.858,-25.519,-2.742,0.0,39.2,39.7,9.667,3.394,-13.245,-10.104,-14.552,-11.607,-3.18,27.678,0.0,232.84,,241.0,230.0,-12.337,3.019,-7.049,25.182
12460.0,3.099,0.786,-34.923,3.221,9.565,5.26,37.658,4.858,-25.519,-2.742,0.0,39.2,39.7,9.667,3.394,-13.161,-10.122,-14.533,-11.547,-3.18,27.678,0.0,232.84,,240.0,230.0,-12.377,3.02,-7.073,25.178
12460.5,3.099,0.786,-34.923,3.221,9.565,5.268,37.661,4.875,-25.533,-2.741,0.0,39.244,39.683,9.667,3.394,-13.202,-10.122,-14.535,-11.607,-3.184,27.667,0.0,231.84,,240.0,230.0,-12.34,3.021,-7.068,25.207
12461.0,3.099,0.786,-34.923,3.221,9.565,5.268,37.661,4.875,-25.533,-2.741,0.0,39.2,39.7,9.667,3.394,-13.171,-10.123,-14.534,-11.608,-3.184,27.667,0.0,231.84,,239.0,230.0,-12.367,3.023,-7.066,25.262
12461.5,2.926,0.777,-33.825,3.271,9.501,5.268,37.661,4.875,-25.533,-2.741,0.0,39.2,39.7,9.832,3.17,-13.157,-10.105,-14.5,-11.594,-3.184,27.667,0.0,232.34,,239.0,230.0,-12.359,3.024,-7.071,25.305
12462.0,2.926,0.777,-33.825,3.271,9.501,5.268,37.661,4.875,-25.533,-2.741,0.0,39.2,39.7,9.832,3.17,-13.087,-10.105,-14.539,-11.572,-3.184,27.667,0.0,232.34,,238.0,230.0,-12.339,3.022,-7.084,25.315
12462.5,2.926,0.777,-33.825,3.271,9.501,5.268,37.661,4.875,-25.533,-2.741,0.0,39.2,39.7,9.832,3.17,-13.22,-10.095,-14.507,-11.588,-3.184,27.667,0.0,231.44,,238.0,230.0,-12.326,3.021,-7.081,25.346
12463.0,2.926,0.777,-33.825,3.271,9.501,5.268,37.661,4.875,-25.533,-2.741,0.0,39.2,39.7,9.832,3.17,-13.154,-10.109,-14.541,-11.579,-3.184,27.667,0.0,231.44,,237.0,230.0,-12.353,3.019,-7.074,25.372
12463.5,2.926,0.777,-33.825,3.271,9.501,5.268,37.661,4.875,-25.533,-2.741,0.0,39.2,39.7,9.832,3.17,-13.149,-10.085,-14.487,-11.527,-3.184,27.667,0.0,230.54,,237.0,230.0,-12.346,3.018,-7.072,25.405
12464.0,2.926,0.777,-33.825,3.271,9.501,5.264,37.657,4.868,-25.506,-2.754,0.0,39.248,39.692,9.832,3.17,-13.114,-10.088,-14.495,-11.546,-3.197,27.662,0.0,230.54,,237.0,230.0,-12.312,3.016,-7.05,25.453
12464.5,2.926,0.777,-33.825,3.271,9.501,5.264,37.657,4.868,-25.506,-2.754,0.0,39.2,39.7,9.832,3.17,-13.125,-10.103,-14.47,-11.571,-3.197,27.662,0.0,229.24,,237.0,230.0,-12.311,3.015,-7.067,25.485
12465.0,3.299,0.857,-34.004,3.24,9.535,5.264,37.657,4.868,-25.506,-2.754,0.0,39.2,39.7,9.762,3.222,-13.016,-10.09,-14.477,-11.548,-3.197,27.662,0.0,229.24,,237.0,230.0,-12.317,3.013,-7.068,25.576
12465.5,3.299,0.857,-34.004,3.24,9.535,5.264,37.657,4.868,-25.506,-2.754,0.0,39.2,39.7,9.762,3.222,-13.168,-10.082,-14.427,-11.535,-3.197,27.662,0.0,230.34,,237.0,230.0,-12.282,3.018,-7.068,25.623
12466.0,3.299,0.857,-34.004,3.24,9.535,5.264,37.657,4.868,-25.506,-2.754,0.0,39.2,39.7,9.762,3.222,-13.134,-10.108,-14.492,-11.531,-3.197,27.662,0.0,230.34,,237.0,230.0,-12.303,3.022,-7.078,25.597
12466.5,3.299,0.857,-34.004,3.24,9.535,5.264,37.657,4.868,-25.506,-2.754,0.0,39.2,39.7,9.762,3.222,-13.198,-10.092,-14.469,-11.574,-3.197,27.662,0.0,227.44,,237.0,230.0,-12.316,3.027,-7.044,25.586
12467.0,3.299,0.857,-34.004,3.24,9.535,5.263,37.659,4.873,-25.555,-2.763,0.0,39.254,39.652,9.762,3.222,-13.146,-10.106,-14.543,-11.594,-3.199,27.656,0.0,227.44,,238.0,230.0,-12.333,3.031,-7.052,25.62
12467.5,3.299,0.857,-34.004,3.24,9.535,5.263,37.659,4.873,-25.555,-2.763,0.0,39.3,39.7,9.762,3.222,-13.212,-10.126,-14.586,-11.617,-3.199,27.656,0.0,228.24,,238.0,230.0,-12.347,3.036,-7.045,25.589
12468.0,2.733,0.7,-34.002,3.226,9.579,5.263,37.659,4.873,-25.555,-2.763,0.0,39.3,39.7,9.776,3.249,-13.236,-10.101,-14.526,-11.602,-3.199,27.656,0.0,228.24,,239.0,230.0,-12.385,3.04,-7.04,25.6
12468.5,2.733,0.7,-34.002,3.226,9.579,5.263,37.659,4.873,-25.555,-2.763,0.0,39.3,39.7,9.776,3.249,-13.263,-10.101,-14.551,-11.598,-3.199,27.656,0.0,226.44,,239.0,230.0,-12.366,3.035,-7.053,25.641
12469.0,2.733,0.7,-34.002,3.226,9.579,5.263,37.659,4.873,-25.555,-2.763,0.0,39.3,39.7,9.776,3.249,-13.193,-10.116,-14.587,-11.608,-3.199,27.656,0.0,226.44,,240.0,230.0,-12.378,3.03,-7.049,25.605
12469.5,2.733,0.7,-34.002,3.226,9.579,5.263,37.659,4.873,-25.555,-2.763,0.0,39.3,39.7,9.776,3.249,-13.263,-10.053,-14.468,-11.532,-3.199,27.656,0.0,228.84,,240.0,230.0,-12.376,3.025,-7.06,25.474
12470.0,2.733,0.7,-34.002,3.226,9.579,5.253,37.671,4.861,-25.519,-2.75,0.0,39.264,39.734,9.776,3.249,-13.085,-10.134,-14.5,-11.578,-3.19,27.652,0.0,228.84,,241.0,230.0,-12.329,3.021,-7.068,25.395
12470.5,2.733,0.7,-34.002,3.226,9.579,5.253,37.671,4.861,-25.519,-2.75,0.0,39.3,39.7,9.776,3.249,-13.073,-10.103,-14.484,-11.572,-3.19,27.652,0.0,227.64,,241.0,230.0,-12.324,3.016,-7.065,25.43
12471.0,2.733,0.7,-34.002,3.226,9.579,5.253,37.671,4.861,-25.519,-2.75,0.0,39.3,39.7,9.776,3.249,-13.18,-10.061,-14.429,-11.532,-3.19,27.652,0.0,227.64,,242.0,230.0,-12.308,3.011,-7.076,25.51
12471.5,3.731,0.908,-35.209,3.168,9.65,5.253,37.671,4.861,-25.519,-2.75,0.0,39.3,39.7,9.516,3.334,-13.08,-10.114,-14.461,-11.521,-3.19,27.652,0.0,228.64,,242.0,230.0,-12.3,3.007,-7.073,25.526
12472.0,3.731,0.908,-35.209,3.168,9.65,5.253,37.671,4.861,-25.519,-2.75,0.0,39.3,39.7,9.516,3.334,-13.143,-10.103,-14.468,-11.556,-3.19,27.652,0.0,228.64,,243.0,230.0,-12.294,3.019,-7.068,25.609
12472.5,3.731,0.908,-35.209,3.168,9.65,5.253,37.671,4.861,-25.519,-2.75,0.0,39.3,39.7,9.516,3.334,-13.076,-10.112,-14.494,-11.576,-3.19,27.652,0.0,231.74,,243.0,230.0,-12.318,3.03,-7.076,25.651
12473.0,3.731,0.908,-35.209,3.168,9.65,5.253,37.671,4.861,-25.519,-2.75,0.0,39.3,39.7,9.516,3.334,-13.09,-10.115,-14.483,-11.612,-3.19,27.652,0.0,231.74,,242.0,230.0,-12.315,3.042,-7.067,25.618
12473.5,3.731,0.908,-35.209,3.168,9.65,5.249,37.674,4.865,-25.562,-2.752,0.0,39.266,39.712,9.516,3.334,-13.158,-10.137,-14.514,-11.554,-3.199,27.652,0.0,232.84,,242.0,230.0,-12.325,3.053,-7.078,25.607
12474.0,3.731,0.908,-35.209,3.168,9.65,5.249,37.674,4.865,-25.562,-2.752,0.0,39.3,39.7,9.516,3.334,-13.168,-10.12,-14.509,-11.58,-3.199,27.652,0.0,232.84,,241.0,230.0,-12.341,3.064,-7.085,25.554
12474.5,2.988,0.715,-35.209,3.209,9.658,5.249,37.674,4.865,-25.562,-2.752,0.0,39.3,39.7,9.565,3.294,-13.158,-10.139,-14.597,-11.606,-3.199,27.652,0.0,231.94,,241.0,230.0,-12.344,3.075,-7.08,25.466
12475.0,2.988,0.715,-35.209,3.209,9.658,5.249,37.674,4.865,-25.562,-2.752,0.0,39.3,39.7,9.565,3.294,-13.212,-10.106,-14.534,-11.566,-3.199,27.652,0.0,231.94,,240.0,230.0,-12.375,3.074,-7.073,25.468
12475.5,2.988,0.715,-35.209,3.209,9.658,5.249,37.674,4.865,-25.562,-2.752,0.0,39.3,39.7,9.565,3.294,-13.21,-10.132,-14.558,-11.578,-3.199,27.652,0.0,232.44,,240.0,230.0,-12.355,3.072,-7.082,25.518
12476.0,2.988,0.715,-35.209,3.209,9.658,5.249,37.674,4.865,-25.562,-2.752,0.0,39.3,39.7,9.565,3.294,-13.238,-10.127,-14.546,-11.603,-3.199,27.652,0.0,232.44,,239.0,230.0,-12.37,3.071,-7.076,25.517
12476.5,2.988,0.715,-35.209,3.209,9.658,5.205,37.684,4.873,-25.491,-2.754,0.0,39.275,39.751,9.565,3.294,-13.22,-10.116,-14.525,-11.586,-3.202,27.646,0.0,230.94,,239.0,230.0,-12.378,3.069,-7.086,25.531
12477.0,2.988,0.715,-35.209,3.209,9.658,5.205,37.684,4.873,-25.491,-2.754,0.0,39.3,39.8,9.565,3.294,-13.215,-10.119,-14.563,-11.604,-3.202,27.646,0.0,230.94,,239.0,230.0,-12.362,3.068,-7.094,25.523
12477.5,2.988,0.715,-35.209,3.209,9.658,5.205,37.684,4.873,-25.491,-2.754,0.0,39.3,39.8,9.565,3.294,-13.223,-10.112,-14.495,-11.583,-3.202,27.646,0.0,231.94,,239.0,230.0,-12.375,3.067,-7.089,25.509
12478.0,3.022,0.758,-34.689,3.185,9.598,5.205,37.684,4.873,-25.491,-2.754,0.0,39.3,39.8,9.714,3.265,-13.143,-10.138,-14.493,-11.585,-3.202,27.646,0.0,231.94,,238.0,230.0,-12.353,3.066,-7.102,25.436
12478.5,3.022,0.758,-34.689,3.185,9.598,5.205,37.684,4.873,-25.491,-2.754,0.0,39.3,39.8,9.714,3.265,-13.224,-10.093,-14.504,-11.593,-3.202,27.646,0.0,231.14,,238.0,230.0,-12.34,3.065,-7.1,25.401
12479.0,3.022,0.758,-34.689,3.185,9.598,5.205,37.684,4.873,-25.491,-2.754,0.0,39.3,39.8,9.714,3.265,-13.164,-10.133,-14.531,-11.597,-3.202,27.646,0.0,231.14,,237.0,230.0,-12.354,3.064,-7.085,25.435
12479.5,3.022,0.758,-34.689,3.185,9.598,5.205,37.684,4.873,-25.491,-2.754,0.0,39.3,39.8,9.714,3.265,-13.2,-10.134,-14.535,-11.58,-3.202,27.646,0.0,230.74,,237.0,230.0,-12.356,3.063,-7.099,25.543
12480.0,3.022,0.758,-34.689,3.185,9.598,5.215,37.671,4.837,-25.528,-2.75,0.0,39.285,39.793,9.714,3.265,-13.209,-10.138,-14.546,-11.597,-3.188,27.641,0.0,230.74,,237.0,230.0,-12.362,3.063,-7.091,25.562
12480.5,3.022,0.758,-34.689,3.185,9.598,5.215,37.671,4.837,-25.528,-2.75,0.0,39.3,39.8,9.714,3.265,-13.178,-10.151,-14.568,-11.627,-3.188,27.641,0.0,228.24,,237.0,230.0,-12.373,3.062,-7.08,25.581
12481.0,2.722,0.761,-34.056,3.305,9.574,5.215,37.671,4.837,-25.528,-2.75,0.0,39.3,39.8,9.673,3.19,-13.194,-10.141,-14.606,-11.638,-3.188,27.641,0.0,228.24,,238.0,230.0,-12.381,3.061,-7.097,25.617
12481.5,2.722,0.761,-34.056,3.305,9.574,5.215,37.671,4.837,-25.528,-2.75,0.0,39.3,39.8,9.673,3.19,-13.186,-10.144,-14.591,-11.632,-3.188,27.641,0.0,230.14,,238.0,230.0,-12.394,3.056,-7.105,25.595
12482.0,2.722,0.761,-34.056,3.305,9.574,5.215,37.671,4.837,-25.528,-2.75,0.0,39.3,39.8,9.673,3.19,-13.159,-10.137,-14.589,-11.631,-3.188,27.641,0.0,230.14,,238.0,230.0,-12.388,3.05,-7.103,25.572
12482.5,2.722,0.761,-34.056,3.305,9.574,5.215,37.671,4.837,-25.528,-2.75,0.0,39.3,39.8,9.673,3.19,-13.175,-10.154,-14.622,-11.642,-3.188,27.641,0.0,226.34,,238.0,230.0,-12.379,3.045,-7.113,25.551
12483.0,2.722,0.761,-34.056,3.305,9.574,5.231,37.672,4.814,-25.506,-2.753,0.0,39.285,39.762,9.673,3.19,-13.207,-10.149,-14.605,-11.593,-3.197,27.645,0.0,226.34,,239.0,230.0,-12.398,3.04,-7.117,25.558
12483.5,2.722,0.761,-34.056,3.305,9.574,5.231,37.672,4.814,-25.506,-2.753,0.0,39.3,39.8,9.673,3.19,-13.246,-10.133,-14.53,-11.608,-3.197,27.645,0.0,228.94,,239.0,230.0,-12.388,3.035,-7.104,25.634
12484.0,2.722,0.761,-34.056,3.305,9.574,5.231,37.672,4.814,-25.506,-2.753,0.0,39.3,39.8,9.673,3.19,-13.177,-10.116,-14.543,-11.574,-3.197,27.645,0.0,228.94,,240.0,230.0,-12.379,3.029,-7.09,25.652
12484.5,3.111,0.734,-35.209,3.23,9.626,5.231,37.672,4.814,-25.506,-2.753,0.0,39.3,39.8,9.607,3.271,-13.24,-10.125,-14.526,-11.601,-3.197,27.645,0.0,228.44,,240.0,230.0,-12.353,3.024,-7.102,25.72
12485.0,3.111,0.734,-35.209,3.23,9.626,5.231,37.672,4.814,-25.506,-2.753,0.0,39.3,39.8,9.607,3.271,-13.16,-10.122,-14.559,-11.588,-3.197,27.645,0.0,228.44,,241.0,230.0,-12.373,3.026,-7.109,25.798
12485.5,3.111,0.734,-35.209,3.23,9.626,5.231,37.672,4.814,-25.506,-2.753,0.0,39.3,39.8,9.607,3.271,-13.171,-10.118,-14.505,-11.586,-3.197,27.645,0.0,229.94,,241.0,230.0,-12.357,3.027,-7.1,25.889
12486.0,3.111,0.734,-35.209,3.23,9.626,5.231,37.672,4.814,-25.506,-2.753,0.0,39.3,39.8,9.607,3.271,-13.212,-10.111,-14.512,-11.6,-3.197,27.645,0.0,229.94,,241.0,230.0,-12.345,3.029,-7.119,25.981
12486.5,3.111,0.734,-35.209,3.23,9.626,5.281,37.677,4.855,-25.514,-2.771,0.0,39.296,39.754,9.607,3.271,-13.163,-10.12,-14.563,-11.597,-3.2,27.63,0.0,230.04,,241.0,230.0,-12.359,3.03,-7.112,25.942
12487.0,3.111,0.734,-35.209,3.23,9.626,5.281,37.677,4.855,-25.514,-2.771,0.0,39.3,39.8,9.607,3.271,-13.238,-10.027,-14.454,-11.511,-3.2,27.63,0.0,230.04,,241.0,230.0,-12.361,3.031,-7.125,26.041
12487.5,3.453,0.808,-35.209,3.228,9.633,5.281,37.677,4.855,-25.514,-2.771,0.0,39.3,39.8,9.483,3.231,-13.244,-10.076,-14.534,-11.54,-3.2,27.63,0.0,229.94,,241.0,230.0,-12.308,3.033,-7.112,26.139
12488.0,3.453,0.808,-35.209,3.228,9.633,5.281,37.677,4.855,-25.514,-2.771,0.0,39.3,39.8,9.483,3.231,-13.184,-10.135,-14.561,-11.6,-3.2,27.63,0.0,229.94,,241.0,230.0,-12.348,3.039,-7.116,26.163
12488.5,3.453,0.808,-35.209,3.228,9.633,5.281,37.677,4.855,-25.514,-2.771,0.0,39.3,39.8,9.483,3.231,-13.175,-10.144,-14.569,-11.612,-3.2,27.63,0.0,229.74,,241.0,230.0,-12.37,3.046,-7.121,26.383
12489.0,3.453,0.808,-35.209,3.228,9.633,5.281,37.677,4.855,-25.514,-2.771,0.0,39.3,39.8,9.483,3.231,-13.152,-10.126,-14.59,-11.601,-3.2,27.63,0.0,229.74,,241.0,230.0,-12.375,3.053,-7.12,26.344
12489.5,3.453,0.808,-35.209,3.228,9.633,5.229,37.669,4.86,-25.493,-2.758,0.0,39.299,39.734,9.483,3.231,-13.205,-10.151,-14.563,-11.59,-3.203,27.622,0.0,231.44,,241.0,230.0,-12.367,3.059,-7.116,26.36
12490.0,3.453,0.808,-35.209,3.228,9.633,5.229,37.669,4.86,-25.493,-2.758,0.0,39.3,39.7,9.483,3.231,-13.197,-10.133,-14.576,-11.621,-3.203,27.622,0.0,231.44,,240.0,230.0,-12.377,3.066,-7.11,26.294
12490.5,3.453,0.808,-35.209,3.228,9.633,5.229,37.669,4.86,-25.493,-2.758,0.0,39.3,39.7,9.483,3.231,-13.133,-10.082,-14.437,-11.534,-3.203,27.622,0.0,231.34,,240.0,230.0,-12.382,3.072,-7.105,26.047
12491.0,3.376,0.812,-35.209,3.229,9.611,5.229,37.669,4.86,-25.493,-2.758,0.0,39.3,39.7,9.564,3.151,-13.04,-10.081,-14.431,-11.511,-3.203,27.622,0.0,231.34,,239.0,230.0,-12.296,3.078,-7.134,26.056
12491.5,3.376,0.812,-35.209,3.229,9.611,5.229,37.669,4.86,-25.493,-2.758,0.0,39.3,39.7,9.564,3.151,-13.147,-10.118,-14.542,-11.571,-3.203,27.622,0.0,231.14,,239.0,230.0,-12.266,3.083,-7.12,26.04
12492.0,3.376,0.812,-35.209,3.229,9.611,5.229,37.669,4.86,-25.493,-2.758,0.0,39.3,39.7,9.564,3.151,-13.162,-10.14,-14.487,-11.593,-3.203,27.622,0.0,231.14,,238.0,230.0,-12.345,3.088,-7.091,26.0
12492.5,3.376,0.812,-35.209,3.229,9.611,5.229,37.669,4.86,-25.493,-2.758,0.0,39.3,39.7,9.564,3.151,-12.976,-10.085,-14.483,-11.536,-3.203,27.622,0.0,230.14,,238.0,230.0,-12.345,3.093,-7.098,25.857
12493.0,3.376,0.812,-35.209,3.229,9.611,5.227,37.669,4.849,-25.53,-2.769,0.0,39.307,39.788,9.564,3.151,-13.096,-10.111,-14.487,-11.552,-3.206,27.621,0.0,230.14,,238.0,230.0,-12.27,3.097,-7.123,25.75
12493.5,3.376,0.812,-35.209,3.229,9.611,5.227,37.669,4.849,-25.53,-2.769,0.0,39.3,39.8,9.564,3.151,-13.195,-10.118,-14.545,-11.6,-3.206,27.621,0.0,230.74,,238.0,230.0,-12.311,3.102,-7.11,25.707
12494.0,2.918,0.765,-34.895,3.212,9.568,5.227,37.669,4.849,-25.53,-2.769,0.0,39.3,39.8,9.671,3.365,-13.168,-10.093,-14.468,-11.585,-3.206,27.621,0.0,230.74,,238.0,230.0,-12.365,3.107,-7.117,25.641
12494.5,2.918,0.765,-34.895,3.212,9.568,5.227,37.669,4.849,-25.53,-2.769,0.0,39.3,39.8,9.671,3.365,-13.168,-10.112,-14.506,-11.57,-3.206,27.621,0.0,230.24,,238.0,230.0,-12.328,3.103,-7.113,25.604
12495.0,2.918,0.765,-34.895,3.212,9.568,5.227,37.669,4.849,-25.53,-2.769,0.0,39.3,39.8,9.671,3.365,-13.201,-10.102,-14.491,-11.584,-3.206,27.621,0.0,230.24,,238.0,230.0,-12.339,3.1,-7.097,25.525
12495.5,2.918,0.765,-34.895,3.212,9.568,5.227,37.669,4.849,-25.53,-2.769,0.0,39.3,39.8,9.671,3.365,-13.101,-10.124,-14.518,-11.575,-3.206,27.621,0.0,228.14,,238.0,230.0,-12.345,3.097,-7.101,25.445
12496.0,2.918,0.765,-34.895,3.212,9.568,5.176,37.672,4.868,-25.499,-2.773,0.0,39.305,39.818,9.671,3.365,-13.13,-10.113,-14.504,-11.548,-3.208,27.613,0.0,228.14,,239.0,230.0,-12.33,3.095,-7.105,25.444
12496.5,2.918,0.765,-34.895,3.212,9.568,5.176,37.672,4.868,-25.499,-2.773,0.0,39.3,39.8,9.671,3.365,-13.189,-10.093,-14.482,-11.572,-3.208,27.613,0.0,228.64,,239.0,230.0,-12.324,3.092,-7.109,25.448
12497.0,3.496,0.826,-35.209,3.215,9.642,5.176,37.672,4.868,-25.499,-2.773,0.0,39.3,39.8,9.489,3.236,-13.181,-10.111,-14.485,-11.556,-3.208,27.613,0.0,228.64,,240.0,230.0,-12.334,3.089,-7.097,25.433
12497.5,3.496,0.826,-35.209,3.215,9.642,5.176,37.672,4.868,-25.499,-2.773,0.0,39.3,39.8,9.489,3.236,-13.059,-10.086,-14.471,-11.545,-3.208,27.613,0.0,228.44,,240.0,230.0,-12.333,3.095,-7.123,25.423
12498.0,3.496,0.826,-35.209,3.215,9.642,5.176,37.672,4.868,-25.499,-2.773,0.0,39.3,39.8,9.489,3.236,-13.131,-10.084,-14.454,-11.534,-3.208,27.613,0.0,228.44,,241.0,230.0,-12.29,3.102,-7.08,25.384
12498.5,3.496,0.826,-35.209,3.215,9.642,5.176,37.672,4.868,-25.499,-2.773,0.0,39.3,39.8,9.489,3.236,-13.101,-10.077,-14.459,-11.55,-3.208,27.613,0.0,229.74,,241.0,230.0,-12.301,3.108,-7.097,25.34
12499.0,3.496,0.826,-35.209,3.215,9.642,5.176,37.672,4.868,-25.499,-2.773,0.0,39.3,39.8,9.489,3.236,-13.041,-10.089,-14.503,-11.531,-3.208,27.613,0.0,229.74,,241.0,230.0,-12.297,3.115,-7.085,25.279
12499.5,3.496,0.826,-35.209,3.215,9.642,5.221,37.688,4.886,-25.48,-2.748,0.0,39.322,39.794,9.489,3.236,-13.122,-10.106,-14.564,-11.537,-3.196,27.623,0.0,229.14,,241.0,230.0,-12.291,3.121,-7.082,25.379
12500.0,3.496,0.826,-35.209,3.215,9.642,5.221,37.688,4.886,-25.48,-2.748,0.0,39.3,39.8,9.489,3.236,-13.125,-10.1,-14.532,-11.535,-3.196,27.623,0.0,229.14,,241.0,230.0,-12.332,3.127,-7.092,25.372
12500.5,3.443,0.834,-35.209,3.229,9.591,5.221,37.688,4.886,-25.48,-2.748,0.0,39.3,39.8,9.697,3.281,-13.171,-10.079,-14.483,-11.545,-3.196,27.623,0.0,229.34,,241.0,230.0,-12.323,3.133,-7.087,25.404
12501.0,3.443,0.834,-35.209,3.229,9.591,5.221,37.688,4.886,-25.48,-2.748,0.0,39.3,39.8,9.697,3.281,-13.14,-10.115,-14.513,-11.565,-3.196,27.623,0.0,229.34,,241.0,230.0,-12.32,3.138,-7.066,25.437
12501.5,3.443,0.834,-35.209,3.229,9.591,5.221,37.688,4.886,-25.48,-2.748,0.0,39.3,39.8,9.697,3.281,-13.174,-10.051,-14.446,-11.544,-3.196,27.623,0.0,229.44,,241.0,230.0,-12.333,3.143,-7.081,25.434
12502.0,3.443,0.834,-35.209,3.229,9.591,5.221,37.688,4.886,-25.48,-2.748,0.0,39.3,39.8,9.697,3.281,-13.139,-10.028,-14.397,-11.499,-3.196,27.623,0.0,229.44,,241.0,230.0,-12.304,3.148,-7.074,25.468
12502.5,3.443,0.834,-35.209,3.229,9.591,5.236,37.672,4.866,-25.506,-2.753,0.0,39.318,39.801,9.697,3.281,-13.076,-10.086,-14.464,-11.555,-3.202,27.605,0.0,231.64,,241.0,230.0,-12.266,3.153,-7.072,25.47
12503.0,3.443,0.834,-35.209,3.229,9.591,5.236,37.672,4.866,-25.506,-2.753,0.0,39.3,39.8,9.697,3.281,-13.119,-10.109,-14.518,-11.589,-3.202,27.605,0.0,231.64,,240.0,230.0,-12.295,3.158,-7.067,25.484
12503.5,2.877,0.77,-33.402,3.244,9.589,5.236,37.672,4.866,-25.506,-2.753,0.0,39.3,39.8,9.816,3.241,-13.088,-10.083,-14.529,-11.585,-3.202,27.605,0.0,232.04,,240.0,230.0,-12.334,3.162,-7.068,25.494
12504.0,2.877,0.77,-33.402,3.244,9.589,5.236,37.672,4.866,-25.506,-2.753,0.0,39.3,39.8,9.816,3.241,-13.134,-10.07,-14.395,-11.542,-3.202,27.605,0.0,232.04,,239.0,230.0,-12.321,3.158,-7.061,25.509
12504.5,2.877,0.77,-33.402,3.244,9.589,5.236,37.672,4.866,-25.506,-2.753,0.0,39.3,39.8,9.816,3.241,-13.156,-10.101,-14.471,-11.556,-3.202,27.605,0.0,231.64,,239.0,230.0,-12.285,3.153,-7.067,25.546
12505.0,2.877,0.77,-33.402,3.244,9.589,5.236,37.672,4.866,-25.506,-2.753,0.0,39.3,39.8,9.816,3.241,-13.074,-10.095,-14.531,-11.59,-3.202,27.605,0.0,231.64,,238.0,230.0,-12.321,3.149,-7.073,25.563
12505.5,2.877,0.77,-33.402,3.244,9.589,5.236,37.672,4.866,-25.506,-2.753,0.0,39.3,39.8,9.816,3.241,-13.135,-10.057,-14.492,-11.558,-3.202,27.605,0.0,230.64,,238.0,230.0,-12.323,3.144,-7.084,25.587
12506.0,2.877,0.77,-33.402,3.244,9.589,5.239,37.673,4.858,-25.482,-2.77,0.0,39.321,39.796,9.816,3.241,-13.177,-10.101,-14.577,-11.614,-3.196,27.599,0.0,230.64,,238.0,230.0,-12.311,3.14,-7.066,25.642
12506.5,2.877,0.77,-33.402,3.244,9.589,5.239,37.673,4.858,-25.482,-2.77,0.0,39.3,39.8,9.816,3.241,-13.129,-10.1,-14.48,-11.539,-3.196,27.599,0.0,231.24,,238.0,230.0,-12.367,3.135,-7.083,25.576
12507.0,2.622,0.724,-34.182,3.236,9.552,5.239,37.673,4.858,-25.482,-2.77,0.0,39.3,39.8,9.729,3.262,-13.222,-10.08,-14.516,-11.548,-3.196,27.599,0.0,231.24,,237.0,230.0,-12.312,3.131,-7.069,25.562
12507.5,2.622,0.724,-34.182,3.236,9.552,5.239,37.673,4.858,-25.482,-2.77,0.0,39.3,39.8,9.729,3.262,-13.209,-10.116,-14.527,-11.585,-3.196,27.599,0.0,230.74,,237.0,230.0,-12.341,3.123,-7.078,25.543
12508.0,2.622,0.724,-34.182,3.236,9.552,5.239,37.673,4.858,-25.482,-2.77,0.0,39.3,39.8,9.729,3.262,-13.14,-10.121,-14.554,-11.589,-3.196,27.599,0.0,230.74,,237.0,230.0,-12.359,3.115,-7.078,25.369
12508.5,2.622,0.724,-34.182,3.236,9.552,5.239,37.673,4.858,-25.482,-2.77,0.0,39.3,39.8,9.729,3.262,-13.245,-10.104,-14.604,-11.611,-3.196,27.599,0.0,228.54,,237.0,230.0,-12.351,3.107,-7.079,25.338
12509.0,2.622,0.724,-34.182,3.236,9.552,5.22,37.694,4.862,-25.45,-2.774,0.0,39.334,39.797,9.729,3.262,-13.256,-10.085,-14.523,-11.597,-3.202,27.598,0.0,228.54,,238.0,230.0,-12.391,3.099,-7.054,25.316
12509.5,2.622,0.724,-34.182,3.236,9.552,5.22,37.694,4.862,-25.45,-2.774,0.0,39.3,39.8,9.729,3.262,-13.197,-10.112,-14.576,-11.59,-3.202,27.598,0.0,228.54,,238.0,230.0,-12.365,3.091,-7.104,25.287
12510.0,2.914,0.758,-34.982,3.228,9.555,5.22,37.694,4.862,-25.45,-2.774,0.0,39.3,39.8,9.663,3.37,-13.159,-10.077,-14.485,-11.566,-3.202,27.598,0.0,228.54,,239.0,230.0,-12.369,3.083,-7.076,25.305
12510.5,2.914,0.758,-34.982,3.228,9.555,5.22,37.694,4.862,-25.45,-2.774,0.0,39.3,39.8,9.663,3.37,-13.216,-10.074,-14.44,-11.535,-3.202,27.598,0.0,228.54,,239.0,230.0,-12.322,3.08,-7.077,25.339
12511.0,2.914,0.758,-34.982,3.228,9.555,5.22,37.694,4.862,-25.45,-2.774,0.0,39.3,39.8,9.663,3.37,-13.141,-10.116,-14.447,-11.571,-3.202,27.598,0.0,228.54,,240.0,230.0,-12.316,3.078,-7.093,25.381
12511.5,2.914,0.758,-34.982,3.228,9.555,5.22,37.694,4.862,-25.45,-2.774,0.0,39.3,39.8,9.663,3.37,-13.105,-10.081,-14.521,-11.58,-3.202,27.598,0.0,228.54,,240.0,230.0,-12.318,3.075,-7.082,25.404
12512.0,2.914,0.758,-34.982,3.228,9.555,5.22,37.694,4.862,-25.45,-2.774,0.0,39.3,39.8,9.663,3.37,-13.239,-10.088,-14.534,-11.586,-3.202,27.598,0.0,228.54,,241.0,230.0,-12.321,3.072,-7.07,25.436
12512.5,2.914,0.758,-34.982,3.228,9.555,5.195,37.681,4.876,-25.457,-2.755,0.0,39.335,39.826,9.663,3.37,-13.17,-10.113,-14.541,-11.576,-3.189,27.593,0.0,228.54,,241.0,230.0,-12.362,3.07,-7.071,25.445
12513.0,2.914,0.758,-34.982,3.228,9.555,5.195,37.681,4.876,-25.457,-2.755,0.0,39.3,39.8,9.663,3.37,-13.207,-10.101,-14.491,-11.577,-3.189,27.593,0.0,228.54,,242.0,230.0,-12.35,3.067,-7.07,25.473
12513.5,2.626,0.64,-35.209,3.236,9.639,5.195,37.681,4.876,-25.457,-2.755,0.0,39.3,39.8,9.581,3.148,-13.149,-10.112,-14.528,-11.562,-3.189,27.593,0.0,229.04,,242.0,230.0,-12.344,3.065,-7.085,25.523
12514.0,2.626,0.64,-35.209,3.236,9.639,5.195,37.681,4.876,-25.457,-2.755,0.0,39.3,39.8,9.581,3.148,-13.22,-10.112,-14.56,-11.587,-3.189,27.593,0.0,229.04,,242.0,230.0,-12.338,3.057,-7.08,25.511
12514.5,2.626,0.64,-35.209,3.236,9.639,5.195,37.681,4.876,-25.457,-2.755,0.0,39.3,39.8,9.581,3.148,-13.22,-10.078,-14.529,-11.563,-3.189,27.593,0.0,229.34,,242.0,230.0,-12.37,3.05,-7.072,25.462
12515.0,2.626,0.64,-35.209,3.236,9.639,5.195,37.681,4.876,-25.457,-2.755,0.0,39.3,39.8,9.581,3.148,-13.219,-10.126,-14.523,-11.595,-3.189,27.593,0.0,229.34,,242.0,230.0,-12.348,3.043,-7.082,25.471
12515.5,2.626,0.64,-35.209,3.236,9.639,5.223,37.687,4.878,-25.47,-2.759,0.0,39.355,39.857,9.581,3.148,-13.149,-10.126,-14.571,-11.577,-3.188,27.601,0.0,233.24,,242.0,230.0,-12.366,3.037,-7.076,25.449
12516.0,2.626,0.64,-35.209,3.236,9.639,5.223,37.687,4.878,-25.47,-2.759,0.0,39.4,39.9,9.581,3.148,-13.183,-10.078,-14.455,-11.566,-3.188,27.601,0.0,233.24,,241.0,230.0,-12.356,3.03,-7.059,25.466
12516.5,3.357,0.775,-35.209,3.234,9.633,5.223,37.687,4.878,-25.47,-2.759,0.0,39.4,39.9,9.611,3.119,-13.097,-10.12,-14.547,-11.569,-3.188,27.601,0.0,233.24,,241.0,230.0,-12.32,3.023,-7.078,25.48
12517.0,3.357,0.775,-35.209,3.234,9.633,5.223,37.687,4.878,-25.47,-2.759,0.0,39.4,39.9,9.611,3.119,-13.133,-10.108,-14.484,-11.578,-3.188,27.601,0.0,233.24,,240.0,230.0,-12.333,3.029,-7.108,25.494
12517.5,3.357,0.775,-35.209,3.234,9.633,5.223,37.687,4.878,-25.47,-2.759,0.0,39.4,39.9,9.611,3.119,-13.177,-10.078,-14.476,-11.524,-3.188,27.601,0.0,233.44,,240.0,230.0,-12.326,3.034,-7.076,25.593
12518.0,3.357,0.775,-35.209,3.234,9.633,5.223,37.687,4.878,-25.47,-2.759,0.0,39.4,39.9,9.611,3.119,-13.117,-10.1,-14.513,-11.54,-3.188,27.601,0.0,233.44,,239.0,230.0,-12.314,3.039,-7.064,25.649
12518.5,3.357,0.775,-35.209,3.234,9.633,5.242,37.683,4.872,-25.519,-2.768,0.0,39.357,39.852,9.611,3.119,-13.156,-10.07,-14.454,-11.538,-3.206,27.585,0.0,231.94,,239.0,230.0,-12.317,3.045,-7.076,25.647
12519.0,3.357,0.775,-35.209,3.234,9.633,5.242,37.683,4.872,-25.519,-2.768,0.0,39.4,39.9,9.611,3.119,-13.12,-10.101,-14.543,-11.549,-3.206,27.585,0.0,231.94,,238.0,230.0,-12.304,3.05,-7.05,25.561
12519.5,3.357,0.775,-35.209,3.234,9.633,5.242,37.683,4.872,-25.519,-2.768,0.0,39.4,39.9,9.611,3.119,-13.137,-10.072,-14.461,-11.538,-3.206,27.585,0.0,231.74,,238.0,230.0,-12.328,3.055,-7.071,25.478
12520.0,3.274,0.787,-35.209,3.199,9.624,5.242,37.683,4.872,-25.519,-2.768,0.0,39.4,39.9,9.586,3.216,-13.114,-10.087,-14.477,-11.533,-3.206,27.585,0.0,231.74,,237.0,230.0,-12.302,3.06,-7.061,25.408
12520.5,3.274,0.787,-35.209,3.199,9.624,5.242,37.683,4.872,-25.519,-2.768,0.0,39.4,39.9,9.586,3.216,-13.155,-10.087,-14.467,-11.535,-3.206,27.585,0.0,231.84,,237.0,230.0,-12.303,3.063,-7.073,25.417
12521.0,3.274,0.787,-35.209,3.199,9.624,5.242,37.683,4.872,-25.519,-2.768,0.0,39.4,39.9,9.586,3.216,-13.133,-10.094,-14.438,-11.524,-3.206,27.585,0.0,231.84,,236.0,230.0,-12.311,3.067,-7.059,25.437
12521.5,3.274,0.787,-35.209,3.199,9.624,5.242,37.683,4.872,-25.519,-2.768,0.0,39.4,39.9,9.586,3.216,-13.156,-10.06,-14.463,-11.545,-3.206,27.585,0.0,229.04,,236.0,230.0,-12.297,3.07,-7.056,25.432
12522.0,3.274,0.787,-35.209,3.199,9.624,5.224,37.685,4.873,-25.514,-2.752,0.0,39.359,39.875,9.586,3.216,-13.094,-10.093,-14.503,-11.536,-3.202,27.585,0.0,229.04,,236.0,230.0,-12.306,3.073,-7.048,25.456
12522.5,3.274,0.787,-35.209,3.199,9.624,5.224,37.685,4.873,-25.514,-2.752,0.0,39.4,39.9,9.586,3.216,-13.129,-10.069,-14.454,-11.537,-3.202,27.585,0.0,228.74,,236.0,230.0,-12.306,3.077,-7.06,25.464
12523.0,2.379,0.609,-34.167,3.26,9.538,5.224,37.685,4.873,-25.514,-2.752,0.0,39.4,39.9,9.787,3.277,-13.191,-10.083,-14.513,-11.556,-3.202,27.585,0.0,228.74,,237.0,230.0,-12.297,3.08,-7.039,25.465
12523.5,2.379,0.609,-34.167,3.26,9.538,5.224,37.685,4.873,-25.514,-2.752,0.0,39.4,39.9,9.787,3.277,-13.155,-10.08,-14.536,-11.568,-3.202,27.585,0.0,228.24,,237.0,230.0,-12.336,3.069,-7.049,25.426
12524.0,2.379,0.609,-34.167,3.26,9.538,5.224,37.685,4.873,-25.514,-2.752,0.0,39.4,39.9,9.787,3.277,-13.202,-10.074,-14.506,-11.563,-3.202,27.585,0.0,228.24,,238.0,230.0,-12.335,3.057,-7.043,25.436
12524.5,2.379,0.609,-34.167,3.26,9.538,5.224,37.685,4.873,-25.514,-2.752,0.0,39.4,39.9,9.787,3.277,-13.121,-10.079,-14.533,-11.527,-3.202,27.585,0.0,226.84,,238.0,230.0,-12.336,3.046,-7.042,25.471
12525.0,2.379,0.609,-34.167,3.26,9.538,5.24,37.698,4.871,-25.466,-2.771,0.0,39.364,39.812,9.787,3.277,-13.162,-10.1,-14.505,-11.549,-3.202,27.595,0.0,226.84,,239.0,230.0,-12.315,3.035,-7.049,25.465
12525.5,2.379,0.609,-34.167,3.26,9.538,5.24,37.698,4.871,-25.466,-2.771,0.0,39.4,39.8,9.787,3.277,-13.185,-10.037,-14.437,-11.513,-3.202,27.595,0.0,226.84,,239.0,230.0,-12.329,3.024,-7.044,25.444
12526.0,2.379,0.609,-34.167,3.26,9.538,5.24,37.698,4.871,-25.466,-2.771,0.0,39.4,39.8,9.787,3.277,-13.211,-10.064,-14.494,-11.539,-3.202,27.595,0.0,226.84,,240.0,230.0,-12.293,3.014,-7.033,25.471
12526.5,3.08,0.804,-34.482,3.242,9.57,5.24,37.698,4.871,-25.466,-2.771,0.0,39.4,39.8,9.689,3.331,-13.126,-10.08,-14.549,-11.567,-3.202,27.595,0.0,226.84,,240.0,230.0,-12.327,3.003,-7.037,25.476
12527.0,3.08,0.804,-34.482,3.242,9.57,5.24,37.698,4.871,-25.466,-2.771,0.0,39.4,39.8,9.689,3.331,-13.182,-10.067,-14.464,-11.529,-3.202,27.595,0.0,226.84,,241.0,230.0,-12.33,3.005,-7.041,25.465
12527.5,3.08,0.804,-34.482,3.242,9.57,5.24,37.698,4.871,-25.466,-2.771,0.0,39.4,39.8,9.689,3.331,-13.112,-10.074,-14.485,-11.56,-3.202,27.595,0.0,229.04,,241.0,230.0,-12.311,3.006,-7.027,25.471
12528.0,3.08,0.804,-34.482,3.242,9.57,5.24,37.698,4.871,-25.466,-2.771,0.0,39.4,39.8,9.689,3.331,-13.116,-10.089,-14.479,-11.558,-3.202,27.595,0.0,229.04,,241.0,230.0,-12.308,3.007,-7.028,25.461
12528.5,3.08,0.804,-34.482,3.242,9.57,5.206,37.692,4.871,-25.508,-2.757,0.0,39.367,39.856,9.689,3.331,-13.105,-10.086,-14.499,-11.572,-3.204,27.587,0.0,229.94,,241.0,230.0,-12.311,3.008,-7.038,25.47
12529.0,3.08,0.804,-34.482,3.242,9.57,5.206,37.692,4.871,-25.508,-2.757,0.0,39.4,39.9,9.689,3.331,-13.182,-10.088,-14.53,-11.547,-3.204,27.587,0.0,229.94,,241.0,230.0,-12.315,3.009,-7.032,25.457
12529.5,2.336,0.527,-35.209,3.215,9.614,5.206,37.692,4.871,-25.508,-2.757,0.0,39.4,39.9,9.574,3.199,-13.2,-10.089,-14.546,-11.598,-3.204,27.587,0.0,229.84,,241.0,230.0,-12.337,3.011,-7.014,25.395
12530.0,2.336,0.527,-35.209,3.215,9.614,5.206,37.692,4.871,-25.508,-2.757,0.0,39.4,39.9,9.574,3.199,-13.11,-10.082,-14.481,-11.541,-3.204,27.587,0.0,229.84,,241.0,230.0,-12.358,3.0,-7.054,25.374
12530.5,2.336,0.527,-35.209,3.215,9.614,5.206,37.692,4.871,-25.508,-2.757,0.0,39.4,39.9,9.574,3.199,-13.222,-10.083,-14.54,-11.563,-3.204,27.587,0.0,230.64,,241.0,230.0,-12.303,2.989,-7.039,25.368
12531.0,2.336,0.527,-35.209,3.215,9.614,5.206,37.692,4.871,-25.508,-2.757,0.0,39.4,39.9,9.574,3.199,-13.215,-10.052,-14.509,-11.555,-3.204,27.587,0.0,230.64,,241.0,230.0,-12.352,2.978,-7.043,25.396
12531.5,2.336,0.527,-35.209,3.215,9.614,5.199,37.703,4.909,-25.453,-2.756,0.0,39.381,39.868,9.574,3.199,-13.215,-10.094,-14.545,-11.544,-3.201,27.584,0.0,231.64,,241.0,230.0,-12.333,2.967,-7.047,25.42
12532.0,2.336,0.527,-35.209,3.215,9.614,5.199,37.703,4.909,-25.453,-2.756,0.0,39.4,39.9,9.574,3.199,-13.152,-10.099,-14.514,-11.572,-3.201,27.584,0.0,231.64,,240.0,230.0,-12.349,2.957,-7.04,25.479
12532.5,2.336,0.527,-35.209,3.215,9.614,5.199,37.703,4.909,-25.453,-2.756,0.0,39.4,39.9,9.574,3.199,-13.12,-10.094,-14.524,-11.531,-3.201,27.584,0.0,232.24,,240.0,230.0,-12.334,2.947,-7.052,25.545
12533.0,2.8,0.737,-33.96,3.247,9.56,5.199,37.703,4.909,-25.453,-2.756,0.0,39.4,39.9,9.746,3.254,-13.2,-10.061,-14.48,-11.547,-3.201,27.584,0.0,232.24,,239.0,230.0,-12.317,2.937,-7.042,25.594
12533.5,2.8,0.737,-33.96,3.247,9.56,5.199,37.703,4.909,-25.453,-2.756,0.0,39.4,39.9,9.746,3.254,-13.103,-10.095,-14.482,-11.536,-3.201,27.584,0.0,232.24,,239.0,230.0,-12.322,2.935,-7.038,25.714
12534.0,2.8,0.737,-33.96,3.247,9.56,5.199,37.703,4.909,-25.453,-2.756,0.0,39.4,39.9,9.746,3.254,-13.138,-10.052,-14.432,-11.523,-3.201,27.584,0.0,232.24,,238.0,230.0,-12.304,2.932,-7.033,25.737
12534.5,2.8,0.737,-33.96,3.247,9.56,5.199,37.703,4.909,-25.453,-2.756,0.0,39.4,39.9,9.746,3.254,-13.169,-10.072,-14.446,-11.537,-3.201,27.584,0.0,230.94,,238.0,230.0,-12.286,2.93,-7.031,25.773
12535.0,2.8,0.737,-33.96,3.247,9.56,5.228,37.694,4.883,-25.489,-2.748,0.0,39.382,39.849,9.746,3.254,-13.114,-10.087,-14.45,-11.495,-3.201,27.586,0.0,230.94,,238.0,230.0,-12.306,2.928,-7.045,25.76
12535.5,2.8,0.737,-33.96,3.247,9.56,5.228,37.694,4.883,-25.489,-2.748,0.0,39.4,39.8,9.746,3.254,-13.155,-10.077,-14.437,-11.536,-3.201,27.586,0.0,230.74,,238.0,230.0,-12.286,2.926,-7.06,25.773
12536.0,3.604,0.827,-35.209,3.101,9.584,5.228,37.694,4.883,-25.489,-2.748,0.0,39.4,39.8,9.612,3.263,-13.047,-10.074,-14.423,-11.506,-3.201,27.586,0.0,230.74,,238.0,230.0,-12.301,2.924,-7.059,25.837
12536.5,3.604,0.827,-35.209,3.101,9.584,5.228,37.694,4.883,-25.489,-2.748,0.0,39.4,39.8,9.612,3.263,-13.088,-10.079,-14.409,-11.494,-3.201,27.586,0.0,230.94,,238.0,230.0,-12.262,2.935,-7.046,25.97
12537.0,3.604,0.827,-35.209,3.101,9.584,5.228,37.694,4.883,-25.489,-2.748,0.0,39.4,39.8,9.612,3.263,-13.08,-10.066,-14.403,-11.529,-3.201,27.586,0.0,230.94,,238.0,230.0,-12.267,2.946,-7.033,26.128
12537.5,3.604,0.827,-35.209,3.101,9.584,5.228,37.694,4.883,-25.489,-2.748,0.0,39.4,39.8,9.612,3.263,-12.936,-10.033,-14.35,-11.478,-3.201,27.586,0.0,228.74,,238.0,230.0,-12.27,2.957,-7.064,26.086
12538.0,3.604,0.827,-35.209,3.101,9.584,5.278,37.678,4.898,-25.608,-2.755,0.0,39.393,39.996,9.612,3.263,-13.08,-10.086,-14.437,-11.539,-3.194,27.586,0.0,228.74,,239.0,230.0,-12.199,2.968,-7.045,26.08
12538.5,3.604,0.827,-35.209,3.101,9.584,5.278,37.678,4.898,-25.608,-2.755,0.0,39.4,40.0,9.612,3.263,-13.153,-10.061,-14.454,-11.546,-3.194,27.586,0.0,228.14,,239.0,230.0,-12.286,2.978,-7.049,26.051
12539.0,2.988,0.766,-34.318,3.221,9.57,5.278,37.678,4.898,-25.608,-2.755,0.0,39.4,40.0,9.816,3.295,-13.059,-10.094,-14.498,-11.548,-3.194,27.586,0.0,228.14,,240.0,230.0,-12.304,2.988,-7.048,26.015
12539.5,2.988,0.766,-34.318,3.221,9.57,5.278,37.678,4.898,-25.608,-2.755,0.0,39.4,40.0,9.816,3.295,-13.154,-10.048,-14.416,-11.522,-3.194,27.586,0.0,228.24,,240.0,230.0,-12.3,2.988,-7.043,25.998
12540.0,2.988,0.766,-34.318,3.221,9.57,5.278,37.678,4.898,-25.608,-2.755,0.0,39.4,40.0,9.816,3.295,-13.163,-10.062,-14.423,-11.523,-3.194,27.586,0.0,228.24,,241.0,230.0,-12.285,2.988,-7.052,26.024
12540.5,2.988,0.766,-34.318,3.221,9.57,5.278,37.678,4.898,-25.608,-2.755,0.0,39.4,40.0,9.816,3.295,-13.144,-10.067,-14.444,-11.535,-3.194,27.586,0.0,229.74,,241.0,230.0,-12.293,2.988,-7.03,25.955
12541.0,2.988,0.766,-34.318,3.221,9.57,5.278,37.678,4.898,-25.608,-2.755,0.0,39.4,40.0,9.816,3.295,-13.063,-10.071,-14.498,-11.519,-3.194,27.586,0.0,229.74,,241.0,230.0,-12.298,2.988,-7.044,25.975
12541.5,2.988,0.766,-34.318,3.221,9.57,5.265,37.701,4.907,-25.512,-2.743,0.0,39.399,39.917,9.816,3.295,-13.011,-10.083,-14.397,-11.486,-3.185,27.591,0.0,230.24,,241.0,230.0,-12.288,2.988,-7.045,25.925
12542.0,2.988,0.766,-34.318,3.221,9.57,5.265,37.701,4.907,-25.512,-2.743,0.0,39.4,39.9,9.816,3.295,-13.081,-9.982,-14.339,-11.445,-3.185,27.591,0.0,230.24,,241.0,230.0,-12.244,2.988,-7.035,25.901
12542.5,3.163,0.88,-34.092,3.28,9.581,5.265,37.701,4.907,-25.512,-2.743,0.0,39.4,39.9,9.691,3.207,-13.035,-10.065,-14.378,-11.444,-3.185,27.591,0.0,230.14,,241.0,230.0,-12.212,2.988,-7.041,25.89
12543.0,3.163,0.88,-34.092,3.28,9.581,5.265,37.701,4.907,-25.512,-2.743,0.0,39.4,39.9,9.691,3.207,-13.048,-10.099,-14.431,-11.531,-3.185,27.591,0.0,230.14,,241.0,230.0,-12.231,2.991,-7.034,25.881
12543.5,3.163,0.88,-34.092,3.28,9.581,5.265,37.701,4.907,-25.512,-2.743,0.0,39.4,39.9,9.691,3.207,-13.041,-10.089,-14.443,-11.525,-3.185,27.591,0.0,229.44,,241.0,230.0,-12.277,2.994,-7.035,25.933
12544.0,3.163,0.88,-34.092,3.28,9.581,5.265,37.701,4.907,-25.512,-2.743,0.0,39.4,39.9,9.691,3.207,-13.157,-10.055,-14.42,-11.524,-3.185,27.591,0.0,229.44,,241.0,230.0,-12.274,2.997,-7.049,25.943
12544.5,3.163,0.88,-34.092,3.28,9.581,5.243,37.693,4.869,-25.536,-2.749,0.0,39.402,39.869,9.691,3.207,-13.046,-10.088,-14.482,-11.51,-3.182,27.59,0.0,231.94,,241.0,230.0,-12.289,2.999,-7.066,25.882
12545.0,3.163,0.88,-34.092,3.28,9.581,5.243,37.693,4.869,-25.536,-2.749,0.0,39.4,39.9,9.691,3.207,-13.089,-10.063,-14.416,-11.507,-3.182,27.59,0.0,231.94,,240.0,230.0,-12.282,3.002,-7.036,25.79
12545.5,3.332,0.789,-35.209,3.17,9.605,5.243,37.693,4.869,-25.536,-2.749,0.0,39.4,39.9,9.661,3.346,-13.172,-10.039,-14.448,-11.541,-3.182,27.59,0.0,232.04,,240.0,230.0,-12.269,3.005,-7.044,25.687
12546.0,3.332,0.789,-35.209,3.17,9.605,5.243,37.693,4.869,-25.536,-2.749,0.0,39.4,39.9,9.661,3.346,-13.049,-10.061,-14.441,-11.532,-3.182,27.59,0.0,232.04,,239.0,230.0,-12.3,3.01,-7.026,25.634
12546.5,3.332,0.789,-35.209,3.17,9.605,5.243,37.693,4.869,-25.536,-2.749,0.0,39.4,39.9,9.661,3.346,-13.173,-10.074,-14.444,-11.514,-3.182,27.59,0.0,232.24,,239.0,230.0,-12.271,3.015,-7.039,25.626
12547.0,3.332,0.789,-35.209,3.17,9.605,5.243,37.693,4.869,-25.536,-2.749,0.0,39.4,39.9,9.661,3.346,-13.107,-10.091,-14.446,-11.522,-3.182,27.59,0.0,232.24,,238.0,230.0,-12.301,3.02,-7.048,25.557
12547.5,3.332,0.789,-35.209,3.17,9.605,5.243,37.693,4.869,-25.536,-2.749,0.0,39.4,39.9,9.661,3.346,-13.131,-10.074,-14.462,-11.531,-3.182,27.59,0.0,231.54,,238.0,230.0,-12.291,3.026,-7.037,25.434
12548.0,3.332,0.789,-35.209,3.17,9.605,5.202,37.687,4.874,-25.544,-2.739,0.0,39.399,39.927,9.661,3.346,-13.067,-10.092,-14.487,-11.517,-3.183,27.582,0.0,231.54,,237.0,230.0,-12.299,3.031,-7.028,25.291
12548.5,3.332,0.789,-35.209,3.17,9.605,5.202,37.687,4.874,-25.544,-2.739,0.0,39.4,39.9,9.661,3.346,-13.106,-10.066,-14.417,-11.515,-3.183,27.582,0.0,231.64,,237.0,230.0,-12.291,3.036,-7.04,25.2
12549.0,2.732,0.675,-34.825,3.253,9.621,5.202,37.687,4.874,-25.544,-2.739,0.0,39.4,39.9,9.617,3.088,-13.081,-10.099,-14.497,-11.511,-3.183,27.582,0.0,231.64,,236.0,230.0,-12.276,3.04,-7.041,25.129
12549.5,2.732,0.675,-34.825,3.253,9.621,5.202,37.687,4.874,-25.544,-2.739,0.0,39.4,39.9,9.617,3.088,-13.125,-10.063,-14.41,-11.519,-3.183,27.582,0.0,231.44,,236.0,230.0,-12.297,3.035,-7.028,25.072
12550.0,2.732,0.675,-34.825,3.253,9.621,5.202,37.687,4.874,-25.544,-2.739,0.0,39.4,39.9,9.617,3.088,-13.054,-10.089,-14.444,-11.52,-3.183,27.582,0.0,231.44,,235.0,230.0,-12.279,3.03,-7.056,25.029
12550.5,2.732,0.675,-34.825,3.253,9.621,5.202,37.687,4.874,-25.544,-2.739,0.0,39.4,39.9,9.617,3.088,-13.074,-10.078,-14.446,-11.499,-3.183,27.582,0.0,228.34,,235.0,230.0,-12.277,3.025,-7.036,25.02
12551.0,2.732,0.675,-34.825,3.253,9.621,5.206,37.705,4.89,-25.522,-2.74,0.0,39.409,39.934,9.617,3.088,-13.116,-10.075,-14.437,-11.525,-3.182,27.591,0.0,228.34,,236.0,230.0,-12.274,3.021,-7.035,25.035
12551.5,2.732,0.675,-34.825,3.253,9.621,5.206,37.705,4.89,-25.522,-2.74,0.0,39.4,39.9,9.617,3.088,-13.044,-10.075,-14.489,-11.512,-3.182,27.591,0.0,227.94,,236.0,230.0,-12.288,3.016,-7.006,25.064
12552.0,3.502,0.801,-35.209,3.196,9.635,5.206,37.705,4.89,-25.522,-2.74,0.0,39.4,39.9,9.58,3.235,-13.109,-10.076,-14.474,-11.534,-3.182,27.591,0.0,227.94,,237.0,230.0,-12.28,3.011,-7.029,25.101
12552.5,3.502,0.801,-35.209,3.196,9.635,5.206,37.705,4.89,-25.522,-2.74,0.0,39.4,39.9,9.58,3.235,-13.044,-10.072,-14.453,-11.551,-3.182,27.591,0.0,227.74,,237.0,230.0,-12.298,3.019,-7.042,25.122
12553.0,3.502,0.801,-35.209,3.196,9.635,5.206,37.705,4.89,-25.522,-2.74,0.0,39.4,39.9,9.58,3.235,-13.065,-10.084,-14.5,-11.514,-3.182,27.591,0.0,227.74,,238.0,230.0,-12.28,3.027,-7.041,25.065
12553.5,3.502,0.801,-35.209,3.196,9.635,5.206,37.705,4.89,-25.522,-2.74,0.0,39.4,39.9,9.58,3.235,-13.129,-10.073,-14.455,-11.529,-3.182,27.591,0.0,226.74,,238.0,230.0,-12.291,3.035,-7.031,25.015
12554.0,3.502,0.801,-35.209,3.196,9.635,5.237,37.705,4.887,-25.497,-2.726,0.0,39.41,39.889,9.58,3.235,-13.085,-10.073,-14.521,-11.55,-3.172,27.592,0.0,226.74,,239.0,230.0,-12.296,3.043,-7.011,25.013
12554.5,3.502,0.801,-35.209,3.196,9.635,5.237,37.705,4.887,-25.497,-2.726,0.0,39.4,39.9,9.58,3.235,-13.124,-10.09,-14.514,-11.553,-3.172,27.592,0.0,226.54,,239.0,230.0,-12.307,3.05,-7.007,25.022
12555.0,3.502,0.801,-35.209,3.196,9.635,5.237,37.705,4.887,-25.497,-2.726,0.0,39.4,39.9,9.58,3.235,-13.209,-10.077,-14.501,-11.54,-3.172,27.592,0.0,226.54,,240.0,230.0,-12.321,3.058,-6.997,25.126
12555.5,2.865,0.704,-34.958,3.185,9.626,5.237,37.705,4.887,-25.497,-2.726,0.0,39.4,39.9,9.712,3.285,-13.111,-10.077,-14.546,-11.586,-3.172,27.592,0.0,226.84,,240.0,230.0,-12.332,3.065,-7.02,25.161
12556.0,2.865,0.704,-34.958,3.185,9.626,5.237,37.705,4.887,-25.497,-2.726,0.0,39.4,39.9,9.712,3.285,-13.235,-10.055,-14.537,-11.569,-3.172,27.592,0.0,226.84,,241.0,230.0,-12.33,3.062,-7.027,25.141
12556.5,2.865,0.704,-34.958,3.185,9.626,5.237,37.705,4.887,-25.497,-2.726,0.0,39.4,39.9,9.712,3.285,-13.258,-10.087,-14.561,-11.581,-3.172,27.592,0.0,227.54,,241.0,230.0,-12.349,3.058,-7.036,25.126
12557.0,2.865,0.704,-34.958,3.185,9.626,5.237,37.705,4.887,-25.497,-2.726,0.0,39.4,39.9,9.712,3.285,-13.246,-10.09,-14.537,-11.568,-3.172,27.592,0.0,227.54,,242.0,230.0,-12.372,3.055,-7.027,25.112
12557.5,2.865,0.704,-34.958,3.185,9.626,5.264,37.715,4.894,-25.462,-2.739,0.0,39.42,39.925,9.712,3.285,-13.16,-10.098,-14.522,-11.561,-3.169,27.584,0.0,231.94,,242.0,230.0,-12.36,3.052,-7.037,25.081
12558.0,2.865,0.704,-34.958,3.185,9.626,5.264,37.715,4.894,-25.462,-2.739,0.0,39.4,39.9,9.712,3.285,-13.123,-10.097,-14.518,-11.556,-3.169,27.584,0.0,231.94,,241.0,230.0,-12.335,3.049,-7.04,25.065
12558.5,3.591,0.821,-35.209,3.191,9.613,5.264,37.715,4.894,-25.462,-2.739,0.0,39.4,39.9,9.656,3.309,-13.193,-10.033,-14.459,-11.533,-3.169,27.584,0.0,231.74,,241.0,230.0,-12.323,3.046,-7.036,24.913
12559.0,3.591,0.821,-35.209,3.191,9.613,5.264,37.715,4.894,-25.462,-2.739,0.0,39.4,39.9,9.656,3.309,-13.138,-10.077,-14.526,-11.555,-3.169,27.584,0.0,231.74,,240.0,230.0,-12.304,3.055,-7.033,24.786
12559.5,3.591,0.821,-35.209,3.191,9.613,5.264,37.715,4.894,-25.462,-2.739,0.0,39.4,39.9,9.656,3.309,-13.231,-10.068,-14.507,-11.534,-3.169,27.584,0.0,231.34,,240.0,230.0,-12.324,3.064,-7.025,24.718
12560.0,3.591,0.821,-35.209,3.191,9.613,5.264,37.715,4.894,-25.462,-2.739,0.0,39.4,39.9,9.656,3.309,-13.178,-10.079,-14.531,-11.591,-3.169,27.584,0.0,231.34,,239.0,230.0,-12.335,3.072,-7.051,24.662
12560.5,3.591,0.821,-35.209,3.191,9.613,5.305,37.71,4.911,-25.478,-2.727,0.0,39.416,39.93,9.656,3.309,-13.111,-10.101,-14.551,-11.556,-3.175,27.587,0.0,232.34,,239.0,230.0,-12.345,3.081,-7.039,24.647
12561.0,3.591,0.821,-35.209,3.191,9.613,5.305,37.71,4.911,-25.478,-2.727,0.0,39.4,39.9,9.656,3.309,-13.217,-10.097,-14.554,-11.594,-3.175,27.587,0.0,232.34,,238.0,230.0,-12.329,3.089,-7.031,24.632
12561.5,3.591,0.821,-35.209,3.191,9.613,5.305,37.71,4.911,-25.478,-2.727,0.0,39.4,39.9,9.656,3.309,-13.105,-10.103,-14.582,-11.573,-3.175,27.587,0.0,232.04,,238.0,230.0,-12.366,3.097,-7.035,24.619
12562.0,2.761,0.732,-33.84,3.229,9.56,5.305,37.71,4.911,-25.478,-2.727,0.0,39.4,39.9,9.763,3.239,-13.2,-10.092,-14.539,-11.577,-3.175,27.587,0.0,232.04,,237.0,230.0,-12.341,3.106,-7.043,24.598
12562.5,2.761,0.732,-33.84,3.229,9.56,5.305,37.71,4.911,-25.478,-2.727,0.0,39.4,39.9,9.763,3.239,-13.246,-10.089,-14.564,-11.598,-3.175,27.587,0.0,232.24,,237.0,230.0,-12.352,3.1,-7.022,24.62
12563.0,2.761,0.732,-33.84,3.229,9.56,5.305,37.71,4.911,-25.478,-2.727,0.0,39.4,39.9,9.763,3.239,-13.174,-10.1,-14.594,-11.596,-3.175,27.587,0.0,232.24,,236.0,230.0,-12.374,3.094,-7.051,24.579
12563.5,2.761,0.732,-33.84,3.229,9.56,5.305,37.71,4.911,-25.478,-2.727,0.0,39.4,39.9,9.763,3.239,-13.151,-10.113,-14.568,-11.579,-3.175,27.587,0.0,229.14,,236.0,230.0,-12.366,3.089,-7.034,24.537
12564.0,2.761,0.732,-33.84,3.229,9.56,5.269,37.705,4.868,-25.497,-2.743,0.0,39.419,39.909,9.763,3.239,-13.215,-10.106,-14.539,-11.597,-3.184,27.579,0.0,229.14,,236.0,230.0,-12.353,3.084,-7.054,24.497
12564.5,2.761,0.732,-33.84,3.229,9.56,5.269,37.705,4.868,-25.497,-2.743,0.0,39.4,39.9,9.763,3.239,-13.21,-10.119,-14.531,-11.599,-3.184,27.579,0.0,229.24,,236.0,230.0,-12.364,3.078,-7.038,24.5
12565.0,2.975,0.724,-35.06,3.22,9.605,5.269,37.705,4.868,-25.497,-2.743,0.0,39.4,39.9,9.687,3.278,-13.152,-10.112,-14.56,-11.574,-3.184,27.579,0.0,229.24,,236.0,230.0,-12.365,3.073,-7.037,24.472
12565.5,2.975,0.724,-35.06,3.22,9.605,5.269,37.705,4.868,-25.497,-2.743,0.0,39.4,39.9,9.687,3.278,-13.161,-10.118,-14.508,-11.567,-3.184,27.579,0.0,229.44,,236.0,230.0,-12.349,3.071,-7.064,24.442
12566.0,2.975,0.724,-35.06,3.22,9.605,5.269,37.705,4.868,-25.497,-2.743,0.0,39.4,39.9,9.687,3.278,-13.216,-10.113,-14.516,-11.561,-3.184,27.579,0.0,229.44,,236.0,230.0,-12.339,3.07,-7.054,24.399
12566.5,2.975,0.724,-35.06,3.22,9.605,5.269,37.705,4.868,-25.497,-2.743,0.0,39.4,39.9,9.687,3.278,-13.109,-10.091,-14.484,-11.521,-3.184,27.579,0.0,227.14,,236.0,230.0,-12.352,3.068,-7.041,24.429
12567.0,2.975,0.724,-35.06,3.22,9.605,5.234,37.688,4.89,-25.576,-2.733,0.0,39.42,39.986,9.687,3.278,-13.139,-10.088,-14.481,-11.545,-3.177,27.59,0.0,227.14,,237.0,230.0,-12.301,3.067,-7.032,24.457
12567.5,2.975,0.724,-35.06,3.22,9.605,5.234,37.688,4.89,-25.576,-2.733,0.0,39.4,40.0,9.687,3.278,-13.052,-10.095,-14.468,-11.541,-3.177,27.59,0.0,226.84,,237.0,230.0,-12.313,3.065,-7.048,24.486
12568.0,2.975,0.724,-35.06,3.22,9.605,5.234,37.688,4.89,-25.576,-2.733,0.0,39.4,40.0,9.687,3.278,-13.171,-10.028,-14.427,-11.519,-3.177,27.59,0.0,226.84,,238.0,230.0,-12.289,3.064,-7.046,24.514
12568.5,3.014,0.774,-33.892,3.252,9.577,5.234,37.688,4.89,-25.576,-2.733,0.0,39.4,40.0,9.713,3.02,-13.077,-10.086,-14.478,-11.533,-3.177,27.59,0.0,226.84,,238.0,230.0,-12.286,3.062,-7.053,24.482
12569.0,3.014,0.774,-33.892,3.252,9.577,5.234,37.688,4.89,-25.576,-2.733,0.0,39.4,40.0,9.713,3.02,-13.095,-10.096,-14.48,-11.509,-3.177,27.59,0.0,226.84,,239.0,230.0,-12.293,3.062,-7.047,24.463
12569.5,3.014,0.774,-33.892,3.252,9.577,5.234,37.688,4.89,-25.576,-2.733,0.0,39.4,40.0,9.713,3.02,-13.147,-10.067,-14.449,-11.538,-3.177,27.59,0.0,228.24,,239.0,230.0,-12.295,3.061,-7.063,24.422
12570.0,3.014,0.774,-33.892,3.252,9.577,5.234,37.688,4.89,-25.576,-2.733,0.0,39.4,40.0,9.713,3.02,-13.083,-10.114,-14.516,-11.557,-3.177,27.59,0.0,228.24,,240.0,230.0,-12.3,3.06,-7.063,24.372
12570.5,3.014,0.774,-33.892,3.252,9.577,5.217,37.698,4.893,-25.551,-2.74,0.0,39.431,39.919,9.713,3.02,-13.248,-10.108,-14.546,-11.596,-3.174,27.591,0.0,228.24,,240.0,230.0,-12.318,3.059,-7.059,24.333
12571.0,3.014,0.774,-33.892,3.252,9.577,5.217,37.698,4.893,-25.551,-2.74,0.0,39.4,39.9,9.713,3.02,-13.215,-10.103,-14.53,-11.606,-3.174,27.591,0.0,228.24,,241.0,230.0,-12.375,3.059,-7.059,24.326
12571.5,3.046,0.726,-35.209,3.215,9.678,5.217,37.698,4.893,-25.551,-2.74,0.0,39.4,39.9,9.653,3.18,-13.125,-10.143,-14.568,-11.591,-3.174,27.591,0.0,228.44,,241.0,230.0,-12.363,3.058,-7.058,24.295
12572.0,3.046,0.726,-35.209,3.215,9.678,5.217,37.698,4.893,-25.551,-2.74,0.0,39.4,39.9,9.653,3.18,-13.213,-10.101,-14.496,-11.582,-3.174,27.591,0.0,228.44,,242.0,230.0,-12.357,3.058,-7.069,24.277
12572.5,3.046,0.726,-35.209,3.215,9.678,5.217,37.698,4.893,-25.551,-2.74,0.0,39.4,39.9,9.653,3.18,-13.227,-10.128,-14.531,-11.587,-3.174,27.591,0.0,228.34,,242.0,230.0,-12.348,3.057,-7.067,24.233
12573.0,3.046,0.726,-35.209,3.215,9.678,5.217,37.698,4.893,-25.551,-2.74,0.0,39.4,39.9,9.653,3.18,-13.171,-10.114,-14.526,-11.598,-3.174,27.591,0.0,228.34,,243.0,230.0,-12.368,3.057,-7.064,24.216
12573.5,3.046,0.726,-35.209,3.215,9.678,5.229,37.713,4.907,-25.526,-2.742,0.0,39.434,39.952,9.653,3.18,-13.236,-10.139,-14.645,-11.65,-3.181,27.587,0.0,232.34,,243.0,230.0,-12.352,3.057,-7.06,24.227
12574.0,3.046,0.726,-35.209,3.215,9.678,5.229,37.713,4.907,-25.526,-2.742,0.0,39.4,40.0,9.653,3.18,-13.207,-10.105,-14.507,-11.575,-3.181,27.587,0.0,232.34,,242.0,230.0,-12.418,3.057,-7.073,24.206
12574.5,3.046,0.726,-35.209,3.215,9.678,5.229,37.713,4.907,-25.526,-2.742,0.0,39.4,40.0,9.653,3.18,-13.122,-10.137,-14.513,-11.549,-3.181,27.587,0.0,232.14,,242.0,230.0,-12.348,3.057,-7.088,24.154
12575.0,3.711,0.868,-35.209,3.194,9.634,5.229,37.713,4.907,-25.526,-2.742,0.0,39.4,40.0,9.593,3.305,-13.172,-10.085,-14.475,-11.563,-3.181,27.587,0.0,232.14,,241.0,230.0,-12.33,3.057,-7.09,24.131
12575.5,3.711,0.868,-35.209,3.194,9.634,5.229,37.713,4.907,-25.526,-2.742,0.0,39.4,40.0,9.593,3.305,-13.167,-10.117,-14.53,-11.526,-3.181,27.587,0.0,232.34,,241.0,230.0,-12.324,3.067,-7.082,24.119
12576.0,3.711,0.868,-35.209,3.194,9.634,5.229,37.713,4.907,-25.526,-2.742,0.0,39.4,40.0,9.593,3.305,-13.138,-10.114,-14.497,-11.559,-3.181,27.587,0.0,232.34,,240.0,230.0,-12.335,3.078,-7.096,24.116
12576.5,3.711,0.868,-35.209,3.194,9.634,5.229,37.713,4.907,-25.526,-2.742,0.0,39.4,40.0,9.593,3.305,-13.194,-10.135,-14.519,-11.605,-3.181,27.587,0.0,233.34,,240.0,230.0,-12.327,3.098,-7.062,24.144
12577.0,3.711,0.868,-35.209,3.194,9.634,5.249,37.708,4.895,-25.538,-2.738,0.0,39.443,39.972,9.593,3.305,-13.086,-10.112,-14.532,-11.571,-3.163,27.588,0.0,233.34,,239.0,230.0,-12.363,3.098,-7.07,24.131
12577.5,3.711,0.868,-35.209,3.194,9.634,5.249,37.708,4.895,-25.538,-2.738,0.0,39.4,40.0,9.593,3.305,-13.17,-10.112,-14.479,-11.568,-3.163,27.588,0.0,233.34,,239.0,230.0,-12.325,3.108,-7.076,24.121
12578.0,2.789,0.738,-34.107,3.289,9.482,5.249,37.708,4.895,-25.538,-2.738,0.0,39.4,40.0,9.669,3.035,-13.24,-10.103,-14.508,-11.565,-3.163,27.588,0.0,233.34,,238.0,230.0,-12.332,3.118,-7.064,24.146
12578.5,2.789,0.738,-34.107,3.289,9.482,5.249,37.708,4.895,-25.538,-2.738,0.0,39.4,40.0,9.669,3.035,-13.192,-10.15,-14.584,-11.58,-3.163,27.588,0.0,233.64,,238.0,230.0,-12.354,3.113,-7.078,24.137
12579.0,2.789,0.738,-34.107,3.289,9.482,5.249,37.708,4.895,-25.538,-2.738,0.0,39.4,40.0,9.669,3.035,-13.185,-10.149,-14.532,-11.63,-3.163,27.588,0.0,233.64,,237.0,230.0,-12.376,3.108,-7.083,24.098
