t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12579.5,2.789,0.738,-34.107,3.289,9.482,5.249,37.708,4.895,-25.538,-2.738,0.0,39.4,40.0,9.669,3.035,-13.214,-10.15,-14.558,-11.627,-3.163,27.588,0.0,230.14,,237.0,230.0,-12.374,3.102,-7.084,24.101
12580.0,2.789,0.738,-34.107,3.289,9.482,5.272,37.708,4.912,-25.521,-2.738,0.0,39.439,39.885,9.669,3.035,-13.254,-10.127,-14.558,-11.62,-3.188,27.576,0.0,230.14,,237.0,230.0,-12.387,3.097,-7.081,24.122
12580.5,2.789,0.738,-34.107,3.289,9.482,5.272,37.708,4.912,-25.521,-2.738,0.0,39.4,39.9,9.669,3.035,-13.171,-10.111,-14.559,-11.609,-3.188,27.576,0.0,230.74,,237.0,230.0,-12.389,3.092,-7.072,24.108
12581.0,3.104,0.816,-34.374,3.264,9.546,5.272,37.708,4.912,-25.521,-2.738,0.0,39.4,39.9,9.702,3.308,-13.13,-10.124,-14.546,-11.552,-3.188,27.576,0.0,230.74,,237.0,230.0,-12.362,3.087,-7.068,24.142
12581.5,3.104,0.816,-34.374,3.264,9.546,5.272,37.708,4.912,-25.521,-2.738,0.0,39.4,39.9,9.702,3.308,-13.051,-10.083,-14.451,-11.517,-3.188,27.576,0.0,230.64,,237.0,230.0,-12.338,3.087,-7.085,24.14
12582.0,3.104,0.816,-34.374,3.264,9.546,5.272,37.708,4.912,-25.521,-2.738,0.0,39.4,39.9,9.702,3.308,-13.121,-10.087,-14.43,-11.52,-3.188,27.576,0.0,230.64,,237.0,230.0,-12.276,3.088,-7.076,24.173
12582.5,3.104,0.816,-34.374,3.264,9.546,5.272,37.708,4.912,-25.521,-2.738,0.0,39.4,39.9,9.702,3.308,-13.048,-10.09,-14.467,-11.548,-3.188,27.576,0.0,228.44,,237.0,230.0,-12.29,3.088,-7.071,24.19
12583.0,3.104,0.816,-34.374,3.264,9.546,5.272,37.708,4.912,-25.521,-2.738,0.0,39.4,39.9,9.702,3.308,-13.161,-10.103,-14.486,-11.574,-3.188,27.576,0.0,228.44,,238.0,230.0,-12.288,3.088,-7.06,24.207
12583.5,3.104,0.816,-34.374,3.264,9.546,5.258,37.702,4.91,-25.554,-2.763,0.0,39.432,39.901,9.702,3.308,-13.123,-10.109,-14.486,-11.594,-3.196,27.576,0.0,228.54,,238.0,230.0,-12.331,3.088,-7.066,24.228
12584.0,3.104,0.816,-34.374,3.264,9.546,5.258,37.702,4.91,-25.554,-2.763,0.0,39.4,39.9,9.702,3.308,-13.229,-10.099,-14.51,-11.581,-3.196,27.576,0.0,228.54,,239.0,230.0,-12.328,3.089,-7.062,24.189
12584.5,2.084,0.584,-33.135,3.257,9.578,5.258,37.702,4.91,-25.554,-2.763,0.0,39.4,39.9,9.747,3.181,-13.117,-10.112,-14.563,-11.6,-3.196,27.576,0.0,228.04,,239.0,230.0,-12.355,3.089,-7.057,24.24
12585.0,2.084,0.584,-33.135,3.257,9.578,5.258,37.702,4.91,-25.554,-2.763,0.0,39.4,39.9,9.747,3.181,-13.232,-10.133,-14.534,-11.604,-3.196,27.576,0.0,228.04,,240.0,230.0,-12.348,3.073,-7.068,24.289
12585.5,2.084,0.584,-33.135,3.257,9.578,5.258,37.702,4.91,-25.554,-2.763,0.0,39.4,39.9,9.747,3.181,-13.239,-10.123,-14.562,-11.618,-3.196,27.576,0.0,227.94,,240.0,230.0,-12.376,3.056,-7.078,24.313
12586.0,2.084,0.584,-33.135,3.257,9.578,5.258,37.702,4.91,-25.554,-2.763,0.0,39.4,39.9,9.747,3.181,-13.179,-10.114,-14.568,-11.63,-3.196,27.576,0.0,227.94,,241.0,230.0,-12.386,3.04,-7.06,24.368
12586.5,2.084,0.584,-33.135,3.257,9.578,5.252,37.703,4.897,-25.503,-2.749,0.0,39.433,39.92,9.747,3.181,-13.242,-10.101,-14.543,-11.588,-3.194,27.573,0.0,230.44,,241.0,230.0,-12.373,3.025,-7.058,24.454
12587.0,2.084,0.584,-33.135,3.257,9.578,5.252,37.703,4.897,-25.503,-2.749,0.0,39.4,39.9,9.747,3.181,-13.147,-10.107,-14.541,-11.59,-3.194,27.573,0.0,230.44,,241.0,230.0,-12.368,3.009,-7.06,24.5
12587.5,2.558,0.697,-33.703,3.265,9.573,5.252,37.703,4.897,-25.503,-2.749,0.0,39.4,39.9,9.799,3.116,-13.156,-10.109,-14.575,-11.612,-3.194,27.573,0.0,230.04,,241.0,230.0,-12.346,2.994,-7.053,24.585
12588.0,2.558,0.697,-33.703,3.265,9.573,5.252,37.703,4.897,-25.503,-2.749,0.0,39.4,39.9,9.799,3.116,-13.181,-10.113,-14.56,-11.63,-3.194,27.573,0.0,230.04,,241.0,230.0,-12.363,2.987,-7.079,24.634
12588.5,2.558,0.697,-33.703,3.265,9.573,5.252,37.703,4.897,-25.503,-2.749,0.0,39.4,39.9,9.799,3.116,-13.166,-10.081,-14.473,-11.54,-3.194,27.573,0.0,229.94,,241.0,230.0,-12.371,2.98,-7.064,24.661
12589.0,2.558,0.697,-33.703,3.265,9.573,5.252,37.703,4.897,-25.503,-2.749,0.0,39.4,39.9,9.799,3.116,-13.059,-10.108,-14.49,-11.536,-3.194,27.573,0.0,229.94,,241.0,230.0,-12.315,2.973,-7.094,24.696
12589.5,2.558,0.697,-33.703,3.265,9.573,5.252,37.703,4.897,-25.503,-2.749,0.0,39.4,39.9,9.799,3.116,-13.135,-10.087,-14.392,-11.543,-3.194,27.573,0.0,232.04,,241.0,230.0,-12.298,2.966,-7.083,24.721
12590.0,2.558,0.697,-33.703,3.265,9.573,5.242,37.707,4.876,-25.56,-2.754,0.0,39.434,39.908,9.799,3.116,-13.078,-10.076,-14.414,-11.511,-3.193,27.583,0.0,232.04,,240.0,230.0,-12.289,2.96,-7.07,24.751
12590.5,2.558,0.697,-33.703,3.265,9.573,5.242,37.707,4.876,-25.56,-2.754,0.0,39.4,39.9,9.799,3.116,-12.968,-10.039,-14.375,-11.491,-3.193,27.583,0.0,231.84,,240.0,230.0,-12.27,2.953,-7.079,24.828
12591.0,3.314,0.919,-34.079,3.294,9.547,5.242,37.707,4.876,-25.56,-2.754,0.0,39.4,39.9,9.707,3.16,-12.952,-10.044,-14.317,-11.446,-3.193,27.583,0.0,231.84,,239.0,230.0,-12.218,2.946,-7.068,24.911
12591.5,3.314,0.919,-34.079,3.294,9.547,5.242,37.707,4.876,-25.56,-2.754,0.0,39.4,39.9,9.707,3.16,-13.062,-10.003,-14.294,-11.428,-3.193,27.583,0.0,231.74,,239.0,230.0,-12.19,2.953,-7.055,25.168
12592.0,3.314,0.919,-34.079,3.294,9.547,5.242,37.707,4.876,-25.56,-2.754,0.0,39.4,39.9,9.707,3.16,-13.029,-10.032,-14.335,-11.458,-3.193,27.583,0.0,231.74,,238.0,230.0,-12.197,2.958,-7.065,25.154
12592.5,3.314,0.919,-34.079,3.294,9.547,5.242,37.707,4.876,-25.56,-2.754,0.0,39.4,39.9,9.707,3.16,-12.958,-10.068,-14.382,-11.497,-3.193,27.583,0.0,231.04,,238.0,230.0,-12.213,2.964,-7.063,25.148
12593.0,3.314,0.919,-34.079,3.294,9.547,5.22,37.702,4.88,-25.62,-2.734,0.0,39.435,39.898,9.707,3.16,-13.032,-10.086,-14.45,-11.517,-3.178,27.583,0.0,231.04,,237.0,230.0,-12.226,2.97,-7.046,25.099
12593.5,3.314,0.919,-34.079,3.294,9.547,5.22,37.702,4.88,-25.62,-2.734,0.0,39.4,39.9,9.707,3.16,-13.104,-10.058,-14.398,-11.507,-3.178,27.583,0.0,230.94,,237.0,230.0,-12.271,2.976,-7.056,25.091
12594.0,2.831,0.709,-35.209,3.264,9.625,5.22,37.702,4.88,-25.62,-2.734,0.0,39.4,39.9,9.6,3.132,-13.015,-10.062,-14.454,-11.546,-3.178,27.583,0.0,230.94,,237.0,230.0,-12.267,2.981,-7.057,25.089
12594.5,2.831,0.709,-35.209,3.264,9.625,5.22,37.702,4.88,-25.62,-2.734,0.0,39.4,39.9,9.6,3.132,-13.03,-10.075,-14.402,-11.554,-3.178,27.583,0.0,230.44,,237.0,230.0,-12.269,2.979,-7.072,25.188
12595.0,2.831,0.709,-35.209,3.264,9.625,5.22,37.702,4.88,-25.62,-2.734,0.0,39.4,39.9,9.6,3.132,-13.068,-10.105,-14.491,-11.535,-3.178,27.583,0.0,230.44,,237.0,230.0,-12.265,2.976,-7.057,25.234
12595.5,2.831,0.709,-35.209,3.264,9.625,5.22,37.702,4.88,-25.62,-2.734,0.0,39.4,39.9,9.6,3.132,-13.118,-10.094,-14.505,-11.539,-3.178,27.583,0.0,227.64,,237.0,230.0,-12.3,2.974,-7.048,25.234
12596.0,2.831,0.709,-35.209,3.264,9.625,5.22,37.702,4.88,-25.62,-2.734,0.0,39.4,39.9,9.6,3.132,-13.085,-10.087,-14.475,-11.518,-3.178,27.583,0.0,227.64,,238.0,230.0,-12.314,2.972,-7.063,25.228
12596.5,2.831,0.709,-35.209,3.264,9.625,5.186,37.712,4.904,-25.529,-2.744,0.0,39.439,39.884,9.6,3.132,-13.153,-10.075,-14.483,-11.567,-3.193,27.579,0.0,227.64,,238.0,230.0,-12.291,2.969,-7.048,25.219
12597.0,2.831,0.709,-35.209,3.264,9.625,5.186,37.712,4.904,-25.529,-2.744,0.0,39.4,39.9,9.6,3.132,-13.149,-10.091,-14.536,-11.575,-3.193,27.579,0.0,227.64,,239.0,230.0,-12.319,2.967,-7.046,25.235
12597.5,2.315,0.62,-33.541,3.266,9.461,5.186,37.712,4.904,-25.529,-2.744,0.0,39.4,39.9,9.758,3.142,-13.11,-10.084,-14.533,-11.555,-3.193,27.579,0.0,228.24,,239.0,230.0,-12.338,2.965,-7.059,25.259
12598.0,2.315,0.62,-33.541,3.266,9.461,5.186,37.712,4.904,-25.529,-2.744,0.0,39.4,39.9,9.758,3.142,-13.137,-10.089,-14.524,-11.567,-3.193,27.579,0.0,228.24,,240.0,230.0,-12.32,2.954,-7.079,25.279
12598.5,2.315,0.62,-33.541,3.266,9.461,5.186,37.712,4.904,-25.529,-2.744,0.0,39.4,39.9,9.758,3.142,-13.16,-10.085,-14.505,-11.592,-3.193,27.579,0.0,229.54,,240.0,230.0,-12.329,2.944,-7.077,25.348
12599.0,2.315,0.62,-33.541,3.266,9.461,5.186,37.712,4.904,-25.529,-2.744,0.0,39.4,39.9,9.758,3.142,-13.115,-10.089,-14.537,-11.58,-3.193,27.579,0.0,229.54,,240.0,230.0,-12.335,2.933,-7.08,25.393
12599.5,2.315,0.62,-33.541,3.266,9.461,5.248,37.714,4.891,-25.523,-2.749,0.0,39.435,39.869,9.758,3.142,-13.173,-10.076,-14.457,-11.553,-3.184,27.579,0.0,230.14,,240.0,230.0,-12.33,2.923,-7.068,25.497
12600.0,2.315,0.62,-33.541,3.266,9.461,5.248,37.714,4.891,-25.523,-2.749,0.0,39.4,39.9,9.758,3.142,-13.1,-10.088,-14.508,-11.539,-3.184,27.579,0.0,230.14,,240.0,230.0,-12.315,2.913,-7.085,25.537
12600.5,3.17,0.735,-35.209,3.251,9.597,5.248,37.714,4.891,-25.523,-2.749,0.0,39.4,39.9,9.611,3.123,-13.175,-10.057,-14.451,-11.545,-3.184,27.579,0.0,230.24,,240.0,230.0,-12.309,2.903,-7.061,25.55
12601.0,3.17,0.735,-35.209,3.251,9.597,5.248,37.714,4.891,-25.523,-2.749,0.0,39.4,39.9,9.611,3.123,-13.108,-10.088,-14.51,-11.563,-3.184,27.579,0.0,230.24,,240.0,230.0,-12.307,2.908,-7.069,25.564
12601.5,3.17,0.735,-35.209,3.251,9.597,5.248,37.714,4.891,-25.523,-2.749,0.0,39.4,39.9,9.611,3.123,-13.148,-10.06,-14.455,-11.545,-3.184,27.579,0.0,229.94,,240.0,230.0,-12.317,2.912,-7.057,25.578
12602.0,3.17,0.735,-35.209,3.251,9.597,5.248,37.714,4.891,-25.523,-2.749,0.0,39.4,39.9,9.611,3.123,-13.127,-10.107,-14.544,-11.552,-3.184,27.579,0.0,229.94,,240.0,230.0,-12.302,2.916,-7.072,25.584
12602.5,3.17,0.735,-35.209,3.251,9.597,5.254,37.704,4.886,-25.527,-2.758,0.0,39.424,39.849,9.611,3.123,-13.132,-10.08,-14.461,-11.551,-3.198,27.569,0.0,231.24,,240.0,230.0,-12.333,2.921,-7.051,25.575
12603.0,3.17,0.735,-35.209,3.251,9.597,5.254,37.704,4.886,-25.527,-2.758,0.0,39.4,39.8,9.611,3.123,-13.061,-10.078,-14.485,-11.528,-3.198,27.569,0.0,231.24,,239.0,230.0,-12.306,2.925,-7.062,25.587
12603.5,3.17,0.735,-35.209,3.251,9.597,5.254,37.704,4.886,-25.527,-2.758,0.0,39.4,39.8,9.611,3.123,-13.163,-10.064,-14.453,-11.551,-3.198,27.569,0.0,230.94,,239.0,230.0,-12.288,2.929,-7.062,25.578
12604.0,3.155,0.794,-34.861,3.268,9.598,5.254,37.704,4.886,-25.527,-2.758,0.0,39.4,39.8,9.632,3.088,-13.051,-10.035,-14.363,-11.468,-3.198,27.569,0.0,230.94,,239.0,230.0,-12.308,2.933,-7.068,25.582
12604.5,3.155,0.794,-34.861,3.268,9.598,5.254,37.704,4.886,-25.527,-2.758,0.0,39.4,39.8,9.632,3.088,-13.004,-10.064,-14.407,-11.459,-3.198,27.569,0.0,231.54,,239.0,230.0,-12.229,2.936,-7.07,25.608
12605.0,3.155,0.794,-34.861,3.268,9.598,5.254,37.704,4.886,-25.527,-2.758,0.0,39.4,39.8,9.632,3.088,-13.035,-10.037,-14.307,-11.473,-3.198,27.569,0.0,231.54,,238.0,230.0,-12.233,2.94,-7.079,25.621
12605.5,3.155,0.794,-34.861,3.268,9.598,5.254,37.704,4.886,-25.527,-2.758,0.0,39.4,39.8,9.632,3.088,-13.052,-10.052,-14.38,-11.484,-3.198,27.569,0.0,230.34,,238.0,230.0,-12.213,2.943,-7.044,25.625
12606.0,3.155,0.794,-34.861,3.268,9.598,5.259,37.695,4.866,-25.632,-2.758,0.0,39.425,39.859,9.632,3.088,-13.065,-10.067,-14.426,-11.513,-3.197,27.573,0.0,230.34,,238.0,230.0,-12.242,2.947,-7.055,25.627
12606.5,3.155,0.794,-34.861,3.268,9.598,5.259,37.695,4.866,-25.632,-2.758,0.0,39.4,39.9,9.632,3.088,-13.117,-10.066,-14.479,-11.524,-3.197,27.573,0.0,230.44,,238.0,230.0,-12.268,2.95,-7.06,25.626
12607.0,2.799,0.743,-34.204,3.242,9.597,5.259,37.695,4.866,-25.632,-2.758,0.0,39.4,39.9,9.666,3.099,-13.137,-10.058,-14.469,-11.535,-3.197,27.573,0.0,230.44,,238.0,230.0,-12.296,2.954,-7.047,25.627
12607.5,2.799,0.743,-34.204,3.242,9.597,5.259,37.695,4.866,-25.632,-2.758,0.0,39.4,39.9,9.666,3.099,-13.052,-10.065,-14.458,-11.516,-3.197,27.573,0.0,230.84,,238.0,230.0,-12.3,2.951,-7.051,25.666
12608.0,2.799,0.743,-34.204,3.242,9.597,5.259,37.695,4.866,-25.632,-2.758,0.0,39.4,39.9,9.666,3.099,-13.139,-10.056,-14.446,-11.518,-3.197,27.573,0.0,230.84,,238.0,230.0,-12.273,2.949,-7.057,25.774
12608.5,2.799,0.743,-34.204,3.242,9.597,5.259,37.695,4.866,-25.632,-2.758,0.0,39.4,39.9,9.666,3.099,-13.114,-10.069,-14.48,-11.551,-3.197,27.573,0.0,229.84,,238.0,230.0,-12.29,2.946,-7.027,25.79
12609.0,2.799,0.743,-34.204,3.242,9.597,5.257,37.707,4.891,-25.533,-2.747,0.0,39.424,39.846,9.666,3.099,-13.115,-10.069,-14.461,-11.548,-3.186,27.584,0.0,229.84,,238.0,230.0,-12.303,2.944,-7.03,25.833
12609.5,2.799,0.743,-34.204,3.242,9.597,5.257,37.707,4.891,-25.533,-2.747,0.0,39.4,39.8,9.666,3.099,-13.126,-10.057,-14.456,-11.547,-3.186,27.584,0.0,230.04,,238.0,230.0,-12.298,2.941,-7.051,25.841
12610.0,2.799,0.743,-34.204,3.242,9.597,5.257,37.707,4.891,-25.533,-2.747,0.0,39.4,39.8,9.666,3.099,-13.122,-10.089,-14.547,-11.568,-3.186,27.584,0.0,230.04,,238.0,230.0,-12.296,2.939,-7.042,25.857
12610.5,2.935,0.776,-33.853,3.238,9.556,5.257,37.707,4.891,-25.533,-2.747,0.0,39.4,39.8,9.743,3.251,-13.125,-10.084,-14.502,-11.568,-3.186,27.584,0.0,229.64,,238.0,230.0,-12.331,2.937,-7.041,25.857
12611.0,2.935,0.776,-33.853,3.238,9.556,5.257,37.707,4.891,-25.533,-2.747,0.0,39.4,39.8,9.743,3.251,-13.207,-10.086,-14.484,-11.557,-3.186,27.584,0.0,229.64,,238.0,230.0,-12.32,2.937,-7.061,25.725
12611.5,2.935,0.776,-33.853,3.238,9.556,5.257,37.707,4.891,-25.533,-2.747,0.0,39.4,39.8,9.743,3.251,-13.137,-10.085,-14.572,-11.593,-3.186,27.584,0.0,229.94,,238.0,230.0,-12.334,2.937,-7.049,25.588
12612.0,2.935,0.776,-33.853,3.238,9.556,5.257,37.707,4.891,-25.533,-2.747,0.0,39.4,39.8,9.743,3.251,-13.175,-10.089,-14.611,-11.59,-3.186,27.584,0.0,229.94,,238.0,230.0,-12.347,2.937,-7.048,25.45
12612.5,2.935,0.776,-33.853,3.238,9.556,5.239,37.711,4.888,-25.469,-2.755,0.0,39.411,39.817,9.743,3.251,-13.158,-10.107,-14.554,-11.533,-3.197,27.57,0.0,230.14,,238.0,230.0,-12.366,2.937,-7.05,25.432
12613.0,2.935,0.776,-33.853,3.238,9.556,5.239,37.711,4.888,-25.469,-2.755,0.0,39.4,39.8,9.743,3.251,-13.184,-10.082,-14.489,-11.557,-3.197,27.57,0.0,230.14,,238.0,230.0,-12.338,2.937,-7.06,25.427
12613.5,3.264,0.764,-35.209,3.206,9.589,5.239,37.711,4.888,-25.469,-2.755,0.0,39.4,39.8,9.664,3.278,-13.113,-10.076,-14.507,-11.511,-3.197,27.57,0.0,230.54,,238.0,230.0,-12.328,2.937,-7.05,25.397
12614.0,3.264,0.764,-35.209,3.206,9.589,5.239,37.711,4.888,-25.469,-2.755,0.0,39.4,39.8,9.664,3.278,-13.099,-10.051,-14.428,-11.496,-3.197,27.57,0.0,230.54,,238.0,230.0,-12.302,2.942,-7.047,25.39
12614.5,3.264,0.764,-35.209,3.206,9.589,5.239,37.711,4.888,-25.469,-2.755,0.0,39.4,39.8,9.664,3.278,-13.096,-10.104,-14.528,-11.57,-3.197,27.57,0.0,230.14,,238.0,230.0,-12.269,2.947,-7.056,25.423
12615.0,3.264,0.764,-35.209,3.206,9.589,5.239,37.711,4.888,-25.469,-2.755,0.0,39.4,39.8,9.664,3.278,-12.97,-10.033,-14.464,-11.48,-3.197,27.57,0.0,230.14,,238.0,230.0,-12.324,2.952,-7.045,25.455
12615.5,3.264,0.764,-35.209,3.206,9.589,5.225,37.691,4.897,-25.538,-2.77,0.0,39.396,39.807,9.664,3.278,-13.048,-10.07,-14.489,-11.474,-3.207,27.573,0.0,230.34,,238.0,230.0,-12.237,2.957,-7.056,25.481
12616.0,3.264,0.764,-35.209,3.206,9.589,5.225,37.691,4.897,-25.538,-2.77,0.0,39.4,39.8,9.664,3.278,-13.134,-10.067,-14.45,-11.513,-3.207,27.573,0.0,230.34,,238.0,230.0,-12.271,2.962,-7.028,25.587
12616.5,3.264,0.764,-35.209,3.206,9.589,5.225,37.691,4.897,-25.538,-2.77,0.0,39.4,39.8,9.664,3.278,-13.138,-10.092,-14.503,-11.571,-3.207,27.573,0.0,230.14,,238.0,230.0,-12.291,2.967,-7.04,25.606
12617.0,2.409,0.69,-34.118,3.259,9.564,5.225,37.691,4.897,-25.538,-2.77,0.0,39.4,39.8,9.742,3.241,-13.132,-10.087,-14.548,-11.569,-3.207,27.573,0.0,230.14,,238.0,230.0,-12.326,2.972,-7.046,25.624
12617.5,2.409,0.69,-34.118,3.259,9.564,5.225,37.691,4.897,-25.538,-2.77,0.0,39.4,39.8,9.742,3.241,-13.161,-10.103,-14.565,-11.603,-3.207,27.573,0.0,230.04,,238.0,230.0,-12.334,2.963,-7.056,25.78
12618.0,2.409,0.69,-34.118,3.259,9.564,5.225,37.691,4.897,-25.538,-2.77,0.0,39.4,39.8,9.742,3.241,-13.149,-10.118,-14.545,-11.558,-3.207,27.573,0.0,230.04,,238.0,230.0,-12.358,2.954,-7.07,25.83
12618.5,2.409,0.69,-34.118,3.259,9.564,5.225,37.691,4.897,-25.538,-2.77,0.0,39.4,39.8,9.742,3.241,-13.151,-10.072,-14.494,-11.538,-3.207,27.573,0.0,229.64,,238.0,230.0,-12.343,2.945,-7.052,25.848
12619.0,2.409,0.69,-34.118,3.259,9.564,5.238,37.7,4.91,-25.515,-2.759,0.0,39.387,39.79,9.742,3.241,-13.199,-10.086,-14.509,-11.564,-3.212,27.57,0.0,229.64,,238.0,230.0,-12.314,2.936,-7.06,25.866
12619.5,2.409,0.69,-34.118,3.259,9.564,5.238,37.7,4.91,-25.515,-2.759,0.0,39.4,39.8,9.742,3.241,-13.212,-10.075,-14.509,-11.58,-3.212,27.57,0.0,230.14,,238.0,230.0,-12.339,2.928,-7.064,25.855
12620.0,3.443,0.793,-35.209,3.223,9.648,5.238,37.7,4.91,-25.515,-2.759,0.0,39.4,39.8,9.619,3.275,-13.095,-10.118,-14.527,-11.552,-3.212,27.57,0.0,230.14,,238.0,230.0,-12.344,2.919,-7.052,25.88
12620.5,3.443,0.793,-35.209,3.223,9.648,5.238,37.7,4.91,-25.515,-2.759,0.0,39.4,39.8,9.619,3.275,-13.15,-10.047,-14.471,-11.551,-3.212,27.57,0.0,230.14,,238.0,230.0,-12.323,2.928,-7.082,25.896
12621.0,3.443,0.793,-35.209,3.223,9.648,5.238,37.7,4.91,-25.515,-2.759,0.0,39.4,39.8,9.619,3.275,-13.171,-10.102,-14.513,-11.557,-3.212,27.57,0.0,230.14,,238.0,230.0,-12.305,2.936,-7.063,25.893
12621.5,3.443,0.793,-35.209,3.223,9.648,5.238,37.7,4.91,-25.515,-2.759,0.0,39.4,39.8,9.619,3.275,-13.169,-10.06,-14.475,-11.563,-3.212,27.57,0.0,230.14,,238.0,230.0,-12.335,2.944,-7.055,25.856
12622.0,3.443,0.793,-35.209,3.223,9.648,5.262,37.706,4.868,-25.521,-2.772,0.0,39.384,39.754,9.619,3.275,-13.168,-10.079,-14.477,-11.549,-3.198,27.568,0.0,230.14,,238.0,230.0,-12.317,2.953,-7.064,25.862
12622.5,3.443,0.793,-35.209,3.223,9.648,5.262,37.706,4.868,-25.521,-2.772,0.0,39.4,39.8,9.619,3.275,-13.087,-10.078,-14.484,-11.545,-3.198,27.568,0.0,229.84,,238.0,230.0,-12.318,2.961,-7.071,25.873
12623.0,2.895,0.756,-33.885,3.245,9.539,5.262,37.706,4.868,-25.521,-2.772,0.0,39.4,39.8,9.72,3.03,-13.124,-10.083,-14.494,-11.543,-3.198,27.568,0.0,229.84,,238.0,230.0,-12.298,2.969,-7.091,25.895
12623.5,2.895,0.756,-33.885,3.245,9.539,5.262,37.706,4.868,-25.521,-2.772,0.0,39.4,39.8,9.72,3.03,-13.136,-10.073,-14.467,-11.544,-3.198,27.568,0.0,230.14,,238.0,230.0,-12.311,2.967,-7.058,26.073
12624.0,2.895,0.756,-33.885,3.245,9.539,5.262,37.706,4.868,-25.521,-2.772,0.0,39.4,39.8,9.72,3.03,-13.12,-10.065,-14.457,-11.499,-3.198,27.568,0.0,230.14,,238.0,230.0,-12.305,2.966,-7.066,26.052
12624.5,2.895,0.756,-33.885,3.245,9.539,5.262,37.706,4.868,-25.521,-2.772,0.0,39.4,39.8,9.72,3.03,-13.158,-10.074,-14.472,-11.548,-3.198,27.568,0.0,230.14,,238.0,230.0,-12.285,2.965,-7.076,26.016
12625.0,2.895,0.756,-33.885,3.245,9.539,5.262,37.706,4.868,-25.521,-2.772,0.0,39.4,39.8,9.72,3.03,-13.126,-10.071,-14.513,-11.558,-3.198,27.568,0.0,230.14,,238.0,230.0,-12.313,2.964,-7.072,26.0
12625.5,2.895,0.756,-33.885,3.245,9.539,5.246,37.687,4.894,-25.53,-2.765,0.0,39.36,39.82,9.72,3.03,-13.104,-10.092,-14.518,-11.559,-3.205,27.565,0.0,230.24,,238.0,230.0,-12.317,2.963,-7.06,25.98
12626.0,2.895,0.756,-33.885,3.245,9.539,5.246,37.687,4.894,-25.53,-2.765,0.0,39.4,39.8,9.72,3.03,-13.178,-10.068,-14.482,-11.56,-3.205,27.565,0.0,230.24,,238.0,230.0,-12.318,2.962,-7.068,25.913
12626.5,2.819,0.658,-35.209,3.194,9.626,5.246,37.687,4.894,-25.53,-2.765,0.0,39.4,39.8,9.665,3.381,-13.168,-10.074,-14.496,-11.555,-3.205,27.565,0.0,229.94,,238.0,230.0,-12.322,2.961,-7.051,25.873
12627.0,2.819,0.658,-35.209,3.194,9.626,5.246,37.687,4.894,-25.53,-2.765,0.0,39.4,39.8,9.665,3.381,-13.098,-10.093,-14.516,-11.529,-3.205,27.565,0.0,229.94,,238.0,230.0,-12.323,2.958,-7.054,25.83
12627.5,2.819,0.658,-35.209,3.194,9.626,5.246,37.687,4.894,-25.53,-2.765,0.0,39.4,39.8,9.665,3.381,-13.188,-10.026,-14.388,-11.46,-3.205,27.565,0.0,230.14,,238.0,230.0,-12.309,2.956,-7.065,25.804
12628.0,2.819,0.658,-35.209,3.194,9.626,5.246,37.687,4.894,-25.53,-2.765,0.0,39.4,39.8,9.665,3.381,-13.084,-10.076,-14.507,-11.511,-3.205,27.565,0.0,230.14,,238.0,230.0,-12.266,2.954,-7.027,25.777
12628.5,2.819,0.658,-35.209,3.194,9.626,5.233,37.688,4.883,-25.532,-2.777,0.0,39.344,39.712,9.665,3.381,-13.16,-10.069,-14.476,-11.546,-3.21,27.564,0.0,230.04,,238.0,230.0,-12.295,2.951,-7.051,25.791
12629.0,2.819,0.658,-35.209,3.194,9.626,5.233,37.688,4.883,-25.532,-2.777,0.0,39.3,39.7,9.665,3.381,-13.189,-10.062,-14.483,-11.537,-3.21,27.564,0.0,230.04,,238.0,230.0,-12.313,2.949,-7.053,25.761
12629.5,2.875,0.779,-33.08,3.239,9.597,5.233,37.688,4.883,-25.532,-2.777,0.0,39.3,39.7,9.746,3.156,-13.109,-10.075,-14.495,-11.57,-3.21,27.564,0.0,230.54,,238.0,230.0,-12.318,2.947,-7.039,25.709
12630.0,2.875,0.779,-33.08,3.239,9.597,5.233,37.688,4.883,-25.532,-2.777,0.0,39.3,39.7,9.746,3.156,-13.133,-10.061,-14.462,-11.524,-3.21,27.564,0.0,230.54,,238.0,230.0,-12.312,2.946,-7.045,25.657
12630.5,2.875,0.779,-33.08,3.239,9.597,5.233,37.688,4.883,-25.532,-2.777,0.0,39.3,39.7,9.746,3.156,-13.192,-10.081,-14.475,-11.546,-3.21,27.564,0.0,230.24,,238.0,230.0,-12.295,2.945,-7.049,25.546
12631.0,2.875,0.779,-33.08,3.239,9.597,5.233,37.688,4.883,-25.532,-2.777,0.0,39.3,39.7,9.746,3.156,-13.123,-10.09,-14.547,-11.551,-3.21,27.564,0.0,230.24,,238.0,230.0,-12.324,2.944,-7.051,25.544
12631.5,2.875,0.779,-33.08,3.239,9.597,5.233,37.688,4.883,-25.532,-2.777,0.0,39.3,39.7,9.746,3.156,-13.193,-10.078,-14.494,-11.527,-3.21,27.564,0.0,229.84,,238.0,230.0,-12.328,2.942,-7.067,25.542
12632.0,2.875,0.779,-33.08,3.239,9.597,5.258,37.694,4.905,-25.484,-2.776,0.0,39.337,39.74,9.746,3.156,-13.133,-10.091,-14.536,-11.569,-3.202,27.554,0.0,229.84,,238.0,230.0,-12.323,2.941,-7.054,25.521
12632.5,2.875,0.779,-33.08,3.239,9.597,5.258,37.694,4.905,-25.484,-2.776,0.0,39.3,39.7,9.746,3.156,-13.094,-10.082,-14.488,-11.519,-3.202,27.554,0.0,229.74,,238.0,230.0,-12.332,2.94,-7.046,25.488
12633.0,3.41,0.812,-35.209,3.219,9.672,5.258,37.694,4.905,-25.484,-2.776,0.0,39.3,39.7,9.547,3.303,-13.16,-10.045,-14.438,-11.518,-3.202,27.554,0.0,229.74,,238.0,230.0,-12.296,2.939,-7.064,25.411
12633.5,3.41,0.812,-35.209,3.219,9.672,5.258,37.694,4.905,-25.484,-2.776,0.0,39.3,39.7,9.547,3.303,-13.121,-10.067,-14.445,-11.512,-3.202,27.554,0.0,230.34,,238.0,230.0,-12.29,2.947,-7.075,25.371
12634.0,3.41,0.812,-35.209,3.219,9.672,5.258,37.694,4.905,-25.484,-2.776,0.0,39.3,39.7,9.547,3.303,-13.166,-10.07,-14.449,-11.521,-3.202,27.554,0.0,230.34,,238.0,230.0,-12.286,2.955,-7.044,25.313
12634.5,3.41,0.812,-35.209,3.219,9.672,5.258,37.694,4.905,-25.484,-2.776,0.0,39.3,39.7,9.547,3.303,-13.025,-10.049,-14.424,-11.487,-3.202,27.554,0.0,229.64,,238.0,230.0,-12.302,2.962,-7.055,25.317
12635.0,3.41,0.812,-35.209,3.219,9.672,5.236,37.677,4.88,-25.525,-2.77,0.0,39.323,39.691,9.547,3.303,-13.078,-10.07,-14.419,-11.506,-3.211,27.549,0.0,229.64,,238.0,230.0,-12.246,2.969,-7.062,25.269
12635.5,3.41,0.812,-35.209,3.219,9.672,5.236,37.677,4.88,-25.525,-2.77,0.0,39.3,39.7,9.547,3.303,-13.093,-10.083,-14.493,-11.556,-3.211,27.549,0.0,230.04,,238.0,230.0,-12.268,2.977,-7.047,25.253
12636.0,2.699,0.736,-33.655,3.25,9.587,5.236,37.677,4.88,-25.525,-2.77,0.0,39.3,39.7,9.747,3.209,-13.156,-10.064,-14.493,-11.544,-3.211,27.549,0.0,230.04,,238.0,230.0,-12.306,2.984,-7.045,25.231
12636.5,2.699,0.736,-33.655,3.25,9.587,5.236,37.677,4.88,-25.525,-2.77,0.0,39.3,39.7,9.747,3.209,-13.176,-10.047,-14.413,-11.507,-3.211,27.549,0.0,229.74,,238.0,230.0,-12.314,2.979,-7.049,25.198
12637.0,2.699,0.736,-33.655,3.25,9.587,5.236,37.677,4.88,-25.525,-2.77,0.0,39.3,39.7,9.747,3.209,-13.083,-10.055,-14.485,-11.535,-3.211,27.549,0.0,229.74,,238.0,230.0,-12.286,2.974,-7.05,25.178
12637.5,2.699,0.736,-33.655,3.25,9.587,5.236,37.677,4.88,-25.525,-2.77,0.0,39.3,39.7,9.747,3.209,-13.123,-10.081,-14.518,-11.566,-3.211,27.549,0.0,229.54,,238.0,230.0,-12.289,2.97,-7.033,25.189
12638.0,2.699,0.736,-33.655,3.25,9.587,5.274,37.683,4.902,-25.478,-2.771,0.0,39.31,39.611,9.747,3.209,-13.184,-10.045,-14.497,-11.516,-3.209,27.548,0.0,229.54,,238.0,230.0,-12.322,2.965,-7.053,25.174
12638.5,2.699,0.736,-33.655,3.25,9.587,5.274,37.683,4.902,-25.478,-2.771,0.0,39.3,39.6,9.747,3.209,-13.141,-10.043,-14.44,-11.504,-3.209,27.548,0.0,229.34,,238.0,230.0,-12.311,2.961,-7.048,25.175
12639.0,2.699,0.736,-33.655,3.25,9.587,5.274,37.683,4.902,-25.478,-2.771,0.0,39.3,39.6,9.747,3.209,-13.142,-9.999,-14.362,-11.462,-3.209,27.548,0.0,229.34,,238.0,230.0,-12.282,2.957,-7.043,25.129
12639.5,3.318,0.858,-34.408,3.197,9.483,5.274,37.683,4.902,-25.478,-2.771,0.0,39.3,39.6,9.79,3.241,-12.977,-10.057,-14.417,-11.447,-3.209,27.548,0.0,229.44,,238.0,230.0,-12.241,2.953,-7.038,25.115
12640.0,3.318,0.858,-34.408,3.197,9.483,5.274,37.683,4.902,-25.478,-2.771,0.0,39.3,39.6,9.79,3.241,-13.072,-10.038,-14.363,-11.475,-3.209,27.548,0.0,229.44,,238.0,230.0,-12.224,2.959,-7.061,25.079
12640.5,3.318,0.858,-34.408,3.197,9.483,5.274,37.683,4.902,-25.478,-2.771,0.0,39.3,39.6,9.79,3.241,-13.03,-10.07,-14.435,-11.497,-3.209,27.548,0.0,229.74,,238.0,230.0,-12.237,2.964,-7.037,25.039
12641.0,3.318,0.858,-34.408,3.197,9.483,5.274,37.683,4.902,-25.478,-2.771,0.0,39.3,39.6,9.79,3.241,-13.131,-10.047,-14.412,-11.521,-3.209,27.548,0.0,229.74,,238.0,230.0,-12.258,2.97,-7.045,24.997
12641.5,3.318,0.858,-34.408,3.197,9.483,5.267,37.669,4.895,-25.544,-2.775,0.0,39.293,39.658,9.79,3.241,-13.15,-10.063,-14.491,-11.545,-3.215,27.542,0.0,229.64,,238.0,230.0,-12.278,2.976,-7.047,24.948
12642.0,3.318,0.858,-34.408,3.197,9.483,5.267,37.669,4.895,-25.544,-2.775,0.0,39.3,39.7,9.79,3.241,-13.124,-10.076,-14.487,-11.508,-3.215,27.542,0.0,229.64,,238.0,230.0,-12.312,2.982,-7.04,24.998
12642.5,3.255,0.736,-35.209,3.21,9.638,5.267,37.669,4.895,-25.544,-2.775,0.0,39.3,39.7,9.605,3.175,-13.172,-10.072,-14.494,-11.558,-3.215,27.542,0.0,229.54,,238.0,230.0,-12.299,2.987,-7.036,25.092
12643.0,3.255,0.736,-35.209,3.21,9.638,5.267,37.669,4.895,-25.544,-2.775,0.0,39.3,39.7,9.605,3.175,-13.148,-10.075,-14.551,-11.592,-3.215,27.542,0.0,229.54,,238.0,230.0,-12.324,2.991,-7.031,25.145
12643.5,3.255,0.736,-35.209,3.21,9.638,5.267,37.669,4.895,-25.544,-2.775,0.0,39.3,39.7,9.605,3.175,-13.277,-10.05,-14.538,-11.555,-3.215,27.542,0.0,230.14,,238.0,230.0,-12.341,2.996,-7.018,25.204
12644.0,3.255,0.736,-35.209,3.21,9.638,5.267,37.669,4.895,-25.544,-2.775,0.0,39.3,39.7,9.605,3.175,-13.23,-10.073,-14.533,-11.585,-3.215,27.542,0.0,230.14,,238.0,230.0,-12.355,3.0,-7.036,25.241
12644.5,3.255,0.736,-35.209,3.21,9.638,5.259,37.688,4.905,-25.433,-2.778,0.0,39.281,39.597,9.605,3.175,-13.131,-10.07,-14.521,-11.57,-3.208,27.549,0.0,229.54,,238.0,230.0,-12.355,3.004,-7.033,25.282
12645.0,3.255,0.736,-35.209,3.21,9.638,5.259,37.688,4.905,-25.433,-2.778,0.0,39.3,39.6,9.605,3.175,-13.239,-10.049,-14.511,-11.539,-3.208,27.549,0.0,229.54,,238.0,230.0,-12.323,3.008,-7.039,25.321
12645.5,3.255,0.736,-35.209,3.21,9.638,5.259,37.688,4.905,-25.433,-2.778,0.0,39.3,39.6,9.605,3.175,-13.133,-10.085,-14.574,-11.568,-3.208,27.549,0.0,229.84,,238.0,230.0,-12.335,3.012,-7.052,25.35
12646.0,2.875,0.67,-35.209,3.238,9.663,5.259,37.688,4.905,-25.433,-2.778,0.0,39.3,39.6,9.605,3.223,-13.183,-10.07,-14.459,-11.522,-3.208,27.549,0.0,229.84,,238.0,230.0,-12.34,3.016,-7.023,25.358
12646.5,2.875,0.67,-35.209,3.238,9.663,5.259,37.688,4.905,-25.433,-2.778,0.0,39.3,39.6,9.605,3.223,-13.096,-10.055,-14.487,-11.501,-3.208,27.549,0.0,229.34,,238.0,230.0,-12.308,3.014,-7.03,25.529
12647.0,2.875,0.67,-35.209,3.238,9.663,5.259,37.688,4.905,-25.433,-2.778,0.0,39.3,39.6,9.605,3.223,-13.118,-10.054,-14.453,-11.508,-3.208,27.549,0.0,229.34,,238.0,230.0,-12.285,3.012,-7.028,25.626
12647.5,2.875,0.67,-35.209,3.238,9.663,5.259,37.688,4.905,-25.433,-2.778,0.0,39.3,39.6,9.605,3.223,-13.071,-10.077,-14.456,-11.528,-3.208,27.549,0.0,229.64,,238.0,230.0,-12.283,3.01,-7.028,25.669
12648.0,2.875,0.67,-35.209,3.238,9.663,5.271,37.668,4.879,-25.52,-2.772,0.0,39.284,39.599,9.605,3.223,-13.111,-10.057,-14.357,-11.503,-3.199,27.549,0.0,229.64,,238.0,230.0,-12.283,3.007,-7.033,25.689
12648.5,2.875,0.67,-35.209,3.238,9.663,5.271,37.668,4.879,-25.52,-2.772,0.0,39.3,39.6,9.605,3.223,-13.055,-10.053,-14.37,-11.511,-3.199,27.549,0.0,228.94,,238.0,230.0,-12.257,3.005,-7.018,25.679
12649.0,3.097,0.822,-33.861,3.231,9.629,5.271,37.668,4.879,-25.52,-2.772,0.0,39.3,39.6,9.786,3.14,-13.066,-10.059,-14.416,-11.532,-3.199,27.549,0.0,228.94,,239.0,230.0,-12.247,3.003,-7.026,25.644
12649.5,3.097,0.822,-33.861,3.231,9.629,5.271,37.668,4.879,-25.52,-2.772,0.0,39.3,39.6,9.786,3.14,-13.141,-10.064,-14.439,-11.555,-3.199,27.549,0.0,229.74,,239.0,230.0,-12.268,3.005,-7.007,25.625
12650.0,3.097,0.822,-33.861,3.231,9.629,5.271,37.668,4.879,-25.52,-2.772,0.0,39.3,39.6,9.786,3.14,-13.087,-10.077,-14.514,-11.582,-3.199,27.549,0.0,229.74,,239.0,230.0,-12.3,3.006,-7.021,25.598
12650.5,3.097,0.822,-33.861,3.231,9.629,5.271,37.668,4.879,-25.52,-2.772,0.0,39.3,39.6,9.786,3.14,-13.167,-10.076,-14.524,-11.552,-3.199,27.549,0.0,229.34,,239.0,230.0,-12.315,3.008,-7.032,25.574
12651.0,3.097,0.822,-33.861,3.231,9.629,5.253,37.665,4.896,-25.476,-2.761,0.0,39.268,39.54,9.786,3.14,-13.237,-10.072,-14.609,-11.565,-3.204,27.552,0.0,229.34,,239.0,230.0,-12.33,3.009,-7.0,25.572
12651.5,3.097,0.822,-33.861,3.231,9.629,5.253,37.665,4.896,-25.476,-2.761,0.0,39.3,39.5,9.786,3.14,-13.222,-10.075,-14.574,-11.551,-3.204,27.552,0.0,229.54,,239.0,230.0,-12.371,3.01,-7.021,25.585
12652.0,3.097,0.822,-33.861,3.231,9.629,5.253,37.665,4.896,-25.476,-2.761,0.0,39.3,39.5,9.786,3.14,-13.226,-10.057,-14.532,-11.547,-3.204,27.552,0.0,229.54,,239.0,230.0,-12.356,3.012,-7.03,25.496
12652.5,2.448,0.689,-33.628,3.267,9.592,5.253,37.665,4.896,-25.476,-2.761,0.0,39.3,39.5,9.747,3.152,-13.169,-10.07,-14.562,-11.559,-3.204,27.552,0.0,229.64,,239.0,230.0,-12.341,3.013,-7.04,25.463
12653.0,2.448,0.689,-33.628,3.267,9.592,5.253,37.665,4.896,-25.476,-2.761,0.0,39.3,39.5,9.747,3.152,-13.161,-10.087,-14.466,-11.55,-3.204,27.552,0.0,229.64,,239.0,230.0,-12.34,3.004,-7.026,25.454
12653.5,2.448,0.689,-33.628,3.267,9.592,5.253,37.665,4.896,-25.476,-2.761,0.0,39.3,39.5,9.747,3.152,-13.097,-10.023,-14.396,-11.478,-3.204,27.552,0.0,231.44,,239.0,230.0,-12.316,2.995,-7.051,25.441
12654.0,2.448,0.689,-33.628,3.267,9.592,5.253,37.665,4.896,-25.476,-2.761,0.0,39.3,39.5,9.747,3.152,-12.987,-10.075,-14.377,-11.502,-3.204,27.552,0.0,231.44,,238.0,230.0,-12.249,2.986,-7.049,25.434
12654.5,2.448,0.689,-33.628,3.267,9.592,5.268,37.656,4.881,-25.554,-2.765,0.0,39.26,39.678,9.747,3.152,-12.859,-9.965,-14.348,-11.434,-3.198,27.549,0.0,231.34,,238.0,230.0,-12.235,2.977,-7.007,25.423
12655.0,2.448,0.689,-33.628,3.267,9.592,5.268,37.656,4.881,-25.554,-2.765,0.0,39.3,39.7,9.747,3.152,-13.118,-10.056,-14.445,-11.463,-3.198,27.549,0.0,231.34,,237.0,230.0,-12.152,2.968,-7.048,25.425
12655.5,2.848,0.772,-34.151,3.281,9.511,5.268,37.656,4.881,-25.554,-2.765,0.0,39.3,39.7,9.687,3.14,-13.081,-10.052,-14.465,-11.508,-3.198,27.549,0.0,230.94,,237.0,230.0,-12.271,2.96,-7.027,25.478
12656.0,2.848,0.772,-34.151,3.281,9.511,5.268,37.656,4.881,-25.554,-2.765,0.0,39.3,39.7,9.687,3.14,-13.065,-10.048,-14.385,-11.488,-3.198,27.549,0.0,230.94,,237.0,230.0,-12.277,2.958,-7.046,25.505
12656.5,2.848,0.772,-34.151,3.281,9.511,5.268,37.656,4.881,-25.554,-2.765,0.0,39.3,39.7,9.687,3.14,-13.013,-10.051,-14.4,-11.505,-3.198,27.549,0.0,229.34,,237.0,230.0,-12.247,2.956,-7.038,25.529
12657.0,2.848,0.772,-34.151,3.281,9.511,5.268,37.656,4.881,-25.554,-2.765,0.0,39.3,39.7,9.687,3.14,-13.107,-10.077,-14.514,-11.553,-3.198,27.549,0.0,229.34,,237.0,230.0,-12.242,2.955,-7.03,25.547
12657.5,2.848,0.772,-34.151,3.281,9.511,5.23,37.656,4.878,-25.528,-2.757,0.0,39.254,39.518,9.687,3.14,-13.183,-10.068,-14.465,-11.546,-3.193,27.544,0.0,228.84,,237.0,230.0,-12.313,2.953,-7.032,25.526
12658.0,2.848,0.772,-34.151,3.281,9.511,5.23,37.656,4.878,-25.528,-2.757,0.0,39.3,39.5,9.687,3.14,-13.098,-10.086,-14.469,-11.518,-3.193,27.544,0.0,228.84,,238.0,230.0,-12.316,2.951,-7.035,25.536
12658.5,2.823,0.722,-35.047,3.237,9.551,5.23,37.656,4.878,-25.528,-2.757,0.0,39.3,39.5,9.624,3.254,-13.115,-10.067,-14.471,-11.558,-3.193,27.544,0.0,228.94,,238.0,230.0,-12.293,2.949,-7.039,25.528
12659.0,2.823,0.722,-35.047,3.237,9.551,5.23,37.656,4.878,-25.528,-2.757,0.0,39.3,39.5,9.624,3.254,-13.073,-10.084,-14.484,-11.552,-3.193,27.544,0.0,228.94,,239.0,230.0,-12.303,2.947,-7.054,25.504
12659.5,2.823,0.722,-35.047,3.237,9.551,5.23,37.656,4.878,-25.528,-2.757,0.0,39.3,39.5,9.624,3.254,-13.115,-10.104,-14.477,-11.536,-3.193,27.544,0.0,228.74,,239.0,230.0,-12.298,2.945,-7.069,25.525
12660.0,2.823,0.722,-35.047,3.237,9.551,5.23,37.656,4.878,-25.528,-2.757,0.0,39.3,39.5,9.624,3.254,-13.159,-10.098,-14.479,-11.557,-3.193,27.544,0.0,228.74,,240.0,230.0,-12.308,2.943,-7.04,25.554
12660.5,2.823,0.722,-35.047,3.237,9.551,5.23,37.656,4.878,-25.528,-2.757,0.0,39.3,39.5,9.624,3.254,-13.129,-10.085,-14.548,-11.583,-3.193,27.544,0.0,230.04,,240.0,230.0,-12.324,2.941,-7.049,25.61
12661.0,2.823,0.722,-35.047,3.237,9.551,5.243,37.657,4.914,-25.512,-2.771,0.0,39.233,39.498,9.624,3.254,-13.101,-10.066,-14.515,-11.57,-3.206,27.539,0.0,230.04,,240.0,230.0,-12.336,2.939,-7.038,25.664
12661.5,2.823,0.722,-35.047,3.237,9.551,5.243,37.657,4.914,-25.512,-2.771,0.0,39.2,39.5,9.624,3.254,-13.153,-10.069,-14.52,-11.531,-3.206,27.539,0.0,230.34,,240.0,230.0,-12.313,2.937,-7.05,25.741
12662.0,2.485,0.664,-33.169,3.276,9.597,5.243,37.657,4.914,-25.512,-2.771,0.0,39.2,39.5,9.783,3.214,-13.146,-10.078,-14.509,-11.524,-3.206,27.539,0.0,230.34,,240.0,230.0,-12.318,2.936,-7.036,25.772
12662.5,2.485,0.664,-33.169,3.276,9.597,5.243,37.657,4.914,-25.512,-2.771,0.0,39.2,39.5,9.783,3.214,-13.189,-10.078,-14.501,-11.553,-3.206,27.539,0.0,230.14,,240.0,230.0,-12.314,2.928,-7.034,25.807
12663.0,2.485,0.664,-33.169,3.276,9.597,5.243,37.657,4.914,-25.512,-2.771,0.0,39.2,39.5,9.783,3.214,-13.11,-10.081,-14.528,-11.564,-3.206,27.539,0.0,230.14,,240.0,230.0,-12.33,2.921,-7.054,25.914
12663.5,2.485,0.664,-33.169,3.276,9.597,5.243,37.657,4.914,-25.512,-2.771,0.0,39.2,39.5,9.783,3.214,-13.195,-10.043,-14.407,-11.501,-3.206,27.539,0.0,232.44,,240.0,230.0,-12.32,2.914,-7.048,25.959
12664.0,2.485,0.664,-33.169,3.276,9.597,5.238,37.657,4.907,-25.502,-2.762,0.0,39.234,39.517,9.783,3.214,-13.066,-10.057,-14.439,-11.512,-3.198,27.54,0.0,232.44,,239.0,230.0,-12.286,2.907,-7.058,25.984
12664.5,2.485,0.664,-33.169,3.276,9.597,5.238,37.657,4.907,-25.502,-2.762,0.0,39.2,39.5,9.783,3.214,-13.032,-10.045,-14.388,-11.525,-3.198,27.54,0.0,231.64,,239.0,230.0,-12.268,2.9,-7.051,26.014
12665.0,3.252,0.842,-34.535,3.219,9.592,5.238,37.657,4.907,-25.502,-2.762,0.0,39.2,39.5,9.752,3.258,-13.013,-10.087,-14.435,-11.494,-3.198,27.54,0.0,231.64,,238.0,230.0,-12.247,2.893,-7.054,26.069
12665.5,3.252,0.842,-34.535,3.219,9.592,5.238,37.657,4.907,-25.502,-2.762,0.0,39.2,39.5,9.752,3.258,-13.062,-10.066,-14.438,-11.509,-3.198,27.54,0.0,232.24,,238.0,230.0,-12.257,2.899,-7.06,26.061
12666.0,3.252,0.842,-34.535,3.219,9.592,5.238,37.657,4.907,-25.502,-2.762,0.0,39.2,39.5,9.752,3.258,-13.134,-10.047,-14.405,-11.535,-3.198,27.54,0.0,232.24,,237.0,230.0,-12.269,2.905,-7.064,26.09
12666.5,3.252,0.842,-34.535,3.219,9.592,5.238,37.657,4.907,-25.502,-2.762,0.0,39.2,39.5,9.752,3.258,-13.015,-10.08,-14.454,-11.496,-3.198,27.54,0.0,230.44,,237.0,230.0,-12.28,2.91,-7.062,26.153
12667.0,3.252,0.842,-34.535,3.219,9.592,5.238,37.657,4.907,-25.502,-2.762,0.0,39.2,39.5,9.752,3.258,-13.091,-10.034,-14.396,-11.5,-3.198,27.54,0.0,230.44,,237.0,230.0,-12.262,2.916,-7.053,26.161
12667.5,3.252,0.842,-34.535,3.219,9.592,5.282,37.653,4.902,-25.536,-2.757,0.0,39.228,39.495,9.752,3.258,-13.088,-10.064,-14.444,-11.542,-3.198,27.539,0.0,230.64,,237.0,230.0,-12.255,2.921,-7.049,26.166
12668.0,3.252,0.842,-34.535,3.219,9.592,5.282,37.653,4.902,-25.536,-2.757,0.0,39.2,39.5,9.752,3.258,-13.128,-10.044,-14.393,-11.532,-3.198,27.539,0.0,230.64,,237.0,230.0,-12.284,2.927,-7.044,26.158
12668.5,3.455,0.797,-35.209,3.255,9.648,5.282,37.653,4.902,-25.536,-2.757,0.0,39.2,39.5,9.594,3.172,-13.024,-10.035,-14.387,-11.453,-3.198,27.539,0.0,230.44,,237.0,230.0,-12.274,2.932,-7.041,26.125
12669.0,3.455,0.797,-35.209,3.255,9.648,5.282,37.653,4.902,-25.536,-2.757,0.0,39.2,39.5,9.594,3.172,-12.976,-10.006,-14.336,-11.441,-3.198,27.539,0.0,230.44,,237.0,230.0,-12.225,2.941,-7.051,26.1
12669.5,3.455,0.797,-35.209,3.255,9.648,5.282,37.653,4.902,-25.536,-2.757,0.0,39.2,39.5,9.594,3.172,-13.071,-10.011,-14.352,-11.456,-3.198,27.539,0.0,228.14,,237.0,230.0,-12.19,2.949,-7.036,26.074
12670.0,3.455,0.797,-35.209,3.255,9.648,5.282,37.653,4.902,-25.536,-2.757,0.0,39.2,39.5,9.594,3.172,-13.0,-10.034,-14.43,-11.504,-3.198,27.539,0.0,228.14,,238.0,230.0,-12.222,2.957,-7.036,26.029
12670.5,3.455,0.797,-35.209,3.255,9.648,5.263,37.641,4.907,-25.546,-2.776,0.0,39.209,39.505,9.594,3.172,-13.15,-10.033,-14.421,-11.504,-3.215,27.538,0.0,228.14,,238.0,230.0,-12.242,2.966,-7.023,25.975
12671.0,3.455,0.797,-35.209,3.255,9.648,5.263,37.641,4.907,-25.546,-2.776,0.0,39.2,39.5,9.594,3.172,-13.14,-10.058,-14.445,-11.524,-3.215,27.538,0.0,228.14,,239.0,230.0,-12.277,2.974,-7.033,25.945
12671.5,2.486,0.651,-34.636,3.276,9.619,5.263,37.641,4.907,-25.546,-2.776,0.0,39.2,39.5,9.645,3.119,-13.139,-10.043,-14.441,-11.53,-3.215,27.538,0.0,228.44,,239.0,230.0,-12.292,2.982,-7.03,25.913
12672.0,2.486,0.651,-34.636,3.276,9.619,5.263,37.641,4.907,-25.546,-2.776,0.0,39.2,39.5,9.645,3.119,-13.07,-10.064,-14.457,-11.504,-3.215,27.538,0.0,228.44,,240.0,230.0,-12.288,2.973,-7.033,25.896
12672.5,2.486,0.651,-34.636,3.276,9.619,5.263,37.641,4.907,-25.546,-2.776,0.0,39.2,39.5,9.645,3.119,-13.094,-10.046,-14.386,-11.488,-3.215,27.538,0.0,228.34,,240.0,230.0,-12.274,2.965,-7.025,25.878
12673.0,2.486,0.651,-34.636,3.276,9.619,5.263,37.641,4.907,-25.546,-2.776,0.0,39.2,39.5,9.645,3.119,-13.022,-10.037,-14.38,-11.488,-3.215,27.538,0.0,228.34,,241.0,230.0,-12.254,2.958,-7.025,25.85
12673.5,2.486,0.651,-34.636,3.276,9.619,5.273,37.651,4.906,-25.541,-2.768,0.0,39.212,39.483,9.645,3.119,-13.1,-10.063,-14.446,-11.522,-3.204,27.544,0.0,230.34,,241.0,230.0,-12.232,2.95,-7.031,25.859
12674.0,2.486,0.651,-34.636,3.276,9.619,5.273,37.651,4.906,-25.541,-2.768,0.0,39.2,39.5,9.645,3.119,-13.115,-10.056,-14.438,-11.563,-3.204,27.544,0.0,230.34,,241.0,230.0,-12.283,2.942,-7.023,25.9
12674.5,2.486,0.651,-34.636,3.276,9.619,5.273,37.651,4.906,-25.541,-2.768,0.0,39.2,39.5,9.645,3.119,-13.121,-10.048,-14.432,-11.541,-3.204,27.544,0.0,230.24,,241.0,230.0,-12.293,2.935,-7.035,25.945
12675.0,2.987,0.712,-35.209,3.188,9.581,5.273,37.651,4.906,-25.541,-2.768,0.0,39.2,39.5,9.596,3.404,-13.145,-10.047,-14.461,-11.557,-3.204,27.544,0.0,230.24,,241.0,230.0,-12.285,2.927,-7.031,26.02
12675.5,2.987,0.712,-35.209,3.188,9.581,5.273,37.651,4.906,-25.541,-2.768,0.0,39.2,39.5,9.596,3.404,-13.073,-10.069,-14.491,-11.544,-3.204,27.544,0.0,229.94,,241.0,230.0,-12.303,2.928,-7.02,26.083
12676.0,2.987,0.712,-35.209,3.188,9.581,5.273,37.651,4.906,-25.541,-2.768,0.0,39.2,39.5,9.596,3.404,-13.113,-10.044,-14.517,-11.537,-3.204,27.544,0.0,229.94,,241.0,230.0,-12.294,2.929,-7.034,26.1
12676.5,2.987,0.712,-35.209,3.188,9.581,5.273,37.651,4.906,-25.541,-2.768,0.0,39.2,39.5,9.596,3.404,-13.104,-10.063,-14.479,-11.514,-3.204,27.544,0.0,232.24,,241.0,230.0,-12.303,2.93,-7.008,26.111
12677.0,2.987,0.712,-35.209,3.188,9.581,5.262,37.661,4.918,-25.457,-2.78,0.0,39.201,39.477,9.596,3.404,-13.156,-10.036,-14.449,-11.512,-3.22,27.533,0.0,232.24,,240.0,230.0,-12.29,2.931,-7.025,26.142
12677.5,2.987,0.712,-35.209,3.188,9.581,5.262,37.661,4.918,-25.457,-2.78,0.0,39.2,39.5,9.596,3.404,-13.147,-10.044,-14.395,-11.462,-3.22,27.533,0.0,232.24,,240.0,230.0,-12.288,2.932,-7.05,26.04
12678.0,3.016,0.757,-34.076,3.218,9.562,5.262,37.661,4.918,-25.457,-2.78,0.0,39.2,39.5,9.792,3.243,-13.063,-10.066,-14.41,-11.427,-3.22,27.533,0.0,232.24,,239.0,230.0,-12.262,2.933,-7.038,25.991
12678.5,3.016,0.757,-34.076,3.218,9.562,5.262,37.661,4.918,-25.457,-2.78,0.0,39.2,39.5,9.792,3.243,-12.885,-10.008,-14.365,-11.451,-3.22,27.533,0.0,232.44,,239.0,230.0,-12.241,2.934,-7.014,25.925
12679.0,3.016,0.757,-34.076,3.218,9.562,5.262,37.661,4.918,-25.457,-2.78,0.0,39.2,39.5,9.792,3.243,-13.066,-10.04,-14.366,-11.493,-3.22,27.533,0.0,232.44,,238.0,230.0,-12.177,2.936,-7.03,25.911
12679.5,3.016,0.757,-34.076,3.218,9.562,5.262,37.661,4.918,-25.457,-2.78,0.0,39.2,39.5,9.792,3.243,-13.093,-10.031,-14.433,-11.439,-3.22,27.533,0.0,231.74,,238.0,230.0,-12.241,2.937,-7.022,25.89
12680.0,3.016,0.757,-34.076,3.218,9.562,5.23,37.639,4.874,-25.549,-2.772,0.0,39.202,39.521,9.792,3.243,-13.04,-10.05,-14.476,-11.497,-3.207,27.536,0.0,231.74,,237.0,230.0,-12.249,2.938,-7.031,25.88
12680.5,3.016,0.757,-34.076,3.218,9.562,5.23,37.639,4.874,-25.549,-2.772,0.0,39.2,39.5,9.792,3.243,-13.028,-10.041,-14.386,-11.501,-3.207,27.536,0.0,231.54,,237.0,230.0,-12.266,2.94,-7.041,25.87
12681.0,3.016,0.757,-34.076,3.218,9.562,5.23,37.639,4.874,-25.549,-2.772,0.0,39.2,39.5,9.792,3.243,-13.083,-10.042,-14.413,-11.51,-3.207,27.536,0.0,231.54,,236.0,230.0,-12.239,2.941,-7.011,25.717
12681.5,2.641,0.703,-34.211,3.246,9.625,5.23,37.639,4.874,-25.549,-2.772,0.0,39.2,39.5,9.672,3.089,-13.133,-10.072,-14.487,-11.524,-3.207,27.536,0.0,231.44,,236.0,230.0,-12.262,2.942,-7.009,25.637
12682.0,2.641,0.703,-34.211,3.246,9.625,5.23,37.639,4.874,-25.549,-2.772,0.0,39.2,39.5,9.672,3.089,-13.034,-10.05,-14.436,-11.481,-3.207,27.536,0.0,231.44,,235.0,230.0,-12.304,2.937,-7.03,25.528
12682.5,2.641,0.703,-34.211,3.246,9.625,5.23,37.639,4.874,-25.549,-2.772,0.0,39.2,39.5,9.672,3.089,-13.097,-10.064,-14.446,-11.546,-3.207,27.536,0.0,228.24,,235.0,230.0,-12.25,2.932,-7.033,25.494
12683.0,2.641,0.703,-34.211,3.246,9.625,5.23,37.639,4.874,-25.549,-2.772,0.0,39.2,39.5,9.672,3.089,-13.036,-10.041,-14.447,-11.523,-3.207,27.536,0.0,228.24,,236.0,230.0,-12.288,2.927,-7.024,25.48
12683.5,2.641,0.703,-34.211,3.246,9.625,5.256,37.653,4.9,-25.524,-2.775,0.0,39.199,39.456,9.672,3.089,-13.05,-10.046,-14.483,-11.501,-3.209,27.537,0.0,228.04,,236.0,230.0,-12.262,2.923,-7.035,25.538
12684.0,2.641,0.703,-34.211,3.246,9.625,5.256,37.653,4.9,-25.524,-2.775,0.0,39.2,39.5,9.672,3.089,-13.133,-10.06,-14.519,-11.532,-3.209,27.537,0.0,228.04,,237.0,230.0,-12.27,2.918,-7.028,25.751
12684.5,2.619,0.706,-33.123,3.254,9.557,5.256,37.653,4.9,-25.524,-2.775,0.0,39.2,39.5,9.899,3.158,-13.106,-10.048,-14.408,-11.511,-3.209,27.537,0.0,228.64,,237.0,230.0,-12.311,2.914,-7.045,25.894
12685.0,2.619,0.706,-33.123,3.254,9.557,5.256,37.653,4.9,-25.524,-2.775,0.0,39.2,39.5,9.899,3.158,-13.06,-10.051,-14.409,-11.466,-3.209,27.537,0.0,228.64,,238.0,230.0,-12.268,2.909,-7.043,25.948
12685.5,2.619,0.706,-33.123,3.254,9.557,5.256,37.653,4.9,-25.524,-2.775,0.0,39.2,39.5,9.899,3.158,-13.032,-10.039,-14.359,-11.496,-3.209,27.537,0.0,227.84,,238.0,230.0,-12.246,2.904,-7.027,26.016
12686.0,2.619,0.706,-33.123,3.254,9.557,5.256,37.653,4.9,-25.524,-2.775,0.0,39.2,39.5,9.899,3.158,-13.026,-10.067,-14.436,-11.468,-3.209,27.537,0.0,227.84,,239.0,230.0,-12.231,2.899,-7.038,26.018
12686.5,2.619,0.706,-33.123,3.254,9.557,5.242,37.644,4.914,-25.547,-2.791,0.0,39.199,39.458,9.899,3.158,-13.058,-10.062,-14.372,-11.473,-3.21,27.539,0.0,228.94,,239.0,230.0,-12.249,2.895,-7.035,25.965
12687.0,2.619,0.706,-33.123,3.254,9.557,5.242,37.644,4.914,-25.547,-2.791,0.0,39.2,39.5,9.899,3.158,-13.095,-10.047,-14.387,-11.532,-3.21,27.539,0.0,228.94,,240.0,230.0,-12.241,2.89,-7.031,25.97
12687.5,2.619,0.706,-33.123,3.254,9.557,5.242,37.644,4.914,-25.547,-2.791,0.0,39.2,39.5,9.899,3.158,-13.025,-10.046,-14.376,-11.46,-3.21,27.539,0.0,228.04,,240.0,230.0,-12.265,2.886,-7.016,25.957
12688.0,2.889,0.704,-35.209,3.194,9.604,5.242,37.644,4.914,-25.547,-2.791,0.0,39.2,39.5,9.52,3.327,-13.013,-10.016,-14.407,-11.506,-3.21,27.539,0.0,228.04,,241.0,230.0,-12.227,2.881,-7.019,25.861
12688.5,2.889,0.704,-35.209,3.194,9.604,5.242,37.644,4.914,-25.547,-2.791,0.0,39.2,39.5,9.52,3.327,-13.12,-9.951,-14.315,-11.421,-3.21,27.539,0.0,228.94,,241.0,230.0,-12.236,2.882,-7.022,25.849
12689.0,2.889,0.704,-35.209,3.194,9.604,5.242,37.644,4.914,-25.547,-2.791,0.0,39.2,39.5,9.52,3.327,-13.098,-10.075,-14.512,-11.509,-3.21,27.539,0.0,228.94,,242.0,230.0,-12.202,2.882,-7.031,25.82
12689.5,2.889,0.704,-35.209,3.194,9.604,5.242,37.644,4.914,-25.547,-2.791,0.0,39.2,39.5,9.52,3.327,-13.112,-9.996,-14.373,-11.474,-3.21,27.539,0.0,230.54,,242.0,230.0,-12.298,2.882,-7.042,25.786
12690.0,2.889,0.704,-35.209,3.194,9.604,5.24,37.653,4.884,-25.531,-2.778,0.0,39.193,39.563,9.52,3.327,-13.094,-10.066,-14.466,-11.504,-3.207,27.533,0.0,230.54,,242.0,230.0,-12.239,2.882,-7.03,25.756
12690.5,2.889,0.704,-35.209,3.194,9.604,5.24,37.653,4.884,-25.531,-2.778,0.0,39.2,39.6,9.52,3.327,-13.128,-10.083,-14.445,-11.56,-3.207,27.533,0.0,231.44,,242.0,230.0,-12.283,2.882,-7.049,25.799
12691.0,3.103,0.736,-35.209,3.287,9.608,5.24,37.653,4.884,-25.531,-2.778,0.0,39.2,39.6,9.609,3.109,-13.138,-10.084,-14.502,-11.575,-3.207,27.533,0.0,231.44,,241.0,230.0,-12.304,2.882,-7.03,25.8
12691.5,3.103,0.736,-35.209,3.287,9.608,5.24,37.653,4.884,-25.531,-2.778,0.0,39.2,39.6,9.609,3.109,-13.251,-10.054,-14.471,-11.547,-3.207,27.533,0.0,231.04,,241.0,230.0,-12.325,2.886,-7.048,25.828
12692.0,3.103,0.736,-35.209,3.287,9.608,5.24,37.653,4.884,-25.531,-2.778,0.0,39.2,39.6,9.609,3.109,-13.206,-10.021,-14.444,-11.501,-3.207,27.533,0.0,231.04,,240.0,230.0,-12.331,2.889,-7.067,25.932
12692.5,3.103,0.736,-35.209,3.287,9.608,5.24,37.653,4.884,-25.531,-2.778,0.0,39.2,39.6,9.609,3.109,-13.052,-10.075,-14.473,-11.536,-3.207,27.533,0.0,233.54,,240.0,230.0,-12.293,2.893,-7.07,25.987
12693.0,3.103,0.736,-35.209,3.287,9.608,5.23,37.643,4.893,-25.502,-2.787,0.0,39.189,39.53,9.609,3.109,-13.023,-10.051,-14.42,-11.473,-3.216,27.524,0.0,233.54,,239.0,230.0,-12.284,2.896,-7.063,26.002
12693.5,3.103,0.736,-35.209,3.287,9.608,5.23,37.643,4.893,-25.502,-2.787,0.0,39.2,39.5,9.609,3.109,-12.947,-10.034,-14.373,-11.439,-3.216,27.524,0.0,232.84,,239.0,230.0,-12.242,2.9,-7.051,26.109
12694.0,3.103,0.736,-35.209,3.287,9.608,5.23,37.643,4.893,-25.502,-2.787,0.0,39.2,39.5,9.609,3.109,-12.986,-10.02,-14.3,-11.435,-3.216,27.524,0.0,232.84,,238.0,230.0,-12.198,2.903,-7.051,26.239
12694.5,3.536,0.851,-35.209,3.183,9.573,5.23,37.643,4.893,-25.502,-2.787,0.0,39.2,39.5,9.546,3.302,-12.913,-10.016,-14.285,-11.407,-3.216,27.524,0.0,233.74,,238.0,230.0,-12.185,2.906,-7.066,26.283
12695.0,3.536,0.851,-35.209,3.183,9.573,5.23,37.643,4.893,-25.502,-2.787,0.0,39.2,39.5,9.546,3.302,-12.938,-10.01,-14.314,-11.426,-3.216,27.524,0.0,233.74,,237.0,230.0,-12.155,2.917,-7.047,26.279
12695.5,3.536,0.851,-35.209,3.183,9.573,5.23,37.643,4.893,-25.502,-2.787,0.0,39.2,39.5,9.546,3.302,-12.969,-9.985,-14.259,-11.415,-3.216,27.524,0.0,229.64,,237.0,230.0,-12.172,2.927,-7.036,26.269
12696.0,3.536,0.851,-35.209,3.183,9.573,5.23,37.643,4.893,-25.502,-2.787,0.0,39.2,39.5,9.546,3.302,-12.928,-10.004,-14.334,-11.432,-3.216,27.524,0.0,229.64,,237.0,230.0,-12.157,2.937,-7.022,26.265
12696.5,3.536,0.851,-35.209,3.183,9.573,5.26,37.627,4.891,-25.631,-2.765,0.0,39.187,39.51,9.546,3.302,-12.947,-10.037,-14.361,-11.439,-3.217,27.524,0.0,230.34,,237.0,230.0,-12.175,2.946,-7.042,26.252
12697.0,3.536,0.851,-35.209,3.183,9.573,5.26,37.627,4.891,-25.631,-2.765,0.0,39.2,39.5,9.546,3.302,-12.961,-10.024,-14.394,-11.459,-3.217,27.524,0.0,230.34,,237.0,230.0,-12.196,2.956,-7.023,26.208
12697.5,3.499,0.821,-35.209,3.239,9.643,5.26,37.627,4.891,-25.631,-2.765,0.0,39.2,39.5,9.607,3.225,-13.041,-10.007,-14.346,-11.468,-3.217,27.524,0.0,228.54,,237.0,230.0,-12.21,2.966,-7.015,26.213
12698.0,3.499,0.821,-35.209,3.239,9.643,5.26,37.627,4.891,-25.631,-2.765,0.0,39.2,39.5,9.607,3.225,-12.996,-10.02,-14.416,-11.503,-3.217,27.524,0.0,228.54,,238.0,230.0,-12.216,2.974,-7.017,26.152
12698.5,3.499,0.821,-35.209,3.239,9.643,5.26,37.627,4.891,-25.631,-2.765,0.0,39.2,39.5,9.607,3.225,-12.982,-10.022,-14.331,-11.483,-3.217,27.524,0.0,229.14,,238.0,230.0,-12.234,2.983,-7.033,26.146
12699.0,3.499,0.821,-35.209,3.239,9.643,5.26,37.627,4.891,-25.631,-2.765,0.0,39.2,39.5,9.607,3.225,-12.952,-10.015,-14.332,-11.415,-3.217,27.524,0.0,229.14,,238.0,230.0,-12.204,2.991,-7.026,26.102
12699.5,3.499,0.821,-35.209,3.239,9.643,5.284,37.638,4.898,-25.628,-2.776,0.0,39.183,39.484,9.607,3.225,-13.044,-10.047,-14.431,-11.523,-3.21,27.527,0.0,227.04,,238.0,230.0,-12.178,3.0,-7.013,26.033
12700.0,3.499,0.821,-35.209,3.239,9.643,5.284,37.638,4.898,-25.628,-2.776,0.0,39.2,39.5,9.607,3.225,-13.038,-10.04,-14.402,-11.518,-3.21,27.527,0.0,227.04,,239.0,230.0,-12.261,3.008,-7.029,25.971
12700.5,2.789,0.699,-35.126,3.168,9.5,5.284,37.638,4.898,-25.628,-2.776,0.0,39.2,39.5,9.702,3.346,-13.065,-10.044,-14.41,-11.51,-3.21,27.527,0.0,229.04,,239.0,230.0,-12.249,3.016,-7.05,25.904
12701.0,2.789,0.699,-35.126,3.168,9.5,5.284,37.638,4.898,-25.628,-2.776,0.0,39.2,39.5,9.702,3.346,-13.016,-10.052,-14.433,-11.48,-3.21,27.527,0.0,229.04,,239.0,230.0,-12.257,3.012,-7.026,25.864
