t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12701.5,2.789,0.699,-35.126,3.168,9.5,5.284,37.638,4.898,-25.628,-2.776,0.0,39.2,39.5,9.702,3.346,-13.136,-10.026,-14.446,-11.517,-3.21,27.527,0.0,226.64,,239.0,230.0,-12.245,3.009,-7.018,25.793
12702.0,2.789,0.699,-35.126,3.168,9.5,5.284,37.638,4.898,-25.628,-2.776,0.0,39.2,39.5,9.702,3.346,-13.14,-10.047,-14.401,-11.535,-3.21,27.527,0.0,226.64,,240.0,230.0,-12.281,3.005,-7.032,25.723
12702.5,2.789,0.699,-35.126,3.168,9.5,5.284,37.638,4.898,-25.628,-2.776,0.0,39.2,39.5,9.702,3.346,-13.075,-10.028,-14.431,-11.494,-3.21,27.527,0.0,230.94,,240.0,230.0,-12.281,3.002,-7.028,25.568
12703.0,2.789,0.699,-35.126,3.168,9.5,5.272,37.646,4.872,-25.539,-2.776,0.0,39.177,39.459,9.702,3.346,-13.106,-10.055,-14.43,-11.511,-3.21,27.526,0.0,230.94,,240.0,230.0,-12.257,2.998,-7.042,25.522
12703.5,2.789,0.699,-35.126,3.168,9.5,5.272,37.646,4.872,-25.539,-2.776,0.0,39.2,39.5,9.702,3.346,-13.031,-10.045,-14.43,-11.495,-3.21,27.526,0.0,229.54,,240.0,230.0,-12.276,2.995,-7.033,25.497
12704.0,3.123,0.811,-33.937,3.224,9.481,5.272,37.646,4.872,-25.539,-2.776,0.0,39.2,39.5,9.845,3.226,-12.98,-10.01,-14.334,-11.429,-3.21,27.526,0.0,229.54,,240.0,230.0,-12.25,2.991,-7.044,25.457
12704.5,3.123,0.811,-33.937,3.224,9.481,5.272,37.646,4.872,-25.539,-2.776,0.0,39.2,39.5,9.845,3.226,-13.042,-10.002,-14.401,-11.481,-3.21,27.526,0.0,230.94,,240.0,230.0,-12.188,2.993,-7.04,25.427
12705.0,3.123,0.811,-33.937,3.224,9.481,5.272,37.646,4.872,-25.539,-2.776,0.0,39.2,39.5,9.845,3.226,-12.991,-10.019,-14.386,-11.462,-3.21,27.526,0.0,230.94,,240.0,230.0,-12.231,2.996,-7.026,25.384
12705.5,3.123,0.811,-33.937,3.224,9.481,5.272,37.646,4.872,-25.539,-2.776,0.0,39.2,39.5,9.845,3.226,-13.07,-10.048,-14.414,-11.509,-3.21,27.526,0.0,230.74,,240.0,230.0,-12.214,2.998,-7.045,25.374
12706.0,3.123,0.811,-33.937,3.224,9.481,5.227,37.643,4.904,-25.55,-2.785,0.0,39.179,39.493,9.845,3.226,-13.087,-10.037,-14.468,-11.526,-3.198,27.533,0.0,230.74,,240.0,230.0,-12.26,3.0,-7.027,25.353
12706.5,3.123,0.811,-33.937,3.224,9.481,5.227,37.643,4.904,-25.55,-2.785,0.0,39.2,39.5,9.845,3.226,-13.07,-10.058,-14.506,-11.525,-3.198,27.533,0.0,232.24,,240.0,230.0,-12.28,3.002,-7.036,25.308
12707.0,2.388,0.633,-33.45,3.258,9.562,5.227,37.643,4.904,-25.55,-2.785,0.0,39.2,39.5,9.854,3.143,-13.134,-10.029,-14.444,-11.51,-3.198,27.533,0.0,232.24,,239.0,230.0,-12.29,3.004,-7.04,25.305
12707.5,2.388,0.633,-33.45,3.258,9.562,5.227,37.643,4.904,-25.55,-2.785,0.0,39.2,39.5,9.854,3.143,-13.111,-10.043,-14.384,-11.497,-3.198,27.533,0.0,230.54,,239.0,230.0,-12.279,2.994,-7.036,25.331
12708.0,2.388,0.633,-33.45,3.258,9.562,5.227,37.643,4.904,-25.55,-2.785,0.0,39.2,39.5,9.854,3.143,-13.026,-10.025,-14.361,-11.412,-3.198,27.533,0.0,230.54,,239.0,230.0,-12.259,2.984,-7.03,25.323
12708.5,2.388,0.633,-33.45,3.258,9.562,5.227,37.643,4.904,-25.55,-2.785,0.0,39.2,39.5,9.854,3.143,-12.967,-9.983,-14.322,-11.361,-3.198,27.533,0.0,231.74,,239.0,230.0,-12.206,2.974,-7.041,25.26
12709.0,2.388,0.633,-33.45,3.258,9.562,5.227,37.643,4.904,-25.55,-2.785,0.0,39.2,39.5,9.854,3.143,-12.969,-10.009,-14.285,-11.412,-3.198,27.533,0.0,231.74,,238.0,230.0,-12.158,2.964,-7.027,25.247
12709.5,2.388,0.633,-33.45,3.258,9.562,5.252,37.633,4.853,-25.645,-2.761,0.0,39.177,39.508,9.854,3.143,-12.822,-10.001,-14.336,-11.433,-3.219,27.526,0.0,229.34,,238.0,230.0,-12.169,2.955,-7.012,25.213
12710.0,2.388,0.633,-33.45,3.258,9.562,5.252,37.633,4.853,-25.645,-2.761,0.0,39.2,39.5,9.854,3.143,-12.995,-9.999,-14.297,-11.43,-3.219,27.526,0.0,229.34,,238.0,230.0,-12.148,2.946,-7.01,25.198
12710.5,3.467,0.801,-35.209,3.184,9.587,5.252,37.633,4.853,-25.645,-2.761,0.0,39.2,39.5,9.631,3.233,-13.048,-10.011,-14.318,-11.421,-3.219,27.526,0.0,231.84,,238.0,230.0,-12.18,2.936,-7.028,25.197
12711.0,3.467,0.801,-35.209,3.184,9.587,5.252,37.633,4.853,-25.645,-2.761,0.0,39.2,39.5,9.631,3.233,-12.871,-10.017,-14.336,-11.435,-3.219,27.526,0.0,231.84,,237.0,230.0,-12.199,2.945,-7.023,25.184
12711.5,3.467,0.801,-35.209,3.184,9.587,5.252,37.633,4.853,-25.645,-2.761,0.0,39.2,39.5,9.631,3.233,-12.982,-10.009,-14.347,-11.489,-3.219,27.526,0.0,227.14,,237.0,230.0,-12.165,2.954,-7.017,25.214
12712.0,3.467,0.801,-35.209,3.184,9.587,5.252,37.633,4.853,-25.645,-2.761,0.0,39.2,39.5,9.631,3.233,-13.118,-10.046,-14.445,-11.476,-3.219,27.526,0.0,227.14,,238.0,230.0,-12.207,2.962,-7.015,25.213
12712.5,3.467,0.801,-35.209,3.184,9.587,5.239,37.626,4.881,-25.621,-2.775,0.0,39.174,39.486,9.631,3.233,-13.109,-10.023,-14.41,-11.514,-3.211,27.523,0.0,229.24,,238.0,230.0,-12.271,2.97,-7.006,25.208
12713.0,3.467,0.801,-35.209,3.184,9.587,5.239,37.626,4.881,-25.621,-2.775,0.0,39.2,39.5,9.631,3.233,-13.049,-10.044,-14.449,-11.505,-3.211,27.523,0.0,229.24,,238.0,230.0,-12.264,2.978,-7.018,25.196
12713.5,3.381,0.84,-34.852,3.177,9.547,5.239,37.626,4.881,-25.621,-2.775,0.0,39.2,39.5,9.728,3.25,-13.121,-10.001,-14.357,-11.46,-3.211,27.523,0.0,227.34,,238.0,230.0,-12.262,2.986,-7.017,25.226
12714.0,3.381,0.84,-34.852,3.177,9.547,5.239,37.626,4.881,-25.621,-2.775,0.0,39.2,39.5,9.728,3.25,-13.156,-10.027,-14.424,-11.52,-3.211,27.523,0.0,227.34,,239.0,230.0,-12.235,2.993,-7.023,25.184
12714.5,3.381,0.84,-34.852,3.177,9.547,5.239,37.626,4.881,-25.621,-2.775,0.0,39.2,39.5,9.728,3.25,-13.158,-10.083,-14.534,-11.563,-3.211,27.523,0.0,229.34,,239.0,230.0,-12.282,2.999,-7.012,25.112
12715.0,3.381,0.84,-34.852,3.177,9.547,5.239,37.626,4.881,-25.621,-2.775,0.0,39.2,39.5,9.728,3.25,-13.161,-10.073,-14.488,-11.528,-3.211,27.523,0.0,229.34,,239.0,230.0,-12.334,3.006,-7.024,25.054
12715.5,3.381,0.84,-34.852,3.177,9.547,5.265,37.648,4.867,-25.526,-2.787,0.0,39.175,39.485,9.728,3.25,-13.17,-10.035,-14.451,-11.518,-3.21,27.526,0.0,228.54,,239.0,230.0,-12.312,3.012,-7.025,25.005
12716.0,3.381,0.84,-34.852,3.177,9.547,5.265,37.648,4.867,-25.526,-2.787,0.0,39.2,39.5,9.728,3.25,-13.067,-10.078,-14.491,-11.513,-3.21,27.526,0.0,228.54,,240.0,230.0,-12.294,3.018,-7.044,24.943
12716.5,3.381,0.84,-34.852,3.177,9.547,5.265,37.648,4.867,-25.526,-2.787,0.0,39.2,39.5,9.728,3.25,-13.119,-10.072,-14.475,-11.511,-3.21,27.526,0.0,229.44,,240.0,230.0,-12.287,3.024,-7.031,24.952
12717.0,2.103,0.552,-34.224,3.193,9.634,5.265,37.648,4.867,-25.526,-2.787,0.0,39.2,39.5,9.708,3.105,-13.149,-10.066,-14.485,-11.543,-3.21,27.526,0.0,229.44,,240.0,230.0,-12.294,3.03,-7.025,24.969
12717.5,2.103,0.552,-34.224,3.193,9.634,5.265,37.648,4.867,-25.526,-2.787,0.0,39.2,39.5,9.708,3.105,-13.14,-10.074,-14.516,-11.567,-3.21,27.526,0.0,227.94,,240.0,230.0,-12.311,3.014,-7.038,24.961
12718.0,2.103,0.552,-34.224,3.193,9.634,5.265,37.648,4.867,-25.526,-2.787,0.0,39.2,39.5,9.708,3.105,-13.097,-10.073,-14.518,-11.509,-3.21,27.526,0.0,227.94,,241.0,230.0,-12.324,2.999,-7.035,24.946
12718.5,2.103,0.552,-34.224,3.193,9.634,5.265,37.648,4.867,-25.526,-2.787,0.0,39.2,39.5,9.708,3.105,-13.063,-10.058,-14.435,-11.479,-3.21,27.526,0.0,231.34,,241.0,230.0,-12.3,2.985,-7.038,25.037
12719.0,2.103,0.552,-34.224,3.193,9.634,5.229,37.634,4.87,-25.568,-2.763,0.0,39.178,39.536,9.708,3.105,-13.128,-10.021,-14.369,-11.48,-3.212,27.532,0.0,231.34,,240.0,230.0,-12.259,2.97,-7.023,25.076
12719.5,2.103,0.552,-34.224,3.193,9.634,5.229,37.634,4.87,-25.568,-2.763,0.0,39.2,39.5,9.708,3.105,-13.129,-10.069,-14.391,-11.503,-3.212,27.532,0.0,230.84,,240.0,230.0,-12.25,2.956,-7.053,25.036
12720.0,2.913,0.765,-34.491,3.231,9.631,5.229,37.634,4.87,-25.568,-2.763,0.0,39.2,39.5,9.635,3.092,-13.051,-10.067,-14.476,-11.537,-3.212,27.532,0.0,230.84,,240.0,230.0,-12.273,2.942,-7.069,25.028
12720.5,2.913,0.765,-34.491,3.231,9.631,5.229,37.634,4.87,-25.568,-2.763,0.0,39.2,39.5,9.635,3.092,-13.149,-10.078,-14.443,-11.556,-3.212,27.532,0.0,231.34,,240.0,230.0,-12.283,2.942,-7.038,24.948
12721.0,2.913,0.765,-34.491,3.231,9.631,5.229,37.634,4.87,-25.568,-2.763,0.0,39.2,39.5,9.635,3.092,-13.046,-10.078,-14.471,-11.508,-3.212,27.532,0.0,231.34,,239.0,230.0,-12.306,2.941,-7.047,24.908
12721.5,2.913,0.765,-34.491,3.231,9.631,5.229,37.634,4.87,-25.568,-2.763,0.0,39.2,39.5,9.635,3.092,-13.113,-10.071,-14.43,-11.529,-3.212,27.532,0.0,230.14,,239.0,230.0,-12.276,2.941,-7.062,24.872
12722.0,2.913,0.765,-34.491,3.231,9.631,5.238,37.64,4.878,-25.592,-2.77,0.0,39.179,39.518,9.635,3.092,-13.136,-10.079,-14.525,-11.561,-3.21,27.526,0.0,230.14,,239.0,230.0,-12.286,2.94,-7.044,24.885
12722.5,2.913,0.765,-34.491,3.231,9.631,5.238,37.64,4.878,-25.592,-2.77,0.0,39.2,39.5,9.635,3.092,-13.178,-10.092,-14.515,-11.563,-3.21,27.526,0.0,231.24,,239.0,230.0,-12.325,2.94,-7.067,24.872
12723.0,2.913,0.765,-34.491,3.231,9.631,5.238,37.64,4.878,-25.592,-2.77,0.0,39.2,39.5,9.635,3.092,-13.243,-10.077,-14.49,-11.586,-3.21,27.526,0.0,231.24,,238.0,230.0,-12.337,2.939,-7.038,24.902
12723.5,3.192,0.742,-35.209,3.203,9.565,5.238,37.64,4.878,-25.592,-2.77,0.0,39.2,39.5,9.675,3.282,-13.076,-10.093,-14.475,-11.526,-3.21,27.526,0.0,230.34,,238.0,230.0,-12.349,2.939,-7.054,24.937
12724.0,3.192,0.742,-35.209,3.203,9.565,5.238,37.64,4.878,-25.592,-2.77,0.0,39.2,39.5,9.675,3.282,-13.151,-10.074,-14.44,-11.511,-3.21,27.526,0.0,230.34,,238.0,230.0,-12.293,2.943,-7.079,24.955
12724.5,3.192,0.742,-35.209,3.203,9.565,5.238,37.64,4.878,-25.592,-2.77,0.0,39.2,39.5,9.675,3.282,-13.055,-10.078,-14.415,-11.524,-3.21,27.526,0.0,229.94,,238.0,230.0,-12.294,2.947,-7.061,24.926
12725.0,3.192,0.742,-35.209,3.203,9.565,5.238,37.64,4.878,-25.592,-2.77,0.0,39.2,39.5,9.675,3.282,-13.179,-10.055,-14.438,-11.53,-3.21,27.526,0.0,229.94,,238.0,230.0,-12.268,2.951,-7.077,24.905
12725.5,3.192,0.742,-35.209,3.203,9.565,5.24,37.642,4.903,-25.608,-2.785,0.0,39.182,39.564,9.675,3.282,-12.966,-10.055,-14.388,-11.471,-3.215,27.523,0.0,228.04,,238.0,230.0,-12.301,2.955,-7.062,24.923
12726.0,3.192,0.742,-35.209,3.203,9.565,5.24,37.642,4.903,-25.608,-2.785,0.0,39.2,39.6,9.675,3.282,-13.071,-10.031,-14.349,-11.467,-3.215,27.523,0.0,228.04,,239.0,230.0,-12.22,2.959,-7.077,24.883
12726.5,3.255,0.775,-35.209,3.161,9.526,5.24,37.642,4.903,-25.608,-2.785,0.0,39.2,39.6,9.672,3.338,-12.985,-10.044,-14.308,-11.484,-3.215,27.523,0.0,230.14,,239.0,230.0,-12.23,2.963,-7.049,24.827
12727.0,3.255,0.775,-35.209,3.161,9.526,5.24,37.642,4.903,-25.608,-2.785,0.0,39.2,39.6,9.672,3.338,-13.082,-10.006,-14.358,-11.501,-3.215,27.523,0.0,230.14,,239.0,230.0,-12.205,2.968,-7.034,24.768
12727.5,3.255,0.775,-35.209,3.161,9.526,5.24,37.642,4.903,-25.608,-2.785,0.0,39.2,39.6,9.672,3.338,-13.036,-10.081,-14.423,-11.515,-3.215,27.523,0.0,229.14,,239.0,230.0,-12.237,2.972,-7.046,24.791
12728.0,3.255,0.775,-35.209,3.161,9.526,5.24,37.642,4.903,-25.608,-2.785,0.0,39.2,39.6,9.672,3.338,-13.123,-10.072,-14.399,-11.537,-3.215,27.523,0.0,229.14,,239.0,230.0,-12.264,2.977,-7.044,24.82
12728.5,3.255,0.775,-35.209,3.161,9.526,5.213,37.639,4.864,-25.692,-2.769,0.0,39.179,39.53,9.672,3.338,-13.028,-10.072,-14.394,-11.497,-3.212,27.528,0.0,230.34,,239.0,230.0,-12.283,2.981,-7.05,24.887
12729.0,3.255,0.775,-35.209,3.161,9.526,5.213,37.639,4.864,-25.692,-2.769,0.0,39.2,39.5,9.672,3.338,-12.996,-10.063,-14.323,-11.465,-3.212,27.528,0.0,230.34,,239.0,230.0,-12.248,2.986,-7.046,24.921
12729.5,3.255,0.775,-35.209,3.161,9.526,5.213,37.639,4.864,-25.692,-2.769,0.0,39.2,39.5,9.672,3.338,-13.088,-10.078,-14.419,-11.515,-3.212,27.528,0.0,229.34,,239.0,230.0,-12.212,2.99,-7.067,24.955
12730.0,3.115,0.736,-35.209,3.231,9.623,5.213,37.639,4.864,-25.692,-2.769,0.0,39.2,39.5,9.479,3.19,-13.094,-10.085,-14.412,-11.55,-3.212,27.528,0.0,229.34,,239.0,230.0,-12.275,2.995,-7.046,24.892
12730.5,3.115,0.736,-35.209,3.231,9.623,5.213,37.639,4.864,-25.692,-2.769,0.0,39.2,39.5,9.479,3.19,-13.051,-10.073,-14.402,-11.523,-3.212,27.528,0.0,230.24,,239.0,230.0,-12.285,2.997,-7.039,24.867
12731.0,3.115,0.736,-35.209,3.231,9.623,5.213,37.639,4.864,-25.692,-2.769,0.0,39.2,39.5,9.479,3.19,-13.147,-10.089,-14.419,-11.543,-3.212,27.528,0.0,230.24,,239.0,230.0,-12.262,2.999,-7.052,24.849
12731.5,3.115,0.736,-35.209,3.231,9.623,5.213,37.639,4.864,-25.692,-2.769,0.0,39.2,39.5,9.479,3.19,-13.16,-10.061,-14.436,-11.526,-3.212,27.528,0.0,229.24,,239.0,230.0,-12.299,3.001,-7.054,24.872
12732.0,3.115,0.736,-35.209,3.231,9.623,5.254,37.645,4.863,-25.647,-2.761,0.0,39.182,39.533,9.479,3.19,-13.189,-10.043,-14.403,-11.521,-3.211,27.524,0.0,229.24,,239.0,230.0,-12.296,3.002,-7.054,24.888
12732.5,3.115,0.736,-35.209,3.231,9.623,5.254,37.645,4.863,-25.647,-2.761,0.0,39.2,39.5,9.479,3.19,-13.113,-10.097,-14.51,-11.591,-3.211,27.524,0.0,230.44,,239.0,230.0,-12.289,3.004,-7.055,24.91
12733.0,2.952,0.723,-35.087,3.214,9.722,5.254,37.645,4.863,-25.647,-2.761,0.0,39.2,39.5,9.648,3.163,-13.202,-10.091,-14.457,-11.559,-3.211,27.524,0.0,230.44,,239.0,230.0,-12.328,3.006,-7.039,24.904
12733.5,2.952,0.723,-35.087,3.214,9.722,5.254,37.645,4.863,-25.647,-2.761,0.0,39.2,39.5,9.648,3.163,-13.162,-10.079,-14.453,-11.502,-3.211,27.524,0.0,229.04,,239.0,230.0,-12.327,3.005,-7.066,24.924
12734.0,2.952,0.723,-35.087,3.214,9.722,5.254,37.645,4.863,-25.647,-2.761,0.0,39.2,39.5,9.648,3.163,-13.089,-10.058,-14.369,-11.491,-3.211,27.524,0.0,229.04,,239.0,230.0,-12.299,3.004,-7.063,24.935
12734.5,2.952,0.723,-35.087,3.214,9.722,5.254,37.645,4.863,-25.647,-2.761,0.0,39.2,39.5,9.648,3.163,-12.997,-10.078,-14.393,-11.451,-3.211,27.524,0.0,230.44,,239.0,230.0,-12.252,3.003,-7.079,24.954
12735.0,2.952,0.723,-35.087,3.214,9.722,5.233,37.639,4.887,-25.688,-2.77,0.0,39.191,39.603,9.648,3.163,-12.967,-10.056,-14.365,-11.46,-3.209,27.538,0.0,230.44,,239.0,230.0,-12.23,3.003,-7.063,24.964
12735.5,2.952,0.723,-35.087,3.214,9.722,5.233,37.639,4.887,-25.688,-2.77,0.0,39.2,39.6,9.648,3.163,-13.029,-10.046,-14.269,-11.482,-3.209,27.538,0.0,228.04,,239.0,230.0,-12.212,3.002,-7.041,24.844
12736.0,2.952,0.723,-35.087,3.214,9.722,5.233,37.639,4.887,-25.688,-2.77,0.0,39.2,39.6,9.648,3.163,-12.94,-10.033,-14.291,-11.416,-3.209,27.538,0.0,228.04,,240.0,230.0,-12.207,3.001,-7.039,24.778
12736.5,3.051,0.822,-34.045,3.218,9.545,5.233,37.639,4.887,-25.688,-2.77,0.0,39.2,39.6,9.681,3.115,-12.989,-10.072,-14.393,-11.478,-3.209,27.538,0.0,230.24,,240.0,230.0,-12.17,3.0,-7.06,24.78
12737.0,3.051,0.822,-34.045,3.218,9.545,5.233,37.639,4.887,-25.688,-2.77,0.0,39.2,39.6,9.681,3.115,-13.136,-10.066,-14.403,-11.526,-3.209,27.538,0.0,230.24,,240.0,230.0,-12.233,3.001,-7.045,24.776
12737.5,3.051,0.822,-34.045,3.218,9.545,5.233,37.639,4.887,-25.688,-2.77,0.0,39.2,39.6,9.681,3.115,-13.138,-10.075,-14.451,-11.527,-3.209,27.538,0.0,228.34,,240.0,230.0,-12.283,3.002,-7.043,24.708
12738.0,3.051,0.822,-34.045,3.218,9.545,5.233,37.639,4.887,-25.688,-2.77,0.0,39.2,39.6,9.681,3.115,-13.184,-10.084,-14.49,-11.543,-3.209,27.538,0.0,228.34,,241.0,230.0,-12.298,3.003,-7.067,24.754
12738.5,3.051,0.822,-34.045,3.218,9.545,5.204,37.645,4.89,-25.593,-2.778,0.0,39.194,39.547,9.681,3.115,-13.151,-10.094,-14.573,-11.601,-3.212,27.532,0.0,230.24,,241.0,230.0,-12.325,3.003,-7.058,24.937
12739.0,3.051,0.822,-34.045,3.218,9.545,5.204,37.645,4.89,-25.593,-2.778,0.0,39.2,39.5,9.681,3.115,-13.141,-10.092,-14.561,-11.589,-3.212,27.532,0.0,230.24,,241.0,230.0,-12.355,3.004,-7.045,25.005
12739.5,2.675,0.685,-35.063,3.223,9.563,5.204,37.645,4.89,-25.593,-2.778,0.0,39.2,39.5,9.637,3.397,-13.135,-10.084,-14.503,-11.526,-3.212,27.532,0.0,228.84,,241.0,230.0,-12.346,3.005,-7.061,24.996
12740.0,2.675,0.685,-35.063,3.223,9.563,5.204,37.645,4.89,-25.593,-2.778,0.0,39.2,39.5,9.637,3.397,-13.149,-10.099,-14.555,-11.58,-3.212,27.532,0.0,228.84,,242.0,230.0,-12.312,3.0,-7.045,24.92
12740.5,2.675,0.685,-35.063,3.223,9.563,5.204,37.645,4.89,-25.593,-2.778,0.0,39.2,39.5,9.637,3.397,-13.143,-10.091,-14.527,-11.57,-3.212,27.532,0.0,232.04,,242.0,230.0,-12.346,2.994,-7.064,24.874
12741.0,2.675,0.685,-35.063,3.223,9.563,5.204,37.645,4.89,-25.593,-2.778,0.0,39.2,39.5,9.637,3.397,-13.25,-10.076,-14.514,-11.524,-3.212,27.532,0.0,232.04,,241.0,230.0,-12.333,2.989,-7.061,24.789
12741.5,2.675,0.685,-35.063,3.223,9.563,5.232,37.651,4.884,-25.564,-2.773,0.0,39.189,39.558,9.637,3.397,-13.067,-10.096,-14.463,-11.56,-3.211,27.543,0.0,230.94,,241.0,230.0,-12.341,2.984,-7.071,24.845
12742.0,2.675,0.685,-35.063,3.223,9.563,5.232,37.651,4.884,-25.564,-2.773,0.0,39.2,39.6,9.637,3.397,-13.104,-10.046,-14.372,-11.492,-3.211,27.543,0.0,230.94,,241.0,230.0,-12.296,2.979,-7.084,24.882
12742.5,3.344,0.82,-35.209,3.224,9.613,5.232,37.651,4.884,-25.564,-2.773,0.0,39.2,39.6,9.568,3.105,-13.055,-10.098,-14.494,-11.519,-3.211,27.543,0.0,231.94,,241.0,230.0,-12.253,2.974,-7.102,24.854
12743.0,3.344,0.82,-35.209,3.224,9.613,5.232,37.651,4.884,-25.564,-2.773,0.0,39.2,39.6,9.568,3.105,-13.077,-10.072,-14.343,-11.527,-3.211,27.543,0.0,231.94,,240.0,230.0,-12.291,2.98,-7.085,24.843
12743.5,3.344,0.82,-35.209,3.224,9.613,5.232,37.651,4.884,-25.564,-2.773,0.0,39.2,39.6,9.568,3.105,-13.086,-10.101,-14.495,-11.485,-3.211,27.543,0.0,231.04,,240.0,230.0,-12.255,2.986,-7.06,24.851
12744.0,3.344,0.82,-35.209,3.224,9.613,5.232,37.651,4.884,-25.564,-2.773,0.0,39.2,39.6,9.568,3.105,-12.936,-10.098,-14.377,-11.508,-3.211,27.543,0.0,231.04,,239.0,230.0,-12.291,2.992,-7.066,24.871
12744.5,3.344,0.82,-35.209,3.224,9.613,5.232,37.651,4.884,-25.564,-2.773,0.0,39.2,39.6,9.568,3.105,-13.096,-10.076,-14.368,-11.542,-3.211,27.543,0.0,232.14,,239.0,230.0,-12.23,2.997,-7.059,24.892
12745.0,3.344,0.82,-35.209,3.224,9.613,5.248,37.62,4.873,-25.717,-2.798,0.0,39.185,39.579,9.568,3.105,-13.06,-10.043,-14.345,-11.492,-3.21,27.536,0.0,232.14,,238.0,230.0,-12.27,3.003,-7.069,24.912
12745.5,3.344,0.82,-35.209,3.224,9.613,5.248,37.62,4.873,-25.717,-2.798,0.0,39.2,39.6,9.568,3.105,-12.943,-10.047,-14.391,-11.502,-3.21,27.536,0.0,231.94,,238.0,230.0,-12.235,3.009,-7.073,24.922
12746.0,3.265,0.84,-33.791,3.218,9.616,5.248,37.62,4.873,-25.717,-2.798,0.0,39.2,39.6,9.799,3.129,-13.011,-10.082,-14.412,-11.514,-3.21,27.536,0.0,231.94,,237.0,230.0,-12.221,3.014,-7.049,25.033
12746.5,3.265,0.84,-33.791,3.218,9.616,5.248,37.62,4.873,-25.717,-2.798,0.0,39.2,39.6,9.799,3.129,-13.106,-10.067,-14.373,-11.525,-3.21,27.536,0.0,232.84,,237.0,230.0,-12.255,3.018,-7.062,25.012
12747.0,3.265,0.84,-33.791,3.218,9.616,5.248,37.62,4.873,-25.717,-2.798,0.0,39.2,39.6,9.799,3.129,-13.034,-10.062,-14.386,-11.502,-3.21,27.536,0.0,232.84,,236.0,230.0,-12.268,3.022,-7.08,25.043
12747.5,3.265,0.84,-33.791,3.218,9.616,5.248,37.62,4.873,-25.717,-2.798,0.0,39.2,39.6,9.799,3.129,-13.113,-10.093,-14.455,-11.573,-3.21,27.536,0.0,227.74,,236.0,230.0,-12.246,3.026,-7.065,25.121
12748.0,3.265,0.84,-33.791,3.218,9.616,5.283,37.639,4.891,-25.667,-2.779,0.0,39.186,39.566,9.799,3.129,-13.063,-10.089,-14.494,-11.574,-3.21,27.539,0.0,227.74,,237.0,230.0,-12.309,3.03,-7.042,25.141
12748.5,3.265,0.84,-33.791,3.218,9.616,5.283,37.639,4.891,-25.667,-2.779,0.0,39.2,39.6,9.799,3.129,-13.17,-10.087,-14.577,-11.591,-3.21,27.539,0.0,229.14,,237.0,230.0,-12.305,3.034,-7.056,25.172
12749.0,2.641,0.632,-35.112,3.191,9.624,5.283,37.639,4.891,-25.667,-2.779,0.0,39.2,39.6,9.717,3.354,-13.1,-10.058,-14.542,-11.575,-3.21,27.539,0.0,229.14,,237.0,230.0,-12.356,3.038,-7.034,25.195
12749.5,2.641,0.632,-35.112,3.191,9.624,5.283,37.639,4.891,-25.667,-2.779,0.0,39.2,39.6,9.717,3.354,-13.2,-10.062,-14.522,-11.582,-3.21,27.539,0.0,227.74,,237.0,230.0,-12.319,3.031,-7.052,25.176
12750.0,2.641,0.632,-35.112,3.191,9.624,5.283,37.639,4.891,-25.667,-2.779,0.0,39.2,39.6,9.717,3.354,-13.133,-10.096,-14.554,-11.581,-3.21,27.539,0.0,227.74,,238.0,230.0,-12.342,3.025,-7.053,25.171
12750.5,2.641,0.632,-35.112,3.191,9.624,5.283,37.639,4.891,-25.667,-2.779,0.0,39.2,39.6,9.717,3.354,-13.121,-10.092,-14.535,-11.572,-3.21,27.539,0.0,228.54,,238.0,230.0,-12.341,3.019,-7.066,25.132
12751.0,2.641,0.632,-35.112,3.191,9.624,5.283,37.639,4.891,-25.667,-2.779,0.0,39.2,39.6,9.717,3.354,-13.202,-10.089,-14.518,-11.586,-3.21,27.539,0.0,228.54,,239.0,230.0,-12.33,3.013,-7.058,25.055
12751.5,2.641,0.632,-35.112,3.191,9.624,5.273,37.66,4.9,-25.551,-2.77,0.0,39.199,39.634,9.717,3.354,-13.179,-10.083,-14.551,-11.57,-3.21,27.544,0.0,228.04,,239.0,230.0,-12.349,3.006,-7.056,24.998
12752.0,2.641,0.632,-35.112,3.191,9.624,5.273,37.66,4.9,-25.551,-2.77,0.0,39.2,39.6,9.717,3.354,-13.181,-10.083,-14.504,-11.58,-3.21,27.544,0.0,228.04,,240.0,230.0,-12.346,3.0,-7.058,24.954
12752.5,2.971,0.711,-35.209,3.173,9.576,5.273,37.66,4.9,-25.551,-2.77,0.0,39.2,39.6,9.568,3.321,-13.203,-10.088,-14.424,-11.567,-3.21,27.544,0.0,228.54,,240.0,230.0,-12.337,2.995,-7.07,24.929
12753.0,2.971,0.711,-35.209,3.173,9.576,5.273,37.66,4.9,-25.551,-2.77,0.0,39.2,39.6,9.568,3.321,-13.137,-10.068,-14.485,-11.559,-3.21,27.544,0.0,228.54,,241.0,230.0,-12.321,2.994,-7.079,24.88
12753.5,2.971,0.711,-35.209,3.173,9.576,5.273,37.66,4.9,-25.551,-2.77,0.0,39.2,39.6,9.568,3.321,-13.155,-10.109,-14.519,-11.588,-3.21,27.544,0.0,231.74,,241.0,230.0,-12.312,2.994,-7.061,24.907
12754.0,2.971,0.711,-35.209,3.173,9.576,5.273,37.66,4.9,-25.551,-2.77,0.0,39.2,39.6,9.568,3.321,-13.216,-10.123,-14.578,-11.607,-3.21,27.544,0.0,231.74,,240.0,230.0,-12.343,2.993,-7.069,24.865
12754.5,2.971,0.711,-35.209,3.173,9.576,5.253,37.644,4.878,-25.565,-2.767,0.0,39.209,39.581,9.568,3.321,-13.151,-10.05,-14.423,-11.483,-3.216,27.538,0.0,231.94,,240.0,230.0,-12.381,2.993,-7.075,24.835
12755.0,2.971,0.711,-35.209,3.173,9.576,5.253,37.644,4.878,-25.565,-2.767,0.0,39.2,39.6,9.568,3.321,-13.144,-10.076,-14.455,-11.544,-3.216,27.538,0.0,231.94,,239.0,230.0,-12.277,2.993,-7.065,24.814
12755.5,2.896,0.814,-34.107,3.262,9.597,5.253,37.644,4.878,-25.565,-2.767,0.0,39.2,39.6,9.7,3.209,-13.038,-10.066,-14.4,-11.496,-3.216,27.538,0.0,231.34,,239.0,230.0,-12.305,2.992,-7.062,24.804
12756.0,2.896,0.814,-34.107,3.262,9.597,5.253,37.644,4.878,-25.565,-2.767,0.0,39.2,39.6,9.7,3.209,-13.139,-10.075,-14.498,-11.55,-3.216,27.538,0.0,231.34,,238.0,230.0,-12.25,2.991,-7.06,24.813
12756.5,2.896,0.814,-34.107,3.262,9.597,5.253,37.644,4.878,-25.565,-2.767,0.0,39.2,39.6,9.7,3.209,-13.071,-10.048,-14.364,-11.484,-3.216,27.538,0.0,231.44,,238.0,230.0,-12.316,2.989,-7.064,24.89
12757.0,2.896,0.814,-34.107,3.262,9.597,5.253,37.644,4.878,-25.565,-2.767,0.0,39.2,39.6,9.7,3.209,-13.024,-10.07,-14.444,-11.486,-3.216,27.538,0.0,231.44,,237.0,230.0,-12.242,2.988,-7.055,24.969
12757.5,2.896,0.814,-34.107,3.262,9.597,5.253,37.644,4.878,-25.565,-2.767,0.0,39.2,39.6,9.7,3.209,-13.046,-10.063,-14.367,-11.513,-3.216,27.538,0.0,230.14,,237.0,230.0,-12.256,2.986,-7.041,25.017
12758.0,2.896,0.814,-34.107,3.262,9.597,5.242,37.631,4.863,-25.681,-2.763,0.0,39.205,39.682,9.7,3.209,-13.104,-10.065,-14.439,-11.563,-3.215,27.533,0.0,230.14,,237.0,230.0,-12.247,2.985,-7.057,25.044
12758.5,2.896,0.814,-34.107,3.262,9.597,5.242,37.631,4.863,-25.681,-2.763,0.0,39.2,39.7,9.7,3.209,-13.062,-10.075,-14.461,-11.546,-3.215,27.533,0.0,230.34,,237.0,230.0,-12.293,2.983,-7.064,25.072
12759.0,2.71,0.632,-35.209,3.197,9.621,5.242,37.631,4.863,-25.681,-2.763,0.0,39.2,39.7,9.468,3.205,-13.137,-10.096,-14.437,-11.572,-3.215,27.533,0.0,230.34,,237.0,230.0,-12.286,2.982,-7.047,25.127
12759.5,2.71,0.632,-35.209,3.197,9.621,5.242,37.631,4.863,-25.681,-2.763,0.0,39.2,39.7,9.468,3.205,-13.079,-10.083,-14.466,-11.579,-3.215,27.533,0.0,230.34,,237.0,230.0,-12.31,2.977,-7.051,25.185
12760.0,2.71,0.632,-35.209,3.197,9.621,5.242,37.631,4.863,-25.681,-2.763,0.0,39.2,39.7,9.468,3.205,-13.222,-10.038,-14.482,-11.534,-3.215,27.533,0.0,230.34,,237.0,230.0,-12.302,2.973,-7.073,25.209
12760.5,2.71,0.632,-35.209,3.197,9.621,5.242,37.631,4.863,-25.681,-2.763,0.0,39.2,39.7,9.468,3.205,-13.091,-10.095,-14.502,-11.583,-3.215,27.533,0.0,228.14,,237.0,230.0,-12.319,2.969,-7.066,25.241
12761.0,2.71,0.632,-35.209,3.197,9.621,5.23,37.633,4.893,-25.594,-2.769,0.0,39.216,39.614,9.468,3.205,-13.143,-10.111,-14.489,-11.564,-3.209,27.535,0.0,228.14,,238.0,230.0,-12.318,2.964,-7.051,25.268
12761.5,2.71,0.632,-35.209,3.197,9.621,5.23,37.633,4.893,-25.594,-2.769,0.0,39.2,39.6,9.468,3.205,-13.146,-10.102,-14.514,-11.544,-3.209,27.535,0.0,228.14,,238.0,230.0,-12.327,2.96,-7.066,25.292
12762.0,3.014,0.699,-35.209,3.206,9.614,5.23,37.633,4.893,-25.594,-2.769,0.0,39.2,39.6,9.678,3.089,-13.216,-10.112,-14.506,-11.593,-3.209,27.535,0.0,228.14,,239.0,230.0,-12.327,2.956,-7.079,25.325
12762.5,3.014,0.699,-35.209,3.206,9.614,5.23,37.633,4.893,-25.594,-2.769,0.0,39.2,39.6,9.678,3.089,-13.143,-10.108,-14.537,-11.591,-3.209,27.535,0.0,228.24,,239.0,230.0,-12.357,2.957,-7.062,25.326
12763.0,3.014,0.699,-35.209,3.206,9.614,5.23,37.633,4.893,-25.594,-2.769,0.0,39.2,39.6,9.678,3.089,-13.14,-10.117,-14.51,-11.534,-3.209,27.535,0.0,228.24,,240.0,230.0,-12.345,2.958,-7.082,25.389
12763.5,3.014,0.699,-35.209,3.206,9.614,5.23,37.633,4.893,-25.594,-2.769,0.0,39.2,39.6,9.678,3.089,-13.186,-10.093,-14.493,-11.562,-3.209,27.535,0.0,229.24,,240.0,230.0,-12.325,2.959,-7.082,25.464
12764.0,3.014,0.699,-35.209,3.206,9.614,5.275,37.642,4.917,-25.577,-2.764,0.0,39.222,39.654,9.678,3.089,-13.184,-10.079,-14.454,-11.578,-3.203,27.546,0.0,229.24,,240.0,230.0,-12.334,2.96,-7.098,25.585
12764.5,3.014,0.699,-35.209,3.206,9.614,5.275,37.642,4.917,-25.577,-2.764,0.0,39.2,39.7,9.678,3.089,-13.16,-10.101,-14.505,-11.563,-3.203,27.546,0.0,229.74,,240.0,230.0,-12.324,2.961,-7.103,25.629
12765.0,3.014,0.699,-35.209,3.206,9.614,5.275,37.642,4.917,-25.577,-2.764,0.0,39.2,39.7,9.678,3.089,-13.047,-10.073,-14.399,-11.481,-3.203,27.546,0.0,229.74,,240.0,230.0,-12.332,2.962,-7.085,25.663
12765.5,3.31,0.846,-33.948,3.186,9.544,5.275,37.642,4.917,-25.577,-2.764,0.0,39.2,39.7,9.755,3.226,-13.09,-10.058,-14.407,-11.491,-3.203,27.546,0.0,229.34,,240.0,230.0,-12.25,2.963,-7.086,25.682
12766.0,3.31,0.846,-33.948,3.186,9.544,5.275,37.642,4.917,-25.577,-2.764,0.0,39.2,39.7,9.755,3.226,-13.026,-10.002,-14.302,-11.462,-3.203,27.546,0.0,229.34,,240.0,230.0,-12.261,2.968,-7.096,25.76
12766.5,3.31,0.846,-33.948,3.186,9.544,5.275,37.642,4.917,-25.577,-2.764,0.0,39.2,39.7,9.755,3.226,-13.134,-10.068,-14.407,-11.51,-3.203,27.546,0.0,231.64,,240.0,230.0,-12.198,2.974,-7.096,25.781
12767.0,3.31,0.846,-33.948,3.186,9.544,5.275,37.642,4.917,-25.577,-2.764,0.0,39.2,39.7,9.755,3.226,-13.071,-10.088,-14.476,-11.535,-3.203,27.546,0.0,231.64,,239.0,230.0,-12.28,2.979,-7.076,25.681
12767.5,3.31,0.846,-33.948,3.186,9.544,5.263,37.626,4.906,-25.652,-2.773,0.0,39.224,39.662,9.755,3.226,-13.146,-10.1,-14.473,-11.537,-3.196,27.548,0.0,231.54,,239.0,230.0,-12.292,2.985,-7.084,25.575
12768.0,3.31,0.846,-33.948,3.186,9.544,5.263,37.626,4.906,-25.652,-2.773,0.0,39.2,39.7,9.755,3.226,-13.11,-10.08,-14.43,-11.54,-3.196,27.548,0.0,231.54,,238.0,230.0,-12.314,2.99,-7.067,25.528
12768.5,2.189,0.605,-33.527,3.209,9.597,5.263,37.626,4.906,-25.652,-2.773,0.0,39.2,39.7,9.653,3.125,-13.243,-10.103,-14.526,-11.582,-3.196,27.548,0.0,231.94,,238.0,230.0,-12.29,2.995,-7.081,25.491
12769.0,2.189,0.605,-33.527,3.209,9.597,5.263,37.626,4.906,-25.652,-2.773,0.0,39.2,39.7,9.653,3.125,-13.178,-10.111,-14.549,-11.612,-3.196,27.548,0.0,231.94,,237.0,230.0,-12.364,2.982,-7.089,25.449
12769.5,2.189,0.605,-33.527,3.209,9.597,5.263,37.626,4.906,-25.652,-2.773,0.0,39.2,39.7,9.653,3.125,-13.189,-10.124,-14.596,-11.619,-3.196,27.548,0.0,230.34,,237.0,230.0,-12.363,2.969,-7.062,25.375
12770.0,2.189,0.605,-33.527,3.209,9.597,5.263,37.626,4.906,-25.652,-2.773,0.0,39.2,39.7,9.653,3.125,-13.236,-10.098,-14.549,-11.568,-3.196,27.548,0.0,230.34,,237.0,230.0,-12.382,2.956,-7.082,25.329
12770.5,2.189,0.605,-33.527,3.209,9.597,5.243,37.645,4.886,-25.583,-2.763,0.0,39.242,39.65,9.653,3.125,-13.256,-10.109,-14.536,-11.613,-3.197,27.529,0.0,229.84,,237.0,230.0,-12.363,2.944,-7.092,25.294
12771.0,2.189,0.605,-33.527,3.209,9.597,5.243,37.645,4.886,-25.583,-2.763,0.0,39.2,39.6,9.653,3.125,-13.168,-10.112,-14.488,-11.541,-3.197,27.529,0.0,229.84,,237.0,230.0,-12.378,2.931,-7.098,25.282
12771.5,2.189,0.605,-33.527,3.209,9.597,5.243,37.645,4.886,-25.583,-2.763,0.0,39.2,39.6,9.653,3.125,-13.176,-10.073,-14.436,-11.521,-3.197,27.529,0.0,230.24,,237.0,230.0,-12.327,2.919,-7.129,25.267
12772.0,3.582,0.868,-35.209,3.181,9.61,5.243,37.645,4.886,-25.583,-2.763,0.0,39.2,39.6,9.707,3.272,-13.067,-10.116,-14.476,-11.531,-3.197,27.529,0.0,230.24,,237.0,230.0,-12.302,2.907,-7.11,25.251
12772.5,3.582,0.868,-35.209,3.181,9.61,5.243,37.645,4.886,-25.583,-2.763,0.0,39.2,39.6,9.707,3.272,-13.017,-10.035,-14.33,-11.456,-3.197,27.529,0.0,230.74,,237.0,230.0,-12.298,2.918,-7.108,25.217
12773.0,3.582,0.868,-35.209,3.181,9.61,5.243,37.645,4.886,-25.583,-2.763,0.0,39.2,39.6,9.707,3.272,-12.801,-9.998,-14.296,-11.419,-3.197,27.529,0.0,230.74,,237.0,230.0,-12.209,2.929,-7.088,25.195
12773.5,3.582,0.868,-35.209,3.181,9.61,5.243,37.645,4.886,-25.583,-2.763,0.0,39.2,39.6,9.707,3.272,-13.085,-10.044,-14.357,-11.479,-3.197,27.529,0.0,229.14,,237.0,230.0,-12.129,2.94,-7.093,25.163
12774.0,3.582,0.868,-35.209,3.181,9.61,5.249,37.62,4.885,-25.707,-2.773,0.0,39.243,39.712,9.707,3.272,-13.07,-10.067,-14.37,-11.512,-3.205,27.539,0.0,229.14,,237.0,230.0,-12.241,2.95,-7.086,25.12
12774.5,3.582,0.868,-35.209,3.181,9.61,5.249,37.62,4.885,-25.707,-2.773,0.0,39.2,39.7,9.707,3.272,-13.02,-10.072,-14.378,-11.487,-3.205,27.539,0.0,228.94,,237.0,230.0,-12.255,2.961,-7.099,25.055
12775.0,2.971,0.764,-33.804,3.221,9.61,5.249,37.62,4.885,-25.707,-2.773,0.0,39.2,39.7,9.751,2.989,-13.085,-10.057,-14.337,-11.488,-3.205,27.539,0.0,228.94,,238.0,230.0,-12.239,2.971,-7.089,24.984
12775.5,2.971,0.764,-33.804,3.221,9.61,5.249,37.62,4.885,-25.707,-2.773,0.0,39.2,39.7,9.751,2.989,-13.011,-10.067,-14.416,-11.559,-3.205,27.539,0.0,228.24,,238.0,230.0,-12.242,2.971,-7.062,25.023
12776.0,2.971,0.764,-33.804,3.221,9.61,5.249,37.62,4.885,-25.707,-2.773,0.0,39.2,39.7,9.751,2.989,-13.154,-10.079,-14.433,-11.555,-3.205,27.539,0.0,228.24,,239.0,230.0,-12.263,2.971,-7.09,25.042
12776.5,2.971,0.764,-33.804,3.221,9.61,5.249,37.62,4.885,-25.707,-2.773,0.0,39.2,39.7,9.751,2.989,-13.088,-10.092,-14.456,-11.538,-3.205,27.539,0.0,228.34,,239.0,230.0,-12.305,2.971,-7.091,25.007
12777.0,2.971,0.764,-33.804,3.221,9.61,5.22,37.653,4.891,-25.642,-2.757,0.0,39.26,39.657,9.751,2.989,-13.17,-10.103,-14.538,-11.593,-3.193,27.539,0.0,228.34,,240.0,230.0,-12.294,2.971,-7.086,24.979
12777.5,2.971,0.764,-33.804,3.221,9.61,5.22,37.653,4.891,-25.642,-2.757,0.0,39.3,39.7,9.751,2.989,-13.158,-10.107,-14.573,-11.577,-3.193,27.539,0.0,228.64,,240.0,230.0,-12.351,2.971,-7.089,24.986
12778.0,2.971,0.764,-33.804,3.221,9.61,5.22,37.653,4.891,-25.642,-2.757,0.0,39.3,39.7,9.751,2.989,-13.135,-10.087,-14.464,-11.546,-3.193,27.539,0.0,228.64,,241.0,230.0,-12.354,2.971,-7.095,25.015
12778.5,2.661,0.722,-34.139,3.281,9.554,5.22,37.653,4.891,-25.642,-2.757,0.0,39.3,39.7,9.67,3.154,-13.158,-10.093,-14.514,-11.56,-3.193,27.539,0.0,228.54,,241.0,230.0,-12.308,2.971,-7.073,25.068
12779.0,2.661,0.722,-34.139,3.281,9.554,5.22,37.653,4.891,-25.642,-2.757,0.0,39.3,39.7,9.67,3.154,-13.14,-10.088,-14.457,-11.55,-3.193,27.539,0.0,228.54,,242.0,230.0,-12.332,2.966,-7.096,25.073
12779.5,2.661,0.722,-34.139,3.281,9.554,5.22,37.653,4.891,-25.642,-2.757,0.0,39.3,39.7,9.67,3.154,-13.142,-10.065,-14.422,-11.517,-3.193,27.539,0.0,231.14,,242.0,230.0,-12.309,2.961,-7.092,25.08
12780.0,2.661,0.722,-34.139,3.281,9.554,5.22,37.653,4.891,-25.642,-2.757,0.0,39.3,39.7,9.67,3.154,-13.034,-10.1,-14.438,-11.474,-3.193,27.539,0.0,231.14,,241.0,230.0,-12.286,2.956,-7.09,25.114
12780.5,2.661,0.722,-34.139,3.281,9.554,5.223,37.642,4.902,-25.664,-2.771,0.0,39.254,39.714,9.67,3.154,-13.047,-10.076,-14.375,-11.506,-3.207,27.53,0.0,231.34,,241.0,230.0,-12.262,2.951,-7.097,25.216
12781.0,2.661,0.722,-34.139,3.281,9.554,5.223,37.642,4.902,-25.664,-2.771,0.0,39.3,39.7,9.67,3.154,-13.013,-10.086,-14.418,-11.495,-3.207,27.53,0.0,231.34,,240.0,230.0,-12.251,2.946,-7.101,25.282
12781.5,3.1,0.804,-34.395,3.228,9.585,5.223,37.642,4.902,-25.664,-2.771,0.0,39.3,39.7,9.648,3.1,-13.112,-10.084,-14.45,-11.498,-3.207,27.53,0.0,231.04,,240.0,230.0,-12.253,2.942,-7.084,25.335
12782.0,3.1,0.804,-34.395,3.228,9.585,5.223,37.642,4.902,-25.664,-2.771,0.0,39.3,39.7,9.648,3.1,-13.153,-10.086,-14.439,-11.565,-3.207,27.53,0.0,231.04,,239.0,230.0,-12.286,2.944,-7.106,25.373
12782.5,3.1,0.804,-34.395,3.228,9.585,5.223,37.642,4.902,-25.664,-2.771,0.0,39.3,39.7,9.648,3.1,-13.105,-10.107,-14.468,-11.552,-3.207,27.53,0.0,231.44,,239.0,230.0,-12.311,2.947,-7.097,25.373
12783.0,3.1,0.804,-34.395,3.228,9.585,5.223,37.642,4.902,-25.664,-2.771,0.0,39.3,39.7,9.648,3.1,-13.092,-10.095,-14.407,-11.532,-3.207,27.53,0.0,231.44,,238.0,230.0,-12.308,2.949,-7.097,25.414
12783.5,3.1,0.804,-34.395,3.228,9.585,5.235,37.649,4.885,-25.675,-2.77,0.0,39.255,39.703,9.648,3.1,-13.191,-10.104,-14.497,-11.555,-3.211,27.53,0.0,231.54,,238.0,230.0,-12.282,2.952,-7.087,25.454
12784.0,3.1,0.804,-34.395,3.228,9.585,5.235,37.649,4.885,-25.675,-2.77,0.0,39.3,39.7,9.648,3.1,-13.187,-10.117,-14.485,-11.586,-3.211,27.53,0.0,231.54,,237.0,230.0,-12.337,2.954,-7.089,25.485
12784.5,3.1,0.804,-34.395,3.228,9.585,5.235,37.649,4.885,-25.675,-2.77,0.0,39.3,39.7,9.648,3.1,-13.118,-10.106,-14.528,-11.545,-3.211,27.53,0.0,231.24,,237.0,230.0,-12.344,2.957,-7.098,25.479
12785.0,3.132,0.717,-35.209,3.218,9.601,5.235,37.649,4.885,-25.675,-2.77,0.0,39.3,39.7,9.561,3.184,-13.13,-10.098,-14.438,-11.542,-3.211,27.53,0.0,231.24,,236.0,230.0,-12.324,2.959,-7.109,25.375
12785.5,3.132,0.717,-35.209,3.218,9.601,5.235,37.649,4.885,-25.675,-2.77,0.0,39.3,39.7,9.561,3.184,-13.103,-10.105,-14.497,-11.576,-3.211,27.53,0.0,231.34,,236.0,230.0,-12.302,2.962,-7.104,25.232
12786.0,3.132,0.717,-35.209,3.218,9.601,5.235,37.649,4.885,-25.675,-2.77,0.0,39.3,39.7,9.561,3.184,-13.072,-10.115,-14.441,-11.535,-3.211,27.53,0.0,231.34,,235.0,230.0,-12.32,2.964,-7.086,25.141
12786.5,3.132,0.717,-35.209,3.218,9.601,5.235,37.649,4.885,-25.675,-2.77,0.0,39.3,39.7,9.561,3.184,-13.106,-10.117,-14.516,-11.558,-3.211,27.53,0.0,228.34,,235.0,230.0,-12.291,2.967,-7.109,25.07
12787.0,3.132,0.717,-35.209,3.218,9.601,5.276,37.651,4.896,-25.673,-2.777,0.0,39.258,39.715,9.561,3.184,-13.141,-10.097,-14.449,-11.567,-3.208,27.529,0.0,228.34,,236.0,230.0,-12.324,2.97,-7.099,25.029
12787.5,3.132,0.717,-35.209,3.218,9.601,5.276,37.651,4.896,-25.673,-2.777,0.0,39.3,39.7,9.561,3.184,-13.15,-10.114,-14.487,-11.498,-3.208,27.529,0.0,228.14,,236.0,230.0,-12.314,2.973,-7.099,25.062
12788.0,2.848,0.755,-34.133,3.258,9.546,5.276,37.651,4.896,-25.673,-2.777,0.0,39.3,39.7,9.643,3.139,-13.153,-10.107,-14.472,-11.573,-3.208,27.529,0.0,228.14,,237.0,230.0,-12.312,2.975,-7.093,25.102
12788.5,2.848,0.755,-34.133,3.258,9.546,5.276,37.651,4.896,-25.673,-2.777,0.0,39.3,39.7,9.643,3.139,-13.016,-10.075,-14.483,-11.54,-3.208,27.529,0.0,228.14,,237.0,230.0,-12.326,2.973,-7.107,25.138
12789.0,2.848,0.755,-34.133,3.258,9.546,5.276,37.651,4.896,-25.673,-2.777,0.0,39.3,39.7,9.643,3.139,-13.178,-10.115,-14.496,-11.565,-3.208,27.529,0.0,228.14,,238.0,230.0,-12.278,2.971,-7.093,25.231
12789.5,2.848,0.755,-34.133,3.258,9.546,5.276,37.651,4.896,-25.673,-2.777,0.0,39.3,39.7,9.643,3.139,-13.154,-10.121,-14.505,-11.581,-3.208,27.529,0.0,227.14,,238.0,230.0,-12.338,2.969,-7.093,25.252
12790.0,2.848,0.755,-34.133,3.258,9.546,5.29,37.665,4.883,-25.618,-2.769,0.0,39.283,39.767,9.643,3.139,-13.218,-10.031,-14.414,-11.539,-3.193,27.529,0.0,227.14,,239.0,230.0,-12.34,2.967,-7.112,25.284
12790.5,2.848,0.755,-34.133,3.258,9.546,5.29,37.665,4.883,-25.618,-2.769,0.0,39.3,39.8,9.643,3.139,-13.174,-10.146,-14.579,-11.622,-3.193,27.529,0.0,226.94,,239.0,230.0,-12.3,2.965,-7.104,25.297
12791.0,2.715,0.682,-34.43,3.24,9.612,5.29,37.665,4.883,-25.618,-2.769,0.0,39.3,39.8,9.736,3.131,-13.193,-10.12,-14.535,-11.606,-3.193,27.529,0.0,226.94,,240.0,230.0,-12.38,2.963,-7.106,25.23
12791.5,2.715,0.682,-34.43,3.24,9.612,5.29,37.665,4.883,-25.618,-2.769,0.0,39.3,39.8,9.736,3.131,-13.269,-10.141,-14.583,-11.628,-3.193,27.529,0.0,227.14,,240.0,230.0,-12.364,2.959,-7.095,25.153
12792.0,2.715,0.682,-34.43,3.24,9.612,5.29,37.665,4.883,-25.618,-2.769,0.0,39.3,39.8,9.736,3.131,-13.214,-10.144,-14.568,-11.618,-3.193,27.529,0.0,227.14,,241.0,230.0,-12.405,2.955,-7.116,25.166
12792.5,2.715,0.682,-34.43,3.24,9.612,5.29,37.665,4.883,-25.618,-2.769,0.0,39.3,39.8,9.736,3.131,-13.141,-10.126,-14.55,-11.561,-3.193,27.529,0.0,230.24,,241.0,230.0,-12.386,2.951,-7.109,25.166
12793.0,2.715,0.682,-34.43,3.24,9.612,5.29,37.665,4.883,-25.618,-2.769,0.0,39.3,39.8,9.736,3.131,-13.18,-10.124,-14.515,-11.553,-3.193,27.529,0.0,230.24,,241.0,230.0,-12.344,2.947,-7.095,25.198
12793.5,2.715,0.682,-34.43,3.24,9.612,5.276,37.66,4.87,-25.594,-2.772,0.0,39.28,39.764,9.736,3.131,-13.221,-10.125,-14.519,-11.579,-3.215,27.52,0.0,230.34,,241.0,230.0,-12.343,2.944,-7.11,25.183
12794.0,2.715,0.682,-34.43,3.24,9.612,5.276,37.66,4.87,-25.594,-2.772,0.0,39.3,39.8,9.736,3.131,-13.109,-10.082,-14.46,-11.505,-3.215,27.52,0.0,230.34,,241.0,230.0,-12.361,2.94,-7.09,25.149
12794.5,3.224,0.86,-33.885,3.279,9.537,5.276,37.66,4.87,-25.594,-2.772,0.0,39.3,39.8,9.748,3.143,-13.045,-10.102,-14.462,-11.505,-3.215,27.52,0.0,230.34,,241.0,230.0,-12.289,2.936,-7.114,25.114
12795.0,3.224,0.86,-33.885,3.279,9.537,5.276,37.66,4.87,-25.594,-2.772,0.0,39.3,39.8,9.748,3.143,-13.142,-10.091,-14.427,-11.521,-3.215,27.52,0.0,230.34,,241.0,230.0,-12.279,2.941,-7.112,25.075
12795.5,3.224,0.86,-33.885,3.279,9.537,5.276,37.66,4.87,-25.594,-2.772,0.0,39.3,39.8,9.748,3.143,-12.941,-10.083,-14.37,-11.46,-3.215,27.52,0.0,232.44,,241.0,230.0,-12.295,2.945,-7.109,25.041
12796.0,3.224,0.86,-33.885,3.279,9.537,5.276,37.66,4.87,-25.594,-2.772,0.0,39.3,39.8,9.748,3.143,-13.011,-10.046,-14.294,-11.466,-3.215,27.52,0.0,232.44,,240.0,230.0,-12.214,2.95,-7.105,25.001
12796.5,3.224,0.86,-33.885,3.279,9.537,5.214,37.641,4.869,-25.746,-2.778,0.0,39.288,39.766,9.748,3.143,-12.962,-10.07,-14.319,-11.455,-3.216,27.517,0.0,232.54,,240.0,230.0,-12.204,2.955,-7.074,24.938
12797.0,3.224,0.86,-33.885,3.279,9.537,5.214,37.641,4.869,-25.746,-2.778,0.0,39.3,39.8,9.748,3.143,-13.061,-10.097,-14.382,-11.523,-3.216,27.517,0.0,232.54,,239.0,230.0,-12.201,2.959,-7.077,24.901
12797.5,2.537,0.704,-34.227,3.249,9.571,5.214,37.641,4.869,-25.746,-2.778,0.0,39.3,39.8,9.669,3.245,-13.196,-10.116,-14.508,-11.549,-3.216,27.517,0.0,232.74,,239.0,230.0,-12.266,2.963,-7.09,24.864
12798.0,2.537,0.704,-34.227,3.249,9.571,5.214,37.641,4.869,-25.746,-2.778,0.0,39.3,39.8,9.669,3.245,-13.193,-10.064,-14.428,-11.525,-3.216,27.517,0.0,232.74,,238.0,230.0,-12.342,2.956,-7.099,24.868
12798.5,2.537,0.704,-34.227,3.249,9.571,5.214,37.641,4.869,-25.746,-2.778,0.0,39.3,39.8,9.669,3.245,-13.197,-10.133,-14.584,-11.581,-3.216,27.517,0.0,232.24,,238.0,230.0,-12.303,2.949,-7.094,24.863
12799.0,2.537,0.704,-34.227,3.249,9.571,5.214,37.641,4.869,-25.746,-2.778,0.0,39.3,39.8,9.669,3.245,-13.191,-10.122,-14.59,-11.646,-3.216,27.517,0.0,232.24,,237.0,230.0,-12.374,2.943,-7.097,24.834
12799.5,2.537,0.704,-34.227,3.249,9.571,5.214,37.641,4.869,-25.746,-2.778,0.0,39.3,39.8,9.669,3.245,-13.155,-10.132,-14.583,-11.609,-3.216,27.517,0.0,230.34,,237.0,230.0,-12.387,2.936,-7.101,24.809
12800.0,2.537,0.704,-34.227,3.249,9.571,5.259,37.662,4.859,-25.585,-2.78,0.0,39.287,39.749,9.669,3.245,-13.18,-10.111,-14.595,-11.603,-3.23,27.506,0.0,230.34,,237.0,230.0,-12.37,2.93,-7.088,24.785
12800.5,2.537,0.704,-34.227,3.249,9.571,5.259,37.662,4.859,-25.585,-2.78,0.0,39.3,39.7,9.669,3.245,-13.221,-10.119,-14.626,-11.601,-3.23,27.506,0.0,230.04,,237.0,230.0,-12.372,2.923,-7.111,24.76
12801.0,3.125,0.761,-35.209,3.207,10.57,5.259,37.662,4.859,-25.585,-2.78,0.0,39.3,39.7,9.509,3.127,-13.176,-10.136,-14.538,-11.572,-3.23,27.506,0.0,230.04,,237.0,230.0,-12.392,2.917,-7.091,24.736
12801.5,3.125,0.761,-35.209,3.207,10.57,5.259,37.662,4.859,-25.585,-2.78,0.0,39.3,39.7,9.509,3.127,-13.163,-10.147,-14.544,-11.62,-3.23,27.506,0.0,230.34,,237.0,230.0,-12.356,2.92,-7.124,24.741
12802.0,3.125,0.761,-35.209,3.207,10.57,5.259,37.662,4.859,-25.585,-2.78,0.0,39.3,39.7,9.509,3.127,-13.052,-10.114,-14.516,-11.585,-3.23,27.506,0.0,230.34,,237.0,230.0,-12.369,2.924,-7.085,24.736
12802.5,3.125,0.761,-35.209,3.207,10.57,5.259,37.662,4.859,-25.585,-2.78,0.0,39.3,39.7,9.509,3.127,-13.262,-10.099,-14.559,-11.577,-3.23,27.506,0.0,228.34,,237.0,230.0,-12.317,2.927,-7.095,24.72
12803.0,3.125,0.761,-35.209,3.207,10.57,5.297,37.659,4.873,-25.617,-2.781,0.0,39.296,39.842,9.509,3.127,-13.226,-10.124,-14.509,-11.63,-3.218,27.501,0.0,228.34,,238.0,230.0,-12.375,2.93,-7.102,24.716
12803.5,3.125,0.761,-35.209,3.207,10.57,5.297,37.659,4.873,-25.617,-2.781,0.0,39.3,39.8,9.509,3.127,-13.059,-10.074,-14.4,-11.496,-3.218,27.501,0.0,228.74,,238.0,230.0,-12.372,2.933,-7.122,24.795
12804.0,3.31,0.866,-33.067,3.226,9.56,5.297,37.659,4.873,-25.617,-2.781,0.0,39.3,39.8,9.893,3.145,-13.163,-10.109,-14.46,-11.49,-3.218,27.501,0.0,228.74,,239.0,230.0,-12.257,2.936,-7.159,24.822
12804.5,3.31,0.866,-33.067,3.226,9.56,5.297,37.659,4.873,-25.617,-2.781,0.0,39.3,39.8,9.893,3.145,-13.111,-10.117,-14.555,-11.592,-3.218,27.501,0.0,228.84,,239.0,230.0,-12.306,2.943,-7.126,24.842
12805.0,3.31,0.866,-33.067,3.226,9.56,5.297,37.659,4.873,-25.617,-2.781,0.0,39.3,39.8,9.893,3.145,-13.268,-10.108,-14.521,-11.603,-3.218,27.501,0.0,228.84,,240.0,230.0,-12.344,2.949,-7.121,24.841
12805.5,3.31,0.866,-33.067,3.226,9.56,5.297,37.659,4.873,-25.617,-2.781,0.0,39.3,39.8,9.893,3.145,-13.166,-10.132,-14.543,-11.576,-3.218,27.501,0.0,229.94,,240.0,230.0,-12.375,2.955,-7.113,24.85
12806.0,3.31,0.866,-33.067,3.226,9.56,5.248,37.665,4.868,-25.637,-2.787,0.0,39.303,39.819,9.893,3.145,-13.217,-10.139,-14.515,-11.609,-3.234,27.491,0.0,229.94,,240.0,230.0,-12.354,2.96,-7.129,24.867
12806.5,3.31,0.866,-33.067,3.226,9.56,5.248,37.665,4.868,-25.637,-2.787,0.0,39.3,39.8,9.893,3.145,-13.201,-10.163,-14.563,-11.643,-3.234,27.491,0.0,229.54,,240.0,230.0,-12.37,2.966,-7.118,25.045
12807.0,3.31,0.866,-33.067,3.226,9.56,5.248,37.665,4.868,-25.637,-2.787,0.0,39.3,39.8,9.893,3.145,-13.177,-10.142,-14.58,-11.6,-3.234,27.491,0.0,229.54,,240.0,230.0,-12.392,2.972,-7.135,25.29
12807.5,2.836,0.766,-33.782,3.222,9.475,5.248,37.665,4.868,-25.637,-2.787,0.0,39.3,39.8,9.751,3.223,-13.194,-10.137,-14.553,-11.647,-3.234,27.491,0.0,229.44,,240.0,230.0,-12.375,2.977,-7.131,25.351
12808.0,2.836,0.766,-33.782,3.222,9.475,5.248,37.665,4.868,-25.637,-2.787,0.0,39.3,39.8,9.751,3.223,-13.132,-10.153,-14.498,-11.606,-3.234,27.491,0.0,229.44,,240.0,230.0,-12.383,2.975,-7.129,25.404
12808.5,2.836,0.766,-33.782,3.222,9.475,5.248,37.665,4.868,-25.637,-2.787,0.0,39.3,39.8,9.751,3.223,-13.102,-10.123,-14.435,-11.56,-3.234,27.491,0.0,229.84,,240.0,230.0,-12.347,2.973,-7.146,25.468
12809.0,2.836,0.766,-33.782,3.222,9.475,5.248,37.665,4.868,-25.637,-2.787,0.0,39.3,39.8,9.751,3.223,-13.201,-10.117,-14.468,-11.558,-3.234,27.491,0.0,229.84,,240.0,230.0,-12.305,2.97,-7.132,25.531
12809.5,2.836,0.766,-33.782,3.222,9.475,5.256,37.664,4.9,-25.66,-2.788,0.0,39.316,39.827,9.751,3.223,-13.137,-10.104,-14.418,-11.537,-3.224,27.498,0.0,231.54,,240.0,230.0,-12.336,2.968,-7.125,25.445
12810.0,2.836,0.766,-33.782,3.222,9.475,5.256,37.664,4.9,-25.66,-2.788,0.0,39.3,39.8,9.751,3.223,-13.015,-10.126,-14.464,-11.564,-3.224,27.498,0.0,231.54,,239.0,230.0,-12.299,2.966,-7.124,25.406
12810.5,3.385,0.804,-35.209,3.186,9.652,5.256,37.664,4.9,-25.66,-2.788,0.0,39.3,39.8,9.562,3.28,-13.166,-10.043,-14.357,-11.484,-3.224,27.498,0.0,231.34,,239.0,230.0,-12.292,2.964,-7.104,25.322
12811.0,3.385,0.804,-35.209,3.186,9.652,5.256,37.664,4.9,-25.66,-2.788,0.0,39.3,39.8,9.562,3.28,-12.971,-10.081,-14.397,-11.488,-3.224,27.498,0.0,231.34,,238.0,230.0,-12.262,2.971,-7.121,25.174
12811.5,3.385,0.804,-35.209,3.186,9.652,5.256,37.664,4.9,-25.66,-2.788,0.0,39.3,39.8,9.562,3.28,-13.105,-10.094,-14.366,-11.56,-3.224,27.498,0.0,231.44,,238.0,230.0,-12.234,2.978,-7.104,25.144
12812.0,3.385,0.804,-35.209,3.186,9.652,5.256,37.664,4.9,-25.66,-2.788,0.0,39.3,39.8,9.562,3.28,-13.196,-10.134,-14.534,-11.581,-3.224,27.498,0.0,231.44,,237.0,230.0,-12.281,2.984,-7.095,25.157
12812.5,3.385,0.804,-35.209,3.186,9.652,5.245,37.667,4.89,-25.66,-2.784,0.0,39.311,39.814,9.562,3.28,-13.222,-10.12,-14.5,-11.576,-3.234,27.493,0.0,230.34,,237.0,230.0,-12.361,2.991,-7.107,25.161
12813.0,3.385,0.804,-35.209,3.186,9.652,5.245,37.667,4.89,-25.66,-2.784,0.0,39.3,39.8,9.562,3.28,-13.239,-10.117,-14.487,-11.601,-3.234,27.493,0.0,230.34,,237.0,230.0,-12.354,2.997,-7.102,25.248
12813.5,3.385,0.804,-35.209,3.186,9.652,5.245,37.667,4.89,-25.66,-2.784,0.0,39.3,39.8,9.562,3.28,-13.242,-10.14,-14.52,-11.605,-3.234,27.493,0.0,230.34,,237.0,230.0,-12.361,3.004,-7.116,25.282
12814.0,3.284,0.742,-35.209,3.153,9.653,5.245,37.667,4.89,-25.66,-2.784,0.0,39.3,39.8,9.616,3.205,-13.151,-10.162,-14.533,-11.615,-3.234,27.493,0.0,230.34,,237.0,230.0,-12.377,3.01,-7.101,25.392
12814.5,3.284,0.742,-35.209,3.153,9.653,5.245,37.667,4.89,-25.66,-2.784,0.0,39.3,39.8,9.616,3.205,-13.175,-10.147,-14.611,-11.638,-3.234,27.493,0.0,230.34,,237.0,230.0,-12.365,3.014,-7.113,25.459
12815.0,3.284,0.742,-35.209,3.153,9.653,5.245,37.667,4.89,-25.66,-2.784,0.0,39.3,39.8,9.616,3.205,-13.202,-10.143,-14.59,-11.629,-3.234,27.493,0.0,230.34,,237.0,230.0,-12.393,3.019,-7.11,25.473
12815.5,3.284,0.742,-35.209,3.153,9.653,5.245,37.667,4.89,-25.66,-2.784,0.0,39.3,39.8,9.616,3.205,-13.172,-10.144,-14.609,-11.605,-3.234,27.493,0.0,228.74,,237.0,230.0,-12.391,3.023,-7.103,25.442
12816.0,3.284,0.742,-35.209,3.153,9.653,5.269,37.684,4.909,-25.569,-2.782,0.0,39.325,39.859,9.616,3.205,-13.202,-10.136,-14.598,-11.587,-3.222,27.496,0.0,228.74,,238.0,230.0,-12.383,3.027,-7.11,25.422
12816.5,3.284,0.742,-35.209,3.153,9.653,5.269,37.684,4.909,-25.569,-2.782,0.0,39.3,39.9,9.616,3.205,-13.233,-10.157,-14.625,-11.65,-3.222,27.496,0.0,228.44,,238.0,230.0,-12.381,3.032,-7.112,25.393
12817.0,2.644,0.722,-33.666,3.227,9.629,5.269,37.684,4.909,-25.569,-2.782,0.0,39.3,39.9,9.691,3.137,-13.101,-10.105,-14.426,-11.543,-3.222,27.496,0.0,228.44,,239.0,230.0,-12.416,3.036,-7.095,25.371
12817.5,2.644,0.722,-33.666,3.227,9.629,5.269,37.684,4.909,-25.569,-2.782,0.0,39.3,39.9,9.691,3.137,-13.239,-10.074,-14.493,-11.531,-3.222,27.496,0.0,228.24,,239.0,230.0,-12.294,3.029,-7.098,25.369
12818.0,2.644,0.722,-33.666,3.227,9.629,5.269,37.684,4.909,-25.569,-2.782,0.0,39.3,39.9,9.691,3.137,-13.164,-10.136,-14.513,-11.578,-3.222,27.496,0.0,228.24,,240.0,230.0,-12.334,3.023,-7.119,25.399
12818.5,2.644,0.722,-33.666,3.227,9.629,5.269,37.684,4.909,-25.569,-2.782,0.0,39.3,39.9,9.691,3.137,-13.063,-10.126,-14.473,-11.561,-3.222,27.496,0.0,229.34,,240.0,230.0,-12.348,3.017,-7.1,25.354
12819.0,2.644,0.722,-33.666,3.227,9.629,5.267,37.678,4.918,-25.647,-2.772,0.0,39.327,39.836,9.691,3.137,-13.132,-10.137,-14.489,-11.554,-3.221,27.485,0.0,229.34,,240.0,230.0,-12.306,3.011,-7.111,25.326
12819.5,2.644,0.722,-33.666,3.227,9.629,5.267,37.678,4.918,-25.647,-2.772,0.0,39.3,39.8,9.691,3.137,-13.077,-10.124,-14.509,-11.574,-3.221,27.485,0.0,229.24,,240.0,230.0,-12.328,3.005,-7.134,25.304
12820.0,2.644,0.722,-33.666,3.227,9.629,5.267,37.678,4.918,-25.647,-2.772,0.0,39.3,39.8,9.691,3.137,-13.224,-10.025,-14.43,-11.535,-3.221,27.485,0.0,229.24,,240.0,230.0,-12.321,2.999,-7.092,25.3
12820.5,2.493,0.696,-33.862,3.267,9.515,5.267,37.678,4.918,-25.647,-2.772,0.0,39.3,39.8,9.704,3.121,-13.202,-10.147,-14.569,-11.59,-3.221,27.485,0.0,229.34,,240.0,230.0,-12.303,2.993,-7.132,25.246
12821.0,2.493,0.696,-33.862,3.267,9.515,5.267,37.678,4.918,-25.647,-2.772,0.0,39.3,39.8,9.704,3.121,-13.136,-10.144,-14.544,-11.601,-3.221,27.485,0.0,229.34,,240.0,230.0,-12.377,2.985,-7.119,25.258
12821.5,2.493,0.696,-33.862,3.267,9.515,5.267,37.678,4.918,-25.647,-2.772,0.0,39.3,39.8,9.704,3.121,-13.059,-10.128,-14.507,-11.572,-3.221,27.485,0.0,230.74,,240.0,230.0,-12.356,2.977,-7.135,25.205
12822.0,2.493,0.696,-33.862,3.267,9.515,5.267,37.678,4.918,-25.647,-2.772,0.0,39.3,39.8,9.704,3.121,-13.115,-10.101,-14.446,-11.522,-3.221,27.485,0.0,230.74,,240.0,230.0,-12.317,2.969,-7.129,25.167
12822.5,2.493,0.696,-33.862,3.267,9.515,5.253,37.682,4.859,-25.672,-2.787,0.0,39.345,39.854,9.704,3.121,-13.19,-10.132,-14.461,-11.544,-3.224,27.491,0.0,231.54,,240.0,230.0,-12.296,2.961,-7.102,25.119
12823.0,2.493,0.696,-33.862,3.267,9.515,5.253,37.682,4.859,-25.672,-2.787,0.0,39.3,39.9,9.704,3.121,-13.125,-10.147,-14.539,-11.587,-3.224,27.491,0.0,231.54,,239.0,230.0,-12.332,2.953,-7.114,25.1
