t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12823.5,3.015,0.699,-35.209,3.213,9.618,5.253,37.682,4.859,-25.672,-2.787,0.0,39.3,39.9,9.639,3.083,-13.176,-10.088,-14.434,-11.518,-3.224,27.491,0.0,231.24,,239.0,230.0,-12.35,2.946,-7.118,25.127
12824.0,3.015,0.699,-35.209,3.213,9.618,5.253,37.682,4.859,-25.672,-2.787,0.0,39.3,39.9,9.639,3.083,-13.054,-10.116,-14.474,-11.535,-3.224,27.491,0.0,231.24,,238.0,230.0,-12.304,2.947,-7.114,25.204
12824.5,3.015,0.699,-35.209,3.213,9.618,5.253,37.682,4.859,-25.672,-2.787,0.0,39.3,39.9,9.639,3.083,-13.112,-10.134,-14.421,-11.577,-3.224,27.491,0.0,231.74,,238.0,230.0,-12.295,2.948,-7.137,25.202
12825.0,3.015,0.699,-35.209,3.213,9.618,5.253,37.682,4.859,-25.672,-2.787,0.0,39.3,39.9,9.639,3.083,-13.009,-10.121,-14.404,-11.524,-3.224,27.491,0.0,231.74,,237.0,230.0,-12.311,2.949,-7.099,25.308
12825.5,3.015,0.699,-35.209,3.213,9.618,5.245,37.67,4.865,-25.711,-2.78,0.0,39.343,39.856,9.639,3.083,-13.166,-10.082,-14.423,-11.525,-3.225,27.483,0.0,230.84,,237.0,230.0,-12.264,2.95,-7.112,25.328
12826.0,3.015,0.699,-35.209,3.213,9.618,5.245,37.67,4.865,-25.711,-2.78,0.0,39.3,39.9,9.639,3.083,-13.059,-10.124,-14.477,-11.509,-3.225,27.483,0.0,230.84,,237.0,230.0,-12.299,2.951,-7.109,25.35
12826.5,3.015,0.699,-35.209,3.213,9.618,5.245,37.67,4.865,-25.711,-2.78,0.0,39.3,39.9,9.639,3.083,-13.098,-10.119,-14.419,-11.565,-3.225,27.483,0.0,230.34,,237.0,230.0,-12.292,2.952,-7.13,25.282
12827.0,3.117,0.83,-34.491,3.207,9.61,5.245,37.67,4.865,-25.711,-2.78,0.0,39.3,39.9,9.731,3.309,-13.085,-10.116,-14.44,-11.517,-3.225,27.483,0.0,230.34,,237.0,230.0,-12.3,2.953,-7.113,25.199
12827.5,3.117,0.83,-34.491,3.207,9.61,5.245,37.67,4.865,-25.711,-2.78,0.0,39.3,39.9,9.731,3.309,-13.058,-10.098,-14.429,-11.544,-3.225,27.483,0.0,230.64,,237.0,230.0,-12.289,2.956,-7.122,25.167
12828.0,3.117,0.83,-34.491,3.207,9.61,5.245,37.67,4.865,-25.711,-2.78,0.0,39.3,39.9,9.731,3.309,-13.081,-10.119,-14.419,-11.549,-3.225,27.483,0.0,230.64,,237.0,230.0,-12.282,2.959,-7.115,25.154
12828.5,3.117,0.83,-34.491,3.207,9.61,5.245,37.67,4.865,-25.711,-2.78,0.0,39.3,39.9,9.731,3.309,-13.109,-10.121,-14.49,-11.517,-3.225,27.483,0.0,228.04,,237.0,230.0,-12.292,2.961,-7.109,25.105
12829.0,3.117,0.83,-34.491,3.207,9.61,5.27,37.672,4.9,-25.697,-2.788,0.0,39.357,39.881,9.731,3.309,-13.072,-10.117,-14.513,-11.58,-3.232,27.477,0.0,228.04,,238.0,230.0,-12.309,2.964,-7.116,25.054
12829.5,3.117,0.83,-34.491,3.207,9.61,5.27,37.672,4.9,-25.697,-2.788,0.0,39.4,39.9,9.731,3.309,-13.106,-10.106,-14.406,-11.551,-3.232,27.477,0.0,228.04,,238.0,230.0,-12.32,2.966,-7.115,25.045
12830.0,2.9,0.681,-35.209,3.172,9.663,5.27,37.672,4.9,-25.697,-2.788,0.0,39.4,39.9,9.631,3.243,-13.198,-10.156,-14.59,-11.648,-3.232,27.477,0.0,228.04,,239.0,230.0,-12.292,2.969,-7.107,24.964
12830.5,2.9,0.681,-35.209,3.172,9.663,5.27,37.672,4.9,-25.697,-2.788,0.0,39.4,39.9,9.631,3.243,-13.298,-10.138,-14.572,-11.636,-3.232,27.477,0.0,227.94,,239.0,230.0,-12.398,2.968,-7.113,24.933
12831.0,2.9,0.681,-35.209,3.172,9.663,5.27,37.672,4.9,-25.697,-2.788,0.0,39.4,39.9,9.631,3.243,-13.326,-10.174,-14.688,-11.644,-3.232,27.477,0.0,227.94,,240.0,230.0,-12.411,2.967,-7.107,24.92
12831.5,2.9,0.681,-35.209,3.172,9.663,5.27,37.672,4.9,-25.697,-2.788,0.0,39.4,39.9,9.631,3.243,-13.222,-10.156,-14.606,-11.645,-3.232,27.477,0.0,229.24,,240.0,230.0,-12.458,2.965,-7.124,24.869
12832.0,2.9,0.681,-35.209,3.172,9.663,5.253,37.695,4.918,-25.569,-2.79,0.0,39.364,39.882,9.631,3.243,-13.162,-10.117,-14.54,-11.579,-3.244,27.477,0.0,229.24,,240.0,230.0,-12.407,2.964,-7.115,24.865
12832.5,2.9,0.681,-35.209,3.172,9.663,5.253,37.695,4.918,-25.569,-2.79,0.0,39.4,39.9,9.631,3.243,-13.259,-10.176,-14.624,-11.612,-3.244,27.477,0.0,229.34,,240.0,230.0,-12.349,2.963,-7.134,24.787
12833.0,2.79,0.668,-35.209,3.203,9.626,5.253,37.695,4.918,-25.569,-2.79,0.0,39.4,39.9,9.489,3.284,-13.255,-10.171,-14.642,-11.631,-3.244,27.477,0.0,229.34,,240.0,230.0,-12.418,2.962,-7.147,24.769
12833.5,2.79,0.668,-35.209,3.203,9.626,5.253,37.695,4.918,-25.569,-2.79,0.0,39.4,39.9,9.489,3.284,-13.242,-10.166,-14.594,-11.635,-3.244,27.477,0.0,229.54,,240.0,230.0,-12.425,2.959,-7.136,24.734
12834.0,2.79,0.668,-35.209,3.203,9.626,5.253,37.695,4.918,-25.569,-2.79,0.0,39.4,39.9,9.489,3.284,-13.211,-10.168,-14.568,-11.563,-3.244,27.477,0.0,229.54,,240.0,230.0,-12.409,2.957,-7.146,24.747
12834.5,2.79,0.668,-35.209,3.203,9.626,5.253,37.695,4.918,-25.569,-2.79,0.0,39.4,39.9,9.489,3.284,-13.199,-10.122,-14.468,-11.568,-3.244,27.477,0.0,232.04,,240.0,230.0,-12.378,2.954,-7.165,24.715
12835.0,2.79,0.668,-35.209,3.203,9.626,5.253,37.695,4.918,-25.569,-2.79,0.0,39.4,39.9,9.489,3.284,-13.083,-10.122,-14.401,-11.524,-3.244,27.477,0.0,232.04,,239.0,230.0,-12.339,2.951,-7.15,24.689
12835.5,2.79,0.668,-35.209,3.203,9.626,5.278,37.692,4.876,-25.64,-2.788,0.0,39.37,39.876,9.489,3.284,-13.064,-10.105,-14.405,-11.503,-3.241,27.477,0.0,231.44,,239.0,230.0,-12.282,2.949,-7.126,24.682
12836.0,2.79,0.668,-35.209,3.203,9.626,5.278,37.692,4.876,-25.64,-2.788,0.0,39.4,39.9,9.489,3.284,-13.109,-10.122,-14.39,-11.558,-3.241,27.477,0.0,231.44,,238.0,230.0,-12.27,2.946,-7.129,24.663
12836.5,3.054,0.803,-34.053,3.276,9.559,5.278,37.692,4.876,-25.64,-2.788,0.0,39.4,39.9,9.661,3.04,-13.047,-10.124,-14.432,-11.543,-3.241,27.477,0.0,231.54,,238.0,230.0,-12.295,2.944,-7.146,24.634
12837.0,3.054,0.803,-34.053,3.276,9.559,5.278,37.692,4.876,-25.64,-2.788,0.0,39.4,39.9,9.661,3.04,-13.049,-10.127,-14.437,-11.562,-3.241,27.477,0.0,231.54,,237.0,230.0,-12.287,2.945,-7.122,24.634
12837.5,3.054,0.803,-34.053,3.276,9.559,5.278,37.692,4.876,-25.64,-2.788,0.0,39.4,39.9,9.661,3.04,-13.087,-10.143,-14.435,-11.563,-3.241,27.477,0.0,231.34,,237.0,230.0,-12.294,2.947,-7.137,24.637
12838.0,3.054,0.803,-34.053,3.276,9.559,5.278,37.692,4.876,-25.64,-2.788,0.0,39.4,39.9,9.661,3.04,-13.14,-10.125,-14.465,-11.599,-3.241,27.477,0.0,231.34,,236.0,230.0,-12.307,2.949,-7.133,24.667
12838.5,3.054,0.803,-34.053,3.276,9.559,5.239,37.691,4.918,-25.688,-2.778,0.0,39.375,39.885,9.661,3.04,-13.051,-10.134,-14.503,-11.594,-3.244,27.493,0.0,229.54,,236.0,230.0,-12.332,2.951,-7.126,24.721
12839.0,3.054,0.803,-34.053,3.276,9.559,5.239,37.691,4.918,-25.688,-2.778,0.0,39.4,39.9,9.661,3.04,-13.161,-10.142,-14.536,-11.58,-3.244,27.493,0.0,229.54,,236.0,230.0,-12.321,2.952,-7.124,24.757
12839.5,2.413,0.658,-33.88,3.252,9.612,5.239,37.691,4.918,-25.688,-2.778,0.0,39.4,39.9,9.669,3.124,-13.203,-10.121,-14.506,-11.609,-3.244,27.493,0.0,229.44,,236.0,230.0,-12.355,2.954,-7.134,24.879
12840.0,2.413,0.658,-33.88,3.252,9.612,5.239,37.691,4.918,-25.688,-2.778,0.0,39.4,39.9,9.669,3.124,-13.151,-10.155,-14.514,-11.597,-3.244,27.493,0.0,229.44,,236.0,230.0,-12.36,2.945,-7.131,24.946
12840.5,2.413,0.658,-33.88,3.252,9.612,5.239,37.691,4.918,-25.688,-2.778,0.0,39.4,39.9,9.669,3.124,-13.167,-10.102,-14.427,-11.554,-3.244,27.493,0.0,229.44,,236.0,230.0,-12.354,2.936,-7.131,24.998
12841.0,2.413,0.658,-33.88,3.252,9.612,5.239,37.691,4.918,-25.688,-2.778,0.0,39.4,39.9,9.669,3.124,-13.14,-10.135,-14.464,-11.574,-3.244,27.493,0.0,229.44,,236.0,230.0,-12.313,2.928,-7.133,25.034
12841.5,2.413,0.658,-33.88,3.252,9.612,5.239,37.691,4.918,-25.688,-2.778,0.0,39.4,39.9,9.669,3.124,-13.057,-10.127,-14.391,-11.538,-3.244,27.493,0.0,227.44,,236.0,230.0,-12.329,2.919,-7.143,25.033
12842.0,2.413,0.658,-33.88,3.252,9.612,5.22,37.697,4.922,-25.698,-2.8,0.0,39.385,39.943,9.669,3.124,-13.037,-10.08,-14.36,-11.545,-3.232,27.483,0.0,227.44,,237.0,230.0,-12.278,2.911,-7.134,25.115
12842.5,2.413,0.658,-33.88,3.252,9.612,5.22,37.697,4.922,-25.698,-2.8,0.0,39.4,39.9,9.669,3.124,-13.097,-10.139,-14.443,-11.564,-3.232,27.483,0.0,227.54,,237.0,230.0,-12.255,2.903,-7.122,25.166
12843.0,3.048,0.757,-35.209,3.24,9.64,5.22,37.697,4.922,-25.698,-2.8,0.0,39.4,39.9,9.517,3.151,-13.129,-10.151,-14.536,-11.623,-3.232,27.483,0.0,227.54,,238.0,230.0,-12.311,2.895,-7.128,25.197
12843.5,3.048,0.757,-35.209,3.24,9.64,5.22,37.697,4.922,-25.698,-2.8,0.0,39.4,39.9,9.517,3.151,-13.14,-10.145,-14.554,-11.612,-3.232,27.483,0.0,227.64,,238.0,230.0,-12.36,2.897,-7.12,25.221
12844.0,3.048,0.757,-35.209,3.24,9.64,5.22,37.697,4.922,-25.698,-2.8,0.0,39.4,39.9,9.517,3.151,-13.155,-10.144,-14.555,-11.636,-3.232,27.483,0.0,227.64,,239.0,230.0,-12.363,2.9,-7.148,25.237
12844.5,3.048,0.757,-35.209,3.24,9.64,5.22,37.697,4.922,-25.698,-2.8,0.0,39.4,39.9,9.517,3.151,-13.21,-10.158,-14.569,-11.621,-3.232,27.483,0.0,228.74,,239.0,230.0,-12.373,2.902,-7.119,25.242
12845.0,3.048,0.757,-35.209,3.24,9.64,5.267,37.713,4.895,-25.607,-2.787,0.0,39.386,39.901,9.517,3.151,-13.155,-10.16,-14.511,-11.578,-3.234,27.489,0.0,228.74,,240.0,230.0,-12.389,2.905,-7.149,25.255
12845.5,3.048,0.757,-35.209,3.24,9.64,5.267,37.713,4.895,-25.607,-2.787,0.0,39.4,39.9,9.517,3.151,-13.244,-10.154,-14.541,-11.621,-3.234,27.489,0.0,228.84,,240.0,230.0,-12.351,2.907,-7.137,25.308
12846.0,2.525,0.68,-33.433,3.188,9.525,5.267,37.713,4.895,-25.607,-2.787,0.0,39.4,39.9,9.912,3.2,-13.288,-10.14,-14.539,-11.617,-3.234,27.489,0.0,228.84,,241.0,230.0,-12.39,2.909,-7.141,25.323
12846.5,2.525,0.68,-33.433,3.188,9.525,5.267,37.713,4.895,-25.607,-2.787,0.0,39.4,39.9,9.912,3.2,-13.15,-10.158,-14.575,-11.614,-3.234,27.489,0.0,228.74,,241.0,230.0,-12.396,2.903,-7.134,25.408
12847.0,2.525,0.68,-33.433,3.188,9.525,5.267,37.713,4.895,-25.607,-2.787,0.0,39.4,39.9,9.912,3.2,-13.114,-10.165,-14.563,-11.569,-3.234,27.489,0.0,228.74,,242.0,230.0,-12.374,2.897,-7.127,25.881
12847.5,2.525,0.68,-33.433,3.188,9.525,5.267,37.713,4.895,-25.607,-2.787,0.0,39.4,39.9,9.912,3.2,-13.158,-10.126,-14.476,-11.562,-3.234,27.489,0.0,231.84,,242.0,230.0,-12.353,2.891,-7.129,26.027
12848.0,2.525,0.68,-33.433,3.188,9.525,5.267,37.713,4.895,-25.607,-2.787,0.0,39.4,39.9,9.912,3.2,-13.081,-10.14,-14.455,-11.54,-3.234,27.489,0.0,231.84,,241.0,230.0,-12.33,2.885,-7.133,26.16
12848.5,2.525,0.68,-33.433,3.188,9.525,5.302,37.701,4.921,-25.654,-2.793,0.0,39.405,39.923,9.912,3.2,-13.09,-10.144,-14.409,-11.545,-3.234,27.492,0.0,231.64,,241.0,230.0,-12.304,2.879,-7.142,26.186
12849.0,2.525,0.68,-33.433,3.188,9.525,5.302,37.701,4.921,-25.654,-2.793,0.0,39.4,39.9,9.912,3.2,-13.146,-10.128,-14.49,-11.579,-3.234,27.492,0.0,231.64,,240.0,230.0,-12.297,2.873,-7.141,26.367
12849.5,3.809,0.881,-35.209,3.183,9.608,5.302,37.701,4.921,-25.654,-2.793,0.0,39.4,39.9,9.627,3.233,-13.089,-10.161,-14.536,-11.597,-3.234,27.492,0.0,231.54,,240.0,230.0,-12.336,2.867,-7.101,26.446
12850.0,3.809,0.881,-35.209,3.183,9.608,5.302,37.701,4.921,-25.654,-2.793,0.0,39.4,39.9,9.627,3.233,-13.126,-10.132,-14.495,-11.541,-3.234,27.492,0.0,231.54,,239.0,230.0,-12.346,2.883,-7.12,26.449
12850.5,3.809,0.881,-35.209,3.183,9.608,5.302,37.701,4.921,-25.654,-2.793,0.0,39.4,39.9,9.627,3.233,-13.165,-10.147,-14.472,-11.578,-3.234,27.492,0.0,231.84,,239.0,230.0,-12.324,2.898,-7.116,26.369
12851.0,3.809,0.881,-35.209,3.183,9.608,5.302,37.701,4.921,-25.654,-2.793,0.0,39.4,39.9,9.627,3.233,-13.135,-10.148,-14.511,-11.568,-3.234,27.492,0.0,231.84,,238.0,230.0,-12.34,2.913,-7.144,26.326
12851.5,3.809,0.881,-35.209,3.183,9.608,5.321,37.699,4.872,-25.69,-2.781,0.0,39.399,39.95,9.627,3.233,-13.217,-10.099,-14.482,-11.579,-3.229,27.498,0.0,231.34,,238.0,230.0,-12.341,2.927,-7.12,26.331
12852.0,3.809,0.881,-35.209,3.183,9.608,5.321,37.699,4.872,-25.69,-2.781,0.0,39.4,40.0,9.627,3.233,-13.099,-10.157,-14.536,-11.556,-3.229,27.498,0.0,231.34,,237.0,230.0,-12.344,2.942,-7.122,26.395
12852.5,3.417,0.838,-35.209,3.257,9.593,5.321,37.699,4.872,-25.69,-2.781,0.0,39.4,40.0,9.602,3.136,-13.173,-10.122,-14.455,-11.566,-3.229,27.498,0.0,231.04,,237.0,230.0,-12.337,2.956,-7.123,26.345
12853.0,3.417,0.838,-35.209,3.257,9.593,5.321,37.699,4.872,-25.69,-2.781,0.0,39.4,40.0,9.602,3.136,-13.171,-10.151,-14.538,-11.617,-3.229,27.498,0.0,231.04,,236.0,230.0,-12.329,2.964,-7.108,26.312
12853.5,3.417,0.838,-35.209,3.257,9.593,5.321,37.699,4.872,-25.69,-2.781,0.0,39.4,40.0,9.602,3.136,-13.154,-10.133,-14.567,-11.622,-3.229,27.498,0.0,230.74,,236.0,230.0,-12.369,2.971,-7.117,26.254
12854.0,3.417,0.838,-35.209,3.257,9.593,5.321,37.699,4.872,-25.69,-2.781,0.0,39.4,40.0,9.602,3.136,-13.258,-10.022,-14.46,-11.519,-3.229,27.498,0.0,230.74,,236.0,230.0,-12.369,2.978,-7.121,26.288
12854.5,3.417,0.838,-35.209,3.257,9.593,5.3,37.704,4.9,-25.645,-2.78,0.0,39.402,39.938,9.602,3.136,-13.238,-10.151,-14.557,-11.592,-3.227,27.505,0.0,228.24,,236.0,230.0,-12.315,2.986,-7.119,26.38
12855.0,3.417,0.838,-35.209,3.257,9.593,5.3,37.704,4.9,-25.645,-2.78,0.0,39.4,39.9,9.602,3.136,-13.124,-10.141,-14.571,-11.613,-3.227,27.505,0.0,228.24,,237.0,230.0,-12.385,2.993,-7.109,26.617
12855.5,3.417,0.838,-35.209,3.257,9.593,5.3,37.704,4.9,-25.645,-2.78,0.0,39.4,39.9,9.602,3.136,-13.224,-10.156,-14.606,-11.651,-3.227,27.505,0.0,227.94,,237.0,230.0,-12.362,3.0,-7.116,26.703
12856.0,2.482,0.64,-33.884,3.218,9.651,5.3,37.704,4.9,-25.645,-2.78,0.0,39.4,39.9,9.794,3.134,-13.193,-10.169,-14.629,-11.625,-3.227,27.505,0.0,227.94,,238.0,230.0,-12.409,3.006,-7.136,26.664
12856.5,2.482,0.64,-33.884,3.218,9.651,5.3,37.704,4.9,-25.645,-2.78,0.0,39.4,39.9,9.794,3.134,-13.238,-10.166,-14.616,-11.64,-3.227,27.505,0.0,228.14,,238.0,230.0,-12.404,2.998,-7.115,26.6
12857.0,2.482,0.64,-33.884,3.218,9.651,5.3,37.704,4.9,-25.645,-2.78,0.0,39.4,39.9,9.794,3.134,-13.29,-10.177,-14.601,-11.667,-3.227,27.505,0.0,228.14,,239.0,230.0,-12.415,2.989,-7.127,26.586
12857.5,2.482,0.64,-33.884,3.218,9.651,5.3,37.704,4.9,-25.645,-2.78,0.0,39.4,39.9,9.794,3.134,-13.261,-10.177,-14.606,-11.656,-3.227,27.505,0.0,227.94,,239.0,230.0,-12.434,2.981,-7.112,26.616
12858.0,2.482,0.64,-33.884,3.218,9.651,5.29,37.708,4.888,-25.629,-2.778,0.0,39.412,39.963,9.794,3.134,-13.197,-10.17,-14.622,-11.65,-3.224,27.502,0.0,227.94,,240.0,230.0,-12.425,2.973,-7.123,26.683
12858.5,2.482,0.64,-33.884,3.218,9.651,5.29,37.708,4.888,-25.629,-2.778,0.0,39.4,40.0,9.794,3.134,-13.236,-10.158,-14.587,-11.633,-3.224,27.502,0.0,227.94,,240.0,230.0,-12.41,2.965,-7.127,26.675
12859.0,3.225,0.837,-33.769,3.231,9.477,5.29,37.708,4.888,-25.629,-2.778,0.0,39.4,40.0,9.875,3.22,-13.206,-10.143,-14.553,-11.641,-3.224,27.502,0.0,227.94,,241.0,230.0,-12.404,2.957,-7.117,26.634
12859.5,3.225,0.837,-33.769,3.231,9.477,5.29,37.708,4.888,-25.629,-2.778,0.0,39.4,40.0,9.875,3.22,-13.226,-10.153,-14.583,-11.644,-3.224,27.502,0.0,227.94,,241.0,230.0,-12.386,2.961,-7.121,26.574
12860.0,3.225,0.837,-33.769,3.231,9.477,5.29,37.708,4.888,-25.629,-2.778,0.0,39.4,40.0,9.875,3.22,-13.233,-10.098,-14.485,-11.589,-3.224,27.502,0.0,227.94,,242.0,230.0,-12.402,2.966,-7.117,26.499
12860.5,3.225,0.837,-33.769,3.231,9.477,5.29,37.708,4.888,-25.629,-2.778,0.0,39.4,40.0,9.875,3.22,-13.071,-10.118,-14.421,-11.502,-3.224,27.502,0.0,231.44,,242.0,230.0,-12.351,2.97,-7.13,26.466
12861.0,3.225,0.837,-33.769,3.231,9.477,5.282,37.691,4.867,-25.752,-2.774,0.0,39.41,39.949,9.875,3.22,-13.146,-10.13,-14.434,-11.553,-3.236,27.498,0.0,231.44,,241.0,230.0,-12.278,2.974,-7.109,26.389
12861.5,3.225,0.837,-33.769,3.231,9.477,5.282,37.691,4.867,-25.752,-2.774,0.0,39.4,39.9,9.875,3.22,-13.017,-10.135,-14.443,-11.524,-3.236,27.498,0.0,231.44,,241.0,230.0,-12.316,2.978,-7.132,26.238
12862.0,3.225,0.837,-33.769,3.231,9.477,5.282,37.691,4.867,-25.752,-2.774,0.0,39.4,39.9,9.875,3.22,-13.156,-10.147,-14.469,-11.581,-3.236,27.498,0.0,231.44,,240.0,230.0,-12.28,2.982,-7.126,26.22
12862.5,3.25,0.805,-34.994,3.172,9.555,5.282,37.691,4.867,-25.752,-2.774,0.0,39.4,39.9,9.69,3.254,-13.141,-10.146,-14.519,-11.598,-3.236,27.498,0.0,231.34,,240.0,230.0,-12.338,2.986,-7.106,26.195
12863.0,3.25,0.805,-34.994,3.172,9.555,5.282,37.691,4.867,-25.752,-2.774,0.0,39.4,39.9,9.69,3.254,-13.23,-10.158,-14.51,-11.623,-3.236,27.498,0.0,231.34,,239.0,230.0,-12.351,2.991,-7.143,26.168
12863.5,3.25,0.805,-34.994,3.172,9.555,5.282,37.691,4.867,-25.752,-2.774,0.0,39.4,39.9,9.69,3.254,-13.167,-10.152,-14.536,-11.647,-3.236,27.498,0.0,231.64,,239.0,230.0,-12.38,2.995,-7.133,26.144
12864.0,3.25,0.805,-34.994,3.172,9.555,5.282,37.691,4.867,-25.752,-2.774,0.0,39.4,39.9,9.69,3.254,-13.173,-10.175,-14.547,-11.613,-3.236,27.498,0.0,231.64,,238.0,230.0,-12.375,2.999,-7.115,26.163
12864.5,3.25,0.805,-34.994,3.172,9.555,5.266,37.696,4.88,-25.699,-2.779,0.0,39.421,39.947,9.69,3.254,-13.258,-10.144,-14.51,-11.612,-3.216,27.507,0.0,232.64,,238.0,230.0,-12.377,3.003,-7.144,26.224
12865.0,3.25,0.805,-34.994,3.172,9.555,5.266,37.696,4.88,-25.699,-2.779,0.0,39.4,39.9,9.69,3.254,-13.195,-10.183,-14.592,-11.644,-3.216,27.507,0.0,232.64,,237.0,230.0,-12.381,3.007,-7.141,26.187
12865.5,2.789,0.696,-35.209,3.21,9.576,5.266,37.696,4.88,-25.699,-2.779,0.0,39.4,39.9,9.613,3.415,-13.267,-10.147,-14.529,-11.621,-3.216,27.507,0.0,232.74,,237.0,230.0,-12.404,3.011,-7.13,26.166
12866.0,2.789,0.696,-35.209,3.21,9.576,5.266,37.696,4.88,-25.699,-2.779,0.0,39.4,39.9,9.613,3.415,-13.194,-10.184,-14.586,-11.629,-3.216,27.507,0.0,232.74,,236.0,230.0,-12.391,3.007,-7.14,26.149
12866.5,2.789,0.696,-35.209,3.21,9.576,5.266,37.696,4.88,-25.699,-2.779,0.0,39.4,39.9,9.613,3.415,-13.279,-10.174,-14.57,-11.665,-3.216,27.507,0.0,232.64,,236.0,230.0,-12.398,3.004,-7.137,26.131
12867.0,2.789,0.696,-35.209,3.21,9.576,5.266,37.696,4.88,-25.699,-2.779,0.0,39.4,39.9,9.613,3.415,-13.213,-10.166,-14.556,-11.64,-3.216,27.507,0.0,232.64,,235.0,230.0,-12.422,3.0,-7.135,26.098
12867.5,2.789,0.696,-35.209,3.21,9.576,5.243,37.707,4.871,-25.688,-2.763,0.0,39.418,40.0,9.613,3.415,-13.31,-10.172,-14.578,-11.663,-3.222,27.517,0.0,227.74,,235.0,230.0,-12.394,2.997,-7.111,26.042
12868.0,2.789,0.696,-35.209,3.21,9.576,5.243,37.707,4.871,-25.688,-2.763,0.0,39.4,40.0,9.613,3.415,-13.251,-10.182,-14.613,-11.679,-3.222,27.517,0.0,227.74,,236.0,230.0,-12.43,2.993,-7.129,25.974
12868.5,2.789,0.696,-35.209,3.21,9.576,5.243,37.707,4.871,-25.688,-2.763,0.0,39.4,40.0,9.613,3.415,-13.266,-10.156,-14.568,-11.651,-3.222,27.517,0.0,228.34,,236.0,230.0,-12.431,2.99,-7.162,25.775
12869.0,3.382,0.763,-35.209,3.179,9.651,5.243,37.707,4.871,-25.688,-2.763,0.0,39.4,40.0,9.664,3.212,-13.207,-10.176,-14.572,-11.616,-3.222,27.517,0.0,228.34,,237.0,230.0,-12.41,2.987,-7.138,25.711
12869.5,3.382,0.763,-35.209,3.179,9.651,5.243,37.707,4.871,-25.688,-2.763,0.0,39.4,40.0,9.664,3.212,-13.222,-10.188,-14.623,-11.638,-3.222,27.517,0.0,228.14,,237.0,230.0,-12.392,2.993,-7.135,25.644
12870.0,3.382,0.763,-35.209,3.179,9.651,5.243,37.707,4.871,-25.688,-2.763,0.0,39.4,40.0,9.664,3.212,-13.256,-10.2,-14.626,-11.645,-3.222,27.517,0.0,228.14,,238.0,230.0,-12.418,3.0,-7.162,25.612
12870.5,3.382,0.763,-35.209,3.179,9.651,5.243,37.707,4.871,-25.688,-2.763,0.0,39.4,40.0,9.664,3.212,-13.279,-10.144,-14.549,-11.616,-3.222,27.517,0.0,227.74,,238.0,230.0,-12.432,3.006,-7.155,25.576
12871.0,3.382,0.763,-35.209,3.179,9.651,5.304,37.704,4.921,-25.702,-2.779,0.0,39.426,39.934,9.664,3.212,-13.295,-10.207,-14.68,-11.674,-3.217,27.502,0.0,227.74,,239.0,230.0,-12.397,3.012,-7.16,25.544
12871.5,3.382,0.763,-35.209,3.179,9.651,5.304,37.704,4.921,-25.702,-2.779,0.0,39.4,39.9,9.664,3.212,-13.185,-10.204,-14.555,-11.673,-3.217,27.502,0.0,227.84,,239.0,230.0,-12.464,3.018,-7.143,25.512
12872.0,2.84,0.685,-35.209,3.256,9.645,5.304,37.704,4.921,-25.702,-2.779,0.0,39.4,39.9,9.626,3.081,-13.256,-10.179,-14.553,-11.664,-3.217,27.502,0.0,227.84,,240.0,230.0,-12.404,3.024,-7.166,25.357
12872.5,2.84,0.685,-35.209,3.256,9.645,5.304,37.704,4.921,-25.702,-2.779,0.0,39.4,39.9,9.626,3.081,-13.271,-10.227,-14.675,-11.705,-3.217,27.502,0.0,227.94,,240.0,230.0,-12.413,3.021,-7.154,25.328
12873.0,2.84,0.685,-35.209,3.256,9.645,5.304,37.704,4.921,-25.702,-2.779,0.0,39.4,39.9,9.626,3.081,-13.28,-10.211,-14.661,-11.681,-3.217,27.502,0.0,227.94,,241.0,230.0,-12.47,3.018,-7.153,25.29
12873.5,2.84,0.685,-35.209,3.256,9.645,5.304,37.704,4.921,-25.702,-2.779,0.0,39.4,39.9,9.626,3.081,-13.242,-10.198,-14.585,-11.663,-3.217,27.502,0.0,230.34,,241.0,230.0,-12.458,3.015,-7.167,25.244
12874.0,2.84,0.685,-35.209,3.256,9.645,5.289,37.705,4.916,-25.703,-2.78,0.0,39.422,39.974,9.626,3.081,-13.279,-10.195,-14.573,-11.634,-3.222,27.502,0.0,230.34,,241.0,230.0,-12.422,3.012,-7.168,25.286
12874.5,2.84,0.685,-35.209,3.256,9.645,5.289,37.705,4.916,-25.703,-2.78,0.0,39.4,40.0,9.626,3.081,-13.293,-10.228,-14.668,-11.704,-3.222,27.502,0.0,230.74,,241.0,230.0,-12.42,3.01,-7.163,25.274
12875.0,2.84,0.685,-35.209,3.256,9.645,5.289,37.705,4.916,-25.703,-2.78,0.0,39.4,40.0,9.626,3.081,-13.249,-10.235,-14.652,-11.709,-3.222,27.502,0.0,230.74,,241.0,230.0,-12.473,3.007,-7.173,25.292
12875.5,2.716,0.734,-33.887,3.215,9.544,5.289,37.705,4.916,-25.703,-2.78,0.0,39.4,40.0,9.679,3.123,-13.304,-10.202,-14.623,-11.672,-3.222,27.502,0.0,231.04,,241.0,230.0,-12.461,3.004,-7.184,25.271
12876.0,2.716,0.734,-33.887,3.215,9.544,5.289,37.705,4.916,-25.703,-2.78,0.0,39.4,40.0,9.679,3.123,-13.234,-10.228,-14.621,-11.639,-3.222,27.502,0.0,231.04,,240.0,230.0,-12.45,2.999,-7.186,25.289
12876.5,2.716,0.734,-33.887,3.215,9.544,5.289,37.705,4.916,-25.703,-2.78,0.0,39.4,40.0,9.679,3.123,-13.284,-10.2,-14.549,-11.638,-3.222,27.502,0.0,233.34,,240.0,230.0,-12.431,2.995,-7.18,25.276
12877.0,2.716,0.734,-33.887,3.215,9.544,5.289,37.705,4.916,-25.703,-2.78,0.0,39.4,40.0,9.679,3.123,-13.256,-10.205,-14.551,-11.652,-3.222,27.502,0.0,233.34,,239.0,230.0,-12.418,2.99,-7.185,25.234
12877.5,2.716,0.734,-33.887,3.215,9.544,5.285,37.702,4.906,-25.736,-2.761,0.0,39.435,39.986,9.679,3.123,-13.286,-10.198,-14.565,-11.671,-3.209,27.515,0.0,233.04,,239.0,230.0,-12.416,2.986,-7.16,25.176
12878.0,2.716,0.734,-33.887,3.215,9.544,5.285,37.702,4.906,-25.736,-2.761,0.0,39.4,40.0,9.679,3.123,-13.225,-10.232,-14.615,-11.669,-3.209,27.515,0.0,233.04,,238.0,230.0,-12.43,2.981,-7.186,25.175
12878.5,3.152,0.735,-35.209,3.181,9.497,5.285,37.702,4.906,-25.736,-2.761,0.0,39.4,40.0,9.578,3.145,-13.286,-10.194,-14.535,-11.657,-3.209,27.515,0.0,233.34,,238.0,230.0,-12.435,2.977,-7.193,25.087
12879.0,3.152,0.735,-35.209,3.181,9.497,5.285,37.702,4.906,-25.736,-2.761,0.0,39.4,40.0,9.578,3.145,-13.176,-10.214,-14.545,-11.595,-3.209,27.515,0.0,233.34,,237.0,230.0,-12.418,2.98,-7.178,25.013
12879.5,3.152,0.735,-35.209,3.181,9.497,5.285,37.702,4.906,-25.736,-2.761,0.0,39.4,40.0,9.578,3.145,-13.231,-10.197,-14.54,-11.657,-3.209,27.515,0.0,233.04,,237.0,230.0,-12.383,2.983,-7.181,24.837
12880.0,3.152,0.735,-35.209,3.181,9.497,5.285,37.702,4.906,-25.736,-2.761,0.0,39.4,40.0,9.578,3.145,-13.206,-10.24,-14.605,-11.686,-3.209,27.515,0.0,233.04,,236.0,230.0,-12.406,2.985,-7.192,24.825
12880.5,3.152,0.735,-35.209,3.181,9.497,5.254,37.694,4.909,-25.808,-2.77,0.0,39.438,39.981,9.578,3.145,-13.27,-10.228,-14.622,-11.693,-3.212,27.512,0.0,230.24,,236.0,230.0,-12.434,2.988,-7.164,24.895
12881.0,3.152,0.735,-35.209,3.181,9.497,5.254,37.694,4.909,-25.808,-2.77,0.0,39.4,40.0,9.578,3.145,-13.324,-10.224,-14.624,-11.712,-3.212,27.512,0.0,230.24,,236.0,230.0,-12.453,2.991,-7.168,24.943
12881.5,2.312,0.634,-34.47,3.201,9.565,5.254,37.694,4.909,-25.808,-2.77,0.0,39.4,40.0,9.696,3.277,-13.275,-10.237,-14.663,-11.707,-3.212,27.512,0.0,230.44,,236.0,230.0,-12.471,2.993,-7.163,24.987
12882.0,2.312,0.634,-34.47,3.201,9.565,5.254,37.694,4.909,-25.808,-2.77,0.0,39.4,40.0,9.696,3.277,-13.304,-10.205,-14.576,-11.683,-3.212,27.512,0.0,230.44,,236.0,230.0,-12.471,2.982,-7.178,25.021
12882.5,2.312,0.634,-34.47,3.201,9.565,5.254,37.694,4.909,-25.808,-2.77,0.0,39.4,40.0,9.696,3.277,-13.334,-10.176,-14.556,-11.653,-3.212,27.512,0.0,229.94,,236.0,230.0,-12.442,2.971,-7.177,25.071
12883.0,2.312,0.634,-34.47,3.201,9.565,5.254,37.694,4.909,-25.808,-2.77,0.0,39.4,40.0,9.696,3.277,-13.186,-10.217,-14.586,-11.653,-3.212,27.512,0.0,229.94,,236.0,230.0,-12.43,2.96,-7.201,25.171
12883.5,2.312,0.634,-34.47,3.201,9.565,5.254,37.694,4.909,-25.808,-2.77,0.0,39.4,40.0,9.696,3.277,-13.199,-10.198,-14.585,-11.648,-3.212,27.512,0.0,227.84,,236.0,230.0,-12.41,2.95,-7.176,25.215
12884.0,2.312,0.634,-34.47,3.201,9.565,5.254,37.693,4.924,-25.783,-2.755,0.0,39.445,39.99,9.696,3.277,-13.239,-10.219,-14.59,-11.639,-3.202,27.525,0.0,227.84,,237.0,230.0,-12.408,2.939,-7.167,25.236
12884.5,2.312,0.634,-34.47,3.201,9.565,5.254,37.693,4.924,-25.783,-2.755,0.0,39.4,40.0,9.696,3.277,-13.136,-10.214,-14.524,-11.627,-3.202,27.525,0.0,228.24,,237.0,230.0,-12.422,2.929,-7.196,25.272
12885.0,3.077,0.804,-33.985,3.281,9.572,5.254,37.693,4.924,-25.783,-2.755,0.0,39.4,40.0,9.718,2.979,-13.184,-10.191,-14.483,-11.628,-3.202,27.525,0.0,228.24,,238.0,230.0,-12.375,2.919,-7.172,25.312
12885.5,3.077,0.804,-33.985,3.281,9.572,5.254,37.693,4.924,-25.783,-2.755,0.0,39.4,40.0,9.718,2.979,-13.172,-10.185,-14.576,-11.698,-3.202,27.525,0.0,228.04,,238.0,230.0,-12.371,2.922,-7.161,25.335
12886.0,3.077,0.804,-33.985,3.281,9.572,5.254,37.693,4.924,-25.783,-2.755,0.0,39.4,40.0,9.718,2.979,-13.222,-10.21,-14.617,-11.688,-3.202,27.525,0.0,228.04,,239.0,230.0,-12.408,2.924,-7.153,25.35
12886.5,3.077,0.804,-33.985,3.281,9.572,5.254,37.693,4.924,-25.783,-2.755,0.0,39.4,40.0,9.718,2.979,-13.238,-10.185,-14.589,-11.671,-3.202,27.525,0.0,228.74,,239.0,230.0,-12.434,2.927,-7.184,25.4
12887.0,3.077,0.804,-33.985,3.281,9.572,5.301,37.72,4.896,-25.741,-2.747,0.0,39.454,39.975,9.718,2.979,-13.289,-10.197,-14.584,-11.629,-3.198,27.528,0.0,228.74,,240.0,230.0,-12.421,2.929,-7.166,25.418
12887.5,3.077,0.804,-33.985,3.281,9.572,5.301,37.72,4.896,-25.741,-2.747,0.0,39.5,40.0,9.718,2.979,-13.232,-10.227,-14.589,-11.663,-3.198,27.528,0.0,228.34,,240.0,230.0,-12.424,2.931,-7.173,25.441
12888.0,3.158,0.841,-34.213,3.186,9.54,5.301,37.72,4.896,-25.741,-2.747,0.0,39.5,40.0,9.709,3.227,-13.199,-10.169,-14.541,-11.616,-3.198,27.528,0.0,228.34,,241.0,230.0,-12.428,2.934,-7.162,25.426
12888.5,3.158,0.841,-34.213,3.186,9.54,5.301,37.72,4.896,-25.741,-2.747,0.0,39.5,40.0,9.709,3.227,-13.177,-10.129,-14.406,-11.547,-3.198,27.528,0.0,228.24,,241.0,230.0,-12.381,2.937,-7.164,25.429
12889.0,3.158,0.841,-34.213,3.186,9.54,5.301,37.72,4.896,-25.741,-2.747,0.0,39.5,40.0,9.709,3.227,-13.187,-10.189,-14.476,-11.609,-3.198,27.528,0.0,228.24,,242.0,230.0,-12.315,2.941,-7.185,25.484
12889.5,3.158,0.841,-34.213,3.186,9.54,5.301,37.72,4.896,-25.741,-2.747,0.0,39.5,40.0,9.709,3.227,-13.157,-10.197,-14.543,-11.668,-3.198,27.528,0.0,231.64,,242.0,230.0,-12.365,2.945,-7.181,25.471
12890.0,3.158,0.841,-34.213,3.186,9.54,5.301,37.72,4.896,-25.741,-2.747,0.0,39.5,40.0,9.709,3.227,-13.257,-10.129,-14.465,-11.618,-3.198,27.528,0.0,231.64,,241.0,230.0,-12.391,2.948,-7.186,25.536
12890.5,3.158,0.841,-34.213,3.186,9.54,5.32,37.708,4.933,-25.774,-2.75,0.0,39.455,40.004,9.709,3.227,-13.129,-10.191,-14.523,-11.602,-3.193,27.528,0.0,231.74,,241.0,230.0,-12.367,2.952,-7.176,25.524
12891.0,3.158,0.841,-34.213,3.186,9.54,5.32,37.708,4.933,-25.774,-2.75,0.0,39.5,40.0,9.709,3.227,-13.205,-10.19,-14.502,-11.629,-3.193,27.528,0.0,231.74,,240.0,230.0,-12.361,2.958,-7.183,25.517
12891.5,3.488,0.787,-35.209,3.175,9.644,5.32,37.708,4.933,-25.774,-2.75,0.0,39.5,40.0,9.641,3.175,-13.269,-10.187,-14.538,-11.656,-3.193,27.528,0.0,231.74,,240.0,230.0,-12.382,2.958,-7.163,25.527
12892.0,3.488,0.787,-35.209,3.175,9.644,5.32,37.708,4.933,-25.774,-2.75,0.0,39.5,40.0,9.641,3.175,-13.231,-10.214,-14.588,-11.673,-3.193,27.528,0.0,231.74,,239.0,230.0,-12.413,2.967,-7.17,25.53
12892.5,3.488,0.787,-35.209,3.175,9.644,5.32,37.708,4.933,-25.774,-2.75,0.0,39.5,40.0,9.641,3.175,-13.243,-10.223,-14.624,-11.682,-3.193,27.528,0.0,231.34,,239.0,230.0,-12.427,2.976,-7.153,25.521
12893.0,3.488,0.787,-35.209,3.175,9.644,5.32,37.708,4.933,-25.774,-2.75,0.0,39.5,40.0,9.641,3.175,-13.278,-10.192,-14.578,-11.66,-3.193,27.528,0.0,231.34,,238.0,230.0,-12.443,2.984,-7.179,25.551
12893.5,3.488,0.787,-35.209,3.175,9.644,5.301,37.7,4.898,-25.771,-2.754,0.0,39.456,40.0,9.641,3.175,-13.294,-10.211,-14.604,-11.675,-3.193,27.534,0.0,230.94,,238.0,230.0,-12.427,2.992,-7.166,25.55
12894.0,3.488,0.787,-35.209,3.175,9.644,5.301,37.7,4.898,-25.771,-2.754,0.0,39.5,40.0,9.641,3.175,-13.288,-10.225,-14.675,-11.702,-3.193,27.534,0.0,230.94,,238.0,230.0,-12.446,3.0,-7.155,25.574
12894.5,2.359,0.663,-33.649,3.235,9.551,5.301,37.7,4.898,-25.771,-2.754,0.0,39.5,40.0,9.768,3.193,-13.331,-10.224,-14.647,-11.688,-3.193,27.534,0.0,231.54,,238.0,230.0,-12.472,3.008,-7.169,25.545
12895.0,2.359,0.663,-33.649,3.235,9.551,5.301,37.7,4.898,-25.771,-2.754,0.0,39.5,40.0,9.768,3.193,-13.323,-10.224,-14.713,-11.734,-3.193,27.534,0.0,231.54,,237.0,230.0,-12.472,2.998,-7.156,25.528
12895.5,2.359,0.663,-33.649,3.235,9.551,5.301,37.7,4.898,-25.771,-2.754,0.0,39.5,40.0,9.768,3.193,-13.335,-10.251,-14.689,-11.692,-3.193,27.534,0.0,231.64,,237.0,230.0,-12.499,2.987,-7.167,25.459
12896.0,2.359,0.663,-33.649,3.235,9.551,5.301,37.7,4.898,-25.771,-2.754,0.0,39.5,40.0,9.768,3.193,-13.34,-10.198,-14.586,-11.679,-3.193,27.534,0.0,231.64,,236.0,230.0,-12.492,2.977,-7.18,25.467
12896.5,2.359,0.663,-33.649,3.235,9.551,5.275,37.695,4.912,-25.739,-2.746,0.0,39.46,39.969,9.768,3.193,-13.248,-10.233,-14.604,-11.658,-3.187,27.543,0.0,229.44,,236.0,230.0,-12.451,2.967,-7.184,25.499
12897.0,2.359,0.663,-33.649,3.235,9.551,5.275,37.695,4.912,-25.739,-2.746,0.0,39.5,40.0,9.768,3.193,-13.227,-10.205,-14.558,-11.647,-3.187,27.543,0.0,229.44,,236.0,230.0,-12.436,2.957,-7.195,25.497
12897.5,2.359,0.663,-33.649,3.235,9.551,5.275,37.695,4.912,-25.739,-2.746,0.0,39.5,40.0,9.768,3.193,-13.265,-10.192,-14.547,-11.645,-3.187,27.543,0.0,229.54,,236.0,230.0,-12.409,2.947,-7.195,25.503
12898.0,3.347,0.894,-33.794,3.187,9.568,5.275,37.695,4.912,-25.739,-2.746,0.0,39.5,40.0,9.763,3.199,-13.121,-10.214,-14.502,-11.629,-3.187,27.543,0.0,229.54,,236.0,230.0,-12.412,2.937,-7.199,25.493
12898.5,3.347,0.894,-33.794,3.187,9.568,5.275,37.695,4.912,-25.739,-2.746,0.0,39.5,40.0,9.763,3.199,-13.211,-10.21,-14.549,-11.646,-3.187,27.543,0.0,229.94,,236.0,230.0,-12.367,2.944,-7.175,25.478
12899.0,3.347,0.894,-33.794,3.187,9.568,5.275,37.695,4.912,-25.739,-2.746,0.0,39.5,40.0,9.763,3.199,-13.256,-10.225,-14.566,-11.674,-3.187,27.543,0.0,229.94,,236.0,230.0,-12.404,2.951,-7.194,25.459
12899.5,3.347,0.894,-33.794,3.187,9.568,5.275,37.695,4.912,-25.739,-2.746,0.0,39.5,40.0,9.763,3.199,-13.231,-10.226,-14.573,-11.657,-3.187,27.543,0.0,227.84,,236.0,230.0,-12.43,2.957,-7.194,25.474
12900.0,3.347,0.894,-33.794,3.187,9.568,5.271,37.707,4.897,-25.796,-2.746,0.0,39.459,39.969,9.763,3.199,-13.274,-10.193,-14.525,-11.665,-3.191,27.541,0.0,227.84,,237.0,230.0,-12.422,2.964,-7.206,25.458
12900.5,3.347,0.894,-33.794,3.187,9.568,5.271,37.707,4.897,-25.796,-2.746,0.0,39.5,40.0,9.763,3.199,-13.256,-10.254,-14.563,-11.711,-3.191,27.541,0.0,227.64,,237.0,230.0,-12.415,2.97,-7.177,25.419
12901.0,2.532,0.676,-33.112,3.188,9.558,5.271,37.707,4.897,-25.796,-2.746,0.0,39.5,40.0,9.883,3.154,-13.312,-10.19,-14.587,-11.688,-3.191,27.541,0.0,227.64,,238.0,230.0,-12.446,2.976,-7.203,25.353
12901.5,2.532,0.676,-33.112,3.188,9.558,5.271,37.707,4.897,-25.796,-2.746,0.0,39.5,40.0,9.883,3.154,-13.32,-10.196,-14.573,-11.697,-3.191,27.541,0.0,227.94,,238.0,230.0,-12.444,2.969,-7.202,25.317
12902.0,2.532,0.676,-33.112,3.188,9.558,5.271,37.707,4.897,-25.796,-2.746,0.0,39.5,40.0,9.883,3.154,-13.23,-10.247,-14.66,-11.718,-3.191,27.541,0.0,227.94,,239.0,230.0,-12.447,2.962,-7.199,25.256
12902.5,2.532,0.676,-33.112,3.188,9.558,5.271,37.707,4.897,-25.796,-2.746,0.0,39.5,40.0,9.883,3.154,-13.318,-10.258,-14.649,-11.704,-3.191,27.541,0.0,228.84,,239.0,230.0,-12.463,2.954,-7.195,25.219
12903.0,2.532,0.676,-33.112,3.188,9.558,5.252,37.702,4.887,-25.765,-2.747,0.0,39.453,40.008,9.883,3.154,-13.35,-10.248,-14.672,-11.743,-3.185,27.547,0.0,228.84,,240.0,230.0,-12.482,2.948,-7.199,25.172
12903.5,2.532,0.676,-33.112,3.188,9.558,5.252,37.702,4.887,-25.765,-2.747,0.0,39.5,40.0,9.883,3.154,-13.177,-10.197,-14.519,-11.636,-3.185,27.547,0.0,228.84,,240.0,230.0,-12.503,2.941,-7.211,25.121
12904.0,2.532,0.676,-33.112,3.188,9.558,5.252,37.702,4.887,-25.765,-2.747,0.0,39.5,40.0,9.883,3.154,-13.293,-10.227,-14.612,-11.672,-3.185,27.547,0.0,228.84,,241.0,230.0,-12.383,2.934,-7.224,25.077
12904.5,2.724,0.743,-33.689,3.183,9.557,5.252,37.702,4.887,-25.765,-2.747,0.0,39.5,40.0,9.75,3.167,-13.269,-10.258,-14.637,-11.686,-3.185,27.547,0.0,228.64,,241.0,230.0,-12.451,2.927,-7.224,25.03
12905.0,2.724,0.743,-33.689,3.183,9.557,5.252,37.702,4.887,-25.765,-2.747,0.0,39.5,40.0,9.75,3.167,-13.259,-10.241,-14.591,-11.668,-3.185,27.547,0.0,228.64,,242.0,230.0,-12.462,2.924,-7.207,25.069
12905.5,2.724,0.743,-33.689,3.183,9.557,5.252,37.702,4.887,-25.765,-2.747,0.0,39.5,40.0,9.75,3.167,-13.258,-10.25,-14.623,-11.716,-3.185,27.547,0.0,232.34,,242.0,230.0,-12.44,2.921,-7.212,25.061
12906.0,2.724,0.743,-33.689,3.183,9.557,5.252,37.702,4.887,-25.765,-2.747,0.0,39.5,40.0,9.75,3.167,-13.332,-10.25,-14.602,-11.715,-3.185,27.547,0.0,232.34,,241.0,230.0,-12.462,2.918,-7.21,25.08
12906.5,2.724,0.743,-33.689,3.183,9.557,5.271,37.695,4.903,-25.811,-2.749,0.0,39.456,39.974,9.75,3.167,-13.386,-10.239,-14.662,-11.735,-3.187,27.559,0.0,232.14,,241.0,230.0,-12.475,2.914,-7.209,25.127
12907.0,2.724,0.743,-33.689,3.183,9.557,5.271,37.695,4.903,-25.811,-2.749,0.0,39.5,40.0,9.75,3.167,-13.288,-10.263,-14.696,-11.732,-3.187,27.559,0.0,232.14,,240.0,230.0,-12.505,2.911,-7.225,25.165
12907.5,3.246,0.773,-35.209,3.223,9.709,5.271,37.695,4.903,-25.811,-2.749,0.0,39.5,40.0,9.508,3.15,-13.326,-10.243,-14.588,-11.686,-3.187,27.559,0.0,232.24,,240.0,240.0,-12.495,2.908,-7.226,25.189
12908.0,3.246,0.773,-35.209,3.223,9.709,5.271,37.695,4.903,-25.811,-2.749,0.0,39.5,40.0,9.508,3.15,-13.316,-10.264,-14.659,-11.726,-3.187,27.559,0.0,232.24,,241.0,240.0,-12.461,2.914,-7.212,25.237
12908.5,3.246,0.773,-35.209,3.223,9.709,5.271,37.695,4.903,-25.811,-2.749,0.0,39.5,40.0,9.508,3.15,-13.293,-10.284,-14.705,-11.72,-3.187,27.559,0.0,231.94,,241.0,240.0,-12.491,2.919,-7.223,25.416
12909.0,3.246,0.773,-35.209,3.223,9.709,5.271,37.695,4.903,-25.811,-2.749,0.0,39.5,40.0,9.508,3.15,-13.324,-10.238,-14.618,-11.707,-3.187,27.559,0.0,231.94,,242.0,240.0,-12.501,2.925,-7.228,25.535
12909.5,3.246,0.773,-35.209,3.223,9.709,5.292,37.712,4.887,-25.785,-2.748,0.0,39.46,39.985,9.508,3.15,-13.311,-10.273,-14.703,-11.743,-3.189,27.56,0.0,232.14,,242.0,240.0,-12.472,2.93,-7.226,25.585
12910.0,3.246,0.773,-35.209,3.223,9.709,5.292,37.712,4.887,-25.785,-2.748,0.0,39.5,40.0,9.508,3.15,-13.398,-10.23,-14.645,-11.731,-3.189,27.56,0.0,232.14,,243.0,240.0,-12.507,2.935,-7.225,25.731
12910.5,3.246,0.773,-35.209,3.223,9.709,5.292,37.712,4.887,-25.785,-2.748,0.0,39.5,40.0,9.508,3.15,-13.323,-10.281,-14.687,-11.721,-3.189,27.56,0.0,232.04,,243.0,240.0,-12.501,2.94,-7.248,26.007
12911.0,2.971,0.699,-35.209,3.22,9.698,5.292,37.712,4.887,-25.785,-2.748,0.0,39.5,40.0,9.473,3.167,-13.339,-10.263,-14.685,-11.751,-3.189,27.56,0.0,232.04,,244.0,240.0,-12.503,2.945,-7.247,26.22
12911.5,2.971,0.699,-35.209,3.22,9.698,5.292,37.712,4.887,-25.785,-2.748,0.0,39.5,40.0,9.473,3.167,-13.338,-10.27,-14.692,-11.763,-3.189,27.56,0.0,232.04,,244.0,240.0,-12.509,2.946,-7.228,26.344
12912.0,2.971,0.699,-35.209,3.22,9.698,5.292,37.712,4.887,-25.785,-2.748,0.0,39.5,40.0,9.473,3.167,-13.284,-10.256,-14.589,-11.734,-3.189,27.56,0.0,232.04,,245.0,240.0,-12.516,2.946,-7.22,26.349
12912.5,2.971,0.699,-35.209,3.22,9.698,5.292,37.712,4.887,-25.785,-2.748,0.0,39.5,40.0,9.473,3.167,-13.295,-10.218,-14.578,-11.672,-3.189,27.56,0.0,234.84,,245.0,240.0,-12.466,2.946,-7.224,26.346
12913.0,2.971,0.699,-35.209,3.22,9.698,5.307,37.7,4.906,-25.815,-2.742,0.0,39.469,40.025,9.473,3.167,-13.135,-10.22,-14.577,-11.671,-3.186,27.566,0.0,234.84,,246.0,240.0,-12.441,2.947,-7.244,26.335
12913.5,2.971,0.699,-35.209,3.22,9.698,5.307,37.7,4.906,-25.815,-2.742,0.0,39.5,40.0,9.473,3.167,-13.234,-10.247,-14.625,-11.685,-3.186,27.566,0.0,234.84,,246.0,240.0,-12.401,2.947,-7.239,26.322
12914.0,3.263,0.823,-34.498,3.206,9.53,5.307,37.7,4.906,-25.815,-2.742,0.0,39.5,40.0,9.769,3.25,-13.314,-10.257,-14.601,-11.727,-3.186,27.566,0.0,234.84,,247.0,240.0,-12.448,2.948,-7.226,26.278
12914.5,3.263,0.823,-34.498,3.206,9.53,5.307,37.7,4.906,-25.815,-2.742,0.0,39.5,40.0,9.769,3.25,-13.284,-10.258,-14.624,-11.672,-3.186,27.566,0.0,234.54,,247.0,240.0,-12.474,2.953,-7.203,26.206
12915.0,3.263,0.823,-34.498,3.206,9.53,5.307,37.7,4.906,-25.815,-2.742,0.0,39.5,40.0,9.769,3.25,-13.281,-10.252,-14.585,-11.717,-3.186,27.566,0.0,234.54,,248.0,240.0,-12.46,2.958,-7.213,26.11
12915.5,3.263,0.823,-34.498,3.206,9.53,5.307,37.7,4.906,-25.815,-2.742,0.0,39.5,40.0,9.769,3.25,-13.265,-10.264,-14.654,-11.724,-3.186,27.566,0.0,237.74,,248.0,240.0,-12.459,2.963,-7.21,25.987
12916.0,3.263,0.823,-34.498,3.206,9.53,5.3,37.698,4.897,-25.816,-2.742,0.0,39.458,40.034,9.769,3.25,-13.296,-10.251,-14.591,-11.707,-3.193,27.563,0.0,237.74,,249.0,240.0,-12.477,2.968,-7.209,25.934
12916.5,3.263,0.823,-34.498,3.206,9.53,5.3,37.698,4.897,-25.816,-2.742,0.0,39.5,40.0,9.769,3.25,-13.308,-10.258,-14.672,-11.769,-3.193,27.563,0.0,237.94,,249.0,240.0,-12.461,2.973,-7.21,25.819
12917.0,2.608,0.71,-33.071,3.239,9.606,5.3,37.698,4.897,-25.816,-2.742,0.0,39.5,40.0,9.782,3.177,-13.388,-10.272,-14.641,-11.753,-3.193,27.563,0.0,237.94,,250.0,240.0,-12.502,2.977,-7.182,25.732
12917.5,2.608,0.71,-33.071,3.239,9.606,5.3,37.698,4.897,-25.816,-2.742,0.0,39.5,40.0,9.782,3.177,-13.331,-10.23,-14.64,-11.741,-3.193,27.563,0.0,237.54,,250.0,240.0,-12.513,2.971,-7.203,25.685
12918.0,2.608,0.71,-33.071,3.239,9.606,5.3,37.698,4.897,-25.816,-2.742,0.0,39.5,40.0,9.782,3.177,-13.285,-10.26,-14.667,-11.761,-3.193,27.563,0.0,237.54,,251.0,240.0,-12.485,2.965,-7.204,25.576
12918.5,2.608,0.71,-33.071,3.239,9.606,5.3,37.698,4.897,-25.816,-2.742,0.0,39.5,40.0,9.782,3.177,-13.311,-10.256,-14.662,-11.717,-3.193,27.563,0.0,240.24,,251.0,240.0,-12.493,2.96,-7.196,25.544
12919.0,2.608,0.71,-33.071,3.239,9.606,5.3,37.698,4.897,-25.816,-2.742,0.0,39.5,40.0,9.782,3.177,-13.369,-10.284,-14.674,-11.706,-3.193,27.563,0.0,240.24,,251.0,240.0,-12.487,2.954,-7.209,25.585
12919.5,2.608,0.71,-33.071,3.239,9.606,5.253,37.696,4.914,-25.764,-2.772,0.0,39.463,39.985,9.782,3.177,-13.344,-10.252,-14.597,-11.728,-3.201,27.567,0.0,240.44,,251.0,240.0,-12.508,2.948,-7.201,25.57
12920.0,2.608,0.71,-33.071,3.239,9.606,5.253,37.696,4.914,-25.764,-2.772,0.0,39.5,40.0,9.782,3.177,-13.298,-10.237,-14.619,-11.699,-3.201,27.567,0.0,240.44,,251.0,240.0,-12.48,2.943,-7.206,25.574
12920.5,2.772,0.706,-34.878,3.188,9.512,5.253,37.696,4.914,-25.764,-2.772,0.0,39.5,40.0,9.631,3.212,-13.3,-10.24,-14.626,-11.69,-3.201,27.567,0.0,240.34,,251.0,240.0,-12.463,2.937,-7.218,25.573
12921.0,2.772,0.706,-34.878,3.188,9.512,5.253,37.696,4.914,-25.764,-2.772,0.0,39.5,40.0,9.631,3.212,-13.242,-10.259,-14.604,-11.672,-3.201,27.567,0.0,240.34,,251.0,240.0,-12.464,2.934,-7.21,25.537
12921.5,2.772,0.706,-34.878,3.188,9.512,5.253,37.696,4.914,-25.764,-2.772,0.0,39.5,40.0,9.631,3.212,-13.263,-10.232,-14.603,-11.704,-3.201,27.567,0.0,241.64,,251.0,240.0,-12.444,2.932,-7.194,25.504
12922.0,2.772,0.706,-34.878,3.188,9.512,5.253,37.696,4.914,-25.764,-2.772,0.0,39.5,40.0,9.631,3.212,-13.268,-10.257,-14.673,-11.749,-3.201,27.567,0.0,241.64,,250.0,240.0,-12.451,2.929,-7.205,25.503
12922.5,2.772,0.706,-34.878,3.188,9.512,5.253,37.699,4.931,-25.778,-2.759,0.0,39.459,39.984,9.631,3.212,-13.246,-10.263,-14.632,-11.722,-3.197,27.566,0.0,242.54,,250.0,240.0,-12.487,2.926,-7.183,25.558
12923.0,2.772,0.706,-34.878,3.188,9.512,5.253,37.699,4.931,-25.778,-2.759,0.0,39.5,40.0,9.631,3.212,-13.266,-10.228,-14.596,-11.67,-3.197,27.566,0.0,242.54,,249.0,240.0,-12.466,2.924,-7.185,25.584
12923.5,3.065,0.793,-34.672,3.257,9.624,5.253,37.699,4.931,-25.778,-2.759,0.0,39.5,40.0,9.62,3.085,-13.319,-10.222,-14.611,-11.718,-3.197,27.566,0.0,243.14,,249.0,240.0,-12.44,2.921,-7.177,25.575
12924.0,3.065,0.793,-34.672,3.257,9.624,5.253,37.699,4.931,-25.778,-2.759,0.0,39.5,40.0,9.62,3.085,-13.307,-10.257,-14.669,-11.72,-3.197,27.566,0.0,243.14,,248.0,240.0,-12.467,2.924,-7.174,25.587
12924.5,3.065,0.793,-34.672,3.257,9.624,5.253,37.699,4.931,-25.778,-2.759,0.0,39.5,40.0,9.62,3.085,-13.327,-10.224,-14.646,-11.68,-3.197,27.566,0.0,243.24,,248.0,240.0,-12.488,2.926,-7.175,25.578
12925.0,3.065,0.793,-34.672,3.257,9.624,5.253,37.699,4.931,-25.778,-2.759,0.0,39.5,40.0,9.62,3.085,-13.347,-10.195,-14.631,-11.686,-3.197,27.566,0.0,243.24,,247.0,240.0,-12.469,2.928,-7.155,25.672
12925.5,3.065,0.793,-34.672,3.257,9.624,5.253,37.699,4.931,-25.778,-2.759,0.0,39.5,40.0,9.62,3.085,-13.305,-10.241,-14.672,-11.698,-3.197,27.566,0.0,241.04,,247.0,240.0,-12.465,2.931,-7.152,25.797
12926.0,3.065,0.793,-34.672,3.257,9.624,5.291,37.704,4.907,-25.701,-2.762,0.0,39.456,39.943,9.62,3.085,-13.327,-10.216,-14.666,-11.719,-3.198,27.563,0.0,241.04,,246.0,240.0,-12.479,2.933,-7.156,25.837
12926.5,3.065,0.793,-34.672,3.257,9.624,5.291,37.704,4.907,-25.701,-2.762,0.0,39.5,39.9,9.62,3.085,-13.249,-10.203,-14.645,-11.678,-3.198,27.563,0.0,240.94,,246.0,240.0,-12.482,2.935,-7.152,25.894
12927.0,2.952,0.758,-35.133,3.181,9.554,5.291,37.704,4.907,-25.701,-2.762,0.0,39.5,39.9,9.629,3.234,-13.234,-10.192,-14.597,-11.653,-3.198,27.563,0.0,240.94,,246.0,240.0,-12.444,2.937,-7.156,25.87
12927.5,2.952,0.758,-35.133,3.181,9.554,5.291,37.704,4.907,-25.701,-2.762,0.0,39.5,39.9,9.629,3.234,-13.264,-10.201,-14.638,-11.65,-3.198,27.563,0.0,240.94,,246.0,240.0,-12.419,2.937,-7.134,25.826
12928.0,2.952,0.758,-35.133,3.181,9.554,5.291,37.704,4.907,-25.701,-2.762,0.0,39.5,39.9,9.629,3.234,-13.27,-10.217,-14.583,-11.687,-3.198,27.563,0.0,240.94,,246.0,240.0,-12.438,2.938,-7.136,25.741
12928.5,2.952,0.758,-35.133,3.181,9.554,5.291,37.704,4.907,-25.701,-2.762,0.0,39.5,39.9,9.629,3.234,-13.181,-10.184,-14.523,-11.604,-3.198,27.563,0.0,236.54,,246.0,240.0,-12.439,2.938,-7.144,25.685
12929.0,2.952,0.758,-35.133,3.181,9.554,5.329,37.704,4.902,-25.797,-2.752,0.0,39.456,39.918,9.629,3.234,-13.225,-10.181,-14.506,-11.582,-3.192,27.57,0.0,236.54,,247.0,240.0,-12.373,2.938,-7.155,25.643
12929.5,2.952,0.758,-35.133,3.181,9.554,5.329,37.704,4.902,-25.797,-2.752,0.0,39.5,39.9,9.629,3.234,-13.152,-10.162,-14.464,-11.598,-3.192,27.57,0.0,237.84,,247.0,240.0,-12.373,2.938,-7.157,25.623
12930.0,2.987,0.834,-34.007,3.225,9.55,5.329,37.704,4.902,-25.797,-2.752,0.0,39.5,39.9,9.732,3.181,-13.2,-10.186,-14.55,-11.614,-3.192,27.57,0.0,237.84,,248.0,240.0,-12.344,2.939,-7.122,25.622
12930.5,2.987,0.834,-34.007,3.225,9.55,5.329,37.704,4.902,-25.797,-2.752,0.0,39.5,39.9,9.732,3.181,-13.214,-10.196,-14.536,-11.642,-3.192,27.57,0.0,236.24,,248.0,240.0,-12.387,2.939,-7.138,25.637
12931.0,2.987,0.834,-34.007,3.225,9.55,5.329,37.704,4.902,-25.797,-2.752,0.0,39.5,39.9,9.732,3.181,-13.242,-10.182,-14.548,-11.629,-3.192,27.57,0.0,236.24,,249.0,240.0,-12.397,2.94,-7.094,25.655
12931.5,2.987,0.834,-34.007,3.225,9.55,5.329,37.704,4.902,-25.797,-2.752,0.0,39.5,39.9,9.732,3.181,-13.278,-10.182,-14.588,-11.656,-3.192,27.57,0.0,238.64,,249.0,240.0,-12.4,2.941,-7.122,25.687
12932.0,2.987,0.834,-34.007,3.225,9.55,5.329,37.704,4.902,-25.797,-2.752,0.0,39.5,39.9,9.732,3.181,-13.238,-10.18,-14.617,-11.648,-3.192,27.57,0.0,238.64,,250.0,240.0,-12.426,2.942,-7.103,25.745
12932.5,2.987,0.834,-34.007,3.225,9.55,5.313,37.706,4.898,-25.769,-2.75,0.0,39.454,39.916,9.732,3.181,-13.299,-10.175,-14.625,-11.671,-3.191,27.565,0.0,237.34,,250.0,240.0,-12.421,2.942,-7.094,25.737
12933.0,2.987,0.834,-34.007,3.225,9.55,5.313,37.706,4.898,-25.769,-2.75,0.0,39.5,39.9,9.732,3.181,-13.285,-10.181,-14.68,-11.674,-3.191,27.565,0.0,237.34,,251.0,240.0,-12.443,2.943,-7.081,25.764
12933.5,3.013,0.787,-34.605,3.196,9.562,5.313,37.706,4.898,-25.769,-2.75,0.0,39.5,39.9,9.666,3.288,-13.296,-10.163,-14.581,-11.658,-3.191,27.565,0.0,238.64,,251.0,240.0,-12.455,2.944,-7.091,25.704
12934.0,3.013,0.787,-34.605,3.196,9.562,5.313,37.706,4.898,-25.769,-2.75,0.0,39.5,39.9,9.666,3.288,-13.362,-10.184,-14.645,-11.673,-3.191,27.565,0.0,238.64,,252.0,240.0,-12.424,2.945,-7.093,25.604
12934.5,3.013,0.787,-34.605,3.196,9.562,5.313,37.706,4.898,-25.769,-2.75,0.0,39.5,39.9,9.666,3.288,-13.286,-10.169,-14.657,-11.681,-3.191,27.565,0.0,240.04,,252.0,240.0,-12.466,2.946,-7.096,25.52
12935.0,3.013,0.787,-34.605,3.196,9.562,5.313,37.706,4.898,-25.769,-2.75,0.0,39.5,39.9,9.666,3.288,-13.334,-10.184,-14.613,-11.68,-3.191,27.565,0.0,240.04,,252.0,240.0,-12.449,2.947,-7.086,25.472
12935.5,3.013,0.787,-34.605,3.196,9.562,5.31,37.699,4.918,-25.716,-2.748,0.0,39.449,39.95,9.666,3.288,-13.384,-10.179,-14.669,-11.684,-3.18,27.568,0.0,242.94,,252.0,240.0,-12.453,2.948,-7.097,25.481
12936.0,3.013,0.787,-34.605,3.196,9.562,5.31,37.699,4.918,-25.716,-2.748,0.0,39.4,39.9,9.666,3.288,-13.341,-10.145,-14.601,-11.65,-3.18,27.568,0.0,242.94,,251.0,240.0,-12.479,2.949,-7.101,25.517
12936.5,2.572,0.682,-34.539,3.234,9.645,5.31,37.699,4.918,-25.716,-2.748,0.0,39.4,39.9,9.672,3.118,-13.258,-10.141,-14.6,-11.61,-3.18,27.568,0.0,242.94,,251.0,240.0,-12.434,2.95,-7.102,25.526
12937.0,2.572,0.682,-34.539,3.234,9.645,5.31,37.699,4.918,-25.716,-2.748,0.0,39.4,39.9,9.672,3.118,-13.287,-10.129,-14.523,-11.603,-3.18,27.568,0.0,242.94,,250.0,240.0,-12.402,2.944,-7.098,25.647
12937.5,2.572,0.682,-34.539,3.234,9.645,5.31,37.699,4.918,-25.716,-2.748,0.0,39.4,39.9,9.672,3.118,-13.15,-10.172,-14.564,-11.59,-3.18,27.568,0.0,242.94,,250.0,240.0,-12.385,2.938,-7.088,25.716
12938.0,2.572,0.682,-34.539,3.234,9.645,5.31,37.699,4.918,-25.716,-2.748,0.0,39.4,39.9,9.672,3.118,-13.21,-10.119,-14.486,-11.572,-3.18,27.568,0.0,242.94,,249.0,240.0,-12.369,2.932,-7.074,25.787
12938.5,2.572,0.682,-34.539,3.234,9.645,5.287,37.688,4.897,-25.779,-2.755,0.0,39.444,39.884,9.672,3.118,-13.197,-10.148,-14.488,-11.595,-3.194,27.559,0.0,243.14,,249.0,240.0,-12.347,2.926,-7.077,25.757
12939.0,2.572,0.682,-34.539,3.234,9.645,5.287,37.688,4.897,-25.779,-2.755,0.0,39.4,39.9,9.672,3.118,-13.199,-10.112,-14.409,-11.549,-3.194,27.559,0.0,243.14,,248.0,240.0,-12.357,2.92,-7.072,25.752
12939.5,2.572,0.682,-34.539,3.234,9.645,5.287,37.688,4.897,-25.779,-2.755,0.0,39.4,39.9,9.672,3.118,-13.228,-10.173,-14.594,-11.64,-3.194,27.559,0.0,243.04,,248.0,240.0,-12.317,2.915,-7.066,25.683
12940.0,2.888,0.793,-34.128,3.143,9.595,5.287,37.688,4.897,-25.779,-2.755,0.0,39.4,39.9,9.717,3.221,-13.154,-10.158,-14.574,-11.597,-3.194,27.559,0.0,243.04,,247.0,240.0,-12.409,2.909,-7.05,25.611
12940.5,2.888,0.793,-34.128,3.143,9.595,5.287,37.688,4.897,-25.779,-2.755,0.0,39.4,39.9,9.717,3.221,-13.273,-10.152,-14.588,-11.613,-3.194,27.559,0.0,241.64,,247.0,240.0,-12.371,2.909,-7.063,25.573
12941.0,2.888,0.793,-34.128,3.143,9.595,5.287,37.688,4.897,-25.779,-2.755,0.0,39.4,39.9,9.717,3.221,-13.243,-10.135,-14.661,-11.661,-3.194,27.559,0.0,241.64,,246.0,240.0,-12.407,2.908,-7.059,25.585
12941.5,2.888,0.793,-34.128,3.143,9.595,5.287,37.688,4.897,-25.779,-2.755,0.0,39.4,39.9,9.717,3.221,-13.22,-10.155,-14.504,-11.631,-3.194,27.559,0.0,239.44,,246.0,240.0,-12.425,2.908,-7.047,25.591
12942.0,2.888,0.793,-34.128,3.143,9.595,5.275,37.697,4.888,-25.681,-2.763,0.0,39.44,39.927,9.717,3.221,-13.23,-10.106,-14.553,-11.573,-3.2,27.557,0.0,239.44,,246.0,240.0,-12.378,2.908,-7.032,25.613
12942.5,2.888,0.793,-34.128,3.143,9.595,5.275,37.697,4.888,-25.681,-2.763,0.0,39.4,39.9,9.717,3.221,-13.261,-10.093,-14.524,-11.569,-3.2,27.557,0.0,238.64,,246.0,240.0,-12.366,2.907,-7.054,25.627
12943.0,3.001,0.701,-35.209,3.203,9.588,5.275,37.697,4.888,-25.681,-2.763,0.0,39.4,39.9,9.491,3.312,-13.181,-10.11,-14.516,-11.559,-3.2,27.557,0.0,238.64,,247.0,240.0,-12.361,2.907,-7.029,25.611
12943.5,3.001,0.701,-35.209,3.203,9.588,5.275,37.697,4.888,-25.681,-2.763,0.0,39.4,39.9,9.491,3.312,-13.119,-10.106,-14.459,-11.56,-3.2,27.557,0.0,239.44,,247.0,240.0,-12.342,2.909,-7.034,25.605
12944.0,3.001,0.701,-35.209,3.203,9.588,5.275,37.697,4.888,-25.681,-2.763,0.0,39.4,39.9,9.491,3.312,-13.136,-10.097,-14.475,-11.528,-3.2,27.557,0.0,239.44,,247.0,240.0,-12.311,2.91,-7.021,25.571
12944.5,3.001,0.701,-35.209,3.203,9.588,5.275,37.697,4.888,-25.681,-2.763,0.0,39.4,39.9,9.491,3.312,-13.16,-10.085,-14.413,-11.507,-3.2,27.557,0.0,236.14,,247.0,240.0,-12.309,2.912,-7.028,25.568
12945.0,3.001,0.701,-35.209,3.203,9.588,5.262,37.691,4.876,-25.82,-2.765,0.0,39.432,39.894,9.491,3.312,-13.009,-10.053,-14.348,-11.471,-3.192,27.56,0.0,236.14,,248.0,240.0,-12.291,2.913,-6.998,25.55
