t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12945.5,3.001,0.701,-35.209,3.203,9.588,5.262,37.691,4.876,-25.82,-2.765,0.0,39.4,39.9,9.491,3.312,-13.162,-10.048,-14.441,-11.486,-3.192,27.56,0.0,236.94,,248.0,240.0,-12.22,2.914,-7.003,25.545
12946.0,3.001,0.701,-35.209,3.203,9.588,5.262,37.691,4.876,-25.82,-2.765,0.0,39.4,39.9,9.491,3.312,-13.048,-10.072,-14.393,-11.488,-3.192,27.56,0.0,236.94,,249.0,240.0,-12.284,2.916,-7.001,25.644
12946.5,2.984,0.777,-33.856,3.226,9.623,5.262,37.691,4.876,-25.82,-2.765,0.0,39.4,39.9,9.72,3.111,-13.102,-10.051,-14.422,-11.51,-3.192,27.56,0.0,234.74,,249.0,240.0,-12.25,2.917,-6.984,25.734
12947.0,2.984,0.777,-33.856,3.226,9.623,5.262,37.691,4.876,-25.82,-2.765,0.0,39.4,39.9,9.72,3.111,-13.103,-10.05,-14.415,-11.478,-3.192,27.56,0.0,234.74,,250.0,240.0,-12.271,2.918,-6.977,25.937
12947.5,2.984,0.777,-33.856,3.226,9.623,5.262,37.691,4.876,-25.82,-2.765,0.0,39.4,39.9,9.72,3.111,-13.058,-10.059,-14.454,-11.498,-3.192,27.56,0.0,239.34,,250.0,240.0,-12.261,2.919,-6.983,25.937
12948.0,2.984,0.777,-33.856,3.226,9.623,5.262,37.691,4.876,-25.82,-2.765,0.0,39.4,39.9,9.72,3.111,-13.077,-10.053,-14.417,-11.532,-3.192,27.56,0.0,239.34,,250.0,240.0,-12.267,2.921,-6.971,26.072
12948.5,2.984,0.777,-33.856,3.226,9.623,5.217,37.69,4.883,-25.791,-2.773,0.0,39.42,39.881,9.72,3.111,-13.132,-10.081,-14.481,-11.537,-3.215,27.553,0.0,238.24,,250.0,240.0,-12.27,2.922,-6.961,26.083
12949.0,2.984,0.777,-33.856,3.226,9.623,5.217,37.69,4.883,-25.791,-2.773,0.0,39.4,39.9,9.72,3.111,-13.158,-10.045,-14.502,-11.548,-3.215,27.553,0.0,238.24,,251.0,240.0,-12.308,2.923,-6.977,26.064
12949.5,2.558,0.654,-34.974,3.18,9.539,5.217,37.69,4.883,-25.791,-2.773,0.0,39.4,39.9,9.642,3.231,-13.166,-10.077,-14.562,-11.586,-3.215,27.553,0.0,239.14,,251.0,240.0,-12.313,2.924,-6.948,26.062
12950.0,2.558,0.654,-34.974,3.18,9.539,5.217,37.69,4.883,-25.791,-2.773,0.0,39.4,39.9,9.642,3.231,-13.141,-10.083,-14.561,-11.563,-3.215,27.553,0.0,239.14,,251.0,240.0,-12.348,2.918,-6.969,26.036
12950.5,2.558,0.654,-34.974,3.18,9.539,5.217,37.69,4.883,-25.791,-2.773,0.0,39.4,39.9,9.642,3.231,-13.144,-10.059,-14.469,-11.521,-3.215,27.553,0.0,238.34,,251.0,240.0,-12.337,2.912,-6.982,26.032
12951.0,2.558,0.654,-34.974,3.18,9.539,5.217,37.69,4.883,-25.791,-2.773,0.0,39.4,39.9,9.642,3.231,-13.17,-10.057,-14.5,-11.537,-3.215,27.553,0.0,238.34,,252.0,240.0,-12.298,2.906,-6.962,26.001
12951.5,2.558,0.654,-34.974,3.18,9.539,5.237,37.69,4.901,-25.696,-2.76,0.0,39.404,39.841,9.642,3.231,-13.145,-10.068,-14.548,-11.554,-3.209,27.546,0.0,241.84,,252.0,240.0,-12.316,2.9,-6.969,25.944
12952.0,2.558,0.654,-34.974,3.18,9.539,5.237,37.69,4.901,-25.696,-2.76,0.0,39.4,39.8,9.642,3.231,-13.167,-10.058,-14.507,-11.543,-3.209,27.546,0.0,241.84,,251.0,240.0,-12.329,2.895,-6.956,25.946
12952.5,2.558,0.654,-34.974,3.18,9.539,5.237,37.69,4.901,-25.696,-2.76,0.0,39.4,39.8,9.642,3.231,-13.144,-10.062,-14.556,-11.579,-3.209,27.546,0.0,241.34,,251.0,240.0,-12.319,2.889,-6.959,25.951
12953.0,2.807,0.743,-34.155,3.292,9.565,5.237,37.69,4.901,-25.696,-2.76,0.0,39.4,39.8,9.683,3.031,-13.137,-10.066,-14.534,-11.543,-3.209,27.546,0.0,241.34,,250.0,240.0,-12.335,2.884,-6.957,25.982
12953.5,2.807,0.743,-34.155,3.292,9.565,5.237,37.69,4.901,-25.696,-2.76,0.0,39.4,39.8,9.683,3.031,-13.143,-10.054,-14.507,-11.534,-3.209,27.546,0.0,242.44,,250.0,240.0,-12.32,2.882,-6.966,25.993
12954.0,2.807,0.743,-34.155,3.292,9.565,5.237,37.69,4.901,-25.696,-2.76,0.0,39.4,39.8,9.683,3.031,-13.212,-10.031,-14.483,-11.531,-3.209,27.546,0.0,242.44,,249.0,240.0,-12.31,2.881,-6.968,25.983
12954.5,2.807,0.743,-34.155,3.292,9.565,5.237,37.69,4.901,-25.696,-2.76,0.0,39.4,39.8,9.683,3.031,-13.195,-10.042,-14.46,-11.515,-3.209,27.546,0.0,241.84,,249.0,240.0,-12.314,2.88,-6.967,25.939
12955.0,2.807,0.743,-34.155,3.292,9.565,5.256,37.682,4.878,-25.683,-2.778,0.0,39.391,39.844,9.683,3.031,-13.116,-10.058,-14.491,-11.539,-3.221,27.547,0.0,241.84,,248.0,240.0,-12.303,2.879,-6.95,25.962
12955.5,2.807,0.743,-34.155,3.292,9.565,5.256,37.682,4.878,-25.683,-2.778,0.0,39.4,39.8,9.683,3.031,-13.166,-10.061,-14.519,-11.537,-3.221,27.547,0.0,241.84,,248.0,240.0,-12.301,2.878,-6.976,25.937
12956.0,2.664,0.662,-34.48,3.207,9.707,5.256,37.682,4.878,-25.683,-2.778,0.0,39.4,39.8,9.726,3.133,-13.047,-10.034,-14.451,-11.473,-3.221,27.547,0.0,241.84,,247.0,240.0,-12.251,2.873,-6.976,25.933
12956.5,2.664,0.662,-34.48,3.207,9.707,5.256,37.682,4.878,-25.683,-2.778,0.0,39.4,39.8,9.726,3.133,-13.135,-10.051,-14.443,-11.512,-3.221,27.547,0.0,241.64,,247.0,240.0,-12.251,2.873,-6.961,25.973
12957.0,2.664,0.662,-34.48,3.207,9.707,5.256,37.682,4.878,-25.683,-2.778,0.0,39.4,39.8,9.726,3.133,-13.018,-10.025,-14.393,-11.49,-3.221,27.547,0.0,241.64,,246.0,240.0,-12.285,2.869,-6.963,26.017
12957.5,2.664,0.662,-34.48,3.207,9.707,5.256,37.682,4.878,-25.683,-2.778,0.0,39.4,39.8,9.726,3.133,-13.069,-10.004,-14.441,-11.501,-3.221,27.547,0.0,239.34,,246.0,240.0,-12.231,2.866,-6.989,26.018
12958.0,2.664,0.662,-34.48,3.207,9.707,5.285,37.677,4.896,-25.727,-2.769,0.0,39.378,39.817,9.726,3.133,-13.043,-10.024,-14.479,-11.493,-3.221,27.542,0.0,239.34,,246.0,240.0,-12.254,2.863,-6.954,25.984
12958.5,2.664,0.662,-34.48,3.207,9.707,5.285,37.677,4.896,-25.727,-2.769,0.0,39.4,39.8,9.726,3.133,-13.1,-9.998,-14.38,-11.453,-3.221,27.542,0.0,239.04,,246.0,240.0,-12.26,2.86,-6.944,25.93
12959.0,3.432,0.875,-34.323,3.198,9.547,5.285,37.677,4.896,-25.727,-2.769,0.0,39.4,39.8,9.802,3.271,-12.985,-9.991,-14.363,-11.39,-3.221,27.542,0.0,239.04,,246.0,240.0,-12.233,2.856,-6.947,25.868
12959.5,3.432,0.875,-34.323,3.198,9.547,5.285,37.677,4.896,-25.727,-2.769,0.0,39.4,39.8,9.802,3.271,-13.033,-9.948,-14.289,-11.405,-3.221,27.542,0.0,239.04,,246.0,240.0,-12.182,2.866,-6.934,25.804
12960.0,3.432,0.875,-34.323,3.198,9.547,5.285,37.677,4.896,-25.727,-2.769,0.0,39.4,39.8,9.802,3.271,-12.922,-9.981,-14.319,-11.38,-3.221,27.542,0.0,239.04,,246.0,240.0,-12.169,2.875,-6.944,25.775
12960.5,3.432,0.875,-34.323,3.198,9.547,5.285,37.677,4.896,-25.727,-2.769,0.0,39.4,39.8,9.802,3.271,-12.934,-9.979,-14.31,-11.365,-3.221,27.542,0.0,236.54,,246.0,240.0,-12.15,2.884,-6.938,25.774
12961.0,3.432,0.875,-34.323,3.198,9.547,5.285,37.677,4.896,-25.727,-2.769,0.0,39.4,39.8,9.802,3.271,-13.033,-10.003,-14.426,-11.43,-3.221,27.542,0.0,236.54,,247.0,240.0,-12.147,2.893,-6.92,25.681
12961.5,3.432,0.875,-34.323,3.198,9.547,5.303,37.656,4.899,-25.804,-2.775,0.0,39.36,39.725,9.802,3.271,-13.027,-9.957,-14.326,-11.415,-3.202,27.54,0.0,237.54,,247.0,240.0,-12.223,2.902,-6.932,25.688
12962.0,3.432,0.875,-34.323,3.198,9.547,5.303,37.656,4.899,-25.804,-2.775,0.0,39.4,39.7,9.802,3.271,-13.097,-9.969,-14.362,-11.456,-3.202,27.54,0.0,237.54,,248.0,240.0,-12.181,2.911,-6.919,25.744
12962.5,3.097,0.748,-35.209,3.198,9.741,5.303,37.656,4.899,-25.804,-2.775,0.0,39.4,39.7,9.489,3.192,-13.024,-9.979,-14.426,-11.468,-3.202,27.54,0.0,237.74,,248.0,240.0,-12.221,2.919,-6.912,25.853
12963.0,3.097,0.748,-35.209,3.198,9.741,5.303,37.656,4.899,-25.804,-2.775,0.0,39.4,39.7,9.489,3.192,-13.11,-9.988,-14.435,-11.482,-3.202,27.54,0.0,237.74,,249.0,240.0,-12.224,2.922,-6.912,25.852
12963.5,3.097,0.748,-35.209,3.198,9.741,5.303,37.656,4.899,-25.804,-2.775,0.0,39.4,39.7,9.489,3.192,-13.085,-10.002,-14.504,-11.455,-3.202,27.54,0.0,238.14,,249.0,240.0,-12.254,2.925,-6.911,25.928
12964.0,3.097,0.748,-35.209,3.198,9.741,5.303,37.656,4.899,-25.804,-2.775,0.0,39.4,39.7,9.489,3.192,-13.131,-10.011,-14.521,-11.528,-3.202,27.54,0.0,238.14,,250.0,240.0,-12.262,2.928,-6.902,26.005
12964.5,3.097,0.748,-35.209,3.198,9.741,5.254,37.668,4.906,-25.664,-2.764,0.0,39.342,39.762,9.489,3.192,-13.221,-9.96,-14.469,-11.481,-3.208,27.54,0.0,238.04,,250.0,240.0,-12.298,2.931,-6.909,26.026
12965.0,3.097,0.748,-35.209,3.198,9.741,5.254,37.668,4.906,-25.664,-2.764,0.0,39.3,39.8,9.489,3.192,-13.115,-9.989,-14.442,-11.469,-3.208,27.54,0.0,238.04,,251.0,240.0,-12.283,2.933,-6.9,26.039
12965.5,2.767,0.78,-34.022,3.236,9.555,5.254,37.668,4.906,-25.664,-2.764,0.0,39.3,39.8,9.707,3.148,-13.001,-9.993,-14.466,-11.484,-3.208,27.54,0.0,239.14,,251.0,240.0,-12.254,2.936,-6.9,26.033
12966.0,2.767,0.78,-34.022,3.236,9.555,5.254,37.668,4.906,-25.664,-2.764,0.0,39.3,39.8,9.707,3.148,-13.077,-10.006,-14.472,-11.465,-3.208,27.54,0.0,239.14,,251.0,240.0,-12.236,2.933,-6.882,26.113
12966.5,2.767,0.78,-34.022,3.236,9.555,5.254,37.668,4.906,-25.664,-2.764,0.0,39.3,39.8,9.707,3.148,-13.131,-10.004,-14.524,-11.536,-3.208,27.54,0.0,238.04,,251.0,240.0,-12.255,2.931,-6.913,26.124
12967.0,2.767,0.78,-34.022,3.236,9.555,5.254,37.668,4.906,-25.664,-2.764,0.0,39.3,39.8,9.707,3.148,-13.117,-10.013,-14.44,-11.439,-3.208,27.54,0.0,238.04,,252.0,240.0,-12.299,2.928,-6.914,26.115
12967.5,2.767,0.78,-34.022,3.236,9.555,5.254,37.668,4.906,-25.664,-2.764,0.0,39.3,39.8,9.707,3.148,-13.101,-9.979,-14.355,-11.445,-3.208,27.54,0.0,242.84,,252.0,240.0,-12.252,2.925,-6.91,26.09
12968.0,2.767,0.78,-34.022,3.236,9.555,5.248,37.665,4.888,-25.678,-2.748,0.0,39.335,39.734,9.707,3.148,-13.13,-9.962,-14.373,-11.454,-3.199,27.546,0.0,242.84,,251.0,240.0,-12.22,2.923,-6.904,26.147
12968.5,2.767,0.78,-34.022,3.236,9.555,5.248,37.665,4.888,-25.678,-2.748,0.0,39.3,39.7,9.707,3.148,-13.029,-9.984,-14.428,-11.461,-3.199,27.546,0.0,240.54,,251.0,240.0,-12.23,2.92,-6.914,26.282
12969.0,2.926,0.689,-35.209,3.192,9.653,5.248,37.665,4.888,-25.678,-2.748,0.0,39.3,39.7,9.592,3.169,-13.074,-9.981,-14.387,-11.464,-3.199,27.546,0.0,240.54,,251.0,240.0,-12.226,2.918,-6.915,26.24
12969.5,2.926,0.689,-35.209,3.192,9.653,5.248,37.665,4.888,-25.678,-2.748,0.0,39.3,39.7,9.592,3.169,-13.095,-9.958,-14.405,-11.451,-3.199,27.546,0.0,242.74,,251.0,240.0,-12.226,2.918,-6.909,26.302
12970.0,2.926,0.689,-35.209,3.192,9.653,5.248,37.665,4.888,-25.678,-2.748,0.0,39.3,39.7,9.592,3.169,-13.088,-9.974,-14.38,-11.451,-3.199,27.546,0.0,242.74,,250.0,240.0,-12.228,2.918,-6.92,26.25
12970.5,2.926,0.689,-35.209,3.192,9.653,5.248,37.665,4.888,-25.678,-2.748,0.0,39.3,39.7,9.592,3.169,-13.149,-9.963,-14.383,-11.441,-3.199,27.546,0.0,240.34,,250.0,240.0,-12.223,2.918,-6.889,26.158
12971.0,2.926,0.689,-35.209,3.192,9.653,5.259,37.662,4.902,-25.649,-2.746,0.0,39.332,39.665,9.592,3.169,-13.002,-9.989,-14.38,-11.401,-3.194,27.548,0.0,240.34,,250.0,240.0,-12.234,2.918,-6.915,25.988
12971.5,2.926,0.689,-35.209,3.192,9.653,5.259,37.662,4.902,-25.649,-2.746,0.0,39.3,39.7,9.592,3.169,-13.071,-9.975,-14.346,-11.429,-3.194,27.548,0.0,242.54,,250.0,240.0,-12.193,2.918,-6.896,25.871
12972.0,2.986,0.794,-33.588,3.207,9.522,5.259,37.662,4.902,-25.649,-2.746,0.0,39.3,39.7,9.901,3.195,-12.96,-9.964,-14.395,-11.43,-3.194,27.548,0.0,242.54,,249.0,240.0,-12.206,2.918,-6.874,25.866
12972.5,2.986,0.794,-33.588,3.207,9.522,5.259,37.662,4.902,-25.649,-2.746,0.0,39.3,39.7,9.901,3.195,-12.972,-9.955,-14.365,-11.37,-3.194,27.548,0.0,242.24,,249.0,240.0,-12.187,2.919,-6.896,25.867
12973.0,2.986,0.794,-33.588,3.207,9.522,5.259,37.662,4.902,-25.649,-2.746,0.0,39.3,39.7,9.901,3.195,-13.055,-9.942,-14.319,-11.391,-3.194,27.548,0.0,242.24,,248.0,240.0,-12.166,2.921,-6.867,25.816
12973.5,2.986,0.794,-33.588,3.207,9.522,5.259,37.662,4.902,-25.649,-2.746,0.0,39.3,39.7,9.901,3.195,-12.946,-9.949,-14.358,-11.404,-3.194,27.548,0.0,242.14,,248.0,240.0,-12.177,2.922,-6.877,25.8
12974.0,2.986,0.794,-33.588,3.207,9.522,5.259,37.662,4.902,-25.649,-2.746,0.0,39.3,39.7,9.901,3.195,-12.926,-9.928,-14.352,-11.415,-3.194,27.548,0.0,242.14,,247.0,240.0,-12.164,2.923,-6.858,25.745
12974.5,2.986,0.794,-33.588,3.207,9.522,5.276,37.664,4.901,-25.684,-2.738,0.0,39.33,39.674,9.901,3.195,-13.017,-9.87,-14.242,-11.345,-3.175,27.571,0.0,240.64,,247.0,240.0,-12.155,2.924,-6.872,25.723
12975.0,2.986,0.794,-33.588,3.207,9.522,5.276,37.664,4.901,-25.684,-2.738,0.0,39.3,39.7,9.901,3.195,-12.939,-9.946,-14.345,-11.35,-3.175,27.571,0.0,240.64,,247.0,240.0,-12.119,2.925,-6.888,25.703
12975.5,3.424,0.854,-35.123,3.23,9.547,5.276,37.664,4.901,-25.684,-2.738,0.0,39.3,39.7,9.692,3.257,-12.99,-9.961,-14.309,-11.353,-3.175,27.571,0.0,241.54,,247.0,240.0,-12.145,2.926,-6.867,25.806
12976.0,3.424,0.854,-35.123,3.23,9.547,5.276,37.664,4.901,-25.684,-2.738,0.0,39.3,39.7,9.692,3.257,-13.041,-9.912,-14.281,-11.364,-3.175,27.571,0.0,241.54,,246.0,240.0,-12.153,2.934,-6.864,25.819
12976.5,3.424,0.854,-35.123,3.23,9.547,5.276,37.664,4.901,-25.684,-2.738,0.0,39.3,39.7,9.692,3.257,-13.047,-9.937,-14.376,-11.414,-3.175,27.571,0.0,237.44,,246.0,240.0,-12.149,2.942,-6.86,25.854
12977.0,3.424,0.854,-35.123,3.23,9.547,5.276,37.664,4.901,-25.684,-2.738,0.0,39.3,39.7,9.692,3.257,-12.997,-9.939,-14.306,-11.321,-3.175,27.571,0.0,237.44,,247.0,240.0,-12.193,2.95,-6.835,25.834
12977.5,3.424,0.854,-35.123,3.23,9.547,5.252,37.665,4.871,-25.712,-2.77,0.0,39.31,39.615,9.692,3.257,-12.985,-9.912,-14.312,-11.367,-3.201,27.555,0.0,239.24,,247.0,240.0,-12.141,2.958,-6.838,25.794
12978.0,3.424,0.854,-35.123,3.23,9.547,5.252,37.665,4.871,-25.712,-2.77,0.0,39.3,39.6,9.692,3.257,-13.02,-9.958,-14.398,-11.386,-3.201,27.555,0.0,239.24,,247.0,240.0,-12.144,2.965,-6.838,25.767
12978.5,2.723,0.718,-34.46,3.208,9.616,5.252,37.665,4.871,-25.712,-2.77,0.0,39.3,39.6,9.666,3.136,-13.051,-9.927,-14.367,-11.417,-3.201,27.555,0.0,238.54,,247.0,240.0,-12.19,2.973,-6.837,25.738
12979.0,2.723,0.718,-34.46,3.208,9.616,5.252,37.665,4.871,-25.712,-2.77,0.0,39.3,39.6,9.666,3.136,-13.083,-9.928,-14.414,-11.441,-3.201,27.555,0.0,238.54,,248.0,240.0,-12.191,2.969,-6.839,25.76
12979.5,2.723,0.718,-34.46,3.208,9.616,5.252,37.665,4.871,-25.712,-2.77,0.0,39.3,39.6,9.666,3.136,-12.959,-9.928,-14.364,-11.419,-3.201,27.555,0.0,238.84,,248.0,240.0,-12.217,2.965,-6.829,25.767
12980.0,2.723,0.718,-34.46,3.208,9.616,5.252,37.665,4.871,-25.712,-2.77,0.0,39.3,39.6,9.666,3.136,-12.95,-9.92,-14.39,-11.391,-3.201,27.555,0.0,238.84,,249.0,240.0,-12.168,2.961,-6.86,25.731
12980.5,2.723,0.718,-34.46,3.208,9.616,5.26,37.653,4.894,-25.644,-2.755,0.0,39.313,39.617,9.666,3.136,-13.007,-9.907,-14.332,-11.377,-3.197,27.55,0.0,237.94,,249.0,240.0,-12.163,2.957,-6.855,25.708
12981.0,2.723,0.718,-34.46,3.208,9.616,5.26,37.653,4.894,-25.644,-2.755,0.0,39.3,39.6,9.666,3.136,-13.001,-9.91,-14.378,-11.419,-3.197,27.55,0.0,237.94,,250.0,240.0,-12.156,2.953,-6.841,25.68
12981.5,2.723,0.718,-34.46,3.208,9.616,5.26,37.653,4.894,-25.644,-2.755,0.0,39.3,39.6,9.666,3.136,-12.99,-9.938,-14.393,-11.401,-3.197,27.55,0.0,238.84,,250.0,240.0,-12.177,2.949,-6.806,25.681
12982.0,2.572,0.697,-34.117,3.316,9.551,5.26,37.653,4.894,-25.644,-2.755,0.0,39.3,39.6,9.672,3.06,-13.037,-9.926,-14.404,-11.433,-3.197,27.55,0.0,238.84,,251.0,240.0,-12.181,2.945,-6.811,25.7
12982.5,2.572,0.697,-34.117,3.316,9.551,5.26,37.653,4.894,-25.644,-2.755,0.0,39.3,39.6,9.672,3.06,-13.097,-9.916,-14.371,-11.439,-3.197,27.55,0.0,238.44,,251.0,240.0,-12.2,2.939,-6.824,25.741
12983.0,2.572,0.697,-34.117,3.316,9.551,5.26,37.653,4.894,-25.644,-2.755,0.0,39.3,39.6,9.672,3.06,-13.001,-9.926,-14.379,-11.385,-3.197,27.55,0.0,238.44,,252.0,240.0,-12.206,2.933,-6.811,25.753
12983.5,2.572,0.697,-34.117,3.316,9.551,5.26,37.653,4.894,-25.644,-2.755,0.0,39.3,39.6,9.672,3.06,-13.047,-9.884,-14.306,-11.385,-3.197,27.55,0.0,242.54,,252.0,240.0,-12.173,2.927,-6.83,25.756
12984.0,2.572,0.697,-34.117,3.316,9.551,5.244,37.658,4.87,-25.619,-2.761,0.0,39.296,39.63,9.672,3.06,-12.973,-9.931,-14.329,-11.35,-3.19,27.556,0.0,242.54,,251.0,240.0,-12.155,2.922,-6.821,25.815
12984.5,2.572,0.697,-34.117,3.316,9.551,5.244,37.658,4.87,-25.619,-2.761,0.0,39.3,39.6,9.672,3.06,-13.02,-9.917,-14.365,-11.397,-3.19,27.556,0.0,241.74,,251.0,240.0,-12.146,2.916,-6.822,25.856
12985.0,3.204,0.76,-35.209,3.231,9.642,5.244,37.658,4.87,-25.619,-2.761,0.0,39.3,39.6,9.502,3.218,-13.029,-9.898,-14.306,-11.367,-3.19,27.556,0.0,241.74,,250.0,240.0,-12.175,2.91,-6.829,25.915
12985.5,3.204,0.76,-35.209,3.231,9.642,5.244,37.658,4.87,-25.619,-2.761,0.0,39.3,39.6,9.502,3.218,-12.885,-9.902,-14.326,-11.339,-3.19,27.556,0.0,241.74,,250.0,240.0,-12.15,2.915,-6.817,25.957
12986.0,3.204,0.76,-35.209,3.231,9.642,5.244,37.658,4.87,-25.619,-2.761,0.0,39.3,39.6,9.502,3.218,-12.974,-9.893,-14.317,-11.339,-3.19,27.556,0.0,241.74,,249.0,240.0,-12.113,2.92,-6.82,25.961
12986.5,3.204,0.76,-35.209,3.231,9.642,5.244,37.658,4.87,-25.619,-2.761,0.0,39.3,39.6,9.502,3.218,-12.954,-9.872,-14.259,-11.313,-3.19,27.556,0.0,243.04,,249.0,240.0,-12.131,2.924,-6.813,26.002
12987.0,3.204,0.76,-35.209,3.231,9.642,5.237,37.634,4.873,-25.655,-2.741,0.0,39.285,39.62,9.502,3.218,-12.88,-9.877,-14.306,-11.314,-3.182,27.547,0.0,243.04,,248.0,240.0,-12.1,2.929,-6.787,26.048
12987.5,3.204,0.76,-35.209,3.231,9.642,5.237,37.634,4.873,-25.655,-2.741,0.0,39.3,39.6,9.502,3.218,-12.927,-9.857,-14.228,-11.336,-3.182,27.547,0.0,243.24,,248.0,240.0,-12.094,2.934,-6.776,26.194
12988.0,3.204,0.76,-35.209,3.231,9.642,5.237,37.634,4.873,-25.655,-2.741,0.0,39.3,39.6,9.502,3.218,-12.98,-9.855,-14.248,-11.312,-3.182,27.547,0.0,243.24,,247.0,240.0,-12.087,2.938,-6.788,26.119
12988.5,2.998,0.7,-35.209,3.209,9.562,5.237,37.634,4.873,-25.655,-2.741,0.0,39.3,39.6,9.635,3.258,-12.938,-9.839,-14.221,-11.306,-3.182,27.547,0.0,243.34,,247.0,240.0,-12.099,2.942,-6.785,26.092
12989.0,2.998,0.7,-35.209,3.209,9.562,5.237,37.634,4.873,-25.655,-2.741,0.0,39.3,39.6,9.635,3.258,-12.875,-9.838,-14.265,-11.286,-3.182,27.547,0.0,243.34,,246.0,240.0,-12.076,2.943,-6.783,26.044
12989.5,2.998,0.7,-35.209,3.209,9.562,5.237,37.634,4.873,-25.655,-2.741,0.0,39.3,39.6,9.635,3.258,-12.952,-9.827,-14.197,-11.295,-3.182,27.547,0.0,239.94,,246.0,240.0,-12.066,2.944,-6.787,26.023
12990.0,2.998,0.7,-35.209,3.209,9.562,5.237,37.634,4.873,-25.655,-2.741,0.0,39.3,39.6,9.635,3.258,-12.834,-9.851,-14.11,-11.301,-3.182,27.547,0.0,239.94,,246.0,240.0,-12.068,2.945,-6.77,26.075
12990.5,2.998,0.7,-35.209,3.209,9.562,5.262,37.638,4.868,-25.657,-2.74,0.0,39.268,39.532,9.635,3.258,-12.946,-9.739,-14.133,-11.22,-3.191,27.552,0.0,239.54,,246.0,240.0,-12.024,2.946,-6.776,26.129
12991.0,2.998,0.7,-35.209,3.209,9.562,5.262,37.638,4.868,-25.657,-2.74,0.0,39.3,39.5,9.635,3.258,-12.921,-9.857,-14.238,-11.292,-3.191,27.552,0.0,239.54,,246.0,240.0,-12.01,2.947,-6.775,25.997
12991.5,3.271,0.787,-35.209,3.166,9.624,5.262,37.638,4.868,-25.657,-2.74,0.0,39.3,39.5,9.447,3.26,-12.862,-9.864,-14.256,-11.323,-3.191,27.552,0.0,239.94,,246.0,240.0,-12.077,2.948,-6.791,25.896
12992.0,3.271,0.787,-35.209,3.166,9.624,5.262,37.638,4.868,-25.657,-2.74,0.0,39.3,39.5,9.447,3.26,-12.898,-9.855,-14.309,-11.372,-3.191,27.552,0.0,239.94,,246.0,240.0,-12.076,2.953,-6.766,25.867
12992.5,3.271,0.787,-35.209,3.166,9.624,5.262,37.638,4.868,-25.657,-2.74,0.0,39.3,39.5,9.447,3.26,-12.936,-9.869,-14.301,-11.333,-3.191,27.552,0.0,238.94,,246.0,240.0,-12.109,2.958,-6.775,25.858
12993.0,3.271,0.787,-35.209,3.166,9.624,5.262,37.638,4.868,-25.657,-2.74,0.0,39.3,39.5,9.447,3.26,-12.918,-9.851,-14.281,-11.301,-3.191,27.552,0.0,238.94,,247.0,240.0,-12.11,2.963,-6.754,25.832
12993.5,3.271,0.787,-35.209,3.166,9.624,5.235,37.658,4.874,-25.549,-2.75,0.0,39.274,39.555,9.447,3.26,-12.992,-9.836,-14.26,-11.288,-3.179,27.56,0.0,238.34,,247.0,240.0,-12.088,2.968,-6.761,25.735
12994.0,3.271,0.787,-35.209,3.166,9.624,5.235,37.658,4.874,-25.549,-2.75,0.0,39.3,39.6,9.447,3.26,-12.893,-9.843,-14.31,-11.311,-3.179,27.56,0.0,238.34,,248.0,240.0,-12.094,2.973,-6.762,25.638
12994.5,3.271,0.787,-35.209,3.166,9.624,5.235,37.658,4.874,-25.549,-2.75,0.0,39.3,39.6,9.447,3.26,-12.928,-9.845,-14.288,-11.261,-3.179,27.56,0.0,238.34,,248.0,240.0,-12.089,2.978,-6.759,25.503
12995.0,3.202,0.806,-35.209,3.221,9.613,5.235,37.658,4.874,-25.549,-2.75,0.0,39.3,39.6,9.639,3.383,-13.002,-9.797,-14.214,-11.282,-3.179,27.56,0.0,238.34,,249.0,240.0,-12.081,2.983,-6.765,25.472
12995.5,3.202,0.806,-35.209,3.221,9.613,5.235,37.658,4.874,-25.549,-2.75,0.0,39.3,39.6,9.639,3.383,-12.845,-9.817,-14.248,-11.264,-3.179,27.56,0.0,238.14,,249.0,240.0,-12.074,2.987,-6.748,25.417
12996.0,3.202,0.806,-35.209,3.221,9.613,5.235,37.658,4.874,-25.549,-2.75,0.0,39.3,39.6,9.639,3.383,-12.812,-9.816,-14.192,-11.204,-3.179,27.56,0.0,238.14,,250.0,240.0,-12.043,2.99,-6.748,25.408
12996.5,3.202,0.806,-35.209,3.221,9.613,5.235,37.658,4.874,-25.549,-2.75,0.0,39.3,39.6,9.639,3.383,-12.837,-9.805,-14.194,-11.227,-3.179,27.56,0.0,240.24,,250.0,240.0,-12.006,2.994,-6.758,25.415
12997.0,3.202,0.806,-35.209,3.221,9.613,5.203,37.638,4.855,-25.657,-2.742,0.0,39.272,39.593,9.639,3.383,-12.866,-9.809,-14.223,-11.27,-3.177,27.56,0.0,240.24,,250.0,240.0,-12.016,2.997,-6.742,25.45
12997.5,3.202,0.806,-35.209,3.221,9.613,5.203,37.638,4.855,-25.657,-2.742,0.0,39.3,39.6,9.639,3.383,-12.86,-9.807,-14.226,-11.248,-3.177,27.56,0.0,240.44,,250.0,240.0,-12.042,3.0,-6.725,25.661
12998.0,2.831,0.742,-34.029,3.229,9.579,5.203,37.638,4.855,-25.657,-2.742,0.0,39.3,39.6,9.75,3.247,-12.896,-9.8,-14.198,-11.255,-3.177,27.56,0.0,240.44,,250.0,240.0,-12.035,3.004,-6.752,25.833
12998.5,2.831,0.742,-34.029,3.229,9.579,5.203,37.638,4.855,-25.657,-2.742,0.0,39.3,39.6,9.75,3.247,-12.836,-9.796,-14.187,-11.263,-3.177,27.56,0.0,240.44,,250.0,240.0,-12.037,3.001,-6.726,25.962
12999.0,2.831,0.742,-34.029,3.229,9.579,5.203,37.638,4.855,-25.657,-2.742,0.0,39.3,39.6,9.75,3.247,-12.748,-9.771,-14.187,-11.236,-3.177,27.56,0.0,240.44,,250.0,240.0,-12.021,2.998,-6.731,25.974
12999.5,2.831,0.742,-34.029,3.229,9.579,5.203,37.638,4.855,-25.657,-2.742,0.0,39.3,39.6,9.75,3.247,-12.808,-9.811,-14.213,-11.279,-3.177,27.56,0.0,242.34,,250.0,240.0,-11.985,2.995,-6.719,26.041
13000.0,2.831,0.742,-34.029,3.229,9.579,5.248,37.647,4.884,-25.618,-2.736,0.0,39.271,39.587,9.75,3.247,-12.838,-9.777,-14.115,-11.232,-3.179,27.567,0.0,242.34,,249.0,240.0,-12.028,2.993,-6.721,26.053
13000.5,2.831,0.742,-34.029,3.229,9.579,5.248,37.647,4.884,-25.618,-2.736,0.0,39.3,39.6,9.75,3.247,-12.755,-9.782,-14.128,-11.175,-3.179,27.567,0.0,242.24,,249.0,240.0,-11.991,2.99,-6.735,26.036
13001.0,3.236,0.89,-34.118,3.256,9.589,5.248,37.647,4.884,-25.618,-2.736,0.0,39.3,39.6,9.68,3.142,-12.742,-9.778,-14.09,-11.177,-3.179,27.567,0.0,242.24,,248.0,240.0,-11.96,2.987,-6.722,26.037
13001.5,3.236,0.89,-34.118,3.256,9.589,5.248,37.647,4.884,-25.618,-2.736,0.0,39.3,39.6,9.68,3.142,-12.766,-9.784,-14.139,-11.221,-3.179,27.567,0.0,241.94,,248.0,240.0,-11.947,2.991,-6.698,26.022
13002.0,3.236,0.89,-34.118,3.256,9.589,5.248,37.647,4.884,-25.618,-2.736,0.0,39.3,39.6,9.68,3.142,-12.843,-9.792,-14.186,-11.275,-3.179,27.567,0.0,241.94,,247.0,240.0,-11.978,2.995,-6.682,26.206
13002.5,3.236,0.89,-34.118,3.256,9.589,5.248,37.647,4.884,-25.618,-2.736,0.0,39.3,39.6,9.68,3.142,-12.837,-9.797,-14.259,-11.302,-3.179,27.567,0.0,240.74,,247.0,240.0,-12.024,2.999,-6.688,26.249
13003.0,3.236,0.89,-34.118,3.256,9.589,5.248,37.647,4.884,-25.618,-2.736,0.0,39.3,39.6,9.68,3.142,-12.972,-9.803,-14.34,-11.332,-3.179,27.567,0.0,240.74,,247.0,240.0,-12.048,3.003,-6.679,26.329
13003.5,3.236,0.89,-34.118,3.256,9.589,5.263,37.65,4.878,-25.526,-2.741,0.0,39.258,39.593,9.68,3.142,-13.035,-9.778,-14.298,-11.312,-3.189,27.558,0.0,240.84,,247.0,240.0,-12.112,3.007,-6.704,26.339
13004.0,3.236,0.89,-34.118,3.256,9.589,5.263,37.65,4.878,-25.526,-2.741,0.0,39.3,39.6,9.68,3.142,-13.053,-9.749,-14.312,-11.255,-3.189,27.558,0.0,240.84,,247.0,240.0,-12.106,3.011,-6.701,26.332
13004.5,2.763,0.655,-35.209,3.191,9.644,5.263,37.65,4.878,-25.526,-2.741,0.0,39.3,39.6,9.525,3.202,-13.015,-9.78,-14.282,-11.291,-3.189,27.558,0.0,240.54,,247.0,240.0,-12.092,3.014,-6.707,26.313
13005.0,2.763,0.655,-35.209,3.191,9.644,5.263,37.65,4.878,-25.526,-2.741,0.0,39.3,39.6,9.525,3.202,-12.965,-9.813,-14.325,-11.305,-3.189,27.558,0.0,240.54,,247.0,240.0,-12.092,3.01,-6.699,26.295
13005.5,2.763,0.655,-35.209,3.191,9.644,5.263,37.65,4.878,-25.526,-2.741,0.0,39.3,39.6,9.525,3.202,-13.009,-9.822,-14.315,-11.294,-3.189,27.558,0.0,238.54,,247.0,240.0,-12.102,3.006,-6.701,26.321
13006.0,2.763,0.655,-35.209,3.191,9.644,5.263,37.65,4.878,-25.526,-2.741,0.0,39.3,39.6,9.525,3.202,-12.936,-9.759,-14.18,-11.228,-3.189,27.558,0.0,238.54,,248.0,240.0,-12.11,3.002,-6.687,26.31
13006.5,2.763,0.655,-35.209,3.191,9.644,5.3,37.644,4.891,-25.521,-2.743,0.0,39.262,39.591,9.525,3.202,-12.818,-9.78,-14.22,-11.218,-3.176,27.574,0.0,238.34,,248.0,240.0,-12.026,2.998,-6.689,26.234
13007.0,2.763,0.655,-35.209,3.191,9.644,5.3,37.644,4.891,-25.521,-2.743,0.0,39.3,39.6,9.525,3.202,-12.876,-9.752,-14.222,-11.249,-3.176,27.574,0.0,238.34,,249.0,240.0,-12.009,2.994,-6.687,26.214
13007.5,3.082,0.822,-33.724,3.26,9.591,5.3,37.644,4.891,-25.521,-2.743,0.0,39.3,39.6,9.78,3.214,-12.901,-9.81,-14.251,-11.219,-3.176,27.574,0.0,238.34,,249.0,240.0,-12.025,2.991,-6.701,26.193
13008.0,3.082,0.822,-33.724,3.26,9.591,5.3,37.644,4.891,-25.521,-2.743,0.0,39.3,39.6,9.78,3.214,-12.786,-9.762,-14.174,-11.22,-3.176,27.574,0.0,238.34,,250.0,240.0,-12.045,2.992,-6.693,26.103
13008.5,3.082,0.822,-33.724,3.26,9.591,5.3,37.644,4.891,-25.521,-2.743,0.0,39.3,39.6,9.78,3.214,-12.742,-9.749,-14.104,-11.182,-3.176,27.574,0.0,238.54,,250.0,240.0,-11.985,2.994,-6.692,26.02
13009.0,3.082,0.822,-33.724,3.26,9.591,5.3,37.644,4.891,-25.521,-2.743,0.0,39.3,39.6,9.78,3.214,-12.897,-9.725,-14.118,-11.187,-3.176,27.574,0.0,238.54,,251.0,240.0,-11.944,2.995,-6.679,25.981
13009.5,3.082,0.822,-33.724,3.26,9.591,5.3,37.644,4.891,-25.521,-2.743,0.0,39.3,39.6,9.78,3.214,-12.817,-9.774,-14.228,-11.251,-3.176,27.574,0.0,240.94,,251.0,240.0,-11.982,2.997,-6.671,25.936
13010.0,3.082,0.822,-33.724,3.26,9.591,5.269,37.644,4.909,-25.546,-2.744,0.0,39.262,39.692,9.78,3.214,-12.896,-9.784,-14.216,-11.257,-3.181,27.581,0.0,240.94,,251.0,240.0,-12.018,2.998,-6.663,25.901
13010.5,3.082,0.822,-33.724,3.26,9.591,5.269,37.644,4.909,-25.546,-2.744,0.0,39.3,39.7,9.78,3.214,-12.955,-9.735,-14.185,-11.241,-3.181,27.581,0.0,240.74,,251.0,240.0,-12.038,2.999,-6.686,25.904
13011.0,2.97,0.723,-34.724,3.253,9.607,5.269,37.644,4.909,-25.546,-2.744,0.0,39.3,39.7,9.637,3.055,-12.953,-9.756,-14.196,-11.236,-3.181,27.581,0.0,240.74,,251.0,240.0,-12.029,3.001,-6.692,25.891
13011.5,2.97,0.723,-34.724,3.253,9.607,5.269,37.644,4.909,-25.546,-2.744,0.0,39.3,39.7,9.637,3.055,-12.817,-9.77,-14.236,-11.239,-3.181,27.581,0.0,240.54,,251.0,240.0,-12.035,3.0,-6.671,25.838
13012.0,2.97,0.723,-34.724,3.253,9.607,5.269,37.644,4.909,-25.546,-2.744,0.0,39.3,39.7,9.637,3.055,-12.907,-9.777,-14.229,-11.257,-3.181,27.581,0.0,240.54,,251.0,240.0,-12.016,3.0,-6.691,25.804
13012.5,2.97,0.723,-34.724,3.253,9.607,5.269,37.644,4.909,-25.546,-2.744,0.0,39.3,39.7,9.637,3.055,-12.955,-9.769,-14.239,-11.274,-3.181,27.581,0.0,242.54,,251.0,240.0,-12.043,2.999,-6.682,25.816
13013.0,2.97,0.723,-34.724,3.253,9.607,5.225,37.649,4.912,-25.484,-2.739,0.0,39.257,39.578,9.637,3.055,-12.867,-9.774,-14.251,-11.256,-3.181,27.573,0.0,242.54,,250.0,240.0,-12.059,2.999,-6.678,25.831
13013.5,2.97,0.723,-34.724,3.253,9.607,5.225,37.649,4.912,-25.484,-2.739,0.0,39.3,39.6,9.637,3.055,-12.9,-9.766,-14.217,-11.254,-3.181,27.573,0.0,242.54,,250.0,240.0,-12.037,2.998,-6.681,25.802
13014.0,3.071,0.71,-35.209,3.269,9.543,5.225,37.649,4.912,-25.484,-2.739,0.0,39.3,39.6,9.587,3.122,-12.917,-9.737,-14.164,-11.204,-3.181,27.573,0.0,242.54,,249.0,240.0,-12.035,2.998,-6.699,25.791
13014.5,3.071,0.71,-35.209,3.269,9.543,5.225,37.649,4.912,-25.484,-2.739,0.0,39.3,39.6,9.587,3.122,-12.865,-9.766,-14.183,-11.229,-3.181,27.573,0.0,242.54,,249.0,240.0,-12.005,2.999,-6.682,25.777
13015.0,3.071,0.71,-35.209,3.269,9.543,5.225,37.649,4.912,-25.484,-2.739,0.0,39.3,39.6,9.587,3.122,-12.861,-9.766,-14.217,-11.274,-3.181,27.573,0.0,242.54,,248.0,240.0,-12.011,3.0,-6.669,25.737
13015.5,3.071,0.71,-35.209,3.269,9.543,5.225,37.649,4.912,-25.484,-2.739,0.0,39.3,39.6,9.587,3.122,-12.838,-9.764,-14.237,-11.216,-3.181,27.573,0.0,241.74,,248.0,240.0,-12.03,3.001,-6.665,25.706
13016.0,3.071,0.71,-35.209,3.269,9.543,5.212,37.651,4.908,-25.489,-2.735,0.0,39.26,39.622,9.587,3.122,-12.87,-9.735,-14.136,-11.197,-3.18,27.569,0.0,241.74,,247.0,240.0,-12.014,3.002,-6.675,25.7
13016.5,3.071,0.71,-35.209,3.269,9.543,5.212,37.651,4.908,-25.489,-2.735,0.0,39.3,39.6,9.587,3.122,-12.77,-9.733,-14.183,-11.182,-3.18,27.569,0.0,241.04,,247.0,240.0,-11.985,3.004,-6.673,25.799
13017.0,3.071,0.71,-35.209,3.269,9.543,5.212,37.651,4.908,-25.489,-2.735,0.0,39.3,39.6,9.587,3.122,-12.852,-9.722,-14.126,-11.182,-3.18,27.569,0.0,241.04,,246.0,240.0,-11.967,3.005,-6.662,25.796
13017.5,3.387,0.823,-35.166,3.208,9.619,5.212,37.651,4.908,-25.489,-2.735,0.0,39.3,39.6,9.671,3.349,-12.847,-9.654,-14.087,-11.145,-3.18,27.569,0.0,241.04,,246.0,240.0,-11.97,3.006,-6.661,25.785
13018.0,3.387,0.823,-35.166,3.208,9.619,5.212,37.651,4.908,-25.489,-2.735,0.0,39.3,39.6,9.671,3.349,-12.748,-9.724,-14.171,-11.2,-3.18,27.569,0.0,241.04,,245.0,240.0,-11.933,3.012,-6.654,25.794
13018.5,3.387,0.823,-35.166,3.208,9.619,5.212,37.651,4.908,-25.489,-2.735,0.0,39.3,39.6,9.671,3.349,-12.811,-9.704,-14.113,-11.178,-3.18,27.569,0.0,236.54,,245.0,240.0,-11.961,3.018,-6.652,25.825
13019.0,3.387,0.823,-35.166,3.208,9.619,5.212,37.651,4.908,-25.489,-2.735,0.0,39.3,39.6,9.671,3.349,-12.748,-9.72,-14.134,-11.192,-3.18,27.569,0.0,236.54,,246.0,240.0,-11.951,3.024,-6.634,25.81
13019.5,3.387,0.823,-35.166,3.208,9.619,5.253,37.653,4.863,-25.541,-2.725,0.0,39.266,39.7,9.671,3.349,-12.741,-9.722,-14.157,-11.177,-3.168,27.586,0.0,236.84,,246.0,240.0,-11.948,3.03,-6.645,25.828
13020.0,3.387,0.823,-35.166,3.208,9.619,5.253,37.653,4.863,-25.541,-2.725,0.0,39.3,39.7,9.671,3.349,-12.786,-9.722,-14.179,-11.178,-3.168,27.586,0.0,236.84,,247.0,240.0,-11.949,3.036,-6.63,25.825
13020.5,3.568,0.887,-34.676,3.244,9.447,5.253,37.653,4.863,-25.541,-2.725,0.0,39.3,39.7,9.797,3.303,-12.871,-9.711,-14.145,-11.194,-3.168,27.586,0.0,236.94,,247.0,240.0,-11.966,3.042,-6.627,25.846
13021.0,3.568,0.887,-34.676,3.244,9.447,5.253,37.653,4.863,-25.541,-2.725,0.0,39.3,39.7,9.797,3.303,-12.773,-9.682,-14.064,-11.149,-3.168,27.586,0.0,236.94,,248.0,240.0,-11.98,3.05,-6.629,25.799
13021.5,3.568,0.887,-34.676,3.244,9.447,5.253,37.653,4.863,-25.541,-2.725,0.0,39.3,39.7,9.797,3.303,-12.651,-9.696,-14.034,-11.167,-3.168,27.586,0.0,237.44,,248.0,240.0,-11.917,3.059,-6.631,25.766
13022.0,3.568,0.887,-34.676,3.244,9.447,5.253,37.653,4.863,-25.541,-2.725,0.0,39.3,39.7,9.797,3.303,-12.705,-9.684,-14.106,-11.17,-3.168,27.586,0.0,237.44,,249.0,240.0,-11.887,3.067,-6.62,25.757
13022.5,3.568,0.887,-34.676,3.244,9.447,5.29,37.643,4.874,-25.561,-2.741,0.0,39.253,39.65,9.797,3.303,-12.786,-9.685,-14.08,-11.151,-3.175,27.575,0.0,238.54,,249.0,240.0,-11.916,3.075,-6.62,25.735
13023.0,3.568,0.887,-34.676,3.244,9.447,5.29,37.643,4.874,-25.561,-2.741,0.0,39.3,39.6,9.797,3.303,-12.873,-9.682,-14.105,-11.174,-3.175,27.575,0.0,238.54,,250.0,240.0,-11.926,3.083,-6.607,25.713
13023.5,3.568,0.887,-34.676,3.244,9.447,5.29,37.643,4.874,-25.561,-2.741,0.0,39.3,39.6,9.797,3.303,-12.788,-9.704,-14.153,-11.184,-3.175,27.575,0.0,238.84,,250.0,240.0,-11.959,3.091,-6.595,25.614
13024.0,3.258,0.783,-35.209,3.221,9.678,5.29,37.643,4.874,-25.561,-2.741,0.0,39.3,39.6,9.459,3.182,-12.783,-9.685,-14.106,-11.155,-3.175,27.575,0.0,238.84,,251.0,240.0,-11.957,3.099,-6.596,25.648
13024.5,3.258,0.783,-35.209,3.221,9.678,5.29,37.643,4.874,-25.561,-2.741,0.0,39.3,39.6,9.459,3.182,-12.821,-9.72,-14.152,-11.193,-3.175,27.575,0.0,238.54,,251.0,240.0,-11.932,3.102,-6.577,25.597
13025.0,3.258,0.783,-35.209,3.221,9.678,5.29,37.643,4.874,-25.561,-2.741,0.0,39.3,39.6,9.459,3.182,-12.888,-9.708,-14.164,-11.216,-3.175,27.575,0.0,238.54,,252.0,240.0,-11.972,3.104,-6.572,25.641
13025.5,3.258,0.783,-35.209,3.221,9.678,5.29,37.643,4.874,-25.561,-2.741,0.0,39.3,39.6,9.459,3.182,-12.9,-9.685,-14.168,-11.192,-3.175,27.575,0.0,241.84,,252.0,240.0,-11.994,3.107,-6.589,25.638
13026.0,3.258,0.783,-35.209,3.221,9.678,5.279,37.654,4.88,-25.508,-2.745,0.0,39.253,39.664,9.459,3.182,-12.875,-9.659,-14.129,-11.171,-3.18,27.574,0.0,241.84,,251.0,240.0,-11.986,3.109,-6.601,25.644
13026.5,3.258,0.783,-35.209,3.221,9.678,5.279,37.654,4.88,-25.508,-2.745,0.0,39.3,39.7,9.459,3.182,-12.841,-9.681,-14.143,-11.185,-3.18,27.574,0.0,242.14,,251.0,240.0,-11.959,3.112,-6.587,25.669
13027.0,3.084,0.795,-34.414,3.246,9.645,5.279,37.654,4.88,-25.508,-2.745,0.0,39.3,39.7,9.664,3.14,-12.844,-9.694,-14.109,-11.131,-3.18,27.574,0.0,242.14,,250.0,240.0,-11.963,3.114,-6.6,25.757
13027.5,3.084,0.795,-34.414,3.246,9.645,5.279,37.654,4.88,-25.508,-2.745,0.0,39.3,39.7,9.664,3.14,-12.775,-9.697,-14.133,-11.178,-3.18,27.574,0.0,241.94,,250.0,240.0,-11.945,3.114,-6.596,25.761
13028.0,3.084,0.795,-34.414,3.246,9.645,5.279,37.654,4.88,-25.508,-2.745,0.0,39.3,39.7,9.664,3.14,-12.81,-9.712,-14.188,-11.21,-3.18,27.574,0.0,241.94,,249.0,240.0,-11.946,3.113,-6.57,25.765
13028.5,3.084,0.795,-34.414,3.246,9.645,5.279,37.654,4.88,-25.508,-2.745,0.0,39.3,39.7,9.664,3.14,-12.856,-9.696,-14.137,-11.188,-3.18,27.574,0.0,243.04,,249.0,240.0,-11.98,3.113,-6.592,25.77
13029.0,3.084,0.795,-34.414,3.246,9.645,5.28,37.656,4.859,-25.471,-2.753,0.0,39.263,39.663,9.664,3.14,-12.826,-9.704,-14.226,-11.217,-3.177,27.575,0.0,243.04,,248.0,240.0,-11.969,3.112,-6.591,25.759
13029.5,3.084,0.795,-34.414,3.246,9.645,5.28,37.656,4.859,-25.471,-2.753,0.0,39.3,39.7,9.664,3.14,-12.871,-9.688,-14.169,-11.213,-3.177,27.575,0.0,243.04,,248.0,240.0,-11.993,3.112,-6.593,25.763
13030.0,3.084,0.795,-34.414,3.246,9.645,5.28,37.656,4.859,-25.471,-2.753,0.0,39.3,39.7,9.664,3.14,-12.781,-9.701,-14.137,-11.16,-3.177,27.575,0.0,243.04,,247.0,240.0,-11.985,3.111,-6.589,25.742
13030.5,2.754,0.722,-33.665,3.242,9.61,5.28,37.656,4.859,-25.471,-2.753,0.0,39.3,39.7,9.85,3.16,-12.862,-9.703,-14.164,-11.197,-3.177,27.575,0.0,242.54,,247.0,240.0,-11.945,3.111,-6.568,25.718
13031.0,2.754,0.722,-33.665,3.242,9.61,5.28,37.656,4.859,-25.471,-2.753,0.0,39.3,39.7,9.85,3.16,-12.929,-9.72,-14.28,-11.202,-3.177,27.575,0.0,242.54,,246.0,240.0,-11.981,3.105,-6.586,25.713
13031.5,2.754,0.722,-33.665,3.242,9.61,5.28,37.656,4.859,-25.471,-2.753,0.0,39.3,39.7,9.85,3.16,-12.919,-9.704,-14.177,-11.192,-3.177,27.575,0.0,239.44,,246.0,240.0,-12.033,3.099,-6.571,25.702
13032.0,2.754,0.722,-33.665,3.242,9.61,5.28,37.656,4.859,-25.471,-2.753,0.0,39.3,39.7,9.85,3.16,-12.882,-9.679,-14.171,-11.163,-3.177,27.575,0.0,239.44,,246.0,240.0,-11.998,3.094,-6.583,25.71
13032.5,2.754,0.722,-33.665,3.242,9.61,5.251,37.649,4.869,-25.464,-2.747,0.0,39.257,39.651,9.85,3.16,-12.814,-9.731,-14.194,-11.159,-3.186,27.579,0.0,239.24,,246.0,240.0,-11.974,3.088,-6.58,25.7
13033.0,2.754,0.722,-33.665,3.242,9.61,5.251,37.649,4.869,-25.464,-2.747,0.0,39.3,39.7,9.85,3.16,-12.853,-9.699,-14.153,-11.203,-3.186,27.579,0.0,239.24,,246.0,240.0,-11.974,3.083,-6.578,25.637
13033.5,3.039,0.68,-35.209,3.196,9.65,5.251,37.649,4.869,-25.464,-2.747,0.0,39.3,39.7,9.608,3.178,-12.812,-9.691,-14.22,-11.176,-3.186,27.579,0.0,239.64,,246.0,240.0,-11.977,3.077,-6.568,25.582
13034.0,3.039,0.68,-35.209,3.196,9.65,5.251,37.649,4.869,-25.464,-2.747,0.0,39.3,39.7,9.608,3.178,-12.84,-9.681,-14.108,-11.178,-3.186,27.579,0.0,239.64,,246.0,240.0,-11.975,3.077,-6.574,25.579
13034.5,3.039,0.68,-35.209,3.196,9.65,5.251,37.649,4.869,-25.464,-2.747,0.0,39.3,39.7,9.608,3.178,-12.713,-9.684,-14.057,-11.131,-3.186,27.579,0.0,238.14,,246.0,240.0,-11.952,3.076,-6.574,25.605
13035.0,3.039,0.68,-35.209,3.196,9.65,5.251,37.649,4.869,-25.464,-2.747,0.0,39.3,39.7,9.608,3.178,-12.816,-9.71,-14.138,-11.199,-3.186,27.579,0.0,238.14,,247.0,240.0,-11.896,3.075,-6.566,25.612
13035.5,3.039,0.68,-35.209,3.196,9.65,5.255,37.653,4.865,-25.484,-2.747,0.0,39.257,39.654,9.608,3.178,-12.776,-9.685,-14.108,-11.145,-3.19,27.575,0.0,236.84,,247.0,240.0,-11.966,3.075,-6.574,25.602
13036.0,3.039,0.68,-35.209,3.196,9.65,5.255,37.653,4.865,-25.484,-2.747,0.0,39.3,39.7,9.608,3.178,-12.773,-9.684,-14.103,-11.139,-3.19,27.575,0.0,236.84,,248.0,240.0,-11.929,3.074,-6.567,25.606
13036.5,3.039,0.68,-35.209,3.196,9.65,5.255,37.653,4.865,-25.484,-2.747,0.0,39.3,39.7,9.608,3.178,-12.791,-9.682,-14.095,-11.141,-3.19,27.575,0.0,237.14,,248.0,240.0,-11.925,3.074,-6.568,25.603
13037.0,2.913,0.69,-35.209,3.202,9.694,5.255,37.653,4.865,-25.484,-2.747,0.0,39.3,39.7,9.449,3.257,-12.795,-9.68,-14.101,-11.164,-3.19,27.575,0.0,237.14,,249.0,240.0,-11.927,3.073,-6.578,25.584
13037.5,2.913,0.69,-35.209,3.202,9.694,5.255,37.653,4.865,-25.484,-2.747,0.0,39.3,39.7,9.449,3.257,-12.631,-9.666,-14.077,-11.103,-3.19,27.575,0.0,237.24,,249.0,240.0,-11.935,3.07,-6.567,25.569
13038.0,2.913,0.69,-35.209,3.202,9.694,5.255,37.653,4.865,-25.484,-2.747,0.0,39.3,39.7,9.449,3.257,-12.736,-9.674,-14.078,-11.12,-3.19,27.575,0.0,237.24,,250.0,240.0,-11.869,3.068,-6.551,25.621
13038.5,2.913,0.69,-35.209,3.202,9.694,5.255,37.653,4.865,-25.484,-2.747,0.0,39.3,39.7,9.449,3.257,-12.829,-9.679,-14.104,-11.147,-3.19,27.575,0.0,239.54,,250.0,240.0,-11.902,3.065,-6.545,25.624
13039.0,2.913,0.69,-35.209,3.202,9.694,5.27,37.656,4.883,-25.513,-2.757,0.0,39.265,39.722,9.449,3.257,-12.801,-9.693,-14.154,-11.123,-3.196,27.574,0.0,239.54,,250.0,240.0,-11.94,3.063,-6.537,25.654
13039.5,2.913,0.69,-35.209,3.202,9.694,5.27,37.656,4.883,-25.513,-2.757,0.0,39.3,39.7,9.449,3.257,-12.787,-9.643,-14.035,-11.092,-3.196,27.574,0.0,239.24,,250.0,240.0,-11.943,3.06,-6.57,25.657
13040.0,2.874,0.792,-33.9,3.306,9.571,5.27,37.656,4.883,-25.513,-2.757,0.0,39.3,39.7,9.733,3.139,-12.671,-9.664,-14.101,-11.113,-3.196,27.574,0.0,239.24,,250.0,240.0,-11.889,3.058,-6.548,25.614
13040.5,2.874,0.792,-33.9,3.306,9.571,5.27,37.656,4.883,-25.513,-2.757,0.0,39.3,39.7,9.733,3.139,-12.787,-9.649,-14.069,-11.121,-3.196,27.574,0.0,239.24,,250.0,240.0,-11.887,3.055,-6.556,25.608
13041.0,2.874,0.792,-33.9,3.306,9.571,5.27,37.656,4.883,-25.513,-2.757,0.0,39.3,39.7,9.733,3.139,-12.692,-9.661,-14.1,-11.114,-3.196,27.574,0.0,239.24,,250.0,240.0,-11.907,3.052,-6.546,25.641
13041.5,2.874,0.792,-33.9,3.306,9.571,5.27,37.656,4.883,-25.513,-2.757,0.0,39.3,39.7,9.733,3.139,-12.719,-9.656,-14.014,-11.127,-3.196,27.574,0.0,241.54,,250.0,240.0,-11.892,3.049,-6.535,25.689
13042.0,2.874,0.792,-33.9,3.306,9.571,5.29,37.65,4.898,-25.517,-2.753,0.0,39.276,39.718,9.733,3.139,-12.713,-9.661,-14.094,-11.143,-3.183,27.586,0.0,241.54,,249.0,240.0,-11.879,3.046,-6.539,25.704
13042.5,2.874,0.792,-33.9,3.306,9.571,5.29,37.65,4.898,-25.517,-2.753,0.0,39.3,39.7,9.733,3.139,-12.825,-9.66,-14.133,-11.145,-3.183,27.586,0.0,241.64,,249.0,240.0,-11.903,3.043,-6.539,25.734
13043.0,2.381,0.655,-33.935,3.293,9.572,5.29,37.65,4.898,-25.517,-2.753,0.0,39.3,39.7,9.715,3.076,-12.823,-9.655,-14.126,-11.162,-3.183,27.586,0.0,241.64,,248.0,240.0,-11.941,3.041,-6.51,25.815
13043.5,2.381,0.655,-33.935,3.293,9.572,5.29,37.65,4.898,-25.517,-2.753,0.0,39.3,39.7,9.715,3.076,-12.892,-9.663,-14.152,-11.156,-3.183,27.586,0.0,241.94,,248.0,240.0,-11.942,3.03,-6.529,25.817
13044.0,2.381,0.655,-33.935,3.293,9.572,5.29,37.65,4.898,-25.517,-2.753,0.0,39.3,39.7,9.715,3.076,-12.877,-9.688,-14.275,-11.187,-3.183,27.586,0.0,241.94,,247.0,240.0,-11.966,3.019,-6.536,25.866
13044.5,2.381,0.655,-33.935,3.293,9.572,5.29,37.65,4.898,-25.517,-2.753,0.0,39.3,39.7,9.715,3.076,-12.848,-9.632,-14.087,-11.154,-3.183,27.586,0.0,241.14,,247.0,240.0,-12.007,3.009,-6.544,25.904
13045.0,2.381,0.655,-33.935,3.293,9.572,5.29,37.65,4.898,-25.517,-2.753,0.0,39.3,39.7,9.715,3.076,-12.781,-9.659,-14.116,-11.141,-3.183,27.586,0.0,241.14,,246.0,240.0,-11.93,2.998,-6.542,25.809
13045.5,2.381,0.655,-33.935,3.293,9.572,5.276,37.666,4.852,-25.482,-2.748,0.0,39.283,39.704,9.715,3.076,-12.772,-9.676,-14.155,-11.124,-3.175,27.587,0.0,240.64,,246.0,240.0,-11.924,2.988,-6.547,25.831
13046.0,2.381,0.655,-33.935,3.293,9.572,5.276,37.666,4.852,-25.482,-2.748,0.0,39.3,39.7,9.715,3.076,-12.744,-9.652,-14.096,-11.116,-3.175,27.587,0.0,240.64,,246.0,240.0,-11.932,2.978,-6.538,25.879
13046.5,2.591,0.703,-33.823,3.283,9.561,5.276,37.666,4.852,-25.482,-2.748,0.0,39.3,39.7,9.738,3.051,-12.747,-9.634,-14.014,-11.094,-3.175,27.587,0.0,240.44,,246.0,240.0,-11.902,2.968,-6.54,25.86
13047.0,2.591,0.703,-33.823,3.283,9.561,5.276,37.666,4.852,-25.482,-2.748,0.0,39.3,39.7,9.738,3.051,-12.665,-9.643,-14.088,-11.091,-3.175,27.587,0.0,240.44,,246.0,240.0,-11.872,2.962,-6.558,25.888
13047.5,2.591,0.703,-33.823,3.283,9.561,5.276,37.666,4.852,-25.482,-2.748,0.0,39.3,39.7,9.738,3.051,-12.777,-9.596,-13.963,-11.095,-3.175,27.587,0.0,237.44,,246.0,240.0,-11.872,2.956,-6.53,25.974
13048.0,2.591,0.703,-33.823,3.283,9.561,5.276,37.666,4.852,-25.482,-2.748,0.0,39.3,39.7,9.738,3.051,-12.758,-9.643,-14.057,-11.111,-3.175,27.587,0.0,237.44,,247.0,240.0,-11.858,2.95,-6.522,26.055
13048.5,2.591,0.703,-33.823,3.283,9.561,5.247,37.65,4.878,-25.524,-2.745,0.0,39.274,39.735,9.738,3.051,-12.72,-9.642,-14.088,-11.121,-3.188,27.578,0.0,237.74,,247.0,240.0,-11.892,2.944,-6.512,26.153
13049.0,2.591,0.703,-33.823,3.283,9.561,5.247,37.65,4.878,-25.524,-2.745,0.0,39.3,39.7,9.738,3.051,-12.772,-9.593,-13.96,-11.086,-3.188,27.578,0.0,237.74,,248.0,240.0,-11.893,2.938,-6.53,26.198
13049.5,3.462,0.807,-35.209,3.141,9.646,5.247,37.65,4.878,-25.524,-2.745,0.0,39.3,39.7,9.639,3.332,-12.751,-9.598,-14.04,-11.1,-3.188,27.578,0.0,237.64,,248.0,240.0,-11.853,2.933,-6.487,26.21
13050.0,3.462,0.807,-35.209,3.141,9.646,5.247,37.65,4.878,-25.524,-2.745,0.0,39.3,39.7,9.639,3.332,-12.763,-9.626,-14.056,-11.08,-3.188,27.578,0.0,237.64,,249.0,240.0,-11.872,2.941,-6.491,26.202
13050.5,3.462,0.807,-35.209,3.141,9.646,5.247,37.65,4.878,-25.524,-2.745,0.0,39.3,39.7,9.639,3.332,-12.732,-9.624,-14.046,-11.09,-3.188,27.578,0.0,237.54,,249.0,240.0,-11.881,2.95,-6.51,26.182
13051.0,3.462,0.807,-35.209,3.141,9.646,5.247,37.65,4.878,-25.524,-2.745,0.0,39.3,39.7,9.639,3.332,-12.707,-9.618,-14.017,-11.072,-3.188,27.578,0.0,237.54,,250.0,240.0,-11.873,2.958,-6.52,26.072
13051.5,3.462,0.807,-35.209,3.141,9.646,5.247,37.65,4.878,-25.524,-2.745,0.0,39.3,39.7,9.639,3.332,-12.687,-9.603,-14.034,-11.065,-3.188,27.578,0.0,239.44,,250.0,240.0,-11.853,2.967,-6.506,26.034
13052.0,3.462,0.807,-35.209,3.141,9.646,5.236,37.664,4.877,-25.456,-2.74,0.0,39.287,39.719,9.639,3.332,-12.598,-9.602,-13.876,-11.035,-3.195,27.573,0.0,239.44,,250.0,240.0,-11.847,2.975,-6.502,26.013
13052.5,3.462,0.807,-35.209,3.141,9.646,5.236,37.664,4.877,-25.456,-2.74,0.0,39.3,39.7,9.639,3.332,-12.664,-9.56,-13.911,-11.0,-3.195,27.573,0.0,239.54,,250.0,240.0,-11.778,2.983,-6.49,25.979
13053.0,3.337,0.914,-34.029,3.278,9.57,5.236,37.664,4.877,-25.456,-2.74,0.0,39.3,39.7,9.694,3.197,-12.593,-9.384,-13.78,-10.831,-3.195,27.573,0.0,239.54,,250.0,240.0,-11.784,2.991,-6.481,25.97
13053.5,3.337,0.914,-34.029,3.278,9.57,5.236,37.664,4.877,-25.456,-2.74,0.0,39.3,39.7,9.694,3.197,-12.53,-9.597,-13.92,-11.069,-3.195,27.573,0.0,239.64,,250.0,240.0,-11.647,2.996,-6.516,25.957
13054.0,3.337,0.914,-34.029,3.278,9.57,5.236,37.664,4.877,-25.456,-2.74,0.0,39.3,39.7,9.694,3.197,-12.562,-9.496,-13.765,-10.908,-3.195,27.573,0.0,239.64,,250.0,240.0,-11.779,3.002,-6.491,25.896
13054.5,3.337,0.914,-34.029,3.278,9.57,5.236,37.664,4.877,-25.456,-2.74,0.0,39.3,39.7,9.694,3.197,-12.62,-9.551,-13.858,-10.983,-3.195,27.573,0.0,241.74,,250.0,240.0,-11.683,3.007,-6.479,25.807
13055.0,3.337,0.914,-34.029,3.278,9.57,5.206,37.643,4.876,-25.615,-2.756,0.0,39.291,39.792,9.694,3.197,-12.543,-9.605,-13.904,-11.056,-3.194,27.583,0.0,241.74,,249.0,240.0,-11.753,3.013,-6.485,25.719
13055.5,3.337,0.914,-34.029,3.278,9.57,5.206,37.643,4.876,-25.615,-2.756,0.0,39.3,39.8,9.694,3.197,-12.623,-9.592,-13.917,-11.044,-3.194,27.583,0.0,241.84,,249.0,240.0,-11.777,3.018,-6.485,25.716
13056.0,2.993,0.777,-34.008,3.207,9.626,5.206,37.643,4.876,-25.615,-2.756,0.0,39.3,39.8,9.815,3.118,-12.631,-9.622,-14.004,-11.053,-3.194,27.583,0.0,241.84,,248.0,240.0,-11.794,3.023,-6.505,25.674
13056.5,2.993,0.777,-34.008,3.207,9.626,5.206,37.643,4.876,-25.615,-2.756,0.0,39.3,39.8,9.815,3.118,-12.653,-9.596,-13.972,-11.067,-3.194,27.583,0.0,241.54,,248.0,240.0,-11.828,3.023,-6.466,25.67
13057.0,2.993,0.777,-34.008,3.207,9.626,5.206,37.643,4.876,-25.615,-2.756,0.0,39.3,39.8,9.815,3.118,-12.667,-9.628,-14.068,-11.117,-3.194,27.583,0.0,241.54,,247.0,240.0,-11.822,3.022,-6.46,25.645
13057.5,2.993,0.777,-34.008,3.207,9.626,5.206,37.643,4.876,-25.615,-2.756,0.0,39.3,39.8,9.815,3.118,-12.751,-9.583,-14.085,-11.099,-3.194,27.583,0.0,240.34,,247.0,240.0,-11.87,3.022,-6.466,25.638
13058.0,2.993,0.777,-34.008,3.207,9.626,5.257,37.681,4.896,-25.419,-2.754,0.0,39.309,39.752,9.815,3.118,-12.745,-9.623,-14.077,-11.115,-3.195,27.582,0.0,240.34,,247.0,240.0,-11.88,3.021,-6.467,25.64
13058.5,2.993,0.777,-34.008,3.207,9.626,5.257,37.681,4.896,-25.419,-2.754,0.0,39.3,39.8,9.815,3.118,-12.794,-9.622,-14.035,-11.11,-3.195,27.582,0.0,240.64,,247.0,240.0,-11.89,3.021,-6.492,25.661
13059.0,2.993,0.777,-34.008,3.207,9.626,5.257,37.681,4.896,-25.419,-2.754,0.0,39.3,39.8,9.815,3.118,-12.832,-9.622,-14.104,-11.149,-3.195,27.582,0.0,240.64,,247.0,240.0,-11.89,3.02,-6.48,25.673
13059.5,2.411,0.644,-33.488,3.271,9.528,5.257,37.681,4.896,-25.419,-2.754,0.0,39.3,39.8,9.886,3.166,-12.747,-9.642,-14.145,-11.114,-3.195,27.582,0.0,240.84,,247.0,240.0,-11.927,3.02,-6.497,25.722
13060.0,2.411,0.644,-33.488,3.271,9.528,5.257,37.681,4.896,-25.419,-2.754,0.0,39.3,39.8,9.886,3.166,-12.767,-9.628,-14.028,-11.102,-3.195,27.582,0.0,240.84,,247.0,240.0,-11.912,3.01,-6.494,25.729
13060.5,2.411,0.644,-33.488,3.271,9.528,5.257,37.681,4.896,-25.419,-2.754,0.0,39.3,39.8,9.886,3.166,-12.696,-9.611,-14.001,-11.065,-3.195,27.582,0.0,238.74,,247.0,240.0,-11.881,3.0,-6.484,25.747
13061.0,2.411,0.644,-33.488,3.271,9.528,5.257,37.681,4.896,-25.419,-2.754,0.0,39.3,39.8,9.886,3.166,-12.644,-9.609,-14.025,-11.073,-3.195,27.582,0.0,238.74,,248.0,240.0,-11.843,2.99,-6.482,25.731
13061.5,2.411,0.644,-33.488,3.271,9.528,5.277,37.676,4.904,-25.436,-2.744,0.0,39.313,39.816,9.886,3.166,-12.651,-9.59,-13.969,-11.058,-3.183,27.589,0.0,239.04,,248.0,240.0,-11.838,2.981,-6.473,25.728
13062.0,2.411,0.644,-33.488,3.271,9.528,5.277,37.676,4.904,-25.436,-2.744,0.0,39.3,39.8,9.886,3.166,-12.589,-9.591,-13.936,-11.025,-3.183,27.589,0.0,239.04,,248.0,240.0,-11.817,2.972,-6.49,25.7
13062.5,3.297,0.852,-34.803,3.241,9.572,5.277,37.676,4.904,-25.436,-2.744,0.0,39.3,39.8,9.678,3.404,-12.467,-9.507,-13.904,-10.99,-3.183,27.589,0.0,238.94,,248.0,240.0,-11.785,2.962,-6.456,25.697
13063.0,3.297,0.852,-34.803,3.241,9.572,5.277,37.676,4.904,-25.436,-2.744,0.0,39.3,39.8,9.678,3.404,-12.697,-9.55,-13.952,-11.022,-3.183,27.589,0.0,238.94,,249.0,240.0,-11.717,2.968,-6.45,25.69
13063.5,3.297,0.852,-34.803,3.241,9.572,5.277,37.676,4.904,-25.436,-2.744,0.0,39.3,39.8,9.678,3.404,-12.608,-9.593,-14.009,-11.008,-3.183,27.589,0.0,239.74,,249.0,240.0,-11.805,2.973,-6.471,25.638
13064.0,3.297,0.852,-34.803,3.241,9.572,5.277,37.676,4.904,-25.436,-2.744,0.0,39.3,39.8,9.678,3.404,-12.644,-9.569,-13.969,-11.048,-3.183,27.589,0.0,239.74,,249.0,240.0,-11.804,2.979,-6.479,25.596
13064.5,3.297,0.852,-34.803,3.241,9.572,5.306,37.67,4.884,-25.472,-2.739,0.0,39.31,39.879,9.678,3.404,-12.736,-9.529,-13.915,-11.01,-3.183,27.583,0.0,239.84,,249.0,240.0,-11.807,2.984,-6.464,25.582
13065.0,3.297,0.852,-34.803,3.241,9.572,5.306,37.67,4.884,-25.472,-2.739,0.0,39.3,39.9,9.678,3.404,-12.713,-9.627,-14.127,-11.101,-3.183,27.583,0.0,239.84,,249.0,240.0,-11.798,2.989,-6.459,25.604
13065.5,3.297,0.852,-34.803,3.241,9.572,5.306,37.67,4.884,-25.472,-2.739,0.0,39.3,39.9,9.678,3.404,-12.679,-9.595,-14.041,-11.081,-3.183,27.583,0.0,239.64,,249.0,240.0,-11.892,2.994,-6.465,25.598
13066.0,3.435,0.769,-35.209,3.22,9.659,5.306,37.67,4.884,-25.472,-2.739,0.0,39.3,39.9,9.647,3.201,-12.764,-9.584,-13.996,-11.056,-3.183,27.583,0.0,239.64,,249.0,240.0,-11.849,2.999,-6.468,25.625
13066.5,3.435,0.769,-35.209,3.22,9.659,5.306,37.67,4.884,-25.472,-2.739,0.0,39.3,39.9,9.647,3.201,-12.667,-9.625,-14.064,-11.097,-3.183,27.583,0.0,240.34,,249.0,240.0,-11.85,3.006,-6.457,25.712
13067.0,3.435,0.769,-35.209,3.22,9.659,5.306,37.67,4.884,-25.472,-2.739,0.0,39.3,39.9,9.647,3.201,-12.766,-9.618,-14.164,-11.141,-3.183,27.583,0.0,240.34,,249.0,240.0,-11.863,3.013,-6.478,26.051
13067.5,3.435,0.769,-35.209,3.22,9.659,5.306,37.67,4.884,-25.472,-2.739,0.0,39.3,39.9,9.647,3.201,-12.741,-9.624,-14.134,-11.12,-3.183,27.583,0.0,241.34,,249.0,240.0,-11.922,3.02,-6.476,26.238
