t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13068.0,3.435,0.769,-35.209,3.22,9.659,5.285,37.679,4.899,-25.36,-2.743,0.0,39.322,39.831,9.647,3.201,-12.691,-9.623,-14.086,-11.087,-3.178,27.579,0.0,241.34,,248.0,240.0,-11.905,3.027,-6.473,26.518
13068.5,3.435,0.769,-35.209,3.22,9.659,5.285,37.679,4.899,-25.36,-2.743,0.0,39.3,39.8,9.647,3.201,-12.493,-9.579,-13.971,-11.044,-3.178,27.579,0.0,240.74,,248.0,240.0,-11.872,3.034,-6.477,26.582
13069.0,2.906,0.716,-35.209,3.285,9.633,5.285,37.679,4.899,-25.36,-2.743,0.0,39.3,39.8,9.591,3.163,-12.75,-9.543,-13.917,-11.008,-3.178,27.579,0.0,240.74,,248.0,240.0,-11.772,3.04,-6.471,26.68
13069.5,2.906,0.716,-35.209,3.285,9.633,5.285,37.679,4.899,-25.36,-2.743,0.0,39.3,39.8,9.591,3.163,-12.719,-9.577,-13.966,-11.042,-3.178,27.579,0.0,240.74,,248.0,240.0,-11.804,3.038,-6.476,26.643
13070.0,2.906,0.716,-35.209,3.285,9.633,5.285,37.679,4.899,-25.36,-2.743,0.0,39.3,39.8,9.591,3.163,-12.603,-9.583,-14.03,-11.035,-3.178,27.579,0.0,240.74,,248.0,240.0,-11.826,3.036,-6.472,26.795
13070.5,2.906,0.716,-35.209,3.285,9.633,5.285,37.679,4.899,-25.36,-2.743,0.0,39.3,39.8,9.591,3.163,-12.695,-9.552,-13.969,-11.014,-3.178,27.579,0.0,239.44,,248.0,240.0,-11.813,3.034,-6.471,26.775
13071.0,2.906,0.716,-35.209,3.285,9.633,5.257,37.679,4.904,-25.42,-2.736,0.0,39.332,39.84,9.591,3.163,-12.663,-9.593,-13.995,-11.04,-3.181,27.587,0.0,239.44,,248.0,240.0,-11.808,3.032,-6.484,26.846
13071.5,2.906,0.716,-35.209,3.285,9.633,5.257,37.679,4.904,-25.42,-2.736,0.0,39.3,39.8,9.591,3.163,-12.679,-9.613,-14.024,-11.03,-3.181,27.587,0.0,239.74,,248.0,240.0,-11.823,3.03,-6.477,26.817
13072.0,2.906,0.716,-35.209,3.285,9.633,5.257,37.679,4.904,-25.42,-2.736,0.0,39.3,39.8,9.591,3.163,-12.72,-9.597,-14.013,-11.093,-3.181,27.587,0.0,239.74,,248.0,240.0,-11.837,3.028,-6.466,26.849
13072.5,2.954,0.693,-35.209,3.237,9.619,5.257,37.679,4.904,-25.42,-2.736,0.0,39.3,39.8,9.519,3.267,-12.718,-9.578,-14.05,-11.089,-3.181,27.587,0.0,239.74,,248.0,240.0,-11.856,3.026,-6.461,26.939
13073.0,2.954,0.693,-35.209,3.237,9.619,5.257,37.679,4.904,-25.42,-2.736,0.0,39.3,39.8,9.519,3.267,-12.801,-9.571,-14.087,-11.073,-3.181,27.587,0.0,239.74,,248.0,240.0,-11.859,3.024,-6.454,26.964
13073.5,2.954,0.693,-35.209,3.237,9.619,5.257,37.679,4.904,-25.42,-2.736,0.0,39.3,39.8,9.519,3.267,-12.8,-9.609,-14.188,-11.142,-3.181,27.587,0.0,239.64,,248.0,240.0,-11.883,3.023,-6.458,26.972
13074.0,2.954,0.693,-35.209,3.237,9.619,5.257,37.679,4.904,-25.42,-2.736,0.0,39.3,39.8,9.519,3.267,-12.713,-9.603,-14.068,-11.112,-3.181,27.587,0.0,239.64,,248.0,240.0,-11.935,3.022,-6.462,27.016
13074.5,2.954,0.693,-35.209,3.237,9.619,5.239,37.684,4.872,-25.363,-2.749,0.0,39.335,39.872,9.519,3.267,-12.8,-9.611,-14.061,-11.097,-3.198,27.574,0.0,239.84,,248.0,240.0,-11.874,3.021,-6.472,26.978
13075.0,2.954,0.693,-35.209,3.237,9.619,5.239,37.684,4.872,-25.363,-2.749,0.0,39.3,39.9,9.519,3.267,-12.698,-9.558,-13.964,-11.038,-3.198,27.574,0.0,239.84,,248.0,240.0,-11.892,3.02,-6.467,26.992
13075.5,3.081,0.8,-33.724,3.204,9.492,5.239,37.684,4.872,-25.363,-2.749,0.0,39.3,39.9,9.865,3.225,-12.594,-9.572,-13.957,-10.98,-3.198,27.574,0.0,239.84,,248.0,240.0,-11.814,3.019,-6.463,26.94
13076.0,3.081,0.8,-33.724,3.204,9.492,5.239,37.684,4.872,-25.363,-2.749,0.0,39.3,39.9,9.865,3.225,-12.669,-9.519,-13.855,-10.957,-3.198,27.574,0.0,239.84,,248.0,240.0,-11.776,3.02,-6.481,26.914
13076.5,3.081,0.8,-33.724,3.204,9.492,5.239,37.684,4.872,-25.363,-2.749,0.0,39.3,39.9,9.865,3.225,-12.581,-9.55,-13.918,-10.977,-3.198,27.574,0.0,239.64,,248.0,240.0,-11.75,3.021,-6.466,26.869
13077.0,3.081,0.8,-33.724,3.204,9.492,5.239,37.684,4.872,-25.363,-2.749,0.0,39.3,39.9,9.865,3.225,-12.592,-9.542,-13.87,-10.977,-3.198,27.574,0.0,239.64,,248.0,240.0,-11.756,3.022,-6.46,26.835
13077.5,3.081,0.8,-33.724,3.204,9.492,5.264,37.66,4.905,-25.509,-2.746,0.0,39.345,39.89,9.865,3.225,-12.479,-9.568,-13.873,-10.972,-3.182,27.578,0.0,239.44,,248.0,240.0,-11.745,3.023,-6.453,26.761
13078.0,3.081,0.8,-33.724,3.204,9.492,5.264,37.66,4.905,-25.509,-2.746,0.0,39.3,39.9,9.865,3.225,-12.616,-9.552,-13.929,-11.022,-3.182,27.578,0.0,239.44,,248.0,240.0,-11.723,3.024,-6.448,26.709
13078.5,3.081,0.8,-33.724,3.204,9.492,5.264,37.66,4.905,-25.509,-2.746,0.0,39.3,39.9,9.865,3.225,-12.652,-9.543,-13.915,-11.006,-3.182,27.578,0.0,239.74,,248.0,240.0,-11.78,3.025,-6.442,26.681
13079.0,3.179,0.801,-35.209,3.207,9.585,5.264,37.66,4.905,-25.509,-2.746,0.0,39.3,39.9,9.659,3.405,-12.652,-9.588,-13.942,-11.011,-3.182,27.578,0.0,239.74,,248.0,240.0,-11.779,3.026,-6.423,26.657
13079.5,3.179,0.801,-35.209,3.207,9.585,5.264,37.66,4.905,-25.509,-2.746,0.0,39.3,39.9,9.659,3.405,-12.614,-9.56,-14.012,-11.018,-3.182,27.578,0.0,239.74,,248.0,240.0,-11.798,3.028,-6.441,26.59
13080.0,3.179,0.801,-35.209,3.207,9.585,5.264,37.66,4.905,-25.509,-2.746,0.0,39.3,39.9,9.659,3.405,-12.59,-9.578,-14.017,-11.073,-3.182,27.578,0.0,239.74,,248.0,240.0,-11.801,3.031,-6.433,26.518
13080.5,3.179,0.801,-35.209,3.207,9.585,5.264,37.66,4.905,-25.509,-2.746,0.0,39.3,39.9,9.659,3.405,-12.578,-9.552,-13.943,-11.0,-3.182,27.578,0.0,239.14,,248.0,240.0,-11.815,3.033,-6.441,26.44
13081.0,3.179,0.801,-35.209,3.207,9.585,5.273,37.683,4.88,-25.492,-2.746,0.0,39.352,39.939,9.659,3.405,-12.684,-9.557,-13.956,-11.01,-3.185,27.579,0.0,239.14,,248.0,240.0,-11.768,3.035,-6.449,26.334
13081.5,3.179,0.801,-35.209,3.207,9.585,5.273,37.683,4.88,-25.492,-2.746,0.0,39.4,39.9,9.659,3.405,-12.633,-9.563,-13.988,-11.08,-3.185,27.579,0.0,239.44,,248.0,240.0,-11.802,3.038,-6.447,26.284
13082.0,2.503,0.67,-33.024,3.241,9.534,5.273,37.683,4.88,-25.492,-2.746,0.0,39.4,39.9,9.885,3.169,-12.67,-9.585,-13.98,-11.063,-3.185,27.579,0.0,239.44,,248.0,240.0,-11.816,3.04,-6.42,26.257
13082.5,2.503,0.67,-33.024,3.241,9.534,5.273,37.683,4.88,-25.492,-2.746,0.0,39.4,39.9,9.885,3.169,-12.676,-9.57,-14.035,-11.082,-3.185,27.579,0.0,239.64,,248.0,240.0,-11.824,3.031,-6.427,26.218
13083.0,2.503,0.67,-33.024,3.241,9.534,5.273,37.683,4.88,-25.492,-2.746,0.0,39.4,39.9,9.885,3.169,-12.721,-9.598,-14.078,-11.098,-3.185,27.579,0.0,239.64,,248.0,240.0,-11.841,3.023,-6.42,26.178
13083.5,2.503,0.67,-33.024,3.241,9.534,5.273,37.683,4.88,-25.492,-2.746,0.0,39.4,39.9,9.885,3.169,-12.772,-9.579,-14.003,-11.085,-3.185,27.579,0.0,239.54,,248.0,240.0,-11.874,3.014,-6.431,26.156
13084.0,2.503,0.67,-33.024,3.241,9.534,5.287,37.682,4.869,-25.445,-2.751,0.0,39.349,39.874,9.885,3.169,-12.786,-9.608,-14.122,-11.06,-3.193,27.567,0.0,239.54,,248.0,240.0,-11.86,3.006,-6.443,26.128
13084.5,2.503,0.67,-33.024,3.241,9.534,5.287,37.682,4.869,-25.445,-2.751,0.0,39.3,39.9,9.885,3.169,-12.678,-9.58,-13.978,-11.061,-3.193,27.567,0.0,239.74,,248.0,240.0,-11.894,2.998,-6.446,26.116
13085.0,2.837,0.756,-33.422,3.296,9.586,5.287,37.682,4.869,-25.445,-2.751,0.0,39.3,39.9,9.848,3.166,-12.548,-9.558,-13.982,-11.03,-3.193,27.567,0.0,239.74,,248.0,240.0,-11.824,2.989,-6.456,26.039
13085.5,2.837,0.756,-33.422,3.296,9.586,5.287,37.682,4.869,-25.445,-2.751,0.0,39.3,39.9,9.848,3.166,-12.724,-9.554,-13.998,-11.028,-3.193,27.567,0.0,239.44,,248.0,240.0,-11.78,2.987,-6.451,25.968
13086.0,2.837,0.756,-33.422,3.296,9.586,5.287,37.682,4.869,-25.445,-2.751,0.0,39.3,39.9,9.848,3.166,-12.625,-9.583,-13.959,-10.961,-3.193,27.567,0.0,239.44,,248.0,240.0,-11.826,2.985,-6.471,25.929
13086.5,2.837,0.756,-33.422,3.296,9.586,5.287,37.682,4.869,-25.445,-2.751,0.0,39.3,39.9,9.848,3.166,-12.613,-9.555,-13.949,-10.978,-3.193,27.567,0.0,239.34,,248.0,240.0,-11.782,2.982,-6.462,25.947
13087.0,2.837,0.756,-33.422,3.296,9.586,5.287,37.682,4.869,-25.445,-2.751,0.0,39.3,39.9,9.848,3.166,-12.594,-9.55,-13.955,-11.02,-3.193,27.567,0.0,239.34,,248.0,240.0,-11.774,2.98,-6.44,25.937
13087.5,2.837,0.756,-33.422,3.296,9.586,5.311,37.679,4.863,-25.486,-2.752,0.0,39.366,39.887,9.848,3.166,-12.664,-9.565,-13.952,-11.036,-3.181,27.571,0.0,239.44,,248.0,240.0,-11.78,2.977,-6.442,25.908
13088.0,2.837,0.756,-33.422,3.296,9.586,5.311,37.679,4.863,-25.486,-2.752,0.0,39.4,39.9,9.848,3.166,-12.651,-9.554,-14.018,-11.028,-3.181,27.571,0.0,239.44,,248.0,240.0,-11.804,2.975,-6.443,25.893
13088.5,2.893,0.668,-35.209,3.222,9.613,5.311,37.679,4.863,-25.486,-2.752,0.0,39.4,39.9,9.612,3.225,-12.664,-9.553,-14.011,-11.061,-3.181,27.571,0.0,239.34,,248.0,240.0,-11.813,2.973,-6.447,25.99
13089.0,2.893,0.668,-35.209,3.222,9.613,5.311,37.679,4.863,-25.486,-2.752,0.0,39.4,39.9,9.612,3.225,-12.691,-9.569,-14.037,-11.062,-3.181,27.571,0.0,239.34,,248.0,240.0,-11.822,2.972,-6.42,26.047
13089.5,2.893,0.668,-35.209,3.222,9.613,5.311,37.679,4.863,-25.486,-2.752,0.0,39.4,39.9,9.612,3.225,-12.696,-9.581,-14.105,-11.053,-3.181,27.571,0.0,239.34,,248.0,240.0,-11.84,2.97,-6.441,26.035
13090.0,2.893,0.668,-35.209,3.222,9.613,5.311,37.679,4.863,-25.486,-2.752,0.0,39.4,39.9,9.612,3.225,-12.687,-9.563,-14.005,-11.019,-3.181,27.571,0.0,239.34,,248.0,240.0,-11.859,2.969,-6.428,25.969
13090.5,2.893,0.668,-35.209,3.222,9.613,5.259,37.696,4.887,-25.393,-2.733,0.0,39.388,39.941,9.612,3.225,-12.682,-9.563,-13.996,-11.045,-3.197,27.579,0.0,239.34,,248.0,240.0,-11.818,2.968,-6.433,25.855
13091.0,2.893,0.668,-35.209,3.222,9.613,5.259,37.696,4.887,-25.393,-2.733,0.0,39.4,39.9,9.612,3.225,-12.643,-9.555,-13.964,-11.01,-3.197,27.579,0.0,239.34,,248.0,240.0,-11.821,2.966,-6.425,25.814
13091.5,3.412,0.82,-35.209,3.208,9.618,5.259,37.696,4.887,-25.393,-2.733,0.0,39.4,39.9,9.559,3.325,-12.589,-9.543,-13.975,-10.987,-3.197,27.579,0.0,239.34,,248.0,240.0,-11.793,2.965,-6.425,25.778
13092.0,3.412,0.82,-35.209,3.208,9.618,5.259,37.696,4.887,-25.393,-2.733,0.0,39.4,39.9,9.559,3.325,-12.604,-9.512,-13.86,-10.961,-3.197,27.579,0.0,239.34,,248.0,240.0,-11.774,2.973,-6.445,25.739
13092.5,3.412,0.82,-35.209,3.208,9.618,5.259,37.696,4.887,-25.393,-2.733,0.0,39.4,39.9,9.559,3.325,-12.474,-9.545,-13.913,-11.006,-3.197,27.579,0.0,239.14,,248.0,240.0,-11.734,2.98,-6.439,25.721
13093.0,3.412,0.82,-35.209,3.208,9.618,5.259,37.696,4.887,-25.393,-2.733,0.0,39.4,39.9,9.559,3.325,-12.689,-9.564,-13.994,-11.068,-3.197,27.579,0.0,239.14,,248.0,240.0,-11.735,2.987,-6.43,25.728
13093.5,3.412,0.82,-35.209,3.208,9.618,5.259,37.696,4.887,-25.393,-2.733,0.0,39.4,39.9,9.559,3.325,-12.649,-9.564,-14.007,-11.044,-3.197,27.579,0.0,238.94,,248.0,240.0,-11.829,2.994,-6.404,25.683
13094.0,3.412,0.82,-35.209,3.208,9.618,5.248,37.682,4.888,-25.488,-2.753,0.0,39.382,39.949,9.559,3.325,-12.588,-9.551,-14.003,-11.061,-3.188,27.579,0.0,238.94,,249.0,240.0,-11.816,3.001,-6.422,25.658
13094.5,3.412,0.82,-35.209,3.208,9.618,5.248,37.682,4.888,-25.488,-2.753,0.0,39.4,39.9,9.559,3.325,-12.642,-9.568,-14.044,-11.05,-3.188,27.579,0.0,239.14,,249.0,240.0,-11.801,3.007,-6.422,25.623
13095.0,2.503,0.674,-34.603,3.204,9.567,5.248,37.682,4.888,-25.488,-2.753,0.0,39.4,39.9,9.703,3.343,-12.723,-9.584,-14.026,-11.086,-3.188,27.579,0.0,239.14,,249.0,240.0,-11.826,3.014,-6.421,25.614
13095.5,2.503,0.674,-34.603,3.204,9.567,5.248,37.682,4.888,-25.488,-2.753,0.0,39.4,39.9,9.703,3.343,-12.717,-9.578,-14.007,-11.062,-3.188,27.579,0.0,239.14,,249.0,240.0,-11.855,3.006,-6.446,25.586
13096.0,2.503,0.674,-34.603,3.204,9.567,5.248,37.682,4.888,-25.488,-2.753,0.0,39.4,39.9,9.703,3.343,-12.636,-9.583,-14.058,-11.087,-3.188,27.579,0.0,239.14,,249.0,240.0,-11.841,2.997,-6.436,25.594
13096.5,2.503,0.674,-34.603,3.204,9.567,5.248,37.682,4.888,-25.488,-2.753,0.0,39.4,39.9,9.703,3.343,-12.719,-9.593,-13.923,-11.083,-3.188,27.579,0.0,240.14,,249.0,240.0,-11.841,2.989,-6.447,25.603
13097.0,2.503,0.674,-34.603,3.204,9.567,5.217,37.691,4.876,-25.416,-2.758,0.0,39.396,39.947,9.703,3.343,-12.661,-9.571,-13.978,-11.026,-3.196,27.565,0.0,240.14,,249.0,240.0,-11.829,2.981,-6.433,25.615
13097.5,2.503,0.674,-34.603,3.204,9.567,5.217,37.691,4.876,-25.416,-2.758,0.0,39.4,39.9,9.703,3.343,-12.602,-9.587,-13.95,-11.004,-3.196,27.565,0.0,240.04,,249.0,240.0,-11.809,2.974,-6.456,25.612
13098.0,3.405,0.819,-35.209,3.141,9.584,5.217,37.691,4.876,-25.416,-2.758,0.0,39.4,39.9,9.667,3.329,-12.576,-9.573,-13.951,-11.04,-3.196,27.565,0.0,240.04,,249.0,240.0,-11.786,2.966,-6.429,25.626
13098.5,3.405,0.819,-35.209,3.141,9.584,5.217,37.691,4.876,-25.416,-2.758,0.0,39.4,39.9,9.667,3.329,-12.606,-9.578,-13.952,-11.074,-3.196,27.565,0.0,240.04,,249.0,240.0,-11.785,2.973,-6.441,25.649
13099.0,3.405,0.819,-35.209,3.141,9.584,5.217,37.691,4.876,-25.416,-2.758,0.0,39.4,39.9,9.667,3.329,-12.595,-9.593,-13.977,-11.003,-3.196,27.565,0.0,240.04,,249.0,240.0,-11.802,2.98,-6.442,25.657
13099.5,3.405,0.819,-35.209,3.141,9.584,5.217,37.691,4.876,-25.416,-2.758,0.0,39.4,39.9,9.667,3.329,-12.664,-9.596,-14.032,-11.053,-3.196,27.565,0.0,240.24,,249.0,240.0,-11.792,2.987,-6.437,25.685
13100.0,3.405,0.819,-35.209,3.141,9.584,5.217,37.691,4.876,-25.416,-2.758,0.0,39.4,39.9,9.667,3.329,-12.632,-9.565,-13.967,-11.017,-3.196,27.565,0.0,240.24,,249.0,240.0,-11.836,2.994,-6.431,25.636
13100.5,3.405,0.819,-35.209,3.141,9.584,5.263,37.695,4.886,-25.451,-2.741,0.0,39.408,39.957,9.667,3.329,-12.61,-9.542,-13.941,-10.982,-3.179,27.578,0.0,240.24,,249.0,240.0,-11.795,3.001,-6.429,25.648
13101.0,3.405,0.819,-35.209,3.141,9.584,5.263,37.695,4.886,-25.451,-2.741,0.0,39.4,40.0,9.667,3.329,-12.639,-9.583,-13.99,-10.991,-3.179,27.578,0.0,240.24,,249.0,240.0,-11.769,3.007,-6.43,25.578
13101.5,2.97,0.784,-33.946,3.247,9.531,5.263,37.695,4.886,-25.451,-2.741,0.0,39.4,40.0,9.803,3.172,-12.633,-9.555,-13.898,-11.0,-3.179,27.578,0.0,240.44,,249.0,240.0,-11.801,3.014,-6.415,25.57
13102.0,2.97,0.784,-33.946,3.247,9.531,5.263,37.695,4.886,-25.451,-2.741,0.0,39.4,40.0,9.803,3.172,-12.694,-9.553,-13.977,-11.027,-3.179,27.578,0.0,240.44,,249.0,240.0,-11.772,3.013,-6.422,25.542
13102.5,2.97,0.784,-33.946,3.247,9.531,5.263,37.695,4.886,-25.451,-2.741,0.0,39.4,40.0,9.803,3.172,-12.614,-9.572,-14.029,-11.047,-3.179,27.578,0.0,240.74,,249.0,240.0,-11.813,3.012,-6.415,25.465
13103.0,2.97,0.784,-33.946,3.247,9.531,5.263,37.695,4.886,-25.451,-2.741,0.0,39.4,40.0,9.803,3.172,-12.661,-9.566,-13.942,-11.033,-3.179,27.578,0.0,240.74,,249.0,240.0,-11.816,3.012,-6.428,25.482
13103.5,2.97,0.784,-33.946,3.247,9.531,5.253,37.697,4.878,-25.461,-2.749,0.0,39.42,39.911,9.803,3.172,-12.57,-9.567,-13.966,-11.0,-3.185,27.579,0.0,240.44,,249.0,240.0,-11.801,3.011,-6.405,25.503
13104.0,2.97,0.784,-33.946,3.247,9.531,5.253,37.697,4.878,-25.461,-2.749,0.0,39.4,39.9,9.803,3.172,-12.599,-9.582,-14.026,-11.02,-3.185,27.579,0.0,240.44,,249.0,240.0,-11.776,3.01,-6.421,25.54
13104.5,3.147,0.741,-35.209,3.188,9.6,5.253,37.697,4.878,-25.461,-2.749,0.0,39.4,39.9,9.512,3.247,-12.67,-9.557,-13.972,-11.035,-3.185,27.579,0.0,240.44,,249.0,240.0,-11.807,3.01,-6.436,25.577
13105.0,3.147,0.741,-35.209,3.188,9.6,5.253,37.697,4.878,-25.461,-2.749,0.0,39.4,39.9,9.512,3.247,-12.673,-9.537,-13.938,-11.033,-3.185,27.579,0.0,240.44,,249.0,240.0,-11.809,3.012,-6.403,25.579
13105.5,3.147,0.741,-35.209,3.188,9.6,5.253,37.697,4.878,-25.461,-2.749,0.0,39.4,39.9,9.512,3.247,-12.615,-9.567,-13.99,-10.983,-3.185,27.579,0.0,240.54,,249.0,240.0,-11.795,3.014,-6.418,25.586
13106.0,3.147,0.741,-35.209,3.188,9.6,5.253,37.697,4.878,-25.461,-2.749,0.0,39.4,39.9,9.512,3.247,-12.631,-9.551,-13.934,-10.998,-3.185,27.579,0.0,240.54,,249.0,240.0,-11.789,3.016,-6.41,25.469
13106.5,3.147,0.741,-35.209,3.188,9.6,5.231,37.68,4.892,-25.486,-2.736,0.0,39.423,39.935,9.512,3.247,-12.681,-9.574,-13.996,-11.069,-3.181,27.58,0.0,240.84,,249.0,240.0,-11.779,3.019,-6.414,25.424
13107.0,3.147,0.741,-35.209,3.188,9.6,5.231,37.68,4.892,-25.486,-2.736,0.0,39.4,39.9,9.512,3.247,-12.599,-9.579,-14.028,-11.03,-3.181,27.58,0.0,240.84,,249.0,240.0,-11.83,3.021,-6.422,25.346
13107.5,3.147,0.741,-35.209,3.188,9.6,5.231,37.68,4.892,-25.486,-2.736,0.0,39.4,39.9,9.512,3.247,-12.608,-9.565,-13.994,-11.031,-3.181,27.58,0.0,240.64,,249.0,240.0,-11.809,3.023,-6.414,25.291
13108.0,3.172,0.763,-35.209,3.247,9.609,5.231,37.68,4.892,-25.486,-2.736,0.0,39.4,39.9,9.58,3.186,-12.623,-9.561,-13.954,-11.05,-3.181,27.58,0.0,240.64,,249.0,240.0,-11.799,3.025,-6.426,25.283
13108.5,3.172,0.763,-35.209,3.247,9.609,5.231,37.68,4.892,-25.486,-2.736,0.0,39.4,39.9,9.58,3.186,-12.592,-9.567,-13.957,-11.044,-3.181,27.58,0.0,240.54,,249.0,240.0,-11.797,3.027,-6.432,25.235
13109.0,3.172,0.763,-35.209,3.247,9.609,5.231,37.68,4.892,-25.486,-2.736,0.0,39.4,39.9,9.58,3.186,-12.688,-9.545,-13.97,-11.041,-3.181,27.58,0.0,240.54,,249.0,240.0,-11.79,3.03,-6.419,25.274
13109.5,3.172,0.763,-35.209,3.247,9.609,5.231,37.68,4.892,-25.486,-2.736,0.0,39.4,39.9,9.58,3.186,-12.64,-9.579,-14.033,-11.061,-3.181,27.58,0.0,240.34,,249.0,240.0,-11.811,3.032,-6.418,25.283
13110.0,3.172,0.763,-35.209,3.247,9.609,5.183,37.687,4.881,-25.447,-2.746,0.0,39.435,39.925,9.58,3.186,-12.742,-9.577,-14.077,-11.094,-3.181,27.579,0.0,240.34,,249.0,240.0,-11.828,3.034,-6.408,25.306
13110.5,3.172,0.763,-35.209,3.247,9.609,5.183,37.687,4.881,-25.447,-2.746,0.0,39.4,39.9,9.58,3.186,-12.653,-9.588,-14.015,-11.056,-3.181,27.579,0.0,240.64,,249.0,240.0,-11.873,3.036,-6.407,25.298
13111.0,2.835,0.726,-34.341,3.233,9.52,5.183,37.687,4.881,-25.447,-2.746,0.0,39.4,39.9,9.809,3.247,-12.637,-9.573,-13.993,-11.043,-3.181,27.579,0.0,240.64,,249.0,240.0,-11.828,3.039,-6.433,25.346
13111.5,2.835,0.726,-34.341,3.233,9.52,5.183,37.687,4.881,-25.447,-2.746,0.0,39.4,39.9,9.809,3.247,-12.628,-9.572,-13.983,-11.055,-3.181,27.579,0.0,240.94,,249.0,240.0,-11.811,3.035,-6.431,25.408
13112.0,2.835,0.726,-34.341,3.233,9.52,5.183,37.687,4.881,-25.447,-2.746,0.0,39.4,39.9,9.809,3.247,-12.712,-9.566,-13.988,-11.057,-3.181,27.579,0.0,240.94,,249.0,240.0,-11.81,3.032,-6.434,25.446
13112.5,2.835,0.726,-34.341,3.233,9.52,5.183,37.687,4.881,-25.447,-2.746,0.0,39.4,39.9,9.809,3.247,-12.614,-9.586,-13.99,-11.06,-3.181,27.579,0.0,240.74,,249.0,240.0,-11.831,3.029,-6.451,25.473
13113.0,2.835,0.726,-34.341,3.233,9.52,5.248,37.688,4.904,-25.459,-2.751,0.0,39.441,39.97,9.809,3.247,-12.587,-9.583,-14.03,-11.067,-3.184,27.575,0.0,240.74,,249.0,240.0,-11.813,3.026,-6.426,25.496
13113.5,2.835,0.726,-34.341,3.233,9.52,5.248,37.688,4.904,-25.459,-2.751,0.0,39.4,40.0,9.809,3.247,-12.623,-9.575,-14.042,-11.048,-3.184,27.575,0.0,240.54,,249.0,240.0,-11.817,3.022,-6.434,25.43
13114.0,2.835,0.726,-34.341,3.233,9.52,5.248,37.688,4.904,-25.459,-2.751,0.0,39.4,40.0,9.809,3.247,-12.678,-9.591,-14.052,-11.018,-3.184,27.575,0.0,240.54,,249.0,240.0,-11.822,3.019,-6.439,25.429
13114.5,2.852,0.769,-33.187,3.233,9.572,5.248,37.688,4.904,-25.459,-2.751,0.0,39.4,40.0,9.774,3.188,-12.601,-9.588,-14.009,-11.069,-3.184,27.575,0.0,240.44,,249.0,240.0,-11.835,3.016,-6.436,25.449
13115.0,2.852,0.769,-33.187,3.233,9.572,5.248,37.688,4.904,-25.459,-2.751,0.0,39.4,40.0,9.774,3.188,-12.757,-9.548,-13.982,-11.033,-3.184,27.575,0.0,240.44,,249.0,240.0,-11.817,3.014,-6.442,25.432
13115.5,2.852,0.769,-33.187,3.233,9.572,5.248,37.688,4.904,-25.459,-2.751,0.0,39.4,40.0,9.774,3.188,-12.659,-9.583,-14.085,-11.065,-3.184,27.575,0.0,240.74,,249.0,240.0,-11.83,3.011,-6.437,25.417
13116.0,2.852,0.769,-33.187,3.233,9.572,5.248,37.688,4.904,-25.459,-2.751,0.0,39.4,40.0,9.774,3.188,-12.692,-9.561,-13.973,-11.046,-3.184,27.575,0.0,240.74,,249.0,240.0,-11.848,3.008,-6.439,25.44
13116.5,2.852,0.769,-33.187,3.233,9.572,5.262,37.692,4.897,-25.474,-2.747,0.0,39.44,39.967,9.774,3.188,-12.615,-9.576,-13.997,-11.023,-3.187,27.59,0.0,240.64,,249.0,240.0,-11.818,3.006,-6.429,25.489
13117.0,2.852,0.769,-33.187,3.233,9.572,5.262,37.692,4.897,-25.474,-2.747,0.0,39.4,40.0,9.774,3.188,-12.643,-9.569,-13.976,-11.068,-3.187,27.59,0.0,240.64,,249.0,240.0,-11.803,3.003,-6.447,25.524
13117.5,3.26,0.78,-34.935,3.223,9.633,5.262,37.692,4.897,-25.474,-2.747,0.0,39.4,40.0,9.688,3.036,-12.589,-9.573,-14.008,-11.021,-3.187,27.59,0.0,240.94,,249.0,240.0,-11.814,3.001,-6.437,25.556
13118.0,3.26,0.78,-34.935,3.223,9.633,5.262,37.692,4.897,-25.474,-2.747,0.0,39.4,40.0,9.688,3.036,-12.765,-9.573,-13.997,-11.057,-3.187,27.59,0.0,240.94,,249.0,240.0,-11.798,3.005,-6.432,25.559
13118.5,3.26,0.78,-34.935,3.223,9.633,5.262,37.692,4.897,-25.474,-2.747,0.0,39.4,40.0,9.688,3.036,-12.74,-9.579,-14.042,-11.092,-3.187,27.59,0.0,240.44,,249.0,240.0,-11.848,3.009,-6.425,25.529
13119.0,3.26,0.78,-34.935,3.223,9.633,5.262,37.692,4.897,-25.474,-2.747,0.0,39.4,40.0,9.688,3.036,-12.703,-9.606,-14.112,-11.087,-3.187,27.59,0.0,240.44,,249.0,240.0,-11.863,3.013,-6.428,25.518
13119.5,3.26,0.78,-34.935,3.223,9.633,5.267,37.699,4.898,-25.406,-2.755,0.0,39.449,39.998,9.688,3.036,-12.675,-9.603,-14.098,-11.055,-3.189,27.579,0.0,240.44,,249.0,240.0,-11.877,3.017,-6.455,25.533
13120.0,3.26,0.78,-34.935,3.223,9.633,5.267,37.699,4.898,-25.406,-2.755,0.0,39.4,40.0,9.688,3.036,-12.726,-9.581,-13.995,-11.078,-3.189,27.579,0.0,240.44,,249.0,240.0,-11.858,3.021,-6.445,25.493
13120.5,3.26,0.78,-34.935,3.223,9.633,5.267,37.699,4.898,-25.406,-2.755,0.0,39.4,40.0,9.688,3.036,-12.642,-9.594,-14.065,-11.074,-3.189,27.579,0.0,240.34,,249.0,240.0,-11.845,3.025,-6.433,25.624
13121.0,3.148,0.701,-35.209,3.196,9.619,5.267,37.699,4.898,-25.406,-2.755,0.0,39.4,40.0,9.64,3.225,-12.71,-9.58,-14.036,-11.082,-3.189,27.579,0.0,240.34,,249.0,240.0,-11.844,3.029,-6.435,25.644
13121.5,3.148,0.701,-35.209,3.196,9.619,5.267,37.699,4.898,-25.406,-2.755,0.0,39.4,40.0,9.64,3.225,-12.745,-9.587,-14.051,-11.096,-3.189,27.579,0.0,240.24,,249.0,240.0,-11.852,3.031,-6.467,25.719
13122.0,3.148,0.701,-35.209,3.196,9.619,5.267,37.699,4.898,-25.406,-2.755,0.0,39.4,40.0,9.64,3.225,-12.659,-9.607,-14.054,-11.056,-3.189,27.579,0.0,240.24,,249.0,240.0,-11.87,3.033,-6.44,25.79
13122.5,3.148,0.701,-35.209,3.196,9.619,5.267,37.699,4.898,-25.406,-2.755,0.0,39.4,40.0,9.64,3.225,-12.68,-9.561,-14.012,-11.043,-3.189,27.579,0.0,240.64,,249.0,240.0,-11.844,3.035,-6.458,25.89
13123.0,3.148,0.701,-35.209,3.196,9.619,5.26,37.694,4.894,-25.468,-2.754,0.0,39.459,39.985,9.64,3.225,-12.682,-9.575,-13.986,-11.017,-3.203,27.58,0.0,240.64,,249.0,240.0,-11.824,3.037,-6.461,25.886
13123.5,3.148,0.701,-35.209,3.196,9.619,5.26,37.694,4.894,-25.468,-2.754,0.0,39.5,40.0,9.64,3.225,-12.539,-9.584,-13.986,-11.067,-3.203,27.58,0.0,240.74,,249.0,240.0,-11.815,3.038,-6.454,25.915
13124.0,3.071,0.759,-35.209,3.253,9.722,5.26,37.694,4.894,-25.468,-2.754,0.0,39.5,40.0,9.64,3.133,-12.652,-9.568,-14.015,-11.087,-3.203,27.58,0.0,240.74,,249.0,240.0,-11.794,3.041,-6.429,25.922
13124.5,3.071,0.759,-35.209,3.253,9.722,5.26,37.694,4.894,-25.468,-2.754,0.0,39.5,40.0,9.64,3.133,-12.679,-9.623,-14.105,-11.08,-3.203,27.58,0.0,241.24,,249.0,240.0,-11.83,3.041,-6.438,26.077
13125.0,3.071,0.759,-35.209,3.253,9.722,5.26,37.694,4.894,-25.468,-2.754,0.0,39.5,40.0,9.64,3.133,-12.707,-9.575,-14.002,-11.07,-3.203,27.58,0.0,241.24,,248.0,240.0,-11.872,3.041,-6.446,26.19
13125.5,3.071,0.759,-35.209,3.253,9.722,5.26,37.694,4.894,-25.468,-2.754,0.0,39.5,40.0,9.64,3.133,-12.704,-9.525,-13.92,-11.0,-3.203,27.58,0.0,241.34,,248.0,240.0,-11.839,3.042,-6.456,26.247
13126.0,3.071,0.759,-35.209,3.253,9.722,5.259,37.695,4.918,-25.435,-2.757,0.0,39.458,40.013,9.64,3.133,-12.661,-9.551,-13.922,-11.019,-3.2,27.58,0.0,241.34,,247.0,240.0,-11.787,3.042,-6.476,26.179
13126.5,3.071,0.759,-35.209,3.253,9.722,5.259,37.695,4.918,-25.435,-2.757,0.0,39.5,40.0,9.64,3.133,-12.553,-9.567,-13.996,-11.051,-3.2,27.58,0.0,240.94,,247.0,240.0,-11.788,3.043,-6.449,26.155
13127.0,3.059,0.711,-35.209,3.188,9.793,5.259,37.695,4.918,-25.435,-2.757,0.0,39.5,40.0,9.486,3.227,-12.629,-9.594,-14.019,-11.067,-3.2,27.58,0.0,240.94,,247.0,240.0,-11.792,3.043,-6.437,26.088
13127.5,3.059,0.711,-35.209,3.188,9.793,5.259,37.695,4.918,-25.435,-2.757,0.0,39.5,40.0,9.486,3.227,-12.717,-9.577,-14.026,-11.088,-3.2,27.58,0.0,241.44,,247.0,240.0,-11.827,3.043,-6.43,26.029
13128.0,3.059,0.711,-35.209,3.188,9.793,5.259,37.695,4.918,-25.435,-2.757,0.0,39.5,40.0,9.486,3.227,-12.774,-9.543,-14.021,-11.045,-3.2,27.58,0.0,241.44,,246.0,240.0,-11.852,3.044,-6.449,25.879
13128.5,3.059,0.711,-35.209,3.188,9.793,5.259,37.695,4.918,-25.435,-2.757,0.0,39.5,40.0,9.486,3.227,-12.767,-9.563,-14.045,-11.052,-3.2,27.58,0.0,238.84,,246.0,240.0,-11.846,3.044,-6.449,25.89
13129.0,3.059,0.711,-35.209,3.188,9.793,5.259,37.695,4.918,-25.435,-2.757,0.0,39.5,40.0,9.486,3.227,-12.719,-9.571,-14.021,-11.043,-3.2,27.58,0.0,238.84,,247.0,240.0,-11.857,3.044,-6.444,25.93
13129.5,3.059,0.711,-35.209,3.188,9.793,5.24,37.711,4.905,-25.389,-2.76,0.0,39.463,40.043,9.486,3.227,-12.667,-9.598,-14.019,-11.088,-3.208,27.581,0.0,239.84,,247.0,240.0,-11.839,3.044,-6.43,25.969
13130.0,3.059,0.711,-35.209,3.188,9.793,5.24,37.711,4.905,-25.389,-2.76,0.0,39.5,40.0,9.486,3.227,-12.627,-9.588,-13.977,-11.033,-3.208,27.581,0.0,239.84,,247.0,240.0,-11.843,3.045,-6.437,26.032
13130.5,3.016,0.702,-35.209,3.25,9.523,5.24,37.711,4.905,-25.389,-2.76,0.0,39.5,40.0,9.582,3.167,-12.733,-9.546,-13.967,-11.025,-3.208,27.581,0.0,238.94,,247.0,240.0,-11.806,3.045,-6.443,26.03
13131.0,3.016,0.702,-35.209,3.25,9.523,5.24,37.711,4.905,-25.389,-2.76,0.0,39.5,40.0,9.582,3.167,-12.596,-9.54,-13.905,-10.943,-3.208,27.581,0.0,238.94,,248.0,240.0,-11.818,3.044,-6.444,26.002
13131.5,3.016,0.702,-35.209,3.25,9.523,5.24,37.711,4.905,-25.389,-2.76,0.0,39.5,40.0,9.582,3.167,-12.524,-9.563,-13.932,-11.003,-3.208,27.581,0.0,237.94,,248.0,240.0,-11.746,3.044,-6.467,25.957
13132.0,3.016,0.702,-35.209,3.25,9.523,5.24,37.711,4.905,-25.389,-2.76,0.0,39.5,40.0,9.582,3.167,-12.595,-9.51,-13.845,-10.989,-3.208,27.581,0.0,237.94,,249.0,240.0,-11.755,3.043,-6.455,25.909
13132.5,3.016,0.702,-35.209,3.25,9.523,5.256,37.699,4.904,-25.44,-2.778,0.0,39.465,39.967,9.582,3.167,-12.602,-9.542,-13.9,-11.018,-3.206,27.576,0.0,238.64,,249.0,240.0,-11.735,3.043,-6.442,25.875
13133.0,3.016,0.702,-35.209,3.25,9.523,5.256,37.699,4.904,-25.44,-2.778,0.0,39.5,40.0,9.582,3.167,-12.529,-9.57,-13.989,-11.034,-3.206,27.576,0.0,238.64,,250.0,240.0,-11.765,3.043,-6.449,25.858
13133.5,2.892,0.724,-34.141,3.243,9.6,5.256,37.699,4.904,-25.44,-2.778,0.0,39.5,40.0,9.721,3.035,-12.563,-9.546,-13.986,-11.044,-3.206,27.576,0.0,238.84,,250.0,240.0,-11.781,3.042,-6.43,25.877
13134.0,2.892,0.724,-34.141,3.243,9.6,5.256,37.699,4.904,-25.44,-2.778,0.0,39.5,40.0,9.721,3.035,-12.604,-9.558,-13.984,-11.09,-3.206,27.576,0.0,238.84,,251.0,240.0,-11.785,3.04,-6.426,25.87
13134.5,2.892,0.724,-34.141,3.243,9.6,5.256,37.699,4.904,-25.44,-2.778,0.0,39.5,40.0,9.721,3.035,-12.586,-9.557,-14.001,-11.044,-3.206,27.576,0.0,238.94,,251.0,240.0,-11.809,3.037,-6.437,25.81
13135.0,2.892,0.724,-34.141,3.243,9.6,5.256,37.699,4.904,-25.44,-2.778,0.0,39.5,40.0,9.721,3.035,-12.683,-9.576,-13.969,-11.054,-3.206,27.576,0.0,238.94,,252.0,240.0,-11.797,3.035,-6.431,25.787
13135.5,2.892,0.724,-34.141,3.243,9.6,5.256,37.699,4.904,-25.44,-2.778,0.0,39.5,40.0,9.721,3.035,-12.689,-9.586,-14.043,-11.084,-3.206,27.576,0.0,241.74,,252.0,240.0,-11.82,3.033,-6.443,25.836
13136.0,2.892,0.724,-34.141,3.243,9.6,5.28,37.71,4.907,-25.299,-2.777,0.0,39.466,39.997,9.721,3.035,-12.668,-9.582,-14.082,-11.071,-3.206,27.571,0.0,241.74,,251.0,240.0,-11.851,3.03,-6.444,25.788
13136.5,2.892,0.724,-34.141,3.243,9.6,5.28,37.71,4.907,-25.299,-2.777,0.0,39.5,40.0,9.721,3.035,-12.669,-9.597,-14.089,-11.05,-3.206,27.571,0.0,241.34,,251.0,240.0,-11.851,3.028,-6.427,25.804
13137.0,2.792,0.653,-35.145,3.259,9.573,5.28,37.71,4.907,-25.299,-2.777,0.0,39.5,40.0,9.626,3.096,-12.739,-9.583,-14.004,-11.071,-3.206,27.571,0.0,241.34,,250.0,240.0,-11.851,3.026,-6.437,25.77
13137.5,2.792,0.653,-35.145,3.259,9.573,5.28,37.71,4.907,-25.299,-2.777,0.0,39.5,40.0,9.626,3.096,-12.756,-9.549,-13.997,-11.063,-3.206,27.571,0.0,241.44,,250.0,240.0,-11.849,3.022,-6.43,25.763
13138.0,2.792,0.653,-35.145,3.259,9.573,5.28,37.71,4.907,-25.299,-2.777,0.0,39.5,40.0,9.626,3.096,-12.631,-9.594,-14.046,-11.057,-3.206,27.571,0.0,241.44,,249.0,240.0,-11.841,3.018,-6.446,25.741
13138.5,2.792,0.653,-35.145,3.259,9.573,5.28,37.71,4.907,-25.299,-2.777,0.0,39.5,40.0,9.626,3.096,-12.7,-9.551,-13.968,-11.017,-3.206,27.571,0.0,242.74,,249.0,240.0,-11.832,3.014,-6.458,25.729
13139.0,2.792,0.653,-35.145,3.259,9.573,5.244,37.709,4.89,-25.309,-2.772,0.0,39.474,40.03,9.626,3.096,-12.562,-9.55,-13.921,-10.985,-3.202,27.567,0.0,242.74,,248.0,240.0,-11.809,3.011,-6.438,25.719
13139.5,2.792,0.653,-35.145,3.259,9.573,5.244,37.709,4.89,-25.309,-2.772,0.0,39.5,40.0,9.626,3.096,-12.578,-9.564,-13.921,-10.951,-3.202,27.567,0.0,242.64,,248.0,240.0,-11.754,3.007,-6.443,25.745
13140.0,3.313,0.775,-35.209,3.201,9.605,5.244,37.709,4.89,-25.309,-2.772,0.0,39.5,40.0,9.559,3.257,-12.603,-9.569,-13.968,-11.049,-3.202,27.567,0.0,242.64,,247.0,240.0,-11.753,3.004,-6.433,25.893
13140.5,3.313,0.775,-35.209,3.201,9.605,5.244,37.709,4.89,-25.309,-2.772,0.0,39.5,40.0,9.559,3.257,-12.65,-9.526,-13.924,-10.993,-3.202,27.567,0.0,242.64,,247.0,240.0,-11.797,3.009,-6.43,26.042
13141.0,3.313,0.775,-35.209,3.201,9.605,5.244,37.709,4.89,-25.309,-2.772,0.0,39.5,40.0,9.559,3.257,-12.698,-9.584,-13.993,-11.028,-3.202,27.567,0.0,242.64,,246.0,240.0,-11.773,3.014,-6.452,26.028
13141.5,3.313,0.775,-35.209,3.201,9.605,5.244,37.709,4.89,-25.309,-2.772,0.0,39.5,40.0,9.559,3.257,-12.618,-9.574,-14.054,-11.047,-3.202,27.567,0.0,238.74,,246.0,240.0,-11.826,3.019,-6.45,26.097
13142.0,3.313,0.775,-35.209,3.201,9.605,5.247,37.718,4.89,-25.287,-2.773,0.0,39.456,39.988,9.559,3.257,-12.729,-9.572,-14.055,-11.044,-3.206,27.559,0.0,238.74,,247.0,240.0,-11.823,3.023,-6.458,26.06
13142.5,3.313,0.775,-35.209,3.201,9.605,5.247,37.718,4.89,-25.287,-2.773,0.0,39.5,40.0,9.559,3.257,-12.728,-9.529,-13.982,-11.05,-3.206,27.559,0.0,239.04,,247.0,240.0,-11.85,3.028,-6.451,26.037
13143.0,3.313,0.775,-35.209,3.201,9.605,5.247,37.718,4.89,-25.287,-2.773,0.0,39.5,40.0,9.559,3.257,-12.608,-9.59,-14.038,-11.048,-3.206,27.559,0.0,239.04,,247.0,240.0,-11.822,3.033,-6.449,26.014
13143.5,2.999,0.717,-35.004,3.22,9.554,5.247,37.718,4.89,-25.287,-2.773,0.0,39.5,40.0,9.712,3.286,-12.718,-9.573,-14.011,-11.061,-3.206,27.559,0.0,239.44,,247.0,240.0,-11.821,3.037,-6.446,25.968
13144.0,2.999,0.717,-35.004,3.22,9.554,5.247,37.718,4.89,-25.287,-2.773,0.0,39.5,40.0,9.712,3.286,-12.733,-9.539,-13.941,-11.012,-3.206,27.559,0.0,239.44,,247.0,240.0,-11.841,3.037,-6.448,25.935
13144.5,2.999,0.717,-35.004,3.22,9.554,5.247,37.718,4.89,-25.287,-2.773,0.0,39.5,40.0,9.712,3.286,-12.714,-9.509,-13.915,-10.994,-3.206,27.559,0.0,239.54,,247.0,240.0,-11.806,3.036,-6.45,25.932
13145.0,2.999,0.717,-35.004,3.22,9.554,5.247,37.718,4.89,-25.287,-2.773,0.0,39.5,40.0,9.712,3.286,-12.596,-9.612,-14.036,-11.089,-3.206,27.559,0.0,239.54,,247.0,240.0,-11.783,3.036,-6.442,25.901
13145.5,2.999,0.717,-35.004,3.22,9.554,5.23,37.687,4.885,-25.302,-2.777,0.0,39.47,40.015,9.712,3.286,-12.657,-9.614,-13.963,-11.073,-3.208,27.561,0.0,238.34,,247.0,240.0,-11.833,3.035,-6.45,25.903
13146.0,2.999,0.717,-35.004,3.22,9.554,5.23,37.687,4.885,-25.302,-2.777,0.0,39.5,40.0,9.712,3.286,-12.754,-9.569,-14.011,-11.049,-3.208,27.561,0.0,238.34,,248.0,240.0,-11.827,3.034,-6.442,25.903
13146.5,3.315,0.764,-35.209,3.153,9.634,5.23,37.687,4.885,-25.302,-2.777,0.0,39.5,40.0,9.634,3.229,-12.604,-9.604,-13.978,-10.983,-3.208,27.561,0.0,238.74,,248.0,240.0,-11.846,3.034,-6.471,25.89
13147.0,3.315,0.764,-35.209,3.153,9.634,5.23,37.687,4.885,-25.302,-2.777,0.0,39.5,40.0,9.634,3.229,-12.588,-9.531,-13.894,-10.991,-3.208,27.561,0.0,238.74,,249.0,240.0,-11.792,3.038,-6.462,25.909
13147.5,3.315,0.764,-35.209,3.153,9.634,5.23,37.687,4.885,-25.302,-2.777,0.0,39.5,40.0,9.634,3.229,-12.551,-9.583,-13.939,-11.005,-3.208,27.561,0.0,238.54,,249.0,240.0,-11.751,3.043,-6.458,25.924
13148.0,3.315,0.764,-35.209,3.153,9.634,5.23,37.687,4.885,-25.302,-2.777,0.0,39.5,40.0,9.634,3.229,-12.58,-9.575,-13.97,-11.001,-3.208,27.561,0.0,238.54,,250.0,240.0,-11.77,3.047,-6.448,25.937
13148.5,3.315,0.764,-35.209,3.153,9.634,5.206,37.706,4.875,-25.234,-2.762,0.0,39.477,40.041,9.634,3.229,-12.681,-9.568,-13.976,-11.047,-3.202,27.565,0.0,240.04,,250.0,240.0,-11.782,3.052,-6.454,25.884
13149.0,3.315,0.764,-35.209,3.153,9.634,5.206,37.706,4.875,-25.234,-2.762,0.0,39.5,40.0,9.634,3.229,-12.632,-9.577,-13.99,-11.051,-3.202,27.565,0.0,240.04,,250.0,240.0,-11.818,3.056,-6.451,25.866
13149.5,3.315,0.764,-35.209,3.153,9.634,5.206,37.706,4.875,-25.234,-2.762,0.0,39.5,40.0,9.634,3.229,-12.537,-9.57,-13.989,-10.983,-3.202,27.565,0.0,239.24,,250.0,240.0,-11.812,3.06,-6.451,25.858
13150.0,2.86,0.749,-33.712,3.204,9.514,5.206,37.706,4.875,-25.234,-2.762,0.0,39.5,40.0,9.879,3.188,-12.655,-9.524,-13.958,-10.969,-3.202,27.565,0.0,239.24,,250.0,240.0,-11.77,3.065,-6.442,25.837
13150.5,2.86,0.749,-33.712,3.204,9.514,5.206,37.706,4.875,-25.234,-2.762,0.0,39.5,40.0,9.879,3.188,-12.63,-9.565,-13.961,-11.034,-3.202,27.565,0.0,239.64,,250.0,240.0,-11.776,3.061,-6.433,25.79
13151.0,2.86,0.749,-33.712,3.204,9.514,5.206,37.706,4.875,-25.234,-2.762,0.0,39.5,40.0,9.879,3.188,-12.615,-9.576,-14.004,-11.051,-3.202,27.565,0.0,239.64,,250.0,240.0,-11.798,3.058,-6.457,25.766
13151.5,2.86,0.749,-33.712,3.204,9.514,5.206,37.706,4.875,-25.234,-2.762,0.0,39.5,40.0,9.879,3.188,-12.666,-9.546,-13.939,-11.005,-3.202,27.565,0.0,240.94,,250.0,240.0,-11.811,3.055,-6.44,25.762
13152.0,2.86,0.749,-33.712,3.204,9.514,5.231,37.704,4.887,-25.154,-2.776,0.0,39.47,40.006,9.879,3.188,-12.67,-9.558,-13.941,-11.018,-3.203,27.56,0.0,240.94,,250.0,240.0,-11.789,3.051,-6.45,25.741
13152.5,2.86,0.749,-33.712,3.204,9.514,5.231,37.704,4.887,-25.154,-2.776,0.0,39.5,40.0,9.879,3.188,-12.571,-9.596,-13.995,-11.079,-3.203,27.56,0.0,241.54,,250.0,240.0,-11.797,3.048,-6.443,25.701
13153.0,3.329,0.833,-35.209,3.224,9.646,5.231,37.704,4.887,-25.154,-2.776,0.0,39.5,40.0,9.539,3.123,-12.548,-9.593,-13.987,-11.064,-3.203,27.56,0.0,241.54,,249.0,240.0,-11.81,3.045,-6.483,25.625
13153.5,3.329,0.833,-35.209,3.224,9.646,5.231,37.704,4.887,-25.154,-2.776,0.0,39.5,40.0,9.539,3.123,-12.593,-9.593,-13.954,-11.027,-3.203,27.56,0.0,240.74,,249.0,240.0,-11.798,3.05,-6.465,25.569
13154.0,3.329,0.833,-35.209,3.224,9.646,5.231,37.704,4.887,-25.154,-2.776,0.0,39.5,40.0,9.539,3.123,-12.708,-9.601,-14.011,-11.102,-3.203,27.56,0.0,240.74,,249.0,240.0,-11.792,3.054,-6.448,25.514
13154.5,3.329,0.833,-35.209,3.224,9.646,5.231,37.704,4.887,-25.154,-2.776,0.0,39.5,40.0,9.539,3.123,-12.685,-9.604,-14.033,-11.043,-3.203,27.56,0.0,242.04,,249.0,240.0,-11.856,3.059,-6.45,25.526
13155.0,3.329,0.833,-35.209,3.224,9.646,5.247,37.701,4.874,-25.117,-2.764,0.0,39.474,40.002,9.539,3.123,-12.66,-9.574,-13.99,-11.022,-3.205,27.547,0.0,242.04,,248.0,240.0,-11.841,3.063,-6.465,25.563
13155.5,3.329,0.833,-35.209,3.224,9.646,5.247,37.701,4.874,-25.117,-2.764,0.0,39.5,40.0,9.539,3.123,-12.613,-9.615,-14.044,-11.108,-3.205,27.547,0.0,241.34,,248.0,240.0,-11.812,3.068,-6.459,25.592
13156.0,3.329,0.833,-35.209,3.224,9.646,5.247,37.701,4.874,-25.117,-2.764,0.0,39.5,40.0,9.539,3.123,-12.793,-9.599,-14.077,-11.119,-3.205,27.547,0.0,241.34,,247.0,240.0,-11.845,3.072,-6.461,25.618
13156.5,2.856,0.663,-35.209,3.196,9.635,5.247,37.701,4.874,-25.117,-2.764,0.0,39.5,40.0,9.614,3.234,-12.827,-9.632,-14.152,-11.129,-3.205,27.547,0.0,241.74,,247.0,240.0,-11.897,3.076,-6.472,25.552
13157.0,2.856,0.663,-35.209,3.196,9.635,5.247,37.701,4.874,-25.117,-2.764,0.0,39.5,40.0,9.614,3.234,-12.777,-9.649,-14.117,-11.148,-3.205,27.547,0.0,241.74,,246.0,240.0,-11.935,3.073,-6.46,25.597
13157.5,2.856,0.663,-35.209,3.196,9.635,5.247,37.701,4.874,-25.117,-2.764,0.0,39.5,40.0,9.614,3.234,-12.716,-9.631,-14.103,-11.087,-3.205,27.547,0.0,240.04,,246.0,240.0,-11.923,3.069,-6.5,25.591
13158.0,2.856,0.663,-35.209,3.196,9.635,5.247,37.701,4.874,-25.117,-2.764,0.0,39.5,40.0,9.614,3.234,-12.717,-9.656,-14.093,-11.094,-3.205,27.547,0.0,240.04,,246.0,240.0,-11.884,3.066,-6.465,25.588
13158.5,2.856,0.663,-35.209,3.196,9.635,5.234,37.701,4.886,-24.939,-2.776,0.0,39.478,40.02,9.614,3.234,-12.766,-9.589,-14.054,-11.046,-3.207,27.556,0.0,239.84,,246.0,240.0,-11.89,3.062,-6.477,25.551
13159.0,2.856,0.663,-35.209,3.196,9.635,5.234,37.701,4.886,-24.939,-2.776,0.0,39.5,40.0,9.614,3.234,-12.691,-9.594,-14.043,-11.04,-3.207,27.556,0.0,239.84,,246.0,240.0,-11.864,3.059,-6.496,25.446
13159.5,3.765,0.908,-35.165,3.269,9.493,5.234,37.701,4.886,-24.939,-2.776,0.0,39.5,40.0,9.62,3.078,-12.631,-9.579,-13.953,-10.995,-3.207,27.556,0.0,238.84,,246.0,240.0,-11.842,3.055,-6.484,25.352
13160.0,3.765,0.908,-35.165,3.269,9.493,5.234,37.701,4.886,-24.939,-2.776,0.0,39.5,40.0,9.62,3.078,-12.553,-9.611,-13.942,-10.945,-3.207,27.556,0.0,238.84,,247.0,240.0,-11.79,3.067,-6.487,25.253
13160.5,3.765,0.908,-35.165,3.269,9.493,5.234,37.701,4.886,-24.939,-2.776,0.0,39.5,40.0,9.62,3.078,-12.578,-9.606,-13.975,-11.018,-3.207,27.556,0.0,239.74,,247.0,240.0,-11.762,3.078,-6.476,25.223
13161.0,3.765,0.908,-35.165,3.269,9.493,5.234,37.701,4.886,-24.939,-2.776,0.0,39.5,40.0,9.62,3.078,-12.657,-9.647,-13.986,-11.11,-3.207,27.556,0.0,239.74,,247.0,240.0,-11.794,3.09,-6.479,25.246
13161.5,3.765,0.908,-35.165,3.269,9.493,5.243,37.696,4.903,-24.805,-2.76,0.0,39.486,40.031,9.62,3.078,-12.751,-9.67,-14.179,-11.127,-3.183,27.56,0.0,236.54,,247.0,240.0,-11.85,3.101,-6.497,25.266
13162.0,3.765,0.908,-35.165,3.269,9.493,5.243,37.696,4.903,-24.805,-2.76,0.0,39.5,40.0,9.62,3.078,-12.769,-9.693,-14.2,-11.116,-3.183,27.56,0.0,236.54,,248.0,240.0,-11.932,3.112,-6.491,25.296
13162.5,3.765,0.908,-35.165,3.269,9.493,5.243,37.696,4.903,-24.805,-2.76,0.0,39.5,40.0,9.62,3.078,-12.812,-9.69,-14.197,-11.155,-3.183,27.56,0.0,238.54,,248.0,240.0,-11.945,3.122,-6.5,25.321
13163.0,2.673,0.65,-34.658,3.25,9.577,5.243,37.696,4.903,-24.805,-2.76,0.0,39.5,40.0,9.644,3.025,-12.813,-9.648,-14.084,-11.142,-3.183,27.56,0.0,238.54,,249.0,240.0,-11.964,3.133,-6.516,25.348
13163.5,2.673,0.65,-34.658,3.25,9.577,5.243,37.696,4.903,-24.805,-2.76,0.0,39.5,40.0,9.644,3.025,-12.715,-9.692,-14.142,-11.156,-3.183,27.56,0.0,236.24,,249.0,240.0,-11.921,3.125,-6.512,25.437
13164.0,2.673,0.65,-34.658,3.25,9.577,5.243,37.696,4.903,-24.805,-2.76,0.0,39.5,40.0,9.644,3.025,-12.835,-9.655,-14.08,-11.148,-3.183,27.56,0.0,236.24,,250.0,240.0,-11.926,3.118,-6.526,25.4
13164.5,2.673,0.65,-34.658,3.25,9.577,5.243,37.696,4.903,-24.805,-2.76,0.0,39.5,40.0,9.644,3.025,-12.843,-9.629,-14.051,-11.124,-3.183,27.56,0.0,240.34,,250.0,240.0,-11.93,3.111,-6.511,25.334
13165.0,2.673,0.65,-34.658,3.25,9.577,5.227,37.7,4.88,-24.575,-2.755,0.0,39.49,39.985,9.644,3.025,-12.767,-9.663,-14.043,-11.13,-3.186,27.562,0.0,240.34,,250.0,240.0,-11.912,3.104,-6.529,25.307
13165.5,2.673,0.65,-34.658,3.25,9.577,5.227,37.7,4.88,-24.575,-2.755,0.0,39.5,40.0,9.644,3.025,-12.732,-9.692,-14.124,-11.151,-3.186,27.562,0.0,237.74,,250.0,240.0,-11.901,3.096,-6.507,25.265
13166.0,2.626,0.698,-33.495,3.255,9.587,5.227,37.7,4.88,-24.575,-2.755,0.0,39.5,40.0,9.785,3.11,-12.799,-9.661,-14.071,-11.146,-3.186,27.562,0.0,237.74,,251.0,240.0,-11.925,3.09,-6.539,25.224
13166.5,2.626,0.698,-33.495,3.255,9.587,5.227,37.7,4.88,-24.575,-2.755,0.0,39.5,40.0,9.785,3.11,-12.656,-9.689,-14.114,-11.149,-3.186,27.562,0.0,239.94,,251.0,240.0,-11.919,3.082,-6.524,25.118
13167.0,2.626,0.698,-33.495,3.255,9.587,5.227,37.7,4.88,-24.575,-2.755,0.0,39.5,40.0,9.785,3.11,-12.831,-9.636,-14.088,-11.142,-3.186,27.562,0.0,239.94,,251.0,240.0,-11.902,3.074,-6.53,25.034
13167.5,2.626,0.698,-33.495,3.255,9.587,5.227,37.7,4.88,-24.575,-2.755,0.0,39.5,40.0,9.785,3.11,-12.68,-9.689,-14.156,-11.139,-3.186,27.562,0.0,240.84,,251.0,240.0,-11.924,3.067,-6.545,24.947
13168.0,2.626,0.698,-33.495,3.255,9.587,5.217,37.699,4.886,-24.508,-2.758,0.0,39.492,39.951,9.785,3.11,-12.755,-9.665,-14.09,-11.145,-3.188,27.556,0.0,240.84,,251.0,240.0,-11.916,3.06,-6.548,24.921
13168.5,2.626,0.698,-33.495,3.255,9.587,5.217,37.699,4.886,-24.508,-2.758,0.0,39.5,40.0,9.785,3.11,-12.651,-9.681,-14.138,-11.158,-3.188,27.556,0.0,242.14,,251.0,240.0,-11.914,3.053,-6.537,24.909
13169.0,2.98,0.743,-34.792,3.164,9.602,5.217,37.699,4.886,-24.508,-2.758,0.0,39.5,40.0,9.704,3.242,-12.776,-9.68,-14.096,-11.149,-3.188,27.556,0.0,242.14,,250.0,240.0,-11.907,3.046,-6.561,24.975
13169.5,2.98,0.743,-34.792,3.164,9.602,5.217,37.699,4.886,-24.508,-2.758,0.0,39.5,40.0,9.704,3.242,-12.747,-9.715,-14.112,-11.06,-3.188,27.556,0.0,239.44,,250.0,240.0,-11.925,3.045,-6.513,24.956
13170.0,2.98,0.743,-34.792,3.164,9.602,5.217,37.699,4.886,-24.508,-2.758,0.0,39.5,40.0,9.704,3.242,-12.629,-9.644,-14.021,-11.113,-3.188,27.556,0.0,239.44,,250.0,240.0,-11.908,3.044,-6.547,24.946
13170.5,2.98,0.743,-34.792,3.164,9.602,5.217,37.699,4.886,-24.508,-2.758,0.0,39.5,40.0,9.704,3.242,-12.663,-9.652,-13.991,-11.073,-3.188,27.556,0.0,242.94,,250.0,240.0,-11.852,3.043,-6.539,24.93
13171.0,2.98,0.743,-34.792,3.164,9.602,5.217,37.699,4.886,-24.508,-2.758,0.0,39.5,40.0,9.704,3.242,-12.793,-9.689,-14.138,-11.154,-3.188,27.556,0.0,242.94,,249.0,240.0,-11.845,3.042,-6.54,24.909
13171.5,2.98,0.743,-34.792,3.164,9.602,5.186,37.696,4.869,-24.335,-2.752,0.0,39.482,39.963,9.704,3.242,-12.816,-9.702,-14.149,-11.186,-3.188,27.56,0.0,241.34,,249.0,240.0,-11.944,3.041,-6.549,24.88
13172.0,2.98,0.743,-34.792,3.164,9.602,5.186,37.696,4.869,-24.335,-2.752,0.0,39.5,40.0,9.704,3.242,-12.747,-9.729,-14.212,-11.207,-3.188,27.56,0.0,241.34,,248.0,240.0,-11.974,3.039,-6.549,24.826
13172.5,2.714,0.739,-33.142,3.143,9.57,5.186,37.696,4.869,-24.335,-2.752,0.0,39.5,40.0,9.738,3.146,-12.776,-9.736,-14.208,-11.186,-3.188,27.56,0.0,242.34,,248.0,240.0,-11.974,3.039,-6.549,24.754
13173.0,2.714,0.739,-33.142,3.143,9.57,5.186,37.696,4.869,-24.335,-2.752,0.0,39.5,40.0,9.738,3.146,-12.867,-9.711,-14.223,-11.195,-3.188,27.56,0.0,242.34,,247.0,240.0,-11.977,3.033,-6.547,24.724
13173.5,2.714,0.739,-33.142,3.143,9.57,5.186,37.696,4.869,-24.335,-2.752,0.0,39.5,40.0,9.738,3.146,-12.916,-9.699,-14.204,-11.244,-3.188,27.56,0.0,240.74,,247.0,240.0,-11.999,3.028,-6.532,24.713
13174.0,2.714,0.739,-33.142,3.143,9.57,5.186,37.696,4.869,-24.335,-2.752,0.0,39.5,40.0,9.738,3.146,-12.784,-9.735,-14.243,-11.211,-3.188,27.56,0.0,240.74,,247.0,240.0,-12.015,3.023,-6.555,24.659
13174.5,2.714,0.739,-33.142,3.143,9.57,5.227,37.701,4.878,-24.267,-2.746,0.0,39.476,39.955,9.738,3.146,-12.884,-9.727,-14.229,-11.25,-3.193,27.558,0.0,240.44,,247.0,240.0,-11.993,3.018,-6.549,24.648
13175.0,2.714,0.739,-33.142,3.143,9.57,5.227,37.701,4.878,-24.267,-2.746,0.0,39.5,40.0,9.738,3.146,-12.879,-9.736,-14.174,-11.234,-3.193,27.558,0.0,240.44,,247.0,240.0,-12.022,3.013,-6.556,24.65
13175.5,2.673,0.739,-33.639,3.173,9.578,5.227,37.701,4.878,-24.267,-2.746,0.0,39.5,40.0,9.718,3.147,-12.791,-9.698,-14.126,-11.14,-3.193,27.558,0.0,237.44,,247.0,240.0,-12.006,3.008,-6.554,24.658
13176.0,2.673,0.739,-33.639,3.173,9.578,5.227,37.701,4.878,-24.267,-2.746,0.0,39.5,40.0,9.718,3.147,-12.666,-9.726,-14.156,-11.159,-3.193,27.558,0.0,237.44,,248.0,240.0,-11.939,3.002,-6.593,24.659
13176.5,2.673,0.739,-33.639,3.173,9.578,5.227,37.701,4.878,-24.267,-2.746,0.0,39.5,40.0,9.718,3.147,-12.78,-9.707,-14.099,-11.172,-3.193,27.558,0.0,239.84,,248.0,240.0,-11.927,2.997,-6.582,24.687
13177.0,2.673,0.739,-33.639,3.173,9.578,5.227,37.701,4.878,-24.267,-2.746,0.0,39.5,40.0,9.718,3.147,-12.731,-9.716,-14.153,-11.143,-3.193,27.558,0.0,239.84,,248.0,240.0,-11.94,2.992,-6.567,24.679
13177.5,2.673,0.739,-33.639,3.173,9.578,5.227,37.701,4.878,-24.267,-2.746,0.0,39.5,40.0,9.718,3.147,-12.789,-9.677,-14.065,-11.127,-3.193,27.558,0.0,236.84,,248.0,240.0,-11.936,2.987,-6.561,24.647
13178.0,2.673,0.739,-33.639,3.173,9.578,5.263,37.696,4.879,-24.182,-2.759,0.0,39.476,39.938,9.718,3.147,-12.686,-9.727,-14.13,-11.151,-3.19,27.562,0.0,236.84,,249.0,240.0,-11.914,2.981,-6.557,24.584
13178.5,2.673,0.739,-33.639,3.173,9.578,5.263,37.696,4.879,-24.182,-2.759,0.0,39.5,39.9,9.718,3.147,-12.8,-9.703,-14.106,-11.182,-3.19,27.562,0.0,239.24,,249.0,240.0,-11.923,2.976,-6.563,24.548
13179.0,2.858,0.71,-35.209,3.177,9.543,5.263,37.696,4.879,-24.182,-2.759,0.0,39.5,39.9,9.581,3.256,-12.749,-9.721,-14.193,-11.174,-3.19,27.562,0.0,239.24,,249.0,240.0,-11.948,2.971,-6.561,24.481
13179.5,2.858,0.71,-35.209,3.177,9.543,5.263,37.696,4.879,-24.182,-2.759,0.0,39.5,39.9,9.581,3.256,-12.836,-9.702,-14.097,-11.186,-3.19,27.562,0.0,237.64,,249.0,240.0,-11.959,2.969,-6.576,24.439
13180.0,2.858,0.71,-35.209,3.177,9.543,5.263,37.696,4.879,-24.182,-2.759,0.0,39.5,39.9,9.581,3.256,-12.729,-9.71,-14.169,-11.202,-3.19,27.562,0.0,237.64,,250.0,240.0,-11.955,2.968,-6.574,24.371
13180.5,2.858,0.71,-35.209,3.177,9.543,5.263,37.696,4.879,-24.182,-2.759,0.0,39.5,39.9,9.581,3.256,-12.814,-9.729,-14.185,-11.199,-3.19,27.562,0.0,241.04,,250.0,240.0,-11.952,2.966,-6.565,24.317
13181.0,2.858,0.71,-35.209,3.177,9.543,5.266,37.696,4.86,-24.156,-2.755,0.0,39.462,40.001,9.581,3.256,-12.912,-9.709,-14.139,-11.197,-3.194,27.557,0.0,241.04,,249.0,240.0,-11.982,2.964,-6.58,24.258
13181.5,2.858,0.71,-35.209,3.177,9.543,5.266,37.696,4.86,-24.156,-2.755,0.0,39.5,40.0,9.581,3.256,-12.791,-9.747,-14.231,-11.232,-3.194,27.557,0.0,239.64,,249.0,240.0,-11.989,2.962,-6.557,24.162
13182.0,2.961,0.78,-34.637,3.181,9.56,5.266,37.696,4.86,-24.156,-2.755,0.0,39.5,40.0,9.708,3.305,-12.869,-9.735,-14.189,-11.224,-3.194,27.557,0.0,239.64,,249.0,240.0,-12.0,2.961,-6.571,24.126
13182.5,2.961,0.78,-34.637,3.181,9.56,5.266,37.696,4.86,-24.156,-2.755,0.0,39.5,40.0,9.708,3.305,-12.86,-9.775,-14.239,-11.189,-3.194,27.557,0.0,240.54,,249.0,240.0,-12.004,2.961,-6.603,24.091
13183.0,2.961,0.78,-34.637,3.181,9.56,5.266,37.696,4.86,-24.156,-2.755,0.0,39.5,40.0,9.708,3.305,-12.865,-9.746,-14.18,-11.2,-3.194,27.557,0.0,240.54,,249.0,240.0,-12.016,2.961,-6.627,24.056
13183.5,2.961,0.78,-34.637,3.181,9.56,5.266,37.696,4.86,-24.156,-2.755,0.0,39.5,40.0,9.708,3.305,-12.903,-9.722,-14.168,-11.214,-3.194,27.557,0.0,239.94,,249.0,240.0,-11.998,2.961,-6.611,24.073
13184.0,2.961,0.78,-34.637,3.181,9.56,5.266,37.696,4.86,-24.156,-2.755,0.0,39.5,40.0,9.708,3.305,-12.825,-9.764,-14.258,-11.274,-3.194,27.557,0.0,239.94,,249.0,240.0,-12.002,2.961,-6.598,24.091
13184.5,2.961,0.78,-34.637,3.181,9.56,5.316,37.679,4.877,-24.008,-2.747,0.0,39.447,39.934,9.708,3.305,-12.892,-9.782,-14.323,-11.273,-3.204,27.558,0.0,240.94,,249.0,240.0,-12.03,2.961,-6.591,24.133
13185.0,2.961,0.78,-34.637,3.181,9.56,5.316,37.679,4.877,-24.008,-2.747,0.0,39.4,39.9,9.708,3.305,-12.938,-9.77,-14.256,-11.248,-3.204,27.558,0.0,240.94,,249.0,240.0,-12.068,2.961,-6.588,24.174
13185.5,2.744,0.716,-33.753,3.253,9.608,5.316,37.679,4.877,-24.008,-2.747,0.0,39.4,39.9,9.754,3.118,-12.958,-9.762,-14.275,-11.264,-3.204,27.558,0.0,239.84,,249.0,240.0,-12.053,2.961,-6.618,24.133
13186.0,2.744,0.716,-33.753,3.253,9.608,5.316,37.679,4.877,-24.008,-2.747,0.0,39.4,39.9,9.754,3.118,-12.896,-9.774,-14.227,-11.273,-3.204,27.558,0.0,239.84,,249.0,240.0,-12.065,2.957,-6.596,24.133
13186.5,2.744,0.716,-33.753,3.253,9.608,5.316,37.679,4.877,-24.008,-2.747,0.0,39.4,39.9,9.754,3.118,-12.895,-9.744,-14.218,-11.254,-3.204,27.558,0.0,240.84,,249.0,240.0,-12.043,2.954,-6.585,24.096
13187.0,2.744,0.716,-33.753,3.253,9.608,5.316,37.679,4.877,-24.008,-2.747,0.0,39.4,39.9,9.754,3.118,-12.935,-9.756,-14.234,-11.26,-3.204,27.558,0.0,240.84,,249.0,240.0,-12.028,2.95,-6.603,24.071
13187.5,2.744,0.716,-33.753,3.253,9.608,5.244,37.69,4.89,-23.943,-2.772,0.0,39.433,39.839,9.754,3.118,-12.955,-9.757,-14.226,-11.242,-3.205,27.55,0.0,239.44,,249.0,240.0,-12.046,2.947,-6.611,24.084
13188.0,2.744,0.716,-33.753,3.253,9.608,5.244,37.69,4.89,-23.943,-2.772,0.0,39.4,39.8,9.754,3.118,-12.803,-9.769,-14.255,-11.233,-3.205,27.55,0.0,239.44,,249.0,240.0,-12.045,2.943,-6.596,24.077
13188.5,3.036,0.739,-34.984,3.169,9.57,5.244,37.69,4.89,-23.943,-2.772,0.0,39.4,39.8,9.707,3.255,-12.856,-9.761,-14.154,-11.22,-3.205,27.55,0.0,240.74,,249.0,240.0,-12.015,2.94,-6.606,24.091
13189.0,3.036,0.739,-34.984,3.169,9.57,5.244,37.69,4.89,-23.943,-2.772,0.0,39.4,39.8,9.707,3.255,-12.841,-9.772,-14.288,-11.249,-3.205,27.55,0.0,240.74,,249.0,240.0,-11.998,2.942,-6.576,24.102
13189.5,3.036,0.739,-34.984,3.169,9.57,5.244,37.69,4.89,-23.943,-2.772,0.0,39.4,39.8,9.707,3.255,-12.868,-9.757,-14.226,-11.242,-3.205,27.55,0.0,239.44,,249.0,240.0,-12.037,2.943,-6.583,24.091
13190.0,3.036,0.739,-34.984,3.169,9.57,5.244,37.69,4.89,-23.943,-2.772,0.0,39.4,39.8,9.707,3.255,-12.958,-9.764,-14.304,-11.259,-3.205,27.55,0.0,239.44,,249.0,240.0,-12.024,2.945,-6.576,24.049
