t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13190.5,3.036,0.739,-34.984,3.169,9.57,5.244,37.691,4.867,-23.892,-2.762,0.0,39.424,39.904,9.707,3.255,-12.855,-9.77,-14.303,-11.252,-3.207,27.544,0.0,240.84,,249.0,240.0,-12.071,2.946,-6.569,24.02
13191.0,3.036,0.739,-34.984,3.169,9.57,5.244,37.691,4.867,-23.892,-2.762,0.0,39.4,39.9,9.707,3.255,-12.909,-9.755,-14.222,-11.259,-3.207,27.544,0.0,240.84,,249.0,240.0,-12.045,2.948,-6.576,24.014
13191.5,3.036,0.739,-34.984,3.169,9.57,5.244,37.691,4.867,-23.892,-2.762,0.0,39.4,39.9,9.707,3.255,-12.865,-9.765,-14.237,-11.221,-3.207,27.544,0.0,240.14,,249.0,240.0,-12.036,2.949,-6.611,24.008
13192.0,3.114,0.739,-35.209,3.19,9.632,5.244,37.691,4.867,-23.892,-2.762,0.0,39.4,39.9,9.463,3.135,-12.849,-9.757,-14.177,-11.249,-3.207,27.544,0.0,240.14,,249.0,240.0,-12.022,2.951,-6.586,24.025
13192.5,3.114,0.739,-35.209,3.19,9.632,5.244,37.691,4.867,-23.892,-2.762,0.0,39.4,39.9,9.463,3.135,-12.666,-9.718,-14.18,-11.223,-3.207,27.544,0.0,240.64,,249.0,240.0,-12.008,2.953,-6.592,24.057
13193.0,3.114,0.739,-35.209,3.19,9.632,5.244,37.691,4.867,-23.892,-2.762,0.0,39.4,39.9,9.463,3.135,-12.946,-9.725,-14.211,-11.2,-3.207,27.544,0.0,240.64,,249.0,240.0,-11.947,2.956,-6.593,24.236
13193.5,3.114,0.739,-35.209,3.19,9.632,5.244,37.691,4.867,-23.892,-2.762,0.0,39.4,39.9,9.463,3.135,-12.819,-9.767,-14.176,-11.21,-3.207,27.544,0.0,240.14,,249.0,240.0,-12.021,2.959,-6.603,24.302
13194.0,3.114,0.739,-35.209,3.19,9.632,5.229,37.689,4.877,-23.848,-2.756,0.0,39.418,39.828,9.463,3.135,-12.778,-9.665,-14.08,-11.112,-3.192,27.55,0.0,240.14,,249.0,240.0,-11.993,2.961,-6.593,24.348
13194.5,3.114,0.739,-35.209,3.19,9.632,5.229,37.689,4.877,-23.848,-2.756,0.0,39.4,39.8,9.463,3.135,-12.778,-9.709,-14.099,-11.162,-3.192,27.55,0.0,240.54,,249.0,240.0,-11.909,2.964,-6.571,24.421
13195.0,3.105,0.767,-34.945,3.181,9.578,5.229,37.689,4.877,-23.848,-2.756,0.0,39.4,39.8,9.735,3.285,-12.737,-9.714,-14.138,-11.185,-3.192,27.55,0.0,240.54,,249.0,240.0,-11.937,2.966,-6.574,24.468
13195.5,3.105,0.767,-34.945,3.181,9.578,5.229,37.689,4.877,-23.848,-2.756,0.0,39.4,39.8,9.735,3.285,-12.869,-9.663,-14.144,-11.174,-3.192,27.55,0.0,240.44,,249.0,240.0,-11.944,2.968,-6.572,24.573
13196.0,3.105,0.767,-34.945,3.181,9.578,5.229,37.689,4.877,-23.848,-2.756,0.0,39.4,39.8,9.735,3.285,-12.722,-9.724,-14.195,-11.167,-3.192,27.55,0.0,240.44,,249.0,240.0,-11.963,2.971,-6.575,24.615
13196.5,3.105,0.767,-34.945,3.181,9.578,5.229,37.689,4.877,-23.848,-2.756,0.0,39.4,39.8,9.735,3.285,-12.81,-9.701,-14.118,-11.175,-3.192,27.55,0.0,240.64,,249.0,240.0,-11.952,2.973,-6.558,24.704
13197.0,3.105,0.767,-34.945,3.181,9.578,5.251,37.689,4.86,-23.88,-2.764,0.0,39.401,39.806,9.735,3.285,-12.688,-9.708,-14.081,-11.106,-3.201,27.554,0.0,240.64,,249.0,240.0,-11.951,2.975,-6.536,24.755
13197.5,3.105,0.767,-34.945,3.181,9.578,5.251,37.689,4.86,-23.88,-2.764,0.0,39.4,39.8,9.735,3.285,-12.628,-9.694,-14.128,-11.143,-3.201,27.554,0.0,240.04,,249.0,240.0,-11.896,2.977,-6.55,24.81
13198.0,3.105,0.767,-34.945,3.181,9.578,5.251,37.689,4.86,-23.88,-2.764,0.0,39.4,39.8,9.735,3.285,-12.745,-9.719,-14.148,-11.16,-3.201,27.554,0.0,240.04,,249.0,240.0,-11.899,2.979,-6.547,24.848
13198.5,2.711,0.723,-33.578,3.201,9.534,5.251,37.689,4.86,-23.88,-2.764,0.0,39.4,39.8,9.854,3.148,-12.841,-9.694,-14.165,-11.202,-3.201,27.554,0.0,240.54,,249.0,240.0,-11.943,2.981,-6.552,24.876
13199.0,2.711,0.723,-33.578,3.201,9.534,5.251,37.689,4.86,-23.88,-2.764,0.0,39.4,39.8,9.854,3.148,-12.755,-9.696,-14.2,-11.168,-3.201,27.554,0.0,240.54,,249.0,240.0,-11.975,2.977,-6.548,24.921
13199.5,2.711,0.723,-33.578,3.201,9.534,5.251,37.689,4.86,-23.88,-2.764,0.0,39.4,39.8,9.854,3.148,-12.764,-9.674,-14.14,-11.144,-3.201,27.554,0.0,240.64,,249.0,240.0,-11.955,2.972,-6.536,24.958
13200.0,2.711,0.723,-33.578,3.201,9.534,5.251,37.689,4.86,-23.88,-2.764,0.0,39.4,39.8,9.854,3.148,-12.842,-9.674,-14.157,-11.155,-3.201,27.554,0.0,240.64,,249.0,240.0,-11.93,2.968,-6.531,25.048
13200.5,2.711,0.723,-33.578,3.201,9.534,5.298,37.683,4.863,-23.89,-2.775,0.0,39.38,39.791,9.854,3.148,-12.789,-9.699,-14.203,-11.2,-3.21,27.552,0.0,241.34,,249.0,240.0,-11.957,2.964,-6.507,25.105
13201.0,2.711,0.723,-33.578,3.201,9.534,5.298,37.683,4.863,-23.89,-2.775,0.0,39.4,39.8,9.854,3.148,-12.843,-9.676,-14.164,-11.179,-3.21,27.552,0.0,241.34,,248.0,240.0,-11.973,2.96,-6.52,25.152
13201.5,3.121,0.73,-35.209,3.165,9.647,5.298,37.683,4.863,-23.89,-2.775,0.0,39.4,39.8,9.651,3.341,-12.785,-9.691,-14.19,-11.133,-3.21,27.552,0.0,240.54,,248.0,240.0,-11.965,2.956,-6.529,25.207
13202.0,3.121,0.73,-35.209,3.165,9.647,5.298,37.683,4.863,-23.89,-2.775,0.0,39.4,39.8,9.651,3.341,-12.806,-9.694,-14.215,-11.141,-3.21,27.552,0.0,240.54,,248.0,240.0,-11.95,2.958,-6.52,25.234
13202.5,3.121,0.73,-35.209,3.165,9.647,5.298,37.683,4.863,-23.89,-2.775,0.0,39.4,39.8,9.651,3.341,-12.818,-9.685,-14.164,-11.157,-3.21,27.552,0.0,240.44,,248.0,240.0,-11.964,2.961,-6.524,25.275
13203.0,3.121,0.73,-35.209,3.165,9.647,5.298,37.683,4.863,-23.89,-2.775,0.0,39.4,39.8,9.651,3.341,-12.881,-9.701,-14.229,-11.206,-3.21,27.552,0.0,240.44,,248.0,240.0,-11.956,2.964,-6.512,25.335
13203.5,3.121,0.73,-35.209,3.165,9.647,5.265,37.681,4.894,-23.856,-2.766,0.0,39.37,39.702,9.651,3.341,-12.841,-9.692,-14.219,-11.216,-3.204,27.555,0.0,239.54,,248.0,240.0,-12.004,2.966,-6.512,25.415
13204.0,3.121,0.73,-35.209,3.165,9.647,5.265,37.681,4.894,-23.856,-2.766,0.0,39.4,39.7,9.651,3.341,-12.858,-9.703,-14.22,-11.225,-3.204,27.555,0.0,239.54,,248.0,240.0,-11.992,2.969,-6.515,25.444
13204.5,3.121,0.73,-35.209,3.165,9.647,5.265,37.681,4.894,-23.856,-2.766,0.0,39.4,39.7,9.651,3.341,-12.823,-9.715,-14.256,-11.213,-3.204,27.555,0.0,239.54,,248.0,240.0,-12.001,2.971,-6.51,25.508
13205.0,2.809,0.707,-35.203,3.241,9.557,5.265,37.681,4.894,-23.856,-2.766,0.0,39.4,39.7,9.618,3.269,-12.847,-9.658,-14.171,-11.151,-3.204,27.555,0.0,239.54,,248.0,240.0,-12.002,2.974,-6.527,25.503
13205.5,2.809,0.707,-35.203,3.241,9.557,5.265,37.681,4.894,-23.856,-2.766,0.0,39.4,39.7,9.618,3.269,-12.788,-9.681,-14.211,-11.172,-3.204,27.555,0.0,238.64,,248.0,240.0,-11.957,2.971,-6.517,25.492
13206.0,2.809,0.707,-35.203,3.241,9.557,5.265,37.681,4.894,-23.856,-2.766,0.0,39.4,39.7,9.618,3.269,-12.823,-9.667,-14.21,-11.15,-3.204,27.555,0.0,238.64,,249.0,240.0,-11.963,2.968,-6.513,25.486
13206.5,2.809,0.707,-35.203,3.241,9.557,5.265,37.681,4.894,-23.856,-2.766,0.0,39.4,39.7,9.618,3.269,-12.857,-9.673,-14.124,-11.138,-3.204,27.555,0.0,240.04,,249.0,240.0,-11.963,2.966,-6.532,25.514
13207.0,2.809,0.707,-35.203,3.241,9.557,5.256,37.664,4.888,-23.783,-2.776,0.0,39.355,39.665,9.618,3.269,-12.776,-9.666,-14.148,-11.141,-3.21,27.555,0.0,240.04,,249.0,240.0,-11.948,2.963,-6.51,25.505
13207.5,2.809,0.707,-35.203,3.241,9.557,5.256,37.664,4.888,-23.783,-2.776,0.0,39.4,39.7,9.618,3.269,-12.763,-9.674,-14.145,-11.102,-3.21,27.555,0.0,238.54,,249.0,240.0,-11.933,2.961,-6.521,25.517
13208.0,3.331,0.796,-35.209,3.226,9.677,5.256,37.664,4.888,-23.783,-2.776,0.0,39.4,39.7,9.447,3.228,-12.761,-9.614,-14.06,-11.102,-3.21,27.555,0.0,238.54,,250.0,240.0,-11.921,2.958,-6.533,25.546
13208.5,3.331,0.796,-35.209,3.226,9.677,5.256,37.664,4.888,-23.783,-2.776,0.0,39.4,39.7,9.447,3.228,-12.65,-9.638,-14.087,-11.113,-3.21,27.555,0.0,239.14,,250.0,240.0,-11.884,2.964,-6.496,25.537
13209.0,3.331,0.796,-35.209,3.226,9.677,5.256,37.664,4.888,-23.783,-2.776,0.0,39.4,39.7,9.447,3.228,-12.785,-9.655,-14.149,-11.147,-3.21,27.555,0.0,239.14,,250.0,240.0,-11.872,2.97,-6.504,25.591
13209.5,3.331,0.796,-35.209,3.226,9.677,5.256,37.664,4.888,-23.783,-2.776,0.0,39.4,39.7,9.447,3.228,-12.746,-9.662,-14.185,-11.162,-3.21,27.555,0.0,238.54,,250.0,240.0,-11.934,2.976,-6.496,25.63
13210.0,3.331,0.796,-35.209,3.226,9.677,5.241,37.679,4.889,-23.676,-2.762,0.0,39.343,39.655,9.447,3.228,-12.726,-9.653,-14.155,-11.096,-3.197,27.562,0.0,238.54,,251.0,240.0,-11.939,2.982,-6.494,25.7
13210.5,3.331,0.796,-35.209,3.226,9.677,5.241,37.679,4.889,-23.676,-2.762,0.0,39.3,39.7,9.447,3.228,-12.778,-9.609,-14.075,-11.082,-3.197,27.562,0.0,240.64,,251.0,240.0,-11.907,2.988,-6.502,25.764
13211.0,3.245,0.759,-35.209,3.147,9.61,5.241,37.679,4.889,-23.676,-2.762,0.0,39.3,39.7,9.638,3.36,-12.626,-9.632,-14.121,-11.072,-3.197,27.562,0.0,240.64,,251.0,240.0,-11.886,2.993,-6.494,25.802
13211.5,3.245,0.759,-35.209,3.147,9.61,5.241,37.679,4.889,-23.676,-2.762,0.0,39.3,39.7,9.638,3.36,-12.765,-9.605,-14.07,-11.093,-3.197,27.562,0.0,239.34,,251.0,240.0,-11.863,2.998,-6.488,25.827
13212.0,3.245,0.759,-35.209,3.147,9.61,5.241,37.679,4.889,-23.676,-2.762,0.0,39.3,39.7,9.638,3.36,-12.654,-9.595,-14.091,-11.014,-3.197,27.562,0.0,239.34,,251.0,240.0,-11.883,3.002,-6.478,25.859
13212.5,3.245,0.759,-35.209,3.147,9.61,5.241,37.679,4.889,-23.676,-2.762,0.0,39.3,39.7,9.638,3.36,-12.652,-9.582,-13.957,-11.057,-3.197,27.562,0.0,242.84,,251.0,240.0,-11.839,3.006,-6.49,25.861
13213.0,3.245,0.759,-35.209,3.147,9.61,5.241,37.679,4.889,-23.676,-2.762,0.0,39.3,39.7,9.638,3.36,-12.716,-9.557,-14.034,-11.062,-3.197,27.562,0.0,242.84,,250.0,240.0,-11.812,3.009,-6.475,25.905
13213.5,3.245,0.759,-35.209,3.147,9.61,5.212,37.664,4.887,-23.686,-2.763,0.0,39.335,39.658,9.638,3.36,-12.659,-9.614,-14.113,-11.073,-3.219,27.551,0.0,241.54,,250.0,240.0,-11.842,3.013,-6.465,25.966
13214.0,3.245,0.759,-35.209,3.147,9.61,5.212,37.664,4.887,-23.686,-2.763,0.0,39.3,39.7,9.638,3.36,-12.721,-9.601,-14.089,-11.096,-3.219,27.551,0.0,241.54,,249.0,240.0,-11.865,3.017,-6.456,25.999
13214.5,3.057,0.817,-34.592,3.201,9.575,5.212,37.664,4.887,-23.686,-2.763,0.0,39.3,39.7,9.698,3.333,-12.622,-9.605,-14.081,-11.106,-3.219,27.551,0.0,242.94,,249.0,240.0,-11.877,3.021,-6.445,26.085
13215.0,3.057,0.817,-34.592,3.201,9.575,5.212,37.664,4.887,-23.686,-2.763,0.0,39.3,39.7,9.698,3.333,-12.675,-9.611,-14.08,-11.1,-3.219,27.551,0.0,242.94,,248.0,240.0,-11.853,3.021,-6.457,26.089
13215.5,3.057,0.817,-34.592,3.201,9.575,5.212,37.664,4.887,-23.686,-2.763,0.0,39.3,39.7,9.698,3.333,-12.724,-9.623,-14.146,-11.132,-3.219,27.551,0.0,241.34,,248.0,240.0,-11.867,3.022,-6.453,26.079
13216.0,3.057,0.817,-34.592,3.201,9.575,5.212,37.664,4.887,-23.686,-2.763,0.0,39.3,39.7,9.698,3.333,-12.758,-9.588,-14.104,-11.088,-3.219,27.551,0.0,241.34,,247.0,240.0,-11.906,3.023,-6.465,26.092
13216.5,3.057,0.817,-34.592,3.201,9.575,5.268,37.674,4.867,-23.669,-2.755,0.0,39.32,39.61,9.698,3.333,-12.806,-9.626,-14.119,-11.121,-3.204,27.549,0.0,240.44,,247.0,240.0,-11.885,3.023,-6.46,26.071
13217.0,3.057,0.817,-34.592,3.201,9.575,5.268,37.674,4.867,-23.669,-2.755,0.0,39.3,39.6,9.698,3.333,-12.676,-9.634,-14.148,-11.141,-3.204,27.549,0.0,240.44,,247.0,240.0,-11.918,3.024,-6.472,26.072
13217.5,3.314,0.768,-35.209,3.146,9.603,5.268,37.674,4.867,-23.669,-2.755,0.0,39.3,39.6,9.668,3.276,-12.718,-9.63,-14.121,-11.107,-3.204,27.549,0.0,239.44,,247.0,240.0,-11.9,3.024,-6.471,26.024
13218.0,3.314,0.768,-35.209,3.146,9.603,5.268,37.674,4.867,-23.669,-2.755,0.0,39.3,39.6,9.668,3.276,-12.768,-9.63,-14.073,-11.115,-3.204,27.549,0.0,239.44,,247.0,240.0,-11.894,3.029,-6.462,25.883
13218.5,3.314,0.768,-35.209,3.146,9.603,5.268,37.674,4.867,-23.669,-2.755,0.0,39.3,39.6,9.668,3.276,-12.702,-9.634,-14.151,-11.094,-3.204,27.549,0.0,240.54,,247.0,240.0,-11.897,3.034,-6.468,25.807
13219.0,3.314,0.768,-35.209,3.146,9.603,5.268,37.674,4.867,-23.669,-2.755,0.0,39.3,39.6,9.668,3.276,-12.729,-9.645,-14.144,-11.137,-3.204,27.549,0.0,240.54,,247.0,240.0,-11.895,3.038,-6.471,25.74
13219.5,3.314,0.768,-35.209,3.146,9.603,5.268,37.674,4.867,-23.669,-2.755,0.0,39.3,39.6,9.668,3.276,-12.705,-9.636,-14.134,-11.138,-3.204,27.549,0.0,237.94,,247.0,240.0,-11.914,3.043,-6.463,25.678
13220.0,3.314,0.768,-35.209,3.146,9.603,5.298,37.657,4.896,-23.575,-2.789,0.0,39.312,39.603,9.668,3.276,-12.724,-9.644,-14.11,-11.077,-3.217,27.534,0.0,237.94,,248.0,240.0,-11.903,3.047,-6.476,25.598
13220.5,3.314,0.768,-35.209,3.146,9.603,5.298,37.657,4.896,-23.575,-2.789,0.0,39.3,39.6,9.668,3.276,-12.809,-9.61,-14.107,-11.123,-3.217,27.534,0.0,238.04,,248.0,240.0,-11.889,3.052,-6.49,25.534
13221.0,3.294,0.783,-35.209,3.222,9.684,5.298,37.657,4.896,-23.575,-2.789,0.0,39.3,39.6,9.476,3.246,-12.704,-9.637,-14.162,-11.149,-3.217,27.534,0.0,238.04,,249.0,240.0,-11.912,3.056,-6.481,25.482
13221.5,3.294,0.783,-35.209,3.222,9.684,5.298,37.657,4.896,-23.575,-2.789,0.0,39.3,39.6,9.476,3.246,-12.763,-9.656,-14.144,-11.125,-3.217,27.534,0.0,237.34,,249.0,240.0,-11.913,3.06,-6.478,25.368
13222.0,3.294,0.783,-35.209,3.222,9.684,5.298,37.657,4.896,-23.575,-2.789,0.0,39.3,39.6,9.476,3.246,-12.749,-9.633,-14.166,-11.155,-3.217,27.534,0.0,237.34,,250.0,240.0,-11.922,3.064,-6.497,25.291
13222.5,3.294,0.783,-35.209,3.222,9.684,5.298,37.657,4.896,-23.575,-2.789,0.0,39.3,39.6,9.476,3.246,-12.701,-9.655,-14.113,-11.094,-3.217,27.534,0.0,238.84,,250.0,240.0,-11.925,3.067,-6.509,25.199
13223.0,3.294,0.783,-35.209,3.222,9.684,5.296,37.653,4.862,-23.36,-2.782,0.0,39.298,39.62,9.476,3.246,-12.721,-9.67,-14.137,-11.144,-3.224,27.536,0.0,238.84,,251.0,240.0,-11.891,3.071,-6.488,25.147
13223.5,3.294,0.783,-35.209,3.222,9.684,5.296,37.653,4.862,-23.36,-2.782,0.0,39.3,39.6,9.476,3.246,-12.784,-9.63,-14.094,-11.118,-3.224,27.536,0.0,239.04,,251.0,240.0,-11.918,3.075,-6.483,25.03
13224.0,2.654,0.746,-34.088,3.27,9.597,5.296,37.653,4.862,-23.36,-2.782,0.0,39.3,39.6,9.719,3.167,-12.827,-9.632,-14.15,-11.135,-3.224,27.536,0.0,239.04,,251.0,240.0,-11.906,3.078,-6.492,25.001
13224.5,2.654,0.746,-34.088,3.27,9.597,5.296,37.653,4.862,-23.36,-2.782,0.0,39.3,39.6,9.719,3.167,-12.745,-9.661,-14.198,-11.124,-3.224,27.536,0.0,239.14,,251.0,240.0,-11.936,3.071,-6.472,24.944
13225.0,2.654,0.746,-34.088,3.27,9.597,5.296,37.653,4.862,-23.36,-2.782,0.0,39.3,39.6,9.719,3.167,-12.803,-9.638,-14.129,-11.112,-3.224,27.536,0.0,239.14,,251.0,240.0,-11.932,3.065,-6.483,24.91
13225.5,2.654,0.746,-34.088,3.27,9.597,5.296,37.653,4.862,-23.36,-2.782,0.0,39.3,39.6,9.719,3.167,-12.845,-9.666,-14.198,-11.157,-3.224,27.536,0.0,241.94,,251.0,240.0,-11.921,3.058,-6.486,24.85
13226.0,2.654,0.746,-34.088,3.27,9.597,5.299,37.667,4.901,-23.104,-2.768,0.0,39.284,39.643,9.719,3.167,-12.818,-9.674,-14.199,-11.134,-3.223,27.527,0.0,241.94,,250.0,240.0,-11.966,3.051,-6.508,24.801
13226.5,2.654,0.746,-34.088,3.27,9.597,5.299,37.667,4.901,-23.104,-2.768,0.0,39.3,39.6,9.719,3.167,-12.816,-9.671,-14.251,-11.145,-3.223,27.527,0.0,243.14,,250.0,240.0,-11.956,3.045,-6.494,24.749
13227.0,2.654,0.746,-34.088,3.27,9.597,5.299,37.667,4.901,-23.104,-2.768,0.0,39.3,39.6,9.719,3.167,-12.827,-9.62,-14.135,-11.13,-3.223,27.527,0.0,243.14,,249.0,240.0,-11.971,3.038,-6.504,24.74
13227.5,3.145,0.733,-35.209,3.179,9.658,5.299,37.667,4.901,-23.104,-2.768,0.0,39.3,39.6,9.432,3.257,-12.894,-9.612,-14.211,-11.12,-3.223,27.527,0.0,243.04,,249.0,240.0,-11.928,3.032,-6.493,24.73
13228.0,3.145,0.733,-35.209,3.179,9.658,5.299,37.667,4.901,-23.104,-2.768,0.0,39.3,39.6,9.432,3.257,-12.82,-9.654,-14.173,-11.156,-3.223,27.527,0.0,243.04,,248.0,240.0,-11.959,3.034,-6.519,24.742
13228.5,3.145,0.733,-35.209,3.179,9.658,5.299,37.667,4.901,-23.104,-2.768,0.0,39.3,39.6,9.432,3.257,-12.907,-9.652,-14.195,-11.168,-3.223,27.527,0.0,240.54,,248.0,240.0,-11.951,3.036,-6.498,24.765
13229.0,3.145,0.733,-35.209,3.179,9.658,5.299,37.667,4.901,-23.104,-2.768,0.0,39.3,39.6,9.432,3.257,-12.851,-9.682,-14.213,-11.17,-3.223,27.527,0.0,240.54,,248.0,240.0,-11.98,3.037,-6.519,24.825
13229.5,3.145,0.733,-35.209,3.179,9.658,5.269,37.663,4.9,-22.935,-2.785,0.0,39.29,39.58,9.432,3.257,-12.844,-9.697,-14.265,-11.2,-3.222,27.521,0.0,240.04,,248.0,240.0,-11.979,3.039,-6.512,24.869
13230.0,3.145,0.733,-35.209,3.179,9.658,5.269,37.663,4.9,-22.935,-2.785,0.0,39.3,39.6,9.432,3.257,-12.828,-9.654,-14.146,-11.159,-3.222,27.521,0.0,240.04,,248.0,240.0,-12.002,3.041,-6.519,24.899
13230.5,2.755,0.725,-34.406,3.21,9.478,5.269,37.663,4.9,-22.935,-2.785,0.0,39.3,39.6,9.709,3.186,-12.809,-9.655,-14.143,-11.134,-3.222,27.521,0.0,240.84,,248.0,240.0,-11.947,3.043,-6.528,24.952
13231.0,2.755,0.725,-34.406,3.21,9.478,5.269,37.663,4.9,-22.935,-2.785,0.0,39.3,39.6,9.709,3.186,-12.823,-9.675,-14.104,-11.163,-3.222,27.521,0.0,240.84,,248.0,240.0,-11.935,3.038,-6.538,25.013
13231.5,2.755,0.725,-34.406,3.21,9.478,5.269,37.663,4.9,-22.935,-2.785,0.0,39.3,39.6,9.709,3.186,-12.742,-9.69,-14.185,-11.135,-3.222,27.521,0.0,240.94,,248.0,240.0,-11.941,3.033,-6.501,25.069
13232.0,2.755,0.725,-34.406,3.21,9.478,5.269,37.663,4.9,-22.935,-2.785,0.0,39.3,39.6,9.709,3.186,-12.787,-9.656,-14.122,-11.138,-3.222,27.521,0.0,240.94,,248.0,240.0,-11.938,3.029,-6.525,25.124
13232.5,2.755,0.725,-34.406,3.21,9.478,5.255,37.655,4.883,-22.86,-2.781,0.0,39.286,39.567,9.709,3.186,-12.581,-9.652,-13.991,-11.106,-3.217,27.522,0.0,239.74,,248.0,240.0,-11.926,3.024,-6.522,25.208
13233.0,2.755,0.725,-34.406,3.21,9.478,5.255,37.655,4.883,-22.86,-2.781,0.0,39.3,39.6,9.709,3.186,-12.763,-9.642,-14.058,-11.081,-3.217,27.522,0.0,239.74,,248.0,240.0,-11.833,3.02,-6.535,25.277
13233.5,2.755,0.725,-34.406,3.21,9.478,5.255,37.655,4.883,-22.86,-2.781,0.0,39.3,39.6,9.709,3.186,-12.659,-9.63,-14.07,-11.118,-3.217,27.522,0.0,239.34,,248.0,240.0,-11.886,3.015,-6.532,25.397
13234.0,3.038,0.716,-35.209,3.188,9.628,5.255,37.655,4.883,-22.86,-2.781,0.0,39.3,39.6,9.61,3.239,-12.682,-9.655,-14.153,-11.095,-3.217,27.522,0.0,239.34,,248.0,240.0,-11.869,3.011,-6.539,25.543
13234.5,3.038,0.716,-35.209,3.188,9.628,5.255,37.655,4.883,-22.86,-2.781,0.0,39.3,39.6,9.61,3.239,-12.754,-9.636,-14.025,-11.113,-3.217,27.522,0.0,239.44,,248.0,240.0,-11.896,3.012,-6.532,25.71
13235.0,3.038,0.716,-35.209,3.188,9.628,5.255,37.655,4.883,-22.86,-2.781,0.0,39.3,39.6,9.61,3.239,-12.663,-9.664,-14.072,-11.044,-3.217,27.522,0.0,239.44,,248.0,240.0,-11.882,3.012,-6.529,25.824
13235.5,3.038,0.716,-35.209,3.188,9.628,5.255,37.655,4.883,-22.86,-2.781,0.0,39.3,39.6,9.61,3.239,-12.671,-9.681,-14.074,-11.143,-3.217,27.522,0.0,239.54,,248.0,240.0,-11.861,3.013,-6.538,25.839
13236.0,3.038,0.716,-35.209,3.188,9.628,5.293,37.653,4.879,-22.807,-2.782,0.0,39.272,39.56,9.61,3.239,-12.683,-9.669,-14.096,-11.095,-3.214,27.516,0.0,239.54,,248.0,240.0,-11.893,3.013,-6.533,25.944
13236.5,3.038,0.716,-35.209,3.188,9.628,5.293,37.653,4.879,-22.807,-2.782,0.0,39.3,39.6,9.61,3.239,-12.733,-9.647,-14.054,-11.085,-3.214,27.516,0.0,239.44,,248.0,240.0,-11.886,3.013,-6.5,26.01
13237.0,3.353,0.791,-35.209,3.228,9.638,5.293,37.653,4.879,-22.807,-2.782,0.0,39.3,39.6,9.592,3.154,-12.697,-9.636,-13.986,-11.056,-3.214,27.516,0.0,239.44,,248.0,240.0,-11.88,3.014,-6.524,26.007
13237.5,3.353,0.791,-35.209,3.228,9.638,5.293,37.653,4.879,-22.807,-2.782,0.0,39.3,39.6,9.592,3.154,-12.684,-9.672,-14.159,-11.134,-3.214,27.516,0.0,239.64,,248.0,240.0,-11.844,3.019,-6.519,25.955
13238.0,3.353,0.791,-35.209,3.228,9.638,5.293,37.653,4.879,-22.807,-2.782,0.0,39.3,39.6,9.592,3.154,-12.763,-9.631,-14.08,-11.128,-3.214,27.516,0.0,239.64,,248.0,240.0,-11.912,3.025,-6.502,25.891
13238.5,3.353,0.791,-35.209,3.228,9.638,5.293,37.653,4.879,-22.807,-2.782,0.0,39.3,39.6,9.592,3.154,-12.622,-9.65,-14.057,-11.085,-3.214,27.516,0.0,239.14,,248.0,240.0,-11.901,3.03,-6.511,25.954
13239.0,3.353,0.791,-35.209,3.228,9.638,5.297,37.665,4.896,-22.8,-2.783,0.0,39.262,39.6,9.592,3.154,-12.763,-9.61,-14.075,-11.095,-3.216,27.52,0.0,239.14,,248.0,240.0,-11.853,3.035,-6.517,25.95
13239.5,3.353,0.791,-35.209,3.228,9.638,5.297,37.665,4.896,-22.8,-2.783,0.0,39.3,39.6,9.592,3.154,-12.685,-9.644,-14.178,-11.127,-3.216,27.52,0.0,239.24,,248.0,240.0,-11.886,3.041,-6.514,25.928
13240.0,3.353,0.791,-35.209,3.228,9.638,5.297,37.665,4.896,-22.8,-2.783,0.0,39.3,39.6,9.592,3.154,-12.765,-9.647,-14.184,-11.125,-3.216,27.52,0.0,239.24,,248.0,240.0,-11.909,3.046,-6.494,25.832
13240.5,3.43,0.798,-35.209,3.205,9.593,5.297,37.665,4.896,-22.8,-2.783,0.0,39.3,39.6,9.647,3.253,-12.809,-9.643,-14.159,-11.12,-3.216,27.52,0.0,239.54,,248.0,240.0,-11.93,3.051,-6.498,25.804
13241.0,3.43,0.798,-35.209,3.205,9.593,5.297,37.665,4.896,-22.8,-2.783,0.0,39.3,39.6,9.647,3.253,-12.88,-9.666,-14.213,-11.163,-3.216,27.52,0.0,239.54,,248.0,240.0,-11.933,3.057,-6.499,25.781
13241.5,3.43,0.798,-35.209,3.205,9.593,5.297,37.665,4.896,-22.8,-2.783,0.0,39.3,39.6,9.647,3.253,-12.855,-9.663,-14.196,-11.162,-3.216,27.52,0.0,239.54,,248.0,240.0,-11.981,3.063,-6.512,25.718
13242.0,3.43,0.798,-35.209,3.205,9.593,5.297,37.665,4.896,-22.8,-2.783,0.0,39.3,39.6,9.647,3.253,-12.765,-9.665,-14.175,-11.115,-3.216,27.52,0.0,239.54,,248.0,240.0,-11.969,3.069,-6.512,25.635
13242.5,3.43,0.798,-35.209,3.205,9.593,5.288,37.674,4.877,-22.759,-2.777,0.0,39.266,39.723,9.647,3.253,-12.836,-9.679,-14.177,-11.166,-3.218,27.521,0.0,239.44,,248.0,240.0,-11.93,3.075,-6.5,25.605
13243.0,3.43,0.798,-35.209,3.205,9.593,5.288,37.674,4.877,-22.759,-2.777,0.0,39.3,39.7,9.647,3.253,-12.639,-9.657,-14.184,-11.129,-3.218,27.521,0.0,239.44,,248.0,240.0,-11.965,3.081,-6.508,25.547
13243.5,3.188,0.74,-35.209,3.193,9.675,5.288,37.674,4.877,-22.759,-2.777,0.0,39.3,39.7,9.582,3.186,-12.748,-9.69,-14.085,-11.151,-3.218,27.521,0.0,239.64,,248.0,240.0,-11.902,3.087,-6.542,25.426
13244.0,3.188,0.74,-35.209,3.193,9.675,5.288,37.674,4.877,-22.759,-2.777,0.0,39.3,39.7,9.582,3.186,-12.743,-9.695,-14.135,-11.16,-3.218,27.521,0.0,239.64,,248.0,240.0,-11.919,3.088,-6.542,25.358
13244.5,3.188,0.74,-35.209,3.193,9.675,5.288,37.674,4.877,-22.759,-2.777,0.0,39.3,39.7,9.582,3.186,-12.794,-9.686,-14.139,-11.149,-3.218,27.521,0.0,239.54,,248.0,240.0,-11.933,3.09,-6.509,25.259
13245.0,3.188,0.74,-35.209,3.193,9.675,5.288,37.674,4.877,-22.759,-2.777,0.0,39.3,39.7,9.582,3.186,-12.82,-9.697,-14.179,-11.19,-3.218,27.521,0.0,239.54,,248.0,240.0,-11.942,3.092,-6.536,25.191
13245.5,3.188,0.74,-35.209,3.193,9.675,5.249,37.649,4.883,-22.717,-2.78,0.0,39.259,39.582,9.582,3.186,-12.77,-9.695,-14.232,-11.207,-3.216,27.512,0.0,239.04,,248.0,240.0,-11.971,3.093,-6.527,25.165
13246.0,3.188,0.74,-35.209,3.193,9.675,5.249,37.649,4.883,-22.717,-2.78,0.0,39.3,39.6,9.582,3.186,-12.794,-9.699,-14.259,-11.157,-3.216,27.512,0.0,239.04,,248.0,240.0,-11.976,3.095,-6.499,25.143
13246.5,2.972,0.681,-35.209,3.196,9.658,5.249,37.649,4.883,-22.717,-2.78,0.0,39.3,39.6,9.607,3.246,-12.852,-9.662,-14.17,-11.16,-3.216,27.512,0.0,239.34,,248.0,240.0,-11.977,3.096,-6.529,25.146
13247.0,2.972,0.681,-35.209,3.196,9.658,5.249,37.649,4.883,-22.717,-2.78,0.0,39.3,39.6,9.607,3.246,-12.894,-9.613,-14.188,-11.154,-3.216,27.512,0.0,239.34,,248.0,240.0,-11.961,3.094,-6.533,25.075
13247.5,2.972,0.681,-35.209,3.196,9.658,5.249,37.649,4.883,-22.717,-2.78,0.0,39.3,39.6,9.607,3.246,-12.851,-9.669,-14.219,-11.172,-3.216,27.512,0.0,239.34,,248.0,240.0,-11.962,3.092,-6.527,25.078
13248.0,2.972,0.681,-35.209,3.196,9.658,5.249,37.649,4.883,-22.717,-2.78,0.0,39.3,39.6,9.607,3.246,-12.782,-9.678,-14.182,-11.165,-3.216,27.512,0.0,239.34,,248.0,240.0,-11.978,3.09,-6.53,25.083
13248.5,2.972,0.681,-35.209,3.196,9.658,5.249,37.649,4.883,-22.717,-2.78,0.0,39.3,39.6,9.607,3.246,-12.805,-9.708,-14.243,-11.182,-3.216,27.512,0.0,239.44,,248.0,240.0,-11.952,3.088,-6.508,25.071
13249.0,2.972,0.681,-35.209,3.196,9.658,5.249,37.648,4.887,-22.616,-2.787,0.0,39.256,39.557,9.607,3.246,-12.846,-9.7,-14.193,-11.176,-3.226,27.507,0.0,239.44,,248.0,240.0,-11.985,3.086,-6.535,25.096
13249.5,2.972,0.681,-35.209,3.196,9.658,5.249,37.648,4.887,-22.616,-2.787,0.0,39.3,39.6,9.607,3.246,-12.839,-9.67,-14.197,-11.174,-3.226,27.507,0.0,239.24,,248.0,240.0,-11.979,3.084,-6.542,25.119
13250.0,2.956,0.734,-34.683,3.189,9.531,5.249,37.648,4.887,-22.616,-2.787,0.0,39.3,39.6,9.746,3.272,-12.766,-9.699,-14.248,-11.199,-3.226,27.507,0.0,239.24,,248.0,240.0,-11.97,3.083,-6.544,25.175
13250.5,2.956,0.734,-34.683,3.189,9.531,5.249,37.648,4.887,-22.616,-2.787,0.0,39.3,39.6,9.746,3.272,-12.85,-9.702,-14.238,-11.222,-3.226,27.507,0.0,239.04,,248.0,240.0,-11.978,3.08,-6.533,25.222
13251.0,2.956,0.734,-34.683,3.189,9.531,5.249,37.648,4.887,-22.616,-2.787,0.0,39.3,39.6,9.746,3.272,-12.882,-9.684,-14.256,-11.219,-3.226,27.507,0.0,239.04,,248.0,240.0,-12.003,3.078,-6.54,25.243
13251.5,2.956,0.734,-34.683,3.189,9.531,5.249,37.648,4.887,-22.616,-2.787,0.0,39.3,39.6,9.746,3.272,-12.785,-9.676,-14.244,-11.222,-3.226,27.507,0.0,239.44,,248.0,240.0,-12.01,3.076,-6.526,25.249
13252.0,2.956,0.734,-34.683,3.189,9.531,5.234,37.666,4.903,-22.496,-2.789,0.0,39.245,39.572,9.746,3.272,-12.846,-9.727,-14.32,-11.247,-3.219,27.513,0.0,239.44,,248.0,240.0,-11.982,3.074,-6.53,25.25
13252.5,2.956,0.734,-34.683,3.189,9.531,5.234,37.666,4.903,-22.496,-2.789,0.0,39.2,39.6,9.746,3.272,-12.823,-9.735,-14.324,-11.186,-3.219,27.513,0.0,239.74,,248.0,240.0,-12.035,3.073,-6.548,25.278
13253.0,3.249,0.763,-35.209,3.181,9.64,5.234,37.666,4.903,-22.496,-2.789,0.0,39.2,39.6,9.663,3.072,-12.866,-9.707,-14.203,-11.178,-3.219,27.513,0.0,239.74,,248.0,240.0,-12.017,3.071,-6.562,25.313
13253.5,3.249,0.763,-35.209,3.181,9.64,5.234,37.666,4.903,-22.496,-2.789,0.0,39.2,39.6,9.663,3.072,-12.751,-9.718,-14.235,-11.195,-3.219,27.513,0.0,239.74,,248.0,240.0,-11.988,3.074,-6.563,25.346
13254.0,3.249,0.763,-35.209,3.181,9.64,5.234,37.666,4.903,-22.496,-2.789,0.0,39.2,39.6,9.663,3.072,-12.828,-9.652,-14.109,-11.113,-3.219,27.513,0.0,239.74,,248.0,240.0,-11.975,3.076,-6.568,25.417
13254.5,3.249,0.763,-35.209,3.181,9.64,5.234,37.666,4.903,-22.496,-2.789,0.0,39.2,39.6,9.663,3.072,-12.689,-9.627,-14.033,-11.027,-3.219,27.513,0.0,239.64,,248.0,240.0,-11.926,3.079,-6.533,25.415
13255.0,3.249,0.763,-35.209,3.181,9.64,5.234,37.666,4.903,-22.496,-2.789,0.0,39.2,39.6,9.663,3.072,-12.77,-9.641,-14.104,-11.087,-3.219,27.513,0.0,239.64,,248.0,240.0,-11.844,3.082,-6.541,25.401
13255.5,3.249,0.763,-35.209,3.181,9.64,5.275,37.645,4.906,-22.41,-2.782,0.0,39.256,39.58,9.663,3.072,-12.848,-9.664,-14.141,-11.159,-3.202,27.52,0.0,239.54,,248.0,240.0,-11.901,3.085,-6.528,25.399
13256.0,3.249,0.763,-35.209,3.181,9.64,5.275,37.645,4.906,-22.41,-2.782,0.0,39.3,39.6,9.663,3.072,-12.894,-9.688,-14.22,-11.181,-3.202,27.52,0.0,239.54,,248.0,240.0,-11.953,3.087,-6.536,25.42
13256.5,3.432,0.83,-35.209,3.197,9.674,5.275,37.645,4.906,-22.41,-2.782,0.0,39.3,39.6,9.477,3.232,-12.927,-9.717,-14.242,-11.225,-3.202,27.52,0.0,239.54,,248.0,240.0,-11.996,3.09,-6.537,25.411
13257.0,3.432,0.83,-35.209,3.197,9.674,5.275,37.645,4.906,-22.41,-2.782,0.0,39.3,39.6,9.477,3.232,-12.831,-9.722,-14.287,-11.24,-3.202,27.52,0.0,239.54,,248.0,240.0,-12.028,3.096,-6.519,25.38
13257.5,3.432,0.83,-35.209,3.197,9.674,5.275,37.645,4.906,-22.41,-2.782,0.0,39.3,39.6,9.477,3.232,-12.837,-9.707,-14.23,-11.19,-3.202,27.52,0.0,239.34,,248.0,240.0,-12.02,3.101,-6.548,25.357
13258.0,3.432,0.83,-35.209,3.197,9.674,5.275,37.645,4.906,-22.41,-2.782,0.0,39.3,39.6,9.477,3.232,-12.891,-9.695,-14.224,-11.208,-3.202,27.52,0.0,239.34,,248.0,240.0,-11.991,3.107,-6.562,25.26
13258.5,3.432,0.83,-35.209,3.197,9.674,5.309,37.662,4.892,-22.362,-2.77,0.0,39.257,39.647,9.477,3.232,-12.847,-9.717,-14.257,-11.207,-3.207,27.52,0.0,239.14,,248.0,240.0,-12.005,3.112,-6.55,25.297
13259.0,3.432,0.83,-35.209,3.197,9.674,5.309,37.662,4.892,-22.362,-2.77,0.0,39.3,39.6,9.477,3.232,-12.804,-9.72,-14.247,-11.228,-3.207,27.52,0.0,239.14,,248.0,240.0,-12.007,3.117,-6.551,25.323
13259.5,2.812,0.721,-33.78,3.227,9.646,5.309,37.662,4.892,-22.362,-2.77,0.0,39.3,39.6,9.82,3.104,-12.927,-9.681,-14.187,-11.192,-3.207,27.52,0.0,239.24,,248.0,240.0,-12.0,3.122,-6.566,25.291
13260.0,2.812,0.721,-33.78,3.227,9.646,5.309,37.662,4.892,-22.362,-2.77,0.0,39.3,39.6,9.82,3.104,-12.795,-9.729,-14.22,-11.231,-3.207,27.52,0.0,239.24,,248.0,240.0,-11.997,3.117,-6.552,25.276
13260.5,2.812,0.721,-33.78,3.227,9.646,5.309,37.662,4.892,-22.362,-2.77,0.0,39.3,39.6,9.82,3.104,-12.752,-9.714,-14.211,-11.183,-3.207,27.52,0.0,239.14,,248.0,240.0,-11.994,3.112,-6.57,25.258
13261.0,2.812,0.721,-33.78,3.227,9.646,5.309,37.662,4.892,-22.362,-2.77,0.0,39.3,39.6,9.82,3.104,-12.898,-9.724,-14.224,-11.19,-3.207,27.52,0.0,239.14,,248.0,240.0,-11.965,3.107,-6.583,25.264
13261.5,2.812,0.721,-33.78,3.227,9.646,5.309,37.662,4.892,-22.362,-2.77,0.0,39.3,39.6,9.82,3.104,-12.901,-9.72,-14.221,-11.234,-3.207,27.52,0.0,239.54,,248.0,240.0,-12.009,3.102,-6.567,25.351
13262.0,2.812,0.721,-33.78,3.227,9.646,5.279,37.66,4.898,-22.357,-2.789,0.0,39.242,39.618,9.82,3.104,-12.784,-9.71,-14.251,-11.187,-3.218,27.517,0.0,239.54,,248.0,240.0,-12.019,3.098,-6.576,25.433
13262.5,2.812,0.721,-33.78,3.227,9.646,5.279,37.66,4.898,-22.357,-2.789,0.0,39.2,39.6,9.82,3.104,-12.868,-9.662,-14.166,-11.149,-3.218,27.517,0.0,239.34,,248.0,240.0,-11.983,3.093,-6.575,25.699
13263.0,2.675,0.734,-34.179,3.228,9.571,5.279,37.66,4.898,-22.357,-2.789,0.0,39.2,39.6,9.678,3.101,-12.842,-9.714,-14.163,-11.193,-3.218,27.517,0.0,239.34,,248.0,240.0,-11.961,3.088,-6.564,25.725
13263.5,2.675,0.734,-34.179,3.228,9.571,5.279,37.66,4.898,-22.357,-2.789,0.0,39.2,39.6,9.678,3.101,-12.689,-9.705,-14.193,-11.158,-3.218,27.517,0.0,239.64,,248.0,240.0,-11.978,3.082,-6.576,25.713
13264.0,2.675,0.734,-34.179,3.228,9.571,5.279,37.66,4.898,-22.357,-2.789,0.0,39.2,39.6,9.678,3.101,-12.83,-9.703,-14.136,-11.176,-3.218,27.517,0.0,239.64,,248.0,240.0,-11.936,3.075,-6.571,25.742
13264.5,2.675,0.734,-34.179,3.228,9.571,5.279,37.66,4.898,-22.357,-2.789,0.0,39.2,39.6,9.678,3.101,-12.747,-9.713,-14.173,-11.202,-3.218,27.517,0.0,239.14,,248.0,240.0,-11.962,3.068,-6.564,25.758
13265.0,2.675,0.734,-34.179,3.228,9.571,5.272,37.654,4.884,-22.34,-2.767,0.0,39.251,39.654,9.678,3.101,-12.77,-9.701,-14.149,-11.145,-3.202,27.521,0.0,239.14,,248.0,240.0,-11.959,3.062,-6.563,25.792
13265.5,2.675,0.734,-34.179,3.228,9.571,5.272,37.654,4.884,-22.34,-2.767,0.0,39.3,39.7,9.678,3.101,-12.752,-9.697,-14.17,-11.174,-3.202,27.521,0.0,239.14,,248.0,240.0,-11.941,3.056,-6.551,25.81
13266.0,2.841,0.768,-33.34,3.229,9.607,5.272,37.654,4.884,-22.34,-2.767,0.0,39.3,39.7,9.71,3.147,-12.811,-9.726,-14.231,-11.19,-3.202,27.521,0.0,239.14,,248.0,240.0,-11.948,3.049,-6.562,25.818
13266.5,2.841,0.768,-33.34,3.229,9.607,5.272,37.654,4.884,-22.34,-2.767,0.0,39.3,39.7,9.71,3.147,-12.83,-9.726,-14.262,-11.232,-3.202,27.521,0.0,239.14,,248.0,240.0,-11.99,3.046,-6.57,25.829
13267.0,2.841,0.768,-33.34,3.229,9.607,5.272,37.654,4.884,-22.34,-2.767,0.0,39.3,39.7,9.71,3.147,-12.841,-9.705,-14.315,-11.239,-3.202,27.521,0.0,239.14,,248.0,240.0,-12.013,3.043,-6.558,25.839
13267.5,2.841,0.768,-33.34,3.229,9.607,5.272,37.654,4.884,-22.34,-2.767,0.0,39.3,39.7,9.71,3.147,-12.882,-9.723,-14.259,-11.239,-3.202,27.521,0.0,239.14,,248.0,240.0,-12.025,3.039,-6.542,25.884
13268.0,2.841,0.768,-33.34,3.229,9.607,5.254,37.671,4.891,-22.282,-2.786,0.0,39.251,39.637,9.71,3.147,-12.92,-9.74,-14.331,-11.248,-3.208,27.52,0.0,239.14,,248.0,240.0,-12.026,3.036,-6.56,25.91
13268.5,2.841,0.768,-33.34,3.229,9.607,5.254,37.671,4.891,-22.282,-2.786,0.0,39.3,39.6,9.71,3.147,-12.965,-9.702,-14.253,-11.236,-3.208,27.52,0.0,239.04,,248.0,240.0,-12.06,3.033,-6.566,25.934
13269.0,2.841,0.768,-33.34,3.229,9.607,5.254,37.671,4.891,-22.282,-2.786,0.0,39.3,39.6,9.71,3.147,-12.92,-9.74,-14.327,-11.23,-3.208,27.52,0.0,239.04,,248.0,240.0,-12.039,3.03,-6.581,25.948
13269.5,2.896,0.669,-35.209,3.135,9.649,5.254,37.671,4.891,-22.282,-2.786,0.0,39.3,39.6,9.645,3.332,-12.817,-9.724,-14.316,-11.245,-3.208,27.52,0.0,239.04,,248.0,240.0,-12.054,3.027,-6.575,25.948
13270.0,2.896,0.669,-35.209,3.135,9.649,5.254,37.671,4.891,-22.282,-2.786,0.0,39.3,39.6,9.645,3.332,-12.906,-9.758,-14.274,-11.213,-3.208,27.52,0.0,239.04,,248.0,240.0,-12.025,3.024,-6.598,25.948
13270.5,2.896,0.669,-35.209,3.135,9.649,5.254,37.671,4.891,-22.282,-2.786,0.0,39.3,39.6,9.645,3.332,-12.769,-9.706,-14.185,-11.207,-3.208,27.52,0.0,238.94,,248.0,240.0,-12.038,3.022,-6.585,25.96
13271.0,2.896,0.669,-35.209,3.135,9.649,5.254,37.671,4.891,-22.282,-2.786,0.0,39.3,39.6,9.645,3.332,-12.75,-9.682,-14.039,-11.118,-3.208,27.52,0.0,238.94,,249.0,240.0,-11.967,3.02,-6.584,25.97
13271.5,2.896,0.669,-35.209,3.135,9.649,5.236,37.652,4.903,-22.258,-2.781,0.0,39.254,39.705,9.645,3.332,-12.672,-9.709,-14.136,-11.125,-3.209,27.518,0.0,239.24,,249.0,240.0,-11.897,3.018,-6.614,25.984
13272.0,2.896,0.669,-35.209,3.135,9.649,5.236,37.652,4.903,-22.258,-2.781,0.0,39.3,39.7,9.645,3.332,-12.747,-9.685,-14.112,-11.163,-3.209,27.518,0.0,239.24,,249.0,240.0,-11.91,3.016,-6.577,26.003
13272.5,3.164,0.748,-35.209,3.19,9.589,5.236,37.652,4.903,-22.258,-2.781,0.0,39.3,39.7,9.666,3.067,-12.674,-9.706,-14.104,-11.143,-3.209,27.518,0.0,238.94,,249.0,240.0,-11.927,3.014,-6.574,26.039
13273.0,3.164,0.748,-35.209,3.19,9.589,5.236,37.652,4.903,-22.258,-2.781,0.0,39.3,39.7,9.666,3.067,-12.825,-9.672,-14.133,-11.166,-3.209,27.518,0.0,238.94,,250.0,240.0,-11.907,3.017,-6.568,26.071
13273.5,3.164,0.748,-35.209,3.19,9.589,5.236,37.652,4.903,-22.258,-2.781,0.0,39.3,39.7,9.666,3.067,-12.86,-9.688,-14.171,-11.205,-3.209,27.518,0.0,239.34,,250.0,240.0,-11.949,3.019,-6.578,26.063
13274.0,3.164,0.748,-35.209,3.19,9.589,5.236,37.652,4.903,-22.258,-2.781,0.0,39.3,39.7,9.666,3.067,-12.816,-9.753,-14.257,-11.216,-3.209,27.518,0.0,239.34,,250.0,240.0,-11.981,3.022,-6.537,26.086
13274.5,3.164,0.748,-35.209,3.19,9.589,5.257,37.662,4.899,-22.212,-2.771,0.0,39.264,39.71,9.666,3.067,-12.869,-9.738,-14.261,-11.254,-3.213,27.521,0.0,240.64,,250.0,240.0,-12.01,3.024,-6.575,26.068
13275.0,3.164,0.748,-35.209,3.19,9.589,5.257,37.662,4.899,-22.212,-2.771,0.0,39.3,39.7,9.666,3.067,-12.799,-9.723,-14.274,-11.248,-3.213,27.521,0.0,240.64,,250.0,240.0,-12.03,3.026,-6.577,26.032
13275.5,3.164,0.748,-35.209,3.19,9.589,5.257,37.662,4.899,-22.212,-2.771,0.0,39.3,39.7,9.666,3.067,-12.857,-9.714,-14.224,-11.198,-3.213,27.521,0.0,240.74,,250.0,240.0,-12.011,3.028,-6.58,26.023
13276.0,2.367,0.638,-33.996,3.223,9.576,5.257,37.662,4.899,-22.212,-2.771,0.0,39.3,39.7,9.753,3.246,-12.904,-9.711,-14.229,-11.219,-3.213,27.521,0.0,240.74,,250.0,240.0,-11.998,3.031,-6.58,25.979
13276.5,2.367,0.638,-33.996,3.223,9.576,5.257,37.662,4.899,-22.212,-2.771,0.0,39.3,39.7,9.753,3.246,-12.807,-9.698,-14.224,-11.216,-3.213,27.521,0.0,240.24,,250.0,240.0,-12.016,3.02,-6.571,25.976
13277.0,2.367,0.638,-33.996,3.223,9.576,5.257,37.662,4.899,-22.212,-2.771,0.0,39.3,39.7,9.753,3.246,-12.924,-9.716,-14.31,-11.17,-3.213,27.521,0.0,240.24,,250.0,240.0,-11.986,3.009,-6.598,25.977
13277.5,2.367,0.638,-33.996,3.223,9.576,5.257,37.662,4.899,-22.212,-2.771,0.0,39.3,39.7,9.753,3.246,-12.797,-9.714,-14.201,-11.183,-3.213,27.521,0.0,241.44,,250.0,240.0,-12.03,2.999,-6.607,25.985
13278.0,2.367,0.638,-33.996,3.223,9.576,5.278,37.658,4.91,-22.148,-2.788,0.0,39.267,39.711,9.753,3.246,-12.585,-9.631,-14.145,-11.106,-3.218,27.519,0.0,241.44,,249.0,240.0,-11.974,2.988,-6.588,26.079
13278.5,2.367,0.638,-33.996,3.223,9.576,5.278,37.658,4.91,-22.148,-2.788,0.0,39.3,39.7,9.753,3.246,-12.765,-9.689,-13.969,-11.141,-3.218,27.519,0.0,241.84,,249.0,240.0,-11.867,2.978,-6.603,26.078
13279.0,3.447,0.911,-33.878,3.221,9.547,5.278,37.658,4.91,-22.148,-2.788,0.0,39.3,39.7,9.7,3.025,-12.67,-9.691,-14.004,-11.119,-3.218,27.519,0.0,241.84,,248.0,240.0,-11.891,2.968,-6.603,26.11
13279.5,3.447,0.911,-33.878,3.221,9.547,5.278,37.658,4.91,-22.148,-2.788,0.0,39.3,39.7,9.7,3.025,-12.624,-9.694,-14.025,-11.036,-3.218,27.519,0.0,241.54,,248.0,240.0,-11.871,2.976,-6.624,26.151
13280.0,3.447,0.911,-33.878,3.221,9.547,5.278,37.658,4.91,-22.148,-2.788,0.0,39.3,39.7,9.7,3.025,-12.711,-9.697,-14.125,-11.109,-3.218,27.519,0.0,241.54,,247.0,240.0,-11.845,2.984,-6.6,26.167
13280.5,3.447,0.911,-33.878,3.221,9.547,5.278,37.658,4.91,-22.148,-2.788,0.0,39.3,39.7,9.7,3.025,-12.802,-9.7,-14.15,-11.19,-3.218,27.519,0.0,240.34,,247.0,240.0,-11.91,2.991,-6.605,26.156
13281.0,3.447,0.911,-33.878,3.221,9.547,5.26,37.637,4.867,-22.098,-2.768,0.0,39.266,39.679,9.7,3.025,-12.82,-9.667,-14.151,-11.134,-3.212,27.52,0.0,240.34,,247.0,240.0,-11.96,2.999,-6.592,26.118
13281.5,3.447,0.911,-33.878,3.221,9.547,5.26,37.637,4.867,-22.098,-2.768,0.0,39.3,39.7,9.7,3.025,-12.831,-9.69,-14.164,-11.188,-3.212,27.52,0.0,239.54,,247.0,240.0,-11.943,3.006,-6.596,26.121
13282.0,3.447,0.911,-33.878,3.221,9.547,5.26,37.637,4.867,-22.098,-2.768,0.0,39.3,39.7,9.7,3.025,-12.792,-9.709,-14.229,-11.218,-3.212,27.52,0.0,239.54,,247.0,240.0,-11.969,3.013,-6.589,26.074
13282.5,2.626,0.679,-34.29,3.218,9.509,5.26,37.637,4.867,-22.098,-2.768,0.0,39.3,39.7,9.8,3.227,-12.857,-9.738,-14.25,-11.174,-3.212,27.52,0.0,240.24,,247.0,240.0,-11.987,3.02,-6.582,26.058
13283.0,2.626,0.679,-34.29,3.218,9.509,5.26,37.637,4.867,-22.098,-2.768,0.0,39.3,39.7,9.8,3.227,-12.859,-9.69,-14.219,-11.184,-3.212,27.52,0.0,240.24,,247.0,240.0,-12.005,3.014,-6.582,26.038
13283.5,2.626,0.679,-34.29,3.218,9.509,5.26,37.637,4.867,-22.098,-2.768,0.0,39.3,39.7,9.8,3.227,-12.929,-9.66,-14.198,-11.184,-3.212,27.52,0.0,238.14,,247.0,240.0,-11.988,3.008,-6.598,26.023
13284.0,2.626,0.679,-34.29,3.218,9.509,5.26,37.637,4.867,-22.098,-2.768,0.0,39.3,39.7,9.8,3.227,-12.868,-9.735,-14.271,-11.183,-3.212,27.52,0.0,238.14,,248.0,240.0,-11.993,3.001,-6.598,26.034
13284.5,2.626,0.679,-34.29,3.218,9.509,5.246,37.674,4.862,-22.012,-2.772,0.0,39.271,39.717,9.8,3.227,-12.765,-9.7,-14.219,-11.177,-3.207,27.517,0.0,238.44,,248.0,240.0,-12.014,2.995,-6.588,26.013
13285.0,2.626,0.679,-34.29,3.218,9.509,5.246,37.674,4.862,-22.012,-2.772,0.0,39.3,39.7,9.8,3.227,-12.805,-9.702,-14.196,-11.149,-3.207,27.517,0.0,238.44,,249.0,240.0,-11.965,2.989,-6.616,26.01
13285.5,2.766,0.749,-34.034,3.243,9.583,5.246,37.674,4.862,-22.012,-2.772,0.0,39.3,39.7,9.693,3.112,-12.841,-9.685,-14.135,-11.165,-3.207,27.517,0.0,238.24,,249.0,240.0,-11.963,2.983,-6.606,26.007
13286.0,2.766,0.749,-34.034,3.243,9.583,5.246,37.674,4.862,-22.012,-2.772,0.0,39.3,39.7,9.693,3.112,-12.735,-9.705,-14.167,-11.136,-3.207,27.517,0.0,238.24,,250.0,240.0,-11.957,2.98,-6.603,25.966
13286.5,2.766,0.749,-34.034,3.243,9.583,5.246,37.674,4.862,-22.012,-2.772,0.0,39.3,39.7,9.693,3.112,-12.799,-9.627,-14.069,-11.11,-3.207,27.517,0.0,239.24,,250.0,240.0,-11.936,2.976,-6.603,25.884
13287.0,2.766,0.749,-34.034,3.243,9.583,5.246,37.674,4.862,-22.012,-2.772,0.0,39.3,39.7,9.693,3.112,-12.641,-9.645,-13.993,-11.049,-3.207,27.517,0.0,239.24,,250.0,240.0,-11.901,2.973,-6.615,25.806
13287.5,2.766,0.749,-34.034,3.243,9.583,5.248,37.646,4.862,-21.975,-2.77,0.0,39.285,39.712,9.693,3.112,-12.578,-9.658,-14.008,-11.113,-3.206,27.518,0.0,240.94,,250.0,240.0,-11.832,2.969,-6.599,25.707
13288.0,2.766,0.749,-34.034,3.243,9.583,5.248,37.646,4.862,-21.975,-2.77,0.0,39.3,39.7,9.693,3.112,-12.836,-9.703,-14.2,-11.214,-3.206,27.518,0.0,240.94,,250.0,240.0,-11.839,2.966,-6.585,25.665
13288.5,2.766,0.749,-34.034,3.243,9.583,5.248,37.646,4.862,-21.975,-2.77,0.0,39.3,39.7,9.693,3.112,-12.706,-9.697,-14.182,-11.201,-3.206,27.518,0.0,240.64,,250.0,240.0,-11.988,2.963,-6.597,25.668
13289.0,3.055,0.724,-35.209,3.182,9.687,5.248,37.646,4.862,-21.975,-2.77,0.0,39.3,39.7,9.615,3.26,-12.749,-9.682,-14.104,-11.151,-3.206,27.518,0.0,240.64,,250.0,240.0,-11.946,2.959,-6.608,25.629
13289.5,3.055,0.724,-35.209,3.182,9.687,5.248,37.646,4.862,-21.975,-2.77,0.0,39.3,39.7,9.615,3.26,-12.768,-9.711,-14.196,-11.16,-3.206,27.518,0.0,240.34,,250.0,240.0,-11.922,2.961,-6.611,25.626
13290.0,3.055,0.724,-35.209,3.182,9.687,5.248,37.646,4.862,-21.975,-2.77,0.0,39.3,39.7,9.615,3.26,-12.821,-9.725,-14.301,-11.255,-3.206,27.518,0.0,240.34,,250.0,240.0,-11.959,2.962,-6.607,25.61
13290.5,3.055,0.724,-35.209,3.182,9.687,5.248,37.646,4.862,-21.975,-2.77,0.0,39.3,39.7,9.615,3.26,-12.857,-9.703,-14.226,-11.232,-3.206,27.518,0.0,241.84,,250.0,240.0,-12.026,2.964,-6.607,25.578
13291.0,3.055,0.724,-35.209,3.182,9.687,5.251,37.673,4.898,-21.905,-2.776,0.0,39.284,39.737,9.615,3.26,-12.908,-9.674,-14.188,-11.165,-3.202,27.514,0.0,241.84,,249.0,240.0,-12.005,2.965,-6.627,25.566
13291.5,3.055,0.724,-35.209,3.182,9.687,5.251,37.673,4.898,-21.905,-2.776,0.0,39.3,39.7,9.615,3.26,-12.755,-9.723,-14.233,-11.213,-3.202,27.514,0.0,241.74,,249.0,240.0,-11.984,2.967,-6.627,25.581
13292.0,2.607,0.688,-33.535,3.226,9.608,5.251,37.673,4.898,-21.905,-2.776,0.0,39.3,39.7,9.866,3.11,-12.925,-9.729,-14.207,-11.213,-3.202,27.514,0.0,241.74,,248.0,240.0,-11.981,2.968,-6.633,25.567
13292.5,2.607,0.688,-33.535,3.226,9.608,5.251,37.673,4.898,-21.905,-2.776,0.0,39.3,39.7,9.866,3.11,-12.942,-9.705,-14.245,-11.234,-3.202,27.514,0.0,241.94,,248.0,240.0,-12.019,2.962,-6.645,25.595
13293.0,2.607,0.688,-33.535,3.226,9.608,5.251,37.673,4.898,-21.905,-2.776,0.0,39.3,39.7,9.866,3.11,-12.88,-9.752,-14.299,-11.263,-3.202,27.514,0.0,241.94,,247.0,240.0,-12.032,2.957,-6.625,25.628
13293.5,2.607,0.688,-33.535,3.226,9.608,5.251,37.673,4.898,-21.905,-2.776,0.0,39.3,39.7,9.866,3.11,-12.924,-9.745,-14.316,-11.246,-3.202,27.514,0.0,240.54,,247.0,240.0,-12.048,2.951,-6.643,25.649
13294.0,2.607,0.688,-33.535,3.226,9.608,5.22,37.665,4.88,-21.841,-2.763,0.0,39.294,39.781,9.866,3.11,-12.959,-9.732,-14.248,-11.24,-3.199,27.518,0.0,240.54,,247.0,240.0,-12.058,2.945,-6.638,25.682
13294.5,2.607,0.688,-33.535,3.226,9.608,5.22,37.665,4.88,-21.841,-2.763,0.0,39.3,39.8,9.866,3.11,-12.897,-9.734,-14.269,-11.236,-3.199,27.518,0.0,240.44,,247.0,240.0,-12.045,2.94,-6.636,25.703
13295.0,2.775,0.76,-33.663,3.25,9.609,5.22,37.665,4.88,-21.841,-2.763,0.0,39.3,39.8,9.744,3.116,-12.826,-9.716,-14.208,-11.218,-3.199,27.518,0.0,240.44,,247.0,240.0,-12.034,2.934,-6.657,25.743
13295.5,2.775,0.76,-33.663,3.25,9.609,5.22,37.665,4.88,-21.841,-2.763,0.0,39.3,39.8,9.744,3.116,-12.923,-9.726,-14.201,-11.223,-3.199,27.518,0.0,240.34,,247.0,240.0,-11.992,2.932,-6.642,25.817
13296.0,2.775,0.76,-33.663,3.25,9.609,5.22,37.665,4.88,-21.841,-2.763,0.0,39.3,39.8,9.744,3.116,-12.803,-9.758,-14.217,-11.228,-3.199,27.518,0.0,240.34,,247.0,240.0,-12.018,2.929,-6.675,25.828
13296.5,2.775,0.76,-33.663,3.25,9.609,5.22,37.665,4.88,-21.841,-2.763,0.0,39.3,39.8,9.744,3.116,-12.946,-9.718,-14.052,-11.188,-3.199,27.518,0.0,238.54,,247.0,240.0,-12.001,2.927,-6.663,25.868
13297.0,2.775,0.76,-33.663,3.25,9.609,5.22,37.665,4.88,-21.841,-2.763,0.0,39.3,39.8,9.744,3.116,-12.735,-9.733,-14.144,-11.216,-3.199,27.518,0.0,238.54,,248.0,240.0,-11.976,2.924,-6.655,25.896
13297.5,2.775,0.76,-33.663,3.25,9.609,5.251,37.641,4.878,-21.786,-2.764,0.0,39.298,39.824,9.744,3.116,-12.775,-9.738,-14.219,-11.213,-3.191,27.522,0.0,238.24,,248.0,240.0,-11.957,2.922,-6.664,25.827
13298.0,2.775,0.76,-33.663,3.25,9.609,5.251,37.641,4.878,-21.786,-2.764,0.0,39.3,39.8,9.744,3.116,-12.88,-9.729,-14.155,-11.242,-3.191,27.522,0.0,238.24,,249.0,240.0,-11.986,2.919,-6.651,25.771
13298.5,3.056,0.733,-35.209,3.199,9.608,5.251,37.641,4.878,-21.786,-2.764,0.0,39.3,39.8,9.598,3.093,-12.948,-9.769,-14.28,-11.278,-3.191,27.522,0.0,238.64,,249.0,240.0,-12.001,2.917,-6.669,25.685
13299.0,3.056,0.733,-35.209,3.199,9.608,5.251,37.641,4.878,-21.786,-2.764,0.0,39.3,39.8,9.598,3.093,-12.911,-9.74,-14.2,-11.278,-3.191,27.522,0.0,238.64,,250.0,240.0,-12.069,2.919,-6.656,25.642
13299.5,3.056,0.733,-35.209,3.199,9.608,5.251,37.641,4.878,-21.786,-2.764,0.0,39.3,39.8,9.598,3.093,-12.978,-9.728,-14.264,-11.233,-3.191,27.522,0.0,240.84,,250.0,240.0,-12.032,2.921,-6.645,25.661
13300.0,3.056,0.733,-35.209,3.199,9.608,5.251,37.641,4.878,-21.786,-2.764,0.0,39.3,39.8,9.598,3.093,-12.816,-9.766,-14.233,-11.224,-3.191,27.522,0.0,240.84,,250.0,240.0,-12.051,2.924,-6.666,25.649
13300.5,3.056,0.733,-35.209,3.199,9.608,5.232,37.664,4.878,-21.697,-2.753,0.0,39.299,39.809,9.598,3.093,-12.879,-9.708,-14.148,-11.191,-3.189,27.522,0.0,240.44,,250.0,240.0,-12.01,2.926,-6.662,25.622
13301.0,3.056,0.733,-35.209,3.199,9.608,5.232,37.664,4.878,-21.697,-2.753,0.0,39.3,39.8,9.598,3.093,-12.703,-9.715,-14.095,-11.12,-3.189,27.522,0.0,240.44,,250.0,240.0,-11.981,2.928,-6.676,25.57
13301.5,3.276,0.834,-35.209,3.232,9.671,5.232,37.664,4.878,-21.697,-2.753,0.0,39.3,39.8,9.6,3.105,-12.705,-9.708,-14.106,-11.143,-3.189,27.522,0.0,240.74,,250.0,240.0,-11.908,2.93,-6.652,25.645
13302.0,3.276,0.834,-35.209,3.232,9.671,5.232,37.664,4.878,-21.697,-2.753,0.0,39.3,39.8,9.6,3.105,-12.562,-9.679,-14.04,-11.085,-3.189,27.522,0.0,240.74,,250.0,240.0,-11.916,2.936,-6.65,25.672
13302.5,3.276,0.834,-35.209,3.232,9.671,5.232,37.664,4.878,-21.697,-2.753,0.0,39.3,39.8,9.6,3.105,-12.746,-9.667,-14.022,-11.122,-3.189,27.522,0.0,241.04,,250.0,240.0,-11.842,2.941,-6.658,25.591
13303.0,3.276,0.834,-35.209,3.232,9.671,5.232,37.664,4.878,-21.697,-2.753,0.0,39.3,39.8,9.6,3.105,-12.7,-9.719,-14.143,-11.206,-3.189,27.522,0.0,241.04,,249.0,240.0,-11.889,2.947,-6.651,25.519
13303.5,3.276,0.834,-35.209,3.232,9.671,5.232,37.664,4.878,-21.697,-2.753,0.0,39.3,39.8,9.6,3.105,-12.716,-9.722,-14.179,-11.195,-3.189,27.522,0.0,241.64,,249.0,240.0,-11.942,2.952,-6.628,25.476
13304.0,3.276,0.834,-35.209,3.232,9.671,5.224,37.663,4.869,-21.713,-2.775,0.0,39.303,39.805,9.6,3.105,-12.757,-9.72,-14.205,-11.202,-3.197,27.519,0.0,241.64,,248.0,240.0,-11.953,2.957,-6.642,25.44
13304.5,3.276,0.834,-35.209,3.232,9.671,5.224,37.663,4.869,-21.713,-2.775,0.0,39.3,39.8,9.6,3.105,-12.805,-9.702,-14.252,-11.213,-3.197,27.519,0.0,242.04,,248.0,240.0,-11.971,2.963,-6.639,25.434
13305.0,3.079,0.701,-35.209,3.164,9.618,5.224,37.663,4.869,-21.713,-2.775,0.0,39.3,39.8,9.58,3.227,-12.878,-9.73,-14.311,-11.24,-3.197,27.519,0.0,242.04,,247.0,240.0,-11.993,2.968,-6.631,25.476
13305.5,3.079,0.701,-35.209,3.164,9.618,5.224,37.663,4.869,-21.713,-2.775,0.0,39.3,39.8,9.58,3.227,-12.964,-9.688,-14.262,-11.216,-3.197,27.519,0.0,242.04,,247.0,240.0,-12.04,2.97,-6.633,25.507
13306.0,3.079,0.701,-35.209,3.164,9.618,5.224,37.663,4.869,-21.713,-2.775,0.0,39.3,39.8,9.58,3.227,-12.87,-9.731,-14.316,-11.212,-3.197,27.519,0.0,242.04,,246.0,240.0,-12.032,2.971,-6.632,25.597
13306.5,3.079,0.701,-35.209,3.164,9.618,5.224,37.663,4.869,-21.713,-2.775,0.0,39.3,39.8,9.58,3.227,-12.933,-9.725,-14.281,-11.234,-3.197,27.519,0.0,239.74,,246.0,240.0,-12.032,2.973,-6.638,25.669
13307.0,3.079,0.701,-35.209,3.164,9.618,5.25,37.688,4.908,-21.703,-2.767,0.0,39.312,39.845,9.58,3.227,-12.984,-9.738,-14.316,-11.263,-3.188,27.523,0.0,239.74,,246.0,240.0,-12.043,2.975,-6.626,25.698
13307.5,3.079,0.701,-35.209,3.164,9.618,5.25,37.688,4.908,-21.703,-2.767,0.0,39.3,39.8,9.58,3.227,-12.827,-9.751,-14.188,-11.206,-3.188,27.523,0.0,239.54,,246.0,240.0,-12.075,2.977,-6.639,25.704
13308.0,2.711,0.702,-33.884,3.253,9.576,5.25,37.688,4.908,-21.703,-2.767,0.0,39.3,39.8,9.718,3.021,-12.854,-9.674,-14.112,-11.195,-3.188,27.523,0.0,239.54,,246.0,240.0,-11.993,2.974,-6.632,25.749
13308.5,2.711,0.702,-33.884,3.253,9.576,5.25,37.688,4.908,-21.703,-2.767,0.0,39.3,39.8,9.718,3.021,-12.828,-9.737,-14.273,-11.229,-3.188,27.523,0.0,239.54,,246.0,240.0,-11.959,2.974,-6.646,25.746
13309.0,2.711,0.702,-33.884,3.253,9.576,5.25,37.688,4.908,-21.703,-2.767,0.0,39.3,39.8,9.718,3.021,-12.858,-9.703,-14.159,-11.196,-3.188,27.523,0.0,239.54,,246.0,240.0,-12.017,2.97,-6.659,25.758
13309.5,2.711,0.702,-33.884,3.253,9.576,5.25,37.688,4.908,-21.703,-2.767,0.0,39.3,39.8,9.718,3.021,-12.807,-9.739,-14.246,-11.205,-3.188,27.523,0.0,237.64,,246.0,240.0,-11.979,2.965,-6.634,25.76
13310.0,2.711,0.702,-33.884,3.253,9.576,5.28,37.67,4.901,-21.691,-2.772,0.0,39.314,39.856,9.718,3.021,-12.886,-9.746,-14.25,-11.2,-3.2,27.514,0.0,237.64,,247.0,240.0,-11.999,2.961,-6.619,25.726
13310.5,2.711,0.702,-33.884,3.253,9.576,5.28,37.67,4.901,-21.691,-2.772,0.0,39.3,39.9,9.718,3.021,-12.874,-9.706,-14.164,-11.195,-3.2,27.514,0.0,237.64,,247.0,240.0,-12.02,2.957,-6.636,25.711
13311.0,2.711,0.702,-33.884,3.253,9.576,5.28,37.67,4.901,-21.691,-2.772,0.0,39.3,39.9,9.718,3.021,-12.879,-9.729,-14.249,-11.187,-3.2,27.514,0.0,237.64,,248.0,240.0,-11.985,2.953,-6.632,25.696
13311.5,2.555,0.694,-34.108,3.272,9.554,5.28,37.67,4.901,-21.691,-2.772,0.0,39.3,39.9,9.685,3.139,-12.851,-9.734,-14.194,-11.24,-3.2,27.514,0.0,237.84,,248.0,240.0,-12.011,2.949,-6.654,25.709
13312.0,2.555,0.694,-34.108,3.272,9.554,5.28,37.67,4.901,-21.691,-2.772,0.0,39.3,39.9,9.685,3.139,-12.792,-9.706,-14.183,-11.204,-3.2,27.514,0.0,237.84,,249.0,240.0,-12.005,2.943,-6.671,25.701
13312.5,2.555,0.694,-34.108,3.272,9.554,5.28,37.67,4.901,-21.691,-2.772,0.0,39.3,39.9,9.685,3.139,-12.836,-9.766,-14.284,-11.242,-3.2,27.514,0.0,238.94,,249.0,240.0,-11.971,2.936,-6.66,25.694
13313.0,2.555,0.694,-34.108,3.272,9.554,5.28,37.67,4.901,-21.691,-2.772,0.0,39.3,39.9,9.685,3.139,-12.888,-9.735,-14.266,-11.252,-3.2,27.514,0.0,238.94,,250.0,240.0,-12.032,2.93,-6.665,25.661
