t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13313.5,2.555,0.694,-34.108,3.272,9.554,5.275,37.671,4.913,-21.624,-2.771,0.0,39.326,39.918,9.685,3.139,-12.81,-9.72,-14.238,-11.237,-3.21,27.513,0.0,239.24,,250.0,240.0,-12.035,2.924,-6.67,25.646
13314.0,2.555,0.694,-34.108,3.272,9.554,5.275,37.671,4.913,-21.624,-2.771,0.0,39.3,39.9,9.685,3.139,-12.798,-9.765,-14.21,-11.166,-3.21,27.513,0.0,239.24,,250.0,240.0,-12.001,2.918,-6.667,25.618
13314.5,3.139,0.774,-35.209,3.173,9.722,5.275,37.671,4.913,-21.624,-2.771,0.0,39.3,39.9,9.634,3.137,-12.906,-9.705,-14.208,-11.202,-3.21,27.513,0.0,239.44,,250.0,240.0,-11.985,2.912,-6.674,25.559
13315.0,3.139,0.774,-35.209,3.173,9.722,5.275,37.671,4.913,-21.624,-2.771,0.0,39.3,39.9,9.634,3.137,-12.778,-9.731,-14.189,-11.167,-3.21,27.513,0.0,239.44,,250.0,240.0,-12.006,2.916,-6.651,25.526
13315.5,3.139,0.774,-35.209,3.173,9.722,5.275,37.671,4.913,-21.624,-2.771,0.0,39.3,39.9,9.634,3.137,-12.841,-9.627,-14.094,-11.102,-3.21,27.513,0.0,239.94,,250.0,240.0,-11.966,2.919,-6.668,25.503
13316.0,3.139,0.774,-35.209,3.173,9.722,5.275,37.671,4.913,-21.624,-2.771,0.0,39.3,39.9,9.634,3.137,-12.762,-9.686,-14.109,-11.159,-3.21,27.513,0.0,239.94,,250.0,240.0,-11.916,2.923,-6.667,25.459
13316.5,3.139,0.774,-35.209,3.173,9.722,5.317,37.662,4.91,-21.552,-2.77,0.0,39.342,39.887,9.634,3.137,-12.813,-9.72,-14.144,-11.17,-3.203,27.51,0.0,241.94,,250.0,240.0,-11.929,2.926,-6.627,25.435
13317.0,3.139,0.774,-35.209,3.173,9.722,5.317,37.662,4.91,-21.552,-2.77,0.0,39.3,39.9,9.634,3.137,-12.802,-9.735,-14.145,-11.196,-3.203,27.51,0.0,241.94,,249.0,240.0,-11.962,2.93,-6.66,25.402
13317.5,3.139,0.774,-35.209,3.173,9.722,5.317,37.662,4.91,-21.552,-2.77,0.0,39.3,39.9,9.634,3.137,-12.889,-9.731,-14.231,-11.216,-3.203,27.51,0.0,241.94,,249.0,240.0,-11.97,2.933,-6.648,25.371
13318.0,3.341,0.759,-35.209,3.174,9.673,5.317,37.662,4.91,-21.552,-2.77,0.0,39.3,39.9,9.639,3.131,-12.857,-9.754,-14.29,-11.265,-3.203,27.51,0.0,241.94,,248.0,240.0,-12.017,2.937,-6.658,25.313
13318.5,3.341,0.759,-35.209,3.174,9.673,5.317,37.662,4.91,-21.552,-2.77,0.0,39.3,39.9,9.639,3.131,-12.965,-9.734,-14.257,-11.245,-3.203,27.51,0.0,241.74,,248.0,240.0,-12.041,2.943,-6.642,25.285
13319.0,3.341,0.759,-35.209,3.174,9.673,5.317,37.662,4.91,-21.552,-2.77,0.0,39.3,39.9,9.639,3.131,-12.996,-9.797,-14.38,-11.269,-3.203,27.51,0.0,241.74,,247.0,240.0,-12.05,2.95,-6.669,25.25
13319.5,3.341,0.759,-35.209,3.174,9.673,5.317,37.662,4.91,-21.552,-2.77,0.0,39.3,39.9,9.639,3.131,-12.928,-9.774,-14.339,-11.3,-3.203,27.51,0.0,240.64,,247.0,240.0,-12.111,2.956,-6.662,25.221
13320.0,3.341,0.759,-35.209,3.174,9.673,5.29,37.682,4.915,-21.501,-2.765,0.0,39.351,39.875,9.639,3.131,-12.982,-9.788,-14.351,-11.302,-3.207,27.507,0.0,240.64,,247.0,240.0,-12.085,2.963,-6.665,25.214
13320.5,3.341,0.759,-35.209,3.174,9.673,5.29,37.682,4.915,-21.501,-2.765,0.0,39.4,39.9,9.639,3.131,-12.963,-9.77,-14.31,-11.308,-3.207,27.507,0.0,240.54,,247.0,240.0,-12.106,2.969,-6.668,25.207
13321.0,2.906,0.679,-35.209,3.119,9.637,5.29,37.682,4.915,-21.501,-2.765,0.0,39.4,39.9,9.655,3.358,-12.801,-9.744,-14.266,-11.228,-3.207,27.507,0.0,240.54,,247.0,240.0,-12.088,2.975,-6.689,25.191
13321.5,2.906,0.679,-35.209,3.119,9.637,5.29,37.682,4.915,-21.501,-2.765,0.0,39.4,39.9,9.655,3.358,-12.835,-9.746,-14.21,-11.175,-3.207,27.507,0.0,240.44,,247.0,240.0,-12.01,2.974,-6.671,25.158
13322.0,2.906,0.679,-35.209,3.119,9.637,5.29,37.682,4.915,-21.501,-2.765,0.0,39.4,39.9,9.655,3.358,-12.902,-9.778,-14.33,-11.217,-3.207,27.507,0.0,240.44,,247.0,240.0,-11.991,2.973,-6.685,25.143
13322.5,2.906,0.679,-35.209,3.119,9.637,5.29,37.682,4.915,-21.501,-2.765,0.0,39.4,39.9,9.655,3.358,-12.836,-9.756,-14.252,-11.208,-3.207,27.507,0.0,238.34,,247.0,240.0,-12.057,2.972,-6.681,24.956
13323.0,2.906,0.679,-35.209,3.119,9.637,5.257,37.683,4.899,-21.497,-2.772,0.0,39.354,39.933,9.655,3.358,-12.895,-9.744,-14.225,-11.246,-3.211,27.505,0.0,238.34,,248.0,240.0,-12.013,2.97,-6.656,24.962
13323.5,2.906,0.679,-35.209,3.119,9.637,5.257,37.683,4.899,-21.497,-2.772,0.0,39.4,39.9,9.655,3.358,-12.818,-9.761,-14.235,-11.212,-3.211,27.505,0.0,238.24,,248.0,240.0,-12.028,2.969,-6.665,24.876
13324.0,2.906,0.679,-35.209,3.119,9.637,5.257,37.683,4.899,-21.497,-2.772,0.0,39.4,39.9,9.655,3.358,-12.837,-9.771,-14.116,-11.187,-3.211,27.505,0.0,238.24,,249.0,240.0,-12.007,2.968,-6.679,24.861
13324.5,3.548,0.851,-35.209,3.207,9.674,5.257,37.683,4.899,-21.497,-2.772,0.0,39.4,39.9,9.588,3.266,-12.878,-9.746,-14.216,-11.172,-3.211,27.505,0.0,238.54,,249.0,240.0,-11.978,2.967,-6.666,24.813
13325.0,3.548,0.851,-35.209,3.207,9.674,5.257,37.683,4.899,-21.497,-2.772,0.0,39.4,39.9,9.588,3.266,-12.877,-9.754,-14.202,-11.236,-3.211,27.505,0.0,238.54,,250.0,240.0,-12.003,2.977,-6.669,24.784
13325.5,3.548,0.851,-35.209,3.207,9.674,5.257,37.683,4.899,-21.497,-2.772,0.0,39.4,39.9,9.588,3.266,-12.869,-9.761,-14.297,-11.277,-3.211,27.505,0.0,239.44,,250.0,240.0,-12.017,2.986,-6.651,24.787
13326.0,3.548,0.851,-35.209,3.207,9.674,5.257,37.683,4.899,-21.497,-2.772,0.0,39.4,39.9,9.588,3.266,-12.816,-9.782,-14.275,-11.289,-3.211,27.505,0.0,239.44,,250.0,240.0,-12.051,2.995,-6.667,24.819
13326.5,3.548,0.851,-35.209,3.207,9.674,5.265,37.685,4.908,-21.481,-2.776,0.0,39.36,39.966,9.588,3.266,-12.987,-9.76,-14.14,-11.24,-3.215,27.511,0.0,239.54,,250.0,240.0,-12.041,3.004,-6.667,24.824
13327.0,3.548,0.851,-35.209,3.207,9.674,5.265,37.685,4.908,-21.481,-2.776,0.0,39.4,40.0,9.588,3.266,-12.914,-9.791,-14.357,-11.242,-3.215,27.511,0.0,239.54,,250.0,240.0,-12.032,3.013,-6.675,24.856
13327.5,2.679,0.667,-34.434,3.195,9.653,5.265,37.685,4.908,-21.481,-2.776,0.0,39.4,40.0,9.736,3.048,-12.972,-9.739,-14.227,-11.244,-3.215,27.511,0.0,239.14,,250.0,240.0,-12.076,3.022,-6.675,24.881
13328.0,2.679,0.667,-34.434,3.195,9.653,5.265,37.685,4.908,-21.481,-2.776,0.0,39.4,40.0,9.736,3.048,-12.881,-9.773,-14.284,-11.222,-3.215,27.511,0.0,239.14,,250.0,240.0,-12.046,3.016,-6.682,24.91
13328.5,2.679,0.667,-34.434,3.195,9.653,5.265,37.685,4.908,-21.481,-2.776,0.0,39.4,40.0,9.736,3.048,-12.869,-9.762,-14.184,-11.232,-3.215,27.511,0.0,241.24,,250.0,240.0,-12.04,3.011,-6.688,24.916
13329.0,2.679,0.667,-34.434,3.195,9.653,5.265,37.685,4.908,-21.481,-2.776,0.0,39.4,40.0,9.736,3.048,-12.685,-9.724,-14.183,-11.198,-3.215,27.511,0.0,241.24,,249.0,240.0,-12.012,3.005,-6.679,24.901
13329.5,2.679,0.667,-34.434,3.195,9.653,5.252,37.68,4.907,-21.45,-2.774,0.0,39.376,39.882,9.736,3.048,-12.779,-9.764,-14.221,-11.203,-3.219,27.505,0.0,241.84,,249.0,240.0,-11.947,3.0,-6.674,24.932
13330.0,2.679,0.667,-34.434,3.195,9.653,5.252,37.68,4.907,-21.45,-2.774,0.0,39.4,39.9,9.736,3.048,-12.898,-9.743,-14.232,-11.224,-3.219,27.505,0.0,241.84,,248.0,240.0,-11.992,2.995,-6.664,24.857
13330.5,2.922,0.73,-35.209,3.223,9.629,5.252,37.68,4.907,-21.45,-2.774,0.0,39.4,39.9,9.594,3.07,-12.887,-9.732,-14.197,-11.215,-3.219,27.505,0.0,241.94,,248.0,240.0,-12.024,2.99,-6.656,24.83
13331.0,2.922,0.73,-35.209,3.223,9.629,5.252,37.68,4.907,-21.45,-2.774,0.0,39.4,39.9,9.594,3.07,-12.773,-9.765,-14.214,-11.198,-3.219,27.505,0.0,241.94,,247.0,240.0,-12.008,2.989,-6.638,24.861
13331.5,2.922,0.73,-35.209,3.223,9.629,5.252,37.68,4.907,-21.45,-2.774,0.0,39.4,39.9,9.594,3.07,-12.91,-9.751,-14.206,-11.224,-3.219,27.505,0.0,241.84,,247.0,240.0,-11.988,2.987,-6.671,24.907
13332.0,2.922,0.73,-35.209,3.223,9.629,5.252,37.68,4.907,-21.45,-2.774,0.0,39.4,39.9,9.594,3.07,-12.934,-9.743,-14.202,-11.212,-3.219,27.505,0.0,241.84,,246.0,240.0,-12.023,2.986,-6.672,24.943
13332.5,2.922,0.73,-35.209,3.223,9.629,5.252,37.68,4.907,-21.45,-2.774,0.0,39.4,39.9,9.594,3.07,-12.854,-9.77,-14.244,-11.217,-3.219,27.505,0.0,239.34,,246.0,240.0,-12.023,2.985,-6.66,25.023
13333.0,2.922,0.73,-35.209,3.223,9.629,5.293,37.693,4.913,-21.397,-2.782,0.0,39.375,39.904,9.594,3.07,-12.85,-9.781,-14.295,-11.284,-3.22,27.509,0.0,239.34,,246.0,240.0,-12.021,2.984,-6.664,25.097
13333.5,2.922,0.73,-35.209,3.223,9.629,5.293,37.693,4.913,-21.397,-2.782,0.0,39.4,39.9,9.594,3.07,-12.918,-9.782,-14.285,-11.254,-3.22,27.509,0.0,239.14,,246.0,240.0,-12.053,2.983,-6.671,25.068
13334.0,3.093,0.794,-34.706,3.151,9.583,5.293,37.693,4.913,-21.397,-2.782,0.0,39.4,39.9,9.743,3.249,-12.977,-9.783,-14.288,-11.28,-3.22,27.509,0.0,239.14,,246.0,240.0,-12.06,2.982,-6.672,25.077
13334.5,3.093,0.794,-34.706,3.151,9.583,5.293,37.693,4.913,-21.397,-2.782,0.0,39.4,39.9,9.743,3.249,-12.882,-9.795,-14.342,-11.306,-3.22,27.509,0.0,239.64,,246.0,240.0,-12.082,2.984,-6.677,25.05
13335.0,3.093,0.794,-34.706,3.151,9.583,5.293,37.693,4.913,-21.397,-2.782,0.0,39.4,39.9,9.743,3.249,-12.932,-9.781,-14.34,-11.304,-3.22,27.509,0.0,239.64,,246.0,240.0,-12.081,2.986,-6.682,25.032
13335.5,3.093,0.794,-34.706,3.151,9.583,5.293,37.693,4.913,-21.397,-2.782,0.0,39.4,39.9,9.743,3.249,-12.919,-9.788,-14.299,-11.25,-3.22,27.509,0.0,237.64,,246.0,240.0,-12.089,2.988,-6.674,25.034
13336.0,3.093,0.794,-34.706,3.151,9.583,5.248,37.69,4.894,-21.339,-2.785,0.0,39.387,39.94,9.743,3.249,-12.995,-9.755,-14.255,-11.272,-3.218,27.5,0.0,237.64,,247.0,240.0,-12.064,2.989,-6.682,24.978
13336.5,3.093,0.794,-34.706,3.151,9.583,5.248,37.69,4.894,-21.339,-2.785,0.0,39.4,39.9,9.743,3.249,-12.872,-9.788,-14.313,-11.242,-3.218,27.5,0.0,237.94,,247.0,240.0,-12.069,2.991,-6.674,24.944
13337.0,3.072,0.79,-34.816,3.161,9.629,5.248,37.69,4.894,-21.339,-2.785,0.0,39.4,39.9,9.697,3.317,-12.909,-9.732,-14.211,-11.22,-3.218,27.5,0.0,237.94,,248.0,240.0,-12.054,2.993,-6.685,24.908
13337.5,3.072,0.79,-34.816,3.161,9.629,5.248,37.69,4.894,-21.339,-2.785,0.0,39.4,39.9,9.697,3.317,-12.828,-9.752,-14.23,-11.198,-3.218,27.5,0.0,237.74,,248.0,240.0,-12.018,2.994,-6.682,24.86
13338.0,3.072,0.79,-34.816,3.161,9.629,5.248,37.69,4.894,-21.339,-2.785,0.0,39.4,39.9,9.697,3.317,-12.867,-9.754,-14.21,-11.196,-3.218,27.5,0.0,237.74,,249.0,240.0,-12.002,2.995,-6.688,24.814
13338.5,3.072,0.79,-34.816,3.161,9.629,5.248,37.69,4.894,-21.339,-2.785,0.0,39.4,39.9,9.697,3.317,-12.861,-9.733,-14.224,-11.212,-3.218,27.5,0.0,238.44,,249.0,240.0,-12.007,2.997,-6.673,24.756
13339.0,3.072,0.79,-34.816,3.161,9.629,5.248,37.69,4.894,-21.339,-2.785,0.0,39.4,39.9,9.697,3.317,-12.863,-9.776,-14.258,-11.223,-3.218,27.5,0.0,238.44,,250.0,240.0,-12.008,2.998,-6.673,24.722
13339.5,3.072,0.79,-34.816,3.161,9.629,5.266,37.704,4.892,-21.289,-2.792,0.0,39.395,40.019,9.697,3.317,-12.834,-9.792,-14.256,-11.263,-3.214,27.505,0.0,238.54,,250.0,240.0,-12.03,2.999,-6.672,24.698
13340.0,3.072,0.79,-34.816,3.161,9.629,5.266,37.704,4.892,-21.289,-2.792,0.0,39.4,40.0,9.697,3.317,-12.909,-9.765,-14.209,-11.239,-3.214,27.505,0.0,238.54,,251.0,240.0,-12.036,3.0,-6.658,24.666
13340.5,3.333,0.777,-35.209,3.209,9.624,5.266,37.704,4.892,-21.289,-2.792,0.0,39.4,40.0,9.631,3.189,-12.834,-9.783,-14.293,-11.27,-3.214,27.505,0.0,238.34,,251.0,240.0,-12.031,3.001,-6.654,24.605
13341.0,3.333,0.777,-35.209,3.209,9.624,5.266,37.704,4.892,-21.289,-2.792,0.0,39.4,40.0,9.631,3.189,-13.005,-9.799,-14.415,-11.299,-3.214,27.505,0.0,238.34,,252.0,240.0,-12.045,3.007,-6.68,24.545
13341.5,3.333,0.777,-35.209,3.209,9.624,5.266,37.704,4.892,-21.289,-2.792,0.0,39.4,40.0,9.631,3.189,-12.97,-9.8,-14.314,-11.299,-3.214,27.505,0.0,243.14,,252.0,240.0,-12.13,3.012,-6.679,24.533
13342.0,3.333,0.777,-35.209,3.209,9.624,5.266,37.704,4.892,-21.289,-2.792,0.0,39.4,40.0,9.631,3.189,-12.938,-9.817,-14.303,-11.286,-3.214,27.505,0.0,243.14,,251.0,240.0,-12.096,3.017,-6.685,24.517
13342.5,3.333,0.777,-35.209,3.209,9.624,5.297,37.7,4.892,-21.229,-2.793,0.0,39.4,40.004,9.631,3.189,-13.007,-9.797,-14.328,-11.302,-3.228,27.497,0.0,242.24,,251.0,240.0,-12.086,3.023,-6.66,24.485
13343.0,3.333,0.777,-35.209,3.209,9.624,5.297,37.7,4.892,-21.229,-2.793,0.0,39.4,40.0,9.631,3.189,-12.923,-9.776,-14.318,-11.286,-3.228,27.497,0.0,242.24,,250.0,240.0,-12.108,3.028,-6.689,24.458
13343.5,3.454,0.802,-35.209,3.175,9.619,5.297,37.7,4.892,-21.229,-2.793,0.0,39.4,40.0,9.605,3.212,-12.892,-9.747,-14.195,-11.214,-3.228,27.497,0.0,242.24,,250.0,240.0,-12.076,3.033,-6.698,24.412
13344.0,3.454,0.802,-35.209,3.175,9.619,5.297,37.7,4.892,-21.229,-2.793,0.0,39.4,40.0,9.605,3.212,-12.79,-9.804,-14.226,-11.257,-3.228,27.497,0.0,242.24,,249.0,240.0,-12.012,3.04,-6.691,24.364
13344.5,3.454,0.802,-35.209,3.175,9.619,5.297,37.7,4.892,-21.229,-2.793,0.0,39.4,40.0,9.605,3.212,-12.795,-9.782,-14.233,-11.27,-3.228,27.497,0.0,242.64,,249.0,240.0,-12.019,3.046,-6.695,24.371
13345.0,3.454,0.802,-35.209,3.175,9.619,5.297,37.7,4.892,-21.229,-2.793,0.0,39.4,40.0,9.605,3.212,-12.868,-9.796,-14.25,-11.268,-3.228,27.497,0.0,242.64,,248.0,240.0,-12.02,3.053,-6.692,24.359
13345.5,3.454,0.802,-35.209,3.175,9.619,5.297,37.7,4.892,-21.229,-2.793,0.0,39.4,40.0,9.605,3.212,-12.866,-9.764,-14.188,-11.217,-3.228,27.497,0.0,241.14,,248.0,240.0,-12.046,3.06,-6.681,24.365
13346.0,3.454,0.802,-35.209,3.175,9.619,5.304,37.682,4.918,-21.196,-2.789,0.0,39.41,39.997,9.605,3.212,-12.78,-9.762,-14.071,-11.177,-3.225,27.5,0.0,241.14,,247.0,240.0,-12.009,3.066,-6.696,24.346
13346.5,3.454,0.802,-35.209,3.175,9.619,5.304,37.682,4.918,-21.196,-2.789,0.0,39.4,40.0,9.605,3.212,-12.846,-9.794,-14.199,-11.22,-3.225,27.5,0.0,241.54,,247.0,240.0,-11.947,3.073,-6.67,24.329
13347.0,3.098,0.812,-34.994,3.158,9.558,5.304,37.682,4.918,-21.196,-2.789,0.0,39.4,40.0,9.646,3.301,-12.884,-9.784,-14.256,-11.266,-3.225,27.5,0.0,241.54,,246.0,240.0,-12.014,3.079,-6.665,24.315
13347.5,3.098,0.812,-34.994,3.158,9.558,5.304,37.682,4.918,-21.196,-2.789,0.0,39.4,40.0,9.646,3.301,-12.969,-9.744,-14.26,-11.229,-3.225,27.5,0.0,241.64,,246.0,240.0,-12.047,3.079,-6.65,24.332
13348.0,3.098,0.812,-34.994,3.158,9.558,5.304,37.682,4.918,-21.196,-2.789,0.0,39.4,40.0,9.646,3.301,-13.004,-9.794,-14.42,-11.319,-3.225,27.5,0.0,241.64,,245.0,240.0,-12.051,3.079,-6.671,24.355
13348.5,3.098,0.812,-34.994,3.158,9.558,5.304,37.682,4.918,-21.196,-2.789,0.0,39.4,40.0,9.646,3.301,-12.947,-9.795,-14.317,-11.256,-3.225,27.5,0.0,238.74,,245.0,240.0,-12.134,3.08,-6.668,24.324
13349.0,3.098,0.812,-34.994,3.158,9.558,5.265,37.708,4.91,-21.179,-2.789,0.0,39.411,40.082,9.646,3.301,-12.934,-9.8,-14.319,-11.238,-3.224,27.503,0.0,238.74,,246.0,240.0,-12.079,3.08,-6.665,24.302
13349.5,3.098,0.812,-34.994,3.158,9.558,5.265,37.708,4.91,-21.179,-2.789,0.0,39.4,40.1,9.646,3.301,-12.934,-9.783,-14.374,-11.288,-3.224,27.503,0.0,238.54,,246.0,240.0,-12.073,3.08,-6.673,24.298
13350.0,3.226,0.743,-35.209,3.18,9.673,5.265,37.708,4.91,-21.179,-2.789,0.0,39.4,40.1,9.664,3.263,-12.947,-9.779,-14.253,-11.286,-3.224,27.503,0.0,238.54,,247.0,240.0,-12.095,3.081,-6.68,24.287
13350.5,3.226,0.743,-35.209,3.18,9.673,5.265,37.708,4.91,-21.179,-2.789,0.0,39.4,40.1,9.664,3.263,-13.028,-9.784,-14.347,-11.279,-3.224,27.503,0.0,238.34,,247.0,240.0,-12.066,3.083,-6.664,24.245
13351.0,3.226,0.743,-35.209,3.18,9.673,5.265,37.708,4.91,-21.179,-2.789,0.0,39.4,40.1,9.664,3.263,-12.949,-9.789,-14.288,-11.268,-3.224,27.503,0.0,238.34,,248.0,240.0,-12.11,3.085,-6.677,24.267
13351.5,3.226,0.743,-35.209,3.18,9.673,5.265,37.708,4.91,-21.179,-2.789,0.0,39.4,40.1,9.664,3.263,-12.907,-9.743,-14.184,-11.204,-3.224,27.503,0.0,237.84,,248.0,240.0,-12.073,3.088,-6.676,24.182
13352.0,3.226,0.743,-35.209,3.18,9.673,5.245,37.692,4.899,-21.141,-2.765,0.0,39.433,40.001,9.664,3.263,-12.811,-9.773,-14.16,-11.243,-3.216,27.508,0.0,237.84,,249.0,240.0,-12.01,3.09,-6.671,24.175
13352.5,3.226,0.743,-35.209,3.18,9.673,5.245,37.692,4.899,-21.141,-2.765,0.0,39.4,40.0,9.664,3.263,-12.858,-9.767,-14.18,-11.225,-3.216,27.508,0.0,238.14,,249.0,240.0,-11.997,3.092,-6.682,24.18
13353.0,3.226,0.743,-35.209,3.18,9.673,5.245,37.692,4.899,-21.141,-2.765,0.0,39.4,40.0,9.664,3.263,-12.894,-9.803,-14.265,-11.279,-3.216,27.508,0.0,238.14,,250.0,240.0,-12.008,3.094,-6.685,24.18
13353.5,2.725,0.632,-35.209,3.188,9.695,5.245,37.692,4.899,-21.141,-2.765,0.0,39.4,40.0,9.568,3.196,-12.868,-9.798,-14.266,-11.248,-3.216,27.508,0.0,237.94,,250.0,240.0,-12.06,3.097,-6.703,24.178
13354.0,2.725,0.632,-35.209,3.188,9.695,5.245,37.692,4.899,-21.141,-2.765,0.0,39.4,40.0,9.568,3.196,-12.956,-9.801,-14.336,-11.276,-3.216,27.508,0.0,237.94,,251.0,240.0,-12.045,3.09,-6.683,24.169
13354.5,2.725,0.632,-35.209,3.188,9.695,5.245,37.692,4.899,-21.141,-2.765,0.0,39.4,40.0,9.568,3.196,-12.841,-9.805,-14.29,-11.257,-3.216,27.508,0.0,241.24,,251.0,240.0,-12.092,3.084,-6.67,24.194
13355.0,2.725,0.632,-35.209,3.188,9.695,5.245,37.692,4.899,-21.141,-2.765,0.0,39.4,40.0,9.568,3.196,-12.862,-9.801,-14.248,-11.253,-3.216,27.508,0.0,241.24,,250.0,240.0,-12.048,3.079,-6.69,24.285
13355.5,2.725,0.632,-35.209,3.188,9.695,5.25,37.696,4.916,-21.118,-2.77,0.0,39.436,40.024,9.568,3.196,-12.933,-9.791,-14.298,-11.275,-3.22,27.506,0.0,241.04,,250.0,240.0,-12.041,3.073,-6.673,24.313
13356.0,2.725,0.632,-35.209,3.188,9.695,5.25,37.696,4.916,-21.118,-2.77,0.0,39.4,40.0,9.568,3.196,-12.87,-9.803,-14.34,-11.296,-3.22,27.506,0.0,241.04,,249.0,240.0,-12.074,3.067,-6.69,24.322
13356.5,2.639,0.653,-34.622,3.173,9.532,5.25,37.696,4.916,-21.118,-2.77,0.0,39.4,40.0,9.721,3.235,-12.891,-9.819,-14.368,-11.245,-3.22,27.506,0.0,241.34,,249.0,240.0,-12.077,3.061,-6.69,24.358
13357.0,2.639,0.653,-34.622,3.173,9.532,5.25,37.696,4.916,-21.118,-2.77,0.0,39.4,40.0,9.721,3.235,-12.949,-9.797,-14.265,-11.256,-3.22,27.506,0.0,241.34,,248.0,240.0,-12.081,3.055,-6.699,24.349
13357.5,2.639,0.653,-34.622,3.173,9.532,5.25,37.696,4.916,-21.118,-2.77,0.0,39.4,40.0,9.721,3.235,-12.867,-9.8,-14.298,-11.263,-3.22,27.506,0.0,241.64,,248.0,240.0,-12.067,3.048,-6.69,24.36
13358.0,2.639,0.653,-34.622,3.173,9.532,5.25,37.696,4.916,-21.118,-2.77,0.0,39.4,40.0,9.721,3.235,-12.908,-9.8,-14.233,-11.253,-3.22,27.506,0.0,241.64,,247.0,240.0,-12.057,3.041,-6.696,24.364
13358.5,2.639,0.653,-34.622,3.173,9.532,5.269,37.695,4.938,-21.079,-2.784,0.0,39.436,39.983,9.721,3.235,-12.769,-9.761,-14.223,-11.202,-3.225,27.501,0.0,241.44,,247.0,240.0,-12.049,3.034,-6.692,24.367
13359.0,2.639,0.653,-34.622,3.173,9.532,5.269,37.695,4.938,-21.079,-2.784,0.0,39.4,40.0,9.721,3.235,-12.836,-9.74,-14.168,-11.201,-3.225,27.501,0.0,241.44,,246.0,240.0,-11.989,3.028,-6.691,24.359
13359.5,2.639,0.653,-34.622,3.173,9.532,5.269,37.695,4.938,-21.079,-2.784,0.0,39.4,40.0,9.721,3.235,-12.765,-9.799,-14.228,-11.198,-3.225,27.501,0.0,241.14,,246.0,240.0,-11.986,3.022,-6.708,24.302
13360.0,3.787,0.928,-34.939,3.135,9.579,5.269,37.695,4.938,-21.079,-2.784,0.0,39.4,40.0,9.723,3.231,-12.807,-9.789,-14.188,-11.175,-3.225,27.501,0.0,241.14,,245.0,240.0,-11.998,3.015,-6.686,24.233
13360.5,3.787,0.928,-34.939,3.135,9.579,5.269,37.695,4.938,-21.079,-2.784,0.0,39.4,40.0,9.723,3.231,-12.787,-9.777,-14.162,-11.232,-3.225,27.501,0.0,241.14,,245.0,240.0,-11.99,3.028,-6.704,24.208
13361.0,3.787,0.928,-34.939,3.135,9.579,5.269,37.695,4.938,-21.079,-2.784,0.0,39.4,40.0,9.723,3.231,-12.828,-9.791,-14.282,-11.28,-3.225,27.501,0.0,241.14,,244.0,240.0,-11.99,3.04,-6.677,24.163
13361.5,3.787,0.928,-34.939,3.135,9.579,5.269,37.695,4.938,-21.079,-2.784,0.0,39.4,40.0,9.723,3.231,-12.887,-9.804,-14.316,-11.293,-3.225,27.501,0.0,238.24,,244.0,240.0,-12.045,3.053,-6.689,24.129
13362.0,3.787,0.928,-34.939,3.135,9.579,5.323,37.712,4.929,-21.032,-2.786,0.0,39.451,40.018,9.723,3.231,-12.88,-9.811,-14.279,-11.294,-3.224,27.507,0.0,238.24,,245.0,240.0,-12.075,3.065,-6.676,24.102
13362.5,3.787,0.928,-34.939,3.135,9.579,5.323,37.712,4.929,-21.032,-2.786,0.0,39.5,40.0,9.723,3.231,-12.87,-9.809,-14.308,-11.269,-3.224,27.507,0.0,238.24,,245.0,240.0,-12.066,3.077,-6.682,24.089
13363.0,2.609,0.687,-33.626,3.207,9.625,5.323,37.712,4.929,-21.032,-2.786,0.0,39.5,40.0,9.795,3.113,-12.92,-9.823,-14.318,-11.269,-3.224,27.507,0.0,238.24,,246.0,240.0,-12.064,3.088,-6.693,24.09
13363.5,2.609,0.687,-33.626,3.207,9.625,5.323,37.712,4.929,-21.032,-2.786,0.0,39.5,40.0,9.795,3.113,-12.942,-9.759,-14.209,-11.24,-3.224,27.507,0.0,238.34,,246.0,240.0,-12.082,3.08,-6.678,24.11
13364.0,2.609,0.687,-33.626,3.207,9.625,5.323,37.712,4.929,-21.032,-2.786,0.0,39.5,40.0,9.795,3.113,-12.958,-9.763,-14.231,-11.233,-3.224,27.507,0.0,238.34,,247.0,240.0,-12.037,3.073,-6.689,24.096
13364.5,2.609,0.687,-33.626,3.207,9.625,5.323,37.712,4.929,-21.032,-2.786,0.0,39.5,40.0,9.795,3.113,-12.888,-9.805,-14.328,-11.281,-3.224,27.507,0.0,237.44,,247.0,240.0,-12.046,3.065,-6.688,24.082
13365.0,2.609,0.687,-33.626,3.207,9.625,5.271,37.712,4.928,-21.0,-2.769,0.0,39.457,40.045,9.795,3.113,-12.926,-9.794,-14.312,-11.304,-3.23,27.501,0.0,237.44,,248.0,240.0,-12.076,3.057,-6.681,24.107
13365.5,2.609,0.687,-33.626,3.207,9.625,5.271,37.712,4.928,-21.0,-2.769,0.0,39.5,40.0,9.795,3.113,-12.868,-9.789,-14.301,-11.287,-3.23,27.501,0.0,237.34,,248.0,240.0,-12.084,3.05,-6.681,24.116
13366.0,2.609,0.687,-33.626,3.207,9.625,5.271,37.712,4.928,-21.0,-2.769,0.0,39.5,40.0,9.795,3.113,-12.924,-9.824,-14.302,-11.293,-3.23,27.501,0.0,237.34,,249.0,240.0,-12.061,3.043,-6.713,24.129
13366.5,2.477,0.657,-33.793,3.275,9.551,5.271,37.712,4.928,-21.0,-2.769,0.0,39.5,40.0,9.723,2.995,-12.879,-9.781,-14.273,-11.245,-3.23,27.501,0.0,237.14,,249.0,240.0,-12.086,3.036,-6.686,24.129
13367.0,2.477,0.657,-33.793,3.275,9.551,5.271,37.712,4.928,-21.0,-2.769,0.0,39.5,40.0,9.723,2.995,-12.854,-9.795,-14.285,-11.246,-3.23,27.501,0.0,237.14,,250.0,240.0,-12.044,3.027,-6.683,24.104
13367.5,2.477,0.657,-33.793,3.275,9.551,5.271,37.712,4.928,-21.0,-2.769,0.0,39.5,40.0,9.723,2.995,-12.874,-9.791,-14.211,-11.257,-3.23,27.501,0.0,240.24,,250.0,240.0,-12.045,3.018,-6.7,24.105
13368.0,2.477,0.657,-33.793,3.275,9.551,5.271,37.712,4.928,-21.0,-2.769,0.0,39.5,40.0,9.723,2.995,-12.864,-9.815,-14.296,-11.272,-3.23,27.501,0.0,240.24,,250.0,240.0,-12.033,3.009,-6.704,24.042
13368.5,2.477,0.657,-33.793,3.275,9.551,5.295,37.705,4.911,-20.958,-2.791,0.0,39.467,40.05,9.723,2.995,-12.957,-9.783,-14.236,-11.265,-3.227,27.492,0.0,240.24,,250.0,240.0,-12.062,3.0,-6.696,24.07
13369.0,2.477,0.657,-33.793,3.275,9.551,5.295,37.705,4.911,-20.958,-2.791,0.0,39.5,40.0,9.723,2.995,-12.877,-9.821,-14.324,-11.3,-3.227,27.492,0.0,240.24,,250.0,240.0,-12.06,2.991,-6.699,24.052
13369.5,2.961,0.703,-35.209,3.165,9.743,5.295,37.705,4.911,-20.958,-2.791,0.0,39.5,40.0,9.552,3.156,-12.93,-9.788,-14.25,-11.283,-3.227,27.492,0.0,240.34,,250.0,240.0,-12.081,2.983,-6.699,24.033
13370.0,2.961,0.703,-35.209,3.165,9.743,5.295,37.705,4.911,-20.958,-2.791,0.0,39.5,40.0,9.552,3.156,-12.999,-9.822,-14.29,-11.287,-3.227,27.492,0.0,240.34,,250.0,240.0,-12.063,2.983,-6.698,24.014
13370.5,2.961,0.703,-35.209,3.165,9.743,5.295,37.705,4.911,-20.958,-2.791,0.0,39.5,40.0,9.552,3.156,-13.005,-9.78,-14.27,-11.316,-3.227,27.492,0.0,242.64,,250.0,240.0,-12.1,2.982,-6.714,24.035
13371.0,2.961,0.703,-35.209,3.165,9.743,5.295,37.705,4.911,-20.958,-2.791,0.0,39.5,40.0,9.552,3.156,-12.946,-9.783,-14.205,-11.269,-3.227,27.492,0.0,242.64,,249.0,240.0,-12.093,2.982,-6.704,24.037
13371.5,2.961,0.703,-35.209,3.165,9.743,5.219,37.698,4.884,-20.926,-2.798,0.0,39.465,40.048,9.552,3.156,-12.934,-9.758,-14.153,-11.238,-3.229,27.491,0.0,242.04,,249.0,240.0,-12.051,2.982,-6.704,24.031
13372.0,2.961,0.703,-35.209,3.165,9.743,5.219,37.698,4.884,-20.926,-2.798,0.0,39.5,40.0,9.552,3.156,-12.769,-9.795,-14.143,-11.16,-3.229,27.491,0.0,242.04,,248.0,240.0,-12.021,2.981,-6.723,24.022
13372.5,3.405,0.898,-33.211,3.223,9.506,5.219,37.698,4.884,-20.926,-2.798,0.0,39.5,40.0,9.875,3.086,-12.785,-9.801,-14.119,-11.209,-3.229,27.491,0.0,241.94,,248.0,240.0,-11.967,2.981,-6.692,24.04
13373.0,3.405,0.898,-33.211,3.223,9.506,5.219,37.698,4.884,-20.926,-2.798,0.0,39.5,40.0,9.875,3.086,-12.681,-9.814,-14.22,-11.245,-3.229,27.491,0.0,241.94,,247.0,240.0,-11.978,2.988,-6.72,24.084
13373.5,3.405,0.898,-33.211,3.223,9.506,5.219,37.698,4.884,-20.926,-2.798,0.0,39.5,40.0,9.875,3.086,-12.812,-9.772,-14.151,-11.213,-3.229,27.491,0.0,242.14,,247.0,240.0,-11.99,2.995,-6.702,24.1
13374.0,3.405,0.898,-33.211,3.223,9.506,5.219,37.698,4.884,-20.926,-2.798,0.0,39.5,40.0,9.875,3.086,-12.832,-9.704,-14.091,-11.173,-3.229,27.491,0.0,242.14,,246.0,240.0,-11.987,3.001,-6.7,24.155
13374.5,3.405,0.898,-33.211,3.223,9.506,5.219,37.698,4.884,-20.926,-2.798,0.0,39.5,40.0,9.875,3.086,-12.868,-9.801,-14.204,-11.245,-3.229,27.491,0.0,240.14,,246.0,240.0,-11.95,3.008,-6.716,24.227
13375.0,3.405,0.898,-33.211,3.223,9.506,5.277,37.696,4.92,-20.883,-2.781,0.0,39.478,40.06,9.875,3.086,-12.884,-9.814,-14.243,-11.274,-3.223,27.498,0.0,240.14,,246.0,240.0,-12.03,3.015,-6.715,24.325
13375.5,3.405,0.898,-33.211,3.223,9.506,5.277,37.696,4.92,-20.883,-2.781,0.0,39.5,40.1,9.875,3.086,-12.852,-9.808,-14.279,-11.255,-3.223,27.498,0.0,240.34,,246.0,240.0,-12.054,3.021,-6.685,24.433
13376.0,2.663,0.655,-34.865,3.162,9.67,5.277,37.696,4.92,-20.883,-2.781,0.0,39.5,40.1,9.703,3.012,-12.911,-9.804,-14.275,-11.29,-3.223,27.498,0.0,240.34,,246.0,240.0,-12.049,3.027,-6.698,24.5
13376.5,2.663,0.655,-34.865,3.162,9.67,5.277,37.696,4.92,-20.883,-2.781,0.0,39.5,40.1,9.703,3.012,-12.846,-9.816,-14.259,-11.248,-3.223,27.498,0.0,240.44,,246.0,240.0,-12.07,3.021,-6.7,24.622
13377.0,2.663,0.655,-34.865,3.162,9.67,5.277,37.696,4.92,-20.883,-2.781,0.0,39.5,40.1,9.703,3.012,-12.985,-9.801,-14.307,-11.289,-3.223,27.498,0.0,240.44,,246.0,240.0,-12.042,3.015,-6.709,24.645
13377.5,2.663,0.655,-34.865,3.162,9.67,5.277,37.696,4.92,-20.883,-2.781,0.0,39.5,40.1,9.703,3.012,-12.965,-9.783,-14.274,-11.313,-3.223,27.498,0.0,238.24,,246.0,240.0,-12.096,3.01,-6.712,24.698
13378.0,2.663,0.655,-34.865,3.162,9.67,5.333,37.723,4.946,-20.78,-2.788,0.0,39.48,40.05,9.703,3.012,-12.905,-9.82,-14.341,-11.308,-3.218,27.494,0.0,238.24,,247.0,240.0,-12.084,3.004,-6.682,24.728
13378.5,2.663,0.655,-34.865,3.162,9.67,5.333,37.723,4.946,-20.78,-2.788,0.0,39.5,40.0,9.703,3.012,-13.07,-9.801,-14.396,-11.317,-3.218,27.494,0.0,237.94,,247.0,240.0,-12.093,2.998,-6.698,24.696
13379.0,3.273,0.772,-35.209,3.223,9.71,5.333,37.723,4.946,-20.78,-2.788,0.0,39.5,40.0,9.538,3.157,-12.979,-9.823,-14.383,-11.266,-3.218,27.494,0.0,237.94,,248.0,240.0,-12.146,2.993,-6.705,24.681
13379.5,3.273,0.772,-35.209,3.223,9.71,5.333,37.723,4.946,-20.78,-2.788,0.0,39.5,40.0,9.538,3.157,-12.923,-9.833,-14.308,-11.301,-3.218,27.494,0.0,238.24,,248.0,240.0,-12.113,2.997,-6.733,24.635
13380.0,3.273,0.772,-35.209,3.223,9.71,5.333,37.723,4.946,-20.78,-2.788,0.0,39.5,40.0,9.538,3.157,-12.92,-9.785,-14.339,-11.289,-3.218,27.494,0.0,238.24,,249.0,240.0,-12.091,3.002,-6.709,24.586
13380.5,3.273,0.772,-35.209,3.223,9.71,5.333,37.723,4.946,-20.78,-2.788,0.0,39.5,40.0,9.538,3.157,-12.95,-9.838,-14.399,-11.344,-3.218,27.494,0.0,239.74,,249.0,240.0,-12.083,3.006,-6.719,24.473
13381.0,3.273,0.772,-35.209,3.223,9.71,5.333,37.723,4.946,-20.78,-2.788,0.0,39.5,40.0,9.538,3.157,-12.91,-9.842,-14.363,-11.269,-3.218,27.494,0.0,239.74,,249.0,240.0,-12.133,3.011,-6.723,24.455
13381.5,3.273,0.772,-35.209,3.223,9.71,5.325,37.722,4.913,-20.733,-2.787,0.0,39.478,40.021,9.538,3.157,-12.833,-9.815,-14.328,-11.298,-3.228,27.487,0.0,239.54,,249.0,240.0,-12.096,3.015,-6.704,24.439
13382.0,3.273,0.772,-35.209,3.223,9.71,5.325,37.722,4.913,-20.733,-2.787,0.0,39.5,40.0,9.538,3.157,-12.971,-9.814,-14.296,-11.298,-3.228,27.487,0.0,239.54,,249.0,240.0,-12.069,3.019,-6.694,24.445
13382.5,3.148,0.785,-35.209,3.164,9.624,5.325,37.722,4.913,-20.733,-2.787,0.0,39.5,40.0,9.612,3.123,-12.928,-9.843,-14.345,-11.306,-3.228,27.487,0.0,239.54,,249.0,240.0,-12.094,3.023,-6.726,24.452
13383.0,3.148,0.785,-35.209,3.164,9.624,5.325,37.722,4.913,-20.733,-2.787,0.0,39.5,40.0,9.612,3.123,-12.991,-9.799,-14.288,-11.285,-3.228,27.487,0.0,239.54,,249.0,240.0,-12.105,3.026,-6.713,24.471
13383.5,3.148,0.785,-35.209,3.164,9.624,5.325,37.722,4.913,-20.733,-2.787,0.0,39.5,40.0,9.612,3.123,-12.991,-9.823,-14.306,-11.326,-3.228,27.487,0.0,241.44,,249.0,240.0,-12.091,3.028,-6.727,24.457
13384.0,3.148,0.785,-35.209,3.164,9.624,5.325,37.722,4.913,-20.733,-2.787,0.0,39.5,40.0,9.612,3.123,-12.913,-9.822,-14.349,-11.308,-3.228,27.487,0.0,241.44,,248.0,240.0,-12.112,3.029,-6.714,24.466
13384.5,3.148,0.785,-35.209,3.164,9.624,5.32,37.73,4.897,-20.696,-2.769,0.0,39.5,40.105,9.612,3.123,-12.939,-9.824,-14.347,-11.268,-3.223,27.491,0.0,241.44,,248.0,240.0,-12.098,3.031,-6.728,24.486
13385.0,3.148,0.785,-35.209,3.164,9.624,5.32,37.73,4.897,-20.696,-2.769,0.0,39.5,40.1,9.612,3.123,-12.886,-9.809,-14.332,-11.258,-3.223,27.491,0.0,241.44,,247.0,240.0,-12.094,3.033,-6.725,24.461
13385.5,3.388,0.807,-35.209,3.141,9.687,5.32,37.73,4.897,-20.696,-2.769,0.0,39.5,40.1,9.576,3.271,-12.928,-9.815,-14.27,-11.266,-3.223,27.491,0.0,241.34,,247.0,240.0,-12.071,3.035,-6.723,24.461
13386.0,3.388,0.807,-35.209,3.141,9.687,5.32,37.73,4.897,-20.696,-2.769,0.0,39.5,40.1,9.576,3.271,-12.858,-9.807,-14.288,-11.213,-3.223,27.491,0.0,241.34,,246.0,240.0,-12.07,3.041,-6.716,24.455
13386.5,3.388,0.807,-35.209,3.141,9.687,5.32,37.73,4.897,-20.696,-2.769,0.0,39.5,40.1,9.576,3.271,-12.865,-9.833,-14.204,-11.254,-3.223,27.491,0.0,240.34,,246.0,240.0,-12.042,3.047,-6.727,24.447
13387.0,3.388,0.807,-35.209,3.141,9.687,5.32,37.73,4.897,-20.696,-2.769,0.0,39.5,40.1,9.576,3.271,-12.644,-9.743,-14.216,-11.196,-3.223,27.491,0.0,240.34,,246.0,240.0,-12.039,3.052,-6.688,24.442
13387.5,3.388,0.807,-35.209,3.141,9.687,5.291,37.715,4.899,-20.645,-2.767,0.0,39.489,40.062,9.576,3.271,-12.909,-9.808,-14.209,-11.252,-3.207,27.495,0.0,239.04,,246.0,240.0,-11.95,3.058,-6.694,24.485
13388.0,3.388,0.807,-35.209,3.141,9.687,5.291,37.715,4.899,-20.645,-2.767,0.0,39.5,40.1,9.576,3.271,-12.897,-9.83,-14.348,-11.305,-3.207,27.495,0.0,239.04,,246.0,240.0,-12.045,3.063,-6.711,24.489
13388.5,3.388,0.807,-35.209,3.141,9.687,5.291,37.715,4.899,-20.645,-2.767,0.0,39.5,40.1,9.576,3.271,-12.821,-9.773,-14.24,-11.239,-3.207,27.495,0.0,238.74,,246.0,240.0,-12.095,3.069,-6.707,24.546
13389.0,3.24,0.73,-35.209,3.183,9.661,5.291,37.715,4.899,-20.645,-2.767,0.0,39.5,40.1,9.587,3.188,-12.901,-9.822,-14.279,-11.3,-3.207,27.495,0.0,238.74,,247.0,240.0,-12.018,3.074,-6.703,24.52
13389.5,3.24,0.73,-35.209,3.183,9.661,5.291,37.715,4.899,-20.645,-2.767,0.0,39.5,40.1,9.587,3.188,-12.891,-9.817,-14.289,-11.282,-3.207,27.495,0.0,239.34,,247.0,240.0,-12.075,3.076,-6.705,24.496
13390.0,3.24,0.73,-35.209,3.183,9.661,5.291,37.715,4.899,-20.645,-2.767,0.0,39.5,40.1,9.587,3.188,-12.994,-9.826,-14.34,-11.271,-3.207,27.495,0.0,239.34,,247.0,240.0,-12.07,3.079,-6.707,24.492
13390.5,3.24,0.73,-35.209,3.183,9.661,5.291,37.715,4.899,-20.645,-2.767,0.0,39.5,40.1,9.587,3.188,-12.977,-9.837,-14.355,-11.347,-3.207,27.495,0.0,238.14,,247.0,240.0,-12.108,3.082,-6.716,24.464
13391.0,3.24,0.73,-35.209,3.183,9.661,5.277,37.738,4.926,-20.552,-2.77,0.0,39.507,40.03,9.587,3.188,-12.959,-9.816,-14.34,-11.303,-3.207,27.49,0.0,238.14,,248.0,240.0,-12.129,3.084,-6.696,24.428
13391.5,3.24,0.73,-35.209,3.183,9.661,5.277,37.738,4.926,-20.552,-2.77,0.0,39.5,40.0,9.587,3.188,-13.022,-9.842,-14.446,-11.342,-3.207,27.49,0.0,238.54,,248.0,240.0,-12.105,3.087,-6.736,24.412
13392.0,2.579,0.679,-33.588,3.246,9.56,5.277,37.738,4.926,-20.552,-2.77,0.0,39.5,40.0,9.821,3.107,-13.001,-9.82,-14.327,-11.313,-3.207,27.49,0.0,238.54,,249.0,240.0,-12.163,3.089,-6.72,24.387
13392.5,2.579,0.679,-33.588,3.246,9.56,5.277,37.738,4.926,-20.552,-2.77,0.0,39.5,40.0,9.821,3.107,-12.958,-9.854,-14.376,-11.345,-3.207,27.49,0.0,238.04,,249.0,240.0,-12.115,3.081,-6.721,24.37
13393.0,2.579,0.679,-33.588,3.246,9.56,5.277,37.738,4.926,-20.552,-2.77,0.0,39.5,40.0,9.821,3.107,-12.982,-9.852,-14.334,-11.291,-3.207,27.49,0.0,238.04,,250.0,240.0,-12.133,3.073,-6.731,24.336
13393.5,2.579,0.679,-33.588,3.246,9.56,5.277,37.738,4.926,-20.552,-2.77,0.0,39.5,40.0,9.821,3.107,-13.003,-9.837,-14.305,-11.308,-3.207,27.49,0.0,240.14,,250.0,240.0,-12.115,3.065,-6.727,24.309
13394.0,2.579,0.679,-33.588,3.246,9.56,5.278,37.737,4.92,-20.511,-2.756,0.0,39.5,40.058,9.821,3.107,-12.958,-9.83,-14.284,-11.313,-3.205,27.496,0.0,240.14,,250.0,240.0,-12.113,3.057,-6.734,24.289
13394.5,2.579,0.679,-33.588,3.246,9.56,5.278,37.737,4.92,-20.511,-2.756,0.0,39.5,40.1,9.821,3.107,-12.85,-9.829,-14.265,-11.259,-3.205,27.496,0.0,239.74,,250.0,240.0,-12.096,3.049,-6.737,24.238
13395.0,2.579,0.679,-33.588,3.246,9.56,5.278,37.737,4.92,-20.511,-2.756,0.0,39.5,40.1,9.821,3.107,-12.94,-9.74,-14.174,-11.218,-3.205,27.496,0.0,239.74,,250.0,240.0,-12.051,3.041,-6.716,24.22
13395.5,3.029,0.755,-34.54,3.127,9.548,5.278,37.737,4.92,-20.511,-2.756,0.0,39.5,40.1,9.739,3.216,-12.975,-9.788,-14.258,-11.254,-3.205,27.496,0.0,240.04,,250.0,240.0,-12.018,3.034,-6.714,24.326
13396.0,3.029,0.755,-34.54,3.127,9.548,5.278,37.737,4.92,-20.511,-2.756,0.0,39.5,40.1,9.739,3.216,-12.963,-9.84,-14.422,-11.321,-3.205,27.496,0.0,240.04,,250.0,240.0,-12.069,3.034,-6.709,24.319
13396.5,3.029,0.755,-34.54,3.127,9.548,5.278,37.737,4.92,-20.511,-2.756,0.0,39.5,40.1,9.739,3.216,-12.975,-9.813,-14.351,-11.313,-3.205,27.496,0.0,242.14,,250.0,240.0,-12.136,3.034,-6.717,24.285
13397.0,3.029,0.755,-34.54,3.127,9.548,5.278,37.737,4.92,-20.511,-2.756,0.0,39.5,40.1,9.739,3.216,-12.952,-9.837,-14.348,-11.343,-3.205,27.496,0.0,242.14,,249.0,240.0,-12.113,3.033,-6.714,24.249
13397.5,3.029,0.755,-34.54,3.127,9.548,5.334,37.737,4.916,-20.495,-2.779,0.0,39.502,40.061,9.739,3.216,-12.909,-9.842,-14.35,-11.323,-3.212,27.488,0.0,242.04,,249.0,240.0,-12.12,3.033,-6.719,24.232
13398.0,3.029,0.755,-34.54,3.127,9.548,5.334,37.737,4.916,-20.495,-2.779,0.0,39.5,40.1,9.739,3.216,-12.957,-9.819,-14.306,-11.291,-3.212,27.488,0.0,242.04,,248.0,240.0,-12.106,3.033,-6.727,24.242
13398.5,2.901,0.787,-33.983,3.226,9.576,5.334,37.737,4.916,-20.495,-2.779,0.0,39.5,40.1,9.719,3.082,-12.948,-9.817,-14.307,-11.315,-3.212,27.488,0.0,242.04,,248.0,240.0,-12.093,3.033,-6.701,24.2
13399.0,2.901,0.787,-33.983,3.226,9.576,5.334,37.737,4.916,-20.495,-2.779,0.0,39.5,40.1,9.719,3.082,-12.952,-9.825,-14.296,-11.274,-3.212,27.488,0.0,242.04,,247.0,240.0,-12.097,3.031,-6.728,24.209
13399.5,2.901,0.787,-33.983,3.226,9.576,5.334,37.737,4.916,-20.495,-2.779,0.0,39.5,40.1,9.719,3.082,-12.953,-9.811,-14.258,-11.282,-3.212,27.488,0.0,239.34,,247.0,240.0,-12.087,3.029,-6.723,24.252
13400.0,2.901,0.787,-33.983,3.226,9.576,5.334,37.737,4.916,-20.495,-2.779,0.0,39.5,40.1,9.719,3.082,-12.931,-9.804,-14.262,-11.282,-3.212,27.488,0.0,239.34,,247.0,240.0,-12.076,3.027,-6.731,24.23
13400.5,2.901,0.787,-33.983,3.226,9.576,5.336,37.728,4.925,-20.468,-2.776,0.0,39.502,40.075,9.719,3.082,-12.857,-9.822,-14.258,-11.251,-3.221,27.488,0.0,239.74,,247.0,240.0,-12.07,3.025,-6.722,24.224
13401.0,2.901,0.787,-33.983,3.226,9.576,5.336,37.728,4.925,-20.468,-2.776,0.0,39.5,40.1,9.719,3.082,-12.894,-9.827,-14.276,-11.305,-3.221,27.488,0.0,239.74,,247.0,240.0,-12.047,3.023,-6.733,24.187
13401.5,2.901,0.787,-33.983,3.226,9.576,5.336,37.728,4.925,-20.468,-2.776,0.0,39.5,40.1,9.719,3.082,-12.842,-9.806,-14.304,-11.238,-3.221,27.488,0.0,239.64,,247.0,240.0,-12.076,3.021,-6.721,24.191
13402.0,3.02,0.695,-35.209,3.118,9.645,5.336,37.728,4.925,-20.468,-2.776,0.0,39.5,40.1,9.647,3.281,-12.924,-9.787,-14.238,-11.238,-3.221,27.488,0.0,239.64,,247.0,240.0,-12.048,3.019,-6.704,24.194
13402.5,3.02,0.695,-35.209,3.118,9.645,5.336,37.728,4.925,-20.468,-2.776,0.0,39.5,40.1,9.647,3.281,-12.8,-9.822,-14.291,-11.228,-3.221,27.488,0.0,239.74,,247.0,240.0,-12.047,3.019,-6.702,24.18
13403.0,3.02,0.695,-35.209,3.118,9.645,5.336,37.728,4.925,-20.468,-2.776,0.0,39.5,40.1,9.647,3.281,-12.888,-9.818,-14.288,-11.269,-3.221,27.488,0.0,239.74,,247.0,240.0,-12.035,3.019,-6.687,24.175
13403.5,3.02,0.695,-35.209,3.118,9.645,5.336,37.728,4.925,-20.468,-2.776,0.0,39.5,40.1,9.647,3.281,-12.966,-9.799,-14.266,-11.299,-3.221,27.488,0.0,238.84,,247.0,240.0,-12.066,3.019,-6.702,24.182
13404.0,3.02,0.695,-35.209,3.118,9.645,5.33,37.73,4.923,-20.418,-2.768,0.0,39.506,40.016,9.647,3.281,-12.861,-9.826,-14.314,-11.266,-3.225,27.496,0.0,238.84,,248.0,240.0,-12.082,3.019,-6.703,24.202
13404.5,3.02,0.695,-35.209,3.118,9.645,5.33,37.73,4.923,-20.418,-2.768,0.0,39.5,40.0,9.647,3.281,-12.941,-9.813,-14.256,-11.274,-3.225,27.496,0.0,238.74,,248.0,240.0,-12.067,3.019,-6.7,24.215
13405.0,2.785,0.654,-35.209,3.209,9.596,5.33,37.73,4.923,-20.418,-2.768,0.0,39.5,40.0,9.64,3.026,-12.919,-9.831,-14.297,-11.326,-3.225,27.496,0.0,238.74,,249.0,240.0,-12.071,3.019,-6.715,24.242
13405.5,2.785,0.654,-35.209,3.209,9.596,5.33,37.73,4.923,-20.418,-2.768,0.0,39.5,40.0,9.64,3.026,-12.928,-9.823,-14.327,-11.283,-3.225,27.496,0.0,239.04,,249.0,240.0,-12.093,3.015,-6.716,24.367
13406.0,2.785,0.654,-35.209,3.209,9.596,5.33,37.73,4.923,-20.418,-2.768,0.0,39.5,40.0,9.64,3.026,-12.989,-9.794,-14.276,-11.249,-3.225,27.496,0.0,239.04,,249.0,240.0,-12.09,3.011,-6.724,24.416
13406.5,2.785,0.654,-35.209,3.209,9.596,5.33,37.73,4.923,-20.418,-2.768,0.0,39.5,40.0,9.64,3.026,-12.853,-9.822,-14.293,-11.275,-3.225,27.496,0.0,239.94,,249.0,240.0,-12.077,3.008,-6.728,24.46
13407.0,2.785,0.654,-35.209,3.209,9.596,5.271,37.732,4.907,-20.373,-2.782,0.0,39.503,40.03,9.64,3.026,-12.947,-9.846,-14.301,-11.263,-3.233,27.487,0.0,239.94,,249.0,240.0,-12.061,3.004,-6.719,24.453
13407.5,2.785,0.654,-35.209,3.209,9.596,5.271,37.732,4.907,-20.373,-2.782,0.0,39.5,40.0,9.64,3.026,-12.859,-9.686,-14.142,-11.179,-3.233,27.487,0.0,240.24,,249.0,240.0,-12.089,3.0,-6.706,24.471
13408.0,3.465,0.843,-35.209,3.113,9.552,5.271,37.732,4.907,-20.373,-2.782,0.0,39.5,40.0,9.535,3.216,-12.836,-9.772,-14.216,-11.197,-3.233,27.487,0.0,240.24,,249.0,240.0,-11.967,2.997,-6.725,24.487
13408.5,3.465,0.843,-35.209,3.113,9.552,5.271,37.732,4.907,-20.373,-2.782,0.0,39.5,40.0,9.535,3.216,-12.8,-9.785,-14.142,-11.218,-3.233,27.487,0.0,239.54,,249.0,240.0,-12.005,3.004,-6.71,24.503
13409.0,3.465,0.843,-35.209,3.113,9.552,5.271,37.732,4.907,-20.373,-2.782,0.0,39.5,40.0,9.535,3.216,-12.662,-9.812,-14.169,-11.173,-3.233,27.487,0.0,239.54,,249.0,240.0,-11.986,3.012,-6.746,24.579
13409.5,3.465,0.843,-35.209,3.113,9.552,5.271,37.732,4.907,-20.373,-2.782,0.0,39.5,40.0,9.535,3.216,-12.745,-9.778,-14.049,-11.207,-3.233,27.487,0.0,240.84,,249.0,240.0,-11.954,3.019,-6.703,24.605
13410.0,3.465,0.843,-35.209,3.113,9.552,5.271,37.732,4.907,-20.373,-2.782,0.0,39.5,40.0,9.535,3.216,-12.86,-9.787,-14.162,-11.209,-3.233,27.487,0.0,240.84,,249.0,240.0,-11.944,3.027,-6.704,24.62
13410.5,3.465,0.843,-35.209,3.113,9.552,5.278,37.719,4.933,-20.364,-2.781,0.0,39.506,40.02,9.535,3.216,-12.811,-9.79,-14.227,-11.235,-3.234,27.499,0.0,240.84,,249.0,240.0,-12.004,3.034,-6.693,24.614
13411.0,3.465,0.843,-35.209,3.113,9.552,5.278,37.719,4.933,-20.364,-2.781,0.0,39.5,40.0,9.535,3.216,-12.831,-9.803,-14.23,-11.227,-3.234,27.499,0.0,240.84,,249.0,240.0,-12.015,3.041,-6.691,24.617
13411.5,3.305,0.791,-35.097,3.152,9.688,5.278,37.719,4.933,-20.364,-2.781,0.0,39.5,40.0,9.674,3.108,-12.831,-9.797,-14.268,-11.279,-3.234,27.499,0.0,240.74,,249.0,240.0,-12.022,3.048,-6.68,24.624
13412.0,3.305,0.791,-35.097,3.152,9.688,5.278,37.719,4.933,-20.364,-2.781,0.0,39.5,40.0,9.674,3.108,-12.759,-9.774,-14.279,-11.248,-3.234,27.499,0.0,240.74,,249.0,240.0,-12.044,3.052,-6.689,24.63
13412.5,3.305,0.791,-35.097,3.152,9.688,5.278,37.719,4.933,-20.364,-2.781,0.0,39.5,40.0,9.674,3.108,-12.82,-9.763,-14.172,-11.201,-3.234,27.499,0.0,240.44,,249.0,240.0,-12.015,3.056,-6.705,24.625
13413.0,3.305,0.791,-35.097,3.152,9.688,5.278,37.719,4.933,-20.364,-2.781,0.0,39.5,40.0,9.674,3.108,-12.883,-9.76,-14.215,-11.215,-3.234,27.499,0.0,240.44,,249.0,240.0,-11.989,3.06,-6.701,24.595
13413.5,3.305,0.791,-35.097,3.152,9.688,5.33,37.742,4.945,-20.325,-2.788,0.0,39.5,40.02,9.674,3.108,-12.78,-9.799,-14.274,-11.239,-3.232,27.501,0.0,240.64,,249.0,240.0,-12.018,3.064,-6.692,24.57
13414.0,3.305,0.791,-35.097,3.152,9.688,5.33,37.742,4.945,-20.325,-2.788,0.0,39.5,40.0,9.674,3.108,-12.757,-9.774,-14.159,-11.134,-3.232,27.501,0.0,240.64,,249.0,240.0,-12.023,3.068,-6.702,24.548
13414.5,3.316,0.852,-34.066,3.143,9.572,5.33,37.742,4.945,-20.325,-2.788,0.0,39.5,40.0,9.822,3.206,-12.776,-9.711,-14.013,-11.132,-3.232,27.501,0.0,240.54,,249.0,240.0,-11.956,3.072,-6.698,24.523
13415.0,3.316,0.852,-34.066,3.143,9.572,5.33,37.742,4.945,-20.325,-2.788,0.0,39.5,40.0,9.822,3.206,-12.685,-9.755,-14.081,-11.127,-3.232,27.501,0.0,240.54,,249.0,240.0,-11.908,3.076,-6.691,24.496
13415.5,3.316,0.852,-34.066,3.143,9.572,5.33,37.742,4.945,-20.325,-2.788,0.0,39.5,40.0,9.822,3.206,-12.707,-9.778,-14.125,-11.2,-3.232,27.501,0.0,240.14,,249.0,240.0,-11.912,3.08,-6.691,24.477
13416.0,3.316,0.852,-34.066,3.143,9.572,5.33,37.742,4.945,-20.325,-2.788,0.0,39.5,40.0,9.822,3.206,-12.777,-9.777,-14.175,-11.207,-3.232,27.501,0.0,240.14,,249.0,240.0,-11.953,3.084,-6.661,24.42
13416.5,3.316,0.852,-34.066,3.143,9.572,5.33,37.742,4.945,-20.325,-2.788,0.0,39.5,40.0,9.822,3.206,-12.873,-9.786,-14.242,-11.259,-3.232,27.501,0.0,240.14,,249.0,240.0,-11.984,3.088,-6.683,24.423
13417.0,3.316,0.852,-34.066,3.143,9.572,5.326,37.73,4.939,-20.281,-2.797,0.0,39.486,40.028,9.822,3.206,-12.718,-9.765,-14.235,-11.233,-3.241,27.497,0.0,240.14,,249.0,240.0,-12.04,3.092,-6.669,24.406
13417.5,3.316,0.852,-34.066,3.143,9.572,5.326,37.73,4.939,-20.281,-2.797,0.0,39.5,40.0,9.822,3.206,-12.935,-9.811,-14.282,-11.304,-3.241,27.497,0.0,240.24,,249.0,240.0,-11.988,3.095,-6.665,24.378
13418.0,2.965,0.673,-35.209,3.18,9.642,5.326,37.73,4.939,-20.281,-2.797,0.0,39.5,40.0,9.648,3.216,-12.897,-9.8,-14.333,-11.316,-3.241,27.497,0.0,240.24,,249.0,240.0,-12.083,3.099,-6.662,24.342
13418.5,2.965,0.673,-35.209,3.18,9.642,5.326,37.73,4.939,-20.281,-2.797,0.0,39.5,40.0,9.648,3.216,-13.021,-9.819,-14.441,-11.367,-3.241,27.497,0.0,240.24,,249.0,240.0,-12.087,3.097,-6.678,24.311
13419.0,2.965,0.673,-35.209,3.18,9.642,5.326,37.73,4.939,-20.281,-2.797,0.0,39.5,40.0,9.648,3.216,-12.951,-9.833,-14.409,-11.335,-3.241,27.497,0.0,240.24,,249.0,240.0,-12.162,3.094,-6.684,24.278
13419.5,2.965,0.673,-35.209,3.18,9.642,5.326,37.73,4.939,-20.281,-2.797,0.0,39.5,40.0,9.648,3.216,-12.967,-9.814,-14.369,-11.363,-3.241,27.497,0.0,240.14,,249.0,240.0,-12.132,3.092,-6.685,24.22
13420.0,2.965,0.673,-35.209,3.18,9.642,5.312,37.759,4.924,-20.205,-2.798,0.0,39.485,39.985,9.648,3.216,-12.897,-9.822,-14.314,-11.256,-3.238,27.489,0.0,240.14,,249.0,240.0,-12.128,3.09,-6.695,24.202
13420.5,2.965,0.673,-35.209,3.18,9.642,5.312,37.759,4.924,-20.205,-2.798,0.0,39.5,40.0,9.648,3.216,-12.989,-9.79,-14.3,-11.283,-3.238,27.489,0.0,239.94,,249.0,240.0,-12.072,3.088,-6.689,24.205
13421.0,3.125,0.769,-35.209,3.223,9.726,5.312,37.759,4.924,-20.205,-2.798,0.0,39.5,40.0,9.634,3.124,-12.883,-9.805,-14.31,-11.318,-3.238,27.489,0.0,239.94,,249.0,240.0,-12.091,3.086,-6.691,24.208
13421.5,3.125,0.769,-35.209,3.223,9.726,5.312,37.759,4.924,-20.205,-2.798,0.0,39.5,40.0,9.634,3.124,-12.846,-9.827,-14.3,-11.238,-3.238,27.489,0.0,240.24,,249.0,240.0,-12.079,3.087,-6.69,24.22
13422.0,3.125,0.769,-35.209,3.223,9.726,5.312,37.759,4.924,-20.205,-2.798,0.0,39.5,40.0,9.634,3.124,-12.898,-9.742,-14.162,-11.205,-3.238,27.489,0.0,240.24,,249.0,240.0,-12.053,3.087,-6.695,24.181
13422.5,3.125,0.769,-35.209,3.223,9.726,5.312,37.759,4.924,-20.205,-2.798,0.0,39.5,40.0,9.634,3.124,-12.741,-9.756,-14.162,-11.157,-3.238,27.489,0.0,239.94,,249.0,240.0,-12.002,3.088,-6.704,24.191
13423.0,3.125,0.769,-35.209,3.223,9.726,5.316,37.716,4.913,-20.176,-2.788,0.0,39.468,40.041,9.634,3.124,-12.82,-9.738,-14.128,-11.165,-3.246,27.494,0.0,239.94,,249.0,240.0,-11.954,3.089,-6.682,24.185
13423.5,3.125,0.769,-35.209,3.223,9.726,5.316,37.716,4.913,-20.176,-2.788,0.0,39.5,40.0,9.634,3.124,-12.732,-9.789,-14.037,-11.209,-3.246,27.494,0.0,239.74,,249.0,240.0,-11.963,3.089,-6.697,24.188
13424.0,3.125,0.769,-35.209,3.223,9.726,5.316,37.716,4.913,-20.176,-2.788,0.0,39.5,40.0,9.634,3.124,-12.719,-9.8,-14.136,-11.133,-3.246,27.494,0.0,239.74,,249.0,240.0,-11.942,3.09,-6.705,24.202
13424.5,3.508,0.851,-35.209,3.146,9.683,5.316,37.716,4.913,-20.176,-2.788,0.0,39.5,40.0,9.619,3.115,-12.849,-9.791,-14.222,-11.215,-3.246,27.494,0.0,239.94,,249.0,240.0,-11.947,3.09,-6.696,24.227
13425.0,3.508,0.851,-35.209,3.146,9.683,5.316,37.716,4.913,-20.176,-2.788,0.0,39.5,40.0,9.619,3.115,-12.751,-9.802,-14.222,-11.261,-3.246,27.494,0.0,239.94,,249.0,240.0,-12.019,3.097,-6.674,24.235
13425.5,3.508,0.851,-35.209,3.146,9.683,5.316,37.716,4.913,-20.176,-2.788,0.0,39.5,40.0,9.619,3.115,-12.788,-9.811,-14.189,-11.192,-3.246,27.494,0.0,240.04,,249.0,240.0,-12.009,3.104,-6.699,24.247
13426.0,3.508,0.851,-35.209,3.146,9.683,5.316,37.716,4.913,-20.176,-2.788,0.0,39.5,40.0,9.619,3.115,-12.893,-9.807,-14.227,-11.242,-3.246,27.494,0.0,240.04,,249.0,240.0,-11.995,3.111,-6.707,24.264
13426.5,3.508,0.851,-35.209,3.146,9.683,5.276,37.718,4.907,-20.065,-2.798,0.0,39.463,39.949,9.619,3.115,-12.802,-9.795,-14.161,-11.215,-3.238,27.495,0.0,240.24,,249.0,240.0,-12.042,3.117,-6.686,24.313
13427.0,3.508,0.851,-35.209,3.146,9.683,5.276,37.718,4.907,-20.065,-2.798,0.0,39.5,39.9,9.619,3.115,-12.911,-9.803,-14.313,-11.301,-3.238,27.495,0.0,240.24,,249.0,240.0,-11.993,3.124,-6.698,24.372
13427.5,2.726,0.727,-33.302,3.185,9.495,5.276,37.718,4.907,-20.065,-2.798,0.0,39.5,39.9,9.893,3.143,-12.839,-9.829,-14.289,-11.226,-3.238,27.495,0.0,240.14,,249.0,240.0,-12.082,3.13,-6.672,24.409
13428.0,2.726,0.727,-33.302,3.185,9.495,5.276,37.718,4.907,-20.065,-2.798,0.0,39.5,39.9,9.893,3.143,-12.932,-9.816,-14.376,-11.311,-3.238,27.495,0.0,240.14,,249.0,240.0,-12.046,3.123,-6.668,24.464
13428.5,2.726,0.727,-33.302,3.185,9.495,5.276,37.718,4.907,-20.065,-2.798,0.0,39.5,39.9,9.893,3.143,-12.859,-9.831,-14.361,-11.327,-3.238,27.495,0.0,239.94,,249.0,240.0,-12.109,3.117,-6.702,24.529
13429.0,2.726,0.727,-33.302,3.185,9.495,5.276,37.718,4.907,-20.065,-2.798,0.0,39.5,39.9,9.893,3.143,-12.956,-9.789,-14.286,-11.266,-3.238,27.495,0.0,239.94,,249.0,240.0,-12.095,3.11,-6.677,24.568
13429.5,2.726,0.727,-33.302,3.185,9.495,5.267,37.75,4.933,-19.972,-2.792,0.0,39.46,39.942,9.893,3.143,-12.954,-9.828,-14.318,-11.278,-3.226,27.498,0.0,240.24,,249.0,240.0,-12.074,3.104,-6.688,24.59
13430.0,2.726,0.727,-33.302,3.185,9.495,5.267,37.75,4.933,-19.972,-2.792,0.0,39.5,39.9,9.893,3.143,-12.837,-9.842,-14.213,-11.25,-3.226,27.498,0.0,240.24,,249.0,240.0,-12.094,3.098,-6.696,24.594
13430.5,2.726,0.727,-33.302,3.185,9.495,5.267,37.75,4.933,-19.972,-2.792,0.0,39.5,39.9,9.893,3.143,-12.882,-9.824,-14.259,-11.293,-3.226,27.498,0.0,240.24,,249.0,240.0,-12.035,3.092,-6.705,24.671
13431.0,2.959,0.689,-35.209,3.178,9.652,5.267,37.75,4.933,-19.972,-2.792,0.0,39.5,39.9,9.637,3.065,-12.927,-9.819,-14.258,-11.265,-3.226,27.498,0.0,240.24,,249.0,240.0,-12.064,3.086,-6.702,24.724
13431.5,2.959,0.689,-35.209,3.178,9.652,5.267,37.75,4.933,-19.972,-2.792,0.0,39.5,39.9,9.637,3.065,-12.87,-9.802,-14.244,-11.235,-3.226,27.498,0.0,240.64,,249.0,240.0,-12.067,3.084,-6.712,24.776
13432.0,2.959,0.689,-35.209,3.178,9.652,5.267,37.75,4.933,-19.972,-2.792,0.0,39.5,39.9,9.637,3.065,-12.801,-9.798,-14.274,-11.276,-3.226,27.498,0.0,240.64,,249.0,240.0,-12.038,3.082,-6.704,24.781
13432.5,2.959,0.689,-35.209,3.178,9.652,5.267,37.75,4.933,-19.972,-2.792,0.0,39.5,39.9,9.637,3.065,-12.93,-9.796,-14.274,-11.297,-3.226,27.498,0.0,240.14,,249.0,240.0,-12.037,3.08,-6.666,24.782
13433.0,2.959,0.689,-35.209,3.178,9.652,5.285,37.718,4.932,-19.927,-2.781,0.0,39.439,39.944,9.637,3.065,-12.947,-9.798,-14.302,-11.3,-3.21,27.494,0.0,240.14,,249.0,240.0,-12.074,3.078,-6.709,24.773
13433.5,2.959,0.689,-35.209,3.178,9.652,5.285,37.718,4.932,-19.927,-2.781,0.0,39.4,39.9,9.637,3.065,-12.954,-9.825,-14.355,-11.324,-3.21,27.494,0.0,239.94,,249.0,240.0,-12.086,3.076,-6.69,24.792
13434.0,3.055,0.727,-35.209,3.172,9.682,5.285,37.718,4.932,-19.927,-2.781,0.0,39.4,39.9,9.679,3.135,-13.012,-9.843,-14.41,-11.375,-3.21,27.494,0.0,239.94,,249.0,240.0,-12.115,3.074,-6.698,24.708
13434.5,3.055,0.727,-35.209,3.172,9.682,5.285,37.718,4.932,-19.927,-2.781,0.0,39.4,39.9,9.679,3.135,-12.956,-9.877,-14.408,-11.317,-3.21,27.494,0.0,240.24,,249.0,240.0,-12.16,3.074,-6.686,24.633
13435.0,3.055,0.727,-35.209,3.172,9.682,5.285,37.718,4.932,-19.927,-2.781,0.0,39.4,39.9,9.679,3.135,-12.982,-9.861,-14.398,-11.278,-3.21,27.494,0.0,240.24,,249.0,240.0,-12.14,3.073,-6.698,24.622
13435.5,3.055,0.727,-35.209,3.172,9.682,5.285,37.718,4.932,-19.927,-2.781,0.0,39.4,39.9,9.679,3.135,-13.003,-9.816,-14.316,-11.305,-3.21,27.494,0.0,240.24,,249.0,240.0,-12.13,3.073,-6.7,24.654
