t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13436.0,3.055,0.727,-35.209,3.172,9.682,5.355,37.736,4.933,-19.858,-2.766,0.0,39.431,39.871,9.679,3.135,-12.944,-9.843,-14.367,-11.316,-3.21,27.499,0.0,240.24,,249.0,240.0,-12.11,3.073,-6.683,24.725
13436.5,3.055,0.727,-35.209,3.172,9.682,5.355,37.736,4.933,-19.858,-2.766,0.0,39.4,39.9,9.679,3.135,-13.01,-9.857,-14.387,-11.31,-3.21,27.499,0.0,240.84,,249.0,240.0,-12.118,3.072,-6.677,24.779
13437.0,3.055,0.727,-35.209,3.172,9.682,5.355,37.736,4.933,-19.858,-2.766,0.0,39.4,39.9,9.679,3.135,-12.993,-9.789,-14.257,-11.268,-3.21,27.499,0.0,240.84,,249.0,240.0,-12.141,3.072,-6.688,24.86
13437.5,3.617,0.875,-35.209,3.2,9.751,5.355,37.736,4.933,-19.858,-2.766,0.0,39.4,39.9,9.564,3.163,-12.855,-9.799,-14.314,-11.242,-3.21,27.499,0.0,240.24,,249.0,240.0,-12.077,3.072,-6.697,24.911
13438.0,3.617,0.875,-35.209,3.2,9.751,5.355,37.736,4.933,-19.858,-2.766,0.0,39.4,39.9,9.564,3.163,-12.968,-9.825,-14.279,-11.292,-3.21,27.499,0.0,240.24,,249.0,240.0,-12.053,3.081,-6.699,24.998
13438.5,3.617,0.875,-35.209,3.2,9.751,5.355,37.736,4.933,-19.858,-2.766,0.0,39.4,39.9,9.564,3.163,-12.873,-9.822,-14.328,-11.291,-3.21,27.499,0.0,240.44,,249.0,240.0,-12.091,3.09,-6.697,25.022
13439.0,3.617,0.875,-35.209,3.2,9.751,5.355,37.736,4.933,-19.858,-2.766,0.0,39.4,39.9,9.564,3.163,-12.987,-9.839,-14.341,-11.318,-3.21,27.499,0.0,240.44,,249.0,240.0,-12.078,3.098,-6.713,25.055
13439.5,3.617,0.875,-35.209,3.2,9.751,5.381,37.712,4.946,-19.805,-2.767,0.0,39.42,39.852,9.564,3.163,-12.893,-9.843,-14.336,-11.294,-3.2,27.505,0.0,240.64,,249.0,240.0,-12.122,3.107,-6.702,25.091
13440.0,3.617,0.875,-35.209,3.2,9.751,5.381,37.712,4.946,-19.805,-2.767,0.0,39.4,39.9,9.564,3.163,-12.924,-9.833,-14.254,-11.288,-3.2,27.505,0.0,240.64,,249.0,240.0,-12.091,3.115,-6.728,25.123
13440.5,3.314,0.797,-35.209,3.173,9.747,5.381,37.712,4.946,-19.805,-2.767,0.0,39.4,39.9,9.656,3.143,-12.937,-9.857,-14.348,-11.305,-3.2,27.505,0.0,240.84,,249.0,240.0,-12.075,3.123,-6.706,25.144
13441.0,3.314,0.797,-35.209,3.173,9.747,5.381,37.712,4.946,-19.805,-2.767,0.0,39.4,39.9,9.656,3.143,-12.982,-9.832,-14.329,-11.31,-3.2,27.505,0.0,240.84,,249.0,240.0,-12.112,3.126,-6.689,25.14
13441.5,3.314,0.797,-35.209,3.173,9.747,5.381,37.712,4.946,-19.805,-2.767,0.0,39.4,39.9,9.656,3.143,-12.952,-9.841,-14.415,-11.332,-3.2,27.505,0.0,240.84,,249.0,240.0,-12.113,3.129,-6.692,25.128
13442.0,3.314,0.797,-35.209,3.173,9.747,5.381,37.712,4.946,-19.805,-2.767,0.0,39.4,39.9,9.656,3.143,-12.989,-9.838,-14.385,-11.342,-3.2,27.505,0.0,240.84,,249.0,240.0,-12.135,3.132,-6.688,25.114
13442.5,3.314,0.797,-35.209,3.173,9.747,5.371,37.716,4.93,-19.75,-2.751,0.0,39.408,39.826,9.656,3.143,-12.999,-9.868,-14.407,-11.354,-3.209,27.499,0.0,240.74,,249.0,240.0,-12.139,3.135,-6.699,25.1
13443.0,3.314,0.797,-35.209,3.173,9.747,5.371,37.716,4.93,-19.75,-2.751,0.0,39.4,39.8,9.656,3.143,-13.067,-9.863,-14.487,-11.38,-3.209,27.499,0.0,240.74,,249.0,240.0,-12.157,3.138,-6.683,25.116
13443.5,3.314,0.797,-35.209,3.173,9.747,5.371,37.716,4.93,-19.75,-2.751,0.0,39.4,39.8,9.656,3.143,-13.046,-9.868,-14.49,-11.403,-3.209,27.499,0.0,240.44,,249.0,240.0,-12.199,3.141,-6.691,25.082
13444.0,2.529,0.664,-33.393,3.222,9.488,5.371,37.716,4.93,-19.75,-2.751,0.0,39.4,39.8,9.917,3.167,-12.964,-9.819,-14.322,-11.294,-3.209,27.499,0.0,240.44,,249.0,240.0,-12.201,3.144,-6.703,25.063
13444.5,2.529,0.664,-33.393,3.222,9.488,5.371,37.716,4.93,-19.75,-2.751,0.0,39.4,39.8,9.917,3.167,-12.98,-9.859,-14.306,-11.297,-3.209,27.499,0.0,240.34,,249.0,240.0,-12.1,3.134,-6.71,25.064
13445.0,2.529,0.664,-33.393,3.222,9.488,5.371,37.716,4.93,-19.75,-2.751,0.0,39.4,39.8,9.917,3.167,-12.911,-9.814,-14.25,-11.265,-3.209,27.499,0.0,240.34,,249.0,240.0,-12.111,3.124,-6.708,25.053
13445.5,2.529,0.664,-33.393,3.222,9.488,5.371,37.716,4.93,-19.75,-2.751,0.0,39.4,39.8,9.917,3.167,-12.816,-9.838,-14.246,-11.229,-3.209,27.499,0.0,240.44,,249.0,240.0,-12.06,3.114,-6.708,25.064
13446.0,2.529,0.664,-33.393,3.222,9.488,5.334,37.698,4.969,-19.726,-2.757,0.0,39.395,39.769,9.917,3.167,-12.864,-9.836,-14.281,-11.261,-3.185,27.511,0.0,240.44,,249.0,240.0,-12.032,3.105,-6.666,25.083
13446.5,2.529,0.664,-33.393,3.222,9.488,5.334,37.698,4.969,-19.726,-2.757,0.0,39.4,39.8,9.917,3.167,-12.92,-9.802,-14.27,-11.263,-3.185,27.511,0.0,239.74,,249.0,240.0,-12.06,3.095,-6.706,25.065
13447.0,3.219,0.783,-34.705,3.191,9.679,5.334,37.698,4.969,-19.726,-2.757,0.0,39.4,39.8,9.682,3.059,-12.904,-9.817,-14.185,-11.228,-3.185,27.511,0.0,239.74,,249.0,240.0,-12.064,3.086,-6.68,25.067
13447.5,3.219,0.783,-34.705,3.191,9.679,5.334,37.698,4.969,-19.726,-2.757,0.0,39.4,39.8,9.682,3.059,-12.946,-9.793,-14.235,-11.23,-3.185,27.511,0.0,240.34,,249.0,240.0,-12.033,3.088,-6.685,25.063
13448.0,3.219,0.783,-34.705,3.191,9.679,5.334,37.698,4.969,-19.726,-2.757,0.0,39.4,39.8,9.682,3.059,-12.936,-9.821,-14.322,-11.241,-3.185,27.511,0.0,240.34,,249.0,240.0,-12.051,3.09,-6.683,25.096
13448.5,3.219,0.783,-34.705,3.191,9.679,5.334,37.698,4.969,-19.726,-2.757,0.0,39.4,39.8,9.682,3.059,-12.945,-9.838,-14.364,-11.287,-3.185,27.511,0.0,239.34,,249.0,240.0,-12.08,3.092,-6.683,25.143
13449.0,3.219,0.783,-34.705,3.191,9.679,5.288,37.708,4.937,-19.688,-2.759,0.0,39.384,39.784,9.682,3.059,-12.992,-9.824,-14.315,-11.304,-3.194,27.512,0.0,239.34,,249.0,240.0,-12.108,3.095,-6.686,25.205
13449.5,3.219,0.783,-34.705,3.191,9.679,5.288,37.708,4.937,-19.688,-2.759,0.0,39.4,39.8,9.682,3.059,-13.008,-9.84,-14.36,-11.333,-3.194,27.512,0.0,240.44,,249.0,240.0,-12.109,3.097,-6.684,25.211
13450.0,3.155,0.785,-35.133,3.216,9.541,5.288,37.708,4.937,-19.688,-2.759,0.0,39.4,39.8,9.616,3.251,-13.0,-9.79,-14.272,-11.305,-3.194,27.512,0.0,240.44,,249.0,240.0,-12.135,3.099,-6.706,25.207
13450.5,3.155,0.785,-35.133,3.216,9.541,5.288,37.708,4.937,-19.688,-2.759,0.0,39.4,39.8,9.616,3.251,-12.855,-9.856,-14.295,-11.287,-3.194,27.512,0.0,239.54,,249.0,240.0,-12.092,3.1,-6.704,25.221
13451.0,3.155,0.785,-35.133,3.216,9.541,5.288,37.708,4.937,-19.688,-2.759,0.0,39.4,39.8,9.616,3.251,-12.9,-9.85,-14.291,-11.287,-3.194,27.512,0.0,239.54,,249.0,240.0,-12.073,3.1,-6.695,25.243
13451.5,3.155,0.785,-35.133,3.216,9.541,5.288,37.708,4.937,-19.688,-2.759,0.0,39.4,39.8,9.616,3.251,-12.907,-9.842,-14.242,-11.253,-3.194,27.512,0.0,240.34,,249.0,240.0,-12.082,3.101,-6.709,25.258
13452.0,3.155,0.785,-35.133,3.216,9.541,5.288,37.708,4.937,-19.688,-2.759,0.0,39.4,39.8,9.616,3.251,-12.949,-9.837,-14.308,-11.31,-3.194,27.512,0.0,240.34,,249.0,240.0,-12.061,3.102,-6.694,25.26
13452.5,3.155,0.785,-35.133,3.216,9.541,5.282,37.689,4.931,-19.69,-2.776,0.0,39.362,39.783,9.616,3.251,-13.005,-9.807,-14.317,-11.304,-3.201,27.504,0.0,239.84,,249.0,240.0,-12.101,3.103,-6.706,25.299
13453.0,3.155,0.785,-35.133,3.216,9.541,5.282,37.689,4.931,-19.69,-2.776,0.0,39.4,39.8,9.616,3.251,-12.972,-9.831,-14.247,-11.267,-3.201,27.504,0.0,239.84,,249.0,240.0,-12.108,3.104,-6.686,25.299
13453.5,3.06,0.741,-35.209,3.154,9.607,5.282,37.689,4.931,-19.69,-2.776,0.0,39.4,39.8,9.544,3.228,-12.877,-9.785,-14.219,-11.219,-3.201,27.504,0.0,240.34,,249.0,240.0,-12.079,3.105,-6.698,25.297
13454.0,3.06,0.741,-35.209,3.154,9.607,5.282,37.689,4.931,-19.69,-2.776,0.0,39.4,39.8,9.544,3.228,-12.832,-9.782,-14.207,-11.195,-3.201,27.504,0.0,240.34,,249.0,240.0,-12.025,3.104,-6.685,25.311
13454.5,3.06,0.741,-35.209,3.154,9.607,5.282,37.689,4.931,-19.69,-2.776,0.0,39.4,39.8,9.544,3.228,-12.836,-9.776,-14.18,-11.229,-3.201,27.504,0.0,239.74,,249.0,240.0,-12.004,3.103,-6.687,25.317
13455.0,3.06,0.741,-35.209,3.154,9.607,5.282,37.689,4.931,-19.69,-2.776,0.0,39.4,39.8,9.544,3.228,-12.717,-9.779,-14.128,-11.166,-3.201,27.504,0.0,239.74,,249.0,240.0,-12.005,3.103,-6.692,25.324
13455.5,3.06,0.741,-35.209,3.154,9.607,5.323,37.682,4.917,-19.697,-2.766,0.0,39.356,39.725,9.544,3.228,-12.801,-9.572,-14.013,-11.086,-3.199,27.505,0.0,239.84,,249.0,240.0,-11.947,3.102,-6.665,25.309
13456.0,3.06,0.741,-35.209,3.154,9.607,5.323,37.682,4.917,-19.697,-2.766,0.0,39.4,39.7,9.544,3.228,-12.752,-9.77,-14.184,-11.138,-3.199,27.505,0.0,239.84,,249.0,240.0,-11.868,3.101,-6.637,25.252
13456.5,3.607,0.834,-35.209,3.159,9.616,5.323,37.682,4.917,-19.697,-2.766,0.0,39.4,39.7,9.634,3.21,-12.796,-9.777,-14.122,-11.197,-3.199,27.505,0.0,239.74,,249.0,240.0,-11.961,3.101,-6.64,25.204
13457.0,3.607,0.834,-35.209,3.159,9.616,5.323,37.682,4.917,-19.697,-2.766,0.0,39.4,39.7,9.634,3.21,-12.775,-9.77,-14.142,-11.215,-3.199,27.505,0.0,239.74,,249.0,240.0,-11.973,3.109,-6.655,25.144
13457.5,3.607,0.834,-35.209,3.159,9.616,5.323,37.682,4.917,-19.697,-2.766,0.0,39.4,39.7,9.634,3.21,-12.862,-9.771,-14.182,-11.245,-3.199,27.505,0.0,240.24,,249.0,240.0,-11.976,3.117,-6.633,25.125
13458.0,3.607,0.834,-35.209,3.159,9.616,5.323,37.682,4.917,-19.697,-2.766,0.0,39.4,39.7,9.634,3.21,-12.846,-9.759,-14.258,-11.228,-3.199,27.505,0.0,240.24,,249.0,240.0,-12.015,3.125,-6.629,25.122
13458.5,3.607,0.834,-35.209,3.159,9.616,5.323,37.682,4.917,-19.697,-2.766,0.0,39.4,39.7,9.634,3.21,-12.911,-9.791,-14.218,-11.204,-3.199,27.505,0.0,240.24,,249.0,240.0,-12.023,3.133,-6.643,25.109
13459.0,3.607,0.834,-35.209,3.159,9.616,5.302,37.714,4.927,-19.674,-2.772,0.0,39.346,39.699,9.634,3.21,-12.894,-9.805,-14.348,-11.325,-3.199,27.51,0.0,240.24,,249.0,240.0,-12.031,3.141,-6.623,25.082
13459.5,3.607,0.834,-35.209,3.159,9.616,5.302,37.714,4.927,-19.674,-2.772,0.0,39.3,39.7,9.634,3.21,-12.92,-9.794,-14.329,-11.301,-3.199,27.51,0.0,240.54,,249.0,240.0,-12.093,3.148,-6.633,25.042
13460.0,2.505,0.682,-34.076,3.231,9.592,5.302,37.714,4.927,-19.674,-2.772,0.0,39.3,39.7,9.684,3.099,-12.975,-9.809,-14.416,-11.325,-3.199,27.51,0.0,240.54,,249.0,240.0,-12.086,3.156,-6.635,25.007
13460.5,2.505,0.682,-34.076,3.231,9.592,5.302,37.714,4.927,-19.674,-2.772,0.0,39.3,39.7,9.684,3.099,-12.977,-9.802,-14.43,-11.347,-3.199,27.51,0.0,240.34,,249.0,240.0,-12.131,3.145,-6.641,25.026
13461.0,2.505,0.682,-34.076,3.231,9.592,5.302,37.714,4.927,-19.674,-2.772,0.0,39.3,39.7,9.684,3.099,-12.885,-9.783,-14.275,-11.246,-3.199,27.51,0.0,240.34,,249.0,240.0,-12.139,3.135,-6.655,25.042
13461.5,2.505,0.682,-34.076,3.231,9.592,5.302,37.714,4.927,-19.674,-2.772,0.0,39.3,39.7,9.684,3.099,-12.994,-9.812,-14.295,-11.287,-3.199,27.51,0.0,240.14,,249.0,240.0,-12.047,3.124,-6.64,25.08
13462.0,2.505,0.682,-34.076,3.231,9.592,5.336,37.704,4.945,-19.637,-2.753,0.0,39.33,39.636,9.684,3.099,-12.975,-9.816,-14.322,-11.318,-3.203,27.508,0.0,240.14,,249.0,240.0,-12.097,3.114,-6.647,25.149
13462.5,2.505,0.682,-34.076,3.231,9.592,5.336,37.704,4.945,-19.637,-2.753,0.0,39.3,39.6,9.684,3.099,-12.979,-9.805,-14.326,-11.31,-3.203,27.508,0.0,240.04,,249.0,240.0,-12.108,3.104,-6.644,25.183
13463.0,2.548,0.702,-33.402,3.187,9.636,5.336,37.704,4.945,-19.637,-2.753,0.0,39.3,39.6,9.73,3.108,-13.046,-9.802,-14.276,-11.286,-3.203,27.508,0.0,240.04,,249.0,240.0,-12.105,3.094,-6.632,25.229
13463.5,2.548,0.702,-33.402,3.187,9.636,5.336,37.704,4.945,-19.637,-2.753,0.0,39.3,39.6,9.73,3.108,-12.979,-9.824,-14.411,-11.319,-3.203,27.508,0.0,240.24,,249.0,240.0,-12.102,3.086,-6.642,25.236
13464.0,2.548,0.702,-33.402,3.187,9.636,5.336,37.704,4.945,-19.637,-2.753,0.0,39.3,39.6,9.73,3.108,-12.996,-9.796,-14.297,-11.298,-3.203,27.508,0.0,240.24,,249.0,240.0,-12.133,3.077,-6.68,25.251
13464.5,2.548,0.702,-33.402,3.187,9.636,5.336,37.704,4.945,-19.637,-2.753,0.0,39.3,39.6,9.73,3.108,-12.93,-9.843,-14.347,-11.299,-3.203,27.508,0.0,240.34,,249.0,240.0,-12.097,3.068,-6.662,25.284
13465.0,2.548,0.702,-33.402,3.187,9.636,5.336,37.704,4.945,-19.637,-2.753,0.0,39.3,39.6,9.73,3.108,-12.922,-9.822,-14.28,-11.298,-3.203,27.508,0.0,240.34,,249.0,240.0,-12.105,3.06,-6.664,25.308
13465.5,2.548,0.702,-33.402,3.187,9.636,5.302,37.693,4.948,-19.59,-2.745,0.0,39.327,39.674,9.73,3.108,-12.979,-9.799,-14.337,-11.32,-3.196,27.531,0.0,240.14,,249.0,240.0,-12.08,3.051,-6.661,25.342
13466.0,2.548,0.702,-33.402,3.187,9.636,5.302,37.693,4.948,-19.59,-2.745,0.0,39.3,39.7,9.73,3.108,-12.978,-9.844,-14.342,-11.277,-3.196,27.531,0.0,240.14,,249.0,240.0,-12.108,3.043,-6.653,25.401
13466.5,2.657,0.637,-35.183,3.176,9.661,5.302,37.693,4.948,-19.59,-2.745,0.0,39.3,39.7,9.688,3.072,-12.947,-9.804,-14.289,-11.296,-3.196,27.531,0.0,240.44,,249.0,240.0,-12.11,3.035,-6.661,25.449
13467.0,2.657,0.637,-35.183,3.176,9.661,5.302,37.693,4.948,-19.59,-2.745,0.0,39.3,39.7,9.688,3.072,-12.925,-9.831,-14.305,-11.315,-3.196,27.531,0.0,240.44,,249.0,240.0,-12.084,3.029,-6.661,25.48
13467.5,2.657,0.637,-35.183,3.176,9.661,5.302,37.693,4.948,-19.59,-2.745,0.0,39.3,39.7,9.688,3.072,-12.825,-9.777,-14.274,-11.273,-3.196,27.531,0.0,240.34,,249.0,240.0,-12.094,3.022,-6.656,25.505
13468.0,2.657,0.637,-35.183,3.176,9.661,5.302,37.693,4.948,-19.59,-2.745,0.0,39.3,39.7,9.688,3.072,-12.971,-9.806,-14.302,-11.308,-3.196,27.531,0.0,240.34,,249.0,240.0,-12.037,3.016,-6.637,25.539
13468.5,2.657,0.637,-35.183,3.176,9.661,5.313,37.689,4.947,-19.541,-2.758,0.0,39.322,39.626,9.688,3.072,-12.843,-9.784,-14.213,-11.187,-3.201,27.524,0.0,240.04,,249.0,240.0,-12.097,3.011,-6.641,25.643
13469.0,2.657,0.637,-35.183,3.176,9.661,5.313,37.689,4.947,-19.541,-2.758,0.0,39.3,39.6,9.688,3.072,-12.867,-9.769,-14.21,-11.173,-3.201,27.524,0.0,240.04,,249.0,240.0,-12.007,3.005,-6.655,25.695
13469.5,3.231,0.841,-33.928,3.184,9.513,5.313,37.689,4.947,-19.541,-2.758,0.0,39.3,39.6,9.77,3.105,-12.761,-9.779,-14.154,-11.157,-3.201,27.524,0.0,240.14,,249.0,240.0,-12.005,2.999,-6.651,25.792
13470.0,3.231,0.841,-33.928,3.184,9.513,5.313,37.689,4.947,-19.541,-2.758,0.0,39.3,39.6,9.77,3.105,-12.749,-9.757,-14.134,-11.162,-3.201,27.524,0.0,240.14,,249.0,240.0,-11.963,3.003,-6.655,25.867
13470.5,3.231,0.841,-33.928,3.184,9.513,5.313,37.689,4.947,-19.541,-2.758,0.0,39.3,39.6,9.77,3.105,-12.737,-9.702,-14.031,-11.131,-3.201,27.524,0.0,240.04,,249.0,240.0,-11.951,3.007,-6.644,25.874
13471.0,3.231,0.841,-33.928,3.184,9.513,5.313,37.689,4.947,-19.541,-2.758,0.0,39.3,39.6,9.77,3.105,-12.707,-9.717,-14.108,-11.155,-3.201,27.524,0.0,240.04,,249.0,240.0,-11.9,3.01,-6.629,25.904
13471.5,3.231,0.841,-33.928,3.184,9.513,5.278,37.674,4.913,-19.539,-2.757,0.0,39.309,39.641,9.77,3.105,-12.684,-9.749,-14.072,-11.142,-3.208,27.525,0.0,240.54,,249.0,240.0,-11.922,3.014,-6.617,25.928
13472.0,3.231,0.841,-33.928,3.184,9.513,5.278,37.674,4.913,-19.539,-2.757,0.0,39.3,39.6,9.77,3.105,-12.779,-9.739,-14.121,-11.169,-3.208,27.525,0.0,240.54,,249.0,240.0,-11.912,3.017,-6.61,25.93
13472.5,3.231,0.841,-33.928,3.184,9.513,5.278,37.674,4.913,-19.539,-2.757,0.0,39.3,39.6,9.77,3.105,-12.714,-9.748,-14.161,-11.152,-3.208,27.525,0.0,240.44,,249.0,240.0,-11.952,3.021,-6.582,25.902
13473.0,3.029,0.751,-34.967,3.132,9.508,5.278,37.674,4.913,-19.539,-2.757,0.0,39.3,39.6,9.725,3.234,-12.8,-9.723,-14.155,-11.166,-3.208,27.525,0.0,240.44,,249.0,240.0,-11.944,3.024,-6.581,25.876
13473.5,3.029,0.751,-34.967,3.132,9.508,5.278,37.674,4.913,-19.539,-2.757,0.0,39.3,39.6,9.725,3.234,-12.776,-9.721,-14.211,-11.204,-3.208,27.525,0.0,240.34,,249.0,240.0,-11.961,3.024,-6.593,25.859
13474.0,3.029,0.751,-34.967,3.132,9.508,5.278,37.674,4.913,-19.539,-2.757,0.0,39.3,39.6,9.725,3.234,-12.814,-9.743,-14.273,-11.209,-3.208,27.525,0.0,240.34,,249.0,240.0,-11.978,3.025,-6.569,25.832
13474.5,3.029,0.751,-34.967,3.132,9.508,5.278,37.674,4.913,-19.539,-2.757,0.0,39.3,39.6,9.725,3.234,-12.855,-9.755,-14.253,-11.191,-3.208,27.525,0.0,240.04,,249.0,240.0,-12.01,3.025,-6.582,25.857
13475.0,3.029,0.751,-34.967,3.132,9.508,5.272,37.712,4.915,-19.572,-2.759,0.0,39.301,39.674,9.725,3.234,-12.921,-9.697,-14.199,-11.205,-3.209,27.524,0.0,240.04,,249.0,240.0,-12.014,3.025,-6.56,25.834
13475.5,3.029,0.751,-34.967,3.132,9.508,5.272,37.712,4.915,-19.572,-2.759,0.0,39.3,39.7,9.725,3.234,-12.854,-9.718,-14.181,-11.199,-3.209,27.524,0.0,240.14,,249.0,240.0,-12.006,3.025,-6.558,25.839
13476.0,2.547,0.713,-34.051,3.193,9.608,5.272,37.712,4.915,-19.572,-2.759,0.0,39.3,39.7,9.672,3.121,-12.814,-9.749,-14.242,-11.225,-3.209,27.524,0.0,240.14,,249.0,240.0,-11.988,3.025,-6.567,25.822
13476.5,2.547,0.713,-34.051,3.193,9.608,5.272,37.712,4.915,-19.572,-2.759,0.0,39.3,39.7,9.672,3.121,-12.775,-9.756,-14.196,-11.209,-3.209,27.524,0.0,239.84,,249.0,240.0,-12.008,3.017,-6.574,25.816
13477.0,2.547,0.713,-34.051,3.193,9.608,5.272,37.712,4.915,-19.572,-2.759,0.0,39.3,39.7,9.672,3.121,-12.884,-9.523,-14.018,-11.039,-3.209,27.524,0.0,239.84,,249.0,240.0,-11.984,3.009,-6.564,25.805
13477.5,2.547,0.713,-34.051,3.193,9.608,5.272,37.712,4.915,-19.572,-2.759,0.0,39.3,39.7,9.672,3.121,-12.847,-9.726,-14.236,-11.222,-3.209,27.524,0.0,240.14,,249.0,240.0,-11.866,3.002,-6.543,25.685
13478.0,2.547,0.713,-34.051,3.193,9.608,5.287,37.691,4.931,-19.646,-2.74,0.0,39.295,39.652,9.672,3.121,-12.776,-9.732,-14.183,-11.204,-3.199,27.54,0.0,240.14,,249.0,240.0,-12.008,2.994,-6.547,25.65
13478.5,2.547,0.713,-34.051,3.193,9.608,5.287,37.691,4.931,-19.646,-2.74,0.0,39.3,39.7,9.672,3.121,-12.853,-9.634,-14.126,-11.073,-3.199,27.54,0.0,239.74,,249.0,240.0,-11.974,2.987,-6.522,25.617
13479.0,2.547,0.713,-34.051,3.193,9.608,5.287,37.691,4.931,-19.646,-2.74,0.0,39.3,39.7,9.672,3.121,-12.733,-9.705,-14.184,-11.17,-3.199,27.54,0.0,239.74,,249.0,240.0,-11.921,2.98,-6.524,25.58
13479.5,3.459,0.841,-35.209,3.205,9.662,5.287,37.691,4.931,-19.646,-2.74,0.0,39.3,39.7,9.477,3.157,-12.834,-9.706,-14.196,-11.194,-3.199,27.54,0.0,239.74,,249.0,240.0,-11.948,2.973,-6.548,25.552
13480.0,3.459,0.841,-35.209,3.205,9.662,5.287,37.691,4.931,-19.646,-2.74,0.0,39.3,39.7,9.477,3.157,-12.729,-9.72,-14.205,-11.146,-3.199,27.54,0.0,239.74,,249.0,240.0,-11.983,2.981,-6.526,25.483
13480.5,3.459,0.841,-35.209,3.205,9.662,5.287,37.691,4.931,-19.646,-2.74,0.0,39.3,39.7,9.477,3.157,-12.829,-9.679,-14.137,-11.174,-3.199,27.54,0.0,239.64,,249.0,240.0,-11.95,2.988,-6.538,25.459
13481.0,3.459,0.841,-35.209,3.205,9.662,5.287,37.691,4.931,-19.646,-2.74,0.0,39.3,39.7,9.477,3.157,-12.816,-9.728,-14.199,-11.201,-3.199,27.54,0.0,239.64,,249.0,240.0,-11.954,2.996,-6.531,25.361
13481.5,3.459,0.841,-35.209,3.205,9.662,5.288,37.686,4.933,-19.642,-2.75,0.0,39.302,39.67,9.477,3.157,-12.787,-9.716,-14.228,-11.141,-3.194,27.541,0.0,240.04,,249.0,240.0,-11.986,3.004,-6.533,25.277
13482.0,3.459,0.841,-35.209,3.205,9.662,5.288,37.686,4.933,-19.642,-2.75,0.0,39.3,39.7,9.477,3.157,-12.808,-9.674,-14.147,-11.139,-3.194,27.541,0.0,240.04,,249.0,240.0,-11.968,3.011,-6.542,25.223
13482.5,3.15,0.773,-34.788,3.191,9.648,5.288,37.686,4.933,-19.642,-2.75,0.0,39.3,39.7,9.727,3.07,-12.74,-9.715,-14.165,-11.119,-3.194,27.541,0.0,239.84,,249.0,240.0,-11.942,3.019,-6.548,25.179
13483.0,3.15,0.773,-34.788,3.191,9.648,5.288,37.686,4.933,-19.642,-2.75,0.0,39.3,39.7,9.727,3.07,-12.739,-9.666,-14.143,-11.152,-3.194,27.541,0.0,239.84,,249.0,240.0,-11.935,3.021,-6.543,25.137
13483.5,3.15,0.773,-34.788,3.191,9.648,5.288,37.686,4.933,-19.642,-2.75,0.0,39.3,39.7,9.727,3.07,-12.727,-9.674,-14.138,-11.097,-3.194,27.541,0.0,239.64,,249.0,240.0,-11.925,3.023,-6.524,25.099
13484.0,3.15,0.773,-34.788,3.191,9.648,5.288,37.686,4.933,-19.642,-2.75,0.0,39.3,39.7,9.727,3.07,-12.785,-9.669,-14.104,-11.102,-3.194,27.541,0.0,239.64,,249.0,240.0,-11.909,3.025,-6.53,25.096
13484.5,3.15,0.773,-34.788,3.191,9.648,5.337,37.681,4.936,-19.615,-2.753,0.0,39.3,39.669,9.727,3.07,-12.715,-9.689,-14.078,-11.134,-3.189,27.545,0.0,239.64,,249.0,240.0,-11.915,3.027,-6.533,25.052
13485.0,3.15,0.773,-34.788,3.191,9.648,5.337,37.681,4.936,-19.615,-2.753,0.0,39.3,39.7,9.727,3.07,-12.783,-9.681,-14.122,-11.146,-3.189,27.545,0.0,239.64,,249.0,240.0,-11.904,3.029,-6.532,25.014
13485.5,3.15,0.773,-34.788,3.191,9.648,5.337,37.681,4.936,-19.615,-2.753,0.0,39.3,39.7,9.727,3.07,-12.74,-9.643,-14.077,-11.103,-3.189,27.545,0.0,239.74,,249.0,240.0,-11.933,3.031,-6.542,24.958
13486.0,3.452,0.858,-34.884,3.207,9.552,5.337,37.681,4.936,-19.615,-2.753,0.0,39.3,39.7,9.687,3.248,-12.73,-9.683,-14.124,-11.141,-3.189,27.545,0.0,239.74,,249.0,240.0,-11.891,3.033,-6.519,24.893
13486.5,3.452,0.858,-34.884,3.207,9.552,5.337,37.681,4.936,-19.615,-2.753,0.0,39.3,39.7,9.687,3.248,-12.715,-9.695,-14.126,-11.134,-3.189,27.545,0.0,239.94,,249.0,240.0,-11.919,3.04,-6.527,24.881
13487.0,3.452,0.858,-34.884,3.207,9.552,5.337,37.681,4.936,-19.615,-2.753,0.0,39.3,39.7,9.687,3.248,-12.774,-9.68,-14.157,-11.144,-3.189,27.545,0.0,239.94,,249.0,240.0,-11.918,3.047,-6.506,24.854
13487.5,3.452,0.858,-34.884,3.207,9.552,5.337,37.681,4.936,-19.615,-2.753,0.0,39.3,39.7,9.687,3.248,-12.795,-9.715,-14.281,-11.196,-3.189,27.545,0.0,239.94,,249.0,240.0,-11.939,3.053,-6.516,24.834
13488.0,3.452,0.858,-34.884,3.207,9.552,5.289,37.689,4.933,-19.551,-2.749,0.0,39.301,39.713,9.687,3.248,-12.802,-9.701,-14.279,-11.179,-3.197,27.558,0.0,239.94,,249.0,240.0,-11.997,3.06,-6.511,24.841
13488.5,3.452,0.858,-34.884,3.207,9.552,5.289,37.689,4.933,-19.551,-2.749,0.0,39.3,39.7,9.687,3.248,-12.866,-9.713,-14.312,-11.195,-3.197,27.558,0.0,240.04,,249.0,240.0,-11.99,3.066,-6.521,24.825
13489.0,2.295,0.574,-35.033,3.117,9.613,5.289,37.689,4.933,-19.551,-2.749,0.0,39.3,39.7,9.704,3.335,-12.916,-9.708,-14.263,-11.204,-3.197,27.558,0.0,240.04,,249.0,240.0,-12.021,3.073,-6.505,24.839
13489.5,2.295,0.574,-35.033,3.117,9.613,5.289,37.689,4.933,-19.551,-2.749,0.0,39.3,39.7,9.704,3.335,-12.883,-9.745,-14.317,-11.257,-3.197,27.558,0.0,240.14,,249.0,240.0,-12.023,3.06,-6.531,24.83
13490.0,2.295,0.574,-35.033,3.117,9.613,5.289,37.689,4.933,-19.551,-2.749,0.0,39.3,39.7,9.704,3.335,-12.871,-9.731,-14.32,-11.261,-3.197,27.558,0.0,240.14,,249.0,240.0,-12.05,3.047,-6.536,24.803
13490.5,2.295,0.574,-35.033,3.117,9.613,5.289,37.689,4.933,-19.551,-2.749,0.0,39.3,39.7,9.704,3.335,-12.842,-9.74,-14.221,-11.191,-3.197,27.558,0.0,240.24,,249.0,240.0,-12.046,3.035,-6.537,24.79
13491.0,2.295,0.574,-35.033,3.117,9.613,5.288,37.695,4.947,-19.5,-2.738,0.0,39.297,39.696,9.704,3.335,-12.951,-9.748,-14.253,-11.231,-3.193,27.558,0.0,240.24,,249.0,240.0,-11.998,3.023,-6.549,24.802
13491.5,2.295,0.574,-35.033,3.117,9.613,5.288,37.695,4.947,-19.5,-2.738,0.0,39.3,39.7,9.704,3.335,-12.828,-9.727,-14.232,-11.206,-3.193,27.558,0.0,240.44,,249.0,240.0,-12.046,3.011,-6.547,24.821
13492.0,3.037,0.741,-35.097,3.225,9.63,5.288,37.695,4.947,-19.5,-2.738,0.0,39.3,39.7,9.694,3.084,-12.843,-9.568,-14.079,-11.085,-3.193,27.558,0.0,240.44,,249.0,240.0,-11.998,2.999,-6.573,24.883
13492.5,3.037,0.741,-35.097,3.225,9.63,5.288,37.695,4.947,-19.5,-2.738,0.0,39.3,39.7,9.694,3.084,-12.889,-9.642,-14.152,-11.129,-3.193,27.558,0.0,240.54,,249.0,240.0,-11.894,3.0,-6.562,24.911
13493.0,3.037,0.741,-35.097,3.225,9.63,5.288,37.695,4.947,-19.5,-2.738,0.0,39.3,39.7,9.694,3.084,-12.75,-9.738,-14.171,-11.184,-3.193,27.558,0.0,240.54,,249.0,240.0,-11.953,3.001,-6.578,24.958
13493.5,3.037,0.741,-35.097,3.225,9.63,5.288,37.695,4.947,-19.5,-2.738,0.0,39.3,39.7,9.694,3.084,-12.628,-9.559,-14.025,-11.048,-3.193,27.558,0.0,240.64,,249.0,240.0,-11.961,3.001,-6.518,24.994
13494.0,3.037,0.741,-35.097,3.225,9.63,5.288,37.695,4.947,-19.5,-2.738,0.0,39.3,39.7,9.694,3.084,-12.805,-9.709,-14.139,-11.129,-3.193,27.558,0.0,240.64,,249.0,240.0,-11.815,3.002,-6.542,25.057
13494.5,3.037,0.741,-35.097,3.225,9.63,5.266,37.661,4.926,-19.482,-2.74,0.0,39.293,39.765,9.694,3.084,-12.718,-9.72,-14.186,-11.137,-3.192,27.566,0.0,240.24,,249.0,240.0,-11.946,3.002,-6.543,25.118
13495.0,3.037,0.741,-35.097,3.225,9.63,5.266,37.661,4.926,-19.482,-2.74,0.0,39.3,39.8,9.694,3.084,-12.649,-9.698,-14.14,-11.079,-3.192,27.566,0.0,240.24,,249.0,240.0,-11.94,3.003,-6.548,25.162
13495.5,3.228,0.849,-33.467,3.165,9.562,5.266,37.661,4.926,-19.482,-2.74,0.0,39.3,39.8,9.799,3.195,-12.761,-9.687,-14.127,-11.148,-3.192,27.566,0.0,240.34,,249.0,240.0,-11.891,3.003,-6.538,25.188
13496.0,3.228,0.849,-33.467,3.165,9.562,5.266,37.661,4.926,-19.482,-2.74,0.0,39.3,39.8,9.799,3.195,-12.799,-9.735,-14.187,-11.133,-3.192,27.566,0.0,240.34,,249.0,240.0,-11.931,3.007,-6.551,25.216
13496.5,3.228,0.849,-33.467,3.165,9.562,5.266,37.661,4.926,-19.482,-2.74,0.0,39.3,39.8,9.799,3.195,-12.717,-9.732,-14.148,-11.153,-3.192,27.566,0.0,240.24,,249.0,240.0,-11.964,3.011,-6.551,25.224
13497.0,3.228,0.849,-33.467,3.165,9.562,5.266,37.661,4.926,-19.482,-2.74,0.0,39.3,39.8,9.799,3.195,-12.834,-9.733,-14.175,-11.165,-3.192,27.566,0.0,240.24,,249.0,240.0,-11.938,3.014,-6.549,25.161
13497.5,3.228,0.849,-33.467,3.165,9.562,5.243,37.674,4.949,-19.458,-2.737,0.0,39.292,39.745,9.799,3.195,-12.75,-9.729,-14.213,-11.216,-3.183,27.571,0.0,240.14,,249.0,240.0,-11.977,3.018,-6.555,25.156
13498.0,3.228,0.849,-33.467,3.165,9.562,5.243,37.674,4.949,-19.458,-2.737,0.0,39.3,39.7,9.799,3.195,-12.9,-9.694,-14.217,-11.198,-3.183,27.571,0.0,240.14,,249.0,240.0,-11.977,3.021,-6.544,25.126
13498.5,2.354,0.65,-33.958,3.262,9.581,5.243,37.674,4.949,-19.458,-2.737,0.0,39.3,39.7,9.695,3.104,-12.811,-9.738,-14.237,-11.22,-3.183,27.571,0.0,240.44,,249.0,240.0,-12.002,3.025,-6.533,25.113
13499.0,2.354,0.65,-33.958,3.262,9.581,5.243,37.674,4.949,-19.458,-2.737,0.0,39.3,39.7,9.695,3.104,-12.918,-9.7,-14.207,-11.198,-3.183,27.571,0.0,240.44,,249.0,240.0,-12.002,3.014,-6.557,25.183
13499.5,2.354,0.65,-33.958,3.262,9.581,5.243,37.674,4.949,-19.458,-2.737,0.0,39.3,39.7,9.695,3.104,-12.761,-9.739,-14.219,-11.188,-3.183,27.571,0.0,240.24,,249.0,240.0,-12.006,3.003,-6.564,25.194
13500.0,2.354,0.65,-33.958,3.262,9.581,5.243,37.674,4.949,-19.458,-2.737,0.0,39.3,39.7,9.695,3.104,-12.855,-9.719,-14.184,-11.196,-3.183,27.571,0.0,240.24,,249.0,240.0,-11.977,2.992,-6.535,25.193
13500.5,2.354,0.65,-33.958,3.262,9.581,5.243,37.674,4.949,-19.458,-2.737,0.0,39.3,39.7,9.695,3.104,-12.812,-9.717,-14.167,-11.168,-3.183,27.571,0.0,240.24,,249.0,240.0,-11.989,2.982,-6.545,25.236
13501.0,2.354,0.65,-33.958,3.262,9.581,5.296,37.692,4.95,-19.435,-2.729,0.0,39.304,39.712,9.695,3.104,-12.855,-9.725,-14.2,-11.202,-3.176,27.577,0.0,240.24,,249.0,240.0,-11.966,2.971,-6.553,25.261
13501.5,2.354,0.65,-33.958,3.262,9.581,5.296,37.692,4.95,-19.435,-2.729,0.0,39.3,39.7,9.695,3.104,-12.884,-9.749,-14.271,-11.211,-3.176,27.577,0.0,240.14,,249.0,240.0,-11.996,2.961,-6.541,25.281
13502.0,3.269,0.746,-35.209,3.161,9.69,5.296,37.692,4.95,-19.435,-2.729,0.0,39.3,39.7,9.618,3.169,-12.88,-9.752,-14.233,-11.199,-3.176,27.577,0.0,240.14,,249.0,240.0,-12.029,2.951,-6.544,25.328
13502.5,3.269,0.746,-35.209,3.161,9.69,5.296,37.692,4.95,-19.435,-2.729,0.0,39.3,39.7,9.618,3.169,-12.872,-9.746,-14.212,-11.198,-3.176,27.577,0.0,240.04,,249.0,240.0,-12.016,2.956,-6.564,25.23
13503.0,3.269,0.746,-35.209,3.161,9.69,5.296,37.692,4.95,-19.435,-2.729,0.0,39.3,39.7,9.618,3.169,-12.805,-9.761,-14.292,-11.247,-3.176,27.577,0.0,240.04,,249.0,240.0,-12.007,2.962,-6.552,25.189
13503.5,3.269,0.746,-35.209,3.161,9.69,5.296,37.692,4.95,-19.435,-2.729,0.0,39.3,39.7,9.618,3.169,-12.806,-9.759,-14.216,-11.214,-3.176,27.577,0.0,240.34,,249.0,240.0,-12.026,2.967,-6.567,25.158
13504.0,3.269,0.746,-35.209,3.161,9.69,5.248,37.673,4.905,-19.461,-2.745,0.0,39.29,39.693,9.618,3.169,-12.779,-9.753,-14.27,-11.223,-3.189,27.581,0.0,240.34,,249.0,240.0,-11.999,2.972,-6.564,25.121
13504.5,3.269,0.746,-35.209,3.161,9.69,5.248,37.673,4.905,-19.461,-2.745,0.0,39.3,39.7,9.618,3.169,-12.811,-9.723,-14.177,-11.177,-3.189,27.581,0.0,240.04,,249.0,240.0,-12.006,2.976,-6.57,25.118
13505.0,2.716,0.731,-33.358,3.222,9.496,5.248,37.673,4.905,-19.461,-2.745,0.0,39.3,39.7,9.888,3.15,-12.898,-9.712,-14.188,-11.197,-3.189,27.581,0.0,240.04,,249.0,240.0,-11.972,2.981,-6.571,25.035
13505.5,2.716,0.731,-33.358,3.222,9.496,5.248,37.673,4.905,-19.461,-2.745,0.0,39.3,39.7,9.888,3.15,-12.748,-9.741,-14.211,-11.196,-3.189,27.581,0.0,240.04,,249.0,240.0,-11.999,2.977,-6.575,24.974
13506.0,2.716,0.731,-33.358,3.222,9.496,5.248,37.673,4.905,-19.461,-2.745,0.0,39.3,39.7,9.888,3.15,-12.858,-9.69,-14.128,-11.143,-3.189,27.581,0.0,240.04,,249.0,240.0,-11.974,2.973,-6.569,24.927
13506.5,2.716,0.731,-33.358,3.222,9.496,5.248,37.673,4.905,-19.461,-2.745,0.0,39.3,39.7,9.888,3.15,-12.733,-9.767,-14.199,-11.164,-3.189,27.581,0.0,240.54,,249.0,240.0,-11.955,2.968,-6.577,24.848
13507.0,2.716,0.731,-33.358,3.222,9.496,5.248,37.673,4.905,-19.461,-2.745,0.0,39.3,39.7,9.888,3.15,-12.785,-9.755,-14.158,-11.152,-3.189,27.581,0.0,240.54,,249.0,240.0,-11.966,2.964,-6.578,24.847
13507.5,2.716,0.731,-33.358,3.222,9.496,5.311,37.668,4.906,-19.457,-2.728,0.0,39.304,39.742,9.888,3.15,-12.743,-9.743,-14.107,-11.144,-3.185,27.583,0.0,240.84,,249.0,240.0,-11.963,2.96,-6.57,24.839
13508.0,2.716,0.731,-33.358,3.222,9.496,5.311,37.668,4.906,-19.457,-2.728,0.0,39.3,39.7,9.888,3.15,-12.726,-9.71,-14.083,-11.129,-3.185,27.583,0.0,240.84,,249.0,240.0,-11.934,2.956,-6.589,24.868
13508.5,3.276,0.882,-33.586,3.165,9.579,5.311,37.668,4.906,-19.457,-2.728,0.0,39.3,39.7,9.767,3.146,-12.702,-9.736,-14.138,-11.129,-3.185,27.583,0.0,241.04,,249.0,240.0,-11.912,2.952,-6.571,24.929
13509.0,3.276,0.882,-33.586,3.165,9.579,5.311,37.668,4.906,-19.457,-2.728,0.0,39.3,39.7,9.767,3.146,-12.753,-9.675,-14.048,-11.131,-3.185,27.583,0.0,241.04,,248.0,240.0,-11.926,2.958,-6.553,24.956
13509.5,3.276,0.882,-33.586,3.165,9.579,5.311,37.668,4.906,-19.457,-2.728,0.0,39.3,39.7,9.767,3.146,-12.72,-9.711,-14.1,-11.144,-3.185,27.583,0.0,240.94,,248.0,240.0,-11.902,2.963,-6.558,24.977
13510.0,3.276,0.882,-33.586,3.165,9.579,5.311,37.668,4.906,-19.457,-2.728,0.0,39.3,39.7,9.767,3.146,-12.72,-9.67,-14.059,-11.121,-3.185,27.583,0.0,240.94,,248.0,240.0,-11.919,2.968,-6.573,25.141
13510.5,3.276,0.882,-33.586,3.165,9.579,5.285,37.678,4.896,-19.39,-2.732,0.0,39.317,39.734,9.767,3.146,-12.657,-9.726,-14.136,-11.105,-3.178,27.585,0.0,240.74,,248.0,240.0,-11.892,2.973,-6.577,25.236
13511.0,3.276,0.882,-33.586,3.165,9.579,5.285,37.678,4.896,-19.39,-2.732,0.0,39.3,39.7,9.767,3.146,-12.817,-9.719,-14.146,-11.161,-3.178,27.585,0.0,240.74,,248.0,240.0,-11.906,2.978,-6.573,25.257
13511.5,3.073,0.736,-34.827,3.205,9.632,5.285,37.678,4.896,-19.39,-2.732,0.0,39.3,39.7,9.683,3.092,-12.893,-9.731,-14.2,-11.184,-3.178,27.585,0.0,240.74,,248.0,240.0,-11.961,2.983,-6.571,25.287
13512.0,3.073,0.736,-34.827,3.205,9.632,5.285,37.678,4.896,-19.39,-2.732,0.0,39.3,39.7,9.683,3.092,-12.813,-9.747,-14.205,-11.212,-3.178,27.585,0.0,240.74,,248.0,240.0,-12.002,2.984,-6.566,25.283
13512.5,3.073,0.736,-34.827,3.205,9.632,5.285,37.678,4.896,-19.39,-2.732,0.0,39.3,39.7,9.683,3.092,-12.861,-9.717,-14.204,-11.194,-3.178,27.585,0.0,240.74,,248.0,240.0,-11.994,2.986,-6.564,25.304
13513.0,3.073,0.736,-34.827,3.205,9.632,5.285,37.678,4.896,-19.39,-2.732,0.0,39.3,39.7,9.683,3.092,-12.789,-9.745,-14.231,-11.219,-3.178,27.585,0.0,240.74,,248.0,240.0,-11.994,2.987,-6.578,25.403
13513.5,3.073,0.736,-34.827,3.205,9.632,5.253,37.689,4.901,-19.346,-2.753,0.0,39.309,39.742,9.683,3.092,-12.8,-9.752,-14.272,-11.224,-3.185,27.573,0.0,240.04,,248.0,240.0,-11.996,2.989,-6.574,25.446
13514.0,3.073,0.736,-34.827,3.205,9.632,5.253,37.689,4.901,-19.346,-2.753,0.0,39.3,39.7,9.683,3.092,-12.896,-9.757,-14.239,-11.215,-3.185,27.573,0.0,240.04,,248.0,240.0,-12.012,2.99,-6.569,25.491
13514.5,3.073,0.736,-34.827,3.205,9.632,5.253,37.689,4.901,-19.346,-2.753,0.0,39.3,39.7,9.683,3.092,-12.835,-9.785,-14.308,-11.258,-3.185,27.573,0.0,240.04,,248.0,240.0,-12.047,2.993,-6.58,25.517
13515.0,2.2,0.539,-34.784,3.238,9.653,5.253,37.689,4.901,-19.346,-2.753,0.0,39.3,39.7,9.667,2.985,-12.909,-9.77,-14.258,-11.271,-3.185,27.573,0.0,240.04,,248.0,240.0,-12.047,2.993,-6.579,25.653
13515.5,2.2,0.539,-34.784,3.238,9.653,5.253,37.689,4.901,-19.346,-2.753,0.0,39.3,39.7,9.667,2.985,-12.984,-9.721,-14.231,-11.218,-3.185,27.573,0.0,240.14,,248.0,240.0,-12.052,2.98,-6.578,25.746
13516.0,2.2,0.539,-34.784,3.238,9.653,5.253,37.689,4.901,-19.346,-2.753,0.0,39.3,39.7,9.667,2.985,-12.832,-9.764,-14.271,-11.206,-3.185,27.573,0.0,240.14,,248.0,240.0,-12.039,2.967,-6.582,25.814
13516.5,2.2,0.539,-34.784,3.238,9.653,5.253,37.689,4.901,-19.346,-2.753,0.0,39.3,39.7,9.667,2.985,-12.841,-9.744,-14.234,-11.18,-3.185,27.573,0.0,240.14,,248.0,240.0,-12.018,2.954,-6.587,25.829
13517.0,2.2,0.539,-34.784,3.238,9.653,5.236,37.69,4.919,-19.301,-2.742,0.0,39.31,39.79,9.667,2.985,-12.923,-9.753,-14.238,-11.225,-3.19,27.577,0.0,240.14,,248.0,240.0,-12.0,2.942,-6.582,25.902
13517.5,2.2,0.539,-34.784,3.238,9.653,5.236,37.69,4.919,-19.301,-2.742,0.0,39.3,39.8,9.667,2.985,-12.824,-9.783,-14.257,-11.167,-3.19,27.577,0.0,240.24,,248.0,240.0,-12.035,2.93,-6.579,25.902
13518.0,3.309,0.793,-35.209,3.189,9.695,5.236,37.69,4.919,-19.301,-2.742,0.0,39.3,39.8,9.56,3.265,-12.812,-9.752,-14.191,-11.162,-3.19,27.577,0.0,240.24,,248.0,240.0,-12.008,2.918,-6.58,25.918
13518.5,3.309,0.793,-35.209,3.189,9.695,5.236,37.69,4.919,-19.301,-2.742,0.0,39.3,39.8,9.56,3.265,-12.828,-9.738,-14.139,-11.169,-3.19,27.577,0.0,240.24,,248.0,240.0,-11.979,2.924,-6.573,25.888
13519.0,3.309,0.793,-35.209,3.189,9.695,5.236,37.69,4.919,-19.301,-2.742,0.0,39.3,39.8,9.56,3.265,-12.756,-9.724,-14.15,-11.143,-3.19,27.577,0.0,240.24,,248.0,240.0,-11.968,2.931,-6.601,25.91
13519.5,3.309,0.793,-35.209,3.189,9.695,5.236,37.69,4.919,-19.301,-2.742,0.0,39.3,39.8,9.56,3.265,-12.827,-9.751,-14.22,-11.185,-3.19,27.577,0.0,240.34,,248.0,240.0,-11.943,2.937,-6.573,25.927
13520.0,3.309,0.793,-35.209,3.189,9.695,5.275,37.675,4.908,-19.286,-2.761,0.0,39.308,39.779,9.56,3.265,-12.885,-9.749,-14.237,-11.239,-3.189,27.573,0.0,240.34,,248.0,240.0,-11.996,2.943,-6.58,25.937
13520.5,3.309,0.793,-35.209,3.189,9.695,5.275,37.675,4.908,-19.286,-2.761,0.0,39.3,39.8,9.56,3.265,-12.819,-9.782,-14.259,-11.235,-3.189,27.573,0.0,240.34,,248.0,240.0,-12.027,2.949,-6.572,25.905
13521.0,3.309,0.793,-35.209,3.189,9.695,5.275,37.675,4.908,-19.286,-2.761,0.0,39.3,39.8,9.56,3.265,-12.843,-9.745,-14.238,-11.182,-3.189,27.573,0.0,240.34,,248.0,240.0,-12.024,2.955,-6.576,25.813
13521.5,2.915,0.739,-34.95,3.2,9.659,5.275,37.675,4.908,-19.286,-2.761,0.0,39.3,39.8,9.622,3.102,-12.92,-9.751,-14.214,-11.241,-3.189,27.573,0.0,240.04,,248.0,240.0,-12.002,2.961,-6.558,25.803
13522.0,2.915,0.739,-34.95,3.2,9.659,5.275,37.675,4.908,-19.286,-2.761,0.0,39.3,39.8,9.622,3.102,-12.851,-9.747,-14.187,-11.157,-3.189,27.573,0.0,240.04,,248.0,240.0,-12.032,2.96,-6.577,25.814
13522.5,2.915,0.739,-34.95,3.2,9.659,5.275,37.675,4.908,-19.286,-2.761,0.0,39.3,39.8,9.622,3.102,-12.877,-9.717,-14.187,-11.199,-3.189,27.573,0.0,240.04,,248.0,240.0,-11.985,2.959,-6.567,25.807
13523.0,2.915,0.739,-34.95,3.2,9.659,5.275,37.675,4.908,-19.286,-2.761,0.0,39.3,39.8,9.622,3.102,-12.787,-9.719,-14.126,-11.153,-3.189,27.573,0.0,240.04,,248.0,240.0,-11.995,2.958,-6.571,25.826
13523.5,2.915,0.739,-34.95,3.2,9.659,5.276,37.682,4.915,-19.24,-2.75,0.0,39.304,39.788,9.622,3.102,-12.716,-9.703,-14.129,-11.165,-3.21,27.571,0.0,239.54,,248.0,240.0,-11.946,2.958,-6.581,25.842
13524.0,2.915,0.739,-34.95,3.2,9.659,5.276,37.682,4.915,-19.24,-2.75,0.0,39.3,39.8,9.622,3.102,-12.854,-9.717,-14.183,-11.201,-3.21,27.571,0.0,239.54,,248.0,240.0,-11.928,2.957,-6.551,25.834
13524.5,2.989,0.71,-35.209,3.168,9.632,5.276,37.682,4.915,-19.24,-2.75,0.0,39.3,39.8,9.59,3.233,-12.785,-9.745,-14.214,-11.186,-3.21,27.571,0.0,239.74,,248.0,240.0,-11.989,2.956,-6.574,25.844
13525.0,2.989,0.71,-35.209,3.168,9.632,5.276,37.682,4.915,-19.24,-2.75,0.0,39.3,39.8,9.59,3.233,-12.81,-9.739,-14.128,-11.184,-3.21,27.571,0.0,239.74,,248.0,240.0,-11.983,2.957,-6.557,25.861
13525.5,2.989,0.71,-35.209,3.168,9.632,5.276,37.682,4.915,-19.24,-2.75,0.0,39.3,39.8,9.59,3.233,-12.86,-9.763,-14.237,-11.244,-3.21,27.571,0.0,240.14,,248.0,240.0,-11.965,2.957,-6.565,25.864
13526.0,2.989,0.71,-35.209,3.168,9.632,5.276,37.682,4.915,-19.24,-2.75,0.0,39.3,39.8,9.59,3.233,-12.758,-9.754,-14.246,-11.237,-3.21,27.571,0.0,240.14,,248.0,240.0,-12.026,2.958,-6.557,25.84
13526.5,2.989,0.71,-35.209,3.168,9.632,5.312,37.685,4.945,-19.184,-2.759,0.0,39.315,39.842,9.59,3.233,-12.793,-9.746,-14.24,-11.216,-3.205,27.572,0.0,239.64,,248.0,240.0,-11.999,2.958,-6.574,25.838
13527.0,2.989,0.71,-35.209,3.168,9.632,5.312,37.685,4.945,-19.184,-2.759,0.0,39.3,39.8,9.59,3.233,-12.827,-9.713,-14.163,-11.164,-3.205,27.572,0.0,239.64,,248.0,240.0,-11.999,2.959,-6.572,25.788
13527.5,2.989,0.71,-35.209,3.168,9.632,5.312,37.685,4.945,-19.184,-2.759,0.0,39.3,39.8,9.59,3.233,-12.767,-9.738,-14.212,-11.191,-3.205,27.572,0.0,239.94,,248.0,240.0,-11.967,2.959,-6.555,25.797
13528.0,3.286,0.791,-35.028,3.108,9.583,5.312,37.685,4.945,-19.184,-2.759,0.0,39.3,39.8,9.714,3.238,-12.839,-9.725,-14.182,-11.195,-3.205,27.572,0.0,239.94,,248.0,240.0,-11.977,2.96,-6.559,25.792
13528.5,3.286,0.791,-35.028,3.108,9.583,5.312,37.685,4.945,-19.184,-2.759,0.0,39.3,39.8,9.714,3.238,-12.849,-9.738,-14.18,-11.209,-3.205,27.572,0.0,239.94,,248.0,240.0,-11.985,2.965,-6.549,25.77
13529.0,3.286,0.791,-35.028,3.108,9.583,5.312,37.685,4.945,-19.184,-2.759,0.0,39.3,39.8,9.714,3.238,-12.76,-9.762,-14.244,-11.199,-3.205,27.572,0.0,239.94,,248.0,240.0,-11.994,2.97,-6.559,25.769
13529.5,3.286,0.791,-35.028,3.108,9.583,5.312,37.685,4.945,-19.184,-2.759,0.0,39.3,39.8,9.714,3.238,-12.869,-9.733,-14.184,-11.192,-3.205,27.572,0.0,240.14,,248.0,240.0,-11.991,2.976,-6.562,25.758
13530.0,3.286,0.791,-35.028,3.108,9.583,5.294,37.691,4.929,-19.168,-2.758,0.0,39.321,39.799,9.714,3.238,-12.782,-9.744,-14.238,-11.197,-3.197,27.573,0.0,240.14,,248.0,240.0,-11.995,2.981,-6.551,25.749
13530.5,3.286,0.791,-35.028,3.108,9.583,5.294,37.691,4.929,-19.168,-2.758,0.0,39.3,39.8,9.714,3.238,-12.887,-9.7,-14.1,-11.154,-3.197,27.573,0.0,240.14,,248.0,240.0,-11.99,2.986,-6.549,25.734
13531.0,3.386,0.765,-35.209,3.114,9.669,5.294,37.691,4.929,-19.168,-2.758,0.0,39.3,39.8,9.643,3.15,-12.861,-9.667,-14.145,-11.145,-3.197,27.573,0.0,240.14,,248.0,240.0,-11.96,2.991,-6.535,25.736
13531.5,3.386,0.765,-35.209,3.114,9.669,5.294,37.691,4.929,-19.168,-2.758,0.0,39.3,39.8,9.643,3.15,-12.716,-9.71,-14.112,-11.083,-3.197,27.573,0.0,240.74,,248.0,240.0,-11.954,2.997,-6.535,25.783
13532.0,3.386,0.765,-35.209,3.114,9.669,5.294,37.691,4.929,-19.168,-2.758,0.0,39.3,39.8,9.643,3.15,-12.783,-9.707,-14.148,-11.13,-3.197,27.573,0.0,240.74,,248.0,240.0,-11.905,3.003,-6.538,25.755
13532.5,3.386,0.765,-35.209,3.114,9.669,5.294,37.691,4.929,-19.168,-2.758,0.0,39.3,39.8,9.643,3.15,-12.765,-9.75,-14.226,-11.219,-3.197,27.573,0.0,240.54,,248.0,240.0,-11.942,3.01,-6.557,25.748
13533.0,3.386,0.765,-35.209,3.114,9.669,5.322,37.696,4.928,-19.171,-2.766,0.0,39.33,39.869,9.643,3.15,-12.757,-9.738,-14.205,-11.215,-3.207,27.573,0.0,240.54,,248.0,240.0,-11.99,3.016,-6.533,25.748
13533.5,3.386,0.765,-35.209,3.114,9.669,5.322,37.696,4.928,-19.171,-2.766,0.0,39.3,39.9,9.643,3.15,-12.853,-9.735,-14.231,-11.183,-3.207,27.573,0.0,240.14,,248.0,240.0,-11.979,3.022,-6.545,25.757
13534.0,2.76,0.745,-34.289,3.265,9.613,5.322,37.696,4.928,-19.171,-2.766,0.0,39.3,39.9,9.681,3.086,-12.854,-9.706,-14.188,-11.187,-3.207,27.573,0.0,240.14,,248.0,240.0,-12.0,3.028,-6.535,25.708
13534.5,2.76,0.745,-34.289,3.265,9.613,5.322,37.696,4.928,-19.171,-2.766,0.0,39.3,39.9,9.681,3.086,-12.89,-9.717,-14.18,-11.17,-3.207,27.573,0.0,240.64,,248.0,240.0,-11.984,3.024,-6.522,25.694
13535.0,2.76,0.745,-34.289,3.265,9.613,5.322,37.696,4.928,-19.171,-2.766,0.0,39.3,39.9,9.681,3.086,-12.91,-9.706,-14.194,-11.177,-3.207,27.573,0.0,240.64,,248.0,240.0,-11.989,3.019,-6.539,25.679
13535.5,2.76,0.745,-34.289,3.265,9.613,5.322,37.696,4.928,-19.171,-2.766,0.0,39.3,39.9,9.681,3.086,-12.845,-9.734,-14.213,-11.197,-3.207,27.573,0.0,239.84,,248.0,240.0,-11.997,3.015,-6.534,25.611
13536.0,2.76,0.745,-34.289,3.265,9.613,5.322,37.696,4.928,-19.171,-2.766,0.0,39.3,39.9,9.681,3.086,-12.863,-9.729,-14.233,-11.209,-3.207,27.573,0.0,239.84,,248.0,240.0,-11.997,3.011,-6.528,25.601
13536.5,2.76,0.745,-34.289,3.265,9.613,5.265,37.703,4.924,-19.173,-2.769,0.0,39.329,39.88,9.681,3.086,-12.916,-9.731,-14.174,-11.189,-3.213,27.567,0.0,240.24,,248.0,240.0,-12.008,3.007,-6.542,25.6
13537.0,2.76,0.745,-34.289,3.265,9.613,5.265,37.703,4.924,-19.173,-2.769,0.0,39.3,39.9,9.681,3.086,-12.762,-9.741,-14.231,-11.171,-3.213,27.567,0.0,240.24,,248.0,240.0,-12.002,3.003,-6.548,25.601
13537.5,2.708,0.736,-33.994,3.231,9.575,5.265,37.703,4.924,-19.173,-2.769,0.0,39.3,39.9,9.68,3.083,-12.842,-9.651,-14.12,-11.127,-3.213,27.567,0.0,240.04,,248.0,240.0,-11.976,2.999,-6.534,25.581
13538.0,2.708,0.736,-33.994,3.231,9.575,5.265,37.703,4.924,-19.173,-2.769,0.0,39.3,39.9,9.68,3.083,-12.804,-9.71,-14.113,-11.163,-3.213,27.567,0.0,240.04,,248.0,240.0,-11.935,2.994,-6.568,25.549
13538.5,2.708,0.736,-33.994,3.231,9.575,5.265,37.703,4.924,-19.173,-2.769,0.0,39.3,39.9,9.68,3.083,-12.658,-9.732,-14.172,-11.135,-3.213,27.567,0.0,240.04,,248.0,240.0,-11.948,2.989,-6.563,25.558
13539.0,2.708,0.736,-33.994,3.231,9.575,5.265,37.703,4.924,-19.173,-2.769,0.0,39.3,39.9,9.68,3.083,-12.724,-9.731,-14.153,-11.113,-3.213,27.567,0.0,240.04,,248.0,240.0,-11.924,2.985,-6.553,25.563
13539.5,2.708,0.736,-33.994,3.231,9.575,5.268,37.688,4.918,-19.151,-2.758,0.0,39.338,39.854,9.68,3.083,-12.82,-9.641,-14.063,-11.118,-3.199,27.573,0.0,239.94,,248.0,240.0,-11.93,2.98,-6.558,25.573
13540.0,2.708,0.736,-33.994,3.231,9.575,5.268,37.688,4.918,-19.151,-2.758,0.0,39.3,39.9,9.68,3.083,-12.72,-9.691,-14.098,-11.113,-3.199,27.573,0.0,239.94,,248.0,240.0,-11.91,2.976,-6.544,25.611
13540.5,3.278,0.79,-35.209,3.174,9.547,5.268,37.688,4.918,-19.151,-2.758,0.0,39.3,39.9,9.525,3.279,-12.757,-9.709,-14.128,-11.149,-3.199,27.573,0.0,240.24,,248.0,240.0,-11.906,2.971,-6.561,25.677
13541.0,3.278,0.79,-35.209,3.174,9.547,5.268,37.688,4.918,-19.151,-2.758,0.0,39.3,39.9,9.525,3.279,-12.761,-9.735,-14.192,-11.189,-3.199,27.573,0.0,240.24,,248.0,240.0,-11.936,2.976,-6.535,25.698
13541.5,3.278,0.79,-35.209,3.174,9.547,5.268,37.688,4.918,-19.151,-2.758,0.0,39.3,39.9,9.525,3.279,-12.736,-9.742,-14.214,-11.207,-3.199,27.573,0.0,240.24,,248.0,240.0,-11.969,2.981,-6.545,25.723
13542.0,3.278,0.79,-35.209,3.174,9.547,5.268,37.688,4.918,-19.151,-2.758,0.0,39.3,39.9,9.525,3.279,-12.791,-9.744,-14.24,-11.214,-3.199,27.573,0.0,240.24,,248.0,240.0,-11.975,2.986,-6.56,25.731
13542.5,3.278,0.79,-35.209,3.174,9.547,5.268,37.688,4.918,-19.151,-2.758,0.0,39.3,39.9,9.525,3.279,-12.923,-9.707,-14.189,-11.178,-3.199,27.573,0.0,240.54,,248.0,240.0,-11.997,2.991,-6.561,25.771
13543.0,3.278,0.79,-35.209,3.174,9.547,5.22,37.706,4.903,-19.124,-2.767,0.0,39.336,39.924,9.525,3.279,-12.805,-9.77,-14.244,-11.241,-3.215,27.551,0.0,240.54,,248.0,240.0,-11.999,2.996,-6.547,25.782
13543.5,3.278,0.79,-35.209,3.174,9.547,5.22,37.706,4.903,-19.124,-2.767,0.0,39.3,39.9,9.525,3.279,-12.928,-9.698,-14.205,-11.167,-3.215,27.551,0.0,240.34,,248.0,240.0,-12.015,3.0,-6.537,25.778
13544.0,3.107,0.75,-35.209,3.145,9.602,5.22,37.706,4.903,-19.124,-2.767,0.0,39.3,39.9,9.635,3.377,-12.784,-9.712,-14.198,-11.155,-3.215,27.551,0.0,240.34,,248.0,240.0,-11.999,3.005,-6.546,25.786
13544.5,3.107,0.75,-35.209,3.145,9.602,5.22,37.706,4.903,-19.124,-2.767,0.0,39.3,39.9,9.635,3.377,-12.779,-9.7,-14.175,-11.139,-3.215,27.551,0.0,239.94,,248.0,240.0,-11.962,3.006,-6.542,25.818
13545.0,3.107,0.75,-35.209,3.145,9.602,5.22,37.706,4.903,-19.124,-2.767,0.0,39.3,39.9,9.635,3.377,-12.804,-9.746,-14.257,-11.164,-3.215,27.551,0.0,239.94,,248.0,240.0,-11.948,3.008,-6.548,25.797
13545.5,3.107,0.75,-35.209,3.145,9.602,5.22,37.706,4.903,-19.124,-2.767,0.0,39.3,39.9,9.635,3.377,-12.881,-9.691,-14.175,-11.153,-3.215,27.551,0.0,239.84,,248.0,240.0,-11.993,3.01,-6.543,25.814
13546.0,3.107,0.75,-35.209,3.145,9.602,5.264,37.713,4.905,-19.099,-2.761,0.0,39.344,39.911,9.635,3.377,-12.865,-9.717,-14.223,-11.204,-3.199,27.555,0.0,239.84,,248.0,240.0,-11.975,3.011,-6.528,25.843
13546.5,3.107,0.75,-35.209,3.145,9.602,5.264,37.713,4.905,-19.099,-2.761,0.0,39.3,39.9,9.635,3.377,-12.892,-9.743,-14.282,-11.213,-3.199,27.555,0.0,239.74,,248.0,240.0,-12.002,3.013,-6.537,25.855
13547.0,2.749,0.639,-35.209,3.183,9.655,5.264,37.713,4.905,-19.099,-2.761,0.0,39.3,39.9,9.508,3.23,-12.881,-9.749,-14.281,-11.215,-3.199,27.555,0.0,239.74,,248.0,240.0,-12.033,3.014,-6.536,25.886
13547.5,2.749,0.639,-35.209,3.183,9.655,5.264,37.713,4.905,-19.099,-2.761,0.0,39.3,39.9,9.508,3.23,-12.942,-9.722,-14.195,-11.223,-3.199,27.555,0.0,240.04,,248.0,240.0,-12.032,3.01,-6.537,25.883
13548.0,2.749,0.639,-35.209,3.183,9.655,5.264,37.713,4.905,-19.099,-2.761,0.0,39.3,39.9,9.508,3.23,-12.878,-9.726,-14.257,-11.225,-3.199,27.555,0.0,240.04,,248.0,240.0,-12.021,3.006,-6.553,25.886
13548.5,2.749,0.639,-35.209,3.183,9.655,5.264,37.713,4.905,-19.099,-2.761,0.0,39.3,39.9,9.508,3.23,-12.831,-9.733,-14.289,-11.218,-3.199,27.555,0.0,239.84,,248.0,240.0,-12.021,3.002,-6.54,25.835
13549.0,2.749,0.639,-35.209,3.183,9.655,5.273,37.714,4.911,-19.066,-2.755,0.0,39.353,39.893,9.508,3.23,-12.93,-9.734,-14.306,-11.235,-3.195,27.55,0.0,239.84,,248.0,240.0,-12.018,2.997,-6.544,25.823
13549.5,2.749,0.639,-35.209,3.183,9.655,5.273,37.714,4.911,-19.066,-2.755,0.0,39.4,39.9,9.508,3.23,-12.848,-9.743,-14.286,-11.249,-3.195,27.55,0.0,239.84,,248.0,240.0,-12.051,2.993,-6.558,25.757
13550.0,2.749,0.639,-35.209,3.183,9.655,5.273,37.714,4.911,-19.066,-2.755,0.0,39.4,39.9,9.508,3.23,-12.831,-9.742,-14.202,-11.176,-3.195,27.55,0.0,239.84,,248.0,240.0,-12.031,2.989,-6.556,25.772
13550.5,3.024,0.794,-34.453,3.247,9.637,5.273,37.714,4.911,-19.066,-2.755,0.0,39.4,39.9,9.655,3.118,-12.823,-9.722,-14.216,-11.181,-3.195,27.55,0.0,239.94,,248.0,240.0,-11.988,2.985,-6.563,25.804
13551.0,3.024,0.794,-34.453,3.247,9.637,5.273,37.714,4.911,-19.066,-2.755,0.0,39.4,39.9,9.655,3.118,-12.861,-9.745,-14.2,-11.173,-3.195,27.55,0.0,239.94,,248.0,240.0,-11.985,2.986,-6.552,25.804
13551.5,3.024,0.794,-34.453,3.247,9.637,5.273,37.714,4.911,-19.066,-2.755,0.0,39.4,39.9,9.655,3.118,-12.803,-9.639,-14.097,-11.096,-3.195,27.55,0.0,240.24,,248.0,240.0,-11.995,2.987,-6.556,25.78
13552.0,3.024,0.794,-34.453,3.247,9.637,5.273,37.714,4.911,-19.066,-2.755,0.0,39.4,39.9,9.655,3.118,-12.672,-9.719,-14.133,-11.113,-3.195,27.55,0.0,240.24,,248.0,240.0,-11.909,2.987,-6.561,25.734
13552.5,3.024,0.794,-34.453,3.247,9.637,5.32,37.692,4.883,-19.06,-2.755,0.0,39.358,39.957,9.655,3.118,-12.657,-9.706,-14.107,-11.135,-3.195,27.551,0.0,240.04,,248.0,240.0,-11.909,2.988,-6.543,25.76
13553.0,3.024,0.794,-34.453,3.247,9.637,5.32,37.692,4.883,-19.06,-2.755,0.0,39.4,40.0,9.655,3.118,-12.694,-9.71,-14.123,-11.119,-3.195,27.551,0.0,240.04,,248.0,240.0,-11.901,2.989,-6.547,25.903
13553.5,3.183,0.822,-33.883,3.244,9.629,5.32,37.692,4.883,-19.06,-2.755,0.0,39.4,40.0,9.8,3.096,-12.778,-9.689,-14.097,-11.144,-3.195,27.551,0.0,240.64,,248.0,240.0,-11.911,2.989,-6.546,25.944
13554.0,3.183,0.822,-33.883,3.244,9.629,5.32,37.692,4.883,-19.06,-2.755,0.0,39.4,40.0,9.8,3.096,-12.785,-9.686,-14.088,-11.125,-3.195,27.551,0.0,240.64,,248.0,240.0,-11.927,2.992,-6.561,25.982
13554.5,3.183,0.822,-33.883,3.244,9.629,5.32,37.692,4.883,-19.06,-2.755,0.0,39.4,40.0,9.8,3.096,-12.8,-9.683,-14.127,-11.143,-3.195,27.551,0.0,240.44,,248.0,240.0,-11.921,2.995,-6.552,25.985
13555.0,3.183,0.822,-33.883,3.244,9.629,5.32,37.692,4.883,-19.06,-2.755,0.0,39.4,40.0,9.8,3.096,-12.807,-9.715,-14.157,-11.14,-3.195,27.551,0.0,240.44,,248.0,240.0,-11.939,2.998,-6.545,25.997
13555.5,3.183,0.822,-33.883,3.244,9.629,5.326,37.718,4.905,-19.06,-2.754,0.0,39.376,40.006,9.8,3.096,-12.837,-9.682,-14.167,-11.146,-3.186,27.557,0.0,240.34,,248.0,240.0,-11.955,3.002,-6.532,26.026
13556.0,3.183,0.822,-33.883,3.244,9.629,5.326,37.718,4.905,-19.06,-2.754,0.0,39.4,40.0,9.8,3.096,-12.756,-9.726,-14.207,-11.138,-3.186,27.557,0.0,240.34,,248.0,240.0,-11.958,3.005,-6.527,26.077
13556.5,3.183,0.822,-33.883,3.244,9.629,5.326,37.718,4.905,-19.06,-2.754,0.0,39.4,40.0,9.8,3.096,-12.784,-9.719,-14.217,-11.159,-3.186,27.557,0.0,240.44,,248.0,240.0,-11.957,3.007,-6.536,26.076
13557.0,2.923,0.738,-35.209,3.194,9.617,5.326,37.718,4.905,-19.06,-2.754,0.0,39.4,40.0,9.618,3.129,-12.844,-9.728,-14.255,-11.17,-3.186,27.557,0.0,240.44,,248.0,240.0,-11.97,3.01,-6.53,26.084
13557.5,2.923,0.738,-35.209,3.194,9.617,5.326,37.718,4.905,-19.06,-2.754,0.0,39.4,40.0,9.618,3.129,-12.89,-9.713,-14.241,-11.225,-3.186,27.557,0.0,240.34,,248.0,240.0,-11.999,3.009,-6.52,26.086
13558.0,2.923,0.738,-35.209,3.194,9.617,5.326,37.718,4.905,-19.06,-2.754,0.0,39.4,40.0,9.618,3.129,-12.808,-9.726,-14.279,-11.185,-3.186,27.557,0.0,240.34,,248.0,240.0,-12.017,3.007,-6.522,26.099
