t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13558.5,2.923,0.738,-35.209,3.194,9.617,5.326,37.718,4.905,-19.06,-2.754,0.0,39.4,40.0,9.618,3.129,-12.852,-9.737,-14.278,-11.219,-3.186,27.557,0.0,240.04,,248.0,240.0,-11.999,3.006,-6.499,26.101
13559.0,2.923,0.738,-35.209,3.194,9.617,5.297,37.732,4.933,-19.135,-2.76,0.0,39.381,39.927,9.618,3.129,-12.868,-9.719,-14.248,-11.208,-3.198,27.558,0.0,240.04,,248.0,240.0,-12.022,3.005,-6.518,26.021
13559.5,2.923,0.738,-35.209,3.194,9.617,5.297,37.732,4.933,-19.135,-2.76,0.0,39.4,39.9,9.618,3.129,-12.802,-9.717,-14.262,-11.206,-3.198,27.558,0.0,240.04,,248.0,240.0,-12.011,3.003,-6.524,25.944
13560.0,2.434,0.669,-34.109,3.29,9.561,5.297,37.732,4.933,-19.135,-2.76,0.0,39.4,39.9,9.7,3.159,-12.872,-9.717,-14.271,-11.206,-3.198,27.558,0.0,240.04,,248.0,240.0,-11.997,3.002,-6.53,25.886
13560.5,2.434,0.669,-34.109,3.29,9.561,5.297,37.732,4.933,-19.135,-2.76,0.0,39.4,39.9,9.7,3.159,-12.887,-9.709,-14.249,-11.214,-3.198,27.558,0.0,240.04,,248.0,240.0,-12.017,2.993,-6.538,25.899
13561.0,2.434,0.669,-34.109,3.29,9.561,5.297,37.732,4.933,-19.135,-2.76,0.0,39.4,39.9,9.7,3.159,-12.845,-9.725,-14.224,-11.183,-3.198,27.558,0.0,240.04,,248.0,240.0,-12.015,2.984,-6.524,25.904
13561.5,2.434,0.669,-34.109,3.29,9.561,5.297,37.732,4.933,-19.135,-2.76,0.0,39.4,39.9,9.7,3.159,-12.852,-9.702,-14.204,-11.154,-3.198,27.558,0.0,239.94,,248.0,240.0,-11.994,2.975,-6.542,25.925
13562.0,2.434,0.669,-34.109,3.29,9.561,5.286,37.717,4.931,-19.171,-2.749,0.0,39.393,39.99,9.7,3.159,-12.907,-9.759,-14.327,-11.22,-3.199,27.548,0.0,239.94,,248.0,240.0,-11.978,2.966,-6.534,25.928
13562.5,2.434,0.669,-34.109,3.29,9.561,5.286,37.717,4.931,-19.171,-2.749,0.0,39.4,40.0,9.7,3.159,-12.884,-9.726,-14.259,-11.208,-3.199,27.548,0.0,239.84,,248.0,240.0,-12.053,2.957,-6.541,25.938
13563.0,2.434,0.669,-34.109,3.29,9.561,5.286,37.717,4.931,-19.171,-2.749,0.0,39.4,40.0,9.7,3.159,-12.924,-9.754,-14.311,-11.224,-3.199,27.548,0.0,239.84,,248.0,240.0,-12.019,2.948,-6.529,25.91
13563.5,2.135,0.608,-34.05,3.309,9.58,5.286,37.717,4.931,-19.171,-2.749,0.0,39.4,40.0,9.691,3.15,-12.837,-9.731,-14.264,-11.188,-3.199,27.548,0.0,240.04,,248.0,240.0,-12.053,2.94,-6.533,25.916
13564.0,2.135,0.608,-34.05,3.309,9.58,5.286,37.717,4.931,-19.171,-2.749,0.0,39.4,40.0,9.691,3.15,-12.899,-9.7,-14.201,-11.172,-3.199,27.548,0.0,240.04,,248.0,240.0,-12.005,2.927,-6.555,25.885
13564.5,2.135,0.608,-34.05,3.309,9.58,5.286,37.717,4.931,-19.171,-2.749,0.0,39.4,40.0,9.691,3.15,-12.825,-9.72,-14.189,-11.142,-3.199,27.548,0.0,240.24,,248.0,240.0,-11.993,2.914,-6.556,25.849
13565.0,2.135,0.608,-34.05,3.309,9.58,5.286,37.717,4.931,-19.171,-2.749,0.0,39.4,40.0,9.691,3.15,-12.73,-9.682,-14.084,-11.113,-3.199,27.548,0.0,240.24,,248.0,240.0,-11.969,2.901,-6.581,25.834
13565.5,2.135,0.608,-34.05,3.309,9.58,5.26,37.705,4.924,-19.17,-2.762,0.0,39.392,39.988,9.691,3.15,-12.712,-9.757,-14.175,-11.145,-3.196,27.536,0.0,240.84,,248.0,240.0,-11.902,2.889,-6.558,25.829
13566.0,2.135,0.608,-34.05,3.309,9.58,5.26,37.705,4.924,-19.17,-2.762,0.0,39.4,40.0,9.691,3.15,-12.808,-9.649,-14.086,-11.109,-3.196,27.536,0.0,240.84,,248.0,240.0,-11.947,2.876,-6.564,25.82
13566.5,3.308,0.796,-35.209,3.151,9.64,5.26,37.705,4.924,-19.17,-2.762,0.0,39.4,40.0,9.578,3.287,-12.716,-9.721,-14.128,-11.122,-3.196,27.536,0.0,240.14,,248.0,240.0,-11.913,2.864,-6.547,25.876
13567.0,3.308,0.796,-35.209,3.151,9.64,5.26,37.705,4.924,-19.17,-2.762,0.0,39.4,40.0,9.578,3.287,-12.758,-9.727,-14.142,-11.192,-3.196,27.536,0.0,240.14,,248.0,240.0,-11.922,2.871,-6.553,26.073
13567.5,3.308,0.796,-35.209,3.151,9.64,5.26,37.705,4.924,-19.17,-2.762,0.0,39.4,40.0,9.578,3.287,-12.8,-9.744,-14.21,-11.168,-3.196,27.536,0.0,239.94,,248.0,240.0,-11.955,2.879,-6.557,26.133
13568.0,3.308,0.796,-35.209,3.151,9.64,5.26,37.705,4.924,-19.17,-2.762,0.0,39.4,40.0,9.578,3.287,-12.771,-9.754,-14.228,-11.201,-3.196,27.536,0.0,239.94,,248.0,240.0,-11.981,2.886,-6.56,26.132
13568.5,3.308,0.796,-35.209,3.151,9.64,5.275,37.714,4.909,-19.133,-2.757,0.0,39.409,39.953,9.578,3.287,-12.842,-9.718,-14.187,-11.17,-3.184,27.548,0.0,240.04,,248.0,240.0,-11.989,2.892,-6.569,26.146
13569.0,3.308,0.796,-35.209,3.151,9.64,5.275,37.714,4.909,-19.133,-2.757,0.0,39.4,40.0,9.578,3.287,-12.866,-9.783,-14.241,-11.237,-3.184,27.548,0.0,240.04,,248.0,240.0,-11.979,2.899,-6.577,26.159
13569.5,3.308,0.796,-35.209,3.151,9.64,5.275,37.714,4.909,-19.133,-2.757,0.0,39.4,40.0,9.578,3.287,-12.751,-9.748,-14.215,-11.193,-3.184,27.548,0.0,240.14,,248.0,240.0,-12.032,2.906,-6.564,26.123
13570.0,2.803,0.707,-34.871,3.147,9.571,5.275,37.714,4.909,-19.133,-2.757,0.0,39.4,40.0,9.717,3.267,-12.896,-9.744,-14.23,-11.207,-3.184,27.548,0.0,240.14,,248.0,240.0,-11.977,2.913,-6.574,26.064
13570.5,2.803,0.707,-34.871,3.147,9.571,5.275,37.714,4.909,-19.133,-2.757,0.0,39.4,40.0,9.717,3.267,-12.889,-9.786,-14.245,-11.247,-3.184,27.548,0.0,240.64,,248.0,240.0,-12.019,2.911,-6.574,25.994
13571.0,2.803,0.707,-34.871,3.147,9.571,5.275,37.714,4.909,-19.133,-2.757,0.0,39.4,40.0,9.717,3.267,-12.932,-9.757,-14.258,-11.236,-3.184,27.548,0.0,240.64,,248.0,240.0,-12.042,2.909,-6.575,25.876
13571.5,2.803,0.707,-34.871,3.147,9.571,5.275,37.714,4.909,-19.133,-2.757,0.0,39.4,40.0,9.717,3.267,-12.792,-9.775,-14.27,-11.248,-3.184,27.548,0.0,240.64,,248.0,240.0,-12.046,2.907,-6.571,25.914
13572.0,2.803,0.707,-34.871,3.147,9.571,5.326,37.715,4.927,-19.128,-2.755,0.0,39.417,39.979,9.717,3.267,-12.941,-9.702,-14.18,-11.163,-3.195,27.539,0.0,240.64,,248.0,240.0,-12.021,2.906,-6.584,25.933
13572.5,2.803,0.707,-34.871,3.147,9.571,5.326,37.715,4.927,-19.128,-2.755,0.0,39.4,40.0,9.717,3.267,-12.823,-9.763,-14.208,-11.206,-3.195,27.539,0.0,240.04,,248.0,240.0,-11.996,2.904,-6.579,25.919
13573.0,2.676,0.702,-33.901,3.178,9.559,5.326,37.715,4.927,-19.128,-2.755,0.0,39.4,40.0,9.777,3.212,-12.933,-9.757,-14.245,-11.234,-3.195,27.539,0.0,240.04,,248.0,240.0,-12.0,2.902,-6.583,25.93
13573.5,2.676,0.702,-33.901,3.178,9.559,5.326,37.715,4.927,-19.128,-2.755,0.0,39.4,40.0,9.777,3.212,-12.868,-9.788,-14.266,-11.254,-3.195,27.539,0.0,240.14,,248.0,240.0,-12.042,2.899,-6.597,25.88
13574.0,2.676,0.702,-33.901,3.178,9.559,5.326,37.715,4.927,-19.128,-2.755,0.0,39.4,40.0,9.777,3.212,-12.862,-9.768,-14.256,-11.236,-3.195,27.539,0.0,240.14,,248.0,240.0,-12.044,2.895,-6.58,25.894
13574.5,2.676,0.702,-33.901,3.178,9.559,5.326,37.715,4.927,-19.128,-2.755,0.0,39.4,40.0,9.777,3.212,-12.938,-9.747,-14.209,-11.228,-3.195,27.539,0.0,240.34,,248.0,240.0,-12.03,2.891,-6.569,25.888
13575.0,2.676,0.702,-33.901,3.178,9.559,5.349,37.718,4.949,-19.138,-2.747,0.0,39.433,39.997,9.777,3.212,-12.853,-9.77,-14.219,-11.183,-3.19,27.542,0.0,240.34,,248.0,240.0,-12.031,2.888,-6.568,25.897
13575.5,2.676,0.702,-33.901,3.178,9.559,5.349,37.718,4.949,-19.138,-2.747,0.0,39.4,40.0,9.777,3.212,-12.878,-9.735,-14.184,-11.195,-3.19,27.542,0.0,240.24,,248.0,240.0,-12.006,2.884,-6.58,25.838
13576.0,3.087,0.838,-33.59,3.178,9.59,5.349,37.718,4.949,-19.138,-2.747,0.0,39.4,40.0,9.782,3.167,-12.846,-9.755,-14.223,-11.209,-3.19,27.542,0.0,240.24,,248.0,240.0,-11.998,2.881,-6.577,25.842
13576.5,3.087,0.838,-33.59,3.178,9.59,5.349,37.718,4.949,-19.138,-2.747,0.0,39.4,40.0,9.782,3.167,-12.742,-9.738,-14.22,-11.213,-3.19,27.542,0.0,240.14,,248.0,240.0,-12.008,2.884,-6.587,25.868
13577.0,3.087,0.838,-33.59,3.178,9.59,5.349,37.718,4.949,-19.138,-2.747,0.0,39.4,40.0,9.782,3.167,-12.772,-9.753,-14.214,-11.15,-3.19,27.542,0.0,240.14,,248.0,240.0,-11.978,2.888,-6.591,25.876
13577.5,3.087,0.838,-33.59,3.178,9.59,5.349,37.718,4.949,-19.138,-2.747,0.0,39.4,40.0,9.782,3.167,-12.85,-9.718,-14.191,-11.182,-3.19,27.542,0.0,240.04,,248.0,240.0,-11.972,2.891,-6.578,25.869
13578.0,3.087,0.838,-33.59,3.178,9.59,5.349,37.718,4.949,-19.138,-2.747,0.0,39.4,40.0,9.782,3.167,-12.741,-9.734,-14.106,-11.121,-3.19,27.542,0.0,240.04,,248.0,240.0,-11.985,2.894,-6.58,25.855
13578.5,3.087,0.838,-33.59,3.178,9.59,5.288,37.719,4.91,-19.119,-2.764,0.0,39.426,39.993,9.782,3.167,-12.773,-9.732,-14.142,-11.111,-3.182,27.539,0.0,239.84,,248.0,240.0,-11.926,2.897,-6.582,25.817
13579.0,3.087,0.838,-33.59,3.178,9.59,5.288,37.719,4.91,-19.119,-2.764,0.0,39.4,40.0,9.782,3.167,-12.785,-9.763,-14.234,-11.188,-3.182,27.539,0.0,239.84,,248.0,240.0,-11.94,2.9,-6.563,25.803
13579.5,2.733,0.72,-34.627,3.218,9.565,5.288,37.719,4.91,-19.119,-2.764,0.0,39.4,40.0,9.669,3.295,-12.889,-9.745,-14.214,-11.22,-3.182,27.539,0.0,240.04,,248.0,240.0,-11.992,2.903,-6.571,25.748
13580.0,2.733,0.72,-34.627,3.218,9.565,5.288,37.719,4.91,-19.119,-2.764,0.0,39.4,40.0,9.669,3.295,-12.871,-9.769,-14.286,-11.231,-3.182,27.539,0.0,240.04,,248.0,240.0,-12.017,2.901,-6.578,25.642
13580.5,2.733,0.72,-34.627,3.218,9.565,5.288,37.719,4.91,-19.119,-2.764,0.0,39.4,40.0,9.669,3.295,-12.857,-9.736,-14.19,-11.199,-3.182,27.539,0.0,240.24,,248.0,240.0,-12.039,2.898,-6.584,25.602
13581.0,2.733,0.72,-34.627,3.218,9.565,5.288,37.719,4.91,-19.119,-2.764,0.0,39.4,40.0,9.669,3.295,-12.816,-9.765,-14.278,-11.254,-3.182,27.539,0.0,240.24,,248.0,240.0,-11.995,2.895,-6.581,25.565
13581.5,2.733,0.72,-34.627,3.218,9.565,5.274,37.732,4.932,-19.102,-2.748,0.0,39.434,40.086,9.669,3.295,-12.879,-9.775,-14.283,-11.228,-3.179,27.552,0.0,240.34,,248.0,240.0,-12.028,2.893,-6.571,25.528
13582.0,2.733,0.72,-34.627,3.218,9.565,5.274,37.732,4.932,-19.102,-2.748,0.0,39.4,40.1,9.669,3.295,-12.935,-9.742,-14.234,-11.252,-3.179,27.552,0.0,240.34,,248.0,240.0,-12.041,2.89,-6.588,25.46
13582.5,3.445,0.826,-35.209,3.197,9.658,5.274,37.732,4.932,-19.102,-2.748,0.0,39.4,40.1,9.588,3.281,-12.806,-9.774,-14.229,-11.182,-3.179,27.552,0.0,240.44,,248.0,240.0,-12.041,2.887,-6.591,25.492
13583.0,3.445,0.826,-35.209,3.197,9.658,5.274,37.732,4.932,-19.102,-2.748,0.0,39.4,40.1,9.588,3.281,-12.785,-9.75,-14.188,-11.163,-3.179,27.552,0.0,240.44,,248.0,240.0,-11.972,2.905,-6.593,25.411
13583.5,3.445,0.826,-35.209,3.197,9.658,5.274,37.732,4.932,-19.102,-2.748,0.0,39.4,40.1,9.588,3.281,-12.688,-9.739,-14.157,-11.179,-3.179,27.552,0.0,239.84,,248.0,240.0,-11.972,2.905,-6.593,25.324
13584.0,3.445,0.826,-35.209,3.197,9.658,5.274,37.732,4.932,-19.102,-2.748,0.0,39.4,40.1,9.588,3.281,-12.755,-9.767,-14.184,-11.182,-3.179,27.552,0.0,239.84,,248.0,240.0,-11.941,2.914,-6.595,25.258
13584.5,3.445,0.826,-35.209,3.197,9.658,5.274,37.732,4.932,-19.102,-2.748,0.0,39.4,40.1,9.588,3.281,-12.768,-9.768,-14.171,-11.218,-3.179,27.552,0.0,239.84,,248.0,240.0,-11.972,2.923,-6.576,25.205
13585.0,3.445,0.826,-35.209,3.197,9.658,5.255,37.718,4.926,-19.086,-2.759,0.0,39.448,40.006,9.588,3.281,-12.786,-9.772,-14.193,-11.194,-3.201,27.537,0.0,239.84,,248.0,240.0,-11.981,2.932,-6.598,25.185
13585.5,3.445,0.826,-35.209,3.197,9.658,5.255,37.718,4.926,-19.086,-2.759,0.0,39.4,40.0,9.588,3.281,-12.879,-9.737,-14.167,-11.211,-3.201,27.537,0.0,240.54,,248.0,240.0,-11.986,2.94,-6.586,25.157
13586.0,2.822,0.708,-34.232,3.208,9.643,5.255,37.718,4.926,-19.086,-2.759,0.0,39.4,40.0,9.736,3.036,-12.893,-9.746,-14.23,-11.234,-3.201,27.537,0.0,240.54,,248.0,240.0,-11.999,2.948,-6.592,25.156
13586.5,2.822,0.708,-34.232,3.208,9.643,5.255,37.718,4.926,-19.086,-2.759,0.0,39.4,40.0,9.736,3.036,-12.849,-9.762,-14.253,-11.258,-3.201,27.537,0.0,240.44,,248.0,240.0,-12.026,2.946,-6.606,25.166
13587.0,2.822,0.708,-34.232,3.208,9.643,5.255,37.718,4.926,-19.086,-2.759,0.0,39.4,40.0,9.736,3.036,-13.009,-9.767,-14.301,-11.261,-3.201,27.537,0.0,240.44,,248.0,240.0,-12.03,2.944,-6.59,25.194
13587.5,2.822,0.708,-34.232,3.208,9.643,5.255,37.718,4.926,-19.086,-2.759,0.0,39.4,40.0,9.736,3.036,-12.885,-9.778,-14.297,-11.267,-3.201,27.537,0.0,240.24,,248.0,240.0,-12.084,2.942,-6.602,25.197
13588.0,2.822,0.708,-34.232,3.208,9.643,5.293,37.745,4.942,-19.055,-2.748,0.0,39.459,40.047,9.736,3.036,-12.843,-9.766,-14.229,-11.216,-3.195,27.548,0.0,240.24,,248.0,240.0,-12.057,2.94,-6.592,25.229
13588.5,2.822,0.708,-34.232,3.208,9.643,5.293,37.745,4.942,-19.055,-2.748,0.0,39.5,40.0,9.736,3.036,-12.867,-9.782,-14.257,-11.202,-3.195,27.548,0.0,240.24,,248.0,240.0,-12.013,2.938,-6.589,25.289
13589.0,3.345,0.832,-34.61,3.164,9.605,5.293,37.745,4.942,-19.055,-2.748,0.0,39.5,40.0,9.782,3.265,-12.791,-9.781,-14.238,-11.188,-3.195,27.548,0.0,240.24,,248.0,240.0,-12.027,2.936,-6.607,25.358
13589.5,3.345,0.832,-34.61,3.164,9.605,5.293,37.745,4.942,-19.055,-2.748,0.0,39.5,40.0,9.782,3.265,-12.855,-9.743,-14.169,-11.172,-3.195,27.548,0.0,240.14,,248.0,240.0,-12.0,2.943,-6.613,25.382
13590.0,3.345,0.832,-34.61,3.164,9.605,5.293,37.745,4.942,-19.055,-2.748,0.0,39.5,40.0,9.782,3.265,-12.752,-9.759,-14.139,-11.156,-3.195,27.548,0.0,240.14,,248.0,240.0,-11.985,2.95,-6.594,25.472
13590.5,3.345,0.832,-34.61,3.164,9.605,5.293,37.745,4.942,-19.055,-2.748,0.0,39.5,40.0,9.782,3.265,-12.811,-9.755,-14.123,-11.188,-3.195,27.548,0.0,240.14,,248.0,240.0,-11.951,2.956,-6.604,25.521
13591.0,3.345,0.832,-34.61,3.164,9.605,5.293,37.745,4.942,-19.055,-2.748,0.0,39.5,40.0,9.782,3.265,-12.742,-9.713,-14.086,-11.125,-3.195,27.548,0.0,240.14,,248.0,240.0,-11.969,2.963,-6.601,25.546
13591.5,3.345,0.832,-34.61,3.164,9.605,5.321,37.726,4.942,-19.041,-2.755,0.0,39.461,40.056,9.782,3.265,-12.847,-9.758,-14.137,-11.209,-3.184,27.547,0.0,239.44,,248.0,240.0,-11.916,2.969,-6.622,25.556
13592.0,3.345,0.832,-34.61,3.164,9.605,5.321,37.726,4.942,-19.041,-2.755,0.0,39.5,40.1,9.782,3.265,-12.818,-9.765,-14.255,-11.241,-3.184,27.547,0.0,239.44,,248.0,240.0,-11.988,2.975,-6.59,25.586
13592.5,2.837,0.699,-35.197,3.151,9.63,5.321,37.726,4.942,-19.041,-2.755,0.0,39.5,40.1,9.714,3.321,-12.894,-9.775,-14.338,-11.212,-3.184,27.547,0.0,239.44,,248.0,240.0,-12.02,2.981,-6.599,25.595
13593.0,2.837,0.699,-35.197,3.151,9.63,5.321,37.726,4.942,-19.041,-2.755,0.0,39.5,40.1,9.714,3.321,-12.899,-9.745,-14.232,-11.23,-3.184,27.547,0.0,239.44,,248.0,240.0,-12.055,2.979,-6.566,25.653
13593.5,2.837,0.699,-35.197,3.151,9.63,5.321,37.726,4.942,-19.041,-2.755,0.0,39.5,40.1,9.714,3.321,-12.849,-9.749,-14.247,-11.228,-3.184,27.547,0.0,239.54,,248.0,240.0,-12.027,2.976,-6.571,25.682
13594.0,2.837,0.699,-35.197,3.151,9.63,5.321,37.726,4.942,-19.041,-2.755,0.0,39.5,40.1,9.714,3.321,-12.957,-9.78,-14.323,-11.251,-3.184,27.547,0.0,239.54,,248.0,240.0,-12.018,2.974,-6.59,25.684
13594.5,2.837,0.699,-35.197,3.151,9.63,5.287,37.742,4.944,-19.014,-2.746,0.0,39.472,40.082,9.714,3.321,-12.99,-9.772,-14.287,-11.251,-3.178,27.559,0.0,239.84,,248.0,240.0,-12.078,2.972,-6.588,25.641
13595.0,2.837,0.699,-35.197,3.151,9.63,5.287,37.742,4.944,-19.014,-2.746,0.0,39.5,40.1,9.714,3.321,-12.985,-9.778,-14.309,-11.259,-3.178,27.559,0.0,239.84,,248.0,240.0,-12.075,2.97,-6.591,25.564
13595.5,2.935,0.755,-35.011,3.213,9.641,5.287,37.742,4.944,-19.014,-2.746,0.0,39.5,40.1,9.616,3.12,-13.021,-9.758,-14.322,-11.261,-3.178,27.559,0.0,239.44,,248.0,240.0,-12.083,2.967,-6.59,25.546
13596.0,2.935,0.755,-35.011,3.213,9.641,5.287,37.742,4.944,-19.014,-2.746,0.0,39.5,40.1,9.616,3.12,-12.88,-9.78,-14.313,-11.267,-3.178,27.559,0.0,239.44,,248.0,240.0,-12.091,2.967,-6.595,25.542
13596.5,2.935,0.755,-35.011,3.213,9.641,5.287,37.742,4.944,-19.014,-2.746,0.0,39.5,40.1,9.616,3.12,-12.914,-9.758,-14.268,-11.236,-3.178,27.559,0.0,239.74,,248.0,240.0,-12.06,2.966,-6.617,25.498
13597.0,2.935,0.755,-35.011,3.213,9.641,5.287,37.742,4.944,-19.014,-2.746,0.0,39.5,40.1,9.616,3.12,-12.856,-9.765,-14.245,-11.242,-3.178,27.559,0.0,239.74,,248.0,240.0,-12.044,2.966,-6.623,25.488
13597.5,2.935,0.755,-35.011,3.213,9.641,5.31,37.722,4.929,-19.005,-2.765,0.0,39.471,40.103,9.616,3.12,-12.955,-9.766,-14.233,-11.222,-3.195,27.544,0.0,239.94,,248.0,240.0,-12.027,2.965,-6.607,25.443
13598.0,2.935,0.755,-35.011,3.213,9.641,5.31,37.722,4.929,-19.005,-2.765,0.0,39.5,40.1,9.616,3.12,-12.955,-9.759,-14.223,-11.219,-3.195,27.544,0.0,239.94,,248.0,240.0,-12.044,2.965,-6.6,25.389
13598.5,2.935,0.755,-35.011,3.213,9.641,5.31,37.722,4.929,-19.005,-2.765,0.0,39.5,40.1,9.616,3.12,-12.907,-9.786,-14.296,-11.187,-3.195,27.544,0.0,239.84,,248.0,240.0,-12.039,2.964,-6.608,25.399
13599.0,2.983,0.833,-34.184,3.254,9.548,5.31,37.722,4.929,-19.005,-2.765,0.0,39.5,40.1,9.709,3.228,-12.853,-9.72,-14.183,-11.174,-3.195,27.544,0.0,239.84,,248.0,240.0,-12.044,2.964,-6.618,25.364
13599.5,2.983,0.833,-34.184,3.254,9.548,5.31,37.722,4.929,-19.005,-2.765,0.0,39.5,40.1,9.709,3.228,-12.82,-9.8,-14.25,-11.231,-3.195,27.544,0.0,239.34,,248.0,240.0,-11.983,2.964,-6.62,25.296
13600.0,2.983,0.833,-34.184,3.254,9.548,5.31,37.722,4.929,-19.005,-2.765,0.0,39.5,40.1,9.709,3.228,-12.905,-9.784,-14.227,-11.23,-3.195,27.544,0.0,239.34,,248.0,240.0,-12.025,2.964,-6.602,25.332
13600.5,2.983,0.833,-34.184,3.254,9.548,5.31,37.722,4.929,-19.005,-2.765,0.0,39.5,40.1,9.709,3.228,-12.863,-9.771,-14.258,-11.233,-3.195,27.544,0.0,239.54,,248.0,240.0,-12.036,2.965,-6.595,25.351
13601.0,2.983,0.833,-34.184,3.254,9.548,5.3,37.731,4.935,-18.983,-2.767,0.0,39.481,40.087,9.709,3.228,-12.854,-9.751,-14.233,-11.21,-3.199,27.545,0.0,239.54,,248.0,240.0,-12.031,2.965,-6.598,25.358
13601.5,2.983,0.833,-34.184,3.254,9.548,5.3,37.731,4.935,-18.983,-2.767,0.0,39.5,40.1,9.709,3.228,-12.87,-9.773,-14.245,-11.247,-3.199,27.545,0.0,239.84,,248.0,240.0,-12.012,2.965,-6.603,25.393
13602.0,3.242,0.805,-34.232,3.229,9.598,5.3,37.731,4.935,-18.983,-2.767,0.0,39.5,40.1,9.806,3.239,-12.897,-9.753,-14.198,-11.216,-3.199,27.545,0.0,239.84,,248.0,240.0,-12.034,2.966,-6.585,25.351
13602.5,3.242,0.805,-34.232,3.229,9.598,5.3,37.731,4.935,-18.983,-2.767,0.0,39.5,40.1,9.806,3.239,-12.8,-9.773,-14.247,-11.215,-3.199,27.545,0.0,239.74,,248.0,240.0,-12.016,2.97,-6.604,25.268
13603.0,3.242,0.805,-34.232,3.229,9.598,5.3,37.731,4.935,-18.983,-2.767,0.0,39.5,40.1,9.806,3.239,-12.937,-9.762,-14.257,-11.243,-3.199,27.545,0.0,239.74,,248.0,240.0,-12.009,2.975,-6.586,25.203
13603.5,3.242,0.805,-34.232,3.229,9.598,5.3,37.731,4.935,-18.983,-2.767,0.0,39.5,40.1,9.806,3.239,-12.719,-9.762,-14.21,-11.2,-3.199,27.545,0.0,240.04,,248.0,240.0,-12.05,2.979,-6.599,25.259
13604.0,3.242,0.805,-34.232,3.229,9.598,5.31,37.742,4.926,-18.991,-2.746,0.0,39.491,40.1,9.806,3.239,-12.783,-9.723,-14.183,-11.175,-3.182,27.553,0.0,240.04,,248.0,240.0,-11.973,2.983,-6.585,25.271
13604.5,3.242,0.805,-34.232,3.229,9.598,5.31,37.742,4.926,-18.991,-2.746,0.0,39.5,40.1,9.806,3.239,-12.856,-9.746,-14.214,-11.218,-3.182,27.553,0.0,239.54,,248.0,240.0,-11.966,2.988,-6.597,25.286
13605.0,3.242,0.805,-34.232,3.229,9.598,5.31,37.742,4.926,-18.991,-2.746,0.0,39.5,40.1,9.806,3.239,-12.841,-9.756,-14.295,-11.238,-3.182,27.553,0.0,239.54,,248.0,240.0,-12.009,2.992,-6.585,25.296
13605.5,2.708,0.681,-35.209,3.221,9.675,5.31,37.742,4.926,-18.991,-2.746,0.0,39.5,40.1,9.561,3.137,-12.884,-9.76,-14.317,-11.252,-3.182,27.553,0.0,239.64,,248.0,240.0,-12.032,2.996,-6.588,25.285
13606.0,2.708,0.681,-35.209,3.221,9.675,5.31,37.742,4.926,-18.991,-2.746,0.0,39.5,40.1,9.561,3.137,-12.989,-9.771,-14.292,-11.241,-3.182,27.553,0.0,239.64,,248.0,240.0,-12.053,2.991,-6.586,25.27
13606.5,2.708,0.681,-35.209,3.221,9.675,5.31,37.742,4.926,-18.991,-2.746,0.0,39.5,40.1,9.561,3.137,-12.976,-9.771,-14.271,-11.256,-3.182,27.553,0.0,239.44,,248.0,240.0,-12.073,2.987,-6.574,25.277
13607.0,2.708,0.681,-35.209,3.221,9.675,5.31,37.742,4.926,-18.991,-2.746,0.0,39.5,40.1,9.561,3.137,-12.869,-9.783,-14.321,-11.243,-3.182,27.553,0.0,239.44,,248.0,240.0,-12.069,2.982,-6.571,25.295
13607.5,2.708,0.681,-35.209,3.221,9.675,5.305,37.746,4.933,-19.073,-2.748,0.0,39.49,40.125,9.561,3.137,-12.955,-9.782,-14.317,-11.279,-3.177,27.542,0.0,239.64,,248.0,240.0,-12.054,2.977,-6.597,25.313
13608.0,2.708,0.681,-35.209,3.221,9.675,5.305,37.746,4.933,-19.073,-2.748,0.0,39.5,40.1,9.561,3.137,-12.904,-9.787,-14.297,-11.245,-3.177,27.542,0.0,239.64,,248.0,240.0,-12.083,2.973,-6.579,25.352
13608.5,2.998,0.721,-35.027,3.246,9.648,5.305,37.746,4.933,-19.073,-2.748,0.0,39.5,40.1,9.682,3.033,-12.971,-9.748,-14.266,-11.208,-3.177,27.542,0.0,240.14,,248.0,240.0,-12.058,2.969,-6.595,25.357
13609.0,2.998,0.721,-35.027,3.246,9.648,5.305,37.746,4.933,-19.073,-2.748,0.0,39.5,40.1,9.682,3.033,-12.965,-9.776,-14.272,-11.258,-3.177,27.542,0.0,240.14,,248.0,240.0,-12.048,2.969,-6.603,25.363
13609.5,2.998,0.721,-35.027,3.246,9.648,5.305,37.746,4.933,-19.073,-2.748,0.0,39.5,40.1,9.682,3.033,-12.847,-9.766,-14.274,-11.222,-3.177,27.542,0.0,239.44,,248.0,240.0,-12.068,2.97,-6.583,25.391
13610.0,2.998,0.721,-35.027,3.246,9.648,5.305,37.746,4.933,-19.073,-2.748,0.0,39.5,40.1,9.682,3.033,-12.908,-9.758,-14.216,-11.213,-3.177,27.542,0.0,239.44,,248.0,240.0,-12.027,2.97,-6.604,25.378
13610.5,2.998,0.721,-35.027,3.246,9.648,5.305,37.737,4.948,-19.105,-2.751,0.0,39.502,40.077,9.682,3.033,-12.774,-9.777,-14.141,-11.177,-3.183,27.553,0.0,239.74,,248.0,240.0,-12.024,2.971,-6.612,25.387
13611.0,2.998,0.721,-35.027,3.246,9.648,5.305,37.737,4.948,-19.105,-2.751,0.0,39.5,40.1,9.682,3.033,-12.882,-9.731,-14.156,-11.18,-3.183,27.553,0.0,239.74,,248.0,240.0,-11.967,2.971,-6.593,25.245
13611.5,2.998,0.721,-35.027,3.246,9.648,5.305,37.737,4.948,-19.105,-2.751,0.0,39.5,40.1,9.682,3.033,-12.749,-9.758,-14.207,-11.172,-3.183,27.553,0.0,239.34,,248.0,240.0,-11.987,2.972,-6.607,25.127
13612.0,3.339,0.757,-35.209,3.178,9.627,5.305,37.737,4.948,-19.105,-2.751,0.0,39.5,40.1,9.625,3.194,-12.769,-9.737,-14.077,-11.172,-3.183,27.553,0.0,239.34,,248.0,240.0,-11.972,2.972,-6.606,25.066
13612.5,3.339,0.757,-35.209,3.178,9.627,5.305,37.737,4.948,-19.105,-2.751,0.0,39.5,40.1,9.625,3.194,-12.797,-9.708,-14.094,-11.154,-3.183,27.553,0.0,239.34,,248.0,240.0,-11.939,2.978,-6.588,25.039
13613.0,3.339,0.757,-35.209,3.178,9.627,5.305,37.737,4.948,-19.105,-2.751,0.0,39.5,40.1,9.625,3.194,-12.736,-9.743,-14.183,-11.162,-3.183,27.553,0.0,239.34,,248.0,240.0,-11.938,2.984,-6.592,25.02
13613.5,3.339,0.757,-35.209,3.178,9.627,5.305,37.737,4.948,-19.105,-2.751,0.0,39.5,40.1,9.625,3.194,-12.826,-9.742,-14.168,-11.16,-3.183,27.553,0.0,239.24,,248.0,240.0,-11.956,2.99,-6.595,25.0
13614.0,3.339,0.757,-35.209,3.178,9.627,5.27,37.738,4.925,-19.146,-2.753,0.0,39.499,40.095,9.625,3.194,-12.866,-9.743,-14.212,-11.152,-3.182,27.542,0.0,239.24,,248.0,240.0,-11.974,2.995,-6.587,24.982
13614.5,3.339,0.757,-35.209,3.178,9.627,5.27,37.738,4.925,-19.146,-2.753,0.0,39.5,40.1,9.625,3.194,-12.845,-9.719,-14.175,-11.177,-3.182,27.542,0.0,238.94,,248.0,240.0,-11.993,3.001,-6.55,24.914
13615.0,2.784,0.678,-35.158,3.156,9.66,5.27,37.738,4.925,-19.146,-2.753,0.0,39.5,40.1,9.715,3.328,-12.837,-9.747,-14.25,-11.179,-3.182,27.542,0.0,238.94,,249.0,240.0,-11.979,3.007,-6.574,24.839
13615.5,2.784,0.678,-35.158,3.156,9.66,5.27,37.738,4.925,-19.146,-2.753,0.0,39.5,40.1,9.715,3.328,-12.91,-9.735,-14.273,-11.192,-3.182,27.542,0.0,239.14,,249.0,240.0,-12.003,3.003,-6.563,24.819
13616.0,2.784,0.678,-35.158,3.156,9.66,5.27,37.738,4.925,-19.146,-2.753,0.0,39.5,40.1,9.715,3.328,-12.864,-9.743,-14.268,-11.215,-3.182,27.542,0.0,239.14,,249.0,240.0,-12.027,2.999,-6.576,24.774
13616.5,2.784,0.678,-35.158,3.156,9.66,5.27,37.738,4.925,-19.146,-2.753,0.0,39.5,40.1,9.715,3.328,-12.834,-9.718,-14.179,-11.161,-3.182,27.542,0.0,239.24,,249.0,240.0,-12.023,2.996,-6.556,24.753
13617.0,2.784,0.678,-35.158,3.156,9.66,5.332,37.75,4.936,-19.282,-2.75,0.0,39.494,40.118,9.715,3.328,-12.904,-9.688,-14.182,-11.148,-3.194,27.539,0.0,239.24,,249.0,240.0,-11.973,2.992,-6.552,24.747
13617.5,2.784,0.678,-35.158,3.156,9.66,5.332,37.75,4.936,-19.282,-2.75,0.0,39.5,40.1,9.715,3.328,-12.76,-9.718,-14.136,-11.128,-3.194,27.539,0.0,239.44,,249.0,240.0,-11.98,2.989,-6.567,24.7
13618.0,2.944,0.793,-33.081,3.257,9.466,5.332,37.75,4.936,-19.282,-2.75,0.0,39.5,40.1,9.771,3.151,-12.761,-9.607,-14.025,-11.044,-3.194,27.539,0.0,239.44,,249.0,240.0,-11.936,2.985,-6.568,24.682
13618.5,2.944,0.793,-33.081,3.257,9.466,5.332,37.75,4.936,-19.282,-2.75,0.0,39.5,40.1,9.771,3.151,-12.607,-9.687,-14.021,-11.06,-3.194,27.539,0.0,239.34,,249.0,240.0,-11.859,2.985,-6.553,24.679
13619.0,2.944,0.793,-33.081,3.257,9.466,5.332,37.75,4.936,-19.282,-2.75,0.0,39.5,40.1,9.771,3.151,-12.785,-9.699,-14.071,-11.126,-3.194,27.539,0.0,239.34,,249.0,240.0,-11.843,2.984,-6.576,24.647
13619.5,2.944,0.793,-33.081,3.257,9.466,5.332,37.75,4.936,-19.282,-2.75,0.0,39.5,40.1,9.771,3.151,-12.741,-9.672,-14.037,-11.131,-3.194,27.539,0.0,240.54,,249.0,240.0,-11.92,2.984,-6.569,24.627
13620.0,2.944,0.793,-33.081,3.257,9.466,5.332,37.75,4.936,-19.282,-2.75,0.0,39.5,40.1,9.771,3.151,-12.731,-9.698,-14.107,-11.118,-3.194,27.539,0.0,240.54,,249.0,240.0,-11.895,2.983,-6.565,24.646
13620.5,2.944,0.793,-33.081,3.257,9.466,5.304,37.725,4.929,-19.397,-2.758,0.0,39.502,40.1,9.771,3.151,-12.748,-9.685,-14.136,-11.144,-3.193,27.531,0.0,240.44,,249.0,240.0,-11.913,2.982,-6.56,24.634
13621.0,2.944,0.793,-33.081,3.257,9.466,5.304,37.725,4.929,-19.397,-2.758,0.0,39.5,40.1,9.771,3.151,-12.85,-9.725,-14.164,-11.162,-3.193,27.531,0.0,240.44,,249.0,240.0,-11.928,2.982,-6.559,24.627
13621.5,3.048,0.771,-34.866,3.212,9.601,5.304,37.725,4.929,-19.397,-2.758,0.0,39.5,40.1,9.723,3.332,-12.841,-9.742,-14.249,-11.215,-3.193,27.531,0.0,240.44,,249.0,240.0,-11.975,2.981,-6.565,24.62
13622.0,3.048,0.771,-34.866,3.212,9.601,5.304,37.725,4.929,-19.397,-2.758,0.0,39.5,40.1,9.723,3.332,-12.771,-9.729,-14.189,-11.183,-3.193,27.531,0.0,240.44,,249.0,240.0,-12.011,2.982,-6.574,24.639
13622.5,3.048,0.771,-34.866,3.212,9.601,5.304,37.725,4.929,-19.397,-2.758,0.0,39.5,40.1,9.723,3.332,-12.881,-9.671,-14.158,-11.159,-3.193,27.531,0.0,240.54,,249.0,240.0,-11.968,2.983,-6.552,24.647
13623.0,3.048,0.771,-34.866,3.212,9.601,5.304,37.725,4.929,-19.397,-2.758,0.0,39.5,40.1,9.723,3.332,-12.768,-9.73,-14.187,-11.184,-3.193,27.531,0.0,240.54,,249.0,240.0,-11.967,2.984,-6.564,24.608
13623.5,3.048,0.771,-34.866,3.212,9.601,5.326,37.74,4.956,-19.426,-2.775,0.0,39.508,40.088,9.723,3.332,-12.873,-9.724,-14.181,-11.197,-3.199,27.525,0.0,240.74,,249.0,240.0,-11.967,2.985,-6.563,24.594
13624.0,3.048,0.771,-34.866,3.212,9.601,5.326,37.74,4.956,-19.426,-2.775,0.0,39.5,40.1,9.723,3.332,-12.795,-9.727,-14.235,-11.208,-3.199,27.525,0.0,240.74,,249.0,240.0,-11.994,2.986,-6.579,24.534
13624.5,3.251,0.782,-35.209,3.208,9.669,5.326,37.74,4.956,-19.426,-2.775,0.0,39.5,40.1,9.695,3.097,-12.779,-9.73,-14.152,-11.18,-3.199,27.525,0.0,240.74,,249.0,240.0,-11.991,2.987,-6.59,24.531
13625.0,3.251,0.782,-35.209,3.208,9.669,5.326,37.74,4.956,-19.426,-2.775,0.0,39.5,40.1,9.695,3.097,-12.756,-9.737,-14.212,-11.12,-3.199,27.525,0.0,240.74,,249.0,240.0,-11.96,2.992,-6.588,24.527
13625.5,3.251,0.782,-35.209,3.208,9.669,5.326,37.74,4.956,-19.426,-2.775,0.0,39.5,40.1,9.695,3.097,-12.824,-9.712,-14.15,-11.153,-3.199,27.525,0.0,241.44,,249.0,240.0,-11.956,2.996,-6.567,24.55
13626.0,3.251,0.782,-35.209,3.208,9.669,5.326,37.74,4.956,-19.426,-2.775,0.0,39.5,40.1,9.695,3.097,-12.785,-9.695,-14.173,-11.167,-3.199,27.525,0.0,241.44,,248.0,240.0,-11.96,3.0,-6.56,24.596
13626.5,3.251,0.782,-35.209,3.208,9.669,5.326,37.74,4.956,-19.426,-2.775,0.0,39.5,40.1,9.695,3.097,-12.749,-9.706,-14.138,-11.121,-3.199,27.525,0.0,241.54,,248.0,240.0,-11.955,3.004,-6.569,24.616
13627.0,3.251,0.782,-35.209,3.208,9.669,5.29,37.737,4.915,-19.44,-2.774,0.0,39.5,40.167,9.695,3.097,-12.739,-9.687,-14.098,-11.118,-3.21,27.522,0.0,241.54,,247.0,240.0,-11.929,3.008,-6.569,24.647
13627.5,3.251,0.782,-35.209,3.208,9.669,5.29,37.737,4.915,-19.44,-2.774,0.0,39.5,40.2,9.695,3.097,-12.789,-9.706,-14.153,-11.108,-3.21,27.522,0.0,241.74,,247.0,240.0,-11.91,3.012,-6.545,24.68
13628.0,2.774,0.74,-33.885,3.261,9.562,5.29,37.737,4.915,-19.44,-2.774,0.0,39.5,40.2,9.738,3.035,-12.688,-9.703,-14.18,-11.118,-3.21,27.522,0.0,241.74,,246.0,240.0,-11.939,3.016,-6.568,24.673
13628.5,2.774,0.74,-33.885,3.261,9.562,5.29,37.737,4.915,-19.44,-2.774,0.0,39.5,40.2,9.738,3.035,-12.757,-9.692,-14.12,-11.126,-3.21,27.522,0.0,241.54,,246.0,240.0,-11.922,3.012,-6.565,24.614
13629.0,2.774,0.74,-33.885,3.261,9.562,5.29,37.737,4.915,-19.44,-2.774,0.0,39.5,40.2,9.738,3.035,-12.853,-9.678,-14.121,-11.137,-3.21,27.522,0.0,241.54,,245.0,240.0,-11.924,3.008,-6.556,24.596
13629.5,2.774,0.74,-33.885,3.261,9.562,5.29,37.737,4.915,-19.44,-2.774,0.0,39.5,40.2,9.738,3.035,-12.804,-9.677,-14.133,-11.139,-3.21,27.522,0.0,239.94,,245.0,240.0,-11.947,3.004,-6.563,24.525
13630.0,2.774,0.74,-33.885,3.261,9.562,5.33,37.733,4.945,-19.437,-2.769,0.0,39.519,40.116,9.738,3.035,-12.854,-9.707,-14.132,-11.131,-3.206,27.529,0.0,239.94,,245.0,240.0,-11.938,3.001,-6.579,24.471
13630.5,2.774,0.74,-33.885,3.261,9.562,5.33,37.733,4.945,-19.437,-2.769,0.0,39.5,40.1,9.738,3.035,-12.741,-9.721,-14.167,-11.146,-3.206,27.529,0.0,239.64,,245.0,240.0,-11.956,2.997,-6.568,24.423
13631.0,3.608,0.859,-35.209,3.231,9.592,5.33,37.733,4.945,-19.437,-2.769,0.0,39.5,40.1,9.666,3.262,-12.772,-9.715,-14.142,-11.174,-3.206,27.529,0.0,239.64,,245.0,240.0,-11.944,2.993,-6.562,24.396
13631.5,3.608,0.859,-35.209,3.231,9.592,5.33,37.733,4.945,-19.437,-2.769,0.0,39.5,40.1,9.666,3.262,-12.65,-9.697,-14.113,-11.135,-3.206,27.529,0.0,239.84,,245.0,240.0,-11.951,3.003,-6.584,24.406
13632.0,3.608,0.859,-35.209,3.231,9.592,5.33,37.733,4.945,-19.437,-2.769,0.0,39.5,40.1,9.666,3.262,-12.757,-9.69,-14.07,-11.122,-3.206,27.529,0.0,239.84,,245.0,240.0,-11.899,3.013,-6.574,24.429
13632.5,3.608,0.859,-35.209,3.231,9.592,5.33,37.733,4.945,-19.437,-2.769,0.0,39.5,40.1,9.666,3.262,-12.664,-9.697,-14.088,-11.123,-3.206,27.529,0.0,237.44,,245.0,240.0,-11.91,3.023,-6.58,24.447
13633.0,3.608,0.859,-35.209,3.231,9.592,5.33,37.733,4.945,-19.437,-2.769,0.0,39.5,40.1,9.666,3.262,-12.794,-9.714,-14.104,-11.129,-3.206,27.529,0.0,237.44,,246.0,240.0,-11.893,3.033,-6.563,24.462
13633.5,3.608,0.859,-35.209,3.231,9.592,5.279,37.718,4.918,-19.45,-2.777,0.0,39.508,40.105,9.666,3.262,-12.693,-9.691,-14.096,-11.142,-3.213,27.522,0.0,237.34,,246.0,240.0,-11.935,3.042,-6.573,24.484
13634.0,3.608,0.859,-35.209,3.231,9.592,5.279,37.718,4.918,-19.45,-2.777,0.0,39.5,40.1,9.666,3.262,-12.762,-9.684,-14.103,-11.12,-3.213,27.522,0.0,237.34,,247.0,240.0,-11.905,3.051,-6.574,24.553
13634.5,3.318,0.855,-34.918,3.164,9.483,5.279,37.718,4.918,-19.45,-2.777,0.0,39.5,40.1,9.654,3.364,-12.753,-9.723,-14.189,-11.177,-3.213,27.522,0.0,237.14,,247.0,240.0,-11.917,3.06,-6.568,24.635
13635.0,3.318,0.855,-34.918,3.164,9.483,5.279,37.718,4.918,-19.45,-2.777,0.0,39.5,40.1,9.654,3.364,-12.775,-9.722,-14.171,-11.151,-3.213,27.522,0.0,237.14,,248.0,240.0,-11.96,3.065,-6.575,24.72
13635.5,3.318,0.855,-34.918,3.164,9.483,5.279,37.718,4.918,-19.45,-2.777,0.0,39.5,40.1,9.654,3.364,-12.859,-9.72,-14.168,-11.151,-3.213,27.522,0.0,240.04,,248.0,240.0,-11.955,3.069,-6.591,24.787
13636.0,3.318,0.855,-34.918,3.164,9.483,5.279,37.718,4.918,-19.45,-2.777,0.0,39.5,40.1,9.654,3.364,-12.824,-9.71,-14.195,-11.172,-3.213,27.522,0.0,240.04,,248.0,240.0,-11.974,3.073,-6.546,24.881
13636.5,3.318,0.855,-34.918,3.164,9.483,5.253,37.743,4.92,-19.402,-2.757,0.0,39.514,40.137,9.654,3.364,-12.807,-9.681,-14.158,-11.118,-3.198,27.526,0.0,239.74,,248.0,240.0,-11.975,3.077,-6.578,24.927
13637.0,3.318,0.855,-34.918,3.164,9.483,5.253,37.743,4.92,-19.402,-2.757,0.0,39.5,40.1,9.654,3.364,-12.78,-9.737,-14.213,-11.17,-3.198,27.526,0.0,239.74,,248.0,240.0,-11.941,3.081,-6.582,24.958
13637.5,2.725,0.656,-35.209,3.194,9.638,5.253,37.743,4.92,-19.402,-2.757,0.0,39.5,40.1,9.564,3.103,-12.84,-9.746,-14.246,-11.207,-3.198,27.526,0.0,238.84,,248.0,240.0,-11.975,3.085,-6.557,24.959
13638.0,2.725,0.656,-35.209,3.194,9.638,5.253,37.743,4.92,-19.402,-2.757,0.0,39.5,40.1,9.564,3.103,-12.838,-9.71,-14.182,-11.185,-3.198,27.526,0.0,238.84,,249.0,240.0,-12.01,3.079,-6.6,24.959
13638.5,2.725,0.656,-35.209,3.194,9.638,5.253,37.743,4.92,-19.402,-2.757,0.0,39.5,40.1,9.564,3.103,-12.799,-9.751,-14.209,-11.155,-3.198,27.526,0.0,238.44,,249.0,240.0,-11.979,3.073,-6.579,24.97
13639.0,2.725,0.656,-35.209,3.194,9.638,5.253,37.743,4.92,-19.402,-2.757,0.0,39.5,40.1,9.564,3.103,-12.845,-9.717,-14.116,-11.141,-3.198,27.526,0.0,238.44,,250.0,240.0,-11.978,3.067,-6.573,24.963
13639.5,2.725,0.656,-35.209,3.194,9.638,5.233,37.721,4.91,-19.396,-2.771,0.0,39.508,40.086,9.564,3.103,-12.815,-9.738,-14.174,-11.224,-3.198,27.516,0.0,239.64,,250.0,240.0,-11.955,3.062,-6.569,24.999
13640.0,2.725,0.656,-35.209,3.194,9.638,5.233,37.721,4.91,-19.396,-2.771,0.0,39.5,40.1,9.564,3.103,-12.782,-9.736,-14.169,-11.18,-3.198,27.516,0.0,239.64,,250.0,240.0,-11.988,3.056,-6.575,25.165
13640.5,2.725,0.656,-35.209,3.194,9.638,5.233,37.721,4.91,-19.396,-2.771,0.0,39.5,40.1,9.564,3.103,-12.88,-9.745,-14.223,-11.234,-3.198,27.516,0.0,239.94,,250.0,240.0,-11.966,3.051,-6.59,25.215
13641.0,2.856,0.64,-35.209,3.069,9.629,5.233,37.721,4.91,-19.396,-2.771,0.0,39.5,40.1,9.661,3.244,-12.937,-9.741,-14.254,-11.216,-3.198,27.516,0.0,239.94,,250.0,240.0,-12.021,3.045,-6.585,25.252
13641.5,2.856,0.64,-35.209,3.069,9.629,5.233,37.721,4.91,-19.396,-2.771,0.0,39.5,40.1,9.661,3.244,-12.848,-9.754,-14.294,-11.223,-3.198,27.516,0.0,239.64,,250.0,240.0,-12.037,3.042,-6.578,25.27
13642.0,2.856,0.64,-35.209,3.069,9.629,5.233,37.721,4.91,-19.396,-2.771,0.0,39.5,40.1,9.661,3.244,-12.901,-9.731,-14.211,-11.202,-3.198,27.516,0.0,239.64,,250.0,240.0,-12.03,3.039,-6.583,25.291
13642.5,2.856,0.64,-35.209,3.069,9.629,5.233,37.721,4.91,-19.396,-2.771,0.0,39.5,40.1,9.661,3.244,-12.875,-9.736,-14.25,-11.211,-3.198,27.516,0.0,242.24,,250.0,240.0,-12.011,3.036,-6.616,25.323
13643.0,2.856,0.64,-35.209,3.069,9.629,5.286,37.733,4.911,-19.365,-2.772,0.0,39.51,40.107,9.661,3.244,-12.888,-9.748,-14.216,-11.177,-3.202,27.517,0.0,242.24,,249.0,240.0,-12.018,3.033,-6.574,25.346
13643.5,2.856,0.64,-35.209,3.069,9.629,5.286,37.733,4.911,-19.365,-2.772,0.0,39.5,40.1,9.661,3.244,-12.919,-9.732,-14.231,-11.225,-3.202,27.517,0.0,242.24,,249.0,240.0,-12.007,3.03,-6.604,25.385
13644.0,2.807,0.728,-33.858,3.277,9.597,5.286,37.733,4.911,-19.365,-2.772,0.0,39.5,40.1,9.739,3.006,-12.809,-9.767,-14.227,-11.178,-3.202,27.517,0.0,242.24,,248.0,240.0,-12.027,3.028,-6.595,25.324
13644.5,2.807,0.728,-33.858,3.277,9.597,5.286,37.733,4.911,-19.365,-2.772,0.0,39.5,40.1,9.739,3.006,-12.73,-9.736,-14.182,-11.188,-3.202,27.517,0.0,242.14,,248.0,240.0,-11.995,3.024,-6.596,25.288
13645.0,2.807,0.728,-33.858,3.277,9.597,5.286,37.733,4.911,-19.365,-2.772,0.0,39.5,40.1,9.739,3.006,-12.761,-9.757,-14.18,-11.186,-3.202,27.517,0.0,242.14,,247.0,240.0,-11.959,3.02,-6.62,25.268
13645.5,2.807,0.728,-33.858,3.277,9.597,5.286,37.733,4.911,-19.365,-2.772,0.0,39.5,40.1,9.739,3.006,-12.861,-9.751,-14.211,-11.234,-3.202,27.517,0.0,240.84,,247.0,240.0,-11.971,3.017,-6.598,25.286
13646.0,2.807,0.728,-33.858,3.277,9.597,5.321,37.726,4.927,-19.324,-2.771,0.0,39.498,40.077,9.739,3.006,-12.791,-9.764,-14.244,-11.198,-3.202,27.523,0.0,240.84,,247.0,240.0,-12.014,3.013,-6.603,25.266
13646.5,2.807,0.728,-33.858,3.277,9.597,5.321,37.726,4.927,-19.324,-2.771,0.0,39.5,40.1,9.739,3.006,-12.833,-9.74,-14.186,-11.175,-3.202,27.523,0.0,241.24,,247.0,240.0,-11.999,3.01,-6.592,25.279
13647.0,2.807,0.728,-33.858,3.277,9.597,5.321,37.726,4.927,-19.324,-2.771,0.0,39.5,40.1,9.739,3.006,-12.887,-9.749,-14.216,-11.232,-3.202,27.523,0.0,241.24,,246.0,240.0,-11.984,3.007,-6.576,25.26
13647.5,2.798,0.731,-34.722,3.223,9.555,5.321,37.726,4.927,-19.324,-2.771,0.0,39.5,40.1,9.684,3.208,-12.826,-9.766,-14.283,-11.22,-3.202,27.523,0.0,241.44,,246.0,240.0,-12.021,3.003,-6.584,25.205
13648.0,2.798,0.731,-34.722,3.223,9.555,5.321,37.726,4.927,-19.324,-2.771,0.0,39.5,40.1,9.684,3.208,-12.895,-9.721,-14.195,-11.186,-3.202,27.523,0.0,241.44,,245.0,240.0,-12.024,3.0,-6.603,25.118
13648.5,2.798,0.731,-34.722,3.223,9.555,5.321,37.726,4.927,-19.324,-2.771,0.0,39.5,40.1,9.684,3.208,-12.83,-9.781,-14.269,-11.233,-3.202,27.523,0.0,239.24,,245.0,240.0,-11.999,2.997,-6.598,25.042
13649.0,2.798,0.731,-34.722,3.223,9.555,5.321,37.726,4.927,-19.324,-2.771,0.0,39.5,40.1,9.684,3.208,-12.899,-9.728,-14.23,-11.207,-3.202,27.523,0.0,239.24,,245.0,240.0,-12.028,2.993,-6.591,24.978
13649.5,2.798,0.731,-34.722,3.223,9.555,5.295,37.741,4.908,-19.246,-2.759,0.0,39.492,40.047,9.684,3.208,-12.793,-9.778,-14.221,-11.2,-3.2,27.522,0.0,239.44,,245.0,240.0,-12.016,2.99,-6.604,24.902
13650.0,2.798,0.731,-34.722,3.223,9.555,5.295,37.741,4.908,-19.246,-2.759,0.0,39.5,40.0,9.684,3.208,-12.866,-9.74,-14.116,-11.145,-3.2,27.522,0.0,239.44,,245.0,240.0,-11.998,2.987,-6.609,24.858
13650.5,2.922,0.718,-35.16,3.135,9.631,5.295,37.741,4.908,-19.246,-2.759,0.0,39.5,40.0,9.701,3.325,-12.858,-9.736,-14.145,-11.183,-3.2,27.522,0.0,239.14,,245.0,240.0,-11.967,2.984,-6.607,24.813
13651.0,2.922,0.718,-35.16,3.135,9.631,5.295,37.741,4.908,-19.246,-2.759,0.0,39.5,40.0,9.701,3.325,-12.774,-9.772,-14.2,-11.185,-3.2,27.522,0.0,239.14,,245.0,240.0,-11.98,2.983,-6.611,24.793
13651.5,2.922,0.718,-35.16,3.135,9.631,5.295,37.741,4.908,-19.246,-2.759,0.0,39.5,40.0,9.701,3.325,-12.975,-9.762,-14.216,-11.227,-3.2,27.522,0.0,238.74,,245.0,240.0,-11.983,2.982,-6.615,24.776
13652.0,2.922,0.718,-35.16,3.135,9.631,5.295,37.741,4.908,-19.246,-2.759,0.0,39.5,40.0,9.701,3.325,-12.803,-9.765,-14.248,-11.208,-3.2,27.522,0.0,238.74,,246.0,240.0,-12.045,2.981,-6.597,24.724
13652.5,2.922,0.718,-35.16,3.135,9.631,5.28,37.727,4.915,-19.197,-2.762,0.0,39.485,40.066,9.701,3.325,-12.783,-9.751,-14.123,-11.194,-3.203,27.514,0.0,237.34,,246.0,240.0,-12.006,2.98,-6.604,24.647
13653.0,2.922,0.718,-35.16,3.135,9.631,5.28,37.727,4.915,-19.197,-2.762,0.0,39.5,40.1,9.701,3.325,-12.796,-9.78,-14.204,-11.199,-3.203,27.514,0.0,237.34,,247.0,240.0,-11.963,2.979,-6.622,24.58
13653.5,2.922,0.718,-35.16,3.135,9.631,5.28,37.727,4.915,-19.197,-2.762,0.0,39.5,40.1,9.701,3.325,-12.795,-9.724,-14.099,-11.169,-3.203,27.514,0.0,236.74,,247.0,240.0,-11.995,2.978,-6.651,24.535
13654.0,3.198,0.831,-34.684,3.189,9.575,5.28,37.727,4.915,-19.197,-2.762,0.0,39.5,40.1,9.728,3.308,-12.753,-9.716,-14.094,-11.129,-3.203,27.514,0.0,236.74,,248.0,240.0,-11.947,2.977,-6.627,24.455
13654.5,3.198,0.831,-34.684,3.189,9.575,5.28,37.727,4.915,-19.197,-2.762,0.0,39.5,40.1,9.728,3.308,-12.857,-9.766,-14.226,-11.18,-3.203,27.514,0.0,237.24,,248.0,240.0,-11.923,2.981,-6.625,24.412
13655.0,3.198,0.831,-34.684,3.189,9.575,5.28,37.727,4.915,-19.197,-2.762,0.0,39.5,40.1,9.728,3.308,-12.796,-9.769,-14.195,-11.226,-3.203,27.514,0.0,237.24,,249.0,240.0,-12.007,2.984,-6.647,24.373
13655.5,3.198,0.831,-34.684,3.189,9.575,5.28,37.727,4.915,-19.197,-2.762,0.0,39.5,40.1,9.728,3.308,-12.881,-9.757,-14.209,-11.195,-3.203,27.514,0.0,239.54,,249.0,240.0,-11.996,2.988,-6.629,24.366
13656.0,3.198,0.831,-34.684,3.189,9.575,5.243,37.732,4.907,-19.15,-2.759,0.0,39.481,40.054,9.728,3.308,-12.833,-9.773,-14.218,-11.214,-3.201,27.507,0.0,239.54,,249.0,240.0,-12.011,2.991,-6.612,24.357
13656.5,3.198,0.831,-34.684,3.189,9.575,5.243,37.732,4.907,-19.15,-2.759,0.0,39.5,40.1,9.728,3.308,-12.878,-9.789,-14.331,-11.272,-3.201,27.507,0.0,239.64,,249.0,240.0,-12.009,2.995,-6.607,24.346
13657.0,2.511,0.646,-33.826,3.205,9.497,5.243,37.732,4.907,-19.15,-2.759,0.0,39.5,40.1,9.858,3.21,-12.896,-9.783,-14.274,-11.218,-3.201,27.507,0.0,239.64,,249.0,240.0,-12.068,2.998,-6.626,24.369
13657.5,2.511,0.646,-33.826,3.205,9.497,5.243,37.732,4.907,-19.15,-2.759,0.0,39.5,40.1,9.858,3.21,-12.98,-9.763,-14.25,-11.219,-3.201,27.507,0.0,239.54,,249.0,240.0,-12.042,2.99,-6.622,24.385
13658.0,2.511,0.646,-33.826,3.205,9.497,5.243,37.732,4.907,-19.15,-2.759,0.0,39.5,40.1,9.858,3.21,-12.922,-9.788,-14.268,-11.243,-3.201,27.507,0.0,239.54,,249.0,240.0,-12.053,2.982,-6.627,24.455
13658.5,2.511,0.646,-33.826,3.205,9.497,5.243,37.732,4.907,-19.15,-2.759,0.0,39.5,40.1,9.858,3.21,-12.952,-9.787,-14.239,-11.248,-3.201,27.507,0.0,241.34,,249.0,240.0,-12.055,2.975,-6.62,24.518
13659.0,2.511,0.646,-33.826,3.205,9.497,5.25,37.73,4.911,-19.148,-2.764,0.0,39.472,39.992,9.858,3.21,-12.87,-9.798,-14.207,-11.229,-3.197,27.51,0.0,241.34,,248.0,240.0,-12.056,2.967,-6.652,24.561
13659.5,2.511,0.646,-33.826,3.205,9.497,5.25,37.73,4.911,-19.148,-2.764,0.0,39.5,40.0,9.858,3.21,-12.886,-9.783,-14.22,-11.26,-3.197,27.51,0.0,241.54,,248.0,240.0,-12.026,2.96,-6.641,24.619
13660.0,2.959,0.748,-34.914,3.207,9.547,5.25,37.73,4.911,-19.148,-2.764,0.0,39.5,40.0,9.666,3.226,-12.764,-9.795,-14.245,-11.221,-3.197,27.51,0.0,241.54,,247.0,240.0,-12.037,2.952,-6.656,24.671
13660.5,2.959,0.748,-34.914,3.207,9.547,5.25,37.73,4.911,-19.148,-2.764,0.0,39.5,40.0,9.666,3.226,-12.894,-9.78,-14.203,-11.243,-3.197,27.51,0.0,241.64,,247.0,240.0,-12.006,2.952,-6.644,24.708
13661.0,2.959,0.748,-34.914,3.207,9.547,5.25,37.73,4.911,-19.148,-2.764,0.0,39.5,40.0,9.666,3.226,-12.833,-9.737,-14.116,-11.12,-3.197,27.51,0.0,241.64,,246.0,240.0,-12.03,2.952,-6.644,24.721
13661.5,2.959,0.748,-34.914,3.207,9.547,5.25,37.73,4.911,-19.148,-2.764,0.0,39.5,40.0,9.666,3.226,-12.83,-9.761,-14.149,-11.202,-3.197,27.51,0.0,240.94,,246.0,240.0,-11.951,2.953,-6.654,24.735
13662.0,2.959,0.748,-34.914,3.207,9.547,5.25,37.73,4.911,-19.148,-2.764,0.0,39.5,40.0,9.666,3.226,-12.756,-9.803,-14.232,-11.199,-3.197,27.51,0.0,240.94,,246.0,240.0,-11.985,2.953,-6.655,24.72
13662.5,2.959,0.748,-34.914,3.207,9.547,5.275,37.714,4.916,-19.162,-2.751,0.0,39.472,39.978,9.666,3.226,-12.868,-9.799,-14.214,-11.218,-3.196,27.504,0.0,241.14,,246.0,240.0,-11.998,2.953,-6.647,24.729
13663.0,2.959,0.748,-34.914,3.207,9.547,5.275,37.714,4.916,-19.162,-2.751,0.0,39.5,40.0,9.666,3.226,-12.829,-9.801,-14.22,-11.257,-3.196,27.504,0.0,241.14,,245.0,240.0,-12.025,2.953,-6.66,24.723
13663.5,2.876,0.73,-34.803,3.187,9.583,5.275,37.714,4.916,-19.162,-2.751,0.0,39.5,40.0,9.729,3.257,-12.81,-9.782,-14.217,-11.21,-3.196,27.504,0.0,240.64,,245.0,240.0,-12.027,2.953,-6.662,24.724
13664.0,2.876,0.73,-34.803,3.187,9.583,5.275,37.714,4.916,-19.162,-2.751,0.0,39.5,40.0,9.729,3.257,-12.898,-9.796,-14.255,-11.223,-3.196,27.504,0.0,240.64,,245.0,240.0,-12.005,2.952,-6.655,24.715
13664.5,2.876,0.73,-34.803,3.187,9.583,5.275,37.714,4.916,-19.162,-2.751,0.0,39.5,40.0,9.729,3.257,-12.885,-9.777,-14.212,-11.216,-3.196,27.504,0.0,237.34,,245.0,240.0,-12.043,2.95,-6.657,24.709
13665.0,2.876,0.73,-34.803,3.187,9.583,5.275,37.714,4.916,-19.162,-2.751,0.0,39.5,40.0,9.729,3.257,-12.861,-9.816,-14.272,-11.244,-3.196,27.504,0.0,237.34,,246.0,240.0,-12.023,2.949,-6.652,24.662
13665.5,2.876,0.73,-34.803,3.187,9.583,5.255,37.717,4.864,-19.134,-2.759,0.0,39.452,39.977,9.729,3.257,-12.871,-9.775,-14.163,-11.22,-3.203,27.496,0.0,237.44,,246.0,240.0,-12.048,2.948,-6.647,24.659
13666.0,2.876,0.73,-34.803,3.187,9.583,5.255,37.717,4.864,-19.134,-2.759,0.0,39.5,40.0,9.729,3.257,-12.835,-9.778,-14.168,-11.226,-3.203,27.496,0.0,237.44,,247.0,240.0,-12.007,2.947,-6.646,24.664
13666.5,2.812,0.684,-35.209,3.169,9.613,5.255,37.717,4.864,-19.134,-2.759,0.0,39.5,40.0,9.57,3.281,-12.803,-9.789,-14.221,-11.244,-3.203,27.496,0.0,237.64,,247.0,240.0,-12.002,2.946,-6.648,24.679
13667.0,2.812,0.684,-35.209,3.169,9.613,5.255,37.717,4.864,-19.134,-2.759,0.0,39.5,40.0,9.57,3.281,-12.815,-9.821,-14.284,-11.277,-3.203,27.496,0.0,237.64,,248.0,240.0,-12.014,2.943,-6.636,24.749
13667.5,2.812,0.684,-35.209,3.169,9.613,5.255,37.717,4.864,-19.134,-2.759,0.0,39.5,40.0,9.57,3.281,-12.874,-9.817,-14.302,-11.273,-3.203,27.496,0.0,238.04,,248.0,240.0,-12.049,2.941,-6.637,24.767
13668.0,2.812,0.684,-35.209,3.169,9.613,5.255,37.717,4.864,-19.134,-2.759,0.0,39.5,40.0,9.57,3.281,-12.99,-9.783,-14.273,-11.255,-3.203,27.496,0.0,238.04,,249.0,240.0,-12.066,2.939,-6.631,24.78
13668.5,2.812,0.684,-35.209,3.169,9.613,5.255,37.717,4.864,-19.134,-2.759,0.0,39.5,40.0,9.57,3.281,-12.797,-9.776,-14.209,-11.239,-3.203,27.496,0.0,240.24,,249.0,240.0,-12.075,2.937,-6.651,24.841
13669.0,2.812,0.684,-35.209,3.169,9.613,5.25,37.733,4.866,-19.078,-2.772,0.0,39.443,39.974,9.57,3.281,-12.832,-9.785,-14.246,-11.238,-3.196,27.508,0.0,240.24,,249.0,240.0,-12.005,2.935,-6.643,25.003
13669.5,2.812,0.684,-35.209,3.169,9.613,5.25,37.733,4.866,-19.078,-2.772,0.0,39.4,40.0,9.57,3.281,-12.872,-9.808,-14.271,-11.243,-3.196,27.508,0.0,239.94,,249.0,240.0,-12.025,2.933,-6.632,25.072
13670.0,2.879,0.767,-33.435,3.2,9.536,5.25,37.733,4.866,-19.078,-2.772,0.0,39.4,40.0,9.859,3.196,-12.802,-9.803,-14.246,-11.216,-3.196,27.508,0.0,239.94,,249.0,240.0,-12.048,2.931,-6.65,25.137
13670.5,2.879,0.767,-33.435,3.2,9.536,5.25,37.733,4.866,-19.078,-2.772,0.0,39.4,40.0,9.859,3.196,-12.892,-9.8,-14.225,-11.265,-3.196,27.508,0.0,239.94,,249.0,240.0,-12.017,2.93,-6.667,25.171
13671.0,2.879,0.767,-33.435,3.2,9.536,5.25,37.733,4.866,-19.078,-2.772,0.0,39.4,40.0,9.859,3.196,-12.799,-9.789,-14.186,-11.199,-3.196,27.508,0.0,239.94,,249.0,240.0,-12.046,2.929,-6.643,25.204
13671.5,2.879,0.767,-33.435,3.2,9.536,5.25,37.733,4.866,-19.078,-2.772,0.0,39.4,40.0,9.859,3.196,-12.754,-9.781,-14.213,-11.213,-3.196,27.508,0.0,241.94,,249.0,240.0,-11.993,2.929,-6.648,25.234
13672.0,2.879,0.767,-33.435,3.2,9.536,5.27,37.705,4.889,-19.025,-2.754,0.0,39.432,39.88,9.859,3.196,-12.863,-9.79,-14.17,-11.216,-3.186,27.51,0.0,241.94,,248.0,240.0,-11.99,2.928,-6.635,25.273
13672.5,2.879,0.767,-33.435,3.2,9.536,5.27,37.705,4.889,-19.025,-2.754,0.0,39.4,39.9,9.859,3.196,-12.89,-9.785,-14.207,-11.235,-3.186,27.51,0.0,242.04,,248.0,240.0,-12.01,2.927,-6.655,25.324
13673.0,2.201,0.583,-33.586,3.201,9.61,5.27,37.705,4.889,-19.025,-2.754,0.0,39.4,39.9,9.873,3.101,-12.868,-9.811,-14.305,-11.274,-3.186,27.51,0.0,242.04,,247.0,240.0,-12.029,2.926,-6.635,25.357
13673.5,2.201,0.583,-33.586,3.201,9.61,5.27,37.705,4.889,-19.025,-2.754,0.0,39.4,39.9,9.873,3.101,-12.834,-9.79,-14.228,-11.206,-3.186,27.51,0.0,242.14,,247.0,240.0,-12.064,2.914,-6.655,25.407
13674.0,2.201,0.583,-33.586,3.201,9.61,5.27,37.705,4.889,-19.025,-2.754,0.0,39.4,39.9,9.873,3.101,-12.887,-9.739,-14.17,-11.189,-3.186,27.51,0.0,242.14,,246.0,240.0,-12.014,2.903,-6.655,25.445
13674.5,2.201,0.583,-33.586,3.201,9.61,5.27,37.705,4.889,-19.025,-2.754,0.0,39.4,39.9,9.873,3.101,-12.815,-9.811,-14.27,-11.249,-3.186,27.51,0.0,240.64,,246.0,240.0,-11.996,2.891,-6.647,25.403
13675.0,2.201,0.583,-33.586,3.201,9.61,5.27,37.705,4.889,-19.025,-2.754,0.0,39.4,39.9,9.873,3.101,-12.886,-9.785,-14.164,-11.251,-3.186,27.51,0.0,240.64,,246.0,240.0,-12.036,2.88,-6.647,25.433
13675.5,2.201,0.583,-33.586,3.201,9.61,5.263,37.7,4.885,-18.973,-2.766,0.0,39.427,39.923,9.873,3.101,-12.734,-9.76,-14.144,-11.15,-3.189,27.509,0.0,240.14,,246.0,240.0,-12.021,2.869,-6.65,25.455
13676.0,2.201,0.583,-33.586,3.201,9.61,5.263,37.7,4.885,-18.973,-2.766,0.0,39.4,39.9,9.873,3.101,-12.829,-9.769,-14.161,-11.214,-3.189,27.509,0.0,240.14,,246.0,240.0,-11.947,2.858,-6.648,25.445
13676.5,2.992,0.796,-33.949,3.238,9.51,5.263,37.7,4.885,-18.973,-2.766,0.0,39.4,39.9,9.735,3.143,-12.745,-9.782,-14.103,-11.207,-3.189,27.509,0.0,240.84,,246.0,240.0,-11.993,2.847,-6.636,25.435
13677.0,2.992,0.796,-33.949,3.238,9.51,5.263,37.7,4.885,-18.973,-2.766,0.0,39.4,39.9,9.735,3.143,-12.772,-9.805,-14.199,-11.248,-3.189,27.509,0.0,240.84,,246.0,240.0,-11.959,2.849,-6.644,25.53
13677.5,2.992,0.796,-33.949,3.238,9.51,5.263,37.7,4.885,-18.973,-2.766,0.0,39.4,39.9,9.735,3.143,-12.815,-9.812,-14.252,-11.262,-3.189,27.509,0.0,238.64,,246.0,240.0,-12.006,2.852,-6.619,25.559
13678.0,2.992,0.796,-33.949,3.238,9.51,5.263,37.7,4.885,-18.973,-2.766,0.0,39.4,39.9,9.735,3.143,-12.912,-9.817,-14.279,-11.252,-3.189,27.509,0.0,238.64,,247.0,240.0,-12.035,2.854,-6.625,25.552
13678.5,2.992,0.796,-33.949,3.238,9.51,5.245,37.705,4.929,-18.928,-2.739,0.0,39.419,39.819,9.735,3.143,-12.966,-9.791,-14.257,-11.263,-3.184,27.511,0.0,239.24,,247.0,240.0,-12.065,2.856,-6.623,25.559
13679.0,2.992,0.796,-33.949,3.238,9.51,5.245,37.705,4.929,-18.928,-2.739,0.0,39.4,39.8,9.735,3.143,-12.832,-9.779,-14.231,-11.209,-3.184,27.511,0.0,239.24,,247.0,240.0,-12.069,2.858,-6.631,25.578
13679.5,2.554,0.661,-34.191,3.233,9.653,5.245,37.705,4.929,-18.928,-2.739,0.0,39.4,39.8,9.632,3.099,-12.88,-9.77,-14.173,-11.185,-3.184,27.511,0.0,239.24,,247.0,240.0,-12.013,2.861,-6.625,25.617
13680.0,2.554,0.661,-34.191,3.233,9.653,5.245,37.705,4.929,-18.928,-2.739,0.0,39.4,39.8,9.632,3.099,-12.852,-9.788,-14.232,-11.233,-3.184,27.511,0.0,239.24,,247.0,240.0,-12.002,2.856,-6.632,25.643
13680.5,2.554,0.661,-34.191,3.233,9.653,5.245,37.705,4.929,-18.928,-2.739,0.0,39.4,39.8,9.632,3.099,-12.857,-9.763,-14.186,-11.196,-3.184,27.511,0.0,238.84,,247.0,240.0,-12.026,2.851,-6.615,25.62
