t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13681.0,2.554,0.661,-34.191,3.233,9.653,5.245,37.705,4.929,-18.928,-2.739,0.0,39.4,39.8,9.632,3.099,-12.785,-9.755,-14.111,-11.176,-3.184,27.511,0.0,238.84,,248.0,240.0,-12.0,2.846,-6.608,25.625
13681.5,2.554,0.661,-34.191,3.233,9.653,5.229,37.697,4.9,-18.895,-2.756,0.0,39.395,39.794,9.632,3.099,-12.802,-9.783,-14.139,-11.179,-3.179,27.503,0.0,239.94,,248.0,240.0,-11.956,2.841,-6.597,25.637
13682.0,2.554,0.661,-34.191,3.233,9.653,5.229,37.697,4.9,-18.895,-2.756,0.0,39.4,39.8,9.632,3.099,-12.861,-9.77,-14.175,-11.202,-3.179,27.503,0.0,239.94,,248.0,240.0,-11.976,2.836,-6.616,25.631
13682.5,2.554,0.661,-34.191,3.233,9.653,5.229,37.697,4.9,-18.895,-2.756,0.0,39.4,39.8,9.632,3.099,-12.874,-9.792,-14.237,-11.211,-3.179,27.503,0.0,239.64,,248.0,240.0,-12.002,2.832,-6.605,25.594
13683.0,3.339,0.796,-35.209,3.144,9.661,5.229,37.697,4.9,-18.895,-2.756,0.0,39.4,39.8,9.584,3.251,-12.856,-9.782,-14.227,-11.22,-3.179,27.503,0.0,239.64,,248.0,240.0,-12.029,2.827,-6.602,25.608
13683.5,3.339,0.796,-35.209,3.144,9.661,5.229,37.697,4.9,-18.895,-2.756,0.0,39.4,39.8,9.584,3.251,-12.893,-9.82,-14.303,-11.234,-3.179,27.503,0.0,240.14,,248.0,240.0,-12.021,2.836,-6.595,25.546
13684.0,3.339,0.796,-35.209,3.144,9.661,5.229,37.697,4.9,-18.895,-2.756,0.0,39.4,39.8,9.584,3.251,-12.888,-9.764,-14.214,-11.189,-3.179,27.503,0.0,240.14,,248.0,240.0,-12.062,2.844,-6.607,25.535
13684.5,3.339,0.796,-35.209,3.144,9.661,5.229,37.697,4.9,-18.895,-2.756,0.0,39.4,39.8,9.584,3.251,-12.872,-9.784,-14.221,-11.205,-3.179,27.503,0.0,240.84,,248.0,240.0,-12.014,2.852,-6.591,25.56
13685.0,3.339,0.796,-35.209,3.144,9.661,5.235,37.717,4.903,-18.871,-2.75,0.0,39.392,39.797,9.584,3.251,-12.801,-9.783,-14.23,-11.203,-3.18,27.507,0.0,240.84,,248.0,240.0,-12.021,2.86,-6.613,25.489
13685.5,3.339,0.796,-35.209,3.144,9.661,5.235,37.717,4.903,-18.871,-2.75,0.0,39.4,39.8,9.584,3.251,-12.859,-9.772,-14.182,-11.222,-3.18,27.507,0.0,240.94,,248.0,240.0,-12.004,2.868,-6.598,25.4
13686.0,3.379,0.783,-35.209,3.124,9.634,5.235,37.717,4.903,-18.871,-2.75,0.0,39.4,39.8,9.611,3.065,-12.84,-9.769,-14.151,-11.182,-3.18,27.507,0.0,240.94,,248.0,240.0,-12.009,2.875,-6.599,25.402
13686.5,3.379,0.783,-35.209,3.124,9.634,5.235,37.717,4.903,-18.871,-2.75,0.0,39.4,39.8,9.611,3.065,-12.855,-9.759,-14.178,-11.187,-3.18,27.507,0.0,240.74,,248.0,240.0,-11.986,2.884,-6.626,25.304
13687.0,3.379,0.783,-35.209,3.124,9.634,5.235,37.717,4.903,-18.871,-2.75,0.0,39.4,39.8,9.611,3.065,-12.776,-9.774,-14.151,-11.222,-3.18,27.507,0.0,240.74,,248.0,240.0,-11.995,2.892,-6.606,25.297
13687.5,3.379,0.783,-35.209,3.124,9.634,5.235,37.717,4.903,-18.871,-2.75,0.0,39.4,39.8,9.611,3.065,-12.758,-9.791,-14.213,-11.228,-3.18,27.507,0.0,239.84,,248.0,240.0,-11.981,2.9,-6.592,25.325
13688.0,3.379,0.783,-35.209,3.124,9.634,5.276,37.689,4.887,-18.84,-2.745,0.0,39.373,39.825,9.611,3.065,-12.871,-9.787,-14.233,-11.238,-3.181,27.499,0.0,239.84,,248.0,240.0,-11.997,2.908,-6.61,25.328
13688.5,3.379,0.783,-35.209,3.124,9.634,5.276,37.689,4.887,-18.84,-2.745,0.0,39.4,39.8,9.611,3.065,-12.874,-9.797,-14.187,-11.213,-3.181,27.499,0.0,240.34,,248.0,240.0,-12.032,2.915,-6.591,25.34
13689.0,3.379,0.783,-35.209,3.124,9.634,5.276,37.689,4.887,-18.84,-2.745,0.0,39.4,39.8,9.611,3.065,-12.642,-9.663,-14.144,-11.139,-3.181,27.499,0.0,240.34,,248.0,240.0,-12.018,2.923,-6.587,25.343
13689.5,3.652,0.926,-34.273,3.255,9.629,5.276,37.689,4.887,-18.84,-2.745,0.0,39.4,39.8,9.71,2.95,-12.823,-9.796,-14.222,-11.186,-3.181,27.499,0.0,240.44,,248.0,240.0,-11.897,2.93,-6.609,25.362
13690.0,3.652,0.926,-34.273,3.255,9.629,5.276,37.689,4.887,-18.84,-2.745,0.0,39.4,39.8,9.71,2.95,-12.799,-9.809,-14.226,-11.242,-3.181,27.499,0.0,240.44,,248.0,240.0,-12.007,2.942,-6.618,25.386
13690.5,3.652,0.926,-34.273,3.255,9.629,5.276,37.689,4.887,-18.84,-2.745,0.0,39.4,39.8,9.71,2.95,-12.819,-9.772,-14.149,-11.22,-3.181,27.499,0.0,240.24,,248.0,240.0,-12.019,2.954,-6.614,25.417
13691.0,3.652,0.926,-34.273,3.255,9.629,5.276,37.689,4.887,-18.84,-2.745,0.0,39.4,39.8,9.71,2.95,-12.89,-9.802,-14.223,-11.216,-3.181,27.499,0.0,240.24,,248.0,240.0,-11.99,2.965,-6.613,25.439
13691.5,3.652,0.926,-34.273,3.255,9.629,5.287,37.69,4.903,-18.79,-2.744,0.0,39.365,39.806,9.71,2.95,-12.857,-9.786,-14.176,-11.221,-3.179,27.502,0.0,239.94,,248.0,240.0,-12.033,2.977,-6.61,25.451
13692.0,3.652,0.926,-34.273,3.255,9.629,5.287,37.69,4.903,-18.79,-2.744,0.0,39.4,39.8,9.71,2.95,-12.821,-9.816,-14.223,-11.207,-3.179,27.502,0.0,239.94,,248.0,240.0,-12.01,2.988,-6.609,25.524
13692.5,3.087,0.733,-35.209,3.134,9.627,5.287,37.69,4.903,-18.79,-2.744,0.0,39.4,39.8,9.527,3.268,-12.83,-9.778,-14.191,-11.214,-3.179,27.502,0.0,240.14,,248.0,240.0,-12.017,2.999,-6.626,25.658
13693.0,3.087,0.733,-35.209,3.134,9.627,5.287,37.69,4.903,-18.79,-2.744,0.0,39.4,39.8,9.527,3.268,-12.729,-9.79,-14.179,-11.21,-3.179,27.502,0.0,240.14,,248.0,240.0,-12.003,3.0,-6.627,25.668
13693.5,3.087,0.733,-35.209,3.134,9.627,5.287,37.69,4.903,-18.79,-2.744,0.0,39.4,39.8,9.527,3.268,-12.908,-9.809,-14.209,-11.261,-3.179,27.502,0.0,239.94,,248.0,240.0,-11.977,3.001,-6.6,25.713
13694.0,3.087,0.733,-35.209,3.134,9.627,5.287,37.69,4.903,-18.79,-2.744,0.0,39.4,39.8,9.527,3.268,-12.827,-9.816,-14.251,-11.209,-3.179,27.502,0.0,239.94,,248.0,240.0,-12.047,3.003,-6.62,25.73
13694.5,3.087,0.733,-35.209,3.134,9.627,5.269,37.684,4.887,-18.74,-2.749,0.0,39.344,39.745,9.527,3.268,-12.797,-9.781,-14.188,-11.143,-3.18,27.501,0.0,240.44,,248.0,240.0,-12.026,3.004,-6.601,25.75
13695.0,3.087,0.733,-35.209,3.134,9.627,5.269,37.684,4.887,-18.74,-2.749,0.0,39.3,39.7,9.527,3.268,-12.832,-9.765,-14.093,-11.174,-3.18,27.501,0.0,240.44,,248.0,240.0,-11.977,3.006,-6.601,25.761
13695.5,3.087,0.733,-35.209,3.134,9.627,5.269,37.684,4.887,-18.74,-2.749,0.0,39.3,39.7,9.527,3.268,-12.794,-9.813,-14.216,-11.218,-3.18,27.501,0.0,240.34,,248.0,240.0,-11.966,3.007,-6.6,25.829
13696.0,3.26,0.8,-35.048,3.109,9.57,5.269,37.684,4.887,-18.74,-2.749,0.0,39.3,39.7,9.669,3.262,-12.869,-9.83,-14.23,-11.245,-3.18,27.501,0.0,240.34,,248.0,240.0,-12.01,3.008,-6.611,26.017
13696.5,3.26,0.8,-35.048,3.109,9.57,5.269,37.684,4.887,-18.74,-2.749,0.0,39.3,39.7,9.669,3.262,-12.922,-9.835,-14.297,-11.288,-3.18,27.501,0.0,240.84,,248.0,240.0,-12.044,3.012,-6.608,26.078
13697.0,3.26,0.8,-35.048,3.109,9.57,5.269,37.684,4.887,-18.74,-2.749,0.0,39.3,39.7,9.669,3.262,-12.959,-9.804,-14.244,-11.277,-3.18,27.501,0.0,240.84,,248.0,240.0,-12.085,3.016,-6.608,26.09
13697.5,3.26,0.8,-35.048,3.109,9.57,5.269,37.684,4.887,-18.74,-2.749,0.0,39.3,39.7,9.669,3.262,-13.016,-9.799,-14.261,-11.262,-3.18,27.501,0.0,240.74,,248.0,240.0,-12.071,3.02,-6.623,26.254
13698.0,3.26,0.8,-35.048,3.109,9.57,5.263,37.698,4.893,-18.695,-2.758,0.0,39.348,39.7,9.669,3.262,-13.018,-9.857,-14.422,-11.333,-3.179,27.508,0.0,240.74,,248.0,240.0,-12.084,3.024,-6.63,26.222
13698.5,3.26,0.8,-35.048,3.109,9.57,5.263,37.698,4.893,-18.695,-2.758,0.0,39.3,39.7,9.669,3.262,-12.995,-9.852,-14.365,-11.334,-3.179,27.508,0.0,240.64,,248.0,240.0,-12.158,3.028,-6.61,26.225
13699.0,2.964,0.703,-35.209,3.189,9.614,5.263,37.698,4.893,-18.695,-2.758,0.0,39.3,39.7,9.504,3.23,-12.89,-9.868,-14.3,-11.317,-3.179,27.508,0.0,240.64,,248.0,240.0,-12.137,3.032,-6.629,26.201
13699.5,2.964,0.703,-35.209,3.189,9.614,5.263,37.698,4.893,-18.695,-2.758,0.0,39.3,39.7,9.504,3.23,-12.942,-9.829,-14.344,-11.291,-3.179,27.508,0.0,240.54,,248.0,240.0,-12.094,3.031,-6.618,26.187
13700.0,2.964,0.703,-35.209,3.189,9.614,5.263,37.698,4.893,-18.695,-2.758,0.0,39.3,39.7,9.504,3.23,-12.928,-9.821,-14.269,-11.283,-3.179,27.508,0.0,240.54,,248.0,240.0,-12.102,3.03,-6.635,26.181
13700.5,2.964,0.703,-35.209,3.189,9.614,5.263,37.698,4.893,-18.695,-2.758,0.0,39.3,39.7,9.504,3.23,-12.915,-9.844,-14.285,-11.305,-3.179,27.508,0.0,240.54,,248.0,240.0,-12.075,3.029,-6.639,26.154
13701.0,2.964,0.703,-35.209,3.189,9.614,5.267,37.685,4.912,-18.661,-2.765,0.0,39.349,39.723,9.504,3.23,-12.905,-9.831,-14.284,-11.31,-3.187,27.513,0.0,240.54,,248.0,240.0,-12.087,3.028,-6.618,26.101
13701.5,2.964,0.703,-35.209,3.189,9.614,5.267,37.685,4.912,-18.661,-2.765,0.0,39.3,39.7,9.504,3.23,-13.015,-9.836,-14.3,-11.317,-3.187,27.513,0.0,240.24,,248.0,240.0,-12.083,3.027,-6.62,26.09
13702.0,2.847,0.723,-34.446,3.221,9.503,5.267,37.685,4.912,-18.661,-2.765,0.0,39.3,39.7,9.79,3.202,-12.893,-9.849,-14.324,-11.277,-3.187,27.513,0.0,240.24,,248.0,240.0,-12.117,3.026,-6.625,26.062
13702.5,2.847,0.723,-34.446,3.221,9.503,5.267,37.685,4.912,-18.661,-2.765,0.0,39.3,39.7,9.79,3.202,-12.97,-9.832,-14.255,-11.277,-3.187,27.513,0.0,240.14,,248.0,240.0,-12.086,3.023,-6.639,26.021
13703.0,2.847,0.723,-34.446,3.221,9.503,5.267,37.685,4.912,-18.661,-2.765,0.0,39.3,39.7,9.79,3.202,-12.906,-9.832,-14.215,-11.27,-3.187,27.513,0.0,240.14,,248.0,240.0,-12.083,3.02,-6.642,26.036
13703.5,2.847,0.723,-34.446,3.221,9.503,5.267,37.685,4.912,-18.661,-2.765,0.0,39.3,39.7,9.79,3.202,-12.784,-9.817,-14.184,-11.209,-3.187,27.513,0.0,239.94,,248.0,240.0,-12.056,3.017,-6.646,26.059
13704.0,2.847,0.723,-34.446,3.221,9.503,5.267,37.685,4.912,-18.661,-2.765,0.0,39.3,39.7,9.79,3.202,-12.895,-9.742,-14.191,-11.199,-3.187,27.513,0.0,239.94,,248.0,240.0,-11.998,3.014,-6.649,26.048
13704.5,2.847,0.723,-34.446,3.221,9.503,5.239,37.67,4.887,-18.62,-2.772,0.0,39.315,39.677,9.79,3.202,-12.775,-9.81,-14.045,-11.206,-3.198,27.501,0.0,240.14,,248.0,240.0,-12.007,3.011,-6.658,26.006
13705.0,2.847,0.723,-34.446,3.221,9.503,5.239,37.67,4.887,-18.62,-2.772,0.0,39.3,39.7,9.79,3.202,-12.793,-9.824,-14.144,-11.188,-3.198,27.501,0.0,240.14,,248.0,240.0,-11.959,3.009,-6.652,26.0
13705.5,3.49,0.898,-34.598,3.185,9.619,5.239,37.67,4.887,-18.62,-2.772,0.0,39.3,39.7,9.684,3.036,-12.81,-9.741,-14.032,-11.115,-3.198,27.501,0.0,240.14,,248.0,240.0,-11.987,3.006,-6.647,25.959
13706.0,3.49,0.898,-34.598,3.185,9.619,5.239,37.67,4.887,-18.62,-2.772,0.0,39.3,39.7,9.684,3.036,-12.728,-9.803,-14.1,-11.206,-3.198,27.501,0.0,240.14,,248.0,240.0,-11.924,3.014,-6.641,25.959
13706.5,3.49,0.898,-34.598,3.185,9.619,5.239,37.67,4.887,-18.62,-2.772,0.0,39.3,39.7,9.684,3.036,-12.746,-9.811,-14.107,-11.204,-3.198,27.501,0.0,240.34,,248.0,240.0,-11.959,3.022,-6.65,25.908
13707.0,3.49,0.898,-34.598,3.185,9.619,5.239,37.67,4.887,-18.62,-2.772,0.0,39.3,39.7,9.684,3.036,-12.8,-9.83,-14.143,-11.232,-3.198,27.501,0.0,240.34,,248.0,240.0,-11.967,3.029,-6.621,25.902
13707.5,3.49,0.898,-34.598,3.185,9.619,5.314,37.675,4.891,-18.578,-2.754,0.0,39.326,39.684,9.684,3.036,-12.739,-9.81,-14.158,-11.224,-3.184,27.515,0.0,241.14,,248.0,240.0,-12.001,3.037,-6.65,25.846
13708.0,3.49,0.898,-34.598,3.185,9.619,5.314,37.675,4.891,-18.578,-2.754,0.0,39.3,39.7,9.684,3.036,-12.741,-9.821,-14.215,-11.249,-3.184,27.515,0.0,241.14,,247.0,240.0,-11.982,3.044,-6.633,25.753
13708.5,2.78,0.709,-34.897,3.194,9.624,5.314,37.675,4.891,-18.578,-2.754,0.0,39.3,39.7,9.629,3.091,-12.787,-9.832,-14.234,-11.238,-3.184,27.515,0.0,240.94,,247.0,240.0,-12.007,3.052,-6.637,25.632
13709.0,2.78,0.709,-34.897,3.194,9.624,5.314,37.675,4.891,-18.578,-2.754,0.0,39.3,39.7,9.629,3.091,-12.882,-9.828,-14.288,-11.267,-3.184,27.515,0.0,240.94,,247.0,240.0,-12.023,3.047,-6.629,25.55
13709.5,2.78,0.709,-34.897,3.194,9.624,5.314,37.675,4.891,-18.578,-2.754,0.0,39.3,39.7,9.629,3.091,-12.979,-9.83,-14.286,-11.314,-3.184,27.515,0.0,241.04,,247.0,240.0,-12.066,3.043,-6.624,25.473
13710.0,2.78,0.709,-34.897,3.194,9.624,5.314,37.675,4.891,-18.578,-2.754,0.0,39.3,39.7,9.629,3.091,-12.914,-9.827,-14.279,-11.308,-3.184,27.515,0.0,241.04,,246.0,240.0,-12.102,3.039,-6.613,25.461
13710.5,2.78,0.709,-34.897,3.194,9.624,5.314,37.675,4.891,-18.578,-2.754,0.0,39.3,39.7,9.629,3.091,-12.916,-9.821,-14.336,-11.273,-3.184,27.515,0.0,240.34,,246.0,240.0,-12.082,3.034,-6.611,25.486
13711.0,2.78,0.709,-34.897,3.194,9.624,5.317,37.699,4.893,-18.558,-2.742,0.0,39.306,39.669,9.629,3.091,-12.967,-9.79,-14.252,-11.235,-3.188,27.512,0.0,240.34,,246.0,240.0,-12.086,3.03,-6.613,25.521
13711.5,2.78,0.709,-34.897,3.194,9.624,5.317,37.699,4.893,-18.558,-2.742,0.0,39.3,39.7,9.629,3.091,-12.936,-9.817,-14.268,-11.264,-3.188,27.512,0.0,240.74,,246.0,240.0,-12.061,3.026,-6.616,25.583
13712.0,3.471,0.813,-35.209,3.09,9.639,5.317,37.699,4.893,-18.558,-2.742,0.0,39.3,39.7,9.667,3.197,-12.93,-9.828,-14.299,-11.294,-3.188,27.512,0.0,240.74,,246.0,240.0,-12.071,3.022,-6.615,25.823
13712.5,3.471,0.813,-35.209,3.09,9.639,5.317,37.699,4.893,-18.558,-2.742,0.0,39.3,39.7,9.667,3.197,-12.964,-9.815,-14.283,-11.276,-3.188,27.512,0.0,240.44,,246.0,240.0,-12.088,3.029,-6.618,25.988
13713.0,3.471,0.813,-35.209,3.09,9.639,5.317,37.699,4.893,-18.558,-2.742,0.0,39.3,39.7,9.667,3.197,-12.908,-9.789,-14.187,-11.242,-3.188,27.512,0.0,240.44,,246.0,240.0,-12.084,3.037,-6.642,26.222
13713.5,3.471,0.813,-35.209,3.09,9.639,5.317,37.699,4.893,-18.558,-2.742,0.0,39.3,39.7,9.667,3.197,-12.773,-9.832,-14.186,-11.212,-3.188,27.512,0.0,239.64,,246.0,240.0,-12.032,3.044,-6.638,26.265
13714.0,3.471,0.813,-35.209,3.09,9.639,5.288,37.676,4.888,-18.574,-2.772,0.0,39.301,39.678,9.667,3.197,-12.887,-9.8,-14.178,-11.214,-3.197,27.524,0.0,239.64,,246.0,240.0,-12.001,3.051,-6.628,26.389
13714.5,3.471,0.813,-35.209,3.09,9.639,5.288,37.676,4.888,-18.574,-2.772,0.0,39.3,39.7,9.667,3.197,-12.797,-9.824,-14.117,-11.25,-3.197,27.524,0.0,239.64,,246.0,240.0,-12.02,3.058,-6.623,26.533
13715.0,3.42,0.88,-34.362,3.157,9.589,5.288,37.676,4.888,-18.574,-2.772,0.0,39.3,39.7,9.752,3.247,-12.673,-9.787,-14.156,-11.232,-3.197,27.524,0.0,239.64,,246.0,240.0,-11.997,3.064,-6.641,26.596
13715.5,3.42,0.88,-34.362,3.157,9.589,5.288,37.676,4.888,-18.574,-2.772,0.0,39.3,39.7,9.752,3.247,-12.812,-9.789,-14.186,-11.229,-3.197,27.524,0.0,239.74,,246.0,240.0,-11.962,3.07,-6.644,26.732
13716.0,3.42,0.88,-34.362,3.157,9.589,5.288,37.676,4.888,-18.574,-2.772,0.0,39.3,39.7,9.752,3.247,-12.86,-9.811,-14.187,-11.238,-3.197,27.524,0.0,239.74,,246.0,240.0,-12.004,3.076,-6.63,26.721
13716.5,3.42,0.88,-34.362,3.157,9.589,5.288,37.676,4.888,-18.574,-2.772,0.0,39.3,39.7,9.752,3.247,-12.881,-9.827,-14.258,-11.29,-3.197,27.524,0.0,238.94,,246.0,240.0,-12.024,3.082,-6.625,26.643
13717.0,3.42,0.88,-34.362,3.157,9.589,5.288,37.676,4.888,-18.574,-2.772,0.0,39.3,39.7,9.752,3.247,-12.879,-9.844,-14.315,-11.304,-3.197,27.524,0.0,238.94,,247.0,240.0,-12.064,3.087,-6.627,26.646
13717.5,3.42,0.88,-34.362,3.157,9.589,5.241,37.685,4.887,-18.569,-2.772,0.0,39.289,39.685,9.752,3.247,-12.902,-9.844,-14.318,-11.314,-3.204,27.513,0.0,238.54,,247.0,240.0,-12.085,3.093,-6.625,26.591
13718.0,3.42,0.88,-34.362,3.157,9.589,5.241,37.685,4.887,-18.569,-2.772,0.0,39.3,39.7,9.752,3.247,-12.897,-9.844,-14.324,-11.273,-3.204,27.513,0.0,238.54,,248.0,240.0,-12.095,3.098,-6.629,26.551
13718.5,2.737,0.643,-35.209,3.198,9.609,5.241,37.685,4.887,-18.569,-2.772,0.0,39.3,39.7,9.671,3.247,-12.966,-9.804,-14.269,-11.271,-3.204,27.513,0.0,239.04,,248.0,240.0,-12.084,3.103,-6.615,26.568
13719.0,2.737,0.643,-35.209,3.198,9.609,5.241,37.685,4.887,-18.569,-2.772,0.0,39.3,39.7,9.671,3.247,-12.882,-9.828,-14.267,-11.271,-3.204,27.513,0.0,239.04,,248.0,240.0,-12.078,3.097,-6.633,26.552
13719.5,2.737,0.643,-35.209,3.198,9.609,5.241,37.685,4.887,-18.569,-2.772,0.0,39.3,39.7,9.671,3.247,-12.798,-9.819,-14.264,-11.261,-3.204,27.513,0.0,240.94,,248.0,240.0,-12.062,3.091,-6.653,26.516
13720.0,2.737,0.643,-35.209,3.198,9.609,5.241,37.685,4.887,-18.569,-2.772,0.0,39.3,39.7,9.671,3.247,-12.777,-9.796,-14.196,-11.193,-3.204,27.513,0.0,240.94,,248.0,240.0,-12.036,3.086,-6.637,26.463
13720.5,2.737,0.643,-35.209,3.198,9.609,5.233,37.671,4.889,-18.532,-2.762,0.0,39.286,39.716,9.671,3.247,-12.776,-9.69,-14.087,-11.127,-3.199,27.514,0.0,240.64,,248.0,240.0,-11.991,3.08,-6.626,26.389
13721.0,2.737,0.643,-35.209,3.198,9.609,5.233,37.671,4.889,-18.532,-2.762,0.0,39.3,39.7,9.671,3.247,-12.684,-9.726,-14.029,-11.102,-3.199,27.514,0.0,240.64,,248.0,240.0,-11.92,3.074,-6.636,26.25
13721.5,3.689,0.884,-35.209,3.197,9.691,5.233,37.671,4.889,-18.532,-2.762,0.0,39.3,39.7,9.623,3.122,-12.812,-9.774,-14.098,-11.179,-3.199,27.514,0.0,241.24,,248.0,240.0,-11.885,3.069,-6.629,26.17
13722.0,3.689,0.884,-35.209,3.197,9.691,5.233,37.671,4.889,-18.532,-2.762,0.0,39.3,39.7,9.623,3.122,-12.744,-9.785,-14.099,-11.169,-3.199,27.514,0.0,241.24,,247.0,240.0,-11.966,3.079,-6.643,26.031
13722.5,3.689,0.884,-35.209,3.197,9.691,5.233,37.671,4.889,-18.532,-2.762,0.0,39.3,39.7,9.623,3.122,-12.768,-9.804,-14.161,-11.243,-3.199,27.514,0.0,241.34,,247.0,240.0,-11.949,3.089,-6.632,25.822
13723.0,3.689,0.884,-35.209,3.197,9.691,5.233,37.671,4.889,-18.532,-2.762,0.0,39.3,39.7,9.623,3.122,-12.836,-9.832,-14.233,-11.26,-3.199,27.514,0.0,241.34,,246.0,240.0,-11.994,3.099,-6.622,25.749
13723.5,3.689,0.884,-35.209,3.197,9.691,5.259,37.664,4.885,-18.475,-2.78,0.0,39.277,39.654,9.623,3.122,-12.851,-9.835,-14.259,-11.237,-3.22,27.502,0.0,241.14,,246.0,240.0,-12.04,3.108,-6.623,25.669
13724.0,3.689,0.884,-35.209,3.197,9.691,5.259,37.664,4.885,-18.475,-2.78,0.0,39.3,39.7,9.623,3.122,-12.939,-9.803,-14.274,-11.286,-3.22,27.502,0.0,241.14,,245.0,240.0,-12.045,3.118,-6.611,25.623
13724.5,3.689,0.884,-35.209,3.197,9.691,5.259,37.664,4.885,-18.475,-2.78,0.0,39.3,39.7,9.623,3.122,-12.839,-9.825,-14.323,-11.287,-3.22,27.502,0.0,241.24,,245.0,240.0,-12.075,3.127,-6.627,25.604
13725.0,3.133,0.752,-35.209,3.194,9.682,5.259,37.664,4.885,-18.475,-2.78,0.0,39.3,39.7,9.56,3.272,-12.89,-9.825,-14.339,-11.258,-3.22,27.502,0.0,241.24,,244.0,240.0,-12.068,3.136,-6.616,25.555
13725.5,3.133,0.752,-35.209,3.194,9.682,5.259,37.664,4.885,-18.475,-2.78,0.0,39.3,39.7,9.56,3.272,-12.967,-9.804,-14.289,-11.282,-3.22,27.502,0.0,241.54,,244.0,240.0,-12.078,3.136,-6.625,25.464
13726.0,3.133,0.752,-35.209,3.194,9.682,5.259,37.664,4.885,-18.475,-2.78,0.0,39.3,39.7,9.56,3.272,-12.921,-9.829,-14.308,-11.311,-3.22,27.502,0.0,241.54,,243.0,240.0,-12.086,3.136,-6.622,25.415
13726.5,3.133,0.752,-35.209,3.194,9.682,5.259,37.664,4.885,-18.475,-2.78,0.0,39.3,39.7,9.56,3.272,-12.937,-9.839,-14.352,-11.291,-3.22,27.502,0.0,238.14,,243.0,240.0,-12.092,3.136,-6.623,25.278
13727.0,3.133,0.752,-35.209,3.194,9.682,5.271,37.692,4.897,-18.427,-2.763,0.0,39.285,39.69,9.56,3.272,-12.972,-9.855,-14.36,-11.303,-3.229,27.504,0.0,238.14,,244.0,240.0,-12.105,3.136,-6.624,25.21
13727.5,3.133,0.752,-35.209,3.194,9.682,5.271,37.692,4.897,-18.427,-2.763,0.0,39.3,39.7,9.56,3.272,-13.056,-9.865,-14.426,-11.329,-3.229,27.504,0.0,238.14,,244.0,240.0,-12.123,3.136,-6.619,25.181
13728.0,2.703,0.689,-34.139,3.242,9.597,5.271,37.692,4.897,-18.427,-2.763,0.0,39.3,39.7,9.687,2.978,-12.95,-9.858,-14.361,-11.353,-3.229,27.504,0.0,238.14,,245.0,240.0,-12.169,3.136,-6.646,25.126
13728.5,2.703,0.689,-34.139,3.242,9.597,5.271,37.692,4.897,-18.427,-2.763,0.0,39.3,39.7,9.687,2.978,-12.924,-9.801,-14.26,-11.251,-3.229,27.504,0.0,238.34,,245.0,240.0,-12.13,3.129,-6.629,25.098
13729.0,2.703,0.689,-34.139,3.242,9.597,5.271,37.692,4.897,-18.427,-2.763,0.0,39.3,39.7,9.687,2.978,-12.889,-9.853,-14.304,-11.3,-3.229,27.504,0.0,238.34,,246.0,240.0,-12.059,3.122,-6.66,25.064
13729.5,2.703,0.689,-34.139,3.242,9.597,5.271,37.692,4.897,-18.427,-2.763,0.0,39.3,39.7,9.687,2.978,-12.907,-9.874,-14.342,-11.311,-3.229,27.504,0.0,237.74,,246.0,240.0,-12.086,3.115,-6.659,25.037
13730.0,2.703,0.689,-34.139,3.242,9.597,5.267,37.68,4.866,-18.389,-2.789,0.0,39.28,39.728,9.687,2.978,-12.882,-9.842,-14.368,-11.316,-3.216,27.508,0.0,237.74,,247.0,240.0,-12.109,3.108,-6.654,25.003
13730.5,2.703,0.689,-34.139,3.242,9.597,5.267,37.68,4.866,-18.389,-2.789,0.0,39.3,39.7,9.687,2.978,-12.928,-9.865,-14.347,-11.302,-3.216,27.508,0.0,237.44,,247.0,250.0,-12.102,3.102,-6.659,24.982
13731.0,2.703,0.689,-34.139,3.242,9.597,5.267,37.68,4.866,-18.389,-2.789,0.0,39.3,39.7,9.687,2.978,-13.019,-9.867,-14.317,-11.335,-3.216,27.508,0.0,237.44,,248.0,250.0,-12.111,3.095,-6.655,24.99
13731.5,2.602,0.664,-34.331,3.176,9.485,5.267,37.68,4.866,-18.389,-2.789,0.0,39.3,39.7,9.794,3.226,-13.025,-9.879,-14.371,-11.34,-3.216,27.508,0.0,238.04,,248.0,250.0,-12.135,3.089,-6.641,25.002
13732.0,2.602,0.664,-34.331,3.176,9.485,5.267,37.68,4.866,-18.389,-2.789,0.0,39.3,39.7,9.794,3.226,-13.025,-9.869,-14.419,-11.336,-3.216,27.508,0.0,238.04,,249.0,250.0,-12.154,3.081,-6.65,25.034
13732.5,2.602,0.664,-34.331,3.176,9.485,5.267,37.68,4.866,-18.389,-2.789,0.0,39.3,39.7,9.794,3.226,-13.014,-9.86,-14.317,-11.302,-3.216,27.508,0.0,240.24,,249.0,250.0,-12.162,3.073,-6.689,25.154
13733.0,2.602,0.664,-34.331,3.176,9.485,5.267,37.68,4.866,-18.389,-2.789,0.0,39.3,39.7,9.794,3.226,-12.948,-9.865,-14.353,-11.334,-3.216,27.508,0.0,240.24,,250.0,250.0,-12.123,3.065,-6.676,25.236
13733.5,2.602,0.664,-34.331,3.176,9.485,5.308,37.683,4.89,-18.37,-2.788,0.0,39.284,39.743,9.794,3.226,-12.918,-9.869,-14.354,-11.346,-3.222,27.51,0.0,240.94,,250.0,250.0,-12.125,3.058,-6.676,25.434
13734.0,2.602,0.664,-34.331,3.176,9.485,5.308,37.683,4.89,-18.37,-2.788,0.0,39.3,39.7,9.794,3.226,-12.904,-9.838,-14.258,-11.251,-3.222,27.51,0.0,240.94,,251.0,250.0,-12.122,3.05,-6.67,25.462
13734.5,3.06,0.71,-35.209,3.138,9.622,5.308,37.683,4.89,-18.37,-2.788,0.0,39.3,39.7,9.52,3.22,-12.876,-9.839,-14.147,-11.251,-3.222,27.51,0.0,240.04,,251.0,250.0,-12.063,3.043,-6.673,25.476
13735.0,3.06,0.71,-35.209,3.138,9.622,5.308,37.683,4.89,-18.37,-2.788,0.0,39.3,39.7,9.52,3.22,-12.731,-9.855,-14.239,-11.227,-3.222,27.51,0.0,240.04,,252.0,250.0,-12.028,3.043,-6.671,25.493
13735.5,3.06,0.71,-35.209,3.138,9.622,5.308,37.683,4.89,-18.37,-2.788,0.0,39.3,39.7,9.52,3.22,-12.911,-9.801,-14.174,-11.246,-3.222,27.51,0.0,244.94,,252.0,250.0,-12.013,3.043,-6.658,25.515
13736.0,3.06,0.71,-35.209,3.138,9.622,5.308,37.683,4.89,-18.37,-2.788,0.0,39.3,39.7,9.52,3.22,-12.846,-9.829,-14.208,-11.256,-3.222,27.51,0.0,244.94,,253.0,250.0,-12.033,3.044,-6.678,25.576
13736.5,3.06,0.71,-35.209,3.138,9.622,5.288,37.693,4.887,-18.35,-2.76,0.0,39.291,39.686,9.52,3.22,-12.935,-9.82,-14.226,-11.239,-3.22,27.509,0.0,244.44,,253.0,250.0,-12.035,3.044,-6.648,25.583
13737.0,3.06,0.71,-35.209,3.138,9.622,5.288,37.693,4.887,-18.35,-2.76,0.0,39.3,39.7,9.52,3.22,-12.864,-9.822,-14.19,-11.223,-3.22,27.509,0.0,244.44,,254.0,250.0,-12.055,3.044,-6.648,25.639
13737.5,3.06,0.71,-35.209,3.138,9.622,5.288,37.693,4.887,-18.35,-2.76,0.0,39.3,39.7,9.52,3.22,-12.791,-9.829,-14.228,-11.226,-3.22,27.509,0.0,244.44,,254.0,250.0,-12.025,3.045,-6.677,25.645
13738.0,3.312,0.849,-35.059,3.197,9.563,5.288,37.693,4.887,-18.35,-2.76,0.0,39.3,39.7,9.671,3.233,-12.813,-9.833,-14.265,-11.222,-3.22,27.509,0.0,244.44,,255.0,250.0,-12.019,3.045,-6.66,25.618
13738.5,3.312,0.849,-35.059,3.197,9.563,5.288,37.693,4.887,-18.35,-2.76,0.0,39.3,39.7,9.671,3.233,-12.909,-9.85,-14.259,-11.301,-3.22,27.509,0.0,244.24,,255.0,250.0,-12.033,3.049,-6.651,25.571
13739.0,3.312,0.849,-35.059,3.197,9.563,5.288,37.693,4.887,-18.35,-2.76,0.0,39.3,39.7,9.671,3.233,-12.85,-9.785,-14.14,-11.242,-3.22,27.509,0.0,244.24,,256.0,250.0,-12.08,3.053,-6.649,25.504
13739.5,3.312,0.849,-35.059,3.197,9.563,5.288,37.693,4.887,-18.35,-2.76,0.0,39.3,39.7,9.671,3.233,-12.906,-9.849,-14.283,-11.284,-3.22,27.509,0.0,247.54,,256.0,250.0,-12.004,3.058,-6.657,25.429
13740.0,3.312,0.849,-35.059,3.197,9.563,5.272,37.684,4.9,-18.366,-2.784,0.0,39.291,39.754,9.671,3.233,-12.893,-9.851,-14.306,-11.317,-3.231,27.51,0.0,247.54,,257.0,250.0,-12.081,3.062,-6.66,25.373
13740.5,3.312,0.849,-35.059,3.197,9.563,5.272,37.684,4.9,-18.366,-2.784,0.0,39.3,39.8,9.671,3.233,-12.985,-9.862,-14.286,-11.315,-3.231,27.51,0.0,247.34,,257.0,250.0,-12.092,3.066,-6.648,25.358
13741.0,2.593,0.622,-35.209,3.198,9.685,5.272,37.684,4.9,-18.366,-2.784,0.0,39.3,39.8,9.466,3.125,-12.964,-9.831,-14.267,-11.3,-3.231,27.51,0.0,247.34,,258.0,250.0,-12.112,3.07,-6.64,25.326
13741.5,2.593,0.622,-35.209,3.198,9.685,5.272,37.684,4.9,-18.366,-2.784,0.0,39.3,39.8,9.466,3.125,-12.867,-9.851,-14.314,-11.277,-3.231,27.51,0.0,247.54,,258.0,250.0,-12.091,3.062,-6.645,25.271
13742.0,2.593,0.622,-35.209,3.198,9.685,5.272,37.684,4.9,-18.366,-2.784,0.0,39.3,39.8,9.466,3.125,-12.896,-9.846,-14.31,-11.277,-3.231,27.51,0.0,247.54,,259.0,250.0,-12.077,3.054,-6.648,25.2
13742.5,2.593,0.622,-35.209,3.198,9.685,5.272,37.684,4.9,-18.366,-2.784,0.0,39.3,39.8,9.466,3.125,-12.982,-9.838,-14.321,-11.296,-3.231,27.51,0.0,250.74,,259.0,250.0,-12.082,3.047,-6.638,25.098
13743.0,2.593,0.622,-35.209,3.198,9.685,5.256,37.698,4.911,-18.444,-2.788,0.0,39.288,39.725,9.466,3.125,-12.884,-9.84,-14.262,-11.247,-3.249,27.501,0.0,250.74,,259.0,250.0,-12.109,3.039,-6.647,25.027
13743.5,2.593,0.622,-35.209,3.198,9.685,5.256,37.698,4.911,-18.444,-2.788,0.0,39.3,39.7,9.466,3.125,-12.893,-9.826,-14.239,-11.286,-3.249,27.501,0.0,250.54,,259.0,250.0,-12.058,3.032,-6.648,24.95
13744.0,2.922,0.782,-33.553,3.185,9.585,5.256,37.698,4.911,-18.444,-2.788,0.0,39.3,39.7,9.829,3.217,-12.84,-9.813,-14.198,-11.218,-3.249,27.501,0.0,250.54,,259.0,250.0,-12.061,3.025,-6.644,24.879
13744.5,2.922,0.782,-33.553,3.185,9.585,5.256,37.698,4.911,-18.444,-2.788,0.0,39.3,39.7,9.829,3.217,-12.933,-9.822,-14.272,-11.28,-3.249,27.501,0.0,250.34,,259.0,250.0,-12.017,3.023,-6.649,24.77
13745.0,2.922,0.782,-33.553,3.185,9.585,5.256,37.698,4.911,-18.444,-2.788,0.0,39.3,39.7,9.829,3.217,-12.779,-9.751,-14.092,-11.123,-3.249,27.501,0.0,250.34,,259.0,250.0,-12.077,3.022,-6.657,24.742
13745.5,2.922,0.782,-33.553,3.185,9.585,5.256,37.698,4.911,-18.444,-2.788,0.0,39.3,39.7,9.829,3.217,-12.795,-9.831,-14.195,-11.249,-3.249,27.501,0.0,252.14,,259.0,250.0,-11.936,3.02,-6.648,24.732
13746.0,2.922,0.782,-33.553,3.185,9.585,5.256,37.698,4.911,-18.444,-2.788,0.0,39.3,39.7,9.829,3.217,-12.774,-9.804,-14.189,-11.205,-3.249,27.501,0.0,252.14,,258.0,250.0,-12.017,3.018,-6.648,24.728
13746.5,2.922,0.782,-33.553,3.185,9.585,5.242,37.683,4.912,-18.482,-2.792,0.0,39.296,39.732,9.829,3.217,-12.855,-9.788,-14.162,-11.235,-3.23,27.509,0.0,253.14,,258.0,250.0,-11.993,3.017,-6.648,24.714
13747.0,2.922,0.782,-33.553,3.185,9.585,5.242,37.683,4.912,-18.482,-2.792,0.0,39.3,39.7,9.829,3.217,-12.725,-9.793,-14.125,-11.192,-3.23,27.509,0.0,253.14,,257.0,250.0,-12.01,3.015,-6.646,24.724
13747.5,3.369,0.85,-34.031,3.135,9.553,5.242,37.683,4.912,-18.482,-2.792,0.0,39.3,39.7,9.809,3.22,-12.879,-9.75,-14.095,-11.178,-3.23,27.509,0.0,253.04,,257.0,250.0,-11.959,3.014,-6.64,24.726
13748.0,3.369,0.85,-34.031,3.135,9.553,5.242,37.683,4.912,-18.482,-2.792,0.0,39.3,39.7,9.809,3.22,-12.789,-9.8,-14.218,-11.245,-3.23,27.509,0.0,253.04,,256.0,250.0,-11.976,3.02,-6.629,24.744
13748.5,3.369,0.85,-34.031,3.135,9.553,5.242,37.683,4.912,-18.482,-2.792,0.0,39.3,39.7,9.809,3.22,-12.813,-9.801,-14.22,-11.252,-3.23,27.509,0.0,251.14,,256.0,250.0,-12.013,3.025,-6.628,24.734
13749.0,3.369,0.85,-34.031,3.135,9.553,5.242,37.683,4.912,-18.482,-2.792,0.0,39.3,39.7,9.809,3.22,-12.911,-9.797,-14.182,-11.246,-3.23,27.509,0.0,251.14,,255.0,250.0,-12.034,3.036,-6.643,24.733
13749.5,3.369,0.85,-34.031,3.135,9.553,5.286,37.69,4.92,-18.46,-2.796,0.0,39.301,39.798,9.809,3.22,-12.855,-9.813,-14.252,-11.265,-3.226,27.508,0.0,251.04,,255.0,250.0,-12.034,3.036,-6.618,24.737
13750.0,3.369,0.85,-34.031,3.135,9.553,5.286,37.69,4.92,-18.46,-2.796,0.0,39.3,39.8,9.809,3.22,-12.783,-9.811,-14.23,-11.219,-3.226,27.508,0.0,251.04,,254.0,250.0,-12.046,3.042,-6.615,24.719
13750.5,2.512,0.694,-34.211,3.255,9.612,5.286,37.69,4.92,-18.46,-2.796,0.0,39.3,39.8,9.685,3.118,-12.896,-9.79,-14.205,-11.228,-3.226,27.508,0.0,250.84,,254.0,250.0,-12.011,3.047,-6.622,24.653
13751.0,2.512,0.694,-34.211,3.255,9.612,5.286,37.69,4.92,-18.46,-2.796,0.0,39.3,39.8,9.685,3.118,-12.849,-9.819,-14.263,-11.225,-3.226,27.508,0.0,250.84,,254.0,250.0,-12.03,3.039,-6.604,24.638
13751.5,2.512,0.694,-34.211,3.255,9.612,5.286,37.69,4.92,-18.46,-2.796,0.0,39.3,39.8,9.685,3.118,-12.899,-9.781,-14.279,-11.226,-3.226,27.508,0.0,250.14,,254.0,250.0,-12.039,3.03,-6.628,24.656
13752.0,2.512,0.694,-34.211,3.255,9.612,5.286,37.69,4.92,-18.46,-2.796,0.0,39.3,39.8,9.685,3.118,-12.91,-9.751,-14.211,-11.189,-3.226,27.508,0.0,250.14,,254.0,250.0,-12.046,3.021,-6.616,24.647
13752.5,2.512,0.694,-34.211,3.255,9.612,5.286,37.69,4.92,-18.46,-2.796,0.0,39.3,39.8,9.685,3.118,-12.899,-9.76,-14.174,-11.203,-3.226,27.508,0.0,247.44,,254.0,250.0,-12.015,3.013,-6.592,24.638
13753.0,2.512,0.694,-34.211,3.255,9.612,5.307,37.703,4.927,-18.387,-2.785,0.0,39.31,39.797,9.685,3.118,-12.764,-9.768,-14.167,-11.129,-3.233,27.504,0.0,247.44,,255.0,250.0,-12.009,3.005,-6.601,24.639
13753.5,2.512,0.694,-34.211,3.255,9.612,5.307,37.703,4.927,-18.387,-2.785,0.0,39.3,39.8,9.685,3.118,-12.835,-9.798,-14.219,-11.196,-3.233,27.504,0.0,246.94,,255.0,250.0,-11.957,2.997,-6.612,24.654
13754.0,3.792,0.876,-35.209,3.125,9.66,5.307,37.703,4.927,-18.387,-2.785,0.0,39.3,39.8,9.644,3.223,-12.833,-9.748,-14.135,-11.189,-3.233,27.504,0.0,246.94,,256.0,250.0,-12.012,2.989,-6.626,24.669
13754.5,3.792,0.876,-35.209,3.125,9.66,5.307,37.703,4.927,-18.387,-2.785,0.0,39.3,39.8,9.644,3.223,-12.709,-9.75,-14.145,-11.156,-3.233,27.504,0.0,247.64,,256.0,250.0,-11.976,3.002,-6.6,24.68
13755.0,3.792,0.876,-35.209,3.125,9.66,5.307,37.703,4.927,-18.387,-2.785,0.0,39.3,39.8,9.644,3.223,-12.852,-9.725,-14.099,-11.173,-3.233,27.504,0.0,247.64,,257.0,250.0,-11.94,3.015,-6.596,24.717
13755.5,3.792,0.876,-35.209,3.125,9.66,5.307,37.703,4.927,-18.387,-2.785,0.0,39.3,39.8,9.644,3.223,-12.851,-9.8,-14.237,-11.182,-3.233,27.504,0.0,248.04,,257.0,250.0,-11.962,3.028,-6.592,24.679
13756.0,3.792,0.876,-35.209,3.125,9.66,5.295,37.712,4.898,-18.315,-2.798,0.0,39.32,39.785,9.644,3.223,-12.85,-9.772,-14.219,-11.223,-3.231,27.511,0.0,248.04,,258.0,250.0,-12.018,3.04,-6.588,24.637
13756.5,3.792,0.876,-35.209,3.125,9.66,5.295,37.712,4.898,-18.315,-2.798,0.0,39.3,39.8,9.644,3.223,-12.863,-9.761,-14.181,-11.228,-3.231,27.511,0.0,249.04,,258.0,250.0,-12.016,3.053,-6.564,24.575
13757.0,3.117,0.793,-35.162,3.198,9.655,5.295,37.712,4.898,-18.315,-2.798,0.0,39.3,39.8,9.624,3.092,-12.695,-9.74,-14.084,-11.111,-3.231,27.511,0.0,249.04,,258.0,250.0,-12.008,3.065,-6.623,24.514
13757.5,3.117,0.793,-35.162,3.198,9.655,5.295,37.712,4.898,-18.315,-2.798,0.0,39.3,39.8,9.624,3.092,-12.678,-9.673,-14.06,-11.111,-3.231,27.511,0.0,247.84,,258.0,250.0,-11.907,3.066,-6.567,24.489
13758.0,3.117,0.793,-35.162,3.198,9.655,5.295,37.712,4.898,-18.315,-2.798,0.0,39.3,39.8,9.624,3.092,-12.762,-9.759,-14.07,-11.134,-3.231,27.511,0.0,247.84,,259.0,250.0,-11.88,3.066,-6.603,24.436
13758.5,3.117,0.793,-35.162,3.198,9.655,5.295,37.712,4.898,-18.315,-2.798,0.0,39.3,39.8,9.624,3.092,-12.71,-9.776,-14.132,-11.176,-3.231,27.511,0.0,252.04,,259.0,250.0,-11.931,3.067,-6.579,24.333
13759.0,3.117,0.793,-35.162,3.198,9.655,5.295,37.712,4.898,-18.315,-2.798,0.0,39.3,39.8,9.624,3.092,-12.624,-9.747,-14.124,-11.151,-3.231,27.511,0.0,252.04,,258.0,250.0,-11.949,3.068,-6.564,24.35
13759.5,3.117,0.793,-35.162,3.198,9.655,5.278,37.694,4.905,-18.275,-2.805,0.0,39.32,39.756,9.624,3.092,-12.753,-9.727,-14.107,-11.158,-3.227,27.499,0.0,251.44,,258.0,250.0,-11.911,3.069,-6.574,24.361
13760.0,3.117,0.793,-35.162,3.198,9.655,5.278,37.694,4.905,-18.275,-2.805,0.0,39.3,39.8,9.624,3.092,-12.754,-9.744,-14.09,-11.162,-3.227,27.499,0.0,251.44,,257.0,250.0,-11.936,3.07,-6.561,24.412
13760.5,2.81,0.744,-34.6,3.168,9.57,5.278,37.694,4.905,-18.275,-2.805,0.0,39.3,39.8,9.661,3.249,-12.844,-9.771,-14.166,-11.205,-3.227,27.499,0.0,252.14,,257.0,250.0,-11.937,3.07,-6.562,24.545
13761.0,2.81,0.744,-34.6,3.168,9.57,5.278,37.694,4.905,-18.275,-2.805,0.0,39.3,39.8,9.661,3.249,-12.819,-9.748,-14.165,-11.167,-3.227,27.499,0.0,252.14,,256.0,250.0,-11.996,3.066,-6.543,24.663
13761.5,2.81,0.744,-34.6,3.168,9.57,5.278,37.694,4.905,-18.275,-2.805,0.0,39.3,39.8,9.661,3.249,-12.864,-9.781,-14.277,-11.215,-3.227,27.499,0.0,250.64,,256.0,250.0,-11.975,3.062,-6.544,24.71
13762.0,2.81,0.744,-34.6,3.168,9.57,5.278,37.694,4.905,-18.275,-2.805,0.0,39.3,39.8,9.661,3.249,-12.893,-9.736,-14.199,-11.189,-3.227,27.499,0.0,250.64,,256.0,250.0,-12.034,3.058,-6.568,24.883
13762.5,2.81,0.744,-34.6,3.168,9.57,5.246,37.721,4.901,-18.2,-2.792,0.0,39.332,39.796,9.661,3.249,-12.91,-9.737,-14.202,-11.203,-3.226,27.501,0.0,251.34,,256.0,250.0,-12.004,3.054,-6.537,25.044
13763.0,2.81,0.744,-34.6,3.168,9.57,5.246,37.721,4.901,-18.2,-2.792,0.0,39.3,39.8,9.661,3.249,-12.848,-9.764,-14.261,-11.224,-3.226,27.501,0.0,251.34,,255.0,250.0,-12.013,3.05,-6.546,25.326
13763.5,2.483,0.61,-34.55,3.237,9.646,5.246,37.721,4.901,-18.2,-2.792,0.0,39.3,39.8,9.731,3.062,-12.823,-9.735,-14.255,-11.242,-3.226,27.501,0.0,250.44,,255.0,250.0,-12.024,3.046,-6.549,25.587
13764.0,2.483,0.61,-34.55,3.237,9.646,5.246,37.721,4.901,-18.2,-2.792,0.0,39.3,39.8,9.731,3.062,-12.922,-9.608,-14.123,-11.108,-3.226,27.501,0.0,250.44,,255.0,250.0,-12.014,3.037,-6.527,25.58
13764.5,2.483,0.61,-34.55,3.237,9.646,5.246,37.721,4.901,-18.2,-2.792,0.0,39.3,39.8,9.731,3.062,-12.893,-9.761,-14.312,-11.193,-3.226,27.501,0.0,250.44,,255.0,250.0,-11.94,3.027,-6.579,25.563
13765.0,2.483,0.61,-34.55,3.237,9.646,5.246,37.721,4.901,-18.2,-2.792,0.0,39.3,39.8,9.731,3.062,-12.799,-9.739,-14.181,-11.225,-3.226,27.501,0.0,250.44,,255.0,250.0,-12.04,3.019,-6.543,25.551
13765.5,2.483,0.61,-34.55,3.237,9.646,5.246,37.721,4.901,-18.2,-2.792,0.0,39.3,39.8,9.731,3.062,-12.813,-9.73,-14.161,-11.148,-3.226,27.501,0.0,249.64,,255.0,250.0,-11.986,3.01,-6.561,25.53
13766.0,2.483,0.61,-34.55,3.237,9.646,5.287,37.723,4.925,-18.17,-2.797,0.0,39.338,39.805,9.731,3.062,-12.835,-9.725,-14.15,-11.149,-3.229,27.504,0.0,249.64,,255.0,250.0,-11.963,3.001,-6.568,25.583
13766.5,2.483,0.61,-34.55,3.237,9.646,5.287,37.723,4.925,-18.17,-2.797,0.0,39.3,39.8,9.731,3.062,-12.727,-9.721,-14.138,-11.181,-3.229,27.504,0.0,249.44,,255.0,250.0,-11.965,2.993,-6.547,25.559
13767.0,3.018,0.786,-34.706,3.17,9.531,5.287,37.723,4.925,-18.17,-2.797,0.0,39.3,39.8,9.688,3.337,-12.749,-9.705,-14.115,-11.134,-3.229,27.504,0.0,249.44,,255.0,250.0,-11.942,2.984,-6.544,25.568
13767.5,3.018,0.786,-34.706,3.17,9.531,5.287,37.723,4.925,-18.17,-2.797,0.0,39.3,39.8,9.688,3.337,-12.82,-9.705,-14.161,-11.155,-3.229,27.504,0.0,249.04,,255.0,250.0,-11.926,2.985,-6.532,25.566
13768.0,3.018,0.786,-34.706,3.17,9.531,5.287,37.723,4.925,-18.17,-2.797,0.0,39.3,39.8,9.688,3.337,-12.752,-9.658,-14.069,-11.103,-3.229,27.504,0.0,249.04,,255.0,250.0,-11.96,2.985,-6.547,25.579
13768.5,3.018,0.786,-34.706,3.17,9.531,5.287,37.723,4.925,-18.17,-2.797,0.0,39.3,39.8,9.688,3.337,-12.697,-9.703,-14.141,-11.146,-3.229,27.504,0.0,249.44,,255.0,250.0,-11.896,2.986,-6.518,25.601
13769.0,3.018,0.786,-34.706,3.17,9.531,5.291,37.722,4.916,-18.116,-2.796,0.0,39.336,39.842,9.688,3.337,-12.634,-9.666,-14.121,-11.118,-3.23,27.499,0.0,249.44,,255.0,250.0,-11.922,2.986,-6.517,25.639
13769.5,3.018,0.786,-34.706,3.17,9.531,5.291,37.722,4.916,-18.116,-2.796,0.0,39.3,39.8,9.688,3.337,-12.767,-9.667,-14.092,-11.132,-3.23,27.499,0.0,249.84,,255.0,250.0,-11.885,2.987,-6.526,25.67
13770.0,2.774,0.748,-34.332,3.225,9.559,5.291,37.722,4.916,-18.116,-2.796,0.0,39.3,39.8,9.689,3.21,-12.724,-9.679,-14.154,-11.107,-3.23,27.499,0.0,249.84,,255.0,250.0,-11.915,2.988,-6.491,25.687
13770.5,2.774,0.748,-34.332,3.225,9.559,5.291,37.722,4.916,-18.116,-2.796,0.0,39.3,39.8,9.689,3.21,-12.821,-9.672,-14.107,-11.111,-3.23,27.499,0.0,249.44,,255.0,250.0,-11.916,2.984,-6.502,25.705
13771.0,2.774,0.748,-34.332,3.225,9.559,5.291,37.722,4.916,-18.116,-2.796,0.0,39.3,39.8,9.689,3.21,-12.662,-9.654,-14.101,-11.097,-3.23,27.499,0.0,249.44,,255.0,250.0,-11.928,2.981,-6.476,25.747
13771.5,2.774,0.748,-34.332,3.225,9.559,5.291,37.722,4.916,-18.116,-2.796,0.0,39.3,39.8,9.689,3.21,-12.711,-9.666,-14.144,-11.057,-3.23,27.499,0.0,249.04,,255.0,250.0,-11.878,2.977,-6.505,25.78
13772.0,2.774,0.748,-34.332,3.225,9.559,5.255,37.72,4.906,-18.077,-2.802,0.0,39.34,39.833,9.689,3.21,-12.827,-9.647,-14.081,-11.076,-3.243,27.478,0.0,249.04,,255.0,250.0,-11.895,2.974,-6.496,25.799
13772.5,2.774,0.748,-34.332,3.225,9.559,5.255,37.72,4.906,-18.077,-2.802,0.0,39.3,39.8,9.689,3.21,-12.734,-9.66,-14.159,-11.103,-3.243,27.478,0.0,248.54,,255.0,250.0,-11.908,2.971,-6.495,25.807
13773.0,2.774,0.748,-34.332,3.225,9.559,5.255,37.72,4.906,-18.077,-2.802,0.0,39.3,39.8,9.689,3.21,-12.792,-9.639,-14.081,-11.078,-3.243,27.478,0.0,248.54,,256.0,250.0,-11.914,2.967,-6.483,25.831
13773.5,2.742,0.705,-34.923,3.18,9.616,5.255,37.72,4.906,-18.077,-2.802,0.0,39.3,39.8,9.701,3.322,-12.846,-9.655,-14.123,-11.109,-3.243,27.478,0.0,245.94,,256.0,250.0,-11.897,2.964,-6.494,25.842
13774.0,2.742,0.705,-34.923,3.18,9.616,5.255,37.72,4.906,-18.077,-2.802,0.0,39.3,39.8,9.701,3.322,-12.787,-9.637,-14.116,-11.107,-3.243,27.478,0.0,245.94,,257.0,250.0,-11.933,2.961,-6.466,25.815
13774.5,2.742,0.705,-34.923,3.18,9.616,5.255,37.72,4.906,-18.077,-2.802,0.0,39.3,39.8,9.701,3.322,-12.713,-9.676,-14.068,-11.088,-3.243,27.478,0.0,246.54,,257.0,250.0,-11.912,2.957,-6.49,25.807
13775.0,2.742,0.705,-34.923,3.18,9.616,5.255,37.72,4.906,-18.077,-2.802,0.0,39.3,39.8,9.701,3.322,-12.67,-9.679,-14.062,-11.145,-3.243,27.478,0.0,246.54,,258.0,250.0,-11.886,2.953,-6.479,25.792
13775.5,2.742,0.705,-34.923,3.18,9.616,5.27,37.715,4.913,-18.036,-2.807,0.0,39.343,39.884,9.701,3.322,-12.698,-9.664,-14.1,-11.128,-3.249,27.484,0.0,246.34,,258.0,250.0,-11.889,2.95,-6.47,25.826
13776.0,2.742,0.705,-34.923,3.18,9.616,5.27,37.715,4.913,-18.036,-2.807,0.0,39.3,39.9,9.701,3.322,-12.821,-9.703,-14.223,-11.182,-3.249,27.484,0.0,246.34,,259.0,250.0,-11.898,2.947,-6.455,25.823
13776.5,2.444,0.662,-34.147,3.223,9.504,5.27,37.715,4.913,-18.036,-2.807,0.0,39.3,39.9,9.675,3.1,-12.763,-9.701,-14.2,-11.174,-3.249,27.484,0.0,246.44,,259.0,250.0,-11.982,2.943,-6.486,25.924
13777.0,2.444,0.662,-34.147,3.223,9.504,5.27,37.715,4.913,-18.036,-2.807,0.0,39.3,39.9,9.675,3.1,-12.736,-9.66,-14.163,-11.135,-3.249,27.484,0.0,246.44,,260.0,250.0,-11.959,2.935,-6.485,25.917
13777.5,2.444,0.662,-34.147,3.223,9.504,5.27,37.715,4.913,-18.036,-2.807,0.0,39.3,39.9,9.675,3.1,-12.776,-9.692,-14.165,-11.141,-3.249,27.484,0.0,246.44,,260.0,250.0,-11.923,2.927,-6.479,25.929
13778.0,2.444,0.662,-34.147,3.223,9.504,5.27,37.715,4.913,-18.036,-2.807,0.0,39.3,39.9,9.675,3.1,-12.86,-9.671,-14.137,-11.139,-3.249,27.484,0.0,246.44,,261.0,250.0,-11.944,2.919,-6.468,25.905
13778.5,2.444,0.662,-34.147,3.223,9.504,5.26,37.737,4.923,-17.979,-2.795,0.0,39.353,39.914,9.675,3.1,-12.772,-9.669,-14.108,-11.092,-3.243,27.485,0.0,250.14,,261.0,250.0,-11.952,2.911,-6.476,25.909
13779.0,2.444,0.662,-34.147,3.223,9.504,5.26,37.737,4.923,-17.979,-2.795,0.0,39.4,39.9,9.675,3.1,-12.842,-9.672,-14.163,-11.106,-3.243,27.485,0.0,250.14,,261.0,250.0,-11.91,2.904,-6.474,25.944
13779.5,2.444,0.662,-34.147,3.223,9.504,5.26,37.737,4.923,-17.979,-2.795,0.0,39.4,39.9,9.675,3.1,-12.792,-9.642,-14.125,-11.123,-3.243,27.485,0.0,250.74,,261.0,250.0,-11.946,2.896,-6.47,25.896
13780.0,3.1,0.738,-35.209,3.188,9.599,5.26,37.737,4.923,-17.979,-2.795,0.0,39.4,39.9,9.71,3.253,-12.729,-9.63,-14.081,-11.062,-3.243,27.485,0.0,250.74,,261.0,250.0,-11.92,2.889,-6.474,25.888
13780.5,3.1,0.738,-35.209,3.188,9.599,5.26,37.737,4.923,-17.979,-2.795,0.0,39.4,39.9,9.71,3.253,-12.742,-9.622,-14.051,-11.014,-3.243,27.485,0.0,250.84,,261.0,250.0,-11.875,2.892,-6.469,25.894
13781.0,3.1,0.738,-35.209,3.188,9.599,5.26,37.737,4.923,-17.979,-2.795,0.0,39.4,39.9,9.71,3.253,-12.699,-9.645,-14.037,-11.066,-3.243,27.485,0.0,250.84,,261.0,250.0,-11.857,2.896,-6.452,25.922
13781.5,3.1,0.738,-35.209,3.188,9.599,5.26,37.737,4.923,-17.979,-2.795,0.0,39.4,39.9,9.71,3.253,-12.813,-9.62,-14.005,-10.985,-3.243,27.485,0.0,252.54,,261.0,250.0,-11.862,2.899,-6.473,25.86
13782.0,3.1,0.738,-35.209,3.188,9.599,5.258,37.719,4.887,-17.951,-2.807,0.0,39.358,39.862,9.71,3.253,-12.668,-9.519,-13.926,-10.873,-3.246,27.481,0.0,252.54,,260.0,250.0,-11.856,2.902,-6.471,25.793
13782.5,3.1,0.738,-35.209,3.188,9.599,5.258,37.719,4.887,-17.951,-2.807,0.0,39.4,39.9,9.71,3.253,-12.617,-9.621,-14.028,-11.04,-3.246,27.481,0.0,252.24,,260.0,250.0,-11.747,2.905,-6.44,25.78
13783.0,3.648,0.864,-35.209,3.178,9.66,5.258,37.719,4.887,-17.951,-2.807,0.0,39.4,39.9,9.544,3.191,-12.557,-9.638,-14.034,-11.006,-3.246,27.481,0.0,252.24,,259.0,250.0,-11.827,2.909,-6.445,25.787
13783.5,3.648,0.864,-35.209,3.178,9.66,5.258,37.719,4.887,-17.951,-2.807,0.0,39.4,39.9,9.544,3.191,-12.692,-9.567,-13.948,-10.982,-3.246,27.481,0.0,251.74,,259.0,250.0,-11.809,2.921,-6.447,25.791
13784.0,3.648,0.864,-35.209,3.178,9.66,5.258,37.719,4.887,-17.951,-2.807,0.0,39.4,39.9,9.544,3.191,-12.6,-9.623,-14.001,-10.99,-3.246,27.481,0.0,251.74,,258.0,250.0,-11.797,2.933,-6.445,25.838
13784.5,3.648,0.864,-35.209,3.178,9.66,5.258,37.719,4.887,-17.951,-2.807,0.0,39.4,39.9,9.544,3.191,-12.64,-9.621,-13.942,-11.02,-3.246,27.481,0.0,251.34,,258.0,250.0,-11.804,2.944,-6.421,25.816
13785.0,3.648,0.864,-35.209,3.178,9.66,5.3,37.729,4.898,-17.911,-2.796,0.0,39.371,39.937,9.544,3.191,-12.75,-9.612,-13.966,-11.04,-3.239,27.485,0.0,251.34,,257.0,250.0,-11.806,2.956,-6.417,25.84
13785.5,3.648,0.864,-35.209,3.178,9.66,5.3,37.729,4.898,-17.911,-2.796,0.0,39.4,39.9,9.544,3.191,-12.609,-9.642,-14.072,-11.046,-3.239,27.485,0.0,251.14,,257.0,250.0,-11.842,2.967,-6.429,25.851
13786.0,3.648,0.864,-35.209,3.178,9.66,5.3,37.729,4.898,-17.911,-2.796,0.0,39.4,39.9,9.544,3.191,-12.711,-9.611,-13.967,-11.024,-3.239,27.485,0.0,251.14,,256.0,250.0,-11.842,2.978,-6.427,25.864
13786.5,3.214,0.756,-35.209,3.092,9.613,5.3,37.729,4.898,-17.911,-2.796,0.0,39.4,39.9,9.685,3.292,-12.681,-9.632,-14.03,-11.024,-3.239,27.485,0.0,251.34,,256.0,250.0,-11.828,2.989,-6.423,25.889
13787.0,3.214,0.756,-35.209,3.092,9.613,5.3,37.729,4.898,-17.911,-2.796,0.0,39.4,39.9,9.685,3.292,-12.713,-9.644,-14.055,-11.097,-3.239,27.485,0.0,251.34,,255.0,250.0,-11.842,2.993,-6.401,25.91
13787.5,3.214,0.756,-35.209,3.092,9.613,5.3,37.729,4.898,-17.911,-2.796,0.0,39.4,39.9,9.685,3.292,-12.597,-9.598,-14.059,-11.055,-3.239,27.485,0.0,248.44,,255.0,250.0,-11.877,2.997,-6.396,25.889
13788.0,3.214,0.756,-35.209,3.092,9.613,5.3,37.729,4.898,-17.911,-2.796,0.0,39.4,39.9,9.685,3.292,-12.802,-9.619,-14.073,-11.084,-3.239,27.485,0.0,248.44,,256.0,250.0,-11.827,3.0,-6.39,25.864
13788.5,3.214,0.756,-35.209,3.092,9.613,5.301,37.742,4.934,-17.863,-2.808,0.0,39.37,39.921,9.685,3.292,-12.712,-9.607,-14.04,-11.018,-3.24,27.477,0.0,247.94,,256.0,250.0,-11.895,3.004,-6.402,25.862
13789.0,3.214,0.756,-35.209,3.092,9.613,5.301,37.742,4.934,-17.863,-2.808,0.0,39.4,39.9,9.685,3.292,-12.782,-9.606,-14.06,-11.034,-3.24,27.477,0.0,247.94,,257.0,250.0,-11.844,3.007,-6.392,25.854
13789.5,2.272,0.6,-34.117,3.184,9.599,5.301,37.742,4.934,-17.863,-2.808,0.0,39.4,39.9,9.718,3.226,-12.674,-9.602,-14.138,-11.1,-3.24,27.477,0.0,248.24,,257.0,250.0,-11.87,3.011,-6.385,25.847
13790.0,2.272,0.6,-34.117,3.184,9.599,5.301,37.742,4.934,-17.863,-2.808,0.0,39.4,39.9,9.718,3.226,-12.833,-9.588,-14.1,-11.053,-3.24,27.477,0.0,248.24,,258.0,250.0,-11.879,2.999,-6.391,25.851
13790.5,2.272,0.6,-34.117,3.184,9.599,5.301,37.742,4.934,-17.863,-2.808,0.0,39.4,39.9,9.718,3.226,-12.803,-9.615,-14.152,-11.081,-3.24,27.477,0.0,248.14,,258.0,250.0,-11.894,2.987,-6.368,25.849
13791.0,2.272,0.6,-34.117,3.184,9.599,5.301,37.742,4.934,-17.863,-2.808,0.0,39.4,39.9,9.718,3.226,-12.84,-9.596,-14.116,-11.073,-3.24,27.477,0.0,248.14,,259.0,250.0,-11.913,2.975,-6.383,25.893
13791.5,2.272,0.6,-34.117,3.184,9.599,5.325,37.752,4.951,-17.839,-2.794,0.0,39.38,39.951,9.718,3.226,-12.71,-9.618,-14.143,-11.059,-3.236,27.468,0.0,247.64,,259.0,250.0,-11.906,2.963,-6.392,25.832
13792.0,2.272,0.6,-34.117,3.184,9.599,5.325,37.752,4.951,-17.839,-2.794,0.0,39.4,40.0,9.718,3.226,-12.742,-9.565,-14.032,-11.027,-3.236,27.468,0.0,247.64,,260.0,250.0,-11.882,2.952,-6.403,25.775
13792.5,3.431,0.843,-35.209,3.172,9.498,5.325,37.752,4.951,-17.839,-2.794,0.0,39.4,40.0,9.671,3.384,-12.629,-9.597,-14.082,-11.018,-3.236,27.468,0.0,248.14,,260.0,250.0,-11.841,2.941,-6.389,25.798
13793.0,3.431,0.843,-35.209,3.172,9.498,5.325,37.752,4.951,-17.839,-2.794,0.0,39.4,40.0,9.671,3.384,-12.728,-9.575,-14.045,-11.028,-3.236,27.468,0.0,248.14,,261.0,250.0,-11.831,2.949,-6.386,25.786
13793.5,3.431,0.843,-35.209,3.172,9.498,5.325,37.752,4.951,-17.839,-2.794,0.0,39.4,40.0,9.671,3.384,-12.658,-9.607,-14.088,-11.025,-3.236,27.468,0.0,248.14,,261.0,250.0,-11.844,2.957,-6.386,25.779
13794.0,3.431,0.843,-35.209,3.172,9.498,5.325,37.752,4.951,-17.839,-2.794,0.0,39.4,40.0,9.671,3.384,-12.768,-9.502,-13.987,-10.951,-3.236,27.468,0.0,248.14,,262.0,250.0,-11.845,2.965,-6.386,25.79
13794.5,3.431,0.843,-35.209,3.172,9.498,5.325,37.752,4.951,-17.839,-2.794,0.0,39.4,40.0,9.671,3.384,-12.565,-9.554,-13.93,-10.929,-3.236,27.468,0.0,251.14,,262.0,250.0,-11.802,2.972,-6.368,25.839
13795.0,3.431,0.843,-35.209,3.172,9.498,5.295,37.728,4.928,-17.825,-2.785,0.0,39.386,39.979,9.671,3.384,-12.456,-9.525,-13.931,-10.958,-3.234,27.466,0.0,251.14,,261.0,250.0,-11.744,2.98,-6.372,25.846
13795.5,3.431,0.843,-35.209,3.172,9.498,5.295,37.728,4.928,-17.825,-2.785,0.0,39.4,40.0,9.671,3.384,-12.57,-9.539,-13.956,-10.985,-3.234,27.466,0.0,251.14,,261.0,250.0,-11.717,2.987,-6.36,25.838
13796.0,2.803,0.782,-34.082,3.232,9.603,5.295,37.728,4.928,-17.825,-2.785,0.0,39.4,40.0,9.698,3.169,-12.705,-9.519,-13.991,-10.94,-3.234,27.466,0.0,251.14,,260.0,250.0,-11.762,2.994,-6.34,25.84
13796.5,2.803,0.782,-34.082,3.232,9.603,5.295,37.728,4.928,-17.825,-2.785,0.0,39.4,40.0,9.698,3.169,-12.605,-9.579,-13.981,-11.008,-3.234,27.466,0.0,251.34,,260.0,250.0,-11.789,2.991,-6.376,25.868
13797.0,2.803,0.782,-34.082,3.232,9.603,5.295,37.728,4.928,-17.825,-2.785,0.0,39.4,40.0,9.698,3.169,-12.589,-9.559,-13.98,-10.951,-3.234,27.466,0.0,251.34,,259.0,250.0,-11.793,2.988,-6.36,25.836
13797.5,2.803,0.782,-34.082,3.232,9.603,5.295,37.728,4.928,-17.825,-2.785,0.0,39.4,40.0,9.698,3.169,-12.712,-9.558,-13.986,-10.974,-3.234,27.466,0.0,252.34,,259.0,250.0,-11.77,2.985,-6.382,25.821
13798.0,2.803,0.782,-34.082,3.232,9.603,5.242,37.753,4.931,-17.772,-2.779,0.0,39.396,40.049,9.698,3.169,-12.572,-9.545,-13.965,-10.964,-3.23,27.464,0.0,252.34,,258.0,250.0,-11.808,2.982,-6.373,25.791
13798.5,2.803,0.782,-34.082,3.232,9.603,5.242,37.753,4.931,-17.772,-2.779,0.0,39.4,40.0,9.698,3.169,-12.583,-9.504,-13.906,-10.922,-3.23,27.464,0.0,252.04,,258.0,250.0,-11.761,2.979,-6.368,25.743
13799.0,2.566,0.678,-33.574,3.207,9.602,5.242,37.753,4.931,-17.772,-2.779,0.0,39.4,40.0,9.853,3.093,-12.68,-9.568,-14.002,-10.948,-3.23,27.464,0.0,252.04,,257.0,250.0,-11.729,2.976,-6.381,25.757
13799.5,2.566,0.678,-33.574,3.207,9.602,5.242,37.753,4.931,-17.772,-2.779,0.0,39.4,40.0,9.853,3.093,-12.529,-9.546,-13.964,-10.951,-3.23,27.464,0.0,252.44,,257.0,250.0,-11.799,2.97,-6.38,25.743
13800.0,2.566,0.678,-33.574,3.207,9.602,5.242,37.753,4.931,-17.772,-2.779,0.0,39.4,40.0,9.853,3.093,-12.555,-9.528,-13.881,-10.903,-3.23,27.464,0.0,252.44,,256.0,250.0,-11.748,2.963,-6.39,25.739
13800.5,2.566,0.678,-33.574,3.207,9.602,5.242,37.753,4.931,-17.772,-2.779,0.0,39.4,40.0,9.853,3.093,-12.603,-9.558,-13.983,-11.008,-3.23,27.464,0.0,248.84,,256.0,250.0,-11.717,2.956,-6.393,25.738
13801.0,2.566,0.678,-33.574,3.207,9.602,5.242,37.753,4.931,-17.772,-2.779,0.0,39.4,40.0,9.853,3.093,-12.569,-9.567,-13.913,-10.98,-3.23,27.464,0.0,248.84,,257.0,250.0,-11.788,2.95,-6.357,25.734
13801.5,2.566,0.678,-33.574,3.207,9.602,5.242,37.734,4.914,-17.737,-2.796,0.0,39.402,39.98,9.853,3.093,-12.694,-9.539,-13.931,-10.977,-3.242,27.475,0.0,248.84,,257.0,250.0,-11.757,2.944,-6.36,25.738
13802.0,2.566,0.678,-33.574,3.207,9.602,5.242,37.734,4.914,-17.737,-2.796,0.0,39.4,40.0,9.853,3.093,-12.579,-9.569,-13.991,-10.958,-3.242,27.475,0.0,248.84,,258.0,250.0,-11.785,2.938,-6.375,25.762
13802.5,2.834,0.77,-33.879,3.267,9.559,5.242,37.734,4.914,-17.737,-2.796,0.0,39.4,40.0,9.716,3.048,-12.651,-9.551,-13.979,-10.995,-3.242,27.475,0.0,249.04,,258.0,250.0,-11.774,2.931,-6.35,25.754
13803.0,2.834,0.77,-33.879,3.267,9.559,5.242,37.734,4.914,-17.737,-2.796,0.0,39.4,40.0,9.716,3.048,-12.63,-9.565,-14.047,-10.987,-3.242,27.475,0.0,249.04,,258.0,250.0,-11.794,2.93,-6.366,25.772
13803.5,2.834,0.77,-33.879,3.267,9.559,5.242,37.734,4.914,-17.737,-2.796,0.0,39.4,40.0,9.716,3.048,-12.685,-9.56,-14.011,-11.01,-3.242,27.475,0.0,249.04,,258.0,250.0,-11.807,2.928,-6.364,25.779
