t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13804.0,2.834,0.77,-33.879,3.267,9.559,5.242,37.734,4.914,-17.737,-2.796,0.0,39.4,40.0,9.716,3.048,-12.724,-9.553,-14.011,-11.002,-3.242,27.475,0.0,249.04,,258.0,250.0,-11.816,2.927,-6.369,25.78
13804.5,2.834,0.77,-33.879,3.267,9.559,5.281,37.761,4.906,-17.7,-2.787,0.0,39.42,40.086,9.716,3.048,-12.746,-9.571,-14.041,-11.027,-3.25,27.466,0.0,248.94,,258.0,250.0,-11.822,2.925,-6.367,25.762
13805.0,2.834,0.77,-33.879,3.267,9.559,5.281,37.761,4.906,-17.7,-2.787,0.0,39.4,40.1,9.716,3.048,-12.659,-9.596,-14.047,-11.012,-3.25,27.466,0.0,248.94,,259.0,250.0,-11.846,2.924,-6.369,25.771
13805.5,3.746,0.864,-35.209,3.19,9.679,5.281,37.761,4.906,-17.7,-2.787,0.0,39.4,40.1,9.634,3.135,-12.713,-9.555,-14.027,-11.01,-3.25,27.466,0.0,248.64,,259.0,250.0,-11.829,2.922,-6.354,25.86
13806.0,3.746,0.864,-35.209,3.19,9.679,5.281,37.761,4.906,-17.7,-2.787,0.0,39.4,40.1,9.634,3.135,-12.643,-9.555,-14.034,-10.981,-3.25,27.466,0.0,248.64,,260.0,250.0,-11.826,2.936,-6.38,25.917
13806.5,3.746,0.864,-35.209,3.19,9.679,5.281,37.761,4.906,-17.7,-2.787,0.0,39.4,40.1,9.634,3.135,-12.537,-9.532,-13.949,-10.963,-3.25,27.466,0.0,248.44,,260.0,250.0,-11.803,2.949,-6.373,25.923
13807.0,3.746,0.864,-35.209,3.19,9.679,5.281,37.761,4.906,-17.7,-2.787,0.0,39.4,40.1,9.634,3.135,-12.627,-9.532,-13.831,-10.961,-3.25,27.466,0.0,248.44,,261.0,250.0,-11.745,2.962,-6.372,25.918
13807.5,3.746,0.864,-35.209,3.19,9.679,5.281,37.761,4.906,-17.7,-2.787,0.0,39.4,40.1,9.634,3.135,-12.562,-9.523,-13.896,-10.974,-3.25,27.466,0.0,249.74,,261.0,250.0,-11.738,2.975,-6.366,25.887
13808.0,3.746,0.864,-35.209,3.19,9.679,5.318,37.736,4.894,-17.675,-2.809,0.0,39.426,40.034,9.634,3.135,-12.562,-9.487,-13.895,-10.936,-3.244,27.459,0.0,249.74,,261.0,250.0,-11.739,2.988,-6.349,25.873
13808.5,3.746,0.864,-35.209,3.19,9.679,5.318,37.736,4.894,-17.675,-2.809,0.0,39.4,40.0,9.634,3.135,-12.557,-9.554,-13.96,-10.925,-3.244,27.459,0.0,249.54,,261.0,250.0,-11.72,3.0,-6.386,25.878
13809.0,3.692,0.89,-35.209,3.153,9.699,5.318,37.736,4.894,-17.675,-2.809,0.0,39.4,40.0,9.488,3.199,-12.592,-9.57,-13.971,-10.978,-3.244,27.459,0.0,249.54,,261.0,250.0,-11.749,3.012,-6.384,25.992
13809.5,3.692,0.89,-35.209,3.153,9.699,5.318,37.736,4.894,-17.675,-2.809,0.0,39.4,40.0,9.488,3.199,-12.558,-9.503,-13.862,-10.924,-3.244,27.459,0.0,249.34,,261.0,250.0,-11.778,3.023,-6.38,26.043
13810.0,3.692,0.89,-35.209,3.153,9.699,5.318,37.736,4.894,-17.675,-2.809,0.0,39.4,40.0,9.488,3.199,-12.565,-9.548,-13.924,-10.958,-3.244,27.459,0.0,249.34,,261.0,250.0,-11.712,3.034,-6.368,26.093
13810.5,3.692,0.89,-35.209,3.153,9.699,5.318,37.736,4.894,-17.675,-2.809,0.0,39.4,40.0,9.488,3.199,-12.606,-9.57,-14.021,-11.004,-3.244,27.459,0.0,251.64,,261.0,250.0,-11.749,3.045,-6.369,26.098
13811.0,3.692,0.89,-35.209,3.153,9.699,5.366,37.734,4.923,-17.618,-2.796,0.0,39.429,40.141,9.488,3.199,-12.672,-9.563,-14.024,-11.021,-3.243,27.464,0.0,251.64,,260.0,250.0,-11.8,3.056,-6.354,26.142
13811.5,3.692,0.89,-35.209,3.153,9.699,5.366,37.734,4.923,-17.618,-2.796,0.0,39.4,40.1,9.488,3.199,-12.607,-9.567,-14.048,-11.03,-3.243,27.464,0.0,251.44,,260.0,250.0,-11.82,3.066,-6.363,26.107
13812.0,3.221,0.758,-35.209,3.109,9.63,5.366,37.734,4.923,-17.618,-2.796,0.0,39.4,40.1,9.707,3.286,-12.647,-9.536,-13.932,-10.997,-3.243,27.464,0.0,251.44,,259.0,250.0,-11.813,3.076,-6.358,26.068
13812.5,3.221,0.758,-35.209,3.109,9.63,5.366,37.734,4.923,-17.618,-2.796,0.0,39.4,40.1,9.707,3.286,-12.766,-9.526,-14.014,-10.955,-3.243,27.464,0.0,251.34,,259.0,250.0,-11.778,3.079,-6.379,26.024
13813.0,3.221,0.758,-35.209,3.109,9.63,5.366,37.734,4.923,-17.618,-2.796,0.0,39.4,40.1,9.707,3.286,-12.732,-9.587,-14.108,-11.053,-3.243,27.464,0.0,251.34,,258.0,250.0,-11.815,3.081,-6.368,26.019
13813.5,3.221,0.758,-35.209,3.109,9.63,5.366,37.734,4.923,-17.618,-2.796,0.0,39.4,40.1,9.707,3.286,-12.817,-9.549,-14.066,-11.012,-3.243,27.464,0.0,250.14,,258.0,250.0,-11.87,3.083,-6.373,26.086
13814.0,3.221,0.758,-35.209,3.109,9.63,5.299,37.768,4.922,-17.566,-2.809,0.0,39.442,40.084,9.707,3.286,-12.788,-9.566,-14.058,-11.029,-3.237,27.468,0.0,250.14,,258.0,250.0,-11.861,3.086,-6.378,26.118
13814.5,3.221,0.758,-35.209,3.109,9.63,5.299,37.768,4.922,-17.566,-2.809,0.0,39.4,40.1,9.707,3.286,-12.769,-9.536,-14.01,-11.002,-3.237,27.468,0.0,250.04,,258.0,250.0,-11.86,3.088,-6.364,26.113
13815.0,3.221,0.758,-35.209,3.109,9.63,5.299,37.768,4.922,-17.566,-2.809,0.0,39.4,40.1,9.707,3.286,-12.797,-9.556,-14.067,-11.028,-3.237,27.468,0.0,250.04,,258.0,250.0,-11.829,3.09,-6.383,26.136
13815.5,2.49,0.708,-34.076,3.292,9.583,5.299,37.768,4.922,-17.566,-2.809,0.0,39.4,40.1,9.717,3.166,-12.681,-9.566,-14.035,-11.009,-3.237,27.468,0.0,249.94,,258.0,250.0,-11.862,3.092,-6.367,26.145
13816.0,2.49,0.708,-34.076,3.292,9.583,5.299,37.768,4.922,-17.566,-2.809,0.0,39.4,40.1,9.717,3.166,-12.679,-9.531,-13.982,-10.962,-3.237,27.468,0.0,249.94,,258.0,250.0,-11.823,3.082,-6.366,26.117
13816.5,2.49,0.708,-34.076,3.292,9.583,5.299,37.768,4.922,-17.566,-2.809,0.0,39.4,40.1,9.717,3.166,-12.72,-9.526,-13.977,-10.984,-3.237,27.468,0.0,249.54,,258.0,250.0,-11.788,3.073,-6.366,26.067
13817.0,2.49,0.708,-34.076,3.292,9.583,5.299,37.768,4.922,-17.566,-2.809,0.0,39.4,40.1,9.717,3.166,-12.64,-9.523,-13.968,-10.942,-3.237,27.468,0.0,249.54,,258.0,250.0,-11.802,3.063,-6.341,25.998
13817.5,2.49,0.708,-34.076,3.292,9.583,5.323,37.751,4.908,-17.529,-2.795,0.0,39.443,40.096,9.717,3.166,-12.619,-9.572,-13.996,-11.023,-3.232,27.463,0.0,248.24,,258.0,250.0,-11.768,3.054,-6.34,25.915
13818.0,2.49,0.708,-34.076,3.292,9.583,5.323,37.751,4.908,-17.529,-2.795,0.0,39.4,40.1,9.717,3.166,-12.796,-9.448,-13.943,-10.934,-3.232,27.463,0.0,248.24,,259.0,250.0,-11.802,3.044,-6.337,25.839
13818.5,3.148,0.738,-35.209,3.165,9.657,5.323,37.751,4.908,-17.529,-2.795,0.0,39.4,40.1,9.627,3.229,-12.577,-9.495,-13.984,-10.939,-3.232,27.463,0.0,248.64,,259.0,250.0,-11.78,3.035,-6.35,25.843
13819.0,3.148,0.738,-35.209,3.165,9.657,5.323,37.751,4.908,-17.529,-2.795,0.0,39.4,40.1,9.627,3.229,-12.592,-9.507,-13.953,-10.937,-3.232,27.463,0.0,248.64,,260.0,250.0,-11.749,3.037,-6.352,25.859
13819.5,3.148,0.738,-35.209,3.165,9.657,5.323,37.751,4.908,-17.529,-2.795,0.0,39.4,40.1,9.627,3.229,-12.72,-9.504,-13.977,-10.951,-3.232,27.463,0.0,248.14,,260.0,250.0,-11.747,3.039,-6.362,25.946
13820.0,3.148,0.738,-35.209,3.165,9.657,5.323,37.751,4.908,-17.529,-2.795,0.0,39.4,40.1,9.627,3.229,-12.647,-9.524,-13.988,-10.984,-3.232,27.463,0.0,248.14,,261.0,250.0,-11.788,3.041,-6.344,25.977
13820.5,3.148,0.738,-35.209,3.165,9.657,5.307,37.761,4.923,-17.474,-2.792,0.0,39.457,40.062,9.627,3.229,-12.614,-9.491,-13.909,-10.917,-3.225,27.467,0.0,249.64,,261.0,250.0,-11.786,3.043,-6.324,26.009
13821.0,3.148,0.738,-35.209,3.165,9.657,5.307,37.761,4.923,-17.474,-2.792,0.0,39.5,40.1,9.627,3.229,-12.461,-9.503,-13.774,-10.87,-3.225,27.467,0.0,249.64,,261.0,250.0,-11.733,3.044,-6.334,26.018
13821.5,3.148,0.738,-35.209,3.165,9.657,5.307,37.761,4.923,-17.474,-2.792,0.0,39.5,40.1,9.627,3.229,-12.582,-9.44,-13.809,-10.873,-3.225,27.467,0.0,249.44,,261.0,250.0,-11.652,3.046,-6.332,25.913
13822.0,3.39,0.816,-35.209,3.186,9.687,5.307,37.761,4.923,-17.474,-2.792,0.0,39.5,40.1,9.464,3.191,-12.624,-9.545,-13.985,-10.958,-3.225,27.467,0.0,249.44,,261.0,250.0,-11.676,3.048,-6.331,25.859
13822.5,3.39,0.816,-35.209,3.186,9.687,5.307,37.761,4.923,-17.474,-2.792,0.0,39.5,40.1,9.464,3.191,-12.583,-9.529,-13.924,-10.936,-3.225,27.467,0.0,249.24,,261.0,250.0,-11.778,3.053,-6.322,25.808
13823.0,3.39,0.816,-35.209,3.186,9.687,5.307,37.761,4.923,-17.474,-2.792,0.0,39.5,40.1,9.464,3.191,-12.671,-9.484,-13.876,-10.932,-3.225,27.467,0.0,249.24,,261.0,250.0,-11.743,3.059,-6.341,25.772
13823.5,3.39,0.816,-35.209,3.186,9.687,5.307,37.761,4.923,-17.474,-2.792,0.0,39.5,40.1,9.464,3.191,-12.64,-9.504,-13.95,-10.953,-3.225,27.467,0.0,251.54,,261.0,250.0,-11.741,3.064,-6.324,25.686
13824.0,3.39,0.816,-35.209,3.186,9.687,5.279,37.761,4.919,-17.434,-2.796,0.0,39.471,40.102,9.464,3.191,-12.568,-9.538,-13.977,-10.966,-3.231,27.466,0.0,251.54,,260.0,250.0,-11.762,3.07,-6.327,25.604
13824.5,3.39,0.816,-35.209,3.186,9.687,5.279,37.761,4.919,-17.434,-2.796,0.0,39.5,40.1,9.464,3.191,-12.651,-9.524,-13.948,-10.979,-3.231,27.466,0.0,251.44,,260.0,250.0,-11.762,3.075,-6.3,25.537
13825.0,2.597,0.658,-34.876,3.21,9.611,5.279,37.761,4.919,-17.434,-2.796,0.0,39.5,40.1,9.669,3.084,-12.631,-9.514,-14.007,-10.982,-3.231,27.466,0.0,251.44,,259.0,250.0,-11.776,3.08,-6.323,25.453
13825.5,2.597,0.658,-34.876,3.21,9.611,5.279,37.761,4.919,-17.434,-2.796,0.0,39.5,40.1,9.669,3.084,-12.663,-9.499,-13.918,-10.933,-3.231,27.466,0.0,251.94,,259.0,250.0,-11.783,3.072,-6.342,25.424
13826.0,2.597,0.658,-34.876,3.21,9.611,5.279,37.761,4.919,-17.434,-2.796,0.0,39.5,40.1,9.669,3.084,-12.563,-9.503,-13.951,-10.929,-3.231,27.466,0.0,251.94,,258.0,250.0,-11.753,3.064,-6.331,25.377
13826.5,2.597,0.658,-34.876,3.21,9.611,5.279,37.761,4.919,-17.434,-2.796,0.0,39.5,40.1,9.669,3.084,-12.647,-9.454,-13.899,-10.913,-3.231,27.466,0.0,250.84,,258.0,250.0,-11.737,3.057,-6.318,25.351
13827.0,2.597,0.658,-34.876,3.21,9.611,5.296,37.765,4.944,-17.406,-2.786,0.0,39.474,40.138,9.669,3.084,-12.613,-9.516,-14.01,-10.932,-3.235,27.463,0.0,250.84,,258.0,250.0,-11.728,3.049,-6.321,25.337
13827.5,2.597,0.658,-34.876,3.21,9.611,5.296,37.765,4.944,-17.406,-2.786,0.0,39.5,40.1,9.669,3.084,-12.602,-9.494,-13.94,-10.946,-3.235,27.463,0.0,250.74,,258.0,250.0,-11.768,3.042,-6.323,25.389
13828.0,2.597,0.658,-34.876,3.21,9.611,5.296,37.765,4.944,-17.406,-2.786,0.0,39.5,40.1,9.669,3.084,-12.67,-9.487,-13.984,-10.903,-3.235,27.463,0.0,250.74,,258.0,250.0,-11.746,3.034,-6.307,25.414
13828.5,2.831,0.682,-35.209,3.225,9.67,5.296,37.765,4.944,-17.406,-2.786,0.0,39.5,40.1,9.616,3.154,-12.638,-9.473,-13.932,-10.924,-3.235,27.463,0.0,250.94,,258.0,250.0,-11.761,3.027,-6.323,25.456
13829.0,2.831,0.682,-35.209,3.225,9.67,5.296,37.765,4.944,-17.406,-2.786,0.0,39.5,40.1,9.616,3.154,-12.558,-9.504,-13.987,-10.914,-3.235,27.463,0.0,250.94,,258.0,250.0,-11.742,3.024,-6.323,25.481
13829.5,2.831,0.682,-35.209,3.225,9.67,5.296,37.765,4.944,-17.406,-2.786,0.0,39.5,40.1,9.616,3.154,-12.615,-9.498,-13.965,-10.927,-3.235,27.463,0.0,249.14,,258.0,250.0,-11.741,3.021,-6.323,25.443
13830.0,2.831,0.682,-35.209,3.225,9.67,5.296,37.765,4.944,-17.406,-2.786,0.0,39.5,40.1,9.616,3.154,-12.674,-9.501,-13.95,-10.958,-3.235,27.463,0.0,249.14,,258.0,250.0,-11.751,3.018,-6.316,25.423
13830.5,2.831,0.682,-35.209,3.225,9.67,5.263,37.773,4.91,-17.359,-2.782,0.0,39.484,40.141,9.616,3.154,-12.58,-9.488,-13.918,-10.876,-3.231,27.463,0.0,248.94,,258.0,250.0,-11.771,3.015,-6.339,25.383
13831.0,2.831,0.682,-35.209,3.225,9.67,5.263,37.773,4.91,-17.359,-2.782,0.0,39.5,40.1,9.616,3.154,-12.632,-9.478,-13.897,-10.914,-3.231,27.463,0.0,248.94,,259.0,250.0,-11.716,3.012,-6.333,25.343
13831.5,3.061,0.796,-34.225,3.205,9.56,5.263,37.773,4.91,-17.359,-2.782,0.0,39.5,40.1,9.756,3.258,-12.52,-9.515,-13.963,-10.913,-3.231,27.463,0.0,248.94,,259.0,250.0,-11.73,3.009,-6.337,25.422
13832.0,3.061,0.796,-34.225,3.205,9.56,5.263,37.773,4.91,-17.359,-2.782,0.0,39.5,40.1,9.756,3.258,-12.578,-9.499,-13.968,-10.936,-3.231,27.463,0.0,248.94,,260.0,250.0,-11.728,3.01,-6.323,25.477
13832.5,3.061,0.796,-34.225,3.205,9.56,5.263,37.773,4.91,-17.359,-2.782,0.0,39.5,40.1,9.756,3.258,-12.679,-9.498,-13.992,-10.966,-3.231,27.463,0.0,248.84,,260.0,250.0,-11.745,3.01,-6.323,25.439
13833.0,3.061,0.796,-34.225,3.205,9.56,5.263,37.773,4.91,-17.359,-2.782,0.0,39.5,40.1,9.756,3.258,-12.693,-9.473,-13.946,-10.94,-3.231,27.463,0.0,248.84,,261.0,250.0,-11.784,3.011,-6.309,25.458
13833.5,3.061,0.796,-34.225,3.205,9.56,5.31,37.779,4.945,-17.302,-2.79,0.0,39.486,40.112,9.756,3.258,-12.601,-9.48,-13.923,-10.882,-3.226,27.473,0.0,249.84,,261.0,250.0,-11.763,3.012,-6.305,25.469
13834.0,3.061,0.796,-34.225,3.205,9.56,5.31,37.779,4.945,-17.302,-2.79,0.0,39.5,40.1,9.756,3.258,-12.604,-9.456,-13.889,-10.9,-3.226,27.473,0.0,249.84,,261.0,250.0,-11.722,3.013,-6.331,25.573
13834.5,2.639,0.695,-33.59,3.199,9.58,5.31,37.779,4.945,-17.302,-2.79,0.0,39.5,40.1,9.873,3.116,-12.534,-9.477,-13.905,-10.855,-3.226,27.473,0.0,250.14,,261.0,250.0,-11.713,3.014,-6.34,25.597
13835.0,2.639,0.695,-33.59,3.199,9.58,5.31,37.779,4.945,-17.302,-2.79,0.0,39.5,40.1,9.873,3.116,-12.453,-9.467,-13.863,-10.832,-3.226,27.473,0.0,250.14,,261.0,250.0,-11.693,3.007,-6.32,25.639
13835.5,2.639,0.695,-33.59,3.199,9.58,5.31,37.779,4.945,-17.302,-2.79,0.0,39.5,40.1,9.873,3.116,-12.514,-9.423,-13.783,-10.841,-3.226,27.473,0.0,249.84,,261.0,250.0,-11.654,3.001,-6.336,25.644
13836.0,2.639,0.695,-33.59,3.199,9.58,5.31,37.779,4.945,-17.302,-2.79,0.0,39.5,40.1,9.873,3.116,-12.439,-9.419,-13.714,-10.815,-3.226,27.473,0.0,249.84,,261.0,250.0,-11.64,2.995,-6.338,25.673
13836.5,2.639,0.695,-33.59,3.199,9.58,5.31,37.779,4.945,-17.302,-2.79,0.0,39.5,40.1,9.873,3.116,-12.371,-9.469,-13.83,-10.835,-3.226,27.473,0.0,252.04,,261.0,250.0,-11.597,2.99,-6.314,25.731
13837.0,2.639,0.695,-33.59,3.199,9.58,5.335,37.74,4.923,-17.267,-2.789,0.0,39.494,40.171,9.873,3.116,-12.524,-9.452,-13.815,-10.856,-3.223,27.467,0.0,252.04,,260.0,250.0,-11.626,2.984,-6.325,25.759
13837.5,2.639,0.695,-33.59,3.199,9.58,5.335,37.74,4.923,-17.267,-2.789,0.0,39.5,40.2,9.873,3.116,-12.537,-9.451,-13.815,-10.888,-3.223,27.467,0.0,252.14,,260.0,250.0,-11.662,2.978,-6.333,25.769
13838.0,3.404,0.8,-35.209,3.173,9.692,5.335,37.74,4.923,-17.267,-2.789,0.0,39.5,40.2,9.564,3.238,-12.502,-9.481,-13.916,-10.942,-3.223,27.467,0.0,252.14,,259.0,250.0,-11.673,2.973,-6.34,25.79
13838.5,3.404,0.8,-35.209,3.173,9.692,5.335,37.74,4.923,-17.267,-2.789,0.0,39.5,40.2,9.564,3.238,-12.567,-9.469,-13.888,-10.892,-3.223,27.467,0.0,251.94,,259.0,250.0,-11.71,2.98,-6.325,25.76
13839.0,3.404,0.8,-35.209,3.173,9.692,5.335,37.74,4.923,-17.267,-2.789,0.0,39.5,40.2,9.564,3.238,-12.591,-9.47,-13.909,-10.915,-3.223,27.467,0.0,251.94,,258.0,250.0,-11.704,2.987,-6.303,25.757
13839.5,3.404,0.8,-35.209,3.173,9.692,5.335,37.74,4.923,-17.267,-2.789,0.0,39.5,40.2,9.564,3.238,-12.643,-9.473,-13.922,-10.935,-3.223,27.467,0.0,250.94,,258.0,250.0,-11.721,2.994,-6.342,25.739
13840.0,3.404,0.8,-35.209,3.173,9.692,5.291,37.781,4.937,-17.21,-2.786,0.0,39.503,40.184,9.564,3.238,-12.572,-9.478,-13.951,-10.948,-3.212,27.479,0.0,250.94,,258.0,250.0,-11.743,3.0,-6.318,25.68
13840.5,3.404,0.8,-35.209,3.173,9.692,5.291,37.781,4.937,-17.21,-2.786,0.0,39.5,40.2,9.564,3.238,-12.529,-9.491,-13.888,-10.834,-3.212,27.479,0.0,250.84,,258.0,250.0,-11.738,3.007,-6.322,25.65
13841.0,3.027,0.79,-33.645,3.197,9.621,5.291,37.781,4.937,-17.21,-2.786,0.0,39.5,40.2,9.789,3.088,-12.578,-9.41,-13.812,-10.819,-3.212,27.479,0.0,250.84,,258.0,250.0,-11.685,3.013,-6.337,25.562
13841.5,3.027,0.79,-33.645,3.197,9.621,5.291,37.781,4.937,-17.21,-2.786,0.0,39.5,40.2,9.789,3.088,-12.399,-9.442,-13.834,-10.799,-3.212,27.479,0.0,251.14,,258.0,250.0,-11.655,3.014,-6.318,25.532
13842.0,3.027,0.79,-33.645,3.197,9.621,5.291,37.781,4.937,-17.21,-2.786,0.0,39.5,40.2,9.789,3.088,-12.456,-9.434,-13.78,-10.817,-3.212,27.479,0.0,251.14,,257.0,250.0,-11.619,3.014,-6.33,25.508
13842.5,3.027,0.79,-33.645,3.197,9.621,5.291,37.781,4.937,-17.21,-2.786,0.0,39.5,40.2,9.789,3.088,-12.322,-9.438,-13.784,-10.822,-3.212,27.479,0.0,248.94,,257.0,250.0,-11.622,3.014,-6.341,25.479
13843.0,3.027,0.79,-33.645,3.197,9.621,5.291,37.781,4.937,-17.21,-2.786,0.0,39.5,40.2,9.789,3.088,-12.392,-9.439,-13.741,-10.801,-3.212,27.479,0.0,248.94,,258.0,250.0,-11.592,3.014,-6.32,25.469
13843.5,3.027,0.79,-33.645,3.197,9.621,5.304,37.729,4.939,-17.184,-2.777,0.0,39.505,40.178,9.789,3.088,-12.516,-9.453,-13.785,-10.841,-3.222,27.469,0.0,248.94,,258.0,250.0,-11.593,3.014,-6.33,25.413
13844.0,3.027,0.79,-33.645,3.197,9.621,5.304,37.729,4.939,-17.184,-2.777,0.0,39.5,40.2,9.789,3.088,-12.453,-9.446,-13.763,-10.796,-3.222,27.469,0.0,248.94,,259.0,250.0,-11.649,3.015,-6.33,25.364
13844.5,2.762,0.749,-34.209,3.196,9.521,5.304,37.729,4.939,-17.184,-2.777,0.0,39.5,40.2,9.644,3.113,-12.425,-9.469,-13.77,-10.881,-3.222,27.469,0.0,248.94,,259.0,250.0,-11.615,3.015,-6.357,25.365
13845.0,2.762,0.749,-34.209,3.196,9.521,5.304,37.729,4.939,-17.184,-2.777,0.0,39.5,40.2,9.644,3.113,-12.416,-9.502,-13.826,-10.876,-3.222,27.469,0.0,248.94,,260.0,250.0,-11.636,3.011,-6.344,25.257
13845.5,2.762,0.749,-34.209,3.196,9.521,5.304,37.729,4.939,-17.184,-2.777,0.0,39.5,40.2,9.644,3.113,-12.59,-9.521,-13.912,-10.928,-3.222,27.469,0.0,249.04,,260.0,250.0,-11.655,3.007,-6.365,25.188
13846.0,2.762,0.749,-34.209,3.196,9.521,5.304,37.729,4.939,-17.184,-2.777,0.0,39.5,40.2,9.644,3.113,-12.608,-9.482,-13.851,-10.93,-3.222,27.469,0.0,249.04,,260.0,250.0,-11.738,3.003,-6.353,25.147
13846.5,2.762,0.749,-34.209,3.196,9.521,5.278,37.781,4.936,-17.086,-2.775,0.0,39.523,40.173,9.644,3.113,-12.513,-9.521,-13.889,-10.896,-3.205,27.487,0.0,249.94,,260.0,250.0,-11.718,2.999,-6.362,25.136
13847.0,2.762,0.749,-34.209,3.196,9.521,5.278,37.781,4.936,-17.086,-2.775,0.0,39.5,40.2,9.644,3.113,-12.622,-9.526,-13.9,-10.961,-3.205,27.487,0.0,249.94,,260.0,250.0,-11.705,2.995,-6.365,25.143
13847.5,3.074,0.743,-34.636,3.207,9.628,5.278,37.781,4.936,-17.086,-2.775,0.0,39.5,40.2,9.681,2.979,-12.539,-9.511,-13.894,-10.91,-3.205,27.487,0.0,250.34,,260.0,250.0,-11.752,2.991,-6.349,25.137
13848.0,3.074,0.743,-34.636,3.207,9.628,5.278,37.781,4.936,-17.086,-2.775,0.0,39.5,40.2,9.681,2.979,-12.581,-9.473,-13.852,-10.869,-3.205,27.487,0.0,250.34,,260.0,250.0,-11.714,2.992,-6.371,25.129
13848.5,3.074,0.743,-34.636,3.207,9.628,5.278,37.781,4.936,-17.086,-2.775,0.0,39.5,40.2,9.681,2.979,-12.478,-9.482,-13.753,-10.876,-3.205,27.487,0.0,250.34,,260.0,250.0,-11.694,2.994,-6.367,25.107
13849.0,3.074,0.743,-34.636,3.207,9.628,5.278,37.781,4.936,-17.086,-2.775,0.0,39.5,40.2,9.681,2.979,-12.424,-9.465,-13.808,-10.897,-3.205,27.487,0.0,250.34,,260.0,250.0,-11.647,2.995,-6.36,25.07
13849.5,3.074,0.743,-34.636,3.207,9.628,5.292,37.772,4.967,-17.045,-2.765,0.0,39.52,40.176,9.681,2.979,-12.66,-9.497,-13.898,-10.942,-3.198,27.493,0.0,251.64,,260.0,250.0,-11.648,2.996,-6.336,25.023
13850.0,3.074,0.743,-34.636,3.207,9.628,5.292,37.772,4.967,-17.045,-2.765,0.0,39.5,40.2,9.681,2.979,-12.63,-9.484,-13.885,-10.933,-3.198,27.493,0.0,251.64,,259.0,250.0,-11.749,2.998,-6.34,25.016
13850.5,3.074,0.743,-34.636,3.207,9.628,5.292,37.772,4.967,-17.045,-2.765,0.0,39.5,40.2,9.681,2.979,-12.585,-9.477,-13.925,-10.929,-3.198,27.493,0.0,251.94,,259.0,250.0,-11.733,2.999,-6.32,25.004
13851.0,2.797,0.739,-34.736,3.197,9.585,5.292,37.772,4.967,-17.045,-2.765,0.0,39.5,40.2,9.669,3.311,-12.651,-9.503,-14.011,-10.954,-3.198,27.493,0.0,251.94,,258.0,250.0,-11.729,3.0,-6.34,24.997
13851.5,2.797,0.739,-34.736,3.197,9.585,5.292,37.772,4.967,-17.045,-2.765,0.0,39.5,40.2,9.669,3.311,-12.648,-9.499,-13.962,-10.955,-3.198,27.493,0.0,251.44,,258.0,250.0,-11.78,2.997,-6.345,24.997
13852.0,2.797,0.739,-34.736,3.197,9.585,5.292,37.772,4.967,-17.045,-2.765,0.0,39.5,40.2,9.669,3.311,-12.584,-9.458,-13.92,-10.884,-3.198,27.493,0.0,251.44,,257.0,250.0,-11.766,2.993,-6.334,25.013
13852.5,2.797,0.739,-34.736,3.197,9.585,5.292,37.772,4.967,-17.045,-2.765,0.0,39.5,40.2,9.669,3.311,-12.59,-9.509,-13.962,-10.943,-3.198,27.493,0.0,250.14,,257.0,250.0,-11.711,2.99,-6.323,25.023
13853.0,2.797,0.739,-34.736,3.197,9.585,5.342,37.8,4.986,-16.996,-2.755,0.0,39.532,40.15,9.669,3.311,-12.601,-9.434,-13.877,-10.86,-3.197,27.493,0.0,250.14,,257.0,250.0,-11.751,2.987,-6.315,25.041
13853.5,2.797,0.739,-34.736,3.197,9.585,5.342,37.8,4.986,-16.996,-2.755,0.0,39.5,40.2,9.669,3.311,-12.594,-9.438,-13.866,-10.904,-3.197,27.493,0.0,250.54,,257.0,250.0,-11.693,2.984,-6.327,25.025
13854.0,2.534,0.684,-33.732,3.263,9.474,5.342,37.8,4.986,-16.996,-2.755,0.0,39.5,40.2,9.774,3.06,-12.518,-9.448,-13.853,-10.87,-3.197,27.493,0.0,250.54,,257.0,250.0,-11.7,2.981,-6.317,25.054
13854.5,2.534,0.684,-33.732,3.263,9.474,5.342,37.8,4.986,-16.996,-2.755,0.0,39.5,40.2,9.774,3.06,-12.571,-9.472,-13.92,-10.886,-3.197,27.493,0.0,250.74,,257.0,250.0,-11.672,2.974,-6.308,25.1
13855.0,2.534,0.684,-33.732,3.263,9.474,5.342,37.8,4.986,-16.996,-2.755,0.0,39.5,40.2,9.774,3.06,-12.6,-9.426,-13.856,-10.857,-3.197,27.493,0.0,250.74,,257.0,250.0,-11.712,2.966,-6.316,25.144
13855.5,2.534,0.684,-33.732,3.263,9.474,5.342,37.8,4.986,-16.996,-2.755,0.0,39.5,40.2,9.774,3.06,-12.513,-9.474,-13.938,-10.901,-3.197,27.493,0.0,248.64,,257.0,250.0,-11.685,2.959,-6.306,25.262
13856.0,2.534,0.684,-33.732,3.263,9.474,5.39,37.795,4.962,-16.966,-2.76,0.0,39.547,40.181,9.774,3.06,-12.523,-9.398,-13.764,-10.819,-3.194,27.5,0.0,248.64,,258.0,250.0,-11.706,2.945,-6.309,25.274
13856.5,2.534,0.684,-33.732,3.263,9.474,5.39,37.795,4.962,-16.966,-2.76,0.0,39.5,40.2,9.774,3.06,-12.456,-9.444,-13.803,-10.812,-3.194,27.5,0.0,248.54,,258.0,250.0,-11.626,2.945,-6.307,25.314
13857.0,2.534,0.684,-33.732,3.263,9.474,5.39,37.795,4.962,-16.966,-2.76,0.0,39.5,40.2,9.774,3.06,-12.547,-9.419,-13.801,-10.854,-3.194,27.5,0.0,248.54,,259.0,250.0,-11.629,2.939,-6.287,25.351
13857.5,3.404,0.813,-35.209,3.197,9.619,5.39,37.795,4.962,-16.966,-2.76,0.0,39.5,40.2,9.714,3.265,-12.476,-9.406,-13.802,-10.765,-3.194,27.5,0.0,248.14,,259.0,250.0,-11.655,2.932,-6.299,25.414
13858.0,3.404,0.813,-35.209,3.197,9.619,5.39,37.795,4.962,-16.966,-2.76,0.0,39.5,40.2,9.714,3.265,-12.519,-9.396,-13.737,-10.799,-3.194,27.5,0.0,248.14,,260.0,250.0,-11.612,2.94,-6.284,25.4
13858.5,3.404,0.813,-35.209,3.197,9.619,5.39,37.795,4.962,-16.966,-2.76,0.0,39.5,40.2,9.714,3.265,-12.378,-9.433,-13.772,-10.811,-3.194,27.5,0.0,249.74,,260.0,250.0,-11.613,2.947,-6.298,25.428
13859.0,3.404,0.813,-35.209,3.197,9.619,5.39,37.795,4.962,-16.966,-2.76,0.0,39.5,40.2,9.714,3.265,-12.47,-9.457,-13.771,-10.865,-3.194,27.5,0.0,249.74,,260.0,250.0,-11.598,2.955,-6.281,25.354
13859.5,3.404,0.813,-35.209,3.197,9.619,5.385,37.77,4.958,-16.936,-2.745,0.0,39.542,40.194,9.714,3.265,-12.458,-9.449,-13.859,-10.864,-3.198,27.49,0.0,249.64,,260.0,250.0,-11.641,2.962,-6.27,25.374
13860.0,3.404,0.813,-35.209,3.197,9.619,5.385,37.77,4.958,-16.936,-2.745,0.0,39.5,40.2,9.714,3.265,-12.518,-9.449,-13.908,-10.896,-3.198,27.49,0.0,249.64,,260.0,250.0,-11.658,2.97,-6.279,25.332
13860.5,3.054,0.687,-35.209,3.19,9.645,5.385,37.77,4.958,-16.936,-2.745,0.0,39.5,40.2,9.655,3.241,-12.551,-9.395,-13.818,-10.825,-3.198,27.49,0.0,249.64,,260.0,250.0,-11.693,2.977,-6.251,25.286
13861.0,3.054,0.687,-35.209,3.19,9.645,5.385,37.77,4.958,-16.936,-2.745,0.0,39.5,40.2,9.655,3.241,-12.613,-9.421,-13.845,-10.796,-3.198,27.49,0.0,249.64,,260.0,250.0,-11.647,2.978,-6.257,25.266
13861.5,3.054,0.687,-35.209,3.19,9.645,5.385,37.77,4.958,-16.936,-2.745,0.0,39.5,40.2,9.655,3.241,-12.597,-9.447,-13.911,-10.875,-3.198,27.49,0.0,249.44,,260.0,250.0,-11.669,2.979,-6.242,25.258
13862.0,3.054,0.687,-35.209,3.19,9.645,5.385,37.77,4.958,-16.936,-2.745,0.0,39.5,40.2,9.655,3.241,-12.636,-9.42,-13.899,-10.888,-3.198,27.49,0.0,249.44,,260.0,250.0,-11.707,2.98,-6.26,25.219
13862.5,3.054,0.687,-35.209,3.19,9.645,5.354,37.804,4.974,-16.893,-2.763,0.0,39.558,40.184,9.655,3.241,-12.576,-9.429,-13.931,-10.878,-3.193,27.495,0.0,251.54,,260.0,250.0,-11.711,2.982,-6.251,25.136
13863.0,3.054,0.687,-35.209,3.19,9.645,5.354,37.804,4.974,-16.893,-2.763,0.0,39.6,40.2,9.655,3.241,-12.575,-9.409,-13.86,-10.85,-3.193,27.495,0.0,251.54,,259.0,250.0,-11.703,2.983,-6.257,24.937
13863.5,2.909,0.695,-35.209,3.225,9.734,5.354,37.804,4.974,-16.893,-2.763,0.0,39.6,40.2,9.554,3.17,-12.612,-9.448,-13.937,-10.915,-3.193,27.495,0.0,251.54,,259.0,250.0,-11.673,2.984,-6.248,24.901
13864.0,2.909,0.695,-35.209,3.225,9.734,5.354,37.804,4.974,-16.893,-2.763,0.0,39.6,40.2,9.554,3.17,-12.517,-9.376,-13.864,-10.797,-3.193,27.495,0.0,251.54,,258.0,250.0,-11.728,2.983,-6.224,24.917
13864.5,2.909,0.695,-35.209,3.225,9.734,5.354,37.804,4.974,-16.893,-2.763,0.0,39.6,40.2,9.554,3.17,-12.6,-9.323,-13.806,-10.794,-3.193,27.495,0.0,251.54,,258.0,250.0,-11.638,2.981,-6.226,24.959
13865.0,2.909,0.695,-35.209,3.225,9.734,5.354,37.804,4.974,-16.893,-2.763,0.0,39.6,40.2,9.554,3.17,-12.623,-9.367,-13.835,-10.815,-3.193,27.495,0.0,251.54,,257.0,250.0,-11.631,2.98,-6.232,24.971
13865.5,2.909,0.695,-35.209,3.225,9.734,5.354,37.804,4.974,-16.893,-2.763,0.0,39.6,40.2,9.554,3.17,-12.514,-9.344,-13.85,-10.834,-3.193,27.495,0.0,250.54,,257.0,250.0,-11.66,2.979,-6.23,25.003
13866.0,2.909,0.695,-35.209,3.225,9.734,5.331,37.813,4.958,-16.865,-2.746,0.0,39.552,40.191,9.554,3.17,-12.501,-9.352,-13.801,-10.75,-3.189,27.5,0.0,250.54,,257.0,250.0,-11.635,2.978,-6.229,25.022
13866.5,2.909,0.695,-35.209,3.225,9.734,5.331,37.813,4.958,-16.865,-2.746,0.0,39.6,40.2,9.554,3.17,-12.472,-9.322,-13.768,-10.754,-3.189,27.5,0.0,250.44,,257.0,250.0,-11.601,2.977,-6.224,25.082
13867.0,3.133,0.801,-34.784,3.256,9.649,5.331,37.813,4.958,-16.865,-2.746,0.0,39.6,40.2,9.634,3.128,-12.426,-9.291,-13.679,-10.684,-3.189,27.5,0.0,250.44,,257.0,250.0,-11.579,2.976,-6.213,25.106
13867.5,3.133,0.801,-34.784,3.256,9.649,5.331,37.813,4.958,-16.865,-2.746,0.0,39.6,40.2,9.634,3.128,-12.347,-9.329,-13.724,-10.773,-3.189,27.5,0.0,250.04,,257.0,250.0,-11.52,2.978,-6.215,25.13
13868.0,3.133,0.801,-34.784,3.256,9.649,5.331,37.813,4.958,-16.865,-2.746,0.0,39.6,40.2,9.634,3.128,-12.413,-9.292,-13.734,-10.742,-3.189,27.5,0.0,250.04,,257.0,250.0,-11.543,2.981,-6.194,25.125
13868.5,3.133,0.801,-34.784,3.256,9.649,5.331,37.813,4.958,-16.865,-2.746,0.0,39.6,40.2,9.634,3.128,-12.49,-9.384,-13.813,-10.748,-3.189,27.5,0.0,247.74,,257.0,250.0,-11.545,2.983,-6.195,25.157
13869.0,3.133,0.801,-34.784,3.256,9.649,5.291,37.787,4.967,-16.838,-2.753,0.0,39.548,40.194,9.634,3.128,-12.418,-9.329,-13.701,-10.744,-3.187,27.5,0.0,247.74,,258.0,250.0,-11.609,2.986,-6.221,25.185
13869.5,3.133,0.801,-34.784,3.256,9.649,5.291,37.787,4.967,-16.838,-2.753,0.0,39.5,40.2,9.634,3.128,-12.352,-9.348,-13.687,-10.715,-3.187,27.5,0.0,248.14,,258.0,250.0,-11.548,2.988,-6.196,25.239
13870.0,2.898,0.667,-35.209,3.236,9.633,5.291,37.787,4.967,-16.838,-2.753,0.0,39.5,40.2,9.631,3.087,-12.397,-9.341,-13.696,-10.736,-3.187,27.5,0.0,248.14,,259.0,250.0,-11.525,2.991,-6.178,25.216
13870.5,2.898,0.667,-35.209,3.236,9.633,5.291,37.787,4.967,-16.838,-2.753,0.0,39.5,40.2,9.631,3.087,-12.383,-9.347,-13.737,-10.74,-3.187,27.5,0.0,248.24,,259.0,250.0,-11.543,2.989,-6.175,25.248
13871.0,2.898,0.667,-35.209,3.236,9.633,5.291,37.787,4.967,-16.838,-2.753,0.0,39.5,40.2,9.631,3.087,-12.303,-9.312,-13.713,-10.703,-3.187,27.5,0.0,248.24,,260.0,250.0,-11.552,2.988,-6.174,25.279
13871.5,2.898,0.667,-35.209,3.236,9.633,5.291,37.787,4.967,-16.838,-2.753,0.0,39.5,40.2,9.631,3.087,-12.459,-9.326,-13.671,-10.75,-3.187,27.5,0.0,249.54,,260.0,250.0,-11.508,2.986,-6.176,25.296
13872.0,2.898,0.667,-35.209,3.236,9.633,5.291,37.787,4.967,-16.838,-2.753,0.0,39.5,40.2,9.631,3.087,-12.367,-9.311,-13.682,-10.683,-3.187,27.5,0.0,249.54,,260.0,250.0,-11.551,2.985,-6.18,25.297
13872.5,2.898,0.667,-35.209,3.236,9.633,5.282,37.781,4.965,-16.827,-2.753,0.0,39.556,40.181,9.631,3.087,-12.445,-9.331,-13.67,-10.749,-3.199,27.506,0.0,249.14,,260.0,250.0,-11.511,2.983,-6.183,25.288
13873.0,2.898,0.667,-35.209,3.236,9.633,5.282,37.781,4.965,-16.827,-2.753,0.0,39.6,40.2,9.631,3.087,-12.364,-9.362,-13.775,-10.774,-3.199,27.506,0.0,249.14,,260.0,250.0,-11.549,2.982,-6.156,25.29
13873.5,2.508,0.669,-34.197,3.287,9.591,5.282,37.781,4.965,-16.827,-2.753,0.0,39.6,40.2,9.686,3.067,-12.449,-9.353,-13.783,-10.753,-3.199,27.506,0.0,249.34,,260.0,250.0,-11.569,2.98,-6.16,25.326
13874.0,2.508,0.669,-34.197,3.287,9.591,5.282,37.781,4.965,-16.827,-2.753,0.0,39.6,40.2,9.686,3.067,-12.504,-9.331,-13.744,-10.777,-3.199,27.506,0.0,249.34,,260.0,250.0,-11.585,2.973,-6.167,25.32
13874.5,2.508,0.669,-34.197,3.287,9.591,5.282,37.781,4.965,-16.827,-2.753,0.0,39.6,40.2,9.686,3.067,-12.543,-9.357,-13.788,-10.782,-3.199,27.506,0.0,250.14,,260.0,250.0,-11.589,2.965,-6.159,25.311
13875.0,2.508,0.669,-34.197,3.287,9.591,5.282,37.781,4.965,-16.827,-2.753,0.0,39.6,40.2,9.686,3.067,-12.494,-9.37,-13.763,-10.823,-3.199,27.506,0.0,250.14,,260.0,250.0,-11.618,2.958,-6.171,25.266
13875.5,2.508,0.669,-34.197,3.287,9.591,5.312,37.814,4.934,-16.789,-2.761,0.0,39.55,40.161,9.686,3.067,-12.613,-9.367,-13.909,-10.764,-3.194,27.504,0.0,251.34,,260.0,250.0,-11.612,2.95,-6.182,25.232
13876.0,2.508,0.669,-34.197,3.287,9.591,5.312,37.814,4.934,-16.789,-2.761,0.0,39.5,40.2,9.686,3.067,-12.434,-9.363,-13.851,-10.79,-3.194,27.504,0.0,251.34,,259.0,250.0,-11.663,2.943,-6.181,25.228
13876.5,3.064,0.749,-34.905,3.253,9.651,5.312,37.814,4.934,-16.789,-2.761,0.0,39.5,40.2,9.629,3.092,-12.391,-9.305,-13.707,-10.721,-3.194,27.504,0.0,251.24,,259.0,250.0,-11.61,2.936,-6.193,25.24
13877.0,3.064,0.749,-34.905,3.253,9.651,5.312,37.814,4.934,-16.789,-2.761,0.0,39.5,40.2,9.629,3.092,-12.498,-9.34,-13.772,-10.763,-3.194,27.504,0.0,251.24,,258.0,250.0,-11.531,2.938,-6.161,25.116
13877.5,3.064,0.749,-34.905,3.253,9.651,5.312,37.814,4.934,-16.789,-2.761,0.0,39.5,40.2,9.629,3.092,-12.445,-9.353,-13.838,-10.751,-3.194,27.504,0.0,251.64,,258.0,250.0,-11.593,2.94,-6.173,25.073
13878.0,3.064,0.749,-34.905,3.253,9.651,5.312,37.814,4.934,-16.789,-2.761,0.0,39.5,40.2,9.629,3.092,-12.462,-9.315,-13.714,-10.748,-3.194,27.504,0.0,251.64,,257.0,250.0,-11.597,2.942,-6.173,25.046
13878.5,3.064,0.749,-34.905,3.253,9.651,5.312,37.814,4.934,-16.789,-2.761,0.0,39.5,40.2,9.629,3.092,-12.479,-9.279,-13.691,-10.728,-3.194,27.504,0.0,250.24,,257.0,250.0,-11.56,2.944,-6.168,25.062
13879.0,3.064,0.749,-34.905,3.253,9.651,5.349,37.802,4.955,-16.761,-2.742,0.0,39.562,40.181,9.629,3.092,-12.41,-9.317,-13.72,-10.739,-3.18,27.514,0.0,250.24,,257.0,250.0,-11.544,2.946,-6.167,25.071
13879.5,3.064,0.749,-34.905,3.253,9.651,5.349,37.802,4.955,-16.761,-2.742,0.0,39.6,40.2,9.629,3.092,-12.402,-9.294,-13.696,-10.706,-3.18,27.514,0.0,250.44,,257.0,250.0,-11.547,2.948,-6.17,25.078
13880.0,3.228,0.827,-34.742,3.213,9.574,5.349,37.802,4.955,-16.761,-2.742,0.0,39.6,40.2,9.692,3.295,-12.328,-9.316,-13.684,-10.688,-3.18,27.514,0.0,250.44,,257.0,250.0,-11.524,2.95,-6.165,25.099
13880.5,3.228,0.827,-34.742,3.213,9.574,5.349,37.802,4.955,-16.761,-2.742,0.0,39.6,40.2,9.692,3.295,-12.432,-9.276,-13.682,-10.719,-3.18,27.514,0.0,250.14,,257.0,250.0,-11.504,2.954,-6.16,25.122
13881.0,3.228,0.827,-34.742,3.213,9.574,5.349,37.802,4.955,-16.761,-2.742,0.0,39.6,40.2,9.692,3.295,-12.308,-9.317,-13.71,-10.734,-3.18,27.514,0.0,250.14,,257.0,250.0,-11.527,2.959,-6.162,25.082
13881.5,3.228,0.827,-34.742,3.213,9.574,5.349,37.802,4.955,-16.761,-2.742,0.0,39.6,40.2,9.692,3.295,-12.439,-9.263,-13.663,-10.718,-3.18,27.514,0.0,248.54,,257.0,250.0,-11.517,2.963,-6.162,25.122
13882.0,3.228,0.827,-34.742,3.213,9.574,5.355,37.789,4.951,-16.729,-2.746,0.0,39.544,40.155,9.692,3.295,-12.358,-9.326,-13.753,-10.754,-3.183,27.498,0.0,248.54,,258.0,250.0,-11.521,2.968,-6.134,25.18
13882.5,3.228,0.827,-34.742,3.213,9.574,5.355,37.789,4.951,-16.729,-2.746,0.0,39.5,40.2,9.692,3.295,-12.403,-9.276,-13.684,-10.689,-3.183,27.498,0.0,248.04,,258.0,250.0,-11.548,2.972,-6.154,25.183
13883.0,3.107,0.804,-34.493,3.204,9.539,5.355,37.789,4.951,-16.729,-2.746,0.0,39.5,40.2,9.769,3.228,-12.388,-9.284,-13.669,-10.715,-3.183,27.498,0.0,248.04,,259.0,250.0,-11.513,2.976,-6.149,25.172
13883.5,3.107,0.804,-34.493,3.204,9.539,5.355,37.789,4.951,-16.729,-2.746,0.0,39.5,40.2,9.769,3.228,-12.34,-9.294,-13.645,-10.668,-3.183,27.498,0.0,247.64,,259.0,250.0,-11.514,2.978,-6.153,25.161
13884.0,3.107,0.804,-34.493,3.204,9.539,5.355,37.789,4.951,-16.729,-2.746,0.0,39.5,40.2,9.769,3.228,-12.437,-9.302,-13.691,-10.747,-3.183,27.498,0.0,247.64,,260.0,250.0,-11.487,2.98,-6.167,25.179
13884.5,3.107,0.804,-34.493,3.204,9.539,5.355,37.789,4.951,-16.729,-2.746,0.0,39.5,40.2,9.769,3.228,-12.411,-9.311,-13.737,-10.755,-3.183,27.498,0.0,248.64,,260.0,250.0,-11.544,2.982,-6.146,25.234
13885.0,3.107,0.804,-34.493,3.204,9.539,5.355,37.804,4.936,-16.671,-2.747,0.0,39.546,40.193,9.769,3.228,-12.388,-9.271,-13.694,-10.722,-3.184,27.503,0.0,248.64,,261.0,250.0,-11.554,2.985,-6.16,25.24
13885.5,3.107,0.804,-34.493,3.204,9.539,5.355,37.804,4.936,-16.671,-2.747,0.0,39.5,40.2,9.769,3.228,-12.35,-9.248,-13.604,-10.634,-3.184,27.503,0.0,249.24,,261.0,250.0,-11.519,2.987,-6.148,25.244
13886.0,3.107,0.804,-34.493,3.204,9.539,5.355,37.804,4.936,-16.671,-2.747,0.0,39.5,40.2,9.769,3.228,-12.285,-9.288,-13.669,-10.693,-3.184,27.503,0.0,249.24,,261.0,250.0,-11.459,2.989,-6.15,25.234
13886.5,3.143,0.856,-34.017,3.245,9.61,5.355,37.804,4.936,-16.671,-2.747,0.0,39.5,40.2,9.677,3.09,-12.322,-9.324,-13.612,-10.686,-3.184,27.503,0.0,249.14,,261.0,250.0,-11.484,2.99,-6.152,25.247
13887.0,3.143,0.856,-34.017,3.245,9.61,5.355,37.804,4.936,-16.671,-2.747,0.0,39.5,40.2,9.677,3.09,-12.425,-9.244,-13.622,-10.69,-3.184,27.503,0.0,249.14,,261.0,250.0,-11.486,2.993,-6.141,25.266
13887.5,3.143,0.856,-34.017,3.245,9.61,5.355,37.804,4.936,-16.671,-2.747,0.0,39.5,40.2,9.677,3.09,-12.275,-9.323,-13.674,-10.711,-3.184,27.503,0.0,252.14,,261.0,250.0,-11.495,2.995,-6.159,25.309
13888.0,3.143,0.856,-34.017,3.245,9.61,5.355,37.804,4.936,-16.671,-2.747,0.0,39.5,40.2,9.677,3.09,-12.345,-9.302,-13.597,-10.714,-3.184,27.503,0.0,252.14,,260.0,250.0,-11.496,2.998,-6.162,25.371
13888.5,3.143,0.856,-34.017,3.245,9.61,5.32,37.761,4.936,-16.638,-2.763,0.0,39.542,40.126,9.677,3.09,-12.265,-9.336,-13.642,-10.736,-3.186,27.495,0.0,251.74,,260.0,250.0,-11.49,3.0,-6.163,25.344
13889.0,3.143,0.856,-34.017,3.245,9.61,5.32,37.761,4.936,-16.638,-2.763,0.0,39.5,40.1,9.677,3.09,-12.452,-9.347,-13.707,-10.746,-3.186,27.495,0.0,251.74,,259.0,250.0,-11.495,3.003,-6.176,25.193
13889.5,2.804,0.699,-34.524,3.2,9.637,5.32,37.761,4.936,-16.638,-2.763,0.0,39.5,40.1,9.734,2.971,-12.394,-9.368,-13.673,-10.789,-3.186,27.495,0.0,251.74,,259.0,250.0,-11.563,3.005,-6.18,25.119
13890.0,2.804,0.699,-34.524,3.2,9.637,5.32,37.761,4.936,-16.638,-2.763,0.0,39.5,40.1,9.734,2.971,-12.295,-9.358,-13.653,-10.761,-3.186,27.495,0.0,251.74,,258.0,250.0,-11.556,3.002,-6.173,25.049
13890.5,2.804,0.699,-34.524,3.2,9.637,5.32,37.761,4.936,-16.638,-2.763,0.0,39.5,40.1,9.734,2.971,-12.452,-9.365,-13.676,-10.776,-3.186,27.495,0.0,251.64,,258.0,250.0,-11.517,2.998,-6.175,25.045
13891.0,2.804,0.699,-34.524,3.2,9.637,5.32,37.761,4.936,-16.638,-2.763,0.0,39.5,40.1,9.734,2.971,-12.347,-9.399,-13.787,-10.824,-3.186,27.495,0.0,251.64,,257.0,250.0,-11.567,2.995,-6.19,24.992
13891.5,2.804,0.699,-34.524,3.2,9.637,5.293,37.772,4.973,-16.575,-2.756,0.0,39.532,40.075,9.734,2.971,-12.389,-9.384,-13.769,-10.771,-3.177,27.493,0.0,249.04,,257.0,250.0,-11.589,2.992,-6.187,24.965
13892.0,2.804,0.699,-34.524,3.2,9.637,5.293,37.772,4.973,-16.575,-2.756,0.0,39.5,40.1,9.734,2.971,-12.449,-9.354,-13.71,-10.787,-3.177,27.493,0.0,249.04,,257.0,250.0,-11.578,2.989,-6.192,24.965
13892.5,2.804,0.699,-34.524,3.2,9.637,5.293,37.772,4.973,-16.575,-2.756,0.0,39.5,40.1,9.734,2.971,-12.328,-9.345,-13.638,-10.666,-3.177,27.493,0.0,249.14,,257.0,250.0,-11.575,2.986,-6.206,24.991
13893.0,3.537,0.819,-35.209,3.151,9.627,5.293,37.772,4.973,-16.575,-2.756,0.0,39.5,40.1,9.644,3.201,-12.275,-9.336,-13.625,-10.683,-3.177,27.493,0.0,249.14,,257.0,250.0,-11.494,2.983,-6.208,25.015
13893.5,3.537,0.819,-35.209,3.151,9.627,5.293,37.772,4.973,-16.575,-2.756,0.0,39.5,40.1,9.644,3.201,-12.283,-9.317,-13.533,-10.684,-3.177,27.493,0.0,249.24,,257.0,250.0,-11.48,2.992,-6.207,25.004
13894.0,3.537,0.819,-35.209,3.151,9.627,5.293,37.772,4.973,-16.575,-2.756,0.0,39.5,40.1,9.644,3.201,-12.317,-9.357,-13.657,-10.72,-3.177,27.493,0.0,249.24,,257.0,250.0,-11.454,3.001,-6.207,25.0
13894.5,3.537,0.819,-35.209,3.151,9.627,5.293,37.772,4.973,-16.575,-2.756,0.0,39.5,40.1,9.644,3.201,-12.373,-9.329,-13.597,-10.709,-3.177,27.493,0.0,247.24,,257.0,250.0,-11.513,3.01,-6.203,25.005
13895.0,3.537,0.819,-35.209,3.151,9.627,5.293,37.757,4.971,-16.525,-2.732,0.0,39.519,40.145,9.644,3.201,-12.336,-9.384,-13.68,-10.769,-3.177,27.494,0.0,247.24,,258.0,250.0,-11.502,3.018,-6.208,25.034
13895.5,3.537,0.819,-35.209,3.151,9.627,5.293,37.757,4.971,-16.525,-2.732,0.0,39.5,40.1,9.644,3.201,-12.335,-9.411,-13.654,-10.764,-3.177,27.494,0.0,247.14,,258.0,250.0,-11.542,3.027,-6.196,25.049
13896.0,2.386,0.683,-33.888,3.223,9.582,5.293,37.757,4.971,-16.525,-2.732,0.0,39.5,40.1,9.721,3.153,-12.411,-9.402,-13.723,-10.765,-3.177,27.494,0.0,247.14,,259.0,250.0,-11.541,3.035,-6.213,25.091
13896.5,2.386,0.683,-33.888,3.223,9.582,5.293,37.757,4.971,-16.525,-2.732,0.0,39.5,40.1,9.721,3.153,-12.394,-9.372,-13.706,-10.807,-3.177,27.494,0.0,247.44,,259.0,250.0,-11.575,3.025,-6.197,25.142
13897.0,2.386,0.683,-33.888,3.223,9.582,5.293,37.757,4.971,-16.525,-2.732,0.0,39.5,40.1,9.721,3.153,-12.372,-9.384,-13.773,-10.793,-3.177,27.494,0.0,247.44,,260.0,250.0,-11.57,3.014,-6.198,25.148
13897.5,2.386,0.683,-33.888,3.223,9.582,5.293,37.757,4.971,-16.525,-2.732,0.0,39.5,40.1,9.721,3.153,-12.417,-9.347,-13.662,-10.738,-3.177,27.494,0.0,248.84,,260.0,250.0,-11.58,3.004,-6.178,25.209
13898.0,2.386,0.683,-33.888,3.223,9.582,5.322,37.779,4.945,-16.478,-2.761,0.0,39.512,40.016,9.721,3.153,-12.411,-9.34,-13.718,-10.748,-3.18,27.492,0.0,248.84,,261.0,250.0,-11.541,2.994,-6.199,25.232
13898.5,2.386,0.683,-33.888,3.223,9.582,5.322,37.779,4.945,-16.478,-2.761,0.0,39.5,40.0,9.721,3.153,-12.434,-9.318,-13.686,-10.706,-3.18,27.492,0.0,248.84,,261.0,250.0,-11.554,2.984,-6.188,25.374
13899.0,2.952,0.705,-35.209,3.177,9.589,5.322,37.779,4.945,-16.478,-2.761,0.0,39.5,40.0,9.757,3.252,-12.392,-9.364,-13.739,-10.769,-3.18,27.492,0.0,248.84,,262.0,250.0,-11.536,2.974,-6.19,25.395
13899.5,2.952,0.705,-35.209,3.177,9.589,5.322,37.779,4.945,-16.478,-2.761,0.0,39.5,40.0,9.757,3.252,-12.356,-9.312,-13.648,-10.714,-3.18,27.492,0.0,248.74,,262.0,250.0,-11.566,2.974,-6.18,25.439
13900.0,2.952,0.705,-35.209,3.177,9.589,5.322,37.779,4.945,-16.478,-2.761,0.0,39.5,40.0,9.757,3.252,-12.369,-9.33,-13.681,-10.741,-3.18,27.492,0.0,248.74,,263.0,250.0,-11.507,2.973,-6.189,25.477
13900.5,2.952,0.705,-35.209,3.177,9.589,5.322,37.779,4.945,-16.478,-2.761,0.0,39.5,40.0,9.757,3.252,-12.274,-9.297,-13.608,-10.699,-3.18,27.492,0.0,252.14,,263.0,250.0,-11.53,2.973,-6.208,25.519
13901.0,2.952,0.705,-35.209,3.177,9.589,5.322,37.779,4.945,-16.478,-2.761,0.0,39.5,40.0,9.757,3.252,-12.431,-9.315,-13.652,-10.694,-3.18,27.492,0.0,252.14,,262.0,250.0,-11.47,2.973,-6.209,25.564
13901.5,2.952,0.705,-35.209,3.177,9.589,5.344,37.771,4.977,-16.453,-2.746,0.0,39.509,40.022,9.757,3.252,-12.301,-9.368,-13.7,-10.769,-3.173,27.499,0.0,252.14,,262.0,250.0,-11.523,2.972,-6.198,25.594
13902.0,2.952,0.705,-35.209,3.177,9.589,5.344,37.771,4.977,-16.453,-2.746,0.0,39.5,40.0,9.757,3.252,-12.328,-9.34,-13.568,-10.725,-3.173,27.499,0.0,252.14,,261.0,250.0,-11.534,2.972,-6.193,25.581
13902.5,3.71,0.88,-35.209,3.191,9.73,5.344,37.771,4.977,-16.453,-2.746,0.0,39.5,40.0,9.599,3.242,-12.315,-9.302,-13.575,-10.619,-3.173,27.499,0.0,251.74,,261.0,250.0,-11.49,2.972,-6.19,25.576
13903.0,3.71,0.88,-35.209,3.191,9.73,5.344,37.771,4.977,-16.453,-2.746,0.0,39.5,40.0,9.599,3.242,-12.314,-9.335,-13.579,-10.717,-3.173,27.499,0.0,251.74,,260.0,250.0,-11.453,2.984,-6.195,25.535
13903.5,3.71,0.88,-35.209,3.191,9.73,5.344,37.771,4.977,-16.453,-2.746,0.0,39.5,40.0,9.599,3.242,-12.378,-9.344,-13.611,-10.736,-3.173,27.499,0.0,251.54,,260.0,250.0,-11.486,2.996,-6.196,25.49
13904.0,3.71,0.88,-35.209,3.191,9.73,5.344,37.771,4.977,-16.453,-2.746,0.0,39.5,40.0,9.599,3.242,-12.46,-9.319,-13.667,-10.757,-3.173,27.499,0.0,251.54,,259.0,250.0,-11.517,3.007,-6.159,25.453
13904.5,3.71,0.88,-35.209,3.191,9.73,5.318,37.757,4.956,-16.403,-2.752,0.0,39.511,40.026,9.599,3.242,-12.45,-9.328,-13.659,-10.763,-3.175,27.493,0.0,251.74,,259.0,250.0,-11.551,3.019,-6.174,25.457
13905.0,3.71,0.88,-35.209,3.191,9.73,5.318,37.757,4.956,-16.403,-2.752,0.0,39.5,40.0,9.599,3.242,-12.368,-9.353,-13.706,-10.773,-3.175,27.493,0.0,251.74,,258.0,250.0,-11.55,3.03,-6.184,25.523
13905.5,2.832,0.65,-35.209,3.074,9.533,5.318,37.757,4.956,-16.403,-2.752,0.0,39.5,40.0,9.637,3.314,-12.384,-9.34,-13.732,-10.772,-3.175,27.493,0.0,251.44,,258.0,250.0,-11.55,3.041,-6.194,25.589
13906.0,2.832,0.65,-35.209,3.074,9.533,5.318,37.757,4.956,-16.403,-2.752,0.0,39.5,40.0,9.637,3.314,-12.503,-9.363,-13.758,-10.745,-3.175,27.493,0.0,251.44,,257.0,250.0,-11.557,3.038,-6.184,25.669
13906.5,2.832,0.65,-35.209,3.074,9.533,5.318,37.757,4.956,-16.403,-2.752,0.0,39.5,40.0,9.637,3.314,-12.442,-9.352,-13.717,-10.783,-3.175,27.493,0.0,251.34,,257.0,250.0,-11.592,3.034,-6.178,25.709
13907.0,2.832,0.65,-35.209,3.074,9.533,5.318,37.757,4.956,-16.403,-2.752,0.0,39.5,40.0,9.637,3.314,-12.431,-9.315,-13.668,-10.727,-3.175,27.493,0.0,251.34,,256.0,250.0,-11.574,3.031,-6.175,25.732
13907.5,2.832,0.65,-35.209,3.074,9.533,5.318,37.757,4.956,-16.403,-2.752,0.0,39.5,40.0,9.637,3.314,-12.271,-9.326,-13.664,-10.693,-3.175,27.493,0.0,248.64,,256.0,250.0,-11.535,3.028,-6.176,25.763
13908.0,2.832,0.65,-35.209,3.074,9.533,5.358,37.786,4.968,-16.355,-2.759,0.0,39.497,40.059,9.637,3.314,-12.295,-9.302,-13.63,-10.687,-3.186,27.491,0.0,248.64,,257.0,250.0,-11.488,3.025,-6.158,25.725
13908.5,2.832,0.65,-35.209,3.074,9.533,5.358,37.786,4.968,-16.355,-2.759,0.0,39.5,40.1,9.637,3.314,-12.139,-9.255,-13.621,-10.684,-3.186,27.491,0.0,249.14,,257.0,250.0,-11.479,3.021,-6.157,25.692
13909.0,3.529,0.844,-35.209,3.135,9.543,5.358,37.786,4.968,-16.355,-2.759,0.0,39.5,40.1,9.607,3.26,-12.467,-9.305,-13.663,-10.691,-3.186,27.491,0.0,249.14,,257.0,250.0,-11.424,3.018,-6.179,25.706
13909.5,3.529,0.844,-35.209,3.135,9.543,5.358,37.786,4.968,-16.355,-2.759,0.0,39.5,40.1,9.607,3.26,-12.313,-9.285,-13.587,-10.597,-3.186,27.491,0.0,248.74,,257.0,250.0,-11.531,3.027,-6.17,25.713
13910.0,3.529,0.844,-35.209,3.135,9.543,5.358,37.786,4.968,-16.355,-2.759,0.0,39.5,40.1,9.607,3.26,-12.292,-9.318,-13.655,-10.715,-3.186,27.491,0.0,248.74,,258.0,250.0,-11.446,3.035,-6.137,25.693
13910.5,3.529,0.844,-35.209,3.135,9.543,5.358,37.786,4.968,-16.355,-2.759,0.0,39.5,40.1,9.607,3.26,-12.396,-9.27,-13.611,-10.676,-3.186,27.491,0.0,247.64,,258.0,250.0,-11.495,3.043,-6.165,25.706
13911.0,3.529,0.844,-35.209,3.135,9.543,5.313,37.745,4.979,-16.311,-2.737,0.0,39.49,39.991,9.607,3.26,-12.364,-9.367,-13.702,-10.777,-3.177,27.502,0.0,247.64,,259.0,250.0,-11.488,3.051,-6.161,25.761
13911.5,3.529,0.844,-35.209,3.135,9.543,5.313,37.745,4.979,-16.311,-2.737,0.0,39.5,40.0,9.607,3.26,-12.314,-9.288,-13.616,-10.709,-3.177,27.502,0.0,247.34,,259.0,250.0,-11.552,3.059,-6.171,25.706
13912.0,2.9,0.698,-35.209,3.147,9.648,5.313,37.745,4.979,-16.311,-2.737,0.0,39.5,40.0,9.46,3.124,-12.431,-9.278,-13.624,-10.725,-3.177,27.502,0.0,247.34,,260.0,250.0,-11.482,3.067,-6.178,25.751
13912.5,2.9,0.698,-35.209,3.147,9.648,5.313,37.745,4.979,-16.311,-2.737,0.0,39.5,40.0,9.46,3.124,-12.27,-9.339,-13.668,-10.709,-3.177,27.502,0.0,247.34,,260.0,250.0,-11.514,3.064,-6.158,25.796
13913.0,2.9,0.698,-35.209,3.147,9.648,5.313,37.745,4.979,-16.311,-2.737,0.0,39.5,40.0,9.46,3.124,-12.292,-9.314,-13.587,-10.697,-3.177,27.502,0.0,247.34,,261.0,250.0,-11.497,3.061,-6.167,25.843
13913.5,2.9,0.698,-35.209,3.147,9.648,5.313,37.745,4.979,-16.311,-2.737,0.0,39.5,40.0,9.46,3.124,-12.31,-9.335,-13.647,-10.698,-3.177,27.502,0.0,249.14,,261.0,250.0,-11.472,3.059,-6.161,25.867
13914.0,2.9,0.698,-35.209,3.147,9.648,5.265,37.744,4.944,-16.265,-2.752,0.0,39.47,39.978,9.46,3.124,-12.369,-9.34,-13.626,-10.73,-3.177,27.488,0.0,249.14,,261.0,250.0,-11.498,3.056,-6.17,25.925
13914.5,2.9,0.698,-35.209,3.147,9.648,5.265,37.744,4.944,-16.265,-2.752,0.0,39.5,40.0,9.46,3.124,-12.379,-9.333,-13.777,-10.791,-3.177,27.488,0.0,249.34,,261.0,250.0,-11.516,3.053,-6.151,25.909
13915.0,2.9,0.698,-35.209,3.147,9.648,5.265,37.744,4.944,-16.265,-2.752,0.0,39.5,40.0,9.46,3.124,-12.474,-9.216,-13.602,-10.679,-3.177,27.488,0.0,249.34,,261.0,250.0,-11.57,3.051,-6.158,25.935
13915.5,3.102,0.751,-35.209,3.159,9.656,5.265,37.744,4.944,-16.265,-2.752,0.0,39.5,40.0,9.549,3.288,-12.399,-9.34,-13.693,-10.718,-3.177,27.488,0.0,248.94,,261.0,250.0,-11.493,3.048,-6.174,25.935
13916.0,3.102,0.751,-35.209,3.159,9.656,5.265,37.744,4.944,-16.265,-2.752,0.0,39.5,40.0,9.549,3.288,-12.258,-9.345,-13.611,-10.744,-3.177,27.488,0.0,248.94,,262.0,250.0,-11.538,3.049,-6.196,25.937
13916.5,3.102,0.751,-35.209,3.159,9.656,5.265,37.744,4.944,-16.265,-2.752,0.0,39.5,40.0,9.549,3.288,-12.215,-9.296,-13.605,-10.699,-3.177,27.488,0.0,250.74,,262.0,250.0,-11.49,3.05,-6.19,25.922
13917.0,3.102,0.751,-35.209,3.159,9.656,5.265,37.744,4.944,-16.265,-2.752,0.0,39.5,40.0,9.549,3.288,-12.409,-9.262,-13.531,-10.657,-3.177,27.488,0.0,250.74,,262.0,250.0,-11.454,3.051,-6.2,25.927
13917.5,3.102,0.751,-35.209,3.159,9.656,5.32,37.752,4.958,-16.228,-2.754,0.0,39.463,39.923,9.549,3.288,-12.259,-9.314,-13.509,-10.711,-3.181,27.491,0.0,252.04,,262.0,250.0,-11.465,3.052,-6.183,25.903
13918.0,3.102,0.751,-35.209,3.159,9.656,5.32,37.752,4.958,-16.228,-2.754,0.0,39.5,39.9,9.549,3.288,-12.257,-9.263,-13.451,-10.627,-3.181,27.491,0.0,252.04,,261.0,250.0,-11.448,3.053,-6.192,25.892
13918.5,3.429,0.822,-35.209,3.095,9.656,5.32,37.752,4.958,-16.228,-2.754,0.0,39.5,39.9,9.662,3.319,-12.172,-9.284,-13.449,-10.565,-3.181,27.491,0.0,252.34,,261.0,250.0,-11.4,3.053,-6.177,25.913
13919.0,3.429,0.822,-35.209,3.095,9.656,5.32,37.752,4.958,-16.228,-2.754,0.0,39.5,39.9,9.662,3.319,-12.168,-9.203,-13.396,-10.57,-3.181,27.491,0.0,252.34,,260.0,250.0,-11.367,3.06,-6.182,25.862
13919.5,3.429,0.822,-35.209,3.095,9.656,5.32,37.752,4.958,-16.228,-2.754,0.0,39.5,39.9,9.662,3.319,-12.098,-9.278,-13.383,-10.634,-3.181,27.491,0.0,251.44,,260.0,250.0,-11.334,3.066,-6.188,25.869
13920.0,3.429,0.822,-35.209,3.095,9.656,5.32,37.752,4.958,-16.228,-2.754,0.0,39.5,39.9,9.662,3.319,-12.275,-9.304,-13.535,-10.712,-3.181,27.491,0.0,251.44,,259.0,250.0,-11.348,3.072,-6.201,25.883
13920.5,3.429,0.822,-35.209,3.095,9.656,5.348,37.719,4.947,-16.178,-2.763,0.0,39.433,39.955,9.662,3.319,-12.229,-9.345,-13.565,-10.731,-3.184,27.484,0.0,250.34,,259.0,250.0,-11.457,3.077,-6.186,25.942
13921.0,3.429,0.822,-35.209,3.095,9.656,5.348,37.719,4.947,-16.178,-2.763,0.0,39.4,40.0,9.662,3.319,-12.218,-9.281,-13.456,-10.657,-3.184,27.484,0.0,250.34,,259.0,250.0,-11.468,3.083,-6.204,25.92
13921.5,3.429,0.822,-35.209,3.095,9.656,5.348,37.719,4.947,-16.178,-2.763,0.0,39.4,40.0,9.662,3.319,-12.254,-9.36,-13.636,-10.766,-3.184,27.484,0.0,251.44,,259.0,250.0,-11.403,3.089,-6.19,25.932
13922.0,3.111,0.74,-35.209,3.155,9.668,5.348,37.719,4.947,-16.178,-2.763,0.0,39.4,40.0,9.466,3.158,-12.333,-9.347,-13.681,-10.708,-3.184,27.484,0.0,251.44,,258.0,250.0,-11.504,3.094,-6.179,25.885
13922.5,3.111,0.74,-35.209,3.155,9.668,5.348,37.719,4.947,-16.178,-2.763,0.0,39.4,40.0,9.466,3.158,-12.334,-9.348,-13.671,-10.714,-3.184,27.484,0.0,251.74,,258.0,250.0,-11.517,3.095,-6.183,25.883
13923.0,3.111,0.74,-35.209,3.155,9.668,5.348,37.719,4.947,-16.178,-2.763,0.0,39.4,40.0,9.466,3.158,-12.353,-9.301,-13.58,-10.687,-3.184,27.484,0.0,251.74,,257.0,250.0,-11.517,3.095,-6.175,25.893
13923.5,3.111,0.74,-35.209,3.155,9.668,5.348,37.719,4.947,-16.178,-2.763,0.0,39.4,40.0,9.466,3.158,-12.342,-9.288,-13.608,-10.705,-3.184,27.484,0.0,249.44,,257.0,250.0,-11.48,3.095,-6.173,25.909
13924.0,3.111,0.74,-35.209,3.155,9.668,5.369,37.772,4.964,-16.109,-2.748,0.0,39.424,39.877,9.466,3.158,-12.265,-9.292,-13.645,-10.662,-3.185,27.486,0.0,249.44,,257.0,250.0,-11.486,3.096,-6.171,25.913
13924.5,3.111,0.74,-35.209,3.155,9.668,5.369,37.772,4.964,-16.109,-2.748,0.0,39.4,39.9,9.466,3.158,-12.335,-9.235,-13.574,-10.656,-3.185,27.486,0.0,249.64,,257.0,250.0,-11.466,3.096,-6.17,25.888
13925.0,3.374,0.87,-33.985,3.207,9.661,5.369,37.772,4.964,-16.109,-2.748,0.0,39.4,39.9,9.734,3.11,-12.183,-9.22,-13.528,-10.579,-3.185,27.486,0.0,249.64,,257.0,250.0,-11.45,3.096,-6.174,25.896
13925.5,3.374,0.87,-33.985,3.207,9.661,5.369,37.772,4.964,-16.109,-2.748,0.0,39.4,39.9,9.734,3.11,-12.217,-9.228,-13.501,-10.576,-3.185,27.486,0.0,249.64,,257.0,250.0,-11.378,3.101,-6.144,25.868
13926.0,3.374,0.87,-33.985,3.207,9.661,5.369,37.772,4.964,-16.109,-2.748,0.0,39.4,39.9,9.734,3.11,-12.226,-9.234,-13.477,-10.602,-3.185,27.486,0.0,249.64,,257.0,250.0,-11.381,3.105,-6.149,25.866
