t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13926.5,3.374,0.87,-33.985,3.207,9.661,5.369,37.772,4.964,-16.109,-2.748,0.0,39.4,39.9,9.734,3.11,-12.273,-9.244,-13.543,-10.619,-3.185,27.486,0.0,247.24,,257.0,250.0,-11.385,3.109,-6.142,25.881
13927.0,3.374,0.87,-33.985,3.207,9.661,5.332,37.749,4.978,-16.084,-2.762,0.0,39.412,39.883,9.734,3.11,-12.293,-9.23,-13.558,-10.651,-3.184,27.49,0.0,247.24,,258.0,250.0,-11.42,3.114,-6.147,25.87
13927.5,3.374,0.87,-33.985,3.207,9.661,5.332,37.749,4.978,-16.084,-2.762,0.0,39.4,39.9,9.734,3.11,-12.349,-9.271,-13.634,-10.668,-3.184,27.49,0.0,247.54,,258.0,250.0,-11.433,3.118,-6.148,25.936
13928.0,3.374,0.87,-33.985,3.207,9.661,5.332,37.749,4.978,-16.084,-2.762,0.0,39.4,39.9,9.734,3.11,-12.377,-9.276,-13.74,-10.697,-3.184,27.49,0.0,247.54,,259.0,250.0,-11.481,3.122,-6.135,25.951
13928.5,2.454,0.658,-33.658,3.248,9.602,5.332,37.749,4.978,-16.084,-2.762,0.0,39.4,39.9,9.699,3.14,-12.31,-9.193,-13.603,-10.619,-3.184,27.49,0.0,247.64,,259.0,250.0,-11.523,3.126,-6.128,26.006
13929.0,2.454,0.658,-33.658,3.248,9.602,5.332,37.749,4.978,-16.084,-2.762,0.0,39.4,39.9,9.699,3.14,-12.292,-9.204,-13.593,-10.656,-3.184,27.49,0.0,247.64,,260.0,250.0,-11.431,3.115,-6.144,26.057
13929.5,2.454,0.658,-33.658,3.248,9.602,5.332,37.749,4.978,-16.084,-2.762,0.0,39.4,39.9,9.699,3.14,-12.335,-9.227,-13.602,-10.65,-3.184,27.49,0.0,248.84,,260.0,250.0,-11.436,3.105,-6.134,26.026
13930.0,2.454,0.658,-33.658,3.248,9.602,5.332,37.749,4.978,-16.084,-2.762,0.0,39.4,39.9,9.699,3.14,-12.303,-9.179,-13.563,-10.586,-3.184,27.49,0.0,248.84,,261.0,250.0,-11.453,3.094,-6.128,26.02
13930.5,2.454,0.658,-33.658,3.248,9.602,5.316,37.763,4.984,-16.05,-2.75,0.0,39.407,39.888,9.699,3.14,-12.236,-9.211,-13.567,-10.607,-3.178,27.498,0.0,248.64,,261.0,250.0,-11.408,3.083,-6.13,26.035
13931.0,2.454,0.658,-33.658,3.248,9.602,5.316,37.763,4.984,-16.05,-2.75,0.0,39.4,39.9,9.699,3.14,-12.237,-9.198,-13.552,-10.623,-3.178,27.498,0.0,248.64,,262.0,250.0,-11.405,3.073,-6.128,26.072
13931.5,2.973,0.734,-34.788,3.222,9.619,5.316,37.763,4.984,-16.05,-2.75,0.0,39.4,39.9,9.66,3.01,-12.267,-9.21,-13.605,-10.635,-3.178,27.498,0.0,248.94,,262.0,250.0,-11.402,3.063,-6.12,26.073
13932.0,2.973,0.734,-34.788,3.222,9.619,5.316,37.763,4.984,-16.05,-2.75,0.0,39.4,39.9,9.66,3.01,-12.342,-9.207,-13.559,-10.654,-3.178,27.498,0.0,248.94,,263.0,250.0,-11.429,3.061,-6.115,26.096
13932.5,2.973,0.734,-34.788,3.222,9.619,5.316,37.763,4.984,-16.05,-2.75,0.0,39.4,39.9,9.66,3.01,-12.314,-9.244,-13.646,-10.687,-3.178,27.498,0.0,251.04,,263.0,250.0,-11.441,3.06,-6.125,26.083
13933.0,2.973,0.734,-34.788,3.222,9.619,5.316,37.763,4.984,-16.05,-2.75,0.0,39.4,39.9,9.66,3.01,-12.347,-9.215,-13.672,-10.668,-3.178,27.498,0.0,251.04,,262.0,250.0,-11.473,3.059,-6.116,26.043
13933.5,2.973,0.734,-34.788,3.222,9.619,5.287,37.757,4.962,-16.018,-2.728,0.0,39.386,39.814,9.66,3.01,-12.386,-9.23,-13.683,-10.623,-3.185,27.498,0.0,252.94,,262.0,250.0,-11.475,3.057,-6.112,26.009
13934.0,2.973,0.734,-34.788,3.222,9.619,5.287,37.757,4.962,-16.018,-2.728,0.0,39.4,39.8,9.66,3.01,-12.273,-9.186,-13.57,-10.601,-3.185,27.498,0.0,252.94,,261.0,250.0,-11.48,3.056,-6.127,25.969
13934.5,3.006,0.7,-35.209,3.231,9.666,5.287,37.757,4.962,-16.018,-2.728,0.0,39.4,39.8,9.605,3.171,-12.232,-9.157,-13.492,-10.545,-3.185,27.498,0.0,253.24,,261.0,250.0,-11.407,3.054,-6.138,25.885
13935.0,3.006,0.7,-35.209,3.231,9.666,5.287,37.757,4.962,-16.018,-2.728,0.0,39.4,39.8,9.605,3.171,-12.151,-9.176,-13.508,-10.554,-3.185,27.498,0.0,253.24,,260.0,250.0,-11.357,3.054,-6.112,25.864
13935.5,3.006,0.7,-35.209,3.231,9.666,5.287,37.757,4.962,-16.018,-2.728,0.0,39.4,39.8,9.605,3.171,-12.268,-9.159,-13.503,-10.57,-3.185,27.498,0.0,253.24,,260.0,250.0,-11.347,3.053,-6.154,25.847
13936.0,3.006,0.7,-35.209,3.231,9.666,5.287,37.757,4.962,-16.018,-2.728,0.0,39.4,39.8,9.605,3.171,-12.005,-9.193,-13.404,-10.452,-3.185,27.498,0.0,253.24,,259.0,250.0,-11.375,3.052,-6.152,25.908
13936.5,3.006,0.7,-35.209,3.231,9.666,5.287,37.757,4.962,-16.018,-2.728,0.0,39.4,39.8,9.605,3.171,-12.012,-9.168,-13.327,-10.504,-3.185,27.498,0.0,252.04,,259.0,250.0,-11.263,3.051,-6.147,25.902
13937.0,3.006,0.7,-35.209,3.231,9.666,5.323,37.699,4.94,-15.983,-2.755,0.0,39.382,39.819,9.605,3.171,-11.919,-9.156,-13.371,-10.484,-3.181,27.502,0.0,252.04,,258.0,250.0,-11.253,3.051,-6.143,25.839
13937.5,3.006,0.7,-35.209,3.231,9.666,5.323,37.699,4.94,-15.983,-2.755,0.0,39.4,39.8,9.605,3.171,-12.168,-9.18,-13.381,-10.569,-3.181,27.502,0.0,251.24,,258.0,250.0,-11.232,3.05,-6.151,25.811
13938.0,2.988,0.748,-34.684,3.166,9.674,5.323,37.699,4.94,-15.983,-2.755,0.0,39.4,39.8,9.747,2.977,-12.06,-9.245,-13.481,-10.613,-3.181,27.502,0.0,251.24,,257.0,250.0,-11.324,3.049,-6.138,25.801
13938.5,2.988,0.748,-34.684,3.166,9.674,5.323,37.699,4.94,-15.983,-2.755,0.0,39.4,39.8,9.747,2.977,-12.169,-9.259,-13.549,-10.668,-3.181,27.502,0.0,252.14,,257.0,250.0,-11.35,3.048,-6.145,25.821
13939.0,2.988,0.748,-34.684,3.166,9.674,5.323,37.699,4.94,-15.983,-2.755,0.0,39.4,39.8,9.747,2.977,-12.193,-9.26,-13.593,-10.683,-3.181,27.502,0.0,252.14,,256.0,250.0,-11.411,3.047,-6.163,25.821
13939.5,2.988,0.748,-34.684,3.166,9.674,5.323,37.699,4.94,-15.983,-2.755,0.0,39.4,39.8,9.747,2.977,-12.267,-9.206,-13.514,-10.616,-3.181,27.502,0.0,248.74,,256.0,250.0,-11.432,3.046,-6.154,25.811
13940.0,2.988,0.748,-34.684,3.166,9.674,5.334,37.735,4.972,-15.918,-2.758,0.0,39.364,39.767,9.747,2.977,-12.24,-9.262,-13.583,-10.667,-3.179,27.494,0.0,248.74,,257.0,250.0,-11.401,3.045,-6.157,25.814
13940.5,2.988,0.748,-34.684,3.166,9.674,5.334,37.735,4.972,-15.918,-2.758,0.0,39.4,39.8,9.747,2.977,-12.226,-9.256,-13.584,-10.612,-3.179,27.494,0.0,248.54,,257.0,250.0,-11.438,3.044,-6.156,25.832
13941.0,3.125,0.737,-35.209,3.162,9.694,5.334,37.735,4.972,-15.918,-2.758,0.0,39.4,39.8,9.546,3.276,-12.239,-9.227,-13.524,-10.577,-3.179,27.494,0.0,248.54,,258.0,250.0,-11.419,3.043,-6.155,25.847
13941.5,3.125,0.737,-35.209,3.162,9.694,5.334,37.735,4.972,-15.918,-2.758,0.0,39.4,39.8,9.546,3.276,-12.259,-9.174,-13.49,-10.599,-3.179,27.494,0.0,248.44,,258.0,250.0,-11.392,3.045,-6.16,25.881
13942.0,3.125,0.737,-35.209,3.162,9.694,5.334,37.735,4.972,-15.918,-2.758,0.0,39.4,39.8,9.546,3.276,-12.19,-9.237,-13.521,-10.595,-3.179,27.494,0.0,248.44,,259.0,250.0,-11.38,3.046,-6.154,25.952
13942.5,3.125,0.737,-35.209,3.162,9.694,5.334,37.735,4.972,-15.918,-2.758,0.0,39.4,39.8,9.546,3.276,-12.298,-9.226,-13.512,-10.602,-3.179,27.494,0.0,247.34,,259.0,250.0,-11.386,3.047,-6.161,25.964
13943.0,3.125,0.737,-35.209,3.162,9.694,5.334,37.735,4.972,-15.918,-2.758,0.0,39.4,39.8,9.546,3.276,-12.177,-9.237,-13.56,-10.629,-3.179,27.494,0.0,247.34,,260.0,250.0,-11.409,3.049,-6.159,25.966
13943.5,3.125,0.737,-35.209,3.162,9.694,5.366,37.737,4.968,-15.853,-2.741,0.0,39.345,39.738,9.546,3.276,-12.29,-9.223,-13.515,-10.616,-3.175,27.49,0.0,247.64,,260.0,250.0,-11.401,3.05,-6.151,25.982
13944.0,3.125,0.737,-35.209,3.162,9.694,5.366,37.737,4.968,-15.853,-2.741,0.0,39.3,39.7,9.546,3.276,-12.224,-9.256,-13.612,-10.63,-3.175,27.49,0.0,247.64,,261.0,250.0,-11.411,3.051,-6.131,25.915
13944.5,2.303,0.628,-33.988,3.217,9.525,5.366,37.737,4.968,-15.853,-2.741,0.0,39.3,39.7,9.728,3.104,-12.256,-9.215,-13.509,-10.612,-3.175,27.49,0.0,247.74,,261.0,250.0,-11.431,3.052,-6.137,25.914
13945.0,2.303,0.628,-33.988,3.217,9.525,5.366,37.737,4.968,-15.853,-2.741,0.0,39.3,39.7,9.728,3.104,-12.169,-9.228,-13.558,-10.606,-3.175,27.49,0.0,247.74,,262.0,250.0,-11.398,3.04,-6.159,25.916
13945.5,2.303,0.628,-33.988,3.217,9.525,5.366,37.737,4.968,-15.853,-2.741,0.0,39.3,39.7,9.728,3.104,-12.264,-9.189,-13.486,-10.574,-3.175,27.49,0.0,252.34,,262.0,250.0,-11.39,3.028,-6.146,25.944
13946.0,2.303,0.628,-33.988,3.217,9.525,5.366,37.737,4.968,-15.853,-2.741,0.0,39.3,39.7,9.728,3.104,-12.284,-9.143,-13.453,-10.562,-3.175,27.49,0.0,252.34,,261.0,250.0,-11.378,3.016,-6.153,26.003
13946.5,2.303,0.628,-33.988,3.217,9.525,5.334,37.727,4.951,-15.835,-2.75,0.0,39.34,39.721,9.728,3.104,-12.066,-9.16,-13.346,-10.545,-3.189,27.484,0.0,251.44,,261.0,250.0,-11.279,2.993,-6.155,26.082
13947.0,2.303,0.628,-33.988,3.217,9.525,5.334,37.727,4.951,-15.835,-2.75,0.0,39.3,39.7,9.728,3.104,-12.063,-9.205,-13.429,-10.544,-3.189,27.484,0.0,251.44,,260.0,250.0,-11.279,2.993,-6.153,26.022
13947.5,2.63,0.678,-33.98,3.153,9.611,5.334,37.727,4.951,-15.835,-2.75,0.0,39.3,39.7,9.74,2.971,-12.171,-9.22,-13.388,-10.589,-3.189,27.484,0.0,251.64,,260.0,250.0,-11.31,2.982,-6.161,26.034
13948.0,2.63,0.678,-33.98,3.153,9.611,5.334,37.727,4.951,-15.835,-2.75,0.0,39.3,39.7,9.74,2.971,-12.099,-9.241,-13.459,-10.568,-3.189,27.484,0.0,251.64,,259.0,250.0,-11.342,2.976,-6.137,26.032
13948.5,2.63,0.678,-33.98,3.153,9.611,5.334,37.727,4.951,-15.835,-2.75,0.0,39.3,39.7,9.74,2.971,-12.222,-9.198,-13.418,-10.575,-3.189,27.484,0.0,252.14,,259.0,250.0,-11.342,2.97,-6.142,26.03
13949.0,2.63,0.678,-33.98,3.153,9.611,5.334,37.727,4.951,-15.835,-2.75,0.0,39.3,39.7,9.74,2.971,-12.06,-9.228,-13.47,-10.595,-3.189,27.484,0.0,252.14,,258.0,250.0,-11.353,2.965,-6.147,26.017
13949.5,2.63,0.678,-33.98,3.153,9.611,5.334,37.727,4.951,-15.835,-2.75,0.0,39.3,39.7,9.74,2.971,-12.137,-9.16,-13.393,-10.499,-3.189,27.484,0.0,250.94,,258.0,250.0,-11.339,2.959,-6.128,26.033
13950.0,2.63,0.678,-33.98,3.153,9.611,5.313,37.714,4.966,-15.783,-2.744,0.0,39.324,39.76,9.74,2.971,-12.041,-9.184,-13.438,-10.498,-3.195,27.492,0.0,250.94,,258.0,250.0,-11.297,2.954,-6.127,26.011
13950.5,2.63,0.678,-33.98,3.153,9.611,5.313,37.714,4.966,-15.783,-2.744,0.0,39.3,39.8,9.74,2.971,-12.128,-9.122,-13.348,-10.484,-3.195,27.492,0.0,250.64,,258.0,250.0,-11.29,2.948,-6.129,26.017
13951.0,3.122,0.808,-33.638,3.152,9.575,5.313,37.714,4.966,-15.783,-2.744,0.0,39.3,39.8,9.8,3.17,-12.023,-9.173,-13.368,-10.457,-3.195,27.492,0.0,250.64,,258.0,250.0,-11.271,2.943,-6.135,26.045
13951.5,3.122,0.808,-33.638,3.152,9.575,5.313,37.714,4.966,-15.783,-2.744,0.0,39.3,39.8,9.8,3.17,-11.995,-9.17,-13.333,-10.507,-3.195,27.492,0.0,251.04,,258.0,250.0,-11.255,2.946,-6.131,26.033
13952.0,3.122,0.808,-33.638,3.152,9.575,5.313,37.714,4.966,-15.783,-2.744,0.0,39.3,39.8,9.8,3.17,-11.848,-9.15,-13.346,-10.51,-3.195,27.492,0.0,251.04,,257.0,250.0,-11.251,2.949,-6.106,26.019
13952.5,3.122,0.808,-33.638,3.152,9.575,5.313,37.714,4.966,-15.783,-2.744,0.0,39.3,39.8,9.8,3.17,-11.986,-9.183,-13.267,-10.541,-3.195,27.492,0.0,248.84,,257.0,250.0,-11.213,2.952,-6.118,26.002
13953.0,3.122,0.808,-33.638,3.152,9.575,5.295,37.694,4.96,-15.738,-2.769,0.0,39.306,39.741,9.8,3.17,-12.143,-9.203,-13.361,-10.558,-3.199,27.474,0.0,248.84,,258.0,250.0,-11.244,2.955,-6.138,25.993
13953.5,3.122,0.808,-33.638,3.152,9.575,5.295,37.694,4.96,-15.738,-2.769,0.0,39.3,39.7,9.8,3.17,-12.098,-9.229,-13.44,-10.575,-3.199,27.474,0.0,248.74,,258.0,250.0,-11.316,2.957,-6.14,25.99
13954.0,2.736,0.681,-35.209,3.194,9.684,5.295,37.694,4.96,-15.738,-2.769,0.0,39.3,39.7,9.548,3.099,-12.172,-9.162,-13.384,-10.515,-3.199,27.474,0.0,248.74,,259.0,250.0,-11.336,2.96,-6.113,25.924
13954.5,2.736,0.681,-35.209,3.194,9.684,5.295,37.694,4.96,-15.738,-2.769,0.0,39.3,39.7,9.548,3.099,-12.184,-9.151,-13.374,-10.551,-3.199,27.474,0.0,249.04,,259.0,250.0,-11.308,2.956,-6.126,25.889
13955.0,2.736,0.681,-35.209,3.194,9.684,5.295,37.694,4.96,-15.738,-2.769,0.0,39.3,39.7,9.548,3.099,-12.076,-9.2,-13.436,-10.534,-3.199,27.474,0.0,249.04,,259.0,250.0,-11.315,2.953,-6.111,25.851
13955.5,2.736,0.681,-35.209,3.194,9.684,5.295,37.694,4.96,-15.738,-2.769,0.0,39.3,39.7,9.548,3.099,-12.169,-9.171,-13.395,-10.575,-3.199,27.474,0.0,249.34,,259.0,250.0,-11.311,2.949,-6.106,25.872
13956.0,2.736,0.681,-35.209,3.194,9.684,5.299,37.738,4.988,-15.672,-2.758,0.0,39.306,39.729,9.548,3.099,-12.126,-9.214,-13.489,-10.572,-3.186,27.478,0.0,249.34,,259.0,250.0,-11.327,2.946,-6.101,25.838
13956.5,2.736,0.681,-35.209,3.194,9.684,5.299,37.738,4.988,-15.672,-2.758,0.0,39.3,39.7,9.548,3.099,-12.156,-9.149,-13.387,-10.549,-3.186,27.478,0.0,248.64,,259.0,250.0,-11.35,2.942,-6.107,25.854
13957.0,2.736,0.681,-35.209,3.194,9.684,5.299,37.738,4.988,-15.672,-2.758,0.0,39.3,39.7,9.548,3.099,-12.048,-9.189,-13.432,-10.581,-3.186,27.478,0.0,248.64,,260.0,250.0,-11.31,2.939,-6.095,25.846
13957.5,3.336,0.805,-35.209,3.165,9.72,5.299,37.738,4.988,-15.672,-2.758,0.0,39.3,39.7,9.519,3.155,-12.055,-9.219,-13.418,-10.556,-3.186,27.478,0.0,248.84,,260.0,250.0,-11.312,2.936,-6.097,25.844
13958.0,3.336,0.805,-35.209,3.165,9.72,5.299,37.738,4.988,-15.672,-2.758,0.0,39.3,39.7,9.519,3.155,-12.176,-9.191,-13.415,-10.591,-3.186,27.478,0.0,248.84,,261.0,250.0,-11.312,2.942,-6.08,25.845
13958.5,3.336,0.805,-35.209,3.165,9.72,5.299,37.738,4.988,-15.672,-2.758,0.0,39.3,39.7,9.519,3.155,-12.041,-9.193,-13.385,-10.543,-3.186,27.478,0.0,251.14,,261.0,250.0,-11.343,2.949,-6.109,25.818
13959.0,3.336,0.805,-35.209,3.165,9.72,5.299,37.738,4.988,-15.672,-2.758,0.0,39.3,39.7,9.519,3.155,-12.186,-9.164,-13.365,-10.559,-3.186,27.478,0.0,251.14,,260.0,250.0,-11.291,2.955,-6.101,25.82
13959.5,3.336,0.805,-35.209,3.165,9.72,5.302,37.708,4.968,-15.647,-2.759,0.0,39.292,39.694,9.519,3.155,-12.101,-9.217,-13.432,-10.613,-3.202,27.482,0.0,250.94,,260.0,250.0,-11.319,2.961,-6.1,25.802
13960.0,3.336,0.805,-35.209,3.165,9.72,5.302,37.708,4.968,-15.647,-2.759,0.0,39.3,39.7,9.519,3.155,-12.123,-9.216,-13.496,-10.622,-3.202,27.482,0.0,250.94,,260.0,250.0,-11.341,2.967,-6.09,25.839
13960.5,2.247,0.592,-33.963,3.235,9.627,5.302,37.708,4.968,-15.647,-2.759,0.0,39.3,39.7,9.715,3.104,-12.202,-9.245,-13.549,-10.643,-3.202,27.482,0.0,251.04,,260.0,250.0,-11.364,2.973,-6.089,25.892
13961.0,2.247,0.592,-33.963,3.235,9.627,5.302,37.708,4.968,-15.647,-2.759,0.0,39.3,39.7,9.715,3.104,-12.197,-9.184,-13.497,-10.553,-3.202,27.482,0.0,251.04,,259.0,250.0,-11.41,2.962,-6.084,25.925
13961.5,2.247,0.592,-33.963,3.235,9.627,5.302,37.708,4.968,-15.647,-2.759,0.0,39.3,39.7,9.715,3.104,-12.23,-9.136,-13.431,-10.538,-3.202,27.482,0.0,250.54,,259.0,250.0,-11.358,2.95,-6.086,25.955
13962.0,2.247,0.592,-33.963,3.235,9.627,5.302,37.708,4.968,-15.647,-2.759,0.0,39.3,39.7,9.715,3.104,-12.139,-9.162,-13.472,-10.503,-3.202,27.482,0.0,250.54,,259.0,250.0,-11.334,2.938,-6.08,25.969
13962.5,2.247,0.592,-33.963,3.235,9.627,5.355,37.737,4.973,-15.596,-2.763,0.0,39.293,39.698,9.715,3.104,-12.135,-9.064,-13.343,-10.478,-3.199,27.469,0.0,250.94,,259.0,250.0,-11.319,2.927,-6.079,25.983
13963.0,2.247,0.592,-33.963,3.235,9.627,5.355,37.737,4.973,-15.596,-2.763,0.0,39.3,39.7,9.715,3.104,-11.986,-9.089,-13.207,-10.42,-3.199,27.469,0.0,250.94,,259.0,250.0,-11.255,2.916,-6.075,25.963
13963.5,2.247,0.592,-33.963,3.235,9.627,5.355,37.737,4.973,-15.596,-2.763,0.0,39.3,39.7,9.715,3.104,-11.945,-9.121,-13.296,-10.45,-3.199,27.469,0.0,250.34,,259.0,250.0,-11.175,2.905,-6.063,25.859
13964.0,3.617,0.924,-34.213,3.174,9.53,5.355,37.737,4.973,-15.596,-2.763,0.0,39.3,39.7,9.767,3.188,-12.055,-9.06,-13.248,-10.436,-3.199,27.469,0.0,250.34,,259.0,250.0,-11.203,2.894,-6.064,25.854
13964.5,3.617,0.924,-34.213,3.174,9.53,5.355,37.737,4.973,-15.596,-2.763,0.0,39.3,39.7,9.767,3.188,-11.927,-9.166,-13.237,-10.468,-3.199,27.469,0.0,250.54,,259.0,250.0,-11.2,2.906,-6.074,25.783
13965.0,3.617,0.924,-34.213,3.174,9.53,5.355,37.737,4.973,-15.596,-2.763,0.0,39.3,39.7,9.767,3.188,-12.095,-9.119,-13.244,-10.494,-3.199,27.469,0.0,250.54,,259.0,250.0,-11.2,2.918,-6.07,25.786
13965.5,3.617,0.924,-34.213,3.174,9.53,5.355,37.737,4.973,-15.596,-2.763,0.0,39.3,39.7,9.767,3.188,-12.052,-9.176,-13.386,-10.561,-3.199,27.469,0.0,249.14,,259.0,250.0,-11.238,2.929,-6.061,25.779
13966.0,3.617,0.924,-34.213,3.174,9.53,5.367,37.683,4.962,-15.557,-2.775,0.0,39.282,39.677,9.767,3.188,-12.108,-9.198,-13.478,-10.569,-3.206,27.483,0.0,249.14,,259.0,250.0,-11.294,2.94,-6.054,25.746
13966.5,3.617,0.924,-34.213,3.174,9.53,5.367,37.683,4.962,-15.557,-2.775,0.0,39.3,39.7,9.767,3.188,-12.138,-9.157,-13.418,-10.545,-3.206,27.483,0.0,249.14,,259.0,250.0,-11.338,2.951,-6.047,25.703
13967.0,3.14,0.752,-35.193,3.244,9.621,5.367,37.683,4.962,-15.557,-2.775,0.0,39.3,39.7,9.655,3.031,-12.195,-9.149,-13.423,-10.582,-3.206,27.483,0.0,249.14,,259.0,250.0,-11.315,2.962,-6.037,25.628
13967.5,3.14,0.752,-35.193,3.244,9.621,5.367,37.683,4.962,-15.557,-2.775,0.0,39.3,39.7,9.655,3.031,-12.106,-9.165,-13.446,-10.566,-3.206,27.483,0.0,249.14,,259.0,250.0,-11.337,2.965,-6.067,25.651
13968.0,3.14,0.752,-35.193,3.244,9.621,5.367,37.683,4.962,-15.557,-2.775,0.0,39.3,39.7,9.655,3.031,-12.159,-9.172,-13.477,-10.596,-3.206,27.483,0.0,249.14,,259.0,250.0,-11.321,2.968,-6.039,25.66
13968.5,3.14,0.752,-35.193,3.244,9.621,5.367,37.683,4.962,-15.557,-2.775,0.0,39.3,39.7,9.655,3.031,-12.269,-9.137,-13.503,-10.576,-3.206,27.483,0.0,249.24,,259.0,250.0,-11.351,2.971,-6.046,25.722
13969.0,3.14,0.752,-35.193,3.244,9.621,5.373,37.739,4.991,-15.505,-2.77,0.0,39.278,39.704,9.655,3.031,-12.225,-9.176,-13.517,-10.526,-3.197,27.481,0.0,249.24,,259.0,250.0,-11.371,2.974,-6.041,25.751
13969.5,3.14,0.752,-35.193,3.244,9.621,5.373,37.739,4.991,-15.505,-2.77,0.0,39.3,39.7,9.655,3.031,-12.181,-9.134,-13.431,-10.539,-3.197,27.481,0.0,248.84,,259.0,250.0,-11.361,2.976,-6.049,25.791
13970.0,3.14,0.752,-35.193,3.244,9.621,5.373,37.739,4.991,-15.505,-2.77,0.0,39.3,39.7,9.655,3.031,-12.11,-9.156,-13.427,-10.494,-3.197,27.481,0.0,248.84,,260.0,250.0,-11.321,2.979,-6.042,25.816
13970.5,3.251,0.774,-35.209,3.235,9.637,5.373,37.739,4.991,-15.505,-2.77,0.0,39.3,39.7,9.604,3.149,-12.08,-9.145,-13.384,-10.54,-3.197,27.481,0.0,248.94,,260.0,250.0,-11.297,2.982,-6.04,25.893
13971.0,3.251,0.774,-35.209,3.235,9.637,5.373,37.739,4.991,-15.505,-2.77,0.0,39.3,39.7,9.604,3.149,-12.083,-9.106,-13.342,-10.471,-3.197,27.481,0.0,248.94,,261.0,250.0,-11.287,2.986,-6.03,25.843
13971.5,3.251,0.774,-35.209,3.235,9.637,5.373,37.739,4.991,-15.505,-2.77,0.0,39.3,39.7,9.604,3.149,-12.009,-9.121,-13.363,-10.488,-3.197,27.481,0.0,249.34,,261.0,250.0,-11.25,2.99,-6.049,25.843
13972.0,3.251,0.774,-35.209,3.235,9.637,5.373,37.739,4.991,-15.505,-2.77,0.0,39.3,39.7,9.604,3.149,-12.171,-9.106,-13.357,-10.495,-3.197,27.481,0.0,249.34,,261.0,250.0,-11.245,2.995,-6.037,25.878
13972.5,3.251,0.774,-35.209,3.235,9.637,5.359,37.715,4.988,-15.48,-2.768,0.0,39.284,39.762,9.604,3.149,-12.19,-9.107,-13.369,-10.512,-3.191,27.487,0.0,249.24,,261.0,250.0,-11.282,2.999,-6.027,25.77
13973.0,3.251,0.774,-35.209,3.235,9.637,5.359,37.715,4.988,-15.48,-2.768,0.0,39.3,39.8,9.604,3.149,-12.236,-9.077,-13.409,-10.509,-3.191,27.487,0.0,249.24,,261.0,250.0,-11.294,3.003,-6.035,25.759
13973.5,2.982,0.745,-35.209,3.223,9.568,5.359,37.715,4.988,-15.48,-2.768,0.0,39.3,39.8,9.595,3.277,-12.177,-9.14,-13.454,-10.554,-3.191,27.487,0.0,248.84,,261.0,250.0,-11.308,3.007,-6.048,25.795
13974.0,2.982,0.745,-35.209,3.223,9.568,5.359,37.715,4.988,-15.48,-2.768,0.0,39.3,39.8,9.595,3.277,-12.149,-9.162,-13.521,-10.591,-3.191,27.487,0.0,248.84,,262.0,250.0,-11.331,3.007,-6.028,25.83
13974.5,2.982,0.745,-35.209,3.223,9.568,5.359,37.715,4.988,-15.48,-2.768,0.0,39.3,39.8,9.595,3.277,-12.172,-9.149,-13.562,-10.569,-3.191,27.487,0.0,250.54,,262.0,250.0,-11.356,3.006,-6.005,25.803
13975.0,2.982,0.745,-35.209,3.223,9.568,5.359,37.715,4.988,-15.48,-2.768,0.0,39.3,39.8,9.595,3.277,-12.201,-9.099,-13.443,-10.511,-3.191,27.487,0.0,250.54,,262.0,250.0,-11.363,3.006,-6.013,25.836
13975.5,2.982,0.745,-35.209,3.223,9.568,5.324,37.748,4.974,-15.429,-2.772,0.0,39.277,39.717,9.595,3.277,-12.111,-9.069,-13.388,-10.469,-3.194,27.482,0.0,251.14,,262.0,250.0,-11.314,3.006,-6.011,25.867
13976.0,2.982,0.745,-35.209,3.223,9.568,5.324,37.748,4.974,-15.429,-2.772,0.0,39.3,39.7,9.595,3.277,-12.082,-9.057,-13.402,-10.449,-3.194,27.482,0.0,251.14,,261.0,250.0,-11.259,3.005,-6.013,25.913
13976.5,2.982,0.745,-35.209,3.223,9.568,5.324,37.748,4.974,-15.429,-2.772,0.0,39.3,39.7,9.595,3.277,-12.125,-8.876,-13.26,-10.284,-3.194,27.482,0.0,250.84,,261.0,250.0,-11.248,3.005,-5.99,25.9
13977.0,3.384,0.818,-35.209,3.207,9.667,5.324,37.748,4.974,-15.429,-2.772,0.0,39.3,39.7,9.476,3.139,-12.13,-8.989,-13.369,-10.352,-3.194,27.482,0.0,250.84,,261.0,250.0,-11.137,3.004,-6.005,25.903
13977.5,3.384,0.818,-35.209,3.207,9.667,5.324,37.748,4.974,-15.429,-2.772,0.0,39.3,39.7,9.476,3.139,-11.991,-9.07,-13.4,-10.462,-3.194,27.482,0.0,250.94,,261.0,250.0,-11.21,3.011,-5.985,25.798
13978.0,3.384,0.818,-35.209,3.207,9.667,5.324,37.748,4.974,-15.429,-2.772,0.0,39.3,39.7,9.476,3.139,-12.049,-9.051,-13.373,-10.459,-3.194,27.482,0.0,250.94,,261.0,250.0,-11.231,3.017,-5.986,25.712
13978.5,3.384,0.818,-35.209,3.207,9.667,5.324,37.748,4.974,-15.429,-2.772,0.0,39.3,39.7,9.476,3.139,-12.184,-8.92,-13.242,-10.349,-3.194,27.482,0.0,251.04,,261.0,250.0,-11.233,3.023,-5.987,25.66
13979.0,3.384,0.818,-35.209,3.207,9.667,5.305,37.715,4.937,-15.408,-2.769,0.0,39.27,39.709,9.476,3.139,-12.063,-9.072,-13.321,-10.457,-3.191,27.491,0.0,251.04,,260.0,250.0,-11.174,3.029,-5.979,25.697
13979.5,3.384,0.818,-35.209,3.207,9.667,5.305,37.715,4.937,-15.408,-2.769,0.0,39.3,39.7,9.476,3.139,-12.084,-9.062,-13.347,-10.443,-3.191,27.491,0.0,251.24,,260.0,250.0,-11.228,3.035,-6.005,25.693
13980.0,3.472,0.79,-35.209,3.135,9.629,5.305,37.715,4.937,-15.408,-2.769,0.0,39.3,39.7,9.669,3.238,-12.019,-9.099,-13.36,-10.408,-3.191,27.491,0.0,251.24,,259.0,250.0,-11.234,3.04,-6.009,25.745
13980.5,3.472,0.79,-35.209,3.135,9.629,5.305,37.715,4.937,-15.408,-2.769,0.0,39.3,39.7,9.669,3.238,-12.095,-9.107,-13.347,-10.467,-3.191,27.491,0.0,251.24,,259.0,250.0,-11.222,3.047,-6.016,25.78
13981.0,3.472,0.79,-35.209,3.135,9.629,5.305,37.715,4.937,-15.408,-2.769,0.0,39.3,39.7,9.669,3.238,-12.102,-9.161,-13.453,-10.535,-3.191,27.491,0.0,251.24,,258.0,250.0,-11.254,3.054,-5.996,25.79
13981.5,3.472,0.79,-35.209,3.135,9.629,5.305,37.715,4.937,-15.408,-2.769,0.0,39.3,39.7,9.669,3.238,-12.136,-9.124,-13.404,-10.534,-3.191,27.491,0.0,250.74,,258.0,250.0,-11.313,3.061,-6.012,25.797
13982.0,3.472,0.79,-35.209,3.135,9.629,5.35,37.701,4.955,-15.364,-2.741,0.0,39.28,39.714,9.669,3.238,-12.035,-9.142,-13.432,-10.478,-3.184,27.497,0.0,250.74,,258.0,250.0,-11.299,3.068,-6.006,25.747
13982.5,3.472,0.79,-35.209,3.135,9.629,5.35,37.701,4.955,-15.364,-2.741,0.0,39.3,39.7,9.669,3.238,-12.02,-9.116,-13.383,-10.496,-3.184,27.497,0.0,250.54,,258.0,250.0,-11.272,3.074,-6.02,25.721
13983.0,2.753,0.676,-35.209,3.196,9.666,5.35,37.701,4.955,-15.364,-2.741,0.0,39.3,39.7,9.585,3.121,-12.057,-9.131,-13.389,-10.491,-3.184,27.497,0.0,250.54,,258.0,250.0,-11.254,3.081,-5.99,25.729
13983.5,2.753,0.676,-35.209,3.196,9.666,5.35,37.701,4.955,-15.364,-2.741,0.0,39.3,39.7,9.585,3.121,-12.099,-9.109,-13.371,-10.492,-3.184,27.497,0.0,250.44,,258.0,250.0,-11.267,3.076,-6.002,25.694
13984.0,2.753,0.676,-35.209,3.196,9.666,5.35,37.701,4.955,-15.364,-2.741,0.0,39.3,39.7,9.585,3.121,-12.06,-9.135,-13.434,-10.488,-3.184,27.497,0.0,250.44,,258.0,250.0,-11.268,3.07,-6.019,25.681
13984.5,2.753,0.676,-35.209,3.196,9.666,5.35,37.701,4.955,-15.364,-2.741,0.0,39.3,39.7,9.585,3.121,-12.151,-9.141,-13.429,-10.534,-3.184,27.497,0.0,248.34,,258.0,250.0,-11.279,3.065,-6.018,25.596
13985.0,2.753,0.676,-35.209,3.196,9.666,5.35,37.701,4.955,-15.364,-2.741,0.0,39.3,39.7,9.585,3.121,-12.238,-9.106,-13.4,-10.527,-3.184,27.497,0.0,248.34,,259.0,250.0,-11.314,3.06,-5.991,25.479
13985.5,2.753,0.676,-35.209,3.196,9.666,5.378,37.728,4.987,-15.303,-2.742,0.0,39.275,39.743,9.585,3.121,-12.013,-9.101,-13.419,-10.464,-3.188,27.504,0.0,248.54,,259.0,250.0,-11.318,3.055,-6.0,25.474
13986.0,2.753,0.676,-35.209,3.196,9.666,5.378,37.728,4.987,-15.303,-2.742,0.0,39.3,39.7,9.585,3.121,-12.077,-9.134,-13.426,-10.522,-3.188,27.504,0.0,248.54,,260.0,250.0,-11.249,3.05,-6.021,25.487
13986.5,2.573,0.609,-34.939,3.11,9.647,5.378,37.728,4.987,-15.303,-2.742,0.0,39.3,39.7,9.73,3.097,-12.136,-9.124,-13.409,-10.551,-3.188,27.504,0.0,247.84,,260.0,250.0,-11.29,3.045,-5.997,25.457
13987.0,2.573,0.609,-34.939,3.11,9.647,5.378,37.728,4.987,-15.303,-2.742,0.0,39.3,39.7,9.73,3.097,-12.01,-9.126,-13.444,-10.514,-3.188,27.504,0.0,247.84,,261.0,250.0,-11.305,3.037,-6.015,25.475
13987.5,2.573,0.609,-34.939,3.11,9.647,5.378,37.728,4.987,-15.303,-2.742,0.0,39.3,39.7,9.73,3.097,-12.102,-9.113,-13.4,-10.47,-3.188,27.504,0.0,250.74,,261.0,250.0,-11.273,3.03,-6.009,25.497
13988.0,2.573,0.609,-34.939,3.11,9.647,5.378,37.728,4.987,-15.303,-2.742,0.0,39.3,39.7,9.73,3.097,-12.097,-9.093,-13.389,-10.496,-3.188,27.504,0.0,250.74,,261.0,250.0,-11.271,3.022,-6.006,25.621
13988.5,2.573,0.609,-34.939,3.11,9.647,5.371,37.732,4.997,-15.256,-2.748,0.0,39.28,39.737,9.73,3.097,-12.101,-9.096,-13.422,-10.475,-3.18,27.505,0.0,249.64,,261.0,250.0,-11.269,3.015,-6.014,25.681
13989.0,2.573,0.609,-34.939,3.11,9.647,5.371,37.732,4.997,-15.256,-2.748,0.0,39.3,39.7,9.73,3.097,-12.045,-9.153,-13.418,-10.505,-3.18,27.505,0.0,249.64,,261.0,250.0,-11.273,3.008,-6.005,25.715
13989.5,3.496,0.816,-35.209,3.212,9.648,5.371,37.732,4.997,-15.256,-2.748,0.0,39.3,39.7,9.685,3.255,-12.062,-9.101,-13.414,-10.513,-3.18,27.505,0.0,250.74,,261.0,250.0,-11.28,3.001,-6.0,25.691
13990.0,3.496,0.816,-35.209,3.212,9.648,5.371,37.732,4.997,-15.256,-2.748,0.0,39.3,39.7,9.685,3.255,-12.077,-9.098,-13.386,-10.491,-3.18,27.505,0.0,250.74,,261.0,250.0,-11.272,3.009,-5.985,25.618
13990.5,3.496,0.816,-35.209,3.212,9.648,5.371,37.732,4.997,-15.256,-2.748,0.0,39.3,39.7,9.685,3.255,-12.063,-9.057,-13.361,-10.462,-3.18,27.505,0.0,250.04,,261.0,250.0,-11.263,3.017,-5.997,25.532
13991.0,3.496,0.816,-35.209,3.212,9.648,5.371,37.732,4.997,-15.256,-2.748,0.0,39.3,39.7,9.685,3.255,-12.035,-9.11,-13.407,-10.465,-3.18,27.505,0.0,250.04,,261.0,250.0,-11.236,3.024,-5.99,25.511
13991.5,3.496,0.816,-35.209,3.212,9.648,5.371,37.732,4.997,-15.256,-2.748,0.0,39.3,39.7,9.685,3.255,-12.162,-9.111,-13.39,-10.498,-3.18,27.505,0.0,251.64,,261.0,250.0,-11.254,3.032,-5.982,25.555
13992.0,3.496,0.816,-35.209,3.212,9.648,5.348,37.715,4.983,-15.233,-2.74,0.0,39.269,39.72,9.685,3.255,-12.101,-9.145,-13.484,-10.554,-3.193,27.504,0.0,251.64,,260.0,250.0,-11.29,3.04,-5.981,25.552
13992.5,3.496,0.816,-35.209,3.212,9.648,5.348,37.715,4.983,-15.233,-2.74,0.0,39.3,39.7,9.685,3.255,-12.218,-9.147,-13.569,-10.597,-3.193,27.504,0.0,250.84,,260.0,250.0,-11.321,3.047,-5.994,25.489
13993.0,2.693,0.711,-34.765,3.196,9.627,5.348,37.715,4.983,-15.233,-2.74,0.0,39.3,39.7,9.715,3.355,-12.172,-9.093,-13.441,-10.486,-3.193,27.504,0.0,250.84,,260.0,250.0,-11.383,3.055,-5.996,25.464
13993.5,2.693,0.711,-34.765,3.196,9.627,5.348,37.715,4.983,-15.233,-2.74,0.0,39.3,39.7,9.715,3.355,-12.097,-9.084,-13.383,-10.443,-3.193,27.504,0.0,251.44,,260.0,250.0,-11.298,3.049,-5.989,25.424
13994.0,2.693,0.711,-34.765,3.196,9.627,5.348,37.715,4.983,-15.233,-2.74,0.0,39.3,39.7,9.715,3.355,-12.035,-9.031,-13.275,-10.413,-3.193,27.504,0.0,251.44,,259.0,250.0,-11.252,3.043,-5.975,25.435
13994.5,2.693,0.711,-34.765,3.196,9.627,5.348,37.715,4.983,-15.233,-2.74,0.0,39.3,39.7,9.715,3.355,-11.962,-9.078,-13.367,-10.417,-3.193,27.504,0.0,250.14,,259.0,250.0,-11.188,3.037,-5.965,25.444
13995.0,2.693,0.711,-34.765,3.196,9.627,5.332,37.712,4.997,-15.215,-2.746,0.0,39.276,39.808,9.715,3.355,-12.08,-9.088,-13.348,-10.465,-3.185,27.506,0.0,250.14,,259.0,250.0,-11.206,3.031,-5.978,25.43
13995.5,2.693,0.711,-34.765,3.196,9.627,5.332,37.712,4.997,-15.215,-2.746,0.0,39.3,39.8,9.715,3.355,-11.866,-9.061,-13.335,-10.438,-3.185,27.506,0.0,250.54,,259.0,250.0,-11.245,3.026,-5.982,25.34
13996.0,3.617,0.83,-35.209,3.147,9.639,5.332,37.712,4.997,-15.215,-2.746,0.0,39.3,39.8,9.655,3.191,-11.966,-9.046,-13.202,-10.361,-3.185,27.506,0.0,250.54,,259.0,250.0,-11.175,3.02,-5.966,25.3
13996.5,3.617,0.83,-35.209,3.147,9.639,5.332,37.712,4.997,-15.215,-2.746,0.0,39.3,39.8,9.655,3.191,-11.882,-8.983,-13.194,-10.367,-3.185,27.506,0.0,249.64,,259.0,250.0,-11.144,3.03,-5.977,25.311
13997.0,3.617,0.83,-35.209,3.147,9.639,5.332,37.712,4.997,-15.215,-2.746,0.0,39.3,39.8,9.655,3.191,-12.075,-9.09,-13.301,-10.482,-3.185,27.506,0.0,249.64,,259.0,250.0,-11.106,3.04,-5.992,25.358
13997.5,3.617,0.83,-35.209,3.147,9.639,5.332,37.712,4.997,-15.215,-2.746,0.0,39.3,39.8,9.655,3.191,-12.039,-9.121,-13.374,-10.454,-3.185,27.506,0.0,250.14,,259.0,250.0,-11.237,3.049,-5.981,25.373
13998.0,3.617,0.83,-35.209,3.147,9.639,5.303,37.706,4.972,-15.154,-2.75,0.0,39.277,39.783,9.655,3.191,-12.074,-9.095,-13.311,-10.443,-3.182,27.498,0.0,250.14,,259.0,250.0,-11.247,3.059,-5.982,25.392
13998.5,3.617,0.83,-35.209,3.147,9.639,5.303,37.706,4.972,-15.154,-2.75,0.0,39.3,39.8,9.655,3.191,-12.081,-9.127,-13.301,-10.49,-3.182,27.498,0.0,248.14,,259.0,250.0,-11.231,3.068,-5.957,25.393
13999.0,3.617,0.83,-35.209,3.147,9.639,5.303,37.706,4.972,-15.154,-2.75,0.0,39.3,39.8,9.655,3.191,-12.164,-9.125,-13.362,-10.51,-3.182,27.498,0.0,248.14,,260.0,250.0,-11.25,3.077,-5.967,25.416
13999.5,2.564,0.688,-34.115,3.205,9.546,5.303,37.706,4.972,-15.154,-2.75,0.0,39.3,39.8,9.782,3.134,-12.093,-9.148,-13.463,-10.513,-3.182,27.498,0.0,249.74,,260.0,250.0,-11.29,3.086,-5.992,25.398
14000.0,2.564,0.688,-34.115,3.205,9.546,5.303,37.706,4.972,-15.154,-2.75,0.0,39.3,39.8,9.782,3.134,-12.142,-9.116,-13.385,-10.521,-3.182,27.498,0.0,249.74,,260.0,250.0,-11.304,3.077,-5.998,25.305
14000.5,2.564,0.688,-34.115,3.205,9.546,5.303,37.706,4.972,-15.154,-2.75,0.0,39.3,39.8,9.782,3.134,-12.064,-9.135,-13.457,-10.505,-3.182,27.498,0.0,249.94,,260.0,250.0,-11.291,3.069,-5.992,25.326
14001.0,2.564,0.688,-34.115,3.205,9.546,5.303,37.706,4.972,-15.154,-2.75,0.0,39.3,39.8,9.782,3.134,-12.1,-9.09,-13.343,-10.487,-3.182,27.498,0.0,249.94,,260.0,250.0,-11.29,3.06,-5.977,25.297
14001.5,2.564,0.688,-34.115,3.205,9.546,5.325,37.736,5.007,-15.107,-2.74,0.0,39.285,39.721,9.782,3.134,-12.005,-9.083,-13.32,-10.415,-3.173,27.51,0.0,250.74,,260.0,250.0,-11.255,3.052,-5.993,25.354
14002.0,2.564,0.688,-34.115,3.205,9.546,5.325,37.736,5.007,-15.107,-2.74,0.0,39.3,39.7,9.782,3.134,-12.041,-9.008,-13.265,-10.392,-3.173,27.51,0.0,250.74,,260.0,250.0,-11.206,3.044,-5.997,25.378
14002.5,3.231,0.838,-34.127,3.209,9.608,5.325,37.736,5.007,-15.107,-2.74,0.0,39.3,39.7,9.714,2.941,-11.841,-9.04,-13.151,-10.286,-3.173,27.51,0.0,250.14,,260.0,250.0,-11.177,3.036,-6.0,25.458
14003.0,3.231,0.838,-34.127,3.209,9.608,5.325,37.736,5.007,-15.107,-2.74,0.0,39.3,39.7,9.714,2.941,-11.833,-9.106,-13.275,-10.46,-3.173,27.51,0.0,250.14,,260.0,250.0,-11.079,3.04,-5.994,25.585
14003.5,3.231,0.838,-34.127,3.209,9.608,5.325,37.736,5.007,-15.107,-2.74,0.0,39.3,39.7,9.714,2.941,-11.868,-9.099,-13.153,-10.425,-3.173,27.51,0.0,250.84,,260.0,250.0,-11.168,3.043,-5.993,25.672
14004.0,3.231,0.838,-34.127,3.209,9.608,5.325,37.736,5.007,-15.107,-2.74,0.0,39.3,39.7,9.714,2.941,-11.841,-9.12,-13.226,-10.4,-3.173,27.51,0.0,250.84,,260.0,250.0,-11.136,3.046,-6.003,25.725
14004.5,3.231,0.838,-34.127,3.209,9.608,5.337,37.682,4.98,-15.077,-2.737,0.0,39.273,39.745,9.714,2.941,-11.978,-9.115,-13.232,-10.465,-3.164,27.501,0.0,250.14,,260.0,250.0,-11.147,3.049,-6.01,25.765
14005.0,3.231,0.838,-34.127,3.209,9.608,5.337,37.682,4.98,-15.077,-2.737,0.0,39.3,39.7,9.714,2.941,-12.077,-9.142,-13.339,-10.543,-3.164,27.501,0.0,250.14,,260.0,250.0,-11.198,3.052,-5.985,25.807
14005.5,3.231,0.838,-34.127,3.209,9.608,5.337,37.682,4.98,-15.077,-2.737,0.0,39.3,39.7,9.714,2.941,-12.131,-9.122,-13.303,-10.503,-3.164,27.501,0.0,251.24,,260.0,250.0,-11.275,3.055,-5.998,25.828
14006.0,3.066,0.69,-35.209,3.087,9.683,5.337,37.682,4.98,-15.077,-2.737,0.0,39.3,39.7,9.68,3.202,-12.013,-9.142,-13.374,-10.534,-3.164,27.501,0.0,251.24,,259.0,250.0,-11.265,3.058,-5.995,25.898
14006.5,3.066,0.69,-35.209,3.087,9.683,5.337,37.682,4.98,-15.077,-2.737,0.0,39.3,39.7,9.68,3.202,-12.082,-9.125,-13.332,-10.509,-3.164,27.501,0.0,251.14,,259.0,250.0,-11.266,3.058,-5.982,25.984
14007.0,3.066,0.69,-35.209,3.087,9.683,5.337,37.682,4.98,-15.077,-2.737,0.0,39.3,39.7,9.68,3.202,-12.129,-9.111,-13.392,-10.521,-3.164,27.501,0.0,251.14,,258.0,250.0,-11.262,3.058,-5.984,25.997
14007.5,3.066,0.69,-35.209,3.087,9.683,5.337,37.682,4.98,-15.077,-2.737,0.0,39.3,39.7,9.68,3.202,-12.011,-9.104,-13.34,-10.443,-3.164,27.501,0.0,251.34,,258.0,250.0,-11.288,3.058,-5.996,25.997
14008.0,3.066,0.69,-35.209,3.087,9.683,5.379,37.735,5.001,-15.017,-2.743,0.0,39.275,39.764,9.68,3.202,-11.756,-9.108,-13.192,-10.405,-3.177,27.511,0.0,251.34,,257.0,250.0,-11.225,3.058,-5.996,25.999
14008.5,3.066,0.69,-35.209,3.087,9.683,5.379,37.735,5.001,-15.017,-2.743,0.0,39.3,39.8,9.68,3.202,-11.99,-8.976,-13.149,-10.366,-3.177,27.511,0.0,250.74,,257.0,250.0,-11.115,3.058,-5.981,25.991
14009.0,2.938,0.757,-34.546,3.221,9.637,5.379,37.735,5.001,-15.017,-2.743,0.0,39.3,39.8,9.632,3.065,-11.877,-9.104,-13.201,-10.342,-3.177,27.511,0.0,250.74,,257.0,250.0,-11.12,3.059,-5.99,26.021
14009.5,2.938,0.757,-34.546,3.221,9.637,5.379,37.735,5.001,-15.017,-2.743,0.0,39.3,39.8,9.632,3.065,-11.928,-9.113,-13.231,-10.432,-3.177,27.511,0.0,250.74,,257.0,250.0,-11.131,3.057,-5.98,26.003
14010.0,2.938,0.757,-34.546,3.221,9.637,5.379,37.735,5.001,-15.017,-2.743,0.0,39.3,39.8,9.632,3.065,-11.996,-9.031,-13.144,-10.394,-3.177,27.511,0.0,250.74,,257.0,250.0,-11.176,3.055,-5.955,26.016
14010.5,2.938,0.757,-34.546,3.221,9.637,5.379,37.735,5.001,-15.017,-2.743,0.0,39.3,39.8,9.632,3.065,-11.951,-9.058,-13.164,-10.422,-3.177,27.511,0.0,247.64,,257.0,250.0,-11.141,3.053,-5.971,26.01
14011.0,2.938,0.757,-34.546,3.221,9.637,5.355,37.697,4.975,-14.981,-2.752,0.0,39.283,39.763,9.632,3.065,-11.949,-9.074,-13.172,-10.42,-3.183,27.515,0.0,247.64,,258.0,250.0,-11.149,3.051,-5.973,26.073
14011.5,2.938,0.757,-34.546,3.221,9.637,5.355,37.697,4.975,-14.981,-2.752,0.0,39.3,39.8,9.632,3.065,-11.907,-9.101,-13.25,-10.472,-3.183,27.515,0.0,247.94,,258.0,250.0,-11.154,3.049,-5.953,26.217
14012.0,2.938,0.757,-34.546,3.221,9.637,5.355,37.697,4.975,-14.981,-2.752,0.0,39.3,39.8,9.632,3.065,-11.934,-9.153,-13.314,-10.498,-3.183,27.515,0.0,247.94,,259.0,250.0,-11.183,3.047,-5.958,26.306
14012.5,2.278,0.634,-33.212,3.2,9.586,5.355,37.697,4.975,-14.981,-2.752,0.0,39.3,39.8,9.784,3.133,-12.037,-9.12,-13.336,-10.473,-3.183,27.515,0.0,247.44,,259.0,250.0,-11.225,3.045,-5.942,26.352
14013.0,2.278,0.634,-33.212,3.2,9.586,5.355,37.697,4.975,-14.981,-2.752,0.0,39.3,39.8,9.784,3.133,-12.129,-9.091,-13.291,-10.466,-3.183,27.515,0.0,247.44,,260.0,250.0,-11.242,3.033,-5.941,26.348
14013.5,2.278,0.634,-33.212,3.2,9.586,5.355,37.697,4.975,-14.981,-2.752,0.0,39.3,39.8,9.784,3.133,-12.001,-9.1,-13.323,-10.463,-3.183,27.515,0.0,249.94,,260.0,250.0,-11.245,3.02,-5.93,26.322
14014.0,2.278,0.634,-33.212,3.2,9.586,5.355,37.697,4.975,-14.981,-2.752,0.0,39.3,39.8,9.784,3.133,-11.993,-9.084,-13.293,-10.406,-3.183,27.515,0.0,249.94,,260.0,250.0,-11.222,3.008,-5.935,26.291
14014.5,2.278,0.634,-33.212,3.2,9.586,5.337,37.746,4.99,-14.942,-2.771,0.0,39.276,39.76,9.784,3.133,-11.979,-9.084,-13.337,-10.439,-3.186,27.504,0.0,248.94,,260.0,250.0,-11.194,2.985,-5.925,26.284
14015.0,2.278,0.634,-33.212,3.2,9.586,5.337,37.746,4.99,-14.942,-2.771,0.0,39.3,39.8,9.784,3.133,-12.01,-9.053,-13.291,-10.395,-3.186,27.504,0.0,248.94,,261.0,250.0,-11.21,2.985,-5.923,26.243
14015.5,2.9,0.685,-35.209,3.229,9.677,5.337,37.746,4.99,-14.942,-2.771,0.0,39.3,39.8,9.605,3.155,-12.06,-9.043,-13.277,-10.422,-3.186,27.504,0.0,249.74,,261.0,250.0,-11.187,2.973,-5.911,26.158
14016.0,2.9,0.685,-35.209,3.229,9.677,5.337,37.746,4.99,-14.942,-2.771,0.0,39.3,39.8,9.605,3.155,-11.901,-9.038,-13.318,-10.38,-3.186,27.504,0.0,249.74,,261.0,250.0,-11.201,2.972,-5.901,25.998
14016.5,2.9,0.685,-35.209,3.229,9.677,5.337,37.746,4.99,-14.942,-2.771,0.0,39.3,39.8,9.605,3.155,-12.013,-9.007,-13.24,-10.374,-3.186,27.504,0.0,252.84,,261.0,250.0,-11.159,2.971,-5.915,25.921
14017.0,2.9,0.685,-35.209,3.229,9.677,5.337,37.746,4.99,-14.942,-2.771,0.0,39.3,39.8,9.605,3.155,-11.98,-9.014,-13.281,-10.406,-3.186,27.504,0.0,252.84,,260.0,250.0,-11.159,2.969,-5.903,25.822
14017.5,2.9,0.685,-35.209,3.229,9.677,5.322,37.737,4.999,-14.907,-2.75,0.0,39.282,39.786,9.605,3.155,-11.958,-9.038,-13.289,-10.386,-3.183,27.51,0.0,252.44,,260.0,250.0,-11.17,2.968,-5.894,25.751
14018.0,2.9,0.685,-35.209,3.229,9.677,5.322,37.737,4.999,-14.907,-2.75,0.0,39.3,39.8,9.605,3.155,-11.956,-9.05,-13.301,-10.379,-3.183,27.51,0.0,252.44,,259.0,250.0,-11.168,2.967,-5.902,25.734
14018.5,2.561,0.632,-34.589,3.202,9.664,5.322,37.737,4.999,-14.907,-2.75,0.0,39.3,39.8,9.757,3.01,-12.017,-9.024,-13.25,-10.4,-3.183,27.51,0.0,250.84,,259.0,250.0,-11.171,2.966,-5.882,25.707
14019.0,2.561,0.632,-34.589,3.202,9.664,5.322,37.737,4.999,-14.907,-2.75,0.0,39.3,39.8,9.757,3.01,-11.965,-9.024,-13.253,-10.347,-3.183,27.51,0.0,250.84,,259.0,250.0,-11.173,2.959,-5.863,25.677
14019.5,2.561,0.632,-34.589,3.202,9.664,5.322,37.737,4.999,-14.907,-2.75,0.0,39.3,39.8,9.757,3.01,-11.964,-9.094,-13.319,-10.447,-3.183,27.51,0.0,252.24,,259.0,250.0,-11.147,2.953,-5.888,25.614
14020.0,2.561,0.632,-34.589,3.202,9.664,5.322,37.737,4.999,-14.907,-2.75,0.0,39.3,39.8,9.757,3.01,-11.899,-9.021,-13.191,-10.39,-3.183,27.51,0.0,252.24,,258.0,250.0,-11.206,2.946,-5.897,25.638
14020.5,2.561,0.632,-34.589,3.202,9.664,5.322,37.737,4.999,-14.907,-2.75,0.0,39.3,39.8,9.757,3.01,-11.899,-8.95,-13.156,-10.299,-3.183,27.51,0.0,248.94,,258.0,250.0,-11.125,2.94,-5.902,25.612
14021.0,2.561,0.632,-34.589,3.202,9.664,5.345,37.708,5.013,-14.894,-2.754,0.0,39.294,39.784,9.757,3.01,-11.951,-9.025,-13.239,-10.325,-3.182,27.512,0.0,248.94,,259.0,250.0,-11.076,2.934,-5.91,25.579
14021.5,2.561,0.632,-34.589,3.202,9.664,5.345,37.708,5.013,-14.894,-2.754,0.0,39.3,39.8,9.757,3.01,-11.902,-9.051,-13.249,-10.402,-3.182,27.512,0.0,249.54,,259.0,250.0,-11.135,2.928,-5.886,25.549
14022.0,2.966,0.707,-35.209,3.12,9.658,5.345,37.708,5.013,-14.894,-2.754,0.0,39.3,39.8,9.655,3.327,-11.941,-9.086,-13.271,-10.451,-3.182,27.512,0.0,249.54,,259.0,250.0,-11.151,2.922,-5.884,25.554
14022.5,2.966,0.707,-35.209,3.12,9.658,5.345,37.708,5.013,-14.894,-2.754,0.0,39.3,39.8,9.655,3.327,-11.917,-9.087,-13.307,-10.397,-3.182,27.512,0.0,249.04,,259.0,250.0,-11.187,2.922,-5.909,25.542
14023.0,2.966,0.707,-35.209,3.12,9.658,5.345,37.708,5.013,-14.894,-2.754,0.0,39.3,39.8,9.655,3.327,-11.994,-9.049,-13.228,-10.405,-3.182,27.512,0.0,249.04,,259.0,250.0,-11.177,2.923,-5.888,25.567
14023.5,2.966,0.707,-35.209,3.12,9.658,5.345,37.708,5.013,-14.894,-2.754,0.0,39.3,39.8,9.655,3.327,-11.931,-9.077,-13.282,-10.44,-3.182,27.512,0.0,250.14,,259.0,250.0,-11.169,2.924,-5.875,25.557
14024.0,2.966,0.707,-35.209,3.12,9.658,5.349,37.709,5.018,-14.832,-2.736,0.0,39.293,39.786,9.655,3.327,-11.98,-9.017,-13.184,-10.396,-3.169,27.514,0.0,250.14,,259.0,250.0,-11.183,2.925,-5.884,25.583
14024.5,2.966,0.707,-35.209,3.12,9.658,5.349,37.709,5.018,-14.832,-2.736,0.0,39.3,39.8,9.655,3.327,-11.896,-9.044,-13.186,-10.352,-3.169,27.514,0.0,249.04,,259.0,250.0,-11.144,2.925,-5.873,25.545
14025.0,3.368,0.833,-35.209,3.212,9.69,5.349,37.709,5.018,-14.832,-2.736,0.0,39.3,39.8,9.566,3.114,-11.844,-9.042,-13.164,-10.325,-3.169,27.514,0.0,249.04,,259.0,250.0,-11.12,2.926,-5.876,25.475
14025.5,3.368,0.833,-35.209,3.212,9.69,5.349,37.709,5.018,-14.832,-2.736,0.0,39.3,39.8,9.566,3.114,-11.906,-8.996,-13.13,-10.319,-3.169,27.514,0.0,250.34,,259.0,250.0,-11.094,2.933,-5.885,25.409
14026.0,3.368,0.833,-35.209,3.212,9.69,5.349,37.709,5.018,-14.832,-2.736,0.0,39.3,39.8,9.566,3.114,-11.872,-8.965,-13.029,-10.284,-3.169,27.514,0.0,250.34,,259.0,250.0,-11.088,2.94,-5.879,25.292
14026.5,3.368,0.833,-35.209,3.212,9.69,5.349,37.709,5.018,-14.832,-2.736,0.0,39.3,39.8,9.566,3.114,-11.782,-9.052,-13.182,-10.402,-3.169,27.514,0.0,248.74,,259.0,250.0,-11.037,2.947,-5.871,25.223
14027.0,3.368,0.833,-35.209,3.212,9.69,5.349,37.709,5.018,-14.832,-2.736,0.0,39.3,39.8,9.566,3.114,-11.859,-9.035,-13.137,-10.395,-3.169,27.514,0.0,248.74,,260.0,250.0,-11.105,2.954,-5.871,25.169
14027.5,3.368,0.833,-35.209,3.212,9.69,5.362,37.704,5.004,-14.781,-2.716,0.0,39.324,39.839,9.566,3.114,-12.031,-9.094,-13.244,-10.436,-3.146,27.531,0.0,250.14,,260.0,250.0,-11.106,2.961,-5.879,25.046
14028.0,3.368,0.833,-35.209,3.212,9.69,5.362,37.704,5.004,-14.781,-2.716,0.0,39.3,39.8,9.566,3.114,-12.02,-9.01,-13.165,-10.385,-3.146,27.531,0.0,250.14,,260.0,250.0,-11.201,2.968,-5.88,25.008
14028.5,3.153,0.743,-35.209,3.156,9.669,5.362,37.704,5.004,-14.781,-2.716,0.0,39.3,39.8,9.54,3.273,-11.939,-9.037,-13.228,-10.419,-3.146,27.531,0.0,249.04,,260.0,250.0,-11.145,2.974,-5.886,24.995
14029.0,3.153,0.743,-35.209,3.156,9.669,5.362,37.704,5.004,-14.781,-2.716,0.0,39.3,39.8,9.54,3.273,-12.006,-9.085,-13.172,-10.412,-3.146,27.531,0.0,249.04,,260.0,250.0,-11.156,2.977,-5.884,25.007
14029.5,3.153,0.743,-35.209,3.156,9.669,5.362,37.704,5.004,-14.781,-2.716,0.0,39.3,39.8,9.54,3.273,-12.028,-9.037,-13.2,-10.411,-3.146,27.531,0.0,251.14,,260.0,250.0,-11.169,2.98,-5.881,25.046
14030.0,3.153,0.743,-35.209,3.156,9.669,5.362,37.704,5.004,-14.781,-2.716,0.0,39.3,39.8,9.54,3.273,-11.948,-9.046,-13.228,-10.428,-3.146,27.531,0.0,251.14,,259.0,250.0,-11.169,2.983,-5.887,25.047
14030.5,3.153,0.743,-35.209,3.156,9.669,5.36,37.739,5.003,-14.73,-2.7,0.0,39.324,39.844,9.54,3.273,-12.025,-9.01,-13.268,-10.418,-3.134,27.543,0.0,251.04,,259.0,250.0,-11.163,2.986,-5.856,25.099
14031.0,3.153,0.743,-35.209,3.156,9.669,5.36,37.739,5.003,-14.73,-2.7,0.0,39.3,39.8,9.54,3.273,-11.904,-9.04,-13.223,-10.381,-3.134,27.543,0.0,251.04,,258.0,250.0,-11.18,2.988,-5.86,25.19
14031.5,3.027,0.717,-35.209,3.132,9.656,5.36,37.739,5.003,-14.73,-2.7,0.0,39.3,39.8,9.683,3.349,-11.93,-9.029,-13.226,-10.408,-3.134,27.543,0.0,251.04,,258.0,250.0,-11.137,2.991,-5.875,25.23
14032.0,3.027,0.717,-35.209,3.132,9.656,5.36,37.739,5.003,-14.73,-2.7,0.0,39.3,39.8,9.683,3.349,-11.928,-9.068,-13.271,-10.384,-3.134,27.543,0.0,251.04,,257.0,250.0,-11.148,2.992,-5.865,25.275
14032.5,3.027,0.717,-35.209,3.132,9.656,5.36,37.739,5.003,-14.73,-2.7,0.0,39.3,39.8,9.683,3.349,-11.87,-9.053,-13.236,-10.399,-3.134,27.543,0.0,249.04,,257.0,250.0,-11.163,2.992,-5.842,25.289
14033.0,3.027,0.717,-35.209,3.132,9.656,5.36,37.739,5.003,-14.73,-2.7,0.0,39.3,39.8,9.683,3.349,-11.915,-9.003,-13.149,-10.343,-3.134,27.543,0.0,249.04,,257.0,250.0,-11.139,2.993,-5.86,25.294
14033.5,3.027,0.717,-35.209,3.132,9.656,5.341,37.723,5.001,-14.713,-2.711,0.0,39.321,39.895,9.683,3.349,-11.789,-8.978,-13.152,-10.336,-3.134,27.532,0.0,249.24,,257.0,250.0,-11.103,2.994,-5.841,25.329
14034.0,3.027,0.717,-35.209,3.132,9.656,5.341,37.723,5.001,-14.713,-2.711,0.0,39.3,39.9,9.683,3.349,-11.845,-8.981,-13.106,-10.302,-3.134,27.532,0.0,249.24,,257.0,250.0,-11.064,2.994,-5.852,25.29
14034.5,3.027,0.717,-35.209,3.132,9.656,5.341,37.723,5.001,-14.713,-2.711,0.0,39.3,39.9,9.683,3.349,-11.801,-9.039,-13.188,-10.366,-3.134,27.532,0.0,247.44,,257.0,250.0,-11.058,2.995,-5.836,25.281
14035.0,3.002,0.781,-34.561,3.169,9.603,5.341,37.723,5.001,-14.713,-2.711,0.0,39.3,39.9,9.74,3.226,-11.832,-8.983,-13.057,-10.307,-3.134,27.532,0.0,247.44,,258.0,250.0,-11.099,2.995,-5.842,25.272
14035.5,3.002,0.781,-34.561,3.169,9.603,5.341,37.723,5.001,-14.713,-2.711,0.0,39.3,39.9,9.74,3.226,-11.902,-9.048,-13.172,-10.392,-3.134,27.532,0.0,248.84,,258.0,250.0,-11.045,2.995,-5.855,25.282
14036.0,3.002,0.781,-34.561,3.169,9.603,5.341,37.723,5.001,-14.713,-2.711,0.0,39.3,39.9,9.74,3.226,-11.839,-9.03,-13.156,-10.389,-3.134,27.532,0.0,248.84,,259.0,250.0,-11.128,2.995,-5.847,25.265
14036.5,3.002,0.781,-34.561,3.169,9.603,5.341,37.723,5.001,-14.713,-2.711,0.0,39.3,39.9,9.74,3.226,-11.752,-9.026,-13.195,-10.345,-3.134,27.532,0.0,246.54,,259.0,250.0,-11.103,2.995,-5.84,25.249
14037.0,3.002,0.781,-34.561,3.169,9.603,5.321,37.711,4.981,-14.664,-2.691,0.0,39.332,39.884,9.74,3.226,-11.905,-9.062,-13.245,-10.384,-3.124,27.545,0.0,246.54,,260.0,250.0,-11.079,2.996,-5.837,25.279
14037.5,3.002,0.781,-34.561,3.169,9.603,5.321,37.711,4.981,-14.664,-2.691,0.0,39.3,39.9,9.74,3.226,-11.921,-9.054,-13.275,-10.441,-3.124,27.545,0.0,247.84,,260.0,250.0,-11.149,2.996,-5.851,25.284
14038.0,2.965,0.685,-35.209,3.071,9.643,5.321,37.711,4.981,-14.664,-2.691,0.0,39.3,39.9,9.611,3.157,-11.849,-8.982,-13.106,-10.278,-3.124,27.545,0.0,247.84,,261.0,250.0,-11.173,2.996,-5.859,25.306
14038.5,2.965,0.685,-35.209,3.071,9.643,5.321,37.711,4.981,-14.664,-2.691,0.0,39.3,39.9,9.611,3.157,-11.741,-8.912,-13.012,-10.181,-3.124,27.545,0.0,247.04,,261.0,250.0,-11.054,2.995,-5.845,25.279
14039.0,2.965,0.685,-35.209,3.071,9.643,5.321,37.711,4.981,-14.664,-2.691,0.0,39.3,39.9,9.611,3.157,-11.794,-8.865,-12.93,-10.197,-3.124,27.545,0.0,247.04,,262.0,250.0,-10.962,2.995,-5.83,25.28
14039.5,2.965,0.685,-35.209,3.071,9.643,5.321,37.711,4.981,-14.664,-2.691,0.0,39.3,39.9,9.611,3.157,-11.791,-8.967,-13.041,-10.256,-3.124,27.545,0.0,251.04,,262.0,250.0,-10.946,2.994,-5.832,25.302
14040.0,2.965,0.685,-35.209,3.071,9.643,5.343,37.705,5.015,-14.634,-2.679,0.0,39.343,39.9,9.611,3.157,-11.794,-8.997,-12.998,-10.146,-3.121,27.547,0.0,251.04,,261.0,250.0,-11.014,2.994,-5.845,25.307
14040.5,2.965,0.685,-35.209,3.071,9.643,5.343,37.705,5.015,-14.634,-2.679,0.0,39.3,39.9,9.611,3.157,-11.67,-8.988,-13.094,-10.29,-3.121,27.547,0.0,251.04,,261.0,250.0,-10.984,2.993,-5.837,25.304
14041.0,2.965,0.685,-35.209,3.071,9.643,5.343,37.705,5.015,-14.634,-2.679,0.0,39.3,39.9,9.611,3.157,-11.654,-8.984,-13.003,-10.299,-3.121,27.547,0.0,251.04,,260.0,250.0,-11.011,2.993,-5.827,25.222
14041.5,3.456,0.819,-35.209,3.113,9.599,5.343,37.705,5.015,-14.634,-2.679,0.0,39.3,39.9,9.688,3.209,-11.744,-9.024,-13.023,-10.302,-3.121,27.547,0.0,250.94,,260.0,250.0,-10.985,2.992,-5.849,25.2
14042.0,3.456,0.819,-35.209,3.113,9.599,5.343,37.705,5.015,-14.634,-2.679,0.0,39.3,39.9,9.688,3.209,-11.782,-9.021,-13.001,-10.343,-3.121,27.547,0.0,250.94,,260.0,250.0,-11.023,3.0,-5.865,25.116
14042.5,3.456,0.819,-35.209,3.113,9.599,5.343,37.705,5.015,-14.634,-2.679,0.0,39.3,39.9,9.688,3.209,-11.72,-9.018,-13.057,-10.344,-3.121,27.547,0.0,251.94,,260.0,250.0,-11.037,3.007,-5.842,25.121
14043.0,3.456,0.819,-35.209,3.113,9.599,5.343,37.705,5.015,-14.634,-2.679,0.0,39.3,39.9,9.688,3.209,-11.986,-9.028,-13.186,-10.425,-3.121,27.547,0.0,251.94,,259.0,250.0,-11.035,3.015,-5.833,25.135
14043.5,3.456,0.819,-35.209,3.113,9.599,5.346,37.716,4.993,-14.589,-2.686,0.0,39.344,39.912,9.688,3.209,-11.901,-9.063,-13.262,-10.401,-3.119,27.553,0.0,251.54,,259.0,250.0,-11.156,3.022,-5.815,25.123
14044.0,3.456,0.819,-35.209,3.113,9.599,5.346,37.716,4.993,-14.589,-2.686,0.0,39.3,39.9,9.688,3.209,-11.894,-8.989,-13.122,-10.354,-3.119,27.553,0.0,251.54,,258.0,250.0,-11.157,3.029,-5.852,25.162
14044.5,2.74,0.695,-35.209,3.159,9.609,5.346,37.716,4.993,-14.589,-2.686,0.0,39.3,39.9,9.685,3.354,-11.994,-8.992,-13.136,-10.377,-3.119,27.553,0.0,251.14,,258.0,250.0,-11.09,3.036,-5.839,25.204
14045.0,2.74,0.695,-35.209,3.159,9.609,5.346,37.716,4.993,-14.589,-2.686,0.0,39.3,39.9,9.685,3.354,-12.0,-9.008,-13.187,-10.414,-3.119,27.553,0.0,251.14,,257.0,250.0,-11.125,3.031,-5.834,25.22
14045.5,2.74,0.695,-35.209,3.159,9.609,5.346,37.716,4.993,-14.589,-2.686,0.0,39.3,39.9,9.685,3.354,-11.897,-8.972,-13.199,-10.341,-3.119,27.553,0.0,248.04,,257.0,250.0,-11.152,3.027,-5.831,25.248
14046.0,2.74,0.695,-35.209,3.159,9.609,5.346,37.716,4.993,-14.589,-2.686,0.0,39.3,39.9,9.685,3.354,-11.778,-8.973,-13.188,-10.358,-3.119,27.553,0.0,248.04,,258.0,250.0,-11.102,3.022,-5.818,25.235
14046.5,2.74,0.695,-35.209,3.159,9.609,5.367,37.739,4.981,-14.563,-2.7,0.0,39.355,39.92,9.685,3.354,-11.777,-8.84,-12.937,-10.164,-3.129,27.555,0.0,247.04,,258.0,250.0,-11.074,3.017,-5.811,25.214
14047.0,2.74,0.695,-35.209,3.159,9.609,5.367,37.739,4.981,-14.563,-2.7,0.0,39.4,39.9,9.685,3.354,-11.623,-8.717,-12.708,-9.984,-3.129,27.555,0.0,247.04,,259.0,250.0,-10.929,3.013,-5.828,25.273
14047.5,2.74,0.695,-35.209,3.159,9.609,5.367,37.739,4.981,-14.563,-2.7,0.0,39.4,39.9,9.685,3.354,-11.665,-8.942,-12.981,-10.224,-3.129,27.555,0.0,247.94,,259.0,250.0,-10.758,3.008,-5.788,25.309
14048.0,3.429,0.897,-34.349,3.157,9.646,5.367,37.739,4.981,-14.563,-2.7,0.0,39.4,39.9,9.683,3.033,-11.477,-8.918,-12.829,-10.193,-3.129,27.555,0.0,247.94,,260.0,250.0,-10.953,3.004,-5.806,25.345
14048.5,3.429,0.897,-34.349,3.157,9.646,5.367,37.739,4.981,-14.563,-2.7,0.0,39.4,39.9,9.683,3.033,-11.668,-8.862,-12.839,-10.164,-3.129,27.555,0.0,247.04,,260.0,250.0,-10.854,3.011,-5.796,25.361
