t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14049.0,3.429,0.897,-34.349,3.157,9.646,5.367,37.739,4.981,-14.563,-2.7,0.0,39.4,39.9,9.683,3.033,-11.613,-8.951,-12.885,-10.191,-3.129,27.555,0.0,247.04,,261.0,250.0,-10.883,3.024,-5.807,25.403
14049.5,3.429,0.897,-34.349,3.157,9.646,5.367,37.739,4.981,-14.563,-2.7,0.0,39.4,39.9,9.683,3.033,-11.635,-8.959,-12.908,-10.246,-3.129,27.555,0.0,248.54,,261.0,250.0,-10.91,3.024,-5.792,25.419
14050.0,3.429,0.897,-34.349,3.157,9.646,5.332,37.678,4.954,-14.539,-2.702,0.0,39.359,39.939,9.683,3.033,-11.694,-8.982,-12.93,-10.281,-3.136,27.546,0.0,248.54,,262.0,250.0,-10.937,3.031,-5.802,25.462
14050.5,3.429,0.897,-34.349,3.157,9.646,5.332,37.678,4.954,-14.539,-2.702,0.0,39.4,39.9,9.683,3.033,-11.705,-8.965,-12.916,-10.272,-3.136,27.546,0.0,248.24,,262.0,250.0,-10.972,3.038,-5.795,25.463
14051.0,2.692,0.745,-33.658,3.115,9.574,5.332,37.678,4.954,-14.539,-2.702,0.0,39.4,39.9,9.757,3.14,-11.638,-8.978,-12.956,-10.309,-3.136,27.546,0.0,248.24,,263.0,250.0,-10.964,3.044,-5.807,25.541
14051.5,2.692,0.745,-33.658,3.115,9.574,5.332,37.678,4.954,-14.539,-2.702,0.0,39.4,39.9,9.757,3.14,-11.632,-8.995,-13.04,-10.349,-3.136,27.546,0.0,248.94,,263.0,250.0,-10.97,3.038,-5.803,25.593
14052.0,2.692,0.745,-33.658,3.115,9.574,5.332,37.678,4.954,-14.539,-2.702,0.0,39.4,39.9,9.757,3.14,-11.659,-8.94,-12.937,-10.2,-3.136,27.546,0.0,248.94,,264.0,250.0,-11.004,3.032,-5.8,25.55
14052.5,2.692,0.745,-33.658,3.115,9.574,5.332,37.678,4.954,-14.539,-2.702,0.0,39.4,39.9,9.757,3.14,-11.712,-8.907,-12.877,-10.206,-3.136,27.546,0.0,251.74,,264.0,250.0,-10.934,3.027,-5.819,25.487
14053.0,2.692,0.745,-33.658,3.115,9.574,5.287,37.731,4.952,-14.483,-2.688,0.0,39.374,39.981,9.757,3.14,-11.605,-8.809,-12.742,-10.155,-3.116,27.568,0.0,251.74,,263.0,250.0,-10.925,3.021,-5.811,25.482
14053.5,2.692,0.745,-33.658,3.115,9.574,5.287,37.731,4.952,-14.483,-2.688,0.0,39.4,40.0,9.757,3.14,-11.58,-8.895,-12.755,-10.212,-3.116,27.568,0.0,252.74,,263.0,250.0,-10.828,3.016,-5.789,25.467
14054.0,2.692,0.745,-33.658,3.115,9.574,5.287,37.731,4.952,-14.483,-2.688,0.0,39.4,40.0,9.757,3.14,-11.561,-8.946,-12.839,-10.272,-3.116,27.568,0.0,252.74,,262.0,250.0,-10.861,3.011,-5.777,25.495
14054.5,2.556,0.717,-34.194,3.14,9.572,5.287,37.731,4.952,-14.483,-2.688,0.0,39.4,40.0,9.736,3.151,-11.533,-8.94,-12.844,-10.191,-3.116,27.568,0.0,252.64,,262.0,250.0,-10.904,3.005,-5.796,25.496
14055.0,2.556,0.717,-34.194,3.14,9.572,5.287,37.731,4.952,-14.483,-2.688,0.0,39.4,40.0,9.736,3.151,-11.664,-8.956,-12.802,-10.192,-3.116,27.568,0.0,252.64,,261.0,250.0,-10.877,2.998,-5.8,25.521
14055.5,2.556,0.717,-34.194,3.14,9.572,5.287,37.731,4.952,-14.483,-2.688,0.0,39.4,40.0,9.736,3.151,-11.697,-8.938,-12.839,-10.252,-3.116,27.568,0.0,254.04,,261.0,250.0,-10.903,2.991,-5.797,25.537
14056.0,2.556,0.717,-34.194,3.14,9.572,5.287,37.731,4.952,-14.483,-2.688,0.0,39.4,40.0,9.736,3.151,-11.656,-8.943,-12.897,-10.278,-3.116,27.568,0.0,254.04,,260.0,250.0,-10.931,2.984,-5.806,25.524
14056.5,2.556,0.717,-34.194,3.14,9.572,5.296,37.716,4.966,-14.44,-2.694,0.0,39.372,39.914,9.736,3.151,-11.508,-8.942,-12.804,-10.265,-3.13,27.567,0.0,254.14,,260.0,250.0,-10.944,2.977,-5.769,25.499
14057.0,2.556,0.717,-34.194,3.14,9.572,5.296,37.716,4.966,-14.44,-2.694,0.0,39.4,39.9,9.736,3.151,-11.493,-8.92,-12.871,-10.28,-3.13,27.567,0.0,254.14,,259.0,250.0,-10.88,2.97,-5.778,25.456
14057.5,3.034,0.784,-35.159,3.164,9.576,5.296,37.716,4.966,-14.44,-2.694,0.0,39.4,39.9,9.658,3.302,-11.706,-8.958,-12.892,-10.29,-3.13,27.567,0.0,254.54,,259.0,250.0,-10.891,2.963,-5.783,25.421
14058.0,3.034,0.784,-35.159,3.164,9.576,5.296,37.716,4.966,-14.44,-2.694,0.0,39.4,39.9,9.658,3.302,-11.516,-8.933,-12.896,-10.198,-3.13,27.567,0.0,254.54,,258.0,250.0,-10.961,2.964,-5.774,25.396
14058.5,3.034,0.784,-35.159,3.164,9.576,5.296,37.716,4.966,-14.44,-2.694,0.0,39.4,39.9,9.658,3.302,-11.75,-8.846,-12.85,-10.162,-3.13,27.567,0.0,249.74,,258.0,250.0,-10.886,2.965,-5.78,25.359
14059.0,3.034,0.784,-35.159,3.164,9.576,5.296,37.716,4.966,-14.44,-2.694,0.0,39.4,39.9,9.658,3.302,-11.748,-8.9,-12.887,-10.238,-3.13,27.567,0.0,249.74,,258.0,250.0,-10.902,2.966,-5.784,25.335
14059.5,3.034,0.784,-35.159,3.164,9.576,5.346,37.732,4.976,-14.411,-2.711,0.0,39.379,39.948,9.658,3.302,-11.696,-8.933,-12.992,-10.259,-3.129,27.564,0.0,250.74,,258.0,250.0,-10.943,2.968,-5.764,25.344
14060.0,3.034,0.784,-35.159,3.164,9.576,5.346,37.732,4.976,-14.411,-2.711,0.0,39.4,39.9,9.658,3.302,-11.741,-8.869,-12.899,-10.223,-3.129,27.564,0.0,250.74,,258.0,250.0,-10.97,2.969,-5.768,25.364
14060.5,3.128,0.818,-34.049,3.206,9.533,5.346,37.732,4.976,-14.411,-2.711,0.0,39.4,39.9,9.794,3.116,-11.589,-8.912,-12.919,-10.207,-3.129,27.564,0.0,250.34,,258.0,250.0,-10.933,2.97,-5.761,25.384
14061.0,3.128,0.818,-34.049,3.206,9.533,5.346,37.732,4.976,-14.411,-2.711,0.0,39.4,39.9,9.794,3.116,-11.643,-8.836,-12.779,-10.147,-3.129,27.564,0.0,250.34,,258.0,250.0,-10.907,2.972,-5.738,25.365
14061.5,3.128,0.818,-34.049,3.206,9.533,5.346,37.732,4.976,-14.411,-2.711,0.0,39.4,39.9,9.794,3.116,-11.466,-8.857,-12.801,-10.154,-3.129,27.564,0.0,250.14,,258.0,250.0,-10.851,2.975,-5.753,25.384
14062.0,3.128,0.818,-34.049,3.206,9.533,5.346,37.732,4.976,-14.411,-2.711,0.0,39.4,39.9,9.794,3.116,-11.459,-8.877,-12.743,-10.095,-3.129,27.564,0.0,250.14,,258.0,250.0,-10.819,2.977,-5.765,25.387
14062.5,3.128,0.818,-34.049,3.206,9.533,5.346,37.732,4.976,-14.411,-2.711,0.0,39.4,39.9,9.794,3.116,-11.59,-8.802,-12.718,-10.132,-3.129,27.564,0.0,249.34,,258.0,250.0,-10.793,2.98,-5.75,25.372
14063.0,3.128,0.818,-34.049,3.206,9.533,5.35,37.705,4.98,-14.394,-2.705,0.0,39.381,39.937,9.794,3.116,-11.491,-8.838,-12.718,-10.046,-3.125,27.564,0.0,249.34,,258.0,250.0,-10.81,2.982,-5.748,25.382
14063.5,3.128,0.818,-34.049,3.206,9.533,5.35,37.705,4.98,-14.394,-2.705,0.0,39.4,39.9,9.794,3.116,-11.479,-8.842,-12.72,-10.09,-3.125,27.564,0.0,249.64,,258.0,250.0,-10.773,2.985,-5.725,25.293
14064.0,3.293,0.857,-34.462,3.135,9.506,5.35,37.705,4.98,-14.394,-2.705,0.0,39.4,39.9,9.727,3.172,-11.391,-8.787,-12.559,-10.018,-3.125,27.564,0.0,249.64,,258.0,250.0,-10.783,2.987,-5.718,25.24
14064.5,3.293,0.857,-34.462,3.135,9.506,5.35,37.705,4.98,-14.394,-2.705,0.0,39.4,39.9,9.727,3.172,-11.565,-8.821,-12.686,-10.124,-3.125,27.564,0.0,249.34,,258.0,250.0,-10.689,2.992,-5.707,25.222
14065.0,3.293,0.857,-34.462,3.135,9.506,5.35,37.705,4.98,-14.394,-2.705,0.0,39.4,39.9,9.727,3.172,-11.594,-8.858,-12.713,-10.157,-3.125,27.564,0.0,249.34,,258.0,250.0,-10.799,2.997,-5.709,25.245
14065.5,3.293,0.857,-34.462,3.135,9.506,5.35,37.705,4.98,-14.394,-2.705,0.0,39.4,39.9,9.727,3.172,-11.617,-8.816,-12.792,-10.123,-3.125,27.564,0.0,249.34,,258.0,250.0,-10.831,3.002,-5.707,25.281
14066.0,3.293,0.857,-34.462,3.135,9.506,5.331,37.721,4.969,-14.342,-2.697,0.0,39.393,39.948,9.727,3.172,-11.548,-8.727,-12.673,-10.05,-3.133,27.57,0.0,249.34,,258.0,250.0,-10.837,3.007,-5.71,25.294
14066.5,3.293,0.857,-34.462,3.135,9.506,5.331,37.721,4.969,-14.342,-2.697,0.0,39.4,39.9,9.727,3.172,-11.46,-8.837,-12.772,-10.138,-3.133,27.57,0.0,249.34,,258.0,250.0,-10.749,3.011,-5.703,25.343
14067.0,2.769,0.66,-35.209,3.125,9.632,5.331,37.721,4.969,-14.342,-2.697,0.0,39.4,39.9,9.65,3.412,-11.739,-8.827,-12.861,-10.174,-3.133,27.57,0.0,249.34,,258.0,250.0,-10.802,3.016,-5.661,25.317
14067.5,2.769,0.66,-35.209,3.125,9.632,5.331,37.721,4.969,-14.342,-2.697,0.0,39.4,39.9,9.65,3.412,-11.719,-8.886,-12.986,-10.178,-3.133,27.57,0.0,249.24,,258.0,250.0,-10.9,3.012,-5.684,25.296
14068.0,2.769,0.66,-35.209,3.125,9.632,5.331,37.721,4.969,-14.342,-2.697,0.0,39.4,39.9,9.65,3.412,-11.74,-8.815,-12.887,-10.117,-3.133,27.57,0.0,249.24,,258.0,250.0,-10.942,3.008,-5.672,25.3
14068.5,2.769,0.66,-35.209,3.125,9.632,5.331,37.721,4.969,-14.342,-2.697,0.0,39.4,39.9,9.65,3.412,-11.701,-8.804,-12.821,-10.144,-3.133,27.57,0.0,249.44,,258.0,250.0,-10.89,3.004,-5.688,25.277
14069.0,2.769,0.66,-35.209,3.125,9.632,5.331,37.721,4.969,-14.342,-2.697,0.0,39.4,39.9,9.65,3.412,-11.655,-8.799,-12.862,-10.132,-3.133,27.57,0.0,249.44,,258.0,250.0,-10.868,3.0,-5.654,25.275
14069.5,2.769,0.66,-35.209,3.125,9.632,5.343,37.75,4.973,-14.3,-2.719,0.0,39.397,39.989,9.65,3.412,-11.595,-8.834,-12.836,-10.11,-3.142,27.566,0.0,249.44,,258.0,250.0,-10.862,2.996,-5.648,25.248
14070.0,2.769,0.66,-35.209,3.125,9.632,5.343,37.75,4.973,-14.3,-2.719,0.0,39.4,40.0,9.65,3.412,-11.612,-8.864,-12.901,-10.178,-3.142,27.566,0.0,249.44,,258.0,250.0,-10.844,2.993,-5.669,25.194
14070.5,3.147,0.721,-35.209,2.922,9.65,5.343,37.75,4.973,-14.3,-2.719,0.0,39.4,40.0,9.691,3.229,-11.593,-8.798,-12.808,-10.113,-3.142,27.566,0.0,249.64,,258.0,250.0,-10.889,2.989,-5.67,25.102
14071.0,3.147,0.721,-35.209,2.922,9.65,5.343,37.75,4.973,-14.3,-2.719,0.0,39.4,40.0,9.691,3.229,-11.546,-8.794,-12.831,-10.118,-3.142,27.566,0.0,249.64,,258.0,250.0,-10.828,2.991,-5.664,25.071
14071.5,3.147,0.721,-35.209,2.922,9.65,5.343,37.75,4.973,-14.3,-2.719,0.0,39.4,40.0,9.691,3.229,-11.473,-8.776,-12.781,-10.021,-3.142,27.566,0.0,249.64,,258.0,250.0,-10.822,2.994,-5.657,25.036
14072.0,3.147,0.721,-35.209,2.922,9.65,5.343,37.75,4.973,-14.3,-2.719,0.0,39.4,40.0,9.691,3.229,-11.536,-8.773,-12.752,-10.09,-3.142,27.566,0.0,249.64,,258.0,250.0,-10.763,2.996,-5.666,25.068
14072.5,3.147,0.721,-35.209,2.922,9.65,5.338,37.726,4.99,-14.288,-2.714,0.0,39.403,39.99,9.691,3.229,-11.476,-8.773,-12.749,-10.074,-3.145,27.565,0.0,249.74,,258.0,250.0,-10.788,2.999,-5.66,25.004
14073.0,3.147,0.721,-35.209,2.922,9.65,5.338,37.726,4.99,-14.288,-2.714,0.0,39.4,40.0,9.691,3.229,-11.58,-8.825,-12.84,-10.098,-3.145,27.565,0.0,249.74,,258.0,250.0,-10.768,3.001,-5.629,25.004
14073.5,2.855,0.661,-35.209,3.188,9.631,5.338,37.726,4.99,-14.288,-2.714,0.0,39.4,40.0,9.669,3.226,-11.522,-8.793,-12.793,-10.036,-3.145,27.565,0.0,249.64,,258.0,250.0,-10.836,3.004,-5.624,24.934
14074.0,2.855,0.661,-35.209,3.188,9.631,5.338,37.726,4.99,-14.288,-2.714,0.0,39.4,40.0,9.669,3.226,-11.611,-8.73,-12.767,-10.075,-3.145,27.565,0.0,249.64,,258.0,250.0,-10.786,3.001,-5.612,24.866
14074.5,2.855,0.661,-35.209,3.188,9.631,5.338,37.726,4.99,-14.288,-2.714,0.0,39.4,40.0,9.669,3.226,-11.52,-8.789,-12.892,-10.135,-3.145,27.565,0.0,249.64,,258.0,250.0,-10.796,2.999,-5.621,24.89
14075.0,2.855,0.661,-35.209,3.188,9.631,5.338,37.726,4.99,-14.288,-2.714,0.0,39.4,40.0,9.669,3.226,-11.514,-8.764,-12.866,-10.118,-3.145,27.565,0.0,249.64,,258.0,250.0,-10.834,2.997,-5.604,24.875
14075.5,2.855,0.661,-35.209,3.188,9.631,5.34,37.747,4.996,-14.247,-2.723,0.0,39.415,39.98,9.669,3.226,-11.772,-8.725,-12.877,-10.053,-3.147,27.56,0.0,249.74,,258.0,250.0,-10.815,2.994,-5.607,24.879
14076.0,2.855,0.661,-35.209,3.188,9.631,5.34,37.747,4.996,-14.247,-2.723,0.0,39.4,40.0,9.669,3.226,-11.564,-8.693,-12.79,-10.069,-3.147,27.56,0.0,249.74,,258.0,250.0,-10.857,2.992,-5.623,24.859
14076.5,2.855,0.661,-35.209,3.188,9.631,5.34,37.747,4.996,-14.247,-2.723,0.0,39.4,40.0,9.669,3.226,-11.539,-8.741,-12.841,-10.048,-3.147,27.56,0.0,249.74,,258.0,250.0,-10.779,2.99,-5.592,24.88
14077.0,2.419,0.668,-34.034,3.249,9.605,5.34,37.747,4.996,-14.247,-2.723,0.0,39.4,40.0,9.69,3.126,-11.612,-8.687,-12.725,-10.003,-3.147,27.56,0.0,249.74,,258.0,250.0,-10.792,2.987,-5.588,24.893
14077.5,2.419,0.668,-34.034,3.249,9.605,5.34,37.747,4.996,-14.247,-2.723,0.0,39.4,40.0,9.69,3.126,-11.506,-8.745,-12.86,-10.043,-3.147,27.56,0.0,249.74,,258.0,250.0,-10.757,2.978,-5.574,24.863
14078.0,2.419,0.668,-34.034,3.249,9.605,5.34,37.747,4.996,-14.247,-2.723,0.0,39.4,40.0,9.69,3.126,-11.585,-8.698,-12.735,-10.022,-3.147,27.56,0.0,249.74,,258.0,250.0,-10.789,2.969,-5.58,24.903
14078.5,2.419,0.668,-34.034,3.249,9.605,5.34,37.747,4.996,-14.247,-2.723,0.0,39.4,40.0,9.69,3.126,-11.461,-8.74,-12.774,-9.96,-3.147,27.56,0.0,249.84,,258.0,250.0,-10.76,2.96,-5.564,24.92
14079.0,2.419,0.668,-34.034,3.249,9.605,5.328,37.753,4.984,-14.224,-2.703,0.0,39.429,39.982,9.69,3.126,-11.567,-8.714,-12.709,-10.008,-3.151,27.561,0.0,249.84,,258.0,250.0,-10.734,2.951,-5.569,24.953
14079.5,2.419,0.668,-34.034,3.249,9.605,5.328,37.753,4.984,-14.224,-2.703,0.0,39.4,40.0,9.69,3.126,-11.648,-8.707,-12.756,-10.05,-3.151,27.561,0.0,249.84,,258.0,250.0,-10.749,2.942,-5.557,24.97
14080.0,3.068,0.702,-35.209,3.083,9.637,5.328,37.753,4.984,-14.224,-2.703,0.0,39.4,40.0,9.619,3.204,-11.602,-8.663,-12.705,-10.028,-3.151,27.561,0.0,249.84,,258.0,250.0,-10.79,2.934,-5.543,24.966
14080.5,3.068,0.702,-35.209,3.083,9.637,5.328,37.753,4.984,-14.224,-2.703,0.0,39.4,40.0,9.619,3.204,-11.678,-8.681,-12.803,-10.059,-3.151,27.561,0.0,249.54,,258.0,250.0,-10.75,2.936,-5.567,24.97
14081.0,3.068,0.702,-35.209,3.083,9.637,5.328,37.753,4.984,-14.224,-2.703,0.0,39.4,40.0,9.619,3.204,-11.445,-8.754,-12.826,-10.062,-3.151,27.561,0.0,249.54,,258.0,250.0,-10.805,2.938,-5.561,24.983
14081.5,3.068,0.702,-35.209,3.083,9.637,5.328,37.753,4.984,-14.224,-2.703,0.0,39.4,40.0,9.619,3.204,-11.591,-8.598,-12.718,-9.983,-3.151,27.561,0.0,249.54,,258.0,250.0,-10.772,2.94,-5.591,25.024
14082.0,3.068,0.702,-35.209,3.083,9.637,5.312,37.741,4.954,-14.188,-2.713,0.0,39.431,40.055,9.619,3.204,-11.464,-8.705,-12.801,-10.031,-3.171,27.556,0.0,249.54,,258.0,250.0,-10.722,2.942,-5.581,25.043
14082.5,3.068,0.702,-35.209,3.083,9.637,5.312,37.741,4.954,-14.188,-2.713,0.0,39.4,40.1,9.619,3.204,-11.615,-8.728,-12.733,-10.054,-3.171,27.556,0.0,249.24,,258.0,250.0,-10.75,2.944,-5.589,25.093
14083.0,3.068,0.702,-35.209,3.083,9.637,5.312,37.741,4.954,-14.188,-2.713,0.0,39.4,40.1,9.619,3.204,-11.485,-8.767,-12.825,-10.062,-3.171,27.556,0.0,249.24,,258.0,250.0,-10.782,2.947,-5.567,25.107
14083.5,2.605,0.593,-35.209,3.135,9.689,5.312,37.741,4.954,-14.188,-2.713,0.0,39.4,40.1,9.664,3.267,-11.545,-8.71,-12.719,-10.02,-3.171,27.556,0.0,249.54,,258.0,250.0,-10.785,2.948,-5.559,25.063
14084.0,2.605,0.593,-35.209,3.135,9.689,5.312,37.741,4.954,-14.188,-2.713,0.0,39.4,40.1,9.664,3.267,-11.44,-8.77,-12.797,-10.063,-3.171,27.556,0.0,249.54,,258.0,250.0,-10.749,2.943,-5.565,25.063
14084.5,2.605,0.593,-35.209,3.135,9.689,5.312,37.741,4.954,-14.188,-2.713,0.0,39.4,40.1,9.664,3.267,-11.453,-8.736,-12.72,-10.044,-3.171,27.556,0.0,249.64,,258.0,250.0,-10.767,2.937,-5.574,25.074
14085.0,2.605,0.593,-35.209,3.135,9.689,5.312,37.741,4.954,-14.188,-2.713,0.0,39.4,40.1,9.664,3.267,-11.511,-8.794,-12.833,-10.047,-3.171,27.556,0.0,249.64,,258.0,250.0,-10.738,2.932,-5.556,25.103
14085.5,2.605,0.593,-35.209,3.135,9.689,5.311,37.729,4.993,-14.161,-2.727,0.0,39.432,39.997,9.664,3.267,-11.531,-8.714,-12.734,-10.049,-3.178,27.561,0.0,249.24,,258.0,250.0,-10.796,2.927,-5.575,25.077
14086.0,2.605,0.593,-35.209,3.135,9.689,5.311,37.729,4.993,-14.161,-2.727,0.0,39.4,40.0,9.664,3.267,-11.394,-8.649,-12.641,-9.935,-3.178,27.561,0.0,249.24,,258.0,250.0,-10.757,2.921,-5.573,25.099
14086.5,3.259,0.893,-34.156,3.25,9.558,5.311,37.729,4.993,-14.161,-2.727,0.0,39.4,40.0,9.719,3.152,-11.414,-8.69,-12.537,-9.931,-3.178,27.561,0.0,249.64,,258.0,250.0,-10.655,2.916,-5.587,25.117
14087.0,3.259,0.893,-34.156,3.25,9.558,5.311,37.729,4.993,-14.161,-2.727,0.0,39.4,40.0,9.719,3.152,-11.458,-8.664,-12.584,-9.964,-3.178,27.561,0.0,249.64,,258.0,250.0,-10.643,2.922,-5.57,25.13
14087.5,3.259,0.893,-34.156,3.25,9.558,5.311,37.729,4.993,-14.161,-2.727,0.0,39.4,40.0,9.719,3.152,-11.331,-8.74,-12.673,-10.005,-3.178,27.561,0.0,249.74,,258.0,250.0,-10.667,2.927,-5.575,25.21
14088.0,3.259,0.893,-34.156,3.25,9.558,5.311,37.729,4.993,-14.161,-2.727,0.0,39.4,40.0,9.719,3.152,-11.462,-8.751,-12.657,-10.059,-3.178,27.561,0.0,249.74,,258.0,250.0,-10.687,2.933,-5.569,25.307
14088.5,3.259,0.893,-34.156,3.25,9.558,5.3,37.725,4.977,-14.129,-2.738,0.0,39.438,40.063,9.719,3.152,-11.406,-8.742,-12.728,-10.056,-3.179,27.553,0.0,249.64,,258.0,250.0,-10.732,2.938,-5.566,25.403
14089.0,3.259,0.893,-34.156,3.25,9.558,5.3,37.725,4.977,-14.129,-2.738,0.0,39.4,40.1,9.719,3.152,-11.468,-8.731,-12.73,-10.054,-3.179,27.553,0.0,249.64,,258.0,250.0,-10.733,2.943,-5.558,25.432
14089.5,3.259,0.893,-34.156,3.25,9.558,5.3,37.725,4.977,-14.129,-2.738,0.0,39.4,40.1,9.719,3.152,-11.482,-8.749,-12.71,-9.98,-3.179,27.553,0.0,249.44,,258.0,250.0,-10.746,2.948,-5.552,25.45
14090.0,2.753,0.639,-35.209,3.153,9.677,5.3,37.725,4.977,-14.129,-2.738,0.0,39.4,40.1,9.496,3.161,-11.501,-8.669,-12.645,-9.995,-3.179,27.553,0.0,249.44,,258.0,250.0,-10.73,2.954,-5.56,25.497
14090.5,2.753,0.639,-35.209,3.153,9.677,5.3,37.725,4.977,-14.129,-2.738,0.0,39.4,40.1,9.496,3.161,-11.348,-8.722,-12.739,-10.001,-3.179,27.553,0.0,249.54,,258.0,250.0,-10.702,2.95,-5.56,25.575
14091.0,2.753,0.639,-35.209,3.153,9.677,5.3,37.725,4.977,-14.129,-2.738,0.0,39.4,40.1,9.496,3.161,-11.457,-8.677,-12.628,-10.001,-3.179,27.553,0.0,249.54,,258.0,250.0,-10.703,2.947,-5.542,25.608
14091.5,2.753,0.639,-35.209,3.153,9.677,5.3,37.725,4.977,-14.129,-2.738,0.0,39.4,40.1,9.496,3.161,-11.378,-8.681,-12.655,-9.923,-3.179,27.553,0.0,249.64,,258.0,250.0,-10.691,2.944,-5.56,25.713
14092.0,2.753,0.639,-35.209,3.153,9.677,5.332,37.75,4.992,-14.071,-2.73,0.0,39.447,40.069,9.496,3.161,-11.389,-8.612,-12.483,-9.908,-3.164,27.562,0.0,249.64,,258.0,250.0,-10.659,2.941,-5.556,25.837
14092.5,2.753,0.639,-35.209,3.153,9.677,5.332,37.75,4.992,-14.071,-2.73,0.0,39.4,40.1,9.496,3.161,-11.357,-8.644,-12.542,-9.812,-3.164,27.562,0.0,249.94,,258.0,250.0,-10.598,2.938,-5.552,25.878
14093.0,2.698,0.744,-33.673,3.183,9.582,5.332,37.75,4.992,-14.071,-2.73,0.0,39.4,40.1,9.77,3.142,-11.269,-8.69,-12.612,-9.95,-3.164,27.562,0.0,249.94,,258.0,250.0,-10.589,2.935,-5.549,25.934
14093.5,2.698,0.744,-33.673,3.183,9.582,5.332,37.75,4.992,-14.071,-2.73,0.0,39.4,40.1,9.77,3.142,-11.408,-8.57,-12.431,-9.861,-3.164,27.562,0.0,249.84,,258.0,250.0,-10.63,2.931,-5.553,25.978
14094.0,2.698,0.744,-33.673,3.183,9.582,5.332,37.75,4.992,-14.071,-2.73,0.0,39.4,40.1,9.77,3.142,-11.29,-8.672,-12.561,-9.953,-3.164,27.562,0.0,249.84,,258.0,250.0,-10.568,2.927,-5.542,25.976
14094.5,2.698,0.744,-33.673,3.183,9.582,5.332,37.75,4.992,-14.071,-2.73,0.0,39.4,40.1,9.77,3.142,-11.331,-8.662,-12.512,-9.945,-3.164,27.562,0.0,250.14,,258.0,250.0,-10.619,2.923,-5.538,25.995
14095.0,2.698,0.744,-33.673,3.183,9.582,5.31,37.729,4.985,-14.052,-2.745,0.0,39.45,40.076,9.77,3.142,-11.316,-8.694,-12.543,-9.904,-3.176,27.548,0.0,250.14,,258.0,250.0,-10.613,2.919,-5.535,26.039
14095.5,2.698,0.744,-33.673,3.183,9.582,5.31,37.729,4.985,-14.052,-2.745,0.0,39.4,40.1,9.77,3.142,-11.309,-8.623,-12.447,-9.904,-3.176,27.548,0.0,249.94,,258.0,250.0,-10.614,2.916,-5.524,26.079
14096.0,2.698,0.744,-33.673,3.183,9.582,5.31,37.729,4.985,-14.052,-2.745,0.0,39.4,40.1,9.77,3.142,-11.189,-8.657,-12.49,-9.887,-3.176,27.548,0.0,249.94,,258.0,250.0,-10.571,2.912,-5.536,26.082
14096.5,3.32,0.78,-35.209,3.112,9.715,5.31,37.729,4.985,-14.052,-2.745,0.0,39.4,40.1,9.431,3.148,-11.365,-8.56,-12.425,-9.878,-3.176,27.548,0.0,249.94,,258.0,250.0,-10.556,2.909,-5.527,26.082
14097.0,3.32,0.78,-35.209,3.112,9.715,5.31,37.729,4.985,-14.052,-2.745,0.0,39.4,40.1,9.431,3.148,-11.457,-8.707,-12.611,-9.999,-3.176,27.548,0.0,249.94,,258.0,250.0,-10.557,2.915,-5.527,26.083
14097.5,3.32,0.78,-35.209,3.112,9.715,5.31,37.729,4.985,-14.052,-2.745,0.0,39.4,40.1,9.431,3.148,-11.412,-8.676,-12.58,-9.978,-3.176,27.548,0.0,249.84,,258.0,250.0,-10.694,2.922,-5.515,26.079
14098.0,3.32,0.78,-35.209,3.112,9.715,5.31,37.729,4.985,-14.052,-2.745,0.0,39.4,40.1,9.431,3.148,-11.505,-8.661,-12.571,-9.954,-3.176,27.548,0.0,249.84,,258.0,250.0,-10.662,2.929,-5.532,26.043
14098.5,3.32,0.78,-35.209,3.112,9.715,5.314,37.763,4.982,-14.003,-2.744,0.0,39.461,40.071,9.431,3.148,-11.484,-8.725,-12.665,-10.017,-3.178,27.556,0.0,249.84,,258.0,250.0,-10.673,2.935,-5.523,25.966
14099.0,3.32,0.78,-35.209,3.112,9.715,5.314,37.763,4.982,-14.003,-2.744,0.0,39.5,40.1,9.431,3.148,-11.422,-8.733,-12.765,-10.043,-3.178,27.556,0.0,249.84,,258.0,250.0,-10.723,2.941,-5.534,25.89
14099.5,2.314,0.612,-34.006,3.257,9.592,5.314,37.763,4.982,-14.003,-2.744,0.0,39.5,40.1,9.695,2.99,-11.471,-8.695,-12.677,-9.946,-3.178,27.556,0.0,249.94,,258.0,250.0,-10.741,2.948,-5.528,25.888
14100.0,2.314,0.612,-34.006,3.257,9.592,5.314,37.763,4.982,-14.003,-2.744,0.0,39.5,40.1,9.695,2.99,-11.484,-8.625,-12.592,-9.955,-3.178,27.556,0.0,249.94,,258.0,250.0,-10.697,2.937,-5.533,26.001
14100.5,2.314,0.612,-34.006,3.257,9.592,5.314,37.763,4.982,-14.003,-2.744,0.0,39.5,40.1,9.695,2.99,-11.307,-8.55,-12.393,-9.789,-3.178,27.556,0.0,249.44,,258.0,250.0,-10.664,2.927,-5.523,26.129
14101.0,2.314,0.612,-34.006,3.257,9.592,5.314,37.763,4.982,-14.003,-2.744,0.0,39.5,40.1,9.695,2.99,-11.228,-8.284,-12.158,-9.62,-3.178,27.556,0.0,249.44,,258.0,250.0,-10.51,2.917,-5.482,26.293
14101.5,2.314,0.612,-34.006,3.257,9.592,5.289,37.72,4.925,-13.997,-2.742,0.0,39.462,40.071,9.695,2.99,-11.212,-8.671,-12.363,-9.878,-3.177,27.547,0.0,249.44,,258.0,250.0,-10.322,2.907,-5.509,26.359
14102.0,2.314,0.612,-34.006,3.257,9.592,5.289,37.72,4.925,-13.997,-2.742,0.0,39.5,40.1,9.695,2.99,-11.052,-8.66,-12.273,-9.865,-3.177,27.547,0.0,249.44,,258.0,250.0,-10.531,2.897,-5.519,26.351
14102.5,3.531,0.812,-35.209,3.108,9.624,5.289,37.72,4.925,-13.997,-2.742,0.0,39.5,40.1,9.603,3.129,-10.9,-8.488,-12.122,-9.741,-3.177,27.547,0.0,249.64,,258.0,250.0,-10.463,2.888,-5.487,26.341
14103.0,3.531,0.812,-35.209,3.108,9.624,5.289,37.72,4.925,-13.997,-2.742,0.0,39.5,40.1,9.603,3.129,-11.083,-8.62,-12.174,-9.763,-3.177,27.547,0.0,249.64,,258.0,250.0,-10.313,2.898,-5.515,26.24
14103.5,3.531,0.812,-35.209,3.108,9.624,5.289,37.72,4.925,-13.997,-2.742,0.0,39.5,40.1,9.603,3.129,-11.046,-8.67,-12.259,-9.803,-3.177,27.547,0.0,249.44,,258.0,250.0,-10.41,2.909,-5.518,26.19
14104.0,3.531,0.812,-35.209,3.108,9.624,5.289,37.72,4.925,-13.997,-2.742,0.0,39.5,40.1,9.603,3.129,-11.005,-8.632,-12.325,-9.826,-3.177,27.547,0.0,249.44,,258.0,250.0,-10.444,2.919,-5.502,26.199
14104.5,3.531,0.812,-35.209,3.108,9.624,5.289,37.72,4.925,-13.997,-2.742,0.0,39.5,40.1,9.603,3.129,-11.206,-8.623,-12.334,-9.872,-3.177,27.547,0.0,249.64,,258.0,250.0,-10.447,2.929,-5.517,26.178
14105.0,3.531,0.812,-35.209,3.108,9.624,5.278,37.713,4.96,-13.934,-2.734,0.0,39.464,40.098,9.603,3.129,-11.256,-8.604,-12.25,-9.856,-3.183,27.54,0.0,249.64,,258.0,250.0,-10.509,2.939,-5.495,26.168
14105.5,3.531,0.812,-35.209,3.108,9.624,5.278,37.713,4.96,-13.934,-2.734,0.0,39.5,40.1,9.603,3.129,-11.232,-8.623,-12.293,-9.889,-3.183,27.54,0.0,249.74,,258.0,250.0,-10.491,2.948,-5.506,26.154
14106.0,3.57,0.815,-35.209,3.135,9.655,5.278,37.713,4.96,-13.934,-2.734,0.0,39.5,40.1,9.631,3.141,-11.172,-8.633,-12.418,-9.907,-3.183,27.54,0.0,249.74,,258.0,250.0,-10.509,2.958,-5.494,26.138
14106.5,3.57,0.815,-35.209,3.135,9.655,5.278,37.713,4.96,-13.934,-2.734,0.0,39.5,40.1,9.631,3.141,-11.21,-8.639,-12.366,-9.844,-3.183,27.54,0.0,249.54,,258.0,250.0,-10.533,2.968,-5.492,26.133
14107.0,3.57,0.815,-35.209,3.135,9.655,5.278,37.713,4.96,-13.934,-2.734,0.0,39.5,40.1,9.631,3.141,-11.073,-8.63,-12.359,-9.842,-3.183,27.54,0.0,249.54,,258.0,250.0,-10.515,2.978,-5.478,26.136
14107.5,3.57,0.815,-35.209,3.135,9.655,5.278,37.713,4.96,-13.934,-2.734,0.0,39.5,40.1,9.631,3.141,-11.302,-8.618,-12.424,-9.908,-3.183,27.54,0.0,249.64,,258.0,250.0,-10.476,2.988,-5.479,26.132
14108.0,3.57,0.815,-35.209,3.135,9.655,5.297,37.756,4.999,-13.895,-2.737,0.0,39.474,40.076,9.631,3.141,-11.191,-8.631,-12.494,-9.904,-3.192,27.54,0.0,249.64,,258.0,250.0,-10.563,2.997,-5.479,26.108
14108.5,3.57,0.815,-35.209,3.135,9.655,5.297,37.756,4.999,-13.895,-2.737,0.0,39.5,40.1,9.631,3.141,-11.256,-8.596,-12.367,-9.846,-3.192,27.54,0.0,249.64,,258.0,250.0,-10.555,3.007,-5.472,26.017
14109.0,2.915,0.728,-34.199,3.177,9.643,5.297,37.756,4.999,-13.895,-2.737,0.0,39.5,40.1,9.768,3.01,-11.145,-8.617,-12.409,-9.846,-3.192,27.54,0.0,249.64,,258.0,250.0,-10.516,3.016,-5.479,25.989
14109.5,2.915,0.728,-34.199,3.177,9.643,5.297,37.756,4.999,-13.895,-2.737,0.0,39.5,40.1,9.768,3.01,-11.285,-8.472,-12.259,-9.773,-3.192,27.54,0.0,249.54,,258.0,250.0,-10.504,3.014,-5.468,26.018
14110.0,2.915,0.728,-34.199,3.177,9.643,5.297,37.756,4.999,-13.895,-2.737,0.0,39.5,40.1,9.768,3.01,-11.117,-8.607,-12.434,-9.873,-3.192,27.54,0.0,249.54,,258.0,250.0,-10.447,3.013,-5.467,25.88
14110.5,2.915,0.728,-34.199,3.177,9.643,5.297,37.756,4.999,-13.895,-2.737,0.0,39.5,40.1,9.768,3.01,-11.288,-8.567,-12.342,-9.843,-3.192,27.54,0.0,249.24,,258.0,250.0,-10.508,3.011,-5.457,25.87
14111.0,2.915,0.728,-34.199,3.177,9.643,5.297,37.756,4.999,-13.895,-2.737,0.0,39.5,40.1,9.768,3.01,-11.185,-8.556,-12.293,-9.835,-3.192,27.54,0.0,249.24,,258.0,250.0,-10.51,3.009,-5.467,25.847
14111.5,2.915,0.728,-34.199,3.177,9.643,5.343,37.781,4.993,-13.858,-2.737,0.0,39.484,40.17,9.768,3.01,-11.122,-8.589,-12.349,-9.772,-3.192,27.537,0.0,249.24,,258.0,250.0,-10.467,3.008,-5.464,25.726
14112.0,2.915,0.728,-34.199,3.177,9.643,5.343,37.781,4.993,-13.858,-2.737,0.0,39.5,40.2,9.768,3.01,-11.282,-8.584,-12.371,-9.846,-3.192,27.537,0.0,249.24,,258.0,250.0,-10.458,3.006,-5.455,25.657
14112.5,2.858,0.722,-34.832,3.169,9.554,5.343,37.781,4.993,-13.858,-2.737,0.0,39.5,40.2,9.725,3.226,-11.147,-8.609,-12.413,-9.885,-3.192,27.537,0.0,249.44,,258.0,250.0,-10.521,3.005,-5.451,25.613
14113.0,2.858,0.722,-34.832,3.169,9.554,5.343,37.781,4.993,-13.858,-2.737,0.0,39.5,40.2,9.725,3.226,-11.268,-8.58,-12.379,-9.851,-3.192,27.537,0.0,249.44,,258.0,250.0,-10.513,3.002,-5.457,25.502
14113.5,2.858,0.722,-34.832,3.169,9.554,5.343,37.781,4.993,-13.858,-2.737,0.0,39.5,40.2,9.725,3.226,-11.125,-8.584,-12.376,-9.846,-3.192,27.537,0.0,249.34,,258.0,250.0,-10.519,3.0,-5.464,25.355
14114.0,2.858,0.722,-34.832,3.169,9.554,5.343,37.781,4.993,-13.858,-2.737,0.0,39.5,40.2,9.725,3.226,-11.28,-8.51,-12.334,-9.8,-3.192,27.537,0.0,249.34,,258.0,250.0,-10.483,2.998,-5.463,25.299
14114.5,2.858,0.722,-34.832,3.169,9.554,5.325,37.754,4.962,-13.843,-2.759,0.0,39.493,40.115,9.725,3.226,-10.978,-8.51,-12.235,-9.664,-3.203,27.526,0.0,249.84,,258.0,250.0,-10.347,2.993,-5.462,25.274
14115.0,2.858,0.722,-34.832,3.169,9.554,5.325,37.754,4.962,-13.843,-2.759,0.0,39.5,40.1,9.725,3.226,-11.02,-8.523,-12.169,-9.75,-3.203,27.526,0.0,249.84,,258.0,250.0,-10.347,2.993,-5.463,25.248
14115.5,3.125,0.813,-34.053,3.153,9.59,5.325,37.754,4.962,-13.843,-2.759,0.0,39.5,40.1,9.741,3.135,-10.718,-8.408,-12.115,-9.673,-3.203,27.526,0.0,249.84,,258.0,250.0,-10.366,2.991,-5.424,25.283
14116.0,3.125,0.813,-34.053,3.153,9.59,5.325,37.754,4.962,-13.843,-2.759,0.0,39.5,40.1,9.741,3.135,-11.039,-8.456,-12.052,-9.625,-3.203,27.526,0.0,249.84,,258.0,250.0,-10.228,2.993,-5.436,25.327
14116.5,3.125,0.813,-34.053,3.153,9.59,5.325,37.754,4.962,-13.843,-2.759,0.0,39.5,40.1,9.741,3.135,-11.052,-8.395,-12.075,-9.657,-3.203,27.526,0.0,249.74,,258.0,250.0,-10.293,2.995,-5.444,25.319
14117.0,3.125,0.813,-34.053,3.153,9.59,5.325,37.754,4.962,-13.843,-2.759,0.0,39.5,40.1,9.741,3.135,-10.795,-8.518,-12.112,-9.704,-3.203,27.526,0.0,249.74,,258.0,250.0,-10.295,2.997,-5.445,25.478
14117.5,3.125,0.813,-34.053,3.153,9.59,5.267,37.726,4.982,-13.808,-2.743,0.0,39.499,40.144,9.741,3.135,-10.942,-8.496,-12.0,-9.695,-3.203,27.526,0.0,249.74,,258.0,250.0,-10.283,2.999,-5.44,25.458
14118.0,3.125,0.813,-34.053,3.153,9.59,5.267,37.726,4.982,-13.808,-2.743,0.0,39.5,40.1,9.741,3.135,-11.022,-8.47,-12.05,-9.722,-3.203,27.526,0.0,249.74,,258.0,250.0,-10.283,3.002,-5.427,25.421
14118.5,3.125,0.813,-34.053,3.153,9.59,5.267,37.726,4.982,-13.808,-2.743,0.0,39.5,40.1,9.741,3.135,-11.001,-8.565,-12.174,-9.777,-3.203,27.526,0.0,250.14,,258.0,250.0,-10.316,3.004,-5.432,25.408
14119.0,2.97,0.766,-33.932,3.135,9.575,5.267,37.726,4.982,-13.808,-2.743,0.0,39.5,40.1,9.798,3.163,-11.051,-8.537,-12.043,-9.706,-3.203,27.526,0.0,250.14,,258.0,250.0,-10.379,3.006,-5.424,25.423
14119.5,2.97,0.766,-33.932,3.135,9.575,5.267,37.726,4.982,-13.808,-2.743,0.0,39.5,40.1,9.798,3.163,-11.096,-8.445,-12.067,-9.711,-3.203,27.526,0.0,249.94,,258.0,250.0,-10.334,3.005,-5.426,25.41
14120.0,2.97,0.766,-33.932,3.135,9.575,5.267,37.726,4.982,-13.808,-2.743,0.0,39.5,40.1,9.798,3.163,-10.991,-8.527,-12.191,-9.76,-3.203,27.526,0.0,249.94,,258.0,250.0,-10.33,3.004,-5.424,25.449
14120.5,2.97,0.766,-33.932,3.135,9.575,5.267,37.726,4.982,-13.808,-2.743,0.0,39.5,40.1,9.798,3.163,-10.982,-8.505,-12.152,-9.696,-3.203,27.526,0.0,249.94,,258.0,250.0,-10.367,3.004,-5.413,25.628
14121.0,2.97,0.766,-33.932,3.135,9.575,5.341,37.758,4.977,-13.754,-2.751,0.0,39.507,40.194,9.798,3.163,-11.087,-8.504,-12.077,-9.711,-3.198,27.519,0.0,249.94,,258.0,250.0,-10.333,3.003,-5.386,25.706
14121.5,2.97,0.766,-33.932,3.135,9.575,5.341,37.758,4.977,-13.754,-2.751,0.0,39.5,40.2,9.798,3.163,-11.057,-8.512,-12.16,-9.722,-3.198,27.519,0.0,250.14,,258.0,250.0,-10.345,3.003,-5.403,25.765
14122.0,2.938,0.754,-34.195,3.17,9.545,5.341,37.758,4.977,-13.754,-2.751,0.0,39.5,40.2,9.818,3.152,-11.071,-8.429,-12.083,-9.718,-3.198,27.519,0.0,250.14,,258.0,250.0,-10.363,3.002,-5.387,25.782
14122.5,2.938,0.754,-34.195,3.17,9.545,5.341,37.758,4.977,-13.754,-2.751,0.0,39.5,40.2,9.818,3.152,-10.985,-8.494,-12.256,-9.724,-3.198,27.519,0.0,250.04,,258.0,250.0,-10.325,3.001,-5.39,25.823
14123.0,2.938,0.754,-34.195,3.17,9.545,5.341,37.758,4.977,-13.754,-2.751,0.0,39.5,40.2,9.818,3.152,-11.072,-8.491,-12.226,-9.754,-3.198,27.519,0.0,250.04,,258.0,250.0,-10.365,3.0,-5.384,25.88
14123.5,2.938,0.754,-34.195,3.17,9.545,5.341,37.758,4.977,-13.754,-2.751,0.0,39.5,40.2,9.818,3.152,-10.993,-8.458,-12.25,-9.707,-3.198,27.519,0.0,250.14,,258.0,250.0,-10.386,2.999,-5.386,25.946
14124.0,2.938,0.754,-34.195,3.17,9.545,5.389,37.791,5.002,-13.714,-2.764,0.0,39.519,40.162,9.818,3.152,-11.056,-8.499,-12.241,-9.671,-3.206,27.535,0.0,250.14,,258.0,250.0,-10.352,2.998,-5.388,26.09
14124.5,2.938,0.754,-34.195,3.17,9.545,5.389,37.791,5.002,-13.714,-2.764,0.0,39.5,40.2,9.818,3.152,-11.078,-8.428,-12.083,-9.671,-3.206,27.535,0.0,250.24,,258.0,250.0,-10.367,2.997,-5.371,26.101
14125.0,2.938,0.754,-34.195,3.17,9.545,5.389,37.791,5.002,-13.714,-2.764,0.0,39.5,40.2,9.818,3.152,-11.1,-8.377,-12.162,-9.656,-3.206,27.535,0.0,250.24,,258.0,250.0,-10.315,2.996,-5.374,26.012
14125.5,3.72,0.888,-35.209,3.106,9.621,5.389,37.791,5.002,-13.714,-2.764,0.0,39.5,40.2,9.604,3.19,-11.059,-8.424,-12.129,-9.68,-3.206,27.535,0.0,249.94,,258.0,250.0,-10.324,2.995,-5.378,25.941
14126.0,3.72,0.888,-35.209,3.106,9.621,5.389,37.791,5.002,-13.714,-2.764,0.0,39.5,40.2,9.604,3.19,-11.064,-8.453,-12.219,-9.691,-3.206,27.535,0.0,249.94,,258.0,250.0,-10.323,3.007,-5.36,25.989
14126.5,3.72,0.888,-35.209,3.106,9.621,5.389,37.791,5.002,-13.714,-2.764,0.0,39.5,40.2,9.604,3.19,-11.015,-8.407,-12.101,-9.648,-3.206,27.535,0.0,249.74,,258.0,250.0,-10.357,3.019,-5.368,25.895
14127.0,3.72,0.888,-35.209,3.106,9.621,5.389,37.791,5.002,-13.714,-2.764,0.0,39.5,40.2,9.604,3.19,-10.848,-8.449,-12.137,-9.618,-3.206,27.535,0.0,249.74,,258.0,250.0,-10.293,3.03,-5.362,25.837
14127.5,3.72,0.888,-35.209,3.106,9.621,5.384,37.77,4.976,-13.685,-2.761,0.0,39.521,40.167,9.604,3.19,-10.962,-8.402,-12.044,-9.625,-3.2,27.517,0.0,249.94,,258.0,250.0,-10.263,3.041,-5.352,25.857
14128.0,3.72,0.888,-35.209,3.106,9.621,5.384,37.77,4.976,-13.685,-2.761,0.0,39.5,40.2,9.604,3.19,-10.859,-8.471,-12.133,-9.604,-3.2,27.517,0.0,249.94,,258.0,250.0,-10.258,3.053,-5.341,25.828
14128.5,3.44,0.792,-35.209,3.125,9.657,5.384,37.77,4.976,-13.685,-2.761,0.0,39.5,40.2,9.653,3.152,-10.918,-8.481,-12.136,-9.7,-3.2,27.517,0.0,249.94,,258.0,250.0,-10.267,3.064,-5.34,25.873
14129.0,3.44,0.792,-35.209,3.125,9.657,5.384,37.77,4.976,-13.685,-2.761,0.0,39.5,40.2,9.653,3.152,-11.107,-8.454,-12.183,-9.691,-3.2,27.517,0.0,249.94,,258.0,250.0,-10.309,3.07,-5.333,25.883
14129.5,3.44,0.792,-35.209,3.125,9.657,5.384,37.77,4.976,-13.685,-2.761,0.0,39.5,40.2,9.653,3.152,-11.0,-8.482,-12.253,-9.748,-3.2,27.517,0.0,249.84,,258.0,250.0,-10.359,3.076,-5.345,25.861
14130.0,3.44,0.792,-35.209,3.125,9.657,5.384,37.77,4.976,-13.685,-2.761,0.0,39.5,40.2,9.653,3.152,-11.017,-8.467,-12.237,-9.678,-3.2,27.517,0.0,249.84,,258.0,250.0,-10.37,3.082,-5.326,25.879
14130.5,3.44,0.792,-35.209,3.125,9.657,5.406,37.789,4.986,-13.65,-2.754,0.0,39.523,40.12,9.653,3.152,-11.144,-8.487,-12.33,-9.782,-3.194,27.519,0.0,249.74,,258.0,250.0,-10.35,3.088,-5.309,25.875
14131.0,3.44,0.792,-35.209,3.125,9.657,5.406,37.789,4.986,-13.65,-2.754,0.0,39.5,40.1,9.653,3.152,-11.149,-8.472,-12.388,-9.781,-3.194,27.519,0.0,249.74,,258.0,250.0,-10.436,3.093,-5.296,25.838
14131.5,3.44,0.792,-35.209,3.125,9.657,5.406,37.789,4.986,-13.65,-2.754,0.0,39.5,40.1,9.653,3.152,-11.102,-8.464,-12.352,-9.786,-3.194,27.519,0.0,249.74,,258.0,250.0,-10.448,3.099,-5.313,25.807
14132.0,2.634,0.657,-34.386,3.257,9.637,5.406,37.789,4.986,-13.65,-2.754,0.0,39.5,40.1,9.754,3.049,-11.084,-8.467,-12.379,-9.703,-3.194,27.519,0.0,249.74,,258.0,250.0,-10.426,3.105,-5.314,25.852
14132.5,2.634,0.657,-34.386,3.257,9.637,5.406,37.789,4.986,-13.65,-2.754,0.0,39.5,40.1,9.754,3.049,-11.24,-8.331,-12.304,-9.677,-3.194,27.519,0.0,250.04,,258.0,250.0,-10.408,3.097,-5.317,25.862
14133.0,2.634,0.657,-34.386,3.257,9.637,5.406,37.789,4.986,-13.65,-2.754,0.0,39.5,40.1,9.754,3.049,-11.071,-8.407,-12.358,-9.678,-3.194,27.519,0.0,250.04,,258.0,250.0,-10.388,3.089,-5.314,25.861
14133.5,2.634,0.657,-34.386,3.257,9.637,5.406,37.789,4.986,-13.65,-2.754,0.0,39.5,40.1,9.754,3.049,-11.087,-8.31,-12.212,-9.599,-3.194,27.519,0.0,250.34,,258.0,250.0,-10.379,3.082,-5.296,25.876
14134.0,2.634,0.657,-34.386,3.257,9.637,5.392,37.826,4.994,-13.633,-2.741,0.0,39.54,40.167,9.754,3.049,-10.911,-8.33,-12.165,-9.519,-3.195,27.528,0.0,250.34,,258.0,250.0,-10.302,3.075,-5.294,25.806
14134.5,2.634,0.657,-34.386,3.257,9.637,5.392,37.826,4.994,-13.633,-2.741,0.0,39.5,40.2,9.754,3.049,-10.937,-8.258,-12.049,-9.529,-3.195,27.528,0.0,250.04,,258.0,250.0,-10.231,3.067,-5.292,25.814
14135.0,3.76,0.911,-35.209,3.124,9.716,5.392,37.826,4.994,-13.633,-2.741,0.0,39.5,40.2,9.662,3.183,-10.911,-8.277,-12.025,-9.519,-3.195,27.528,0.0,250.04,,258.0,250.0,-10.193,3.06,-5.292,25.853
14135.5,3.76,0.911,-35.209,3.124,9.716,5.392,37.826,4.994,-13.633,-2.741,0.0,39.5,40.2,9.662,3.183,-10.792,-8.385,-12.117,-9.597,-3.195,27.528,0.0,250.14,,258.0,250.0,-10.183,3.072,-5.297,25.875
14136.0,3.76,0.911,-35.209,3.124,9.716,5.392,37.826,4.994,-13.633,-2.741,0.0,39.5,40.2,9.662,3.183,-10.804,-8.393,-12.093,-9.585,-3.195,27.528,0.0,250.14,,258.0,250.0,-10.222,3.083,-5.306,25.884
14136.5,3.76,0.911,-35.209,3.124,9.716,5.392,37.826,4.994,-13.633,-2.741,0.0,39.5,40.2,9.662,3.183,-11.03,-8.342,-12.068,-9.617,-3.195,27.528,0.0,249.84,,258.0,250.0,-10.219,3.094,-5.296,25.889
14137.0,3.76,0.911,-35.209,3.124,9.716,5.343,37.756,4.989,-13.626,-2.769,0.0,39.548,40.171,9.662,3.183,-11.039,-8.416,-12.181,-9.689,-3.2,27.523,0.0,249.84,,258.0,250.0,-10.264,3.105,-5.284,25.91
14137.5,3.76,0.911,-35.209,3.124,9.716,5.343,37.756,4.989,-13.626,-2.769,0.0,39.5,40.2,9.662,3.183,-11.105,-8.452,-12.303,-9.754,-3.2,27.523,0.0,249.54,,258.0,250.0,-10.331,3.116,-5.289,25.974
14138.0,2.06,0.585,-34.191,3.137,9.599,5.343,37.756,4.989,-13.626,-2.769,0.0,39.5,40.2,9.713,3.242,-11.08,-8.43,-12.296,-9.699,-3.2,27.523,0.0,249.54,,258.0,250.0,-10.404,3.126,-5.278,26.003
14138.5,2.06,0.585,-34.191,3.137,9.599,5.343,37.756,4.989,-13.626,-2.769,0.0,39.5,40.2,9.713,3.242,-11.134,-8.329,-12.229,-9.655,-3.2,27.523,0.0,249.44,,258.0,250.0,-10.376,3.109,-5.281,25.857
14139.0,2.06,0.585,-34.191,3.137,9.599,5.343,37.756,4.989,-13.626,-2.769,0.0,39.5,40.2,9.713,3.242,-11.249,-8.418,-12.36,-9.727,-3.2,27.523,0.0,249.44,,258.0,250.0,-10.337,3.092,-5.289,25.77
14139.5,2.06,0.585,-34.191,3.137,9.599,5.343,37.756,4.989,-13.626,-2.769,0.0,39.5,40.2,9.713,3.242,-11.291,-8.231,-12.246,-9.547,-3.2,27.523,0.0,249.64,,258.0,250.0,-10.438,3.075,-5.286,25.745
14140.0,2.06,0.585,-34.191,3.137,9.599,5.343,37.756,4.989,-13.626,-2.769,0.0,39.5,40.2,9.713,3.242,-11.161,-8.187,-12.209,-9.546,-3.2,27.523,0.0,249.64,,258.0,250.0,-10.329,3.058,-5.248,25.724
14140.5,2.06,0.585,-34.191,3.137,9.599,5.318,37.823,4.954,-13.578,-2.767,0.0,39.543,40.164,9.713,3.242,-10.913,-8.349,-12.237,-9.633,-3.202,27.518,0.0,249.44,,258.0,250.0,-10.276,3.042,-5.28,25.732
14141.0,2.06,0.585,-34.191,3.137,9.599,5.318,37.823,4.954,-13.578,-2.767,0.0,39.5,40.2,9.713,3.242,-10.994,-8.328,-12.187,-9.511,-3.202,27.518,0.0,249.44,,258.0,250.0,-10.283,3.026,-5.266,25.759
14141.5,3.646,0.891,-34.561,3.229,9.649,5.318,37.823,4.954,-13.578,-2.767,0.0,39.5,40.2,9.674,2.986,-11.055,-8.236,-12.108,-9.508,-3.202,27.518,0.0,249.14,,258.0,250.0,-10.255,3.01,-5.281,25.83
14142.0,3.646,0.891,-34.561,3.229,9.649,5.318,37.823,4.954,-13.578,-2.767,0.0,39.5,40.2,9.674,2.986,-10.856,-8.243,-12.014,-9.458,-3.202,27.518,0.0,249.14,,258.0,250.0,-10.227,3.02,-5.259,25.952
14142.5,3.646,0.891,-34.561,3.229,9.649,5.318,37.823,4.954,-13.578,-2.767,0.0,39.5,40.2,9.674,2.986,-10.749,-8.336,-12.109,-9.57,-3.202,27.518,0.0,249.44,,258.0,250.0,-10.143,3.03,-5.249,25.952
14143.0,3.646,0.891,-34.561,3.229,9.649,5.318,37.823,4.954,-13.578,-2.767,0.0,39.5,40.2,9.674,2.986,-10.841,-8.393,-12.138,-9.593,-3.202,27.518,0.0,249.44,,258.0,250.0,-10.191,3.041,-5.261,25.955
14143.5,3.646,0.891,-34.561,3.229,9.649,5.386,37.748,4.971,-13.585,-2.766,0.0,39.553,40.171,9.674,2.986,-10.986,-8.375,-12.149,-9.585,-3.196,27.519,0.0,249.84,,258.0,250.0,-10.241,3.05,-5.263,25.992
14144.0,3.646,0.891,-34.561,3.229,9.649,5.386,37.748,4.971,-13.585,-2.766,0.0,39.6,40.2,9.674,2.986,-11.057,-8.42,-12.163,-9.631,-3.196,27.519,0.0,249.84,,258.0,250.0,-10.274,3.06,-5.26,26.01
14144.5,2.467,0.637,-34.252,3.218,9.597,5.386,37.748,4.971,-13.585,-2.766,0.0,39.6,40.2,9.679,2.984,-11.099,-8.449,-12.31,-9.672,-3.196,27.519,0.0,250.24,,258.0,250.0,-10.318,3.07,-5.256,26.007
14145.0,2.467,0.637,-34.252,3.218,9.597,5.386,37.748,4.971,-13.585,-2.766,0.0,39.6,40.2,9.679,2.984,-11.121,-8.459,-12.433,-9.741,-3.196,27.519,0.0,250.24,,258.0,250.0,-10.382,3.06,-5.264,26.006
14145.5,2.467,0.637,-34.252,3.218,9.597,5.386,37.748,4.971,-13.585,-2.766,0.0,39.6,40.2,9.679,2.984,-11.099,-8.4,-12.3,-9.671,-3.196,27.519,0.0,250.04,,258.0,250.0,-10.439,3.05,-5.275,25.988
14146.0,2.467,0.637,-34.252,3.218,9.597,5.386,37.748,4.971,-13.585,-2.766,0.0,39.6,40.2,9.679,2.984,-10.927,-8.425,-12.265,-9.609,-3.196,27.519,0.0,250.04,,258.0,250.0,-10.367,3.041,-5.276,25.99
14146.5,2.467,0.637,-34.252,3.218,9.597,5.386,37.748,4.971,-13.585,-2.766,0.0,39.6,40.2,9.679,2.984,-11.107,-8.371,-12.218,-9.645,-3.196,27.519,0.0,249.84,,258.0,250.0,-10.307,3.031,-5.279,25.984
14147.0,2.467,0.637,-34.252,3.218,9.597,5.402,37.789,4.974,-13.538,-2.772,0.0,39.554,40.171,9.679,2.984,-10.865,-8.444,-12.239,-9.66,-3.203,27.517,0.0,249.84,,258.0,250.0,-10.335,3.022,-5.266,25.946
14147.5,2.467,0.637,-34.252,3.218,9.597,5.402,37.789,4.974,-13.538,-2.772,0.0,39.6,40.2,9.679,2.984,-10.987,-8.443,-12.335,-9.672,-3.203,27.517,0.0,249.94,,258.0,250.0,-10.302,3.013,-5.278,25.913
14148.0,2.756,0.704,-34.754,3.185,9.658,5.402,37.789,4.974,-13.538,-2.772,0.0,39.6,40.2,9.651,3.119,-11.074,-8.458,-12.327,-9.675,-3.203,27.517,0.0,249.94,,258.0,250.0,-10.359,3.004,-5.289,25.878
14148.5,2.756,0.704,-34.754,3.185,9.658,5.402,37.789,4.974,-13.538,-2.772,0.0,39.6,40.2,9.651,3.119,-11.207,-8.383,-12.287,-9.701,-3.203,27.517,0.0,249.64,,258.0,250.0,-10.384,3.0,-5.261,25.851
14149.0,2.756,0.704,-34.754,3.185,9.658,5.402,37.789,4.974,-13.538,-2.772,0.0,39.6,40.2,9.651,3.119,-10.979,-8.415,-12.32,-9.697,-3.203,27.517,0.0,249.64,,258.0,250.0,-10.395,2.996,-5.271,25.845
14149.5,2.756,0.704,-34.754,3.185,9.658,5.402,37.789,4.974,-13.538,-2.772,0.0,39.6,40.2,9.651,3.119,-10.962,-8.428,-12.306,-9.659,-3.203,27.517,0.0,250.34,,258.0,250.0,-10.353,2.992,-5.297,25.873
14150.0,2.756,0.704,-34.754,3.185,9.658,5.44,37.795,4.982,-13.512,-2.788,0.0,39.551,40.173,9.651,3.119,-11.067,-8.414,-12.319,-9.631,-3.213,27.512,0.0,250.34,,258.0,250.0,-10.339,2.988,-5.286,25.894
14150.5,2.756,0.704,-34.754,3.185,9.658,5.44,37.795,4.982,-13.512,-2.788,0.0,39.6,40.2,9.651,3.119,-11.021,-8.393,-12.287,-9.62,-3.213,27.512,0.0,250.04,,258.0,250.0,-10.358,2.984,-5.281,25.886
14151.0,2.832,0.728,-35.036,3.225,9.56,5.44,37.795,4.982,-13.512,-2.788,0.0,39.6,40.2,9.67,3.233,-11.13,-8.382,-12.268,-9.657,-3.213,27.512,0.0,250.04,,258.0,250.0,-10.33,2.981,-5.261,25.861
14151.5,2.832,0.728,-35.036,3.225,9.56,5.44,37.795,4.982,-13.512,-2.788,0.0,39.6,40.2,9.67,3.233,-11.025,-8.415,-12.364,-9.667,-3.213,27.512,0.0,249.74,,258.0,250.0,-10.359,2.978,-5.257,25.88
14152.0,2.832,0.728,-35.036,3.225,9.56,5.44,37.795,4.982,-13.512,-2.788,0.0,39.6,40.2,9.67,3.233,-11.065,-8.43,-12.437,-9.712,-3.213,27.512,0.0,249.74,,258.0,250.0,-10.368,2.976,-5.249,25.837
14152.5,2.832,0.728,-35.036,3.225,9.56,5.44,37.795,4.982,-13.512,-2.788,0.0,39.6,40.2,9.67,3.233,-11.151,-8.408,-12.424,-9.692,-3.213,27.512,0.0,249.54,,258.0,250.0,-10.411,2.973,-5.234,25.754
14153.0,2.832,0.728,-35.036,3.225,9.56,5.44,37.795,4.982,-13.512,-2.788,0.0,39.6,40.2,9.67,3.233,-11.266,-8.434,-12.481,-9.702,-3.213,27.512,0.0,249.54,,258.0,250.0,-10.419,2.971,-5.251,25.672
14153.5,2.832,0.728,-35.036,3.225,9.56,5.417,37.809,4.993,-13.483,-2.765,0.0,39.57,40.198,9.67,3.233,-11.251,-8.382,-12.366,-9.694,-3.199,27.52,0.0,249.74,,258.0,250.0,-10.471,2.969,-5.252,25.748
14154.0,2.832,0.728,-35.036,3.225,9.56,5.417,37.809,4.993,-13.483,-2.765,0.0,39.6,40.2,9.67,3.233,-11.168,-8.311,-12.272,-9.65,-3.199,27.52,0.0,249.74,,258.0,250.0,-10.423,2.967,-5.268,25.838
14154.5,2.851,0.731,-33.901,3.281,9.616,5.417,37.809,4.993,-13.483,-2.765,0.0,39.6,40.2,9.742,3.001,-10.967,-8.368,-12.211,-9.579,-3.199,27.52,0.0,249.94,,258.0,250.0,-10.35,2.964,-5.262,25.81
14155.0,2.851,0.731,-33.901,3.281,9.616,5.417,37.809,4.993,-13.483,-2.765,0.0,39.6,40.2,9.742,3.001,-10.977,-8.334,-12.211,-9.596,-3.199,27.52,0.0,249.94,,258.0,250.0,-10.281,2.962,-5.269,25.857
14155.5,2.851,0.731,-33.901,3.281,9.616,5.417,37.809,4.993,-13.483,-2.765,0.0,39.6,40.2,9.742,3.001,-11.069,-8.403,-12.178,-9.653,-3.199,27.52,0.0,250.34,,258.0,250.0,-10.279,2.961,-5.25,25.82
14156.0,2.851,0.731,-33.901,3.281,9.616,5.417,37.809,4.993,-13.483,-2.765,0.0,39.6,40.2,9.742,3.001,-10.975,-8.372,-12.093,-9.602,-3.199,27.52,0.0,250.34,,258.0,250.0,-10.326,2.959,-5.27,25.816
14156.5,2.851,0.731,-33.901,3.281,9.616,5.368,37.756,4.983,-13.479,-2.76,0.0,39.566,40.194,9.742,3.001,-10.795,-8.384,-12.064,-9.609,-3.193,27.518,0.0,249.74,,258.0,250.0,-10.261,2.957,-5.27,25.754
14157.0,2.851,0.731,-33.901,3.281,9.616,5.368,37.756,4.983,-13.479,-2.76,0.0,39.6,40.2,9.742,3.001,-10.843,-8.389,-12.105,-9.609,-3.193,27.518,0.0,249.74,,258.0,250.0,-10.213,2.955,-5.264,25.758
14157.5,2.745,0.705,-33.999,3.199,9.538,5.368,37.756,4.983,-13.479,-2.76,0.0,39.6,40.2,9.856,3.184,-11.09,-8.408,-12.145,-9.654,-3.193,27.518,0.0,249.94,,258.0,250.0,-10.236,2.954,-5.268,25.719
14158.0,2.745,0.705,-33.999,3.199,9.538,5.368,37.756,4.983,-13.479,-2.76,0.0,39.6,40.2,9.856,3.184,-10.921,-8.402,-12.235,-9.65,-3.193,27.518,0.0,249.94,,258.0,250.0,-10.324,2.95,-5.262,25.704
14158.5,2.745,0.705,-33.999,3.199,9.538,5.368,37.756,4.983,-13.479,-2.76,0.0,39.6,40.2,9.856,3.184,-11.044,-8.453,-12.218,-9.642,-3.193,27.518,0.0,249.74,,258.0,250.0,-10.302,2.947,-5.259,25.7
14159.0,2.745,0.705,-33.999,3.199,9.538,5.368,37.756,4.983,-13.479,-2.76,0.0,39.6,40.2,9.856,3.184,-11.072,-8.376,-12.166,-9.64,-3.193,27.518,0.0,249.74,,258.0,250.0,-10.339,2.943,-5.265,25.676
14159.5,2.745,0.705,-33.999,3.199,9.538,5.338,37.773,4.987,-13.434,-2.771,0.0,39.566,40.186,9.856,3.184,-10.873,-8.429,-12.219,-9.634,-3.198,27.515,0.0,249.74,,258.0,250.0,-10.314,2.94,-5.268,25.657
14160.0,2.745,0.705,-33.999,3.199,9.538,5.338,37.773,4.987,-13.434,-2.771,0.0,39.6,40.2,9.856,3.184,-11.017,-8.421,-12.122,-9.653,-3.198,27.515,0.0,249.74,,258.0,250.0,-10.289,2.937,-5.258,25.753
14160.5,2.745,0.705,-33.999,3.199,9.538,5.338,37.773,4.987,-13.434,-2.771,0.0,39.6,40.2,9.856,3.184,-10.84,-8.405,-12.149,-9.667,-3.198,27.515,0.0,249.84,,258.0,250.0,-10.303,2.934,-5.264,25.719
14161.0,2.804,0.679,-35.209,3.187,9.64,5.338,37.773,4.987,-13.434,-2.771,0.0,39.6,40.2,9.602,3.105,-10.953,-8.411,-12.136,-9.661,-3.198,27.515,0.0,249.84,,258.0,250.0,-10.266,2.931,-5.273,25.679
14161.5,2.804,0.679,-35.209,3.187,9.64,5.338,37.773,4.987,-13.434,-2.771,0.0,39.6,40.2,9.602,3.105,-11.022,-8.347,-12.132,-9.642,-3.198,27.515,0.0,249.94,,258.0,250.0,-10.29,2.929,-5.232,25.584
14162.0,2.804,0.679,-35.209,3.187,9.64,5.338,37.773,4.987,-13.434,-2.771,0.0,39.6,40.2,9.602,3.105,-10.96,-8.365,-12.066,-9.603,-3.198,27.515,0.0,249.94,,258.0,250.0,-10.286,2.927,-5.268,25.575
14162.5,2.804,0.679,-35.209,3.187,9.64,5.338,37.773,4.987,-13.434,-2.771,0.0,39.6,40.2,9.602,3.105,-10.885,-8.4,-12.093,-9.617,-3.198,27.515,0.0,249.74,,258.0,250.0,-10.248,2.925,-5.256,25.519
14163.0,2.804,0.679,-35.209,3.187,9.64,5.359,37.774,4.979,-13.394,-2.758,0.0,39.569,40.169,9.602,3.105,-10.894,-8.399,-11.996,-9.564,-3.204,27.523,0.0,249.74,,258.0,250.0,-10.249,2.923,-5.254,25.524
14163.5,2.804,0.679,-35.209,3.187,9.64,5.359,37.774,4.979,-13.394,-2.758,0.0,39.6,40.2,9.602,3.105,-10.943,-8.387,-11.952,-9.62,-3.204,27.523,0.0,250.34,,258.0,250.0,-10.213,2.921,-5.262,25.577
14164.0,3.352,0.769,-35.209,3.135,9.669,5.359,37.774,4.979,-13.394,-2.758,0.0,39.6,40.2,9.626,3.114,-10.795,-8.392,-12.065,-9.576,-3.204,27.523,0.0,250.34,,258.0,250.0,-10.225,2.919,-5.259,25.552
14164.5,3.352,0.769,-35.209,3.135,9.669,5.359,37.774,4.979,-13.394,-2.758,0.0,39.6,40.2,9.626,3.114,-10.687,-8.355,-11.876,-9.485,-3.204,27.523,0.0,250.14,,258.0,250.0,-10.207,2.926,-5.271,25.543
14165.0,3.352,0.769,-35.209,3.135,9.669,5.359,37.774,4.979,-13.394,-2.758,0.0,39.6,40.2,9.626,3.114,-10.876,-8.363,-11.961,-9.595,-3.204,27.523,0.0,250.14,,258.0,250.0,-10.101,2.933,-5.262,25.531
14165.5,3.352,0.769,-35.209,3.135,9.669,5.359,37.774,4.979,-13.394,-2.758,0.0,39.6,40.2,9.626,3.114,-10.776,-8.396,-12.007,-9.596,-3.204,27.523,0.0,250.54,,258.0,250.0,-10.199,2.94,-5.262,25.5
14166.0,3.352,0.769,-35.209,3.135,9.669,5.367,37.761,4.998,-13.364,-2.778,0.0,39.57,40.198,9.626,3.114,-10.686,-8.308,-11.968,-9.564,-3.208,27.515,0.0,250.54,,258.0,250.0,-10.194,2.947,-5.254,25.488
14166.5,3.352,0.769,-35.209,3.135,9.669,5.367,37.761,4.998,-13.364,-2.778,0.0,39.6,40.2,9.626,3.114,-11.052,-8.289,-11.783,-9.52,-3.208,27.515,0.0,250.04,,258.0,250.0,-10.132,2.953,-5.265,25.461
14167.0,3.352,0.769,-35.209,3.135,9.669,5.367,37.761,4.998,-13.364,-2.778,0.0,39.6,40.2,9.626,3.114,-10.866,-8.452,-11.935,-9.595,-3.208,27.515,0.0,250.04,,258.0,250.0,-10.161,2.96,-5.265,25.768
14167.5,3.078,0.762,-35.192,3.169,9.56,5.367,37.761,4.998,-13.364,-2.778,0.0,39.6,40.2,9.598,3.053,-10.749,-8.45,-11.984,-9.674,-3.208,27.515,0.0,249.84,,258.0,250.0,-10.212,2.966,-5.266,25.914
14168.0,3.078,0.762,-35.192,3.169,9.56,5.367,37.761,4.998,-13.364,-2.778,0.0,39.6,40.2,9.598,3.053,-10.981,-8.375,-12.026,-9.623,-3.208,27.515,0.0,249.84,,258.0,250.0,-10.214,2.968,-5.266,25.946
14168.5,3.078,0.762,-35.192,3.169,9.56,5.367,37.761,4.998,-13.364,-2.778,0.0,39.6,40.2,9.598,3.053,-10.927,-8.387,-12.043,-9.584,-3.208,27.515,0.0,249.64,,258.0,250.0,-10.251,2.97,-5.245,26.042
14169.0,3.078,0.762,-35.192,3.169,9.56,5.367,37.761,4.998,-13.364,-2.778,0.0,39.6,40.2,9.598,3.053,-10.949,-8.325,-12.023,-9.579,-3.208,27.515,0.0,249.64,,258.0,250.0,-10.235,2.972,-5.25,26.062
14169.5,3.078,0.762,-35.192,3.169,9.56,5.378,37.806,5.006,-13.308,-2.768,0.0,39.571,40.174,9.598,3.053,-10.819,-8.347,-12.087,-9.604,-3.203,27.515,0.0,249.64,,258.0,250.0,-10.219,2.973,-5.238,26.027
14170.0,3.078,0.762,-35.192,3.169,9.56,5.378,37.806,5.006,-13.308,-2.768,0.0,39.6,40.2,9.598,3.053,-10.843,-8.321,-12.021,-9.568,-3.203,27.515,0.0,249.64,,258.0,250.0,-10.214,2.975,-5.259,25.942
14170.5,3.103,0.714,-35.209,3.068,9.662,5.378,37.806,5.006,-13.308,-2.768,0.0,39.6,40.2,9.672,3.209,-10.8,-8.317,-11.934,-9.539,-3.203,27.515,0.0,249.74,,258.0,250.0,-10.188,2.977,-5.252,25.927
14171.0,3.103,0.714,-35.209,3.068,9.662,5.378,37.806,5.006,-13.308,-2.768,0.0,39.6,40.2,9.672,3.209,-10.923,-8.388,-12.069,-9.589,-3.203,27.515,0.0,249.74,,258.0,250.0,-10.147,2.979,-5.241,25.946
14171.5,3.103,0.714,-35.209,3.068,9.662,5.378,37.806,5.006,-13.308,-2.768,0.0,39.6,40.2,9.672,3.209,-10.816,-8.294,-11.92,-9.561,-3.203,27.515,0.0,249.54,,258.0,250.0,-10.242,2.981,-5.247,25.985
