t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14295.5,2.971,0.659,-35.209,3.137,9.628,5.318,37.702,4.986,-12.408,-2.786,0.0,39.325,39.824,9.643,3.163,-10.274,-7.917,-11.424,-9.085,-3.206,27.495,0.0,249.24,,260.0,250.0,-9.717,2.989,-4.805,25.673
14296.0,2.971,0.659,-35.209,3.137,9.628,5.318,37.702,4.986,-12.408,-2.786,0.0,39.3,39.8,9.643,3.163,-10.238,-7.922,-11.344,-9.084,-3.206,27.495,0.0,249.24,,260.0,250.0,-9.675,2.989,-4.803,25.633
14296.5,3.16,0.748,-35.0,3.159,9.639,5.318,37.702,4.986,-12.408,-2.786,0.0,39.3,39.8,9.702,2.999,-10.221,-7.9,-11.391,-9.093,-3.206,27.495,0.0,249.44,,260.0,250.0,-9.647,2.989,-4.801,25.586
14297.0,3.16,0.748,-35.0,3.159,9.639,5.318,37.702,4.986,-12.408,-2.786,0.0,39.3,39.8,9.702,2.999,-10.22,-7.968,-11.473,-9.105,-3.206,27.495,0.0,249.44,,260.0,250.0,-9.651,2.992,-4.79,25.611
14297.5,3.16,0.748,-35.0,3.159,9.639,5.318,37.702,4.986,-12.408,-2.786,0.0,39.3,39.8,9.702,2.999,-10.406,-7.863,-11.422,-9.102,-3.206,27.495,0.0,250.24,,260.0,250.0,-9.691,2.994,-4.78,25.611
14298.0,3.16,0.748,-35.0,3.159,9.639,5.318,37.702,4.986,-12.408,-2.786,0.0,39.3,39.8,9.702,2.999,-10.252,-7.992,-11.479,-9.149,-3.206,27.495,0.0,250.24,,260.0,250.0,-9.698,2.997,-4.792,25.623
14298.5,3.16,0.748,-35.0,3.159,9.639,5.329,37.728,4.991,-12.376,-2.771,0.0,39.324,39.803,9.702,2.999,-10.321,-7.953,-11.408,-9.092,-3.196,27.5,0.0,251.54,,260.0,250.0,-9.718,3.0,-4.793,25.688
14299.0,3.16,0.748,-35.0,3.159,9.639,5.329,37.728,4.991,-12.376,-2.771,0.0,39.3,39.8,9.702,2.999,-10.352,-7.91,-11.484,-9.111,-3.196,27.5,0.0,251.54,,259.0,250.0,-9.694,3.002,-4.772,25.632
14299.5,3.16,0.748,-35.0,3.159,9.639,5.329,37.728,4.991,-12.376,-2.771,0.0,39.3,39.8,9.702,2.999,-10.33,-7.961,-11.467,-9.078,-3.196,27.5,0.0,251.24,,259.0,250.0,-9.714,3.005,-4.791,25.711
14300.0,2.886,0.769,-33.593,3.173,9.577,5.329,37.728,4.991,-12.376,-2.771,0.0,39.3,39.8,9.858,3.102,-10.343,-7.89,-11.417,-9.042,-3.196,27.5,0.0,251.24,,258.0,250.0,-9.709,3.008,-4.783,25.701
14300.5,2.886,0.769,-33.593,3.173,9.577,5.329,37.728,4.991,-12.376,-2.771,0.0,39.3,39.8,9.858,3.102,-10.159,-7.94,-11.423,-9.12,-3.196,27.5,0.0,251.04,,258.0,250.0,-9.673,3.006,-4.787,25.72
14301.0,2.886,0.769,-33.593,3.173,9.577,5.329,37.728,4.991,-12.376,-2.771,0.0,39.3,39.8,9.858,3.102,-10.192,-7.919,-11.235,-8.999,-3.196,27.5,0.0,251.04,,257.0,250.0,-9.66,3.004,-4.771,25.669
14301.5,2.886,0.769,-33.593,3.173,9.577,5.329,37.728,4.991,-12.376,-2.771,0.0,39.3,39.8,9.858,3.102,-10.32,-7.86,-11.289,-9.033,-3.196,27.5,0.0,249.94,,257.0,250.0,-9.586,3.002,-4.798,25.619
14302.0,2.886,0.769,-33.593,3.173,9.577,5.303,37.719,4.975,-12.361,-2.771,0.0,39.34,39.877,9.858,3.102,-10.156,-7.959,-11.396,-9.051,-3.201,27.506,0.0,249.94,,257.0,250.0,-9.626,3.0,-4.776,25.597
14302.5,2.886,0.769,-33.593,3.173,9.577,5.303,37.719,4.975,-12.361,-2.771,0.0,39.3,39.9,9.858,3.102,-10.315,-7.829,-11.27,-9.035,-3.201,27.506,0.0,249.84,,257.0,250.0,-9.64,2.998,-4.796,25.611
14303.0,3.235,0.734,-35.209,3.089,9.527,5.303,37.719,4.975,-12.361,-2.771,0.0,39.3,39.9,9.616,3.091,-10.096,-7.92,-11.32,-9.029,-3.201,27.506,0.0,249.84,,257.0,250.0,-9.612,2.996,-4.796,25.628
14303.5,3.235,0.734,-35.209,3.089,9.527,5.303,37.719,4.975,-12.361,-2.771,0.0,39.3,39.9,9.616,3.091,-10.211,-7.796,-11.216,-8.96,-3.201,27.506,0.0,250.04,,257.0,250.0,-9.591,3.0,-4.792,25.607
14304.0,3.235,0.734,-35.209,3.089,9.527,5.303,37.719,4.975,-12.361,-2.771,0.0,39.3,39.9,9.616,3.091,-10.081,-7.961,-11.379,-9.033,-3.201,27.506,0.0,250.04,,257.0,250.0,-9.546,3.004,-4.805,25.581
14304.5,3.235,0.734,-35.209,3.089,9.527,5.303,37.719,4.975,-12.361,-2.771,0.0,39.3,39.9,9.616,3.091,-10.337,-7.93,-11.304,-9.087,-3.201,27.506,0.0,247.94,,257.0,250.0,-9.613,3.008,-4.811,25.53
14305.0,3.235,0.734,-35.209,3.089,9.527,5.309,37.718,5.001,-12.326,-2.763,0.0,39.348,39.832,9.616,3.091,-10.195,-7.883,-11.324,-9.091,-3.194,27.501,0.0,247.94,,258.0,250.0,-9.665,3.011,-4.799,25.607
14305.5,3.235,0.734,-35.209,3.089,9.527,5.309,37.718,5.001,-12.326,-2.763,0.0,39.3,39.8,9.616,3.091,-10.12,-7.938,-11.327,-9.026,-3.194,27.501,0.0,247.94,,258.0,250.0,-9.623,3.015,-4.793,25.681
14306.0,2.808,0.763,-33.753,3.216,9.599,5.309,37.718,5.001,-12.326,-2.763,0.0,39.3,39.8,9.709,3.049,-10.197,-7.938,-11.282,-9.082,-3.194,27.501,0.0,247.94,,259.0,250.0,-9.603,3.019,-4.814,25.733
14306.5,2.808,0.763,-33.753,3.216,9.599,5.309,37.718,5.001,-12.326,-2.763,0.0,39.3,39.8,9.709,3.049,-9.984,-7.935,-11.23,-8.995,-3.194,27.501,0.0,248.24,,259.0,250.0,-9.625,3.015,-4.795,25.771
14307.0,2.808,0.763,-33.753,3.216,9.599,5.309,37.718,5.001,-12.326,-2.763,0.0,39.3,39.8,9.709,3.049,-10.232,-7.931,-11.241,-9.064,-3.194,27.501,0.0,248.24,,260.0,250.0,-9.536,3.012,-4.794,25.776
14307.5,2.808,0.763,-33.753,3.216,9.599,5.309,37.718,5.001,-12.326,-2.763,0.0,39.3,39.8,9.709,3.049,-10.099,-7.974,-11.362,-9.096,-3.194,27.501,0.0,249.24,,260.0,250.0,-9.617,3.008,-4.778,25.796
14308.0,2.808,0.763,-33.753,3.216,9.599,5.309,37.718,5.001,-12.326,-2.763,0.0,39.3,39.8,9.709,3.049,-10.15,-7.948,-11.277,-9.054,-3.194,27.501,0.0,249.24,,260.0,250.0,-9.633,3.005,-4.781,25.75
14308.5,2.808,0.763,-33.753,3.216,9.599,5.322,37.724,4.968,-12.305,-2.75,0.0,39.332,39.846,9.709,3.049,-10.309,-7.868,-11.233,-9.062,-3.208,27.498,0.0,249.34,,260.0,250.0,-9.607,3.002,-4.776,25.705
14309.0,2.808,0.763,-33.753,3.216,9.599,5.322,37.724,4.968,-12.305,-2.75,0.0,39.3,39.8,9.709,3.049,-10.072,-7.895,-11.178,-8.977,-3.208,27.498,0.0,249.34,,260.0,250.0,-9.618,2.999,-4.816,25.676
14309.5,3.427,0.789,-35.209,3.119,9.639,5.322,37.724,4.968,-12.305,-2.75,0.0,39.3,39.8,9.63,3.019,-9.967,-7.777,-11.001,-8.796,-3.208,27.498,0.0,249.34,,260.0,250.0,-9.531,2.996,-4.777,25.609
14310.0,3.427,0.789,-35.209,3.119,9.639,5.322,37.724,4.968,-12.305,-2.75,0.0,39.3,39.8,9.63,3.019,-10.067,-7.896,-11.07,-8.817,-3.208,27.498,0.0,249.34,,260.0,250.0,-9.385,3.003,-4.794,25.574
14310.5,3.427,0.789,-35.209,3.119,9.639,5.322,37.724,4.968,-12.305,-2.75,0.0,39.3,39.8,9.63,3.019,-9.761,-7.871,-11.035,-8.942,-3.208,27.498,0.0,251.44,,260.0,250.0,-9.462,3.01,-4.742,25.578
14311.0,3.427,0.789,-35.209,3.119,9.639,5.322,37.724,4.968,-12.305,-2.75,0.0,39.3,39.8,9.63,3.019,-9.637,-7.759,-10.709,-8.849,-3.208,27.498,0.0,251.44,,259.0,250.0,-9.402,3.016,-4.75,25.547
14311.5,3.427,0.789,-35.209,3.119,9.639,5.307,37.665,4.984,-12.297,-2.772,0.0,39.346,39.894,9.63,3.019,-9.775,-7.492,-10.511,-8.685,-3.201,27.495,0.0,251.14,,259.0,250.0,-9.238,3.023,-4.723,25.547
14312.0,3.427,0.789,-35.209,3.119,9.639,5.307,37.665,4.984,-12.297,-2.772,0.0,39.3,39.9,9.63,3.019,-9.657,-7.754,-10.769,-8.816,-3.201,27.495,0.0,251.14,,258.0,250.0,-9.116,3.03,-4.751,25.566
14312.5,3.311,0.862,-33.834,3.129,9.507,5.307,37.665,4.984,-12.297,-2.772,0.0,39.3,39.9,9.822,3.008,-9.837,-7.795,-10.735,-8.836,-3.201,27.495,0.0,251.34,,258.0,250.0,-9.249,3.036,-4.731,25.546
14313.0,3.311,0.862,-33.834,3.129,9.507,5.307,37.665,4.984,-12.297,-2.772,0.0,39.3,39.9,9.822,3.008,-9.97,-7.782,-10.874,-8.919,-3.201,27.495,0.0,251.34,,257.0,250.0,-9.301,3.041,-4.733,25.545
14313.5,3.311,0.862,-33.834,3.129,9.507,5.307,37.665,4.984,-12.297,-2.772,0.0,39.3,39.9,9.822,3.008,-9.786,-7.827,-10.996,-8.909,-3.201,27.495,0.0,251.04,,257.0,250.0,-9.387,3.045,-4.724,25.576
14314.0,3.311,0.862,-33.834,3.129,9.507,5.307,37.665,4.984,-12.297,-2.772,0.0,39.3,39.9,9.822,3.008,-10.001,-7.862,-10.991,-8.958,-3.201,27.495,0.0,251.04,,256.0,250.0,-9.38,3.05,-4.738,25.586
14314.5,3.311,0.862,-33.834,3.129,9.507,5.307,37.665,4.984,-12.297,-2.772,0.0,39.3,39.9,9.822,3.008,-9.909,-7.876,-11.059,-8.983,-3.201,27.495,0.0,249.04,,256.0,250.0,-9.453,3.054,-4.715,25.636
14315.0,3.311,0.862,-33.834,3.129,9.507,5.339,37.735,4.976,-12.212,-2.776,0.0,39.338,39.85,9.822,3.008,-10.162,-7.865,-11.169,-8.946,-3.196,27.489,0.0,249.04,,256.0,250.0,-9.457,3.058,-4.713,25.636
14315.5,3.311,0.862,-33.834,3.129,9.507,5.339,37.735,4.976,-12.212,-2.776,0.0,39.3,39.9,9.822,3.008,-10.002,-7.793,-11.081,-8.968,-3.196,27.489,0.0,249.24,,256.0,250.0,-9.536,3.062,-4.72,25.653
14316.0,3.063,0.735,-35.209,3.075,9.617,5.339,37.735,4.976,-12.212,-2.776,0.0,39.3,39.9,9.519,3.133,-9.99,-7.802,-11.002,-8.884,-3.196,27.489,0.0,249.24,,256.0,250.0,-9.461,3.066,-4.715,25.681
14316.5,3.063,0.735,-35.209,3.075,9.617,5.339,37.735,4.976,-12.212,-2.776,0.0,39.3,39.9,9.519,3.133,-10.013,-7.853,-11.182,-8.981,-3.196,27.489,0.0,249.04,,256.0,250.0,-9.419,3.066,-4.719,25.673
14317.0,3.063,0.735,-35.209,3.075,9.617,5.339,37.735,4.976,-12.212,-2.776,0.0,39.3,39.9,9.519,3.133,-10.044,-7.8,-11.035,-8.918,-3.196,27.489,0.0,249.04,,256.0,250.0,-9.507,3.066,-4.72,25.685
14317.5,3.063,0.735,-35.209,3.075,9.617,5.339,37.735,4.976,-12.212,-2.776,0.0,39.3,39.9,9.519,3.133,-10.022,-7.867,-11.231,-9.006,-3.196,27.489,0.0,246.84,,256.0,250.0,-9.449,3.066,-4.708,25.686
14318.0,3.063,0.735,-35.209,3.075,9.617,5.34,37.739,5.009,-12.209,-2.769,0.0,39.348,39.878,9.519,3.133,-10.057,-7.8,-11.076,-8.925,-3.216,27.497,0.0,246.84,,257.0,250.0,-9.531,3.066,-4.721,25.69
14318.5,3.063,0.735,-35.209,3.075,9.617,5.34,37.739,5.009,-12.209,-2.769,0.0,39.3,39.9,9.519,3.133,-10.016,-7.868,-11.11,-8.933,-3.216,27.497,0.0,246.84,,257.0,250.0,-9.464,3.066,-4.718,25.664
14319.0,3.365,0.789,-35.209,3.188,9.655,5.34,37.739,5.009,-12.209,-2.769,0.0,39.3,39.9,9.612,3.148,-10.05,-7.826,-11.118,-8.995,-3.216,27.497,0.0,246.84,,258.0,250.0,-9.482,3.066,-4.707,25.664
14319.5,3.365,0.789,-35.209,3.188,9.655,5.34,37.739,5.009,-12.209,-2.769,0.0,39.3,39.9,9.612,3.148,-10.152,-7.863,-11.044,-9.012,-3.216,27.497,0.0,246.84,,258.0,250.0,-9.497,3.071,-4.714,25.578
14320.0,3.365,0.789,-35.209,3.188,9.655,5.34,37.739,5.009,-12.209,-2.769,0.0,39.3,39.9,9.612,3.148,-10.251,-7.806,-11.192,-9.038,-3.216,27.497,0.0,246.84,,259.0,250.0,-9.518,3.076,-4.691,25.548
14320.5,3.365,0.789,-35.209,3.188,9.655,5.34,37.739,5.009,-12.209,-2.769,0.0,39.3,39.9,9.612,3.148,-10.096,-7.83,-11.293,-9.046,-3.216,27.497,0.0,247.94,,259.0,250.0,-9.572,3.08,-4.701,25.528
14321.0,3.365,0.789,-35.209,3.188,9.655,5.356,37.762,4.974,-12.184,-2.769,0.0,39.356,39.897,9.612,3.148,-10.237,-7.826,-11.3,-8.952,-3.21,27.49,0.0,247.94,,260.0,250.0,-9.566,3.085,-4.704,25.813
14321.5,3.365,0.789,-35.209,3.188,9.655,5.356,37.762,4.974,-12.184,-2.769,0.0,39.4,39.9,9.612,3.148,-10.105,-7.815,-11.156,-8.959,-3.21,27.49,0.0,247.74,,260.0,250.0,-9.579,3.09,-4.694,25.876
14322.0,3.365,0.789,-35.209,3.188,9.655,5.356,37.762,4.974,-12.184,-2.769,0.0,39.4,39.9,9.612,3.148,-10.138,-7.577,-11.029,-8.822,-3.21,27.49,0.0,247.74,,261.0,250.0,-9.509,3.094,-4.676,25.912
14322.5,2.915,0.776,-33.425,3.21,9.609,5.356,37.762,4.974,-12.184,-2.769,0.0,39.4,39.9,9.865,3.188,-9.824,-7.776,-11.15,-8.898,-3.21,27.49,0.0,247.64,,261.0,250.0,-9.392,3.099,-4.702,25.931
14323.0,2.915,0.776,-33.425,3.21,9.609,5.356,37.762,4.974,-12.184,-2.769,0.0,39.4,39.9,9.865,3.188,-9.938,-7.69,-11.001,-8.763,-3.21,27.49,0.0,247.64,,262.0,250.0,-9.412,3.096,-4.699,25.91
14323.5,2.915,0.776,-33.425,3.21,9.609,5.356,37.762,4.974,-12.184,-2.769,0.0,39.4,39.9,9.865,3.188,-10.112,-7.574,-10.986,-8.789,-3.21,27.49,0.0,252.34,,262.0,250.0,-9.348,3.093,-4.667,25.846
14324.0,2.915,0.776,-33.425,3.21,9.609,5.356,37.762,4.974,-12.184,-2.769,0.0,39.4,39.9,9.865,3.188,-9.785,-7.73,-11.084,-8.792,-3.21,27.49,0.0,252.34,,261.0,250.0,-9.365,3.09,-4.667,25.833
14324.5,2.915,0.776,-33.425,3.21,9.609,5.319,37.725,4.965,-12.194,-2.77,0.0,39.362,39.97,9.865,3.188,-9.98,-7.701,-10.989,-8.818,-3.21,27.5,0.0,252.04,,261.0,250.0,-9.348,3.087,-4.684,25.814
14325.0,2.915,0.776,-33.425,3.21,9.609,5.319,37.725,4.965,-12.194,-2.77,0.0,39.4,40.0,9.865,3.188,-9.741,-7.76,-10.957,-8.822,-3.21,27.5,0.0,252.04,,260.0,250.0,-9.372,3.084,-4.674,25.782
14325.5,3.661,0.835,-35.209,3.108,9.63,5.319,37.725,4.965,-12.194,-2.77,0.0,39.4,40.0,9.627,3.173,-10.028,-7.735,-10.991,-8.88,-3.21,27.5,0.0,251.84,,260.0,250.0,-9.32,3.081,-4.67,25.751
14326.0,3.661,0.835,-35.209,3.108,9.63,5.319,37.725,4.965,-12.194,-2.77,0.0,39.4,40.0,9.627,3.173,-9.863,-7.653,-10.929,-8.832,-3.21,27.5,0.0,251.84,,259.0,250.0,-9.408,3.091,-4.643,25.729
14326.5,3.661,0.835,-35.209,3.108,9.63,5.319,37.725,4.965,-12.194,-2.77,0.0,39.4,40.0,9.627,3.173,-10.033,-7.766,-11.068,-8.932,-3.21,27.5,0.0,250.84,,259.0,250.0,-9.319,3.1,-4.667,25.726
14327.0,3.661,0.835,-35.209,3.108,9.63,5.319,37.725,4.965,-12.194,-2.77,0.0,39.4,40.0,9.627,3.173,-10.077,-7.848,-11.195,-9.027,-3.21,27.5,0.0,250.84,,259.0,250.0,-9.45,3.109,-4.677,25.722
14327.5,3.661,0.835,-35.209,3.108,9.63,5.3,37.737,4.984,-12.168,-2.778,0.0,39.362,39.929,9.627,3.173,-10.15,-7.866,-11.373,-9.095,-3.205,27.49,0.0,250.64,,259.0,250.0,-9.537,3.118,-4.667,25.733
14328.0,3.661,0.835,-35.209,3.108,9.63,5.3,37.737,4.984,-12.168,-2.778,0.0,39.4,39.9,9.627,3.173,-10.371,-7.771,-11.294,-8.996,-3.205,27.49,0.0,250.64,,259.0,250.0,-9.621,3.127,-4.66,25.763
14328.5,3.661,0.835,-35.209,3.108,9.63,5.3,37.737,4.984,-12.168,-2.778,0.0,39.4,39.9,9.627,3.173,-10.146,-7.842,-11.363,-8.94,-3.205,27.49,0.0,250.84,,259.0,250.0,-9.608,3.136,-4.673,25.788
14329.0,2.801,0.67,-34.845,3.181,9.62,5.3,37.737,4.984,-12.168,-2.778,0.0,39.4,39.9,9.716,3.257,-10.134,-7.82,-11.232,-9.0,-3.205,27.49,0.0,250.84,,259.0,250.0,-9.573,3.145,-4.67,25.824
14329.5,2.801,0.67,-34.845,3.181,9.62,5.3,37.737,4.984,-12.168,-2.778,0.0,39.4,39.9,9.716,3.257,-10.1,-7.842,-11.364,-9.023,-3.205,27.49,0.0,251.24,,259.0,250.0,-9.546,3.139,-4.676,25.828
14330.0,2.801,0.67,-34.845,3.181,9.62,5.3,37.737,4.984,-12.168,-2.778,0.0,39.4,39.9,9.716,3.257,-10.15,-7.851,-11.39,-8.988,-3.205,27.49,0.0,251.24,,258.0,250.0,-9.582,3.133,-4.681,25.871
14330.5,2.801,0.67,-34.845,3.181,9.62,5.3,37.737,4.984,-12.168,-2.778,0.0,39.4,39.9,9.716,3.257,-10.307,-7.773,-11.249,-8.943,-3.205,27.49,0.0,250.04,,258.0,250.0,-9.595,3.128,-4.67,25.881
14331.0,2.801,0.67,-34.845,3.181,9.62,5.346,37.766,5.003,-12.148,-2.762,0.0,39.375,39.917,9.716,3.257,-10.239,-7.734,-11.298,-8.97,-3.2,27.501,0.0,250.04,,258.0,250.0,-9.568,3.123,-4.671,25.863
14331.5,2.801,0.67,-34.845,3.181,9.62,5.346,37.766,5.003,-12.148,-2.762,0.0,39.4,39.9,9.716,3.257,-10.093,-7.822,-11.334,-8.948,-3.2,27.501,0.0,250.04,,258.0,250.0,-9.56,3.117,-4.691,25.869
14332.0,2.971,0.791,-34.507,3.201,9.549,5.346,37.766,5.003,-12.148,-2.762,0.0,39.4,39.9,9.744,3.274,-10.18,-7.724,-11.08,-8.87,-3.2,27.501,0.0,250.04,,258.0,250.0,-9.549,3.112,-4.659,25.869
14332.5,2.971,0.791,-34.507,3.201,9.549,5.346,37.766,5.003,-12.148,-2.762,0.0,39.4,39.9,9.744,3.274,-10.264,-7.67,-11.226,-8.902,-3.2,27.501,0.0,250.04,,258.0,250.0,-9.463,3.11,-4.684,25.851
14333.0,2.971,0.791,-34.507,3.201,9.549,5.346,37.766,5.003,-12.148,-2.762,0.0,39.4,39.9,9.744,3.274,-10.15,-7.756,-11.192,-8.919,-3.2,27.501,0.0,250.04,,258.0,250.0,-9.516,3.108,-4.668,25.809
14333.5,2.971,0.791,-34.507,3.201,9.549,5.346,37.766,5.003,-12.148,-2.762,0.0,39.4,39.9,9.744,3.274,-10.017,-7.852,-11.306,-8.944,-3.2,27.501,0.0,249.34,,258.0,250.0,-9.504,3.105,-4.673,25.813
14334.0,2.971,0.791,-34.507,3.201,9.549,5.351,37.726,4.987,-12.157,-2.77,0.0,39.372,39.926,9.744,3.274,-10.18,-7.764,-11.162,-8.939,-3.202,27.491,0.0,249.34,,258.0,250.0,-9.53,3.103,-4.698,25.806
14334.5,2.971,0.791,-34.507,3.201,9.549,5.351,37.726,4.987,-12.157,-2.77,0.0,39.4,39.9,9.744,3.274,-10.021,-7.844,-11.21,-8.892,-3.202,27.491,0.0,248.84,,258.0,250.0,-9.511,3.101,-4.677,25.773
14335.0,2.971,0.791,-34.507,3.201,9.549,5.351,37.726,4.987,-12.157,-2.77,0.0,39.4,39.9,9.744,3.274,-10.026,-7.774,-11.132,-8.915,-3.202,27.491,0.0,248.84,,259.0,250.0,-9.492,3.099,-4.692,25.717
14335.5,2.982,0.756,-34.987,3.133,9.659,5.351,37.726,4.987,-12.157,-2.77,0.0,39.4,39.9,9.74,3.295,-10.097,-7.774,-11.144,-8.838,-3.202,27.491,0.0,249.04,,259.0,250.0,-9.462,3.097,-4.716,25.735
14336.0,2.982,0.756,-34.987,3.133,9.659,5.351,37.726,4.987,-12.157,-2.77,0.0,39.4,39.9,9.74,3.295,-9.909,-7.772,-11.138,-8.903,-3.202,27.491,0.0,249.04,,259.0,250.0,-9.463,3.095,-4.692,25.747
14336.5,2.982,0.756,-34.987,3.133,9.659,5.351,37.726,4.987,-12.157,-2.77,0.0,39.4,39.9,9.74,3.295,-9.786,-7.738,-10.975,-8.833,-3.202,27.491,0.0,248.94,,259.0,250.0,-9.43,3.093,-4.681,25.795
14337.0,2.982,0.756,-34.987,3.133,9.659,5.351,37.726,4.987,-12.157,-2.77,0.0,39.4,39.9,9.74,3.295,-9.665,-7.798,-10.871,-8.779,-3.202,27.491,0.0,248.94,,260.0,250.0,-9.333,3.091,-4.688,25.763
14337.5,2.982,0.756,-34.987,3.133,9.659,5.351,37.698,4.977,-12.147,-2.8,0.0,39.372,39.99,9.74,3.295,-9.973,-7.801,-10.978,-8.87,-3.229,27.474,0.0,248.94,,260.0,250.0,-9.278,3.089,-4.688,25.845
14338.0,2.982,0.756,-34.987,3.133,9.659,5.351,37.698,4.977,-12.147,-2.8,0.0,39.4,40.0,9.74,3.295,-10.012,-7.718,-10.903,-8.867,-3.229,27.474,0.0,248.94,,261.0,250.0,-9.406,3.088,-4.685,25.882
14338.5,3.194,0.731,-35.209,3.167,9.676,5.351,37.698,4.977,-12.147,-2.8,0.0,39.4,40.0,9.614,3.086,-9.945,-7.721,-10.881,-8.857,-3.229,27.474,0.0,248.34,,261.0,250.0,-9.375,3.086,-4.704,25.956
14339.0,3.194,0.731,-35.209,3.167,9.676,5.351,37.698,4.977,-12.147,-2.8,0.0,39.4,40.0,9.614,3.086,-10.073,-7.697,-10.948,-8.881,-3.229,27.474,0.0,248.34,,262.0,250.0,-9.351,3.088,-4.686,25.974
14339.5,3.194,0.731,-35.209,3.167,9.676,5.351,37.698,4.977,-12.147,-2.8,0.0,39.4,40.0,9.614,3.086,-9.843,-7.822,-11.071,-8.929,-3.229,27.474,0.0,252.04,,262.0,250.0,-9.4,3.089,-4.678,25.989
14340.0,3.194,0.731,-35.209,3.167,9.676,5.351,37.698,4.977,-12.147,-2.8,0.0,39.4,40.0,9.614,3.086,-10.095,-7.736,-11.038,-8.893,-3.229,27.474,0.0,252.04,,261.0,250.0,-9.44,3.093,-4.675,26.005
14340.5,3.194,0.731,-35.209,3.167,9.676,5.344,37.73,4.964,-12.091,-2.793,0.0,39.381,39.944,9.614,3.086,-9.915,-7.755,-11.033,-8.851,-3.219,27.483,0.0,251.84,,261.0,250.0,-9.44,3.093,-4.676,26.027
14341.0,3.194,0.731,-35.209,3.167,9.676,5.344,37.73,4.964,-12.091,-2.793,0.0,39.4,39.9,9.614,3.086,-9.966,-7.406,-10.777,-8.654,-3.219,27.483,0.0,251.84,,260.0,250.0,-9.388,3.095,-4.61,26.024
14341.5,3.405,0.829,-35.209,3.095,9.625,5.344,37.73,4.964,-12.091,-2.793,0.0,39.4,39.9,9.544,3.219,-9.95,-7.791,-11.035,-8.844,-3.219,27.483,0.0,251.34,,260.0,250.0,-9.201,3.096,-4.662,26.009
14342.0,3.405,0.829,-35.209,3.095,9.625,5.344,37.73,4.964,-12.091,-2.793,0.0,39.4,39.9,9.544,3.219,-9.621,-7.774,-10.975,-8.909,-3.219,27.483,0.0,251.34,,259.0,250.0,-9.405,3.101,-4.663,25.937
14342.5,3.405,0.829,-35.209,3.095,9.625,5.344,37.73,4.964,-12.091,-2.793,0.0,39.4,39.9,9.544,3.219,-10.203,-7.669,-11.068,-8.847,-3.219,27.483,0.0,251.24,,259.0,250.0,-9.32,3.106,-4.655,25.844
14343.0,3.405,0.829,-35.209,3.095,9.625,5.344,37.73,4.964,-12.091,-2.793,0.0,39.4,39.9,9.544,3.219,-9.803,-7.742,-11.055,-8.876,-3.219,27.483,0.0,251.24,,258.0,250.0,-9.447,3.111,-4.637,25.798
14343.5,3.405,0.829,-35.209,3.095,9.625,5.344,37.73,4.964,-12.091,-2.793,0.0,39.4,39.9,9.544,3.219,-9.919,-7.776,-11.128,-8.844,-3.219,27.483,0.0,250.44,,258.0,250.0,-9.369,3.116,-4.654,25.8
14344.0,3.405,0.829,-35.209,3.095,9.625,5.313,37.739,4.96,-12.072,-2.797,0.0,39.382,39.949,9.544,3.219,-10.053,-7.818,-11.234,-8.926,-3.222,27.487,0.0,250.44,,258.0,250.0,-9.417,3.121,-4.647,25.817
14344.5,3.405,0.829,-35.209,3.095,9.625,5.313,37.739,4.96,-12.072,-2.797,0.0,39.4,39.9,9.544,3.219,-9.924,-7.575,-10.897,-8.744,-3.222,27.487,0.0,250.94,,258.0,250.0,-9.508,3.125,-4.644,25.841
14345.0,2.551,0.685,-33.547,3.224,9.496,5.313,37.739,4.96,-12.072,-2.797,0.0,39.4,39.9,9.861,3.078,-9.839,-7.722,-10.993,-8.792,-3.222,27.487,0.0,250.94,,258.0,250.0,-9.285,3.13,-4.659,25.866
14345.5,2.551,0.685,-33.547,3.224,9.496,5.313,37.739,4.96,-12.072,-2.797,0.0,39.4,39.9,9.861,3.078,-9.927,-7.672,-10.886,-8.795,-3.222,27.487,0.0,250.94,,258.0,250.0,-9.336,3.12,-4.648,25.892
14346.0,2.551,0.685,-33.547,3.224,9.496,5.313,37.739,4.96,-12.072,-2.797,0.0,39.4,39.9,9.861,3.078,-9.772,-7.712,-10.958,-8.82,-3.222,27.487,0.0,250.94,,258.0,250.0,-9.32,3.111,-4.633,25.853
14346.5,2.551,0.685,-33.547,3.224,9.496,5.313,37.739,4.96,-12.072,-2.797,0.0,39.4,39.9,9.861,3.078,-9.637,-7.725,-10.94,-8.764,-3.222,27.487,0.0,248.94,,258.0,250.0,-9.316,3.102,-4.625,25.775
14347.0,2.551,0.685,-33.547,3.224,9.496,5.328,37.717,4.943,-12.067,-2.785,0.0,39.386,39.965,9.861,3.078,-9.652,-7.575,-10.7,-8.701,-3.232,27.483,0.0,248.94,,259.0,250.0,-9.267,3.093,-4.608,25.778
14347.5,2.551,0.685,-33.547,3.224,9.496,5.328,37.717,4.943,-12.067,-2.785,0.0,39.4,40.0,9.861,3.078,-9.867,-7.731,-10.882,-8.821,-3.232,27.483,0.0,248.94,,259.0,250.0,-9.157,3.084,-4.63,25.775
14348.0,2.897,0.743,-34.018,3.125,9.605,5.328,37.717,4.943,-12.067,-2.785,0.0,39.4,40.0,9.824,3.172,-9.775,-7.774,-11.036,-8.87,-3.232,27.483,0.0,248.94,,260.0,250.0,-9.325,3.075,-4.605,25.791
14348.5,2.897,0.743,-34.018,3.125,9.605,5.328,37.717,4.943,-12.067,-2.785,0.0,39.4,40.0,9.824,3.172,-10.015,-7.783,-11.182,-8.901,-3.232,27.483,0.0,248.84,,260.0,250.0,-9.364,3.072,-4.616,25.791
14349.0,2.897,0.743,-34.018,3.125,9.605,5.328,37.717,4.943,-12.067,-2.785,0.0,39.4,40.0,9.824,3.172,-10.066,-7.7,-11.13,-8.839,-3.232,27.483,0.0,248.84,,261.0,250.0,-9.471,3.069,-4.6,25.794
14349.5,2.897,0.743,-34.018,3.125,9.605,5.328,37.717,4.943,-12.067,-2.785,0.0,39.4,40.0,9.824,3.172,-10.157,-7.784,-11.259,-8.97,-3.232,27.483,0.0,249.64,,261.0,250.0,-9.434,3.067,-4.576,25.809
14350.0,2.897,0.743,-34.018,3.125,9.605,5.328,37.717,4.943,-12.067,-2.785,0.0,39.4,40.0,9.824,3.172,-9.759,-7.764,-10.914,-8.861,-3.232,27.483,0.0,249.64,,261.0,250.0,-9.542,3.064,-4.602,25.796
14350.5,2.897,0.743,-34.018,3.125,9.605,5.349,37.787,4.972,-12.014,-2.806,0.0,39.388,39.962,9.824,3.172,-10.035,-7.694,-10.933,-8.762,-3.226,27.474,0.0,249.74,,261.0,250.0,-9.324,3.061,-4.611,25.816
14351.0,2.897,0.743,-34.018,3.125,9.605,5.349,37.787,4.972,-12.014,-2.806,0.0,39.4,40.0,9.824,3.172,-9.791,-7.669,-11.042,-8.852,-3.226,27.474,0.0,249.74,,261.0,250.0,-9.356,3.058,-4.589,25.819
14351.5,2.728,0.718,-34.6,3.229,9.64,5.349,37.787,4.972,-12.014,-2.806,0.0,39.4,40.0,9.67,3.089,-10.007,-7.599,-10.735,-8.732,-3.226,27.474,0.0,249.64,,261.0,250.0,-9.339,3.056,-4.619,25.803
14352.0,2.728,0.718,-34.6,3.229,9.64,5.349,37.787,4.972,-12.014,-2.806,0.0,39.4,40.0,9.67,3.089,-9.935,-7.81,-11.07,-8.813,-3.226,27.474,0.0,249.64,,261.0,250.0,-9.268,3.05,-4.628,25.774
14352.5,2.728,0.718,-34.6,3.229,9.64,5.349,37.787,4.972,-12.014,-2.806,0.0,39.4,40.0,9.67,3.089,-9.823,-7.768,-10.992,-8.903,-3.226,27.474,0.0,252.14,,261.0,250.0,-9.407,3.045,-4.618,25.715
14353.0,2.728,0.718,-34.6,3.229,9.64,5.349,37.787,4.972,-12.014,-2.806,0.0,39.4,40.0,9.67,3.089,-9.952,-7.765,-10.905,-8.868,-3.226,27.474,0.0,252.14,,260.0,250.0,-9.371,3.04,-4.631,25.666
14353.5,2.728,0.718,-34.6,3.229,9.64,5.382,37.727,4.993,-12.011,-2.78,0.0,39.393,40.003,9.67,3.089,-9.878,-7.804,-11.126,-8.878,-3.219,27.479,0.0,252.14,,260.0,250.0,-9.373,3.035,-4.626,25.606
14354.0,2.728,0.718,-34.6,3.229,9.64,5.382,37.727,4.993,-12.011,-2.78,0.0,39.4,40.0,9.67,3.089,-10.028,-7.741,-11.004,-8.867,-3.219,27.479,0.0,252.14,,259.0,250.0,-9.422,3.03,-4.596,25.588
14354.5,2.365,0.62,-34.827,3.19,9.634,5.382,37.727,4.993,-12.011,-2.78,0.0,39.4,40.0,9.682,3.116,-10.082,-7.759,-11.129,-8.865,-3.219,27.479,0.0,252.24,,259.0,250.0,-9.41,3.025,-4.615,25.572
14355.0,2.365,0.62,-34.827,3.19,9.634,5.382,37.727,4.993,-12.011,-2.78,0.0,39.4,40.0,9.682,3.116,-10.034,-7.695,-11.027,-8.881,-3.219,27.479,0.0,252.24,,258.0,250.0,-9.458,3.014,-4.619,25.595
14355.5,2.365,0.62,-34.827,3.19,9.634,5.382,37.727,4.993,-12.011,-2.78,0.0,39.4,40.0,9.682,3.116,-9.883,-7.75,-11.125,-8.841,-3.219,27.479,0.0,251.34,,258.0,250.0,-9.409,3.003,-4.598,25.547
14356.0,2.365,0.62,-34.827,3.19,9.634,5.382,37.727,4.993,-12.011,-2.78,0.0,39.4,40.0,9.682,3.116,-10.001,-7.678,-10.989,-8.82,-3.219,27.479,0.0,251.34,,257.0,250.0,-9.4,2.993,-4.63,25.505
14356.5,2.365,0.62,-34.827,3.19,9.634,5.382,37.727,4.993,-12.011,-2.78,0.0,39.4,40.0,9.682,3.116,-9.784,-7.624,-10.884,-8.651,-3.219,27.479,0.0,250.54,,257.0,250.0,-9.372,2.983,-4.591,25.452
14357.0,2.365,0.62,-34.827,3.19,9.634,5.369,37.747,4.976,-11.976,-2.787,0.0,39.404,40.053,9.682,3.116,-9.714,-7.623,-10.781,-8.615,-3.227,27.471,0.0,250.54,,257.0,250.0,-9.236,2.972,-4.567,25.364
14357.5,2.365,0.62,-34.827,3.19,9.634,5.369,37.747,4.976,-11.976,-2.787,0.0,39.4,40.1,9.682,3.116,-9.857,-7.536,-10.832,-8.696,-3.227,27.471,0.0,250.14,,257.0,250.0,-9.184,2.963,-4.586,25.368
14358.0,3.571,0.825,-35.209,3.18,9.653,5.369,37.747,4.976,-11.976,-2.787,0.0,39.4,40.1,9.596,3.116,-9.906,-7.668,-10.854,-8.811,-3.227,27.471,0.0,250.14,,257.0,250.0,-9.23,2.953,-4.595,25.339
14358.5,3.571,0.825,-35.209,3.18,9.653,5.369,37.747,4.976,-11.976,-2.787,0.0,39.4,40.1,9.596,3.116,-9.741,-7.706,-10.875,-8.759,-3.227,27.471,0.0,250.34,,257.0,250.0,-9.31,2.963,-4.6,25.346
14359.0,3.571,0.825,-35.209,3.18,9.653,5.369,37.747,4.976,-11.976,-2.787,0.0,39.4,40.1,9.596,3.116,-9.894,-7.733,-10.93,-8.864,-3.227,27.471,0.0,250.34,,257.0,250.0,-9.27,2.973,-4.601,25.336
14359.5,3.571,0.825,-35.209,3.18,9.653,5.369,37.747,4.976,-11.976,-2.787,0.0,39.4,40.1,9.596,3.116,-9.694,-7.653,-10.786,-8.719,-3.227,27.471,0.0,248.24,,257.0,250.0,-9.355,2.983,-4.606,25.338
14360.0,3.571,0.825,-35.209,3.18,9.653,5.319,37.731,4.958,-11.959,-2.777,0.0,39.402,40.022,9.596,3.116,-9.937,-7.596,-10.782,-8.73,-3.217,27.471,0.0,248.24,,258.0,250.0,-9.213,2.992,-4.585,25.348
14360.5,3.571,0.825,-35.209,3.18,9.653,5.319,37.731,4.958,-11.959,-2.777,0.0,39.4,40.0,9.596,3.116,-9.676,-7.746,-10.906,-8.742,-3.217,27.471,0.0,248.24,,258.0,250.0,-9.261,3.002,-4.602,25.334
14361.0,2.653,0.725,-33.596,3.117,9.561,5.319,37.731,4.958,-11.959,-2.777,0.0,39.4,40.0,9.75,3.082,-9.862,-7.665,-10.775,-8.761,-3.217,27.471,0.0,248.24,,259.0,250.0,-9.268,3.011,-4.573,25.284
14361.5,2.653,0.725,-33.596,3.117,9.561,5.319,37.731,4.958,-11.959,-2.777,0.0,39.4,40.0,9.75,3.082,-9.693,-7.678,-10.844,-8.732,-3.217,27.471,0.0,248.34,,259.0,250.0,-9.266,3.005,-4.594,25.249
14362.0,2.653,0.725,-33.596,3.117,9.561,5.319,37.731,4.958,-11.959,-2.777,0.0,39.4,40.0,9.75,3.082,-9.516,-7.653,-10.779,-8.654,-3.217,27.471,0.0,248.34,,260.0,250.0,-9.237,2.999,-4.564,25.219
14362.5,2.653,0.725,-33.596,3.117,9.561,5.319,37.731,4.958,-11.959,-2.777,0.0,39.4,40.0,9.75,3.082,-9.751,-7.579,-10.658,-8.691,-3.217,27.471,0.0,248.94,,260.0,250.0,-9.151,2.994,-4.581,25.164
14363.0,2.653,0.725,-33.596,3.117,9.561,5.289,37.704,4.975,-11.942,-2.796,0.0,39.401,40.017,9.75,3.082,-9.643,-7.683,-10.765,-8.671,-3.222,27.466,0.0,248.94,,261.0,250.0,-9.17,2.988,-4.572,25.143
14363.5,2.653,0.725,-33.596,3.117,9.561,5.289,37.704,4.975,-11.942,-2.796,0.0,39.4,40.0,9.75,3.082,-9.74,-7.691,-10.726,-8.723,-3.222,27.466,0.0,249.44,,261.0,250.0,-9.191,2.983,-4.548,25.152
14364.0,2.653,0.725,-33.596,3.117,9.561,5.289,37.704,4.975,-11.942,-2.796,0.0,39.4,40.0,9.75,3.082,-9.878,-7.704,-10.803,-8.803,-3.222,27.466,0.0,249.44,,261.0,250.0,-9.22,2.977,-4.566,25.193
14364.5,1.858,0.5,-34.646,3.168,9.651,5.289,37.704,4.975,-11.942,-2.796,0.0,39.4,40.0,9.631,3.038,-9.864,-7.756,-11.028,-8.862,-3.222,27.466,0.0,248.84,,261.0,250.0,-9.297,2.972,-4.576,25.23
14365.0,1.858,0.5,-34.646,3.168,9.651,5.289,37.704,4.975,-11.942,-2.796,0.0,39.4,40.0,9.631,3.038,-9.909,-7.758,-11.039,-8.901,-3.222,27.466,0.0,248.84,,262.0,250.0,-9.378,2.954,-4.578,25.257
14365.5,1.858,0.5,-34.646,3.168,9.651,5.289,37.704,4.975,-11.942,-2.796,0.0,39.4,40.0,9.631,3.038,-9.973,-7.754,-10.96,-8.855,-3.222,27.466,0.0,252.34,,262.0,250.0,-9.402,2.936,-4.577,25.308
14366.0,1.858,0.5,-34.646,3.168,9.651,5.289,37.704,4.975,-11.942,-2.796,0.0,39.4,40.0,9.631,3.038,-9.723,-7.68,-10.999,-8.854,-3.222,27.466,0.0,252.34,,261.0,250.0,-9.385,2.918,-4.593,25.305
14366.5,1.858,0.5,-34.646,3.168,9.651,5.309,37.771,4.97,-11.887,-2.769,0.0,39.421,40.003,9.631,3.038,-9.865,-7.721,-10.906,-8.77,-3.216,27.472,0.0,251.64,,261.0,250.0,-9.314,2.901,-4.598,25.344
14367.0,1.858,0.5,-34.646,3.168,9.651,5.309,37.771,4.97,-11.887,-2.769,0.0,39.4,40.0,9.631,3.038,-9.883,-7.517,-10.791,-8.698,-3.216,27.472,0.0,251.64,,260.0,250.0,-9.315,2.884,-4.559,25.388
14367.5,3.669,0.847,-35.209,3.139,9.658,5.309,37.771,4.97,-11.887,-2.769,0.0,39.4,40.0,9.682,3.099,-9.661,-7.64,-10.886,-8.684,-3.216,27.472,0.0,251.64,,260.0,250.0,-9.222,2.867,-4.589,25.411
14368.0,3.669,0.847,-35.209,3.139,9.658,5.309,37.771,4.97,-11.887,-2.769,0.0,39.4,40.0,9.682,3.099,-9.794,-7.557,-10.777,-8.669,-3.216,27.472,0.0,251.64,,259.0,250.0,-9.218,2.88,-4.559,25.478
14368.5,3.669,0.847,-35.209,3.139,9.658,5.309,37.771,4.97,-11.887,-2.769,0.0,39.4,40.0,9.682,3.099,-9.61,-7.583,-10.74,-8.634,-3.216,27.472,0.0,251.34,,259.0,250.0,-9.199,2.893,-4.531,25.534
14369.0,3.669,0.847,-35.209,3.139,9.658,5.309,37.771,4.97,-11.887,-2.769,0.0,39.4,40.0,9.682,3.099,-9.665,-7.668,-10.862,-8.694,-3.216,27.472,0.0,251.34,,258.0,250.0,-9.142,2.906,-4.573,25.516
14369.5,3.669,0.847,-35.209,3.139,9.658,5.327,37.722,4.999,-11.894,-2.776,0.0,39.429,40.043,9.682,3.099,-9.792,-7.614,-10.81,-8.753,-3.217,27.475,0.0,251.14,,258.0,250.0,-9.222,2.918,-4.564,25.506
14370.0,3.669,0.847,-35.209,3.139,9.658,5.327,37.722,4.999,-11.894,-2.776,0.0,39.4,40.0,9.682,3.099,-9.907,-7.738,-11.07,-8.81,-3.217,27.475,0.0,251.14,,257.0,250.0,-9.242,2.93,-4.538,25.542
14370.5,3.669,0.847,-35.209,3.139,9.658,5.327,37.722,4.999,-11.894,-2.776,0.0,39.4,40.0,9.682,3.099,-9.812,-7.712,-10.979,-8.771,-3.217,27.475,0.0,251.54,,257.0,250.0,-9.381,2.942,-4.542,25.599
14371.0,3.015,0.715,-35.209,3.145,9.647,5.327,37.722,4.999,-11.894,-2.776,0.0,39.4,40.0,9.669,3.346,-9.86,-7.566,-10.825,-8.721,-3.217,27.475,0.0,251.54,,256.0,250.0,-9.318,2.954,-4.556,25.612
14371.5,3.015,0.715,-35.209,3.145,9.647,5.327,37.722,4.999,-11.894,-2.776,0.0,39.4,40.0,9.669,3.346,-9.908,-7.677,-10.898,-8.824,-3.217,27.475,0.0,251.04,,256.0,250.0,-9.243,2.955,-4.569,25.628
14372.0,3.015,0.715,-35.209,3.145,9.647,5.327,37.722,4.999,-11.894,-2.776,0.0,39.4,40.0,9.669,3.346,-9.798,-7.689,-10.914,-8.74,-3.217,27.475,0.0,251.04,,255.0,250.0,-9.327,2.956,-4.558,25.581
14372.5,3.015,0.715,-35.209,3.145,9.647,5.327,37.722,4.999,-11.894,-2.776,0.0,39.4,40.0,9.669,3.346,-9.701,-7.594,-10.869,-8.686,-3.217,27.475,0.0,247.94,,255.0,250.0,-9.285,2.957,-4.529,25.595
14373.0,3.015,0.715,-35.209,3.145,9.647,5.394,37.771,5.003,-11.865,-2.773,0.0,39.436,40.038,9.669,3.346,-9.777,-7.586,-10.741,-8.7,-3.209,27.478,0.0,247.94,,256.0,250.0,-9.212,2.958,-4.543,25.605
14373.5,3.015,0.715,-35.209,3.145,9.647,5.394,37.771,5.003,-11.865,-2.773,0.0,39.4,40.0,9.669,3.346,-9.615,-7.678,-10.849,-8.748,-3.209,27.478,0.0,248.14,,256.0,250.0,-9.201,2.959,-4.547,25.603
14374.0,3.554,0.866,-35.209,3.141,9.572,5.394,37.771,5.003,-11.865,-2.773,0.0,39.4,40.0,9.664,3.189,-9.905,-7.622,-10.613,-8.669,-3.209,27.478,0.0,248.14,,257.0,250.0,-9.223,2.96,-4.568,25.587
14374.5,3.554,0.866,-35.209,3.141,9.572,5.394,37.771,5.003,-11.865,-2.773,0.0,39.4,40.0,9.664,3.189,-9.579,-7.625,-10.766,-8.744,-3.209,27.478,0.0,248.24,,257.0,250.0,-9.202,2.97,-4.535,25.564
14375.0,3.554,0.866,-35.209,3.141,9.572,5.394,37.771,5.003,-11.865,-2.773,0.0,39.4,40.0,9.664,3.189,-9.655,-7.646,-10.803,-8.739,-3.209,27.478,0.0,248.24,,258.0,250.0,-9.178,2.979,-4.541,25.552
14375.5,3.554,0.866,-35.209,3.141,9.572,5.394,37.771,5.003,-11.865,-2.773,0.0,39.4,40.0,9.664,3.189,-9.768,-7.658,-10.874,-8.7,-3.209,27.478,0.0,247.14,,258.0,250.0,-9.211,2.989,-4.543,25.517
14376.0,3.554,0.866,-35.209,3.141,9.572,5.348,37.753,4.966,-11.842,-2.781,0.0,39.4,40.1,9.664,3.189,-9.811,-7.599,-10.782,-8.707,-3.219,27.47,0.0,246.64,,259.0,250.0,-9.225,3.007,-4.513,25.54
14376.5,3.554,0.866,-35.209,3.141,9.572,5.348,37.753,4.966,-11.842,-2.781,0.0,39.4,40.1,9.664,3.189,-9.94,-7.488,-10.838,-8.708,-3.219,27.47,0.0,246.64,,259.0,250.0,-9.225,3.007,-4.517,25.509
14377.0,3.554,0.866,-35.209,3.141,9.572,5.348,37.753,4.966,-11.842,-2.781,0.0,39.4,40.1,9.664,3.189,-9.843,-7.619,-10.934,-8.745,-3.219,27.47,0.0,246.64,,260.0,250.0,-9.243,3.016,-4.54,25.513
14377.5,2.962,0.741,-35.209,3.142,9.491,5.348,37.753,4.966,-11.842,-2.781,0.0,39.4,40.1,9.601,3.266,-9.807,-7.547,-10.83,-8.67,-3.219,27.47,0.0,246.44,,260.0,250.0,-9.285,3.025,-4.527,25.531
14378.0,2.962,0.741,-35.209,3.142,9.491,5.348,37.753,4.966,-11.842,-2.781,0.0,39.4,40.1,9.601,3.266,-9.674,-7.593,-10.841,-8.697,-3.219,27.47,0.0,246.44,,261.0,250.0,-9.214,3.024,-4.525,25.559
14378.5,2.962,0.741,-35.209,3.142,9.491,5.348,37.753,4.966,-11.842,-2.781,0.0,39.4,40.1,9.601,3.266,-9.668,-7.63,-10.772,-8.714,-3.219,27.47,0.0,249.44,,261.0,250.0,-9.201,3.023,-4.539,25.609
14379.0,2.962,0.741,-35.209,3.142,9.491,5.348,37.753,4.966,-11.842,-2.781,0.0,39.4,40.1,9.601,3.266,-9.745,-7.675,-10.922,-8.756,-3.219,27.47,0.0,249.44,,261.0,250.0,-9.196,3.022,-4.537,25.624
14379.5,2.962,0.741,-35.209,3.142,9.491,5.321,37.749,4.991,-11.838,-2.789,0.0,39.446,40.084,9.601,3.266,-9.851,-7.654,-10.896,-8.79,-3.214,27.468,0.0,250.14,,261.0,250.0,-9.274,3.021,-4.513,25.63
14380.0,2.962,0.741,-35.209,3.142,9.491,5.321,37.749,4.991,-11.838,-2.789,0.0,39.4,40.1,9.601,3.266,-9.901,-7.702,-10.963,-8.738,-3.214,27.468,0.0,250.14,,261.0,250.0,-9.298,3.02,-4.538,25.631
14380.5,2.727,0.714,-34.214,3.245,9.61,5.321,37.749,4.991,-11.838,-2.789,0.0,39.4,40.1,9.693,3.002,-9.967,-7.571,-10.872,-8.72,-3.214,27.468,0.0,249.74,,261.0,250.0,-9.326,3.019,-4.536,25.667
14381.0,2.727,0.714,-34.214,3.245,9.61,5.321,37.749,4.991,-11.838,-2.789,0.0,39.4,40.1,9.693,3.002,-9.714,-7.657,-10.989,-8.727,-3.214,27.468,0.0,249.74,,261.0,250.0,-9.283,3.014,-4.533,25.685
14381.5,2.727,0.714,-34.214,3.245,9.61,5.321,37.749,4.991,-11.838,-2.789,0.0,39.4,40.1,9.693,3.002,-9.877,-7.58,-10.821,-8.711,-3.214,27.468,0.0,251.94,,261.0,250.0,-9.272,3.005,-4.537,25.67
14382.0,2.727,0.714,-34.214,3.245,9.61,5.321,37.749,4.991,-11.838,-2.789,0.0,39.4,40.1,9.693,3.002,-9.668,-7.635,-10.831,-8.714,-3.214,27.468,0.0,251.94,,260.0,250.0,-9.247,3.005,-4.513,25.657
14382.5,2.727,0.714,-34.214,3.245,9.61,5.328,37.757,4.964,-11.803,-2.783,0.0,39.452,40.082,9.693,3.002,-9.607,-7.626,-10.767,-8.579,-3.234,27.458,0.0,251.94,,260.0,250.0,-9.212,3.0,-4.551,25.571
14383.0,2.727,0.714,-34.214,3.245,9.61,5.328,37.757,4.964,-11.803,-2.783,0.0,39.5,40.1,9.693,3.002,-9.8,-7.565,-10.706,-8.649,-3.234,27.458,0.0,251.94,,259.0,250.0,-9.145,2.996,-4.549,25.534
14383.5,3.19,0.835,-33.846,3.153,9.499,5.328,37.757,4.964,-11.803,-2.783,0.0,39.5,40.1,9.833,3.062,-9.584,-7.497,-10.603,-8.534,-3.234,27.458,0.0,252.14,,259.0,250.0,-9.18,2.991,-4.505,25.499
14384.0,3.19,0.835,-33.846,3.153,9.499,5.328,37.757,4.964,-11.803,-2.783,0.0,39.5,40.1,9.833,3.062,-9.669,-7.568,-10.653,-8.659,-3.234,27.458,0.0,252.14,,258.0,250.0,-9.054,2.995,-4.517,25.455
14384.5,3.19,0.835,-33.846,3.153,9.499,5.328,37.757,4.964,-11.803,-2.783,0.0,39.5,40.1,9.833,3.062,-9.323,-7.583,-10.591,-8.67,-3.234,27.458,0.0,252.04,,258.0,250.0,-9.137,2.998,-4.519,25.426
14385.0,3.19,0.835,-33.846,3.153,9.499,5.328,37.757,4.964,-11.803,-2.783,0.0,39.5,40.1,9.833,3.062,-9.74,-7.544,-10.554,-8.651,-3.234,27.458,0.0,252.04,,257.0,250.0,-9.042,3.001,-4.504,25.429
14385.5,3.19,0.835,-33.846,3.153,9.499,5.328,37.757,4.964,-11.803,-2.783,0.0,39.5,40.1,9.833,3.062,-9.481,-7.656,-10.714,-8.728,-3.234,27.458,0.0,249.64,,257.0,250.0,-9.123,3.004,-4.504,25.484
14386.0,3.19,0.835,-33.846,3.153,9.499,5.36,37.732,4.993,-11.79,-2.788,0.0,39.456,40.068,9.833,3.062,-9.597,-7.572,-10.654,-8.685,-3.223,27.46,0.0,249.64,,257.0,250.0,-9.145,3.007,-4.496,25.638
14386.5,3.19,0.835,-33.846,3.153,9.499,5.36,37.732,4.993,-11.79,-2.788,0.0,39.5,40.1,9.833,3.062,-9.83,-7.463,-10.602,-8.605,-3.223,27.46,0.0,250.04,,257.0,250.0,-9.127,3.01,-4.506,25.646
14387.0,2.828,0.747,-33.323,3.146,9.629,5.36,37.732,4.993,-11.79,-2.788,0.0,39.5,40.1,9.868,3.075,-9.68,-7.653,-10.872,-8.777,-3.223,27.46,0.0,250.04,,257.0,250.0,-9.125,3.013,-4.491,25.664
14387.5,2.828,0.747,-33.323,3.146,9.629,5.36,37.732,4.993,-11.79,-2.788,0.0,39.5,40.1,9.868,3.075,-9.826,-7.542,-10.737,-8.7,-3.223,27.46,0.0,249.94,,257.0,250.0,-9.245,3.01,-4.492,25.752
14388.0,2.828,0.747,-33.323,3.146,9.629,5.36,37.732,4.993,-11.79,-2.788,0.0,39.5,40.1,9.868,3.075,-9.61,-7.617,-10.791,-8.658,-3.223,27.46,0.0,249.94,,257.0,250.0,-9.201,3.007,-4.502,25.8
14388.5,2.828,0.747,-33.323,3.146,9.629,5.36,37.732,4.993,-11.79,-2.788,0.0,39.5,40.1,9.868,3.075,-9.753,-7.572,-10.677,-8.702,-3.223,27.46,0.0,247.94,,257.0,250.0,-9.169,3.004,-4.501,25.824
14389.0,2.828,0.747,-33.323,3.146,9.629,5.33,37.754,4.967,-11.758,-2.79,0.0,39.458,40.066,9.868,3.075,-9.798,-7.644,-10.756,-8.711,-3.234,27.446,0.0,247.94,,258.0,250.0,-9.176,3.001,-4.485,25.864
14389.5,2.828,0.747,-33.323,3.146,9.629,5.33,37.754,4.967,-11.758,-2.79,0.0,39.5,40.1,9.868,3.075,-9.713,-7.677,-10.792,-8.819,-3.234,27.446,0.0,247.34,,258.0,250.0,-9.227,2.998,-4.495,25.971
14390.0,2.724,0.719,-34.235,3.174,9.618,5.33,37.754,4.967,-11.758,-2.79,0.0,39.5,40.1,9.656,3.071,-9.855,-7.567,-10.818,-8.674,-3.234,27.446,0.0,247.34,,259.0,250.0,-9.25,2.996,-4.495,25.94
14390.5,2.724,0.719,-34.235,3.174,9.618,5.33,37.754,4.967,-11.758,-2.79,0.0,39.5,40.1,9.656,3.071,-9.59,-7.605,-10.826,-8.714,-3.234,27.446,0.0,248.14,,259.0,250.0,-9.229,2.991,-4.493,25.886
14391.0,2.724,0.719,-34.235,3.174,9.618,5.33,37.754,4.967,-11.758,-2.79,0.0,39.5,40.1,9.656,3.071,-9.717,-7.613,-10.765,-8.662,-3.234,27.446,0.0,248.14,,260.0,250.0,-9.184,2.987,-4.499,25.894
14391.5,2.724,0.719,-34.235,3.174,9.618,5.33,37.754,4.967,-11.758,-2.79,0.0,39.5,40.1,9.656,3.071,-9.74,-7.603,-10.741,-8.629,-3.234,27.446,0.0,249.14,,260.0,250.0,-9.189,2.982,-4.472,25.889
14392.0,2.724,0.719,-34.235,3.174,9.618,5.33,37.754,4.967,-11.758,-2.79,0.0,39.5,40.1,9.656,3.071,-9.684,-7.431,-10.632,-8.615,-3.234,27.446,0.0,249.14,,260.0,250.0,-9.178,2.978,-4.475,25.849
14392.5,2.724,0.719,-34.235,3.174,9.618,5.38,37.767,4.958,-11.737,-2.771,0.0,39.468,40.121,9.656,3.071,-9.602,-7.539,-10.683,-8.528,-3.206,27.457,0.0,249.24,,260.0,250.0,-9.091,2.974,-4.48,25.886
14393.0,2.724,0.719,-34.235,3.174,9.618,5.38,37.767,4.958,-11.737,-2.771,0.0,39.5,40.1,9.656,3.071,-9.739,-7.358,-10.429,-8.456,-3.206,27.457,0.0,249.24,,260.0,250.0,-9.088,2.97,-4.486,25.845
14393.5,3.132,0.796,-34.873,3.125,9.539,5.38,37.767,4.958,-11.737,-2.771,0.0,39.5,40.1,9.749,3.171,-9.354,-7.601,-10.617,-8.583,-3.206,27.457,0.0,249.14,,260.0,250.0,-8.995,2.966,-4.453,25.859
14394.0,3.132,0.796,-34.873,3.125,9.539,5.38,37.767,4.958,-11.737,-2.771,0.0,39.5,40.1,9.749,3.171,-9.581,-7.487,-10.465,-8.558,-3.206,27.457,0.0,249.14,,260.0,250.0,-9.039,2.969,-4.452,25.859
14394.5,3.132,0.796,-34.873,3.125,9.539,5.38,37.767,4.958,-11.737,-2.771,0.0,39.5,40.1,9.749,3.171,-9.605,-7.442,-10.446,-8.524,-3.206,27.457,0.0,251.44,,260.0,250.0,-9.023,2.971,-4.438,25.89
14395.0,3.132,0.796,-34.873,3.125,9.539,5.38,37.767,4.958,-11.737,-2.771,0.0,39.5,40.1,9.749,3.171,-9.509,-7.501,-10.414,-8.443,-3.206,27.457,0.0,251.44,,259.0,250.0,-9.004,2.974,-4.467,25.923
14395.5,3.132,0.796,-34.873,3.125,9.539,5.375,37.73,4.976,-11.724,-2.769,0.0,39.479,40.206,9.749,3.171,-9.367,-7.589,-10.499,-8.629,-3.209,27.457,0.0,251.44,,259.0,250.0,-8.967,2.977,-4.467,25.896
14396.0,3.132,0.796,-34.873,3.125,9.539,5.375,37.73,4.976,-11.724,-2.769,0.0,39.5,40.2,9.749,3.171,-9.342,-7.547,-10.424,-8.645,-3.209,27.457,0.0,251.44,,258.0,250.0,-9.021,2.979,-4.468,25.861
14396.5,3.243,0.783,-35.209,3.138,9.524,5.375,37.73,4.976,-11.724,-2.769,0.0,39.5,40.2,9.733,3.205,-9.606,-7.541,-10.464,-8.643,-3.209,27.457,0.0,251.44,,258.0,250.0,-8.989,2.982,-4.451,25.84
14397.0,3.243,0.783,-35.209,3.138,9.524,5.375,37.73,4.976,-11.724,-2.769,0.0,39.5,40.2,9.733,3.205,-9.558,-7.605,-10.696,-8.734,-3.209,27.457,0.0,251.44,,257.0,250.0,-9.064,2.986,-4.422,25.883
14397.5,3.243,0.783,-35.209,3.138,9.524,5.375,37.73,4.976,-11.724,-2.769,0.0,39.5,40.2,9.733,3.205,-9.634,-7.609,-10.86,-8.773,-3.209,27.457,0.0,250.94,,257.0,250.0,-9.148,2.99,-4.42,25.862
14398.0,3.243,0.783,-35.209,3.138,9.524,5.375,37.73,4.976,-11.724,-2.769,0.0,39.5,40.2,9.733,3.205,-9.695,-7.58,-10.776,-8.651,-3.209,27.457,0.0,250.94,,257.0,250.0,-9.219,2.994,-4.448,25.873
14398.5,3.243,0.783,-35.209,3.138,9.524,5.354,37.801,4.991,-11.681,-2.756,0.0,39.486,40.129,9.733,3.205,-9.875,-7.532,-10.812,-8.684,-3.202,27.451,0.0,249.94,,257.0,250.0,-9.175,2.998,-4.439,25.873
14399.0,3.243,0.783,-35.209,3.138,9.524,5.354,37.801,4.991,-11.681,-2.756,0.0,39.5,40.1,9.733,3.205,-9.945,-7.542,-10.837,-8.702,-3.202,27.451,0.0,249.94,,257.0,250.0,-9.226,3.002,-4.433,25.869
14399.5,3.243,0.783,-35.209,3.138,9.524,5.354,37.801,4.991,-11.681,-2.756,0.0,39.5,40.1,9.733,3.205,-9.987,-7.606,-10.951,-8.704,-3.202,27.451,0.0,249.64,,257.0,250.0,-9.256,3.006,-4.432,25.864
14400.0,2.133,0.614,-33.963,3.229,9.577,5.354,37.801,4.991,-11.681,-2.756,0.0,39.5,40.1,9.744,3.153,-9.88,-7.503,-10.836,-8.677,-3.202,27.451,0.0,249.64,,257.0,250.0,-9.312,3.01,-4.44,25.867
14400.5,2.133,0.614,-33.963,3.229,9.577,5.354,37.801,4.991,-11.681,-2.756,0.0,39.5,40.1,9.744,3.153,-9.813,-7.568,-10.939,-8.705,-3.202,27.451,0.0,249.74,,257.0,250.0,-9.224,2.996,-4.439,25.892
14401.0,2.133,0.614,-33.963,3.229,9.577,5.354,37.801,4.991,-11.681,-2.756,0.0,39.5,40.1,9.744,3.153,-9.828,-7.563,-10.885,-8.668,-3.202,27.451,0.0,249.74,,257.0,250.0,-9.257,2.982,-4.418,25.896
14401.5,2.133,0.614,-33.963,3.229,9.577,5.354,37.801,4.991,-11.681,-2.756,0.0,39.5,40.1,9.744,3.153,-9.786,-7.462,-10.745,-8.595,-3.202,27.451,0.0,248.74,,257.0,250.0,-9.236,2.968,-4.427,25.86
14402.0,2.133,0.614,-33.963,3.229,9.577,5.35,37.803,4.994,-11.68,-2.765,0.0,39.485,40.141,9.744,3.153,-9.607,-7.538,-10.849,-8.673,-3.202,27.445,0.0,248.74,,258.0,250.0,-9.147,2.954,-4.418,25.851
14402.5,2.133,0.614,-33.963,3.229,9.577,5.35,37.803,4.994,-11.68,-2.765,0.0,39.5,40.1,9.744,3.153,-9.604,-7.579,-10.761,-8.608,-3.202,27.445,0.0,248.84,,258.0,250.0,-9.167,2.941,-4.445,25.862
14403.0,3.022,0.742,-35.209,3.149,9.592,5.35,37.803,4.994,-11.68,-2.765,0.0,39.5,40.1,9.623,3.242,-9.849,-7.539,-10.788,-8.691,-3.202,27.445,0.0,248.84,,259.0,250.0,-9.138,2.927,-4.427,25.848
14403.5,3.022,0.742,-35.209,3.149,9.592,5.35,37.803,4.994,-11.68,-2.765,0.0,39.5,40.1,9.623,3.242,-9.696,-7.579,-10.937,-8.681,-3.202,27.445,0.0,248.34,,259.0,250.0,-9.217,2.929,-4.408,25.852
14404.0,3.022,0.742,-35.209,3.149,9.592,5.35,37.803,4.994,-11.68,-2.765,0.0,39.5,40.1,9.623,3.242,-9.862,-7.52,-10.875,-8.647,-3.202,27.445,0.0,248.34,,260.0,250.0,-9.223,2.93,-4.399,25.808
14404.5,3.022,0.742,-35.209,3.149,9.592,5.35,37.803,4.994,-11.68,-2.765,0.0,39.5,40.1,9.623,3.242,-9.764,-7.556,-10.934,-8.702,-3.202,27.445,0.0,249.64,,260.0,250.0,-9.226,2.932,-4.419,25.799
14405.0,3.022,0.742,-35.209,3.149,9.592,5.357,37.813,4.982,-11.677,-2.764,0.0,39.491,40.137,9.623,3.242,-9.685,-7.465,-10.824,-8.574,-3.2,27.445,0.0,249.64,,260.0,250.0,-9.239,2.933,-4.427,25.795
14405.5,3.022,0.742,-35.209,3.149,9.592,5.357,37.813,4.982,-11.677,-2.764,0.0,39.5,40.1,9.623,3.242,-9.788,-7.53,-10.837,-8.664,-3.2,27.445,0.0,249.34,,260.0,250.0,-9.137,2.935,-4.43,25.753
14406.0,3.022,0.742,-35.209,3.149,9.592,5.357,37.813,4.982,-11.677,-2.764,0.0,39.5,40.1,9.623,3.242,-9.699,-7.524,-10.823,-8.523,-3.2,27.445,0.0,249.34,,260.0,250.0,-9.205,2.936,-4.409,25.747
14406.5,2.583,0.675,-34.366,3.237,9.606,5.357,37.813,4.982,-11.677,-2.764,0.0,39.5,40.1,9.668,3.076,-9.811,-7.449,-10.709,-8.564,-3.2,27.445,0.0,250.14,,260.0,250.0,-9.142,2.938,-4.4,25.736
14407.0,2.583,0.675,-34.366,3.237,9.606,5.357,37.813,4.982,-11.677,-2.764,0.0,39.5,40.1,9.668,3.076,-9.673,-7.481,-10.784,-8.621,-3.2,27.445,0.0,250.14,,260.0,250.0,-9.133,2.932,-4.421,25.701
14407.5,2.583,0.675,-34.366,3.237,9.606,5.357,37.813,4.982,-11.677,-2.764,0.0,39.5,40.1,9.668,3.076,-9.76,-7.47,-10.773,-8.575,-3.2,27.445,0.0,250.64,,260.0,250.0,-9.14,2.926,-4.386,25.737
14408.0,2.583,0.675,-34.366,3.237,9.606,5.357,37.813,4.982,-11.677,-2.764,0.0,39.5,40.1,9.668,3.076,-9.671,-7.48,-10.818,-8.601,-3.2,27.445,0.0,250.64,,260.0,250.0,-9.145,2.92,-4.419,25.748
14408.5,2.583,0.675,-34.366,3.237,9.606,5.378,37.748,4.976,-11.677,-2.776,0.0,39.485,40.094,9.668,3.076,-9.654,-7.406,-10.699,-8.562,-3.2,27.435,0.0,251.54,,260.0,250.0,-9.142,2.915,-4.426,25.807
14409.0,2.583,0.675,-34.366,3.237,9.606,5.378,37.748,4.976,-11.677,-2.776,0.0,39.5,40.1,9.668,3.076,-9.563,-7.511,-10.748,-8.57,-3.2,27.435,0.0,251.54,,259.0,250.0,-9.08,2.91,-4.417,25.821
14409.5,2.447,0.666,-33.071,3.217,9.621,5.378,37.748,4.976,-11.677,-2.776,0.0,39.5,40.1,9.804,3.102,-9.694,-7.475,-10.698,-8.606,-3.2,27.435,0.0,251.84,,259.0,250.0,-9.098,2.904,-4.438,25.862
14410.0,2.447,0.666,-33.071,3.217,9.621,5.378,37.748,4.976,-11.677,-2.776,0.0,39.5,40.1,9.804,3.102,-9.587,-7.486,-10.628,-8.532,-3.2,27.435,0.0,251.84,,258.0,250.0,-9.118,2.897,-4.434,25.867
14410.5,2.447,0.666,-33.071,3.217,9.621,5.378,37.748,4.976,-11.677,-2.776,0.0,39.5,40.1,9.804,3.102,-9.732,-7.439,-10.535,-8.544,-3.2,27.435,0.0,251.54,,258.0,250.0,-9.059,2.889,-4.406,25.919
14411.0,2.447,0.666,-33.071,3.217,9.621,5.378,37.748,4.976,-11.677,-2.776,0.0,39.5,40.1,9.804,3.102,-9.762,-7.439,-10.658,-8.639,-3.2,27.435,0.0,251.54,,257.0,250.0,-9.063,2.882,-4.406,25.829
14411.5,2.447,0.666,-33.071,3.217,9.621,5.406,37.738,4.99,-11.659,-2.759,0.0,39.492,40.182,9.804,3.102,-9.919,-7.543,-10.785,-8.683,-3.204,27.432,0.0,249.94,,257.0,250.0,-9.124,2.875,-4.423,25.75
14412.0,2.447,0.666,-33.071,3.217,9.621,5.406,37.738,4.99,-11.659,-2.759,0.0,39.5,40.2,9.804,3.102,-9.943,-7.639,-10.989,-8.741,-3.204,27.432,0.0,249.94,,257.0,250.0,-9.233,2.868,-4.436,25.697
14412.5,2.447,0.666,-33.071,3.217,9.621,5.406,37.738,4.99,-11.659,-2.759,0.0,39.5,40.2,9.804,3.102,-9.91,-7.464,-10.861,-8.671,-3.204,27.432,0.0,250.64,,257.0,250.0,-9.328,2.861,-4.428,25.608
14413.0,2.587,0.726,-34.15,3.237,9.605,5.406,37.738,4.99,-11.659,-2.759,0.0,39.5,40.2,9.754,3.255,-9.827,-7.647,-11.019,-8.735,-3.204,27.432,0.0,250.64,,257.0,250.0,-9.227,2.854,-4.444,25.546
14413.5,2.587,0.726,-34.15,3.237,9.605,5.406,37.738,4.99,-11.659,-2.759,0.0,39.5,40.2,9.754,3.255,-9.888,-7.599,-10.829,-8.689,-3.204,27.432,0.0,250.64,,257.0,250.0,-9.307,2.85,-4.429,25.528
14414.0,2.587,0.726,-34.15,3.237,9.605,5.406,37.738,4.99,-11.659,-2.759,0.0,39.5,40.2,9.754,3.255,-9.903,-7.529,-10.839,-8.684,-3.204,27.432,0.0,250.64,,257.0,250.0,-9.251,2.846,-4.451,25.587
14414.5,2.587,0.726,-34.15,3.237,9.605,5.406,37.738,4.99,-11.659,-2.759,0.0,39.5,40.2,9.754,3.255,-9.754,-7.596,-10.93,-8.662,-3.204,27.432,0.0,248.74,,257.0,250.0,-9.239,2.841,-4.43,25.69
14415.0,2.587,0.726,-34.15,3.237,9.605,5.374,37.778,4.99,-11.635,-2.769,0.0,39.493,40.169,9.754,3.255,-9.709,-7.477,-10.813,-8.657,-3.198,27.439,0.0,248.74,,258.0,250.0,-9.235,2.837,-4.481,25.839
14415.5,2.587,0.726,-34.15,3.237,9.605,5.374,37.778,4.99,-11.635,-2.769,0.0,39.5,40.2,9.754,3.255,-9.697,-7.538,-10.802,-8.607,-3.198,27.439,0.0,248.64,,258.0,250.0,-9.164,2.833,-4.455,25.762
14416.0,2.855,0.768,-33.493,3.232,9.626,5.374,37.778,4.99,-11.635,-2.769,0.0,39.5,40.2,9.337,3.088,-9.674,-7.448,-10.589,-8.603,-3.198,27.439,0.0,248.64,,259.0,250.0,-9.161,2.829,-4.43,25.615
14416.5,2.855,0.768,-33.493,3.232,9.626,5.374,37.778,4.99,-11.635,-2.769,0.0,39.5,40.2,9.337,3.088,-9.618,-7.539,-10.654,-8.553,-3.198,27.439,0.0,249.54,,259.0,250.0,-9.078,2.829,-4.453,25.497
14417.0,2.855,0.768,-33.493,3.232,9.626,5.374,37.778,4.99,-11.635,-2.769,0.0,39.5,40.2,9.337,3.088,-9.674,-7.621,-10.773,-8.717,-3.198,27.439,0.0,249.54,,259.0,250.0,-9.091,2.83,-4.453,25.382
14417.5,2.855,0.768,-33.493,3.232,9.626,5.374,37.778,4.99,-11.635,-2.769,0.0,39.5,40.2,9.337,3.088,-9.511,-7.527,-10.813,-8.698,-3.198,27.439,0.0,250.14,,259.0,250.0,-9.196,2.83,-4.445,25.285
14418.0,2.855,0.768,-33.493,3.232,9.626,5.354,37.74,4.978,-11.626,-2.774,0.0,39.499,40.177,9.337,3.088,-9.967,-7.516,-10.8,-8.657,-3.195,27.437,0.0,250.14,,259.0,250.0,-9.137,2.831,-4.461,25.225
14418.5,2.855,0.768,-33.493,3.232,9.626,5.354,37.74,4.978,-11.626,-2.774,0.0,39.5,40.2,9.337,3.088,-9.715,-7.612,-10.838,-8.735,-3.195,27.437,0.0,249.94,,259.0,250.0,-9.235,2.831,-4.446,25.189
14419.0,2.577,0.676,-34.359,3.196,9.544,5.354,37.74,4.978,-11.626,-2.774,0.0,39.5,40.2,9.738,3.177,-9.677,-7.462,-10.724,-8.652,-3.195,27.437,0.0,249.94,,259.0,250.0,-9.225,2.831,-4.467,25.19
14419.5,2.577,0.676,-34.359,3.196,9.544,5.354,37.74,4.978,-11.626,-2.774,0.0,39.5,40.2,9.738,3.177,-9.501,-7.619,-10.655,-8.559,-3.195,27.437,0.0,249.54,,259.0,250.0,-9.129,2.827,-4.469,25.194
