t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14420.0,2.577,0.676,-34.359,3.196,9.544,5.354,37.74,4.978,-11.626,-2.774,0.0,39.5,40.2,9.738,3.177,-9.475,-7.491,-10.545,-8.528,-3.195,27.437,0.0,249.54,,259.0,250.0,-9.083,2.823,-4.467,25.188
14420.5,2.577,0.676,-34.359,3.196,9.544,5.354,37.74,4.978,-11.626,-2.774,0.0,39.5,40.2,9.738,3.177,-9.505,-7.483,-10.426,-8.524,-3.195,27.437,0.0,251.14,,259.0,250.0,-9.01,2.819,-4.476,25.207
14421.0,2.577,0.676,-34.359,3.196,9.544,5.354,37.74,4.978,-11.626,-2.774,0.0,39.5,40.2,9.738,3.177,-9.687,-7.497,-10.555,-8.621,-3.195,27.437,0.0,251.14,,258.0,250.0,-8.984,2.815,-4.473,25.235
14421.5,2.577,0.676,-34.359,3.196,9.544,5.315,37.723,4.967,-11.604,-2.77,0.0,39.496,40.146,9.738,3.177,-9.449,-7.585,-10.576,-8.535,-3.215,27.43,0.0,250.64,,258.0,250.0,-9.09,2.811,-4.473,25.265
14422.0,2.577,0.676,-34.359,3.196,9.544,5.315,37.723,4.967,-11.604,-2.77,0.0,39.5,40.1,9.738,3.177,-9.515,-7.495,-10.494,-8.589,-3.215,27.43,0.0,250.64,,258.0,250.0,-9.036,2.807,-4.454,25.375
14422.5,2.628,0.665,-34.569,3.115,9.709,5.315,37.723,4.967,-11.604,-2.77,0.0,39.5,40.1,9.743,3.056,-9.475,-7.531,-10.46,-8.536,-3.215,27.43,0.0,250.84,,258.0,250.0,-9.023,2.804,-4.463,25.438
14423.0,2.628,0.665,-34.569,3.115,9.709,5.315,37.723,4.967,-11.604,-2.77,0.0,39.5,40.1,9.743,3.056,-9.677,-7.515,-10.531,-8.606,-3.215,27.43,0.0,250.84,,258.0,250.0,-9.0,2.801,-4.463,25.446
14423.5,2.628,0.665,-34.569,3.115,9.709,5.315,37.723,4.967,-11.604,-2.77,0.0,39.5,40.1,9.743,3.056,-9.608,-7.583,-10.694,-8.681,-3.215,27.43,0.0,250.44,,258.0,250.0,-9.082,2.798,-4.44,25.569
14424.0,2.628,0.665,-34.569,3.115,9.709,5.315,37.723,4.967,-11.604,-2.77,0.0,39.5,40.1,9.743,3.056,-9.674,-7.551,-10.595,-8.636,-3.215,27.43,0.0,250.44,,258.0,250.0,-9.142,2.795,-4.459,25.645
14424.5,2.628,0.665,-34.569,3.115,9.709,5.349,37.758,4.992,-11.562,-2.781,0.0,39.509,40.188,9.743,3.056,-9.664,-7.581,-10.625,-8.617,-3.211,27.42,0.0,249.94,,258.0,250.0,-9.114,2.792,-4.456,25.703
14425.0,2.628,0.665,-34.569,3.115,9.709,5.349,37.758,4.992,-11.562,-2.781,0.0,39.5,40.2,9.743,3.056,-9.782,-7.529,-10.653,-8.649,-3.211,27.42,0.0,249.94,,258.0,250.0,-9.122,2.79,-4.457,25.739
14425.5,2.51,0.692,-33.072,3.21,9.578,5.349,37.758,4.992,-11.562,-2.781,0.0,39.5,40.2,9.85,3.161,-9.689,-7.455,-10.557,-8.559,-3.211,27.42,0.0,248.84,,258.0,250.0,-9.153,2.787,-4.459,25.889
14426.0,2.51,0.692,-33.072,3.21,9.578,5.349,37.758,4.992,-11.562,-2.781,0.0,39.5,40.2,9.85,3.161,-9.778,-7.421,-10.606,-8.577,-3.211,27.42,0.0,248.84,,259.0,250.0,-9.065,2.783,-4.438,26.009
14426.5,2.51,0.692,-33.072,3.21,9.578,5.349,37.758,4.992,-11.562,-2.781,0.0,39.5,40.2,9.85,3.161,-9.66,-7.605,-10.838,-8.646,-3.211,27.42,0.0,249.24,,259.0,250.0,-9.096,2.778,-4.433,26.062
14427.0,2.51,0.692,-33.072,3.21,9.578,5.349,37.758,4.992,-11.562,-2.781,0.0,39.5,40.2,9.85,3.161,-9.465,-7.485,-10.541,-8.511,-3.211,27.42,0.0,249.24,,259.0,250.0,-9.187,2.774,-4.453,26.075
14427.5,2.51,0.692,-33.072,3.21,9.578,5.349,37.758,4.992,-11.562,-2.781,0.0,39.5,40.2,9.85,3.161,-9.693,-7.425,-10.571,-8.557,-3.211,27.42,0.0,248.84,,259.0,250.0,-9.0,2.769,-4.435,26.074
14428.0,2.51,0.692,-33.072,3.21,9.578,5.37,37.78,4.973,-11.55,-2.784,0.0,39.508,40.182,9.85,3.161,-9.555,-7.546,-10.763,-8.602,-3.206,27.428,0.0,248.84,,260.0,250.0,-9.062,2.765,-4.446,26.055
14428.5,2.51,0.692,-33.072,3.21,9.578,5.37,37.78,4.973,-11.55,-2.784,0.0,39.5,40.2,9.85,3.161,-9.732,-7.493,-10.648,-8.592,-3.206,27.428,0.0,248.94,,260.0,250.0,-9.116,2.761,-4.444,25.983
14429.0,2.788,0.652,-35.209,3.133,9.656,5.37,37.78,4.973,-11.55,-2.784,0.0,39.5,40.2,9.695,3.249,-9.627,-7.503,-10.609,-8.477,-3.206,27.428,0.0,248.94,,261.0,250.0,-9.116,2.757,-4.438,25.844
14429.5,2.788,0.652,-35.209,3.133,9.656,5.37,37.78,4.973,-11.55,-2.784,0.0,39.5,40.2,9.695,3.249,-9.727,-7.491,-10.717,-8.541,-3.206,27.428,0.0,249.04,,261.0,250.0,-9.054,2.757,-4.435,25.807
14430.0,2.788,0.652,-35.209,3.133,9.656,5.37,37.78,4.973,-11.55,-2.784,0.0,39.5,40.2,9.695,3.249,-9.628,-7.521,-10.591,-8.645,-3.206,27.428,0.0,249.04,,261.0,250.0,-9.119,2.758,-4.434,25.781
14430.5,2.788,0.652,-35.209,3.133,9.656,5.37,37.78,4.973,-11.55,-2.784,0.0,39.5,40.2,9.695,3.249,-9.565,-7.514,-10.607,-8.541,-3.206,27.428,0.0,251.14,,261.0,250.0,-9.096,2.758,-4.445,25.776
14431.0,2.788,0.652,-35.209,3.133,9.656,5.349,37.775,4.998,-11.536,-2.768,0.0,39.527,40.165,9.695,3.249,-9.571,-7.488,-10.573,-8.567,-3.191,27.44,0.0,251.14,,260.0,250.0,-9.057,2.759,-4.442,25.767
14431.5,2.788,0.652,-35.209,3.133,9.656,5.349,37.775,4.998,-11.536,-2.768,0.0,39.5,40.2,9.695,3.249,-9.529,-7.45,-10.474,-8.532,-3.191,27.44,0.0,251.34,,260.0,250.0,-9.05,2.759,-4.424,25.766
14432.0,3.343,0.888,-34.326,3.205,9.58,5.349,37.775,4.998,-11.536,-2.768,0.0,39.5,40.2,9.729,3.135,-9.648,-7.549,-10.576,-8.53,-3.191,27.44,0.0,251.34,,259.0,250.0,-8.996,2.76,-4.417,25.808
14432.5,3.343,0.888,-34.326,3.205,9.58,5.349,37.775,4.998,-11.536,-2.768,0.0,39.5,40.2,9.729,3.135,-9.626,-7.589,-10.682,-8.589,-3.191,27.44,0.0,251.74,,259.0,250.0,-9.076,2.769,-4.438,25.826
14433.0,3.343,0.888,-34.326,3.205,9.58,5.349,37.775,4.998,-11.536,-2.768,0.0,39.5,40.2,9.729,3.135,-9.653,-7.44,-10.6,-8.593,-3.191,27.44,0.0,251.74,,258.0,250.0,-9.122,2.779,-4.412,25.754
14433.5,3.343,0.888,-34.326,3.205,9.58,5.349,37.775,4.998,-11.536,-2.768,0.0,39.5,40.2,9.729,3.135,-9.539,-7.482,-10.547,-8.495,-3.191,27.44,0.0,251.44,,258.0,250.0,-9.072,2.788,-4.442,25.764
14434.0,3.343,0.888,-34.326,3.205,9.58,5.398,37.765,4.994,-11.51,-2.754,0.0,39.529,40.169,9.729,3.135,-9.548,-7.53,-10.604,-8.55,-3.207,27.442,0.0,251.44,,257.0,250.0,-9.016,2.797,-4.432,25.739
14434.5,3.343,0.888,-34.326,3.205,9.58,5.398,37.765,4.994,-11.51,-2.754,0.0,39.5,40.2,9.729,3.135,-9.652,-7.491,-10.585,-8.59,-3.207,27.442,0.0,251.64,,257.0,250.0,-9.058,2.806,-4.454,25.765
14435.0,3.343,0.888,-34.326,3.205,9.58,5.398,37.765,4.994,-11.51,-2.754,0.0,39.5,40.2,9.729,3.135,-9.586,-7.568,-10.72,-8.594,-3.207,27.442,0.0,251.64,,256.0,250.0,-9.079,2.815,-4.433,25.766
14435.5,2.397,0.639,-34.021,3.189,9.634,5.398,37.765,4.994,-11.51,-2.754,0.0,39.5,40.2,9.687,3.057,-9.628,-7.507,-10.592,-8.608,-3.207,27.442,0.0,251.24,,256.0,250.0,-9.117,2.824,-4.42,25.793
14436.0,2.397,0.639,-34.021,3.189,9.634,5.398,37.765,4.994,-11.51,-2.754,0.0,39.5,40.2,9.687,3.057,-9.509,-7.452,-10.537,-8.541,-3.207,27.442,0.0,251.24,,255.0,250.0,-9.084,2.817,-4.429,25.8
14436.5,2.397,0.639,-34.021,3.189,9.634,5.398,37.765,4.994,-11.51,-2.754,0.0,39.5,40.2,9.687,3.057,-9.504,-7.517,-10.618,-8.525,-3.207,27.442,0.0,250.54,,255.0,250.0,-9.01,2.81,-4.433,25.845
14437.0,2.397,0.639,-34.021,3.189,9.634,5.398,37.765,4.994,-11.51,-2.754,0.0,39.5,40.2,9.687,3.057,-9.593,-7.53,-10.652,-8.535,-3.207,27.442,0.0,250.54,,255.0,250.0,-9.041,2.803,-4.423,25.865
14437.5,2.397,0.639,-34.021,3.189,9.634,5.368,37.778,5.019,-11.489,-2.756,0.0,39.533,40.194,9.687,3.057,-9.585,-7.557,-10.781,-8.667,-3.202,27.437,0.0,247.14,,255.0,250.0,-9.077,2.796,-4.412,25.922
14438.0,2.397,0.639,-34.021,3.189,9.634,5.368,37.778,5.019,-11.489,-2.756,0.0,39.5,40.2,9.687,3.057,-9.623,-7.557,-10.815,-8.639,-3.202,27.437,0.0,247.14,,256.0,250.0,-9.147,2.79,-4.423,25.967
14438.5,2.995,0.683,-35.209,3.125,9.636,5.368,37.778,5.019,-11.489,-2.756,0.0,39.5,40.2,9.667,3.236,-9.762,-7.506,-10.754,-8.638,-3.202,27.437,0.0,247.14,,256.0,250.0,-9.158,2.783,-4.427,26.009
14439.0,2.995,0.683,-35.209,3.125,9.636,5.368,37.778,5.019,-11.489,-2.756,0.0,39.5,40.2,9.667,3.236,-9.759,-7.53,-10.837,-8.567,-3.202,27.437,0.0,247.14,,257.0,250.0,-9.165,2.787,-4.405,26.009
14439.5,2.995,0.683,-35.209,3.125,9.636,5.368,37.778,5.019,-11.489,-2.756,0.0,39.5,40.2,9.667,3.236,-9.717,-7.414,-10.641,-8.535,-3.202,27.437,0.0,247.14,,257.0,250.0,-9.173,2.79,-4.419,25.98
14440.0,2.995,0.683,-35.209,3.125,9.636,5.368,37.778,5.019,-11.489,-2.756,0.0,39.5,40.2,9.667,3.236,-9.62,-7.485,-10.73,-8.534,-3.202,27.437,0.0,247.14,,258.0,250.0,-9.077,2.793,-4.399,25.904
14440.5,2.995,0.683,-35.209,3.125,9.636,5.365,37.791,5.025,-11.489,-2.762,0.0,39.538,40.233,9.667,3.236,-9.735,-7.515,-10.651,-8.536,-3.196,27.433,0.0,246.34,,258.0,250.0,-9.092,2.797,-4.403,25.912
14441.0,2.995,0.683,-35.209,3.125,9.636,5.365,37.791,5.025,-11.489,-2.762,0.0,39.5,40.2,9.667,3.236,-9.451,-7.477,-10.554,-8.506,-3.196,27.433,0.0,246.34,,259.0,250.0,-8.997,2.803,-4.412,25.882
14441.5,2.995,0.683,-35.209,3.125,9.636,5.365,37.791,5.025,-11.489,-2.762,0.0,39.5,40.2,9.667,3.236,-9.627,-7.331,-10.471,-8.478,-3.196,27.433,0.0,246.54,,259.0,250.0,-8.997,2.803,-4.38,25.799
14442.0,3.228,0.826,-34.161,3.21,9.592,5.365,37.791,5.025,-11.489,-2.762,0.0,39.5,40.2,9.781,3.202,-9.464,-7.481,-10.626,-8.531,-3.196,27.433,0.0,246.54,,260.0,250.0,-8.977,2.806,-4.414,25.865
14442.5,3.228,0.826,-34.161,3.21,9.592,5.365,37.791,5.025,-11.489,-2.762,0.0,39.5,40.2,9.781,3.202,-9.586,-7.398,-10.495,-8.507,-3.196,27.433,0.0,246.64,,260.0,250.0,-9.026,2.813,-4.395,25.872
14443.0,3.228,0.826,-34.161,3.21,9.592,5.365,37.791,5.025,-11.489,-2.762,0.0,39.5,40.2,9.781,3.202,-9.426,-7.466,-10.517,-8.467,-3.196,27.433,0.0,246.64,,261.0,250.0,-8.997,2.82,-4.393,25.857
14443.5,3.228,0.826,-34.161,3.21,9.592,5.365,37.791,5.025,-11.489,-2.762,0.0,39.5,40.2,9.781,3.202,-9.407,-7.319,-10.343,-8.441,-3.196,27.433,0.0,249.64,,261.0,250.0,-8.969,2.827,-4.405,25.85
14444.0,3.228,0.826,-34.161,3.21,9.592,5.282,37.747,4.992,-11.464,-2.766,0.0,39.538,40.184,9.781,3.202,-9.467,-7.431,-10.391,-8.424,-3.208,27.43,0.0,249.64,,261.0,250.0,-8.877,2.833,-4.404,25.873
14444.5,3.228,0.826,-34.161,3.21,9.592,5.282,37.747,4.992,-11.464,-2.766,0.0,39.5,40.2,9.781,3.202,-9.452,-7.481,-10.489,-8.546,-3.208,27.43,0.0,249.54,,261.0,250.0,-8.929,2.84,-4.412,25.78
14445.0,3.199,0.752,-35.209,3.164,9.557,5.282,37.747,4.992,-11.464,-2.766,0.0,39.5,40.2,9.63,3.191,-9.494,-7.327,-10.291,-8.449,-3.208,27.43,0.0,249.54,,261.0,250.0,-8.992,2.846,-4.409,25.761
14445.5,3.199,0.752,-35.209,3.164,9.557,5.282,37.747,4.992,-11.464,-2.766,0.0,39.5,40.2,9.63,3.191,-9.33,-7.443,-10.473,-8.503,-3.208,27.43,0.0,249.54,,261.0,250.0,-8.89,2.852,-4.406,25.629
14446.0,3.199,0.752,-35.209,3.164,9.557,5.282,37.747,4.992,-11.464,-2.766,0.0,39.5,40.2,9.63,3.191,-9.468,-7.42,-10.371,-8.474,-3.208,27.43,0.0,249.54,,261.0,250.0,-8.937,2.858,-4.414,25.56
14446.5,3.199,0.752,-35.209,3.164,9.557,5.282,37.747,4.992,-11.464,-2.766,0.0,39.5,40.2,9.63,3.191,-9.314,-7.429,-10.463,-8.523,-3.208,27.43,0.0,251.74,,261.0,250.0,-8.933,2.863,-4.408,25.429
14447.0,3.199,0.752,-35.209,3.164,9.557,5.33,37.754,5.011,-11.425,-2.784,0.0,39.537,40.23,9.63,3.191,-9.249,-7.478,-10.37,-8.458,-3.207,27.434,0.0,251.74,,260.0,250.0,-8.932,2.869,-4.392,25.369
14447.5,3.199,0.752,-35.209,3.164,9.557,5.33,37.754,5.011,-11.425,-2.784,0.0,39.5,40.2,9.63,3.191,-9.451,-7.388,-10.277,-8.453,-3.207,27.434,0.0,251.94,,260.0,250.0,-8.889,2.874,-4.385,25.418
14448.0,3.199,0.752,-35.209,3.164,9.557,5.33,37.754,5.011,-11.425,-2.784,0.0,39.5,40.2,9.63,3.191,-9.286,-7.444,-10.38,-8.449,-3.207,27.434,0.0,251.94,,259.0,250.0,-8.892,2.88,-4.389,25.462
14448.5,3.0,0.671,-35.209,3.127,9.687,5.33,37.754,5.011,-11.425,-2.784,0.0,39.5,40.2,9.596,3.137,-9.409,-7.503,-10.483,-8.474,-3.207,27.434,0.0,251.64,,259.0,250.0,-8.89,2.885,-4.398,25.515
14449.0,3.0,0.671,-35.209,3.127,9.687,5.33,37.754,5.011,-11.425,-2.784,0.0,39.5,40.2,9.596,3.137,-9.528,-7.384,-10.39,-8.502,-3.207,27.434,0.0,251.64,,258.0,250.0,-8.967,2.887,-4.378,25.597
14449.5,3.0,0.671,-35.209,3.127,9.687,5.33,37.754,5.011,-11.425,-2.784,0.0,39.5,40.2,9.596,3.137,-9.507,-7.509,-10.569,-8.635,-3.207,27.434,0.0,251.44,,258.0,250.0,-8.951,2.889,-4.381,25.637
14450.0,3.0,0.671,-35.209,3.127,9.687,5.33,37.754,5.011,-11.425,-2.784,0.0,39.5,40.2,9.596,3.137,-9.579,-7.464,-10.612,-8.603,-3.207,27.434,0.0,251.44,,257.0,250.0,-9.055,2.89,-4.386,25.666
14450.5,3.0,0.671,-35.209,3.127,9.687,5.377,37.802,5.02,-11.395,-2.769,0.0,39.547,40.207,9.596,3.137,-9.367,-7.448,-10.506,-8.536,-3.208,27.433,0.0,250.74,,257.0,250.0,-9.064,2.892,-4.389,25.689
14451.0,3.0,0.671,-35.209,3.127,9.687,5.377,37.802,5.02,-11.395,-2.769,0.0,39.5,40.2,9.596,3.137,-9.483,-7.392,-10.45,-8.469,-3.208,27.433,0.0,250.74,,257.0,250.0,-8.964,2.894,-4.395,25.753
14451.5,2.677,0.676,-34.229,3.206,9.633,5.377,37.802,5.02,-11.395,-2.769,0.0,39.5,40.2,9.696,2.952,-9.477,-7.456,-10.556,-8.565,-3.208,27.433,0.0,250.64,,257.0,250.0,-8.949,2.896,-4.402,25.787
14452.0,2.677,0.676,-34.229,3.206,9.633,5.377,37.802,5.02,-11.395,-2.769,0.0,39.5,40.2,9.696,2.952,-9.459,-7.473,-10.601,-8.591,-3.208,27.433,0.0,250.64,,257.0,250.0,-9.013,2.892,-4.396,25.795
14452.5,2.677,0.676,-34.229,3.206,9.633,5.377,37.802,5.02,-11.395,-2.769,0.0,39.5,40.2,9.696,2.952,-9.485,-7.456,-10.588,-8.566,-3.208,27.433,0.0,249.94,,257.0,250.0,-9.031,2.889,-4.399,25.767
14453.0,2.677,0.676,-34.229,3.206,9.633,5.377,37.802,5.02,-11.395,-2.769,0.0,39.5,40.2,9.696,2.952,-9.598,-7.504,-10.639,-8.616,-3.208,27.433,0.0,249.94,,257.0,250.0,-9.024,2.885,-4.404,25.789
14453.5,2.677,0.676,-34.229,3.206,9.633,5.44,37.801,5.033,-11.392,-2.774,0.0,39.542,40.205,9.696,2.952,-9.628,-7.459,-10.56,-8.579,-3.209,27.431,0.0,247.24,,257.0,250.0,-9.089,2.882,-4.388,25.813
14454.0,2.677,0.676,-34.229,3.206,9.633,5.44,37.801,5.033,-11.392,-2.774,0.0,39.5,40.2,9.696,2.952,-9.696,-7.455,-10.622,-8.606,-3.209,27.431,0.0,247.24,,258.0,250.0,-9.056,2.878,-4.389,25.842
14454.5,2.489,0.675,-33.995,3.212,9.561,5.44,37.801,5.033,-11.392,-2.774,0.0,39.5,40.2,9.734,3.06,-9.692,-7.447,-10.536,-8.575,-3.209,27.431,0.0,246.94,,258.0,250.0,-9.095,2.875,-4.397,25.884
14455.0,2.489,0.675,-33.995,3.212,9.561,5.44,37.801,5.033,-11.392,-2.774,0.0,39.5,40.2,9.734,3.06,-9.775,-7.445,-10.623,-8.567,-3.209,27.431,0.0,246.94,,259.0,250.0,-9.063,2.869,-4.407,25.917
14455.5,2.489,0.675,-33.995,3.212,9.561,5.44,37.801,5.033,-11.392,-2.774,0.0,39.5,40.2,9.734,3.06,-9.735,-7.322,-10.539,-8.466,-3.209,27.431,0.0,247.34,,259.0,250.0,-9.103,2.862,-4.391,25.914
14456.0,2.489,0.675,-33.995,3.212,9.561,5.44,37.801,5.033,-11.392,-2.774,0.0,39.5,40.2,9.734,3.06,-9.44,-7.452,-10.618,-8.521,-3.209,27.431,0.0,247.34,,260.0,250.0,-9.015,2.856,-4.412,25.832
14456.5,2.489,0.675,-33.995,3.212,9.561,5.44,37.801,5.033,-11.392,-2.774,0.0,39.5,40.2,9.734,3.06,-9.648,-7.389,-10.487,-8.494,-3.209,27.431,0.0,247.94,,260.0,250.0,-9.008,2.85,-4.418,25.779
14457.0,2.489,0.675,-33.995,3.212,9.561,5.417,37.795,5.017,-11.382,-2.781,0.0,39.547,40.193,9.734,3.06,-9.408,-7.465,-10.56,-8.544,-3.204,27.434,0.0,247.94,,261.0,250.0,-9.005,2.844,-4.418,25.703
14457.5,2.489,0.675,-33.995,3.212,9.561,5.417,37.795,5.017,-11.382,-2.781,0.0,39.5,40.2,9.734,3.06,-9.497,-7.424,-10.481,-8.476,-3.204,27.434,0.0,248.54,,261.0,250.0,-8.994,2.839,-4.403,25.657
14458.0,3.407,0.857,-35.138,3.154,9.54,5.417,37.795,5.017,-11.382,-2.781,0.0,39.5,40.2,9.659,3.202,-9.558,-7.486,-10.501,-8.474,-3.204,27.434,0.0,248.54,,262.0,250.0,-8.969,2.833,-4.415,25.518
14458.5,3.407,0.857,-35.138,3.154,9.54,5.417,37.795,5.017,-11.382,-2.781,0.0,39.5,40.2,9.659,3.202,-9.671,-7.44,-10.528,-8.541,-3.204,27.434,0.0,247.54,,262.0,250.0,-9.005,2.842,-4.409,25.416
14459.0,3.407,0.857,-35.138,3.154,9.54,5.417,37.795,5.017,-11.382,-2.781,0.0,39.5,40.2,9.659,3.202,-9.592,-7.365,-10.441,-8.456,-3.204,27.434,0.0,247.54,,263.0,250.0,-9.045,2.851,-4.405,25.327
14459.5,3.407,0.857,-35.138,3.154,9.54,5.417,37.795,5.017,-11.382,-2.781,0.0,39.5,40.2,9.659,3.202,-9.439,-7.423,-10.568,-8.509,-3.204,27.434,0.0,251.64,,263.0,250.0,-8.964,2.861,-4.383,25.279
14460.0,3.407,0.857,-35.138,3.154,9.54,5.397,37.786,5.011,-11.357,-2.76,0.0,39.541,40.212,9.659,3.202,-9.553,-7.445,-10.488,-8.525,-3.209,27.434,0.0,251.64,,262.0,250.0,-8.985,2.869,-4.4,25.195
14460.5,3.407,0.857,-35.138,3.154,9.54,5.397,37.786,5.011,-11.357,-2.76,0.0,39.5,40.2,9.659,3.202,-9.45,-7.494,-10.595,-8.524,-3.209,27.434,0.0,250.34,,262.0,250.0,-9.003,2.878,-4.385,25.171
14461.0,2.331,0.646,-33.084,3.17,9.594,5.397,37.786,5.011,-11.357,-2.76,0.0,39.5,40.2,9.786,3.123,-9.603,-7.49,-10.589,-8.615,-3.209,27.434,0.0,250.34,,262.0,250.0,-9.016,2.887,-4.396,25.122
14461.5,2.331,0.646,-33.084,3.17,9.594,5.397,37.786,5.011,-11.357,-2.76,0.0,39.5,40.2,9.786,3.123,-9.827,-7.445,-10.71,-8.609,-3.209,27.434,0.0,251.94,,262.0,250.0,-9.074,2.878,-4.38,25.059
14462.0,2.331,0.646,-33.084,3.17,9.594,5.397,37.786,5.011,-11.357,-2.76,0.0,39.5,40.2,9.786,3.123,-9.662,-7.516,-10.863,-8.635,-3.209,27.434,0.0,251.94,,261.0,250.0,-9.148,2.869,-4.379,24.992
14462.5,2.331,0.646,-33.084,3.17,9.594,5.397,37.786,5.011,-11.357,-2.76,0.0,39.5,40.2,9.786,3.123,-9.658,-7.499,-10.769,-8.545,-3.209,27.434,0.0,250.84,,261.0,250.0,-9.169,2.86,-4.381,24.941
14463.0,2.331,0.646,-33.084,3.17,9.594,5.397,37.786,5.011,-11.357,-2.76,0.0,39.5,40.2,9.786,3.123,-9.683,-7.531,-10.869,-8.571,-3.209,27.434,0.0,250.84,,261.0,250.0,-9.118,2.851,-4.397,24.925
14463.5,2.331,0.646,-33.084,3.17,9.594,5.393,37.825,5.019,-11.337,-2.786,0.0,39.551,40.171,9.786,3.123,-9.704,-7.441,-10.713,-8.571,-3.214,27.424,0.0,252.64,,261.0,250.0,-9.164,2.843,-4.388,24.892
14464.0,2.331,0.646,-33.084,3.17,9.594,5.393,37.825,5.019,-11.337,-2.786,0.0,39.6,40.2,9.786,3.123,-9.62,-7.468,-10.816,-8.546,-3.214,27.424,0.0,252.64,,260.0,250.0,-9.107,2.834,-4.37,24.896
14464.5,2.806,0.714,-34.807,3.247,9.671,5.393,37.825,5.019,-11.337,-2.786,0.0,39.6,40.2,9.629,3.125,-9.759,-7.446,-10.736,-8.59,-3.214,27.424,0.0,250.14,,260.0,250.0,-9.113,2.826,-4.387,24.857
14465.0,2.806,0.714,-34.807,3.247,9.671,5.393,37.825,5.019,-11.337,-2.786,0.0,39.6,40.2,9.629,3.125,-9.618,-7.501,-10.825,-8.564,-3.214,27.424,0.0,250.14,,260.0,250.0,-9.133,2.826,-4.39,24.859
14465.5,2.806,0.714,-34.807,3.247,9.671,5.393,37.825,5.019,-11.337,-2.786,0.0,39.6,40.2,9.629,3.125,-9.661,-7.435,-10.671,-8.543,-3.214,27.424,0.0,252.94,,260.0,250.0,-9.127,2.826,-4.38,24.855
14466.0,2.806,0.714,-34.807,3.247,9.671,5.393,37.825,5.019,-11.337,-2.786,0.0,39.6,40.2,9.629,3.125,-9.655,-7.421,-10.641,-8.534,-3.214,27.424,0.0,252.94,,259.0,250.0,-9.077,2.825,-4.377,24.839
14466.5,2.806,0.714,-34.807,3.247,9.671,5.355,37.792,5.013,-11.362,-2.784,0.0,39.549,40.225,9.629,3.125,-9.665,-7.471,-10.69,-8.531,-3.21,27.434,0.0,249.24,,259.0,250.0,-9.063,2.825,-4.393,24.842
14467.0,2.806,0.714,-34.807,3.247,9.671,5.355,37.792,5.013,-11.362,-2.784,0.0,39.5,40.2,9.629,3.125,-9.747,-7.432,-10.713,-8.58,-3.21,27.434,0.0,249.24,,259.0,250.0,-9.089,2.825,-4.381,24.825
14467.5,3.112,0.725,-35.209,3.203,9.624,5.355,37.792,5.013,-11.362,-2.784,0.0,39.5,40.2,9.596,3.221,-9.646,-7.502,-10.765,-8.55,-3.21,27.434,0.0,251.14,,259.0,250.0,-9.118,2.824,-4.376,24.811
14468.0,3.112,0.725,-35.209,3.203,9.624,5.355,37.792,5.013,-11.362,-2.784,0.0,39.5,40.2,9.596,3.221,-9.754,-7.321,-10.569,-8.448,-3.21,27.434,0.0,251.14,,258.0,250.0,-9.116,2.829,-4.375,24.818
14468.5,3.112,0.725,-35.209,3.203,9.624,5.355,37.792,5.013,-11.362,-2.784,0.0,39.5,40.2,9.596,3.221,-9.81,-7.405,-10.691,-8.555,-3.21,27.434,0.0,249.74,,258.0,250.0,-9.023,2.834,-4.373,24.802
14469.0,3.112,0.725,-35.209,3.203,9.624,5.355,37.792,5.013,-11.362,-2.784,0.0,39.5,40.2,9.596,3.221,-9.587,-7.538,-10.751,-8.582,-3.21,27.434,0.0,249.74,,258.0,250.0,-9.115,2.838,-4.4,24.785
14469.5,3.112,0.725,-35.209,3.203,9.624,5.35,37.779,5.001,-11.351,-2.781,0.0,39.55,40.177,9.596,3.221,-9.721,-7.494,-10.688,-8.549,-3.227,27.43,0.0,249.94,,258.0,250.0,-9.114,2.843,-4.396,24.8
14470.0,3.112,0.725,-35.209,3.203,9.624,5.35,37.779,5.001,-11.351,-2.781,0.0,39.5,40.2,9.596,3.221,-9.586,-7.547,-10.632,-8.451,-3.227,27.43,0.0,249.94,,258.0,250.0,-9.113,2.847,-4.381,24.817
14470.5,3.112,0.725,-35.209,3.203,9.624,5.35,37.779,5.001,-11.351,-2.781,0.0,39.5,40.2,9.596,3.221,-9.49,-7.481,-10.718,-8.596,-3.227,27.43,0.0,248.84,,258.0,250.0,-9.054,2.851,-4.377,24.837
14471.0,2.79,0.718,-34.915,3.105,9.645,5.35,37.779,5.001,-11.351,-2.781,0.0,39.5,40.2,9.746,3.295,-9.503,-7.386,-10.526,-8.458,-3.227,27.43,0.0,248.84,,259.0,250.0,-9.071,2.856,-4.38,24.865
14471.5,2.79,0.718,-34.915,3.105,9.645,5.35,37.779,5.001,-11.351,-2.781,0.0,39.5,40.2,9.746,3.295,-9.742,-7.375,-10.61,-8.514,-3.227,27.43,0.0,250.04,,259.0,250.0,-8.968,2.855,-4.384,24.911
14472.0,2.79,0.718,-34.915,3.105,9.645,5.35,37.779,5.001,-11.351,-2.781,0.0,39.5,40.2,9.746,3.295,-9.537,-7.366,-10.489,-8.395,-3.227,27.43,0.0,250.04,,259.0,250.0,-9.06,2.854,-4.37,24.92
14472.5,2.79,0.718,-34.915,3.105,9.645,5.35,37.779,5.001,-11.351,-2.781,0.0,39.5,40.2,9.746,3.295,-9.667,-7.338,-10.489,-8.5,-3.227,27.43,0.0,247.54,,259.0,250.0,-8.947,2.853,-4.385,24.93
14473.0,2.79,0.718,-34.915,3.105,9.645,5.406,37.771,4.985,-11.32,-2.772,0.0,39.556,40.144,9.746,3.295,-9.443,-7.472,-10.506,-8.451,-3.218,27.432,0.0,247.54,,260.0,250.0,-8.999,2.852,-4.4,24.987
14473.5,2.79,0.718,-34.915,3.105,9.645,5.406,37.771,4.985,-11.32,-2.772,0.0,39.6,40.1,9.746,3.295,-9.407,-7.451,-10.491,-8.447,-3.218,27.432,0.0,249.04,,260.0,250.0,-8.968,2.851,-4.397,25.08
14474.0,3.081,0.732,-35.209,3.124,9.624,5.406,37.771,4.985,-11.32,-2.772,0.0,39.6,40.1,9.675,3.199,-9.532,-7.45,-10.474,-8.517,-3.218,27.432,0.0,249.04,,260.0,250.0,-8.949,2.85,-4.385,25.084
14474.5,3.081,0.732,-35.209,3.124,9.624,5.406,37.771,4.985,-11.32,-2.772,0.0,39.6,40.1,9.675,3.199,-9.528,-7.492,-10.542,-8.565,-3.218,27.432,0.0,247.94,,260.0,250.0,-8.993,2.853,-4.38,25.142
14475.0,3.081,0.732,-35.209,3.124,9.624,5.406,37.771,4.985,-11.32,-2.772,0.0,39.6,40.1,9.675,3.199,-9.451,-7.473,-10.593,-8.567,-3.218,27.432,0.0,247.94,,261.0,250.0,-9.032,2.857,-4.369,25.181
14475.5,3.081,0.732,-35.209,3.124,9.624,5.406,37.771,4.985,-11.32,-2.772,0.0,39.6,40.1,9.675,3.199,-9.594,-7.398,-10.508,-8.5,-3.218,27.432,0.0,251.04,,261.0,250.0,-9.021,2.861,-4.38,25.239
14476.0,3.081,0.732,-35.209,3.124,9.624,5.411,37.793,5.014,-11.274,-2.783,0.0,39.56,40.182,9.675,3.199,-9.516,-7.5,-10.64,-8.516,-3.211,27.436,0.0,251.04,,260.0,250.0,-9.0,2.864,-4.37,25.284
14476.5,3.081,0.732,-35.209,3.124,9.624,5.411,37.793,5.014,-11.274,-2.783,0.0,39.6,40.2,9.675,3.199,-9.672,-7.462,-10.547,-8.563,-3.211,27.436,0.0,248.94,,260.0,250.0,-9.043,2.868,-4.395,25.246
14477.0,3.081,0.732,-35.209,3.124,9.624,5.411,37.793,5.014,-11.274,-2.783,0.0,39.6,40.2,9.675,3.199,-9.657,-7.527,-10.737,-8.57,-3.211,27.436,0.0,248.94,,261.0,250.0,-9.061,2.871,-4.389,25.229
14477.5,2.849,0.726,-35.209,3.171,9.683,5.411,37.793,5.014,-11.274,-2.783,0.0,39.6,40.2,9.649,3.097,-9.742,-7.467,-10.703,-8.602,-3.211,27.436,0.0,251.84,,261.0,250.0,-9.123,2.875,-4.377,25.181
14478.0,2.849,0.726,-35.209,3.171,9.683,5.411,37.793,5.014,-11.274,-2.783,0.0,39.6,40.2,9.649,3.097,-9.705,-7.476,-10.624,-8.579,-3.211,27.436,0.0,251.84,,260.0,250.0,-9.129,2.874,-4.37,25.12
14478.5,2.849,0.726,-35.209,3.171,9.683,5.411,37.793,5.014,-11.274,-2.783,0.0,39.6,40.2,9.649,3.097,-9.529,-7.53,-10.73,-8.563,-3.211,27.436,0.0,249.84,,260.0,250.0,-9.096,2.874,-4.37,25.087
14479.0,2.849,0.726,-35.209,3.171,9.683,5.411,37.793,5.014,-11.274,-2.783,0.0,39.6,40.2,9.649,3.097,-9.708,-7.437,-10.627,-8.544,-3.211,27.436,0.0,249.84,,260.0,250.0,-9.088,2.874,-4.378,25.026
14479.5,2.849,0.726,-35.209,3.171,9.683,5.388,37.812,5.017,-11.26,-2.764,0.0,39.562,40.276,9.649,3.097,-9.628,-7.488,-10.763,-8.565,-3.215,27.434,0.0,251.44,,260.0,250.0,-9.079,2.873,-4.367,24.904
14480.0,2.849,0.726,-35.209,3.171,9.683,5.388,37.812,5.017,-11.26,-2.764,0.0,39.6,40.3,9.649,3.097,-9.664,-7.413,-10.666,-8.555,-3.215,27.434,0.0,251.44,,259.0,250.0,-9.111,2.873,-4.344,24.854
14480.5,3.322,0.824,-34.795,3.195,9.582,5.388,37.812,5.017,-11.26,-2.764,0.0,39.6,40.3,9.798,3.25,-9.629,-7.475,-10.732,-8.51,-3.215,27.434,0.0,250.44,,259.0,250.0,-9.075,2.872,-4.37,24.829
14481.0,3.322,0.824,-34.795,3.195,9.582,5.388,37.812,5.017,-11.26,-2.764,0.0,39.6,40.3,9.798,3.25,-9.494,-7.479,-10.609,-8.429,-3.215,27.434,0.0,250.44,,259.0,250.0,-9.086,2.88,-4.37,24.888
14481.5,3.322,0.824,-34.795,3.195,9.582,5.388,37.812,5.017,-11.26,-2.764,0.0,39.6,40.3,9.798,3.25,-9.567,-7.422,-10.448,-8.464,-3.215,27.434,0.0,251.24,,259.0,250.0,-9.003,2.887,-4.371,24.812
14482.0,3.322,0.824,-34.795,3.195,9.582,5.388,37.812,5.017,-11.26,-2.764,0.0,39.6,40.3,9.798,3.25,-9.534,-7.497,-10.645,-8.619,-3.215,27.434,0.0,251.24,,258.0,250.0,-8.975,2.894,-4.387,24.875
14482.5,3.322,0.824,-34.795,3.195,9.582,5.401,37.789,5.053,-11.258,-2.773,0.0,39.572,40.223,9.798,3.25,-9.579,-7.541,-10.722,-8.562,-3.202,27.447,0.0,249.54,,258.0,250.0,-9.074,2.901,-4.371,24.87
14483.0,3.322,0.824,-34.795,3.195,9.582,5.401,37.789,5.053,-11.258,-2.773,0.0,39.6,40.2,9.798,3.25,-9.753,-7.492,-10.696,-8.612,-3.202,27.447,0.0,249.54,,258.0,250.0,-9.101,2.908,-4.401,24.873
14483.5,3.322,0.824,-34.795,3.195,9.582,5.401,37.789,5.053,-11.258,-2.773,0.0,39.6,40.2,9.798,3.25,-9.559,-7.391,-10.512,-8.52,-3.202,27.447,0.0,250.14,,258.0,250.0,-9.138,2.915,-4.392,24.891
14484.0,2.592,0.668,-34.603,3.208,9.627,5.401,37.789,5.053,-11.258,-2.773,0.0,39.6,40.2,9.703,3.084,-9.477,-7.463,-10.543,-8.578,-3.202,27.447,0.0,250.14,,258.0,250.0,-8.995,2.921,-4.385,24.89
14484.5,2.592,0.668,-34.603,3.208,9.627,5.401,37.789,5.053,-11.258,-2.773,0.0,39.6,40.2,9.703,3.084,-9.524,-7.497,-10.565,-8.513,-3.202,27.447,0.0,249.34,,258.0,250.0,-9.015,2.916,-4.375,24.929
14485.0,2.592,0.668,-34.603,3.208,9.627,5.401,37.789,5.053,-11.258,-2.773,0.0,39.6,40.2,9.703,3.084,-9.67,-7.384,-10.545,-8.51,-3.202,27.447,0.0,249.34,,258.0,250.0,-9.025,2.911,-4.387,24.953
14485.5,2.592,0.668,-34.603,3.208,9.627,5.401,37.789,5.053,-11.258,-2.773,0.0,39.6,40.2,9.703,3.084,-9.426,-7.447,-10.624,-8.429,-3.202,27.447,0.0,249.14,,258.0,250.0,-9.027,2.906,-4.394,24.956
14486.0,2.592,0.668,-34.603,3.208,9.627,5.34,37.786,5.0,-11.239,-2.768,0.0,39.564,40.202,9.703,3.084,-9.608,-7.339,-10.441,-8.435,-3.215,27.435,0.0,249.14,,258.0,250.0,-8.981,2.9,-4.383,24.955
14486.5,2.592,0.668,-34.603,3.208,9.627,5.34,37.786,5.0,-11.239,-2.768,0.0,39.6,40.2,9.703,3.084,-9.378,-7.431,-10.476,-8.392,-3.215,27.435,0.0,248.14,,258.0,250.0,-8.956,2.895,-4.377,24.958
14487.0,3.039,0.826,-34.248,3.145,9.578,5.34,37.786,5.0,-11.239,-2.768,0.0,39.6,40.2,9.767,3.167,-9.426,-7.373,-10.437,-8.451,-3.215,27.435,0.0,248.14,,259.0,250.0,-8.919,2.89,-4.377,24.879
14487.5,3.039,0.826,-34.248,3.145,9.578,5.34,37.786,5.0,-11.239,-2.768,0.0,39.6,40.2,9.767,3.167,-9.522,-7.351,-10.391,-8.452,-3.215,27.435,0.0,248.54,,259.0,250.0,-8.922,2.893,-4.382,24.84
14488.0,3.039,0.826,-34.248,3.145,9.578,5.34,37.786,5.0,-11.239,-2.768,0.0,39.6,40.2,9.767,3.167,-9.518,-7.471,-10.541,-8.474,-3.215,27.435,0.0,248.54,,260.0,250.0,-8.929,2.895,-4.355,24.854
14488.5,3.039,0.826,-34.248,3.145,9.578,5.34,37.786,5.0,-11.239,-2.768,0.0,39.6,40.2,9.767,3.167,-9.651,-7.453,-10.553,-8.569,-3.215,27.435,0.0,246.94,,260.0,250.0,-9.001,2.898,-4.372,24.859
14489.0,3.039,0.826,-34.248,3.145,9.578,5.352,37.79,5.022,-11.216,-2.789,0.0,39.563,40.291,9.767,3.167,-9.52,-7.416,-10.476,-8.341,-3.214,27.452,0.0,246.94,,261.0,250.0,-9.056,2.9,-4.368,24.931
14489.5,3.039,0.826,-34.248,3.145,9.578,5.352,37.79,5.022,-11.216,-2.789,0.0,39.6,40.3,9.767,3.167,-9.549,-7.412,-10.536,-8.399,-3.214,27.452,0.0,249.34,,261.0,250.0,-8.938,2.902,-4.339,24.93
14490.0,3.039,0.826,-34.248,3.145,9.578,5.352,37.79,5.022,-11.216,-2.789,0.0,39.6,40.3,9.767,3.167,-9.394,-7.413,-10.543,-8.487,-3.214,27.452,0.0,249.34,,261.0,250.0,-8.974,2.904,-4.348,24.932
14490.5,2.822,0.662,-35.209,3.158,9.632,5.352,37.79,5.022,-11.216,-2.789,0.0,39.6,40.3,9.584,3.208,-9.526,-7.226,-10.288,-8.368,-3.214,27.452,0.0,247.14,,261.0,250.0,-8.959,2.907,-4.363,24.87
14491.0,2.822,0.662,-35.209,3.158,9.632,5.352,37.79,5.022,-11.216,-2.789,0.0,39.6,40.3,9.584,3.208,-9.522,-7.525,-10.526,-8.525,-3.214,27.452,0.0,247.14,,262.0,250.0,-8.852,2.905,-4.372,24.835
14491.5,2.822,0.662,-35.209,3.158,9.632,5.352,37.79,5.022,-11.216,-2.789,0.0,39.6,40.3,9.584,3.208,-9.311,-7.41,-10.349,-8.431,-3.214,27.452,0.0,252.54,,262.0,250.0,-9.024,2.904,-4.368,24.781
14492.0,2.822,0.662,-35.209,3.158,9.632,5.352,37.79,5.022,-11.216,-2.789,0.0,39.6,40.3,9.584,3.208,-9.426,-7.472,-10.332,-8.497,-3.214,27.452,0.0,252.54,,261.0,250.0,-8.875,2.903,-4.367,24.707
14492.5,2.822,0.662,-35.209,3.158,9.632,5.345,37.771,5.032,-11.197,-2.77,0.0,39.57,40.205,9.584,3.208,-9.471,-7.407,-10.413,-8.511,-3.198,27.451,0.0,250.04,,261.0,250.0,-8.932,2.901,-4.352,24.672
14493.0,2.822,0.662,-35.209,3.158,9.632,5.345,37.771,5.032,-11.197,-2.77,0.0,39.6,40.2,9.584,3.208,-9.162,-7.393,-10.371,-8.484,-3.198,27.451,0.0,250.04,,261.0,250.0,-8.95,2.9,-4.346,24.623
14493.5,3.437,0.843,-34.675,3.135,9.614,5.345,37.771,5.032,-11.197,-2.77,0.0,39.6,40.2,9.72,2.91,-9.265,-7.38,-10.239,-8.316,-3.198,27.451,0.0,252.24,,261.0,250.0,-8.853,2.899,-4.35,24.594
14494.0,3.437,0.843,-34.675,3.135,9.614,5.345,37.771,5.032,-11.197,-2.77,0.0,39.6,40.2,9.72,2.91,-9.472,-7.344,-10.319,-8.368,-3.198,27.451,0.0,252.24,,260.0,250.0,-8.8,2.908,-4.358,24.63
14494.5,3.437,0.843,-34.675,3.135,9.614,5.345,37.771,5.032,-11.197,-2.77,0.0,39.6,40.2,9.72,2.91,-9.496,-7.402,-10.385,-8.462,-3.198,27.451,0.0,251.14,,260.0,250.0,-8.876,2.916,-4.357,24.623
14495.0,3.437,0.843,-34.675,3.135,9.614,5.345,37.771,5.032,-11.197,-2.77,0.0,39.6,40.2,9.72,2.91,-9.452,-7.405,-10.419,-8.469,-3.198,27.451,0.0,251.14,,259.0,250.0,-8.936,2.925,-4.348,24.62
14495.5,3.437,0.843,-34.675,3.135,9.614,5.369,37.788,5.036,-11.155,-2.772,0.0,39.568,40.217,9.72,2.91,-9.495,-7.448,-10.503,-8.449,-3.206,27.446,0.0,252.34,,259.0,250.0,-8.936,2.933,-4.336,24.602
14496.0,3.437,0.843,-34.675,3.135,9.614,5.369,37.788,5.036,-11.155,-2.772,0.0,39.6,40.2,9.72,2.91,-9.515,-7.47,-10.52,-8.504,-3.206,27.446,0.0,252.34,,258.0,250.0,-8.974,2.941,-4.33,24.59
14496.5,2.636,0.597,-35.209,3.091,9.653,5.369,37.788,5.036,-11.155,-2.772,0.0,39.6,40.2,9.671,3.235,-9.483,-7.431,-10.452,-8.444,-3.206,27.446,0.0,250.34,,258.0,250.0,-9.002,2.95,-4.327,24.62
14497.0,2.636,0.597,-35.209,3.091,9.653,5.369,37.788,5.036,-11.155,-2.772,0.0,39.6,40.2,9.671,3.235,-9.507,-7.417,-10.482,-8.52,-3.206,27.446,0.0,250.34,,258.0,250.0,-8.952,2.944,-4.348,24.646
14497.5,2.636,0.597,-35.209,3.091,9.653,5.369,37.788,5.036,-11.155,-2.772,0.0,39.6,40.2,9.671,3.235,-9.398,-7.431,-10.562,-8.451,-3.206,27.446,0.0,251.64,,258.0,250.0,-8.982,2.939,-4.335,24.663
14498.0,2.636,0.597,-35.209,3.091,9.653,5.369,37.788,5.036,-11.155,-2.772,0.0,39.6,40.2,9.671,3.235,-9.55,-7.335,-10.424,-8.434,-3.206,27.446,0.0,251.64,,257.0,250.0,-8.961,2.934,-4.335,24.667
14498.5,2.636,0.597,-35.209,3.091,9.653,5.369,37.788,5.036,-11.155,-2.772,0.0,39.6,40.2,9.671,3.235,-9.392,-7.343,-10.456,-8.39,-3.206,27.446,0.0,246.34,,257.0,250.0,-8.936,2.929,-4.321,24.669
14499.0,2.636,0.597,-35.209,3.091,9.653,5.371,37.795,5.033,-11.149,-2.77,0.0,39.563,40.171,9.671,3.235,-9.208,-7.324,-10.257,-8.343,-3.211,27.452,0.0,246.34,,258.0,250.0,-8.895,2.925,-4.312,24.673
14499.5,2.636,0.597,-35.209,3.091,9.653,5.371,37.795,5.033,-11.149,-2.77,0.0,39.6,40.2,9.671,3.235,-9.535,-7.257,-10.286,-8.359,-3.211,27.452,0.0,249.24,,258.0,250.0,-8.783,2.92,-4.323,24.688
14500.0,3.347,0.757,-35.209,3.135,9.657,5.371,37.795,5.033,-11.149,-2.77,0.0,39.6,40.2,9.651,3.13,-9.335,-7.43,-10.438,-8.374,-3.211,27.452,0.0,249.24,,258.0,250.0,-8.859,2.915,-4.324,24.701
14500.5,3.347,0.757,-35.209,3.135,9.657,5.371,37.795,5.033,-11.149,-2.77,0.0,39.6,40.2,9.651,3.13,-9.51,-7.259,-10.28,-8.335,-3.211,27.452,0.0,247.04,,258.0,250.0,-8.894,2.922,-4.325,24.731
14501.0,3.347,0.757,-35.209,3.135,9.657,5.371,37.795,5.033,-11.149,-2.77,0.0,39.6,40.2,9.651,3.13,-9.545,-7.256,-10.373,-8.392,-3.211,27.452,0.0,247.04,,259.0,250.0,-8.846,2.929,-4.287,24.71
14501.5,3.347,0.757,-35.209,3.135,9.657,5.371,37.795,5.033,-11.149,-2.77,0.0,39.6,40.2,9.651,3.13,-9.287,-7.375,-10.451,-8.377,-3.211,27.452,0.0,249.14,,259.0,250.0,-8.891,2.936,-4.293,24.685
14502.0,3.347,0.757,-35.209,3.135,9.657,5.353,37.784,5.006,-11.139,-2.771,0.0,39.556,40.162,9.651,3.13,-9.471,-7.321,-10.322,-8.399,-3.215,27.455,0.0,249.14,,259.0,250.0,-8.872,2.943,-4.3,24.686
14502.5,3.347,0.757,-35.209,3.135,9.657,5.353,37.784,5.006,-11.139,-2.771,0.0,39.6,40.2,9.651,3.13,-9.467,-7.347,-10.326,-8.432,-3.215,27.455,0.0,247.14,,259.0,250.0,-8.878,2.95,-4.289,24.691
14503.0,2.338,0.648,-34.32,3.165,9.622,5.353,37.784,5.006,-11.139,-2.771,0.0,39.6,40.2,9.734,3.2,-9.353,-7.447,-10.489,-8.518,-3.215,27.455,0.0,247.14,,260.0,250.0,-8.893,2.956,-4.301,24.696
14503.5,2.338,0.648,-34.32,3.165,9.622,5.353,37.784,5.006,-11.139,-2.771,0.0,39.6,40.2,9.734,3.2,-9.456,-7.412,-10.439,-8.414,-3.215,27.455,0.0,248.94,,260.0,250.0,-8.952,2.946,-4.292,24.717
14504.0,2.338,0.648,-34.32,3.165,9.622,5.353,37.784,5.006,-11.139,-2.771,0.0,39.6,40.2,9.734,3.2,-9.53,-7.393,-10.414,-8.491,-3.215,27.455,0.0,248.94,,261.0,250.0,-8.93,2.926,-4.285,24.746
14504.5,2.338,0.648,-34.32,3.165,9.622,5.353,37.784,5.006,-11.139,-2.771,0.0,39.6,40.2,9.734,3.2,-9.394,-7.423,-10.447,-8.442,-3.215,27.455,0.0,248.74,,261.0,250.0,-8.957,2.926,-4.298,24.783
14505.0,2.338,0.648,-34.32,3.165,9.622,5.353,37.784,5.006,-11.139,-2.771,0.0,39.6,40.2,9.734,3.2,-9.527,-7.366,-10.442,-8.498,-3.215,27.455,0.0,248.74,,262.0,250.0,-8.926,2.916,-4.317,24.946
14505.5,2.338,0.648,-34.32,3.165,9.622,5.319,37.793,5.037,-11.131,-2.782,0.0,39.551,40.149,9.734,3.2,-9.536,-7.329,-10.364,-8.454,-3.209,27.458,0.0,250.64,,262.0,250.0,-8.958,2.907,-4.276,25.005
14506.0,2.338,0.648,-34.32,3.165,9.622,5.319,37.793,5.037,-11.131,-2.782,0.0,39.6,40.1,9.734,3.2,-9.589,-7.302,-10.319,-8.345,-3.209,27.458,0.0,250.64,,262.0,250.0,-8.921,2.898,-4.279,25.072
14506.5,2.766,0.704,-33.992,3.197,9.613,5.319,37.793,5.037,-11.131,-2.782,0.0,39.6,40.1,9.763,2.93,-9.302,-7.463,-10.398,-8.319,-3.209,27.458,0.0,249.14,,262.0,250.0,-8.889,2.889,-4.296,25.133
14507.0,2.766,0.704,-33.992,3.197,9.613,5.319,37.793,5.037,-11.131,-2.782,0.0,39.6,40.1,9.763,2.93,-9.062,-7.403,-10.18,-8.41,-3.209,27.458,0.0,249.14,,262.0,250.0,-8.871,2.886,-4.322,25.338
14507.5,2.766,0.704,-33.992,3.197,9.613,5.319,37.793,5.037,-11.131,-2.782,0.0,39.6,40.1,9.763,2.93,-9.253,-7.229,-9.995,-8.318,-3.209,27.458,0.0,251.94,,262.0,250.0,-8.764,2.885,-4.326,25.451
14508.0,2.766,0.704,-33.992,3.197,9.613,5.319,37.793,5.037,-11.131,-2.782,0.0,39.6,40.1,9.763,2.93,-9.186,-7.296,-10.181,-8.249,-3.209,27.458,0.0,251.94,,261.0,250.0,-8.699,2.883,-4.317,25.4
14508.5,2.766,0.704,-33.992,3.197,9.613,5.347,37.763,5.017,-11.124,-2.769,0.0,39.55,40.145,9.763,2.93,-9.257,-7.221,-10.081,-8.27,-3.197,27.454,0.0,252.04,,261.0,250.0,-8.728,2.881,-4.3,25.385
14509.0,2.766,0.704,-33.992,3.197,9.613,5.347,37.763,5.017,-11.124,-2.769,0.0,39.5,40.1,9.763,2.93,-9.083,-7.324,-10.095,-8.159,-3.197,27.454,0.0,252.04,,260.0,250.0,-8.707,2.879,-4.267,25.344
14509.5,3.165,0.812,-35.103,3.141,9.589,5.347,37.763,5.017,-11.124,-2.769,0.0,39.5,40.1,9.705,3.274,-9.029,-7.33,-10.144,-8.302,-3.197,27.454,0.0,253.74,,260.0,250.0,-8.665,2.877,-4.289,25.318
14510.0,3.165,0.812,-35.103,3.141,9.589,5.347,37.763,5.017,-11.124,-2.769,0.0,39.5,40.1,9.705,3.274,-9.26,-7.242,-10.044,-8.3,-3.197,27.454,0.0,253.74,,259.0,250.0,-8.701,2.882,-4.257,25.373
14510.5,3.165,0.812,-35.103,3.141,9.589,5.347,37.763,5.017,-11.124,-2.769,0.0,39.5,40.1,9.705,3.274,-9.148,-7.354,-10.221,-8.31,-3.197,27.454,0.0,252.54,,259.0,250.0,-8.712,2.886,-4.261,25.383
14511.0,3.165,0.812,-35.103,3.141,9.589,5.347,37.763,5.017,-11.124,-2.769,0.0,39.5,40.1,9.705,3.274,-9.304,-7.369,-10.193,-8.353,-3.197,27.454,0.0,252.54,,258.0,250.0,-8.758,2.891,-4.257,25.399
14511.5,3.165,0.812,-35.103,3.141,9.589,5.414,37.783,5.011,-11.092,-2.758,0.0,39.532,40.113,9.705,3.274,-9.252,-7.393,-10.224,-8.346,-3.199,27.454,0.0,250.94,,258.0,250.0,-8.805,2.895,-4.234,25.428
14512.0,3.165,0.812,-35.103,3.141,9.589,5.414,37.783,5.011,-11.092,-2.758,0.0,39.5,40.1,9.705,3.274,-9.389,-7.282,-10.197,-8.352,-3.199,27.454,0.0,250.94,,258.0,250.0,-8.804,2.9,-4.235,25.487
14512.5,3.165,0.812,-35.103,3.141,9.589,5.414,37.783,5.011,-11.092,-2.758,0.0,39.5,40.1,9.705,3.274,-9.284,-7.333,-10.313,-8.42,-3.199,27.454,0.0,249.74,,258.0,250.0,-8.805,2.904,-4.231,25.536
14513.0,2.723,0.665,-34.52,3.17,9.652,5.414,37.783,5.011,-11.092,-2.758,0.0,39.5,40.1,9.73,2.992,-9.335,-7.256,-10.241,-8.348,-3.199,27.454,0.0,249.74,,258.0,250.0,-8.837,2.908,-4.218,25.604
14513.5,2.723,0.665,-34.52,3.17,9.652,5.414,37.783,5.011,-11.092,-2.758,0.0,39.5,40.1,9.73,2.992,-9.187,-7.288,-10.199,-8.274,-3.199,27.454,0.0,250.74,,258.0,250.0,-8.795,2.905,-4.218,25.692
14514.0,2.723,0.665,-34.52,3.17,9.652,5.414,37.783,5.011,-11.092,-2.758,0.0,39.5,40.1,9.73,2.992,-9.288,-7.219,-10.141,-8.253,-3.199,27.454,0.0,250.74,,258.0,250.0,-8.737,2.902,-4.21,25.868
14514.5,2.723,0.665,-34.52,3.17,9.652,5.414,37.783,5.011,-11.092,-2.758,0.0,39.5,40.1,9.73,2.992,-9.223,-7.214,-10.076,-8.151,-3.199,27.454,0.0,247.54,,258.0,250.0,-8.725,2.899,-4.208,26.052
14515.0,2.723,0.665,-34.52,3.17,9.652,5.408,37.776,5.05,-11.087,-2.764,0.0,39.527,40.176,9.73,2.992,-8.976,-7.284,-10.061,-8.193,-3.204,27.451,0.0,247.54,,259.0,250.0,-8.666,2.897,-4.212,26.087
14515.5,2.723,0.665,-34.52,3.17,9.652,5.408,37.776,5.05,-11.087,-2.764,0.0,39.5,40.2,9.73,2.992,-9.132,-7.306,-9.897,-8.212,-3.204,27.451,0.0,248.34,,259.0,250.0,-8.629,2.894,-4.212,26.065
14516.0,3.65,0.87,-35.209,3.065,9.684,5.408,37.776,5.05,-11.087,-2.764,0.0,39.5,40.2,9.727,3.227,-9.049,-7.278,-10.049,-8.273,-3.204,27.451,0.0,248.34,,260.0,250.0,-8.637,2.891,-4.209,25.999
14516.5,3.65,0.87,-35.209,3.065,9.684,5.408,37.776,5.05,-11.087,-2.764,0.0,39.5,40.2,9.727,3.227,-9.342,-7.312,-10.144,-8.347,-3.204,27.451,0.0,248.64,,260.0,250.0,-8.662,2.903,-4.201,25.917
14517.0,3.65,0.87,-35.209,3.065,9.684,5.408,37.776,5.05,-11.087,-2.764,0.0,39.5,40.2,9.727,3.227,-9.336,-7.301,-10.242,-8.384,-3.204,27.451,0.0,248.64,,261.0,250.0,-8.786,2.916,-4.169,25.863
14517.5,3.65,0.87,-35.209,3.065,9.684,5.408,37.776,5.05,-11.087,-2.764,0.0,39.5,40.2,9.727,3.227,-9.234,-7.329,-10.344,-8.409,-3.204,27.451,0.0,249.94,,261.0,250.0,-8.816,2.928,-4.163,25.778
14518.0,3.65,0.87,-35.209,3.065,9.684,5.376,37.792,5.042,-11.068,-2.767,0.0,39.514,40.064,9.727,3.227,-9.377,-7.341,-10.351,-8.402,-3.198,27.448,0.0,249.94,,261.0,250.0,-8.829,2.94,-4.174,25.712
14518.5,3.65,0.87,-35.209,3.065,9.684,5.376,37.792,5.042,-11.068,-2.767,0.0,39.5,40.1,9.727,3.227,-9.278,-7.346,-10.381,-8.379,-3.198,27.448,0.0,249.54,,261.0,250.0,-8.868,2.951,-4.155,25.67
14519.0,3.65,0.87,-35.209,3.065,9.684,5.376,37.792,5.042,-11.068,-2.767,0.0,39.5,40.1,9.727,3.227,-9.339,-7.28,-10.267,-8.287,-3.198,27.448,0.0,249.54,,261.0,250.0,-8.846,2.963,-4.185,25.586
14519.5,2.959,0.687,-35.209,3.178,9.674,5.376,37.792,5.042,-11.068,-2.767,0.0,39.5,40.1,9.647,3.116,-9.472,-7.302,-10.373,-8.394,-3.198,27.448,0.0,249.54,,261.0,250.0,-8.793,2.974,-4.205,25.554
14520.0,2.959,0.687,-35.209,3.178,9.674,5.376,37.792,5.042,-11.068,-2.767,0.0,39.5,40.1,9.647,3.116,-9.365,-7.311,-10.306,-8.348,-3.198,27.448,0.0,249.54,,261.0,250.0,-8.885,2.974,-4.198,25.517
14520.5,2.959,0.687,-35.209,3.178,9.674,5.376,37.792,5.042,-11.068,-2.767,0.0,39.5,40.1,9.647,3.116,-9.094,-7.312,-10.226,-8.271,-3.198,27.448,0.0,251.74,,261.0,250.0,-8.832,2.973,-4.194,25.487
14521.0,2.959,0.687,-35.209,3.178,9.674,5.376,37.792,5.042,-11.068,-2.767,0.0,39.5,40.1,9.647,3.116,-9.274,-7.283,-10.237,-8.262,-3.198,27.448,0.0,251.74,,260.0,250.0,-8.726,2.973,-4.173,25.485
14521.5,2.959,0.687,-35.209,3.178,9.674,5.391,37.782,5.042,-11.057,-2.763,0.0,39.509,40.041,9.647,3.116,-9.398,-7.208,-10.179,-8.284,-3.197,27.448,0.0,251.84,,260.0,250.0,-8.764,2.973,-4.173,25.448
14522.0,2.959,0.687,-35.209,3.178,9.674,5.391,37.782,5.042,-11.057,-2.763,0.0,39.5,40.0,9.647,3.116,-9.145,-7.269,-10.233,-8.245,-3.197,27.448,0.0,251.84,,259.0,250.0,-8.767,2.973,-4.173,25.442
14522.5,2.753,0.752,-34.496,3.199,9.578,5.391,37.782,5.042,-11.057,-2.763,0.0,39.5,40.0,9.736,3.271,-9.305,-7.197,-10.115,-8.253,-3.197,27.448,0.0,252.04,,259.0,250.0,-8.723,2.972,-4.152,25.415
14523.0,2.753,0.752,-34.496,3.199,9.578,5.391,37.782,5.042,-11.057,-2.763,0.0,39.5,40.0,9.736,3.271,-9.203,-7.179,-10.168,-8.283,-3.197,27.448,0.0,252.04,,258.0,250.0,-8.717,2.969,-4.153,25.379
14523.5,2.753,0.752,-34.496,3.199,9.578,5.391,37.782,5.042,-11.057,-2.763,0.0,39.5,40.0,9.736,3.271,-9.051,-7.243,-10.198,-8.294,-3.197,27.448,0.0,251.64,,258.0,250.0,-8.708,2.965,-4.153,25.344
14524.0,2.753,0.752,-34.496,3.199,9.578,5.391,37.782,5.042,-11.057,-2.763,0.0,39.5,40.0,9.736,3.271,-9.16,-7.162,-9.982,-8.177,-3.197,27.448,0.0,251.64,,257.0,250.0,-8.697,2.962,-4.165,25.27
14524.5,2.753,0.752,-34.496,3.199,9.578,5.368,37.756,5.025,-11.056,-2.752,0.0,39.482,40.05,9.736,3.271,-9.064,-7.263,-10.154,-8.235,-3.207,27.448,0.0,250.04,,257.0,250.0,-8.62,2.958,-4.154,25.207
14525.0,2.753,0.752,-34.496,3.199,9.578,5.368,37.756,5.025,-11.056,-2.752,0.0,39.5,40.1,9.736,3.271,-9.151,-7.224,-10.047,-8.237,-3.207,27.448,0.0,250.04,,257.0,250.0,-8.679,2.955,-4.145,25.189
14525.5,2.753,0.752,-34.496,3.199,9.578,5.368,37.756,5.025,-11.056,-2.752,0.0,39.5,40.1,9.736,3.271,-9.039,-7.248,-10.099,-8.225,-3.207,27.448,0.0,250.14,,257.0,250.0,-8.665,2.952,-4.149,25.159
14526.0,2.86,0.761,-33.797,3.163,9.613,5.368,37.756,5.025,-11.056,-2.752,0.0,39.5,40.1,9.963,3.031,-8.967,-7.241,-10.047,-8.238,-3.207,27.448,0.0,250.14,,257.0,250.0,-8.653,2.949,-4.147,25.092
14526.5,2.86,0.761,-33.797,3.163,9.613,5.368,37.756,5.025,-11.056,-2.752,0.0,39.5,40.1,9.963,3.031,-9.087,-7.259,-10.147,-8.236,-3.207,27.448,0.0,250.44,,257.0,250.0,-8.623,2.947,-4.122,25.155
14527.0,2.86,0.761,-33.797,3.163,9.613,5.368,37.756,5.025,-11.056,-2.752,0.0,39.5,40.1,9.963,3.031,-9.314,-7.21,-10.178,-8.266,-3.207,27.448,0.0,250.44,,257.0,250.0,-8.682,2.946,-4.109,25.161
14527.5,2.86,0.761,-33.797,3.163,9.613,5.368,37.756,5.025,-11.056,-2.752,0.0,39.5,40.1,9.963,3.031,-9.25,-7.151,-10.248,-8.284,-3.207,27.448,0.0,248.74,,257.0,250.0,-8.742,2.944,-4.119,25.237
14528.0,2.86,0.761,-33.797,3.163,9.613,5.384,37.798,5.049,-11.011,-2.764,0.0,39.486,40.025,9.963,3.031,-9.139,-7.207,-10.313,-8.308,-3.196,27.45,0.0,248.74,,258.0,250.0,-8.733,2.943,-4.103,25.41
14528.5,2.86,0.761,-33.797,3.163,9.613,5.384,37.798,5.049,-11.011,-2.764,0.0,39.5,40.0,9.963,3.031,-9.173,-7.214,-10.194,-8.208,-3.196,27.45,0.0,248.74,,258.0,250.0,-8.742,2.942,-4.127,25.463
14529.0,2.888,0.776,-34.045,3.269,9.582,5.384,37.798,5.049,-11.011,-2.764,0.0,39.5,40.0,9.703,2.999,-9.347,-7.064,-10.114,-8.199,-3.196,27.45,0.0,248.74,,259.0,250.0,-8.697,2.94,-4.097,25.568
14529.5,2.888,0.776,-34.045,3.269,9.582,5.384,37.798,5.049,-11.011,-2.764,0.0,39.5,40.0,9.703,2.999,-9.114,-7.117,-10.062,-8.086,-3.196,27.45,0.0,248.44,,259.0,250.0,-8.681,2.939,-4.108,25.553
14530.0,2.888,0.776,-34.045,3.269,9.582,5.384,37.798,5.049,-11.011,-2.764,0.0,39.5,40.0,9.703,2.999,-8.949,-7.201,-10.118,-8.15,-3.196,27.45,0.0,248.44,,260.0,250.0,-8.595,2.938,-4.117,25.46
14530.5,2.888,0.776,-34.045,3.269,9.582,5.384,37.798,5.049,-11.011,-2.764,0.0,39.5,40.0,9.703,2.999,-9.11,-7.163,-9.912,-8.17,-3.196,27.45,0.0,249.44,,260.0,250.0,-8.605,2.938,-4.105,25.433
14531.0,2.888,0.776,-34.045,3.269,9.582,5.37,37.767,5.035,-11.013,-2.765,0.0,39.482,39.95,9.703,2.999,-9.198,-7.156,-10.03,-8.207,-3.191,27.45,0.0,249.44,,260.0,250.0,-8.589,2.937,-4.11,25.398
14531.5,2.888,0.776,-34.045,3.269,9.582,5.37,37.767,5.035,-11.013,-2.765,0.0,39.5,40.0,9.703,2.999,-9.177,-7.252,-10.278,-8.284,-3.191,27.45,0.0,249.64,,260.0,250.0,-8.648,2.936,-4.102,25.369
14532.0,2.888,0.776,-34.045,3.269,9.582,5.37,37.767,5.035,-11.013,-2.765,0.0,39.5,40.0,9.703,2.999,-9.27,-7.27,-10.24,-8.281,-3.191,27.45,0.0,249.64,,260.0,250.0,-8.748,2.935,-4.094,25.409
14532.5,2.641,0.718,-33.287,3.152,9.601,5.37,37.767,5.035,-11.013,-2.765,0.0,39.5,40.0,9.761,3.099,-9.237,-7.277,-10.374,-8.378,-3.191,27.45,0.0,249.64,,260.0,250.0,-8.765,2.934,-4.082,25.449
14533.0,2.641,0.718,-33.287,3.152,9.601,5.37,37.767,5.035,-11.013,-2.765,0.0,39.5,40.0,9.761,3.099,-9.198,-7.203,-10.409,-8.347,-3.191,27.45,0.0,249.64,,260.0,250.0,-8.816,2.93,-4.093,25.485
14533.5,2.641,0.718,-33.287,3.152,9.601,5.37,37.767,5.035,-11.013,-2.765,0.0,39.5,40.0,9.761,3.099,-9.277,-7.21,-10.337,-8.218,-3.191,27.45,0.0,251.94,,260.0,250.0,-8.789,2.925,-4.091,25.49
14534.0,2.641,0.718,-33.287,3.152,9.601,5.37,37.767,5.035,-11.013,-2.765,0.0,39.5,40.0,9.761,3.099,-9.429,-7.246,-10.394,-8.268,-3.191,27.45,0.0,251.94,,259.0,250.0,-8.761,2.92,-4.077,25.486
14534.5,2.641,0.718,-33.287,3.152,9.601,5.391,37.831,5.04,-10.998,-2.762,0.0,39.465,39.969,9.761,3.099,-9.441,-7.275,-10.496,-8.326,-3.203,27.446,0.0,251.64,,259.0,250.0,-8.834,2.916,-4.061,25.434
14535.0,2.641,0.718,-33.287,3.152,9.601,5.391,37.831,5.04,-10.998,-2.762,0.0,39.5,40.0,9.761,3.099,-9.425,-7.097,-10.274,-8.236,-3.203,27.446,0.0,251.64,,258.0,250.0,-8.885,2.911,-4.082,25.19
14535.5,2.869,0.703,-35.206,3.258,9.671,5.391,37.831,5.04,-10.998,-2.762,0.0,39.5,40.0,9.656,3.078,-9.396,-7.099,-10.217,-8.228,-3.203,27.446,0.0,251.24,,258.0,250.0,-8.758,2.907,-4.075,25.031
14536.0,2.869,0.703,-35.206,3.258,9.671,5.391,37.831,5.04,-10.998,-2.762,0.0,39.5,40.0,9.656,3.078,-9.142,-7.186,-10.346,-8.253,-3.203,27.446,0.0,251.24,,257.0,250.0,-8.735,2.906,-4.075,24.908
14536.5,2.869,0.703,-35.206,3.258,9.671,5.391,37.831,5.04,-10.998,-2.762,0.0,39.5,40.0,9.656,3.078,-9.329,-7.154,-10.219,-8.227,-3.203,27.446,0.0,251.64,,257.0,250.0,-8.732,2.906,-4.095,24.836
14537.0,2.869,0.703,-35.206,3.258,9.671,5.391,37.831,5.04,-10.998,-2.762,0.0,39.5,40.0,9.656,3.078,-9.133,-7.199,-10.284,-8.219,-3.203,27.446,0.0,251.64,,256.0,250.0,-8.732,2.905,-4.077,24.774
14537.5,2.869,0.703,-35.206,3.258,9.671,5.411,37.771,5.021,-11.012,-2.772,0.0,39.462,39.97,9.656,3.078,-9.3,-7.118,-10.156,-8.211,-3.202,27.447,0.0,249.54,,256.0,250.0,-8.709,2.904,-4.069,24.754
14538.0,2.869,0.703,-35.206,3.258,9.671,5.411,37.771,5.021,-11.012,-2.772,0.0,39.5,40.0,9.656,3.078,-9.32,-7.114,-10.108,-8.203,-3.202,27.447,0.0,249.54,,256.0,250.0,-8.696,2.904,-4.069,24.76
14538.5,3.253,0.77,-35.209,3.188,9.734,5.411,37.771,5.021,-11.012,-2.772,0.0,39.5,40.0,9.65,3.128,-9.103,-7.215,-10.198,-8.163,-3.202,27.447,0.0,249.74,,256.0,250.0,-8.686,2.903,-4.076,24.755
14539.0,3.253,0.77,-35.209,3.188,9.734,5.411,37.771,5.021,-11.012,-2.772,0.0,39.5,40.0,9.65,3.128,-9.27,-7.121,-10.1,-8.218,-3.202,27.447,0.0,249.74,,256.0,250.0,-8.67,2.909,-4.056,24.776
14539.5,3.253,0.77,-35.209,3.188,9.734,5.411,37.771,5.021,-11.012,-2.772,0.0,39.5,40.0,9.65,3.128,-9.09,-7.207,-10.173,-8.197,-3.202,27.447,0.0,249.84,,256.0,250.0,-8.677,2.915,-4.076,24.776
14540.0,3.253,0.77,-35.209,3.188,9.734,5.411,37.771,5.021,-11.012,-2.772,0.0,39.5,40.0,9.65,3.128,-9.285,-7.209,-10.238,-8.311,-3.202,27.447,0.0,249.84,,256.0,250.0,-8.667,2.92,-4.044,24.785
14540.5,3.253,0.77,-35.209,3.188,9.734,5.411,37.771,5.021,-11.012,-2.772,0.0,39.5,40.0,9.65,3.128,-9.127,-7.205,-10.265,-8.284,-3.202,27.447,0.0,247.64,,256.0,250.0,-8.761,2.926,-4.081,24.763
14541.0,3.253,0.77,-35.209,3.188,9.734,5.383,37.76,5.004,-10.995,-2.779,0.0,39.438,39.952,9.65,3.128,-9.334,-7.17,-10.107,-8.286,-3.205,27.429,0.0,247.64,,257.0,250.0,-8.72,2.931,-4.079,24.753
14541.5,3.253,0.77,-35.209,3.188,9.734,5.383,37.76,5.004,-10.995,-2.779,0.0,39.4,40.0,9.65,3.128,-9.251,-7.224,-10.22,-8.317,-3.205,27.429,0.0,247.54,,257.0,250.0,-8.724,2.936,-4.08,24.736
14542.0,2.504,0.637,-35.209,3.191,9.683,5.383,37.76,5.004,-10.995,-2.779,0.0,39.4,40.0,9.621,3.11,-9.283,-7.105,-10.265,-8.25,-3.205,27.429,0.0,247.54,,258.0,250.0,-8.753,2.941,-4.073,24.693
14542.5,2.504,0.637,-35.209,3.191,9.683,5.383,37.76,5.004,-10.995,-2.779,0.0,39.4,40.0,9.621,3.11,-9.405,-6.918,-10.052,-8.063,-3.205,27.429,0.0,247.44,,258.0,250.0,-8.726,2.934,-4.057,24.681
14543.0,2.504,0.637,-35.209,3.191,9.683,5.383,37.76,5.004,-10.995,-2.779,0.0,39.4,40.0,9.621,3.11,-9.319,-7.2,-10.252,-8.219,-3.205,27.429,0.0,247.44,,259.0,250.0,-8.609,2.927,-4.043,24.738
14543.5,2.504,0.637,-35.209,3.191,9.683,5.383,37.76,5.004,-10.995,-2.779,0.0,39.4,40.0,9.621,3.11,-9.156,-7.19,-10.247,-8.272,-3.205,27.429,0.0,248.44,,259.0,250.0,-8.748,2.92,-4.057,24.808
14544.0,2.504,0.637,-35.209,3.191,9.683,5.356,37.773,5.046,-10.976,-2.756,0.0,39.441,39.941,9.621,3.11,-9.419,-7.03,-10.192,-8.185,-3.2,27.446,0.0,248.44,,260.0,250.0,-8.716,2.913,-4.066,24.96
