t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14544.5,2.504,0.637,-35.209,3.191,9.683,5.356,37.773,5.046,-10.976,-2.756,0.0,39.4,39.9,9.621,3.11,-9.133,-7.197,-10.25,-8.131,-3.2,27.446,0.0,248.04,,260.0,250.0,-8.707,2.907,-4.056,24.981
14545.0,3.026,0.729,-35.209,3.14,9.723,5.356,37.773,5.046,-10.976,-2.756,0.0,39.4,39.9,9.598,3.151,-9.18,-7.093,-10.086,-8.154,-3.2,27.446,0.0,248.04,,261.0,250.0,-8.678,2.9,-4.059,24.986
14545.5,3.026,0.729,-35.209,3.14,9.723,5.356,37.773,5.046,-10.976,-2.756,0.0,39.4,39.9,9.598,3.151,-9.146,-7.068,-10.007,-8.124,-3.2,27.446,0.0,248.04,,261.0,250.0,-8.628,2.902,-4.051,24.997
14546.0,3.026,0.729,-35.209,3.14,9.723,5.356,37.773,5.046,-10.976,-2.756,0.0,39.4,39.9,9.598,3.151,-9.017,-7.173,-10.116,-8.183,-3.2,27.446,0.0,248.04,,262.0,250.0,-8.586,2.904,-4.051,24.97
14546.5,3.026,0.729,-35.209,3.14,9.723,5.356,37.773,5.046,-10.976,-2.756,0.0,39.4,39.9,9.598,3.151,-9.137,-7.224,-10.093,-8.169,-3.2,27.446,0.0,251.54,,262.0,250.0,-8.622,2.906,-4.057,24.947
14547.0,3.026,0.729,-35.209,3.14,9.723,5.356,37.773,5.046,-10.976,-2.756,0.0,39.4,39.9,9.598,3.151,-9.252,-7.093,-10.018,-8.178,-3.2,27.446,0.0,251.54,,261.0,250.0,-8.656,2.908,-4.067,24.913
14547.5,3.026,0.729,-35.209,3.14,9.723,5.357,37.751,5.021,-10.956,-2.776,0.0,39.425,39.867,9.598,3.151,-9.148,-7.211,-10.18,-8.277,-3.207,27.443,0.0,251.44,,261.0,250.0,-8.635,2.91,-4.069,24.936
14548.0,3.026,0.729,-35.209,3.14,9.723,5.357,37.751,5.021,-10.956,-2.776,0.0,39.4,39.9,9.598,3.151,-9.219,-7.066,-10.032,-8.15,-3.207,27.443,0.0,251.44,,260.0,250.0,-8.704,2.912,-4.056,24.937
14548.5,3.061,0.768,-35.071,3.149,9.585,5.357,37.751,5.021,-10.956,-2.776,0.0,39.4,39.9,9.718,3.207,-9.214,-7.074,-10.005,-8.207,-3.207,27.443,0.0,251.44,,260.0,250.0,-8.617,2.914,-4.063,24.967
14549.0,3.061,0.768,-35.071,3.149,9.585,5.357,37.751,5.021,-10.956,-2.776,0.0,39.4,39.9,9.718,3.207,-9.265,-7.237,-10.224,-8.308,-3.207,27.443,0.0,251.44,,259.0,250.0,-8.625,2.916,-4.06,24.94
14549.5,3.061,0.768,-35.071,3.149,9.585,5.357,37.751,5.021,-10.956,-2.776,0.0,39.4,39.9,9.718,3.207,-9.187,-7.161,-10.009,-8.19,-3.207,27.443,0.0,251.14,,259.0,250.0,-8.759,2.919,-4.085,24.962
14550.0,3.061,0.768,-35.071,3.149,9.585,5.357,37.751,5.021,-10.956,-2.776,0.0,39.4,39.9,9.718,3.207,-9.186,-7.141,-10.085,-8.212,-3.207,27.443,0.0,251.14,,258.0,250.0,-8.637,2.921,-4.082,25.004
14550.5,3.061,0.768,-35.071,3.149,9.585,5.407,37.767,5.037,-10.927,-2.768,0.0,39.428,39.924,9.718,3.207,-9.066,-7.108,-10.033,-8.079,-3.201,27.446,0.0,250.54,,258.0,250.0,-8.656,2.923,-4.083,25.021
14551.0,3.061,0.768,-35.071,3.149,9.585,5.407,37.767,5.037,-10.927,-2.768,0.0,39.4,39.9,9.718,3.207,-9.069,-7.004,-10.035,-8.096,-3.201,27.446,0.0,250.54,,258.0,250.0,-8.572,2.926,-4.034,25.033
14551.5,2.977,0.774,-34.192,3.201,9.605,5.407,37.767,5.037,-10.927,-2.768,0.0,39.4,39.9,9.704,2.939,-9.023,-7.033,-9.916,-8.053,-3.201,27.446,0.0,250.84,,258.0,250.0,-8.551,2.928,-4.035,25.056
14552.0,2.977,0.774,-34.192,3.201,9.605,5.407,37.767,5.037,-10.927,-2.768,0.0,39.4,39.9,9.704,2.939,-8.919,-7.148,-10.024,-8.066,-3.201,27.446,0.0,250.84,,258.0,250.0,-8.506,2.929,-4.022,25.059
14552.5,2.977,0.774,-34.192,3.201,9.605,5.407,37.767,5.037,-10.927,-2.768,0.0,39.4,39.9,9.704,2.939,-8.92,-7.134,-9.962,-8.14,-3.201,27.446,0.0,251.04,,258.0,250.0,-8.539,2.929,-4.036,25.097
14553.0,2.977,0.774,-34.192,3.201,9.605,5.407,37.767,5.037,-10.927,-2.768,0.0,39.4,39.9,9.704,2.939,-8.825,-7.162,-10.001,-8.188,-3.201,27.446,0.0,251.04,,257.0,250.0,-8.539,2.93,-4.034,25.126
14553.5,2.977,0.774,-34.192,3.201,9.605,5.381,37.744,5.04,-10.933,-2.758,0.0,39.407,39.879,9.704,2.939,-8.975,-7.099,-9.9,-8.115,-3.209,27.45,0.0,248.94,,257.0,250.0,-8.544,2.931,-4.021,25.167
14554.0,2.977,0.774,-34.192,3.201,9.605,5.381,37.744,5.04,-10.933,-2.758,0.0,39.4,39.9,9.704,2.939,-9.187,-7.068,-9.925,-8.158,-3.209,27.45,0.0,248.94,,258.0,250.0,-8.523,2.932,-4.024,25.205
14554.5,2.977,0.774,-34.192,3.201,9.605,5.381,37.744,5.04,-10.933,-2.758,0.0,39.4,39.9,9.704,2.939,-9.009,-7.196,-10.074,-8.232,-3.209,27.45,0.0,248.74,,258.0,250.0,-8.585,2.933,-4.015,25.431
14555.0,2.891,0.715,-35.209,3.117,9.646,5.381,37.744,5.04,-10.933,-2.758,0.0,39.4,39.9,9.593,3.238,-9.024,-7.179,-9.956,-8.16,-3.209,27.45,0.0,248.74,,259.0,250.0,-8.628,2.933,-4.034,25.438
14555.5,2.891,0.715,-35.209,3.117,9.646,5.381,37.744,5.04,-10.933,-2.758,0.0,39.4,39.9,9.593,3.238,-9.167,-7.103,-9.967,-8.162,-3.209,27.45,0.0,249.14,,259.0,250.0,-8.58,2.933,-4.032,25.365
14556.0,2.891,0.715,-35.209,3.117,9.646,5.381,37.744,5.04,-10.933,-2.758,0.0,39.4,39.9,9.593,3.238,-9.012,-7.158,-9.886,-8.11,-3.209,27.45,0.0,249.14,,259.0,250.0,-8.6,2.932,-4.039,25.363
14556.5,2.891,0.715,-35.209,3.117,9.646,5.381,37.744,5.04,-10.933,-2.758,0.0,39.4,39.9,9.593,3.238,-9.001,-7.228,-10.104,-8.25,-3.209,27.45,0.0,249.24,,259.0,250.0,-8.541,2.931,-4.02,25.45
14557.0,2.891,0.715,-35.209,3.117,9.646,5.398,37.756,5.043,-10.904,-2.78,0.0,39.413,39.924,9.593,3.238,-9.02,-7.202,-10.068,-8.164,-3.206,27.459,0.0,249.24,,259.0,250.0,-8.646,2.931,-4.011,25.47
14557.5,2.891,0.715,-35.209,3.117,9.646,5.398,37.756,5.043,-10.904,-2.78,0.0,39.4,39.9,9.593,3.238,-9.124,-7.054,-9.943,-8.111,-3.206,27.459,0.0,249.04,,259.0,250.0,-8.613,2.93,-4.041,25.467
14558.0,3.157,0.731,-35.209,3.161,9.597,5.398,37.756,5.043,-10.904,-2.78,0.0,39.4,39.9,9.69,3.193,-8.946,-7.086,-9.948,-8.036,-3.206,27.459,0.0,249.04,,259.0,250.0,-8.558,2.929,-4.011,25.515
14558.5,3.157,0.731,-35.209,3.161,9.597,5.398,37.756,5.043,-10.904,-2.78,0.0,39.4,39.9,9.69,3.193,-9.021,-6.978,-9.781,-8.032,-3.206,27.459,0.0,249.14,,259.0,250.0,-8.504,2.933,-3.997,25.536
14559.0,3.157,0.731,-35.209,3.161,9.597,5.398,37.756,5.043,-10.904,-2.78,0.0,39.4,39.9,9.69,3.193,-8.823,-7.092,-9.825,-8.091,-3.206,27.459,0.0,249.14,,259.0,250.0,-8.453,2.937,-3.982,25.552
14559.5,3.157,0.731,-35.209,3.161,9.597,5.398,37.756,5.043,-10.904,-2.78,0.0,39.4,39.9,9.69,3.193,-8.872,-7.154,-9.923,-8.078,-3.206,27.459,0.0,249.74,,259.0,250.0,-8.458,2.94,-3.985,25.554
14560.0,3.157,0.731,-35.209,3.161,9.597,5.356,37.754,5.043,-10.877,-2.779,0.0,39.4,39.919,9.69,3.193,-8.948,-7.072,-9.821,-8.09,-3.211,27.457,0.0,249.74,,259.0,250.0,-8.507,2.944,-3.998,25.603
14560.5,3.157,0.731,-35.209,3.161,9.597,5.356,37.754,5.043,-10.877,-2.779,0.0,39.4,39.9,9.69,3.193,-8.924,-7.047,-9.795,-7.985,-3.211,27.457,0.0,250.14,,259.0,250.0,-8.483,2.947,-3.969,25.658
14561.0,3.157,0.731,-35.209,3.161,9.597,5.356,37.754,5.043,-10.877,-2.779,0.0,39.4,39.9,9.69,3.193,-8.917,-7.065,-9.773,-8.024,-3.211,27.457,0.0,250.14,,259.0,250.0,-8.438,2.951,-3.986,25.693
14561.5,2.74,0.739,-33.655,3.132,9.576,5.356,37.754,5.043,-10.877,-2.779,0.0,39.4,39.9,9.784,3.102,-8.865,-7.115,-9.796,-8.009,-3.211,27.457,0.0,250.04,,259.0,250.0,-8.445,2.954,-3.975,25.68
14562.0,2.74,0.739,-33.655,3.132,9.576,5.356,37.754,5.043,-10.877,-2.779,0.0,39.4,39.9,9.784,3.102,-8.977,-6.966,-9.689,-8.024,-3.211,27.457,0.0,250.04,,259.0,250.0,-8.446,2.951,-3.95,25.672
14562.5,2.74,0.739,-33.655,3.132,9.576,5.356,37.754,5.043,-10.877,-2.779,0.0,39.4,39.9,9.784,3.102,-8.739,-7.092,-9.773,-7.982,-3.211,27.457,0.0,250.04,,259.0,250.0,-8.414,2.947,-3.948,25.806
14563.0,2.74,0.739,-33.655,3.132,9.576,5.356,37.754,5.043,-10.877,-2.779,0.0,39.4,39.9,9.784,3.102,-8.849,-6.984,-9.662,-7.901,-3.211,27.457,0.0,250.04,,259.0,250.0,-8.396,2.944,-3.969,25.858
14563.5,2.74,0.739,-33.655,3.132,9.576,5.368,37.747,5.056,-10.86,-2.765,0.0,39.399,39.848,9.784,3.102,-8.776,-7.05,-9.637,-8.069,-3.196,27.461,0.0,250.24,,259.0,250.0,-8.349,2.94,-3.967,25.89
14564.0,2.74,0.739,-33.655,3.132,9.576,5.368,37.747,5.056,-10.86,-2.765,0.0,39.4,39.8,9.784,3.102,-8.773,-7.09,-9.763,-8.104,-3.196,27.461,0.0,250.24,,259.0,250.0,-8.383,2.937,-3.943,25.894
14564.5,2.564,0.65,-35.035,3.127,9.566,5.368,37.747,5.056,-10.86,-2.765,0.0,39.4,39.8,9.643,3.157,-8.795,-7.128,-9.809,-8.03,-3.196,27.461,0.0,249.84,,259.0,250.0,-8.433,2.934,-3.929,25.88
14565.0,2.564,0.65,-35.035,3.127,9.566,5.368,37.747,5.056,-10.86,-2.765,0.0,39.4,39.8,9.643,3.157,-8.967,-6.945,-9.685,-8.008,-3.196,27.461,0.0,249.84,,259.0,250.0,-8.44,2.928,-3.939,25.869
14565.5,2.564,0.65,-35.035,3.127,9.566,5.368,37.747,5.056,-10.86,-2.765,0.0,39.4,39.8,9.643,3.157,-8.74,-7.021,-9.767,-7.95,-3.196,27.461,0.0,249.64,,259.0,250.0,-8.402,2.922,-3.926,25.842
14566.0,2.564,0.65,-35.035,3.127,9.566,5.368,37.747,5.056,-10.86,-2.765,0.0,39.4,39.8,9.643,3.157,-8.92,-6.99,-9.703,-7.901,-3.196,27.461,0.0,249.64,,259.0,250.0,-8.369,2.916,-3.912,25.849
14566.5,2.564,0.65,-35.035,3.127,9.566,5.336,37.761,5.052,-10.858,-2.76,0.0,39.387,39.887,9.643,3.157,-8.923,-7.0,-9.676,-8.026,-3.196,27.457,0.0,249.74,,259.0,250.0,-8.378,2.91,-3.919,25.847
14567.0,2.564,0.65,-35.035,3.127,9.566,5.336,37.761,5.052,-10.858,-2.76,0.0,39.4,39.9,9.643,3.157,-8.929,-6.884,-9.567,-7.957,-3.196,27.457,0.0,249.74,,259.0,250.0,-8.406,2.905,-3.926,25.865
14567.5,3.235,0.753,-35.209,3.084,9.643,5.336,37.761,5.052,-10.858,-2.76,0.0,39.4,39.9,9.675,3.169,-8.636,-7.018,-9.634,-7.892,-3.196,27.457,0.0,249.74,,259.0,250.0,-8.334,2.899,-3.911,25.828
14568.0,3.235,0.753,-35.209,3.084,9.643,5.336,37.761,5.052,-10.858,-2.76,0.0,39.4,39.9,9.675,3.169,-8.667,-6.93,-9.593,-7.892,-3.196,27.457,0.0,249.74,,259.0,250.0,-8.295,2.904,-3.896,25.81
14568.5,3.235,0.753,-35.209,3.084,9.643,5.336,37.761,5.052,-10.858,-2.76,0.0,39.4,39.9,9.675,3.169,-8.832,-6.935,-9.593,-7.916,-3.196,27.457,0.0,249.74,,259.0,250.0,-8.27,2.91,-3.887,25.803
14569.0,3.235,0.753,-35.209,3.084,9.643,5.336,37.761,5.052,-10.858,-2.76,0.0,39.4,39.9,9.675,3.169,-8.658,-6.99,-9.66,-7.976,-3.196,27.457,0.0,249.74,,259.0,250.0,-8.319,2.915,-3.86,25.755
14569.5,3.235,0.753,-35.209,3.084,9.643,5.336,37.761,5.052,-10.858,-2.76,0.0,39.4,39.9,9.675,3.169,-8.834,-7.023,-9.664,-7.941,-3.196,27.457,0.0,249.14,,259.0,250.0,-8.321,2.92,-3.868,25.725
14570.0,3.235,0.753,-35.209,3.084,9.643,5.308,37.753,5.036,-10.84,-2.766,0.0,39.376,39.863,9.675,3.169,-8.669,-6.975,-9.589,-7.943,-3.199,27.454,0.0,249.14,,259.0,250.0,-8.366,2.926,-3.868,25.702
14570.5,3.235,0.753,-35.209,3.084,9.643,5.308,37.753,5.036,-10.84,-2.766,0.0,39.4,39.9,9.675,3.169,-8.788,-6.887,-9.481,-7.94,-3.199,27.454,0.0,249.04,,259.0,250.0,-8.294,2.931,-3.879,25.656
14571.0,2.81,0.699,-34.737,3.161,9.572,5.308,37.753,5.036,-10.84,-2.766,0.0,39.4,39.9,9.749,3.152,-8.695,-6.93,-9.607,-7.986,-3.199,27.454,0.0,249.04,,259.0,250.0,-8.274,2.936,-3.855,25.674
14571.5,2.81,0.699,-34.737,3.161,9.572,5.308,37.753,5.036,-10.84,-2.766,0.0,39.4,39.9,9.749,3.152,-8.659,-6.923,-9.527,-7.84,-3.199,27.454,0.0,249.14,,259.0,250.0,-8.305,2.934,-3.844,25.686
14572.0,2.81,0.699,-34.737,3.161,9.572,5.308,37.753,5.036,-10.84,-2.766,0.0,39.4,39.9,9.749,3.152,-8.811,-6.815,-9.523,-7.806,-3.199,27.454,0.0,249.14,,259.0,250.0,-8.237,2.932,-3.823,25.695
14572.5,2.81,0.699,-34.737,3.161,9.572,5.308,37.753,5.036,-10.84,-2.766,0.0,39.4,39.9,9.749,3.152,-8.655,-6.837,-9.456,-7.8,-3.199,27.454,0.0,249.24,,259.0,250.0,-8.239,2.93,-3.793,25.7
14573.0,2.81,0.699,-34.737,3.161,9.572,5.341,37.746,5.035,-10.82,-2.776,0.0,39.366,39.872,9.749,3.152,-8.525,-6.876,-9.479,-7.758,-3.199,27.455,0.0,249.24,,259.0,250.0,-8.187,2.928,-3.816,25.733
14573.5,2.81,0.699,-34.737,3.161,9.572,5.341,37.746,5.035,-10.82,-2.776,0.0,39.4,39.9,9.749,3.152,-8.542,-6.872,-9.214,-7.798,-3.199,27.455,0.0,249.54,,259.0,250.0,-8.159,2.926,-3.826,25.765
14574.0,3.136,0.741,-35.209,3.092,9.635,5.341,37.746,5.035,-10.82,-2.776,0.0,39.4,39.9,9.607,3.132,-8.582,-6.76,-9.179,-7.787,-3.199,27.455,0.0,249.54,,259.0,250.0,-8.077,2.927,-3.805,25.748
14574.5,3.136,0.741,-35.209,3.092,9.635,5.341,37.746,5.035,-10.82,-2.776,0.0,39.4,39.9,9.607,3.132,-8.496,-6.841,-9.347,-7.858,-3.199,27.455,0.0,249.54,,259.0,250.0,-8.077,2.931,-3.795,25.875
14575.0,3.136,0.741,-35.209,3.092,9.635,5.341,37.746,5.035,-10.82,-2.776,0.0,39.4,39.9,9.607,3.132,-8.505,-6.916,-9.403,-7.778,-3.199,27.455,0.0,249.54,,259.0,250.0,-8.135,2.931,-3.785,25.87
14575.5,3.136,0.741,-35.209,3.092,9.635,5.341,37.746,5.035,-10.82,-2.776,0.0,39.4,39.9,9.607,3.132,-8.665,-6.806,-9.341,-7.822,-3.199,27.455,0.0,249.34,,259.0,250.0,-8.15,2.934,-3.797,25.876
14576.0,3.136,0.741,-35.209,3.092,9.635,5.341,37.746,5.035,-10.82,-2.776,0.0,39.4,39.9,9.607,3.132,-8.502,-6.859,-9.269,-7.749,-3.199,27.455,0.0,249.34,,259.0,250.0,-8.159,2.937,-3.799,25.861
14576.5,3.136,0.741,-35.209,3.092,9.635,5.368,37.747,5.028,-10.796,-2.772,0.0,39.365,39.863,9.607,3.132,-8.432,-6.881,-9.387,-7.872,-3.203,27.455,0.0,249.94,,259.0,250.0,-8.095,2.941,-3.78,25.795
14577.0,3.136,0.741,-35.209,3.092,9.635,5.368,37.747,5.028,-10.796,-2.772,0.0,39.4,39.9,9.607,3.132,-8.601,-6.964,-9.498,-7.866,-3.203,27.455,0.0,249.94,,259.0,250.0,-8.143,2.944,-3.763,25.809
14577.5,2.796,0.678,-35.209,3.169,9.688,5.368,37.747,5.028,-10.796,-2.772,0.0,39.4,39.9,9.616,3.042,-8.598,-6.917,-9.556,-7.829,-3.203,27.455,0.0,249.54,,259.0,250.0,-8.232,2.947,-3.755,25.793
14578.0,2.796,0.678,-35.209,3.169,9.688,5.368,37.747,5.028,-10.796,-2.772,0.0,39.4,39.9,9.616,3.042,-8.606,-6.947,-9.623,-7.887,-3.203,27.455,0.0,249.54,,259.0,250.0,-8.225,2.944,-3.762,25.791
14578.5,2.796,0.678,-35.209,3.169,9.688,5.368,37.747,5.028,-10.796,-2.772,0.0,39.4,39.9,9.616,3.042,-8.714,-6.908,-9.503,-7.855,-3.203,27.455,0.0,249.74,,259.0,250.0,-8.266,2.942,-3.778,25.78
14579.0,2.796,0.678,-35.209,3.169,9.688,5.368,37.747,5.028,-10.796,-2.772,0.0,39.4,39.9,9.616,3.042,-8.871,-6.881,-9.528,-7.904,-3.203,27.455,0.0,249.74,,259.0,250.0,-8.245,2.94,-3.781,25.793
14579.5,2.796,0.678,-35.209,3.169,9.688,5.391,37.771,5.026,-10.782,-2.775,0.0,39.366,39.904,9.616,3.042,-8.621,-6.948,-9.591,-7.845,-3.205,27.454,0.0,250.14,,259.0,250.0,-8.296,2.937,-3.756,25.81
14580.0,2.796,0.678,-35.209,3.169,9.688,5.391,37.771,5.026,-10.782,-2.775,0.0,39.4,39.9,9.616,3.042,-8.798,-6.853,-9.484,-7.89,-3.205,27.454,0.0,250.14,,259.0,250.0,-8.251,2.935,-3.772,25.795
14580.5,2.943,0.656,-35.209,3.154,9.682,5.391,37.771,5.026,-10.782,-2.775,0.0,39.4,39.9,9.63,3.135,-8.567,-6.852,-9.458,-7.723,-3.205,27.454,0.0,250.04,,259.0,250.0,-8.256,2.933,-3.769,25.815
14581.0,2.943,0.656,-35.209,3.154,9.682,5.391,37.771,5.026,-10.782,-2.775,0.0,39.4,39.9,9.63,3.135,-8.546,-6.74,-9.213,-7.691,-3.205,27.454,0.0,250.04,,259.0,250.0,-8.15,2.933,-3.766,25.782
14581.5,2.943,0.656,-35.209,3.154,9.682,5.391,37.771,5.026,-10.782,-2.775,0.0,39.4,39.9,9.63,3.135,-8.295,-6.814,-9.279,-7.649,-3.205,27.454,0.0,250.54,,259.0,250.0,-8.048,2.933,-3.74,25.772
14582.0,2.943,0.656,-35.209,3.154,9.682,5.391,37.771,5.026,-10.782,-2.775,0.0,39.4,39.9,9.63,3.135,-8.418,-6.611,-9.058,-7.587,-3.205,27.454,0.0,250.54,,259.0,250.0,-8.009,2.933,-3.722,25.747
14582.5,2.943,0.656,-35.209,3.154,9.682,5.391,37.771,5.026,-10.782,-2.775,0.0,39.4,39.9,9.63,3.135,-8.31,-6.809,-9.177,-7.643,-3.205,27.454,0.0,250.44,,259.0,250.0,-7.919,2.933,-3.729,25.753
14583.0,2.943,0.656,-35.209,3.154,9.682,5.388,37.718,5.024,-10.794,-2.782,0.0,39.357,39.901,9.63,3.135,-8.5,-6.679,-9.089,-7.683,-3.219,27.459,0.0,250.44,,259.0,250.0,-7.985,2.933,-3.727,25.664
14583.5,2.943,0.656,-35.209,3.154,9.682,5.388,37.718,5.024,-10.794,-2.782,0.0,39.4,39.9,9.63,3.135,-8.323,-6.832,-9.156,-7.659,-3.219,27.459,0.0,250.64,,259.0,250.0,-7.988,2.934,-3.703,25.592
14584.0,2.14,0.625,-33.963,3.151,9.55,5.388,37.718,5.024,-10.794,-2.782,0.0,39.4,39.9,9.755,3.072,-8.51,-6.843,-9.253,-7.79,-3.219,27.459,0.0,250.64,,259.0,250.0,-7.993,2.934,-3.71,25.604
14584.5,2.14,0.625,-33.963,3.151,9.55,5.388,37.718,5.024,-10.794,-2.782,0.0,39.4,39.9,9.755,3.072,-8.661,-6.845,-9.322,-7.858,-3.219,27.459,0.0,250.84,,259.0,250.0,-8.099,2.908,-3.72,25.586
14585.0,2.14,0.625,-33.963,3.151,9.55,5.388,37.718,5.024,-10.794,-2.782,0.0,39.4,39.9,9.755,3.072,-8.584,-6.829,-9.402,-7.897,-3.219,27.459,0.0,250.84,,259.0,250.0,-8.171,2.908,-3.713,25.567
14585.5,2.14,0.625,-33.963,3.151,9.55,5.388,37.718,5.024,-10.794,-2.782,0.0,39.4,39.9,9.755,3.072,-8.55,-6.827,-9.494,-7.738,-3.219,27.459,0.0,250.74,,259.0,250.0,-8.178,2.895,-3.705,25.567
14586.0,2.14,0.625,-33.963,3.151,9.55,5.334,37.784,5.032,-10.734,-2.77,0.0,39.365,39.909,9.755,3.072,-8.6,-6.698,-9.321,-7.691,-3.211,27.46,0.0,250.74,,259.0,250.0,-8.152,2.883,-3.711,25.587
14586.5,2.14,0.625,-33.963,3.151,9.55,5.334,37.784,5.032,-10.734,-2.77,0.0,39.4,39.9,9.755,3.072,-8.492,-6.735,-9.362,-7.677,-3.211,27.46,0.0,250.84,,259.0,250.0,-8.078,2.871,-3.693,25.567
14587.0,3.198,0.853,-34.035,3.202,9.494,5.334,37.784,5.032,-10.734,-2.77,0.0,39.4,39.9,9.715,3.006,-8.501,-6.639,-9.155,-7.618,-3.211,27.46,0.0,250.84,,259.0,250.0,-8.067,2.859,-3.669,25.451
14587.5,3.198,0.853,-34.035,3.202,9.494,5.334,37.784,5.032,-10.734,-2.77,0.0,39.4,39.9,9.715,3.006,-8.217,-6.533,-8.959,-7.444,-3.211,27.46,0.0,250.44,,259.0,250.0,-7.978,2.864,-3.691,25.432
14588.0,3.198,0.853,-34.035,3.202,9.494,5.334,37.784,5.032,-10.734,-2.77,0.0,39.4,39.9,9.715,3.006,-8.045,-6.7,-9.037,-7.555,-3.211,27.46,0.0,250.24,,259.0,250.0,-7.834,2.875,-3.662,25.371
14588.5,3.198,0.853,-34.035,3.202,9.494,5.334,37.784,5.032,-10.734,-2.77,0.0,39.4,39.9,9.715,3.006,-8.366,-6.668,-8.987,-7.587,-3.211,27.46,0.0,250.24,,259.0,250.0,-7.834,2.875,-3.656,25.341
14589.0,3.198,0.853,-34.035,3.202,9.494,5.327,37.723,5.017,-10.753,-2.787,0.0,39.369,39.886,9.715,3.006,-8.377,-6.62,-9.04,-7.616,-3.206,27.461,0.0,250.24,,259.0,250.0,-7.902,2.88,-3.632,25.303
14589.5,3.198,0.853,-34.035,3.202,9.494,5.327,37.723,5.017,-10.753,-2.787,0.0,39.4,39.9,9.715,3.006,-8.344,-6.77,-9.233,-7.662,-3.206,27.461,0.0,251.84,,259.0,250.0,-7.913,2.886,-3.64,25.283
14590.0,3.198,0.853,-34.035,3.202,9.494,5.327,37.723,5.017,-10.753,-2.787,0.0,39.4,39.9,9.715,3.006,-8.579,-6.753,-9.266,-7.748,-3.206,27.461,0.0,251.84,,258.0,250.0,-8.002,2.891,-3.634,25.328
14590.5,2.578,0.63,-35.209,3.057,9.675,5.327,37.723,5.017,-10.753,-2.787,0.0,39.4,39.9,9.544,3.072,-8.58,-6.629,-9.206,-7.701,-3.206,27.461,0.0,251.84,,258.0,250.0,-8.087,2.896,-3.623,25.518
14591.0,2.578,0.63,-35.209,3.057,9.675,5.327,37.723,5.017,-10.753,-2.787,0.0,39.4,39.9,9.544,3.072,-8.713,-6.605,-9.347,-7.697,-3.206,27.461,0.0,251.84,,257.0,250.0,-8.029,2.891,-3.636,25.563
14591.5,2.578,0.63,-35.209,3.057,9.675,5.327,37.723,5.017,-10.753,-2.787,0.0,39.4,39.9,9.544,3.072,-8.392,-6.743,-9.416,-7.777,-3.206,27.461,0.0,251.64,,257.0,250.0,-8.091,2.885,-3.625,25.655
14592.0,2.578,0.63,-35.209,3.057,9.675,5.327,37.723,5.017,-10.753,-2.787,0.0,39.4,39.9,9.544,3.072,-8.57,-6.609,-9.181,-7.629,-3.206,27.461,0.0,251.64,,256.0,250.0,-8.082,2.88,-3.634,25.754
14592.5,2.578,0.63,-35.209,3.057,9.675,5.357,37.78,5.032,-10.739,-2.769,0.0,39.37,39.969,9.544,3.072,-8.307,-6.748,-9.297,-7.704,-3.197,27.473,0.0,250.14,,256.0,250.0,-7.997,2.875,-3.626,25.973
14593.0,2.578,0.63,-35.209,3.057,9.675,5.357,37.78,5.032,-10.739,-2.769,0.0,39.4,40.0,9.544,3.072,-8.466,-6.581,-9.097,-7.632,-3.197,27.473,0.0,250.14,,256.0,250.0,-8.014,2.871,-3.627,25.957
14593.5,3.392,0.788,-35.209,3.165,9.617,5.357,37.78,5.032,-10.739,-2.769,0.0,39.4,40.0,9.636,3.146,-8.438,-6.661,-9.245,-7.677,-3.197,27.473,0.0,250.74,,256.0,250.0,-7.944,2.866,-3.633,25.99
14594.0,3.392,0.788,-35.209,3.165,9.617,5.357,37.78,5.032,-10.739,-2.769,0.0,39.4,40.0,9.636,3.146,-8.373,-6.732,-9.256,-7.603,-3.197,27.473,0.0,250.74,,256.0,250.0,-8.005,2.874,-3.613,26.324
14594.5,3.392,0.788,-35.209,3.165,9.617,5.357,37.78,5.032,-10.739,-2.769,0.0,39.4,40.0,9.636,3.146,-8.626,-6.611,-9.262,-7.63,-3.197,27.473,0.0,250.74,,256.0,250.0,-7.991,2.883,-3.594,26.481
14595.0,3.392,0.788,-35.209,3.165,9.617,5.357,37.78,5.032,-10.739,-2.769,0.0,39.4,40.0,9.636,3.146,-8.512,-6.692,-9.393,-7.741,-3.197,27.473,0.0,250.74,,256.0,250.0,-8.032,2.891,-3.601,26.486
14595.5,3.392,0.788,-35.209,3.165,9.617,5.329,37.786,5.026,-10.719,-2.794,0.0,39.36,39.987,9.636,3.146,-8.329,-6.634,-9.269,-7.576,-3.211,27.452,0.0,248.44,,256.0,250.0,-8.085,2.899,-3.591,26.557
14596.0,3.392,0.788,-35.209,3.165,9.617,5.329,37.786,5.026,-10.719,-2.794,0.0,39.4,40.0,9.636,3.146,-8.527,-6.424,-9.038,-7.423,-3.211,27.452,0.0,248.44,,257.0,250.0,-7.952,2.908,-3.592,26.522
14596.5,3.392,0.788,-35.209,3.165,9.617,5.329,37.786,5.026,-10.719,-2.794,0.0,39.4,40.0,9.636,3.146,-8.448,-6.733,-9.253,-7.663,-3.211,27.452,0.0,248.44,,257.0,250.0,-7.853,2.915,-3.594,26.478
14597.0,2.96,0.72,-34.825,3.132,9.604,5.329,37.786,5.026,-10.719,-2.794,0.0,39.4,40.0,9.71,3.171,-8.178,-6.75,-9.093,-7.675,-3.211,27.452,0.0,248.44,,258.0,250.0,-8.024,2.923,-3.606,26.361
14597.5,2.96,0.72,-34.825,3.132,9.604,5.329,37.786,5.026,-10.719,-2.794,0.0,39.4,40.0,9.71,3.171,-8.57,-6.474,-9.059,-7.581,-3.211,27.452,0.0,248.34,,258.0,250.0,-7.924,2.924,-3.617,26.313
14598.0,2.96,0.72,-34.825,3.132,9.604,5.329,37.786,5.026,-10.719,-2.794,0.0,39.4,40.0,9.71,3.171,-8.626,-6.808,-9.406,-7.778,-3.211,27.452,0.0,248.34,,259.0,250.0,-7.921,2.924,-3.608,26.315
14598.5,2.96,0.72,-34.825,3.132,9.604,5.329,37.786,5.026,-10.719,-2.794,0.0,39.4,40.0,9.71,3.171,-8.334,-6.784,-9.279,-7.797,-3.211,27.452,0.0,249.04,,259.0,250.0,-8.155,2.925,-3.635,26.298
14599.0,2.96,0.72,-34.825,3.132,9.604,5.363,37.759,5.021,-10.727,-2.784,0.0,39.361,39.906,9.71,3.171,-8.366,-6.613,-9.27,-7.646,-3.216,27.455,0.0,249.04,,259.0,250.0,-8.048,2.926,-3.611,26.315
14599.5,2.96,0.72,-34.825,3.132,9.604,5.363,37.759,5.021,-10.727,-2.784,0.0,39.4,39.9,9.71,3.171,-8.401,-6.625,-9.203,-7.56,-3.216,27.455,0.0,248.84,,259.0,250.0,-7.974,2.926,-3.596,26.304
14600.0,3.336,0.799,-35.209,3.169,9.661,5.363,37.759,5.021,-10.727,-2.784,0.0,39.4,39.9,9.487,3.059,-8.258,-6.583,-9.177,-7.571,-3.216,27.455,0.0,248.84,,260.0,250.0,-7.947,2.927,-3.592,26.306
14600.5,3.336,0.799,-35.209,3.169,9.661,5.363,37.759,5.021,-10.727,-2.784,0.0,39.4,39.9,9.487,3.059,-8.355,-6.548,-9.077,-7.541,-3.216,27.455,0.0,248.54,,260.0,250.0,-7.897,2.933,-3.571,26.213
14601.0,3.336,0.799,-35.209,3.169,9.661,5.363,37.759,5.021,-10.727,-2.784,0.0,39.4,39.9,9.487,3.059,-8.289,-6.494,-8.975,-7.432,-3.216,27.455,0.0,248.54,,261.0,250.0,-7.88,2.94,-3.6,26.117
14601.5,3.336,0.799,-35.209,3.169,9.661,5.363,37.759,5.021,-10.727,-2.784,0.0,39.4,39.9,9.487,3.059,-8.137,-6.548,-8.928,-7.384,-3.216,27.455,0.0,250.64,,261.0,250.0,-7.797,2.947,-3.57,25.977
14602.0,3.336,0.799,-35.209,3.169,9.661,5.394,37.719,5.002,-10.711,-2.79,0.0,39.375,39.893,9.487,3.059,-8.17,-6.542,-8.871,-7.429,-3.213,27.454,0.0,250.64,,261.0,250.0,-7.749,2.953,-3.565,25.934
14602.5,3.336,0.799,-35.209,3.169,9.661,5.394,37.719,5.002,-10.711,-2.79,0.0,39.4,39.9,9.487,3.059,-8.121,-6.541,-8.797,-7.484,-3.213,27.454,0.0,250.74,,261.0,250.0,-7.753,2.959,-3.544,25.926
14603.0,3.336,0.799,-35.209,3.169,9.661,5.394,37.719,5.002,-10.711,-2.79,0.0,39.4,39.9,9.487,3.059,-8.236,-6.726,-9.012,-7.566,-3.213,27.454,0.0,250.74,,261.0,250.0,-7.736,2.965,-3.562,25.948
14603.5,3.321,0.778,-35.209,3.105,9.614,5.394,37.719,5.002,-10.711,-2.79,0.0,39.4,39.9,9.665,2.99,-8.413,-6.704,-8.997,-7.672,-3.213,27.454,0.0,250.54,,261.0,250.0,-7.885,2.971,-3.565,25.929
14604.0,3.321,0.778,-35.209,3.105,9.614,5.394,37.719,5.002,-10.711,-2.79,0.0,39.4,39.9,9.665,2.99,-8.31,-6.71,-9.153,-7.73,-3.213,27.454,0.0,250.54,,261.0,250.0,-7.947,2.977,-3.56,25.853
14604.5,3.321,0.778,-35.209,3.105,9.614,5.394,37.719,5.002,-10.711,-2.79,0.0,39.4,39.9,9.665,2.99,-8.663,-6.524,-9.214,-7.641,-3.213,27.454,0.0,252.64,,261.0,250.0,-7.976,2.983,-3.547,25.74
14605.0,3.321,0.778,-35.209,3.105,9.614,5.394,37.719,5.002,-10.711,-2.79,0.0,39.4,39.9,9.665,2.99,-8.356,-6.663,-9.284,-7.655,-3.213,27.454,0.0,252.64,,260.0,250.0,-8.01,2.988,-3.55,25.467
14605.5,3.321,0.778,-35.209,3.105,9.614,5.394,37.788,5.03,-10.672,-2.81,0.0,39.364,39.996,9.665,2.99,-8.476,-6.703,-9.309,-7.675,-3.225,27.444,0.0,253.24,,260.0,250.0,-7.989,2.994,-3.57,25.364
14606.0,3.321,0.778,-35.209,3.105,9.614,5.394,37.788,5.03,-10.672,-2.81,0.0,39.4,40.0,9.665,2.99,-8.381,-6.446,-9.014,-7.485,-3.225,27.444,0.0,253.24,,259.0,250.0,-8.041,2.999,-3.559,25.358
14606.5,3.163,0.799,-34.285,3.165,9.565,5.394,37.788,5.03,-10.672,-2.81,0.0,39.4,40.0,9.79,3.166,-8.147,-6.606,-9.062,-7.433,-3.225,27.444,0.0,252.94,,259.0,250.0,-7.831,3.004,-3.553,25.362
14607.0,3.163,0.799,-34.285,3.165,9.565,5.394,37.788,5.03,-10.672,-2.81,0.0,39.4,40.0,9.79,3.166,-8.213,-6.456,-8.999,-7.485,-3.225,27.444,0.0,252.94,,258.0,250.0,-7.812,3.007,-3.506,25.388
14607.5,3.163,0.799,-34.285,3.165,9.565,5.394,37.788,5.03,-10.672,-2.81,0.0,39.4,40.0,9.79,3.166,-8.187,-6.618,-9.139,-7.601,-3.225,27.444,0.0,250.94,,258.0,250.0,-7.788,3.01,-3.53,25.457
14608.0,3.163,0.799,-34.285,3.165,9.565,5.394,37.788,5.03,-10.672,-2.81,0.0,39.4,40.0,9.79,3.166,-8.394,-6.636,-9.099,-7.56,-3.225,27.444,0.0,250.94,,258.0,250.0,-7.886,3.012,-3.551,25.483
14608.5,3.163,0.799,-34.285,3.165,9.565,5.354,37.764,5.012,-10.67,-2.795,0.0,39.372,39.918,9.79,3.166,-8.131,-6.625,-9.069,-7.541,-3.219,27.45,0.0,250.54,,258.0,250.0,-7.922,3.015,-3.551,25.435
14609.0,3.163,0.799,-34.285,3.165,9.565,5.354,37.764,5.012,-10.67,-2.795,0.0,39.4,39.9,9.79,3.166,-8.195,-6.542,-8.967,-7.488,-3.219,27.45,0.0,250.54,,258.0,250.0,-7.842,3.017,-3.554,25.452
14609.5,2.775,0.679,-35.209,3.109,9.669,5.354,37.764,5.012,-10.67,-2.795,0.0,39.4,39.9,9.492,3.081,-8.433,-6.626,-9.063,-7.573,-3.219,27.45,0.0,250.84,,258.0,250.0,-7.798,3.019,-3.54,25.46
14610.0,2.775,0.679,-35.209,3.109,9.669,5.354,37.764,5.012,-10.67,-2.795,0.0,39.4,39.9,9.492,3.081,-8.506,-6.66,-9.161,-7.658,-3.219,27.45,0.0,250.84,,258.0,250.0,-7.923,3.015,-3.555,25.468
14610.5,2.775,0.679,-35.209,3.109,9.669,5.354,37.764,5.012,-10.67,-2.795,0.0,39.4,39.9,9.492,3.081,-8.48,-6.667,-9.156,-7.657,-3.219,27.45,0.0,250.54,,258.0,250.0,-7.996,3.012,-3.541,25.509
14611.0,2.775,0.679,-35.209,3.109,9.669,5.354,37.764,5.012,-10.67,-2.795,0.0,39.4,39.9,9.492,3.081,-8.423,-6.613,-9.247,-7.663,-3.219,27.45,0.0,250.54,,258.0,250.0,-7.99,3.008,-3.536,25.593
14611.5,2.775,0.679,-35.209,3.109,9.669,5.354,37.764,5.012,-10.67,-2.795,0.0,39.4,39.9,9.492,3.081,-8.335,-6.656,-9.315,-7.663,-3.219,27.45,0.0,250.04,,258.0,250.0,-7.986,3.004,-3.551,25.629
14612.0,2.775,0.679,-35.209,3.109,9.669,5.32,37.792,4.982,-10.633,-2.79,0.0,39.381,39.931,9.492,3.081,-8.393,-6.671,-9.294,-7.576,-3.221,27.458,0.0,250.04,,258.0,250.0,-7.992,3.0,-3.541,25.63
14612.5,2.775,0.679,-35.209,3.109,9.669,5.32,37.792,4.982,-10.633,-2.79,0.0,39.4,39.9,9.492,3.081,-8.385,-6.582,-9.135,-7.466,-3.221,27.458,0.0,249.74,,258.0,250.0,-7.984,2.996,-3.532,25.669
14613.0,2.772,0.733,-34.387,3.172,9.615,5.32,37.792,4.982,-10.633,-2.79,0.0,39.4,39.9,9.643,3.049,-8.169,-6.606,-9.144,-7.475,-3.221,27.458,0.0,249.74,,258.0,250.0,-7.892,2.993,-3.531,25.674
14613.5,2.772,0.733,-34.387,3.172,9.615,5.32,37.792,4.982,-10.633,-2.79,0.0,39.4,39.9,9.643,3.049,-8.214,-6.483,-8.95,-7.436,-3.221,27.458,0.0,249.84,,258.0,250.0,-7.848,2.989,-3.537,25.684
14614.0,2.772,0.733,-34.387,3.172,9.615,5.32,37.792,4.982,-10.633,-2.79,0.0,39.4,39.9,9.643,3.049,-8.109,-6.274,-8.708,-7.253,-3.221,27.458,0.0,249.84,,258.0,250.0,-7.771,2.986,-3.516,25.709
14614.5,2.772,0.733,-34.387,3.172,9.615,5.32,37.792,4.982,-10.633,-2.79,0.0,39.4,39.9,9.643,3.049,-8.103,-6.295,-8.623,-7.313,-3.221,27.458,0.0,249.24,,258.0,250.0,-7.586,2.982,-3.507,25.709
14615.0,2.772,0.733,-34.387,3.172,9.615,5.322,37.712,4.964,-10.659,-2.785,0.0,39.364,39.938,9.643,3.049,-7.871,-6.521,-8.681,-7.241,-3.222,27.45,0.0,249.24,,258.0,250.0,-7.583,2.979,-3.517,25.72
14615.5,2.772,0.733,-34.387,3.172,9.615,5.322,37.712,4.964,-10.659,-2.785,0.0,39.4,39.9,9.643,3.049,-8.088,-6.471,-8.688,-7.389,-3.222,27.45,0.0,250.04,,258.0,250.0,-7.578,2.975,-3.479,25.727
14616.0,3.2,0.789,-35.209,3.129,9.683,5.322,37.712,4.964,-10.659,-2.785,0.0,39.4,39.9,9.519,2.991,-7.994,-6.42,-8.615,-7.325,-3.222,27.45,0.0,250.04,,258.0,250.0,-7.659,2.972,-3.484,25.731
14616.5,3.2,0.789,-35.209,3.129,9.683,5.322,37.712,4.964,-10.659,-2.785,0.0,39.4,39.9,9.519,2.991,-8.22,-6.411,-8.706,-7.389,-3.222,27.45,0.0,250.44,,258.0,250.0,-7.589,2.976,-3.46,25.736
14617.0,3.2,0.789,-35.209,3.129,9.683,5.322,37.712,4.964,-10.659,-2.785,0.0,39.4,39.9,9.519,2.991,-8.218,-6.635,-9.019,-7.565,-3.222,27.45,0.0,250.44,,258.0,250.0,-7.681,2.979,-3.45,25.758
14617.5,3.2,0.789,-35.209,3.129,9.683,5.322,37.712,4.964,-10.659,-2.785,0.0,39.4,39.9,9.519,2.991,-8.132,-6.596,-8.93,-7.521,-3.222,27.45,0.0,250.04,,258.0,250.0,-7.859,2.983,-3.489,25.8
14618.0,3.2,0.789,-35.209,3.129,9.683,5.322,37.712,4.964,-10.659,-2.785,0.0,39.4,39.9,9.519,2.991,-8.424,-6.493,-8.942,-7.507,-3.222,27.45,0.0,250.04,,258.0,250.0,-7.795,2.987,-3.49,25.817
14618.5,3.2,0.789,-35.209,3.129,9.683,5.388,37.774,5.008,-10.61,-2.774,0.0,39.383,39.957,9.519,2.991,-8.14,-6.64,-9.102,-7.606,-3.212,27.465,0.0,249.64,,258.0,250.0,-7.842,2.99,-3.479,25.872
14619.0,3.2,0.789,-35.209,3.129,9.683,5.388,37.774,5.008,-10.61,-2.774,0.0,39.4,40.0,9.519,2.991,-8.244,-6.635,-9.023,-7.497,-3.212,27.465,0.0,249.64,,258.0,250.0,-7.872,2.994,-3.477,25.841
14619.5,2.716,0.727,-34.619,3.161,9.627,5.388,37.774,5.008,-10.61,-2.774,0.0,39.4,40.0,9.742,3.249,-8.273,-6.532,-8.995,-7.488,-3.212,27.465,0.0,249.94,,258.0,250.0,-7.85,2.997,-3.485,25.814
14620.0,2.716,0.727,-34.619,3.161,9.627,5.388,37.774,5.008,-10.61,-2.774,0.0,39.4,40.0,9.742,3.249,-8.365,-6.6,-9.063,-7.586,-3.212,27.465,0.0,249.94,,258.0,250.0,-7.822,2.992,-3.496,25.751
14620.5,2.716,0.727,-34.619,3.161,9.627,5.388,37.774,5.008,-10.61,-2.774,0.0,39.4,40.0,9.742,3.249,-8.413,-6.316,-8.895,-7.353,-3.212,27.465,0.0,249.74,,258.0,250.0,-7.903,2.988,-3.465,25.694
14621.0,2.716,0.727,-34.619,3.161,9.627,5.388,37.774,5.008,-10.61,-2.774,0.0,39.4,40.0,9.742,3.249,-8.223,-6.329,-8.908,-7.417,-3.212,27.465,0.0,249.74,,258.0,250.0,-7.744,2.983,-3.443,25.659
14621.5,2.716,0.727,-34.619,3.161,9.627,5.426,37.777,5.02,-10.615,-2.776,0.0,39.379,39.972,9.742,3.249,-8.064,-6.516,-9.032,-7.433,-3.22,27.463,0.0,249.94,,258.0,250.0,-7.719,2.979,-3.461,25.686
14622.0,2.716,0.727,-34.619,3.161,9.627,5.426,37.777,5.02,-10.615,-2.776,0.0,39.4,40.0,9.742,3.249,-8.229,-6.504,-8.947,-7.426,-3.22,27.463,0.0,249.94,,258.0,250.0,-7.761,2.975,-3.47,25.678
14622.5,2.919,0.758,-33.88,3.212,9.613,5.426,37.777,5.02,-10.615,-2.776,0.0,39.4,40.0,9.776,2.953,-8.331,-6.528,-9.034,-7.556,-3.22,27.463,0.0,250.04,,258.0,250.0,-7.777,2.97,-3.46,25.629
14623.0,2.919,0.758,-33.88,3.212,9.613,5.426,37.777,5.02,-10.615,-2.776,0.0,39.4,40.0,9.776,2.953,-8.037,-6.586,-9.073,-7.526,-3.22,27.463,0.0,250.04,,258.0,250.0,-7.862,2.97,-3.454,25.603
14623.5,2.919,0.758,-33.88,3.212,9.613,5.426,37.777,5.02,-10.615,-2.776,0.0,39.4,40.0,9.776,2.953,-8.259,-6.62,-9.082,-7.533,-3.22,27.463,0.0,250.14,,258.0,250.0,-7.806,2.969,-3.455,25.614
14624.0,2.919,0.758,-33.88,3.212,9.613,5.426,37.777,5.02,-10.615,-2.776,0.0,39.4,40.0,9.776,2.953,-8.44,-6.467,-9.103,-7.515,-3.22,27.463,0.0,250.14,,258.0,250.0,-7.874,2.968,-3.454,25.613
14624.5,2.919,0.758,-33.88,3.212,9.613,5.369,37.802,4.988,-10.6,-2.788,0.0,39.382,39.935,9.776,2.953,-8.414,-6.534,-9.224,-7.569,-3.219,27.468,0.0,249.84,,258.0,250.0,-7.881,2.967,-3.45,25.622
14625.0,2.919,0.758,-33.88,3.212,9.613,5.369,37.802,4.988,-10.6,-2.788,0.0,39.4,39.9,9.776,2.953,-8.33,-6.623,-9.231,-7.527,-3.219,27.468,0.0,249.84,,258.0,250.0,-7.935,2.966,-3.44,25.628
14625.5,2.919,0.758,-33.88,3.212,9.613,5.369,37.802,4.988,-10.6,-2.788,0.0,39.4,39.9,9.776,2.953,-8.536,-6.6,-9.135,-7.476,-3.219,27.468,0.0,249.24,,258.0,250.0,-7.928,2.966,-3.48,25.625
14626.0,2.104,0.581,-34.649,3.183,9.606,5.369,37.802,4.988,-10.6,-2.788,0.0,39.4,39.9,9.702,3.297,-8.339,-6.525,-9.1,-7.449,-3.219,27.468,0.0,249.24,,258.0,250.0,-7.937,2.965,-3.454,25.662
14626.5,2.104,0.581,-34.649,3.183,9.606,5.369,37.802,4.988,-10.6,-2.788,0.0,39.4,39.9,9.702,3.297,-8.474,-6.475,-9.074,-7.511,-3.219,27.468,0.0,249.54,,258.0,250.0,-7.853,2.951,-3.462,25.707
14627.0,2.104,0.581,-34.649,3.183,9.606,5.369,37.802,4.988,-10.6,-2.788,0.0,39.4,39.9,9.702,3.297,-8.242,-6.573,-9.112,-7.423,-3.219,27.468,0.0,249.54,,258.0,250.0,-7.884,2.937,-3.466,25.718
14627.5,2.104,0.581,-34.649,3.183,9.606,5.369,37.802,4.988,-10.6,-2.788,0.0,39.4,39.9,9.702,3.297,-8.164,-6.402,-8.904,-7.358,-3.219,27.468,0.0,249.54,,258.0,250.0,-7.838,2.923,-3.461,25.749
14628.0,2.104,0.581,-34.649,3.183,9.606,5.348,37.767,4.987,-10.603,-2.75,0.0,39.391,39.999,9.702,3.297,-8.059,-6.281,-8.778,-7.299,-3.213,27.475,0.0,249.54,,258.0,250.0,-7.707,2.91,-3.437,25.75
14628.5,2.104,0.581,-34.649,3.183,9.606,5.348,37.767,4.987,-10.603,-2.75,0.0,39.4,40.0,9.702,3.297,-8.189,-6.541,-8.788,-7.348,-3.213,27.475,0.0,249.54,,258.0,250.0,-7.604,2.896,-3.449,25.752
14629.0,2.862,0.658,-35.209,3.151,9.631,5.348,37.767,4.987,-10.603,-2.75,0.0,39.4,40.0,9.623,3.106,-8.092,-6.432,-8.723,-7.395,-3.213,27.475,0.0,249.54,,258.0,250.0,-7.716,2.883,-3.467,25.795
14629.5,2.862,0.658,-35.209,3.151,9.631,5.348,37.767,4.987,-10.603,-2.75,0.0,39.4,40.0,9.623,3.106,-7.941,-6.295,-8.577,-7.234,-3.213,27.475,0.0,248.84,,258.0,250.0,-7.66,2.883,-3.455,25.961
14630.0,2.862,0.658,-35.209,3.151,9.631,5.348,37.767,4.987,-10.603,-2.75,0.0,39.4,40.0,9.623,3.106,-7.849,-6.41,-8.568,-7.185,-3.213,27.475,0.0,248.84,,259.0,250.0,-7.511,2.883,-3.417,25.978
14630.5,2.862,0.658,-35.209,3.151,9.631,5.348,37.767,4.987,-10.603,-2.75,0.0,39.4,40.0,9.623,3.106,-7.687,-6.387,-8.552,-7.291,-3.213,27.475,0.0,248.34,,259.0,250.0,-7.503,2.882,-3.446,25.996
14631.0,2.862,0.658,-35.209,3.151,9.631,5.342,37.701,4.988,-10.606,-2.773,0.0,39.387,40.004,9.623,3.106,-7.989,-6.376,-8.445,-7.309,-3.216,27.475,0.0,248.34,,260.0,250.0,-7.479,2.882,-3.436,25.995
14631.5,2.862,0.658,-35.209,3.151,9.631,5.342,37.701,4.988,-10.606,-2.773,0.0,39.4,40.0,9.623,3.106,-7.748,-6.333,-8.376,-7.136,-3.216,27.475,0.0,249.04,,260.0,250.0,-7.53,2.882,-3.424,25.973
14632.0,2.862,0.658,-35.209,3.151,9.631,5.342,37.701,4.988,-10.606,-2.773,0.0,39.4,40.0,9.623,3.106,-7.492,-6.363,-8.365,-7.246,-3.216,27.475,0.0,249.04,,260.0,250.0,-7.398,2.881,-3.382,25.97
14632.5,3.667,0.83,-35.209,3.041,9.643,5.342,37.701,4.988,-10.606,-2.773,0.0,39.4,40.0,9.6,3.032,-7.765,-6.446,-8.313,-7.216,-3.216,27.475,0.0,249.24,,260.0,250.0,-7.367,2.881,-3.424,25.926
14633.0,3.667,0.83,-35.209,3.041,9.643,5.342,37.701,4.988,-10.606,-2.773,0.0,39.4,40.0,9.6,3.032,-7.965,-6.462,-8.438,-7.325,-3.216,27.475,0.0,249.24,,260.0,250.0,-7.435,2.894,-3.402,25.909
14633.5,3.667,0.83,-35.209,3.041,9.643,5.342,37.701,4.988,-10.606,-2.773,0.0,39.4,40.0,9.6,3.032,-7.699,-6.521,-8.575,-7.429,-3.216,27.475,0.0,251.24,,260.0,250.0,-7.547,2.907,-3.406,25.881
14634.0,3.667,0.83,-35.209,3.041,9.643,5.342,37.701,4.988,-10.606,-2.773,0.0,39.4,40.0,9.6,3.032,-7.919,-6.478,-8.535,-7.326,-3.216,27.475,0.0,251.24,,259.0,250.0,-7.556,2.919,-3.392,25.818
14634.5,3.667,0.83,-35.209,3.041,9.643,5.31,37.75,5.013,-10.547,-2.779,0.0,39.398,39.982,9.6,3.032,-8.098,-6.461,-8.602,-7.412,-3.219,27.48,0.0,251.04,,259.0,250.0,-7.565,2.931,-3.421,25.788
14635.0,3.667,0.83,-35.209,3.041,9.643,5.31,37.75,5.013,-10.547,-2.779,0.0,39.4,40.0,9.6,3.032,-7.899,-6.484,-8.633,-7.274,-3.219,27.48,0.0,251.04,,258.0,250.0,-7.643,2.943,-3.415,25.747
14635.5,2.478,0.626,-34.819,3.162,9.618,5.31,37.75,5.013,-10.547,-2.779,0.0,39.4,40.0,9.642,2.992,-8.055,-6.473,-8.648,-7.422,-3.219,27.48,0.0,251.64,,258.0,250.0,-7.572,2.955,-3.397,25.717
14636.0,2.478,0.626,-34.819,3.162,9.618,5.31,37.75,5.013,-10.547,-2.779,0.0,39.4,40.0,9.642,2.992,-7.832,-6.383,-8.478,-7.215,-3.219,27.48,0.0,251.64,,257.0,250.0,-7.649,2.947,-3.401,25.712
14636.5,2.478,0.626,-34.819,3.162,9.618,5.31,37.75,5.013,-10.547,-2.779,0.0,39.4,40.0,9.642,2.992,-7.787,-6.476,-8.586,-7.271,-3.219,27.48,0.0,251.24,,257.0,250.0,-7.477,2.94,-3.392,25.661
14637.0,2.478,0.626,-34.819,3.162,9.618,5.31,37.75,5.013,-10.547,-2.779,0.0,39.4,40.0,9.642,2.992,-7.927,-6.257,-8.41,-7.222,-3.219,27.48,0.0,251.24,,256.0,250.0,-7.53,2.932,-3.359,25.542
14637.5,2.478,0.626,-34.819,3.162,9.618,5.312,37.737,4.993,-10.548,-2.787,0.0,39.405,40.013,9.642,2.992,-7.704,-6.316,-8.356,-7.114,-3.216,27.485,0.0,249.44,,256.0,250.0,-7.454,2.925,-3.317,25.581
14638.0,2.478,0.626,-34.819,3.162,9.618,5.312,37.737,4.993,-10.548,-2.787,0.0,39.4,40.0,9.642,2.992,-7.731,-6.401,-8.572,-7.181,-3.216,27.485,0.0,249.44,,256.0,250.0,-7.373,2.917,-3.31,25.632
14638.5,2.478,0.626,-34.819,3.162,9.618,5.312,37.737,4.993,-10.548,-2.787,0.0,39.4,40.0,9.642,2.992,-8.065,-6.258,-8.52,-7.239,-3.216,27.485,0.0,249.64,,256.0,250.0,-7.471,2.91,-3.306,25.663
14639.0,3.161,0.734,-35.209,3.092,9.581,5.312,37.737,4.993,-10.548,-2.787,0.0,39.4,40.0,9.578,3.075,-7.781,-6.378,-8.601,-7.306,-3.216,27.485,0.0,249.64,,256.0,250.0,-7.521,2.903,-3.317,25.69
14639.5,3.161,0.734,-35.209,3.092,9.581,5.312,37.737,4.993,-10.548,-2.787,0.0,39.4,40.0,9.578,3.075,-7.933,-6.291,-8.504,-7.223,-3.216,27.485,0.0,250.14,,256.0,250.0,-7.517,2.907,-3.306,25.709
14640.0,3.161,0.734,-35.209,3.092,9.581,5.312,37.737,4.993,-10.548,-2.787,0.0,39.4,40.0,9.578,3.075,-8.104,-6.514,-8.685,-7.351,-3.216,27.485,0.0,250.14,,256.0,250.0,-7.488,2.912,-3.315,25.765
14640.5,3.161,0.734,-35.209,3.092,9.581,5.312,37.737,4.993,-10.548,-2.787,0.0,39.4,40.0,9.578,3.075,-8.045,-6.459,-8.651,-7.366,-3.216,27.485,0.0,247.44,,256.0,250.0,-7.663,2.916,-3.319,25.825
14641.0,3.161,0.734,-35.209,3.092,9.581,5.311,37.789,5.009,-10.525,-2.79,0.0,39.414,40.077,9.578,3.075,-8.135,-6.563,-8.764,-7.379,-3.212,27.49,0.0,247.44,,257.0,250.0,-7.63,2.92,-3.317,25.843
14641.5,3.161,0.734,-35.209,3.092,9.581,5.311,37.789,5.009,-10.525,-2.79,0.0,39.4,40.1,9.578,3.075,-8.091,-6.412,-8.605,-7.311,-3.212,27.49,0.0,247.84,,257.0,250.0,-7.71,2.924,-3.316,25.853
14642.0,3.194,0.814,-34.295,3.184,9.643,5.311,37.789,5.009,-10.525,-2.79,0.0,39.4,40.1,9.779,3.065,-7.979,-6.361,-8.609,-7.26,-3.212,27.49,0.0,247.84,,258.0,250.0,-7.605,2.928,-3.315,25.855
14642.5,3.194,0.814,-34.295,3.184,9.643,5.311,37.789,5.009,-10.525,-2.79,0.0,39.4,40.1,9.779,3.065,-7.832,-6.338,-8.626,-7.159,-3.212,27.49,0.0,247.84,,258.0,250.0,-7.552,2.932,-3.285,25.881
14643.0,3.194,0.814,-34.295,3.184,9.643,5.311,37.789,5.009,-10.525,-2.79,0.0,39.4,40.1,9.779,3.065,-7.988,-6.281,-8.51,-7.203,-3.212,27.49,0.0,247.84,,259.0,250.0,-7.489,2.936,-3.293,25.882
14643.5,3.194,0.814,-34.295,3.184,9.643,5.311,37.789,5.009,-10.525,-2.79,0.0,39.4,40.1,9.779,3.065,-7.793,-6.392,-8.548,-7.195,-3.212,27.49,0.0,248.84,,259.0,250.0,-7.495,2.94,-3.272,25.878
14644.0,3.194,0.814,-34.295,3.184,9.643,5.368,37.764,4.968,-10.511,-2.784,0.0,39.419,40.023,9.779,3.065,-8.096,-6.382,-8.657,-7.321,-3.202,27.492,0.0,248.84,,260.0,250.0,-7.482,2.945,-3.272,26.035
14644.5,3.194,0.814,-34.295,3.184,9.643,5.368,37.764,4.968,-10.511,-2.784,0.0,39.4,40.0,9.779,3.065,-7.862,-6.388,-8.672,-7.132,-3.202,27.492,0.0,248.74,,260.0,250.0,-7.614,2.949,-3.265,26.179
14645.0,2.748,0.732,-33.639,3.155,9.605,5.368,37.764,4.968,-10.511,-2.784,0.0,39.4,40.0,9.846,3.054,-8.077,-6.28,-8.586,-7.229,-3.202,27.492,0.0,248.74,,261.0,250.0,-7.513,2.953,-3.253,26.222
14645.5,2.748,0.732,-33.639,3.155,9.605,5.368,37.764,4.968,-10.511,-2.784,0.0,39.4,40.0,9.846,3.054,-7.884,-6.41,-8.6,-7.238,-3.202,27.492,0.0,248.84,,261.0,250.0,-7.543,2.949,-3.252,26.264
14646.0,2.748,0.732,-33.639,3.155,9.605,5.368,37.764,4.968,-10.511,-2.784,0.0,39.4,40.0,9.846,3.054,-7.935,-6.26,-8.451,-7.183,-3.202,27.492,0.0,248.84,,262.0,250.0,-7.533,2.946,-3.257,26.341
14646.5,2.748,0.732,-33.639,3.155,9.605,5.368,37.764,4.968,-10.511,-2.784,0.0,39.4,40.0,9.846,3.054,-7.735,-6.348,-8.501,-7.11,-3.202,27.492,0.0,252.14,,262.0,250.0,-7.457,2.943,-3.238,26.532
14647.0,2.748,0.732,-33.639,3.155,9.605,5.368,37.764,4.968,-10.511,-2.784,0.0,39.4,40.0,9.846,3.054,-7.803,-6.282,-8.464,-7.239,-3.202,27.492,0.0,252.14,,261.0,250.0,-7.423,2.94,-3.26,26.707
14647.5,2.748,0.732,-33.639,3.155,9.605,5.408,37.749,4.975,-10.513,-2.759,0.0,39.424,40.058,9.846,3.054,-7.786,-6.319,-8.567,-7.144,-3.195,27.497,0.0,251.94,,261.0,250.0,-7.447,2.936,-3.228,26.798
14648.0,2.748,0.732,-33.639,3.155,9.605,5.408,37.749,4.975,-10.513,-2.759,0.0,39.4,40.1,9.846,3.054,-7.886,-6.361,-8.549,-7.292,-3.195,27.497,0.0,251.94,,260.0,250.0,-7.454,2.933,-3.229,26.846
14648.5,3.166,0.759,-35.209,3.109,9.685,5.408,37.749,4.975,-10.513,-2.759,0.0,39.4,40.1,9.544,3.256,-7.996,-6.385,-8.744,-7.362,-3.195,27.497,0.0,251.94,,260.0,250.0,-7.522,2.93,-3.244,26.852
14649.0,3.166,0.759,-35.209,3.109,9.685,5.408,37.749,4.975,-10.513,-2.759,0.0,39.4,40.1,9.544,3.256,-8.177,-6.43,-8.863,-7.32,-3.195,27.497,0.0,251.94,,259.0,250.0,-7.622,2.934,-3.242,26.801
14649.5,3.166,0.759,-35.209,3.109,9.685,5.408,37.749,4.975,-10.513,-2.759,0.0,39.4,40.1,9.544,3.256,-8.193,-6.357,-8.82,-7.356,-3.195,27.497,0.0,251.84,,259.0,250.0,-7.697,2.938,-3.244,26.77
14650.0,3.166,0.759,-35.209,3.109,9.685,5.408,37.749,4.975,-10.513,-2.759,0.0,39.4,40.1,9.544,3.256,-7.985,-6.419,-8.867,-7.25,-3.195,27.497,0.0,251.84,,258.0,250.0,-7.682,2.942,-3.251,26.714
14650.5,3.166,0.759,-35.209,3.109,9.685,5.342,37.798,4.985,-10.5,-2.769,0.0,39.438,40.092,9.544,3.256,-8.145,-6.258,-8.711,-7.254,-3.19,27.501,0.0,251.74,,258.0,250.0,-7.63,2.945,-3.233,26.637
14651.0,3.166,0.759,-35.209,3.109,9.685,5.342,37.798,4.985,-10.5,-2.769,0.0,39.4,40.1,9.544,3.256,-7.892,-6.354,-8.734,-7.196,-3.19,27.501,0.0,251.74,,257.0,250.0,-7.592,2.949,-3.244,26.518
14651.5,3.074,0.769,-34.226,3.197,9.67,5.342,37.798,4.985,-10.5,-2.769,0.0,39.4,40.1,9.761,2.974,-8.077,-6.238,-8.657,-7.228,-3.19,27.501,0.0,251.94,,257.0,250.0,-7.544,2.953,-3.226,26.463
14652.0,3.074,0.769,-34.226,3.197,9.67,5.342,37.798,4.985,-10.5,-2.769,0.0,39.4,40.1,9.761,2.974,-7.908,-6.142,-8.496,-6.991,-3.19,27.501,0.0,251.94,,256.0,250.0,-7.55,2.955,-3.243,26.498
14652.5,3.074,0.769,-34.226,3.197,9.67,5.342,37.798,4.985,-10.5,-2.769,0.0,39.4,40.1,9.761,2.974,-7.652,-6.3,-8.435,-7.218,-3.19,27.501,0.0,251.84,,256.0,250.0,-7.384,2.956,-3.225,26.471
14653.0,3.074,0.769,-34.226,3.197,9.67,5.342,37.798,4.985,-10.5,-2.769,0.0,39.4,40.1,9.761,2.974,-7.946,-6.258,-8.475,-7.187,-3.19,27.501,0.0,251.84,,255.0,250.0,-7.401,2.958,-3.231,26.423
14653.5,3.074,0.769,-34.226,3.197,9.67,5.342,37.798,4.985,-10.5,-2.769,0.0,39.4,40.1,9.761,2.974,-7.852,-6.386,-8.485,-7.267,-3.19,27.501,0.0,248.94,,255.0,250.0,-7.467,2.96,-3.247,26.391
14654.0,3.074,0.769,-34.226,3.197,9.67,5.328,37.746,4.963,-10.503,-2.769,0.0,39.434,40.066,9.761,2.974,-7.933,-6.289,-8.463,-7.262,-3.195,27.502,0.0,248.94,,256.0,250.0,-7.497,2.962,-3.242,26.37
14654.5,3.074,0.769,-34.226,3.197,9.67,5.328,37.746,4.963,-10.503,-2.769,0.0,39.4,40.1,9.761,2.974,-8.219,-6.255,-8.726,-7.265,-3.195,27.502,0.0,248.84,,256.0,250.0,-7.487,2.964,-3.237,26.414
14655.0,2.916,0.676,-35.209,3.116,9.7,5.328,37.746,4.963,-10.503,-2.769,0.0,39.4,40.1,9.525,3.241,-8.029,-6.353,-8.706,-7.38,-3.195,27.502,0.0,248.84,,257.0,250.0,-7.616,2.966,-3.231,26.432
14655.5,2.916,0.676,-35.209,3.116,9.7,5.328,37.746,4.963,-10.503,-2.769,0.0,39.4,40.1,9.525,3.241,-7.989,-6.348,-8.782,-7.238,-3.195,27.502,0.0,248.74,,257.0,250.0,-7.617,2.965,-3.212,26.43
14656.0,2.916,0.676,-35.209,3.116,9.7,5.328,37.746,4.963,-10.503,-2.769,0.0,39.4,40.1,9.525,3.241,-7.873,-6.344,-8.832,-7.29,-3.195,27.502,0.0,248.74,,258.0,250.0,-7.584,2.963,-3.18,26.432
14656.5,2.916,0.676,-35.209,3.116,9.7,5.328,37.746,4.963,-10.503,-2.769,0.0,39.4,40.1,9.525,3.241,-7.972,-6.223,-8.646,-7.185,-3.195,27.502,0.0,247.74,,258.0,250.0,-7.584,2.963,-3.184,26.421
14657.0,2.916,0.676,-35.209,3.116,9.7,5.304,37.798,4.981,-10.476,-2.772,0.0,39.446,40.123,9.525,3.241,-8.051,-6.246,-8.682,-7.25,-3.191,27.505,0.0,247.74,,259.0,250.0,-7.507,2.963,-3.196,26.378
14657.5,2.916,0.676,-35.209,3.116,9.7,5.304,37.798,4.981,-10.476,-2.772,0.0,39.4,40.1,9.525,3.241,-7.967,-6.258,-8.817,-7.296,-3.191,27.505,0.0,247.84,,259.0,250.0,-7.557,2.962,-3.193,26.298
14658.0,2.632,0.704,-33.35,3.233,9.56,5.304,37.798,4.981,-10.476,-2.772,0.0,39.4,40.1,9.897,3.14,-7.906,-6.326,-8.937,-7.331,-3.191,27.505,0.0,247.84,,260.0,250.0,-7.585,2.961,-3.195,26.214
14658.5,2.632,0.704,-33.35,3.233,9.56,5.304,37.798,4.981,-10.476,-2.772,0.0,39.4,40.1,9.897,3.14,-7.957,-6.352,-8.937,-7.335,-3.191,27.505,0.0,247.54,,260.0,250.0,-7.625,2.956,-3.196,26.067
14659.0,2.632,0.704,-33.35,3.233,9.56,5.304,37.798,4.981,-10.476,-2.772,0.0,39.4,40.1,9.897,3.14,-8.136,-6.313,-8.869,-7.276,-3.191,27.505,0.0,247.54,,261.0,250.0,-7.645,2.95,-3.198,26.054
14659.5,2.632,0.704,-33.35,3.233,9.56,5.304,37.798,4.981,-10.476,-2.772,0.0,39.4,40.1,9.897,3.14,-8.02,-6.353,-8.945,-7.361,-3.191,27.505,0.0,250.64,,261.0,250.0,-7.649,2.945,-3.182,26.044
14660.0,2.632,0.704,-33.35,3.233,9.56,5.304,37.798,4.981,-10.476,-2.772,0.0,39.4,40.1,9.897,3.14,-8.079,-6.336,-9.014,-7.409,-3.191,27.505,0.0,250.64,,261.0,250.0,-7.67,2.94,-3.179,26.092
14660.5,2.632,0.704,-33.35,3.233,9.56,5.327,37.805,4.985,-10.471,-2.75,0.0,39.458,40.07,9.897,3.14,-8.015,-6.37,-9.062,-7.422,-3.187,27.502,0.0,251.04,,261.0,250.0,-7.71,2.935,-3.204,26.057
14661.0,2.632,0.704,-33.35,3.233,9.56,5.327,37.805,4.985,-10.471,-2.75,0.0,39.5,40.1,9.897,3.14,-8.096,-6.332,-9.075,-7.302,-3.187,27.502,0.0,251.04,,260.0,250.0,-7.717,2.93,-3.202,26.087
14661.5,2.498,0.693,-33.733,3.277,9.624,5.327,37.805,4.985,-10.471,-2.75,0.0,39.5,40.1,9.75,3.143,-8.156,-6.353,-9.005,-7.255,-3.187,27.502,0.0,251.74,,260.0,250.0,-7.701,2.925,-3.206,26.089
14662.0,2.498,0.693,-33.733,3.277,9.624,5.327,37.805,4.985,-10.471,-2.75,0.0,39.5,40.1,9.75,3.143,-8.185,-6.295,-8.927,-7.359,-3.187,27.502,0.0,251.74,,259.0,250.0,-7.692,2.918,-3.193,26.122
14662.5,2.498,0.693,-33.733,3.277,9.624,5.327,37.805,4.985,-10.471,-2.75,0.0,39.5,40.1,9.75,3.143,-8.062,-6.385,-9.0,-7.26,-3.187,27.502,0.0,252.64,,259.0,250.0,-7.692,2.911,-3.191,26.15
14663.0,2.498,0.693,-33.733,3.277,9.624,5.327,37.805,4.985,-10.471,-2.75,0.0,39.5,40.1,9.75,3.143,-8.189,-6.253,-8.913,-7.254,-3.187,27.502,0.0,252.64,,258.0,250.0,-7.677,2.904,-3.203,26.18
14663.5,2.498,0.693,-33.733,3.277,9.624,5.379,37.807,5.024,-10.482,-2.727,0.0,39.486,40.161,9.75,3.143,-8.131,-6.223,-8.832,-7.22,-3.18,27.515,0.0,252.74,,258.0,250.0,-7.652,2.898,-3.208,26.199
14664.0,2.498,0.693,-33.733,3.277,9.624,5.379,37.807,5.024,-10.482,-2.727,0.0,39.5,40.2,9.75,3.143,-7.941,-6.339,-8.929,-7.288,-3.18,27.515,0.0,252.74,,257.0,250.0,-7.601,2.891,-3.187,26.249
14664.5,2.959,0.735,-35.177,3.123,9.635,5.379,37.807,5.024,-10.482,-2.727,0.0,39.5,40.2,9.757,3.295,-7.884,-6.357,-8.835,-7.22,-3.18,27.515,0.0,252.34,,257.0,250.0,-7.624,2.885,-3.213,26.28
14665.0,2.959,0.735,-35.177,3.123,9.635,5.379,37.807,5.024,-10.482,-2.727,0.0,39.5,40.2,9.757,3.295,-8.122,-6.274,-8.761,-7.281,-3.18,27.515,0.0,252.34,,256.0,250.0,-7.574,2.886,-3.208,26.38
14665.5,2.959,0.735,-35.177,3.123,9.635,5.379,37.807,5.024,-10.482,-2.727,0.0,39.5,40.2,9.757,3.295,-7.942,-6.356,-8.862,-7.239,-3.18,27.515,0.0,250.24,,256.0,250.0,-7.609,2.887,-3.231,26.361
14666.0,2.959,0.735,-35.177,3.123,9.635,5.379,37.807,5.024,-10.482,-2.727,0.0,39.5,40.2,9.757,3.295,-8.144,-6.382,-8.793,-7.376,-3.18,27.515,0.0,250.24,,256.0,250.0,-7.6,2.89,-3.208,26.312
14666.5,2.959,0.735,-35.177,3.123,9.635,5.427,37.77,4.969,-10.476,-2.746,0.0,39.484,40.155,9.757,3.295,-7.782,-6.295,-8.785,-7.316,-3.193,27.497,0.0,249.34,,256.0,250.0,-7.674,2.89,-3.215,26.313
14667.0,2.959,0.735,-35.177,3.123,9.635,5.427,37.77,4.969,-10.476,-2.746,0.0,39.5,40.2,9.757,3.295,-8.08,-6.386,-8.713,-7.268,-3.193,27.497,0.0,249.34,,256.0,250.0,-7.545,2.891,-3.222,26.317
14667.5,2.959,0.735,-35.177,3.123,9.635,5.427,37.77,4.969,-10.476,-2.746,0.0,39.5,40.2,9.757,3.295,-8.048,-6.444,-8.846,-7.446,-3.193,27.497,0.0,249.14,,256.0,250.0,-7.612,2.892,-3.231,26.316
14668.0,3.333,0.785,-35.209,3.172,9.672,5.427,37.77,4.969,-10.476,-2.746,0.0,39.5,40.2,9.669,3.014,-7.926,-6.375,-8.801,-7.381,-3.193,27.497,0.0,249.14,,256.0,250.0,-7.696,2.893,-3.222,26.316
14668.5,3.333,0.785,-35.209,3.172,9.672,5.427,37.77,4.969,-10.476,-2.746,0.0,39.5,40.2,9.669,3.014,-8.271,-6.271,-8.774,-7.305,-3.193,27.497,0.0,249.24,,256.0,250.0,-7.621,2.9,-3.252,26.306
14669.0,3.333,0.785,-35.209,3.172,9.672,5.427,37.77,4.969,-10.476,-2.746,0.0,39.5,40.2,9.669,3.014,-8.103,-6.464,-8.874,-7.459,-3.193,27.497,0.0,249.24,,256.0,250.0,-7.655,2.907,-3.256,26.254
14669.5,3.333,0.785,-35.209,3.172,9.672,5.427,37.77,4.969,-10.476,-2.746,0.0,39.5,40.2,9.669,3.014,-7.915,-6.448,-8.781,-7.334,-3.193,27.497,0.0,247.64,,256.0,250.0,-7.725,2.914,-3.259,26.147
