t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14670.0,3.333,0.785,-35.209,3.172,9.672,5.378,37.78,4.997,-10.438,-2.76,0.0,39.496,40.175,9.669,3.014,-8.192,-6.313,-8.808,-7.298,-3.193,27.498,0.0,247.64,,257.0,250.0,-7.619,2.921,-3.227,26.084
14670.5,3.333,0.785,-35.209,3.172,9.672,5.378,37.78,4.997,-10.438,-2.76,0.0,39.5,40.2,9.669,3.014,-8.067,-6.245,-8.652,-7.17,-3.193,27.498,0.0,247.24,,257.0,250.0,-7.653,2.928,-3.249,26.044
14671.0,3.083,0.765,-35.064,3.178,9.542,5.378,37.78,4.997,-10.438,-2.76,0.0,39.5,40.2,9.752,3.057,-8.052,-6.204,-8.759,-7.234,-3.193,27.498,0.0,247.24,,258.0,250.0,-7.533,2.935,-3.213,26.017
14671.5,3.083,0.765,-35.064,3.178,9.542,5.378,37.78,4.997,-10.438,-2.76,0.0,39.5,40.2,9.752,3.057,-7.888,-6.172,-8.604,-7.068,-3.193,27.498,0.0,247.84,,258.0,250.0,-7.562,2.937,-3.231,25.986
14672.0,3.083,0.765,-35.064,3.178,9.542,5.378,37.78,4.997,-10.438,-2.76,0.0,39.5,40.2,9.752,3.057,-7.707,-6.222,-8.579,-7.08,-3.193,27.498,0.0,247.84,,259.0,250.0,-7.433,2.939,-3.211,25.962
14672.5,3.083,0.765,-35.064,3.178,9.542,5.378,37.78,4.997,-10.438,-2.76,0.0,39.5,40.2,9.752,3.057,-7.784,-6.032,-8.387,-7.049,-3.193,27.498,0.0,249.74,,259.0,250.0,-7.397,2.942,-3.206,25.95
14673.0,3.083,0.765,-35.064,3.178,9.542,5.374,37.728,5.017,-10.435,-2.749,0.0,39.505,40.2,9.752,3.057,-7.714,-6.257,-8.451,-7.18,-3.182,27.508,0.0,249.74,,259.0,250.0,-7.313,2.944,-3.211,25.89
14673.5,3.083,0.765,-35.064,3.178,9.542,5.374,37.728,5.017,-10.435,-2.749,0.0,39.5,40.2,9.752,3.057,-7.837,-6.399,-8.565,-7.253,-3.182,27.508,0.0,249.14,,259.0,250.0,-7.4,2.946,-3.216,25.903
14674.0,3.083,0.765,-35.064,3.178,9.542,5.374,37.728,5.017,-10.435,-2.749,0.0,39.5,40.2,9.752,3.057,-8.032,-6.236,-8.497,-7.276,-3.182,27.508,0.0,249.14,,259.0,250.0,-7.513,2.949,-3.208,25.902
14674.5,2.742,0.644,-35.209,3.1,9.69,5.374,37.728,5.017,-10.435,-2.749,0.0,39.5,40.2,9.602,3.233,-7.887,-6.402,-8.667,-7.385,-3.182,27.508,0.0,248.94,,259.0,250.0,-7.51,2.951,-3.221,25.91
14675.0,2.742,0.644,-35.209,3.1,9.69,5.374,37.728,5.017,-10.435,-2.749,0.0,39.5,40.2,9.602,3.233,-7.949,-6.449,-8.726,-7.338,-3.182,27.508,0.0,248.94,,260.0,250.0,-7.585,2.947,-3.21,25.907
14675.5,2.742,0.644,-35.209,3.1,9.69,5.374,37.728,5.017,-10.435,-2.749,0.0,39.5,40.2,9.602,3.233,-8.131,-6.375,-8.734,-7.364,-3.182,27.508,0.0,250.94,,260.0,250.0,-7.615,2.944,-3.22,25.904
14676.0,2.742,0.644,-35.209,3.1,9.69,5.374,37.728,5.017,-10.435,-2.749,0.0,39.5,40.2,9.602,3.233,-8.138,-6.34,-8.789,-7.378,-3.182,27.508,0.0,250.94,,260.0,250.0,-7.651,2.941,-3.203,25.838
14676.5,2.742,0.644,-35.209,3.1,9.69,5.325,37.809,4.987,-10.39,-2.77,0.0,39.506,40.177,9.602,3.233,-7.97,-6.419,-8.922,-7.405,-3.18,27.495,0.0,250.94,,260.0,250.0,-7.661,2.937,-3.229,25.793
14677.0,2.742,0.644,-35.209,3.1,9.69,5.325,37.809,4.987,-10.39,-2.77,0.0,39.5,40.2,9.602,3.233,-7.968,-6.25,-8.481,-7.276,-3.18,27.495,0.0,250.94,,260.0,250.0,-7.679,2.934,-3.24,25.769
14677.5,2.903,0.688,-35.209,3.143,9.765,5.325,37.809,4.987,-10.39,-2.77,0.0,39.5,40.2,9.527,3.171,-7.907,-6.419,-8.711,-7.436,-3.18,27.495,0.0,251.04,,260.0,250.0,-7.494,2.931,-3.228,25.753
14678.0,2.903,0.688,-35.209,3.143,9.765,5.325,37.809,4.987,-10.39,-2.77,0.0,39.5,40.2,9.527,3.171,-7.901,-6.438,-8.772,-7.336,-3.18,27.495,0.0,251.04,,259.0,250.0,-7.618,2.931,-3.249,25.741
14678.5,2.903,0.688,-35.209,3.143,9.765,5.325,37.809,4.987,-10.39,-2.77,0.0,39.5,40.2,9.527,3.171,-8.082,-6.406,-8.81,-7.239,-3.18,27.495,0.0,252.64,,259.0,250.0,-7.612,2.93,-3.233,25.74
14679.0,2.903,0.688,-35.209,3.143,9.765,5.325,37.809,4.987,-10.39,-2.77,0.0,39.5,40.2,9.527,3.171,-8.065,-6.234,-8.623,-7.265,-3.18,27.495,0.0,252.64,,258.0,250.0,-7.634,2.93,-3.225,25.713
14679.5,2.903,0.688,-35.209,3.143,9.765,5.303,37.787,5.001,-10.393,-2.743,0.0,39.517,40.238,9.527,3.171,-7.908,-6.27,-8.722,-7.221,-3.186,27.497,0.0,252.44,,258.0,250.0,-7.547,2.929,-3.221,25.679
14680.0,2.903,0.688,-35.209,3.143,9.765,5.303,37.787,5.001,-10.393,-2.743,0.0,39.5,40.2,9.527,3.171,-7.971,-6.184,-8.543,-7.168,-3.186,27.497,0.0,252.44,,257.0,250.0,-7.53,2.929,-3.219,25.543
14680.5,2.903,0.688,-35.209,3.143,9.765,5.303,37.787,5.001,-10.393,-2.743,0.0,39.5,40.2,9.527,3.171,-7.796,-6.314,-8.566,-7.121,-3.186,27.497,0.0,252.14,,257.0,250.0,-7.467,2.928,-3.215,25.486
14681.0,2.986,0.807,-33.949,3.193,9.603,5.303,37.787,5.001,-10.393,-2.743,0.0,39.5,40.2,9.712,3.003,-7.778,-6.104,-8.333,-7.036,-3.186,27.497,0.0,252.14,,256.0,250.0,-7.449,2.928,-3.16,25.403
14681.5,2.986,0.807,-33.949,3.193,9.603,5.303,37.787,5.001,-10.393,-2.743,0.0,39.5,40.2,9.712,3.003,-7.575,-6.025,-8.166,-6.857,-3.186,27.497,0.0,252.74,,256.0,250.0,-7.313,2.929,-3.171,25.348
14682.0,2.986,0.807,-33.949,3.193,9.603,5.303,37.787,5.001,-10.393,-2.743,0.0,39.5,40.2,9.712,3.003,-7.722,-6.032,-8.106,-6.979,-3.186,27.497,0.0,252.74,,255.0,250.0,-7.156,2.93,-3.176,25.326
14682.5,2.986,0.807,-33.949,3.193,9.603,5.303,37.787,5.001,-10.393,-2.743,0.0,39.5,40.2,9.712,3.003,-7.436,-6.25,-8.17,-7.173,-3.186,27.497,0.0,249.24,,255.0,250.0,-7.21,2.931,-3.189,25.27
14683.0,2.986,0.807,-33.949,3.193,9.603,5.326,37.724,4.973,-10.393,-2.758,0.0,39.525,40.202,9.712,3.003,-7.563,-6.281,-8.298,-7.083,-3.19,27.492,0.0,249.24,,255.0,250.0,-7.257,2.932,-3.158,25.242
14683.5,2.986,0.807,-33.949,3.193,9.603,5.326,37.724,4.973,-10.393,-2.758,0.0,39.5,40.2,9.712,3.003,-7.848,-6.341,-8.29,-7.107,-3.19,27.492,0.0,249.44,,255.0,250.0,-7.306,2.933,-3.156,25.18
14684.0,2.866,0.768,-33.814,3.105,9.587,5.326,37.724,4.973,-10.393,-2.758,0.0,39.5,40.2,9.79,3.109,-7.833,-6.246,-8.276,-7.12,-3.19,27.492,0.0,249.44,,255.0,250.0,-7.396,2.933,-3.169,25.145
14684.5,2.866,0.768,-33.814,3.105,9.587,5.326,37.724,4.973,-10.393,-2.758,0.0,39.5,40.2,9.79,3.109,-7.843,-6.376,-8.411,-7.166,-3.19,27.492,0.0,248.64,,255.0,250.0,-7.369,2.932,-3.18,25.084
14685.0,2.866,0.768,-33.814,3.105,9.587,5.326,37.724,4.973,-10.393,-2.758,0.0,39.5,40.2,9.79,3.109,-7.901,-6.253,-8.445,-7.26,-3.19,27.492,0.0,248.64,,256.0,250.0,-7.449,2.931,-3.173,25.025
14685.5,2.866,0.768,-33.814,3.105,9.587,5.326,37.724,4.973,-10.393,-2.758,0.0,39.5,40.2,9.79,3.109,-7.787,-6.357,-8.628,-7.262,-3.19,27.492,0.0,246.44,,256.0,250.0,-7.465,2.93,-3.162,25.014
14686.0,2.866,0.768,-33.814,3.105,9.587,5.378,37.795,5.003,-10.333,-2.767,0.0,39.538,40.21,9.79,3.109,-7.977,-6.112,-8.419,-7.127,-3.193,27.498,0.0,246.44,,257.0,250.0,-7.508,2.929,-3.143,25.021
14686.5,2.866,0.768,-33.814,3.105,9.587,5.378,37.795,5.003,-10.333,-2.767,0.0,39.5,40.2,9.79,3.109,-7.967,-6.249,-8.533,-7.261,-3.193,27.498,0.0,246.94,,257.0,250.0,-7.409,2.928,-3.173,24.985
14687.0,2.461,0.663,-33.488,3.194,9.553,5.378,37.795,5.003,-10.333,-2.767,0.0,39.5,40.2,9.867,3.09,-7.867,-6.38,-8.783,-7.319,-3.193,27.498,0.0,246.94,,258.0,250.0,-7.502,2.927,-3.165,24.908
14687.5,2.461,0.663,-33.488,3.194,9.553,5.378,37.795,5.003,-10.333,-2.767,0.0,39.5,40.2,9.867,3.09,-7.881,-6.317,-8.625,-7.305,-3.193,27.498,0.0,246.54,,258.0,250.0,-7.587,2.919,-3.145,24.858
14688.0,2.461,0.663,-33.488,3.194,9.553,5.378,37.795,5.003,-10.333,-2.767,0.0,39.5,40.2,9.867,3.09,-8.024,-6.159,-8.679,-7.243,-3.193,27.498,0.0,246.54,,259.0,250.0,-7.532,2.912,-3.169,24.809
14688.5,2.461,0.663,-33.488,3.194,9.553,5.378,37.795,5.003,-10.333,-2.767,0.0,39.5,40.2,9.867,3.09,-7.978,-6.315,-8.722,-7.276,-3.193,27.498,0.0,248.94,,259.0,250.0,-7.526,2.905,-3.187,24.776
14689.0,2.461,0.663,-33.488,3.194,9.553,5.378,37.795,5.003,-10.333,-2.767,0.0,39.5,40.2,9.867,3.09,-8.096,-6.308,-8.769,-7.326,-3.193,27.498,0.0,248.94,,260.0,250.0,-7.573,2.897,-3.16,24.713
14689.5,2.461,0.663,-33.488,3.194,9.553,5.393,37.829,5.018,-10.324,-2.758,0.0,39.544,40.243,9.867,3.09,-7.858,-6.319,-8.834,-7.247,-3.175,27.498,0.0,248.04,,260.0,250.0,-7.625,2.89,-3.145,24.641
14690.0,2.461,0.663,-33.488,3.194,9.553,5.393,37.829,5.018,-10.324,-2.758,0.0,39.5,40.2,9.867,3.09,-8.018,-6.216,-8.7,-7.189,-3.175,27.498,0.0,248.04,,261.0,250.0,-7.565,2.883,-3.171,24.598
14690.5,2.809,0.721,-35.209,3.229,9.59,5.393,37.829,5.018,-10.324,-2.758,0.0,39.5,40.2,9.627,3.092,-7.925,-6.304,-8.723,-7.32,-3.175,27.498,0.0,248.04,,261.0,250.0,-7.531,2.876,-3.157,24.594
14691.0,2.809,0.721,-35.209,3.229,9.59,5.393,37.829,5.018,-10.324,-2.758,0.0,39.5,40.2,9.627,3.092,-7.874,-6.339,-8.798,-7.268,-3.175,27.498,0.0,248.04,,262.0,250.0,-7.568,2.875,-3.17,24.614
14691.5,2.809,0.721,-35.209,3.229,9.59,5.393,37.829,5.018,-10.324,-2.758,0.0,39.5,40.2,9.627,3.092,-8.09,-6.226,-8.661,-7.208,-3.175,27.498,0.0,252.74,,262.0,250.0,-7.57,2.874,-3.19,24.61
14692.0,2.809,0.721,-35.209,3.229,9.59,5.393,37.829,5.018,-10.324,-2.758,0.0,39.5,40.2,9.627,3.092,-7.868,-6.222,-8.608,-7.172,-3.175,27.498,0.0,252.74,,261.0,250.0,-7.546,2.873,-3.168,24.629
14692.5,2.809,0.721,-35.209,3.229,9.59,5.344,37.801,5.004,-10.347,-2.758,0.0,39.546,40.223,9.627,3.092,-7.943,-6.321,-8.735,-7.286,-3.191,27.493,0.0,252.54,,261.0,250.0,-7.468,2.872,-3.172,24.633
14693.0,2.809,0.721,-35.209,3.229,9.59,5.344,37.801,5.004,-10.347,-2.758,0.0,39.5,40.2,9.627,3.092,-7.915,-6.181,-8.531,-7.147,-3.191,27.493,0.0,252.54,,260.0,250.0,-7.571,2.871,-3.173,24.695
14693.5,3.494,0.814,-35.209,3.192,9.687,5.344,37.801,5.004,-10.347,-2.758,0.0,39.5,40.2,9.564,3.171,-7.739,-6.231,-8.496,-7.051,-3.191,27.493,0.0,252.94,,260.0,250.0,-7.443,2.87,-3.156,24.749
14694.0,3.494,0.814,-35.209,3.192,9.687,5.344,37.801,5.004,-10.347,-2.758,0.0,39.5,40.2,9.564,3.171,-7.874,-6.133,-8.434,-7.066,-3.191,27.493,0.0,252.94,,259.0,250.0,-7.379,2.88,-3.156,24.828
14694.5,3.494,0.814,-35.209,3.192,9.687,5.344,37.801,5.004,-10.347,-2.758,0.0,39.5,40.2,9.564,3.171,-7.781,-6.301,-8.55,-7.11,-3.191,27.493,0.0,252.44,,259.0,250.0,-7.377,2.89,-3.14,24.911
14695.0,3.494,0.814,-35.209,3.192,9.687,5.344,37.801,5.004,-10.347,-2.758,0.0,39.5,40.2,9.564,3.171,-7.938,-6.26,-8.567,-7.232,-3.191,27.493,0.0,252.44,,258.0,250.0,-7.435,2.9,-3.145,24.948
14695.5,3.494,0.814,-35.209,3.192,9.687,5.344,37.801,5.004,-10.347,-2.758,0.0,39.5,40.2,9.564,3.171,-7.993,-6.123,-8.485,-7.141,-3.191,27.493,0.0,251.14,,258.0,250.0,-7.499,2.91,-3.158,24.989
14696.0,3.494,0.814,-35.209,3.192,9.687,5.298,37.785,5.021,-10.345,-2.758,0.0,39.554,40.24,9.564,3.171,-7.744,-6.166,-8.376,-7.114,-3.193,27.499,0.0,251.14,,257.0,250.0,-7.436,2.919,-3.179,25.019
14696.5,3.494,0.814,-35.209,3.192,9.687,5.298,37.785,5.021,-10.345,-2.758,0.0,39.6,40.2,9.564,3.171,-7.556,-6.237,-8.388,-7.152,-3.193,27.499,0.0,251.44,,257.0,250.0,-7.35,2.929,-3.164,25.053
14697.0,3.418,0.816,-35.209,3.117,9.659,5.298,37.785,5.021,-10.345,-2.758,0.0,39.6,40.2,9.571,3.228,-7.573,-6.221,-8.193,-7.081,-3.193,27.499,0.0,251.44,,256.0,250.0,-7.333,2.938,-3.174,25.066
14697.5,3.418,0.816,-35.209,3.117,9.659,5.298,37.785,5.021,-10.345,-2.758,0.0,39.6,40.2,9.571,3.228,-7.791,-6.318,-8.376,-7.15,-3.193,27.499,0.0,251.74,,256.0,250.0,-7.267,2.946,-3.191,25.082
14698.0,3.418,0.816,-35.209,3.117,9.659,5.298,37.785,5.021,-10.345,-2.758,0.0,39.6,40.2,9.571,3.228,-7.391,-6.315,-8.226,-7.221,-3.193,27.499,0.0,251.74,,255.0,250.0,-7.409,2.954,-3.159,25.144
14698.5,3.418,0.816,-35.209,3.117,9.659,5.298,37.785,5.021,-10.345,-2.758,0.0,39.6,40.2,9.571,3.228,-7.479,-6.117,-8.104,-7.018,-3.193,27.499,0.0,248.74,,255.0,250.0,-7.288,2.961,-3.15,25.168
14699.0,3.418,0.816,-35.209,3.117,9.659,5.315,37.754,5.031,-10.317,-2.75,0.0,39.562,40.235,9.571,3.228,-7.691,-6.302,-8.316,-7.157,-3.178,27.505,0.0,248.74,,256.0,250.0,-7.18,2.969,-3.139,25.194
14699.5,3.418,0.816,-35.209,3.117,9.659,5.315,37.754,5.031,-10.317,-2.75,0.0,39.6,40.2,9.571,3.228,-7.79,-6.277,-8.354,-7.25,-3.178,27.505,0.0,248.74,,256.0,250.0,-7.367,2.976,-3.141,25.233
14700.0,2.351,0.647,-33.793,3.202,9.591,5.315,37.754,5.031,-10.317,-2.75,0.0,39.6,40.2,9.789,3.031,-7.743,-6.325,-8.45,-7.165,-3.178,27.505,0.0,248.74,,257.0,250.0,-7.417,2.983,-3.145,25.265
14700.5,2.351,0.647,-33.793,3.202,9.591,5.315,37.754,5.031,-10.317,-2.75,0.0,39.6,40.2,9.789,3.031,-7.91,-6.313,-8.519,-7.303,-3.178,27.505,0.0,248.74,,257.0,250.0,-7.421,2.973,-3.14,25.297
14701.0,2.351,0.647,-33.793,3.202,9.591,5.315,37.754,5.031,-10.317,-2.75,0.0,39.6,40.2,9.789,3.031,-7.8,-6.317,-8.591,-7.286,-3.178,27.505,0.0,248.74,,258.0,250.0,-7.511,2.963,-3.147,25.289
14701.5,2.351,0.647,-33.793,3.202,9.591,5.315,37.754,5.031,-10.317,-2.75,0.0,39.6,40.2,9.789,3.031,-7.765,-6.335,-8.598,-7.194,-3.178,27.505,0.0,247.64,,258.0,250.0,-7.499,2.953,-3.136,25.268
14702.0,2.351,0.647,-33.793,3.202,9.591,5.315,37.754,5.031,-10.317,-2.75,0.0,39.6,40.2,9.789,3.031,-7.96,-6.256,-8.483,-7.215,-3.178,27.505,0.0,247.64,,259.0,250.0,-7.473,2.943,-3.131,25.23
14702.5,2.351,0.647,-33.793,3.202,9.591,5.325,37.816,5.012,-10.295,-2.761,0.0,39.564,40.263,9.789,3.031,-7.682,-6.244,-8.418,-7.079,-3.195,27.493,0.0,247.44,,259.0,250.0,-7.478,2.933,-3.148,25.246
14703.0,2.351,0.647,-33.793,3.202,9.591,5.325,37.816,5.012,-10.295,-2.761,0.0,39.6,40.3,9.789,3.031,-7.838,-6.036,-8.316,-7.035,-3.195,27.493,0.0,247.44,,260.0,250.0,-7.356,2.924,-3.108,25.256
14703.5,3.403,0.806,-35.209,3.114,9.711,5.325,37.816,5.012,-10.295,-2.761,0.0,39.6,40.3,9.656,3.174,-7.563,-6.163,-8.272,-6.908,-3.195,27.493,0.0,246.84,,260.0,250.0,-7.306,2.914,-3.12,25.247
14704.0,3.403,0.806,-35.209,3.114,9.711,5.325,37.816,5.012,-10.295,-2.761,0.0,39.6,40.3,9.656,3.174,-7.382,-6.155,-8.135,-6.895,-3.195,27.493,0.0,246.84,,261.0,250.0,-7.227,2.922,-3.104,25.334
14704.5,3.403,0.806,-35.209,3.114,9.711,5.325,37.816,5.012,-10.295,-2.761,0.0,39.6,40.3,9.656,3.174,-7.481,-6.134,-8.058,-6.976,-3.195,27.493,0.0,251.34,,261.0,250.0,-7.142,2.93,-3.103,25.392
14705.0,3.403,0.806,-35.209,3.114,9.711,5.325,37.816,5.012,-10.295,-2.761,0.0,39.6,40.3,9.656,3.174,-7.274,-6.113,-7.999,-6.934,-3.195,27.493,0.0,251.34,,260.0,250.0,-7.162,2.938,-3.105,25.459
14705.5,3.403,0.806,-35.209,3.114,9.711,5.359,37.735,4.995,-10.304,-2.77,0.0,39.566,40.291,9.656,3.174,-7.487,-6.181,-8.017,-7.058,-3.191,27.494,0.0,251.14,,260.0,250.0,-7.08,2.945,-3.089,25.461
14706.0,3.403,0.806,-35.209,3.114,9.711,5.359,37.735,4.995,-10.304,-2.77,0.0,39.6,40.3,9.656,3.174,-7.424,-6.149,-8.095,-7.043,-3.191,27.494,0.0,251.14,,259.0,250.0,-7.186,2.953,-3.097,25.492
14706.5,3.477,0.823,-35.209,3.123,9.652,5.359,37.735,4.995,-10.304,-2.77,0.0,39.6,40.3,9.626,3.048,-7.844,-6.002,-8.282,-7.046,-3.191,27.494,0.0,250.94,,259.0,250.0,-7.178,2.96,-3.071,25.501
14707.0,3.477,0.823,-35.209,3.123,9.652,5.359,37.735,4.995,-10.304,-2.77,0.0,39.6,40.3,9.626,3.048,-7.747,-6.311,-8.358,-7.087,-3.191,27.494,0.0,250.94,,259.0,250.0,-7.294,2.969,-3.081,25.516
14707.5,3.477,0.823,-35.209,3.123,9.652,5.359,37.735,4.995,-10.304,-2.77,0.0,39.6,40.3,9.626,3.048,-7.305,-6.215,-8.238,-7.118,-3.191,27.494,0.0,250.44,,259.0,250.0,-7.375,2.977,-3.08,25.544
14708.0,3.477,0.823,-35.209,3.123,9.652,5.359,37.735,4.995,-10.304,-2.77,0.0,39.6,40.3,9.626,3.048,-7.606,-6.131,-8.153,-6.984,-3.191,27.494,0.0,250.44,,259.0,250.0,-7.219,2.985,-3.092,25.543
14708.5,3.477,0.823,-35.209,3.123,9.652,5.378,37.785,5.01,-10.262,-2.755,0.0,39.574,40.284,9.626,3.048,-7.698,-6.329,-8.397,-7.228,-3.2,27.497,0.0,249.84,,259.0,250.0,-7.219,2.993,-3.085,25.567
14709.0,3.477,0.823,-35.209,3.123,9.652,5.378,37.785,5.01,-10.262,-2.755,0.0,39.6,40.3,9.626,3.048,-7.701,-6.271,-8.412,-7.051,-3.2,27.497,0.0,249.84,,259.0,250.0,-7.413,3.001,-3.074,25.576
14709.5,3.477,0.823,-35.209,3.123,9.652,5.378,37.785,5.01,-10.262,-2.755,0.0,39.6,40.3,9.626,3.048,-7.789,-6.139,-8.299,-7.084,-3.2,27.497,0.0,249.54,,259.0,250.0,-7.359,3.009,-3.077,25.563
14710.0,2.993,0.749,-34.964,3.167,9.675,5.378,37.785,5.01,-10.262,-2.755,0.0,39.6,40.3,9.67,3.031,-7.758,-6.255,-8.378,-7.089,-3.2,27.497,0.0,249.54,,259.0,250.0,-7.328,3.017,-3.078,25.642
14710.5,2.993,0.749,-34.964,3.167,9.675,5.378,37.785,5.01,-10.262,-2.755,0.0,39.6,40.3,9.67,3.031,-7.831,-6.19,-8.363,-7.181,-3.2,27.497,0.0,250.04,,259.0,250.0,-7.37,3.016,-3.063,25.719
14711.0,2.993,0.749,-34.964,3.167,9.675,5.378,37.785,5.01,-10.262,-2.755,0.0,39.6,40.3,9.67,3.031,-7.696,-6.207,-8.386,-7.168,-3.2,27.497,0.0,250.04,,259.0,250.0,-7.391,3.016,-3.081,25.807
14711.5,2.993,0.749,-34.964,3.167,9.675,5.378,37.785,5.01,-10.262,-2.755,0.0,39.6,40.3,9.67,3.031,-7.707,-6.188,-8.299,-7.062,-3.2,27.497,0.0,250.34,,259.0,250.0,-7.364,3.016,-3.099,25.86
14712.0,2.993,0.749,-34.964,3.167,9.675,5.362,37.819,5.002,-10.25,-2.774,0.0,39.586,40.327,9.67,3.031,-7.734,-6.197,-8.332,-7.115,-3.2,27.483,0.0,250.34,,259.0,250.0,-7.314,3.015,-3.098,25.93
14712.5,2.993,0.749,-34.964,3.167,9.675,5.362,37.819,5.002,-10.25,-2.774,0.0,39.6,40.3,9.67,3.031,-7.727,-6.24,-8.338,-7.178,-3.2,27.483,0.0,250.14,,259.0,250.0,-7.344,3.015,-3.099,26.009
14713.0,2.658,0.717,-33.997,3.181,9.491,5.362,37.819,5.002,-10.25,-2.774,0.0,39.6,40.3,9.731,3.057,-7.601,-6.252,-8.432,-7.219,-3.2,27.483,0.0,250.14,,259.0,250.0,-7.371,3.014,-3.107,26.022
14713.5,2.658,0.717,-33.997,3.181,9.491,5.362,37.819,5.002,-10.25,-2.774,0.0,39.6,40.3,9.731,3.057,-7.822,-6.172,-8.48,-7.09,-3.2,27.483,0.0,250.04,,259.0,250.0,-7.376,3.009,-3.09,26.021
14714.0,2.658,0.717,-33.997,3.181,9.491,5.362,37.819,5.002,-10.25,-2.774,0.0,39.6,40.3,9.731,3.057,-7.982,-6.181,-8.467,-7.055,-3.2,27.483,0.0,250.04,,259.0,250.0,-7.391,3.003,-3.073,25.988
14714.5,2.658,0.717,-33.997,3.181,9.491,5.362,37.819,5.002,-10.25,-2.774,0.0,39.6,40.3,9.731,3.057,-7.903,-6.277,-8.767,-7.295,-3.2,27.483,0.0,250.74,,259.0,250.0,-7.422,2.997,-3.079,25.996
14715.0,2.658,0.717,-33.997,3.181,9.491,5.314,37.845,5.011,-10.239,-2.759,0.0,39.582,40.298,9.731,3.057,-7.781,-6.173,-8.441,-7.137,-3.192,27.495,0.0,250.74,,259.0,250.0,-7.56,2.992,-3.101,25.974
14715.5,2.658,0.717,-33.997,3.181,9.491,5.314,37.845,5.011,-10.239,-2.759,0.0,39.6,40.3,9.731,3.057,-7.846,-6.06,-8.39,-7.063,-3.192,27.495,0.0,250.24,,259.0,250.0,-7.383,2.986,-3.056,25.984
14716.0,2.658,0.717,-33.997,3.181,9.491,5.314,37.845,5.011,-10.239,-2.759,0.0,39.6,40.3,9.731,3.057,-7.811,-6.266,-8.695,-7.157,-3.192,27.495,0.0,250.24,,259.0,250.0,-7.34,2.981,-3.075,25.947
14716.5,3.016,0.745,-35.209,3.188,9.6,5.314,37.845,5.011,-10.239,-2.759,0.0,39.6,40.3,9.595,3.263,-7.839,-6.06,-8.445,-7.058,-3.192,27.495,0.0,249.84,,259.0,250.0,-7.482,2.975,-3.043,25.927
14717.0,3.016,0.745,-35.209,3.188,9.6,5.314,37.845,5.011,-10.239,-2.759,0.0,39.6,40.3,9.595,3.263,-7.664,-6.176,-8.586,-7.158,-3.192,27.495,0.0,249.84,,259.0,250.0,-7.35,2.976,-3.052,25.935
14717.5,3.016,0.745,-35.209,3.188,9.6,5.314,37.845,5.011,-10.239,-2.759,0.0,39.6,40.3,9.595,3.263,-7.686,-6.132,-8.434,-6.951,-3.192,27.495,0.0,250.64,,259.0,250.0,-7.396,2.977,-3.033,25.933
14718.0,3.016,0.745,-35.209,3.188,9.6,5.314,37.845,5.011,-10.239,-2.759,0.0,39.6,40.3,9.595,3.263,-7.855,-6.236,-8.519,-7.03,-3.192,27.495,0.0,250.64,,259.0,250.0,-7.301,2.977,-3.02,25.913
14718.5,3.016,0.745,-35.209,3.188,9.6,5.3,37.803,5.003,-10.264,-2.764,0.0,39.585,40.34,9.595,3.263,-7.657,-5.975,-8.331,-6.952,-3.193,27.491,0.0,250.14,,259.0,250.0,-7.41,2.978,-3.017,25.94
14719.0,3.016,0.745,-35.209,3.188,9.6,5.3,37.803,5.003,-10.264,-2.764,0.0,39.6,40.3,9.595,3.263,-7.505,-6.017,-7.909,-6.805,-3.193,27.491,0.0,250.14,,259.0,250.0,-7.229,2.979,-3.028,25.918
14719.5,3.853,0.905,-35.209,3.124,9.656,5.3,37.803,5.003,-10.264,-2.764,0.0,39.6,40.3,9.667,3.196,-7.509,-6.148,-8.085,-6.862,-3.193,27.491,0.0,250.14,,259.0,250.0,-7.059,2.979,-3.045,25.873
14720.0,3.853,0.905,-35.209,3.124,9.656,5.3,37.803,5.003,-10.264,-2.764,0.0,39.6,40.3,9.667,3.196,-7.296,-6.127,-7.957,-7.001,-3.193,27.491,0.0,250.14,,259.0,250.0,-7.151,2.994,-3.003,25.834
14720.5,3.853,0.905,-35.209,3.124,9.656,5.3,37.803,5.003,-10.264,-2.764,0.0,39.6,40.3,9.667,3.196,-7.512,-6.174,-8.203,-7.089,-3.193,27.491,0.0,250.14,,259.0,250.0,-7.095,3.008,-3.021,25.81
14721.0,3.853,0.905,-35.209,3.124,9.656,5.3,37.803,5.003,-10.264,-2.764,0.0,39.6,40.3,9.667,3.196,-7.736,-6.095,-8.033,-7.005,-3.193,27.491,0.0,250.14,,259.0,250.0,-7.245,3.022,-3.004,25.776
14721.5,3.853,0.905,-35.209,3.124,9.656,5.315,37.789,4.993,-10.22,-2.753,0.0,39.597,40.271,9.667,3.196,-7.437,-6.211,-8.275,-7.178,-3.18,27.501,0.0,250.34,,259.0,250.0,-7.217,3.035,-3.018,25.753
14722.0,3.853,0.905,-35.209,3.124,9.656,5.315,37.789,4.993,-10.22,-2.753,0.0,39.6,40.3,9.667,3.196,-7.657,-6.215,-8.466,-7.177,-3.18,27.501,0.0,250.34,,259.0,250.0,-7.275,3.049,-3.015,25.752
14722.5,3.853,0.905,-35.209,3.124,9.656,5.315,37.789,4.993,-10.22,-2.753,0.0,39.6,40.3,9.667,3.196,-7.767,-6.22,-8.641,-7.215,-3.18,27.501,0.0,250.54,,259.0,250.0,-7.379,3.062,-3.002,25.736
14723.0,2.709,0.688,-35.209,3.141,9.605,5.315,37.789,4.993,-10.22,-2.753,0.0,39.6,40.3,9.629,3.281,-8.038,-6.053,-8.539,-7.132,-3.18,27.501,0.0,250.54,,259.0,250.0,-7.46,3.075,-2.993,25.78
14723.5,2.709,0.688,-35.209,3.141,9.605,5.315,37.789,4.993,-10.22,-2.753,0.0,39.6,40.3,9.629,3.281,-7.767,-6.218,-8.672,-7.163,-3.18,27.501,0.0,250.14,,259.0,250.0,-7.44,3.069,-3.0,25.724
14724.0,2.709,0.688,-35.209,3.141,9.605,5.315,37.789,4.993,-10.22,-2.753,0.0,39.6,40.3,9.629,3.281,-7.678,-6.15,-8.559,-7.062,-3.18,27.501,0.0,250.14,,259.0,250.0,-7.362,3.057,-3.009,25.657
14724.5,2.709,0.688,-35.209,3.141,9.605,5.315,37.789,4.993,-10.22,-2.753,0.0,39.6,40.3,9.629,3.281,-7.924,-5.919,-8.451,-6.974,-3.18,27.501,0.0,249.84,,259.0,250.0,-7.362,3.057,-2.987,25.637
14725.0,2.709,0.688,-35.209,3.141,9.605,5.358,37.835,4.995,-10.216,-2.733,0.0,39.607,40.298,9.629,3.281,-7.771,-6.235,-8.666,-7.114,-3.179,27.488,0.0,249.84,,259.0,250.0,-7.317,3.051,-3.017,25.614
14725.5,2.709,0.688,-35.209,3.141,9.605,5.358,37.835,4.995,-10.216,-2.733,0.0,39.6,40.3,9.629,3.281,-7.742,-6.129,-8.51,-7.1,-3.179,27.488,0.0,250.24,,259.0,250.0,-7.446,3.046,-2.994,25.595
14726.0,3.141,0.765,-35.209,3.162,9.64,5.358,37.835,4.995,-10.216,-2.733,0.0,39.6,40.3,9.57,3.285,-7.757,-5.843,-8.342,-6.927,-3.179,27.488,0.0,250.24,,259.0,250.0,-7.37,3.04,-2.962,25.572
14726.5,3.141,0.765,-35.209,3.162,9.64,5.358,37.835,4.995,-10.216,-2.733,0.0,39.6,40.3,9.57,3.285,-7.662,-5.972,-8.438,-6.961,-3.179,27.488,0.0,250.44,,259.0,250.0,-7.217,3.042,-2.976,25.581
14727.0,3.141,0.765,-35.209,3.162,9.64,5.358,37.835,4.995,-10.216,-2.733,0.0,39.6,40.3,9.57,3.285,-7.674,-6.02,-8.403,-6.962,-3.179,27.488,0.0,250.44,,259.0,250.0,-7.258,3.044,-2.996,25.594
14727.5,3.141,0.765,-35.209,3.162,9.64,5.358,37.835,4.995,-10.216,-2.733,0.0,39.6,40.3,9.57,3.285,-7.698,-6.012,-8.381,-6.927,-3.179,27.488,0.0,249.04,,259.0,250.0,-7.265,3.045,-2.993,25.626
14728.0,3.141,0.765,-35.209,3.162,9.64,5.399,37.797,5.003,-10.218,-2.77,0.0,39.602,40.319,9.57,3.285,-7.514,-6.085,-8.326,-6.923,-3.202,27.481,0.0,249.04,,259.0,250.0,-7.255,3.047,-2.974,25.633
14728.5,3.141,0.765,-35.209,3.162,9.64,5.399,37.797,5.003,-10.218,-2.77,0.0,39.6,40.3,9.57,3.285,-7.767,-6.058,-8.295,-7.037,-3.202,27.481,0.0,250.84,,259.0,250.0,-7.212,3.048,-2.989,25.666
14729.0,2.994,0.731,-35.209,3.193,9.677,5.399,37.797,5.003,-10.218,-2.77,0.0,39.6,40.3,9.655,3.052,-7.624,-6.121,-8.398,-6.938,-3.202,27.481,0.0,250.84,,259.0,250.0,-7.289,3.05,-2.962,25.688
14729.5,2.994,0.731,-35.209,3.193,9.677,5.399,37.797,5.003,-10.218,-2.77,0.0,39.6,40.3,9.655,3.052,-7.822,-6.051,-8.338,-7.018,-3.202,27.481,0.0,249.74,,259.0,250.0,-7.27,3.049,-2.964,25.61
14730.0,2.994,0.731,-35.209,3.193,9.677,5.399,37.797,5.003,-10.218,-2.77,0.0,39.6,40.3,9.655,3.052,-7.646,-6.161,-8.421,-7.081,-3.202,27.481,0.0,249.74,,259.0,250.0,-7.307,3.048,-2.988,25.46
14730.5,2.994,0.731,-35.209,3.193,9.677,5.399,37.797,5.003,-10.218,-2.77,0.0,39.6,40.3,9.655,3.052,-7.861,-6.215,-8.465,-7.074,-3.202,27.481,0.0,251.04,,259.0,250.0,-7.327,3.047,-2.984,25.482
14731.0,2.994,0.731,-35.209,3.193,9.677,5.399,37.797,5.003,-10.218,-2.77,0.0,39.6,40.3,9.655,3.052,-7.903,-6.051,-8.479,-7.069,-3.202,27.481,0.0,251.04,,258.0,250.0,-7.404,3.046,-2.982,25.521
14731.5,2.994,0.731,-35.209,3.193,9.677,5.331,37.82,4.987,-10.179,-2.739,0.0,39.622,40.344,9.655,3.052,-7.762,-6.146,-8.68,-7.042,-3.195,27.483,0.0,248.64,,258.0,250.0,-7.376,3.045,-2.951,25.565
14732.0,2.994,0.731,-35.209,3.193,9.677,5.331,37.82,4.987,-10.179,-2.739,0.0,39.6,40.3,9.655,3.052,-7.922,-6.028,-8.409,-7.004,-3.195,27.483,0.0,248.64,,259.0,250.0,-7.407,3.045,-2.966,25.607
14732.5,2.607,0.656,-35.046,3.172,9.541,5.331,37.82,4.987,-10.179,-2.739,0.0,39.6,40.3,9.615,3.305,-7.997,-6.106,-8.603,-7.118,-3.195,27.483,0.0,251.24,,259.0,250.0,-7.341,3.044,-2.971,25.629
14733.0,2.607,0.656,-35.046,3.172,9.541,5.331,37.82,4.987,-10.179,-2.739,0.0,39.6,40.3,9.615,3.305,-7.796,-6.19,-8.676,-7.071,-3.195,27.483,0.0,251.24,,258.0,250.0,-7.456,3.037,-2.985,25.658
14733.5,2.607,0.656,-35.046,3.172,9.541,5.331,37.82,4.987,-10.179,-2.739,0.0,39.6,40.3,9.615,3.305,-7.95,-5.945,-8.517,-7.008,-3.195,27.483,0.0,249.74,,258.0,250.0,-7.433,3.029,-2.964,25.691
14734.0,2.607,0.656,-35.046,3.172,9.541,5.331,37.82,4.987,-10.179,-2.739,0.0,39.6,40.3,9.615,3.305,-7.572,-6.048,-8.448,-7.003,-3.195,27.483,0.0,249.74,,258.0,250.0,-7.355,3.023,-2.988,25.759
14734.5,2.607,0.656,-35.046,3.172,9.541,5.362,37.814,5.004,-10.198,-2.747,0.0,39.632,40.333,9.615,3.305,-7.687,-5.958,-8.34,-6.892,-3.184,27.49,0.0,251.24,,258.0,250.0,-7.268,3.016,-2.976,25.815
14735.0,2.607,0.656,-35.046,3.172,9.541,5.362,37.814,5.004,-10.198,-2.747,0.0,39.6,40.3,9.615,3.305,-7.686,-5.845,-8.184,-6.833,-3.184,27.49,0.0,251.24,,257.0,250.0,-7.219,3.009,-2.988,25.867
14735.5,3.351,0.773,-35.209,3.177,9.687,5.362,37.814,5.004,-10.198,-2.747,0.0,39.6,40.3,9.626,3.073,-7.424,-6.087,-8.176,-6.893,-3.184,27.49,0.0,249.74,,257.0,250.0,-7.137,3.002,-2.982,25.875
14736.0,3.351,0.773,-35.209,3.177,9.687,5.362,37.814,5.004,-10.198,-2.747,0.0,39.6,40.3,9.626,3.073,-7.494,-5.993,-8.094,-6.93,-3.184,27.49,0.0,249.74,,257.0,250.0,-7.145,3.008,-2.98,25.915
14736.5,3.351,0.773,-35.209,3.177,9.687,5.362,37.814,5.004,-10.198,-2.747,0.0,39.6,40.3,9.626,3.073,-7.411,-6.02,-8.109,-6.853,-3.184,27.49,0.0,250.84,,257.0,250.0,-7.128,3.014,-2.972,25.914
14737.0,3.351,0.773,-35.209,3.177,9.687,5.362,37.814,5.004,-10.198,-2.747,0.0,39.6,40.3,9.626,3.073,-7.562,-6.051,-8.148,-6.89,-3.184,27.49,0.0,250.84,,257.0,250.0,-7.098,3.019,-2.958,25.927
14737.5,3.351,0.773,-35.209,3.177,9.687,5.362,37.814,5.004,-10.198,-2.747,0.0,39.6,40.3,9.626,3.073,-7.609,-6.033,-8.138,-6.997,-3.184,27.49,0.0,247.54,,257.0,250.0,-7.163,3.025,-2.976,25.932
14738.0,3.351,0.773,-35.209,3.177,9.687,5.318,37.779,5.009,-10.185,-2.743,0.0,39.639,40.358,9.626,3.073,-7.569,-6.168,-8.332,-7.082,-3.18,27.489,0.0,247.54,,258.0,250.0,-7.194,3.03,-2.96,25.878
14738.5,3.351,0.773,-35.209,3.177,9.687,5.318,37.779,5.009,-10.185,-2.743,0.0,39.6,40.4,9.626,3.073,-7.793,-6.022,-8.349,-6.971,-3.18,27.489,0.0,248.74,,258.0,250.0,-7.288,3.035,-2.957,25.889
14739.0,2.888,0.692,-35.209,3.127,9.612,5.318,37.779,5.009,-10.185,-2.743,0.0,39.6,40.4,9.691,3.264,-7.74,-6.086,-8.374,-7.074,-3.18,27.489,0.0,248.74,,259.0,250.0,-7.284,3.041,-2.961,25.878
14739.5,2.888,0.692,-35.209,3.127,9.612,5.318,37.779,5.009,-10.185,-2.743,0.0,39.6,40.4,9.691,3.264,-7.61,-6.008,-8.273,-6.947,-3.18,27.489,0.0,247.54,,259.0,250.0,-7.318,3.038,-2.972,25.856
14740.0,2.888,0.692,-35.209,3.127,9.612,5.318,37.779,5.009,-10.185,-2.743,0.0,39.6,40.4,9.691,3.264,-7.626,-6.049,-8.252,-6.876,-3.18,27.489,0.0,247.54,,260.0,250.0,-7.209,3.036,-2.959,25.826
14740.5,2.888,0.692,-35.209,3.127,9.612,5.318,37.779,5.009,-10.185,-2.743,0.0,39.6,40.4,9.691,3.264,-7.55,-6.059,-8.138,-6.948,-3.18,27.489,0.0,249.74,,260.0,250.0,-7.201,3.033,-2.952,25.84
14741.0,2.888,0.692,-35.209,3.127,9.612,5.316,37.799,4.983,-10.16,-2.758,0.0,39.635,40.407,9.691,3.264,-7.152,-6.047,-7.998,-6.79,-3.2,27.479,0.0,249.74,,260.0,250.0,-7.174,3.031,-2.938,25.84
14741.5,2.888,0.692,-35.209,3.127,9.612,5.316,37.799,4.983,-10.16,-2.758,0.0,39.6,40.4,9.691,3.264,-7.588,-5.89,-7.991,-6.868,-3.2,27.479,0.0,248.74,,260.0,250.0,-6.997,3.028,-2.956,25.861
14742.0,3.071,0.722,-35.209,3.13,9.564,5.316,37.799,4.983,-10.16,-2.758,0.0,39.6,40.4,9.647,3.181,-7.277,-5.896,-7.894,-6.729,-3.2,27.479,0.0,248.74,,261.0,250.0,-7.084,3.026,-2.938,25.861
14742.5,3.071,0.722,-35.209,3.13,9.564,5.316,37.799,4.983,-10.16,-2.758,0.0,39.6,40.4,9.647,3.181,-7.378,-5.848,-7.802,-6.764,-3.2,27.479,0.0,249.64,,261.0,250.0,-6.949,3.027,-2.937,25.886
14743.0,3.071,0.722,-35.209,3.13,9.564,5.316,37.799,4.983,-10.16,-2.758,0.0,39.6,40.4,9.647,3.181,-7.286,-6.05,-7.854,-6.819,-3.2,27.479,0.0,249.64,,261.0,250.0,-6.948,3.028,-2.946,25.898
14743.5,3.071,0.722,-35.209,3.13,9.564,5.316,37.799,4.983,-10.16,-2.758,0.0,39.6,40.4,9.647,3.181,-7.426,-6.037,-7.837,-6.744,-3.2,27.479,0.0,250.24,,261.0,250.0,-7.002,3.028,-2.934,25.904
14744.0,3.071,0.722,-35.209,3.13,9.564,5.326,37.782,4.973,-10.115,-2.764,0.0,39.64,40.325,9.647,3.181,-7.35,-5.778,-7.702,-6.764,-3.193,27.475,0.0,250.24,,261.0,250.0,-7.011,3.029,-2.932,25.91
14744.5,3.071,0.722,-35.209,3.13,9.564,5.326,37.782,4.973,-10.115,-2.764,0.0,39.6,40.3,9.647,3.181,-7.264,-5.964,-7.92,-6.862,-3.193,27.475,0.0,251.64,,261.0,250.0,-6.899,3.03,-2.921,25.883
14745.0,3.071,0.722,-35.209,3.13,9.564,5.326,37.782,4.973,-10.115,-2.764,0.0,39.6,40.3,9.647,3.181,-7.374,-6.083,-7.851,-6.832,-3.193,27.475,0.0,251.64,,260.0,250.0,-7.003,3.03,-2.934,25.827
14745.5,2.753,0.736,-33.765,3.145,9.625,5.326,37.782,4.973,-10.115,-2.764,0.0,39.6,40.3,9.704,3.034,-7.326,-5.918,-7.973,-6.859,-3.193,27.475,0.0,250.94,,260.0,250.0,-7.035,3.031,-2.898,25.812
14746.0,2.753,0.736,-33.765,3.145,9.625,5.326,37.782,4.973,-10.115,-2.764,0.0,39.6,40.3,9.704,3.034,-7.368,-5.926,-7.906,-6.82,-3.193,27.475,0.0,250.94,,260.0,250.0,-7.019,3.026,-2.921,25.825
14746.5,2.753,0.736,-33.765,3.145,9.625,5.326,37.782,4.973,-10.115,-2.764,0.0,39.6,40.3,9.704,3.034,-7.297,-5.987,-7.957,-6.851,-3.193,27.475,0.0,252.04,,260.0,250.0,-7.005,3.022,-2.926,25.823
14747.0,2.753,0.736,-33.765,3.145,9.625,5.326,37.782,4.973,-10.115,-2.764,0.0,39.6,40.3,9.704,3.034,-7.341,-6.014,-7.825,-6.903,-3.193,27.475,0.0,252.04,,259.0,250.0,-7.023,3.018,-2.918,25.806
14747.5,2.753,0.736,-33.765,3.145,9.625,5.354,37.815,5.007,-10.096,-2.752,0.0,39.651,40.384,9.704,3.034,-7.386,-5.971,-7.983,-6.906,-3.193,27.478,0.0,252.14,,259.0,250.0,-7.021,3.013,-2.916,25.816
14748.0,2.753,0.736,-33.765,3.145,9.625,5.354,37.815,5.007,-10.096,-2.752,0.0,39.7,40.4,9.704,3.034,-7.176,-6.026,-7.957,-6.947,-3.193,27.478,0.0,252.14,,258.0,250.0,-7.061,3.009,-2.931,25.796
14748.5,3.118,0.713,-35.209,3.094,9.672,5.354,37.815,5.007,-10.096,-2.752,0.0,39.7,40.4,9.658,3.212,-7.302,-6.036,-7.897,-6.973,-3.193,27.478,0.0,252.94,,258.0,250.0,-7.026,3.005,-2.909,25.817
14749.0,3.118,0.713,-35.209,3.094,9.672,5.354,37.815,5.007,-10.096,-2.752,0.0,39.7,40.4,9.658,3.212,-7.484,-6.118,-8.164,-7.052,-3.193,27.478,0.0,252.94,,257.0,250.0,-7.204,3.008,-2.921,25.848
14749.5,3.118,0.713,-35.209,3.094,9.672,5.354,37.815,5.007,-10.096,-2.752,0.0,39.7,40.4,9.658,3.212,-7.517,-6.103,-8.226,-7.041,-3.193,27.478,0.0,252.04,,257.0,250.0,-7.204,3.008,-2.933,25.805
14750.0,3.118,0.713,-35.209,3.094,9.672,5.354,37.815,5.007,-10.096,-2.752,0.0,39.7,40.4,9.658,3.212,-7.815,-6.15,-8.41,-7.053,-3.193,27.478,0.0,252.04,,256.0,250.0,-7.222,3.01,-2.931,25.783
14750.5,3.118,0.713,-35.209,3.094,9.672,5.375,37.877,5.009,-10.049,-2.769,0.0,39.65,40.428,9.658,3.212,-7.687,-5.981,-8.296,-7.01,-3.191,27.475,0.0,249.54,,256.0,250.0,-7.357,3.012,-2.909,25.74
14751.0,3.118,0.713,-35.209,3.094,9.672,5.375,37.877,5.009,-10.049,-2.769,0.0,39.7,40.4,9.658,3.212,-7.467,-5.978,-8.224,-6.871,-3.191,27.475,0.0,249.54,,256.0,250.0,-7.243,3.014,-2.923,25.634
14751.5,3.118,0.713,-35.209,3.094,9.672,5.375,37.877,5.009,-10.049,-2.769,0.0,39.7,40.4,9.658,3.212,-7.69,-5.997,-8.258,-6.941,-3.191,27.475,0.0,249.74,,256.0,250.0,-7.135,3.015,-2.909,25.573
14752.0,2.874,0.768,-34.128,3.239,9.601,5.375,37.877,5.009,-10.049,-2.769,0.0,39.7,40.4,9.698,3.088,-7.527,-6.058,-8.215,-7.002,-3.191,27.475,0.0,249.74,,256.0,250.0,-7.222,3.017,-2.88,25.544
14752.5,2.874,0.768,-34.128,3.239,9.601,5.375,37.877,5.009,-10.049,-2.769,0.0,39.7,40.4,9.698,3.088,-7.304,-5.906,-8.059,-6.933,-3.191,27.475,0.0,250.54,,256.0,250.0,-7.201,3.015,-2.875,25.576
14753.0,2.874,0.768,-34.128,3.239,9.601,5.375,37.877,5.009,-10.049,-2.769,0.0,39.7,40.4,9.698,3.088,-7.446,-6.001,-8.057,-6.828,-3.191,27.475,0.0,250.54,,256.0,250.0,-7.051,3.013,-2.915,25.607
14753.5,2.874,0.768,-34.128,3.239,9.601,5.375,37.877,5.009,-10.049,-2.769,0.0,39.7,40.4,9.698,3.088,-7.318,-5.95,-8.106,-6.826,-3.191,27.475,0.0,248.04,,256.0,250.0,-7.083,3.01,-2.9,25.661
14754.0,2.874,0.768,-34.128,3.239,9.601,5.359,37.834,5.004,-10.082,-2.758,0.0,39.65,40.365,9.698,3.088,-7.46,-5.77,-7.908,-6.744,-3.193,27.476,0.0,248.04,,257.0,250.0,-7.05,3.008,-2.907,25.73
14754.5,2.874,0.768,-34.128,3.239,9.601,5.359,37.834,5.004,-10.082,-2.758,0.0,39.6,40.4,9.698,3.088,-7.458,-5.9,-7.937,-6.805,-3.193,27.476,0.0,248.44,,257.0,250.0,-6.97,3.006,-2.923,25.746
14755.0,2.971,0.758,-34.72,3.156,9.594,5.359,37.834,5.004,-10.082,-2.758,0.0,39.6,40.4,9.683,3.28,-7.292,-5.972,-8.021,-6.84,-3.193,27.476,0.0,248.44,,258.0,250.0,-7.025,3.004,-2.885,25.777
14755.5,2.971,0.758,-34.72,3.156,9.594,5.359,37.834,5.004,-10.082,-2.758,0.0,39.6,40.4,9.683,3.28,-7.517,-5.698,-7.844,-6.717,-3.193,27.476,0.0,247.84,,258.0,250.0,-7.031,3.003,-2.877,25.752
14756.0,2.971,0.758,-34.72,3.156,9.594,5.359,37.834,5.004,-10.082,-2.758,0.0,39.6,40.4,9.683,3.28,-7.08,-5.987,-7.875,-6.8,-3.193,27.476,0.0,247.84,,259.0,250.0,-6.944,3.003,-2.9,25.72
14756.5,2.971,0.758,-34.72,3.156,9.594,5.359,37.834,5.004,-10.082,-2.758,0.0,39.6,40.4,9.683,3.28,-7.164,-6.04,-7.822,-6.746,-3.193,27.476,0.0,249.04,,259.0,250.0,-6.935,3.002,-2.895,25.741
14757.0,2.971,0.758,-34.72,3.156,9.594,5.307,37.791,5.017,-10.074,-2.762,0.0,39.663,40.402,9.683,3.28,-7.347,-5.947,-7.779,-6.865,-3.196,27.47,0.0,249.04,,259.0,250.0,-6.943,3.002,-2.911,25.723
14757.5,2.971,0.758,-34.72,3.156,9.594,5.307,37.791,5.017,-10.074,-2.762,0.0,39.7,40.4,9.683,3.28,-7.164,-5.759,-7.795,-6.792,-3.196,27.47,0.0,248.94,,259.0,250.0,-6.985,3.001,-2.835,25.722
14758.0,2.971,0.758,-34.72,3.156,9.594,5.307,37.791,5.017,-10.074,-2.762,0.0,39.7,40.4,9.683,3.28,-7.505,-5.935,-7.822,-6.855,-3.196,27.47,0.0,248.94,,260.0,250.0,-6.877,3.001,-2.876,25.718
14758.5,3.119,0.719,-35.209,3.074,9.664,5.307,37.791,5.017,-10.074,-2.762,0.0,39.7,40.4,9.608,3.173,-7.13,-6.034,-7.931,-6.973,-3.196,27.47,0.0,248.54,,260.0,250.0,-7.029,3.0,-2.9,25.713
14759.0,3.119,0.719,-35.209,3.074,9.664,5.307,37.791,5.017,-10.074,-2.762,0.0,39.7,40.4,9.608,3.173,-7.265,-6.022,-7.896,-6.976,-3.196,27.47,0.0,248.54,,261.0,250.0,-7.017,3.002,-2.896,25.73
14759.5,3.119,0.719,-35.209,3.074,9.664,5.307,37.791,5.017,-10.074,-2.762,0.0,39.7,40.4,9.608,3.173,-7.445,-5.966,-7.951,-6.91,-3.196,27.47,0.0,250.24,,261.0,250.0,-7.04,3.004,-2.913,25.733
14760.0,3.119,0.719,-35.209,3.074,9.664,5.307,37.791,5.017,-10.074,-2.762,0.0,39.7,40.4,9.608,3.173,-7.476,-5.875,-7.887,-6.86,-3.196,27.47,0.0,250.24,,261.0,250.0,-7.068,3.006,-2.893,25.745
14760.5,3.119,0.719,-35.209,3.074,9.664,5.328,37.84,4.994,-10.031,-2.765,0.0,39.667,40.393,9.608,3.173,-7.547,-5.854,-7.987,-6.875,-3.197,27.469,0.0,250.74,,261.0,250.0,-7.025,3.008,-2.881,25.659
14761.0,3.119,0.719,-35.209,3.074,9.664,5.328,37.84,4.994,-10.031,-2.765,0.0,39.7,40.4,9.608,3.173,-7.257,-5.963,-8.031,-6.889,-3.197,27.469,0.0,250.74,,261.0,250.0,-7.066,3.01,-2.894,25.618
14761.5,3.264,0.776,-35.209,3.135,9.669,5.328,37.84,4.994,-10.031,-2.765,0.0,39.7,40.4,9.511,3.18,-7.359,-5.937,-7.985,-6.77,-3.197,27.469,0.0,250.44,,261.0,250.0,-7.035,3.011,-2.888,25.547
14762.0,3.264,0.776,-35.209,3.135,9.669,5.328,37.84,4.994,-10.031,-2.765,0.0,39.7,40.4,9.511,3.18,-7.411,-5.898,-7.922,-6.794,-3.197,27.469,0.0,250.44,,261.0,250.0,-7.013,3.015,-2.864,25.516
14762.5,3.264,0.776,-35.209,3.135,9.669,5.328,37.84,4.994,-10.031,-2.765,0.0,39.7,40.4,9.511,3.18,-7.358,-5.846,-7.866,-6.731,-3.197,27.469,0.0,250.64,,261.0,250.0,-7.006,3.02,-2.867,25.462
14763.0,3.264,0.776,-35.209,3.135,9.669,5.328,37.84,4.994,-10.031,-2.765,0.0,39.7,40.4,9.511,3.18,-7.101,-5.867,-7.834,-6.684,-3.197,27.469,0.0,250.64,,261.0,250.0,-6.95,3.024,-2.873,25.494
14763.5,3.264,0.776,-35.209,3.135,9.669,5.332,37.812,5.0,-10.035,-2.762,0.0,39.665,40.342,9.511,3.18,-7.092,-5.84,-7.632,-6.653,-3.192,27.456,0.0,252.54,,261.0,250.0,-6.872,3.028,-2.824,25.505
14764.0,3.264,0.776,-35.209,3.135,9.669,5.332,37.812,5.0,-10.035,-2.762,0.0,39.7,40.3,9.511,3.18,-7.346,-5.851,-7.718,-6.79,-3.192,27.456,0.0,252.54,,260.0,250.0,-6.804,3.031,-2.851,25.523
14764.5,2.96,0.758,-34.537,3.2,9.599,5.332,37.812,5.0,-10.035,-2.762,0.0,39.7,40.3,9.663,2.995,-7.079,-5.879,-7.805,-6.691,-3.192,27.456,0.0,252.74,,260.0,250.0,-6.926,3.035,-2.819,25.499
14765.0,2.96,0.758,-34.537,3.2,9.599,5.332,37.812,5.0,-10.035,-2.762,0.0,39.7,40.3,9.663,2.995,-7.369,-5.83,-7.911,-6.747,-3.192,27.456,0.0,252.74,,259.0,250.0,-6.863,3.034,-2.812,25.457
14765.5,2.96,0.758,-34.537,3.2,9.599,5.332,37.812,5.0,-10.035,-2.762,0.0,39.7,40.3,9.663,2.995,-7.28,-5.784,-7.833,-6.764,-3.192,27.456,0.0,252.64,,259.0,250.0,-6.964,3.033,-2.806,25.446
14766.0,2.96,0.758,-34.537,3.2,9.599,5.332,37.812,5.0,-10.035,-2.762,0.0,39.7,40.3,9.663,2.995,-7.495,-5.771,-8.001,-6.81,-3.192,27.456,0.0,252.64,,258.0,250.0,-6.915,3.032,-2.792,25.373
14766.5,2.96,0.758,-34.537,3.2,9.599,5.332,37.812,5.0,-10.035,-2.762,0.0,39.7,40.3,9.663,2.995,-7.289,-5.886,-8.03,-6.82,-3.192,27.456,0.0,251.54,,258.0,250.0,-7.019,3.03,-2.777,25.384
14767.0,2.96,0.758,-34.537,3.2,9.599,5.352,37.858,5.004,-10.006,-2.769,0.0,39.661,40.39,9.663,2.995,-7.432,-5.887,-8.124,-6.851,-3.196,27.46,0.0,251.54,,257.0,250.0,-7.006,3.029,-2.797,25.3
14767.5,2.96,0.758,-34.537,3.2,9.599,5.352,37.858,5.004,-10.006,-2.769,0.0,39.7,40.4,9.663,2.995,-7.253,-5.913,-8.044,-6.795,-3.196,27.46,0.0,251.74,,257.0,250.0,-7.074,3.028,-2.797,25.255
14768.0,2.982,0.757,-34.819,3.177,9.563,5.352,37.858,5.004,-10.006,-2.769,0.0,39.7,40.4,9.659,3.222,-7.404,-5.776,-7.925,-6.752,-3.196,27.46,0.0,251.74,,256.0,250.0,-7.001,3.027,-2.799,25.196
14768.5,2.982,0.757,-34.819,3.177,9.563,5.352,37.858,5.004,-10.006,-2.769,0.0,39.7,40.4,9.659,3.222,-7.315,-5.872,-8.014,-6.758,-3.196,27.46,0.0,251.74,,256.0,250.0,-6.964,3.026,-2.801,25.173
14769.0,2.982,0.757,-34.819,3.177,9.563,5.352,37.858,5.004,-10.006,-2.769,0.0,39.7,40.4,9.659,3.222,-7.505,-5.984,-7.998,-6.92,-3.196,27.46,0.0,251.74,,255.0,250.0,-6.99,3.026,-2.786,25.129
14769.5,2.982,0.757,-34.819,3.177,9.563,5.352,37.858,5.004,-10.006,-2.769,0.0,39.7,40.4,9.659,3.222,-7.368,-5.939,-8.045,-6.881,-3.196,27.46,0.0,248.14,,255.0,250.0,-7.102,3.025,-2.805,25.128
14770.0,2.982,0.757,-34.819,3.177,9.563,5.336,37.851,5.02,-9.991,-2.757,0.0,39.678,40.373,9.659,3.222,-7.48,-5.919,-8.087,-6.824,-3.206,27.462,0.0,248.14,,256.0,250.0,-7.058,3.024,-2.792,25.098
14770.5,2.982,0.757,-34.819,3.177,9.563,5.336,37.851,5.02,-9.991,-2.757,0.0,39.7,40.4,9.659,3.222,-7.386,-5.95,-8.04,-6.787,-3.206,27.462,0.0,248.14,,256.0,250.0,-7.077,3.023,-2.786,25.072
14771.0,3.394,0.779,-35.209,3.178,9.656,5.336,37.851,5.02,-9.991,-2.757,0.0,39.7,40.4,9.572,3.195,-7.46,-5.809,-7.943,-6.771,-3.206,27.462,0.0,248.14,,257.0,250.0,-7.041,3.023,-2.793,25.025
14771.5,3.394,0.779,-35.209,3.178,9.656,5.336,37.851,5.02,-9.991,-2.757,0.0,39.7,40.4,9.572,3.195,-7.277,-5.891,-8.02,-6.807,-3.206,27.462,0.0,248.54,,257.0,250.0,-6.996,3.029,-2.782,25.025
14772.0,3.394,0.779,-35.209,3.178,9.656,5.336,37.851,5.02,-9.991,-2.757,0.0,39.7,40.4,9.572,3.195,-7.377,-5.753,-7.836,-6.702,-3.206,27.462,0.0,248.54,,258.0,250.0,-6.999,3.035,-2.792,25.012
14772.5,3.394,0.779,-35.209,3.178,9.656,5.336,37.851,5.02,-9.991,-2.757,0.0,39.7,40.4,9.572,3.195,-7.089,-5.808,-7.782,-6.588,-3.206,27.462,0.0,247.04,,258.0,250.0,-6.917,3.041,-2.786,25.054
14773.0,3.394,0.779,-35.209,3.178,9.656,5.336,37.851,5.02,-9.991,-2.757,0.0,39.7,40.4,9.572,3.195,-7.14,-5.595,-7.664,-6.476,-3.206,27.462,0.0,247.04,,259.0,250.0,-6.817,3.047,-2.757,25.133
14773.5,3.394,0.779,-35.209,3.178,9.656,5.353,37.809,5.004,-10.002,-2.76,0.0,39.68,40.42,9.572,3.195,-7.173,-5.678,-7.623,-6.516,-3.213,27.456,0.0,247.24,,259.0,250.0,-6.719,3.052,-2.759,25.065
14774.0,3.394,0.779,-35.209,3.178,9.656,5.353,37.809,5.004,-10.002,-2.76,0.0,39.7,40.4,9.572,3.195,-7.195,-5.665,-7.545,-6.606,-3.213,27.456,0.0,247.24,,260.0,250.0,-6.747,3.058,-2.731,25.017
14774.5,3.702,0.853,-35.209,3.102,9.674,5.353,37.809,5.004,-10.002,-2.76,0.0,39.7,40.4,9.604,3.12,-7.19,-5.786,-7.728,-6.723,-3.213,27.456,0.0,247.14,,260.0,250.0,-6.753,3.063,-2.75,24.978
14775.0,3.702,0.853,-35.209,3.102,9.674,5.353,37.809,5.004,-10.002,-2.76,0.0,39.7,40.4,9.604,3.12,-7.167,-5.914,-7.852,-6.818,-3.213,27.456,0.0,247.14,,261.0,250.0,-6.857,3.074,-2.731,24.96
14775.5,3.702,0.853,-35.209,3.102,9.674,5.353,37.809,5.004,-10.002,-2.76,0.0,39.7,40.4,9.604,3.12,-7.15,-5.906,-7.868,-6.717,-3.213,27.456,0.0,246.94,,261.0,250.0,-6.938,3.084,-2.738,24.984
14776.0,3.702,0.853,-35.209,3.102,9.674,5.353,37.809,5.004,-10.002,-2.76,0.0,39.7,40.4,9.604,3.12,-7.44,-5.951,-7.91,-6.817,-3.213,27.456,0.0,246.94,,262.0,250.0,-6.91,3.094,-2.743,24.977
14776.5,3.702,0.853,-35.209,3.102,9.674,5.328,37.843,5.013,-9.963,-2.768,0.0,39.679,40.372,9.604,3.12,-7.231,-5.957,-7.938,-6.788,-3.228,27.438,0.0,250.94,,262.0,250.0,-7.03,3.104,-2.751,24.997
14777.0,3.702,0.853,-35.209,3.102,9.674,5.328,37.843,5.013,-9.963,-2.768,0.0,39.7,40.4,9.604,3.12,-7.275,-5.774,-7.736,-6.727,-3.228,27.438,0.0,250.94,,262.0,250.0,-6.978,3.114,-2.745,25.016
14777.5,2.886,0.732,-34.537,3.125,9.515,5.328,37.843,5.013,-9.963,-2.768,0.0,39.7,40.4,9.805,3.162,-7.158,-5.83,-7.8,-6.677,-3.228,27.438,0.0,251.04,,262.0,250.0,-6.878,3.124,-2.765,25.019
14778.0,2.886,0.732,-34.537,3.125,9.515,5.328,37.843,5.013,-9.963,-2.768,0.0,39.7,40.4,9.805,3.162,-7.066,-5.779,-7.837,-6.587,-3.228,27.438,0.0,251.04,,261.0,250.0,-6.866,3.12,-2.733,25.008
14778.5,2.886,0.732,-34.537,3.125,9.515,5.328,37.843,5.013,-9.963,-2.768,0.0,39.7,40.4,9.805,3.162,-7.274,-5.63,-7.758,-6.589,-3.228,27.438,0.0,251.54,,261.0,250.0,-6.817,3.116,-2.735,25.026
14779.0,2.886,0.732,-34.537,3.125,9.515,5.328,37.843,5.013,-9.963,-2.768,0.0,39.7,40.4,9.805,3.162,-7.173,-5.79,-7.8,-6.713,-3.228,27.438,0.0,251.54,,260.0,250.0,-6.813,3.112,-2.73,24.998
14779.5,2.886,0.732,-34.537,3.125,9.515,5.328,37.843,5.013,-9.963,-2.768,0.0,39.7,40.4,9.805,3.162,-7.275,-5.758,-7.729,-6.665,-3.228,27.438,0.0,253.44,,260.0,250.0,-6.869,3.108,-2.712,25.021
14780.0,2.886,0.732,-34.537,3.125,9.515,5.345,37.843,4.996,-9.952,-2.754,0.0,39.678,40.368,9.805,3.162,-7.244,-5.869,-7.803,-6.694,-3.205,27.441,0.0,253.44,,259.0,250.0,-6.857,3.105,-2.719,25.048
14780.5,2.886,0.732,-34.537,3.125,9.515,5.345,37.843,4.996,-9.952,-2.754,0.0,39.7,40.4,9.805,3.162,-7.2,-5.78,-7.744,-6.67,-3.205,27.441,0.0,253.24,,259.0,250.0,-6.903,3.101,-2.736,25.083
14781.0,3.152,0.782,-35.209,3.177,9.7,5.345,37.843,4.996,-9.952,-2.754,0.0,39.7,40.4,9.549,3.074,-6.974,-5.784,-7.782,-6.682,-3.205,27.441,0.0,253.24,,258.0,250.0,-6.849,3.098,-2.729,25.117
14781.5,3.152,0.782,-35.209,3.177,9.7,5.345,37.843,4.996,-9.952,-2.754,0.0,39.7,40.4,9.549,3.074,-7.057,-5.757,-7.578,-6.665,-3.205,27.441,0.0,253.04,,258.0,250.0,-6.805,3.099,-2.737,25.163
14782.0,3.152,0.782,-35.209,3.177,9.7,5.345,37.843,4.996,-9.952,-2.754,0.0,39.7,40.4,9.549,3.074,-7.256,-5.848,-7.698,-6.716,-3.205,27.441,0.0,253.04,,257.0,250.0,-6.765,3.099,-2.723,25.283
14782.5,3.152,0.782,-35.209,3.177,9.7,5.345,37.843,4.996,-9.952,-2.754,0.0,39.7,40.4,9.549,3.074,-6.992,-5.904,-7.847,-6.796,-3.205,27.441,0.0,250.54,,257.0,250.0,-6.88,3.1,-2.727,25.326
14783.0,3.152,0.782,-35.209,3.177,9.7,5.353,37.836,5.025,-9.956,-2.759,0.0,39.692,40.38,9.549,3.074,-7.309,-5.818,-7.823,-6.685,-3.201,27.449,0.0,250.54,,257.0,250.0,-6.885,3.101,-2.699,25.352
14783.5,3.152,0.782,-35.209,3.177,9.7,5.353,37.836,5.025,-9.956,-2.759,0.0,39.7,40.4,9.549,3.074,-7.252,-5.945,-7.962,-6.767,-3.201,27.449,0.0,250.74,,257.0,250.0,-6.909,3.102,-2.719,25.331
14784.0,2.69,0.723,-33.885,3.183,9.557,5.353,37.836,5.025,-9.956,-2.759,0.0,39.7,40.4,9.746,3.027,-7.235,-5.914,-7.909,-6.676,-3.201,27.449,0.0,250.74,,257.0,250.0,-6.981,3.103,-2.725,25.338
14784.5,2.69,0.723,-33.885,3.183,9.557,5.353,37.836,5.025,-9.956,-2.759,0.0,39.7,40.4,9.746,3.027,-7.396,-5.741,-7.841,-6.675,-3.201,27.449,0.0,250.14,,257.0,250.0,-6.934,3.096,-2.717,25.339
14785.0,2.69,0.723,-33.885,3.183,9.557,5.353,37.836,5.025,-9.956,-2.759,0.0,39.7,40.4,9.746,3.027,-7.309,-5.946,-7.984,-6.883,-3.201,27.449,0.0,250.14,,257.0,250.0,-6.913,3.089,-2.74,25.363
14785.5,2.69,0.723,-33.885,3.183,9.557,5.353,37.836,5.025,-9.956,-2.759,0.0,39.7,40.4,9.746,3.027,-7.184,-5.738,-7.744,-6.613,-3.201,27.449,0.0,248.04,,257.0,250.0,-7.031,3.083,-2.732,25.372
14786.0,2.69,0.723,-33.885,3.183,9.557,5.388,37.854,4.978,-9.933,-2.768,0.0,39.691,40.428,9.746,3.027,-7.26,-5.609,-7.694,-6.507,-3.2,27.444,0.0,248.04,,258.0,250.0,-6.82,3.076,-2.703,25.352
14786.5,2.69,0.723,-33.885,3.183,9.557,5.388,37.854,4.978,-9.933,-2.768,0.0,39.7,40.4,9.746,3.027,-7.09,-5.846,-7.638,-6.498,-3.2,27.444,0.0,248.34,,258.0,250.0,-6.768,3.07,-2.735,25.404
14787.0,2.69,0.723,-33.885,3.183,9.557,5.388,37.854,4.978,-9.933,-2.768,0.0,39.7,40.4,9.746,3.027,-7.017,-5.735,-7.513,-6.513,-3.2,27.444,0.0,248.34,,259.0,250.0,-6.768,3.064,-2.7,25.358
14787.5,2.972,0.821,-33.664,3.15,9.598,5.388,37.854,4.978,-9.933,-2.768,0.0,39.7,40.4,9.743,3.055,-7.067,-5.759,-7.497,-6.662,-3.2,27.444,0.0,248.04,,259.0,250.0,-6.694,3.058,-2.709,25.415
14788.0,2.972,0.821,-33.664,3.15,9.598,5.388,37.854,4.978,-9.933,-2.768,0.0,39.7,40.4,9.743,3.055,-6.998,-5.805,-7.488,-6.511,-3.2,27.444,0.0,248.04,,260.0,250.0,-6.746,3.056,-2.685,25.389
14788.5,2.972,0.821,-33.664,3.15,9.598,5.388,37.854,4.978,-9.933,-2.768,0.0,39.7,40.4,9.743,3.055,-7.066,-5.692,-7.357,-6.531,-3.2,27.444,0.0,248.64,,260.0,250.0,-6.701,3.055,-2.676,25.434
14789.0,2.972,0.821,-33.664,3.15,9.598,5.388,37.854,4.978,-9.933,-2.768,0.0,39.7,40.4,9.743,3.055,-6.962,-5.689,-7.383,-6.603,-3.2,27.444,0.0,248.64,,261.0,250.0,-6.661,3.054,-2.669,25.53
14789.5,2.972,0.821,-33.664,3.15,9.598,5.373,37.792,4.984,-9.915,-2.779,0.0,39.69,40.421,9.743,3.055,-6.792,-5.696,-7.459,-6.613,-3.204,27.444,0.0,250.74,,261.0,250.0,-6.659,3.052,-2.652,25.493
14790.0,2.972,0.821,-33.664,3.15,9.598,5.373,37.792,4.984,-9.915,-2.779,0.0,39.7,40.4,9.743,3.055,-6.834,-5.777,-7.41,-6.454,-3.204,27.444,0.0,250.74,,261.0,250.0,-6.64,3.051,-2.675,25.554
14790.5,3.128,0.773,-34.648,3.124,9.677,5.373,37.792,4.984,-9.915,-2.779,0.0,39.7,40.4,9.73,2.993,-7.06,-5.621,-7.361,-6.553,-3.204,27.444,0.0,250.24,,261.0,250.0,-6.619,3.05,-2.673,25.583
14791.0,3.128,0.773,-34.648,3.124,9.677,5.373,37.792,4.984,-9.915,-2.779,0.0,39.7,40.4,9.73,2.993,-6.926,-5.739,-7.522,-6.674,-3.204,27.444,0.0,250.24,,261.0,250.0,-6.649,3.051,-2.655,25.668
14791.5,3.128,0.773,-34.648,3.124,9.677,5.373,37.792,4.984,-9.915,-2.779,0.0,39.7,40.4,9.73,2.993,-6.989,-5.75,-7.488,-6.531,-3.204,27.444,0.0,250.54,,261.0,250.0,-6.715,3.052,-2.643,25.783
14792.0,3.128,0.773,-34.648,3.124,9.677,5.373,37.792,4.984,-9.915,-2.779,0.0,39.7,40.4,9.73,2.993,-6.972,-5.794,-7.608,-6.642,-3.204,27.444,0.0,250.54,,261.0,250.0,-6.69,3.053,-2.643,25.806
14792.5,3.128,0.773,-34.648,3.124,9.677,5.316,37.827,4.984,-9.899,-2.77,0.0,39.69,40.371,9.73,2.993,-6.922,-5.823,-7.645,-6.622,-3.207,27.441,0.0,251.84,,261.0,250.0,-6.754,3.055,-2.643,25.726
14793.0,3.128,0.773,-34.648,3.124,9.677,5.316,37.827,4.984,-9.899,-2.77,0.0,39.7,40.4,9.73,2.993,-7.229,-5.766,-7.692,-6.642,-3.207,27.441,0.0,251.84,,260.0,250.0,-6.753,3.056,-2.621,25.692
14793.5,3.128,0.773,-34.648,3.124,9.677,5.316,37.827,4.984,-9.899,-2.77,0.0,39.7,40.4,9.73,2.993,-7.191,-5.747,-7.678,-6.701,-3.207,27.441,0.0,252.34,,260.0,250.0,-6.832,3.057,-2.642,25.708
14794.0,2.589,0.622,-34.955,3.129,9.624,5.316,37.827,4.984,-9.899,-2.77,0.0,39.7,40.4,9.624,3.021,-7.001,-5.723,-7.695,-6.534,-3.207,27.441,0.0,252.34,,259.0,250.0,-6.829,3.058,-2.627,25.708
14794.5,2.589,0.622,-34.955,3.129,9.624,5.316,37.827,4.984,-9.899,-2.77,0.0,39.7,40.4,9.624,3.021,-7.203,-5.606,-7.602,-6.567,-3.207,27.441,0.0,251.84,,259.0,250.0,-6.738,3.051,-2.621,25.734
14795.0,2.589,0.622,-34.955,3.129,9.624,5.316,37.827,4.984,-9.899,-2.77,0.0,39.7,40.4,9.624,3.021,-7.075,-5.739,-7.625,-6.525,-3.207,27.441,0.0,251.84,,258.0,250.0,-6.745,3.043,-2.627,25.732
