t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14795.5,2.589,0.622,-34.955,3.129,9.624,5.316,37.827,4.984,-9.899,-2.77,0.0,39.7,40.4,9.624,3.021,-7.065,-5.703,-7.539,-6.517,-3.207,27.441,0.0,250.84,,258.0,250.0,-6.741,3.036,-2.616,25.769
14796.0,2.589,0.622,-34.955,3.129,9.624,5.318,37.846,4.99,-9.877,-2.77,0.0,39.69,40.41,9.624,3.021,-6.997,-5.78,-7.599,-6.559,-3.199,27.438,0.0,250.84,,258.0,250.0,-6.706,3.028,-2.626,25.808
14796.5,2.589,0.622,-34.955,3.129,9.624,5.318,37.846,4.99,-9.877,-2.77,0.0,39.7,40.4,9.624,3.021,-7.141,-5.694,-7.572,-6.618,-3.199,27.438,0.0,250.94,,258.0,250.0,-6.734,3.021,-2.639,25.81
14797.0,2.863,0.806,-33.978,3.195,9.573,5.318,37.846,4.99,-9.877,-2.77,0.0,39.7,40.4,9.758,3.104,-6.892,-5.74,-7.68,-6.609,-3.199,27.438,0.0,250.94,,258.0,250.0,-6.757,3.014,-2.634,25.84
14797.5,2.863,0.806,-33.978,3.195,9.573,5.318,37.846,4.99,-9.877,-2.77,0.0,39.7,40.4,9.758,3.104,-7.121,-5.751,-7.636,-6.578,-3.199,27.438,0.0,251.04,,258.0,250.0,-6.73,3.011,-2.627,25.875
14798.0,2.863,0.806,-33.978,3.195,9.573,5.318,37.846,4.99,-9.877,-2.77,0.0,39.7,40.4,9.758,3.104,-7.168,-5.799,-7.722,-6.71,-3.199,27.438,0.0,251.04,,257.0,250.0,-6.772,3.009,-2.625,25.951
14798.5,2.863,0.806,-33.978,3.195,9.573,5.318,37.846,4.99,-9.877,-2.77,0.0,39.7,40.4,9.758,3.104,-7.109,-5.753,-7.783,-6.624,-3.199,27.438,0.0,249.24,,257.0,250.0,-6.85,3.007,-2.617,25.894
14799.0,2.863,0.806,-33.978,3.195,9.573,5.364,37.862,4.994,-9.867,-2.759,0.0,39.69,40.381,9.758,3.104,-7.084,-5.626,-7.702,-6.582,-3.191,27.434,0.0,249.24,,257.0,250.0,-6.817,3.004,-2.636,25.871
14799.5,2.863,0.806,-33.978,3.195,9.573,5.364,37.862,4.994,-9.867,-2.759,0.0,39.7,40.4,9.758,3.104,-6.95,-5.755,-7.722,-6.659,-3.191,27.434,0.0,249.24,,257.0,250.0,-6.749,3.002,-2.627,25.82
14800.0,2.863,0.806,-33.978,3.195,9.573,5.364,37.862,4.994,-9.867,-2.759,0.0,39.7,40.4,9.758,3.104,-6.819,-5.681,-7.644,-6.558,-3.191,27.434,0.0,249.24,,257.0,250.0,-6.771,3.0,-2.613,25.81
14800.5,3.014,0.721,-35.209,3.161,9.674,5.364,37.862,4.994,-9.867,-2.759,0.0,39.7,40.4,9.636,3.05,-7.255,-5.731,-7.747,-6.598,-3.191,27.434,0.0,249.14,,257.0,250.0,-6.676,2.997,-2.626,25.754
14801.0,3.014,0.721,-35.209,3.161,9.674,5.364,37.862,4.994,-9.867,-2.759,0.0,39.7,40.4,9.636,3.05,-7.083,-5.762,-7.751,-6.71,-3.191,27.434,0.0,249.14,,257.0,250.0,-6.833,2.998,-2.618,25.775
14801.5,3.014,0.721,-35.209,3.161,9.674,5.364,37.862,4.994,-9.867,-2.759,0.0,39.7,40.4,9.636,3.05,-6.997,-5.794,-7.756,-6.636,-3.191,27.434,0.0,248.64,,257.0,250.0,-6.827,2.998,-2.629,25.81
14802.0,3.014,0.721,-35.209,3.161,9.674,5.364,37.862,4.994,-9.867,-2.759,0.0,39.7,40.4,9.636,3.05,-7.19,-5.849,-7.846,-6.708,-3.191,27.434,0.0,248.64,,258.0,250.0,-6.796,2.998,-2.652,25.884
14802.5,3.014,0.721,-35.209,3.161,9.674,5.406,37.848,5.015,-9.873,-2.773,0.0,39.687,40.364,9.636,3.05,-7.151,-5.811,-7.766,-6.605,-3.199,27.429,0.0,248.24,,258.0,250.0,-6.898,2.998,-2.628,25.928
14803.0,3.014,0.721,-35.209,3.161,9.674,5.406,37.848,5.015,-9.873,-2.773,0.0,39.7,40.4,9.636,3.05,-7.119,-5.739,-7.866,-6.605,-3.199,27.429,0.0,248.24,,259.0,250.0,-6.833,2.999,-2.636,25.859
14803.5,3.093,0.836,-34.231,3.163,9.623,5.406,37.848,5.015,-9.873,-2.773,0.0,39.7,40.4,9.802,3.221,-7.23,-5.543,-7.638,-6.537,-3.199,27.429,0.0,248.44,,259.0,250.0,-6.832,2.999,-2.636,25.823
14804.0,3.093,0.836,-34.231,3.163,9.623,5.406,37.848,5.015,-9.873,-2.773,0.0,39.7,40.4,9.802,3.221,-6.994,-5.731,-7.63,-6.513,-3.199,27.429,0.0,248.44,,260.0,250.0,-6.737,3.001,-2.639,25.806
14804.5,3.093,0.836,-34.231,3.163,9.623,5.406,37.848,5.015,-9.873,-2.773,0.0,39.7,40.4,9.802,3.221,-7.002,-5.631,-7.564,-6.5,-3.199,27.429,0.0,248.24,,260.0,250.0,-6.717,3.002,-2.638,25.785
14805.0,3.093,0.836,-34.231,3.163,9.623,5.406,37.848,5.015,-9.873,-2.773,0.0,39.7,40.4,9.802,3.221,-6.99,-5.662,-7.635,-6.442,-3.199,27.429,0.0,248.24,,261.0,250.0,-6.674,3.004,-2.629,25.801
14805.5,3.093,0.836,-34.231,3.163,9.623,5.368,37.817,4.987,-9.844,-2.755,0.0,39.685,40.36,9.802,3.221,-6.965,-5.405,-7.407,-6.379,-3.197,27.427,0.0,250.14,,261.0,250.0,-6.682,3.005,-2.613,25.757
14806.0,3.093,0.836,-34.231,3.163,9.623,5.368,37.817,4.987,-9.844,-2.755,0.0,39.7,40.4,9.802,3.221,-6.968,-5.473,-7.36,-6.404,-3.197,27.427,0.0,250.14,,261.0,250.0,-6.539,3.006,-2.598,25.75
14806.5,3.093,0.836,-34.231,3.163,9.623,5.368,37.817,4.987,-9.844,-2.755,0.0,39.7,40.4,9.802,3.221,-6.694,-5.667,-7.302,-6.337,-3.197,27.427,0.0,249.84,,261.0,250.0,-6.552,3.008,-2.589,25.779
14807.0,3.316,0.79,-35.209,3.121,9.694,5.368,37.817,4.987,-9.844,-2.755,0.0,39.7,40.4,9.473,3.121,-6.936,-5.539,-7.277,-6.39,-3.197,27.427,0.0,249.84,,261.0,250.0,-6.5,3.009,-2.587,25.723
14807.5,3.316,0.79,-35.209,3.121,9.694,5.368,37.817,4.987,-9.844,-2.755,0.0,39.7,40.4,9.473,3.121,-6.843,-5.707,-7.378,-6.553,-3.197,27.427,0.0,249.84,,261.0,250.0,-6.535,3.014,-2.579,25.697
14808.0,3.316,0.79,-35.209,3.121,9.694,5.368,37.817,4.987,-9.844,-2.755,0.0,39.7,40.4,9.473,3.121,-6.848,-5.555,-7.311,-6.438,-3.197,27.427,0.0,249.84,,261.0,250.0,-6.62,3.019,-2.591,25.711
14808.5,3.316,0.79,-35.209,3.121,9.694,5.368,37.817,4.987,-9.844,-2.755,0.0,39.7,40.4,9.473,3.121,-6.928,-5.737,-7.45,-6.492,-3.197,27.427,0.0,251.84,,261.0,250.0,-6.538,3.024,-2.582,25.716
14809.0,3.316,0.79,-35.209,3.121,9.694,5.357,37.818,5.017,-9.806,-2.747,0.0,39.682,40.377,9.473,3.121,-6.974,-5.571,-7.329,-6.503,-3.192,27.428,0.0,251.84,,260.0,250.0,-6.652,3.029,-2.594,25.735
14809.5,3.316,0.79,-35.209,3.121,9.694,5.357,37.818,5.017,-9.806,-2.747,0.0,39.7,40.4,9.473,3.121,-6.975,-5.686,-7.368,-6.476,-3.192,27.428,0.0,251.74,,260.0,250.0,-6.594,3.034,-2.575,25.739
14810.0,2.657,0.642,-35.209,3.14,9.539,5.357,37.818,5.017,-9.806,-2.747,0.0,39.7,40.4,9.491,3.088,-6.946,-5.759,-7.589,-6.692,-3.192,27.428,0.0,251.74,,259.0,250.0,-6.747,3.032,-2.604,25.756
14810.5,2.657,0.642,-35.209,3.14,9.539,5.357,37.818,5.017,-9.806,-2.747,0.0,39.7,40.4,9.491,3.088,-7.061,-5.776,-7.708,-6.559,-3.192,27.428,0.0,251.64,,259.0,250.0,-6.747,3.032,-2.588,25.657
14811.0,2.657,0.642,-35.209,3.14,9.539,5.357,37.818,5.017,-9.806,-2.747,0.0,39.7,40.4,9.491,3.088,-7.283,-5.591,-7.69,-6.464,-3.192,27.428,0.0,251.64,,258.0,250.0,-6.776,3.026,-2.585,25.618
14811.5,2.657,0.642,-35.209,3.14,9.539,5.357,37.818,5.017,-9.806,-2.747,0.0,39.7,40.4,9.491,3.088,-7.232,-5.794,-7.863,-6.62,-3.192,27.428,0.0,250.54,,258.0,250.0,-6.757,3.02,-2.575,25.59
14812.0,2.657,0.642,-35.209,3.14,9.539,5.308,37.879,5.0,-9.817,-2.772,0.0,39.665,40.324,9.491,3.088,-7.134,-5.638,-7.652,-6.611,-3.2,27.417,0.0,250.54,,258.0,250.0,-6.877,3.014,-2.607,25.616
14812.5,2.657,0.642,-35.209,3.14,9.539,5.308,37.879,5.0,-9.817,-2.772,0.0,39.7,40.3,9.491,3.088,-7.34,-5.583,-7.702,-6.61,-3.2,27.417,0.0,250.74,,258.0,250.0,-6.759,3.008,-2.594,25.608
14813.0,4.147,0.689,-35.036,3.204,9.626,5.308,37.879,5.0,-9.817,-2.772,0.0,39.7,40.3,9.751,3.278,-7.309,-5.736,-7.779,-6.572,-3.2,27.417,0.0,250.74,,258.0,250.0,-6.809,3.002,-2.581,25.609
14813.5,4.147,0.689,-35.036,3.204,9.626,5.308,37.879,5.0,-9.817,-2.772,0.0,39.7,40.3,9.751,3.278,-7.18,-5.708,-7.788,-6.543,-3.2,27.417,0.0,250.84,,258.0,250.0,-6.849,3.021,-2.593,25.57
14814.0,4.147,0.689,-35.036,3.204,9.626,5.308,37.879,5.0,-9.817,-2.772,0.0,39.7,40.3,9.751,3.278,-7.146,-5.569,-7.655,-6.579,-3.2,27.417,0.0,250.84,,258.0,250.0,-6.805,3.039,-2.59,25.488
14814.5,4.147,0.689,-35.036,3.204,9.626,5.308,37.879,5.0,-9.817,-2.772,0.0,39.7,40.3,9.751,3.278,-7.15,-5.636,-7.715,-6.575,-3.2,27.417,0.0,247.94,,258.0,250.0,-6.737,3.058,-2.576,25.512
14815.0,4.147,0.689,-35.036,3.204,9.626,5.308,37.879,5.0,-9.817,-2.772,0.0,39.7,40.3,9.751,3.278,-7.068,-5.694,-7.787,-6.505,-3.2,27.417,0.0,247.94,,259.0,250.0,-6.769,3.076,-2.583,25.514
14815.5,4.147,0.689,-35.036,3.204,9.626,5.359,37.85,4.985,-9.819,-2.764,0.0,39.655,40.315,9.751,3.278,-7.156,-5.653,-7.774,-6.582,-3.203,27.409,0.0,248.44,,259.0,250.0,-6.764,3.093,-2.555,25.486
14816.0,4.147,0.689,-35.036,3.204,9.626,5.359,37.85,4.985,-9.819,-2.764,0.0,39.7,40.3,9.751,3.278,-7.208,-5.432,-7.633,-6.448,-3.203,27.409,0.0,248.44,,260.0,250.0,-6.791,3.11,-2.583,25.43
14816.5,2.907,0.794,-34.421,3.205,9.59,5.359,37.85,4.985,-9.819,-2.764,0.0,39.7,40.3,9.752,3.238,-7.169,-5.605,-7.666,-6.549,-3.203,27.409,0.0,248.14,,260.0,250.0,-6.68,3.127,-2.575,25.414
14817.0,2.907,0.794,-34.421,3.205,9.59,5.359,37.85,4.985,-9.819,-2.764,0.0,39.7,40.3,9.752,3.238,-7.02,-5.665,-7.638,-6.467,-3.203,27.409,0.0,248.14,,261.0,250.0,-6.747,3.124,-2.56,25.427
14817.5,2.907,0.794,-34.421,3.205,9.59,5.359,37.85,4.985,-9.819,-2.764,0.0,39.7,40.3,9.752,3.238,-6.846,-5.636,-7.66,-6.433,-3.203,27.409,0.0,248.94,,261.0,250.0,-6.697,3.12,-2.564,25.482
14818.0,2.907,0.794,-34.421,3.205,9.59,5.359,37.85,4.985,-9.819,-2.764,0.0,39.7,40.3,9.752,3.238,-7.093,-5.503,-7.544,-6.441,-3.203,27.409,0.0,248.94,,262.0,250.0,-6.644,3.117,-2.546,25.482
14818.5,2.907,0.794,-34.421,3.205,9.59,5.38,37.821,5.016,-9.806,-2.764,0.0,39.651,40.307,9.752,3.238,-6.852,-5.62,-7.557,-6.344,-3.201,27.408,0.0,250.74,,262.0,250.0,-6.645,3.113,-2.542,25.513
14819.0,2.907,0.794,-34.421,3.205,9.59,5.38,37.821,5.016,-9.806,-2.764,0.0,39.7,40.3,9.752,3.238,-7.038,-5.404,-7.456,-6.391,-3.201,27.408,0.0,250.74,,262.0,250.0,-6.593,3.11,-2.535,25.53
14819.5,3.336,0.823,-34.581,3.188,9.695,5.38,37.821,5.016,-9.806,-2.764,0.0,39.7,40.3,9.787,2.998,-6.679,-5.54,-7.41,-6.285,-3.201,27.408,0.0,250.44,,262.0,250.0,-6.572,3.11,-2.512,25.537
14820.0,3.336,0.823,-34.581,3.188,9.695,5.38,37.821,5.016,-9.806,-2.764,0.0,39.7,40.3,9.787,2.998,-6.994,-5.398,-7.331,-6.287,-3.201,27.408,0.0,250.44,,262.0,250.0,-6.478,3.114,-2.522,25.543
14820.5,3.336,0.823,-34.581,3.188,9.695,5.38,37.821,5.016,-9.806,-2.764,0.0,39.7,40.3,9.787,2.998,-6.915,-5.567,-7.337,-6.454,-3.201,27.408,0.0,250.14,,262.0,250.0,-6.503,3.114,-2.519,25.579
14821.0,3.336,0.823,-34.581,3.188,9.695,5.38,37.821,5.016,-9.806,-2.764,0.0,39.7,40.3,9.787,2.998,-7.137,-5.509,-7.427,-6.456,-3.201,27.408,0.0,250.14,,262.0,250.0,-6.568,3.118,-2.521,25.572
14821.5,3.336,0.823,-34.581,3.188,9.695,5.38,37.821,5.016,-9.806,-2.764,0.0,39.7,40.3,9.787,2.998,-6.731,-5.678,-7.475,-6.598,-3.201,27.408,0.0,252.04,,262.0,250.0,-6.632,3.121,-2.507,25.557
14822.0,3.336,0.823,-34.581,3.188,9.695,5.354,37.825,5.0,-9.775,-2.774,0.0,39.642,40.26,9.787,2.998,-6.849,-5.666,-7.621,-6.571,-3.206,27.406,0.0,252.04,,261.0,250.0,-6.62,3.125,-2.514,25.526
14822.5,3.336,0.823,-34.581,3.188,9.695,5.354,37.825,5.0,-9.775,-2.774,0.0,39.6,40.3,9.787,2.998,-7.078,-5.709,-7.607,-6.528,-3.206,27.406,0.0,252.14,,261.0,250.0,-6.677,3.128,-2.535,25.501
14823.0,2.28,0.532,-35.209,3.105,9.681,5.354,37.825,5.0,-9.775,-2.774,0.0,39.6,40.3,9.64,3.257,-7.24,-5.769,-7.715,-6.599,-3.206,27.406,0.0,252.14,,260.0,250.0,-6.73,3.132,-2.526,25.497
14823.5,2.28,0.532,-35.209,3.105,9.681,5.354,37.825,5.0,-9.775,-2.774,0.0,39.6,40.3,9.64,3.257,-7.268,-5.713,-7.836,-6.59,-3.206,27.406,0.0,251.94,,260.0,250.0,-6.831,3.118,-2.519,25.444
14824.0,2.28,0.532,-35.209,3.105,9.681,5.354,37.825,5.0,-9.775,-2.774,0.0,39.6,40.3,9.64,3.257,-7.235,-5.557,-7.73,-6.599,-3.206,27.406,0.0,251.94,,259.0,250.0,-6.852,3.104,-2.526,25.451
14824.5,2.28,0.532,-35.209,3.105,9.681,5.354,37.825,5.0,-9.775,-2.774,0.0,39.6,40.3,9.64,3.257,-6.979,-5.659,-7.605,-6.563,-3.206,27.406,0.0,251.34,,259.0,250.0,-6.78,3.09,-2.548,25.519
14825.0,2.28,0.532,-35.209,3.105,9.681,5.365,37.852,5.022,-9.77,-2.77,0.0,39.631,40.269,9.64,3.257,-6.974,-5.45,-7.474,-6.427,-3.207,27.404,0.0,251.34,,258.0,250.0,-6.702,3.077,-2.523,25.563
14825.5,2.28,0.532,-35.209,3.105,9.681,5.365,37.852,5.022,-9.77,-2.77,0.0,39.6,40.3,9.64,3.257,-7.143,-5.596,-7.681,-6.475,-3.207,27.404,0.0,251.84,,258.0,250.0,-6.581,3.064,-2.52,25.584
14826.0,3.613,0.827,-35.209,3.098,9.645,5.365,37.852,5.022,-9.77,-2.77,0.0,39.6,40.3,9.679,3.146,-7.074,-5.46,-7.531,-6.332,-3.207,27.404,0.0,251.84,,257.0,250.0,-6.724,3.051,-2.535,25.611
14826.5,3.613,0.827,-35.209,3.098,9.645,5.365,37.852,5.022,-9.77,-2.77,0.0,39.6,40.3,9.679,3.146,-6.82,-5.647,-7.59,-6.44,-3.207,27.404,0.0,251.74,,257.0,250.0,-6.599,3.06,-2.533,25.576
14827.0,3.613,0.827,-35.209,3.098,9.645,5.365,37.852,5.022,-9.77,-2.77,0.0,39.6,40.3,9.679,3.146,-6.977,-5.657,-7.709,-6.419,-3.207,27.404,0.0,251.74,,256.0,250.0,-6.624,3.069,-2.517,25.656
14827.5,3.613,0.827,-35.209,3.098,9.645,5.365,37.852,5.022,-9.77,-2.77,0.0,39.6,40.3,9.679,3.146,-7.201,-5.58,-7.651,-6.466,-3.207,27.404,0.0,248.94,,256.0,250.0,-6.69,3.078,-2.522,25.645
14828.0,3.613,0.827,-35.209,3.098,9.645,5.365,37.852,5.022,-9.77,-2.77,0.0,39.6,40.3,9.679,3.146,-6.843,-5.688,-7.486,-6.527,-3.207,27.404,0.0,248.94,,257.0,250.0,-6.724,3.087,-2.538,25.644
14828.5,3.613,0.827,-35.209,3.098,9.645,5.346,37.85,5.017,-9.754,-2.782,0.0,39.614,40.234,9.679,3.146,-7.148,-5.582,-7.64,-6.563,-3.215,27.403,0.0,248.94,,257.0,250.0,-6.636,3.096,-2.523,25.629
14829.0,3.613,0.827,-35.209,3.098,9.645,5.346,37.85,5.017,-9.754,-2.782,0.0,39.6,40.2,9.679,3.146,-7.077,-5.472,-7.602,-6.404,-3.215,27.403,0.0,248.94,,258.0,250.0,-6.733,3.104,-2.502,25.562
14829.5,2.84,0.726,-34.93,3.097,9.606,5.346,37.85,5.017,-9.754,-2.782,0.0,39.6,40.2,9.73,3.307,-6.908,-5.642,-7.604,-6.395,-3.215,27.403,0.0,249.24,,258.0,250.0,-6.639,3.113,-2.539,25.51
14830.0,2.84,0.726,-34.93,3.097,9.606,5.346,37.85,5.017,-9.754,-2.782,0.0,39.6,40.2,9.73,3.307,-6.929,-5.632,-7.53,-6.501,-3.215,27.403,0.0,249.24,,258.0,250.0,-6.637,3.108,-2.516,25.448
14830.5,2.84,0.726,-34.93,3.097,9.606,5.346,37.85,5.017,-9.754,-2.782,0.0,39.6,40.2,9.73,3.307,-6.765,-5.689,-7.445,-6.539,-3.215,27.403,0.0,248.94,,258.0,250.0,-6.648,3.104,-2.54,25.4
14831.0,2.84,0.726,-34.93,3.097,9.606,5.346,37.85,5.017,-9.754,-2.782,0.0,39.6,40.2,9.73,3.307,-7.142,-5.414,-7.456,-6.458,-3.215,27.403,0.0,248.94,,259.0,250.0,-6.61,3.099,-2.521,25.437
14831.5,2.84,0.726,-34.93,3.097,9.606,5.36,37.817,4.994,-9.758,-2.787,0.0,39.604,40.194,9.73,3.307,-6.943,-5.494,-7.323,-6.39,-3.215,27.396,0.0,249.04,,259.0,250.0,-6.617,3.095,-2.558,25.49
14832.0,2.84,0.726,-34.93,3.097,9.606,5.36,37.817,4.994,-9.758,-2.787,0.0,39.6,40.2,9.73,3.307,-6.72,-5.586,-7.363,-6.333,-3.215,27.396,0.0,249.04,,259.0,250.0,-6.538,3.091,-2.568,25.503
14832.5,2.91,0.723,-35.126,3.124,9.627,5.36,37.817,4.994,-9.758,-2.787,0.0,39.6,40.2,9.68,2.989,-6.767,-5.371,-7.196,-6.192,-3.215,27.396,0.0,248.74,,259.0,250.0,-6.501,3.087,-2.504,25.484
14833.0,2.91,0.723,-35.126,3.124,9.627,5.36,37.817,4.994,-9.758,-2.787,0.0,39.6,40.2,9.68,2.989,-6.699,-5.328,-7.107,-6.196,-3.215,27.396,0.0,248.74,,260.0,250.0,-6.381,3.084,-2.531,25.459
14833.5,2.91,0.723,-35.126,3.124,9.627,5.36,37.817,4.994,-9.758,-2.787,0.0,39.6,40.2,9.68,2.989,-6.543,-5.57,-7.235,-6.341,-3.215,27.396,0.0,248.94,,260.0,250.0,-6.332,3.081,-2.51,25.52
14834.0,2.91,0.723,-35.126,3.124,9.627,5.36,37.817,4.994,-9.758,-2.787,0.0,39.6,40.2,9.68,2.989,-6.892,-5.313,-7.141,-6.281,-3.215,27.396,0.0,248.94,,261.0,250.0,-6.422,3.078,-2.506,25.599
14834.5,2.91,0.723,-35.126,3.124,9.627,5.376,37.778,4.998,-9.734,-2.789,0.0,39.584,40.161,9.68,2.989,-6.502,-5.521,-7.122,-6.2,-3.221,27.382,0.0,250.24,,261.0,250.0,-6.407,3.076,-2.455,25.646
14835.0,2.91,0.723,-35.126,3.124,9.627,5.376,37.778,4.998,-9.734,-2.789,0.0,39.6,40.2,9.68,2.989,-6.603,-5.079,-6.856,-6.017,-3.221,27.382,0.0,250.24,,261.0,250.0,-6.139,3.07,-2.453,25.682
14835.5,2.91,0.723,-35.126,3.124,9.627,5.376,37.778,4.998,-9.734,-2.789,0.0,39.6,40.2,9.68,2.989,-6.502,-5.526,-6.958,-6.218,-3.221,27.382,0.0,249.84,,261.0,250.0,-6.139,3.07,-2.455,25.739
14836.0,3.228,0.785,-35.209,3.102,9.652,5.376,37.778,4.998,-9.734,-2.789,0.0,39.6,40.2,9.634,3.0,-6.271,-5.49,-6.933,-6.219,-3.221,27.382,0.0,249.84,,261.0,250.0,-6.301,3.068,-2.439,25.711
14836.5,3.228,0.785,-35.209,3.102,9.652,5.376,37.778,4.998,-9.734,-2.789,0.0,39.6,40.2,9.634,3.0,-6.002,-5.213,-6.694,-6.057,-3.221,27.382,0.0,249.84,,261.0,250.0,-6.228,3.07,-2.388,25.676
14837.0,3.228,0.785,-35.209,3.102,9.652,5.376,37.778,4.998,-9.734,-2.789,0.0,39.6,40.2,9.634,3.0,-6.273,-5.289,-6.677,-6.003,-3.221,27.382,0.0,249.84,,261.0,250.0,-5.992,3.073,-2.431,25.729
14837.5,3.228,0.785,-35.209,3.102,9.652,5.376,37.778,4.998,-9.734,-2.789,0.0,39.6,40.2,9.634,3.0,-6.408,-5.405,-6.792,-6.121,-3.221,27.382,0.0,251.74,,261.0,250.0,-6.06,3.075,-2.43,25.804
14838.0,3.228,0.785,-35.209,3.102,9.652,5.302,37.757,5.014,-9.73,-2.771,0.0,39.577,40.225,9.634,3.0,-6.331,-5.453,-6.886,-6.313,-3.221,27.387,0.0,251.74,,260.0,250.0,-6.182,3.078,-2.43,25.873
14838.5,3.228,0.785,-35.209,3.102,9.652,5.302,37.757,5.014,-9.73,-2.771,0.0,39.6,40.2,9.634,3.0,-6.687,-5.544,-6.98,-6.177,-3.221,27.387,0.0,252.14,,260.0,250.0,-6.246,3.08,-2.411,25.89
14839.0,2.694,0.641,-35.209,3.081,9.599,5.302,37.757,5.014,-9.73,-2.771,0.0,39.6,40.2,9.72,3.154,-6.607,-5.353,-6.917,-6.264,-3.221,27.387,0.0,252.14,,259.0,250.0,-6.347,3.083,-2.403,25.953
14839.5,2.694,0.641,-35.209,3.081,9.599,5.302,37.757,5.014,-9.73,-2.771,0.0,39.6,40.2,9.72,3.154,-6.473,-5.528,-7.047,-6.273,-3.221,27.387,0.0,252.54,,259.0,250.0,-6.285,3.076,-2.411,25.967
14840.0,2.694,0.641,-35.209,3.081,9.599,5.302,37.757,5.014,-9.73,-2.771,0.0,39.6,40.2,9.72,3.154,-6.697,-5.417,-7.131,-6.297,-3.221,27.387,0.0,252.54,,258.0,250.0,-6.33,3.07,-2.429,25.966
14840.5,2.694,0.641,-35.209,3.081,9.599,5.302,37.757,5.014,-9.73,-2.771,0.0,39.6,40.2,9.72,3.154,-6.502,-5.512,-7.179,-6.406,-3.221,27.387,0.0,251.34,,258.0,250.0,-6.386,3.064,-2.402,25.994
14841.0,2.694,0.641,-35.209,3.081,9.599,5.321,37.833,4.993,-9.684,-2.8,0.0,39.56,40.1,9.72,3.154,-6.577,-5.5,-7.105,-6.23,-3.224,27.384,0.0,251.34,,257.0,250.0,-6.4,3.058,-2.412,26.006
14841.5,2.694,0.641,-35.209,3.081,9.599,5.321,37.833,4.993,-9.684,-2.8,0.0,39.6,40.1,9.72,3.154,-6.767,-5.423,-7.103,-6.354,-3.224,27.384,0.0,251.04,,257.0,250.0,-6.353,3.052,-2.421,25.985
14842.0,2.694,0.641,-35.209,3.081,9.599,5.321,37.833,4.993,-9.684,-2.8,0.0,39.6,40.1,9.72,3.154,-6.581,-5.443,-7.069,-6.165,-3.224,27.384,0.0,251.04,,256.0,250.0,-6.412,3.046,-2.403,25.97
14842.5,2.849,0.758,-33.858,3.154,9.56,5.321,37.833,4.993,-9.684,-2.8,0.0,39.6,40.1,9.751,2.933,-6.707,-5.321,-7.0,-6.257,-3.224,27.384,0.0,251.74,,256.0,250.0,-6.327,3.04,-2.413,25.934
14843.0,2.849,0.758,-33.858,3.154,9.56,5.321,37.833,4.993,-9.684,-2.8,0.0,39.6,40.1,9.751,2.933,-6.436,-5.544,-7.083,-6.33,-3.224,27.384,0.0,251.74,,255.0,250.0,-6.321,3.037,-2.425,25.881
14843.5,2.849,0.758,-33.858,3.154,9.56,5.321,37.833,4.993,-9.684,-2.8,0.0,39.6,40.1,9.751,2.933,-6.606,-5.303,-6.943,-6.211,-3.224,27.384,0.0,248.34,,255.0,250.0,-6.348,3.034,-2.402,25.829
14844.0,2.849,0.758,-33.858,3.154,9.56,5.321,37.833,4.993,-9.684,-2.8,0.0,39.6,40.1,9.751,2.933,-6.494,-5.414,-7.069,-6.167,-3.224,27.384,0.0,248.34,,256.0,250.0,-6.266,3.031,-2.396,25.787
14844.5,2.849,0.758,-33.858,3.154,9.56,5.307,37.815,5.008,-9.665,-2.795,0.0,39.549,40.147,9.751,2.933,-6.699,-5.279,-6.955,-6.145,-3.218,27.38,0.0,248.74,,256.0,250.0,-6.286,3.028,-2.376,25.833
14845.0,2.849,0.758,-33.858,3.154,9.56,5.307,37.815,5.008,-9.665,-2.795,0.0,39.5,40.1,9.751,2.933,-6.376,-5.423,-6.93,-6.173,-3.218,27.38,0.0,248.74,,257.0,250.0,-6.269,3.025,-2.364,25.819
14845.5,3.588,0.859,-35.209,3.103,9.669,5.307,37.815,5.008,-9.665,-2.795,0.0,39.5,40.1,9.695,2.933,-6.587,-5.168,-6.836,-6.036,-3.218,27.38,0.0,249.44,,257.0,250.0,-6.225,3.022,-2.401,25.81
14846.0,3.588,0.859,-35.209,3.103,9.669,5.307,37.815,5.008,-9.665,-2.795,0.0,39.5,40.1,9.695,2.933,-6.319,-5.264,-6.787,-6.012,-3.218,27.38,0.0,249.44,,257.0,250.0,-6.157,3.031,-2.368,25.844
14846.5,3.588,0.859,-35.209,3.103,9.669,5.307,37.815,5.008,-9.665,-2.795,0.0,39.5,40.1,9.695,2.933,-6.301,-5.066,-6.607,-5.962,-3.218,27.38,0.0,249.14,,257.0,250.0,-6.095,3.041,-2.351,25.852
14847.0,3.588,0.859,-35.209,3.103,9.669,5.307,37.815,5.008,-9.665,-2.795,0.0,39.5,40.1,9.695,2.933,-6.226,-5.313,-6.767,-5.98,-3.218,27.38,0.0,249.14,,257.0,250.0,-5.984,3.05,-2.32,25.882
14847.5,3.588,0.859,-35.209,3.103,9.669,5.3,37.771,4.981,-9.654,-2.785,0.0,39.537,40.118,9.695,2.933,-6.435,-5.43,-6.811,-6.035,-3.228,27.373,0.0,249.34,,257.0,250.0,-6.071,3.058,-2.313,25.917
14848.0,3.588,0.859,-35.209,3.103,9.669,5.3,37.771,4.981,-9.654,-2.785,0.0,39.5,40.1,9.695,2.933,-6.348,-5.225,-6.666,-6.107,-3.228,27.373,0.0,249.34,,257.0,250.0,-6.178,3.067,-2.328,25.808
14848.5,3.588,0.859,-35.209,3.103,9.669,5.3,37.771,4.981,-9.654,-2.785,0.0,39.5,40.1,9.695,2.933,-6.282,-5.407,-6.826,-6.079,-3.228,27.373,0.0,249.54,,257.0,250.0,-6.087,3.076,-2.322,25.807
14849.0,2.378,0.66,-33.61,3.122,9.567,5.3,37.771,4.981,-9.654,-2.785,0.0,39.5,40.1,9.79,3.11,-6.5,-5.448,-6.821,-6.178,-3.228,27.373,0.0,249.54,,257.0,250.0,-6.149,3.084,-2.334,25.782
14849.5,2.378,0.66,-33.61,3.122,9.567,5.3,37.771,4.981,-9.654,-2.785,0.0,39.5,40.1,9.79,3.11,-6.387,-5.356,-6.909,-6.257,-3.228,27.373,0.0,249.44,,257.0,250.0,-6.237,3.072,-2.329,25.728
14850.0,2.378,0.66,-33.61,3.122,9.567,5.3,37.771,4.981,-9.654,-2.785,0.0,39.5,40.1,9.79,3.11,-6.441,-5.371,-7.052,-6.123,-3.228,27.373,0.0,249.44,,257.0,250.0,-6.227,3.061,-2.308,25.667
14850.5,2.378,0.66,-33.61,3.122,9.567,5.3,37.771,4.981,-9.654,-2.785,0.0,39.5,40.1,9.79,3.11,-6.582,-5.419,-6.971,-6.08,-3.228,27.373,0.0,249.54,,257.0,250.0,-6.247,3.05,-2.309,25.66
14851.0,2.378,0.66,-33.61,3.122,9.567,5.325,37.821,5.019,-9.615,-2.805,0.0,39.525,40.044,9.79,3.11,-6.346,-5.231,-6.773,-6.001,-3.235,27.371,0.0,249.54,,257.0,250.0,-6.263,3.039,-2.318,25.637
14851.5,2.378,0.66,-33.61,3.122,9.567,5.325,37.821,5.019,-9.615,-2.805,0.0,39.5,40.0,9.79,3.11,-6.291,-5.316,-6.866,-6.16,-3.235,27.371,0.0,249.14,,257.0,250.0,-6.088,3.028,-2.303,25.581
14852.0,3.452,0.81,-35.209,3.063,9.599,5.325,37.821,5.019,-9.615,-2.805,0.0,39.5,40.0,9.679,3.158,-6.492,-5.228,-6.807,-6.122,-3.235,27.371,0.0,249.14,,257.0,250.0,-6.158,3.017,-2.31,25.55
14852.5,3.452,0.81,-35.209,3.063,9.599,5.325,37.821,5.019,-9.615,-2.805,0.0,39.5,40.0,9.679,3.158,-6.382,-5.354,-6.93,-6.069,-3.235,27.371,0.0,249.04,,257.0,250.0,-6.162,3.024,-2.303,25.544
14853.0,3.452,0.81,-35.209,3.063,9.599,5.325,37.821,5.019,-9.615,-2.805,0.0,39.5,40.0,9.679,3.158,-6.19,-5.348,-6.822,-6.12,-3.235,27.371,0.0,249.04,,257.0,250.0,-6.184,3.031,-2.288,25.601
14853.5,3.452,0.81,-35.209,3.063,9.599,5.325,37.821,5.019,-9.615,-2.805,0.0,39.5,40.0,9.679,3.158,-6.2,-5.329,-6.811,-6.079,-3.235,27.371,0.0,249.24,,257.0,250.0,-6.12,3.038,-2.284,25.614
14854.0,3.452,0.81,-35.209,3.063,9.599,5.338,37.798,5.009,-9.615,-2.8,0.0,39.513,40.018,9.679,3.158,-6.447,-5.404,-6.834,-6.134,-3.23,27.372,0.0,249.24,,257.0,250.0,-6.105,3.045,-2.283,25.624
14854.5,3.452,0.81,-35.209,3.063,9.599,5.338,37.798,5.009,-9.615,-2.8,0.0,39.5,40.0,9.679,3.158,-6.46,-5.435,-6.812,-6.134,-3.23,27.372,0.0,249.24,,257.0,250.0,-6.205,3.052,-2.297,25.611
14855.0,2.333,0.647,-34.184,3.156,9.599,5.338,37.798,5.009,-9.615,-2.8,0.0,39.5,40.0,9.714,3.068,-6.601,-5.279,-6.879,-6.143,-3.23,27.372,0.0,249.24,,257.0,250.0,-6.21,3.058,-2.296,25.65
14855.5,2.333,0.647,-34.184,3.156,9.599,5.338,37.798,5.009,-9.615,-2.8,0.0,39.5,40.0,9.714,3.068,-6.511,-5.428,-7.022,-6.323,-3.23,27.372,0.0,249.24,,257.0,250.0,-6.225,3.047,-2.296,25.666
14856.0,2.333,0.647,-34.184,3.156,9.599,5.338,37.798,5.009,-9.615,-2.8,0.0,39.5,40.0,9.714,3.068,-6.473,-5.376,-7.019,-6.179,-3.23,27.372,0.0,249.24,,257.0,250.0,-6.321,3.035,-2.299,25.672
14856.5,2.333,0.647,-34.184,3.156,9.599,5.338,37.798,5.009,-9.615,-2.8,0.0,39.5,40.0,9.714,3.068,-6.546,-5.316,-7.139,-6.293,-3.23,27.372,0.0,249.14,,257.0,250.0,-6.262,3.023,-2.293,25.708
14857.0,2.333,0.647,-34.184,3.156,9.599,5.338,37.798,5.009,-9.615,-2.8,0.0,39.5,40.0,9.714,3.068,-6.584,-5.425,-7.248,-6.206,-3.23,27.372,0.0,249.14,,257.0,250.0,-6.323,3.012,-2.293,25.71
14857.5,2.333,0.647,-34.184,3.156,9.599,5.337,37.835,5.028,-9.581,-2.804,0.0,39.498,40.006,9.714,3.068,-6.651,-5.221,-7.087,-6.164,-3.23,27.368,0.0,248.94,,257.0,250.0,-6.366,3.001,-2.278,25.727
14858.0,2.333,0.647,-34.184,3.156,9.599,5.337,37.835,5.028,-9.581,-2.804,0.0,39.5,40.0,9.714,3.068,-6.556,-5.304,-7.109,-6.15,-3.23,27.368,0.0,248.94,,258.0,250.0,-6.281,2.99,-2.294,25.724
14858.5,3.221,0.744,-35.209,3.119,9.68,5.337,37.835,5.028,-9.581,-2.804,0.0,39.5,40.0,9.648,3.252,-6.624,-5.247,-6.982,-6.133,-3.23,27.368,0.0,248.64,,258.0,250.0,-6.28,2.979,-2.311,25.717
14859.0,3.221,0.744,-35.209,3.119,9.68,5.337,37.835,5.028,-9.581,-2.804,0.0,39.5,40.0,9.648,3.252,-6.217,-5.275,-6.934,-6.073,-3.23,27.368,0.0,248.64,,259.0,250.0,-6.246,2.983,-2.249,25.894
14859.5,3.221,0.744,-35.209,3.119,9.68,5.337,37.835,5.028,-9.581,-2.804,0.0,39.5,40.0,9.648,3.252,-6.7,-4.972,-6.845,-5.963,-3.23,27.368,0.0,248.84,,259.0,250.0,-6.125,2.987,-2.28,25.939
14860.0,3.221,0.744,-35.209,3.119,9.68,5.337,37.835,5.028,-9.581,-2.804,0.0,39.5,40.0,9.648,3.252,-6.27,-5.332,-6.842,-6.18,-3.23,27.368,0.0,249.84,,260.0,250.0,-6.156,2.995,-2.287,25.943
14860.5,3.221,0.744,-35.209,3.119,9.68,5.344,37.805,4.994,-9.576,-2.801,0.0,39.491,40.038,9.648,3.252,-6.251,-5.224,-6.827,-6.106,-3.237,27.365,0.0,249.84,,260.0,250.0,-6.156,2.995,-2.264,25.903
14861.0,3.221,0.744,-35.209,3.119,9.68,5.344,37.805,4.994,-9.576,-2.801,0.0,39.5,40.0,9.648,3.252,-6.446,-5.188,-6.769,-6.105,-3.237,27.365,0.0,249.84,,260.0,250.0,-6.102,2.998,-2.269,25.884
14861.5,3.178,0.708,-35.209,3.135,9.651,5.344,37.805,4.994,-9.576,-2.801,0.0,39.5,40.0,9.605,3.096,-6.314,-5.38,-6.882,-6.149,-3.237,27.365,0.0,249.64,,260.0,250.0,-6.127,3.002,-2.307,25.863
14862.0,3.178,0.708,-35.209,3.135,9.651,5.344,37.805,4.994,-9.576,-2.801,0.0,39.5,40.0,9.605,3.096,-6.382,-5.387,-6.87,-6.101,-3.237,27.365,0.0,249.64,,260.0,250.0,-6.181,3.005,-2.293,25.872
14862.5,3.178,0.708,-35.209,3.135,9.651,5.344,37.805,4.994,-9.576,-2.801,0.0,39.5,40.0,9.605,3.096,-6.552,-5.279,-6.86,-6.15,-3.237,27.365,0.0,249.44,,260.0,250.0,-6.185,3.008,-2.286,25.91
14863.0,3.178,0.708,-35.209,3.135,9.651,5.344,37.805,4.994,-9.576,-2.801,0.0,39.5,40.0,9.605,3.096,-6.276,-5.34,-6.861,-6.055,-3.237,27.365,0.0,249.44,,260.0,250.0,-6.21,3.011,-2.264,25.975
14863.5,3.178,0.708,-35.209,3.135,9.651,5.344,37.805,4.994,-9.576,-2.801,0.0,39.5,40.0,9.605,3.096,-6.539,-5.106,-6.765,-6.035,-3.237,27.365,0.0,251.34,,260.0,250.0,-6.133,3.013,-2.279,26.056
14864.0,3.178,0.708,-35.209,3.135,9.651,5.316,37.791,4.995,-9.55,-2.796,0.0,39.487,39.957,9.605,3.096,-6.252,-5.238,-6.637,-5.885,-3.24,27.372,0.0,251.34,,259.0,250.0,-6.111,3.016,-2.266,26.003
14864.5,3.178,0.708,-35.209,3.135,9.651,5.316,37.791,4.995,-9.55,-2.796,0.0,39.5,40.0,9.605,3.096,-6.435,-5.129,-6.656,-5.998,-3.24,27.372,0.0,251.44,,259.0,250.0,-6.003,3.019,-2.245,25.92
14865.0,2.899,0.747,-34.605,3.103,9.504,5.316,37.791,4.995,-9.55,-2.796,0.0,39.5,40.0,9.661,3.098,-6.369,-5.149,-6.632,-6.06,-3.24,27.372,0.0,251.44,,258.0,250.0,-6.055,3.021,-2.257,25.855
14865.5,2.899,0.747,-34.605,3.103,9.504,5.316,37.791,4.995,-9.55,-2.796,0.0,39.5,40.0,9.661,3.098,-6.103,-5.259,-6.687,-6.022,-3.24,27.372,0.0,251.44,,258.0,250.0,-6.053,3.019,-2.235,25.828
14866.0,2.899,0.747,-34.605,3.103,9.504,5.316,37.791,4.995,-9.55,-2.796,0.0,39.5,40.0,9.661,3.098,-5.956,-5.255,-6.559,-5.934,-3.24,27.372,0.0,251.44,,257.0,250.0,-6.018,3.017,-2.249,25.76
14866.5,2.899,0.747,-34.605,3.103,9.504,5.316,37.791,4.995,-9.55,-2.796,0.0,39.5,40.0,9.661,3.098,-6.236,-5.267,-6.629,-6.003,-3.24,27.372,0.0,250.64,,257.0,250.0,-5.926,3.015,-2.224,25.755
14867.0,2.899,0.747,-34.605,3.103,9.504,5.313,37.776,5.031,-9.516,-2.789,0.0,39.473,39.941,9.661,3.098,-6.336,-5.302,-6.682,-6.175,-3.215,27.384,0.0,250.64,,257.0,250.0,-6.034,3.013,-2.245,25.784
14867.5,2.899,0.747,-34.605,3.103,9.504,5.313,37.776,5.031,-9.516,-2.789,0.0,39.5,39.9,9.661,3.098,-6.398,-5.234,-6.784,-6.066,-3.215,27.384,0.0,250.84,,257.0,250.0,-6.124,3.012,-2.245,25.783
14868.0,2.849,0.712,-34.422,3.126,9.618,5.313,37.776,5.031,-9.516,-2.789,0.0,39.5,39.9,9.669,1.672,-6.139,-5.249,-6.624,-5.931,-3.215,27.384,0.0,250.84,,257.0,250.0,-6.121,3.01,-2.244,25.803
14868.5,2.849,0.712,-34.422,3.126,9.618,5.313,37.776,5.031,-9.516,-2.789,0.0,39.5,39.9,9.669,1.672,-6.265,-5.285,-6.604,-6.079,-3.215,27.384,0.0,250.54,,257.0,250.0,-5.986,3.007,-2.243,25.818
14869.0,2.849,0.712,-34.422,3.126,9.618,5.313,37.776,5.031,-9.516,-2.789,0.0,39.5,39.9,9.669,1.672,-6.166,-5.3,-6.748,-6.173,-3.215,27.384,0.0,250.54,,257.0,250.0,-6.058,3.004,-2.245,25.837
14869.5,2.849,0.712,-34.422,3.126,9.618,5.313,37.776,5.031,-9.516,-2.789,0.0,39.5,39.9,9.669,1.672,-6.313,-5.31,-6.749,-6.178,-3.215,27.384,0.0,248.54,,257.0,250.0,-6.097,3.002,-2.259,25.841
14870.0,2.849,0.712,-34.422,3.126,9.618,5.354,37.812,5.043,-9.513,-2.788,0.0,39.461,39.911,9.669,1.672,-6.644,-5.027,-6.883,-6.049,-3.227,27.376,0.0,248.54,,258.0,250.0,-6.137,2.999,-2.235,25.84
14870.5,2.849,0.712,-34.422,3.126,9.618,5.354,37.812,5.043,-9.513,-2.788,0.0,39.5,39.9,9.669,1.672,-6.2,-5.22,-6.838,-6.126,-3.227,27.376,0.0,248.64,,258.0,250.0,-6.151,2.997,-2.247,25.827
14871.0,2.849,0.712,-34.422,3.126,9.618,5.354,37.812,5.043,-9.513,-2.788,0.0,39.5,39.9,9.669,1.672,-6.562,-5.336,-6.944,-6.167,-3.227,27.376,0.0,248.64,,259.0,250.0,-6.096,2.995,-2.247,25.786
14871.5,2.662,0.691,-33.821,3.17,9.585,5.354,37.812,5.043,-9.513,-2.788,0.0,39.5,39.9,9.782,2.933,-6.451,-5.222,-6.828,-6.105,-3.227,27.376,0.0,248.64,,259.0,250.0,-6.252,2.992,-2.246,25.741
14872.0,2.662,0.691,-33.821,3.17,9.585,5.354,37.812,5.043,-9.513,-2.788,0.0,39.5,39.9,9.782,2.933,-6.27,-5.119,-6.765,-5.848,-3.227,27.376,0.0,248.64,,260.0,250.0,-6.152,2.987,-2.238,25.697
14872.5,2.662,0.691,-33.821,3.17,9.585,5.354,37.812,5.043,-9.513,-2.788,0.0,39.5,39.9,9.782,2.933,-6.479,-5.282,-6.891,-6.12,-3.227,27.376,0.0,250.74,,260.0,250.0,-6.001,2.981,-2.234,25.667
14873.0,2.662,0.691,-33.821,3.17,9.585,5.354,37.812,5.043,-9.513,-2.788,0.0,39.5,39.9,9.782,2.933,-6.186,-5.068,-6.686,-5.827,-3.227,27.376,0.0,250.74,,260.0,250.0,-6.193,2.976,-2.213,25.665
14873.5,2.662,0.691,-33.821,3.17,9.585,5.393,37.802,5.019,-9.499,-2.789,0.0,39.454,39.948,9.782,2.933,-6.169,-5.13,-6.713,-5.808,-3.233,27.377,0.0,250.84,,260.0,250.0,-5.941,2.971,-2.189,25.648
14874.0,2.662,0.691,-33.821,3.17,9.585,5.393,37.802,5.019,-9.499,-2.789,0.0,39.5,39.9,9.782,2.933,-6.169,-4.961,-6.57,-5.814,-3.233,27.377,0.0,250.84,,260.0,250.0,-5.955,2.966,-2.108,25.703
14874.5,3.679,0.893,-35.209,3.138,9.638,5.393,37.802,5.019,-9.499,-2.789,0.0,39.5,39.9,9.545,3.159,-6.259,-5.05,-6.63,-5.918,-3.233,27.377,0.0,250.64,,260.0,250.0,-5.879,2.961,-2.158,25.724
14875.0,3.679,0.893,-35.209,3.138,9.638,5.393,37.802,5.019,-9.499,-2.789,0.0,39.5,39.9,9.545,3.159,-6.095,-5.259,-6.617,-5.996,-3.233,27.377,0.0,250.64,,260.0,250.0,-5.964,2.973,-2.176,25.779
14875.5,3.679,0.893,-35.209,3.138,9.638,5.393,37.802,5.019,-9.499,-2.789,0.0,39.5,39.9,9.545,3.159,-6.259,-5.072,-6.53,-5.805,-3.233,27.377,0.0,250.54,,260.0,250.0,-5.992,2.984,-2.191,25.8
14876.0,3.679,0.893,-35.209,3.138,9.638,5.393,37.802,5.019,-9.499,-2.789,0.0,39.5,39.9,9.545,3.159,-6.37,-5.089,-6.619,-6.0,-3.233,27.377,0.0,250.54,,260.0,250.0,-5.916,2.996,-2.164,25.82
14876.5,3.679,0.893,-35.209,3.138,9.638,5.364,37.787,5.038,-9.487,-2.787,0.0,39.447,39.924,9.545,3.159,-6.202,-5.287,-6.771,-6.149,-3.23,27.374,0.0,251.54,,260.0,250.0,-6.019,3.007,-2.158,25.828
14877.0,3.679,0.893,-35.209,3.138,9.638,5.364,37.787,5.038,-9.487,-2.787,0.0,39.4,39.9,9.545,3.159,-6.29,-5.35,-6.775,-6.062,-3.23,27.374,0.0,251.54,,259.0,250.0,-6.102,3.018,-2.176,26.066
14877.5,3.679,0.893,-35.209,3.138,9.638,5.364,37.787,5.038,-9.487,-2.787,0.0,39.4,39.9,9.545,3.159,-6.421,-5.112,-6.652,-5.984,-3.23,27.374,0.0,251.24,,259.0,250.0,-6.119,3.029,-2.181,26.108
14878.0,3.187,0.754,-35.209,3.095,9.663,5.364,37.787,5.038,-9.487,-2.787,0.0,39.4,39.9,9.49,3.063,-6.407,-5.285,-6.865,-6.013,-3.23,27.374,0.0,251.24,,258.0,250.0,-6.143,3.042,-2.172,26.206
14878.5,3.187,0.754,-35.209,3.095,9.663,5.364,37.787,5.038,-9.487,-2.787,0.0,39.4,39.9,9.49,3.063,-6.562,-5.049,-6.761,-5.974,-3.23,27.374,0.0,251.34,,258.0,250.0,-6.143,3.042,-2.179,26.19
14879.0,3.187,0.754,-35.209,3.095,9.663,5.364,37.787,5.038,-9.487,-2.787,0.0,39.4,39.9,9.49,3.063,-6.449,-5.256,-6.864,-6.135,-3.23,27.374,0.0,251.34,,257.0,250.0,-6.087,3.044,-2.192,26.136
14879.5,3.187,0.754,-35.209,3.095,9.663,5.364,37.787,5.038,-9.487,-2.787,0.0,39.4,39.9,9.49,3.063,-6.375,-5.309,-6.958,-6.024,-3.23,27.374,0.0,250.44,,257.0,250.0,-6.176,3.047,-2.195,26.113
14880.0,3.187,0.754,-35.209,3.095,9.663,5.331,37.822,5.026,-9.464,-2.799,0.0,39.446,39.985,9.49,3.063,-6.527,-5.17,-6.849,-6.038,-3.217,27.379,0.0,250.44,,257.0,250.0,-6.166,3.049,-2.197,26.105
14880.5,3.187,0.754,-35.209,3.095,9.663,5.331,37.822,5.026,-9.464,-2.799,0.0,39.4,40.0,9.49,3.063,-6.283,-5.229,-6.897,-6.051,-3.217,27.379,0.0,250.64,,257.0,250.0,-6.146,3.051,-2.186,26.152
14881.0,2.717,0.661,-35.209,3.116,9.597,5.331,37.822,5.026,-9.464,-2.799,0.0,39.4,40.0,9.633,3.193,-6.484,-5.041,-6.766,-5.929,-3.217,27.379,0.0,250.64,,257.0,250.0,-6.115,3.053,-2.194,26.158
14881.5,2.717,0.661,-35.209,3.116,9.597,5.331,37.822,5.026,-9.464,-2.799,0.0,39.4,40.0,9.633,3.193,-6.202,-5.176,-6.725,-6.011,-3.217,27.379,0.0,250.84,,257.0,250.0,-6.055,3.048,-2.185,26.192
14882.0,2.717,0.661,-35.209,3.116,9.597,5.331,37.822,5.026,-9.464,-2.799,0.0,39.4,40.0,9.633,3.193,-6.296,-5.201,-6.641,-6.072,-3.217,27.379,0.0,250.84,,257.0,250.0,-6.028,3.042,-2.2,26.213
14882.5,2.717,0.661,-35.209,3.116,9.597,5.331,37.822,5.026,-9.464,-2.799,0.0,39.4,40.0,9.633,3.193,-6.551,-5.152,-6.793,-6.072,-3.217,27.379,0.0,249.04,,257.0,250.0,-6.053,3.037,-2.197,26.148
14883.0,2.717,0.661,-35.209,3.116,9.597,5.35,37.789,5.02,-9.468,-2.793,0.0,39.425,39.898,9.633,3.193,-6.191,-5.227,-6.824,-5.919,-3.216,27.364,0.0,249.04,,257.0,250.0,-6.142,3.032,-2.195,26.134
14883.5,2.717,0.661,-35.209,3.116,9.597,5.35,37.789,5.02,-9.468,-2.793,0.0,39.4,39.9,9.633,3.193,-6.35,-4.941,-6.697,-5.87,-3.216,27.364,0.0,248.94,,257.0,250.0,-6.04,3.027,-2.175,26.131
14884.0,2.717,0.661,-35.209,3.116,9.597,5.35,37.789,5.02,-9.468,-2.793,0.0,39.4,39.9,9.633,3.193,-6.111,-5.009,-6.579,-5.75,-3.216,27.364,0.0,248.94,,258.0,250.0,-5.965,3.022,-2.165,26.153
14884.5,2.922,0.785,-33.014,3.179,9.596,5.35,37.789,5.02,-9.468,-2.793,0.0,39.4,39.9,9.75,3.054,-6.097,-5.102,-6.608,-5.916,-3.216,27.364,0.0,248.94,,258.0,250.0,-5.862,3.017,-2.155,26.179
14885.0,2.922,0.785,-33.014,3.179,9.596,5.35,37.789,5.02,-9.468,-2.793,0.0,39.4,39.9,9.75,3.054,-6.169,-5.016,-6.53,-5.816,-3.216,27.364,0.0,248.94,,259.0,250.0,-5.931,3.015,-2.163,26.198
14885.5,2.922,0.785,-33.014,3.179,9.596,5.35,37.789,5.02,-9.468,-2.793,0.0,39.4,39.9,9.75,3.054,-6.157,-5.025,-6.504,-5.904,-3.216,27.364,0.0,248.74,,259.0,250.0,-5.883,3.014,-2.153,26.216
14886.0,2.922,0.785,-33.014,3.179,9.596,5.35,37.789,5.02,-9.468,-2.793,0.0,39.4,39.9,9.75,3.054,-6.163,-5.056,-6.484,-5.873,-3.216,27.364,0.0,248.74,,260.0,250.0,-5.897,3.012,-2.159,26.227
14886.5,2.922,0.785,-33.014,3.179,9.596,5.378,37.771,5.025,-9.456,-2.769,0.0,39.429,39.902,9.75,3.054,-6.156,-5.097,-6.557,-5.976,-3.208,27.377,0.0,249.04,,260.0,250.0,-5.894,3.011,-2.147,26.216
14887.0,2.922,0.785,-33.014,3.179,9.596,5.378,37.771,5.025,-9.456,-2.769,0.0,39.4,39.9,9.75,3.054,-5.967,-5.212,-6.598,-6.045,-3.208,27.377,0.0,249.04,,260.0,250.0,-5.946,3.009,-2.145,26.216
14887.5,2.564,0.605,-34.985,3.169,9.64,5.378,37.771,5.025,-9.456,-2.769,0.0,39.4,39.9,9.696,2.93,-6.368,-5.193,-6.644,-6.026,-3.208,27.377,0.0,249.04,,260.0,250.0,-5.955,3.008,-2.165,26.146
14888.0,2.564,0.605,-34.985,3.169,9.64,5.378,37.771,5.025,-9.456,-2.769,0.0,39.4,39.9,9.696,2.93,-6.142,-5.205,-6.71,-6.045,-3.208,27.377,0.0,249.04,,260.0,250.0,-6.058,3.0,-2.165,26.148
14888.5,2.564,0.605,-34.985,3.169,9.64,5.378,37.771,5.025,-9.456,-2.769,0.0,39.4,39.9,9.696,2.93,-6.09,-5.18,-6.689,-6.013,-3.208,27.377,0.0,250.54,,260.0,250.0,-6.025,2.993,-2.147,26.217
14889.0,2.564,0.605,-34.985,3.169,9.64,5.378,37.771,5.025,-9.456,-2.769,0.0,39.4,39.9,9.696,2.93,-6.249,-5.074,-6.644,-5.952,-3.208,27.377,0.0,250.54,,260.0,250.0,-5.993,2.986,-2.143,26.206
14889.5,2.564,0.605,-34.985,3.169,9.64,5.36,37.802,4.998,-9.414,-2.76,0.0,39.422,39.908,9.696,2.93,-5.995,-5.187,-6.681,-5.953,-3.199,27.372,0.0,252.64,,260.0,250.0,-5.98,2.979,-2.149,26.184
14890.0,2.564,0.605,-34.985,3.169,9.64,5.36,37.802,4.998,-9.414,-2.76,0.0,39.4,39.9,9.696,2.93,-5.972,-5.147,-6.777,-5.912,-3.199,27.372,0.0,252.64,,259.0,250.0,-5.954,2.973,-2.12,26.189
14890.5,2.564,0.605,-34.985,3.169,9.64,5.36,37.802,4.998,-9.414,-2.76,0.0,39.4,39.9,9.696,2.93,-6.232,-5.127,-6.68,-5.806,-3.199,27.372,0.0,252.34,,259.0,250.0,-5.952,2.966,-2.126,26.206
14891.0,2.822,0.772,-33.949,3.199,9.584,5.36,37.802,4.998,-9.414,-2.76,0.0,39.4,39.9,9.752,3.002,-6.237,-5.058,-6.69,-5.956,-3.199,27.372,0.0,252.34,,258.0,250.0,-5.961,2.959,-2.129,26.193
14891.5,2.822,0.772,-33.949,3.199,9.584,5.36,37.802,4.998,-9.414,-2.76,0.0,39.4,39.9,9.752,3.002,-6.166,-5.065,-6.68,-5.847,-3.199,27.372,0.0,252.34,,258.0,250.0,-5.985,2.957,-2.104,26.283
14892.0,2.822,0.772,-33.949,3.199,9.584,5.36,37.802,4.998,-9.414,-2.76,0.0,39.4,39.9,9.752,3.002,-5.999,-5.1,-6.688,-5.834,-3.199,27.372,0.0,252.34,,257.0,250.0,-5.939,2.955,-2.088,26.283
14892.5,2.822,0.772,-33.949,3.199,9.584,5.36,37.802,4.998,-9.414,-2.76,0.0,39.4,39.9,9.752,3.002,-6.204,-5.215,-6.819,-6.084,-3.199,27.372,0.0,251.24,,257.0,250.0,-5.905,2.953,-2.092,26.287
14893.0,2.822,0.772,-33.949,3.199,9.584,5.392,37.79,5.001,-9.404,-2.78,0.0,39.425,39.911,9.752,3.002,-6.37,-5.212,-6.981,-6.042,-3.203,27.368,0.0,251.24,,256.0,250.0,-6.081,2.951,-2.103,26.306
14893.5,2.822,0.772,-33.949,3.199,9.584,5.392,37.79,5.001,-9.404,-2.78,0.0,39.4,39.9,9.752,3.002,-6.282,-5.106,-6.829,-5.853,-3.203,27.368,0.0,251.14,,256.0,250.0,-6.151,2.948,-2.107,26.33
14894.0,3.493,0.843,-35.116,3.147,9.624,5.392,37.79,5.001,-9.404,-2.78,0.0,39.4,39.9,9.748,3.242,-6.315,-5.146,-6.867,-6.0,-3.203,27.368,0.0,251.14,,255.0,250.0,-6.017,2.946,-2.107,26.312
14894.5,3.493,0.843,-35.116,3.147,9.624,5.392,37.79,5.001,-9.404,-2.78,0.0,39.4,39.9,9.748,3.242,-6.337,-5.178,-6.837,-5.966,-3.203,27.368,0.0,251.14,,255.0,250.0,-6.082,2.955,-2.111,26.334
14895.0,3.493,0.843,-35.116,3.147,9.624,5.392,37.79,5.001,-9.404,-2.78,0.0,39.4,39.9,9.748,3.242,-6.184,-5.245,-6.838,-5.942,-3.203,27.368,0.0,251.14,,254.0,250.0,-6.08,2.964,-2.139,26.319
14895.5,3.493,0.843,-35.116,3.147,9.624,5.392,37.79,5.001,-9.404,-2.78,0.0,39.4,39.9,9.748,3.242,-6.434,-5.201,-6.902,-5.954,-3.203,27.368,0.0,248.24,,254.0,250.0,-6.052,2.973,-2.111,26.311
14896.0,3.493,0.843,-35.116,3.147,9.624,5.386,37.809,5.016,-9.393,-2.781,0.0,39.406,39.969,9.748,3.242,-6.494,-5.161,-7.062,-6.093,-3.205,27.363,0.0,248.24,,255.0,250.0,-6.123,2.981,-2.122,26.268
14896.5,3.493,0.843,-35.116,3.147,9.624,5.386,37.809,5.016,-9.393,-2.781,0.0,39.4,40.0,9.748,3.242,-6.48,-5.086,-6.934,-5.927,-3.205,27.363,0.0,247.84,,255.0,250.0,-6.202,2.99,-2.135,26.2
14897.0,2.573,0.682,-33.732,3.221,9.643,5.386,37.809,5.016,-9.393,-2.781,0.0,39.4,40.0,9.738,3.098,-6.48,-4.995,-6.816,-5.958,-3.205,27.363,0.0,247.84,,256.0,250.0,-6.107,2.998,-2.136,26.136
14897.5,2.573,0.682,-33.732,3.221,9.643,5.386,37.809,5.016,-9.393,-2.781,0.0,39.4,40.0,9.738,3.098,-6.46,-4.988,-6.762,-5.901,-3.205,27.363,0.0,247.34,,256.0,250.0,-6.062,2.991,-2.149,26.12
14898.0,2.573,0.682,-33.732,3.221,9.643,5.386,37.809,5.016,-9.393,-2.781,0.0,39.4,40.0,9.738,3.098,-6.407,-4.998,-6.878,-5.98,-3.205,27.363,0.0,247.34,,257.0,250.0,-6.028,2.984,-2.129,26.005
14898.5,2.573,0.682,-33.732,3.221,9.643,5.386,37.809,5.016,-9.393,-2.781,0.0,39.4,40.0,9.738,3.098,-6.432,-5.069,-6.799,-5.949,-3.205,27.363,0.0,246.14,,257.0,250.0,-6.066,2.977,-2.13,26.034
14899.0,2.573,0.682,-33.732,3.221,9.643,5.386,37.809,5.016,-9.393,-2.781,0.0,39.4,40.0,9.738,3.098,-6.112,-5.145,-6.856,-6.001,-3.205,27.363,0.0,246.14,,258.0,250.0,-6.062,2.971,-2.141,26.106
14899.5,2.573,0.682,-33.732,3.221,9.643,5.379,37.784,4.987,-9.403,-2.764,0.0,39.413,39.931,9.738,3.098,-6.253,-5.151,-6.74,-5.911,-3.2,27.368,0.0,246.44,,258.0,250.0,-6.028,2.964,-2.159,26.211
14900.0,2.573,0.682,-33.732,3.221,9.643,5.379,37.784,4.987,-9.403,-2.764,0.0,39.4,39.9,9.738,3.098,-6.406,-5.145,-6.804,-6.01,-3.2,27.368,0.0,246.44,,259.0,250.0,-6.014,2.958,-2.167,26.249
14900.5,3.286,0.788,-35.209,3.159,9.649,5.379,37.784,4.987,-9.403,-2.764,0.0,39.4,39.9,9.514,3.189,-6.106,-5.128,-6.794,-5.815,-3.2,27.368,0.0,246.54,,259.0,250.0,-6.091,2.951,-2.121,26.287
14901.0,3.286,0.788,-35.209,3.159,9.649,5.379,37.784,4.987,-9.403,-2.764,0.0,39.4,39.9,9.514,3.189,-6.345,-4.884,-6.666,-5.828,-3.2,27.368,0.0,246.54,,260.0,250.0,-5.961,2.957,-2.118,26.366
14901.5,3.286,0.788,-35.209,3.159,9.649,5.379,37.784,4.987,-9.403,-2.764,0.0,39.4,39.9,9.514,3.189,-6.147,-5.184,-6.702,-5.847,-3.2,27.368,0.0,250.64,,260.0,250.0,-5.931,2.962,-2.141,26.366
14902.0,3.286,0.788,-35.209,3.159,9.649,5.379,37.784,4.987,-9.403,-2.764,0.0,39.4,39.9,9.514,3.189,-6.337,-5.164,-6.618,-5.832,-3.2,27.368,0.0,250.64,,260.0,250.0,-5.97,2.968,-2.09,26.35
14902.5,3.286,0.788,-35.209,3.159,9.649,5.351,37.768,5.002,-9.375,-2.779,0.0,39.4,39.937,9.514,3.189,-6.488,-4.856,-6.813,-5.834,-3.211,27.357,0.0,250.54,,260.0,250.0,-5.988,2.973,-2.121,26.287
14903.0,3.286,0.788,-35.209,3.159,9.649,5.351,37.768,5.002,-9.375,-2.779,0.0,39.4,39.9,9.514,3.189,-6.278,-5.088,-6.827,-5.859,-3.211,27.357,0.0,250.24,,260.0,250.0,-6.013,2.983,-2.128,26.268
14903.5,3.027,0.691,-35.209,3.143,9.626,5.351,37.768,5.002,-9.375,-2.779,0.0,39.4,39.9,9.623,3.204,-6.244,-5.062,-6.823,-5.889,-3.211,27.357,0.0,250.24,,260.0,250.0,-6.013,2.983,-2.103,26.287
14904.0,3.027,0.691,-35.209,3.143,9.626,5.351,37.768,5.002,-9.375,-2.779,0.0,39.4,39.9,9.623,3.204,-6.448,-4.98,-6.741,-5.824,-3.211,27.357,0.0,250.24,,260.0,250.0,-6.005,2.984,-2.122,26.248
14904.5,3.027,0.691,-35.209,3.143,9.626,5.351,37.768,5.002,-9.375,-2.779,0.0,39.4,39.9,9.623,3.204,-6.152,-5.116,-6.783,-5.921,-3.211,27.357,0.0,250.04,,260.0,250.0,-5.998,2.984,-2.13,26.257
14905.0,3.027,0.691,-35.209,3.143,9.626,5.351,37.768,5.002,-9.375,-2.779,0.0,39.4,39.9,9.623,3.204,-6.345,-5.14,-6.766,-5.925,-3.211,27.357,0.0,250.04,,260.0,250.0,-5.993,2.985,-2.149,26.196
14905.5,3.027,0.691,-35.209,3.143,9.626,5.351,37.768,5.002,-9.375,-2.779,0.0,39.4,39.9,9.623,3.204,-5.958,-5.122,-6.586,-5.918,-3.211,27.357,0.0,251.74,,260.0,250.0,-6.044,2.986,-2.134,25.938
14906.0,3.027,0.691,-35.209,3.143,9.626,5.373,37.788,4.991,-9.361,-2.769,0.0,39.403,39.921,9.623,3.204,-5.975,-4.998,-6.305,-5.633,-3.204,27.363,0.0,251.74,,259.0,250.0,-5.896,2.987,-2.119,25.864
14906.5,3.027,0.691,-35.209,3.143,9.626,5.373,37.788,4.991,-9.361,-2.769,0.0,39.4,39.9,9.623,3.204,-6.156,-4.847,-6.399,-5.564,-3.204,27.363,0.0,251.74,,259.0,250.0,-5.728,2.987,-2.134,25.92
14907.0,3.5,0.844,-35.209,3.09,9.715,5.373,37.788,4.991,-9.361,-2.769,0.0,39.4,39.9,9.506,3.075,-5.83,-5.131,-6.333,-5.869,-3.204,27.363,0.0,251.74,,258.0,250.0,-5.742,2.988,-2.113,25.928
14907.5,3.5,0.844,-35.209,3.09,9.715,5.373,37.788,4.991,-9.361,-2.769,0.0,39.4,39.9,9.506,3.075,-5.859,-4.989,-6.373,-5.756,-3.204,27.363,0.0,252.74,,258.0,250.0,-5.791,2.996,-2.086,25.94
14908.0,3.5,0.844,-35.209,3.09,9.715,5.373,37.788,4.991,-9.361,-2.769,0.0,39.4,39.9,9.506,3.075,-6.08,-5.173,-6.592,-5.794,-3.204,27.363,0.0,252.74,,257.0,250.0,-5.744,3.005,-2.109,25.872
14908.5,3.5,0.844,-35.209,3.09,9.715,5.373,37.788,4.991,-9.361,-2.769,0.0,39.4,39.9,9.506,3.075,-6.215,-4.974,-6.508,-5.853,-3.204,27.363,0.0,251.54,,257.0,250.0,-5.91,3.013,-2.11,25.837
14909.0,3.5,0.844,-35.209,3.09,9.715,5.359,37.781,4.997,-9.327,-2.769,0.0,39.405,39.94,9.506,3.075,-6.145,-5.081,-6.768,-5.84,-3.211,27.357,0.0,251.54,,256.0,250.0,-5.887,3.021,-2.112,25.749
14909.5,3.5,0.844,-35.209,3.09,9.715,5.359,37.781,4.997,-9.327,-2.769,0.0,39.4,39.9,9.506,3.075,-6.354,-5.059,-6.738,-5.801,-3.211,27.357,0.0,251.64,,256.0,250.0,-5.958,3.028,-2.089,25.72
14910.0,3.42,0.778,-35.209,3.101,9.646,5.359,37.781,4.997,-9.327,-2.769,0.0,39.4,39.9,9.629,3.099,-6.444,-4.981,-6.772,-5.9,-3.211,27.357,0.0,251.64,,255.0,250.0,-5.988,3.036,-2.103,25.703
14910.5,3.42,0.778,-35.209,3.101,9.646,5.359,37.781,4.997,-9.327,-2.769,0.0,39.4,39.9,9.629,3.099,-6.462,-5.16,-6.88,-5.917,-3.211,27.357,0.0,251.54,,255.0,250.0,-6.024,3.042,-2.1,25.712
14911.0,3.42,0.778,-35.209,3.101,9.646,5.359,37.781,4.997,-9.327,-2.769,0.0,39.4,39.9,9.629,3.099,-6.274,-5.035,-6.692,-5.879,-3.211,27.357,0.0,251.54,,254.0,250.0,-6.105,3.049,-2.133,25.653
14911.5,3.42,0.778,-35.209,3.101,9.646,5.359,37.781,4.997,-9.327,-2.769,0.0,39.4,39.9,9.629,3.099,-5.956,-5.091,-6.642,-5.807,-3.211,27.357,0.0,248.74,,254.0,250.0,-5.97,3.055,-2.127,25.593
14912.0,3.42,0.778,-35.209,3.101,9.646,5.397,37.793,4.993,-9.326,-2.769,0.0,39.396,39.934,9.629,3.099,-6.271,-4.873,-6.584,-5.755,-3.21,27.355,0.0,248.74,,255.0,250.0,-5.874,3.061,-2.126,25.59
14912.5,3.42,0.778,-35.209,3.101,9.646,5.397,37.793,4.993,-9.326,-2.769,0.0,39.4,39.9,9.629,3.099,-6.121,-5.098,-6.665,-5.777,-3.21,27.355,0.0,248.94,,255.0,250.0,-5.87,3.067,-2.108,25.566
14913.0,3.42,0.778,-35.209,3.101,9.646,5.397,37.793,4.993,-9.326,-2.769,0.0,39.4,39.9,9.629,3.099,-6.22,-5.124,-6.776,-5.78,-3.21,27.355,0.0,248.94,,256.0,250.0,-5.915,3.072,-2.112,25.566
14913.5,3.273,0.786,-35.209,3.156,9.656,5.397,37.793,4.993,-9.326,-2.769,0.0,39.4,39.9,9.541,3.195,-6.326,-4.953,-6.686,-5.853,-3.21,27.355,0.0,248.64,,256.0,250.0,-5.975,3.078,-2.129,25.558
14914.0,3.273,0.786,-35.209,3.156,9.656,5.397,37.793,4.993,-9.326,-2.769,0.0,39.4,39.9,9.541,3.195,-6.425,-5.136,-6.79,-6.01,-3.21,27.355,0.0,248.64,,257.0,250.0,-5.955,3.081,-2.13,25.599
14914.5,3.273,0.786,-35.209,3.156,9.656,5.397,37.793,4.993,-9.326,-2.769,0.0,39.4,39.9,9.541,3.195,-6.306,-5.136,-6.827,-5.898,-3.21,27.355,0.0,248.74,,257.0,250.0,-6.09,3.084,-2.123,25.647
14915.0,3.273,0.786,-35.209,3.156,9.656,5.397,37.793,4.993,-9.326,-2.769,0.0,39.4,39.9,9.541,3.195,-6.375,-4.926,-6.678,-5.831,-3.21,27.355,0.0,248.74,,258.0,250.0,-6.042,3.088,-2.143,25.656
14915.5,3.273,0.786,-35.209,3.156,9.656,5.41,37.797,5.019,-9.303,-2.785,0.0,39.399,39.95,9.541,3.195,-6.19,-5.119,-6.705,-5.854,-3.218,27.35,0.0,248.54,,258.0,250.0,-5.952,3.091,-2.149,25.658
14916.0,3.273,0.786,-35.209,3.156,9.656,5.41,37.797,5.019,-9.303,-2.785,0.0,39.4,39.9,9.541,3.195,-6.2,-5.124,-6.722,-5.986,-3.218,27.35,0.0,248.54,,259.0,250.0,-5.967,3.094,-2.127,25.634
14916.5,3.192,0.836,-34.439,3.106,9.543,5.41,37.797,5.019,-9.303,-2.785,0.0,39.4,39.9,9.739,3.236,-6.248,-5.073,-6.712,-5.834,-3.218,27.35,0.0,248.64,,259.0,250.0,-6.008,3.096,-2.151,25.627
14917.0,3.192,0.836,-34.439,3.106,9.543,5.41,37.797,5.019,-9.303,-2.785,0.0,39.4,39.9,9.739,3.236,-6.123,-5.15,-6.75,-5.871,-3.218,27.35,0.0,248.64,,260.0,250.0,-5.967,3.098,-2.121,25.649
14917.5,3.192,0.836,-34.439,3.106,9.543,5.41,37.797,5.019,-9.303,-2.785,0.0,39.4,39.9,9.739,3.236,-6.321,-5.03,-6.638,-5.886,-3.218,27.35,0.0,249.04,,260.0,250.0,-5.974,3.1,-2.139,25.671
14918.0,3.192,0.836,-34.439,3.106,9.543,5.41,37.797,5.019,-9.303,-2.785,0.0,39.4,39.9,9.739,3.236,-6.138,-5.161,-6.726,-5.887,-3.218,27.35,0.0,249.04,,260.0,250.0,-5.969,3.101,-2.14,25.714
14918.5,3.192,0.836,-34.439,3.106,9.543,5.385,37.783,5.011,-9.296,-2.767,0.0,39.393,39.931,9.739,3.236,-6.341,-5.011,-6.62,-5.875,-3.205,27.351,0.0,251.54,,260.0,250.0,-5.978,3.103,-2.146,25.752
14919.0,3.192,0.836,-34.439,3.106,9.543,5.385,37.783,5.011,-9.296,-2.767,0.0,39.4,39.9,9.739,3.236,-6.029,-5.025,-6.642,-5.809,-3.205,27.351,0.0,251.54,,259.0,250.0,-5.962,3.104,-2.128,25.792
14919.5,3.192,0.836,-34.439,3.106,9.543,5.385,37.783,5.011,-9.296,-2.767,0.0,39.4,39.9,9.739,3.236,-6.177,-4.95,-6.608,-5.776,-3.205,27.351,0.0,251.64,,259.0,250.0,-5.876,3.105,-2.115,25.739
14920.0,2.668,0.678,-34.353,3.177,9.618,5.385,37.783,5.011,-9.296,-2.767,0.0,39.4,39.9,9.647,2.925,-6.037,-5.069,-6.625,-5.821,-3.205,27.351,0.0,251.64,,258.0,250.0,-5.878,3.107,-2.14,25.645
14920.5,2.668,0.678,-34.353,3.177,9.618,5.385,37.783,5.011,-9.296,-2.767,0.0,39.4,39.9,9.647,2.925,-6.12,-4.911,-6.455,-5.598,-3.205,27.351,0.0,251.14,,258.0,250.0,-5.888,3.1,-2.094,25.669
14921.0,2.668,0.678,-34.353,3.177,9.618,5.385,37.783,5.011,-9.296,-2.767,0.0,39.4,39.9,9.647,2.925,-6.014,-5.041,-6.476,-5.794,-3.205,27.351,0.0,251.14,,257.0,250.0,-5.771,3.093,-2.094,25.667
