t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14921.5,2.668,0.678,-34.353,3.177,9.618,5.385,37.783,5.011,-9.296,-2.767,0.0,39.4,39.9,9.647,2.925,-6.034,-4.982,-6.503,-5.819,-3.205,27.351,0.0,251.34,,257.0,250.0,-5.831,3.086,-2.106,25.674
14922.0,2.668,0.678,-34.353,3.177,9.618,5.374,37.772,5.011,-9.284,-2.76,0.0,39.398,39.947,9.647,2.925,-5.781,-5.005,-6.389,-5.781,-3.212,27.353,0.0,251.34,,256.0,250.0,-5.835,3.079,-2.083,25.684
14922.5,2.668,0.678,-34.353,3.177,9.618,5.374,37.772,5.011,-9.284,-2.76,0.0,39.4,39.9,9.647,2.925,-5.88,-5.002,-6.388,-5.652,-3.212,27.353,0.0,251.14,,256.0,250.0,-5.739,3.072,-2.084,25.705
14923.0,2.895,0.797,-34.211,3.123,9.577,5.374,37.772,5.011,-9.284,-2.76,0.0,39.4,39.9,9.76,3.127,-6.124,-5.071,-6.459,-5.864,-3.212,27.353,0.0,251.14,,255.0,250.0,-5.731,3.065,-2.086,25.648
14923.5,2.895,0.797,-34.211,3.123,9.577,5.374,37.772,5.011,-9.284,-2.76,0.0,39.4,39.9,9.76,3.127,-5.812,-5.13,-6.476,-5.837,-3.212,27.353,0.0,251.34,,255.0,250.0,-5.879,3.063,-2.099,25.576
14924.0,2.895,0.797,-34.211,3.123,9.577,5.374,37.772,5.011,-9.284,-2.76,0.0,39.4,39.9,9.76,3.127,-6.073,-5.044,-6.412,-5.866,-3.212,27.353,0.0,251.34,,254.0,250.0,-5.814,3.06,-2.086,25.521
14924.5,2.895,0.797,-34.211,3.123,9.577,5.374,37.772,5.011,-9.284,-2.76,0.0,39.4,39.9,9.76,3.127,-6.204,-4.989,-6.558,-5.832,-3.212,27.353,0.0,247.84,,254.0,250.0,-5.849,3.057,-2.084,25.518
14925.0,2.895,0.797,-34.211,3.123,9.577,5.346,37.794,5.035,-9.242,-2.791,0.0,39.385,40.01,9.76,3.127,-6.146,-5.182,-6.646,-5.921,-3.224,27.336,0.0,247.84,,255.0,250.0,-5.896,3.054,-2.089,25.556
14925.5,2.895,0.797,-34.211,3.123,9.577,5.346,37.794,5.035,-9.242,-2.791,0.0,39.4,40.0,9.76,3.127,-6.169,-5.118,-6.659,-5.938,-3.224,27.336,0.0,248.04,,255.0,250.0,-5.974,3.052,-2.092,25.603
14926.0,3.004,0.682,-35.209,3.068,9.668,5.346,37.794,5.035,-9.242,-2.791,0.0,39.4,40.0,9.678,3.206,-6.346,-4.981,-6.665,-5.9,-3.224,27.336,0.0,248.04,,256.0,250.0,-5.971,3.049,-2.091,25.607
14926.5,3.004,0.682,-35.209,3.068,9.668,5.346,37.794,5.035,-9.242,-2.791,0.0,39.4,40.0,9.678,3.206,-6.046,-5.199,-6.698,-5.853,-3.224,27.336,0.0,248.04,,256.0,250.0,-5.973,3.049,-2.11,25.611
14927.0,3.004,0.682,-35.209,3.068,9.668,5.346,37.794,5.035,-9.242,-2.791,0.0,39.4,40.0,9.678,3.206,-6.279,-4.999,-6.572,-5.841,-3.224,27.336,0.0,248.04,,257.0,250.0,-5.949,3.048,-2.103,25.629
14927.5,3.004,0.682,-35.209,3.068,9.668,5.346,37.794,5.035,-9.242,-2.791,0.0,39.4,40.0,9.678,3.206,-6.126,-4.968,-6.506,-5.671,-3.224,27.336,0.0,247.34,,257.0,250.0,-5.923,3.047,-2.077,25.646
14928.0,3.004,0.682,-35.209,3.068,9.668,5.346,37.794,5.035,-9.242,-2.791,0.0,39.4,40.0,9.678,3.206,-6.243,-4.865,-6.56,-5.788,-3.224,27.336,0.0,247.34,,258.0,250.0,-5.818,3.046,-2.078,25.61
14928.5,3.004,0.682,-35.209,3.068,9.668,5.345,37.801,5.026,-9.22,-2.786,0.0,39.4,39.948,9.678,3.206,-6.001,-4.928,-6.474,-5.789,-3.208,27.344,0.0,247.74,,258.0,250.0,-5.864,3.046,-2.057,25.621
14929.0,3.004,0.682,-35.209,3.068,9.668,5.345,37.801,5.026,-9.22,-2.786,0.0,39.4,39.9,9.678,3.206,-5.996,-4.933,-6.431,-5.642,-3.208,27.344,0.0,247.74,,259.0,250.0,-5.798,3.045,-2.076,25.605
14929.5,3.056,0.795,-33.947,3.153,9.57,5.345,37.801,5.026,-9.22,-2.786,0.0,39.4,39.9,9.746,2.938,-5.975,-5.016,-6.495,-5.812,-3.208,27.344,0.0,247.14,,259.0,250.0,-5.75,3.044,-2.06,25.624
14930.0,3.056,0.795,-33.947,3.153,9.57,5.345,37.801,5.026,-9.22,-2.786,0.0,39.4,39.9,9.746,2.938,-5.973,-4.843,-6.36,-5.631,-3.208,27.344,0.0,247.14,,260.0,250.0,-5.825,3.045,-2.048,25.666
14930.5,3.056,0.795,-33.947,3.153,9.57,5.345,37.801,5.026,-9.22,-2.786,0.0,39.4,39.9,9.746,2.938,-5.792,-4.86,-6.33,-5.594,-3.208,27.344,0.0,250.64,,260.0,250.0,-5.702,3.045,-2.038,25.611
14931.0,3.056,0.795,-33.947,3.153,9.57,5.345,37.801,5.026,-9.22,-2.786,0.0,39.4,39.9,9.746,2.938,-5.996,-5.046,-6.485,-5.751,-3.208,27.344,0.0,250.64,,260.0,250.0,-5.819,3.045,-2.05,25.61
14931.5,3.056,0.795,-33.947,3.153,9.57,5.346,37.774,5.034,-9.217,-2.786,0.0,39.394,39.968,9.746,2.938,-6.221,-4.95,-6.465,-5.819,-3.215,27.334,0.0,251.24,,260.0,250.0,-5.819,3.045,-2.036,25.607
14932.0,3.056,0.795,-33.947,3.153,9.57,5.346,37.774,5.034,-9.217,-2.786,0.0,39.4,40.0,9.746,2.938,-5.975,-4.919,-6.434,-5.801,-3.215,27.334,0.0,251.24,,259.0,250.0,-5.864,3.045,-2.03,25.647
14932.5,2.591,0.634,-35.209,3.149,9.658,5.346,37.774,5.034,-9.217,-2.786,0.0,39.4,40.0,9.599,3.236,-6.006,-5.124,-6.667,-5.859,-3.215,27.334,0.0,251.14,,259.0,250.0,-5.782,3.045,-2.032,25.723
14933.0,2.591,0.634,-35.209,3.149,9.658,5.346,37.774,5.034,-9.217,-2.786,0.0,39.4,40.0,9.599,3.236,-6.274,-5.057,-6.611,-5.837,-3.215,27.334,0.0,251.14,,258.0,250.0,-5.914,3.038,-2.043,25.751
14933.5,2.591,0.634,-35.209,3.149,9.658,5.346,37.774,5.034,-9.217,-2.786,0.0,39.4,40.0,9.599,3.236,-6.243,-4.963,-6.651,-5.824,-3.215,27.334,0.0,251.14,,258.0,250.0,-5.945,3.031,-2.018,25.812
14934.0,2.591,0.634,-35.209,3.149,9.658,5.346,37.774,5.034,-9.217,-2.786,0.0,39.4,40.0,9.599,3.236,-6.108,-4.917,-6.535,-5.693,-3.215,27.334,0.0,251.14,,257.0,250.0,-5.92,3.023,-2.028,26.165
14934.5,2.591,0.634,-35.209,3.149,9.658,5.346,37.774,5.034,-9.217,-2.786,0.0,39.4,40.0,9.599,3.236,-5.921,-4.981,-6.5,-5.619,-3.215,27.334,0.0,250.74,,257.0,250.0,-5.813,3.016,-2.013,26.169
14935.0,2.591,0.634,-35.209,3.149,9.658,5.337,37.792,5.023,-9.206,-2.795,0.0,39.391,39.976,9.599,3.236,-6.168,-4.861,-6.434,-5.72,-3.226,27.328,0.0,250.74,,257.0,250.0,-5.755,3.009,-2.016,26.142
14935.5,2.591,0.634,-35.209,3.149,9.658,5.337,37.792,5.023,-9.206,-2.795,0.0,39.4,40.0,9.599,3.236,-6.008,-4.798,-6.46,-5.714,-3.226,27.328,0.0,250.94,,257.0,250.0,-5.796,3.003,-1.984,26.169
14936.0,3.248,0.863,-33.198,3.181,9.587,5.337,37.792,5.023,-9.206,-2.795,0.0,39.4,40.0,9.903,3.028,-5.723,-4.985,-6.441,-5.651,-3.226,27.328,0.0,250.94,,257.0,250.0,-5.745,2.996,-2.009,26.145
14936.5,3.248,0.863,-33.198,3.181,9.587,5.337,37.792,5.023,-9.206,-2.795,0.0,39.4,40.0,9.903,3.028,-6.035,-4.859,-6.355,-5.665,-3.226,27.328,0.0,250.74,,257.0,250.0,-5.7,3.0,-2.015,26.074
14937.0,3.248,0.863,-33.198,3.181,9.587,5.337,37.792,5.023,-9.206,-2.795,0.0,39.4,40.0,9.903,3.028,-5.865,-4.941,-6.451,-5.65,-3.226,27.328,0.0,250.74,,257.0,250.0,-5.728,3.004,-1.988,26.042
14937.5,3.248,0.863,-33.198,3.181,9.587,5.337,37.792,5.023,-9.206,-2.795,0.0,39.4,40.0,9.903,3.028,-6.031,-4.82,-6.349,-5.638,-3.226,27.328,0.0,248.44,,257.0,250.0,-5.727,3.008,-1.986,26.031
14938.0,3.248,0.863,-33.198,3.181,9.587,5.359,37.779,5.025,-9.189,-2.786,0.0,39.404,39.969,9.903,3.028,-5.776,-5.025,-6.424,-5.736,-3.215,27.336,0.0,248.44,,258.0,250.0,-5.709,3.012,-2.007,25.903
14938.5,3.248,0.863,-33.198,3.181,9.587,5.359,37.779,5.025,-9.189,-2.786,0.0,39.4,40.0,9.903,3.028,-5.787,-5.036,-6.393,-5.639,-3.215,27.336,0.0,248.74,,258.0,250.0,-5.74,3.016,-2.004,25.765
14939.0,3.151,0.758,-35.209,3.088,9.672,5.359,37.779,5.025,-9.189,-2.786,0.0,39.4,40.0,9.592,3.222,-5.841,-4.983,-6.483,-5.709,-3.215,27.336,0.0,248.74,,259.0,250.0,-5.714,3.02,-1.977,25.717
14939.5,3.151,0.758,-35.209,3.088,9.672,5.359,37.779,5.025,-9.189,-2.786,0.0,39.4,40.0,9.592,3.222,-5.953,-4.843,-6.444,-5.666,-3.215,27.336,0.0,248.24,,259.0,250.0,-5.754,3.022,-1.993,25.683
14940.0,3.151,0.758,-35.209,3.088,9.672,5.359,37.779,5.025,-9.189,-2.786,0.0,39.4,40.0,9.592,3.222,-6.005,-4.844,-6.391,-5.734,-3.215,27.336,0.0,248.24,,260.0,250.0,-5.727,3.024,-1.96,25.665
14940.5,3.151,0.758,-35.209,3.088,9.672,5.359,37.779,5.025,-9.189,-2.786,0.0,39.4,40.0,9.592,3.222,-6.029,-5.064,-6.568,-5.763,-3.215,27.336,0.0,249.34,,260.0,250.0,-5.744,3.026,-1.99,25.659
14941.0,3.151,0.758,-35.209,3.088,9.672,5.359,37.779,5.025,-9.189,-2.786,0.0,39.4,40.0,9.592,3.222,-6.185,-4.993,-6.517,-5.842,-3.215,27.336,0.0,249.34,,260.0,250.0,-5.856,3.028,-1.975,25.627
14941.5,3.151,0.758,-35.209,3.088,9.672,5.372,37.815,5.039,-9.155,-2.791,0.0,39.405,40.003,9.592,3.222,-5.965,-5.091,-6.603,-5.761,-3.225,27.326,0.0,249.34,,260.0,250.0,-5.884,3.03,-1.971,25.654
14942.0,3.151,0.758,-35.209,3.088,9.672,5.372,37.815,5.039,-9.155,-2.791,0.0,39.4,40.0,9.592,3.222,-6.13,-4.882,-6.45,-5.798,-3.225,27.326,0.0,249.34,,260.0,250.0,-5.855,3.032,-1.993,25.644
14942.5,3.134,0.74,-35.209,3.121,9.729,5.372,37.815,5.039,-9.155,-2.791,0.0,39.4,40.0,9.494,3.159,-6.094,-4.922,-6.477,-5.8,-3.225,27.326,0.0,249.44,,260.0,250.0,-5.815,3.034,-1.987,25.661
14943.0,3.134,0.74,-35.209,3.121,9.729,5.372,37.815,5.039,-9.155,-2.791,0.0,39.4,40.0,9.494,3.159,-6.139,-5.016,-6.551,-5.593,-3.225,27.326,0.0,249.44,,260.0,250.0,-5.823,3.036,-1.993,25.676
14943.5,3.134,0.74,-35.209,3.121,9.729,5.372,37.815,5.039,-9.155,-2.791,0.0,39.4,40.0,9.494,3.159,-6.095,-4.876,-6.418,-5.697,-3.225,27.326,0.0,252.04,,260.0,250.0,-5.825,3.037,-2.007,25.704
14944.0,3.134,0.74,-35.209,3.121,9.729,5.372,37.815,5.039,-9.155,-2.791,0.0,39.4,40.0,9.494,3.159,-6.018,-4.943,-6.547,-5.672,-3.225,27.326,0.0,252.04,,259.0,250.0,-5.771,3.039,-1.999,25.734
14944.5,3.134,0.74,-35.209,3.121,9.729,5.348,37.798,5.016,-9.155,-2.798,0.0,39.401,39.995,9.494,3.159,-6.088,-4.947,-6.453,-5.778,-3.227,27.323,0.0,251.34,,259.0,250.0,-5.795,3.04,-2.014,25.738
14945.0,3.134,0.74,-35.209,3.121,9.729,5.348,37.798,5.016,-9.155,-2.798,0.0,39.4,40.0,9.494,3.159,-5.92,-4.927,-6.465,-5.601,-3.227,27.323,0.0,251.34,,258.0,250.0,-5.816,3.042,-2.016,25.754
14945.5,3.236,0.783,-35.209,3.13,9.653,5.348,37.798,5.016,-9.155,-2.798,0.0,39.4,40.0,9.501,3.063,-6.101,-4.758,-6.354,-5.62,-3.227,27.323,0.0,251.54,,258.0,250.0,-5.728,3.043,-1.968,25.744
14946.0,3.236,0.783,-35.209,3.13,9.653,5.348,37.798,5.016,-9.155,-2.798,0.0,39.4,40.0,9.501,3.063,-5.945,-4.827,-6.31,-5.662,-3.227,27.323,0.0,251.54,,257.0,250.0,-5.708,3.047,-1.993,25.784
14946.5,3.236,0.783,-35.209,3.13,9.653,5.348,37.798,5.016,-9.155,-2.798,0.0,39.4,40.0,9.501,3.063,-5.829,-4.883,-6.398,-5.698,-3.227,27.323,0.0,251.54,,257.0,250.0,-5.686,3.05,-1.988,25.769
14947.0,3.236,0.783,-35.209,3.13,9.653,5.348,37.798,5.016,-9.155,-2.798,0.0,39.4,40.0,9.501,3.063,-5.721,-4.964,-6.382,-5.641,-3.227,27.323,0.0,251.54,,256.0,250.0,-5.702,3.053,-1.974,25.748
14947.5,3.236,0.783,-35.209,3.13,9.653,5.348,37.798,5.016,-9.155,-2.798,0.0,39.4,40.0,9.501,3.063,-6.021,-4.911,-6.353,-5.658,-3.227,27.323,0.0,250.14,,256.0,250.0,-5.677,3.056,-1.982,25.753
14948.0,3.236,0.783,-35.209,3.13,9.653,5.324,37.782,4.973,-9.127,-2.8,0.0,39.417,39.985,9.501,3.063,-5.811,-4.942,-6.371,-5.633,-3.237,27.328,0.0,250.14,,256.0,250.0,-5.736,3.059,-1.987,25.748
14948.5,3.236,0.783,-35.209,3.13,9.653,5.324,37.782,4.973,-9.127,-2.8,0.0,39.4,40.0,9.501,3.063,-5.945,-4.979,-6.328,-5.583,-3.237,27.328,0.0,249.84,,256.0,250.0,-5.689,3.062,-1.974,25.705
14949.0,3.125,0.761,-35.209,3.117,9.631,5.324,37.782,4.973,-9.127,-2.8,0.0,39.4,40.0,9.608,3.301,-5.772,-4.736,-6.082,-5.494,-3.237,27.328,0.0,249.84,,256.0,250.0,-5.709,3.064,-1.952,25.635
14949.5,3.125,0.761,-35.209,3.117,9.631,5.324,37.782,4.973,-9.127,-2.8,0.0,39.4,40.0,9.608,3.301,-5.682,-4.962,-6.23,-5.502,-3.237,27.328,0.0,249.74,,256.0,250.0,-5.521,3.065,-1.96,25.534
14950.0,3.125,0.761,-35.209,3.117,9.631,5.324,37.782,4.973,-9.127,-2.8,0.0,39.4,40.0,9.608,3.301,-5.779,-4.798,-6.196,-5.607,-3.237,27.328,0.0,249.74,,256.0,250.0,-5.594,3.066,-1.94,25.352
14950.5,3.125,0.761,-35.209,3.117,9.631,5.324,37.782,4.973,-9.127,-2.8,0.0,39.4,40.0,9.608,3.301,-5.604,-4.854,-6.236,-5.429,-3.237,27.328,0.0,247.44,,256.0,250.0,-5.595,3.067,-1.932,25.228
14951.0,3.125,0.761,-35.209,3.117,9.631,5.299,37.774,4.982,-9.108,-2.799,0.0,39.414,40.039,9.608,3.301,-5.829,-4.745,-6.169,-5.54,-3.222,27.332,0.0,247.44,,257.0,250.0,-5.531,3.068,-1.93,25.026
14951.5,3.125,0.761,-35.209,3.117,9.631,5.299,37.774,4.982,-9.108,-2.799,0.0,39.4,40.0,9.608,3.301,-5.661,-4.723,-6.101,-5.417,-3.222,27.332,0.0,247.54,,257.0,250.0,-5.571,3.069,-1.929,24.909
14952.0,2.868,0.773,-34.279,3.052,9.553,5.299,37.774,4.982,-9.108,-2.799,0.0,39.4,40.0,9.738,3.154,-5.668,-4.779,-6.151,-5.532,-3.222,27.332,0.0,247.54,,258.0,250.0,-5.475,3.07,-1.937,24.698
14952.5,2.868,0.773,-34.279,3.052,9.553,5.299,37.774,4.982,-9.108,-2.799,0.0,39.4,40.0,9.738,3.154,-5.787,-4.96,-6.179,-5.642,-3.222,27.332,0.0,247.84,,258.0,250.0,-5.532,3.067,-1.922,24.64
14953.0,2.868,0.773,-34.279,3.052,9.553,5.299,37.774,4.982,-9.108,-2.799,0.0,39.4,40.0,9.738,3.154,-5.877,-4.833,-6.312,-5.595,-3.222,27.332,0.0,247.84,,259.0,250.0,-5.642,3.064,-1.949,24.507
14953.5,2.868,0.773,-34.279,3.052,9.553,5.299,37.774,4.982,-9.108,-2.799,0.0,39.4,40.0,9.738,3.154,-6.031,-4.766,-6.327,-5.664,-3.222,27.332,0.0,248.94,,259.0,250.0,-5.654,3.06,-1.947,24.375
14954.0,2.868,0.773,-34.279,3.052,9.553,5.321,37.8,5.011,-9.086,-2.805,0.0,39.424,40.107,9.738,3.154,-6.043,-4.801,-6.412,-5.706,-3.227,27.326,0.0,248.94,,260.0,250.0,-5.697,3.057,-1.917,24.315
14954.5,2.868,0.773,-34.279,3.052,9.553,5.321,37.8,5.011,-9.086,-2.805,0.0,39.4,40.1,9.738,3.154,-5.863,-4.917,-6.597,-5.699,-3.227,27.326,0.0,248.74,,260.0,250.0,-5.74,3.054,-1.896,24.413
14955.0,2.868,0.773,-34.279,3.052,9.553,5.321,37.8,5.011,-9.086,-2.805,0.0,39.4,40.1,9.738,3.154,-6.24,-4.806,-6.507,-5.675,-3.227,27.326,0.0,248.74,,261.0,250.0,-5.769,3.051,-1.899,24.464
14955.5,2.841,0.681,-35.209,3.159,9.701,5.321,37.8,5.011,-9.086,-2.805,0.0,39.4,40.1,9.501,3.155,-6.34,-4.882,-6.779,-5.662,-3.227,27.326,0.0,248.44,,261.0,250.0,-5.807,3.048,-1.927,24.462
14956.0,2.841,0.681,-35.209,3.159,9.701,5.321,37.8,5.011,-9.086,-2.805,0.0,39.4,40.1,9.501,3.155,-6.173,-4.793,-6.621,-5.692,-3.227,27.326,0.0,248.44,,262.0,250.0,-5.916,3.045,-1.929,24.438
14956.5,2.841,0.681,-35.209,3.159,9.701,5.321,37.8,5.011,-9.086,-2.805,0.0,39.4,40.1,9.501,3.155,-6.109,-4.824,-6.551,-5.577,-3.227,27.326,0.0,253.14,,262.0,250.0,-5.82,3.041,-1.935,24.436
14957.0,2.841,0.681,-35.209,3.159,9.701,5.321,37.8,5.011,-9.086,-2.805,0.0,39.4,40.1,9.501,3.155,-6.062,-4.839,-6.454,-5.693,-3.227,27.326,0.0,253.14,,261.0,250.0,-5.765,3.038,-1.939,24.416
14957.5,2.841,0.681,-35.209,3.159,9.701,5.368,37.819,5.028,-9.107,-2.792,0.0,39.435,40.047,9.501,3.155,-6.022,-5.01,-6.595,-5.687,-3.215,27.342,0.0,253.04,,261.0,250.0,-5.762,3.035,-1.932,24.426
14958.0,2.841,0.681,-35.209,3.159,9.701,5.368,37.819,5.028,-9.107,-2.792,0.0,39.4,40.0,9.501,3.155,-6.244,-5.029,-6.69,-5.757,-3.215,27.342,0.0,253.04,,260.0,250.0,-5.829,3.032,-1.936,24.426
14958.5,3.228,0.752,-35.209,3.145,9.655,5.368,37.819,5.028,-9.107,-2.792,0.0,39.4,40.0,9.573,3.226,-6.362,-4.827,-6.65,-5.741,-3.215,27.342,0.0,253.14,,260.0,250.0,-5.93,3.029,-1.934,24.482
14959.0,3.228,0.752,-35.209,3.145,9.655,5.368,37.819,5.028,-9.107,-2.792,0.0,39.4,40.0,9.573,3.226,-6.057,-4.975,-6.669,-5.675,-3.215,27.342,0.0,253.14,,259.0,250.0,-5.895,3.032,-1.957,24.637
14959.5,3.228,0.752,-35.209,3.145,9.655,5.368,37.819,5.028,-9.107,-2.792,0.0,39.4,40.0,9.573,3.226,-6.23,-4.978,-6.604,-5.662,-3.215,27.342,0.0,252.54,,259.0,250.0,-5.844,3.035,-1.97,24.695
14960.0,3.228,0.752,-35.209,3.145,9.655,5.368,37.819,5.028,-9.107,-2.792,0.0,39.4,40.0,9.573,3.226,-6.209,-4.91,-6.6,-5.771,-3.215,27.342,0.0,252.54,,258.0,250.0,-5.868,3.038,-1.975,24.725
14960.5,3.228,0.752,-35.209,3.145,9.655,5.425,37.834,5.025,-9.088,-2.78,0.0,39.45,40.063,9.573,3.226,-6.353,-4.941,-6.654,-5.835,-3.212,27.334,0.0,251.94,,258.0,250.0,-5.873,3.041,-1.969,24.792
14961.0,3.228,0.752,-35.209,3.145,9.655,5.425,37.834,5.025,-9.088,-2.78,0.0,39.4,40.1,9.573,3.226,-6.106,-5.062,-6.774,-5.81,-3.212,27.334,0.0,251.94,,257.0,250.0,-5.946,3.044,-1.985,24.857
14961.5,3.228,0.752,-35.209,3.145,9.655,5.425,37.834,5.025,-9.088,-2.78,0.0,39.4,40.1,9.573,3.226,-6.323,-4.853,-6.729,-5.745,-3.212,27.334,0.0,252.04,,257.0,250.0,-5.938,3.047,-1.952,24.944
14962.0,3.067,0.805,-34.02,3.201,9.573,5.425,37.834,5.025,-9.088,-2.78,0.0,39.4,40.1,9.814,3.211,-6.42,-4.87,-6.801,-5.842,-3.212,27.334,0.0,252.04,,256.0,250.0,-5.913,3.05,-1.962,24.98
14962.5,3.067,0.805,-34.02,3.201,9.573,5.425,37.834,5.025,-9.088,-2.78,0.0,39.4,40.1,9.814,3.211,-6.241,-5.012,-6.88,-5.907,-3.212,27.334,0.0,252.64,,256.0,250.0,-5.983,3.051,-1.974,25.06
14963.0,3.067,0.805,-34.02,3.201,9.573,5.425,37.834,5.025,-9.088,-2.78,0.0,39.4,40.1,9.814,3.211,-6.323,-5.008,-6.8,-5.794,-3.212,27.334,0.0,252.64,,255.0,250.0,-6.01,3.051,-1.989,25.247
14963.5,3.067,0.805,-34.02,3.201,9.573,5.425,37.834,5.025,-9.088,-2.78,0.0,39.4,40.1,9.814,3.211,-6.181,-5.006,-6.8,-5.851,-3.212,27.334,0.0,249.74,,255.0,250.0,-5.981,3.051,-1.983,25.274
14964.0,3.067,0.805,-34.02,3.201,9.573,5.415,37.829,5.049,-9.086,-2.775,0.0,39.453,40.043,9.814,3.211,-6.136,-4.967,-6.686,-5.67,-3.209,27.339,0.0,249.74,,255.0,250.0,-5.959,3.051,-2.011,25.207
14964.5,3.067,0.805,-34.02,3.201,9.573,5.415,37.829,5.049,-9.086,-2.775,0.0,39.5,40.0,9.814,3.211,-6.294,-5.053,-6.727,-5.893,-3.209,27.339,0.0,249.64,,255.0,250.0,-5.865,3.052,-2.007,25.207
14965.0,3.463,0.8,-35.209,3.159,9.633,5.415,37.829,5.049,-9.086,-2.775,0.0,39.5,40.0,9.672,3.235,-6.002,-4.945,-6.558,-5.676,-3.209,27.339,0.0,249.64,,255.0,250.0,-5.992,3.052,-2.007,25.212
14965.5,3.463,0.8,-35.209,3.159,9.633,5.415,37.829,5.049,-9.086,-2.775,0.0,39.5,40.0,9.672,3.235,-6.397,-4.743,-6.703,-5.706,-3.209,27.339,0.0,249.34,,255.0,250.0,-5.795,3.059,-1.99,25.196
14966.0,3.463,0.8,-35.209,3.159,9.633,5.415,37.829,5.049,-9.086,-2.775,0.0,39.5,40.0,9.672,3.235,-6.091,-5.026,-6.714,-5.852,-3.209,27.339,0.0,249.34,,255.0,250.0,-5.887,3.065,-2.004,25.198
14966.5,3.463,0.8,-35.209,3.159,9.633,5.415,37.829,5.049,-9.086,-2.775,0.0,39.5,40.0,9.672,3.235,-6.153,-5.091,-6.747,-5.747,-3.209,27.339,0.0,247.04,,255.0,250.0,-5.921,3.072,-2.02,25.188
14967.0,3.463,0.8,-35.209,3.159,9.633,5.364,37.812,5.043,-9.084,-2.769,0.0,39.461,40.106,9.672,3.235,-6.351,-4.981,-6.753,-5.791,-3.204,27.338,0.0,247.04,,256.0,250.0,-5.935,3.078,-2.02,25.222
14967.5,3.463,0.8,-35.209,3.159,9.633,5.364,37.812,5.043,-9.084,-2.769,0.0,39.5,40.1,9.672,3.235,-6.429,-5.061,-6.808,-5.944,-3.204,27.338,0.0,246.94,,256.0,250.0,-5.969,3.085,-2.022,25.178
14968.0,3.463,0.8,-35.209,3.159,9.633,5.364,37.812,5.043,-9.084,-2.769,0.0,39.5,40.1,9.672,3.235,-6.588,-5.135,-7.035,-6.062,-3.204,27.338,0.0,246.94,,257.0,250.0,-6.06,3.091,-2.017,25.152
14968.5,2.225,0.59,-33.559,3.271,9.619,5.364,37.812,5.043,-9.084,-2.769,0.0,39.5,40.1,9.864,3.153,-6.422,-5.101,-7.067,-5.883,-3.204,27.338,0.0,247.24,,257.0,250.0,-6.205,3.097,-2.01,25.116
14969.0,2.225,0.59,-33.559,3.271,9.619,5.364,37.812,5.043,-9.084,-2.769,0.0,39.5,40.1,9.864,3.153,-6.573,-4.951,-7.038,-5.819,-3.204,27.338,0.0,247.24,,258.0,250.0,-6.118,3.083,-2.027,25.117
14969.5,2.225,0.59,-33.559,3.271,9.619,5.364,37.812,5.043,-9.084,-2.769,0.0,39.5,40.1,9.864,3.153,-6.447,-4.959,-6.965,-5.898,-3.204,27.338,0.0,248.24,,258.0,250.0,-6.095,3.069,-2.032,25.141
14970.0,2.225,0.59,-33.559,3.271,9.619,5.364,37.812,5.043,-9.084,-2.769,0.0,39.5,40.1,9.864,3.153,-6.317,-4.973,-6.915,-5.77,-3.204,27.338,0.0,248.24,,259.0,250.0,-6.067,3.055,-2.032,25.215
14970.5,2.225,0.59,-33.559,3.271,9.619,5.384,37.84,5.049,-9.074,-2.795,0.0,39.462,40.068,9.864,3.153,-6.291,-5.001,-6.901,-5.775,-3.213,27.335,0.0,247.74,,259.0,250.0,-5.994,3.041,-2.011,25.282
14971.0,2.225,0.59,-33.559,3.271,9.619,5.384,37.84,5.049,-9.074,-2.795,0.0,39.5,40.1,9.864,3.153,-6.067,-4.958,-6.783,-5.756,-3.213,27.335,0.0,247.74,,260.0,250.0,-5.992,3.028,-2.006,25.308
14971.5,3.135,0.808,-34.592,3.2,9.655,5.384,37.84,5.049,-9.074,-2.795,0.0,39.5,40.1,9.651,3.089,-6.229,-4.895,-6.612,-5.771,-3.213,27.335,0.0,248.34,,260.0,250.0,-5.891,3.015,-2.032,25.348
14972.0,3.135,0.808,-34.592,3.2,9.655,5.384,37.84,5.049,-9.074,-2.795,0.0,39.5,40.1,9.651,3.089,-6.108,-5.09,-6.749,-5.784,-3.213,27.335,0.0,248.34,,261.0,250.0,-5.877,3.017,-2.016,25.364
14972.5,3.135,0.808,-34.592,3.2,9.655,5.384,37.84,5.049,-9.074,-2.795,0.0,39.5,40.1,9.651,3.089,-5.913,-5.063,-6.636,-5.876,-3.213,27.335,0.0,252.94,,261.0,250.0,-5.933,3.018,-2.031,25.356
14973.0,3.135,0.808,-34.592,3.2,9.655,5.384,37.84,5.049,-9.074,-2.795,0.0,39.5,40.1,9.651,3.089,-6.07,-4.942,-6.543,-5.691,-3.213,27.335,0.0,252.94,,260.0,250.0,-5.872,3.02,-2.039,25.372
14973.5,3.135,0.808,-34.592,3.2,9.655,5.363,37.78,5.028,-9.073,-2.785,0.0,39.466,40.101,9.651,3.089,-6.351,-4.938,-6.709,-5.837,-3.215,27.323,0.0,252.54,,260.0,250.0,-5.812,3.022,-2.035,25.415
14974.0,3.135,0.808,-34.592,3.2,9.655,5.363,37.78,5.028,-9.073,-2.785,0.0,39.5,40.1,9.651,3.089,-6.208,-5.167,-6.789,-5.922,-3.215,27.323,0.0,252.54,,259.0,250.0,-5.959,3.024,-2.036,25.395
14974.5,3.135,0.808,-34.592,3.2,9.655,5.363,37.78,5.028,-9.073,-2.785,0.0,39.5,40.1,9.651,3.089,-6.314,-4.906,-6.602,-5.811,-3.215,27.323,0.0,252.54,,259.0,250.0,-5.908,3.028,-2.039,25.404
14975.0,2.424,0.628,-34.636,3.21,9.642,5.363,37.78,5.028,-9.073,-2.785,0.0,39.5,40.1,9.683,3.081,-6.166,-5.033,-6.784,-5.891,-3.215,27.323,0.0,252.54,,258.0,250.0,-5.908,3.028,-2.073,25.34
14975.5,2.424,0.628,-34.636,3.21,9.642,5.363,37.78,5.028,-9.073,-2.785,0.0,39.5,40.1,9.683,3.081,-6.229,-4.995,-6.695,-5.763,-3.215,27.323,0.0,252.74,,258.0,250.0,-5.969,3.018,-2.047,25.246
14976.0,2.424,0.628,-34.636,3.21,9.642,5.363,37.78,5.028,-9.073,-2.785,0.0,39.5,40.1,9.683,3.081,-6.22,-5.028,-6.696,-5.797,-3.215,27.323,0.0,252.74,,257.0,250.0,-5.92,3.008,-2.052,25.188
14976.5,2.424,0.628,-34.636,3.21,9.642,5.363,37.78,5.028,-9.073,-2.785,0.0,39.5,40.1,9.683,3.081,-6.199,-4.943,-6.628,-5.763,-3.215,27.323,0.0,251.54,,257.0,250.0,-5.935,2.999,-2.064,25.133
14977.0,2.424,0.628,-34.636,3.21,9.642,5.374,37.803,5.035,-9.042,-2.796,0.0,39.472,40.091,9.683,3.081,-6.174,-5.055,-6.701,-5.773,-3.226,27.322,0.0,251.54,,256.0,250.0,-5.883,2.989,-2.066,25.122
14977.5,2.424,0.628,-34.636,3.21,9.642,5.374,37.803,5.035,-9.042,-2.796,0.0,39.5,40.1,9.683,3.081,-6.277,-5.138,-6.762,-5.876,-3.226,27.322,0.0,251.64,,256.0,250.0,-5.926,2.98,-2.073,25.105
14978.0,2.99,0.709,-35.209,3.138,9.605,5.374,37.803,5.035,-9.042,-2.796,0.0,39.5,40.1,9.525,3.23,-6.253,-4.968,-6.598,-5.811,-3.226,27.322,0.0,251.64,,255.0,250.0,-6.013,2.971,-2.051,25.111
14978.5,2.99,0.709,-35.209,3.138,9.605,5.374,37.803,5.035,-9.042,-2.796,0.0,39.5,40.1,9.525,3.23,-6.035,-5.023,-6.709,-5.883,-3.226,27.322,0.0,251.14,,255.0,250.0,-5.908,2.971,-2.072,25.113
14979.0,2.99,0.709,-35.209,3.138,9.605,5.374,37.803,5.035,-9.042,-2.796,0.0,39.5,40.1,9.525,3.23,-5.952,-5.045,-6.618,-5.736,-3.226,27.322,0.0,251.14,,254.0,250.0,-5.912,2.971,-2.074,25.084
14979.5,2.99,0.709,-35.209,3.138,9.605,5.374,37.803,5.035,-9.042,-2.796,0.0,39.5,40.1,9.525,3.23,-6.177,-4.921,-6.522,-5.758,-3.226,27.322,0.0,248.54,,254.0,250.0,-5.838,2.972,-2.062,25.068
14980.0,2.99,0.709,-35.209,3.138,9.605,5.38,37.799,4.998,-9.012,-2.771,0.0,39.481,40.139,9.525,3.23,-6.264,-5.022,-6.602,-5.867,-3.216,27.33,0.0,248.54,,255.0,250.0,-5.845,2.972,-2.075,25.102
14980.5,2.99,0.709,-35.209,3.138,9.605,5.38,37.799,4.998,-9.012,-2.771,0.0,39.5,40.1,9.525,3.23,-6.099,-5.151,-6.678,-5.825,-3.216,27.33,0.0,248.54,,255.0,250.0,-5.939,2.972,-2.079,25.084
14981.0,3.169,0.814,-34.226,3.13,9.516,5.38,37.799,4.998,-9.012,-2.771,0.0,39.5,40.1,9.894,3.155,-6.249,-5.001,-6.613,-5.848,-3.216,27.33,0.0,248.54,,256.0,250.0,-5.938,2.973,-2.067,25.078
14981.5,3.169,0.814,-34.226,3.13,9.516,5.38,37.799,4.998,-9.012,-2.771,0.0,39.5,40.1,9.894,3.155,-6.026,-5.068,-6.626,-5.738,-3.216,27.33,0.0,248.44,,256.0,250.0,-5.928,2.976,-2.049,25.066
14982.0,3.169,0.814,-34.226,3.13,9.516,5.38,37.799,4.998,-9.012,-2.771,0.0,39.5,40.1,9.894,3.155,-6.164,-5.163,-6.637,-5.779,-3.216,27.33,0.0,248.44,,257.0,250.0,-5.865,2.979,-2.05,25.108
14982.5,3.169,0.814,-34.226,3.13,9.516,5.38,37.799,4.998,-9.012,-2.771,0.0,39.5,40.1,9.894,3.155,-6.267,-5.097,-6.608,-5.892,-3.216,27.33,0.0,247.34,,257.0,250.0,-5.936,2.982,-2.081,25.145
14983.0,3.169,0.814,-34.226,3.13,9.516,5.38,37.799,4.998,-9.012,-2.771,0.0,39.5,40.1,9.894,3.155,-5.978,-5.092,-6.633,-5.868,-3.216,27.33,0.0,247.34,,258.0,250.0,-5.966,2.985,-2.065,25.164
14983.5,3.169,0.814,-34.226,3.13,9.516,5.396,37.819,5.037,-8.995,-2.783,0.0,39.495,40.173,9.894,3.155,-6.126,-5.128,-6.628,-5.867,-3.214,27.331,0.0,247.24,,258.0,250.0,-5.893,2.988,-2.069,25.217
14984.0,3.169,0.814,-34.226,3.13,9.516,5.396,37.819,5.037,-8.995,-2.783,0.0,39.5,40.2,9.894,3.155,-6.059,-4.963,-6.479,-5.681,-3.214,27.331,0.0,247.24,,259.0,250.0,-5.937,2.991,-2.074,25.252
14984.5,2.906,0.757,-34.467,3.213,9.623,5.396,37.819,5.037,-8.995,-2.783,0.0,39.5,40.2,9.655,3.022,-6.164,-5.013,-6.513,-5.828,-3.214,27.331,0.0,247.24,,259.0,250.0,-5.796,2.994,-2.074,25.256
14985.0,2.906,0.757,-34.467,3.213,9.623,5.396,37.819,5.037,-8.995,-2.783,0.0,39.5,40.2,9.655,3.022,-6.064,-5.138,-6.596,-5.758,-3.214,27.331,0.0,247.24,,260.0,250.0,-5.879,2.993,-2.08,25.267
14985.5,2.906,0.757,-34.467,3.213,9.623,5.396,37.819,5.037,-8.995,-2.783,0.0,39.5,40.2,9.655,3.022,-6.101,-5.134,-6.68,-5.777,-3.214,27.331,0.0,251.64,,260.0,250.0,-5.889,2.991,-2.084,25.275
14986.0,2.906,0.757,-34.467,3.213,9.623,5.396,37.819,5.037,-8.995,-2.783,0.0,39.5,40.2,9.655,3.022,-6.134,-5.088,-6.574,-5.721,-3.214,27.331,0.0,251.64,,259.0,250.0,-5.923,2.99,-2.086,25.271
14986.5,2.906,0.757,-34.467,3.213,9.623,5.412,37.807,5.005,-8.982,-2.775,0.0,39.49,40.204,9.655,3.022,-6.218,-4.98,-6.545,-5.825,-3.21,27.335,0.0,251.44,,259.0,250.0,-5.879,2.988,-2.077,25.242
14987.0,2.906,0.757,-34.467,3.213,9.623,5.412,37.807,5.005,-8.982,-2.775,0.0,39.5,40.2,9.655,3.022,-6.051,-5.037,-6.545,-5.711,-3.21,27.335,0.0,251.44,,258.0,250.0,-5.892,2.987,-2.079,25.239
14987.5,2.68,0.693,-35.068,3.135,9.595,5.412,37.807,5.005,-8.982,-2.775,0.0,39.5,40.2,9.672,3.265,-6.019,-5.038,-6.501,-5.76,-3.21,27.335,0.0,251.34,,258.0,250.0,-5.836,2.986,-2.089,25.214
14988.0,2.68,0.693,-35.068,3.135,9.595,5.412,37.807,5.005,-8.982,-2.775,0.0,39.5,40.2,9.672,3.265,-6.039,-5.082,-6.497,-5.769,-3.21,27.335,0.0,251.34,,257.0,250.0,-5.829,2.981,-2.078,25.212
14988.5,2.68,0.693,-35.068,3.135,9.595,5.412,37.807,5.005,-8.982,-2.775,0.0,39.5,40.2,9.672,3.265,-5.987,-4.865,-6.301,-5.617,-3.21,27.335,0.0,251.04,,257.0,250.0,-5.847,2.976,-2.063,25.249
14989.0,2.68,0.693,-35.068,3.135,9.595,5.412,37.807,5.005,-8.982,-2.775,0.0,39.5,40.2,9.672,3.265,-5.958,-4.929,-6.342,-5.693,-3.21,27.335,0.0,251.04,,256.0,250.0,-5.692,2.971,-2.066,25.28
14989.5,2.68,0.693,-35.068,3.135,9.595,5.412,37.807,5.005,-8.982,-2.775,0.0,39.5,40.2,9.672,3.265,-5.734,-5.063,-6.434,-5.661,-3.21,27.335,0.0,250.04,,256.0,250.0,-5.731,2.966,-2.066,25.382
14990.0,2.68,0.693,-35.068,3.135,9.595,5.376,37.797,5.017,-8.964,-2.775,0.0,39.501,40.199,9.672,3.265,-6.0,-4.886,-6.365,-5.712,-3.194,27.335,0.0,250.04,,256.0,250.0,-5.723,2.961,-2.055,25.406
14990.5,2.68,0.693,-35.068,3.135,9.595,5.376,37.797,5.017,-8.964,-2.775,0.0,39.5,40.2,9.672,3.265,-5.838,-5.091,-6.545,-5.903,-3.194,27.335,0.0,250.14,,256.0,250.0,-5.741,2.957,-2.054,25.436
14991.0,2.808,0.651,-35.209,3.156,9.679,5.376,37.797,5.017,-8.964,-2.775,0.0,39.5,40.2,9.627,3.008,-6.155,-5.094,-6.644,-5.814,-3.194,27.335,0.0,250.14,,256.0,250.0,-5.844,2.952,-2.039,25.407
14991.5,2.808,0.651,-35.209,3.156,9.679,5.376,37.797,5.017,-8.964,-2.775,0.0,39.5,40.2,9.627,3.008,-6.192,-5.062,-6.565,-5.856,-3.194,27.335,0.0,249.94,,256.0,250.0,-5.927,2.95,-2.031,25.37
14992.0,2.808,0.651,-35.209,3.156,9.679,5.376,37.797,5.017,-8.964,-2.775,0.0,39.5,40.2,9.627,3.008,-6.035,-4.811,-6.481,-5.626,-3.194,27.335,0.0,249.94,,256.0,250.0,-5.918,2.948,-2.051,25.362
14992.5,2.808,0.651,-35.209,3.156,9.679,5.376,37.797,5.017,-8.964,-2.775,0.0,39.5,40.2,9.627,3.008,-6.129,-4.888,-6.544,-5.711,-3.194,27.335,0.0,247.84,,256.0,250.0,-5.738,2.945,-2.037,25.349
14993.0,2.808,0.651,-35.209,3.156,9.679,5.362,37.841,5.022,-8.93,-2.774,0.0,39.521,40.216,9.627,3.008,-6.014,-5.066,-6.613,-5.693,-3.189,27.342,0.0,247.84,,257.0,250.0,-5.818,2.943,-2.021,25.335
14993.5,2.808,0.651,-35.209,3.156,9.679,5.362,37.841,5.022,-8.93,-2.774,0.0,39.5,40.2,9.627,3.008,-6.09,-4.967,-6.586,-5.614,-3.189,27.342,0.0,247.84,,257.0,250.0,-5.846,2.941,-2.019,25.282
14994.0,3.143,0.765,-35.209,3.12,9.61,5.362,37.841,5.022,-8.93,-2.774,0.0,39.5,40.2,9.586,3.222,-5.998,-4.824,-6.505,-5.645,-3.189,27.342,0.0,247.84,,258.0,250.0,-5.814,2.939,-2.01,25.243
14994.5,3.143,0.765,-35.209,3.12,9.61,5.362,37.841,5.022,-8.93,-2.774,0.0,39.5,40.2,9.586,3.222,-5.964,-4.844,-6.413,-5.595,-3.189,27.342,0.0,248.24,,258.0,250.0,-5.743,2.942,-2.024,25.228
14995.0,3.143,0.765,-35.209,3.12,9.61,5.362,37.841,5.022,-8.93,-2.774,0.0,39.5,40.2,9.586,3.222,-5.639,-4.741,-6.216,-5.537,-3.189,27.342,0.0,248.24,,259.0,250.0,-5.704,2.945,-1.971,25.18
14995.5,3.143,0.765,-35.209,3.12,9.61,5.362,37.841,5.022,-8.93,-2.774,0.0,39.5,40.2,9.586,3.222,-5.639,-4.826,-6.238,-5.351,-3.189,27.342,0.0,249.14,,259.0,250.0,-5.533,2.949,-1.973,25.183
14996.0,3.143,0.765,-35.209,3.12,9.61,5.36,37.785,5.012,-8.94,-2.773,0.0,39.53,40.21,9.586,3.222,-5.539,-4.614,-6.012,-5.298,-3.188,27.354,0.0,249.14,,259.0,250.0,-5.513,2.952,-1.974,25.101
14996.5,3.143,0.765,-35.209,3.12,9.61,5.36,37.785,5.012,-8.94,-2.773,0.0,39.5,40.2,9.586,3.222,-5.525,-4.833,-6.124,-5.395,-3.188,27.354,0.0,248.84,,259.0,250.0,-5.366,2.955,-1.956,25.078
14997.0,3.143,0.765,-35.209,3.12,9.61,5.36,37.785,5.012,-8.94,-2.773,0.0,39.5,40.2,9.586,3.222,-5.693,-4.683,-6.018,-5.44,-3.188,27.354,0.0,248.84,,260.0,250.0,-5.469,2.958,-1.932,25.153
14997.5,3.434,0.865,-34.35,3.084,9.628,5.36,37.785,5.012,-8.94,-2.773,0.0,39.5,40.2,9.65,2.969,-5.472,-4.851,-6.071,-5.381,-3.188,27.354,0.0,248.64,,260.0,250.0,-5.459,2.961,-1.936,25.162
14998.0,3.434,0.865,-34.35,3.084,9.628,5.36,37.785,5.012,-8.94,-2.773,0.0,39.5,40.2,9.65,2.969,-5.539,-4.693,-6.037,-5.453,-3.188,27.354,0.0,248.64,,261.0,250.0,-5.444,2.969,-1.925,25.201
14998.5,3.434,0.865,-34.35,3.084,9.628,5.36,37.785,5.012,-8.94,-2.773,0.0,39.5,40.2,9.65,2.969,-5.793,-4.814,-6.081,-5.552,-3.188,27.354,0.0,251.94,,261.0,250.0,-5.431,2.976,-1.955,25.181
14999.0,3.434,0.865,-34.35,3.084,9.628,5.36,37.785,5.012,-8.94,-2.773,0.0,39.5,40.2,9.65,2.969,-5.469,-4.953,-6.106,-5.516,-3.188,27.354,0.0,251.94,,260.0,250.0,-5.56,2.984,-1.936,25.194
14999.5,3.434,0.865,-34.35,3.084,9.628,5.372,37.808,5.042,-8.885,-2.763,0.0,39.535,40.272,9.65,2.969,-5.809,-4.924,-6.156,-5.613,-3.187,27.354,0.0,251.94,,260.0,250.0,-5.511,2.998,-1.964,25.257
15000.0,3.434,0.865,-34.35,3.084,9.628,5.372,37.808,5.042,-8.885,-2.763,0.0,39.5,40.3,9.65,2.969,-6.04,-5.086,-6.513,-5.882,-3.187,27.354,0.0,251.94,,259.0,250.0,-5.626,2.998,-1.966,25.271
15000.5,2.12,0.563,-33.803,3.17,9.627,5.372,37.808,5.042,-8.885,-2.763,0.0,39.5,40.3,9.779,3.051,-5.88,-5.036,-6.471,-5.847,-3.187,27.354,0.0,251.84,,259.0,250.0,-5.88,3.006,-1.955,25.28
15001.0,2.12,0.563,-33.803,3.17,9.627,5.372,37.808,5.042,-8.885,-2.763,0.0,39.5,40.3,9.779,3.051,-5.995,-5.021,-6.598,-5.665,-3.187,27.354,0.0,251.84,,258.0,250.0,-5.808,2.991,-1.965,25.275
15001.5,2.12,0.563,-33.803,3.17,9.627,5.372,37.808,5.042,-8.885,-2.763,0.0,39.5,40.3,9.779,3.051,-6.195,-4.978,-6.521,-5.652,-3.187,27.354,0.0,251.24,,258.0,250.0,-5.82,2.977,-1.958,25.307
15002.0,2.12,0.563,-33.803,3.17,9.627,5.372,37.808,5.042,-8.885,-2.763,0.0,39.5,40.3,9.779,3.051,-6.164,-4.863,-6.484,-5.722,-3.187,27.354,0.0,251.24,,257.0,250.0,-5.837,2.963,-1.97,25.105
15002.5,2.12,0.563,-33.803,3.17,9.627,5.356,37.874,5.044,-8.872,-2.758,0.0,39.548,40.266,9.779,3.051,-5.977,-5.028,-6.583,-5.733,-3.17,27.361,0.0,251.04,,257.0,250.0,-5.808,2.949,-1.98,24.981
15003.0,2.12,0.563,-33.803,3.17,9.627,5.356,37.874,5.044,-8.872,-2.758,0.0,39.5,40.3,9.779,3.051,-6.183,-4.995,-6.55,-5.661,-3.17,27.361,0.0,251.04,,256.0,250.0,-5.83,2.935,-1.97,24.885
15003.5,2.12,0.563,-33.803,3.17,9.627,5.356,37.874,5.044,-8.872,-2.758,0.0,39.5,40.3,9.779,3.051,-6.312,-4.842,-6.702,-5.744,-3.17,27.361,0.0,250.54,,256.0,250.0,-5.848,2.922,-1.962,24.852
15004.0,3.012,0.697,-35.209,3.172,9.648,5.356,37.874,5.044,-8.872,-2.758,0.0,39.5,40.3,9.525,3.2,-6.23,-5.013,-6.774,-5.714,-3.17,27.361,0.0,250.54,,256.0,250.0,-5.9,2.909,-1.971,24.908
15004.5,3.012,0.697,-35.209,3.172,9.648,5.356,37.874,5.044,-8.872,-2.758,0.0,39.5,40.3,9.525,3.2,-5.876,-4.989,-6.653,-5.637,-3.17,27.361,0.0,250.64,,256.0,250.0,-5.933,2.911,-1.96,24.879
15005.0,3.012,0.697,-35.209,3.172,9.648,5.356,37.874,5.044,-8.872,-2.758,0.0,39.5,40.3,9.525,3.2,-5.86,-4.863,-6.558,-5.717,-3.17,27.361,0.0,250.64,,256.0,250.0,-5.789,2.912,-1.887,24.874
15005.5,3.012,0.697,-35.209,3.172,9.648,5.356,37.874,5.044,-8.872,-2.758,0.0,39.5,40.3,9.525,3.2,-6.024,-4.717,-6.432,-5.612,-3.17,27.361,0.0,247.64,,256.0,250.0,-5.75,2.914,-1.957,24.922
15006.0,3.012,0.697,-35.209,3.172,9.648,5.377,37.848,5.001,-8.899,-2.744,0.0,39.544,40.275,9.525,3.2,-6.018,-4.939,-6.49,-5.726,-3.181,27.357,0.0,247.64,,257.0,250.0,-5.696,2.915,-1.957,24.963
15006.5,3.012,0.697,-35.209,3.172,9.648,5.377,37.848,5.001,-8.899,-2.744,0.0,39.5,40.3,9.525,3.2,-5.919,-4.77,-6.404,-5.487,-3.181,27.357,0.0,247.94,,257.0,250.0,-5.793,2.917,-1.935,25.033
15007.0,3.459,0.811,-35.209,3.117,9.656,5.377,37.848,5.001,-8.899,-2.744,0.0,39.5,40.3,9.577,3.154,-5.735,-4.764,-6.1,-5.426,-3.181,27.357,0.0,247.94,,258.0,250.0,-5.645,2.919,-1.937,25.193
15007.5,3.459,0.811,-35.209,3.117,9.656,5.377,37.848,5.001,-8.899,-2.744,0.0,39.5,40.3,9.577,3.154,-5.937,-4.996,-6.406,-5.537,-3.181,27.357,0.0,248.04,,258.0,250.0,-5.506,2.927,-1.967,25.291
15008.0,3.459,0.811,-35.209,3.117,9.656,5.377,37.848,5.001,-8.899,-2.744,0.0,39.5,40.3,9.577,3.154,-5.794,-4.847,-6.252,-5.512,-3.181,27.357,0.0,248.04,,259.0,250.0,-5.719,2.936,-1.955,25.334
15008.5,3.459,0.811,-35.209,3.117,9.656,5.377,37.848,5.001,-8.899,-2.744,0.0,39.5,40.3,9.577,3.154,-5.81,-4.781,-6.267,-5.591,-3.181,27.357,0.0,249.04,,259.0,250.0,-5.601,2.945,-1.939,25.369
15009.0,3.459,0.811,-35.209,3.117,9.656,5.329,37.814,5.048,-8.885,-2.748,0.0,39.559,40.307,9.577,3.154,-5.871,-4.752,-6.112,-5.469,-3.177,27.365,0.0,249.04,,259.0,250.0,-5.612,2.953,-1.942,25.538
15009.5,3.459,0.811,-35.209,3.117,9.656,5.329,37.814,5.048,-8.885,-2.748,0.0,39.6,40.3,9.577,3.154,-5.686,-4.813,-6.162,-5.541,-3.177,27.365,0.0,248.84,,259.0,250.0,-5.551,2.961,-1.928,25.608
15010.0,3.459,0.811,-35.209,3.117,9.656,5.329,37.814,5.048,-8.885,-2.748,0.0,39.6,40.3,9.577,3.154,-5.758,-4.923,-6.242,-5.538,-3.177,27.365,0.0,248.84,,260.0,250.0,-5.551,2.97,-1.915,25.642
15010.5,2.359,0.652,-33.871,3.137,9.621,5.329,37.814,5.048,-8.885,-2.748,0.0,39.6,40.3,9.717,3.042,-5.85,-4.786,-6.32,-5.649,-3.177,27.365,0.0,249.14,,260.0,250.0,-5.615,2.978,-1.927,25.647
15011.0,2.359,0.652,-33.871,3.137,9.621,5.329,37.814,5.048,-8.885,-2.748,0.0,39.6,40.3,9.717,3.042,-5.818,-4.924,-6.478,-5.682,-3.177,27.365,0.0,249.14,,260.0,250.0,-5.651,2.967,-1.907,25.674
15011.5,2.359,0.652,-33.871,3.137,9.621,5.329,37.814,5.048,-8.885,-2.748,0.0,39.6,40.3,9.717,3.042,-5.855,-4.806,-6.209,-5.589,-3.177,27.365,0.0,250.54,,260.0,250.0,-5.726,2.957,-1.907,25.691
15012.0,2.359,0.652,-33.871,3.137,9.621,5.329,37.814,5.048,-8.885,-2.748,0.0,39.6,40.3,9.717,3.042,-5.802,-4.849,-6.268,-5.604,-3.177,27.365,0.0,250.54,,260.0,250.0,-5.615,2.948,-1.929,25.692
15012.5,2.359,0.652,-33.871,3.137,9.621,5.343,37.833,5.035,-8.854,-2.741,0.0,39.575,40.349,9.717,3.042,-5.938,-4.993,-6.432,-5.705,-3.176,27.37,0.0,251.34,,260.0,250.0,-5.631,2.938,-1.931,25.74
15013.0,2.359,0.652,-33.871,3.137,9.621,5.343,37.833,5.035,-8.854,-2.741,0.0,39.6,40.3,9.717,3.042,-5.914,-4.968,-6.498,-5.64,-3.176,27.37,0.0,251.34,,259.0,250.0,-5.767,2.929,-1.905,25.804
15013.5,2.838,0.705,-34.925,3.138,9.563,5.343,37.833,5.035,-8.854,-2.741,0.0,39.6,40.3,9.716,3.246,-6.173,-4.766,-6.543,-5.671,-3.176,27.37,0.0,250.84,,259.0,250.0,-5.755,2.919,-1.907,25.824
15014.0,2.838,0.705,-34.925,3.138,9.563,5.343,37.833,5.035,-8.854,-2.741,0.0,39.6,40.3,9.716,3.246,-6.192,-4.745,-6.685,-5.56,-3.176,27.37,0.0,250.84,,259.0,250.0,-5.788,2.918,-1.898,25.877
15014.5,2.838,0.705,-34.925,3.138,9.563,5.343,37.833,5.035,-8.854,-2.741,0.0,39.6,40.3,9.716,3.246,-6.223,-4.715,-6.582,-5.645,-3.176,27.37,0.0,250.94,,259.0,250.0,-5.795,2.917,-1.917,25.816
15015.0,2.838,0.705,-34.925,3.138,9.563,5.343,37.833,5.035,-8.854,-2.741,0.0,39.6,40.3,9.716,3.246,-6.228,-4.886,-6.569,-5.725,-3.176,27.37,0.0,250.94,,259.0,250.0,-5.791,2.915,-1.936,25.771
15015.5,2.838,0.705,-34.925,3.138,9.563,5.384,37.874,5.032,-8.864,-2.738,0.0,39.581,40.351,9.716,3.246,-5.879,-4.886,-6.553,-5.755,-3.179,27.369,0.0,250.94,,259.0,250.0,-5.852,2.914,-1.935,25.731
15016.0,2.838,0.705,-34.925,3.138,9.563,5.384,37.874,5.032,-8.864,-2.738,0.0,39.6,40.4,9.716,3.246,-5.966,-4.946,-6.638,-5.567,-3.179,27.369,0.0,250.94,,259.0,250.0,-5.768,2.913,-1.923,25.653
15016.5,2.993,0.684,-35.209,3.185,9.636,5.384,37.874,5.032,-8.864,-2.738,0.0,39.6,40.4,9.642,3.185,-6.19,-4.754,-6.572,-5.635,-3.179,27.369,0.0,251.24,,259.0,250.0,-5.779,2.911,-1.912,25.552
15017.0,2.993,0.684,-35.209,3.185,9.636,5.384,37.874,5.032,-8.864,-2.738,0.0,39.6,40.4,9.642,3.185,-5.953,-4.892,-6.64,-5.626,-3.179,27.369,0.0,251.24,,258.0,250.0,-5.788,2.913,-1.904,25.524
15017.5,2.993,0.684,-35.209,3.185,9.636,5.384,37.874,5.032,-8.864,-2.738,0.0,39.6,40.4,9.642,3.185,-5.896,-4.818,-6.496,-5.655,-3.179,27.369,0.0,251.34,,258.0,250.0,-5.778,2.914,-1.947,25.507
15018.0,2.993,0.684,-35.209,3.185,9.636,5.384,37.874,5.032,-8.864,-2.738,0.0,39.6,40.4,9.642,3.185,-5.975,-4.849,-6.537,-5.539,-3.179,27.369,0.0,251.34,,257.0,250.0,-5.716,2.915,-1.954,25.486
15018.5,2.993,0.684,-35.209,3.185,9.636,5.384,37.874,5.032,-8.864,-2.738,0.0,39.6,40.4,9.642,3.185,-6.047,-4.796,-6.477,-5.591,-3.179,27.369,0.0,251.44,,257.0,250.0,-5.725,2.917,-1.914,25.468
15019.0,2.993,0.684,-35.209,3.185,9.636,5.394,37.832,5.048,-8.861,-2.76,0.0,39.584,40.367,9.642,3.185,-5.955,-4.617,-6.317,-5.432,-3.173,27.361,0.0,251.44,,256.0,250.0,-5.728,2.918,-1.925,25.461
15019.5,2.993,0.684,-35.209,3.185,9.636,5.394,37.832,5.048,-8.861,-2.76,0.0,39.6,40.4,9.642,3.185,-5.6,-4.731,-6.229,-5.26,-3.173,27.361,0.0,251.64,,256.0,250.0,-5.58,2.919,-1.899,25.427
15020.0,3.088,0.796,-33.692,3.178,9.683,5.394,37.832,5.048,-8.861,-2.76,0.0,39.6,40.4,9.857,3.024,-5.675,-4.726,-6.154,-5.464,-3.173,27.361,0.0,251.64,,255.0,250.0,-5.455,2.92,-1.897,25.357
15020.5,3.088,0.796,-33.692,3.178,9.683,5.394,37.832,5.048,-8.861,-2.76,0.0,39.6,40.4,9.857,3.024,-5.493,-4.833,-6.062,-5.455,-3.173,27.361,0.0,251.64,,255.0,250.0,-5.505,2.923,-1.901,25.339
15021.0,3.088,0.796,-33.692,3.178,9.683,5.394,37.832,5.048,-8.861,-2.76,0.0,39.6,40.4,9.857,3.024,-5.592,-4.79,-6.138,-5.451,-3.173,27.361,0.0,251.64,,254.0,250.0,-5.461,2.926,-1.901,25.313
15021.5,3.088,0.796,-33.692,3.178,9.683,5.394,37.832,5.048,-8.861,-2.76,0.0,39.6,40.4,9.857,3.024,-5.734,-4.6,-6.037,-5.46,-3.173,27.361,0.0,248.24,,254.0,250.0,-5.492,2.929,-1.886,25.286
15022.0,3.088,0.796,-33.692,3.178,9.683,5.348,37.783,5.032,-8.834,-2.741,0.0,39.594,40.324,9.857,3.024,-5.766,-4.983,-6.289,-5.603,-3.178,27.359,0.0,248.24,,255.0,250.0,-5.458,2.931,-1.929,25.274
15022.5,3.088,0.796,-33.692,3.178,9.683,5.348,37.783,5.032,-8.834,-2.741,0.0,39.6,40.3,9.857,3.024,-5.954,-4.722,-6.188,-5.583,-3.178,27.359,0.0,248.94,,255.0,250.0,-5.66,2.934,-1.906,25.292
15023.0,2.426,0.666,-34.192,3.107,9.587,5.348,37.783,5.032,-8.834,-2.741,0.0,39.6,40.3,9.776,3.148,-5.726,-4.837,-6.307,-5.553,-3.178,27.359,0.0,248.94,,256.0,250.0,-5.606,2.928,-1.9,25.311
15023.5,2.426,0.666,-34.192,3.107,9.587,5.348,37.783,5.032,-8.834,-2.741,0.0,39.6,40.3,9.776,3.148,-5.874,-4.598,-6.129,-5.434,-3.178,27.359,0.0,248.24,,256.0,250.0,-5.606,2.928,-1.862,25.339
15024.0,2.426,0.666,-34.192,3.107,9.587,5.348,37.783,5.032,-8.834,-2.741,0.0,39.6,40.3,9.776,3.148,-5.797,-4.669,-6.257,-5.497,-3.178,27.359,0.0,248.24,,257.0,250.0,-5.509,2.92,-1.89,25.404
15024.5,2.426,0.666,-34.192,3.107,9.587,5.348,37.783,5.032,-8.834,-2.741,0.0,39.6,40.3,9.776,3.148,-5.984,-4.811,-6.228,-5.588,-3.178,27.359,0.0,247.24,,257.0,250.0,-5.653,2.904,-1.914,25.511
15025.0,2.426,0.666,-34.192,3.107,9.587,5.348,37.783,5.032,-8.834,-2.741,0.0,39.6,40.3,9.776,3.148,-5.68,-4.873,-6.245,-5.461,-3.178,27.359,0.0,247.24,,258.0,250.0,-5.653,2.904,-1.908,25.549
15025.5,2.426,0.666,-34.192,3.107,9.587,5.357,37.842,5.045,-8.803,-2.752,0.0,39.613,40.329,9.776,3.148,-5.85,-4.772,-6.201,-5.549,-3.176,27.372,0.0,247.04,,258.0,250.0,-5.565,2.896,-1.916,25.611
15026.0,2.426,0.666,-34.192,3.107,9.587,5.357,37.842,5.045,-8.803,-2.752,0.0,39.6,40.3,9.776,3.148,-5.735,-4.851,-6.283,-5.57,-3.176,27.372,0.0,247.04,,259.0,250.0,-5.593,2.888,-1.903,25.64
15026.5,2.452,0.667,-33.162,3.116,9.578,5.357,37.842,5.045,-8.803,-2.752,0.0,39.6,40.3,9.809,3.112,-5.658,-4.873,-6.328,-5.579,-3.176,27.372,0.0,247.34,,259.0,250.0,-5.61,2.881,-1.897,25.638
15027.0,2.452,0.667,-33.162,3.116,9.578,5.357,37.842,5.045,-8.803,-2.752,0.0,39.6,40.3,9.809,3.112,-5.888,-4.749,-6.159,-5.579,-3.176,27.372,0.0,247.34,,260.0,250.0,-5.61,2.873,-1.896,25.684
15027.5,2.452,0.667,-33.162,3.116,9.578,5.357,37.842,5.045,-8.803,-2.752,0.0,39.6,40.3,9.809,3.112,-5.897,-4.682,-6.222,-5.505,-3.176,27.372,0.0,251.54,,260.0,250.0,-5.594,2.867,-1.895,25.703
15028.0,2.452,0.667,-33.162,3.116,9.578,5.357,37.842,5.045,-8.803,-2.752,0.0,39.6,40.3,9.809,3.112,-5.692,-4.756,-6.202,-5.614,-3.176,27.372,0.0,251.54,,259.0,250.0,-5.576,2.86,-1.902,25.729
15028.5,2.452,0.667,-33.162,3.116,9.578,5.34,37.846,5.034,-8.775,-2.733,0.0,39.614,40.391,9.809,3.112,-5.882,-4.784,-6.214,-5.568,-3.175,27.367,0.0,251.44,,259.0,250.0,-5.566,2.853,-1.912,25.743
15029.0,2.452,0.667,-33.162,3.116,9.578,5.34,37.846,5.034,-8.775,-2.733,0.0,39.6,40.4,9.809,3.112,-5.727,-4.905,-6.259,-5.514,-3.175,27.367,0.0,251.44,,258.0,250.0,-5.612,2.847,-1.913,25.768
15029.5,2.938,0.712,-34.486,3.106,9.661,5.34,37.846,5.034,-8.775,-2.733,0.0,39.6,40.4,9.763,2.998,-5.782,-4.794,-6.226,-5.59,-3.175,27.367,0.0,250.84,,258.0,250.0,-5.601,2.84,-1.91,25.79
15030.0,2.938,0.712,-34.486,3.106,9.661,5.34,37.846,5.034,-8.775,-2.733,0.0,39.6,40.4,9.763,2.998,-5.68,-4.817,-6.16,-5.552,-3.175,27.367,0.0,250.84,,258.0,250.0,-5.598,2.842,-1.905,25.814
15030.5,2.938,0.712,-34.486,3.106,9.661,5.34,37.846,5.034,-8.775,-2.733,0.0,39.6,40.4,9.763,2.998,-5.661,-4.768,-6.0,-5.441,-3.175,27.367,0.0,251.14,,258.0,250.0,-5.552,2.843,-1.897,25.806
15031.0,2.938,0.712,-34.486,3.106,9.661,5.34,37.846,5.034,-8.775,-2.733,0.0,39.6,40.4,9.763,2.998,-5.836,-4.759,-6.26,-5.529,-3.175,27.367,0.0,251.14,,257.0,250.0,-5.468,2.845,-1.87,25.829
15031.5,2.938,0.712,-34.486,3.106,9.661,5.34,37.846,5.034,-8.775,-2.733,0.0,39.6,40.4,9.763,2.998,-5.797,-4.608,-6.152,-5.414,-3.175,27.367,0.0,250.34,,257.0,250.0,-5.596,2.846,-1.882,25.768
15032.0,2.938,0.712,-34.486,3.106,9.661,5.348,37.837,5.044,-8.768,-2.75,0.0,39.62,40.374,9.763,2.998,-5.787,-4.845,-6.187,-5.587,-3.179,27.373,0.0,250.34,,257.0,250.0,-5.493,2.848,-1.894,25.687
15032.5,2.938,0.712,-34.486,3.106,9.661,5.348,37.837,5.044,-8.768,-2.75,0.0,39.6,40.4,9.763,2.998,-5.872,-4.685,-6.143,-5.522,-3.179,27.373,0.0,250.84,,257.0,250.0,-5.602,2.849,-1.859,25.642
15033.0,2.643,0.646,-35.209,3.095,9.638,5.348,37.837,5.044,-8.768,-2.75,0.0,39.6,40.4,9.629,3.059,-5.739,-4.744,-6.123,-5.253,-3.179,27.373,0.0,250.84,,257.0,250.0,-5.556,2.851,-1.906,25.607
15033.5,2.643,0.646,-35.209,3.095,9.638,5.348,37.837,5.044,-8.768,-2.75,0.0,39.6,40.4,9.629,3.059,-5.731,-4.858,-6.157,-5.592,-3.179,27.373,0.0,250.64,,257.0,250.0,-5.465,2.847,-1.872,25.6
15034.0,2.643,0.646,-35.209,3.095,9.638,5.348,37.837,5.044,-8.768,-2.75,0.0,39.6,40.4,9.629,3.059,-5.592,-4.806,-6.078,-5.542,-3.179,27.373,0.0,250.64,,257.0,250.0,-5.585,2.844,-1.906,25.543
15034.5,2.643,0.646,-35.209,3.095,9.638,5.348,37.837,5.044,-8.768,-2.75,0.0,39.6,40.4,9.629,3.059,-5.773,-4.85,-6.204,-5.478,-3.179,27.373,0.0,249.84,,257.0,250.0,-5.505,2.841,-1.89,25.561
15035.0,2.643,0.646,-35.209,3.095,9.638,5.369,37.834,5.017,-8.746,-2.764,0.0,39.638,40.359,9.629,3.059,-5.645,-4.745,-6.17,-5.465,-3.176,27.373,0.0,249.84,,257.0,250.0,-5.576,2.837,-1.876,25.547
15035.5,2.643,0.646,-35.209,3.095,9.638,5.369,37.834,5.017,-8.746,-2.764,0.0,39.6,40.4,9.629,3.059,-5.755,-4.696,-6.095,-5.523,-3.176,27.373,0.0,249.54,,257.0,250.0,-5.506,2.834,-1.861,25.532
15036.0,2.873,0.692,-35.209,3.16,9.648,5.369,37.834,5.017,-8.746,-2.764,0.0,39.6,40.4,9.597,3.06,-5.71,-4.894,-6.204,-5.523,-3.176,27.373,0.0,249.54,,257.0,250.0,-5.517,2.831,-1.879,25.544
15036.5,2.873,0.692,-35.209,3.16,9.648,5.369,37.834,5.017,-8.746,-2.764,0.0,39.6,40.4,9.597,3.06,-5.93,-4.707,-6.259,-5.572,-3.176,27.373,0.0,249.04,,257.0,250.0,-5.583,2.832,-1.879,25.616
15037.0,2.873,0.692,-35.209,3.16,9.648,5.369,37.834,5.017,-8.746,-2.764,0.0,39.6,40.4,9.597,3.06,-5.788,-4.907,-6.257,-5.496,-3.176,27.373,0.0,249.04,,257.0,250.0,-5.617,2.832,-1.874,25.651
15037.5,2.873,0.692,-35.209,3.16,9.648,5.369,37.834,5.017,-8.746,-2.764,0.0,39.6,40.4,9.597,3.06,-5.928,-4.827,-6.196,-5.601,-3.176,27.373,0.0,249.14,,257.0,250.0,-5.612,2.833,-1.897,25.675
15038.0,2.873,0.692,-35.209,3.16,9.648,5.328,37.848,5.046,-8.748,-2.756,0.0,39.635,40.404,9.597,3.06,-5.831,-4.905,-6.245,-5.521,-3.185,27.369,0.0,249.14,,257.0,250.0,-5.638,2.834,-1.919,25.618
15038.5,2.873,0.692,-35.209,3.16,9.648,5.328,37.848,5.046,-8.748,-2.756,0.0,39.6,40.4,9.597,3.06,-5.729,-4.828,-6.149,-5.474,-3.185,27.369,0.0,249.64,,257.0,250.0,-5.626,2.834,-1.922,25.586
15039.0,2.873,0.692,-35.209,3.16,9.648,5.328,37.848,5.046,-8.748,-2.756,0.0,39.6,40.4,9.597,3.06,-5.736,-4.632,-6.024,-5.373,-3.185,27.369,0.0,249.64,,257.0,250.0,-5.545,2.835,-1.909,25.598
15039.5,2.569,0.702,-33.733,3.135,9.645,5.328,37.848,5.046,-8.748,-2.756,0.0,39.6,40.4,9.744,3.028,-5.56,-4.804,-6.065,-5.371,-3.185,27.369,0.0,249.44,,257.0,250.0,-5.441,2.836,-1.889,25.597
15040.0,2.569,0.702,-33.733,3.135,9.645,5.328,37.848,5.046,-8.748,-2.756,0.0,39.6,40.4,9.744,3.028,-5.621,-4.448,-5.879,-5.298,-3.185,27.369,0.0,249.44,,257.0,250.0,-5.45,2.831,-1.86,25.612
15040.5,2.569,0.702,-33.733,3.135,9.645,5.328,37.848,5.046,-8.748,-2.756,0.0,39.6,40.4,9.744,3.028,-5.713,-4.517,-5.896,-5.356,-3.185,27.369,0.0,250.04,,257.0,250.0,-5.311,2.827,-1.862,25.622
15041.0,2.569,0.702,-33.733,3.135,9.645,5.328,37.848,5.046,-8.748,-2.756,0.0,39.6,40.4,9.744,3.028,-5.452,-4.827,-5.953,-5.5,-3.185,27.369,0.0,250.04,,257.0,250.0,-5.371,2.823,-1.877,25.641
15041.5,2.569,0.702,-33.733,3.135,9.645,5.322,37.808,5.03,-8.736,-2.744,0.0,39.646,40.373,9.744,3.028,-5.553,-4.688,-5.945,-5.392,-3.18,27.37,0.0,249.24,,257.0,250.0,-5.433,2.819,-1.872,25.625
15042.0,2.569,0.702,-33.733,3.135,9.645,5.322,37.808,5.03,-8.736,-2.744,0.0,39.6,40.4,9.744,3.028,-5.546,-4.675,-5.983,-5.407,-3.18,27.37,0.0,249.24,,257.0,250.0,-5.395,2.811,-1.905,25.686
15042.5,2.937,0.683,-35.209,3.044,9.651,5.322,37.808,5.03,-8.736,-2.744,0.0,39.6,40.4,9.7,3.212,-5.618,-4.583,-5.936,-5.416,-3.18,27.37,0.0,249.34,,257.0,250.0,-5.403,2.811,-1.873,25.653
15043.0,2.937,0.683,-35.209,3.044,9.651,5.322,37.808,5.03,-8.736,-2.744,0.0,39.6,40.4,9.7,3.212,-5.503,-4.746,-6.121,-5.397,-3.18,27.37,0.0,249.34,,257.0,250.0,-5.388,2.813,-1.869,25.647
15043.5,2.937,0.683,-35.209,3.044,9.651,5.322,37.808,5.03,-8.736,-2.744,0.0,39.6,40.4,9.7,3.212,-5.685,-4.535,-5.944,-5.37,-3.18,27.37,0.0,249.44,,257.0,250.0,-5.442,2.815,-1.867,25.66
15044.0,2.937,0.683,-35.209,3.044,9.651,5.322,37.808,5.03,-8.736,-2.744,0.0,39.6,40.4,9.7,3.212,-5.478,-4.734,-6.007,-5.26,-3.18,27.37,0.0,249.44,,257.0,250.0,-5.383,2.817,-1.868,25.692
15044.5,2.937,0.683,-35.209,3.044,9.651,5.321,37.837,5.04,-8.706,-2.773,0.0,39.647,40.419,9.7,3.212,-5.492,-4.542,-5.926,-5.259,-3.18,27.369,0.0,248.74,,257.0,250.0,-5.37,2.819,-1.824,25.662
15045.0,2.937,0.683,-35.209,3.044,9.651,5.321,37.837,5.04,-8.706,-2.773,0.0,39.6,40.4,9.7,3.212,-5.652,-4.618,-5.942,-5.239,-3.18,27.369,0.0,248.74,,258.0,250.0,-5.305,2.821,-1.868,25.732
15045.5,2.937,0.683,-35.209,3.044,9.651,5.321,37.837,5.04,-8.706,-2.773,0.0,39.6,40.4,9.7,3.212,-5.28,-4.612,-5.692,-5.308,-3.18,27.369,0.0,249.24,,258.0,250.0,-5.362,2.823,-1.832,25.734
15046.0,3.082,0.8,-33.429,3.103,9.586,5.321,37.837,5.04,-8.706,-2.773,0.0,39.6,40.4,9.851,3.087,-5.265,-4.694,-5.881,-5.425,-3.18,27.369,0.0,249.24,,258.0,250.0,-5.223,2.824,-1.835,25.659
15046.5,3.082,0.8,-33.429,3.103,9.586,5.321,37.837,5.04,-8.706,-2.773,0.0,39.6,40.4,9.851,3.087,-5.523,-4.824,-6.198,-5.461,-3.18,27.369,0.0,248.64,,258.0,250.0,-5.316,2.829,-1.828,25.668
