t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15047.0,3.082,0.8,-33.429,3.103,9.586,5.321,37.837,5.04,-8.706,-2.773,0.0,39.6,40.4,9.851,3.087,-5.771,-4.691,-6.098,-5.433,-3.18,27.369,0.0,248.64,,259.0,250.0,-5.501,2.833,-1.816,25.707
15047.5,3.082,0.8,-33.429,3.103,9.586,5.321,37.837,5.04,-8.706,-2.773,0.0,39.6,40.4,9.851,3.087,-5.681,-4.711,-6.072,-5.496,-3.18,27.369,0.0,249.84,,259.0,250.0,-5.498,2.837,-1.81,25.76
15048.0,3.082,0.8,-33.429,3.103,9.586,5.324,37.87,5.043,-8.687,-2.757,0.0,39.649,40.402,9.851,3.087,-5.702,-4.597,-5.965,-5.423,-3.179,27.374,0.0,249.84,,259.0,250.0,-5.49,2.841,-1.828,25.718
15048.5,3.082,0.8,-33.429,3.103,9.586,5.324,37.87,5.043,-8.687,-2.757,0.0,39.6,40.4,9.851,3.087,-5.506,-4.768,-6.114,-5.379,-3.179,27.374,0.0,249.84,,259.0,250.0,-5.422,2.845,-1.832,25.711
15049.0,2.889,0.726,-34.996,3.124,9.433,5.324,37.87,5.043,-8.687,-2.757,0.0,39.6,40.4,9.731,3.154,-5.772,-4.562,-6.037,-5.406,-3.179,27.374,0.0,249.84,,259.0,250.0,-5.442,2.849,-1.836,25.712
15049.5,2.889,0.726,-34.996,3.124,9.433,5.324,37.87,5.043,-8.687,-2.757,0.0,39.6,40.4,9.731,3.154,-5.489,-4.747,-6.014,-5.259,-3.179,27.374,0.0,249.54,,259.0,250.0,-5.444,2.849,-1.834,25.728
15050.0,2.889,0.726,-34.996,3.124,9.433,5.324,37.87,5.043,-8.687,-2.757,0.0,39.6,40.4,9.731,3.154,-5.501,-4.389,-5.768,-5.167,-3.179,27.374,0.0,249.54,,259.0,250.0,-5.377,2.85,-1.791,25.676
15050.5,2.889,0.726,-34.996,3.124,9.433,5.324,37.87,5.043,-8.687,-2.757,0.0,39.6,40.4,9.731,3.154,-5.439,-4.465,-5.726,-5.149,-3.179,27.374,0.0,251.24,,259.0,250.0,-5.207,2.851,-1.799,25.663
15051.0,2.889,0.726,-34.996,3.124,9.433,5.335,37.814,5.02,-8.678,-2.758,0.0,39.65,40.438,9.731,3.154,-5.28,-4.592,-5.744,-5.335,-3.176,27.372,0.0,251.24,,258.0,250.0,-5.195,2.851,-1.8,25.665
15051.5,2.889,0.726,-34.996,3.124,9.433,5.335,37.814,5.02,-8.678,-2.758,0.0,39.7,40.4,9.731,3.154,-5.276,-4.653,-5.784,-5.206,-3.176,27.372,0.0,251.44,,258.0,250.0,-5.238,2.852,-1.795,25.697
15052.0,2.889,0.726,-34.996,3.124,9.433,5.335,37.814,5.02,-8.678,-2.758,0.0,39.7,40.4,9.731,3.154,-5.449,-4.385,-5.685,-5.233,-3.176,27.372,0.0,251.44,,257.0,250.0,-5.23,2.853,-1.762,25.645
15052.5,2.776,0.72,-33.663,3.12,9.573,5.335,37.814,5.02,-8.678,-2.758,0.0,39.7,40.4,9.794,3.092,-5.392,-4.602,-5.851,-5.39,-3.176,27.372,0.0,251.54,,257.0,250.0,-5.188,2.853,-1.789,25.63
15053.0,2.776,0.72,-33.663,3.12,9.573,5.335,37.814,5.02,-8.678,-2.758,0.0,39.7,40.4,9.794,3.092,-5.434,-4.743,-5.901,-5.382,-3.176,27.372,0.0,251.54,,256.0,250.0,-5.309,2.852,-1.777,25.585
15053.5,2.776,0.72,-33.663,3.12,9.573,5.335,37.814,5.02,-8.678,-2.758,0.0,39.7,40.4,9.794,3.092,-5.367,-4.746,-5.843,-5.333,-3.176,27.372,0.0,250.24,,256.0,250.0,-5.365,2.851,-1.782,25.573
15054.0,2.776,0.72,-33.663,3.12,9.573,5.335,37.814,5.02,-8.678,-2.758,0.0,39.7,40.4,9.794,3.092,-5.387,-4.634,-5.824,-5.234,-3.176,27.372,0.0,250.24,,256.0,250.0,-5.322,2.849,-1.773,25.49
15054.5,2.776,0.72,-33.663,3.12,9.573,5.289,37.84,4.997,-8.651,-2.751,0.0,39.651,40.363,9.794,3.092,-5.512,-4.612,-5.823,-5.251,-3.184,27.372,0.0,250.14,,256.0,250.0,-5.27,2.848,-1.769,25.481
15055.0,2.776,0.72,-33.663,3.12,9.573,5.289,37.84,4.997,-8.651,-2.751,0.0,39.7,40.4,9.794,3.092,-5.553,-4.756,-5.886,-5.365,-3.184,27.372,0.0,250.14,,256.0,250.0,-5.3,2.847,-1.761,25.531
15055.5,2.804,0.635,-35.209,3.108,9.652,5.289,37.84,4.997,-8.651,-2.751,0.0,39.7,40.4,9.597,3.067,-5.507,-4.634,-5.841,-5.409,-3.184,27.372,0.0,250.54,,256.0,250.0,-5.39,2.846,-1.757,25.567
15056.0,2.804,0.635,-35.209,3.108,9.652,5.289,37.84,4.997,-8.651,-2.751,0.0,39.7,40.4,9.597,3.067,-5.611,-4.419,-5.797,-5.181,-3.184,27.372,0.0,250.54,,256.0,250.0,-5.348,2.845,-1.751,25.586
15056.5,2.804,0.635,-35.209,3.108,9.652,5.289,37.84,4.997,-8.651,-2.751,0.0,39.7,40.4,9.597,3.067,-5.606,-4.446,-5.9,-5.299,-3.184,27.372,0.0,250.24,,256.0,250.0,-5.252,2.845,-1.767,25.644
15057.0,2.804,0.635,-35.209,3.108,9.652,5.289,37.84,4.997,-8.651,-2.751,0.0,39.7,40.4,9.597,3.067,-5.59,-4.217,-5.687,-5.057,-3.184,27.372,0.0,250.24,,256.0,250.0,-5.313,2.844,-1.722,25.683
15057.5,2.804,0.635,-35.209,3.108,9.652,5.324,37.86,5.039,-8.624,-2.751,0.0,39.665,40.398,9.597,3.067,-5.411,-4.571,-5.708,-5.214,-3.174,27.38,0.0,247.94,,256.0,250.0,-5.138,2.843,-1.748,25.688
15058.0,2.804,0.635,-35.209,3.108,9.652,5.324,37.86,5.039,-8.624,-2.751,0.0,39.7,40.4,9.597,3.067,-5.194,-4.618,-5.74,-5.193,-3.174,27.38,0.0,247.94,,257.0,250.0,-5.226,2.843,-1.74,25.684
15058.5,2.674,0.731,-34.268,3.129,9.62,5.324,37.86,5.039,-8.624,-2.751,0.0,39.7,40.4,9.768,3.134,-4.958,-4.558,-5.6,-5.254,-3.174,27.38,0.0,247.54,,257.0,250.0,-5.186,2.842,-1.698,25.685
15059.0,2.674,0.731,-34.268,3.129,9.62,5.324,37.86,5.039,-8.624,-2.751,0.0,39.7,40.4,9.768,3.134,-5.114,-4.305,-5.45,-5.056,-3.174,27.38,0.0,247.54,,258.0,250.0,-5.092,2.839,-1.707,25.688
15059.5,2.674,0.731,-34.268,3.129,9.62,5.324,37.86,5.039,-8.624,-2.751,0.0,39.7,40.4,9.768,3.134,-5.177,-4.187,-5.343,-4.83,-3.174,27.38,0.0,247.94,,258.0,250.0,-4.981,2.836,-1.693,25.679
15060.0,2.674,0.731,-34.268,3.129,9.62,5.324,37.86,5.039,-8.624,-2.751,0.0,39.7,40.4,9.768,3.134,-5.313,-4.704,-5.784,-5.27,-3.174,27.38,0.0,247.94,,259.0,250.0,-4.884,2.834,-1.709,25.641
15060.5,2.674,0.731,-34.268,3.129,9.62,5.324,37.86,5.039,-8.624,-2.751,0.0,39.7,40.4,9.768,3.134,-5.162,-4.58,-5.625,-5.083,-3.174,27.38,0.0,249.24,,259.0,250.0,-5.268,2.831,-1.69,25.604
15061.0,2.674,0.731,-34.268,3.129,9.62,5.381,37.836,5.031,-8.608,-2.736,0.0,39.659,40.447,9.768,3.134,-5.297,-4.562,-5.663,-5.298,-3.164,27.379,0.0,249.24,,259.0,250.0,-5.113,2.829,-1.707,25.602
15061.5,2.674,0.731,-34.268,3.129,9.62,5.381,37.836,5.031,-8.608,-2.736,0.0,39.7,40.4,9.768,3.134,-5.086,-4.628,-5.711,-5.372,-3.164,27.379,0.0,248.94,,259.0,250.0,-5.205,2.826,-1.676,25.614
15062.0,2.313,0.621,-34.423,3.097,9.597,5.381,37.836,5.031,-8.608,-2.736,0.0,39.7,40.4,9.783,3.142,-5.454,-4.558,-5.829,-5.339,-3.164,27.379,0.0,248.94,,260.0,250.0,-5.199,2.824,-1.689,25.644
15062.5,2.313,0.621,-34.423,3.097,9.597,5.381,37.836,5.031,-8.608,-2.736,0.0,39.7,40.4,9.783,3.142,-5.279,-4.676,-5.904,-5.357,-3.164,27.379,0.0,248.74,,260.0,250.0,-5.295,2.815,-1.706,25.684
15063.0,2.313,0.621,-34.423,3.097,9.597,5.381,37.836,5.031,-8.608,-2.736,0.0,39.7,40.4,9.783,3.142,-5.489,-4.435,-5.797,-5.22,-3.164,27.379,0.0,248.74,,261.0,250.0,-5.304,2.807,-1.66,25.776
15063.5,2.313,0.621,-34.423,3.097,9.597,5.381,37.836,5.031,-8.608,-2.736,0.0,39.7,40.4,9.783,3.142,-5.324,-4.556,-5.898,-5.282,-3.164,27.379,0.0,250.74,,261.0,250.0,-5.235,2.799,-1.692,25.785
15064.0,2.313,0.621,-34.423,3.097,9.597,5.401,37.868,5.009,-8.591,-2.726,0.0,39.664,40.392,9.783,3.142,-5.472,-4.567,-5.848,-5.318,-3.161,27.382,0.0,250.74,,261.0,250.0,-5.265,2.791,-1.68,25.778
15064.5,2.313,0.621,-34.423,3.097,9.597,5.401,37.868,5.009,-8.591,-2.726,0.0,39.7,40.4,9.783,3.142,-5.458,-4.454,-5.769,-5.275,-3.161,27.382,0.0,250.64,,261.0,250.0,-5.301,2.783,-1.673,25.839
15065.0,3.335,0.843,-35.209,3.089,9.64,5.401,37.868,5.009,-8.591,-2.726,0.0,39.7,40.4,9.589,3.182,-5.339,-4.681,-5.965,-5.285,-3.161,27.382,0.0,250.64,,261.0,250.0,-5.239,2.775,-1.683,25.867
15065.5,3.335,0.843,-35.209,3.089,9.64,5.401,37.868,5.009,-8.591,-2.726,0.0,39.7,40.4,9.589,3.182,-5.623,-4.568,-5.912,-5.346,-3.161,27.382,0.0,250.34,,261.0,250.0,-5.318,2.785,-1.69,25.862
15066.0,3.335,0.843,-35.209,3.089,9.64,5.401,37.868,5.009,-8.591,-2.726,0.0,39.7,40.4,9.589,3.182,-5.47,-4.611,-5.877,-5.219,-3.161,27.382,0.0,250.34,,261.0,250.0,-5.362,2.794,-1.688,25.795
15066.5,3.335,0.843,-35.209,3.089,9.64,5.401,37.868,5.009,-8.591,-2.726,0.0,39.7,40.4,9.589,3.182,-5.438,-4.525,-5.852,-5.191,-3.161,27.382,0.0,252.74,,261.0,250.0,-5.294,2.802,-1.69,25.746
15067.0,3.335,0.843,-35.209,3.089,9.64,5.401,37.868,5.009,-8.591,-2.726,0.0,39.7,40.4,9.589,3.182,-5.391,-4.4,-5.717,-5.182,-3.161,27.382,0.0,252.74,,260.0,250.0,-5.251,2.811,-1.714,25.701
15067.5,3.335,0.843,-35.209,3.089,9.64,5.409,37.851,5.012,-8.596,-2.751,0.0,39.666,40.416,9.589,3.182,-5.487,-4.732,-5.922,-5.358,-3.166,27.373,0.0,252.54,,260.0,250.0,-5.172,2.82,-1.683,25.686
15068.0,3.335,0.843,-35.209,3.089,9.64,5.409,37.851,5.012,-8.596,-2.751,0.0,39.7,40.4,9.589,3.182,-5.672,-4.525,-5.929,-5.366,-3.166,27.373,0.0,252.54,,259.0,250.0,-5.375,2.828,-1.695,25.709
15068.5,2.869,0.73,-35.209,3.112,9.682,5.409,37.851,5.012,-8.596,-2.751,0.0,39.7,40.4,9.643,3.075,-5.572,-4.576,-5.882,-5.301,-3.166,27.373,0.0,252.64,,259.0,250.0,-5.373,2.837,-1.703,25.669
15069.0,2.869,0.73,-35.209,3.112,9.682,5.409,37.851,5.012,-8.596,-2.751,0.0,39.7,40.4,9.643,3.075,-5.447,-4.59,-5.908,-5.319,-3.166,27.373,0.0,252.64,,258.0,250.0,-5.333,2.837,-1.714,25.684
15069.5,2.869,0.73,-35.209,3.112,9.682,5.409,37.851,5.012,-8.596,-2.751,0.0,39.7,40.4,9.643,3.075,-5.696,-4.351,-5.814,-5.137,-3.166,27.373,0.0,252.14,,258.0,250.0,-5.316,2.838,-1.678,25.701
15070.0,2.869,0.73,-35.209,3.112,9.682,5.409,37.851,5.012,-8.596,-2.751,0.0,39.7,40.4,9.643,3.075,-5.657,-4.782,-6.049,-5.568,-3.166,27.373,0.0,252.14,,257.0,250.0,-5.25,2.838,-1.707,25.664
15070.5,2.869,0.73,-35.209,3.112,9.682,5.355,37.853,5.029,-8.596,-2.745,0.0,39.659,40.442,9.643,3.075,-5.463,-4.569,-5.849,-5.332,-3.187,27.371,0.0,249.54,,257.0,250.0,-5.514,2.839,-1.641,25.721
15071.0,2.869,0.73,-35.209,3.112,9.682,5.355,37.853,5.029,-8.596,-2.745,0.0,39.7,40.4,9.643,3.075,-5.349,-4.609,-5.827,-5.239,-3.187,27.371,0.0,249.54,,257.0,250.0,-5.303,2.839,-1.713,25.709
15071.5,3.011,0.723,-35.209,3.173,9.699,5.355,37.853,5.029,-8.596,-2.745,0.0,39.7,40.4,9.616,3.036,-5.479,-4.659,-5.91,-5.386,-3.187,27.371,0.0,249.94,,257.0,250.0,-5.256,2.84,-1.71,25.703
15072.0,3.011,0.723,-35.209,3.173,9.699,5.355,37.853,5.029,-8.596,-2.745,0.0,39.7,40.4,9.616,3.036,-5.239,-4.629,-5.732,-5.183,-3.187,27.371,0.0,249.94,,257.0,250.0,-5.358,2.842,-1.711,25.708
15072.5,3.011,0.723,-35.209,3.173,9.699,5.355,37.853,5.029,-8.596,-2.745,0.0,39.7,40.4,9.616,3.036,-5.534,-4.478,-5.765,-5.247,-3.187,27.371,0.0,250.14,,257.0,250.0,-5.196,2.845,-1.7,25.768
15073.0,3.011,0.723,-35.209,3.173,9.699,5.355,37.853,5.029,-8.596,-2.745,0.0,39.7,40.4,9.616,3.036,-5.413,-4.682,-6.001,-5.422,-3.187,27.371,0.0,250.14,,257.0,250.0,-5.256,2.848,-1.685,25.769
15073.5,3.011,0.723,-35.209,3.173,9.699,5.355,37.853,5.029,-8.596,-2.745,0.0,39.7,40.4,9.616,3.036,-5.384,-4.587,-5.739,-5.228,-3.187,27.371,0.0,248.34,,257.0,250.0,-5.379,2.853,-1.704,25.703
15074.0,3.011,0.723,-35.209,3.173,9.699,5.347,37.855,5.0,-8.557,-2.757,0.0,39.662,40.512,9.616,3.036,-5.556,-4.422,-5.802,-5.172,-3.178,27.381,0.0,248.34,,258.0,250.0,-5.234,2.853,-1.711,25.683
15074.5,3.011,0.723,-35.209,3.173,9.699,5.347,37.855,5.0,-8.557,-2.757,0.0,39.7,40.5,9.616,3.036,-5.352,-4.688,-5.791,-5.234,-3.178,27.381,0.0,248.44,,258.0,250.0,-5.238,2.856,-1.722,25.67
15075.0,2.772,0.746,-33.093,3.15,9.574,5.347,37.855,5.0,-8.557,-2.757,0.0,39.7,40.5,9.794,3.084,-5.124,-4.491,-5.721,-5.161,-3.178,27.381,0.0,248.44,,259.0,250.0,-5.266,2.858,-1.671,25.615
15075.5,2.772,0.746,-33.093,3.15,9.574,5.347,37.855,5.0,-8.557,-2.757,0.0,39.7,40.5,9.794,3.084,-5.441,-4.55,-5.879,-5.196,-3.178,27.381,0.0,248.54,,259.0,250.0,-5.124,2.857,-1.668,25.593
15076.0,2.772,0.746,-33.093,3.15,9.574,5.347,37.855,5.0,-8.557,-2.757,0.0,39.7,40.5,9.794,3.084,-5.278,-4.541,-5.814,-5.25,-3.178,27.381,0.0,248.54,,260.0,250.0,-5.267,2.856,-1.688,25.59
15076.5,2.772,0.746,-33.093,3.15,9.574,5.347,37.855,5.0,-8.557,-2.757,0.0,39.7,40.5,9.794,3.084,-5.336,-4.374,-5.663,-5.112,-3.178,27.381,0.0,249.44,,260.0,250.0,-5.221,2.854,-1.68,25.656
15077.0,2.772,0.746,-33.093,3.15,9.574,5.33,37.841,5.009,-8.559,-2.756,0.0,39.661,40.397,9.794,3.084,-5.095,-4.553,-5.821,-5.208,-3.178,27.374,0.0,249.44,,260.0,250.0,-5.121,2.853,-1.666,25.64
15077.5,2.772,0.746,-33.093,3.15,9.574,5.33,37.841,5.009,-8.559,-2.756,0.0,39.7,40.4,9.794,3.084,-5.402,-4.381,-5.713,-5.159,-3.178,27.374,0.0,249.64,,260.0,250.0,-5.169,2.852,-1.65,25.597
15078.0,3.319,0.755,-35.209,3.08,9.645,5.33,37.841,5.009,-8.559,-2.756,0.0,39.7,40.4,9.6,3.108,-5.31,-4.481,-5.817,-5.16,-3.178,27.374,0.0,249.64,,260.0,250.0,-5.164,2.85,-1.654,25.48
15078.5,3.319,0.755,-35.209,3.08,9.645,5.33,37.841,5.009,-8.559,-2.756,0.0,39.7,40.4,9.6,3.108,-5.182,-4.604,-5.796,-5.175,-3.178,27.374,0.0,249.74,,260.0,250.0,-5.192,2.858,-1.655,25.493
15079.0,3.319,0.755,-35.209,3.08,9.645,5.33,37.841,5.009,-8.559,-2.756,0.0,39.7,40.4,9.6,3.108,-5.376,-4.582,-5.702,-5.074,-3.178,27.374,0.0,249.74,,260.0,250.0,-5.189,2.865,-1.671,25.529
15079.5,3.319,0.755,-35.209,3.08,9.645,5.33,37.841,5.009,-8.559,-2.756,0.0,39.7,40.4,9.6,3.108,-5.317,-4.383,-5.597,-5.123,-3.178,27.374,0.0,251.84,,260.0,250.0,-5.183,2.873,-1.668,25.535
15080.0,3.319,0.755,-35.209,3.08,9.645,5.311,37.828,5.018,-8.543,-2.769,0.0,39.655,40.349,9.6,3.108,-5.228,-4.563,-5.722,-5.264,-3.182,27.376,0.0,251.84,,259.0,250.0,-5.105,2.88,-1.662,25.565
15080.5,3.319,0.755,-35.209,3.08,9.645,5.311,37.828,5.018,-8.543,-2.769,0.0,39.7,40.3,9.6,3.108,-5.347,-4.683,-5.7,-5.198,-3.182,27.376,0.0,251.84,,259.0,250.0,-5.194,2.887,-1.649,25.59
15081.0,3.319,0.755,-35.209,3.08,9.645,5.311,37.828,5.018,-8.543,-2.769,0.0,39.7,40.3,9.6,3.108,-5.396,-4.471,-5.715,-5.172,-3.182,27.376,0.0,251.84,,258.0,250.0,-5.232,2.895,-1.658,25.584
15081.5,2.526,0.656,-34.202,3.133,9.608,5.311,37.828,5.018,-8.543,-2.769,0.0,39.7,40.3,9.702,3.037,-5.253,-4.617,-5.819,-5.325,-3.182,27.376,0.0,251.74,,258.0,250.0,-5.189,2.901,-1.667,25.603
15082.0,2.526,0.656,-34.202,3.133,9.608,5.311,37.828,5.018,-8.543,-2.769,0.0,39.7,40.3,9.702,3.037,-5.3,-4.538,-5.821,-5.088,-3.182,27.376,0.0,251.74,,257.0,250.0,-5.254,2.895,-1.68,25.626
15082.5,2.526,0.656,-34.202,3.133,9.608,5.311,37.828,5.018,-8.543,-2.769,0.0,39.7,40.3,9.702,3.037,-5.445,-4.497,-5.801,-5.204,-3.182,27.376,0.0,251.14,,257.0,250.0,-5.187,2.889,-1.659,25.596
15083.0,2.526,0.656,-34.202,3.133,9.608,5.311,37.828,5.018,-8.543,-2.769,0.0,39.7,40.3,9.702,3.037,-5.308,-4.583,-5.956,-5.156,-3.182,27.376,0.0,251.14,,256.0,250.0,-5.237,2.883,-1.643,25.564
15083.5,2.526,0.656,-34.202,3.133,9.608,5.334,37.854,5.025,-8.504,-2.741,0.0,39.658,40.373,9.702,3.037,-5.578,-4.336,-5.906,-5.179,-3.17,27.39,0.0,249.54,,256.0,250.0,-5.251,2.877,-1.609,25.49
15084.0,2.526,0.656,-34.202,3.133,9.608,5.334,37.854,5.025,-8.504,-2.741,0.0,39.7,40.4,9.702,3.037,-5.408,-4.462,-5.928,-5.265,-3.17,27.39,0.0,249.54,,256.0,250.0,-5.25,2.872,-1.624,25.378
15084.5,3.373,0.801,-35.209,3.057,9.656,5.334,37.854,5.025,-8.504,-2.741,0.0,39.7,40.4,9.702,3.231,-5.405,-4.402,-5.824,-5.06,-3.17,27.39,0.0,249.54,,256.0,250.0,-5.266,2.866,-1.631,25.263
15085.0,3.373,0.801,-35.209,3.057,9.656,5.334,37.854,5.025,-8.504,-2.741,0.0,39.7,40.4,9.702,3.231,-5.368,-4.357,-5.789,-5.103,-3.17,27.39,0.0,249.54,,256.0,250.0,-5.173,2.874,-1.614,25.253
15085.5,3.373,0.801,-35.209,3.057,9.656,5.334,37.854,5.025,-8.504,-2.741,0.0,39.7,40.4,9.702,3.231,-5.236,-4.51,-5.798,-5.238,-3.17,27.39,0.0,249.54,,256.0,250.0,-5.154,2.883,-1.632,25.192
15086.0,3.373,0.801,-35.209,3.057,9.656,5.334,37.854,5.025,-8.504,-2.741,0.0,39.7,40.4,9.702,3.231,-5.255,-4.385,-5.726,-5.191,-3.17,27.39,0.0,249.54,,256.0,250.0,-5.195,2.891,-1.618,25.185
15086.5,3.373,0.801,-35.209,3.057,9.656,5.328,37.846,5.01,-8.494,-2.756,0.0,39.643,40.292,9.702,3.231,-5.13,-4.49,-5.689,-5.194,-3.183,27.382,0.0,247.24,,256.0,250.0,-5.139,2.898,-1.61,25.158
15087.0,3.373,0.801,-35.209,3.057,9.656,5.328,37.846,5.01,-8.494,-2.756,0.0,39.6,40.3,9.702,3.231,-5.179,-4.573,-5.678,-5.081,-3.183,27.382,0.0,247.24,,257.0,250.0,-5.126,2.906,-1.634,25.048
15087.5,3.373,0.801,-35.209,3.057,9.656,5.328,37.846,5.01,-8.494,-2.756,0.0,39.6,40.3,9.702,3.231,-5.359,-4.369,-5.772,-5.103,-3.183,27.382,0.0,247.34,,257.0,250.0,-5.128,2.914,-1.606,25.004
15088.0,2.909,0.787,-34.129,3.143,9.618,5.328,37.846,5.01,-8.494,-2.756,0.0,39.6,40.3,9.704,2.964,-5.373,-4.434,-5.812,-5.23,-3.183,27.382,0.0,247.34,,258.0,250.0,-5.151,2.921,-1.609,24.906
15088.5,2.909,0.787,-34.129,3.143,9.618,5.328,37.846,5.01,-8.494,-2.756,0.0,39.6,40.3,9.704,2.964,-5.38,-4.591,-5.959,-5.173,-3.183,27.382,0.0,247.64,,258.0,250.0,-5.212,2.921,-1.614,24.92
15089.0,2.909,0.787,-34.129,3.143,9.618,5.328,37.846,5.01,-8.494,-2.756,0.0,39.6,40.3,9.704,2.964,-5.339,-4.613,-5.968,-5.245,-3.183,27.382,0.0,247.64,,259.0,250.0,-5.276,2.921,-1.611,24.927
15089.5,2.909,0.787,-34.129,3.143,9.618,5.328,37.846,5.01,-8.494,-2.756,0.0,39.6,40.3,9.704,2.964,-5.547,-4.49,-5.848,-5.252,-3.183,27.382,0.0,248.64,,259.0,250.0,-5.291,2.921,-1.621,24.95
15090.0,2.909,0.787,-34.129,3.143,9.618,5.389,37.862,5.005,-8.491,-2.758,0.0,39.632,40.316,9.704,2.964,-5.317,-4.642,-5.932,-5.327,-3.186,27.379,0.0,248.64,,260.0,250.0,-5.284,2.921,-1.624,24.945
15090.5,2.909,0.787,-34.129,3.143,9.618,5.389,37.862,5.005,-8.491,-2.758,0.0,39.6,40.3,9.704,2.964,-5.591,-4.618,-5.932,-5.41,-3.186,27.379,0.0,248.64,,260.0,250.0,-5.304,2.92,-1.645,24.894
15091.0,2.406,0.665,-33.787,3.226,9.552,5.389,37.862,5.005,-8.491,-2.758,0.0,39.6,40.3,9.819,3.048,-5.506,-4.703,-6.061,-5.407,-3.186,27.379,0.0,248.64,,261.0,250.0,-5.388,2.92,-1.656,24.839
15091.5,2.406,0.665,-33.787,3.226,9.552,5.389,37.862,5.005,-8.491,-2.758,0.0,39.6,40.3,9.819,3.048,-5.534,-4.456,-5.958,-5.271,-3.186,27.379,0.0,248.64,,261.0,250.0,-5.419,2.912,-1.665,24.761
15092.0,2.406,0.665,-33.787,3.226,9.552,5.389,37.862,5.005,-8.491,-2.758,0.0,39.6,40.3,9.819,3.048,-5.42,-4.531,-5.878,-5.127,-3.186,27.379,0.0,248.64,,262.0,250.0,-5.305,2.904,-1.655,24.771
15092.5,2.406,0.665,-33.787,3.226,9.552,5.389,37.862,5.005,-8.491,-2.758,0.0,39.6,40.3,9.819,3.048,-5.293,-4.432,-5.788,-5.11,-3.186,27.379,0.0,251.44,,262.0,250.0,-5.239,2.895,-1.623,24.762
15093.0,2.406,0.665,-33.787,3.226,9.552,5.366,37.842,5.009,-8.479,-2.771,0.0,39.631,40.311,9.819,3.048,-5.456,-4.356,-5.82,-5.185,-3.193,27.384,0.0,251.44,,261.0,250.0,-5.156,2.887,-1.62,24.779
15093.5,2.406,0.665,-33.787,3.226,9.552,5.366,37.842,5.009,-8.479,-2.771,0.0,39.6,40.3,9.819,3.048,-5.428,-4.465,-5.817,-5.15,-3.193,27.384,0.0,251.54,,261.0,250.0,-5.204,2.879,-1.647,24.759
15094.0,2.406,0.665,-33.787,3.226,9.552,5.366,37.842,5.009,-8.479,-2.771,0.0,39.6,40.3,9.819,3.048,-5.2,-4.499,-5.767,-5.001,-3.193,27.384,0.0,251.54,,260.0,250.0,-5.215,2.872,-1.639,24.737
15094.5,3.051,0.807,-33.409,3.158,9.517,5.366,37.842,5.009,-8.479,-2.771,0.0,39.6,40.3,9.923,3.121,-5.218,-4.545,-5.737,-5.252,-3.193,27.384,0.0,252.04,,260.0,250.0,-5.117,2.864,-1.63,24.718
15095.0,3.051,0.807,-33.409,3.158,9.517,5.366,37.842,5.009,-8.479,-2.771,0.0,39.6,40.3,9.923,3.121,-5.122,-4.486,-5.804,-5.215,-3.193,27.384,0.0,252.04,,259.0,250.0,-5.188,2.867,-1.65,24.71
15095.5,3.051,0.807,-33.409,3.158,9.517,5.366,37.842,5.009,-8.479,-2.771,0.0,39.6,40.3,9.923,3.121,-5.509,-4.509,-5.804,-5.196,-3.193,27.384,0.0,252.54,,259.0,250.0,-5.157,2.87,-1.644,24.735
15096.0,3.051,0.807,-33.409,3.158,9.517,5.366,37.842,5.009,-8.479,-2.771,0.0,39.6,40.3,9.923,3.121,-5.329,-4.555,-5.832,-5.337,-3.193,27.384,0.0,252.54,,258.0,250.0,-5.255,2.873,-1.667,24.785
15096.5,3.051,0.807,-33.409,3.158,9.517,5.349,37.839,4.999,-8.474,-2.752,0.0,39.62,40.279,9.923,3.121,-5.317,-4.639,-5.796,-5.193,-3.193,27.371,0.0,253.44,,258.0,250.0,-5.263,2.876,-1.661,24.814
15097.0,3.051,0.807,-33.409,3.158,9.517,5.349,37.839,4.999,-8.474,-2.752,0.0,39.6,40.3,9.923,3.121,-5.502,-4.487,-5.796,-5.293,-3.193,27.371,0.0,253.44,,257.0,250.0,-5.236,2.879,-1.659,24.787
15097.5,2.662,0.697,-34.739,3.132,9.645,5.349,37.839,4.999,-8.474,-2.752,0.0,39.6,40.3,9.672,3.062,-5.292,-4.638,-5.908,-5.276,-3.193,27.371,0.0,253.44,,257.0,250.0,-5.27,2.882,-1.63,24.846
15098.0,2.662,0.697,-34.739,3.132,9.645,5.349,37.839,4.999,-8.474,-2.752,0.0,39.6,40.3,9.672,3.062,-5.496,-4.53,-5.827,-5.301,-3.193,27.371,0.0,253.44,,256.0,250.0,-5.279,2.878,-1.647,24.859
15098.5,2.662,0.697,-34.739,3.132,9.645,5.349,37.839,4.999,-8.474,-2.752,0.0,39.6,40.3,9.672,3.062,-5.4,-4.456,-5.742,-5.251,-3.193,27.371,0.0,253.34,,256.0,250.0,-5.288,2.875,-1.633,24.942
15099.0,2.662,0.697,-34.739,3.132,9.645,5.349,37.839,4.999,-8.474,-2.752,0.0,39.6,40.3,9.672,3.062,-5.313,-4.524,-5.817,-5.306,-3.193,27.371,0.0,253.34,,255.0,250.0,-5.212,2.871,-1.659,25.063
15099.5,2.662,0.697,-34.739,3.132,9.645,5.317,37.834,4.998,-8.447,-2.763,0.0,39.611,40.277,9.672,3.062,-5.326,-4.567,-5.78,-5.191,-3.194,27.377,0.0,249.34,,255.0,250.0,-5.24,2.868,-1.652,25.18
15100.0,2.662,0.697,-34.739,3.132,9.645,5.317,37.834,4.998,-8.447,-2.763,0.0,39.6,40.3,9.672,3.062,-5.341,-4.578,-5.799,-5.273,-3.194,27.377,0.0,249.34,,255.0,250.0,-5.216,2.864,-1.66,25.245
15100.5,3.265,0.772,-35.209,3.083,9.658,5.317,37.834,4.998,-8.447,-2.763,0.0,39.6,40.3,9.556,3.206,-5.185,-4.407,-5.646,-4.969,-3.194,27.377,0.0,249.34,,255.0,250.0,-5.248,2.861,-1.66,25.302
15101.0,3.265,0.772,-35.209,3.083,9.658,5.317,37.834,4.998,-8.447,-2.763,0.0,39.6,40.3,9.556,3.206,-5.292,-4.46,-5.679,-5.15,-3.194,27.377,0.0,249.34,,255.0,250.0,-5.052,2.868,-1.619,25.355
15101.5,3.265,0.772,-35.209,3.083,9.658,5.317,37.834,4.998,-8.447,-2.763,0.0,39.6,40.3,9.556,3.206,-5.101,-4.359,-5.524,-5.021,-3.194,27.377,0.0,249.24,,255.0,250.0,-5.145,2.874,-1.63,25.446
15102.0,3.265,0.772,-35.209,3.083,9.658,5.317,37.834,4.998,-8.447,-2.763,0.0,39.6,40.3,9.556,3.206,-4.872,-4.319,-5.425,-5.0,-3.194,27.377,0.0,249.24,,255.0,250.0,-5.001,2.881,-1.607,25.472
15102.5,3.265,0.772,-35.209,3.083,9.658,5.317,37.834,4.998,-8.447,-2.763,0.0,39.6,40.3,9.556,3.206,-4.793,-4.333,-5.096,-4.778,-3.194,27.377,0.0,247.04,,255.0,250.0,-4.904,2.887,-1.601,25.467
15103.0,3.265,0.772,-35.209,3.083,9.658,5.359,37.791,4.987,-8.435,-2.76,0.0,39.595,40.264,9.556,3.206,-4.881,-4.439,-5.225,-4.883,-3.191,27.369,0.0,247.04,,256.0,250.0,-4.75,2.893,-1.614,25.503
15103.5,3.265,0.772,-35.209,3.083,9.658,5.359,37.791,4.987,-8.435,-2.76,0.0,39.6,40.3,9.556,3.206,-4.911,-4.41,-5.3,-5.068,-3.191,27.369,0.0,247.14,,256.0,250.0,-4.857,2.899,-1.594,25.527
15104.0,2.867,0.661,-35.209,3.06,9.623,5.359,37.791,4.987,-8.435,-2.76,0.0,39.6,40.3,9.666,3.108,-4.836,-4.441,-5.403,-4.983,-3.191,27.369,0.0,247.14,,257.0,250.0,-4.922,2.905,-1.583,25.541
15104.5,2.867,0.661,-35.209,3.06,9.623,5.359,37.791,4.987,-8.435,-2.76,0.0,39.6,40.3,9.666,3.108,-5.089,-4.558,-5.485,-5.154,-3.191,27.369,0.0,247.24,,257.0,250.0,-4.916,2.904,-1.579,25.621
15105.0,2.867,0.661,-35.209,3.06,9.623,5.359,37.791,4.987,-8.435,-2.76,0.0,39.6,40.3,9.666,3.108,-5.073,-4.629,-5.556,-5.121,-3.191,27.369,0.0,247.24,,258.0,250.0,-5.071,2.904,-1.581,25.658
15105.5,2.867,0.661,-35.209,3.06,9.623,5.359,37.791,4.987,-8.435,-2.76,0.0,39.6,40.3,9.666,3.108,-5.26,-4.583,-5.52,-5.092,-3.191,27.369,0.0,248.44,,258.0,250.0,-5.095,2.903,-1.593,25.711
15106.0,2.867,0.661,-35.209,3.06,9.623,5.403,37.836,5.018,-8.39,-2.774,0.0,39.59,40.183,9.666,3.108,-5.244,-4.434,-5.523,-5.121,-3.194,27.368,0.0,248.44,,259.0,250.0,-5.114,2.903,-1.557,25.606
15106.5,2.867,0.661,-35.209,3.06,9.623,5.403,37.836,5.018,-8.39,-2.774,0.0,39.6,40.2,9.666,3.108,-5.351,-4.375,-5.667,-5.182,-3.194,27.368,0.0,248.34,,259.0,250.0,-5.081,2.902,-1.573,25.6
15107.0,2.268,0.61,-33.791,3.111,9.595,5.403,37.836,5.018,-8.39,-2.774,0.0,39.6,40.2,9.774,3.108,-5.379,-4.385,-5.641,-5.162,-3.194,27.368,0.0,248.34,,260.0,250.0,-5.144,2.901,-1.564,25.581
15107.5,2.268,0.61,-33.791,3.111,9.595,5.403,37.836,5.018,-8.39,-2.774,0.0,39.6,40.2,9.774,3.108,-5.202,-4.573,-5.76,-5.112,-3.194,27.368,0.0,247.94,,260.0,250.0,-5.142,2.891,-1.569,25.546
15108.0,2.268,0.61,-33.791,3.111,9.595,5.403,37.836,5.018,-8.39,-2.774,0.0,39.6,40.2,9.774,3.108,-5.376,-4.56,-5.658,-4.961,-3.194,27.368,0.0,247.94,,261.0,250.0,-5.162,2.881,-1.584,25.532
15108.5,2.268,0.61,-33.791,3.111,9.595,5.403,37.836,5.018,-8.39,-2.774,0.0,39.6,40.2,9.774,3.108,-5.277,-4.201,-5.517,-5.004,-3.194,27.368,0.0,251.14,,261.0,250.0,-5.139,2.871,-1.539,25.513
15109.0,2.268,0.61,-33.791,3.111,9.595,5.403,37.836,5.018,-8.39,-2.774,0.0,39.6,40.2,9.774,3.108,-5.384,-4.367,-5.755,-5.184,-3.194,27.368,0.0,251.14,,260.0,250.0,-5.0,2.861,-1.546,25.528
15109.5,2.268,0.61,-33.791,3.111,9.595,5.424,37.834,5.046,-8.406,-2.766,0.0,39.577,40.195,9.774,3.108,-5.284,-4.576,-5.761,-5.109,-3.196,27.367,0.0,250.94,,260.0,250.0,-5.172,2.851,-1.567,25.505
15110.0,2.268,0.61,-33.791,3.111,9.595,5.424,37.834,5.046,-8.406,-2.766,0.0,39.6,40.2,9.774,3.108,-5.427,-4.472,-5.677,-5.069,-3.196,27.367,0.0,250.94,,260.0,250.0,-5.183,2.842,-1.555,25.476
15110.5,2.581,0.695,-34.39,3.18,9.635,5.424,37.834,5.046,-8.406,-2.766,0.0,39.6,40.2,9.683,3.072,-5.322,-4.587,-5.857,-5.251,-3.196,27.367,0.0,250.84,,260.0,250.0,-5.161,2.832,-1.54,25.442
15111.0,2.581,0.695,-34.39,3.18,9.635,5.424,37.834,5.046,-8.406,-2.766,0.0,39.6,40.2,9.683,3.072,-5.467,-4.445,-5.798,-5.155,-3.196,27.367,0.0,250.84,,260.0,250.0,-5.254,2.828,-1.569,25.398
15111.5,2.581,0.695,-34.39,3.18,9.635,5.424,37.834,5.046,-8.406,-2.766,0.0,39.6,40.2,9.683,3.072,-5.436,-4.344,-5.686,-5.147,-3.196,27.367,0.0,251.14,,260.0,250.0,-5.216,2.824,-1.57,25.398
15112.0,2.581,0.695,-34.39,3.18,9.635,5.424,37.834,5.046,-8.406,-2.766,0.0,39.6,40.2,9.683,3.072,-5.459,-4.347,-5.802,-5.186,-3.196,27.367,0.0,251.14,,259.0,250.0,-5.153,2.82,-1.562,25.435
15112.5,2.581,0.695,-34.39,3.18,9.635,5.386,37.851,5.019,-8.396,-2.75,0.0,39.564,40.192,9.683,3.072,-5.394,-4.463,-5.937,-5.271,-3.184,27.367,0.0,252.44,,259.0,250.0,-5.199,2.816,-1.547,25.398
15113.0,2.581,0.695,-34.39,3.18,9.635,5.386,37.851,5.019,-8.396,-2.75,0.0,39.6,40.2,9.683,3.072,-5.356,-4.519,-5.964,-5.097,-3.184,27.367,0.0,252.44,,258.0,250.0,-5.266,2.812,-1.539,25.401
15113.5,3.037,0.776,-35.117,3.202,9.671,5.386,37.851,5.019,-8.396,-2.75,0.0,39.6,40.2,9.602,3.07,-5.498,-4.35,-5.828,-5.165,-3.184,27.367,0.0,252.14,,258.0,250.0,-5.234,2.809,-1.521,25.452
15114.0,3.037,0.776,-35.117,3.202,9.671,5.386,37.851,5.019,-8.396,-2.75,0.0,39.6,40.2,9.602,3.07,-5.435,-4.32,-5.777,-5.122,-3.184,27.367,0.0,252.14,,257.0,250.0,-5.163,2.816,-1.521,25.495
15114.5,3.037,0.776,-35.117,3.202,9.671,5.386,37.851,5.019,-8.396,-2.75,0.0,39.6,40.2,9.602,3.07,-5.308,-4.442,-5.752,-4.98,-3.184,27.367,0.0,252.14,,257.0,250.0,-5.163,2.816,-1.535,25.537
15115.0,3.037,0.776,-35.117,3.202,9.671,5.386,37.851,5.019,-8.396,-2.75,0.0,39.6,40.2,9.602,3.07,-5.386,-4.453,-5.718,-5.17,-3.184,27.367,0.0,252.14,,256.0,250.0,-5.12,2.82,-1.546,25.57
15115.5,3.037,0.776,-35.117,3.202,9.671,5.346,37.816,5.044,-8.409,-2.752,0.0,39.552,40.126,9.602,3.07,-5.243,-4.556,-5.839,-5.248,-3.187,27.364,0.0,250.24,,256.0,250.0,-5.182,2.823,-1.557,25.612
15116.0,3.037,0.776,-35.117,3.202,9.671,5.346,37.816,5.044,-8.409,-2.752,0.0,39.6,40.1,9.602,3.07,-5.484,-4.322,-5.736,-5.097,-3.187,27.364,0.0,250.24,,256.0,250.0,-5.222,2.827,-1.55,25.644
15116.5,3.037,0.776,-35.117,3.202,9.671,5.346,37.816,5.044,-8.409,-2.752,0.0,39.6,40.1,9.602,3.07,-5.362,-4.674,-5.85,-5.203,-3.187,27.364,0.0,250.44,,256.0,250.0,-5.16,2.83,-1.578,25.666
15117.0,2.883,0.689,-35.209,3.137,9.665,5.346,37.816,5.044,-8.409,-2.752,0.0,39.6,40.1,9.5,3.193,-5.004,-4.518,-5.778,-5.245,-3.187,27.364,0.0,250.44,,256.0,250.0,-5.272,2.834,-1.551,25.651
15117.5,2.883,0.689,-35.209,3.137,9.665,5.346,37.816,5.044,-8.409,-2.752,0.0,39.6,40.1,9.5,3.193,-5.258,-4.417,-5.638,-4.855,-3.187,27.364,0.0,250.14,,256.0,250.0,-5.042,2.835,-1.551,25.619
15118.0,2.883,0.689,-35.209,3.137,9.665,5.346,37.816,5.044,-8.409,-2.752,0.0,39.6,40.1,9.5,3.193,-4.937,-4.515,-5.529,-5.17,-3.187,27.364,0.0,250.14,,256.0,250.0,-5.042,2.835,-1.537,25.593
15118.5,2.883,0.689,-35.209,3.137,9.665,5.346,37.816,5.044,-8.409,-2.752,0.0,39.6,40.1,9.5,3.193,-4.827,-4.317,-5.602,-5.088,-3.187,27.364,0.0,247.64,,256.0,250.0,-5.038,2.836,-1.49,25.582
15119.0,2.883,0.689,-35.209,3.137,9.665,5.345,37.798,5.005,-8.387,-2.758,0.0,39.541,40.11,9.5,3.193,-5.037,-4.492,-5.547,-4.976,-3.198,27.373,0.0,247.64,,257.0,250.0,-4.958,2.837,-1.53,25.559
15119.5,2.883,0.689,-35.209,3.137,9.665,5.345,37.798,5.005,-8.387,-2.758,0.0,39.5,40.1,9.5,3.193,-5.192,-4.557,-5.652,-5.005,-3.198,27.373,0.0,248.04,,257.0,250.0,-5.013,2.837,-1.532,25.508
15120.0,3.224,0.859,-34.056,3.171,9.567,5.345,37.798,5.005,-8.387,-2.758,0.0,39.5,40.1,9.748,3.006,-5.129,-4.191,-5.424,-4.936,-3.198,27.373,0.0,248.04,,258.0,250.0,-5.102,2.838,-1.494,25.439
15120.5,3.224,0.859,-34.056,3.171,9.567,5.345,37.798,5.005,-8.387,-2.758,0.0,39.5,40.1,9.748,3.006,-4.9,-4.363,-5.534,-4.911,-3.198,27.373,0.0,247.14,,258.0,250.0,-4.92,2.845,-1.465,25.415
15121.0,3.224,0.859,-34.056,3.171,9.567,5.345,37.798,5.005,-8.387,-2.758,0.0,39.5,40.1,9.748,3.006,-5.126,-4.094,-5.428,-4.875,-3.198,27.373,0.0,247.14,,259.0,250.0,-4.927,2.851,-1.472,25.426
15121.5,3.224,0.859,-34.056,3.171,9.567,5.345,37.798,5.005,-8.387,-2.758,0.0,39.5,40.1,9.748,3.006,-5.029,-4.312,-5.434,-4.973,-3.198,27.373,0.0,248.24,,259.0,250.0,-4.881,2.857,-1.506,25.435
15122.0,3.224,0.859,-34.056,3.171,9.567,5.419,37.799,5.028,-8.363,-2.754,0.0,39.529,40.101,9.748,3.006,-4.852,-4.285,-5.365,-4.882,-3.196,27.373,0.0,248.24,,260.0,250.0,-4.937,2.863,-1.492,25.486
15122.5,3.224,0.859,-34.056,3.171,9.567,5.419,37.799,5.028,-8.363,-2.754,0.0,39.5,40.1,9.748,3.006,-5.136,-4.298,-5.454,-5.028,-3.196,27.373,0.0,248.74,,260.0,250.0,-4.846,2.869,-1.487,25.506
15123.0,3.224,0.859,-34.056,3.171,9.567,5.419,37.799,5.028,-8.363,-2.754,0.0,39.5,40.1,9.748,3.006,-4.995,-4.356,-5.515,-4.863,-3.196,27.373,0.0,248.74,,261.0,250.0,-4.979,2.875,-1.487,25.581
15123.5,3.184,0.757,-35.209,3.075,9.683,5.419,37.799,5.028,-8.363,-2.754,0.0,39.5,40.1,9.547,3.201,-4.996,-4.284,-5.475,-4.826,-3.196,27.373,0.0,248.84,,261.0,250.0,-4.932,2.88,-1.444,25.666
15124.0,3.184,0.757,-35.209,3.075,9.683,5.419,37.799,5.028,-8.363,-2.754,0.0,39.5,40.1,9.547,3.201,-4.973,-4.216,-5.394,-4.826,-3.196,27.373,0.0,248.84,,262.0,250.0,-4.895,2.885,-1.463,25.674
15124.5,3.184,0.757,-35.209,3.075,9.683,5.419,37.799,5.028,-8.363,-2.754,0.0,39.5,40.1,9.547,3.201,-4.823,-4.327,-5.434,-4.911,-3.196,27.373,0.0,249.24,,262.0,250.0,-4.852,2.89,-1.457,25.681
15125.0,3.184,0.757,-35.209,3.075,9.683,5.419,37.799,5.028,-8.363,-2.754,0.0,39.5,40.1,9.547,3.201,-4.96,-4.416,-5.376,-4.909,-3.196,27.373,0.0,249.24,,262.0,250.0,-4.874,2.895,-1.479,25.63
15125.5,3.184,0.757,-35.209,3.075,9.683,5.418,37.8,5.049,-8.342,-2.757,0.0,39.522,40.123,9.547,3.201,-5.15,-4.205,-5.498,-4.976,-3.193,27.374,0.0,251.34,,262.0,250.0,-4.915,2.9,-1.465,25.617
15126.0,3.184,0.757,-35.209,3.075,9.683,5.418,37.8,5.049,-8.342,-2.757,0.0,39.5,40.1,9.547,3.201,-5.035,-4.372,-5.726,-5.059,-3.193,27.374,0.0,251.34,,261.0,250.0,-4.957,2.904,-1.436,25.559
15126.5,2.857,0.714,-35.209,3.169,9.625,5.418,37.8,5.049,-8.342,-2.757,0.0,39.5,40.1,9.639,3.054,-5.281,-4.324,-5.701,-5.018,-3.193,27.374,0.0,251.54,,261.0,250.0,-5.048,2.909,-1.439,25.427
15127.0,2.857,0.714,-35.209,3.169,9.625,5.418,37.8,5.049,-8.342,-2.757,0.0,39.5,40.1,9.639,3.054,-5.268,-4.285,-5.634,-5.071,-3.193,27.374,0.0,251.54,,260.0,250.0,-5.081,2.908,-1.44,25.414
15127.5,2.857,0.714,-35.209,3.169,9.625,5.418,37.8,5.049,-8.342,-2.757,0.0,39.5,40.1,9.639,3.054,-5.121,-4.429,-5.88,-5.062,-3.193,27.374,0.0,251.64,,260.0,250.0,-5.064,2.907,-1.453,25.3
15128.0,2.857,0.714,-35.209,3.169,9.625,5.418,37.8,5.049,-8.342,-2.757,0.0,39.5,40.1,9.639,3.054,-5.426,-4.423,-5.827,-5.171,-3.193,27.374,0.0,251.64,,259.0,250.0,-5.123,2.907,-1.469,25.28
15128.5,2.857,0.714,-35.209,3.169,9.625,5.388,37.864,5.033,-8.328,-2.772,0.0,39.51,40.061,9.639,3.054,-5.398,-4.46,-5.808,-5.181,-3.198,27.365,0.0,252.54,,259.0,250.0,-5.212,2.906,-1.486,25.342
15129.0,2.857,0.714,-35.209,3.169,9.625,5.388,37.864,5.033,-8.328,-2.772,0.0,39.5,40.1,9.639,3.054,-5.14,-4.509,-5.761,-5.113,-3.198,27.365,0.0,252.54,,258.0,250.0,-5.212,2.905,-1.496,25.36
15129.5,2.857,0.714,-35.209,3.169,9.625,5.388,37.864,5.033,-8.328,-2.772,0.0,39.5,40.1,9.639,3.054,-5.408,-4.497,-5.798,-5.191,-3.198,27.365,0.0,252.14,,258.0,250.0,-5.131,2.904,-1.508,25.376
15130.0,2.705,0.627,-35.209,3.151,9.688,5.388,37.864,5.033,-8.328,-2.772,0.0,39.5,40.1,9.634,3.195,-5.606,-4.567,-6.044,-5.31,-3.198,27.365,0.0,252.14,,257.0,250.0,-5.223,2.903,-1.485,25.405
15130.5,2.705,0.627,-35.209,3.151,9.688,5.388,37.864,5.033,-8.328,-2.772,0.0,39.5,40.1,9.634,3.195,-5.754,-4.343,-6.121,-5.258,-3.198,27.365,0.0,252.54,,257.0,250.0,-5.382,2.9,-1.474,25.459
15131.0,2.705,0.627,-35.209,3.151,9.688,5.388,37.864,5.033,-8.328,-2.772,0.0,39.5,40.1,9.634,3.195,-5.607,-4.328,-5.895,-5.156,-3.198,27.365,0.0,252.54,,256.0,250.0,-5.369,2.897,-1.511,25.508
15131.5,2.705,0.627,-35.209,3.151,9.688,5.388,37.864,5.033,-8.328,-2.772,0.0,39.5,40.1,9.634,3.195,-5.269,-4.422,-5.954,-5.25,-3.198,27.365,0.0,248.84,,256.0,250.0,-5.246,2.894,-1.509,25.476
15132.0,2.705,0.627,-35.209,3.151,9.688,5.36,37.859,5.047,-8.36,-2.744,0.0,39.507,40.081,9.634,3.195,-5.346,-4.437,-5.882,-4.967,-3.179,27.379,0.0,248.84,,257.0,250.0,-5.224,2.891,-1.514,25.44
15132.5,2.705,0.627,-35.209,3.151,9.688,5.36,37.859,5.047,-8.36,-2.744,0.0,39.5,40.1,9.634,3.195,-5.171,-4.147,-5.673,-4.998,-3.179,27.379,0.0,248.94,,257.0,250.0,-5.158,2.888,-1.449,25.436
15133.0,3.732,0.895,-35.209,3.202,9.666,5.36,37.859,5.047,-8.36,-2.744,0.0,39.5,40.1,9.552,3.142,-5.145,-4.172,-5.582,-4.89,-3.179,27.379,0.0,248.94,,258.0,250.0,-4.997,2.885,-1.484,25.446
15133.5,3.732,0.895,-35.209,3.202,9.666,5.36,37.859,5.047,-8.36,-2.744,0.0,39.5,40.1,9.552,3.142,-4.992,-4.303,-5.526,-4.757,-3.179,27.379,0.0,248.74,,258.0,250.0,-4.947,2.899,-1.499,25.389
15134.0,3.732,0.895,-35.209,3.202,9.666,5.36,37.859,5.047,-8.36,-2.744,0.0,39.5,40.1,9.552,3.142,-5.222,-4.254,-5.56,-4.946,-3.179,27.379,0.0,248.74,,259.0,250.0,-4.895,2.912,-1.486,25.472
15134.5,3.732,0.895,-35.209,3.202,9.666,5.36,37.859,5.047,-8.36,-2.744,0.0,39.5,40.1,9.552,3.142,-4.932,-4.368,-5.575,-4.938,-3.179,27.379,0.0,247.84,,259.0,250.0,-4.995,2.926,-1.462,25.502
15135.0,3.732,0.895,-35.209,3.202,9.666,5.346,37.773,5.046,-8.36,-2.756,0.0,39.496,40.044,9.552,3.142,-5.256,-4.156,-5.563,-4.993,-3.193,27.369,0.0,247.84,,260.0,250.0,-4.953,2.939,-1.459,25.498
15135.5,3.732,0.895,-35.209,3.202,9.666,5.346,37.773,5.046,-8.36,-2.756,0.0,39.5,40.0,9.552,3.142,-5.206,-4.451,-5.593,-5.078,-3.193,27.369,0.0,248.04,,260.0,250.0,-4.992,2.952,-1.472,25.515
15136.0,2.5,0.703,-34.112,3.117,9.592,5.346,37.773,5.046,-8.36,-2.756,0.0,39.5,40.0,9.743,3.131,-5.197,-4.494,-5.752,-5.003,-3.193,27.369,0.0,248.04,,261.0,250.0,-5.082,2.965,-1.475,25.542
15136.5,2.5,0.703,-34.112,3.117,9.592,5.346,37.773,5.046,-8.36,-2.756,0.0,39.5,40.0,9.743,3.131,-5.293,-4.52,-5.8,-5.089,-3.193,27.369,0.0,247.94,,261.0,250.0,-5.111,2.957,-1.497,25.515
15137.0,2.5,0.703,-34.112,3.117,9.592,5.346,37.773,5.046,-8.36,-2.756,0.0,39.5,40.0,9.743,3.131,-5.42,-4.489,-5.798,-5.271,-3.193,27.369,0.0,247.94,,262.0,250.0,-5.176,2.949,-1.492,25.509
15137.5,2.5,0.703,-34.112,3.117,9.592,5.346,37.773,5.046,-8.36,-2.756,0.0,39.5,40.0,9.743,3.131,-5.696,-4.467,-6.045,-5.323,-3.193,27.369,0.0,251.24,,262.0,250.0,-5.244,2.942,-1.508,25.478
15138.0,2.5,0.703,-34.112,3.117,9.592,5.346,37.773,5.046,-8.36,-2.756,0.0,39.5,40.0,9.743,3.131,-5.429,-4.535,-6.038,-5.265,-3.193,27.369,0.0,251.24,,261.0,250.0,-5.383,2.935,-1.507,25.507
15138.5,2.5,0.703,-34.112,3.117,9.592,5.399,37.865,5.056,-8.309,-2.764,0.0,39.49,40.028,9.743,3.131,-5.558,-4.437,-6.06,-5.198,-3.186,27.373,0.0,251.14,,261.0,250.0,-5.317,2.928,-1.506,25.536
15139.0,2.5,0.703,-34.112,3.117,9.592,5.399,37.865,5.056,-8.309,-2.764,0.0,39.5,40.0,9.743,3.131,-5.587,-4.334,-5.945,-5.176,-3.186,27.373,0.0,251.14,,260.0,250.0,-5.313,2.921,-1.519,25.553
15139.5,2.757,0.647,-35.209,3.161,9.682,5.399,37.865,5.056,-8.309,-2.764,0.0,39.5,40.0,9.364,3.216,-5.337,-4.452,-6.018,-5.072,-3.186,27.373,0.0,251.24,,260.0,250.0,-5.261,2.914,-1.506,25.584
15140.0,2.757,0.647,-35.209,3.161,9.682,5.399,37.865,5.056,-8.309,-2.764,0.0,39.5,40.0,9.364,3.216,-5.522,-4.262,-5.931,-5.089,-3.186,27.373,0.0,251.24,,259.0,250.0,-5.22,2.911,-1.492,25.659
15140.5,2.757,0.647,-35.209,3.161,9.682,5.399,37.865,5.056,-8.309,-2.764,0.0,39.5,40.0,9.364,3.216,-5.298,-4.491,-6.013,-5.144,-3.186,27.373,0.0,250.74,,259.0,250.0,-5.201,2.909,-1.507,25.66
15141.0,2.757,0.647,-35.209,3.161,9.682,5.399,37.865,5.056,-8.309,-2.764,0.0,39.5,40.0,9.364,3.216,-5.512,-4.309,-5.872,-5.139,-3.186,27.373,0.0,250.74,,259.0,250.0,-5.236,2.906,-1.502,25.706
15141.5,2.757,0.647,-35.209,3.161,9.682,5.434,37.825,5.055,-8.34,-2.764,0.0,39.479,40.015,9.364,3.216,-5.35,-4.554,-5.993,-5.112,-3.19,27.37,0.0,250.94,,259.0,250.0,-5.208,2.904,-1.531,25.744
15142.0,2.757,0.647,-35.209,3.161,9.682,5.434,37.825,5.055,-8.34,-2.764,0.0,39.5,40.0,9.364,3.216,-5.483,-4.347,-5.842,-5.159,-3.19,27.37,0.0,250.94,,259.0,250.0,-5.252,2.901,-1.531,25.839
15142.5,2.882,0.714,-35.073,3.11,9.637,5.434,37.825,5.055,-8.34,-2.764,0.0,39.5,40.0,9.757,3.311,-5.292,-4.56,-6.02,-5.237,-3.19,27.37,0.0,251.54,,259.0,250.0,-5.208,2.899,-1.544,25.879
15143.0,2.882,0.714,-35.073,3.11,9.637,5.434,37.825,5.055,-8.34,-2.764,0.0,39.5,40.0,9.757,3.311,-5.664,-4.468,-6.084,-5.326,-3.19,27.37,0.0,251.54,,258.0,250.0,-5.277,2.899,-1.536,25.954
15143.5,2.882,0.714,-35.073,3.11,9.637,5.434,37.825,5.055,-8.34,-2.764,0.0,39.5,40.0,9.757,3.311,-5.542,-4.44,-5.995,-5.307,-3.19,27.37,0.0,251.04,,258.0,250.0,-5.386,2.898,-1.546,25.943
15144.0,2.882,0.714,-35.073,3.11,9.637,5.434,37.825,5.055,-8.34,-2.764,0.0,39.5,40.0,9.757,3.311,-5.391,-4.497,-6.002,-5.106,-3.19,27.37,0.0,251.04,,257.0,250.0,-5.321,2.898,-1.533,25.911
15144.5,2.882,0.714,-35.073,3.11,9.637,5.434,37.825,5.055,-8.34,-2.764,0.0,39.5,40.0,9.757,3.311,-5.573,-4.284,-5.923,-5.128,-3.19,27.37,0.0,249.94,,257.0,250.0,-5.249,2.898,-1.524,25.987
15145.0,2.882,0.714,-35.073,3.11,9.637,5.424,37.83,5.067,-8.331,-2.754,0.0,39.473,40.007,9.757,3.311,-5.455,-4.609,-5.945,-5.19,-3.195,27.372,0.0,249.94,,257.0,250.0,-5.227,2.898,-1.549,26.001
15145.5,2.882,0.714,-35.073,3.11,9.637,5.424,37.83,5.067,-8.331,-2.754,0.0,39.5,40.0,9.757,3.311,-5.438,-4.417,-5.884,-5.207,-3.195,27.372,0.0,249.44,,257.0,250.0,-5.299,2.897,-1.551,26.041
15146.0,3.659,0.871,-35.209,3.169,9.657,5.424,37.83,5.067,-8.331,-2.754,0.0,39.5,40.0,9.699,3.188,-5.034,-4.361,-5.637,-5.036,-3.195,27.372,0.0,249.44,,257.0,250.0,-5.236,2.897,-1.577,26.05
15146.5,3.659,0.871,-35.209,3.169,9.657,5.424,37.83,5.067,-8.331,-2.754,0.0,39.5,40.0,9.699,3.188,-5.088,-4.513,-5.654,-5.19,-3.195,27.372,0.0,249.64,,257.0,250.0,-5.017,2.91,-1.569,26.074
15147.0,3.659,0.871,-35.209,3.169,9.657,5.424,37.83,5.067,-8.331,-2.754,0.0,39.5,40.0,9.699,3.188,-4.892,-4.403,-5.506,-5.089,-3.195,27.372,0.0,249.64,,257.0,250.0,-5.111,2.922,-1.565,26.06
15147.5,3.659,0.871,-35.209,3.169,9.657,5.424,37.83,5.067,-8.331,-2.754,0.0,39.5,40.0,9.699,3.188,-5.3,-4.311,-5.71,-5.004,-3.195,27.372,0.0,247.74,,257.0,250.0,-4.973,2.934,-1.568,26.065
15148.0,3.659,0.871,-35.209,3.169,9.657,5.405,37.773,5.056,-8.322,-2.768,0.0,39.471,39.995,9.699,3.188,-5.166,-4.588,-5.821,-5.189,-3.199,27.381,0.0,247.74,,258.0,250.0,-5.081,2.946,-1.544,26.144
15148.5,3.659,0.871,-35.209,3.169,9.657,5.405,37.773,5.056,-8.322,-2.768,0.0,39.5,40.0,9.699,3.188,-4.703,-4.382,-5.565,-5.078,-3.199,27.381,0.0,248.04,,258.0,250.0,-5.191,2.958,-1.568,26.205
15149.0,2.168,0.63,-33.986,3.207,9.608,5.405,37.773,5.056,-8.322,-2.768,0.0,39.5,40.0,9.725,3.04,-4.942,-4.332,-5.564,-4.893,-3.199,27.381,0.0,248.04,,259.0,250.0,-4.932,2.969,-1.558,26.199
15149.5,2.168,0.63,-33.986,3.207,9.608,5.405,37.773,5.056,-8.322,-2.768,0.0,39.5,40.0,9.725,3.04,-5.196,-4.339,-5.567,-5.025,-3.199,27.381,0.0,248.14,,259.0,250.0,-4.933,2.956,-1.529,26.2
15150.0,2.168,0.63,-33.986,3.207,9.608,5.405,37.773,5.056,-8.322,-2.768,0.0,39.5,40.0,9.725,3.04,-5.069,-4.27,-5.479,-4.943,-3.199,27.381,0.0,248.14,,260.0,250.0,-5.032,2.943,-1.535,26.182
15150.5,2.168,0.63,-33.986,3.207,9.608,5.405,37.773,5.056,-8.322,-2.768,0.0,39.5,40.0,9.725,3.04,-4.983,-4.313,-5.582,-5.08,-3.199,27.381,0.0,248.84,,260.0,250.0,-4.94,2.93,-1.506,26.169
15151.0,2.168,0.63,-33.986,3.207,9.608,5.405,37.773,5.056,-8.322,-2.768,0.0,39.5,40.0,9.725,3.04,-4.871,-4.363,-5.548,-4.997,-3.199,27.381,0.0,248.84,,261.0,250.0,-4.99,2.918,-1.502,26.136
15151.5,2.168,0.63,-33.986,3.207,9.608,5.365,37.784,5.059,-8.282,-2.76,0.0,39.466,39.981,9.725,3.04,-5.015,-4.358,-5.508,-4.967,-3.202,27.371,0.0,248.64,,261.0,250.0,-4.945,2.906,-1.506,26.111
15152.0,2.168,0.63,-33.986,3.207,9.608,5.365,37.784,5.059,-8.282,-2.76,0.0,39.5,40.0,9.725,3.04,-5.102,-4.401,-5.559,-5.089,-3.202,27.371,0.0,248.64,,262.0,250.0,-4.962,2.893,-1.535,26.15
15152.5,2.636,0.655,-34.923,3.089,9.485,5.365,37.784,5.059,-8.282,-2.76,0.0,39.5,40.0,9.698,3.16,-5.075,-4.301,-5.501,-5.016,-3.202,27.371,0.0,249.04,,262.0,250.0,-5.038,2.882,-1.51,26.122
15153.0,2.636,0.655,-34.923,3.089,9.485,5.365,37.784,5.059,-8.282,-2.76,0.0,39.5,40.0,9.698,3.16,-4.978,-4.471,-5.534,-4.864,-3.202,27.371,0.0,249.04,,262.0,250.0,-4.973,2.878,-1.488,26.099
15153.5,2.636,0.655,-34.923,3.089,9.485,5.365,37.784,5.059,-8.282,-2.76,0.0,39.5,40.0,9.698,3.16,-5.098,-4.332,-5.469,-5.029,-3.202,27.371,0.0,251.94,,262.0,250.0,-4.962,2.874,-1.509,26.091
15154.0,2.636,0.655,-34.923,3.089,9.485,5.365,37.784,5.059,-8.282,-2.76,0.0,39.5,40.0,9.698,3.16,-5.108,-4.16,-5.408,-4.897,-3.202,27.371,0.0,251.94,,261.0,250.0,-4.982,2.87,-1.486,26.07
15154.5,2.636,0.655,-34.923,3.089,9.485,5.361,37.812,5.06,-8.262,-2.752,0.0,39.458,39.979,9.698,3.16,-5.076,-4.245,-5.334,-4.705,-3.196,27.382,0.0,252.74,,261.0,250.0,-4.893,2.866,-1.491,26.048
15155.0,2.636,0.655,-34.923,3.089,9.485,5.361,37.812,5.06,-8.262,-2.752,0.0,39.5,40.0,9.698,3.16,-4.993,-4.456,-5.481,-5.098,-3.196,27.382,0.0,252.74,,260.0,250.0,-4.84,2.862,-1.509,26.014
15155.5,2.738,0.682,-34.262,3.127,9.636,5.361,37.812,5.06,-8.262,-2.752,0.0,39.5,40.0,9.713,2.848,-4.857,-4.376,-5.308,-4.86,-3.196,27.382,0.0,252.74,,260.0,250.0,-5.007,2.858,-1.505,25.961
15156.0,2.738,0.682,-34.262,3.127,9.636,5.361,37.812,5.06,-8.262,-2.752,0.0,39.5,40.0,9.713,2.848,-4.899,-4.46,-5.414,-5.084,-3.196,27.382,0.0,252.74,,259.0,250.0,-4.85,2.856,-1.488,25.854
15156.5,2.738,0.682,-34.262,3.127,9.636,5.361,37.812,5.06,-8.262,-2.752,0.0,39.5,40.0,9.713,2.848,-4.899,-4.253,-5.272,-4.973,-3.196,27.382,0.0,252.84,,259.0,250.0,-4.964,2.854,-1.517,25.815
15157.0,2.738,0.682,-34.262,3.127,9.636,5.361,37.812,5.06,-8.262,-2.752,0.0,39.5,40.0,9.713,2.848,-5.124,-4.441,-5.601,-5.059,-3.196,27.382,0.0,252.84,,258.0,250.0,-4.849,2.853,-1.507,25.753
15157.5,2.738,0.682,-34.262,3.127,9.636,5.394,37.805,5.066,-8.249,-2.774,0.0,39.448,40.044,9.713,2.848,-5.145,-4.268,-5.499,-5.028,-3.194,27.381,0.0,251.04,,258.0,250.0,-5.056,2.851,-1.49,25.651
15158.0,2.738,0.682,-34.262,3.127,9.636,5.394,37.805,5.066,-8.249,-2.774,0.0,39.4,40.0,9.713,2.848,-5.025,-4.386,-5.646,-5.0,-3.194,27.381,0.0,251.04,,257.0,250.0,-4.985,2.849,-1.481,25.652
15158.5,2.738,0.682,-34.262,3.127,9.636,5.394,37.805,5.066,-8.249,-2.774,0.0,39.4,40.0,9.713,2.848,-5.187,-4.293,-5.538,-5.042,-3.194,27.381,0.0,251.14,,257.0,250.0,-5.014,2.847,-1.509,25.706
15159.0,2.986,0.711,-35.209,3.077,9.746,5.394,37.805,5.066,-8.249,-2.774,0.0,39.4,40.0,9.501,3.117,-4.982,-4.454,-5.627,-5.023,-3.194,27.381,0.0,251.14,,256.0,250.0,-5.015,2.845,-1.474,25.707
15159.5,2.986,0.711,-35.209,3.077,9.746,5.394,37.805,5.066,-8.249,-2.774,0.0,39.4,40.0,9.501,3.117,-5.273,-4.188,-5.705,-4.977,-3.194,27.381,0.0,251.34,,256.0,250.0,-5.022,2.85,-1.407,25.698
15160.0,2.986,0.711,-35.209,3.077,9.746,5.394,37.805,5.066,-8.249,-2.774,0.0,39.4,40.0,9.501,3.117,-5.045,-4.127,-5.576,-4.989,-3.194,27.381,0.0,251.34,,255.0,250.0,-5.036,2.85,-1.415,25.703
15160.5,2.986,0.711,-35.209,3.077,9.746,5.394,37.805,5.066,-8.249,-2.774,0.0,39.4,40.0,9.501,3.117,-4.919,-4.286,-5.584,-4.817,-3.194,27.381,0.0,247.84,,255.0,250.0,-4.934,2.852,-1.423,25.686
15161.0,2.986,0.711,-35.209,3.077,9.746,5.391,37.803,5.015,-8.239,-2.774,0.0,39.448,40.062,9.501,3.117,-4.871,-4.33,-5.558,-4.902,-3.209,27.374,0.0,247.84,,256.0,250.0,-4.902,2.854,-1.418,25.658
15161.5,2.986,0.711,-35.209,3.077,9.746,5.391,37.803,5.015,-8.239,-2.774,0.0,39.4,40.1,9.501,3.117,-5.071,-4.202,-5.461,-4.908,-3.209,27.374,0.0,247.64,,256.0,250.0,-4.915,2.856,-1.444,25.662
15162.0,2.967,0.679,-35.209,3.132,9.611,5.391,37.803,5.015,-8.239,-2.774,0.0,39.4,40.1,9.637,3.048,-4.946,-4.352,-5.544,-5.001,-3.209,27.374,0.0,247.64,,257.0,250.0,-4.911,2.859,-1.439,25.643
15162.5,2.967,0.679,-35.209,3.132,9.611,5.391,37.803,5.015,-8.239,-2.774,0.0,39.4,40.1,9.637,3.048,-5.063,-4.095,-5.385,-4.843,-3.209,27.374,0.0,248.04,,257.0,250.0,-4.961,2.86,-1.427,25.631
15163.0,2.967,0.679,-35.209,3.132,9.611,5.391,37.803,5.015,-8.239,-2.774,0.0,39.4,40.1,9.637,3.048,-4.875,-4.217,-5.417,-4.927,-3.209,27.374,0.0,248.04,,258.0,250.0,-4.846,2.862,-1.417,25.624
15163.5,2.967,0.679,-35.209,3.132,9.611,5.391,37.803,5.015,-8.239,-2.774,0.0,39.4,40.1,9.637,3.048,-4.908,-4.317,-5.459,-4.918,-3.209,27.374,0.0,247.34,,258.0,250.0,-4.859,2.864,-1.403,25.622
15164.0,2.967,0.679,-35.209,3.132,9.611,5.389,37.804,5.044,-8.224,-2.768,0.0,39.45,40.032,9.637,3.048,-4.769,-4.186,-5.348,-4.889,-3.191,27.392,0.0,247.34,,259.0,250.0,-4.901,2.865,-1.407,25.618
15164.5,2.967,0.679,-35.209,3.132,9.611,5.389,37.804,5.044,-8.224,-2.768,0.0,39.5,40.0,9.637,3.048,-5.167,-4.185,-5.494,-4.987,-3.191,27.392,0.0,247.44,,259.0,250.0,-4.798,2.867,-1.416,25.628
15165.0,2.967,0.679,-35.209,3.132,9.611,5.389,37.804,5.044,-8.224,-2.768,0.0,39.5,40.0,9.637,3.048,-4.756,-4.234,-5.528,-4.944,-3.191,27.392,0.0,247.44,,260.0,250.0,-4.958,2.869,-1.363,25.594
15165.5,3.167,0.718,-35.209,3.081,9.647,5.389,37.804,5.044,-8.224,-2.768,0.0,39.5,40.0,9.714,3.032,-4.905,-4.177,-5.403,-4.831,-3.191,27.392,0.0,247.34,,260.0,250.0,-4.866,2.87,-1.38,25.534
15166.0,3.167,0.718,-35.209,3.081,9.647,5.389,37.804,5.044,-8.224,-2.768,0.0,39.5,40.0,9.714,3.032,-5.059,-4.207,-5.462,-4.986,-3.191,27.392,0.0,247.34,,261.0,250.0,-4.829,2.875,-1.384,25.472
15166.5,3.167,0.718,-35.209,3.081,9.647,5.389,37.804,5.044,-8.224,-2.768,0.0,39.5,40.0,9.714,3.032,-4.79,-4.374,-5.521,-5.056,-3.191,27.392,0.0,250.54,,261.0,250.0,-4.929,2.88,-1.426,25.436
15167.0,3.167,0.718,-35.209,3.081,9.647,5.389,37.804,5.044,-8.224,-2.768,0.0,39.5,40.0,9.714,3.032,-4.803,-4.3,-5.44,-5.003,-3.191,27.392,0.0,250.54,,261.0,250.0,-4.935,2.885,-1.43,25.368
15167.5,3.167,0.718,-35.209,3.081,9.647,5.386,37.821,5.03,-8.223,-2.753,0.0,39.441,40.046,9.714,3.032,-4.914,-4.373,-5.421,-4.883,-3.19,27.385,0.0,250.34,,261.0,250.0,-4.887,2.894,-1.419,25.356
15168.0,3.167,0.718,-35.209,3.081,9.647,5.386,37.821,5.03,-8.223,-2.753,0.0,39.4,40.0,9.714,3.032,-4.968,-4.386,-5.544,-4.984,-3.19,27.385,0.0,250.34,,261.0,250.0,-4.898,2.894,-1.441,25.381
15168.5,3.043,0.718,-35.209,3.092,9.684,5.386,37.821,5.03,-8.223,-2.753,0.0,39.4,40.0,9.648,3.102,-4.766,-4.293,-5.485,-4.883,-3.19,27.385,0.0,250.94,,261.0,250.0,-4.97,2.898,-1.396,25.392
15169.0,3.043,0.718,-35.209,3.092,9.684,5.386,37.821,5.03,-8.223,-2.753,0.0,39.4,40.0,9.648,3.102,-4.92,-4.211,-5.42,-4.938,-3.19,27.385,0.0,250.94,,261.0,250.0,-4.857,2.901,-1.396,25.416
15169.5,3.043,0.718,-35.209,3.092,9.684,5.386,37.821,5.03,-8.223,-2.753,0.0,39.4,40.0,9.648,3.102,-4.79,-4.27,-5.431,-4.813,-3.19,27.385,0.0,250.64,,261.0,250.0,-4.872,2.903,-1.386,25.324
15170.0,3.043,0.718,-35.209,3.092,9.684,5.386,37.821,5.03,-8.223,-2.753,0.0,39.4,40.0,9.648,3.102,-5.08,-4.172,-5.418,-4.955,-3.19,27.385,0.0,250.64,,261.0,250.0,-4.826,2.905,-1.397,25.288
15170.5,3.043,0.718,-35.209,3.092,9.684,5.418,37.806,5.052,-8.206,-2.759,0.0,39.449,39.987,9.648,3.102,-5.076,-4.286,-5.637,-5.076,-3.187,27.392,0.0,252.54,,261.0,250.0,-4.906,2.908,-1.391,25.211
15171.0,3.043,0.718,-35.209,3.092,9.684,5.418,37.806,5.052,-8.206,-2.759,0.0,39.4,40.0,9.648,3.102,-4.944,-4.41,-5.63,-5.008,-3.187,27.392,0.0,252.54,,260.0,250.0,-5.019,2.91,-1.406,25.14
15171.5,3.043,0.718,-35.209,3.092,9.684,5.418,37.806,5.052,-8.206,-2.759,0.0,39.4,40.0,9.648,3.102,-5.0,-4.454,-5.678,-5.019,-3.187,27.392,0.0,252.34,,260.0,250.0,-4.998,2.912,-1.403,25.164
15172.0,2.603,0.672,-34.512,3.197,9.578,5.418,37.806,5.052,-8.206,-2.759,0.0,39.4,40.0,9.652,3.021,-5.102,-4.43,-5.615,-4.93,-3.187,27.392,0.0,252.34,,259.0,250.0,-5.038,2.914,-1.414,25.151
15172.5,2.603,0.672,-34.512,3.197,9.578,5.418,37.806,5.052,-8.206,-2.759,0.0,39.4,40.0,9.652,3.021,-5.153,-4.481,-5.826,-5.022,-3.187,27.392,0.0,252.54,,259.0,250.0,-5.019,2.909,-1.41,25.161
