t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15173.0,2.603,0.672,-34.512,3.197,9.578,5.418,37.806,5.052,-8.206,-2.759,0.0,39.4,40.0,9.652,3.021,-5.261,-4.227,-5.591,-5.018,-3.187,27.392,0.0,252.54,,258.0,250.0,-5.121,2.904,-1.431,25.234
15173.5,2.603,0.672,-34.512,3.197,9.578,5.418,37.806,5.052,-8.206,-2.759,0.0,39.4,40.0,9.652,3.021,-5.002,-4.395,-5.654,-4.896,-3.187,27.392,0.0,252.04,,258.0,250.0,-5.024,2.899,-1.41,25.255
15174.0,2.603,0.672,-34.512,3.197,9.578,5.372,37.833,5.029,-8.196,-2.746,0.0,39.438,40.003,9.652,3.021,-5.073,-4.19,-5.52,-4.915,-3.188,27.385,0.0,252.04,,257.0,250.0,-4.987,2.894,-1.418,25.359
15174.5,2.603,0.672,-34.512,3.197,9.578,5.372,37.833,5.029,-8.196,-2.746,0.0,39.4,40.0,9.652,3.021,-5.008,-4.268,-5.516,-4.865,-3.188,27.385,0.0,252.44,,257.0,250.0,-4.924,2.89,-1.394,25.392
15175.0,3.396,0.831,-35.209,3.14,9.619,5.372,37.833,5.029,-8.196,-2.746,0.0,39.4,40.0,9.557,3.159,-5.007,-4.091,-5.358,-4.835,-3.188,27.385,0.0,252.44,,256.0,250.0,-4.914,2.885,-1.392,25.447
15175.5,3.396,0.831,-35.209,3.14,9.619,5.372,37.833,5.029,-8.196,-2.746,0.0,39.4,40.0,9.557,3.159,-4.787,-4.281,-5.359,-4.744,-3.188,27.385,0.0,251.94,,256.0,250.0,-4.823,2.893,-1.39,25.478
15176.0,3.396,0.831,-35.209,3.14,9.619,5.372,37.833,5.029,-8.196,-2.746,0.0,39.4,40.0,9.557,3.159,-4.629,-4.246,-5.149,-4.709,-3.188,27.385,0.0,251.94,,255.0,250.0,-4.793,2.901,-1.399,25.466
15176.5,3.396,0.831,-35.209,3.14,9.619,5.372,37.833,5.029,-8.196,-2.746,0.0,39.4,40.0,9.557,3.159,-4.673,-4.168,-5.185,-4.795,-3.188,27.385,0.0,248.64,,255.0,250.0,-4.683,2.91,-1.369,25.49
15177.0,3.396,0.831,-35.209,3.14,9.619,5.309,37.765,5.013,-8.199,-2.745,0.0,39.454,40.049,9.557,3.159,-4.669,-4.173,-5.287,-4.827,-3.173,27.403,0.0,248.64,,256.0,250.0,-4.705,2.918,-1.35,25.486
15177.5,3.396,0.831,-35.209,3.14,9.619,5.309,37.765,5.013,-8.199,-2.745,0.0,39.5,40.0,9.557,3.159,-4.973,-4.449,-5.7,-4.939,-3.173,27.403,0.0,248.74,,256.0,250.0,-4.739,2.925,-1.377,25.48
15178.0,3.018,0.735,-35.209,3.145,9.629,5.309,37.765,5.013,-8.199,-2.745,0.0,39.5,40.0,9.625,3.03,-5.028,-4.365,-5.472,-4.873,-3.173,27.403,0.0,248.74,,257.0,250.0,-5.015,2.933,-1.358,25.468
15178.5,3.018,0.735,-35.209,3.145,9.629,5.309,37.765,5.013,-8.199,-2.745,0.0,39.5,40.0,9.625,3.03,-4.696,-4.116,-5.301,-4.781,-3.173,27.403,0.0,249.14,,257.0,250.0,-4.934,2.934,-1.331,25.492
15179.0,3.018,0.735,-35.209,3.145,9.629,5.309,37.765,5.013,-8.199,-2.745,0.0,39.5,40.0,9.625,3.03,-4.842,-4.222,-5.336,-4.817,-3.173,27.403,0.0,249.14,,257.0,250.0,-4.724,2.936,-1.338,25.541
15179.5,3.018,0.735,-35.209,3.145,9.629,5.309,37.765,5.013,-8.199,-2.745,0.0,39.5,40.0,9.625,3.03,-4.815,-4.295,-5.509,-4.853,-3.173,27.403,0.0,248.04,,257.0,250.0,-4.804,2.937,-1.337,25.592
15180.0,3.018,0.735,-35.209,3.145,9.629,5.309,37.765,5.013,-8.199,-2.745,0.0,39.5,40.0,9.625,3.03,-4.885,-4.289,-5.518,-4.855,-3.173,27.403,0.0,248.04,,258.0,250.0,-4.868,2.939,-1.334,25.619
15180.5,3.018,0.735,-35.209,3.145,9.629,5.327,37.821,5.004,-8.165,-2.756,0.0,39.444,40.059,9.625,3.03,-4.993,-4.158,-5.441,-4.904,-3.182,27.395,0.0,247.74,,258.0,250.0,-4.887,2.94,-1.346,25.682
15181.0,3.018,0.735,-35.209,3.145,9.629,5.327,37.821,5.004,-8.165,-2.756,0.0,39.4,40.1,9.625,3.03,-4.909,-4.166,-5.48,-4.783,-3.182,27.395,0.0,247.74,,259.0,250.0,-4.874,2.941,-1.339,25.763
15181.5,2.861,0.689,-35.209,3.107,9.711,5.327,37.821,5.004,-8.165,-2.756,0.0,39.4,40.1,9.704,3.098,-4.924,-4.278,-5.49,-4.887,-3.182,27.395,0.0,247.74,,259.0,250.0,-4.835,2.942,-1.324,25.774
15182.0,2.861,0.689,-35.209,3.107,9.711,5.327,37.821,5.004,-8.165,-2.756,0.0,39.4,40.1,9.704,3.098,-4.961,-4.346,-5.654,-5.099,-3.182,27.395,0.0,247.74,,260.0,250.0,-4.894,2.941,-1.321,25.896
15182.5,2.861,0.689,-35.209,3.107,9.711,5.327,37.821,5.004,-8.165,-2.756,0.0,39.4,40.1,9.704,3.098,-5.063,-4.327,-5.602,-5.006,-3.182,27.395,0.0,248.44,,260.0,250.0,-5.015,2.94,-1.357,25.974
15183.0,2.861,0.689,-35.209,3.107,9.711,5.327,37.821,5.004,-8.165,-2.756,0.0,39.4,40.1,9.704,3.098,-5.193,-4.45,-5.715,-5.044,-3.182,27.395,0.0,248.44,,261.0,250.0,-5.0,2.938,-1.372,25.997
15183.5,2.861,0.689,-35.209,3.107,9.711,5.373,37.852,5.066,-8.18,-2.744,0.0,39.453,40.056,9.704,3.098,-5.31,-4.243,-5.634,-5.048,-3.18,27.398,0.0,250.74,,261.0,250.0,-5.101,2.937,-1.379,26.003
15184.0,2.861,0.689,-35.209,3.107,9.711,5.373,37.852,5.066,-8.18,-2.744,0.0,39.5,40.1,9.704,3.098,-5.049,-4.385,-5.749,-5.059,-3.18,27.398,0.0,250.74,,261.0,250.0,-5.059,2.936,-1.375,25.986
15184.5,3.214,0.746,-35.209,3.137,9.628,5.373,37.852,5.066,-8.18,-2.744,0.0,39.5,40.1,9.688,3.193,-5.213,-4.265,-5.626,-5.03,-3.18,27.398,0.0,251.24,,261.0,250.0,-5.06,2.939,-1.364,25.971
15185.0,3.214,0.746,-35.209,3.137,9.628,5.373,37.852,5.066,-8.18,-2.744,0.0,39.5,40.1,9.688,3.193,-5.071,-4.363,-5.763,-5.109,-3.18,27.398,0.0,251.24,,260.0,250.0,-5.034,2.939,-1.385,25.974
15185.5,3.214,0.746,-35.209,3.137,9.628,5.373,37.852,5.066,-8.18,-2.744,0.0,39.5,40.1,9.688,3.193,-4.97,-4.342,-5.704,-5.071,-3.18,27.398,0.0,251.34,,260.0,250.0,-5.077,2.948,-1.381,25.99
15186.0,3.214,0.746,-35.209,3.137,9.628,5.373,37.852,5.066,-8.18,-2.744,0.0,39.5,40.1,9.688,3.193,-5.318,-4.228,-5.749,-5.041,-3.18,27.398,0.0,251.34,,259.0,250.0,-5.022,2.948,-1.37,25.964
15186.5,3.214,0.746,-35.209,3.137,9.628,5.373,37.852,5.066,-8.18,-2.744,0.0,39.5,40.1,9.688,3.193,-5.12,-4.378,-5.809,-4.965,-3.18,27.398,0.0,252.54,,259.0,250.0,-5.084,2.953,-1.371,25.974
15187.0,3.214,0.746,-35.209,3.137,9.628,5.401,37.853,5.061,-8.184,-2.75,0.0,39.445,40.05,9.688,3.193,-5.369,-4.112,-5.667,-4.897,-3.181,27.402,0.0,252.54,,258.0,250.0,-5.068,2.957,-1.379,25.942
15187.5,3.214,0.746,-35.209,3.137,9.628,5.401,37.853,5.061,-8.184,-2.75,0.0,39.4,40.1,9.688,3.193,-5.34,-4.297,-5.783,-5.002,-3.181,27.402,0.0,253.04,,258.0,250.0,-5.011,2.961,-1.386,25.893
15188.0,3.2,0.794,-34.594,3.151,9.636,5.401,37.853,5.061,-8.184,-2.75,0.0,39.4,40.1,9.776,3.033,-5.021,-4.31,-5.675,-5.039,-3.181,27.402,0.0,253.04,,257.0,250.0,-5.105,2.965,-1.401,25.8
15188.5,3.2,0.794,-34.594,3.151,9.636,5.401,37.853,5.061,-8.184,-2.75,0.0,39.4,40.1,9.776,3.033,-5.166,-4.251,-5.645,-4.982,-3.181,27.402,0.0,253.14,,257.0,250.0,-5.011,2.969,-1.397,25.745
15189.0,3.2,0.794,-34.594,3.151,9.636,5.401,37.853,5.061,-8.184,-2.75,0.0,39.4,40.1,9.776,3.033,-5.194,-4.296,-5.538,-4.969,-3.181,27.402,0.0,253.14,,256.0,250.0,-5.011,2.973,-1.427,25.719
15189.5,3.2,0.794,-34.594,3.151,9.636,5.401,37.853,5.061,-8.184,-2.75,0.0,39.4,40.1,9.776,3.033,-5.067,-4.462,-5.794,-5.1,-3.181,27.402,0.0,250.24,,256.0,250.0,-4.999,2.977,-1.444,25.678
15190.0,3.2,0.794,-34.594,3.151,9.636,5.441,37.821,5.039,-8.178,-2.755,0.0,39.443,40.02,9.776,3.033,-5.136,-4.355,-5.644,-5.074,-3.183,27.406,0.0,250.24,,256.0,250.0,-5.106,2.98,-1.429,25.659
15190.5,3.2,0.794,-34.594,3.151,9.636,5.441,37.821,5.039,-8.178,-2.755,0.0,39.4,40.0,9.776,3.033,-5.255,-4.407,-5.813,-5.069,-3.183,27.406,0.0,250.54,,256.0,250.0,-5.052,2.984,-1.439,25.624
15191.0,2.769,0.699,-35.015,3.149,9.548,5.441,37.821,5.039,-8.178,-2.755,0.0,39.4,40.0,9.687,3.257,-5.239,-4.309,-5.681,-5.031,-3.183,27.406,0.0,250.54,,256.0,250.0,-5.136,2.987,-1.444,25.601
15191.5,2.769,0.699,-35.015,3.149,9.548,5.441,37.821,5.039,-8.178,-2.755,0.0,39.4,40.0,9.687,3.257,-5.389,-4.34,-5.775,-5.149,-3.183,27.406,0.0,249.94,,256.0,250.0,-5.065,2.984,-1.425,25.617
15192.0,2.769,0.699,-35.015,3.149,9.548,5.441,37.821,5.039,-8.178,-2.755,0.0,39.4,40.0,9.687,3.257,-5.083,-4.39,-5.756,-5.159,-3.183,27.406,0.0,249.94,,256.0,250.0,-5.163,2.977,-1.463,25.671
15192.5,2.769,0.699,-35.015,3.149,9.548,5.441,37.821,5.039,-8.178,-2.755,0.0,39.4,40.0,9.687,3.257,-5.15,-4.307,-5.677,-4.961,-3.183,27.406,0.0,247.64,,256.0,250.0,-5.097,2.977,-1.446,25.726
15193.0,2.769,0.699,-35.015,3.149,9.548,5.417,37.813,5.026,-8.181,-2.748,0.0,39.447,40.06,9.687,3.257,-5.058,-4.249,-5.608,-4.866,-3.186,27.4,0.0,247.64,,257.0,250.0,-5.023,2.973,-1.441,25.746
15193.5,2.769,0.699,-35.015,3.149,9.548,5.417,37.813,5.026,-8.181,-2.748,0.0,39.4,40.1,9.687,3.257,-4.906,-4.249,-5.58,-4.832,-3.186,27.4,0.0,247.34,,257.0,250.0,-4.945,2.97,-1.398,25.783
15194.0,2.769,0.699,-35.015,3.149,9.548,5.417,37.813,5.026,-8.181,-2.748,0.0,39.4,40.1,9.687,3.257,-5.123,-4.321,-5.604,-4.993,-3.186,27.4,0.0,247.34,,258.0,250.0,-4.892,2.967,-1.439,25.809
15194.5,2.579,0.72,-34.149,3.144,9.616,5.417,37.813,5.026,-8.181,-2.748,0.0,39.4,40.1,9.752,3.134,-4.932,-4.368,-5.637,-4.933,-3.186,27.4,0.0,247.54,,258.0,250.0,-5.01,2.964,-1.434,25.841
15195.0,2.579,0.72,-34.149,3.144,9.616,5.417,37.813,5.026,-8.181,-2.748,0.0,39.4,40.1,9.752,3.134,-5.046,-4.144,-5.452,-4.906,-3.186,27.4,0.0,247.54,,259.0,250.0,-4.968,2.957,-1.426,25.855
15195.5,2.579,0.72,-34.149,3.144,9.616,5.417,37.813,5.026,-8.181,-2.748,0.0,39.4,40.1,9.752,3.134,-4.751,-4.192,-5.448,-4.772,-3.186,27.4,0.0,249.84,,259.0,250.0,-4.887,2.951,-1.413,25.976
15196.0,2.579,0.72,-34.149,3.144,9.616,5.417,37.813,5.026,-8.181,-2.748,0.0,39.4,40.1,9.752,3.134,-5.085,-4.117,-5.465,-4.902,-3.186,27.4,0.0,249.84,,259.0,250.0,-4.791,2.945,-1.433,25.974
15196.5,2.579,0.72,-34.149,3.144,9.616,5.39,37.785,5.035,-8.168,-2.742,0.0,39.454,40.053,9.752,3.134,-4.997,-4.39,-5.51,-5.065,-3.184,27.412,0.0,249.74,,259.0,250.0,-4.892,2.939,-1.403,25.945
15197.0,2.579,0.72,-34.149,3.144,9.616,5.39,37.785,5.035,-8.168,-2.742,0.0,39.5,40.1,9.752,3.134,-5.088,-4.233,-5.573,-5.049,-3.184,27.412,0.0,249.74,,259.0,250.0,-4.991,2.933,-1.406,25.926
15197.5,2.894,0.697,-35.209,3.116,9.759,5.39,37.785,5.035,-8.168,-2.742,0.0,39.5,40.1,9.623,3.095,-5.015,-4.455,-5.661,-4.989,-3.184,27.412,0.0,249.64,,259.0,250.0,-4.986,2.927,-1.435,25.952
15198.0,2.894,0.697,-35.209,3.116,9.759,5.39,37.785,5.035,-8.168,-2.742,0.0,39.5,40.1,9.623,3.095,-5.182,-4.266,-5.587,-5.037,-3.184,27.412,0.0,249.64,,259.0,250.0,-5.03,2.927,-1.447,25.977
15198.5,2.894,0.697,-35.209,3.116,9.759,5.39,37.785,5.035,-8.168,-2.742,0.0,39.5,40.1,9.623,3.095,-5.014,-4.416,-5.743,-5.117,-3.184,27.412,0.0,249.64,,259.0,250.0,-5.018,2.926,-1.425,25.961
15199.0,2.894,0.697,-35.209,3.116,9.759,5.39,37.785,5.035,-8.168,-2.742,0.0,39.5,40.1,9.623,3.095,-5.257,-4.452,-5.749,-5.111,-3.184,27.412,0.0,249.64,,259.0,250.0,-5.073,2.926,-1.456,26.008
15199.5,2.894,0.697,-35.209,3.116,9.759,5.369,37.848,5.071,-8.132,-2.768,0.0,39.458,40.086,9.623,3.095,-5.249,-4.51,-5.735,-5.091,-3.182,27.416,0.0,250.44,,259.0,250.0,-5.142,2.925,-1.451,26.018
15200.0,2.894,0.697,-35.209,3.116,9.759,5.369,37.848,5.071,-8.132,-2.768,0.0,39.5,40.1,9.623,3.095,-5.216,-4.455,-5.817,-5.216,-3.182,27.416,0.0,250.44,,259.0,250.0,-5.146,2.925,-1.471,26.03
15200.5,2.894,0.697,-35.209,3.116,9.759,5.369,37.848,5.071,-8.132,-2.768,0.0,39.5,40.1,9.623,3.095,-5.342,-4.3,-5.726,-5.114,-3.182,27.416,0.0,250.74,,259.0,250.0,-5.176,2.924,-1.466,26.02
15201.0,2.99,0.681,-35.209,3.154,9.687,5.369,37.848,5.071,-8.132,-2.768,0.0,39.5,40.1,9.633,3.179,-5.027,-4.414,-5.832,-5.132,-3.182,27.416,0.0,250.74,,259.0,250.0,-5.12,2.924,-1.469,26.033
15201.5,2.99,0.681,-35.209,3.154,9.687,5.369,37.848,5.071,-8.132,-2.768,0.0,39.5,40.1,9.633,3.179,-5.198,-4.211,-5.668,-5.006,-3.182,27.416,0.0,251.04,,259.0,250.0,-5.101,2.925,-1.459,26.028
15202.0,2.99,0.681,-35.209,3.154,9.687,5.369,37.848,5.071,-8.132,-2.768,0.0,39.5,40.1,9.633,3.179,-4.952,-4.247,-5.554,-4.796,-3.182,27.416,0.0,251.04,,258.0,250.0,-5.021,2.926,-1.444,26.032
15202.5,2.99,0.681,-35.209,3.154,9.687,5.369,37.848,5.071,-8.132,-2.768,0.0,39.5,40.1,9.633,3.179,-5.149,-3.926,-5.445,-4.757,-3.182,27.416,0.0,251.34,,258.0,250.0,-4.887,2.928,-1.444,25.997
15203.0,2.99,0.681,-35.209,3.154,9.687,5.392,37.808,4.997,-8.138,-2.75,0.0,39.452,40.085,9.633,3.179,-4.965,-4.367,-5.54,-5.015,-3.188,27.404,0.0,251.34,,257.0,250.0,-4.819,2.928,-1.46,26.005
15203.5,2.99,0.681,-35.209,3.154,9.687,5.392,37.808,4.997,-8.138,-2.75,0.0,39.5,40.1,9.633,3.179,-4.561,-4.237,-5.319,-4.939,-3.188,27.404,0.0,250.94,,257.0,250.0,-4.972,2.929,-1.434,25.96
15204.0,3.086,0.718,-35.209,3.146,9.617,5.392,37.808,4.997,-8.138,-2.75,0.0,39.5,40.1,9.633,3.155,-4.822,-4.248,-5.327,-4.799,-3.188,27.404,0.0,250.94,,257.0,250.0,-4.764,2.93,-1.422,25.813
15204.5,3.086,0.718,-35.209,3.146,9.617,5.392,37.808,4.997,-8.138,-2.75,0.0,39.5,40.1,9.633,3.155,-4.985,-4.325,-5.502,-5.058,-3.188,27.404,0.0,250.34,,257.0,250.0,-4.799,2.932,-1.445,25.756
15205.0,3.086,0.718,-35.209,3.146,9.617,5.392,37.808,4.997,-8.138,-2.75,0.0,39.5,40.1,9.633,3.155,-4.851,-4.336,-5.542,-4.857,-3.188,27.404,0.0,250.34,,257.0,250.0,-4.967,2.935,-1.413,25.719
15205.5,3.086,0.718,-35.209,3.146,9.617,5.392,37.808,4.997,-8.138,-2.75,0.0,39.5,40.1,9.633,3.155,-5.005,-4.227,-5.481,-4.968,-3.188,27.404,0.0,248.54,,257.0,250.0,-4.897,2.937,-1.416,25.709
15206.0,3.086,0.718,-35.209,3.146,9.617,5.404,37.805,5.025,-8.111,-2.763,0.0,39.459,40.084,9.633,3.155,-4.906,-4.353,-5.535,-4.996,-3.18,27.404,0.0,248.54,,258.0,250.0,-4.92,2.94,-1.425,25.736
15206.5,3.086,0.718,-35.209,3.146,9.617,5.404,37.805,5.025,-8.111,-2.763,0.0,39.5,40.1,9.633,3.155,-4.911,-4.327,-5.571,-5.099,-3.18,27.404,0.0,248.44,,258.0,250.0,-4.947,2.945,-1.438,25.754
15207.0,3.086,0.718,-35.209,3.146,9.617,5.404,37.805,5.025,-8.111,-2.763,0.0,39.5,40.1,9.633,3.155,-5.132,-4.069,-5.397,-4.883,-3.18,27.404,0.0,248.44,,259.0,250.0,-4.977,2.945,-1.432,25.731
15207.5,2.571,0.704,-33.008,3.127,9.648,5.404,37.805,5.025,-8.111,-2.763,0.0,39.5,40.1,9.811,3.074,-5.076,-4.147,-5.457,-5.0,-3.18,27.404,0.0,248.44,,259.0,250.0,-4.87,2.947,-1.431,25.717
15208.0,2.571,0.704,-33.008,3.127,9.648,5.404,37.805,5.025,-8.111,-2.763,0.0,39.5,40.1,9.811,3.074,-4.851,-4.41,-5.589,-5.09,-3.18,27.404,0.0,248.44,,260.0,250.0,-4.92,2.941,-1.43,25.71
15208.5,2.571,0.704,-33.008,3.127,9.648,5.404,37.805,5.025,-8.111,-2.763,0.0,39.5,40.1,9.811,3.074,-5.09,-4.344,-5.552,-5.114,-3.18,27.404,0.0,249.74,,260.0,250.0,-4.985,2.935,-1.461,25.73
15209.0,2.571,0.704,-33.008,3.127,9.648,5.404,37.805,5.025,-8.111,-2.763,0.0,39.5,40.1,9.811,3.074,-4.919,-4.414,-5.56,-4.949,-3.18,27.404,0.0,249.74,,260.0,250.0,-5.025,2.929,-1.454,25.731
15209.5,2.571,0.704,-33.008,3.127,9.648,5.416,37.816,5.052,-8.098,-2.746,0.0,39.466,40.198,9.811,3.074,-5.14,-4.288,-5.562,-5.069,-3.175,27.416,0.0,249.44,,260.0,250.0,-4.96,2.923,-1.447,25.723
15210.0,2.571,0.704,-33.008,3.127,9.648,5.416,37.816,5.052,-8.098,-2.746,0.0,39.5,40.2,9.811,3.074,-4.9,-4.402,-5.584,-5.054,-3.175,27.416,0.0,249.44,,260.0,250.0,-5.015,2.917,-1.433,25.709
15210.5,3.012,0.705,-35.209,3.057,9.687,5.416,37.816,5.052,-8.098,-2.746,0.0,39.5,40.2,9.734,3.228,-5.009,-4.362,-5.572,-4.978,-3.175,27.416,0.0,249.44,,260.0,250.0,-4.985,2.913,-1.437,25.688
15211.0,3.012,0.705,-35.209,3.057,9.687,5.416,37.816,5.052,-8.098,-2.746,0.0,39.5,40.2,9.734,3.228,-4.881,-4.129,-5.39,-4.839,-3.175,27.416,0.0,249.44,,260.0,250.0,-4.98,2.913,-1.434,25.688
15211.5,3.012,0.705,-35.209,3.057,9.687,5.416,37.816,5.052,-8.098,-2.746,0.0,39.5,40.2,9.734,3.228,-4.878,-4.213,-5.378,-4.819,-3.175,27.416,0.0,250.14,,260.0,250.0,-4.81,2.915,-1.451,25.68
15212.0,3.012,0.705,-35.209,3.057,9.687,5.416,37.816,5.052,-8.098,-2.746,0.0,39.5,40.2,9.734,3.228,-4.92,-4.285,-5.436,-5.043,-3.175,27.416,0.0,250.14,,260.0,250.0,-4.822,2.916,-1.439,25.616
15212.5,3.012,0.705,-35.209,3.057,9.687,5.38,37.807,5.057,-8.1,-2.755,0.0,39.474,40.083,9.734,3.228,-4.779,-4.384,-5.486,-4.905,-3.176,27.409,0.0,251.74,,260.0,250.0,-4.921,2.918,-1.438,25.579
15213.0,3.012,0.705,-35.209,3.057,9.687,5.38,37.807,5.057,-8.1,-2.755,0.0,39.5,40.1,9.734,3.228,-4.957,-4.107,-5.351,-4.913,-3.176,27.409,0.0,251.74,,259.0,250.0,-4.888,2.919,-1.402,25.513
15213.5,2.829,0.63,-35.209,3.1,9.68,5.38,37.807,5.057,-8.1,-2.755,0.0,39.5,40.1,9.667,3.117,-4.784,-4.251,-5.447,-4.979,-3.176,27.409,0.0,251.74,,259.0,250.0,-4.832,2.919,-1.41,25.485
15214.0,2.829,0.63,-35.209,3.1,9.68,5.38,37.807,5.057,-8.1,-2.755,0.0,39.5,40.1,9.667,3.117,-4.854,-4.27,-5.519,-4.912,-3.176,27.409,0.0,251.74,,258.0,250.0,-4.865,2.919,-1.412,25.473
15214.5,2.829,0.63,-35.209,3.1,9.68,5.38,37.807,5.057,-8.1,-2.755,0.0,39.5,40.1,9.667,3.117,-4.992,-4.151,-5.386,-4.815,-3.176,27.409,0.0,251.64,,258.0,250.0,-4.889,2.918,-1.427,25.468
15215.0,2.829,0.63,-35.209,3.1,9.68,5.38,37.807,5.057,-8.1,-2.755,0.0,39.5,40.1,9.667,3.117,-4.844,-4.309,-5.491,-4.908,-3.176,27.409,0.0,251.64,,257.0,250.0,-4.836,2.916,-1.404,25.464
15215.5,2.829,0.63,-35.209,3.1,9.68,5.38,37.807,5.057,-8.1,-2.755,0.0,39.5,40.1,9.667,3.117,-4.926,-4.188,-5.375,-4.883,-3.176,27.409,0.0,250.54,,257.0,250.0,-4.888,2.915,-1.406,25.46
15216.0,2.829,0.63,-35.209,3.1,9.68,5.374,37.82,5.043,-8.064,-2.749,0.0,39.475,40.125,9.667,3.117,-4.797,-4.282,-5.548,-4.942,-3.184,27.414,0.0,250.54,,257.0,250.0,-4.843,2.914,-1.396,25.431
15216.5,2.829,0.63,-35.209,3.1,9.68,5.374,37.82,5.043,-8.064,-2.749,0.0,39.5,40.1,9.667,3.117,-4.975,-4.058,-5.384,-4.858,-3.184,27.414,0.0,250.34,,257.0,250.0,-4.892,2.912,-1.383,25.391
15217.0,2.833,0.761,-34.16,3.196,9.626,5.374,37.82,5.043,-8.064,-2.749,0.0,39.5,40.1,9.714,3.007,-4.909,-4.276,-5.375,-4.693,-3.184,27.414,0.0,250.34,,257.0,250.0,-4.819,2.911,-1.404,25.381
15217.5,2.833,0.761,-34.16,3.196,9.626,5.374,37.82,5.043,-8.064,-2.749,0.0,39.5,40.1,9.714,3.007,-4.446,-4.288,-5.22,-4.57,-3.184,27.414,0.0,250.14,,257.0,250.0,-4.813,2.91,-1.335,25.383
15218.0,2.833,0.761,-34.16,3.196,9.626,5.374,37.82,5.043,-8.064,-2.749,0.0,39.5,40.1,9.714,3.007,-4.663,-4.214,-5.02,-4.766,-3.184,27.414,0.0,250.14,,257.0,250.0,-4.631,2.908,-1.367,25.458
15218.5,2.833,0.761,-34.16,3.196,9.626,5.374,37.82,5.043,-8.064,-2.749,0.0,39.5,40.1,9.714,3.007,-4.532,-4.268,-5.181,-4.67,-3.184,27.414,0.0,248.74,,257.0,250.0,-4.666,2.907,-1.367,25.511
15219.0,2.833,0.761,-34.16,3.196,9.626,5.373,37.777,5.067,-8.058,-2.748,0.0,39.48,40.084,9.714,3.007,-4.77,-4.186,-5.234,-4.894,-3.181,27.416,0.0,248.74,,258.0,250.0,-4.663,2.906,-1.348,25.523
15219.5,2.833,0.761,-34.16,3.196,9.626,5.373,37.777,5.067,-8.058,-2.748,0.0,39.5,40.1,9.714,3.007,-4.584,-4.232,-5.313,-4.78,-3.181,27.416,0.0,248.74,,258.0,250.0,-4.771,2.905,-1.316,25.532
15220.0,2.678,0.693,-34.657,3.122,9.66,5.373,37.777,5.067,-8.058,-2.748,0.0,39.5,40.1,9.659,2.992,-4.753,-4.011,-5.176,-4.796,-3.181,27.416,0.0,248.74,,259.0,250.0,-4.727,2.903,-1.32,25.526
15220.5,2.678,0.693,-34.657,3.122,9.66,5.373,37.777,5.067,-8.058,-2.748,0.0,39.5,40.1,9.659,2.992,-4.633,-4.081,-5.155,-4.824,-3.181,27.416,0.0,248.54,,259.0,250.0,-4.684,2.9,-1.328,25.58
15221.0,2.678,0.693,-34.657,3.122,9.66,5.373,37.777,5.067,-8.058,-2.748,0.0,39.5,40.1,9.659,2.992,-4.591,-4.169,-5.209,-4.856,-3.181,27.416,0.0,248.54,,260.0,250.0,-4.673,2.896,-1.315,25.752
15221.5,2.678,0.693,-34.657,3.122,9.66,5.373,37.777,5.067,-8.058,-2.748,0.0,39.5,40.1,9.659,2.992,-4.622,-4.186,-5.178,-4.692,-3.181,27.416,0.0,249.64,,260.0,250.0,-4.706,2.893,-1.331,25.919
15222.0,2.678,0.693,-34.657,3.122,9.66,5.373,37.777,5.067,-8.058,-2.748,0.0,39.5,40.1,9.659,2.992,-4.617,-4.1,-5.199,-4.68,-3.181,27.416,0.0,249.64,,260.0,250.0,-4.669,2.889,-1.305,26.014
15222.5,2.678,0.693,-34.657,3.122,9.66,5.348,37.809,5.046,-8.035,-2.759,0.0,39.483,40.138,9.659,2.992,-4.635,-3.789,-4.997,-4.563,-3.193,27.41,0.0,249.54,,260.0,250.0,-4.649,2.886,-1.269,26.101
15223.0,2.678,0.693,-34.657,3.122,9.66,5.348,37.809,5.046,-8.035,-2.759,0.0,39.5,40.1,9.659,2.992,-4.52,-4.319,-5.192,-4.693,-3.193,27.41,0.0,249.54,,260.0,250.0,-4.496,2.882,-1.31,26.074
15223.5,3.338,0.784,-35.209,3.089,9.679,5.348,37.809,5.046,-8.035,-2.759,0.0,39.5,40.1,9.492,3.065,-4.026,-4.214,-4.948,-4.684,-3.193,27.41,0.0,249.84,,260.0,250.0,-4.681,2.879,-1.308,26.089
15224.0,3.338,0.784,-35.209,3.089,9.679,5.348,37.809,5.046,-8.035,-2.759,0.0,39.5,40.1,9.492,3.065,-4.556,-3.745,-4.908,-4.534,-3.193,27.41,0.0,249.84,,260.0,250.0,-4.468,2.886,-1.263,25.954
15224.5,3.338,0.784,-35.209,3.089,9.679,5.348,37.809,5.046,-8.035,-2.759,0.0,39.5,40.1,9.492,3.065,-4.307,-4.047,-4.967,-4.428,-3.193,27.41,0.0,251.74,,260.0,250.0,-4.436,2.894,-1.205,25.882
15225.0,3.338,0.784,-35.209,3.089,9.679,5.348,37.809,5.046,-8.035,-2.759,0.0,39.5,40.1,9.492,3.065,-4.38,-3.735,-4.758,-4.432,-3.193,27.41,0.0,251.74,,259.0,250.0,-4.437,2.901,-1.209,25.874
15225.5,3.338,0.784,-35.209,3.089,9.679,5.351,37.781,5.053,-8.029,-2.76,0.0,39.489,40.144,9.492,3.065,-4.215,-4.15,-4.974,-4.647,-3.182,27.413,0.0,251.74,,259.0,250.0,-4.326,2.908,-1.216,25.78
15226.0,3.338,0.784,-35.209,3.089,9.679,5.351,37.781,5.053,-8.029,-2.76,0.0,39.5,40.1,9.492,3.065,-4.456,-3.942,-4.931,-4.668,-3.182,27.413,0.0,251.74,,258.0,250.0,-4.496,2.915,-1.209,25.761
15226.5,2.986,0.735,-35.209,3.0,9.764,5.351,37.781,5.053,-8.029,-2.76,0.0,39.5,40.1,9.671,3.027,-4.67,-3.966,-5.199,-4.644,-3.182,27.413,0.0,251.94,,258.0,250.0,-4.499,2.922,-1.169,25.687
15227.0,2.986,0.735,-35.209,3.0,9.764,5.351,37.781,5.053,-8.029,-2.76,0.0,39.5,40.1,9.671,3.027,-4.532,-4.074,-5.197,-4.669,-3.182,27.413,0.0,251.94,,257.0,250.0,-4.62,2.923,-1.165,25.673
15227.5,2.986,0.735,-35.209,3.0,9.764,5.351,37.781,5.053,-8.029,-2.76,0.0,39.5,40.1,9.671,3.027,-4.412,-4.045,-5.091,-4.732,-3.182,27.413,0.0,252.44,,257.0,250.0,-4.618,2.924,-1.182,25.591
15228.0,2.986,0.735,-35.209,3.0,9.764,5.351,37.781,5.053,-8.029,-2.76,0.0,39.5,40.1,9.671,3.027,-4.395,-4.116,-5.168,-4.858,-3.182,27.413,0.0,252.44,,256.0,250.0,-4.57,2.925,-1.2,25.498
15228.5,2.986,0.735,-35.209,3.0,9.764,5.351,37.781,5.053,-8.029,-2.76,0.0,39.5,40.1,9.671,3.027,-4.763,-4.185,-5.279,-4.751,-3.182,27.413,0.0,250.84,,256.0,250.0,-4.634,2.926,-1.202,25.428
15229.0,2.986,0.735,-35.209,3.0,9.764,5.349,37.843,5.057,-8.002,-2.752,0.0,39.495,40.168,9.671,3.027,-4.82,-4.011,-5.242,-4.801,-3.191,27.412,0.0,250.84,,256.0,250.0,-4.745,2.927,-1.19,25.392
15229.5,2.986,0.735,-35.209,3.0,9.764,5.349,37.843,5.057,-8.002,-2.752,0.0,39.5,40.2,9.671,3.027,-4.628,-4.133,-5.32,-4.693,-3.191,27.412,0.0,250.94,,256.0,250.0,-4.719,2.928,-1.221,25.339
15230.0,2.765,0.768,-34.065,3.182,9.581,5.349,37.843,5.057,-8.002,-2.752,0.0,39.5,40.2,9.718,3.091,-4.731,-3.881,-5.145,-4.669,-3.191,27.412,0.0,250.94,,256.0,250.0,-4.693,2.929,-1.215,25.334
15230.5,2.765,0.768,-34.065,3.182,9.581,5.349,37.843,5.057,-8.002,-2.752,0.0,39.5,40.2,9.718,3.091,-4.501,-4.026,-5.123,-4.539,-3.191,27.412,0.0,250.34,,256.0,250.0,-4.607,2.926,-1.203,25.32
15231.0,2.765,0.768,-34.065,3.182,9.581,5.349,37.843,5.057,-8.002,-2.752,0.0,39.5,40.2,9.718,3.091,-4.661,-3.831,-5.085,-4.598,-3.191,27.412,0.0,250.34,,256.0,250.0,-4.547,2.924,-1.182,25.293
15231.5,2.765,0.768,-34.065,3.182,9.581,5.349,37.843,5.057,-8.002,-2.752,0.0,39.5,40.2,9.718,3.091,-4.434,-4.038,-5.04,-4.604,-3.191,27.412,0.0,248.54,,256.0,250.0,-4.544,2.921,-1.162,25.265
15232.0,2.765,0.768,-34.065,3.182,9.581,5.359,37.815,5.057,-8.009,-2.746,0.0,39.501,40.207,9.718,3.091,-4.438,-4.175,-4.978,-4.543,-3.186,27.417,0.0,248.54,,257.0,250.0,-4.529,2.919,-1.198,25.229
15232.5,2.765,0.768,-34.065,3.182,9.581,5.359,37.815,5.057,-8.009,-2.746,0.0,39.5,40.2,9.718,3.091,-4.46,-4.206,-5.082,-4.658,-3.186,27.417,0.0,248.94,,257.0,250.0,-4.533,2.916,-1.176,25.221
15233.0,3.39,0.806,-35.199,3.033,9.607,5.359,37.815,5.057,-8.009,-2.746,0.0,39.5,40.2,9.733,3.135,-4.561,-3.997,-5.042,-4.731,-3.186,27.417,0.0,248.94,,258.0,250.0,-4.601,2.914,-1.177,25.229
15233.5,3.39,0.806,-35.199,3.033,9.607,5.359,37.815,5.057,-8.009,-2.746,0.0,39.5,40.2,9.733,3.135,-4.51,-4.093,-5.143,-4.633,-3.186,27.417,0.0,249.14,,258.0,250.0,-4.583,2.922,-1.163,25.256
15234.0,3.39,0.806,-35.199,3.033,9.607,5.359,37.815,5.057,-8.009,-2.746,0.0,39.5,40.2,9.733,3.135,-4.621,-3.835,-5.033,-4.615,-3.186,27.417,0.0,249.14,,258.0,250.0,-4.595,2.929,-1.156,25.232
15234.5,3.39,0.806,-35.199,3.033,9.607,5.359,37.815,5.057,-8.009,-2.746,0.0,39.5,40.2,9.733,3.135,-4.403,-3.87,-4.924,-4.56,-3.186,27.417,0.0,250.04,,258.0,250.0,-4.526,2.944,-1.153,25.273
15235.0,3.39,0.806,-35.199,3.033,9.607,5.356,37.81,5.047,-7.982,-2.754,0.0,39.509,40.265,9.733,3.135,-4.363,-4.147,-5.151,-4.62,-3.194,27.417,0.0,250.04,,258.0,250.0,-4.439,2.944,-1.16,25.284
15235.5,3.39,0.806,-35.199,3.033,9.607,5.356,37.81,5.047,-7.982,-2.754,0.0,39.5,40.3,9.733,3.135,-4.616,-4.039,-5.225,-4.623,-3.194,27.417,0.0,250.04,,258.0,250.0,-4.57,2.952,-1.14,25.338
15236.0,3.39,0.806,-35.199,3.033,9.607,5.356,37.81,5.047,-7.982,-2.754,0.0,39.5,40.3,9.733,3.135,-4.647,-4.108,-5.344,-4.864,-3.194,27.417,0.0,250.04,,258.0,250.0,-4.626,2.959,-1.136,25.427
15236.5,2.32,0.636,-34.181,3.133,9.576,5.356,37.81,5.047,-7.982,-2.754,0.0,39.5,40.3,9.714,3.108,-4.628,-4.141,-5.292,-4.725,-3.194,27.417,0.0,249.44,,258.0,250.0,-4.741,2.966,-1.15,25.493
15237.0,2.32,0.636,-34.181,3.133,9.576,5.356,37.81,5.047,-7.982,-2.754,0.0,39.5,40.3,9.714,3.108,-4.736,-3.981,-5.161,-4.781,-3.194,27.417,0.0,249.44,,258.0,250.0,-4.697,2.955,-1.173,25.531
15237.5,2.32,0.636,-34.181,3.133,9.576,5.356,37.81,5.047,-7.982,-2.754,0.0,39.5,40.3,9.714,3.108,-4.607,-4.118,-5.265,-4.867,-3.194,27.417,0.0,250.64,,258.0,250.0,-4.665,2.945,-1.173,25.612
15238.0,2.32,0.636,-34.181,3.133,9.576,5.356,37.81,5.047,-7.982,-2.754,0.0,39.5,40.3,9.714,3.108,-4.742,-4.191,-5.52,-4.976,-3.194,27.417,0.0,250.64,,258.0,250.0,-4.714,2.924,-1.19,25.625
15238.5,2.32,0.636,-34.181,3.133,9.576,5.38,37.863,5.067,-7.977,-2.742,0.0,39.515,40.2,9.714,3.108,-4.859,-3.941,-5.165,-4.509,-3.19,27.418,0.0,250.84,,258.0,250.0,-4.857,2.924,-1.196,25.665
15239.0,2.32,0.636,-34.181,3.133,9.576,5.38,37.863,5.067,-7.977,-2.742,0.0,39.5,40.2,9.714,3.108,-4.81,-4.099,-5.336,-4.742,-3.19,27.418,0.0,250.84,,258.0,250.0,-4.618,2.915,-1.154,25.718
15239.5,2.65,0.748,-34.043,3.188,9.613,5.38,37.863,5.067,-7.977,-2.742,0.0,39.5,40.2,9.799,3.15,-4.782,-3.966,-5.206,-4.77,-3.19,27.418,0.0,251.14,,258.0,250.0,-4.747,2.905,-1.185,25.784
15240.0,2.65,0.748,-34.043,3.188,9.613,5.38,37.863,5.067,-7.977,-2.742,0.0,39.5,40.2,9.799,3.15,-4.539,-4.165,-5.262,-4.782,-3.19,27.418,0.0,251.14,,257.0,250.0,-4.681,2.901,-1.175,25.774
15240.5,2.65,0.748,-34.043,3.188,9.613,5.38,37.863,5.067,-7.977,-2.742,0.0,39.5,40.2,9.799,3.15,-4.799,-3.972,-5.301,-4.793,-3.19,27.418,0.0,250.54,,257.0,250.0,-4.687,2.897,-1.19,25.808
15241.0,2.65,0.748,-34.043,3.188,9.613,5.38,37.863,5.067,-7.977,-2.742,0.0,39.5,40.2,9.799,3.15,-4.748,-4.138,-5.485,-4.785,-3.19,27.418,0.0,250.54,,257.0,250.0,-4.716,2.892,-1.178,25.796
15241.5,2.65,0.748,-34.043,3.188,9.613,5.357,37.865,4.995,-7.98,-2.753,0.0,39.532,40.232,9.799,3.15,-4.88,-4.111,-5.404,-4.761,-3.187,27.417,0.0,250.44,,257.0,250.0,-4.789,2.889,-1.203,25.824
15242.0,2.65,0.748,-34.043,3.188,9.613,5.357,37.865,4.995,-7.98,-2.753,0.0,39.5,40.2,9.799,3.15,-4.871,-4.069,-5.492,-4.872,-3.187,27.417,0.0,250.44,,257.0,250.0,-4.789,2.885,-1.198,25.841
15242.5,2.65,0.748,-34.043,3.188,9.613,5.357,37.865,4.995,-7.98,-2.753,0.0,39.5,40.2,9.799,3.15,-4.918,-3.886,-5.293,-4.629,-3.187,27.417,0.0,250.34,,257.0,250.0,-4.826,2.881,-1.185,25.867
15243.0,3.452,0.851,-35.209,3.18,9.612,5.357,37.865,4.995,-7.98,-2.753,0.0,39.5,40.2,9.604,3.248,-4.665,-4.121,-5.438,-4.801,-3.187,27.417,0.0,250.34,,257.0,250.0,-4.682,2.877,-1.195,25.87
15243.5,3.452,0.851,-35.209,3.18,9.612,5.357,37.865,4.995,-7.98,-2.753,0.0,39.5,40.2,9.604,3.248,-4.689,-3.904,-5.195,-4.625,-3.187,27.417,0.0,250.54,,257.0,250.0,-4.757,2.886,-1.186,25.872
15244.0,3.452,0.851,-35.209,3.18,9.612,5.357,37.865,4.995,-7.98,-2.753,0.0,39.5,40.2,9.604,3.248,-4.56,-4.009,-5.331,-4.651,-3.187,27.417,0.0,250.54,,257.0,250.0,-4.603,2.896,-1.177,25.9
15244.5,3.452,0.851,-35.209,3.18,9.612,5.357,37.865,4.995,-7.98,-2.753,0.0,39.5,40.2,9.604,3.248,-4.38,-4.144,-5.087,-4.698,-3.187,27.417,0.0,249.54,,257.0,250.0,-4.638,2.905,-1.21,25.926
15245.0,3.452,0.851,-35.209,3.18,9.612,5.37,37.827,5.041,-7.996,-2.756,0.0,39.531,40.244,9.604,3.248,-4.428,-4.031,-5.031,-4.525,-3.192,27.422,0.0,249.54,,257.0,250.0,-4.577,2.914,-1.214,25.922
15245.5,3.452,0.851,-35.209,3.18,9.612,5.37,37.827,5.041,-7.996,-2.756,0.0,39.5,40.2,9.604,3.248,-4.758,-3.87,-5.171,-4.653,-3.192,27.422,0.0,249.34,,257.0,250.0,-4.504,2.923,-1.169,25.92
15246.0,3.125,0.737,-35.209,3.093,9.715,5.37,37.827,5.041,-7.996,-2.756,0.0,39.5,40.2,9.471,3.061,-4.541,-4.054,-5.326,-4.7,-3.192,27.422,0.0,249.34,,257.0,250.0,-4.613,2.931,-1.17,25.909
15246.5,3.125,0.737,-35.209,3.093,9.715,5.37,37.827,5.041,-7.996,-2.756,0.0,39.5,40.2,9.471,3.061,-4.417,-3.957,-5.146,-4.684,-3.192,27.422,0.0,248.84,,257.0,250.0,-4.655,2.934,-1.132,25.908
15247.0,3.125,0.737,-35.209,3.093,9.715,5.37,37.827,5.041,-7.996,-2.756,0.0,39.5,40.2,9.471,3.061,-4.479,-4.083,-5.206,-4.721,-3.192,27.422,0.0,248.84,,258.0,250.0,-4.551,2.938,-1.149,25.896
15247.5,3.125,0.737,-35.209,3.093,9.715,5.37,37.827,5.041,-7.996,-2.756,0.0,39.5,40.2,9.471,3.061,-4.652,-4.159,-5.313,-4.666,-3.192,27.422,0.0,249.14,,258.0,250.0,-4.622,2.941,-1.162,25.797
15248.0,3.125,0.737,-35.209,3.093,9.715,5.345,37.831,5.042,-7.971,-2.754,0.0,39.533,40.262,9.471,3.061,-4.821,-3.842,-5.225,-4.647,-3.191,27.42,0.0,249.14,,258.0,250.0,-4.698,2.944,-1.16,25.66
15248.5,3.125,0.737,-35.209,3.093,9.715,5.345,37.831,5.042,-7.971,-2.754,0.0,39.5,40.3,9.471,3.061,-4.692,-3.92,-5.103,-4.576,-3.191,27.42,0.0,248.84,,258.0,250.0,-4.634,2.947,-1.194,25.558
15249.0,2.922,0.707,-35.005,3.154,9.677,5.345,37.831,5.042,-7.971,-2.754,0.0,39.5,40.3,9.732,3.056,-4.541,-3.896,-5.144,-4.661,-3.191,27.42,0.0,248.84,,259.0,250.0,-4.573,2.95,-1.189,25.56
15249.5,2.922,0.707,-35.005,3.154,9.677,5.345,37.831,5.042,-7.971,-2.754,0.0,39.5,40.3,9.732,3.056,-4.573,-4.031,-5.154,-4.751,-3.191,27.42,0.0,249.14,,259.0,250.0,-4.56,2.949,-1.18,25.56
15250.0,2.922,0.707,-35.005,3.154,9.677,5.345,37.831,5.042,-7.971,-2.754,0.0,39.5,40.3,9.732,3.056,-4.866,-4.078,-5.316,-4.828,-3.191,27.42,0.0,249.14,,259.0,250.0,-4.627,2.949,-1.189,25.572
15250.5,2.922,0.707,-35.005,3.154,9.677,5.345,37.831,5.042,-7.971,-2.754,0.0,39.5,40.3,9.732,3.056,-4.635,-4.071,-5.203,-4.746,-3.191,27.42,0.0,250.04,,259.0,250.0,-4.772,2.948,-1.204,25.547
15251.0,2.922,0.707,-35.005,3.154,9.677,5.345,37.831,5.042,-7.971,-2.754,0.0,39.5,40.3,9.732,3.056,-4.662,-3.969,-5.171,-4.608,-3.191,27.42,0.0,250.04,,259.0,250.0,-4.664,2.948,-1.182,25.532
15251.5,2.922,0.707,-35.005,3.154,9.677,5.345,37.849,5.032,-7.962,-2.765,0.0,39.539,40.32,9.732,3.056,-4.447,-4.055,-5.158,-4.596,-3.202,27.419,0.0,250.14,,259.0,250.0,-4.603,2.947,-1.175,25.525
15252.0,2.922,0.707,-35.005,3.154,9.677,5.345,37.849,5.032,-7.962,-2.765,0.0,39.5,40.3,9.732,3.056,-4.542,-3.817,-4.982,-4.614,-3.202,27.419,0.0,250.14,,259.0,250.0,-4.564,2.947,-1.187,25.54
15252.5,2.741,0.745,-34.141,3.18,9.64,5.345,37.849,5.032,-7.962,-2.765,0.0,39.5,40.3,9.721,3.03,-4.388,-4.112,-5.161,-4.707,-3.202,27.419,0.0,249.84,,259.0,250.0,-4.489,2.947,-1.194,25.478
15253.0,2.741,0.745,-34.141,3.18,9.64,5.345,37.849,5.032,-7.962,-2.765,0.0,39.5,40.3,9.721,3.03,-4.375,-4.034,-4.975,-4.535,-3.202,27.419,0.0,249.84,,259.0,250.0,-4.592,2.943,-1.166,25.486
15253.5,2.741,0.745,-34.141,3.18,9.64,5.345,37.849,5.032,-7.962,-2.765,0.0,39.5,40.3,9.721,3.03,-4.357,-3.976,-5.031,-4.533,-3.202,27.419,0.0,251.14,,259.0,250.0,-4.475,2.937,-1.163,25.453
15254.0,2.741,0.745,-34.141,3.18,9.64,5.345,37.849,5.032,-7.962,-2.765,0.0,39.5,40.3,9.721,3.03,-4.484,-3.726,-4.952,-4.468,-3.202,27.419,0.0,251.14,,258.0,250.0,-4.475,2.937,-1.139,25.436
15254.5,2.741,0.745,-34.141,3.18,9.64,5.365,37.805,5.032,-7.956,-2.782,0.0,39.543,40.269,9.721,3.03,-4.236,-3.99,-4.858,-4.418,-3.198,27.419,0.0,251.34,,258.0,250.0,-4.407,2.933,-1.15,25.404
15255.0,2.741,0.745,-34.141,3.18,9.64,5.365,37.805,5.032,-7.956,-2.782,0.0,39.5,40.3,9.721,3.03,-4.37,-3.957,-4.965,-4.6,-3.198,27.419,0.0,251.34,,257.0,250.0,-4.375,2.93,-1.12,25.414
15255.5,3.043,0.724,-35.209,3.129,9.624,5.365,37.805,5.032,-7.956,-2.782,0.0,39.5,40.3,9.683,2.959,-4.37,-3.977,-4.951,-4.586,-3.198,27.419,0.0,251.54,,257.0,250.0,-4.473,2.927,-1.162,25.391
15256.0,3.043,0.724,-35.209,3.129,9.624,5.365,37.805,5.032,-7.956,-2.782,0.0,39.5,40.3,9.683,2.959,-4.427,-3.831,-4.927,-4.446,-3.198,27.419,0.0,251.54,,256.0,250.0,-4.471,2.929,-1.12,25.415
15256.5,3.043,0.724,-35.209,3.129,9.624,5.365,37.805,5.032,-7.956,-2.782,0.0,39.5,40.3,9.683,2.959,-4.312,-3.707,-4.79,-4.361,-3.198,27.419,0.0,251.04,,256.0,250.0,-4.408,2.931,-1.114,25.407
15257.0,3.043,0.724,-35.209,3.129,9.624,5.365,37.805,5.032,-7.956,-2.782,0.0,39.5,40.3,9.683,2.959,-4.371,-3.852,-4.818,-4.525,-3.198,27.419,0.0,251.04,,255.0,250.0,-4.293,2.933,-1.096,25.424
15257.5,3.043,0.724,-35.209,3.129,9.624,5.365,37.805,5.032,-7.956,-2.782,0.0,39.5,40.3,9.683,2.959,-4.154,-3.906,-4.783,-4.46,-3.198,27.419,0.0,249.14,,255.0,250.0,-4.391,2.935,-1.102,25.46
15258.0,3.043,0.724,-35.209,3.129,9.624,5.36,37.798,5.039,-7.929,-2.771,0.0,39.562,40.317,9.683,2.959,-4.315,-4.021,-4.94,-4.588,-3.188,27.425,0.0,249.14,,255.0,250.0,-4.325,2.936,-1.113,25.453
15258.5,3.043,0.724,-35.209,3.129,9.624,5.36,37.798,5.039,-7.929,-2.771,0.0,39.6,40.3,9.683,2.959,-4.192,-3.953,-4.773,-4.578,-3.188,27.425,0.0,248.94,,255.0,250.0,-4.466,2.938,-1.121,25.453
15259.0,2.564,0.704,-33.128,3.106,9.648,5.36,37.798,5.039,-7.929,-2.771,0.0,39.6,40.3,9.782,3.022,-4.451,-3.818,-4.908,-4.514,-3.188,27.425,0.0,248.94,,256.0,250.0,-4.374,2.94,-1.069,25.431
15259.5,2.564,0.704,-33.128,3.106,9.648,5.36,37.798,5.039,-7.929,-2.771,0.0,39.6,40.3,9.782,3.022,-4.334,-4.069,-4.976,-4.506,-3.188,27.425,0.0,248.74,,256.0,250.0,-4.423,2.934,-1.094,25.425
15260.0,2.564,0.704,-33.128,3.106,9.648,5.36,37.798,5.039,-7.929,-2.771,0.0,39.6,40.3,9.782,3.022,-4.44,-3.907,-4.964,-4.606,-3.188,27.425,0.0,248.74,,257.0,250.0,-4.471,2.928,-1.075,25.43
15260.5,2.564,0.704,-33.128,3.106,9.648,5.36,37.798,5.039,-7.929,-2.771,0.0,39.6,40.3,9.782,3.022,-4.375,-4.027,-5.029,-4.555,-3.188,27.425,0.0,246.14,,257.0,250.0,-4.479,2.922,-1.089,25.456
15261.0,2.564,0.704,-33.128,3.106,9.648,5.358,37.855,5.034,-7.9,-2.76,0.0,39.569,40.336,9.782,3.022,-4.413,-4.041,-5.068,-4.686,-3.194,27.422,0.0,246.14,,258.0,250.0,-4.497,2.916,-1.097,25.459
15261.5,2.564,0.704,-33.128,3.106,9.648,5.358,37.855,5.034,-7.9,-2.76,0.0,39.6,40.3,9.782,3.022,-4.467,-3.917,-4.97,-4.594,-3.194,27.422,0.0,246.24,,258.0,250.0,-4.552,2.91,-1.082,25.459
15262.0,2.902,0.708,-35.059,3.153,9.647,5.358,37.855,5.034,-7.9,-2.76,0.0,39.6,40.3,9.667,2.953,-4.315,-3.91,-5.041,-4.635,-3.194,27.422,0.0,246.24,,259.0,250.0,-4.487,2.904,-1.049,25.453
15262.5,2.902,0.708,-35.059,3.153,9.647,5.358,37.855,5.034,-7.9,-2.76,0.0,39.6,40.3,9.667,2.953,-4.514,-4.051,-5.075,-4.696,-3.194,27.422,0.0,246.74,,259.0,250.0,-4.475,2.904,-1.102,25.41
15263.0,2.902,0.708,-35.059,3.153,9.647,5.358,37.855,5.034,-7.9,-2.76,0.0,39.6,40.3,9.667,2.953,-4.538,-4.128,-5.176,-4.763,-3.194,27.422,0.0,246.74,,260.0,250.0,-4.584,2.904,-1.109,25.393
15263.5,2.902,0.708,-35.059,3.153,9.647,5.358,37.855,5.034,-7.9,-2.76,0.0,39.6,40.3,9.667,2.953,-4.725,-3.982,-5.121,-4.745,-3.194,27.422,0.0,249.44,,260.0,250.0,-4.651,2.904,-1.109,25.388
15264.0,2.902,0.708,-35.059,3.153,9.647,5.358,37.855,5.034,-7.9,-2.76,0.0,39.6,40.3,9.667,2.953,-4.885,-3.969,-5.345,-4.796,-3.194,27.422,0.0,249.44,,260.0,250.0,-4.643,2.904,-1.096,25.394
15264.5,2.902,0.708,-35.059,3.153,9.647,5.385,37.885,5.03,-7.889,-2.769,0.0,39.589,40.33,9.667,2.953,-4.646,-4.139,-5.334,-4.862,-3.193,27.423,0.0,249.54,,260.0,250.0,-4.749,2.904,-1.123,25.419
15265.0,2.902,0.708,-35.059,3.153,9.647,5.385,37.885,5.03,-7.889,-2.769,0.0,39.6,40.3,9.667,2.953,-4.603,-3.917,-5.03,-4.563,-3.193,27.423,0.0,249.54,,260.0,250.0,-4.745,2.904,-1.137,25.432
15265.5,3.465,0.831,-35.209,3.157,9.686,5.385,37.885,5.03,-7.889,-2.769,0.0,39.6,40.3,9.498,3.19,-4.627,-3.981,-5.12,-4.728,-3.193,27.423,0.0,250.14,,260.0,250.0,-4.528,2.904,-1.136,25.478
15266.0,3.465,0.831,-35.209,3.157,9.686,5.385,37.885,5.03,-7.889,-2.769,0.0,39.6,40.3,9.498,3.19,-4.545,-4.088,-5.238,-4.591,-3.193,27.423,0.0,250.14,,260.0,250.0,-4.614,2.913,-1.132,25.529
15266.5,3.465,0.831,-35.209,3.157,9.686,5.385,37.885,5.03,-7.889,-2.769,0.0,39.6,40.3,9.498,3.19,-4.667,-3.793,-5.106,-4.547,-3.193,27.423,0.0,252.24,,260.0,250.0,-4.615,2.922,-1.088,25.575
15267.0,3.465,0.831,-35.209,3.157,9.686,5.385,37.885,5.03,-7.889,-2.769,0.0,39.6,40.3,9.498,3.19,-4.507,-3.554,-4.889,-4.213,-3.193,27.423,0.0,252.24,,259.0,250.0,-4.528,2.931,-1.045,25.546
15267.5,3.465,0.831,-35.209,3.157,9.686,5.365,37.834,5.009,-7.916,-2.753,0.0,39.591,40.349,9.498,3.19,-4.315,-3.841,-4.93,-4.572,-3.19,27.422,0.0,251.64,,259.0,250.0,-4.291,2.94,-1.071,25.491
15268.0,3.465,0.831,-35.209,3.157,9.686,5.365,37.834,5.009,-7.916,-2.753,0.0,39.6,40.3,9.498,3.19,-4.461,-3.728,-4.884,-4.519,-3.19,27.422,0.0,251.64,,258.0,250.0,-4.415,2.949,-1.059,25.428
15268.5,3.014,0.756,-35.069,3.085,9.554,5.365,37.834,5.009,-7.916,-2.753,0.0,39.6,40.3,9.747,3.144,-4.301,-4.018,-4.955,-4.486,-3.19,27.422,0.0,251.94,,258.0,250.0,-4.398,2.957,-1.089,25.369
15269.0,3.014,0.756,-35.069,3.085,9.554,5.365,37.834,5.009,-7.916,-2.753,0.0,39.6,40.3,9.747,3.144,-4.433,-3.893,-4.977,-4.643,-3.19,27.422,0.0,251.94,,257.0,250.0,-4.44,2.958,-1.053,25.319
15269.5,3.014,0.756,-35.069,3.085,9.554,5.365,37.834,5.009,-7.916,-2.753,0.0,39.6,40.3,9.747,3.144,-4.207,-3.974,-5.05,-4.57,-3.19,27.422,0.0,251.64,,257.0,250.0,-4.486,2.959,-1.052,25.312
15270.0,3.014,0.756,-35.069,3.085,9.554,5.365,37.834,5.009,-7.916,-2.753,0.0,39.6,40.3,9.747,3.144,-4.476,-4.114,-5.172,-4.646,-3.19,27.422,0.0,251.64,,256.0,250.0,-4.45,2.96,-1.068,25.322
15270.5,3.014,0.756,-35.069,3.085,9.554,5.346,37.846,5.025,-7.895,-2.757,0.0,39.597,40.396,9.747,3.144,-4.648,-3.989,-5.133,-4.686,-3.189,27.42,0.0,249.84,,256.0,250.0,-4.602,2.961,-1.068,25.322
15271.0,3.014,0.756,-35.069,3.085,9.554,5.346,37.846,5.025,-7.895,-2.757,0.0,39.6,40.4,9.747,3.144,-4.726,-3.984,-5.277,-4.784,-3.189,27.42,0.0,249.84,,256.0,250.0,-4.614,2.962,-1.08,25.344
15271.5,3.014,0.756,-35.069,3.085,9.554,5.346,37.846,5.025,-7.895,-2.757,0.0,39.6,40.4,9.747,3.144,-4.624,-4.144,-5.34,-4.642,-3.189,27.42,0.0,249.74,,256.0,250.0,-4.693,2.962,-1.092,25.379
15272.0,2.922,0.68,-35.209,3.16,9.71,5.346,37.846,5.025,-7.895,-2.757,0.0,39.6,40.4,9.686,3.171,-4.784,-3.861,-5.232,-4.64,-3.189,27.42,0.0,249.74,,256.0,250.0,-4.688,2.963,-1.087,25.446
15272.5,2.922,0.68,-35.209,3.16,9.71,5.346,37.846,5.025,-7.895,-2.757,0.0,39.6,40.4,9.686,3.171,-4.677,-4.043,-5.364,-4.72,-3.189,27.42,0.0,249.94,,256.0,250.0,-4.629,2.963,-1.098,25.446
15273.0,2.922,0.68,-35.209,3.16,9.71,5.346,37.846,5.025,-7.895,-2.757,0.0,39.6,40.4,9.686,3.171,-4.739,-3.945,-5.306,-4.707,-3.189,27.42,0.0,249.94,,256.0,250.0,-4.701,2.962,-1.086,25.461
15273.5,2.922,0.68,-35.209,3.16,9.71,5.346,37.846,5.025,-7.895,-2.757,0.0,39.6,40.4,9.686,3.171,-4.744,-4.145,-5.374,-4.633,-3.189,27.42,0.0,247.74,,256.0,250.0,-4.674,2.961,-1.096,25.498
15274.0,2.922,0.68,-35.209,3.16,9.71,5.355,37.875,5.049,-7.896,-2.757,0.0,39.594,40.374,9.686,3.171,-4.734,-4.167,-5.49,-4.86,-3.192,27.418,0.0,247.74,,257.0,250.0,-4.724,2.961,-1.108,25.543
15274.5,2.922,0.68,-35.209,3.16,9.71,5.355,37.875,5.049,-7.896,-2.757,0.0,39.6,40.4,9.686,3.171,-4.693,-3.908,-5.19,-4.651,-3.192,27.418,0.0,248.44,,257.0,250.0,-4.813,2.96,-1.12,25.548
15275.0,2.804,0.739,-34.437,3.16,9.624,5.355,37.875,5.049,-7.896,-2.757,0.0,39.6,40.4,9.828,3.254,-4.809,-3.971,-5.408,-4.816,-3.192,27.418,0.0,248.44,,258.0,250.0,-4.61,2.959,-1.113,25.579
15275.5,2.804,0.739,-34.437,3.16,9.624,5.355,37.875,5.049,-7.896,-2.757,0.0,39.6,40.4,9.828,3.254,-4.767,-4.172,-5.459,-4.739,-3.192,27.418,0.0,248.14,,258.0,250.0,-4.751,2.957,-1.121,25.589
15276.0,2.804,0.739,-34.437,3.16,9.624,5.355,37.875,5.049,-7.896,-2.757,0.0,39.6,40.4,9.828,3.254,-4.972,-4.179,-5.434,-4.829,-3.192,27.418,0.0,248.14,,259.0,250.0,-4.784,2.954,-1.159,25.668
15276.5,2.804,0.739,-34.437,3.16,9.624,5.355,37.875,5.049,-7.896,-2.757,0.0,39.6,40.4,9.828,3.254,-5.083,-3.906,-5.515,-4.799,-3.192,27.418,0.0,248.94,,259.0,250.0,-4.853,2.952,-1.133,25.755
15277.0,2.804,0.739,-34.437,3.16,9.624,5.373,37.887,5.034,-7.899,-2.761,0.0,39.619,40.375,9.828,3.254,-5.034,-3.892,-5.561,-4.818,-3.188,27.422,0.0,248.94,,260.0,250.0,-4.826,2.949,-1.115,25.758
15277.5,2.804,0.739,-34.437,3.16,9.624,5.373,37.887,5.034,-7.899,-2.761,0.0,39.6,40.4,9.828,3.254,-4.843,-4.11,-5.555,-4.727,-3.188,27.422,0.0,248.64,,260.0,250.0,-4.826,2.947,-1.14,25.682
15278.0,2.804,0.739,-34.437,3.16,9.624,5.373,37.887,5.034,-7.899,-2.761,0.0,39.6,40.4,9.828,3.254,-5.021,-3.972,-5.484,-4.824,-3.188,27.422,0.0,248.64,,261.0,250.0,-4.809,2.945,-1.179,25.654
15278.5,2.811,0.788,-34.114,3.212,9.64,5.373,37.887,5.034,-7.899,-2.761,0.0,39.6,40.4,9.739,3.155,-5.087,-3.867,-5.533,-4.748,-3.188,27.422,0.0,248.84,,261.0,250.0,-4.825,2.942,-1.135,25.641
15279.0,2.811,0.788,-34.114,3.212,9.64,5.373,37.887,5.034,-7.899,-2.761,0.0,39.6,40.4,9.739,3.155,-4.697,-3.994,-5.37,-4.607,-3.188,27.422,0.0,248.84,,262.0,250.0,-4.809,2.94,-1.149,25.642
15279.5,2.811,0.788,-34.114,3.212,9.64,5.373,37.887,5.034,-7.899,-2.761,0.0,39.6,40.4,9.739,3.155,-4.685,-3.984,-5.318,-4.562,-3.188,27.422,0.0,251.74,,262.0,250.0,-4.667,2.938,-1.142,25.626
15280.0,2.811,0.788,-34.114,3.212,9.64,5.373,37.887,5.034,-7.899,-2.761,0.0,39.6,40.4,9.739,3.155,-4.746,-3.699,-5.146,-4.483,-3.188,27.422,0.0,251.74,,261.0,250.0,-4.637,2.936,-1.124,25.635
15280.5,2.811,0.788,-34.114,3.212,9.64,5.397,37.834,5.001,-7.917,-2.765,0.0,39.625,40.391,9.739,3.155,-4.453,-4.135,-5.285,-4.758,-3.182,27.418,0.0,252.04,,261.0,250.0,-4.519,2.934,-1.141,25.677
15281.0,2.811,0.788,-34.114,3.212,9.64,5.397,37.834,5.001,-7.917,-2.765,0.0,39.6,40.4,9.739,3.155,-4.598,-4.135,-5.17,-4.631,-3.182,27.418,0.0,252.04,,260.0,250.0,-4.658,2.932,-1.148,25.649
15281.5,2.859,0.759,-33.9,3.178,9.558,5.397,37.834,5.001,-7.917,-2.765,0.0,39.6,40.4,9.821,3.065,-4.783,-3.968,-5.239,-4.695,-3.182,27.418,0.0,251.84,,260.0,250.0,-4.634,2.93,-1.144,25.599
15282.0,2.859,0.759,-33.9,3.178,9.558,5.397,37.834,5.001,-7.917,-2.765,0.0,39.6,40.4,9.821,3.065,-4.66,-3.863,-5.159,-4.632,-3.182,27.418,0.0,251.84,,259.0,250.0,-4.671,2.928,-1.154,25.643
15282.5,2.859,0.759,-33.9,3.178,9.558,5.397,37.834,5.001,-7.917,-2.765,0.0,39.6,40.4,9.821,3.065,-4.446,-4.002,-5.112,-4.527,-3.182,27.418,0.0,251.64,,259.0,250.0,-4.578,2.928,-1.117,25.662
15283.0,2.859,0.759,-33.9,3.178,9.558,5.397,37.834,5.001,-7.917,-2.765,0.0,39.6,40.4,9.821,3.065,-4.343,-4.025,-4.862,-4.452,-3.182,27.418,0.0,251.64,,258.0,250.0,-4.522,2.927,-1.15,25.685
15283.5,2.859,0.759,-33.9,3.178,9.558,5.367,37.807,5.021,-7.907,-2.765,0.0,39.635,40.364,9.821,3.065,-4.302,-3.958,-5.077,-4.519,-3.183,27.414,0.0,251.44,,258.0,250.0,-4.42,2.925,-1.089,25.703
15284.0,2.859,0.759,-33.9,3.178,9.558,5.367,37.807,5.021,-7.907,-2.765,0.0,39.6,40.4,9.821,3.065,-4.318,-3.959,-4.983,-4.533,-3.183,27.414,0.0,251.44,,257.0,250.0,-4.464,2.924,-1.096,25.673
15284.5,2.859,0.759,-33.9,3.178,9.558,5.367,37.807,5.021,-7.907,-2.765,0.0,39.6,40.4,9.821,3.065,-4.515,-3.887,-5.069,-4.572,-3.183,27.414,0.0,251.34,,257.0,250.0,-4.448,2.923,-1.107,25.649
15285.0,3.221,0.727,-35.209,3.034,9.65,5.367,37.807,5.021,-7.907,-2.765,0.0,39.6,40.4,9.683,3.128,-4.453,-3.78,-4.938,-4.464,-3.183,27.414,0.0,251.34,,256.0,250.0,-4.511,2.922,-1.071,25.634
15285.5,3.221,0.727,-35.209,3.034,9.65,5.367,37.807,5.021,-7.907,-2.765,0.0,39.6,40.4,9.683,3.128,-4.341,-3.992,-5.042,-4.611,-3.183,27.414,0.0,251.24,,256.0,250.0,-4.409,2.927,-1.096,25.678
15286.0,3.221,0.727,-35.209,3.034,9.65,5.367,37.807,5.021,-7.907,-2.765,0.0,39.6,40.4,9.683,3.128,-4.745,-3.938,-5.223,-4.728,-3.183,27.414,0.0,251.24,,255.0,250.0,-4.497,2.932,-1.094,25.629
15286.5,3.221,0.727,-35.209,3.034,9.65,5.367,37.807,5.021,-7.907,-2.765,0.0,39.6,40.4,9.683,3.128,-4.643,-4.131,-5.402,-4.814,-3.183,27.414,0.0,248.14,,255.0,250.0,-4.659,2.937,-1.115,25.596
15287.0,3.221,0.727,-35.209,3.034,9.65,5.321,37.854,5.051,-7.864,-2.775,0.0,39.635,40.432,9.683,3.128,-4.738,-4.096,-5.375,-4.64,-3.187,27.415,0.0,248.14,,256.0,250.0,-4.748,2.941,-1.108,25.601
15287.5,3.221,0.727,-35.209,3.034,9.65,5.321,37.854,5.051,-7.864,-2.775,0.0,39.6,40.4,9.683,3.128,-4.813,-4.005,-5.399,-4.727,-3.187,27.415,0.0,247.64,,256.0,250.0,-4.712,2.946,-1.104,25.556
15288.0,2.623,0.647,-35.209,3.156,9.674,5.321,37.854,5.051,-7.864,-2.775,0.0,39.6,40.4,9.616,3.078,-4.667,-4.075,-5.419,-4.807,-3.187,27.415,0.0,247.64,,257.0,250.0,-4.736,2.95,-1.11,25.444
15288.5,2.623,0.647,-35.209,3.156,9.674,5.321,37.854,5.051,-7.864,-2.775,0.0,39.6,40.4,9.616,3.078,-4.745,-4.144,-5.373,-4.724,-3.187,27.415,0.0,248.04,,257.0,250.0,-4.742,2.945,-1.132,25.419
15289.0,2.623,0.647,-35.209,3.156,9.674,5.321,37.854,5.051,-7.864,-2.775,0.0,39.6,40.4,9.616,3.078,-4.704,-4.03,-5.273,-4.785,-3.187,27.415,0.0,248.04,,258.0,250.0,-4.747,2.94,-1.119,25.331
15289.5,2.623,0.647,-35.209,3.156,9.674,5.321,37.854,5.051,-7.864,-2.775,0.0,39.6,40.4,9.616,3.078,-4.789,-3.987,-5.234,-4.727,-3.187,27.415,0.0,247.44,,258.0,250.0,-4.698,2.935,-1.138,25.29
15290.0,2.623,0.647,-35.209,3.156,9.674,5.335,37.865,5.041,-7.868,-2.765,0.0,39.651,40.404,9.616,3.078,-4.638,-4.074,-5.404,-4.763,-3.187,27.42,0.0,247.44,,259.0,250.0,-4.684,2.93,-1.098,25.292
15290.5,2.623,0.647,-35.209,3.156,9.674,5.335,37.865,5.041,-7.868,-2.765,0.0,39.7,40.4,9.616,3.078,-4.646,-4.158,-5.404,-4.767,-3.187,27.42,0.0,247.34,,259.0,250.0,-4.72,2.925,-1.129,25.323
15291.0,2.996,0.723,-35.209,3.076,9.641,5.335,37.865,5.041,-7.868,-2.765,0.0,39.7,40.4,9.73,3.202,-4.821,-4.135,-5.335,-4.773,-3.187,27.42,0.0,247.34,,260.0,250.0,-4.744,2.92,-1.148,25.361
15291.5,2.996,0.723,-35.209,3.076,9.641,5.335,37.865,5.041,-7.868,-2.765,0.0,39.7,40.4,9.73,3.202,-4.969,-3.997,-5.436,-4.847,-3.187,27.42,0.0,247.74,,260.0,250.0,-4.766,2.921,-1.133,25.367
15292.0,2.996,0.723,-35.209,3.076,9.641,5.335,37.865,5.041,-7.868,-2.765,0.0,39.7,40.4,9.73,3.202,-4.722,-4.163,-5.511,-4.773,-3.187,27.42,0.0,247.74,,261.0,250.0,-4.812,2.922,-1.133,25.425
15292.5,2.996,0.723,-35.209,3.076,9.641,5.335,37.865,5.041,-7.868,-2.765,0.0,39.7,40.4,9.73,3.202,-4.934,-4.147,-5.415,-4.665,-3.187,27.42,0.0,250.34,,261.0,250.0,-4.792,2.923,-1.153,25.437
15293.0,2.996,0.723,-35.209,3.076,9.641,5.335,37.865,5.041,-7.868,-2.765,0.0,39.7,40.4,9.73,3.202,-4.821,-3.892,-5.278,-4.689,-3.187,27.42,0.0,250.34,,261.0,250.0,-4.79,2.924,-1.146,25.455
15293.5,2.996,0.723,-35.209,3.076,9.641,5.389,37.879,5.047,-7.86,-2.773,0.0,39.651,40.405,9.73,3.202,-4.77,-4.025,-5.399,-4.733,-3.189,27.405,0.0,250.54,,261.0,250.0,-4.67,2.926,-1.145,25.463
15294.0,2.996,0.723,-35.209,3.076,9.641,5.389,37.879,5.047,-7.86,-2.773,0.0,39.7,40.4,9.73,3.202,-4.741,-3.785,-5.207,-4.583,-3.189,27.405,0.0,250.54,,261.0,250.0,-4.732,2.927,-1.121,25.544
15294.5,3.006,0.768,-33.834,3.172,9.575,5.389,37.879,5.047,-7.86,-2.773,0.0,39.7,40.4,9.845,3.13,-4.678,-3.849,-5.119,-4.579,-3.189,27.405,0.0,250.64,,261.0,250.0,-4.579,2.928,-1.135,25.591
15295.0,3.006,0.768,-33.834,3.172,9.575,5.389,37.879,5.047,-7.86,-2.773,0.0,39.7,40.4,9.845,3.13,-4.372,-4.023,-5.099,-4.476,-3.189,27.405,0.0,250.64,,261.0,250.0,-4.556,2.929,-1.13,25.603
15295.5,3.006,0.768,-33.834,3.172,9.575,5.389,37.879,5.047,-7.86,-2.773,0.0,39.7,40.4,9.845,3.13,-4.531,-3.853,-5.092,-4.59,-3.189,27.405,0.0,253.44,,261.0,250.0,-4.493,2.93,-1.121,25.633
15296.0,3.006,0.768,-33.834,3.172,9.575,5.389,37.879,5.047,-7.86,-2.773,0.0,39.7,40.4,9.845,3.13,-4.445,-3.843,-4.934,-4.429,-3.189,27.405,0.0,253.44,,260.0,250.0,-4.516,2.932,-1.086,25.676
15296.5,3.006,0.768,-33.834,3.172,9.575,5.358,37.812,5.033,-7.873,-2.752,0.0,39.655,40.44,9.845,3.13,-4.544,-3.904,-5.087,-4.694,-3.194,27.411,0.0,253.24,,260.0,250.0,-4.413,2.933,-1.06,25.655
15297.0,3.006,0.768,-33.834,3.172,9.575,5.358,37.812,5.033,-7.873,-2.752,0.0,39.7,40.4,9.845,3.13,-4.418,-4.13,-5.216,-4.76,-3.194,27.411,0.0,253.24,,259.0,250.0,-4.557,2.934,-1.091,25.648
15297.5,2.276,0.618,-33.697,3.191,9.584,5.358,37.812,5.033,-7.873,-2.752,0.0,39.7,40.4,9.804,2.938,-4.539,-4.002,-4.942,-4.663,-3.194,27.411,0.0,253.04,,259.0,250.0,-4.631,2.935,-1.111,25.612
15298.0,2.276,0.618,-33.697,3.191,9.584,5.358,37.812,5.033,-7.873,-2.752,0.0,39.7,40.4,9.804,2.938,-4.458,-4.005,-5.07,-4.634,-3.194,27.411,0.0,253.04,,258.0,250.0,-4.536,2.924,-1.089,25.623
15298.5,2.276,0.618,-33.697,3.191,9.584,5.358,37.812,5.033,-7.873,-2.752,0.0,39.7,40.4,9.804,2.938,-4.558,-4.062,-5.137,-4.662,-3.194,27.411,0.0,253.24,,258.0,250.0,-4.542,2.914,-1.116,25.643
