t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15299.0,2.276,0.618,-33.697,3.191,9.584,5.358,37.812,5.033,-7.873,-2.752,0.0,39.7,40.4,9.804,2.938,-4.582,-4.131,-5.157,-4.699,-3.194,27.411,0.0,253.24,,257.0,250.0,-4.605,2.903,-1.128,25.67
15299.5,2.276,0.618,-33.697,3.191,9.584,5.358,37.812,5.033,-7.873,-2.752,0.0,39.7,40.4,9.804,2.938,-4.752,-4.187,-5.376,-4.826,-3.194,27.411,0.0,251.24,,257.0,250.0,-4.642,2.893,-1.135,25.625
15300.0,2.276,0.618,-33.697,3.191,9.584,5.332,37.85,5.045,-7.831,-2.775,0.0,39.663,40.447,9.804,2.938,-4.726,-4.117,-5.359,-4.687,-3.199,27.412,0.0,251.24,,256.0,250.0,-4.785,2.883,-1.135,25.637
15300.5,2.276,0.618,-33.697,3.191,9.584,5.332,37.85,5.045,-7.831,-2.775,0.0,39.7,40.4,9.804,2.938,-4.769,-3.956,-5.305,-4.743,-3.199,27.412,0.0,251.54,,256.0,250.0,-4.722,2.873,-1.112,25.628
15301.0,2.779,0.758,-34.157,3.117,9.605,5.332,37.85,5.045,-7.831,-2.775,0.0,39.7,40.4,9.771,3.149,-4.736,-4.223,-5.31,-4.748,-3.199,27.412,0.0,251.54,,255.0,250.0,-4.693,2.863,-1.152,25.643
15301.5,2.779,0.758,-34.157,3.117,9.605,5.332,37.85,5.045,-7.831,-2.775,0.0,39.7,40.4,9.771,3.149,-4.635,-4.027,-5.254,-4.781,-3.199,27.412,0.0,251.24,,255.0,250.0,-4.754,2.862,-1.131,25.648
15302.0,2.779,0.758,-34.157,3.117,9.605,5.332,37.85,5.045,-7.831,-2.775,0.0,39.7,40.4,9.771,3.149,-4.708,-3.854,-5.053,-4.539,-3.199,27.412,0.0,251.24,,254.0,250.0,-4.674,2.861,-1.14,25.652
15302.5,2.779,0.758,-34.157,3.117,9.605,5.332,37.85,5.045,-7.831,-2.775,0.0,39.7,40.4,9.771,3.149,-4.558,-4.057,-5.162,-4.794,-3.199,27.412,0.0,248.44,,254.0,250.0,-4.538,2.859,-1.143,25.658
15303.0,2.779,0.758,-34.157,3.117,9.605,5.35,37.857,5.057,-7.834,-2.765,0.0,39.67,40.503,9.771,3.149,-4.57,-4.182,-5.319,-4.744,-3.192,27.421,0.0,248.44,,255.0,250.0,-4.643,2.858,-1.153,25.655
15303.5,2.779,0.758,-34.157,3.117,9.605,5.35,37.857,5.057,-7.834,-2.765,0.0,39.7,40.5,9.771,3.149,-4.706,-3.832,-5.185,-4.581,-3.192,27.421,0.0,248.04,,255.0,250.0,-4.704,2.857,-1.119,25.66
15304.0,2.657,0.702,-33.445,3.166,9.618,5.35,37.857,5.057,-7.834,-2.765,0.0,39.7,40.5,9.849,3.117,-4.593,-4.0,-5.131,-4.589,-3.192,27.421,0.0,248.04,,256.0,250.0,-4.576,2.855,-1.152,25.697
15304.5,2.657,0.702,-33.445,3.166,9.618,5.35,37.857,5.057,-7.834,-2.765,0.0,39.7,40.5,9.849,3.117,-4.693,-4.063,-5.257,-4.83,-3.192,27.421,0.0,248.44,,256.0,250.0,-4.578,2.852,-1.141,25.675
15305.0,2.657,0.702,-33.445,3.166,9.618,5.35,37.857,5.057,-7.834,-2.765,0.0,39.7,40.5,9.849,3.117,-4.774,-4.119,-5.311,-4.938,-3.192,27.421,0.0,248.44,,257.0,250.0,-4.711,2.849,-1.139,25.651
15305.5,2.657,0.702,-33.445,3.166,9.618,5.35,37.857,5.057,-7.834,-2.765,0.0,39.7,40.5,9.849,3.117,-4.673,-4.204,-5.341,-4.73,-3.192,27.421,0.0,247.14,,257.0,250.0,-4.785,2.846,-1.155,25.654
15306.0,2.657,0.702,-33.445,3.166,9.618,5.338,37.864,5.022,-7.827,-2.769,0.0,39.662,40.444,9.849,3.117,-4.735,-3.872,-5.197,-4.683,-3.198,27.415,0.0,247.14,,258.0,250.0,-4.737,2.843,-1.114,25.581
15306.5,2.657,0.702,-33.445,3.166,9.618,5.338,37.864,5.022,-7.827,-2.769,0.0,39.7,40.4,9.849,3.117,-4.52,-3.942,-5.125,-4.566,-3.198,27.415,0.0,247.44,,258.0,250.0,-4.622,2.84,-1.14,25.547
15307.0,2.657,0.702,-33.445,3.166,9.618,5.338,37.864,5.022,-7.827,-2.769,0.0,39.7,40.4,9.849,3.117,-4.439,-4.154,-5.076,-4.601,-3.198,27.415,0.0,247.44,,259.0,250.0,-4.538,2.837,-1.138,25.483
15307.5,2.911,0.731,-35.164,3.129,9.61,5.338,37.864,5.022,-7.827,-2.769,0.0,39.7,40.4,9.693,3.279,-4.469,-3.899,-5.035,-4.627,-3.198,27.415,0.0,247.04,,259.0,250.0,-4.568,2.834,-1.121,25.463
15308.0,2.911,0.731,-35.164,3.129,9.61,5.338,37.864,5.022,-7.827,-2.769,0.0,39.7,40.4,9.693,3.279,-4.363,-3.821,-4.855,-4.432,-3.198,27.415,0.0,247.04,,260.0,250.0,-4.508,2.835,-1.114,25.423
15308.5,2.911,0.731,-35.164,3.129,9.61,5.338,37.864,5.022,-7.827,-2.769,0.0,39.7,40.4,9.693,3.279,-4.306,-3.914,-4.965,-4.518,-3.198,27.415,0.0,251.44,,260.0,250.0,-4.368,2.836,-1.09,25.374
15309.0,2.911,0.731,-35.164,3.129,9.61,5.338,37.864,5.022,-7.827,-2.769,0.0,39.7,40.4,9.693,3.279,-4.341,-3.915,-4.863,-4.567,-3.198,27.415,0.0,251.44,,259.0,250.0,-4.426,2.837,-1.119,25.328
15309.5,2.911,0.731,-35.164,3.129,9.61,5.335,37.826,5.029,-7.819,-2.746,0.0,39.686,40.453,9.693,3.279,-4.553,-3.96,-4.967,-4.721,-3.19,27.418,0.0,250.64,,259.0,250.0,-4.422,2.839,-1.117,25.226
15310.0,2.911,0.731,-35.164,3.129,9.61,5.335,37.826,5.029,-7.819,-2.746,0.0,39.7,40.5,9.693,3.279,-4.343,-4.072,-5.116,-4.656,-3.19,27.418,0.0,250.64,,259.0,250.0,-4.55,2.84,-1.121,25.241
15310.5,3.043,0.739,-34.764,3.104,9.689,5.335,37.826,5.029,-7.819,-2.746,0.0,39.7,40.5,9.739,2.992,-4.476,-3.889,-4.988,-4.623,-3.19,27.418,0.0,251.24,,259.0,250.0,-4.547,2.841,-1.106,25.245
15311.0,3.043,0.739,-34.764,3.104,9.689,5.335,37.826,5.029,-7.819,-2.746,0.0,39.7,40.5,9.739,2.992,-4.327,-4.017,-5.034,-4.476,-3.19,27.418,0.0,251.24,,258.0,250.0,-4.494,2.844,-1.096,25.228
15311.5,3.043,0.739,-34.764,3.104,9.689,5.335,37.826,5.029,-7.819,-2.746,0.0,39.7,40.5,9.739,2.992,-4.422,-3.864,-4.973,-4.586,-3.19,27.418,0.0,251.14,,258.0,250.0,-4.463,2.848,-1.074,25.23
15312.0,3.043,0.739,-34.764,3.104,9.689,5.335,37.826,5.029,-7.819,-2.746,0.0,39.7,40.5,9.739,2.992,-4.366,-3.949,-4.928,-4.371,-3.19,27.418,0.0,251.14,,257.0,250.0,-4.461,2.851,-1.089,25.234
15312.5,3.043,0.739,-34.764,3.104,9.689,5.34,37.844,5.009,-7.773,-2.737,0.0,39.689,40.467,9.739,2.992,-4.433,-3.9,-4.867,-4.583,-3.187,27.425,0.0,251.44,,257.0,250.0,-4.403,2.854,-1.068,25.268
15313.0,3.043,0.739,-34.764,3.104,9.689,5.34,37.844,5.009,-7.773,-2.737,0.0,39.7,40.5,9.739,2.992,-4.268,-3.955,-5.032,-4.626,-3.187,27.425,0.0,251.44,,256.0,250.0,-4.446,2.857,-1.06,25.278
15313.5,3.043,0.739,-34.764,3.104,9.689,5.34,37.844,5.009,-7.773,-2.737,0.0,39.7,40.5,9.739,2.992,-4.415,-3.781,-4.978,-4.425,-3.187,27.425,0.0,251.24,,256.0,250.0,-4.47,2.86,-1.044,25.3
15314.0,2.453,0.663,-33.364,3.135,9.515,5.34,37.844,5.009,-7.773,-2.737,0.0,39.7,40.5,9.908,3.065,-4.535,-3.846,-5.014,-4.614,-3.187,27.425,0.0,251.24,,255.0,250.0,-4.4,2.863,-1.034,25.331
15314.5,2.453,0.663,-33.364,3.135,9.515,5.34,37.844,5.009,-7.773,-2.737,0.0,39.7,40.5,9.908,3.065,-4.519,-3.947,-4.985,-4.438,-3.187,27.425,0.0,250.84,,255.0,250.0,-4.502,2.856,-1.041,25.316
15315.0,2.453,0.663,-33.364,3.135,9.515,5.34,37.844,5.009,-7.773,-2.737,0.0,39.7,40.5,9.908,3.065,-4.438,-3.793,-4.966,-4.553,-3.187,27.425,0.0,250.84,,255.0,250.0,-4.472,2.85,-1.027,25.328
15315.5,2.453,0.663,-33.364,3.135,9.515,5.34,37.844,5.009,-7.773,-2.737,0.0,39.7,40.5,9.908,3.065,-4.375,-4.05,-5.047,-4.558,-3.187,27.425,0.0,247.44,,255.0,250.0,-4.437,2.843,-1.043,25.343
15316.0,2.453,0.663,-33.364,3.135,9.515,5.335,37.866,5.025,-7.768,-2.742,0.0,39.702,40.54,9.908,3.065,-4.501,-3.923,-5.022,-4.668,-3.186,27.426,0.0,247.44,,256.0,250.0,-4.507,2.837,-1.048,25.311
15316.5,2.453,0.663,-33.364,3.135,9.515,5.335,37.866,5.025,-7.768,-2.742,0.0,39.7,40.5,9.908,3.065,-4.311,-4.0,-5.066,-4.682,-3.186,27.426,0.0,248.04,,256.0,250.0,-4.529,2.831,-1.074,25.29
15317.0,3.09,0.804,-34.558,3.101,9.561,5.335,37.866,5.025,-7.768,-2.742,0.0,39.7,40.5,9.758,3.166,-4.412,-4.058,-5.053,-4.623,-3.186,27.426,0.0,248.04,,257.0,250.0,-4.515,2.824,-1.078,25.207
15317.5,3.09,0.804,-34.558,3.101,9.561,5.335,37.866,5.025,-7.768,-2.742,0.0,39.7,40.5,9.758,3.166,-4.572,-4.107,-5.069,-4.645,-3.186,27.426,0.0,247.64,,257.0,250.0,-4.536,2.829,-1.069,25.177
15318.0,3.09,0.804,-34.558,3.101,9.561,5.335,37.866,5.025,-7.768,-2.742,0.0,39.7,40.5,9.758,3.166,-4.405,-3.906,-4.972,-4.592,-3.186,27.426,0.0,247.64,,258.0,250.0,-4.598,2.833,-1.045,25.127
15318.5,3.09,0.804,-34.558,3.101,9.561,5.335,37.866,5.025,-7.768,-2.742,0.0,39.7,40.5,9.758,3.166,-4.398,-3.755,-4.713,-4.372,-3.186,27.426,0.0,248.14,,258.0,250.0,-4.469,2.837,-1.072,25.103
15319.0,3.09,0.804,-34.558,3.101,9.561,5.351,37.875,5.006,-7.753,-2.758,0.0,39.704,40.525,9.758,3.166,-4.598,-3.847,-5.027,-4.405,-3.19,27.431,0.0,248.14,,259.0,250.0,-4.31,2.841,-1.036,25.053
15319.5,3.09,0.804,-34.558,3.101,9.561,5.351,37.875,5.006,-7.753,-2.758,0.0,39.7,40.5,9.758,3.166,-4.4,-3.89,-4.929,-4.533,-3.19,27.431,0.0,246.94,,259.0,250.0,-4.469,2.845,-1.041,25.056
15320.0,3.09,0.804,-34.558,3.101,9.561,5.351,37.875,5.006,-7.753,-2.758,0.0,39.7,40.5,9.758,3.166,-4.333,-3.804,-4.874,-4.37,-3.19,27.431,0.0,246.94,,260.0,250.0,-4.438,2.85,-1.054,25.092
15320.5,2.347,0.589,-34.381,3.098,9.698,5.351,37.875,5.006,-7.753,-2.758,0.0,39.7,40.5,9.762,3.022,-4.334,-3.796,-4.784,-4.438,-3.19,27.431,0.0,247.54,,260.0,250.0,-4.345,2.853,-0.982,25.18
15321.0,2.347,0.589,-34.381,3.098,9.698,5.351,37.875,5.006,-7.753,-2.758,0.0,39.7,40.5,9.762,3.022,-4.092,-3.925,-4.918,-4.45,-3.19,27.431,0.0,247.54,,261.0,250.0,-4.338,2.845,-0.997,25.233
15321.5,2.347,0.589,-34.381,3.098,9.698,5.351,37.875,5.006,-7.753,-2.758,0.0,39.7,40.5,9.762,3.022,-4.445,-3.898,-4.957,-4.586,-3.19,27.431,0.0,249.74,,261.0,250.0,-4.346,2.837,-1.015,25.311
15322.0,2.347,0.589,-34.381,3.098,9.698,5.351,37.875,5.006,-7.753,-2.758,0.0,39.7,40.5,9.762,3.022,-4.149,-4.026,-5.007,-4.646,-3.19,27.431,0.0,249.74,,261.0,250.0,-4.472,2.829,-1.012,25.361
15322.5,2.347,0.589,-34.381,3.098,9.698,5.363,37.874,5.026,-7.753,-2.742,0.0,39.716,40.461,9.762,3.022,-4.401,-3.835,-4.904,-4.494,-3.188,27.429,0.0,250.84,,261.0,250.0,-4.457,2.821,-1.01,25.373
15323.0,2.347,0.589,-34.381,3.098,9.698,5.363,37.874,5.026,-7.753,-2.742,0.0,39.7,40.5,9.762,3.022,-4.564,-3.803,-5.034,-4.602,-3.188,27.429,0.0,250.84,,261.0,250.0,-4.408,2.813,-1.005,25.396
15323.5,2.662,0.751,-34.209,3.178,9.573,5.363,37.874,5.026,-7.753,-2.742,0.0,39.7,40.5,9.753,3.15,-4.371,-4.011,-5.122,-4.627,-3.188,27.429,0.0,249.94,,261.0,250.0,-4.501,2.806,-1.028,25.478
15324.0,2.662,0.751,-34.209,3.178,9.573,5.363,37.874,5.026,-7.753,-2.742,0.0,39.7,40.5,9.753,3.15,-4.627,-3.891,-5.062,-4.689,-3.188,27.429,0.0,249.94,,261.0,250.0,-4.533,2.803,-1.046,25.66
15324.5,2.662,0.751,-34.209,3.178,9.573,5.363,37.874,5.026,-7.753,-2.742,0.0,39.7,40.5,9.753,3.15,-4.506,-4.045,-5.215,-4.627,-3.188,27.429,0.0,252.94,,261.0,250.0,-4.567,2.801,-1.033,25.731
15325.0,2.662,0.751,-34.209,3.178,9.573,5.363,37.874,5.026,-7.753,-2.742,0.0,39.7,40.5,9.753,3.15,-4.665,-3.707,-5.127,-4.59,-3.188,27.429,0.0,252.94,,260.0,250.0,-4.598,2.799,-0.984,25.697
15325.5,2.662,0.751,-34.209,3.178,9.573,5.368,37.885,5.015,-7.744,-2.746,0.0,39.717,40.48,9.753,3.15,-4.353,-3.821,-5.033,-4.589,-3.184,27.444,0.0,251.94,,260.0,250.0,-4.522,2.796,-0.992,25.704
15326.0,2.662,0.751,-34.209,3.178,9.573,5.368,37.885,5.015,-7.744,-2.746,0.0,39.7,40.5,9.753,3.15,-4.26,-3.892,-5.013,-4.584,-3.184,27.444,0.0,251.94,,259.0,250.0,-4.449,2.794,-1.021,25.714
15326.5,2.662,0.751,-34.209,3.178,9.573,5.368,37.885,5.015,-7.744,-2.746,0.0,39.7,40.5,9.753,3.15,-4.349,-4.026,-5.095,-4.658,-3.184,27.444,0.0,252.64,,259.0,250.0,-4.437,2.792,-1.009,25.717
15327.0,3.582,0.826,-35.209,3.106,9.706,5.368,37.885,5.015,-7.744,-2.746,0.0,39.7,40.5,9.653,3.031,-4.501,-4.094,-5.098,-4.626,-3.184,27.444,0.0,252.64,,258.0,250.0,-4.532,2.79,-1.046,25.767
15327.5,3.582,0.826,-35.209,3.106,9.706,5.368,37.885,5.015,-7.744,-2.746,0.0,39.7,40.5,9.653,3.031,-4.626,-3.84,-5.071,-4.644,-3.184,27.444,0.0,252.04,,258.0,250.0,-4.579,2.803,-1.019,25.752
15328.0,3.582,0.826,-35.209,3.106,9.706,5.368,37.885,5.015,-7.744,-2.746,0.0,39.7,40.5,9.653,3.031,-4.323,-3.805,-4.902,-4.398,-3.184,27.444,0.0,252.04,,257.0,250.0,-4.545,2.816,-1.004,25.792
15328.5,3.582,0.826,-35.209,3.106,9.706,5.368,37.885,5.015,-7.744,-2.746,0.0,39.7,40.5,9.653,3.031,-4.336,-3.994,-4.909,-4.499,-3.184,27.444,0.0,251.04,,257.0,250.0,-4.357,2.828,-1.002,25.823
15329.0,3.582,0.826,-35.209,3.106,9.706,5.352,37.861,5.022,-7.766,-2.748,0.0,39.739,40.472,9.653,3.031,-4.477,-3.916,-4.913,-4.657,-3.182,27.453,0.0,251.04,,256.0,250.0,-4.435,2.841,-1.009,25.855
15329.5,3.582,0.826,-35.209,3.106,9.706,5.352,37.861,5.022,-7.766,-2.748,0.0,39.7,40.5,9.653,3.031,-4.32,-3.986,-5.073,-4.67,-3.182,27.453,0.0,249.74,,256.0,250.0,-4.491,2.853,-1.005,25.894
15330.0,2.893,0.788,-33.759,3.146,9.594,5.352,37.861,5.022,-7.766,-2.748,0.0,39.7,40.5,9.723,3.034,-4.257,-3.978,-5.101,-4.479,-3.182,27.453,0.0,249.74,,256.0,250.0,-4.512,2.865,-1.012,25.903
15330.5,2.893,0.788,-33.759,3.146,9.594,5.352,37.861,5.022,-7.766,-2.748,0.0,39.7,40.5,9.723,3.034,-4.474,-3.706,-4.93,-4.448,-3.182,27.453,0.0,251.04,,256.0,250.0,-4.454,2.865,-0.978,25.878
15331.0,2.893,0.788,-33.759,3.146,9.594,5.352,37.861,5.022,-7.766,-2.748,0.0,39.7,40.5,9.723,3.034,-4.342,-3.829,-4.997,-4.602,-3.182,27.453,0.0,251.04,,255.0,250.0,-4.39,2.866,-1.018,25.866
15331.5,2.893,0.788,-33.759,3.146,9.594,5.352,37.861,5.022,-7.766,-2.748,0.0,39.7,40.5,9.723,3.034,-4.39,-3.944,-4.901,-4.473,-3.182,27.453,0.0,246.94,,255.0,250.0,-4.442,2.866,-0.981,25.894
15332.0,2.893,0.788,-33.759,3.146,9.594,5.293,37.88,5.035,-7.753,-2.757,0.0,39.733,40.452,9.723,3.034,-4.254,-3.906,-4.909,-4.456,-3.188,27.45,0.0,246.94,,256.0,250.0,-4.427,2.867,-0.983,25.928
15332.5,2.893,0.788,-33.759,3.146,9.594,5.293,37.88,5.035,-7.753,-2.757,0.0,39.7,40.5,9.723,3.034,-4.358,-3.843,-4.887,-4.542,-3.188,27.45,0.0,248.34,,256.0,250.0,-4.381,2.867,-0.998,25.85
15333.0,3.281,0.784,-35.209,3.128,9.768,5.293,37.88,5.035,-7.753,-2.757,0.0,39.7,40.5,9.511,3.104,-4.298,-3.849,-4.816,-4.427,-3.188,27.45,0.0,248.34,,257.0,250.0,-4.348,2.874,-0.988,25.838
15333.5,3.281,0.784,-35.209,3.128,9.768,5.293,37.88,5.035,-7.753,-2.757,0.0,39.7,40.5,9.511,3.104,-4.193,-3.894,-4.879,-4.549,-3.188,27.45,0.0,246.94,,257.0,250.0,-4.348,2.874,-0.977,25.806
15334.0,3.281,0.784,-35.209,3.128,9.768,5.293,37.88,5.035,-7.753,-2.757,0.0,39.7,40.5,9.511,3.104,-4.303,-3.629,-4.734,-4.428,-3.188,27.45,0.0,246.94,,258.0,250.0,-4.379,2.881,-0.971,25.689
15334.5,3.281,0.784,-35.209,3.128,9.768,5.293,37.88,5.035,-7.753,-2.757,0.0,39.7,40.5,9.511,3.104,-4.675,-3.696,-5.012,-4.546,-3.188,27.45,0.0,247.54,,258.0,250.0,-4.273,2.887,-0.983,25.703
15335.0,3.281,0.784,-35.209,3.128,9.768,5.293,37.88,5.035,-7.753,-2.757,0.0,39.7,40.5,9.511,3.104,-4.193,-3.983,-5.002,-4.533,-3.188,27.45,0.0,247.54,,259.0,250.0,-4.482,2.894,-0.966,25.727
15335.5,3.281,0.784,-35.209,3.128,9.768,5.345,37.872,5.023,-7.74,-2.755,0.0,39.733,40.471,9.511,3.104,-4.391,-3.716,-4.853,-4.484,-3.187,27.445,0.0,246.74,,259.0,250.0,-4.428,2.9,-0.974,25.711
15336.0,3.281,0.784,-35.209,3.128,9.768,5.345,37.872,5.023,-7.74,-2.755,0.0,39.7,40.5,9.511,3.104,-4.191,-3.933,-4.711,-4.41,-3.187,27.445,0.0,246.74,,260.0,250.0,-4.361,2.906,-0.971,25.643
15336.5,2.834,0.711,-34.451,3.162,9.643,5.345,37.872,5.023,-7.74,-2.755,0.0,39.7,40.5,9.711,2.864,-4.202,-3.669,-4.652,-4.418,-3.187,27.445,0.0,247.94,,260.0,250.0,-4.311,2.913,-0.972,25.681
15337.0,2.834,0.711,-34.451,3.162,9.643,5.345,37.872,5.023,-7.74,-2.755,0.0,39.7,40.5,9.711,2.864,-4.227,-3.788,-4.878,-4.428,-3.187,27.445,0.0,247.94,,261.0,250.0,-4.235,2.911,-0.946,25.637
15337.5,2.834,0.711,-34.451,3.162,9.643,5.345,37.872,5.023,-7.74,-2.755,0.0,39.7,40.5,9.711,2.864,-4.257,-3.675,-4.7,-4.332,-3.187,27.445,0.0,250.94,,261.0,250.0,-4.33,2.91,-0.972,25.557
15338.0,2.834,0.711,-34.451,3.162,9.643,5.345,37.872,5.023,-7.74,-2.755,0.0,39.7,40.5,9.711,2.864,-4.099,-3.988,-4.843,-4.456,-3.187,27.445,0.0,250.94,,261.0,250.0,-4.241,2.909,-0.904,25.501
15338.5,2.834,0.711,-34.451,3.162,9.643,5.35,37.852,5.024,-7.728,-2.759,0.0,39.733,40.457,9.711,2.864,-4.027,-3.891,-4.753,-4.507,-3.184,27.443,0.0,252.34,,261.0,250.0,-4.346,2.907,-0.947,25.516
15339.0,2.834,0.711,-34.451,3.162,9.643,5.35,37.852,5.024,-7.728,-2.759,0.0,39.7,40.5,9.711,2.864,-4.228,-3.722,-4.687,-4.514,-3.184,27.443,0.0,252.34,,260.0,250.0,-4.295,2.906,-0.956,25.471
15339.5,3.266,0.799,-35.209,3.077,9.656,5.35,37.852,5.024,-7.728,-2.759,0.0,39.7,40.5,9.524,3.052,-4.255,-3.74,-4.707,-4.455,-3.184,27.443,0.0,251.14,,260.0,250.0,-4.288,2.905,-0.97,25.454
15340.0,3.266,0.799,-35.209,3.077,9.656,5.35,37.852,5.024,-7.728,-2.759,0.0,39.7,40.5,9.524,3.052,-4.088,-3.788,-4.694,-4.301,-3.184,27.443,0.0,251.14,,259.0,250.0,-4.289,2.911,-0.976,25.48
15340.5,3.266,0.799,-35.209,3.077,9.656,5.35,37.852,5.024,-7.728,-2.759,0.0,39.7,40.5,9.524,3.052,-4.304,-3.841,-4.695,-4.518,-3.184,27.443,0.0,252.34,,259.0,250.0,-4.218,2.917,-0.973,25.483
15341.0,3.266,0.799,-35.209,3.077,9.656,5.35,37.852,5.024,-7.728,-2.759,0.0,39.7,40.5,9.524,3.052,-4.255,-3.763,-4.835,-4.544,-3.184,27.443,0.0,252.34,,258.0,250.0,-4.339,2.923,-0.944,25.508
15341.5,3.266,0.799,-35.209,3.077,9.656,5.35,37.852,5.024,-7.728,-2.759,0.0,39.7,40.5,9.524,3.052,-4.287,-3.899,-4.939,-4.471,-3.184,27.443,0.0,250.34,,258.0,250.0,-4.349,2.928,-0.952,25.559
15342.0,3.266,0.799,-35.209,3.077,9.656,5.337,37.883,5.003,-7.7,-2.761,0.0,39.725,40.504,9.524,3.052,-4.358,-3.713,-4.813,-4.461,-3.19,27.445,0.0,250.34,,258.0,250.0,-4.399,2.934,-0.954,25.556
15342.5,3.266,0.799,-35.209,3.077,9.656,5.337,37.883,5.003,-7.7,-2.761,0.0,39.7,40.5,9.524,3.052,-4.228,-3.882,-4.777,-4.343,-3.19,27.445,0.0,252.04,,258.0,250.0,-4.336,2.939,-0.955,25.527
15343.0,2.681,0.729,-33.67,3.128,9.588,5.337,37.883,5.003,-7.7,-2.761,0.0,39.7,40.5,9.771,3.123,-4.16,-3.896,-4.819,-4.434,-3.19,27.445,0.0,252.04,,257.0,250.0,-4.308,2.945,-0.941,25.524
15343.5,2.681,0.729,-33.67,3.128,9.588,5.337,37.883,5.003,-7.7,-2.761,0.0,39.7,40.5,9.771,3.123,-4.378,-4.031,-4.847,-4.698,-3.19,27.445,0.0,250.94,,257.0,250.0,-4.327,2.936,-0.972,25.552
15344.0,2.681,0.729,-33.67,3.128,9.588,5.337,37.883,5.003,-7.7,-2.761,0.0,39.7,40.5,9.771,3.123,-4.202,-4.043,-4.981,-4.568,-3.19,27.445,0.0,250.94,,257.0,250.0,-4.489,2.936,-0.98,25.562
15344.5,2.681,0.729,-33.67,3.128,9.588,5.337,37.883,5.003,-7.7,-2.761,0.0,39.7,40.5,9.771,3.123,-4.556,-3.777,-5.018,-4.567,-3.19,27.445,0.0,250.14,,257.0,250.0,-4.449,2.932,-0.946,25.602
15345.0,2.681,0.729,-33.67,3.128,9.588,5.352,37.902,5.001,-7.703,-2.754,0.0,39.732,40.471,9.771,3.123,-4.369,-3.939,-5.047,-4.577,-3.189,27.448,0.0,250.14,,257.0,250.0,-4.48,2.928,-0.971,25.552
15345.5,2.681,0.729,-33.67,3.128,9.588,5.352,37.902,5.001,-7.703,-2.754,0.0,39.7,40.5,9.771,3.123,-4.268,-3.948,-4.998,-4.658,-3.189,27.448,0.0,248.54,,257.0,250.0,-4.483,2.924,-0.965,25.52
15346.0,2.638,0.705,-33.633,3.171,9.506,5.352,37.902,5.001,-7.703,-2.754,0.0,39.7,40.5,9.913,3.134,-4.335,-3.96,-4.993,-4.585,-3.189,27.448,0.0,248.54,,258.0,250.0,-4.468,2.92,-0.984,25.528
15346.5,2.638,0.705,-33.633,3.171,9.506,5.352,37.902,5.001,-7.703,-2.754,0.0,39.7,40.5,9.913,3.134,-4.373,-3.985,-5.042,-4.708,-3.189,27.448,0.0,249.74,,258.0,250.0,-4.468,2.915,-0.981,25.477
15347.0,2.638,0.705,-33.633,3.171,9.506,5.352,37.902,5.001,-7.703,-2.754,0.0,39.7,40.5,9.913,3.134,-4.189,-3.889,-4.973,-4.597,-3.189,27.448,0.0,249.74,,258.0,250.0,-4.527,2.911,-0.934,25.417
15347.5,2.638,0.705,-33.633,3.171,9.506,5.352,37.902,5.001,-7.703,-2.754,0.0,39.7,40.5,9.913,3.134,-4.571,-3.792,-4.906,-4.493,-3.189,27.448,0.0,247.64,,258.0,250.0,-4.412,2.906,-0.97,25.38
15348.0,2.638,0.705,-33.633,3.171,9.506,5.327,37.892,5.015,-7.711,-2.748,0.0,39.735,40.493,9.913,3.134,-4.322,-4.067,-4.986,-4.524,-3.186,27.452,0.0,247.64,,259.0,250.0,-4.44,2.902,-0.985,25.38
15348.5,2.638,0.705,-33.633,3.171,9.506,5.327,37.892,5.015,-7.711,-2.748,0.0,39.7,40.5,9.913,3.134,-4.242,-3.764,-4.796,-4.394,-3.186,27.452,0.0,248.94,,259.0,250.0,-4.475,2.897,-0.946,25.401
15349.0,2.638,0.705,-33.633,3.171,9.506,5.327,37.892,5.015,-7.711,-2.748,0.0,39.7,40.5,9.913,3.134,-4.419,-3.839,-4.947,-4.544,-3.186,27.452,0.0,248.94,,260.0,250.0,-4.299,2.893,-0.948,25.469
15349.5,3.107,0.734,-35.209,3.103,9.687,5.327,37.892,5.015,-7.711,-2.748,0.0,39.7,40.5,9.49,3.15,-4.285,-3.828,-4.922,-4.411,-3.186,27.452,0.0,248.44,,260.0,250.0,-4.437,2.889,-0.954,25.536
15350.0,3.107,0.734,-35.209,3.103,9.687,5.327,37.892,5.015,-7.711,-2.748,0.0,39.7,40.5,9.49,3.15,-4.427,-3.939,-5.133,-4.602,-3.186,27.452,0.0,248.44,,261.0,250.0,-4.362,2.892,-0.925,25.553
15350.5,3.107,0.734,-35.209,3.103,9.687,5.327,37.892,5.015,-7.711,-2.748,0.0,39.7,40.5,9.49,3.15,-4.387,-3.981,-5.252,-4.739,-3.186,27.452,0.0,251.84,,261.0,250.0,-4.525,2.896,-0.932,25.569
15351.0,3.107,0.734,-35.209,3.103,9.687,5.327,37.892,5.015,-7.711,-2.748,0.0,39.7,40.5,9.49,3.15,-4.724,-3.835,-5.016,-4.483,-3.186,27.452,0.0,251.84,,260.0,250.0,-4.59,2.899,-0.94,25.596
15351.5,3.107,0.734,-35.209,3.103,9.687,5.317,37.907,5.026,-7.707,-2.77,0.0,39.723,40.462,9.49,3.15,-4.554,-4.001,-5.179,-4.645,-3.192,27.431,0.0,251.54,,260.0,250.0,-4.514,2.903,-0.973,25.608
15352.0,3.107,0.734,-35.209,3.103,9.687,5.317,37.907,5.026,-7.707,-2.77,0.0,39.7,40.5,9.49,3.15,-4.306,-3.957,-4.908,-4.618,-3.192,27.431,0.0,251.54,,259.0,250.0,-4.595,2.906,-0.991,25.649
15352.5,2.529,0.687,-33.199,3.185,9.589,5.317,37.907,5.026,-7.707,-2.77,0.0,39.7,40.5,9.796,3.093,-4.528,-3.604,-4.855,-4.473,-3.192,27.431,0.0,251.64,,259.0,250.0,-4.447,2.91,-0.998,25.749
15353.0,2.529,0.687,-33.199,3.185,9.589,5.317,37.907,5.026,-7.707,-2.77,0.0,39.7,40.5,9.796,3.093,-4.524,-3.944,-4.967,-4.482,-3.192,27.431,0.0,251.64,,258.0,250.0,-4.365,2.903,-0.97,25.751
15353.5,2.529,0.687,-33.199,3.185,9.589,5.317,37.907,5.026,-7.707,-2.77,0.0,39.7,40.5,9.796,3.093,-4.187,-3.95,-4.823,-4.501,-3.192,27.431,0.0,250.34,,258.0,250.0,-4.479,2.897,-0.963,25.735
15354.0,2.529,0.687,-33.199,3.185,9.589,5.317,37.907,5.026,-7.707,-2.77,0.0,39.7,40.5,9.796,3.093,-4.497,-3.874,-4.937,-4.659,-3.192,27.431,0.0,250.34,,258.0,250.0,-4.365,2.891,-0.983,25.745
15354.5,2.529,0.687,-33.199,3.185,9.589,5.356,37.858,5.015,-7.721,-2.766,0.0,39.724,40.449,9.796,3.093,-4.351,-4.045,-5.09,-4.648,-3.195,27.442,0.0,250.94,,258.0,250.0,-4.492,2.885,-0.996,25.745
15355.0,2.529,0.687,-33.199,3.185,9.589,5.356,37.858,5.015,-7.721,-2.766,0.0,39.7,40.4,9.796,3.093,-4.42,-3.897,-5.008,-4.481,-3.195,27.442,0.0,250.94,,258.0,250.0,-4.534,2.879,-0.978,25.796
15355.5,2.529,0.687,-33.199,3.185,9.589,5.356,37.858,5.015,-7.721,-2.766,0.0,39.7,40.4,9.796,3.093,-4.568,-3.782,-5.059,-4.612,-3.195,27.442,0.0,250.74,,258.0,250.0,-4.452,2.874,-0.96,25.84
15356.0,2.445,0.651,-33.467,3.168,9.579,5.356,37.858,5.015,-7.721,-2.766,0.0,39.7,40.4,9.888,3.073,-4.391,-3.995,-5.067,-4.543,-3.195,27.442,0.0,250.74,,258.0,250.0,-4.505,2.868,-0.978,25.871
15356.5,2.445,0.651,-33.467,3.168,9.579,5.356,37.858,5.015,-7.721,-2.766,0.0,39.7,40.4,9.888,3.073,-4.625,-4.057,-5.05,-4.561,-3.195,27.442,0.0,250.94,,258.0,250.0,-4.499,2.861,-0.978,25.803
15357.0,2.445,0.651,-33.467,3.168,9.579,5.356,37.858,5.015,-7.721,-2.766,0.0,39.7,40.4,9.888,3.073,-4.451,-3.83,-5.12,-4.589,-3.195,27.442,0.0,250.94,,258.0,250.0,-4.573,2.854,-0.953,25.797
15357.5,2.445,0.651,-33.467,3.168,9.579,5.356,37.858,5.015,-7.721,-2.766,0.0,39.7,40.4,9.888,3.073,-4.425,-3.958,-5.146,-4.602,-3.195,27.442,0.0,248.94,,258.0,250.0,-4.497,2.847,-0.966,25.811
15358.0,2.445,0.651,-33.467,3.168,9.579,5.373,37.899,5.015,-7.702,-2.764,0.0,39.725,40.455,9.888,3.073,-4.592,-3.8,-5.159,-4.514,-3.181,27.443,0.0,248.94,,259.0,250.0,-4.533,2.841,-0.971,25.758
15358.5,2.445,0.651,-33.467,3.168,9.579,5.373,37.899,5.015,-7.702,-2.764,0.0,39.7,40.5,9.888,3.073,-4.386,-3.882,-5.122,-4.59,-3.181,27.443,0.0,250.04,,259.0,250.0,-4.516,2.834,-0.955,25.728
15359.0,3.376,0.804,-35.209,3.168,9.658,5.373,37.899,5.015,-7.702,-2.764,0.0,39.7,40.5,9.623,3.116,-4.481,-3.646,-4.923,-4.474,-3.181,27.443,0.0,250.04,,259.0,250.0,-4.495,2.828,-0.961,25.704
15359.5,3.376,0.804,-35.209,3.168,9.658,5.373,37.899,5.015,-7.702,-2.764,0.0,39.7,40.5,9.623,3.116,-4.441,-3.755,-4.877,-4.535,-3.181,27.443,0.0,249.44,,259.0,250.0,-4.381,2.846,-0.972,25.754
15360.0,3.376,0.804,-35.209,3.168,9.658,5.373,37.899,5.015,-7.702,-2.764,0.0,39.7,40.5,9.623,3.116,-4.319,-3.963,-4.937,-4.446,-3.181,27.443,0.0,249.44,,259.0,250.0,-4.402,2.846,-0.994,25.77
15360.5,3.376,0.804,-35.209,3.168,9.658,5.373,37.899,5.015,-7.702,-2.764,0.0,39.7,40.5,9.623,3.116,-4.43,-3.925,-4.963,-4.677,-3.181,27.443,0.0,250.84,,259.0,250.0,-4.416,2.854,-0.982,25.764
15361.0,3.376,0.804,-35.209,3.168,9.658,5.368,37.88,5.005,-7.701,-2.754,0.0,39.724,40.436,9.623,3.116,-4.492,-3.852,-4.942,-4.597,-3.19,27.431,0.0,250.84,,259.0,250.0,-4.499,2.863,-0.992,25.767
15361.5,3.376,0.804,-35.209,3.168,9.658,5.368,37.88,5.005,-7.701,-2.754,0.0,39.7,40.4,9.623,3.116,-4.348,-4.018,-5.076,-4.67,-3.19,27.431,0.0,251.04,,259.0,250.0,-4.471,2.871,-1.008,25.799
15362.0,3.376,0.804,-35.209,3.168,9.658,5.368,37.88,5.005,-7.701,-2.754,0.0,39.7,40.4,9.623,3.116,-4.469,-3.895,-4.958,-4.655,-3.19,27.431,0.0,251.04,,258.0,250.0,-4.528,2.88,-1.012,25.76
15362.5,2.799,0.676,-35.209,3.161,9.605,5.368,37.88,5.005,-7.701,-2.754,0.0,39.7,40.4,9.737,3.244,-4.522,-4.164,-5.196,-4.688,-3.19,27.431,0.0,250.94,,258.0,250.0,-4.494,2.888,-1.034,25.758
15363.0,2.799,0.676,-35.209,3.161,9.605,5.368,37.88,5.005,-7.701,-2.754,0.0,39.7,40.4,9.737,3.244,-4.502,-3.816,-4.963,-4.573,-3.19,27.431,0.0,250.94,,258.0,250.0,-4.643,2.886,-1.013,25.764
15363.5,2.799,0.676,-35.209,3.161,9.605,5.368,37.88,5.005,-7.701,-2.754,0.0,39.7,40.4,9.737,3.244,-4.422,-3.921,-5.102,-4.64,-3.19,27.431,0.0,250.84,,258.0,250.0,-4.463,2.885,-1.011,25.787
15364.0,2.799,0.676,-35.209,3.161,9.605,5.368,37.88,5.005,-7.701,-2.754,0.0,39.7,40.4,9.737,3.244,-4.504,-3.76,-4.98,-4.535,-3.19,27.431,0.0,250.84,,258.0,250.0,-4.521,2.884,-1.02,25.802
15364.5,2.799,0.676,-35.209,3.161,9.605,5.294,37.879,4.958,-7.692,-2.764,0.0,39.71,40.393,9.737,3.244,-4.484,-3.924,-4.88,-4.406,-3.203,27.423,0.0,251.44,,258.0,250.0,-4.445,2.882,-1.013,25.807
15365.0,2.799,0.676,-35.209,3.161,9.605,5.294,37.879,4.958,-7.692,-2.764,0.0,39.7,40.4,9.737,3.244,-4.383,-3.755,-4.817,-4.542,-3.203,27.423,0.0,251.44,,257.0,250.0,-4.423,2.881,-1.018,25.806
15365.5,2.545,0.714,-34.143,3.201,9.584,5.294,37.879,4.958,-7.692,-2.764,0.0,39.7,40.4,9.712,3.127,-4.287,-3.799,-4.888,-4.344,-3.203,27.423,0.0,251.14,,257.0,250.0,-4.374,2.879,-0.989,25.796
15366.0,2.545,0.714,-34.143,3.201,9.584,5.294,37.879,4.958,-7.692,-2.764,0.0,39.7,40.4,9.712,3.127,-4.36,-3.558,-4.765,-4.33,-3.203,27.423,0.0,251.14,,256.0,250.0,-4.329,2.874,-0.969,25.773
15366.5,2.545,0.714,-34.143,3.201,9.584,5.294,37.879,4.958,-7.692,-2.764,0.0,39.7,40.4,9.712,3.127,-4.085,-3.878,-4.799,-4.318,-3.203,27.423,0.0,248.74,,256.0,250.0,-4.253,2.869,-0.948,25.776
15367.0,2.545,0.714,-34.143,3.201,9.584,5.294,37.879,4.958,-7.692,-2.764,0.0,39.7,40.4,9.712,3.127,-4.013,-3.649,-4.638,-4.313,-3.203,27.423,0.0,248.74,,257.0,250.0,-4.27,2.863,-0.933,25.738
15367.5,2.545,0.714,-34.143,3.201,9.584,5.292,37.823,4.957,-7.684,-2.794,0.0,39.696,40.417,9.712,3.127,-4.186,-3.572,-4.586,-4.247,-3.219,27.414,0.0,249.14,,257.0,250.0,-4.153,2.858,-0.938,25.657
15368.0,2.545,0.714,-34.143,3.201,9.584,5.292,37.823,4.957,-7.684,-2.794,0.0,39.7,40.4,9.712,3.127,-4.009,-3.919,-4.696,-4.391,-3.219,27.414,0.0,249.14,,257.0,250.0,-4.148,2.853,-0.954,25.582
15368.5,3.128,0.764,-35.209,3.108,9.727,5.292,37.823,4.957,-7.684,-2.794,0.0,39.7,40.4,9.651,3.043,-4.174,-3.704,-4.639,-4.461,-3.219,27.414,0.0,249.44,,257.0,250.0,-4.254,2.848,-0.943,25.574
15369.0,3.128,0.764,-35.209,3.108,9.727,5.292,37.823,4.957,-7.684,-2.794,0.0,39.7,40.4,9.651,3.043,-4.079,-3.834,-4.647,-4.312,-3.219,27.414,0.0,249.44,,257.0,250.0,-4.244,2.853,-0.945,25.546
15369.5,3.128,0.764,-35.209,3.108,9.727,5.292,37.823,4.957,-7.684,-2.794,0.0,39.7,40.4,9.651,3.043,-4.162,-3.904,-4.657,-4.381,-3.219,27.414,0.0,249.44,,257.0,250.0,-4.218,2.857,-0.965,25.524
15370.0,3.128,0.764,-35.209,3.108,9.727,5.292,37.823,4.957,-7.684,-2.794,0.0,39.7,40.4,9.651,3.043,-4.322,-3.747,-4.751,-4.512,-3.219,27.414,0.0,249.44,,257.0,250.0,-4.276,2.861,-0.947,25.498
15370.5,3.128,0.764,-35.209,3.108,9.727,5.292,37.823,4.957,-7.684,-2.794,0.0,39.7,40.4,9.651,3.043,-4.398,-4.02,-4.997,-4.697,-3.219,27.414,0.0,249.44,,257.0,250.0,-4.333,2.866,-0.949,25.436
15371.0,3.128,0.764,-35.209,3.108,9.727,5.342,37.88,5.0,-7.638,-2.787,0.0,39.7,40.413,9.651,3.043,-4.355,-3.832,-4.828,-4.533,-3.213,27.41,0.0,249.44,,257.0,250.0,-4.528,2.87,-0.954,25.347
15371.5,3.128,0.764,-35.209,3.108,9.727,5.342,37.88,5.0,-7.638,-2.787,0.0,39.7,40.4,9.651,3.043,-4.375,-3.621,-4.749,-4.411,-3.213,27.41,0.0,249.14,,257.0,250.0,-4.387,2.874,-0.919,25.288
15372.0,3.018,0.769,-34.983,3.094,9.579,5.342,37.88,5.0,-7.638,-2.787,0.0,39.7,40.4,9.706,3.279,-4.247,-3.914,-4.852,-4.616,-3.213,27.41,0.0,249.14,,257.0,250.0,-4.289,2.879,-0.951,25.256
15372.5,3.018,0.769,-34.983,3.094,9.579,5.342,37.88,5.0,-7.638,-2.787,0.0,39.7,40.4,9.706,3.279,-4.346,-3.886,-4.829,-4.569,-3.213,27.41,0.0,249.74,,257.0,250.0,-4.407,2.881,-0.959,25.211
15373.0,3.018,0.769,-34.983,3.094,9.579,5.342,37.88,5.0,-7.638,-2.787,0.0,39.7,40.4,9.706,3.279,-4.52,-3.805,-4.832,-4.539,-3.213,27.41,0.0,249.74,,257.0,250.0,-4.408,2.883,-0.962,25.189
15373.5,3.018,0.769,-34.983,3.094,9.579,5.342,37.88,5.0,-7.638,-2.787,0.0,39.7,40.4,9.706,3.279,-4.452,-3.768,-4.904,-4.61,-3.213,27.41,0.0,249.64,,257.0,250.0,-4.424,2.885,-0.957,25.158
15374.0,3.018,0.769,-34.983,3.094,9.579,5.404,37.887,5.018,-7.66,-2.775,0.0,39.69,40.369,9.706,3.279,-4.543,-3.853,-4.983,-4.628,-3.212,27.41,0.0,249.64,,257.0,250.0,-4.434,2.887,-1.01,25.224
15374.5,3.018,0.769,-34.983,3.094,9.579,5.404,37.887,5.018,-7.66,-2.775,0.0,39.7,40.4,9.706,3.279,-4.553,-3.819,-4.928,-4.569,-3.212,27.41,0.0,249.64,,257.0,250.0,-4.502,2.89,-0.986,25.23
15375.0,3.589,0.86,-35.209,3.116,9.666,5.404,37.887,5.018,-7.66,-2.775,0.0,39.7,40.4,9.509,3.103,-4.375,-3.764,-4.821,-4.503,-3.212,27.41,0.0,249.64,,257.0,250.0,-4.467,2.892,-0.992,25.236
15375.5,3.589,0.86,-35.209,3.116,9.666,5.404,37.887,5.018,-7.66,-2.775,0.0,39.7,40.4,9.509,3.103,-4.229,-3.956,-4.926,-4.655,-3.212,27.41,0.0,248.94,,257.0,250.0,-4.366,2.903,-0.988,25.23
15376.0,3.589,0.86,-35.209,3.116,9.666,5.404,37.887,5.018,-7.66,-2.775,0.0,39.7,40.4,9.509,3.103,-4.408,-4.057,-4.965,-4.637,-3.212,27.41,0.0,248.94,,258.0,250.0,-4.441,2.914,-0.979,25.212
15376.5,3.589,0.86,-35.209,3.116,9.666,5.404,37.887,5.018,-7.66,-2.775,0.0,39.7,40.4,9.509,3.103,-4.464,-3.875,-4.925,-4.527,-3.212,27.41,0.0,248.84,,258.0,250.0,-4.517,2.925,-1.004,25.216
15377.0,3.589,0.86,-35.209,3.116,9.666,5.404,37.887,5.018,-7.66,-2.775,0.0,39.7,40.4,9.509,3.103,-4.348,-3.943,-4.875,-4.626,-3.212,27.41,0.0,248.84,,259.0,250.0,-4.448,2.936,-1.01,25.236
15377.5,3.589,0.86,-35.209,3.116,9.666,5.407,37.87,4.998,-7.666,-2.785,0.0,39.683,40.361,9.509,3.103,-4.348,-3.865,-4.827,-4.608,-3.208,27.409,0.0,249.34,,259.0,250.0,-4.448,2.947,-0.985,25.218
15378.0,3.589,0.86,-35.209,3.116,9.666,5.407,37.87,4.998,-7.666,-2.785,0.0,39.7,40.4,9.509,3.103,-4.198,-3.993,-4.973,-4.608,-3.208,27.409,0.0,249.34,,259.0,250.0,-4.412,2.957,-1.001,25.212
15378.5,2.337,0.663,-33.722,3.133,9.6,5.407,37.87,4.998,-7.666,-2.785,0.0,39.7,40.4,9.81,3.171,-4.407,-3.828,-4.854,-4.614,-3.208,27.409,0.0,249.04,,259.0,250.0,-4.443,2.968,-0.996,25.207
15379.0,2.337,0.663,-33.722,3.133,9.6,5.407,37.87,4.998,-7.666,-2.785,0.0,39.7,40.4,9.81,3.171,-4.198,-3.98,-4.93,-4.536,-3.208,27.409,0.0,249.04,,259.0,250.0,-4.426,2.957,-1.01,25.204
15379.5,2.337,0.663,-33.722,3.133,9.6,5.407,37.87,4.998,-7.666,-2.785,0.0,39.7,40.4,9.81,3.171,-4.425,-3.985,-4.933,-4.645,-3.208,27.409,0.0,249.24,,259.0,250.0,-4.411,2.947,-1.014,25.226
15380.0,2.337,0.663,-33.722,3.133,9.6,5.407,37.87,4.998,-7.666,-2.785,0.0,39.7,40.4,9.81,3.171,-4.254,-4.001,-4.827,-4.492,-3.208,27.409,0.0,249.24,,259.0,250.0,-4.497,2.937,-1.034,25.237
15380.5,2.337,0.663,-33.722,3.133,9.6,5.363,37.867,5.008,-7.66,-2.785,0.0,39.676,40.411,9.81,3.171,-4.41,-3.982,-4.846,-4.547,-3.21,27.413,0.0,251.24,,259.0,250.0,-4.393,2.927,-1.03,25.235
15381.0,2.337,0.663,-33.722,3.133,9.6,5.363,37.867,5.008,-7.66,-2.785,0.0,39.7,40.4,9.81,3.171,-4.321,-3.886,-4.909,-4.53,-3.21,27.413,0.0,251.24,,258.0,250.0,-4.446,2.918,-0.966,25.194
15381.5,3.452,0.803,-35.209,3.042,9.685,5.363,37.867,5.008,-7.66,-2.785,0.0,39.7,40.4,9.707,3.184,-4.338,-3.525,-4.696,-4.362,-3.21,27.413,0.0,251.24,,258.0,250.0,-4.412,2.908,-0.992,25.155
15382.0,3.452,0.803,-35.209,3.042,9.685,5.363,37.867,5.008,-7.66,-2.785,0.0,39.7,40.4,9.707,3.184,-4.257,-3.785,-4.761,-4.509,-3.21,27.413,0.0,251.24,,257.0,250.0,-4.23,2.917,-0.997,25.116
15382.5,3.452,0.803,-35.209,3.042,9.685,5.363,37.867,5.008,-7.66,-2.785,0.0,39.7,40.4,9.707,3.184,-4.209,-3.559,-4.61,-4.37,-3.21,27.413,0.0,250.94,,257.0,250.0,-4.328,2.926,-0.977,25.125
15383.0,3.452,0.803,-35.209,3.042,9.685,5.363,37.867,5.008,-7.66,-2.785,0.0,39.7,40.4,9.707,3.184,-4.114,-3.764,-4.748,-4.357,-3.21,27.413,0.0,250.94,,257.0,250.0,-4.187,2.935,-0.947,25.125
15383.5,3.452,0.803,-35.209,3.042,9.685,5.363,37.867,5.008,-7.66,-2.785,0.0,39.7,40.4,9.707,3.184,-4.197,-3.585,-4.595,-4.375,-3.21,27.413,0.0,250.14,,257.0,250.0,-4.246,2.943,-0.952,25.116
15384.0,3.452,0.803,-35.209,3.042,9.685,5.342,37.819,4.982,-7.659,-2.804,0.0,39.651,40.317,9.707,3.184,-4.068,-3.734,-4.635,-4.458,-3.224,27.407,0.0,250.14,,257.0,250.0,-4.188,2.951,-0.949,25.108
15384.5,3.452,0.803,-35.209,3.042,9.685,5.342,37.819,4.982,-7.659,-2.804,0.0,39.7,40.3,9.707,3.184,-4.017,-3.837,-4.616,-4.308,-3.224,27.407,0.0,250.34,,257.0,250.0,-4.224,2.96,-0.927,25.108
15385.0,3.117,0.733,-35.209,3.045,9.591,5.342,37.819,4.982,-7.659,-2.804,0.0,39.7,40.3,9.698,3.146,-4.113,-3.665,-4.658,-4.259,-3.224,27.407,0.0,250.34,,257.0,250.0,-4.194,2.968,-0.924,25.116
15385.5,3.117,0.733,-35.209,3.045,9.591,5.342,37.819,4.982,-7.659,-2.804,0.0,39.7,40.3,9.698,3.146,-3.984,-3.804,-4.643,-4.28,-3.224,27.407,0.0,250.24,,257.0,250.0,-4.174,2.97,-0.918,25.111
15386.0,3.117,0.733,-35.209,3.045,9.591,5.342,37.819,4.982,-7.659,-2.804,0.0,39.7,40.3,9.698,3.146,-4.095,-3.878,-4.604,-4.287,-3.224,27.407,0.0,250.24,,257.0,250.0,-4.178,2.972,-0.934,25.07
15386.5,3.117,0.733,-35.209,3.045,9.591,5.342,37.819,4.982,-7.659,-2.804,0.0,39.7,40.3,9.698,3.146,-4.109,-3.616,-4.537,-4.362,-3.224,27.407,0.0,249.34,,257.0,250.0,-4.216,2.975,-0.913,25.068
15387.0,3.117,0.733,-35.209,3.045,9.591,5.337,37.825,4.996,-7.637,-2.783,0.0,39.647,40.325,9.698,3.146,-4.039,-3.706,-4.56,-4.416,-3.207,27.409,0.0,249.34,,257.0,250.0,-4.156,2.977,-0.92,25.095
15387.5,3.117,0.733,-35.209,3.045,9.591,5.337,37.825,4.996,-7.637,-2.783,0.0,39.6,40.3,9.698,3.146,-4.11,-3.85,-4.862,-4.546,-3.207,27.409,0.0,249.04,,257.0,250.0,-4.18,2.979,-0.903,25.149
15388.0,2.717,0.703,-33.847,3.157,9.602,5.337,37.825,4.996,-7.637,-2.783,0.0,39.6,40.3,9.759,2.938,-4.274,-3.966,-4.843,-4.576,-3.207,27.409,0.0,249.04,,257.0,250.0,-4.342,2.982,-0.93,25.221
15388.5,2.717,0.703,-33.847,3.157,9.602,5.337,37.825,4.996,-7.637,-2.783,0.0,39.6,40.3,9.759,2.938,-4.396,-4.034,-4.894,-4.621,-3.207,27.409,0.0,249.44,,257.0,250.0,-4.415,2.977,-0.939,25.266
15389.0,2.717,0.703,-33.847,3.157,9.602,5.337,37.825,4.996,-7.637,-2.783,0.0,39.6,40.3,9.759,2.938,-4.56,-3.766,-4.913,-4.59,-3.207,27.409,0.0,249.44,,257.0,250.0,-4.486,2.973,-0.905,25.375
15389.5,2.717,0.703,-33.847,3.157,9.602,5.337,37.825,4.996,-7.637,-2.783,0.0,39.6,40.3,9.759,2.938,-4.406,-3.899,-5.053,-4.715,-3.207,27.409,0.0,249.84,,257.0,250.0,-4.457,2.969,-0.923,25.425
15390.0,2.717,0.703,-33.847,3.157,9.602,5.326,37.902,5.003,-7.624,-2.777,0.0,39.633,40.247,9.759,2.938,-4.264,-3.928,-5.023,-4.53,-3.211,27.412,0.0,249.84,,257.0,250.0,-4.518,2.965,-0.931,25.5
15390.5,2.717,0.703,-33.847,3.157,9.602,5.326,37.902,5.003,-7.624,-2.777,0.0,39.6,40.2,9.759,2.938,-4.473,-3.755,-4.949,-4.473,-3.211,27.412,0.0,249.64,,257.0,250.0,-4.436,2.961,-0.941,25.591
15391.0,2.717,0.703,-33.847,3.157,9.602,5.326,37.902,5.003,-7.624,-2.777,0.0,39.6,40.2,9.759,2.938,-4.336,-3.831,-4.994,-4.43,-3.211,27.412,0.0,249.64,,257.0,250.0,-4.413,2.957,-0.912,25.671
15391.5,3.359,0.852,-35.209,3.175,9.592,5.326,37.902,5.003,-7.624,-2.777,0.0,39.6,40.2,9.619,3.183,-4.315,-3.617,-4.774,-4.392,-3.211,27.412,0.0,249.24,,257.0,250.0,-4.398,2.953,-0.907,25.748
15392.0,3.359,0.852,-35.209,3.175,9.592,5.326,37.902,5.003,-7.624,-2.777,0.0,39.6,40.2,9.619,3.183,-4.126,-3.721,-4.614,-4.175,-3.211,27.412,0.0,249.24,,257.0,250.0,-4.274,2.96,-0.905,25.674
15392.5,3.359,0.852,-35.209,3.175,9.592,5.326,37.902,5.003,-7.624,-2.777,0.0,39.6,40.2,9.619,3.183,-4.123,-3.869,-4.762,-4.392,-3.211,27.412,0.0,248.94,,257.0,250.0,-4.159,2.966,-0.884,25.677
15393.0,3.359,0.852,-35.209,3.175,9.592,5.326,37.902,5.003,-7.624,-2.777,0.0,39.6,40.2,9.619,3.183,-4.381,-3.736,-4.802,-4.531,-3.211,27.412,0.0,248.94,,258.0,250.0,-4.286,2.973,-0.887,25.717
15393.5,3.359,0.852,-35.209,3.175,9.592,5.327,37.833,5.012,-7.643,-2.773,0.0,39.629,40.237,9.619,3.183,-4.421,-3.926,-4.927,-4.563,-3.213,27.413,0.0,248.84,,258.0,250.0,-4.362,2.979,-0.915,25.814
15394.0,3.359,0.852,-35.209,3.175,9.592,5.327,37.833,5.012,-7.643,-2.773,0.0,39.6,40.2,9.619,3.183,-4.535,-3.918,-4.978,-4.635,-3.213,27.413,0.0,248.84,,259.0,250.0,-4.459,2.985,-0.913,25.794
15394.5,2.594,0.698,-33.244,3.148,9.599,5.327,37.833,5.012,-7.643,-2.773,0.0,39.6,40.2,9.882,3.083,-4.279,-3.935,-4.971,-4.564,-3.213,27.413,0.0,248.74,,259.0,250.0,-4.516,2.991,-0.908,25.784
15395.0,2.594,0.698,-33.244,3.148,9.599,5.327,37.833,5.012,-7.643,-2.773,0.0,39.6,40.2,9.882,3.083,-4.359,-3.81,-4.84,-4.481,-3.213,27.413,0.0,248.74,,260.0,250.0,-4.437,2.985,-0.916,25.801
15395.5,2.594,0.698,-33.244,3.148,9.599,5.327,37.833,5.012,-7.643,-2.773,0.0,39.6,40.2,9.882,3.083,-4.424,-3.955,-5.018,-4.673,-3.213,27.413,0.0,248.74,,260.0,250.0,-4.373,2.978,-0.928,25.813
15396.0,2.594,0.698,-33.244,3.148,9.599,5.327,37.833,5.012,-7.643,-2.773,0.0,39.6,40.2,9.882,3.083,-4.236,-3.963,-5.008,-4.703,-3.213,27.413,0.0,248.74,,261.0,250.0,-4.517,2.972,-0.95,25.803
15396.5,2.594,0.698,-33.244,3.148,9.599,5.368,37.859,4.996,-7.628,-2.753,0.0,39.602,40.156,9.882,3.083,-4.386,-3.915,-5.012,-4.671,-3.222,27.401,0.0,250.54,,261.0,250.0,-4.477,2.966,-0.934,25.799
15397.0,2.594,0.698,-33.244,3.148,9.599,5.368,37.859,4.996,-7.628,-2.753,0.0,39.6,40.2,9.882,3.083,-4.488,-4.021,-5.109,-4.596,-3.222,27.401,0.0,250.54,,261.0,250.0,-4.496,2.96,-0.964,25.774
15397.5,2.594,0.698,-33.244,3.148,9.599,5.368,37.859,4.996,-7.628,-2.753,0.0,39.6,40.2,9.882,3.083,-4.684,-3.894,-5.022,-4.537,-3.222,27.401,0.0,250.24,,261.0,250.0,-4.553,2.954,-0.945,25.686
15398.0,1.946,0.527,-34.254,3.252,9.441,5.368,37.859,4.996,-7.628,-2.753,0.0,39.6,40.2,9.744,3.134,-4.671,-3.784,-4.998,-4.598,-3.222,27.401,0.0,250.24,,261.0,250.0,-4.534,2.948,-0.947,25.627
15398.5,1.946,0.527,-34.254,3.252,9.441,5.368,37.859,4.996,-7.628,-2.753,0.0,39.6,40.2,9.744,3.134,-4.405,-3.917,-5.096,-4.565,-3.222,27.401,0.0,250.14,,261.0,250.0,-4.513,2.931,-0.953,25.607
15399.0,1.946,0.527,-34.254,3.252,9.441,5.368,37.859,4.996,-7.628,-2.753,0.0,39.6,40.2,9.744,3.134,-4.503,-3.73,-4.958,-4.499,-3.222,27.401,0.0,250.14,,261.0,250.0,-4.496,2.915,-0.943,25.607
15399.5,1.946,0.527,-34.254,3.252,9.441,5.368,37.859,4.996,-7.628,-2.753,0.0,39.6,40.2,9.744,3.134,-4.27,-3.856,-4.919,-4.296,-3.222,27.401,0.0,252.34,,261.0,250.0,-4.422,2.899,-0.928,25.613
15400.0,1.946,0.527,-34.254,3.252,9.441,5.359,37.851,5.007,-7.637,-2.785,0.0,39.593,40.201,9.744,3.134,-4.334,-3.611,-4.744,-4.4,-3.216,27.408,0.0,252.34,,260.0,250.0,-4.335,2.884,-0.912,25.573
15400.5,1.946,0.527,-34.254,3.252,9.441,5.359,37.851,5.007,-7.637,-2.785,0.0,39.6,40.2,9.744,3.134,-4.314,-3.73,-4.768,-4.476,-3.216,27.408,0.0,252.44,,260.0,250.0,-4.272,2.868,-0.943,25.549
15401.0,3.522,0.843,-35.209,3.085,9.718,5.359,37.851,5.007,-7.637,-2.785,0.0,39.6,40.2,9.516,3.147,-4.193,-3.857,-4.787,-4.547,-3.216,27.408,0.0,252.44,,259.0,250.0,-4.322,2.853,-0.94,25.505
15401.5,3.522,0.843,-35.209,3.085,9.718,5.359,37.851,5.007,-7.637,-2.785,0.0,39.6,40.2,9.516,3.147,-4.086,-3.916,-4.787,-4.403,-3.216,27.408,0.0,252.34,,259.0,250.0,-4.346,2.864,-0.932,25.473
15402.0,3.522,0.843,-35.209,3.085,9.718,5.359,37.851,5.007,-7.637,-2.785,0.0,39.6,40.2,9.516,3.147,-4.358,-3.722,-4.777,-4.471,-3.216,27.408,0.0,252.34,,258.0,250.0,-4.298,2.875,-0.926,25.425
15402.5,3.522,0.843,-35.209,3.085,9.718,5.359,37.851,5.007,-7.637,-2.785,0.0,39.6,40.2,9.516,3.147,-4.212,-3.939,-4.84,-4.572,-3.216,27.408,0.0,251.34,,258.0,250.0,-4.332,2.886,-0.94,25.456
15403.0,3.522,0.843,-35.209,3.085,9.718,5.342,37.837,5.01,-7.619,-2.77,0.0,39.592,40.173,9.516,3.147,-4.205,-3.989,-4.974,-4.563,-3.207,27.408,0.0,251.34,,257.0,250.0,-4.391,2.896,-0.924,25.45
15403.5,3.522,0.843,-35.209,3.085,9.718,5.342,37.837,5.01,-7.619,-2.77,0.0,39.6,40.2,9.516,3.147,-4.665,-3.928,-5.115,-4.566,-3.207,27.408,0.0,251.34,,257.0,250.0,-4.433,2.906,-0.952,25.474
15404.0,3.522,0.843,-35.209,3.085,9.718,5.342,37.837,5.01,-7.619,-2.77,0.0,39.6,40.2,9.516,3.147,-4.595,-3.812,-5.056,-4.622,-3.207,27.408,0.0,251.34,,256.0,250.0,-4.569,2.916,-0.923,25.501
15404.5,3.018,0.695,-35.209,3.086,9.675,5.342,37.837,5.01,-7.619,-2.77,0.0,39.6,40.2,9.694,3.237,-4.629,-4.046,-5.141,-4.758,-3.207,27.408,0.0,251.24,,256.0,250.0,-4.521,2.928,-0.954,25.563
15405.0,3.018,0.695,-35.209,3.086,9.675,5.342,37.837,5.01,-7.619,-2.77,0.0,39.6,40.2,9.694,3.237,-4.628,-4.049,-5.134,-4.784,-3.207,27.408,0.0,251.24,,255.0,250.0,-4.644,2.928,-0.98,25.725
15405.5,3.018,0.695,-35.209,3.086,9.675,5.342,37.837,5.01,-7.619,-2.77,0.0,39.6,40.2,9.694,3.237,-4.416,-3.94,-5.058,-4.487,-3.207,27.408,0.0,247.94,,255.0,250.0,-4.649,2.929,-0.969,26.025
15406.0,3.018,0.695,-35.209,3.086,9.675,5.342,37.837,5.01,-7.619,-2.77,0.0,39.6,40.2,9.694,3.237,-4.34,-3.689,-4.906,-4.484,-3.207,27.408,0.0,247.94,,256.0,250.0,-4.475,2.931,-0.992,26.1
15406.5,3.018,0.695,-35.209,3.086,9.675,5.38,37.858,4.987,-7.604,-2.792,0.0,39.567,40.132,9.694,3.237,-4.386,-3.907,-4.81,-4.38,-3.225,27.407,0.0,247.94,,256.0,250.0,-4.355,2.932,-0.973,26.189
15407.0,3.018,0.695,-35.209,3.086,9.675,5.38,37.858,4.987,-7.604,-2.792,0.0,39.6,40.1,9.694,3.237,-4.181,-3.919,-4.975,-4.545,-3.225,27.407,0.0,247.94,,257.0,250.0,-4.371,2.934,-0.923,26.19
15407.5,3.397,0.803,-35.209,3.116,9.658,5.38,37.858,4.987,-7.604,-2.792,0.0,39.6,40.1,9.68,3.275,-4.297,-3.637,-4.739,-4.415,-3.225,27.407,0.0,248.34,,257.0,250.0,-4.405,2.935,-0.928,26.144
15408.0,3.397,0.803,-35.209,3.116,9.658,5.38,37.858,4.987,-7.604,-2.792,0.0,39.6,40.1,9.68,3.275,-4.209,-3.714,-4.667,-4.227,-3.225,27.407,0.0,248.34,,258.0,250.0,-4.272,2.943,-0.922,26.129
15408.5,3.397,0.803,-35.209,3.116,9.658,5.38,37.858,4.987,-7.604,-2.792,0.0,39.6,40.1,9.68,3.275,-4.257,-3.678,-4.67,-4.394,-3.225,27.407,0.0,248.44,,258.0,250.0,-4.204,2.95,-0.931,26.101
15409.0,3.397,0.803,-35.209,3.116,9.658,5.38,37.858,4.987,-7.604,-2.792,0.0,39.6,40.1,9.68,3.275,-4.044,-3.853,-4.689,-4.297,-3.225,27.407,0.0,248.44,,259.0,250.0,-4.25,2.957,-0.917,26.033
15409.5,3.397,0.803,-35.209,3.116,9.658,5.325,37.796,4.98,-7.621,-2.771,0.0,39.563,40.109,9.68,3.275,-4.166,-3.86,-4.593,-4.276,-3.219,27.405,0.0,248.24,,259.0,250.0,-4.221,2.965,-0.93,25.895
15410.0,3.397,0.803,-35.209,3.116,9.658,5.325,37.796,4.98,-7.621,-2.771,0.0,39.6,40.1,9.68,3.275,-4.198,-3.781,-4.632,-4.475,-3.219,27.405,0.0,248.24,,260.0,250.0,-4.224,2.972,-0.951,25.927
15410.5,2.292,0.594,-34.183,3.123,9.56,5.325,37.796,4.98,-7.621,-2.771,0.0,39.6,40.1,9.763,3.134,-4.257,-3.804,-4.649,-4.483,-3.219,27.405,0.0,248.64,,260.0,250.0,-4.272,2.979,-0.923,25.911
15411.0,2.292,0.594,-34.183,3.123,9.56,5.325,37.796,4.98,-7.621,-2.771,0.0,39.6,40.1,9.763,3.134,-4.086,-3.95,-4.811,-4.485,-3.219,27.405,0.0,248.64,,261.0,250.0,-4.298,2.967,-0.944,25.887
15411.5,2.292,0.594,-34.183,3.123,9.56,5.325,37.796,4.98,-7.621,-2.771,0.0,39.6,40.1,9.763,3.134,-4.19,-3.792,-4.714,-4.525,-3.219,27.405,0.0,248.54,,261.0,250.0,-4.333,2.956,-0.938,25.874
15412.0,2.292,0.594,-34.183,3.123,9.56,5.325,37.796,4.98,-7.621,-2.771,0.0,39.6,40.1,9.763,3.134,-4.132,-3.917,-4.714,-4.508,-3.219,27.405,0.0,248.54,,262.0,250.0,-4.305,2.945,-0.944,25.865
15412.5,2.292,0.594,-34.183,3.123,9.56,5.325,37.796,4.98,-7.621,-2.771,0.0,39.6,40.1,9.763,3.134,-4.09,-3.918,-4.759,-4.606,-3.219,27.405,0.0,251.84,,262.0,250.0,-4.318,2.935,-0.92,25.884
15413.0,2.292,0.594,-34.183,3.123,9.56,5.365,37.822,5.021,-7.593,-2.789,0.0,39.546,40.144,9.763,3.134,-4.192,-3.822,-4.697,-4.395,-3.226,27.4,0.0,251.84,,261.0,250.0,-4.343,2.924,-0.915,25.821
15413.5,2.292,0.594,-34.183,3.123,9.56,5.365,37.822,5.021,-7.593,-2.789,0.0,39.5,40.1,9.763,3.134,-4.144,-3.778,-4.737,-4.398,-3.226,27.4,0.0,251.94,,261.0,250.0,-4.277,2.914,-0.92,25.784
15414.0,3.539,0.824,-35.209,3.078,9.677,5.365,37.822,5.021,-7.593,-2.789,0.0,39.5,40.1,9.622,3.078,-4.15,-3.543,-4.553,-4.254,-3.226,27.4,0.0,251.94,,260.0,250.0,-4.264,2.904,-0.901,25.753
15414.5,3.539,0.824,-35.209,3.078,9.677,5.365,37.822,5.021,-7.593,-2.789,0.0,39.5,40.1,9.622,3.078,-3.86,-3.809,-4.532,-4.073,-3.226,27.4,0.0,251.54,,260.0,250.0,-4.125,2.914,-0.904,25.757
15415.0,3.539,0.824,-35.209,3.078,9.677,5.365,37.822,5.021,-7.593,-2.789,0.0,39.5,40.1,9.622,3.078,-3.861,-3.74,-4.415,-4.239,-3.226,27.4,0.0,251.54,,259.0,250.0,-4.069,2.924,-0.843,25.713
15415.5,3.539,0.824,-35.209,3.078,9.677,5.365,37.822,5.021,-7.593,-2.789,0.0,39.5,40.1,9.622,3.078,-3.857,-3.575,-4.388,-4.199,-3.226,27.4,0.0,252.84,,259.0,250.0,-4.064,2.934,-0.843,25.74
15416.0,3.539,0.824,-35.209,3.078,9.677,5.374,37.792,5.002,-7.58,-2.783,0.0,39.556,40.113,9.622,3.078,-3.875,-3.487,-4.203,-4.052,-3.204,27.406,0.0,252.84,,258.0,250.0,-4.005,2.944,-0.87,25.719
15416.5,3.539,0.824,-35.209,3.078,9.677,5.374,37.792,5.002,-7.58,-2.783,0.0,39.6,40.1,9.622,3.078,-3.684,-3.816,-4.294,-4.184,-3.204,27.406,0.0,252.94,,258.0,250.0,-3.904,2.954,-0.87,25.69
15417.0,3.189,0.779,-34.712,3.052,9.685,5.374,37.792,5.002,-7.58,-2.783,0.0,39.6,40.1,9.725,2.958,-3.894,-3.612,-4.332,-4.302,-3.204,27.406,0.0,252.94,,257.0,250.0,-3.995,2.964,-0.839,25.584
15417.5,3.189,0.779,-34.712,3.052,9.685,5.374,37.792,5.002,-7.58,-2.783,0.0,39.6,40.1,9.725,2.958,-4.087,-3.683,-4.583,-4.438,-3.204,27.406,0.0,252.84,,257.0,250.0,-4.035,2.967,-0.834,25.583
15418.0,3.189,0.779,-34.712,3.052,9.685,5.374,37.792,5.002,-7.58,-2.783,0.0,39.6,40.1,9.725,2.958,-4.167,-3.676,-4.653,-4.385,-3.204,27.406,0.0,252.84,,256.0,250.0,-4.198,2.971,-0.828,25.561
15418.5,3.189,0.779,-34.712,3.052,9.685,5.374,37.792,5.002,-7.58,-2.783,0.0,39.6,40.1,9.725,2.958,-4.172,-3.751,-4.677,-4.3,-3.204,27.406,0.0,249.14,,256.0,250.0,-4.22,2.975,-0.832,25.551
15419.0,3.189,0.779,-34.712,3.052,9.685,5.374,37.792,5.002,-7.58,-2.783,0.0,39.6,40.1,9.725,2.958,-4.172,-3.882,-4.777,-4.611,-3.204,27.406,0.0,249.14,,256.0,250.0,-4.225,2.978,-0.823,25.564
15419.5,3.189,0.779,-34.712,3.052,9.685,5.337,37.846,5.016,-7.537,-2.782,0.0,39.542,40.111,9.725,2.958,-4.039,-3.903,-4.652,-4.454,-3.213,27.401,0.0,249.24,,256.0,250.0,-4.36,2.982,-0.858,25.572
15420.0,3.189,0.779,-34.712,3.052,9.685,5.337,37.846,5.016,-7.537,-2.782,0.0,39.5,40.1,9.725,2.958,-4.324,-3.764,-4.773,-4.523,-3.213,27.401,0.0,249.24,,256.0,250.0,-4.262,2.985,-0.857,25.59
15420.5,2.493,0.649,-34.99,3.119,9.615,5.337,37.846,5.016,-7.537,-2.782,0.0,39.5,40.1,9.69,3.286,-4.29,-3.746,-4.881,-4.379,-3.213,27.401,0.0,249.54,,256.0,250.0,-4.346,2.988,-0.846,25.617
15421.0,2.493,0.649,-34.99,3.119,9.615,5.337,37.846,5.016,-7.537,-2.782,0.0,39.5,40.1,9.69,3.286,-4.334,-3.672,-4.781,-4.381,-3.213,27.401,0.0,249.54,,256.0,250.0,-4.324,2.98,-0.85,25.621
15421.5,2.493,0.649,-34.99,3.119,9.615,5.337,37.846,5.016,-7.537,-2.782,0.0,39.5,40.1,9.69,3.286,-4.371,-3.642,-4.799,-4.431,-3.213,27.401,0.0,249.74,,256.0,250.0,-4.292,2.972,-0.838,25.61
15422.0,2.493,0.649,-34.99,3.119,9.615,5.337,37.846,5.016,-7.537,-2.782,0.0,39.5,40.1,9.69,3.286,-4.343,-3.889,-5.036,-4.359,-3.213,27.401,0.0,249.74,,256.0,250.0,-4.311,2.964,-0.833,25.517
15422.5,2.493,0.649,-34.99,3.119,9.615,5.37,37.879,5.04,-7.542,-2.78,0.0,39.534,40.112,9.69,3.286,-4.373,-3.845,-4.983,-4.542,-3.208,27.402,0.0,247.54,,256.0,250.0,-4.407,2.957,-0.846,25.496
15423.0,2.493,0.649,-34.99,3.119,9.615,5.37,37.879,5.04,-7.542,-2.78,0.0,39.5,40.1,9.69,3.286,-4.341,-3.697,-4.967,-4.45,-3.208,27.402,0.0,247.54,,257.0,250.0,-4.436,2.949,-0.818,25.489
15423.5,2.634,0.712,-33.402,3.162,9.539,5.37,37.879,5.04,-7.542,-2.78,0.0,39.5,40.1,9.944,3.179,-4.308,-3.899,-4.921,-4.499,-3.208,27.402,0.0,247.44,,257.0,250.0,-4.364,2.942,-0.86,25.536
15424.0,2.634,0.712,-33.402,3.162,9.539,5.37,37.879,5.04,-7.542,-2.78,0.0,39.5,40.1,9.944,3.179,-4.461,-3.862,-4.816,-4.478,-3.208,27.402,0.0,247.44,,258.0,250.0,-4.407,2.936,-0.867,25.62
