t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15550.5,2.297,0.634,-34.4,3.151,9.605,5.379,37.878,5.05,-7.303,-2.794,0.0,39.6,40.3,9.736,3.185,-3.515,-3.114,-3.719,-3.775,-3.23,27.346,0.0,257.34,,267.0,260.0,-3.519,2.905,-0.283,25.726
15551.0,2.297,0.634,-34.4,3.151,9.605,5.379,37.878,5.05,-7.303,-2.794,0.0,39.6,40.3,9.736,3.185,-3.288,-3.126,-3.764,-3.584,-3.23,27.346,0.0,257.34,,268.0,260.0,-3.531,2.895,-0.263,25.722
15551.5,2.297,0.634,-34.4,3.151,9.605,5.379,37.878,5.05,-7.303,-2.794,0.0,39.6,40.3,9.736,3.185,-3.357,-2.936,-3.679,-3.639,-3.23,27.346,0.0,259.44,,268.0,260.0,-3.441,2.885,-0.254,25.749
15552.0,2.297,0.634,-34.4,3.151,9.605,5.402,37.892,5.04,-7.314,-2.777,0.0,39.572,40.364,9.736,3.185,-3.166,-3.116,-3.695,-3.682,-3.216,27.352,0.0,259.44,,268.0,260.0,-3.403,2.876,-0.236,25.792
15552.5,2.297,0.634,-34.4,3.151,9.605,5.402,37.892,5.04,-7.314,-2.777,0.0,39.6,40.4,9.736,3.185,-3.231,-3.162,-3.677,-3.49,-3.216,27.352,0.0,258.84,,268.0,260.0,-3.415,2.866,-0.255,25.842
15553.0,2.646,0.7,-34.063,3.182,9.588,5.402,37.892,5.04,-7.314,-2.777,0.0,39.6,40.4,9.693,2.93,-3.441,-2.894,-3.617,-3.587,-3.216,27.352,0.0,258.84,,269.0,260.0,-3.39,2.857,-0.22,25.866
15553.5,2.646,0.7,-34.063,3.182,9.588,5.402,37.892,5.04,-7.314,-2.777,0.0,39.6,40.4,9.693,2.93,-3.202,-3.044,-3.725,-3.614,-3.216,27.352,0.0,259.04,,269.0,260.0,-3.385,2.853,-0.229,25.904
15554.0,2.646,0.7,-34.063,3.182,9.588,5.402,37.892,5.04,-7.314,-2.777,0.0,39.6,40.4,9.693,2.93,-3.273,-2.98,-3.631,-3.595,-3.216,27.352,0.0,259.04,,269.0,260.0,-3.396,2.85,-0.185,25.96
15554.5,2.646,0.7,-34.063,3.182,9.588,5.402,37.892,5.04,-7.314,-2.777,0.0,39.6,40.4,9.693,2.93,-3.228,-2.748,-3.489,-3.4,-3.216,27.352,0.0,260.24,,269.0,260.0,-3.37,2.847,-0.201,26.005
15555.0,2.646,0.7,-34.063,3.182,9.588,5.388,37.888,5.059,-7.304,-2.792,0.0,39.588,40.313,9.693,2.93,-3.129,-2.902,-3.448,-3.209,-3.221,27.358,0.0,260.24,,269.0,260.0,-3.216,2.843,-0.189,26.009
15555.5,2.646,0.7,-34.063,3.182,9.588,5.388,37.888,5.059,-7.304,-2.792,0.0,39.6,40.3,9.693,2.93,-3.121,-2.994,-3.393,-3.219,-3.221,27.358,0.0,260.94,,269.0,260.0,-3.172,2.84,-0.174,26.061
15556.0,3.725,0.906,-34.728,3.103,9.578,5.388,37.888,5.059,-7.304,-2.792,0.0,39.6,40.3,9.765,3.136,-3.06,-2.666,-3.274,-3.348,-3.221,27.358,0.0,260.94,,269.0,260.0,-3.182,2.837,-0.122,26.127
15556.5,3.725,0.906,-34.728,3.103,9.578,5.388,37.888,5.059,-7.304,-2.792,0.0,39.6,40.3,9.765,3.136,-2.935,-2.893,-3.25,-3.296,-3.221,27.358,0.0,260.04,,269.0,260.0,-3.087,2.852,-0.125,26.178
15557.0,3.725,0.906,-34.728,3.103,9.578,5.388,37.888,5.059,-7.304,-2.792,0.0,39.6,40.3,9.765,3.136,-2.996,-2.977,-3.217,-3.253,-3.221,27.358,0.0,260.04,,269.0,260.0,-3.093,2.866,-0.1,26.164
15557.5,3.725,0.906,-34.728,3.103,9.578,5.388,37.888,5.059,-7.304,-2.792,0.0,39.6,40.3,9.765,3.136,-2.925,-2.958,-3.477,-3.504,-3.221,27.358,0.0,262.34,,269.0,260.0,-3.111,2.88,-0.09,26.225
15558.0,3.725,0.906,-34.728,3.103,9.578,5.407,37.852,5.071,-7.282,-2.801,0.0,39.597,40.352,9.765,3.136,-3.044,-3.058,-3.382,-3.461,-3.225,27.35,0.0,262.34,,268.0,260.0,-3.216,2.894,-0.11,26.184
15558.5,3.725,0.906,-34.728,3.103,9.578,5.407,37.852,5.071,-7.282,-2.801,0.0,39.6,40.4,9.765,3.136,-3.244,-2.918,-3.489,-3.5,-3.225,27.35,0.0,260.24,,268.0,260.0,-3.236,2.907,-0.097,26.121
15559.0,3.725,0.906,-34.728,3.103,9.578,5.407,37.852,5.071,-7.282,-2.801,0.0,39.6,40.4,9.765,3.136,-3.189,-2.98,-3.472,-3.645,-3.225,27.35,0.0,260.24,,268.0,260.0,-3.288,2.921,-0.1,26.095
15559.5,2.413,0.665,-32.977,3.134,9.63,5.407,37.852,5.071,-7.282,-2.801,0.0,39.6,40.4,9.798,3.06,-3.143,-2.992,-3.625,-3.678,-3.225,27.35,0.0,262.34,,268.0,260.0,-3.322,2.934,-0.097,26.067
15560.0,2.413,0.665,-32.977,3.134,9.63,5.407,37.852,5.071,-7.282,-2.801,0.0,39.6,40.4,9.798,3.06,-3.304,-3.099,-3.791,-3.67,-3.225,27.35,0.0,262.34,,267.0,260.0,-3.36,2.925,-0.094,26.03
15560.5,2.413,0.665,-32.977,3.134,9.63,5.407,37.852,5.071,-7.282,-2.801,0.0,39.6,40.4,9.798,3.06,-3.492,-2.807,-3.683,-3.561,-3.225,27.35,0.0,258.84,,267.0,260.0,-3.466,2.917,-0.104,26.062
15561.0,2.413,0.665,-32.977,3.134,9.63,5.407,37.852,5.071,-7.282,-2.801,0.0,39.6,40.4,9.798,3.06,-3.236,-2.684,-3.523,-3.409,-3.225,27.35,0.0,258.84,,268.0,260.0,-3.386,2.909,-0.087,25.982
15561.5,2.413,0.665,-32.977,3.134,9.63,5.38,37.927,5.063,-7.275,-2.773,0.0,39.602,40.367,9.798,3.06,-3.061,-2.904,-3.501,-3.406,-3.208,27.348,0.0,261.44,,268.0,260.0,-3.213,2.901,-0.089,26.009
15562.0,2.413,0.665,-32.977,3.134,9.63,5.38,37.927,5.063,-7.275,-2.773,0.0,39.6,40.4,9.798,3.06,-3.099,-2.876,-3.522,-3.406,-3.208,27.348,0.0,261.44,,267.0,260.0,-3.218,2.893,-0.072,25.853
15562.5,2.767,0.709,-34.028,3.188,9.659,5.38,37.927,5.063,-7.275,-2.773,0.0,39.6,40.4,9.841,3.061,-3.101,-2.952,-3.429,-3.495,-3.208,27.348,0.0,260.04,,267.0,260.0,-3.226,2.885,-0.098,25.716
15563.0,2.767,0.709,-34.028,3.188,9.659,5.38,37.927,5.063,-7.275,-2.773,0.0,39.6,40.4,9.841,3.061,-2.864,-2.783,-3.407,-3.474,-3.208,27.348,0.0,260.04,,267.0,260.0,-3.245,2.883,-0.028,25.607
15563.5,2.767,0.709,-34.028,3.188,9.659,5.38,37.927,5.063,-7.275,-2.773,0.0,39.6,40.4,9.841,3.061,-3.2,-2.76,-3.505,-3.278,-3.208,27.348,0.0,260.64,,267.0,260.0,-3.132,2.881,-0.063,25.423
15564.0,2.767,0.709,-34.028,3.188,9.659,5.38,37.927,5.063,-7.275,-2.773,0.0,39.6,40.4,9.841,3.061,-3.112,-2.736,-3.327,-3.327,-3.208,27.348,0.0,260.64,,267.0,260.0,-3.186,2.879,-0.023,25.354
15564.5,2.767,0.709,-34.028,3.188,9.659,5.39,37.882,5.064,-7.278,-2.773,0.0,39.608,40.356,9.841,3.061,-2.924,-2.869,-3.378,-3.114,-3.2,27.357,0.0,258.94,,267.0,260.0,-3.125,2.877,-0.031,25.338
15565.0,2.767,0.709,-34.028,3.188,9.659,5.39,37.882,5.064,-7.278,-2.773,0.0,39.6,40.4,9.841,3.061,-2.959,-2.693,-3.258,-3.356,-3.2,27.357,0.0,258.94,,268.0,260.0,-3.072,2.875,0.013,25.33
15565.5,2.767,0.709,-34.028,3.188,9.659,5.39,37.882,5.064,-7.278,-2.773,0.0,39.6,40.4,9.841,3.061,-2.93,-2.698,-3.251,-3.215,-3.2,27.357,0.0,260.14,,268.0,260.0,-3.067,2.874,-0.002,25.37
15566.0,3.061,0.739,-35.209,3.089,9.597,5.39,37.882,5.064,-7.278,-2.773,0.0,39.6,40.4,9.613,3.134,-2.789,-2.598,-3.151,-2.981,-3.2,27.357,0.0,260.14,,268.0,260.0,-3.024,2.872,0.037,25.38
15566.5,3.061,0.739,-35.209,3.089,9.597,5.39,37.882,5.064,-7.278,-2.773,0.0,39.6,40.4,9.613,3.134,-2.857,-2.02,-2.919,-2.731,-3.2,27.357,0.0,258.94,,268.0,260.0,-2.88,2.875,0.095,25.397
15567.0,3.061,0.739,-35.209,3.089,9.597,5.39,37.882,5.064,-7.278,-2.773,0.0,39.6,40.4,9.613,3.134,-2.875,-2.382,-2.929,-3.022,-3.2,27.357,0.0,258.94,,269.0,260.0,-2.631,2.878,0.089,25.448
15567.5,3.061,0.739,-35.209,3.089,9.597,5.39,37.882,5.064,-7.278,-2.773,0.0,39.6,40.4,9.613,3.134,-2.616,-2.65,-2.96,-3.127,-3.2,27.357,0.0,261.44,,269.0,260.0,-2.802,2.881,0.165,25.494
15568.0,3.061,0.739,-35.209,3.089,9.597,5.351,37.842,5.06,-7.272,-2.779,0.0,39.613,40.371,9.613,3.134,-2.66,-2.205,-2.77,-2.968,-3.201,27.355,0.0,261.44,,268.0,260.0,-2.838,2.884,0.121,25.554
15568.5,3.061,0.739,-35.209,3.089,9.597,5.351,37.842,5.06,-7.272,-2.779,0.0,39.6,40.4,9.613,3.134,-2.762,-2.673,-2.919,-3.226,-3.201,27.355,0.0,260.14,,268.0,260.0,-2.651,2.887,0.116,25.618
15569.0,2.736,0.681,-34.445,3.056,9.704,5.351,37.842,5.06,-7.272,-2.779,0.0,39.6,40.4,9.757,3.022,-2.708,-2.783,-3.066,-3.15,-3.201,27.355,0.0,260.14,,268.0,260.0,-2.895,2.89,0.131,25.598
15569.5,2.736,0.681,-34.445,3.056,9.704,5.351,37.842,5.06,-7.272,-2.779,0.0,39.6,40.4,9.757,3.022,-2.911,-2.756,-3.183,-3.386,-3.201,27.355,0.0,261.24,,268.0,260.0,-2.927,2.887,0.14,25.616
15570.0,2.736,0.681,-34.445,3.056,9.704,5.351,37.842,5.06,-7.272,-2.779,0.0,39.6,40.4,9.757,3.022,-2.782,-2.734,-3.107,-3.144,-3.201,27.355,0.0,261.24,,267.0,260.0,-3.059,2.885,0.118,25.652
15570.5,2.736,0.681,-34.445,3.056,9.704,5.351,37.842,5.06,-7.272,-2.779,0.0,39.6,40.4,9.757,3.022,-3.013,-2.778,-3.29,-3.397,-3.201,27.355,0.0,259.84,,267.0,260.0,-2.942,2.882,0.116,25.666
15571.0,2.736,0.681,-34.445,3.056,9.704,5.427,37.921,5.074,-7.223,-2.762,0.0,39.62,40.423,9.757,3.022,-2.661,-2.761,-3.085,-3.35,-3.202,27.357,0.0,259.84,,267.0,260.0,-3.119,2.88,0.134,25.708
15571.5,2.736,0.681,-34.445,3.056,9.704,5.427,37.921,5.074,-7.223,-2.762,0.0,39.6,40.4,9.757,3.022,-3.179,-2.552,-3.343,-3.26,-3.202,27.357,0.0,261.04,,267.0,260.0,-2.964,2.878,0.102,25.722
15572.0,2.736,0.681,-34.445,3.056,9.704,5.427,37.921,5.074,-7.223,-2.762,0.0,39.6,40.4,9.757,3.022,-3.018,-2.634,-3.421,-3.281,-3.202,27.357,0.0,261.04,,266.0,260.0,-3.083,2.875,0.147,25.74
15572.5,3.311,0.746,-35.209,3.108,9.669,5.427,37.921,5.074,-7.223,-2.762,0.0,39.6,40.4,9.658,3.209,-2.937,-2.788,-3.344,-3.232,-3.202,27.357,0.0,259.94,,266.0,260.0,-3.089,2.873,0.116,25.746
15573.0,3.311,0.746,-35.209,3.108,9.669,5.427,37.921,5.074,-7.223,-2.762,0.0,39.6,40.4,9.658,3.209,-3.204,-2.735,-3.378,-3.254,-3.202,27.357,0.0,259.94,,266.0,260.0,-3.075,2.88,0.107,25.778
15573.5,3.311,0.746,-35.209,3.108,9.669,5.427,37.921,5.074,-7.223,-2.762,0.0,39.6,40.4,9.658,3.209,-3.24,-2.501,-3.419,-3.288,-3.202,27.357,0.0,260.14,,266.0,260.0,-3.143,2.887,0.156,25.76
15574.0,3.311,0.746,-35.209,3.108,9.669,5.427,37.921,5.074,-7.223,-2.762,0.0,39.6,40.4,9.658,3.209,-3.07,-2.685,-3.551,-3.267,-3.202,27.357,0.0,260.14,,266.0,260.0,-3.112,2.894,0.147,25.763
15574.5,3.311,0.746,-35.209,3.108,9.669,5.451,37.954,5.083,-7.222,-2.777,0.0,39.62,40.422,9.658,3.209,-3.146,-2.551,-3.456,-3.21,-3.213,27.351,0.0,259.54,,266.0,260.0,-3.143,2.901,0.139,25.746
15575.0,3.311,0.746,-35.209,3.108,9.669,5.451,37.954,5.083,-7.222,-2.777,0.0,39.6,40.4,9.658,3.209,-2.914,-2.703,-3.44,-3.132,-3.213,27.351,0.0,259.54,,266.0,260.0,-3.091,2.908,0.15,25.707
15575.5,2.994,0.753,-34.961,3.188,9.566,5.451,37.954,5.083,-7.222,-2.777,0.0,39.6,40.4,9.776,3.179,-2.698,-2.583,-3.191,-3.028,-3.213,27.351,0.0,260.04,,266.0,260.0,-3.047,2.914,0.188,25.704
15576.0,2.994,0.753,-34.961,3.188,9.566,5.451,37.954,5.083,-7.222,-2.777,0.0,39.6,40.4,9.776,3.179,-2.916,-2.443,-3.102,-3.14,-3.213,27.351,0.0,260.04,,266.0,260.0,-2.875,2.916,0.166,25.7
15576.5,2.994,0.753,-34.961,3.188,9.566,5.451,37.954,5.083,-7.222,-2.777,0.0,39.6,40.4,9.776,3.179,-2.738,-2.706,-3.279,-3.223,-3.213,27.351,0.0,258.64,,266.0,260.0,-2.9,2.917,0.18,25.696
15577.0,2.994,0.753,-34.961,3.188,9.566,5.451,37.954,5.083,-7.222,-2.777,0.0,39.6,40.4,9.776,3.179,-3.06,-2.493,-3.214,-3.194,-3.213,27.351,0.0,258.64,,267.0,260.0,-2.986,2.918,0.161,25.704
15577.5,2.994,0.753,-34.961,3.188,9.566,5.483,37.919,5.078,-7.223,-2.775,0.0,39.639,40.402,9.776,3.179,-2.762,-2.707,-3.282,-3.267,-3.202,27.353,0.0,258.94,,267.0,260.0,-2.99,2.919,0.196,25.684
15578.0,2.994,0.753,-34.961,3.188,9.566,5.483,37.919,5.078,-7.223,-2.775,0.0,39.6,40.4,9.776,3.179,-2.819,-2.749,-3.249,-3.242,-3.202,27.353,0.0,258.94,,268.0,260.0,-3.004,2.921,0.171,25.769
15578.5,3.055,0.751,-34.935,3.146,9.666,5.483,37.919,5.078,-7.223,-2.775,0.0,39.6,40.4,9.771,3.218,-2.876,-2.782,-3.287,-3.236,-3.202,27.353,0.0,258.94,,268.0,260.0,-3.015,2.922,0.17,25.862
15579.0,3.055,0.751,-34.935,3.146,9.666,5.483,37.919,5.078,-7.223,-2.775,0.0,39.6,40.4,9.771,3.218,-2.93,-2.801,-3.382,-3.433,-3.202,27.353,0.0,258.94,,269.0,260.0,-3.045,2.926,0.149,25.911
15579.5,3.055,0.751,-34.935,3.146,9.666,5.483,37.919,5.078,-7.223,-2.775,0.0,39.6,40.4,9.771,3.218,-2.894,-2.782,-3.446,-3.238,-3.202,27.353,0.0,258.94,,269.0,260.0,-3.136,2.926,0.155,25.987
15580.0,3.055,0.751,-34.935,3.146,9.666,5.483,37.919,5.078,-7.223,-2.775,0.0,39.6,40.4,9.771,3.218,-3.111,-2.481,-3.321,-3.227,-3.202,27.353,0.0,258.94,,270.0,260.0,-3.09,2.928,0.159,26.06
15580.5,3.055,0.751,-34.935,3.146,9.666,5.483,37.919,5.078,-7.223,-2.775,0.0,39.6,40.4,9.771,3.218,-2.854,-2.557,-3.241,-3.055,-3.202,27.353,0.0,259.94,,270.0,260.0,-3.035,2.93,0.139,26.067
15581.0,3.055,0.751,-34.935,3.146,9.666,5.468,37.929,5.067,-7.223,-2.769,0.0,39.65,40.5,9.771,3.218,-2.818,-2.598,-3.228,-3.195,-3.207,27.361,0.0,259.94,,270.0,260.0,-2.927,2.932,0.164,26.107
15581.5,3.055,0.751,-34.935,3.146,9.666,5.468,37.929,5.067,-7.223,-2.769,0.0,39.6,40.5,9.771,3.218,-2.856,-2.309,-3.064,-2.994,-3.207,27.361,0.0,260.94,,270.0,260.0,-2.96,2.934,0.226,26.184
15582.0,3.257,0.858,-33.996,3.133,9.63,5.468,37.929,5.067,-7.223,-2.769,0.0,39.6,40.5,9.7,3.04,-2.555,-2.367,-2.959,-2.846,-3.207,27.361,0.0,260.94,,270.0,260.0,-2.806,2.936,0.197,26.192
15582.5,3.257,0.858,-33.996,3.133,9.63,5.468,37.929,5.067,-7.223,-2.769,0.0,39.6,40.5,9.7,3.04,-2.743,-2.321,-2.866,-2.903,-3.207,27.361,0.0,260.04,,270.0,260.0,-2.682,2.942,0.234,26.051
15583.0,3.257,0.858,-33.996,3.133,9.63,5.468,37.929,5.067,-7.223,-2.769,0.0,39.6,40.5,9.7,3.04,-2.704,-2.374,-2.861,-3.013,-3.207,27.361,0.0,260.04,,270.0,260.0,-2.708,2.947,0.214,25.98
15583.5,3.257,0.858,-33.996,3.133,9.63,5.468,37.929,5.067,-7.223,-2.769,0.0,39.6,40.5,9.7,3.04,-2.733,-2.483,-3.016,-3.163,-3.207,27.361,0.0,263.04,,270.0,260.0,-2.738,2.952,0.256,25.99
15584.0,3.257,0.858,-33.996,3.133,9.63,5.415,37.888,5.057,-7.206,-2.778,0.0,39.654,40.435,9.7,3.04,-2.724,-2.631,-2.954,-3.044,-3.208,27.355,0.0,263.04,,269.0,260.0,-2.849,2.957,0.209,25.955
15584.5,3.257,0.858,-33.996,3.133,9.63,5.415,37.888,5.057,-7.206,-2.778,0.0,39.7,40.4,9.7,3.04,-2.8,-2.175,-2.839,-2.859,-3.208,27.355,0.0,262.74,,269.0,260.0,-2.838,2.962,0.239,25.867
15585.0,2.591,0.641,-34.167,3.131,9.579,5.415,37.888,5.057,-7.206,-2.778,0.0,39.7,40.4,9.737,2.937,-2.615,-2.384,-2.835,-2.968,-3.208,27.355,0.0,262.74,,268.0,260.0,-2.668,2.967,0.238,25.791
15585.5,2.591,0.641,-34.167,3.131,9.579,5.415,37.888,5.057,-7.206,-2.778,0.0,39.7,40.4,9.737,2.937,-2.631,-2.497,-2.847,-3.044,-3.208,27.355,0.0,263.14,,268.0,260.0,-2.7,2.96,0.279,25.764
15586.0,2.591,0.641,-34.167,3.131,9.579,5.415,37.888,5.057,-7.206,-2.778,0.0,39.7,40.4,9.737,2.937,-2.735,-2.415,-2.866,-2.971,-3.208,27.355,0.0,263.14,,267.0,260.0,-2.755,2.954,0.275,25.707
15586.5,2.591,0.641,-34.167,3.131,9.579,5.415,37.888,5.057,-7.206,-2.778,0.0,39.7,40.4,9.737,2.937,-2.486,-2.346,-2.728,-2.95,-3.208,27.355,0.0,261.34,,267.0,260.0,-2.747,2.948,0.269,25.692
15587.0,2.591,0.641,-34.167,3.131,9.579,5.415,37.888,5.057,-7.206,-2.778,0.0,39.7,40.4,9.737,2.937,-2.501,-2.528,-2.77,-2.874,-3.208,27.355,0.0,261.34,,266.0,260.0,-2.627,2.942,0.253,25.682
15587.5,2.591,0.641,-34.167,3.131,9.579,5.401,37.881,5.06,-7.198,-2.762,0.0,39.654,40.458,9.737,2.937,-2.558,-2.43,-2.766,-2.999,-3.217,27.355,0.0,261.94,,266.0,260.0,-2.668,2.937,0.3,25.669
15588.0,2.591,0.641,-34.167,3.131,9.579,5.401,37.881,5.06,-7.198,-2.762,0.0,39.7,40.5,9.737,2.937,-2.427,-2.501,-2.779,-2.913,-3.217,27.355,0.0,261.94,,265.0,260.0,-2.688,2.931,0.284,25.648
15588.5,2.941,0.707,-35.182,3.094,9.724,5.401,37.881,5.06,-7.198,-2.762,0.0,39.7,40.5,9.701,2.972,-2.615,-2.396,-2.82,-3.051,-3.217,27.355,0.0,261.74,,265.0,260.0,-2.655,2.925,0.316,25.588
15589.0,2.941,0.707,-35.182,3.094,9.724,5.401,37.881,5.06,-7.198,-2.762,0.0,39.7,40.5,9.701,2.972,-2.651,-2.55,-2.836,-3.036,-3.217,27.355,0.0,261.74,,264.0,260.0,-2.721,2.926,0.275,25.557
15589.5,2.941,0.707,-35.182,3.094,9.724,5.401,37.881,5.06,-7.198,-2.762,0.0,39.7,40.5,9.701,2.972,-2.828,-2.484,-2.905,-3.169,-3.217,27.355,0.0,257.34,,264.0,260.0,-2.768,2.926,0.33,25.615
15590.0,2.941,0.707,-35.182,3.094,9.724,5.401,37.881,5.06,-7.198,-2.762,0.0,39.7,40.5,9.701,2.972,-2.941,-2.49,-2.981,-3.045,-3.217,27.355,0.0,257.34,,265.0,260.0,-2.846,2.926,0.277,25.668
15590.5,2.941,0.707,-35.182,3.094,9.724,5.401,37.93,5.051,-7.165,-2.785,0.0,39.655,40.485,9.701,2.972,-2.557,-2.438,-2.875,-2.967,-3.219,27.353,0.0,257.34,,265.0,260.0,-2.864,2.926,0.266,25.7
15591.0,2.941,0.707,-35.182,3.094,9.724,5.401,37.93,5.051,-7.165,-2.785,0.0,39.7,40.5,9.701,2.972,-2.587,-2.349,-2.906,-2.927,-3.219,27.353,0.0,257.34,,266.0,260.0,-2.709,2.927,0.33,25.727
15591.5,2.537,0.687,-33.62,3.185,9.606,5.401,37.93,5.051,-7.165,-2.785,0.0,39.7,40.5,9.768,3.054,-2.782,-2.506,-2.827,-2.665,-3.219,27.353,0.0,257.54,,266.0,260.0,-2.692,2.927,0.264,25.775
15592.0,2.537,0.687,-33.62,3.185,9.606,5.401,37.93,5.051,-7.165,-2.785,0.0,39.7,40.5,9.768,3.054,-2.499,-2.672,-2.801,-3.158,-3.219,27.353,0.0,257.54,,267.0,260.0,-2.695,2.921,0.278,25.793
15592.5,2.537,0.687,-33.62,3.185,9.606,5.401,37.93,5.051,-7.165,-2.785,0.0,39.7,40.5,9.768,3.054,-2.493,-2.442,-2.67,-2.907,-3.219,27.353,0.0,257.24,,267.0,260.0,-2.783,2.914,0.285,25.866
15593.0,2.537,0.687,-33.62,3.185,9.606,5.401,37.93,5.051,-7.165,-2.785,0.0,39.7,40.5,9.768,3.054,-2.567,-2.376,-2.81,-3.063,-3.219,27.353,0.0,257.24,,268.0,260.0,-2.628,2.908,0.285,25.889
15593.5,2.537,0.687,-33.62,3.185,9.606,5.401,37.93,5.051,-7.165,-2.785,0.0,39.7,40.5,9.768,3.054,-2.71,-2.399,-2.876,-2.98,-3.219,27.353,0.0,258.94,,268.0,260.0,-2.704,2.902,0.281,25.923
15594.0,2.537,0.687,-33.62,3.185,9.606,5.432,37.908,5.085,-7.168,-2.795,0.0,39.667,40.448,9.768,3.054,-2.82,-2.365,-2.978,-3.128,-3.223,27.346,0.0,258.94,,269.0,260.0,-2.742,2.896,0.281,26.005
15594.5,2.537,0.687,-33.62,3.185,9.606,5.432,37.908,5.085,-7.168,-2.795,0.0,39.7,40.4,9.768,3.054,-2.665,-2.559,-2.968,-2.969,-3.223,27.346,0.0,258.94,,269.0,260.0,-2.823,2.89,0.277,26.005
15595.0,2.536,0.636,-35.132,3.164,9.573,5.432,37.908,5.085,-7.168,-2.795,0.0,39.7,40.4,9.703,3.193,-2.852,-2.315,-2.924,-3.035,-3.223,27.346,0.0,258.94,,270.0,260.0,-2.79,2.884,0.285,26.06
15595.5,2.536,0.636,-35.132,3.164,9.573,5.432,37.908,5.085,-7.168,-2.795,0.0,39.7,40.4,9.703,3.193,-2.509,-2.546,-2.924,-2.964,-3.223,27.346,0.0,258.74,,270.0,260.0,-2.781,2.879,0.311,26.1
15596.0,2.536,0.636,-35.132,3.164,9.573,5.432,37.908,5.085,-7.168,-2.795,0.0,39.7,40.4,9.703,3.193,-2.712,-2.307,-2.838,-3.0,-3.223,27.346,0.0,258.74,,271.0,260.0,-2.736,2.873,0.299,26.084
15596.5,2.536,0.636,-35.132,3.164,9.573,5.432,37.908,5.085,-7.168,-2.795,0.0,39.7,40.4,9.703,3.193,-2.709,-2.357,-2.882,-3.033,-3.223,27.346,0.0,261.44,,271.0,260.0,-2.714,2.867,0.313,26.069
15597.0,2.536,0.636,-35.132,3.164,9.573,5.468,37.926,5.071,-7.164,-2.788,0.0,39.678,40.516,9.703,3.193,-2.795,-2.167,-2.893,-2.933,-3.21,27.351,0.0,261.44,,270.0,260.0,-2.745,2.862,0.359,26.079
15597.5,2.536,0.636,-35.132,3.164,9.573,5.468,37.926,5.071,-7.164,-2.788,0.0,39.7,40.5,9.703,3.193,-2.505,-2.479,-2.875,-2.857,-3.21,27.351,0.0,261.74,,270.0,260.0,-2.697,2.857,0.35,26.104
15598.0,2.1,0.563,-33.86,3.18,9.585,5.468,37.926,5.071,-7.164,-2.788,0.0,39.7,40.5,9.767,2.949,-2.74,-2.479,-2.799,-2.778,-3.21,27.351,0.0,261.74,,269.0,260.0,-2.679,2.851,0.311,26.078
15598.5,2.1,0.563,-33.86,3.18,9.585,5.468,37.926,5.071,-7.164,-2.788,0.0,39.7,40.5,9.767,2.949,-2.621,-2.25,-2.772,-2.858,-3.21,27.351,0.0,261.84,,269.0,260.0,-2.699,2.839,0.344,26.073
15599.0,2.1,0.563,-33.86,3.18,9.585,5.468,37.926,5.071,-7.164,-2.788,0.0,39.7,40.5,9.767,2.949,-2.697,-2.21,-2.767,-2.923,-3.21,27.351,0.0,261.84,,268.0,260.0,-2.625,2.827,0.361,26.012
15599.5,2.1,0.563,-33.86,3.18,9.585,5.468,37.926,5.071,-7.164,-2.788,0.0,39.7,40.5,9.767,2.949,-2.733,-2.246,-2.805,-2.996,-3.21,27.351,0.0,262.94,,268.0,260.0,-2.649,2.815,0.351,25.937
15600.0,2.1,0.563,-33.86,3.18,9.585,5.44,37.919,5.048,-7.149,-2.791,0.0,39.682,40.497,9.767,2.949,-2.535,-2.517,-2.886,-2.896,-3.209,27.346,0.0,262.94,,267.0,260.0,-2.695,2.803,0.364,25.829
15600.5,2.1,0.563,-33.86,3.18,9.585,5.44,37.919,5.048,-7.149,-2.791,0.0,39.7,40.5,9.767,2.949,-2.61,-2.147,-2.712,-2.845,-3.209,27.346,0.0,262.94,,267.0,260.0,-2.708,2.792,0.392,25.78
15601.0,2.1,0.563,-33.86,3.18,9.585,5.44,37.919,5.048,-7.149,-2.791,0.0,39.7,40.5,9.767,2.949,-2.612,-2.11,-2.675,-2.804,-3.209,27.346,0.0,262.94,,266.0,260.0,-2.579,2.78,0.414,25.817
15601.5,3.26,0.781,-35.209,3.094,9.754,5.44,37.919,5.048,-7.149,-2.791,0.0,39.7,40.5,9.682,3.051,-2.33,-2.294,-2.61,-2.543,-3.209,27.346,0.0,262.74,,266.0,260.0,-2.55,2.769,0.408,26.015
15602.0,3.26,0.781,-35.209,3.094,9.754,5.44,37.919,5.048,-7.149,-2.791,0.0,39.7,40.5,9.682,3.051,-2.34,-2.113,-2.452,-2.738,-3.209,27.346,0.0,262.74,,265.0,260.0,-2.444,2.777,0.441,26.12
15602.5,3.26,0.781,-35.209,3.094,9.754,5.44,37.919,5.048,-7.149,-2.791,0.0,39.7,40.5,9.682,3.051,-2.292,-2.148,-2.425,-2.502,-3.209,27.346,0.0,259.44,,265.0,260.0,-2.411,2.785,0.436,26.142
15603.0,3.26,0.781,-35.209,3.094,9.754,5.44,37.919,5.048,-7.149,-2.791,0.0,39.7,40.5,9.682,3.051,-2.138,-2.155,-2.403,-2.652,-3.209,27.346,0.0,259.44,,265.0,260.0,-2.342,2.793,0.484,26.174
15603.5,3.26,0.781,-35.209,3.094,9.754,5.429,37.871,5.074,-7.151,-2.783,0.0,39.69,40.542,9.682,3.051,-2.263,-2.067,-2.391,-2.659,-3.223,27.345,0.0,259.74,,265.0,260.0,-2.337,2.801,0.496,26.178
15604.0,3.26,0.781,-35.209,3.094,9.754,5.429,37.871,5.074,-7.151,-2.783,0.0,39.7,40.5,9.682,3.051,-2.371,-2.396,-2.693,-2.8,-3.223,27.345,0.0,259.74,,265.0,260.0,-2.345,2.808,0.477,26.171
15604.5,2.635,0.677,-34.256,3.132,9.632,5.429,37.871,5.074,-7.151,-2.783,0.0,39.7,40.5,9.806,3.195,-2.454,-2.343,-2.852,-2.803,-3.223,27.345,0.0,259.94,,265.0,260.0,-2.565,2.816,0.508,26.136
15605.0,2.635,0.677,-34.256,3.132,9.632,5.429,37.871,5.074,-7.151,-2.783,0.0,39.7,40.5,9.806,3.195,-2.656,-2.132,-2.817,-2.844,-3.223,27.345,0.0,259.94,,265.0,260.0,-2.613,2.813,0.493,26.121
15605.5,2.635,0.677,-34.256,3.132,9.632,5.429,37.871,5.074,-7.151,-2.783,0.0,39.7,40.5,9.806,3.195,-2.381,-2.225,-2.751,-2.866,-3.223,27.345,0.0,259.84,,265.0,260.0,-2.612,2.81,0.517,26.097
15606.0,2.635,0.677,-34.256,3.132,9.632,5.429,37.871,5.074,-7.151,-2.783,0.0,39.7,40.5,9.806,3.195,-2.56,-2.397,-2.814,-2.802,-3.223,27.345,0.0,259.84,,265.0,260.0,-2.556,2.807,0.501,26.062
15606.5,2.635,0.677,-34.256,3.132,9.632,5.405,37.946,5.082,-7.112,-2.785,0.0,39.691,40.455,9.806,3.195,-2.66,-2.245,-2.706,-2.963,-3.219,27.35,0.0,258.04,,265.0,260.0,-2.643,2.804,0.488,26.027
15607.0,2.635,0.677,-34.256,3.132,9.632,5.405,37.946,5.082,-7.112,-2.785,0.0,39.7,40.5,9.806,3.195,-2.623,-2.078,-2.728,-2.788,-3.219,27.35,0.0,258.04,,266.0,260.0,-2.644,2.801,0.492,26.069
15607.5,2.635,0.677,-34.256,3.132,9.632,5.405,37.946,5.082,-7.112,-2.785,0.0,39.7,40.5,9.806,3.195,-2.295,-2.305,-2.7,-2.733,-3.219,27.35,0.0,258.34,,266.0,260.0,-2.554,2.799,0.528,26.128
15608.0,3.057,0.691,-35.209,3.147,9.653,5.405,37.946,5.082,-7.112,-2.785,0.0,39.7,40.5,9.639,3.115,-2.724,-2.239,-2.896,-2.944,-3.219,27.35,0.0,258.34,,267.0,260.0,-2.508,2.796,0.52,26.147
15608.5,3.057,0.691,-35.209,3.147,9.653,5.405,37.946,5.082,-7.112,-2.785,0.0,39.7,40.5,9.639,3.115,-2.57,-2.427,-3.025,-2.912,-3.219,27.35,0.0,257.54,,267.0,260.0,-2.701,2.8,0.508,26.108
15609.0,3.057,0.691,-35.209,3.147,9.653,5.405,37.946,5.082,-7.112,-2.785,0.0,39.7,40.5,9.639,3.115,-2.704,-2.256,-2.899,-2.962,-3.219,27.35,0.0,257.54,,268.0,260.0,-2.734,2.804,0.501,26.101
15609.5,3.057,0.691,-35.209,3.147,9.653,5.405,37.946,5.082,-7.112,-2.785,0.0,39.7,40.5,9.639,3.115,-2.667,-2.173,-2.803,-2.895,-3.219,27.35,0.0,258.84,,268.0,260.0,-2.705,2.809,0.492,26.098
15610.0,3.057,0.691,-35.209,3.147,9.653,5.382,37.963,5.093,-7.115,-2.789,0.0,39.689,40.464,9.639,3.115,-2.358,-2.312,-2.772,-2.683,-3.213,27.352,0.0,258.84,,269.0,260.0,-2.635,2.813,0.479,26.105
15610.5,3.057,0.691,-35.209,3.147,9.653,5.382,37.963,5.093,-7.115,-2.789,0.0,39.7,40.5,9.639,3.115,-2.554,-2.002,-2.706,-2.695,-3.213,27.352,0.0,258.74,,269.0,260.0,-2.531,2.817,0.474,26.053
15611.0,3.382,0.801,-35.209,3.119,9.71,5.382,37.963,5.093,-7.115,-2.789,0.0,39.7,40.5,9.69,3.153,-2.337,-2.198,-2.61,-2.522,-3.213,27.352,0.0,258.74,,270.0,260.0,-2.489,2.821,0.539,26.087
15611.5,3.382,0.801,-35.209,3.119,9.71,5.382,37.963,5.093,-7.115,-2.789,0.0,39.7,40.5,9.69,3.153,-2.19,-2.002,-2.414,-2.505,-3.213,27.352,0.0,259.14,,270.0,260.0,-2.417,2.83,0.537,26.128
15612.0,3.382,0.801,-35.209,3.119,9.71,5.382,37.963,5.093,-7.115,-2.789,0.0,39.7,40.5,9.69,3.153,-2.016,-2.172,-2.335,-2.634,-3.213,27.352,0.0,259.14,,270.0,260.0,-2.278,2.839,0.559,26.136
15612.5,3.382,0.801,-35.209,3.119,9.71,5.382,37.963,5.093,-7.115,-2.789,0.0,39.7,40.5,9.69,3.153,-2.121,-1.849,-2.227,-2.521,-3.213,27.352,0.0,261.54,,270.0,260.0,-2.289,2.848,0.575,26.161
15613.0,3.382,0.801,-35.209,3.119,9.71,5.415,37.88,5.08,-7.13,-2.771,0.0,39.701,40.508,9.69,3.153,-1.874,-2.03,-2.22,-2.549,-3.204,27.362,0.0,261.54,,269.0,260.0,-2.18,2.856,0.618,26.204
15613.5,3.382,0.801,-35.209,3.119,9.71,5.415,37.88,5.08,-7.13,-2.771,0.0,39.7,40.5,9.69,3.153,-1.956,-1.756,-2.09,-2.324,-3.204,27.362,0.0,262.04,,269.0,260.0,-2.168,2.865,0.625,26.231
15614.0,3.382,0.801,-35.209,3.119,9.71,5.415,37.88,5.08,-7.13,-2.771,0.0,39.7,40.5,9.69,3.153,-1.939,-1.956,-2.108,-2.246,-3.204,27.362,0.0,262.04,,268.0,260.0,-2.031,2.874,0.657,26.212
15614.5,2.893,0.762,-34.214,3.068,9.608,5.415,37.88,5.08,-7.13,-2.771,0.0,39.7,40.5,9.773,3.129,-1.958,-1.788,-2.0,-2.413,-3.204,27.362,0.0,261.54,,268.0,260.0,-2.062,2.882,0.695,26.24
15615.0,2.893,0.762,-34.214,3.068,9.608,5.415,37.88,5.08,-7.13,-2.771,0.0,39.7,40.5,9.773,3.129,-1.851,-1.55,-1.774,-1.898,-3.204,27.362,0.0,261.54,,267.0,260.0,-2.04,2.882,0.691,26.241
15615.5,2.893,0.762,-34.214,3.068,9.608,5.415,37.88,5.08,-7.13,-2.771,0.0,39.7,40.5,9.773,3.129,-1.842,-2.061,-1.854,-2.31,-3.204,27.362,0.0,261.54,,267.0,260.0,-1.768,2.882,0.708,26.202
15616.0,2.893,0.762,-34.214,3.068,9.608,5.415,37.88,5.08,-7.13,-2.771,0.0,39.7,40.5,9.773,3.129,-1.492,-1.986,-1.801,-2.38,-3.204,27.362,0.0,261.54,,266.0,260.0,-2.017,2.882,0.716,26.16
15616.5,2.893,0.762,-34.214,3.068,9.608,5.441,37.863,5.087,-7.084,-2.768,0.0,39.706,40.484,9.773,3.129,-1.603,-1.834,-1.693,-2.343,-3.211,27.36,0.0,261.24,,266.0,260.0,-1.915,2.883,0.743,26.136
15617.0,2.893,0.762,-34.214,3.068,9.608,5.441,37.863,5.087,-7.084,-2.768,0.0,39.7,40.5,9.773,3.129,-1.841,-1.673,-1.774,-2.364,-3.211,27.36,0.0,261.24,,265.0,260.0,-1.868,2.883,0.769,26.13
15617.5,2.758,0.744,-33.57,3.099,9.663,5.441,37.863,5.087,-7.084,-2.768,0.0,39.7,40.5,9.738,2.989,-1.723,-2.076,-1.905,-2.436,-3.211,27.36,0.0,261.64,,265.0,260.0,-1.913,2.883,0.713,26.092
15618.0,2.758,0.744,-33.57,3.099,9.663,5.441,37.863,5.087,-7.084,-2.768,0.0,39.7,40.5,9.738,2.989,-1.951,-1.857,-1.859,-2.538,-3.211,27.36,0.0,261.64,,264.0,260.0,-2.035,2.881,0.72,26.073
15618.5,2.758,0.744,-33.57,3.099,9.663,5.441,37.863,5.087,-7.084,-2.768,0.0,39.7,40.5,9.738,2.989,-1.869,-2.191,-2.04,-2.524,-3.211,27.36,0.0,256.54,,264.0,260.0,-2.051,2.879,0.718,26.062
15619.0,2.758,0.744,-33.57,3.099,9.663,5.441,37.863,5.087,-7.084,-2.768,0.0,39.7,40.5,9.738,2.989,-1.849,-2.131,-2.12,-2.594,-3.211,27.36,0.0,256.54,,265.0,260.0,-2.156,2.877,0.721,26.058
15619.5,2.758,0.744,-33.57,3.099,9.663,5.404,37.932,5.096,-7.033,-2.781,0.0,39.718,40.48,9.738,2.989,-1.987,-1.749,-2.009,-2.421,-3.217,27.355,0.0,257.24,,265.0,260.0,-2.173,2.875,0.714,26.06
15620.0,2.758,0.744,-33.57,3.099,9.663,5.404,37.932,5.096,-7.033,-2.781,0.0,39.7,40.5,9.738,2.989,-1.933,-1.86,-2.034,-2.382,-3.217,27.355,0.0,257.24,,266.0,260.0,-2.041,2.873,0.773,26.06
15620.5,3.274,0.801,-35.209,3.077,9.583,5.404,37.932,5.096,-7.033,-2.781,0.0,39.7,40.5,9.672,3.147,-1.957,-1.679,-2.055,-2.249,-3.217,27.355,0.0,257.24,,266.0,260.0,-2.052,2.871,0.755,26.08
15621.0,3.274,0.801,-35.209,3.077,9.583,5.404,37.932,5.096,-7.033,-2.781,0.0,39.7,40.5,9.672,3.147,-1.757,-1.923,-1.998,-2.377,-3.217,27.355,0.0,257.24,,267.0,260.0,-1.985,2.878,0.759,26.106
15621.5,3.274,0.801,-35.209,3.077,9.583,5.404,37.932,5.096,-7.033,-2.781,0.0,39.7,40.5,9.672,3.147,-1.851,-1.823,-1.907,-2.394,-3.217,27.355,0.0,257.14,,267.0,260.0,-2.014,2.884,0.783,26.053
15622.0,3.274,0.801,-35.209,3.077,9.583,5.404,37.932,5.096,-7.033,-2.781,0.0,39.7,40.5,9.672,3.147,-1.843,-1.828,-1.914,-2.467,-3.217,27.355,0.0,257.14,,268.0,260.0,-1.994,2.891,0.756,25.979
15622.5,3.274,0.801,-35.209,3.077,9.583,5.404,37.932,5.096,-7.033,-2.781,0.0,39.7,40.5,9.672,3.147,-2.016,-1.648,-2.026,-2.359,-3.217,27.355,0.0,258.24,,268.0,260.0,-2.013,2.897,0.798,25.928
15623.0,3.274,0.801,-35.209,3.077,9.583,5.402,37.931,5.092,-7.03,-2.792,0.0,39.706,40.472,9.672,3.147,-1.856,-1.851,-2.075,-2.392,-3.217,27.347,0.0,258.24,,269.0,260.0,-2.012,2.903,0.82,25.908
15623.5,3.274,0.801,-35.209,3.077,9.583,5.402,37.931,5.092,-7.03,-2.792,0.0,39.7,40.5,9.672,3.147,-1.921,-1.699,-1.928,-2.262,-3.217,27.347,0.0,258.64,,269.0,260.0,-2.044,2.909,0.816,25.87
15624.0,3.237,0.772,-35.209,3.053,9.667,5.402,37.931,5.092,-7.03,-2.792,0.0,39.7,40.5,9.495,3.169,-1.696,-1.801,-1.921,-2.281,-3.217,27.347,0.0,258.64,,270.0,260.0,-1.952,2.915,0.831,25.847
15624.5,3.237,0.772,-35.209,3.053,9.667,5.402,37.931,5.092,-7.03,-2.792,0.0,39.7,40.5,9.495,3.169,-1.837,-1.561,-1.788,-2.145,-3.217,27.347,0.0,258.44,,270.0,260.0,-1.925,2.92,0.816,25.837
15625.0,3.237,0.772,-35.209,3.053,9.667,5.402,37.931,5.092,-7.03,-2.792,0.0,39.7,40.5,9.495,3.169,-1.549,-1.847,-1.771,-1.979,-3.217,27.347,0.0,258.44,,271.0,260.0,-1.833,2.926,0.857,25.812
15625.5,3.237,0.772,-35.209,3.053,9.667,5.402,37.931,5.092,-7.03,-2.792,0.0,39.7,40.5,9.495,3.169,-1.65,-1.748,-1.673,-2.269,-3.217,27.347,0.0,261.64,,271.0,260.0,-1.787,2.931,0.917,25.837
15626.0,3.237,0.772,-35.209,3.053,9.667,5.372,37.889,5.088,-7.029,-2.79,0.0,39.712,40.464,9.495,3.169,-1.795,-1.658,-1.817,-2.254,-3.217,27.349,0.0,261.64,,270.0,260.0,-1.835,2.936,0.893,25.828
15626.5,3.237,0.772,-35.209,3.053,9.667,5.372,37.889,5.088,-7.029,-2.79,0.0,39.7,40.5,9.495,3.169,-1.716,-1.951,-1.806,-2.418,-3.217,27.349,0.0,261.94,,270.0,260.0,-1.881,2.941,0.884,25.852
15627.0,2.365,0.659,-32.964,3.145,9.591,5.372,37.889,5.088,-7.029,-2.79,0.0,39.7,40.5,9.822,3.087,-1.788,-1.737,-1.907,-2.303,-3.217,27.349,0.0,261.94,,269.0,260.0,-1.973,2.946,0.906,25.905
15627.5,2.365,0.659,-32.964,3.145,9.591,5.372,37.889,5.088,-7.029,-2.79,0.0,39.7,40.5,9.822,3.087,-2.072,-1.79,-2.06,-2.42,-3.217,27.349,0.0,261.94,,269.0,260.0,-1.934,2.936,0.875,25.919
15628.0,2.365,0.659,-32.964,3.145,9.591,5.372,37.889,5.088,-7.029,-2.79,0.0,39.7,40.5,9.822,3.087,-2.047,-1.861,-2.037,-2.573,-3.217,27.349,0.0,261.94,,268.0,260.0,-2.086,2.927,0.861,25.923
15628.5,2.365,0.659,-32.964,3.145,9.591,5.372,37.889,5.088,-7.029,-2.79,0.0,39.7,40.5,9.822,3.087,-1.974,-1.776,-2.107,-2.353,-3.217,27.349,0.0,263.14,,268.0,260.0,-2.13,2.917,0.856,25.93
15629.0,2.365,0.659,-32.964,3.145,9.591,5.372,37.889,5.088,-7.029,-2.79,0.0,39.7,40.5,9.822,3.087,-1.667,-1.794,-1.976,-2.091,-3.217,27.349,0.0,263.14,,267.0,260.0,-2.053,2.908,0.898,25.952
15629.5,2.365,0.659,-32.964,3.145,9.591,5.379,37.954,5.07,-7.012,-2.785,0.0,39.719,40.488,9.822,3.087,-1.661,-1.443,-1.761,-2.009,-3.219,27.357,0.0,262.84,,267.0,260.0,-1.882,2.9,0.922,25.99
15630.0,2.365,0.659,-32.964,3.145,9.591,5.379,37.954,5.07,-7.012,-2.785,0.0,39.7,40.5,9.822,3.087,-1.673,-1.497,-1.651,-2.06,-3.219,27.357,0.0,262.84,,266.0,260.0,-1.718,2.891,0.943,26.003
15630.5,3.374,0.845,-35.209,3.149,9.68,5.379,37.954,5.07,-7.012,-2.785,0.0,39.7,40.5,9.639,3.011,-1.344,-1.785,-1.685,-2.015,-3.219,27.357,0.0,262.54,,266.0,260.0,-1.72,2.882,0.939,26.014
15631.0,3.374,0.845,-35.209,3.149,9.68,5.379,37.954,5.07,-7.012,-2.785,0.0,39.7,40.5,9.639,3.011,-1.666,-1.461,-1.644,-2.053,-3.219,27.357,0.0,262.54,,265.0,260.0,-1.707,2.89,0.96,26.069
15631.5,3.374,0.845,-35.209,3.149,9.68,5.379,37.954,5.07,-7.012,-2.785,0.0,39.7,40.5,9.639,3.011,-1.469,-1.726,-1.595,-1.959,-3.219,27.357,0.0,258.04,,265.0,260.0,-1.706,2.898,0.963,26.112
15632.0,3.374,0.845,-35.209,3.149,9.68,5.379,37.954,5.07,-7.012,-2.785,0.0,39.7,40.5,9.639,3.011,-1.573,-1.57,-1.538,-2.116,-3.219,27.357,0.0,258.04,,266.0,260.0,-1.687,2.906,0.948,26.15
15632.5,3.374,0.845,-35.209,3.149,9.68,5.43,37.904,5.078,-6.997,-2.8,0.0,39.716,40.506,9.639,3.011,-1.564,-1.842,-1.596,-2.172,-3.219,27.358,0.0,258.64,,266.0,260.0,-1.7,2.914,0.951,26.156
15633.0,3.374,0.845,-35.209,3.149,9.68,5.43,37.904,5.078,-6.997,-2.8,0.0,39.7,40.5,9.639,3.011,-1.587,-1.461,-1.627,-2.157,-3.219,27.358,0.0,258.64,,267.0,260.0,-1.794,2.921,1.009,26.131
15633.5,2.92,0.73,-35.209,3.065,9.69,5.43,37.904,5.078,-6.997,-2.8,0.0,39.7,40.5,9.716,3.293,-1.68,-1.728,-1.636,-2.146,-3.219,27.358,0.0,258.74,,267.0,260.0,-1.708,2.929,0.952,26.125
15634.0,2.92,0.73,-35.209,3.065,9.69,5.43,37.904,5.078,-6.997,-2.8,0.0,39.7,40.5,9.716,3.293,-1.348,-1.805,-1.681,-2.18,-3.219,27.358,0.0,258.74,,268.0,260.0,-1.797,2.928,0.974,26.129
15634.5,2.92,0.73,-35.209,3.065,9.69,5.43,37.904,5.078,-6.997,-2.8,0.0,39.7,40.5,9.716,3.293,-1.365,-1.741,-1.605,-2.293,-3.219,27.358,0.0,259.54,,268.0,260.0,-1.754,2.928,1.01,26.123
15635.0,2.92,0.73,-35.209,3.065,9.69,5.43,37.904,5.078,-6.997,-2.8,0.0,39.7,40.5,9.716,3.293,-1.544,-1.738,-1.64,-2.077,-3.219,27.358,0.0,259.54,,268.0,260.0,-1.751,2.928,0.989,26.14
15635.5,2.92,0.73,-35.209,3.065,9.69,5.43,37.924,5.065,-6.972,-2.784,0.0,39.723,40.465,9.716,3.293,-1.558,-1.818,-1.599,-2.218,-3.2,27.36,0.0,260.04,,268.0,260.0,-1.75,2.928,0.998,26.117
15636.0,2.92,0.73,-35.209,3.065,9.69,5.43,37.924,5.065,-6.972,-2.784,0.0,39.7,40.5,9.716,3.293,-1.547,-1.655,-1.615,-2.242,-3.2,27.36,0.0,260.04,,268.0,260.0,-1.798,2.928,0.996,26.101
15636.5,2.92,0.73,-35.209,3.065,9.69,5.43,37.924,5.065,-6.972,-2.784,0.0,39.7,40.5,9.716,3.293,-1.467,-1.799,-1.833,-2.194,-3.2,27.36,0.0,260.04,,268.0,260.0,-1.765,2.928,0.993,26.048
15637.0,2.622,0.703,-34.422,3.161,9.638,5.43,37.924,5.065,-6.972,-2.784,0.0,39.7,40.5,9.707,3.03,-1.821,-1.624,-1.704,-2.252,-3.2,27.36,0.0,260.04,,268.0,260.0,-1.823,2.928,0.984,25.976
15637.5,2.622,0.703,-34.422,3.161,9.638,5.43,37.924,5.065,-6.972,-2.784,0.0,39.7,40.5,9.707,3.03,-1.65,-1.623,-1.729,-2.112,-3.2,27.36,0.0,259.94,,268.0,260.0,-1.85,2.923,0.985,25.868
15638.0,2.622,0.703,-34.422,3.161,9.638,5.43,37.924,5.065,-6.972,-2.784,0.0,39.7,40.5,9.707,3.03,-1.48,-1.554,-1.662,-2.244,-3.2,27.36,0.0,259.94,,268.0,260.0,-1.778,2.918,1.014,25.792
15638.5,2.622,0.703,-34.422,3.161,9.638,5.43,37.924,5.065,-6.972,-2.784,0.0,39.7,40.5,9.707,3.03,-1.827,-1.725,-1.797,-2.138,-3.2,27.36,0.0,261.34,,268.0,260.0,-1.735,2.913,0.991,25.748
15639.0,2.622,0.703,-34.422,3.161,9.638,5.447,37.953,5.077,-6.947,-2.79,0.0,39.72,40.476,9.707,3.03,-1.408,-1.743,-1.776,-2.285,-3.212,27.359,0.0,261.34,,267.0,260.0,-1.872,2.908,1.02,25.758
15639.5,2.622,0.703,-34.422,3.161,9.638,5.447,37.953,5.077,-6.947,-2.79,0.0,39.7,40.5,9.707,3.03,-1.714,-1.741,-1.804,-2.203,-3.212,27.359,0.0,261.14,,267.0,260.0,-1.803,2.903,1.024,25.776
15640.0,2.959,0.734,-34.936,3.153,9.767,5.447,37.953,5.077,-6.947,-2.79,0.0,39.7,40.5,9.731,3.097,-1.692,-1.555,-1.754,-2.274,-3.212,27.359,0.0,261.14,,266.0,260.0,-1.866,2.899,1.002,25.702
15640.5,2.959,0.734,-34.936,3.153,9.767,5.447,37.953,5.077,-6.947,-2.79,0.0,39.7,40.5,9.731,3.097,-1.869,-1.709,-1.797,-2.402,-3.212,27.359,0.0,261.24,,266.0,260.0,-1.819,2.9,0.942,25.684
15641.0,2.959,0.734,-34.936,3.153,9.767,5.447,37.953,5.077,-6.947,-2.79,0.0,39.7,40.5,9.731,3.097,-1.889,-1.741,-2.025,-2.436,-3.212,27.359,0.0,261.24,,265.0,260.0,-1.944,2.901,0.991,25.655
15641.5,2.959,0.734,-34.936,3.153,9.767,5.447,37.953,5.077,-6.947,-2.79,0.0,39.7,40.5,9.731,3.097,-1.959,-1.623,-1.882,-2.291,-3.212,27.359,0.0,260.14,,265.0,260.0,-2.023,2.902,0.949,25.648
15642.0,2.959,0.734,-34.936,3.153,9.767,5.451,37.98,5.104,-6.941,-2.772,0.0,39.732,40.486,9.731,3.097,-1.878,-1.573,-1.907,-2.316,-3.209,27.37,0.0,260.14,,265.0,260.0,-1.939,2.903,0.976,25.652
15642.5,2.959,0.734,-34.936,3.153,9.767,5.451,37.98,5.104,-6.941,-2.772,0.0,39.7,40.5,9.731,3.097,-1.923,-1.629,-1.869,-2.381,-3.209,27.37,0.0,259.84,,265.0,260.0,-1.918,2.904,0.964,25.644
15643.0,2.959,0.734,-34.936,3.153,9.767,5.451,37.98,5.104,-6.941,-2.772,0.0,39.7,40.5,9.731,3.097,-1.686,-1.842,-1.974,-2.503,-3.209,27.37,0.0,259.84,,265.0,260.0,-1.95,2.905,0.964,25.705
15643.5,2.903,0.753,-34.797,3.249,9.673,5.451,37.98,5.104,-6.941,-2.772,0.0,39.7,40.5,9.672,3.105,-1.824,-1.896,-2.104,-2.367,-3.209,27.37,0.0,259.94,,265.0,260.0,-2.001,2.905,0.982,25.691
15644.0,2.903,0.753,-34.797,3.249,9.673,5.451,37.98,5.104,-6.941,-2.772,0.0,39.7,40.5,9.672,3.105,-1.938,-1.58,-1.934,-2.332,-3.209,27.37,0.0,259.94,,265.0,260.0,-2.048,2.905,0.983,25.732
15644.5,2.903,0.753,-34.797,3.249,9.673,5.451,37.98,5.104,-6.941,-2.772,0.0,39.7,40.5,9.672,3.105,-1.734,-1.747,-2.06,-2.139,-3.209,27.37,0.0,258.54,,265.0,260.0,-1.946,2.905,0.986,25.753
15645.0,2.903,0.753,-34.797,3.249,9.673,5.451,37.98,5.104,-6.941,-2.772,0.0,39.7,40.5,9.672,3.105,-1.923,-1.567,-1.924,-2.251,-3.209,27.37,0.0,258.54,,266.0,260.0,-1.92,2.905,1.022,25.767
15645.5,2.903,0.753,-34.797,3.249,9.673,5.44,37.953,5.112,-6.956,-2.774,0.0,39.726,40.506,9.672,3.105,-1.661,-1.764,-1.891,-2.218,-3.224,27.367,0.0,258.74,,266.0,260.0,-1.916,2.905,0.996,25.841
15646.0,2.903,0.753,-34.797,3.249,9.673,5.44,37.953,5.112,-6.956,-2.774,0.0,39.7,40.5,9.672,3.105,-1.898,-1.621,-1.856,-2.327,-3.224,27.367,0.0,258.74,,267.0,260.0,-1.883,2.905,0.998,25.886
15646.5,2.949,0.768,-33.429,3.221,9.571,5.44,37.953,5.112,-6.956,-2.774,0.0,39.7,40.5,9.909,3.145,-1.613,-1.672,-1.9,-2.242,-3.224,27.367,0.0,258.54,,267.0,260.0,-1.926,2.905,0.986,25.852
15647.0,2.949,0.768,-33.429,3.221,9.571,5.44,37.953,5.112,-6.956,-2.774,0.0,39.7,40.5,9.909,3.145,-1.777,-1.703,-1.883,-2.197,-3.224,27.367,0.0,258.54,,268.0,260.0,-1.857,2.906,1.037,25.831
15647.5,2.949,0.768,-33.429,3.221,9.571,5.44,37.953,5.112,-6.956,-2.774,0.0,39.7,40.5,9.909,3.145,-1.653,-1.688,-1.843,-2.378,-3.224,27.367,0.0,260.44,,268.0,260.0,-1.89,2.907,1.009,25.811
15648.0,2.949,0.768,-33.429,3.221,9.571,5.44,37.953,5.112,-6.956,-2.774,0.0,39.7,40.5,9.909,3.145,-1.694,-1.853,-2.089,-2.494,-3.224,27.367,0.0,260.44,,268.0,260.0,-1.891,2.907,1.013,25.82
15648.5,2.949,0.768,-33.429,3.221,9.571,5.431,37.941,5.111,-6.955,-2.78,0.0,39.732,40.51,9.909,3.145,-1.934,-1.811,-2.159,-2.182,-3.218,27.379,0.0,260.34,,268.0,260.0,-2.032,2.908,0.99,25.839
15649.0,2.949,0.768,-33.429,3.221,9.571,5.431,37.941,5.111,-6.955,-2.78,0.0,39.7,40.5,9.909,3.145,-1.967,-1.53,-2.042,-2.243,-3.218,27.379,0.0,260.34,,268.0,260.0,-2.021,2.909,1.033,25.778
15649.5,2.949,0.768,-33.429,3.221,9.571,5.431,37.941,5.111,-6.955,-2.78,0.0,39.7,40.5,9.909,3.145,-1.69,-1.587,-1.896,-1.991,-3.218,27.379,0.0,260.24,,268.0,260.0,-1.946,2.909,1.028,25.693
15650.0,3.012,0.804,-33.254,3.222,9.591,5.431,37.941,5.111,-6.955,-2.78,0.0,39.7,40.5,9.955,3.099,-1.799,-1.273,-1.759,-2.008,-3.218,27.379,0.0,260.24,,268.0,260.0,-1.791,2.91,1.075,25.628
15650.5,3.012,0.804,-33.254,3.222,9.591,5.431,37.941,5.111,-6.955,-2.78,0.0,39.7,40.5,9.955,3.099,-1.503,-1.533,-1.744,-1.998,-3.218,27.379,0.0,259.94,,268.0,260.0,-1.71,2.912,1.053,25.63
15651.0,3.012,0.804,-33.254,3.222,9.591,5.431,37.941,5.111,-6.955,-2.78,0.0,39.7,40.5,9.955,3.099,-1.412,-1.428,-1.57,-1.868,-3.218,27.379,0.0,259.94,,268.0,260.0,-1.694,2.913,1.067,25.62
15651.5,3.012,0.804,-33.254,3.222,9.591,5.431,37.941,5.111,-6.955,-2.78,0.0,39.7,40.5,9.955,3.099,-1.37,-1.516,-1.589,-2.0,-3.218,27.379,0.0,261.24,,268.0,260.0,-1.57,2.915,1.089,25.626
15652.0,3.012,0.804,-33.254,3.222,9.591,5.42,37.91,5.081,-6.952,-2.779,0.0,39.741,40.49,9.955,3.099,-1.531,-1.235,-1.534,-1.928,-3.21,27.38,0.0,261.24,,267.0,260.0,-1.619,2.916,1.134,25.626
15652.5,3.012,0.804,-33.254,3.222,9.591,5.42,37.91,5.081,-6.952,-2.779,0.0,39.7,40.5,9.955,3.099,-1.311,-1.652,-1.564,-1.917,-3.21,27.38,0.0,261.24,,267.0,260.0,-1.557,2.918,1.125,25.52
15653.0,2.502,0.682,-34.224,3.169,9.661,5.42,37.91,5.081,-6.952,-2.779,0.0,39.7,40.5,9.697,3.044,-1.419,-1.338,-1.469,-2.018,-3.21,27.38,0.0,261.24,,266.0,260.0,-1.611,2.92,1.146,25.556
15653.5,2.502,0.682,-34.224,3.169,9.661,5.42,37.91,5.081,-6.952,-2.779,0.0,39.7,40.5,9.697,3.044,-1.644,-1.333,-1.527,-2.015,-3.21,27.38,0.0,260.84,,266.0,260.0,-1.561,2.906,1.108,25.527
15654.0,2.502,0.682,-34.224,3.169,9.661,5.42,37.91,5.081,-6.952,-2.779,0.0,39.7,40.5,9.697,3.044,-1.742,-1.617,-1.815,-2.165,-3.21,27.38,0.0,260.84,,266.0,260.0,-1.63,2.906,1.098,25.488
15654.5,2.502,0.682,-34.224,3.169,9.661,5.42,37.91,5.081,-6.952,-2.779,0.0,39.7,40.5,9.697,3.044,-1.765,-1.607,-1.897,-2.208,-3.21,27.38,0.0,259.84,,266.0,260.0,-1.835,2.899,1.118,25.475
15655.0,2.502,0.682,-34.224,3.169,9.661,5.438,37.962,5.077,-6.903,-2.775,0.0,39.74,40.51,9.697,3.044,-1.713,-1.826,-1.806,-2.336,-3.207,27.371,0.0,259.84,,266.0,260.0,-1.869,2.893,1.101,25.442
15655.5,2.502,0.682,-34.224,3.169,9.661,5.438,37.962,5.077,-6.903,-2.775,0.0,39.7,40.5,9.697,3.044,-1.602,-1.71,-1.812,-2.066,-3.207,27.371,0.0,259.84,,266.0,260.0,-1.92,2.886,1.087,25.395
15656.0,2.502,0.682,-34.224,3.169,9.661,5.438,37.962,5.077,-6.903,-2.775,0.0,39.7,40.5,9.697,3.044,-1.728,-1.63,-1.763,-2.247,-3.207,27.371,0.0,259.84,,266.0,260.0,-1.798,2.88,1.076,25.391
15656.5,2.193,0.599,-34.2,3.228,9.674,5.438,37.962,5.077,-6.903,-2.775,0.0,39.7,40.5,9.728,3.104,-1.513,-1.499,-1.727,-2.126,-3.207,27.371,0.0,259.84,,266.0,260.0,-1.842,2.874,1.13,25.417
15657.0,2.193,0.599,-34.2,3.228,9.674,5.438,37.962,5.077,-6.903,-2.775,0.0,39.7,40.5,9.728,3.104,-1.699,-1.466,-1.65,-1.928,-3.207,27.371,0.0,259.84,,266.0,260.0,-1.716,2.863,1.077,25.411
15657.5,2.193,0.599,-34.2,3.228,9.674,5.438,37.962,5.077,-6.903,-2.775,0.0,39.7,40.5,9.728,3.104,-1.352,-1.748,-1.633,-2.046,-3.207,27.371,0.0,258.94,,266.0,260.0,-1.686,2.852,1.112,25.401
15658.0,2.193,0.599,-34.2,3.228,9.674,5.438,37.962,5.077,-6.903,-2.775,0.0,39.7,40.5,9.728,3.104,-1.038,-1.547,-1.448,-2.024,-3.207,27.371,0.0,258.94,,267.0,260.0,-1.695,2.841,1.169,25.409
15658.5,2.193,0.599,-34.2,3.228,9.674,5.462,37.923,5.097,-6.925,-2.775,0.0,39.747,40.476,9.728,3.104,-1.483,-1.314,-1.354,-1.718,-3.2,27.381,0.0,258.74,,267.0,260.0,-1.514,2.83,1.156,25.449
15659.0,2.193,0.599,-34.2,3.228,9.674,5.462,37.923,5.097,-6.925,-2.775,0.0,39.7,40.5,9.728,3.104,-1.277,-1.665,-1.501,-2.065,-3.2,27.381,0.0,258.74,,268.0,260.0,-1.468,2.82,1.156,25.392
15659.5,3.281,0.824,-34.786,3.155,9.599,5.462,37.923,5.097,-6.925,-2.775,0.0,39.7,40.5,9.79,3.163,-1.215,-1.573,-1.525,-1.885,-3.2,27.381,0.0,258.64,,268.0,260.0,-1.627,2.81,1.187,25.33
15660.0,3.281,0.824,-34.786,3.155,9.599,5.462,37.923,5.097,-6.925,-2.775,0.0,39.7,40.5,9.79,3.163,-1.52,-1.605,-1.621,-2.198,-3.2,27.381,0.0,258.64,,269.0,260.0,-1.55,2.817,1.185,25.308
15660.5,3.281,0.824,-34.786,3.155,9.599,5.462,37.923,5.097,-6.925,-2.775,0.0,39.7,40.5,9.79,3.163,-1.297,-1.595,-1.448,-2.199,-3.2,27.381,0.0,260.84,,269.0,260.0,-1.736,2.825,1.182,25.264
15661.0,3.281,0.824,-34.786,3.155,9.599,5.462,37.923,5.097,-6.925,-2.775,0.0,39.7,40.5,9.79,3.163,-1.634,-1.549,-1.705,-2.175,-3.2,27.381,0.0,260.84,,269.0,260.0,-1.635,2.832,1.146,25.291
15661.5,3.281,0.824,-34.786,3.155,9.599,5.476,37.962,5.107,-6.854,-2.775,0.0,39.741,40.522,9.79,3.163,-1.581,-1.676,-1.689,-1.992,-3.2,27.369,0.0,260.24,,269.0,260.0,-1.766,2.84,1.129,25.289
15662.0,3.281,0.824,-34.786,3.155,9.599,5.476,37.962,5.107,-6.854,-2.775,0.0,39.7,40.5,9.79,3.163,-1.61,-1.432,-1.548,-1.994,-3.2,27.369,0.0,260.24,,269.0,260.0,-1.735,2.847,1.144,25.318
15662.5,2.738,0.695,-33.942,3.122,9.667,5.476,37.962,5.107,-6.854,-2.775,0.0,39.7,40.5,9.771,2.976,-1.493,-1.398,-1.612,-2.098,-3.2,27.369,0.0,260.44,,269.0,260.0,-1.646,2.854,1.188,25.377
15663.0,2.738,0.695,-33.942,3.122,9.667,5.476,37.962,5.107,-6.854,-2.775,0.0,39.7,40.5,9.771,2.976,-1.418,-1.582,-1.615,-1.907,-3.2,27.369,0.0,260.44,,269.0,260.0,-1.65,2.852,1.193,25.416
15663.5,2.738,0.695,-33.942,3.122,9.667,5.476,37.962,5.107,-6.854,-2.775,0.0,39.7,40.5,9.771,2.976,-1.611,-1.13,-1.585,-1.863,-3.2,27.369,0.0,260.04,,269.0,260.0,-1.63,2.85,1.234,25.44
15664.0,2.738,0.695,-33.942,3.122,9.667,5.476,37.962,5.107,-6.854,-2.775,0.0,39.7,40.5,9.771,2.976,-1.267,-1.386,-1.462,-1.736,-3.2,27.369,0.0,260.04,,269.0,260.0,-1.547,2.848,1.247,25.478
15664.5,2.738,0.695,-33.942,3.122,9.667,5.476,37.962,5.107,-6.854,-2.775,0.0,39.7,40.5,9.771,2.976,-1.412,-1.068,-1.325,-1.721,-3.2,27.369,0.0,261.24,,269.0,260.0,-1.463,2.847,1.281,25.469
15665.0,2.738,0.695,-33.942,3.122,9.667,5.437,37.921,5.072,-6.879,-2.774,0.0,39.737,40.483,9.771,2.976,-1.148,-1.182,-1.198,-1.467,-3.202,27.376,0.0,261.24,,268.0,260.0,-1.381,2.845,1.286,25.463
15665.5,2.738,0.695,-33.942,3.122,9.667,5.437,37.921,5.072,-6.879,-2.774,0.0,39.7,40.5,9.771,2.976,-1.091,-1.246,-1.109,-1.824,-3.202,27.376,0.0,261.24,,268.0,260.0,-1.249,2.843,1.318,25.466
15666.0,2.876,0.76,-34.118,3.082,9.616,5.437,37.921,5.072,-6.879,-2.774,0.0,39.7,40.5,9.782,3.145,-1.07,-1.423,-1.21,-2.018,-3.202,27.376,0.0,261.24,,267.0,260.0,-1.317,2.841,1.279,25.485
15666.5,2.876,0.76,-34.118,3.082,9.616,5.437,37.921,5.072,-6.879,-2.774,0.0,39.7,40.5,9.782,3.145,-1.165,-1.345,-1.323,-1.729,-3.202,27.376,0.0,261.14,,267.0,260.0,-1.43,2.842,1.305,25.369
15667.0,2.876,0.76,-34.118,3.082,9.616,5.437,37.921,5.072,-6.879,-2.774,0.0,39.7,40.5,9.782,3.145,-1.309,-1.26,-1.295,-1.878,-3.202,27.376,0.0,261.14,,266.0,260.0,-1.39,2.843,1.328,25.361
15667.5,2.876,0.76,-34.118,3.082,9.616,5.437,37.921,5.072,-6.879,-2.774,0.0,39.7,40.5,9.782,3.145,-1.237,-1.324,-1.266,-1.757,-3.202,27.376,0.0,260.24,,266.0,260.0,-1.435,2.843,1.308,25.303
15668.0,2.876,0.76,-34.118,3.082,9.616,5.42,37.938,5.069,-6.822,-2.76,0.0,39.738,40.454,9.782,3.145,-1.119,-1.352,-1.34,-2.009,-3.19,27.376,0.0,260.24,,266.0,260.0,-1.396,2.844,1.298,25.359
15668.5,2.876,0.76,-34.118,3.082,9.616,5.42,37.938,5.069,-6.822,-2.76,0.0,39.7,40.5,9.782,3.145,-1.264,-1.546,-1.452,-2.178,-3.19,27.376,0.0,259.64,,266.0,260.0,-1.455,2.844,1.315,25.456
15669.0,2.385,0.653,-34.312,3.213,9.543,5.42,37.938,5.069,-6.822,-2.76,0.0,39.7,40.5,9.718,3.11,-1.56,-1.574,-1.81,-1.989,-3.19,27.376,0.0,259.64,,266.0,260.0,-1.61,2.845,1.308,25.498
15669.5,2.385,0.653,-34.312,3.213,9.543,5.42,37.938,5.069,-6.822,-2.76,0.0,39.7,40.5,9.718,3.11,-1.682,-1.477,-1.599,-1.989,-3.19,27.376,0.0,259.74,,266.0,260.0,-1.734,2.837,1.293,25.525
15670.0,2.385,0.653,-34.312,3.213,9.543,5.42,37.938,5.069,-6.822,-2.76,0.0,39.7,40.5,9.718,3.11,-1.741,-1.4,-1.617,-1.986,-3.19,27.376,0.0,259.74,,266.0,260.0,-1.687,2.83,1.256,25.569
15670.5,2.385,0.653,-34.312,3.213,9.543,5.42,37.938,5.069,-6.822,-2.76,0.0,39.7,40.5,9.718,3.11,-1.437,-1.619,-1.58,-2.104,-3.19,27.376,0.0,257.64,,266.0,260.0,-1.686,2.822,1.255,25.65
15671.0,2.385,0.653,-34.312,3.213,9.543,5.42,37.938,5.069,-6.822,-2.76,0.0,39.7,40.5,9.718,3.11,-1.504,-1.153,-1.485,-1.839,-3.19,27.376,0.0,257.64,,267.0,260.0,-1.685,2.815,1.287,25.698
15671.5,2.385,0.653,-34.312,3.213,9.543,5.421,37.981,5.089,-6.817,-2.767,0.0,39.729,40.497,9.718,3.11,-1.431,-1.012,-1.301,-1.629,-3.195,27.37,0.0,257.94,,267.0,260.0,-1.495,2.808,1.264,25.792
15672.0,2.385,0.653,-34.312,3.213,9.543,5.421,37.981,5.089,-6.817,-2.767,0.0,39.7,40.5,9.718,3.11,-1.494,-1.613,-1.428,-1.966,-3.195,27.37,0.0,257.94,,268.0,260.0,-1.343,2.801,1.301,25.807
15672.5,2.811,0.702,-34.758,3.177,9.653,5.421,37.981,5.089,-6.817,-2.767,0.0,39.7,40.5,9.701,3.009,-1.4,-0.76,-1.147,-1.46,-3.195,27.37,0.0,257.84,,268.0,260.0,-1.625,2.794,1.442,25.938
15673.0,2.811,0.702,-34.758,3.177,9.653,5.421,37.981,5.089,-6.817,-2.767,0.0,39.7,40.5,9.701,3.009,-1.386,-1.1,-1.242,-1.767,-3.195,27.37,0.0,257.84,,269.0,260.0,-1.192,2.795,1.376,26.039
15673.5,2.811,0.702,-34.758,3.177,9.653,5.421,37.981,5.089,-6.817,-2.767,0.0,39.7,40.5,9.701,3.009,-1.051,-1.452,-1.333,-1.819,-3.195,27.37,0.0,259.94,,269.0,260.0,-1.374,2.795,1.35,26.156
15674.0,2.811,0.702,-34.758,3.177,9.653,5.421,37.981,5.089,-6.817,-2.767,0.0,39.7,40.5,9.701,3.009,-0.949,-1.131,-1.136,-1.448,-3.195,27.37,0.0,259.94,,269.0,260.0,-1.414,2.795,1.382,26.186
15674.5,2.811,0.702,-34.758,3.177,9.653,5.483,37.911,5.093,-6.837,-2.757,0.0,39.73,40.429,9.701,3.009,-1.201,-0.926,-1.078,-1.624,-3.198,27.372,0.0,260.24,,269.0,260.0,-1.166,2.796,1.438,26.144
15675.0,2.811,0.702,-34.758,3.177,9.653,5.483,37.911,5.093,-6.837,-2.757,0.0,39.7,40.4,9.701,3.009,-1.08,-1.175,-1.036,-1.616,-3.198,27.372,0.0,260.24,,269.0,260.0,-1.207,2.796,1.404,26.114
15675.5,2.584,0.736,-34.002,3.13,9.624,5.483,37.911,5.093,-6.837,-2.757,0.0,39.7,40.4,9.761,3.091,-0.898,-1.269,-1.027,-1.67,-3.198,27.372,0.0,260.04,,269.0,260.0,-1.227,2.796,1.404,26.09
15676.0,2.584,0.736,-34.002,3.13,9.624,5.483,37.911,5.093,-6.837,-2.757,0.0,39.7,40.4,9.761,3.091,-1.216,-1.214,-1.075,-1.73,-3.198,27.372,0.0,260.04,,269.0,260.0,-1.216,2.793,1.369,26.028
15676.5,2.584,0.736,-34.002,3.13,9.624,5.483,37.911,5.093,-6.837,-2.757,0.0,39.7,40.4,9.761,3.091,-1.092,-1.153,-1.109,-1.865,-3.198,27.372,0.0,260.34,,269.0,260.0,-1.309,2.789,1.409,25.984
15677.0,2.584,0.736,-34.002,3.13,9.624,5.483,37.911,5.093,-6.837,-2.757,0.0,39.7,40.4,9.761,3.091,-1.023,-1.357,-1.193,-1.772,-3.198,27.372,0.0,260.34,,269.0,260.0,-1.305,2.786,1.389,26.011
