t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15677.5,2.584,0.736,-34.002,3.13,9.624,5.483,37.911,5.093,-6.837,-2.757,0.0,39.7,40.4,9.761,3.091,-1.275,-1.093,-1.334,-1.722,-3.198,27.372,0.0,261.44,,269.0,260.0,-1.336,2.782,1.406,25.996
15678.0,2.584,0.736,-34.002,3.13,9.624,5.453,37.948,5.078,-6.797,-2.757,0.0,39.717,40.497,9.761,3.091,-1.392,-1.084,-1.527,-1.848,-3.191,27.378,0.0,261.44,,268.0,260.0,-1.356,2.779,1.47,25.988
15678.5,2.584,0.736,-34.002,3.13,9.624,5.453,37.948,5.078,-6.797,-2.757,0.0,39.7,40.5,9.761,3.091,-1.209,-1.287,-1.394,-1.648,-3.191,27.378,0.0,261.64,,268.0,260.0,-1.463,2.776,1.446,26.057
15679.0,2.959,0.758,-34.071,3.085,9.669,5.453,37.948,5.078,-6.797,-2.757,0.0,39.7,40.5,9.768,3.066,-1.331,-1.082,-1.28,-1.78,-3.191,27.378,0.0,261.64,,267.0,260.0,-1.384,2.773,1.457,26.08
15679.5,2.959,0.758,-34.071,3.085,9.669,5.453,37.948,5.078,-6.797,-2.757,0.0,39.7,40.5,9.768,3.066,-0.877,-0.975,-1.084,-1.295,-3.191,27.378,0.0,261.24,,267.0,260.0,-1.368,2.776,1.528,26.128
15680.0,2.959,0.758,-34.071,3.085,9.669,5.453,37.948,5.078,-6.797,-2.757,0.0,39.7,40.5,9.768,3.066,-1.087,-0.907,-0.961,-1.521,-3.191,27.378,0.0,261.24,,266.0,260.0,-1.058,2.779,1.503,26.105
15680.5,2.959,0.758,-34.071,3.085,9.669,5.453,37.948,5.078,-6.797,-2.757,0.0,39.7,40.5,9.768,3.066,-1.357,-1.035,-1.328,-1.751,-3.191,27.378,0.0,260.14,,266.0,260.0,-1.119,2.782,1.512,26.067
15681.0,2.959,0.758,-34.071,3.085,9.669,5.469,37.921,5.112,-6.795,-2.775,0.0,39.709,40.413,9.768,3.066,-1.024,-1.256,-1.103,-1.533,-3.184,27.375,0.0,260.14,,266.0,260.0,-1.367,2.785,1.484,26.062
15681.5,2.959,0.758,-34.071,3.085,9.669,5.469,37.921,5.112,-6.795,-2.775,0.0,39.7,40.4,9.768,3.066,-1.022,-0.988,-1.054,-1.667,-3.184,27.375,0.0,260.74,,266.0,260.0,-1.229,2.788,1.523,26.03
15682.0,2.905,0.789,-33.706,3.152,9.589,5.469,37.921,5.112,-6.795,-2.775,0.0,39.7,40.4,9.808,3.128,-0.965,-1.031,-1.03,-1.511,-3.184,27.375,0.0,260.74,,266.0,260.0,-1.183,2.79,1.546,26.066
15682.5,2.905,0.789,-33.706,3.152,9.589,5.469,37.921,5.112,-6.795,-2.775,0.0,39.7,40.4,9.808,3.128,-0.895,-0.99,-0.998,-1.559,-3.184,27.375,0.0,260.74,,266.0,260.0,-1.134,2.792,1.488,26.074
15683.0,2.905,0.789,-33.706,3.152,9.589,5.469,37.921,5.112,-6.795,-2.775,0.0,39.7,40.4,9.808,3.128,-0.845,-1.201,-0.944,-1.582,-3.184,27.375,0.0,260.74,,266.0,260.0,-1.11,2.794,1.488,26.072
15683.5,2.905,0.789,-33.706,3.152,9.589,5.469,37.921,5.112,-6.795,-2.775,0.0,39.7,40.4,9.808,3.128,-1.127,-1.006,-0.989,-1.697,-3.184,27.375,0.0,258.64,,266.0,260.0,-1.143,2.796,1.513,26.044
15684.0,2.905,0.789,-33.706,3.152,9.589,5.435,37.944,5.095,-6.758,-2.76,0.0,39.71,40.38,9.808,3.128,-0.758,-1.155,-0.959,-1.768,-3.187,27.38,0.0,258.64,,267.0,260.0,-1.205,2.798,1.55,26.012
15684.5,2.905,0.789,-33.706,3.152,9.589,5.435,37.944,5.095,-6.758,-2.76,0.0,39.7,40.4,9.808,3.128,-1.125,-0.94,-1.067,-1.706,-3.187,27.38,0.0,258.74,,267.0,260.0,-1.16,2.8,1.583,26.003
15685.0,2.905,0.789,-33.706,3.152,9.589,5.435,37.944,5.095,-6.758,-2.76,0.0,39.7,40.4,9.808,3.128,-1.398,-1.116,-1.4,-1.718,-3.187,27.38,0.0,258.74,,268.0,260.0,-1.209,2.801,1.505,25.994
15685.5,3.212,0.754,-35.209,3.124,9.639,5.435,37.944,5.095,-6.758,-2.76,0.0,39.7,40.4,9.643,3.221,-1.033,-1.266,-1.18,-1.491,-3.187,27.38,0.0,258.74,,268.0,260.0,-1.408,2.803,1.546,25.983
15686.0,3.212,0.754,-35.209,3.124,9.639,5.435,37.944,5.095,-6.758,-2.76,0.0,39.7,40.4,9.643,3.221,-0.794,-1.072,-0.906,-1.55,-3.187,27.38,0.0,258.74,,269.0,260.0,-1.242,2.81,1.51,25.946
15686.5,3.212,0.754,-35.209,3.124,9.639,5.435,37.944,5.095,-6.758,-2.76,0.0,39.7,40.4,9.643,3.221,-1.016,-0.755,-0.94,-1.167,-3.187,27.38,0.0,260.54,,269.0,260.0,-1.081,2.816,1.589,25.943
15687.0,3.212,0.754,-35.209,3.124,9.639,5.435,37.944,5.095,-6.758,-2.76,0.0,39.7,40.4,9.643,3.221,-0.583,-0.808,-0.673,-1.143,-3.187,27.38,0.0,260.54,,269.0,260.0,-0.97,2.823,1.566,25.941
15687.5,3.212,0.754,-35.209,3.124,9.639,5.42,37.922,5.064,-6.755,-2.775,0.0,39.694,40.388,9.643,3.221,-0.429,-0.853,-0.645,-1.347,-3.198,27.368,0.0,260.84,,269.0,260.0,-0.802,2.829,1.661,26.078
15688.0,3.212,0.754,-35.209,3.124,9.639,5.42,37.922,5.064,-6.755,-2.775,0.0,39.7,40.4,9.643,3.221,-0.619,-0.707,-0.578,-1.237,-3.198,27.368,0.0,260.84,,269.0,260.0,-0.818,2.835,1.654,26.095
15688.5,2.219,0.633,-33.676,3.109,9.482,5.42,37.922,5.064,-6.755,-2.775,0.0,39.7,40.4,9.754,3.054,-0.604,-0.893,-0.555,-1.392,-3.198,27.368,0.0,260.84,,269.0,260.0,-0.785,2.842,1.64,26.173
15689.0,2.219,0.633,-33.676,3.109,9.482,5.42,37.922,5.064,-6.755,-2.775,0.0,39.7,40.4,9.754,3.054,-0.635,-0.673,-0.787,-1.191,-3.198,27.368,0.0,260.84,,269.0,260.0,-0.861,2.831,1.731,26.209
15689.5,2.219,0.633,-33.676,3.109,9.482,5.42,37.922,5.064,-6.755,-2.775,0.0,39.7,40.4,9.754,3.054,-0.541,-0.736,-0.584,-1.131,-3.198,27.368,0.0,260.84,,269.0,260.0,-0.821,2.821,1.77,26.204
15690.0,2.219,0.633,-33.676,3.109,9.482,5.42,37.922,5.064,-6.755,-2.775,0.0,39.7,40.4,9.754,3.054,-0.59,-0.453,-0.469,-1.169,-3.198,27.368,0.0,260.84,,269.0,260.0,-0.748,2.811,1.754,26.172
15690.5,2.219,0.633,-33.676,3.109,9.482,5.427,37.901,5.058,-6.716,-2.756,0.0,39.677,40.358,9.754,3.054,-0.69,-1.045,-0.803,-1.38,-3.198,27.382,0.0,262.14,,269.0,260.0,-0.67,2.802,1.726,26.096
15691.0,2.219,0.633,-33.676,3.109,9.482,5.427,37.901,5.058,-6.716,-2.756,0.0,39.7,40.4,9.754,3.054,-0.875,-0.762,-0.651,-1.37,-3.198,27.382,0.0,262.14,,268.0,260.0,-0.98,2.792,1.733,26.052
15691.5,2.219,0.633,-33.676,3.109,9.482,5.427,37.901,5.058,-6.716,-2.756,0.0,39.7,40.4,9.754,3.054,-0.953,-1.156,-0.933,-1.773,-3.198,27.382,0.0,262.04,,268.0,260.0,-0.914,2.783,1.724,26.003
15692.0,2.734,0.694,-34.798,3.146,9.562,5.427,37.901,5.058,-6.716,-2.756,0.0,39.7,40.4,9.785,3.206,-0.995,-1.172,-1.117,-1.707,-3.198,27.382,0.0,262.04,,267.0,260.0,-1.204,2.774,1.722,26.002
15692.5,2.734,0.694,-34.798,3.146,9.562,5.427,37.901,5.058,-6.716,-2.756,0.0,39.7,40.4,9.785,3.206,-0.885,-1.154,-0.939,-1.434,-3.198,27.382,0.0,261.84,,267.0,260.0,-1.248,2.773,1.707,26.014
15693.0,2.734,0.694,-34.798,3.146,9.562,5.427,37.901,5.058,-6.716,-2.756,0.0,39.7,40.4,9.785,3.206,-1.034,-0.82,-0.975,-1.453,-3.198,27.382,0.0,261.84,,266.0,260.0,-1.103,2.772,1.714,25.987
15693.5,2.734,0.694,-34.798,3.146,9.562,5.427,37.901,5.058,-6.716,-2.756,0.0,39.7,40.4,9.785,3.206,-1.029,-0.968,-1.137,-1.569,-3.198,27.382,0.0,260.64,,266.0,260.0,-1.071,2.772,1.741,25.981
15694.0,2.734,0.694,-34.798,3.146,9.562,5.439,37.973,5.094,-6.699,-2.776,0.0,39.671,40.301,9.785,3.206,-0.711,-0.938,-0.89,-1.46,-3.197,27.385,0.0,260.64,,266.0,260.0,-1.176,2.771,1.754,25.909
15694.5,2.734,0.694,-34.798,3.146,9.562,5.439,37.973,5.094,-6.699,-2.776,0.0,39.7,40.3,9.785,3.206,-0.797,-0.704,-0.798,-1.219,-3.197,27.385,0.0,260.54,,266.0,260.0,-1.0,2.77,1.763,25.815
15695.0,3.721,0.868,-35.209,3.097,9.659,5.439,37.973,5.094,-6.699,-2.776,0.0,39.7,40.3,9.685,3.278,-0.72,-0.741,-0.758,-1.323,-3.197,27.385,0.0,260.54,,266.0,260.0,-0.88,2.77,1.821,25.815
15695.5,3.721,0.868,-35.209,3.097,9.659,5.439,37.973,5.094,-6.699,-2.776,0.0,39.7,40.3,9.685,3.278,-0.713,-0.625,-0.693,-1.187,-3.197,27.385,0.0,260.84,,266.0,260.0,-0.885,2.785,1.797,25.787
15696.0,3.721,0.868,-35.209,3.097,9.659,5.439,37.973,5.094,-6.699,-2.776,0.0,39.7,40.3,9.685,3.278,-0.513,-0.725,-0.624,-1.124,-3.197,27.385,0.0,260.84,,266.0,260.0,-0.804,2.801,1.814,25.767
15696.5,3.721,0.868,-35.209,3.097,9.659,5.439,37.973,5.094,-6.699,-2.776,0.0,39.7,40.3,9.685,3.278,-0.501,-0.774,-0.556,-1.097,-3.197,27.385,0.0,259.14,,266.0,260.0,-0.746,2.816,1.826,25.733
15697.0,3.721,0.868,-35.209,3.097,9.659,5.441,37.902,5.091,-6.713,-2.763,0.0,39.663,40.31,9.685,3.278,-0.742,-0.606,-0.536,-1.28,-3.199,27.387,0.0,259.14,,266.0,260.0,-0.732,2.831,1.833,25.723
15697.5,3.721,0.868,-35.209,3.097,9.659,5.441,37.902,5.091,-6.713,-2.763,0.0,39.7,40.3,9.685,3.278,-0.768,-0.971,-0.674,-1.196,-3.199,27.387,0.0,258.94,,266.0,260.0,-0.791,2.845,1.817,25.684
15698.0,3.721,0.868,-35.209,3.097,9.659,5.441,37.902,5.091,-6.713,-2.763,0.0,39.7,40.3,9.685,3.278,-0.781,-0.663,-0.762,-1.293,-3.199,27.387,0.0,258.94,,267.0,260.0,-0.902,2.86,1.848,25.628
15698.5,3.242,0.747,-35.209,3.129,9.679,5.441,37.902,5.091,-6.713,-2.763,0.0,39.7,40.3,9.64,3.163,-1.005,-0.714,-0.85,-1.437,-3.199,27.387,0.0,259.04,,267.0,260.0,-0.874,2.874,1.842,25.594
15699.0,3.242,0.747,-35.209,3.129,9.679,5.441,37.902,5.091,-6.713,-2.763,0.0,39.7,40.3,9.64,3.163,-1.207,-0.767,-1.117,-1.514,-3.199,27.387,0.0,259.04,,267.0,260.0,-1.001,2.88,1.817,25.542
15699.5,3.242,0.747,-35.209,3.129,9.679,5.441,37.902,5.091,-6.713,-2.763,0.0,39.7,40.3,9.64,3.163,-1.127,-0.864,-1.051,-1.602,-3.199,27.387,0.0,258.64,,267.0,260.0,-1.151,2.886,1.827,25.497
15700.0,3.242,0.747,-35.209,3.129,9.679,5.441,37.902,5.091,-6.713,-2.763,0.0,39.7,40.3,9.64,3.163,-0.869,-0.987,-0.966,-1.359,-3.199,27.387,0.0,258.64,,268.0,260.0,-1.161,2.892,1.81,25.472
15700.5,3.242,0.747,-35.209,3.129,9.679,5.45,37.973,5.092,-6.692,-2.781,0.0,39.648,40.294,9.64,3.163,-1.078,-0.765,-1.078,-1.458,-3.21,27.379,0.0,258.74,,268.0,260.0,-1.045,2.897,1.799,25.44
15701.0,3.242,0.747,-35.209,3.129,9.679,5.45,37.973,5.092,-6.692,-2.781,0.0,39.6,40.3,9.64,3.163,-1.027,-0.985,-1.062,-1.599,-3.21,27.379,0.0,258.74,,269.0,260.0,-1.094,2.903,1.783,25.457
15701.5,3.193,0.737,-35.209,3.188,9.668,5.45,37.973,5.092,-6.692,-2.781,0.0,39.6,40.3,9.669,3.243,-0.896,-0.874,-1.019,-1.501,-3.21,27.379,0.0,259.04,,269.0,260.0,-1.168,2.909,1.824,25.411
15702.0,3.193,0.737,-35.209,3.188,9.668,5.45,37.973,5.092,-6.692,-2.781,0.0,39.6,40.3,9.669,3.243,-0.966,-0.843,-0.925,-1.332,-3.21,27.379,0.0,259.04,,269.0,260.0,-1.073,2.913,1.788,25.334
15702.5,3.193,0.737,-35.209,3.188,9.668,5.45,37.973,5.092,-6.692,-2.781,0.0,39.6,40.3,9.669,3.243,-0.744,-0.888,-0.862,-1.403,-3.21,27.379,0.0,258.94,,269.0,260.0,-1.016,2.918,1.805,25.284
15703.0,3.193,0.737,-35.209,3.188,9.668,5.45,37.973,5.092,-6.692,-2.781,0.0,39.6,40.3,9.669,3.243,-0.858,-0.829,-0.889,-1.332,-3.21,27.379,0.0,258.94,,270.0,260.0,-0.974,2.922,1.801,25.264
15703.5,3.193,0.737,-35.209,3.188,9.668,5.447,37.941,5.088,-6.697,-2.771,0.0,39.643,40.263,9.669,3.243,-0.665,-1.019,-0.761,-1.301,-3.199,27.379,0.0,261.84,,270.0,260.0,-0.977,2.927,1.822,25.311
15704.0,3.193,0.737,-35.209,3.188,9.668,5.447,37.941,5.088,-6.697,-2.771,0.0,39.6,40.3,9.669,3.243,-0.708,-0.804,-0.709,-1.443,-3.199,27.379,0.0,261.84,,269.0,260.0,-0.936,2.931,1.817,25.305
15704.5,2.945,0.686,-35.209,3.148,9.687,5.447,37.941,5.088,-6.697,-2.771,0.0,39.6,40.3,9.675,3.093,-0.832,-0.899,-0.776,-1.478,-3.199,27.379,0.0,261.64,,269.0,260.0,-0.916,2.935,1.785,25.32
15705.0,2.945,0.686,-35.209,3.148,9.687,5.447,37.941,5.088,-6.697,-2.771,0.0,39.6,40.3,9.675,3.093,-0.782,-0.882,-0.758,-1.602,-3.199,27.379,0.0,261.64,,268.0,260.0,-0.996,2.936,1.804,25.36
15705.5,2.945,0.686,-35.209,3.148,9.687,5.447,37.941,5.088,-6.697,-2.771,0.0,39.6,40.3,9.675,3.093,-0.757,-1.08,-0.938,-1.63,-3.199,27.379,0.0,262.04,,268.0,260.0,-1.006,2.936,1.772,25.373
15706.0,2.945,0.686,-35.209,3.148,9.687,5.447,37.941,5.088,-6.697,-2.771,0.0,39.6,40.3,9.675,3.093,-0.997,-0.984,-1.072,-1.57,-3.199,27.379,0.0,262.04,,267.0,260.0,-1.101,2.936,1.769,25.418
15706.5,2.945,0.686,-35.209,3.148,9.687,5.447,37.941,5.088,-6.697,-2.771,0.0,39.6,40.3,9.675,3.093,-1.073,-0.857,-0.937,-1.53,-3.199,27.379,0.0,262.14,,267.0,260.0,-1.156,2.936,1.77,25.461
15707.0,2.945,0.686,-35.209,3.148,9.687,5.424,37.958,5.106,-6.678,-2.773,0.0,39.628,40.224,9.675,3.093,-0.74,-0.814,-0.803,-1.325,-3.213,27.39,0.0,262.14,,266.0,260.0,-1.099,2.936,1.765,25.611
15707.5,2.945,0.686,-35.209,3.148,9.687,5.424,37.958,5.106,-6.678,-2.773,0.0,39.6,40.2,9.675,3.093,-0.629,-0.714,-0.662,-1.138,-3.213,27.39,0.0,261.64,,266.0,260.0,-0.92,2.936,1.813,25.694
15708.0,3.143,0.803,-34.546,3.208,9.559,5.424,37.958,5.106,-6.678,-2.773,0.0,39.6,40.2,9.797,3.176,-0.62,-0.59,-0.417,-0.961,-3.213,27.39,0.0,261.64,,265.0,260.0,-0.786,2.936,1.809,25.74
15708.5,3.143,0.803,-34.546,3.208,9.559,5.424,37.958,5.106,-6.678,-2.773,0.0,39.6,40.2,9.797,3.176,-0.404,-0.696,-0.482,-1.062,-3.213,27.39,0.0,261.24,,265.0,260.0,-0.647,2.94,1.867,25.768
15709.0,3.143,0.803,-34.546,3.208,9.559,5.424,37.958,5.106,-6.678,-2.773,0.0,39.6,40.2,9.797,3.176,-0.554,-0.498,-0.389,-1.122,-3.213,27.39,0.0,261.24,,264.0,260.0,-0.661,2.943,1.883,25.769
15709.5,3.143,0.803,-34.546,3.208,9.559,5.424,37.958,5.106,-6.678,-2.773,0.0,39.6,40.2,9.797,3.176,-0.197,-0.426,-0.254,-0.817,-3.213,27.39,0.0,258.44,,264.0,260.0,-0.641,2.946,1.903,25.771
15710.0,3.143,0.803,-34.546,3.208,9.559,5.409,37.858,5.09,-6.683,-2.761,0.0,39.623,40.234,9.797,3.176,-0.283,-0.391,-0.192,-0.963,-3.202,27.392,0.0,258.44,,265.0,260.0,-0.424,2.95,1.972,25.781
15710.5,3.143,0.803,-34.546,3.208,9.559,5.409,37.858,5.09,-6.683,-2.761,0.0,39.6,40.2,9.797,3.176,-0.182,-0.687,-0.15,-0.873,-3.202,27.392,0.0,257.94,,265.0,260.0,-0.457,2.953,1.952,25.777
15711.0,3.052,0.759,-35.209,3.128,9.613,5.409,37.858,5.09,-6.683,-2.761,0.0,39.6,40.2,9.666,2.94,-0.183,-0.549,-0.145,-0.963,-3.202,27.392,0.0,257.94,,266.0,260.0,-0.473,2.956,1.994,25.776
15711.5,3.052,0.759,-35.209,3.128,9.613,5.409,37.858,5.09,-6.683,-2.761,0.0,39.6,40.2,9.666,2.94,-0.135,-0.766,-0.202,-1.276,-3.202,27.392,0.0,258.04,,266.0,260.0,-0.46,2.959,1.966,25.985
15712.0,3.052,0.759,-35.209,3.128,9.613,5.409,37.858,5.09,-6.683,-2.761,0.0,39.6,40.2,9.666,2.94,-0.421,-0.484,-0.244,-1.048,-3.202,27.392,0.0,258.04,,267.0,260.0,-0.594,2.959,1.981,25.98
15712.5,3.052,0.759,-35.209,3.128,9.613,5.409,37.858,5.09,-6.683,-2.761,0.0,39.6,40.2,9.666,2.94,-0.555,-0.417,-0.366,-1.12,-3.202,27.392,0.0,257.04,,267.0,260.0,-0.549,2.961,2.033,25.964
15713.0,3.052,0.759,-35.209,3.128,9.613,5.409,37.858,5.09,-6.683,-2.761,0.0,39.6,40.2,9.666,2.94,-0.221,-0.667,-0.263,-0.91,-3.202,27.392,0.0,257.04,,268.0,260.0,-0.614,2.962,1.992,25.936
15713.5,3.052,0.759,-35.209,3.128,9.613,5.465,37.905,5.111,-6.619,-2.771,0.0,39.621,40.248,9.666,2.94,-0.349,-0.499,-0.261,-1.06,-3.204,27.394,0.0,257.54,,268.0,260.0,-0.515,2.964,2.02,25.94
15714.0,3.052,0.759,-35.209,3.128,9.613,5.465,37.905,5.111,-6.619,-2.771,0.0,39.6,40.2,9.666,2.94,-0.273,-0.715,-0.207,-0.964,-3.204,27.394,0.0,257.54,,269.0,260.0,-0.542,2.965,2.047,26.02
15714.5,3.052,0.725,-35.186,3.095,9.701,5.465,37.905,5.111,-6.619,-2.771,0.0,39.6,40.2,9.722,3.022,-0.224,-0.438,-0.136,-0.881,-3.204,27.394,0.0,257.24,,269.0,260.0,-0.54,2.966,2.071,26.038
15715.0,3.052,0.725,-35.186,3.095,9.701,5.465,37.905,5.111,-6.619,-2.771,0.0,39.6,40.2,9.722,3.022,-0.132,-0.263,-0.021,-0.773,-3.204,27.394,0.0,257.24,,270.0,260.0,-0.42,2.968,2.053,25.932
15715.5,3.052,0.725,-35.186,3.095,9.701,5.465,37.905,5.111,-6.619,-2.771,0.0,39.6,40.2,9.722,3.022,-0.226,-0.609,-0.054,-1.155,-3.204,27.394,0.0,257.34,,270.0,260.0,-0.297,2.969,2.058,25.921
15716.0,3.052,0.725,-35.186,3.095,9.701,5.465,37.905,5.111,-6.619,-2.771,0.0,39.6,40.2,9.722,3.022,-0.244,-0.615,-0.215,-0.922,-3.204,27.394,0.0,257.34,,271.0,260.0,-0.511,2.971,2.072,25.911
15716.5,3.052,0.725,-35.186,3.095,9.701,5.474,37.911,5.128,-6.588,-2.775,0.0,39.61,40.23,9.722,3.022,-0.286,-0.465,-0.125,-0.984,-3.205,27.398,0.0,261.04,,271.0,260.0,-0.499,2.972,2.045,25.941
15717.0,3.052,0.725,-35.186,3.095,9.701,5.474,37.911,5.128,-6.588,-2.775,0.0,39.6,40.2,9.722,3.022,-0.166,-0.425,-0.038,-0.954,-3.205,27.398,0.0,261.04,,270.0,260.0,-0.465,2.973,2.033,25.965
15717.5,3.01,0.743,-35.064,3.109,9.605,5.474,37.911,5.128,-6.588,-2.775,0.0,39.6,40.2,9.698,3.188,-0.188,-0.529,-0.14,-1.118,-3.205,27.398,0.0,261.34,,270.0,260.0,-0.396,2.975,2.045,26.037
15718.0,3.01,0.743,-35.064,3.109,9.605,5.474,37.911,5.128,-6.588,-2.775,0.0,39.6,40.2,9.698,3.188,-0.304,-0.78,-0.386,-1.152,-3.205,27.398,0.0,261.34,,269.0,260.0,-0.494,2.975,2.058,26.092
15718.5,3.01,0.743,-35.064,3.109,9.605,5.474,37.911,5.128,-6.588,-2.775,0.0,39.6,40.2,9.698,3.188,-0.422,-0.468,-0.234,-1.154,-3.205,27.398,0.0,261.14,,269.0,260.0,-0.655,2.976,2.019,26.077
15719.0,3.01,0.743,-35.064,3.109,9.605,5.474,37.911,5.128,-6.588,-2.775,0.0,39.6,40.2,9.698,3.188,-0.476,-0.535,-0.32,-1.182,-3.205,27.398,0.0,261.14,,268.0,260.0,-0.57,2.976,2.035,26.055
15719.5,3.01,0.743,-35.064,3.109,9.605,5.474,37.911,5.128,-6.588,-2.775,0.0,39.6,40.2,9.698,3.188,-0.472,-0.586,-0.377,-1.228,-3.205,27.398,0.0,262.84,,268.0,260.0,-0.628,2.977,2.039,26.143
15720.0,3.01,0.743,-35.064,3.109,9.605,5.464,37.952,5.104,-6.575,-2.757,0.0,39.608,40.175,9.698,3.188,-0.367,-0.823,-0.345,-1.108,-3.196,27.401,0.0,262.84,,267.0,260.0,-0.666,2.977,2.019,26.104
15720.5,3.01,0.743,-35.064,3.109,9.605,5.464,37.952,5.104,-6.575,-2.757,0.0,39.6,40.2,9.698,3.188,-0.588,-0.547,-0.487,-1.211,-3.196,27.401,0.0,262.54,,267.0,260.0,-0.661,2.978,2.031,26.091
15721.0,3.098,0.77,-34.379,3.135,9.669,5.464,37.952,5.104,-6.575,-2.757,0.0,39.6,40.2,9.81,2.995,-0.065,-0.583,-0.248,-1.085,-3.196,27.401,0.0,262.54,,266.0,260.0,-0.708,2.978,2.071,26.042
15721.5,3.098,0.77,-34.379,3.135,9.669,5.464,37.952,5.104,-6.575,-2.757,0.0,39.6,40.2,9.81,2.995,-0.186,-0.181,-0.146,-0.596,-3.196,27.401,0.0,263.04,,266.0,260.0,-0.495,2.98,2.198,25.944
15722.0,3.098,0.77,-34.379,3.135,9.669,5.464,37.952,5.104,-6.575,-2.757,0.0,39.6,40.2,9.81,2.995,-0.245,-0.022,-0.152,-0.67,-3.196,27.401,0.0,263.04,,265.0,260.0,-0.277,2.982,2.137,25.917
15722.5,3.098,0.77,-34.379,3.135,9.669,5.464,37.952,5.104,-6.575,-2.757,0.0,39.6,40.2,9.81,2.995,-0.066,-0.656,-0.058,-0.872,-3.196,27.401,0.0,259.84,,265.0,260.0,-0.272,2.984,2.122,25.917
15723.0,3.098,0.77,-34.379,3.135,9.669,5.466,37.9,5.089,-6.587,-2.774,0.0,39.596,40.189,9.81,2.995,-0.2,-0.326,0.004,-0.87,-3.201,27.406,0.0,259.84,,265.0,260.0,-0.413,2.986,2.113,25.901
15723.5,3.098,0.77,-34.379,3.135,9.669,5.466,37.9,5.089,-6.587,-2.774,0.0,39.6,40.2,9.81,2.995,0.026,-0.485,-0.023,-0.667,-3.201,27.406,0.0,260.34,,265.0,260.0,-0.348,2.988,2.152,25.865
15724.0,2.737,0.722,-33.371,3.163,9.639,5.466,37.9,5.089,-6.587,-2.774,0.0,39.6,40.2,9.829,3.02,-0.11,-0.092,0.017,-0.755,-3.201,27.406,0.0,260.34,,265.0,260.0,-0.287,2.99,2.208,25.844
15724.5,2.737,0.722,-33.371,3.163,9.639,5.466,37.9,5.089,-6.587,-2.774,0.0,39.6,40.2,9.829,3.02,0.067,-0.477,0.046,-0.57,-3.201,27.406,0.0,259.94,,265.0,260.0,-0.235,2.986,2.164,25.896
15725.0,2.737,0.722,-33.371,3.163,9.639,5.466,37.9,5.089,-6.587,-2.774,0.0,39.6,40.2,9.829,3.02,0.027,-0.277,0.13,-0.852,-3.201,27.406,0.0,259.94,,265.0,260.0,-0.233,2.981,2.208,26.091
15725.5,2.737,0.722,-33.371,3.163,9.639,5.466,37.9,5.089,-6.587,-2.774,0.0,39.6,40.2,9.829,3.02,0.078,-0.467,0.039,-0.777,-3.201,27.406,0.0,257.74,,265.0,260.0,-0.243,2.977,2.19,26.241
15726.0,2.737,0.722,-33.371,3.163,9.639,5.415,37.893,5.114,-6.56,-2.767,0.0,39.592,40.19,9.829,3.02,-0.066,-0.166,0.081,-0.71,-3.206,27.399,0.0,257.74,,266.0,260.0,-0.282,2.973,2.213,26.229
15726.5,2.737,0.722,-33.371,3.163,9.639,5.415,37.893,5.114,-6.56,-2.767,0.0,39.6,40.2,9.829,3.02,-0.039,-0.335,-0.039,-0.913,-3.206,27.399,0.0,257.74,,266.0,260.0,-0.215,2.97,2.253,26.164
15727.0,2.737,0.722,-33.371,3.163,9.639,5.415,37.893,5.114,-6.56,-2.767,0.0,39.6,40.2,9.829,3.02,-0.101,-0.141,0.076,-0.705,-3.206,27.399,0.0,257.74,,267.0,260.0,-0.332,2.966,2.238,26.07
15727.5,2.657,0.752,-33.981,3.147,9.658,5.415,37.893,5.114,-6.56,-2.767,0.0,39.6,40.2,9.776,3.08,-0.061,-0.203,0.095,-0.79,-3.206,27.399,0.0,257.94,,267.0,260.0,-0.218,2.962,2.228,26.022
15728.0,2.657,0.752,-33.981,3.147,9.658,5.415,37.893,5.114,-6.56,-2.767,0.0,39.6,40.2,9.776,3.08,0.087,-0.481,0.129,-0.664,-3.206,27.399,0.0,257.94,,268.0,260.0,-0.24,2.957,2.224,26.05
15728.5,2.657,0.752,-33.981,3.147,9.658,5.415,37.893,5.114,-6.56,-2.767,0.0,39.6,40.2,9.776,3.08,-0.117,-0.49,0.113,-0.99,-3.206,27.399,0.0,258.34,,268.0,260.0,-0.232,2.952,2.261,26.147
15729.0,2.657,0.752,-33.981,3.147,9.658,5.415,37.893,5.114,-6.56,-2.767,0.0,39.6,40.2,9.776,3.08,0.211,-0.404,0.133,-0.876,-3.206,27.399,0.0,258.34,,269.0,260.0,-0.371,2.947,2.189,26.134
15729.5,2.657,0.752,-33.981,3.147,9.658,5.427,37.904,5.113,-6.539,-2.785,0.0,39.588,40.183,9.776,3.08,0.114,-0.545,0.195,-0.875,-3.22,27.403,0.0,259.94,,269.0,260.0,-0.234,2.942,2.201,26.044
15730.0,2.657,0.752,-33.981,3.147,9.658,5.427,37.904,5.113,-6.539,-2.785,0.0,39.6,40.2,9.776,3.08,0.121,-0.136,0.241,-0.632,-3.22,27.403,0.0,259.94,,269.0,260.0,-0.278,2.938,2.209,25.934
15730.5,2.743,0.664,-34.937,3.077,9.561,5.427,37.904,5.113,-6.539,-2.785,0.0,39.6,40.2,9.731,3.148,0.036,-0.365,0.151,-0.548,-3.22,27.403,0.0,260.04,,269.0,260.0,-0.101,2.933,2.229,25.878
15731.0,2.743,0.664,-34.937,3.077,9.561,5.427,37.904,5.113,-6.539,-2.785,0.0,39.6,40.2,9.731,3.148,0.129,-0.478,0.094,-0.557,-3.22,27.403,0.0,260.04,,269.0,260.0,-0.181,2.93,2.238,25.8
15731.5,2.743,0.664,-34.937,3.077,9.561,5.427,37.904,5.113,-6.539,-2.785,0.0,39.6,40.2,9.731,3.148,0.135,-0.103,0.231,-0.689,-3.22,27.403,0.0,260.14,,269.0,260.0,-0.203,2.927,2.287,25.76
15732.0,2.743,0.664,-34.937,3.077,9.561,5.427,37.904,5.113,-6.539,-2.785,0.0,39.6,40.2,9.731,3.148,0.268,-0.262,0.197,-0.544,-3.22,27.403,0.0,260.14,,269.0,260.0,-0.107,2.924,2.269,25.754
15732.5,2.743,0.664,-34.937,3.077,9.561,5.471,37.896,5.103,-6.523,-2.78,0.0,39.588,40.238,9.731,3.148,0.095,-0.291,0.29,-0.453,-3.208,27.403,0.0,261.74,,269.0,260.0,-0.085,2.921,2.318,25.776
15733.0,2.743,0.664,-34.937,3.077,9.561,5.471,37.896,5.103,-6.523,-2.78,0.0,39.6,40.2,9.731,3.148,0.209,0.054,0.239,-0.442,-3.208,27.403,0.0,261.74,,268.0,260.0,-0.09,2.918,2.363,25.802
15733.5,2.743,0.664,-34.937,3.077,9.561,5.471,37.896,5.103,-6.523,-2.78,0.0,39.6,40.2,9.731,3.148,0.238,0.088,0.396,-0.436,-3.208,27.403,0.0,261.84,,268.0,260.0,0.015,2.915,2.405,25.784
15734.0,2.927,0.79,-34.042,3.129,9.579,5.471,37.896,5.103,-6.523,-2.78,0.0,39.6,40.2,9.766,2.965,0.291,0.032,0.439,-0.164,-3.208,27.403,0.0,261.84,,267.0,260.0,0.072,2.912,2.391,25.826
15734.5,2.927,0.79,-34.042,3.129,9.579,5.471,37.896,5.103,-6.523,-2.78,0.0,39.6,40.2,9.766,2.965,0.337,-0.165,0.489,-0.626,-3.208,27.403,0.0,261.74,,267.0,260.0,0.15,2.913,2.424,25.85
15735.0,2.927,0.79,-34.042,3.129,9.579,5.471,37.896,5.103,-6.523,-2.78,0.0,39.6,40.2,9.766,2.965,0.504,-0.121,0.555,-0.157,-3.208,27.403,0.0,261.74,,266.0,260.0,0.009,2.913,2.403,25.861
15735.5,2.927,0.79,-34.042,3.129,9.579,5.471,37.896,5.103,-6.523,-2.78,0.0,39.6,40.2,9.766,2.965,0.394,-0.015,0.521,-0.158,-3.208,27.403,0.0,260.74,,266.0,260.0,0.195,2.913,2.512,25.883
15736.0,2.927,0.79,-34.042,3.129,9.579,5.52,37.881,5.11,-6.487,-2.765,0.0,39.591,40.226,9.766,2.965,0.426,0.272,0.594,-0.375,-3.202,27.409,0.0,260.74,,266.0,260.0,0.186,2.913,2.527,25.869
15736.5,2.927,0.79,-34.042,3.129,9.579,5.52,37.881,5.11,-6.487,-2.765,0.0,39.6,40.2,9.766,2.965,0.565,-0.076,0.47,-0.26,-3.202,27.409,0.0,260.74,,266.0,260.0,0.23,2.914,2.54,25.861
15737.0,2.965,0.767,-34.727,3.085,9.611,5.52,37.881,5.11,-6.487,-2.765,0.0,39.6,40.2,9.724,3.195,0.591,0.27,0.666,-0.266,-3.202,27.409,0.0,260.74,,266.0,260.0,0.175,2.914,2.544,25.854
15737.5,2.965,0.767,-34.727,3.085,9.611,5.52,37.881,5.11,-6.487,-2.765,0.0,39.6,40.2,9.724,3.195,0.69,0.266,0.684,-0.139,-3.202,27.409,0.0,260.94,,266.0,260.0,0.315,2.915,2.634,25.837
15738.0,2.965,0.767,-34.727,3.085,9.611,5.52,37.881,5.11,-6.487,-2.765,0.0,39.6,40.2,9.724,3.195,0.617,-0.001,0.72,-0.217,-3.202,27.409,0.0,260.94,,266.0,260.0,0.375,2.915,2.538,25.817
15738.5,2.965,0.767,-34.727,3.085,9.611,5.52,37.881,5.11,-6.487,-2.765,0.0,39.6,40.2,9.724,3.195,0.545,0.044,0.693,-0.268,-3.202,27.409,0.0,258.64,,266.0,260.0,0.28,2.916,2.521,25.825
15739.0,2.965,0.767,-34.727,3.085,9.611,5.445,37.885,5.107,-6.462,-2.786,0.0,39.584,40.207,9.724,3.195,0.573,0.145,0.73,-0.271,-3.213,27.413,0.0,258.64,,267.0,260.0,0.253,2.918,2.556,25.868
15739.5,2.965,0.767,-34.727,3.085,9.611,5.445,37.885,5.107,-6.462,-2.786,0.0,39.6,40.2,9.724,3.195,0.383,0.07,0.583,-0.546,-3.213,27.413,0.0,258.74,,267.0,260.0,0.294,2.918,2.52,25.888
15740.0,2.965,0.767,-34.727,3.085,9.611,5.445,37.885,5.107,-6.462,-2.786,0.0,39.6,40.2,9.724,3.195,0.358,-0.362,0.458,-0.559,-3.213,27.413,0.0,258.74,,268.0,260.0,0.122,2.919,2.516,25.914
15740.5,2.294,0.553,-35.192,3.101,9.722,5.445,37.885,5.107,-6.462,-2.786,0.0,39.6,40.2,9.753,3.003,0.592,0.099,0.632,-0.235,-3.213,27.413,0.0,258.94,,268.0,260.0,-0.026,2.919,2.544,25.917
15741.0,2.294,0.553,-35.192,3.101,9.722,5.445,37.885,5.107,-6.462,-2.786,0.0,39.6,40.2,9.753,3.003,0.33,0.106,0.53,-0.495,-3.213,27.413,0.0,258.94,,269.0,260.0,0.272,2.909,2.528,25.835
15741.5,2.294,0.553,-35.192,3.101,9.722,5.445,37.885,5.107,-6.462,-2.786,0.0,39.6,40.2,9.753,3.003,0.576,0.057,0.578,-0.496,-3.213,27.413,0.0,259.94,,269.0,260.0,0.118,2.899,2.534,25.785
15742.0,2.294,0.553,-35.192,3.101,9.722,5.445,37.885,5.107,-6.462,-2.786,0.0,39.6,40.2,9.753,3.003,0.546,-0.067,0.549,-0.448,-3.213,27.413,0.0,259.94,,269.0,260.0,0.179,2.889,2.559,25.753
15742.5,2.294,0.553,-35.192,3.101,9.722,5.507,37.927,5.108,-6.445,-2.769,0.0,39.587,40.24,9.753,3.003,0.396,0.095,0.535,-0.428,-3.202,27.418,0.0,260.04,,269.0,260.0,0.145,2.879,2.546,25.717
15743.0,2.294,0.553,-35.192,3.101,9.722,5.507,37.927,5.108,-6.445,-2.769,0.0,39.6,40.2,9.753,3.003,0.619,0.001,0.575,-0.245,-3.202,27.418,0.0,260.04,,269.0,260.0,0.15,2.87,2.571,25.642
15743.5,2.852,0.706,-34.855,3.129,9.68,5.507,37.927,5.108,-6.445,-2.769,0.0,39.6,40.2,9.766,3.013,0.36,0.198,0.627,-0.417,-3.202,27.418,0.0,260.34,,269.0,260.0,0.238,2.86,2.568,25.63
15744.0,2.852,0.706,-34.855,3.129,9.68,5.507,37.927,5.108,-6.445,-2.769,0.0,39.6,40.2,9.766,3.013,0.498,-0.205,0.463,-0.509,-3.202,27.418,0.0,260.34,,269.0,260.0,0.192,2.86,2.577,25.637
15744.5,2.852,0.706,-34.855,3.129,9.68,5.507,37.927,5.108,-6.445,-2.769,0.0,39.6,40.2,9.766,3.013,0.267,0.033,0.437,-0.558,-3.202,27.418,0.0,259.94,,269.0,260.0,0.062,2.86,2.574,25.668
15745.0,2.852,0.706,-34.855,3.129,9.68,5.507,37.927,5.108,-6.445,-2.769,0.0,39.6,40.2,9.766,3.013,0.479,-0.104,0.398,-0.726,-3.202,27.418,0.0,259.94,,269.0,260.0,0.045,2.86,2.577,25.661
15745.5,2.852,0.706,-34.855,3.129,9.68,5.449,37.94,5.093,-6.426,-2.749,0.0,39.584,40.242,9.766,3.013,-0.015,-0.038,0.163,-0.76,-3.199,27.424,0.0,261.54,,269.0,260.0,0.012,2.86,2.608,25.715
15746.0,2.852,0.706,-34.855,3.129,9.68,5.449,37.94,5.093,-6.426,-2.749,0.0,39.6,40.2,9.766,3.013,0.336,-0.188,0.238,-0.548,-3.199,27.424,0.0,261.54,,268.0,260.0,-0.163,2.86,2.557,25.659
15746.5,3.223,0.751,-35.209,3.145,9.671,5.449,37.94,5.093,-6.426,-2.749,0.0,39.6,40.2,9.565,3.159,0.204,0.044,0.327,-0.515,-3.199,27.424,0.0,261.84,,268.0,260.0,-0.041,2.86,2.576,25.665
15747.0,3.223,0.751,-35.209,3.145,9.671,5.449,37.94,5.093,-6.426,-2.749,0.0,39.6,40.2,9.565,3.159,0.375,-0.101,0.36,-0.294,-3.199,27.424,0.0,261.84,,267.0,260.0,0.015,2.865,2.602,25.643
15747.5,3.223,0.751,-35.209,3.145,9.671,5.449,37.94,5.093,-6.426,-2.749,0.0,39.6,40.2,9.565,3.159,0.474,0.236,0.54,-0.161,-3.199,27.424,0.0,261.44,,267.0,260.0,0.085,2.871,2.592,25.641
15748.0,3.223,0.751,-35.209,3.145,9.671,5.449,37.94,5.093,-6.426,-2.749,0.0,39.6,40.2,9.565,3.159,0.448,0.111,0.487,-0.39,-3.199,27.424,0.0,261.44,,266.0,260.0,0.272,2.877,2.62,25.64
15748.5,3.223,0.751,-35.209,3.145,9.671,5.449,37.94,5.093,-6.426,-2.749,0.0,39.6,40.2,9.565,3.159,0.474,0.153,0.568,-0.248,-3.199,27.424,0.0,260.74,,266.0,260.0,0.164,2.883,2.602,25.657
15749.0,3.223,0.751,-35.209,3.145,9.671,5.425,37.898,5.102,-6.444,-2.766,0.0,39.589,40.219,9.565,3.159,0.569,0.133,0.577,-0.305,-3.215,27.415,0.0,260.74,,266.0,260.0,0.237,2.888,2.659,25.674
15749.5,3.223,0.751,-35.209,3.145,9.671,5.425,37.898,5.102,-6.444,-2.766,0.0,39.6,40.2,9.565,3.159,0.512,0.463,0.692,-0.149,-3.215,27.415,0.0,260.84,,266.0,260.0,0.243,2.894,2.714,25.672
15750.0,3.294,0.776,-35.209,3.123,9.684,5.425,37.898,5.102,-6.444,-2.766,0.0,39.6,40.2,9.637,3.0,0.788,0.197,0.716,-0.028,-3.215,27.415,0.0,260.84,,266.0,260.0,0.419,2.906,2.709,25.687
15750.5,3.294,0.776,-35.209,3.123,9.684,5.425,37.898,5.102,-6.444,-2.766,0.0,39.6,40.2,9.637,3.0,0.604,0.325,0.737,-0.261,-3.215,27.415,0.0,260.64,,266.0,260.0,0.419,2.906,2.71,25.7
15751.0,3.294,0.776,-35.209,3.123,9.684,5.425,37.898,5.102,-6.444,-2.766,0.0,39.6,40.2,9.637,3.0,0.609,0.406,0.746,-0.21,-3.215,27.415,0.0,260.64,,266.0,260.0,0.351,2.912,2.747,25.702
15751.5,3.294,0.776,-35.209,3.123,9.684,5.425,37.898,5.102,-6.444,-2.766,0.0,39.6,40.2,9.637,3.0,0.694,0.194,0.676,-0.054,-3.215,27.415,0.0,257.84,,266.0,260.0,0.388,2.918,2.769,25.702
15752.0,3.294,0.776,-35.209,3.123,9.684,5.389,37.892,5.08,-6.403,-2.785,0.0,39.596,40.273,9.637,3.0,0.644,0.311,0.742,-0.146,-3.214,27.423,0.0,257.84,,267.0,260.0,0.378,2.924,2.775,25.629
15752.5,3.294,0.776,-35.209,3.123,9.684,5.389,37.892,5.08,-6.403,-2.785,0.0,39.6,40.3,9.637,3.0,0.707,0.328,0.669,-0.081,-3.214,27.423,0.0,258.74,,267.0,260.0,0.388,2.931,2.768,25.6
15753.0,2.956,0.818,-34.017,3.129,9.611,5.389,37.892,5.08,-6.403,-2.785,0.0,39.6,40.3,9.752,3.065,0.705,0.447,0.708,-0.179,-3.214,27.423,0.0,258.74,,268.0,260.0,0.406,2.936,2.837,25.602
15753.5,2.956,0.818,-34.017,3.129,9.611,5.389,37.892,5.08,-6.403,-2.785,0.0,39.6,40.3,9.752,3.065,0.891,0.157,0.515,-0.072,-3.214,27.423,0.0,257.94,,268.0,260.0,0.42,2.937,2.787,25.577
15754.0,2.956,0.818,-34.017,3.129,9.611,5.389,37.892,5.08,-6.403,-2.785,0.0,39.6,40.3,9.752,3.065,0.456,0.224,0.639,-0.371,-3.214,27.423,0.0,257.94,,269.0,260.0,0.373,2.937,2.824,25.605
15754.5,2.956,0.818,-34.017,3.129,9.611,5.389,37.892,5.08,-6.403,-2.785,0.0,39.6,40.3,9.752,3.065,0.805,0.278,0.732,0.055,-3.214,27.423,0.0,259.64,,269.0,260.0,0.237,2.937,2.824,25.619
15755.0,2.956,0.818,-34.017,3.129,9.611,5.389,37.892,5.08,-6.403,-2.785,0.0,39.6,40.3,9.752,3.065,0.791,0.132,0.692,-0.144,-3.214,27.423,0.0,259.64,,269.0,260.0,0.468,2.938,2.826,25.621
15755.5,2.956,0.818,-34.017,3.129,9.611,5.426,37.922,5.093,-6.368,-2.766,0.0,39.599,40.266,9.752,3.065,0.615,0.414,0.637,-0.113,-3.208,27.415,0.0,259.14,,269.0,260.0,0.368,2.938,2.822,25.627
15756.0,2.956,0.818,-34.017,3.129,9.611,5.426,37.922,5.093,-6.368,-2.766,0.0,39.6,40.3,9.752,3.065,0.838,0.369,0.757,-0.017,-3.208,27.415,0.0,259.14,,269.0,260.0,0.388,2.938,2.892,25.756
15756.5,2.453,0.673,-34.01,3.097,9.674,5.426,37.922,5.093,-6.368,-2.766,0.0,39.6,40.3,9.713,2.997,0.671,0.586,0.813,0.052,-3.208,27.415,0.0,259.74,,269.0,260.0,0.487,2.939,2.847,25.78
15757.0,2.453,0.673,-34.01,3.097,9.674,5.426,37.922,5.093,-6.368,-2.766,0.0,39.6,40.3,9.713,2.997,0.867,0.279,0.824,0.027,-3.208,27.415,0.0,259.74,,269.0,260.0,0.53,2.931,2.878,25.759
15757.5,2.453,0.673,-34.01,3.097,9.674,5.426,37.922,5.093,-6.368,-2.766,0.0,39.6,40.3,9.713,2.997,0.732,0.534,0.834,-0.019,-3.208,27.415,0.0,258.84,,269.0,260.0,0.499,2.923,2.852,25.724
15758.0,2.453,0.673,-34.01,3.097,9.674,5.426,37.922,5.093,-6.368,-2.766,0.0,39.6,40.3,9.713,2.997,0.695,0.375,0.792,-0.207,-3.208,27.415,0.0,258.84,,270.0,260.0,0.52,2.915,2.861,25.755
15758.5,2.453,0.673,-34.01,3.097,9.674,5.472,37.913,5.118,-6.352,-2.769,0.0,39.601,40.312,9.713,2.997,0.514,0.777,0.682,0.062,-3.206,27.426,0.0,261.44,,270.0,260.0,0.414,2.908,2.965,25.767
15759.0,2.453,0.673,-34.01,3.097,9.674,5.472,37.913,5.118,-6.352,-2.769,0.0,39.6,40.3,9.713,2.997,0.855,0.265,0.8,-0.231,-3.206,27.426,0.0,261.44,,269.0,260.0,0.509,2.9,2.891,25.786
15759.5,2.738,0.728,-33.917,3.182,9.609,5.472,37.913,5.118,-6.352,-2.769,0.0,39.6,40.3,9.788,2.941,0.735,0.056,0.54,-0.235,-3.206,27.426,0.0,261.14,,269.0,260.0,0.422,2.893,2.859,25.804
15760.0,2.738,0.728,-33.917,3.182,9.609,5.472,37.913,5.118,-6.352,-2.769,0.0,39.6,40.3,9.788,2.941,0.4,0.352,0.5,-0.334,-3.206,27.426,0.0,261.14,,268.0,260.0,0.274,2.89,2.851,25.815
15760.5,2.738,0.728,-33.917,3.182,9.609,5.472,37.913,5.118,-6.352,-2.769,0.0,39.6,40.3,9.788,2.941,0.671,0.404,0.544,-0.261,-3.206,27.426,0.0,262.14,,268.0,260.0,0.229,2.888,2.916,25.847
15761.0,2.738,0.728,-33.917,3.182,9.609,5.472,37.913,5.118,-6.352,-2.769,0.0,39.6,40.3,9.788,2.941,0.54,0.474,0.579,0.017,-3.206,27.426,0.0,262.14,,267.0,260.0,0.34,2.885,2.916,25.899
15761.5,2.738,0.728,-33.917,3.182,9.609,5.472,37.913,5.118,-6.352,-2.769,0.0,39.6,40.3,9.788,2.941,0.505,0.414,0.574,-0.12,-3.206,27.426,0.0,261.04,,267.0,260.0,0.402,2.883,2.911,25.884
15762.0,2.738,0.728,-33.917,3.182,9.609,5.476,37.942,5.085,-6.337,-2.788,0.0,39.599,40.274,9.788,2.941,0.777,0.396,0.755,0.045,-3.208,27.424,0.0,261.04,,266.0,260.0,0.343,2.88,2.929,25.882
15762.5,2.738,0.728,-33.917,3.182,9.609,5.476,37.942,5.085,-6.337,-2.788,0.0,39.6,40.3,9.788,2.941,0.749,0.518,0.864,-0.088,-3.208,27.424,0.0,262.14,,266.0,260.0,0.493,2.878,2.932,25.875
15763.0,3.073,0.793,-34.027,3.121,9.69,5.476,37.942,5.085,-6.337,-2.788,0.0,39.6,40.3,9.76,3.0,0.912,0.458,0.865,0.193,-3.208,27.424,0.0,262.14,,265.0,260.0,0.511,2.876,2.934,25.874
15763.5,3.073,0.793,-34.027,3.121,9.69,5.476,37.942,5.085,-6.337,-2.788,0.0,39.6,40.3,9.76,3.0,0.746,0.303,0.857,-0.088,-3.208,27.424,0.0,260.64,,265.0,260.0,0.607,2.879,2.915,25.839
15764.0,3.073,0.793,-34.027,3.121,9.69,5.476,37.942,5.085,-6.337,-2.788,0.0,39.6,40.3,9.76,3.0,0.731,0.501,0.687,-0.011,-3.208,27.424,0.0,260.64,,265.0,260.0,0.455,2.882,2.942,25.856
15764.5,3.073,0.793,-34.027,3.121,9.69,5.476,37.942,5.085,-6.337,-2.788,0.0,39.6,40.3,9.76,3.0,0.848,0.195,0.705,-0.268,-3.208,27.424,0.0,258.74,,265.0,260.0,0.477,2.885,2.912,25.864
15765.0,3.073,0.793,-34.027,3.121,9.69,5.488,37.922,5.142,-6.324,-2.766,0.0,39.606,40.29,9.76,3.0,0.695,0.074,0.7,-0.267,-3.194,27.428,0.0,258.74,,266.0,260.0,0.37,2.888,2.887,25.879
15765.5,3.073,0.793,-34.027,3.121,9.69,5.488,37.922,5.142,-6.324,-2.766,0.0,39.6,40.3,9.76,3.0,0.672,0.426,0.77,-0.127,-3.194,27.428,0.0,257.94,,266.0,260.0,0.3,2.891,2.899,25.889
15766.0,2.599,0.664,-34.513,3.146,9.528,5.488,37.922,5.142,-6.324,-2.766,0.0,39.6,40.3,9.741,3.112,0.848,0.368,0.777,-0.186,-3.194,27.428,0.0,257.94,,267.0,260.0,0.435,2.894,2.925,25.851
15766.5,2.599,0.664,-34.513,3.146,9.528,5.488,37.922,5.142,-6.324,-2.766,0.0,39.6,40.3,9.741,3.112,0.769,0.287,0.804,-0.161,-3.194,27.428,0.0,258.64,,267.0,260.0,0.452,2.89,2.892,25.859
15767.0,2.599,0.664,-34.513,3.146,9.528,5.488,37.922,5.142,-6.324,-2.766,0.0,39.6,40.3,9.741,3.112,0.654,-0.012,0.535,-0.218,-3.194,27.428,0.0,258.64,,268.0,260.0,0.425,2.885,2.843,25.839
15767.5,2.599,0.664,-34.513,3.146,9.528,5.488,37.922,5.142,-6.324,-2.766,0.0,39.6,40.3,9.741,3.112,0.514,0.358,0.651,-0.118,-3.194,27.428,0.0,257.44,,268.0,260.0,0.24,2.88,2.861,25.81
15768.0,2.599,0.664,-34.513,3.146,9.528,5.439,37.939,5.107,-6.31,-2.761,0.0,39.604,40.289,9.741,3.112,0.877,0.189,0.78,0.006,-3.199,27.426,0.0,257.44,,269.0,260.0,0.351,2.876,2.89,25.772
15768.5,2.599,0.664,-34.513,3.146,9.528,5.439,37.939,5.107,-6.31,-2.761,0.0,39.6,40.3,9.741,3.112,0.783,0.475,0.906,-0.021,-3.199,27.426,0.0,258.74,,269.0,260.0,0.463,2.871,2.936,25.767
15769.0,2.599,0.664,-34.513,3.146,9.528,5.439,37.939,5.107,-6.31,-2.761,0.0,39.6,40.3,9.741,3.112,0.577,0.435,0.665,-0.068,-3.199,27.426,0.0,258.74,,270.0,260.0,0.536,2.867,2.902,25.746
15769.5,3.287,0.774,-35.209,3.079,9.683,5.439,37.939,5.107,-6.31,-2.761,0.0,39.6,40.3,9.734,3.194,0.709,0.278,0.724,-0.296,-3.199,27.426,0.0,258.44,,270.0,260.0,0.402,2.862,2.931,25.733
15770.0,3.287,0.774,-35.209,3.079,9.683,5.439,37.939,5.107,-6.31,-2.761,0.0,39.6,40.3,9.734,3.194,0.604,0.13,0.696,-0.238,-3.199,27.426,0.0,258.44,,271.0,260.0,0.354,2.869,2.894,25.745
15770.5,3.287,0.774,-35.209,3.079,9.683,5.439,37.939,5.107,-6.31,-2.761,0.0,39.6,40.3,9.734,3.194,0.673,0.263,0.764,0.066,-3.199,27.426,0.0,262.64,,271.0,260.0,0.298,2.876,2.876,25.742
15771.0,3.287,0.774,-35.209,3.079,9.683,5.439,37.939,5.107,-6.31,-2.761,0.0,39.6,40.3,9.734,3.194,0.577,0.481,0.674,-0.095,-3.199,27.426,0.0,262.64,,270.0,260.0,0.442,2.883,2.928,25.788
15771.5,3.287,0.774,-35.209,3.079,9.683,5.472,37.938,5.112,-6.297,-2.748,0.0,39.609,40.334,9.734,3.194,0.782,0.325,0.756,-0.245,-3.204,27.417,0.0,263.44,,270.0,260.0,0.409,2.889,2.875,25.78
15772.0,3.287,0.774,-35.209,3.079,9.683,5.472,37.938,5.112,-6.297,-2.748,0.0,39.6,40.3,9.734,3.194,0.673,0.069,0.649,-0.118,-3.204,27.417,0.0,263.44,,269.0,260.0,0.405,2.896,2.908,25.797
15772.5,2.476,0.641,-34.517,3.2,9.645,5.472,37.938,5.112,-6.297,-2.748,0.0,39.6,40.3,9.698,3.021,0.665,0.108,0.693,-0.084,-3.204,27.417,0.0,263.44,,269.0,260.0,0.318,2.902,2.889,25.823
15773.0,2.476,0.641,-34.517,3.2,9.645,5.472,37.938,5.112,-6.297,-2.748,0.0,39.6,40.3,9.698,3.021,0.568,0.175,0.748,0.026,-3.204,27.417,0.0,263.44,,268.0,260.0,0.345,2.895,2.879,25.806
15773.5,2.476,0.641,-34.517,3.2,9.645,5.472,37.938,5.112,-6.297,-2.748,0.0,39.6,40.3,9.698,3.021,0.671,0.531,0.722,-0.06,-3.204,27.417,0.0,262.24,,268.0,260.0,0.379,2.888,2.907,25.802
15774.0,2.476,0.641,-34.517,3.2,9.645,5.472,37.938,5.112,-6.297,-2.748,0.0,39.6,40.3,9.698,3.021,0.667,0.466,0.778,-0.109,-3.204,27.417,0.0,262.24,,267.0,260.0,0.466,2.882,2.898,25.81
15774.5,2.476,0.641,-34.517,3.2,9.645,5.445,37.919,5.132,-6.308,-2.773,0.0,39.613,40.315,9.698,3.021,0.81,0.196,0.678,-0.039,-3.21,27.423,0.0,262.04,,267.0,260.0,0.45,2.875,2.929,25.799
15775.0,2.476,0.641,-34.517,3.2,9.645,5.445,37.919,5.132,-6.308,-2.773,0.0,39.6,40.3,9.698,3.021,0.604,0.492,0.772,-0.063,-3.21,27.423,0.0,262.04,,266.0,260.0,0.412,2.868,2.938,25.756
15775.5,2.476,0.641,-34.517,3.2,9.645,5.445,37.919,5.132,-6.308,-2.773,0.0,39.6,40.3,9.698,3.021,0.91,0.356,0.843,0.13,-3.21,27.423,0.0,261.54,,266.0,260.0,0.451,2.862,2.949,25.754
15776.0,2.344,0.673,-34.138,3.055,9.612,5.445,37.919,5.132,-6.308,-2.773,0.0,39.6,40.3,9.807,3.114,0.936,0.848,0.961,0.259,-3.21,27.423,0.0,261.54,,265.0,260.0,0.56,2.856,3.015,25.784
15776.5,2.344,0.673,-34.138,3.055,9.612,5.445,37.919,5.132,-6.308,-2.773,0.0,39.6,40.3,9.807,3.114,1.02,0.495,1.017,0.353,-3.21,27.423,0.0,262.64,,265.0,260.0,0.751,2.847,2.994,25.834
15777.0,2.344,0.673,-34.138,3.055,9.612,5.445,37.919,5.132,-6.308,-2.773,0.0,39.6,40.3,9.807,3.114,0.822,0.488,1.016,-0.003,-3.21,27.423,0.0,262.64,,264.0,260.0,0.721,2.839,3.004,25.786
15777.5,2.344,0.673,-34.138,3.055,9.612,5.445,37.919,5.132,-6.308,-2.773,0.0,39.6,40.3,9.807,3.114,0.947,0.317,0.885,-0.164,-3.21,27.423,0.0,259.24,,264.0,260.0,0.581,2.831,3.0,25.804
15778.0,2.344,0.673,-34.138,3.055,9.612,5.489,37.9,5.126,-6.278,-2.763,0.0,39.625,40.324,9.807,3.114,0.99,0.413,0.909,0.21,-3.203,27.42,0.0,259.24,,264.0,260.0,0.496,2.823,3.012,25.818
15778.5,2.344,0.673,-34.138,3.055,9.612,5.489,37.9,5.126,-6.278,-2.763,0.0,39.6,40.3,9.807,3.114,0.817,0.812,1.012,0.089,-3.203,27.42,0.0,259.44,,264.0,260.0,0.63,2.815,3.028,25.833
15779.0,3.316,0.78,-35.209,3.034,9.68,5.489,37.9,5.126,-6.278,-2.763,0.0,39.6,40.3,9.69,3.209,1.019,0.356,1.003,0.201,-3.203,27.42,0.0,259.44,,264.0,260.0,0.683,2.807,3.065,25.851
15779.5,3.316,0.78,-35.209,3.034,9.68,5.489,37.9,5.126,-6.278,-2.763,0.0,39.6,40.3,9.69,3.209,0.78,0.681,0.919,0.107,-3.203,27.42,0.0,259.04,,264.0,260.0,0.645,2.816,3.053,25.851
15780.0,3.316,0.78,-35.209,3.034,9.68,5.489,37.9,5.126,-6.278,-2.763,0.0,39.6,40.3,9.69,3.209,1.038,0.422,1.005,0.191,-3.203,27.42,0.0,259.04,,264.0,260.0,0.622,2.824,3.048,25.851
15780.5,3.316,0.78,-35.209,3.034,9.68,5.489,37.9,5.126,-6.278,-2.763,0.0,39.6,40.3,9.69,3.209,0.786,0.582,0.989,0.089,-3.203,27.42,0.0,257.84,,264.0,260.0,0.664,2.832,3.043,25.834
15781.0,3.316,0.78,-35.209,3.034,9.68,5.496,37.917,5.119,-6.247,-2.769,0.0,39.617,40.332,9.69,3.209,1.009,0.489,1.0,-0.038,-3.209,27.419,0.0,257.84,,265.0,260.0,0.611,2.84,3.055,25.848
15781.5,3.316,0.78,-35.209,3.034,9.68,5.496,37.917,5.119,-6.247,-2.769,0.0,39.6,40.3,9.69,3.209,0.809,0.358,0.751,-0.104,-3.209,27.419,0.0,257.74,,265.0,260.0,0.615,2.848,3.057,25.84
15782.0,3.316,0.78,-35.209,3.034,9.68,5.496,37.917,5.119,-6.247,-2.769,0.0,39.6,40.3,9.69,3.209,0.726,0.382,0.693,0.002,-3.209,27.419,0.0,257.74,,266.0,260.0,0.451,2.863,3.024,25.776
15782.5,2.882,0.729,-35.078,3.116,9.645,5.496,37.917,5.119,-6.247,-2.769,0.0,39.6,40.3,9.782,3.255,0.781,0.256,0.837,-0.057,-3.209,27.419,0.0,257.94,,266.0,260.0,0.451,2.863,3.084,25.733
15783.0,2.882,0.729,-35.078,3.116,9.645,5.496,37.917,5.119,-6.247,-2.769,0.0,39.6,40.3,9.782,3.255,0.852,0.741,0.952,0.19,-3.209,27.419,0.0,257.94,,267.0,260.0,0.454,2.863,3.05,25.714
15783.5,2.882,0.729,-35.078,3.116,9.645,5.496,37.917,5.119,-6.247,-2.769,0.0,39.6,40.3,9.782,3.255,0.819,0.83,0.987,0.212,-3.209,27.419,0.0,258.34,,267.0,260.0,0.684,2.864,3.152,25.65
15784.0,2.882,0.729,-35.078,3.116,9.645,5.496,37.917,5.119,-6.247,-2.769,0.0,39.6,40.3,9.782,3.255,0.978,0.615,0.953,0.126,-3.209,27.419,0.0,258.34,,268.0,260.0,0.712,2.864,3.122,25.609
15784.5,2.882,0.729,-35.078,3.116,9.645,5.463,37.919,5.151,-6.241,-2.766,0.0,39.64,40.377,9.782,3.255,0.876,0.531,0.922,0.327,-3.207,27.427,0.0,258.74,,268.0,260.0,0.668,2.864,3.084,25.616
15785.0,2.882,0.729,-35.078,3.116,9.645,5.463,37.919,5.151,-6.241,-2.766,0.0,39.6,40.4,9.782,3.255,0.771,0.712,0.854,0.061,-3.207,27.427,0.0,258.74,,269.0,260.0,0.664,2.864,3.165,25.612
15785.5,2.383,0.644,-34.059,3.123,9.695,5.463,37.919,5.151,-6.241,-2.766,0.0,39.6,40.4,9.716,3.025,1.034,0.476,0.928,-0.052,-3.207,27.427,0.0,258.34,,269.0,260.0,0.599,2.865,3.144,25.587
15786.0,2.383,0.644,-34.059,3.123,9.695,5.463,37.919,5.151,-6.241,-2.766,0.0,39.6,40.4,9.716,3.025,1.08,0.392,0.973,0.008,-3.207,27.427,0.0,258.34,,270.0,260.0,0.597,2.857,3.109,25.559
15786.5,2.383,0.644,-34.059,3.123,9.695,5.463,37.919,5.151,-6.241,-2.766,0.0,39.6,40.4,9.716,3.025,1.022,0.502,0.912,0.256,-3.207,27.427,0.0,259.04,,270.0,260.0,0.613,2.849,3.093,25.56
15787.0,2.383,0.644,-34.059,3.123,9.695,5.463,37.919,5.151,-6.241,-2.766,0.0,39.6,40.4,9.716,3.025,0.914,0.529,0.913,-0.048,-3.207,27.427,0.0,259.04,,270.0,260.0,0.673,2.841,3.137,25.561
15787.5,2.383,0.644,-34.059,3.123,9.695,5.442,37.942,5.132,-6.213,-2.753,0.0,39.647,40.36,9.716,3.025,0.888,0.475,0.837,0.156,-3.195,27.431,0.0,261.94,,270.0,260.0,0.577,2.834,3.102,25.537
15788.0,2.383,0.644,-34.059,3.123,9.695,5.442,37.942,5.132,-6.213,-2.753,0.0,39.6,40.4,9.716,3.025,0.952,0.531,0.945,0.032,-3.195,27.431,0.0,261.94,,269.0,260.0,0.589,2.827,3.129,25.502
15788.5,2.383,0.644,-34.059,3.123,9.695,5.442,37.942,5.132,-6.213,-2.753,0.0,39.6,40.4,9.716,3.025,0.848,0.793,1.015,0.118,-3.195,27.431,0.0,263.14,,269.0,260.0,0.615,2.819,3.127,25.457
15789.0,2.949,0.734,-35.182,3.126,9.706,5.442,37.942,5.132,-6.213,-2.753,0.0,39.6,40.4,9.687,2.981,1.091,0.576,1.05,0.149,-3.195,27.431,0.0,263.14,,268.0,260.0,0.693,2.812,3.162,25.417
15789.5,2.949,0.734,-35.182,3.126,9.706,5.442,37.942,5.132,-6.213,-2.753,0.0,39.6,40.4,9.687,2.981,0.892,0.539,1.031,0.358,-3.195,27.431,0.0,261.64,,268.0,260.0,0.717,2.814,3.109,25.369
15790.0,2.949,0.734,-35.182,3.126,9.706,5.442,37.942,5.132,-6.213,-2.753,0.0,39.6,40.4,9.687,2.981,1.036,0.479,1.025,0.39,-3.195,27.431,0.0,261.64,,267.0,260.0,0.705,2.817,3.134,25.32
15790.5,2.949,0.734,-35.182,3.126,9.706,5.442,37.942,5.132,-6.213,-2.753,0.0,39.6,40.4,9.687,2.981,0.774,0.652,0.808,0.014,-3.195,27.431,0.0,262.44,,267.0,260.0,0.732,2.819,3.171,25.294
15791.0,2.949,0.734,-35.182,3.126,9.706,5.461,37.921,5.129,-6.196,-2.757,0.0,39.651,40.369,9.687,2.981,0.773,0.359,0.766,0.116,-3.199,27.419,0.0,262.44,,266.0,260.0,0.562,2.821,3.165,25.28
15791.5,2.949,0.734,-35.182,3.126,9.706,5.461,37.921,5.129,-6.196,-2.757,0.0,39.7,40.4,9.687,2.981,0.748,0.708,0.885,0.142,-3.199,27.419,0.0,261.74,,266.0,260.0,0.504,2.823,3.143,25.305
15792.0,2.929,0.705,-35.209,3.149,9.735,5.461,37.921,5.129,-6.196,-2.757,0.0,39.7,40.4,9.668,3.088,0.866,0.671,0.863,0.086,-3.199,27.419,0.0,261.74,,265.0,260.0,0.621,2.825,3.204,25.305
15792.5,2.929,0.705,-35.209,3.149,9.735,5.461,37.921,5.129,-6.196,-2.757,0.0,39.7,40.4,9.668,3.088,0.971,0.635,0.894,0.321,-3.199,27.419,0.0,262.34,,265.0,260.0,0.621,2.827,3.148,25.303
15793.0,2.929,0.705,-35.209,3.149,9.735,5.461,37.921,5.129,-6.196,-2.757,0.0,39.7,40.4,9.668,3.088,0.876,0.685,0.983,0.169,-3.199,27.419,0.0,262.34,,264.0,260.0,0.705,2.828,3.206,25.301
15793.5,2.929,0.705,-35.209,3.149,9.735,5.461,37.921,5.129,-6.196,-2.757,0.0,39.7,40.4,9.668,3.088,0.981,0.84,0.954,0.394,-3.199,27.419,0.0,259.64,,264.0,260.0,0.678,2.83,3.237,25.309
15794.0,2.929,0.705,-35.209,3.149,9.735,5.455,37.926,5.129,-6.19,-2.76,0.0,39.659,40.399,9.668,3.088,1.185,0.707,1.063,0.522,-3.194,27.423,0.0,259.64,,264.0,260.0,0.792,2.832,3.211,25.298
15794.5,2.929,0.705,-35.209,3.149,9.735,5.455,37.926,5.129,-6.19,-2.76,0.0,39.7,40.4,9.668,3.088,1.107,0.856,1.092,0.388,-3.194,27.423,0.0,259.54,,264.0,260.0,0.869,2.833,3.226,25.277
15795.0,2.88,0.739,-34.6,3.132,9.68,5.455,37.926,5.129,-6.19,-2.76,0.0,39.7,40.4,9.696,2.997,1.242,0.681,1.167,0.265,-3.194,27.423,0.0,259.54,,264.0,260.0,0.861,2.835,3.251,25.261
15795.5,2.88,0.739,-34.6,3.132,9.68,5.455,37.926,5.129,-6.19,-2.76,0.0,39.7,40.4,9.696,2.997,0.99,0.385,1.116,0.237,-3.194,27.423,0.0,259.34,,264.0,260.0,0.839,2.836,3.183,25.265
15796.0,2.88,0.739,-34.6,3.132,9.68,5.455,37.926,5.129,-6.19,-2.76,0.0,39.7,40.4,9.696,2.997,1.067,0.622,1.104,0.214,-3.194,27.423,0.0,259.34,,264.0,260.0,0.682,2.836,3.219,25.296
15796.5,2.88,0.739,-34.6,3.132,9.68,5.455,37.926,5.129,-6.19,-2.76,0.0,39.7,40.4,9.696,2.997,1.334,0.464,1.191,0.309,-3.194,27.423,0.0,257.04,,264.0,260.0,0.752,2.837,3.227,25.306
15797.0,2.88,0.739,-34.6,3.132,9.68,5.455,37.926,5.129,-6.19,-2.76,0.0,39.7,40.4,9.696,2.997,1.034,0.842,1.171,0.263,-3.194,27.423,0.0,257.04,,265.0,260.0,0.824,2.838,3.232,25.344
15797.5,2.88,0.739,-34.6,3.132,9.68,5.446,37.923,5.121,-6.168,-2.756,0.0,39.665,40.476,9.696,2.997,1.169,0.54,1.087,0.312,-3.196,27.432,0.0,256.04,,265.0,260.0,0.828,2.838,3.239,25.396
15798.0,2.88,0.739,-34.6,3.132,9.68,5.446,37.923,5.121,-6.168,-2.756,0.0,39.7,40.5,9.696,2.997,1.081,0.784,1.216,0.32,-3.196,27.432,0.0,256.04,,266.0,260.0,0.777,2.839,3.194,25.407
15798.5,3.044,0.701,-35.209,3.054,9.663,5.446,37.923,5.121,-6.168,-2.756,0.0,39.7,40.5,9.691,3.132,1.285,0.731,1.169,0.28,-3.196,27.432,0.0,257.14,,266.0,260.0,0.85,2.84,3.257,25.383
15799.0,3.044,0.701,-35.209,3.054,9.663,5.446,37.923,5.121,-6.168,-2.756,0.0,39.7,40.5,9.691,3.132,1.018,0.627,1.143,0.413,-3.196,27.432,0.0,257.14,,267.0,260.0,0.866,2.843,3.209,25.41
15799.5,3.044,0.701,-35.209,3.054,9.663,5.446,37.923,5.121,-6.168,-2.756,0.0,39.7,40.5,9.691,3.132,1.125,1.019,1.245,0.452,-3.196,27.432,0.0,256.44,,267.0,260.0,0.8,2.846,3.251,25.46
15800.0,3.044,0.701,-35.209,3.054,9.663,5.446,37.923,5.121,-6.168,-2.756,0.0,39.7,40.5,9.691,3.132,0.923,0.898,1.033,0.202,-3.196,27.432,0.0,256.44,,268.0,260.0,0.96,2.85,3.256,25.471
15800.5,3.044,0.701,-35.209,3.054,9.663,5.432,37.945,5.138,-6.138,-2.748,0.0,39.675,40.432,9.691,3.132,1.183,0.56,1.104,0.336,-3.198,27.439,0.0,259.04,,268.0,260.0,0.764,2.853,3.283,25.457
15801.0,3.044,0.701,-35.209,3.054,9.663,5.432,37.945,5.138,-6.138,-2.748,0.0,39.7,40.4,9.691,3.132,0.856,0.913,0.951,0.241,-3.198,27.439,0.0,259.04,,268.0,260.0,0.796,2.856,3.235,25.487
15801.5,2.726,0.705,-34.585,3.101,9.652,5.432,37.945,5.138,-6.138,-2.748,0.0,39.7,40.4,9.722,3.254,1.088,0.94,1.14,0.278,-3.198,27.439,0.0,258.34,,268.0,260.0,0.74,2.859,3.328,25.741
15802.0,2.726,0.705,-34.585,3.101,9.652,5.432,37.945,5.138,-6.138,-2.748,0.0,39.7,40.4,9.722,3.254,1.227,0.758,1.205,0.496,-3.198,27.439,0.0,258.34,,269.0,260.0,0.861,2.857,3.286,25.876
15802.5,2.726,0.705,-34.585,3.101,9.652,5.432,37.945,5.138,-6.138,-2.748,0.0,39.7,40.4,9.722,3.254,1.138,0.84,1.235,0.359,-3.198,27.439,0.0,259.54,,269.0,260.0,0.922,2.855,3.303,26.094
15803.0,2.726,0.705,-34.585,3.101,9.652,5.432,37.945,5.138,-6.138,-2.748,0.0,39.7,40.4,9.722,3.254,1.094,0.706,1.16,0.433,-3.198,27.439,0.0,259.54,,269.0,260.0,0.893,2.853,3.235,26.235
15803.5,2.726,0.705,-34.585,3.101,9.652,5.432,37.945,5.138,-6.138,-2.748,0.0,39.7,40.4,9.722,3.254,1.237,0.747,1.18,0.43,-3.198,27.439,0.0,260.24,,269.0,260.0,0.848,2.851,3.303,26.345
15804.0,2.726,0.705,-34.585,3.101,9.652,5.474,37.93,5.126,-6.126,-2.771,0.0,39.677,40.465,9.722,3.254,1.083,0.92,1.213,0.401,-3.196,27.441,0.0,260.24,,269.0,260.0,0.899,2.849,3.345,26.274
15804.5,2.726,0.705,-34.585,3.101,9.652,5.474,37.93,5.126,-6.126,-2.771,0.0,39.7,40.5,9.722,3.254,1.346,0.722,1.179,0.272,-3.196,27.441,0.0,261.44,,269.0,260.0,0.904,2.847,3.285,26.262
15805.0,2.918,0.71,-35.209,3.115,9.683,5.474,37.93,5.126,-6.126,-2.771,0.0,39.7,40.5,9.643,3.008,1.092,0.6,1.067,0.256,-3.196,27.441,0.0,261.44,,268.0,260.0,0.88,2.845,3.275,26.25
