t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15805.5,2.918,0.71,-35.209,3.115,9.683,5.474,37.93,5.126,-6.126,-2.771,0.0,39.7,40.5,9.643,3.008,0.837,0.556,0.957,0.157,-3.196,27.441,0.0,259.94,,268.0,260.0,0.754,2.846,3.279,26.263
15806.0,2.918,0.71,-35.209,3.115,9.683,5.474,37.93,5.126,-6.126,-2.771,0.0,39.7,40.5,9.643,3.008,0.898,0.708,1.073,0.341,-3.196,27.441,0.0,259.94,,268.0,260.0,0.627,2.847,3.24,26.241
15806.5,2.918,0.71,-35.209,3.115,9.683,5.474,37.93,5.126,-6.126,-2.771,0.0,39.7,40.5,9.643,3.008,1.088,0.806,1.075,0.176,-3.196,27.441,0.0,261.94,,268.0,260.0,0.755,2.848,3.32,26.236
15807.0,2.918,0.71,-35.209,3.115,9.683,5.517,37.961,5.132,-6.107,-2.756,0.0,39.695,40.48,9.643,3.008,1.092,0.652,0.985,0.374,-3.199,27.44,0.0,261.94,,267.0,260.0,0.786,2.849,3.286,26.198
15807.5,2.918,0.71,-35.209,3.115,9.683,5.517,37.961,5.132,-6.107,-2.756,0.0,39.7,40.5,9.643,3.008,0.923,0.959,1.034,0.369,-3.199,27.44,0.0,261.14,,267.0,260.0,0.776,2.85,3.296,26.126
15808.0,3.49,0.826,-35.209,3.052,9.7,5.517,37.961,5.132,-6.107,-2.756,0.0,39.7,40.5,9.749,3.198,1.322,0.611,1.15,0.49,-3.199,27.44,0.0,261.14,,266.0,260.0,0.821,2.852,3.317,26.087
15808.5,3.49,0.826,-35.209,3.052,9.7,5.517,37.961,5.132,-6.107,-2.756,0.0,39.7,40.5,9.749,3.198,1.2,0.699,1.137,0.37,-3.199,27.44,0.0,262.04,,266.0,260.0,0.893,2.862,3.309,26.052
15809.0,3.49,0.826,-35.209,3.052,9.7,5.517,37.961,5.132,-6.107,-2.756,0.0,39.7,40.5,9.749,3.198,1.005,1.099,1.128,0.499,-3.199,27.44,0.0,262.04,,265.0,260.0,0.851,2.872,3.345,25.99
15809.5,3.49,0.826,-35.209,3.052,9.7,5.517,37.961,5.132,-6.107,-2.756,0.0,39.7,40.5,9.749,3.198,1.182,0.962,1.269,0.577,-3.199,27.44,0.0,259.24,,265.0,260.0,0.933,2.882,3.327,25.937
15810.0,3.49,0.826,-35.209,3.052,9.7,5.543,37.927,5.127,-6.104,-2.765,0.0,39.704,40.483,9.749,3.198,1.312,0.762,1.189,0.449,-3.19,27.441,0.0,259.24,,265.0,260.0,0.998,2.892,3.347,25.934
15810.5,3.49,0.826,-35.209,3.052,9.7,5.543,37.927,5.127,-6.104,-2.765,0.0,39.7,40.5,9.749,3.198,1.412,0.707,1.246,0.392,-3.19,27.441,0.0,260.14,,265.0,260.0,0.928,2.902,3.362,25.959
15811.0,3.49,0.826,-35.209,3.052,9.7,5.543,37.927,5.127,-6.104,-2.765,0.0,39.7,40.5,9.749,3.198,1.16,0.78,1.272,0.266,-3.19,27.441,0.0,260.14,,265.0,260.0,0.939,2.912,3.322,25.879
15811.5,3.081,0.748,-35.209,3.094,9.695,5.543,37.927,5.127,-6.104,-2.765,0.0,39.7,40.5,9.603,3.209,0.955,0.653,1.018,0.333,-3.19,27.441,0.0,259.14,,265.0,260.0,0.87,2.921,3.319,25.887
15812.0,3.081,0.748,-35.209,3.094,9.695,5.543,37.927,5.127,-6.104,-2.765,0.0,39.7,40.5,9.603,3.209,0.954,0.799,1.148,0.23,-3.19,27.441,0.0,259.14,,265.0,260.0,0.74,2.924,3.306,25.907
15812.5,3.081,0.748,-35.209,3.094,9.695,5.543,37.927,5.127,-6.104,-2.765,0.0,39.7,40.5,9.603,3.209,0.861,0.41,0.744,0.06,-3.19,27.441,0.0,258.44,,265.0,260.0,0.783,2.927,3.289,25.912
15813.0,3.081,0.748,-35.209,3.094,9.695,5.543,37.927,5.127,-6.104,-2.765,0.0,39.7,40.5,9.603,3.209,0.809,0.421,0.632,0.135,-3.19,27.441,0.0,258.44,,266.0,260.0,0.519,2.929,3.263,25.867
15813.5,3.081,0.748,-35.209,3.094,9.695,5.484,38.003,5.13,-6.065,-2.763,0.0,39.707,40.499,9.603,3.209,0.571,0.795,0.632,0.108,-3.193,27.441,0.0,257.74,,266.0,260.0,0.499,2.932,3.282,25.881
15814.0,3.081,0.748,-35.209,3.094,9.695,5.484,38.003,5.13,-6.065,-2.763,0.0,39.7,40.5,9.603,3.209,0.719,0.641,0.765,0.013,-3.193,27.441,0.0,257.74,,267.0,260.0,0.526,2.934,3.261,25.849
15814.5,3.234,0.836,-33.442,3.194,9.633,5.484,38.003,5.13,-6.065,-2.763,0.0,39.7,40.5,9.846,3.125,0.798,0.861,0.967,0.599,-3.193,27.441,0.0,258.64,,267.0,260.0,0.534,2.936,3.347,25.913
15815.0,3.234,0.836,-33.442,3.194,9.633,5.484,38.003,5.13,-6.065,-2.763,0.0,39.7,40.5,9.846,3.125,1.358,0.854,1.132,0.549,-3.193,27.441,0.0,258.64,,268.0,260.0,0.806,2.941,3.29,25.949
15815.5,3.234,0.836,-33.442,3.194,9.633,5.484,38.003,5.13,-6.065,-2.763,0.0,39.7,40.5,9.846,3.125,1.55,0.753,1.305,0.492,-3.193,27.441,0.0,258.44,,268.0,260.0,0.973,2.946,3.26,25.992
15816.0,3.234,0.836,-33.442,3.194,9.633,5.484,38.003,5.13,-6.065,-2.763,0.0,39.7,40.5,9.846,3.125,1.089,0.69,1.102,0.31,-3.193,27.441,0.0,258.44,,269.0,260.0,1.025,2.951,3.294,25.994
15816.5,3.234,0.836,-33.442,3.194,9.633,5.447,37.931,5.11,-6.087,-2.751,0.0,39.722,40.507,9.846,3.125,1.051,1.005,1.238,0.367,-3.193,27.446,0.0,260.54,,269.0,260.0,0.798,2.955,3.315,25.99
15817.0,3.234,0.836,-33.442,3.194,9.633,5.447,37.931,5.11,-6.087,-2.751,0.0,39.7,40.5,9.846,3.125,0.858,0.742,0.975,0.135,-3.193,27.446,0.0,260.54,,269.0,260.0,0.915,2.96,3.318,25.988
15817.5,3.234,0.836,-33.442,3.194,9.633,5.447,37.931,5.11,-6.087,-2.751,0.0,39.7,40.5,9.846,3.125,1.065,0.532,1.093,0.25,-3.193,27.446,0.0,260.14,,269.0,260.0,0.677,2.964,3.257,25.959
15818.0,2.363,0.632,-34.561,3.18,9.555,5.447,37.931,5.11,-6.087,-2.751,0.0,39.7,40.5,9.698,3.177,0.989,0.688,1.046,0.124,-3.193,27.446,0.0,260.14,,269.0,260.0,0.735,2.969,3.285,25.903
15818.5,2.363,0.632,-34.561,3.18,9.555,5.447,37.931,5.11,-6.087,-2.751,0.0,39.7,40.5,9.698,3.177,0.987,0.771,1.068,0.307,-3.193,27.446,0.0,260.74,,269.0,260.0,0.712,2.959,3.214,25.823
15819.0,2.363,0.632,-34.561,3.18,9.555,5.447,37.931,5.11,-6.087,-2.751,0.0,39.7,40.5,9.698,3.177,0.807,0.44,0.886,0.029,-3.193,27.446,0.0,260.74,,269.0,260.0,0.783,2.949,3.242,25.799
15819.5,2.363,0.632,-34.561,3.18,9.555,5.447,37.931,5.11,-6.087,-2.751,0.0,39.7,40.5,9.698,3.177,0.831,0.803,0.907,0.194,-3.193,27.446,0.0,262.44,,269.0,260.0,0.54,2.94,3.265,25.793
15820.0,2.363,0.632,-34.561,3.18,9.555,5.465,37.968,5.137,-6.062,-2.779,0.0,39.714,40.496,9.698,3.177,0.996,0.432,0.938,0.253,-3.205,27.433,0.0,262.44,,268.0,260.0,0.684,2.93,3.231,25.771
15820.5,2.363,0.632,-34.561,3.18,9.555,5.465,37.968,5.137,-6.062,-2.779,0.0,39.7,40.5,9.698,3.177,0.847,0.76,1.016,0.147,-3.205,27.433,0.0,262.44,,268.0,260.0,0.655,2.921,3.254,25.758
15821.0,2.833,0.746,-33.941,3.164,9.624,5.465,37.968,5.137,-6.062,-2.779,0.0,39.7,40.5,9.754,2.963,1.048,0.527,0.94,0.211,-3.205,27.433,0.0,262.44,,267.0,260.0,0.693,2.912,3.254,25.749
15821.5,2.833,0.746,-33.941,3.164,9.624,5.465,37.968,5.137,-6.062,-2.779,0.0,39.7,40.5,9.754,2.963,0.976,0.691,1.078,0.255,-3.205,27.433,0.0,262.54,,267.0,260.0,0.682,2.91,3.222,25.754
15822.0,2.833,0.746,-33.941,3.164,9.624,5.465,37.968,5.137,-6.062,-2.779,0.0,39.7,40.5,9.754,2.963,1.132,0.542,1.092,0.28,-3.205,27.433,0.0,262.54,,266.0,260.0,0.75,2.909,3.208,25.684
15822.5,2.833,0.746,-33.941,3.164,9.624,5.465,37.968,5.137,-6.062,-2.779,0.0,39.7,40.5,9.754,2.963,0.89,0.677,1.069,0.166,-3.205,27.433,0.0,261.74,,266.0,260.0,0.762,2.908,3.214,25.696
15823.0,2.833,0.746,-33.941,3.164,9.624,5.439,37.971,5.127,-6.036,-2.764,0.0,39.738,40.566,9.754,2.963,1.039,0.704,1.086,0.103,-3.201,27.447,0.0,261.74,,265.0,260.0,0.7,2.907,3.235,25.728
15823.5,2.833,0.746,-33.941,3.164,9.624,5.439,37.971,5.127,-6.036,-2.764,0.0,39.7,40.6,9.754,2.963,1.106,0.419,0.975,0.173,-3.201,27.447,0.0,261.64,,265.0,260.0,0.733,2.905,3.189,25.719
15824.0,2.833,0.746,-33.941,3.164,9.624,5.439,37.971,5.127,-6.036,-2.764,0.0,39.7,40.6,9.754,2.963,0.821,0.81,0.949,0.167,-3.201,27.447,0.0,261.64,,264.0,260.0,0.668,2.904,3.239,25.685
15824.5,3.408,0.785,-35.209,3.146,9.688,5.439,37.971,5.127,-6.036,-2.764,0.0,39.7,40.6,9.673,3.185,0.979,0.378,0.932,0.202,-3.201,27.447,0.0,261.34,,264.0,260.0,0.687,2.903,3.199,25.717
15825.0,3.408,0.785,-35.209,3.146,9.688,5.439,37.971,5.127,-6.036,-2.764,0.0,39.7,40.6,9.673,3.185,0.997,0.837,1.081,0.233,-3.201,27.447,0.0,261.34,,263.0,260.0,0.623,2.911,3.223,25.736
15825.5,3.408,0.785,-35.209,3.146,9.688,5.439,37.971,5.127,-6.036,-2.764,0.0,39.7,40.6,9.673,3.185,0.884,0.547,0.962,0.337,-3.201,27.447,0.0,257.74,,263.0,260.0,0.787,2.92,3.173,25.767
15826.0,3.408,0.785,-35.209,3.146,9.688,5.439,37.971,5.127,-6.036,-2.764,0.0,39.7,40.6,9.673,3.185,1.12,0.645,1.089,0.292,-3.201,27.447,0.0,257.74,,264.0,260.0,0.682,2.928,3.207,25.702
15826.5,3.408,0.785,-35.209,3.146,9.688,5.486,37.961,5.116,-6.027,-2.777,0.0,39.735,40.534,9.673,3.185,0.775,0.722,0.952,0.285,-3.209,27.44,0.0,258.44,,264.0,260.0,0.787,2.935,3.182,25.63
15827.0,3.408,0.785,-35.209,3.146,9.688,5.486,37.961,5.116,-6.027,-2.777,0.0,39.7,40.5,9.673,3.185,1.011,0.326,0.985,-0.052,-3.209,27.44,0.0,258.44,,265.0,260.0,0.684,2.943,3.152,25.585
15827.5,3.016,0.791,-34.268,3.188,9.672,5.486,37.961,5.116,-6.027,-2.777,0.0,39.7,40.5,9.723,3.059,1.026,0.652,0.947,0.333,-3.209,27.44,0.0,258.14,,265.0,260.0,0.568,2.951,3.212,25.59
15828.0,3.016,0.791,-34.268,3.188,9.672,5.486,37.961,5.116,-6.027,-2.777,0.0,39.7,40.5,9.723,3.059,0.82,0.709,0.804,0.172,-3.209,27.44,0.0,258.14,,266.0,260.0,0.739,2.952,3.181,25.568
15828.5,3.016,0.791,-34.268,3.188,9.672,5.486,37.961,5.116,-6.027,-2.777,0.0,39.7,40.5,9.723,3.059,1.011,0.57,0.906,0.197,-3.209,27.44,0.0,258.34,,266.0,260.0,0.626,2.953,3.215,25.591
15829.0,3.016,0.791,-34.268,3.188,9.672,5.486,37.961,5.116,-6.027,-2.777,0.0,39.7,40.5,9.723,3.059,0.814,0.926,1.025,0.239,-3.209,27.44,0.0,258.34,,267.0,260.0,0.671,2.954,3.239,25.707
15829.5,3.016,0.791,-34.268,3.188,9.672,5.521,37.957,5.126,-6.024,-2.786,0.0,39.738,40.533,9.723,3.059,1.194,0.796,1.077,0.224,-3.213,27.439,0.0,258.34,,267.0,260.0,0.751,2.955,3.248,25.755
15830.0,3.016,0.791,-34.268,3.188,9.672,5.521,37.957,5.126,-6.024,-2.786,0.0,39.7,40.5,9.723,3.059,1.134,0.714,1.12,0.356,-3.213,27.439,0.0,258.34,,268.0,260.0,0.823,2.956,3.271,25.82
15830.5,3.016,0.791,-34.268,3.188,9.672,5.521,37.957,5.126,-6.024,-2.786,0.0,39.7,40.5,9.723,3.059,1.1,0.649,1.14,0.511,-3.213,27.439,0.0,257.84,,268.0,260.0,0.831,2.957,3.224,25.833
15831.0,3.056,0.789,-34.123,3.112,9.622,5.521,37.957,5.126,-6.024,-2.786,0.0,39.7,40.5,9.839,3.125,1.109,0.856,1.227,0.269,-3.213,27.439,0.0,257.84,,269.0,260.0,0.85,2.958,3.256,25.833
15831.5,3.056,0.789,-34.123,3.112,9.622,5.521,37.957,5.126,-6.024,-2.786,0.0,39.7,40.5,9.839,3.125,0.99,0.438,1.053,0.258,-3.213,27.439,0.0,258.14,,269.0,260.0,0.865,2.96,3.209,25.844
15832.0,3.056,0.789,-34.123,3.112,9.622,5.521,37.957,5.126,-6.024,-2.786,0.0,39.7,40.5,9.839,3.125,0.957,0.735,1.12,0.128,-3.213,27.439,0.0,258.14,,270.0,260.0,0.685,2.961,3.224,25.828
15832.5,3.056,0.789,-34.123,3.112,9.622,5.521,37.957,5.126,-6.024,-2.786,0.0,39.7,40.5,9.839,3.125,1.071,0.441,0.863,0.162,-3.213,27.439,0.0,261.44,,270.0,260.0,0.735,2.963,3.26,25.801
15833.0,3.056,0.789,-34.123,3.112,9.622,5.532,37.967,5.117,-6.0,-2.768,0.0,39.745,40.556,9.839,3.125,0.847,0.796,0.974,0.121,-3.208,27.432,0.0,261.44,,269.0,260.0,0.634,2.964,3.21,25.798
15833.5,3.056,0.789,-34.123,3.112,9.622,5.532,37.967,5.117,-6.0,-2.768,0.0,39.7,40.6,9.839,3.125,0.904,0.913,1.092,0.223,-3.208,27.432,0.0,261.24,,269.0,260.0,0.684,2.966,3.269,25.749
15834.0,3.018,0.736,-35.209,3.086,9.679,5.532,37.967,5.117,-6.0,-2.768,0.0,39.7,40.6,9.786,3.233,1.08,0.577,1.016,0.128,-3.208,27.432,0.0,261.24,,268.0,260.0,0.783,2.967,3.204,25.787
15834.5,3.018,0.736,-35.209,3.086,9.679,5.532,37.967,5.117,-6.0,-2.768,0.0,39.7,40.6,9.786,3.233,0.846,0.646,0.775,0.115,-3.208,27.432,0.0,261.14,,268.0,260.0,0.7,2.968,3.213,25.791
15835.0,3.018,0.736,-35.209,3.086,9.679,5.532,37.967,5.117,-6.0,-2.768,0.0,39.7,40.6,9.786,3.233,1.164,0.502,1.07,0.289,-3.208,27.432,0.0,261.14,,267.0,260.0,0.596,2.969,3.185,25.856
15835.5,3.018,0.736,-35.209,3.086,9.679,5.532,37.967,5.117,-6.0,-2.768,0.0,39.7,40.6,9.786,3.233,0.941,0.808,1.11,0.244,-3.208,27.432,0.0,262.54,,267.0,260.0,0.756,2.97,3.214,25.924
15836.0,3.018,0.736,-35.209,3.086,9.679,5.496,37.98,5.141,-5.968,-2.769,0.0,39.765,40.54,9.786,3.233,1.101,0.361,0.944,0.079,-3.202,27.442,0.0,262.54,,266.0,260.0,0.776,2.97,3.193,25.913
15836.5,3.018,0.736,-35.209,3.086,9.679,5.496,37.98,5.141,-5.968,-2.769,0.0,39.8,40.5,9.786,3.233,0.808,0.448,0.851,0.109,-3.202,27.442,0.0,262.44,,266.0,260.0,0.621,2.971,3.16,25.891
15837.0,2.338,0.594,-34.509,3.19,9.708,5.496,37.98,5.141,-5.968,-2.769,0.0,39.8,40.5,9.808,3.071,0.616,0.431,0.789,-0.125,-3.202,27.442,0.0,262.44,,265.0,260.0,0.554,2.972,3.154,25.907
15837.5,2.338,0.594,-34.509,3.19,9.708,5.496,37.98,5.141,-5.968,-2.769,0.0,39.8,40.5,9.808,3.071,0.822,0.511,0.807,0.226,-3.202,27.442,0.0,262.64,,265.0,260.0,0.428,2.962,3.161,25.974
15838.0,2.338,0.594,-34.509,3.19,9.708,5.496,37.98,5.141,-5.968,-2.769,0.0,39.8,40.5,9.808,3.071,0.687,0.72,0.889,0.014,-3.202,27.442,0.0,262.64,,264.0,260.0,0.592,2.951,3.184,26.02
15838.5,2.338,0.594,-34.509,3.19,9.708,5.496,37.98,5.141,-5.968,-2.769,0.0,39.8,40.5,9.808,3.071,0.795,0.346,0.883,0.134,-3.202,27.442,0.0,259.54,,264.0,260.0,0.577,2.941,3.148,26.034
15839.0,2.338,0.594,-34.509,3.19,9.708,5.496,37.98,5.141,-5.968,-2.769,0.0,39.8,40.5,9.808,3.071,0.719,0.87,1.007,0.239,-3.202,27.442,0.0,259.54,,264.0,260.0,0.54,2.931,3.162,26.074
15839.5,2.338,0.594,-34.509,3.19,9.708,5.46,37.984,5.123,-5.971,-2.779,0.0,39.758,40.56,9.808,3.071,0.805,0.838,0.883,0.129,-3.211,27.436,0.0,259.74,,264.0,260.0,0.709,2.922,3.224,26.185
15840.0,2.338,0.594,-34.509,3.19,9.708,5.46,37.984,5.123,-5.971,-2.779,0.0,39.8,40.6,9.808,3.071,0.956,0.518,0.853,0.063,-3.211,27.436,0.0,259.74,,264.0,260.0,0.664,2.912,3.204,26.188
15840.5,2.546,0.688,-33.797,3.36,9.68,5.46,37.984,5.123,-5.971,-2.779,0.0,39.8,40.6,9.709,3.042,0.934,0.762,0.92,0.26,-3.211,27.436,0.0,259.24,,264.0,260.0,0.597,2.903,3.258,26.165
15841.0,2.546,0.688,-33.797,3.36,9.68,5.46,37.984,5.123,-5.971,-2.779,0.0,39.8,40.6,9.709,3.042,0.939,0.821,1.0,0.264,-3.211,27.436,0.0,259.24,,264.0,260.0,0.719,2.897,3.231,26.136
15841.5,2.546,0.688,-33.797,3.36,9.68,5.46,37.984,5.123,-5.971,-2.779,0.0,39.8,40.6,9.709,3.042,1.103,0.572,1.084,0.409,-3.211,27.436,0.0,258.94,,264.0,260.0,0.756,2.891,3.228,26.103
15842.0,2.546,0.688,-33.797,3.36,9.68,5.46,37.984,5.123,-5.971,-2.779,0.0,39.8,40.6,9.709,3.042,1.114,0.845,1.179,0.292,-3.211,27.436,0.0,258.94,,265.0,260.0,0.792,2.885,3.228,26.101
15842.5,2.546,0.688,-33.797,3.36,9.68,5.455,37.938,5.128,-5.975,-2.755,0.0,39.762,40.536,9.709,3.042,1.138,0.669,1.129,0.301,-3.207,27.43,0.0,257.44,,265.0,260.0,0.857,2.88,3.231,26.09
15843.0,2.546,0.688,-33.797,3.36,9.68,5.455,37.938,5.128,-5.975,-2.755,0.0,39.8,40.5,9.709,3.042,1.001,0.644,1.178,0.194,-3.207,27.43,0.0,257.44,,266.0,260.0,0.809,2.874,3.199,26.063
15843.5,2.533,0.692,-33.123,3.138,9.674,5.455,37.938,5.128,-5.975,-2.755,0.0,39.8,40.5,9.802,3.058,1.306,0.619,1.143,0.144,-3.207,27.43,0.0,257.64,,266.0,260.0,0.754,2.869,3.221,25.966
15844.0,2.533,0.692,-33.123,3.138,9.674,5.455,37.938,5.128,-5.975,-2.755,0.0,39.8,40.5,9.802,3.058,1.082,0.716,1.174,0.273,-3.207,27.43,0.0,257.64,,267.0,260.0,0.803,2.864,3.235,25.993
15844.5,2.533,0.692,-33.123,3.138,9.674,5.455,37.938,5.128,-5.975,-2.755,0.0,39.8,40.5,9.802,3.058,1.347,0.667,1.183,0.274,-3.207,27.43,0.0,257.54,,267.0,260.0,0.811,2.858,3.253,25.968
15845.0,2.533,0.692,-33.123,3.138,9.674,5.455,37.938,5.128,-5.975,-2.755,0.0,39.8,40.5,9.802,3.058,1.284,0.573,1.179,0.389,-3.207,27.43,0.0,257.54,,268.0,260.0,0.868,2.853,3.288,25.956
15845.5,2.533,0.692,-33.123,3.138,9.674,5.455,37.938,5.128,-5.975,-2.755,0.0,39.8,40.5,9.802,3.058,0.91,0.769,0.909,0.262,-3.207,27.43,0.0,259.84,,268.0,260.0,0.856,2.848,3.263,25.797
15846.0,2.533,0.692,-33.123,3.138,9.674,5.46,37.945,5.128,-5.929,-2.779,0.0,39.773,40.709,9.802,3.058,1.141,0.771,1.097,0.401,-3.206,27.421,0.0,259.84,,268.0,260.0,0.712,2.842,3.314,25.683
15846.5,2.533,0.692,-33.123,3.138,9.674,5.46,37.945,5.128,-5.929,-2.779,0.0,39.8,40.7,9.802,3.058,1.084,1.205,1.243,0.536,-3.206,27.421,0.0,259.84,,268.0,260.0,0.853,2.837,3.357,25.623
15847.0,3.073,0.771,-34.402,3.122,9.638,5.46,37.945,5.128,-5.929,-2.779,0.0,39.8,40.7,9.768,3.131,1.383,0.784,1.292,0.401,-3.206,27.421,0.0,259.84,,268.0,260.0,1.017,2.832,3.297,25.561
15847.5,3.073,0.771,-34.402,3.122,9.638,5.46,37.945,5.128,-5.929,-2.779,0.0,39.8,40.7,9.768,3.131,1.248,0.849,1.3,0.429,-3.206,27.421,0.0,259.44,,268.0,260.0,0.965,2.836,3.315,25.566
15848.0,3.073,0.771,-34.402,3.122,9.638,5.46,37.945,5.128,-5.929,-2.779,0.0,39.8,40.7,9.768,3.131,1.216,0.996,1.329,0.416,-3.206,27.421,0.0,259.44,,268.0,260.0,0.957,2.84,3.351,25.534
15848.5,3.073,0.771,-34.402,3.122,9.638,5.46,37.945,5.128,-5.929,-2.779,0.0,39.8,40.7,9.768,3.131,1.504,0.996,1.403,0.744,-3.206,27.421,0.0,261.24,,268.0,260.0,0.989,2.844,3.39,25.461
15849.0,3.073,0.771,-34.402,3.122,9.638,5.441,37.951,5.113,-5.892,-2.78,0.0,39.779,40.595,9.768,3.131,1.298,0.951,1.436,0.546,-3.207,27.428,0.0,261.24,,267.0,260.0,1.162,2.848,3.348,25.427
15849.5,3.073,0.771,-34.402,3.122,9.638,5.441,37.951,5.113,-5.892,-2.78,0.0,39.8,40.6,9.768,3.131,1.446,0.646,1.397,0.456,-3.207,27.428,0.0,261.14,,267.0,260.0,1.058,2.851,3.352,25.37
15850.0,3.475,0.795,-35.209,3.089,9.706,5.441,37.951,5.113,-5.892,-2.78,0.0,39.8,40.6,9.667,3.074,1.296,1.053,1.408,0.515,-3.207,27.428,0.0,261.14,,266.0,260.0,0.986,2.855,3.376,25.327
15850.5,3.475,0.795,-35.209,3.089,9.706,5.441,37.951,5.113,-5.892,-2.78,0.0,39.8,40.6,9.667,3.074,1.269,0.671,1.253,0.456,-3.207,27.428,0.0,261.34,,266.0,260.0,1.068,2.865,3.342,25.302
15851.0,3.475,0.795,-35.209,3.089,9.706,5.441,37.951,5.113,-5.892,-2.78,0.0,39.8,40.6,9.667,3.074,1.442,0.63,1.369,0.338,-3.207,27.428,0.0,261.34,,265.0,260.0,0.912,2.875,3.35,25.286
15851.5,3.475,0.795,-35.209,3.089,9.706,5.441,37.951,5.113,-5.892,-2.78,0.0,39.8,40.6,9.667,3.074,1.233,0.875,1.269,0.287,-3.207,27.428,0.0,260.14,,265.0,260.0,0.945,2.885,3.371,25.272
15852.0,3.475,0.795,-35.209,3.089,9.706,5.468,37.973,5.122,-5.873,-2.774,0.0,39.785,40.586,9.667,3.074,1.207,0.664,1.218,0.334,-3.207,27.426,0.0,260.14,,265.0,260.0,0.916,2.895,3.334,25.315
15852.5,3.475,0.795,-35.209,3.089,9.706,5.468,37.973,5.122,-5.873,-2.774,0.0,39.8,40.6,9.667,3.074,1.393,0.583,1.241,0.298,-3.207,27.426,0.0,260.54,,265.0,260.0,0.856,2.904,3.329,25.3
15853.0,3.475,0.795,-35.209,3.089,9.706,5.468,37.973,5.122,-5.873,-2.774,0.0,39.8,40.6,9.667,3.074,1.154,0.965,1.264,0.458,-3.207,27.426,0.0,260.54,,265.0,260.0,0.879,2.914,3.344,25.315
15853.5,2.471,0.68,-33.633,3.125,9.619,5.468,37.973,5.122,-5.873,-2.774,0.0,39.8,40.6,9.814,3.101,0.954,0.875,1.005,0.281,-3.207,27.426,0.0,260.64,,265.0,260.0,0.96,2.923,3.367,25.381
15854.0,2.471,0.68,-33.633,3.125,9.619,5.468,37.973,5.122,-5.873,-2.774,0.0,39.8,40.6,9.814,3.101,1.307,0.689,1.14,0.227,-3.207,27.426,0.0,260.64,,265.0,260.0,0.779,2.915,3.382,25.444
15854.5,2.471,0.68,-33.633,3.125,9.619,5.468,37.973,5.122,-5.873,-2.774,0.0,39.8,40.6,9.814,3.101,1.205,0.76,1.147,0.531,-3.207,27.426,0.0,258.64,,265.0,260.0,0.841,2.908,3.379,25.409
15855.0,2.471,0.68,-33.633,3.125,9.619,5.468,37.973,5.122,-5.873,-2.774,0.0,39.8,40.6,9.814,3.101,1.322,1.066,1.339,0.627,-3.207,27.426,0.0,258.64,,266.0,260.0,0.911,2.901,3.382,25.426
15855.5,2.471,0.68,-33.633,3.125,9.619,5.507,37.995,5.125,-5.848,-2.774,0.0,39.793,40.646,9.814,3.101,1.413,0.791,1.336,0.563,-3.211,27.427,0.0,258.94,,266.0,260.0,1.088,2.894,3.411,25.501
15856.0,2.471,0.68,-33.633,3.125,9.619,5.507,37.995,5.125,-5.848,-2.774,0.0,39.8,40.6,9.814,3.101,1.356,1.236,1.437,0.645,-3.211,27.427,0.0,258.94,,267.0,260.0,1.026,2.887,3.497,25.493
15856.5,3.317,0.87,-33.233,3.091,9.594,5.507,37.995,5.125,-5.848,-2.774,0.0,39.8,40.6,9.964,3.04,1.519,1.183,1.503,0.968,-3.211,27.427,0.0,259.24,,267.0,260.0,1.168,2.88,3.452,25.473
15857.0,3.317,0.87,-33.233,3.091,9.594,5.507,37.995,5.125,-5.848,-2.774,0.0,39.8,40.6,9.964,3.04,1.376,1.054,1.51,0.564,-3.211,27.427,0.0,259.24,,267.0,260.0,1.293,2.887,3.46,25.452
15857.5,3.317,0.87,-33.233,3.091,9.594,5.507,37.995,5.125,-5.848,-2.774,0.0,39.8,40.6,9.964,3.04,1.429,0.791,1.364,0.607,-3.211,27.427,0.0,259.14,,267.0,260.0,1.126,2.894,3.425,25.406
15858.0,3.317,0.87,-33.233,3.091,9.594,5.507,37.995,5.125,-5.848,-2.774,0.0,39.8,40.6,9.964,3.04,1.221,0.81,1.331,0.65,-3.211,27.427,0.0,259.14,,267.0,260.0,1.048,2.901,3.5,25.422
15858.5,3.317,0.87,-33.233,3.091,9.594,5.512,37.979,5.155,-5.848,-2.784,0.0,39.798,40.609,9.964,3.04,1.096,1.079,1.167,0.421,-3.212,27.436,0.0,260.84,,267.0,260.0,1.003,2.908,3.442,25.425
15859.0,3.317,0.87,-33.233,3.091,9.594,5.512,37.979,5.155,-5.848,-2.784,0.0,39.8,40.6,9.964,3.04,1.105,0.954,1.256,0.398,-3.212,27.436,0.0,260.84,,267.0,260.0,0.941,2.915,3.451,25.445
15859.5,3.317,0.87,-33.233,3.091,9.594,5.512,37.979,5.155,-5.848,-2.784,0.0,39.8,40.6,9.964,3.04,1.389,0.664,1.253,0.401,-3.212,27.436,0.0,261.34,,267.0,260.0,0.928,2.921,3.406,25.49
15860.0,2.655,0.717,-34.534,3.023,9.658,5.512,37.979,5.155,-5.848,-2.784,0.0,39.8,40.6,9.77,3.207,1.464,0.656,1.257,0.335,-3.212,27.436,0.0,261.34,,266.0,260.0,0.927,2.928,3.41,25.495
15860.5,2.655,0.717,-34.534,3.023,9.658,5.512,37.979,5.155,-5.848,-2.784,0.0,39.8,40.6,9.77,3.207,1.163,0.744,1.252,0.421,-3.212,27.436,0.0,261.64,,266.0,260.0,0.928,2.923,3.387,25.499
15861.0,2.655,0.717,-34.534,3.023,9.658,5.512,37.979,5.155,-5.848,-2.784,0.0,39.8,40.6,9.77,3.207,1.17,0.899,1.251,0.269,-3.212,27.436,0.0,261.64,,265.0,260.0,0.895,2.919,3.444,25.48
15861.5,2.655,0.717,-34.534,3.023,9.658,5.512,37.979,5.155,-5.848,-2.784,0.0,39.8,40.6,9.77,3.207,1.2,0.704,1.022,0.364,-3.212,27.436,0.0,261.44,,265.0,260.0,0.897,2.915,3.425,25.45
15862.0,2.655,0.717,-34.534,3.023,9.658,5.471,38.008,5.153,-5.84,-2.783,0.0,39.807,40.63,9.77,3.207,1.076,0.926,1.037,0.389,-3.202,27.437,0.0,261.44,,264.0,260.0,0.823,2.91,3.436,25.417
15862.5,2.655,0.717,-34.534,3.023,9.658,5.471,38.008,5.153,-5.84,-2.783,0.0,39.8,40.6,9.77,3.207,1.319,0.711,1.204,0.482,-3.202,27.437,0.0,261.14,,264.0,260.0,0.857,2.906,3.381,25.387
15863.0,2.915,0.683,-35.209,3.105,9.738,5.471,38.008,5.153,-5.84,-2.783,0.0,39.8,40.6,9.606,3.174,1.114,0.988,1.222,0.416,-3.202,27.437,0.0,261.14,,263.0,260.0,0.929,2.902,3.425,25.408
15863.5,2.915,0.683,-35.209,3.105,9.738,5.471,38.008,5.153,-5.84,-2.783,0.0,39.8,40.6,9.606,3.174,1.174,0.992,1.236,0.453,-3.202,27.437,0.0,261.04,,263.0,260.0,0.935,2.902,3.403,25.431
15864.0,2.915,0.683,-35.209,3.105,9.738,5.471,38.008,5.153,-5.84,-2.783,0.0,39.8,40.6,9.606,3.174,1.3,0.832,1.183,0.285,-3.202,27.437,0.0,261.04,,262.0,260.0,0.964,2.902,3.414,25.48
15864.5,2.915,0.683,-35.209,3.105,9.738,5.471,38.008,5.153,-5.84,-2.783,0.0,39.8,40.6,9.606,3.174,1.259,0.621,0.908,0.198,-3.202,27.437,0.0,258.24,,262.0,260.0,0.9,2.903,3.401,25.495
15865.0,2.915,0.683,-35.209,3.105,9.738,5.454,38.012,5.134,-5.812,-2.773,0.0,39.817,40.657,9.606,3.174,0.946,0.716,0.916,0.315,-3.206,27.437,0.0,258.24,,263.0,260.0,0.747,2.903,3.412,25.537
15865.5,2.915,0.683,-35.209,3.105,9.738,5.454,38.012,5.134,-5.812,-2.773,0.0,39.8,40.7,9.606,3.174,0.806,0.792,0.909,0.282,-3.206,27.437,0.0,258.14,,263.0,260.0,0.723,2.903,3.408,25.586
15866.0,2.915,0.683,-35.209,3.105,9.738,5.454,38.012,5.134,-5.812,-2.773,0.0,39.8,40.7,9.606,3.174,1.213,0.739,1.024,0.538,-3.206,27.437,0.0,258.14,,264.0,260.0,0.697,2.903,3.399,25.608
15866.5,2.833,0.669,-35.209,3.173,9.709,5.454,38.012,5.134,-5.812,-2.773,0.0,39.8,40.7,9.672,3.053,1.043,0.943,1.157,0.342,-3.206,27.437,0.0,257.84,,264.0,260.0,0.879,2.903,3.438,25.662
15867.0,2.833,0.669,-35.209,3.173,9.709,5.454,38.012,5.134,-5.812,-2.773,0.0,39.8,40.7,9.672,3.053,1.269,0.744,1.221,0.527,-3.206,27.437,0.0,257.84,,265.0,260.0,0.871,2.902,3.4,25.7
15867.5,2.833,0.669,-35.209,3.173,9.709,5.454,38.012,5.134,-5.812,-2.773,0.0,39.8,40.7,9.672,3.053,1.342,0.952,1.297,0.48,-3.206,27.437,0.0,256.74,,265.0,260.0,0.94,2.901,3.455,25.692
15868.0,2.833,0.669,-35.209,3.173,9.709,5.454,38.012,5.134,-5.812,-2.773,0.0,39.8,40.7,9.672,3.053,1.359,1.117,1.466,0.759,-3.206,27.437,0.0,256.74,,266.0,260.0,1.018,2.9,3.416,25.642
15868.5,2.833,0.669,-35.209,3.173,9.709,5.436,37.973,5.124,-5.832,-2.761,0.0,39.825,40.632,9.672,3.053,1.573,0.796,1.37,0.463,-3.209,27.442,0.0,256.84,,266.0,260.0,1.175,2.899,3.465,25.641
15869.0,2.833,0.669,-35.209,3.173,9.709,5.436,37.973,5.124,-5.832,-2.761,0.0,39.8,40.6,9.672,3.053,1.324,1.138,1.466,0.585,-3.209,27.442,0.0,256.84,,267.0,260.0,1.05,2.898,3.443,25.656
15869.5,2.911,0.666,-35.209,3.084,9.709,5.436,37.973,5.124,-5.832,-2.761,0.0,39.8,40.6,9.659,3.11,1.555,0.757,1.377,0.47,-3.209,27.442,0.0,256.74,,267.0,260.0,1.128,2.897,3.462,25.654
15870.0,2.911,0.666,-35.209,3.084,9.709,5.436,37.973,5.124,-5.832,-2.761,0.0,39.8,40.6,9.659,3.11,1.351,0.879,1.422,0.453,-3.209,27.442,0.0,256.74,,268.0,260.0,1.04,2.897,3.439,25.623
15870.5,2.911,0.666,-35.209,3.084,9.709,5.436,37.973,5.124,-5.832,-2.761,0.0,39.8,40.6,9.659,3.11,1.444,0.969,1.401,0.419,-3.209,27.442,0.0,259.84,,268.0,260.0,1.026,2.897,3.475,25.647
15871.0,2.911,0.666,-35.209,3.084,9.709,5.436,37.973,5.124,-5.832,-2.761,0.0,39.8,40.6,9.659,3.11,1.384,0.811,1.253,0.602,-3.209,27.442,0.0,259.84,,268.0,260.0,1.058,2.898,3.444,25.691
15871.5,2.911,0.666,-35.209,3.084,9.709,5.503,37.991,5.126,-5.795,-2.762,0.0,39.829,40.659,9.659,3.11,1.264,1.122,1.393,0.499,-3.195,27.452,0.0,260.74,,268.0,260.0,1.013,2.898,3.487,25.667
15872.0,2.911,0.666,-35.209,3.084,9.709,5.503,37.991,5.126,-5.795,-2.762,0.0,39.8,40.7,9.659,3.11,1.509,0.984,1.495,0.77,-3.195,27.452,0.0,260.74,,268.0,260.0,1.069,2.898,3.512,25.683
15872.5,3.139,0.737,-35.209,3.114,9.685,5.503,37.991,5.126,-5.795,-2.762,0.0,39.8,40.7,9.644,3.081,1.331,1.006,1.381,0.593,-3.195,27.452,0.0,261.04,,268.0,260.0,1.19,2.898,3.496,25.678
15873.0,3.139,0.737,-35.209,3.114,9.685,5.503,37.991,5.126,-5.795,-2.762,0.0,39.8,40.7,9.644,3.081,1.558,1.063,1.423,0.816,-3.195,27.452,0.0,261.04,,267.0,260.0,1.078,2.902,3.559,25.597
15873.5,3.139,0.737,-35.209,3.114,9.685,5.503,37.991,5.126,-5.795,-2.762,0.0,39.8,40.7,9.644,3.081,1.436,1.016,1.527,0.573,-3.195,27.452,0.0,261.14,,267.0,260.0,1.215,2.906,3.525,25.531
15874.0,3.139,0.737,-35.209,3.114,9.685,5.503,37.991,5.126,-5.795,-2.762,0.0,39.8,40.7,9.644,3.081,1.572,0.994,1.484,0.737,-3.195,27.452,0.0,261.14,,266.0,260.0,1.138,2.91,3.537,25.483
15874.5,3.139,0.737,-35.209,3.114,9.685,5.503,37.991,5.126,-5.795,-2.762,0.0,39.8,40.7,9.644,3.081,1.562,0.977,1.536,0.45,-3.195,27.452,0.0,262.14,,266.0,260.0,1.197,2.914,3.559,25.413
15875.0,3.139,0.737,-35.209,3.114,9.685,5.53,37.975,5.165,-5.765,-2.764,0.0,39.835,40.63,9.644,3.081,1.451,0.794,1.457,0.556,-3.192,27.461,0.0,262.14,,265.0,260.0,1.131,2.917,3.522,25.407
15875.5,3.139,0.737,-35.209,3.114,9.685,5.53,37.975,5.165,-5.765,-2.764,0.0,39.8,40.6,9.644,3.081,1.48,0.685,1.211,0.115,-3.192,27.461,0.0,262.04,,265.0,260.0,1.064,2.921,3.511,25.435
15876.0,2.877,0.688,-35.209,3.107,9.779,5.53,37.975,5.165,-5.765,-2.764,0.0,39.8,40.6,9.529,3.163,1.191,0.83,1.225,0.369,-3.192,27.461,0.0,262.04,,264.0,260.0,0.873,2.924,3.468,25.506
15876.5,2.877,0.688,-35.209,3.107,9.779,5.53,37.975,5.165,-5.765,-2.764,0.0,39.8,40.6,9.529,3.163,1.381,0.658,1.262,0.343,-3.192,27.461,0.0,261.94,,264.0,260.0,0.904,2.924,3.453,25.501
15877.0,2.877,0.688,-35.209,3.107,9.779,5.53,37.975,5.165,-5.765,-2.764,0.0,39.8,40.6,9.529,3.163,1.043,0.949,1.128,0.322,-3.192,27.461,0.0,261.94,,263.0,260.0,0.911,2.923,3.471,25.465
15877.5,2.877,0.688,-35.209,3.107,9.779,5.53,37.975,5.165,-5.765,-2.764,0.0,39.8,40.6,9.529,3.163,1.338,0.726,1.217,0.541,-3.192,27.461,0.0,259.14,,263.0,260.0,0.861,2.922,3.433,25.493
15878.0,2.877,0.688,-35.209,3.107,9.779,5.489,38.034,5.158,-5.751,-2.783,0.0,39.84,40.629,9.529,3.163,1.262,1.023,1.305,0.519,-3.214,27.448,0.0,259.14,,263.0,260.0,0.955,2.921,3.479,25.421
15878.5,2.877,0.688,-35.209,3.107,9.779,5.489,38.034,5.158,-5.751,-2.783,0.0,39.8,40.6,9.529,3.163,1.304,0.659,1.254,0.514,-3.214,27.448,0.0,259.14,,263.0,260.0,1.028,2.921,3.451,25.372
15879.0,3.358,0.832,-35.209,3.172,9.641,5.489,38.034,5.158,-5.751,-2.783,0.0,39.8,40.6,9.627,3.204,1.318,1.099,1.387,0.613,-3.214,27.448,0.0,259.14,,263.0,260.0,0.933,2.92,3.461,25.361
15879.5,3.358,0.832,-35.209,3.172,9.641,5.489,38.034,5.158,-5.751,-2.783,0.0,39.8,40.6,9.627,3.204,1.623,0.874,1.353,0.699,-3.214,27.448,0.0,258.94,,263.0,260.0,1.104,2.927,3.54,25.355
15880.0,3.358,0.832,-35.209,3.172,9.641,5.489,38.034,5.158,-5.751,-2.783,0.0,39.8,40.6,9.627,3.204,1.357,1.237,1.475,0.62,-3.214,27.448,0.0,258.94,,264.0,260.0,1.137,2.934,3.503,25.371
15880.5,3.358,0.832,-35.209,3.172,9.641,5.489,38.034,5.158,-5.751,-2.783,0.0,39.8,40.6,9.627,3.204,1.301,0.804,1.375,0.608,-3.214,27.448,0.0,256.94,,264.0,260.0,1.172,2.941,3.495,25.41
15881.0,3.358,0.832,-35.209,3.172,9.641,5.489,38.034,5.158,-5.751,-2.783,0.0,39.8,40.6,9.627,3.204,1.322,1.001,1.45,0.449,-3.214,27.448,0.0,256.94,,265.0,260.0,1.022,2.948,3.471,25.458
15881.5,3.358,0.832,-35.209,3.172,9.641,5.469,37.999,5.166,-5.741,-2.768,0.0,39.841,40.648,9.627,3.204,1.46,0.955,1.36,0.694,-3.202,27.454,0.0,257.04,,265.0,260.0,1.056,2.955,3.513,25.485
15882.0,3.358,0.832,-35.209,3.172,9.641,5.469,37.999,5.166,-5.741,-2.768,0.0,39.8,40.6,9.627,3.204,1.289,0.717,1.351,0.52,-3.202,27.454,0.0,257.04,,266.0,260.0,1.117,2.961,3.461,25.56
15882.5,2.182,0.602,-34.466,3.197,9.598,5.469,37.999,5.166,-5.741,-2.768,0.0,39.8,40.6,9.742,3.243,1.466,0.737,1.402,0.537,-3.202,27.454,0.0,256.84,,266.0,260.0,0.969,2.968,3.459,25.58
15883.0,2.182,0.602,-34.466,3.197,9.598,5.469,37.999,5.166,-5.741,-2.768,0.0,39.8,40.6,9.742,3.243,1.293,0.635,1.312,0.518,-3.202,27.454,0.0,256.84,,267.0,260.0,1.035,2.955,3.453,25.581
15883.5,2.182,0.602,-34.466,3.197,9.598,5.469,37.999,5.166,-5.741,-2.768,0.0,39.8,40.6,9.742,3.243,1.35,0.721,1.402,0.539,-3.202,27.454,0.0,260.14,,267.0,260.0,0.94,2.942,3.473,25.546
15884.0,2.182,0.602,-34.466,3.197,9.598,5.469,37.999,5.166,-5.741,-2.768,0.0,39.8,40.6,9.742,3.243,1.345,0.939,1.429,0.715,-3.202,27.454,0.0,260.14,,267.0,260.0,1.003,2.93,3.451,25.544
15884.5,2.182,0.602,-34.466,3.197,9.598,5.464,38.002,5.152,-5.736,-2.762,0.0,39.836,40.613,9.742,3.243,1.506,1.052,1.472,0.521,-3.219,27.439,0.0,260.14,,267.0,260.0,1.107,2.917,3.528,25.595
15885.0,2.182,0.602,-34.466,3.197,9.598,5.464,38.002,5.152,-5.736,-2.762,0.0,39.8,40.6,9.742,3.243,1.496,1.02,1.413,0.678,-3.219,27.439,0.0,260.14,,267.0,260.0,1.138,2.905,3.496,25.643
15885.5,2.77,0.705,-34.823,3.13,9.549,5.464,38.002,5.152,-5.736,-2.762,0.0,39.8,40.6,9.7,3.147,1.437,1.123,1.539,0.709,-3.219,27.439,0.0,259.84,,267.0,260.0,1.152,2.894,3.487,25.684
15886.0,2.77,0.705,-34.823,3.13,9.549,5.464,38.002,5.152,-5.736,-2.762,0.0,39.8,40.6,9.7,3.147,1.461,0.909,1.423,0.558,-3.219,27.439,0.0,259.84,,267.0,260.0,1.202,2.892,3.518,25.694
15886.5,2.77,0.705,-34.823,3.13,9.549,5.464,38.002,5.152,-5.736,-2.762,0.0,39.8,40.6,9.7,3.147,1.413,1.136,1.458,0.822,-3.219,27.439,0.0,260.04,,267.0,260.0,1.087,2.89,3.582,25.776
15887.0,2.77,0.705,-34.823,3.13,9.549,5.464,38.002,5.152,-5.736,-2.762,0.0,39.8,40.6,9.7,3.147,1.198,1.224,1.313,0.595,-3.219,27.439,0.0,260.04,,267.0,260.0,1.207,2.888,3.571,25.885
15887.5,2.77,0.705,-34.823,3.13,9.549,5.464,38.002,5.152,-5.736,-2.762,0.0,39.8,40.6,9.7,3.147,1.41,1.231,1.469,0.696,-3.219,27.439,0.0,261.34,,267.0,260.0,1.083,2.886,3.59,25.928
15888.0,2.77,0.705,-34.823,3.13,9.549,5.428,37.996,5.174,-5.734,-2.781,0.0,39.839,40.583,9.7,3.147,1.631,1.107,1.57,0.765,-3.209,27.448,0.0,261.34,,266.0,260.0,1.201,2.884,3.578,25.945
15888.5,2.77,0.705,-34.823,3.13,9.549,5.428,37.996,5.174,-5.734,-2.781,0.0,39.8,40.6,9.7,3.147,1.775,1.346,1.678,0.746,-3.209,27.448,0.0,261.04,,266.0,260.0,1.268,2.882,3.725,25.944
15889.0,3.811,0.898,-35.209,3.066,9.655,5.428,37.996,5.174,-5.734,-2.781,0.0,39.8,40.6,9.719,3.132,1.759,1.163,1.639,0.928,-3.209,27.448,0.0,261.04,,265.0,260.0,1.386,2.88,3.646,25.953
15889.5,3.811,0.898,-35.209,3.066,9.655,5.428,37.996,5.174,-5.734,-2.781,0.0,39.8,40.6,9.719,3.132,1.57,1.197,1.679,0.849,-3.209,27.448,0.0,260.84,,265.0,260.0,1.373,2.895,3.637,25.954
15890.0,3.811,0.898,-35.209,3.066,9.655,5.428,37.996,5.174,-5.734,-2.781,0.0,39.8,40.6,9.719,3.132,1.786,1.006,1.759,0.984,-3.209,27.448,0.0,260.84,,265.0,260.0,1.324,2.91,3.67,25.92
15890.5,3.811,0.898,-35.209,3.066,9.655,5.428,37.996,5.174,-5.734,-2.781,0.0,39.8,40.6,9.719,3.132,1.613,1.238,1.624,0.712,-3.209,27.448,0.0,259.64,,265.0,260.0,1.384,2.925,3.641,25.927
15891.0,3.811,0.898,-35.209,3.066,9.655,5.473,37.962,5.176,-5.717,-2.79,0.0,39.839,40.6,9.719,3.132,1.673,0.989,1.641,0.759,-3.215,27.45,0.0,259.64,,265.0,260.0,1.297,2.94,3.633,25.914
15891.5,3.811,0.898,-35.209,3.066,9.655,5.473,37.962,5.176,-5.717,-2.79,0.0,39.8,40.6,9.719,3.132,1.53,1.031,1.487,0.743,-3.215,27.45,0.0,259.34,,265.0,260.0,1.265,2.954,3.636,25.861
15892.0,3.197,0.763,-35.209,3.125,9.753,5.473,37.962,5.176,-5.717,-2.79,0.0,39.8,40.6,9.502,3.139,1.532,1.145,1.489,0.701,-3.215,27.45,0.0,259.34,,265.0,260.0,1.198,2.972,3.622,25.855
15892.5,3.197,0.763,-35.209,3.125,9.753,5.473,37.962,5.176,-5.717,-2.79,0.0,39.8,40.6,9.502,3.139,1.54,1.044,1.487,0.637,-3.215,27.45,0.0,259.54,,265.0,260.0,1.217,2.972,3.664,25.853
15893.0,3.197,0.763,-35.209,3.125,9.753,5.473,37.962,5.176,-5.717,-2.79,0.0,39.8,40.6,9.502,3.139,1.391,0.952,1.526,0.635,-3.215,27.45,0.0,259.54,,265.0,260.0,1.177,2.975,3.616,25.871
15893.5,3.197,0.763,-35.209,3.125,9.753,5.473,37.962,5.176,-5.717,-2.79,0.0,39.8,40.6,9.502,3.139,1.377,1.019,1.443,0.454,-3.215,27.45,0.0,258.64,,265.0,260.0,1.126,2.979,3.6,25.871
15894.0,3.197,0.763,-35.209,3.125,9.753,5.498,38.023,5.191,-5.682,-2.783,0.0,39.838,40.652,9.502,3.139,1.539,1.088,1.457,0.589,-3.218,27.446,0.0,258.64,,266.0,260.0,1.073,2.983,3.597,25.835
15894.5,3.197,0.763,-35.209,3.125,9.753,5.498,38.023,5.191,-5.682,-2.783,0.0,39.8,40.7,9.502,3.139,1.509,1.048,1.526,0.758,-3.218,27.446,0.0,258.14,,266.0,260.0,1.168,2.986,3.665,25.793
15895.0,3.197,0.763,-35.209,3.125,9.753,5.498,38.023,5.191,-5.682,-2.783,0.0,39.8,40.7,9.502,3.139,1.675,1.312,1.63,0.949,-3.218,27.446,0.0,258.14,,267.0,260.0,1.21,2.99,3.672,25.83
15895.5,3.49,0.848,-35.102,3.152,9.659,5.498,38.023,5.191,-5.682,-2.783,0.0,39.8,40.7,9.68,3.017,1.579,1.406,1.594,1.16,-3.218,27.446,0.0,258.44,,267.0,260.0,1.391,2.993,3.75,25.876
15896.0,3.49,0.848,-35.102,3.152,9.659,5.498,38.023,5.191,-5.682,-2.783,0.0,39.8,40.7,9.68,3.017,1.649,1.284,1.646,1.248,-3.218,27.446,0.0,258.44,,268.0,260.0,1.435,3.001,3.725,25.785
15896.5,3.49,0.848,-35.102,3.152,9.659,5.498,38.023,5.191,-5.682,-2.783,0.0,39.8,40.7,9.68,3.017,1.802,1.476,1.696,1.044,-3.218,27.446,0.0,259.64,,268.0,260.0,1.456,3.009,3.786,25.759
15897.0,3.49,0.848,-35.102,3.152,9.659,5.498,38.023,5.191,-5.682,-2.783,0.0,39.8,40.7,9.68,3.017,1.934,1.288,1.715,0.952,-3.218,27.446,0.0,259.64,,268.0,260.0,1.505,3.017,3.894,25.724
15897.5,3.49,0.848,-35.102,3.152,9.659,5.52,37.953,5.157,-5.689,-2.776,0.0,39.841,40.679,9.68,3.017,1.939,1.562,1.835,0.93,-3.213,27.437,0.0,259.44,,268.0,260.0,1.472,3.025,3.766,25.637
15898.0,3.49,0.848,-35.102,3.152,9.659,5.52,37.953,5.157,-5.689,-2.776,0.0,39.8,40.7,9.68,3.017,1.39,1.28,1.547,0.844,-3.213,27.437,0.0,259.44,,268.0,260.0,1.566,3.032,3.726,25.564
15898.5,3.198,0.763,-35.209,3.109,9.722,5.52,37.953,5.157,-5.689,-2.776,0.0,39.8,40.7,9.549,3.145,1.706,1.297,1.767,0.816,-3.213,27.437,0.0,259.64,,268.0,260.0,1.265,3.04,3.742,25.48
15899.0,3.198,0.763,-35.209,3.109,9.722,5.52,37.953,5.157,-5.689,-2.776,0.0,39.8,40.7,9.549,3.145,1.635,1.256,1.626,0.91,-3.213,27.437,0.0,259.64,,268.0,260.0,1.397,3.042,3.772,25.528
15899.5,3.198,0.763,-35.209,3.109,9.722,5.52,37.953,5.157,-5.689,-2.776,0.0,39.8,40.7,9.549,3.145,1.682,1.167,1.77,0.786,-3.213,27.437,0.0,259.74,,268.0,260.0,1.357,3.045,3.712,25.572
15900.0,3.198,0.763,-35.209,3.109,9.722,5.52,37.953,5.157,-5.689,-2.776,0.0,39.8,40.7,9.549,3.145,1.921,1.084,1.794,0.913,-3.213,27.437,0.0,259.74,,268.0,260.0,1.351,3.047,3.727,25.541
15900.5,3.198,0.763,-35.209,3.109,9.722,5.481,37.994,5.15,-5.664,-2.777,0.0,39.847,40.659,9.549,3.145,1.815,1.204,1.833,0.741,-3.224,27.439,0.0,261.64,,268.0,260.0,1.428,3.05,3.711,25.482
15901.0,3.198,0.763,-35.209,3.109,9.722,5.481,37.994,5.15,-5.664,-2.777,0.0,39.8,40.7,9.549,3.145,1.712,1.134,1.62,0.703,-3.224,27.439,0.0,261.64,,267.0,260.0,1.398,3.052,3.715,25.445
15901.5,3.198,0.763,-35.209,3.109,9.722,5.481,37.994,5.15,-5.664,-2.777,0.0,39.8,40.7,9.549,3.145,1.693,1.088,1.647,0.79,-3.224,27.439,0.0,261.14,,267.0,260.0,1.292,3.055,3.739,25.481
15902.0,2.235,0.569,-34.007,3.108,9.583,5.481,37.994,5.15,-5.664,-2.777,0.0,39.8,40.7,9.768,2.935,1.769,1.143,1.571,0.969,-3.224,27.439,0.0,261.14,,266.0,260.0,1.305,3.057,3.756,25.495
15902.5,2.235,0.569,-34.007,3.108,9.583,5.481,37.994,5.15,-5.664,-2.777,0.0,39.8,40.7,9.768,2.935,1.563,1.551,1.671,0.912,-3.224,27.439,0.0,261.54,,266.0,260.0,1.363,3.044,3.811,25.497
15903.0,2.235,0.569,-34.007,3.108,9.583,5.481,37.994,5.15,-5.664,-2.777,0.0,39.8,40.7,9.768,2.935,1.888,1.142,1.736,0.921,-3.224,27.439,0.0,261.54,,265.0,260.0,1.424,3.03,3.766,25.515
15903.5,2.235,0.569,-34.007,3.108,9.583,5.481,37.994,5.15,-5.664,-2.777,0.0,39.8,40.7,9.768,2.935,1.71,1.382,1.677,0.882,-3.224,27.439,0.0,260.44,,265.0,260.0,1.422,3.017,3.736,25.592
15904.0,2.235,0.569,-34.007,3.108,9.583,5.474,37.993,5.156,-5.646,-2.779,0.0,39.841,40.576,9.768,2.935,1.875,1.248,1.77,0.996,-3.217,27.435,0.0,260.44,,265.0,260.0,1.412,3.005,3.781,25.62
15904.5,2.235,0.569,-34.007,3.108,9.583,5.474,37.993,5.156,-5.646,-2.779,0.0,39.8,40.6,9.768,2.935,1.996,1.199,1.78,1.061,-3.217,27.435,0.0,260.74,,265.0,260.0,1.472,2.992,3.781,25.675
15905.0,3.35,0.817,-35.209,3.129,9.636,5.474,37.993,5.156,-5.646,-2.779,0.0,39.8,40.6,9.654,3.185,1.752,1.223,1.745,0.904,-3.217,27.435,0.0,260.74,,265.0,260.0,1.509,2.98,3.79,25.675
15905.5,3.35,0.817,-35.209,3.129,9.636,5.474,37.993,5.156,-5.646,-2.779,0.0,39.8,40.6,9.654,3.185,1.82,1.146,1.771,0.709,-3.217,27.435,0.0,260.84,,265.0,260.0,1.406,2.986,3.765,25.709
15906.0,3.35,0.817,-35.209,3.129,9.636,5.474,37.993,5.156,-5.646,-2.779,0.0,39.8,40.6,9.654,3.185,1.732,0.917,1.629,0.67,-3.217,27.435,0.0,260.84,,265.0,260.0,1.361,2.992,3.728,25.7
15906.5,3.35,0.817,-35.209,3.129,9.636,5.474,37.993,5.156,-5.646,-2.779,0.0,39.8,40.6,9.654,3.185,1.516,1.084,1.68,0.561,-3.217,27.435,0.0,258.44,,265.0,260.0,1.237,2.997,3.719,25.7
15907.0,3.35,0.817,-35.209,3.129,9.636,5.461,38.023,5.137,-5.622,-2.782,0.0,39.838,40.629,9.654,3.185,1.741,1.022,1.683,0.854,-3.219,27.448,0.0,258.44,,266.0,260.0,1.21,3.003,3.707,25.68
15907.5,3.35,0.817,-35.209,3.129,9.636,5.461,38.023,5.137,-5.622,-2.782,0.0,39.8,40.6,9.654,3.185,1.507,1.317,1.579,0.728,-3.219,27.448,0.0,258.44,,266.0,260.0,1.325,3.009,3.718,25.666
15908.0,3.35,0.817,-35.209,3.129,9.636,5.461,38.023,5.137,-5.622,-2.782,0.0,39.8,40.6,9.654,3.185,1.687,0.977,1.699,0.851,-3.219,27.448,0.0,258.44,,267.0,260.0,1.283,3.015,3.681,25.781
15908.5,3.037,0.723,-35.209,3.137,9.712,5.461,38.023,5.137,-5.622,-2.782,0.0,39.8,40.6,9.541,3.112,1.629,1.152,1.78,1.044,-3.219,27.448,0.0,258.14,,267.0,260.0,1.303,3.02,3.788,25.816
15909.0,3.037,0.723,-35.209,3.137,9.712,5.461,38.023,5.137,-5.622,-2.782,0.0,39.8,40.6,9.541,3.112,1.883,1.184,1.748,0.965,-3.219,27.448,0.0,258.14,,268.0,260.0,1.401,3.02,3.784,25.824
15909.5,3.037,0.723,-35.209,3.137,9.712,5.461,38.023,5.137,-5.622,-2.782,0.0,39.8,40.6,9.541,3.112,1.78,1.425,1.831,0.915,-3.219,27.448,0.0,258.94,,268.0,260.0,1.445,3.021,3.789,25.823
15910.0,3.037,0.723,-35.209,3.137,9.712,5.461,38.023,5.137,-5.622,-2.782,0.0,39.8,40.6,9.541,3.112,2.058,1.333,1.894,1.256,-3.219,27.448,0.0,258.94,,269.0,260.0,1.488,3.021,3.838,25.827
15910.5,3.037,0.723,-35.209,3.137,9.712,5.469,37.975,5.144,-5.637,-2.784,0.0,39.83,40.578,9.541,3.112,1.888,1.706,1.99,1.22,-3.223,27.438,0.0,258.94,,269.0,260.0,1.635,3.021,3.869,25.777
15911.0,3.037,0.723,-35.209,3.137,9.712,5.469,37.975,5.144,-5.637,-2.784,0.0,39.8,40.6,9.541,3.112,2.081,1.209,1.966,1.26,-3.223,27.438,0.0,258.94,,270.0,260.0,1.701,3.021,3.835,25.635
15911.5,2.734,0.761,-33.642,3.135,9.603,5.469,37.975,5.144,-5.637,-2.784,0.0,39.8,40.6,9.797,3.023,2.084,1.477,2.057,1.058,-3.223,27.438,0.0,259.04,,270.0,260.0,1.629,3.022,3.854,25.434
15912.0,2.734,0.761,-33.642,3.135,9.603,5.469,37.975,5.144,-5.637,-2.784,0.0,39.8,40.6,9.797,3.023,2.061,1.416,2.032,1.076,-3.223,27.438,0.0,259.04,,270.0,260.0,1.669,3.017,3.841,25.427
15912.5,2.734,0.761,-33.642,3.135,9.603,5.469,37.975,5.144,-5.637,-2.784,0.0,39.8,40.6,9.797,3.023,2.028,1.286,1.98,1.136,-3.223,27.438,0.0,262.34,,270.0,260.0,1.646,3.012,3.856,25.463
15913.0,2.734,0.761,-33.642,3.135,9.603,5.469,37.975,5.144,-5.637,-2.784,0.0,39.8,40.6,9.797,3.023,1.989,1.162,1.837,0.905,-3.223,27.438,0.0,262.34,,269.0,260.0,1.608,3.008,3.84,25.466
15913.5,2.734,0.761,-33.642,3.135,9.603,5.514,37.976,5.142,-5.594,-2.774,0.0,39.826,40.573,9.797,3.023,1.954,1.363,1.96,1.117,-3.205,27.44,0.0,262.94,,269.0,260.0,1.473,3.003,3.847,25.488
15914.0,2.734,0.761,-33.642,3.135,9.603,5.514,37.976,5.142,-5.594,-2.774,0.0,39.8,40.6,9.797,3.023,1.925,1.263,1.822,1.132,-3.205,27.44,0.0,262.94,,268.0,260.0,1.599,2.999,3.826,25.505
15914.5,2.534,0.553,-35.209,3.046,9.659,5.514,37.976,5.142,-5.594,-2.774,0.0,39.8,40.6,9.721,3.137,1.882,1.324,1.94,0.847,-3.205,27.44,0.0,263.04,,268.0,260.0,1.535,2.994,3.859,25.556
15915.0,2.534,0.553,-35.209,3.046,9.659,5.514,37.976,5.142,-5.594,-2.774,0.0,39.8,40.6,9.721,3.137,1.766,1.168,1.745,0.771,-3.205,27.44,0.0,263.04,,267.0,260.0,1.498,2.987,3.787,25.584
15915.5,2.534,0.553,-35.209,3.046,9.659,5.514,37.976,5.142,-5.594,-2.774,0.0,39.8,40.6,9.721,3.137,1.731,1.111,1.813,0.705,-3.205,27.44,0.0,262.84,,267.0,260.0,1.362,2.979,3.796,25.626
15916.0,2.534,0.553,-35.209,3.046,9.659,5.514,37.976,5.142,-5.594,-2.774,0.0,39.8,40.6,9.721,3.137,1.718,0.967,1.617,0.829,-3.205,27.44,0.0,262.84,,266.0,260.0,1.34,2.972,3.814,25.642
15916.5,2.534,0.553,-35.209,3.046,9.659,5.514,37.976,5.142,-5.594,-2.774,0.0,39.8,40.6,9.721,3.137,1.848,1.138,1.68,0.824,-3.205,27.44,0.0,261.04,,266.0,260.0,1.283,2.965,3.848,25.674
15917.0,2.534,0.553,-35.209,3.046,9.659,5.491,38.033,5.137,-5.574,-2.764,0.0,39.815,40.553,9.721,3.137,1.835,1.265,1.758,1.043,-3.205,27.446,0.0,261.04,,265.0,260.0,1.372,2.958,3.802,25.663
15917.5,2.534,0.553,-35.209,3.046,9.659,5.491,38.033,5.137,-5.574,-2.764,0.0,39.8,40.6,9.721,3.137,1.812,1.384,1.797,0.994,-3.205,27.446,0.0,261.44,,265.0,260.0,1.475,2.951,3.827,25.645
15918.0,3.229,0.754,-35.209,3.173,9.685,5.491,38.033,5.137,-5.574,-2.764,0.0,39.8,40.6,9.662,3.131,1.917,1.651,1.945,1.209,-3.205,27.446,0.0,261.44,,264.0,260.0,1.497,2.944,3.868,25.64
15918.5,3.229,0.754,-35.209,3.173,9.685,5.491,38.033,5.137,-5.574,-2.764,0.0,39.8,40.6,9.662,3.131,2.169,1.438,1.975,1.211,-3.205,27.446,0.0,261.04,,264.0,260.0,1.68,2.949,3.884,25.598
15919.0,3.229,0.754,-35.209,3.173,9.685,5.491,38.033,5.137,-5.574,-2.764,0.0,39.8,40.6,9.662,3.131,1.882,1.439,2.014,0.987,-3.205,27.446,0.0,261.04,,263.0,260.0,1.698,2.953,3.865,25.66
15919.5,3.229,0.754,-35.209,3.173,9.685,5.491,38.033,5.137,-5.574,-2.764,0.0,39.8,40.6,9.662,3.131,2.022,1.223,1.836,1.093,-3.205,27.446,0.0,257.84,,263.0,260.0,1.581,2.958,3.938,25.715
15920.0,3.229,0.754,-35.209,3.173,9.685,5.498,37.99,5.15,-5.577,-2.776,0.0,39.807,40.547,9.662,3.131,1.892,1.321,1.914,1.191,-3.209,27.443,0.0,257.84,,264.0,260.0,1.543,2.962,3.858,25.755
15920.5,3.229,0.754,-35.209,3.173,9.685,5.498,37.99,5.15,-5.577,-2.776,0.0,39.8,40.5,9.662,3.131,1.905,1.496,1.933,0.953,-3.209,27.443,0.0,258.04,,264.0,260.0,1.579,2.967,3.925,25.741
15921.0,2.89,0.673,-35.209,3.138,9.688,5.498,37.99,5.15,-5.577,-2.776,0.0,39.8,40.5,9.676,3.006,1.917,1.194,1.827,0.906,-3.209,27.443,0.0,258.04,,265.0,260.0,1.572,2.971,3.897,25.746
15921.5,2.89,0.673,-35.209,3.138,9.688,5.498,37.99,5.15,-5.577,-2.776,0.0,39.8,40.5,9.676,3.006,2.05,1.188,1.96,0.968,-3.209,27.443,0.0,257.74,,265.0,260.0,1.461,2.97,3.875,25.789
15922.0,2.89,0.673,-35.209,3.138,9.688,5.498,37.99,5.15,-5.577,-2.776,0.0,39.8,40.5,9.676,3.006,1.981,1.401,1.985,1.215,-3.209,27.443,0.0,257.74,,266.0,260.0,1.542,2.968,3.891,25.78
15922.5,2.89,0.673,-35.209,3.138,9.688,5.498,37.99,5.15,-5.577,-2.776,0.0,39.8,40.5,9.676,3.006,1.961,1.449,2.029,0.999,-3.209,27.443,0.0,257.14,,266.0,260.0,1.645,2.967,3.876,25.801
15923.0,2.89,0.673,-35.209,3.138,9.688,5.498,37.99,5.15,-5.577,-2.776,0.0,39.8,40.5,9.676,3.006,2.09,1.301,1.992,0.982,-3.209,27.443,0.0,257.14,,267.0,260.0,1.61,2.966,3.851,25.813
15923.5,2.89,0.673,-35.209,3.138,9.688,5.444,37.988,5.153,-5.563,-2.779,0.0,39.798,40.511,9.676,3.006,1.922,1.539,2.041,1.106,-3.215,27.44,0.0,256.84,,267.0,260.0,1.591,2.965,3.887,25.821
15924.0,2.89,0.673,-35.209,3.138,9.688,5.444,37.988,5.153,-5.563,-2.779,0.0,39.8,40.5,9.676,3.006,2.122,1.369,1.975,1.096,-3.215,27.44,0.0,256.84,,268.0,260.0,1.652,2.963,3.911,25.826
15924.5,2.329,0.621,-34.154,3.118,9.54,5.444,37.988,5.153,-5.563,-2.779,0.0,39.8,40.5,9.805,3.067,1.885,1.568,1.984,1.059,-3.215,27.44,0.0,256.94,,268.0,260.0,1.641,2.962,3.909,25.823
15925.0,2.329,0.621,-34.154,3.118,9.54,5.444,37.988,5.153,-5.563,-2.779,0.0,39.8,40.5,9.805,3.067,2.176,1.55,2.06,1.023,-3.215,27.44,0.0,256.94,,269.0,260.0,1.624,2.952,3.954,25.808
15925.5,2.329,0.621,-34.154,3.118,9.54,5.444,37.988,5.153,-5.563,-2.779,0.0,39.8,40.5,9.805,3.067,1.758,1.514,1.848,1.065,-3.215,27.44,0.0,261.24,,269.0,260.0,1.702,2.942,3.953,25.81
15926.0,2.329,0.621,-34.154,3.118,9.54,5.444,37.988,5.153,-5.563,-2.779,0.0,39.8,40.5,9.805,3.067,2.147,1.516,2.013,0.972,-3.215,27.44,0.0,261.24,,268.0,260.0,1.546,2.931,3.937,25.849
15926.5,2.329,0.621,-34.154,3.118,9.54,5.456,37.981,5.158,-5.549,-2.786,0.0,39.781,40.49,9.805,3.067,2.072,1.667,2.081,1.362,-3.211,27.44,0.0,260.84,,268.0,260.0,1.662,2.922,3.935,25.889
15927.0,2.329,0.621,-34.154,3.118,9.54,5.456,37.981,5.158,-5.549,-2.786,0.0,39.8,40.5,9.805,3.067,2.156,1.768,2.228,1.317,-3.211,27.44,0.0,260.84,,268.0,260.0,1.795,2.912,3.986,25.926
15927.5,3.007,0.789,-33.712,3.082,9.608,5.456,37.981,5.158,-5.549,-2.786,0.0,39.8,40.5,9.961,3.096,2.344,1.669,2.193,1.239,-3.211,27.44,0.0,261.14,,268.0,260.0,1.867,2.902,4.026,25.873
15928.0,3.007,0.789,-33.712,3.082,9.608,5.456,37.981,5.158,-5.549,-2.786,0.0,39.8,40.5,9.961,3.096,2.341,1.417,2.098,1.348,-3.211,27.44,0.0,261.14,,267.0,260.0,1.861,2.904,3.992,25.937
15928.5,3.007,0.789,-33.712,3.082,9.608,5.456,37.981,5.158,-5.549,-2.786,0.0,39.8,40.5,9.961,3.096,2.112,1.79,2.222,1.262,-3.211,27.44,0.0,261.44,,267.0,260.0,1.801,2.906,4.048,25.97
15929.0,3.007,0.789,-33.712,3.082,9.608,5.456,37.981,5.158,-5.549,-2.786,0.0,39.8,40.5,9.961,3.096,2.289,1.667,2.264,1.524,-3.211,27.44,0.0,261.44,,266.0,260.0,1.847,2.907,4.016,26.062
15929.5,3.007,0.789,-33.712,3.082,9.608,5.456,37.981,5.158,-5.549,-2.786,0.0,39.8,40.5,9.961,3.096,2.501,1.745,2.355,1.651,-3.211,27.44,0.0,261.74,,266.0,260.0,1.936,2.909,4.062,26.151
15930.0,3.007,0.789,-33.712,3.082,9.608,5.483,37.952,5.109,-5.526,-2.786,0.0,39.779,40.478,9.961,3.096,2.641,1.962,2.584,1.821,-3.202,27.443,0.0,261.74,,265.0,260.0,2.063,2.911,4.139,26.148
15930.5,3.007,0.789,-33.712,3.082,9.608,5.483,37.952,5.109,-5.526,-2.786,0.0,39.8,40.5,9.961,3.096,2.423,1.532,2.485,1.727,-3.202,27.443,0.0,261.64,,265.0,260.0,2.042,2.914,4.084,26.153
15931.0,2.694,0.714,-33.622,3.108,9.671,5.483,37.952,5.109,-5.526,-2.786,0.0,39.8,40.5,9.945,2.958,2.672,1.907,2.567,1.628,-3.202,27.443,0.0,261.64,,264.0,260.0,2.042,2.914,4.167,26.168
15931.5,2.694,0.714,-33.622,3.108,9.671,5.483,37.952,5.109,-5.526,-2.786,0.0,39.8,40.5,9.945,2.958,2.623,2.21,2.624,1.854,-3.202,27.443,0.0,261.74,,264.0,260.0,2.193,2.91,4.216,26.14
15932.0,2.694,0.714,-33.622,3.108,9.671,5.483,37.952,5.109,-5.526,-2.786,0.0,39.8,40.5,9.945,2.958,2.685,2.014,2.641,2.01,-3.202,27.443,0.0,261.74,,263.0,260.0,2.328,2.907,4.249,26.066
15932.5,2.694,0.714,-33.622,3.108,9.671,5.483,37.952,5.109,-5.526,-2.786,0.0,39.8,40.5,9.945,2.958,2.532,1.786,2.588,1.865,-3.202,27.443,0.0,258.94,,263.0,260.0,2.337,2.903,4.204,26.089
15933.0,2.694,0.714,-33.622,3.108,9.671,5.479,37.922,5.144,-5.505,-2.767,0.0,39.761,40.46,9.945,2.958,2.522,1.839,2.54,1.54,-3.203,27.44,0.0,258.94,,264.0,260.0,2.193,2.9,4.243,26.032
15933.5,2.694,0.714,-33.622,3.108,9.671,5.479,37.922,5.144,-5.505,-2.767,0.0,39.8,40.5,9.945,2.958,2.473,2.111,2.625,1.716,-3.203,27.44,0.0,258.74,,264.0,260.0,2.11,2.896,4.287,26.046
15934.0,2.597,0.704,-33.783,3.049,9.642,5.479,37.922,5.144,-5.505,-2.767,0.0,39.8,40.5,9.815,3.072,2.546,1.899,2.523,1.528,-3.203,27.44,0.0,258.74,,265.0,260.0,2.231,2.893,4.236,26.062
15934.5,2.597,0.704,-33.783,3.049,9.642,5.479,37.922,5.144,-5.505,-2.767,0.0,39.8,40.5,9.815,3.072,2.426,1.914,2.535,1.465,-3.203,27.44,0.0,259.24,,265.0,260.0,2.124,2.888,4.253,26.04
15935.0,2.597,0.704,-33.783,3.049,9.642,5.479,37.922,5.144,-5.505,-2.767,0.0,39.8,40.5,9.815,3.072,2.589,1.875,2.574,1.47,-3.203,27.44,0.0,259.24,,265.0,260.0,2.085,2.883,4.23,26.04
