t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15935.5,2.597,0.704,-33.783,3.049,9.642,5.479,37.922,5.144,-5.505,-2.767,0.0,39.8,40.5,9.815,3.072,2.606,1.869,2.518,1.479,-3.203,27.44,0.0,258.24,,265.0,260.0,2.127,2.879,4.279,26.037
15936.0,2.597,0.704,-33.783,3.049,9.642,5.491,37.981,5.151,-5.467,-2.777,0.0,39.76,40.468,9.815,3.072,2.303,1.883,2.345,1.44,-3.2,27.434,0.0,258.24,,266.0,260.0,2.118,2.874,4.278,26.057
15936.5,2.597,0.704,-33.783,3.049,9.642,5.491,37.981,5.151,-5.467,-2.777,0.0,39.8,40.5,9.815,3.072,2.503,1.745,2.415,1.636,-3.2,27.434,0.0,258.24,,266.0,260.0,1.993,2.87,4.248,26.087
15937.0,2.597,0.704,-33.783,3.049,9.642,5.491,37.981,5.151,-5.467,-2.777,0.0,39.8,40.5,9.815,3.072,2.374,1.85,2.416,1.697,-3.2,27.434,0.0,258.24,,267.0,260.0,2.075,2.865,4.287,26.155
15937.5,3.187,0.719,-35.209,3.047,9.7,5.491,37.981,5.151,-5.467,-2.777,0.0,39.8,40.5,9.635,3.034,2.63,2.152,2.6,1.765,-3.2,27.434,0.0,258.34,,267.0,260.0,2.085,2.861,4.326,26.207
15938.0,3.187,0.719,-35.209,3.047,9.7,5.491,37.981,5.151,-5.467,-2.777,0.0,39.8,40.5,9.635,3.034,2.532,2.24,2.684,1.785,-3.2,27.434,0.0,258.34,,268.0,260.0,2.287,2.866,4.331,26.284
15938.5,3.187,0.719,-35.209,3.047,9.7,5.491,37.981,5.151,-5.467,-2.777,0.0,39.8,40.5,9.635,3.034,2.699,2.226,2.736,1.919,-3.2,27.434,0.0,261.44,,268.0,260.0,2.31,2.871,4.33,26.488
15939.0,3.187,0.719,-35.209,3.047,9.7,5.491,37.981,5.151,-5.467,-2.777,0.0,39.8,40.5,9.635,3.034,2.744,1.688,2.721,1.718,-3.2,27.434,0.0,261.44,,267.0,260.0,2.395,2.876,4.294,26.637
15939.5,3.187,0.719,-35.209,3.047,9.7,5.452,37.947,5.17,-5.461,-2.768,0.0,39.739,40.442,9.635,3.034,2.64,2.003,2.684,1.516,-3.201,27.431,0.0,261.04,,267.0,260.0,2.218,2.882,4.339,26.705
15940.0,3.187,0.719,-35.209,3.047,9.7,5.452,37.947,5.17,-5.461,-2.768,0.0,39.7,40.4,9.635,3.034,2.509,1.755,2.371,1.391,-3.201,27.431,0.0,261.04,,266.0,260.0,2.211,2.887,4.308,26.65
15940.5,2.259,0.589,-33.938,3.146,9.632,5.452,37.947,5.17,-5.461,-2.768,0.0,39.7,40.4,9.754,2.909,2.379,1.653,2.468,1.505,-3.201,27.431,0.0,261.04,,266.0,260.0,2.006,2.891,4.288,26.614
15941.0,2.259,0.589,-33.938,3.146,9.632,5.452,37.947,5.17,-5.461,-2.768,0.0,39.7,40.4,9.754,2.909,2.356,1.91,2.454,1.411,-3.201,27.431,0.0,261.04,,265.0,260.0,2.001,2.881,4.309,26.545
15941.5,2.259,0.589,-33.938,3.146,9.632,5.452,37.947,5.17,-5.461,-2.768,0.0,39.7,40.4,9.754,2.909,2.459,1.581,2.351,1.454,-3.201,27.431,0.0,260.14,,265.0,260.0,2.033,2.871,4.254,26.516
15942.0,2.259,0.589,-33.938,3.146,9.632,5.452,37.947,5.17,-5.461,-2.768,0.0,39.7,40.4,9.754,2.909,2.266,1.969,2.387,1.402,-3.201,27.431,0.0,260.14,,265.0,260.0,1.961,2.861,4.277,26.457
15942.5,2.259,0.589,-33.938,3.146,9.632,5.413,38.004,5.143,-5.437,-2.779,0.0,39.726,40.386,9.754,2.909,2.254,1.754,2.216,1.288,-3.205,27.422,0.0,259.94,,265.0,260.0,2.006,2.851,4.271,26.438
15943.0,2.259,0.589,-33.938,3.146,9.632,5.413,38.004,5.143,-5.437,-2.779,0.0,39.7,40.4,9.754,2.909,2.402,1.495,2.206,1.36,-3.205,27.422,0.0,259.94,,265.0,260.0,1.878,2.841,4.236,26.435
15943.5,2.259,0.589,-33.938,3.146,9.632,5.413,38.004,5.143,-5.437,-2.779,0.0,39.7,40.4,9.754,2.909,2.158,1.991,2.33,1.423,-3.205,27.422,0.0,259.34,,265.0,260.0,1.866,2.832,4.269,26.441
15944.0,2.533,0.667,-33.5,3.14,9.677,5.413,38.004,5.143,-5.437,-2.779,0.0,39.7,40.4,9.842,3.038,2.468,1.826,2.345,1.66,-3.205,27.422,0.0,259.34,,265.0,260.0,1.976,2.822,4.32,26.511
15944.5,2.533,0.667,-33.5,3.14,9.677,5.413,38.004,5.143,-5.437,-2.779,0.0,39.7,40.4,9.842,3.038,2.427,2.0,2.422,1.681,-3.205,27.422,0.0,259.54,,265.0,260.0,2.075,2.818,4.28,26.486
15945.0,2.533,0.667,-33.5,3.14,9.677,5.413,38.004,5.143,-5.437,-2.779,0.0,39.7,40.4,9.842,3.038,2.673,2.123,2.58,2.009,-3.205,27.422,0.0,259.54,,265.0,260.0,2.133,2.813,4.377,26.487
15945.5,2.533,0.667,-33.5,3.14,9.677,5.413,38.004,5.143,-5.437,-2.779,0.0,39.7,40.4,9.842,3.038,2.467,2.116,2.549,1.753,-3.205,27.422,0.0,258.44,,265.0,260.0,2.346,2.808,4.359,26.473
15946.0,2.533,0.667,-33.5,3.14,9.677,5.455,37.94,5.154,-5.456,-2.765,0.0,39.713,40.369,9.842,3.038,2.667,1.813,2.476,1.709,-3.199,27.429,0.0,258.44,,266.0,260.0,2.221,2.804,4.385,26.5
15946.5,2.533,0.667,-33.5,3.14,9.677,5.455,37.94,5.154,-5.456,-2.765,0.0,39.7,40.4,9.842,3.038,2.465,2.073,2.588,1.651,-3.199,27.429,0.0,258.44,,266.0,260.0,2.166,2.799,4.375,26.486
15947.0,2.943,0.698,-35.209,3.102,9.719,5.455,37.94,5.154,-5.456,-2.765,0.0,39.7,40.4,9.643,3.081,2.546,1.671,2.364,1.566,-3.199,27.429,0.0,258.44,,267.0,260.0,2.194,2.795,4.346,26.463
15947.5,2.943,0.698,-35.209,3.102,9.719,5.455,37.94,5.154,-5.456,-2.765,0.0,39.7,40.4,9.643,3.081,2.414,2.17,2.49,1.581,-3.199,27.429,0.0,258.24,,267.0,260.0,2.037,2.797,4.398,26.331
15948.0,2.943,0.698,-35.209,3.102,9.719,5.455,37.94,5.154,-5.456,-2.765,0.0,39.7,40.4,9.643,3.081,2.531,1.871,2.444,1.741,-3.199,27.429,0.0,258.24,,268.0,260.0,2.164,2.8,4.382,26.304
15948.5,2.943,0.698,-35.209,3.102,9.719,5.455,37.94,5.154,-5.456,-2.765,0.0,39.7,40.4,9.643,3.081,2.504,1.947,2.589,1.66,-3.199,27.429,0.0,258.74,,268.0,260.0,2.147,2.802,4.327,26.318
15949.0,2.943,0.698,-35.209,3.102,9.719,5.51,37.977,5.175,-5.415,-2.766,0.0,39.708,40.365,9.643,3.081,2.644,1.924,2.542,1.566,-3.197,27.418,0.0,258.74,,269.0,260.0,2.175,2.805,4.364,26.263
15949.5,2.943,0.698,-35.209,3.102,9.719,5.51,37.977,5.175,-5.415,-2.766,0.0,39.7,40.4,9.643,3.081,2.55,1.668,2.525,1.659,-3.197,27.418,0.0,258.94,,269.0,260.0,2.169,2.807,4.306,26.206
15950.0,2.943,0.698,-35.209,3.102,9.719,5.51,37.977,5.175,-5.415,-2.766,0.0,39.7,40.4,9.643,3.081,2.515,1.703,2.581,1.386,-3.197,27.418,0.0,258.94,,270.0,260.0,2.101,2.809,4.307,26.188
15950.5,2.779,0.745,-32.969,3.112,9.666,5.51,37.977,5.175,-5.415,-2.766,0.0,39.7,40.4,9.861,3.118,2.503,1.671,2.401,1.53,-3.197,27.418,0.0,258.64,,270.0,260.0,2.046,2.811,4.296,26.179
15951.0,2.779,0.745,-32.969,3.112,9.666,5.51,37.977,5.175,-5.415,-2.766,0.0,39.7,40.4,9.861,3.118,2.341,1.797,2.469,1.517,-3.197,27.418,0.0,258.64,,271.0,260.0,2.026,2.811,4.357,26.163
15951.5,2.779,0.745,-32.969,3.112,9.666,5.51,37.977,5.175,-5.415,-2.766,0.0,39.7,40.4,9.861,3.118,2.626,1.746,2.503,1.521,-3.197,27.418,0.0,261.94,,271.0,260.0,2.031,2.81,4.396,26.199
15952.0,2.779,0.745,-32.969,3.112,9.666,5.51,37.977,5.175,-5.415,-2.766,0.0,39.7,40.4,9.861,3.118,2.658,1.899,2.482,1.687,-3.197,27.418,0.0,261.94,,270.0,260.0,2.099,2.81,4.379,26.178
15952.5,2.779,0.745,-32.969,3.112,9.666,5.509,37.967,5.134,-5.397,-2.783,0.0,39.687,40.321,9.861,3.118,2.47,2.214,2.601,1.734,-3.219,27.415,0.0,261.94,,270.0,260.0,2.182,2.809,4.38,26.177
15953.0,2.779,0.745,-32.969,3.112,9.666,5.509,37.967,5.134,-5.397,-2.783,0.0,39.7,40.3,9.861,3.118,2.829,2.015,2.694,1.921,-3.219,27.415,0.0,261.94,,269.0,260.0,2.255,2.809,4.478,26.14
15953.5,2.818,0.745,-33.84,3.097,9.639,5.509,37.967,5.134,-5.397,-2.783,0.0,39.7,40.3,9.801,3.072,2.613,2.29,2.764,1.858,-3.219,27.415,0.0,261.94,,269.0,260.0,2.365,2.808,4.444,26.114
15954.0,2.818,0.745,-33.84,3.097,9.639,5.509,37.967,5.134,-5.397,-2.783,0.0,39.7,40.3,9.801,3.072,2.864,2.077,2.773,2.006,-3.219,27.415,0.0,261.94,,268.0,260.0,2.381,2.808,4.461,26.045
15954.5,2.818,0.745,-33.84,3.097,9.639,5.509,37.967,5.134,-5.397,-2.783,0.0,39.7,40.3,9.801,3.072,2.767,2.223,2.749,1.857,-3.219,27.415,0.0,262.04,,268.0,260.0,2.43,2.808,4.467,25.913
15955.0,2.818,0.745,-33.84,3.097,9.639,5.509,37.967,5.134,-5.397,-2.783,0.0,39.7,40.3,9.801,3.072,2.816,2.262,2.848,1.981,-3.219,27.415,0.0,262.04,,267.0,260.0,2.399,2.809,4.436,25.924
15955.5,2.818,0.745,-33.84,3.097,9.639,5.486,37.915,5.136,-5.408,-2.785,0.0,39.672,40.347,9.801,3.072,2.772,1.71,2.679,1.335,-3.22,27.403,0.0,262.04,,267.0,260.0,2.477,2.809,4.404,25.924
15956.0,2.818,0.745,-33.84,3.097,9.639,5.486,37.915,5.136,-5.408,-2.785,0.0,39.7,40.3,9.801,3.072,2.585,2.328,2.71,1.768,-3.22,27.403,0.0,262.04,,266.0,260.0,2.124,2.809,4.456,25.919
15956.5,2.818,0.745,-33.84,3.097,9.639,5.486,37.915,5.136,-5.408,-2.785,0.0,39.7,40.3,9.801,3.072,2.767,1.901,2.62,1.684,-3.22,27.403,0.0,262.54,,266.0,260.0,2.348,2.809,4.457,25.906
15957.0,3.084,0.707,-35.209,3.059,9.685,5.486,37.915,5.136,-5.408,-2.785,0.0,39.7,40.3,9.669,3.145,2.56,1.899,2.68,1.789,-3.22,27.403,0.0,262.54,,265.0,260.0,2.243,2.809,4.429,25.899
15957.5,3.084,0.707,-35.209,3.059,9.685,5.486,37.915,5.136,-5.408,-2.785,0.0,39.7,40.3,9.669,3.145,2.478,2.119,2.628,1.579,-3.22,27.403,0.0,262.24,,265.0,260.0,2.232,2.814,4.437,25.884
15958.0,3.084,0.707,-35.209,3.059,9.685,5.486,37.915,5.136,-5.408,-2.785,0.0,39.7,40.3,9.669,3.145,2.629,1.867,2.492,1.612,-3.22,27.403,0.0,262.24,,264.0,260.0,2.201,2.818,4.436,25.801
15958.5,3.084,0.707,-35.209,3.059,9.685,5.486,37.915,5.136,-5.408,-2.785,0.0,39.7,40.3,9.669,3.145,2.431,2.179,2.632,1.648,-3.22,27.403,0.0,259.34,,264.0,260.0,2.15,2.823,4.455,25.779
15959.0,3.084,0.707,-35.209,3.059,9.685,5.499,37.984,5.149,-5.362,-2.788,0.0,39.659,40.265,9.669,3.145,2.697,1.917,2.627,1.795,-3.213,27.401,0.0,259.34,,264.0,260.0,2.222,2.827,4.499,25.762
15959.5,3.084,0.707,-35.209,3.059,9.685,5.499,37.984,5.149,-5.362,-2.788,0.0,39.7,40.3,9.669,3.145,2.801,2.284,2.764,1.925,-3.213,27.401,0.0,258.94,,264.0,260.0,2.259,2.831,4.486,25.758
15960.0,3.239,0.763,-35.209,3.061,9.66,5.499,37.984,5.149,-5.362,-2.788,0.0,39.7,40.3,9.687,3.24,2.82,2.08,2.8,2.069,-3.213,27.401,0.0,258.94,,265.0,260.0,2.444,2.835,4.474,25.73
15960.5,3.239,0.763,-35.209,3.061,9.66,5.499,37.984,5.149,-5.362,-2.788,0.0,39.7,40.3,9.687,3.24,2.674,1.719,2.584,1.525,-3.213,27.401,0.0,258.84,,265.0,260.0,2.442,2.842,4.483,25.689
15961.0,3.239,0.763,-35.209,3.061,9.66,5.499,37.984,5.149,-5.362,-2.788,0.0,39.7,40.3,9.687,3.24,2.607,1.855,2.712,1.776,-3.213,27.401,0.0,258.84,,266.0,260.0,2.125,2.848,4.438,25.655
15961.5,3.239,0.763,-35.209,3.061,9.66,5.499,37.984,5.149,-5.362,-2.788,0.0,39.7,40.3,9.687,3.24,2.401,2.135,2.495,1.638,-3.213,27.401,0.0,256.74,,266.0,260.0,2.238,2.855,4.496,25.619
15962.0,3.239,0.763,-35.209,3.061,9.66,5.462,37.98,5.147,-5.347,-2.79,0.0,39.659,40.267,9.687,3.24,2.452,1.998,2.484,1.505,-3.213,27.397,0.0,256.74,,267.0,260.0,2.167,2.861,4.432,25.612
15962.5,3.239,0.763,-35.209,3.061,9.66,5.462,37.98,5.147,-5.347,-2.79,0.0,39.7,40.3,9.687,3.24,2.492,1.835,2.537,1.638,-3.213,27.397,0.0,256.74,,267.0,260.0,2.11,2.867,4.48,25.581
15963.0,2.656,0.586,-35.209,3.092,9.667,5.462,37.98,5.147,-5.347,-2.79,0.0,39.7,40.3,9.681,3.174,2.698,1.917,2.596,1.536,-3.213,27.397,0.0,256.74,,268.0,260.0,2.126,2.873,4.441,25.575
15963.5,2.656,0.586,-35.209,3.092,9.667,5.462,37.98,5.147,-5.347,-2.79,0.0,39.7,40.3,9.681,3.174,2.471,1.916,2.531,1.604,-3.213,27.397,0.0,256.24,,268.0,260.0,2.187,2.87,4.413,25.545
15964.0,2.656,0.586,-35.209,3.092,9.667,5.462,37.98,5.147,-5.347,-2.79,0.0,39.7,40.3,9.681,3.174,2.572,2.032,2.57,1.793,-3.213,27.397,0.0,256.24,,269.0,260.0,2.131,2.866,4.458,25.495
15964.5,2.656,0.586,-35.209,3.092,9.667,5.462,37.98,5.147,-5.347,-2.79,0.0,39.7,40.3,9.681,3.174,2.576,2.36,2.686,1.846,-3.213,27.397,0.0,259.84,,269.0,260.0,2.242,2.863,4.491,25.4
15965.0,2.656,0.586,-35.209,3.092,9.667,5.462,37.98,5.147,-5.347,-2.79,0.0,39.7,40.3,9.681,3.174,2.692,2.236,2.735,2.012,-3.213,27.397,0.0,259.84,,269.0,260.0,2.367,2.859,4.453,25.325
15965.5,2.656,0.586,-35.209,3.092,9.667,5.463,37.952,5.145,-5.37,-2.78,0.0,39.644,40.202,9.681,3.174,2.801,2.172,2.785,2.085,-3.218,27.395,0.0,260.04,,269.0,260.0,2.419,2.856,4.534,25.161
15966.0,2.656,0.586,-35.209,3.092,9.667,5.463,37.952,5.145,-5.37,-2.78,0.0,39.6,40.2,9.681,3.174,2.778,2.046,2.845,1.928,-3.218,27.395,0.0,260.04,,269.0,260.0,2.461,2.853,4.575,25.102
15966.5,3.828,0.895,-35.209,3.066,9.728,5.463,37.952,5.145,-5.37,-2.78,0.0,39.6,40.2,9.716,3.167,2.767,2.432,2.799,2.161,-3.218,27.395,0.0,259.74,,269.0,260.0,2.399,2.85,4.664,25.061
15967.0,3.828,0.895,-35.209,3.066,9.728,5.463,37.952,5.145,-5.37,-2.78,0.0,39.6,40.2,9.716,3.167,3.048,2.098,2.923,2.148,-3.218,27.395,0.0,259.74,,269.0,260.0,2.54,2.866,4.604,25.093
15967.5,3.828,0.895,-35.209,3.066,9.728,5.463,37.952,5.145,-5.37,-2.78,0.0,39.6,40.2,9.716,3.167,3.107,2.365,3.061,2.146,-3.218,27.395,0.0,262.24,,269.0,260.0,2.554,2.881,4.641,25.096
15968.0,3.828,0.895,-35.209,3.066,9.728,5.463,37.952,5.145,-5.37,-2.78,0.0,39.6,40.2,9.716,3.167,3.394,2.475,3.199,2.273,-3.218,27.395,0.0,262.24,,268.0,260.0,2.67,2.897,4.754,25.076
15968.5,3.828,0.895,-35.209,3.066,9.728,5.49,37.875,5.146,-5.347,-2.789,0.0,39.64,40.278,9.716,3.167,3.053,2.21,3.145,2.14,-3.211,27.395,0.0,261.94,,268.0,260.0,2.835,2.912,4.627,25.082
15969.0,3.828,0.895,-35.209,3.066,9.728,5.49,37.875,5.146,-5.347,-2.789,0.0,39.6,40.3,9.716,3.167,2.832,2.114,2.964,1.759,-3.211,27.395,0.0,261.94,,267.0,260.0,2.637,2.927,4.653,25.045
15969.5,3.162,0.733,-35.209,3.039,9.653,5.49,37.875,5.146,-5.347,-2.789,0.0,39.6,40.3,9.622,3.108,2.937,2.224,2.976,2.022,-3.211,27.395,0.0,261.44,,267.0,260.0,2.417,2.942,4.688,25.085
15970.0,3.162,0.733,-35.209,3.039,9.653,5.49,37.875,5.146,-5.347,-2.789,0.0,39.6,40.3,9.622,3.108,2.948,2.076,2.818,1.992,-3.211,27.395,0.0,261.44,,266.0,260.0,2.54,2.945,4.659,25.114
15970.5,3.162,0.733,-35.209,3.039,9.653,5.49,37.875,5.146,-5.347,-2.789,0.0,39.6,40.3,9.622,3.108,2.728,2.201,2.923,1.747,-3.211,27.395,0.0,261.74,,266.0,260.0,2.458,2.949,4.627,25.148
15971.0,3.162,0.733,-35.209,3.039,9.653,5.49,37.875,5.146,-5.347,-2.789,0.0,39.6,40.3,9.622,3.108,2.955,2.077,2.881,1.974,-3.211,27.395,0.0,261.74,,265.0,260.0,2.4,2.953,4.637,25.228
15971.5,3.162,0.733,-35.209,3.039,9.653,5.49,37.875,5.146,-5.347,-2.789,0.0,39.6,40.3,9.622,3.108,2.752,2.366,2.849,1.879,-3.211,27.395,0.0,259.74,,265.0,260.0,2.472,2.956,4.628,25.26
15972.0,3.162,0.733,-35.209,3.039,9.653,5.521,37.963,5.166,-5.289,-2.785,0.0,39.634,40.173,9.622,3.108,2.906,2.213,2.847,2.003,-3.215,27.394,0.0,259.74,,265.0,260.0,2.461,2.959,4.667,25.316
15972.5,3.162,0.733,-35.209,3.039,9.653,5.521,37.963,5.166,-5.289,-2.785,0.0,39.6,40.2,9.622,3.108,2.757,2.075,2.851,1.968,-3.215,27.394,0.0,259.54,,265.0,260.0,2.492,2.963,4.673,25.415
15973.0,2.784,0.754,-33.125,3.141,9.642,5.521,37.963,5.166,-5.289,-2.785,0.0,39.6,40.2,9.868,3.12,2.601,2.308,2.795,1.789,-3.215,27.394,0.0,259.54,,265.0,260.0,2.413,2.966,4.652,25.395
15973.5,2.784,0.754,-33.125,3.141,9.642,5.521,37.963,5.166,-5.289,-2.785,0.0,39.6,40.2,9.868,3.12,2.88,1.978,2.75,1.874,-3.215,27.394,0.0,259.34,,265.0,260.0,2.373,2.963,4.636,25.402
15974.0,2.784,0.754,-33.125,3.141,9.642,5.521,37.963,5.166,-5.289,-2.785,0.0,39.6,40.2,9.868,3.12,2.547,2.194,2.656,1.658,-3.215,27.394,0.0,259.34,,265.0,260.0,2.371,2.96,4.647,25.393
15974.5,2.784,0.754,-33.125,3.141,9.642,5.521,37.963,5.166,-5.289,-2.785,0.0,39.6,40.2,9.868,3.12,2.724,2.296,2.815,1.817,-3.215,27.394,0.0,257.84,,265.0,260.0,2.264,2.957,4.651,25.394
15975.0,2.784,0.754,-33.125,3.141,9.642,5.483,37.984,5.149,-5.271,-2.796,0.0,39.632,40.234,9.868,3.12,2.91,2.2,2.865,1.782,-3.221,27.401,0.0,257.84,,266.0,260.0,2.413,2.954,4.639,25.383
15975.5,2.784,0.754,-33.125,3.141,9.642,5.483,37.984,5.149,-5.271,-2.796,0.0,39.6,40.2,9.868,3.12,2.895,2.001,2.827,1.823,-3.221,27.401,0.0,257.64,,266.0,260.0,2.439,2.952,4.61,25.376
15976.0,2.411,0.549,-35.209,3.042,9.722,5.483,37.984,5.149,-5.271,-2.796,0.0,39.6,40.2,9.726,3.042,2.704,1.968,2.769,1.759,-3.221,27.401,0.0,257.64,,267.0,260.0,2.387,2.949,4.599,25.42
15976.5,2.411,0.549,-35.209,3.042,9.722,5.483,37.984,5.149,-5.271,-2.796,0.0,39.6,40.2,9.726,3.042,2.543,2.142,2.714,1.705,-3.221,27.401,0.0,257.64,,267.0,260.0,2.3,2.94,4.568,25.386
15977.0,2.411,0.549,-35.209,3.042,9.722,5.483,37.984,5.149,-5.271,-2.796,0.0,39.6,40.2,9.726,3.042,2.903,2.058,2.803,1.707,-3.221,27.401,0.0,257.64,,268.0,260.0,2.368,2.923,4.615,25.343
15977.5,2.411,0.549,-35.209,3.042,9.722,5.483,37.984,5.149,-5.271,-2.796,0.0,39.6,40.2,9.726,3.042,3.018,2.312,2.96,2.051,-3.221,27.401,0.0,258.94,,268.0,260.0,2.368,2.923,4.641,25.319
15978.0,2.411,0.549,-35.209,3.042,9.722,5.518,37.94,5.16,-5.289,-2.798,0.0,39.625,40.184,9.726,3.042,3.163,2.406,3.054,2.283,-3.233,27.397,0.0,258.94,,269.0,260.0,2.585,2.914,4.732,25.301
15978.5,2.411,0.549,-35.209,3.042,9.722,5.518,37.94,5.16,-5.289,-2.798,0.0,39.6,40.2,9.726,3.042,2.881,2.762,3.101,2.398,-3.233,27.397,0.0,258.94,,269.0,260.0,2.727,2.906,4.755,25.257
15979.0,2.411,0.549,-35.209,3.042,9.722,5.518,37.94,5.16,-5.289,-2.798,0.0,39.6,40.2,9.726,3.042,2.944,2.406,3.084,2.064,-3.233,27.397,0.0,258.94,,270.0,260.0,2.785,2.898,4.69,25.248
15979.5,2.822,0.755,-33.862,3.078,9.64,5.518,37.94,5.16,-5.289,-2.798,0.0,39.6,40.2,9.815,3.08,3.155,2.405,3.114,2.207,-3.233,27.397,0.0,259.14,,270.0,260.0,2.624,2.89,4.756,25.251
15980.0,2.822,0.755,-33.862,3.078,9.64,5.518,37.94,5.16,-5.289,-2.798,0.0,39.6,40.2,9.815,3.08,3.248,2.436,3.146,2.42,-3.233,27.397,0.0,259.14,,270.0,260.0,2.72,2.889,4.869,25.222
15980.5,2.822,0.755,-33.862,3.078,9.64,5.518,37.94,5.16,-5.289,-2.798,0.0,39.6,40.2,9.815,3.08,3.182,2.736,3.259,2.565,-3.233,27.397,0.0,263.14,,270.0,260.0,2.812,2.888,4.825,25.239
15981.0,2.822,0.755,-33.862,3.078,9.64,5.518,37.94,5.16,-5.289,-2.798,0.0,39.6,40.2,9.815,3.08,3.117,2.55,3.262,2.179,-3.233,27.397,0.0,263.14,,269.0,260.0,2.936,2.887,4.824,25.249
15981.5,2.822,0.755,-33.862,3.078,9.64,5.47,37.89,5.15,-5.265,-2.785,0.0,39.62,40.235,9.815,3.08,3.156,2.34,3.131,2.007,-3.225,27.39,0.0,263.44,,269.0,260.0,2.777,2.886,4.811,25.249
15982.0,2.822,0.755,-33.862,3.078,9.64,5.47,37.89,5.15,-5.265,-2.785,0.0,39.6,40.2,9.815,3.08,3.001,2.356,3.039,2.167,-3.225,27.39,0.0,263.44,,268.0,260.0,2.659,2.885,4.759,25.21
15982.5,2.499,0.674,-34.202,3.143,9.572,5.47,37.89,5.15,-5.265,-2.785,0.0,39.6,40.2,9.772,3.139,3.177,2.483,3.163,2.134,-3.225,27.39,0.0,264.14,,268.0,260.0,2.641,2.884,4.828,25.233
15983.0,2.499,0.674,-34.202,3.143,9.572,5.47,37.89,5.15,-5.265,-2.785,0.0,39.6,40.2,9.772,3.139,3.114,2.607,3.178,2.299,-3.225,27.39,0.0,264.14,,267.0,260.0,2.739,2.877,4.797,25.284
15983.5,2.499,0.674,-34.202,3.143,9.572,5.47,37.89,5.15,-5.265,-2.785,0.0,39.6,40.2,9.772,3.139,3.111,2.397,3.198,2.107,-3.225,27.39,0.0,262.24,,267.0,260.0,2.799,2.871,4.793,25.333
15984.0,2.499,0.674,-34.202,3.143,9.572,5.47,37.89,5.15,-5.265,-2.785,0.0,39.6,40.2,9.772,3.139,3.047,2.225,3.007,2.001,-3.225,27.39,0.0,262.24,,266.0,260.0,2.703,2.865,4.821,25.383
15984.5,2.499,0.674,-34.202,3.143,9.572,5.487,37.959,5.163,-5.21,-2.804,0.0,39.625,40.164,9.772,3.139,3.085,2.464,3.137,2.014,-3.235,27.39,0.0,261.74,,266.0,260.0,2.57,2.859,4.837,25.388
15985.0,2.499,0.674,-34.202,3.143,9.572,5.487,37.959,5.163,-5.21,-2.804,0.0,39.6,40.2,9.772,3.139,3.075,2.177,3.077,2.142,-3.235,27.39,0.0,261.74,,265.0,260.0,2.675,2.853,4.804,25.495
15985.5,2.499,0.674,-34.202,3.143,9.572,5.487,37.959,5.163,-5.21,-2.804,0.0,39.6,40.2,9.772,3.139,2.973,2.526,3.143,2.112,-3.235,27.39,0.0,261.54,,265.0,260.0,2.618,2.847,4.835,25.612
15986.0,2.672,0.622,-35.209,3.055,9.659,5.487,37.959,5.163,-5.21,-2.804,0.0,39.6,40.2,9.711,3.205,3.086,2.233,3.077,2.249,-3.235,27.39,0.0,261.54,,264.0,260.0,2.688,2.842,4.781,25.561
15986.5,2.672,0.622,-35.209,3.055,9.659,5.487,37.959,5.163,-5.21,-2.804,0.0,39.6,40.2,9.711,3.205,3.153,2.633,3.213,2.215,-3.235,27.39,0.0,261.44,,264.0,260.0,2.661,2.839,4.838,25.535
15987.0,2.672,0.622,-35.209,3.055,9.659,5.487,37.959,5.163,-5.21,-2.804,0.0,39.6,40.2,9.711,3.205,3.191,2.484,3.234,2.111,-3.235,27.39,0.0,261.44,,263.0,260.0,2.803,2.836,4.819,25.535
15987.5,2.672,0.622,-35.209,3.055,9.659,5.487,37.959,5.163,-5.21,-2.804,0.0,39.6,40.2,9.711,3.205,3.2,2.144,3.065,2.029,-3.235,27.39,0.0,258.04,,263.0,260.0,2.755,2.833,4.769,25.562
15988.0,2.672,0.622,-35.209,3.055,9.659,5.46,37.947,5.167,-5.212,-2.806,0.0,39.618,40.202,9.711,3.205,3.11,2.7,3.134,2.425,-3.239,27.39,0.0,258.04,,264.0,260.0,2.609,2.831,4.862,25.629
15988.5,2.672,0.622,-35.209,3.055,9.659,5.46,37.947,5.167,-5.212,-2.806,0.0,39.6,40.2,9.711,3.205,2.973,2.729,3.109,2.182,-3.239,27.39,0.0,258.14,,264.0,260.0,2.842,2.828,4.924,25.639
15989.0,3.446,0.811,-35.209,3.09,9.679,5.46,37.947,5.167,-5.212,-2.806,0.0,39.6,40.2,9.578,3.099,3.149,2.313,3.085,2.33,-3.239,27.39,0.0,258.14,,265.0,260.0,2.748,2.826,4.873,25.563
15989.5,3.446,0.811,-35.209,3.09,9.679,5.46,37.947,5.167,-5.212,-2.806,0.0,39.6,40.2,9.578,3.099,3.036,2.688,3.209,2.324,-3.239,27.39,0.0,258.24,,265.0,260.0,2.719,2.836,4.879,25.521
15990.0,3.446,0.811,-35.209,3.09,9.679,5.46,37.947,5.167,-5.212,-2.806,0.0,39.6,40.2,9.578,3.099,3.138,2.604,3.147,2.327,-3.239,27.39,0.0,258.24,,266.0,260.0,2.814,2.846,4.955,25.494
15990.5,3.446,0.811,-35.209,3.09,9.679,5.46,37.947,5.167,-5.212,-2.806,0.0,39.6,40.2,9.578,3.099,3.113,2.82,3.236,2.388,-3.239,27.39,0.0,257.44,,266.0,260.0,2.804,2.856,4.951,25.488
15991.0,3.446,0.811,-35.209,3.09,9.679,5.496,37.936,5.138,-5.195,-2.804,0.0,39.613,40.225,9.578,3.099,3.314,2.474,3.214,2.272,-3.234,27.384,0.0,257.44,,267.0,260.0,2.889,2.865,4.959,25.52
15991.5,3.446,0.811,-35.209,3.09,9.679,5.496,37.936,5.138,-5.195,-2.804,0.0,39.6,40.2,9.578,3.099,3.603,2.501,3.357,2.553,-3.234,27.384,0.0,257.14,,267.0,260.0,2.819,2.875,4.942,25.555
15992.0,3.446,0.811,-35.209,3.09,9.679,5.496,37.936,5.138,-5.195,-2.804,0.0,39.6,40.2,9.578,3.099,3.478,2.646,3.466,2.744,-3.234,27.384,0.0,257.14,,268.0,260.0,3.003,2.884,4.967,25.66
15992.5,3.21,0.791,-35.209,3.058,9.695,5.496,37.936,5.138,-5.195,-2.804,0.0,39.6,40.2,9.628,3.162,3.406,2.859,3.511,2.482,-3.234,27.384,0.0,257.24,,268.0,260.0,3.084,2.893,5.029,25.784
15993.0,3.21,0.791,-35.209,3.058,9.695,5.496,37.936,5.138,-5.195,-2.804,0.0,39.6,40.2,9.628,3.162,3.418,2.614,3.496,2.615,-3.234,27.384,0.0,257.24,,269.0,260.0,3.065,2.899,4.955,25.831
15993.5,3.21,0.791,-35.209,3.058,9.695,5.496,37.936,5.138,-5.195,-2.804,0.0,39.6,40.2,9.628,3.162,3.339,2.158,3.281,2.08,-3.234,27.384,0.0,260.24,,269.0,260.0,3.036,2.904,4.937,25.821
15994.0,3.21,0.791,-35.209,3.058,9.695,5.496,37.936,5.138,-5.195,-2.804,0.0,39.6,40.2,9.628,3.162,3.263,2.679,3.374,2.411,-3.234,27.384,0.0,260.24,,269.0,260.0,2.715,2.909,4.963,25.852
15994.5,3.21,0.791,-35.209,3.058,9.695,5.497,37.957,5.136,-5.171,-2.801,0.0,39.614,40.192,9.628,3.162,3.316,2.706,3.419,2.575,-3.227,27.389,0.0,260.34,,269.0,260.0,2.932,2.914,5.038,25.85
15995.0,3.21,0.791,-35.209,3.058,9.695,5.497,37.957,5.136,-5.171,-2.801,0.0,39.6,40.2,9.628,3.162,3.239,2.763,3.281,2.246,-3.227,27.389,0.0,260.34,,269.0,260.0,3.004,2.918,5.061,25.885
15995.5,3.267,0.802,-35.209,3.091,9.602,5.497,37.957,5.136,-5.171,-2.801,0.0,39.6,40.2,9.682,3.148,3.456,2.608,3.374,2.595,-3.227,27.389,0.0,260.34,,269.0,260.0,2.882,2.923,5.027,25.909
15996.0,3.267,0.802,-35.209,3.091,9.602,5.497,37.957,5.136,-5.171,-2.801,0.0,39.6,40.2,9.682,3.148,3.313,3.05,3.447,2.564,-3.227,27.389,0.0,260.34,,269.0,260.0,3.008,2.929,5.074,25.73
15996.5,3.267,0.802,-35.209,3.091,9.602,5.497,37.957,5.136,-5.171,-2.801,0.0,39.6,40.2,9.682,3.148,3.489,2.653,3.501,2.866,-3.227,27.389,0.0,262.64,,269.0,260.0,3.093,2.934,5.035,25.659
15997.0,3.267,0.802,-35.209,3.091,9.602,5.497,37.957,5.136,-5.171,-2.801,0.0,39.6,40.2,9.682,3.148,3.464,2.947,3.587,2.664,-3.227,27.389,0.0,262.64,,268.0,260.0,3.127,2.94,5.069,25.618
15997.5,3.267,0.802,-35.209,3.091,9.602,5.498,37.92,5.154,-5.17,-2.81,0.0,39.606,40.232,9.682,3.148,3.68,2.736,3.572,2.69,-3.23,27.393,0.0,262.44,,268.0,260.0,3.166,2.945,5.044,25.579
15998.0,3.267,0.802,-35.209,3.091,9.602,5.498,37.92,5.154,-5.17,-2.81,0.0,39.6,40.2,9.682,3.148,3.57,2.761,3.633,2.762,-3.23,27.393,0.0,262.44,,267.0,260.0,3.169,2.951,5.053,25.598
15998.5,3.267,0.802,-35.209,3.091,9.602,5.498,37.92,5.154,-5.17,-2.81,0.0,39.6,40.2,9.682,3.148,3.122,2.448,3.356,2.111,-3.23,27.393,0.0,262.64,,267.0,260.0,2.759,2.961,4.996,25.571
15999.0,2.103,0.544,-34.129,3.059,9.613,5.498,37.92,5.154,-5.17,-2.81,0.0,39.6,40.2,9.794,3.142,3.186,2.182,3.199,1.975,-3.23,27.393,0.0,262.64,,266.0,260.0,2.759,2.961,4.975,25.51
15999.5,2.103,0.544,-34.129,3.059,9.613,5.498,37.92,5.154,-5.17,-2.81,0.0,39.6,40.2,9.794,3.142,3.122,2.445,3.285,2.306,-3.23,27.393,0.0,262.54,,266.0,260.0,2.636,2.947,4.946,25.526
16000.0,2.103,0.544,-34.129,3.059,9.613,5.498,37.92,5.154,-5.17,-2.81,0.0,39.6,40.2,9.794,3.142,3.185,2.695,3.339,2.165,-3.23,27.393,0.0,262.54,,265.0,260.0,2.79,2.933,5.018,25.493
16000.5,2.103,0.544,-34.129,3.059,9.613,5.498,37.92,5.154,-5.17,-2.81,0.0,39.6,40.2,9.794,3.142,3.305,2.523,3.289,2.365,-3.23,27.393,0.0,260.24,,265.0,260.0,2.846,2.919,5.005,25.442
16001.0,2.103,0.544,-34.129,3.059,9.613,5.487,37.986,5.151,-5.132,-2.794,0.0,39.612,40.2,9.794,3.142,3.182,2.773,3.344,2.337,-3.221,27.397,0.0,260.24,,265.0,260.0,2.87,2.906,5.064,25.329
16001.5,2.103,0.544,-34.129,3.059,9.613,5.487,37.986,5.151,-5.132,-2.794,0.0,39.6,40.2,9.794,3.142,3.414,2.784,3.361,2.462,-3.221,27.397,0.0,260.14,,265.0,260.0,2.909,2.893,5.079,25.294
16002.0,3.403,0.81,-35.209,3.061,9.698,5.487,37.986,5.151,-5.132,-2.794,0.0,39.6,40.2,9.707,3.234,3.537,2.833,3.51,2.664,-3.221,27.397,0.0,260.14,,265.0,260.0,3.005,2.88,5.118,25.303
16002.5,3.403,0.81,-35.209,3.061,9.698,5.487,37.986,5.151,-5.132,-2.794,0.0,39.6,40.2,9.707,3.234,3.428,3.306,3.634,2.941,-3.221,27.397,0.0,259.84,,265.0,260.0,3.136,2.888,5.21,25.325
16003.0,3.403,0.81,-35.209,3.061,9.698,5.487,37.986,5.151,-5.132,-2.794,0.0,39.6,40.2,9.707,3.234,3.531,3.066,3.71,2.846,-3.221,27.397,0.0,259.84,,265.0,260.0,3.327,2.897,5.162,25.399
16003.5,3.403,0.81,-35.209,3.061,9.698,5.487,37.986,5.151,-5.132,-2.794,0.0,39.6,40.2,9.707,3.234,3.894,2.825,3.719,2.887,-3.221,27.397,0.0,257.74,,265.0,260.0,3.288,2.905,5.12,25.435
16004.0,3.403,0.81,-35.209,3.061,9.698,5.482,37.897,5.183,-5.164,-2.794,0.0,39.607,40.231,9.707,3.234,3.582,3.257,3.705,2.878,-3.233,27.393,0.0,257.74,,266.0,260.0,3.331,2.913,5.256,25.473
16004.5,3.403,0.81,-35.209,3.061,9.698,5.482,37.897,5.183,-5.164,-2.794,0.0,39.6,40.2,9.707,3.234,3.711,2.992,3.768,2.898,-3.233,27.393,0.0,258.04,,266.0,260.0,3.355,2.921,5.253,25.547
16005.0,3.23,0.764,-35.209,3.012,9.599,5.482,37.897,5.183,-5.164,-2.794,0.0,39.6,40.2,9.707,3.188,3.819,2.972,3.789,2.687,-3.233,27.393,0.0,258.04,,267.0,260.0,3.342,2.929,5.226,25.553
16005.5,3.23,0.764,-35.209,3.012,9.599,5.482,37.897,5.183,-5.164,-2.794,0.0,39.6,40.2,9.707,3.188,3.663,2.657,3.636,2.62,-3.233,27.393,0.0,258.04,,267.0,260.0,3.317,2.934,5.18,25.566
16006.0,3.23,0.764,-35.209,3.012,9.599,5.482,37.897,5.183,-5.164,-2.794,0.0,39.6,40.2,9.707,3.188,3.62,2.921,3.704,2.512,-3.233,27.393,0.0,258.04,,268.0,260.0,3.144,2.939,5.23,25.596
16006.5,3.23,0.764,-35.209,3.012,9.599,5.482,37.897,5.183,-5.164,-2.794,0.0,39.6,40.2,9.707,3.188,3.665,2.792,3.62,2.684,-3.233,27.393,0.0,259.14,,268.0,260.0,3.189,2.944,5.236,25.614
16007.0,3.23,0.764,-35.209,3.012,9.599,5.482,37.897,5.183,-5.164,-2.794,0.0,39.6,40.2,9.707,3.188,3.53,2.938,3.636,2.598,-3.233,27.393,0.0,259.14,,268.0,260.0,3.19,2.949,5.223,25.639
16007.5,3.23,0.764,-35.209,3.012,9.599,5.478,37.952,5.16,-5.092,-2.787,0.0,39.604,40.225,9.707,3.188,3.491,3.004,3.638,2.578,-3.215,27.395,0.0,258.54,,268.0,260.0,3.175,2.953,5.204,25.659
16008.0,3.23,0.764,-35.209,3.012,9.599,5.478,37.952,5.16,-5.092,-2.787,0.0,39.6,40.2,9.707,3.188,3.567,2.716,3.544,2.511,-3.215,27.395,0.0,258.54,,269.0,260.0,3.178,2.958,5.178,25.672
16008.5,2.354,0.649,-33.177,3.143,9.672,5.478,37.952,5.16,-5.092,-2.787,0.0,39.6,40.2,9.798,3.033,3.448,2.831,3.534,2.466,-3.215,27.395,0.0,258.94,,269.0,260.0,3.084,2.962,5.34,25.666
16009.0,2.354,0.649,-33.177,3.143,9.672,5.478,37.952,5.16,-5.092,-2.787,0.0,39.6,40.2,9.798,3.033,3.706,3.148,3.65,2.703,-3.215,27.395,0.0,258.94,,270.0,260.0,3.07,2.952,5.224,25.7
16009.5,2.354,0.649,-33.177,3.143,9.672,5.478,37.952,5.16,-5.092,-2.787,0.0,39.6,40.2,9.798,3.033,3.627,2.894,3.716,2.646,-3.215,27.395,0.0,258.94,,270.0,260.0,3.302,2.942,5.21,25.752
16010.0,2.354,0.649,-33.177,3.143,9.672,5.478,37.952,5.16,-5.092,-2.787,0.0,39.6,40.2,9.798,3.033,3.795,2.823,3.723,2.793,-3.215,27.395,0.0,258.94,,271.0,260.0,3.221,2.933,5.272,25.711
16010.5,2.354,0.649,-33.177,3.143,9.672,5.502,37.943,5.165,-5.105,-2.792,0.0,39.602,40.24,9.798,3.033,3.571,3.06,3.685,2.685,-3.231,27.389,0.0,261.04,,271.0,260.0,3.283,2.923,5.271,25.719
16011.0,2.354,0.649,-33.177,3.143,9.672,5.502,37.943,5.165,-5.105,-2.792,0.0,39.6,40.2,9.798,3.033,3.753,2.881,3.714,2.585,-3.231,27.389,0.0,261.04,,270.0,260.0,3.25,2.914,5.267,25.753
16011.5,3.143,0.762,-35.209,3.069,9.703,5.502,37.943,5.165,-5.105,-2.792,0.0,39.6,40.2,9.683,3.045,3.53,2.822,3.526,2.633,-3.231,27.389,0.0,261.64,,270.0,260.0,3.234,2.905,5.245,25.763
16012.0,3.143,0.762,-35.209,3.069,9.703,5.502,37.943,5.165,-5.105,-2.792,0.0,39.6,40.2,9.683,3.045,3.605,2.868,3.65,2.75,-3.231,27.389,0.0,261.64,,269.0,260.0,3.128,2.909,5.365,25.713
16012.5,3.143,0.762,-35.209,3.069,9.703,5.502,37.943,5.165,-5.105,-2.792,0.0,39.6,40.2,9.683,3.045,3.698,3.203,3.743,2.714,-3.231,27.389,0.0,260.64,,269.0,260.0,3.218,2.916,5.233,25.74
16013.0,3.143,0.762,-35.209,3.069,9.703,5.502,37.943,5.165,-5.105,-2.792,0.0,39.6,40.2,9.683,3.045,3.442,2.994,3.634,2.558,-3.231,27.389,0.0,260.64,,269.0,260.0,3.34,2.916,5.28,25.753
16013.5,3.143,0.762,-35.209,3.069,9.703,5.502,37.943,5.165,-5.105,-2.792,0.0,39.6,40.2,9.683,3.045,3.608,2.928,3.716,2.51,-3.231,27.389,0.0,262.84,,269.0,260.0,3.157,2.92,5.252,25.757
16014.0,3.143,0.762,-35.209,3.069,9.703,5.519,37.963,5.188,-5.076,-2.792,0.0,39.602,40.231,9.683,3.045,3.628,2.87,3.633,2.697,-3.215,27.397,0.0,262.84,,268.0,260.0,3.191,2.924,5.248,25.768
16014.5,3.143,0.762,-35.209,3.069,9.703,5.519,37.963,5.188,-5.076,-2.792,0.0,39.6,40.2,9.683,3.045,3.626,2.921,3.653,2.584,-3.215,27.397,0.0,262.04,,268.0,260.0,3.207,2.927,5.257,25.929
16015.0,3.033,0.762,-34.166,3.1,9.648,5.519,37.963,5.188,-5.076,-2.792,0.0,39.6,40.2,9.796,3.124,3.556,3.172,3.702,2.726,-3.215,27.397,0.0,262.04,,267.0,260.0,3.196,2.931,5.3,25.974
16015.5,3.033,0.762,-34.166,3.1,9.648,5.519,37.963,5.188,-5.076,-2.792,0.0,39.6,40.2,9.796,3.124,3.662,2.861,3.699,2.99,-3.215,27.397,0.0,262.64,,267.0,260.0,3.289,2.932,5.306,25.98
16016.0,3.033,0.762,-34.166,3.1,9.648,5.519,37.963,5.188,-5.076,-2.792,0.0,39.6,40.2,9.796,3.124,3.72,2.648,3.655,2.407,-3.215,27.397,0.0,262.64,,266.0,260.0,3.303,2.934,5.337,25.942
16016.5,3.033,0.762,-34.166,3.1,9.648,5.519,37.963,5.188,-5.076,-2.792,0.0,39.6,40.2,9.796,3.124,3.641,3.312,3.79,2.761,-3.215,27.397,0.0,259.74,,266.0,260.0,3.108,2.936,5.406,25.923
16017.0,3.033,0.762,-34.166,3.1,9.648,5.466,37.942,5.164,-5.081,-2.78,0.0,39.606,40.289,9.796,3.124,3.895,2.891,3.788,2.664,-3.222,27.393,0.0,259.74,,266.0,260.0,3.376,2.937,5.349,25.905
16017.5,3.033,0.762,-34.166,3.1,9.648,5.466,37.942,5.164,-5.081,-2.78,0.0,39.6,40.3,9.796,3.124,3.682,2.934,3.767,2.773,-3.222,27.393,0.0,260.54,,266.0,260.0,3.309,2.939,5.327,25.884
16018.0,2.731,0.653,-35.209,3.148,9.662,5.466,37.942,5.164,-5.081,-2.78,0.0,39.6,40.3,9.673,2.959,3.635,3.184,3.814,2.794,-3.222,27.393,0.0,260.54,,266.0,260.0,3.289,2.94,5.38,25.832
16018.5,2.731,0.653,-35.209,3.148,9.662,5.466,37.942,5.164,-5.081,-2.78,0.0,39.6,40.3,9.673,2.959,3.776,3.157,3.815,2.906,-3.222,27.393,0.0,259.54,,266.0,260.0,3.357,2.937,5.357,25.729
16019.0,2.731,0.653,-35.209,3.148,9.662,5.466,37.942,5.164,-5.081,-2.78,0.0,39.6,40.3,9.673,2.959,4.047,3.158,3.944,3.113,-3.222,27.393,0.0,259.54,,266.0,260.0,3.413,2.934,5.44,25.708
16019.5,2.731,0.653,-35.209,3.148,9.662,5.466,37.942,5.164,-5.081,-2.78,0.0,39.6,40.3,9.673,2.959,3.745,3.476,3.948,2.982,-3.222,27.393,0.0,258.64,,266.0,260.0,3.566,2.93,5.393,25.711
16020.0,2.731,0.653,-35.209,3.148,9.662,5.493,37.929,5.166,-5.059,-2.777,0.0,39.603,40.237,9.673,2.959,3.743,3.045,3.857,2.729,-3.21,27.395,0.0,258.64,,267.0,260.0,3.538,2.927,5.361,25.685
16020.5,2.731,0.653,-35.209,3.148,9.662,5.493,37.929,5.166,-5.059,-2.777,0.0,39.6,40.2,9.673,2.959,3.634,3.128,3.817,2.787,-3.21,27.395,0.0,256.94,,267.0,260.0,3.344,2.924,5.429,25.63
16021.0,2.731,0.653,-35.209,3.148,9.662,5.493,37.929,5.166,-5.059,-2.777,0.0,39.6,40.2,9.673,2.959,3.733,3.0,3.824,2.898,-3.21,27.395,0.0,256.94,,268.0,260.0,3.342,2.921,5.346,25.624
16021.5,3.09,0.712,-35.209,3.072,9.706,5.493,37.929,5.166,-5.059,-2.777,0.0,39.6,40.2,9.667,3.054,3.736,3.047,3.903,2.739,-3.21,27.395,0.0,258.74,,268.0,260.0,3.364,2.917,5.383,25.569
16022.0,3.09,0.712,-35.209,3.072,9.706,5.493,37.929,5.166,-5.059,-2.777,0.0,39.6,40.2,9.667,3.054,3.869,2.825,3.801,2.562,-3.21,27.395,0.0,258.74,,269.0,260.0,3.356,2.92,5.366,25.577
16022.5,3.09,0.712,-35.209,3.072,9.706,5.493,37.929,5.166,-5.059,-2.777,0.0,39.6,40.2,9.667,3.054,3.693,3.012,3.77,2.641,-3.21,27.395,0.0,257.44,,269.0,260.0,3.264,2.923,5.358,25.61
16023.0,3.09,0.712,-35.209,3.072,9.706,5.493,37.929,5.166,-5.059,-2.777,0.0,39.6,40.2,9.667,3.054,3.84,3.084,3.805,2.946,-3.21,27.395,0.0,257.44,,270.0,260.0,3.279,2.926,5.424,25.635
16023.5,3.09,0.712,-35.209,3.072,9.706,5.482,37.968,5.161,-5.02,-2.763,0.0,39.605,40.276,9.667,3.054,3.804,3.327,3.908,3.066,-3.201,27.412,0.0,260.74,,270.0,260.0,3.419,2.928,5.407,25.677
16024.0,3.09,0.712,-35.209,3.072,9.706,5.482,37.968,5.161,-5.02,-2.763,0.0,39.6,40.3,9.667,3.054,4.061,3.248,4.01,3.191,-3.201,27.412,0.0,260.74,,270.0,260.0,3.526,2.931,5.465,25.725
16024.5,3.444,0.829,-35.209,3.093,9.773,5.482,37.968,5.161,-5.02,-2.763,0.0,39.6,40.3,9.594,3.037,4.088,3.596,4.12,3.168,-3.201,27.412,0.0,258.24,,270.0,260.0,3.627,2.934,5.625,25.778
16025.0,3.444,0.829,-35.209,3.093,9.773,5.482,37.968,5.161,-5.02,-2.763,0.0,39.6,40.3,9.594,3.037,4.138,3.243,4.036,3.225,-3.201,27.412,0.0,258.24,,271.0,260.0,3.743,2.942,5.529,25.846
16025.5,3.444,0.829,-35.209,3.093,9.773,5.482,37.968,5.161,-5.02,-2.763,0.0,39.6,40.3,9.594,3.037,4.012,3.422,4.139,3.038,-3.201,27.412,0.0,261.04,,271.0,260.0,3.66,2.95,5.545,25.808
16026.0,3.444,0.829,-35.209,3.093,9.773,5.482,37.968,5.161,-5.02,-2.763,0.0,39.6,40.3,9.594,3.037,4.086,3.229,4.092,3.245,-3.201,27.412,0.0,261.04,,270.0,260.0,3.653,2.958,5.579,25.749
16026.5,3.444,0.829,-35.209,3.093,9.773,5.477,37.908,5.157,-5.018,-2.766,0.0,39.608,40.305,9.594,3.037,4.037,3.409,4.152,3.165,-3.192,27.413,0.0,260.64,,270.0,260.0,3.663,2.966,5.593,25.883
16027.0,3.444,0.829,-35.209,3.093,9.773,5.477,37.908,5.157,-5.018,-2.766,0.0,39.6,40.3,9.594,3.037,4.127,3.379,4.249,3.281,-3.192,27.413,0.0,260.64,,270.0,260.0,3.691,2.974,5.531,25.996
16027.5,3.444,0.829,-35.209,3.093,9.773,5.477,37.908,5.157,-5.018,-2.766,0.0,39.6,40.3,9.594,3.037,4.069,3.405,4.24,3.1,-3.192,27.413,0.0,262.74,,270.0,260.0,3.759,2.982,5.55,26.09
16028.0,2.441,0.548,-35.209,2.895,9.711,5.477,37.908,5.157,-5.018,-2.766,0.0,39.6,40.3,9.733,3.11,4.066,3.127,4.12,2.983,-3.192,27.413,0.0,262.74,,269.0,260.0,3.703,2.989,5.552,26.094
16028.5,2.441,0.548,-35.209,2.895,9.711,5.477,37.908,5.157,-5.018,-2.766,0.0,39.6,40.3,9.733,3.11,4.125,3.258,4.146,2.98,-3.192,27.413,0.0,261.84,,269.0,260.0,3.574,2.98,5.553,26.046
16029.0,2.441,0.548,-35.209,2.895,9.711,5.477,37.908,5.157,-5.018,-2.766,0.0,39.6,40.3,9.733,3.11,4.224,3.274,4.191,3.221,-3.192,27.413,0.0,261.84,,268.0,260.0,3.627,2.972,5.579,25.969
16029.5,2.441,0.548,-35.209,2.895,9.711,5.477,37.908,5.157,-5.018,-2.766,0.0,39.6,40.3,9.733,3.11,4.062,3.586,4.243,3.209,-3.192,27.413,0.0,262.94,,268.0,260.0,3.728,2.963,5.567,25.987
16030.0,2.441,0.548,-35.209,2.895,9.711,5.487,37.941,5.159,-4.974,-2.764,0.0,39.617,40.329,9.733,3.11,4.34,3.142,4.241,3.187,-3.183,27.424,0.0,262.94,,267.0,260.0,3.775,2.954,5.632,25.969
16030.5,2.441,0.548,-35.209,2.895,9.711,5.487,37.941,5.159,-4.974,-2.764,0.0,39.6,40.3,9.733,3.11,4.201,3.095,4.257,3.171,-3.183,27.424,0.0,261.54,,267.0,260.0,3.728,2.946,5.56,25.959
16031.0,2.48,0.647,-34.187,3.109,9.644,5.487,37.941,5.159,-4.974,-2.764,0.0,39.6,40.3,9.744,2.875,4.158,3.516,4.305,3.162,-3.183,27.424,0.0,261.54,,266.0,260.0,3.681,2.938,5.601,25.986
16031.5,2.48,0.647,-34.187,3.109,9.644,5.487,37.941,5.159,-4.974,-2.764,0.0,39.6,40.3,9.744,2.875,4.304,3.432,4.256,3.235,-3.183,27.424,0.0,263.04,,266.0,260.0,3.785,2.93,5.724,25.988
16032.0,2.48,0.647,-34.187,3.109,9.644,5.487,37.941,5.159,-4.974,-2.764,0.0,39.6,40.3,9.744,2.875,4.233,3.563,4.258,3.326,-3.183,27.424,0.0,263.04,,265.0,260.0,3.807,2.923,5.675,25.981
16032.5,2.48,0.647,-34.187,3.109,9.644,5.487,37.941,5.159,-4.974,-2.764,0.0,39.6,40.3,9.744,2.875,4.237,3.509,4.324,3.252,-3.183,27.424,0.0,258.54,,265.0,260.0,3.845,2.916,5.706,25.943
16033.0,2.48,0.647,-34.187,3.109,9.644,5.453,37.931,5.163,-4.955,-2.753,0.0,39.615,40.294,9.744,2.875,4.136,3.654,4.311,3.344,-3.189,27.428,0.0,258.54,,266.0,260.0,3.83,2.908,5.746,25.864
16033.5,2.48,0.647,-34.187,3.109,9.644,5.453,37.931,5.163,-4.955,-2.753,0.0,39.6,40.3,9.744,2.875,4.286,3.515,4.321,3.452,-3.189,27.428,0.0,259.64,,266.0,260.0,3.861,2.901,5.746,25.942
16034.0,2.48,0.647,-34.187,3.109,9.644,5.453,37.931,5.163,-4.955,-2.753,0.0,39.6,40.3,9.744,2.875,4.182,3.873,4.422,3.521,-3.189,27.428,0.0,259.64,,266.0,260.0,3.894,2.894,5.715,25.987
16034.5,3.068,0.772,-35.209,3.077,9.699,5.453,37.931,5.163,-4.955,-2.753,0.0,39.6,40.3,9.608,2.985,4.335,3.581,4.475,3.496,-3.189,27.428,0.0,257.34,,266.0,260.0,4.0,2.888,5.726,26.09
16035.0,3.068,0.772,-35.209,3.077,9.699,5.453,37.931,5.163,-4.955,-2.753,0.0,39.6,40.3,9.608,2.985,4.351,3.263,4.414,3.15,-3.189,27.428,0.0,257.34,,267.0,260.0,3.972,2.891,5.682,26.153
16035.5,3.068,0.772,-35.209,3.077,9.699,5.453,37.931,5.163,-4.955,-2.753,0.0,39.6,40.3,9.608,2.985,4.347,3.353,4.35,3.277,-3.189,27.428,0.0,259.34,,267.0,260.0,3.794,2.894,5.707,26.201
16036.0,3.068,0.772,-35.209,3.077,9.699,5.453,37.931,5.163,-4.955,-2.753,0.0,39.6,40.3,9.608,2.985,4.044,3.458,4.294,3.104,-3.189,27.428,0.0,259.34,,267.0,260.0,3.832,2.896,5.707,26.225
16036.5,3.068,0.772,-35.209,3.077,9.699,5.482,37.938,5.176,-4.93,-2.742,0.0,39.617,40.348,9.608,2.985,4.132,3.379,4.267,2.957,-3.177,27.441,0.0,256.74,,267.0,260.0,3.725,2.899,5.66,26.277
16037.0,3.068,0.772,-35.209,3.077,9.699,5.482,37.938,5.176,-4.93,-2.742,0.0,39.6,40.3,9.608,2.985,4.109,3.301,4.262,3.232,-3.177,27.441,0.0,256.74,,268.0,260.0,3.684,2.902,5.664,26.248
16037.5,2.401,0.578,-35.1,3.021,9.644,5.482,37.938,5.176,-4.93,-2.742,0.0,39.6,40.3,9.722,3.193,4.114,3.511,4.359,3.352,-3.177,27.441,0.0,258.64,,268.0,260.0,3.726,2.905,5.698,26.328
16038.0,2.401,0.578,-35.1,3.021,9.644,5.482,37.938,5.176,-4.93,-2.742,0.0,39.6,40.3,9.722,3.193,4.277,3.835,4.458,3.517,-3.177,27.441,0.0,258.64,,269.0,260.0,3.834,2.896,5.779,26.492
16038.5,2.401,0.578,-35.1,3.021,9.644,5.482,37.938,5.176,-4.93,-2.742,0.0,39.6,40.3,9.722,3.193,4.41,3.429,4.448,3.653,-3.177,27.441,0.0,256.94,,269.0,260.0,4.022,2.888,5.75,26.584
16039.0,2.401,0.578,-35.1,3.021,9.644,5.482,37.938,5.176,-4.93,-2.742,0.0,39.6,40.3,9.722,3.193,4.384,3.671,4.483,3.418,-3.177,27.441,0.0,256.94,,270.0,260.0,3.985,2.88,5.823,26.533
16039.5,2.401,0.578,-35.1,3.021,9.644,5.456,37.923,5.16,-4.94,-2.739,0.0,39.619,40.305,9.722,3.193,4.426,3.72,4.514,3.459,-3.178,27.436,0.0,260.84,,270.0,260.0,3.989,2.872,5.873,26.525
16040.0,2.401,0.578,-35.1,3.021,9.644,5.456,37.923,5.16,-4.94,-2.739,0.0,39.6,40.3,9.722,3.193,4.362,3.455,4.437,3.492,-3.178,27.436,0.0,260.84,,270.0,260.0,4.03,2.865,5.81,26.563
16040.5,2.448,0.656,-33.825,3.11,9.597,5.456,37.923,5.16,-4.94,-2.739,0.0,39.6,40.3,9.888,3.006,4.38,3.638,4.492,3.531,-3.178,27.436,0.0,259.74,,270.0,260.0,3.936,2.857,5.842,26.612
16041.0,2.448,0.656,-33.825,3.11,9.597,5.456,37.923,5.16,-4.94,-2.739,0.0,39.6,40.3,9.888,3.006,4.454,3.846,4.525,3.58,-3.178,27.436,0.0,259.74,,270.0,260.0,4.01,2.85,5.958,26.579
16041.5,2.448,0.656,-33.825,3.11,9.597,5.456,37.923,5.16,-4.94,-2.739,0.0,39.6,40.3,9.888,3.006,4.739,3.947,4.717,4.021,-3.178,27.436,0.0,260.94,,270.0,260.0,4.101,2.844,5.939,26.57
16042.0,2.448,0.656,-33.825,3.11,9.597,5.456,37.923,5.16,-4.94,-2.739,0.0,39.6,40.3,9.888,3.006,4.402,4.128,4.66,3.774,-3.178,27.436,0.0,260.94,,270.0,260.0,4.356,2.837,6.035,26.538
16042.5,2.448,0.656,-33.825,3.11,9.597,5.456,37.923,5.16,-4.94,-2.739,0.0,39.6,40.3,9.888,3.006,4.747,3.723,4.691,3.826,-3.178,27.436,0.0,262.14,,270.0,260.0,4.241,2.831,5.989,26.534
16043.0,2.448,0.656,-33.825,3.11,9.597,5.448,37.912,5.165,-4.927,-2.75,0.0,39.622,40.322,9.888,3.006,4.56,4.185,4.716,3.814,-3.172,27.429,0.0,262.14,,269.0,260.0,4.247,2.825,6.106,26.504
16043.5,2.448,0.656,-33.825,3.11,9.597,5.448,37.912,5.165,-4.927,-2.75,0.0,39.6,40.3,9.888,3.006,4.79,3.997,4.768,3.847,-3.172,27.429,0.0,263.34,,269.0,260.0,4.319,2.818,6.087,26.405
16044.0,3.388,0.807,-35.209,3.034,9.659,5.448,37.912,5.165,-4.927,-2.75,0.0,39.6,40.3,9.723,3.077,4.71,4.011,4.757,3.957,-3.172,27.429,0.0,263.34,,268.0,260.0,4.35,2.812,6.083,26.34
16044.5,3.388,0.807,-35.209,3.034,9.659,5.448,37.912,5.165,-4.927,-2.75,0.0,39.6,40.3,9.723,3.077,4.609,3.972,4.757,3.801,-3.172,27.429,0.0,262.54,,268.0,260.0,4.359,2.822,6.035,26.161
16045.0,3.388,0.807,-35.209,3.034,9.659,5.448,37.912,5.165,-4.927,-2.75,0.0,39.6,40.3,9.723,3.077,4.702,3.646,4.75,3.695,-3.172,27.429,0.0,262.54,,267.0,260.0,4.285,2.831,6.057,25.921
16045.5,3.388,0.807,-35.209,3.034,9.659,5.448,37.912,5.165,-4.927,-2.75,0.0,39.6,40.3,9.723,3.077,4.496,3.588,4.631,3.44,-3.172,27.429,0.0,262.34,,267.0,260.0,4.198,2.84,6.003,25.793
16046.0,3.388,0.807,-35.209,3.034,9.659,5.522,37.942,5.187,-4.885,-2.75,0.0,39.618,40.326,9.723,3.077,4.415,3.726,4.606,3.37,-3.184,27.423,0.0,262.34,,266.0,260.0,4.039,2.849,6.021,25.707
16046.5,3.388,0.807,-35.209,3.034,9.659,5.522,37.942,5.187,-4.885,-2.75,0.0,39.6,40.3,9.723,3.077,4.77,3.749,4.701,3.608,-3.184,27.423,0.0,260.74,,266.0,260.0,4.029,2.858,6.024,25.74
16047.0,2.385,0.655,-34.497,3.054,9.634,5.522,37.942,5.187,-4.885,-2.75,0.0,39.6,40.3,9.767,3.172,4.586,3.897,4.645,3.722,-3.184,27.423,0.0,260.74,,266.0,260.0,4.207,2.867,6.031,25.7
16047.5,2.385,0.655,-34.497,3.054,9.634,5.522,37.942,5.187,-4.885,-2.75,0.0,39.6,40.3,9.767,3.172,4.412,3.896,4.64,3.52,-3.184,27.423,0.0,262.14,,266.0,260.0,4.212,2.859,6.008,25.665
16048.0,2.385,0.655,-34.497,3.054,9.634,5.522,37.942,5.187,-4.885,-2.75,0.0,39.6,40.3,9.767,3.172,4.539,3.743,4.642,3.722,-3.184,27.423,0.0,262.14,,265.0,260.0,4.117,2.851,6.068,25.634
16048.5,2.385,0.655,-34.497,3.054,9.634,5.522,37.942,5.187,-4.885,-2.75,0.0,39.6,40.3,9.767,3.172,4.676,3.906,4.741,3.984,-3.184,27.423,0.0,257.74,,265.0,260.0,4.162,2.843,6.078,25.617
16049.0,2.385,0.655,-34.497,3.054,9.634,5.522,37.942,5.187,-4.885,-2.75,0.0,39.6,40.3,9.767,3.172,4.641,4.261,4.806,3.82,-3.184,27.423,0.0,257.74,,266.0,260.0,4.327,2.836,6.199,25.613
16049.5,2.385,0.655,-34.497,3.054,9.634,5.533,37.953,5.126,-4.875,-2.763,0.0,39.604,40.355,9.767,3.172,4.8,3.926,4.777,3.927,-3.182,27.421,0.0,259.34,,266.0,260.0,4.382,2.829,6.132,25.634
16050.0,2.385,0.655,-34.497,3.054,9.634,5.533,37.953,5.126,-4.875,-2.763,0.0,39.6,40.4,9.767,3.172,4.635,4.125,4.791,3.889,-3.182,27.421,0.0,259.34,,266.0,260.0,4.357,2.821,6.212,25.651
16050.5,3.551,0.892,-35.209,3.08,9.59,5.533,37.953,5.126,-4.875,-2.763,0.0,39.6,40.4,9.693,3.112,4.754,3.919,4.823,3.785,-3.182,27.421,0.0,258.64,,266.0,260.0,4.36,2.814,6.137,25.679
16051.0,3.551,0.892,-35.209,3.08,9.59,5.533,37.953,5.126,-4.875,-2.763,0.0,39.6,40.4,9.693,3.112,4.816,3.754,4.812,3.87,-3.182,27.421,0.0,258.64,,267.0,260.0,4.32,2.826,6.101,25.756
16051.5,3.551,0.892,-35.209,3.08,9.59,5.533,37.953,5.126,-4.875,-2.763,0.0,39.6,40.4,9.693,3.112,4.594,3.819,4.794,3.827,-3.182,27.421,0.0,259.74,,267.0,260.0,4.313,2.838,6.084,25.76
16052.0,3.551,0.892,-35.209,3.08,9.59,5.533,37.953,5.126,-4.875,-2.763,0.0,39.6,40.4,9.693,3.112,4.892,3.592,4.819,3.796,-3.182,27.421,0.0,259.74,,267.0,260.0,4.259,2.85,6.047,25.809
16052.5,3.551,0.892,-35.209,3.08,9.59,5.464,37.958,5.138,-4.848,-2.768,0.0,39.612,40.356,9.693,3.112,4.561,3.921,4.733,3.648,-3.187,27.42,0.0,259.34,,267.0,260.0,4.275,2.861,6.09,25.889
16053.0,3.551,0.892,-35.209,3.08,9.59,5.464,37.958,5.138,-4.848,-2.768,0.0,39.6,40.4,9.693,3.112,4.522,3.891,4.742,3.609,-3.187,27.42,0.0,259.34,,267.0,260.0,4.216,2.873,6.058,25.918
16053.5,2.452,0.635,-33.869,3.147,9.671,5.464,37.958,5.138,-4.848,-2.768,0.0,39.6,40.4,9.811,2.927,4.285,3.863,4.658,3.385,-3.187,27.42,0.0,259.14,,267.0,260.0,4.191,2.884,6.091,25.953
16054.0,2.452,0.635,-33.869,3.147,9.671,5.464,37.958,5.138,-4.848,-2.768,0.0,39.6,40.4,9.811,2.927,4.474,3.68,4.573,3.344,-3.187,27.42,0.0,259.14,,267.0,260.0,4.048,2.877,6.083,25.965
16054.5,2.452,0.635,-33.869,3.147,9.671,5.464,37.958,5.138,-4.848,-2.768,0.0,39.6,40.4,9.811,2.927,4.388,4.017,4.619,3.653,-3.187,27.42,0.0,259.34,,267.0,260.0,4.018,2.87,6.151,25.944
16055.0,2.452,0.635,-33.869,3.147,9.671,5.464,37.958,5.138,-4.848,-2.768,0.0,39.6,40.4,9.811,2.927,4.618,3.926,4.616,3.803,-3.187,27.42,0.0,259.34,,267.0,260.0,4.169,2.863,6.169,25.949
16055.5,2.452,0.635,-33.869,3.147,9.671,5.464,37.958,5.138,-4.848,-2.768,0.0,39.6,40.4,9.811,2.927,4.601,4.269,4.765,3.835,-3.187,27.42,0.0,261.04,,267.0,260.0,4.241,2.856,6.202,25.942
16056.0,2.452,0.635,-33.869,3.147,9.671,5.519,37.947,5.134,-4.85,-2.765,0.0,39.617,40.363,9.811,2.927,5.225,4.358,5.117,4.301,-3.191,27.423,0.0,261.04,,266.0,260.0,4.368,2.849,6.291,25.945
16056.5,2.452,0.635,-33.869,3.147,9.671,5.519,37.947,5.134,-4.85,-2.765,0.0,39.6,40.4,9.811,2.927,5.195,4.506,5.105,4.157,-3.191,27.423,0.0,260.64,,266.0,260.0,4.75,2.843,6.472,25.948
16057.0,3.694,0.908,-35.209,3.053,9.62,5.519,37.947,5.134,-4.85,-2.765,0.0,39.6,40.4,9.792,3.096,5.009,3.991,5.076,4.225,-3.191,27.423,0.0,260.64,,266.0,260.0,4.741,2.836,6.276,25.961
16057.5,3.694,0.908,-35.209,3.053,9.62,5.519,37.947,5.134,-4.85,-2.765,0.0,39.6,40.4,9.792,3.096,5.059,4.085,5.101,3.976,-3.191,27.423,0.0,260.54,,266.0,260.0,4.575,2.851,6.298,25.938
16058.0,3.694,0.908,-35.209,3.053,9.62,5.519,37.947,5.134,-4.85,-2.765,0.0,39.6,40.4,9.792,3.096,5.223,4.216,5.126,4.059,-3.191,27.423,0.0,260.54,,266.0,260.0,4.555,2.864,6.267,25.935
16058.5,3.694,0.908,-35.209,3.053,9.62,5.519,37.947,5.134,-4.85,-2.765,0.0,39.6,40.4,9.792,3.096,5.018,4.032,5.148,4.076,-3.191,27.423,0.0,259.34,,266.0,260.0,4.656,2.878,6.214,25.903
16059.0,3.694,0.908,-35.209,3.053,9.62,5.463,37.913,5.158,-4.82,-2.77,0.0,39.628,40.348,9.792,3.096,5.034,3.706,5.039,3.559,-3.189,27.427,0.0,259.34,,266.0,260.0,4.568,2.891,6.248,25.871
16059.5,3.694,0.908,-35.209,3.053,9.62,5.463,37.913,5.158,-4.82,-2.77,0.0,39.6,40.3,9.792,3.096,4.953,3.9,4.915,3.76,-3.189,27.427,0.0,259.64,,266.0,260.0,4.335,2.905,6.235,25.885
16060.0,2.263,0.618,-33.495,3.109,9.63,5.463,37.913,5.158,-4.82,-2.77,0.0,39.6,40.3,9.915,3.02,4.77,3.658,4.842,3.718,-3.189,27.427,0.0,259.64,,266.0,260.0,4.382,2.917,6.198,25.848
16060.5,2.263,0.618,-33.495,3.109,9.63,5.463,37.913,5.158,-4.82,-2.77,0.0,39.6,40.3,9.915,3.02,4.564,3.518,4.737,3.549,-3.189,27.427,0.0,259.44,,266.0,260.0,4.247,2.907,6.176,25.875
16061.0,2.263,0.618,-33.495,3.109,9.63,5.463,37.913,5.158,-4.82,-2.77,0.0,39.6,40.3,9.915,3.02,4.423,3.395,4.667,3.395,-3.189,27.427,0.0,259.44,,266.0,260.0,4.092,2.896,6.12,25.876
16061.5,2.263,0.618,-33.495,3.109,9.63,5.463,37.913,5.158,-4.82,-2.77,0.0,39.6,40.3,9.915,3.02,4.509,3.709,4.683,3.569,-3.189,27.427,0.0,259.34,,266.0,260.0,3.97,2.886,6.111,25.893
16062.0,2.263,0.618,-33.495,3.109,9.63,5.444,37.995,5.157,-4.785,-2.763,0.0,39.628,40.365,9.915,3.02,4.613,3.915,4.755,3.58,-3.181,27.426,0.0,259.34,,266.0,260.0,4.118,2.876,6.159,25.894
16062.5,2.263,0.618,-33.495,3.109,9.63,5.444,37.995,5.157,-4.785,-2.763,0.0,39.6,40.4,9.915,3.02,4.685,3.84,4.737,3.746,-3.181,27.426,0.0,259.34,,266.0,260.0,4.216,2.866,6.196,25.93
16063.0,2.263,0.618,-33.495,3.109,9.63,5.444,37.995,5.157,-4.785,-2.763,0.0,39.6,40.4,9.915,3.02,4.67,4.043,4.787,3.823,-3.181,27.426,0.0,259.34,,266.0,260.0,4.252,2.856,6.165,25.957
16063.5,3.068,0.728,-35.209,3.06,9.653,5.444,37.995,5.157,-4.785,-2.763,0.0,39.6,40.4,9.702,3.172,4.797,4.003,4.87,4.032,-3.181,27.426,0.0,259.64,,266.0,260.0,4.331,2.846,6.2,25.979
16064.0,3.068,0.728,-35.209,3.06,9.653,5.444,37.995,5.157,-4.785,-2.763,0.0,39.6,40.4,9.702,3.172,4.631,4.065,4.844,3.741,-3.181,27.426,0.0,259.64,,266.0,260.0,4.426,2.85,6.216,25.992
16064.5,3.068,0.728,-35.209,3.06,9.653,5.444,37.995,5.157,-4.785,-2.763,0.0,39.6,40.4,9.702,3.172,4.862,3.852,4.878,3.732,-3.181,27.426,0.0,259.14,,266.0,260.0,4.32,2.853,6.189,25.997
16065.0,3.068,0.728,-35.209,3.06,9.653,5.444,37.995,5.157,-4.785,-2.763,0.0,39.6,40.4,9.702,3.172,4.499,4.024,4.889,4.103,-3.181,27.426,0.0,259.14,,266.0,260.0,4.331,2.857,6.154,25.994
