t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16065.5,3.068,0.728,-35.209,3.06,9.653,5.477,37.957,5.132,-4.796,-2.754,0.0,39.632,40.354,9.702,3.172,4.924,3.666,4.9,3.786,-3.19,27.422,0.0,259.74,,266.0,260.0,4.379,2.86,6.26,25.928
16066.0,3.068,0.728,-35.209,3.06,9.653,5.477,37.957,5.132,-4.796,-2.754,0.0,39.6,40.4,9.702,3.172,4.873,3.869,4.868,3.542,-3.19,27.422,0.0,259.74,,266.0,260.0,4.319,2.864,6.127,25.915
16066.5,2.808,0.676,-35.209,3.127,9.723,5.477,37.957,5.132,-4.796,-2.754,0.0,39.6,40.4,9.643,3.094,4.776,3.473,4.82,3.502,-3.19,27.422,0.0,259.94,,266.0,260.0,4.288,2.867,6.125,25.935
16067.0,2.808,0.676,-35.209,3.127,9.723,5.477,37.957,5.132,-4.796,-2.754,0.0,39.6,40.4,9.643,3.094,4.739,4.025,4.911,3.717,-3.19,27.422,0.0,259.94,,266.0,260.0,4.143,2.866,6.163,25.972
16067.5,2.808,0.676,-35.209,3.127,9.723,5.477,37.957,5.132,-4.796,-2.754,0.0,39.6,40.4,9.643,3.094,4.714,4.248,4.907,3.813,-3.19,27.422,0.0,259.74,,266.0,260.0,4.348,2.865,6.257,25.999
16068.0,2.808,0.676,-35.209,3.127,9.723,5.477,37.957,5.132,-4.796,-2.754,0.0,39.6,40.4,9.643,3.094,4.816,3.642,4.919,3.858,-3.19,27.422,0.0,259.74,,266.0,260.0,4.421,2.864,6.092,26.003
16068.5,2.808,0.676,-35.209,3.127,9.723,5.49,37.948,5.155,-4.769,-2.759,0.0,39.632,40.365,9.643,3.094,5.015,3.772,5.002,3.763,-3.188,27.418,0.0,259.44,,266.0,260.0,4.309,2.863,6.144,26.042
16069.0,2.808,0.676,-35.209,3.127,9.723,5.49,37.948,5.155,-4.769,-2.759,0.0,39.6,40.4,9.643,3.094,5.162,4.007,5.105,3.969,-3.188,27.418,0.0,259.44,,266.0,260.0,4.388,2.862,6.231,25.913
16069.5,2.808,0.676,-35.209,3.127,9.723,5.49,37.948,5.155,-4.769,-2.759,0.0,39.6,40.4,9.643,3.094,4.822,4.052,4.971,3.949,-3.188,27.418,0.0,259.14,,266.0,260.0,4.561,2.861,6.156,25.895
16070.0,2.414,0.678,-33.682,3.146,9.672,5.49,37.948,5.155,-4.769,-2.759,0.0,39.6,40.4,9.785,3.01,4.838,4.245,5.018,3.883,-3.188,27.418,0.0,259.14,,266.0,260.0,4.448,2.86,6.239,25.855
16070.5,2.414,0.678,-33.682,3.146,9.672,5.49,37.948,5.155,-4.769,-2.759,0.0,39.6,40.4,9.785,3.01,4.772,4.12,4.955,3.886,-3.188,27.418,0.0,259.64,,266.0,260.0,4.496,2.853,6.256,25.813
16071.0,2.414,0.678,-33.682,3.146,9.672,5.49,37.948,5.155,-4.769,-2.759,0.0,39.6,40.4,9.785,3.01,4.964,4.164,5.051,4.179,-3.188,27.418,0.0,259.64,,266.0,260.0,4.433,2.846,6.232,25.791
16071.5,2.414,0.678,-33.682,3.146,9.672,5.49,37.948,5.155,-4.769,-2.759,0.0,39.6,40.4,9.785,3.01,5.075,4.129,5.093,4.318,-3.188,27.418,0.0,259.64,,266.0,260.0,4.589,2.839,6.29,25.79
16072.0,2.414,0.678,-33.682,3.146,9.672,5.505,37.924,5.115,-4.76,-2.76,0.0,39.64,40.389,9.785,3.01,5.115,4.339,5.176,4.167,-3.185,27.425,0.0,259.64,,266.0,260.0,4.654,2.832,6.372,25.805
16072.5,2.414,0.678,-33.682,3.146,9.672,5.505,37.924,5.115,-4.76,-2.76,0.0,39.6,40.4,9.785,3.01,5.176,4.367,5.228,4.229,-3.185,27.425,0.0,259.44,,266.0,260.0,4.699,2.825,6.341,25.641
16073.0,3.576,0.831,-35.209,3.003,9.69,5.505,37.924,5.115,-4.76,-2.76,0.0,39.6,40.4,9.693,3.104,5.22,3.993,5.168,4.179,-3.185,27.425,0.0,259.44,,266.0,260.0,4.75,2.818,6.405,25.56
16073.5,3.576,0.831,-35.209,3.003,9.69,5.505,37.924,5.115,-4.76,-2.76,0.0,39.6,40.4,9.693,3.104,4.916,4.403,5.119,4.038,-3.185,27.425,0.0,259.54,,266.0,260.0,4.64,2.831,6.311,25.471
16074.0,3.576,0.831,-35.209,3.003,9.69,5.505,37.924,5.115,-4.76,-2.76,0.0,39.6,40.4,9.693,3.104,4.851,4.258,5.091,3.978,-3.185,27.425,0.0,259.54,,266.0,260.0,4.619,2.843,6.379,25.445
16074.5,3.576,0.831,-35.209,3.003,9.69,5.505,37.924,5.115,-4.76,-2.76,0.0,39.6,40.4,9.693,3.104,5.088,3.885,5.121,3.938,-3.185,27.425,0.0,259.34,,266.0,260.0,4.545,2.855,6.306,25.428
16075.0,3.576,0.831,-35.209,3.003,9.69,5.499,37.935,5.175,-4.726,-2.777,0.0,39.632,40.366,9.693,3.104,4.725,4.003,4.995,3.717,-3.188,27.417,0.0,259.34,,266.0,260.0,4.508,2.867,6.286,25.455
16075.5,3.576,0.831,-35.209,3.003,9.69,5.499,37.935,5.175,-4.726,-2.777,0.0,39.6,40.4,9.693,3.104,4.726,3.74,4.913,3.382,-3.188,27.417,0.0,259.04,,266.0,260.0,4.36,2.878,6.236,25.476
16076.0,3.576,0.831,-35.209,3.003,9.69,5.499,37.935,5.175,-4.726,-2.777,0.0,39.6,40.4,9.693,3.104,4.673,3.745,4.843,3.554,-3.188,27.417,0.0,259.04,,266.0,260.0,4.19,2.901,6.205,25.487
16076.5,2.184,0.581,-33.754,3.149,9.631,5.499,37.935,5.175,-4.726,-2.777,0.0,39.6,40.4,9.835,2.944,4.799,3.667,4.791,3.686,-3.188,27.417,0.0,259.54,,266.0,260.0,4.204,2.889,6.219,25.487
16077.0,2.184,0.581,-33.754,3.149,9.631,5.499,37.935,5.175,-4.726,-2.777,0.0,39.6,40.4,9.835,2.944,4.522,4.035,4.802,3.652,-3.188,27.417,0.0,259.54,,266.0,260.0,4.236,2.878,6.253,25.46
16077.5,2.184,0.581,-33.754,3.149,9.631,5.499,37.935,5.175,-4.726,-2.777,0.0,39.6,40.4,9.835,2.944,4.699,4.291,4.902,3.958,-3.188,27.417,0.0,259.44,,266.0,260.0,4.253,2.878,6.277,25.447
16078.0,2.184,0.581,-33.754,3.149,9.631,5.499,37.935,5.175,-4.726,-2.777,0.0,39.6,40.4,9.835,2.944,4.846,4.063,4.929,3.864,-3.188,27.417,0.0,259.44,,266.0,260.0,4.462,2.866,6.3,25.443
16078.5,2.184,0.581,-33.754,3.149,9.631,5.508,37.964,5.17,-4.722,-2.767,0.0,39.644,40.378,9.835,2.944,4.891,4.229,4.98,4.055,-3.184,27.412,0.0,259.54,,266.0,260.0,4.425,2.855,6.294,25.445
16079.0,2.184,0.581,-33.754,3.149,9.631,5.508,37.964,5.17,-4.722,-2.767,0.0,39.6,40.4,9.835,2.944,5.027,4.252,5.023,4.167,-3.184,27.412,0.0,259.54,,266.0,260.0,4.539,2.844,6.366,25.432
16079.5,2.792,0.75,-33.424,3.137,9.64,5.508,37.964,5.17,-4.722,-2.767,0.0,39.6,40.4,9.923,3.007,4.856,4.219,5.057,3.979,-3.184,27.412,0.0,259.44,,266.0,260.0,4.617,2.833,6.316,25.392
16080.0,2.792,0.75,-33.424,3.137,9.64,5.508,37.964,5.17,-4.722,-2.767,0.0,39.6,40.4,9.923,3.007,5.212,4.322,5.125,4.37,-3.184,27.412,0.0,259.44,,266.0,260.0,4.528,2.833,6.393,25.322
16080.5,2.792,0.75,-33.424,3.137,9.64,5.508,37.964,5.17,-4.722,-2.767,0.0,39.6,40.4,9.923,3.007,4.991,4.278,5.108,4.163,-3.184,27.412,0.0,259.34,,266.0,260.0,4.757,2.832,6.318,25.317
16081.0,2.792,0.75,-33.424,3.137,9.64,5.508,37.964,5.17,-4.722,-2.767,0.0,39.6,40.4,9.923,3.007,5.033,4.188,5.115,3.843,-3.184,27.412,0.0,259.34,,266.0,260.0,4.635,2.831,6.357,25.33
16081.5,2.792,0.75,-33.424,3.137,9.64,5.524,37.936,5.166,-4.701,-2.764,0.0,39.652,40.391,9.923,3.007,5.049,4.219,5.035,4.189,-3.195,27.411,0.0,259.34,,266.0,260.0,4.545,2.831,6.403,25.328
16082.0,2.792,0.75,-33.424,3.137,9.64,5.524,37.936,5.166,-4.701,-2.764,0.0,39.7,40.4,9.923,3.007,4.922,4.613,5.148,4.322,-3.195,27.411,0.0,259.34,,266.0,260.0,4.623,2.83,6.469,25.342
16082.5,3.103,0.792,-35.209,3.05,9.62,5.524,37.936,5.166,-4.701,-2.764,0.0,39.7,40.4,9.687,3.25,5.23,4.365,5.163,4.048,-3.195,27.411,0.0,259.44,,266.0,260.0,4.751,2.829,6.499,25.343
16083.0,3.103,0.792,-35.209,3.05,9.62,5.524,37.936,5.166,-4.701,-2.764,0.0,39.7,40.4,9.687,3.25,5.116,4.168,5.07,4.158,-3.195,27.411,0.0,259.44,,266.0,260.0,4.702,2.834,6.479,25.354
16083.5,3.103,0.792,-35.209,3.05,9.62,5.524,37.936,5.166,-4.701,-2.764,0.0,39.7,40.4,9.687,3.25,4.984,4.43,5.158,4.136,-3.195,27.411,0.0,259.34,,266.0,260.0,4.628,2.838,6.451,25.428
16084.0,3.103,0.792,-35.209,3.05,9.62,5.524,37.936,5.166,-4.701,-2.764,0.0,39.7,40.4,9.687,3.25,5.154,4.283,5.205,4.386,-3.195,27.411,0.0,259.34,,266.0,260.0,4.677,2.843,6.504,25.445
16084.5,3.103,0.792,-35.209,3.05,9.62,5.524,37.936,5.166,-4.701,-2.764,0.0,39.7,40.4,9.687,3.25,5.206,4.245,5.259,4.154,-3.195,27.411,0.0,259.64,,266.0,260.0,4.757,2.847,6.466,25.484
16085.0,3.103,0.792,-35.209,3.05,9.62,5.463,37.927,5.147,-4.681,-2.772,0.0,39.653,40.41,9.687,3.25,5.094,4.13,5.186,4.15,-3.196,27.402,0.0,259.64,,266.0,260.0,4.716,2.851,6.439,25.533
16085.5,3.103,0.792,-35.209,3.05,9.62,5.463,37.927,5.147,-4.681,-2.772,0.0,39.7,40.4,9.687,3.25,4.977,4.392,5.195,4.054,-3.196,27.402,0.0,259.94,,266.0,260.0,4.64,2.855,6.489,25.542
16086.0,2.351,0.556,-35.209,3.092,9.787,5.463,37.927,5.147,-4.681,-2.772,0.0,39.7,40.4,9.582,3.088,5.174,4.118,5.171,3.938,-3.196,27.402,0.0,259.94,,266.0,260.0,4.655,2.859,6.429,25.548
16086.5,2.351,0.556,-35.209,3.092,9.787,5.463,37.927,5.147,-4.681,-2.772,0.0,39.7,40.4,9.582,3.088,4.992,4.537,5.159,4.184,-3.196,27.402,0.0,259.64,,266.0,260.0,4.6,2.851,6.527,25.565
16087.0,2.351,0.556,-35.209,3.092,9.787,5.463,37.927,5.147,-4.681,-2.772,0.0,39.7,40.4,9.582,3.088,5.178,4.251,5.199,4.165,-3.196,27.402,0.0,259.64,,266.0,260.0,4.718,2.843,6.526,25.658
16087.5,2.351,0.556,-35.209,3.092,9.787,5.463,37.927,5.147,-4.681,-2.772,0.0,39.7,40.4,9.582,3.088,5.104,4.573,5.25,4.264,-3.196,27.402,0.0,259.74,,266.0,260.0,4.698,2.835,6.503,25.663
16088.0,2.351,0.556,-35.209,3.092,9.787,5.515,37.939,5.191,-4.656,-2.774,0.0,39.657,40.376,9.582,3.088,5.205,4.705,5.309,4.338,-3.198,27.402,0.0,259.74,,266.0,260.0,4.798,2.827,6.634,25.671
16088.5,2.351,0.556,-35.209,3.092,9.787,5.515,37.939,5.191,-4.656,-2.774,0.0,39.7,40.4,9.582,3.088,5.326,4.861,5.415,4.694,-3.198,27.402,0.0,259.84,,266.0,260.0,4.889,2.819,6.641,25.736
16089.0,2.454,0.699,-34.242,3.068,9.631,5.515,37.939,5.191,-4.656,-2.774,0.0,39.7,40.4,9.747,3.083,5.414,4.53,5.414,4.33,-3.198,27.402,0.0,259.84,,266.0,260.0,5.074,2.811,6.614,25.768
16089.5,2.454,0.699,-34.242,3.068,9.631,5.515,37.939,5.191,-4.656,-2.774,0.0,39.7,40.4,9.747,3.083,5.392,4.693,5.456,4.682,-3.198,27.402,0.0,259.24,,266.0,260.0,4.922,2.805,6.689,25.766
16090.0,2.454,0.699,-34.242,3.068,9.631,5.515,37.939,5.191,-4.656,-2.774,0.0,39.7,40.4,9.747,3.083,5.387,4.596,5.461,4.561,-3.198,27.402,0.0,259.24,,266.0,260.0,5.056,2.8,6.678,25.77
16090.5,2.454,0.699,-34.242,3.068,9.631,5.515,37.939,5.191,-4.656,-2.774,0.0,39.7,40.4,9.747,3.083,5.412,4.807,5.537,4.565,-3.198,27.402,0.0,259.04,,266.0,260.0,5.001,2.794,6.686,25.837
16091.0,2.454,0.699,-34.242,3.068,9.631,5.515,37.939,5.191,-4.656,-2.774,0.0,39.7,40.4,9.747,3.083,5.374,4.46,5.456,4.49,-3.198,27.402,0.0,259.04,,266.0,260.0,5.08,2.788,6.611,25.805
16091.5,2.454,0.699,-34.242,3.068,9.631,5.517,37.922,5.17,-4.628,-2.778,0.0,39.7,40.4,9.747,3.083,5.279,4.421,5.407,4.318,-3.206,27.395,0.0,259.14,,266.0,260.0,4.856,2.777,6.649,25.783
16092.0,2.454,0.699,-34.242,3.068,9.631,5.517,37.922,5.17,-4.628,-2.778,0.0,39.7,40.4,9.747,3.083,5.346,4.065,5.356,4.103,-3.206,27.395,0.0,259.14,,266.0,260.0,4.856,2.777,6.586,25.794
16092.5,2.308,0.639,-34.156,3.125,9.633,5.517,37.922,5.17,-4.628,-2.778,0.0,39.7,40.4,9.732,3.005,5.268,4.123,5.356,4.241,-3.206,27.395,0.0,259.24,,266.0,260.0,4.718,2.772,6.575,25.787
16093.0,2.308,0.639,-34.156,3.125,9.633,5.517,37.922,5.17,-4.628,-2.778,0.0,39.7,40.4,9.732,3.005,4.964,4.239,5.252,4.019,-3.206,27.395,0.0,259.24,,266.0,260.0,4.747,2.765,6.535,25.792
16093.5,2.308,0.639,-34.156,3.125,9.633,5.517,37.922,5.17,-4.628,-2.778,0.0,39.7,40.4,9.732,3.005,4.929,4.434,5.242,4.021,-3.206,27.395,0.0,259.54,,266.0,260.0,4.619,2.757,6.587,25.813
16094.0,2.308,0.639,-34.156,3.125,9.633,5.517,37.922,5.17,-4.628,-2.778,0.0,39.7,40.4,9.732,3.005,4.975,4.405,5.194,4.028,-3.206,27.395,0.0,259.54,,266.0,260.0,4.656,2.75,6.507,25.871
16094.5,2.308,0.639,-34.156,3.125,9.633,5.594,38.006,5.208,-4.585,-2.778,0.0,39.685,40.447,9.732,3.005,5.191,4.103,5.212,4.084,-3.204,27.398,0.0,259.24,,266.0,260.0,4.651,2.742,6.533,25.886
16095.0,2.308,0.639,-34.156,3.125,9.633,5.594,38.006,5.208,-4.585,-2.778,0.0,39.7,40.4,9.732,3.005,5.299,4.159,5.258,4.349,-3.204,27.398,0.0,259.24,,266.0,260.0,4.648,2.735,6.507,25.916
16095.5,3.524,0.805,-35.209,3.05,9.719,5.594,38.006,5.208,-4.585,-2.778,0.0,39.7,40.4,9.714,3.07,5.177,4.441,5.318,4.215,-3.204,27.398,0.0,259.34,,266.0,260.0,4.766,2.728,6.55,25.859
16096.0,3.524,0.805,-35.209,3.05,9.719,5.594,38.006,5.208,-4.585,-2.778,0.0,39.7,40.4,9.714,3.07,5.347,4.521,5.376,4.53,-3.204,27.398,0.0,259.34,,266.0,260.0,4.788,2.741,6.65,25.843
16096.5,3.524,0.805,-35.209,3.05,9.719,5.594,38.006,5.208,-4.585,-2.778,0.0,39.7,40.4,9.714,3.07,5.114,4.672,5.358,4.397,-3.204,27.398,0.0,259.74,,266.0,260.0,4.943,2.754,6.606,25.839
16097.0,3.524,0.805,-35.209,3.05,9.719,5.594,38.006,5.208,-4.585,-2.778,0.0,39.7,40.4,9.714,3.07,5.376,4.289,5.348,4.485,-3.204,27.398,0.0,259.74,,266.0,260.0,4.885,2.767,6.606,25.843
16097.5,3.524,0.805,-35.209,3.05,9.719,5.594,38.006,5.208,-4.585,-2.778,0.0,39.7,40.4,9.714,3.07,5.386,4.718,5.471,4.417,-3.204,27.398,0.0,259.34,,266.0,260.0,4.874,2.779,6.787,25.843
16098.0,3.524,0.805,-35.209,3.05,9.719,5.527,37.947,5.177,-4.601,-2.787,0.0,39.69,40.456,9.714,3.07,5.617,4.656,5.512,4.527,-3.205,27.399,0.0,259.34,,266.0,260.0,4.998,2.791,6.629,25.846
16098.5,3.524,0.805,-35.209,3.05,9.719,5.527,37.947,5.177,-4.601,-2.787,0.0,39.7,40.5,9.714,3.07,5.45,4.527,5.544,4.673,-3.205,27.399,0.0,259.64,,266.0,260.0,5.078,2.803,6.659,25.836
16099.0,2.482,0.635,-34.64,3.154,9.657,5.527,37.947,5.177,-4.601,-2.787,0.0,39.7,40.5,9.71,2.959,5.486,4.5,5.49,4.573,-3.205,27.399,0.0,259.64,,266.0,260.0,5.048,2.815,6.7,25.796
16099.5,2.482,0.635,-34.64,3.154,9.657,5.527,37.947,5.177,-4.601,-2.787,0.0,39.7,40.5,9.71,2.959,5.375,4.768,5.539,4.465,-3.205,27.399,0.0,259.74,,266.0,260.0,5.012,2.81,6.713,25.771
16100.0,2.482,0.635,-34.64,3.154,9.657,5.527,37.947,5.177,-4.601,-2.787,0.0,39.7,40.5,9.71,2.959,5.556,4.468,5.562,4.461,-3.205,27.399,0.0,259.74,,266.0,260.0,5.037,2.804,6.668,25.733
16100.5,2.482,0.635,-34.64,3.154,9.657,5.527,37.947,5.177,-4.601,-2.787,0.0,39.7,40.5,9.71,2.959,5.317,4.174,5.443,4.287,-3.205,27.399,0.0,259.54,,266.0,260.0,5.012,2.799,6.612,25.758
16101.0,2.482,0.635,-34.64,3.154,9.657,5.499,37.96,5.198,-4.565,-2.764,0.0,39.694,40.469,9.71,2.959,5.275,4.486,5.437,4.386,-3.189,27.407,0.0,259.54,,266.0,260.0,4.805,2.794,6.772,25.718
16101.5,2.482,0.635,-34.64,3.154,9.657,5.499,37.96,5.198,-4.565,-2.764,0.0,39.7,40.5,9.71,2.959,5.36,4.944,5.531,4.546,-3.189,27.407,0.0,259.64,,266.0,260.0,4.896,2.789,6.687,25.741
16102.0,2.777,0.681,-34.533,3.083,9.699,5.499,37.96,5.198,-4.565,-2.764,0.0,39.7,40.5,9.756,2.839,5.581,4.433,5.509,4.492,-3.189,27.407,0.0,259.64,,266.0,260.0,5.095,2.784,6.767,25.759
16102.5,2.777,0.681,-34.533,3.083,9.699,5.499,37.96,5.198,-4.565,-2.764,0.0,39.7,40.5,9.756,2.839,5.473,4.735,5.565,4.791,-3.189,27.407,0.0,259.44,,266.0,260.0,5.004,2.784,6.702,25.672
16103.0,2.777,0.681,-34.533,3.083,9.699,5.499,37.96,5.198,-4.565,-2.764,0.0,39.7,40.5,9.756,2.839,5.508,4.936,5.612,4.587,-3.189,27.407,0.0,259.44,,266.0,260.0,5.141,2.784,6.878,25.603
16103.5,2.777,0.681,-34.533,3.083,9.699,5.499,37.96,5.198,-4.565,-2.764,0.0,39.7,40.5,9.756,2.839,5.451,4.62,5.525,4.401,-3.189,27.407,0.0,259.74,,266.0,260.0,5.161,2.783,6.765,25.494
16104.0,2.777,0.681,-34.533,3.083,9.699,5.47,37.954,5.206,-4.54,-2.76,0.0,39.706,40.502,9.756,2.839,5.493,4.603,5.543,4.604,-3.182,27.41,0.0,259.74,,266.0,260.0,4.999,2.783,6.733,25.452
16104.5,2.777,0.681,-34.533,3.083,9.699,5.47,37.954,5.206,-4.54,-2.76,0.0,39.7,40.5,9.756,2.839,5.451,4.889,5.559,4.488,-3.182,27.41,0.0,260.04,,266.0,260.0,5.061,2.783,6.869,25.428
16105.0,2.777,0.681,-34.533,3.083,9.699,5.47,37.954,5.206,-4.54,-2.76,0.0,39.7,40.5,9.756,2.839,5.516,4.809,5.554,4.734,-3.182,27.41,0.0,260.04,,266.0,260.0,5.097,2.783,6.864,25.347
16105.5,3.426,0.848,-35.209,3.044,9.718,5.47,37.954,5.206,-4.54,-2.76,0.0,39.7,40.5,9.583,2.989,5.635,4.855,5.648,4.84,-3.182,27.41,0.0,260.04,,266.0,260.0,5.153,2.783,6.814,25.352
16106.0,3.426,0.848,-35.209,3.044,9.718,5.47,37.954,5.206,-4.54,-2.76,0.0,39.7,40.5,9.583,2.989,5.694,4.747,5.743,4.908,-3.182,27.41,0.0,260.04,,266.0,260.0,5.245,2.794,6.824,25.428
16106.5,3.426,0.848,-35.209,3.044,9.718,5.47,37.954,5.206,-4.54,-2.76,0.0,39.7,40.5,9.583,2.989,5.547,5.029,5.719,4.728,-3.182,27.41,0.0,259.34,,266.0,260.0,5.273,2.804,6.928,25.444
16107.0,3.426,0.848,-35.209,3.044,9.718,5.47,37.954,5.206,-4.54,-2.76,0.0,39.7,40.5,9.583,2.989,5.774,4.713,5.758,4.853,-3.182,27.41,0.0,259.34,,266.0,260.0,5.256,2.814,6.867,25.52
16107.5,3.426,0.848,-35.209,3.044,9.718,5.52,37.944,5.196,-4.523,-2.764,0.0,39.706,40.528,9.583,2.989,5.672,4.877,5.727,4.637,-3.194,27.402,0.0,259.84,,266.0,260.0,5.275,2.824,6.924,25.593
16108.0,3.426,0.848,-35.209,3.044,9.718,5.52,37.944,5.196,-4.523,-2.764,0.0,39.7,40.5,9.583,2.989,5.704,4.592,5.662,4.666,-3.194,27.402,0.0,259.84,,266.0,260.0,5.228,2.834,6.87,25.654
16108.5,2.982,0.733,-34.806,3.086,9.655,5.52,37.944,5.196,-4.523,-2.764,0.0,39.7,40.5,9.706,2.926,5.665,4.86,5.737,4.568,-3.194,27.402,0.0,259.84,,266.0,260.0,5.156,2.844,6.898,25.826
16109.0,2.982,0.733,-34.806,3.086,9.655,5.52,37.944,5.196,-4.523,-2.764,0.0,39.7,40.5,9.706,2.926,5.707,4.834,5.736,4.743,-3.194,27.402,0.0,259.84,,266.0,260.0,5.207,2.846,6.763,25.873
16109.5,2.982,0.733,-34.806,3.086,9.655,5.52,37.944,5.196,-4.523,-2.764,0.0,39.7,40.5,9.706,2.926,5.457,4.306,5.627,4.372,-3.194,27.402,0.0,259.74,,266.0,260.0,5.255,2.848,6.755,25.864
16110.0,2.982,0.733,-34.806,3.086,9.655,5.52,37.944,5.196,-4.523,-2.764,0.0,39.7,40.5,9.706,2.926,5.454,4.318,5.457,4.388,-3.194,27.402,0.0,259.74,,266.0,260.0,4.94,2.85,6.77,25.875
16110.5,2.982,0.733,-34.806,3.086,9.655,5.521,38.005,5.213,-4.49,-2.775,0.0,39.721,40.5,9.706,2.926,5.293,4.62,5.491,4.383,-3.198,27.393,0.0,259.84,,266.0,260.0,4.905,2.853,6.744,25.898
16111.0,2.982,0.733,-34.806,3.086,9.655,5.521,38.005,5.213,-4.49,-2.775,0.0,39.7,40.5,9.706,2.926,5.305,4.654,5.506,4.293,-3.198,27.393,0.0,259.84,,266.0,260.0,4.947,2.855,6.786,25.922
16111.5,2.982,0.733,-34.806,3.086,9.655,5.521,38.005,5.213,-4.49,-2.775,0.0,39.7,40.5,9.706,2.926,5.409,4.406,5.427,4.433,-3.198,27.393,0.0,259.44,,266.0,260.0,4.939,2.857,6.752,25.923
16112.0,3.183,0.757,-35.118,2.977,9.693,5.521,38.005,5.213,-4.49,-2.775,0.0,39.7,40.5,9.77,3.171,5.339,4.92,5.508,4.509,-3.198,27.393,0.0,259.44,,266.0,260.0,4.919,2.859,6.847,25.874
16112.5,3.183,0.757,-35.118,2.977,9.693,5.521,38.005,5.213,-4.49,-2.775,0.0,39.7,40.5,9.77,3.171,5.488,4.93,5.577,4.775,-3.198,27.393,0.0,259.54,,266.0,260.0,5.069,2.864,6.834,25.881
16113.0,3.183,0.757,-35.118,2.977,9.693,5.521,38.005,5.213,-4.49,-2.775,0.0,39.7,40.5,9.77,3.171,5.865,4.976,5.781,4.826,-3.198,27.393,0.0,259.54,,266.0,260.0,5.192,2.869,6.94,25.903
16113.5,3.183,0.757,-35.118,2.977,9.693,5.521,38.005,5.213,-4.49,-2.775,0.0,39.7,40.5,9.77,3.171,5.718,4.734,5.788,4.858,-3.198,27.393,0.0,259.94,,266.0,260.0,5.362,2.875,6.854,25.844
16114.0,3.183,0.757,-35.118,2.977,9.693,5.501,37.945,5.183,-4.504,-2.773,0.0,39.724,40.55,9.77,3.171,5.595,4.956,5.748,4.657,-3.202,27.386,0.0,259.94,,266.0,260.0,5.275,2.88,6.933,25.838
16114.5,3.183,0.757,-35.118,2.977,9.693,5.501,37.945,5.183,-4.504,-2.773,0.0,39.7,40.5,9.77,3.171,5.687,4.759,5.734,4.819,-3.202,27.386,0.0,259.84,,266.0,260.0,5.239,2.885,6.875,25.815
16115.0,3.0,0.758,-34.113,3.103,9.654,5.501,37.945,5.183,-4.504,-2.773,0.0,39.7,40.5,9.842,3.102,5.559,4.973,5.804,4.824,-3.202,27.386,0.0,259.84,,266.0,260.0,5.25,2.889,6.895,25.854
16115.5,3.0,0.758,-34.113,3.103,9.654,5.501,37.945,5.183,-4.504,-2.773,0.0,39.7,40.5,9.842,3.102,5.568,4.805,5.733,4.489,-3.202,27.386,0.0,259.44,,266.0,260.0,5.29,2.891,6.867,25.762
16116.0,3.0,0.758,-34.113,3.103,9.654,5.501,37.945,5.183,-4.504,-2.773,0.0,39.7,40.5,9.842,3.102,5.583,4.399,5.542,4.479,-3.202,27.386,0.0,259.44,,266.0,260.0,5.149,2.893,6.824,25.686
16116.5,3.0,0.758,-34.113,3.103,9.654,5.501,37.945,5.183,-4.504,-2.773,0.0,39.7,40.5,9.842,3.102,5.374,4.924,5.624,4.476,-3.202,27.386,0.0,258.84,,266.0,260.0,5.001,2.895,6.92,25.636
16117.0,3.0,0.758,-34.113,3.103,9.654,5.546,37.994,5.187,-4.454,-2.758,0.0,39.74,40.61,9.842,3.102,5.542,4.542,5.675,4.776,-3.194,27.391,0.0,258.84,,267.0,260.0,5.099,2.897,6.843,25.623
16117.5,3.0,0.758,-34.113,3.103,9.654,5.546,37.994,5.187,-4.454,-2.758,0.0,39.7,40.6,9.842,3.102,5.591,5.132,5.777,4.797,-3.194,27.391,0.0,259.34,,267.0,260.0,5.134,2.898,6.882,25.586
16118.0,3.0,0.758,-34.113,3.103,9.654,5.546,37.994,5.187,-4.454,-2.758,0.0,39.7,40.6,9.842,3.102,5.414,4.955,5.672,4.562,-3.194,27.391,0.0,259.34,,267.0,260.0,5.324,2.902,6.935,25.557
16118.5,2.602,0.707,-33.285,3.158,9.639,5.546,37.994,5.187,-4.454,-2.758,0.0,39.7,40.6,9.953,3.023,5.69,4.633,5.629,4.489,-3.194,27.391,0.0,259.04,,267.0,260.0,5.151,2.902,6.899,25.567
16119.0,2.602,0.707,-33.285,3.158,9.639,5.546,37.994,5.187,-4.454,-2.758,0.0,39.7,40.6,9.953,3.023,5.537,4.773,5.632,4.694,-3.194,27.391,0.0,259.04,,267.0,260.0,5.11,2.897,6.949,25.671
16119.5,2.602,0.707,-33.285,3.158,9.639,5.546,37.994,5.187,-4.454,-2.758,0.0,39.7,40.6,9.953,3.023,5.552,4.921,5.687,4.613,-3.194,27.391,0.0,260.64,,267.0,260.0,5.159,2.892,6.877,25.722
16120.0,2.602,0.707,-33.285,3.158,9.639,5.546,37.994,5.187,-4.454,-2.758,0.0,39.7,40.6,9.953,3.023,5.665,4.764,5.71,4.748,-3.194,27.391,0.0,260.64,,267.0,260.0,5.194,2.887,6.973,25.73
16120.5,2.602,0.707,-33.285,3.158,9.639,5.508,37.974,5.184,-4.446,-2.763,0.0,39.751,40.574,9.953,3.023,5.737,4.768,5.716,4.781,-3.203,27.384,0.0,260.74,,267.0,260.0,5.222,2.882,6.918,25.73
16121.0,2.602,0.707,-33.285,3.158,9.639,5.508,37.974,5.184,-4.446,-2.763,0.0,39.8,40.6,9.953,3.023,5.81,5.023,5.797,4.805,-3.203,27.384,0.0,260.74,,267.0,260.0,5.251,2.878,6.992,25.766
16121.5,2.716,0.667,-35.154,3.067,9.77,5.508,37.974,5.184,-4.446,-2.763,0.0,39.8,40.6,9.706,3.033,5.955,4.838,5.849,4.983,-3.203,27.384,0.0,260.64,,267.0,260.0,5.359,2.873,6.921,25.811
16122.0,2.716,0.667,-35.154,3.067,9.77,5.508,37.974,5.184,-4.446,-2.763,0.0,39.8,40.6,9.706,3.033,5.722,4.997,5.841,4.734,-3.203,27.384,0.0,260.64,,267.0,260.0,5.407,2.871,6.96,25.832
16122.5,2.716,0.667,-35.154,3.067,9.77,5.508,37.974,5.184,-4.446,-2.763,0.0,39.8,40.6,9.706,3.033,5.762,4.706,5.763,4.827,-3.203,27.384,0.0,260.44,,267.0,260.0,5.323,2.868,6.901,25.897
16123.0,2.716,0.667,-35.154,3.067,9.77,5.508,37.974,5.184,-4.446,-2.763,0.0,39.8,40.6,9.706,3.033,5.664,4.725,5.79,4.562,-3.203,27.384,0.0,260.44,,267.0,260.0,5.265,2.866,6.9,25.867
16123.5,2.716,0.667,-35.154,3.067,9.77,5.503,37.981,5.195,-4.426,-2.761,0.0,39.741,40.576,9.706,3.033,5.626,4.653,5.705,4.698,-3.194,27.379,0.0,260.84,,267.0,260.0,5.185,2.863,6.856,25.777
16124.0,2.716,0.667,-35.154,3.067,9.77,5.503,37.981,5.195,-4.426,-2.761,0.0,39.7,40.6,9.706,3.033,5.557,4.947,5.743,4.588,-3.194,27.379,0.0,260.84,,267.0,260.0,5.171,2.861,6.926,25.716
16124.5,2.747,0.731,-33.953,3.114,9.647,5.503,37.981,5.195,-4.426,-2.761,0.0,39.7,40.6,9.729,3.005,5.741,4.656,5.722,4.73,-3.194,27.379,0.0,261.44,,267.0,260.0,5.209,2.858,6.897,25.713
16125.0,2.747,0.731,-33.953,3.114,9.647,5.503,37.981,5.195,-4.426,-2.761,0.0,39.7,40.6,9.729,3.005,5.61,5.047,5.759,4.657,-3.194,27.379,0.0,261.44,,266.0,260.0,5.212,2.857,6.979,25.736
16125.5,2.747,0.731,-33.953,3.114,9.647,5.503,37.981,5.195,-4.426,-2.761,0.0,39.7,40.6,9.729,3.005,5.798,4.825,5.742,4.85,-3.194,27.379,0.0,260.84,,266.0,260.0,5.268,2.855,6.943,25.75
16126.0,2.747,0.731,-33.953,3.114,9.647,5.503,37.981,5.195,-4.426,-2.761,0.0,39.7,40.6,9.729,3.005,5.771,4.914,5.791,4.843,-3.194,27.379,0.0,260.84,,266.0,260.0,5.304,2.853,6.925,25.741
16126.5,2.747,0.731,-33.953,3.114,9.647,5.503,37.981,5.195,-4.426,-2.761,0.0,39.7,40.6,9.729,3.005,5.781,4.999,5.817,4.868,-3.194,27.379,0.0,260.94,,266.0,260.0,5.33,2.851,7.017,25.732
16127.0,2.747,0.731,-33.953,3.114,9.647,5.546,37.973,5.191,-4.401,-2.765,0.0,39.761,40.594,9.729,3.005,5.773,5.217,5.897,4.937,-3.187,27.381,0.0,260.94,,266.0,260.0,5.366,2.85,7.077,25.717
16127.5,2.747,0.731,-33.953,3.114,9.647,5.546,37.973,5.191,-4.401,-2.765,0.0,39.8,40.6,9.729,3.005,6.065,4.708,5.962,5.027,-3.187,27.381,0.0,260.74,,266.0,260.0,5.456,2.848,7.004,25.702
16128.0,3.0,0.713,-35.209,3.085,9.637,5.546,37.973,5.191,-4.401,-2.765,0.0,39.8,40.6,9.661,3.0,5.914,5.252,6.005,5.048,-3.187,27.381,0.0,260.74,,266.0,260.0,5.44,2.846,7.086,25.703
16128.5,3.0,0.713,-35.209,3.085,9.637,5.546,37.973,5.191,-4.401,-2.765,0.0,39.8,40.6,9.661,3.0,5.959,5.039,5.944,4.874,-3.187,27.381,0.0,260.84,,266.0,260.0,5.555,2.849,7.115,25.695
16129.0,3.0,0.713,-35.209,3.085,9.637,5.546,37.973,5.191,-4.401,-2.765,0.0,39.8,40.6,9.661,3.0,5.879,5.061,5.915,4.915,-3.187,27.381,0.0,260.84,,266.0,260.0,5.454,2.851,7.06,25.714
16129.5,3.0,0.713,-35.209,3.085,9.637,5.546,37.973,5.191,-4.401,-2.765,0.0,39.8,40.6,9.661,3.0,5.831,4.912,5.925,5.017,-3.187,27.381,0.0,259.94,,266.0,260.0,5.443,2.854,7.063,25.676
16130.0,3.0,0.713,-35.209,3.085,9.637,5.522,37.976,5.201,-4.374,-2.764,0.0,39.765,40.575,9.661,3.0,5.916,4.841,5.959,5.028,-3.19,27.387,0.0,259.94,,266.0,260.0,5.421,2.856,7.058,25.663
16130.5,3.0,0.713,-35.209,3.085,9.637,5.522,37.976,5.201,-4.374,-2.764,0.0,39.8,40.6,9.661,3.0,5.74,5.083,5.925,4.77,-3.19,27.387,0.0,260.14,,266.0,260.0,5.436,2.858,6.989,25.671
16131.0,2.653,0.717,-33.942,3.099,9.653,5.522,37.976,5.201,-4.374,-2.764,0.0,39.8,40.6,9.825,3.148,5.717,4.963,5.861,4.75,-3.19,27.387,0.0,260.14,,266.0,260.0,5.379,2.861,6.99,25.653
16131.5,2.653,0.717,-33.942,3.099,9.653,5.522,37.976,5.201,-4.374,-2.764,0.0,39.8,40.6,9.825,3.148,5.64,5.021,5.808,4.648,-3.19,27.387,0.0,259.64,,266.0,260.0,5.323,2.857,7.055,25.66
16132.0,2.653,0.717,-33.942,3.099,9.653,5.522,37.976,5.201,-4.374,-2.764,0.0,39.8,40.6,9.825,3.148,5.739,4.861,5.888,4.938,-3.19,27.387,0.0,259.64,,266.0,260.0,5.279,2.854,6.965,25.689
16132.5,2.653,0.717,-33.942,3.099,9.653,5.522,37.976,5.201,-4.374,-2.764,0.0,39.8,40.6,9.825,3.148,5.896,4.861,5.915,5.042,-3.19,27.387,0.0,259.24,,266.0,260.0,5.356,2.851,6.946,25.686
16133.0,2.653,0.717,-33.942,3.099,9.653,5.522,37.976,5.201,-4.374,-2.764,0.0,39.8,40.6,9.825,3.148,5.699,4.84,5.848,4.608,-3.19,27.387,0.0,259.24,,266.0,260.0,5.428,2.848,6.993,25.67
16133.5,2.653,0.717,-33.942,3.099,9.653,5.545,37.98,5.209,-4.369,-2.773,0.0,39.77,40.627,9.825,3.148,5.875,4.906,5.849,4.664,-3.189,27.382,0.0,259.54,,266.0,260.0,5.249,2.844,7.019,25.61
16134.0,2.653,0.717,-33.942,3.099,9.653,5.545,37.98,5.209,-4.369,-2.773,0.0,39.8,40.6,9.825,3.148,5.816,4.641,5.758,4.461,-3.189,27.382,0.0,259.54,,266.0,260.0,5.324,2.841,6.979,25.502
16134.5,2.672,0.615,-35.209,3.11,9.653,5.545,37.98,5.209,-4.369,-2.773,0.0,39.8,40.6,9.76,3.176,5.807,4.967,5.868,4.699,-3.189,27.382,0.0,259.54,,266.0,260.0,5.169,2.838,7.011,25.369
16135.0,2.672,0.615,-35.209,3.11,9.653,5.545,37.98,5.209,-4.369,-2.773,0.0,39.8,40.6,9.76,3.176,5.923,5.028,5.894,5.036,-3.189,27.382,0.0,259.54,,266.0,260.0,5.335,2.835,7.115,25.355
16135.5,2.672,0.615,-35.209,3.11,9.653,5.545,37.98,5.209,-4.369,-2.773,0.0,39.8,40.6,9.76,3.176,5.807,4.579,5.81,4.742,-3.189,27.382,0.0,259.64,,266.0,260.0,5.47,2.833,7.009,25.388
16136.0,2.672,0.615,-35.209,3.11,9.653,5.545,37.98,5.209,-4.369,-2.773,0.0,39.8,40.6,9.76,3.176,5.608,4.954,5.84,4.576,-3.189,27.382,0.0,259.64,,266.0,260.0,5.234,2.83,7.004,25.412
16136.5,2.672,0.615,-35.209,3.11,9.653,5.524,38.007,5.172,-4.327,-2.754,0.0,39.781,40.59,9.76,3.176,5.666,4.942,5.752,4.571,-3.173,27.381,0.0,259.64,,266.0,260.0,5.244,2.828,7.058,25.441
16137.0,2.672,0.615,-35.209,3.11,9.653,5.524,38.007,5.172,-4.327,-2.754,0.0,39.8,40.6,9.76,3.176,5.679,4.801,5.756,4.781,-3.173,27.381,0.0,259.64,,266.0,260.0,5.233,2.825,7.051,25.397
16137.5,2.769,0.754,-33.289,3.055,9.627,5.524,38.007,5.172,-4.327,-2.754,0.0,39.8,40.6,9.912,3.118,5.622,5.043,5.803,4.693,-3.173,27.381,0.0,259.04,,266.0,260.0,5.254,2.822,7.016,25.363
16138.0,2.769,0.754,-33.289,3.055,9.627,5.524,38.007,5.172,-4.327,-2.754,0.0,39.8,40.6,9.912,3.118,5.687,4.973,5.788,4.683,-3.173,27.381,0.0,259.04,,266.0,260.0,5.29,2.822,7.008,25.345
16138.5,2.769,0.754,-33.289,3.055,9.627,5.524,38.007,5.172,-4.327,-2.754,0.0,39.8,40.6,9.912,3.118,5.86,4.874,5.865,4.968,-3.173,27.381,0.0,259.14,,266.0,260.0,5.283,2.821,7.033,25.258
16139.0,2.769,0.754,-33.289,3.055,9.627,5.524,38.007,5.172,-4.327,-2.754,0.0,39.8,40.6,9.912,3.118,5.858,5.008,5.973,5.164,-3.173,27.381,0.0,259.14,,266.0,260.0,5.392,2.82,7.026,25.215
16139.5,2.769,0.754,-33.289,3.055,9.627,5.524,38.007,5.172,-4.327,-2.754,0.0,39.8,40.6,9.912,3.118,5.859,5.175,6.006,4.866,-3.173,27.381,0.0,259.54,,266.0,260.0,5.501,2.819,7.069,25.17
16140.0,2.769,0.754,-33.289,3.055,9.627,5.539,37.968,5.197,-4.333,-2.759,0.0,39.793,40.619,9.912,3.118,5.962,4.868,5.935,5.023,-3.176,27.387,0.0,259.54,,266.0,260.0,5.476,2.818,7.062,25.151
16140.5,2.769,0.754,-33.289,3.055,9.627,5.539,37.968,5.197,-4.333,-2.759,0.0,39.8,40.6,9.912,3.118,5.971,5.25,6.019,5.078,-3.176,27.387,0.0,259.84,,266.0,260.0,5.447,2.817,7.158,25.102
16141.0,2.828,0.751,-33.097,3.085,9.602,5.539,37.968,5.197,-4.333,-2.759,0.0,39.8,40.6,9.923,3.014,5.992,5.362,6.043,5.088,-3.176,27.387,0.0,259.84,,266.0,260.0,5.58,2.817,7.131,25.214
16141.5,2.828,0.751,-33.097,3.085,9.602,5.539,37.968,5.197,-4.333,-2.759,0.0,39.8,40.6,9.923,3.014,6.078,5.029,6.063,5.1,-3.176,27.387,0.0,259.84,,266.0,260.0,5.621,2.817,7.12,25.23
16142.0,2.828,0.751,-33.097,3.085,9.602,5.539,37.968,5.197,-4.333,-2.759,0.0,39.8,40.6,9.923,3.014,5.952,5.368,6.049,4.986,-3.176,27.387,0.0,259.84,,266.0,260.0,5.568,2.817,7.243,25.261
16142.5,2.828,0.751,-33.097,3.085,9.602,5.539,37.968,5.197,-4.333,-2.759,0.0,39.8,40.6,9.923,3.014,6.127,4.942,6.06,5.077,-3.176,27.387,0.0,259.84,,266.0,260.0,5.589,2.817,7.168,25.265
16143.0,2.828,0.751,-33.097,3.085,9.602,5.509,37.961,5.19,-4.299,-2.745,0.0,39.785,40.596,9.923,3.014,5.901,5.275,6.075,5.02,-3.179,27.379,0.0,259.84,,266.0,260.0,5.551,2.817,7.19,25.283
16143.5,2.828,0.751,-33.097,3.085,9.602,5.509,37.961,5.19,-4.299,-2.745,0.0,39.8,40.6,9.923,3.014,5.941,5.08,6.033,4.904,-3.179,27.379,0.0,260.24,,266.0,260.0,5.568,2.818,7.188,25.298
16144.0,3.018,0.686,-35.209,3.016,9.73,5.509,37.961,5.19,-4.299,-2.745,0.0,39.8,40.6,9.714,3.004,5.981,5.199,6.018,5.084,-3.179,27.379,0.0,260.24,,266.0,260.0,5.49,2.818,7.23,25.431
16144.5,3.018,0.686,-35.209,3.016,9.73,5.509,37.961,5.19,-4.299,-2.745,0.0,39.8,40.6,9.714,3.004,6.061,5.247,6.071,5.26,-3.179,27.379,0.0,260.04,,266.0,260.0,5.57,2.821,7.282,25.513
16145.0,3.018,0.686,-35.209,3.016,9.73,5.509,37.961,5.19,-4.299,-2.745,0.0,39.8,40.6,9.714,3.004,6.03,5.51,6.157,5.22,-3.179,27.379,0.0,260.04,,266.0,260.0,5.66,2.824,7.197,25.519
16145.5,3.018,0.686,-35.209,3.016,9.73,5.509,37.961,5.19,-4.299,-2.745,0.0,39.8,40.6,9.714,3.004,6.019,5.238,6.141,4.902,-3.179,27.379,0.0,260.44,,266.0,260.0,5.729,2.827,7.246,25.544
16146.0,3.018,0.686,-35.209,3.016,9.73,5.507,37.976,5.195,-4.275,-2.754,0.0,39.808,40.592,9.714,3.004,6.009,5.281,6.134,4.956,-3.169,27.386,0.0,260.44,,266.0,260.0,5.575,2.831,7.257,25.593
16146.5,3.018,0.686,-35.209,3.016,9.73,5.507,37.976,5.195,-4.275,-2.754,0.0,39.8,40.6,9.714,3.004,6.127,4.934,6.043,4.858,-3.169,27.386,0.0,260.04,,266.0,260.0,5.595,2.834,7.205,25.633
16147.0,3.018,0.686,-35.209,3.016,9.73,5.507,37.976,5.195,-4.275,-2.754,0.0,39.8,40.6,9.714,3.004,5.937,4.975,6.023,4.922,-3.169,27.386,0.0,260.04,,266.0,260.0,5.49,2.837,7.156,25.615
16147.5,2.733,0.687,-34.863,3.095,9.607,5.507,37.976,5.195,-4.275,-2.754,0.0,39.8,40.6,9.777,3.169,5.852,5.176,5.949,4.796,-3.169,27.386,0.0,259.34,,266.0,260.0,5.464,2.84,7.148,25.645
16148.0,2.733,0.687,-34.863,3.095,9.607,5.507,37.976,5.195,-4.275,-2.754,0.0,39.8,40.6,9.777,3.169,5.918,4.843,5.924,4.986,-3.169,27.386,0.0,259.34,,266.0,260.0,5.443,2.838,7.249,25.694
16148.5,2.733,0.687,-34.863,3.095,9.607,5.507,37.976,5.195,-4.275,-2.754,0.0,39.8,40.6,9.777,3.169,5.836,5.328,5.982,4.977,-3.169,27.386,0.0,259.44,,266.0,260.0,5.418,2.836,7.286,25.708
16149.0,2.733,0.687,-34.863,3.095,9.607,5.507,37.976,5.195,-4.275,-2.754,0.0,39.8,40.6,9.777,3.169,5.906,5.196,5.991,5.111,-3.169,27.386,0.0,259.44,,266.0,260.0,5.531,2.835,7.225,25.733
16149.5,2.733,0.687,-34.863,3.095,9.607,5.522,38.007,5.196,-4.243,-2.754,0.0,39.806,40.671,9.777,3.169,5.977,5.348,6.02,5.01,-3.175,27.377,0.0,259.74,,266.0,260.0,5.551,2.833,7.317,25.736
16150.0,2.733,0.687,-34.863,3.095,9.607,5.522,38.007,5.196,-4.243,-2.754,0.0,39.8,40.7,9.777,3.169,6.13,5.201,6.055,5.217,-3.175,27.377,0.0,259.74,,266.0,260.0,5.589,2.831,7.268,25.78
16150.5,2.823,0.73,-33.845,3.105,9.643,5.522,38.007,5.196,-4.243,-2.754,0.0,39.8,40.7,9.83,2.862,5.992,5.435,6.071,5.222,-3.175,27.377,0.0,260.24,,266.0,260.0,5.651,2.83,7.347,25.807
16151.0,2.823,0.73,-33.845,3.105,9.643,5.522,38.007,5.196,-4.243,-2.754,0.0,39.8,40.7,9.83,2.862,6.134,5.785,6.208,5.451,-3.175,27.377,0.0,260.24,,266.0,260.0,5.68,2.83,7.426,25.829
16151.5,2.823,0.73,-33.845,3.105,9.643,5.522,38.007,5.196,-4.243,-2.754,0.0,39.8,40.7,9.83,2.862,6.345,5.362,6.215,5.38,-3.175,27.377,0.0,259.84,,266.0,260.0,5.894,2.829,7.36,25.89
16152.0,2.823,0.73,-33.845,3.105,9.643,5.522,38.007,5.196,-4.243,-2.754,0.0,39.8,40.7,9.83,2.862,6.434,5.293,6.34,5.587,-3.175,27.377,0.0,259.84,,266.0,260.0,5.826,2.829,7.413,25.916
16152.5,2.823,0.73,-33.845,3.105,9.643,5.546,37.954,5.217,-4.242,-2.738,0.0,39.82,40.645,9.83,2.862,6.353,5.188,6.263,5.271,-3.164,27.383,0.0,259.54,,266.0,260.0,5.913,2.829,7.385,25.933
16153.0,2.823,0.73,-33.845,3.105,9.643,5.546,37.954,5.217,-4.242,-2.738,0.0,39.8,40.6,9.83,2.862,6.298,5.349,6.273,5.11,-3.164,27.383,0.0,259.54,,266.0,260.0,5.769,2.829,7.396,25.951
16153.5,2.823,0.73,-33.845,3.105,9.643,5.546,37.954,5.217,-4.242,-2.738,0.0,39.8,40.6,9.83,2.862,6.254,5.428,6.306,5.386,-3.164,27.383,0.0,259.64,,266.0,260.0,5.757,2.829,7.369,25.963
16154.0,2.731,0.652,-35.209,3.049,9.666,5.546,37.954,5.217,-4.242,-2.738,0.0,39.8,40.6,9.575,3.107,6.221,5.211,6.284,5.081,-3.164,27.383,0.0,259.64,,266.0,260.0,5.844,2.829,7.355,25.901
16154.5,2.731,0.652,-35.209,3.049,9.666,5.546,37.954,5.217,-4.242,-2.738,0.0,39.8,40.6,9.575,3.107,6.259,5.311,6.308,5.42,-3.164,27.383,0.0,259.94,,266.0,260.0,5.699,2.827,7.396,25.884
16155.0,2.731,0.652,-35.209,3.049,9.666,5.546,37.954,5.217,-4.242,-2.738,0.0,39.8,40.6,9.575,3.107,6.131,5.456,6.27,5.121,-3.164,27.383,0.0,259.94,,266.0,260.0,5.824,2.826,7.41,25.855
16155.5,2.731,0.652,-35.209,3.049,9.666,5.546,37.954,5.217,-4.242,-2.738,0.0,39.8,40.6,9.575,3.107,6.328,5.353,6.277,5.074,-3.164,27.383,0.0,260.14,,266.0,260.0,5.744,2.824,7.389,25.822
16156.0,2.731,0.652,-35.209,3.049,9.666,5.526,37.991,5.213,-4.202,-2.771,0.0,39.82,40.685,9.575,3.107,6.19,5.685,6.287,5.325,-3.172,27.388,0.0,260.14,,266.0,260.0,5.758,2.823,7.55,25.831
16156.5,2.731,0.652,-35.209,3.049,9.666,5.526,37.991,5.213,-4.202,-2.771,0.0,39.8,40.7,9.575,3.107,6.262,5.346,6.33,5.507,-3.172,27.388,0.0,259.94,,266.0,260.0,5.872,2.821,7.393,25.821
16157.0,2.176,0.596,-34.301,3.045,9.619,5.526,37.991,5.213,-4.202,-2.771,0.0,39.8,40.7,9.808,3.077,6.153,5.464,6.312,5.2,-3.172,27.388,0.0,259.94,,266.0,260.0,5.861,2.82,7.441,25.826
16157.5,2.176,0.596,-34.301,3.045,9.619,5.526,37.991,5.213,-4.202,-2.771,0.0,39.8,40.7,9.808,3.077,6.356,5.2,6.268,5.281,-3.172,27.388,0.0,259.94,,266.0,260.0,5.782,2.809,7.406,25.862
16158.0,2.176,0.596,-34.301,3.045,9.619,5.526,37.991,5.213,-4.202,-2.771,0.0,39.8,40.7,9.808,3.077,6.373,5.222,6.338,5.464,-3.172,27.388,0.0,259.94,,266.0,260.0,5.776,2.799,7.38,25.804
16158.5,2.176,0.596,-34.301,3.045,9.619,5.526,37.991,5.213,-4.202,-2.771,0.0,39.8,40.7,9.808,3.077,6.371,5.51,6.392,5.345,-3.172,27.388,0.0,259.74,,266.0,260.0,5.849,2.789,7.476,25.82
16159.0,2.176,0.596,-34.301,3.045,9.619,5.529,37.981,5.175,-4.186,-2.748,0.0,39.825,40.678,9.808,3.077,6.452,5.355,6.345,5.29,-3.18,27.379,0.0,259.74,,266.0,260.0,5.905,2.778,7.429,25.827
16159.5,2.176,0.596,-34.301,3.045,9.619,5.529,37.981,5.175,-4.186,-2.748,0.0,39.8,40.7,9.808,3.077,6.391,5.614,6.394,5.484,-3.18,27.379,0.0,259.64,,266.0,260.0,5.86,2.769,7.464,25.836
16160.0,2.176,0.596,-34.301,3.045,9.619,5.529,37.981,5.175,-4.186,-2.748,0.0,39.8,40.7,9.808,3.077,6.393,5.493,6.428,5.425,-3.18,27.379,0.0,259.64,,266.0,260.0,5.971,2.759,7.517,25.797
16160.5,2.568,0.706,-33.649,3.065,9.646,5.529,37.981,5.175,-4.186,-2.748,0.0,39.8,40.7,9.808,3.027,6.411,5.5,6.452,5.378,-3.18,27.379,0.0,259.54,,266.0,260.0,5.935,2.749,7.469,25.792
16161.0,2.568,0.706,-33.649,3.065,9.646,5.529,37.981,5.175,-4.186,-2.748,0.0,39.8,40.7,9.808,3.027,6.421,5.51,6.448,5.477,-3.18,27.379,0.0,259.54,,266.0,260.0,5.935,2.746,7.508,25.768
16161.5,2.568,0.706,-33.649,3.065,9.646,5.529,37.981,5.175,-4.186,-2.748,0.0,39.8,40.7,9.808,3.027,6.43,5.817,6.49,5.595,-3.18,27.379,0.0,259.44,,266.0,260.0,5.964,2.743,7.565,25.753
16162.0,2.568,0.706,-33.649,3.065,9.646,5.529,37.981,5.175,-4.186,-2.748,0.0,39.8,40.7,9.808,3.027,6.631,5.766,6.56,5.781,-3.18,27.379,0.0,259.44,,266.0,260.0,6.083,2.741,7.584,25.77
16162.5,2.568,0.706,-33.649,3.065,9.646,5.517,37.97,5.194,-4.182,-2.757,0.0,39.836,40.69,9.808,3.027,6.72,5.558,6.606,5.761,-3.176,27.383,0.0,258.84,,266.0,260.0,6.185,2.738,7.676,25.78
16163.0,2.568,0.706,-33.649,3.065,9.646,5.517,37.97,5.194,-4.182,-2.757,0.0,39.8,40.7,9.808,3.027,6.702,5.564,6.693,5.705,-3.176,27.383,0.0,258.84,,267.0,260.0,6.161,2.735,7.603,25.78
16163.5,2.663,0.727,-34.544,3.06,9.592,5.517,37.97,5.194,-4.182,-2.757,0.0,39.8,40.7,9.729,3.092,6.645,5.714,6.702,5.614,-3.176,27.383,0.0,259.24,,267.0,260.0,6.166,2.732,7.573,25.783
16164.0,2.663,0.727,-34.544,3.06,9.592,5.517,37.97,5.194,-4.182,-2.757,0.0,39.8,40.7,9.729,3.092,6.694,5.58,6.692,5.978,-3.176,27.383,0.0,259.24,,267.0,260.0,6.169,2.731,7.555,25.792
16164.5,2.663,0.727,-34.544,3.06,9.592,5.517,37.97,5.194,-4.182,-2.757,0.0,39.8,40.7,9.729,3.092,6.806,5.777,6.762,5.753,-3.176,27.383,0.0,259.44,,267.0,260.0,6.236,2.73,7.687,25.796
16165.0,2.663,0.727,-34.544,3.06,9.592,5.517,37.97,5.194,-4.182,-2.757,0.0,39.8,40.7,9.729,3.092,6.757,5.81,6.771,5.762,-3.176,27.383,0.0,259.44,,267.0,260.0,6.274,2.729,7.709,25.772
16165.5,2.663,0.727,-34.544,3.06,9.592,5.508,37.96,5.205,-4.173,-2.755,0.0,39.838,40.648,9.729,3.092,6.841,5.757,6.812,5.95,-3.168,27.383,0.0,259.94,,267.0,260.0,6.275,2.728,7.709,25.841
16166.0,2.663,0.727,-34.544,3.06,9.592,5.508,37.96,5.205,-4.173,-2.755,0.0,39.8,40.6,9.729,3.092,6.856,5.855,6.791,6.01,-3.168,27.383,0.0,259.94,,267.0,260.0,6.34,2.727,7.82,25.896
16166.5,3.095,0.698,-35.209,3.002,9.682,5.508,37.96,5.205,-4.173,-2.755,0.0,39.8,40.6,9.651,3.009,6.796,6.16,6.852,5.985,-3.168,27.383,0.0,259.94,,267.0,260.0,6.378,2.726,7.767,25.905
16167.0,3.095,0.698,-35.209,3.002,9.682,5.508,37.96,5.205,-4.173,-2.755,0.0,39.8,40.6,9.651,3.009,6.954,5.985,6.897,6.081,-3.168,27.383,0.0,259.94,,267.0,260.0,6.448,2.732,7.857,25.933
16167.5,3.095,0.698,-35.209,3.002,9.682,5.508,37.96,5.205,-4.173,-2.755,0.0,39.8,40.6,9.651,3.009,6.848,5.678,6.869,5.918,-3.168,27.383,0.0,259.74,,267.0,260.0,6.479,2.738,7.769,25.928
16168.0,3.095,0.698,-35.209,3.002,9.682,5.508,37.96,5.205,-4.173,-2.755,0.0,39.8,40.6,9.651,3.009,6.666,5.778,6.804,5.668,-3.168,27.383,0.0,259.74,,267.0,260.0,6.328,2.744,7.776,25.905
16168.5,3.095,0.698,-35.209,3.002,9.682,5.508,37.96,5.205,-4.173,-2.755,0.0,39.8,40.6,9.651,3.009,6.91,5.686,6.853,5.761,-3.168,27.383,0.0,260.34,,267.0,260.0,6.229,2.749,7.772,25.867
16169.0,3.095,0.698,-35.209,3.002,9.682,5.429,38.003,5.167,-4.107,-2.741,0.0,39.851,40.687,9.651,3.009,6.864,5.98,6.825,5.95,-3.164,27.387,0.0,260.34,,267.0,260.0,6.303,2.755,7.75,25.804
16169.5,3.095,0.698,-35.209,3.002,9.682,5.429,38.003,5.167,-4.107,-2.741,0.0,39.9,40.7,9.651,3.009,6.948,5.75,6.884,6.005,-3.164,27.387,0.0,260.34,,267.0,260.0,6.405,2.761,7.808,25.864
16170.0,3.129,0.743,-35.209,2.995,9.715,5.429,38.003,5.167,-4.107,-2.741,0.0,39.9,40.7,9.623,3.415,6.899,5.87,6.878,5.836,-3.164,27.387,0.0,260.34,,267.0,260.0,6.397,2.766,7.795,25.894
16170.5,3.129,0.743,-35.209,2.995,9.715,5.429,38.003,5.167,-4.107,-2.741,0.0,39.9,40.7,9.623,3.415,6.797,5.857,6.842,5.818,-3.164,27.387,0.0,260.24,,267.0,260.0,6.371,2.772,7.775,25.922
16171.0,3.129,0.743,-35.209,2.995,9.715,5.429,38.003,5.167,-4.107,-2.741,0.0,39.9,40.7,9.623,3.415,6.737,5.956,6.831,5.775,-3.164,27.387,0.0,260.24,,267.0,260.0,6.328,2.778,7.826,25.914
16171.5,3.129,0.743,-35.209,2.995,9.715,5.429,38.003,5.167,-4.107,-2.741,0.0,39.9,40.7,9.623,3.415,6.914,5.863,6.822,5.855,-3.164,27.387,0.0,260.04,,267.0,260.0,6.325,2.784,7.841,25.862
16172.0,3.129,0.743,-35.209,2.995,9.715,5.422,38.008,5.201,-4.106,-2.763,0.0,39.848,40.721,9.623,3.415,6.755,5.912,6.814,5.95,-3.17,27.374,0.0,260.04,,267.0,260.0,6.364,2.789,7.792,25.814
16172.5,3.129,0.743,-35.209,2.995,9.715,5.422,38.008,5.201,-4.106,-2.763,0.0,39.8,40.7,9.623,3.415,6.991,5.9,6.872,5.961,-3.17,27.374,0.0,260.34,,267.0,260.0,6.358,2.795,7.902,25.827
16173.0,3.415,0.811,-35.209,3.014,9.735,5.422,38.008,5.201,-4.106,-2.763,0.0,39.8,40.7,9.618,3.071,6.859,6.57,6.98,6.277,-3.17,27.374,0.0,260.34,,267.0,260.0,6.431,2.8,7.92,25.848
16173.5,3.415,0.811,-35.209,3.014,9.735,5.422,38.008,5.201,-4.106,-2.763,0.0,39.8,40.7,9.618,3.071,6.905,6.086,6.959,5.912,-3.17,27.374,0.0,260.54,,267.0,260.0,6.671,2.81,7.846,25.856
16174.0,3.415,0.811,-35.209,3.014,9.735,5.422,38.008,5.201,-4.106,-2.763,0.0,39.8,40.7,9.618,3.071,6.902,6.165,6.957,6.009,-3.17,27.374,0.0,260.54,,267.0,260.0,6.466,2.82,7.974,25.835
16174.5,3.415,0.811,-35.209,3.014,9.735,5.422,38.008,5.201,-4.106,-2.763,0.0,39.8,40.7,9.618,3.071,7.033,6.271,7.023,6.269,-3.17,27.374,0.0,260.44,,267.0,260.0,6.508,2.83,7.973,25.87
16175.0,3.415,0.811,-35.209,3.014,9.735,5.422,38.008,5.201,-4.106,-2.763,0.0,39.8,40.7,9.618,3.071,7.198,6.332,7.098,6.514,-3.17,27.374,0.0,260.44,,267.0,260.0,6.649,2.84,8.086,25.793
16175.5,3.415,0.811,-35.209,3.014,9.735,5.494,37.976,5.197,-4.085,-2.745,0.0,39.867,40.746,9.618,3.071,7.048,6.466,7.128,6.292,-3.165,27.387,0.0,260.44,,267.0,260.0,6.786,2.849,8.144,25.785
16176.0,3.415,0.811,-35.209,3.014,9.735,5.494,37.976,5.197,-4.085,-2.745,0.0,39.9,40.7,9.618,3.071,7.187,5.996,7.12,6.202,-3.165,27.387,0.0,260.44,,267.0,260.0,6.734,2.858,8.05,25.758
16176.5,2.701,0.701,-34.429,3.076,9.659,5.494,37.976,5.197,-4.085,-2.745,0.0,39.9,40.7,9.677,2.854,7.138,6.585,7.169,6.285,-3.165,27.387,0.0,260.74,,267.0,260.0,6.626,2.867,8.143,25.705
16177.0,2.701,0.701,-34.429,3.076,9.659,5.494,37.976,5.197,-4.085,-2.745,0.0,39.9,40.7,9.677,2.854,7.198,6.226,7.144,6.262,-3.165,27.387,0.0,260.74,,267.0,260.0,6.794,2.865,8.06,25.698
16177.5,2.701,0.701,-34.429,3.076,9.659,5.494,37.976,5.197,-4.085,-2.745,0.0,39.9,40.7,9.677,2.854,7.19,6.207,7.152,6.327,-3.165,27.387,0.0,260.34,,267.0,260.0,6.707,2.862,8.067,25.656
16178.0,2.701,0.701,-34.429,3.076,9.659,5.494,37.976,5.197,-4.085,-2.745,0.0,39.9,40.7,9.677,2.854,7.175,6.322,7.188,6.196,-3.165,27.387,0.0,260.34,,267.0,260.0,6.719,2.859,8.163,25.636
16178.5,2.701,0.701,-34.429,3.076,9.659,5.461,37.974,5.192,-4.069,-2.757,0.0,39.871,40.694,9.677,2.854,7.117,6.591,7.237,6.471,-3.179,27.376,0.0,260.74,,267.0,260.0,6.72,2.857,8.097,25.649
16179.0,2.701,0.701,-34.429,3.076,9.659,5.461,37.974,5.192,-4.069,-2.757,0.0,39.9,40.7,9.677,2.854,7.136,6.291,7.199,6.201,-3.179,27.376,0.0,260.74,,267.0,260.0,6.854,2.854,8.166,25.653
16179.5,2.307,0.598,-34.587,3.011,9.571,5.461,37.974,5.192,-4.069,-2.757,0.0,39.9,40.7,9.768,3.005,7.161,6.318,7.191,6.37,-3.179,27.376,0.0,260.64,,267.0,260.0,6.707,2.852,8.116,25.656
16180.0,2.307,0.598,-34.587,3.011,9.571,5.461,37.974,5.192,-4.069,-2.757,0.0,39.9,40.7,9.768,3.005,7.313,6.062,7.217,6.036,-3.179,27.376,0.0,260.64,,267.0,260.0,6.76,2.843,8.207,25.708
16180.5,2.307,0.598,-34.587,3.011,9.571,5.461,37.974,5.192,-4.069,-2.757,0.0,39.9,40.7,9.768,3.005,7.228,6.194,7.175,6.237,-3.179,27.376,0.0,260.74,,267.0,260.0,6.657,2.834,8.223,25.744
16181.0,2.307,0.598,-34.587,3.011,9.571,5.461,37.974,5.192,-4.069,-2.757,0.0,39.9,40.7,9.768,3.005,7.212,6.099,7.204,6.348,-3.179,27.376,0.0,260.74,,267.0,260.0,6.709,2.825,8.105,25.798
16181.5,2.307,0.598,-34.587,3.011,9.571,5.5,38.001,5.2,-4.03,-2.748,0.0,39.878,40.735,9.768,3.005,7.024,5.982,7.123,6.165,-3.172,27.381,0.0,260.84,,267.0,260.0,6.716,2.817,8.106,25.855
16182.0,2.307,0.598,-34.587,3.011,9.571,5.5,38.001,5.2,-4.03,-2.748,0.0,39.9,40.7,9.768,3.005,6.914,6.389,7.122,6.069,-3.172,27.381,0.0,260.84,,267.0,260.0,6.573,2.808,8.191,25.81
16182.5,2.307,0.598,-34.587,3.011,9.571,5.5,38.001,5.2,-4.03,-2.748,0.0,39.9,40.7,9.768,3.005,7.127,6.114,7.08,6.104,-3.172,27.381,0.0,260.74,,267.0,260.0,6.623,2.8,8.175,25.848
16183.0,2.966,0.753,-34.925,3.092,9.728,5.5,38.001,5.2,-4.03,-2.748,0.0,39.9,40.7,9.675,2.976,7.004,6.322,7.088,6.186,-3.172,27.381,0.0,260.74,,267.0,260.0,6.606,2.792,8.185,25.876
16183.5,2.966,0.753,-34.925,3.092,9.728,5.5,38.001,5.2,-4.03,-2.748,0.0,39.9,40.7,9.675,2.976,7.111,6.441,7.118,6.192,-3.172,27.381,0.0,260.94,,267.0,260.0,6.65,2.795,8.211,25.74
16184.0,2.966,0.753,-34.925,3.092,9.728,5.5,38.001,5.2,-4.03,-2.748,0.0,39.9,40.7,9.675,2.976,7.127,6.293,7.159,6.328,-3.172,27.381,0.0,260.94,,267.0,260.0,6.716,2.798,8.232,25.731
16184.5,2.966,0.753,-34.925,3.092,9.728,5.5,38.001,5.2,-4.03,-2.748,0.0,39.9,40.7,9.675,2.976,7.152,6.349,7.188,6.268,-3.172,27.381,0.0,260.74,,267.0,260.0,6.739,2.803,8.223,25.709
16185.0,2.966,0.753,-34.925,3.092,9.728,5.528,38.008,5.197,-4.005,-2.755,0.0,39.883,40.741,9.675,2.976,7.161,6.418,7.192,6.157,-3.173,27.372,0.0,260.74,,267.0,260.0,6.739,2.803,8.285,25.715
16185.5,2.966,0.753,-34.925,3.092,9.728,5.528,38.008,5.197,-4.005,-2.755,0.0,39.9,40.7,9.675,2.976,7.253,6.092,7.159,6.224,-3.173,27.372,0.0,260.74,,267.0,260.0,6.732,2.806,8.231,25.71
16186.0,3.354,0.76,-35.209,3.014,9.677,5.528,38.008,5.197,-4.005,-2.755,0.0,39.9,40.7,9.744,3.074,7.055,6.528,7.194,6.219,-3.173,27.372,0.0,260.74,,267.0,260.0,6.682,2.809,8.285,25.717
16186.5,3.354,0.76,-35.209,3.014,9.677,5.528,38.008,5.197,-4.005,-2.755,0.0,39.9,40.7,9.744,3.074,7.204,6.269,7.183,6.351,-3.173,27.372,0.0,260.64,,267.0,260.0,6.749,2.818,8.24,25.716
16187.0,3.354,0.76,-35.209,3.014,9.677,5.528,38.008,5.197,-4.005,-2.755,0.0,39.9,40.7,9.744,3.074,7.14,6.519,7.226,6.319,-3.173,27.372,0.0,260.64,,267.0,260.0,6.752,2.826,8.31,25.699
16187.5,3.354,0.76,-35.209,3.014,9.677,5.528,38.008,5.197,-4.005,-2.755,0.0,39.9,40.7,9.744,3.074,7.364,6.496,7.314,6.391,-3.173,27.372,0.0,260.64,,267.0,260.0,6.801,2.835,8.29,25.72
16188.0,3.354,0.76,-35.209,3.014,9.677,5.543,37.983,5.199,-3.995,-2.748,0.0,39.883,40.723,9.744,3.074,7.429,6.355,7.386,6.641,-3.161,27.38,0.0,260.64,,267.0,260.0,6.891,2.843,8.307,25.772
16188.5,3.354,0.76,-35.209,3.014,9.677,5.543,37.983,5.199,-3.995,-2.748,0.0,39.9,40.7,9.744,3.074,7.451,6.205,7.395,6.44,-3.161,27.38,0.0,260.54,,267.0,260.0,6.953,2.852,8.281,25.778
16189.0,3.354,0.76,-35.209,3.014,9.677,5.543,37.983,5.199,-3.995,-2.748,0.0,39.9,40.7,9.744,3.074,7.254,6.793,7.404,6.539,-3.161,27.38,0.0,260.54,,267.0,260.0,6.873,2.868,8.449,25.721
16189.5,3.515,0.791,-35.209,2.997,9.713,5.543,37.983,5.199,-3.995,-2.748,0.0,39.9,40.7,9.722,2.984,7.4,6.84,7.493,6.64,-3.161,27.38,0.0,260.74,,267.0,260.0,6.997,2.868,8.428,25.628
16190.0,3.515,0.791,-35.209,2.997,9.713,5.543,37.983,5.199,-3.995,-2.748,0.0,39.9,40.7,9.722,2.984,7.44,6.463,7.403,6.473,-3.161,27.38,0.0,260.74,,267.0,260.0,7.093,2.879,8.424,25.633
16190.5,3.515,0.791,-35.209,2.997,9.713,5.543,37.983,5.199,-3.995,-2.748,0.0,39.9,40.7,9.722,2.984,7.364,6.513,7.457,6.466,-3.161,27.38,0.0,260.64,,267.0,260.0,6.945,2.889,8.416,25.616
16191.0,3.515,0.791,-35.209,2.997,9.713,5.543,37.983,5.199,-3.995,-2.748,0.0,39.9,40.7,9.722,2.984,7.494,6.589,7.451,6.477,-3.161,27.38,0.0,260.64,,267.0,260.0,6.95,2.899,8.359,25.639
16191.5,3.515,0.791,-35.209,2.997,9.713,5.521,37.985,5.176,-3.982,-2.74,0.0,39.888,40.731,9.722,2.984,7.554,6.312,7.407,6.391,-3.165,27.388,0.0,260.94,,267.0,260.0,7.003,2.91,8.323,25.655
16192.0,3.515,0.791,-35.209,2.997,9.713,5.521,37.985,5.176,-3.982,-2.74,0.0,39.9,40.7,9.722,2.984,7.368,6.081,7.352,6.304,-3.165,27.388,0.0,260.94,,267.0,260.0,6.916,2.919,8.306,25.656
16192.5,1.982,0.513,-35.069,3.039,9.584,5.521,37.985,5.176,-3.982,-2.74,0.0,39.9,40.7,9.691,3.112,7.232,6.315,7.319,6.292,-3.165,27.388,0.0,260.84,,267.0,260.0,6.776,2.929,8.291,25.659
16193.0,1.982,0.513,-35.069,3.039,9.584,5.521,37.985,5.176,-3.982,-2.74,0.0,39.9,40.7,9.691,3.112,7.318,6.441,7.308,6.254,-3.165,27.388,0.0,260.84,,267.0,260.0,6.789,2.914,8.367,25.68
16193.5,1.982,0.513,-35.069,3.039,9.584,5.521,37.985,5.176,-3.982,-2.74,0.0,39.9,40.7,9.691,3.112,7.314,6.593,7.33,6.437,-3.165,27.388,0.0,260.84,,267.0,260.0,6.83,2.898,8.33,25.681
16194.0,1.982,0.513,-35.069,3.039,9.584,5.521,37.985,5.176,-3.982,-2.74,0.0,39.9,40.7,9.691,3.112,7.432,6.464,7.37,6.47,-3.165,27.388,0.0,260.84,,267.0,260.0,6.919,2.883,8.324,25.776
16194.5,1.982,0.513,-35.069,3.039,9.584,5.526,38.024,5.196,-3.939,-2.734,0.0,39.903,40.723,9.691,3.112,7.237,6.394,7.342,6.355,-3.151,27.387,0.0,260.24,,267.0,260.0,6.934,2.869,8.379,25.752
16195.0,1.982,0.513,-35.069,3.039,9.584,5.526,38.024,5.196,-3.939,-2.734,0.0,39.9,40.7,9.691,3.112,7.219,6.504,7.311,6.257,-3.151,27.387,0.0,260.24,,267.0,260.0,6.832,2.854,8.321,25.729
