t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16195.5,1.982,0.513,-35.069,3.039,9.584,5.526,38.024,5.196,-3.939,-2.734,0.0,39.9,40.7,9.691,3.112,7.249,6.818,7.38,6.455,-3.151,27.387,0.0,260.84,,267.0,260.0,6.823,2.84,8.502,25.688
16196.0,3.486,0.805,-35.209,3.004,9.703,5.526,38.024,5.196,-3.939,-2.734,0.0,39.9,40.7,9.733,3.088,7.437,6.406,7.333,6.486,-3.151,27.387,0.0,260.84,,267.0,260.0,6.976,2.826,8.448,25.613
16196.5,3.486,0.805,-35.209,3.004,9.703,5.526,38.024,5.196,-3.939,-2.734,0.0,39.9,40.7,9.733,3.088,7.235,6.73,7.359,6.495,-3.151,27.387,0.0,260.94,,267.0,260.0,6.916,2.836,8.475,25.615
16197.0,3.486,0.805,-35.209,3.004,9.703,5.526,38.024,5.196,-3.939,-2.734,0.0,39.9,40.7,9.733,3.088,7.43,6.534,7.382,6.424,-3.151,27.387,0.0,260.94,,267.0,260.0,6.955,2.847,8.487,25.635
16197.5,3.486,0.805,-35.209,3.004,9.703,5.526,38.024,5.196,-3.939,-2.734,0.0,39.9,40.7,9.733,3.088,7.327,6.571,7.367,6.414,-3.151,27.387,0.0,261.04,,267.0,260.0,6.943,2.858,8.457,25.663
16198.0,3.486,0.805,-35.209,3.004,9.703,5.497,38.003,5.202,-3.945,-2.741,0.0,39.903,40.765,9.733,3.088,7.451,6.564,7.381,6.273,-3.158,27.388,0.0,261.04,,266.0,260.0,6.92,2.868,8.402,25.707
16198.5,3.486,0.805,-35.209,3.004,9.703,5.497,38.003,5.202,-3.945,-2.741,0.0,39.9,40.8,9.733,3.088,7.401,6.258,7.334,6.296,-3.158,27.388,0.0,260.94,,266.0,260.0,6.917,2.878,8.502,25.735
16199.0,2.335,0.624,-33.244,3.094,9.657,5.497,38.003,5.202,-3.945,-2.741,0.0,39.9,40.8,9.864,3.035,7.434,6.391,7.383,6.469,-3.158,27.388,0.0,260.94,,266.0,260.0,6.822,2.888,8.443,25.771
16199.5,2.335,0.624,-33.244,3.094,9.657,5.497,38.003,5.202,-3.945,-2.741,0.0,39.9,40.8,9.864,3.035,7.3,6.761,7.39,6.441,-3.158,27.388,0.0,260.94,,266.0,260.0,6.919,2.879,8.52,25.82
16200.0,2.335,0.624,-33.244,3.094,9.657,5.497,38.003,5.202,-3.945,-2.741,0.0,39.9,40.8,9.864,3.035,7.408,6.715,7.477,6.464,-3.158,27.388,0.0,260.94,,266.0,260.0,6.973,2.87,8.457,25.843
16200.5,2.335,0.624,-33.244,3.094,9.657,5.497,38.003,5.202,-3.945,-2.741,0.0,39.9,40.8,9.864,3.035,7.497,6.344,7.384,6.398,-3.158,27.388,0.0,260.14,,266.0,260.0,7.016,2.861,8.442,25.874
16201.0,2.335,0.624,-33.244,3.094,9.657,5.512,38.012,5.201,-3.923,-2.739,0.0,39.901,40.75,9.864,3.035,7.254,6.679,7.373,6.465,-3.159,27.387,0.0,260.14,,266.0,260.0,6.906,2.853,8.471,25.894
16201.5,2.335,0.624,-33.244,3.094,9.657,5.512,38.012,5.201,-3.923,-2.739,0.0,39.9,40.8,9.864,3.035,7.464,6.576,7.409,6.628,-3.159,27.387,0.0,260.34,,266.0,260.0,6.943,2.844,8.483,25.846
16202.0,2.766,0.677,-35.209,3.061,9.589,5.512,38.012,5.201,-3.923,-2.739,0.0,39.9,40.8,9.712,3.097,7.441,6.527,7.485,6.555,-3.159,27.387,0.0,260.34,,266.0,260.0,7.019,2.836,8.499,25.815
16202.5,2.766,0.677,-35.209,3.061,9.589,5.512,38.012,5.201,-3.923,-2.739,0.0,39.9,40.8,9.712,3.097,7.502,6.799,7.589,6.619,-3.159,27.387,0.0,259.94,,266.0,260.0,7.002,2.835,8.547,25.779
16203.0,2.766,0.677,-35.209,3.061,9.589,5.512,38.012,5.201,-3.923,-2.739,0.0,39.9,40.8,9.712,3.097,7.543,6.454,7.526,6.701,-3.159,27.387,0.0,259.94,,266.0,260.0,7.127,2.834,8.495,25.797
16203.5,2.766,0.677,-35.209,3.061,9.589,5.512,38.012,5.201,-3.923,-2.739,0.0,39.9,40.8,9.712,3.097,7.419,6.778,7.524,6.553,-3.159,27.387,0.0,260.24,,266.0,260.0,7.056,2.832,8.565,25.836
16204.0,2.766,0.677,-35.209,3.061,9.589,5.512,38.012,5.201,-3.923,-2.739,0.0,39.9,40.8,9.712,3.097,7.682,6.609,7.552,6.692,-3.159,27.387,0.0,260.24,,266.0,260.0,7.069,2.831,8.614,25.852
16204.5,2.766,0.677,-35.209,3.061,9.589,5.516,38.002,5.199,-3.908,-2.731,0.0,39.901,40.727,9.712,3.097,7.501,6.643,7.553,6.55,-3.158,27.383,0.0,260.04,,266.0,260.0,7.134,2.83,8.562,25.894
16205.0,2.766,0.677,-35.209,3.061,9.589,5.516,38.002,5.199,-3.908,-2.731,0.0,39.9,40.7,9.712,3.097,7.514,6.276,7.447,6.282,-3.158,27.383,0.0,260.04,,266.0,260.0,7.062,2.829,8.472,25.823
16205.5,2.339,0.602,-34.652,3.103,9.672,5.516,38.002,5.199,-3.908,-2.731,0.0,39.9,40.7,9.721,2.99,7.236,6.631,7.464,6.509,-3.158,27.383,0.0,259.84,,266.0,260.0,6.88,2.828,8.48,25.782
16206.0,2.339,0.602,-34.652,3.103,9.672,5.516,38.002,5.199,-3.908,-2.731,0.0,39.9,40.7,9.721,2.99,7.41,6.313,7.384,6.383,-3.158,27.383,0.0,259.84,,266.0,260.0,6.96,2.82,8.465,25.802
16206.5,2.339,0.602,-34.652,3.103,9.672,5.516,38.002,5.199,-3.908,-2.731,0.0,39.9,40.7,9.721,2.99,7.127,6.665,7.373,6.29,-3.158,27.383,0.0,259.84,,266.0,260.0,6.873,2.812,8.499,25.825
16207.0,2.339,0.602,-34.652,3.103,9.672,5.516,38.002,5.199,-3.908,-2.731,0.0,39.9,40.7,9.721,2.99,7.395,6.575,7.37,6.596,-3.158,27.383,0.0,259.84,,266.0,260.0,6.864,2.805,8.504,25.954
16207.5,2.339,0.602,-34.652,3.103,9.672,5.519,38.048,5.203,-3.888,-2.731,0.0,39.911,40.777,9.721,2.99,7.538,6.86,7.488,6.77,-3.153,27.392,0.0,259.94,,266.0,260.0,6.984,2.797,8.652,25.99
16208.0,2.339,0.602,-34.652,3.103,9.672,5.519,38.048,5.203,-3.888,-2.731,0.0,39.9,40.8,9.721,2.99,7.533,6.937,7.565,6.876,-3.153,27.392,0.0,259.94,,266.0,260.0,7.164,2.789,8.68,26.041
16208.5,3.17,0.771,-34.776,3.052,9.696,5.519,38.048,5.203,-3.888,-2.731,0.0,39.9,40.8,9.717,2.811,7.599,6.876,7.629,6.764,-3.153,27.392,0.0,259.84,,266.0,260.0,7.228,2.782,8.864,26.104
16209.0,3.17,0.771,-34.776,3.052,9.696,5.519,38.048,5.203,-3.888,-2.731,0.0,39.9,40.8,9.717,2.811,7.917,6.993,7.711,6.84,-3.153,27.392,0.0,259.84,,266.0,260.0,7.217,2.788,8.664,26.169
16209.5,3.17,0.771,-34.776,3.052,9.696,5.519,38.048,5.203,-3.888,-2.731,0.0,39.9,40.8,9.717,2.811,7.695,6.901,7.705,6.85,-3.153,27.392,0.0,260.04,,266.0,260.0,7.365,2.795,8.622,26.153
16210.0,3.17,0.771,-34.776,3.052,9.696,5.519,38.048,5.203,-3.888,-2.731,0.0,39.9,40.8,9.717,2.811,7.648,6.924,7.741,6.817,-3.153,27.392,0.0,260.04,,266.0,260.0,7.288,2.801,8.691,26.141
16210.5,3.17,0.771,-34.776,3.052,9.696,5.519,38.048,5.203,-3.888,-2.731,0.0,39.9,40.8,9.717,2.811,7.807,6.638,7.691,6.81,-3.153,27.392,0.0,259.94,,266.0,260.0,7.283,2.807,8.658,26.142
16211.0,3.17,0.771,-34.776,3.052,9.696,5.484,37.985,5.184,-3.887,-2.724,0.0,39.905,40.741,9.717,2.811,7.502,6.553,7.666,6.778,-3.151,27.385,0.0,259.94,,266.0,260.0,7.236,2.813,8.593,26.114
16211.5,3.17,0.771,-34.776,3.052,9.696,5.484,37.985,5.184,-3.887,-2.724,0.0,39.9,40.7,9.717,2.811,7.654,6.834,7.685,6.73,-3.151,27.385,0.0,259.64,,266.0,260.0,7.125,2.819,8.68,26.151
16212.0,2.805,0.665,-35.209,3.038,9.688,5.484,37.985,5.184,-3.887,-2.724,0.0,39.9,40.7,9.526,3.083,7.633,6.877,7.727,6.673,-3.151,27.385,0.0,259.64,,266.0,260.0,7.226,2.824,8.617,26.18
16212.5,2.805,0.665,-35.209,3.038,9.688,5.484,37.985,5.184,-3.887,-2.724,0.0,39.9,40.7,9.526,3.083,7.674,6.437,7.632,6.505,-3.151,27.385,0.0,259.74,,266.0,260.0,7.227,2.824,8.57,26.184
16213.0,2.805,0.665,-35.209,3.038,9.688,5.484,37.985,5.184,-3.887,-2.724,0.0,39.9,40.7,9.526,3.083,7.464,6.518,7.605,6.695,-3.151,27.385,0.0,259.74,,266.0,260.0,7.062,2.824,8.724,26.152
16213.5,2.805,0.665,-35.209,3.038,9.688,5.484,37.985,5.184,-3.887,-2.724,0.0,39.9,40.7,9.526,3.083,7.701,6.858,7.682,6.864,-3.151,27.385,0.0,259.94,,266.0,260.0,7.071,2.823,8.715,26.066
16214.0,2.805,0.665,-35.209,3.038,9.688,5.507,38.037,5.207,-3.839,-2.717,0.0,39.914,40.776,9.526,3.083,7.623,6.725,7.651,6.745,-3.134,27.395,0.0,259.94,,266.0,260.0,7.276,2.823,8.651,25.963
16214.5,2.805,0.665,-35.209,3.038,9.688,5.507,38.037,5.207,-3.839,-2.717,0.0,39.9,40.8,9.526,3.083,7.927,6.938,7.871,7.218,-3.134,27.395,0.0,259.34,,266.0,260.0,7.186,2.823,8.699,25.889
16215.0,2.945,0.752,-35.023,3.067,9.632,5.507,38.037,5.207,-3.839,-2.717,0.0,39.9,40.8,9.685,3.233,7.817,6.596,7.832,6.983,-3.134,27.395,0.0,259.34,,266.0,260.0,7.488,2.823,8.661,25.862
16215.5,2.945,0.752,-35.023,3.067,9.632,5.507,38.037,5.207,-3.839,-2.717,0.0,39.9,40.8,9.685,3.233,7.8,7.133,7.845,6.923,-3.134,27.395,0.0,257.24,,266.0,260.0,7.307,2.825,8.808,25.819
16216.0,2.945,0.752,-35.023,3.067,9.632,5.507,38.037,5.207,-3.839,-2.717,0.0,39.9,40.8,9.685,3.233,7.934,7.172,7.85,7.196,-3.134,27.395,0.0,257.24,,267.0,260.0,7.425,2.826,8.974,25.8
16216.5,2.945,0.752,-35.023,3.067,9.632,5.507,38.037,5.207,-3.839,-2.717,0.0,39.9,40.8,9.685,3.233,7.838,7.341,7.92,7.212,-3.134,27.395,0.0,257.24,,267.0,260.0,7.538,2.828,8.841,25.77
16217.0,2.945,0.752,-35.023,3.067,9.632,5.478,37.974,5.194,-3.848,-2.715,0.0,39.908,40.729,9.685,3.233,8.163,6.993,8.057,7.142,-3.142,27.391,0.0,257.24,,268.0,260.0,7.578,2.83,8.852,25.756
16217.5,2.945,0.752,-35.023,3.067,9.632,5.478,37.974,5.194,-3.848,-2.715,0.0,39.9,40.7,9.685,3.233,8.218,7.082,8.133,7.326,-3.142,27.391,0.0,257.54,,268.0,260.0,7.589,2.832,8.949,25.763
16218.0,2.945,0.752,-35.023,3.067,9.632,5.478,37.974,5.194,-3.848,-2.715,0.0,39.9,40.7,9.685,3.233,7.958,7.37,8.069,7.142,-3.142,27.391,0.0,257.54,,269.0,260.0,7.69,2.834,9.018,25.726
16218.5,3.336,0.782,-35.209,2.969,9.663,5.478,37.974,5.194,-3.848,-2.715,0.0,39.9,40.7,9.706,3.052,8.037,6.737,8.009,7.041,-3.142,27.391,0.0,257.74,,269.0,260.0,7.635,2.836,8.835,25.728
16219.0,3.336,0.782,-35.209,2.969,9.663,5.478,37.974,5.194,-3.848,-2.715,0.0,39.9,40.7,9.706,3.052,7.985,7.183,8.093,7.233,-3.142,27.391,0.0,257.74,,270.0,260.0,7.456,2.844,8.911,25.706
16219.5,3.336,0.782,-35.209,2.969,9.663,5.478,37.974,5.194,-3.848,-2.715,0.0,39.9,40.7,9.706,3.052,8.118,7.131,8.047,7.211,-3.142,27.391,0.0,261.34,,270.0,260.0,7.623,2.852,9.021,25.67
16220.0,3.336,0.782,-35.209,2.969,9.663,5.478,37.974,5.194,-3.848,-2.715,0.0,39.9,40.7,9.706,3.052,7.991,7.437,8.069,7.263,-3.142,27.391,0.0,261.34,,269.0,260.0,7.627,2.86,8.961,25.653
16220.5,3.336,0.782,-35.209,2.969,9.663,5.502,37.986,5.205,-3.804,-2.732,0.0,39.914,40.763,9.706,3.052,8.008,6.962,8.084,7.125,-3.148,27.39,0.0,260.54,,269.0,260.0,7.69,2.868,8.925,25.665
16221.0,3.336,0.782,-35.209,2.969,9.663,5.502,37.986,5.205,-3.804,-2.732,0.0,39.9,40.8,9.706,3.052,8.074,7.299,8.127,7.344,-3.148,27.39,0.0,260.54,,269.0,260.0,7.545,2.876,8.967,25.664
16221.5,3.625,0.842,-35.209,2.956,9.735,5.502,37.986,5.205,-3.804,-2.732,0.0,39.9,40.8,9.742,3.079,8.197,7.194,8.112,7.369,-3.148,27.39,0.0,260.54,,269.0,260.0,7.711,2.883,9.043,25.634
16222.0,3.625,0.842,-35.209,2.956,9.735,5.502,37.986,5.205,-3.804,-2.732,0.0,39.9,40.8,9.742,3.079,8.147,7.552,8.235,7.361,-3.148,27.39,0.0,260.54,,269.0,260.0,7.718,2.895,9.154,25.608
16222.5,3.625,0.842,-35.209,2.956,9.735,5.502,37.986,5.205,-3.804,-2.732,0.0,39.9,40.8,9.742,3.079,8.322,7.297,8.239,7.49,-3.148,27.39,0.0,260.84,,269.0,260.0,7.824,2.907,9.056,25.577
16223.0,3.625,0.842,-35.209,2.956,9.735,5.502,37.986,5.205,-3.804,-2.732,0.0,39.9,40.8,9.742,3.079,8.168,7.53,8.271,7.374,-3.148,27.39,0.0,260.84,,269.0,260.0,7.837,2.919,9.071,25.533
16223.5,3.625,0.842,-35.209,2.956,9.735,5.472,37.99,5.221,-3.779,-2.726,0.0,39.916,40.737,9.742,3.079,8.293,7.175,8.285,7.404,-3.151,27.388,0.0,260.74,,269.0,260.0,7.835,2.931,9.044,25.53
16224.0,3.625,0.842,-35.209,2.956,9.735,5.472,37.99,5.221,-3.779,-2.726,0.0,39.9,40.7,9.742,3.079,8.155,7.365,8.311,7.274,-3.151,27.388,0.0,260.74,,269.0,260.0,7.789,2.942,9.073,25.527
16224.5,3.625,0.842,-35.209,2.956,9.735,5.472,37.99,5.221,-3.779,-2.726,0.0,39.9,40.7,9.742,3.079,7.961,6.841,8.222,6.954,-3.151,27.388,0.0,260.34,,269.0,260.0,7.776,2.953,8.971,25.534
16225.0,2.879,0.64,-35.209,3.005,9.706,5.472,37.99,5.221,-3.779,-2.726,0.0,39.9,40.7,9.666,3.04,8.399,7.143,8.293,7.16,-3.151,27.388,0.0,260.34,,269.0,260.0,7.495,2.964,9.117,25.573
16225.5,2.879,0.64,-35.209,3.005,9.706,5.472,37.99,5.221,-3.779,-2.726,0.0,39.9,40.7,9.666,3.04,8.225,7.585,8.345,7.394,-3.151,27.388,0.0,261.54,,269.0,260.0,7.749,2.963,9.148,25.627
16226.0,2.879,0.64,-35.209,3.005,9.706,5.472,37.99,5.221,-3.779,-2.726,0.0,39.9,40.7,9.666,3.04,8.201,7.289,8.285,7.248,-3.151,27.388,0.0,261.54,,268.0,260.0,7.887,2.961,9.13,25.693
16226.5,2.879,0.64,-35.209,3.005,9.706,5.472,37.99,5.221,-3.779,-2.726,0.0,39.9,40.7,9.666,3.04,8.297,7.027,8.321,7.082,-3.151,27.388,0.0,260.84,,268.0,260.0,7.756,2.96,9.052,25.824
16227.0,2.879,0.64,-35.209,3.005,9.706,5.499,38.023,5.212,-3.753,-2.737,0.0,39.912,40.792,9.666,3.04,8.22,7.258,8.335,7.331,-3.156,27.389,0.0,260.84,,268.0,260.0,7.682,2.959,9.172,25.843
16227.5,2.879,0.64,-35.209,3.005,9.706,5.499,38.023,5.212,-3.753,-2.737,0.0,39.9,40.8,9.666,3.04,8.3,7.598,8.409,7.423,-3.156,27.389,0.0,260.74,,268.0,260.0,7.786,2.957,9.187,25.854
16228.0,3.127,0.738,-35.209,3.043,9.743,5.499,38.023,5.212,-3.753,-2.737,0.0,39.9,40.8,9.564,3.025,8.422,7.344,8.422,7.494,-3.156,27.389,0.0,260.74,,268.0,260.0,7.932,2.956,9.172,25.862
16228.5,3.127,0.738,-35.209,3.043,9.743,5.499,38.023,5.212,-3.753,-2.737,0.0,39.9,40.8,9.564,3.025,8.202,7.881,8.444,7.516,-3.156,27.389,0.0,260.94,,268.0,260.0,7.921,2.959,9.402,25.843
16229.0,3.127,0.738,-35.209,3.043,9.743,5.499,38.023,5.212,-3.753,-2.737,0.0,39.9,40.8,9.564,3.025,8.44,7.395,8.416,7.294,-3.156,27.389,0.0,260.94,,268.0,260.0,8.011,2.962,9.259,26.046
16229.5,3.127,0.738,-35.209,3.043,9.743,5.499,38.023,5.212,-3.753,-2.737,0.0,39.9,40.8,9.564,3.025,8.317,7.291,8.439,7.41,-3.156,27.389,0.0,259.54,,268.0,260.0,7.886,2.964,9.133,26.171
16230.0,3.127,0.738,-35.209,3.043,9.743,5.482,38.014,5.205,-3.731,-2.723,0.0,39.918,40.806,9.564,3.025,8.414,7.414,8.421,7.472,-3.147,27.404,0.0,259.54,,268.0,260.0,7.864,2.967,9.251,26.266
16230.5,3.127,0.738,-35.209,3.043,9.743,5.482,38.014,5.205,-3.731,-2.723,0.0,39.9,40.8,9.564,3.025,8.294,7.619,8.483,7.565,-3.147,27.404,0.0,259.54,,268.0,260.0,7.93,2.97,9.225,26.274
16231.0,3.127,0.738,-35.209,3.043,9.743,5.482,38.014,5.205,-3.731,-2.723,0.0,39.9,40.8,9.564,3.025,8.472,7.801,8.562,7.804,-3.147,27.404,0.0,259.54,,268.0,260.0,7.99,2.972,9.427,26.375
16231.5,3.087,0.733,-35.209,3.009,9.765,5.482,38.014,5.205,-3.731,-2.723,0.0,39.9,40.8,9.502,2.997,8.523,7.835,8.617,7.715,-3.147,27.404,0.0,259.24,,268.0,260.0,8.16,2.975,9.418,26.357
16232.0,3.087,0.733,-35.209,3.009,9.765,5.482,38.014,5.205,-3.731,-2.723,0.0,39.9,40.8,9.502,2.997,8.721,7.611,8.631,7.787,-3.147,27.404,0.0,259.24,,268.0,260.0,8.172,2.977,9.407,26.321
16232.5,3.087,0.733,-35.209,3.009,9.765,5.482,38.014,5.205,-3.731,-2.723,0.0,39.9,40.8,9.502,2.997,8.792,7.692,8.695,7.606,-3.147,27.404,0.0,259.44,,268.0,260.0,8.187,2.978,9.411,26.278
16233.0,3.087,0.733,-35.209,3.009,9.765,5.482,38.014,5.205,-3.731,-2.723,0.0,39.9,40.8,9.502,2.997,8.635,7.472,8.624,7.596,-3.147,27.404,0.0,259.44,,268.0,260.0,8.196,2.98,9.364,26.232
16233.5,3.087,0.733,-35.209,3.009,9.765,5.497,37.982,5.211,-3.722,-2.726,0.0,39.911,40.723,9.502,2.997,8.505,7.354,8.643,7.64,-3.148,27.397,0.0,259.54,,268.0,260.0,8.082,2.982,9.292,26.147
16234.0,3.087,0.733,-35.209,3.009,9.765,5.497,37.982,5.211,-3.722,-2.726,0.0,39.9,40.7,9.502,2.997,8.49,7.433,8.6,7.547,-3.148,27.397,0.0,259.54,,268.0,260.0,8.036,2.984,9.436,26.124
16234.5,3.17,0.72,-35.209,2.915,9.691,5.497,37.982,5.211,-3.722,-2.726,0.0,39.9,40.7,9.671,3.025,8.5,7.297,8.531,7.494,-3.148,27.397,0.0,259.54,,268.0,260.0,8.017,2.985,9.351,26.083
16235.0,3.17,0.72,-35.209,2.915,9.691,5.497,37.982,5.211,-3.722,-2.726,0.0,39.9,40.7,9.671,3.025,8.296,7.597,8.522,7.385,-3.148,27.397,0.0,259.54,,268.0,260.0,7.955,2.988,9.336,26.078
16235.5,3.17,0.72,-35.209,2.915,9.691,5.497,37.982,5.211,-3.722,-2.726,0.0,39.9,40.7,9.671,3.025,8.506,7.374,8.523,7.561,-3.148,27.397,0.0,259.04,,268.0,260.0,7.95,2.991,9.345,26.095
16236.0,3.17,0.72,-35.209,2.915,9.691,5.497,37.982,5.211,-3.722,-2.726,0.0,39.9,40.7,9.671,3.025,8.473,7.689,8.592,7.633,-3.148,27.397,0.0,259.04,,268.0,260.0,7.991,2.994,9.344,26.106
16236.5,3.17,0.72,-35.209,2.915,9.691,5.522,38.027,5.209,-3.675,-2.717,0.0,39.91,40.761,9.671,3.025,8.531,7.975,8.696,7.811,-3.132,27.406,0.0,259.14,,268.0,260.0,8.097,2.997,9.442,26.095
16237.0,3.17,0.72,-35.209,2.915,9.691,5.522,38.027,5.209,-3.675,-2.717,0.0,39.9,40.8,9.671,3.025,8.576,7.723,8.643,7.552,-3.132,27.406,0.0,259.14,,268.0,260.0,8.254,3.0,9.377,26.095
16237.5,2.232,0.608,-34.401,3.109,9.618,5.522,38.027,5.209,-3.675,-2.717,0.0,39.9,40.8,9.749,3.05,8.551,7.529,8.618,7.584,-3.132,27.406,0.0,258.84,,268.0,260.0,8.124,3.003,9.425,26.127
16238.0,2.232,0.608,-34.401,3.109,9.618,5.522,38.027,5.209,-3.675,-2.717,0.0,39.9,40.8,9.749,3.05,8.474,7.824,8.654,7.507,-3.132,27.406,0.0,258.84,,269.0,260.0,8.071,2.99,9.432,26.102
16238.5,2.232,0.608,-34.401,3.109,9.618,5.522,38.027,5.209,-3.675,-2.717,0.0,39.9,40.8,9.749,3.05,8.651,7.51,8.646,7.653,-3.132,27.406,0.0,258.84,,269.0,260.0,8.115,2.978,9.364,26.089
16239.0,2.232,0.608,-34.401,3.109,9.618,5.522,38.027,5.209,-3.675,-2.717,0.0,39.9,40.8,9.749,3.05,8.557,7.807,8.652,7.717,-3.132,27.406,0.0,258.84,,270.0,260.0,8.115,2.965,9.532,26.097
16239.5,2.232,0.608,-34.401,3.109,9.618,5.522,38.027,5.209,-3.675,-2.717,0.0,39.9,40.8,9.749,3.05,8.65,7.687,8.702,7.641,-3.132,27.406,0.0,258.64,,270.0,260.0,8.183,2.953,9.452,26.088
16240.0,2.232,0.608,-34.401,3.109,9.618,5.539,38.019,5.198,-3.655,-2.718,0.0,39.909,40.75,9.749,3.05,8.74,7.612,8.711,7.799,-3.139,27.405,0.0,258.64,,271.0,260.0,8.17,2.942,9.443,26.152
16240.5,2.232,0.608,-34.401,3.109,9.618,5.539,38.019,5.198,-3.655,-2.718,0.0,39.9,40.8,9.749,3.05,8.538,7.773,8.724,7.615,-3.139,27.405,0.0,259.24,,271.0,260.0,8.216,2.93,9.541,26.15
16241.0,2.982,0.788,-34.398,3.092,9.693,5.539,38.019,5.198,-3.655,-2.718,0.0,39.9,40.8,9.749,2.95,8.705,7.687,8.667,7.741,-3.139,27.405,0.0,259.24,,271.0,260.0,8.163,2.919,9.53,26.247
16241.5,2.982,0.788,-34.398,3.092,9.693,5.539,38.019,5.198,-3.655,-2.718,0.0,39.9,40.8,9.749,2.95,8.615,7.953,8.758,7.801,-3.139,27.405,0.0,259.34,,271.0,260.0,8.2,2.92,9.54,26.42
16242.0,2.982,0.788,-34.398,3.092,9.693,5.539,38.019,5.198,-3.655,-2.718,0.0,39.9,40.8,9.749,2.95,8.682,7.977,8.805,7.782,-3.139,27.405,0.0,259.34,,271.0,260.0,8.282,2.921,9.6,26.574
16242.5,2.982,0.788,-34.398,3.092,9.693,5.539,38.019,5.198,-3.655,-2.718,0.0,39.9,40.8,9.749,2.95,8.747,7.617,8.805,7.871,-3.139,27.405,0.0,262.14,,271.0,260.0,8.311,2.922,9.473,26.647
16243.0,2.982,0.788,-34.398,3.092,9.693,5.549,38.013,5.239,-3.649,-2.692,0.0,39.912,40.68,9.749,2.95,8.568,7.567,8.742,7.571,-3.124,27.412,0.0,262.14,,270.0,260.0,8.26,2.923,9.465,26.665
16243.5,2.982,0.788,-34.398,3.092,9.693,5.549,38.013,5.239,-3.649,-2.692,0.0,39.9,40.7,9.749,2.95,8.602,7.632,8.755,7.441,-3.124,27.412,0.0,262.14,,270.0,260.0,8.112,2.924,9.466,26.641
16244.0,2.611,0.614,-35.209,3.061,9.698,5.549,38.013,5.239,-3.649,-2.692,0.0,39.9,40.7,9.57,3.123,8.681,7.379,8.697,7.511,-3.124,27.412,0.0,262.14,,269.0,260.0,8.107,2.924,9.441,26.604
16244.5,2.611,0.614,-35.209,3.061,9.698,5.549,38.013,5.239,-3.649,-2.692,0.0,39.9,40.7,9.57,3.123,8.57,7.879,8.733,7.693,-3.124,27.412,0.0,262.44,,269.0,260.0,8.067,2.919,9.597,26.504
16245.0,2.611,0.614,-35.209,3.061,9.698,5.549,38.013,5.239,-3.649,-2.692,0.0,39.9,40.7,9.57,3.123,8.635,7.809,8.747,7.511,-3.124,27.412,0.0,262.44,,268.0,260.0,8.219,2.914,9.482,26.421
16245.5,2.611,0.614,-35.209,3.061,9.698,5.549,38.013,5.239,-3.649,-2.692,0.0,39.9,40.7,9.57,3.123,8.756,7.807,8.771,7.764,-3.124,27.412,0.0,261.34,,268.0,260.0,8.176,2.909,9.589,26.394
16246.0,2.611,0.614,-35.209,3.061,9.698,5.549,38.013,5.239,-3.649,-2.692,0.0,39.9,40.7,9.57,3.123,8.723,8.016,8.846,7.863,-3.124,27.412,0.0,261.34,,267.0,260.0,8.275,2.904,9.608,26.311
16246.5,2.611,0.614,-35.209,3.061,9.698,5.511,38.023,5.203,-3.637,-2.707,0.0,39.884,40.69,9.57,3.123,8.802,8.004,8.908,7.991,-3.146,27.39,0.0,261.04,,267.0,260.0,8.362,2.9,9.559,26.302
16247.0,2.611,0.614,-35.209,3.061,9.698,5.511,38.023,5.203,-3.637,-2.707,0.0,39.9,40.7,9.57,3.123,8.75,7.904,8.894,7.693,-3.146,27.39,0.0,261.04,,266.0,260.0,8.426,2.895,9.61,26.305
16247.5,3.094,0.795,-34.41,3.05,9.59,5.511,38.023,5.203,-3.637,-2.707,0.0,39.9,40.7,9.875,3.137,8.852,7.622,8.868,7.75,-3.146,27.39,0.0,261.14,,266.0,260.0,8.31,2.89,9.589,26.172
16248.0,3.094,0.795,-34.41,3.05,9.59,5.511,38.023,5.203,-3.637,-2.707,0.0,39.9,40.7,9.875,3.137,8.69,7.629,8.829,7.656,-3.146,27.39,0.0,261.14,,265.0,260.0,8.273,2.894,9.511,25.969
16248.5,3.094,0.795,-34.41,3.05,9.59,5.511,38.023,5.203,-3.637,-2.707,0.0,39.9,40.7,9.875,3.137,8.769,7.691,8.89,7.79,-3.146,27.39,0.0,256.74,,265.0,260.0,8.201,2.897,9.599,25.765
16249.0,3.094,0.795,-34.41,3.05,9.59,5.511,38.023,5.203,-3.637,-2.707,0.0,39.9,40.7,9.875,3.137,8.854,7.581,8.816,7.68,-3.146,27.39,0.0,256.74,,266.0,260.0,8.285,2.9,9.562,25.716
16249.5,3.094,0.795,-34.41,3.05,9.59,5.511,38.028,5.198,-3.605,-2.725,0.0,39.883,40.658,9.875,3.137,8.701,7.991,8.866,7.739,-3.147,27.4,0.0,256.64,,266.0,260.0,8.233,2.903,9.619,25.75
16250.0,3.094,0.795,-34.41,3.05,9.59,5.511,38.028,5.198,-3.605,-2.725,0.0,39.9,40.7,9.875,3.137,8.887,7.718,8.826,7.76,-3.147,27.4,0.0,256.64,,267.0,260.0,8.324,2.906,9.593,25.764
16250.5,2.751,0.658,-35.209,3.119,9.711,5.511,38.028,5.198,-3.605,-2.725,0.0,39.9,40.7,9.647,2.973,8.935,7.827,8.907,7.724,-3.147,27.4,0.0,257.04,,267.0,260.0,8.298,2.909,9.623,25.741
16251.0,2.751,0.658,-35.209,3.119,9.711,5.511,38.028,5.198,-3.605,-2.725,0.0,39.9,40.7,9.647,2.973,8.982,7.927,8.996,7.897,-3.147,27.4,0.0,257.04,,268.0,260.0,8.348,2.907,9.651,25.738
16251.5,2.751,0.658,-35.209,3.119,9.711,5.511,38.028,5.198,-3.605,-2.725,0.0,39.9,40.7,9.647,2.973,8.98,8.163,9.111,8.358,-3.147,27.4,0.0,257.14,,268.0,260.0,8.45,2.904,9.772,25.679
16252.0,2.751,0.658,-35.209,3.119,9.711,5.511,38.028,5.198,-3.605,-2.725,0.0,39.9,40.7,9.647,2.973,8.964,8.309,9.15,8.184,-3.147,27.4,0.0,257.14,,269.0,260.0,8.653,2.902,9.763,25.675
16252.5,2.751,0.658,-35.209,3.119,9.711,5.511,38.028,5.198,-3.605,-2.725,0.0,39.9,40.7,9.647,2.973,9.116,8.358,9.191,8.218,-3.147,27.4,0.0,258.24,,269.0,260.0,8.652,2.899,9.807,25.677
16253.0,2.751,0.658,-35.209,3.119,9.711,5.497,37.977,5.214,-3.617,-2.714,0.0,39.872,40.629,9.647,2.973,8.998,8.269,9.223,8.123,-3.15,27.388,0.0,258.24,,270.0,260.0,8.721,2.897,9.79,25.705
16253.5,2.751,0.658,-35.209,3.119,9.711,5.497,37.977,5.214,-3.617,-2.714,0.0,39.9,40.6,9.647,2.973,9.249,7.95,9.202,8.112,-3.15,27.388,0.0,258.04,,270.0,260.0,8.653,2.895,9.775,25.722
16254.0,2.876,0.777,-34.296,3.092,9.615,5.497,37.977,5.214,-3.617,-2.714,0.0,39.9,40.6,9.758,3.013,9.13,8.37,9.24,8.153,-3.15,27.388,0.0,258.04,,271.0,260.0,8.628,2.892,9.872,25.705
16254.5,2.876,0.777,-34.296,3.092,9.615,5.497,37.977,5.214,-3.617,-2.714,0.0,39.9,40.6,9.758,3.013,9.29,8.32,9.306,8.447,-3.15,27.388,0.0,257.84,,271.0,260.0,8.723,2.892,9.856,25.663
16255.0,2.876,0.777,-34.296,3.092,9.615,5.497,37.977,5.214,-3.617,-2.714,0.0,39.9,40.6,9.758,3.013,9.319,8.341,9.336,8.413,-3.15,27.388,0.0,257.84,,272.0,260.0,8.841,2.892,9.966,25.67
16255.5,2.876,0.777,-34.296,3.092,9.615,5.497,37.977,5.214,-3.617,-2.714,0.0,39.9,40.6,9.758,3.013,9.327,8.306,9.387,8.276,-3.15,27.388,0.0,260.94,,272.0,260.0,8.852,2.891,10.001,25.687
16256.0,2.876,0.777,-34.296,3.092,9.615,5.492,37.954,5.208,-3.586,-2.735,0.0,39.855,40.607,9.758,3.013,9.384,8.083,9.394,8.452,-3.15,27.394,0.0,260.94,,272.0,260.0,8.824,2.891,9.933,25.692
16256.5,2.876,0.777,-34.296,3.092,9.615,5.492,37.954,5.208,-3.586,-2.735,0.0,39.9,40.6,9.758,3.013,9.289,8.58,9.444,8.364,-3.15,27.394,0.0,261.24,,272.0,260.0,8.828,2.891,10.044,25.669
16257.0,2.632,0.715,-33.458,3.043,9.682,5.492,37.954,5.208,-3.586,-2.735,0.0,39.9,40.6,9.789,2.95,9.469,8.206,9.397,8.35,-3.15,27.394,0.0,261.24,,271.0,260.0,8.919,2.891,10.007,25.72
16257.5,2.632,0.715,-33.458,3.043,9.682,5.492,37.954,5.208,-3.586,-2.735,0.0,39.9,40.6,9.789,2.95,9.252,8.554,9.401,8.335,-3.15,27.394,0.0,261.14,,271.0,260.0,8.856,2.886,10.077,25.76
16258.0,2.632,0.715,-33.458,3.043,9.682,5.492,37.954,5.208,-3.586,-2.735,0.0,39.9,40.6,9.789,2.95,9.318,8.36,9.435,8.387,-3.15,27.394,0.0,261.14,,270.0,260.0,8.885,2.882,9.981,25.765
16258.5,2.632,0.715,-33.458,3.043,9.682,5.492,37.954,5.208,-3.586,-2.735,0.0,39.9,40.6,9.789,2.95,9.375,8.429,9.445,8.32,-3.15,27.394,0.0,263.54,,270.0,260.0,8.875,2.878,10.056,25.701
16259.0,2.632,0.715,-33.458,3.043,9.682,5.523,37.99,5.185,-3.545,-2.727,0.0,39.842,40.605,9.789,2.95,9.593,8.207,9.454,8.454,-3.143,27.397,0.0,263.54,,269.0,260.0,8.893,2.874,10.176,25.694
16259.5,2.632,0.715,-33.458,3.043,9.682,5.523,37.99,5.185,-3.545,-2.727,0.0,39.8,40.6,9.789,2.95,9.566,8.434,9.5,8.534,-3.143,27.397,0.0,263.34,,269.0,260.0,8.927,2.87,10.173,25.723
16260.0,2.632,0.715,-33.458,3.043,9.682,5.523,37.99,5.185,-3.545,-2.727,0.0,39.8,40.6,9.789,2.95,9.472,8.756,9.599,8.565,-3.143,27.397,0.0,263.34,,268.0,260.0,9.009,2.866,10.232,25.697
16260.5,3.084,0.793,-33.211,3.069,9.583,5.523,37.99,5.185,-3.545,-2.727,0.0,39.8,40.6,9.956,2.996,9.614,8.51,9.594,8.709,-3.143,27.397,0.0,263.24,,268.0,260.0,9.098,2.862,10.216,25.68
16261.0,3.084,0.793,-33.211,3.069,9.583,5.523,37.99,5.185,-3.545,-2.727,0.0,39.8,40.6,9.956,2.996,9.685,8.76,9.678,8.794,-3.143,27.397,0.0,263.24,,267.0,260.0,9.107,2.866,10.303,25.662
16261.5,3.084,0.793,-33.211,3.069,9.583,5.523,37.99,5.185,-3.545,-2.727,0.0,39.8,40.6,9.956,2.996,9.67,8.746,9.721,8.698,-3.143,27.397,0.0,258.74,,267.0,260.0,9.229,2.87,10.301,25.658
16262.0,3.084,0.793,-33.211,3.069,9.583,5.523,37.99,5.185,-3.545,-2.727,0.0,39.8,40.6,9.956,2.996,9.776,8.734,9.733,8.792,-3.143,27.397,0.0,258.74,,268.0,260.0,9.209,2.873,10.262,25.653
16262.5,3.084,0.793,-33.211,3.069,9.583,5.529,37.96,5.194,-3.529,-2.726,0.0,39.825,40.525,9.956,2.996,9.668,8.558,9.729,8.659,-3.159,27.392,0.0,259.14,,268.0,260.0,9.259,2.877,10.232,25.63
16263.0,3.084,0.793,-33.211,3.069,9.583,5.529,37.96,5.194,-3.529,-2.726,0.0,39.8,40.5,9.956,2.996,9.621,8.297,9.645,8.319,-3.159,27.392,0.0,259.14,,268.0,260.0,9.153,2.88,10.212,25.615
16263.5,2.021,0.588,-34.092,3.112,9.619,5.529,37.96,5.194,-3.529,-2.726,0.0,39.8,40.5,9.743,3.009,9.499,8.677,9.654,8.475,-3.159,27.392,0.0,259.34,,268.0,260.0,8.97,2.883,10.299,25.658
16264.0,2.021,0.588,-34.092,3.112,9.619,5.529,37.96,5.194,-3.529,-2.726,0.0,39.8,40.5,9.743,3.009,9.488,8.596,9.653,8.499,-3.159,27.392,0.0,259.34,,268.0,260.0,9.076,2.869,10.229,25.714
16264.5,2.021,0.588,-34.092,3.112,9.619,5.529,37.96,5.194,-3.529,-2.726,0.0,39.8,40.5,9.743,3.009,9.464,8.572,9.619,8.331,-3.159,27.392,0.0,259.54,,268.0,260.0,9.059,2.855,10.279,25.754
16265.0,2.021,0.588,-34.092,3.112,9.619,5.529,37.96,5.194,-3.529,-2.726,0.0,39.8,40.5,9.743,3.009,9.563,8.425,9.558,8.457,-3.159,27.392,0.0,259.54,,268.0,260.0,8.996,2.842,10.281,25.787
16265.5,2.021,0.588,-34.092,3.112,9.619,5.516,38.035,5.187,-3.468,-2.74,0.0,39.816,40.511,9.743,3.009,9.461,8.633,9.593,8.474,-3.158,27.392,0.0,259.74,,268.0,260.0,9.0,2.828,10.293,25.87
16266.0,2.021,0.588,-34.092,3.112,9.619,5.516,38.035,5.187,-3.468,-2.74,0.0,39.8,40.5,9.743,3.009,9.677,8.46,9.643,8.665,-3.158,27.392,0.0,259.74,,268.0,260.0,9.04,2.815,10.405,25.988
16266.5,2.021,0.588,-34.092,3.112,9.619,5.516,38.035,5.187,-3.468,-2.74,0.0,39.8,40.5,9.743,3.009,9.675,8.947,9.752,8.736,-3.158,27.392,0.0,259.54,,268.0,260.0,9.111,2.802,10.453,26.109
16267.0,3.325,0.849,-35.103,3.057,9.638,5.516,38.035,5.187,-3.468,-2.74,0.0,39.8,40.5,9.698,3.198,9.8,8.538,9.844,8.769,-3.158,27.392,0.0,259.54,,268.0,260.0,9.277,2.789,10.396,26.158
16267.5,3.325,0.849,-35.103,3.057,9.638,5.516,38.035,5.187,-3.468,-2.74,0.0,39.8,40.5,9.698,3.198,9.876,8.465,9.882,8.66,-3.158,27.392,0.0,259.64,,268.0,260.0,9.238,2.798,10.36,26.205
16268.0,3.325,0.849,-35.103,3.057,9.638,5.516,38.035,5.187,-3.468,-2.74,0.0,39.8,40.5,9.698,3.198,9.885,9.008,9.98,9.088,-3.158,27.392,0.0,259.64,,268.0,260.0,9.221,2.806,10.426,26.281
16268.5,3.325,0.849,-35.103,3.057,9.638,5.516,38.035,5.187,-3.468,-2.74,0.0,39.8,40.5,9.698,3.198,9.94,9.01,9.983,9.067,-3.158,27.392,0.0,259.84,,268.0,260.0,9.49,2.815,10.549,26.287
16269.0,3.325,0.849,-35.103,3.057,9.638,5.473,37.981,5.18,-3.471,-2.739,0.0,39.802,40.501,9.698,3.198,9.909,8.847,10.029,8.91,-3.157,27.381,0.0,259.84,,268.0,260.0,9.5,2.823,10.472,26.317
16269.5,3.325,0.849,-35.103,3.057,9.638,5.473,37.981,5.18,-3.471,-2.739,0.0,39.8,40.5,9.698,3.198,10.178,8.914,10.05,8.875,-3.157,27.381,0.0,259.84,,268.0,260.0,9.424,2.831,10.469,26.268
16270.0,2.933,0.676,-35.209,3.025,9.696,5.473,37.981,5.18,-3.471,-2.739,0.0,39.8,40.5,9.71,3.104,10.007,8.52,9.986,8.827,-3.157,27.381,0.0,259.84,,268.0,260.0,9.505,2.84,10.49,26.237
16270.5,2.933,0.676,-35.209,3.025,9.696,5.473,37.981,5.18,-3.471,-2.739,0.0,39.8,40.5,9.71,3.104,10.057,8.969,10.033,8.908,-3.157,27.381,0.0,259.34,,268.0,260.0,9.335,2.841,10.61,26.172
16271.0,2.933,0.676,-35.209,3.025,9.696,5.473,37.981,5.18,-3.471,-2.739,0.0,39.8,40.5,9.71,3.104,10.005,8.941,10.062,9.004,-3.157,27.381,0.0,259.34,,268.0,260.0,9.492,2.843,10.559,26.234
16271.5,2.933,0.676,-35.209,3.025,9.696,5.473,37.981,5.18,-3.471,-2.739,0.0,39.8,40.5,9.71,3.104,10.035,8.938,10.069,8.943,-3.157,27.381,0.0,259.34,,268.0,260.0,9.503,2.844,10.603,26.218
16272.0,2.933,0.676,-35.209,3.025,9.696,5.467,37.99,5.212,-3.444,-2.741,0.0,39.794,40.492,9.71,3.104,10.02,8.58,10.043,8.869,-3.157,27.383,0.0,259.34,,268.0,260.0,9.496,2.846,10.534,26.188
16272.5,2.933,0.676,-35.209,3.025,9.696,5.467,37.99,5.212,-3.444,-2.741,0.0,39.8,40.5,9.71,3.104,10.258,9.054,10.149,8.936,-3.157,27.383,0.0,259.54,,268.0,260.0,9.378,2.847,10.67,26.186
16273.0,2.933,0.676,-35.209,3.025,9.696,5.467,37.99,5.212,-3.444,-2.741,0.0,39.8,40.5,9.71,3.104,10.106,9.023,10.143,9.028,-3.157,27.383,0.0,259.54,,268.0,260.0,9.599,2.848,10.618,26.176
16273.5,2.352,0.589,-35.209,3.032,9.648,5.467,37.99,5.212,-3.444,-2.741,0.0,39.8,40.5,9.712,3.261,9.938,8.912,10.122,8.947,-3.157,27.383,0.0,259.44,,268.0,260.0,9.575,2.85,10.629,26.155
16274.0,2.352,0.589,-35.209,3.032,9.648,5.467,37.99,5.212,-3.444,-2.741,0.0,39.8,40.5,9.712,3.261,10.099,9.276,10.205,9.146,-3.157,27.383,0.0,259.44,,268.0,260.0,9.48,2.842,10.793,26.133
16274.5,2.352,0.589,-35.209,3.032,9.648,5.467,37.99,5.212,-3.444,-2.741,0.0,39.8,40.5,9.712,3.261,10.195,9.25,10.3,9.506,-3.157,27.383,0.0,259.54,,268.0,260.0,9.682,2.834,10.697,26.16
16275.0,2.352,0.589,-35.209,3.032,9.648,5.467,37.99,5.212,-3.444,-2.741,0.0,39.8,40.5,9.712,3.261,10.416,9.626,10.456,9.633,-3.157,27.383,0.0,259.54,,268.0,260.0,9.813,2.826,10.832,26.163
16275.5,2.352,0.589,-35.209,3.032,9.648,5.506,37.966,5.211,-3.434,-2.725,0.0,39.793,40.406,9.712,3.261,10.595,9.351,10.461,9.577,-3.157,27.376,0.0,259.34,,268.0,260.0,10.033,2.818,10.927,26.195
16276.0,2.352,0.589,-35.209,3.032,9.648,5.506,37.966,5.211,-3.434,-2.725,0.0,39.8,40.4,9.712,3.261,10.544,9.596,10.532,9.62,-3.157,27.376,0.0,259.34,,268.0,260.0,9.996,2.81,10.957,26.179
16276.5,2.709,0.723,-33.376,3.053,9.658,5.506,37.966,5.211,-3.434,-2.725,0.0,39.8,40.4,9.91,2.918,10.534,9.499,10.539,9.734,-3.157,27.376,0.0,258.74,,268.0,260.0,10.073,2.803,11.059,26.197
16277.0,2.709,0.723,-33.376,3.053,9.658,5.506,37.966,5.211,-3.434,-2.725,0.0,39.8,40.4,9.91,2.918,10.491,9.697,10.598,9.675,-3.157,27.376,0.0,258.74,,269.0,260.0,10.077,2.801,10.933,26.22
16277.5,2.709,0.723,-33.376,3.053,9.658,5.506,37.966,5.211,-3.434,-2.725,0.0,39.8,40.4,9.91,2.918,10.655,9.702,10.674,9.768,-3.157,27.376,0.0,259.04,,269.0,260.0,10.115,2.8,11.106,26.224
16278.0,2.709,0.723,-33.376,3.053,9.658,5.506,37.966,5.211,-3.434,-2.725,0.0,39.8,40.4,9.91,2.918,10.772,9.676,10.74,9.95,-3.157,27.376,0.0,259.04,,269.0,260.0,10.2,2.798,11.13,26.249
16278.5,2.709,0.723,-33.376,3.053,9.658,5.494,37.924,5.223,-3.417,-2.736,0.0,39.774,40.463,9.91,2.918,10.884,9.599,10.77,9.772,-3.172,27.374,0.0,259.44,,269.0,260.0,10.285,2.797,11.172,26.234
16279.0,2.709,0.723,-33.376,3.053,9.658,5.494,37.924,5.223,-3.417,-2.736,0.0,39.8,40.5,9.91,2.918,10.73,9.454,10.73,9.702,-3.172,27.374,0.0,259.44,,269.0,260.0,10.256,2.795,11.129,26.197
16279.5,2.701,0.697,-34.214,3.02,9.678,5.494,37.924,5.223,-3.417,-2.736,0.0,39.8,40.5,9.77,2.787,10.733,9.524,10.759,9.668,-3.172,27.374,0.0,259.34,,269.0,260.0,10.154,2.794,11.128,26.142
16280.0,2.701,0.697,-34.214,3.02,9.678,5.494,37.924,5.223,-3.417,-2.736,0.0,39.8,40.5,9.77,2.787,10.744,9.494,10.742,9.759,-3.172,27.374,0.0,259.34,,269.0,260.0,10.171,2.792,11.217,25.929
16280.5,2.701,0.697,-34.214,3.02,9.678,5.494,37.924,5.223,-3.417,-2.736,0.0,39.8,40.5,9.77,2.787,10.739,9.58,10.751,9.766,-3.172,27.374,0.0,259.14,,269.0,260.0,10.185,2.791,11.204,25.822
16281.0,2.701,0.697,-34.214,3.02,9.678,5.494,37.924,5.223,-3.417,-2.736,0.0,39.8,40.5,9.77,2.787,10.702,9.781,10.794,9.827,-3.172,27.374,0.0,259.14,,269.0,260.0,10.209,2.789,11.24,25.725
16281.5,2.701,0.697,-34.214,3.02,9.678,5.494,37.924,5.223,-3.417,-2.736,0.0,39.8,40.5,9.77,2.787,10.698,9.859,10.807,9.802,-3.172,27.374,0.0,259.94,,269.0,260.0,10.276,2.788,11.311,25.678
16282.0,2.701,0.697,-34.214,3.02,9.678,5.54,37.961,5.217,-3.359,-2.73,0.0,39.769,40.446,9.77,2.787,10.877,9.517,10.814,9.928,-3.168,27.364,0.0,259.94,,269.0,260.0,10.292,2.787,11.252,25.728
16282.5,2.701,0.697,-34.214,3.02,9.678,5.54,37.961,5.217,-3.359,-2.73,0.0,39.8,40.4,9.77,2.787,10.79,9.7,10.86,9.784,-3.168,27.364,0.0,259.94,,269.0,260.0,10.284,2.785,11.262,25.719
16283.0,2.779,0.738,-33.887,3.015,9.607,5.54,37.961,5.217,-3.359,-2.73,0.0,39.8,40.4,9.876,2.92,11.049,9.746,10.911,9.844,-3.168,27.364,0.0,259.94,,269.0,260.0,10.284,2.784,11.372,25.695
16283.5,2.779,0.738,-33.887,3.015,9.607,5.54,37.961,5.217,-3.359,-2.73,0.0,39.8,40.4,9.876,2.92,10.955,9.54,10.935,9.986,-3.168,27.364,0.0,260.24,,269.0,260.0,10.387,2.784,11.405,25.729
16284.0,2.779,0.738,-33.887,3.015,9.607,5.54,37.961,5.217,-3.359,-2.73,0.0,39.8,40.4,9.876,2.92,10.847,9.942,10.962,9.904,-3.168,27.364,0.0,260.24,,269.0,260.0,10.354,2.784,11.407,25.718
16284.5,2.779,0.738,-33.887,3.015,9.607,5.54,37.961,5.217,-3.359,-2.73,0.0,39.8,40.4,9.876,2.92,10.944,9.711,10.901,9.829,-3.168,27.364,0.0,260.64,,269.0,260.0,10.414,2.784,11.372,25.702
16285.0,2.779,0.738,-33.887,3.015,9.607,5.507,37.978,5.218,-3.318,-2.749,0.0,39.758,40.466,9.876,2.92,10.814,9.971,10.95,9.943,-3.172,27.362,0.0,260.64,,269.0,260.0,10.346,2.784,11.481,25.688
16285.5,2.779,0.738,-33.887,3.015,9.607,5.507,37.978,5.218,-3.318,-2.749,0.0,39.8,40.5,9.876,2.92,10.925,9.949,10.966,10.109,-3.172,27.362,0.0,260.54,,269.0,260.0,10.42,2.783,11.445,25.701
16286.0,3.265,0.859,-34.043,3.026,9.611,5.507,37.978,5.218,-3.318,-2.749,0.0,39.8,40.5,9.763,2.894,11.178,9.971,11.063,10.33,-3.172,27.362,0.0,260.54,,269.0,260.0,10.487,2.783,11.515,25.678
16286.5,3.265,0.859,-34.043,3.026,9.611,5.507,37.978,5.218,-3.318,-2.749,0.0,39.8,40.5,9.763,2.894,11.18,10.311,11.177,10.307,-3.172,27.362,0.0,260.34,,269.0,260.0,10.635,2.791,11.624,25.613
16287.0,3.265,0.859,-34.043,3.026,9.611,5.507,37.978,5.218,-3.318,-2.749,0.0,39.8,40.5,9.763,2.894,11.397,10.158,11.246,10.234,-3.172,27.362,0.0,260.34,,269.0,260.0,10.744,2.799,11.731,25.565
16287.5,3.265,0.859,-34.043,3.026,9.611,5.507,37.978,5.218,-3.318,-2.749,0.0,39.8,40.5,9.763,2.894,11.166,10.114,11.244,10.38,-3.172,27.362,0.0,259.94,,269.0,260.0,10.759,2.807,11.547,25.439
16288.0,3.265,0.859,-34.043,3.026,9.611,5.507,37.978,5.218,-3.318,-2.749,0.0,39.8,40.5,9.763,2.894,11.149,9.969,11.196,10.168,-3.172,27.362,0.0,259.94,,269.0,260.0,10.726,2.814,11.636,25.421
16288.5,3.265,0.859,-34.043,3.026,9.611,5.482,37.955,5.219,-3.31,-2.739,0.0,39.754,40.384,9.763,2.894,11.208,10.124,11.273,10.23,-3.168,27.363,0.0,259.64,,269.0,260.0,10.621,2.822,11.644,25.423
16289.0,3.265,0.859,-34.043,3.026,9.611,5.482,37.955,5.219,-3.31,-2.739,0.0,39.8,40.4,9.763,2.894,11.363,9.852,11.243,9.956,-3.168,27.363,0.0,259.64,,269.0,260.0,10.709,2.829,11.606,25.423
16289.5,2.413,0.57,-34.935,3.011,9.682,5.482,37.955,5.219,-3.31,-2.739,0.0,39.8,40.4,9.719,2.844,10.991,9.878,11.165,9.978,-3.168,27.363,0.0,260.14,,269.0,260.0,10.604,2.836,11.548,25.458
16290.0,2.413,0.57,-34.935,3.011,9.682,5.482,37.955,5.219,-3.31,-2.739,0.0,39.8,40.4,9.719,2.844,11.237,9.786,11.169,9.877,-3.168,27.363,0.0,260.14,,269.0,260.0,10.503,2.829,11.543,25.488
16290.5,2.413,0.57,-34.935,3.011,9.682,5.482,37.955,5.219,-3.31,-2.739,0.0,39.8,40.4,9.719,2.844,11.075,9.635,11.089,10.055,-3.168,27.363,0.0,259.84,,269.0,260.0,10.517,2.822,11.538,25.466
16291.0,2.413,0.57,-34.935,3.011,9.682,5.482,37.955,5.219,-3.31,-2.739,0.0,39.8,40.4,9.719,2.844,11.045,9.835,11.141,10.123,-3.168,27.363,0.0,259.84,,269.0,260.0,10.463,2.816,11.53,25.43
16291.5,2.413,0.57,-34.935,3.011,9.682,5.482,38.01,5.206,-3.251,-2.746,0.0,39.741,40.403,9.719,2.844,11.072,9.649,11.11,10.039,-3.168,27.36,0.0,259.74,,269.0,260.0,10.536,2.809,11.64,25.523
16292.0,2.413,0.57,-34.935,3.011,9.682,5.482,38.01,5.206,-3.251,-2.746,0.0,39.7,40.4,9.719,2.844,11.1,10.277,11.196,10.227,-3.168,27.36,0.0,259.74,,269.0,260.0,10.468,2.802,11.669,25.631
16292.5,2.942,0.705,-35.209,3.004,9.664,5.482,38.01,5.206,-3.251,-2.746,0.0,39.7,40.4,9.763,3.092,11.317,9.94,11.211,10.32,-3.168,27.36,0.0,259.84,,269.0,260.0,10.7,2.796,11.65,25.698
16293.0,2.942,0.705,-35.209,3.004,9.664,5.482,38.01,5.206,-3.251,-2.746,0.0,39.7,40.4,9.763,3.092,11.118,10.288,11.246,10.203,-3.168,27.36,0.0,259.84,,269.0,260.0,10.697,2.798,11.749,25.738
16293.5,2.942,0.705,-35.209,3.004,9.664,5.482,38.01,5.206,-3.251,-2.746,0.0,39.7,40.4,9.763,3.092,11.274,10.118,11.246,10.439,-3.168,27.36,0.0,260.14,,269.0,260.0,10.714,2.801,11.703,25.796
16294.0,2.942,0.705,-35.209,3.004,9.664,5.482,38.01,5.206,-3.251,-2.746,0.0,39.7,40.4,9.763,3.092,11.246,10.111,11.27,10.196,-3.168,27.36,0.0,260.14,,269.0,260.0,10.77,2.803,11.723,25.801
16294.5,2.942,0.705,-35.209,3.004,9.664,5.482,38.01,5.206,-3.251,-2.746,0.0,39.7,40.4,9.763,3.092,11.405,10.14,11.283,10.235,-3.168,27.36,0.0,260.34,,269.0,260.0,10.706,2.805,11.68,25.799
16295.0,2.942,0.705,-35.209,3.004,9.664,5.46,37.96,5.173,-3.261,-2.747,0.0,39.728,40.368,9.763,3.092,11.094,10.076,11.26,10.346,-3.166,27.357,0.0,260.34,,269.0,260.0,10.766,2.808,11.722,25.779
16295.5,2.942,0.705,-35.209,3.004,9.664,5.46,37.96,5.173,-3.261,-2.747,0.0,39.7,40.4,9.763,3.092,11.446,10.482,11.396,10.646,-3.166,27.357,0.0,260.14,,269.0,260.0,10.694,2.81,11.86,25.73
16296.0,3.201,0.786,-34.76,3.091,9.68,5.46,37.96,5.173,-3.261,-2.747,0.0,39.7,40.4,9.737,2.836,11.331,10.46,11.404,10.537,-3.166,27.357,0.0,260.14,,269.0,260.0,10.993,2.812,11.909,25.706
16296.5,3.201,0.786,-34.76,3.091,9.68,5.46,37.96,5.173,-3.261,-2.747,0.0,39.7,40.4,9.737,2.836,11.466,10.298,11.463,10.418,-3.166,27.357,0.0,260.04,,269.0,260.0,10.933,2.818,11.836,25.676
16297.0,3.201,0.786,-34.76,3.091,9.68,5.46,37.96,5.173,-3.261,-2.747,0.0,39.7,40.4,9.737,2.836,11.555,10.169,11.464,10.543,-3.166,27.357,0.0,260.04,,269.0,260.0,10.911,2.825,11.881,25.649
16297.5,3.201,0.786,-34.76,3.091,9.68,5.46,37.96,5.173,-3.261,-2.747,0.0,39.7,40.4,9.737,2.836,11.383,10.495,11.461,10.453,-3.166,27.357,0.0,260.24,,269.0,260.0,10.932,2.831,11.949,25.654
16298.0,3.201,0.786,-34.76,3.091,9.68,5.495,37.947,5.193,-3.223,-2.752,0.0,39.719,40.389,9.737,2.836,11.554,10.321,11.467,10.545,-3.179,27.361,0.0,260.24,,269.0,260.0,10.948,2.837,12.031,25.574
16298.5,3.201,0.786,-34.76,3.091,9.68,5.495,37.947,5.193,-3.223,-2.752,0.0,39.7,40.4,9.737,2.836,11.459,10.598,11.557,10.555,-3.179,27.361,0.0,260.14,,269.0,260.0,10.972,2.843,11.996,25.532
16299.0,2.975,0.716,-35.209,2.93,9.64,5.495,37.947,5.193,-3.223,-2.752,0.0,39.7,40.4,9.664,3.057,11.492,10.911,11.588,10.69,-3.179,27.361,0.0,260.14,,269.0,260.0,11.042,2.849,12.217,25.479
16299.5,2.975,0.716,-35.209,2.93,9.64,5.495,37.947,5.193,-3.223,-2.752,0.0,39.7,40.4,9.664,3.057,11.674,10.224,11.602,10.629,-3.179,27.361,0.0,260.24,,269.0,260.0,11.17,2.851,11.987,25.452
16300.0,2.975,0.716,-35.209,2.93,9.64,5.495,37.947,5.193,-3.223,-2.752,0.0,39.7,40.4,9.664,3.057,11.56,10.419,11.586,10.5,-3.179,27.361,0.0,260.24,,269.0,260.0,11.032,2.853,12.027,25.444
16300.5,2.975,0.716,-35.209,2.93,9.64,5.495,37.947,5.193,-3.223,-2.752,0.0,39.7,40.4,9.664,3.057,11.686,10.422,11.632,10.522,-3.179,27.361,0.0,260.34,,269.0,260.0,11.016,2.855,12.022,25.39
16301.0,2.975,0.716,-35.209,2.93,9.64,5.531,37.959,5.216,-3.201,-2.771,0.0,39.713,40.398,9.664,3.057,11.744,10.394,11.633,10.527,-3.178,27.354,0.0,260.34,,269.0,260.0,11.065,2.857,12.046,25.382
16301.5,2.975,0.716,-35.209,2.93,9.64,5.531,37.959,5.216,-3.201,-2.771,0.0,39.7,40.4,9.664,3.057,11.591,10.234,11.593,10.468,-3.178,27.354,0.0,260.14,,269.0,260.0,11.074,2.859,11.957,25.344
16302.0,2.975,0.716,-35.209,2.93,9.64,5.531,37.959,5.216,-3.201,-2.771,0.0,39.7,40.4,9.664,3.057,11.478,10.316,11.621,10.499,-3.178,27.354,0.0,260.14,,269.0,260.0,10.971,2.861,11.931,25.333
16302.5,2.06,0.545,-34.36,3.013,9.639,5.531,37.959,5.216,-3.201,-2.771,0.0,39.7,40.4,9.824,3.086,11.418,10.135,11.49,10.329,-3.178,27.354,0.0,259.74,,269.0,260.0,10.843,2.849,11.889,25.278
16303.0,2.06,0.545,-34.36,3.013,9.639,5.531,37.959,5.216,-3.201,-2.771,0.0,39.7,40.4,9.824,3.086,11.38,10.318,11.477,10.211,-3.178,27.354,0.0,259.74,,269.0,260.0,10.843,2.849,11.962,25.219
16303.5,2.06,0.545,-34.36,3.013,9.639,5.531,37.959,5.216,-3.201,-2.771,0.0,39.7,40.4,9.824,3.086,11.434,10.421,11.504,10.361,-3.178,27.354,0.0,259.64,,269.0,260.0,10.847,2.836,11.978,25.174
16304.0,2.06,0.545,-34.36,3.013,9.639,5.531,37.959,5.216,-3.201,-2.771,0.0,39.7,40.4,9.824,3.086,11.455,10.444,11.518,10.387,-3.178,27.354,0.0,259.64,,269.0,260.0,10.93,2.824,12.01,25.15
16304.5,2.06,0.545,-34.36,3.013,9.639,5.512,38.009,5.183,-3.143,-2.758,0.0,39.711,40.377,9.824,3.086,11.662,10.333,11.527,10.281,-3.174,27.355,0.0,260.04,,269.0,260.0,10.951,2.811,11.985,25.107
16305.0,2.06,0.545,-34.36,3.013,9.639,5.512,38.009,5.183,-3.143,-2.758,0.0,39.7,40.4,9.824,3.086,11.392,10.357,11.492,10.438,-3.174,27.355,0.0,260.04,,269.0,260.0,10.951,2.799,11.932,25.102
16305.5,3.382,0.803,-35.209,3.044,9.717,5.512,38.009,5.183,-3.143,-2.758,0.0,39.7,40.4,9.747,3.184,11.61,10.164,11.515,10.491,-3.174,27.355,0.0,260.74,,269.0,260.0,10.92,2.787,12.051,25.119
16306.0,3.382,0.803,-35.209,3.044,9.717,5.512,38.009,5.183,-3.143,-2.758,0.0,39.7,40.4,9.747,3.184,11.351,10.608,11.506,10.482,-3.174,27.355,0.0,260.74,,269.0,260.0,10.945,2.796,12.145,25.101
16306.5,3.382,0.803,-35.209,3.044,9.717,5.512,38.009,5.183,-3.143,-2.758,0.0,39.7,40.4,9.747,3.184,11.538,10.988,11.63,10.786,-3.174,27.355,0.0,260.34,,269.0,260.0,10.987,2.806,12.279,25.1
16307.0,3.382,0.803,-35.209,3.044,9.717,5.512,38.009,5.183,-3.143,-2.758,0.0,39.7,40.4,9.747,3.184,11.722,10.591,11.696,10.944,-3.174,27.355,0.0,260.34,,269.0,260.0,11.235,2.815,12.145,25.068
16307.5,3.382,0.803,-35.209,3.044,9.717,5.514,37.949,5.184,-3.161,-2.717,0.0,39.709,40.455,9.747,3.184,11.661,10.468,11.724,10.759,-3.175,27.362,0.0,259.54,,269.0,260.0,11.238,2.825,12.125,25.089
16308.0,3.382,0.803,-35.209,3.044,9.717,5.514,37.949,5.184,-3.161,-2.717,0.0,39.7,40.5,9.747,3.184,11.773,10.897,11.833,10.944,-3.175,27.362,0.0,259.54,,269.0,260.0,11.153,2.834,12.188,25.034
16308.5,3.382,0.803,-35.209,3.044,9.717,5.514,37.949,5.184,-3.161,-2.717,0.0,39.7,40.5,9.747,3.184,11.734,10.667,11.755,10.653,-3.175,27.362,0.0,259.84,,269.0,260.0,11.362,2.843,12.141,25.043
16309.0,2.934,0.752,-34.802,3.076,9.684,5.514,37.949,5.184,-3.161,-2.717,0.0,39.7,40.5,9.712,2.96,11.719,10.455,11.718,10.706,-3.175,27.362,0.0,259.84,,269.0,260.0,11.202,2.852,12.249,25.029
16309.5,2.934,0.752,-34.802,3.076,9.684,5.514,37.949,5.184,-3.161,-2.717,0.0,39.7,40.5,9.712,2.96,11.535,10.754,11.721,10.605,-3.175,27.362,0.0,260.44,,269.0,260.0,11.15,2.853,12.178,24.99
16310.0,2.934,0.752,-34.802,3.076,9.684,5.514,37.949,5.184,-3.161,-2.717,0.0,39.7,40.5,9.712,2.96,11.617,10.556,11.72,10.684,-3.175,27.362,0.0,260.44,,269.0,260.0,11.154,2.854,12.162,24.961
16310.5,2.934,0.752,-34.802,3.076,9.684,5.514,37.949,5.184,-3.161,-2.717,0.0,39.7,40.5,9.712,2.96,11.575,10.779,11.703,10.671,-3.175,27.362,0.0,260.64,,269.0,260.0,11.144,2.856,12.27,24.945
16311.0,2.934,0.752,-34.802,3.076,9.684,5.542,37.971,5.22,-3.132,-2.752,0.0,39.709,40.385,9.712,2.96,11.857,10.614,11.756,10.848,-3.178,27.373,0.0,260.64,,269.0,260.0,11.182,2.857,12.263,24.948
16311.5,2.934,0.752,-34.802,3.076,9.684,5.542,37.971,5.22,-3.132,-2.752,0.0,39.7,40.4,9.712,2.96,11.704,10.826,11.784,10.831,-3.178,27.373,0.0,260.64,,269.0,260.0,11.269,2.858,12.281,25.011
16312.0,3.152,0.832,-33.729,3.029,9.615,5.542,37.971,5.22,-3.132,-2.752,0.0,39.7,40.4,9.83,3.007,11.898,10.813,11.854,11.125,-3.178,27.373,0.0,260.64,,269.0,260.0,11.286,2.859,12.343,25.041
16312.5,3.152,0.832,-33.729,3.029,9.615,5.542,37.971,5.22,-3.132,-2.752,0.0,39.7,40.4,9.83,3.007,12.025,11.108,11.973,11.236,-3.178,27.373,0.0,260.24,,269.0,260.0,11.423,2.864,12.633,25.134
16313.0,3.152,0.832,-33.729,3.029,9.615,5.542,37.971,5.22,-3.132,-2.752,0.0,39.7,40.4,9.83,3.007,11.917,11.411,12.043,11.292,-3.178,27.373,0.0,260.24,,269.0,260.0,11.585,2.869,12.301,25.139
16313.5,3.152,0.832,-33.729,3.029,9.615,5.542,37.971,5.22,-3.132,-2.752,0.0,39.7,40.4,9.83,3.007,12.114,10.826,12.008,10.902,-3.178,27.373,0.0,260.34,,269.0,260.0,11.665,2.874,12.384,25.144
16314.0,3.152,0.832,-33.729,3.029,9.615,5.479,37.938,5.199,-3.127,-2.759,0.0,39.697,40.37,9.83,3.007,12.016,11.041,12.035,11.337,-3.18,27.362,0.0,260.34,,269.0,260.0,11.462,2.878,12.43,25.168
16314.5,3.152,0.832,-33.729,3.029,9.615,5.479,37.938,5.199,-3.127,-2.759,0.0,39.7,40.4,9.83,3.007,11.925,10.87,12.059,10.98,-3.18,27.362,0.0,260.04,,269.0,260.0,11.608,2.883,12.374,25.208
16315.0,3.152,0.832,-33.729,3.029,9.615,5.479,37.938,5.199,-3.127,-2.759,0.0,39.7,40.4,9.83,3.007,12.082,10.763,12.062,10.97,-3.18,27.362,0.0,260.04,,269.0,260.0,11.459,2.887,12.395,25.269
16315.5,2.958,0.697,-35.209,2.98,9.746,5.479,37.938,5.199,-3.127,-2.759,0.0,39.7,40.4,9.495,3.034,11.871,10.8,11.995,10.772,-3.18,27.362,0.0,260.24,,269.0,260.0,11.469,2.891,12.396,25.297
16316.0,2.958,0.697,-35.209,2.98,9.746,5.479,37.938,5.199,-3.127,-2.759,0.0,39.7,40.4,9.495,3.034,11.942,10.524,11.95,10.563,-3.18,27.362,0.0,260.24,,269.0,260.0,11.36,2.892,12.188,25.404
16316.5,2.958,0.697,-35.209,2.98,9.746,5.479,37.938,5.199,-3.127,-2.759,0.0,39.7,40.4,9.495,3.034,11.793,10.246,11.828,10.621,-3.18,27.362,0.0,259.94,,269.0,260.0,11.245,2.894,12.227,25.384
16317.0,2.958,0.697,-35.209,2.98,9.746,5.479,37.938,5.199,-3.127,-2.759,0.0,39.7,40.4,9.495,3.034,11.698,10.931,11.892,10.891,-3.18,27.362,0.0,259.94,,269.0,260.0,11.122,2.895,12.397,25.398
16317.5,2.958,0.697,-35.209,2.98,9.746,5.476,38.002,5.194,-3.054,-2.773,0.0,39.691,40.377,9.495,3.034,11.744,10.953,11.905,10.775,-3.183,27.36,0.0,260.34,,269.0,260.0,11.353,2.896,12.459,25.391
16318.0,2.958,0.697,-35.209,2.98,9.746,5.476,38.002,5.194,-3.054,-2.773,0.0,39.7,40.4,9.495,3.034,11.986,10.856,11.916,10.906,-3.183,27.36,0.0,260.34,,269.0,260.0,11.344,2.897,12.443,25.427
16318.5,2.667,0.724,-34.43,3.087,9.639,5.476,38.002,5.194,-3.054,-2.773,0.0,39.7,40.4,9.76,3.124,12.089,10.921,12.021,11.174,-3.183,27.36,0.0,259.94,,269.0,260.0,11.416,2.898,12.419,25.522
16319.0,2.667,0.724,-34.43,3.087,9.639,5.476,38.002,5.194,-3.054,-2.773,0.0,39.7,40.4,9.76,3.124,11.987,11.186,12.065,11.216,-3.183,27.36,0.0,259.94,,269.0,260.0,11.551,2.894,12.621,25.653
16319.5,2.667,0.724,-34.43,3.087,9.639,5.476,38.002,5.194,-3.054,-2.773,0.0,39.7,40.4,9.76,3.124,12.153,11.542,12.193,11.455,-3.183,27.36,0.0,260.14,,269.0,260.0,11.613,2.89,12.765,25.634
16320.0,2.667,0.724,-34.43,3.087,9.639,5.476,38.002,5.194,-3.054,-2.773,0.0,39.7,40.4,9.76,3.124,12.287,11.692,12.336,11.808,-3.183,27.36,0.0,260.14,,269.0,260.0,11.836,2.886,12.715,25.622
16320.5,2.667,0.724,-34.43,3.087,9.639,5.471,37.887,5.197,-3.092,-2.758,0.0,39.693,40.408,9.76,3.124,12.481,11.123,12.361,11.344,-3.197,27.357,0.0,260.14,,269.0,260.0,12.031,2.883,12.688,25.598
16321.0,2.667,0.724,-34.43,3.087,9.639,5.471,37.887,5.197,-3.092,-2.758,0.0,39.7,40.4,9.76,3.124,12.325,11.321,12.355,11.413,-3.197,27.357,0.0,260.14,,269.0,260.0,11.827,2.879,12.703,25.564
16321.5,2.667,0.724,-34.43,3.087,9.639,5.471,37.887,5.197,-3.092,-2.758,0.0,39.7,40.4,9.76,3.124,12.462,11.219,12.391,11.35,-3.197,27.357,0.0,260.74,,269.0,260.0,11.854,2.876,12.726,25.567
16322.0,2.899,0.709,-34.806,2.954,9.772,5.471,37.887,5.197,-3.092,-2.758,0.0,39.7,40.4,9.731,2.942,12.284,11.107,12.391,11.511,-3.197,27.357,0.0,260.74,,269.0,260.0,11.855,2.872,12.633,25.548
16322.5,2.899,0.709,-34.806,2.954,9.772,5.471,37.887,5.197,-3.092,-2.758,0.0,39.7,40.4,9.731,2.942,12.424,11.161,12.401,11.414,-3.197,27.357,0.0,260.14,,269.0,260.0,11.823,2.873,12.702,25.521
16323.0,2.899,0.709,-34.806,2.954,9.772,5.471,37.887,5.197,-3.092,-2.758,0.0,39.7,40.4,9.731,2.942,12.525,11.08,12.421,11.417,-3.197,27.357,0.0,260.14,,269.0,260.0,11.85,2.873,12.646,25.516
16323.5,2.899,0.709,-34.806,2.954,9.772,5.471,37.887,5.197,-3.092,-2.758,0.0,39.7,40.4,9.731,2.942,12.311,10.983,12.372,11.179,-3.197,27.357,0.0,260.24,,269.0,260.0,11.861,2.874,12.613,25.526
