t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16324.0,2.899,0.709,-34.806,2.954,9.772,5.5,37.95,5.193,-3.013,-2.759,0.0,39.684,40.38,9.731,2.942,12.301,10.816,12.339,11.254,-3.197,27.356,0.0,260.24,,269.0,260.0,11.711,2.874,12.604,25.547
16324.5,2.899,0.709,-34.806,2.954,9.772,5.5,37.95,5.193,-3.013,-2.759,0.0,39.7,40.4,9.731,2.942,12.125,11.156,12.302,11.173,-3.197,27.356,0.0,260.04,,269.0,260.0,11.678,2.875,12.677,25.569
16325.0,2.98,0.701,-35.209,2.996,9.768,5.5,37.95,5.193,-3.013,-2.759,0.0,39.7,40.4,9.699,3.097,12.038,11.241,12.252,11.136,-3.197,27.356,0.0,260.04,,269.0,260.0,11.689,2.875,12.751,25.582
16325.5,2.98,0.701,-35.209,2.996,9.768,5.5,37.95,5.193,-3.013,-2.759,0.0,39.7,40.4,9.699,3.097,12.266,11.15,12.275,11.121,-3.197,27.356,0.0,260.24,,269.0,260.0,11.667,2.877,12.701,25.61
16326.0,2.98,0.701,-35.209,2.996,9.768,5.5,37.95,5.193,-3.013,-2.759,0.0,39.7,40.4,9.699,3.097,12.266,10.876,12.258,11.174,-3.197,27.356,0.0,260.24,,269.0,260.0,11.703,2.878,12.627,25.63
16326.5,2.98,0.701,-35.209,2.996,9.768,5.5,37.95,5.193,-3.013,-2.759,0.0,39.7,40.4,9.699,3.097,12.248,11.16,12.306,11.478,-3.197,27.356,0.0,259.54,,269.0,260.0,11.644,2.88,12.836,25.665
16327.0,2.98,0.701,-35.209,2.996,9.768,5.516,37.984,5.212,-2.989,-2.763,0.0,39.695,40.392,9.699,3.097,12.253,11.413,12.357,11.475,-3.171,27.357,0.0,259.54,,269.0,260.0,11.798,2.882,12.829,25.669
16327.5,2.98,0.701,-35.209,2.996,9.768,5.516,37.984,5.212,-2.989,-2.763,0.0,39.7,40.4,9.699,3.097,12.454,11.44,12.427,11.528,-3.171,27.357,0.0,260.44,,269.0,260.0,11.874,2.883,12.778,25.669
16328.0,2.814,0.69,-35.209,3.055,9.743,5.516,37.984,5.212,-2.989,-2.763,0.0,39.7,40.4,9.66,2.978,12.365,10.961,12.358,11.375,-3.171,27.357,0.0,260.44,,269.0,260.0,11.962,2.885,12.707,25.706
16328.5,2.814,0.69,-35.209,3.055,9.743,5.516,37.984,5.212,-2.989,-2.763,0.0,39.7,40.4,9.66,2.978,12.346,11.281,12.448,11.517,-3.171,27.357,0.0,259.84,,269.0,260.0,11.764,2.884,12.753,25.716
16329.0,2.814,0.69,-35.209,3.055,9.743,5.516,37.984,5.212,-2.989,-2.763,0.0,39.7,40.4,9.66,2.978,12.305,11.344,12.43,11.295,-3.171,27.357,0.0,259.84,,269.0,260.0,11.898,2.883,12.831,25.748
16329.5,2.814,0.69,-35.209,3.055,9.743,5.516,37.984,5.212,-2.989,-2.763,0.0,39.7,40.4,9.66,2.978,12.421,11.031,12.394,11.427,-3.171,27.357,0.0,259.74,,269.0,260.0,11.844,2.881,12.778,25.774
16330.0,2.814,0.69,-35.209,3.055,9.743,5.516,37.984,5.212,-2.989,-2.763,0.0,39.7,40.4,9.66,2.978,12.367,11.642,12.481,11.512,-3.171,27.357,0.0,259.74,,269.0,260.0,11.818,2.88,12.927,25.844
16330.5,2.814,0.69,-35.209,3.055,9.743,5.514,37.966,5.181,-2.967,-2.745,0.0,39.691,40.373,9.66,2.978,12.474,11.268,12.432,11.526,-3.17,27.354,0.0,260.64,,269.0,260.0,12.001,2.879,12.896,25.867
16331.0,2.814,0.69,-35.209,3.055,9.743,5.514,37.966,5.181,-2.967,-2.745,0.0,39.7,40.4,9.66,2.978,12.372,11.419,12.479,11.406,-3.17,27.354,0.0,260.64,,269.0,260.0,11.925,2.878,12.865,25.878
16331.5,2.784,0.756,-33.225,3.081,9.637,5.514,37.966,5.181,-2.967,-2.745,0.0,39.7,40.4,9.808,2.987,12.401,11.316,12.46,11.454,-3.17,27.354,0.0,260.44,,269.0,260.0,11.919,2.877,12.866,25.851
16332.0,2.784,0.756,-33.225,3.081,9.637,5.514,37.966,5.181,-2.967,-2.745,0.0,39.7,40.4,9.808,2.987,12.319,11.447,12.473,11.368,-3.17,27.354,0.0,260.44,,269.0,260.0,11.908,2.876,12.965,25.838
16332.5,2.784,0.756,-33.225,3.081,9.637,5.514,37.966,5.181,-2.967,-2.745,0.0,39.7,40.4,9.808,2.987,12.486,11.347,12.461,11.506,-3.17,27.354,0.0,260.24,,269.0,260.0,11.901,2.874,12.941,25.826
16333.0,2.784,0.756,-33.225,3.081,9.637,5.514,37.966,5.181,-2.967,-2.745,0.0,39.7,40.4,9.808,2.987,12.584,11.536,12.541,11.6,-3.17,27.354,0.0,260.24,,269.0,260.0,11.95,2.873,13.036,25.819
16333.5,2.784,0.756,-33.225,3.081,9.637,5.535,37.953,5.213,-2.95,-2.747,0.0,39.689,40.407,9.808,2.987,12.572,11.497,12.588,11.66,-3.183,27.345,0.0,260.24,,269.0,260.0,12.065,2.871,12.903,25.775
16334.0,2.784,0.756,-33.225,3.081,9.637,5.535,37.953,5.213,-2.95,-2.747,0.0,39.7,40.4,9.808,2.987,12.623,11.243,12.595,11.681,-3.183,27.345,0.0,260.24,,269.0,260.0,12.079,2.87,13.071,25.768
16334.5,2.521,0.668,-33.328,3.05,9.669,5.535,37.953,5.213,-2.95,-2.747,0.0,39.7,40.4,9.869,2.955,12.528,11.627,12.632,11.6,-3.183,27.345,0.0,260.64,,269.0,260.0,12.036,2.868,13.031,25.75
16335.0,2.521,0.668,-33.328,3.05,9.669,5.535,37.953,5.213,-2.95,-2.747,0.0,39.7,40.4,9.869,2.955,12.59,11.69,12.681,11.706,-3.183,27.345,0.0,260.64,,269.0,260.0,12.097,2.863,13.073,25.698
16335.5,2.521,0.668,-33.328,3.05,9.669,5.535,37.953,5.213,-2.95,-2.747,0.0,39.7,40.4,9.869,2.955,12.599,11.59,12.691,11.623,-3.183,27.345,0.0,260.64,,269.0,260.0,12.167,2.857,13.015,25.642
16336.0,2.521,0.668,-33.328,3.05,9.669,5.535,37.953,5.213,-2.95,-2.747,0.0,39.7,40.4,9.869,2.955,12.622,11.302,12.633,11.521,-3.183,27.345,0.0,260.64,,269.0,260.0,12.126,2.852,13.003,25.603
16336.5,2.521,0.668,-33.328,3.05,9.669,5.535,37.953,5.213,-2.95,-2.747,0.0,39.7,40.4,9.869,2.955,12.598,11.556,12.662,11.646,-3.183,27.345,0.0,260.24,,269.0,260.0,12.02,2.846,13.064,25.549
16337.0,2.521,0.668,-33.328,3.05,9.669,5.493,37.957,5.181,-2.903,-2.753,0.0,39.692,40.374,9.869,2.955,12.724,11.568,12.687,11.722,-3.181,27.346,0.0,260.24,,269.0,260.0,12.115,2.841,13.149,25.449
16337.5,2.521,0.668,-33.328,3.05,9.669,5.493,37.957,5.181,-2.903,-2.753,0.0,39.7,40.4,9.869,2.955,12.623,11.742,12.717,11.768,-3.181,27.346,0.0,260.24,,269.0,260.0,12.175,2.836,13.172,25.381
16338.0,3.497,0.796,-35.209,3.007,9.72,5.493,37.957,5.181,-2.903,-2.753,0.0,39.7,40.4,9.733,3.006,12.801,11.503,12.734,11.761,-3.181,27.346,0.0,260.24,,269.0,260.0,12.213,2.83,13.271,25.326
16338.5,3.497,0.796,-35.209,3.007,9.72,5.493,37.957,5.181,-2.903,-2.753,0.0,39.7,40.4,9.733,3.006,12.869,11.43,12.802,11.853,-3.181,27.346,0.0,259.94,,269.0,260.0,12.2,2.841,13.175,25.312
16339.0,3.497,0.796,-35.209,3.007,9.72,5.493,37.957,5.181,-2.903,-2.753,0.0,39.7,40.4,9.733,3.006,12.746,11.882,12.842,11.803,-3.181,27.346,0.0,259.94,,269.0,260.0,12.239,2.852,13.304,25.317
16339.5,3.497,0.796,-35.209,3.007,9.72,5.493,37.957,5.181,-2.903,-2.753,0.0,39.7,40.4,9.733,3.006,12.917,11.749,12.881,12.104,-3.181,27.346,0.0,259.84,,269.0,260.0,12.318,2.863,13.339,25.314
16340.0,3.497,0.796,-35.209,3.007,9.72,5.493,37.949,5.208,-2.883,-2.759,0.0,39.692,40.406,9.733,3.006,12.972,11.729,12.935,12.034,-3.19,27.351,0.0,259.84,,269.0,260.0,12.413,2.873,13.228,25.33
16340.5,3.497,0.796,-35.209,3.007,9.72,5.493,37.949,5.208,-2.883,-2.759,0.0,39.7,40.4,9.733,3.006,12.883,11.7,12.905,11.736,-3.19,27.351,0.0,260.24,,269.0,260.0,12.417,2.883,13.263,25.383
16341.0,2.955,0.703,-35.151,2.986,9.65,5.493,37.949,5.208,-2.883,-2.759,0.0,39.7,40.4,9.771,3.103,12.865,11.447,12.86,11.875,-3.19,27.351,0.0,260.24,,269.0,260.0,12.306,2.893,13.194,25.443
16341.5,2.955,0.703,-35.151,2.986,9.65,5.493,37.949,5.208,-2.883,-2.759,0.0,39.7,40.4,9.771,3.103,12.731,11.592,12.832,11.77,-3.19,27.351,0.0,260.14,,269.0,260.0,12.262,2.894,13.22,25.469
16342.0,2.955,0.703,-35.151,2.986,9.65,5.493,37.949,5.208,-2.883,-2.759,0.0,39.7,40.4,9.771,3.103,12.77,11.689,12.876,11.915,-3.19,27.351,0.0,260.14,,269.0,260.0,12.231,2.895,13.164,25.471
16342.5,2.955,0.703,-35.151,2.986,9.65,5.493,37.949,5.208,-2.883,-2.759,0.0,39.7,40.4,9.771,3.103,12.971,11.592,12.874,11.934,-3.19,27.351,0.0,260.04,,269.0,260.0,12.313,2.896,13.252,25.502
16343.0,2.955,0.703,-35.151,2.986,9.65,5.493,37.949,5.208,-2.883,-2.759,0.0,39.7,40.4,9.771,3.103,12.835,11.743,12.912,11.883,-3.19,27.351,0.0,260.04,,269.0,260.0,12.343,2.897,13.24,25.514
16343.5,2.955,0.703,-35.151,2.986,9.65,5.486,37.957,5.206,-2.847,-2.759,0.0,39.682,40.414,9.771,3.103,12.936,11.626,12.889,11.735,-3.195,27.346,0.0,260.14,,269.0,260.0,12.343,2.898,13.282,25.551
16344.0,2.955,0.703,-35.151,2.986,9.65,5.486,37.957,5.206,-2.847,-2.759,0.0,39.7,40.4,9.771,3.103,12.856,11.553,12.855,11.868,-3.195,27.346,0.0,260.14,,269.0,260.0,12.296,2.899,13.214,25.572
16344.5,2.251,0.639,-34.14,3.112,9.669,5.486,37.957,5.206,-2.847,-2.759,0.0,39.7,40.4,9.762,3.082,12.763,11.838,12.885,11.843,-3.195,27.346,0.0,260.34,,269.0,260.0,12.283,2.9,13.331,25.544
16345.0,2.251,0.639,-34.14,3.112,9.669,5.486,37.957,5.206,-2.847,-2.759,0.0,39.7,40.4,9.762,3.082,12.871,11.945,12.94,12.115,-3.195,27.346,0.0,260.34,,269.0,260.0,12.332,2.889,13.437,25.518
16345.5,2.251,0.639,-34.14,3.112,9.669,5.486,37.957,5.206,-2.847,-2.759,0.0,39.7,40.4,9.762,3.082,13.229,12.064,13.126,12.406,-3.195,27.346,0.0,260.34,,269.0,260.0,12.468,2.879,13.427,25.499
16346.0,2.251,0.639,-34.14,3.112,9.669,5.486,37.957,5.206,-2.847,-2.759,0.0,39.7,40.4,9.762,3.082,13.141,12.536,13.21,12.458,-3.195,27.346,0.0,260.34,,269.0,260.0,12.706,2.869,13.723,25.484
16346.5,2.251,0.639,-34.14,3.112,9.669,5.494,37.912,5.222,-2.855,-2.754,0.0,39.686,40.418,9.762,3.082,13.052,11.571,13.133,12.089,-3.19,27.349,0.0,260.14,,269.0,260.0,12.836,2.859,13.37,25.468
16347.0,2.251,0.639,-34.14,3.112,9.669,5.494,37.912,5.222,-2.855,-2.754,0.0,39.7,40.4,9.762,3.082,13.305,11.885,13.154,12.057,-3.19,27.349,0.0,260.14,,269.0,260.0,12.461,2.849,13.522,25.484
16347.5,2.854,0.754,-33.616,3.039,9.645,5.494,37.912,5.222,-2.855,-2.754,0.0,39.7,40.4,9.872,2.909,13.421,12.049,13.295,12.456,-3.19,27.349,0.0,259.84,,269.0,260.0,12.6,2.839,13.549,25.481
16348.0,2.854,0.754,-33.616,3.039,9.645,5.494,37.912,5.222,-2.855,-2.754,0.0,39.7,40.4,9.872,2.909,13.194,12.167,13.262,12.314,-3.19,27.349,0.0,259.84,,269.0,260.0,12.805,2.839,13.394,25.498
16348.5,2.854,0.754,-33.616,3.039,9.645,5.494,37.912,5.222,-2.855,-2.754,0.0,39.7,40.4,9.872,2.909,13.156,11.812,13.266,12.335,-3.19,27.349,0.0,260.24,,269.0,260.0,12.734,2.839,13.4,25.507
16349.0,2.854,0.754,-33.616,3.039,9.645,5.494,37.912,5.222,-2.855,-2.754,0.0,39.7,40.4,9.872,2.909,13.092,11.928,13.2,12.12,-3.19,27.349,0.0,260.24,,269.0,260.0,12.642,2.84,13.46,25.503
16349.5,2.854,0.754,-33.616,3.039,9.645,5.484,37.96,5.208,-2.793,-2.758,0.0,39.691,40.407,9.872,2.909,12.933,11.871,13.14,11.933,-3.184,27.349,0.0,259.84,,269.0,260.0,12.585,2.84,13.425,25.521
16350.0,2.854,0.754,-33.616,3.039,9.645,5.484,37.96,5.208,-2.793,-2.758,0.0,39.7,40.4,9.872,2.909,12.984,11.538,13.048,11.786,-3.184,27.349,0.0,259.84,,269.0,260.0,12.469,2.84,13.378,25.546
16350.5,2.854,0.754,-33.616,3.039,9.645,5.484,37.96,5.208,-2.793,-2.758,0.0,39.7,40.4,9.872,2.909,13.08,12.237,13.134,12.23,-3.184,27.349,0.0,259.74,,269.0,260.0,12.339,2.84,13.584,25.586
16351.0,2.928,0.804,-33.689,3.1,9.642,5.484,37.96,5.208,-2.793,-2.758,0.0,39.7,40.4,9.821,2.984,12.977,12.178,13.112,12.158,-3.184,27.349,0.0,259.74,,269.0,260.0,12.67,2.84,13.645,25.591
16351.5,2.928,0.804,-33.689,3.1,9.642,5.484,37.96,5.208,-2.793,-2.758,0.0,39.7,40.4,9.821,2.984,13.116,12.099,13.221,12.383,-3.184,27.349,0.0,259.94,,269.0,260.0,12.607,2.842,13.78,25.606
16352.0,2.928,0.804,-33.689,3.1,9.642,5.484,37.96,5.208,-2.793,-2.758,0.0,39.7,40.4,9.821,2.984,13.369,12.292,13.27,12.455,-3.184,27.349,0.0,259.94,,269.0,260.0,12.705,2.843,13.74,25.622
16352.5,2.928,0.804,-33.689,3.1,9.642,5.484,37.96,5.208,-2.793,-2.758,0.0,39.7,40.4,9.821,2.984,13.5,12.236,13.419,12.583,-3.184,27.349,0.0,260.04,,269.0,260.0,12.847,2.845,13.704,25.61
16353.0,2.928,0.804,-33.689,3.1,9.642,5.488,37.908,5.203,-2.806,-2.755,0.0,39.677,40.466,9.821,2.984,13.508,12.409,13.5,12.641,-3.176,27.352,0.0,260.04,,269.0,260.0,12.934,2.846,13.764,25.608
16353.5,2.928,0.804,-33.689,3.1,9.642,5.488,37.908,5.203,-2.806,-2.755,0.0,39.7,40.5,9.821,2.984,13.472,12.371,13.505,12.619,-3.176,27.352,0.0,260.04,,269.0,260.0,13.014,2.847,13.86,25.6
16354.0,2.755,0.718,-34.875,3.06,9.669,5.488,37.908,5.203,-2.806,-2.755,0.0,39.7,40.5,9.731,2.888,13.462,12.512,13.521,12.608,-3.176,27.352,0.0,260.04,,269.0,260.0,12.992,2.849,13.85,25.627
16354.5,2.755,0.718,-34.875,3.06,9.669,5.488,37.908,5.203,-2.806,-2.755,0.0,39.7,40.5,9.731,2.888,13.414,12.202,13.49,12.404,-3.176,27.352,0.0,260.24,,269.0,260.0,13.026,2.847,13.783,25.684
16355.0,2.755,0.718,-34.875,3.06,9.669,5.488,37.908,5.203,-2.806,-2.755,0.0,39.7,40.5,9.731,2.888,13.427,11.906,13.44,12.445,-3.176,27.352,0.0,260.24,,269.0,260.0,12.877,2.846,13.713,25.582
16355.5,2.755,0.718,-34.875,3.06,9.669,5.488,37.908,5.203,-2.806,-2.755,0.0,39.7,40.5,9.731,2.888,13.334,12.122,13.447,12.381,-3.176,27.352,0.0,260.34,,269.0,260.0,12.805,2.844,13.738,25.531
16356.0,2.755,0.718,-34.875,3.06,9.669,5.472,37.956,5.181,-2.72,-2.731,0.0,39.685,40.446,9.731,2.888,13.226,12.163,13.411,12.225,-3.159,27.368,0.0,260.34,,269.0,260.0,12.821,2.843,13.656,25.433
16356.5,2.755,0.718,-34.875,3.06,9.669,5.472,37.956,5.181,-2.72,-2.731,0.0,39.7,40.4,9.731,2.888,13.305,12.114,13.419,12.278,-3.159,27.368,0.0,260.24,,269.0,260.0,12.756,2.841,13.684,25.331
16357.0,2.755,0.718,-34.875,3.06,9.669,5.472,37.956,5.181,-2.72,-2.731,0.0,39.7,40.4,9.731,2.888,13.276,11.939,13.351,12.291,-3.159,27.368,0.0,260.24,,269.0,260.0,12.779,2.84,13.644,25.331
16357.5,2.521,0.61,-34.92,3.031,9.741,5.472,37.956,5.181,-2.72,-2.731,0.0,39.7,40.4,9.779,2.957,13.279,11.647,13.306,11.857,-3.159,27.368,0.0,260.34,,269.0,260.0,12.714,2.839,13.581,25.334
16358.0,2.521,0.61,-34.92,3.031,9.741,5.472,37.956,5.181,-2.72,-2.731,0.0,39.7,40.4,9.779,2.957,13.221,12.147,13.305,12.213,-3.159,27.368,0.0,260.34,,269.0,260.0,12.522,2.833,13.756,25.242
16358.5,2.521,0.61,-34.92,3.031,9.741,5.472,37.956,5.181,-2.72,-2.731,0.0,39.7,40.4,9.779,2.957,13.319,11.955,13.339,12.318,-3.159,27.368,0.0,260.24,,269.0,260.0,12.722,2.828,13.739,25.245
16359.0,2.521,0.61,-34.92,3.031,9.741,5.472,37.956,5.181,-2.72,-2.731,0.0,39.7,40.4,9.779,2.957,13.39,12.213,13.379,12.38,-3.159,27.368,0.0,260.24,,269.0,260.0,12.733,2.823,13.743,25.196
16359.5,2.521,0.61,-34.92,3.031,9.741,5.476,37.977,5.208,-2.702,-2.741,0.0,39.69,40.436,9.779,2.957,13.361,12.251,13.39,12.411,-3.157,27.366,0.0,259.74,,269.0,260.0,12.841,2.818,13.782,25.136
16360.0,2.521,0.61,-34.92,3.031,9.741,5.476,37.977,5.208,-2.702,-2.741,0.0,39.7,40.4,9.779,2.957,13.621,12.386,13.54,12.717,-3.157,27.366,0.0,259.74,,269.0,260.0,12.853,2.813,13.903,25.107
16360.5,3.939,0.932,-35.209,3.009,9.674,5.476,37.977,5.208,-2.702,-2.741,0.0,39.7,40.4,9.738,3.059,13.566,12.721,13.626,12.76,-3.157,27.366,0.0,260.04,,269.0,260.0,13.066,2.809,13.98,25.137
16361.0,3.939,0.932,-35.209,3.009,9.674,5.476,37.977,5.208,-2.702,-2.741,0.0,39.7,40.4,9.738,3.059,13.719,12.396,13.633,12.773,-3.157,27.366,0.0,260.04,,269.0,260.0,13.168,2.827,13.89,25.164
16361.5,3.939,0.932,-35.209,3.009,9.674,5.476,37.977,5.208,-2.702,-2.741,0.0,39.7,40.4,9.738,3.059,13.558,12.832,13.708,12.894,-3.157,27.366,0.0,259.64,,269.0,260.0,13.13,2.845,13.954,25.156
16362.0,3.939,0.932,-35.209,3.009,9.674,5.476,37.977,5.208,-2.702,-2.741,0.0,39.7,40.4,9.738,3.059,13.69,12.777,13.743,12.906,-3.157,27.366,0.0,259.64,,269.0,260.0,13.248,2.863,14.056,25.117
16362.5,3.939,0.932,-35.209,3.009,9.674,5.486,37.911,5.207,-2.699,-2.737,0.0,39.693,40.461,9.738,3.059,13.858,12.273,13.738,12.714,-3.164,27.368,0.0,259.54,,269.0,260.0,13.279,2.881,13.913,25.143
16363.0,3.939,0.932,-35.209,3.009,9.674,5.486,37.911,5.207,-2.699,-2.737,0.0,39.7,40.5,9.738,3.059,13.8,12.275,13.742,12.686,-3.164,27.368,0.0,259.54,,269.0,260.0,13.145,2.898,13.878,25.185
16363.5,2.143,0.61,-33.914,3.066,9.667,5.486,37.911,5.207,-2.699,-2.737,0.0,39.7,40.5,9.805,2.934,13.513,12.333,13.68,12.63,-3.164,27.368,0.0,259.54,,269.0,260.0,13.126,2.915,13.892,25.189
16364.0,2.143,0.61,-33.914,3.066,9.667,5.486,37.911,5.207,-2.699,-2.737,0.0,39.7,40.5,9.805,2.934,13.598,12.455,13.709,12.584,-3.164,27.368,0.0,259.54,,269.0,260.0,13.039,2.903,13.902,25.226
16364.5,2.143,0.61,-33.914,3.066,9.667,5.486,37.911,5.207,-2.699,-2.737,0.0,39.7,40.5,9.805,2.934,13.636,12.278,13.652,12.524,-3.164,27.368,0.0,259.44,,269.0,260.0,13.086,2.89,13.914,25.229
16365.0,2.143,0.61,-33.914,3.066,9.667,5.486,37.911,5.207,-2.699,-2.737,0.0,39.7,40.5,9.805,2.934,13.489,12.528,13.657,12.56,-3.164,27.368,0.0,259.44,,269.0,260.0,13.022,2.878,13.924,25.393
16365.5,2.143,0.61,-33.914,3.066,9.667,5.486,37.911,5.207,-2.699,-2.737,0.0,39.7,40.5,9.805,2.934,13.445,12.071,13.572,12.471,-3.164,27.368,0.0,259.44,,269.0,260.0,13.059,2.866,13.804,25.426
16366.0,2.143,0.61,-33.914,3.066,9.667,5.538,37.979,5.225,-2.628,-2.75,0.0,39.687,40.455,9.805,2.934,13.459,12.083,13.572,12.473,-3.165,27.365,0.0,259.44,,269.0,260.0,12.89,2.854,14.014,25.486
16366.5,2.143,0.61,-33.914,3.066,9.667,5.538,37.979,5.225,-2.628,-2.75,0.0,39.7,40.5,9.805,2.934,13.507,12.697,13.625,12.661,-3.165,27.365,0.0,260.04,,269.0,260.0,12.897,2.842,14.138,25.476
16367.0,3.549,0.852,-35.209,3.058,9.762,5.538,37.979,5.225,-2.628,-2.75,0.0,39.7,40.5,9.627,2.995,13.653,12.298,13.657,12.784,-3.165,27.365,0.0,260.04,,269.0,260.0,13.122,2.831,13.974,25.495
16367.5,3.549,0.852,-35.209,3.058,9.762,5.538,37.979,5.225,-2.628,-2.75,0.0,39.7,40.5,9.627,2.995,13.637,12.819,13.716,12.75,-3.165,27.365,0.0,259.94,,269.0,260.0,13.098,2.843,14.177,25.524
16368.0,3.549,0.852,-35.209,3.058,9.762,5.538,37.979,5.225,-2.628,-2.75,0.0,39.7,40.5,9.627,2.995,13.759,12.593,13.717,12.855,-3.165,27.365,0.0,259.94,,269.0,260.0,13.231,2.854,14.088,25.541
16368.5,3.549,0.852,-35.209,3.058,9.762,5.538,37.979,5.225,-2.628,-2.75,0.0,39.7,40.5,9.627,2.995,13.681,12.932,13.793,12.879,-3.165,27.365,0.0,260.24,,269.0,260.0,13.231,2.866,14.26,25.555
16369.0,3.549,0.852,-35.209,3.058,9.762,5.546,37.94,5.187,-2.636,-2.755,0.0,39.687,40.466,9.627,2.995,13.875,12.534,13.795,12.812,-3.171,27.371,0.0,260.24,,269.0,260.0,13.321,2.877,14.115,25.572
16369.5,3.549,0.852,-35.209,3.058,9.762,5.546,37.94,5.187,-2.636,-2.755,0.0,39.7,40.5,9.627,2.995,13.793,12.606,13.832,12.749,-3.171,27.371,0.0,260.14,,269.0,260.0,13.254,2.888,14.078,25.618
16370.0,1.984,0.57,-34.127,3.058,9.64,5.546,37.94,5.187,-2.636,-2.755,0.0,39.7,40.5,9.849,3.062,13.851,12.567,13.835,12.875,-3.171,27.371,0.0,260.14,,269.0,260.0,13.245,2.899,14.027,25.626
16370.5,1.984,0.57,-34.127,3.058,9.64,5.546,37.94,5.187,-2.636,-2.755,0.0,39.7,40.5,9.849,3.062,13.742,12.506,13.791,12.735,-3.171,27.371,0.0,260.44,,269.0,260.0,13.282,2.884,14.064,25.625
16371.0,1.984,0.57,-34.127,3.058,9.64,5.546,37.94,5.187,-2.636,-2.755,0.0,39.7,40.5,9.849,3.062,13.71,12.52,13.777,12.694,-3.171,27.371,0.0,260.44,,269.0,260.0,13.194,2.869,14.069,25.765
16371.5,1.984,0.57,-34.127,3.058,9.64,5.546,37.94,5.187,-2.636,-2.755,0.0,39.7,40.5,9.849,3.062,13.919,13.064,13.924,13.028,-3.171,27.371,0.0,260.04,,269.0,260.0,13.175,2.855,14.214,25.785
16372.0,1.984,0.57,-34.127,3.058,9.64,5.546,37.94,5.187,-2.636,-2.755,0.0,39.7,40.5,9.849,3.062,13.904,12.761,13.917,13.081,-3.171,27.371,0.0,260.04,,269.0,260.0,13.484,2.84,14.27,25.928
16372.5,1.984,0.57,-34.127,3.058,9.64,5.516,37.948,5.239,-2.598,-2.749,0.0,39.69,40.465,9.849,3.062,13.939,12.821,13.965,13.11,-3.166,27.368,0.0,260.64,,269.0,260.0,13.416,2.826,14.173,25.991
16373.0,1.984,0.57,-34.127,3.058,9.64,5.516,37.948,5.239,-2.598,-2.749,0.0,39.7,40.5,9.849,3.062,13.91,12.86,13.991,12.938,-3.166,27.368,0.0,260.64,,269.0,260.0,13.459,2.812,14.299,26.315
16373.5,3.116,0.773,-35.203,3.039,9.707,5.516,37.948,5.239,-2.598,-2.749,0.0,39.7,40.5,9.729,3.187,13.999,13.009,14.02,13.107,-3.166,27.368,0.0,260.34,,269.0,260.0,13.425,2.799,14.32,26.424
16374.0,3.116,0.773,-35.203,3.039,9.707,5.516,37.948,5.239,-2.598,-2.749,0.0,39.7,40.5,9.729,3.187,13.955,12.872,14.018,13.176,-3.166,27.368,0.0,260.34,,269.0,260.0,13.534,2.804,14.234,26.465
16374.5,3.116,0.773,-35.203,3.039,9.707,5.516,37.948,5.239,-2.598,-2.749,0.0,39.7,40.5,9.729,3.187,14.138,12.765,14.055,12.982,-3.166,27.368,0.0,260.04,,269.0,260.0,13.505,2.809,14.292,26.455
16375.0,3.116,0.773,-35.203,3.039,9.707,5.516,37.948,5.239,-2.598,-2.749,0.0,39.7,40.5,9.729,3.187,14.145,12.884,14.083,13.11,-3.166,27.368,0.0,260.04,,269.0,260.0,13.485,2.814,14.351,26.401
16375.5,3.116,0.773,-35.203,3.039,9.707,5.485,37.949,5.193,-2.559,-2.744,0.0,39.687,40.481,9.729,3.187,14.011,12.764,14.037,13.101,-3.167,27.372,0.0,259.84,,269.0,260.0,13.555,2.819,14.267,26.398
16376.0,3.116,0.773,-35.203,3.039,9.707,5.485,37.949,5.193,-2.559,-2.744,0.0,39.7,40.5,9.729,3.187,13.848,12.917,14.049,12.943,-3.167,27.372,0.0,259.84,,269.0,260.0,13.478,2.824,14.345,26.344
16376.5,2.38,0.626,-34.731,3.002,9.678,5.485,37.949,5.193,-2.559,-2.744,0.0,39.7,40.5,9.782,3.169,13.999,12.652,14.002,12.794,-3.167,27.372,0.0,259.74,,269.0,260.0,13.439,2.829,14.207,26.276
16377.0,2.38,0.626,-34.731,3.002,9.678,5.485,37.949,5.193,-2.559,-2.744,0.0,39.7,40.5,9.782,3.169,13.884,12.497,13.945,12.831,-3.167,27.372,0.0,259.74,,269.0,260.0,13.362,2.821,14.257,26.209
16377.5,2.38,0.626,-34.731,3.002,9.678,5.485,37.949,5.193,-2.559,-2.744,0.0,39.7,40.5,9.782,3.169,14.002,12.758,14.041,13.126,-3.167,27.372,0.0,260.24,,269.0,260.0,13.289,2.814,14.379,26.104
16378.0,2.38,0.626,-34.731,3.002,9.678,5.485,37.949,5.193,-2.559,-2.744,0.0,39.7,40.5,9.782,3.169,14.026,12.506,14.04,12.99,-3.167,27.372,0.0,260.24,,269.0,260.0,13.482,2.807,14.216,26.026
16378.5,2.38,0.626,-34.731,3.002,9.678,5.485,37.949,5.193,-2.559,-2.744,0.0,39.7,40.5,9.782,3.169,13.952,12.784,14.038,13.011,-3.167,27.372,0.0,260.04,,269.0,260.0,13.39,2.8,14.279,25.935
16379.0,2.38,0.626,-34.731,3.002,9.678,5.504,37.959,5.225,-2.513,-2.763,0.0,39.693,40.49,9.782,3.169,13.869,12.662,14.001,12.827,-3.172,27.368,0.0,260.04,,269.0,260.0,13.446,2.793,14.251,25.908
16379.5,2.38,0.626,-34.731,3.002,9.678,5.504,37.959,5.225,-2.513,-2.763,0.0,39.7,40.5,9.782,3.169,14.071,12.718,14.014,12.81,-3.172,27.368,0.0,259.94,,269.0,260.0,13.34,2.786,14.254,25.882
16380.0,2.292,0.598,-34.152,3.057,9.685,5.504,37.959,5.225,-2.513,-2.763,0.0,39.7,40.5,9.773,2.977,13.977,12.664,13.98,13.007,-3.172,27.368,0.0,259.94,,269.0,260.0,13.403,2.78,14.253,25.861
16380.5,2.292,0.598,-34.152,3.057,9.685,5.504,37.959,5.225,-2.513,-2.763,0.0,39.7,40.5,9.773,2.977,13.918,12.751,14.021,12.946,-3.172,27.368,0.0,259.94,,269.0,260.0,13.407,2.772,14.389,25.832
16381.0,2.292,0.598,-34.152,3.057,9.685,5.504,37.959,5.225,-2.513,-2.763,0.0,39.7,40.5,9.773,2.977,14.177,12.748,14.06,13.13,-3.172,27.368,0.0,259.94,,269.0,260.0,13.409,2.764,14.478,25.816
16381.5,2.292,0.598,-34.152,3.057,9.685,5.504,37.959,5.225,-2.513,-2.763,0.0,39.7,40.5,9.773,2.977,14.083,12.796,14.097,13.163,-3.172,27.368,0.0,260.24,,269.0,260.0,13.529,2.756,14.319,25.809
16382.0,2.292,0.598,-34.152,3.057,9.685,5.532,37.941,5.231,-2.517,-2.752,0.0,39.694,40.453,9.773,2.977,14.031,13.202,14.134,13.307,-3.179,27.367,0.0,260.24,,269.0,260.0,13.535,2.749,14.599,25.789
16382.5,2.292,0.598,-34.152,3.057,9.685,5.532,37.941,5.231,-2.517,-2.752,0.0,39.7,40.5,9.773,2.977,14.148,13.319,14.206,13.371,-3.179,27.367,0.0,260.14,,269.0,260.0,13.668,2.741,14.552,25.776
16383.0,3.347,0.771,-35.209,3.025,9.722,5.532,37.941,5.231,-2.517,-2.752,0.0,39.7,40.5,9.683,3.013,14.386,13.197,14.295,13.381,-3.179,27.367,0.0,260.14,,269.0,260.0,13.761,2.734,14.622,25.797
16383.5,3.347,0.771,-35.209,3.025,9.722,5.532,37.941,5.231,-2.517,-2.752,0.0,39.7,40.5,9.683,3.013,14.335,12.948,14.261,13.33,-3.179,27.367,0.0,260.24,,269.0,260.0,13.815,2.744,14.514,25.795
16384.0,3.347,0.771,-35.209,3.025,9.722,5.532,37.941,5.231,-2.517,-2.752,0.0,39.7,40.5,9.683,3.013,14.234,12.75,14.255,13.267,-3.179,27.367,0.0,260.24,,269.0,260.0,13.718,2.754,14.509,25.838
16384.5,3.347,0.771,-35.209,3.025,9.722,5.532,37.941,5.231,-2.517,-2.752,0.0,39.7,40.5,9.683,3.013,14.158,13.114,14.271,13.237,-3.179,27.367,0.0,260.34,,269.0,260.0,13.627,2.763,14.567,25.845
16385.0,3.347,0.771,-35.209,3.025,9.722,5.535,37.951,5.218,-2.454,-2.735,0.0,39.703,40.494,9.683,3.013,14.186,13.124,14.264,13.301,-3.166,27.377,0.0,260.34,,269.0,260.0,13.695,2.773,14.522,25.835
16385.5,3.347,0.771,-35.209,3.025,9.722,5.535,37.951,5.218,-2.454,-2.735,0.0,39.7,40.5,9.683,3.013,14.26,13.248,14.306,13.447,-3.166,27.377,0.0,260.34,,269.0,260.0,13.718,2.782,14.497,25.812
16386.0,3.347,0.771,-35.209,3.025,9.722,5.535,37.951,5.218,-2.454,-2.735,0.0,39.7,40.5,9.683,3.013,14.311,13.373,14.345,13.366,-3.166,27.377,0.0,260.34,,269.0,260.0,13.815,2.792,14.721,25.812
16386.5,2.904,0.791,-34.175,3.057,9.706,5.535,37.951,5.218,-2.454,-2.735,0.0,39.7,40.5,9.782,2.95,14.362,13.043,14.29,13.29,-3.166,27.377,0.0,260.34,,269.0,260.0,13.849,2.801,14.683,25.787
16387.0,2.904,0.791,-34.175,3.057,9.706,5.535,37.951,5.218,-2.454,-2.735,0.0,39.7,40.5,9.782,2.95,14.258,13.125,14.294,13.268,-3.166,27.377,0.0,260.34,,269.0,260.0,13.746,2.802,14.581,25.768
16387.5,2.904,0.791,-34.175,3.057,9.706,5.535,37.951,5.218,-2.454,-2.735,0.0,39.7,40.5,9.782,2.95,14.496,13.358,14.435,13.528,-3.166,27.377,0.0,260.34,,269.0,260.0,13.736,2.804,14.72,25.685
16388.0,2.904,0.791,-34.175,3.057,9.706,5.535,37.951,5.218,-2.454,-2.735,0.0,39.7,40.5,9.782,2.95,14.231,13.377,14.395,13.551,-3.166,27.377,0.0,260.34,,269.0,260.0,13.954,2.806,14.498,25.654
16388.5,2.904,0.791,-34.175,3.057,9.706,5.529,37.957,5.197,-2.431,-2.744,0.0,39.712,40.551,9.782,2.95,14.451,13.076,14.407,13.385,-3.157,27.377,0.0,260.54,,269.0,260.0,13.888,2.807,14.532,25.618
16389.0,2.904,0.791,-34.175,3.057,9.706,5.529,37.957,5.197,-2.431,-2.744,0.0,39.7,40.6,9.782,2.95,14.173,13.123,14.352,13.24,-3.157,27.377,0.0,260.54,,269.0,260.0,13.83,2.809,14.57,25.668
16389.5,2.629,0.661,-35.209,3.008,9.685,5.529,37.957,5.197,-2.431,-2.744,0.0,39.7,40.6,9.723,3.22,14.421,12.945,14.398,13.434,-3.157,27.377,0.0,260.44,,269.0,260.0,13.722,2.81,14.553,25.765
16390.0,2.629,0.661,-35.209,3.008,9.685,5.529,37.957,5.197,-2.431,-2.744,0.0,39.7,40.6,9.723,3.22,14.371,13.476,14.433,13.423,-3.157,27.377,0.0,260.44,,269.0,260.0,13.8,2.807,14.796,25.836
16390.5,2.629,0.661,-35.209,3.008,9.685,5.529,37.957,5.197,-2.431,-2.744,0.0,39.7,40.6,9.723,3.22,14.284,13.103,14.382,13.503,-3.157,27.377,0.0,260.14,,269.0,260.0,13.926,2.805,14.583,26.041
16391.0,2.629,0.661,-35.209,3.008,9.685,5.529,37.957,5.197,-2.431,-2.744,0.0,39.7,40.6,9.723,3.22,14.336,12.914,14.365,13.245,-3.157,27.377,0.0,260.14,,269.0,260.0,13.818,2.802,14.693,26.189
16391.5,2.629,0.661,-35.209,3.008,9.685,5.503,37.975,5.188,-2.392,-2.751,0.0,39.71,40.5,9.723,3.22,14.52,13.498,14.492,13.744,-3.172,27.366,0.0,260.34,,269.0,260.0,13.715,2.799,14.885,26.158
16392.0,2.629,0.661,-35.209,3.008,9.685,5.503,37.975,5.188,-2.392,-2.751,0.0,39.7,40.5,9.723,3.22,14.531,13.542,14.552,13.622,-3.172,27.366,0.0,260.34,,269.0,260.0,14.063,2.796,14.878,26.145
16392.5,2.629,0.661,-35.209,3.008,9.685,5.503,37.975,5.188,-2.392,-2.751,0.0,39.7,40.5,9.723,3.22,14.581,13.427,14.569,13.681,-3.172,27.366,0.0,260.34,,269.0,260.0,14.062,2.793,14.838,26.132
16393.0,2.731,0.664,-34.609,3.007,9.641,5.503,37.975,5.188,-2.392,-2.751,0.0,39.7,40.5,9.786,3.033,14.617,13.263,14.613,13.844,-3.172,27.366,0.0,260.34,,269.0,260.0,14.065,2.791,14.797,26.078
16393.5,2.731,0.664,-34.609,3.007,9.641,5.503,37.975,5.188,-2.392,-2.751,0.0,39.7,40.5,9.786,3.033,14.494,13.514,14.624,13.624,-3.172,27.366,0.0,260.54,,269.0,260.0,14.084,2.79,14.854,26.003
16394.0,2.731,0.664,-34.609,3.007,9.641,5.503,37.975,5.188,-2.392,-2.751,0.0,39.7,40.5,9.786,3.033,14.607,13.27,14.587,13.674,-3.172,27.366,0.0,260.54,,269.0,260.0,14.064,2.789,14.805,25.929
16394.5,2.731,0.664,-34.609,3.007,9.641,5.503,37.975,5.188,-2.392,-2.751,0.0,39.7,40.5,9.786,3.033,14.611,13.418,14.622,13.585,-3.172,27.366,0.0,259.94,,269.0,260.0,14.034,2.788,14.971,25.826
16395.0,2.731,0.664,-34.609,3.007,9.641,5.479,37.956,5.228,-2.359,-2.751,0.0,39.731,40.547,9.786,3.033,14.672,13.776,14.693,13.916,-3.172,27.385,0.0,259.94,,269.0,260.0,14.059,2.787,15.207,25.777
16395.5,2.731,0.664,-34.609,3.007,9.641,5.479,37.956,5.228,-2.359,-2.751,0.0,39.7,40.5,9.786,3.033,14.587,13.506,14.733,13.804,-3.172,27.385,0.0,259.84,,269.0,260.0,14.264,2.786,14.917,25.747
16396.0,2.703,0.741,-34.268,2.959,9.655,5.479,37.956,5.228,-2.359,-2.751,0.0,39.7,40.5,9.797,3.041,14.726,13.322,14.74,13.937,-3.172,27.385,0.0,259.84,,269.0,260.0,14.158,2.785,14.858,25.693
16396.5,2.703,0.741,-34.268,2.959,9.655,5.479,37.956,5.228,-2.359,-2.751,0.0,39.7,40.5,9.797,3.041,14.861,13.401,14.804,13.993,-3.172,27.385,0.0,259.84,,269.0,260.0,14.181,2.784,14.941,25.672
16397.0,2.703,0.741,-34.268,2.959,9.655,5.479,37.956,5.228,-2.359,-2.751,0.0,39.7,40.5,9.797,3.041,14.834,13.623,14.849,14.063,-3.172,27.385,0.0,259.84,,269.0,260.0,14.265,2.782,14.991,25.657
16397.5,2.703,0.741,-34.268,2.959,9.655,5.479,37.956,5.228,-2.359,-2.751,0.0,39.7,40.5,9.797,3.041,14.654,13.682,14.819,13.798,-3.172,27.385,0.0,259.84,,269.0,260.0,14.342,2.781,15.045,25.606
16398.0,2.703,0.741,-34.268,2.959,9.655,5.516,37.948,5.226,-2.333,-2.74,0.0,39.725,40.515,9.797,3.041,14.81,13.394,14.757,13.854,-3.164,27.374,0.0,259.84,,269.0,260.0,14.238,2.78,14.945,25.557
16398.5,2.703,0.741,-34.268,2.959,9.655,5.516,37.948,5.226,-2.333,-2.74,0.0,39.7,40.5,9.797,3.041,14.659,13.529,14.774,13.781,-3.164,27.374,0.0,259.34,,269.0,260.0,14.204,2.778,14.938,25.563
16399.0,2.703,0.741,-34.268,2.959,9.655,5.516,37.948,5.226,-2.333,-2.74,0.0,39.7,40.5,9.797,3.041,14.778,13.455,14.773,13.837,-3.164,27.374,0.0,259.34,,269.0,260.0,14.186,2.777,15.013,25.561
16399.5,2.892,0.76,-33.953,3.008,9.646,5.516,37.948,5.226,-2.333,-2.74,0.0,39.7,40.5,9.806,2.852,14.729,13.26,14.694,13.663,-3.164,27.374,0.0,259.64,,269.0,260.0,14.211,2.776,14.969,25.563
16400.0,2.892,0.76,-33.953,3.008,9.646,5.516,37.948,5.226,-2.333,-2.74,0.0,39.7,40.5,9.806,2.852,14.629,13.671,14.748,13.823,-3.164,27.374,0.0,259.64,,269.0,260.0,14.087,2.778,15.049,25.541
16400.5,2.892,0.76,-33.953,3.008,9.646,5.516,37.948,5.226,-2.333,-2.74,0.0,39.7,40.5,9.806,2.852,14.772,13.544,14.746,13.699,-3.164,27.374,0.0,259.74,,269.0,260.0,14.218,2.78,15.079,25.544
16401.0,2.892,0.76,-33.953,3.008,9.646,5.516,37.948,5.226,-2.333,-2.74,0.0,39.7,40.5,9.806,2.852,14.648,13.713,14.736,13.826,-3.164,27.374,0.0,259.74,,269.0,260.0,14.19,2.782,15.062,25.521
16401.5,2.892,0.76,-33.953,3.008,9.646,5.549,37.97,5.231,-2.299,-2.754,0.0,39.729,40.58,9.806,2.852,14.8,13.58,14.791,13.987,-3.168,27.368,0.0,260.14,,269.0,260.0,14.231,2.783,15.192,25.41
16402.0,2.892,0.76,-33.953,3.008,9.646,5.549,37.97,5.231,-2.299,-2.754,0.0,39.7,40.6,9.806,2.852,14.837,13.933,14.892,14.001,-3.168,27.368,0.0,260.14,,269.0,260.0,14.289,2.785,15.295,25.391
16402.5,3.687,0.891,-35.209,2.999,9.773,5.549,37.97,5.231,-2.299,-2.754,0.0,39.7,40.6,9.778,2.973,15.133,13.901,14.966,14.108,-3.168,27.368,0.0,259.94,,269.0,260.0,14.416,2.787,15.154,25.365
16403.0,3.687,0.891,-35.209,2.999,9.773,5.549,37.97,5.231,-2.299,-2.754,0.0,39.7,40.6,9.778,2.973,14.873,13.747,14.953,14.045,-3.168,27.368,0.0,259.94,,269.0,260.0,14.527,2.802,15.115,25.363
16403.5,3.687,0.891,-35.209,2.999,9.773,5.549,37.97,5.231,-2.299,-2.754,0.0,39.7,40.6,9.778,2.973,15.054,13.826,15.001,14.173,-3.168,27.368,0.0,259.94,,269.0,260.0,14.404,2.816,15.172,25.365
16404.0,3.687,0.891,-35.209,2.999,9.773,5.549,37.97,5.231,-2.299,-2.754,0.0,39.7,40.6,9.778,2.973,14.966,13.75,14.996,14.064,-3.168,27.368,0.0,259.94,,269.0,260.0,14.514,2.831,15.151,25.344
16404.5,3.687,0.891,-35.209,2.999,9.773,5.574,37.942,5.223,-2.279,-2.748,0.0,39.745,40.513,9.778,2.973,15.284,14.025,15.135,14.354,-3.163,27.37,0.0,260.54,,269.0,260.0,14.444,2.845,15.29,25.339
16405.0,3.687,0.891,-35.209,2.999,9.773,5.574,37.942,5.223,-2.279,-2.748,0.0,39.7,40.5,9.778,2.973,15.088,13.933,15.12,14.405,-3.163,27.37,0.0,260.54,,269.0,260.0,14.7,2.858,15.202,25.3
16405.5,3.203,0.731,-35.209,2.981,9.733,5.574,37.942,5.223,-2.279,-2.748,0.0,39.7,40.5,9.716,2.923,15.217,13.821,15.159,14.055,-3.163,27.37,0.0,260.14,,269.0,260.0,14.637,2.872,15.198,25.293
16406.0,3.203,0.731,-35.209,2.981,9.733,5.574,37.942,5.223,-2.279,-2.748,0.0,39.7,40.5,9.716,2.923,15.125,13.651,15.088,14.11,-3.163,27.37,0.0,260.14,,269.0,260.0,14.563,2.877,15.166,25.275
16406.5,3.203,0.731,-35.209,2.981,9.733,5.574,37.942,5.223,-2.279,-2.748,0.0,39.7,40.5,9.716,2.923,14.98,13.927,15.104,14.177,-3.163,27.37,0.0,259.84,,269.0,260.0,14.494,2.883,15.199,25.286
16407.0,3.203,0.731,-35.209,2.981,9.733,5.574,37.942,5.223,-2.279,-2.748,0.0,39.7,40.5,9.716,2.923,14.899,13.959,15.064,14.04,-3.163,27.37,0.0,259.84,,269.0,260.0,14.547,2.888,15.296,25.275
16407.5,3.203,0.731,-35.209,2.981,9.733,5.574,37.942,5.223,-2.279,-2.748,0.0,39.7,40.5,9.716,2.923,15.071,13.614,15.072,14.03,-3.163,27.37,0.0,259.64,,269.0,260.0,14.49,2.893,15.164,25.271
16408.0,3.203,0.731,-35.209,2.981,9.733,5.528,37.977,5.213,-2.222,-2.723,0.0,39.747,40.557,9.716,2.923,14.987,13.74,15.035,14.127,-3.156,27.373,0.0,259.64,,269.0,260.0,14.447,2.898,15.19,25.153
16408.5,3.203,0.731,-35.209,2.981,9.733,5.528,37.977,5.213,-2.222,-2.723,0.0,39.7,40.6,9.716,2.923,14.868,13.871,15.025,13.927,-3.156,27.373,0.0,259.94,,269.0,260.0,14.472,2.903,15.285,25.209
16409.0,2.498,0.59,-35.209,3.057,9.73,5.528,37.977,5.213,-2.222,-2.723,0.0,39.7,40.6,9.675,2.955,15.035,13.641,15.001,14.055,-3.156,27.373,0.0,259.94,,269.0,260.0,14.423,2.908,15.303,25.28
16409.5,2.498,0.59,-35.209,3.057,9.73,5.528,37.977,5.213,-2.222,-2.723,0.0,39.7,40.6,9.675,2.955,14.904,14.123,15.063,14.239,-3.156,27.373,0.0,259.74,,269.0,260.0,14.433,2.901,15.453,25.25
16410.0,2.498,0.59,-35.209,3.057,9.73,5.528,37.977,5.213,-2.222,-2.723,0.0,39.7,40.6,9.675,2.955,15.063,13.897,15.094,14.283,-3.156,27.373,0.0,259.74,,269.0,260.0,14.582,2.895,15.282,25.258
16410.5,2.498,0.59,-35.209,3.057,9.73,5.528,37.977,5.213,-2.222,-2.723,0.0,39.7,40.6,9.675,2.955,15.06,14.055,15.117,14.163,-3.156,27.373,0.0,259.14,,269.0,260.0,14.585,2.888,15.441,25.292
16411.0,2.498,0.59,-35.209,3.057,9.73,5.528,37.958,5.213,-2.206,-2.74,0.0,39.752,40.56,9.675,2.955,15.174,14.141,15.181,14.406,-3.156,27.369,0.0,259.14,,269.0,260.0,14.599,2.882,15.375,25.282
16411.5,2.498,0.59,-35.209,3.057,9.73,5.528,37.958,5.213,-2.206,-2.74,0.0,39.8,40.6,9.675,2.955,15.281,13.982,15.193,14.438,-3.156,27.369,0.0,259.24,,269.0,260.0,14.725,2.876,15.466,25.244
16412.0,3.19,0.757,-35.209,2.961,9.723,5.528,37.958,5.213,-2.206,-2.74,0.0,39.8,40.6,9.755,3.115,15.197,14.194,15.269,14.299,-3.156,27.369,0.0,259.24,,269.0,260.0,14.723,2.869,15.478,25.194
16412.5,3.19,0.757,-35.209,2.961,9.723,5.528,37.958,5.213,-2.206,-2.74,0.0,39.8,40.6,9.755,3.115,15.238,13.79,15.197,14.29,-3.156,27.369,0.0,259.04,,269.0,260.0,14.74,2.875,15.463,25.236
16413.0,3.19,0.757,-35.209,2.961,9.723,5.528,37.958,5.213,-2.206,-2.74,0.0,39.8,40.6,9.755,3.115,15.067,14.086,15.203,14.212,-3.156,27.369,0.0,259.04,,269.0,260.0,14.629,2.88,15.448,25.262
16413.5,3.19,0.757,-35.209,2.961,9.723,5.528,37.958,5.213,-2.206,-2.74,0.0,39.8,40.6,9.755,3.115,15.081,13.823,15.207,14.316,-3.156,27.369,0.0,259.24,,269.0,260.0,14.642,2.885,15.326,25.308
16414.0,3.19,0.757,-35.209,2.961,9.723,5.528,37.958,5.213,-2.206,-2.74,0.0,39.8,40.6,9.755,3.115,15.056,13.57,15.157,13.901,-3.156,27.369,0.0,259.24,,269.0,260.0,14.607,2.89,15.241,25.308
16414.5,3.19,0.757,-35.209,2.961,9.723,5.508,37.975,5.218,-2.16,-2.743,0.0,39.749,40.633,9.755,3.115,15.164,13.87,15.196,14.176,-3.159,27.355,0.0,259.44,,269.0,260.0,14.421,2.895,15.398,25.302
16415.0,3.19,0.757,-35.209,2.961,9.723,5.508,37.975,5.218,-2.16,-2.743,0.0,39.7,40.6,9.755,3.115,14.979,14.135,15.184,14.248,-3.159,27.355,0.0,259.44,,269.0,260.0,14.601,2.9,15.472,25.307
16415.5,2.478,0.592,-35.209,3.042,9.723,5.508,37.975,5.218,-2.16,-2.743,0.0,39.7,40.6,9.673,2.91,15.219,13.685,15.174,14.09,-3.159,27.355,0.0,259.84,,269.0,260.0,14.637,2.904,15.284,25.329
16416.0,2.478,0.592,-35.209,3.042,9.723,5.508,37.975,5.218,-2.16,-2.743,0.0,39.7,40.6,9.673,2.91,15.112,13.907,15.207,14.187,-3.159,27.355,0.0,259.84,,269.0,260.0,14.542,2.897,15.408,25.327
16416.5,2.478,0.592,-35.209,3.042,9.723,5.508,37.975,5.218,-2.16,-2.743,0.0,39.7,40.6,9.673,2.91,14.938,14.061,15.161,14.13,-3.159,27.355,0.0,259.74,,269.0,260.0,14.603,2.891,15.477,25.318
16417.0,2.478,0.592,-35.209,3.042,9.723,5.508,37.975,5.218,-2.16,-2.743,0.0,39.7,40.6,9.673,2.91,15.138,14.328,15.244,14.362,-3.159,27.355,0.0,259.74,,269.0,260.0,14.572,2.884,15.549,25.337
16417.5,2.478,0.592,-35.209,3.042,9.723,5.529,37.975,5.233,-2.141,-2.744,0.0,39.762,40.577,9.673,2.91,15.347,14.196,15.265,14.549,-3.163,27.358,0.0,259.74,,269.0,260.0,14.768,2.877,15.532,25.338
16418.0,2.478,0.592,-35.209,3.042,9.723,5.529,37.975,5.233,-2.141,-2.744,0.0,39.8,40.6,9.673,2.91,15.226,14.381,15.312,14.61,-3.163,27.358,0.0,259.74,,269.0,260.0,14.839,2.871,15.679,25.389
16418.5,3.362,0.804,-35.209,2.967,9.717,5.529,37.975,5.233,-2.141,-2.744,0.0,39.8,40.6,9.755,3.147,15.301,14.096,15.321,14.491,-3.163,27.358,0.0,259.34,,269.0,260.0,14.882,2.864,15.518,25.427
16419.0,3.362,0.804,-35.209,2.967,9.717,5.529,37.975,5.233,-2.141,-2.744,0.0,39.8,40.6,9.755,3.147,15.518,14.205,15.397,14.534,-3.163,27.358,0.0,259.34,,269.0,260.0,14.802,2.872,15.598,25.462
16419.5,3.362,0.804,-35.209,2.967,9.717,5.529,37.975,5.233,-2.141,-2.744,0.0,39.8,40.6,9.755,3.147,15.503,14.136,15.427,14.577,-3.163,27.358,0.0,259.54,,269.0,260.0,14.913,2.88,15.578,25.524
16420.0,3.362,0.804,-35.209,2.967,9.717,5.529,37.975,5.233,-2.141,-2.744,0.0,39.8,40.6,9.755,3.147,15.239,14.303,15.425,14.393,-3.163,27.358,0.0,259.54,,269.0,260.0,14.911,2.888,15.49,25.548
16420.5,3.362,0.804,-35.209,2.967,9.717,5.529,37.954,5.223,-2.108,-2.753,0.0,39.768,40.596,9.755,3.147,15.291,13.972,15.343,14.128,-3.173,27.344,0.0,259.44,,269.0,260.0,14.84,2.896,15.489,25.552
16421.0,3.362,0.804,-35.209,2.967,9.717,5.529,37.954,5.223,-2.108,-2.753,0.0,39.8,40.6,9.755,3.147,15.31,13.796,15.243,14.087,-3.173,27.344,0.0,259.44,,269.0,260.0,14.683,2.904,15.475,25.652
16421.5,3.362,0.804,-35.209,2.967,9.717,5.529,37.954,5.223,-2.108,-2.753,0.0,39.8,40.6,9.755,3.147,15.149,13.903,15.235,14.149,-3.173,27.344,0.0,259.74,,269.0,260.0,14.609,2.911,15.39,25.797
16422.0,2.726,0.62,-35.209,3.036,9.667,5.529,37.954,5.223,-2.108,-2.753,0.0,39.8,40.6,9.738,3.1,15.064,14.151,15.236,14.112,-3.173,27.344,0.0,259.74,,269.0,260.0,14.609,2.919,15.554,25.899
16422.5,2.726,0.62,-35.209,3.036,9.667,5.529,37.954,5.223,-2.108,-2.753,0.0,39.8,40.6,9.738,3.1,15.177,13.818,15.224,14.262,-3.173,27.344,0.0,259.94,,269.0,260.0,14.641,2.915,15.447,26.07
16423.0,2.726,0.62,-35.209,3.036,9.667,5.529,37.954,5.223,-2.108,-2.753,0.0,39.8,40.6,9.738,3.1,15.124,14.212,15.25,14.219,-3.173,27.344,0.0,259.94,,269.0,260.0,14.62,2.912,15.507,26.254
16423.5,2.726,0.62,-35.209,3.036,9.667,5.529,37.954,5.223,-2.108,-2.753,0.0,39.8,40.6,9.738,3.1,15.285,14.036,15.262,14.424,-3.173,27.344,0.0,259.44,,269.0,260.0,14.701,2.906,15.658,26.272
16424.0,2.726,0.62,-35.209,3.036,9.667,5.527,37.997,5.201,-2.074,-2.75,0.0,39.776,40.594,9.738,3.1,15.262,14.304,15.311,14.393,-3.174,27.346,0.0,259.44,,269.0,260.0,14.752,2.906,15.832,26.22
16424.5,2.726,0.62,-35.209,3.036,9.667,5.527,37.997,5.201,-2.074,-2.75,0.0,39.8,40.6,9.738,3.1,15.453,14.08,15.442,14.623,-3.174,27.346,0.0,259.54,,269.0,260.0,14.817,2.903,15.562,26.214
16425.0,3.333,0.798,-35.209,3.02,9.667,5.527,37.997,5.201,-2.074,-2.75,0.0,39.8,40.6,9.749,3.075,15.636,14.215,15.485,14.614,-3.174,27.346,0.0,259.54,,269.0,260.0,14.9,2.9,15.723,26.171
16425.5,3.333,0.798,-35.209,3.02,9.667,5.527,37.997,5.201,-2.074,-2.75,0.0,39.8,40.6,9.749,3.075,15.467,14.702,15.565,14.749,-3.174,27.346,0.0,259.74,,269.0,260.0,14.987,2.907,15.837,26.145
16426.0,3.333,0.798,-35.209,3.02,9.667,5.527,37.997,5.201,-2.074,-2.75,0.0,39.8,40.6,9.749,3.075,15.696,14.307,15.538,14.556,-3.174,27.346,0.0,259.74,,269.0,260.0,15.121,2.914,15.773,26.122
16426.5,3.333,0.798,-35.209,3.02,9.667,5.527,37.997,5.201,-2.074,-2.75,0.0,39.8,40.6,9.749,3.075,15.498,14.5,15.574,14.67,-3.174,27.346,0.0,259.54,,269.0,260.0,15.024,2.921,15.674,26.067
16427.0,3.333,0.798,-35.209,3.02,9.667,5.537,37.948,5.219,-2.065,-2.763,0.0,39.79,40.621,9.749,3.075,15.56,14.112,15.505,14.551,-3.166,27.336,0.0,259.54,,269.0,260.0,15.061,2.928,15.871,26.048
16427.5,3.333,0.798,-35.209,3.02,9.667,5.537,37.948,5.219,-2.065,-2.763,0.0,39.8,40.6,9.749,3.075,15.542,14.653,15.602,14.73,-3.166,27.336,0.0,259.44,,269.0,260.0,14.932,2.935,15.821,26.034
16428.0,3.333,0.798,-35.209,3.02,9.667,5.537,37.948,5.219,-2.065,-2.763,0.0,39.8,40.6,9.749,3.075,15.465,14.072,15.541,14.583,-3.166,27.336,0.0,259.44,,269.0,260.0,15.132,2.941,15.692,26.043
16428.5,2.402,0.659,-33.654,2.991,9.654,5.537,37.948,5.219,-2.065,-2.763,0.0,39.8,40.6,9.823,2.975,15.443,14.245,15.549,14.484,-3.166,27.336,0.0,259.14,,269.0,260.0,14.915,2.948,15.681,26.022
16429.0,2.402,0.659,-33.654,2.991,9.654,5.537,37.948,5.219,-2.065,-2.763,0.0,39.8,40.6,9.823,2.975,15.591,14.231,15.542,14.651,-3.166,27.336,0.0,259.14,,269.0,260.0,14.93,2.939,15.721,25.989
16429.5,2.402,0.659,-33.654,2.991,9.654,5.537,37.948,5.219,-2.065,-2.763,0.0,39.8,40.6,9.823,2.975,15.495,14.346,15.58,14.503,-3.166,27.336,0.0,259.04,,269.0,260.0,15.004,2.93,15.724,25.897
16430.0,2.402,0.659,-33.654,2.991,9.654,5.537,37.948,5.219,-2.065,-2.763,0.0,39.8,40.6,9.823,2.975,15.576,14.299,15.528,14.634,-3.166,27.336,0.0,259.04,,269.0,260.0,14.981,2.921,15.829,25.869
16430.5,2.402,0.659,-33.654,2.991,9.654,5.482,37.983,5.214,-2.015,-2.75,0.0,39.795,40.65,9.823,2.975,15.431,14.677,15.574,14.692,-3.176,27.336,0.0,259.54,,269.0,260.0,15.009,2.913,15.82,25.825
16431.0,2.402,0.659,-33.654,2.991,9.654,5.482,37.983,5.214,-2.015,-2.75,0.0,39.8,40.7,9.823,2.975,15.638,14.295,15.595,14.786,-3.176,27.336,0.0,259.54,,269.0,260.0,15.093,2.904,16.01,25.777
16431.5,3.183,0.76,-35.209,3.013,9.746,5.482,37.983,5.214,-2.015,-2.75,0.0,39.8,40.7,9.685,3.032,15.669,14.46,15.676,14.875,-3.176,27.336,0.0,259.54,,269.0,260.0,15.079,2.896,15.854,25.762
16432.0,3.183,0.76,-35.209,3.013,9.746,5.482,37.983,5.214,-2.015,-2.75,0.0,39.8,40.7,9.685,3.032,15.791,14.561,15.777,14.991,-3.176,27.336,0.0,259.54,,269.0,260.0,15.17,2.901,15.884,25.746
16432.5,3.183,0.76,-35.209,3.013,9.746,5.482,37.983,5.214,-2.015,-2.75,0.0,39.8,40.7,9.685,3.032,15.623,14.668,15.759,14.745,-3.176,27.336,0.0,259.34,,269.0,260.0,15.28,2.905,15.993,25.737
16433.0,3.183,0.76,-35.209,3.013,9.746,5.482,37.983,5.214,-2.015,-2.75,0.0,39.8,40.7,9.685,3.032,15.746,14.383,15.684,14.69,-3.176,27.336,0.0,259.34,,269.0,260.0,15.199,2.91,15.918,25.718
16433.5,3.183,0.76,-35.209,3.013,9.746,5.547,37.962,5.236,-1.988,-2.748,0.0,39.82,40.661,9.685,3.032,15.62,14.4,15.674,14.709,-3.152,27.347,0.0,259.34,,269.0,260.0,15.126,2.914,15.866,25.724
16434.0,3.183,0.76,-35.209,3.013,9.746,5.547,37.962,5.236,-1.988,-2.748,0.0,39.8,40.7,9.685,3.032,15.466,14.386,15.651,14.517,-3.152,27.347,0.0,259.34,,269.0,260.0,15.101,2.919,15.785,25.742
16434.5,3.183,0.76,-35.209,3.013,9.746,5.547,37.962,5.236,-1.988,-2.748,0.0,39.8,40.7,9.685,3.032,15.604,14.199,15.658,14.65,-3.152,27.347,0.0,259.64,,269.0,260.0,15.005,2.923,15.822,25.765
16435.0,2.421,0.562,-35.209,3.011,9.75,5.547,37.962,5.236,-1.988,-2.748,0.0,39.8,40.7,9.751,2.994,15.748,14.205,15.694,14.744,-3.152,27.347,0.0,259.64,,269.0,260.0,15.028,2.927,15.825,25.774
16435.5,2.421,0.562,-35.209,3.011,9.75,5.547,37.962,5.236,-1.988,-2.748,0.0,39.8,40.7,9.751,2.994,15.552,14.347,15.683,14.579,-3.152,27.347,0.0,259.34,,269.0,260.0,15.098,2.919,15.83,25.739
16436.0,2.421,0.562,-35.209,3.011,9.75,5.547,37.962,5.236,-1.988,-2.748,0.0,39.8,40.7,9.751,2.994,15.708,14.34,15.713,14.829,-3.152,27.347,0.0,259.34,,269.0,260.0,15.04,2.911,15.8,25.706
16436.5,2.421,0.562,-35.209,3.011,9.75,5.547,37.962,5.236,-1.988,-2.748,0.0,39.8,40.7,9.751,2.994,15.669,14.865,15.768,14.833,-3.152,27.347,0.0,259.34,,269.0,260.0,15.148,2.903,16.149,25.659
16437.0,2.421,0.562,-35.209,3.011,9.75,5.578,37.995,5.247,-1.954,-2.729,0.0,39.813,40.652,9.751,2.994,15.798,14.538,15.74,14.832,-3.15,27.34,0.0,259.34,,269.0,260.0,15.284,2.895,16.042,25.646
16437.5,2.421,0.562,-35.209,3.011,9.75,5.578,37.995,5.247,-1.954,-2.729,0.0,39.8,40.7,9.751,2.994,15.641,14.319,15.707,14.8,-3.15,27.34,0.0,259.14,,269.0,260.0,15.227,2.887,16.056,25.577
16438.0,2.563,0.724,-33.949,3.073,9.65,5.578,37.995,5.247,-1.954,-2.729,0.0,39.8,40.7,9.829,2.977,15.564,14.668,15.721,14.672,-3.15,27.34,0.0,259.14,,269.0,260.0,15.117,2.88,15.971,25.559
16438.5,2.563,0.724,-33.949,3.073,9.65,5.578,37.995,5.247,-1.954,-2.729,0.0,39.8,40.7,9.829,2.977,15.682,14.792,15.771,14.848,-3.15,27.34,0.0,259.24,,269.0,260.0,15.156,2.874,16.122,25.508
16439.0,2.563,0.724,-33.949,3.073,9.65,5.578,37.995,5.247,-1.954,-2.729,0.0,39.8,40.7,9.829,2.977,15.728,14.623,15.78,14.997,-3.15,27.34,0.0,259.24,,269.0,260.0,15.273,2.869,15.987,25.511
16439.5,2.563,0.724,-33.949,3.073,9.65,5.578,37.995,5.247,-1.954,-2.729,0.0,39.8,40.7,9.829,2.977,15.744,14.742,15.837,14.953,-3.15,27.34,0.0,259.14,,269.0,260.0,15.282,2.864,16.017,25.507
16440.0,2.563,0.724,-33.949,3.073,9.65,5.582,37.973,5.228,-1.937,-2.749,0.0,39.814,40.69,9.829,2.977,15.806,14.518,15.803,14.845,-3.165,27.331,0.0,259.14,,269.0,260.0,15.319,2.859,16.03,25.509
16440.5,2.563,0.724,-33.949,3.073,9.65,5.582,37.973,5.228,-1.937,-2.749,0.0,39.8,40.7,9.829,2.977,15.694,14.861,15.836,15.114,-3.165,27.331,0.0,259.44,,269.0,260.0,15.243,2.854,16.104,25.504
16441.0,2.563,0.724,-33.949,3.073,9.65,5.582,37.973,5.228,-1.937,-2.749,0.0,39.8,40.7,9.829,2.977,15.754,14.685,15.838,14.898,-3.165,27.331,0.0,259.44,,269.0,260.0,15.376,2.85,16.046,25.556
16441.5,3.32,0.87,-34.728,2.964,9.609,5.582,37.973,5.228,-1.937,-2.749,0.0,39.8,40.7,9.83,3.131,15.846,14.504,15.828,14.788,-3.165,27.331,0.0,259.84,,269.0,260.0,15.294,2.845,16.049,25.576
16442.0,3.32,0.87,-34.728,2.964,9.609,5.582,37.973,5.228,-1.937,-2.749,0.0,39.8,40.7,9.83,3.131,15.81,14.735,15.846,14.921,-3.165,27.331,0.0,259.84,,269.0,260.0,15.241,2.853,16.15,25.567
16442.5,3.32,0.87,-34.728,2.964,9.609,5.582,37.973,5.228,-1.937,-2.749,0.0,39.8,40.7,9.83,3.131,15.848,14.897,15.943,15.066,-3.165,27.331,0.0,259.74,,269.0,260.0,15.328,2.86,16.106,25.519
16443.0,3.32,0.87,-34.728,2.964,9.609,5.582,37.973,5.228,-1.937,-2.749,0.0,39.8,40.7,9.83,3.131,15.963,14.578,15.911,15.083,-3.165,27.331,0.0,259.74,,269.0,260.0,15.439,2.868,16.039,25.484
16443.5,3.32,0.87,-34.728,2.964,9.609,5.523,37.958,5.224,-1.914,-2.759,0.0,39.83,40.66,9.83,3.131,15.833,14.522,15.891,14.846,-3.166,27.331,0.0,259.74,,269.0,260.0,15.384,2.875,16.03,25.457
16444.0,3.32,0.87,-34.728,2.964,9.609,5.523,37.958,5.224,-1.914,-2.759,0.0,39.8,40.7,9.83,3.131,15.77,14.5,15.862,14.667,-3.166,27.331,0.0,259.74,,269.0,260.0,15.273,2.883,16.015,25.409
16444.5,2.587,0.577,-35.209,2.98,9.717,5.523,37.958,5.224,-1.914,-2.759,0.0,39.8,40.7,9.706,3.108,15.893,14.407,15.844,14.722,-3.166,27.331,0.0,259.24,,269.0,260.0,15.2,2.89,15.966,25.3
16445.0,2.587,0.577,-35.209,2.98,9.717,5.523,37.958,5.224,-1.914,-2.759,0.0,39.8,40.7,9.706,3.108,15.74,14.46,15.817,14.787,-3.166,27.331,0.0,259.24,,269.0,260.0,15.201,2.88,15.934,25.268
16445.5,2.587,0.577,-35.209,2.98,9.717,5.523,37.958,5.224,-1.914,-2.759,0.0,39.8,40.7,9.706,3.108,15.651,14.397,15.752,14.718,-3.166,27.331,0.0,259.04,,269.0,260.0,15.201,2.88,16.04,25.239
16446.0,2.587,0.577,-35.209,2.98,9.717,5.523,37.958,5.224,-1.914,-2.759,0.0,39.8,40.7,9.706,3.108,15.666,14.674,15.81,14.865,-3.166,27.331,0.0,259.04,,269.0,260.0,15.13,2.875,16.02,25.246
16446.5,2.587,0.577,-35.209,2.98,9.717,5.522,38.007,5.229,-1.861,-2.747,0.0,39.829,40.685,9.706,3.108,15.702,14.772,15.81,14.853,-3.162,27.334,0.0,258.84,,269.0,260.0,15.254,2.87,16.101,25.217
16447.0,2.587,0.577,-35.209,2.98,9.717,5.522,38.007,5.229,-1.861,-2.747,0.0,39.8,40.7,9.706,3.108,15.819,14.618,15.791,14.736,-3.162,27.334,0.0,258.84,,270.0,260.0,15.284,2.866,16.113,25.206
16447.5,2.502,0.673,-33.105,3.085,9.668,5.522,38.007,5.229,-1.861,-2.747,0.0,39.8,40.7,9.953,2.98,15.862,14.521,15.826,14.956,-3.162,27.334,0.0,258.94,,270.0,260.0,15.241,2.861,16.067,25.199
16448.0,2.502,0.673,-33.105,3.085,9.668,5.522,38.007,5.229,-1.861,-2.747,0.0,39.8,40.7,9.953,2.98,15.725,14.807,15.841,14.873,-3.162,27.334,0.0,258.94,,271.0,260.0,15.291,2.855,16.161,25.216
16448.5,2.502,0.673,-33.105,3.085,9.668,5.522,38.007,5.229,-1.861,-2.747,0.0,39.8,40.7,9.953,2.98,15.907,14.837,15.92,15.149,-3.162,27.334,0.0,259.24,,271.0,260.0,15.312,2.85,16.304,25.249
16449.0,2.502,0.673,-33.105,3.085,9.668,5.522,38.007,5.229,-1.861,-2.747,0.0,39.8,40.7,9.953,2.98,15.941,14.95,15.959,15.246,-3.162,27.334,0.0,259.24,,271.0,260.0,15.453,2.844,16.244,25.284
16449.5,2.502,0.673,-33.105,3.085,9.668,5.522,38.007,5.229,-1.861,-2.747,0.0,39.8,40.7,9.953,2.98,16.015,14.829,16.008,15.255,-3.162,27.334,0.0,260.04,,271.0,260.0,15.524,2.838,16.219,25.309
