t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16450.0,2.502,0.673,-33.105,3.085,9.668,5.487,37.958,5.213,-1.873,-2.77,0.0,39.833,40.717,9.953,2.98,15.867,14.837,15.982,15.1,-3.181,27.315,0.0,260.04,,271.0,260.0,15.527,2.833,16.197,25.295
16450.5,2.502,0.673,-33.105,3.085,9.668,5.487,37.958,5.213,-1.873,-2.77,0.0,39.8,40.7,9.953,2.98,16.103,14.861,16.078,15.338,-3.181,27.315,0.0,259.94,,271.0,260.0,15.446,2.827,16.265,25.305
16451.0,3.069,0.697,-35.209,2.964,9.693,5.487,37.958,5.213,-1.873,-2.77,0.0,39.8,40.7,9.723,3.035,16.018,14.938,16.068,15.129,-3.181,27.315,0.0,259.94,,271.0,260.0,15.595,2.822,16.266,25.295
16451.5,3.069,0.697,-35.209,2.964,9.693,5.487,37.958,5.213,-1.873,-2.77,0.0,39.8,40.7,9.723,3.035,15.962,14.687,16.014,14.894,-3.181,27.315,0.0,260.34,,271.0,260.0,15.538,2.826,16.123,25.232
16452.0,3.069,0.697,-35.209,2.964,9.693,5.487,37.958,5.213,-1.873,-2.77,0.0,39.8,40.7,9.723,3.035,16.018,14.476,15.981,15.037,-3.181,27.315,0.0,260.34,,271.0,260.0,15.389,2.83,16.169,25.234
16452.5,3.069,0.697,-35.209,2.964,9.693,5.487,37.958,5.213,-1.873,-2.77,0.0,39.8,40.7,9.723,3.035,15.864,14.918,16.024,15.234,-3.181,27.315,0.0,261.44,,271.0,260.0,15.378,2.834,16.352,25.24
16453.0,3.069,0.697,-35.209,2.964,9.693,5.536,37.991,5.227,-1.829,-2.768,0.0,39.843,40.734,9.723,3.035,15.97,15.069,16.076,15.172,-3.178,27.316,0.0,261.44,,270.0,260.0,15.51,2.838,16.302,25.238
16453.5,3.069,0.697,-35.209,2.964,9.693,5.536,37.991,5.227,-1.829,-2.768,0.0,39.8,40.7,9.723,3.035,16.183,14.724,16.079,15.162,-3.178,27.316,0.0,261.44,,270.0,260.0,15.572,2.842,16.301,25.245
16454.0,3.027,0.751,-35.075,2.964,9.689,5.536,37.991,5.227,-1.829,-2.768,0.0,39.8,40.7,9.814,3.139,16.012,14.836,16.074,15.239,-3.178,27.316,0.0,261.44,,269.0,260.0,15.537,2.845,16.212,25.253
16454.5,3.027,0.751,-35.075,2.964,9.689,5.536,37.991,5.227,-1.829,-2.768,0.0,39.8,40.7,9.814,3.139,15.9,14.869,16.054,15.005,-3.178,27.316,0.0,261.54,,269.0,260.0,15.54,2.848,16.257,25.248
16455.0,3.027,0.751,-35.075,2.964,9.689,5.536,37.991,5.227,-1.829,-2.768,0.0,39.8,40.7,9.814,3.139,15.996,14.678,16.013,14.89,-3.178,27.316,0.0,261.54,,268.0,260.0,15.457,2.851,16.236,25.265
16455.5,3.027,0.751,-35.075,2.964,9.689,5.536,37.991,5.227,-1.829,-2.768,0.0,39.8,40.7,9.814,3.139,15.922,14.753,16.013,15.048,-3.178,27.316,0.0,260.84,,268.0,260.0,15.394,2.854,16.29,25.289
16456.0,3.027,0.751,-35.075,2.964,9.689,5.536,37.991,5.227,-1.829,-2.768,0.0,39.8,40.7,9.814,3.139,16.02,14.749,15.99,14.973,-3.178,27.316,0.0,260.84,,268.0,260.0,15.434,2.857,16.198,25.312
16456.5,3.027,0.751,-35.075,2.964,9.689,5.6,38.004,5.235,-1.785,-2.774,0.0,39.844,40.725,9.814,3.139,16.047,14.568,16.003,15.102,-3.191,27.309,0.0,260.64,,268.0,260.0,15.433,2.86,16.202,25.331
16457.0,3.027,0.751,-35.075,2.964,9.689,5.6,38.004,5.235,-1.785,-2.774,0.0,39.8,40.7,9.814,3.139,15.954,14.711,16.054,15.225,-3.191,27.309,0.0,260.64,,268.0,260.0,15.43,2.862,16.229,25.313
16457.5,3.521,0.814,-35.209,2.948,9.645,5.6,38.004,5.235,-1.785,-2.774,0.0,39.8,40.7,9.738,3.072,16.083,14.719,16.089,15.22,-3.191,27.309,0.0,260.54,,268.0,260.0,15.486,2.865,16.245,25.324
16458.0,3.521,0.814,-35.209,2.948,9.645,5.6,38.004,5.235,-1.785,-2.774,0.0,39.8,40.7,9.738,3.072,16.021,14.963,16.113,15.13,-3.191,27.309,0.0,260.54,,268.0,260.0,15.528,2.876,16.35,25.285
16458.5,3.521,0.814,-35.209,2.948,9.645,5.6,38.004,5.235,-1.785,-2.774,0.0,39.8,40.7,9.738,3.072,16.127,15.071,16.151,15.352,-3.191,27.309,0.0,259.44,,268.0,260.0,15.557,2.887,16.314,25.272
16459.0,3.521,0.814,-35.209,2.948,9.645,5.6,38.004,5.235,-1.785,-2.774,0.0,39.8,40.7,9.738,3.072,16.18,14.883,16.151,15.281,-3.191,27.309,0.0,259.44,,268.0,260.0,15.675,2.897,16.39,25.263
16459.5,3.521,0.814,-35.209,2.948,9.645,5.552,37.986,5.228,-1.763,-2.767,0.0,39.853,40.713,9.738,3.072,16.125,15.062,16.174,15.226,-3.191,27.302,0.0,258.94,,268.0,260.0,15.624,2.907,16.327,25.268
16460.0,3.521,0.814,-35.209,2.948,9.645,5.552,37.986,5.228,-1.763,-2.767,0.0,39.9,40.7,9.738,3.072,16.066,14.746,16.143,15.291,-3.191,27.302,0.0,258.94,,269.0,260.0,15.646,2.917,16.209,25.287
16460.5,2.348,0.536,-35.209,2.986,9.708,5.552,37.986,5.228,-1.763,-2.767,0.0,39.9,40.7,9.623,3.145,16.146,14.761,16.171,15.351,-3.191,27.302,0.0,258.54,,269.0,260.0,15.561,2.927,16.204,25.313
16461.0,2.348,0.536,-35.209,2.986,9.708,5.552,37.986,5.228,-1.763,-2.767,0.0,39.9,40.7,9.623,3.145,16.067,14.947,16.172,15.138,-3.191,27.302,0.0,258.54,,270.0,260.0,15.607,2.918,16.318,25.322
16461.5,2.348,0.536,-35.209,2.986,9.708,5.552,37.986,5.228,-1.763,-2.767,0.0,39.9,40.7,9.623,3.145,15.999,14.877,16.152,14.99,-3.191,27.302,0.0,258.24,,270.0,260.0,15.581,2.908,16.293,25.336
16462.0,2.348,0.536,-35.209,2.986,9.708,5.552,37.986,5.228,-1.763,-2.767,0.0,39.9,40.7,9.623,3.145,16.043,14.618,16.045,14.796,-3.191,27.302,0.0,258.24,,271.0,260.0,15.505,2.899,16.225,25.388
16462.5,2.348,0.536,-35.209,2.986,9.708,5.526,38.033,5.222,-1.702,-2.767,0.0,39.863,40.766,9.623,3.145,15.988,14.648,16.025,15.046,-3.2,27.311,0.0,259.24,,271.0,260.0,15.375,2.89,16.388,25.5
16463.0,2.348,0.536,-35.209,2.986,9.708,5.526,38.033,5.222,-1.702,-2.767,0.0,39.9,40.8,9.623,3.145,15.954,15.044,16.069,15.149,-3.2,27.311,0.0,259.24,,271.0,260.0,15.427,2.881,16.368,25.444
16463.5,2.348,0.536,-35.209,2.986,9.708,5.526,38.033,5.222,-1.702,-2.767,0.0,39.9,40.8,9.623,3.145,16.233,14.997,16.16,15.342,-3.2,27.311,0.0,259.44,,271.0,260.0,15.554,2.872,16.453,25.438
16464.0,3.376,0.83,-35.209,3.043,9.682,5.526,38.033,5.222,-1.702,-2.767,0.0,39.9,40.8,9.65,3.078,16.276,15.058,16.221,15.515,-3.2,27.311,0.0,259.44,,271.0,260.0,15.683,2.864,16.41,25.464
16464.5,3.376,0.83,-35.209,3.043,9.682,5.526,38.033,5.222,-1.702,-2.767,0.0,39.9,40.8,9.65,3.078,16.236,15.032,16.278,15.48,-3.2,27.311,0.0,259.84,,271.0,260.0,15.767,2.872,16.406,25.472
16465.0,3.376,0.83,-35.209,3.043,9.682,5.526,38.033,5.222,-1.702,-2.767,0.0,39.9,40.8,9.65,3.078,16.338,15.395,16.362,15.545,-3.2,27.311,0.0,259.84,,271.0,260.0,15.756,2.88,16.536,25.489
16465.5,3.376,0.83,-35.209,3.043,9.682,5.526,38.033,5.222,-1.702,-2.767,0.0,39.9,40.8,9.65,3.078,16.194,15.085,16.3,15.28,-3.2,27.311,0.0,261.24,,271.0,260.0,15.91,2.889,16.48,25.454
16466.0,3.376,0.83,-35.209,3.043,9.682,5.556,37.975,5.197,-1.708,-2.771,0.0,39.874,40.716,9.65,3.078,16.211,14.669,16.242,15.21,-3.197,27.315,0.0,261.24,,270.0,260.0,15.715,2.897,16.551,25.351
16466.5,3.376,0.83,-35.209,3.043,9.682,5.556,37.975,5.197,-1.708,-2.771,0.0,39.9,40.7,9.65,3.078,16.23,15.174,16.274,15.398,-3.197,27.315,0.0,261.34,,270.0,260.0,15.583,2.904,16.528,25.295
16467.0,2.639,0.711,-34.274,3.041,9.683,5.556,37.975,5.197,-1.708,-2.771,0.0,39.9,40.7,9.757,2.905,16.234,15.434,16.347,15.6,-3.197,27.315,0.0,261.34,,269.0,260.0,15.769,2.912,16.59,25.245
16467.5,2.639,0.711,-34.274,3.041,9.683,5.556,37.975,5.197,-1.708,-2.771,0.0,39.9,40.7,9.757,2.905,16.469,14.96,16.395,15.519,-3.197,27.315,0.0,261.44,,269.0,260.0,15.904,2.908,16.494,25.232
16468.0,2.639,0.711,-34.274,3.041,9.683,5.556,37.975,5.197,-1.708,-2.771,0.0,39.9,40.7,9.757,2.905,16.35,15.409,16.428,15.529,-3.197,27.315,0.0,261.44,,268.0,260.0,15.836,2.903,16.663,25.182
16468.5,2.639,0.711,-34.274,3.041,9.683,5.556,37.975,5.197,-1.708,-2.771,0.0,39.9,40.7,9.757,2.905,16.409,15.168,16.438,15.682,-3.197,27.315,0.0,260.44,,268.0,260.0,15.929,2.899,16.509,25.167
16469.0,2.639,0.711,-34.274,3.041,9.683,5.538,37.982,5.222,-1.665,-2.78,0.0,39.878,40.739,9.757,2.905,16.345,15.426,16.448,15.552,-3.204,27.312,0.0,260.44,,268.0,260.0,15.924,2.895,16.723,25.094
16469.5,2.639,0.711,-34.274,3.041,9.683,5.538,37.982,5.222,-1.665,-2.78,0.0,39.9,40.7,9.757,2.905,16.465,15.233,16.469,15.675,-3.204,27.312,0.0,260.44,,268.0,260.0,15.943,2.891,16.686,25.083
16470.0,2.639,0.711,-34.274,3.041,9.683,5.538,37.982,5.222,-1.665,-2.78,0.0,39.9,40.7,9.757,2.905,16.549,15.322,16.491,15.478,-3.204,27.312,0.0,260.44,,268.0,260.0,15.961,2.886,16.511,25.062
16470.5,2.513,0.678,-33.967,3.028,9.589,5.538,37.982,5.222,-1.665,-2.78,0.0,39.9,40.7,9.885,2.944,16.452,14.856,16.429,15.206,-3.204,27.312,0.0,260.34,,268.0,260.0,15.96,2.882,16.425,25.057
16471.0,2.513,0.678,-33.967,3.028,9.589,5.538,37.982,5.222,-1.665,-2.78,0.0,39.9,40.7,9.885,2.944,16.173,15.082,16.349,15.258,-3.204,27.312,0.0,260.34,,268.0,260.0,15.736,2.876,16.503,25.059
16471.5,2.513,0.678,-33.967,3.028,9.589,5.538,37.982,5.222,-1.665,-2.78,0.0,39.9,40.7,9.885,2.944,16.311,14.91,16.306,15.299,-3.204,27.312,0.0,257.94,,268.0,260.0,15.715,2.87,16.513,25.071
16472.0,2.513,0.678,-33.967,3.028,9.589,5.538,37.982,5.222,-1.665,-2.78,0.0,39.9,40.7,9.885,2.944,16.198,15.199,16.346,15.296,-3.204,27.312,0.0,257.94,,269.0,260.0,15.706,2.865,16.547,25.11
16472.5,2.513,0.678,-33.967,3.028,9.589,5.551,38.032,5.25,-1.603,-2.775,0.0,39.885,40.761,9.885,2.944,16.286,14.897,16.28,15.318,-3.213,27.304,0.0,258.24,,269.0,260.0,15.76,2.859,16.476,25.127
16473.0,2.513,0.678,-33.967,3.028,9.589,5.551,38.032,5.25,-1.603,-2.775,0.0,39.9,40.8,9.885,2.944,16.217,15.204,16.317,15.315,-3.213,27.304,0.0,258.24,,270.0,260.0,15.695,2.853,16.616,25.137
16473.5,2.642,0.708,-34.058,3.076,9.707,5.551,38.032,5.25,-1.603,-2.775,0.0,39.9,40.8,9.777,2.896,16.413,15.102,16.355,15.409,-3.213,27.304,0.0,258.44,,270.0,260.0,15.763,2.847,16.507,25.151
16474.0,2.642,0.708,-34.058,3.076,9.707,5.551,38.032,5.25,-1.603,-2.775,0.0,39.9,40.8,9.777,2.896,16.357,15.021,16.358,15.477,-3.213,27.304,0.0,258.44,,271.0,260.0,15.82,2.844,16.666,25.13
16474.5,2.642,0.708,-34.058,3.076,9.707,5.551,38.032,5.25,-1.603,-2.775,0.0,39.9,40.8,9.777,2.896,16.359,15.504,16.416,15.633,-3.213,27.304,0.0,258.54,,271.0,260.0,15.803,2.841,16.707,25.142
16475.0,2.642,0.708,-34.058,3.076,9.707,5.551,38.032,5.25,-1.603,-2.775,0.0,39.9,40.8,9.777,2.896,16.533,15.277,16.45,15.732,-3.213,27.304,0.0,258.54,,272.0,260.0,15.978,2.838,16.729,25.158
16475.5,2.642,0.708,-34.058,3.076,9.707,5.534,37.987,5.225,-1.607,-2.798,0.0,39.892,40.759,9.777,2.896,16.54,15.563,16.543,15.637,-3.216,27.295,0.0,260.34,,272.0,260.0,15.998,2.834,16.844,25.195
16476.0,2.642,0.708,-34.058,3.076,9.707,5.534,37.987,5.225,-1.607,-2.798,0.0,39.9,40.8,9.777,2.896,16.51,15.04,16.506,15.596,-3.216,27.295,0.0,260.34,,272.0,260.0,16.071,2.831,16.592,25.222
16476.5,2.642,0.708,-34.058,3.076,9.707,5.534,37.987,5.225,-1.607,-2.798,0.0,39.9,40.8,9.777,2.896,16.416,15.444,16.542,15.628,-3.216,27.295,0.0,260.34,,272.0,260.0,15.913,2.828,16.723,25.255
16477.0,2.627,0.633,-35.209,3.045,9.716,5.534,37.987,5.225,-1.607,-2.798,0.0,39.9,40.8,9.664,2.953,16.615,15.128,16.518,15.639,-3.216,27.295,0.0,260.34,,272.0,260.0,16.007,2.825,16.708,25.292
16477.5,2.627,0.633,-35.209,3.045,9.716,5.534,37.987,5.225,-1.607,-2.798,0.0,39.9,40.8,9.664,2.953,16.658,15.313,16.594,15.725,-3.216,27.295,0.0,260.14,,272.0,260.0,15.975,2.822,16.669,25.301
16478.0,2.627,0.633,-35.209,3.045,9.716,5.534,37.987,5.225,-1.607,-2.798,0.0,39.9,40.8,9.664,2.953,16.475,15.752,16.645,15.812,-3.216,27.295,0.0,260.14,,272.0,260.0,16.073,2.819,16.797,25.314
16478.5,2.627,0.633,-35.209,3.045,9.716,5.534,37.987,5.225,-1.607,-2.798,0.0,39.9,40.8,9.664,2.953,16.544,15.051,16.583,15.643,-3.216,27.295,0.0,262.34,,272.0,260.0,16.171,2.816,16.607,25.339
16479.0,2.627,0.633,-35.209,3.045,9.716,5.534,37.988,5.225,-1.581,-2.793,0.0,39.891,40.777,9.664,2.953,16.576,15.727,16.721,16.046,-3.212,27.292,0.0,262.34,,271.0,260.0,15.955,2.812,16.707,25.375
16479.5,2.627,0.633,-35.209,3.045,9.716,5.534,37.988,5.225,-1.581,-2.793,0.0,39.9,40.8,9.664,2.953,16.669,15.57,16.72,15.822,-3.212,27.292,0.0,262.14,,271.0,260.0,16.268,2.809,16.848,25.41
16480.0,2.605,0.705,-33.257,3.037,9.667,5.534,37.988,5.225,-1.581,-2.793,0.0,39.9,40.8,9.9,2.977,16.737,15.172,16.665,15.784,-3.212,27.292,0.0,262.14,,270.0,260.0,16.195,2.806,16.725,25.431
16480.5,2.605,0.705,-33.257,3.037,9.667,5.534,37.988,5.225,-1.581,-2.793,0.0,39.9,40.8,9.9,2.977,16.595,15.692,16.702,15.776,-3.212,27.292,0.0,262.24,,270.0,260.0,16.089,2.803,16.798,25.405
16481.0,2.605,0.705,-33.257,3.037,9.667,5.534,37.988,5.225,-1.581,-2.793,0.0,39.9,40.8,9.9,2.977,16.732,15.472,16.743,16.16,-3.212,27.292,0.0,262.24,,269.0,260.0,16.191,2.8,16.914,25.383
16481.5,2.605,0.705,-33.257,3.037,9.667,5.534,37.988,5.225,-1.581,-2.793,0.0,39.9,40.8,9.9,2.977,17.078,15.62,16.957,16.128,-3.212,27.292,0.0,261.24,,269.0,260.0,16.277,2.797,17.01,25.366
16482.0,2.605,0.705,-33.257,3.037,9.667,5.594,37.932,5.228,-1.572,-2.791,0.0,39.907,40.774,9.9,2.977,16.968,15.745,16.963,16.116,-3.202,27.302,0.0,261.24,,268.0,260.0,16.446,2.794,16.926,25.367
16482.5,2.605,0.705,-33.257,3.037,9.667,5.594,37.932,5.228,-1.572,-2.791,0.0,39.9,40.8,9.9,2.977,16.839,15.275,16.889,16.064,-3.202,27.302,0.0,261.34,,268.0,260.0,16.448,2.79,16.791,25.364
16483.0,2.605,0.705,-33.257,3.037,9.667,5.594,37.932,5.228,-1.572,-2.791,0.0,39.9,40.8,9.9,2.977,17.116,15.29,16.936,15.848,-3.202,27.302,0.0,261.34,,267.0,260.0,16.267,2.787,16.819,25.33
16483.5,2.414,0.626,-34.065,2.951,9.621,5.594,37.932,5.228,-1.572,-2.791,0.0,39.9,40.8,9.889,3.006,16.784,15.442,16.854,15.818,-3.202,27.302,0.0,261.54,,267.0,260.0,16.298,2.784,16.893,25.319
16484.0,2.414,0.626,-34.065,2.951,9.621,5.594,37.932,5.228,-1.572,-2.791,0.0,39.9,40.8,9.889,3.006,16.83,15.042,16.751,15.478,-3.202,27.302,0.0,261.54,,266.0,260.0,16.224,2.778,16.752,25.27
16484.5,2.414,0.626,-34.065,2.951,9.621,5.594,37.932,5.228,-1.572,-2.791,0.0,39.9,40.8,9.889,3.006,16.714,15.206,16.724,15.604,-3.202,27.302,0.0,257.84,,266.0,260.0,16.025,2.772,16.721,25.219
16485.0,2.414,0.626,-34.065,2.951,9.621,5.594,37.932,5.228,-1.572,-2.791,0.0,39.9,40.8,9.889,3.006,16.533,15.386,16.668,15.633,-3.202,27.302,0.0,257.84,,267.0,260.0,16.062,2.766,16.783,25.219
16485.5,2.414,0.626,-34.065,2.951,9.621,5.546,38.044,5.233,-1.465,-2.765,0.0,39.91,40.784,9.889,3.006,16.652,15.197,16.629,15.4,-3.201,27.287,0.0,258.64,,267.0,260.0,16.055,2.761,16.735,25.173
16486.0,2.414,0.626,-34.065,2.951,9.621,5.546,38.044,5.233,-1.465,-2.765,0.0,39.9,40.8,9.889,3.006,16.624,15.187,16.588,15.652,-3.201,27.287,0.0,258.64,,268.0,260.0,15.97,2.755,16.746,25.185
16486.5,2.646,0.681,-33.912,3.103,9.682,5.546,38.044,5.233,-1.465,-2.765,0.0,39.9,40.8,9.809,2.837,16.474,15.598,16.639,15.654,-3.201,27.287,0.0,258.84,,268.0,260.0,16.013,2.749,16.925,25.298
16487.0,2.646,0.681,-33.912,3.103,9.682,5.546,38.044,5.233,-1.465,-2.765,0.0,39.9,40.8,9.809,2.837,16.621,15.412,16.662,15.922,-3.201,27.287,0.0,258.84,,269.0,260.0,16.091,2.748,16.763,25.467
16487.5,2.646,0.681,-33.912,3.103,9.682,5.546,38.044,5.233,-1.465,-2.765,0.0,39.9,40.8,9.809,2.837,16.872,15.191,16.736,15.828,-3.201,27.287,0.0,258.34,,269.0,260.0,16.154,2.746,16.855,25.653
16488.0,2.646,0.681,-33.912,3.103,9.682,5.546,38.044,5.233,-1.465,-2.765,0.0,39.9,40.8,9.809,2.837,16.775,15.675,16.809,15.964,-3.201,27.287,0.0,258.34,,270.0,260.0,16.156,2.744,16.911,25.699
16488.5,2.646,0.681,-33.912,3.103,9.682,5.559,38.012,5.266,-1.462,-2.775,0.0,39.922,40.782,9.809,2.837,16.741,15.841,16.822,16.01,-3.198,27.292,0.0,258.04,,270.0,260.0,16.306,2.743,17.051,25.724
16489.0,2.646,0.681,-33.912,3.103,9.682,5.559,38.012,5.266,-1.462,-2.775,0.0,39.9,40.8,9.809,2.837,16.943,15.549,16.851,16.14,-3.198,27.292,0.0,258.04,,271.0,260.0,16.353,2.741,16.981,25.769
16489.5,2.843,0.692,-35.209,2.975,9.678,5.559,38.012,5.266,-1.462,-2.775,0.0,39.9,40.8,9.658,3.076,16.846,15.815,16.882,16.005,-3.198,27.292,0.0,258.84,,271.0,260.0,16.371,2.74,17.073,25.759
16490.0,2.843,0.692,-35.209,2.975,9.678,5.559,38.012,5.266,-1.462,-2.775,0.0,39.9,40.8,9.658,3.076,16.922,15.508,16.853,15.919,-3.198,27.292,0.0,258.84,,272.0,260.0,16.387,2.741,16.925,25.707
16490.5,2.843,0.692,-35.209,2.975,9.678,5.559,38.012,5.266,-1.462,-2.775,0.0,39.9,40.8,9.658,3.076,17.028,15.88,17.012,16.312,-3.198,27.292,0.0,258.24,,272.0,260.0,16.3,2.743,17.026,25.696
16491.0,2.843,0.692,-35.209,2.975,9.678,5.559,38.012,5.266,-1.462,-2.775,0.0,39.9,40.8,9.658,3.076,16.939,15.962,17.009,16.218,-3.198,27.292,0.0,258.24,,273.0,260.0,16.558,2.745,16.952,25.684
16491.5,2.843,0.692,-35.209,2.975,9.678,5.559,38.012,5.266,-1.462,-2.775,0.0,39.9,40.8,9.658,3.076,17.035,15.51,16.986,16.041,-3.198,27.292,0.0,261.44,,273.0,260.0,16.532,2.746,17.043,25.657
16492.0,2.843,0.692,-35.209,2.975,9.678,5.522,37.981,5.245,-1.447,-2.772,0.0,39.924,40.795,9.658,3.076,16.898,15.741,16.968,16.139,-3.204,27.29,0.0,261.44,,272.0,260.0,16.393,2.748,17.122,25.672
16492.5,2.843,0.692,-35.209,2.975,9.678,5.522,37.981,5.245,-1.447,-2.772,0.0,39.9,40.8,9.658,3.076,16.976,15.941,17.036,16.349,-3.204,27.29,0.0,261.94,,272.0,260.0,16.436,2.749,17.115,25.7
16493.0,3.535,0.824,-35.209,2.957,9.711,5.522,37.981,5.245,-1.447,-2.772,0.0,39.9,40.8,9.734,2.93,17.168,15.584,17.031,16.196,-3.204,27.29,0.0,261.94,,271.0,260.0,16.575,2.751,17.051,25.717
16493.5,3.535,0.824,-35.209,2.957,9.711,5.522,37.981,5.245,-1.447,-2.772,0.0,39.9,40.8,9.734,2.93,17.158,15.705,17.094,16.259,-3.204,27.29,0.0,261.34,,271.0,260.0,16.495,2.764,17.123,25.748
16494.0,3.535,0.824,-35.209,2.957,9.711,5.522,37.981,5.245,-1.447,-2.772,0.0,39.9,40.8,9.734,2.93,17.02,16.176,17.13,16.279,-3.204,27.29,0.0,261.34,,270.0,260.0,16.554,2.776,17.369,25.747
16494.5,3.535,0.824,-35.209,2.957,9.711,5.522,37.981,5.245,-1.447,-2.772,0.0,39.9,40.8,9.734,2.93,17.153,15.556,17.086,16.302,-3.204,27.29,0.0,262.44,,270.0,260.0,16.651,2.789,17.166,25.736
16495.0,3.535,0.824,-35.209,2.957,9.711,5.544,37.995,5.243,-1.397,-2.767,0.0,39.932,40.792,9.734,2.93,17.11,15.877,17.143,16.284,-3.191,27.294,0.0,262.44,,269.0,260.0,16.524,2.801,17.142,25.734
16495.5,3.535,0.824,-35.209,2.957,9.711,5.544,37.995,5.243,-1.397,-2.767,0.0,39.9,40.8,9.734,2.93,17.145,15.719,17.105,16.068,-3.191,27.294,0.0,262.14,,269.0,260.0,16.603,2.813,17.127,25.737
16496.0,2.854,0.69,-35.209,2.992,9.646,5.544,37.995,5.243,-1.397,-2.767,0.0,39.9,40.8,9.65,3.06,17.195,15.738,17.121,16.259,-3.191,27.294,0.0,262.14,,268.0,260.0,16.509,2.825,17.141,25.739
16496.5,2.854,0.69,-35.209,2.992,9.646,5.544,37.995,5.243,-1.397,-2.767,0.0,39.9,40.8,9.65,3.06,17.08,15.823,17.163,16.387,-3.191,27.294,0.0,261.94,,268.0,260.0,16.578,2.825,17.064,25.775
16497.0,2.854,0.69,-35.209,2.992,9.646,5.544,37.995,5.243,-1.397,-2.767,0.0,39.9,40.8,9.65,3.06,17.116,16.017,17.158,16.258,-3.191,27.294,0.0,261.94,,267.0,260.0,16.613,2.826,17.207,25.765
16497.5,2.854,0.69,-35.209,2.992,9.646,5.544,37.995,5.243,-1.397,-2.767,0.0,39.9,40.8,9.65,3.06,17.057,15.955,17.178,16.318,-3.191,27.294,0.0,259.24,,267.0,260.0,16.637,2.826,17.139,25.778
16498.0,2.854,0.69,-35.209,2.992,9.646,5.544,37.995,5.243,-1.397,-2.767,0.0,39.9,40.8,9.65,3.06,17.245,15.883,17.18,16.271,-3.191,27.294,0.0,259.24,,267.0,260.0,16.627,2.827,17.273,25.758
16498.5,2.854,0.69,-35.209,2.992,9.646,5.541,38.01,5.241,-1.351,-2.777,0.0,39.933,40.806,9.65,3.06,17.182,15.994,17.182,16.398,-3.194,27.282,0.0,258.84,,267.0,260.0,16.645,2.827,17.383,25.779
16499.0,2.854,0.69,-35.209,2.992,9.646,5.541,38.01,5.241,-1.351,-2.777,0.0,39.9,40.8,9.65,3.06,17.201,16.046,17.193,16.333,-3.194,27.282,0.0,258.84,,268.0,260.0,16.689,2.828,17.317,25.766
16499.5,3.015,0.78,-34.518,2.913,9.691,5.541,38.01,5.241,-1.351,-2.777,0.0,39.9,40.8,9.819,3.026,17.311,15.936,17.228,16.454,-3.194,27.282,0.0,259.34,,268.0,260.0,16.693,2.828,17.349,25.749
16500.0,3.015,0.78,-34.518,2.913,9.691,5.541,38.01,5.241,-1.351,-2.777,0.0,39.9,40.8,9.819,3.026,17.265,16.194,17.295,16.448,-3.194,27.282,0.0,259.34,,268.0,260.0,16.732,2.831,17.38,25.7
16500.5,3.015,0.78,-34.518,2.913,9.691,5.541,38.01,5.241,-1.351,-2.777,0.0,39.9,40.8,9.819,3.026,17.339,15.884,17.27,16.47,-3.194,27.282,0.0,258.24,,268.0,260.0,16.8,2.834,17.312,25.68
16501.0,3.015,0.78,-34.518,2.913,9.691,5.541,38.01,5.241,-1.351,-2.777,0.0,39.9,40.8,9.819,3.026,17.287,16.133,17.309,16.492,-3.194,27.282,0.0,258.24,,269.0,260.0,16.741,2.837,17.469,25.662
16501.5,3.015,0.78,-34.518,2.913,9.691,5.535,38.001,5.234,-1.326,-2.787,0.0,39.945,40.798,9.819,3.026,17.226,15.95,17.274,16.356,-3.189,27.284,0.0,258.54,,269.0,260.0,16.805,2.84,17.304,25.622
16502.0,3.015,0.78,-34.518,2.913,9.691,5.535,38.001,5.234,-1.326,-2.787,0.0,39.9,40.8,9.819,3.026,17.342,15.939,17.272,16.369,-3.189,27.284,0.0,258.54,,270.0,260.0,16.702,2.843,17.389,25.559
16502.5,3.113,0.837,-34.188,2.995,9.628,5.535,38.001,5.234,-1.326,-2.787,0.0,39.9,40.8,9.781,3.01,17.196,16.122,17.272,16.315,-3.189,27.284,0.0,258.44,,270.0,260.0,16.73,2.846,17.336,25.5
16503.0,3.113,0.837,-34.188,2.995,9.628,5.535,38.001,5.234,-1.326,-2.787,0.0,39.9,40.8,9.781,3.01,17.357,15.851,17.291,16.428,-3.189,27.284,0.0,258.44,,271.0,260.0,16.726,2.85,17.283,25.456
16503.5,3.113,0.837,-34.188,2.995,9.628,5.535,38.001,5.234,-1.326,-2.787,0.0,39.9,40.8,9.781,3.01,17.265,16.229,17.319,16.436,-3.189,27.284,0.0,258.44,,271.0,260.0,16.732,2.855,17.433,25.428
16504.0,3.113,0.837,-34.188,2.995,9.628,5.535,38.001,5.234,-1.326,-2.787,0.0,39.9,40.8,9.781,3.01,17.402,15.933,17.315,16.5,-3.189,27.284,0.0,258.44,,272.0,260.0,16.812,2.859,17.373,25.402
16504.5,3.113,0.837,-34.188,2.995,9.628,5.548,38.016,5.225,-1.294,-2.78,0.0,39.937,40.815,9.781,3.01,17.176,16.049,17.302,16.325,-3.183,27.276,0.0,260.34,,272.0,260.0,16.788,2.863,17.347,25.361
16505.0,3.113,0.837,-34.188,2.995,9.628,5.548,38.016,5.225,-1.294,-2.78,0.0,39.9,40.8,9.781,3.01,17.178,15.99,17.273,16.198,-3.183,27.276,0.0,260.34,,272.0,260.0,16.713,2.867,17.394,25.337
16505.5,3.113,0.837,-34.188,2.995,9.628,5.548,38.016,5.225,-1.294,-2.78,0.0,39.9,40.8,9.781,3.01,17.268,15.987,17.262,16.462,-3.183,27.276,0.0,260.34,,272.0,260.0,16.66,2.871,17.54,25.314
16506.0,2.577,0.716,-34.211,2.997,9.672,5.548,38.016,5.225,-1.294,-2.78,0.0,39.9,40.8,9.835,2.989,17.26,16.525,17.377,16.65,-3.183,27.276,0.0,260.34,,272.0,260.0,16.745,2.875,17.561,25.288
16506.5,2.577,0.716,-34.211,2.997,9.672,5.548,38.016,5.225,-1.294,-2.78,0.0,39.9,40.8,9.835,2.989,17.307,16.406,17.407,16.603,-3.183,27.276,0.0,260.64,,272.0,260.0,16.953,2.87,17.599,25.277
16507.0,2.577,0.716,-34.211,2.997,9.672,5.548,38.016,5.225,-1.294,-2.78,0.0,39.9,40.8,9.835,2.989,17.511,16.159,17.409,16.708,-3.183,27.276,0.0,260.64,,272.0,260.0,16.931,2.865,17.602,25.274
16507.5,2.577,0.716,-34.211,2.997,9.672,5.548,38.016,5.225,-1.294,-2.78,0.0,39.9,40.8,9.835,2.989,17.517,16.535,17.512,16.771,-3.183,27.276,0.0,262.84,,272.0,260.0,16.947,2.861,17.77,25.258
16508.0,2.577,0.716,-34.211,2.997,9.672,5.534,37.983,5.221,-1.272,-2.768,0.0,39.941,40.829,9.835,2.989,17.502,16.655,17.574,16.943,-3.181,27.288,0.0,262.84,,271.0,260.0,17.084,2.856,17.742,25.25
16508.5,2.577,0.716,-34.211,2.997,9.672,5.534,37.983,5.221,-1.272,-2.768,0.0,39.9,40.8,9.835,2.989,17.515,15.768,17.468,16.358,-3.181,27.288,0.0,263.04,,271.0,260.0,17.168,2.851,17.469,25.271
16509.0,2.563,0.68,-33.839,3.032,9.595,5.534,37.983,5.221,-1.272,-2.768,0.0,39.9,40.8,9.8,2.81,17.505,16.28,17.517,16.611,-3.181,27.288,0.0,263.04,,270.0,260.0,16.777,2.847,17.554,25.296
16509.5,2.563,0.68,-33.839,3.032,9.595,5.534,37.983,5.221,-1.272,-2.768,0.0,39.9,40.8,9.8,2.81,17.442,16.182,17.492,16.452,-3.181,27.288,0.0,262.74,,270.0,260.0,16.978,2.842,17.417,25.298
16510.0,2.563,0.68,-33.839,3.032,9.595,5.534,37.983,5.221,-1.272,-2.768,0.0,39.9,40.8,9.8,2.81,17.376,15.878,17.369,16.19,-3.181,27.288,0.0,262.74,,269.0,260.0,16.892,2.838,17.394,25.275
16510.5,2.563,0.68,-33.839,3.032,9.595,5.534,37.983,5.221,-1.272,-2.768,0.0,39.9,40.8,9.8,2.81,17.256,15.869,17.318,16.07,-3.181,27.288,0.0,261.74,,269.0,260.0,16.703,2.833,17.372,25.277
16511.0,2.563,0.68,-33.839,3.032,9.595,5.496,38.066,5.244,-1.195,-2.76,0.0,39.942,40.837,9.8,2.81,17.198,15.482,17.207,15.96,-3.174,27.283,0.0,261.74,,268.0,260.0,16.628,2.829,17.22,25.282
16511.5,2.563,0.68,-33.839,3.032,9.595,5.496,38.066,5.244,-1.195,-2.76,0.0,39.9,40.8,9.8,2.81,17.169,15.775,17.267,16.379,-3.174,27.283,0.0,261.34,,268.0,260.0,16.462,2.824,17.236,25.294
16512.0,2.563,0.68,-33.839,3.032,9.595,5.496,38.066,5.244,-1.195,-2.76,0.0,39.9,40.8,9.8,2.81,17.127,15.724,17.226,16.047,-3.174,27.283,0.0,261.34,,267.0,260.0,16.648,2.82,17.229,25.339
16512.5,2.175,0.589,-33.316,3.036,9.661,5.496,38.066,5.244,-1.195,-2.76,0.0,39.9,40.8,9.877,3.041,17.153,15.974,17.218,16.243,-3.174,27.283,0.0,261.24,,267.0,260.0,16.531,2.816,17.284,25.384
16513.0,2.175,0.589,-33.316,3.036,9.661,5.496,38.066,5.244,-1.195,-2.76,0.0,39.9,40.8,9.877,3.041,17.282,15.767,17.235,16.358,-3.174,27.283,0.0,261.24,,266.0,260.0,16.647,2.805,17.563,25.398
16513.5,2.175,0.589,-33.316,3.036,9.661,5.496,38.066,5.244,-1.195,-2.76,0.0,39.9,40.8,9.877,3.041,17.307,16.276,17.33,16.442,-3.174,27.283,0.0,258.64,,266.0,260.0,16.661,2.795,17.616,25.434
16514.0,2.175,0.589,-33.316,3.036,9.661,5.496,38.066,5.244,-1.195,-2.76,0.0,39.9,40.8,9.877,3.041,17.393,16.07,17.366,16.508,-3.174,27.283,0.0,258.64,,267.0,260.0,16.839,2.785,17.433,25.477
16514.5,2.175,0.589,-33.316,3.036,9.661,5.548,38.039,5.231,-1.185,-2.745,0.0,39.962,40.834,9.877,3.041,17.373,16.242,17.359,16.48,-3.161,27.292,0.0,258.94,,267.0,260.0,16.835,2.775,17.604,25.472
16515.0,2.175,0.589,-33.316,3.036,9.661,5.548,38.039,5.231,-1.185,-2.745,0.0,40.0,40.8,9.877,3.041,17.419,16.433,17.44,16.576,-3.161,27.292,0.0,258.94,,268.0,260.0,16.864,2.765,17.639,25.478
16515.5,2.813,0.708,-34.765,3.043,9.776,5.548,38.039,5.231,-1.185,-2.745,0.0,40.0,40.8,9.76,2.941,17.516,16.148,17.422,16.457,-3.161,27.292,0.0,258.84,,268.0,260.0,16.967,2.755,17.596,25.532
16516.0,2.813,0.708,-34.765,3.043,9.776,5.548,38.039,5.231,-1.185,-2.745,0.0,40.0,40.8,9.76,2.941,17.483,15.971,17.413,16.531,-3.161,27.292,0.0,258.84,,269.0,260.0,16.886,2.756,17.501,25.605
16516.5,2.813,0.708,-34.765,3.043,9.776,5.548,38.039,5.231,-1.185,-2.745,0.0,40.0,40.8,9.76,2.941,17.401,16.205,17.439,16.499,-3.161,27.292,0.0,258.94,,269.0,260.0,16.85,2.758,17.476,25.612
16517.0,2.813,0.708,-34.765,3.043,9.776,5.548,38.039,5.231,-1.185,-2.745,0.0,40.0,40.8,9.76,2.941,17.42,15.999,17.443,16.532,-3.161,27.292,0.0,258.94,,270.0,260.0,16.886,2.758,17.423,25.663
16517.5,2.813,0.708,-34.765,3.043,9.776,5.535,38.026,5.252,-1.155,-2.749,0.0,39.953,40.843,9.76,2.941,17.311,16.151,17.445,16.577,-3.165,27.268,0.0,258.64,,270.0,260.0,16.848,2.759,17.459,25.654
16518.0,2.813,0.708,-34.765,3.043,9.776,5.535,38.026,5.252,-1.155,-2.749,0.0,40.0,40.8,9.76,2.941,17.498,15.701,17.38,16.386,-3.165,27.268,0.0,258.64,,271.0,260.0,16.871,2.76,17.333,25.631
16518.5,2.813,0.708,-34.765,3.043,9.776,5.535,38.026,5.252,-1.155,-2.749,0.0,40.0,40.8,9.76,2.941,17.425,16.333,17.48,16.545,-3.165,27.268,0.0,258.14,,271.0,260.0,16.741,2.761,17.537,25.635
16519.0,2.873,0.697,-35.074,2.998,9.645,5.535,38.026,5.252,-1.155,-2.749,0.0,40.0,40.8,9.802,3.074,17.459,16.12,17.439,16.566,-3.165,27.268,0.0,258.14,,272.0,260.0,16.946,2.762,17.545,25.61
16519.5,2.873,0.697,-35.074,2.998,9.645,5.535,38.026,5.252,-1.155,-2.749,0.0,40.0,40.8,9.802,3.074,17.429,16.331,17.494,16.525,-3.165,27.268,0.0,258.64,,272.0,260.0,16.896,2.764,17.609,25.638
16520.0,2.873,0.697,-35.074,2.998,9.645,5.535,38.026,5.252,-1.155,-2.749,0.0,40.0,40.8,9.802,3.074,17.507,16.187,17.469,16.673,-3.165,27.268,0.0,258.64,,273.0,260.0,16.945,2.765,17.726,25.654
16520.5,2.873,0.697,-35.074,2.998,9.645,5.535,38.026,5.252,-1.155,-2.749,0.0,40.0,40.8,9.802,3.074,17.394,16.527,17.503,16.683,-3.165,27.268,0.0,262.04,,273.0,260.0,16.959,2.767,17.648,25.679
16521.0,2.873,0.697,-35.074,2.998,9.645,5.529,38.023,5.21,-1.128,-2.748,0.0,39.964,40.817,9.802,3.074,17.614,16.377,17.59,16.808,-3.177,27.272,0.0,262.04,,272.0,260.0,17.027,2.769,17.709,25.675
16521.5,2.873,0.697,-35.074,2.998,9.645,5.529,38.023,5.21,-1.128,-2.748,0.0,40.0,40.8,9.802,3.074,17.703,16.348,17.595,16.792,-3.177,27.272,0.0,261.84,,272.0,260.0,17.097,2.771,17.774,25.673
16522.0,2.34,0.671,-33.928,3.046,9.605,5.529,38.023,5.21,-1.128,-2.748,0.0,40.0,40.8,9.792,2.894,17.628,16.173,17.614,16.677,-3.177,27.272,0.0,261.84,,271.0,260.0,17.109,2.772,17.725,25.66
16522.5,2.34,0.671,-33.928,3.046,9.605,5.529,38.023,5.21,-1.128,-2.748,0.0,40.0,40.8,9.792,2.894,17.692,16.335,17.677,16.92,-3.177,27.272,0.0,261.74,,271.0,260.0,17.023,2.765,17.687,25.664
16523.0,2.34,0.671,-33.928,3.046,9.605,5.529,38.023,5.21,-1.128,-2.748,0.0,40.0,40.8,9.792,2.894,17.637,16.093,17.636,16.733,-3.177,27.272,0.0,261.74,,270.0,260.0,17.156,2.758,17.59,25.68
16523.5,2.34,0.671,-33.928,3.046,9.605,5.529,38.023,5.21,-1.128,-2.748,0.0,40.0,40.8,9.792,2.894,17.638,16.406,17.677,16.767,-3.177,27.272,0.0,263.24,,270.0,260.0,17.025,2.751,17.719,25.605
16524.0,2.34,0.671,-33.928,3.046,9.605,5.509,38.024,5.24,-1.089,-2.756,0.0,39.961,40.84,9.792,2.894,17.684,16.276,17.628,16.686,-3.178,27.273,0.0,263.24,,269.0,260.0,17.122,2.745,17.716,25.576
16524.5,2.34,0.671,-33.928,3.046,9.605,5.509,38.024,5.24,-1.089,-2.756,0.0,40.0,40.8,9.792,2.894,17.634,16.589,17.678,16.79,-3.178,27.273,0.0,263.04,,269.0,260.0,17.069,2.738,17.744,25.566
16525.0,2.54,0.665,-33.489,3.058,9.678,5.509,38.024,5.24,-1.089,-2.756,0.0,40.0,40.8,9.922,2.931,17.635,16.407,17.65,16.614,-3.178,27.273,0.0,263.04,,268.0,260.0,17.173,2.731,17.745,25.611
16525.5,2.54,0.665,-33.489,3.058,9.678,5.509,38.024,5.24,-1.089,-2.756,0.0,40.0,40.8,9.922,2.931,17.602,16.123,17.566,16.516,-3.178,27.273,0.0,263.14,,268.0,260.0,17.077,2.728,17.643,25.624
16526.0,2.54,0.665,-33.489,3.058,9.678,5.509,38.024,5.24,-1.089,-2.756,0.0,40.0,40.8,9.922,2.931,17.628,16.417,17.653,16.855,-3.178,27.273,0.0,263.14,,267.0,260.0,16.952,2.725,17.615,25.576
16526.5,2.54,0.665,-33.489,3.058,9.678,5.509,38.024,5.24,-1.089,-2.756,0.0,40.0,40.8,9.922,2.931,17.668,16.77,17.74,17.038,-3.178,27.273,0.0,259.94,,267.0,260.0,17.138,2.722,17.853,25.547
16527.0,2.54,0.665,-33.489,3.058,9.678,5.509,38.024,5.24,-1.089,-2.756,0.0,40.0,40.8,9.922,2.931,17.646,16.6,17.708,16.774,-3.178,27.273,0.0,259.94,,267.0,260.0,17.304,2.719,17.63,25.557
16527.5,2.54,0.665,-33.489,3.058,9.678,5.522,38.032,5.257,-1.039,-2.748,0.0,39.972,40.854,9.922,2.931,17.781,16.068,17.669,16.639,-3.166,27.276,0.0,259.94,,267.0,260.0,17.182,2.716,17.697,25.623
16528.0,2.54,0.665,-33.489,3.058,9.678,5.522,38.032,5.257,-1.039,-2.748,0.0,40.0,40.9,9.922,2.931,17.593,16.422,17.656,16.762,-3.166,27.276,0.0,259.94,,267.0,260.0,17.039,2.713,17.742,25.616
16528.5,2.957,0.701,-34.982,3.031,9.677,5.522,38.032,5.257,-1.039,-2.748,0.0,40.0,40.9,9.745,2.84,17.7,16.348,17.703,16.728,-3.166,27.276,0.0,259.44,,267.0,260.0,17.108,2.71,17.651,25.613
16529.0,2.957,0.701,-34.982,3.031,9.677,5.522,38.032,5.257,-1.039,-2.748,0.0,40.0,40.9,9.745,2.84,17.816,16.782,17.777,17.035,-3.166,27.276,0.0,259.44,,267.0,260.0,17.12,2.718,18.029,25.603
16529.5,2.957,0.701,-34.982,3.031,9.677,5.522,38.032,5.257,-1.039,-2.748,0.0,40.0,40.9,9.745,2.84,17.831,16.322,17.782,16.945,-3.166,27.276,0.0,257.54,,267.0,260.0,17.353,2.718,17.708,25.64
16530.0,2.957,0.701,-34.982,3.031,9.677,5.522,38.032,5.257,-1.039,-2.748,0.0,40.0,40.9,9.745,2.84,17.748,16.771,17.833,16.961,-3.166,27.276,0.0,257.54,,268.0,260.0,17.22,2.722,17.917,25.619
16530.5,2.957,0.701,-34.982,3.031,9.677,5.527,38.017,5.242,-1.041,-2.762,0.0,39.974,40.835,9.745,2.84,17.922,16.71,17.854,17.146,-3.188,27.267,0.0,258.04,,268.0,260.0,17.328,2.726,17.963,25.68
16531.0,2.957,0.701,-34.982,3.031,9.677,5.527,38.017,5.242,-1.041,-2.762,0.0,40.0,40.8,9.745,2.84,17.88,16.597,17.854,17.058,-3.188,27.267,0.0,258.04,,269.0,260.0,17.408,2.73,17.924,25.677
16531.5,2.794,0.711,-34.051,2.959,9.659,5.527,38.017,5.242,-1.041,-2.762,0.0,40.0,40.8,9.827,2.979,17.863,16.656,17.918,17.112,-3.188,27.267,0.0,257.64,,269.0,260.0,17.347,2.734,17.869,25.678
16532.0,2.794,0.711,-34.051,2.959,9.659,5.527,38.017,5.242,-1.041,-2.762,0.0,40.0,40.8,9.827,2.979,17.842,16.692,17.9,16.968,-3.188,27.267,0.0,257.64,,270.0,260.0,17.387,2.735,17.906,25.695
16532.5,2.794,0.711,-34.051,2.959,9.659,5.527,38.017,5.242,-1.041,-2.762,0.0,40.0,40.8,9.827,2.979,17.726,16.545,17.847,16.781,-3.188,27.267,0.0,257.74,,270.0,260.0,17.35,2.736,17.897,25.7
16533.0,2.794,0.711,-34.051,2.959,9.659,5.527,38.017,5.242,-1.041,-2.762,0.0,40.0,40.8,9.827,2.979,17.783,16.295,17.772,16.694,-3.188,27.267,0.0,257.74,,271.0,260.0,17.225,2.737,17.798,25.736
16533.5,2.794,0.711,-34.051,2.959,9.659,5.527,38.017,5.242,-1.041,-2.762,0.0,40.0,40.8,9.827,2.979,17.697,16.368,17.755,16.761,-3.188,27.267,0.0,259.24,,271.0,260.0,17.136,2.738,17.768,25.757
16534.0,2.794,0.711,-34.051,2.959,9.659,5.557,38.059,5.239,-0.996,-2.77,0.0,39.975,40.859,9.827,2.979,17.797,16.182,17.758,16.759,-3.188,27.259,0.0,259.24,,271.0,260.0,17.145,2.738,17.843,25.69
16534.5,2.794,0.711,-34.051,2.959,9.659,5.557,38.059,5.239,-0.996,-2.77,0.0,40.0,40.9,9.827,2.979,17.648,16.506,17.758,16.715,-3.188,27.259,0.0,260.14,,271.0,260.0,17.124,2.739,17.85,25.664
16535.0,3.003,0.705,-35.209,3.049,9.703,5.557,38.059,5.239,-0.996,-2.77,0.0,40.0,40.9,9.685,3.022,17.847,16.371,17.771,16.804,-3.188,27.259,0.0,260.14,,271.0,260.0,17.157,2.74,17.839,25.6
16535.5,3.003,0.705,-35.209,3.049,9.703,5.557,38.059,5.239,-0.996,-2.77,0.0,40.0,40.9,9.685,3.022,17.662,16.596,17.758,16.814,-3.188,27.259,0.0,259.64,,271.0,260.0,17.198,2.745,17.879,25.563
16536.0,3.003,0.705,-35.209,3.049,9.703,5.557,38.059,5.239,-0.996,-2.77,0.0,40.0,40.9,9.685,3.022,17.829,16.615,17.766,17.051,-3.188,27.259,0.0,259.64,,271.0,260.0,17.207,2.749,17.963,25.54
16536.5,3.003,0.705,-35.209,3.049,9.703,5.557,38.059,5.239,-0.996,-2.77,0.0,40.0,40.9,9.685,3.022,17.736,16.874,17.827,17.024,-3.188,27.259,0.0,261.94,,271.0,260.0,17.315,2.753,18.068,25.555
16537.0,3.003,0.705,-35.209,3.049,9.703,5.528,38.024,5.187,-0.992,-2.774,0.0,39.967,40.823,9.685,3.022,17.938,16.859,17.9,17.24,-3.196,27.246,0.0,261.94,,270.0,260.0,17.365,2.757,18.021,25.611
16537.5,3.003,0.705,-35.209,3.049,9.703,5.528,38.024,5.187,-0.992,-2.774,0.0,40.0,40.8,9.685,3.022,18.096,16.665,17.938,17.135,-3.196,27.246,0.0,261.84,,270.0,260.0,17.484,2.761,18.044,25.678
16538.0,2.593,0.695,-33.269,3.041,9.627,5.528,38.024,5.187,-0.992,-2.774,0.0,40.0,40.8,9.943,2.918,17.989,16.894,17.989,17.171,-3.196,27.246,0.0,261.84,,269.0,260.0,17.459,2.765,17.915,25.729
16538.5,2.593,0.695,-33.269,3.041,9.627,5.528,38.024,5.187,-0.992,-2.774,0.0,40.0,40.8,9.943,2.918,17.941,16.488,17.915,17.012,-3.196,27.246,0.0,261.94,,269.0,260.0,17.511,2.762,17.88,25.744
16539.0,2.593,0.695,-33.269,3.041,9.627,5.528,38.024,5.187,-0.992,-2.774,0.0,40.0,40.8,9.943,2.918,17.782,16.726,17.9,16.904,-3.196,27.246,0.0,261.94,,268.0,260.0,17.339,2.759,18.047,25.917
16539.5,2.593,0.695,-33.269,3.041,9.627,5.528,38.024,5.187,-0.992,-2.774,0.0,40.0,40.8,9.943,2.918,17.907,16.413,17.869,16.97,-3.196,27.246,0.0,260.94,,268.0,260.0,17.328,2.757,17.86,25.992
16540.0,2.593,0.695,-33.269,3.041,9.627,5.525,38.049,5.215,-0.944,-2.77,0.0,39.965,40.814,9.943,2.918,17.862,16.446,17.887,17.015,-3.186,27.24,0.0,260.94,,268.0,260.0,17.29,2.754,17.847,26.017
16540.5,2.593,0.695,-33.269,3.041,9.627,5.525,38.049,5.215,-0.944,-2.77,0.0,40.0,40.8,9.943,2.918,17.956,16.716,17.955,17.165,-3.186,27.24,0.0,261.04,,268.0,260.0,17.302,2.751,17.921,26.038
16541.0,2.593,0.695,-33.269,3.041,9.627,5.525,38.049,5.215,-0.944,-2.77,0.0,40.0,40.8,9.943,2.918,17.815,16.729,17.932,16.932,-3.186,27.24,0.0,261.04,,267.0,260.0,17.448,2.749,17.938,26.007
16541.5,3.048,0.718,-35.209,3.009,9.715,5.525,38.049,5.215,-0.944,-2.77,0.0,40.0,40.8,9.694,3.065,17.903,16.493,17.864,16.808,-3.186,27.24,0.0,261.44,,267.0,260.0,17.352,2.746,17.899,26.022
16542.0,3.048,0.718,-35.209,3.009,9.715,5.525,38.049,5.215,-0.944,-2.77,0.0,40.0,40.8,9.694,3.065,17.852,16.454,17.844,16.925,-3.186,27.24,0.0,261.44,,266.0,260.0,17.267,2.751,18.064,25.984
16542.5,3.048,0.718,-35.209,3.009,9.715,5.525,38.049,5.215,-0.944,-2.77,0.0,40.0,40.8,9.694,3.065,17.914,16.84,17.944,17.156,-3.186,27.24,0.0,256.74,,266.0,260.0,17.269,2.756,18.012,26.01
16543.0,3.048,0.718,-35.209,3.009,9.715,5.525,38.049,5.215,-0.944,-2.77,0.0,40.0,40.8,9.694,3.065,18.035,16.713,17.964,17.247,-3.186,27.24,0.0,256.74,,267.0,260.0,17.463,2.761,18.046,26.026
16543.5,3.048,0.718,-35.209,3.009,9.715,5.57,38.039,5.229,-0.922,-2.769,0.0,39.976,40.81,9.694,3.065,17.957,16.645,18.007,17.232,-3.187,27.251,0.0,257.04,,267.0,260.0,17.49,2.766,17.983,26.018
16544.0,3.048,0.718,-35.209,3.009,9.715,5.57,38.039,5.229,-0.922,-2.769,0.0,40.0,40.8,9.694,3.065,18.122,16.956,18.097,17.328,-3.187,27.251,0.0,257.04,,268.0,260.0,17.46,2.77,18.107,26.037
16544.5,3.755,0.859,-35.209,2.99,9.728,5.57,38.039,5.229,-0.922,-2.769,0.0,40.0,40.8,9.704,2.986,18.237,16.858,18.093,17.432,-3.187,27.251,0.0,257.04,,268.0,260.0,17.626,2.775,18.275,25.994
16545.0,3.755,0.859,-35.209,2.99,9.728,5.57,38.039,5.229,-0.922,-2.769,0.0,40.0,40.8,9.704,2.986,18.202,17.109,18.174,17.318,-3.187,27.251,0.0,257.04,,269.0,260.0,17.655,2.791,18.116,25.982
16545.5,3.755,0.859,-35.209,2.99,9.728,5.57,38.039,5.229,-0.922,-2.769,0.0,40.0,40.8,9.704,2.986,18.199,16.859,18.178,17.429,-3.187,27.251,0.0,257.54,,269.0,260.0,17.701,2.807,18.248,25.974
16546.0,3.755,0.859,-35.209,2.99,9.728,5.57,38.039,5.229,-0.922,-2.769,0.0,40.0,40.8,9.704,2.986,18.128,16.958,18.155,17.246,-3.187,27.251,0.0,257.54,,270.0,260.0,17.666,2.822,18.186,25.95
16546.5,3.755,0.859,-35.209,2.99,9.728,5.582,38.018,5.236,-0.886,-2.784,0.0,39.965,40.801,9.704,2.986,18.279,16.668,18.13,17.273,-3.194,27.232,0.0,258.94,,270.0,260.0,17.622,2.837,18.137,25.944
16547.0,3.755,0.859,-35.209,2.99,9.728,5.582,38.018,5.236,-0.886,-2.784,0.0,40.0,40.8,9.704,2.986,18.121,16.841,18.131,17.145,-3.194,27.232,0.0,258.94,,271.0,260.0,17.587,2.852,18.121,25.919
16547.5,3.755,0.859,-35.209,2.99,9.728,5.582,38.018,5.236,-0.886,-2.784,0.0,40.0,40.8,9.704,2.986,18.111,16.697,18.095,17.038,-3.194,27.232,0.0,258.04,,271.0,260.0,17.559,2.867,18.132,25.911
16548.0,2.524,0.677,-34.621,2.998,9.652,5.582,38.018,5.236,-0.886,-2.784,0.0,40.0,40.8,9.763,3.075,18.108,16.423,18.033,17.035,-3.194,27.232,0.0,258.04,,272.0,260.0,17.485,2.882,18.055,25.869
16548.5,2.524,0.677,-34.621,2.998,9.652,5.582,38.018,5.236,-0.886,-2.784,0.0,40.0,40.8,9.763,3.075,17.996,16.746,18.056,17.052,-3.194,27.232,0.0,258.34,,272.0,260.0,17.4,2.876,18.162,25.877
16549.0,2.524,0.677,-34.621,2.998,9.652,5.582,38.018,5.236,-0.886,-2.784,0.0,40.0,40.8,9.763,3.075,17.896,16.847,18.025,16.972,-3.194,27.232,0.0,258.34,,273.0,260.0,17.462,2.87,18.086,25.9
16549.5,2.524,0.677,-34.621,2.998,9.652,5.582,38.018,5.236,-0.886,-2.784,0.0,40.0,40.8,9.763,3.075,17.859,16.66,17.977,16.866,-3.194,27.232,0.0,260.84,,273.0,260.0,17.435,2.864,18.016,25.891
16550.0,2.524,0.677,-34.621,2.998,9.652,5.613,38.072,5.252,-0.827,-2.768,0.0,39.967,40.789,9.763,3.075,17.745,16.499,17.883,16.768,-3.192,27.232,0.0,260.84,,273.0,260.0,17.34,2.859,17.914,25.857
16550.5,2.524,0.677,-34.621,2.998,9.652,5.613,38.072,5.252,-0.827,-2.768,0.0,40.0,40.8,9.763,3.075,17.687,16.005,17.758,16.471,-3.192,27.232,0.0,261.44,,273.0,260.0,17.224,2.853,17.754,25.847
16551.0,2.471,0.655,-33.809,3.108,9.601,5.613,38.072,5.252,-0.827,-2.768,0.0,40.0,40.8,9.918,3.026,17.757,16.47,17.818,16.694,-3.192,27.232,0.0,261.44,,272.0,260.0,16.98,2.848,17.905,25.818
16551.5,2.471,0.655,-33.809,3.108,9.601,5.613,38.072,5.252,-0.827,-2.768,0.0,40.0,40.8,9.918,3.026,17.749,16.256,17.774,16.872,-3.192,27.232,0.0,261.54,,272.0,260.0,17.185,2.842,17.757,25.78
16552.0,2.471,0.655,-33.809,3.108,9.601,5.613,38.072,5.252,-0.827,-2.768,0.0,40.0,40.8,9.918,3.026,17.895,16.104,17.789,16.607,-3.192,27.232,0.0,261.54,,271.0,260.0,17.163,2.836,17.988,25.715
16552.5,2.471,0.655,-33.809,3.108,9.601,5.613,38.072,5.252,-0.827,-2.768,0.0,40.0,40.8,9.918,3.026,17.995,16.767,17.919,17.065,-3.192,27.232,0.0,263.84,,271.0,260.0,17.099,2.83,17.925,25.687
16553.0,2.471,0.655,-33.809,3.108,9.601,5.603,38.074,5.223,-0.817,-2.765,0.0,39.971,40.827,9.918,3.026,17.848,16.368,17.888,16.893,-3.187,27.228,0.0,263.84,,270.0,260.0,17.437,2.824,17.855,25.692
16553.5,2.471,0.655,-33.809,3.108,9.601,5.603,38.074,5.223,-0.817,-2.765,0.0,40.0,40.8,9.918,3.026,18.164,16.636,18.0,17.083,-3.187,27.228,0.0,263.24,,270.0,260.0,17.249,2.818,17.915,25.646
16554.0,2.471,0.655,-33.809,3.108,9.601,5.603,38.074,5.223,-0.817,-2.765,0.0,40.0,40.8,9.918,3.026,17.99,16.849,18.0,17.131,-3.187,27.228,0.0,263.24,,269.0,260.0,17.471,2.812,18.006,25.638
16554.5,3.179,0.822,-34.637,3.031,9.664,5.603,38.074,5.223,-0.817,-2.765,0.0,40.0,40.8,9.83,3.15,17.914,16.826,17.977,16.986,-3.187,27.228,0.0,263.94,,269.0,260.0,17.492,2.807,18.115,25.595
16555.0,3.179,0.822,-34.637,3.031,9.664,5.603,38.074,5.223,-0.817,-2.765,0.0,40.0,40.8,9.83,3.15,17.969,16.766,17.995,17.109,-3.187,27.228,0.0,263.94,,268.0,260.0,17.426,2.813,18.04,25.571
16555.5,3.179,0.822,-34.637,3.031,9.664,5.603,38.074,5.223,-0.817,-2.765,0.0,40.0,40.8,9.83,3.15,18.063,16.763,17.999,17.044,-3.187,27.228,0.0,260.44,,268.0,260.0,17.46,2.819,18.139,25.531
16556.0,3.179,0.822,-34.637,3.031,9.664,5.603,38.074,5.223,-0.817,-2.765,0.0,40.0,40.8,9.83,3.15,18.021,16.997,18.057,17.165,-3.187,27.228,0.0,260.44,,268.0,260.0,17.467,2.825,18.223,25.539
16556.5,3.179,0.822,-34.637,3.031,9.664,5.594,38.028,5.214,-0.807,-2.764,0.0,39.977,40.802,9.83,3.15,18.143,17.105,18.134,17.248,-3.188,27.232,0.0,260.84,,268.0,260.0,17.56,2.831,18.335,25.532
16557.0,3.179,0.822,-34.637,3.031,9.664,5.594,38.028,5.214,-0.807,-2.764,0.0,40.0,40.8,9.83,3.15,18.193,16.793,18.122,17.4,-3.188,27.232,0.0,260.84,,268.0,260.0,17.657,2.836,18.15,25.521
16557.5,2.746,0.673,-34.801,3.045,9.694,5.594,38.028,5.214,-0.807,-2.764,0.0,40.0,40.8,9.714,2.899,18.201,16.778,18.163,17.183,-3.188,27.232,0.0,260.44,,268.0,260.0,17.627,2.842,18.137,25.511
16558.0,2.746,0.673,-34.801,3.045,9.694,5.594,38.028,5.214,-0.807,-2.764,0.0,40.0,40.8,9.714,2.899,18.241,16.764,18.182,17.394,-3.188,27.232,0.0,260.44,,268.0,260.0,17.581,2.84,18.187,25.53
16558.5,2.746,0.673,-34.801,3.045,9.694,5.594,38.028,5.214,-0.807,-2.764,0.0,40.0,40.8,9.714,2.899,18.162,16.97,18.204,17.251,-3.188,27.232,0.0,259.34,,268.0,260.0,17.645,2.839,18.216,25.532
16559.0,2.746,0.673,-34.801,3.045,9.694,5.594,38.028,5.214,-0.807,-2.764,0.0,40.0,40.8,9.714,2.899,18.227,16.709,18.151,17.198,-3.188,27.232,0.0,259.34,,268.0,260.0,17.647,2.837,18.223,25.518
16559.5,2.746,0.673,-34.801,3.045,9.694,5.562,38.029,5.226,-0.764,-2.755,0.0,39.968,40.808,9.714,2.899,18.17,17.007,18.187,17.258,-3.2,27.229,0.0,257.74,,268.0,260.0,17.571,2.836,18.179,25.518
16560.0,2.746,0.673,-34.801,3.045,9.694,5.562,38.029,5.226,-0.764,-2.755,0.0,40.0,40.8,9.714,2.899,18.08,17.048,18.176,17.205,-3.2,27.229,0.0,257.74,,269.0,260.0,17.656,2.834,18.285,25.536
16560.5,2.746,0.673,-34.801,3.045,9.694,5.562,38.029,5.226,-0.764,-2.755,0.0,40.0,40.8,9.714,2.899,18.166,16.522,18.075,16.972,-3.2,27.229,0.0,258.44,,269.0,260.0,17.627,2.833,18.116,25.548
16561.0,2.53,0.691,-33.203,3.0,9.636,5.562,38.029,5.226,-0.764,-2.755,0.0,40.0,40.8,10.014,2.965,18.053,16.873,18.107,17.13,-3.2,27.229,0.0,258.44,,270.0,260.0,17.434,2.831,18.159,25.591
16561.5,2.53,0.691,-33.203,3.0,9.636,5.562,38.029,5.226,-0.764,-2.755,0.0,40.0,40.8,10.014,2.965,18.031,16.438,18.055,16.978,-3.2,27.229,0.0,258.24,,270.0,260.0,17.541,2.827,18.015,25.578
16562.0,2.53,0.691,-33.203,3.0,9.636,5.562,38.029,5.226,-0.764,-2.755,0.0,40.0,40.8,10.014,2.965,18.169,16.839,18.147,17.267,-3.2,27.229,0.0,258.24,,271.0,260.0,17.375,2.822,18.076,25.563
16562.5,2.53,0.691,-33.203,3.0,9.636,5.562,38.029,5.226,-0.764,-2.755,0.0,40.0,40.8,10.014,2.965,18.005,16.893,18.101,17.078,-3.2,27.229,0.0,259.44,,271.0,260.0,17.605,2.817,18.134,25.607
16563.0,2.53,0.691,-33.203,3.0,9.636,5.574,38.058,5.28,-0.705,-2.768,0.0,39.967,40.804,10.014,2.965,18.058,16.687,18.054,16.914,-3.195,27.226,0.0,259.44,,271.0,260.0,17.519,2.812,18.046,25.652
16563.5,2.53,0.691,-33.203,3.0,9.636,5.574,38.058,5.28,-0.705,-2.768,0.0,40.0,40.8,10.014,2.965,17.96,16.372,17.984,16.978,-3.195,27.226,0.0,259.14,,271.0,260.0,17.428,2.808,17.93,25.652
16564.0,2.174,0.581,-33.888,3.041,9.581,5.574,38.058,5.28,-0.705,-2.768,0.0,40.0,40.8,9.899,2.992,17.942,16.745,18.027,16.917,-3.195,27.226,0.0,259.14,,271.0,260.0,17.323,2.803,18.098,25.677
16564.5,2.174,0.581,-33.888,3.041,9.581,5.574,38.058,5.28,-0.705,-2.768,0.0,40.0,40.8,9.899,2.992,18.021,16.52,17.977,16.991,-3.195,27.226,0.0,259.34,,271.0,260.0,17.408,2.793,18.033,25.669
16565.0,2.174,0.581,-33.888,3.041,9.581,5.574,38.058,5.28,-0.705,-2.768,0.0,40.0,40.8,9.899,2.992,17.905,16.639,17.973,17.094,-3.195,27.226,0.0,259.34,,271.0,260.0,17.377,2.783,18.015,25.632
16565.5,2.174,0.581,-33.888,3.041,9.581,5.574,38.058,5.28,-0.705,-2.768,0.0,40.0,40.8,9.899,2.992,17.966,16.869,18.03,17.119,-3.195,27.226,0.0,261.14,,271.0,260.0,17.403,2.773,18.074,25.644
16566.0,2.174,0.581,-33.888,3.041,9.581,5.598,38.062,5.257,-0.689,-2.772,0.0,39.957,40.773,9.899,2.992,18.054,16.736,18.027,17.046,-3.191,27.217,0.0,261.14,,270.0,260.0,17.496,2.763,18.098,25.664
16566.5,2.174,0.581,-33.888,3.041,9.581,5.598,38.062,5.257,-0.689,-2.772,0.0,40.0,40.8,9.899,2.992,18.019,16.844,18.06,17.11,-3.191,27.217,0.0,261.04,,270.0,260.0,17.466,2.753,18.143,25.689
16567.0,2.887,0.644,-35.209,3.0,9.722,5.598,38.062,5.257,-0.689,-2.772,0.0,40.0,40.8,9.729,3.064,18.066,16.761,18.052,17.042,-3.191,27.217,0.0,261.04,,269.0,260.0,17.508,2.744,18.165,25.712
16567.5,2.887,0.644,-35.209,3.0,9.722,5.598,38.062,5.257,-0.689,-2.772,0.0,40.0,40.8,9.729,3.064,18.161,16.618,18.093,17.224,-3.191,27.217,0.0,260.74,,269.0,260.0,17.48,2.746,18.046,25.751
16568.0,2.887,0.644,-35.209,3.0,9.722,5.598,38.062,5.257,-0.689,-2.772,0.0,40.0,40.8,9.729,3.064,18.082,16.905,18.117,17.11,-3.191,27.217,0.0,260.74,,269.0,260.0,17.524,2.748,18.208,25.694
16568.5,2.887,0.644,-35.209,3.0,9.722,5.598,38.062,5.257,-0.689,-2.772,0.0,40.0,40.8,9.729,3.064,18.197,16.712,18.123,17.237,-3.191,27.217,0.0,260.34,,269.0,260.0,17.553,2.751,18.173,25.712
16569.0,2.887,0.644,-35.209,3.0,9.722,5.598,38.062,5.257,-0.689,-2.772,0.0,40.0,40.8,9.729,3.064,18.099,17.07,18.167,17.282,-3.191,27.217,0.0,260.34,,269.0,260.0,17.567,2.753,18.236,25.744
16569.5,2.887,0.644,-35.209,3.0,9.722,5.586,38.034,5.263,-0.667,-2.762,0.0,39.961,40.775,9.729,3.064,18.184,16.764,18.171,17.282,-3.19,27.215,0.0,260.34,,269.0,260.0,17.655,2.755,18.161,25.773
16570.0,2.887,0.644,-35.209,3.0,9.722,5.586,38.034,5.263,-0.667,-2.762,0.0,40.0,40.8,9.729,3.064,18.186,16.912,18.214,17.451,-3.19,27.215,0.0,260.34,,269.0,260.0,17.6,2.757,18.267,25.758
16570.5,2.853,0.672,-35.209,3.028,9.759,5.586,38.034,5.263,-0.667,-2.762,0.0,40.0,40.8,9.671,2.993,18.302,16.943,18.227,17.226,-3.19,27.215,0.0,260.24,,269.0,260.0,17.691,2.759,18.229,25.739
16571.0,2.853,0.672,-35.209,3.028,9.759,5.586,38.034,5.263,-0.667,-2.762,0.0,40.0,40.8,9.671,2.993,18.208,16.907,18.249,17.227,-3.19,27.215,0.0,260.24,,269.0,260.0,17.675,2.761,18.151,25.708
16571.5,2.853,0.672,-35.209,3.028,9.759,5.586,38.034,5.263,-0.667,-2.762,0.0,40.0,40.8,9.671,2.993,18.238,17.08,18.264,17.27,-3.19,27.215,0.0,259.34,,269.0,260.0,17.648,2.762,18.28,25.691
16572.0,2.853,0.672,-35.209,3.028,9.759,5.586,38.034,5.263,-0.667,-2.762,0.0,40.0,40.8,9.671,2.993,18.128,16.962,18.235,17.229,-3.19,27.215,0.0,259.34,,269.0,260.0,17.713,2.764,18.209,25.72
16572.5,2.853,0.672,-35.209,3.028,9.759,5.595,38.052,5.249,-0.618,-2.769,0.0,39.966,40.773,9.671,2.993,18.302,16.702,18.191,17.097,-3.184,27.212,0.0,260.14,,269.0,260.0,17.639,2.765,18.174,25.761
16573.0,2.853,0.672,-35.209,3.028,9.759,5.595,38.052,5.249,-0.618,-2.769,0.0,40.0,40.8,9.671,2.993,18.172,16.864,18.199,17.165,-3.184,27.212,0.0,260.14,,269.0,260.0,17.573,2.767,18.138,25.76
16573.5,2.708,0.644,-35.209,3.05,9.78,5.595,38.052,5.249,-0.618,-2.769,0.0,40.0,40.8,9.57,3.057,18.167,16.617,18.143,17.174,-3.184,27.212,0.0,260.14,,269.0,260.0,17.6,2.768,18.095,25.787
16574.0,2.708,0.644,-35.209,3.05,9.78,5.595,38.052,5.249,-0.618,-2.769,0.0,40.0,40.8,9.57,3.057,18.166,16.556,18.165,17.094,-3.184,27.212,0.0,260.14,,269.0,260.0,17.525,2.767,18.142,25.851
16574.5,2.708,0.644,-35.209,3.05,9.78,5.595,38.052,5.249,-0.618,-2.769,0.0,40.0,40.8,9.57,3.057,18.085,16.513,18.088,16.994,-3.184,27.212,0.0,260.54,,269.0,260.0,17.495,2.766,18.047,25.818
16575.0,2.708,0.644,-35.209,3.05,9.78,5.595,38.052,5.249,-0.618,-2.769,0.0,40.0,40.8,9.57,3.057,18.261,16.757,18.149,17.182,-3.184,27.212,0.0,260.54,,269.0,260.0,17.42,2.765,18.248,25.785
16575.5,2.708,0.644,-35.209,3.05,9.78,5.595,38.052,5.249,-0.618,-2.769,0.0,40.0,40.8,9.57,3.057,18.128,16.911,18.182,17.333,-3.184,27.212,0.0,259.84,,269.0,260.0,17.587,2.764,18.141,25.706
