t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
0.5,3.011,0.807,-33.825,3.346,9.479,5.193,34.226,4.761,-24.954,-2.807,0.0,35.7,35.6,9.719,3.089,-13.086,-10.487,-14.413,-11.708,-3.265,27.208,0.0,188.54,,202.0,190.0,-12.424,3.133,-8.497,24.908
1.0,3.011,0.807,-33.825,3.346,9.479,5.193,34.226,4.761,-24.954,-2.807,0.0,35.7,35.6,9.719,3.089,-13.093,-10.509,-14.414,-11.727,-3.265,27.208,0.0,187.94,,202.0,190.0,-12.423,3.131,-8.488,24.911
1.5,3.011,0.807,-33.825,3.346,9.479,5.193,34.226,4.761,-24.954,-2.807,0.0,35.7,35.6,9.719,3.089,-12.992,-10.471,-14.347,-11.713,-3.265,27.208,0.0,187.94,,203.0,190.0,-12.436,3.129,-8.493,24.915
2.0,3.011,0.807,-33.825,3.346,9.479,5.209,34.222,4.765,-25.011,-2.799,0.0,35.708,35.587,9.719,3.089,-13.08,-10.504,-14.376,-11.712,-3.271,27.209,0.0,188.84,,203.0,190.0,-12.381,3.127,-8.497,24.917
2.5,3.011,0.807,-33.825,3.346,9.479,5.209,34.222,4.765,-25.011,-2.799,0.0,35.7,35.6,9.719,3.089,-13.099,-10.523,-14.398,-11.729,-3.271,27.209,0.0,188.84,,204.0,190.0,-12.418,3.125,-8.507,24.943
3.0,3.011,0.807,-33.825,3.346,9.479,5.209,34.222,4.765,-25.011,-2.799,0.0,35.7,35.6,9.719,3.089,-13.09,-10.522,-14.411,-11.76,-3.271,27.209,0.0,189.14,,204.0,190.0,-12.437,3.123,-8.518,24.974
3.5,3.353,0.777,-35.209,3.255,9.613,5.209,34.222,4.765,-25.011,-2.799,0.0,35.7,35.6,9.444,3.321,-13.116,-10.511,-14.399,-11.749,-3.271,27.209,0.0,189.14,,204.0,190.0,-12.445,3.121,-8.512,24.999
4.0,3.353,0.777,-35.209,3.255,9.613,5.209,34.222,4.765,-25.011,-2.799,0.0,35.7,35.6,9.444,3.321,-13.107,-10.549,-14.407,-11.771,-3.271,27.209,0.0,189.14,,204.0,190.0,-12.444,3.125,-8.521,25.109
4.5,3.353,0.777,-35.209,3.255,9.613,5.209,34.222,4.765,-25.011,-2.799,0.0,35.7,35.6,9.444,3.321,-13.122,-10.55,-14.428,-11.769,-3.271,27.209,0.0,189.14,,204.0,190.0,-12.459,3.129,-8.49,25.225
5.0,3.353,0.777,-35.209,3.255,9.613,5.209,34.222,4.765,-25.011,-2.799,0.0,35.7,35.6,9.444,3.321,-13.139,-10.527,-14.443,-11.742,-3.271,27.209,0.0,192.24,,204.0,190.0,-12.467,3.132,-8.518,25.184
5.5,3.353,0.777,-35.209,3.255,9.613,5.195,34.239,4.766,-24.967,-2.805,0.0,35.712,35.601,9.444,3.321,-13.118,-10.528,-14.436,-11.778,-3.264,27.212,0.0,192.24,,203.0,190.0,-12.463,3.136,-8.516,25.36
6.0,3.353,0.777,-35.209,3.255,9.613,5.195,34.239,4.766,-24.967,-2.805,0.0,35.7,35.6,9.444,3.321,-13.143,-10.519,-14.449,-11.758,-3.264,27.212,0.0,192.54,,203.0,190.0,-12.465,3.139,-8.495,25.374
6.5,2.526,0.703,-33.972,3.375,9.533,5.195,34.239,4.766,-24.967,-2.805,0.0,35.7,35.6,9.661,3.164,-13.126,-10.528,-14.453,-11.762,-3.264,27.212,0.0,192.54,,202.0,190.0,-12.467,3.143,-8.484,25.412
7.0,2.526,0.703,-33.972,3.375,9.533,5.195,34.239,4.766,-24.967,-2.805,0.0,35.7,35.6,9.661,3.164,-13.122,-10.522,-14.426,-11.721,-3.264,27.212,0.0,191.94,,202.0,190.0,-12.467,3.133,-8.512,25.386
7.5,2.526,0.703,-33.972,3.375,9.533,5.195,34.239,4.766,-24.967,-2.805,0.0,35.7,35.6,9.661,3.164,-13.125,-10.51,-14.43,-11.741,-3.264,27.212,0.0,191.94,,201.0,190.0,-12.448,3.123,-8.495,25.374
8.0,2.526,0.703,-33.972,3.375,9.533,5.195,34.239,4.766,-24.967,-2.805,0.0,35.7,35.6,9.661,3.164,-13.137,-10.506,-14.419,-11.735,-3.264,27.212,0.0,191.44,,201.0,190.0,-12.452,3.113,-8.484,25.297
8.5,2.526,0.703,-33.972,3.375,9.533,5.17,34.24,4.765,-24.959,-2.817,0.0,35.706,35.645,9.661,3.164,-13.111,-10.521,-14.414,-11.743,-3.264,27.205,0.0,191.44,,200.0,190.0,-12.449,3.103,-8.499,25.265
9.0,2.526,0.703,-33.972,3.375,9.533,5.17,34.24,4.765,-24.959,-2.817,0.0,35.7,35.6,9.661,3.164,-13.098,-10.499,-14.402,-11.741,-3.264,27.205,0.0,191.74,,200.0,190.0,-12.447,3.094,-8.496,25.35
9.5,2.526,0.703,-33.972,3.375,9.533,5.17,34.24,4.765,-24.959,-2.817,0.0,35.7,35.6,9.661,3.164,-13.113,-10.523,-14.424,-11.771,-3.264,27.205,0.0,191.74,,199.0,190.0,-12.435,3.085,-8.501,25.567
10.0,2.675,0.628,-35.209,3.311,9.626,5.17,34.24,4.765,-24.959,-2.817,0.0,35.7,35.6,9.551,3.251,-13.092,-10.513,-14.397,-11.732,-3.264,27.205,0.0,192.14,,199.0,190.0,-12.458,3.075,-8.493,25.538
10.5,2.675,0.628,-35.209,3.311,9.626,5.17,34.24,4.765,-24.959,-2.817,0.0,35.7,35.6,9.551,3.251,-13.094,-10.497,-14.409,-11.733,-3.264,27.205,0.0,192.14,,198.0,190.0,-12.434,3.069,-8.491,25.526
11.0,2.675,0.628,-35.209,3.311,9.626,5.17,34.24,4.765,-24.959,-2.817,0.0,35.7,35.6,9.551,3.251,-13.099,-10.498,-14.398,-11.752,-3.264,27.205,0.0,188.54,,198.0,190.0,-12.433,3.062,-8.481,25.555
11.5,2.675,0.628,-35.209,3.311,9.626,5.17,34.24,4.765,-24.959,-2.817,0.0,35.7,35.6,9.551,3.251,-13.091,-10.508,-14.402,-11.744,-3.264,27.205,0.0,188.54,,199.0,190.0,-12.437,3.056,-8.485,25.579
12.0,2.675,0.628,-35.209,3.311,9.626,5.131,34.23,4.737,-24.951,-2.803,0.0,35.691,35.57,9.551,3.251,-13.105,-10.508,-14.404,-11.72,-3.256,27.204,0.0,188.84,,199.0,190.0,-12.436,3.05,-8.477,25.519
12.5,2.675,0.628,-35.209,3.311,9.626,5.131,34.23,4.737,-24.951,-2.803,0.0,35.7,35.6,9.551,3.251,-13.103,-10.512,-14.392,-11.741,-3.256,27.204,0.0,188.84,,200.0,190.0,-12.434,3.044,-8.474,25.451
13.0,2.744,0.767,-34.114,3.368,9.551,5.131,34.23,4.737,-24.951,-2.803,0.0,35.7,35.6,9.653,3.287,-13.087,-10.519,-14.419,-11.759,-3.256,27.204,0.0,189.54,,200.0,190.0,-12.437,3.038,-8.459,25.332
13.5,2.744,0.767,-34.114,3.368,9.551,5.131,34.23,4.737,-24.951,-2.803,0.0,35.7,35.6,9.653,3.287,-13.117,-10.516,-14.424,-11.741,-3.256,27.204,0.0,189.54,,200.0,190.0,-12.446,3.033,-8.476,25.289
14.0,2.744,0.767,-34.114,3.368,9.551,5.131,34.23,4.737,-24.951,-2.803,0.0,35.7,35.6,9.653,3.287,-13.114,-10.509,-14.411,-11.743,-3.256,27.204,0.0,189.24,,200.0,190.0,-12.45,3.028,-8.466,25.226
14.5,2.744,0.767,-34.114,3.368,9.551,5.131,34.23,4.737,-24.951,-2.803,0.0,35.7,35.6,9.653,3.287,-13.108,-10.496,-14.414,-11.759,-3.256,27.204,0.0,189.24,,200.0,190.0,-12.444,3.023,-8.463,25.172
15.0,2.744,0.767,-34.114,3.368,9.551,5.098,34.221,4.731,-24.985,-2.796,0.0,35.698,35.613,9.653,3.287,-13.105,-10.501,-14.412,-11.731,-3.251,27.209,0.0,188.44,,200.0,190.0,-12.444,3.019,-8.466,25.129
15.5,2.744,0.767,-34.114,3.368,9.551,5.098,34.221,4.731,-24.985,-2.796,0.0,35.7,35.6,9.653,3.287,-13.118,-10.489,-14.419,-11.744,-3.251,27.209,0.0,188.44,,201.0,190.0,-12.437,3.014,-8.471,25.07
16.0,2.744,0.767,-34.114,3.368,9.551,5.098,34.221,4.731,-24.985,-2.796,0.0,35.7,35.6,9.653,3.287,-13.102,-10.498,-14.407,-11.742,-3.251,27.209,0.0,189.24,,201.0,190.0,-12.442,3.01,-8.444,25.042
16.5,3.248,0.833,-34.282,3.322,9.513,5.098,34.221,4.731,-24.985,-2.796,0.0,35.7,35.6,9.704,3.373,-13.099,-10.497,-14.394,-11.755,-3.251,27.209,0.0,189.24,,201.0,190.0,-12.437,3.006,-8.469,25.032
17.0,3.248,0.833,-34.282,3.322,9.513,5.098,34.221,4.731,-24.985,-2.796,0.0,35.7,35.6,9.704,3.373,-13.093,-10.498,-14.409,-11.732,-3.251,27.209,0.0,188.74,,201.0,190.0,-12.436,3.01,-8.466,24.999
17.5,3.248,0.833,-34.282,3.322,9.513,5.098,34.221,4.731,-24.985,-2.796,0.0,35.7,35.6,9.704,3.373,-13.101,-10.514,-14.406,-11.732,-3.251,27.209,0.0,188.74,,202.0,190.0,-12.433,3.013,-8.477,24.968
18.0,3.248,0.833,-34.282,3.322,9.513,5.098,34.221,4.731,-24.985,-2.796,0.0,35.7,35.6,9.704,3.373,-13.093,-10.508,-14.4,-11.732,-3.251,27.209,0.0,189.44,,202.0,190.0,-12.438,3.017,-8.464,24.871
18.5,3.248,0.833,-34.282,3.322,9.513,5.13,34.224,4.743,-25.0,-2.795,0.0,35.691,35.495,9.704,3.373,-13.121,-10.487,-14.373,-11.727,-3.257,27.205,0.0,189.44,,202.0,190.0,-12.433,3.021,-8.47,24.869
19.0,3.248,0.833,-34.282,3.322,9.513,5.13,34.224,4.743,-25.0,-2.795,0.0,35.7,35.5,9.704,3.373,-13.085,-10.509,-14.41,-11.743,-3.257,27.205,0.0,188.84,,202.0,190.0,-12.427,3.025,-8.485,24.82
19.5,3.329,0.855,-34.886,3.285,9.517,5.13,34.224,4.743,-25.0,-2.795,0.0,35.7,35.5,9.594,3.429,-13.092,-10.527,-14.422,-11.746,-3.257,27.205,0.0,188.84,,203.0,190.0,-12.437,3.028,-8.48,24.885
20.0,3.329,0.855,-34.886,3.285,9.517,5.13,34.224,4.743,-25.0,-2.795,0.0,35.7,35.5,9.594,3.429,-13.103,-10.503,-14.428,-11.745,-3.257,27.205,0.0,188.74,,203.0,190.0,-12.447,3.033,-8.472,24.865
20.5,3.329,0.855,-34.886,3.285,9.517,5.13,34.224,4.743,-25.0,-2.795,0.0,35.7,35.5,9.594,3.429,-13.111,-10.495,-14.417,-11.727,-3.257,27.205,0.0,188.74,,204.0,190.0,-12.445,3.038,-8.472,24.851
21.0,3.329,0.855,-34.886,3.285,9.517,5.13,34.224,4.743,-25.0,-2.795,0.0,35.7,35.5,9.594,3.429,-13.12,-10.495,-14.415,-11.734,-3.257,27.205,0.0,190.04,,204.0,190.0,-12.438,3.043,-8.475,24.831
21.5,3.329,0.855,-34.886,3.285,9.517,5.167,34.233,4.728,-24.973,-2.817,0.0,35.68,35.497,9.594,3.429,-13.112,-10.504,-14.415,-11.732,-3.267,27.214,0.0,190.04,,204.0,190.0,-12.441,3.048,-8.474,24.822
22.0,3.329,0.855,-34.886,3.285,9.517,5.167,34.233,4.728,-24.973,-2.817,0.0,35.7,35.5,9.594,3.429,-13.124,-10.496,-14.425,-11.725,-3.267,27.214,0.0,189.54,,204.0,190.0,-12.441,3.052,-8.471,24.793
22.5,3.196,0.745,-35.209,3.293,9.634,5.167,34.233,4.728,-24.973,-2.817,0.0,35.7,35.5,9.425,3.313,-13.124,-10.518,-14.43,-11.746,-3.267,27.214,0.0,189.54,,204.0,190.0,-12.442,3.057,-8.461,24.793
23.0,3.196,0.745,-35.209,3.293,9.634,5.167,34.233,4.728,-24.973,-2.817,0.0,35.7,35.5,9.425,3.313,-13.118,-10.496,-14.435,-11.748,-3.267,27.214,0.0,189.54,,204.0,190.0,-12.454,3.059,-8.486,24.749
23.5,3.196,0.745,-35.209,3.293,9.634,5.167,34.233,4.728,-24.973,-2.817,0.0,35.7,35.5,9.425,3.313,-13.119,-10.509,-14.425,-11.747,-3.267,27.214,0.0,189.54,,204.0,190.0,-12.449,3.061,-8.476,24.732
24.0,3.196,0.745,-35.209,3.293,9.634,5.167,34.233,4.728,-24.973,-2.817,0.0,35.7,35.5,9.425,3.313,-13.107,-10.52,-14.435,-11.745,-3.267,27.214,0.0,192.14,,204.0,190.0,-12.45,3.064,-8.471,24.727
24.5,3.196,0.745,-35.209,3.293,9.634,5.167,34.233,4.728,-24.973,-2.817,0.0,35.7,35.5,9.425,3.313,-13.109,-10.54,-14.409,-11.73,-3.267,27.214,0.0,192.14,,203.0,190.0,-12.452,3.066,-8.484,24.755
25.0,3.196,0.745,-35.209,3.293,9.634,5.192,34.223,4.754,-24.983,-2.82,0.0,35.662,35.548,9.425,3.313,-13.124,-10.502,-14.435,-11.741,-3.262,27.21,0.0,191.44,,203.0,190.0,-12.447,3.068,-8.482,24.766
25.5,3.196,0.745,-35.209,3.293,9.634,5.192,34.223,4.754,-24.983,-2.82,0.0,35.7,35.5,9.425,3.313,-13.118,-10.514,-14.417,-11.74,-3.262,27.21,0.0,191.44,,202.0,190.0,-12.45,3.07,-8.471,24.743
26.0,3.546,0.814,-35.209,3.242,9.629,5.192,34.223,4.754,-24.983,-2.82,0.0,35.7,35.5,9.581,3.308,-13.086,-10.522,-14.412,-11.74,-3.262,27.21,0.0,191.44,,202.0,190.0,-12.447,3.072,-8.505,24.749
26.5,3.546,0.814,-35.209,3.242,9.629,5.192,34.223,4.754,-24.983,-2.82,0.0,35.7,35.5,9.581,3.308,-13.124,-10.503,-14.409,-11.745,-3.262,27.21,0.0,191.44,,201.0,190.0,-12.44,3.08,-8.5,24.747
27.0,3.546,0.814,-35.209,3.242,9.629,5.192,34.223,4.754,-24.983,-2.82,0.0,35.7,35.5,9.581,3.308,-13.11,-10.513,-14.409,-11.731,-3.262,27.21,0.0,190.84,,201.0,190.0,-12.445,3.087,-8.489,24.754
27.5,3.546,0.814,-35.209,3.242,9.629,5.192,34.223,4.754,-24.983,-2.82,0.0,35.7,35.5,9.581,3.308,-13.103,-10.508,-14.397,-11.728,-3.262,27.21,0.0,190.84,,201.0,190.0,-12.441,3.095,-8.491,24.752
28.0,3.546,0.814,-35.209,3.242,9.629,5.196,34.224,4.762,-24.953,-2.815,0.0,35.659,35.455,9.581,3.308,-13.1,-10.513,-14.406,-11.73,-3.264,27.221,0.0,189.84,,201.0,190.0,-12.434,3.102,-8.487,24.746
28.5,3.546,0.814,-35.209,3.242,9.629,5.196,34.224,4.762,-24.953,-2.815,0.0,35.7,35.5,9.581,3.308,-13.102,-10.504,-14.411,-11.744,-3.264,27.221,0.0,189.84,,201.0,190.0,-12.437,3.11,-8.491,24.73
29.0,2.672,0.721,-33.239,3.229,9.538,5.196,34.224,4.762,-24.953,-2.815,0.0,35.7,35.5,9.789,3.216,-13.111,-10.508,-14.433,-11.723,-3.264,27.221,0.0,190.04,,201.0,190.0,-12.44,3.117,-8.481,24.71
29.5,2.672,0.721,-33.239,3.229,9.538,5.196,34.224,4.762,-24.953,-2.815,0.0,35.7,35.5,9.789,3.216,-13.117,-10.5,-14.419,-11.741,-3.264,27.221,0.0,190.04,,201.0,190.0,-12.444,3.109,-8.488,24.69
30.0,2.672,0.721,-33.239,3.229,9.538,5.196,34.224,4.762,-24.953,-2.815,0.0,35.7,35.5,9.789,3.216,-13.113,-10.506,-14.445,-11.728,-3.264,27.221,0.0,190.04,,201.0,190.0,-12.444,3.102,-8.49,24.66
30.5,2.672,0.721,-33.239,3.229,9.538,5.196,34.224,4.762,-24.953,-2.815,0.0,35.7,35.5,9.789,3.216,-13.098,-10.493,-14.436,-11.733,-3.264,27.221,0.0,190.04,,201.0,190.0,-12.448,3.095,-8.467,24.645
31.0,2.672,0.721,-33.239,3.229,9.538,5.196,34.224,4.762,-24.953,-2.815,0.0,35.7,35.5,9.789,3.216,-13.117,-10.51,-14.421,-11.719,-3.264,27.221,0.0,189.14,,201.0,190.0,-12.44,3.088,-8.498,24.583
31.5,2.672,0.721,-33.239,3.229,9.538,5.182,34.216,4.763,-24.985,-2.816,0.0,35.65,35.459,9.789,3.216,-13.087,-10.534,-14.406,-11.715,-3.263,27.231,0.0,189.14,,201.0,190.0,-12.442,3.081,-8.513,24.488
32.0,2.672,0.721,-33.239,3.229,9.538,5.182,34.216,4.763,-24.985,-2.816,0.0,35.6,35.5,9.789,3.216,-13.108,-10.526,-14.395,-11.758,-3.263,27.231,0.0,189.34,,201.0,190.0,-12.436,3.075,-8.504,24.466
32.5,2.996,0.807,-33.016,3.282,9.535,5.182,34.216,4.763,-24.985,-2.816,0.0,35.6,35.5,9.704,3.22,-13.106,-10.528,-14.419,-11.752,-3.263,27.231,0.0,189.34,,201.0,190.0,-12.447,3.068,-8.494,24.442
33.0,2.996,0.807,-33.016,3.282,9.535,5.182,34.216,4.763,-24.985,-2.816,0.0,35.6,35.5,9.704,3.22,-13.111,-10.545,-14.434,-11.769,-3.263,27.231,0.0,189.34,,201.0,190.0,-12.451,3.067,-8.497,24.407
33.5,2.996,0.807,-33.016,3.282,9.535,5.182,34.216,4.763,-24.985,-2.816,0.0,35.6,35.5,9.704,3.22,-13.116,-10.538,-14.438,-11.742,-3.263,27.231,0.0,189.34,,201.0,190.0,-12.465,3.066,-8.494,24.392
34.0,2.996,0.807,-33.016,3.282,9.535,5.182,34.216,4.763,-24.985,-2.816,0.0,35.6,35.5,9.704,3.22,-13.118,-10.522,-14.431,-11.747,-3.263,27.231,0.0,189.34,,201.0,190.0,-12.459,3.065,-8.51,24.392
34.5,2.996,0.807,-33.016,3.282,9.535,5.147,34.222,4.737,-24.964,-2.798,0.0,35.641,35.461,9.704,3.22,-13.128,-10.508,-14.448,-11.752,-3.265,27.237,0.0,189.34,,201.0,190.0,-12.455,3.064,-8.516,24.443
35.0,2.996,0.807,-33.016,3.282,9.535,5.147,34.222,4.737,-24.964,-2.798,0.0,35.6,35.5,9.704,3.22,-13.114,-10.531,-14.435,-11.724,-3.265,27.237,0.0,189.24,,201.0,190.0,-12.459,3.062,-8.51,24.448
35.5,3.43,0.839,-35.209,3.314,9.544,5.147,34.222,4.737,-24.964,-2.798,0.0,35.6,35.5,9.528,3.367,-13.11,-10.527,-14.424,-11.756,-3.265,27.237,0.0,189.24,,201.0,190.0,-12.451,3.061,-8.49,24.486
36.0,3.43,0.839,-35.209,3.314,9.544,5.147,34.222,4.737,-24.964,-2.798,0.0,35.6,35.5,9.528,3.367,-13.12,-10.537,-14.442,-11.753,-3.265,27.237,0.0,189.34,,201.0,190.0,-12.454,3.067,-8.511,24.496
36.5,3.43,0.839,-35.209,3.314,9.544,5.147,34.222,4.737,-24.964,-2.798,0.0,35.6,35.5,9.528,3.367,-13.118,-10.552,-14.436,-11.757,-3.265,27.237,0.0,189.34,,201.0,190.0,-12.463,3.073,-8.5,24.459
37.0,3.43,0.839,-35.209,3.314,9.544,5.147,34.222,4.737,-24.964,-2.798,0.0,35.6,35.5,9.528,3.367,-13.153,-10.521,-14.413,-11.748,-3.265,27.237,0.0,189.44,,201.0,190.0,-12.466,3.079,-8.486,24.412
37.5,3.43,0.839,-35.209,3.314,9.544,5.162,34.205,4.77,-24.982,-2.813,0.0,35.623,35.423,9.528,3.367,-13.125,-10.547,-14.423,-11.757,-3.252,27.23,0.0,189.44,,201.0,190.0,-12.459,3.085,-8.509,24.381
38.0,3.43,0.839,-35.209,3.314,9.544,5.162,34.205,4.77,-24.982,-2.813,0.0,35.6,35.4,9.528,3.367,-13.119,-10.514,-14.436,-11.769,-3.252,27.23,0.0,189.74,,201.0,190.0,-12.463,3.091,-8.496,24.289
38.5,3.43,0.839,-35.209,3.314,9.544,5.162,34.205,4.77,-24.982,-2.813,0.0,35.6,35.4,9.528,3.367,-13.134,-10.512,-14.417,-11.756,-3.252,27.23,0.0,189.74,,201.0,190.0,-12.459,3.096,-8.498,24.316
39.0,2.782,0.7,-34.373,3.276,9.545,5.162,34.205,4.77,-24.982,-2.813,0.0,35.6,35.4,9.588,3.085,-13.114,-10.529,-14.433,-11.764,-3.252,27.23,0.0,189.94,,201.0,190.0,-12.455,3.102,-8.504,24.285
39.5,2.782,0.7,-34.373,3.276,9.545,5.162,34.205,4.77,-24.982,-2.813,0.0,35.6,35.4,9.588,3.085,-13.118,-10.548,-14.418,-11.737,-3.252,27.23,0.0,189.94,,201.0,190.0,-12.46,3.096,-8.52,24.31
40.0,2.782,0.7,-34.373,3.276,9.545,5.162,34.205,4.77,-24.982,-2.813,0.0,35.6,35.4,9.588,3.085,-13.135,-10.53,-14.42,-11.749,-3.252,27.23,0.0,189.34,,201.0,190.0,-12.455,3.091,-8.515,24.311
40.5,2.782,0.7,-34.373,3.276,9.545,5.162,34.205,4.77,-24.982,-2.813,0.0,35.6,35.4,9.588,3.085,-13.106,-10.533,-14.427,-11.753,-3.252,27.23,0.0,189.34,,201.0,190.0,-12.458,3.086,-8.504,24.333
41.0,2.782,0.7,-34.373,3.276,9.545,5.137,34.196,4.736,-25.054,-2.787,0.0,35.62,35.356,9.588,3.085,-13.086,-10.539,-14.434,-11.774,-3.252,27.243,0.0,189.34,,201.0,190.0,-12.455,3.081,-8.532,24.344
41.5,2.782,0.7,-34.373,3.276,9.545,5.137,34.196,4.736,-25.054,-2.787,0.0,35.6,35.4,9.588,3.085,-13.141,-10.541,-14.442,-11.77,-3.252,27.243,0.0,189.34,,201.0,190.0,-12.458,3.076,-8.494,24.38
42.0,3.275,0.771,-35.197,3.231,9.561,5.137,34.196,4.736,-25.054,-2.787,0.0,35.6,35.4,9.655,3.329,-13.138,-10.528,-14.45,-11.75,-3.252,27.243,0.0,189.24,,201.0,190.0,-12.474,3.071,-8.517,24.408
42.5,3.275,0.771,-35.197,3.231,9.561,5.137,34.196,4.736,-25.054,-2.787,0.0,35.6,35.4,9.655,3.329,-13.148,-10.552,-14.445,-11.783,-3.252,27.243,0.0,189.24,,201.0,190.0,-12.466,3.075,-8.524,24.432
43.0,3.275,0.771,-35.197,3.231,9.561,5.137,34.196,4.736,-25.054,-2.787,0.0,35.6,35.4,9.655,3.329,-13.162,-10.539,-14.454,-11.779,-3.252,27.243,0.0,189.24,,201.0,190.0,-12.482,3.078,-8.488,24.444
43.5,3.275,0.771,-35.197,3.231,9.561,5.137,34.196,4.736,-25.054,-2.787,0.0,35.6,35.4,9.655,3.329,-13.145,-10.557,-14.469,-11.771,-3.252,27.243,0.0,189.24,,201.0,190.0,-12.483,3.081,-8.508,24.463
44.0,3.275,0.771,-35.197,3.231,9.561,5.137,34.21,4.746,-24.971,-2.793,0.0,35.607,35.375,9.655,3.329,-13.137,-10.525,-14.448,-11.766,-3.242,27.251,0.0,189.34,,201.0,190.0,-12.486,3.084,-8.5,24.473
44.5,3.275,0.771,-35.197,3.231,9.561,5.137,34.21,4.746,-24.971,-2.793,0.0,35.6,35.4,9.655,3.329,-13.14,-10.516,-14.447,-11.769,-3.242,27.251,0.0,189.34,,201.0,190.0,-12.469,3.088,-8.485,24.52
45.0,3.275,0.771,-35.197,3.231,9.561,5.137,34.21,4.746,-24.971,-2.793,0.0,35.6,35.4,9.655,3.329,-13.118,-10.533,-14.428,-11.761,-3.242,27.251,0.0,189.64,,201.0,190.0,-12.468,3.091,-8.487,24.497
45.5,2.842,0.692,-35.209,3.297,9.609,5.137,34.21,4.746,-24.971,-2.793,0.0,35.6,35.4,9.586,3.503,-13.101,-10.506,-14.412,-11.748,-3.242,27.251,0.0,189.64,,201.0,190.0,-12.46,3.094,-8.47,24.518
46.0,2.842,0.692,-35.209,3.297,9.609,5.137,34.21,4.746,-24.971,-2.793,0.0,35.6,35.4,9.586,3.503,-13.128,-10.49,-14.422,-11.731,-3.242,27.251,0.0,189.44,,201.0,190.0,-12.442,3.09,-8.475,24.5
46.5,2.842,0.692,-35.209,3.297,9.609,5.137,34.21,4.746,-24.971,-2.793,0.0,35.6,35.4,9.586,3.503,-13.089,-10.473,-14.378,-11.731,-3.242,27.251,0.0,189.44,,201.0,190.0,-12.443,3.085,-8.475,24.483
47.0,2.842,0.692,-35.209,3.297,9.609,5.137,34.21,4.746,-24.971,-2.793,0.0,35.6,35.4,9.586,3.503,-13.08,-10.493,-14.391,-11.708,-3.242,27.251,0.0,189.34,,201.0,190.0,-12.418,3.081,-8.461,24.476
47.5,2.842,0.692,-35.209,3.297,9.609,5.153,34.218,4.737,-24.857,-2.797,0.0,35.595,35.262,9.586,3.503,-13.059,-10.47,-14.365,-11.708,-3.233,27.264,0.0,189.34,,201.0,190.0,-12.418,3.078,-8.447,24.495
48.0,2.842,0.692,-35.209,3.297,9.609,5.153,34.218,4.737,-24.857,-2.797,0.0,35.6,35.3,9.586,3.503,-13.069,-10.483,-14.371,-11.703,-3.233,27.264,0.0,189.34,,201.0,190.0,-12.401,3.074,-8.449,24.468
48.5,3.318,0.792,-35.209,3.335,9.691,5.153,34.218,4.737,-24.857,-2.797,0.0,35.6,35.3,9.476,3.272,-13.074,-10.453,-14.369,-11.691,-3.233,27.264,0.0,189.34,,201.0,190.0,-12.406,3.07,-8.442,24.487
49.0,3.318,0.792,-35.209,3.335,9.691,5.153,34.218,4.737,-24.857,-2.797,0.0,35.6,35.3,9.476,3.272,-13.053,-10.454,-14.356,-11.673,-3.233,27.264,0.0,189.44,,201.0,190.0,-12.397,3.074,-8.439,24.607
49.5,3.318,0.792,-35.209,3.335,9.691,5.153,34.218,4.737,-24.857,-2.797,0.0,35.6,35.3,9.476,3.272,-13.056,-10.459,-14.35,-11.696,-3.233,27.264,0.0,189.44,,201.0,190.0,-12.384,3.078,-8.416,24.743
50.0,3.318,0.792,-35.209,3.335,9.691,5.153,34.218,4.737,-24.857,-2.797,0.0,35.6,35.3,9.476,3.272,-13.058,-10.482,-14.367,-11.683,-3.233,27.264,0.0,188.84,,201.0,190.0,-12.39,3.082,-8.398,24.814
50.5,3.318,0.792,-35.209,3.335,9.691,5.147,34.204,4.752,-24.886,-2.801,0.0,35.586,35.287,9.476,3.272,-13.07,-10.474,-14.356,-11.686,-3.256,27.256,0.0,188.84,,202.0,190.0,-12.397,3.086,-8.414,24.888
51.0,3.318,0.792,-35.209,3.335,9.691,5.147,34.204,4.752,-24.886,-2.801,0.0,35.6,35.3,9.476,3.272,-13.058,-10.488,-14.377,-11.697,-3.256,27.256,0.0,188.54,,202.0,190.0,-12.397,3.09,-8.445,24.948
51.5,3.318,0.792,-35.209,3.335,9.691,5.147,34.204,4.752,-24.886,-2.801,0.0,35.6,35.3,9.476,3.272,-13.06,-10.461,-14.348,-11.71,-3.256,27.256,0.0,188.54,,203.0,190.0,-12.405,3.093,-8.417,24.949
52.0,2.546,0.662,-33.406,3.329,9.503,5.147,34.204,4.752,-24.886,-2.801,0.0,35.6,35.3,9.825,3.22,-13.086,-10.46,-14.375,-11.691,-3.256,27.256,0.0,188.74,,203.0,190.0,-12.395,3.097,-8.418,25.08
52.5,2.546,0.662,-33.406,3.329,9.503,5.147,34.204,4.752,-24.886,-2.801,0.0,35.6,35.3,9.825,3.22,-13.084,-10.46,-14.384,-11.703,-3.256,27.256,0.0,188.74,,204.0,190.0,-12.403,3.088,-8.423,25.208
53.0,2.546,0.662,-33.406,3.329,9.503,5.147,34.204,4.752,-24.886,-2.801,0.0,35.6,35.3,9.825,3.22,-13.069,-10.481,-14.366,-11.681,-3.256,27.256,0.0,190.54,,204.0,190.0,-12.408,3.079,-8.45,25.195
53.5,2.546,0.662,-33.406,3.329,9.503,5.147,34.204,4.752,-24.886,-2.801,0.0,35.6,35.3,9.825,3.22,-13.073,-10.509,-14.393,-11.706,-3.256,27.256,0.0,190.54,,204.0,190.0,-12.399,3.07,-8.436,25.171
54.0,2.546,0.662,-33.406,3.329,9.503,5.139,34.186,4.763,-24.975,-2.803,0.0,35.573,35.289,9.825,3.22,-13.08,-10.508,-14.379,-11.713,-3.257,27.264,0.0,190.24,,204.0,190.0,-12.42,3.062,-8.42,25.173
54.5,2.546,0.662,-33.406,3.329,9.503,5.139,34.186,4.763,-24.975,-2.803,0.0,35.6,35.3,9.825,3.22,-13.091,-10.518,-14.386,-11.732,-3.257,27.264,0.0,190.24,,204.0,190.0,-12.42,3.053,-8.425,25.176
55.0,3.31,0.778,-35.209,3.297,9.646,5.139,34.186,4.763,-24.975,-2.803,0.0,35.6,35.3,9.552,3.331,-13.106,-10.509,-14.411,-11.748,-3.257,27.264,0.0,190.84,,204.0,190.0,-12.432,3.045,-8.433,25.192
55.5,3.31,0.778,-35.209,3.297,9.646,5.139,34.186,4.763,-24.975,-2.803,0.0,35.6,35.3,9.552,3.331,-13.091,-10.497,-14.37,-11.726,-3.257,27.264,0.0,190.84,,204.0,190.0,-12.444,3.049,-8.408,25.157
56.0,3.31,0.778,-35.209,3.297,9.646,5.139,34.186,4.763,-24.975,-2.803,0.0,35.6,35.3,9.552,3.331,-13.091,-10.525,-14.411,-11.739,-3.257,27.264,0.0,190.34,,204.0,190.0,-12.421,3.054,-8.471,25.138
56.5,3.31,0.778,-35.209,3.297,9.646,5.139,34.186,4.763,-24.975,-2.803,0.0,35.6,35.3,9.552,3.331,-13.101,-10.527,-14.372,-11.748,-3.257,27.264,0.0,190.34,,204.0,190.0,-12.441,3.058,-8.474,25.137
57.0,3.31,0.778,-35.209,3.297,9.646,5.096,34.183,4.712,-25.029,-2.781,0.0,35.561,35.156,9.552,3.331,-13.12,-10.535,-14.413,-11.753,-3.256,27.263,0.0,192.84,,204.0,190.0,-12.437,3.062,-8.45,25.143
57.5,3.31,0.778,-35.209,3.297,9.646,5.096,34.183,4.712,-25.029,-2.781,0.0,35.6,35.2,9.552,3.331,-13.115,-10.522,-14.391,-11.737,-3.256,27.263,0.0,192.84,,203.0,190.0,-12.455,3.066,-8.437,25.207
58.0,3.31,0.778,-35.209,3.297,9.646,5.096,34.183,4.712,-25.029,-2.781,0.0,35.6,35.2,9.552,3.331,-13.126,-10.531,-14.407,-11.746,-3.256,27.263,0.0,192.24,,203.0,190.0,-12.441,3.07,-8.469,25.228
58.5,3.195,0.847,-33.941,3.376,9.539,5.096,34.183,4.712,-25.029,-2.781,0.0,35.6,35.2,9.667,3.102,-13.121,-10.518,-14.442,-11.763,-3.256,27.263,0.0,192.24,,202.0,190.0,-12.452,3.074,-8.462,25.277
59.0,3.195,0.847,-33.941,3.376,9.539,5.096,34.183,4.712,-25.029,-2.781,0.0,35.6,35.2,9.667,3.102,-13.117,-10.542,-14.435,-11.772,-3.256,27.263,0.0,192.54,,202.0,190.0,-12.461,3.076,-8.47,25.336
59.5,3.195,0.847,-33.941,3.376,9.539,5.096,34.183,4.712,-25.029,-2.781,0.0,35.6,35.2,9.667,3.102,-13.137,-10.525,-14.42,-11.736,-3.256,27.263,0.0,192.54,,201.0,190.0,-12.467,3.078,-8.489,25.37
60.0,3.195,0.847,-33.941,3.376,9.539,5.096,34.183,4.712,-25.029,-2.781,0.0,35.6,35.2,9.667,3.102,-13.112,-10.567,-14.414,-11.784,-3.256,27.263,0.0,191.44,,201.0,190.0,-12.454,3.08,-8.495,25.371
60.5,3.195,0.847,-33.941,3.376,9.539,5.112,34.175,4.736,-25.075,-2.79,0.0,35.55,35.173,9.667,3.102,-13.121,-10.571,-14.44,-11.774,-3.242,27.278,0.0,191.44,,200.0,190.0,-12.469,3.082,-8.476,25.319
61.0,3.195,0.847,-33.941,3.376,9.539,5.112,34.175,4.736,-25.075,-2.79,0.0,35.5,35.2,9.667,3.102,-13.162,-10.565,-14.446,-11.769,-3.242,27.278,0.0,191.74,,200.0,190.0,-12.476,3.084,-8.49,25.303
61.5,2.792,0.726,-34.176,3.281,9.432,5.112,34.175,4.736,-25.075,-2.79,0.0,35.5,35.2,9.79,3.296,-13.174,-10.561,-14.45,-11.785,-3.242,27.278,0.0,191.74,,199.0,190.0,-12.486,3.085,-8.504,25.251
62.0,2.792,0.726,-34.176,3.281,9.432,5.112,34.175,4.736,-25.075,-2.79,0.0,35.5,35.2,9.79,3.296,-13.142,-10.572,-14.485,-11.799,-3.242,27.278,0.0,188.34,,199.0,190.0,-12.492,3.081,-8.506,25.245
62.5,2.792,0.726,-34.176,3.281,9.432,5.112,34.175,4.736,-25.075,-2.79,0.0,35.5,35.2,9.79,3.296,-13.173,-10.57,-14.47,-11.793,-3.242,27.278,0.0,188.34,,200.0,190.0,-12.499,3.076,-8.483,25.228
63.0,2.792,0.726,-34.176,3.281,9.432,5.112,34.175,4.736,-25.075,-2.79,0.0,35.5,35.2,9.79,3.296,-13.158,-10.541,-14.469,-11.799,-3.242,27.278,0.0,184.44,,200.0,190.0,-12.502,3.071,-8.485,25.183
63.5,2.792,0.726,-34.176,3.281,9.432,5.128,34.18,4.745,-25.084,-2.795,0.0,35.541,35.108,9.79,3.296,-13.173,-10.573,-14.474,-11.79,-3.256,27.273,0.0,184.44,,201.0,190.0,-12.492,3.067,-8.504,25.15
64.0,2.792,0.726,-34.176,3.281,9.432,5.128,34.18,4.745,-25.084,-2.795,0.0,35.5,35.1,9.79,3.296,-13.169,-10.595,-14.465,-11.793,-3.256,27.273,0.0,184.84,,201.0,190.0,-12.503,3.062,-8.521,25.155
64.5,2.942,0.781,-34.258,3.3,9.578,5.128,34.18,4.745,-25.084,-2.795,0.0,35.5,35.1,9.589,3.198,-13.189,-10.585,-14.48,-11.799,-3.256,27.273,0.0,184.84,,202.0,190.0,-12.506,3.058,-8.485,25.109
65.0,2.942,0.781,-34.258,3.3,9.578,5.128,34.18,4.745,-25.084,-2.795,0.0,35.5,35.1,9.589,3.198,-13.178,-10.607,-14.503,-11.809,-3.256,27.273,0.0,185.14,,202.0,190.0,-12.513,3.056,-8.49,25.056
65.5,2.942,0.781,-34.258,3.3,9.578,5.128,34.18,4.745,-25.084,-2.795,0.0,35.5,35.1,9.589,3.198,-13.191,-10.575,-14.503,-11.799,-3.256,27.273,0.0,185.14,,203.0,190.0,-12.524,3.054,-8.493,25.036
66.0,2.942,0.781,-34.258,3.3,9.578,5.128,34.18,4.745,-25.084,-2.795,0.0,35.5,35.1,9.589,3.198,-13.196,-10.594,-14.498,-11.825,-3.256,27.273,0.0,185.74,,203.0,190.0,-12.517,3.052,-8.496,24.998
66.5,2.942,0.781,-34.258,3.3,9.578,5.128,34.18,4.745,-25.084,-2.795,0.0,35.5,35.1,9.589,3.198,-13.171,-10.596,-14.484,-11.805,-3.256,27.273,0.0,185.74,,204.0,190.0,-12.528,3.05,-8.502,25.008
67.0,2.942,0.781,-34.258,3.3,9.578,5.132,34.19,4.719,-25.07,-2.81,0.0,35.532,35.24,9.589,3.198,-13.194,-10.582,-14.494,-11.826,-3.252,27.277,0.0,185.64,,204.0,190.0,-12.514,3.049,-8.519,24.955
67.5,2.942,0.781,-34.258,3.3,9.578,5.132,34.19,4.719,-25.07,-2.81,0.0,35.5,35.2,9.589,3.198,-13.208,-10.583,-14.495,-11.821,-3.252,27.277,0.0,185.64,,205.0,190.0,-12.524,3.047,-8.524,24.956
68.0,3.417,0.807,-35.209,3.279,9.591,5.132,34.19,4.719,-25.07,-2.81,0.0,35.5,35.2,9.558,3.335,-13.189,-10.579,-14.496,-11.805,-3.252,27.277,0.0,185.74,,205.0,190.0,-12.527,3.045,-8.517,24.934
68.5,3.417,0.807,-35.209,3.279,9.591,5.132,34.19,4.719,-25.07,-2.81,0.0,35.5,35.2,9.558,3.335,-13.189,-10.582,-14.488,-11.809,-3.252,27.277,0.0,185.74,,206.0,190.0,-12.517,3.051,-8.525,24.901
69.0,3.417,0.807,-35.209,3.279,9.591,5.132,34.19,4.719,-25.07,-2.81,0.0,35.5,35.2,9.558,3.335,-13.19,-10.587,-14.493,-11.789,-3.252,27.277,0.0,190.04,,206.0,190.0,-12.517,3.057,-8.534,24.896
69.5,3.417,0.807,-35.209,3.279,9.591,5.132,34.19,4.719,-25.07,-2.81,0.0,35.5,35.2,9.558,3.335,-13.173,-10.6,-14.473,-11.821,-3.252,27.277,0.0,190.04,,206.0,190.0,-12.515,3.063,-8.522,24.886
70.0,3.417,0.807,-35.209,3.279,9.591,5.157,34.185,4.727,-25.036,-2.807,0.0,35.523,35.148,9.558,3.335,-13.197,-10.586,-14.485,-11.817,-3.237,27.279,0.0,190.04,,206.0,190.0,-12.517,3.069,-8.52,24.9
70.5,3.417,0.807,-35.209,3.279,9.591,5.157,34.185,4.727,-25.036,-2.807,0.0,35.5,35.1,9.558,3.335,-13.192,-10.595,-14.499,-11.821,-3.237,27.279,0.0,190.04,,206.0,190.0,-12.521,3.075,-8.532,24.924
71.0,3.041,0.692,-35.209,3.236,9.535,5.157,34.185,4.727,-25.036,-2.807,0.0,35.5,35.1,9.608,3.339,-13.204,-10.584,-14.49,-11.808,-3.237,27.279,0.0,189.84,,206.0,190.0,-12.527,3.08,-8.531,24.911
71.5,3.041,0.692,-35.209,3.236,9.535,5.157,34.185,4.727,-25.036,-2.807,0.0,35.5,35.1,9.608,3.339,-13.181,-10.625,-14.513,-11.821,-3.237,27.279,0.0,189.84,,206.0,190.0,-12.522,3.079,-8.537,24.889
72.0,3.041,0.692,-35.209,3.236,9.535,5.157,34.185,4.727,-25.036,-2.807,0.0,35.5,35.1,9.608,3.339,-13.191,-10.589,-14.496,-11.821,-3.237,27.279,0.0,189.64,,206.0,190.0,-12.535,3.079,-8.562,24.845
72.5,3.041,0.692,-35.209,3.236,9.535,5.157,34.185,4.727,-25.036,-2.807,0.0,35.5,35.1,9.608,3.339,-13.214,-10.581,-14.504,-11.821,-3.237,27.279,0.0,189.64,,206.0,190.0,-12.524,3.078,-8.513,24.835
73.0,3.041,0.692,-35.209,3.236,9.535,5.157,34.185,4.727,-25.036,-2.807,0.0,35.5,35.1,9.608,3.339,-13.173,-10.594,-14.508,-11.816,-3.237,27.279,0.0,191.34,,206.0,190.0,-12.53,3.078,-8.536,24.81
73.5,3.041,0.692,-35.209,3.236,9.535,5.147,34.183,4.713,-25.002,-2.801,0.0,35.507,35.197,9.608,3.339,-13.205,-10.585,-14.484,-11.815,-3.247,27.28,0.0,191.34,,205.0,190.0,-12.523,3.077,-8.532,24.81
74.0,3.041,0.692,-35.209,3.236,9.535,5.147,34.183,4.713,-25.002,-2.801,0.0,35.5,35.2,9.608,3.339,-13.189,-10.576,-14.488,-11.816,-3.247,27.28,0.0,191.44,,205.0,190.0,-12.522,3.076,-8.538,24.778
74.5,3.456,0.842,-35.055,3.346,9.583,5.147,34.183,4.713,-25.002,-2.801,0.0,35.5,35.2,9.634,3.104,-13.198,-10.583,-14.482,-11.797,-3.247,27.28,0.0,191.44,,204.0,190.0,-12.517,3.076,-8.536,24.763
75.0,3.456,0.842,-35.055,3.346,9.583,5.147,34.183,4.713,-25.002,-2.801,0.0,35.5,35.2,9.634,3.104,-13.18,-10.587,-14.482,-11.815,-3.247,27.28,0.0,191.64,,204.0,190.0,-12.515,3.082,-8.532,24.725
75.5,3.456,0.842,-35.055,3.346,9.583,5.147,34.183,4.713,-25.002,-2.801,0.0,35.5,35.2,9.634,3.104,-13.194,-10.59,-14.486,-11.815,-3.247,27.28,0.0,191.64,,203.0,190.0,-12.516,3.088,-8.52,24.725
76.0,3.456,0.842,-35.055,3.346,9.583,5.147,34.183,4.713,-25.002,-2.801,0.0,35.5,35.2,9.634,3.104,-13.182,-10.585,-14.493,-11.801,-3.247,27.28,0.0,190.24,,203.0,190.0,-12.521,3.094,-8.503,24.715
76.5,3.456,0.842,-35.055,3.346,9.583,5.157,34.178,4.724,-24.994,-2.795,0.0,35.509,35.17,9.634,3.104,-13.176,-10.584,-14.475,-11.81,-3.239,27.286,0.0,190.24,,203.0,190.0,-12.516,3.1,-8.536,24.734
77.0,3.456,0.842,-35.055,3.346,9.583,5.157,34.178,4.724,-24.994,-2.795,0.0,35.5,35.2,9.634,3.104,-13.2,-10.58,-14.502,-11.808,-3.239,27.286,0.0,190.24,,203.0,190.0,-12.511,3.106,-8.522,24.719
77.5,3.502,0.794,-35.209,3.308,9.602,5.157,34.178,4.724,-24.994,-2.795,0.0,35.5,35.2,9.588,3.243,-13.18,-10.585,-14.485,-11.809,-3.239,27.286,0.0,190.24,,203.0,190.0,-12.522,3.112,-8.525,24.726
78.0,3.502,0.794,-35.209,3.308,9.602,5.157,34.178,4.724,-24.994,-2.795,0.0,35.5,35.2,9.588,3.243,-13.195,-10.586,-14.503,-11.804,-3.239,27.286,0.0,189.84,,203.0,190.0,-12.515,3.118,-8.523,24.713
78.5,3.502,0.794,-35.209,3.308,9.602,5.157,34.178,4.724,-24.994,-2.795,0.0,35.5,35.2,9.588,3.243,-13.197,-10.58,-14.484,-11.826,-3.239,27.286,0.0,189.84,,203.0,190.0,-12.522,3.124,-8.535,24.706
79.0,3.502,0.794,-35.209,3.308,9.602,5.157,34.178,4.724,-24.994,-2.795,0.0,35.5,35.2,9.588,3.243,-13.207,-10.583,-14.466,-11.823,-3.239,27.286,0.0,187.94,,203.0,190.0,-12.522,3.131,-8.527,24.716
79.5,3.502,0.794,-35.209,3.308,9.602,5.157,34.178,4.724,-24.994,-2.795,0.0,35.5,35.2,9.588,3.243,-13.171,-10.605,-14.476,-11.831,-3.239,27.286,0.0,187.94,,204.0,190.0,-12.52,3.137,-8.538,24.643
80.0,3.502,0.794,-35.209,3.308,9.602,5.136,34.166,4.718,-25.082,-2.782,0.0,35.493,35.096,9.588,3.243,-13.194,-10.574,-14.502,-11.832,-3.231,27.278,0.0,187.84,,204.0,190.0,-12.521,3.143,-8.547,24.641
80.5,3.502,0.794,-35.209,3.308,9.602,5.136,34.166,4.718,-25.082,-2.782,0.0,35.5,35.1,9.588,3.243,-13.21,-10.585,-14.522,-11.836,-3.231,27.278,0.0,187.84,,205.0,190.0,-12.526,3.149,-8.566,24.635
81.0,3.283,0.767,-35.209,3.289,9.565,5.136,34.166,4.718,-25.082,-2.782,0.0,35.5,35.1,9.536,3.22,-13.178,-10.629,-14.514,-11.828,-3.231,27.278,0.0,188.04,,205.0,190.0,-12.538,3.154,-8.535,24.599
81.5,3.283,0.767,-35.209,3.289,9.565,5.136,34.166,4.718,-25.082,-2.782,0.0,35.5,35.1,9.536,3.22,-13.196,-10.601,-14.508,-11.837,-3.231,27.278,0.0,188.04,,206.0,190.0,-12.537,3.156,-8.545,24.574
82.0,3.283,0.767,-35.209,3.289,9.565,5.136,34.166,4.718,-25.082,-2.782,0.0,35.5,35.1,9.536,3.22,-13.221,-10.619,-14.514,-11.847,-3.231,27.278,0.0,189.94,,206.0,190.0,-12.55,3.161,-8.533,24.576
82.5,3.283,0.767,-35.209,3.289,9.565,5.136,34.166,4.718,-25.082,-2.782,0.0,35.5,35.1,9.536,3.22,-13.244,-10.614,-14.539,-11.841,-3.231,27.278,0.0,189.94,,206.0,190.0,-12.55,3.161,-8.53,24.586
83.0,3.283,0.767,-35.209,3.289,9.565,5.118,34.163,4.716,-25.116,-2.775,0.0,35.491,35.297,9.536,3.22,-13.224,-10.608,-14.488,-11.845,-3.22,27.285,0.0,190.04,,206.0,190.0,-12.56,3.163,-8.543,24.598
83.5,3.283,0.767,-35.209,3.289,9.565,5.118,34.163,4.716,-25.116,-2.775,0.0,35.5,35.3,9.536,3.22,-13.226,-10.632,-14.515,-11.865,-3.22,27.285,0.0,190.04,,206.0,190.0,-12.541,3.165,-8.549,24.597
84.0,2.331,0.632,-34.058,3.306,9.467,5.118,34.163,4.716,-25.116,-2.775,0.0,35.5,35.3,9.653,3.184,-13.242,-10.633,-14.553,-11.862,-3.22,27.285,0.0,189.74,,206.0,190.0,-12.559,3.166,-8.552,24.605
84.5,2.331,0.632,-34.058,3.306,9.467,5.118,34.163,4.716,-25.116,-2.775,0.0,35.5,35.3,9.653,3.184,-13.265,-10.654,-14.553,-11.86,-3.22,27.285,0.0,189.74,,206.0,190.0,-12.572,3.153,-8.565,24.607
85.0,2.331,0.632,-34.058,3.306,9.467,5.118,34.163,4.716,-25.116,-2.775,0.0,35.5,35.3,9.653,3.184,-13.259,-10.641,-14.568,-11.882,-3.22,27.285,0.0,190.24,,206.0,190.0,-12.583,3.139,-8.566,24.626
85.5,2.331,0.632,-34.058,3.306,9.467,5.118,34.163,4.716,-25.116,-2.775,0.0,35.5,35.3,9.653,3.184,-13.243,-10.649,-14.533,-11.874,-3.22,27.285,0.0,190.24,,206.0,190.0,-12.587,3.126,-8.594,24.624
86.0,2.331,0.632,-34.058,3.306,9.467,5.097,34.162,4.722,-25.127,-2.777,0.0,35.479,35.249,9.653,3.184,-13.271,-10.675,-14.556,-11.876,-3.222,27.283,0.0,191.34,,206.0,190.0,-12.575,3.113,-8.602,24.652
86.5,2.331,0.632,-34.058,3.306,9.467,5.097,34.162,4.722,-25.127,-2.777,0.0,35.5,35.2,9.653,3.184,-13.25,-10.658,-14.555,-11.891,-3.222,27.283,0.0,191.34,,205.0,190.0,-12.594,3.1,-8.598,24.66
87.0,2.331,0.632,-34.058,3.306,9.467,5.097,34.162,4.722,-25.127,-2.777,0.0,35.5,35.2,9.653,3.184,-13.262,-10.64,-14.565,-11.892,-3.222,27.283,0.0,191.24,,205.0,190.0,-12.588,3.088,-8.598,24.664
87.5,2.685,0.736,-34.302,3.317,9.488,5.097,34.162,4.722,-25.127,-2.777,0.0,35.5,35.2,9.634,3.327,-13.248,-10.649,-14.551,-11.895,-3.222,27.283,0.0,191.24,,204.0,190.0,-12.59,3.075,-8.59,24.709
88.0,2.685,0.736,-34.302,3.317,9.488,5.097,34.162,4.722,-25.127,-2.777,0.0,35.5,35.2,9.634,3.327,-13.236,-10.643,-14.538,-11.869,-3.222,27.283,0.0,191.34,,204.0,190.0,-12.586,3.069,-8.598,24.744
88.5,2.685,0.736,-34.302,3.317,9.488,5.097,34.162,4.722,-25.127,-2.777,0.0,35.5,35.2,9.634,3.327,-13.229,-10.649,-14.515,-11.865,-3.222,27.283,0.0,191.34,,203.0,190.0,-12.572,3.062,-8.569,24.749
89.0,2.685,0.736,-34.302,3.317,9.488,5.097,34.162,4.722,-25.127,-2.777,0.0,35.5,35.2,9.634,3.327,-13.217,-10.646,-14.521,-11.884,-3.222,27.283,0.0,190.44,,203.0,190.0,-12.565,3.056,-8.571,24.733
89.5,2.685,0.736,-34.302,3.317,9.488,5.096,34.176,4.71,-25.044,-2.763,0.0,35.49,35.191,9.634,3.327,-13.227,-10.623,-14.518,-11.86,-3.233,27.304,0.0,190.44,,203.0,190.0,-12.567,3.05,-8.557,24.739
90.0,2.685,0.736,-34.302,3.317,9.488,5.096,34.176,4.71,-25.044,-2.763,0.0,35.5,35.2,9.634,3.327,-13.234,-10.613,-14.535,-11.85,-3.233,27.304,0.0,190.14,,203.0,190.0,-12.557,3.044,-8.571,24.767
90.5,3.034,0.772,-34.619,3.352,9.571,5.096,34.176,4.71,-25.044,-2.763,0.0,35.5,35.2,9.552,3.179,-13.227,-10.642,-14.522,-11.875,-3.233,27.304,0.0,190.14,,203.0,190.0,-12.558,3.038,-8.573,24.792
91.0,3.034,0.772,-34.619,3.352,9.571,5.096,34.176,4.71,-25.044,-2.763,0.0,35.5,35.2,9.552,3.179,-13.225,-10.633,-14.558,-11.868,-3.233,27.304,0.0,190.34,,203.0,190.0,-12.566,3.038,-8.568,24.779
91.5,3.034,0.772,-34.619,3.352,9.571,5.096,34.176,4.71,-25.044,-2.763,0.0,35.5,35.2,9.552,3.179,-13.215,-10.64,-14.515,-11.866,-3.233,27.304,0.0,190.34,,203.0,190.0,-12.571,3.038,-8.578,24.796
92.0,3.034,0.772,-34.619,3.352,9.571,5.096,34.176,4.71,-25.044,-2.763,0.0,35.5,35.2,9.552,3.179,-13.22,-10.63,-14.539,-11.85,-3.233,27.304,0.0,188.24,,203.0,190.0,-12.559,3.038,-8.551,24.907
92.5,3.034,0.772,-34.619,3.352,9.571,5.145,34.178,4.711,-25.024,-2.783,0.0,35.485,35.189,9.552,3.179,-13.244,-10.636,-14.529,-11.858,-3.236,27.291,0.0,188.24,,204.0,190.0,-12.56,3.038,-8.552,24.949
93.0,3.034,0.772,-34.619,3.352,9.571,5.145,34.178,4.711,-25.024,-2.783,0.0,35.5,35.2,9.552,3.179,-13.217,-10.602,-14.51,-11.85,-3.236,27.291,0.0,188.64,,204.0,190.0,-12.567,3.038,-8.55,24.977
93.5,3.034,0.772,-34.619,3.352,9.571,5.145,34.178,4.711,-25.024,-2.783,0.0,35.5,35.2,9.552,3.179,-13.199,-10.627,-14.504,-11.843,-3.236,27.291,0.0,188.64,,205.0,190.0,-12.545,3.038,-8.568,24.981
94.0,3.422,0.802,-35.209,3.269,9.531,5.145,34.178,4.711,-25.024,-2.783,0.0,35.5,35.2,9.591,3.381,-13.202,-10.621,-14.484,-11.844,-3.236,27.291,0.0,187.94,,205.0,190.0,-12.543,3.038,-8.559,24.984
94.5,3.422,0.802,-35.209,3.269,9.531,5.145,34.178,4.711,-25.024,-2.783,0.0,35.5,35.2,9.591,3.381,-13.203,-10.616,-14.497,-11.858,-3.236,27.291,0.0,187.94,,206.0,190.0,-12.538,3.044,-8.558,24.979
95.0,3.422,0.802,-35.209,3.269,9.531,5.145,34.178,4.711,-25.024,-2.783,0.0,35.5,35.2,9.591,3.381,-13.197,-10.606,-14.516,-11.827,-3.236,27.291,0.0,189.14,,206.0,190.0,-12.544,3.05,-8.557,24.97
95.5,3.422,0.802,-35.209,3.269,9.531,5.145,34.178,4.711,-25.024,-2.783,0.0,35.5,35.2,9.591,3.381,-13.211,-10.625,-14.495,-11.839,-3.236,27.291,0.0,189.14,,206.0,190.0,-12.536,3.056,-8.56,24.976
96.0,3.422,0.802,-35.209,3.269,9.531,5.135,34.172,4.712,-25.035,-2.79,0.0,35.477,35.261,9.591,3.381,-13.197,-10.622,-14.491,-11.85,-3.235,27.291,0.0,189.04,,206.0,190.0,-12.542,3.062,-8.542,24.984
96.5,3.422,0.802,-35.209,3.269,9.531,5.135,34.172,4.712,-25.035,-2.79,0.0,35.5,35.3,9.591,3.381,-13.211,-10.611,-14.483,-11.838,-3.235,27.291,0.0,189.04,,206.0,190.0,-12.54,3.068,-8.559,25.0
97.0,3.326,0.823,-35.209,3.263,9.564,5.135,34.172,4.712,-25.035,-2.79,0.0,35.5,35.3,9.615,3.452,-13.206,-10.61,-14.502,-11.826,-3.235,27.291,0.0,189.34,,206.0,190.0,-12.536,3.074,-8.54,25.015
97.5,3.326,0.823,-35.209,3.263,9.564,5.135,34.172,4.712,-25.035,-2.79,0.0,35.5,35.3,9.615,3.452,-13.211,-10.61,-14.515,-11.838,-3.235,27.291,0.0,189.34,,206.0,190.0,-12.536,3.078,-8.545,25.036
98.0,3.326,0.823,-35.209,3.263,9.564,5.135,34.172,4.712,-25.035,-2.79,0.0,35.5,35.3,9.615,3.452,-13.211,-10.61,-14.525,-11.836,-3.235,27.291,0.0,190.04,,206.0,190.0,-12.543,3.082,-8.536,25.076
98.5,3.326,0.823,-35.209,3.263,9.564,5.135,34.172,4.712,-25.035,-2.79,0.0,35.5,35.3,9.615,3.452,-13.213,-10.603,-14.52,-11.846,-3.235,27.291,0.0,190.04,,206.0,190.0,-12.545,3.086,-8.548,25.187
99.0,3.326,0.823,-35.209,3.263,9.564,5.148,34.169,4.709,-25.087,-2.784,0.0,35.48,35.255,9.615,3.452,-13.209,-10.62,-14.522,-11.869,-3.243,27.294,0.0,190.74,,206.0,190.0,-12.545,3.09,-8.556,25.173
99.5,3.326,0.823,-35.209,3.263,9.564,5.148,34.169,4.709,-25.087,-2.784,0.0,35.5,35.3,9.615,3.452,-13.212,-10.607,-14.534,-11.847,-3.243,27.294,0.0,190.74,,206.0,190.0,-12.555,3.094,-8.539,25.217
100.0,3.326,0.823,-35.209,3.263,9.564,5.148,34.169,4.709,-25.087,-2.784,0.0,35.5,35.3,9.615,3.452,-13.221,-10.613,-14.521,-11.854,-3.243,27.294,0.0,190.84,,206.0,190.0,-12.55,3.098,-8.555,25.197
100.5,2.893,0.764,-33.556,3.31,9.455,5.148,34.169,4.709,-25.087,-2.784,0.0,35.5,35.3,9.845,3.256,-13.235,-10.601,-14.533,-11.844,-3.243,27.294,0.0,190.84,,206.0,190.0,-12.552,3.102,-8.531,25.233
101.0,2.893,0.764,-33.556,3.31,9.455,5.148,34.169,4.709,-25.087,-2.784,0.0,35.5,35.3,9.845,3.256,-13.219,-10.615,-14.535,-11.855,-3.243,27.294,0.0,190.64,,206.0,190.0,-12.553,3.098,-8.532,25.233
101.5,2.893,0.764,-33.556,3.31,9.455,5.148,34.169,4.709,-25.087,-2.784,0.0,35.5,35.3,9.845,3.256,-13.239,-10.626,-14.534,-11.853,-3.243,27.294,0.0,190.64,,206.0,190.0,-12.556,3.095,-8.569,25.216
102.0,2.893,0.764,-33.556,3.31,9.455,5.148,34.169,4.709,-25.087,-2.784,0.0,35.5,35.3,9.845,3.256,-13.228,-10.633,-14.553,-11.849,-3.243,27.294,0.0,190.64,,206.0,190.0,-12.563,3.092,-8.555,25.207
102.5,2.893,0.764,-33.556,3.31,9.455,5.127,34.172,4.72,-25.112,-2.801,0.0,35.482,35.188,9.845,3.256,-13.234,-10.628,-14.539,-11.861,-3.249,27.289,0.0,190.64,,206.0,190.0,-12.566,3.088,-8.542,25.221
103.0,2.893,0.764,-33.556,3.31,9.455,5.127,34.172,4.72,-25.112,-2.801,0.0,35.5,35.2,9.845,3.256,-13.25,-10.636,-14.559,-11.875,-3.249,27.289,0.0,190.54,,206.0,190.0,-12.565,3.085,-8.555,25.241
103.5,2.462,0.633,-34.729,3.322,9.567,5.127,34.172,4.72,-25.112,-2.801,0.0,35.5,35.2,9.569,3.175,-13.243,-10.611,-14.545,-11.861,-3.249,27.289,0.0,190.54,,206.0,190.0,-12.58,3.082,-8.557,25.252
104.0,2.462,0.633,-34.729,3.322,9.567,5.127,34.172,4.72,-25.112,-2.801,0.0,35.5,35.2,9.569,3.175,-13.251,-10.619,-14.566,-11.86,-3.249,27.289,0.0,190.94,,206.0,190.0,-12.565,3.072,-8.537,25.273
104.5,2.462,0.633,-34.729,3.322,9.567,5.127,34.172,4.72,-25.112,-2.801,0.0,35.5,35.2,9.569,3.175,-13.247,-10.627,-14.552,-11.84,-3.249,27.289,0.0,190.94,,206.0,190.0,-12.574,3.062,-8.534,25.4
105.0,2.462,0.633,-34.729,3.322,9.567,5.127,34.172,4.72,-25.112,-2.801,0.0,35.5,35.2,9.569,3.175,-13.225,-10.611,-14.552,-11.839,-3.249,27.289,0.0,190.74,,206.0,190.0,-12.566,3.052,-8.544,25.416
105.5,2.462,0.633,-34.729,3.322,9.567,5.091,34.195,4.737,-24.992,-2.787,0.0,35.483,35.258,9.569,3.175,-13.226,-10.616,-14.541,-11.83,-3.237,27.302,0.0,190.74,,206.0,190.0,-12.557,3.042,-8.534,25.43
106.0,2.462,0.633,-34.729,3.322,9.567,5.091,34.195,4.737,-24.992,-2.787,0.0,35.5,35.3,9.569,3.175,-13.229,-10.59,-14.529,-11.848,-3.237,27.302,0.0,190.44,,206.0,190.0,-12.553,3.033,-8.534,25.358
106.5,3.264,0.792,-35.209,3.315,9.577,5.091,34.195,4.737,-24.992,-2.787,0.0,35.5,35.3,9.507,3.353,-13.201,-10.636,-14.523,-11.844,-3.237,27.302,0.0,190.44,,206.0,190.0,-12.549,3.027,-8.542,25.342
107.0,3.264,0.792,-35.209,3.315,9.577,5.091,34.195,4.737,-24.992,-2.787,0.0,35.5,35.3,9.507,3.353,-13.207,-10.59,-14.507,-11.835,-3.237,27.302,0.0,190.24,,206.0,190.0,-12.551,3.027,-8.517,25.32
107.5,3.264,0.792,-35.209,3.315,9.577,5.091,34.195,4.737,-24.992,-2.787,0.0,35.5,35.3,9.507,3.353,-13.217,-10.584,-14.518,-11.824,-3.237,27.302,0.0,190.24,,206.0,190.0,-12.535,3.031,-8.525,25.296
108.0,3.264,0.792,-35.209,3.315,9.577,5.091,34.195,4.737,-24.992,-2.787,0.0,35.5,35.3,9.507,3.353,-13.217,-10.565,-14.506,-11.817,-3.237,27.302,0.0,190.34,,206.0,190.0,-12.536,3.035,-8.517,25.218
108.5,3.264,0.792,-35.209,3.315,9.577,5.091,34.195,4.737,-24.992,-2.787,0.0,35.5,35.3,9.507,3.353,-13.199,-10.572,-14.499,-11.831,-3.237,27.302,0.0,190.34,,206.0,190.0,-12.527,3.039,-8.512,25.17
109.0,3.264,0.792,-35.209,3.315,9.577,5.126,34.194,4.734,-24.961,-2.788,0.0,35.495,35.255,9.507,3.353,-13.207,-10.575,-14.494,-11.809,-3.242,27.303,0.0,189.84,,206.0,190.0,-12.525,3.042,-8.521,25.088
109.5,3.264,0.792,-35.209,3.315,9.577,5.126,34.194,4.734,-24.961,-2.788,0.0,35.5,35.3,9.507,3.353,-13.198,-10.557,-14.491,-11.807,-3.242,27.303,0.0,189.84,,206.0,190.0,-12.521,3.046,-8.506,25.023
110.0,2.756,0.651,-35.209,3.309,9.682,5.126,34.194,4.734,-24.961,-2.788,0.0,35.5,35.3,9.391,3.301,-13.197,-10.567,-14.495,-11.804,-3.242,27.303,0.0,189.84,,206.0,190.0,-12.513,3.05,-8.504,24.903
110.5,2.756,0.651,-35.209,3.309,9.682,5.126,34.194,4.734,-24.961,-2.788,0.0,35.5,35.3,9.391,3.301,-13.185,-10.552,-14.493,-11.79,-3.242,27.303,0.0,189.84,,206.0,190.0,-12.516,3.045,-8.485,24.895
111.0,2.756,0.651,-35.209,3.309,9.682,5.126,34.194,4.734,-24.961,-2.788,0.0,35.5,35.3,9.391,3.301,-13.18,-10.562,-14.482,-11.801,-3.242,27.303,0.0,189.64,,206.0,190.0,-12.505,3.04,-8.481,24.866
111.5,2.756,0.651,-35.209,3.309,9.682,5.126,34.194,4.734,-24.961,-2.788,0.0,35.5,35.3,9.391,3.301,-13.15,-10.548,-14.473,-11.793,-3.242,27.303,0.0,189.64,,206.0,190.0,-12.506,3.035,-8.477,24.814
112.0,2.756,0.651,-35.209,3.309,9.682,5.167,34.194,4.743,-24.949,-2.767,0.0,35.5,35.401,9.391,3.301,-13.167,-10.542,-14.461,-11.781,-3.238,27.299,0.0,190.04,,206.0,190.0,-12.491,3.031,-8.502,24.817
112.5,2.756,0.651,-35.209,3.309,9.682,5.167,34.194,4.743,-24.949,-2.767,0.0,35.5,35.4,9.391,3.301,-13.168,-10.555,-14.492,-11.773,-3.238,27.299,0.0,190.04,,206.0,190.0,-12.488,3.026,-8.499,24.792
113.0,3.203,0.81,-34.784,3.289,9.462,5.167,34.194,4.743,-24.949,-2.767,0.0,35.5,35.4,9.677,3.315,-13.177,-10.534,-14.452,-11.782,-3.238,27.299,0.0,189.64,,206.0,190.0,-12.497,3.022,-8.487,24.747
113.5,3.203,0.81,-34.784,3.289,9.462,5.167,34.194,4.743,-24.949,-2.767,0.0,35.5,35.4,9.677,3.315,-13.163,-10.567,-14.462,-11.785,-3.238,27.299,0.0,189.64,,206.0,190.0,-12.486,3.025,-8.494,24.734
114.0,3.203,0.81,-34.784,3.289,9.462,5.167,34.194,4.743,-24.949,-2.767,0.0,35.5,35.4,9.677,3.315,-13.169,-10.554,-14.463,-11.763,-3.238,27.299,0.0,190.24,,206.0,190.0,-12.494,3.028,-8.506,24.683
114.5,3.203,0.81,-34.784,3.289,9.462,5.167,34.194,4.743,-24.949,-2.767,0.0,35.5,35.4,9.677,3.315,-13.169,-10.578,-14.476,-11.8,-3.238,27.299,0.0,190.24,,206.0,190.0,-12.487,3.031,-8.501,24.615
115.0,3.203,0.81,-34.784,3.289,9.462,5.167,34.194,4.743,-24.949,-2.767,0.0,35.5,35.4,9.677,3.315,-13.176,-10.563,-14.491,-11.809,-3.238,27.299,0.0,189.14,,206.0,190.0,-12.506,3.034,-8.515,24.59
115.5,3.203,0.81,-34.784,3.289,9.462,5.195,34.183,4.718,-25.042,-2.809,0.0,35.5,35.356,9.677,3.315,-13.189,-10.561,-14.499,-11.788,-3.246,27.299,0.0,189.14,,206.0,190.0,-12.51,3.036,-8.504,24.574
116.0,3.203,0.81,-34.784,3.289,9.462,5.195,34.183,4.718,-25.042,-2.809,0.0,35.5,35.4,9.677,3.315,-13.179,-10.597,-14.504,-11.809,-3.246,27.299,0.0,190.34,,206.0,190.0,-12.509,3.039,-8.505,24.551
116.5,2.577,0.712,-34.072,3.339,9.504,5.195,34.183,4.718,-25.042,-2.809,0.0,35.5,35.4,9.644,3.164,-13.187,-10.574,-14.501,-11.803,-3.246,27.299,0.0,190.34,,206.0,190.0,-12.522,3.042,-8.498,24.539
117.0,2.577,0.712,-34.072,3.339,9.504,5.195,34.183,4.718,-25.042,-2.809,0.0,35.5,35.4,9.644,3.164,-13.219,-10.581,-14.497,-11.814,-3.246,27.299,0.0,189.14,,206.0,190.0,-12.516,3.034,-8.522,24.578
117.5,2.577,0.712,-34.072,3.339,9.504,5.195,34.183,4.718,-25.042,-2.809,0.0,35.5,35.4,9.644,3.164,-13.222,-10.588,-14.528,-11.807,-3.246,27.299,0.0,189.14,,206.0,190.0,-12.528,3.027,-8.526,24.595
118.0,2.577,0.712,-34.072,3.339,9.504,5.195,34.183,4.718,-25.042,-2.809,0.0,35.5,35.4,9.644,3.164,-13.213,-10.585,-14.534,-11.833,-3.246,27.299,0.0,190.54,,206.0,190.0,-12.536,3.019,-8.525,24.642
118.5,2.577,0.712,-34.072,3.339,9.504,5.126,34.186,4.719,-25.091,-2.79,0.0,35.517,35.458,9.644,3.164,-13.216,-10.614,-14.551,-11.822,-3.24,27.303,0.0,190.54,,206.0,190.0,-12.541,3.012,-8.52,24.625
119.0,2.577,0.712,-34.072,3.339,9.504,5.126,34.186,4.719,-25.091,-2.79,0.0,35.5,35.5,9.644,3.164,-13.242,-10.59,-14.517,-11.828,-3.24,27.303,0.0,189.84,,206.0,190.0,-12.551,3.005,-8.524,24.64
119.5,2.925,0.743,-34.064,3.329,9.595,5.126,34.186,4.719,-25.091,-2.79,0.0,35.5,35.5,9.691,3.106,-13.224,-10.613,-14.54,-11.838,-3.24,27.303,0.0,189.84,,206.0,190.0,-12.544,2.998,-8.523,24.628
120.0,2.925,0.743,-34.064,3.329,9.595,5.126,34.186,4.719,-25.091,-2.79,0.0,35.5,35.5,9.691,3.106,-13.215,-10.614,-14.476,-11.839,-3.24,27.303,0.0,191.04,,206.0,190.0,-12.554,2.997,-8.544,24.624
120.5,2.925,0.743,-34.064,3.329,9.595,5.126,34.186,4.719,-25.091,-2.79,0.0,35.5,35.5,9.691,3.106,-13.232,-10.639,-14.534,-11.858,-3.24,27.303,0.0,191.04,,205.0,190.0,-12.536,2.995,-8.569,24.601
121.0,2.925,0.743,-34.064,3.329,9.595,5.126,34.186,4.719,-25.091,-2.79,0.0,35.5,35.5,9.691,3.106,-13.238,-10.654,-14.539,-11.871,-3.24,27.303,0.0,189.54,,205.0,190.0,-12.566,2.994,-8.58,24.62
121.5,2.925,0.743,-34.064,3.329,9.595,5.126,34.186,4.719,-25.091,-2.79,0.0,35.5,35.5,9.691,3.106,-13.275,-10.652,-14.571,-11.889,-3.24,27.303,0.0,189.54,,205.0,190.0,-12.575,2.993,-8.555,24.61
122.0,2.925,0.743,-34.064,3.329,9.595,5.114,34.185,4.709,-25.131,-2.79,0.0,35.512,35.383,9.691,3.106,-13.253,-10.671,-14.567,-11.869,-3.239,27.306,0.0,189.84,,205.0,190.0,-12.597,2.992,-8.585,24.604
122.5,2.925,0.743,-34.064,3.329,9.595,5.114,34.185,4.709,-25.131,-2.79,0.0,35.5,35.4,9.691,3.106,-13.254,-10.667,-14.549,-11.878,-3.239,27.306,0.0,189.84,,205.0,190.0,-12.59,2.991,-8.606,24.627
123.0,2.831,0.791,-33.976,3.295,9.512,5.114,34.185,4.709,-25.131,-2.79,0.0,35.5,35.4,9.639,3.209,-13.249,-10.681,-14.579,-11.898,-3.239,27.306,0.0,189.14,,205.0,190.0,-12.587,2.99,-8.592,24.623
123.5,2.831,0.791,-33.976,3.295,9.512,5.114,34.185,4.709,-25.131,-2.79,0.0,35.5,35.4,9.639,3.209,-13.277,-10.659,-14.572,-11.885,-3.239,27.306,0.0,189.14,,205.0,190.0,-12.602,2.987,-8.601,24.604
