t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
124.0,2.831,0.791,-33.976,3.295,9.512,5.114,34.185,4.709,-25.131,-2.79,0.0,35.5,35.4,9.639,3.209,-13.258,-10.661,-14.583,-11.881,-3.239,27.306,0.0,190.04,,205.0,190.0,-12.598,2.985,-8.593,24.596
124.5,2.831,0.791,-33.976,3.295,9.512,5.114,34.185,4.709,-25.131,-2.79,0.0,35.5,35.4,9.639,3.209,-13.261,-10.657,-14.575,-11.9,-3.239,27.306,0.0,190.04,,205.0,190.0,-12.596,2.982,-8.585,24.547
125.0,2.831,0.791,-33.976,3.295,9.512,5.103,34.208,4.71,-25.058,-2.79,0.0,35.531,35.399,9.639,3.209,-13.256,-10.634,-14.53,-11.857,-3.243,27.304,0.0,189.54,,205.0,190.0,-12.598,2.98,-8.585,24.491
125.5,2.831,0.791,-33.976,3.295,9.512,5.103,34.208,4.71,-25.058,-2.79,0.0,35.5,35.4,9.639,3.209,-13.244,-10.638,-14.535,-11.878,-3.243,27.304,0.0,189.54,,205.0,190.0,-12.569,2.977,-8.607,24.492
126.0,3.156,0.819,-33.476,3.302,9.514,5.103,34.208,4.71,-25.058,-2.79,0.0,35.5,35.4,9.759,3.2,-13.232,-10.646,-14.531,-11.873,-3.243,27.304,0.0,190.34,,205.0,190.0,-12.574,2.975,-8.57,24.492
126.5,3.156,0.819,-33.476,3.302,9.514,5.103,34.208,4.71,-25.058,-2.79,0.0,35.5,35.4,9.759,3.2,-13.243,-10.627,-14.545,-11.847,-3.243,27.304,0.0,190.34,,205.0,190.0,-12.57,2.978,-8.567,24.504
127.0,3.156,0.819,-33.476,3.302,9.514,5.103,34.208,4.71,-25.058,-2.79,0.0,35.5,35.4,9.759,3.2,-13.241,-10.622,-14.536,-11.856,-3.243,27.304,0.0,188.74,,205.0,190.0,-12.565,2.981,-8.578,24.453
127.5,3.156,0.819,-33.476,3.302,9.514,5.103,34.208,4.71,-25.058,-2.79,0.0,35.5,35.4,9.759,3.2,-13.234,-10.605,-14.505,-11.849,-3.243,27.304,0.0,188.74,,206.0,190.0,-12.564,2.984,-8.58,24.389
128.0,3.156,0.819,-33.476,3.302,9.514,5.117,34.201,4.712,-25.011,-2.801,0.0,35.536,35.364,9.759,3.2,-13.215,-10.652,-14.512,-11.845,-3.242,27.301,0.0,189.54,,206.0,190.0,-12.548,2.986,-8.586,24.398
128.5,3.156,0.819,-33.476,3.302,9.514,5.117,34.201,4.712,-25.011,-2.801,0.0,35.5,35.4,9.759,3.2,-13.21,-10.624,-14.513,-11.84,-3.242,27.301,0.0,189.54,,206.0,190.0,-12.556,2.989,-8.567,24.422
129.0,3.156,0.819,-33.476,3.302,9.514,5.117,34.201,4.712,-25.011,-2.801,0.0,35.5,35.4,9.759,3.2,-13.216,-10.635,-14.512,-11.859,-3.242,27.301,0.0,189.04,,206.0,190.0,-12.547,2.992,-8.588,24.502
129.5,3.087,0.819,-33.921,3.303,9.527,5.117,34.201,4.712,-25.011,-2.801,0.0,35.5,35.4,9.714,3.29,-13.216,-10.641,-14.522,-11.853,-3.242,27.301,0.0,189.04,,206.0,190.0,-12.555,2.995,-8.569,24.537
130.0,3.087,0.819,-33.921,3.303,9.527,5.117,34.201,4.712,-25.011,-2.801,0.0,35.5,35.4,9.714,3.29,-13.239,-10.628,-14.511,-11.87,-3.242,27.301,0.0,190.24,,206.0,190.0,-12.558,2.996,-8.565,24.548
130.5,3.087,0.819,-33.921,3.303,9.527,5.117,34.201,4.712,-25.011,-2.801,0.0,35.5,35.4,9.714,3.29,-13.214,-10.624,-14.513,-11.849,-3.242,27.301,0.0,190.24,,206.0,190.0,-12.562,2.998,-8.575,24.579
131.0,3.087,0.819,-33.921,3.303,9.527,5.117,34.201,4.712,-25.011,-2.801,0.0,35.5,35.4,9.714,3.29,-13.212,-10.637,-14.526,-11.854,-3.242,27.301,0.0,190.74,,206.0,190.0,-12.55,2.999,-8.585,24.595
131.5,3.087,0.819,-33.921,3.303,9.527,5.136,34.201,4.714,-25.075,-2.798,0.0,35.546,35.523,9.714,3.29,-13.217,-10.621,-14.527,-11.845,-3.232,27.308,0.0,190.74,,206.0,190.0,-12.557,3.001,-8.547,24.67
132.0,3.087,0.819,-33.921,3.303,9.527,5.136,34.201,4.714,-25.075,-2.798,0.0,35.5,35.5,9.714,3.29,-13.221,-10.628,-14.523,-11.846,-3.232,27.308,0.0,191.44,,206.0,190.0,-12.552,3.002,-8.551,24.687
132.5,3.595,0.863,-35.209,3.266,9.544,5.136,34.201,4.714,-25.075,-2.798,0.0,35.5,35.5,9.494,3.324,-13.205,-10.627,-14.515,-11.841,-3.232,27.308,0.0,191.44,,205.0,190.0,-12.554,3.003,-8.56,24.684
133.0,3.595,0.863,-35.209,3.266,9.544,5.136,34.201,4.714,-25.075,-2.798,0.0,35.5,35.5,9.494,3.324,-13.213,-10.614,-14.508,-11.849,-3.232,27.308,0.0,190.84,,205.0,190.0,-12.547,3.013,-8.568,24.727
133.5,3.595,0.863,-35.209,3.266,9.544,5.136,34.201,4.714,-25.075,-2.798,0.0,35.5,35.5,9.494,3.324,-13.223,-10.627,-14.53,-11.852,-3.232,27.308,0.0,190.84,,205.0,190.0,-12.546,3.023,-8.568,24.772
134.0,3.595,0.863,-35.209,3.266,9.544,5.136,34.201,4.714,-25.075,-2.798,0.0,35.5,35.5,9.494,3.324,-13.227,-10.606,-14.536,-11.839,-3.232,27.308,0.0,190.54,,205.0,190.0,-12.558,3.032,-8.556,24.784
134.5,3.595,0.863,-35.209,3.266,9.544,5.135,34.205,4.712,-25.062,-2.796,0.0,35.559,35.451,9.494,3.324,-13.222,-10.624,-14.52,-11.862,-3.238,27.302,0.0,190.54,,205.0,190.0,-12.552,3.041,-8.557,24.793
135.0,3.595,0.863,-35.209,3.266,9.544,5.135,34.205,4.712,-25.062,-2.796,0.0,35.6,35.5,9.494,3.324,-13.203,-10.624,-14.516,-11.847,-3.238,27.302,0.0,191.44,,205.0,190.0,-12.557,3.05,-8.566,24.797
135.5,3.595,0.863,-35.209,3.266,9.544,5.135,34.205,4.712,-25.062,-2.796,0.0,35.6,35.5,9.494,3.324,-13.215,-10.629,-14.524,-11.849,-3.238,27.302,0.0,191.44,,204.0,190.0,-12.548,3.059,-8.57,24.814
136.0,3.392,0.816,-35.057,3.292,9.556,5.135,34.205,4.712,-25.062,-2.796,0.0,35.6,35.5,9.579,3.092,-13.223,-10.614,-14.539,-11.831,-3.238,27.302,0.0,191.84,,204.0,190.0,-12.554,3.068,-8.549,24.833
136.5,3.392,0.816,-35.057,3.292,9.556,5.135,34.205,4.712,-25.062,-2.796,0.0,35.6,35.5,9.579,3.092,-13.21,-10.626,-14.535,-11.838,-3.238,27.302,0.0,191.84,,203.0,190.0,-12.552,3.073,-8.548,24.85
137.0,3.392,0.816,-35.057,3.292,9.556,5.135,34.205,4.712,-25.062,-2.796,0.0,35.6,35.5,9.579,3.092,-13.225,-10.604,-14.537,-11.847,-3.238,27.302,0.0,189.54,,203.0,190.0,-12.552,3.078,-8.555,24.926
137.5,3.392,0.816,-35.057,3.292,9.556,5.135,34.205,4.712,-25.062,-2.796,0.0,35.6,35.5,9.579,3.092,-13.239,-10.618,-14.541,-11.865,-3.238,27.302,0.0,189.54,,203.0,190.0,-12.553,3.084,-8.54,25.003
138.0,3.392,0.816,-35.057,3.292,9.556,5.162,34.206,4.725,-25.082,-2.785,0.0,35.58,35.465,9.579,3.092,-13.243,-10.614,-14.546,-11.848,-3.234,27.314,0.0,190.64,,203.0,190.0,-12.566,3.089,-8.556,25.111
138.5,3.392,0.816,-35.057,3.292,9.556,5.162,34.206,4.725,-25.082,-2.785,0.0,35.6,35.5,9.579,3.092,-13.224,-10.637,-14.543,-11.838,-3.234,27.314,0.0,190.64,,203.0,190.0,-12.563,3.094,-8.544,25.083
139.0,2.815,0.77,-32.902,3.329,9.543,5.162,34.206,4.725,-25.082,-2.785,0.0,35.6,35.5,9.736,3.246,-13.241,-10.607,-14.536,-11.849,-3.234,27.314,0.0,189.24,,203.0,190.0,-12.56,3.099,-8.542,25.038
139.5,2.815,0.77,-32.902,3.329,9.543,5.162,34.206,4.725,-25.082,-2.785,0.0,35.6,35.5,9.736,3.246,-13.235,-10.621,-14.551,-11.869,-3.234,27.314,0.0,189.24,,203.0,190.0,-12.558,3.094,-8.538,25.02
140.0,2.815,0.77,-32.902,3.329,9.543,5.162,34.206,4.725,-25.082,-2.785,0.0,35.6,35.5,9.736,3.246,-13.237,-10.616,-14.549,-11.864,-3.234,27.314,0.0,189.84,,203.0,190.0,-12.569,3.089,-8.528,24.944
140.5,2.815,0.77,-32.902,3.329,9.543,5.162,34.206,4.725,-25.082,-2.785,0.0,35.6,35.5,9.736,3.246,-13.247,-10.619,-14.555,-11.869,-3.234,27.314,0.0,189.84,,203.0,190.0,-12.567,3.085,-8.531,24.982
141.0,2.815,0.77,-32.902,3.329,9.543,5.122,34.223,4.729,-25.07,-2.781,0.0,35.587,35.435,9.736,3.246,-13.242,-10.603,-14.553,-11.871,-3.225,27.313,0.0,187.44,,203.0,190.0,-12.572,3.08,-8.528,25.062
141.5,2.815,0.77,-32.902,3.329,9.543,5.122,34.223,4.729,-25.07,-2.781,0.0,35.6,35.4,9.736,3.246,-13.227,-10.604,-14.547,-11.835,-3.225,27.313,0.0,187.44,,204.0,190.0,-12.567,3.076,-8.528,25.051
142.0,2.815,0.77,-32.902,3.329,9.543,5.122,34.223,4.729,-25.07,-2.781,0.0,35.6,35.4,9.736,3.246,-13.226,-10.626,-14.538,-11.861,-3.225,27.313,0.0,188.84,,204.0,190.0,-12.553,3.072,-8.524,25.096
142.5,3.066,0.736,-35.209,3.306,9.621,5.122,34.223,4.729,-25.07,-2.781,0.0,35.6,35.4,9.414,3.212,-13.239,-10.618,-14.564,-11.866,-3.225,27.313,0.0,188.84,,205.0,190.0,-12.562,3.068,-8.537,25.174
143.0,3.066,0.736,-35.209,3.306,9.621,5.122,34.223,4.729,-25.07,-2.781,0.0,35.6,35.4,9.414,3.212,-13.242,-10.611,-14.56,-11.861,-3.225,27.313,0.0,188.14,,205.0,190.0,-12.572,3.068,-8.536,25.233
143.5,3.066,0.736,-35.209,3.306,9.621,5.122,34.223,4.729,-25.07,-2.781,0.0,35.6,35.4,9.414,3.212,-13.262,-10.612,-14.559,-11.849,-3.225,27.313,0.0,188.14,,206.0,190.0,-12.569,3.068,-8.53,25.193
144.0,3.066,0.736,-35.209,3.306,9.621,5.122,34.223,4.729,-25.07,-2.781,0.0,35.6,35.4,9.414,3.212,-13.228,-10.612,-14.558,-11.866,-3.225,27.313,0.0,189.34,,206.0,190.0,-12.57,3.068,-8.551,25.154
144.5,3.066,0.736,-35.209,3.306,9.621,5.081,34.215,4.71,-25.099,-2.802,0.0,35.593,35.529,9.414,3.212,-13.252,-10.607,-14.544,-11.862,-3.237,27.305,0.0,189.34,,206.0,190.0,-12.566,3.067,-8.536,25.134
145.0,3.066,0.736,-35.209,3.306,9.621,5.081,34.215,4.71,-25.099,-2.802,0.0,35.6,35.5,9.414,3.212,-13.244,-10.622,-14.568,-11.858,-3.237,27.305,0.0,188.74,,206.0,190.0,-12.566,3.067,-8.513,25.113
145.5,2.411,0.671,-33.928,3.308,9.523,5.081,34.215,4.71,-25.099,-2.802,0.0,35.6,35.5,9.714,3.33,-13.245,-10.596,-14.572,-11.846,-3.237,27.305,0.0,188.74,,207.0,190.0,-12.573,3.067,-8.519,25.144
146.0,2.411,0.671,-33.928,3.308,9.523,5.081,34.215,4.71,-25.099,-2.802,0.0,35.6,35.5,9.714,3.33,-13.258,-10.613,-14.554,-11.858,-3.237,27.305,0.0,189.64,,207.0,190.0,-12.565,3.057,-8.513,25.128
146.5,2.411,0.671,-33.928,3.308,9.523,5.081,34.215,4.71,-25.099,-2.802,0.0,35.6,35.5,9.714,3.33,-13.236,-10.588,-14.502,-11.847,-3.237,27.305,0.0,189.64,,207.0,190.0,-12.571,3.046,-8.513,25.089
147.0,2.411,0.671,-33.928,3.308,9.523,5.081,34.215,4.71,-25.099,-2.802,0.0,35.6,35.5,9.714,3.33,-13.214,-10.597,-14.519,-11.842,-3.237,27.305,0.0,190.94,,207.0,190.0,-12.543,3.036,-8.517,25.063
147.5,2.411,0.671,-33.928,3.308,9.523,5.093,34.223,4.703,-25.008,-2.787,0.0,35.603,35.451,9.714,3.33,-13.213,-10.592,-14.511,-11.839,-3.239,27.305,0.0,190.94,,207.0,190.0,-12.543,3.025,-8.495,25.063
148.0,2.411,0.671,-33.928,3.308,9.523,5.093,34.223,4.703,-25.008,-2.787,0.0,35.6,35.5,9.714,3.33,-13.208,-10.565,-14.493,-11.863,-3.239,27.305,0.0,191.24,,207.0,190.0,-12.539,3.015,-8.526,25.12
148.5,3.429,0.892,-33.387,3.342,9.546,5.093,34.223,4.703,-25.008,-2.787,0.0,35.6,35.5,9.754,3.209,-13.197,-10.575,-14.475,-11.839,-3.239,27.305,0.0,191.24,,206.0,190.0,-12.532,3.005,-8.501,25.099
149.0,3.429,0.892,-33.387,3.342,9.546,5.093,34.223,4.703,-25.008,-2.787,0.0,35.6,35.5,9.754,3.209,-13.188,-10.592,-14.487,-11.833,-3.239,27.305,0.0,190.44,,206.0,190.0,-12.521,3.012,-8.5,25.045
149.5,3.429,0.892,-33.387,3.342,9.546,5.093,34.223,4.703,-25.008,-2.787,0.0,35.6,35.5,9.754,3.209,-13.179,-10.566,-14.5,-11.806,-3.239,27.305,0.0,190.44,,206.0,190.0,-12.525,3.019,-8.491,25.057
150.0,3.429,0.892,-33.387,3.342,9.546,5.093,34.223,4.703,-25.008,-2.787,0.0,35.6,35.5,9.754,3.209,-13.205,-10.567,-14.473,-11.794,-3.239,27.305,0.0,192.44,,206.0,190.0,-12.513,3.026,-8.512,25.069
150.5,3.429,0.892,-33.387,3.342,9.546,5.093,34.223,4.703,-25.008,-2.787,0.0,35.6,35.5,9.754,3.209,-13.189,-10.555,-14.489,-11.808,-3.239,27.305,0.0,192.44,,205.0,190.0,-12.51,3.033,-8.489,25.051
151.0,3.429,0.892,-33.387,3.342,9.546,5.107,34.233,4.7,-24.982,-2.792,0.0,35.614,35.581,9.754,3.209,-13.2,-10.563,-14.505,-11.811,-3.238,27.318,0.0,191.54,,205.0,190.0,-12.51,3.039,-8.46,25.022
151.5,3.429,0.892,-33.387,3.342,9.546,5.107,34.233,4.7,-24.982,-2.792,0.0,35.6,35.6,9.754,3.209,-13.186,-10.586,-14.487,-11.812,-3.238,27.318,0.0,191.54,,204.0,190.0,-12.52,3.045,-8.461,25.002
152.0,2.871,0.721,-35.209,3.289,9.477,5.107,34.233,4.7,-24.982,-2.792,0.0,35.6,35.6,9.637,3.32,-13.175,-10.567,-14.507,-11.786,-3.238,27.318,0.0,192.64,,204.0,190.0,-12.518,3.052,-8.47,24.977
152.5,2.871,0.721,-35.209,3.289,9.477,5.107,34.233,4.7,-24.982,-2.792,0.0,35.6,35.6,9.637,3.32,-13.169,-10.56,-14.491,-11.797,-3.238,27.318,0.0,192.64,,203.0,190.0,-12.509,3.049,-8.468,24.882
153.0,2.871,0.721,-35.209,3.289,9.477,5.107,34.233,4.7,-24.982,-2.792,0.0,35.6,35.6,9.637,3.32,-13.178,-10.569,-14.501,-11.8,-3.238,27.318,0.0,187.34,,203.0,190.0,-12.504,3.046,-8.457,24.894
153.5,2.871,0.721,-35.209,3.289,9.477,5.107,34.233,4.7,-24.982,-2.792,0.0,35.6,35.6,9.637,3.32,-13.208,-10.556,-14.484,-11.811,-3.238,27.318,0.0,187.34,,204.0,190.0,-12.512,3.043,-8.462,24.88
154.0,2.871,0.721,-35.209,3.289,9.477,5.158,34.231,4.701,-25.045,-2.796,0.0,35.631,35.675,9.637,3.32,-13.182,-10.576,-14.488,-11.806,-3.238,27.314,0.0,188.64,,204.0,190.0,-12.515,3.04,-8.476,24.882
154.5,2.871,0.721,-35.209,3.289,9.477,5.158,34.231,4.701,-25.045,-2.796,0.0,35.6,35.7,9.637,3.32,-13.189,-10.586,-14.493,-11.822,-3.238,27.314,0.0,188.64,,205.0,190.0,-12.513,3.037,-8.466,24.903
155.0,3.335,0.908,-34.102,3.324,9.543,5.158,34.231,4.701,-25.045,-2.796,0.0,35.6,35.7,9.704,3.279,-13.2,-10.596,-14.505,-11.824,-3.238,27.314,0.0,186.44,,205.0,190.0,-12.522,3.035,-8.467,24.923
155.5,3.335,0.908,-34.102,3.324,9.543,5.158,34.231,4.701,-25.045,-2.796,0.0,35.6,35.7,9.704,3.279,-13.219,-10.583,-14.52,-11.819,-3.238,27.314,0.0,186.44,,206.0,190.0,-12.531,3.04,-8.464,25.062
156.0,3.335,0.908,-34.102,3.324,9.543,5.158,34.231,4.701,-25.045,-2.796,0.0,35.6,35.7,9.704,3.279,-13.196,-10.564,-14.502,-11.828,-3.238,27.314,0.0,188.74,,206.0,190.0,-12.535,3.044,-8.475,25.184
156.5,3.335,0.908,-34.102,3.324,9.543,5.158,34.231,4.701,-25.045,-2.796,0.0,35.6,35.7,9.704,3.279,-13.194,-10.595,-14.504,-11.809,-3.238,27.314,0.0,188.74,,207.0,190.0,-12.522,3.049,-8.478,25.243
157.0,3.335,0.908,-34.102,3.324,9.543,5.158,34.231,4.701,-25.045,-2.796,0.0,35.6,35.7,9.704,3.279,-13.212,-10.582,-14.518,-11.832,-3.238,27.314,0.0,188.84,,207.0,190.0,-12.525,3.054,-8.498,25.243
157.5,3.335,0.908,-34.102,3.324,9.543,5.128,34.227,4.704,-25.097,-2.788,0.0,35.639,35.574,9.704,3.279,-13.208,-10.601,-14.51,-11.837,-3.249,27.307,0.0,188.84,,208.0,190.0,-12.536,3.058,-8.486,25.243
158.0,3.335,0.908,-34.102,3.324,9.543,5.128,34.227,4.704,-25.097,-2.788,0.0,35.6,35.6,9.704,3.279,-13.234,-10.604,-14.533,-11.836,-3.249,27.307,0.0,189.24,,208.0,190.0,-12.539,3.063,-8.477,25.238
158.5,2.936,0.763,-34.512,3.247,9.5,5.128,34.227,4.704,-25.097,-2.788,0.0,35.6,35.6,9.687,3.362,-13.222,-10.594,-14.558,-11.839,-3.249,27.307,0.0,189.24,,208.0,190.0,-12.551,3.067,-8.461,25.332
159.0,2.936,0.763,-34.512,3.247,9.5,5.128,34.227,4.704,-25.097,-2.788,0.0,35.6,35.6,9.687,3.362,-13.22,-10.618,-14.537,-11.861,-3.249,27.307,0.0,187.84,,208.0,190.0,-12.553,3.065,-8.497,25.269
159.5,2.936,0.763,-34.512,3.247,9.5,5.128,34.227,4.704,-25.097,-2.788,0.0,35.6,35.6,9.687,3.362,-13.234,-10.622,-14.555,-11.854,-3.249,27.307,0.0,187.84,,209.0,190.0,-12.559,3.063,-8.496,25.341
160.0,2.936,0.763,-34.512,3.247,9.5,5.128,34.227,4.704,-25.097,-2.788,0.0,35.6,35.6,9.687,3.362,-13.248,-10.602,-14.558,-11.854,-3.249,27.307,0.0,192.24,,209.0,190.0,-12.566,3.061,-8.471,25.331
160.5,2.936,0.763,-34.512,3.247,9.5,5.144,34.229,4.699,-25.117,-2.782,0.0,35.649,35.57,9.687,3.362,-13.253,-10.627,-14.563,-11.836,-3.241,27.31,0.0,192.24,,208.0,190.0,-12.566,3.059,-8.493,25.299
161.0,2.936,0.763,-34.512,3.247,9.5,5.144,34.229,4.699,-25.117,-2.782,0.0,35.6,35.6,9.687,3.362,-13.276,-10.611,-14.587,-11.868,-3.241,27.31,0.0,191.74,,208.0,190.0,-12.57,3.057,-8.5,25.256
161.5,2.918,0.7,-35.209,3.266,9.642,5.144,34.229,4.699,-25.117,-2.782,0.0,35.6,35.6,9.567,3.241,-13.26,-10.59,-14.542,-11.863,-3.241,27.31,0.0,191.74,,207.0,190.0,-12.586,3.055,-8.488,25.218
162.0,2.918,0.7,-35.209,3.266,9.642,5.144,34.229,4.699,-25.117,-2.782,0.0,35.6,35.6,9.567,3.241,-13.246,-10.606,-14.562,-11.829,-3.241,27.31,0.0,193.14,,207.0,190.0,-12.564,3.053,-8.482,25.198
162.5,2.918,0.7,-35.209,3.266,9.642,5.144,34.229,4.699,-25.117,-2.782,0.0,35.6,35.6,9.567,3.241,-13.2,-10.629,-14.526,-11.865,-3.241,27.31,0.0,193.14,,206.0,190.0,-12.561,3.051,-8.513,25.174
163.0,2.918,0.7,-35.209,3.266,9.642,5.144,34.229,4.699,-25.117,-2.782,0.0,35.6,35.6,9.567,3.241,-13.231,-10.638,-14.554,-11.873,-3.241,27.31,0.0,190.94,,206.0,190.0,-12.555,3.048,-8.53,25.149
163.5,2.918,0.7,-35.209,3.266,9.642,5.144,34.229,4.699,-25.117,-2.782,0.0,35.6,35.6,9.567,3.241,-13.25,-10.653,-14.555,-11.862,-3.241,27.31,0.0,190.94,,206.0,190.0,-12.574,3.046,-8.533,25.071
164.0,2.918,0.7,-35.209,3.266,9.642,5.094,34.25,4.709,-25.013,-2.788,0.0,35.658,35.639,9.567,3.241,-13.209,-10.639,-14.531,-11.862,-3.24,27.314,0.0,192.74,,206.0,190.0,-12.58,3.044,-8.521,25.035
164.5,2.918,0.7,-35.209,3.266,9.642,5.094,34.25,4.709,-25.013,-2.788,0.0,35.7,35.6,9.567,3.241,-13.229,-10.636,-14.533,-11.849,-3.24,27.314,0.0,192.74,,205.0,190.0,-12.56,3.042,-8.512,24.959
165.0,3.009,0.699,-35.209,3.256,9.608,5.094,34.25,4.709,-25.013,-2.788,0.0,35.7,35.6,9.598,3.183,-13.225,-10.629,-14.516,-11.832,-3.24,27.314,0.0,190.54,,205.0,190.0,-12.562,3.04,-8.493,24.918
165.5,3.009,0.699,-35.209,3.256,9.608,5.094,34.25,4.709,-25.013,-2.788,0.0,35.7,35.6,9.598,3.183,-13.208,-10.603,-14.514,-11.84,-3.24,27.314,0.0,190.54,,205.0,190.0,-12.55,3.04,-8.523,24.91
166.0,3.009,0.699,-35.209,3.256,9.608,5.094,34.25,4.709,-25.013,-2.788,0.0,35.7,35.6,9.598,3.183,-13.194,-10.609,-14.501,-11.84,-3.24,27.314,0.0,189.44,,205.0,190.0,-12.541,3.039,-8.508,24.924
166.5,3.009,0.699,-35.209,3.256,9.608,5.094,34.25,4.709,-25.013,-2.788,0.0,35.7,35.6,9.598,3.183,-13.209,-10.596,-14.474,-11.806,-3.24,27.314,0.0,189.44,,205.0,190.0,-12.536,3.039,-8.517,24.929
167.0,3.009,0.699,-35.209,3.256,9.608,5.085,34.248,4.685,-24.963,-2.787,0.0,35.673,35.733,9.598,3.183,-13.204,-10.6,-14.494,-11.841,-3.23,27.313,0.0,188.54,,205.0,190.0,-12.521,3.038,-8.519,25.141
167.5,3.009,0.699,-35.209,3.256,9.608,5.085,34.248,4.685,-24.963,-2.787,0.0,35.7,35.7,9.598,3.183,-13.185,-10.589,-14.497,-11.827,-3.23,27.313,0.0,188.54,,206.0,190.0,-12.535,3.038,-8.503,25.362
168.0,2.961,0.816,-33.836,3.299,9.459,5.085,34.248,4.685,-24.963,-2.787,0.0,35.7,35.7,9.65,3.196,-13.182,-10.608,-14.472,-11.81,-3.23,27.313,0.0,189.74,,206.0,190.0,-12.525,3.037,-8.497,25.504
168.5,2.961,0.816,-33.836,3.299,9.459,5.085,34.248,4.685,-24.963,-2.787,0.0,35.7,35.7,9.65,3.196,-13.181,-10.589,-14.462,-11.812,-3.23,27.313,0.0,189.74,,206.0,190.0,-12.518,3.036,-8.488,25.617
169.0,2.961,0.816,-33.836,3.299,9.459,5.085,34.248,4.685,-24.963,-2.787,0.0,35.7,35.7,9.65,3.196,-13.173,-10.575,-14.485,-11.829,-3.23,27.313,0.0,189.74,,206.0,190.0,-12.511,3.035,-8.476,25.604
169.5,2.961,0.816,-33.836,3.299,9.459,5.085,34.248,4.685,-24.963,-2.787,0.0,35.7,35.7,9.65,3.196,-13.182,-10.594,-14.489,-11.808,-3.23,27.313,0.0,189.74,,206.0,190.0,-12.516,3.033,-8.483,25.563
170.0,2.961,0.816,-33.836,3.299,9.459,5.082,34.246,4.701,-24.997,-2.783,0.0,35.685,35.692,9.65,3.196,-13.193,-10.58,-14.479,-11.816,-3.231,27.313,0.0,190.94,,206.0,190.0,-12.518,3.032,-8.493,25.634
170.5,2.961,0.816,-33.836,3.299,9.459,5.082,34.246,4.701,-24.997,-2.783,0.0,35.7,35.7,9.65,3.196,-13.177,-10.594,-14.499,-11.831,-3.231,27.313,0.0,190.94,,206.0,190.0,-12.517,3.031,-8.489,25.453
171.0,2.961,0.816,-33.836,3.299,9.459,5.082,34.246,4.701,-24.997,-2.783,0.0,35.7,35.7,9.65,3.196,-13.177,-10.599,-14.488,-11.817,-3.231,27.313,0.0,190.24,,206.0,190.0,-12.525,3.03,-8.48,25.361
171.5,3.008,0.797,-33.634,3.295,9.448,5.082,34.246,4.701,-24.997,-2.783,0.0,35.7,35.7,9.8,3.22,-13.187,-10.573,-14.497,-11.833,-3.231,27.313,0.0,190.24,,206.0,190.0,-12.52,3.029,-8.462,25.284
172.0,3.008,0.797,-33.634,3.295,9.448,5.082,34.246,4.701,-24.997,-2.783,0.0,35.7,35.7,9.8,3.22,-13.189,-10.598,-14.509,-11.835,-3.231,27.313,0.0,189.84,,206.0,190.0,-12.523,3.029,-8.471,25.225
172.5,3.008,0.797,-33.634,3.295,9.448,5.082,34.246,4.701,-24.997,-2.783,0.0,35.7,35.7,9.8,3.22,-13.201,-10.581,-14.516,-11.842,-3.231,27.313,0.0,189.84,,206.0,190.0,-12.533,3.028,-8.478,25.216
173.0,3.008,0.797,-33.634,3.295,9.448,5.082,34.246,4.701,-24.997,-2.783,0.0,35.7,35.7,9.8,3.22,-13.215,-10.606,-14.51,-11.832,-3.231,27.313,0.0,189.44,,206.0,190.0,-12.535,3.028,-8.492,25.198
173.5,3.008,0.797,-33.634,3.295,9.448,5.1,34.242,4.692,-25.076,-2.77,0.0,35.695,35.71,9.8,3.22,-13.22,-10.603,-14.504,-11.833,-3.219,27.322,0.0,189.44,,206.0,190.0,-12.541,3.028,-8.502,25.112
174.0,3.008,0.797,-33.634,3.295,9.448,5.1,34.242,4.692,-25.076,-2.77,0.0,35.7,35.7,9.8,3.22,-13.203,-10.585,-14.516,-11.826,-3.219,27.322,0.0,190.64,,206.0,190.0,-12.54,3.027,-8.479,25.044
174.5,3.354,0.839,-34.903,3.531,9.516,5.1,34.242,4.692,-25.076,-2.77,0.0,35.7,35.7,9.664,3.343,-13.215,-10.58,-14.528,-11.802,-3.219,27.322,0.0,190.64,,206.0,190.0,-12.533,3.027,-8.479,25.031
175.0,3.354,0.839,-34.903,3.531,9.516,5.1,34.242,4.692,-25.076,-2.77,0.0,35.7,35.7,9.664,3.343,-13.194,-10.597,-14.519,-11.821,-3.219,27.322,0.0,190.34,,206.0,190.0,-12.531,3.032,-8.488,25.046
175.5,3.354,0.839,-34.903,3.531,9.516,5.1,34.242,4.692,-25.076,-2.77,0.0,35.7,35.7,9.664,3.343,-13.215,-10.607,-14.518,-11.842,-3.219,27.322,0.0,190.34,,206.0,190.0,-12.533,3.038,-8.464,25.044
176.0,3.354,0.839,-34.903,3.531,9.516,5.1,34.242,4.692,-25.076,-2.77,0.0,35.7,35.7,9.664,3.343,-13.231,-10.611,-14.53,-11.846,-3.219,27.322,0.0,190.74,,206.0,190.0,-12.546,3.043,-8.503,25.037
176.5,3.354,0.839,-34.903,3.531,9.516,5.119,34.233,4.688,-25.116,-2.778,0.0,35.702,35.709,9.664,3.343,-13.232,-10.631,-14.545,-11.854,-3.219,27.317,0.0,190.74,,206.0,190.0,-12.555,3.048,-8.497,25.023
177.0,3.354,0.839,-34.903,3.531,9.516,5.119,34.233,4.688,-25.116,-2.778,0.0,35.7,35.7,9.664,3.343,-13.239,-10.604,-14.533,-11.838,-3.219,27.317,0.0,189.74,,206.0,190.0,-12.565,3.053,-8.488,25.01
177.5,3.354,0.839,-34.903,3.531,9.516,5.119,34.233,4.688,-25.116,-2.778,0.0,35.7,35.7,9.664,3.343,-13.236,-10.613,-14.537,-11.869,-3.219,27.317,0.0,189.74,,206.0,190.0,-12.553,3.058,-8.521,25.094
178.0,3.214,0.811,-34.723,3.263,9.382,5.119,34.233,4.688,-25.116,-2.778,0.0,35.7,35.7,9.645,3.3,-13.246,-10.61,-14.55,-11.842,-3.219,27.317,0.0,190.54,,206.0,190.0,-12.564,3.063,-8.498,25.103
178.5,3.214,0.811,-34.723,3.263,9.382,5.119,34.233,4.688,-25.116,-2.778,0.0,35.7,35.7,9.645,3.3,-13.252,-10.601,-14.545,-11.846,-3.219,27.317,0.0,190.54,,206.0,190.0,-12.562,3.065,-8.509,25.082
179.0,3.214,0.811,-34.723,3.263,9.382,5.119,34.233,4.688,-25.116,-2.778,0.0,35.7,35.7,9.645,3.3,-13.256,-10.614,-14.554,-11.866,-3.219,27.317,0.0,190.24,,206.0,190.0,-12.561,3.068,-8.491,25.077
179.5,3.214,0.811,-34.723,3.263,9.382,5.119,34.233,4.688,-25.116,-2.778,0.0,35.7,35.7,9.645,3.3,-13.222,-10.635,-14.538,-11.858,-3.219,27.317,0.0,190.24,,206.0,190.0,-12.572,3.07,-8.497,25.097
180.0,3.214,0.811,-34.723,3.263,9.382,5.13,34.255,4.698,-25.094,-2.75,0.0,35.726,35.674,9.645,3.3,-13.252,-10.627,-14.557,-11.868,-3.198,27.322,0.0,190.44,,206.0,190.0,-12.563,3.072,-8.5,25.047
180.5,3.214,0.811,-34.723,3.263,9.382,5.13,34.255,4.698,-25.094,-2.75,0.0,35.7,35.7,9.645,3.3,-13.247,-10.636,-14.558,-11.866,-3.198,27.322,0.0,190.44,,206.0,190.0,-12.576,3.075,-8.489,25.007
181.0,3.327,0.821,-35.203,3.303,9.519,5.13,34.255,4.698,-25.094,-2.75,0.0,35.7,35.7,9.602,3.345,-13.248,-10.63,-14.538,-11.861,-3.198,27.322,0.0,190.34,,206.0,190.0,-12.577,3.077,-8.513,24.95
181.5,3.327,0.821,-35.203,3.303,9.519,5.13,34.255,4.698,-25.094,-2.75,0.0,35.7,35.7,9.602,3.345,-13.241,-10.621,-14.525,-11.87,-3.198,27.322,0.0,190.34,,206.0,190.0,-12.569,3.081,-8.508,24.931
182.0,3.327,0.821,-35.203,3.303,9.519,5.13,34.255,4.698,-25.094,-2.75,0.0,35.7,35.7,9.602,3.345,-13.223,-10.632,-14.554,-11.874,-3.198,27.322,0.0,190.74,,206.0,190.0,-12.564,3.085,-8.496,24.924
182.5,3.327,0.821,-35.203,3.303,9.519,5.13,34.255,4.698,-25.094,-2.75,0.0,35.7,35.7,9.602,3.345,-13.228,-10.603,-14.539,-11.845,-3.198,27.322,0.0,190.74,,206.0,190.0,-12.571,3.089,-8.509,24.946
183.0,3.327,0.821,-35.203,3.303,9.519,5.121,34.264,4.719,-25.026,-2.772,0.0,35.736,35.723,9.602,3.345,-13.242,-10.621,-14.527,-11.858,-3.193,27.328,0.0,190.14,,206.0,190.0,-12.554,3.093,-8.52,24.91
183.5,3.327,0.821,-35.203,3.303,9.519,5.121,34.264,4.719,-25.026,-2.772,0.0,35.7,35.7,9.602,3.345,-13.214,-10.622,-14.533,-11.829,-3.193,27.328,0.0,190.14,,206.0,190.0,-12.562,3.097,-8.515,24.896
184.0,3.327,0.821,-35.203,3.303,9.519,5.121,34.264,4.719,-25.026,-2.772,0.0,35.7,35.7,9.602,3.345,-13.232,-10.616,-14.53,-11.84,-3.193,27.328,0.0,190.04,,206.0,190.0,-12.55,3.101,-8.517,24.877
184.5,2.88,0.798,-33.988,3.36,9.469,5.121,34.264,4.719,-25.026,-2.772,0.0,35.7,35.7,9.658,3.302,-13.221,-10.618,-14.524,-11.843,-3.193,27.328,0.0,190.04,,206.0,190.0,-12.554,3.104,-8.525,25.008
185.0,2.88,0.798,-33.988,3.36,9.469,5.121,34.264,4.719,-25.026,-2.772,0.0,35.7,35.7,9.658,3.302,-13.219,-10.624,-14.524,-11.835,-3.193,27.328,0.0,190.14,,206.0,190.0,-12.551,3.101,-8.518,25.071
185.5,2.88,0.798,-33.988,3.36,9.469,5.121,34.264,4.719,-25.026,-2.772,0.0,35.7,35.7,9.658,3.302,-13.224,-10.618,-14.507,-11.851,-3.193,27.328,0.0,190.14,,206.0,190.0,-12.55,3.097,-8.503,25.053
186.0,2.88,0.798,-33.988,3.36,9.469,5.121,34.264,4.719,-25.026,-2.772,0.0,35.7,35.7,9.658,3.302,-13.224,-10.612,-14.512,-11.821,-3.193,27.328,0.0,190.24,,206.0,190.0,-12.55,3.093,-8.493,25.142
186.5,2.88,0.798,-33.988,3.36,9.469,5.096,34.272,4.695,-24.976,-2.751,0.0,35.741,35.748,9.658,3.302,-13.209,-10.58,-14.497,-11.824,-3.213,27.315,0.0,190.24,,206.0,190.0,-12.542,3.09,-8.489,25.158
187.0,2.88,0.798,-33.988,3.36,9.469,5.096,34.272,4.695,-24.976,-2.751,0.0,35.7,35.7,9.658,3.302,-13.197,-10.592,-14.514,-11.816,-3.213,27.315,0.0,189.94,,206.0,190.0,-12.528,3.087,-8.498,25.218
187.5,2.455,0.673,-33.136,3.313,9.506,5.096,34.272,4.695,-24.976,-2.751,0.0,35.7,35.7,9.699,3.241,-13.189,-10.597,-14.492,-11.815,-3.213,27.315,0.0,189.94,,206.0,190.0,-12.53,3.083,-8.485,25.169
188.0,2.455,0.673,-33.136,3.313,9.506,5.096,34.272,4.695,-24.976,-2.751,0.0,35.7,35.7,9.699,3.241,-13.195,-10.59,-14.499,-11.824,-3.213,27.315,0.0,190.34,,206.0,190.0,-12.523,3.073,-8.478,25.134
188.5,2.455,0.673,-33.136,3.313,9.506,5.096,34.272,4.695,-24.976,-2.751,0.0,35.7,35.7,9.699,3.241,-13.192,-10.581,-14.516,-11.815,-3.213,27.315,0.0,190.34,,206.0,190.0,-12.527,3.063,-8.476,25.058
189.0,2.455,0.673,-33.136,3.313,9.506,5.096,34.272,4.695,-24.976,-2.751,0.0,35.7,35.7,9.699,3.241,-13.214,-10.587,-14.51,-11.806,-3.213,27.315,0.0,190.04,,206.0,190.0,-12.526,3.053,-8.502,25.026
189.5,2.455,0.673,-33.136,3.313,9.506,5.041,34.25,4.69,-25.017,-2.77,0.0,35.742,35.699,9.699,3.241,-13.206,-10.587,-14.523,-11.808,-3.231,27.313,0.0,190.04,,206.0,190.0,-12.529,3.043,-8.48,25.008
190.0,2.455,0.673,-33.136,3.313,9.506,5.041,34.25,4.69,-25.017,-2.77,0.0,35.7,35.7,9.699,3.241,-13.195,-10.605,-14.518,-11.836,-3.231,27.313,0.0,190.54,,206.0,190.0,-12.531,3.033,-8.486,24.995
190.5,3.369,0.854,-35.011,3.212,9.513,5.041,34.25,4.69,-25.017,-2.77,0.0,35.7,35.7,9.579,3.466,-13.162,-10.623,-14.464,-11.831,-3.231,27.313,0.0,190.54,,206.0,190.0,-12.538,3.024,-8.479,24.999
191.0,3.369,0.854,-35.011,3.212,9.513,5.041,34.25,4.69,-25.017,-2.77,0.0,35.7,35.7,9.579,3.466,-13.204,-10.63,-14.526,-11.847,-3.231,27.313,0.0,190.24,,206.0,190.0,-12.52,3.03,-8.504,25.118
191.5,3.369,0.854,-35.011,3.212,9.513,5.041,34.25,4.69,-25.017,-2.77,0.0,35.7,35.7,9.579,3.466,-13.22,-10.637,-14.523,-11.859,-3.231,27.313,0.0,190.24,,206.0,190.0,-12.552,3.035,-8.504,25.261
192.0,3.369,0.854,-35.011,3.212,9.513,5.041,34.25,4.69,-25.017,-2.77,0.0,35.7,35.7,9.579,3.466,-13.233,-10.634,-14.533,-11.835,-3.231,27.313,0.0,189.94,,206.0,190.0,-12.56,3.041,-8.51,25.376
192.5,3.369,0.854,-35.011,3.212,9.513,5.041,34.25,4.69,-25.017,-2.77,0.0,35.7,35.7,9.579,3.466,-13.223,-10.647,-14.503,-11.865,-3.231,27.313,0.0,189.94,,206.0,190.0,-12.558,3.046,-8.515,25.346
193.0,3.369,0.854,-35.011,3.212,9.513,5.063,34.254,4.667,-25.095,-2.78,0.0,35.751,35.704,9.579,3.466,-13.251,-10.634,-14.554,-11.861,-3.226,27.319,0.0,189.94,,206.0,190.0,-12.559,3.051,-8.493,25.3
193.5,3.369,0.854,-35.011,3.212,9.513,5.063,34.254,4.667,-25.095,-2.78,0.0,35.8,35.7,9.579,3.466,-13.256,-10.665,-14.542,-11.863,-3.226,27.319,0.0,189.94,,206.0,190.0,-12.575,3.056,-8.517,25.283
194.0,3.267,0.756,-35.209,3.255,9.398,5.063,34.254,4.667,-25.095,-2.78,0.0,35.8,35.7,9.575,3.324,-13.242,-10.64,-14.574,-11.877,-3.226,27.319,0.0,189.74,,206.0,190.0,-12.581,3.062,-8.491,25.223
194.5,3.267,0.756,-35.209,3.255,9.398,5.063,34.254,4.667,-25.095,-2.78,0.0,35.8,35.7,9.575,3.324,-13.254,-10.645,-14.538,-11.875,-3.226,27.319,0.0,189.74,,206.0,190.0,-12.583,3.065,-8.52,25.175
195.0,3.267,0.756,-35.209,3.255,9.398,5.063,34.254,4.667,-25.095,-2.78,0.0,35.8,35.7,9.575,3.324,-13.259,-10.645,-14.568,-11.883,-3.226,27.319,0.0,189.74,,206.0,190.0,-12.578,3.068,-8.51,25.133
195.5,3.267,0.756,-35.209,3.255,9.398,5.063,34.254,4.667,-25.095,-2.78,0.0,35.8,35.7,9.575,3.324,-13.26,-10.665,-14.59,-11.892,-3.226,27.319,0.0,189.74,,206.0,190.0,-12.589,3.072,-8.507,25.048
196.0,3.267,0.756,-35.209,3.255,9.398,5.107,34.255,4.687,-25.134,-2.775,0.0,35.747,35.797,9.575,3.324,-13.265,-10.665,-14.572,-11.889,-3.231,27.305,0.0,190.14,,206.0,190.0,-12.602,3.075,-8.507,25.035
196.5,3.267,0.756,-35.209,3.255,9.398,5.107,34.255,4.687,-25.134,-2.775,0.0,35.7,35.8,9.575,3.324,-13.258,-10.67,-14.581,-11.891,-3.231,27.305,0.0,190.14,,206.0,190.0,-12.598,3.078,-8.526,24.986
197.0,2.753,0.73,-33.351,3.292,9.498,5.107,34.255,4.687,-25.134,-2.775,0.0,35.7,35.8,9.776,3.258,-13.283,-10.662,-14.604,-11.908,-3.231,27.305,0.0,190.54,,206.0,190.0,-12.607,3.081,-8.513,24.916
197.5,2.753,0.73,-33.351,3.292,9.498,5.107,34.255,4.687,-25.134,-2.775,0.0,35.7,35.8,9.776,3.258,-13.228,-10.681,-14.577,-11.888,-3.231,27.305,0.0,190.54,,206.0,190.0,-12.614,3.076,-8.549,24.876
198.0,2.753,0.73,-33.351,3.292,9.498,5.107,34.255,4.687,-25.134,-2.775,0.0,35.7,35.8,9.776,3.258,-13.253,-10.68,-14.553,-11.902,-3.231,27.305,0.0,190.84,,206.0,190.0,-12.593,3.07,-8.566,24.862
198.5,2.753,0.73,-33.351,3.292,9.498,5.107,34.255,4.687,-25.134,-2.775,0.0,35.7,35.8,9.776,3.258,-13.289,-10.681,-14.584,-11.909,-3.231,27.305,0.0,190.84,,206.0,190.0,-12.597,3.065,-8.54,24.842
199.0,2.753,0.73,-33.351,3.292,9.498,5.107,34.255,4.687,-25.134,-2.775,0.0,35.7,35.8,9.776,3.258,-13.274,-10.681,-14.567,-11.89,-3.231,27.305,0.0,191.34,,206.0,190.0,-12.616,3.06,-8.541,24.801
199.5,2.753,0.73,-33.351,3.292,9.498,5.145,34.27,4.67,-25.102,-2.781,0.0,35.761,35.737,9.776,3.258,-13.28,-10.675,-14.567,-11.889,-3.24,27.297,0.0,191.34,,205.0,190.0,-12.603,3.055,-8.551,24.838
200.0,2.753,0.73,-33.351,3.292,9.498,5.145,34.27,4.67,-25.102,-2.781,0.0,35.8,35.7,9.776,3.258,-13.28,-10.669,-14.559,-11.898,-3.24,27.297,0.0,191.34,,205.0,190.0,-12.603,3.05,-8.561,24.846
200.5,3.366,0.889,-33.952,3.33,9.477,5.145,34.27,4.67,-25.102,-2.781,0.0,35.8,35.7,9.656,3.115,-13.249,-10.678,-14.557,-11.881,-3.24,27.297,0.0,191.34,,204.0,190.0,-12.602,3.045,-8.554,24.833
201.0,3.366,0.889,-33.952,3.33,9.477,5.145,34.27,4.67,-25.102,-2.781,0.0,35.8,35.7,9.656,3.115,-13.251,-10.664,-14.549,-11.905,-3.24,27.297,0.0,191.14,,204.0,190.0,-12.591,3.05,-8.532,24.802
201.5,3.366,0.889,-33.952,3.33,9.477,5.145,34.27,4.67,-25.102,-2.781,0.0,35.8,35.7,9.656,3.115,-13.266,-10.667,-14.57,-11.868,-3.24,27.297,0.0,191.14,,203.0,190.0,-12.592,3.056,-8.558,24.776
202.0,3.366,0.889,-33.952,3.33,9.477,5.145,34.27,4.67,-25.102,-2.781,0.0,35.8,35.7,9.656,3.115,-13.265,-10.66,-14.588,-11.864,-3.24,27.297,0.0,190.14,,203.0,190.0,-12.593,3.061,-8.533,24.789
202.5,3.366,0.889,-33.952,3.33,9.477,5.109,34.27,4.684,-25.027,-2.787,0.0,35.773,35.834,9.656,3.115,-13.262,-10.652,-14.567,-11.893,-3.224,27.294,0.0,190.14,,203.0,190.0,-12.594,3.066,-8.52,24.877
203.0,3.366,0.889,-33.952,3.33,9.477,5.109,34.27,4.684,-25.027,-2.787,0.0,35.8,35.8,9.656,3.115,-13.256,-10.683,-14.573,-11.88,-3.224,27.294,0.0,189.84,,203.0,190.0,-12.593,3.071,-8.539,24.881
203.5,3.274,0.801,-35.135,3.321,9.463,5.109,34.27,4.684,-25.027,-2.787,0.0,35.8,35.8,9.616,3.332,-13.262,-10.66,-14.534,-11.898,-3.224,27.294,0.0,189.84,,203.0,190.0,-12.598,3.075,-8.542,24.829
204.0,3.274,0.801,-35.135,3.321,9.463,5.109,34.27,4.684,-25.027,-2.787,0.0,35.8,35.8,9.616,3.332,-13.267,-10.658,-14.547,-11.868,-3.224,27.294,0.0,189.54,,203.0,190.0,-12.589,3.079,-8.54,24.795
204.5,3.274,0.801,-35.135,3.321,9.463,5.109,34.27,4.684,-25.027,-2.787,0.0,35.8,35.8,9.616,3.332,-13.247,-10.644,-14.542,-11.873,-3.224,27.294,0.0,189.54,,203.0,190.0,-12.585,3.082,-8.531,24.77
205.0,3.274,0.801,-35.135,3.321,9.463,5.109,34.27,4.684,-25.027,-2.787,0.0,35.8,35.8,9.616,3.332,-13.235,-10.656,-14.557,-11.872,-3.224,27.294,0.0,187.44,,203.0,190.0,-12.576,3.085,-8.513,24.756
205.5,3.274,0.801,-35.135,3.321,9.463,5.03,34.275,4.655,-24.982,-2.779,0.0,35.775,35.816,9.616,3.332,-13.244,-10.63,-14.544,-11.852,-3.23,27.284,0.0,187.44,,204.0,190.0,-12.58,3.088,-8.539,24.768
206.0,3.274,0.801,-35.135,3.321,9.463,5.03,34.275,4.655,-24.982,-2.779,0.0,35.8,35.8,9.616,3.332,-13.216,-10.643,-14.535,-11.851,-3.23,27.284,0.0,188.14,,204.0,190.0,-12.568,3.091,-8.528,24.749
206.5,3.274,0.801,-35.135,3.321,9.463,5.03,34.275,4.655,-24.982,-2.779,0.0,35.8,35.8,9.616,3.332,-13.22,-10.632,-14.524,-11.842,-3.23,27.284,0.0,188.14,,205.0,190.0,-12.561,3.094,-8.536,24.698
207.0,3.454,0.856,-35.209,3.255,9.514,5.03,34.275,4.655,-24.982,-2.779,0.0,35.8,35.8,9.559,3.343,-13.248,-10.638,-14.542,-11.861,-3.23,27.284,0.0,188.24,,205.0,190.0,-12.554,3.097,-8.527,24.678
207.5,3.454,0.856,-35.209,3.255,9.514,5.03,34.275,4.655,-24.982,-2.779,0.0,35.8,35.8,9.559,3.343,-13.241,-10.633,-14.541,-11.854,-3.23,27.284,0.0,188.24,,206.0,190.0,-12.572,3.103,-8.535,24.667
208.0,3.454,0.856,-35.209,3.255,9.514,5.03,34.275,4.655,-24.982,-2.779,0.0,35.8,35.8,9.559,3.343,-13.238,-10.643,-14.543,-11.851,-3.23,27.284,0.0,189.54,,206.0,190.0,-12.567,3.109,-8.51,24.664
208.5,3.454,0.856,-35.209,3.255,9.514,5.03,34.275,4.655,-24.982,-2.779,0.0,35.8,35.8,9.559,3.343,-13.206,-10.635,-14.52,-11.872,-3.23,27.284,0.0,189.54,,206.0,190.0,-12.569,3.114,-8.545,24.672
209.0,3.454,0.856,-35.209,3.255,9.514,5.078,34.255,4.667,-25.075,-2.78,0.0,35.781,35.839,9.559,3.343,-13.251,-10.663,-14.556,-11.879,-3.222,27.284,0.0,189.64,,206.0,190.0,-12.558,3.12,-8.528,24.694
209.5,3.454,0.856,-35.209,3.255,9.514,5.078,34.255,4.667,-25.075,-2.78,0.0,35.8,35.8,9.559,3.343,-13.261,-10.644,-14.549,-11.868,-3.222,27.284,0.0,189.64,,206.0,190.0,-12.587,3.126,-8.525,24.667
210.0,2.644,0.725,-33.172,3.303,9.538,5.078,34.255,4.667,-25.075,-2.78,0.0,35.8,35.8,9.652,3.209,-13.261,-10.647,-14.56,-11.887,-3.222,27.284,0.0,190.34,,206.0,190.0,-12.58,3.123,-8.532,24.703
210.5,2.644,0.725,-33.172,3.303,9.538,5.078,34.255,4.667,-25.075,-2.78,0.0,35.8,35.8,9.652,3.209,-13.268,-10.659,-14.561,-11.887,-3.222,27.284,0.0,190.34,,206.0,190.0,-12.588,3.123,-8.543,24.686
211.0,2.644,0.725,-33.172,3.303,9.538,5.078,34.255,4.667,-25.075,-2.78,0.0,35.8,35.8,9.652,3.209,-13.27,-10.651,-14.569,-11.885,-3.222,27.284,0.0,191.04,,206.0,190.0,-12.594,3.115,-8.542,24.684
211.5,2.644,0.725,-33.172,3.303,9.538,5.078,34.255,4.667,-25.075,-2.78,0.0,35.8,35.8,9.652,3.209,-13.271,-10.648,-14.552,-11.866,-3.222,27.284,0.0,191.04,,205.0,190.0,-12.594,3.107,-8.531,24.646
212.0,2.644,0.725,-33.172,3.303,9.538,5.13,34.259,4.643,-25.087,-2.776,0.0,35.788,35.793,9.652,3.209,-13.275,-10.644,-14.578,-11.874,-3.222,27.286,0.0,191.24,,205.0,190.0,-12.584,3.1,-8.531,24.598
212.5,2.644,0.725,-33.172,3.303,9.538,5.13,34.259,4.643,-25.087,-2.776,0.0,35.8,35.8,9.652,3.209,-13.263,-10.654,-14.554,-11.872,-3.222,27.286,0.0,191.24,,204.0,190.0,-12.592,3.092,-8.552,24.576
213.0,2.644,0.725,-33.172,3.303,9.538,5.13,34.259,4.643,-25.087,-2.776,0.0,35.8,35.8,9.652,3.209,-13.248,-10.672,-14.568,-11.889,-3.222,27.286,0.0,191.34,,204.0,190.0,-12.586,3.085,-8.532,24.539
213.5,3.534,0.836,-35.209,3.233,9.527,5.13,34.259,4.643,-25.087,-2.776,0.0,35.8,35.8,9.627,3.359,-13.266,-10.645,-14.548,-11.885,-3.222,27.286,0.0,191.34,,203.0,190.0,-12.594,3.078,-8.524,24.561
214.0,3.534,0.836,-35.209,3.233,9.527,5.13,34.259,4.643,-25.087,-2.776,0.0,35.8,35.8,9.627,3.359,-13.273,-10.652,-14.575,-11.888,-3.222,27.286,0.0,190.64,,203.0,190.0,-12.586,3.085,-8.551,24.554
214.5,3.534,0.836,-35.209,3.233,9.527,5.13,34.259,4.643,-25.087,-2.776,0.0,35.8,35.8,9.627,3.359,-13.255,-10.675,-14.581,-11.884,-3.222,27.286,0.0,190.64,,203.0,190.0,-12.597,3.092,-8.543,24.575
215.0,3.534,0.836,-35.209,3.233,9.527,5.13,34.259,4.643,-25.087,-2.776,0.0,35.8,35.8,9.627,3.359,-13.268,-10.66,-14.569,-11.898,-3.222,27.286,0.0,188.64,,203.0,190.0,-12.599,3.1,-8.529,24.587
215.5,3.534,0.836,-35.209,3.233,9.527,5.173,34.274,4.671,-25.015,-2.77,0.0,35.795,35.802,9.627,3.359,-13.258,-10.644,-14.563,-11.874,-3.225,27.279,0.0,188.64,,204.0,190.0,-12.599,3.107,-8.525,24.604
216.0,3.534,0.836,-35.209,3.233,9.527,5.173,34.274,4.671,-25.015,-2.77,0.0,35.8,35.8,9.627,3.359,-13.259,-10.644,-14.592,-11.886,-3.225,27.279,0.0,189.04,,204.0,190.0,-12.585,3.114,-8.537,24.663
216.5,3.049,0.821,-33.105,3.287,9.609,5.173,34.274,4.671,-25.015,-2.77,0.0,35.8,35.8,9.747,3.272,-13.248,-10.627,-14.57,-11.851,-3.225,27.279,0.0,189.04,,204.0,190.0,-12.595,3.121,-8.514,24.683
217.0,3.049,0.821,-33.105,3.287,9.609,5.173,34.274,4.671,-25.015,-2.77,0.0,35.8,35.8,9.747,3.272,-13.229,-10.628,-14.556,-11.856,-3.225,27.279,0.0,189.34,,204.0,190.0,-12.574,3.12,-8.512,24.755
217.5,3.049,0.821,-33.105,3.287,9.609,5.173,34.274,4.671,-25.015,-2.77,0.0,35.8,35.8,9.747,3.272,-13.23,-10.613,-14.55,-11.856,-3.225,27.279,0.0,189.34,,204.0,190.0,-12.567,3.118,-8.503,24.753
218.0,3.049,0.821,-33.105,3.287,9.609,5.173,34.274,4.671,-25.015,-2.77,0.0,35.8,35.8,9.747,3.272,-13.233,-10.594,-14.507,-11.836,-3.225,27.279,0.0,188.84,,204.0,190.0,-12.562,3.117,-8.485,24.781
218.5,3.049,0.821,-33.105,3.287,9.609,5.107,34.274,4.661,-24.92,-2.788,0.0,35.791,35.769,9.747,3.272,-13.228,-10.613,-14.516,-11.828,-3.238,27.277,0.0,188.84,,205.0,190.0,-12.542,3.116,-8.481,24.748
219.0,3.049,0.821,-33.105,3.287,9.609,5.107,34.274,4.661,-24.92,-2.788,0.0,35.8,35.8,9.747,3.272,-13.211,-10.596,-14.517,-11.824,-3.238,27.277,0.0,188.94,,205.0,190.0,-12.546,3.115,-8.484,24.769
219.5,3.049,0.821,-33.105,3.287,9.609,5.107,34.274,4.661,-24.92,-2.788,0.0,35.8,35.8,9.747,3.272,-13.205,-10.612,-14.504,-11.834,-3.238,27.277,0.0,188.94,,206.0,190.0,-12.537,3.114,-8.466,24.768
220.0,3.133,0.772,-35.209,3.279,9.509,5.107,34.274,4.661,-24.92,-2.788,0.0,35.8,35.8,9.581,3.367,-13.196,-10.583,-14.524,-11.829,-3.238,27.277,0.0,188.74,,206.0,190.0,-12.539,3.113,-8.458,24.771
220.5,3.133,0.772,-35.209,3.279,9.509,5.107,34.274,4.661,-24.92,-2.788,0.0,35.8,35.8,9.581,3.367,-13.188,-10.586,-14.503,-11.809,-3.238,27.277,0.0,188.74,,207.0,190.0,-12.533,3.113,-8.466,24.799
221.0,3.133,0.772,-35.209,3.279,9.509,5.107,34.274,4.661,-24.92,-2.788,0.0,35.8,35.8,9.581,3.367,-13.195,-10.588,-14.518,-11.816,-3.238,27.277,0.0,190.14,,207.0,190.0,-12.521,3.114,-8.466,24.775
221.5,3.133,0.772,-35.209,3.279,9.509,5.107,34.274,4.661,-24.92,-2.788,0.0,35.8,35.8,9.581,3.367,-13.215,-10.569,-14.528,-11.817,-3.238,27.277,0.0,190.14,,207.0,190.0,-12.529,3.114,-8.448,24.776
222.0,3.133,0.772,-35.209,3.279,9.509,5.077,34.27,4.656,-24.971,-2.799,0.0,35.794,35.719,9.581,3.367,-13.213,-10.574,-14.507,-11.827,-3.24,27.281,0.0,190.44,,207.0,190.0,-12.532,3.114,-8.453,24.774
222.5,3.133,0.772,-35.209,3.279,9.509,5.077,34.27,4.656,-24.971,-2.799,0.0,35.8,35.7,9.581,3.367,-13.205,-10.583,-14.505,-11.814,-3.24,27.281,0.0,190.44,,207.0,190.0,-12.531,3.114,-8.442,24.801
223.0,2.906,0.684,-35.209,3.267,9.546,5.077,34.27,4.656,-24.971,-2.799,0.0,35.8,35.7,9.641,3.343,-13.23,-10.582,-14.531,-11.832,-3.24,27.281,0.0,190.54,,207.0,190.0,-12.527,3.115,-8.44,24.778
223.5,2.906,0.684,-35.209,3.267,9.546,5.077,34.27,4.656,-24.971,-2.799,0.0,35.8,35.7,9.641,3.343,-13.213,-10.59,-14.52,-11.812,-3.24,27.281,0.0,190.54,,207.0,190.0,-12.544,3.111,-8.45,24.783
224.0,2.906,0.684,-35.209,3.267,9.546,5.077,34.27,4.656,-24.971,-2.799,0.0,35.8,35.7,9.641,3.343,-13.221,-10.576,-14.513,-11.832,-3.24,27.281,0.0,190.14,,207.0,190.0,-12.534,3.108,-8.433,24.8
224.5,2.906,0.684,-35.209,3.267,9.546,5.077,34.27,4.656,-24.971,-2.799,0.0,35.8,35.7,9.641,3.343,-13.214,-10.574,-14.537,-11.832,-3.24,27.281,0.0,190.14,,207.0,190.0,-12.536,3.105,-8.443,24.78
225.0,2.906,0.684,-35.209,3.267,9.546,5.094,34.273,4.674,-25.05,-2.77,0.0,35.806,35.774,9.641,3.343,-13.212,-10.597,-14.541,-11.827,-3.242,27.281,0.0,192.44,,207.0,190.0,-12.539,3.101,-8.452,24.759
225.5,2.906,0.684,-35.209,3.267,9.546,5.094,34.273,4.674,-25.05,-2.77,0.0,35.8,35.8,9.641,3.343,-13.223,-10.61,-14.553,-11.841,-3.242,27.281,0.0,192.44,,206.0,190.0,-12.544,3.098,-8.441,24.735
226.0,2.906,0.684,-35.209,3.267,9.546,5.094,34.273,4.674,-25.05,-2.77,0.0,35.8,35.8,9.641,3.343,-13.247,-10.593,-14.544,-11.825,-3.242,27.281,0.0,192.74,,206.0,190.0,-12.557,3.095,-8.454,24.736
226.5,2.927,0.696,-35.209,3.301,9.547,5.094,34.273,4.674,-25.05,-2.77,0.0,35.8,35.8,9.572,3.135,-13.22,-10.604,-14.561,-11.863,-3.242,27.281,0.0,192.74,,205.0,190.0,-12.552,3.092,-8.452,24.707
227.0,2.927,0.696,-35.209,3.301,9.547,5.094,34.273,4.674,-25.05,-2.77,0.0,35.8,35.8,9.572,3.135,-13.259,-10.62,-14.57,-11.836,-3.242,27.281,0.0,193.24,,205.0,190.0,-12.562,3.089,-8.453,24.692
227.5,2.927,0.696,-35.209,3.301,9.547,5.094,34.273,4.674,-25.05,-2.77,0.0,35.8,35.8,9.572,3.135,-13.245,-10.595,-14.57,-11.857,-3.242,27.281,0.0,193.24,,204.0,190.0,-12.571,3.087,-8.469,24.694
228.0,2.927,0.696,-35.209,3.301,9.547,5.094,34.273,4.674,-25.05,-2.77,0.0,35.8,35.8,9.572,3.135,-13.2,-10.633,-14.53,-11.863,-3.242,27.281,0.0,192.04,,204.0,190.0,-12.567,3.084,-8.485,24.673
228.5,2.927,0.696,-35.209,3.301,9.547,5.079,34.279,4.673,-25.1,-2.784,0.0,35.799,35.801,9.572,3.135,-13.237,-10.622,-14.539,-11.88,-3.241,27.273,0.0,192.04,,203.0,190.0,-12.557,3.081,-8.492,24.648
229.0,2.927,0.696,-35.209,3.301,9.547,5.079,34.279,4.673,-25.1,-2.784,0.0,35.8,35.8,9.572,3.135,-13.24,-10.638,-14.552,-11.853,-3.241,27.273,0.0,191.74,,203.0,190.0,-12.569,3.079,-8.489,24.651
229.5,3.7,0.896,-35.209,3.284,9.595,5.079,34.279,4.673,-25.1,-2.784,0.0,35.8,35.8,9.501,3.381,-13.278,-10.63,-14.573,-11.893,-3.241,27.273,0.0,191.74,,202.0,190.0,-12.571,3.076,-8.479,24.626
230.0,3.7,0.896,-35.209,3.284,9.595,5.079,34.279,4.673,-25.1,-2.784,0.0,35.8,35.8,9.501,3.381,-13.258,-10.645,-14.59,-11.882,-3.241,27.273,0.0,191.84,,202.0,190.0,-12.594,3.087,-8.492,24.633
230.5,3.7,0.896,-35.209,3.284,9.595,5.079,34.279,4.673,-25.1,-2.784,0.0,35.8,35.8,9.501,3.381,-13.264,-10.649,-14.582,-11.889,-3.241,27.273,0.0,191.84,,201.0,190.0,-12.594,3.097,-8.486,24.657
231.0,3.7,0.896,-35.209,3.284,9.595,5.079,34.279,4.673,-25.1,-2.784,0.0,35.8,35.8,9.501,3.381,-13.286,-10.628,-14.583,-11.873,-3.241,27.273,0.0,188.44,,201.0,190.0,-12.596,3.107,-8.506,24.687
231.5,3.7,0.896,-35.209,3.284,9.595,5.123,34.276,4.658,-25.083,-2.8,0.0,35.796,35.819,9.501,3.381,-13.277,-10.658,-14.571,-11.89,-3.259,27.281,0.0,188.44,,202.0,190.0,-12.593,3.116,-8.52,24.677
232.0,3.7,0.896,-35.209,3.284,9.595,5.123,34.276,4.658,-25.083,-2.8,0.0,35.8,35.8,9.501,3.381,-13.238,-10.672,-14.556,-11.903,-3.259,27.281,0.0,188.44,,202.0,190.0,-12.599,3.126,-8.508,24.688
232.5,2.933,0.761,-34.143,3.418,9.547,5.123,34.276,4.658,-25.083,-2.8,0.0,35.8,35.8,9.654,3.177,-13.256,-10.639,-14.58,-11.888,-3.259,27.281,0.0,188.44,,203.0,190.0,-12.592,3.135,-8.505,24.706
233.0,2.933,0.761,-34.143,3.418,9.547,5.123,34.276,4.658,-25.083,-2.8,0.0,35.8,35.8,9.654,3.177,-13.269,-10.627,-14.546,-11.876,-3.259,27.281,0.0,188.64,,203.0,190.0,-12.591,3.132,-8.505,24.704
233.5,2.933,0.761,-34.143,3.418,9.547,5.123,34.276,4.658,-25.083,-2.8,0.0,35.8,35.8,9.654,3.177,-13.243,-10.642,-14.538,-11.888,-3.259,27.281,0.0,188.64,,204.0,190.0,-12.579,3.129,-8.501,24.683
234.0,2.933,0.761,-34.143,3.418,9.547,5.123,34.276,4.658,-25.083,-2.8,0.0,35.8,35.8,9.654,3.177,-13.22,-10.641,-14.557,-11.853,-3.259,27.281,0.0,187.64,,204.0,190.0,-12.578,3.126,-8.504,24.682
234.5,2.933,0.761,-34.143,3.418,9.547,5.123,34.276,4.658,-25.083,-2.8,0.0,35.8,35.8,9.654,3.177,-13.242,-10.623,-14.533,-11.855,-3.259,27.281,0.0,187.64,,205.0,190.0,-12.568,3.119,-8.501,24.652
235.0,2.933,0.761,-34.143,3.418,9.547,5.147,34.288,4.655,-24.99,-2.802,0.0,35.791,35.693,9.654,3.177,-13.228,-10.609,-14.535,-11.855,-3.256,27.27,0.0,187.44,,205.0,190.0,-12.563,3.119,-8.512,24.655
235.5,2.933,0.761,-34.143,3.418,9.547,5.147,34.288,4.655,-24.99,-2.802,0.0,35.8,35.7,9.654,3.177,-13.227,-10.606,-14.556,-11.842,-3.256,27.27,0.0,187.44,,206.0,190.0,-12.557,3.116,-8.495,24.671
236.0,2.811,0.762,-33.028,3.298,9.504,5.147,34.288,4.655,-24.99,-2.802,0.0,35.8,35.7,9.741,3.25,-13.237,-10.623,-14.539,-11.847,-3.256,27.27,0.0,187.14,,206.0,190.0,-12.558,3.113,-8.502,24.755
236.5,2.811,0.762,-33.028,3.298,9.504,5.147,34.288,4.655,-24.99,-2.802,0.0,35.8,35.7,9.741,3.25,-13.236,-10.615,-14.547,-11.839,-3.256,27.27,0.0,187.14,,207.0,190.0,-12.561,3.108,-8.477,24.775
237.0,2.811,0.762,-33.028,3.298,9.504,5.147,34.288,4.655,-24.99,-2.802,0.0,35.8,35.7,9.741,3.25,-13.223,-10.608,-14.536,-11.849,-3.256,27.27,0.0,187.54,,207.0,190.0,-12.559,3.103,-8.49,24.76
237.5,2.811,0.762,-33.028,3.298,9.504,5.147,34.288,4.655,-24.99,-2.802,0.0,35.8,35.7,9.741,3.25,-13.218,-10.604,-14.558,-11.845,-3.256,27.27,0.0,187.54,,208.0,190.0,-12.554,3.099,-8.488,24.782
238.0,2.811,0.762,-33.028,3.298,9.504,5.114,34.284,4.649,-24.984,-2.793,0.0,35.795,35.733,9.741,3.25,-13.224,-10.599,-14.535,-11.825,-3.24,27.273,0.0,191.54,,208.0,190.0,-12.556,3.094,-8.485,24.848
238.5,2.811,0.762,-33.028,3.298,9.504,5.114,34.284,4.649,-24.984,-2.793,0.0,35.8,35.7,9.741,3.25,-13.23,-10.612,-14.524,-11.841,-3.24,27.273,0.0,191.54,,207.0,190.0,-12.546,3.089,-8.477,24.898
239.0,2.67,0.715,-33.347,3.298,9.442,5.114,34.284,4.649,-24.984,-2.793,0.0,35.8,35.7,9.824,3.237,-13.211,-10.609,-14.543,-11.852,-3.24,27.273,0.0,191.34,,207.0,190.0,-12.551,3.085,-8.495,24.827
239.5,2.67,0.715,-33.347,3.298,9.442,5.114,34.284,4.649,-24.984,-2.793,0.0,35.8,35.7,9.824,3.237,-13.242,-10.597,-14.527,-11.837,-3.24,27.273,0.0,191.34,,206.0,190.0,-12.554,3.078,-8.47,24.822
240.0,2.67,0.715,-33.347,3.298,9.442,5.114,34.284,4.649,-24.984,-2.793,0.0,35.8,35.7,9.824,3.237,-13.224,-10.615,-14.53,-11.83,-3.24,27.273,0.0,191.14,,206.0,190.0,-12.551,3.071,-8.481,24.859
240.5,2.67,0.715,-33.347,3.298,9.442,5.114,34.284,4.649,-24.984,-2.793,0.0,35.8,35.7,9.824,3.237,-13.241,-10.603,-14.551,-11.82,-3.24,27.273,0.0,191.14,,205.0,190.0,-12.55,3.065,-8.48,24.822
241.0,2.67,0.715,-33.347,3.298,9.442,5.114,34.284,4.649,-24.984,-2.793,0.0,35.8,35.7,9.824,3.237,-13.227,-10.608,-14.518,-11.853,-3.24,27.273,0.0,192.34,,205.0,190.0,-12.554,3.058,-8.477,24.841
241.5,2.67,0.715,-33.347,3.298,9.442,5.091,34.268,4.673,-25.056,-2.797,0.0,35.778,35.616,9.824,3.237,-13.253,-10.613,-14.546,-11.853,-3.249,27.275,0.0,192.34,,204.0,190.0,-12.551,3.052,-8.487,24.819
242.0,2.67,0.715,-33.347,3.298,9.442,5.091,34.268,4.673,-25.056,-2.797,0.0,35.8,35.6,9.824,3.237,-13.24,-10.649,-14.535,-11.868,-3.249,27.275,0.0,192.04,,204.0,190.0,-12.566,3.045,-8.488,24.762
242.5,2.792,0.723,-34.382,3.324,9.57,5.091,34.268,4.673,-25.056,-2.797,0.0,35.8,35.6,9.569,3.143,-13.243,-10.623,-14.531,-11.862,-3.249,27.275,0.0,192.04,,203.0,190.0,-12.573,3.039,-8.476,24.763
243.0,2.792,0.723,-34.382,3.324,9.57,5.091,34.268,4.673,-25.056,-2.797,0.0,35.8,35.6,9.569,3.143,-13.268,-10.629,-14.559,-11.853,-3.249,27.275,0.0,192.44,,203.0,190.0,-12.565,3.035,-8.487,24.738
243.5,2.792,0.723,-34.382,3.324,9.57,5.091,34.268,4.673,-25.056,-2.797,0.0,35.8,35.6,9.569,3.143,-13.228,-10.638,-14.547,-11.858,-3.249,27.275,0.0,192.44,,202.0,190.0,-12.577,3.031,-8.497,24.655
244.0,2.792,0.723,-34.382,3.324,9.57,5.091,34.268,4.673,-25.056,-2.797,0.0,35.8,35.6,9.569,3.143,-13.246,-10.645,-14.539,-11.88,-3.249,27.275,0.0,188.94,,202.0,190.0,-12.568,3.027,-8.501,24.576
244.5,2.792,0.723,-34.382,3.324,9.57,5.07,34.271,4.686,-25.086,-2.791,0.0,35.782,35.655,9.569,3.143,-13.26,-10.641,-14.568,-11.896,-3.25,27.262,0.0,188.94,,203.0,190.0,-12.578,3.024,-8.52,24.6
245.0,2.792,0.723,-34.382,3.324,9.57,5.07,34.271,4.686,-25.086,-2.791,0.0,35.8,35.7,9.569,3.143,-13.246,-10.642,-14.582,-11.881,-3.25,27.262,0.0,189.04,,203.0,190.0,-12.591,3.02,-8.498,24.625
245.5,2.584,0.664,-35.209,3.293,9.528,5.07,34.271,4.686,-25.086,-2.791,0.0,35.8,35.7,9.574,3.452,-13.248,-10.629,-14.554,-11.873,-3.25,27.262,0.0,189.04,,203.0,190.0,-12.588,3.016,-8.512,24.624
246.0,2.584,0.664,-35.209,3.293,9.528,5.07,34.271,4.686,-25.086,-2.791,0.0,35.8,35.7,9.574,3.452,-13.248,-10.644,-14.562,-11.872,-3.25,27.262,0.0,189.14,,203.0,190.0,-12.576,3.009,-8.5,24.663
246.5,2.584,0.664,-35.209,3.293,9.528,5.07,34.271,4.686,-25.086,-2.791,0.0,35.8,35.7,9.574,3.452,-13.253,-10.621,-14.544,-11.872,-3.25,27.262,0.0,189.14,,203.0,190.0,-12.582,3.002,-8.525,24.773
247.0,2.584,0.664,-35.209,3.293,9.528,5.07,34.271,4.686,-25.086,-2.791,0.0,35.8,35.7,9.574,3.452,-13.243,-10.631,-14.562,-11.864,-3.25,27.262,0.0,188.04,,203.0,190.0,-12.573,2.995,-8.519,24.914
