t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
247.5,2.584,0.664,-35.209,3.293,9.528,5.085,34.274,4.679,-25.01,-2.795,0.0,35.772,35.619,9.574,3.452,-13.249,-10.636,-14.541,-11.869,-3.254,27.266,0.0,188.04,,204.0,190.0,-12.575,2.988,-8.523,25.019
248.0,2.584,0.664,-35.209,3.293,9.528,5.085,34.274,4.679,-25.01,-2.795,0.0,35.8,35.6,9.574,3.452,-13.224,-10.633,-14.542,-11.865,-3.254,27.266,0.0,188.14,,204.0,190.0,-12.574,2.982,-8.52,25.025
248.5,2.584,0.664,-35.209,3.293,9.528,5.085,34.274,4.679,-25.01,-2.795,0.0,35.8,35.6,9.574,3.452,-13.214,-10.62,-14.534,-11.865,-3.254,27.266,0.0,188.14,,205.0,190.0,-12.566,2.975,-8.497,24.961
249.0,3.581,0.872,-35.209,3.329,9.57,5.085,34.274,4.679,-25.01,-2.795,0.0,35.8,35.6,9.525,3.254,-13.245,-10.618,-14.542,-11.837,-3.254,27.266,0.0,187.74,,205.0,190.0,-12.558,2.969,-8.521,24.842
249.5,3.581,0.872,-35.209,3.329,9.57,5.085,34.274,4.679,-25.01,-2.795,0.0,35.8,35.6,9.525,3.254,-13.228,-10.648,-14.5,-11.848,-3.254,27.266,0.0,187.74,,206.0,190.0,-12.561,2.979,-8.52,24.778
250.0,3.581,0.872,-35.209,3.329,9.57,5.085,34.274,4.679,-25.01,-2.795,0.0,35.8,35.6,9.525,3.254,-13.227,-10.63,-14.523,-11.861,-3.254,27.266,0.0,187.44,,206.0,190.0,-12.556,2.989,-8.502,24.731
250.5,3.581,0.872,-35.209,3.329,9.57,5.085,34.274,4.679,-25.01,-2.795,0.0,35.8,35.6,9.525,3.254,-13.233,-10.637,-14.524,-11.868,-3.254,27.266,0.0,187.44,,207.0,190.0,-12.56,2.998,-8.511,24.713
251.0,3.581,0.872,-35.209,3.329,9.57,5.124,34.282,4.67,-24.941,-2.8,0.0,35.763,35.597,9.525,3.254,-13.221,-10.611,-14.517,-11.843,-3.252,27.265,0.0,190.34,,207.0,190.0,-12.565,3.008,-8.511,24.691
251.5,3.581,0.872,-35.209,3.329,9.57,5.124,34.282,4.67,-24.941,-2.8,0.0,35.8,35.6,9.525,3.254,-13.231,-10.618,-14.519,-11.855,-3.252,27.265,0.0,190.34,,207.0,190.0,-12.548,3.017,-8.493,24.682
252.0,3.285,0.869,-34.114,3.285,9.514,5.124,34.282,4.67,-24.941,-2.8,0.0,35.8,35.6,9.721,3.36,-13.197,-10.614,-14.521,-11.841,-3.252,27.265,0.0,189.84,,207.0,190.0,-12.556,3.027,-8.49,24.678
252.5,3.285,0.869,-34.114,3.285,9.514,5.124,34.282,4.67,-24.941,-2.8,0.0,35.8,35.6,9.721,3.36,-13.208,-10.625,-14.53,-11.833,-3.252,27.265,0.0,189.84,,207.0,190.0,-12.543,3.031,-8.474,24.68
253.0,3.285,0.869,-34.114,3.285,9.514,5.124,34.282,4.67,-24.941,-2.8,0.0,35.8,35.6,9.721,3.36,-13.206,-10.601,-14.521,-11.828,-3.252,27.265,0.0,190.04,,207.0,190.0,-12.549,3.035,-8.494,24.666
253.5,3.285,0.869,-34.114,3.285,9.514,5.124,34.282,4.67,-24.941,-2.8,0.0,35.8,35.6,9.721,3.36,-13.239,-10.607,-14.538,-11.84,-3.252,27.265,0.0,190.04,,207.0,190.0,-12.539,3.039,-8.483,24.633
254.0,3.285,0.869,-34.114,3.285,9.514,5.139,34.268,4.671,-24.981,-2.804,0.0,35.751,35.567,9.721,3.36,-13.216,-10.591,-14.521,-11.824,-3.256,27.254,0.0,191.84,,207.0,190.0,-12.556,3.043,-8.474,24.653
254.5,3.285,0.869,-34.114,3.285,9.514,5.139,34.268,4.671,-24.981,-2.804,0.0,35.8,35.6,9.721,3.36,-13.244,-10.605,-14.508,-11.836,-3.256,27.254,0.0,191.84,,206.0,190.0,-12.538,3.047,-8.497,24.651
255.0,3.285,0.869,-34.114,3.285,9.514,5.139,34.268,4.671,-24.981,-2.804,0.0,35.8,35.6,9.721,3.36,-13.213,-10.629,-14.521,-11.842,-3.256,27.254,0.0,191.54,,206.0,190.0,-12.548,3.051,-8.485,24.695
255.5,3.286,0.851,-33.657,3.291,9.519,5.139,34.268,4.671,-24.981,-2.804,0.0,35.8,35.6,9.669,3.205,-13.215,-10.603,-14.511,-11.836,-3.256,27.254,0.0,191.54,,205.0,190.0,-12.551,3.055,-8.493,24.678
256.0,3.286,0.851,-33.657,3.291,9.519,5.139,34.268,4.671,-24.981,-2.804,0.0,35.8,35.6,9.669,3.205,-13.231,-10.611,-14.533,-11.829,-3.256,27.254,0.0,191.44,,205.0,190.0,-12.541,3.059,-8.493,24.69
256.5,3.286,0.851,-33.657,3.291,9.519,5.139,34.268,4.671,-24.981,-2.804,0.0,35.8,35.6,9.669,3.205,-13.239,-10.614,-14.551,-11.838,-3.256,27.254,0.0,191.44,,204.0,190.0,-12.551,3.062,-8.467,24.688
257.0,3.286,0.851,-33.657,3.291,9.519,5.139,34.268,4.671,-24.981,-2.804,0.0,35.8,35.6,9.669,3.205,-13.223,-10.605,-14.546,-11.838,-3.256,27.254,0.0,190.34,,204.0,190.0,-12.56,3.066,-8.492,24.692
257.5,3.286,0.851,-33.657,3.291,9.519,5.165,34.264,4.658,-25.002,-2.79,0.0,35.75,35.496,9.669,3.205,-13.241,-10.609,-14.546,-11.855,-3.258,27.256,0.0,190.34,,204.0,190.0,-12.553,3.07,-8.502,24.727
258.0,3.286,0.851,-33.657,3.291,9.519,5.165,34.264,4.658,-25.002,-2.79,0.0,35.7,35.5,9.669,3.205,-13.244,-10.603,-14.55,-11.859,-3.258,27.256,0.0,190.74,,204.0,190.0,-12.563,3.073,-8.504,24.75
258.5,3.476,0.791,-35.209,3.351,9.618,5.165,34.264,4.658,-25.002,-2.79,0.0,35.7,35.5,9.584,3.259,-13.245,-10.613,-14.577,-11.856,-3.258,27.256,0.0,190.74,,204.0,190.0,-12.564,3.077,-8.492,24.716
259.0,3.476,0.791,-35.209,3.351,9.618,5.165,34.264,4.658,-25.002,-2.79,0.0,35.7,35.5,9.584,3.259,-13.255,-10.621,-14.568,-11.843,-3.258,27.256,0.0,190.74,,204.0,190.0,-12.573,3.083,-8.482,24.689
259.5,3.476,0.791,-35.209,3.351,9.618,5.165,34.264,4.658,-25.002,-2.79,0.0,35.7,35.5,9.584,3.259,-13.237,-10.618,-14.558,-11.838,-3.258,27.256,0.0,190.74,,204.0,190.0,-12.572,3.09,-8.531,24.617
260.0,3.476,0.791,-35.209,3.351,9.618,5.165,34.264,4.658,-25.002,-2.79,0.0,35.7,35.5,9.584,3.259,-13.224,-10.623,-14.54,-11.856,-3.258,27.256,0.0,189.04,,204.0,190.0,-12.562,3.096,-8.5,24.584
260.5,3.476,0.791,-35.209,3.351,9.618,5.126,34.275,4.679,-24.977,-2.809,0.0,35.734,35.503,9.584,3.259,-13.227,-10.624,-14.525,-11.845,-3.255,27.257,0.0,189.04,,204.0,190.0,-12.561,3.102,-8.5,24.526
261.0,3.476,0.791,-35.209,3.351,9.618,5.126,34.275,4.679,-24.977,-2.809,0.0,35.7,35.5,9.584,3.259,-13.253,-10.615,-14.542,-11.854,-3.255,27.257,0.0,188.84,,204.0,190.0,-12.555,3.108,-8.505,24.503
261.5,3.476,0.791,-35.209,3.351,9.618,5.126,34.275,4.679,-24.977,-2.809,0.0,35.7,35.5,9.584,3.259,-13.231,-10.596,-14.511,-11.849,-3.255,27.257,0.0,188.84,,205.0,190.0,-12.566,3.114,-8.504,24.481
262.0,3.05,0.737,-34.952,3.321,9.561,5.126,34.275,4.679,-24.977,-2.809,0.0,35.7,35.5,9.578,3.15,-13.204,-10.6,-14.537,-11.845,-3.255,27.257,0.0,189.14,,205.0,190.0,-12.547,3.12,-8.502,24.481
262.5,3.05,0.737,-34.952,3.321,9.561,5.126,34.275,4.679,-24.977,-2.809,0.0,35.7,35.5,9.578,3.15,-13.234,-10.608,-14.541,-11.84,-3.255,27.257,0.0,189.14,,205.0,190.0,-12.546,3.119,-8.516,24.471
263.0,3.05,0.737,-34.952,3.321,9.561,5.126,34.275,4.679,-24.977,-2.809,0.0,35.7,35.5,9.578,3.15,-13.233,-10.605,-14.524,-11.855,-3.255,27.257,0.0,189.34,,205.0,190.0,-12.556,3.118,-8.501,24.48
263.5,3.05,0.737,-34.952,3.321,9.561,5.126,34.275,4.679,-24.977,-2.809,0.0,35.7,35.5,9.578,3.15,-13.231,-10.609,-14.533,-11.81,-3.255,27.257,0.0,189.34,,205.0,190.0,-12.554,3.117,-8.522,24.502
264.0,3.05,0.737,-34.952,3.321,9.561,5.092,34.272,4.685,-24.994,-2.799,0.0,35.733,35.492,9.578,3.15,-13.225,-10.606,-14.537,-11.828,-3.257,27.26,0.0,189.44,,205.0,190.0,-12.546,3.116,-8.516,24.548
264.5,3.05,0.737,-34.952,3.321,9.561,5.092,34.272,4.685,-24.994,-2.799,0.0,35.7,35.5,9.578,3.15,-13.233,-10.596,-14.539,-11.836,-3.257,27.26,0.0,189.44,,205.0,190.0,-12.549,3.115,-8.506,24.58
265.0,3.292,0.794,-35.209,3.239,9.65,5.092,34.272,4.685,-24.994,-2.799,0.0,35.7,35.5,9.437,3.295,-13.216,-10.608,-14.521,-11.842,-3.257,27.26,0.0,189.24,,205.0,190.0,-12.551,3.114,-8.506,24.639
265.5,3.292,0.794,-35.209,3.239,9.65,5.092,34.272,4.685,-24.994,-2.799,0.0,35.7,35.5,9.437,3.295,-13.23,-10.593,-14.555,-11.821,-3.257,27.26,0.0,189.24,,205.0,190.0,-12.547,3.117,-8.511,24.641
266.0,3.292,0.794,-35.209,3.239,9.65,5.092,34.272,4.685,-24.994,-2.799,0.0,35.7,35.5,9.437,3.295,-13.251,-10.608,-14.529,-11.861,-3.257,27.26,0.0,189.64,,205.0,190.0,-12.55,3.119,-8.493,24.619
266.5,3.292,0.794,-35.209,3.239,9.65,5.092,34.272,4.685,-24.994,-2.799,0.0,35.7,35.5,9.437,3.295,-13.226,-10.601,-14.519,-11.839,-3.257,27.26,0.0,189.64,,205.0,190.0,-12.562,3.122,-8.503,24.647
267.0,3.292,0.794,-35.209,3.239,9.65,5.118,34.266,4.688,-24.96,-2.807,0.0,35.72,35.415,9.437,3.295,-13.225,-10.592,-14.537,-11.84,-3.251,27.252,0.0,190.44,,205.0,190.0,-12.546,3.125,-8.517,24.667
267.5,3.292,0.794,-35.209,3.239,9.65,5.118,34.266,4.688,-24.96,-2.807,0.0,35.7,35.4,9.437,3.295,-13.21,-10.607,-14.517,-11.827,-3.251,27.252,0.0,190.44,,205.0,190.0,-12.548,3.128,-8.5,24.689
268.0,2.712,0.723,-34.054,3.253,9.469,5.118,34.266,4.688,-24.96,-2.807,0.0,35.7,35.4,9.698,3.217,-13.219,-10.601,-14.526,-11.821,-3.251,27.252,0.0,190.24,,205.0,190.0,-12.54,3.131,-8.499,24.685
268.5,2.712,0.723,-34.054,3.253,9.469,5.118,34.266,4.688,-24.96,-2.807,0.0,35.7,35.4,9.698,3.217,-13.221,-10.592,-14.532,-11.842,-3.251,27.252,0.0,190.24,,205.0,190.0,-12.542,3.124,-8.495,24.702
269.0,2.712,0.723,-34.054,3.253,9.469,5.118,34.266,4.688,-24.96,-2.807,0.0,35.7,35.4,9.698,3.217,-13.23,-10.579,-14.518,-11.812,-3.251,27.252,0.0,190.04,,205.0,190.0,-12.547,3.117,-8.492,24.735
269.5,2.712,0.723,-34.054,3.253,9.469,5.118,34.266,4.688,-24.96,-2.807,0.0,35.7,35.4,9.698,3.217,-13.218,-10.593,-14.532,-11.832,-3.251,27.252,0.0,190.04,,205.0,190.0,-12.535,3.11,-8.508,24.76
270.0,2.712,0.723,-34.054,3.253,9.469,5.118,34.266,4.688,-24.96,-2.807,0.0,35.7,35.4,9.698,3.217,-13.207,-10.581,-14.514,-11.824,-3.251,27.252,0.0,190.14,,205.0,190.0,-12.544,3.104,-8.497,24.785
270.5,2.712,0.723,-34.054,3.253,9.469,5.141,34.27,4.699,-24.925,-2.829,0.0,35.709,35.418,9.698,3.217,-13.214,-10.606,-14.516,-11.817,-3.269,27.248,0.0,190.14,,205.0,190.0,-12.531,3.097,-8.523,24.842
271.0,2.712,0.723,-34.054,3.253,9.469,5.141,34.27,4.699,-24.925,-2.829,0.0,35.7,35.4,9.698,3.217,-13.211,-10.598,-14.521,-11.823,-3.269,27.248,0.0,190.04,,205.0,190.0,-12.538,3.091,-8.492,24.847
271.5,3.001,0.768,-34.648,3.214,9.612,5.141,34.27,4.699,-24.925,-2.829,0.0,35.7,35.4,9.64,3.386,-13.224,-10.595,-14.505,-11.811,-3.269,27.248,0.0,190.04,,205.0,190.0,-12.538,3.085,-8.486,24.889
272.0,3.001,0.768,-34.648,3.214,9.612,5.141,34.27,4.699,-24.925,-2.829,0.0,35.7,35.4,9.64,3.386,-13.214,-10.575,-14.511,-11.823,-3.269,27.248,0.0,190.34,,205.0,190.0,-12.534,3.083,-8.509,24.877
272.5,3.001,0.768,-34.648,3.214,9.612,5.141,34.27,4.699,-24.925,-2.829,0.0,35.7,35.4,9.64,3.386,-13.216,-10.571,-14.525,-11.828,-3.269,27.248,0.0,190.34,,205.0,190.0,-12.531,3.082,-8.501,24.883
273.0,3.001,0.768,-34.648,3.214,9.612,5.141,34.27,4.699,-24.925,-2.829,0.0,35.7,35.4,9.64,3.386,-13.225,-10.587,-14.518,-11.826,-3.269,27.248,0.0,190.24,,205.0,190.0,-12.535,3.081,-8.489,24.895
273.5,3.001,0.768,-34.648,3.214,9.612,5.114,34.25,4.679,-24.985,-2.813,0.0,35.692,35.467,9.64,3.386,-13.216,-10.565,-14.529,-11.825,-3.26,27.243,0.0,190.24,,205.0,190.0,-12.539,3.079,-8.479,24.903
274.0,3.001,0.768,-34.648,3.214,9.612,5.114,34.25,4.679,-24.985,-2.813,0.0,35.7,35.5,9.64,3.386,-13.219,-10.581,-14.532,-11.808,-3.26,27.243,0.0,190.74,,205.0,190.0,-12.534,3.078,-8.494,24.936
274.5,3.383,0.848,-34.323,3.188,9.571,5.114,34.25,4.679,-24.985,-2.813,0.0,35.7,35.5,9.672,3.125,-13.203,-10.591,-14.506,-11.833,-3.26,27.243,0.0,190.74,,205.0,190.0,-12.535,3.077,-8.529,24.944
275.0,3.383,0.848,-34.323,3.188,9.571,5.114,34.25,4.679,-24.985,-2.813,0.0,35.7,35.5,9.672,3.125,-13.218,-10.616,-14.527,-11.83,-3.26,27.243,0.0,190.84,,205.0,190.0,-12.533,3.082,-8.515,24.941
275.5,3.383,0.848,-34.323,3.188,9.571,5.114,34.25,4.679,-24.985,-2.813,0.0,35.7,35.5,9.672,3.125,-13.223,-10.606,-14.516,-11.83,-3.26,27.243,0.0,190.84,,205.0,190.0,-12.548,3.087,-8.515,24.969
276.0,3.383,0.848,-34.323,3.188,9.571,5.114,34.25,4.679,-24.985,-2.813,0.0,35.7,35.5,9.672,3.125,-13.225,-10.634,-14.536,-11.84,-3.26,27.243,0.0,190.54,,205.0,190.0,-12.544,3.092,-8.532,24.987
276.5,3.383,0.848,-34.323,3.188,9.571,5.114,34.25,4.679,-24.985,-2.813,0.0,35.7,35.5,9.672,3.125,-13.231,-10.605,-14.537,-11.835,-3.26,27.243,0.0,190.54,,205.0,190.0,-12.559,3.096,-8.516,24.961
277.0,3.383,0.848,-34.323,3.188,9.571,5.138,34.251,4.674,-25.009,-2.817,0.0,35.676,35.382,9.672,3.125,-13.228,-10.621,-14.554,-11.859,-3.264,27.233,0.0,190.34,,205.0,190.0,-12.552,3.101,-8.506,24.976
277.5,3.383,0.848,-34.323,3.188,9.571,5.138,34.251,4.674,-25.009,-2.817,0.0,35.7,35.4,9.672,3.125,-13.242,-10.615,-14.539,-11.833,-3.264,27.233,0.0,190.34,,205.0,190.0,-12.565,3.106,-8.513,25.102
278.0,3.04,0.832,-33.545,3.325,9.477,5.138,34.251,4.674,-25.009,-2.817,0.0,35.7,35.4,9.714,3.255,-13.229,-10.6,-14.535,-11.845,-3.264,27.233,0.0,190.34,,205.0,190.0,-12.557,3.11,-8.521,25.078
278.5,3.04,0.832,-33.545,3.325,9.477,5.138,34.251,4.674,-25.009,-2.817,0.0,35.7,35.4,9.714,3.255,-13.216,-10.61,-14.523,-11.849,-3.264,27.233,0.0,190.34,,205.0,190.0,-12.552,3.109,-8.517,25.078
279.0,3.04,0.832,-33.545,3.325,9.477,5.138,34.251,4.674,-25.009,-2.817,0.0,35.7,35.4,9.714,3.255,-13.243,-10.592,-14.544,-11.825,-3.264,27.233,0.0,190.24,,205.0,190.0,-12.549,3.108,-8.499,25.032
279.5,3.04,0.832,-33.545,3.325,9.477,5.138,34.251,4.674,-25.009,-2.817,0.0,35.7,35.4,9.714,3.255,-13.224,-10.617,-14.539,-11.854,-3.264,27.233,0.0,190.24,,205.0,190.0,-12.551,3.107,-8.528,24.999
280.0,3.04,0.832,-33.545,3.325,9.477,5.142,34.246,4.673,-24.977,-2.817,0.0,35.662,35.363,9.714,3.255,-13.235,-10.615,-14.541,-11.843,-3.261,27.232,0.0,190.64,,205.0,190.0,-12.558,3.106,-8.518,24.997
280.5,3.04,0.832,-33.545,3.325,9.477,5.142,34.246,4.673,-24.977,-2.817,0.0,35.7,35.4,9.714,3.255,-13.233,-10.606,-14.547,-11.832,-3.261,27.232,0.0,190.64,,205.0,190.0,-12.559,3.105,-8.535,25.007
281.0,2.864,0.725,-34.601,3.099,9.691,5.142,34.246,4.673,-24.977,-2.817,0.0,35.7,35.4,9.716,3.36,-13.226,-10.595,-14.538,-11.819,-3.261,27.232,0.0,191.04,,205.0,190.0,-12.554,3.104,-8.518,24.981
281.5,2.864,0.725,-34.601,3.099,9.691,5.142,34.246,4.673,-24.977,-2.817,0.0,35.7,35.4,9.716,3.36,-13.216,-10.587,-14.54,-11.833,-3.261,27.232,0.0,191.04,,204.0,190.0,-12.544,3.1,-8.519,24.98
282.0,2.864,0.725,-34.601,3.099,9.691,5.142,34.246,4.673,-24.977,-2.817,0.0,35.7,35.4,9.716,3.36,-13.232,-10.585,-14.549,-11.838,-3.261,27.232,0.0,190.84,,204.0,190.0,-12.544,3.096,-8.51,24.944
282.5,2.864,0.725,-34.601,3.099,9.691,5.142,34.246,4.673,-24.977,-2.817,0.0,35.7,35.4,9.716,3.36,-13.212,-10.599,-14.543,-11.839,-3.261,27.232,0.0,190.84,,204.0,190.0,-12.551,3.092,-8.505,24.926
283.0,2.864,0.725,-34.601,3.099,9.691,5.142,34.246,4.673,-24.977,-2.817,0.0,35.7,35.4,9.716,3.36,-13.236,-10.601,-14.529,-11.829,-3.261,27.232,0.0,190.04,,204.0,190.0,-12.548,3.088,-8.519,24.897
283.5,2.864,0.725,-34.601,3.099,9.691,5.093,34.254,4.668,-24.967,-2.807,0.0,35.652,35.301,9.716,3.36,-13.222,-10.6,-14.537,-11.83,-3.262,27.242,0.0,190.04,,204.0,190.0,-12.549,3.085,-8.526,24.879
284.0,2.864,0.725,-34.601,3.099,9.691,5.093,34.254,4.668,-24.967,-2.807,0.0,35.7,35.3,9.716,3.36,-13.233,-10.592,-14.542,-11.853,-3.262,27.242,0.0,190.54,,204.0,190.0,-12.547,3.081,-8.512,24.861
284.5,2.953,0.728,-35.031,3.344,9.53,5.093,34.254,4.668,-24.967,-2.807,0.0,35.7,35.3,9.699,3.386,-13.207,-10.593,-14.496,-11.834,-3.262,27.242,0.0,190.54,,204.0,190.0,-12.555,3.077,-8.514,24.745
285.0,2.953,0.728,-35.031,3.344,9.53,5.093,34.254,4.668,-24.967,-2.807,0.0,35.7,35.3,9.699,3.386,-13.212,-10.567,-14.503,-11.825,-3.262,27.242,0.0,191.24,,204.0,190.0,-12.533,3.075,-8.515,24.764
285.5,2.953,0.728,-35.031,3.344,9.53,5.093,34.254,4.668,-24.967,-2.807,0.0,35.7,35.3,9.699,3.386,-13.221,-10.579,-14.529,-11.829,-3.262,27.242,0.0,191.24,,203.0,190.0,-12.527,3.073,-8.517,24.739
286.0,2.953,0.728,-35.031,3.344,9.53,5.093,34.254,4.668,-24.967,-2.807,0.0,35.7,35.3,9.699,3.386,-13.218,-10.582,-14.5,-11.823,-3.262,27.242,0.0,190.54,,203.0,190.0,-12.54,3.071,-8.494,24.732
286.5,2.953,0.728,-35.031,3.344,9.53,5.1,34.252,4.703,-24.941,-2.8,0.0,35.646,35.435,9.699,3.386,-13.195,-10.602,-14.534,-11.799,-3.255,27.258,0.0,190.54,,203.0,190.0,-12.531,3.069,-8.511,24.776
287.0,2.953,0.728,-35.031,3.344,9.53,5.1,34.252,4.703,-24.941,-2.8,0.0,35.6,35.4,9.699,3.386,-13.202,-10.587,-14.522,-11.819,-3.255,27.258,0.0,190.04,,203.0,190.0,-12.533,3.068,-8.504,24.811
287.5,2.863,0.739,-34.213,3.255,9.458,5.1,34.252,4.703,-24.941,-2.8,0.0,35.6,35.4,9.745,3.302,-13.206,-10.581,-14.509,-11.832,-3.255,27.258,0.0,190.04,,203.0,190.0,-12.533,3.066,-8.52,24.826
288.0,2.863,0.739,-34.213,3.255,9.458,5.1,34.252,4.703,-24.941,-2.8,0.0,35.6,35.4,9.745,3.302,-13.214,-10.58,-14.516,-11.817,-3.255,27.258,0.0,190.04,,203.0,190.0,-12.532,3.062,-8.523,24.851
288.5,2.863,0.739,-34.213,3.255,9.458,5.1,34.252,4.703,-24.941,-2.8,0.0,35.6,35.4,9.745,3.302,-13.216,-10.597,-14.527,-11.825,-3.255,27.258,0.0,190.04,,203.0,190.0,-12.532,3.059,-8.507,24.856
289.0,2.863,0.739,-34.213,3.255,9.458,5.1,34.252,4.703,-24.941,-2.8,0.0,35.6,35.4,9.745,3.302,-13.208,-10.58,-14.54,-11.824,-3.255,27.258,0.0,188.24,,203.0,190.0,-12.541,3.056,-8.523,24.849
289.5,2.863,0.739,-34.213,3.255,9.458,5.096,34.238,4.694,-25.026,-2.814,0.0,35.627,35.222,9.745,3.302,-13.227,-10.569,-14.534,-11.823,-3.264,27.243,0.0,188.24,,204.0,190.0,-12.538,3.053,-8.502,24.883
290.0,2.863,0.739,-34.213,3.255,9.458,5.096,34.238,4.694,-25.026,-2.814,0.0,35.6,35.2,9.745,3.302,-13.222,-10.594,-14.523,-11.831,-3.264,27.243,0.0,188.24,,204.0,190.0,-12.538,3.05,-8.51,24.911
290.5,2.863,0.739,-34.213,3.255,9.458,5.096,34.238,4.694,-25.026,-2.814,0.0,35.6,35.2,9.745,3.302,-13.199,-10.624,-14.524,-11.856,-3.264,27.243,0.0,188.24,,205.0,190.0,-12.543,3.047,-8.536,24.935
291.0,3.278,0.755,-35.209,3.174,9.602,5.096,34.238,4.694,-25.026,-2.814,0.0,35.6,35.2,9.61,3.195,-13.225,-10.627,-14.532,-11.87,-3.264,27.243,0.0,188.84,,205.0,190.0,-12.551,3.044,-8.554,24.924
291.5,3.278,0.755,-35.209,3.174,9.602,5.096,34.238,4.694,-25.026,-2.814,0.0,35.6,35.2,9.61,3.195,-13.237,-10.62,-14.563,-11.849,-3.264,27.243,0.0,188.84,,206.0,190.0,-12.563,3.047,-8.553,24.936
292.0,3.278,0.755,-35.209,3.174,9.602,5.096,34.238,4.694,-25.026,-2.814,0.0,35.6,35.2,9.61,3.195,-13.247,-10.599,-14.57,-11.857,-3.264,27.243,0.0,189.34,,206.0,190.0,-12.567,3.051,-8.546,25.042
292.5,3.278,0.755,-35.209,3.174,9.602,5.096,34.238,4.694,-25.026,-2.814,0.0,35.6,35.2,9.61,3.195,-13.225,-10.618,-14.563,-11.863,-3.264,27.243,0.0,189.34,,206.0,190.0,-12.568,3.055,-8.551,25.081
293.0,3.278,0.755,-35.209,3.174,9.602,5.152,34.244,4.679,-25.014,-2.802,0.0,35.619,35.248,9.61,3.195,-13.237,-10.613,-14.554,-11.856,-3.25,27.244,0.0,190.74,,206.0,190.0,-12.567,3.059,-8.544,25.095
293.5,3.278,0.755,-35.209,3.174,9.602,5.152,34.244,4.679,-25.014,-2.802,0.0,35.6,35.2,9.61,3.195,-13.258,-10.623,-14.551,-11.865,-3.25,27.244,0.0,190.74,,206.0,190.0,-12.565,3.062,-8.535,25.094
294.0,3.529,0.832,-35.209,3.249,9.637,5.152,34.244,4.679,-25.014,-2.802,0.0,35.6,35.2,9.57,3.348,-13.236,-10.609,-14.554,-11.842,-3.25,27.244,0.0,190.74,,206.0,190.0,-12.574,3.066,-8.543,25.089
294.5,3.529,0.832,-35.209,3.249,9.637,5.152,34.244,4.679,-25.014,-2.802,0.0,35.6,35.2,9.57,3.348,-13.249,-10.61,-14.55,-11.848,-3.25,27.244,0.0,190.74,,206.0,190.0,-12.56,3.073,-8.546,25.096
295.0,3.529,0.832,-35.209,3.249,9.637,5.152,34.244,4.679,-25.014,-2.802,0.0,35.6,35.2,9.57,3.348,-13.231,-10.591,-14.546,-11.802,-3.25,27.244,0.0,190.34,,206.0,190.0,-12.564,3.081,-8.56,25.118
295.5,3.529,0.832,-35.209,3.249,9.637,5.152,34.244,4.679,-25.014,-2.802,0.0,35.6,35.2,9.57,3.348,-13.19,-10.634,-14.511,-11.824,-3.25,27.244,0.0,190.34,,206.0,190.0,-12.543,3.088,-8.57,25.085
296.0,3.529,0.832,-35.209,3.249,9.637,5.154,34.253,4.677,-24.927,-2.806,0.0,35.608,35.194,9.57,3.348,-13.212,-10.641,-14.505,-11.867,-3.254,27.238,0.0,191.94,,206.0,190.0,-12.54,3.095,-8.572,25.081
296.5,3.529,0.832,-35.209,3.249,9.637,5.154,34.253,4.677,-24.927,-2.806,0.0,35.6,35.2,9.57,3.348,-13.224,-10.641,-14.528,-11.856,-3.254,27.238,0.0,191.94,,205.0,190.0,-12.556,3.102,-8.569,25.064
297.0,3.529,0.832,-35.209,3.249,9.637,5.154,34.253,4.677,-24.927,-2.806,0.0,35.6,35.2,9.57,3.348,-13.217,-10.623,-14.531,-11.864,-3.254,27.238,0.0,191.94,,205.0,190.0,-12.562,3.109,-8.566,25.067
297.5,3.758,0.98,-35.209,3.295,9.55,5.154,34.253,4.677,-24.927,-2.806,0.0,35.6,35.2,9.556,3.354,-13.237,-10.607,-14.533,-11.863,-3.254,27.238,0.0,191.94,,204.0,190.0,-12.559,3.116,-8.568,25.069
298.0,3.758,0.98,-35.209,3.295,9.55,5.154,34.253,4.677,-24.927,-2.806,0.0,35.6,35.2,9.556,3.354,-13.235,-10.631,-14.529,-11.845,-3.254,27.238,0.0,192.54,,204.0,190.0,-12.56,3.127,-8.563,25.048
298.5,3.758,0.98,-35.209,3.295,9.55,5.154,34.253,4.677,-24.927,-2.806,0.0,35.6,35.2,9.556,3.354,-13.222,-10.605,-14.512,-11.849,-3.254,27.238,0.0,192.54,,203.0,190.0,-12.56,3.137,-8.542,25.022
299.0,3.758,0.98,-35.209,3.295,9.55,5.154,34.253,4.677,-24.927,-2.806,0.0,35.6,35.2,9.556,3.354,-13.233,-10.631,-14.528,-11.861,-3.254,27.238,0.0,190.84,,203.0,190.0,-12.547,3.147,-8.548,24.984
299.5,3.758,0.98,-35.209,3.295,9.55,5.116,34.242,4.687,-24.943,-2.796,0.0,35.602,35.211,9.556,3.354,-13.226,-10.619,-14.521,-11.857,-3.255,27.238,0.0,190.84,,203.0,190.0,-12.563,3.157,-8.561,24.968
300.0,3.758,0.98,-35.209,3.295,9.55,5.116,34.242,4.687,-24.943,-2.796,0.0,35.6,35.2,9.556,3.354,-13.247,-10.622,-14.54,-11.864,-3.255,27.238,0.0,190.84,,203.0,190.0,-12.556,3.167,-8.558,24.989
300.5,3.112,0.759,-35.209,3.298,9.581,5.116,34.242,4.687,-24.943,-2.796,0.0,35.6,35.2,9.55,3.187,-13.255,-10.641,-14.533,-11.859,-3.255,27.238,0.0,190.84,,203.0,190.0,-12.569,3.177,-8.567,24.996
301.0,3.112,0.759,-35.209,3.298,9.581,5.116,34.242,4.687,-24.943,-2.796,0.0,35.6,35.2,9.55,3.187,-13.243,-10.663,-14.562,-11.876,-3.255,27.238,0.0,190.34,,203.0,190.0,-12.572,3.176,-8.566,25.022
301.5,3.112,0.759,-35.209,3.298,9.581,5.116,34.242,4.687,-24.943,-2.796,0.0,35.6,35.2,9.55,3.187,-13.262,-10.633,-14.547,-11.855,-3.255,27.238,0.0,190.34,,203.0,190.0,-12.586,3.175,-8.57,25.014
302.0,3.112,0.759,-35.209,3.298,9.581,5.116,34.242,4.687,-24.943,-2.796,0.0,35.6,35.2,9.55,3.187,-13.239,-10.645,-14.563,-11.88,-3.255,27.238,0.0,188.74,,203.0,190.0,-12.574,3.174,-8.571,25.005
302.5,3.112,0.759,-35.209,3.298,9.581,5.114,34.233,4.676,-24.976,-2.804,0.0,35.587,35.236,9.55,3.187,-13.239,-10.663,-14.56,-11.879,-3.258,27.236,0.0,188.74,,204.0,190.0,-12.582,3.173,-8.564,25.083
303.0,3.112,0.759,-35.209,3.298,9.581,5.114,34.233,4.676,-24.976,-2.804,0.0,35.6,35.2,9.55,3.187,-13.25,-10.646,-14.556,-11.875,-3.258,27.236,0.0,189.24,,204.0,190.0,-12.585,3.172,-8.546,25.129
303.5,3.112,0.759,-35.209,3.298,9.581,5.114,34.233,4.676,-24.976,-2.804,0.0,35.6,35.2,9.55,3.187,-13.236,-10.636,-14.545,-11.861,-3.258,27.236,0.0,189.24,,204.0,190.0,-12.582,3.171,-8.554,25.124
304.0,3.249,0.796,-35.209,3.304,9.644,5.114,34.233,4.676,-24.976,-2.804,0.0,35.6,35.2,9.499,3.372,-13.264,-10.623,-14.562,-11.877,-3.258,27.236,0.0,189.54,,204.0,190.0,-12.57,3.17,-8.531,25.114
304.5,3.249,0.796,-35.209,3.304,9.644,5.114,34.233,4.676,-24.976,-2.804,0.0,35.6,35.2,9.499,3.372,-13.246,-10.644,-14.573,-11.859,-3.258,27.236,0.0,189.54,,204.0,190.0,-12.581,3.171,-8.546,25.094
305.0,3.249,0.796,-35.209,3.304,9.644,5.114,34.233,4.676,-24.976,-2.804,0.0,35.6,35.2,9.499,3.372,-13.262,-10.642,-14.562,-11.868,-3.258,27.236,0.0,189.84,,204.0,190.0,-12.58,3.172,-8.537,25.052
305.5,3.249,0.796,-35.209,3.304,9.644,5.114,34.233,4.676,-24.976,-2.804,0.0,35.6,35.2,9.499,3.372,-13.258,-10.629,-14.566,-11.878,-3.258,27.236,0.0,189.84,,204.0,190.0,-12.584,3.174,-8.551,25.014
306.0,3.249,0.796,-35.209,3.304,9.644,5.072,34.227,4.693,-25.029,-2.819,0.0,35.579,35.255,9.499,3.372,-13.262,-10.627,-14.555,-11.882,-3.261,27.244,0.0,189.84,,204.0,190.0,-12.583,3.175,-8.554,25.038
306.5,3.249,0.796,-35.209,3.304,9.644,5.072,34.227,4.693,-25.029,-2.819,0.0,35.6,35.3,9.499,3.372,-13.274,-10.636,-14.554,-11.878,-3.261,27.244,0.0,189.84,,204.0,190.0,-12.581,3.176,-8.547,25.021
307.0,3.07,0.768,-35.209,3.324,9.507,5.072,34.227,4.693,-25.029,-2.819,0.0,35.6,35.3,9.514,3.372,-13.247,-10.659,-14.589,-11.886,-3.261,27.244,0.0,190.44,,204.0,190.0,-12.585,3.177,-8.541,25.036
307.5,3.07,0.768,-35.209,3.324,9.507,5.072,34.227,4.693,-25.029,-2.819,0.0,35.6,35.3,9.514,3.372,-13.263,-10.63,-14.567,-11.87,-3.261,27.244,0.0,190.44,,204.0,190.0,-12.595,3.176,-8.542,25.04
308.0,3.07,0.768,-35.209,3.324,9.507,5.072,34.227,4.693,-25.029,-2.819,0.0,35.6,35.3,9.514,3.372,-13.245,-10.645,-14.562,-11.859,-3.261,27.244,0.0,190.94,,204.0,190.0,-12.583,3.174,-8.555,25.073
308.5,3.07,0.768,-35.209,3.324,9.507,5.072,34.227,4.693,-25.029,-2.819,0.0,35.6,35.3,9.514,3.372,-13.26,-10.622,-14.55,-11.865,-3.261,27.244,0.0,190.94,,204.0,190.0,-12.578,3.172,-8.539,25.088
309.0,3.07,0.768,-35.209,3.324,9.507,5.111,34.237,4.682,-24.94,-2.816,0.0,35.571,35.307,9.514,3.372,-13.248,-10.634,-14.536,-11.876,-3.259,27.245,0.0,190.44,,204.0,190.0,-12.574,3.17,-8.543,25.016
309.5,3.07,0.768,-35.209,3.324,9.507,5.111,34.237,4.682,-24.94,-2.816,0.0,35.6,35.3,9.514,3.372,-13.243,-10.64,-14.523,-11.843,-3.259,27.245,0.0,190.44,,204.0,190.0,-12.574,3.169,-8.535,25.011
310.0,3.07,0.768,-35.209,3.324,9.507,5.111,34.237,4.682,-24.94,-2.816,0.0,35.6,35.3,9.514,3.372,-13.244,-10.611,-14.529,-11.855,-3.259,27.245,0.0,190.34,,204.0,190.0,-12.562,3.167,-8.529,25.004
310.5,2.802,0.749,-33.912,3.333,9.496,5.111,34.237,4.682,-24.94,-2.816,0.0,35.6,35.3,9.691,3.333,-13.234,-10.62,-14.514,-11.852,-3.259,27.245,0.0,190.34,,204.0,190.0,-12.56,3.166,-8.536,24.998
311.0,2.802,0.749,-33.912,3.333,9.496,5.111,34.237,4.682,-24.94,-2.816,0.0,35.6,35.3,9.691,3.333,-13.23,-10.601,-14.534,-11.847,-3.259,27.245,0.0,190.04,,204.0,190.0,-12.555,3.16,-8.54,25.065
311.5,2.802,0.749,-33.912,3.333,9.496,5.111,34.237,4.682,-24.94,-2.816,0.0,35.6,35.3,9.691,3.333,-13.208,-10.589,-14.523,-11.847,-3.259,27.245,0.0,190.04,,204.0,190.0,-12.553,3.154,-8.54,25.047
312.0,2.802,0.749,-33.912,3.333,9.496,5.111,34.237,4.682,-24.94,-2.816,0.0,35.6,35.3,9.691,3.333,-13.233,-10.603,-14.506,-11.845,-3.259,27.245,0.0,190.54,,204.0,190.0,-12.542,3.148,-8.519,25.045
312.5,2.802,0.749,-33.912,3.333,9.496,5.127,34.238,4.694,-24.909,-2.804,0.0,35.565,35.309,9.691,3.333,-13.234,-10.614,-14.521,-11.831,-3.256,27.247,0.0,190.54,,204.0,190.0,-12.547,3.142,-8.519,25.035
313.0,2.802,0.749,-33.912,3.333,9.496,5.127,34.238,4.694,-24.909,-2.804,0.0,35.6,35.3,9.691,3.333,-13.209,-10.61,-14.505,-11.828,-3.256,27.247,0.0,190.24,,204.0,190.0,-12.55,3.137,-8.534,25.064
313.5,3.29,0.884,-33.829,3.399,9.476,5.127,34.238,4.694,-24.909,-2.804,0.0,35.6,35.3,9.703,3.233,-13.219,-10.605,-14.505,-11.834,-3.256,27.247,0.0,190.24,,204.0,190.0,-12.538,3.131,-8.508,25.135
314.0,3.29,0.884,-33.829,3.399,9.476,5.127,34.238,4.694,-24.909,-2.804,0.0,35.6,35.3,9.703,3.233,-13.238,-10.606,-14.512,-11.834,-3.256,27.247,0.0,190.74,,204.0,190.0,-12.541,3.134,-8.524,25.114
314.5,3.29,0.884,-33.829,3.399,9.476,5.127,34.238,4.694,-24.909,-2.804,0.0,35.6,35.3,9.703,3.233,-13.222,-10.594,-14.52,-11.818,-3.256,27.247,0.0,190.74,,204.0,190.0,-12.548,3.136,-8.503,25.125
315.0,3.29,0.884,-33.829,3.399,9.476,5.127,34.238,4.694,-24.909,-2.804,0.0,35.6,35.3,9.703,3.233,-13.194,-10.611,-14.495,-11.838,-3.256,27.247,0.0,189.94,,204.0,190.0,-12.538,3.139,-8.52,25.115
315.5,3.29,0.884,-33.829,3.399,9.476,5.151,34.233,4.68,-24.942,-2.806,0.0,35.559,35.37,9.703,3.233,-13.193,-10.621,-14.517,-11.828,-3.26,27.241,0.0,189.94,,204.0,190.0,-12.534,3.141,-8.516,25.077
316.0,3.29,0.884,-33.829,3.399,9.476,5.151,34.233,4.68,-24.942,-2.806,0.0,35.6,35.4,9.703,3.233,-13.213,-10.599,-14.516,-11.848,-3.26,27.241,0.0,190.24,,204.0,190.0,-12.54,3.144,-8.517,25.062
316.5,3.071,0.735,-35.209,3.314,9.606,5.151,34.233,4.68,-24.942,-2.806,0.0,35.6,35.4,9.438,3.285,-13.208,-10.601,-14.529,-11.829,-3.26,27.241,0.0,190.24,,204.0,190.0,-12.544,3.146,-8.506,25.041
317.0,3.071,0.735,-35.209,3.314,9.606,5.151,34.233,4.68,-24.942,-2.806,0.0,35.6,35.4,9.438,3.285,-13.216,-10.602,-14.528,-11.845,-3.26,27.241,0.0,189.74,,204.0,190.0,-12.542,3.145,-8.511,25.003
317.5,3.071,0.735,-35.209,3.314,9.606,5.151,34.233,4.68,-24.942,-2.806,0.0,35.6,35.4,9.438,3.285,-13.216,-10.611,-14.516,-11.849,-3.26,27.241,0.0,189.74,,204.0,190.0,-12.548,3.144,-8.511,24.967
318.0,3.071,0.735,-35.209,3.314,9.606,5.151,34.233,4.68,-24.942,-2.806,0.0,35.6,35.4,9.438,3.285,-13.212,-10.599,-14.522,-11.831,-3.26,27.241,0.0,189.84,,204.0,190.0,-12.548,3.143,-8.5,24.946
318.5,3.071,0.735,-35.209,3.314,9.606,5.151,34.233,4.68,-24.942,-2.806,0.0,35.6,35.4,9.438,3.285,-13.225,-10.599,-14.522,-11.834,-3.26,27.241,0.0,189.84,,204.0,190.0,-12.541,3.141,-8.5,24.944
319.0,3.071,0.735,-35.209,3.314,9.606,5.155,34.235,4.696,-24.916,-2.819,0.0,35.558,35.219,9.438,3.285,-13.204,-10.617,-14.509,-11.833,-3.25,27.247,0.0,190.34,,204.0,190.0,-12.545,3.14,-8.517,24.91
319.5,3.071,0.735,-35.209,3.314,9.606,5.155,34.235,4.696,-24.916,-2.819,0.0,35.6,35.2,9.438,3.285,-13.22,-10.638,-14.537,-11.832,-3.25,27.247,0.0,190.34,,204.0,190.0,-12.541,3.139,-8.542,24.915
320.0,3.287,0.82,-35.209,3.276,9.533,5.155,34.235,4.696,-24.916,-2.819,0.0,35.6,35.2,9.537,3.407,-13.216,-10.637,-14.535,-11.84,-3.25,27.247,0.0,190.14,,204.0,190.0,-12.557,3.138,-8.53,24.923
320.5,3.287,0.82,-35.209,3.276,9.533,5.155,34.235,4.696,-24.916,-2.819,0.0,35.6,35.2,9.537,3.407,-13.21,-10.639,-14.523,-11.838,-3.25,27.247,0.0,190.14,,204.0,190.0,-12.557,3.14,-8.547,24.897
321.0,3.287,0.82,-35.209,3.276,9.533,5.155,34.235,4.696,-24.916,-2.819,0.0,35.6,35.2,9.537,3.407,-13.198,-10.614,-14.531,-11.837,-3.25,27.247,0.0,189.44,,204.0,190.0,-12.552,3.143,-8.555,24.932
321.5,3.287,0.82,-35.209,3.276,9.533,5.155,34.235,4.696,-24.916,-2.819,0.0,35.6,35.2,9.537,3.407,-13.222,-10.598,-14.5,-11.821,-3.25,27.247,0.0,189.44,,204.0,190.0,-12.545,3.145,-8.536,24.912
322.0,3.287,0.82,-35.209,3.276,9.533,5.139,34.243,4.683,-24.914,-2.809,0.0,35.55,35.338,9.537,3.407,-13.216,-10.627,-14.52,-11.842,-3.247,27.242,0.0,189.94,,204.0,190.0,-12.535,3.147,-8.53,24.899
322.5,3.287,0.82,-35.209,3.276,9.533,5.139,34.243,4.683,-24.914,-2.809,0.0,35.6,35.3,9.537,3.407,-13.184,-10.604,-14.518,-11.824,-3.247,27.242,0.0,189.94,,204.0,190.0,-12.551,3.15,-8.528,24.87
323.0,2.846,0.76,-33.633,3.357,9.439,5.139,34.243,4.683,-24.914,-2.809,0.0,35.6,35.3,9.799,3.209,-13.195,-10.605,-14.521,-11.836,-3.247,27.242,0.0,189.44,,204.0,190.0,-12.533,3.152,-8.529,24.852
323.5,2.846,0.76,-33.633,3.357,9.439,5.139,34.243,4.683,-24.914,-2.809,0.0,35.6,35.3,9.799,3.209,-13.197,-10.607,-14.495,-11.823,-3.247,27.242,0.0,189.44,,204.0,190.0,-12.539,3.147,-8.541,24.853
324.0,2.846,0.76,-33.633,3.357,9.439,5.139,34.243,4.683,-24.914,-2.809,0.0,35.6,35.3,9.799,3.209,-13.201,-10.61,-14.502,-11.824,-3.247,27.242,0.0,189.84,,204.0,190.0,-12.531,3.142,-8.528,24.907
324.5,2.846,0.76,-33.633,3.357,9.439,5.139,34.243,4.683,-24.914,-2.809,0.0,35.6,35.3,9.799,3.209,-13.206,-10.585,-14.497,-11.799,-3.247,27.242,0.0,189.84,,204.0,190.0,-12.534,3.137,-8.53,24.918
325.0,2.846,0.76,-33.633,3.357,9.439,5.139,34.243,4.683,-24.914,-2.809,0.0,35.6,35.3,9.799,3.209,-13.191,-10.582,-14.507,-11.831,-3.247,27.242,0.0,190.04,,204.0,190.0,-12.522,3.128,-8.514,24.914
325.5,2.846,0.76,-33.633,3.357,9.439,5.1,34.235,4.691,-24.932,-2.797,0.0,35.548,35.346,9.799,3.209,-13.203,-10.583,-14.521,-11.822,-3.244,27.244,0.0,190.04,,204.0,190.0,-12.527,3.128,-8.505,24.91
326.0,2.846,0.76,-33.633,3.357,9.439,5.1,34.235,4.691,-24.932,-2.797,0.0,35.5,35.3,9.799,3.209,-13.2,-10.576,-14.518,-11.808,-3.244,27.244,0.0,189.64,,204.0,190.0,-12.532,3.123,-8.502,24.87
326.5,2.705,0.656,-34.846,3.245,9.612,5.1,34.235,4.691,-24.932,-2.797,0.0,35.5,35.3,9.648,3.215,-13.197,-10.587,-14.523,-11.82,-3.244,27.244,0.0,189.64,,204.0,190.0,-12.525,3.119,-8.503,24.827
327.0,2.705,0.656,-34.846,3.245,9.612,5.1,34.235,4.691,-24.932,-2.797,0.0,35.5,35.3,9.648,3.215,-13.19,-10.585,-14.508,-11.826,-3.244,27.244,0.0,189.64,,204.0,190.0,-12.532,3.112,-8.502,24.859
327.5,2.705,0.656,-34.846,3.245,9.612,5.1,34.235,4.691,-24.932,-2.797,0.0,35.5,35.3,9.648,3.215,-13.221,-10.58,-14.517,-11.813,-3.244,27.244,0.0,189.64,,204.0,190.0,-12.527,3.105,-8.504,24.873
328.0,2.705,0.656,-34.846,3.245,9.612,5.1,34.235,4.691,-24.932,-2.797,0.0,35.5,35.3,9.648,3.215,-13.207,-10.582,-14.502,-11.79,-3.244,27.244,0.0,189.64,,204.0,190.0,-12.533,3.099,-8.504,24.916
328.5,2.705,0.656,-34.846,3.245,9.612,5.082,34.238,4.676,-24.883,-2.798,0.0,35.548,35.477,9.648,3.215,-13.18,-10.577,-14.489,-11.805,-3.24,27.247,0.0,189.64,,204.0,190.0,-12.52,3.092,-8.493,24.96
329.0,2.705,0.656,-34.846,3.245,9.612,5.082,34.238,4.676,-24.883,-2.798,0.0,35.5,35.5,9.648,3.215,-13.161,-10.561,-14.453,-11.789,-3.24,27.247,0.0,189.94,,204.0,190.0,-12.513,3.086,-8.497,24.933
329.5,3.655,0.874,-35.209,3.277,9.683,5.082,34.238,4.676,-24.883,-2.798,0.0,35.5,35.5,9.464,3.29,-13.189,-10.56,-14.49,-11.788,-3.24,27.247,0.0,189.94,,204.0,190.0,-12.491,3.08,-8.503,24.992
330.0,3.655,0.874,-35.209,3.277,9.683,5.082,34.238,4.676,-24.883,-2.798,0.0,35.5,35.5,9.464,3.29,-13.179,-10.589,-14.467,-11.813,-3.24,27.247,0.0,190.34,,204.0,190.0,-12.507,3.089,-8.508,24.992
330.5,3.655,0.874,-35.209,3.277,9.683,5.082,34.238,4.676,-24.883,-2.798,0.0,35.5,35.5,9.464,3.29,-13.18,-10.587,-14.461,-11.803,-3.24,27.247,0.0,190.34,,204.0,190.0,-12.512,3.098,-8.507,25.008
331.0,3.655,0.874,-35.209,3.277,9.683,5.082,34.238,4.676,-24.883,-2.798,0.0,35.5,35.5,9.464,3.29,-13.173,-10.576,-14.496,-11.811,-3.24,27.247,0.0,190.14,,204.0,190.0,-12.508,3.107,-8.496,24.982
331.5,3.655,0.874,-35.209,3.277,9.683,5.111,34.235,4.689,-24.914,-2.801,0.0,35.548,35.35,9.464,3.29,-13.184,-10.574,-14.479,-11.807,-3.246,27.247,0.0,190.14,,204.0,190.0,-12.514,3.116,-8.485,24.979
332.0,3.655,0.874,-35.209,3.277,9.683,5.111,34.235,4.689,-24.914,-2.801,0.0,35.5,35.4,9.464,3.29,-13.199,-10.575,-14.492,-11.821,-3.246,27.247,0.0,189.94,,204.0,190.0,-12.511,3.125,-8.49,24.955
332.5,3.655,0.874,-35.209,3.277,9.683,5.111,34.235,4.689,-24.914,-2.801,0.0,35.5,35.4,9.464,3.29,-13.211,-10.569,-14.508,-11.802,-3.246,27.247,0.0,189.94,,204.0,190.0,-12.522,3.134,-8.488,24.957
333.0,2.428,0.655,-33.922,3.296,9.585,5.111,34.235,4.689,-24.914,-2.801,0.0,35.5,35.4,9.606,3.2,-13.201,-10.584,-14.5,-11.822,-3.246,27.247,0.0,189.34,,204.0,190.0,-12.523,3.142,-8.506,24.966
333.5,2.428,0.655,-33.922,3.296,9.585,5.111,34.235,4.689,-24.914,-2.801,0.0,35.5,35.4,9.606,3.2,-13.197,-10.568,-14.502,-11.809,-3.246,27.247,0.0,189.34,,204.0,190.0,-12.527,3.131,-8.503,24.926
334.0,2.428,0.655,-33.922,3.296,9.585,5.111,34.235,4.689,-24.914,-2.801,0.0,35.5,35.4,9.606,3.2,-13.178,-10.563,-14.514,-11.835,-3.246,27.247,0.0,189.24,,204.0,190.0,-12.519,3.119,-8.507,24.926
334.5,2.428,0.655,-33.922,3.296,9.585,5.111,34.235,4.689,-24.914,-2.801,0.0,35.5,35.4,9.606,3.2,-13.214,-10.583,-14.511,-11.803,-3.246,27.247,0.0,189.24,,204.0,190.0,-12.523,3.108,-8.5,24.916
335.0,2.428,0.655,-33.922,3.296,9.585,5.107,34.232,4.686,-24.967,-2.796,0.0,35.563,35.351,9.606,3.2,-13.193,-10.568,-14.504,-11.813,-3.237,27.248,0.0,189.64,,204.0,190.0,-12.528,3.097,-8.505,24.958
335.5,2.428,0.655,-33.922,3.296,9.585,5.107,34.232,4.686,-24.967,-2.796,0.0,35.6,35.4,9.606,3.2,-13.199,-10.586,-14.487,-11.801,-3.237,27.248,0.0,189.64,,204.0,190.0,-12.519,3.086,-8.517,24.967
336.0,3.695,0.878,-35.209,3.248,9.582,5.107,34.232,4.686,-24.967,-2.796,0.0,35.6,35.4,9.63,3.188,-13.185,-10.604,-14.481,-11.83,-3.237,27.248,0.0,189.54,,204.0,190.0,-12.518,3.075,-8.515,24.974
336.5,3.695,0.878,-35.209,3.248,9.582,5.107,34.232,4.686,-24.967,-2.796,0.0,35.6,35.4,9.63,3.188,-13.193,-10.569,-14.502,-11.8,-3.237,27.248,0.0,189.54,,204.0,190.0,-12.525,3.085,-8.521,25.008
337.0,3.695,0.878,-35.209,3.248,9.582,5.107,34.232,4.686,-24.967,-2.796,0.0,35.6,35.4,9.63,3.188,-13.187,-10.583,-14.502,-11.817,-3.237,27.248,0.0,189.24,,204.0,190.0,-12.516,3.095,-8.505,24.961
337.5,3.695,0.878,-35.209,3.248,9.582,5.107,34.232,4.686,-24.967,-2.796,0.0,35.6,35.4,9.63,3.188,-13.187,-10.591,-14.501,-11.791,-3.237,27.248,0.0,189.24,,204.0,190.0,-12.522,3.105,-8.517,24.957
338.0,3.695,0.878,-35.209,3.248,9.582,5.117,34.24,4.664,-24.895,-2.788,0.0,35.565,35.418,9.63,3.188,-13.179,-10.578,-14.499,-11.807,-3.238,27.261,0.0,189.44,,204.0,190.0,-12.518,3.115,-8.52,24.923
338.5,3.695,0.878,-35.209,3.248,9.582,5.117,34.24,4.664,-24.895,-2.788,0.0,35.6,35.4,9.63,3.188,-13.197,-10.59,-14.497,-11.805,-3.238,27.261,0.0,189.44,,204.0,190.0,-12.516,3.124,-8.507,24.831
339.0,3.695,0.878,-35.209,3.248,9.582,5.117,34.24,4.664,-24.895,-2.788,0.0,35.6,35.4,9.63,3.188,-13.199,-10.579,-14.498,-11.825,-3.238,27.261,0.0,189.84,,204.0,190.0,-12.522,3.134,-8.503,24.821
339.5,2.873,0.772,-34.448,3.356,9.517,5.117,34.24,4.664,-24.895,-2.788,0.0,35.6,35.4,9.669,3.383,-13.192,-10.578,-14.497,-11.81,-3.238,27.261,0.0,189.84,,204.0,190.0,-12.525,3.143,-8.533,24.851
340.0,2.873,0.772,-34.448,3.356,9.517,5.117,34.24,4.664,-24.895,-2.788,0.0,35.6,35.4,9.669,3.383,-13.19,-10.583,-14.49,-11.801,-3.238,27.261,0.0,188.94,,204.0,190.0,-12.519,3.138,-8.513,24.769
340.5,2.873,0.772,-34.448,3.356,9.517,5.117,34.24,4.664,-24.895,-2.788,0.0,35.6,35.4,9.669,3.383,-13.193,-10.565,-14.5,-11.802,-3.238,27.261,0.0,188.94,,205.0,190.0,-12.516,3.134,-8.513,24.711
341.0,2.873,0.772,-34.448,3.356,9.517,5.117,34.24,4.664,-24.895,-2.788,0.0,35.6,35.4,9.669,3.383,-13.184,-10.586,-14.465,-11.818,-3.238,27.261,0.0,189.04,,205.0,190.0,-12.515,3.13,-8.509,24.658
341.5,2.873,0.772,-34.448,3.356,9.517,5.099,34.239,4.683,-24.871,-2.796,0.0,35.565,35.416,9.669,3.383,-13.194,-10.583,-14.482,-11.807,-3.245,27.258,0.0,189.04,,205.0,190.0,-12.513,3.125,-8.504,24.648
342.0,2.873,0.772,-34.448,3.356,9.517,5.099,34.239,4.683,-24.871,-2.796,0.0,35.6,35.4,9.669,3.383,-13.205,-10.574,-14.504,-11.793,-3.245,27.258,0.0,188.54,,205.0,190.0,-12.517,3.121,-8.504,24.654
342.5,3.087,0.729,-35.209,3.313,9.61,5.099,34.239,4.683,-24.871,-2.796,0.0,35.6,35.4,9.5,3.386,-13.182,-10.563,-14.49,-11.785,-3.245,27.258,0.0,188.54,,206.0,190.0,-12.519,3.117,-8.489,24.696
343.0,3.087,0.729,-35.209,3.313,9.61,5.099,34.239,4.683,-24.871,-2.796,0.0,35.6,35.4,9.5,3.386,-13.186,-10.589,-14.488,-11.813,-3.245,27.258,0.0,189.34,,206.0,190.0,-12.505,3.117,-8.508,24.694
343.5,3.087,0.729,-35.209,3.313,9.61,5.099,34.239,4.683,-24.871,-2.796,0.0,35.6,35.4,9.5,3.386,-13.199,-10.564,-14.479,-11.801,-3.245,27.258,0.0,189.34,,206.0,190.0,-12.519,3.116,-8.512,24.669
344.0,3.087,0.729,-35.209,3.313,9.61,5.099,34.239,4.683,-24.871,-2.796,0.0,35.6,35.4,9.5,3.386,-13.179,-10.586,-14.503,-11.787,-3.245,27.258,0.0,189.34,,206.0,190.0,-12.511,3.116,-8.512,24.664
344.5,3.087,0.729,-35.209,3.313,9.61,5.085,34.236,4.682,-24.914,-2.813,0.0,35.566,35.44,9.5,3.386,-13.198,-10.585,-14.49,-11.798,-3.257,27.247,0.0,189.34,,206.0,190.0,-12.514,3.115,-8.515,24.643
345.0,3.087,0.729,-35.209,3.313,9.61,5.085,34.236,4.682,-24.914,-2.813,0.0,35.6,35.4,9.5,3.386,-13.197,-10.594,-14.476,-11.809,-3.257,27.247,0.0,190.14,,206.0,190.0,-12.518,3.115,-8.532,24.646
345.5,3.087,0.729,-35.209,3.313,9.61,5.085,34.236,4.682,-24.914,-2.813,0.0,35.6,35.4,9.5,3.386,-13.166,-10.595,-14.449,-11.812,-3.257,27.247,0.0,190.14,,206.0,190.0,-12.519,3.114,-8.522,24.702
346.0,3.162,0.841,-32.98,3.306,9.538,5.085,34.236,4.682,-24.914,-2.813,0.0,35.6,35.4,9.682,3.255,-13.185,-10.568,-14.463,-11.813,-3.257,27.247,0.0,189.34,,206.0,190.0,-12.506,3.114,-8.511,24.684
346.5,3.162,0.841,-32.98,3.306,9.538,5.085,34.236,4.682,-24.914,-2.813,0.0,35.6,35.4,9.682,3.255,-13.172,-10.571,-14.486,-11.808,-3.257,27.247,0.0,189.34,,206.0,190.0,-12.507,3.115,-8.52,24.706
347.0,3.162,0.841,-32.98,3.306,9.538,5.085,34.236,4.682,-24.914,-2.813,0.0,35.6,35.4,9.682,3.255,-13.185,-10.573,-14.507,-11.819,-3.257,27.247,0.0,191.14,,206.0,190.0,-12.509,3.116,-8.537,24.732
347.5,3.162,0.841,-32.98,3.306,9.538,5.085,34.236,4.682,-24.914,-2.813,0.0,35.6,35.4,9.682,3.255,-13.202,-10.568,-14.504,-11.808,-3.257,27.247,0.0,191.14,,205.0,190.0,-12.521,3.116,-8.517,24.762
348.0,3.162,0.841,-32.98,3.306,9.538,5.109,34.248,4.692,-24.907,-2.818,0.0,35.577,35.351,9.682,3.255,-13.199,-10.595,-14.493,-11.808,-3.248,27.256,0.0,190.64,,205.0,190.0,-12.52,3.117,-8.514,24.761
348.5,3.162,0.841,-32.98,3.306,9.538,5.109,34.248,4.692,-24.907,-2.818,0.0,35.6,35.4,9.682,3.255,-13.202,-10.581,-14.49,-11.81,-3.248,27.256,0.0,190.64,,205.0,190.0,-12.524,3.118,-8.517,24.766
349.0,2.51,0.673,-33.713,3.186,9.567,5.109,34.248,4.692,-24.907,-2.818,0.0,35.6,35.4,9.589,3.182,-13.178,-10.583,-14.499,-11.829,-3.248,27.256,0.0,191.64,,205.0,190.0,-12.521,3.119,-8.525,24.777
349.5,2.51,0.673,-33.713,3.186,9.567,5.109,34.248,4.692,-24.907,-2.818,0.0,35.6,35.4,9.589,3.182,-13.19,-10.583,-14.502,-11.807,-3.248,27.256,0.0,191.64,,204.0,190.0,-12.522,3.109,-8.514,24.812
350.0,2.51,0.673,-33.713,3.186,9.567,5.109,34.248,4.692,-24.907,-2.818,0.0,35.6,35.4,9.589,3.182,-13.205,-10.567,-14.508,-11.806,-3.248,27.256,0.0,190.44,,204.0,190.0,-12.52,3.099,-8.508,24.854
350.5,2.51,0.673,-33.713,3.186,9.567,5.109,34.248,4.692,-24.907,-2.818,0.0,35.6,35.4,9.589,3.182,-13.188,-10.595,-14.478,-11.804,-3.248,27.256,0.0,190.44,,204.0,190.0,-12.522,3.089,-8.527,24.874
351.0,2.51,0.673,-33.713,3.186,9.567,5.108,34.256,4.68,-24.877,-2.795,0.0,35.586,35.522,9.589,3.182,-13.182,-10.54,-14.492,-11.795,-3.237,27.249,0.0,190.94,,204.0,190.0,-12.516,3.08,-8.501,24.937
351.5,2.51,0.673,-33.713,3.186,9.567,5.108,34.256,4.68,-24.877,-2.795,0.0,35.6,35.5,9.589,3.182,-13.177,-10.555,-14.485,-11.798,-3.237,27.249,0.0,190.94,,204.0,190.0,-12.502,3.07,-8.527,24.947
352.0,2.749,0.742,-34.182,3.318,9.406,5.108,34.256,4.68,-24.877,-2.795,0.0,35.6,35.5,9.649,3.205,-13.189,-10.577,-14.486,-11.805,-3.237,27.249,0.0,190.24,,204.0,190.0,-12.504,3.061,-8.499,24.986
352.5,2.749,0.742,-34.182,3.318,9.406,5.108,34.256,4.68,-24.877,-2.795,0.0,35.6,35.5,9.649,3.205,-13.182,-10.55,-14.498,-11.81,-3.237,27.249,0.0,190.24,,204.0,190.0,-12.514,3.056,-8.508,25.063
353.0,2.749,0.742,-34.182,3.318,9.406,5.108,34.256,4.68,-24.877,-2.795,0.0,35.6,35.5,9.649,3.205,-13.162,-10.556,-14.489,-11.795,-3.237,27.249,0.0,191.04,,204.0,190.0,-12.51,3.051,-8.492,25.15
353.5,2.749,0.742,-34.182,3.318,9.406,5.108,34.256,4.68,-24.877,-2.795,0.0,35.6,35.5,9.649,3.205,-13.199,-10.565,-14.478,-11.783,-3.237,27.249,0.0,191.04,,203.0,190.0,-12.5,3.046,-8.512,25.175
354.0,2.749,0.742,-34.182,3.318,9.406,5.108,34.256,4.68,-24.877,-2.795,0.0,35.6,35.5,9.649,3.205,-13.171,-10.566,-14.501,-11.775,-3.237,27.249,0.0,187.54,,203.0,190.0,-12.506,3.041,-8.492,25.173
354.5,2.749,0.742,-34.182,3.318,9.406,5.124,34.252,4.699,-24.883,-2.787,0.0,35.586,35.463,9.649,3.205,-13.161,-10.589,-14.472,-11.809,-3.235,27.246,0.0,187.54,,204.0,190.0,-12.503,3.036,-8.511,25.192
355.0,2.749,0.742,-34.182,3.318,9.406,5.124,34.252,4.699,-24.883,-2.787,0.0,35.6,35.5,9.649,3.205,-13.18,-10.582,-14.497,-11.789,-3.235,27.246,0.0,189.34,,204.0,190.0,-12.508,3.032,-8.494,25.207
355.5,3.116,0.841,-33.964,3.399,9.321,5.124,34.252,4.699,-24.883,-2.787,0.0,35.6,35.5,9.621,3.172,-13.176,-10.574,-14.498,-11.807,-3.235,27.246,0.0,189.34,,204.0,190.0,-12.512,3.027,-8.502,25.179
356.0,3.116,0.841,-33.964,3.399,9.321,5.124,34.252,4.699,-24.883,-2.787,0.0,35.6,35.5,9.621,3.172,-13.086,-10.577,-14.417,-11.779,-3.235,27.246,0.0,187.74,,204.0,190.0,-12.514,3.028,-8.52,25.182
356.5,3.116,0.841,-33.964,3.399,9.321,5.124,34.252,4.699,-24.883,-2.787,0.0,35.6,35.5,9.621,3.172,-13.166,-10.594,-14.472,-11.795,-3.235,27.246,0.0,187.74,,205.0,190.0,-12.465,3.03,-8.513,25.198
357.0,3.116,0.841,-33.964,3.399,9.321,5.124,34.252,4.699,-24.883,-2.787,0.0,35.6,35.5,9.621,3.172,-13.177,-10.598,-14.489,-11.804,-3.235,27.246,0.0,190.14,,205.0,190.0,-12.507,3.031,-8.516,25.152
357.5,3.116,0.841,-33.964,3.399,9.321,5.131,34.257,4.691,-24.866,-2.795,0.0,35.601,35.516,9.621,3.172,-13.187,-10.593,-14.498,-11.816,-3.241,27.247,0.0,190.14,,205.0,190.0,-12.517,3.033,-8.521,25.122
358.0,3.116,0.841,-33.964,3.399,9.321,5.131,34.257,4.691,-24.866,-2.795,0.0,35.6,35.5,9.621,3.172,-13.183,-10.586,-14.497,-11.818,-3.241,27.247,0.0,188.04,,205.0,190.0,-12.523,3.034,-8.502,25.058
358.5,2.703,0.698,-34.216,3.315,9.576,5.131,34.257,4.691,-24.866,-2.795,0.0,35.6,35.5,9.604,3.212,-13.191,-10.61,-14.502,-11.823,-3.241,27.247,0.0,188.04,,206.0,190.0,-12.521,3.035,-8.529,25.035
359.0,2.703,0.698,-34.216,3.315,9.576,5.131,34.257,4.691,-24.866,-2.795,0.0,35.6,35.5,9.604,3.212,-13.2,-10.572,-14.493,-11.82,-3.241,27.247,0.0,190.24,,206.0,190.0,-12.531,3.03,-8.511,25.012
359.5,2.703,0.698,-34.216,3.315,9.576,5.131,34.257,4.691,-24.866,-2.795,0.0,35.6,35.5,9.604,3.212,-13.201,-10.578,-14.466,-11.793,-3.241,27.247,0.0,190.24,,206.0,190.0,-12.521,3.025,-8.484,25.016
360.0,2.703,0.698,-34.216,3.315,9.576,5.131,34.257,4.691,-24.866,-2.795,0.0,35.6,35.5,9.604,3.212,-13.189,-10.584,-14.492,-11.804,-3.241,27.247,0.0,190.24,,206.0,190.0,-12.509,3.019,-8.5,24.986
360.5,2.703,0.698,-34.216,3.315,9.576,5.131,34.257,4.691,-24.866,-2.795,0.0,35.6,35.5,9.604,3.212,-13.184,-10.58,-14.491,-11.802,-3.241,27.247,0.0,190.24,,206.0,190.0,-12.517,3.014,-8.493,24.99
361.0,2.703,0.698,-34.216,3.315,9.576,5.112,34.259,4.684,-24.823,-2.809,0.0,35.608,35.572,9.604,3.212,-13.178,-10.571,-14.494,-11.81,-3.248,27.24,0.0,190.64,,206.0,190.0,-12.514,3.009,-8.496,24.943
361.5,2.703,0.698,-34.216,3.315,9.576,5.112,34.259,4.684,-24.823,-2.809,0.0,35.6,35.6,9.604,3.212,-13.17,-10.561,-14.469,-11.787,-3.248,27.24,0.0,190.64,,206.0,190.0,-12.513,3.004,-8.488,24.991
362.0,2.612,0.701,-33.559,3.356,9.512,5.112,34.259,4.684,-24.823,-2.809,0.0,35.6,35.6,9.693,3.238,-13.182,-10.583,-14.478,-11.814,-3.248,27.24,0.0,189.04,,206.0,190.0,-12.497,2.999,-8.475,24.958
362.5,2.612,0.701,-33.559,3.356,9.512,5.112,34.259,4.684,-24.823,-2.809,0.0,35.6,35.6,9.693,3.238,-13.187,-10.567,-14.488,-11.792,-3.248,27.24,0.0,189.04,,206.0,190.0,-12.514,2.993,-8.481,24.97
363.0,2.612,0.701,-33.559,3.356,9.512,5.112,34.259,4.684,-24.823,-2.809,0.0,35.6,35.6,9.693,3.238,-13.184,-10.554,-14.485,-11.771,-3.248,27.24,0.0,190.64,,206.0,190.0,-12.508,2.987,-8.473,24.95
363.5,2.612,0.701,-33.559,3.356,9.512,5.112,34.259,4.684,-24.823,-2.809,0.0,35.6,35.6,9.693,3.238,-13.185,-10.569,-14.443,-11.797,-3.248,27.24,0.0,190.64,,206.0,190.0,-12.499,2.98,-8.517,24.965
364.0,2.612,0.701,-33.559,3.356,9.512,5.105,34.259,4.686,-24.878,-2.8,0.0,35.623,35.491,9.693,3.238,-13.172,-10.588,-14.464,-11.8,-3.245,27.245,0.0,189.04,,206.0,190.0,-12.498,2.974,-8.491,25.02
364.5,2.612,0.701,-33.559,3.356,9.512,5.105,34.259,4.686,-24.878,-2.8,0.0,35.6,35.5,9.693,3.238,-13.183,-10.563,-14.484,-11.8,-3.245,27.245,0.0,189.04,,206.0,190.0,-12.506,2.968,-8.506,25.02
365.0,2.9,0.781,-34.022,3.391,9.504,5.105,34.259,4.686,-24.878,-2.8,0.0,35.6,35.5,9.589,3.161,-13.187,-10.589,-14.49,-11.823,-3.245,27.245,0.0,191.54,,206.0,190.0,-12.508,2.963,-8.497,25.039
365.5,2.9,0.781,-34.022,3.391,9.504,5.105,34.259,4.686,-24.878,-2.8,0.0,35.6,35.5,9.589,3.161,-13.197,-10.575,-14.487,-11.809,-3.245,27.245,0.0,191.54,,205.0,190.0,-12.522,2.962,-8.497,25.051
366.0,2.9,0.781,-34.022,3.391,9.504,5.105,34.259,4.686,-24.878,-2.8,0.0,35.6,35.5,9.589,3.161,-13.213,-10.585,-14.508,-11.816,-3.245,27.245,0.0,188.84,,205.0,190.0,-12.517,2.961,-8.489,25.027
366.5,2.9,0.781,-34.022,3.391,9.504,5.105,34.259,4.686,-24.878,-2.8,0.0,35.6,35.5,9.589,3.161,-13.19,-10.587,-14.502,-11.82,-3.245,27.245,0.0,188.84,,206.0,190.0,-12.53,2.96,-8.502,25.051
367.0,2.9,0.781,-34.022,3.391,9.504,5.105,34.259,4.686,-24.878,-2.8,0.0,35.6,35.5,9.589,3.161,-13.183,-10.577,-14.474,-11.813,-3.245,27.245,0.0,191.44,,206.0,190.0,-12.525,2.959,-8.483,25.054
367.5,2.9,0.781,-34.022,3.391,9.504,5.082,34.26,4.674,-24.933,-2.814,0.0,35.625,35.607,9.589,3.161,-13.183,-10.603,-14.502,-11.817,-3.249,27.234,0.0,191.44,,205.0,190.0,-12.512,2.958,-8.483,25.067
368.0,2.9,0.781,-34.022,3.391,9.504,5.082,34.26,4.674,-24.933,-2.814,0.0,35.6,35.6,9.589,3.161,-13.203,-10.587,-14.493,-11.802,-3.249,27.234,0.0,189.84,,205.0,190.0,-12.526,2.957,-8.501,25.069
368.5,2.877,0.719,-34.53,3.312,9.479,5.082,34.26,4.674,-24.933,-2.814,0.0,35.6,35.6,9.697,3.357,-13.194,-10.584,-14.502,-11.814,-3.249,27.234,0.0,189.84,,205.0,190.0,-12.521,2.956,-8.474,25.079
369.0,2.877,0.719,-34.53,3.312,9.479,5.082,34.26,4.674,-24.933,-2.814,0.0,35.6,35.6,9.697,3.357,-13.201,-10.582,-14.505,-11.797,-3.249,27.234,0.0,191.44,,205.0,190.0,-12.523,2.954,-8.485,25.121
369.5,2.877,0.719,-34.53,3.312,9.479,5.082,34.26,4.674,-24.933,-2.814,0.0,35.6,35.6,9.697,3.357,-13.196,-10.561,-14.501,-11.806,-3.249,27.234,0.0,191.44,,204.0,190.0,-12.521,2.953,-8.489,25.159
370.0,2.877,0.719,-34.53,3.312,9.479,5.082,34.26,4.674,-24.933,-2.814,0.0,35.6,35.6,9.697,3.357,-13.187,-10.575,-14.494,-11.805,-3.249,27.234,0.0,188.44,,204.0,190.0,-12.516,2.952,-8.479,25.167
370.5,2.877,0.719,-34.53,3.312,9.479,5.083,34.276,4.677,-24.885,-2.806,0.0,35.6,35.5,9.697,3.357,-13.179,-10.569,-14.496,-11.806,-3.243,27.241,0.0,188.44,,205.0,190.0,-12.513,2.949,-8.48,25.186
