t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
371.0,2.877,0.719,-34.53,3.312,9.479,5.083,34.276,4.677,-24.885,-2.806,0.0,35.6,35.5,9.697,3.357,-13.195,-10.583,-14.486,-11.796,-3.243,27.241,0.0,190.04,,205.0,190.0,-12.513,2.949,-8.493,25.191
371.5,2.527,0.692,-33.307,3.363,9.513,5.083,34.276,4.677,-24.885,-2.806,0.0,35.6,35.5,9.638,3.215,-13.184,-10.586,-14.506,-11.799,-3.243,27.241,0.0,190.04,,205.0,190.0,-12.515,2.948,-8.486,25.201
372.0,2.527,0.692,-33.307,3.363,9.513,5.083,34.276,4.677,-24.885,-2.806,0.0,35.6,35.5,9.638,3.215,-13.173,-10.567,-14.485,-11.791,-3.243,27.241,0.0,189.24,,205.0,190.0,-12.519,2.941,-8.484,25.182
372.5,2.527,0.692,-33.307,3.363,9.513,5.083,34.276,4.677,-24.885,-2.806,0.0,35.6,35.5,9.638,3.215,-13.167,-10.568,-14.473,-11.785,-3.243,27.241,0.0,189.24,,205.0,190.0,-12.504,2.935,-8.484,25.179
373.0,2.527,0.692,-33.307,3.363,9.513,5.083,34.276,4.677,-24.885,-2.806,0.0,35.6,35.5,9.638,3.215,-13.183,-10.552,-14.485,-11.784,-3.243,27.241,0.0,190.04,,205.0,190.0,-12.498,2.928,-8.478,25.179
373.5,2.527,0.692,-33.307,3.363,9.513,5.081,34.276,4.689,-24.845,-2.8,0.0,35.656,35.628,9.638,3.215,-13.168,-10.574,-14.481,-11.781,-3.246,27.239,0.0,190.04,,205.0,190.0,-12.501,2.921,-8.48,25.177
374.0,2.527,0.692,-33.307,3.363,9.513,5.081,34.276,4.689,-24.845,-2.8,0.0,35.7,35.6,9.638,3.215,-13.176,-10.547,-14.465,-11.795,-3.246,27.239,0.0,189.64,,205.0,190.0,-12.501,2.915,-8.462,25.186
374.5,2.527,0.692,-33.307,3.363,9.513,5.081,34.276,4.689,-24.845,-2.8,0.0,35.7,35.6,9.638,3.215,-13.166,-10.563,-14.488,-11.787,-3.246,27.239,0.0,189.64,,205.0,190.0,-12.496,2.909,-8.46,25.155
375.0,3.452,0.835,-35.209,3.338,9.587,5.081,34.276,4.689,-24.845,-2.8,0.0,35.7,35.6,9.509,3.405,-13.162,-10.558,-14.484,-11.788,-3.246,27.239,0.0,190.24,,205.0,190.0,-12.501,2.902,-8.471,25.125
375.5,3.452,0.835,-35.209,3.338,9.587,5.081,34.276,4.689,-24.845,-2.8,0.0,35.7,35.6,9.509,3.405,-13.175,-10.556,-14.464,-11.804,-3.246,27.239,0.0,190.24,,205.0,190.0,-12.498,2.911,-8.479,25.145
376.0,3.452,0.835,-35.209,3.338,9.587,5.081,34.276,4.689,-24.845,-2.8,0.0,35.7,35.6,9.509,3.405,-13.183,-10.581,-14.483,-11.791,-3.246,27.239,0.0,189.54,,205.0,190.0,-12.5,2.92,-8.457,25.119
376.5,3.452,0.835,-35.209,3.338,9.587,5.081,34.276,4.689,-24.845,-2.8,0.0,35.7,35.6,9.509,3.405,-13.186,-10.565,-14.5,-11.792,-3.246,27.239,0.0,189.54,,205.0,190.0,-12.51,2.929,-8.481,25.123
377.0,3.452,0.835,-35.209,3.338,9.587,5.096,34.276,4.669,-24.901,-2.786,0.0,35.66,35.702,9.509,3.405,-13.168,-10.565,-14.478,-11.791,-3.26,27.247,0.0,190.54,,205.0,190.0,-12.511,2.937,-8.47,25.11
377.5,3.452,0.835,-35.209,3.338,9.587,5.096,34.276,4.669,-24.901,-2.786,0.0,35.7,35.7,9.509,3.405,-13.193,-10.58,-14.47,-11.81,-3.26,27.247,0.0,190.54,,205.0,190.0,-12.5,2.946,-8.488,25.105
378.0,3.928,0.93,-35.209,3.24,9.586,5.096,34.276,4.669,-24.901,-2.786,0.0,35.7,35.7,9.571,3.388,-13.187,-10.578,-14.467,-11.797,-3.26,27.247,0.0,188.94,,205.0,190.0,-12.513,2.954,-8.504,25.274
378.5,3.928,0.93,-35.209,3.24,9.586,5.096,34.276,4.669,-24.901,-2.786,0.0,35.7,35.7,9.571,3.388,-13.191,-10.565,-14.472,-11.814,-3.26,27.247,0.0,188.94,,206.0,190.0,-12.507,2.97,-8.51,25.319
379.0,3.928,0.93,-35.209,3.24,9.586,5.096,34.276,4.669,-24.901,-2.786,0.0,35.7,35.7,9.571,3.388,-13.201,-10.583,-14.506,-11.844,-3.26,27.247,0.0,190.44,,206.0,190.0,-12.511,2.986,-8.487,25.321
379.5,3.928,0.93,-35.209,3.24,9.586,5.096,34.276,4.669,-24.901,-2.786,0.0,35.7,35.7,9.571,3.388,-13.197,-10.591,-14.514,-11.81,-3.26,27.247,0.0,190.44,,206.0,190.0,-12.534,3.001,-8.481,25.371
380.0,3.928,0.93,-35.209,3.24,9.586,5.084,34.275,4.645,-24.968,-2.815,0.0,35.673,35.568,9.571,3.388,-13.219,-10.579,-14.529,-11.823,-3.256,27.253,0.0,189.44,,206.0,190.0,-12.528,3.016,-8.49,25.389
380.5,3.928,0.93,-35.209,3.24,9.586,5.084,34.275,4.645,-24.968,-2.815,0.0,35.7,35.6,9.571,3.388,-13.204,-10.604,-14.536,-11.818,-3.256,27.253,0.0,189.44,,206.0,190.0,-12.538,3.031,-8.474,25.35
381.0,3.928,0.93,-35.209,3.24,9.586,5.084,34.275,4.645,-24.968,-2.815,0.0,35.7,35.6,9.571,3.388,-13.219,-10.571,-14.495,-11.81,-3.256,27.253,0.0,190.54,,206.0,190.0,-12.54,3.046,-8.499,25.344
381.5,2.628,0.729,-34.102,3.344,9.498,5.084,34.275,4.645,-24.968,-2.815,0.0,35.7,35.6,9.628,3.355,-13.2,-10.578,-14.494,-11.816,-3.256,27.253,0.0,190.54,,206.0,190.0,-12.524,3.061,-8.494,25.416
382.0,2.628,0.729,-34.102,3.344,9.498,5.084,34.275,4.645,-24.968,-2.815,0.0,35.7,35.6,9.628,3.355,-13.212,-10.613,-14.512,-11.827,-3.256,27.253,0.0,190.24,,206.0,190.0,-12.522,3.053,-8.488,25.414
382.5,2.628,0.729,-34.102,3.344,9.498,5.084,34.275,4.645,-24.968,-2.815,0.0,35.7,35.6,9.628,3.355,-13.196,-10.582,-14.52,-11.818,-3.256,27.253,0.0,190.24,,206.0,190.0,-12.541,3.046,-8.476,25.342
383.0,2.628,0.729,-34.102,3.344,9.498,5.084,34.275,4.645,-24.968,-2.815,0.0,35.7,35.6,9.628,3.355,-13.198,-10.57,-14.509,-11.802,-3.256,27.253,0.0,191.84,,206.0,190.0,-12.529,3.04,-8.482,25.364
383.5,2.628,0.729,-34.102,3.344,9.498,5.092,34.303,4.688,-24.864,-2.796,0.0,35.691,35.656,9.628,3.355,-13.189,-10.609,-14.504,-11.815,-3.249,27.252,0.0,191.84,,205.0,190.0,-12.52,3.033,-8.485,25.369
384.0,2.628,0.729,-34.102,3.344,9.498,5.092,34.303,4.688,-24.864,-2.796,0.0,35.7,35.7,9.628,3.355,-13.202,-10.572,-14.484,-11.803,-3.249,27.252,0.0,190.84,,205.0,190.0,-12.529,3.026,-8.488,25.353
384.5,3.048,0.702,-35.209,3.279,9.543,5.092,34.303,4.688,-24.864,-2.796,0.0,35.7,35.7,9.559,3.438,-13.206,-10.568,-14.513,-11.817,-3.249,27.252,0.0,190.84,,205.0,190.0,-12.515,3.02,-8.493,25.32
385.0,3.048,0.702,-35.209,3.279,9.543,5.092,34.303,4.688,-24.864,-2.796,0.0,35.7,35.7,9.559,3.438,-13.186,-10.574,-14.497,-11.809,-3.249,27.252,0.0,192.04,,205.0,190.0,-12.526,3.02,-8.496,25.241
385.5,3.048,0.702,-35.209,3.279,9.543,5.092,34.303,4.688,-24.864,-2.796,0.0,35.7,35.7,9.559,3.438,-13.182,-10.583,-14.486,-11.815,-3.249,27.252,0.0,192.04,,204.0,190.0,-12.517,3.021,-8.473,25.212
386.0,3.048,0.702,-35.209,3.279,9.543,5.092,34.303,4.688,-24.864,-2.796,0.0,35.7,35.7,9.559,3.438,-13.196,-10.564,-14.493,-11.801,-3.249,27.252,0.0,189.84,,204.0,190.0,-12.517,3.021,-8.482,25.186
386.5,3.048,0.702,-35.209,3.279,9.543,5.061,34.3,4.662,-24.863,-2.8,0.0,35.695,35.735,9.559,3.438,-13.18,-10.573,-14.477,-11.815,-3.252,27.258,0.0,189.84,,204.0,190.0,-12.514,3.022,-8.471,25.179
387.0,3.048,0.702,-35.209,3.279,9.543,5.061,34.3,4.662,-24.863,-2.8,0.0,35.7,35.7,9.559,3.438,-13.185,-10.566,-14.483,-11.796,-3.252,27.258,0.0,190.44,,204.0,190.0,-12.511,3.022,-8.478,25.186
387.5,3.048,0.702,-35.209,3.279,9.543,5.061,34.3,4.662,-24.863,-2.8,0.0,35.7,35.7,9.559,3.438,-13.187,-10.568,-14.474,-11.777,-3.252,27.258,0.0,190.44,,204.0,190.0,-12.507,3.022,-8.486,25.17
388.0,3.134,0.755,-35.107,3.248,9.562,5.061,34.3,4.662,-24.863,-2.8,0.0,35.7,35.7,9.621,3.394,-13.157,-10.555,-14.468,-11.794,-3.252,27.258,0.0,189.44,,204.0,190.0,-12.501,3.023,-8.476,25.175
388.5,3.134,0.755,-35.107,3.248,9.562,5.061,34.3,4.662,-24.863,-2.8,0.0,35.7,35.7,9.621,3.394,-13.171,-10.55,-14.463,-11.793,-3.252,27.258,0.0,189.44,,204.0,190.0,-12.493,3.025,-8.472,25.121
389.0,3.134,0.755,-35.107,3.248,9.562,5.061,34.3,4.662,-24.863,-2.8,0.0,35.7,35.7,9.621,3.394,-13.14,-10.568,-14.459,-11.779,-3.252,27.258,0.0,189.84,,204.0,190.0,-12.494,3.026,-8.483,25.107
389.5,3.134,0.755,-35.107,3.248,9.562,5.061,34.3,4.662,-24.863,-2.8,0.0,35.7,35.7,9.621,3.394,-13.159,-10.56,-14.45,-11.78,-3.252,27.258,0.0,189.84,,204.0,190.0,-12.486,3.028,-8.477,25.106
390.0,3.134,0.755,-35.107,3.248,9.562,5.111,34.31,4.693,-24.839,-2.777,0.0,35.724,35.705,9.621,3.394,-13.153,-10.558,-14.457,-11.773,-3.23,27.265,0.0,188.64,,204.0,190.0,-12.487,3.03,-8.479,25.119
390.5,3.134,0.755,-35.107,3.248,9.562,5.111,34.31,4.693,-24.839,-2.777,0.0,35.7,35.7,9.621,3.394,-13.175,-10.553,-14.459,-11.784,-3.23,27.265,0.0,188.64,,205.0,190.0,-12.485,3.032,-8.445,25.129
391.0,3.235,0.793,-34.658,3.294,9.601,5.111,34.31,4.693,-24.839,-2.777,0.0,35.7,35.7,9.645,3.201,-13.175,-10.55,-14.474,-11.77,-3.23,27.265,0.0,189.54,,205.0,190.0,-12.493,3.033,-8.466,25.107
391.5,3.235,0.793,-34.658,3.294,9.601,5.111,34.31,4.693,-24.839,-2.777,0.0,35.7,35.7,9.645,3.201,-13.171,-10.543,-14.469,-11.771,-3.23,27.265,0.0,189.54,,205.0,190.0,-12.492,3.037,-8.455,25.053
392.0,3.235,0.793,-34.658,3.294,9.601,5.111,34.31,4.693,-24.839,-2.777,0.0,35.7,35.7,9.645,3.201,-13.17,-10.557,-14.475,-11.785,-3.23,27.265,0.0,188.44,,205.0,190.0,-12.489,3.04,-8.444,25.019
392.5,3.235,0.793,-34.658,3.294,9.601,5.111,34.31,4.693,-24.839,-2.777,0.0,35.7,35.7,9.645,3.201,-13.173,-10.553,-14.474,-11.78,-3.23,27.265,0.0,188.44,,206.0,190.0,-12.497,3.043,-8.468,24.973
393.0,3.235,0.793,-34.658,3.294,9.601,5.129,34.29,4.672,-24.911,-2.779,0.0,35.726,35.774,9.645,3.201,-13.172,-10.56,-14.485,-11.795,-3.232,27.261,0.0,190.74,,206.0,190.0,-12.495,3.046,-8.458,24.879
393.5,3.235,0.793,-34.658,3.294,9.601,5.129,34.29,4.672,-24.911,-2.779,0.0,35.7,35.8,9.645,3.201,-13.189,-10.551,-14.491,-11.801,-3.232,27.261,0.0,190.74,,206.0,190.0,-12.503,3.049,-8.475,24.858
394.0,3.235,0.793,-34.658,3.294,9.601,5.129,34.29,4.672,-24.911,-2.779,0.0,35.7,35.8,9.645,3.201,-13.217,-10.554,-14.493,-11.796,-3.232,27.261,0.0,189.54,,206.0,190.0,-12.508,3.052,-8.481,24.834
394.5,3.238,0.789,-34.641,3.299,9.559,5.129,34.29,4.672,-24.911,-2.779,0.0,35.7,35.8,9.623,3.105,-13.182,-10.582,-14.507,-11.788,-3.232,27.261,0.0,189.54,,206.0,190.0,-12.515,3.055,-8.462,24.821
395.0,3.238,0.789,-34.641,3.299,9.559,5.129,34.29,4.672,-24.911,-2.779,0.0,35.7,35.8,9.623,3.105,-13.193,-10.546,-14.484,-11.787,-3.232,27.261,0.0,190.24,,206.0,190.0,-12.515,3.058,-8.463,24.772
395.5,3.238,0.789,-34.641,3.299,9.559,5.129,34.29,4.672,-24.911,-2.779,0.0,35.7,35.8,9.623,3.105,-13.196,-10.563,-14.508,-11.776,-3.232,27.261,0.0,190.24,,206.0,190.0,-12.503,3.061,-8.457,24.696
396.0,3.238,0.789,-34.641,3.299,9.559,5.129,34.29,4.672,-24.911,-2.779,0.0,35.7,35.8,9.623,3.105,-13.168,-10.549,-14.494,-11.793,-3.232,27.261,0.0,190.44,,206.0,190.0,-12.511,3.064,-8.477,24.655
396.5,3.238,0.789,-34.641,3.299,9.559,5.099,34.297,4.691,-24.937,-2.785,0.0,35.73,35.747,9.623,3.105,-13.158,-10.592,-14.485,-11.806,-3.229,27.259,0.0,190.44,,206.0,190.0,-12.501,3.067,-8.478,24.654
397.0,3.238,0.789,-34.641,3.299,9.559,5.099,34.297,4.691,-24.937,-2.785,0.0,35.7,35.7,9.623,3.105,-13.199,-10.564,-14.492,-11.802,-3.229,27.259,0.0,192.04,,206.0,190.0,-12.51,3.07,-8.481,24.655
397.5,2.747,0.723,-33.962,3.348,9.411,5.099,34.297,4.691,-24.937,-2.785,0.0,35.7,35.7,9.803,3.303,-13.202,-10.565,-14.481,-11.791,-3.229,27.259,0.0,192.04,,205.0,190.0,-12.514,3.073,-8.497,24.636
398.0,2.747,0.723,-33.962,3.348,9.411,5.099,34.297,4.691,-24.937,-2.785,0.0,35.7,35.7,9.803,3.303,-13.18,-10.564,-14.452,-11.813,-3.229,27.259,0.0,190.94,,205.0,190.0,-12.51,3.067,-8.5,24.581
398.5,2.747,0.723,-33.962,3.348,9.411,5.099,34.297,4.691,-24.937,-2.785,0.0,35.7,35.7,9.803,3.303,-13.173,-10.561,-14.485,-11.809,-3.229,27.259,0.0,190.94,,205.0,190.0,-12.502,3.062,-8.477,24.522
399.0,2.747,0.723,-33.962,3.348,9.411,5.099,34.297,4.691,-24.937,-2.785,0.0,35.7,35.7,9.803,3.303,-13.17,-10.579,-14.478,-11.81,-3.229,27.259,0.0,191.84,,205.0,190.0,-12.507,3.057,-8.485,24.5
399.5,2.747,0.723,-33.962,3.348,9.411,5.099,34.304,4.698,-24.899,-2.775,0.0,35.755,35.794,9.803,3.303,-13.182,-10.557,-14.496,-11.793,-3.243,27.26,0.0,191.84,,204.0,190.0,-12.509,3.052,-8.483,24.565
400.0,2.747,0.723,-33.962,3.348,9.411,5.099,34.304,4.698,-24.899,-2.775,0.0,35.8,35.8,9.803,3.303,-13.196,-10.558,-14.502,-11.792,-3.243,27.26,0.0,191.24,,204.0,190.0,-12.507,3.047,-8.478,24.663
400.5,3.11,0.723,-35.209,3.161,9.527,5.099,34.304,4.698,-24.899,-2.775,0.0,35.8,35.8,9.616,3.348,-13.198,-10.557,-14.463,-11.785,-3.243,27.26,0.0,191.24,,203.0,190.0,-12.512,3.042,-8.484,24.732
401.0,3.11,0.723,-35.209,3.161,9.527,5.099,34.304,4.698,-24.899,-2.775,0.0,35.8,35.8,9.616,3.348,-13.175,-10.551,-14.485,-11.779,-3.243,27.26,0.0,192.04,,203.0,190.0,-12.501,3.043,-8.471,24.746
401.5,3.11,0.723,-35.209,3.161,9.527,5.099,34.304,4.698,-24.899,-2.775,0.0,35.8,35.8,9.616,3.348,-13.167,-10.576,-14.496,-11.784,-3.243,27.26,0.0,192.04,,202.0,190.0,-12.497,3.044,-8.47,24.795
402.0,3.11,0.723,-35.209,3.161,9.527,5.099,34.304,4.698,-24.899,-2.775,0.0,35.8,35.8,9.616,3.348,-13.194,-10.559,-14.496,-11.793,-3.243,27.26,0.0,187.94,,202.0,190.0,-12.506,3.045,-8.456,24.813
402.5,3.11,0.723,-35.209,3.161,9.527,5.099,34.304,4.698,-24.899,-2.775,0.0,35.8,35.8,9.616,3.348,-13.203,-10.572,-14.479,-11.802,-3.243,27.26,0.0,187.94,,203.0,190.0,-12.511,3.046,-8.487,24.86
403.0,3.11,0.723,-35.209,3.161,9.527,5.066,34.322,4.708,-24.93,-2.783,0.0,35.755,35.723,9.616,3.348,-13.19,-10.563,-14.484,-11.81,-3.246,27.258,0.0,189.54,,203.0,190.0,-12.514,3.047,-8.466,24.894
403.5,3.11,0.723,-35.209,3.161,9.527,5.066,34.322,4.708,-24.93,-2.783,0.0,35.8,35.7,9.616,3.348,-13.205,-10.568,-14.505,-11.81,-3.246,27.258,0.0,189.54,,203.0,190.0,-12.512,3.048,-8.464,24.908
404.0,2.794,0.747,-33.696,3.325,9.456,5.066,34.322,4.708,-24.93,-2.783,0.0,35.8,35.7,9.74,3.217,-13.215,-10.574,-14.482,-11.812,-3.246,27.258,0.0,188.14,,203.0,190.0,-12.522,3.049,-8.481,24.893
404.5,2.794,0.747,-33.696,3.325,9.456,5.066,34.322,4.708,-24.93,-2.783,0.0,35.8,35.7,9.74,3.217,-13.188,-10.587,-14.513,-11.814,-3.246,27.258,0.0,188.14,,204.0,190.0,-12.521,3.045,-8.486,24.924
405.0,2.794,0.747,-33.696,3.325,9.456,5.066,34.322,4.708,-24.93,-2.783,0.0,35.8,35.7,9.74,3.217,-13.202,-10.573,-14.499,-11.807,-3.246,27.258,0.0,188.54,,204.0,190.0,-12.525,3.041,-8.485,24.938
405.5,2.794,0.747,-33.696,3.325,9.456,5.066,34.322,4.708,-24.93,-2.783,0.0,35.8,35.7,9.74,3.217,-13.199,-10.583,-14.491,-11.806,-3.246,27.258,0.0,188.54,,205.0,190.0,-12.52,3.037,-8.488,24.937
406.0,2.794,0.747,-33.696,3.325,9.456,5.067,34.316,4.679,-24.912,-2.787,0.0,35.78,35.773,9.74,3.217,-13.199,-10.586,-14.49,-11.821,-3.235,27.258,0.0,188.04,,205.0,190.0,-12.519,3.033,-8.506,24.92
406.5,2.794,0.747,-33.696,3.325,9.456,5.067,34.316,4.679,-24.912,-2.787,0.0,35.8,35.8,9.74,3.217,-13.198,-10.578,-14.501,-11.824,-3.235,27.258,0.0,188.04,,206.0,190.0,-12.524,3.029,-8.48,24.995
407.0,2.9,0.767,-34.071,3.376,9.458,5.067,34.316,4.679,-24.912,-2.787,0.0,35.8,35.8,9.613,3.217,-13.188,-10.591,-14.502,-11.824,-3.235,27.258,0.0,188.84,,206.0,190.0,-12.525,3.025,-8.487,25.008
407.5,2.9,0.767,-34.071,3.376,9.458,5.067,34.316,4.679,-24.912,-2.787,0.0,35.8,35.8,9.613,3.217,-13.199,-10.588,-14.488,-11.835,-3.235,27.258,0.0,188.84,,207.0,190.0,-12.526,3.023,-8.492,25.029
408.0,2.9,0.767,-34.071,3.376,9.458,5.067,34.316,4.679,-24.912,-2.787,0.0,35.8,35.8,9.613,3.217,-13.191,-10.594,-14.493,-11.806,-3.235,27.258,0.0,188.04,,207.0,190.0,-12.528,3.021,-8.48,25.013
408.5,2.9,0.767,-34.071,3.376,9.458,5.067,34.316,4.679,-24.912,-2.787,0.0,35.8,35.8,9.613,3.217,-13.192,-10.581,-14.479,-11.814,-3.235,27.258,0.0,188.04,,208.0,190.0,-12.521,3.019,-8.493,24.955
409.0,2.9,0.767,-34.071,3.376,9.458,5.067,34.316,4.679,-24.912,-2.787,0.0,35.8,35.8,9.613,3.217,-13.187,-10.573,-14.503,-11.811,-3.235,27.258,0.0,191.24,,208.0,190.0,-12.516,3.017,-8.492,24.975
409.5,2.9,0.767,-34.071,3.376,9.458,5.094,34.327,4.691,-24.885,-2.792,0.0,35.788,35.838,9.613,3.217,-13.2,-10.586,-14.491,-11.798,-3.24,27.249,0.0,191.24,,207.0,190.0,-12.518,3.015,-8.474,24.965
410.0,2.9,0.767,-34.071,3.376,9.458,5.094,34.327,4.691,-24.885,-2.792,0.0,35.8,35.8,9.613,3.217,-13.187,-10.589,-14.47,-11.817,-3.24,27.249,0.0,191.14,,207.0,190.0,-12.519,3.012,-8.482,25.048
410.5,3.396,0.793,-35.209,3.253,9.562,5.094,34.327,4.691,-24.885,-2.792,0.0,35.8,35.8,9.584,3.231,-13.184,-10.59,-14.485,-11.812,-3.24,27.249,0.0,191.14,,206.0,190.0,-12.516,3.012,-8.482,25.114
411.0,3.396,0.793,-35.209,3.253,9.562,5.094,34.327,4.691,-24.885,-2.792,0.0,35.8,35.8,9.584,3.231,-13.205,-10.584,-14.512,-11.816,-3.24,27.249,0.0,191.94,,206.0,190.0,-12.518,3.018,-8.49,25.142
411.5,3.396,0.793,-35.209,3.253,9.562,5.094,34.327,4.691,-24.885,-2.792,0.0,35.8,35.8,9.584,3.231,-13.199,-10.597,-14.51,-11.819,-3.24,27.249,0.0,191.94,,205.0,190.0,-12.529,3.024,-8.488,25.188
412.0,3.396,0.793,-35.209,3.253,9.562,5.094,34.327,4.691,-24.885,-2.792,0.0,35.8,35.8,9.584,3.231,-13.227,-10.571,-14.509,-11.817,-3.24,27.249,0.0,192.64,,205.0,190.0,-12.531,3.03,-8.504,25.226
412.5,3.396,0.793,-35.209,3.253,9.562,5.091,34.321,4.712,-24.941,-2.779,0.0,35.8,35.902,9.584,3.231,-13.202,-10.578,-14.528,-11.824,-3.24,27.248,0.0,192.64,,204.0,190.0,-12.531,3.036,-8.488,25.197
413.0,3.396,0.793,-35.209,3.253,9.562,5.091,34.321,4.712,-24.941,-2.779,0.0,35.8,35.9,9.584,3.231,-13.19,-10.599,-14.511,-11.809,-3.24,27.248,0.0,193.04,,204.0,190.0,-12.533,3.042,-8.503,25.176
413.5,3.278,0.808,-35.092,3.368,9.539,5.091,34.321,4.712,-24.941,-2.779,0.0,35.8,35.9,9.59,3.131,-13.215,-10.579,-14.51,-11.832,-3.24,27.248,0.0,193.04,,203.0,190.0,-12.527,3.048,-8.501,25.203
414.0,3.278,0.808,-35.092,3.368,9.539,5.091,34.321,4.712,-24.941,-2.779,0.0,35.8,35.9,9.59,3.131,-13.217,-10.625,-14.516,-11.819,-3.24,27.248,0.0,192.34,,203.0,190.0,-12.534,3.052,-8.514,25.22
414.5,3.278,0.808,-35.092,3.368,9.539,5.091,34.321,4.712,-24.941,-2.779,0.0,35.8,35.9,9.59,3.131,-13.242,-10.602,-14.544,-11.841,-3.24,27.248,0.0,192.34,,202.0,190.0,-12.544,3.055,-8.527,25.208
415.0,3.278,0.808,-35.092,3.368,9.539,5.091,34.321,4.712,-24.941,-2.779,0.0,35.8,35.9,9.59,3.131,-13.219,-10.6,-14.529,-11.821,-3.24,27.248,0.0,189.74,,202.0,190.0,-12.557,3.059,-8.527,25.188
415.5,3.278,0.808,-35.092,3.368,9.539,5.091,34.326,4.687,-24.979,-2.804,0.0,35.816,35.872,9.59,3.131,-13.234,-10.604,-14.536,-11.838,-3.242,27.252,0.0,189.74,,202.0,190.0,-12.542,3.063,-8.522,25.173
416.0,3.278,0.808,-35.092,3.368,9.539,5.091,34.326,4.687,-24.979,-2.804,0.0,35.8,35.9,9.59,3.131,-13.242,-10.61,-14.541,-11.829,-3.242,27.252,0.0,189.24,,202.0,190.0,-12.553,3.066,-8.507,25.161
416.5,3.278,0.808,-35.092,3.368,9.539,5.091,34.326,4.687,-24.979,-2.804,0.0,35.8,35.9,9.59,3.131,-13.243,-10.584,-14.56,-11.836,-3.242,27.252,0.0,189.24,,202.0,190.0,-12.555,3.07,-8.517,25.16
417.0,2.794,0.775,-33.616,3.301,9.522,5.091,34.326,4.687,-24.979,-2.804,0.0,35.8,35.9,9.673,3.249,-13.228,-10.606,-14.54,-11.81,-3.242,27.252,0.0,189.44,,202.0,190.0,-12.556,3.073,-8.509,25.176
417.5,2.794,0.775,-33.616,3.301,9.522,5.091,34.326,4.687,-24.979,-2.804,0.0,35.8,35.9,9.673,3.249,-13.214,-10.604,-14.512,-11.828,-3.242,27.252,0.0,189.44,,202.0,190.0,-12.546,3.068,-8.502,25.171
418.0,2.794,0.775,-33.616,3.301,9.522,5.091,34.326,4.687,-24.979,-2.804,0.0,35.8,35.9,9.673,3.249,-13.235,-10.584,-14.524,-11.848,-3.242,27.252,0.0,186.94,,202.0,190.0,-12.54,3.064,-8.52,25.17
418.5,2.794,0.775,-33.616,3.301,9.522,5.091,34.326,4.687,-24.979,-2.804,0.0,35.8,35.9,9.673,3.249,-13.214,-10.577,-14.517,-11.822,-3.242,27.252,0.0,186.94,,203.0,190.0,-12.548,3.06,-8.513,25.177
419.0,2.794,0.775,-33.616,3.301,9.522,5.096,34.336,4.678,-24.965,-2.801,0.0,35.813,35.76,9.673,3.249,-13.232,-10.598,-14.537,-11.816,-3.244,27.244,0.0,187.64,,203.0,190.0,-12.533,3.055,-8.505,25.156
419.5,2.794,0.775,-33.616,3.301,9.522,5.096,34.336,4.678,-24.965,-2.801,0.0,35.8,35.8,9.673,3.249,-13.21,-10.61,-14.556,-11.847,-3.244,27.244,0.0,187.64,,204.0,190.0,-12.546,3.051,-8.503,25.173
420.0,2.883,0.678,-35.209,3.293,9.628,5.096,34.336,4.678,-24.965,-2.801,0.0,35.8,35.8,9.366,3.293,-13.222,-10.586,-14.525,-11.826,-3.244,27.244,0.0,188.04,,204.0,190.0,-12.556,3.047,-8.523,25.159
420.5,2.883,0.678,-35.209,3.293,9.628,5.096,34.336,4.678,-24.965,-2.801,0.0,35.8,35.8,9.366,3.293,-13.211,-10.59,-14.518,-11.846,-3.244,27.244,0.0,188.04,,205.0,190.0,-12.54,3.044,-8.52,25.142
421.0,2.883,0.678,-35.209,3.293,9.628,5.096,34.336,4.678,-24.965,-2.801,0.0,35.8,35.8,9.366,3.293,-13.226,-10.587,-14.532,-11.82,-3.244,27.244,0.0,188.04,,205.0,190.0,-12.541,3.041,-8.513,25.179
421.5,2.883,0.678,-35.209,3.293,9.628,5.096,34.336,4.678,-24.965,-2.801,0.0,35.8,35.8,9.366,3.293,-13.226,-10.607,-14.523,-11.844,-3.244,27.244,0.0,188.04,,206.0,190.0,-12.541,3.039,-8.516,25.141
422.0,2.883,0.678,-35.209,3.293,9.628,5.069,34.334,4.698,-24.912,-2.796,0.0,35.823,35.87,9.366,3.293,-13.225,-10.59,-14.512,-11.812,-3.252,27.244,0.0,190.04,,206.0,190.0,-12.55,3.036,-8.51,25.128
422.5,2.883,0.678,-35.209,3.293,9.628,5.069,34.334,4.698,-24.912,-2.796,0.0,35.8,35.9,9.366,3.293,-13.214,-10.613,-14.491,-11.818,-3.252,27.244,0.0,190.04,,206.0,190.0,-12.535,3.034,-8.527,25.111
423.0,2.883,0.678,-35.209,3.293,9.628,5.069,34.334,4.698,-24.912,-2.796,0.0,35.8,35.9,9.366,3.293,-13.211,-10.584,-14.512,-11.832,-3.252,27.244,0.0,189.64,,206.0,190.0,-12.534,3.031,-8.524,25.114
423.5,2.847,0.796,-33.502,3.45,9.506,5.069,34.334,4.698,-24.912,-2.796,0.0,35.8,35.9,9.647,3.263,-13.217,-10.587,-14.498,-11.827,-3.252,27.244,0.0,189.64,,206.0,190.0,-12.535,3.029,-8.497,25.23
424.0,2.847,0.796,-33.502,3.45,9.506,5.069,34.334,4.698,-24.912,-2.796,0.0,35.8,35.9,9.647,3.263,-13.201,-10.607,-14.526,-11.828,-3.252,27.244,0.0,189.94,,206.0,190.0,-12.532,3.026,-8.509,25.224
424.5,2.847,0.796,-33.502,3.45,9.506,5.069,34.334,4.698,-24.912,-2.796,0.0,35.8,35.9,9.647,3.263,-13.202,-10.593,-14.516,-11.821,-3.252,27.244,0.0,189.94,,206.0,190.0,-12.541,3.023,-8.509,25.375
425.0,2.847,0.796,-33.502,3.45,9.506,5.069,34.334,4.698,-24.912,-2.796,0.0,35.8,35.9,9.647,3.263,-13.22,-10.583,-14.532,-11.82,-3.252,27.244,0.0,192.04,,206.0,190.0,-12.533,3.02,-8.518,25.454
425.5,2.847,0.796,-33.502,3.45,9.506,5.1,34.33,4.714,-24.956,-2.806,0.0,35.842,35.816,9.647,3.263,-13.207,-10.588,-14.514,-11.831,-3.254,27.246,0.0,192.04,,205.0,190.0,-12.539,3.017,-8.523,25.548
426.0,2.847,0.796,-33.502,3.45,9.506,5.1,34.33,4.714,-24.956,-2.806,0.0,35.8,35.8,9.647,3.263,-13.214,-10.588,-14.524,-11.818,-3.254,27.246,0.0,191.84,,205.0,190.0,-12.535,3.014,-8.502,25.533
426.5,2.62,0.67,-33.983,3.33,9.559,5.1,34.33,4.714,-24.956,-2.806,0.0,35.8,35.8,9.695,3.081,-13.226,-10.6,-14.525,-11.82,-3.254,27.246,0.0,191.84,,204.0,190.0,-12.536,3.012,-8.506,25.539
427.0,2.62,0.67,-33.983,3.33,9.559,5.1,34.33,4.714,-24.956,-2.806,0.0,35.8,35.8,9.695,3.081,-13.223,-10.592,-14.527,-11.821,-3.254,27.246,0.0,191.34,,204.0,190.0,-12.543,3.005,-8.499,25.492
427.5,2.62,0.67,-33.983,3.33,9.559,5.1,34.33,4.714,-24.956,-2.806,0.0,35.8,35.8,9.695,3.081,-13.207,-10.602,-14.504,-11.847,-3.254,27.246,0.0,191.34,,203.0,190.0,-12.541,2.999,-8.509,25.461
428.0,2.62,0.67,-33.983,3.33,9.559,5.1,34.33,4.714,-24.956,-2.806,0.0,35.8,35.8,9.695,3.081,-13.239,-10.596,-14.516,-11.855,-3.254,27.246,0.0,190.64,,203.0,190.0,-12.54,2.993,-8.515,25.428
428.5,2.62,0.67,-33.983,3.33,9.559,5.125,34.336,4.703,-24.985,-2.796,0.0,35.842,35.881,9.695,3.081,-13.243,-10.612,-14.543,-11.846,-3.265,27.239,0.0,190.64,,203.0,190.0,-12.552,2.987,-8.526,25.408
429.0,2.62,0.67,-33.983,3.33,9.559,5.125,34.336,4.703,-24.985,-2.796,0.0,35.8,35.9,9.695,3.081,-13.237,-10.621,-14.554,-11.826,-3.265,27.239,0.0,190.64,,203.0,190.0,-12.561,2.981,-8.532,25.457
429.5,2.62,0.67,-33.983,3.33,9.559,5.125,34.336,4.703,-24.985,-2.796,0.0,35.8,35.9,9.695,3.081,-13.246,-10.599,-14.518,-11.844,-3.265,27.239,0.0,190.64,,203.0,190.0,-12.559,2.975,-8.519,25.453
430.0,2.834,0.704,-34.683,3.277,9.584,5.125,34.336,4.703,-24.985,-2.796,0.0,35.8,35.9,9.65,3.181,-13.234,-10.607,-14.53,-11.845,-3.265,27.239,0.0,190.54,,203.0,190.0,-12.552,2.969,-8.526,25.449
430.5,2.834,0.704,-34.683,3.277,9.584,5.125,34.336,4.703,-24.985,-2.796,0.0,35.8,35.9,9.65,3.181,-13.235,-10.625,-14.509,-11.846,-3.265,27.239,0.0,190.54,,203.0,190.0,-12.554,2.967,-8.537,25.425
431.0,2.834,0.704,-34.683,3.277,9.584,5.125,34.336,4.703,-24.985,-2.796,0.0,35.8,35.9,9.65,3.181,-13.248,-10.636,-14.533,-11.84,-3.265,27.239,0.0,188.54,,203.0,190.0,-12.554,2.965,-8.543,25.415
431.5,2.834,0.704,-34.683,3.277,9.584,5.125,34.336,4.703,-24.985,-2.796,0.0,35.8,35.9,9.65,3.181,-13.251,-10.624,-14.541,-11.858,-3.265,27.239,0.0,188.54,,204.0,190.0,-12.564,2.962,-8.532,25.409
432.0,2.834,0.704,-34.683,3.277,9.584,5.168,34.341,4.718,-25.02,-2.801,0.0,35.847,35.94,9.65,3.181,-13.266,-10.614,-14.552,-11.86,-3.253,27.235,0.0,188.64,,204.0,190.0,-12.569,2.96,-8.532,25.392
432.5,2.834,0.704,-34.683,3.277,9.584,5.168,34.341,4.718,-25.02,-2.801,0.0,35.8,35.9,9.65,3.181,-13.239,-10.641,-14.526,-11.878,-3.253,27.235,0.0,188.64,,205.0,190.0,-12.573,2.958,-8.548,25.355
433.0,3.697,0.861,-35.209,3.236,9.579,5.168,34.341,4.718,-25.02,-2.801,0.0,35.8,35.9,9.564,3.263,-13.276,-10.625,-14.562,-11.86,-3.253,27.235,0.0,189.04,,205.0,190.0,-12.571,2.956,-8.528,25.369
433.5,3.697,0.861,-35.209,3.236,9.579,5.168,34.341,4.718,-25.02,-2.801,0.0,35.8,35.9,9.564,3.263,-13.254,-10.615,-14.553,-11.862,-3.253,27.235,0.0,189.04,,205.0,190.0,-12.581,2.968,-8.551,25.329
434.0,3.697,0.861,-35.209,3.236,9.579,5.168,34.341,4.718,-25.02,-2.801,0.0,35.8,35.9,9.564,3.263,-13.273,-10.608,-14.561,-11.872,-3.253,27.235,0.0,190.74,,205.0,190.0,-12.571,2.98,-8.53,25.336
434.5,3.697,0.861,-35.209,3.236,9.579,5.168,34.341,4.718,-25.02,-2.801,0.0,35.8,35.9,9.564,3.263,-13.268,-10.632,-14.578,-11.873,-3.253,27.235,0.0,190.74,,205.0,190.0,-12.579,2.992,-8.549,25.319
435.0,3.697,0.861,-35.209,3.236,9.579,5.126,34.359,4.725,-24.959,-2.808,0.0,35.865,35.799,9.564,3.263,-13.246,-10.624,-14.566,-11.864,-3.251,27.238,0.0,191.04,,205.0,190.0,-12.588,3.004,-8.534,25.294
435.5,3.697,0.861,-35.209,3.236,9.579,5.126,34.359,4.725,-24.959,-2.808,0.0,35.9,35.8,9.564,3.263,-13.26,-10.621,-14.54,-11.86,-3.251,27.238,0.0,191.04,,204.0,190.0,-12.575,3.015,-8.539,25.428
436.0,3.144,0.77,-34.923,3.324,9.56,5.126,34.359,4.725,-24.959,-2.808,0.0,35.9,35.8,9.618,3.144,-13.235,-10.625,-14.55,-11.868,-3.251,27.238,0.0,191.04,,204.0,190.0,-12.57,3.026,-8.555,25.551
436.5,3.144,0.77,-34.923,3.324,9.56,5.126,34.359,4.725,-24.959,-2.808,0.0,35.9,35.8,9.618,3.144,-13.226,-10.619,-14.548,-11.864,-3.251,27.238,0.0,191.04,,203.0,190.0,-12.57,3.028,-8.557,25.553
437.0,3.144,0.77,-34.923,3.324,9.56,5.126,34.359,4.725,-24.959,-2.808,0.0,35.9,35.8,9.618,3.144,-13.245,-10.626,-14.552,-11.868,-3.251,27.238,0.0,190.84,,203.0,190.0,-12.564,3.03,-8.538,25.591
437.5,3.144,0.77,-34.923,3.324,9.56,5.126,34.359,4.725,-24.959,-2.808,0.0,35.9,35.8,9.618,3.144,-13.248,-10.649,-14.524,-11.877,-3.251,27.238,0.0,190.84,,203.0,190.0,-12.573,3.032,-8.574,25.536
438.0,3.144,0.77,-34.923,3.324,9.56,5.126,34.359,4.725,-24.959,-2.808,0.0,35.9,35.8,9.618,3.144,-13.217,-10.642,-14.53,-11.886,-3.251,27.238,0.0,190.44,,203.0,190.0,-12.575,3.034,-8.567,25.477
438.5,3.144,0.77,-34.923,3.324,9.56,5.1,34.353,4.699,-25.026,-2.81,0.0,35.869,35.919,9.618,3.144,-13.242,-10.638,-14.522,-11.881,-3.244,27.248,0.0,190.44,,203.0,190.0,-12.569,3.035,-8.565,25.454
439.0,3.144,0.77,-34.923,3.324,9.56,5.1,34.353,4.699,-25.026,-2.81,0.0,35.9,35.9,9.618,3.144,-13.246,-10.651,-14.565,-11.873,-3.244,27.248,0.0,190.44,,203.0,190.0,-12.57,3.037,-8.558,25.424
439.5,2.768,0.698,-35.022,3.252,9.46,5.1,34.353,4.699,-25.026,-2.81,0.0,35.9,35.9,9.635,3.399,-13.254,-10.643,-14.543,-11.874,-3.244,27.248,0.0,190.44,,203.0,190.0,-12.584,3.039,-8.566,25.417
440.0,2.768,0.698,-35.022,3.252,9.46,5.1,34.353,4.699,-25.026,-2.81,0.0,35.9,35.9,9.635,3.399,-13.259,-10.631,-14.569,-11.887,-3.244,27.248,0.0,190.54,,203.0,190.0,-12.578,3.034,-8.543,25.393
440.5,2.768,0.698,-35.022,3.252,9.46,5.1,34.353,4.699,-25.026,-2.81,0.0,35.9,35.9,9.635,3.399,-13.285,-10.653,-14.588,-11.886,-3.244,27.248,0.0,190.54,,203.0,190.0,-12.586,3.03,-8.551,25.334
441.0,2.768,0.698,-35.022,3.252,9.46,5.1,34.353,4.699,-25.026,-2.81,0.0,35.9,35.9,9.635,3.399,-13.275,-10.653,-14.573,-11.882,-3.244,27.248,0.0,189.24,,203.0,190.0,-12.603,3.026,-8.557,25.316
441.5,2.768,0.698,-35.022,3.252,9.46,5.069,34.353,4.71,-25.049,-2.807,0.0,35.877,35.926,9.635,3.399,-13.294,-10.634,-14.574,-11.894,-3.245,27.246,0.0,189.24,,203.0,190.0,-12.596,3.022,-8.558,25.311
442.0,2.768,0.698,-35.022,3.252,9.46,5.069,34.353,4.71,-25.049,-2.807,0.0,35.9,35.9,9.635,3.399,-13.279,-10.648,-14.547,-11.905,-3.245,27.246,0.0,188.94,,203.0,190.0,-12.599,3.017,-8.551,25.32
442.5,3.314,0.754,-35.209,3.235,9.56,5.069,34.353,4.71,-25.049,-2.807,0.0,35.9,35.9,9.56,3.317,-13.258,-10.662,-14.563,-11.905,-3.245,27.246,0.0,188.94,,204.0,190.0,-12.595,3.013,-8.578,25.336
443.0,3.314,0.754,-35.209,3.235,9.56,5.069,34.353,4.71,-25.049,-2.807,0.0,35.9,35.9,9.56,3.317,-13.257,-10.666,-14.549,-11.877,-3.245,27.246,0.0,189.34,,204.0,190.0,-12.597,3.018,-8.581,25.362
443.5,3.314,0.754,-35.209,3.235,9.56,5.069,34.353,4.71,-25.049,-2.807,0.0,35.9,35.9,9.56,3.317,-13.284,-10.678,-14.564,-11.898,-3.245,27.246,0.0,189.34,,204.0,190.0,-12.587,3.023,-8.603,25.359
444.0,3.314,0.754,-35.209,3.235,9.56,5.069,34.353,4.71,-25.049,-2.807,0.0,35.9,35.9,9.56,3.317,-13.263,-10.65,-14.541,-11.883,-3.245,27.246,0.0,188.94,,204.0,190.0,-12.606,3.028,-8.554,25.337
444.5,3.314,0.754,-35.209,3.235,9.56,5.069,34.353,4.71,-25.049,-2.807,0.0,35.9,35.9,9.56,3.317,-13.267,-10.634,-14.555,-11.886,-3.245,27.246,0.0,188.94,,205.0,190.0,-12.585,3.033,-8.543,25.421
445.0,3.314,0.754,-35.209,3.235,9.56,5.088,34.354,4.683,-25.023,-2.817,0.0,35.881,35.805,9.56,3.317,-13.276,-10.668,-14.578,-11.892,-3.26,27.239,0.0,188.64,,205.0,190.0,-12.586,3.037,-8.577,25.46
445.5,3.314,0.754,-35.209,3.235,9.56,5.088,34.354,4.683,-25.023,-2.817,0.0,35.9,35.8,9.56,3.317,-13.243,-10.639,-14.56,-11.882,-3.26,27.239,0.0,188.64,,206.0,190.0,-12.603,3.042,-8.546,25.477
446.0,2.936,0.737,-34.968,3.274,9.483,5.088,34.354,4.683,-25.023,-2.817,0.0,35.9,35.8,9.489,3.218,-13.26,-10.651,-14.553,-11.87,-3.26,27.239,0.0,188.94,,206.0,190.0,-12.581,3.046,-8.581,25.414
446.5,2.936,0.737,-34.968,3.274,9.483,5.088,34.354,4.683,-25.023,-2.817,0.0,35.9,35.8,9.489,3.218,-13.274,-10.635,-14.561,-11.871,-3.26,27.239,0.0,188.94,,207.0,190.0,-12.583,3.044,-8.552,25.382
447.0,2.936,0.737,-34.968,3.274,9.483,5.088,34.354,4.683,-25.023,-2.817,0.0,35.9,35.8,9.489,3.218,-13.25,-10.624,-14.532,-11.851,-3.26,27.239,0.0,192.44,,207.0,190.0,-12.585,3.043,-8.559,25.474
447.5,2.936,0.737,-34.968,3.274,9.483,5.088,34.354,4.683,-25.023,-2.817,0.0,35.9,35.8,9.489,3.218,-13.223,-10.613,-14.509,-11.849,-3.26,27.239,0.0,192.44,,206.0,190.0,-12.564,3.041,-8.564,25.534
448.0,2.936,0.737,-34.968,3.274,9.483,5.084,34.37,4.64,-24.913,-2.809,0.0,35.886,35.86,9.489,3.218,-13.225,-10.616,-14.506,-11.858,-3.26,27.249,0.0,191.74,,206.0,190.0,-12.549,3.039,-8.558,25.484
448.5,2.936,0.737,-34.968,3.274,9.483,5.084,34.37,4.64,-24.913,-2.809,0.0,35.9,35.9,9.489,3.218,-13.193,-10.649,-14.481,-11.854,-3.26,27.249,0.0,191.74,,205.0,190.0,-12.551,3.037,-8.573,25.457
449.0,3.27,0.785,-35.209,3.288,9.506,5.084,34.37,4.64,-24.913,-2.809,0.0,35.9,35.9,9.452,3.366,-13.231,-10.64,-14.508,-11.852,-3.26,27.249,0.0,192.14,,205.0,190.0,-12.544,3.036,-8.56,25.434
449.5,3.27,0.785,-35.209,3.288,9.506,5.084,34.37,4.64,-24.913,-2.809,0.0,35.9,35.9,9.452,3.366,-13.228,-10.632,-14.535,-11.863,-3.26,27.249,0.0,192.14,,204.0,190.0,-12.558,3.04,-8.572,25.283
450.0,3.27,0.785,-35.209,3.288,9.506,5.084,34.37,4.64,-24.913,-2.809,0.0,35.9,35.9,9.452,3.366,-13.243,-10.605,-14.505,-11.85,-3.26,27.249,0.0,192.44,,204.0,190.0,-12.564,3.043,-8.556,25.251
450.5,3.27,0.785,-35.209,3.288,9.506,5.084,34.37,4.64,-24.913,-2.809,0.0,35.9,35.9,9.452,3.366,-13.236,-10.631,-14.526,-11.858,-3.26,27.249,0.0,192.44,,203.0,190.0,-12.551,3.047,-8.557,25.214
451.0,3.27,0.785,-35.209,3.288,9.506,5.084,34.37,4.64,-24.913,-2.809,0.0,35.9,35.9,9.452,3.366,-13.24,-10.628,-14.535,-11.856,-3.26,27.249,0.0,191.94,,203.0,190.0,-12.563,3.051,-8.553,25.16
451.5,3.27,0.785,-35.209,3.288,9.506,5.112,34.355,4.692,-24.974,-2.805,0.0,35.888,35.87,9.452,3.366,-13.263,-10.625,-14.543,-11.855,-3.252,27.255,0.0,191.94,,202.0,190.0,-12.565,3.054,-8.541,25.16
452.0,3.27,0.785,-35.209,3.288,9.506,5.112,34.355,4.692,-24.974,-2.805,0.0,35.9,35.9,9.452,3.366,-13.252,-10.622,-14.566,-11.861,-3.252,27.255,0.0,191.34,,202.0,190.0,-12.572,3.058,-8.553,25.155
452.5,2.799,0.697,-34.999,3.325,9.595,5.112,34.355,4.692,-24.974,-2.805,0.0,35.9,35.9,9.542,3.183,-13.231,-10.646,-14.534,-11.859,-3.252,27.255,0.0,191.34,,201.0,190.0,-12.575,3.061,-8.568,25.193
453.0,2.799,0.697,-34.999,3.325,9.595,5.112,34.355,4.692,-24.974,-2.805,0.0,35.9,35.9,9.542,3.183,-13.25,-10.635,-14.533,-11.877,-3.252,27.255,0.0,190.74,,201.0,190.0,-12.567,3.057,-8.568,25.262
453.5,2.799,0.697,-34.999,3.325,9.595,5.112,34.355,4.692,-24.974,-2.805,0.0,35.9,35.9,9.542,3.183,-13.239,-10.637,-14.558,-11.867,-3.252,27.255,0.0,190.74,,201.0,190.0,-12.574,3.053,-8.581,25.247
454.0,2.799,0.697,-34.999,3.325,9.595,5.112,34.355,4.692,-24.974,-2.805,0.0,35.9,35.9,9.542,3.183,-13.263,-10.657,-14.574,-11.871,-3.252,27.255,0.0,188.04,,201.0,190.0,-12.575,3.049,-8.578,25.254
454.5,2.799,0.697,-34.999,3.325,9.595,5.122,34.359,4.693,-25.021,-2.822,0.0,35.89,35.917,9.542,3.183,-13.257,-10.636,-14.543,-11.88,-3.258,27.266,0.0,188.04,,202.0,190.0,-12.591,3.045,-8.573,25.247
455.0,2.799,0.697,-34.999,3.325,9.595,5.122,34.359,4.693,-25.021,-2.822,0.0,35.9,35.9,9.542,3.183,-13.27,-10.639,-14.577,-11.884,-3.258,27.266,0.0,187.54,,202.0,190.0,-12.579,3.041,-8.562,25.222
455.5,3.093,0.739,-35.209,3.306,9.408,5.122,34.359,4.693,-25.021,-2.822,0.0,35.9,35.9,9.634,3.347,-13.271,-10.657,-14.58,-11.891,-3.258,27.266,0.0,187.54,,203.0,190.0,-12.592,3.037,-8.557,25.164
456.0,3.093,0.739,-35.209,3.306,9.408,5.122,34.359,4.693,-25.021,-2.822,0.0,35.9,35.9,9.634,3.347,-13.291,-10.645,-14.579,-11.879,-3.258,27.266,0.0,187.34,,203.0,190.0,-12.6,3.038,-8.56,25.084
456.5,3.093,0.739,-35.209,3.306,9.408,5.122,34.359,4.693,-25.021,-2.822,0.0,35.9,35.9,9.634,3.347,-13.306,-10.645,-14.597,-11.895,-3.258,27.266,0.0,187.34,,204.0,190.0,-12.599,3.038,-8.579,25.02
457.0,3.093,0.739,-35.209,3.306,9.408,5.122,34.359,4.693,-25.021,-2.822,0.0,35.9,35.9,9.634,3.347,-13.296,-10.668,-14.603,-11.905,-3.258,27.266,0.0,187.54,,204.0,190.0,-12.611,3.039,-8.584,24.982
457.5,3.093,0.739,-35.209,3.306,9.408,5.117,34.352,4.663,-25.061,-2.807,0.0,35.901,35.911,9.634,3.347,-13.277,-10.645,-14.57,-11.888,-3.248,27.265,0.0,187.54,,205.0,190.0,-12.618,3.04,-8.581,24.976
458.0,3.093,0.739,-35.209,3.306,9.408,5.117,34.352,4.663,-25.061,-2.807,0.0,35.9,35.9,9.634,3.347,-13.309,-10.678,-14.564,-11.9,-3.248,27.265,0.0,187.44,,205.0,190.0,-12.595,3.041,-8.596,24.956
458.5,3.093,0.739,-35.209,3.306,9.408,5.117,34.352,4.663,-25.061,-2.807,0.0,35.9,35.9,9.634,3.347,-13.274,-10.663,-14.586,-11.905,-3.248,27.265,0.0,187.44,,206.0,190.0,-12.613,3.042,-8.596,24.97
459.0,3.216,0.727,-35.209,3.263,9.605,5.117,34.352,4.663,-25.061,-2.807,0.0,35.9,35.9,9.58,3.263,-13.283,-10.652,-14.58,-11.899,-3.248,27.265,0.0,187.54,,206.0,190.0,-12.607,3.043,-8.599,24.999
459.5,3.216,0.727,-35.209,3.263,9.605,5.117,34.352,4.663,-25.061,-2.807,0.0,35.9,35.9,9.58,3.263,-13.302,-10.672,-14.593,-11.923,-3.248,27.265,0.0,187.54,,207.0,190.0,-12.603,3.046,-8.588,25.005
460.0,3.216,0.727,-35.209,3.263,9.605,5.117,34.352,4.663,-25.061,-2.807,0.0,35.9,35.9,9.58,3.263,-13.262,-10.682,-14.572,-11.911,-3.248,27.265,0.0,190.84,,207.0,190.0,-12.622,3.048,-8.626,24.976
460.5,3.216,0.727,-35.209,3.263,9.605,5.117,34.352,4.663,-25.061,-2.807,0.0,35.9,35.9,9.58,3.263,-13.292,-10.675,-14.565,-11.922,-3.248,27.265,0.0,190.84,,207.0,190.0,-12.607,3.051,-8.614,24.983
461.0,3.216,0.727,-35.209,3.263,9.605,5.075,34.356,4.665,-25.013,-2.792,0.0,35.9,35.88,9.58,3.263,-13.277,-10.697,-14.586,-11.894,-3.26,27.265,0.0,190.04,,207.0,190.0,-12.613,3.054,-8.628,24.972
461.5,3.216,0.727,-35.209,3.263,9.605,5.075,34.356,4.665,-25.013,-2.792,0.0,35.9,35.9,9.58,3.263,-13.263,-10.701,-14.575,-11.926,-3.26,27.265,0.0,190.04,,207.0,190.0,-12.613,3.057,-8.624,24.999
462.0,3.365,0.842,-34.584,3.366,9.565,5.075,34.356,4.665,-25.013,-2.792,0.0,35.9,35.9,9.59,3.097,-13.266,-10.696,-14.57,-11.923,-3.26,27.265,0.0,190.54,,207.0,190.0,-12.616,3.059,-8.662,24.95
462.5,3.365,0.842,-34.584,3.366,9.565,5.075,34.356,4.665,-25.013,-2.792,0.0,35.9,35.9,9.59,3.097,-13.28,-10.691,-14.574,-11.92,-3.26,27.265,0.0,190.54,,207.0,190.0,-12.614,3.064,-8.641,24.924
463.0,3.365,0.842,-34.584,3.366,9.565,5.075,34.356,4.665,-25.013,-2.792,0.0,35.9,35.9,9.59,3.097,-13.262,-10.715,-14.569,-11.902,-3.26,27.265,0.0,190.94,,207.0,190.0,-12.616,3.069,-8.639,24.922
463.5,3.365,0.842,-34.584,3.366,9.565,5.075,34.356,4.665,-25.013,-2.792,0.0,35.9,35.9,9.59,3.097,-13.284,-10.71,-14.582,-11.926,-3.26,27.265,0.0,190.94,,207.0,190.0,-12.612,3.074,-8.626,24.972
464.0,3.365,0.842,-34.584,3.366,9.565,5.051,34.359,4.679,-25.047,-2.806,0.0,35.905,35.859,9.59,3.097,-13.294,-10.671,-14.532,-11.891,-3.25,27.275,0.0,192.34,,207.0,190.0,-12.626,3.079,-8.676,24.989
464.5,3.365,0.842,-34.584,3.366,9.565,5.051,34.359,4.679,-25.047,-2.806,0.0,35.9,35.9,9.59,3.097,-13.256,-10.733,-14.564,-11.936,-3.25,27.275,0.0,192.34,,206.0,190.0,-12.597,3.083,-8.68,25.01
465.0,3.365,0.842,-34.584,3.366,9.565,5.051,34.359,4.679,-25.047,-2.806,0.0,35.9,35.9,9.59,3.097,-13.31,-10.726,-14.57,-11.924,-3.25,27.275,0.0,192.14,,206.0,190.0,-12.622,3.088,-8.677,25.045
465.5,2.471,0.651,-33.557,3.322,9.46,5.051,34.359,4.679,-25.047,-2.806,0.0,35.9,35.9,9.8,3.262,-13.308,-10.715,-14.591,-11.924,-3.25,27.275,0.0,192.14,,205.0,190.0,-12.633,3.093,-8.672,25.08
466.0,2.471,0.651,-33.557,3.322,9.46,5.051,34.359,4.679,-25.047,-2.806,0.0,35.9,35.9,9.8,3.262,-13.31,-10.722,-14.596,-11.923,-3.25,27.275,0.0,192.24,,205.0,190.0,-12.635,3.082,-8.669,25.096
466.5,2.471,0.651,-33.557,3.322,9.46,5.051,34.359,4.679,-25.047,-2.806,0.0,35.9,35.9,9.8,3.262,-13.301,-10.707,-14.609,-11.942,-3.25,27.275,0.0,192.24,,204.0,190.0,-12.638,3.072,-8.667,25.114
467.0,2.471,0.651,-33.557,3.322,9.46,5.051,34.359,4.679,-25.047,-2.806,0.0,35.9,35.9,9.8,3.262,-13.227,-10.711,-14.535,-11.914,-3.25,27.275,0.0,190.94,,204.0,190.0,-12.64,3.063,-8.687,25.166
467.5,2.471,0.651,-33.557,3.322,9.46,5.068,34.353,4.665,-25.102,-2.789,0.0,35.908,35.874,9.8,3.262,-13.288,-10.746,-14.577,-11.941,-3.255,27.276,0.0,190.94,,204.0,190.0,-12.597,3.053,-8.706,25.219
468.0,2.471,0.651,-33.557,3.322,9.46,5.068,34.353,4.665,-25.102,-2.789,0.0,35.9,35.9,9.8,3.262,-13.308,-10.755,-14.616,-11.964,-3.255,27.276,0.0,191.14,,204.0,190.0,-12.638,3.043,-8.706,25.221
468.5,3.068,0.83,-34.149,3.35,9.445,5.068,34.353,4.665,-25.102,-2.789,0.0,35.9,35.9,9.622,3.23,-13.313,-10.764,-14.605,-11.952,-3.255,27.276,0.0,191.14,,203.0,190.0,-12.661,3.034,-8.715,25.215
469.0,3.068,0.83,-34.149,3.35,9.445,5.068,34.353,4.665,-25.102,-2.789,0.0,35.9,35.9,9.622,3.23,-13.332,-10.779,-14.615,-11.959,-3.255,27.276,0.0,191.44,,203.0,190.0,-12.658,3.035,-8.723,25.203
469.5,3.068,0.83,-34.149,3.35,9.445,5.068,34.353,4.665,-25.102,-2.789,0.0,35.9,35.9,9.622,3.23,-13.325,-10.762,-14.619,-11.988,-3.255,27.276,0.0,191.44,,202.0,190.0,-12.671,3.035,-8.719,25.17
470.0,3.068,0.83,-34.149,3.35,9.445,5.068,34.353,4.665,-25.102,-2.789,0.0,35.9,35.9,9.622,3.23,-13.325,-10.769,-14.613,-11.967,-3.255,27.276,0.0,189.44,,202.0,190.0,-12.673,3.036,-8.722,25.199
470.5,3.068,0.83,-34.149,3.35,9.445,5.048,34.364,4.688,-25.028,-2.798,0.0,35.898,35.842,9.622,3.23,-13.343,-10.737,-14.638,-11.977,-3.246,27.279,0.0,189.44,,202.0,190.0,-12.669,3.036,-8.706,25.163
471.0,3.068,0.83,-34.149,3.35,9.445,5.048,34.364,4.688,-25.028,-2.798,0.0,35.9,35.8,9.622,3.23,-13.337,-10.744,-14.614,-11.952,-3.246,27.279,0.0,189.64,,202.0,190.0,-12.674,3.037,-8.726,25.109
471.5,3.068,0.83,-34.149,3.35,9.445,5.048,34.364,4.688,-25.028,-2.798,0.0,35.9,35.8,9.622,3.23,-13.344,-10.721,-14.613,-11.95,-3.246,27.279,0.0,189.64,,202.0,190.0,-12.662,3.037,-8.708,25.075
472.0,2.546,0.702,-34.285,3.261,9.501,5.048,34.364,4.688,-25.028,-2.798,0.0,35.9,35.8,9.657,3.365,-13.288,-10.738,-14.57,-11.933,-3.246,27.279,0.0,189.44,,202.0,190.0,-12.657,3.038,-8.702,24.964
472.5,2.546,0.702,-34.285,3.261,9.501,5.048,34.364,4.688,-25.028,-2.798,0.0,35.9,35.8,9.657,3.365,-13.322,-10.732,-14.601,-11.935,-3.246,27.279,0.0,189.44,,202.0,190.0,-12.632,3.03,-8.721,24.876
473.0,2.546,0.702,-34.285,3.261,9.501,5.048,34.364,4.688,-25.028,-2.798,0.0,35.9,35.8,9.657,3.365,-13.331,-10.698,-14.587,-11.943,-3.246,27.279,0.0,187.74,,202.0,190.0,-12.648,3.022,-8.693,24.743
473.5,2.546,0.702,-34.285,3.261,9.501,5.048,34.364,4.688,-25.028,-2.798,0.0,35.9,35.8,9.657,3.365,-13.294,-10.725,-14.579,-11.915,-3.246,27.279,0.0,187.74,,203.0,190.0,-12.64,3.014,-8.69,24.63
474.0,2.546,0.702,-34.285,3.261,9.501,5.095,34.375,4.683,-24.873,-2.796,0.0,35.898,35.829,9.657,3.365,-13.3,-10.707,-14.579,-11.911,-3.252,27.286,0.0,187.34,,203.0,190.0,-12.628,3.006,-8.702,24.617
474.5,2.546,0.702,-34.285,3.261,9.501,5.095,34.375,4.683,-24.873,-2.796,0.0,35.9,35.8,9.657,3.365,-13.286,-10.688,-14.566,-11.912,-3.252,27.286,0.0,187.34,,204.0,190.0,-12.624,2.999,-8.695,24.654
475.0,2.684,0.73,-33.782,3.39,9.574,5.095,34.375,4.683,-24.873,-2.796,0.0,35.9,35.8,9.602,3.24,-13.293,-10.68,-14.547,-11.902,-3.252,27.286,0.0,187.24,,204.0,190.0,-12.613,2.991,-8.668,24.656
475.5,2.684,0.73,-33.782,3.39,9.574,5.095,34.375,4.683,-24.873,-2.796,0.0,35.9,35.8,9.602,3.24,-13.276,-10.673,-14.557,-11.902,-3.252,27.286,0.0,187.24,,205.0,190.0,-12.606,2.986,-8.67,24.688
476.0,2.684,0.73,-33.782,3.39,9.574,5.095,34.375,4.683,-24.873,-2.796,0.0,35.9,35.8,9.602,3.24,-13.271,-10.666,-14.545,-11.887,-3.252,27.286,0.0,189.44,,205.0,190.0,-12.602,2.981,-8.664,24.737
476.5,2.684,0.73,-33.782,3.39,9.574,5.095,34.375,4.683,-24.873,-2.796,0.0,35.9,35.8,9.602,3.24,-13.262,-10.651,-14.549,-11.901,-3.252,27.286,0.0,189.44,,205.0,190.0,-12.592,2.976,-8.653,24.807
477.0,2.684,0.73,-33.782,3.39,9.574,5.112,34.362,4.692,-24.863,-2.81,0.0,35.892,35.865,9.602,3.24,-13.235,-10.678,-14.538,-11.874,-3.248,27.291,0.0,189.14,,205.0,190.0,-12.591,2.972,-8.649,24.891
477.5,2.684,0.73,-33.782,3.39,9.574,5.112,34.362,4.692,-24.863,-2.81,0.0,35.9,35.9,9.602,3.24,-13.258,-10.661,-14.544,-11.871,-3.248,27.291,0.0,189.14,,205.0,190.0,-12.581,2.967,-8.645,24.971
478.0,3.159,0.748,-35.209,3.359,9.554,5.112,34.362,4.692,-24.863,-2.81,0.0,35.9,35.9,9.534,3.242,-13.263,-10.66,-14.552,-11.896,-3.248,27.291,0.0,188.84,,205.0,190.0,-12.583,2.962,-8.637,25.056
478.5,3.159,0.748,-35.209,3.359,9.554,5.112,34.362,4.692,-24.863,-2.81,0.0,35.9,35.9,9.534,3.242,-13.266,-10.632,-14.556,-11.875,-3.248,27.291,0.0,188.84,,206.0,190.0,-12.593,2.965,-8.635,25.069
479.0,3.159,0.748,-35.209,3.359,9.554,5.112,34.362,4.692,-24.863,-2.81,0.0,35.9,35.9,9.534,3.242,-13.251,-10.659,-14.56,-11.879,-3.248,27.291,0.0,188.74,,206.0,190.0,-12.582,2.969,-8.63,25.114
479.5,3.159,0.748,-35.209,3.359,9.554,5.112,34.362,4.692,-24.863,-2.81,0.0,35.9,35.9,9.534,3.242,-13.269,-10.669,-14.541,-11.896,-3.248,27.291,0.0,188.74,,207.0,190.0,-12.587,2.972,-8.644,25.178
480.0,3.159,0.748,-35.209,3.359,9.554,5.112,34.362,4.692,-24.863,-2.81,0.0,35.9,35.9,9.534,3.242,-13.244,-10.675,-14.544,-11.905,-3.248,27.291,0.0,189.64,,207.0,190.0,-12.594,2.975,-8.634,25.205
480.5,3.159,0.748,-35.209,3.359,9.554,5.095,34.352,4.651,-24.993,-2.808,0.0,35.887,35.811,9.534,3.242,-13.237,-10.68,-14.522,-11.891,-3.248,27.283,0.0,189.64,,207.0,190.0,-12.592,2.978,-8.638,25.301
481.0,3.159,0.748,-35.209,3.359,9.554,5.095,34.352,4.651,-24.993,-2.808,0.0,35.9,35.8,9.534,3.242,-13.245,-10.693,-14.541,-11.896,-3.248,27.283,0.0,189.24,,207.0,190.0,-12.583,2.981,-8.63,25.348
481.5,3.265,0.87,-33.276,3.3,9.481,5.095,34.352,4.651,-24.993,-2.808,0.0,35.9,35.8,9.843,3.258,-13.271,-10.684,-14.55,-11.9,-3.248,27.283,0.0,189.24,,207.0,190.0,-12.594,2.984,-8.643,25.34
482.0,3.265,0.87,-33.276,3.3,9.481,5.095,34.352,4.651,-24.993,-2.808,0.0,35.9,35.8,9.843,3.258,-13.3,-10.687,-14.553,-11.911,-3.248,27.283,0.0,189.54,,207.0,190.0,-12.601,2.988,-8.651,25.328
482.5,3.265,0.87,-33.276,3.3,9.481,5.095,34.352,4.651,-24.993,-2.808,0.0,35.9,35.8,9.843,3.258,-13.274,-10.698,-14.552,-11.915,-3.248,27.283,0.0,189.54,,207.0,190.0,-12.613,2.993,-8.649,25.33
483.0,3.265,0.87,-33.276,3.3,9.481,5.095,34.352,4.651,-24.993,-2.808,0.0,35.9,35.8,9.843,3.258,-13.261,-10.702,-14.557,-11.912,-3.248,27.283,0.0,191.74,,207.0,190.0,-12.61,2.997,-8.656,25.353
483.5,3.265,0.87,-33.276,3.3,9.481,5.059,34.339,4.666,-25.063,-2.802,0.0,35.875,35.796,9.843,3.258,-13.3,-10.699,-14.568,-11.914,-3.247,27.294,0.0,191.74,,206.0,190.0,-12.608,3.002,-8.639,25.321
484.0,3.265,0.87,-33.276,3.3,9.481,5.059,34.339,4.666,-25.063,-2.802,0.0,35.9,35.8,9.843,3.258,-13.308,-10.708,-14.605,-11.932,-3.247,27.294,0.0,192.04,,206.0,190.0,-12.62,3.006,-8.641,25.307
484.5,3.001,0.688,-35.209,3.285,9.586,5.059,34.339,4.666,-25.063,-2.802,0.0,35.9,35.8,9.322,3.314,-13.318,-10.697,-14.577,-11.917,-3.247,27.294,0.0,192.04,,205.0,190.0,-12.638,3.01,-8.634,25.275
485.0,3.001,0.688,-35.209,3.285,9.586,5.059,34.339,4.666,-25.063,-2.802,0.0,35.9,35.8,9.322,3.314,-13.32,-10.691,-14.606,-11.909,-3.247,27.294,0.0,192.74,,205.0,190.0,-12.627,3.01,-8.63,25.232
485.5,3.001,0.688,-35.209,3.285,9.586,5.059,34.339,4.666,-25.063,-2.802,0.0,35.9,35.8,9.322,3.314,-13.309,-10.705,-14.612,-11.931,-3.247,27.294,0.0,192.74,,204.0,190.0,-12.631,3.01,-8.638,25.226
486.0,3.001,0.688,-35.209,3.285,9.586,5.059,34.339,4.666,-25.063,-2.802,0.0,35.9,35.8,9.322,3.314,-13.321,-10.713,-14.612,-11.951,-3.247,27.294,0.0,191.24,,204.0,190.0,-12.639,3.01,-8.664,25.182
486.5,3.001,0.688,-35.209,3.285,9.586,5.059,34.339,4.666,-25.063,-2.802,0.0,35.9,35.8,9.322,3.314,-13.347,-10.711,-14.653,-11.948,-3.247,27.294,0.0,191.24,,203.0,190.0,-12.649,3.01,-8.665,25.184
487.0,3.001,0.688,-35.209,3.285,9.586,5.035,34.349,4.693,-25.113,-2.805,0.0,35.878,35.638,9.322,3.314,-13.341,-10.724,-14.665,-11.958,-3.228,27.303,0.0,191.24,,203.0,190.0,-12.665,3.01,-8.655,25.172
487.5,3.001,0.688,-35.209,3.285,9.586,5.035,34.349,4.693,-25.113,-2.805,0.0,35.9,35.6,9.322,3.314,-13.351,-10.729,-14.64,-11.966,-3.228,27.303,0.0,191.24,,202.0,190.0,-12.672,3.009,-8.657,25.167
488.0,2.902,0.738,-33.818,3.295,9.559,5.035,34.349,4.693,-25.113,-2.805,0.0,35.9,35.6,9.714,3.189,-13.37,-10.73,-14.629,-11.962,-3.228,27.303,0.0,190.84,,202.0,190.0,-12.671,3.009,-8.681,25.15
488.5,2.902,0.738,-33.818,3.295,9.559,5.035,34.349,4.693,-25.113,-2.805,0.0,35.9,35.6,9.714,3.189,-13.349,-10.739,-14.647,-11.963,-3.228,27.303,0.0,190.84,,202.0,190.0,-12.673,3.007,-8.677,25.109
489.0,2.902,0.738,-33.818,3.295,9.559,5.035,34.349,4.693,-25.113,-2.805,0.0,35.9,35.6,9.714,3.189,-13.361,-10.756,-14.632,-11.978,-3.228,27.303,0.0,187.14,,202.0,190.0,-12.675,3.006,-8.673,25.103
489.5,2.902,0.738,-33.818,3.295,9.559,5.035,34.349,4.693,-25.113,-2.805,0.0,35.9,35.6,9.714,3.189,-13.365,-10.741,-14.66,-11.968,-3.228,27.303,0.0,187.14,,203.0,190.0,-12.682,3.004,-8.67,25.106
490.0,2.902,0.738,-33.818,3.295,9.559,5.078,34.346,4.676,-25.129,-2.796,0.0,35.865,35.728,9.714,3.189,-13.387,-10.742,-14.665,-11.971,-3.239,27.307,0.0,187.34,,203.0,190.0,-12.683,3.002,-8.675,25.198
490.5,2.902,0.738,-33.818,3.295,9.559,5.078,34.346,4.676,-25.129,-2.796,0.0,35.9,35.7,9.714,3.189,-13.37,-10.77,-14.671,-11.989,-3.239,27.307,0.0,187.34,,204.0,190.0,-12.691,3.001,-8.681,25.216
491.0,2.635,0.702,-33.509,3.309,9.509,5.078,34.346,4.676,-25.129,-2.796,0.0,35.9,35.7,9.737,3.192,-13.38,-10.747,-14.674,-11.981,-3.239,27.307,0.0,187.54,,204.0,190.0,-12.7,2.999,-8.667,25.198
491.5,2.635,0.702,-33.509,3.309,9.509,5.078,34.346,4.676,-25.129,-2.796,0.0,35.9,35.7,9.737,3.192,-13.391,-10.761,-14.685,-11.978,-3.239,27.307,0.0,187.54,,205.0,190.0,-12.695,2.993,-8.673,25.179
492.0,2.635,0.702,-33.509,3.309,9.509,5.078,34.346,4.676,-25.129,-2.796,0.0,35.9,35.7,9.737,3.192,-13.401,-10.759,-14.688,-11.995,-3.239,27.307,0.0,188.64,,205.0,190.0,-12.704,2.987,-8.677,25.154
492.5,2.635,0.702,-33.509,3.309,9.509,5.078,34.346,4.676,-25.129,-2.796,0.0,35.9,35.7,9.737,3.192,-13.375,-10.768,-14.685,-11.973,-3.239,27.307,0.0,188.64,,206.0,190.0,-12.711,2.982,-8.704,25.224
493.0,2.635,0.702,-33.509,3.309,9.509,5.147,34.343,4.713,-25.134,-2.773,0.0,35.87,35.698,9.737,3.192,-13.4,-10.791,-14.677,-11.987,-3.229,27.303,0.0,189.74,,206.0,190.0,-12.7,2.976,-8.7,25.241
493.5,2.635,0.702,-33.509,3.309,9.509,5.147,34.343,4.713,-25.134,-2.773,0.0,35.9,35.7,9.737,3.192,-13.384,-10.764,-14.683,-12.011,-3.229,27.303,0.0,189.74,,206.0,190.0,-12.714,2.97,-8.687,25.199
494.0,2.635,0.702,-33.509,3.309,9.509,5.147,34.343,4.713,-25.134,-2.773,0.0,35.9,35.7,9.737,3.192,-13.396,-10.759,-14.666,-11.993,-3.229,27.303,0.0,189.84,,206.0,190.0,-12.711,2.965,-8.69,25.175
