t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
494.5,3.306,0.786,-35.209,3.253,9.693,5.147,34.343,4.713,-25.134,-2.773,0.0,35.9,35.7,9.532,3.233,-13.397,-10.744,-14.677,-12.006,-3.229,27.303,0.0,189.84,,206.0,190.0,-12.704,2.959,-8.683,25.305
495.0,3.306,0.786,-35.209,3.253,9.693,5.147,34.343,4.713,-25.134,-2.773,0.0,35.9,35.7,9.532,3.233,-13.38,-10.78,-14.687,-11.995,-3.229,27.303,0.0,189.64,,206.0,190.0,-12.706,2.965,-8.694,25.292
495.5,3.306,0.786,-35.209,3.253,9.693,5.147,34.343,4.713,-25.134,-2.773,0.0,35.9,35.7,9.532,3.233,-13.395,-10.773,-14.67,-11.997,-3.229,27.303,0.0,189.64,,206.0,190.0,-12.711,2.971,-8.69,25.307
496.0,3.306,0.786,-35.209,3.253,9.693,5.147,34.343,4.713,-25.134,-2.773,0.0,35.9,35.7,9.532,3.233,-13.406,-10.766,-14.669,-12.007,-3.229,27.303,0.0,191.94,,206.0,190.0,-12.709,2.976,-8.705,25.26
496.5,3.306,0.786,-35.209,3.253,9.693,5.109,34.333,4.659,-25.183,-2.776,0.0,35.844,35.563,9.532,3.233,-13.395,-10.786,-14.673,-12.013,-3.236,27.299,0.0,191.94,,205.0,190.0,-12.712,2.981,-8.713,25.239
497.0,3.306,0.786,-35.209,3.253,9.693,5.109,34.333,4.659,-25.183,-2.776,0.0,35.8,35.6,9.532,3.233,-13.402,-10.79,-14.691,-11.981,-3.236,27.299,0.0,192.24,,205.0,190.0,-12.717,2.987,-8.708,25.293
497.5,3.449,0.841,-35.209,3.25,9.581,5.109,34.333,4.659,-25.183,-2.776,0.0,35.8,35.6,9.417,3.216,-13.384,-10.819,-14.696,-12.023,-3.236,27.299,0.0,192.24,,204.0,190.0,-12.716,2.992,-8.723,25.33
498.0,3.449,0.841,-35.209,3.25,9.581,5.109,34.333,4.659,-25.183,-2.776,0.0,35.8,35.6,9.417,3.216,-13.376,-10.811,-14.667,-12.017,-3.236,27.299,0.0,192.14,,204.0,190.0,-12.73,3.0,-8.739,25.302
498.5,3.449,0.841,-35.209,3.25,9.581,5.109,34.333,4.659,-25.183,-2.776,0.0,35.8,35.6,9.417,3.216,-13.411,-10.802,-14.674,-12.011,-3.236,27.299,0.0,192.14,,203.0,190.0,-12.718,3.007,-8.741,25.26
499.0,3.449,0.841,-35.209,3.25,9.581,5.109,34.333,4.659,-25.183,-2.776,0.0,35.8,35.6,9.417,3.216,-13.425,-10.815,-14.712,-12.035,-3.236,27.299,0.0,191.04,,203.0,190.0,-12.725,3.014,-8.746,25.261
499.5,3.449,0.841,-35.209,3.25,9.581,5.09,34.328,4.68,-25.141,-2.802,0.0,35.836,35.678,9.417,3.216,-13.428,-10.824,-14.725,-12.035,-3.24,27.301,0.0,191.04,,202.0,190.0,-12.747,3.021,-8.738,25.264
500.0,3.449,0.841,-35.209,3.25,9.581,5.09,34.328,4.68,-25.141,-2.802,0.0,35.8,35.7,9.417,3.216,-13.429,-10.809,-14.727,-12.041,-3.24,27.301,0.0,190.74,,202.0,190.0,-12.753,3.028,-8.749,25.223
500.5,3.449,0.841,-35.209,3.25,9.581,5.09,34.328,4.68,-25.141,-2.802,0.0,35.8,35.7,9.417,3.216,-13.43,-10.82,-14.74,-12.04,-3.24,27.301,0.0,190.74,,202.0,190.0,-12.752,3.035,-8.746,25.153
501.0,2.849,0.703,-35.209,3.261,9.624,5.09,34.328,4.68,-25.141,-2.802,0.0,35.8,35.7,9.594,3.239,-13.443,-10.817,-14.708,-12.024,-3.24,27.301,0.0,190.74,,202.0,190.0,-12.758,3.042,-8.725,25.154
501.5,2.849,0.703,-35.209,3.261,9.624,5.09,34.328,4.68,-25.141,-2.802,0.0,35.8,35.7,9.594,3.239,-13.438,-10.811,-14.749,-12.038,-3.24,27.301,0.0,190.74,,202.0,190.0,-12.748,3.039,-8.744,25.147
502.0,2.849,0.703,-35.209,3.261,9.624,5.09,34.328,4.68,-25.141,-2.802,0.0,35.8,35.7,9.594,3.239,-13.425,-10.829,-14.715,-12.056,-3.24,27.301,0.0,187.84,,202.0,190.0,-12.759,3.036,-8.757,25.114
502.5,2.849,0.703,-35.209,3.261,9.624,5.09,34.328,4.68,-25.141,-2.802,0.0,35.8,35.7,9.594,3.239,-13.421,-10.825,-14.719,-12.041,-3.24,27.301,0.0,187.84,,203.0,190.0,-12.756,3.033,-8.743,25.11
503.0,2.849,0.703,-35.209,3.261,9.624,5.113,34.33,4.674,-25.158,-2.795,0.0,35.83,35.544,9.594,3.239,-13.421,-10.816,-14.718,-12.051,-3.231,27.305,0.0,188.34,,203.0,190.0,-12.751,3.027,-8.745,25.045
503.5,2.849,0.703,-35.209,3.261,9.624,5.113,34.33,4.674,-25.158,-2.795,0.0,35.8,35.5,9.594,3.239,-13.445,-10.837,-14.721,-12.045,-3.231,27.305,0.0,188.34,,204.0,190.0,-12.751,3.027,-8.752,24.985
504.0,3.143,0.818,-33.941,3.269,9.481,5.113,34.33,4.674,-25.158,-2.795,0.0,35.8,35.5,9.689,3.281,-13.45,-10.802,-14.719,-12.054,-3.231,27.305,0.0,188.04,,204.0,190.0,-12.762,3.024,-8.778,24.944
504.5,3.143,0.818,-33.941,3.269,9.481,5.113,34.33,4.674,-25.158,-2.795,0.0,35.8,35.5,9.689,3.281,-13.451,-10.814,-14.727,-12.058,-3.231,27.305,0.0,188.04,,205.0,190.0,-12.756,3.026,-8.774,24.881
505.0,3.143,0.818,-33.941,3.269,9.481,5.113,34.33,4.674,-25.158,-2.795,0.0,35.8,35.5,9.689,3.281,-13.447,-10.823,-14.718,-12.055,-3.231,27.305,0.0,189.74,,205.0,190.0,-12.763,3.028,-8.762,24.843
505.5,3.143,0.818,-33.941,3.269,9.481,5.113,34.33,4.674,-25.158,-2.795,0.0,35.8,35.5,9.689,3.281,-13.459,-10.84,-14.746,-12.059,-3.231,27.305,0.0,189.74,,205.0,190.0,-12.761,3.029,-8.757,24.762
506.0,3.143,0.818,-33.941,3.269,9.481,5.1,34.326,4.694,-25.188,-2.789,0.0,35.817,35.637,9.689,3.281,-13.453,-10.831,-14.742,-12.047,-3.235,27.311,0.0,189.34,,205.0,190.0,-12.776,3.031,-8.778,24.705
506.5,3.143,0.818,-33.941,3.269,9.481,5.1,34.326,4.694,-25.188,-2.789,0.0,35.8,35.6,9.689,3.281,-13.465,-10.825,-14.748,-12.069,-3.235,27.311,0.0,189.34,,205.0,190.0,-12.768,3.033,-8.774,24.659
507.0,3.143,0.818,-33.941,3.269,9.481,5.1,34.326,4.694,-25.188,-2.789,0.0,35.8,35.6,9.689,3.281,-13.473,-10.795,-14.664,-12.019,-3.235,27.311,0.0,189.74,,205.0,190.0,-12.777,3.035,-8.787,24.643
507.5,3.712,0.885,-35.209,3.322,9.607,5.1,34.326,4.694,-25.188,-2.789,0.0,35.8,35.6,9.382,3.295,-13.402,-10.856,-14.67,-12.071,-3.235,27.311,0.0,189.74,,205.0,190.0,-12.738,3.037,-8.797,24.591
508.0,3.712,0.885,-35.209,3.322,9.607,5.1,34.326,4.694,-25.188,-2.789,0.0,35.8,35.6,9.382,3.295,-13.444,-10.853,-14.729,-12.087,-3.235,27.311,0.0,189.54,,205.0,190.0,-12.75,3.048,-8.799,24.548
508.5,3.712,0.885,-35.209,3.322,9.607,5.1,34.326,4.694,-25.188,-2.789,0.0,35.8,35.6,9.382,3.295,-13.438,-10.86,-14.725,-12.063,-3.235,27.311,0.0,189.54,,205.0,190.0,-12.778,3.059,-8.812,24.52
509.0,3.712,0.885,-35.209,3.322,9.607,5.1,34.326,4.694,-25.188,-2.789,0.0,35.8,35.6,9.382,3.295,-13.452,-10.85,-14.718,-12.074,-3.235,27.311,0.0,190.64,,205.0,190.0,-12.772,3.069,-8.826,24.514
509.5,3.712,0.885,-35.209,3.322,9.607,5.062,34.329,4.683,-25.219,-2.795,0.0,35.801,35.512,9.382,3.295,-13.472,-10.859,-14.715,-12.064,-3.239,27.311,0.0,190.64,,205.0,190.0,-12.774,3.08,-8.817,24.493
510.0,3.712,0.885,-35.209,3.322,9.607,5.062,34.329,4.683,-25.219,-2.795,0.0,35.8,35.5,9.382,3.295,-13.453,-10.878,-14.748,-12.088,-3.239,27.311,0.0,190.54,,205.0,190.0,-12.777,3.09,-8.803,24.487
510.5,2.459,0.649,-33.538,3.209,9.555,5.062,34.329,4.683,-25.219,-2.795,0.0,35.8,35.5,9.746,3.283,-13.473,-10.874,-14.762,-12.076,-3.239,27.311,0.0,190.54,,205.0,190.0,-12.792,3.101,-8.812,24.473
511.0,2.459,0.649,-33.538,3.209,9.555,5.062,34.329,4.683,-25.219,-2.795,0.0,35.8,35.5,9.746,3.283,-13.461,-10.866,-14.744,-12.073,-3.239,27.311,0.0,190.64,,205.0,190.0,-12.796,3.09,-8.803,24.507
511.5,2.459,0.649,-33.538,3.209,9.555,5.062,34.329,4.683,-25.219,-2.795,0.0,35.8,35.5,9.746,3.283,-13.493,-10.881,-14.771,-12.097,-3.239,27.311,0.0,190.64,,205.0,190.0,-12.786,3.08,-8.826,24.51
512.0,2.459,0.649,-33.538,3.209,9.555,5.062,34.329,4.683,-25.219,-2.795,0.0,35.8,35.5,9.746,3.283,-13.484,-10.86,-14.784,-12.099,-3.239,27.311,0.0,190.24,,205.0,190.0,-12.811,3.069,-8.81,24.52
512.5,2.459,0.649,-33.538,3.209,9.555,5.057,34.323,4.706,-25.211,-2.783,0.0,35.792,35.574,9.746,3.283,-13.495,-10.853,-14.782,-12.083,-3.235,27.307,0.0,190.24,,205.0,190.0,-12.807,3.059,-8.827,24.534
513.0,2.459,0.649,-33.538,3.209,9.555,5.057,34.323,4.706,-25.211,-2.783,0.0,35.8,35.6,9.746,3.283,-13.491,-10.888,-14.771,-12.089,-3.235,27.307,0.0,190.44,,205.0,190.0,-12.803,3.05,-8.826,24.561
513.5,3.332,0.828,-35.209,3.306,9.519,5.057,34.323,4.706,-25.211,-2.783,0.0,35.8,35.6,9.52,3.359,-13.499,-10.894,-14.769,-12.108,-3.235,27.307,0.0,190.44,,205.0,190.0,-12.81,3.045,-8.819,24.56
514.0,3.332,0.828,-35.209,3.306,9.519,5.057,34.323,4.706,-25.211,-2.783,0.0,35.8,35.6,9.52,3.359,-13.493,-10.896,-14.768,-12.102,-3.235,27.307,0.0,190.74,,205.0,190.0,-12.818,3.045,-8.828,24.583
514.5,3.332,0.828,-35.209,3.306,9.519,5.057,34.323,4.706,-25.211,-2.783,0.0,35.8,35.6,9.52,3.359,-13.487,-10.882,-14.779,-12.113,-3.235,27.307,0.0,190.74,,205.0,190.0,-12.815,3.049,-8.818,24.593
515.0,3.332,0.828,-35.209,3.306,9.519,5.057,34.323,4.706,-25.211,-2.783,0.0,35.8,35.6,9.52,3.359,-13.506,-10.883,-14.795,-12.111,-3.235,27.307,0.0,190.74,,205.0,190.0,-12.815,3.054,-8.828,24.644
515.5,3.332,0.828,-35.209,3.306,9.519,5.057,34.323,4.706,-25.211,-2.783,0.0,35.8,35.6,9.52,3.359,-13.503,-10.88,-14.807,-12.108,-3.235,27.307,0.0,190.74,,205.0,190.0,-12.824,3.059,-8.828,24.65
516.0,3.332,0.828,-35.209,3.306,9.519,5.09,34.317,4.692,-25.244,-2.794,0.0,35.781,35.512,9.52,3.359,-13.505,-10.896,-14.801,-12.115,-3.222,27.313,0.0,190.74,,205.0,190.0,-12.825,3.063,-8.817,24.65
516.5,3.332,0.828,-35.209,3.306,9.519,5.09,34.317,4.692,-25.244,-2.794,0.0,35.8,35.5,9.52,3.359,-13.525,-10.88,-14.8,-12.106,-3.222,27.313,0.0,190.74,,205.0,190.0,-12.829,3.068,-8.811,24.682
517.0,2.919,0.701,-35.107,3.294,9.53,5.09,34.317,4.692,-25.244,-2.794,0.0,35.8,35.5,9.549,3.15,-13.497,-10.876,-14.823,-12.126,-3.222,27.313,0.0,190.94,,205.0,190.0,-12.828,3.072,-8.829,24.751
517.5,2.919,0.701,-35.107,3.294,9.53,5.09,34.317,4.692,-25.244,-2.794,0.0,35.8,35.5,9.549,3.15,-13.508,-10.864,-14.811,-12.111,-3.222,27.313,0.0,190.94,,205.0,190.0,-12.831,3.069,-8.81,24.841
518.0,2.919,0.701,-35.107,3.294,9.53,5.09,34.317,4.692,-25.244,-2.794,0.0,35.8,35.5,9.549,3.15,-13.524,-10.868,-14.794,-12.116,-3.222,27.313,0.0,190.64,,205.0,190.0,-12.824,3.067,-8.818,24.868
518.5,2.919,0.701,-35.107,3.294,9.53,5.09,34.317,4.692,-25.244,-2.794,0.0,35.8,35.5,9.549,3.15,-13.529,-10.904,-14.798,-12.124,-3.222,27.313,0.0,190.64,,205.0,190.0,-12.826,3.064,-8.822,24.887
519.0,2.919,0.701,-35.107,3.294,9.53,5.096,34.326,4.666,-25.254,-2.774,0.0,35.774,35.509,9.549,3.15,-13.517,-10.896,-14.799,-12.122,-3.216,27.309,0.0,190.54,,205.0,190.0,-12.839,3.062,-8.844,24.886
519.5,2.919,0.701,-35.107,3.294,9.53,5.096,34.326,4.666,-25.254,-2.774,0.0,35.8,35.5,9.549,3.15,-13.502,-10.9,-14.793,-12.113,-3.216,27.309,0.0,190.54,,205.0,190.0,-12.833,3.06,-8.819,24.964
520.0,3.013,0.756,-34.702,3.284,9.504,5.096,34.326,4.666,-25.254,-2.774,0.0,35.8,35.5,9.713,3.303,-13.503,-10.918,-14.792,-12.132,-3.216,27.309,0.0,190.34,,205.0,190.0,-12.827,3.057,-8.842,24.99
520.5,3.013,0.756,-34.702,3.284,9.504,5.096,34.326,4.666,-25.254,-2.774,0.0,35.8,35.5,9.713,3.303,-13.524,-10.91,-14.807,-12.136,-3.216,27.309,0.0,190.34,,205.0,190.0,-12.836,3.057,-8.844,24.964
521.0,3.013,0.756,-34.702,3.284,9.504,5.096,34.326,4.666,-25.254,-2.774,0.0,35.8,35.5,9.713,3.303,-13.529,-10.917,-14.803,-12.13,-3.216,27.309,0.0,190.44,,205.0,190.0,-12.844,3.055,-8.846,24.974
521.5,3.013,0.756,-34.702,3.284,9.504,5.096,34.326,4.666,-25.254,-2.774,0.0,35.8,35.5,9.713,3.303,-13.533,-10.913,-14.777,-12.139,-3.216,27.309,0.0,190.44,,205.0,190.0,-12.845,3.055,-8.847,24.979
522.0,3.013,0.756,-34.702,3.284,9.504,5.096,34.326,4.666,-25.254,-2.774,0.0,35.8,35.5,9.713,3.303,-13.516,-10.919,-14.811,-12.16,-3.216,27.309,0.0,190.54,,205.0,190.0,-12.84,3.055,-8.85,25.031
522.5,3.013,0.756,-34.702,3.284,9.504,5.087,34.309,4.664,-25.286,-2.791,0.0,35.753,35.445,9.713,3.303,-13.52,-10.909,-14.787,-12.15,-3.229,27.319,0.0,190.54,,205.0,190.0,-12.852,3.054,-8.841,25.063
523.0,3.013,0.756,-34.702,3.284,9.504,5.087,34.309,4.664,-25.286,-2.791,0.0,35.8,35.4,9.713,3.303,-13.515,-10.921,-14.793,-12.115,-3.229,27.319,0.0,190.04,,205.0,190.0,-12.841,3.053,-8.843,25.121
523.5,3.295,0.868,-34.368,3.262,9.571,5.087,34.309,4.664,-25.286,-2.791,0.0,35.8,35.4,9.705,3.289,-13.51,-10.905,-14.784,-12.137,-3.229,27.319,0.0,190.04,,205.0,190.0,-12.836,3.053,-8.847,25.122
524.0,3.295,0.868,-34.368,3.262,9.571,5.087,34.309,4.664,-25.286,-2.791,0.0,35.8,35.4,9.705,3.289,-13.535,-10.911,-14.808,-12.133,-3.229,27.319,0.0,190.54,,205.0,190.0,-12.834,3.057,-8.826,25.137
524.5,3.295,0.868,-34.368,3.262,9.571,5.087,34.309,4.664,-25.286,-2.791,0.0,35.8,35.4,9.705,3.289,-13.55,-10.88,-14.814,-12.124,-3.229,27.319,0.0,190.54,,205.0,190.0,-12.847,3.06,-8.839,25.14
525.0,3.295,0.868,-34.368,3.262,9.571,5.087,34.309,4.664,-25.286,-2.791,0.0,35.8,35.4,9.705,3.289,-13.528,-10.909,-14.806,-12.107,-3.229,27.319,0.0,190.54,,205.0,190.0,-12.842,3.064,-8.81,25.158
525.5,3.295,0.868,-34.368,3.262,9.571,5.09,34.311,4.691,-25.259,-2.787,0.0,35.747,35.466,9.705,3.289,-13.529,-10.886,-14.81,-12.118,-3.239,27.312,0.0,190.54,,205.0,190.0,-12.838,3.068,-8.832,25.171
526.0,3.295,0.868,-34.368,3.262,9.571,5.09,34.311,4.691,-25.259,-2.787,0.0,35.7,35.5,9.705,3.289,-13.514,-10.888,-14.799,-12.134,-3.239,27.312,0.0,190.74,,205.0,190.0,-12.836,3.072,-8.822,25.151
526.5,3.297,0.796,-35.209,3.272,9.583,5.09,34.311,4.691,-25.259,-2.787,0.0,35.7,35.5,9.469,3.369,-13.518,-10.873,-14.782,-12.119,-3.239,27.312,0.0,190.74,,205.0,190.0,-12.834,3.075,-8.819,25.127
527.0,3.297,0.796,-35.209,3.272,9.583,5.09,34.311,4.691,-25.259,-2.787,0.0,35.7,35.5,9.469,3.369,-13.525,-10.922,-14.799,-12.126,-3.239,27.312,0.0,190.64,,205.0,190.0,-12.823,3.079,-8.819,25.11
527.5,3.297,0.796,-35.209,3.272,9.583,5.09,34.311,4.691,-25.259,-2.787,0.0,35.7,35.5,9.469,3.369,-13.505,-10.892,-14.811,-12.124,-3.239,27.312,0.0,190.64,,205.0,190.0,-12.843,3.083,-8.824,25.115
528.0,3.297,0.796,-35.209,3.272,9.583,5.09,34.311,4.691,-25.259,-2.787,0.0,35.7,35.5,9.469,3.369,-13.514,-10.907,-14.819,-12.129,-3.239,27.312,0.0,190.84,,205.0,190.0,-12.833,3.086,-8.837,25.265
528.5,3.297,0.796,-35.209,3.272,9.583,5.09,34.311,4.691,-25.259,-2.787,0.0,35.7,35.5,9.469,3.369,-13.527,-10.897,-14.789,-12.14,-3.239,27.312,0.0,190.84,,205.0,190.0,-12.842,3.09,-8.823,25.265
529.0,3.297,0.796,-35.209,3.272,9.583,5.046,34.314,4.71,-25.21,-2.795,0.0,35.739,35.347,9.469,3.369,-13.508,-10.896,-14.801,-12.143,-3.24,27.305,0.0,191.24,,205.0,190.0,-12.838,3.093,-8.828,25.244
529.5,3.297,0.796,-35.209,3.272,9.583,5.046,34.314,4.71,-25.21,-2.795,0.0,35.7,35.3,9.469,3.369,-13.51,-10.9,-14.796,-12.095,-3.24,27.305,0.0,191.24,,204.0,190.0,-12.837,3.096,-8.827,25.177
530.0,3.289,0.799,-35.209,3.284,9.52,5.046,34.314,4.71,-25.21,-2.795,0.0,35.7,35.3,9.543,3.316,-13.473,-10.907,-14.766,-12.168,-3.24,27.305,0.0,191.14,,204.0,190.0,-12.826,3.1,-8.852,25.112
530.5,3.289,0.799,-35.209,3.284,9.52,5.046,34.314,4.71,-25.21,-2.795,0.0,35.7,35.3,9.543,3.316,-13.509,-10.919,-14.806,-12.124,-3.24,27.305,0.0,191.14,,203.0,190.0,-12.829,3.103,-8.854,25.087
531.0,3.289,0.799,-35.209,3.284,9.52,5.046,34.314,4.71,-25.21,-2.795,0.0,35.7,35.3,9.543,3.316,-13.521,-10.939,-14.811,-12.133,-3.24,27.305,0.0,190.04,,203.0,190.0,-12.84,3.106,-8.861,25.081
531.5,3.289,0.799,-35.209,3.284,9.52,5.046,34.314,4.71,-25.21,-2.795,0.0,35.7,35.3,9.543,3.316,-13.512,-10.925,-14.796,-12.15,-3.24,27.305,0.0,190.04,,203.0,190.0,-12.851,3.109,-8.859,25.012
532.0,3.289,0.799,-35.209,3.284,9.52,5.082,34.302,4.681,-25.231,-2.766,0.0,35.719,35.415,9.543,3.316,-13.532,-10.924,-14.821,-12.14,-3.237,27.304,0.0,189.94,,203.0,190.0,-12.846,3.112,-8.854,24.968
532.5,3.289,0.799,-35.209,3.284,9.52,5.082,34.302,4.681,-25.231,-2.766,0.0,35.7,35.4,9.543,3.316,-13.534,-10.91,-14.815,-12.139,-3.237,27.304,0.0,189.94,,203.0,190.0,-12.854,3.115,-8.862,24.975
533.0,3.237,0.809,-35.209,3.272,9.542,5.082,34.302,4.681,-25.231,-2.766,0.0,35.7,35.4,9.519,3.189,-13.532,-10.931,-14.808,-12.145,-3.237,27.304,0.0,189.84,,203.0,190.0,-12.85,3.118,-8.87,24.985
533.5,3.237,0.809,-35.209,3.272,9.542,5.082,34.302,4.681,-25.231,-2.766,0.0,35.7,35.4,9.519,3.189,-13.53,-10.945,-14.776,-12.152,-3.237,27.304,0.0,189.84,,203.0,190.0,-12.854,3.12,-8.88,24.945
534.0,3.237,0.809,-35.209,3.272,9.542,5.082,34.302,4.681,-25.231,-2.766,0.0,35.7,35.4,9.519,3.189,-13.508,-10.94,-14.767,-12.157,-3.237,27.304,0.0,189.54,,203.0,190.0,-12.851,3.121,-8.874,24.911
534.5,3.237,0.809,-35.209,3.272,9.542,5.082,34.302,4.681,-25.231,-2.766,0.0,35.7,35.4,9.519,3.189,-13.527,-10.918,-14.774,-12.138,-3.237,27.304,0.0,189.54,,203.0,190.0,-12.843,3.123,-8.861,24.901
535.0,3.237,0.809,-35.209,3.272,9.542,5.089,34.298,4.694,-25.304,-2.796,0.0,35.717,35.487,9.519,3.189,-13.512,-10.969,-14.806,-12.141,-3.232,27.318,0.0,188.74,,203.0,190.0,-12.839,3.125,-8.874,24.879
535.5,3.237,0.809,-35.209,3.272,9.542,5.089,34.298,4.694,-25.304,-2.796,0.0,35.7,35.5,9.519,3.189,-13.49,-10.97,-14.805,-12.17,-3.232,27.318,0.0,188.74,,204.0,190.0,-12.857,3.127,-8.864,24.858
536.0,3.237,0.809,-35.209,3.272,9.542,5.089,34.298,4.694,-25.304,-2.796,0.0,35.7,35.5,9.519,3.189,-13.536,-10.945,-14.841,-12.174,-3.232,27.318,0.0,188.84,,204.0,190.0,-12.859,3.129,-8.862,24.832
536.5,2.95,0.816,-34.182,3.281,9.571,5.089,34.298,4.694,-25.304,-2.796,0.0,35.7,35.5,9.584,3.256,-13.552,-10.978,-14.878,-12.191,-3.232,27.318,0.0,188.84,,205.0,190.0,-12.874,3.131,-8.868,24.819
537.0,2.95,0.816,-34.182,3.281,9.571,5.089,34.298,4.694,-25.304,-2.796,0.0,35.7,35.5,9.584,3.256,-13.551,-10.964,-14.853,-12.187,-3.232,27.318,0.0,188.74,,205.0,190.0,-12.9,3.128,-8.867,24.794
537.5,2.95,0.816,-34.182,3.281,9.571,5.089,34.298,4.694,-25.304,-2.796,0.0,35.7,35.5,9.584,3.256,-13.575,-10.943,-14.861,-12.178,-3.232,27.318,0.0,188.74,,206.0,190.0,-12.889,3.125,-8.877,24.785
538.0,2.95,0.816,-34.182,3.281,9.571,5.089,34.298,4.694,-25.304,-2.796,0.0,35.7,35.5,9.584,3.256,-13.592,-10.955,-14.875,-12.195,-3.232,27.318,0.0,189.44,,206.0,190.0,-12.889,3.122,-8.862,24.77
538.5,2.95,0.816,-34.182,3.281,9.571,5.059,34.289,4.669,-25.332,-2.784,0.0,35.703,35.407,9.584,3.256,-13.58,-10.973,-14.881,-12.205,-3.233,27.313,0.0,189.44,,206.0,190.0,-12.904,3.119,-8.876,24.798
539.0,2.95,0.816,-34.182,3.281,9.571,5.059,34.289,4.669,-25.332,-2.784,0.0,35.7,35.4,9.584,3.256,-13.586,-10.978,-14.901,-12.183,-3.233,27.313,0.0,189.74,,206.0,190.0,-12.91,3.116,-8.887,24.918
539.5,2.836,0.746,-33.582,3.304,9.489,5.059,34.289,4.669,-25.332,-2.784,0.0,35.7,35.4,9.794,3.175,-13.588,-10.971,-14.891,-12.199,-3.233,27.313,0.0,189.74,,206.0,190.0,-12.912,3.114,-8.87,24.961
540.0,2.836,0.746,-33.582,3.304,9.489,5.059,34.289,4.669,-25.332,-2.784,0.0,35.7,35.4,9.794,3.175,-13.601,-10.976,-14.871,-12.204,-3.233,27.313,0.0,190.14,,206.0,190.0,-12.912,3.109,-8.865,24.964
540.5,2.836,0.746,-33.582,3.304,9.489,5.059,34.289,4.669,-25.332,-2.784,0.0,35.7,35.4,9.794,3.175,-13.587,-10.979,-14.889,-12.192,-3.233,27.313,0.0,190.14,,206.0,190.0,-12.913,3.105,-8.889,24.94
541.0,2.836,0.746,-33.582,3.304,9.489,5.059,34.289,4.669,-25.332,-2.784,0.0,35.7,35.4,9.794,3.175,-13.582,-10.968,-14.879,-12.203,-3.233,27.313,0.0,192.14,,206.0,190.0,-12.912,3.1,-8.885,24.944
541.5,2.836,0.746,-33.582,3.304,9.489,5.094,34.29,4.698,-25.317,-2.792,0.0,35.687,35.339,9.794,3.175,-13.586,-10.968,-14.876,-12.196,-3.237,27.315,0.0,192.14,,205.0,190.0,-12.908,3.096,-8.874,24.915
542.0,2.836,0.746,-33.582,3.304,9.489,5.094,34.29,4.698,-25.317,-2.792,0.0,35.7,35.3,9.794,3.175,-13.584,-10.985,-14.906,-12.194,-3.237,27.315,0.0,191.64,,205.0,190.0,-12.907,3.092,-8.859,24.923
542.5,2.836,0.746,-33.582,3.304,9.489,5.094,34.29,4.698,-25.317,-2.792,0.0,35.7,35.3,9.794,3.175,-13.597,-10.948,-14.891,-12.2,-3.237,27.315,0.0,191.64,,204.0,190.0,-12.917,3.087,-8.877,24.879
543.0,3.462,0.816,-35.209,3.225,9.549,5.094,34.29,4.698,-25.317,-2.792,0.0,35.7,35.3,9.421,3.266,-13.6,-10.969,-14.883,-12.188,-3.237,27.315,0.0,191.74,,204.0,190.0,-12.909,3.083,-8.874,24.827
543.5,3.462,0.816,-35.209,3.225,9.549,5.094,34.29,4.698,-25.317,-2.792,0.0,35.7,35.3,9.421,3.266,-13.591,-10.967,-14.869,-12.199,-3.237,27.315,0.0,191.74,,203.0,190.0,-12.91,3.089,-8.875,24.771
544.0,3.462,0.816,-35.209,3.225,9.549,5.094,34.29,4.698,-25.317,-2.792,0.0,35.7,35.3,9.421,3.266,-13.609,-10.965,-14.882,-12.206,-3.237,27.315,0.0,191.84,,203.0,190.0,-12.907,3.096,-8.875,24.778
544.5,3.462,0.816,-35.209,3.225,9.549,5.094,34.29,4.698,-25.317,-2.792,0.0,35.7,35.3,9.421,3.266,-13.578,-10.963,-14.884,-12.199,-3.237,27.315,0.0,191.84,,202.0,190.0,-12.916,3.102,-8.867,24.772
545.0,3.462,0.816,-35.209,3.225,9.549,5.122,34.285,4.673,-25.29,-2.789,0.0,35.678,35.295,9.421,3.266,-13.592,-10.948,-14.885,-12.199,-3.233,27.315,0.0,191.04,,202.0,190.0,-12.906,3.107,-8.88,24.778
545.5,3.462,0.816,-35.209,3.225,9.549,5.122,34.285,4.673,-25.29,-2.789,0.0,35.7,35.3,9.421,3.266,-13.555,-10.986,-14.853,-12.205,-3.233,27.315,0.0,191.04,,201.0,190.0,-12.906,3.113,-8.883,24.803
546.0,3.509,0.82,-35.209,3.205,9.554,5.122,34.285,4.673,-25.29,-2.789,0.0,35.7,35.3,9.586,3.161,-13.586,-10.944,-14.801,-12.159,-3.233,27.315,0.0,191.24,,201.0,190.0,-12.9,3.119,-8.891,24.901
546.5,3.509,0.82,-35.209,3.205,9.554,5.122,34.285,4.673,-25.29,-2.789,0.0,35.7,35.3,9.586,3.161,-13.557,-10.948,-14.84,-12.176,-3.233,27.315,0.0,191.24,,200.0,190.0,-12.873,3.125,-8.878,24.886
547.0,3.509,0.82,-35.209,3.205,9.554,5.122,34.285,4.673,-25.29,-2.789,0.0,35.7,35.3,9.586,3.161,-13.563,-10.95,-14.848,-12.171,-3.233,27.315,0.0,190.84,,200.0,190.0,-12.88,3.132,-8.864,24.849
547.5,3.509,0.82,-35.209,3.205,9.554,5.122,34.285,4.673,-25.29,-2.789,0.0,35.7,35.3,9.586,3.161,-13.556,-10.949,-14.836,-12.17,-3.233,27.315,0.0,190.84,,200.0,190.0,-12.883,3.138,-8.872,24.835
548.0,3.509,0.82,-35.209,3.205,9.554,5.088,34.296,4.675,-25.258,-2.776,0.0,35.68,35.35,9.586,3.161,-13.559,-10.954,-14.823,-12.134,-3.222,27.326,0.0,186.74,,200.0,190.0,-12.878,3.144,-8.897,24.812
548.5,3.509,0.82,-35.209,3.205,9.554,5.088,34.296,4.675,-25.258,-2.776,0.0,35.7,35.3,9.586,3.161,-13.532,-10.944,-14.825,-12.181,-3.222,27.326,0.0,186.74,,201.0,190.0,-12.868,3.15,-8.872,24.797
549.0,3.509,0.82,-35.209,3.205,9.554,5.088,34.296,4.675,-25.258,-2.776,0.0,35.7,35.3,9.586,3.161,-13.543,-10.946,-14.844,-12.166,-3.222,27.326,0.0,187.14,,201.0,190.0,-12.87,3.156,-8.856,24.809
549.5,2.881,0.761,-34.312,3.315,9.553,5.088,34.296,4.675,-25.258,-2.776,0.0,35.7,35.3,9.553,3.164,-13.552,-10.919,-14.835,-12.148,-3.222,27.326,0.0,187.14,,202.0,190.0,-12.875,3.162,-8.852,24.78
550.0,2.881,0.761,-34.312,3.315,9.553,5.088,34.296,4.675,-25.258,-2.776,0.0,35.7,35.3,9.553,3.164,-13.561,-10.938,-14.857,-12.168,-3.222,27.326,0.0,186.64,,202.0,190.0,-12.864,3.157,-8.873,24.775
550.5,2.881,0.761,-34.312,3.315,9.553,5.088,34.296,4.675,-25.258,-2.776,0.0,35.7,35.3,9.553,3.164,-13.571,-10.926,-14.854,-12.153,-3.222,27.326,0.0,186.64,,203.0,190.0,-12.881,3.152,-8.864,24.766
551.0,2.881,0.761,-34.312,3.315,9.553,5.088,34.296,4.675,-25.258,-2.776,0.0,35.7,35.3,9.553,3.164,-13.573,-10.939,-14.879,-12.179,-3.222,27.326,0.0,187.24,,203.0,190.0,-12.876,3.148,-8.86,24.76
551.5,2.881,0.761,-34.312,3.315,9.553,5.07,34.277,4.676,-25.316,-2.799,0.0,35.667,35.278,9.553,3.164,-13.561,-10.951,-14.884,-12.187,-3.235,27.321,0.0,187.24,,204.0,190.0,-12.893,3.144,-8.857,24.767
552.0,2.881,0.761,-34.312,3.315,9.553,5.07,34.277,4.676,-25.316,-2.799,0.0,35.7,35.3,9.553,3.164,-13.576,-10.947,-14.882,-12.178,-3.235,27.321,0.0,186.94,,204.0,190.0,-12.896,3.139,-8.858,24.775
552.5,3.117,0.741,-35.209,3.405,9.545,5.07,34.277,4.676,-25.316,-2.799,0.0,35.7,35.3,9.444,3.356,-13.588,-10.93,-14.883,-12.186,-3.235,27.321,0.0,186.94,,205.0,190.0,-12.896,3.135,-8.852,24.775
553.0,3.117,0.741,-35.209,3.405,9.545,5.07,34.277,4.676,-25.316,-2.799,0.0,35.7,35.3,9.444,3.356,-13.584,-10.958,-14.865,-12.193,-3.235,27.321,0.0,187.64,,205.0,190.0,-12.896,3.135,-8.869,24.777
553.5,3.117,0.741,-35.209,3.405,9.545,5.07,34.277,4.676,-25.316,-2.799,0.0,35.7,35.3,9.444,3.356,-13.575,-10.965,-14.903,-12.178,-3.235,27.321,0.0,187.64,,206.0,190.0,-12.9,3.135,-8.871,24.769
554.0,3.117,0.741,-35.209,3.405,9.545,5.07,34.277,4.676,-25.316,-2.799,0.0,35.7,35.3,9.444,3.356,-13.593,-10.957,-14.862,-12.182,-3.235,27.321,0.0,190.34,,206.0,190.0,-12.905,3.134,-8.883,24.757
554.5,3.117,0.741,-35.209,3.405,9.545,5.055,34.284,4.663,-25.327,-2.793,0.0,35.662,35.385,9.444,3.356,-13.578,-10.955,-14.869,-12.194,-3.227,27.33,0.0,190.34,,206.0,190.0,-12.899,3.134,-8.877,24.77
555.0,3.117,0.741,-35.209,3.405,9.545,5.055,34.284,4.663,-25.327,-2.793,0.0,35.7,35.4,9.444,3.356,-13.583,-10.965,-14.862,-12.197,-3.227,27.33,0.0,190.84,,206.0,190.0,-12.899,3.134,-8.862,24.78
555.5,3.117,0.741,-35.209,3.405,9.545,5.055,34.284,4.663,-25.327,-2.793,0.0,35.7,35.4,9.444,3.356,-13.598,-10.959,-14.886,-12.182,-3.227,27.33,0.0,190.84,,206.0,190.0,-12.902,3.133,-8.861,24.779
556.0,3.043,0.717,-35.209,3.244,9.557,5.055,34.284,4.663,-25.327,-2.793,0.0,35.7,35.4,9.504,3.209,-13.606,-10.978,-14.897,-12.184,-3.227,27.33,0.0,191.04,,206.0,190.0,-12.906,3.133,-8.866,24.751
556.5,3.043,0.717,-35.209,3.244,9.557,5.055,34.284,4.663,-25.327,-2.793,0.0,35.7,35.4,9.504,3.209,-13.615,-10.98,-14.907,-12.206,-3.227,27.33,0.0,191.04,,205.0,190.0,-12.916,3.132,-8.891,24.722
557.0,3.043,0.717,-35.209,3.244,9.557,5.055,34.284,4.663,-25.327,-2.793,0.0,35.7,35.4,9.504,3.209,-13.609,-10.967,-14.893,-12.193,-3.227,27.33,0.0,192.94,,205.0,190.0,-12.927,3.13,-8.887,24.719
557.5,3.043,0.717,-35.209,3.244,9.557,5.055,34.284,4.663,-25.327,-2.793,0.0,35.7,35.4,9.504,3.209,-13.609,-10.976,-14.898,-12.211,-3.227,27.33,0.0,192.94,,204.0,190.0,-12.916,3.129,-8.874,24.74
558.0,3.043,0.717,-35.209,3.244,9.557,5.069,34.275,4.676,-25.352,-2.775,0.0,35.654,35.343,9.504,3.209,-13.627,-10.959,-14.936,-12.217,-3.236,27.323,0.0,193.04,,204.0,190.0,-12.923,3.127,-8.868,24.762
558.5,3.043,0.717,-35.209,3.244,9.557,5.069,34.275,4.676,-25.352,-2.775,0.0,35.7,35.3,9.504,3.209,-13.614,-10.983,-14.894,-12.212,-3.236,27.323,0.0,193.04,,203.0,190.0,-12.935,3.126,-8.86,24.763
559.0,2.934,0.746,-33.878,3.255,9.486,5.069,34.275,4.676,-25.352,-2.775,0.0,35.7,35.3,9.744,3.303,-13.605,-10.969,-14.906,-12.206,-3.236,27.323,0.0,192.94,,203.0,190.0,-12.926,3.125,-8.869,24.772
559.5,2.934,0.746,-33.878,3.255,9.486,5.069,34.275,4.676,-25.352,-2.775,0.0,35.7,35.3,9.744,3.303,-13.606,-10.955,-14.879,-12.208,-3.236,27.323,0.0,192.94,,202.0,190.0,-12.921,3.122,-8.865,24.764
560.0,2.934,0.746,-33.878,3.255,9.486,5.069,34.275,4.676,-25.352,-2.775,0.0,35.7,35.3,9.744,3.303,-13.602,-10.973,-14.874,-12.212,-3.236,27.323,0.0,192.64,,202.0,190.0,-12.912,3.118,-8.87,24.75
560.5,2.934,0.746,-33.878,3.255,9.486,5.069,34.275,4.676,-25.352,-2.775,0.0,35.7,35.3,9.744,3.303,-13.593,-10.954,-14.878,-12.203,-3.236,27.323,0.0,192.64,,201.0,190.0,-12.915,3.115,-8.867,24.763
561.0,2.934,0.746,-33.878,3.255,9.486,5.099,34.293,4.676,-25.254,-2.791,0.0,35.646,35.326,9.744,3.303,-13.59,-10.975,-14.898,-12.195,-3.237,27.312,0.0,189.94,,201.0,190.0,-12.907,3.113,-8.869,24.785
561.5,2.934,0.746,-33.878,3.255,9.486,5.099,34.293,4.676,-25.254,-2.791,0.0,35.6,35.3,9.744,3.303,-13.589,-10.971,-14.888,-12.195,-3.237,27.312,0.0,189.94,,201.0,190.0,-12.914,3.11,-8.876,24.783
562.0,2.799,0.724,-34.326,3.281,9.522,5.099,34.293,4.676,-25.254,-2.791,0.0,35.6,35.3,9.685,3.329,-13.584,-10.963,-14.89,-12.196,-3.237,27.312,0.0,189.74,,201.0,190.0,-12.911,3.107,-8.876,24.779
562.5,2.799,0.724,-34.326,3.281,9.522,5.099,34.293,4.676,-25.254,-2.791,0.0,35.6,35.3,9.685,3.329,-13.59,-10.956,-14.893,-12.193,-3.237,27.312,0.0,189.74,,201.0,190.0,-12.908,3.102,-8.867,24.78
563.0,2.799,0.724,-34.326,3.281,9.522,5.099,34.293,4.676,-25.254,-2.791,0.0,35.6,35.3,9.685,3.329,-13.582,-10.964,-14.887,-12.193,-3.237,27.312,0.0,189.74,,201.0,190.0,-12.908,3.097,-8.857,24.756
563.5,2.799,0.724,-34.326,3.281,9.522,5.099,34.293,4.676,-25.254,-2.791,0.0,35.6,35.3,9.685,3.329,-13.587,-10.943,-14.876,-12.184,-3.237,27.312,0.0,189.74,,201.0,190.0,-12.906,3.092,-8.859,24.751
564.0,2.799,0.724,-34.326,3.281,9.522,5.099,34.293,4.676,-25.254,-2.791,0.0,35.6,35.3,9.685,3.329,-13.569,-10.938,-14.877,-12.183,-3.237,27.312,0.0,187.24,,201.0,190.0,-12.898,3.087,-8.865,24.724
564.5,2.799,0.724,-34.326,3.281,9.522,5.084,34.293,4.673,-25.253,-2.794,0.0,35.651,35.373,9.685,3.329,-13.598,-10.929,-14.864,-12.18,-3.23,27.331,0.0,187.24,,202.0,190.0,-12.892,3.082,-8.849,24.703
565.0,2.799,0.724,-34.326,3.281,9.522,5.084,34.293,4.673,-25.253,-2.794,0.0,35.7,35.4,9.685,3.329,-13.555,-10.967,-14.86,-12.183,-3.23,27.331,0.0,187.24,,202.0,190.0,-12.893,3.078,-8.854,24.667
565.5,2.963,0.768,-35.021,3.327,9.53,5.084,34.293,4.673,-25.253,-2.794,0.0,35.7,35.4,9.581,3.182,-13.59,-10.957,-14.889,-12.19,-3.23,27.331,0.0,187.24,,203.0,190.0,-12.891,3.073,-8.861,24.627
566.0,2.963,0.768,-35.021,3.327,9.53,5.084,34.293,4.673,-25.253,-2.794,0.0,35.7,35.4,9.581,3.182,-13.584,-10.959,-14.881,-12.197,-3.23,27.331,0.0,187.04,,203.0,190.0,-12.906,3.071,-8.86,24.592
566.5,2.963,0.768,-35.021,3.327,9.53,5.084,34.293,4.673,-25.253,-2.794,0.0,35.7,35.4,9.581,3.182,-13.597,-10.955,-14.87,-12.181,-3.23,27.331,0.0,187.04,,204.0,190.0,-12.905,3.07,-8.855,24.571
567.0,2.963,0.768,-35.021,3.327,9.53,5.084,34.293,4.673,-25.253,-2.794,0.0,35.7,35.4,9.581,3.182,-13.598,-10.952,-14.853,-12.188,-3.23,27.331,0.0,188.64,,204.0,190.0,-12.901,3.068,-8.865,24.532
567.5,2.963,0.768,-35.021,3.327,9.53,5.072,34.276,4.646,-25.334,-2.805,0.0,35.638,35.447,9.581,3.182,-13.566,-10.963,-14.856,-12.2,-3.245,27.313,0.0,188.64,,205.0,190.0,-12.898,3.066,-8.866,24.48
568.0,2.963,0.768,-35.021,3.327,9.53,5.072,34.276,4.646,-25.334,-2.805,0.0,35.6,35.4,9.581,3.182,-13.567,-10.958,-14.882,-12.179,-3.245,27.313,0.0,188.84,,205.0,190.0,-12.896,3.064,-8.85,24.454
568.5,2.961,0.7,-35.209,3.218,9.593,5.072,34.276,4.646,-25.334,-2.805,0.0,35.6,35.4,9.612,3.374,-13.601,-10.971,-14.888,-12.18,-3.245,27.313,0.0,188.84,,206.0,190.0,-12.896,3.063,-8.864,24.422
569.0,2.961,0.7,-35.209,3.218,9.593,5.072,34.276,4.646,-25.334,-2.805,0.0,35.6,35.4,9.612,3.374,-13.581,-10.981,-14.894,-12.193,-3.245,27.313,0.0,188.84,,206.0,190.0,-12.91,3.061,-8.863,24.416
569.5,2.961,0.7,-35.209,3.218,9.593,5.072,34.276,4.646,-25.334,-2.805,0.0,35.6,35.4,9.612,3.374,-13.605,-10.984,-14.904,-12.206,-3.245,27.313,0.0,188.84,,207.0,190.0,-12.912,3.059,-8.861,24.388
570.0,2.961,0.7,-35.209,3.218,9.593,5.072,34.276,4.646,-25.334,-2.805,0.0,35.6,35.4,9.612,3.374,-13.596,-11.0,-14.908,-12.204,-3.245,27.313,0.0,192.14,,207.0,190.0,-12.925,3.058,-8.873,24.382
570.5,2.961,0.7,-35.209,3.218,9.593,5.072,34.276,4.646,-25.334,-2.805,0.0,35.6,35.4,9.612,3.374,-13.609,-10.988,-14.901,-12.229,-3.245,27.313,0.0,192.14,,206.0,190.0,-12.927,3.055,-8.887,24.384
571.0,2.961,0.7,-35.209,3.218,9.593,5.051,34.276,4.721,-25.344,-2.797,0.0,35.642,35.41,9.612,3.374,-13.617,-10.956,-14.894,-12.22,-3.242,27.32,0.0,191.44,,206.0,190.0,-12.932,3.055,-8.875,24.427
571.5,2.961,0.7,-35.209,3.218,9.593,5.051,34.276,4.721,-25.344,-2.797,0.0,35.6,35.4,9.612,3.374,-13.604,-10.975,-14.903,-12.209,-3.242,27.32,0.0,191.44,,205.0,190.0,-12.922,3.053,-8.863,24.442
572.0,3.599,0.817,-35.209,3.177,9.57,5.051,34.276,4.721,-25.344,-2.797,0.0,35.6,35.4,9.556,3.278,-13.586,-11.002,-14.894,-12.21,-3.242,27.32,0.0,192.14,,205.0,190.0,-12.923,3.052,-8.891,24.465
572.5,3.599,0.817,-35.209,3.177,9.57,5.051,34.276,4.721,-25.344,-2.797,0.0,35.6,35.4,9.556,3.278,-13.629,-10.99,-14.902,-12.216,-3.242,27.32,0.0,192.14,,204.0,190.0,-12.923,3.061,-8.902,24.488
573.0,3.599,0.817,-35.209,3.177,9.57,5.051,34.276,4.721,-25.344,-2.797,0.0,35.6,35.4,9.556,3.278,-13.614,-10.982,-14.865,-12.197,-3.242,27.32,0.0,191.74,,204.0,190.0,-12.934,3.07,-8.903,24.475
573.5,3.599,0.817,-35.209,3.177,9.57,5.051,34.276,4.721,-25.344,-2.797,0.0,35.6,35.4,9.556,3.278,-13.559,-11.042,-14.88,-12.255,-3.242,27.32,0.0,191.74,,203.0,190.0,-12.915,3.078,-8.897,24.471
574.0,3.599,0.817,-35.209,3.177,9.57,5.055,34.288,4.693,-25.412,-2.8,0.0,35.648,35.383,9.556,3.278,-13.612,-11.029,-14.908,-12.253,-3.246,27.312,0.0,192.44,,203.0,190.0,-12.934,3.087,-8.929,24.458
574.5,3.599,0.817,-35.209,3.177,9.57,5.055,34.288,4.693,-25.412,-2.8,0.0,35.6,35.4,9.556,3.278,-13.63,-10.935,-14.855,-12.177,-3.246,27.312,0.0,192.44,,202.0,190.0,-12.95,3.095,-8.946,24.45
575.0,3.476,0.855,-35.209,3.247,9.551,5.055,34.288,4.693,-25.412,-2.8,0.0,35.6,35.4,9.59,3.418,-13.586,-11.031,-14.875,-12.22,-3.246,27.312,0.0,192.04,,202.0,190.0,-12.899,3.103,-8.929,24.425
575.5,3.476,0.855,-35.209,3.247,9.551,5.055,34.288,4.693,-25.412,-2.8,0.0,35.6,35.4,9.59,3.418,-13.619,-11.043,-14.928,-12.258,-3.246,27.312,0.0,192.04,,201.0,190.0,-12.928,3.11,-8.919,24.407
576.0,3.476,0.855,-35.209,3.247,9.551,5.055,34.288,4.693,-25.412,-2.8,0.0,35.6,35.4,9.59,3.418,-13.654,-11.044,-14.927,-12.28,-3.246,27.312,0.0,192.34,,201.0,190.0,-12.962,3.116,-8.947,24.371
576.5,3.476,0.855,-35.209,3.247,9.551,5.055,34.288,4.693,-25.412,-2.8,0.0,35.6,35.4,9.59,3.418,-13.654,-11.053,-14.943,-12.26,-3.246,27.312,0.0,192.34,,200.0,190.0,-12.976,3.121,-8.93,24.311
577.0,3.476,0.855,-35.209,3.247,9.551,5.029,34.289,4.658,-25.381,-2.79,0.0,35.644,35.477,9.59,3.418,-13.629,-11.064,-14.931,-12.285,-3.249,27.317,0.0,188.34,,200.0,190.0,-12.977,3.127,-8.962,24.27
577.5,3.476,0.855,-35.209,3.247,9.551,5.029,34.289,4.658,-25.381,-2.79,0.0,35.6,35.5,9.59,3.418,-13.669,-11.057,-14.961,-12.284,-3.249,27.317,0.0,188.34,,201.0,190.0,-12.977,3.133,-8.945,24.279
578.0,3.476,0.855,-35.209,3.247,9.551,5.029,34.289,4.658,-25.381,-2.79,0.0,35.6,35.5,9.59,3.418,-13.654,-11.066,-14.971,-12.261,-3.249,27.317,0.0,188.64,,201.0,190.0,-12.993,3.139,-8.939,24.337
578.5,2.541,0.68,-33.642,3.306,9.494,5.029,34.289,4.658,-25.381,-2.79,0.0,35.6,35.5,9.753,3.179,-13.678,-11.049,-14.962,-12.289,-3.249,27.317,0.0,188.64,,202.0,190.0,-12.988,3.144,-8.949,24.383
579.0,2.541,0.68,-33.642,3.306,9.494,5.029,34.289,4.658,-25.381,-2.79,0.0,35.6,35.5,9.753,3.179,-13.66,-11.03,-14.971,-12.286,-3.249,27.317,0.0,188.14,,202.0,190.0,-12.994,3.134,-8.96,24.382
579.5,2.541,0.68,-33.642,3.306,9.494,5.029,34.289,4.658,-25.381,-2.79,0.0,35.6,35.5,9.753,3.179,-13.693,-11.05,-14.936,-12.303,-3.249,27.317,0.0,188.14,,203.0,190.0,-12.987,3.124,-8.955,24.397
580.0,2.541,0.68,-33.642,3.306,9.494,5.029,34.289,4.658,-25.381,-2.79,0.0,35.6,35.5,9.753,3.179,-13.672,-11.053,-14.96,-12.283,-3.249,27.317,0.0,187.84,,203.0,190.0,-12.995,3.115,-8.942,24.422
580.5,2.541,0.68,-33.642,3.306,9.494,5.046,34.296,4.69,-25.347,-2.792,0.0,35.658,35.487,9.753,3.179,-13.678,-11.063,-14.956,-12.28,-3.235,27.329,0.0,187.84,,204.0,190.0,-12.992,3.106,-8.963,24.455
581.0,2.541,0.68,-33.642,3.306,9.494,5.046,34.296,4.69,-25.347,-2.792,0.0,35.7,35.5,9.753,3.179,-13.626,-11.041,-14.933,-12.289,-3.235,27.329,0.0,187.04,,204.0,190.0,-12.994,3.096,-8.96,24.496
581.5,3.144,0.794,-34.315,3.289,9.501,5.046,34.296,4.69,-25.347,-2.792,0.0,35.7,35.5,9.576,3.032,-13.616,-11.07,-14.921,-12.29,-3.235,27.329,0.0,187.04,,205.0,190.0,-12.972,3.087,-8.959,24.492
582.0,3.144,0.794,-34.315,3.289,9.501,5.046,34.296,4.69,-25.347,-2.792,0.0,35.7,35.5,9.576,3.032,-13.649,-11.046,-14.954,-12.275,-3.235,27.329,0.0,187.54,,205.0,190.0,-12.974,3.088,-8.931,24.529
582.5,3.144,0.794,-34.315,3.289,9.501,5.046,34.296,4.69,-25.347,-2.792,0.0,35.7,35.5,9.576,3.032,-13.669,-11.029,-14.922,-12.261,-3.235,27.329,0.0,187.54,,206.0,190.0,-12.981,3.089,-8.949,24.545
583.0,3.144,0.794,-34.315,3.289,9.501,5.046,34.296,4.69,-25.347,-2.792,0.0,35.7,35.5,9.576,3.032,-13.666,-11.049,-14.956,-12.277,-3.235,27.329,0.0,190.14,,206.0,190.0,-12.971,3.09,-8.944,24.568
583.5,3.144,0.794,-34.315,3.289,9.501,5.032,34.298,4.667,-25.352,-2.78,0.0,35.669,35.493,9.576,3.032,-13.655,-11.062,-14.963,-12.269,-3.223,27.334,0.0,190.14,,206.0,190.0,-12.987,3.091,-8.942,24.571
584.0,3.144,0.794,-34.315,3.289,9.501,5.032,34.298,4.667,-25.352,-2.78,0.0,35.7,35.5,9.576,3.032,-13.651,-11.041,-14.958,-12.259,-3.223,27.334,0.0,190.44,,206.0,190.0,-12.987,3.092,-8.932,24.583
584.5,3.144,0.794,-34.315,3.289,9.501,5.032,34.298,4.667,-25.352,-2.78,0.0,35.7,35.5,9.576,3.032,-13.677,-11.028,-14.953,-12.264,-3.223,27.334,0.0,190.44,,206.0,190.0,-12.977,3.093,-8.913,24.557
585.0,2.608,0.666,-35.209,3.247,9.54,5.032,34.298,4.667,-25.352,-2.78,0.0,35.7,35.5,9.501,3.136,-13.651,-11.029,-14.938,-12.277,-3.223,27.334,0.0,190.04,,206.0,190.0,-12.98,3.093,-8.916,24.504
585.5,2.608,0.666,-35.209,3.247,9.54,5.032,34.298,4.667,-25.352,-2.78,0.0,35.7,35.5,9.501,3.136,-13.675,-11.026,-14.952,-12.279,-3.223,27.334,0.0,190.04,,206.0,190.0,-12.974,3.085,-8.914,24.473
586.0,2.608,0.666,-35.209,3.247,9.54,5.032,34.298,4.667,-25.352,-2.78,0.0,35.7,35.5,9.501,3.136,-13.677,-11.022,-14.969,-12.256,-3.223,27.334,0.0,191.44,,206.0,190.0,-12.983,3.078,-8.909,24.504
586.5,2.608,0.666,-35.209,3.247,9.54,5.032,34.298,4.667,-25.352,-2.78,0.0,35.7,35.5,9.501,3.136,-13.634,-11.042,-14.958,-12.283,-3.223,27.334,0.0,191.44,,205.0,190.0,-12.981,3.07,-8.939,24.53
587.0,2.608,0.666,-35.209,3.247,9.54,5.06,34.302,4.667,-25.313,-2.786,0.0,35.668,35.536,9.501,3.136,-13.635,-11.044,-14.932,-12.261,-3.239,27.325,0.0,191.44,,205.0,190.0,-12.979,3.062,-8.935,24.527
587.5,2.608,0.666,-35.209,3.247,9.54,5.06,34.302,4.667,-25.313,-2.786,0.0,35.7,35.5,9.501,3.136,-13.645,-11.033,-14.916,-12.268,-3.239,27.325,0.0,191.44,,204.0,190.0,-12.968,3.055,-8.931,24.54
588.0,2.635,0.738,-34.074,3.266,9.447,5.06,34.302,4.667,-25.313,-2.786,0.0,35.7,35.5,9.643,3.264,-13.632,-11.043,-14.914,-12.266,-3.239,27.325,0.0,192.14,,204.0,190.0,-12.965,3.048,-8.939,24.519
588.5,2.635,0.738,-34.074,3.266,9.447,5.06,34.302,4.667,-25.313,-2.786,0.0,35.7,35.5,9.643,3.264,-13.637,-11.037,-14.906,-12.264,-3.239,27.325,0.0,192.14,,203.0,190.0,-12.964,3.041,-8.93,24.538
589.0,2.635,0.738,-34.074,3.266,9.447,5.06,34.302,4.667,-25.313,-2.786,0.0,35.7,35.5,9.643,3.264,-13.63,-11.043,-14.919,-12.271,-3.239,27.325,0.0,191.24,,203.0,190.0,-12.961,3.034,-8.937,24.541
589.5,2.635,0.738,-34.074,3.266,9.447,5.06,34.302,4.667,-25.313,-2.786,0.0,35.7,35.5,9.643,3.264,-13.602,-11.068,-14.9,-12.263,-3.239,27.325,0.0,191.24,,202.0,190.0,-12.966,3.028,-8.913,24.543
590.0,2.635,0.738,-34.074,3.266,9.447,5.024,34.287,4.676,-25.34,-2.805,0.0,35.671,35.49,9.643,3.264,-13.647,-11.05,-14.923,-12.242,-3.244,27.322,0.0,190.64,,202.0,190.0,-12.958,3.021,-8.903,24.532
590.5,2.635,0.738,-34.074,3.266,9.447,5.024,34.287,4.676,-25.34,-2.805,0.0,35.7,35.5,9.643,3.264,-13.653,-11.033,-14.955,-12.242,-3.244,27.322,0.0,190.64,,202.0,190.0,-12.965,3.015,-8.929,24.543
591.0,2.635,0.738,-34.074,3.266,9.447,5.024,34.287,4.676,-25.34,-2.805,0.0,35.7,35.5,9.643,3.264,-13.636,-11.047,-14.924,-12.254,-3.244,27.322,0.0,190.04,,202.0,190.0,-12.971,3.009,-8.918,24.547
591.5,3.176,0.812,-33.572,3.29,9.543,5.024,34.287,4.676,-25.34,-2.805,0.0,35.7,35.5,9.749,3.158,-13.65,-11.033,-14.953,-12.243,-3.244,27.322,0.0,190.04,,202.0,190.0,-12.965,3.002,-8.92,24.57
592.0,3.176,0.812,-33.572,3.29,9.543,5.024,34.287,4.676,-25.34,-2.805,0.0,35.7,35.5,9.749,3.158,-13.661,-11.03,-14.943,-12.252,-3.244,27.322,0.0,190.84,,202.0,190.0,-12.97,3.005,-8.915,24.557
592.5,3.176,0.812,-33.572,3.29,9.543,5.024,34.287,4.676,-25.34,-2.805,0.0,35.7,35.5,9.749,3.158,-13.658,-11.04,-14.943,-12.25,-3.244,27.322,0.0,190.84,,202.0,190.0,-12.972,3.008,-8.899,24.626
593.0,3.176,0.812,-33.572,3.29,9.543,5.024,34.287,4.676,-25.34,-2.805,0.0,35.7,35.5,9.749,3.158,-13.649,-11.031,-14.972,-12.274,-3.244,27.322,0.0,187.44,,202.0,190.0,-12.973,3.011,-8.922,24.633
593.5,3.176,0.812,-33.572,3.29,9.543,5.045,34.289,4.694,-25.374,-2.803,0.0,35.678,35.576,9.749,3.158,-13.651,-11.04,-14.9,-12.264,-3.249,27.324,0.0,187.44,,203.0,190.0,-12.981,3.016,-8.918,24.639
594.0,3.176,0.812,-33.572,3.29,9.543,5.045,34.289,4.694,-25.374,-2.803,0.0,35.7,35.6,9.749,3.158,-13.642,-11.04,-14.971,-12.273,-3.249,27.324,0.0,188.34,,203.0,190.0,-12.964,3.016,-8.905,24.661
594.5,2.733,0.66,-35.209,3.221,9.554,5.045,34.289,4.694,-25.374,-2.803,0.0,35.7,35.6,9.409,3.295,-13.657,-11.033,-14.964,-12.269,-3.249,27.324,0.0,188.34,,204.0,190.0,-12.982,3.019,-8.93,24.631
595.0,2.733,0.66,-35.209,3.221,9.554,5.045,34.289,4.694,-25.374,-2.803,0.0,35.7,35.6,9.409,3.295,-13.65,-11.05,-14.958,-12.248,-3.249,27.324,0.0,187.24,,204.0,190.0,-12.981,3.014,-8.91,24.667
595.5,2.733,0.66,-35.209,3.221,9.554,5.045,34.289,4.694,-25.374,-2.803,0.0,35.7,35.6,9.409,3.295,-13.657,-11.026,-14.958,-12.263,-3.249,27.324,0.0,187.24,,205.0,190.0,-12.977,3.01,-8.913,24.678
596.0,2.733,0.66,-35.209,3.221,9.554,5.045,34.289,4.694,-25.374,-2.803,0.0,35.7,35.6,9.409,3.295,-13.654,-11.017,-14.957,-12.25,-3.249,27.324,0.0,189.54,,205.0,190.0,-12.976,3.005,-8.937,24.733
596.5,2.733,0.66,-35.209,3.221,9.554,5.048,34.302,4.686,-25.397,-2.79,0.0,35.687,35.636,9.409,3.295,-13.666,-11.041,-14.957,-12.269,-3.24,27.331,0.0,189.54,,205.0,190.0,-12.969,3.001,-8.932,24.747
597.0,2.733,0.66,-35.209,3.221,9.554,5.048,34.302,4.686,-25.397,-2.79,0.0,35.7,35.6,9.409,3.295,-13.646,-11.068,-14.912,-12.265,-3.24,27.331,0.0,188.14,,205.0,190.0,-12.983,2.996,-8.937,24.821
597.5,2.733,0.66,-35.209,3.221,9.554,5.048,34.302,4.686,-25.397,-2.79,0.0,35.7,35.6,9.409,3.295,-13.637,-11.089,-14.961,-12.295,-3.24,27.331,0.0,188.14,,206.0,190.0,-12.973,2.992,-8.951,24.933
598.0,3.391,0.839,-34.828,3.266,9.569,5.048,34.302,4.686,-25.397,-2.79,0.0,35.7,35.6,9.656,3.309,-13.658,-11.086,-14.988,-12.291,-3.24,27.331,0.0,189.54,,206.0,190.0,-12.995,2.988,-8.947,24.903
598.5,3.391,0.839,-34.828,3.266,9.569,5.048,34.302,4.686,-25.397,-2.79,0.0,35.7,35.6,9.656,3.309,-13.674,-11.083,-14.983,-12.3,-3.24,27.331,0.0,189.54,,206.0,190.0,-13.006,2.994,-8.944,24.879
599.0,3.391,0.839,-34.828,3.266,9.569,5.048,34.302,4.686,-25.397,-2.79,0.0,35.7,35.6,9.656,3.309,-13.686,-11.094,-14.976,-12.302,-3.24,27.331,0.0,189.04,,206.0,190.0,-13.01,3.001,-8.94,24.887
599.5,3.391,0.839,-34.828,3.266,9.569,5.048,34.302,4.686,-25.397,-2.79,0.0,35.7,35.6,9.656,3.309,-13.679,-11.083,-14.971,-12.314,-3.24,27.331,0.0,189.04,,206.0,190.0,-13.014,3.007,-8.955,24.866
600.0,3.391,0.839,-34.828,3.266,9.569,5.031,34.311,4.668,-25.388,-2.795,0.0,35.697,35.681,9.656,3.309,-13.703,-11.086,-14.986,-12.306,-3.246,27.331,0.0,191.44,,206.0,190.0,-13.012,3.013,-8.942,24.835
600.5,3.391,0.839,-34.828,3.266,9.569,5.031,34.311,4.668,-25.388,-2.795,0.0,35.7,35.7,9.656,3.309,-13.681,-11.082,-14.974,-12.294,-3.246,27.331,0.0,191.44,,205.0,190.0,-13.02,3.02,-8.944,24.854
601.0,3.121,0.722,-35.209,3.243,9.544,5.031,34.311,4.668,-25.388,-2.795,0.0,35.7,35.7,9.585,3.308,-13.702,-11.089,-14.985,-12.305,-3.246,27.331,0.0,189.54,,205.0,190.0,-13.008,3.026,-8.94,24.89
601.5,3.121,0.722,-35.209,3.243,9.544,5.031,34.311,4.668,-25.388,-2.795,0.0,35.7,35.7,9.585,3.308,-13.681,-11.042,-14.969,-12.312,-3.246,27.331,0.0,189.54,,205.0,190.0,-13.02,3.027,-8.941,24.91
602.0,3.121,0.722,-35.209,3.243,9.544,5.031,34.311,4.668,-25.388,-2.795,0.0,35.7,35.7,9.585,3.308,-13.677,-11.078,-14.982,-12.298,-3.246,27.331,0.0,191.74,,205.0,190.0,-13.001,3.029,-8.948,24.895
602.5,3.121,0.722,-35.209,3.243,9.544,5.031,34.311,4.668,-25.388,-2.795,0.0,35.7,35.7,9.585,3.308,-13.684,-11.065,-14.992,-12.305,-3.246,27.331,0.0,191.74,,204.0,190.0,-13.009,3.03,-8.959,24.886
603.0,3.121,0.722,-35.209,3.243,9.544,5.011,34.309,4.682,-25.409,-2.801,0.0,35.703,35.636,9.585,3.308,-13.69,-11.065,-15.002,-12.278,-3.243,27.328,0.0,190.74,,204.0,190.0,-13.011,3.032,-8.945,24.899
603.5,3.121,0.722,-35.209,3.243,9.544,5.011,34.309,4.682,-25.409,-2.801,0.0,35.7,35.6,9.585,3.308,-13.671,-11.069,-14.985,-12.3,-3.243,27.328,0.0,190.74,,204.0,190.0,-13.009,3.033,-8.948,24.826
604.0,3.371,0.794,-35.209,3.236,9.682,5.011,34.309,4.682,-25.409,-2.801,0.0,35.7,35.6,9.42,3.283,-13.677,-11.048,-14.987,-12.319,-3.243,27.328,0.0,191.44,,204.0,190.0,-13.006,3.035,-8.928,24.814
604.5,3.371,0.794,-35.209,3.236,9.682,5.011,34.309,4.682,-25.409,-2.801,0.0,35.7,35.6,9.42,3.283,-13.693,-11.072,-14.972,-12.295,-3.243,27.328,0.0,191.44,,203.0,190.0,-13.008,3.04,-8.937,24.781
605.0,3.371,0.794,-35.209,3.236,9.682,5.011,34.309,4.682,-25.409,-2.801,0.0,35.7,35.6,9.42,3.283,-13.707,-11.051,-14.98,-12.285,-3.243,27.328,0.0,190.44,,203.0,190.0,-13.008,3.046,-8.926,24.762
605.5,3.371,0.794,-35.209,3.236,9.682,5.011,34.309,4.682,-25.409,-2.801,0.0,35.7,35.6,9.42,3.283,-13.675,-11.064,-14.994,-12.293,-3.243,27.328,0.0,190.44,,203.0,190.0,-13.006,3.051,-8.936,24.737
606.0,3.371,0.794,-35.209,3.236,9.682,5.011,34.309,4.682,-25.409,-2.801,0.0,35.7,35.6,9.42,3.283,-13.684,-11.054,-15.001,-12.293,-3.243,27.328,0.0,190.44,,203.0,190.0,-13.006,3.056,-8.925,24.671
606.5,3.371,0.794,-35.209,3.236,9.682,5.036,34.337,4.681,-25.312,-2.796,0.0,35.729,35.68,9.42,3.283,-13.686,-11.046,-14.997,-12.271,-3.242,27.343,0.0,190.44,,203.0,190.0,-13.008,3.061,-8.936,24.618
607.0,3.371,0.794,-35.209,3.236,9.682,5.036,34.337,4.681,-25.312,-2.796,0.0,35.7,35.7,9.42,3.283,-13.68,-11.032,-14.98,-12.275,-3.242,27.343,0.0,189.64,,203.0,190.0,-13.0,3.066,-8.939,24.62
607.5,3.308,0.763,-35.209,3.219,9.52,5.036,34.337,4.681,-25.312,-2.796,0.0,35.7,35.7,9.405,3.248,-13.666,-11.073,-14.978,-12.276,-3.242,27.343,0.0,189.64,,203.0,190.0,-12.992,3.071,-8.921,24.646
608.0,3.308,0.763,-35.209,3.219,9.52,5.036,34.337,4.681,-25.312,-2.796,0.0,35.7,35.7,9.405,3.248,-13.678,-11.063,-14.974,-12.281,-3.242,27.343,0.0,190.54,,203.0,190.0,-12.998,3.075,-8.928,24.613
608.5,3.308,0.763,-35.209,3.219,9.52,5.036,34.337,4.681,-25.312,-2.796,0.0,35.7,35.7,9.405,3.248,-13.668,-11.039,-14.955,-12.274,-3.242,27.343,0.0,190.54,,203.0,190.0,-12.999,3.079,-8.913,24.623
609.0,3.308,0.763,-35.209,3.219,9.52,5.036,34.337,4.681,-25.312,-2.796,0.0,35.7,35.7,9.405,3.248,-13.677,-11.069,-14.973,-12.296,-3.242,27.343,0.0,188.44,,203.0,190.0,-12.984,3.083,-8.943,24.629
609.5,3.308,0.763,-35.209,3.219,9.52,5.09,34.325,4.664,-25.36,-2.798,0.0,35.738,35.695,9.405,3.248,-13.668,-11.065,-14.956,-12.296,-3.242,27.341,0.0,188.44,,204.0,190.0,-13.004,3.087,-8.93,24.657
610.0,3.308,0.763,-35.209,3.219,9.52,5.09,34.325,4.664,-25.36,-2.798,0.0,35.7,35.7,9.405,3.248,-13.673,-11.048,-14.958,-12.259,-3.242,27.341,0.0,188.94,,204.0,190.0,-12.996,3.09,-8.936,24.677
610.5,3.491,0.94,-33.941,3.324,9.405,5.09,34.325,4.664,-25.36,-2.798,0.0,35.7,35.7,9.599,3.104,-13.673,-11.085,-14.943,-12.29,-3.242,27.341,0.0,188.94,,205.0,190.0,-12.984,3.094,-8.932,24.695
611.0,3.491,0.94,-33.941,3.324,9.405,5.09,34.325,4.664,-25.36,-2.798,0.0,35.7,35.7,9.599,3.104,-13.662,-11.057,-14.941,-12.28,-3.242,27.341,0.0,187.44,,205.0,190.0,-12.998,3.1,-8.941,24.679
611.5,3.491,0.94,-33.941,3.324,9.405,5.09,34.325,4.664,-25.36,-2.798,0.0,35.7,35.7,9.599,3.104,-13.665,-11.05,-14.917,-12.268,-3.242,27.341,0.0,187.44,,206.0,190.0,-12.985,3.107,-8.953,24.688
612.0,3.491,0.94,-33.941,3.324,9.405,5.09,34.325,4.664,-25.36,-2.798,0.0,35.7,35.7,9.599,3.104,-13.672,-11.066,-14.943,-12.273,-3.242,27.341,0.0,190.34,,206.0,190.0,-12.975,3.113,-8.944,24.701
612.5,3.491,0.94,-33.941,3.324,9.405,5.09,34.325,4.664,-25.36,-2.798,0.0,35.7,35.7,9.599,3.104,-13.66,-11.08,-14.947,-12.285,-3.242,27.341,0.0,190.34,,206.0,190.0,-12.988,3.119,-8.937,24.691
613.0,3.491,0.94,-33.941,3.324,9.405,5.07,34.323,4.661,-25.358,-2.799,0.0,35.747,35.718,9.599,3.104,-13.683,-11.058,-14.963,-12.279,-3.236,27.34,0.0,189.04,,206.0,190.0,-12.993,3.125,-8.942,24.668
613.5,3.491,0.94,-33.941,3.324,9.405,5.07,34.323,4.661,-25.358,-2.799,0.0,35.7,35.7,9.599,3.104,-13.668,-11.061,-14.934,-12.283,-3.236,27.34,0.0,189.04,,206.0,190.0,-12.996,3.131,-8.921,24.721
614.0,2.82,0.751,-34.502,3.258,9.497,5.07,34.323,4.661,-25.358,-2.799,0.0,35.7,35.7,9.637,3.322,-13.675,-11.054,-14.962,-12.286,-3.236,27.34,0.0,190.54,,206.0,190.0,-12.986,3.137,-8.932,24.847
614.5,2.82,0.751,-34.502,3.258,9.497,5.07,34.323,4.661,-25.358,-2.799,0.0,35.7,35.7,9.637,3.322,-13.674,-11.059,-14.986,-12.305,-3.236,27.34,0.0,190.54,,206.0,190.0,-12.994,3.132,-8.919,24.891
615.0,2.82,0.751,-34.502,3.258,9.497,5.07,34.323,4.661,-25.358,-2.799,0.0,35.7,35.7,9.637,3.322,-13.688,-11.063,-14.966,-12.316,-3.236,27.34,0.0,189.94,,206.0,190.0,-13.006,3.127,-8.931,24.939
615.5,2.82,0.751,-34.502,3.258,9.497,5.07,34.323,4.661,-25.358,-2.799,0.0,35.7,35.7,9.637,3.322,-13.679,-11.064,-14.999,-12.286,-3.236,27.34,0.0,189.94,,206.0,190.0,-13.008,3.122,-8.92,25.071
616.0,2.82,0.751,-34.502,3.258,9.497,5.049,34.331,4.682,-25.384,-2.779,0.0,35.762,35.759,9.637,3.322,-13.699,-11.071,-15.002,-12.291,-3.221,27.351,0.0,192.14,,206.0,190.0,-13.007,3.117,-8.931,25.134
616.5,2.82,0.751,-34.502,3.258,9.497,5.049,34.331,4.682,-25.384,-2.779,0.0,35.8,35.8,9.637,3.322,-13.717,-11.072,-15.007,-12.31,-3.221,27.351,0.0,192.14,,205.0,190.0,-13.016,3.112,-8.919,25.146
617.0,2.597,0.639,-34.828,3.277,9.52,5.049,34.331,4.682,-25.384,-2.779,0.0,35.8,35.8,9.666,3.308,-13.692,-11.059,-15.004,-12.298,-3.221,27.351,0.0,191.74,,205.0,190.0,-13.026,3.107,-8.922,25.129
