t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
617.5,2.597,0.639,-34.828,3.277,9.52,5.049,34.331,4.682,-25.384,-2.779,0.0,35.8,35.8,9.666,3.308,-13.701,-11.072,-14.973,-12.294,-3.221,27.351,0.0,191.74,,204.0,190.0,-13.014,3.099,-8.939,25.104
618.0,2.597,0.639,-34.828,3.277,9.52,5.049,34.331,4.682,-25.384,-2.779,0.0,35.8,35.8,9.666,3.308,-13.702,-11.102,-14.997,-12.32,-3.221,27.351,0.0,192.64,,204.0,190.0,-13.01,3.091,-8.932,25.112
618.5,2.597,0.639,-34.828,3.277,9.52,5.049,34.331,4.682,-25.384,-2.779,0.0,35.8,35.8,9.666,3.308,-13.697,-11.079,-15.011,-12.314,-3.221,27.351,0.0,192.64,,203.0,190.0,-13.03,3.083,-8.939,25.078
619.0,2.597,0.639,-34.828,3.277,9.52,5.018,34.332,4.657,-25.403,-2.779,0.0,35.779,35.636,9.666,3.308,-13.714,-11.08,-15.021,-12.292,-3.227,27.335,0.0,191.04,,203.0,190.0,-13.025,3.075,-8.932,25.069
619.5,2.597,0.639,-34.828,3.277,9.52,5.018,34.332,4.657,-25.403,-2.779,0.0,35.8,35.6,9.666,3.308,-13.7,-11.116,-15.012,-12.311,-3.227,27.335,0.0,191.04,,202.0,190.0,-13.027,3.067,-8.958,25.063
620.0,2.597,0.639,-34.828,3.277,9.52,5.018,34.332,4.657,-25.403,-2.779,0.0,35.8,35.6,9.666,3.308,-13.715,-11.083,-15.005,-12.31,-3.227,27.335,0.0,191.24,,202.0,190.0,-13.035,3.059,-8.944,25.121
620.5,2.872,0.664,-35.209,3.239,9.548,5.018,34.332,4.657,-25.403,-2.779,0.0,35.8,35.6,9.6,3.311,-13.706,-11.086,-14.991,-12.333,-3.227,27.335,0.0,191.24,,201.0,190.0,-13.028,3.051,-8.945,25.105
621.0,2.872,0.664,-35.209,3.239,9.548,5.018,34.332,4.657,-25.403,-2.779,0.0,35.8,35.6,9.6,3.311,-13.714,-11.119,-14.993,-12.322,-3.227,27.335,0.0,191.14,,201.0,190.0,-13.029,3.049,-8.926,25.08
621.5,2.872,0.664,-35.209,3.239,9.548,5.018,34.332,4.657,-25.403,-2.779,0.0,35.8,35.6,9.6,3.311,-13.715,-11.109,-15.019,-12.321,-3.227,27.335,0.0,191.14,,200.0,190.0,-13.037,3.046,-8.93,25.146
622.0,2.872,0.664,-35.209,3.239,9.548,5.018,34.332,4.657,-25.403,-2.779,0.0,35.8,35.6,9.6,3.311,-13.705,-11.067,-14.978,-12.303,-3.227,27.335,0.0,188.44,,200.0,190.0,-13.041,3.043,-8.915,25.228
622.5,2.872,0.664,-35.209,3.239,9.548,5.039,34.339,4.663,-25.394,-2.779,0.0,35.784,35.701,9.6,3.311,-13.665,-11.07,-14.986,-12.282,-3.229,27.341,0.0,188.44,,201.0,190.0,-13.013,3.04,-8.907,25.242
623.0,2.872,0.664,-35.209,3.239,9.548,5.039,34.339,4.663,-25.394,-2.779,0.0,35.8,35.7,9.6,3.311,-13.654,-11.076,-14.963,-12.288,-3.229,27.341,0.0,188.64,,201.0,190.0,-13.001,3.037,-8.93,25.206
623.5,3.551,0.857,-31.806,3.271,9.491,5.039,34.339,4.663,-25.394,-2.779,0.0,35.8,35.7,9.457,3.354,-13.667,-11.072,-14.951,-12.295,-3.229,27.341,0.0,188.64,,202.0,190.0,-12.995,3.035,-8.924,25.201
624.0,3.551,0.857,-31.806,3.271,9.491,5.039,34.339,4.663,-25.394,-2.779,0.0,35.8,35.7,9.457,3.354,-13.678,-11.067,-14.963,-12.283,-3.229,27.341,0.0,188.34,,202.0,190.0,-12.996,3.043,-8.923,25.198
624.5,3.551,0.857,-31.806,3.271,9.491,5.039,34.339,4.663,-25.394,-2.779,0.0,35.8,35.7,9.457,3.354,-13.696,-11.074,-14.991,-12.302,-3.229,27.341,0.0,188.34,,203.0,190.0,-12.998,3.051,-8.908,25.195
625.0,3.551,0.857,-31.806,3.271,9.491,5.039,34.339,4.663,-25.394,-2.779,0.0,35.8,35.7,9.457,3.354,-13.667,-11.076,-14.944,-12.322,-3.229,27.341,0.0,184.84,,203.0,190.0,-13.016,3.059,-8.912,25.106
625.5,3.551,0.857,-31.806,3.271,9.491,5.064,34.355,4.69,-25.343,-2.77,0.0,35.798,35.774,9.457,3.354,-13.688,-11.062,-14.943,-12.273,-3.222,27.35,0.0,184.84,,204.0,190.0,-13.002,3.068,-8.927,25.091
626.0,3.551,0.857,-31.806,3.271,9.491,5.064,34.355,4.69,-25.343,-2.77,0.0,35.8,35.8,9.457,3.354,-13.684,-11.079,-14.989,-12.283,-3.222,27.35,0.0,186.84,,204.0,190.0,-12.991,3.075,-8.917,24.991
626.5,3.551,0.857,-31.806,3.271,9.491,5.064,34.355,4.69,-25.343,-2.77,0.0,35.8,35.8,9.457,3.354,-13.7,-11.064,-14.993,-12.298,-3.222,27.35,0.0,186.84,,205.0,190.0,-13.009,3.083,-8.922,24.912
627.0,2.707,0.655,-35.017,3.248,9.483,5.064,34.355,4.69,-25.343,-2.77,0.0,35.8,35.8,9.649,3.314,-13.689,-11.058,-14.978,-12.285,-3.222,27.35,0.0,185.14,,205.0,190.0,-13.014,3.091,-8.917,24.833
627.5,2.707,0.655,-35.017,3.248,9.483,5.064,34.355,4.69,-25.343,-2.77,0.0,35.8,35.8,9.649,3.314,-13.683,-11.054,-14.96,-12.291,-3.222,27.35,0.0,185.14,,206.0,190.0,-13.002,3.085,-8.902,24.786
628.0,2.707,0.655,-35.017,3.248,9.483,5.064,34.355,4.69,-25.343,-2.77,0.0,35.8,35.8,9.649,3.314,-13.684,-11.045,-14.989,-12.28,-3.222,27.35,0.0,189.54,,206.0,190.0,-12.997,3.078,-8.92,24.858
628.5,2.707,0.655,-35.017,3.248,9.483,5.064,34.355,4.69,-25.343,-2.77,0.0,35.8,35.8,9.649,3.314,-13.693,-11.042,-14.978,-12.282,-3.222,27.35,0.0,189.54,,206.0,190.0,-12.999,3.072,-8.903,24.905
629.0,2.707,0.655,-35.017,3.248,9.483,5.032,34.348,4.642,-25.322,-2.789,0.0,35.812,35.82,9.649,3.314,-13.685,-11.044,-14.955,-12.283,-3.219,27.337,0.0,188.84,,206.0,190.0,-12.999,3.066,-8.913,24.884
629.5,2.707,0.655,-35.017,3.248,9.483,5.032,34.348,4.642,-25.322,-2.789,0.0,35.8,35.8,9.649,3.314,-13.652,-11.037,-14.934,-12.255,-3.219,27.337,0.0,188.84,,207.0,190.0,-12.992,3.06,-8.911,24.925
630.0,3.155,0.777,-35.209,3.249,9.552,5.032,34.348,4.642,-25.322,-2.789,0.0,35.8,35.8,9.438,3.382,-13.656,-11.07,-14.966,-12.278,-3.219,27.337,0.0,190.14,,207.0,190.0,-12.969,3.055,-8.913,24.933
630.5,3.155,0.777,-35.209,3.249,9.552,5.032,34.348,4.642,-25.322,-2.789,0.0,35.8,35.8,9.438,3.382,-13.663,-11.062,-14.941,-12.289,-3.219,27.337,0.0,190.14,,207.0,190.0,-12.993,3.056,-8.91,24.917
631.0,3.155,0.777,-35.209,3.249,9.552,5.032,34.348,4.642,-25.322,-2.789,0.0,35.8,35.8,9.438,3.382,-13.657,-11.072,-14.951,-12.273,-3.219,27.337,0.0,189.44,,207.0,190.0,-12.989,3.058,-8.915,24.975
631.5,3.155,0.777,-35.209,3.249,9.552,5.032,34.348,4.642,-25.322,-2.789,0.0,35.8,35.8,9.438,3.382,-13.655,-11.039,-14.944,-12.266,-3.219,27.337,0.0,189.44,,207.0,190.0,-12.988,3.059,-8.911,25.049
632.0,3.155,0.777,-35.209,3.249,9.552,5.034,34.358,4.649,-25.317,-2.781,0.0,35.826,35.845,9.438,3.382,-13.658,-11.051,-14.975,-12.278,-3.213,27.333,0.0,193.54,,207.0,190.0,-12.976,3.061,-8.921,25.082
632.5,3.155,0.777,-35.209,3.249,9.552,5.034,34.358,4.649,-25.317,-2.781,0.0,35.8,35.8,9.438,3.382,-13.666,-11.057,-14.989,-12.282,-3.213,27.333,0.0,193.54,,206.0,190.0,-12.991,3.063,-8.94,25.085
633.0,3.155,0.777,-35.209,3.249,9.552,5.034,34.358,4.649,-25.317,-2.781,0.0,35.8,35.8,9.438,3.382,-13.665,-11.049,-14.96,-12.27,-3.213,27.333,0.0,192.54,,206.0,190.0,-12.999,3.064,-8.945,25.126
633.5,2.927,0.737,-34.999,3.297,9.57,5.034,34.358,4.649,-25.317,-2.781,0.0,35.8,35.8,9.551,3.152,-13.65,-11.067,-14.95,-12.289,-3.213,27.333,0.0,192.54,,205.0,190.0,-12.986,3.066,-8.954,25.126
634.0,2.927,0.737,-34.999,3.297,9.57,5.034,34.358,4.649,-25.317,-2.781,0.0,35.8,35.8,9.551,3.152,-13.661,-11.076,-14.964,-12.276,-3.213,27.333,0.0,193.64,,205.0,190.0,-12.989,3.063,-8.954,25.217
634.5,2.927,0.737,-34.999,3.297,9.57,5.034,34.358,4.649,-25.317,-2.781,0.0,35.8,35.8,9.551,3.152,-13.653,-11.059,-14.942,-12.292,-3.213,27.333,0.0,193.64,,204.0,190.0,-12.994,3.061,-8.958,25.283
635.0,2.927,0.737,-34.999,3.297,9.57,5.034,34.358,4.649,-25.317,-2.781,0.0,35.8,35.8,9.551,3.152,-13.661,-11.091,-14.964,-12.282,-3.213,27.333,0.0,191.54,,204.0,190.0,-12.986,3.059,-8.944,25.276
635.5,2.927,0.737,-34.999,3.297,9.57,5.035,34.359,4.676,-25.336,-2.769,0.0,35.842,35.864,9.551,3.152,-13.629,-11.083,-14.959,-12.291,-3.221,27.342,0.0,191.54,,203.0,190.0,-13.0,3.057,-8.957,25.611
636.0,2.927,0.737,-34.999,3.297,9.57,5.035,34.359,4.676,-25.336,-2.769,0.0,35.8,35.9,9.551,3.152,-13.661,-11.076,-14.975,-12.297,-3.221,27.342,0.0,192.44,,203.0,190.0,-12.99,3.055,-8.955,25.626
636.5,3.285,0.795,-35.209,3.251,9.396,5.035,34.359,4.676,-25.336,-2.769,0.0,35.8,35.9,9.616,3.298,-13.686,-11.085,-14.991,-12.305,-3.221,27.342,0.0,192.44,,202.0,190.0,-13.002,3.052,-8.95,25.697
637.0,3.285,0.795,-35.209,3.251,9.396,5.035,34.359,4.676,-25.336,-2.769,0.0,35.8,35.9,9.616,3.298,-13.682,-11.071,-14.992,-12.283,-3.221,27.342,0.0,191.74,,202.0,190.0,-13.017,3.056,-8.938,25.654
637.5,3.285,0.795,-35.209,3.251,9.396,5.035,34.359,4.676,-25.336,-2.769,0.0,35.8,35.9,9.616,3.298,-13.679,-11.073,-14.985,-12.282,-3.221,27.342,0.0,191.74,,201.0,190.0,-13.007,3.06,-8.942,25.671
638.0,3.285,0.795,-35.209,3.251,9.396,5.035,34.359,4.676,-25.336,-2.769,0.0,35.8,35.9,9.616,3.298,-13.683,-11.073,-15.007,-12.298,-3.221,27.342,0.0,189.34,,201.0,190.0,-13.005,3.064,-8.918,25.642
638.5,3.285,0.795,-35.209,3.251,9.396,5.021,34.355,4.687,-25.37,-2.759,0.0,35.857,35.89,9.616,3.298,-13.7,-11.068,-15.006,-12.299,-3.214,27.329,0.0,189.34,,201.0,190.0,-13.015,3.067,-8.948,25.568
639.0,3.285,0.795,-35.209,3.251,9.396,5.021,34.355,4.687,-25.37,-2.759,0.0,35.9,35.9,9.616,3.298,-13.703,-11.073,-14.988,-12.312,-3.214,27.329,0.0,188.64,,201.0,190.0,-13.018,3.071,-8.953,25.415
639.5,3.285,0.795,-35.209,3.251,9.396,5.021,34.355,4.687,-25.37,-2.759,0.0,35.9,35.9,9.616,3.298,-13.684,-11.091,-14.993,-12.29,-3.214,27.329,0.0,188.64,,202.0,190.0,-13.019,3.074,-8.96,25.33
640.0,2.856,0.697,-35.058,3.233,9.543,5.021,34.355,4.687,-25.37,-2.759,0.0,35.9,35.9,9.555,3.082,-13.699,-11.092,-15.002,-12.308,-3.214,27.329,0.0,189.34,,202.0,190.0,-13.015,3.078,-8.953,25.25
640.5,2.856,0.697,-35.058,3.233,9.543,5.021,34.355,4.687,-25.37,-2.759,0.0,35.9,35.9,9.555,3.082,-13.687,-11.095,-14.999,-12.304,-3.214,27.329,0.0,189.34,,202.0,190.0,-13.025,3.074,-8.948,25.194
641.0,2.856,0.697,-35.058,3.233,9.543,5.021,34.355,4.687,-25.37,-2.759,0.0,35.9,35.9,9.555,3.082,-13.683,-11.067,-14.994,-12.287,-3.214,27.329,0.0,186.84,,202.0,190.0,-13.021,3.071,-8.945,25.106
641.5,2.856,0.697,-35.058,3.233,9.543,5.021,34.355,4.687,-25.37,-2.759,0.0,35.9,35.9,9.555,3.082,-13.701,-11.088,-14.999,-12.3,-3.214,27.329,0.0,186.84,,203.0,190.0,-13.008,3.067,-8.95,25.038
642.0,2.856,0.697,-35.058,3.233,9.543,5.03,34.37,4.681,-25.357,-2.77,0.0,35.869,35.851,9.555,3.082,-13.666,-11.101,-14.978,-12.309,-3.214,27.332,0.0,187.44,,203.0,190.0,-13.022,3.064,-8.97,24.984
642.5,2.856,0.697,-35.058,3.233,9.543,5.03,34.37,4.681,-25.357,-2.77,0.0,35.9,35.9,9.555,3.082,-13.681,-11.08,-14.987,-12.315,-3.214,27.332,0.0,187.44,,204.0,190.0,-13.014,3.06,-8.942,24.841
643.0,2.999,0.757,-35.209,3.228,9.474,5.03,34.37,4.681,-25.357,-2.77,0.0,35.9,35.9,9.52,3.298,-13.683,-11.07,-14.991,-12.284,-3.214,27.332,0.0,187.54,,204.0,190.0,-13.016,3.057,-8.95,24.786
643.5,2.999,0.757,-35.209,3.228,9.474,5.03,34.37,4.681,-25.357,-2.77,0.0,35.9,35.9,9.52,3.298,-13.692,-11.087,-15.002,-12.298,-3.214,27.332,0.0,187.54,,205.0,190.0,-13.007,3.056,-8.961,24.708
644.0,2.999,0.757,-35.209,3.228,9.474,5.03,34.37,4.681,-25.357,-2.77,0.0,35.9,35.9,9.52,3.298,-13.696,-11.083,-14.999,-12.291,-3.214,27.332,0.0,187.84,,205.0,190.0,-13.02,3.055,-8.97,24.663
644.5,2.999,0.757,-35.209,3.228,9.474,5.03,34.37,4.681,-25.357,-2.77,0.0,35.9,35.9,9.52,3.298,-13.705,-11.067,-14.97,-12.292,-3.214,27.332,0.0,187.84,,206.0,190.0,-13.017,3.054,-8.945,24.644
645.0,2.999,0.757,-35.209,3.228,9.474,5.048,34.375,4.656,-25.341,-2.787,0.0,35.872,35.892,9.52,3.298,-13.684,-11.088,-14.967,-12.287,-3.228,27.327,0.0,190.74,,206.0,190.0,-13.008,3.053,-8.95,24.606
645.5,2.999,0.757,-35.209,3.228,9.474,5.048,34.375,4.656,-25.341,-2.787,0.0,35.9,35.9,9.52,3.298,-13.671,-11.068,-14.994,-12.293,-3.228,27.327,0.0,190.74,,206.0,190.0,-13.007,3.052,-8.93,24.556
646.0,2.866,0.742,-33.981,3.234,9.457,5.048,34.375,4.656,-25.341,-2.787,0.0,35.9,35.9,9.669,3.259,-13.686,-11.053,-14.996,-12.283,-3.228,27.327,0.0,190.44,,206.0,190.0,-13.006,3.051,-8.932,24.524
646.5,2.866,0.742,-33.981,3.234,9.457,5.048,34.375,4.656,-25.341,-2.787,0.0,35.9,35.9,9.669,3.259,-13.665,-11.04,-14.983,-12.261,-3.228,27.327,0.0,190.44,,206.0,190.0,-13.004,3.048,-8.927,24.559
647.0,2.866,0.742,-33.981,3.234,9.457,5.048,34.375,4.656,-25.341,-2.787,0.0,35.9,35.9,9.669,3.259,-13.68,-11.027,-14.948,-12.277,-3.228,27.327,0.0,189.74,,206.0,190.0,-12.987,3.045,-8.945,24.616
647.5,2.866,0.742,-33.981,3.234,9.457,5.048,34.375,4.656,-25.341,-2.787,0.0,35.9,35.9,9.669,3.259,-13.635,-11.044,-14.944,-12.258,-3.228,27.327,0.0,189.74,,206.0,190.0,-12.983,3.04,-8.929,24.64
648.0,2.866,0.742,-33.981,3.234,9.457,5.048,34.375,4.656,-25.341,-2.787,0.0,35.9,35.9,9.669,3.259,-13.64,-11.05,-14.944,-12.28,-3.228,27.327,0.0,192.64,,206.0,190.0,-12.97,3.04,-8.924,24.67
648.5,2.866,0.742,-33.981,3.234,9.457,5.047,34.366,4.627,-25.312,-2.785,0.0,35.879,36.032,9.669,3.259,-13.644,-11.057,-14.948,-12.265,-3.231,27.316,0.0,192.64,,205.0,190.0,-12.978,3.037,-8.925,24.661
649.0,2.866,0.742,-33.981,3.234,9.457,5.047,34.366,4.627,-25.312,-2.785,0.0,35.9,36.0,9.669,3.259,-13.646,-11.058,-14.92,-12.27,-3.231,27.316,0.0,192.74,,205.0,190.0,-12.978,3.034,-8.934,24.653
649.5,3.591,0.901,-35.209,3.286,9.485,5.047,34.366,4.627,-25.312,-2.785,0.0,35.9,36.0,9.678,3.377,-13.607,-11.062,-14.905,-12.263,-3.231,27.316,0.0,192.74,,204.0,190.0,-12.973,3.031,-8.935,24.669
650.0,3.591,0.901,-35.209,3.286,9.485,5.047,34.366,4.627,-25.312,-2.785,0.0,35.9,36.0,9.678,3.377,-13.648,-11.064,-14.929,-12.276,-3.231,27.316,0.0,192.64,,204.0,190.0,-12.959,3.04,-8.935,24.676
650.5,3.591,0.901,-35.209,3.286,9.485,5.047,34.366,4.627,-25.312,-2.785,0.0,35.9,36.0,9.678,3.377,-13.653,-11.05,-14.951,-12.292,-3.231,27.316,0.0,192.64,,203.0,190.0,-12.979,3.049,-8.936,24.687
651.0,3.591,0.901,-35.209,3.286,9.485,5.047,34.366,4.627,-25.312,-2.785,0.0,35.9,36.0,9.678,3.377,-13.666,-11.061,-14.948,-12.279,-3.231,27.316,0.0,191.34,,203.0,190.0,-12.987,3.058,-8.931,24.711
651.5,3.591,0.901,-35.209,3.286,9.485,5.011,34.361,4.644,-25.339,-2.784,0.0,35.896,35.885,9.678,3.377,-13.653,-11.061,-14.963,-12.268,-3.225,27.321,0.0,191.34,,202.0,190.0,-12.989,3.067,-8.927,24.667
652.0,3.591,0.901,-35.209,3.286,9.485,5.011,34.361,4.644,-25.339,-2.784,0.0,35.9,35.9,9.678,3.377,-13.671,-11.033,-14.958,-12.287,-3.225,27.321,0.0,191.54,,202.0,190.0,-12.986,3.076,-8.909,24.566
652.5,2.542,0.717,-33.963,3.326,9.47,5.011,34.361,4.644,-25.339,-2.784,0.0,35.9,35.9,9.596,3.204,-13.672,-11.051,-14.989,-12.277,-3.225,27.321,0.0,191.54,,201.0,190.0,-12.987,3.084,-8.928,24.559
653.0,2.542,0.717,-33.963,3.326,9.47,5.011,34.361,4.644,-25.339,-2.784,0.0,35.9,35.9,9.596,3.204,-13.669,-11.042,-14.978,-12.261,-3.225,27.321,0.0,191.84,,201.0,190.0,-12.997,3.075,-8.91,24.563
653.5,2.542,0.717,-33.963,3.326,9.47,5.011,34.361,4.644,-25.339,-2.784,0.0,35.9,35.9,9.596,3.204,-13.662,-11.045,-14.963,-12.267,-3.225,27.321,0.0,191.84,,200.0,190.0,-12.988,3.066,-8.917,24.605
654.0,2.542,0.717,-33.963,3.326,9.47,5.011,34.361,4.644,-25.339,-2.784,0.0,35.9,35.9,9.596,3.204,-13.669,-11.045,-14.976,-12.267,-3.225,27.321,0.0,188.64,,200.0,190.0,-12.984,3.058,-8.935,24.596
654.5,2.542,0.717,-33.963,3.326,9.47,5.011,34.361,4.644,-25.339,-2.784,0.0,35.9,35.9,9.596,3.204,-13.667,-11.054,-14.997,-12.293,-3.225,27.321,0.0,188.64,,201.0,190.0,-12.989,3.041,-8.915,24.622
655.0,2.542,0.717,-33.963,3.326,9.47,4.96,34.356,4.651,-25.335,-2.799,0.0,35.904,35.908,9.596,3.204,-13.696,-11.047,-14.988,-12.286,-3.235,27.304,0.0,188.54,,201.0,190.0,-13.003,3.041,-8.944,24.619
655.5,2.542,0.717,-33.963,3.326,9.47,4.96,34.356,4.651,-25.335,-2.799,0.0,35.9,35.9,9.596,3.204,-13.682,-11.057,-14.972,-12.294,-3.235,27.304,0.0,188.54,,202.0,190.0,-13.004,3.033,-8.943,24.599
656.0,2.982,0.698,-35.209,3.245,9.578,4.96,34.356,4.651,-25.335,-2.799,0.0,35.9,35.9,9.45,3.273,-13.683,-11.07,-14.984,-12.295,-3.235,27.304,0.0,188.74,,202.0,190.0,-13.001,3.025,-8.946,24.57
656.5,2.982,0.698,-35.209,3.245,9.578,4.96,34.356,4.651,-25.335,-2.799,0.0,35.9,35.9,9.45,3.273,-13.681,-11.071,-14.982,-12.29,-3.235,27.304,0.0,188.74,,203.0,190.0,-13.008,3.024,-8.925,24.567
657.0,2.982,0.698,-35.209,3.245,9.578,4.96,34.356,4.651,-25.335,-2.799,0.0,35.9,35.9,9.45,3.273,-13.666,-11.057,-14.984,-12.282,-3.235,27.304,0.0,188.74,,203.0,190.0,-13.006,3.023,-8.934,24.528
657.5,2.982,0.698,-35.209,3.245,9.578,4.96,34.356,4.651,-25.335,-2.799,0.0,35.9,35.9,9.45,3.273,-13.691,-11.062,-14.975,-12.279,-3.235,27.304,0.0,188.74,,204.0,190.0,-12.997,3.023,-8.937,24.476
658.0,2.982,0.698,-35.209,3.245,9.578,5.001,34.373,4.655,-25.36,-2.787,0.0,35.925,36.001,9.45,3.273,-13.682,-11.043,-14.983,-12.285,-3.23,27.315,0.0,188.74,,204.0,190.0,-13.002,3.022,-8.942,24.413
658.5,2.982,0.698,-35.209,3.245,9.578,5.001,34.373,4.655,-25.36,-2.787,0.0,35.9,36.0,9.45,3.273,-13.675,-11.061,-14.95,-12.316,-3.23,27.315,0.0,188.74,,205.0,190.0,-12.998,3.021,-8.964,24.371
659.0,3.436,0.803,-35.209,3.181,9.544,5.001,34.373,4.655,-25.36,-2.787,0.0,35.9,36.0,9.591,3.202,-13.675,-11.051,-14.983,-12.283,-3.23,27.315,0.0,188.74,,205.0,190.0,-13.001,3.021,-8.942,24.329
659.5,3.436,0.803,-35.209,3.181,9.544,5.001,34.373,4.655,-25.36,-2.787,0.0,35.9,36.0,9.591,3.202,-13.68,-11.053,-14.997,-12.279,-3.23,27.315,0.0,188.74,,206.0,190.0,-12.998,3.028,-8.919,24.305
660.0,3.436,0.803,-35.209,3.181,9.544,5.001,34.373,4.655,-25.36,-2.787,0.0,35.9,36.0,9.591,3.202,-13.677,-11.046,-14.969,-12.285,-3.23,27.315,0.0,188.44,,206.0,190.0,-13.002,3.034,-8.924,24.283
660.5,3.436,0.803,-35.209,3.181,9.544,5.001,34.373,4.655,-25.36,-2.787,0.0,35.9,36.0,9.591,3.202,-13.686,-11.058,-15.001,-12.277,-3.23,27.315,0.0,188.44,,207.0,190.0,-12.994,3.041,-8.92,24.396
661.0,3.436,0.803,-35.209,3.181,9.544,5.044,34.378,4.63,-25.364,-2.791,0.0,35.93,36.032,9.591,3.202,-13.684,-11.06,-14.989,-12.285,-3.227,27.307,0.0,191.64,,207.0,190.0,-13.005,3.047,-8.931,24.528
661.5,3.436,0.803,-35.209,3.181,9.544,5.044,34.378,4.63,-25.364,-2.791,0.0,35.9,36.0,9.591,3.202,-13.685,-11.05,-14.98,-12.288,-3.227,27.307,0.0,191.64,,206.0,190.0,-13.004,3.054,-8.93,24.591
662.0,3.436,0.803,-35.209,3.181,9.544,5.044,34.378,4.63,-25.364,-2.791,0.0,35.9,36.0,9.591,3.202,-13.703,-11.053,-15.0,-12.298,-3.227,27.307,0.0,191.34,,206.0,190.0,-13.001,3.06,-8.906,24.627
662.5,2.918,0.766,-33.647,3.279,9.435,5.044,34.378,4.63,-25.364,-2.791,0.0,35.9,36.0,9.766,3.156,-13.709,-11.044,-14.984,-12.284,-3.227,27.307,0.0,191.34,,205.0,190.0,-13.013,3.066,-8.921,24.63
663.0,2.918,0.766,-33.647,3.279,9.435,5.044,34.378,4.63,-25.364,-2.791,0.0,35.9,36.0,9.766,3.156,-13.696,-11.063,-14.99,-12.288,-3.227,27.307,0.0,191.34,,205.0,190.0,-13.005,3.064,-8.924,24.644
663.5,2.918,0.766,-33.647,3.279,9.435,5.044,34.378,4.63,-25.364,-2.791,0.0,35.9,36.0,9.766,3.156,-13.665,-11.041,-14.978,-12.286,-3.227,27.307,0.0,191.34,,204.0,190.0,-13.009,3.061,-8.92,24.662
664.0,2.918,0.766,-33.647,3.279,9.435,5.044,34.378,4.63,-25.364,-2.791,0.0,35.9,36.0,9.766,3.156,-13.675,-11.068,-14.994,-12.291,-3.227,27.307,0.0,192.34,,204.0,190.0,-12.992,3.059,-8.923,24.678
664.5,2.918,0.766,-33.647,3.279,9.435,5.043,34.373,4.642,-25.375,-2.802,0.0,35.944,36.032,9.766,3.156,-13.678,-11.073,-14.996,-12.286,-3.244,27.299,0.0,192.34,,203.0,190.0,-13.007,3.057,-8.928,24.729
665.0,2.918,0.766,-33.647,3.279,9.435,5.043,34.373,4.642,-25.375,-2.802,0.0,35.9,36.0,9.766,3.156,-13.69,-11.061,-15.014,-12.284,-3.244,27.299,0.0,192.24,,203.0,190.0,-13.009,3.054,-8.945,24.759
665.5,2.833,0.708,-35.209,3.278,9.601,5.043,34.373,4.642,-25.375,-2.802,0.0,35.9,36.0,9.433,3.172,-13.693,-11.078,-14.996,-12.282,-3.244,27.299,0.0,192.24,,202.0,190.0,-13.012,3.052,-8.915,24.767
666.0,2.833,0.708,-35.209,3.278,9.601,5.043,34.373,4.642,-25.375,-2.802,0.0,35.9,36.0,9.433,3.172,-13.693,-11.044,-14.973,-12.296,-3.244,27.299,0.0,192.44,,202.0,190.0,-13.012,3.048,-8.928,24.745
666.5,2.833,0.708,-35.209,3.278,9.601,5.043,34.373,4.642,-25.375,-2.802,0.0,35.9,36.0,9.433,3.172,-13.691,-11.074,-14.99,-12.301,-3.244,27.299,0.0,192.44,,201.0,190.0,-13.001,3.045,-8.914,24.724
667.0,2.833,0.708,-35.209,3.278,9.601,5.043,34.373,4.642,-25.375,-2.802,0.0,35.9,36.0,9.433,3.172,-13.679,-11.054,-14.987,-12.281,-3.244,27.299,0.0,189.34,,201.0,190.0,-13.014,3.041,-8.918,24.724
667.5,2.833,0.708,-35.209,3.278,9.601,5.053,34.378,4.635,-25.359,-2.788,0.0,35.948,36.037,9.433,3.172,-13.689,-11.058,-14.997,-12.292,-3.231,27.302,0.0,189.34,,201.0,190.0,-13.0,3.038,-8.927,24.718
668.0,2.833,0.708,-35.209,3.278,9.601,5.053,34.378,4.635,-25.359,-2.788,0.0,35.9,36.0,9.433,3.172,-13.69,-11.035,-15.007,-12.287,-3.231,27.302,0.0,189.34,,201.0,190.0,-13.009,3.035,-8.894,24.701
668.5,2.833,0.708,-35.209,3.278,9.601,5.053,34.378,4.635,-25.359,-2.788,0.0,35.9,36.0,9.433,3.172,-13.697,-11.029,-14.981,-12.278,-3.231,27.302,0.0,189.34,,201.0,190.0,-13.005,3.031,-8.921,24.712
669.0,2.681,0.713,-34.071,3.278,9.468,5.053,34.378,4.635,-25.359,-2.788,0.0,35.9,36.0,9.602,3.176,-13.671,-11.041,-14.945,-12.278,-3.231,27.302,0.0,190.04,,201.0,190.0,-12.996,3.028,-8.906,24.693
669.5,2.681,0.713,-34.071,3.278,9.468,5.053,34.378,4.635,-25.359,-2.788,0.0,35.9,36.0,9.602,3.176,-13.659,-11.045,-14.966,-12.256,-3.231,27.302,0.0,190.04,,201.0,190.0,-12.984,3.022,-8.901,24.685
670.0,2.681,0.713,-34.071,3.278,9.468,5.053,34.378,4.635,-25.359,-2.788,0.0,35.9,36.0,9.602,3.176,-13.677,-11.047,-14.973,-12.266,-3.231,27.302,0.0,187.64,,201.0,190.0,-12.981,3.017,-8.914,24.693
670.5,2.681,0.713,-34.071,3.278,9.468,5.053,34.378,4.635,-25.359,-2.788,0.0,35.9,36.0,9.602,3.176,-13.656,-11.022,-14.961,-12.26,-3.231,27.302,0.0,187.64,,202.0,190.0,-12.991,3.011,-8.906,24.81
671.0,2.681,0.713,-34.071,3.278,9.468,5.004,34.384,4.658,-25.31,-2.792,0.0,35.968,36.073,9.602,3.176,-13.661,-11.026,-14.971,-12.281,-3.23,27.299,0.0,188.14,,202.0,190.0,-12.975,3.006,-8.891,24.828
671.5,2.681,0.713,-34.071,3.278,9.468,5.004,34.384,4.658,-25.31,-2.792,0.0,36.0,36.1,9.602,3.176,-13.658,-11.029,-14.97,-12.265,-3.23,27.299,0.0,188.14,,203.0,190.0,-12.985,3.001,-8.896,24.8
672.0,2.792,0.755,-34.275,3.176,9.496,5.004,34.384,4.658,-25.31,-2.792,0.0,36.0,36.1,9.644,3.284,-13.653,-11.028,-14.955,-12.252,-3.23,27.299,0.0,188.74,,203.0,190.0,-12.981,2.995,-8.882,24.798
672.5,2.792,0.755,-34.275,3.176,9.496,5.004,34.384,4.658,-25.31,-2.792,0.0,36.0,36.1,9.644,3.284,-13.661,-11.013,-14.917,-12.264,-3.23,27.299,0.0,188.74,,204.0,190.0,-12.972,2.992,-8.889,24.804
673.0,2.792,0.755,-34.275,3.176,9.496,5.004,34.384,4.658,-25.31,-2.792,0.0,36.0,36.1,9.644,3.284,-13.647,-11.041,-14.952,-12.279,-3.23,27.299,0.0,188.54,,204.0,190.0,-12.964,2.989,-8.909,24.776
673.5,2.792,0.755,-34.275,3.176,9.496,5.004,34.384,4.658,-25.31,-2.792,0.0,36.0,36.1,9.644,3.284,-13.651,-11.043,-14.958,-12.281,-3.23,27.299,0.0,188.54,,205.0,190.0,-12.98,2.986,-8.885,24.742
674.0,2.792,0.755,-34.275,3.176,9.496,5.039,34.383,4.653,-25.336,-2.8,0.0,35.971,36.018,9.644,3.284,-13.676,-11.027,-14.959,-12.266,-3.245,27.301,0.0,190.54,,205.0,190.0,-12.983,2.982,-8.889,24.724
674.5,2.792,0.755,-34.275,3.176,9.496,5.039,34.383,4.653,-25.336,-2.8,0.0,36.0,36.0,9.644,3.284,-13.654,-11.052,-14.975,-12.27,-3.245,27.301,0.0,190.54,,205.0,190.0,-12.982,2.979,-8.888,24.724
675.0,2.792,0.755,-34.275,3.176,9.496,5.039,34.383,4.653,-25.336,-2.8,0.0,36.0,36.0,9.644,3.284,-13.679,-11.017,-14.958,-12.269,-3.245,27.301,0.0,190.54,,205.0,190.0,-12.988,2.976,-8.894,24.732
675.5,2.742,0.731,-34.296,3.311,9.402,5.039,34.383,4.653,-25.336,-2.8,0.0,36.0,36.0,9.664,3.199,-13.687,-11.005,-14.958,-12.237,-3.245,27.301,0.0,190.54,,205.0,190.0,-12.981,2.973,-8.879,24.71
676.0,2.742,0.731,-34.296,3.311,9.402,5.039,34.383,4.653,-25.336,-2.8,0.0,36.0,36.0,9.664,3.199,-13.679,-11.024,-14.979,-12.243,-3.245,27.301,0.0,190.54,,205.0,190.0,-12.972,2.969,-8.86,24.698
676.5,2.742,0.731,-34.296,3.311,9.402,5.039,34.383,4.653,-25.336,-2.8,0.0,36.0,36.0,9.664,3.199,-13.665,-10.996,-14.953,-12.251,-3.245,27.301,0.0,190.54,,205.0,190.0,-12.981,2.966,-8.872,24.686
677.0,2.742,0.731,-34.296,3.311,9.402,5.039,34.383,4.653,-25.336,-2.8,0.0,36.0,36.0,9.664,3.199,-13.641,-11.037,-14.942,-12.27,-3.245,27.301,0.0,192.64,,205.0,190.0,-12.966,2.962,-8.888,24.692
677.5,2.742,0.731,-34.296,3.311,9.402,5.063,34.383,4.657,-25.364,-2.795,0.0,35.975,36.023,9.664,3.199,-13.647,-11.039,-14.952,-12.246,-3.225,27.297,0.0,192.64,,204.0,190.0,-12.972,2.958,-8.874,24.698
678.0,2.742,0.731,-34.296,3.311,9.402,5.063,34.383,4.657,-25.364,-2.795,0.0,36.0,36.0,9.664,3.199,-13.638,-11.031,-14.929,-12.275,-3.225,27.297,0.0,192.24,,204.0,190.0,-12.971,2.955,-8.901,24.674
678.5,3.693,0.87,-35.209,3.501,9.574,5.063,34.383,4.657,-25.364,-2.795,0.0,36.0,36.0,9.579,3.407,-13.658,-11.033,-14.969,-12.284,-3.225,27.297,0.0,192.24,,203.0,190.0,-12.968,2.951,-8.905,24.622
679.0,3.693,0.87,-35.209,3.501,9.574,5.063,34.383,4.657,-25.364,-2.795,0.0,36.0,36.0,9.579,3.407,-13.625,-11.059,-14.948,-12.275,-3.225,27.297,0.0,191.94,,203.0,190.0,-12.986,2.963,-8.885,24.641
679.5,3.693,0.87,-35.209,3.501,9.574,5.063,34.383,4.657,-25.364,-2.795,0.0,36.0,36.0,9.579,3.407,-13.657,-11.036,-14.974,-12.26,-3.225,27.297,0.0,191.94,,202.0,190.0,-12.977,2.975,-8.909,24.653
680.0,3.693,0.87,-35.209,3.501,9.574,5.063,34.383,4.657,-25.364,-2.795,0.0,36.0,36.0,9.579,3.407,-13.658,-11.034,-14.967,-12.265,-3.225,27.297,0.0,191.14,,202.0,190.0,-12.982,2.987,-8.893,24.65
680.5,3.693,0.87,-35.209,3.501,9.574,5.035,34.385,4.624,-25.366,-2.799,0.0,35.993,36.028,9.579,3.407,-13.661,-11.032,-14.966,-12.258,-3.222,27.302,0.0,191.14,,201.0,190.0,-12.981,2.999,-8.893,24.664
681.0,3.693,0.87,-35.209,3.501,9.574,5.035,34.385,4.624,-25.366,-2.799,0.0,36.0,36.0,9.579,3.407,-13.666,-11.014,-14.972,-12.258,-3.222,27.302,0.0,191.74,,201.0,190.0,-12.979,3.01,-8.875,24.704
681.5,2.376,0.605,-35.209,3.269,9.592,5.035,34.385,4.624,-25.366,-2.799,0.0,36.0,36.0,9.519,3.165,-13.668,-11.02,-14.976,-12.249,-3.222,27.302,0.0,191.74,,200.0,190.0,-12.978,3.021,-8.872,24.718
682.0,2.376,0.605,-35.209,3.269,9.592,5.035,34.385,4.624,-25.366,-2.799,0.0,36.0,36.0,9.519,3.165,-13.666,-11.018,-14.98,-12.263,-3.222,27.302,0.0,191.14,,200.0,190.0,-12.978,3.011,-8.857,24.717
682.5,2.376,0.605,-35.209,3.269,9.592,5.035,34.385,4.624,-25.366,-2.799,0.0,36.0,36.0,9.519,3.165,-13.669,-11.052,-14.987,-12.276,-3.222,27.302,0.0,191.14,,199.0,190.0,-12.982,3.0,-8.874,24.694
683.0,2.376,0.605,-35.209,3.269,9.592,5.035,34.385,4.624,-25.366,-2.799,0.0,36.0,36.0,9.519,3.165,-13.653,-11.004,-14.935,-12.257,-3.222,27.302,0.0,187.74,,199.0,190.0,-12.996,2.99,-8.879,24.73
683.5,2.376,0.605,-35.209,3.269,9.592,5.035,34.385,4.624,-25.366,-2.799,0.0,36.0,36.0,9.519,3.165,-13.635,-11.043,-14.957,-12.26,-3.222,27.302,0.0,187.74,,200.0,190.0,-12.962,2.98,-8.878,24.738
684.0,2.376,0.605,-35.209,3.269,9.592,5.004,34.386,4.616,-25.358,-2.779,0.0,36.004,36.127,9.519,3.165,-13.634,-11.018,-14.945,-12.255,-3.228,27.294,0.0,188.24,,200.0,190.0,-12.974,2.97,-8.887,24.738
684.5,2.376,0.605,-35.209,3.269,9.592,5.004,34.386,4.616,-25.358,-2.779,0.0,36.0,36.1,9.519,3.165,-13.659,-11.039,-14.962,-12.268,-3.228,27.294,0.0,188.24,,201.0,190.0,-12.963,2.96,-8.887,24.755
685.0,3.39,0.814,-35.209,3.279,9.555,5.004,34.386,4.616,-25.358,-2.779,0.0,36.0,36.1,9.501,3.174,-13.642,-11.038,-14.974,-12.249,-3.228,27.294,0.0,188.24,,201.0,190.0,-12.982,2.951,-8.872,24.77
685.5,3.39,0.814,-35.209,3.279,9.555,5.004,34.386,4.616,-25.358,-2.779,0.0,36.0,36.1,9.501,3.174,-13.648,-11.017,-14.947,-12.253,-3.228,27.294,0.0,188.24,,202.0,190.0,-12.976,2.958,-8.884,24.767
686.0,3.39,0.814,-35.209,3.279,9.555,5.004,34.386,4.616,-25.358,-2.779,0.0,36.0,36.1,9.501,3.174,-13.654,-11.02,-14.922,-12.253,-3.228,27.294,0.0,187.84,,202.0,190.0,-12.966,2.965,-8.891,24.761
686.5,3.39,0.814,-35.209,3.279,9.555,5.004,34.386,4.616,-25.358,-2.779,0.0,36.0,36.1,9.501,3.174,-13.632,-11.047,-14.937,-12.266,-3.228,27.294,0.0,187.84,,203.0,190.0,-12.962,2.972,-8.899,24.762
687.0,3.39,0.814,-35.209,3.279,9.555,5.011,34.389,4.611,-25.383,-2.791,0.0,36.004,36.019,9.501,3.174,-13.661,-11.057,-14.957,-12.289,-3.226,27.296,0.0,187.74,,203.0,190.0,-12.971,2.979,-8.907,24.771
687.5,3.39,0.814,-35.209,3.279,9.555,5.011,34.389,4.611,-25.383,-2.791,0.0,36.0,36.0,9.501,3.174,-13.68,-11.045,-14.971,-12.284,-3.226,27.296,0.0,187.74,,204.0,190.0,-12.991,2.986,-8.894,24.733
688.0,3.048,0.7,-35.209,3.199,9.56,5.011,34.389,4.611,-25.383,-2.791,0.0,36.0,36.0,9.565,3.302,-13.674,-11.068,-14.993,-12.279,-3.226,27.296,0.0,187.94,,204.0,190.0,-12.995,2.992,-8.898,24.703
688.5,3.048,0.7,-35.209,3.199,9.56,5.011,34.389,4.611,-25.383,-2.791,0.0,36.0,36.0,9.565,3.302,-13.68,-11.046,-15.0,-12.283,-3.226,27.296,0.0,187.94,,205.0,190.0,-13.003,2.993,-8.883,24.662
689.0,3.048,0.7,-35.209,3.199,9.56,5.011,34.389,4.611,-25.383,-2.791,0.0,36.0,36.0,9.565,3.302,-13.672,-11.051,-14.992,-12.262,-3.226,27.296,0.0,187.64,,205.0,190.0,-13.002,2.994,-8.894,24.599
689.5,3.048,0.7,-35.209,3.199,9.56,5.011,34.389,4.611,-25.383,-2.791,0.0,36.0,36.0,9.565,3.302,-13.672,-11.032,-14.965,-12.279,-3.226,27.296,0.0,187.64,,206.0,190.0,-12.994,2.995,-8.901,24.531
690.0,3.048,0.7,-35.209,3.199,9.56,5.011,34.389,4.611,-25.383,-2.791,0.0,36.0,36.0,9.565,3.302,-13.661,-11.06,-14.97,-12.269,-3.226,27.296,0.0,190.74,,206.0,190.0,-12.987,2.996,-8.899,24.455
690.5,3.048,0.7,-35.209,3.199,9.56,4.989,34.396,4.615,-25.367,-2.776,0.0,36.018,36.089,9.565,3.302,-13.66,-11.044,-14.962,-12.268,-3.223,27.286,0.0,190.74,,206.0,190.0,-12.99,2.997,-8.897,24.424
691.0,3.048,0.7,-35.209,3.199,9.56,4.989,34.396,4.615,-25.367,-2.776,0.0,36.0,36.1,9.565,3.302,-13.684,-11.035,-14.976,-12.256,-3.223,27.286,0.0,191.14,,206.0,190.0,-12.983,2.998,-8.896,24.439
691.5,2.646,0.689,-34.616,3.18,9.457,4.989,34.396,4.615,-25.367,-2.776,0.0,36.0,36.1,9.619,3.292,-13.682,-11.027,-14.982,-12.267,-3.223,27.286,0.0,191.14,,205.0,190.0,-12.988,2.998,-8.901,24.453
692.0,2.646,0.689,-34.616,3.18,9.457,4.989,34.396,4.615,-25.367,-2.776,0.0,36.0,36.1,9.619,3.292,-13.657,-11.015,-14.971,-12.256,-3.223,27.286,0.0,191.24,,205.0,190.0,-12.99,2.993,-8.916,24.427
692.5,2.646,0.689,-34.616,3.18,9.457,4.989,34.396,4.615,-25.367,-2.776,0.0,36.0,36.1,9.619,3.292,-13.667,-11.028,-14.976,-12.238,-3.223,27.286,0.0,191.24,,204.0,190.0,-12.975,2.987,-8.871,24.51
693.0,2.646,0.689,-34.616,3.18,9.457,4.989,34.396,4.615,-25.367,-2.776,0.0,36.0,36.1,9.619,3.292,-13.647,-11.028,-14.95,-12.243,-3.223,27.286,0.0,193.54,,204.0,190.0,-12.977,2.981,-8.895,24.519
693.5,2.646,0.689,-34.616,3.18,9.457,5.013,34.397,4.627,-25.286,-2.783,0.0,36.021,36.07,9.619,3.292,-13.647,-11.04,-14.965,-12.238,-3.201,27.289,0.0,193.54,,203.0,190.0,-12.967,2.976,-8.892,24.494
694.0,2.646,0.689,-34.616,3.18,9.457,5.013,34.397,4.627,-25.286,-2.783,0.0,36.0,36.1,9.619,3.292,-13.641,-10.999,-14.937,-12.238,-3.201,27.289,0.0,193.24,,203.0,190.0,-12.973,2.97,-8.888,24.539
694.5,2.892,0.723,-35.209,3.265,9.546,5.013,34.397,4.627,-25.286,-2.783,0.0,36.0,36.1,9.496,3.196,-13.638,-11.037,-14.928,-12.235,-3.201,27.289,0.0,193.24,,202.0,190.0,-12.954,2.965,-8.891,24.579
695.0,2.892,0.723,-35.209,3.265,9.546,5.013,34.397,4.627,-25.286,-2.783,0.0,36.0,36.1,9.496,3.196,-13.641,-11.023,-14.955,-12.256,-3.201,27.289,0.0,192.84,,202.0,190.0,-12.959,2.964,-8.918,24.618
695.5,2.892,0.723,-35.209,3.265,9.546,5.013,34.397,4.627,-25.286,-2.783,0.0,36.0,36.1,9.496,3.196,-13.634,-11.023,-14.933,-12.26,-3.201,27.289,0.0,192.84,,201.0,190.0,-12.969,2.963,-8.902,24.676
696.0,2.892,0.723,-35.209,3.265,9.546,5.013,34.397,4.627,-25.286,-2.783,0.0,36.0,36.1,9.496,3.196,-13.645,-11.006,-14.942,-12.235,-3.201,27.289,0.0,190.34,,201.0,190.0,-12.963,2.962,-8.895,24.653
696.5,2.892,0.723,-35.209,3.265,9.546,5.013,34.397,4.627,-25.286,-2.783,0.0,36.0,36.1,9.496,3.196,-13.636,-11.015,-14.949,-12.234,-3.201,27.289,0.0,190.34,,201.0,190.0,-12.957,2.96,-8.888,24.624
697.0,2.892,0.723,-35.209,3.265,9.546,5.015,34.393,4.638,-25.315,-2.763,0.0,36.031,36.08,9.496,3.196,-13.643,-11.041,-14.959,-12.239,-3.219,27.295,0.0,190.34,,201.0,190.0,-12.958,2.959,-8.9,24.62
697.5,2.892,0.723,-35.209,3.265,9.546,5.015,34.393,4.638,-25.315,-2.763,0.0,36.0,36.1,9.496,3.196,-13.64,-11.019,-14.954,-12.224,-3.219,27.295,0.0,190.34,,201.0,190.0,-12.971,2.958,-8.915,24.609
698.0,2.793,0.754,-33.209,3.292,9.389,5.015,34.393,4.638,-25.315,-2.763,0.0,36.0,36.1,9.682,3.18,-13.67,-11.029,-14.952,-12.246,-3.219,27.295,0.0,190.04,,201.0,190.0,-12.959,2.957,-8.887,24.619
698.5,2.793,0.754,-33.209,3.292,9.389,5.015,34.393,4.638,-25.315,-2.763,0.0,36.0,36.1,9.682,3.18,-13.651,-11.015,-14.961,-12.241,-3.219,27.295,0.0,190.04,,201.0,190.0,-12.974,2.954,-8.892,24.644
699.0,2.793,0.754,-33.209,3.292,9.389,5.015,34.393,4.638,-25.315,-2.763,0.0,36.0,36.1,9.682,3.18,-13.657,-11.03,-14.958,-12.236,-3.219,27.295,0.0,188.94,,201.0,190.0,-12.967,2.952,-8.904,24.639
699.5,2.793,0.754,-33.209,3.292,9.389,5.015,34.393,4.638,-25.315,-2.763,0.0,36.0,36.1,9.682,3.18,-13.65,-11.026,-14.937,-12.248,-3.219,27.295,0.0,188.94,,202.0,190.0,-12.97,2.949,-8.896,24.627
700.0,2.793,0.754,-33.209,3.292,9.389,5.072,34.393,4.621,-25.34,-2.793,0.0,36.031,36.134,9.682,3.18,-13.639,-11.03,-14.962,-12.264,-3.239,27.281,0.0,187.84,,202.0,190.0,-12.965,2.947,-8.911,24.582
700.5,2.793,0.754,-33.209,3.292,9.389,5.072,34.393,4.621,-25.34,-2.793,0.0,36.0,36.1,9.682,3.18,-13.661,-11.02,-14.94,-12.249,-3.239,27.281,0.0,187.84,,203.0,190.0,-12.974,2.944,-8.895,24.589
701.0,3.598,0.858,-35.209,3.258,9.549,5.072,34.393,4.621,-25.34,-2.793,0.0,36.0,36.1,9.578,3.298,-13.635,-11.025,-14.96,-12.248,-3.239,27.281,0.0,188.04,,203.0,190.0,-12.968,2.942,-8.884,24.59
701.5,3.598,0.858,-35.209,3.258,9.549,5.072,34.393,4.621,-25.34,-2.793,0.0,36.0,36.1,9.578,3.298,-13.643,-11.013,-14.943,-12.233,-3.239,27.281,0.0,188.04,,204.0,190.0,-12.967,2.952,-8.903,24.578
702.0,3.598,0.858,-35.209,3.258,9.549,5.072,34.393,4.621,-25.34,-2.793,0.0,36.0,36.1,9.578,3.298,-13.644,-11.014,-14.94,-12.241,-3.239,27.281,0.0,187.54,,204.0,190.0,-12.958,2.963,-8.865,24.585
702.5,3.598,0.858,-35.209,3.258,9.549,5.072,34.393,4.621,-25.34,-2.793,0.0,36.0,36.1,9.578,3.298,-13.639,-10.987,-14.945,-12.217,-3.239,27.281,0.0,187.54,,205.0,190.0,-12.959,2.973,-8.884,24.583
703.0,3.598,0.858,-35.209,3.258,9.549,5.062,34.405,4.62,-25.3,-2.802,0.0,36.031,36.057,9.578,3.298,-13.634,-11.016,-14.96,-12.216,-3.24,27.276,0.0,189.54,,205.0,190.0,-12.947,2.984,-8.858,24.582
703.5,3.598,0.858,-35.209,3.258,9.549,5.062,34.405,4.62,-25.3,-2.802,0.0,36.0,36.1,9.578,3.298,-13.629,-10.999,-14.938,-12.235,-3.24,27.276,0.0,189.54,,205.0,190.0,-12.956,2.994,-8.876,24.595
704.0,3.598,0.858,-35.209,3.258,9.549,5.062,34.405,4.62,-25.3,-2.802,0.0,36.0,36.1,9.578,3.298,-13.622,-11.003,-14.966,-12.219,-3.24,27.276,0.0,189.44,,205.0,190.0,-12.95,3.004,-8.877,24.583
704.5,2.585,0.689,-33.516,3.417,9.523,5.062,34.405,4.62,-25.3,-2.802,0.0,36.0,36.1,9.818,3.164,-13.632,-10.973,-14.936,-12.224,-3.24,27.276,0.0,189.44,,205.0,190.0,-12.953,3.013,-8.869,24.588
705.0,2.585,0.689,-33.516,3.417,9.523,5.062,34.405,4.62,-25.3,-2.802,0.0,36.0,36.1,9.818,3.164,-13.633,-11.008,-14.954,-12.21,-3.24,27.276,0.0,188.84,,205.0,190.0,-12.941,3.006,-8.859,24.549
705.5,2.585,0.689,-33.516,3.417,9.523,5.062,34.405,4.62,-25.3,-2.802,0.0,36.0,36.1,9.818,3.164,-13.628,-11.012,-14.962,-12.228,-3.24,27.276,0.0,188.84,,206.0,190.0,-12.951,2.999,-8.867,24.545
706.0,2.585,0.689,-33.516,3.417,9.523,5.062,34.405,4.62,-25.3,-2.802,0.0,36.0,36.1,9.818,3.164,-13.63,-11.006,-14.932,-12.22,-3.24,27.276,0.0,190.94,,206.0,190.0,-12.958,2.993,-8.883,24.526
706.5,2.585,0.689,-33.516,3.417,9.523,5.089,34.406,4.632,-25.307,-2.785,0.0,36.034,35.998,9.818,3.164,-13.636,-10.978,-14.927,-12.226,-3.232,27.272,0.0,190.94,,206.0,190.0,-12.947,2.986,-8.89,24.554
707.0,2.585,0.689,-33.516,3.417,9.523,5.089,34.406,4.632,-25.307,-2.785,0.0,36.0,36.0,9.818,3.164,-13.63,-10.996,-14.926,-12.238,-3.232,27.272,0.0,190.94,,206.0,190.0,-12.941,2.979,-8.886,24.684
707.5,3.37,0.835,-34.556,3.254,9.492,5.089,34.406,4.632,-25.307,-2.785,0.0,36.0,36.0,9.703,3.295,-13.649,-10.996,-14.94,-12.218,-3.232,27.272,0.0,190.94,,206.0,190.0,-12.948,2.973,-8.862,24.892
708.0,3.37,0.835,-34.556,3.254,9.492,5.089,34.406,4.632,-25.307,-2.785,0.0,36.0,36.0,9.703,3.295,-13.612,-10.973,-14.881,-12.207,-3.232,27.272,0.0,191.04,,206.0,190.0,-12.951,2.979,-8.853,25.016
708.5,3.37,0.835,-34.556,3.254,9.492,5.089,34.406,4.632,-25.307,-2.785,0.0,36.0,36.0,9.703,3.295,-13.589,-11.016,-14.9,-12.224,-3.232,27.272,0.0,191.04,,205.0,190.0,-12.918,2.986,-8.872,25.103
709.0,3.37,0.835,-34.556,3.254,9.492,5.089,34.406,4.632,-25.307,-2.785,0.0,36.0,36.0,9.703,3.295,-13.612,-11.017,-14.914,-12.234,-3.232,27.272,0.0,191.74,,205.0,190.0,-12.932,2.992,-8.879,25.129
709.5,3.37,0.835,-34.556,3.254,9.492,5.024,34.409,4.625,-25.333,-2.789,0.0,36.037,36.023,9.703,3.295,-13.611,-11.008,-14.933,-12.244,-3.23,27.274,0.0,191.74,,204.0,190.0,-12.944,2.998,-8.87,25.085
710.0,3.37,0.835,-34.556,3.254,9.492,5.024,34.409,4.625,-25.333,-2.789,0.0,36.0,36.0,9.703,3.295,-13.602,-11.016,-14.894,-12.232,-3.23,27.274,0.0,192.04,,204.0,190.0,-12.949,3.004,-8.884,25.109
710.5,3.37,0.835,-34.556,3.254,9.492,5.024,34.409,4.625,-25.333,-2.789,0.0,36.0,36.0,9.703,3.295,-13.613,-10.99,-14.854,-12.219,-3.23,27.274,0.0,192.04,,203.0,190.0,-12.936,3.01,-8.89,25.105
711.0,3.78,0.927,-35.209,3.212,9.555,5.024,34.409,4.625,-25.333,-2.789,0.0,36.0,36.0,9.662,3.395,-13.598,-11.04,-14.931,-12.227,-3.23,27.274,0.0,192.64,,203.0,190.0,-12.919,3.016,-8.886,25.104
711.5,3.78,0.927,-35.209,3.212,9.555,5.024,34.409,4.625,-25.333,-2.789,0.0,36.0,36.0,9.662,3.395,-13.585,-11.026,-14.891,-12.252,-3.23,27.274,0.0,192.64,,202.0,190.0,-12.949,3.029,-8.895,25.063
712.0,3.78,0.927,-35.209,3.212,9.555,5.024,34.409,4.625,-25.333,-2.789,0.0,36.0,36.0,9.662,3.395,-13.615,-11.031,-14.915,-12.231,-3.23,27.274,0.0,190.44,,202.0,190.0,-12.939,3.041,-8.888,25.035
712.5,3.78,0.927,-35.209,3.212,9.555,5.024,34.409,4.625,-25.333,-2.789,0.0,36.0,36.0,9.662,3.395,-13.619,-11.028,-14.922,-12.252,-3.23,27.274,0.0,190.44,,202.0,190.0,-12.948,3.053,-8.881,24.969
713.0,3.78,0.927,-35.209,3.212,9.555,4.977,34.401,4.603,-25.326,-2.79,0.0,36.042,36.077,9.662,3.395,-13.645,-11.029,-14.946,-12.251,-3.237,27.273,0.0,190.54,,202.0,190.0,-12.955,3.065,-8.89,24.919
713.5,3.78,0.927,-35.209,3.212,9.555,4.977,34.401,4.603,-25.326,-2.79,0.0,36.0,36.1,9.662,3.395,-13.623,-11.027,-14.945,-12.239,-3.237,27.273,0.0,190.54,,202.0,190.0,-12.968,3.077,-8.863,24.926
714.0,3.104,0.693,-35.209,3.211,9.573,4.977,34.401,4.603,-25.326,-2.79,0.0,36.0,36.1,9.503,3.215,-13.636,-11.005,-14.94,-12.232,-3.237,27.273,0.0,190.74,,202.0,190.0,-12.958,3.088,-8.864,24.931
714.5,3.104,0.693,-35.209,3.211,9.573,4.977,34.401,4.603,-25.326,-2.79,0.0,36.0,36.1,9.503,3.215,-13.646,-11.006,-14.943,-12.241,-3.237,27.273,0.0,190.74,,202.0,190.0,-12.953,3.089,-8.852,25.029
715.0,3.104,0.693,-35.209,3.211,9.573,4.977,34.401,4.603,-25.326,-2.79,0.0,36.0,36.1,9.503,3.215,-13.638,-11.017,-14.953,-12.24,-3.237,27.273,0.0,190.54,,202.0,190.0,-12.959,3.089,-8.859,25.098
715.5,3.104,0.693,-35.209,3.211,9.573,4.977,34.401,4.603,-25.326,-2.79,0.0,36.0,36.1,9.503,3.215,-13.642,-11.015,-14.955,-12.234,-3.237,27.273,0.0,190.54,,202.0,190.0,-12.962,3.089,-8.852,25.139
716.0,3.104,0.693,-35.209,3.211,9.573,4.983,34.411,4.617,-25.306,-2.796,0.0,36.048,36.024,9.503,3.215,-13.656,-11.019,-14.953,-12.245,-3.227,27.271,0.0,188.44,,202.0,190.0,-12.961,3.089,-8.841,25.263
716.5,3.104,0.693,-35.209,3.211,9.573,4.983,34.411,4.617,-25.306,-2.796,0.0,36.0,36.0,9.503,3.215,-13.645,-10.999,-14.957,-12.245,-3.227,27.271,0.0,188.44,,203.0,190.0,-12.968,3.09,-8.851,25.26
717.0,3.104,0.693,-35.209,3.211,9.573,4.983,34.411,4.617,-25.306,-2.796,0.0,36.0,36.0,9.503,3.215,-13.632,-10.991,-14.955,-12.228,-3.227,27.271,0.0,188.84,,203.0,190.0,-12.962,3.09,-8.856,25.236
717.5,2.787,0.717,-33.424,3.298,9.519,4.983,34.411,4.617,-25.306,-2.796,0.0,36.0,36.0,9.769,3.187,-13.636,-11.017,-14.948,-12.222,-3.227,27.271,0.0,188.84,,204.0,190.0,-12.952,3.09,-8.851,25.226
718.0,2.787,0.717,-33.424,3.298,9.519,4.983,34.411,4.617,-25.306,-2.796,0.0,36.0,36.0,9.769,3.187,-13.645,-11.01,-14.932,-12.225,-3.227,27.271,0.0,188.84,,204.0,190.0,-12.956,3.085,-8.832,25.223
718.5,2.787,0.717,-33.424,3.298,9.519,4.983,34.411,4.617,-25.306,-2.796,0.0,36.0,36.0,9.769,3.187,-13.632,-10.989,-14.931,-12.215,-3.227,27.271,0.0,188.84,,205.0,190.0,-12.953,3.08,-8.838,25.196
719.0,2.787,0.717,-33.424,3.298,9.519,4.983,34.411,4.617,-25.306,-2.796,0.0,36.0,36.0,9.769,3.187,-13.635,-10.991,-14.937,-12.216,-3.227,27.271,0.0,189.74,,205.0,190.0,-12.942,3.075,-8.823,25.18
719.5,2.787,0.717,-33.424,3.298,9.519,5.017,34.411,4.6,-25.268,-2.783,0.0,36.047,36.042,9.769,3.187,-13.609,-10.972,-14.926,-12.217,-3.234,27.265,0.0,189.74,,205.0,190.0,-12.945,3.071,-8.812,25.138
720.0,2.787,0.717,-33.424,3.298,9.519,5.017,34.411,4.6,-25.268,-2.783,0.0,36.0,36.0,9.769,3.187,-13.631,-10.983,-14.917,-12.207,-3.234,27.265,0.0,189.44,,205.0,190.0,-12.931,3.066,-8.828,25.156
720.5,3.231,0.861,-32.998,3.25,9.528,5.017,34.411,4.6,-25.268,-2.783,0.0,36.0,36.0,9.693,3.176,-13.602,-10.986,-14.905,-12.229,-3.234,27.265,0.0,189.44,,205.0,190.0,-12.935,3.062,-8.832,25.154
721.0,3.231,0.861,-32.998,3.25,9.528,5.017,34.411,4.6,-25.268,-2.783,0.0,36.0,36.0,9.693,3.176,-13.604,-10.988,-14.903,-12.223,-3.234,27.265,0.0,189.14,,205.0,190.0,-12.931,3.064,-8.841,25.185
721.5,3.231,0.861,-32.998,3.25,9.528,5.017,34.411,4.6,-25.268,-2.783,0.0,36.0,36.0,9.693,3.176,-13.621,-10.983,-14.925,-12.209,-3.234,27.265,0.0,189.14,,205.0,190.0,-12.93,3.067,-8.835,25.162
722.0,3.231,0.861,-32.998,3.25,9.528,5.017,34.411,4.6,-25.268,-2.783,0.0,36.0,36.0,9.693,3.176,-13.617,-10.996,-14.921,-12.204,-3.234,27.265,0.0,190.64,,205.0,190.0,-12.934,3.07,-8.831,25.164
722.5,3.231,0.861,-32.998,3.25,9.528,5.041,34.404,4.612,-25.264,-2.802,0.0,36.046,36.007,9.693,3.176,-13.606,-11.007,-14.914,-12.207,-3.243,27.267,0.0,190.64,,205.0,190.0,-12.935,3.072,-8.833,25.211
723.0,3.231,0.861,-32.998,3.25,9.528,5.041,34.404,4.612,-25.264,-2.802,0.0,36.0,36.0,9.693,3.176,-13.597,-10.998,-14.892,-12.23,-3.243,27.267,0.0,190.84,,205.0,190.0,-12.934,3.075,-8.832,25.201
723.5,3.231,0.861,-32.998,3.25,9.528,5.041,34.404,4.612,-25.264,-2.802,0.0,36.0,36.0,9.693,3.176,-13.598,-11.0,-14.9,-12.219,-3.243,27.267,0.0,190.84,,205.0,190.0,-12.929,3.078,-8.833,25.204
724.0,2.68,0.726,-33.468,3.322,9.439,5.041,34.404,4.612,-25.264,-2.802,0.0,36.0,36.0,9.832,3.255,-13.598,-10.989,-14.905,-12.206,-3.243,27.267,0.0,190.74,,205.0,190.0,-12.93,3.08,-8.807,25.226
724.5,2.68,0.726,-33.468,3.322,9.439,5.041,34.404,4.612,-25.264,-2.802,0.0,36.0,36.0,9.832,3.255,-13.577,-10.993,-14.921,-12.198,-3.243,27.267,0.0,190.74,,205.0,190.0,-12.925,3.074,-8.843,25.256
725.0,2.68,0.726,-33.468,3.322,9.439,5.041,34.404,4.612,-25.264,-2.802,0.0,36.0,36.0,9.832,3.255,-13.608,-10.997,-14.916,-12.213,-3.243,27.267,0.0,191.04,,205.0,190.0,-12.922,3.067,-8.825,25.237
725.5,2.68,0.726,-33.468,3.322,9.439,5.041,34.404,4.612,-25.264,-2.802,0.0,36.0,36.0,9.832,3.255,-13.62,-11.001,-14.902,-12.221,-3.243,27.267,0.0,191.04,,204.0,190.0,-12.933,3.061,-8.836,25.165
726.0,2.68,0.726,-33.468,3.322,9.439,5.077,34.408,4.658,-25.207,-2.796,0.0,36.046,36.08,9.832,3.255,-13.612,-10.974,-14.926,-12.201,-3.243,27.268,0.0,191.04,,204.0,190.0,-12.936,3.055,-8.837,25.075
726.5,2.68,0.726,-33.468,3.322,9.439,5.077,34.408,4.658,-25.207,-2.796,0.0,36.0,36.1,9.832,3.255,-13.6,-10.973,-14.898,-12.196,-3.243,27.268,0.0,191.04,,203.0,190.0,-12.928,3.048,-8.827,24.993
727.0,2.95,0.77,-34.753,3.213,9.507,5.077,34.408,4.658,-25.207,-2.796,0.0,36.0,36.1,9.618,3.392,-13.604,-10.954,-14.901,-12.212,-3.243,27.268,0.0,191.04,,203.0,190.0,-12.917,3.042,-8.81,24.913
727.5,2.95,0.77,-34.753,3.213,9.507,5.077,34.408,4.658,-25.207,-2.796,0.0,36.0,36.1,9.618,3.392,-13.602,-10.968,-14.902,-12.191,-3.243,27.268,0.0,191.04,,202.0,190.0,-12.918,3.041,-8.806,24.869
728.0,2.95,0.77,-34.753,3.213,9.507,5.077,34.408,4.658,-25.207,-2.796,0.0,36.0,36.1,9.618,3.392,-13.583,-10.985,-14.885,-12.217,-3.243,27.268,0.0,190.54,,202.0,190.0,-12.916,3.039,-8.835,24.863
728.5,2.95,0.77,-34.753,3.213,9.507,5.077,34.408,4.658,-25.207,-2.796,0.0,36.0,36.1,9.618,3.392,-13.591,-10.971,-14.896,-12.189,-3.243,27.268,0.0,190.54,,202.0,190.0,-12.917,3.038,-8.829,24.886
729.0,2.95,0.77,-34.753,3.213,9.507,5.063,34.406,4.622,-25.281,-2.799,0.0,36.044,36.013,9.618,3.392,-13.599,-10.992,-14.901,-12.199,-3.24,27.268,0.0,189.34,,202.0,190.0,-12.912,3.036,-8.831,24.897
729.5,2.95,0.77,-34.753,3.213,9.507,5.063,34.406,4.622,-25.281,-2.799,0.0,36.0,36.0,9.618,3.392,-13.594,-11.003,-14.908,-12.208,-3.24,27.268,0.0,189.34,,202.0,190.0,-12.923,3.035,-8.817,24.898
730.0,3.132,0.787,-34.614,3.497,9.479,5.063,34.406,4.622,-25.281,-2.799,0.0,36.0,36.0,9.568,3.112,-13.61,-10.982,-14.895,-12.2,-3.24,27.268,0.0,189.14,,202.0,190.0,-12.928,3.034,-8.816,24.916
730.5,3.132,0.787,-34.614,3.497,9.479,5.063,34.406,4.622,-25.281,-2.799,0.0,36.0,36.0,9.568,3.112,-13.584,-10.971,-14.904,-12.199,-3.24,27.268,0.0,189.14,,202.0,190.0,-12.922,3.035,-8.819,24.916
731.0,3.132,0.787,-34.614,3.497,9.479,5.063,34.406,4.622,-25.281,-2.799,0.0,36.0,36.0,9.568,3.112,-13.592,-10.983,-14.917,-12.196,-3.24,27.268,0.0,188.84,,202.0,190.0,-12.914,3.037,-8.811,24.914
731.5,3.132,0.787,-34.614,3.497,9.479,5.063,34.406,4.622,-25.281,-2.799,0.0,36.0,36.0,9.568,3.112,-13.602,-10.97,-14.915,-12.21,-3.24,27.268,0.0,188.84,,203.0,190.0,-12.922,3.038,-8.814,24.915
732.0,3.132,0.787,-34.614,3.497,9.479,5.063,34.406,4.622,-25.281,-2.799,0.0,36.0,36.0,9.568,3.112,-13.628,-10.981,-14.923,-12.196,-3.24,27.268,0.0,188.04,,203.0,190.0,-12.924,3.04,-8.806,24.909
732.5,3.132,0.787,-34.614,3.497,9.479,5.047,34.418,4.624,-25.295,-2.797,0.0,36.053,36.057,9.568,3.112,-13.622,-10.977,-14.935,-12.228,-3.242,27.271,0.0,188.04,,204.0,190.0,-12.932,3.041,-8.817,24.866
733.0,3.132,0.787,-34.614,3.497,9.479,5.047,34.418,4.624,-25.295,-2.797,0.0,36.1,36.1,9.568,3.112,-13.631,-10.98,-14.928,-12.212,-3.242,27.271,0.0,188.34,,204.0,190.0,-12.94,3.043,-8.794,24.871
733.5,2.671,0.703,-33.514,3.263,9.481,5.047,34.418,4.624,-25.295,-2.797,0.0,36.1,36.1,9.759,3.17,-13.621,-10.984,-14.933,-12.205,-3.242,27.271,0.0,188.34,,205.0,190.0,-12.938,3.044,-8.815,24.82
734.0,2.671,0.703,-33.514,3.263,9.481,5.047,34.418,4.624,-25.295,-2.797,0.0,36.1,36.1,9.759,3.17,-13.621,-10.97,-14.899,-12.22,-3.242,27.271,0.0,188.34,,205.0,190.0,-12.936,3.038,-8.816,24.784
734.5,2.671,0.703,-33.514,3.263,9.481,5.047,34.418,4.624,-25.295,-2.797,0.0,36.1,36.1,9.759,3.17,-13.597,-10.988,-14.9,-12.202,-3.242,27.271,0.0,188.34,,206.0,190.0,-12.928,3.032,-8.799,24.759
735.0,2.671,0.703,-33.514,3.263,9.481,5.047,34.418,4.624,-25.295,-2.797,0.0,36.1,36.1,9.759,3.17,-13.61,-10.989,-14.917,-12.218,-3.242,27.271,0.0,190.04,,206.0,190.0,-12.922,3.026,-8.816,24.692
735.5,2.671,0.703,-33.514,3.263,9.481,5.006,34.422,4.641,-25.278,-2.789,0.0,36.056,35.997,9.759,3.17,-13.598,-10.976,-14.915,-12.203,-3.228,27.273,0.0,190.04,,206.0,190.0,-12.934,3.02,-8.808,24.627
736.0,2.671,0.703,-33.514,3.263,9.481,5.006,34.422,4.641,-25.278,-2.789,0.0,36.1,36.0,9.759,3.17,-13.591,-10.976,-14.906,-12.193,-3.228,27.273,0.0,190.14,,206.0,190.0,-12.923,3.015,-8.82,24.475
736.5,3.451,0.8,-35.209,3.299,9.536,5.006,34.422,4.641,-25.278,-2.789,0.0,36.1,36.0,9.495,3.195,-13.572,-10.98,-14.872,-12.201,-3.228,27.273,0.0,190.14,,206.0,190.0,-12.917,3.009,-8.826,24.41
737.0,3.451,0.8,-35.209,3.299,9.536,5.006,34.422,4.641,-25.278,-2.789,0.0,36.1,36.0,9.495,3.195,-13.617,-10.973,-14.899,-12.205,-3.228,27.273,0.0,190.54,,206.0,190.0,-12.906,3.016,-8.824,24.292
737.5,3.451,0.8,-35.209,3.299,9.536,5.006,34.422,4.641,-25.278,-2.789,0.0,36.1,36.0,9.495,3.195,-13.62,-10.968,-14.928,-12.216,-3.228,27.273,0.0,190.54,,206.0,190.0,-12.924,3.023,-8.832,24.223
738.0,3.451,0.8,-35.209,3.299,9.536,5.006,34.422,4.641,-25.278,-2.789,0.0,36.1,36.0,9.495,3.195,-13.612,-10.988,-14.908,-12.233,-3.228,27.273,0.0,191.94,,206.0,190.0,-12.933,3.03,-8.817,24.188
738.5,3.451,0.8,-35.209,3.299,9.536,5.006,34.422,4.641,-25.278,-2.789,0.0,36.1,36.0,9.495,3.195,-13.644,-10.983,-14.919,-12.221,-3.228,27.273,0.0,191.94,,205.0,190.0,-12.935,3.037,-8.831,24.204
739.0,3.451,0.8,-35.209,3.299,9.536,5.035,34.426,4.649,-25.23,-2.783,0.0,36.065,35.944,9.495,3.195,-13.6,-10.991,-14.938,-12.185,-3.222,27.293,0.0,192.04,,205.0,190.0,-12.942,3.044,-8.839,24.262
739.5,3.451,0.8,-35.209,3.299,9.536,5.035,34.426,4.649,-25.23,-2.783,0.0,36.1,35.9,9.495,3.195,-13.614,-10.993,-14.904,-12.199,-3.222,27.293,0.0,192.04,,204.0,190.0,-12.928,3.051,-8.839,24.469
740.0,2.774,0.715,-34.733,3.305,9.41,5.035,34.426,4.649,-25.23,-2.783,0.0,36.1,35.9,9.624,3.29,-13.627,-10.993,-14.91,-12.213,-3.222,27.293,0.0,192.14,,204.0,190.0,-12.928,3.057,-8.821,24.52
