t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
740.5,2.774,0.715,-34.733,3.305,9.41,5.035,34.426,4.649,-25.23,-2.783,0.0,36.1,35.9,9.624,3.29,-13.6,-10.978,-14.901,-12.18,-3.222,27.293,0.0,192.14,,203.0,190.0,-12.936,3.053,-8.826,24.565
741.0,2.774,0.715,-34.733,3.305,9.41,5.035,34.426,4.649,-25.23,-2.783,0.0,36.1,35.9,9.624,3.29,-13.609,-10.974,-14.877,-12.219,-3.222,27.293,0.0,189.64,,203.0,190.0,-12.915,3.048,-8.835,24.738
741.5,2.774,0.715,-34.733,3.305,9.41,5.035,34.426,4.649,-25.23,-2.783,0.0,36.1,35.9,9.624,3.29,-13.598,-10.977,-14.891,-12.2,-3.222,27.293,0.0,189.64,,203.0,190.0,-12.92,3.044,-8.823,24.818
742.0,2.774,0.715,-34.733,3.305,9.41,5.049,34.424,4.625,-25.172,-2.771,0.0,36.053,35.976,9.624,3.29,-13.598,-10.974,-14.897,-12.183,-3.218,27.289,0.0,189.84,,203.0,190.0,-12.916,3.039,-8.818,24.9
742.5,2.774,0.715,-34.733,3.305,9.41,5.049,34.424,4.625,-25.172,-2.771,0.0,36.1,36.0,9.624,3.29,-13.598,-10.944,-14.907,-12.184,-3.218,27.289,0.0,189.84,,203.0,190.0,-12.913,3.035,-8.8,24.972
743.0,3.187,0.774,-35.209,3.252,9.528,5.049,34.424,4.625,-25.172,-2.771,0.0,36.1,36.0,9.583,3.464,-13.56,-10.966,-14.869,-12.186,-3.218,27.289,0.0,189.84,,203.0,190.0,-12.908,3.031,-8.789,25.023
743.5,3.187,0.774,-35.209,3.252,9.528,5.049,34.424,4.625,-25.172,-2.771,0.0,36.1,36.0,9.583,3.464,-13.58,-10.94,-14.865,-12.177,-3.218,27.289,0.0,189.84,,203.0,190.0,-12.895,3.033,-8.841,25.138
744.0,3.187,0.774,-35.209,3.252,9.528,5.049,34.424,4.625,-25.172,-2.771,0.0,36.1,36.0,9.583,3.464,-13.572,-10.938,-14.864,-12.184,-3.218,27.289,0.0,190.24,,203.0,190.0,-12.891,3.036,-8.809,25.154
744.5,3.187,0.774,-35.209,3.252,9.528,5.049,34.424,4.625,-25.172,-2.771,0.0,36.1,36.0,9.583,3.464,-13.544,-10.939,-14.853,-12.171,-3.218,27.289,0.0,190.24,,203.0,190.0,-12.889,3.038,-8.797,25.183
745.0,3.187,0.774,-35.209,3.252,9.528,5.049,34.424,4.625,-25.172,-2.771,0.0,36.1,36.0,9.583,3.464,-13.545,-10.921,-14.846,-12.16,-3.218,27.289,0.0,189.74,,203.0,190.0,-12.877,3.041,-8.8,25.164
745.5,3.187,0.774,-35.209,3.252,9.528,5.064,34.418,4.631,-25.195,-2.784,0.0,36.054,36.011,9.583,3.464,-13.565,-10.955,-14.864,-12.167,-3.223,27.295,0.0,189.74,,203.0,190.0,-12.868,3.043,-8.81,25.19
746.0,3.187,0.774,-35.209,3.252,9.528,5.064,34.418,4.631,-25.195,-2.784,0.0,36.1,36.0,9.583,3.464,-13.554,-10.975,-14.873,-12.175,-3.223,27.295,0.0,189.64,,203.0,190.0,-12.887,3.045,-8.803,25.121
746.5,3.027,0.804,-33.936,3.305,9.496,5.064,34.418,4.631,-25.195,-2.784,0.0,36.1,36.0,9.655,3.097,-13.578,-10.94,-14.875,-12.173,-3.223,27.295,0.0,189.64,,203.0,190.0,-12.894,3.048,-8.798,25.08
747.0,3.027,0.804,-33.936,3.305,9.496,5.064,34.418,4.631,-25.195,-2.784,0.0,36.1,36.0,9.655,3.097,-13.557,-10.945,-14.872,-12.154,-3.223,27.295,0.0,189.44,,203.0,190.0,-12.891,3.047,-8.798,25.038
747.5,3.027,0.804,-33.936,3.305,9.496,5.064,34.418,4.631,-25.195,-2.784,0.0,36.1,36.0,9.655,3.097,-13.586,-10.956,-14.878,-12.166,-3.223,27.295,0.0,189.44,,203.0,190.0,-12.882,3.047,-8.794,25.019
748.0,3.027,0.804,-33.936,3.305,9.496,5.064,34.418,4.631,-25.195,-2.784,0.0,36.1,36.0,9.655,3.097,-13.565,-10.956,-14.884,-12.174,-3.223,27.295,0.0,189.04,,203.0,190.0,-12.896,3.047,-8.807,25.017
748.5,3.027,0.804,-33.936,3.305,9.496,5.075,34.41,4.628,-25.221,-2.785,0.0,36.053,35.959,9.655,3.097,-13.571,-10.941,-14.861,-12.151,-3.223,27.294,0.0,189.04,,203.0,190.0,-12.894,3.046,-8.805,25.01
749.0,3.027,0.804,-33.936,3.305,9.496,5.075,34.41,4.628,-25.221,-2.785,0.0,36.1,36.0,9.655,3.097,-13.581,-10.949,-14.87,-12.155,-3.223,27.294,0.0,188.84,,203.0,190.0,-12.881,3.046,-8.792,24.988
749.5,2.659,0.747,-34.197,3.375,9.541,5.075,34.41,4.628,-25.221,-2.785,0.0,36.1,36.0,9.671,3.257,-13.575,-10.933,-14.901,-12.167,-3.223,27.294,0.0,188.84,,204.0,190.0,-12.889,3.046,-8.778,25.002
750.0,2.659,0.747,-34.197,3.375,9.541,5.075,34.41,4.628,-25.221,-2.785,0.0,36.1,36.0,9.671,3.257,-13.578,-10.939,-14.883,-12.179,-3.223,27.294,0.0,189.04,,204.0,190.0,-12.894,3.039,-8.789,24.909
750.5,2.659,0.747,-34.197,3.375,9.541,5.075,34.41,4.628,-25.221,-2.785,0.0,36.1,36.0,9.671,3.257,-13.576,-10.934,-14.884,-12.169,-3.223,27.294,0.0,189.04,,204.0,190.0,-12.895,3.033,-8.792,24.756
751.0,2.659,0.747,-34.197,3.375,9.541,5.075,34.41,4.628,-25.221,-2.785,0.0,36.1,36.0,9.671,3.257,-13.581,-10.94,-14.869,-12.155,-3.223,27.294,0.0,189.24,,204.0,190.0,-12.891,3.027,-8.812,24.749
751.5,2.659,0.747,-34.197,3.375,9.541,5.053,34.41,4.616,-25.235,-2.794,0.0,36.048,35.975,9.671,3.257,-13.587,-10.917,-14.894,-12.189,-3.229,27.286,0.0,189.24,,204.0,190.0,-12.887,3.021,-8.783,24.746
752.0,2.659,0.747,-34.197,3.375,9.541,5.053,34.41,4.616,-25.235,-2.794,0.0,36.0,36.0,9.671,3.257,-13.567,-10.936,-14.881,-12.153,-3.229,27.286,0.0,189.64,,204.0,190.0,-12.897,3.015,-8.783,24.748
752.5,2.659,0.747,-34.197,3.375,9.541,5.053,34.41,4.616,-25.235,-2.794,0.0,36.0,36.0,9.671,3.257,-13.57,-10.931,-14.882,-12.175,-3.229,27.286,0.0,189.64,,204.0,190.0,-12.884,3.009,-8.802,24.754
753.0,3.259,0.753,-35.209,3.292,9.517,5.053,34.41,4.616,-25.235,-2.794,0.0,36.0,36.0,9.525,3.274,-13.56,-10.958,-14.887,-12.165,-3.229,27.286,0.0,189.14,,204.0,190.0,-12.889,3.003,-8.802,24.742
753.5,3.259,0.753,-35.209,3.292,9.517,5.053,34.41,4.616,-25.235,-2.794,0.0,36.0,36.0,9.525,3.274,-13.592,-10.931,-14.889,-12.187,-3.229,27.286,0.0,189.14,,204.0,190.0,-12.893,3.008,-8.786,24.721
754.0,3.259,0.753,-35.209,3.292,9.517,5.053,34.41,4.616,-25.235,-2.794,0.0,36.0,36.0,9.525,3.274,-13.59,-10.923,-14.889,-12.162,-3.229,27.286,0.0,189.84,,204.0,190.0,-12.9,3.012,-8.78,24.727
754.5,3.259,0.753,-35.209,3.292,9.517,5.053,34.41,4.616,-25.235,-2.794,0.0,36.0,36.0,9.525,3.274,-13.56,-10.926,-14.866,-12.147,-3.229,27.286,0.0,189.84,,204.0,190.0,-12.891,3.016,-8.799,24.734
755.0,3.259,0.753,-35.209,3.292,9.517,5.031,34.43,4.626,-25.113,-2.797,0.0,36.046,35.884,9.525,3.274,-13.552,-10.924,-14.828,-12.178,-3.232,27.289,0.0,189.44,,204.0,190.0,-12.875,3.02,-8.773,24.678
755.5,3.259,0.753,-35.209,3.292,9.517,5.031,34.43,4.626,-25.113,-2.797,0.0,36.0,35.9,9.525,3.274,-13.531,-10.931,-14.867,-12.142,-3.232,27.289,0.0,189.44,,204.0,190.0,-12.871,3.024,-8.779,24.592
756.0,3.614,0.825,-35.209,3.247,9.571,5.031,34.43,4.626,-25.113,-2.797,0.0,36.0,35.9,9.574,3.332,-13.517,-10.917,-14.841,-12.137,-3.232,27.289,0.0,189.84,,204.0,190.0,-12.868,3.028,-8.761,24.601
756.5,3.614,0.825,-35.209,3.247,9.571,5.031,34.43,4.626,-25.113,-2.797,0.0,36.0,35.9,9.574,3.332,-13.527,-10.917,-14.821,-12.135,-3.232,27.289,0.0,189.84,,204.0,190.0,-12.853,3.037,-8.767,24.625
757.0,3.614,0.825,-35.209,3.247,9.571,5.031,34.43,4.626,-25.113,-2.797,0.0,36.0,35.9,9.574,3.332,-13.536,-10.9,-14.829,-12.128,-3.232,27.289,0.0,190.14,,204.0,190.0,-12.85,3.047,-8.757,24.642
757.5,3.614,0.825,-35.209,3.247,9.571,5.031,34.43,4.626,-25.113,-2.797,0.0,36.0,35.9,9.574,3.332,-13.532,-10.879,-14.801,-12.117,-3.232,27.289,0.0,190.14,,204.0,190.0,-12.848,3.056,-8.757,24.608
758.0,3.614,0.825,-35.209,3.247,9.571,5.01,34.423,4.631,-25.09,-2.793,0.0,36.038,35.846,9.574,3.332,-13.529,-10.899,-14.812,-12.117,-3.227,27.273,0.0,189.84,,204.0,190.0,-12.833,3.065,-8.764,24.605
758.5,3.614,0.825,-35.209,3.247,9.571,5.01,34.423,4.631,-25.09,-2.793,0.0,36.0,35.8,9.574,3.332,-13.529,-10.884,-14.82,-12.122,-3.227,27.273,0.0,189.84,,204.0,190.0,-12.839,3.074,-8.754,24.639
759.0,3.614,0.825,-35.209,3.247,9.571,5.01,34.423,4.631,-25.09,-2.793,0.0,36.0,35.8,9.574,3.332,-13.523,-10.886,-14.812,-12.101,-3.227,27.273,0.0,189.24,,204.0,190.0,-12.839,3.083,-8.743,24.675
759.5,3.295,0.75,-35.209,3.209,9.589,5.01,34.423,4.631,-25.09,-2.793,0.0,36.0,35.8,9.59,3.333,-13.492,-10.888,-14.809,-12.113,-3.227,27.273,0.0,189.24,,204.0,190.0,-12.83,3.092,-8.75,24.735
760.0,3.295,0.75,-35.209,3.209,9.589,5.01,34.423,4.631,-25.09,-2.793,0.0,36.0,35.8,9.59,3.333,-13.515,-10.907,-14.828,-12.121,-3.227,27.273,0.0,189.24,,204.0,190.0,-12.826,3.095,-8.752,24.783
760.5,3.295,0.75,-35.209,3.209,9.589,5.01,34.423,4.631,-25.09,-2.793,0.0,36.0,35.8,9.59,3.333,-13.541,-10.894,-14.837,-12.126,-3.227,27.273,0.0,189.24,,204.0,190.0,-12.843,3.098,-8.745,24.828
761.0,3.295,0.75,-35.209,3.209,9.589,5.01,34.423,4.631,-25.09,-2.793,0.0,36.0,35.8,9.59,3.333,-13.51,-10.88,-14.781,-12.111,-3.227,27.273,0.0,189.44,,204.0,190.0,-12.849,3.102,-8.751,24.855
761.5,3.295,0.75,-35.209,3.209,9.589,5.012,34.421,4.612,-25.144,-2.775,0.0,36.036,35.877,9.59,3.333,-13.52,-10.91,-14.818,-12.131,-3.239,27.278,0.0,189.44,,204.0,190.0,-12.821,3.105,-8.772,24.839
762.0,3.295,0.75,-35.209,3.209,9.589,5.012,34.421,4.612,-25.144,-2.775,0.0,36.0,35.9,9.59,3.333,-13.518,-10.926,-14.822,-12.121,-3.239,27.278,0.0,189.84,,204.0,190.0,-12.845,3.108,-8.768,24.854
762.5,3.447,0.843,-35.209,3.2,9.466,5.012,34.421,4.612,-25.144,-2.775,0.0,36.0,35.9,9.619,3.336,-13.522,-10.897,-14.809,-12.132,-3.239,27.278,0.0,189.84,,204.0,190.0,-12.847,3.111,-8.749,24.862
763.0,3.447,0.843,-35.209,3.2,9.466,5.012,34.421,4.612,-25.144,-2.775,0.0,36.0,35.9,9.619,3.336,-13.513,-10.904,-14.82,-12.122,-3.239,27.278,0.0,189.84,,204.0,190.0,-12.84,3.116,-8.756,24.863
763.5,3.447,0.843,-35.209,3.2,9.466,5.012,34.421,4.612,-25.144,-2.775,0.0,36.0,35.9,9.619,3.336,-13.541,-10.921,-14.815,-12.153,-3.239,27.278,0.0,189.84,,204.0,190.0,-12.84,3.122,-8.772,24.851
764.0,3.447,0.843,-35.209,3.2,9.466,5.012,34.421,4.612,-25.144,-2.775,0.0,36.0,35.9,9.619,3.336,-13.517,-10.934,-14.819,-12.142,-3.239,27.278,0.0,190.14,,204.0,190.0,-12.858,3.127,-8.747,24.84
764.5,3.447,0.843,-35.209,3.2,9.466,5.022,34.435,4.63,-25.182,-2.789,0.0,36.022,35.862,9.619,3.336,-13.519,-10.916,-14.849,-12.133,-3.228,27.28,0.0,190.14,,204.0,190.0,-12.853,3.132,-8.743,24.836
765.0,3.447,0.843,-35.209,3.2,9.466,5.022,34.435,4.63,-25.182,-2.789,0.0,36.0,35.9,9.619,3.336,-13.541,-10.91,-14.846,-12.142,-3.228,27.28,0.0,189.64,,204.0,190.0,-12.854,3.138,-8.737,24.824
765.5,2.751,0.719,-33.81,3.314,9.55,5.022,34.435,4.63,-25.182,-2.789,0.0,36.0,35.9,9.68,3.174,-13.525,-10.926,-14.831,-12.141,-3.228,27.28,0.0,189.64,,204.0,190.0,-12.86,3.143,-8.745,24.796
766.0,2.751,0.719,-33.81,3.314,9.55,5.022,34.435,4.63,-25.182,-2.789,0.0,36.0,35.9,9.68,3.174,-13.536,-10.921,-14.846,-12.109,-3.228,27.28,0.0,190.04,,204.0,190.0,-12.856,3.136,-8.734,24.808
766.5,2.751,0.719,-33.81,3.314,9.55,5.022,34.435,4.63,-25.182,-2.789,0.0,36.0,35.9,9.68,3.174,-13.525,-10.911,-14.848,-12.143,-3.228,27.28,0.0,190.04,,204.0,190.0,-12.853,3.13,-8.73,24.798
767.0,2.751,0.719,-33.81,3.314,9.55,5.022,34.435,4.63,-25.182,-2.789,0.0,36.0,35.9,9.68,3.174,-13.532,-10.902,-14.845,-12.137,-3.228,27.28,0.0,190.34,,204.0,190.0,-12.857,3.124,-8.747,24.78
767.5,2.751,0.719,-33.81,3.314,9.55,5.022,34.435,4.63,-25.182,-2.789,0.0,36.0,35.9,9.68,3.174,-13.528,-10.912,-14.837,-12.141,-3.228,27.28,0.0,190.34,,204.0,190.0,-12.854,3.118,-8.743,24.788
768.0,2.751,0.719,-33.81,3.314,9.55,5.048,34.424,4.627,-25.174,-2.798,0.0,36.005,35.865,9.68,3.174,-13.557,-10.902,-14.833,-12.142,-3.235,27.27,0.0,190.14,,204.0,190.0,-12.854,3.112,-8.735,24.674
768.5,2.751,0.719,-33.81,3.314,9.55,5.048,34.424,4.627,-25.174,-2.798,0.0,36.0,35.9,9.68,3.174,-13.535,-10.888,-14.827,-12.129,-3.235,27.27,0.0,190.14,,204.0,190.0,-12.859,3.1,-8.74,24.679
769.0,3.207,0.823,-34.108,3.278,9.569,5.048,34.424,4.627,-25.174,-2.798,0.0,36.0,35.9,9.614,3.182,-13.506,-10.897,-14.827,-12.134,-3.235,27.27,0.0,189.54,,204.0,190.0,-12.845,3.1,-8.739,24.689
769.5,3.207,0.823,-34.108,3.278,9.569,5.048,34.424,4.627,-25.174,-2.798,0.0,36.0,35.9,9.614,3.182,-13.534,-10.902,-14.817,-12.126,-3.235,27.27,0.0,189.54,,204.0,190.0,-12.841,3.102,-8.736,24.685
770.0,3.207,0.823,-34.108,3.278,9.569,5.048,34.424,4.627,-25.174,-2.798,0.0,36.0,35.9,9.614,3.182,-13.521,-10.878,-14.809,-12.099,-3.235,27.27,0.0,189.64,,204.0,190.0,-12.845,3.103,-8.718,24.681
770.5,3.207,0.823,-34.108,3.278,9.569,5.048,34.424,4.627,-25.174,-2.798,0.0,36.0,35.9,9.614,3.182,-13.512,-10.872,-14.8,-12.1,-3.235,27.27,0.0,189.64,,204.0,190.0,-12.827,3.105,-8.717,24.694
771.0,3.207,0.823,-34.108,3.278,9.569,5.078,34.425,4.652,-25.084,-2.801,0.0,35.997,35.808,9.614,3.182,-13.495,-10.881,-14.79,-12.089,-3.233,27.277,0.0,189.44,,204.0,190.0,-12.821,3.107,-8.709,24.736
771.5,3.207,0.823,-34.108,3.278,9.569,5.078,34.425,4.652,-25.084,-2.801,0.0,36.0,35.8,9.614,3.182,-13.48,-10.859,-14.781,-12.094,-3.233,27.277,0.0,189.44,,204.0,190.0,-12.814,3.108,-8.719,24.746
772.0,3.349,0.854,-34.768,3.298,9.48,5.078,34.425,4.652,-25.084,-2.801,0.0,36.0,35.8,9.691,3.339,-13.483,-10.869,-14.793,-12.1,-3.233,27.277,0.0,189.74,,204.0,190.0,-12.803,3.114,-8.725,24.809
772.5,3.349,0.854,-34.768,3.298,9.48,5.078,34.425,4.652,-25.084,-2.801,0.0,36.0,35.8,9.691,3.339,-13.493,-10.861,-14.776,-12.087,-3.233,27.277,0.0,189.74,,204.0,190.0,-12.811,3.114,-8.734,24.825
773.0,3.349,0.854,-34.768,3.298,9.48,5.078,34.425,4.652,-25.084,-2.801,0.0,36.0,35.8,9.691,3.339,-13.478,-10.863,-14.796,-12.089,-3.233,27.277,0.0,190.04,,204.0,190.0,-12.804,3.118,-8.719,24.838
773.5,3.349,0.854,-34.768,3.298,9.48,5.078,34.425,4.652,-25.084,-2.801,0.0,36.0,35.8,9.691,3.339,-13.496,-10.861,-14.783,-12.086,-3.233,27.277,0.0,190.04,,204.0,190.0,-12.807,3.122,-8.721,24.871
774.0,3.349,0.854,-34.768,3.298,9.48,5.078,34.425,4.652,-25.084,-2.801,0.0,36.0,35.8,9.691,3.339,-13.457,-10.838,-14.763,-12.063,-3.233,27.277,0.0,190.04,,204.0,190.0,-12.807,3.125,-8.702,24.859
774.5,3.349,0.854,-34.768,3.298,9.48,5.011,34.423,4.636,-25.025,-2.788,0.0,35.989,35.768,9.691,3.339,-13.473,-10.825,-14.757,-12.075,-3.234,27.265,0.0,190.04,,204.0,190.0,-12.78,3.129,-8.698,24.851
775.0,3.349,0.854,-34.768,3.298,9.48,5.011,34.423,4.636,-25.025,-2.788,0.0,36.0,35.8,9.691,3.339,-13.459,-10.859,-14.774,-12.079,-3.234,27.265,0.0,189.44,,204.0,190.0,-12.783,3.133,-8.706,24.855
775.5,2.407,0.678,-34.081,3.359,9.694,5.011,34.423,4.636,-25.025,-2.788,0.0,36.0,35.8,9.6,3.303,-13.496,-10.834,-14.771,-12.051,-3.234,27.265,0.0,189.44,,204.0,190.0,-12.793,3.136,-8.69,24.842
776.0,2.407,0.678,-34.081,3.359,9.694,5.011,34.423,4.636,-25.025,-2.788,0.0,36.0,35.8,9.6,3.303,-13.467,-10.832,-14.768,-12.067,-3.234,27.265,0.0,188.84,,204.0,190.0,-12.788,3.124,-8.699,24.834
776.5,2.407,0.678,-34.081,3.359,9.694,5.011,34.423,4.636,-25.025,-2.788,0.0,36.0,35.8,9.6,3.303,-13.455,-10.853,-14.771,-12.068,-3.234,27.265,0.0,188.84,,205.0,190.0,-12.784,3.112,-8.692,24.849
777.0,2.407,0.678,-34.081,3.359,9.694,5.011,34.423,4.636,-25.025,-2.788,0.0,36.0,35.8,9.6,3.303,-13.457,-10.81,-14.729,-12.046,-3.234,27.265,0.0,188.14,,205.0,190.0,-12.787,3.101,-8.692,24.827
777.5,2.407,0.678,-34.081,3.359,9.694,4.977,34.414,4.628,-25.047,-2.802,0.0,35.976,35.801,9.6,3.303,-13.457,-10.83,-14.732,-12.034,-3.244,27.256,0.0,188.14,,206.0,190.0,-12.761,3.089,-8.693,24.824
778.0,2.407,0.678,-34.081,3.359,9.694,4.977,34.414,4.628,-25.047,-2.802,0.0,36.0,35.8,9.6,3.303,-13.433,-10.82,-14.762,-12.048,-3.244,27.256,0.0,188.54,,206.0,190.0,-12.763,3.078,-8.689,24.769
778.5,3.547,0.812,-35.209,3.247,9.592,4.977,34.414,4.628,-25.047,-2.802,0.0,36.0,35.8,9.54,3.306,-13.449,-10.831,-14.739,-12.057,-3.244,27.256,0.0,188.54,,207.0,190.0,-12.766,3.067,-8.689,24.762
779.0,3.547,0.812,-35.209,3.247,9.592,4.977,34.414,4.628,-25.047,-2.802,0.0,36.0,35.8,9.54,3.306,-13.441,-10.825,-14.723,-12.049,-3.244,27.256,0.0,188.74,,207.0,190.0,-12.769,3.075,-8.684,24.748
779.5,3.547,0.812,-35.209,3.247,9.592,4.977,34.414,4.628,-25.047,-2.802,0.0,36.0,35.8,9.54,3.306,-13.451,-10.826,-14.741,-12.056,-3.244,27.256,0.0,188.74,,208.0,190.0,-12.76,3.083,-8.68,24.713
780.0,3.547,0.812,-35.209,3.247,9.592,4.977,34.414,4.628,-25.047,-2.802,0.0,36.0,35.8,9.54,3.306,-13.455,-10.857,-14.761,-12.043,-3.244,27.256,0.0,190.64,,208.0,190.0,-12.768,3.09,-8.673,24.702
780.5,3.547,0.812,-35.209,3.247,9.592,4.977,34.414,4.628,-25.047,-2.802,0.0,36.0,35.8,9.54,3.306,-13.454,-10.829,-14.766,-12.048,-3.244,27.256,0.0,190.64,,208.0,190.0,-12.779,3.098,-8.669,24.676
781.0,3.547,0.812,-35.209,3.247,9.592,5.024,34.409,4.623,-25.106,-2.802,0.0,35.97,35.714,9.54,3.306,-13.47,-10.855,-14.755,-12.055,-3.245,27.256,0.0,190.74,,208.0,190.0,-12.774,3.105,-8.682,24.647
781.5,3.547,0.812,-35.209,3.247,9.592,5.024,34.409,4.623,-25.106,-2.802,0.0,36.0,35.7,9.54,3.306,-13.471,-10.821,-14.774,-12.055,-3.245,27.256,0.0,190.74,,208.0,190.0,-12.784,3.113,-8.666,24.654
782.0,2.726,0.709,-34.209,3.358,9.493,5.024,34.409,4.623,-25.106,-2.802,0.0,36.0,35.7,9.534,3.092,-13.476,-10.862,-14.785,-12.068,-3.245,27.256,0.0,191.14,,208.0,190.0,-12.781,3.12,-8.679,24.64
782.5,2.726,0.709,-34.209,3.358,9.493,5.024,34.409,4.623,-25.106,-2.802,0.0,36.0,35.7,9.534,3.092,-13.48,-10.843,-14.775,-12.085,-3.245,27.256,0.0,191.14,,207.0,190.0,-12.798,3.113,-8.687,24.659
783.0,2.726,0.709,-34.209,3.358,9.493,5.024,34.409,4.623,-25.106,-2.802,0.0,36.0,35.7,9.534,3.092,-13.474,-10.853,-14.801,-12.059,-3.245,27.256,0.0,193.34,,207.0,190.0,-12.796,3.107,-8.693,24.679
783.5,2.726,0.709,-34.209,3.358,9.493,5.024,34.409,4.623,-25.106,-2.802,0.0,36.0,35.7,9.534,3.092,-13.472,-10.847,-14.794,-12.075,-3.245,27.256,0.0,193.34,,206.0,190.0,-12.797,3.101,-8.72,24.67
784.0,2.726,0.709,-34.209,3.358,9.493,5.058,34.405,4.604,-25.159,-2.81,0.0,35.958,35.687,9.534,3.092,-13.508,-10.84,-14.767,-12.085,-3.245,27.258,0.0,193.04,,206.0,190.0,-12.797,3.094,-8.709,24.722
784.5,2.726,0.709,-34.209,3.358,9.493,5.058,34.405,4.604,-25.159,-2.81,0.0,36.0,35.7,9.534,3.092,-13.514,-10.88,-14.797,-12.118,-3.245,27.258,0.0,193.04,,205.0,190.0,-12.8,3.088,-8.72,24.742
785.0,3.37,0.826,-35.209,3.167,9.553,5.058,34.405,4.604,-25.159,-2.81,0.0,36.0,35.7,9.544,3.493,-13.501,-10.854,-14.789,-12.081,-3.245,27.258,0.0,192.94,,205.0,190.0,-12.827,3.083,-8.708,24.77
785.5,3.37,0.826,-35.209,3.167,9.553,5.058,34.405,4.604,-25.159,-2.81,0.0,36.0,35.7,9.544,3.493,-13.498,-10.865,-14.788,-12.102,-3.245,27.258,0.0,192.94,,204.0,190.0,-12.806,3.087,-8.706,24.788
786.0,3.37,0.826,-35.209,3.167,9.553,5.058,34.405,4.604,-25.159,-2.81,0.0,36.0,35.7,9.544,3.493,-13.501,-10.868,-14.802,-12.086,-3.245,27.258,0.0,191.44,,204.0,190.0,-12.813,3.092,-8.717,24.793
786.5,3.37,0.826,-35.209,3.167,9.553,5.058,34.405,4.604,-25.159,-2.81,0.0,36.0,35.7,9.544,3.493,-13.508,-10.856,-14.812,-12.08,-3.245,27.258,0.0,191.44,,203.0,190.0,-12.814,3.096,-8.711,24.823
787.0,3.37,0.826,-35.209,3.167,9.553,5.094,34.411,4.622,-25.105,-2.815,0.0,35.948,35.649,9.544,3.493,-13.512,-10.852,-14.778,-12.086,-3.256,27.255,0.0,190.64,,203.0,190.0,-12.814,3.101,-8.709,24.81
787.5,3.37,0.826,-35.209,3.167,9.553,5.094,34.411,4.622,-25.105,-2.815,0.0,35.9,35.6,9.544,3.493,-13.462,-10.851,-14.751,-12.074,-3.256,27.255,0.0,190.64,,203.0,190.0,-12.807,3.105,-8.72,24.823
788.0,3.37,0.826,-35.209,3.167,9.553,5.094,34.411,4.622,-25.105,-2.815,0.0,35.9,35.6,9.544,3.493,-13.444,-10.823,-14.736,-12.045,-3.256,27.255,0.0,190.64,,203.0,190.0,-12.784,3.11,-8.691,24.798
788.5,2.89,0.797,-34.128,3.285,9.296,5.094,34.411,4.622,-25.105,-2.815,0.0,35.9,35.6,9.693,3.342,-13.431,-10.805,-14.739,-12.031,-3.256,27.255,0.0,190.64,,203.0,190.0,-12.762,3.114,-8.687,24.774
789.0,2.89,0.797,-34.128,3.285,9.296,5.094,34.411,4.622,-25.105,-2.815,0.0,35.9,35.6,9.693,3.342,-13.433,-10.81,-14.732,-12.009,-3.256,27.255,0.0,191.44,,203.0,190.0,-12.752,3.11,-8.716,24.78
789.5,2.89,0.797,-34.128,3.285,9.296,5.094,34.411,4.622,-25.105,-2.815,0.0,35.9,35.6,9.693,3.342,-13.436,-10.797,-14.707,-12.006,-3.256,27.255,0.0,191.44,,202.0,190.0,-12.746,3.107,-8.706,24.791
790.0,2.89,0.797,-34.128,3.285,9.296,5.094,34.411,4.622,-25.105,-2.815,0.0,35.9,35.6,9.693,3.342,-13.421,-10.793,-14.708,-11.992,-3.256,27.255,0.0,189.64,,202.0,190.0,-12.737,3.103,-8.672,24.802
790.5,2.89,0.797,-34.128,3.285,9.296,5.046,34.444,4.614,-24.795,-2.798,0.0,35.945,35.697,9.693,3.342,-13.404,-10.77,-14.685,-11.992,-3.246,27.256,0.0,189.64,,202.0,190.0,-12.729,3.1,-8.665,24.791
791.0,2.89,0.797,-34.128,3.285,9.296,5.046,34.444,4.614,-24.795,-2.798,0.0,35.9,35.7,9.693,3.342,-13.395,-10.743,-14.664,-11.965,-3.246,27.256,0.0,189.74,,202.0,190.0,-12.713,3.096,-8.659,24.739
791.5,2.658,0.601,-35.209,3.319,9.543,5.046,34.444,4.614,-24.795,-2.798,0.0,35.9,35.7,9.541,3.357,-13.358,-10.731,-14.644,-11.933,-3.246,27.256,0.0,189.74,,202.0,190.0,-12.692,3.093,-8.641,24.668
792.0,2.658,0.601,-35.209,3.319,9.543,5.046,34.444,4.614,-24.795,-2.798,0.0,35.9,35.7,9.541,3.357,-13.349,-10.73,-14.66,-11.936,-3.246,27.256,0.0,189.74,,202.0,190.0,-12.666,3.086,-8.629,24.599
792.5,2.658,0.601,-35.209,3.319,9.543,5.046,34.444,4.614,-24.795,-2.798,0.0,35.9,35.7,9.541,3.357,-13.341,-10.73,-14.635,-11.93,-3.246,27.256,0.0,189.74,,202.0,190.0,-12.669,3.079,-8.646,24.557
793.0,2.658,0.601,-35.209,3.319,9.543,5.046,34.444,4.614,-24.795,-2.798,0.0,35.9,35.7,9.541,3.357,-13.339,-10.717,-14.637,-11.938,-3.246,27.256,0.0,188.54,,202.0,190.0,-12.659,3.072,-8.639,24.511
793.5,2.658,0.601,-35.209,3.319,9.543,5.042,34.427,4.609,-24.77,-2.809,0.0,35.934,35.632,9.541,3.357,-13.329,-10.705,-14.638,-11.915,-3.253,27.254,0.0,188.54,,203.0,190.0,-12.658,3.065,-8.619,24.514
794.0,2.658,0.601,-35.209,3.319,9.543,5.042,34.427,4.609,-24.77,-2.809,0.0,35.9,35.6,9.541,3.357,-13.299,-10.709,-14.602,-11.91,-3.253,27.254,0.0,188.34,,203.0,190.0,-12.647,3.058,-8.588,24.458
794.5,2.658,0.601,-35.209,3.319,9.543,5.042,34.427,4.609,-24.77,-2.809,0.0,35.9,35.6,9.541,3.357,-13.328,-10.676,-14.578,-11.892,-3.253,27.254,0.0,188.34,,204.0,190.0,-12.63,3.052,-8.587,24.449
795.0,2.963,0.82,-34.146,3.317,9.493,5.042,34.427,4.609,-24.77,-2.809,0.0,35.9,35.6,9.677,3.301,-13.307,-10.693,-14.613,-11.904,-3.253,27.254,0.0,188.04,,204.0,190.0,-12.619,3.045,-8.571,24.473
795.5,2.963,0.82,-34.146,3.317,9.493,5.042,34.427,4.609,-24.77,-2.809,0.0,35.9,35.6,9.677,3.301,-13.3,-10.664,-14.602,-11.916,-3.253,27.254,0.0,188.04,,205.0,190.0,-12.629,3.044,-8.576,24.507
796.0,2.963,0.82,-34.146,3.317,9.493,5.042,34.427,4.609,-24.77,-2.809,0.0,35.9,35.6,9.677,3.301,-13.316,-10.674,-14.603,-11.914,-3.253,27.254,0.0,189.34,,205.0,190.0,-12.621,3.043,-8.568,24.544
796.5,2.963,0.82,-34.146,3.317,9.493,5.042,34.427,4.609,-24.77,-2.809,0.0,35.9,35.6,9.677,3.301,-13.31,-10.661,-14.594,-11.896,-3.253,27.254,0.0,189.34,,205.0,190.0,-12.627,3.041,-8.556,24.565
797.0,2.963,0.82,-34.146,3.317,9.493,5.006,34.412,4.612,-24.817,-2.808,0.0,35.92,35.697,9.677,3.301,-13.305,-10.674,-14.599,-11.895,-3.246,27.241,0.0,189.64,,205.0,190.0,-12.615,3.04,-8.541,24.565
797.5,2.963,0.82,-34.146,3.317,9.493,5.006,34.412,4.612,-24.817,-2.808,0.0,35.9,35.7,9.677,3.301,-13.302,-10.661,-14.587,-11.889,-3.246,27.241,0.0,189.64,,205.0,190.0,-12.618,3.039,-8.549,24.538
798.0,2.764,0.754,-33.708,3.319,9.547,5.006,34.412,4.612,-24.817,-2.808,0.0,35.9,35.7,9.631,3.239,-13.299,-10.67,-14.58,-11.909,-3.246,27.241,0.0,189.54,,205.0,190.0,-12.61,3.038,-8.566,24.512
798.5,2.764,0.754,-33.708,3.319,9.547,5.006,34.412,4.612,-24.817,-2.808,0.0,35.9,35.7,9.631,3.239,-13.309,-10.703,-14.592,-11.912,-3.246,27.241,0.0,189.54,,205.0,190.0,-12.614,3.033,-8.555,24.515
799.0,2.764,0.754,-33.708,3.319,9.547,5.006,34.412,4.612,-24.817,-2.808,0.0,35.9,35.7,9.631,3.239,-13.322,-10.686,-14.613,-11.92,-3.246,27.241,0.0,191.74,,205.0,190.0,-12.629,3.029,-8.564,24.546
799.5,2.764,0.754,-33.708,3.319,9.547,5.006,34.412,4.612,-24.817,-2.808,0.0,35.9,35.7,9.631,3.239,-13.312,-10.688,-14.616,-11.907,-3.246,27.241,0.0,191.74,,204.0,190.0,-12.635,3.024,-8.58,24.541
800.0,2.764,0.754,-33.708,3.319,9.547,5.002,34.403,4.634,-24.945,-2.796,0.0,35.911,35.747,9.631,3.239,-13.331,-10.704,-14.618,-11.93,-3.247,27.245,0.0,191.54,,204.0,190.0,-12.631,3.02,-8.561,24.524
800.5,2.764,0.754,-33.708,3.319,9.547,5.002,34.403,4.634,-24.945,-2.796,0.0,35.9,35.7,9.631,3.239,-13.326,-10.718,-14.644,-11.931,-3.247,27.245,0.0,191.54,,203.0,190.0,-12.646,3.016,-8.551,24.511
801.0,2.764,0.754,-33.708,3.319,9.547,5.002,34.403,4.634,-24.945,-2.796,0.0,35.9,35.7,9.631,3.239,-13.358,-10.684,-14.632,-11.939,-3.247,27.245,0.0,191.44,,203.0,190.0,-12.655,3.008,-8.552,24.492
801.5,2.718,0.754,-33.916,3.367,9.455,5.002,34.403,4.634,-24.945,-2.796,0.0,35.9,35.7,9.61,3.241,-13.315,-10.723,-14.614,-11.937,-3.247,27.245,0.0,191.44,,202.0,190.0,-12.653,3.008,-8.574,24.497
802.0,2.718,0.754,-33.916,3.367,9.455,5.002,34.403,4.634,-24.945,-2.796,0.0,35.9,35.7,9.61,3.241,-13.346,-10.741,-14.642,-11.955,-3.247,27.245,0.0,191.54,,202.0,190.0,-12.647,3.003,-8.576,24.471
802.5,2.718,0.754,-33.916,3.367,9.455,5.002,34.403,4.634,-24.945,-2.796,0.0,35.9,35.7,9.61,3.241,-13.333,-10.718,-14.643,-11.955,-3.247,27.245,0.0,191.54,,201.0,190.0,-12.671,2.998,-8.584,24.471
803.0,2.718,0.754,-33.916,3.367,9.455,5.002,34.403,4.634,-24.945,-2.796,0.0,35.9,35.7,9.61,3.241,-13.362,-10.729,-14.669,-11.965,-3.247,27.245,0.0,189.54,,201.0,190.0,-12.662,2.994,-8.575,24.49
803.5,2.718,0.754,-33.916,3.367,9.455,5.008,34.407,4.633,-25.034,-2.786,0.0,35.894,35.594,9.61,3.241,-13.358,-10.716,-14.635,-11.948,-3.243,27.241,0.0,189.54,,201.0,190.0,-12.681,2.989,-8.578,24.503
804.0,2.718,0.754,-33.916,3.367,9.455,5.008,34.407,4.633,-25.034,-2.786,0.0,35.9,35.6,9.61,3.241,-13.366,-10.741,-14.652,-11.955,-3.243,27.241,0.0,189.04,,201.0,190.0,-12.664,2.985,-8.58,24.514
804.5,3.149,0.721,-35.209,3.322,9.534,5.008,34.407,4.633,-25.034,-2.786,0.0,35.9,35.6,9.508,3.316,-13.367,-10.731,-14.67,-11.971,-3.243,27.241,0.0,189.04,,201.0,190.0,-12.678,2.98,-8.58,24.596
805.0,3.149,0.721,-35.209,3.322,9.534,5.008,34.407,4.633,-25.034,-2.786,0.0,35.9,35.6,9.508,3.316,-13.374,-10.723,-14.68,-11.978,-3.243,27.241,0.0,189.24,,201.0,190.0,-12.685,2.983,-8.598,24.637
805.5,3.149,0.721,-35.209,3.322,9.534,5.008,34.407,4.633,-25.034,-2.786,0.0,35.9,35.6,9.508,3.316,-13.367,-10.744,-14.677,-11.966,-3.243,27.241,0.0,189.24,,201.0,190.0,-12.689,2.986,-8.611,24.613
806.0,3.149,0.721,-35.209,3.322,9.534,5.008,34.407,4.633,-25.034,-2.786,0.0,35.9,35.6,9.508,3.316,-13.348,-10.706,-14.68,-11.936,-3.243,27.241,0.0,187.14,,201.0,190.0,-12.688,2.988,-8.577,24.68
806.5,3.149,0.721,-35.209,3.322,9.534,5.001,34.425,4.613,-24.891,-2.771,0.0,35.887,35.568,9.508,3.316,-13.36,-10.729,-14.67,-11.956,-3.238,27.24,0.0,187.14,,202.0,190.0,-12.668,2.991,-8.586,24.73
807.0,3.149,0.721,-35.209,3.322,9.534,5.001,34.425,4.613,-24.891,-2.771,0.0,35.9,35.6,9.508,3.316,-13.359,-10.726,-14.668,-11.95,-3.238,27.24,0.0,187.14,,202.0,190.0,-12.679,2.994,-8.568,24.78
807.5,2.791,0.737,-34.492,3.241,9.52,5.001,34.425,4.613,-24.891,-2.771,0.0,35.9,35.6,9.642,3.361,-13.365,-10.728,-14.654,-11.942,-3.238,27.24,0.0,187.14,,203.0,190.0,-12.676,2.996,-8.567,24.835
808.0,2.791,0.737,-34.492,3.241,9.52,5.001,34.425,4.613,-24.891,-2.771,0.0,35.9,35.6,9.642,3.361,-13.315,-10.694,-14.618,-11.917,-3.238,27.24,0.0,187.14,,203.0,190.0,-12.672,2.993,-8.565,24.827
808.5,2.791,0.737,-34.492,3.241,9.52,5.001,34.425,4.613,-24.891,-2.771,0.0,35.9,35.6,9.642,3.361,-13.329,-10.715,-14.594,-11.94,-3.238,27.24,0.0,187.14,,204.0,190.0,-12.636,2.99,-8.56,24.843
809.0,2.791,0.737,-34.492,3.241,9.52,5.001,34.425,4.613,-24.891,-2.771,0.0,35.9,35.6,9.642,3.361,-13.324,-10.687,-14.616,-11.928,-3.238,27.24,0.0,188.14,,204.0,190.0,-12.645,2.986,-8.544,24.801
809.5,2.791,0.737,-34.492,3.241,9.52,5.001,34.425,4.613,-24.891,-2.771,0.0,35.9,35.6,9.642,3.361,-13.289,-10.703,-14.6,-11.915,-3.238,27.24,0.0,188.14,,205.0,190.0,-12.639,2.983,-8.567,24.82
810.0,2.791,0.737,-34.492,3.241,9.52,5.013,34.416,4.608,-24.841,-2.814,0.0,35.864,35.542,9.642,3.361,-13.298,-10.712,-14.572,-11.908,-3.256,27.229,0.0,188.14,,205.0,190.0,-12.627,2.98,-8.573,24.845
810.5,2.791,0.737,-34.492,3.241,9.52,5.013,34.416,4.608,-24.841,-2.814,0.0,35.9,35.5,9.642,3.361,-13.318,-10.7,-14.588,-11.921,-3.256,27.229,0.0,188.14,,206.0,190.0,-12.622,2.977,-8.583,24.93
811.0,3.406,0.838,-34.916,3.266,9.495,5.013,34.416,4.608,-24.841,-2.814,0.0,35.9,35.5,9.635,3.359,-13.257,-10.705,-14.572,-11.906,-3.256,27.229,0.0,188.04,,206.0,190.0,-12.632,2.974,-8.557,24.936
811.5,3.406,0.838,-34.916,3.266,9.495,5.013,34.416,4.608,-24.841,-2.814,0.0,35.9,35.5,9.635,3.359,-13.291,-10.688,-14.585,-11.904,-3.256,27.229,0.0,188.04,,207.0,190.0,-12.61,2.981,-8.565,24.977
812.0,3.406,0.838,-34.916,3.266,9.495,5.013,34.416,4.608,-24.841,-2.814,0.0,35.9,35.5,9.635,3.359,-13.286,-10.671,-14.575,-11.895,-3.256,27.229,0.0,193.14,,207.0,190.0,-12.617,2.988,-8.548,25.051
812.5,3.406,0.838,-34.916,3.266,9.495,5.013,34.416,4.608,-24.841,-2.814,0.0,35.9,35.5,9.635,3.359,-13.283,-10.697,-14.606,-11.913,-3.256,27.229,0.0,193.14,,206.0,190.0,-12.607,2.995,-8.546,25.11
813.0,3.406,0.838,-34.916,3.266,9.495,5.016,34.422,4.609,-24.861,-2.818,0.0,35.86,35.503,9.635,3.359,-13.283,-10.696,-14.583,-11.891,-3.256,27.22,0.0,192.64,,206.0,190.0,-12.624,3.001,-8.566,25.15
813.5,3.406,0.838,-34.916,3.266,9.495,5.016,34.422,4.609,-24.861,-2.818,0.0,35.9,35.5,9.635,3.359,-13.314,-10.69,-14.607,-11.928,-3.256,27.22,0.0,192.64,,205.0,190.0,-12.613,3.008,-8.566,25.146
814.0,3.041,0.758,-35.209,3.345,9.581,5.016,34.422,4.609,-24.861,-2.818,0.0,35.9,35.5,9.511,3.246,-13.316,-10.701,-14.61,-11.903,-3.256,27.22,0.0,192.74,,205.0,190.0,-12.635,3.015,-8.547,25.159
814.5,3.041,0.758,-35.209,3.345,9.581,5.016,34.422,4.609,-24.861,-2.818,0.0,35.9,35.5,9.511,3.246,-13.32,-10.677,-14.617,-11.911,-3.256,27.22,0.0,192.74,,204.0,190.0,-12.632,3.015,-8.553,25.16
815.0,3.041,0.758,-35.209,3.345,9.581,5.016,34.422,4.609,-24.861,-2.818,0.0,35.9,35.5,9.511,3.246,-13.309,-10.683,-14.616,-11.91,-3.256,27.22,0.0,192.94,,204.0,190.0,-12.631,3.015,-8.545,25.152
815.5,3.041,0.758,-35.209,3.345,9.581,5.016,34.422,4.609,-24.861,-2.818,0.0,35.9,35.5,9.511,3.246,-13.326,-10.69,-14.619,-11.914,-3.256,27.22,0.0,192.94,,203.0,190.0,-12.63,3.016,-8.573,25.162
816.0,3.041,0.758,-35.209,3.345,9.581,5.016,34.422,4.609,-24.861,-2.818,0.0,35.9,35.5,9.511,3.246,-13.321,-10.702,-14.638,-11.902,-3.256,27.22,0.0,191.84,,203.0,190.0,-12.638,3.016,-8.535,25.133
816.5,3.041,0.758,-35.209,3.345,9.581,5.069,34.407,4.632,-24.96,-2.795,0.0,35.848,35.53,9.511,3.246,-13.311,-10.699,-14.623,-11.93,-3.252,27.231,0.0,191.84,,202.0,190.0,-12.641,3.017,-8.559,25.115
817.0,3.041,0.758,-35.209,3.345,9.581,5.069,34.407,4.632,-24.96,-2.795,0.0,35.8,35.5,9.511,3.246,-13.34,-10.695,-14.636,-11.932,-3.252,27.231,0.0,191.74,,202.0,190.0,-12.641,3.017,-8.565,25.095
817.5,3.596,0.848,-35.209,3.269,9.399,5.069,34.407,4.632,-24.96,-2.795,0.0,35.8,35.5,9.463,3.333,-13.35,-10.717,-14.624,-11.936,-3.252,27.231,0.0,191.74,,201.0,190.0,-12.651,3.017,-8.569,25.05
818.0,3.596,0.848,-35.209,3.269,9.399,5.069,34.407,4.632,-24.96,-2.795,0.0,35.8,35.5,9.463,3.333,-13.339,-10.739,-14.649,-11.926,-3.252,27.231,0.0,191.74,,201.0,190.0,-12.657,3.027,-8.577,25.006
818.5,3.596,0.848,-35.209,3.269,9.399,5.069,34.407,4.632,-24.96,-2.795,0.0,35.8,35.5,9.463,3.333,-13.349,-10.698,-14.655,-11.935,-3.252,27.231,0.0,191.74,,200.0,190.0,-12.664,3.036,-8.565,24.998
819.0,3.596,0.848,-35.209,3.269,9.399,5.069,34.407,4.632,-24.96,-2.795,0.0,35.8,35.5,9.463,3.333,-13.351,-10.72,-14.631,-11.93,-3.252,27.231,0.0,188.64,,200.0,190.0,-12.659,3.045,-8.561,24.958
819.5,3.596,0.848,-35.209,3.269,9.399,5.051,34.406,4.65,-24.998,-2.806,0.0,35.834,35.482,9.463,3.333,-13.343,-10.713,-14.658,-11.931,-3.265,27.22,0.0,188.64,,201.0,190.0,-12.658,3.054,-8.557,24.962
820.0,3.596,0.848,-35.209,3.269,9.399,5.051,34.406,4.65,-24.998,-2.806,0.0,35.8,35.5,9.463,3.333,-13.369,-10.718,-14.64,-11.935,-3.265,27.22,0.0,188.54,,201.0,190.0,-12.661,3.063,-8.56,24.993
820.5,2.972,0.738,-34.957,3.291,9.576,5.051,34.406,4.65,-24.998,-2.806,0.0,35.8,35.5,9.608,3.2,-13.353,-10.715,-14.648,-11.954,-3.265,27.22,0.0,188.54,,202.0,190.0,-12.665,3.072,-8.56,24.972
821.0,2.972,0.738,-34.957,3.291,9.576,5.051,34.406,4.65,-24.998,-2.806,0.0,35.8,35.5,9.608,3.2,-13.384,-10.714,-14.658,-11.959,-3.265,27.22,0.0,188.34,,202.0,190.0,-12.667,3.07,-8.564,24.951
821.5,2.972,0.738,-34.957,3.291,9.576,5.051,34.406,4.65,-24.998,-2.806,0.0,35.8,35.5,9.608,3.2,-13.368,-10.709,-14.658,-11.948,-3.265,27.22,0.0,188.34,,203.0,190.0,-12.679,3.069,-8.579,24.942
822.0,2.972,0.738,-34.957,3.291,9.576,5.051,34.406,4.65,-24.998,-2.806,0.0,35.8,35.5,9.608,3.2,-13.352,-10.739,-14.667,-11.963,-3.265,27.22,0.0,187.34,,203.0,190.0,-12.671,3.067,-8.567,24.935
822.5,2.972,0.738,-34.957,3.291,9.576,5.051,34.406,4.65,-24.998,-2.806,0.0,35.8,35.5,9.608,3.2,-13.357,-10.751,-14.657,-11.941,-3.265,27.22,0.0,187.34,,204.0,190.0,-12.68,3.066,-8.582,24.991
823.0,2.972,0.738,-34.957,3.291,9.576,5.032,34.412,4.64,-24.958,-2.816,0.0,35.821,35.448,9.608,3.2,-13.358,-10.727,-14.639,-11.955,-3.264,27.215,0.0,187.64,,204.0,190.0,-12.676,3.064,-8.58,25.016
823.5,2.972,0.738,-34.957,3.291,9.576,5.032,34.412,4.64,-24.958,-2.816,0.0,35.8,35.4,9.608,3.2,-13.348,-10.731,-14.656,-11.943,-3.264,27.215,0.0,187.64,,205.0,190.0,-12.67,3.063,-8.569,25.055
824.0,3.041,0.722,-35.09,3.307,9.514,5.032,34.412,4.64,-24.958,-2.816,0.0,35.8,35.4,9.588,3.158,-13.337,-10.694,-14.62,-11.95,-3.264,27.215,0.0,187.54,,205.0,190.0,-12.67,3.061,-8.578,25.095
824.5,3.041,0.722,-35.09,3.307,9.514,5.032,34.412,4.64,-24.958,-2.816,0.0,35.8,35.4,9.588,3.158,-13.327,-10.702,-14.632,-11.927,-3.264,27.215,0.0,187.54,,206.0,190.0,-12.65,3.061,-8.568,25.124
825.0,3.041,0.722,-35.09,3.307,9.514,5.032,34.412,4.64,-24.958,-2.816,0.0,35.8,35.4,9.588,3.158,-13.329,-10.66,-14.575,-11.897,-3.264,27.215,0.0,191.44,,206.0,190.0,-12.647,3.06,-8.588,25.124
825.5,3.041,0.722,-35.09,3.307,9.514,5.032,34.412,4.64,-24.958,-2.816,0.0,35.8,35.4,9.588,3.158,-13.308,-10.737,-14.605,-11.945,-3.264,27.215,0.0,191.44,,205.0,190.0,-12.615,3.06,-8.596,25.137
826.0,3.041,0.722,-35.09,3.307,9.514,4.978,34.414,4.653,-24.847,-2.813,0.0,35.817,35.497,9.588,3.158,-13.318,-10.748,-14.621,-11.928,-3.267,27.213,0.0,191.34,,205.0,190.0,-12.648,3.06,-8.604,25.202
826.5,3.041,0.722,-35.09,3.307,9.514,4.978,34.414,4.653,-24.847,-2.813,0.0,35.8,35.5,9.588,3.158,-13.32,-10.71,-14.609,-11.92,-3.267,27.213,0.0,191.34,,204.0,190.0,-12.654,3.059,-8.607,25.338
827.0,2.761,0.734,-33.262,3.314,9.495,4.978,34.414,4.653,-24.847,-2.813,0.0,35.8,35.5,9.732,3.239,-13.334,-10.742,-14.622,-11.944,-3.267,27.213,0.0,191.24,,204.0,190.0,-12.64,3.059,-8.599,25.345
827.5,2.761,0.734,-33.262,3.314,9.495,4.978,34.414,4.653,-24.847,-2.813,0.0,35.8,35.5,9.732,3.239,-13.324,-10.733,-14.617,-11.944,-3.267,27.213,0.0,191.24,,203.0,190.0,-12.661,3.054,-8.625,25.326
828.0,2.761,0.734,-33.262,3.314,9.495,4.978,34.414,4.653,-24.847,-2.813,0.0,35.8,35.5,9.732,3.239,-13.32,-10.741,-14.637,-11.943,-3.267,27.213,0.0,190.64,,203.0,190.0,-12.654,3.049,-8.618,25.362
828.5,2.761,0.734,-33.262,3.314,9.495,4.978,34.414,4.653,-24.847,-2.813,0.0,35.8,35.5,9.732,3.239,-13.332,-10.735,-14.627,-11.968,-3.267,27.213,0.0,190.64,,203.0,190.0,-12.66,3.045,-8.621,25.378
829.0,2.761,0.734,-33.262,3.314,9.495,5.013,34.402,4.651,-24.873,-2.807,0.0,35.801,35.453,9.732,3.239,-13.318,-10.714,-14.617,-11.943,-3.265,27.217,0.0,190.04,,203.0,190.0,-12.665,3.04,-8.619,25.379
829.5,2.761,0.734,-33.262,3.314,9.495,5.013,34.402,4.651,-24.873,-2.807,0.0,35.8,35.5,9.732,3.239,-13.33,-10.718,-14.604,-11.94,-3.265,27.217,0.0,190.04,,203.0,190.0,-12.648,3.035,-8.612,25.352
830.0,2.761,0.734,-33.262,3.314,9.495,5.013,34.402,4.651,-24.873,-2.807,0.0,35.8,35.5,9.732,3.239,-13.331,-10.735,-14.63,-11.931,-3.265,27.217,0.0,190.24,,203.0,190.0,-12.648,3.031,-8.622,25.373
830.5,3.274,0.813,-35.209,3.359,9.461,5.013,34.402,4.651,-24.873,-2.807,0.0,35.8,35.5,9.527,3.242,-13.344,-10.725,-14.608,-11.936,-3.265,27.217,0.0,190.24,,203.0,190.0,-12.656,3.027,-8.602,25.37
831.0,3.274,0.813,-35.209,3.359,9.461,5.013,34.402,4.651,-24.873,-2.807,0.0,35.8,35.5,9.527,3.242,-13.342,-10.739,-14.642,-11.948,-3.265,27.217,0.0,190.44,,203.0,190.0,-12.653,3.031,-8.643,25.339
831.5,3.274,0.813,-35.209,3.359,9.461,5.013,34.402,4.651,-24.873,-2.807,0.0,35.8,35.5,9.527,3.242,-13.356,-10.756,-14.641,-11.947,-3.265,27.217,0.0,190.44,,203.0,190.0,-12.668,3.035,-8.628,25.345
832.0,3.274,0.813,-35.209,3.359,9.461,5.013,34.402,4.651,-24.873,-2.807,0.0,35.8,35.5,9.527,3.242,-13.359,-10.746,-14.645,-11.975,-3.265,27.217,0.0,189.74,,203.0,190.0,-12.675,3.039,-8.621,25.324
832.5,3.274,0.813,-35.209,3.359,9.461,5.058,34.398,4.645,-24.981,-2.815,0.0,35.797,35.464,9.527,3.242,-13.339,-10.748,-14.644,-11.979,-3.258,27.215,0.0,189.74,,203.0,190.0,-12.681,3.042,-8.631,25.323
833.0,3.274,0.813,-35.209,3.359,9.461,5.058,34.398,4.645,-24.981,-2.815,0.0,35.8,35.5,9.527,3.242,-13.374,-10.753,-14.648,-11.967,-3.258,27.215,0.0,189.54,,203.0,190.0,-12.677,3.046,-8.641,25.327
833.5,2.536,0.671,-34.768,3.333,9.475,5.058,34.398,4.645,-24.981,-2.815,0.0,35.8,35.5,9.568,3.399,-13.368,-10.758,-14.674,-11.959,-3.258,27.215,0.0,189.54,,203.0,190.0,-12.686,3.05,-8.646,25.3
834.0,2.536,0.671,-34.768,3.333,9.475,5.058,34.398,4.645,-24.981,-2.815,0.0,35.8,35.5,9.568,3.399,-13.359,-10.766,-14.674,-11.971,-3.258,27.215,0.0,190.04,,203.0,190.0,-12.69,3.041,-8.67,25.271
834.5,2.536,0.671,-34.768,3.333,9.475,5.058,34.398,4.645,-24.981,-2.815,0.0,35.8,35.5,9.568,3.399,-13.383,-10.784,-14.677,-11.989,-3.258,27.215,0.0,190.04,,203.0,190.0,-12.692,3.033,-8.658,25.257
835.0,2.536,0.671,-34.768,3.333,9.475,5.058,34.398,4.645,-24.981,-2.815,0.0,35.8,35.5,9.568,3.399,-13.407,-10.783,-14.695,-11.999,-3.258,27.215,0.0,189.64,,203.0,190.0,-12.708,3.025,-8.657,25.252
835.5,2.536,0.671,-34.768,3.333,9.475,5.094,34.397,4.655,-25.014,-2.803,0.0,35.785,35.399,9.568,3.399,-13.39,-10.782,-14.677,-11.977,-3.256,27.218,0.0,189.64,,203.0,190.0,-12.721,3.017,-8.665,25.208
836.0,2.536,0.671,-34.768,3.333,9.475,5.094,34.397,4.655,-25.014,-2.803,0.0,35.8,35.4,9.568,3.399,-13.408,-10.786,-14.694,-12.01,-3.256,27.218,0.0,189.14,,203.0,190.0,-12.706,3.009,-8.677,25.109
836.5,2.536,0.671,-34.768,3.333,9.475,5.094,34.397,4.655,-25.014,-2.803,0.0,35.8,35.4,9.568,3.399,-13.391,-10.787,-14.712,-11.999,-3.256,27.218,0.0,189.14,,203.0,190.0,-12.724,3.001,-8.679,25.064
837.0,2.785,0.754,-34.175,3.604,9.533,5.094,34.397,4.655,-25.014,-2.803,0.0,35.8,35.4,9.62,3.252,-13.393,-10.797,-14.719,-11.991,-3.256,27.218,0.0,189.64,,203.0,190.0,-12.722,2.994,-8.694,25.001
837.5,2.785,0.754,-34.175,3.604,9.533,5.094,34.397,4.655,-25.014,-2.803,0.0,35.8,35.4,9.62,3.252,-13.405,-10.788,-14.707,-12.009,-3.256,27.218,0.0,189.64,,203.0,190.0,-12.725,2.99,-8.686,24.962
838.0,2.785,0.754,-34.175,3.604,9.533,5.094,34.397,4.655,-25.014,-2.803,0.0,35.8,35.4,9.62,3.252,-13.408,-10.782,-14.719,-12.024,-3.256,27.218,0.0,189.44,,203.0,190.0,-12.727,2.987,-8.692,24.879
838.5,2.785,0.754,-34.175,3.604,9.533,5.094,34.397,4.655,-25.014,-2.803,0.0,35.8,35.4,9.62,3.252,-13.396,-10.796,-14.681,-11.994,-3.256,27.218,0.0,189.44,,203.0,190.0,-12.733,2.984,-8.69,24.877
839.0,2.785,0.754,-34.175,3.604,9.533,5.075,34.401,4.643,-24.989,-2.819,0.0,35.772,35.403,9.62,3.252,-13.411,-10.787,-14.7,-12.018,-3.265,27.211,0.0,189.64,,203.0,190.0,-12.717,2.98,-8.69,24.891
839.5,2.785,0.754,-34.175,3.604,9.533,5.075,34.401,4.643,-24.989,-2.819,0.0,35.8,35.4,9.62,3.252,-13.409,-10.763,-14.701,-12.001,-3.265,27.211,0.0,189.64,,203.0,190.0,-12.729,2.977,-8.692,24.946
840.0,3.029,0.777,-33.824,3.364,9.507,5.075,34.401,4.643,-24.989,-2.819,0.0,35.8,35.4,9.655,3.107,-13.401,-10.787,-14.676,-11.99,-3.265,27.211,0.0,189.54,,203.0,190.0,-12.718,2.974,-8.683,24.931
840.5,3.029,0.777,-33.824,3.364,9.507,5.075,34.401,4.643,-24.989,-2.819,0.0,35.8,35.4,9.655,3.107,-13.387,-10.803,-14.667,-11.979,-3.265,27.211,0.0,189.54,,203.0,190.0,-12.713,2.975,-8.688,24.96
841.0,3.029,0.777,-33.824,3.364,9.507,5.075,34.401,4.643,-24.989,-2.819,0.0,35.8,35.4,9.655,3.107,-13.369,-10.766,-14.652,-11.987,-3.265,27.211,0.0,189.24,,203.0,190.0,-12.709,2.976,-8.671,25.018
841.5,3.029,0.777,-33.824,3.364,9.507,5.075,34.401,4.643,-24.989,-2.819,0.0,35.8,35.4,9.655,3.107,-13.379,-10.767,-14.677,-11.986,-3.265,27.211,0.0,189.24,,203.0,190.0,-12.694,2.977,-8.655,25.021
842.0,3.029,0.777,-33.824,3.364,9.507,5.082,34.402,4.638,-24.921,-2.804,0.0,35.757,35.401,9.655,3.107,-13.38,-10.756,-14.679,-11.973,-3.252,27.208,0.0,189.24,,203.0,190.0,-12.702,2.978,-8.659,25.01
842.5,3.029,0.777,-33.824,3.364,9.507,5.082,34.402,4.638,-24.921,-2.804,0.0,35.8,35.4,9.655,3.107,-13.369,-10.725,-14.68,-11.972,-3.252,27.208,0.0,189.24,,203.0,190.0,-12.697,2.978,-8.644,25.021
843.0,3.029,0.777,-33.824,3.364,9.507,5.082,34.402,4.638,-24.921,-2.804,0.0,35.8,35.4,9.655,3.107,-13.386,-10.729,-14.663,-11.963,-3.252,27.208,0.0,189.24,,203.0,190.0,-12.686,2.979,-8.646,25.05
843.5,2.413,0.641,-34.407,3.255,9.536,5.082,34.402,4.638,-24.921,-2.804,0.0,35.8,35.4,9.584,3.18,-13.365,-10.753,-14.678,-11.97,-3.252,27.208,0.0,189.24,,203.0,190.0,-12.685,2.98,-8.641,25.052
844.0,2.413,0.641,-34.407,3.255,9.536,5.082,34.402,4.638,-24.921,-2.804,0.0,35.8,35.4,9.584,3.18,-13.386,-10.738,-14.671,-11.955,-3.252,27.208,0.0,189.04,,203.0,190.0,-12.691,2.971,-8.66,25.067
844.5,2.413,0.641,-34.407,3.255,9.536,5.082,34.402,4.638,-24.921,-2.804,0.0,35.8,35.4,9.584,3.18,-13.377,-10.749,-14.662,-11.981,-3.252,27.208,0.0,189.04,,203.0,190.0,-12.688,2.962,-8.661,25.098
845.0,2.413,0.641,-34.407,3.255,9.536,5.082,34.402,4.638,-24.921,-2.804,0.0,35.8,35.4,9.584,3.18,-13.366,-10.748,-14.654,-11.961,-3.252,27.208,0.0,189.04,,203.0,190.0,-12.692,2.953,-8.637,25.144
845.5,2.413,0.641,-34.407,3.255,9.536,5.02,34.394,4.63,-24.923,-2.822,0.0,35.744,35.411,9.584,3.18,-13.375,-10.759,-14.635,-11.952,-3.267,27.204,0.0,189.04,,203.0,190.0,-12.682,2.944,-8.654,25.141
846.0,2.413,0.641,-34.407,3.255,9.536,5.02,34.394,4.63,-24.923,-2.822,0.0,35.7,35.4,9.584,3.18,-13.362,-10.76,-14.661,-11.955,-3.267,27.204,0.0,189.14,,203.0,190.0,-12.68,2.935,-8.656,25.152
846.5,3.202,0.804,-35.075,3.268,9.189,5.02,34.394,4.63,-24.923,-2.822,0.0,35.7,35.4,9.651,3.423,-13.362,-10.74,-14.671,-11.967,-3.267,27.204,0.0,189.14,,203.0,190.0,-12.685,2.927,-8.658,25.049
847.0,3.202,0.804,-35.075,3.268,9.189,5.02,34.394,4.63,-24.923,-2.822,0.0,35.7,35.4,9.651,3.423,-13.378,-10.752,-14.647,-11.964,-3.267,27.204,0.0,189.54,,203.0,190.0,-12.685,2.931,-8.649,24.968
847.5,3.202,0.804,-35.075,3.268,9.189,5.02,34.394,4.63,-24.923,-2.822,0.0,35.7,35.4,9.651,3.423,-13.361,-10.747,-14.694,-11.965,-3.267,27.204,0.0,189.54,,203.0,190.0,-12.685,2.936,-8.672,24.929
848.0,3.202,0.804,-35.075,3.268,9.189,5.02,34.394,4.63,-24.923,-2.822,0.0,35.7,35.4,9.651,3.423,-13.369,-10.742,-14.67,-11.976,-3.267,27.204,0.0,189.74,,203.0,190.0,-12.692,2.94,-8.641,24.953
848.5,3.202,0.804,-35.075,3.268,9.189,5.031,34.405,4.646,-24.929,-2.811,0.0,35.737,35.405,9.651,3.423,-13.395,-10.748,-14.687,-11.964,-3.269,27.206,0.0,189.74,,203.0,190.0,-12.689,2.944,-8.646,24.965
849.0,3.202,0.804,-35.075,3.268,9.189,5.031,34.405,4.646,-24.929,-2.811,0.0,35.7,35.4,9.651,3.423,-13.401,-10.742,-14.662,-11.959,-3.269,27.206,0.0,189.64,,203.0,190.0,-12.698,2.948,-8.651,25.001
849.5,3.202,0.804,-35.075,3.268,9.189,5.031,34.405,4.646,-24.929,-2.811,0.0,35.7,35.4,9.651,3.423,-13.378,-10.771,-14.661,-11.983,-3.269,27.206,0.0,189.64,,203.0,190.0,-12.691,2.953,-8.657,25.005
850.0,2.288,0.651,-33.55,3.329,9.514,5.031,34.405,4.646,-24.929,-2.811,0.0,35.7,35.4,9.69,3.268,-13.398,-10.747,-14.671,-11.966,-3.269,27.206,0.0,189.54,,203.0,190.0,-12.698,2.957,-8.655,25.013
850.5,2.288,0.651,-33.55,3.329,9.514,5.031,34.405,4.646,-24.929,-2.811,0.0,35.7,35.4,9.69,3.268,-13.373,-10.771,-14.655,-12.0,-3.269,27.206,0.0,189.54,,203.0,190.0,-12.695,2.946,-8.67,25.009
851.0,2.288,0.651,-33.55,3.329,9.514,5.031,34.405,4.646,-24.929,-2.811,0.0,35.7,35.4,9.69,3.268,-13.401,-10.767,-14.674,-11.988,-3.269,27.206,0.0,189.64,,203.0,190.0,-12.7,2.935,-8.657,25.029
851.5,2.288,0.651,-33.55,3.329,9.514,5.031,34.405,4.646,-24.929,-2.811,0.0,35.7,35.4,9.69,3.268,-13.402,-10.763,-14.672,-11.973,-3.269,27.206,0.0,189.64,,203.0,190.0,-12.707,2.924,-8.651,25.043
852.0,2.288,0.651,-33.55,3.329,9.514,5.046,34.386,4.629,-25.008,-2.821,0.0,35.739,35.456,9.69,3.268,-13.372,-10.747,-14.692,-11.981,-3.267,27.204,0.0,190.14,,203.0,190.0,-12.703,2.914,-8.651,25.054
852.5,2.288,0.651,-33.55,3.329,9.514,5.046,34.386,4.629,-25.008,-2.821,0.0,35.7,35.5,9.69,3.268,-13.391,-10.766,-14.693,-12.0,-3.267,27.204,0.0,190.14,,203.0,190.0,-12.698,2.904,-8.659,25.074
853.0,3.262,0.789,-35.185,3.31,9.661,5.046,34.386,4.629,-25.008,-2.821,0.0,35.7,35.5,9.544,3.238,-13.392,-10.774,-14.681,-11.985,-3.267,27.204,0.0,190.24,,203.0,190.0,-12.713,2.894,-8.678,25.094
853.5,3.262,0.789,-35.185,3.31,9.661,5.046,34.386,4.629,-25.008,-2.821,0.0,35.7,35.5,9.544,3.238,-13.396,-10.788,-14.706,-11.985,-3.267,27.204,0.0,190.24,,203.0,190.0,-12.708,2.9,-8.684,25.1
854.0,3.262,0.789,-35.185,3.31,9.661,5.046,34.386,4.629,-25.008,-2.821,0.0,35.7,35.5,9.544,3.238,-13.413,-10.789,-14.693,-12.01,-3.267,27.204,0.0,189.74,,203.0,190.0,-12.719,2.906,-8.669,25.125
854.5,3.262,0.789,-35.185,3.31,9.661,5.046,34.386,4.629,-25.008,-2.821,0.0,35.7,35.5,9.544,3.238,-13.413,-10.779,-14.717,-12.004,-3.267,27.204,0.0,189.74,,203.0,190.0,-12.726,2.911,-8.682,25.14
855.0,3.262,0.789,-35.185,3.31,9.661,5.067,34.402,4.666,-24.98,-2.814,0.0,35.741,35.391,9.544,3.238,-13.41,-10.758,-14.674,-12.002,-3.268,27.203,0.0,189.54,,203.0,190.0,-12.728,2.917,-8.68,25.117
855.5,3.262,0.789,-35.185,3.31,9.661,5.067,34.402,4.666,-24.98,-2.814,0.0,35.7,35.4,9.544,3.238,-13.392,-10.787,-14.693,-11.993,-3.268,27.203,0.0,189.54,,203.0,190.0,-12.711,2.923,-8.697,25.176
856.0,2.63,0.697,-33.371,3.284,9.469,5.067,34.402,4.666,-24.98,-2.814,0.0,35.7,35.4,9.738,3.314,-13.384,-10.774,-14.684,-11.978,-3.268,27.203,0.0,189.44,,203.0,190.0,-12.716,2.928,-8.681,25.185
856.5,2.63,0.697,-33.371,3.284,9.469,5.067,34.402,4.666,-24.98,-2.814,0.0,35.7,35.4,9.738,3.314,-13.382,-10.761,-14.685,-11.971,-3.268,27.203,0.0,189.44,,203.0,190.0,-12.705,2.923,-8.688,25.132
857.0,2.63,0.697,-33.371,3.284,9.469,5.067,34.402,4.666,-24.98,-2.814,0.0,35.7,35.4,9.738,3.314,-13.374,-10.779,-14.656,-11.984,-3.268,27.203,0.0,189.44,,203.0,190.0,-12.7,2.919,-8.69,25.104
857.5,2.63,0.697,-33.371,3.284,9.469,5.067,34.402,4.666,-24.98,-2.814,0.0,35.7,35.4,9.738,3.314,-13.366,-10.76,-14.666,-11.96,-3.268,27.203,0.0,189.44,,203.0,190.0,-12.698,2.914,-8.683,25.08
858.0,2.63,0.697,-33.371,3.284,9.469,5.067,34.402,4.666,-24.98,-2.814,0.0,35.7,35.4,9.738,3.314,-13.374,-10.757,-14.645,-11.97,-3.268,27.203,0.0,188.84,,203.0,190.0,-12.688,2.909,-8.67,25.029
858.5,2.63,0.697,-33.371,3.284,9.469,5.073,34.421,4.637,-24.833,-2.818,0.0,35.736,35.471,9.738,3.314,-13.341,-10.747,-14.637,-11.967,-3.263,27.201,0.0,188.84,,204.0,190.0,-12.687,2.905,-8.668,25.022
859.0,2.63,0.697,-33.371,3.284,9.469,5.073,34.421,4.637,-24.833,-2.818,0.0,35.7,35.5,9.738,3.314,-13.345,-10.743,-14.655,-11.958,-3.263,27.201,0.0,188.84,,204.0,190.0,-12.673,2.9,-8.677,25.054
859.5,3.125,0.791,-34.863,3.21,9.486,5.073,34.421,4.637,-24.833,-2.818,0.0,35.7,35.5,9.648,3.388,-13.351,-10.758,-14.647,-11.943,-3.263,27.201,0.0,188.84,,205.0,190.0,-12.675,2.896,-8.666,25.045
860.0,3.125,0.791,-34.863,3.21,9.486,5.073,34.421,4.637,-24.833,-2.818,0.0,35.7,35.5,9.648,3.388,-13.329,-10.725,-14.622,-11.934,-3.263,27.201,0.0,188.34,,205.0,190.0,-12.675,2.9,-8.662,25.061
860.5,3.125,0.791,-34.863,3.21,9.486,5.073,34.421,4.637,-24.833,-2.818,0.0,35.7,35.5,9.648,3.388,-13.353,-10.737,-14.631,-11.95,-3.263,27.201,0.0,188.34,,206.0,190.0,-12.653,2.903,-8.674,25.029
861.0,3.125,0.791,-34.863,3.21,9.486,5.073,34.421,4.637,-24.833,-2.818,0.0,35.7,35.5,9.648,3.388,-13.33,-10.756,-14.64,-11.955,-3.263,27.201,0.0,189.94,,206.0,190.0,-12.668,2.907,-8.666,24.987
861.5,3.125,0.791,-34.863,3.21,9.486,5.075,34.408,4.642,-24.883,-2.82,0.0,35.73,35.443,9.648,3.388,-13.349,-10.74,-14.652,-11.947,-3.263,27.199,0.0,189.94,,206.0,190.0,-12.67,2.91,-8.643,24.958
862.0,3.125,0.791,-34.863,3.21,9.486,5.075,34.408,4.642,-24.883,-2.82,0.0,35.7,35.4,9.648,3.388,-13.362,-10.744,-14.664,-11.941,-3.263,27.199,0.0,190.74,,206.0,190.0,-12.672,2.914,-8.681,24.912
862.5,3.342,0.777,-35.209,3.311,9.531,5.075,34.408,4.642,-24.883,-2.82,0.0,35.7,35.4,9.526,3.197,-13.293,-10.744,-14.581,-11.937,-3.263,27.199,0.0,190.74,,206.0,190.0,-12.678,2.917,-8.683,24.915
863.0,3.342,0.777,-35.209,3.311,9.531,5.075,34.408,4.642,-24.883,-2.82,0.0,35.7,35.4,9.526,3.197,-13.334,-10.773,-14.636,-11.963,-3.263,27.199,0.0,191.34,,206.0,190.0,-12.639,2.924,-8.69,24.886
