t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
863.5,3.342,0.777,-35.209,3.311,9.531,5.075,34.408,4.642,-24.883,-2.82,0.0,35.7,35.4,9.526,3.197,-13.364,-10.747,-14.654,-11.974,-3.263,27.199,0.0,191.34,,205.0,190.0,-12.676,2.931,-8.69,24.883
864.0,3.342,0.777,-35.209,3.311,9.531,5.075,34.408,4.642,-24.883,-2.82,0.0,35.7,35.4,9.526,3.197,-13.359,-10.783,-14.658,-11.964,-3.263,27.199,0.0,193.64,,205.0,190.0,-12.685,2.938,-8.7,24.809
864.5,3.342,0.777,-35.209,3.311,9.531,5.075,34.408,4.642,-24.883,-2.82,0.0,35.7,35.4,9.526,3.197,-13.396,-10.766,-14.69,-11.996,-3.263,27.199,0.0,193.64,,204.0,190.0,-12.691,2.945,-8.683,24.777
865.0,3.342,0.777,-35.209,3.311,9.531,5.044,34.39,4.625,-24.971,-2.823,0.0,35.725,35.511,9.526,3.197,-13.4,-10.767,-14.68,-11.984,-3.271,27.179,0.0,192.94,,204.0,190.0,-12.712,2.951,-8.672,24.679
865.5,3.342,0.777,-35.209,3.311,9.531,5.044,34.39,4.625,-24.971,-2.823,0.0,35.7,35.5,9.526,3.197,-13.358,-10.779,-14.679,-11.991,-3.271,27.179,0.0,192.94,,203.0,190.0,-12.708,2.957,-8.69,24.675
866.0,3.228,0.767,-35.209,3.276,9.538,5.044,34.39,4.625,-24.971,-2.823,0.0,35.7,35.5,9.428,3.349,-13.381,-10.794,-14.674,-11.995,-3.271,27.179,0.0,191.24,,203.0,190.0,-12.702,2.964,-8.699,24.72
866.5,3.228,0.767,-35.209,3.276,9.538,5.044,34.39,4.625,-24.971,-2.823,0.0,35.7,35.5,9.428,3.349,-13.382,-10.793,-14.681,-12.013,-3.271,27.179,0.0,191.24,,202.0,190.0,-12.711,2.968,-8.709,24.704
867.0,3.228,0.767,-35.209,3.276,9.538,5.044,34.39,4.625,-24.971,-2.823,0.0,35.7,35.5,9.428,3.349,-13.417,-10.785,-14.672,-12.008,-3.271,27.179,0.0,193.04,,202.0,190.0,-12.717,2.972,-8.709,24.709
867.5,3.228,0.767,-35.209,3.276,9.538,5.044,34.39,4.625,-24.971,-2.823,0.0,35.7,35.5,9.428,3.349,-13.404,-10.771,-14.65,-11.993,-3.271,27.179,0.0,193.04,,201.0,190.0,-12.721,2.977,-8.698,24.77
868.0,3.228,0.767,-35.209,3.276,9.538,5.032,34.396,4.65,-25.015,-2.813,0.0,35.732,35.544,9.428,3.349,-13.401,-10.797,-14.649,-12.013,-3.259,27.193,0.0,188.74,,201.0,190.0,-12.705,2.981,-8.706,24.79
868.5,3.228,0.767,-35.209,3.276,9.538,5.032,34.396,4.65,-25.015,-2.813,0.0,35.7,35.5,9.428,3.349,-13.4,-10.773,-14.702,-12.0,-3.259,27.193,0.0,188.74,,202.0,190.0,-12.715,2.985,-8.711,24.775
869.0,3.489,0.799,-35.209,3.209,9.529,5.032,34.396,4.65,-25.015,-2.813,0.0,35.7,35.5,9.54,3.301,-13.407,-10.802,-14.69,-11.991,-3.259,27.193,0.0,190.34,,202.0,190.0,-12.719,2.989,-8.719,24.795
869.5,3.489,0.799,-35.209,3.209,9.529,5.032,34.396,4.65,-25.015,-2.813,0.0,35.7,35.5,9.54,3.301,-13.424,-10.796,-14.7,-12.003,-3.259,27.193,0.0,190.34,,202.0,190.0,-12.723,2.997,-8.707,24.756
870.0,3.489,0.799,-35.209,3.209,9.529,5.032,34.396,4.65,-25.015,-2.813,0.0,35.7,35.5,9.54,3.301,-13.414,-10.782,-14.716,-12.024,-3.259,27.193,0.0,189.74,,202.0,190.0,-12.731,3.005,-8.693,24.785
870.5,3.489,0.799,-35.209,3.209,9.529,5.032,34.396,4.65,-25.015,-2.813,0.0,35.7,35.5,9.54,3.301,-13.448,-10.789,-14.727,-12.028,-3.259,27.193,0.0,189.74,,202.0,190.0,-12.734,3.013,-8.708,24.78
871.0,3.489,0.799,-35.209,3.209,9.529,5.026,34.402,4.652,-25.023,-2.809,0.0,35.738,35.493,9.54,3.301,-13.423,-10.793,-14.718,-12.029,-3.254,27.193,0.0,189.44,,202.0,190.0,-12.748,3.021,-8.71,24.787
871.5,3.489,0.799,-35.209,3.209,9.529,5.026,34.402,4.652,-25.023,-2.809,0.0,35.7,35.5,9.54,3.301,-13.418,-10.806,-14.694,-12.017,-3.254,27.193,0.0,189.44,,202.0,190.0,-12.741,3.028,-8.703,24.821
872.0,3.489,0.799,-35.209,3.209,9.529,5.026,34.402,4.652,-25.023,-2.809,0.0,35.7,35.5,9.54,3.301,-13.435,-10.819,-14.704,-12.033,-3.254,27.193,0.0,188.64,,202.0,190.0,-12.734,3.036,-8.743,24.631
872.5,3.298,0.767,-35.209,3.284,9.529,5.026,34.402,4.652,-25.023,-2.809,0.0,35.7,35.5,9.51,3.321,-13.419,-10.819,-14.725,-12.01,-3.254,27.193,0.0,188.64,,203.0,190.0,-12.748,3.043,-8.729,24.397
873.0,3.298,0.767,-35.209,3.284,9.529,5.026,34.402,4.652,-25.023,-2.809,0.0,35.7,35.5,9.51,3.321,-13.396,-10.802,-14.692,-12.012,-3.254,27.193,0.0,189.24,,203.0,190.0,-12.743,3.052,-8.745,24.122
873.5,3.298,0.767,-35.209,3.284,9.529,5.026,34.402,4.652,-25.023,-2.809,0.0,35.7,35.5,9.51,3.321,-13.415,-10.822,-14.685,-12.032,-3.254,27.193,0.0,189.24,,203.0,190.0,-12.725,3.052,-8.736,24.063
874.0,3.298,0.767,-35.209,3.284,9.529,5.026,34.402,4.652,-25.023,-2.809,0.0,35.7,35.5,9.51,3.321,-13.409,-10.789,-14.684,-11.999,-3.254,27.193,0.0,188.64,,203.0,190.0,-12.738,3.056,-8.708,24.04
874.5,3.298,0.767,-35.209,3.284,9.529,5.025,34.416,4.642,-24.928,-2.806,0.0,35.74,35.576,9.51,3.321,-13.403,-10.794,-14.683,-12.007,-3.264,27.182,0.0,188.64,,204.0,190.0,-12.72,3.06,-8.719,24.022
875.0,3.298,0.767,-35.209,3.284,9.529,5.025,34.416,4.642,-24.928,-2.806,0.0,35.7,35.6,9.51,3.321,-13.385,-10.804,-14.677,-12.008,-3.264,27.182,0.0,188.94,,204.0,190.0,-12.722,3.064,-8.713,24.03
875.5,3.287,0.792,-35.209,3.298,9.515,5.025,34.416,4.642,-24.928,-2.806,0.0,35.7,35.6,9.589,3.353,-13.41,-10.779,-14.679,-11.995,-3.264,27.182,0.0,188.94,,205.0,190.0,-12.718,3.067,-8.701,24.075
876.0,3.287,0.792,-35.209,3.298,9.515,5.025,34.416,4.642,-24.928,-2.806,0.0,35.7,35.6,9.589,3.353,-13.348,-10.801,-14.645,-11.999,-3.264,27.182,0.0,187.84,,205.0,190.0,-12.716,3.071,-8.717,24.077
876.5,3.287,0.792,-35.209,3.298,9.515,5.025,34.416,4.642,-24.928,-2.806,0.0,35.7,35.6,9.589,3.353,-13.394,-10.8,-14.66,-11.989,-3.264,27.182,0.0,187.84,,206.0,190.0,-12.698,3.075,-8.738,24.163
877.0,3.287,0.792,-35.209,3.298,9.515,5.025,34.416,4.642,-24.928,-2.806,0.0,35.7,35.6,9.589,3.353,-13.386,-10.783,-14.684,-11.984,-3.264,27.182,0.0,191.34,,206.0,190.0,-12.711,3.078,-8.724,24.213
877.5,3.287,0.792,-35.209,3.298,9.515,5.045,34.418,4.686,-24.924,-2.806,0.0,35.749,35.612,9.589,3.353,-13.404,-10.791,-14.683,-11.991,-3.242,27.194,0.0,191.34,,205.0,190.0,-12.709,3.081,-8.725,24.23
878.0,3.287,0.792,-35.209,3.298,9.515,5.045,34.418,4.686,-24.924,-2.806,0.0,35.7,35.6,9.589,3.353,-13.396,-10.79,-14.662,-11.98,-3.242,27.194,0.0,191.24,,205.0,190.0,-12.717,3.085,-8.739,24.242
878.5,3.287,0.792,-35.209,3.298,9.515,5.045,34.418,4.686,-24.924,-2.806,0.0,35.7,35.6,9.589,3.353,-13.388,-10.783,-14.67,-12.008,-3.242,27.194,0.0,191.24,,204.0,190.0,-12.707,3.088,-8.734,24.233
879.0,3.08,0.798,-34.016,3.31,9.484,5.045,34.418,4.686,-24.924,-2.806,0.0,35.7,35.6,11.143,3.354,-13.392,-10.785,-14.684,-11.989,-3.242,27.194,0.0,191.94,,204.0,190.0,-12.712,3.091,-8.719,24.221
879.5,3.08,0.798,-34.016,3.31,9.484,5.045,34.418,4.686,-24.924,-2.806,0.0,35.7,35.6,11.143,3.354,-13.401,-10.769,-14.678,-12.001,-3.242,27.194,0.0,191.94,,203.0,190.0,-12.712,3.091,-8.709,24.249
880.0,3.08,0.798,-34.016,3.31,9.484,5.045,34.418,4.686,-24.924,-2.806,0.0,35.7,35.6,11.143,3.354,-13.409,-10.797,-14.684,-12.006,-3.242,27.194,0.0,191.94,,203.0,190.0,-12.712,3.091,-8.734,24.317
880.5,3.08,0.798,-34.016,3.31,9.484,5.045,34.418,4.686,-24.924,-2.806,0.0,35.7,35.6,11.143,3.354,-13.354,-10.803,-14.665,-12.014,-3.242,27.194,0.0,191.94,,202.0,190.0,-12.724,3.091,-8.738,24.307
881.0,3.08,0.798,-34.016,3.31,9.484,5.05,34.404,4.645,-25.001,-2.801,0.0,35.735,35.624,11.143,3.354,-13.347,-10.781,-14.618,-11.984,-3.247,27.187,0.0,192.64,,202.0,190.0,-12.709,3.091,-8.733,24.308
881.5,3.08,0.798,-34.016,3.31,9.484,5.05,34.404,4.645,-25.001,-2.801,0.0,35.7,35.6,11.143,3.354,-13.403,-10.807,-14.685,-12.019,-3.247,27.187,0.0,192.64,,201.0,190.0,-12.683,3.091,-8.737,24.357
882.0,2.964,0.76,-33.855,3.341,9.448,5.05,34.404,4.645,-25.001,-2.801,0.0,35.7,35.6,9.709,3.205,-13.394,-10.826,-14.689,-12.037,-3.247,27.187,0.0,192.74,,201.0,190.0,-12.729,3.09,-8.746,24.446
882.5,2.964,0.76,-33.855,3.341,9.448,5.05,34.404,4.645,-25.001,-2.801,0.0,35.7,35.6,9.709,3.205,-13.389,-10.811,-14.673,-12.042,-3.247,27.187,0.0,192.74,,200.0,190.0,-12.737,3.088,-8.736,24.502
883.0,2.964,0.76,-33.855,3.341,9.448,5.05,34.404,4.645,-25.001,-2.801,0.0,35.7,35.6,9.709,3.205,-13.423,-10.792,-14.707,-12.026,-3.247,27.187,0.0,192.34,,200.0,190.0,-12.729,3.086,-8.722,24.556
883.5,2.964,0.76,-33.855,3.341,9.448,5.05,34.404,4.645,-25.001,-2.801,0.0,35.7,35.6,9.709,3.205,-13.425,-10.802,-14.697,-12.015,-3.247,27.187,0.0,192.34,,199.0,190.0,-12.737,3.084,-8.732,24.616
884.0,2.964,0.76,-33.855,3.341,9.448,5.004,34.405,4.636,-25.042,-2.794,0.0,35.747,35.618,9.709,3.205,-13.41,-10.836,-14.702,-12.039,-3.241,27.187,0.0,188.04,,199.0,190.0,-12.734,3.082,-8.767,24.766
884.5,2.964,0.76,-33.855,3.341,9.448,5.004,34.405,4.636,-25.042,-2.794,0.0,35.7,35.6,9.709,3.205,-13.398,-10.83,-14.712,-12.043,-3.241,27.187,0.0,188.04,,200.0,190.0,-12.747,3.08,-8.742,24.791
885.0,2.964,0.76,-33.855,3.341,9.448,5.004,34.405,4.636,-25.042,-2.794,0.0,35.7,35.6,9.709,3.205,-13.446,-10.825,-14.745,-12.054,-3.241,27.187,0.0,188.94,,200.0,190.0,-12.746,3.078,-8.749,24.788
885.5,2.579,0.696,-34.111,3.375,9.389,5.004,34.405,4.636,-25.042,-2.794,0.0,35.7,35.6,9.597,3.248,-13.446,-10.822,-14.71,-12.041,-3.241,27.187,0.0,188.94,,201.0,190.0,-12.768,3.077,-8.753,24.81
886.0,2.579,0.696,-34.111,3.375,9.389,5.004,34.405,4.636,-25.042,-2.794,0.0,35.7,35.6,9.597,3.248,-13.457,-10.834,-14.727,-12.041,-3.241,27.187,0.0,188.14,,201.0,190.0,-12.755,3.068,-8.749,24.83
886.5,2.579,0.696,-34.111,3.375,9.389,5.004,34.405,4.636,-25.042,-2.794,0.0,35.7,35.6,9.597,3.248,-13.457,-10.834,-14.714,-12.061,-3.241,27.187,0.0,188.14,,202.0,190.0,-12.764,3.06,-8.747,24.849
887.0,2.579,0.696,-34.111,3.375,9.389,5.004,34.405,4.636,-25.042,-2.794,0.0,35.7,35.6,9.597,3.248,-13.457,-10.826,-14.741,-12.044,-3.241,27.187,0.0,187.34,,202.0,190.0,-12.767,3.053,-8.759,24.857
887.5,2.579,0.696,-34.111,3.375,9.389,5.015,34.398,4.639,-25.055,-2.796,0.0,35.75,35.648,9.597,3.248,-13.453,-10.832,-14.743,-12.057,-3.24,27.192,0.0,187.34,,203.0,190.0,-12.767,3.045,-8.75,24.875
888.0,2.579,0.696,-34.111,3.375,9.389,5.015,34.398,4.639,-25.055,-2.796,0.0,35.7,35.6,9.597,3.248,-13.449,-10.833,-14.711,-12.053,-3.24,27.192,0.0,187.24,,203.0,190.0,-12.771,3.037,-8.748,24.875
888.5,3.462,0.816,-35.209,3.24,9.45,5.015,34.398,4.639,-25.055,-2.796,0.0,35.7,35.6,9.561,3.4,-13.442,-10.84,-14.735,-12.061,-3.24,27.192,0.0,187.24,,204.0,190.0,-12.762,3.03,-8.741,24.826
889.0,3.462,0.816,-35.209,3.24,9.45,5.015,34.398,4.639,-25.055,-2.796,0.0,35.7,35.6,9.561,3.4,-13.453,-10.838,-14.73,-12.047,-3.24,27.192,0.0,187.34,,204.0,190.0,-12.769,3.037,-8.757,24.808
889.5,3.462,0.816,-35.209,3.24,9.45,5.015,34.398,4.639,-25.055,-2.796,0.0,35.7,35.6,9.561,3.4,-13.447,-10.848,-14.746,-12.065,-3.24,27.192,0.0,187.34,,205.0,190.0,-12.767,3.044,-8.732,24.834
890.0,3.462,0.816,-35.209,3.24,9.45,5.015,34.398,4.639,-25.055,-2.796,0.0,35.7,35.6,9.561,3.4,-13.489,-10.847,-14.794,-12.048,-3.24,27.192,0.0,190.04,,205.0,190.0,-12.776,3.051,-8.751,24.781
890.5,3.462,0.816,-35.209,3.24,9.45,4.984,34.411,4.638,-25.051,-2.788,0.0,35.762,35.632,9.561,3.4,-13.48,-10.858,-14.767,-12.055,-3.228,27.193,0.0,190.04,,205.0,190.0,-12.794,3.057,-8.734,24.727
891.0,3.462,0.816,-35.209,3.24,9.45,4.984,34.411,4.638,-25.051,-2.788,0.0,35.8,35.6,9.561,3.4,-13.478,-10.826,-14.766,-12.075,-3.228,27.193,0.0,189.54,,205.0,190.0,-12.79,3.064,-8.741,24.723
891.5,3.462,0.816,-35.209,3.24,9.45,4.984,34.411,4.638,-25.051,-2.788,0.0,35.8,35.6,9.561,3.4,-13.492,-10.837,-14.76,-12.073,-3.228,27.193,0.0,189.54,,205.0,190.0,-12.786,3.07,-8.755,24.73
892.0,2.769,0.669,-35.209,3.268,9.56,4.984,34.411,4.638,-25.051,-2.788,0.0,35.8,35.6,9.497,3.211,-13.488,-10.854,-14.759,-12.062,-3.228,27.193,0.0,189.54,,205.0,190.0,-12.79,3.077,-8.766,24.693
892.5,2.769,0.669,-35.209,3.268,9.56,4.984,34.411,4.638,-25.051,-2.788,0.0,35.8,35.6,9.497,3.211,-13.475,-10.872,-14.763,-12.079,-3.228,27.193,0.0,189.54,,205.0,190.0,-12.791,3.072,-8.773,24.694
893.0,2.769,0.669,-35.209,3.268,9.56,4.984,34.411,4.638,-25.051,-2.788,0.0,35.8,35.6,9.497,3.211,-13.47,-10.857,-14.762,-12.084,-3.228,27.193,0.0,191.54,,205.0,190.0,-12.797,3.067,-8.761,24.67
893.5,2.769,0.669,-35.209,3.268,9.56,4.984,34.411,4.638,-25.051,-2.788,0.0,35.8,35.6,9.497,3.211,-13.482,-10.845,-14.762,-12.06,-3.228,27.193,0.0,191.54,,204.0,190.0,-12.793,3.062,-8.765,24.667
894.0,2.769,0.669,-35.209,3.268,9.56,4.987,34.421,4.636,-25.05,-2.785,0.0,35.77,35.686,9.497,3.211,-13.478,-10.845,-14.756,-12.069,-3.227,27.187,0.0,192.04,,204.0,190.0,-12.787,3.057,-8.749,24.63
894.5,2.769,0.669,-35.209,3.268,9.56,4.987,34.421,4.636,-25.05,-2.785,0.0,35.8,35.7,9.497,3.211,-13.462,-10.86,-14.76,-12.073,-3.227,27.187,0.0,192.04,,203.0,190.0,-12.787,3.052,-8.759,24.596
895.0,3.148,0.841,-33.171,3.325,9.443,4.987,34.421,4.636,-25.05,-2.785,0.0,35.8,35.7,9.839,3.22,-13.477,-10.854,-14.74,-12.072,-3.227,27.187,0.0,192.14,,203.0,190.0,-12.789,3.048,-8.774,24.596
895.5,3.148,0.841,-33.171,3.325,9.443,4.987,34.421,4.636,-25.05,-2.785,0.0,35.8,35.7,9.839,3.22,-13.448,-10.862,-14.725,-12.055,-3.227,27.187,0.0,192.14,,202.0,190.0,-12.786,3.049,-8.773,24.584
896.0,3.148,0.841,-33.171,3.325,9.443,4.987,34.421,4.636,-25.05,-2.785,0.0,35.8,35.7,9.839,3.22,-13.458,-10.835,-14.755,-12.07,-3.227,27.187,0.0,191.94,,202.0,190.0,-12.772,3.051,-8.769,24.611
896.5,3.148,0.841,-33.171,3.325,9.443,4.987,34.421,4.636,-25.05,-2.785,0.0,35.8,35.7,9.839,3.22,-13.455,-10.852,-14.758,-12.05,-3.227,27.187,0.0,191.94,,201.0,190.0,-12.779,3.053,-8.765,24.643
897.0,3.148,0.841,-33.171,3.325,9.443,5.014,34.42,4.63,-25.032,-2.782,0.0,35.783,35.78,9.839,3.22,-13.468,-10.848,-14.754,-12.061,-3.243,27.192,0.0,189.74,,201.0,190.0,-12.779,3.054,-8.754,24.656
897.5,3.148,0.841,-33.171,3.325,9.443,5.014,34.42,4.63,-25.032,-2.782,0.0,35.8,35.8,9.839,3.22,-13.47,-10.839,-14.746,-12.051,-3.243,27.192,0.0,189.74,,201.0,190.0,-12.783,3.056,-8.734,24.685
898.0,2.92,0.741,-34.307,3.284,9.525,5.014,34.42,4.63,-25.032,-2.782,0.0,35.8,35.8,9.682,3.058,-13.469,-10.831,-14.762,-12.055,-3.243,27.192,0.0,189.44,,201.0,190.0,-12.776,3.057,-8.78,24.732
898.5,2.92,0.741,-34.307,3.284,9.525,5.014,34.42,4.63,-25.032,-2.782,0.0,35.8,35.8,9.682,3.058,-13.459,-10.859,-14.76,-12.079,-3.243,27.192,0.0,189.44,,201.0,190.0,-12.779,3.055,-8.798,24.732
899.0,2.92,0.741,-34.307,3.284,9.525,5.014,34.42,4.63,-25.032,-2.782,0.0,35.8,35.8,9.682,3.058,-13.492,-10.88,-14.777,-12.092,-3.243,27.192,0.0,189.94,,201.0,190.0,-12.789,3.053,-8.786,24.762
899.5,2.92,0.741,-34.307,3.284,9.525,5.014,34.42,4.63,-25.032,-2.782,0.0,35.8,35.8,9.682,3.058,-13.476,-10.887,-14.782,-12.084,-3.243,27.192,0.0,189.94,,201.0,190.0,-12.81,3.051,-8.797,24.762
900.0,2.92,0.741,-34.307,3.284,9.525,5.014,34.42,4.63,-25.032,-2.782,0.0,35.8,35.8,9.682,3.058,-13.497,-10.906,-14.77,-12.11,-3.243,27.192,0.0,187.74,,201.0,190.0,-12.807,3.049,-8.811,24.744
900.5,2.92,0.741,-34.307,3.284,9.525,5.069,34.414,4.655,-25.073,-2.791,0.0,35.786,35.632,9.682,3.058,-13.488,-10.887,-14.767,-12.094,-3.237,27.187,0.0,187.74,,202.0,190.0,-12.821,3.046,-8.812,24.74
901.0,2.92,0.741,-34.307,3.284,9.525,5.069,34.414,4.655,-25.073,-2.791,0.0,35.8,35.6,9.682,3.058,-13.49,-10.895,-14.768,-12.107,-3.237,27.187,0.0,187.74,,202.0,190.0,-12.809,3.044,-8.787,24.704
901.5,3.164,0.793,-34.258,3.277,9.554,5.069,34.414,4.655,-25.073,-2.791,0.0,35.8,35.6,9.677,3.068,-13.498,-10.901,-14.775,-12.108,-3.237,27.187,0.0,187.74,,203.0,190.0,-12.815,3.042,-8.821,24.671
902.0,3.164,0.793,-34.258,3.277,9.554,5.069,34.414,4.655,-25.073,-2.791,0.0,35.8,35.6,9.677,3.068,-13.503,-10.886,-14.78,-12.108,-3.237,27.187,0.0,187.74,,203.0,190.0,-12.82,3.044,-8.803,24.627
902.5,3.164,0.793,-34.258,3.277,9.554,5.069,34.414,4.655,-25.073,-2.791,0.0,35.8,35.6,9.677,3.068,-13.519,-10.891,-14.798,-12.105,-3.237,27.187,0.0,187.74,,204.0,190.0,-12.819,3.046,-8.782,24.608
903.0,3.164,0.793,-34.258,3.277,9.554,5.069,34.414,4.655,-25.073,-2.791,0.0,35.8,35.6,9.677,3.068,-13.486,-10.884,-14.735,-12.097,-3.237,27.187,0.0,188.64,,204.0,190.0,-12.828,3.048,-8.818,24.501
903.5,3.164,0.793,-34.258,3.277,9.554,5.004,34.415,4.636,-25.121,-2.806,0.0,35.795,35.773,9.677,3.068,-13.494,-10.909,-14.787,-12.106,-3.235,27.186,0.0,188.64,,205.0,190.0,-12.801,3.05,-8.827,24.381
904.0,3.164,0.793,-34.258,3.277,9.554,5.004,34.415,4.636,-25.121,-2.806,0.0,35.8,35.8,9.677,3.068,-13.527,-10.92,-14.817,-12.132,-3.235,27.186,0.0,188.94,,205.0,190.0,-12.824,3.052,-8.806,24.273
904.5,2.734,0.769,-34.08,3.357,9.489,5.004,34.415,4.636,-25.121,-2.806,0.0,35.8,35.8,9.602,3.24,-13.505,-10.901,-14.786,-12.118,-3.235,27.186,0.0,188.94,,206.0,190.0,-12.849,3.054,-8.818,24.27
905.0,2.734,0.769,-34.08,3.357,9.489,5.004,34.415,4.636,-25.121,-2.806,0.0,35.8,35.8,9.602,3.24,-13.515,-10.909,-14.802,-12.137,-3.235,27.186,0.0,188.64,,206.0,190.0,-12.827,3.049,-8.82,24.411
905.5,2.734,0.769,-34.08,3.357,9.489,5.004,34.415,4.636,-25.121,-2.806,0.0,35.8,35.8,9.602,3.24,-13.524,-10.918,-14.815,-12.13,-3.235,27.186,0.0,188.64,,207.0,190.0,-12.841,3.043,-8.812,24.485
906.0,2.734,0.769,-34.08,3.357,9.489,5.004,34.415,4.636,-25.121,-2.806,0.0,35.8,35.8,9.602,3.24,-13.533,-10.92,-14.843,-12.13,-3.235,27.186,0.0,191.64,,207.0,190.0,-12.847,3.038,-8.829,24.531
906.5,2.734,0.769,-34.08,3.357,9.489,5.004,34.415,4.636,-25.121,-2.806,0.0,35.8,35.8,9.602,3.24,-13.508,-10.923,-14.841,-12.13,-3.235,27.186,0.0,191.64,,206.0,190.0,-12.857,3.033,-8.837,24.531
907.0,2.734,0.769,-34.08,3.357,9.489,5.012,34.419,4.622,-25.112,-2.801,0.0,35.809,35.736,9.602,3.24,-13.525,-10.931,-14.841,-12.124,-3.25,27.186,0.0,191.44,,206.0,190.0,-12.851,3.028,-8.834,24.539
907.5,2.734,0.769,-34.08,3.357,9.489,5.012,34.419,4.622,-25.112,-2.801,0.0,35.8,35.7,9.602,3.24,-13.548,-10.947,-14.842,-12.143,-3.25,27.186,0.0,191.44,,205.0,190.0,-12.855,3.024,-8.827,24.525
908.0,3.092,0.723,-35.209,3.264,9.631,5.012,34.419,4.622,-25.112,-2.801,0.0,35.8,35.7,9.516,3.295,-13.529,-10.907,-14.804,-12.148,-3.25,27.186,0.0,190.94,,205.0,190.0,-12.87,3.019,-8.831,24.558
908.5,3.092,0.723,-35.209,3.264,9.631,5.012,34.419,4.622,-25.112,-2.801,0.0,35.8,35.7,9.516,3.295,-13.52,-10.929,-14.812,-12.136,-3.25,27.186,0.0,190.94,,205.0,190.0,-12.847,3.02,-8.838,24.612
909.0,3.092,0.723,-35.209,3.264,9.631,5.012,34.419,4.622,-25.112,-2.801,0.0,35.8,35.7,9.516,3.295,-13.472,-10.952,-14.765,-12.142,-3.25,27.186,0.0,190.24,,205.0,190.0,-12.849,3.021,-8.855,24.7
909.5,3.092,0.723,-35.209,3.264,9.631,5.012,34.419,4.622,-25.112,-2.801,0.0,35.8,35.7,9.516,3.295,-13.521,-10.946,-14.802,-12.138,-3.25,27.186,0.0,190.24,,205.0,190.0,-12.833,3.022,-8.847,24.761
910.0,3.092,0.723,-35.209,3.264,9.631,4.974,34.424,4.617,-25.145,-2.793,0.0,35.821,35.797,9.516,3.295,-13.443,-10.944,-14.746,-12.124,-3.248,27.191,0.0,190.84,,205.0,190.0,-12.852,3.024,-8.873,24.827
910.5,3.092,0.723,-35.209,3.264,9.631,4.974,34.424,4.617,-25.145,-2.793,0.0,35.8,35.8,9.516,3.295,-13.461,-10.922,-14.732,-12.109,-3.248,27.191,0.0,190.84,,205.0,190.0,-12.814,3.025,-8.877,24.866
911.0,3.433,0.829,-35.209,3.342,9.46,4.974,34.424,4.617,-25.145,-2.793,0.0,35.8,35.8,9.506,3.216,-13.503,-10.951,-14.773,-12.138,-3.248,27.191,0.0,190.94,,205.0,190.0,-12.806,3.026,-8.87,24.864
911.5,3.433,0.829,-35.209,3.342,9.46,4.974,34.424,4.617,-25.145,-2.793,0.0,35.8,35.8,9.506,3.216,-13.519,-10.951,-14.79,-12.135,-3.248,27.191,0.0,190.94,,205.0,190.0,-12.841,3.032,-8.866,24.898
912.0,3.433,0.829,-35.209,3.342,9.46,4.974,34.424,4.617,-25.145,-2.793,0.0,35.8,35.8,9.506,3.216,-13.517,-10.941,-14.795,-12.138,-3.248,27.191,0.0,191.04,,205.0,190.0,-12.849,3.039,-8.859,24.918
912.5,3.433,0.829,-35.209,3.342,9.46,4.974,34.424,4.617,-25.145,-2.793,0.0,35.8,35.8,9.506,3.216,-13.53,-10.934,-14.809,-12.16,-3.248,27.191,0.0,191.04,,204.0,190.0,-12.848,3.045,-8.847,24.997
913.0,3.433,0.829,-35.209,3.342,9.46,5.032,34.44,4.636,-25.121,-2.796,0.0,35.824,35.752,9.506,3.216,-13.542,-10.96,-14.837,-12.164,-3.24,27.18,0.0,190.74,,204.0,190.0,-12.858,3.052,-8.853,25.071
913.5,3.433,0.829,-35.209,3.342,9.46,5.032,34.44,4.636,-25.121,-2.796,0.0,35.8,35.8,9.506,3.216,-13.544,-10.938,-14.828,-12.118,-3.24,27.18,0.0,190.74,,204.0,190.0,-12.876,3.058,-8.853,25.116
914.0,3.433,0.829,-35.209,3.342,9.46,5.032,34.44,4.636,-25.121,-2.796,0.0,35.8,35.8,9.506,3.216,-13.527,-10.96,-14.827,-12.163,-3.24,27.18,0.0,191.84,,204.0,190.0,-12.857,3.064,-8.85,25.14
914.5,2.997,0.733,-35.209,3.292,9.64,5.032,34.44,4.636,-25.121,-2.796,0.0,35.8,35.8,9.501,3.236,-13.543,-10.95,-14.838,-12.152,-3.24,27.18,0.0,191.84,,203.0,190.0,-12.869,3.07,-8.862,25.142
915.0,2.997,0.733,-35.209,3.292,9.64,5.032,34.44,4.636,-25.121,-2.796,0.0,35.8,35.8,9.501,3.236,-13.552,-10.946,-14.843,-12.152,-3.24,27.18,0.0,191.54,,203.0,190.0,-12.871,3.069,-8.852,25.183
915.5,2.997,0.733,-35.209,3.292,9.64,5.032,34.44,4.636,-25.121,-2.796,0.0,35.8,35.8,9.501,3.236,-13.534,-10.928,-14.82,-12.138,-3.24,27.18,0.0,191.54,,202.0,190.0,-12.873,3.068,-8.847,25.18
916.0,2.997,0.733,-35.209,3.292,9.64,5.032,34.44,4.636,-25.121,-2.796,0.0,35.8,35.8,9.501,3.236,-13.544,-10.908,-14.808,-12.124,-3.24,27.18,0.0,190.44,,202.0,190.0,-12.855,3.067,-8.83,25.215
916.5,2.997,0.733,-35.209,3.292,9.64,5.046,34.457,4.646,-25.018,-2.776,0.0,35.84,35.746,9.501,3.236,-13.534,-10.914,-14.813,-12.142,-3.248,27.188,0.0,190.44,,202.0,190.0,-12.846,3.066,-8.809,25.232
917.0,2.997,0.733,-35.209,3.292,9.64,5.046,34.457,4.646,-25.018,-2.776,0.0,35.8,35.7,9.501,3.236,-13.487,-10.907,-14.723,-12.083,-3.248,27.188,0.0,190.94,,202.0,190.0,-12.851,3.064,-8.843,25.305
917.5,2.896,0.74,-33.721,3.33,9.559,5.046,34.457,4.646,-25.018,-2.776,0.0,35.8,35.7,9.689,3.196,-13.471,-10.937,-14.766,-12.115,-3.248,27.188,0.0,190.94,,202.0,190.0,-12.8,3.063,-8.842,25.307
918.0,2.896,0.74,-33.721,3.33,9.559,5.046,34.457,4.646,-25.018,-2.776,0.0,35.8,35.7,9.689,3.196,-13.505,-10.907,-14.797,-12.147,-3.248,27.188,0.0,190.34,,202.0,190.0,-12.822,3.061,-8.831,25.329
918.5,2.896,0.74,-33.721,3.33,9.559,5.046,34.457,4.646,-25.018,-2.776,0.0,35.8,35.7,9.689,3.196,-13.493,-10.906,-14.776,-12.09,-3.248,27.188,0.0,190.34,,202.0,190.0,-12.839,3.058,-8.818,25.383
919.0,2.896,0.74,-33.721,3.33,9.559,5.046,34.457,4.646,-25.018,-2.776,0.0,35.8,35.7,9.689,3.196,-13.506,-10.909,-14.796,-12.116,-3.248,27.188,0.0,188.44,,202.0,190.0,-12.816,3.055,-8.819,25.384
919.5,2.896,0.74,-33.721,3.33,9.559,5.085,34.45,4.638,-25.045,-2.797,0.0,35.864,35.794,9.689,3.196,-13.526,-10.902,-14.765,-12.117,-3.247,27.191,0.0,188.44,,203.0,190.0,-12.832,3.053,-8.823,25.382
920.0,2.896,0.74,-33.721,3.33,9.559,5.085,34.45,4.638,-25.045,-2.797,0.0,35.9,35.8,9.689,3.196,-13.509,-10.91,-14.785,-12.123,-3.247,27.191,0.0,188.64,,203.0,190.0,-12.827,3.05,-8.823,25.358
920.5,2.896,0.74,-33.721,3.33,9.559,5.085,34.45,4.638,-25.045,-2.797,0.0,35.9,35.8,9.689,3.196,-13.525,-10.908,-14.816,-12.124,-3.247,27.191,0.0,188.64,,204.0,190.0,-12.832,3.047,-8.815,25.359
921.0,3.408,0.797,-35.209,3.72,9.61,5.085,34.45,4.638,-25.045,-2.797,0.0,35.9,35.8,9.494,3.298,-13.538,-10.916,-14.824,-12.133,-3.247,27.191,0.0,188.24,,204.0,190.0,-12.843,3.045,-8.814,25.341
921.5,3.408,0.797,-35.209,3.72,9.61,5.085,34.45,4.638,-25.045,-2.797,0.0,35.9,35.8,9.494,3.298,-13.528,-10.917,-14.816,-12.121,-3.247,27.191,0.0,188.24,,205.0,190.0,-12.853,3.051,-8.798,25.312
922.0,3.408,0.797,-35.209,3.72,9.61,5.085,34.45,4.638,-25.045,-2.797,0.0,35.9,35.8,9.494,3.298,-13.518,-10.932,-14.823,-12.123,-3.247,27.191,0.0,189.04,,205.0,190.0,-12.845,3.057,-8.824,25.295
922.5,3.408,0.797,-35.209,3.72,9.61,5.085,34.45,4.638,-25.045,-2.797,0.0,35.9,35.8,9.494,3.298,-13.539,-10.923,-14.795,-12.108,-3.247,27.191,0.0,189.04,,205.0,190.0,-12.849,3.063,-8.829,25.335
923.0,3.408,0.797,-35.209,3.72,9.61,5.05,34.448,4.609,-25.14,-2.809,0.0,35.866,35.9,9.494,3.298,-13.53,-10.925,-14.803,-12.138,-3.249,27.183,0.0,189.84,,205.0,190.0,-12.841,3.068,-8.823,25.279
923.5,3.408,0.797,-35.209,3.72,9.61,5.05,34.448,4.609,-25.14,-2.809,0.0,35.9,35.9,9.494,3.298,-13.533,-10.963,-14.812,-12.138,-3.249,27.183,0.0,189.84,,205.0,190.0,-12.849,3.074,-8.817,25.269
924.0,3.155,0.757,-35.209,3.322,9.589,5.05,34.448,4.609,-25.14,-2.809,0.0,35.9,35.9,9.492,3.22,-13.553,-10.943,-14.81,-12.155,-3.249,27.183,0.0,190.14,,205.0,190.0,-12.861,3.079,-8.82,25.26
924.5,3.155,0.757,-35.209,3.322,9.589,5.05,34.448,4.609,-25.14,-2.809,0.0,35.9,35.9,9.492,3.22,-13.539,-10.94,-14.835,-12.166,-3.249,27.183,0.0,190.14,,205.0,190.0,-12.865,3.081,-8.829,25.23
925.0,3.155,0.757,-35.209,3.322,9.589,5.05,34.448,4.609,-25.14,-2.809,0.0,35.9,35.9,9.492,3.22,-13.585,-10.936,-14.855,-12.153,-3.249,27.183,0.0,189.74,,205.0,190.0,-12.87,3.082,-8.834,25.212
925.5,3.155,0.757,-35.209,3.322,9.589,5.05,34.448,4.609,-25.14,-2.809,0.0,35.9,35.9,9.492,3.22,-13.572,-10.965,-14.865,-12.148,-3.249,27.183,0.0,189.74,,205.0,190.0,-12.882,3.083,-8.836,25.211
926.0,3.155,0.757,-35.209,3.322,9.589,4.985,34.445,4.618,-25.17,-2.806,0.0,35.891,35.843,9.492,3.22,-13.576,-10.95,-14.888,-12.168,-3.261,27.183,0.0,191.74,,205.0,190.0,-12.887,3.084,-8.84,25.185
926.5,3.155,0.757,-35.209,3.322,9.589,4.985,34.445,4.618,-25.17,-2.806,0.0,35.9,35.8,9.492,3.22,-13.572,-10.97,-14.878,-12.187,-3.261,27.183,0.0,191.74,,204.0,190.0,-12.895,3.085,-8.837,25.157
927.0,3.155,0.757,-35.209,3.322,9.589,4.985,34.445,4.618,-25.17,-2.806,0.0,35.9,35.8,9.492,3.22,-13.59,-10.942,-14.88,-12.171,-3.261,27.183,0.0,191.64,,204.0,190.0,-12.902,3.086,-8.842,25.167
927.5,2.809,0.619,-35.209,3.293,9.576,4.985,34.445,4.618,-25.17,-2.806,0.0,35.9,35.8,9.492,3.259,-13.613,-10.936,-14.874,-12.203,-3.261,27.183,0.0,191.64,,203.0,190.0,-12.896,3.088,-8.849,25.153
928.0,2.809,0.619,-35.209,3.293,9.576,4.985,34.445,4.618,-25.17,-2.806,0.0,35.9,35.8,9.492,3.259,-13.605,-10.958,-14.873,-12.191,-3.261,27.183,0.0,192.24,,203.0,190.0,-12.906,3.083,-8.843,25.173
928.5,2.809,0.619,-35.209,3.293,9.576,4.985,34.445,4.618,-25.17,-2.806,0.0,35.9,35.8,9.492,3.259,-13.595,-10.968,-14.902,-12.191,-3.261,27.183,0.0,192.24,,202.0,190.0,-12.907,3.078,-8.851,25.153
929.0,2.809,0.619,-35.209,3.293,9.576,4.985,34.445,4.618,-25.17,-2.806,0.0,35.9,35.8,9.492,3.259,-13.601,-10.985,-14.891,-12.188,-3.261,27.183,0.0,191.44,,202.0,190.0,-12.914,3.074,-8.878,25.194
929.5,2.809,0.619,-35.209,3.293,9.576,5.03,34.456,4.627,-25.187,-2.792,0.0,35.9,35.896,9.492,3.259,-13.591,-10.97,-14.88,-12.211,-3.261,27.181,0.0,191.44,,201.0,190.0,-12.916,3.07,-8.848,25.182
930.0,2.809,0.619,-35.209,3.293,9.576,5.03,34.456,4.627,-25.187,-2.792,0.0,35.9,35.9,9.492,3.259,-13.584,-10.981,-14.9,-12.188,-3.261,27.181,0.0,190.84,,201.0,190.0,-12.913,3.065,-8.861,25.195
930.5,2.922,0.697,-35.209,3.333,9.587,5.03,34.456,4.627,-25.187,-2.792,0.0,35.9,35.9,9.418,3.382,-13.593,-10.945,-14.893,-12.177,-3.261,27.181,0.0,190.84,,201.0,190.0,-12.913,3.061,-8.849,25.177
931.0,2.922,0.697,-35.209,3.333,9.587,5.03,34.456,4.627,-25.187,-2.792,0.0,35.9,35.9,9.418,3.382,-13.607,-10.96,-14.868,-12.176,-3.261,27.181,0.0,190.84,,201.0,190.0,-12.902,3.059,-8.864,25.183
931.5,2.922,0.697,-35.209,3.333,9.587,5.03,34.456,4.627,-25.187,-2.792,0.0,35.9,35.9,9.418,3.382,-13.584,-11.007,-14.88,-12.211,-3.261,27.181,0.0,190.84,,201.0,190.0,-12.903,3.057,-8.877,25.174
932.0,2.922,0.697,-35.209,3.333,9.587,5.03,34.456,4.627,-25.187,-2.792,0.0,35.9,35.9,9.418,3.382,-13.581,-11.004,-14.876,-12.2,-3.261,27.181,0.0,187.94,,201.0,190.0,-12.92,3.054,-8.897,25.183
932.5,2.922,0.697,-35.209,3.333,9.587,5.001,34.456,4.619,-25.163,-2.806,0.0,35.894,35.877,9.418,3.382,-13.593,-10.981,-14.861,-12.217,-3.257,27.177,0.0,187.94,,202.0,190.0,-12.915,3.052,-8.873,25.201
933.0,2.922,0.697,-35.209,3.333,9.587,5.001,34.456,4.619,-25.163,-2.806,0.0,35.9,35.9,9.418,3.382,-13.612,-11.01,-14.888,-12.203,-3.257,27.177,0.0,188.44,,202.0,190.0,-12.913,3.05,-8.882,25.227
933.5,2.941,0.766,-34.654,3.329,9.483,5.001,34.456,4.619,-25.163,-2.806,0.0,35.9,35.9,9.562,3.359,-13.615,-10.985,-14.911,-12.205,-3.257,27.177,0.0,188.44,,203.0,190.0,-12.928,3.048,-8.894,25.168
934.0,2.941,0.766,-34.654,3.329,9.483,5.001,34.456,4.619,-25.163,-2.806,0.0,35.9,35.9,9.562,3.359,-13.612,-10.978,-14.896,-12.193,-3.257,27.177,0.0,188.24,,203.0,190.0,-12.929,3.046,-8.876,25.103
934.5,2.941,0.766,-34.654,3.329,9.483,5.001,34.456,4.619,-25.163,-2.806,0.0,35.9,35.9,9.562,3.359,-13.623,-10.985,-14.914,-12.177,-3.257,27.177,0.0,188.24,,204.0,190.0,-12.92,3.045,-8.905,25.072
935.0,2.941,0.766,-34.654,3.329,9.483,5.001,34.456,4.619,-25.163,-2.806,0.0,35.9,35.9,9.562,3.359,-13.618,-10.981,-14.885,-12.232,-3.257,27.177,0.0,189.54,,204.0,190.0,-12.925,3.043,-8.891,25.071
935.5,2.941,0.766,-34.654,3.329,9.483,5.001,34.456,4.619,-25.163,-2.806,0.0,35.9,35.9,9.562,3.359,-13.615,-11.019,-14.903,-12.215,-3.257,27.177,0.0,189.54,,204.0,190.0,-12.929,3.041,-8.882,25.046
936.0,2.941,0.766,-34.654,3.329,9.483,5.069,34.462,4.634,-25.176,-2.795,0.0,35.914,35.975,9.562,3.359,-13.625,-11.005,-14.915,-12.206,-3.259,27.188,0.0,189.54,,204.0,190.0,-12.938,3.04,-8.896,25.036
936.5,2.941,0.766,-34.654,3.329,9.483,5.069,34.462,4.634,-25.176,-2.795,0.0,35.9,36.0,9.562,3.359,-13.613,-10.991,-14.87,-12.207,-3.259,27.188,0.0,189.54,,204.0,190.0,-12.938,3.038,-8.899,25.023
937.0,3.659,0.86,-35.209,3.258,9.515,5.069,34.462,4.634,-25.176,-2.795,0.0,35.9,36.0,9.546,3.296,-13.602,-10.986,-14.895,-12.208,-3.259,27.188,0.0,188.94,,204.0,190.0,-12.921,3.036,-8.899,25.043
937.5,3.659,0.86,-35.209,3.258,9.515,5.069,34.462,4.634,-25.176,-2.795,0.0,35.9,36.0,9.546,3.296,-13.636,-11.009,-14.884,-12.218,-3.259,27.188,0.0,188.94,,205.0,190.0,-12.923,3.047,-8.895,25.028
938.0,3.659,0.86,-35.209,3.258,9.515,5.069,34.462,4.634,-25.176,-2.795,0.0,35.9,36.0,9.546,3.296,-13.609,-10.992,-14.901,-12.196,-3.259,27.188,0.0,189.34,,205.0,190.0,-12.937,3.057,-8.911,25.031
938.5,3.659,0.86,-35.209,3.258,9.515,5.069,34.462,4.634,-25.176,-2.795,0.0,35.9,36.0,9.546,3.296,-13.617,-10.995,-14.909,-12.221,-3.259,27.188,0.0,189.34,,205.0,190.0,-12.925,3.066,-8.891,25.004
939.0,3.659,0.86,-35.209,3.258,9.515,5.077,34.463,4.637,-25.185,-2.802,0.0,35.923,35.909,9.546,3.296,-13.635,-10.999,-14.921,-12.213,-3.243,27.186,0.0,191.84,,205.0,190.0,-12.936,3.076,-8.886,24.989
939.5,3.659,0.86,-35.209,3.258,9.515,5.077,34.463,4.637,-25.185,-2.802,0.0,35.9,35.9,9.546,3.296,-13.633,-10.999,-14.925,-12.225,-3.243,27.186,0.0,191.84,,204.0,190.0,-12.942,3.086,-8.896,24.985
940.0,3.094,0.721,-35.209,3.185,9.541,5.077,34.463,4.637,-25.185,-2.802,0.0,35.9,35.9,9.637,3.335,-13.625,-10.995,-14.911,-12.206,-3.243,27.186,0.0,191.84,,204.0,200.0,-12.946,3.095,-8.893,24.96
940.5,3.094,0.721,-35.209,3.185,9.541,5.077,34.463,4.637,-25.185,-2.802,0.0,35.9,35.9,9.637,3.335,-13.643,-10.997,-14.922,-12.23,-3.243,27.186,0.0,191.84,,205.0,200.0,-12.934,3.095,-8.904,24.929
941.0,3.094,0.721,-35.209,3.185,9.541,5.077,34.463,4.637,-25.185,-2.802,0.0,35.9,35.9,9.637,3.335,-13.619,-11.014,-14.925,-12.224,-3.243,27.186,0.0,191.94,,205.0,200.0,-12.948,3.095,-8.905,24.986
941.5,3.094,0.721,-35.209,3.185,9.541,5.077,34.463,4.637,-25.185,-2.802,0.0,35.9,35.9,9.637,3.335,-13.628,-11.0,-14.916,-12.198,-3.243,27.186,0.0,191.94,,206.0,200.0,-12.946,3.095,-8.927,24.985
942.0,3.094,0.721,-35.209,3.185,9.541,5.077,34.463,4.637,-25.185,-2.802,0.0,35.9,35.9,9.637,3.335,-13.636,-10.986,-14.915,-12.224,-3.243,27.186,0.0,191.64,,206.0,200.0,-12.936,3.095,-8.908,25.007
942.5,3.094,0.721,-35.209,3.185,9.541,5.045,34.469,4.626,-25.199,-2.794,0.0,35.945,35.949,9.637,3.335,-13.645,-11.01,-14.93,-12.219,-3.237,27.196,0.0,191.64,,207.0,200.0,-12.94,3.095,-8.911,25.032
943.0,3.094,0.721,-35.209,3.185,9.541,5.045,34.469,4.626,-25.199,-2.794,0.0,35.9,35.9,9.637,3.335,-13.649,-11.014,-14.926,-12.234,-3.237,27.196,0.0,191.84,,207.0,200.0,-12.951,3.095,-8.914,25.019
943.5,3.094,0.747,-35.209,3.275,9.544,5.045,34.469,4.626,-25.199,-2.794,0.0,35.9,35.9,9.568,3.326,-13.634,-11.024,-14.936,-12.226,-3.237,27.196,0.0,191.84,,208.0,200.0,-12.955,3.095,-8.905,24.995
944.0,3.094,0.747,-35.209,3.275,9.544,5.045,34.469,4.626,-25.199,-2.794,0.0,35.9,35.9,9.568,3.326,-13.628,-11.023,-14.929,-12.215,-3.237,27.196,0.0,191.44,,208.0,200.0,-12.955,3.095,-8.917,24.957
944.5,3.094,0.747,-35.209,3.275,9.544,5.045,34.469,4.626,-25.199,-2.794,0.0,35.9,35.9,9.568,3.326,-13.646,-11.017,-14.916,-12.221,-3.237,27.196,0.0,191.44,,209.0,200.0,-12.949,3.095,-8.903,24.933
945.0,3.094,0.747,-35.209,3.275,9.544,5.045,34.469,4.626,-25.199,-2.794,0.0,35.9,35.9,9.568,3.326,-13.62,-10.998,-14.921,-12.221,-3.237,27.196,0.0,194.54,,209.0,200.0,-12.95,3.095,-8.928,24.954
945.5,3.094,0.747,-35.209,3.275,9.544,5.026,34.478,4.63,-25.185,-2.798,0.0,35.948,35.971,9.568,3.326,-13.62,-10.995,-14.875,-12.224,-3.241,27.201,0.0,194.54,,210.0,200.0,-12.94,3.095,-8.902,24.934
946.0,3.094,0.747,-35.209,3.275,9.544,5.026,34.478,4.63,-25.185,-2.798,0.0,35.9,36.0,9.568,3.326,-13.621,-10.99,-14.88,-12.214,-3.241,27.201,0.0,194.94,,210.0,200.0,-12.929,3.095,-8.9,24.882
946.5,3.346,0.798,-35.209,3.273,9.528,5.026,34.478,4.63,-25.185,-2.798,0.0,35.9,36.0,9.528,3.124,-13.612,-11.006,-14.914,-12.199,-3.241,27.201,0.0,194.94,,211.0,200.0,-12.926,3.095,-8.894,24.869
947.0,3.346,0.798,-35.209,3.273,9.528,5.026,34.478,4.63,-25.185,-2.798,0.0,35.9,36.0,9.528,3.124,-13.621,-10.977,-14.879,-12.188,-3.241,27.201,0.0,194.74,,211.0,200.0,-12.933,3.099,-8.896,24.872
947.5,3.346,0.798,-35.209,3.273,9.528,5.026,34.478,4.63,-25.185,-2.798,0.0,35.9,36.0,9.528,3.124,-13.606,-10.981,-14.849,-12.192,-3.241,27.201,0.0,194.74,,212.0,200.0,-12.916,3.103,-8.904,24.865
948.0,3.346,0.798,-35.209,3.273,9.528,5.026,34.478,4.63,-25.185,-2.798,0.0,35.9,36.0,9.528,3.124,-13.601,-10.978,-14.882,-12.186,-3.241,27.201,0.0,197.74,,212.0,200.0,-12.907,3.107,-8.867,24.746
948.5,3.346,0.798,-35.209,3.273,9.528,5.026,34.478,4.63,-25.185,-2.798,0.0,35.9,36.0,9.528,3.124,-13.598,-10.962,-14.907,-12.2,-3.241,27.201,0.0,197.74,,213.0,200.0,-12.912,3.111,-8.879,24.669
949.0,3.346,0.798,-35.209,3.273,9.528,5.015,34.474,4.602,-25.138,-2.797,0.0,35.962,36.033,9.528,3.124,-13.596,-10.951,-14.824,-12.183,-3.243,27.2,0.0,197.44,,213.0,200.0,-12.916,3.115,-8.896,24.675
949.5,3.346,0.798,-35.209,3.273,9.528,5.015,34.474,4.602,-25.138,-2.797,0.0,36.0,36.0,9.528,3.124,-13.595,-10.973,-14.873,-12.193,-3.243,27.2,0.0,197.44,,214.0,200.0,-12.889,3.119,-8.883,24.687
950.0,2.79,0.726,-34.129,3.303,9.44,5.015,34.474,4.602,-25.138,-2.797,0.0,36.0,36.0,9.758,3.265,-13.62,-10.979,-14.86,-12.21,-3.243,27.2,0.0,197.54,,214.0,200.0,-12.909,3.122,-8.886,24.703
950.5,2.79,0.726,-34.129,3.303,9.44,5.015,34.474,4.602,-25.138,-2.797,0.0,36.0,36.0,9.758,3.265,-13.558,-10.992,-14.826,-12.183,-3.243,27.2,0.0,197.54,,215.0,200.0,-12.917,3.117,-8.9,24.69
951.0,2.79,0.726,-34.129,3.303,9.44,5.015,34.474,4.602,-25.138,-2.797,0.0,36.0,36.0,9.758,3.265,-13.58,-10.969,-14.814,-12.198,-3.243,27.2,0.0,199.54,,215.0,200.0,-12.89,3.112,-8.891,24.728
951.5,2.79,0.726,-34.129,3.303,9.44,5.015,34.474,4.602,-25.138,-2.797,0.0,36.0,36.0,9.758,3.265,-13.568,-10.969,-14.827,-12.181,-3.243,27.2,0.0,199.54,,215.0,200.0,-12.89,3.106,-8.905,24.833
952.0,2.79,0.726,-34.129,3.303,9.44,5.018,34.479,4.641,-25.199,-2.8,0.0,35.979,36.006,9.758,3.265,-13.568,-10.972,-14.85,-12.181,-3.232,27.206,0.0,201.54,,215.0,200.0,-12.886,3.101,-8.874,24.856
952.5,2.79,0.726,-34.129,3.303,9.44,5.018,34.479,4.641,-25.199,-2.8,0.0,36.0,36.0,9.758,3.265,-13.563,-10.991,-14.857,-12.202,-3.232,27.206,0.0,201.54,,214.0,200.0,-12.893,3.096,-8.907,24.89
953.0,3.516,0.869,-34.999,3.293,9.526,5.018,34.479,4.641,-25.199,-2.8,0.0,36.0,36.0,9.643,3.041,-13.577,-10.984,-14.859,-12.195,-3.232,27.206,0.0,200.94,,214.0,200.0,-12.903,3.091,-8.868,24.914
953.5,3.516,0.869,-34.999,3.293,9.526,5.018,34.479,4.641,-25.199,-2.8,0.0,36.0,36.0,9.643,3.041,-13.606,-10.981,-14.883,-12.183,-3.232,27.206,0.0,200.94,,214.0,200.0,-12.904,3.098,-8.874,24.831
954.0,3.516,0.869,-34.999,3.293,9.526,5.018,34.479,4.641,-25.199,-2.8,0.0,36.0,36.0,9.643,3.041,-13.601,-10.973,-14.908,-12.211,-3.232,27.206,0.0,201.64,,214.0,200.0,-12.913,3.105,-8.876,24.707
954.5,3.516,0.869,-34.999,3.293,9.526,5.018,34.479,4.641,-25.199,-2.8,0.0,36.0,36.0,9.643,3.041,-13.608,-10.989,-14.901,-12.194,-3.232,27.206,0.0,201.64,,213.0,200.0,-12.923,3.112,-8.876,24.677
955.0,3.516,0.869,-34.999,3.293,9.526,5.008,34.479,4.614,-25.231,-2.769,0.0,35.986,36.06,9.643,3.041,-13.602,-10.994,-14.907,-12.213,-3.231,27.211,0.0,201.04,,213.0,200.0,-12.923,3.118,-8.865,24.606
955.5,3.516,0.869,-34.999,3.293,9.526,5.008,34.479,4.614,-25.231,-2.769,0.0,36.0,36.1,9.643,3.041,-13.624,-10.984,-14.926,-12.2,-3.231,27.211,0.0,201.04,,212.0,200.0,-12.929,3.125,-8.866,24.577
956.0,3.516,0.869,-34.999,3.293,9.526,5.008,34.479,4.614,-25.231,-2.769,0.0,36.0,36.1,9.643,3.041,-13.616,-10.992,-14.933,-12.215,-3.231,27.211,0.0,200.74,,212.0,200.0,-12.934,3.131,-8.891,24.564
956.5,2.485,0.69,-34.06,3.476,9.518,5.008,34.479,4.614,-25.231,-2.769,0.0,36.0,36.1,9.65,3.27,-13.628,-11.0,-14.908,-12.201,-3.231,27.211,0.0,200.74,,212.0,200.0,-12.939,3.137,-8.878,24.602
957.0,2.485,0.69,-34.06,3.476,9.518,5.008,34.479,4.614,-25.231,-2.769,0.0,36.0,36.1,9.65,3.27,-13.608,-11.0,-14.904,-12.206,-3.231,27.211,0.0,201.04,,212.0,200.0,-12.934,3.127,-8.895,24.646
957.5,2.485,0.69,-34.06,3.476,9.518,5.008,34.479,4.614,-25.231,-2.769,0.0,36.0,36.1,9.65,3.27,-13.612,-10.975,-14.895,-12.203,-3.231,27.211,0.0,201.04,,211.0,200.0,-12.93,3.116,-8.897,24.659
958.0,2.485,0.69,-34.06,3.476,9.518,5.008,34.479,4.614,-25.231,-2.769,0.0,36.0,36.1,9.65,3.27,-13.581,-11.007,-14.849,-12.227,-3.231,27.211,0.0,198.84,,211.0,200.0,-12.921,3.106,-8.916,24.66
958.5,2.485,0.69,-34.06,3.476,9.518,4.998,34.48,4.658,-25.246,-2.796,0.0,35.999,36.058,9.65,3.27,-13.606,-11.0,-14.893,-12.21,-3.233,27.224,0.0,198.84,,212.0,200.0,-12.916,3.096,-8.909,24.721
959.0,2.485,0.69,-34.06,3.476,9.518,4.998,34.48,4.658,-25.246,-2.796,0.0,36.0,36.1,9.65,3.27,-13.598,-10.996,-14.877,-12.205,-3.233,27.224,0.0,198.84,,212.0,200.0,-12.927,3.086,-8.914,24.798
959.5,3.572,0.862,-35.16,3.229,9.531,4.998,34.48,4.658,-25.246,-2.796,0.0,36.0,36.1,9.594,3.319,-13.623,-11.012,-14.913,-12.199,-3.233,27.224,0.0,198.84,,213.0,200.0,-12.919,3.076,-8.913,24.806
960.0,3.572,0.862,-35.16,3.229,9.531,4.998,34.48,4.658,-25.246,-2.796,0.0,36.0,36.1,9.594,3.319,-13.601,-11.003,-14.9,-12.187,-3.233,27.224,0.0,198.54,,213.0,200.0,-12.937,3.084,-8.916,24.708
960.5,3.572,0.862,-35.16,3.229,9.531,4.998,34.48,4.658,-25.246,-2.796,0.0,36.0,36.1,9.594,3.319,-13.618,-10.991,-14.898,-12.213,-3.233,27.224,0.0,198.54,,214.0,200.0,-12.923,3.092,-8.896,24.555
961.0,3.572,0.862,-35.16,3.229,9.531,4.998,34.48,4.658,-25.246,-2.796,0.0,36.0,36.1,9.594,3.319,-13.601,-10.987,-14.915,-12.176,-3.233,27.224,0.0,198.64,,214.0,200.0,-12.93,3.1,-8.915,24.581
961.5,3.572,0.862,-35.16,3.229,9.531,4.991,34.489,4.621,-25.204,-2.771,0.0,36.016,36.001,9.594,3.319,-13.607,-10.977,-14.87,-12.168,-3.216,27.231,0.0,198.64,,215.0,200.0,-12.92,3.108,-8.918,24.592
962.0,3.572,0.862,-35.16,3.229,9.531,4.991,34.489,4.621,-25.204,-2.771,0.0,36.0,36.0,9.594,3.319,-13.612,-10.967,-14.892,-12.187,-3.216,27.231,0.0,199.04,,215.0,200.0,-12.906,3.115,-8.9,24.577
962.5,3.572,0.862,-35.16,3.229,9.531,4.991,34.489,4.621,-25.204,-2.771,0.0,36.0,36.0,9.594,3.319,-13.599,-10.982,-14.866,-12.175,-3.216,27.231,0.0,199.04,,215.0,200.0,-12.915,3.123,-8.883,24.629
963.0,3.087,0.782,-34.472,3.349,9.492,4.991,34.489,4.621,-25.204,-2.771,0.0,36.0,36.0,9.525,3.166,-13.603,-10.952,-14.889,-12.173,-3.216,27.231,0.0,198.44,,215.0,200.0,-12.906,3.13,-8.875,24.579
963.5,3.087,0.782,-34.472,3.349,9.492,4.991,34.489,4.621,-25.204,-2.771,0.0,36.0,36.0,9.525,3.166,-13.596,-10.947,-14.903,-12.176,-3.216,27.231,0.0,198.44,,216.0,200.0,-12.904,3.129,-8.857,24.488
964.0,3.087,0.782,-34.472,3.349,9.492,4.991,34.489,4.621,-25.204,-2.771,0.0,36.0,36.0,9.525,3.166,-13.583,-10.931,-14.886,-12.151,-3.216,27.231,0.0,201.84,,216.0,200.0,-12.906,3.129,-8.868,24.483
964.5,3.087,0.782,-34.472,3.349,9.492,4.991,34.489,4.621,-25.204,-2.771,0.0,36.0,36.0,9.525,3.166,-13.535,-10.949,-14.861,-12.159,-3.216,27.231,0.0,201.84,,215.0,200.0,-12.888,3.128,-8.887,24.513
965.0,3.087,0.782,-34.472,3.349,9.492,4.964,34.49,4.598,-25.168,-2.784,0.0,36.03,36.067,9.525,3.166,-13.572,-10.956,-14.824,-12.149,-3.22,27.238,0.0,202.34,,215.0,200.0,-12.876,3.127,-8.897,24.574
965.5,3.087,0.782,-34.472,3.349,9.492,4.964,34.49,4.598,-25.168,-2.784,0.0,36.0,36.1,9.525,3.166,-13.547,-10.947,-14.843,-12.147,-3.22,27.238,0.0,202.34,,214.0,200.0,-12.875,3.127,-8.876,24.592
966.0,3.268,0.848,-34.471,3.409,9.575,4.964,34.49,4.598,-25.168,-2.784,0.0,36.0,36.1,9.557,3.137,-13.57,-10.927,-14.852,-12.138,-3.22,27.238,0.0,202.24,,214.0,200.0,-12.871,3.126,-8.877,24.651
966.5,3.268,0.848,-34.471,3.409,9.575,4.964,34.49,4.598,-25.168,-2.784,0.0,36.0,36.1,9.557,3.137,-13.557,-10.948,-14.812,-12.146,-3.22,27.238,0.0,202.24,,213.0,200.0,-12.872,3.128,-8.876,24.697
967.0,3.268,0.848,-34.471,3.409,9.575,4.964,34.49,4.598,-25.168,-2.784,0.0,36.0,36.1,9.557,3.137,-13.56,-10.964,-14.85,-12.149,-3.22,27.238,0.0,201.64,,213.0,200.0,-12.866,3.131,-8.857,24.748
967.5,3.268,0.848,-34.471,3.409,9.575,4.964,34.49,4.598,-25.168,-2.784,0.0,36.0,36.1,9.557,3.137,-13.556,-10.93,-14.866,-12.137,-3.22,27.238,0.0,201.64,,212.0,200.0,-12.881,3.133,-8.855,24.811
968.0,3.268,0.848,-34.471,3.409,9.575,5.0,34.504,4.624,-25.187,-2.771,0.0,36.042,36.062,9.557,3.137,-13.567,-10.959,-14.878,-12.157,-3.204,27.248,0.0,200.54,,212.0,200.0,-12.872,3.135,-8.851,24.86
968.5,3.268,0.848,-34.471,3.409,9.575,5.0,34.504,4.624,-25.187,-2.771,0.0,36.0,36.1,9.557,3.137,-13.583,-10.943,-14.882,-12.166,-3.204,27.248,0.0,200.54,,212.0,200.0,-12.89,3.137,-8.837,24.883
969.0,3.268,0.848,-34.471,3.409,9.575,5.0,34.504,4.624,-25.187,-2.771,0.0,36.0,36.1,9.557,3.137,-13.591,-10.946,-14.901,-12.147,-3.204,27.248,0.0,200.54,,212.0,200.0,-12.893,3.142,-8.865,24.904
969.5,2.871,0.663,-35.209,3.243,9.499,5.0,34.504,4.624,-25.187,-2.771,0.0,36.0,36.1,9.553,3.301,-13.585,-10.942,-14.875,-12.151,-3.204,27.248,0.0,200.54,,212.0,200.0,-12.896,3.142,-8.849,24.698
970.0,2.871,0.663,-35.209,3.243,9.499,5.0,34.504,4.624,-25.187,-2.771,0.0,36.0,36.1,9.553,3.301,-13.59,-10.93,-14.882,-12.147,-3.204,27.248,0.0,200.84,,212.0,200.0,-12.888,3.137,-8.846,24.73
970.5,2.871,0.663,-35.209,3.243,9.499,5.0,34.504,4.624,-25.187,-2.771,0.0,36.0,36.1,9.553,3.301,-13.571,-10.932,-14.875,-12.154,-3.204,27.248,0.0,200.84,,212.0,200.0,-12.887,3.133,-8.833,24.788
971.0,2.871,0.663,-35.209,3.243,9.499,5.0,34.504,4.624,-25.187,-2.771,0.0,36.0,36.1,9.553,3.301,-13.583,-10.942,-14.896,-12.159,-3.204,27.248,0.0,198.84,,212.0,200.0,-12.883,3.128,-8.837,24.886
971.5,2.871,0.663,-35.209,3.243,9.499,5.011,34.5,4.649,-25.215,-2.774,0.0,36.043,36.075,9.553,3.301,-13.551,-10.948,-14.854,-12.156,-3.211,27.243,0.0,198.84,,213.0,200.0,-12.895,3.124,-8.848,24.997
972.0,2.871,0.663,-35.209,3.243,9.499,5.011,34.5,4.649,-25.215,-2.774,0.0,36.0,36.1,9.553,3.301,-13.569,-10.945,-14.869,-12.163,-3.211,27.243,0.0,199.14,,213.0,200.0,-12.877,3.12,-8.846,25.042
972.5,3.12,0.801,-33.99,3.261,9.527,5.011,34.5,4.649,-25.215,-2.774,0.0,36.0,36.1,9.613,3.138,-13.564,-10.954,-14.842,-12.177,-3.211,27.243,0.0,199.14,,213.0,200.0,-12.887,3.116,-8.842,25.024
973.0,3.12,0.801,-33.99,3.261,9.527,5.011,34.5,4.649,-25.215,-2.774,0.0,36.0,36.1,9.613,3.138,-13.579,-10.939,-14.855,-12.174,-3.211,27.243,0.0,198.24,,213.0,200.0,-12.884,3.116,-8.847,25.074
973.5,3.12,0.801,-33.99,3.261,9.527,5.011,34.5,4.649,-25.215,-2.774,0.0,36.0,36.1,9.613,3.138,-13.602,-10.923,-14.877,-12.161,-3.211,27.243,0.0,198.24,,214.0,200.0,-12.887,3.116,-8.864,25.099
974.0,3.12,0.801,-33.99,3.261,9.527,5.011,34.5,4.649,-25.215,-2.774,0.0,36.0,36.1,9.613,3.138,-13.585,-10.946,-14.906,-12.174,-3.211,27.243,0.0,199.54,,214.0,200.0,-12.89,3.116,-8.856,25.109
974.5,3.12,0.801,-33.99,3.261,9.527,5.038,34.496,4.642,-25.257,-2.772,0.0,36.053,36.087,9.613,3.138,-13.605,-10.929,-14.897,-12.153,-3.196,27.255,0.0,199.54,,214.0,200.0,-12.903,3.116,-8.834,25.064
975.0,3.12,0.801,-33.99,3.261,9.527,5.038,34.496,4.642,-25.257,-2.772,0.0,36.1,36.1,9.613,3.138,-13.606,-10.937,-14.879,-12.165,-3.196,27.255,0.0,199.44,,214.0,200.0,-12.896,3.116,-8.839,25.039
975.5,3.12,0.801,-33.99,3.261,9.527,5.038,34.496,4.642,-25.257,-2.772,0.0,36.1,36.1,9.613,3.138,-13.599,-10.929,-14.884,-12.164,-3.196,27.255,0.0,199.44,,214.0,200.0,-12.897,3.116,-8.835,24.991
976.0,3.156,0.751,-35.209,3.226,9.556,5.038,34.496,4.642,-25.257,-2.772,0.0,36.1,36.1,9.482,3.352,-13.585,-10.948,-14.905,-12.155,-3.196,27.255,0.0,199.64,,214.0,200.0,-12.894,3.116,-8.846,24.968
976.5,3.156,0.751,-35.209,3.226,9.556,5.038,34.496,4.642,-25.257,-2.772,0.0,36.1,36.1,9.482,3.352,-13.597,-10.936,-14.907,-12.176,-3.196,27.255,0.0,199.64,,214.0,200.0,-12.898,3.117,-8.827,25.023
977.0,3.156,0.751,-35.209,3.226,9.556,5.038,34.496,4.642,-25.257,-2.772,0.0,36.1,36.1,9.482,3.352,-13.616,-10.923,-14.91,-12.144,-3.196,27.255,0.0,199.84,,214.0,200.0,-12.904,3.118,-8.852,25.01
977.5,3.156,0.751,-35.209,3.226,9.556,5.038,34.496,4.642,-25.257,-2.772,0.0,36.1,36.1,9.482,3.352,-13.559,-10.952,-14.857,-12.176,-3.196,27.255,0.0,199.84,,214.0,200.0,-12.898,3.118,-8.871,25.011
978.0,3.156,0.751,-35.209,3.226,9.556,5.049,34.491,4.652,-25.268,-2.772,0.0,36.055,36.047,9.482,3.352,-13.591,-10.956,-14.889,-12.168,-3.203,27.246,0.0,200.14,,214.0,200.0,-12.886,3.119,-8.881,25.024
978.5,3.156,0.751,-35.209,3.226,9.556,5.049,34.491,4.652,-25.268,-2.772,0.0,36.1,36.0,9.482,3.352,-13.609,-10.948,-14.893,-12.164,-3.203,27.246,0.0,200.14,,214.0,200.0,-12.901,3.12,-8.852,25.099
979.0,2.684,0.713,-33.682,3.287,9.495,5.049,34.491,4.652,-25.268,-2.772,0.0,36.1,36.0,9.685,3.064,-13.606,-10.938,-14.92,-12.166,-3.203,27.246,0.0,199.94,,214.0,200.0,-12.903,3.12,-8.858,25.112
979.5,2.684,0.713,-33.682,3.287,9.495,5.049,34.491,4.652,-25.268,-2.772,0.0,36.1,36.0,9.685,3.064,-13.605,-10.952,-14.905,-12.152,-3.203,27.246,0.0,199.94,,214.0,200.0,-12.907,3.113,-8.855,25.179
980.0,2.684,0.713,-33.682,3.287,9.495,5.049,34.491,4.652,-25.268,-2.772,0.0,36.1,36.0,9.685,3.064,-13.609,-10.945,-14.89,-12.157,-3.203,27.246,0.0,200.54,,214.0,200.0,-12.904,3.106,-8.851,25.189
980.5,2.684,0.713,-33.682,3.287,9.495,5.049,34.491,4.652,-25.268,-2.772,0.0,36.1,36.0,9.685,3.064,-13.594,-10.944,-14.898,-12.157,-3.203,27.246,0.0,200.54,,214.0,200.0,-12.9,3.099,-8.847,25.229
981.0,2.684,0.713,-33.682,3.287,9.495,5.027,34.509,4.648,-25.203,-2.769,0.0,36.059,36.074,9.685,3.064,-13.605,-10.931,-14.875,-12.182,-3.208,27.247,0.0,199.64,,214.0,200.0,-12.898,3.092,-8.85,25.301
981.5,2.684,0.713,-33.682,3.287,9.495,5.027,34.509,4.648,-25.203,-2.769,0.0,36.1,36.1,9.685,3.064,-13.582,-10.911,-14.862,-12.151,-3.208,27.247,0.0,199.64,,214.0,200.0,-12.898,3.086,-8.852,25.317
982.0,3.1,0.784,-35.073,3.244,9.498,5.027,34.509,4.648,-25.203,-2.769,0.0,36.1,36.1,9.642,3.384,-13.575,-10.909,-14.885,-12.127,-3.208,27.247,0.0,199.54,,214.0,200.0,-12.876,3.079,-8.832,25.28
982.5,3.1,0.784,-35.073,3.244,9.498,5.027,34.509,4.648,-25.203,-2.769,0.0,36.1,36.1,9.642,3.384,-13.566,-10.9,-14.838,-12.125,-3.208,27.247,0.0,199.54,,214.0,200.0,-12.874,3.079,-8.836,25.22
983.0,3.1,0.784,-35.073,3.244,9.498,5.027,34.509,4.648,-25.203,-2.769,0.0,36.1,36.1,9.642,3.384,-13.546,-10.906,-14.861,-12.119,-3.208,27.247,0.0,199.34,,214.0,200.0,-12.857,3.08,-8.812,25.225
983.5,3.1,0.784,-35.073,3.244,9.498,5.027,34.509,4.648,-25.203,-2.769,0.0,36.1,36.1,9.642,3.384,-13.557,-10.882,-14.855,-12.126,-3.208,27.247,0.0,199.34,,214.0,200.0,-12.858,3.08,-8.801,25.229
984.0,3.1,0.784,-35.073,3.244,9.498,5.027,34.509,4.648,-25.203,-2.769,0.0,36.1,36.1,9.642,3.384,-13.561,-10.876,-14.848,-12.123,-3.208,27.247,0.0,199.34,,214.0,200.0,-12.855,3.08,-8.786,25.201
984.5,3.1,0.784,-35.073,3.244,9.498,5.006,34.513,4.638,-25.118,-2.767,0.0,36.076,36.101,9.642,3.384,-13.533,-10.883,-14.837,-12.093,-3.205,27.254,0.0,199.34,,214.0,200.0,-12.852,3.081,-8.789,25.212
985.0,3.1,0.784,-35.073,3.244,9.498,5.006,34.513,4.638,-25.118,-2.767,0.0,36.1,36.1,9.642,3.384,-13.517,-10.879,-14.785,-12.104,-3.205,27.254,0.0,199.44,,214.0,200.0,-12.836,3.081,-8.795,25.218
985.5,3.169,0.747,-35.209,3.245,9.499,5.006,34.513,4.638,-25.118,-2.767,0.0,36.1,36.1,9.466,3.315,-13.523,-10.853,-14.824,-12.1,-3.205,27.254,0.0,199.44,,214.0,200.0,-12.821,3.081,-8.788,25.213
986.0,3.169,0.747,-35.209,3.245,9.499,5.006,34.513,4.638,-25.118,-2.767,0.0,36.1,36.1,9.466,3.315,-13.523,-10.858,-14.841,-12.103,-3.205,27.254,0.0,200.04,,214.0,200.0,-12.825,3.083,-8.77,25.214
986.5,3.169,0.747,-35.209,3.245,9.499,5.006,34.513,4.638,-25.118,-2.767,0.0,36.1,36.1,9.466,3.315,-13.542,-10.869,-14.814,-12.104,-3.205,27.254,0.0,200.04,,214.0,200.0,-12.831,3.084,-8.768,25.223
