t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
987.0,3.169,0.747,-35.209,3.245,9.499,5.006,34.513,4.638,-25.118,-2.767,0.0,36.1,36.1,9.466,3.315,-13.523,-10.871,-14.823,-12.105,-3.205,27.254,0.0,200.44,,214.0,200.0,-12.832,3.086,-8.775,25.174
987.5,3.169,0.747,-35.209,3.245,9.499,4.963,34.509,4.631,-25.139,-2.766,0.0,36.074,36.147,9.466,3.315,-13.522,-10.848,-14.807,-12.097,-3.204,27.257,0.0,200.44,,214.0,200.0,-12.83,3.087,-8.754,25.133
988.0,3.169,0.747,-35.209,3.245,9.499,4.963,34.509,4.631,-25.139,-2.766,0.0,36.1,36.1,9.466,3.315,-13.531,-10.866,-14.806,-12.086,-3.204,27.257,0.0,200.64,,214.0,200.0,-12.818,3.088,-8.782,25.14
988.5,3.255,0.794,-35.209,3.291,9.551,4.963,34.509,4.631,-25.139,-2.766,0.0,36.1,36.1,9.385,3.205,-13.527,-10.869,-14.816,-12.08,-3.204,27.257,0.0,200.64,,214.0,200.0,-12.822,3.09,-8.764,25.14
989.0,3.255,0.794,-35.209,3.291,9.551,4.963,34.509,4.631,-25.139,-2.766,0.0,36.1,36.1,9.385,3.205,-13.525,-10.837,-14.823,-12.092,-3.204,27.257,0.0,200.44,,214.0,200.0,-12.823,3.092,-8.766,25.166
989.5,3.255,0.794,-35.209,3.291,9.551,4.963,34.509,4.631,-25.139,-2.766,0.0,36.1,36.1,9.385,3.205,-13.517,-10.871,-14.803,-12.108,-3.204,27.257,0.0,200.44,,214.0,200.0,-12.819,3.095,-8.777,25.179
990.0,3.255,0.794,-35.209,3.291,9.551,4.963,34.509,4.631,-25.139,-2.766,0.0,36.1,36.1,9.385,3.205,-13.528,-10.877,-14.801,-12.098,-3.204,27.257,0.0,200.64,,214.0,200.0,-12.825,3.098,-8.772,25.166
990.5,3.255,0.794,-35.209,3.291,9.551,4.963,34.509,4.631,-25.139,-2.766,0.0,36.1,36.1,9.385,3.205,-13.513,-10.87,-14.811,-12.093,-3.204,27.257,0.0,200.64,,214.0,200.0,-12.826,3.1,-8.771,25.17
991.0,3.255,0.794,-35.209,3.291,9.551,4.992,34.492,4.613,-25.211,-2.763,0.0,36.077,36.197,9.385,3.205,-13.52,-10.88,-14.775,-12.105,-3.202,27.249,0.0,201.04,,214.0,200.0,-12.822,3.103,-8.799,25.187
991.5,3.255,0.794,-35.209,3.291,9.551,4.992,34.492,4.613,-25.211,-2.763,0.0,36.1,36.2,9.385,3.205,-13.519,-10.887,-14.821,-12.09,-3.202,27.249,0.0,201.04,,213.0,200.0,-12.82,3.105,-8.783,25.206
992.0,2.879,0.753,-33.832,3.319,9.471,4.992,34.492,4.613,-25.211,-2.763,0.0,36.1,36.2,9.688,3.04,-13.532,-10.883,-14.802,-12.114,-3.202,27.249,0.0,200.74,,213.0,200.0,-12.829,3.108,-8.77,25.222
992.5,2.879,0.753,-33.832,3.319,9.471,4.992,34.492,4.613,-25.211,-2.763,0.0,36.1,36.2,9.688,3.04,-13.52,-10.889,-14.851,-12.116,-3.202,27.249,0.0,200.74,,213.0,200.0,-12.833,3.104,-8.777,25.207
993.0,2.879,0.753,-33.832,3.319,9.471,4.992,34.492,4.613,-25.211,-2.763,0.0,36.1,36.2,9.688,3.04,-13.55,-10.884,-14.835,-12.118,-3.202,27.249,0.0,200.14,,213.0,200.0,-12.844,3.1,-8.772,25.206
993.5,2.879,0.753,-33.832,3.319,9.471,4.992,34.492,4.613,-25.211,-2.763,0.0,36.1,36.2,9.688,3.04,-13.528,-10.869,-14.823,-12.134,-3.202,27.249,0.0,200.14,,213.0,200.0,-12.847,3.097,-8.772,25.218
994.0,2.879,0.753,-33.832,3.319,9.471,5.006,34.495,4.62,-25.245,-2.769,0.0,36.081,36.168,9.688,3.04,-13.552,-10.892,-14.83,-12.11,-3.206,27.248,0.0,199.94,,213.0,200.0,-12.839,3.093,-8.796,25.209
994.5,2.879,0.753,-33.832,3.319,9.471,5.006,34.495,4.62,-25.245,-2.769,0.0,36.1,36.2,9.688,3.04,-13.536,-10.898,-14.829,-12.119,-3.206,27.248,0.0,199.94,,213.0,200.0,-12.846,3.09,-8.774,25.27
995.0,2.363,0.615,-34.25,3.268,9.442,5.006,34.495,4.62,-25.245,-2.769,0.0,36.1,36.2,9.738,3.276,-13.556,-10.898,-14.856,-12.106,-3.206,27.248,0.0,199.94,,213.0,200.0,-12.846,3.086,-8.789,25.281
995.5,2.363,0.615,-34.25,3.268,9.442,5.006,34.495,4.62,-25.245,-2.769,0.0,36.1,36.2,9.738,3.276,-13.581,-10.88,-14.858,-12.124,-3.206,27.248,0.0,199.94,,213.0,200.0,-12.854,3.074,-8.769,25.279
996.0,2.363,0.615,-34.25,3.268,9.442,5.006,34.495,4.62,-25.245,-2.769,0.0,36.1,36.2,9.738,3.276,-13.527,-10.916,-14.839,-12.126,-3.206,27.248,0.0,200.14,,213.0,200.0,-12.861,3.063,-8.782,25.282
996.5,2.363,0.615,-34.25,3.268,9.442,5.006,34.495,4.62,-25.245,-2.769,0.0,36.1,36.2,9.738,3.276,-13.564,-10.88,-14.855,-12.136,-3.206,27.248,0.0,200.14,,213.0,200.0,-12.852,3.051,-8.786,25.281
997.0,2.363,0.615,-34.25,3.268,9.442,5.006,34.495,4.62,-25.245,-2.769,0.0,36.1,36.2,9.738,3.276,-13.53,-10.898,-14.862,-12.122,-3.206,27.248,0.0,200.34,,213.0,200.0,-12.859,3.04,-8.791,25.28
997.5,2.363,0.615,-34.25,3.268,9.442,5.013,34.499,4.622,-25.259,-2.763,0.0,36.08,36.043,9.738,3.276,-13.558,-10.9,-14.845,-12.117,-3.212,27.248,0.0,200.34,,213.0,200.0,-12.853,3.029,-8.798,25.27
998.0,2.363,0.615,-34.25,3.268,9.442,5.013,34.499,4.622,-25.259,-2.763,0.0,36.1,36.0,9.738,3.276,-13.563,-10.899,-14.829,-12.141,-3.212,27.248,0.0,200.34,,213.0,200.0,-12.855,3.018,-8.781,25.257
998.5,3.892,0.905,-35.209,3.254,9.448,5.013,34.499,4.622,-25.259,-2.763,0.0,36.1,36.0,9.515,3.254,-13.552,-10.908,-14.842,-12.142,-3.212,27.248,0.0,200.34,,213.0,200.0,-12.858,3.007,-8.788,25.272
999.0,3.892,0.905,-35.209,3.254,9.448,5.013,34.499,4.622,-25.259,-2.763,0.0,36.1,36.0,9.515,3.254,-13.561,-10.891,-14.856,-12.118,-3.212,27.248,0.0,200.04,,213.0,200.0,-12.861,3.022,-8.781,25.224
999.5,3.892,0.905,-35.209,3.254,9.448,5.013,34.499,4.622,-25.259,-2.763,0.0,36.1,36.0,9.515,3.254,-13.556,-10.881,-14.831,-12.111,-3.212,27.248,0.0,200.04,,213.0,200.0,-12.857,3.036,-8.77,25.233
1000.0,3.892,0.905,-35.209,3.254,9.448,5.013,34.499,4.622,-25.259,-2.763,0.0,36.1,36.0,9.515,3.254,-13.565,-10.878,-14.858,-12.128,-3.212,27.248,0.0,199.94,,213.0,200.0,-12.845,3.05,-8.79,25.221
1000.5,3.892,0.905,-35.209,3.254,9.448,5.009,34.501,4.642,-25.27,-2.775,0.0,36.084,36.068,9.515,3.254,-13.556,-10.884,-14.856,-12.115,-3.222,27.245,0.0,199.94,,213.0,200.0,-12.858,3.064,-8.784,25.196
1001.0,3.892,0.905,-35.209,3.254,9.448,5.009,34.501,4.642,-25.27,-2.775,0.0,36.1,36.1,9.515,3.254,-13.543,-10.885,-14.826,-12.122,-3.222,27.245,0.0,200.64,,213.0,200.0,-12.853,3.077,-8.791,25.192
1001.5,3.194,0.835,-34.25,3.325,9.477,5.009,34.501,4.642,-25.27,-2.775,0.0,36.1,36.1,9.559,3.151,-13.548,-10.877,-14.794,-12.121,-3.222,27.245,0.0,200.64,,213.0,200.0,-12.844,3.091,-8.791,25.183
1002.0,3.194,0.835,-34.25,3.325,9.477,5.009,34.501,4.642,-25.27,-2.775,0.0,36.1,36.1,9.559,3.151,-13.552,-10.896,-14.829,-12.123,-3.222,27.245,0.0,200.94,,213.0,200.0,-12.835,3.092,-8.794,25.192
1002.5,3.194,0.835,-34.25,3.325,9.477,5.009,34.501,4.642,-25.27,-2.775,0.0,36.1,36.1,9.559,3.151,-13.542,-10.875,-14.849,-12.108,-3.222,27.245,0.0,200.94,,213.0,200.0,-12.85,3.094,-8.775,25.26
1003.0,3.194,0.835,-34.25,3.325,9.477,5.009,34.501,4.642,-25.27,-2.775,0.0,36.1,36.1,9.559,3.151,-13.469,-10.907,-14.84,-12.104,-3.222,27.245,0.0,200.14,,213.0,200.0,-12.843,3.096,-8.806,25.319
1003.5,3.194,0.835,-34.25,3.325,9.477,4.994,34.515,4.648,-25.192,-2.776,0.0,36.091,36.104,9.559,3.151,-13.52,-10.907,-14.809,-12.117,-3.204,27.24,0.0,200.14,,213.0,200.0,-12.83,3.097,-8.812,25.309
1004.0,3.194,0.835,-34.25,3.325,9.477,4.994,34.515,4.648,-25.192,-2.776,0.0,36.1,36.1,9.559,3.151,-13.531,-10.877,-14.778,-12.059,-3.204,27.24,0.0,199.54,,213.0,200.0,-12.838,3.099,-8.785,25.34
1004.5,3.194,0.835,-34.25,3.325,9.477,4.994,34.515,4.648,-25.192,-2.776,0.0,36.1,36.1,9.559,3.151,-13.49,-10.895,-14.771,-12.086,-3.204,27.24,0.0,199.54,,213.0,200.0,-12.811,3.1,-8.804,25.337
1005.0,2.746,0.714,-33.686,3.288,9.559,4.994,34.515,4.648,-25.192,-2.776,0.0,36.1,36.1,9.703,3.187,-13.522,-10.877,-14.819,-12.09,-3.204,27.24,0.0,199.94,,213.0,200.0,-12.811,3.102,-8.815,25.371
1005.5,2.746,0.714,-33.686,3.288,9.559,4.994,34.515,4.648,-25.192,-2.776,0.0,36.1,36.1,9.703,3.187,-13.487,-10.87,-14.761,-12.066,-3.204,27.24,0.0,199.94,,213.0,200.0,-12.827,3.096,-8.785,25.361
1006.0,2.746,0.714,-33.686,3.288,9.559,4.994,34.515,4.648,-25.192,-2.776,0.0,36.1,36.1,9.703,3.187,-13.484,-10.867,-14.78,-12.084,-3.204,27.24,0.0,199.54,,213.0,200.0,-12.796,3.09,-8.793,25.309
1006.5,2.746,0.714,-33.686,3.288,9.559,4.994,34.515,4.648,-25.192,-2.776,0.0,36.1,36.1,9.703,3.187,-13.47,-10.853,-14.753,-12.066,-3.204,27.24,0.0,199.54,,213.0,200.0,-12.804,3.085,-8.76,25.295
1007.0,2.746,0.714,-33.686,3.288,9.559,4.985,34.516,4.653,-25.089,-2.769,0.0,36.087,36.035,9.703,3.187,-13.474,-10.824,-14.758,-12.064,-3.219,27.238,0.0,199.54,,213.0,200.0,-12.786,3.079,-8.756,25.261
1007.5,2.746,0.714,-33.686,3.288,9.559,4.985,34.516,4.653,-25.089,-2.769,0.0,36.1,36.0,9.703,3.187,-13.465,-10.825,-14.764,-12.053,-3.219,27.238,0.0,199.54,,213.0,200.0,-12.78,3.074,-8.753,25.201
1008.0,3.335,0.77,-35.209,3.278,9.506,4.985,34.516,4.653,-25.089,-2.769,0.0,36.1,36.0,9.514,3.33,-13.488,-10.83,-14.765,-12.051,-3.219,27.238,0.0,199.94,,213.0,200.0,-12.777,3.068,-8.74,25.148
1008.5,3.335,0.77,-35.209,3.278,9.506,4.985,34.516,4.653,-25.089,-2.769,0.0,36.1,36.0,9.514,3.33,-13.484,-10.818,-14.781,-12.041,-3.219,27.238,0.0,199.94,,213.0,200.0,-12.783,3.073,-8.724,25.121
1009.0,3.335,0.77,-35.209,3.278,9.506,4.985,34.516,4.653,-25.089,-2.769,0.0,36.1,36.0,9.514,3.33,-13.475,-10.811,-14.782,-12.041,-3.219,27.238,0.0,200.04,,213.0,200.0,-12.781,3.077,-8.742,25.159
1009.5,3.335,0.77,-35.209,3.278,9.506,4.985,34.516,4.653,-25.089,-2.769,0.0,36.1,36.0,9.514,3.33,-13.462,-10.822,-14.762,-12.043,-3.219,27.238,0.0,200.04,,213.0,200.0,-12.777,3.081,-8.751,25.234
1010.0,3.335,0.77,-35.209,3.278,9.506,5.012,34.495,4.625,-25.153,-2.8,0.0,36.074,36.018,9.514,3.33,-13.452,-10.794,-14.742,-12.066,-3.237,27.224,0.0,200.14,,213.0,200.0,-12.773,3.085,-8.726,25.251
1010.5,3.335,0.77,-35.209,3.278,9.506,5.012,34.495,4.625,-25.153,-2.8,0.0,36.1,36.0,9.514,3.33,-13.471,-10.805,-14.761,-12.035,-3.237,27.224,0.0,200.14,,213.0,200.0,-12.764,3.09,-8.71,25.27
1011.0,3.335,0.77,-35.209,3.278,9.506,5.012,34.495,4.625,-25.153,-2.8,0.0,36.1,36.0,9.514,3.33,-13.473,-10.789,-14.748,-12.04,-3.237,27.224,0.0,200.04,,213.0,200.0,-12.768,3.094,-8.731,25.25
1011.5,3.265,0.864,-33.458,3.295,9.466,5.012,34.495,4.625,-25.153,-2.8,0.0,36.1,36.0,9.743,3.293,-13.439,-10.833,-14.739,-12.041,-3.237,27.224,0.0,200.04,,213.0,200.0,-12.763,3.098,-8.72,25.266
1012.0,3.265,0.864,-33.458,3.295,9.466,5.012,34.495,4.625,-25.153,-2.8,0.0,36.1,36.0,9.743,3.293,-13.465,-10.799,-14.729,-12.036,-3.237,27.224,0.0,200.14,,213.0,200.0,-12.763,3.1,-8.709,25.212
1012.5,3.265,0.864,-33.458,3.295,9.466,5.012,34.495,4.625,-25.153,-2.8,0.0,36.1,36.0,9.743,3.293,-13.436,-10.789,-14.711,-12.029,-3.237,27.224,0.0,200.14,,213.0,200.0,-12.758,3.103,-8.704,25.218
1013.0,3.265,0.864,-33.458,3.295,9.466,5.012,34.495,4.625,-25.153,-2.8,0.0,36.1,36.0,9.743,3.293,-13.45,-10.818,-14.754,-12.057,-3.237,27.224,0.0,199.94,,213.0,200.0,-12.741,3.106,-8.699,25.288
1013.5,3.265,0.864,-33.458,3.295,9.466,5.019,34.505,4.62,-25.172,-2.794,0.0,36.075,36.045,9.743,3.293,-13.467,-10.778,-14.73,-11.992,-3.232,27.225,0.0,199.94,,213.0,200.0,-12.77,3.108,-8.69,25.276
1014.0,3.265,0.864,-33.458,3.295,9.466,5.019,34.505,4.62,-25.172,-2.794,0.0,36.1,36.0,9.743,3.293,-13.452,-10.806,-14.735,-12.023,-3.232,27.225,0.0,200.04,,213.0,200.0,-12.742,3.111,-8.693,25.217
1014.5,3.15,0.862,-34.125,3.26,9.496,5.019,34.505,4.62,-25.172,-2.794,0.0,36.1,36.0,9.653,3.269,-13.461,-10.789,-14.724,-12.038,-3.232,27.225,0.0,200.04,,213.0,200.0,-12.754,3.113,-8.7,25.207
1015.0,3.15,0.862,-34.125,3.26,9.496,5.019,34.505,4.62,-25.172,-2.794,0.0,36.1,36.0,9.653,3.269,-13.447,-10.784,-14.715,-12.031,-3.232,27.225,0.0,200.04,,213.0,200.0,-12.753,3.114,-8.683,25.175
1015.5,3.15,0.862,-34.125,3.26,9.496,5.019,34.505,4.62,-25.172,-2.794,0.0,36.1,36.0,9.653,3.269,-13.461,-10.792,-14.745,-12.025,-3.232,27.225,0.0,200.04,,213.0,200.0,-12.744,3.115,-8.692,25.139
1016.0,3.15,0.862,-34.125,3.26,9.496,5.019,34.505,4.62,-25.172,-2.794,0.0,36.1,36.0,9.653,3.269,-13.458,-10.789,-14.72,-12.022,-3.232,27.225,0.0,200.04,,213.0,200.0,-12.756,3.115,-8.706,25.18
1016.5,3.15,0.862,-34.125,3.26,9.496,5.074,34.502,4.62,-25.198,-2.79,0.0,36.068,36.002,9.653,3.269,-13.438,-10.81,-14.732,-12.036,-3.217,27.232,0.0,200.04,,213.0,200.0,-12.747,3.116,-8.693,25.194
1017.0,3.15,0.862,-34.125,3.26,9.496,5.074,34.502,4.62,-25.198,-2.79,0.0,36.1,36.0,9.653,3.269,-13.48,-10.77,-14.767,-12.034,-3.217,27.232,0.0,199.94,,213.0,200.0,-12.754,3.116,-8.684,25.205
1017.5,3.15,0.862,-34.125,3.26,9.496,5.074,34.502,4.62,-25.198,-2.79,0.0,36.1,36.0,9.653,3.269,-13.479,-10.792,-14.775,-12.027,-3.217,27.232,0.0,199.94,,213.0,200.0,-12.763,3.117,-8.681,25.209
1018.0,2.913,0.662,-35.209,3.289,9.527,5.074,34.502,4.62,-25.198,-2.79,0.0,36.1,36.0,9.522,3.173,-13.491,-10.784,-14.782,-12.044,-3.217,27.232,0.0,200.14,,213.0,200.0,-12.768,3.117,-8.677,25.224
1018.5,2.913,0.662,-35.209,3.289,9.527,5.074,34.502,4.62,-25.198,-2.79,0.0,36.1,36.0,9.522,3.173,-13.479,-10.779,-14.807,-12.033,-3.217,27.232,0.0,200.14,,213.0,200.0,-12.775,3.114,-8.686,25.208
1019.0,2.913,0.662,-35.209,3.289,9.527,5.074,34.502,4.62,-25.198,-2.79,0.0,36.1,36.0,9.522,3.173,-13.498,-10.763,-14.755,-12.017,-3.217,27.232,0.0,199.84,,213.0,200.0,-12.774,3.111,-8.679,25.198
1019.5,2.913,0.662,-35.209,3.289,9.527,5.074,34.502,4.62,-25.198,-2.79,0.0,36.1,36.0,9.522,3.173,-13.447,-10.794,-14.755,-12.057,-3.217,27.232,0.0,199.84,,213.0,200.0,-12.758,3.108,-8.695,25.161
1020.0,2.913,0.662,-35.209,3.289,9.527,5.044,34.5,4.634,-25.226,-2.795,0.0,36.06,35.998,9.522,3.173,-13.475,-10.793,-14.787,-12.043,-3.226,27.233,0.0,200.54,,213.0,200.0,-12.764,3.104,-8.698,25.116
1020.5,2.913,0.662,-35.209,3.289,9.527,5.044,34.5,4.634,-25.226,-2.795,0.0,36.1,36.0,9.522,3.173,-13.486,-10.806,-14.796,-12.048,-3.226,27.233,0.0,200.54,,213.0,200.0,-12.775,3.101,-8.691,25.085
1021.0,2.497,0.679,-33.088,3.273,9.432,5.044,34.5,4.634,-25.226,-2.795,0.0,36.1,36.0,9.701,3.222,-13.501,-10.802,-14.768,-12.037,-3.226,27.233,0.0,200.44,,213.0,200.0,-12.784,3.098,-8.675,25.038
1021.5,2.497,0.679,-33.088,3.273,9.432,5.044,34.5,4.634,-25.226,-2.795,0.0,36.1,36.0,9.701,3.222,-13.5,-10.824,-14.781,-12.04,-3.226,27.233,0.0,200.44,,213.0,200.0,-12.777,3.088,-8.678,25.02
1022.0,2.497,0.679,-33.088,3.273,9.432,5.044,34.5,4.634,-25.226,-2.795,0.0,36.1,36.0,9.701,3.222,-13.491,-10.808,-14.782,-12.057,-3.226,27.233,0.0,200.24,,213.0,200.0,-12.786,3.079,-8.711,25.028
1022.5,2.497,0.679,-33.088,3.273,9.432,5.044,34.5,4.634,-25.226,-2.795,0.0,36.1,36.0,9.701,3.222,-13.476,-10.802,-14.802,-12.059,-3.226,27.233,0.0,200.24,,213.0,200.0,-12.785,3.069,-8.685,25.026
1023.0,2.497,0.679,-33.088,3.273,9.432,5.026,34.508,4.633,-25.206,-2.795,0.0,36.06,35.948,9.701,3.222,-13.479,-10.784,-14.798,-12.04,-3.231,27.231,0.0,199.34,,213.0,200.0,-12.785,3.06,-8.691,24.933
1023.5,2.497,0.679,-33.088,3.273,9.432,5.026,34.508,4.633,-25.206,-2.795,0.0,36.1,35.9,9.701,3.222,-13.471,-10.779,-14.788,-12.041,-3.231,27.231,0.0,199.34,,213.0,200.0,-12.775,3.05,-8.694,24.916
1024.0,2.241,0.654,-34.05,3.26,9.505,5.026,34.508,4.633,-25.206,-2.795,0.0,36.1,35.9,9.658,3.265,-13.469,-10.8,-14.774,-12.037,-3.231,27.231,0.0,199.94,,213.0,200.0,-12.77,3.041,-8.701,24.894
1024.5,2.241,0.654,-34.05,3.26,9.505,5.026,34.508,4.633,-25.206,-2.795,0.0,36.1,35.9,9.658,3.265,-13.459,-10.806,-14.756,-12.033,-3.231,27.231,0.0,199.94,,213.0,200.0,-12.77,3.028,-8.689,24.961
1025.0,2.241,0.654,-34.05,3.26,9.505,5.026,34.508,4.633,-25.206,-2.795,0.0,36.1,35.9,9.658,3.265,-13.465,-10.808,-14.779,-12.043,-3.231,27.231,0.0,199.54,,213.0,200.0,-12.764,3.015,-8.674,25.006
1025.5,2.241,0.654,-34.05,3.26,9.505,5.026,34.508,4.633,-25.206,-2.795,0.0,36.1,35.9,9.658,3.265,-13.488,-10.798,-14.794,-12.039,-3.231,27.231,0.0,199.54,,213.0,200.0,-12.774,3.003,-8.691,25.027
1026.0,2.241,0.654,-34.05,3.26,9.505,5.026,34.508,4.633,-25.206,-2.795,0.0,36.1,35.9,9.658,3.265,-13.494,-10.785,-14.769,-12.052,-3.231,27.231,0.0,199.74,,213.0,200.0,-12.78,2.99,-8.701,25.04
1026.5,2.241,0.654,-34.05,3.26,9.505,4.991,34.5,4.646,-25.185,-2.769,0.0,36.066,35.937,9.658,3.265,-13.477,-10.799,-14.763,-12.029,-3.219,27.237,0.0,199.74,,213.0,200.0,-12.775,2.978,-8.692,24.996
1027.0,2.241,0.654,-34.05,3.26,9.505,4.991,34.5,4.646,-25.185,-2.769,0.0,36.1,35.9,9.658,3.265,-13.468,-10.795,-14.76,-12.043,-3.219,27.237,0.0,199.84,,213.0,200.0,-12.767,2.966,-8.694,24.996
1027.5,3.217,0.778,-35.209,3.213,9.53,4.991,34.5,4.646,-25.185,-2.769,0.0,36.1,35.9,9.569,3.437,-13.471,-10.792,-14.741,-12.029,-3.219,27.237,0.0,199.84,,213.0,200.0,-12.767,2.954,-8.682,24.969
1028.0,3.217,0.778,-35.209,3.213,9.53,4.991,34.5,4.646,-25.185,-2.769,0.0,36.1,35.9,9.569,3.437,-13.457,-10.78,-14.77,-12.018,-3.219,27.237,0.0,199.84,,213.0,200.0,-12.758,2.958,-8.679,24.96
1028.5,3.217,0.778,-35.209,3.213,9.53,4.991,34.5,4.646,-25.185,-2.769,0.0,36.1,35.9,9.569,3.437,-13.452,-10.77,-14.724,-12.015,-3.219,27.237,0.0,199.84,,213.0,200.0,-12.756,2.962,-8.696,24.973
1029.0,3.217,0.778,-35.209,3.213,9.53,4.991,34.5,4.646,-25.185,-2.769,0.0,36.1,35.9,9.569,3.437,-13.457,-10.761,-14.755,-11.982,-3.219,27.237,0.0,199.44,,213.0,200.0,-12.74,2.967,-8.682,24.973
1029.5,3.217,0.778,-35.209,3.213,9.53,4.983,34.493,4.602,-25.159,-2.785,0.0,36.031,35.865,9.569,3.437,-13.445,-10.765,-14.732,-12.01,-3.222,27.229,0.0,199.44,,213.0,200.0,-12.739,2.971,-8.687,24.914
1030.0,3.217,0.778,-35.209,3.213,9.53,4.983,34.493,4.602,-25.159,-2.785,0.0,36.0,35.9,9.569,3.437,-13.461,-10.76,-14.762,-12.0,-3.222,27.229,0.0,199.44,,213.0,200.0,-12.738,2.975,-8.681,24.863
1030.5,2.892,0.69,-35.209,3.25,9.508,4.983,34.493,4.602,-25.159,-2.785,0.0,36.0,35.9,9.581,3.446,-13.458,-10.761,-14.764,-11.98,-3.222,27.229,0.0,199.44,,213.0,200.0,-12.746,2.979,-8.671,24.845
1031.0,2.892,0.69,-35.209,3.25,9.508,4.983,34.493,4.602,-25.159,-2.785,0.0,36.0,35.9,9.581,3.446,-13.433,-10.735,-14.761,-11.992,-3.222,27.229,0.0,199.54,,213.0,200.0,-12.741,2.977,-8.68,24.833
1031.5,2.892,0.69,-35.209,3.25,9.508,4.983,34.493,4.602,-25.159,-2.785,0.0,36.0,35.9,9.581,3.446,-13.441,-10.741,-14.737,-11.985,-3.222,27.229,0.0,199.54,,213.0,200.0,-12.73,2.976,-8.663,24.819
1032.0,2.892,0.69,-35.209,3.25,9.508,4.983,34.493,4.602,-25.159,-2.785,0.0,36.0,35.9,9.581,3.446,-13.423,-10.749,-14.754,-11.997,-3.222,27.229,0.0,199.44,,213.0,200.0,-12.726,2.974,-8.655,24.784
1032.5,2.892,0.69,-35.209,3.25,9.508,4.983,34.493,4.602,-25.159,-2.785,0.0,36.0,35.9,9.581,3.446,-13.414,-10.735,-14.723,-11.974,-3.222,27.229,0.0,199.44,,213.0,200.0,-12.731,2.973,-8.652,24.812
1033.0,2.892,0.69,-35.209,3.25,9.508,5.031,34.495,4.631,-25.168,-2.776,0.0,36.03,35.903,9.581,3.446,-13.424,-10.763,-14.736,-12.004,-3.228,27.222,0.0,199.54,,213.0,200.0,-12.712,2.972,-8.66,24.824
1033.5,2.892,0.69,-35.209,3.25,9.508,5.031,34.495,4.631,-25.168,-2.776,0.0,36.0,35.9,9.581,3.446,-13.44,-10.739,-14.739,-11.993,-3.228,27.222,0.0,199.54,,213.0,200.0,-12.732,2.97,-8.656,24.818
1034.0,2.521,0.684,-33.691,3.321,9.396,5.031,34.495,4.631,-25.168,-2.776,0.0,36.0,35.9,9.793,3.188,-13.439,-10.749,-14.715,-11.976,-3.228,27.222,0.0,199.34,,213.0,200.0,-12.728,2.969,-8.65,24.806
1034.5,2.521,0.684,-33.691,3.321,9.396,5.031,34.495,4.631,-25.168,-2.776,0.0,36.0,35.9,9.793,3.188,-13.441,-10.75,-14.738,-11.994,-3.228,27.222,0.0,199.34,,213.0,200.0,-12.72,2.962,-8.645,24.832
1035.0,2.521,0.684,-33.691,3.321,9.396,5.031,34.495,4.631,-25.168,-2.776,0.0,36.0,35.9,9.793,3.188,-13.443,-10.725,-14.746,-11.984,-3.228,27.222,0.0,199.14,,213.0,200.0,-12.731,2.955,-8.651,24.822
1035.5,2.521,0.684,-33.691,3.321,9.396,5.031,34.495,4.631,-25.168,-2.776,0.0,36.0,35.9,9.793,3.188,-13.445,-10.741,-14.746,-11.992,-3.228,27.222,0.0,199.14,,213.0,200.0,-12.725,2.948,-8.651,24.839
1036.0,2.521,0.684,-33.691,3.321,9.396,5.06,34.484,4.636,-25.195,-2.783,0.0,36.026,35.921,9.793,3.188,-13.44,-10.74,-14.732,-11.991,-3.226,27.219,0.0,199.44,,213.0,200.0,-12.731,2.941,-8.623,24.815
1036.5,2.521,0.684,-33.691,3.321,9.396,5.06,34.484,4.636,-25.195,-2.783,0.0,36.0,35.9,9.793,3.188,-13.452,-10.769,-14.758,-12.009,-3.226,27.219,0.0,199.44,,213.0,200.0,-12.726,2.934,-8.636,24.782
1037.0,2.582,0.735,-33.986,3.281,9.485,5.06,34.484,4.636,-25.195,-2.783,0.0,36.0,35.9,9.632,3.221,-13.444,-10.746,-14.727,-11.973,-3.226,27.219,0.0,199.24,,213.0,200.0,-12.747,2.927,-8.653,24.745
1037.5,2.582,0.735,-33.986,3.281,9.485,5.06,34.484,4.636,-25.195,-2.783,0.0,36.0,35.9,9.632,3.221,-13.462,-10.737,-14.751,-12.001,-3.226,27.219,0.0,199.24,,213.0,200.0,-12.722,2.921,-8.629,24.748
1038.0,2.582,0.735,-33.986,3.281,9.485,5.06,34.484,4.636,-25.195,-2.783,0.0,36.0,35.9,9.632,3.221,-13.46,-10.756,-14.757,-12.01,-3.226,27.219,0.0,199.44,,213.0,200.0,-12.738,2.916,-8.641,24.761
1038.5,2.582,0.735,-33.986,3.281,9.485,5.06,34.484,4.636,-25.195,-2.783,0.0,36.0,35.9,9.632,3.221,-13.435,-10.736,-14.755,-11.995,-3.226,27.219,0.0,199.44,,213.0,200.0,-12.746,2.91,-8.639,24.777
1039.0,2.582,0.735,-33.986,3.281,9.485,5.06,34.484,4.636,-25.195,-2.783,0.0,36.0,35.9,9.632,3.221,-13.465,-10.734,-14.755,-11.976,-3.226,27.219,0.0,199.84,,213.0,200.0,-12.73,2.905,-8.621,24.853
1039.5,2.582,0.735,-33.986,3.281,9.485,5.04,34.492,4.621,-25.215,-2.793,0.0,36.019,35.807,9.632,3.221,-13.442,-10.72,-14.732,-11.945,-3.219,27.235,0.0,199.84,,213.0,200.0,-12.733,2.9,-8.624,24.828
1040.0,2.582,0.735,-33.986,3.281,9.485,5.04,34.492,4.621,-25.215,-2.793,0.0,36.0,35.8,9.632,3.221,-13.413,-10.803,-14.733,-12.024,-3.219,27.235,0.0,199.24,,213.0,200.0,-12.71,2.894,-8.689,24.865
1040.5,2.78,0.748,-34.354,3.272,9.471,5.04,34.492,4.621,-25.215,-2.793,0.0,36.0,35.8,9.641,3.33,-13.435,-10.789,-14.725,-12.005,-3.219,27.235,0.0,199.24,,213.0,200.0,-12.743,2.889,-8.682,24.893
1041.0,2.78,0.748,-34.354,3.272,9.471,5.04,34.492,4.621,-25.215,-2.793,0.0,36.0,35.8,9.641,3.33,-13.444,-10.793,-14.721,-12.012,-3.219,27.235,0.0,199.54,,213.0,200.0,-12.739,2.887,-8.682,24.878
1041.5,2.78,0.748,-34.354,3.272,9.471,5.04,34.492,4.621,-25.215,-2.793,0.0,36.0,35.8,9.641,3.33,-13.43,-10.798,-14.729,-11.998,-3.219,27.235,0.0,199.54,,213.0,200.0,-12.742,2.886,-8.681,24.862
1042.0,2.78,0.748,-34.354,3.272,9.471,5.04,34.492,4.621,-25.215,-2.793,0.0,36.0,35.8,9.641,3.33,-13.381,-10.797,-14.661,-11.999,-3.219,27.235,0.0,199.14,,213.0,200.0,-12.739,2.884,-8.699,24.839
1042.5,2.78,0.748,-34.354,3.272,9.471,5.012,34.483,4.609,-25.26,-2.792,0.0,36.007,35.833,9.641,3.33,-13.373,-10.795,-14.672,-12.013,-3.229,27.232,0.0,199.14,,213.0,200.0,-12.71,2.882,-8.7,24.805
1043.0,2.78,0.748,-34.354,3.272,9.471,5.012,34.483,4.609,-25.26,-2.792,0.0,36.0,35.8,9.641,3.33,-13.441,-10.773,-14.724,-11.999,-3.229,27.232,0.0,199.14,,213.0,200.0,-12.713,2.881,-8.69,24.749
1043.5,2.823,0.787,-34.16,3.301,9.531,5.012,34.483,4.609,-25.26,-2.792,0.0,36.0,35.8,9.604,3.188,-13.449,-10.777,-14.743,-12.037,-3.229,27.232,0.0,199.14,,213.0,200.0,-12.734,2.879,-8.688,24.65
1044.0,2.823,0.787,-34.16,3.301,9.531,5.012,34.483,4.609,-25.26,-2.792,0.0,36.0,35.8,9.604,3.188,-13.445,-10.781,-14.742,-12.019,-3.229,27.232,0.0,199.14,,213.0,200.0,-12.751,2.878,-8.696,24.447
1044.5,2.823,0.787,-34.16,3.301,9.531,5.012,34.483,4.609,-25.26,-2.792,0.0,36.0,35.8,9.604,3.188,-13.471,-10.783,-14.75,-12.015,-3.229,27.232,0.0,199.14,,213.0,200.0,-12.747,2.877,-8.682,24.377
1045.0,2.823,0.787,-34.16,3.301,9.531,5.012,34.483,4.609,-25.26,-2.792,0.0,36.0,35.8,9.604,3.188,-13.46,-10.78,-14.781,-12.008,-3.229,27.232,0.0,199.14,,213.0,200.0,-12.755,2.876,-8.667,24.349
1045.5,2.823,0.787,-34.16,3.301,9.531,5.008,34.483,4.624,-25.193,-2.788,0.0,35.999,35.805,9.604,3.188,-13.464,-10.774,-14.741,-12.027,-3.231,27.232,0.0,199.14,,213.0,200.0,-12.757,2.875,-8.685,24.332
1046.0,2.823,0.787,-34.16,3.301,9.531,5.008,34.483,4.624,-25.193,-2.788,0.0,36.0,35.8,9.604,3.188,-13.459,-10.795,-14.751,-12.028,-3.231,27.232,0.0,199.34,,213.0,200.0,-12.752,2.874,-8.693,24.304
1046.5,2.823,0.787,-34.16,3.301,9.531,5.008,34.483,4.624,-25.193,-2.788,0.0,36.0,35.8,9.604,3.188,-13.469,-10.787,-14.763,-12.028,-3.231,27.232,0.0,199.34,,213.0,200.0,-12.758,2.874,-8.675,24.294
1047.0,2.811,0.725,-34.557,3.274,9.5,5.008,34.483,4.624,-25.193,-2.788,0.0,36.0,35.8,9.636,3.387,-13.427,-10.787,-14.741,-12.005,-3.231,27.232,0.0,198.84,,213.0,200.0,-12.762,2.873,-8.674,24.329
1047.5,2.811,0.725,-34.557,3.274,9.5,5.008,34.483,4.624,-25.193,-2.788,0.0,36.0,35.8,9.636,3.387,-13.439,-10.793,-14.709,-11.993,-3.231,27.232,0.0,198.84,,214.0,200.0,-12.74,2.872,-8.681,24.34
1048.0,2.811,0.725,-34.557,3.274,9.5,5.008,34.483,4.624,-25.193,-2.788,0.0,36.0,35.8,9.636,3.387,-13.425,-10.774,-14.697,-11.989,-3.231,27.232,0.0,199.14,,214.0,200.0,-12.734,2.871,-8.679,24.494
1048.5,2.811,0.725,-34.557,3.274,9.5,5.008,34.483,4.624,-25.193,-2.788,0.0,36.0,35.8,9.636,3.387,-13.402,-10.782,-14.685,-11.992,-3.231,27.232,0.0,199.14,,214.0,200.0,-12.722,2.87,-8.656,24.569
1049.0,2.811,0.725,-34.557,3.274,9.5,4.977,34.476,4.636,-25.162,-2.78,0.0,35.989,35.749,9.636,3.387,-13.416,-10.756,-14.724,-11.978,-3.23,27.241,0.0,199.04,,214.0,200.0,-12.715,2.869,-8.668,24.613
1049.5,2.811,0.725,-34.557,3.274,9.5,4.977,34.476,4.636,-25.162,-2.78,0.0,36.0,35.7,9.636,3.387,-13.451,-10.745,-14.699,-11.974,-3.23,27.241,0.0,199.04,,214.0,200.0,-12.718,2.868,-8.657,24.645
1050.0,3.322,0.768,-35.209,3.229,9.543,4.977,34.476,4.636,-25.162,-2.78,0.0,36.0,35.7,9.552,3.367,-13.403,-10.744,-14.701,-11.994,-3.23,27.241,0.0,199.54,,214.0,200.0,-12.717,2.867,-8.655,24.743
1050.5,3.322,0.768,-35.209,3.229,9.543,4.977,34.476,4.636,-25.162,-2.78,0.0,36.0,35.7,9.552,3.367,-13.4,-10.747,-14.684,-11.966,-3.23,27.241,0.0,199.54,,214.0,200.0,-12.711,2.874,-8.66,24.751
1051.0,3.322,0.768,-35.209,3.229,9.543,4.977,34.476,4.636,-25.162,-2.78,0.0,36.0,35.7,9.552,3.367,-13.413,-10.749,-14.682,-11.965,-3.23,27.241,0.0,199.34,,214.0,200.0,-12.699,2.882,-8.651,24.742
1051.5,3.322,0.768,-35.209,3.229,9.543,4.977,34.476,4.636,-25.162,-2.78,0.0,36.0,35.7,9.552,3.367,-13.402,-10.735,-14.688,-11.971,-3.23,27.241,0.0,199.34,,214.0,200.0,-12.702,2.889,-8.641,24.729
1052.0,3.322,0.768,-35.209,3.229,9.543,4.999,34.483,4.635,-25.166,-2.784,0.0,35.988,35.729,9.552,3.367,-13.404,-10.782,-14.721,-11.989,-3.22,27.248,0.0,200.24,,214.0,200.0,-12.699,2.896,-8.654,24.778
1052.5,3.322,0.768,-35.209,3.229,9.543,4.999,34.483,4.635,-25.166,-2.784,0.0,36.0,35.7,9.552,3.367,-13.433,-10.763,-14.699,-11.988,-3.22,27.248,0.0,200.24,,214.0,200.0,-12.724,2.903,-8.663,24.789
1053.0,3.322,0.768,-35.209,3.229,9.543,4.999,34.483,4.635,-25.166,-2.784,0.0,36.0,35.7,9.552,3.367,-13.422,-10.763,-14.74,-12.0,-3.22,27.248,0.0,200.14,,214.0,200.0,-12.721,2.91,-8.656,24.722
1053.5,2.439,0.683,-34.097,3.353,9.393,4.999,34.483,4.635,-25.166,-2.784,0.0,36.0,35.7,9.623,3.281,-13.427,-10.756,-14.714,-11.994,-3.22,27.248,0.0,200.14,,214.0,200.0,-12.731,2.917,-8.639,24.744
1054.0,2.439,0.683,-34.097,3.353,9.393,4.999,34.483,4.635,-25.166,-2.784,0.0,36.0,35.7,9.623,3.281,-13.437,-10.76,-14.735,-11.991,-3.22,27.248,0.0,200.34,,214.0,200.0,-12.723,2.909,-8.658,24.788
1054.5,2.439,0.683,-34.097,3.353,9.393,4.999,34.483,4.635,-25.166,-2.784,0.0,36.0,35.7,9.623,3.281,-13.431,-10.75,-14.712,-11.995,-3.22,27.248,0.0,200.34,,214.0,200.0,-12.731,2.901,-8.644,24.795
1055.0,2.439,0.683,-34.097,3.353,9.393,4.999,34.483,4.635,-25.166,-2.784,0.0,36.0,35.7,9.623,3.281,-13.375,-10.759,-14.711,-11.985,-3.22,27.248,0.0,200.34,,214.0,200.0,-12.722,2.894,-8.658,24.919
1055.5,2.439,0.683,-34.097,3.353,9.393,4.997,34.467,4.617,-25.175,-2.801,0.0,35.965,35.769,9.623,3.281,-13.417,-10.769,-14.69,-11.996,-3.248,27.243,0.0,200.34,,214.0,200.0,-12.708,2.886,-8.671,24.909
1056.0,2.439,0.683,-34.097,3.353,9.393,4.997,34.467,4.617,-25.175,-2.801,0.0,36.0,35.8,9.623,3.281,-13.356,-10.757,-14.687,-11.984,-3.248,27.243,0.0,200.34,,214.0,200.0,-12.718,2.879,-8.635,24.905
1056.5,3.482,0.922,-33.919,3.308,9.464,4.997,34.467,4.617,-25.175,-2.801,0.0,36.0,35.8,9.637,3.162,-13.375,-10.769,-14.667,-11.972,-3.248,27.243,0.0,200.34,,214.0,200.0,-12.696,2.872,-8.655,24.89
1057.0,3.482,0.922,-33.919,3.308,9.464,4.997,34.467,4.617,-25.175,-2.801,0.0,36.0,35.8,9.637,3.162,-13.364,-10.75,-14.63,-11.95,-3.248,27.243,0.0,200.64,,214.0,200.0,-12.696,2.882,-8.649,24.823
1057.5,3.482,0.922,-33.919,3.308,9.464,4.997,34.467,4.617,-25.175,-2.801,0.0,36.0,35.8,9.637,3.162,-13.352,-10.741,-14.625,-11.948,-3.248,27.243,0.0,200.64,,214.0,200.0,-12.673,2.891,-8.641,24.755
1058.0,3.482,0.922,-33.919,3.308,9.464,4.997,34.467,4.617,-25.175,-2.801,0.0,36.0,35.8,9.637,3.162,-13.381,-10.761,-14.668,-11.967,-3.248,27.243,0.0,200.94,,214.0,200.0,-12.667,2.901,-8.646,24.715
1058.5,3.482,0.922,-33.919,3.308,9.464,5.013,34.482,4.643,-25.15,-2.79,0.0,35.967,35.726,9.637,3.162,-13.394,-10.76,-14.697,-11.988,-3.239,27.245,0.0,200.94,,214.0,200.0,-12.694,2.911,-8.628,24.653
1059.0,3.482,0.922,-33.919,3.308,9.464,5.013,34.482,4.643,-25.15,-2.79,0.0,36.0,35.7,9.637,3.162,-13.421,-10.753,-14.704,-11.974,-3.239,27.245,0.0,201.04,,214.0,200.0,-12.71,2.92,-8.639,24.613
1059.5,3.482,0.922,-33.919,3.308,9.464,5.013,34.482,4.643,-25.15,-2.79,0.0,36.0,35.7,9.637,3.162,-13.391,-10.761,-14.705,-11.983,-3.239,27.245,0.0,201.04,,213.0,200.0,-12.713,2.929,-8.632,24.594
1060.0,2.815,0.697,-34.592,3.05,9.49,5.013,34.482,4.643,-25.15,-2.79,0.0,36.0,35.7,9.69,3.305,-13.4,-10.744,-14.707,-11.975,-3.239,27.245,0.0,200.64,,213.0,200.0,-12.71,2.938,-8.627,24.64
1060.5,2.815,0.697,-34.592,3.05,9.49,5.013,34.482,4.643,-25.15,-2.79,0.0,36.0,35.7,9.69,3.305,-13.406,-10.761,-14.719,-11.999,-3.239,27.245,0.0,200.64,,213.0,200.0,-12.706,2.936,-8.613,24.747
1061.0,2.815,0.697,-34.592,3.05,9.49,5.013,34.482,4.643,-25.15,-2.79,0.0,36.0,35.7,9.69,3.305,-13.428,-10.752,-14.7,-11.975,-3.239,27.245,0.0,200.14,,213.0,200.0,-12.721,2.934,-8.609,24.903
1061.5,2.815,0.697,-34.592,3.05,9.49,5.013,34.482,4.643,-25.15,-2.79,0.0,36.0,35.7,9.69,3.305,-13.425,-10.733,-14.704,-11.955,-3.239,27.245,0.0,200.14,,213.0,200.0,-12.714,2.932,-8.638,24.92
1062.0,2.815,0.697,-34.592,3.05,9.49,5.044,34.486,4.64,-25.13,-2.79,0.0,35.954,35.687,9.69,3.305,-13.375,-10.753,-14.679,-11.965,-3.236,27.248,0.0,200.14,,213.0,200.0,-12.704,2.93,-8.638,24.952
1062.5,2.815,0.697,-34.592,3.05,9.49,5.044,34.486,4.64,-25.13,-2.79,0.0,36.0,35.7,9.69,3.305,-13.371,-10.759,-14.667,-11.974,-3.236,27.248,0.0,200.14,,213.0,200.0,-12.693,2.928,-8.641,25.191
1063.0,2.898,0.745,-34.733,3.329,9.523,5.044,34.486,4.64,-25.13,-2.79,0.0,36.0,35.7,9.537,3.182,-13.406,-10.763,-14.705,-11.974,-3.236,27.248,0.0,200.34,,213.0,200.0,-12.693,2.927,-8.616,25.285
1063.5,2.898,0.745,-34.733,3.329,9.523,5.044,34.486,4.64,-25.13,-2.79,0.0,36.0,35.7,9.537,3.182,-13.417,-10.771,-14.712,-11.978,-3.236,27.248,0.0,200.34,,213.0,200.0,-12.712,2.926,-8.602,25.346
1064.0,2.898,0.745,-34.733,3.329,9.523,5.044,34.486,4.64,-25.13,-2.79,0.0,36.0,35.7,9.537,3.182,-13.398,-10.746,-14.697,-11.964,-3.236,27.248,0.0,199.94,,213.0,200.0,-12.719,2.926,-8.624,25.411
1064.5,2.898,0.745,-34.733,3.329,9.523,5.044,34.486,4.64,-25.13,-2.79,0.0,36.0,35.7,9.537,3.182,-13.409,-10.733,-14.7,-11.959,-3.236,27.248,0.0,199.94,,213.0,200.0,-12.701,2.925,-8.601,25.479
1065.0,2.898,0.745,-34.733,3.329,9.523,5.043,34.485,4.643,-25.132,-2.795,0.0,35.947,35.722,9.537,3.182,-13.416,-10.732,-14.747,-11.976,-3.234,27.245,0.0,199.64,,213.0,200.0,-12.7,2.925,-8.59,25.472
1065.5,2.898,0.745,-34.733,3.329,9.523,5.043,34.485,4.643,-25.132,-2.795,0.0,35.9,35.7,9.537,3.182,-13.416,-10.75,-14.716,-11.982,-3.234,27.245,0.0,199.64,,213.0,200.0,-12.718,2.924,-8.598,25.439
1066.0,2.735,0.707,-34.236,3.33,9.53,5.043,34.485,4.643,-25.132,-2.795,0.0,35.9,35.7,9.583,3.19,-13.398,-10.752,-14.688,-11.957,-3.234,27.245,0.0,200.04,,213.0,200.0,-12.716,2.924,-8.609,25.329
1066.5,2.735,0.707,-34.236,3.33,9.53,5.043,34.485,4.643,-25.132,-2.795,0.0,35.9,35.7,9.583,3.19,-13.395,-10.749,-14.67,-11.963,-3.234,27.245,0.0,200.04,,213.0,200.0,-12.699,2.921,-8.6,25.286
1067.0,2.735,0.707,-34.236,3.33,9.53,5.043,34.485,4.643,-25.132,-2.795,0.0,35.9,35.7,9.583,3.19,-13.315,-10.743,-14.651,-11.959,-3.234,27.245,0.0,199.74,,213.0,200.0,-12.694,2.918,-8.632,25.23
1067.5,2.735,0.707,-34.236,3.33,9.53,5.043,34.485,4.643,-25.132,-2.795,0.0,35.9,35.7,9.583,3.19,-13.36,-10.756,-14.617,-11.972,-3.234,27.245,0.0,199.74,,213.0,200.0,-12.667,2.915,-8.626,25.209
1068.0,2.735,0.707,-34.236,3.33,9.53,5.043,34.485,4.643,-25.132,-2.795,0.0,35.9,35.7,9.583,3.19,-13.379,-10.747,-14.662,-11.973,-3.234,27.245,0.0,199.84,,213.0,200.0,-12.676,2.912,-8.625,25.166
1068.5,2.735,0.707,-34.236,3.33,9.53,4.997,34.475,4.644,-25.144,-2.78,0.0,35.912,35.627,9.583,3.19,-13.393,-10.747,-14.671,-11.979,-3.243,27.238,0.0,199.84,,213.0,200.0,-12.69,2.909,-8.623,25.099
1069.0,2.735,0.707,-34.236,3.33,9.53,4.997,34.475,4.644,-25.144,-2.78,0.0,35.9,35.6,9.583,3.19,-13.405,-10.746,-14.694,-11.963,-3.243,27.238,0.0,199.84,,213.0,200.0,-12.697,2.906,-8.598,25.071
1069.5,3.299,0.785,-35.209,3.248,9.587,4.997,34.475,4.644,-25.144,-2.78,0.0,35.9,35.6,9.39,3.265,-13.378,-10.723,-14.677,-11.963,-3.243,27.238,0.0,199.84,,213.0,200.0,-12.702,2.903,-8.6,25.047
1070.0,3.299,0.785,-35.209,3.248,9.587,4.997,34.475,4.644,-25.144,-2.78,0.0,35.9,35.6,9.39,3.265,-13.41,-10.732,-14.68,-11.96,-3.243,27.238,0.0,200.44,,213.0,200.0,-12.685,2.91,-8.579,25.111
1070.5,3.299,0.785,-35.209,3.248,9.587,4.997,34.475,4.644,-25.144,-2.78,0.0,35.9,35.6,9.39,3.265,-13.367,-10.732,-14.674,-11.956,-3.243,27.238,0.0,200.44,,213.0,200.0,-12.695,2.916,-8.603,25.121
1071.0,3.299,0.785,-35.209,3.248,9.587,4.997,34.475,4.644,-25.144,-2.78,0.0,35.9,35.6,9.39,3.265,-13.383,-10.744,-14.678,-11.965,-3.243,27.238,0.0,200.44,,213.0,200.0,-12.682,2.922,-8.596,25.125
1071.5,3.299,0.785,-35.209,3.248,9.587,4.986,34.47,4.615,-25.172,-2.772,0.0,35.915,35.626,9.39,3.265,-13.395,-10.744,-14.668,-11.97,-3.23,27.248,0.0,200.44,,213.0,200.0,-12.692,2.929,-8.59,25.107
1072.0,3.299,0.785,-35.209,3.248,9.587,4.986,34.47,4.615,-25.172,-2.772,0.0,35.9,35.6,9.39,3.265,-13.416,-10.721,-14.678,-11.974,-3.23,27.248,0.0,200.04,,213.0,200.0,-12.694,2.935,-8.589,25.11
1072.5,2.595,0.742,-34.053,3.207,9.491,4.986,34.47,4.615,-25.172,-2.772,0.0,35.9,35.6,9.618,3.249,-13.386,-10.738,-14.699,-11.975,-3.23,27.248,0.0,200.04,,213.0,200.0,-12.697,2.941,-8.586,25.078
1073.0,2.595,0.742,-34.053,3.207,9.491,4.986,34.47,4.615,-25.172,-2.772,0.0,35.9,35.6,9.618,3.249,-13.41,-10.736,-14.705,-11.971,-3.23,27.248,0.0,199.64,,213.0,200.0,-12.7,2.935,-8.587,25.063
1073.5,2.595,0.742,-34.053,3.207,9.491,4.986,34.47,4.615,-25.172,-2.772,0.0,35.9,35.6,9.618,3.249,-13.395,-10.73,-14.728,-11.952,-3.23,27.248,0.0,199.64,,213.0,200.0,-12.705,2.929,-8.562,25.202
1074.0,2.595,0.742,-34.053,3.207,9.491,4.986,34.47,4.615,-25.172,-2.772,0.0,35.9,35.6,9.618,3.249,-13.404,-10.701,-14.693,-11.962,-3.23,27.248,0.0,199.04,,213.0,200.0,-12.701,2.924,-8.583,25.29
1074.5,2.595,0.742,-34.053,3.207,9.491,4.986,34.47,4.615,-25.172,-2.772,0.0,35.9,35.6,9.618,3.249,-13.424,-10.726,-14.706,-11.966,-3.23,27.248,0.0,199.04,,213.0,200.0,-12.69,2.919,-8.58,25.293
1075.0,2.595,0.742,-34.053,3.207,9.491,4.959,34.473,4.629,-25.16,-2.765,0.0,35.904,35.591,9.618,3.249,-13.406,-10.732,-14.683,-11.963,-3.218,27.255,0.0,199.24,,213.0,200.0,-12.706,2.913,-8.59,25.242
1075.5,2.595,0.742,-34.053,3.207,9.491,4.959,34.473,4.629,-25.16,-2.765,0.0,35.9,35.6,9.618,3.249,-13.392,-10.73,-14.712,-11.969,-3.218,27.255,0.0,199.24,,213.0,200.0,-12.696,2.908,-8.579,25.228
1076.0,3.351,0.84,-34.996,3.245,9.467,4.959,34.473,4.629,-25.16,-2.765,0.0,35.9,35.6,9.589,3.343,-13.413,-10.714,-14.704,-11.97,-3.218,27.255,0.0,199.54,,213.0,200.0,-12.701,2.903,-8.579,25.273
1076.5,3.351,0.84,-34.996,3.245,9.467,4.959,34.473,4.629,-25.16,-2.765,0.0,35.9,35.6,9.589,3.343,-13.372,-10.749,-14.692,-11.98,-3.218,27.255,0.0,199.54,,213.0,200.0,-12.7,2.91,-8.563,25.267
1077.0,3.351,0.84,-34.996,3.245,9.467,4.959,34.473,4.629,-25.16,-2.765,0.0,35.9,35.6,9.589,3.343,-13.405,-10.735,-14.681,-11.965,-3.218,27.255,0.0,199.54,,213.0,200.0,-12.698,2.917,-8.591,25.207
1077.5,3.351,0.84,-34.996,3.245,9.467,4.959,34.473,4.629,-25.16,-2.765,0.0,35.9,35.6,9.589,3.343,-13.391,-10.737,-14.679,-11.977,-3.218,27.255,0.0,199.54,,213.0,200.0,-12.696,2.932,-8.59,25.29
1078.0,3.351,0.84,-34.996,3.245,9.467,5.011,34.472,4.611,-25.164,-2.774,0.0,35.894,35.704,9.589,3.343,-13.419,-10.749,-14.713,-11.969,-3.211,27.257,0.0,199.64,,213.0,200.0,-12.696,2.932,-8.582,25.255
1078.5,3.351,0.84,-34.996,3.245,9.467,5.011,34.472,4.611,-25.164,-2.774,0.0,35.9,35.7,9.589,3.343,-13.4,-10.722,-14.73,-11.961,-3.211,27.257,0.0,199.64,,213.0,200.0,-12.712,2.938,-8.57,25.215
1079.0,2.583,0.71,-33.598,3.264,9.477,5.011,34.472,4.611,-25.164,-2.774,0.0,35.9,35.7,9.66,3.222,-13.398,-10.732,-14.664,-11.953,-3.211,27.257,0.0,199.54,,213.0,200.0,-12.703,2.945,-8.567,25.166
1079.5,2.583,0.71,-33.598,3.264,9.477,5.011,34.472,4.611,-25.164,-2.774,0.0,35.9,35.7,9.66,3.222,-13.388,-10.727,-14.669,-11.964,-3.211,27.257,0.0,199.54,,213.0,200.0,-12.687,2.939,-8.583,25.149
1080.0,2.583,0.71,-33.598,3.264,9.477,5.011,34.472,4.611,-25.164,-2.774,0.0,35.9,35.7,9.66,3.222,-13.407,-10.742,-14.72,-11.953,-3.211,27.257,0.0,199.74,,213.0,200.0,-12.687,2.933,-8.545,25.127
1080.5,2.583,0.71,-33.598,3.264,9.477,5.011,34.472,4.611,-25.164,-2.774,0.0,35.9,35.7,9.66,3.222,-13.384,-10.719,-14.693,-11.95,-3.211,27.257,0.0,199.74,,213.0,200.0,-12.705,2.928,-8.566,25.125
1081.0,2.583,0.71,-33.598,3.264,9.477,5.011,34.472,4.611,-25.164,-2.774,0.0,35.9,35.7,9.66,3.222,-13.399,-10.708,-14.709,-11.953,-3.211,27.257,0.0,200.04,,213.0,200.0,-12.686,2.922,-8.567,25.112
1081.5,2.583,0.71,-33.598,3.264,9.477,5.01,34.478,4.622,-25.134,-2.761,0.0,35.885,35.542,9.66,3.222,-13.41,-10.705,-14.685,-11.942,-3.203,27.257,0.0,200.04,,213.0,200.0,-12.692,2.916,-8.55,25.072
1082.0,2.583,0.71,-33.598,3.264,9.477,5.01,34.478,4.622,-25.134,-2.761,0.0,35.9,35.5,9.66,3.222,-13.402,-10.673,-14.679,-11.936,-3.203,27.257,0.0,199.94,,213.0,200.0,-12.686,2.911,-8.538,25.055
1082.5,2.964,0.75,-34.13,3.339,9.466,5.01,34.478,4.622,-25.134,-2.761,0.0,35.9,35.5,9.632,3.095,-13.387,-10.692,-14.685,-11.939,-3.203,27.257,0.0,199.94,,213.0,200.0,-12.672,2.906,-8.547,25.032
1083.0,2.964,0.75,-34.13,3.339,9.466,5.01,34.478,4.622,-25.134,-2.761,0.0,35.9,35.5,9.632,3.095,-13.375,-10.706,-14.661,-11.94,-3.203,27.257,0.0,199.44,,213.0,200.0,-12.676,2.907,-8.561,25.047
1083.5,2.964,0.75,-34.13,3.339,9.466,5.01,34.478,4.622,-25.134,-2.761,0.0,35.9,35.5,9.632,3.095,-13.371,-10.71,-14.676,-11.928,-3.203,27.257,0.0,199.44,,213.0,200.0,-12.671,2.907,-8.548,25.076
1084.0,2.964,0.75,-34.13,3.339,9.466,5.01,34.478,4.622,-25.134,-2.761,0.0,35.9,35.5,9.632,3.095,-13.375,-10.692,-14.698,-11.927,-3.203,27.257,0.0,199.94,,213.0,200.0,-12.671,2.908,-8.529,25.171
1084.5,2.964,0.75,-34.13,3.339,9.466,5.043,34.474,4.621,-25.103,-2.748,0.0,35.887,35.637,9.632,3.095,-13.387,-10.713,-14.673,-11.938,-3.206,27.273,0.0,199.94,,213.0,200.0,-12.673,2.909,-8.529,25.188
1085.0,2.964,0.75,-34.13,3.339,9.466,5.043,34.474,4.621,-25.103,-2.748,0.0,35.9,35.6,9.632,3.095,-13.353,-10.694,-14.677,-11.945,-3.206,27.273,0.0,199.74,,213.0,200.0,-12.678,2.91,-8.526,25.198
1085.5,2.619,0.693,-33.515,3.278,9.498,5.043,34.474,4.621,-25.103,-2.748,0.0,35.9,35.6,9.768,3.17,-13.389,-10.695,-14.665,-11.919,-3.206,27.273,0.0,199.74,,213.0,200.0,-12.667,2.911,-8.532,25.175
1086.0,2.619,0.693,-33.515,3.278,9.498,5.043,34.474,4.621,-25.103,-2.748,0.0,35.9,35.6,9.768,3.17,-13.37,-10.677,-14.671,-11.927,-3.206,27.273,0.0,200.14,,213.0,200.0,-12.667,2.906,-8.501,25.15
1086.5,2.619,0.693,-33.515,3.278,9.498,5.043,34.474,4.621,-25.103,-2.748,0.0,35.9,35.6,9.768,3.17,-13.389,-10.666,-14.697,-11.934,-3.206,27.273,0.0,200.14,,213.0,200.0,-12.661,2.902,-8.504,25.126
1087.0,2.619,0.693,-33.515,3.278,9.498,5.043,34.474,4.621,-25.103,-2.748,0.0,35.9,35.6,9.768,3.17,-13.387,-10.692,-14.693,-11.918,-3.206,27.273,0.0,200.44,,213.0,200.0,-12.672,2.897,-8.489,25.11
1087.5,2.619,0.693,-33.515,3.278,9.498,5.043,34.474,4.621,-25.103,-2.748,0.0,35.9,35.6,9.768,3.17,-13.381,-10.674,-14.678,-11.928,-3.206,27.273,0.0,200.44,,213.0,200.0,-12.673,2.892,-8.529,25.067
1088.0,2.619,0.693,-33.515,3.278,9.498,5.003,34.459,4.616,-25.141,-2.777,0.0,35.864,35.581,9.768,3.17,-13.368,-10.685,-14.669,-11.93,-3.213,27.259,0.0,200.14,,213.0,200.0,-12.665,2.888,-8.502,25.038
1088.5,2.619,0.693,-33.515,3.278,9.498,5.003,34.459,4.616,-25.141,-2.777,0.0,35.9,35.6,9.768,3.17,-13.342,-10.702,-14.638,-11.904,-3.213,27.259,0.0,200.14,,213.0,200.0,-12.663,2.884,-8.511,25.094
1089.0,2.712,0.736,-34.017,3.326,9.443,5.003,34.459,4.616,-25.141,-2.777,0.0,35.9,35.6,9.594,3.129,-13.382,-10.709,-14.655,-11.914,-3.213,27.259,0.0,200.04,,213.0,200.0,-12.646,2.879,-8.522,25.232
1089.5,2.712,0.736,-34.017,3.326,9.443,5.003,34.459,4.616,-25.141,-2.777,0.0,35.9,35.6,9.594,3.129,-13.362,-10.692,-14.677,-11.909,-3.213,27.259,0.0,200.04,,213.0,200.0,-12.665,2.876,-8.498,25.261
1090.0,2.712,0.736,-34.017,3.326,9.443,5.003,34.459,4.616,-25.141,-2.777,0.0,35.9,35.6,9.594,3.129,-13.366,-10.671,-14.634,-11.91,-3.213,27.259,0.0,200.14,,213.0,200.0,-12.66,2.874,-8.496,25.334
1090.5,2.712,0.736,-34.017,3.326,9.443,5.003,34.459,4.616,-25.141,-2.777,0.0,35.9,35.6,9.594,3.129,-13.362,-10.676,-14.601,-11.903,-3.213,27.259,0.0,200.14,,213.0,200.0,-12.645,2.871,-8.538,25.296
1091.0,2.712,0.736,-34.017,3.326,9.443,4.99,34.456,4.609,-25.185,-2.773,0.0,35.853,35.546,9.594,3.129,-13.329,-10.706,-14.648,-11.926,-3.212,27.27,0.0,200.14,,213.0,200.0,-12.636,2.868,-8.532,25.356
1091.5,2.712,0.736,-34.017,3.326,9.443,4.99,34.456,4.609,-25.185,-2.773,0.0,35.9,35.5,9.594,3.129,-13.367,-10.7,-14.655,-11.948,-3.212,27.27,0.0,200.14,,213.0,200.0,-12.652,2.866,-8.542,25.272
1092.0,3.673,0.88,-35.209,3.262,9.452,4.99,34.456,4.609,-25.185,-2.773,0.0,35.9,35.5,9.54,3.329,-13.371,-10.707,-14.676,-11.944,-3.212,27.27,0.0,199.74,,213.0,200.0,-12.668,2.863,-8.54,25.271
1092.5,3.673,0.88,-35.209,3.262,9.452,4.99,34.456,4.609,-25.185,-2.773,0.0,35.9,35.5,9.54,3.329,-13.365,-10.733,-14.667,-11.947,-3.212,27.27,0.0,199.74,,213.0,200.0,-12.675,2.877,-8.533,25.268
1093.0,3.673,0.88,-35.209,3.262,9.452,4.99,34.456,4.609,-25.185,-2.773,0.0,35.9,35.5,9.54,3.329,-13.373,-10.712,-14.658,-11.927,-3.212,27.27,0.0,199.84,,213.0,200.0,-12.678,2.89,-8.544,25.246
1093.5,3.673,0.88,-35.209,3.262,9.452,4.99,34.456,4.609,-25.185,-2.773,0.0,35.9,35.5,9.54,3.329,-13.378,-10.725,-14.667,-11.952,-3.212,27.27,0.0,199.84,,213.0,200.0,-12.668,2.903,-8.546,25.225
1094.0,3.673,0.88,-35.209,3.262,9.452,4.992,34.452,4.609,-25.175,-2.745,0.0,35.848,35.522,9.54,3.329,-13.37,-10.722,-14.637,-11.924,-3.204,27.286,0.0,199.94,,213.0,200.0,-12.68,2.915,-8.539,25.171
1094.5,3.673,0.88,-35.209,3.262,9.452,4.992,34.452,4.609,-25.175,-2.745,0.0,35.8,35.5,9.54,3.329,-13.359,-10.702,-14.655,-11.927,-3.204,27.286,0.0,199.94,,213.0,200.0,-12.663,2.928,-8.544,25.127
1095.0,3.673,0.88,-35.209,3.262,9.452,4.992,34.452,4.609,-25.175,-2.745,0.0,35.8,35.5,9.54,3.329,-13.376,-10.719,-14.673,-11.96,-3.204,27.286,0.0,200.34,,213.0,200.0,-12.661,2.94,-8.534,25.087
1095.5,3.036,0.776,-34.685,3.239,9.502,4.992,34.452,4.609,-25.175,-2.745,0.0,35.8,35.5,9.62,3.373,-13.366,-10.709,-14.685,-11.947,-3.204,27.286,0.0,200.34,,213.0,200.0,-12.682,2.952,-8.539,25.057
1096.0,3.036,0.776,-34.685,3.239,9.502,4.992,34.452,4.609,-25.175,-2.745,0.0,35.8,35.5,9.62,3.373,-13.39,-10.716,-14.672,-11.944,-3.204,27.286,0.0,199.64,,213.0,200.0,-12.677,2.953,-8.518,25.036
1096.5,3.036,0.776,-34.685,3.239,9.502,4.992,34.452,4.609,-25.175,-2.745,0.0,35.8,35.5,9.62,3.373,-13.36,-10.676,-14.659,-11.926,-3.204,27.286,0.0,199.64,,213.0,200.0,-12.68,2.955,-8.529,25.034
1097.0,3.036,0.776,-34.685,3.239,9.502,4.992,34.452,4.609,-25.175,-2.745,0.0,35.8,35.5,9.62,3.373,-13.386,-10.709,-14.671,-11.954,-3.204,27.286,0.0,199.44,,213.0,200.0,-12.655,2.956,-8.529,25.002
1097.5,3.036,0.776,-34.685,3.239,9.502,4.982,34.458,4.619,-25.149,-2.77,0.0,35.841,35.555,9.62,3.373,-13.383,-10.711,-14.686,-11.94,-3.208,27.274,0.0,199.44,,213.0,200.0,-12.68,2.957,-8.532,24.918
1098.0,3.036,0.776,-34.685,3.239,9.502,4.982,34.458,4.619,-25.149,-2.77,0.0,35.8,35.6,9.62,3.373,-13.375,-10.684,-14.688,-11.941,-3.208,27.274,0.0,200.34,,213.0,200.0,-12.68,2.958,-8.514,24.868
1098.5,2.747,0.646,-34.82,3.271,9.519,4.982,34.458,4.619,-25.149,-2.77,0.0,35.8,35.6,9.585,3.082,-13.384,-10.684,-14.708,-11.937,-3.208,27.274,0.0,200.34,,213.0,200.0,-12.672,2.96,-8.514,24.851
1099.0,2.747,0.646,-34.82,3.271,9.519,4.982,34.458,4.619,-25.149,-2.77,0.0,35.8,35.6,9.585,3.082,-13.392,-10.688,-14.706,-11.927,-3.208,27.274,0.0,200.34,,213.0,200.0,-12.678,2.956,-8.513,24.841
1099.5,2.747,0.646,-34.82,3.271,9.519,4.982,34.458,4.619,-25.149,-2.77,0.0,35.8,35.6,9.585,3.082,-13.402,-10.678,-14.705,-11.942,-3.208,27.274,0.0,200.34,,213.0,200.0,-12.678,2.953,-8.504,24.886
1100.0,2.747,0.646,-34.82,3.271,9.519,4.982,34.458,4.619,-25.149,-2.77,0.0,35.8,35.6,9.585,3.082,-13.362,-10.699,-14.694,-11.942,-3.208,27.274,0.0,200.94,,213.0,200.0,-12.682,2.949,-8.528,24.895
1100.5,2.747,0.646,-34.82,3.271,9.519,4.936,34.454,4.599,-25.168,-2.764,0.0,35.823,35.592,9.585,3.082,-13.355,-10.677,-14.637,-11.91,-3.225,27.28,0.0,200.94,,213.0,200.0,-12.674,2.946,-8.521,24.982
1101.0,2.747,0.646,-34.82,3.271,9.519,4.936,34.454,4.599,-25.168,-2.764,0.0,35.8,35.6,9.585,3.082,-13.365,-10.712,-14.65,-11.932,-3.225,27.28,0.0,200.94,,213.0,200.0,-12.645,2.943,-8.525,25.049
1101.5,2.747,0.646,-34.82,3.271,9.519,4.936,34.454,4.599,-25.168,-2.764,0.0,35.8,35.6,9.585,3.082,-13.362,-10.702,-14.639,-11.921,-3.225,27.28,0.0,200.94,,213.0,200.0,-12.665,2.94,-8.549,24.849
1102.0,3.26,0.859,-34.48,3.294,9.482,4.936,34.454,4.599,-25.168,-2.764,0.0,35.8,35.6,9.589,3.319,-13.351,-10.696,-14.655,-11.94,-3.225,27.28,0.0,200.54,,213.0,200.0,-12.656,2.937,-8.558,24.753
1102.5,3.26,0.859,-34.48,3.294,9.482,4.936,34.454,4.599,-25.168,-2.764,0.0,35.8,35.6,9.589,3.319,-13.358,-10.705,-14.654,-11.931,-3.225,27.28,0.0,200.54,,213.0,200.0,-12.66,2.942,-8.529,24.674
1103.0,3.26,0.859,-34.48,3.294,9.482,4.936,34.454,4.599,-25.168,-2.764,0.0,35.8,35.6,9.589,3.319,-13.376,-10.706,-14.663,-11.935,-3.225,27.28,0.0,200.44,,213.0,200.0,-12.662,2.947,-8.549,24.64
1103.5,3.26,0.859,-34.48,3.294,9.482,4.936,34.454,4.599,-25.168,-2.764,0.0,35.8,35.6,9.589,3.319,-13.374,-10.713,-14.67,-11.931,-3.225,27.28,0.0,200.44,,213.0,200.0,-12.67,2.952,-8.54,24.598
1104.0,3.26,0.859,-34.48,3.294,9.482,4.971,34.454,4.594,-25.163,-2.75,0.0,35.824,35.623,9.589,3.319,-13.375,-10.688,-14.687,-11.936,-3.21,27.291,0.0,200.84,,213.0,200.0,-12.672,2.957,-8.531,24.59
1104.5,3.26,0.859,-34.48,3.294,9.482,4.971,34.454,4.594,-25.163,-2.75,0.0,35.8,35.6,9.589,3.319,-13.402,-10.692,-14.687,-11.949,-3.21,27.291,0.0,200.84,,213.0,200.0,-12.672,2.962,-8.505,24.616
1105.0,2.578,0.714,-34.243,3.341,9.471,4.971,34.454,4.594,-25.163,-2.75,0.0,35.8,35.6,9.593,3.181,-13.334,-10.706,-14.642,-11.945,-3.21,27.291,0.0,200.54,,213.0,200.0,-12.682,2.967,-8.553,24.62
1105.5,2.578,0.714,-34.243,3.341,9.471,4.971,34.454,4.594,-25.163,-2.75,0.0,35.8,35.6,9.593,3.181,-13.37,-10.699,-14.666,-11.927,-3.21,27.291,0.0,200.54,,213.0,200.0,-12.657,2.961,-8.543,24.645
1106.0,2.578,0.714,-34.243,3.341,9.471,4.971,34.454,4.594,-25.163,-2.75,0.0,35.8,35.6,9.593,3.181,-13.381,-10.73,-14.685,-11.94,-3.21,27.291,0.0,200.54,,213.0,200.0,-12.665,2.954,-8.551,24.657
1106.5,2.578,0.714,-34.243,3.341,9.471,4.971,34.454,4.594,-25.163,-2.75,0.0,35.8,35.6,9.593,3.181,-13.372,-10.709,-14.657,-11.934,-3.21,27.291,0.0,200.54,,213.0,200.0,-12.684,2.948,-8.536,24.687
1107.0,2.578,0.714,-34.243,3.341,9.471,4.998,34.446,4.62,-25.166,-2.763,0.0,35.821,35.604,9.593,3.181,-13.385,-10.702,-14.644,-11.932,-3.209,27.275,0.0,200.34,,213.0,200.0,-12.668,2.942,-8.555,24.679
1107.5,2.578,0.714,-34.243,3.341,9.471,4.998,34.446,4.62,-25.166,-2.763,0.0,35.8,35.6,9.593,3.181,-13.348,-10.702,-14.64,-11.933,-3.209,27.275,0.0,200.34,,213.0,200.0,-12.666,2.936,-8.539,24.675
1108.0,2.578,0.714,-34.243,3.341,9.471,4.998,34.446,4.62,-25.166,-2.763,0.0,35.8,35.6,9.593,3.181,-13.365,-10.71,-14.666,-11.938,-3.209,27.275,0.0,200.84,,213.0,200.0,-12.656,2.93,-8.55,24.67
1108.5,3.4,0.885,-33.86,3.324,9.423,4.998,34.446,4.62,-25.166,-2.763,0.0,35.8,35.6,9.784,3.273,-13.365,-10.698,-14.685,-11.93,-3.209,27.275,0.0,200.84,,213.0,200.0,-12.67,2.925,-8.528,24.725
1109.0,3.4,0.885,-33.86,3.324,9.423,4.998,34.446,4.62,-25.166,-2.763,0.0,35.8,35.6,9.784,3.273,-13.377,-10.683,-14.679,-11.909,-3.209,27.275,0.0,200.34,,213.0,200.0,-12.669,2.932,-8.518,24.756
1109.5,3.4,0.885,-33.86,3.324,9.423,4.998,34.446,4.62,-25.166,-2.763,0.0,35.8,35.6,9.784,3.273,-13.374,-10.687,-14.669,-11.917,-3.209,27.275,0.0,200.34,,213.0,200.0,-12.662,2.94,-8.532,24.805
