t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1110.0,3.4,0.885,-33.86,3.324,9.423,4.998,34.446,4.62,-25.166,-2.763,0.0,35.8,35.6,9.784,3.273,-13.375,-10.675,-14.667,-11.901,-3.209,27.275,0.0,200.34,,213.0,200.0,-12.662,2.948,-8.517,24.905
1110.5,3.4,0.885,-33.86,3.324,9.423,5.0,34.464,4.609,-25.076,-2.76,0.0,35.817,35.597,9.784,3.273,-13.359,-10.66,-14.641,-11.91,-3.205,27.292,0.0,200.34,,213.0,200.0,-12.654,2.955,-8.509,24.985
1111.0,3.4,0.885,-33.86,3.324,9.423,5.0,34.464,4.609,-25.076,-2.76,0.0,35.8,35.6,9.784,3.273,-13.342,-10.657,-14.642,-11.89,-3.205,27.292,0.0,200.74,,213.0,200.0,-12.643,2.962,-8.512,25.004
1111.5,3.201,0.764,-35.209,3.311,9.548,5.0,34.464,4.609,-25.076,-2.76,0.0,35.8,35.6,9.488,3.237,-13.342,-10.656,-14.648,-11.903,-3.205,27.292,0.0,200.74,,213.0,200.0,-12.633,2.969,-8.515,25.036
1112.0,3.201,0.764,-35.209,3.311,9.548,5.0,34.464,4.609,-25.076,-2.76,0.0,35.8,35.6,9.488,3.237,-13.352,-10.625,-14.647,-11.892,-3.205,27.292,0.0,201.04,,213.0,200.0,-12.637,2.973,-8.481,25.05
1112.5,3.201,0.764,-35.209,3.311,9.548,5.0,34.464,4.609,-25.076,-2.76,0.0,35.8,35.6,9.488,3.237,-13.351,-10.626,-14.623,-11.898,-3.205,27.292,0.0,201.04,,212.0,200.0,-12.629,2.977,-8.497,25.069
1113.0,3.201,0.764,-35.209,3.311,9.548,5.0,34.464,4.609,-25.076,-2.76,0.0,35.8,35.6,9.488,3.237,-13.342,-10.642,-14.621,-11.884,-3.205,27.292,0.0,201.04,,212.0,200.0,-12.624,2.981,-8.504,25.031
1113.5,3.201,0.764,-35.209,3.311,9.548,4.953,34.45,4.606,-25.08,-2.776,0.0,35.818,35.657,9.488,3.237,-13.332,-10.668,-14.623,-11.915,-3.217,27.294,0.0,201.04,,211.0,200.0,-12.622,2.984,-8.496,25.013
1114.0,3.201,0.764,-35.209,3.311,9.548,4.953,34.45,4.606,-25.08,-2.776,0.0,35.8,35.7,9.488,3.237,-13.333,-10.649,-14.632,-11.896,-3.217,27.294,0.0,200.34,,211.0,200.0,-12.635,2.988,-8.49,24.975
1114.5,3.105,0.83,-33.086,3.296,9.503,4.953,34.45,4.606,-25.08,-2.776,0.0,35.8,35.7,9.706,3.239,-13.334,-10.673,-14.632,-11.919,-3.217,27.294,0.0,200.34,,211.0,200.0,-12.627,2.991,-8.519,24.982
1115.0,3.105,0.83,-33.086,3.296,9.503,4.953,34.45,4.606,-25.08,-2.776,0.0,35.8,35.7,9.706,3.239,-13.336,-10.652,-14.631,-11.888,-3.217,27.294,0.0,200.04,,211.0,200.0,-12.64,2.993,-8.478,24.915
1115.5,3.105,0.83,-33.086,3.296,9.503,4.953,34.45,4.606,-25.08,-2.776,0.0,35.8,35.7,9.706,3.239,-13.336,-10.649,-14.628,-11.885,-3.217,27.294,0.0,200.04,,211.0,200.0,-12.627,2.995,-8.485,24.817
1116.0,3.105,0.83,-33.086,3.296,9.503,4.953,34.45,4.606,-25.08,-2.776,0.0,35.8,35.7,9.706,3.239,-13.32,-10.663,-14.63,-11.912,-3.217,27.294,0.0,198.04,,211.0,200.0,-12.624,2.997,-8.499,24.659
1116.5,3.105,0.83,-33.086,3.296,9.503,4.953,34.45,4.606,-25.08,-2.776,0.0,35.8,35.7,9.706,3.239,-13.312,-10.657,-14.576,-11.897,-3.217,27.294,0.0,198.04,,212.0,200.0,-12.631,2.999,-8.506,24.604
1117.0,3.105,0.83,-33.086,3.296,9.503,4.983,34.458,4.574,-25.126,-2.761,0.0,35.819,35.705,9.706,3.239,-13.339,-10.644,-14.616,-11.921,-3.213,27.298,0.0,197.74,,212.0,200.0,-12.61,3.0,-8.493,24.534
1117.5,3.105,0.83,-33.086,3.296,9.503,4.983,34.458,4.574,-25.126,-2.761,0.0,35.8,35.7,9.706,3.239,-13.356,-10.631,-14.601,-11.886,-3.213,27.298,0.0,197.74,,213.0,200.0,-12.63,3.002,-8.477,24.508
1118.0,3.215,0.844,-33.087,3.282,9.44,4.983,34.458,4.574,-25.126,-2.761,0.0,35.8,35.7,9.754,3.201,-13.315,-10.66,-14.623,-11.906,-3.213,27.298,0.0,197.24,,213.0,200.0,-12.619,3.004,-8.488,24.542
1118.5,3.215,0.844,-33.087,3.282,9.44,4.983,34.458,4.574,-25.126,-2.761,0.0,35.8,35.7,9.754,3.201,-13.344,-10.664,-14.617,-11.876,-3.213,27.298,0.0,197.24,,214.0,200.0,-12.626,3.007,-8.489,24.57
1119.0,3.215,0.844,-33.087,3.282,9.44,4.983,34.458,4.574,-25.126,-2.761,0.0,35.8,35.7,9.754,3.201,-13.338,-10.658,-14.623,-11.885,-3.213,27.298,0.0,199.64,,214.0,200.0,-12.625,3.011,-8.462,24.591
1119.5,3.215,0.844,-33.087,3.282,9.44,4.983,34.458,4.574,-25.126,-2.761,0.0,35.8,35.7,9.754,3.201,-13.343,-10.655,-14.658,-11.882,-3.213,27.298,0.0,199.64,,214.0,200.0,-12.626,3.014,-8.473,24.65
1120.0,3.215,0.844,-33.087,3.282,9.44,5.005,34.446,4.615,-25.17,-2.777,0.0,35.81,35.653,9.754,3.201,-13.358,-10.668,-14.655,-11.903,-3.223,27.293,0.0,199.64,,214.0,200.0,-12.634,3.017,-8.475,24.651
1120.5,3.215,0.844,-33.087,3.282,9.44,5.005,34.446,4.615,-25.17,-2.777,0.0,35.8,35.7,9.754,3.201,-13.35,-10.664,-14.653,-11.9,-3.223,27.293,0.0,199.64,,214.0,200.0,-12.646,3.02,-8.485,24.634
1121.0,2.96,0.689,-35.209,3.245,9.491,5.005,34.446,4.615,-25.17,-2.777,0.0,35.8,35.7,9.386,3.27,-13.358,-10.667,-14.652,-11.901,-3.223,27.293,0.0,199.54,,214.0,200.0,-12.642,3.024,-8.489,24.644
1121.5,2.96,0.689,-35.209,3.245,9.491,5.005,34.446,4.615,-25.17,-2.777,0.0,35.8,35.7,9.386,3.27,-13.357,-10.626,-14.663,-11.882,-3.223,27.293,0.0,199.54,,214.0,200.0,-12.644,3.023,-8.491,24.658
1122.0,2.96,0.689,-35.209,3.245,9.491,5.005,34.446,4.615,-25.17,-2.777,0.0,35.8,35.7,9.386,3.27,-13.374,-10.658,-14.665,-11.881,-3.223,27.293,0.0,199.74,,214.0,200.0,-12.632,3.022,-8.472,24.66
1122.5,2.96,0.689,-35.209,3.245,9.491,5.005,34.446,4.615,-25.17,-2.777,0.0,35.8,35.7,9.386,3.27,-13.347,-10.643,-14.667,-11.891,-3.223,27.293,0.0,199.74,,214.0,200.0,-12.644,3.021,-8.466,24.675
1123.0,2.96,0.689,-35.209,3.245,9.491,5.005,34.446,4.615,-25.17,-2.777,0.0,35.8,35.7,9.386,3.27,-13.328,-10.64,-14.621,-11.891,-3.223,27.293,0.0,200.44,,214.0,200.0,-12.637,3.02,-8.496,24.731
1123.5,2.96,0.689,-35.209,3.245,9.491,5.046,34.454,4.6,-25.178,-2.779,0.0,35.817,35.752,9.386,3.27,-13.343,-10.675,-14.647,-11.887,-3.226,27.294,0.0,200.44,,214.0,200.0,-12.62,3.019,-8.504,24.71
1124.0,2.96,0.689,-35.209,3.245,9.491,5.046,34.454,4.6,-25.178,-2.779,0.0,35.8,35.8,9.386,3.27,-13.34,-10.658,-14.649,-11.892,-3.226,27.294,0.0,200.44,,214.0,200.0,-12.638,3.018,-8.499,24.797
1124.5,3.901,0.918,-35.209,3.298,9.57,5.046,34.454,4.6,-25.178,-2.779,0.0,35.8,35.8,9.436,3.295,-13.338,-10.657,-14.644,-11.901,-3.226,27.294,0.0,200.44,,214.0,200.0,-12.635,3.017,-8.486,24.93
1125.0,3.901,0.918,-35.209,3.298,9.57,5.046,34.454,4.6,-25.178,-2.779,0.0,35.8,35.8,9.436,3.295,-13.36,-10.658,-14.667,-11.909,-3.226,27.294,0.0,200.24,,214.0,200.0,-12.635,3.031,-8.481,24.972
1125.5,3.901,0.918,-35.209,3.298,9.57,5.046,34.454,4.6,-25.178,-2.779,0.0,35.8,35.8,9.436,3.295,-13.35,-10.666,-14.656,-11.898,-3.226,27.294,0.0,200.24,,214.0,200.0,-12.649,3.045,-8.491,25.034
1126.0,3.901,0.918,-35.209,3.298,9.57,5.046,34.454,4.6,-25.178,-2.779,0.0,35.8,35.8,9.436,3.295,-13.341,-10.667,-14.673,-11.914,-3.226,27.294,0.0,200.34,,214.0,200.0,-12.643,3.059,-8.49,25.052
1126.5,3.901,0.918,-35.209,3.298,9.57,5.012,34.441,4.601,-25.182,-2.777,0.0,35.815,35.67,9.436,3.295,-13.364,-10.664,-14.662,-11.924,-3.229,27.296,0.0,200.34,,214.0,200.0,-12.649,3.073,-8.474,25.002
1127.0,3.901,0.918,-35.209,3.298,9.57,5.012,34.441,4.601,-25.182,-2.777,0.0,35.8,35.7,9.436,3.295,-13.37,-10.656,-14.665,-11.901,-3.229,27.296,0.0,200.44,,214.0,200.0,-12.653,3.087,-8.489,24.994
1127.5,2.61,0.654,-34.385,3.298,9.602,5.012,34.441,4.601,-25.182,-2.777,0.0,35.8,35.7,9.624,3.202,-13.386,-10.647,-14.689,-11.906,-3.229,27.296,0.0,200.44,,214.0,200.0,-12.648,3.1,-8.475,24.977
1128.0,2.61,0.654,-34.385,3.298,9.602,5.012,34.441,4.601,-25.182,-2.777,0.0,35.8,35.7,9.624,3.202,-13.359,-10.655,-14.687,-11.909,-3.229,27.296,0.0,200.94,,214.0,200.0,-12.657,3.092,-8.479,24.953
1128.5,2.61,0.654,-34.385,3.298,9.602,5.012,34.441,4.601,-25.182,-2.777,0.0,35.8,35.7,9.624,3.202,-13.366,-10.636,-14.672,-11.894,-3.229,27.296,0.0,200.94,,214.0,200.0,-12.653,3.084,-8.483,24.921
1129.0,2.61,0.654,-34.385,3.298,9.602,5.012,34.441,4.601,-25.182,-2.777,0.0,35.8,35.7,9.624,3.202,-13.362,-10.653,-14.69,-11.894,-3.229,27.296,0.0,200.74,,214.0,200.0,-12.642,3.076,-8.453,24.905
1129.5,2.61,0.654,-34.385,3.298,9.602,5.004,34.456,4.595,-25.155,-2.784,0.0,35.818,35.662,9.624,3.202,-13.364,-10.634,-14.69,-11.888,-3.237,27.305,0.0,200.74,,214.0,200.0,-12.65,3.069,-8.451,24.854
1130.0,2.61,0.654,-34.385,3.298,9.602,5.004,34.456,4.595,-25.155,-2.784,0.0,35.8,35.7,9.624,3.202,-13.35,-10.642,-14.664,-11.874,-3.237,27.305,0.0,200.54,,214.0,200.0,-12.644,3.061,-8.459,24.762
1130.5,2.61,0.654,-34.385,3.298,9.602,5.004,34.456,4.595,-25.155,-2.784,0.0,35.8,35.7,9.624,3.202,-13.338,-10.625,-14.686,-11.876,-3.237,27.305,0.0,200.54,,214.0,200.0,-12.633,3.054,-8.448,24.735
1131.0,3.03,0.738,-35.209,3.231,9.509,5.004,34.456,4.595,-25.155,-2.784,0.0,35.8,35.7,9.458,3.324,-13.347,-10.614,-14.659,-11.872,-3.237,27.305,0.0,200.94,,214.0,200.0,-12.631,3.047,-8.47,24.736
1131.5,3.03,0.738,-35.209,3.231,9.509,5.004,34.456,4.595,-25.155,-2.784,0.0,35.8,35.7,9.458,3.324,-13.35,-10.623,-14.645,-11.871,-3.237,27.305,0.0,200.94,,214.0,200.0,-12.623,3.046,-8.462,24.704
1132.0,3.03,0.738,-35.209,3.231,9.509,5.004,34.456,4.595,-25.155,-2.784,0.0,35.8,35.7,9.458,3.324,-13.348,-10.61,-14.639,-11.876,-3.237,27.305,0.0,201.04,,214.0,200.0,-12.622,3.046,-8.454,24.715
1132.5,3.03,0.738,-35.209,3.231,9.509,5.004,34.456,4.595,-25.155,-2.784,0.0,35.8,35.7,9.458,3.324,-13.342,-10.624,-14.624,-11.869,-3.237,27.305,0.0,201.04,,213.0,200.0,-12.618,3.046,-8.466,24.665
1133.0,3.03,0.738,-35.209,3.231,9.509,4.999,34.466,4.582,-25.1,-2.79,0.0,35.824,35.727,9.458,3.324,-13.326,-10.605,-14.633,-11.869,-3.227,27.31,0.0,200.94,,213.0,200.0,-12.615,3.046,-8.439,24.664
1133.5,3.03,0.738,-35.209,3.231,9.509,4.999,34.466,4.582,-25.1,-2.79,0.0,35.8,35.7,9.458,3.324,-13.339,-10.614,-14.622,-11.861,-3.227,27.31,0.0,200.94,,213.0,200.0,-12.608,3.045,-8.419,24.584
1134.0,2.605,0.695,-33.578,3.324,9.447,4.999,34.466,4.582,-25.1,-2.79,0.0,35.8,35.7,9.76,3.191,-13.342,-10.605,-14.632,-11.865,-3.227,27.31,0.0,200.84,,213.0,200.0,-12.609,3.045,-8.447,24.585
1134.5,2.605,0.695,-33.578,3.324,9.447,4.999,34.466,4.582,-25.1,-2.79,0.0,35.8,35.7,9.76,3.191,-13.322,-10.608,-14.626,-11.874,-3.227,27.31,0.0,200.84,,213.0,200.0,-12.611,3.038,-8.431,24.567
1135.0,2.605,0.695,-33.578,3.324,9.447,4.999,34.466,4.582,-25.1,-2.79,0.0,35.8,35.7,9.76,3.191,-13.312,-10.623,-14.642,-11.874,-3.227,27.31,0.0,199.94,,213.0,200.0,-12.608,3.031,-8.439,24.598
1135.5,2.605,0.695,-33.578,3.324,9.447,4.999,34.466,4.582,-25.1,-2.79,0.0,35.8,35.7,9.76,3.191,-13.333,-10.61,-14.642,-11.868,-3.227,27.31,0.0,199.94,,213.0,200.0,-12.613,3.024,-8.439,24.607
1136.0,2.605,0.695,-33.578,3.324,9.447,4.988,34.463,4.582,-25.113,-2.788,0.0,35.832,35.671,9.76,3.191,-13.335,-10.612,-14.646,-11.866,-3.228,27.303,0.0,199.94,,213.0,200.0,-12.613,3.017,-8.423,24.593
1136.5,2.605,0.695,-33.578,3.324,9.447,4.988,34.463,4.582,-25.113,-2.788,0.0,35.8,35.7,9.76,3.191,-13.298,-10.651,-14.623,-11.851,-3.228,27.303,0.0,199.94,,213.0,200.0,-12.614,3.01,-8.439,24.619
1137.0,2.605,0.695,-33.578,3.324,9.447,4.988,34.463,4.582,-25.113,-2.788,0.0,35.8,35.7,9.76,3.191,-13.304,-10.615,-14.618,-11.849,-3.228,27.303,0.0,200.24,,213.0,200.0,-12.606,3.004,-8.466,24.622
1137.5,3.488,0.813,-35.209,3.22,9.575,4.988,34.463,4.582,-25.113,-2.788,0.0,35.8,35.7,9.511,3.348,-13.314,-10.631,-14.614,-11.871,-3.228,27.303,0.0,200.24,,213.0,200.0,-12.596,2.997,-8.444,24.672
1138.0,3.488,0.813,-35.209,3.22,9.575,4.988,34.463,4.582,-25.113,-2.788,0.0,35.8,35.7,9.511,3.348,-13.324,-10.622,-14.627,-11.86,-3.228,27.303,0.0,200.24,,213.0,200.0,-12.608,3.005,-8.443,24.673
1138.5,3.488,0.813,-35.209,3.22,9.575,4.988,34.463,4.582,-25.113,-2.788,0.0,35.8,35.7,9.511,3.348,-13.322,-10.63,-14.636,-11.862,-3.228,27.303,0.0,200.24,,213.0,200.0,-12.608,3.013,-8.422,24.705
1139.0,3.488,0.813,-35.209,3.22,9.575,4.988,34.463,4.582,-25.113,-2.788,0.0,35.8,35.7,9.511,3.348,-13.314,-10.609,-14.659,-11.868,-3.228,27.303,0.0,199.84,,213.0,200.0,-12.613,3.021,-8.431,24.684
1139.5,3.488,0.813,-35.209,3.22,9.575,4.998,34.459,4.591,-25.137,-2.783,0.0,35.834,35.737,9.511,3.348,-13.327,-10.623,-14.633,-11.844,-3.24,27.306,0.0,199.84,,213.0,200.0,-12.613,3.028,-8.432,24.628
1140.0,3.488,0.813,-35.209,3.22,9.575,4.998,34.459,4.591,-25.137,-2.783,0.0,35.8,35.7,9.511,3.348,-13.324,-10.632,-14.64,-11.869,-3.24,27.306,0.0,199.34,,213.0,200.0,-12.607,3.036,-8.417,24.597
1140.5,3.143,0.782,-34.796,3.241,9.486,4.998,34.459,4.591,-25.137,-2.783,0.0,35.8,35.7,9.638,3.328,-13.333,-10.604,-14.632,-11.865,-3.24,27.306,0.0,199.34,,213.0,200.0,-12.616,3.043,-8.43,24.555
1141.0,3.143,0.782,-34.796,3.241,9.486,4.998,34.459,4.591,-25.137,-2.783,0.0,35.8,35.7,9.638,3.328,-13.337,-10.637,-14.62,-11.872,-3.24,27.306,0.0,195.84,,213.0,200.0,-12.608,3.045,-8.445,24.495
1141.5,3.143,0.782,-34.796,3.241,9.486,4.998,34.459,4.591,-25.137,-2.783,0.0,35.8,35.7,9.638,3.328,-13.312,-10.646,-14.607,-11.878,-3.24,27.306,0.0,195.84,,214.0,200.0,-12.617,3.047,-8.451,24.464
1142.0,3.143,0.782,-34.796,3.241,9.486,4.998,34.459,4.591,-25.137,-2.783,0.0,35.8,35.7,9.638,3.328,-13.313,-10.65,-14.626,-11.888,-3.24,27.306,0.0,195.34,,214.0,200.0,-12.611,3.048,-8.455,24.434
1142.5,3.143,0.782,-34.796,3.241,9.486,4.979,34.461,4.59,-25.16,-2.791,0.0,35.851,35.748,9.638,3.328,-13.331,-10.627,-14.634,-11.858,-3.235,27.319,0.0,195.34,,215.0,200.0,-12.619,3.05,-8.454,24.409
1143.0,3.143,0.782,-34.796,3.241,9.486,4.979,34.461,4.59,-25.16,-2.791,0.0,35.9,35.7,9.638,3.328,-13.336,-10.632,-14.626,-11.888,-3.235,27.319,0.0,195.64,,215.0,200.0,-12.613,3.051,-8.447,24.394
1143.5,3.143,0.782,-34.796,3.241,9.486,4.979,34.461,4.59,-25.16,-2.791,0.0,35.9,35.7,9.638,3.328,-13.344,-10.633,-14.651,-11.892,-3.235,27.319,0.0,195.64,,216.0,200.0,-12.621,3.053,-8.432,24.392
1144.0,3.151,0.752,-35.209,3.25,9.598,4.979,34.461,4.59,-25.16,-2.791,0.0,35.9,35.7,9.386,3.293,-13.343,-10.631,-14.68,-11.885,-3.235,27.319,0.0,195.14,,216.0,200.0,-12.63,3.054,-8.458,24.337
1144.5,3.151,0.752,-35.209,3.25,9.598,4.979,34.461,4.59,-25.16,-2.791,0.0,35.9,35.7,9.386,3.293,-13.369,-10.649,-14.649,-11.877,-3.235,27.319,0.0,195.14,,217.0,200.0,-12.635,3.056,-8.435,24.262
1145.0,3.151,0.752,-35.209,3.25,9.598,4.979,34.461,4.59,-25.16,-2.791,0.0,35.9,35.7,9.386,3.293,-13.336,-10.646,-14.661,-11.894,-3.235,27.319,0.0,197.34,,217.0,200.0,-12.636,3.057,-8.449,24.27
1145.5,3.151,0.752,-35.209,3.25,9.598,4.979,34.461,4.59,-25.16,-2.791,0.0,35.9,35.7,9.386,3.293,-13.336,-10.644,-14.66,-11.874,-3.235,27.319,0.0,197.34,,218.0,200.0,-12.634,3.059,-8.438,24.32
1146.0,3.151,0.752,-35.209,3.25,9.598,4.988,34.466,4.598,-25.186,-2.79,0.0,35.859,35.863,9.386,3.293,-13.352,-10.634,-14.649,-11.886,-3.232,27.322,0.0,197.84,,218.0,200.0,-12.628,3.061,-8.438,24.353
1146.5,3.151,0.752,-35.209,3.25,9.598,4.988,34.466,4.598,-25.186,-2.79,0.0,35.9,35.9,9.386,3.293,-13.325,-10.634,-14.628,-11.874,-3.232,27.322,0.0,197.84,,219.0,200.0,-12.63,3.062,-8.434,24.374
1147.0,3.428,0.884,-34.491,3.244,9.472,4.988,34.466,4.598,-25.186,-2.79,0.0,35.9,35.9,9.634,3.354,-13.307,-10.655,-14.618,-11.884,-3.232,27.322,0.0,197.04,,219.0,200.0,-12.615,3.063,-8.465,24.378
1147.5,3.428,0.884,-34.491,3.244,9.472,4.988,34.466,4.598,-25.186,-2.79,0.0,35.9,35.9,9.634,3.354,-13.317,-10.621,-14.621,-11.887,-3.232,27.322,0.0,197.04,,220.0,200.0,-12.616,3.069,-8.459,24.396
1148.0,3.428,0.884,-34.491,3.244,9.472,4.988,34.466,4.598,-25.186,-2.79,0.0,35.9,35.9,9.634,3.354,-13.325,-10.658,-14.653,-11.879,-3.232,27.322,0.0,202.44,,220.0,200.0,-12.612,3.075,-8.444,24.384
1148.5,3.428,0.884,-34.491,3.244,9.472,4.988,34.466,4.598,-25.186,-2.79,0.0,35.9,35.9,9.634,3.354,-13.356,-10.653,-14.668,-11.899,-3.232,27.322,0.0,202.44,,219.0,200.0,-12.629,3.081,-8.455,24.369
1149.0,3.428,0.884,-34.491,3.244,9.472,5.001,34.464,4.637,-25.203,-2.796,0.0,35.871,35.795,9.634,3.354,-13.381,-10.644,-14.683,-11.925,-3.24,27.326,0.0,202.34,,219.0,200.0,-12.644,3.087,-8.453,24.369
1149.5,3.428,0.884,-34.491,3.244,9.472,5.001,34.464,4.637,-25.203,-2.796,0.0,35.9,35.8,9.634,3.354,-13.375,-10.653,-14.694,-11.898,-3.24,27.326,0.0,202.34,,218.0,200.0,-12.658,3.092,-8.445,24.392
1150.0,3.428,0.884,-34.491,3.244,9.472,5.001,34.464,4.637,-25.203,-2.796,0.0,35.9,35.8,9.634,3.354,-13.39,-10.641,-14.673,-11.904,-3.24,27.326,0.0,201.84,,218.0,200.0,-12.655,3.098,-8.437,24.452
1150.5,2.918,0.771,-32.993,3.316,9.491,5.001,34.464,4.637,-25.203,-2.796,0.0,35.9,35.8,9.789,3.22,-13.382,-10.644,-14.665,-11.922,-3.24,27.326,0.0,201.84,,217.0,200.0,-12.652,3.103,-8.455,24.548
1151.0,2.918,0.771,-32.993,3.316,9.491,5.001,34.464,4.637,-25.203,-2.796,0.0,35.9,35.8,9.789,3.22,-13.382,-10.672,-14.695,-11.912,-3.24,27.326,0.0,202.24,,217.0,200.0,-12.653,3.1,-8.461,24.56
1151.5,2.918,0.771,-32.993,3.316,9.491,5.001,34.464,4.637,-25.203,-2.796,0.0,35.9,35.8,9.789,3.22,-13.389,-10.669,-14.686,-11.913,-3.24,27.326,0.0,202.24,,216.0,200.0,-12.665,3.097,-8.453,24.685
1152.0,2.918,0.771,-32.993,3.316,9.491,5.001,34.464,4.637,-25.203,-2.796,0.0,35.9,35.8,9.789,3.22,-13.373,-10.668,-14.663,-11.919,-3.24,27.326,0.0,200.44,,216.0,200.0,-12.664,3.094,-8.456,24.818
1152.5,2.918,0.771,-32.993,3.316,9.491,4.989,34.472,4.597,-25.205,-2.79,0.0,35.88,35.852,9.789,3.22,-13.372,-10.645,-14.668,-11.912,-3.235,27.328,0.0,200.44,,216.0,200.0,-12.656,3.091,-8.449,24.967
1153.0,2.918,0.771,-32.993,3.316,9.491,4.989,34.472,4.597,-25.205,-2.79,0.0,35.9,35.9,9.789,3.22,-13.369,-10.657,-14.651,-11.898,-3.235,27.328,0.0,200.54,,216.0,200.0,-12.649,3.089,-8.443,25.006
1153.5,3.504,0.832,-35.209,3.244,9.512,4.989,34.472,4.597,-25.205,-2.79,0.0,35.9,35.9,9.542,3.325,-13.369,-10.649,-14.659,-11.906,-3.235,27.328,0.0,200.54,,216.0,200.0,-12.644,3.086,-8.447,25.006
1154.0,3.504,0.832,-35.209,3.244,9.512,4.989,34.472,4.597,-25.205,-2.79,0.0,35.9,35.9,9.542,3.325,-13.362,-10.66,-14.67,-11.887,-3.235,27.328,0.0,200.34,,216.0,200.0,-12.646,3.093,-8.434,24.995
1154.5,3.504,0.832,-35.209,3.244,9.512,4.989,34.472,4.597,-25.205,-2.79,0.0,35.9,35.9,9.542,3.325,-13.358,-10.651,-14.663,-11.908,-3.235,27.328,0.0,200.34,,216.0,200.0,-12.645,3.099,-8.43,24.987
1155.0,3.504,0.832,-35.209,3.244,9.512,4.989,34.472,4.597,-25.205,-2.79,0.0,35.9,35.9,9.542,3.325,-13.332,-10.655,-14.647,-11.915,-3.235,27.328,0.0,198.34,,216.0,200.0,-12.645,3.106,-8.455,24.951
1155.5,3.504,0.832,-35.209,3.244,9.512,4.981,34.472,4.606,-25.232,-2.79,0.0,35.891,35.884,9.542,3.325,-13.336,-10.657,-14.617,-11.908,-3.229,27.33,0.0,198.34,,217.0,200.0,-12.637,3.113,-8.459,24.96
1156.0,3.504,0.832,-35.209,3.244,9.512,4.981,34.472,4.606,-25.232,-2.79,0.0,35.9,35.9,9.542,3.325,-13.353,-10.676,-14.647,-11.903,-3.229,27.33,0.0,198.24,,217.0,200.0,-12.63,3.119,-8.457,25.004
1156.5,3.55,0.923,-33.637,3.319,9.619,4.981,34.472,4.606,-25.232,-2.79,0.0,35.9,35.9,9.749,3.176,-13.364,-10.618,-14.542,-11.832,-3.229,27.33,0.0,198.24,,218.0,200.0,-12.645,3.125,-8.452,25.12
1157.0,3.55,0.923,-33.637,3.319,9.619,4.981,34.472,4.606,-25.232,-2.79,0.0,35.9,35.9,9.749,3.176,-13.303,-10.702,-14.612,-11.9,-3.229,27.33,0.0,197.74,,218.0,200.0,-12.589,3.132,-8.487,25.088
1157.5,3.55,0.923,-33.637,3.319,9.619,4.981,34.472,4.606,-25.232,-2.79,0.0,35.9,35.9,9.749,3.176,-13.332,-10.703,-14.654,-11.925,-3.229,27.33,0.0,197.74,,219.0,200.0,-12.629,3.139,-8.466,25.024
1158.0,3.55,0.923,-33.637,3.319,9.619,4.981,34.472,4.606,-25.232,-2.79,0.0,35.9,35.9,9.749,3.176,-13.338,-10.71,-14.64,-11.904,-3.229,27.33,0.0,198.74,,219.0,200.0,-12.653,3.146,-8.469,24.962
1158.5,3.55,0.923,-33.637,3.319,9.619,4.981,34.472,4.606,-25.232,-2.79,0.0,35.9,35.9,9.749,3.176,-13.359,-10.696,-14.668,-11.919,-3.229,27.33,0.0,198.74,,220.0,200.0,-12.648,3.152,-8.501,24.938
1159.0,3.55,0.923,-33.637,3.319,9.619,4.968,34.483,4.603,-25.202,-2.815,0.0,35.894,35.941,9.749,3.176,-13.37,-10.689,-14.671,-11.936,-3.243,27.327,0.0,198.84,,220.0,200.0,-12.66,3.159,-8.488,24.899
1159.5,3.55,0.923,-33.637,3.319,9.619,4.968,34.483,4.603,-25.202,-2.815,0.0,35.9,35.9,9.749,3.176,-13.354,-10.712,-14.68,-11.933,-3.243,27.327,0.0,198.84,,221.0,200.0,-12.667,3.165,-8.482,24.907
1160.0,2.982,0.766,-34.616,3.338,9.56,4.968,34.483,4.603,-25.202,-2.815,0.0,35.9,35.9,9.583,3.196,-13.396,-10.711,-14.699,-11.939,-3.243,27.327,0.0,198.84,,221.0,200.0,-12.67,3.172,-8.481,24.91
1160.5,2.982,0.766,-34.616,3.338,9.56,4.968,34.483,4.603,-25.202,-2.815,0.0,35.9,35.9,9.583,3.196,-13.394,-10.697,-14.709,-11.955,-3.243,27.327,0.0,198.84,,222.0,200.0,-12.686,3.169,-8.485,24.911
1161.0,2.982,0.766,-34.616,3.338,9.56,4.968,34.483,4.603,-25.202,-2.815,0.0,35.9,35.9,9.583,3.196,-13.38,-10.695,-14.697,-11.938,-3.243,27.327,0.0,202.94,,222.0,200.0,-12.689,3.166,-8.465,24.91
1161.5,2.982,0.766,-34.616,3.338,9.56,4.968,34.483,4.603,-25.202,-2.815,0.0,35.9,35.9,9.583,3.196,-13.401,-10.689,-14.694,-11.928,-3.243,27.327,0.0,202.94,,221.0,200.0,-12.678,3.163,-8.479,24.895
1162.0,2.982,0.766,-34.616,3.338,9.56,4.992,34.49,4.587,-25.172,-2.783,0.0,35.914,35.91,9.583,3.196,-13.402,-10.697,-14.683,-11.933,-3.243,27.325,0.0,202.24,,221.0,200.0,-12.678,3.16,-8.466,24.902
1162.5,2.982,0.766,-34.616,3.338,9.56,4.992,34.49,4.587,-25.172,-2.783,0.0,35.9,35.9,9.583,3.196,-13.387,-10.682,-14.686,-11.926,-3.243,27.325,0.0,202.24,,220.0,200.0,-12.679,3.157,-8.461,24.886
1163.0,3.503,0.82,-35.209,3.257,9.736,4.992,34.49,4.587,-25.172,-2.783,0.0,35.9,35.9,9.387,3.239,-13.373,-10.68,-14.681,-11.913,-3.243,27.325,0.0,202.74,,220.0,200.0,-12.67,3.154,-8.482,24.888
1163.5,3.503,0.82,-35.209,3.257,9.736,4.992,34.49,4.587,-25.172,-2.783,0.0,35.9,35.9,9.387,3.239,-13.367,-10.734,-14.689,-11.944,-3.243,27.325,0.0,202.74,,219.0,200.0,-12.662,3.16,-8.5,24.853
1164.0,3.503,0.82,-35.209,3.257,9.736,4.992,34.49,4.587,-25.172,-2.783,0.0,35.9,35.9,9.387,3.239,-13.366,-10.701,-14.679,-11.92,-3.243,27.325,0.0,203.04,,219.0,200.0,-12.684,3.165,-8.469,24.812
1164.5,3.503,0.82,-35.209,3.257,9.736,4.992,34.49,4.587,-25.172,-2.783,0.0,35.9,35.9,9.387,3.239,-13.347,-10.714,-14.677,-11.926,-3.243,27.325,0.0,203.04,,218.0,200.0,-12.667,3.171,-8.484,24.787
1165.0,3.503,0.82,-35.209,3.257,9.736,4.992,34.49,4.587,-25.172,-2.783,0.0,35.9,35.9,9.387,3.239,-13.389,-10.689,-14.647,-11.938,-3.243,27.325,0.0,201.34,,218.0,200.0,-12.666,3.176,-8.507,24.723
1165.5,3.503,0.82,-35.209,3.257,9.736,4.985,34.482,4.595,-25.198,-2.801,0.0,35.921,35.922,9.387,3.239,-13.378,-10.713,-14.689,-11.949,-3.246,27.326,0.0,201.34,,217.0,200.0,-12.666,3.182,-8.487,24.656
1166.0,3.503,0.82,-35.209,3.257,9.736,4.985,34.482,4.595,-25.198,-2.801,0.0,35.9,35.9,9.387,3.239,-13.365,-10.694,-14.686,-11.953,-3.246,27.326,0.0,201.84,,217.0,200.0,-12.682,3.187,-8.48,24.621
1166.5,3.214,0.745,-35.209,3.229,9.502,4.985,34.482,4.595,-25.198,-2.801,0.0,35.9,35.9,9.525,3.244,-13.383,-10.693,-14.669,-11.951,-3.246,27.326,0.0,201.84,,216.0,200.0,-12.674,3.192,-8.473,24.651
1167.0,3.214,0.745,-35.209,3.229,9.502,4.985,34.482,4.595,-25.198,-2.801,0.0,35.9,35.9,9.525,3.244,-13.38,-10.68,-14.687,-11.91,-3.246,27.326,0.0,201.84,,216.0,200.0,-12.674,3.192,-8.474,24.609
1167.5,3.214,0.745,-35.209,3.229,9.502,4.985,34.482,4.595,-25.198,-2.801,0.0,35.9,35.9,9.525,3.244,-13.352,-10.669,-14.663,-11.922,-3.246,27.326,0.0,201.84,,215.0,200.0,-12.664,3.193,-8.463,24.623
1168.0,3.214,0.745,-35.209,3.229,9.502,4.985,34.482,4.595,-25.198,-2.801,0.0,35.9,35.9,9.525,3.244,-13.387,-10.664,-14.676,-11.904,-3.246,27.326,0.0,199.04,,215.0,200.0,-12.652,3.193,-8.452,24.644
1168.5,3.214,0.745,-35.209,3.229,9.502,4.974,34.501,4.578,-25.134,-2.798,0.0,35.939,35.911,9.525,3.244,-13.377,-10.654,-14.686,-11.913,-3.244,27.332,0.0,199.04,,215.0,200.0,-12.658,3.193,-8.466,24.671
1169.0,3.214,0.745,-35.209,3.229,9.502,4.974,34.501,4.578,-25.134,-2.798,0.0,35.9,35.9,9.525,3.244,-13.363,-10.689,-14.674,-11.909,-3.244,27.332,0.0,198.94,,215.0,200.0,-12.658,3.194,-8.442,24.707
1169.5,3.118,0.746,-35.209,3.276,9.59,4.974,34.501,4.578,-25.134,-2.798,0.0,35.9,35.9,9.513,3.179,-13.364,-10.67,-14.673,-11.907,-3.244,27.332,0.0,198.94,,216.0,200.0,-12.659,3.194,-8.454,24.739
1170.0,3.118,0.746,-35.209,3.276,9.59,4.974,34.501,4.578,-25.134,-2.798,0.0,35.9,35.9,9.513,3.179,-13.373,-10.651,-14.676,-11.893,-3.244,27.332,0.0,198.44,,216.0,200.0,-12.654,3.193,-8.43,24.758
1170.5,3.118,0.746,-35.209,3.276,9.59,4.974,34.501,4.578,-25.134,-2.798,0.0,35.9,35.9,9.513,3.179,-13.373,-10.662,-14.678,-11.883,-3.244,27.332,0.0,198.44,,217.0,200.0,-12.648,3.192,-8.409,24.717
1171.0,3.118,0.746,-35.209,3.276,9.59,4.974,34.501,4.578,-25.134,-2.798,0.0,35.9,35.9,9.513,3.179,-13.364,-10.665,-14.664,-11.883,-3.244,27.332,0.0,196.44,,217.0,200.0,-12.649,3.19,-8.426,24.751
1171.5,3.118,0.746,-35.209,3.276,9.59,4.974,34.501,4.578,-25.134,-2.798,0.0,35.9,35.9,9.513,3.179,-13.349,-10.66,-14.665,-11.928,-3.244,27.332,0.0,196.44,,218.0,200.0,-12.644,3.189,-8.45,24.804
1172.0,3.118,0.746,-35.209,3.276,9.59,4.933,34.497,4.581,-25.14,-2.804,0.0,35.943,36.033,9.513,3.179,-13.363,-10.634,-14.654,-11.897,-3.259,27.316,0.0,197.24,,218.0,200.0,-12.651,3.188,-8.431,24.804
1172.5,3.118,0.746,-35.209,3.276,9.59,4.933,34.497,4.581,-25.14,-2.804,0.0,35.9,36.0,9.513,3.179,-13.371,-10.638,-14.663,-11.902,-3.259,27.316,0.0,197.24,,219.0,200.0,-12.637,3.187,-8.41,24.769
1173.0,3.109,0.792,-34.52,3.172,9.443,4.933,34.497,4.581,-25.14,-2.804,0.0,35.9,36.0,9.548,3.147,-13.336,-10.621,-14.605,-11.853,-3.259,27.316,0.0,196.44,,219.0,200.0,-12.643,3.186,-8.429,24.754
1173.5,3.109,0.792,-34.52,3.172,9.443,4.933,34.497,4.581,-25.14,-2.804,0.0,35.9,36.0,9.548,3.147,-13.325,-10.674,-14.662,-11.899,-3.259,27.316,0.0,196.44,,220.0,200.0,-12.604,3.185,-8.433,24.741
1174.0,3.109,0.792,-34.52,3.172,9.443,4.933,34.497,4.581,-25.14,-2.804,0.0,35.9,36.0,9.548,3.147,-13.34,-10.675,-14.621,-11.88,-3.259,27.316,0.0,200.74,,220.0,200.0,-12.64,3.183,-8.434,24.725
1174.5,3.109,0.792,-34.52,3.172,9.443,4.933,34.497,4.581,-25.14,-2.804,0.0,35.9,36.0,9.548,3.147,-13.349,-10.691,-14.652,-11.909,-3.259,27.316,0.0,200.74,,220.0,200.0,-12.629,3.182,-8.447,24.687
1175.0,3.109,0.792,-34.52,3.172,9.443,4.994,34.507,4.619,-25.142,-2.81,0.0,35.96,35.973,9.548,3.147,-13.355,-10.652,-14.661,-11.9,-3.254,27.328,0.0,200.14,,220.0,200.0,-12.65,3.181,-8.438,24.671
1175.5,3.109,0.792,-34.52,3.172,9.443,4.994,34.507,4.619,-25.142,-2.81,0.0,36.0,36.0,9.548,3.147,-13.336,-10.664,-14.645,-11.905,-3.254,27.328,0.0,200.14,,220.0,200.0,-12.642,3.18,-8.442,24.659
1176.0,2.687,0.727,-33.882,3.325,9.416,4.994,34.507,4.619,-25.142,-2.81,0.0,36.0,36.0,9.615,3.18,-13.316,-10.663,-14.618,-11.901,-3.254,27.328,0.0,200.34,,220.0,200.0,-12.638,3.179,-8.453,24.665
1176.5,2.687,0.727,-33.882,3.325,9.416,4.994,34.507,4.619,-25.142,-2.81,0.0,36.0,36.0,9.615,3.18,-13.339,-10.646,-14.664,-11.9,-3.254,27.328,0.0,200.34,,220.0,200.0,-12.624,3.171,-8.421,24.65
1177.0,2.687,0.727,-33.882,3.325,9.416,4.994,34.507,4.619,-25.142,-2.81,0.0,36.0,36.0,9.615,3.18,-13.344,-10.656,-14.679,-11.912,-3.254,27.328,0.0,203.34,,220.0,200.0,-12.637,3.163,-8.413,24.675
1177.5,2.687,0.727,-33.882,3.325,9.416,4.994,34.507,4.619,-25.142,-2.81,0.0,36.0,36.0,9.615,3.18,-13.363,-10.63,-14.662,-11.89,-3.254,27.328,0.0,203.34,,219.0,200.0,-12.648,3.155,-8.423,24.763
1178.0,2.687,0.727,-33.882,3.325,9.416,4.999,34.509,4.597,-25.127,-2.824,0.0,35.972,36.001,9.615,3.18,-13.346,-10.66,-14.652,-11.9,-3.261,27.328,0.0,203.84,,219.0,200.0,-12.636,3.147,-8.446,24.811
1178.5,2.687,0.727,-33.882,3.325,9.416,4.999,34.509,4.597,-25.127,-2.824,0.0,36.0,36.0,9.615,3.18,-13.354,-10.634,-14.663,-11.883,-3.261,27.328,0.0,203.84,,218.0,200.0,-12.639,3.14,-8.43,24.824
1179.0,2.687,0.727,-33.882,3.325,9.416,4.999,34.509,4.597,-25.127,-2.824,0.0,36.0,36.0,9.615,3.18,-13.351,-10.65,-14.663,-11.904,-3.261,27.328,0.0,203.14,,218.0,200.0,-12.634,3.132,-8.42,24.834
1179.5,3.3,0.838,-34.705,3.285,9.376,4.999,34.509,4.597,-25.127,-2.824,0.0,36.0,36.0,9.692,3.295,-13.351,-10.633,-14.654,-11.874,-3.261,27.328,0.0,203.14,,217.0,200.0,-12.642,3.125,-8.418,24.836
1180.0,3.3,0.838,-34.705,3.285,9.376,4.999,34.509,4.597,-25.127,-2.824,0.0,36.0,36.0,9.692,3.295,-13.346,-10.655,-14.669,-11.905,-3.261,27.328,0.0,203.64,,217.0,200.0,-12.628,3.128,-8.42,24.874
1180.5,3.3,0.838,-34.705,3.285,9.376,4.999,34.509,4.597,-25.127,-2.824,0.0,36.0,36.0,9.692,3.295,-13.359,-10.648,-14.649,-11.889,-3.261,27.328,0.0,203.64,,216.0,200.0,-12.644,3.131,-8.416,24.856
1181.0,3.3,0.838,-34.705,3.285,9.376,4.999,34.509,4.597,-25.127,-2.824,0.0,36.0,36.0,9.692,3.295,-13.328,-10.634,-14.655,-11.882,-3.261,27.328,0.0,201.44,,216.0,200.0,-12.636,3.133,-8.413,24.847
1181.5,3.3,0.838,-34.705,3.285,9.376,5.009,34.516,4.644,-25.155,-2.819,0.0,35.989,36.031,9.692,3.295,-13.358,-10.619,-14.658,-11.885,-3.251,27.336,0.0,201.44,,215.0,200.0,-12.625,3.136,-8.414,24.841
1182.0,3.3,0.838,-34.705,3.285,9.376,5.009,34.516,4.644,-25.155,-2.819,0.0,36.0,36.0,9.692,3.295,-13.375,-10.639,-14.644,-11.912,-3.251,27.336,0.0,201.74,,215.0,200.0,-12.63,3.139,-8.411,24.833
1182.5,2.803,0.699,-34.603,3.132,9.62,5.009,34.516,4.644,-25.155,-2.819,0.0,36.0,36.0,9.576,3.19,-13.356,-10.635,-14.669,-11.885,-3.251,27.336,0.0,201.74,,214.0,200.0,-12.643,3.141,-8.403,24.849
1183.0,2.803,0.699,-34.603,3.132,9.62,5.009,34.516,4.644,-25.155,-2.819,0.0,36.0,36.0,9.576,3.19,-13.34,-10.636,-14.669,-11.914,-3.251,27.336,0.0,201.84,,214.0,200.0,-12.637,3.136,-8.426,24.836
1183.5,2.803,0.699,-34.603,3.132,9.62,5.009,34.516,4.644,-25.155,-2.819,0.0,36.0,36.0,9.576,3.19,-13.354,-10.641,-14.673,-11.907,-3.251,27.336,0.0,201.84,,213.0,200.0,-12.64,3.13,-8.425,24.832
1184.0,2.803,0.699,-34.603,3.132,9.62,5.009,34.516,4.644,-25.155,-2.819,0.0,36.0,36.0,9.576,3.19,-13.34,-10.652,-14.661,-11.889,-3.251,27.336,0.0,199.14,,213.0,200.0,-12.644,3.125,-8.415,24.814
1184.5,2.803,0.699,-34.603,3.132,9.62,5.001,34.525,4.628,-25.157,-2.789,0.0,36.011,36.051,9.576,3.19,-13.363,-10.635,-14.68,-11.912,-3.241,27.333,0.0,199.14,,213.0,200.0,-12.635,3.12,-8.41,24.773
1185.0,2.803,0.699,-34.603,3.132,9.62,5.001,34.525,4.628,-25.157,-2.789,0.0,36.0,36.1,9.576,3.19,-13.371,-10.641,-14.683,-11.893,-3.241,27.333,0.0,198.74,,213.0,200.0,-12.647,3.115,-8.424,24.74
1185.5,2.803,0.699,-34.603,3.132,9.62,5.001,34.525,4.628,-25.157,-2.789,0.0,36.0,36.1,9.576,3.19,-13.349,-10.649,-14.676,-11.895,-3.241,27.333,0.0,198.74,,214.0,200.0,-12.647,3.109,-8.414,24.706
1186.0,3.297,0.8,-35.209,3.285,9.526,5.001,34.525,4.628,-25.157,-2.789,0.0,36.0,36.1,9.481,3.373,-13.366,-10.649,-14.682,-11.894,-3.241,27.333,0.0,199.64,,214.0,200.0,-12.642,3.104,-8.398,24.658
1186.5,3.297,0.8,-35.209,3.285,9.526,5.001,34.525,4.628,-25.157,-2.789,0.0,36.0,36.1,9.481,3.373,-13.359,-10.643,-14.677,-11.884,-3.241,27.333,0.0,199.64,,214.0,200.0,-12.648,3.108,-8.426,24.668
1187.0,3.297,0.8,-35.209,3.285,9.526,5.001,34.525,4.628,-25.157,-2.789,0.0,36.0,36.1,9.481,3.373,-13.359,-10.647,-14.679,-11.875,-3.241,27.333,0.0,198.24,,214.0,200.0,-12.641,3.111,-8.418,24.654
1187.5,3.297,0.8,-35.209,3.285,9.526,5.001,34.525,4.628,-25.157,-2.789,0.0,36.0,36.1,9.481,3.373,-13.358,-10.632,-14.655,-11.876,-3.241,27.333,0.0,198.24,,215.0,200.0,-12.64,3.114,-8.426,24.654
1188.0,3.297,0.8,-35.209,3.285,9.526,4.953,34.521,4.589,-25.174,-2.801,0.0,36.005,36.014,9.481,3.373,-13.354,-10.65,-14.664,-11.888,-3.261,27.323,0.0,197.24,,215.0,200.0,-12.63,3.117,-8.419,24.729
1188.5,3.297,0.8,-35.209,3.285,9.526,4.953,34.521,4.589,-25.174,-2.801,0.0,36.0,36.0,9.481,3.373,-13.338,-10.658,-14.647,-11.898,-3.261,27.323,0.0,197.24,,216.0,200.0,-12.639,3.12,-8.432,24.673
1189.0,3.079,0.816,-33.872,3.321,9.438,4.953,34.521,4.589,-25.174,-2.801,0.0,36.0,36.0,9.616,3.111,-13.342,-10.669,-14.673,-11.9,-3.261,27.323,0.0,196.84,,216.0,200.0,-12.635,3.123,-8.429,24.63
1189.5,3.079,0.816,-33.872,3.321,9.438,4.953,34.521,4.589,-25.174,-2.801,0.0,36.0,36.0,9.616,3.111,-13.351,-10.651,-14.653,-11.907,-3.261,27.323,0.0,196.84,,217.0,200.0,-12.646,3.122,-8.452,24.6
1190.0,3.079,0.816,-33.872,3.321,9.438,4.953,34.521,4.589,-25.174,-2.801,0.0,36.0,36.0,9.616,3.111,-13.363,-10.657,-14.66,-11.901,-3.261,27.323,0.0,197.34,,217.0,200.0,-12.641,3.121,-8.431,24.597
1190.5,3.079,0.816,-33.872,3.321,9.438,4.953,34.521,4.589,-25.174,-2.801,0.0,36.0,36.0,9.616,3.111,-13.335,-10.666,-14.66,-11.895,-3.261,27.323,0.0,197.34,,218.0,200.0,-12.645,3.12,-8.433,24.659
1191.0,3.079,0.816,-33.872,3.321,9.438,4.983,34.535,4.631,-25.16,-2.795,0.0,36.027,36.04,9.616,3.111,-13.351,-10.645,-14.656,-11.904,-3.241,27.328,0.0,200.34,,218.0,200.0,-12.639,3.12,-8.425,24.66
1191.5,3.079,0.816,-33.872,3.321,9.438,4.983,34.535,4.631,-25.16,-2.795,0.0,36.0,36.0,9.616,3.111,-13.365,-10.64,-14.676,-11.899,-3.241,27.328,0.0,200.34,,218.0,200.0,-12.639,3.119,-8.426,24.671
1192.0,3.079,0.816,-33.872,3.321,9.438,4.983,34.535,4.631,-25.16,-2.795,0.0,36.0,36.0,9.616,3.111,-13.369,-10.636,-14.644,-11.907,-3.241,27.328,0.0,199.94,,218.0,200.0,-12.645,3.118,-8.409,24.683
1192.5,3.138,0.741,-35.209,3.209,9.521,4.983,34.535,4.631,-25.16,-2.795,0.0,36.0,36.0,9.591,3.356,-13.341,-10.678,-14.654,-11.924,-3.241,27.328,0.0,199.94,,218.0,200.0,-12.639,3.118,-8.431,24.72
1193.0,3.138,0.741,-35.209,3.209,9.521,4.983,34.535,4.631,-25.16,-2.795,0.0,36.0,36.0,9.591,3.356,-13.357,-10.648,-14.686,-11.905,-3.241,27.328,0.0,200.14,,218.0,200.0,-12.649,3.118,-8.445,24.733
1193.5,3.138,0.741,-35.209,3.209,9.521,4.983,34.535,4.631,-25.16,-2.795,0.0,36.0,36.0,9.591,3.356,-13.369,-10.657,-14.678,-11.89,-3.241,27.328,0.0,200.14,,218.0,200.0,-12.649,3.118,-8.427,24.774
1194.0,3.138,0.741,-35.209,3.209,9.521,4.983,34.535,4.631,-25.16,-2.795,0.0,36.0,36.0,9.591,3.356,-13.376,-10.645,-14.689,-11.889,-3.241,27.328,0.0,201.74,,218.0,200.0,-12.649,3.119,-8.436,24.905
1194.5,3.138,0.741,-35.209,3.209,9.521,5.03,34.54,4.622,-25.176,-2.793,0.0,36.045,36.094,9.591,3.356,-13.368,-10.629,-14.672,-11.9,-3.243,27.327,0.0,201.74,,217.0,200.0,-12.65,3.119,-8.438,25.098
1195.0,3.138,0.741,-35.209,3.209,9.521,5.03,34.54,4.622,-25.176,-2.793,0.0,36.0,36.1,9.591,3.356,-13.363,-10.644,-14.664,-11.887,-3.243,27.327,0.0,202.04,,217.0,200.0,-12.642,3.119,-8.431,25.26
1195.5,3.082,0.797,-34.513,3.3,9.471,5.03,34.54,4.622,-25.176,-2.793,0.0,36.0,36.1,9.724,3.282,-13.348,-10.628,-14.654,-11.889,-3.243,27.327,0.0,202.04,,216.0,200.0,-12.639,3.12,-8.421,25.371
1196.0,3.082,0.797,-34.513,3.3,9.471,5.03,34.54,4.622,-25.176,-2.793,0.0,36.0,36.1,9.724,3.282,-13.351,-10.609,-14.68,-11.876,-3.243,27.327,0.0,201.54,,216.0,200.0,-12.63,3.119,-8.401,25.255
1196.5,3.082,0.797,-34.513,3.3,9.471,5.03,34.54,4.622,-25.176,-2.793,0.0,36.0,36.1,9.724,3.282,-13.362,-10.626,-14.684,-11.903,-3.243,27.327,0.0,201.54,,215.0,200.0,-12.629,3.118,-8.396,25.176
1197.0,3.082,0.797,-34.513,3.3,9.471,5.03,34.54,4.622,-25.176,-2.793,0.0,36.0,36.1,9.724,3.282,-13.363,-10.648,-14.671,-11.891,-3.243,27.327,0.0,200.94,,215.0,200.0,-12.644,3.118,-8.398,25.173
1197.5,3.082,0.797,-34.513,3.3,9.471,4.999,34.549,4.629,-25.144,-2.81,0.0,36.048,36.128,9.724,3.282,-13.354,-10.636,-14.673,-11.885,-3.256,27.325,0.0,200.94,,215.0,200.0,-12.643,3.117,-8.391,25.239
1198.0,3.082,0.797,-34.513,3.3,9.471,4.999,34.549,4.629,-25.144,-2.81,0.0,36.0,36.1,9.724,3.282,-13.354,-10.615,-14.628,-11.879,-3.256,27.325,0.0,200.74,,215.0,200.0,-12.637,3.117,-8.41,25.224
1198.5,2.751,0.675,-35.209,3.273,9.568,4.999,34.549,4.629,-25.144,-2.81,0.0,36.0,36.1,9.441,3.365,-13.353,-10.624,-14.659,-11.888,-3.256,27.325,0.0,200.74,,215.0,200.0,-12.619,3.116,-8.4,25.185
1199.0,2.751,0.675,-35.209,3.273,9.568,4.999,34.549,4.629,-25.144,-2.81,0.0,36.0,36.1,9.441,3.365,-13.36,-10.626,-14.659,-11.875,-3.256,27.325,0.0,200.64,,215.0,200.0,-12.631,3.11,-8.387,25.161
1199.5,2.751,0.675,-35.209,3.273,9.568,4.999,34.549,4.629,-25.144,-2.81,0.0,36.0,36.1,9.441,3.365,-13.361,-10.613,-14.662,-11.88,-3.256,27.325,0.0,200.64,,215.0,200.0,-12.63,3.104,-8.398,25.13
1200.0,2.751,0.675,-35.209,3.273,9.568,4.999,34.549,4.629,-25.144,-2.81,0.0,36.0,36.1,9.441,3.365,-13.329,-10.625,-14.645,-11.865,-3.256,27.325,0.0,198.64,,215.0,200.0,-12.629,3.099,-8.405,25.101
1200.5,2.751,0.675,-35.209,3.273,9.568,4.999,34.549,4.629,-25.144,-2.81,0.0,36.0,36.1,9.441,3.365,-13.341,-10.618,-14.659,-11.883,-3.256,27.325,0.0,198.64,,216.0,200.0,-12.616,3.093,-8.389,25.098
1201.0,2.751,0.675,-35.209,3.273,9.568,4.997,34.546,4.612,-25.149,-2.8,0.0,36.061,36.14,9.441,3.365,-13.346,-10.623,-14.635,-11.877,-3.257,27.324,0.0,199.04,,216.0,200.0,-12.625,3.087,-8.401,25.07
1201.5,2.751,0.675,-35.209,3.273,9.568,4.997,34.546,4.612,-25.149,-2.8,0.0,36.1,36.1,9.441,3.365,-13.296,-10.628,-14.647,-11.876,-3.257,27.324,0.0,199.04,,216.0,200.0,-12.62,3.082,-8.414,25.059
1202.0,3.347,0.775,-35.209,3.191,9.547,4.997,34.546,4.612,-25.149,-2.8,0.0,36.1,36.1,9.535,3.377,-13.333,-10.646,-14.645,-11.861,-3.257,27.324,0.0,198.94,,216.0,200.0,-12.612,3.076,-8.407,25.068
1202.5,3.347,0.775,-35.209,3.191,9.547,4.997,34.546,4.612,-25.149,-2.8,0.0,36.1,36.1,9.535,3.377,-13.341,-10.62,-14.629,-11.896,-3.257,27.324,0.0,198.94,,217.0,200.0,-12.621,3.081,-8.422,25.075
1203.0,3.347,0.775,-35.209,3.191,9.547,4.997,34.546,4.612,-25.149,-2.8,0.0,36.1,36.1,9.535,3.377,-13.299,-10.648,-14.616,-11.848,-3.257,27.324,0.0,198.54,,217.0,200.0,-12.621,3.085,-8.405,25.065
1203.5,3.347,0.775,-35.209,3.191,9.547,4.997,34.546,4.612,-25.149,-2.8,0.0,36.1,36.1,9.535,3.377,-13.317,-10.642,-14.585,-11.887,-3.257,27.324,0.0,198.54,,218.0,200.0,-12.603,3.089,-8.394,25.062
1204.0,3.347,0.775,-35.209,3.191,9.547,4.999,34.552,4.596,-25.174,-2.795,0.0,36.084,36.141,9.535,3.377,-13.302,-10.658,-14.597,-11.868,-3.245,27.324,0.0,199.44,,218.0,200.0,-12.607,3.094,-8.416,25.011
1204.5,3.347,0.775,-35.209,3.191,9.547,4.999,34.552,4.596,-25.174,-2.795,0.0,36.1,36.1,9.535,3.377,-13.312,-10.637,-14.595,-11.871,-3.245,27.324,0.0,199.44,,218.0,200.0,-12.607,3.098,-8.397,25.05
1205.0,3.244,0.764,-35.209,3.265,9.546,4.999,34.552,4.596,-25.174,-2.795,0.0,36.1,36.1,9.401,3.281,-13.341,-10.617,-14.64,-11.861,-3.245,27.324,0.0,199.84,,218.0,200.0,-12.604,3.102,-8.42,25.072
1205.5,3.244,0.764,-35.209,3.265,9.546,4.999,34.552,4.596,-25.174,-2.795,0.0,36.1,36.1,9.401,3.281,-13.301,-10.655,-14.623,-11.873,-3.245,27.324,0.0,199.84,,218.0,200.0,-12.615,3.104,-8.402,25.089
1206.0,3.244,0.764,-35.209,3.265,9.546,4.999,34.552,4.596,-25.174,-2.795,0.0,36.1,36.1,9.401,3.281,-13.328,-10.66,-14.652,-11.884,-3.245,27.324,0.0,199.94,,218.0,200.0,-12.613,3.106,-8.406,25.085
1206.5,3.244,0.764,-35.209,3.265,9.546,4.999,34.552,4.596,-25.174,-2.795,0.0,36.1,36.1,9.401,3.281,-13.343,-10.654,-14.671,-11.887,-3.245,27.324,0.0,199.94,,218.0,200.0,-12.631,3.109,-8.401,25.094
1207.0,3.244,0.764,-35.209,3.265,9.546,4.999,34.552,4.596,-25.174,-2.795,0.0,36.1,36.1,9.401,3.281,-13.369,-10.64,-14.682,-11.874,-3.245,27.324,0.0,202.04,,218.0,200.0,-12.639,3.111,-8.401,25.04
1207.5,3.244,0.764,-35.209,3.265,9.546,4.981,34.548,4.639,-25.172,-2.806,0.0,36.084,36.221,9.401,3.281,-13.369,-10.637,-14.658,-11.881,-3.257,27.327,0.0,202.04,,217.0,200.0,-12.641,3.113,-8.4,24.872
1208.0,3.244,0.764,-35.209,3.265,9.546,4.981,34.548,4.639,-25.172,-2.806,0.0,36.1,36.2,9.401,3.281,-13.345,-10.649,-14.646,-11.896,-3.257,27.327,0.0,202.14,,217.0,200.0,-12.636,3.115,-8.417,24.855
1208.5,2.333,0.611,-34.112,3.36,9.45,4.981,34.548,4.639,-25.172,-2.806,0.0,36.1,36.2,9.577,3.065,-13.348,-10.651,-14.688,-11.893,-3.257,27.327,0.0,202.14,,216.0,200.0,-12.634,3.117,-8.412,24.834
1209.0,2.333,0.611,-34.112,3.36,9.45,4.981,34.548,4.639,-25.172,-2.806,0.0,36.1,36.2,9.577,3.065,-13.352,-10.654,-14.673,-11.91,-3.257,27.327,0.0,201.84,,216.0,200.0,-12.645,3.104,-8.415,24.814
1209.5,2.333,0.611,-34.112,3.36,9.45,4.981,34.548,4.639,-25.172,-2.806,0.0,36.1,36.2,9.577,3.065,-13.375,-10.63,-14.588,-11.875,-3.257,27.327,0.0,201.84,,215.0,200.0,-12.647,3.092,-8.418,24.833
1210.0,2.333,0.611,-34.112,3.36,9.45,4.981,34.548,4.639,-25.172,-2.806,0.0,36.1,36.2,9.577,3.065,-13.348,-10.644,-14.624,-11.908,-3.257,27.327,0.0,200.94,,215.0,200.0,-12.617,3.079,-8.413,24.821
1210.5,2.333,0.611,-34.112,3.36,9.45,4.981,34.556,4.639,-25.179,-2.801,0.0,36.103,36.296,9.577,3.065,-13.323,-10.645,-14.621,-11.892,-3.243,27.336,0.0,200.94,,215.0,200.0,-12.631,3.067,-8.442,24.831
1211.0,2.333,0.611,-34.112,3.36,9.45,4.981,34.556,4.639,-25.179,-2.801,0.0,36.1,36.3,9.577,3.065,-13.28,-10.648,-14.569,-11.867,-3.243,27.336,0.0,201.04,,215.0,200.0,-12.62,3.055,-8.433,24.838
1211.5,3.71,0.908,-35.209,3.274,9.532,4.981,34.556,4.639,-25.179,-2.801,0.0,36.1,36.3,9.468,3.373,-13.326,-10.669,-14.626,-11.864,-3.243,27.336,0.0,201.04,,214.0,200.0,-12.591,3.043,-8.453,24.787
1212.0,3.71,0.908,-35.209,3.274,9.532,4.981,34.556,4.639,-25.179,-2.801,0.0,36.1,36.3,9.468,3.373,-13.322,-10.682,-14.614,-11.887,-3.243,27.336,0.0,200.84,,214.0,200.0,-12.621,3.054,-8.443,24.728
1212.5,3.71,0.908,-35.209,3.274,9.532,4.981,34.556,4.639,-25.179,-2.801,0.0,36.1,36.3,9.468,3.373,-13.341,-10.659,-14.653,-11.892,-3.243,27.336,0.0,200.84,,214.0,200.0,-12.626,3.065,-8.445,24.592
1213.0,3.71,0.908,-35.209,3.274,9.532,4.981,34.556,4.639,-25.179,-2.801,0.0,36.1,36.3,9.468,3.373,-13.349,-10.675,-14.646,-11.893,-3.243,27.336,0.0,198.84,,214.0,200.0,-12.636,3.076,-8.46,24.554
1213.5,3.71,0.908,-35.209,3.274,9.532,4.968,34.565,4.626,-25.128,-2.793,0.0,36.115,36.214,9.468,3.373,-13.338,-10.635,-14.634,-11.891,-3.25,27.327,0.0,198.84,,215.0,200.0,-12.641,3.086,-8.44,24.528
1214.0,3.71,0.908,-35.209,3.274,9.532,4.968,34.565,4.626,-25.128,-2.793,0.0,36.1,36.2,9.468,3.373,-13.341,-10.649,-14.668,-11.894,-3.25,27.327,0.0,199.04,,215.0,200.0,-12.624,3.096,-8.427,24.511
1214.5,3.71,0.908,-35.209,3.274,9.532,4.968,34.565,4.626,-25.128,-2.793,0.0,36.1,36.2,9.468,3.373,-13.326,-10.65,-14.63,-11.869,-3.25,27.327,0.0,199.04,,215.0,200.0,-12.638,3.106,-8.434,24.51
1215.0,3.642,0.828,-35.209,3.339,9.562,4.968,34.565,4.626,-25.128,-2.793,0.0,36.1,36.2,9.568,3.315,-13.333,-10.64,-14.617,-11.879,-3.25,27.327,0.0,198.74,,215.0,200.0,-12.619,3.116,-8.434,24.506
1215.5,3.642,0.828,-35.209,3.339,9.562,4.968,34.565,4.626,-25.128,-2.793,0.0,36.1,36.2,9.568,3.315,-13.308,-10.646,-14.599,-11.889,-3.25,27.327,0.0,198.74,,216.0,200.0,-12.617,3.125,-8.434,24.518
1216.0,3.642,0.828,-35.209,3.339,9.562,4.968,34.565,4.626,-25.128,-2.793,0.0,36.1,36.2,9.568,3.315,-13.325,-10.635,-14.621,-11.858,-3.25,27.327,0.0,198.74,,216.0,200.0,-12.611,3.133,-8.426,24.61
1216.5,3.642,0.828,-35.209,3.339,9.562,4.968,34.565,4.626,-25.128,-2.793,0.0,36.1,36.2,9.568,3.315,-13.322,-10.61,-14.631,-11.856,-3.25,27.327,0.0,198.74,,217.0,200.0,-12.61,3.142,-8.417,24.643
1217.0,3.642,0.828,-35.209,3.339,9.562,5.012,34.567,4.609,-25.135,-2.802,0.0,36.124,36.195,9.568,3.315,-13.349,-10.621,-14.639,-11.856,-3.246,27.324,0.0,198.64,,217.0,200.0,-12.605,3.15,-8.396,24.698
1217.5,3.642,0.828,-35.209,3.339,9.562,5.012,34.567,4.609,-25.135,-2.802,0.0,36.1,36.2,9.568,3.315,-13.345,-10.615,-14.624,-11.876,-3.246,27.324,0.0,198.64,,218.0,200.0,-12.616,3.158,-8.417,24.725
1218.0,3.472,0.847,-35.209,2.885,9.544,5.012,34.567,4.609,-25.135,-2.802,0.0,36.1,36.2,9.471,3.382,-13.327,-10.636,-14.632,-11.883,-3.246,27.324,0.0,198.94,,218.0,200.0,-12.615,3.166,-8.401,24.747
1218.5,3.472,0.847,-35.209,2.885,9.544,5.012,34.567,4.609,-25.135,-2.802,0.0,36.1,36.2,9.471,3.382,-13.305,-10.638,-14.614,-11.877,-3.246,27.324,0.0,198.94,,219.0,200.0,-12.62,3.171,-8.428,24.741
1219.0,3.472,0.847,-35.209,2.885,9.544,5.012,34.567,4.609,-25.135,-2.802,0.0,36.1,36.2,9.471,3.382,-13.328,-10.613,-14.582,-11.863,-3.246,27.324,0.0,198.84,,219.0,200.0,-12.608,3.176,-8.419,24.767
1219.5,3.472,0.847,-35.209,2.885,9.544,5.012,34.567,4.609,-25.135,-2.802,0.0,36.1,36.2,9.471,3.382,-13.31,-10.613,-14.622,-11.866,-3.246,27.324,0.0,198.84,,220.0,200.0,-12.597,3.181,-8.421,24.765
1220.0,3.472,0.847,-35.209,2.885,9.544,5.026,34.565,4.607,-25.138,-2.81,0.0,36.135,36.148,9.471,3.382,-13.306,-10.664,-14.622,-11.882,-3.251,27.325,0.0,201.94,,220.0,200.0,-12.603,3.185,-8.414,24.771
1220.5,3.472,0.847,-35.209,2.885,9.544,5.026,34.565,4.607,-25.138,-2.81,0.0,36.1,36.1,9.471,3.382,-13.325,-10.637,-14.62,-11.867,-3.251,27.325,0.0,201.94,,219.0,200.0,-12.618,3.19,-8.403,24.769
1221.0,3.472,0.847,-35.209,2.885,9.544,5.026,34.565,4.607,-25.138,-2.81,0.0,36.1,36.1,9.471,3.382,-13.357,-10.638,-14.645,-11.868,-3.251,27.325,0.0,202.14,,219.0,200.0,-12.613,3.195,-8.424,24.828
1221.5,2.713,0.683,-34.476,3.274,9.477,5.026,34.565,4.607,-25.138,-2.81,0.0,36.1,36.1,9.633,3.313,-13.338,-10.614,-14.658,-11.867,-3.251,27.325,0.0,202.14,,218.0,200.0,-12.627,3.199,-8.409,24.856
1222.0,2.713,0.683,-34.476,3.274,9.477,5.026,34.565,4.607,-25.138,-2.81,0.0,36.1,36.1,9.633,3.313,-13.333,-10.637,-14.649,-11.872,-3.251,27.325,0.0,202.14,,218.0,200.0,-12.619,3.191,-8.421,24.888
1222.5,2.713,0.683,-34.476,3.274,9.477,5.026,34.565,4.607,-25.138,-2.81,0.0,36.1,36.1,9.633,3.313,-13.354,-10.612,-14.628,-11.867,-3.251,27.325,0.0,202.14,,217.0,200.0,-12.623,3.183,-8.411,24.886
1223.0,2.713,0.683,-34.476,3.274,9.477,5.026,34.565,4.607,-25.138,-2.81,0.0,36.1,36.1,9.633,3.313,-13.34,-10.644,-14.639,-11.874,-3.251,27.325,0.0,203.14,,217.0,200.0,-12.615,3.176,-8.432,24.867
1223.5,2.713,0.683,-34.476,3.274,9.477,4.973,34.568,4.6,-25.145,-2.824,0.0,36.14,36.185,9.633,3.313,-13.328,-10.627,-14.629,-11.898,-3.254,27.324,0.0,203.14,,216.0,200.0,-12.624,3.168,-8.421,24.895
1224.0,2.713,0.683,-34.476,3.274,9.477,4.973,34.568,4.6,-25.145,-2.824,0.0,36.1,36.2,9.633,3.313,-13.337,-10.629,-14.61,-11.869,-3.254,27.324,0.0,202.84,,216.0,200.0,-12.62,3.161,-8.419,24.901
1224.5,3.664,0.842,-35.209,3.493,9.566,4.973,34.568,4.6,-25.145,-2.824,0.0,36.1,36.2,9.545,3.312,-13.313,-10.623,-14.593,-11.851,-3.254,27.324,0.0,202.84,,215.0,200.0,-12.611,3.153,-8.428,24.916
1225.0,3.664,0.842,-35.209,3.493,9.566,4.973,34.568,4.6,-25.145,-2.824,0.0,36.1,36.2,9.545,3.312,-13.297,-10.628,-14.555,-11.86,-3.254,27.324,0.0,202.84,,215.0,200.0,-12.595,3.162,-8.425,24.942
1225.5,3.664,0.842,-35.209,3.493,9.566,4.973,34.568,4.6,-25.145,-2.824,0.0,36.1,36.2,9.545,3.312,-13.271,-10.604,-14.549,-11.861,-3.254,27.324,0.0,202.84,,214.0,200.0,-12.585,3.17,-8.415,24.998
1226.0,3.664,0.842,-35.209,3.493,9.566,4.973,34.568,4.6,-25.145,-2.824,0.0,36.1,36.2,9.545,3.312,-13.299,-10.619,-14.595,-11.866,-3.254,27.324,0.0,199.74,,214.0,200.0,-12.571,3.178,-8.41,25.057
1226.5,3.664,0.842,-35.209,3.493,9.566,4.967,34.569,4.583,-25.178,-2.805,0.0,36.149,36.269,9.545,3.312,-13.296,-10.615,-14.609,-11.85,-3.254,27.33,0.0,199.74,,214.0,200.0,-12.595,3.186,-8.394,25.05
1227.0,3.664,0.842,-35.209,3.493,9.566,4.967,34.569,4.583,-25.178,-2.805,0.0,36.1,36.3,9.545,3.312,-13.302,-10.62,-14.619,-11.853,-3.254,27.33,0.0,199.74,,214.0,200.0,-12.592,3.194,-8.41,25.046
1227.5,3.664,0.842,-35.209,3.493,9.566,4.967,34.569,4.583,-25.178,-2.805,0.0,36.1,36.3,9.545,3.312,-13.306,-10.63,-14.602,-11.874,-3.254,27.33,0.0,199.74,,214.0,200.0,-12.599,3.209,-8.412,25.061
1228.0,2.95,0.776,-33.963,3.277,9.028,4.967,34.569,4.583,-25.178,-2.805,0.0,36.1,36.3,9.744,3.27,-13.321,-10.624,-14.623,-11.858,-3.254,27.33,0.0,199.84,,214.0,200.0,-12.603,3.209,-8.41,25.038
1228.5,2.95,0.776,-33.963,3.277,9.028,4.967,34.569,4.583,-25.178,-2.805,0.0,36.1,36.3,9.744,3.27,-13.334,-10.627,-14.642,-11.883,-3.254,27.33,0.0,199.84,,214.0,200.0,-12.607,3.205,-8.408,25.035
1229.0,2.95,0.776,-33.963,3.277,9.028,4.967,34.569,4.583,-25.178,-2.805,0.0,36.1,36.3,9.744,3.27,-13.326,-10.615,-14.641,-11.879,-3.254,27.33,0.0,198.64,,214.0,200.0,-12.622,3.201,-8.403,25.043
1229.5,2.95,0.776,-33.963,3.277,9.028,4.967,34.569,4.583,-25.178,-2.805,0.0,36.1,36.3,9.744,3.27,-13.342,-10.616,-14.644,-11.857,-3.254,27.33,0.0,198.64,,215.0,200.0,-12.615,3.197,-8.411,25.04
1230.0,2.95,0.776,-33.963,3.277,9.028,5.006,34.581,4.598,-25.149,-2.805,0.0,36.158,36.278,9.744,3.27,-13.313,-10.641,-14.622,-11.877,-3.272,27.316,0.0,197.34,,215.0,200.0,-12.615,3.193,-8.423,25.01
1230.5,2.95,0.776,-33.963,3.277,9.028,5.006,34.581,4.598,-25.149,-2.805,0.0,36.2,36.3,9.744,3.27,-13.341,-10.623,-14.648,-11.881,-3.272,27.316,0.0,197.34,,216.0,200.0,-12.613,3.189,-8.415,25.025
1231.0,2.874,0.676,-35.209,3.249,9.631,5.006,34.581,4.598,-25.149,-2.805,0.0,36.2,36.3,9.378,3.279,-13.347,-10.627,-14.649,-11.879,-3.272,27.316,0.0,197.24,,216.0,200.0,-12.623,3.185,-8.402,24.995
1231.5,2.874,0.676,-35.209,3.249,9.631,5.006,34.581,4.598,-25.149,-2.805,0.0,36.2,36.3,9.378,3.279,-13.36,-10.636,-14.646,-11.879,-3.272,27.316,0.0,197.24,,217.0,200.0,-12.626,3.18,-8.404,24.962
1232.0,2.874,0.676,-35.209,3.249,9.631,5.006,34.581,4.598,-25.149,-2.805,0.0,36.2,36.3,9.378,3.279,-13.35,-10.632,-14.663,-11.874,-3.272,27.316,0.0,197.24,,217.0,200.0,-12.63,3.175,-8.396,24.978
1232.5,2.874,0.676,-35.209,3.249,9.631,5.006,34.581,4.598,-25.149,-2.805,0.0,36.2,36.3,9.378,3.279,-13.335,-10.617,-14.653,-11.877,-3.272,27.316,0.0,197.24,,218.0,200.0,-12.629,3.17,-8.426,24.958
