t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1355.5,2.612,0.773,-33.572,3.306,9.407,5.045,34.527,4.613,-25.226,-2.816,0.0,35.9,35.7,9.839,3.265,-13.463,-10.748,-14.767,-12.015,-3.278,27.251,0.0,198.34,,216.0,200.0,-12.753,3.07,-8.56,24.658
1356.0,2.612,0.773,-33.572,3.306,9.407,5.015,34.532,4.647,-25.234,-2.83,0.0,35.909,35.697,9.839,3.265,-13.462,-10.767,-14.773,-11.991,-3.276,27.249,0.0,198.14,,216.0,200.0,-12.748,3.063,-8.543,24.748
1356.5,2.612,0.773,-33.572,3.306,9.407,5.015,34.532,4.647,-25.234,-2.83,0.0,35.9,35.7,9.839,3.265,-13.487,-10.757,-14.784,-12.014,-3.276,27.249,0.0,198.14,,217.0,200.0,-12.748,3.056,-8.54,24.795
1357.0,2.825,0.663,-35.036,3.208,9.56,5.015,34.532,4.647,-25.234,-2.83,0.0,35.9,35.7,9.569,3.104,-13.471,-10.77,-14.782,-12.013,-3.276,27.249,0.0,198.44,,217.0,200.0,-12.76,3.048,-8.519,24.844
1357.5,2.825,0.663,-35.036,3.208,9.56,5.015,34.532,4.647,-25.234,-2.83,0.0,35.9,35.7,9.569,3.104,-13.462,-10.787,-14.766,-12.016,-3.276,27.249,0.0,198.44,,218.0,200.0,-12.759,3.045,-8.542,24.871
1358.0,2.825,0.663,-35.036,3.208,9.56,5.015,34.532,4.647,-25.234,-2.83,0.0,35.9,35.7,9.569,3.104,-13.466,-10.771,-14.755,-12.012,-3.276,27.249,0.0,200.34,,218.0,200.0,-12.758,3.041,-8.558,24.956
1358.5,2.825,0.663,-35.036,3.208,9.56,5.015,34.532,4.647,-25.234,-2.83,0.0,35.9,35.7,9.569,3.104,-13.468,-10.769,-14.767,-12.027,-3.276,27.249,0.0,200.34,,218.0,200.0,-12.751,3.038,-8.542,25.152
1359.0,2.825,0.663,-35.036,3.208,9.56,5.056,34.544,4.627,-25.21,-2.828,0.0,35.915,35.716,9.569,3.104,-13.467,-10.782,-14.791,-12.026,-3.259,27.256,0.0,200.44,,218.0,200.0,-12.758,3.034,-8.535,25.218
1359.5,2.825,0.663,-35.036,3.208,9.56,5.056,34.544,4.627,-25.21,-2.828,0.0,35.9,35.7,9.569,3.104,-13.463,-10.775,-14.769,-12.021,-3.259,27.256,0.0,200.44,,218.0,200.0,-12.766,3.031,-8.54,25.189
1360.0,3.055,0.752,-35.209,3.291,9.577,5.056,34.544,4.627,-25.21,-2.828,0.0,35.9,35.7,9.423,3.163,-13.497,-10.776,-14.773,-11.99,-3.259,27.256,0.0,200.54,,218.0,200.0,-12.757,3.027,-8.556,25.163
1360.5,3.055,0.752,-35.209,3.291,9.577,5.056,34.544,4.627,-25.21,-2.828,0.0,35.9,35.7,9.423,3.163,-13.473,-10.758,-14.772,-12.014,-3.259,27.256,0.0,200.54,,218.0,200.0,-12.759,3.028,-8.538,25.13
1361.0,3.055,0.752,-35.209,3.291,9.577,5.056,34.544,4.627,-25.21,-2.828,0.0,35.9,35.7,9.423,3.163,-13.474,-10.793,-14.799,-12.021,-3.259,27.256,0.0,200.54,,218.0,200.0,-12.754,3.028,-8.557,25.121
1361.5,3.055,0.752,-35.209,3.291,9.577,5.056,34.544,4.627,-25.21,-2.828,0.0,35.9,35.7,9.423,3.163,-13.485,-10.787,-14.776,-12.024,-3.259,27.256,0.0,200.54,,218.0,200.0,-12.772,3.029,-8.552,25.091
1362.0,3.055,0.752,-35.209,3.291,9.577,5.056,34.544,4.627,-25.21,-2.828,0.0,35.9,35.7,9.423,3.163,-13.478,-10.789,-14.779,-12.028,-3.259,27.256,0.0,201.44,,218.0,200.0,-12.768,3.029,-8.552,25.064
1362.5,3.055,0.752,-35.209,3.291,9.577,5.024,34.53,4.613,-25.238,-2.846,0.0,35.909,35.707,9.423,3.163,-13.469,-10.77,-14.786,-12.004,-3.277,27.244,0.0,201.44,,217.0,200.0,-12.768,3.029,-8.548,25.039
1363.0,3.055,0.752,-35.209,3.291,9.577,5.024,34.53,4.613,-25.238,-2.846,0.0,35.9,35.7,9.423,3.163,-13.465,-10.776,-14.746,-12.023,-3.277,27.244,0.0,201.34,,217.0,200.0,-12.757,3.03,-8.565,25.009
1363.5,2.664,0.729,-33.617,3.254,9.399,5.024,34.53,4.613,-25.238,-2.846,0.0,35.9,35.7,9.626,3.217,-13.428,-10.791,-14.753,-12.008,-3.277,27.244,0.0,201.34,,216.0,200.0,-12.752,3.03,-8.561,25.024
1364.0,2.664,0.729,-33.617,3.254,9.399,5.024,34.53,4.613,-25.238,-2.846,0.0,35.9,35.7,9.626,3.217,-13.457,-10.77,-14.719,-11.995,-3.277,27.244,0.0,201.54,,216.0,200.0,-12.745,3.024,-8.555,25.048
1364.5,2.664,0.729,-33.617,3.254,9.399,5.024,34.53,4.613,-25.238,-2.846,0.0,35.9,35.7,9.626,3.217,-13.384,-10.781,-14.653,-11.996,-3.277,27.244,0.0,201.54,,215.0,200.0,-12.735,3.018,-8.58,25.085
1365.0,2.664,0.729,-33.617,3.254,9.399,5.024,34.53,4.613,-25.238,-2.846,0.0,35.9,35.7,9.626,3.217,-13.411,-10.787,-14.701,-11.993,-3.277,27.244,0.0,200.54,,215.0,200.0,-12.704,3.013,-8.568,25.135
1365.5,2.664,0.729,-33.617,3.254,9.399,4.997,34.541,4.616,-25.232,-2.832,0.0,35.914,35.61,9.626,3.217,-13.43,-10.747,-14.717,-12.018,-3.28,27.246,0.0,200.54,,215.0,200.0,-12.723,3.007,-8.553,25.126
1366.0,2.664,0.729,-33.617,3.254,9.399,4.997,34.541,4.616,-25.232,-2.832,0.0,35.9,35.6,9.626,3.217,-13.434,-10.77,-14.758,-11.988,-3.28,27.246,0.0,200.84,,215.0,200.0,-12.728,3.001,-8.535,25.106
1366.5,2.873,0.715,-34.936,3.186,9.541,4.997,34.541,4.616,-25.232,-2.832,0.0,35.9,35.6,9.612,3.39,-13.442,-10.75,-14.744,-12.0,-3.28,27.246,0.0,200.84,,215.0,200.0,-12.738,2.996,-8.539,25.059
1367.0,2.873,0.715,-34.936,3.186,9.541,4.997,34.541,4.616,-25.232,-2.832,0.0,35.9,35.6,9.612,3.39,-13.434,-10.758,-14.754,-11.997,-3.28,27.246,0.0,200.54,,215.0,200.0,-12.734,2.994,-8.538,24.998
1367.5,2.873,0.715,-34.936,3.186,9.541,4.997,34.541,4.616,-25.232,-2.832,0.0,35.9,35.6,9.612,3.39,-13.461,-10.767,-14.771,-11.999,-3.28,27.246,0.0,200.54,,215.0,200.0,-12.736,2.992,-8.531,24.999
1368.0,2.873,0.715,-34.936,3.186,9.541,4.997,34.541,4.616,-25.232,-2.832,0.0,35.9,35.6,9.612,3.39,-13.452,-10.772,-14.766,-11.987,-3.28,27.246,0.0,198.74,,215.0,200.0,-12.75,2.99,-8.529,25.035
1368.5,2.873,0.715,-34.936,3.186,9.541,4.997,34.541,4.616,-25.232,-2.832,0.0,35.9,35.6,9.612,3.39,-13.41,-10.781,-14.727,-11.994,-3.28,27.246,0.0,198.74,,216.0,200.0,-12.744,2.988,-8.528,25.06
1369.0,2.873,0.715,-34.936,3.186,9.541,5.039,34.56,4.663,-25.226,-2.811,0.0,35.914,35.655,9.612,3.39,-13.459,-10.754,-14.76,-12.006,-3.272,27.257,0.0,198.64,,216.0,200.0,-12.728,2.986,-8.536,25.096
1369.5,2.873,0.715,-34.936,3.186,9.541,5.039,34.56,4.663,-25.226,-2.811,0.0,35.9,35.7,9.612,3.39,-13.473,-10.766,-14.781,-12.009,-3.272,27.257,0.0,198.64,,217.0,200.0,-12.745,2.984,-8.546,25.103
1370.0,2.888,0.771,-33.941,3.353,9.403,5.039,34.56,4.663,-25.226,-2.811,0.0,35.9,35.7,9.626,3.129,-13.47,-10.766,-14.76,-12.036,-3.272,27.257,0.0,199.14,,217.0,200.0,-12.757,2.982,-8.536,25.218
1370.5,2.888,0.771,-33.941,3.353,9.403,5.039,34.56,4.663,-25.226,-2.811,0.0,35.9,35.7,9.626,3.129,-13.461,-10.793,-14.765,-12.016,-3.272,27.257,0.0,199.14,,217.0,200.0,-12.758,2.981,-8.539,25.265
1371.0,2.888,0.771,-33.941,3.353,9.403,5.039,34.56,4.663,-25.226,-2.811,0.0,35.9,35.7,9.626,3.129,-13.447,-10.784,-14.748,-12.006,-3.272,27.257,0.0,200.94,,217.0,200.0,-12.759,2.979,-8.562,25.296
1371.5,2.888,0.771,-33.941,3.353,9.403,5.039,34.56,4.663,-25.226,-2.811,0.0,35.9,35.7,9.626,3.129,-13.463,-10.772,-14.759,-11.996,-3.272,27.257,0.0,200.94,,217.0,200.0,-12.746,2.978,-8.545,25.289
1372.0,2.888,0.771,-33.941,3.353,9.403,5.043,34.554,4.642,-25.211,-2.834,0.0,35.92,35.822,9.626,3.129,-13.45,-10.754,-14.77,-11.995,-3.27,27.254,0.0,200.44,,217.0,200.0,-12.748,2.976,-8.539,25.332
1372.5,2.888,0.771,-33.941,3.353,9.403,5.043,34.554,4.642,-25.211,-2.834,0.0,35.9,35.8,9.626,3.129,-13.456,-10.758,-14.761,-12.013,-3.27,27.254,0.0,200.44,,217.0,200.0,-12.742,2.975,-8.529,25.343
1373.0,3.495,0.807,-35.209,3.261,9.456,5.043,34.554,4.642,-25.211,-2.834,0.0,35.9,35.8,9.535,3.198,-13.47,-10.759,-14.777,-12.007,-3.27,27.254,0.0,200.64,,217.0,200.0,-12.747,2.973,-8.531,25.356
1373.5,3.495,0.807,-35.209,3.261,9.456,5.043,34.554,4.642,-25.211,-2.834,0.0,35.9,35.8,9.535,3.198,-13.466,-10.746,-14.753,-11.997,-3.27,27.254,0.0,200.64,,217.0,200.0,-12.753,2.982,-8.529,25.355
1374.0,3.495,0.807,-35.209,3.261,9.456,5.043,34.554,4.642,-25.211,-2.834,0.0,35.9,35.8,9.535,3.198,-13.433,-10.779,-14.737,-12.006,-3.27,27.254,0.0,200.74,,217.0,200.0,-12.741,2.99,-8.555,25.18
1374.5,3.495,0.807,-35.209,3.261,9.456,5.043,34.554,4.642,-25.211,-2.834,0.0,35.9,35.8,9.535,3.198,-13.439,-10.749,-14.773,-12.007,-3.27,27.254,0.0,200.74,,217.0,200.0,-12.739,2.999,-8.537,25.12
1375.0,3.495,0.807,-35.209,3.261,9.456,5.043,34.554,4.642,-25.211,-2.834,0.0,35.9,35.8,9.535,3.198,-13.459,-10.751,-14.77,-11.985,-3.27,27.254,0.0,201.04,,217.0,200.0,-12.742,3.007,-8.551,25.09
1375.5,3.495,0.807,-35.209,3.261,9.456,5.076,34.548,4.638,-25.191,-2.811,0.0,35.918,35.662,9.535,3.198,-13.454,-10.739,-14.758,-11.995,-3.275,27.245,0.0,201.04,,216.0,200.0,-12.741,3.015,-8.545,25.1
1376.0,3.495,0.807,-35.209,3.261,9.456,5.076,34.548,4.638,-25.191,-2.811,0.0,35.9,35.7,9.535,3.198,-13.458,-10.738,-14.767,-11.983,-3.275,27.245,0.0,201.24,,216.0,200.0,-12.736,3.023,-8.523,25.138
1376.5,2.635,0.737,-34.327,3.319,9.48,5.076,34.548,4.638,-25.191,-2.811,0.0,35.9,35.7,9.612,3.323,-13.481,-10.732,-14.768,-11.995,-3.275,27.245,0.0,201.24,,215.0,200.0,-12.737,3.03,-8.538,25.11
1377.0,2.635,0.737,-34.327,3.319,9.48,5.076,34.548,4.638,-25.191,-2.811,0.0,35.9,35.7,9.612,3.323,-13.441,-10.739,-14.738,-11.975,-3.275,27.245,0.0,201.14,,215.0,200.0,-12.744,3.024,-8.531,25.159
1377.5,2.635,0.737,-34.327,3.319,9.48,5.076,34.548,4.638,-25.191,-2.811,0.0,35.9,35.7,9.612,3.323,-13.446,-10.757,-14.724,-12.004,-3.275,27.245,0.0,201.14,,214.0,200.0,-12.723,3.018,-8.561,25.211
1378.0,2.635,0.737,-34.327,3.319,9.48,5.076,34.548,4.638,-25.191,-2.811,0.0,35.9,35.7,9.612,3.323,-13.405,-10.762,-14.691,-11.981,-3.275,27.245,0.0,200.14,,214.0,200.0,-12.733,3.011,-8.552,25.195
1378.5,2.635,0.737,-34.327,3.319,9.48,5.034,34.546,4.609,-25.23,-2.836,0.0,35.916,35.734,9.612,3.323,-13.423,-10.763,-14.654,-11.977,-3.28,27.25,0.0,200.14,,214.0,200.0,-12.71,3.005,-8.563,25.162
1379.0,2.635,0.737,-34.327,3.319,9.48,5.034,34.546,4.609,-25.23,-2.836,0.0,35.9,35.7,9.612,3.323,-13.414,-10.757,-14.697,-11.976,-3.28,27.25,0.0,199.74,,214.0,200.0,-12.704,2.999,-8.58,25.175
1379.5,3.653,0.874,-35.209,3.234,9.615,5.034,34.546,4.609,-25.23,-2.836,0.0,35.9,35.7,9.333,3.25,-13.442,-10.752,-14.706,-11.988,-3.28,27.25,0.0,199.74,,214.0,200.0,-12.711,2.993,-8.546,25.244
1380.0,3.653,0.874,-35.209,3.234,9.615,5.034,34.546,4.609,-25.23,-2.836,0.0,35.9,35.7,9.333,3.25,-13.439,-10.791,-14.737,-11.988,-3.28,27.25,0.0,200.04,,214.0,200.0,-12.722,3.004,-8.556,25.298
1380.5,3.653,0.874,-35.209,3.234,9.615,5.034,34.546,4.609,-25.23,-2.836,0.0,35.9,35.7,9.333,3.25,-13.438,-10.747,-14.763,-12.008,-3.28,27.25,0.0,200.04,,214.0,200.0,-12.739,3.015,-8.543,25.361
1381.0,3.653,0.874,-35.209,3.234,9.615,5.034,34.546,4.609,-25.23,-2.836,0.0,35.9,35.7,9.333,3.25,-13.484,-10.765,-14.761,-12.01,-3.28,27.25,0.0,197.84,,214.0,200.0,-12.739,3.025,-8.552,25.421
1381.5,3.653,0.874,-35.209,3.234,9.615,4.988,34.553,4.594,-25.227,-2.827,0.0,35.919,35.728,9.333,3.25,-13.467,-10.753,-14.769,-11.995,-3.275,27.248,0.0,197.84,,215.0,200.0,-12.755,3.035,-8.548,25.439
1382.0,3.653,0.874,-35.209,3.234,9.615,4.988,34.553,4.594,-25.227,-2.827,0.0,35.9,35.7,9.333,3.25,-13.454,-10.764,-14.778,-12.007,-3.275,27.248,0.0,198.34,,215.0,200.0,-12.746,3.045,-8.543,25.462
1382.5,3.653,0.874,-35.209,3.234,9.615,4.988,34.553,4.594,-25.227,-2.827,0.0,35.9,35.7,9.333,3.25,-13.469,-10.771,-14.778,-12.005,-3.275,27.248,0.0,198.34,,216.0,200.0,-12.751,3.055,-8.529,25.494
1383.0,2.479,0.653,-34.424,3.302,9.522,4.988,34.553,4.594,-25.227,-2.827,0.0,35.9,35.7,9.533,3.159,-13.48,-10.759,-14.739,-11.986,-3.275,27.248,0.0,197.64,,216.0,200.0,-12.756,3.065,-8.521,25.481
1383.5,2.479,0.653,-34.424,3.302,9.522,4.988,34.553,4.594,-25.227,-2.827,0.0,35.9,35.7,9.533,3.159,-13.457,-10.766,-14.759,-11.974,-3.275,27.248,0.0,197.64,,217.0,200.0,-12.741,3.056,-8.538,25.486
1384.0,2.479,0.653,-34.424,3.302,9.522,4.988,34.553,4.594,-25.227,-2.827,0.0,35.9,35.7,9.533,3.159,-13.478,-10.77,-14.783,-11.994,-3.275,27.248,0.0,200.34,,217.0,200.0,-12.739,3.046,-8.512,25.515
1384.5,2.479,0.653,-34.424,3.302,9.522,4.988,34.553,4.594,-25.227,-2.827,0.0,35.9,35.7,9.533,3.159,-13.471,-10.754,-14.774,-11.996,-3.275,27.248,0.0,200.34,,217.0,200.0,-12.756,3.037,-8.546,25.485
1385.0,2.479,0.653,-34.424,3.302,9.522,4.997,34.541,4.643,-25.242,-2.842,0.0,35.917,35.768,9.533,3.159,-13.489,-10.769,-14.744,-11.995,-3.285,27.244,0.0,199.64,,217.0,200.0,-12.749,3.028,-8.525,25.424
1385.5,2.479,0.653,-34.424,3.302,9.522,4.997,34.541,4.643,-25.242,-2.842,0.0,35.9,35.8,9.533,3.159,-13.474,-10.772,-14.781,-12.003,-3.285,27.244,0.0,199.64,,217.0,200.0,-12.749,3.019,-8.557,25.377
1386.0,2.785,0.757,-34.444,3.221,9.484,4.997,34.541,4.643,-25.242,-2.842,0.0,35.9,35.8,9.634,3.308,-13.472,-10.796,-14.794,-12.001,-3.285,27.244,0.0,199.74,,217.0,200.0,-12.757,3.01,-8.542,25.415
1386.5,2.785,0.757,-34.444,3.221,9.484,4.997,34.541,4.643,-25.242,-2.842,0.0,35.9,35.8,9.634,3.308,-13.474,-10.749,-14.787,-12.03,-3.285,27.244,0.0,199.74,,217.0,200.0,-12.766,3.006,-8.542,25.507
1387.0,2.785,0.757,-34.444,3.221,9.484,4.997,34.541,4.643,-25.242,-2.842,0.0,35.9,35.8,9.634,3.308,-13.481,-10.763,-14.772,-12.001,-3.285,27.244,0.0,199.74,,217.0,200.0,-12.76,3.003,-8.556,25.571
1387.5,2.785,0.757,-34.444,3.221,9.484,4.997,34.541,4.643,-25.242,-2.842,0.0,35.9,35.8,9.634,3.308,-13.492,-10.749,-14.757,-12.01,-3.285,27.244,0.0,199.74,,217.0,200.0,-12.754,2.999,-8.53,25.581
1388.0,2.785,0.757,-34.444,3.221,9.484,5.022,34.555,4.629,-25.226,-2.834,0.0,35.926,35.801,9.634,3.308,-13.461,-10.763,-14.776,-12.001,-3.277,27.245,0.0,201.24,,217.0,200.0,-12.752,2.995,-8.522,25.555
1388.5,2.785,0.757,-34.444,3.221,9.484,5.022,34.555,4.629,-25.226,-2.834,0.0,35.9,35.8,9.634,3.308,-13.504,-10.753,-14.795,-11.99,-3.277,27.245,0.0,201.24,,216.0,200.0,-12.75,2.992,-8.535,25.526
1389.0,2.785,0.757,-34.444,3.221,9.484,5.022,34.555,4.629,-25.226,-2.834,0.0,35.9,35.8,9.634,3.308,-13.482,-10.752,-14.804,-11.998,-3.277,27.245,0.0,200.64,,216.0,200.0,-12.76,2.989,-8.529,25.501
1389.5,3.079,0.721,-35.209,3.183,9.616,5.022,34.555,4.629,-25.226,-2.834,0.0,35.9,35.8,9.474,3.33,-13.482,-10.741,-14.8,-12.007,-3.277,27.245,0.0,200.64,,216.0,200.0,-12.759,2.985,-8.528,25.468
1390.0,3.079,0.721,-35.209,3.183,9.616,5.022,34.555,4.629,-25.226,-2.834,0.0,35.9,35.8,9.474,3.33,-13.47,-10.746,-14.784,-11.994,-3.277,27.245,0.0,200.04,,216.0,200.0,-12.757,2.987,-8.54,25.488
1390.5,3.079,0.721,-35.209,3.183,9.616,5.022,34.555,4.629,-25.226,-2.834,0.0,35.9,35.8,9.474,3.33,-13.482,-10.756,-14.789,-11.991,-3.277,27.245,0.0,200.04,,216.0,200.0,-12.749,2.988,-8.506,25.421
1391.0,3.079,0.721,-35.209,3.183,9.616,5.022,34.555,4.629,-25.226,-2.834,0.0,35.9,35.8,9.474,3.33,-13.467,-10.736,-14.752,-11.986,-3.277,27.245,0.0,199.84,,216.0,200.0,-12.754,2.99,-8.528,25.4
1391.5,3.079,0.721,-35.209,3.183,9.616,5.055,34.555,4.599,-25.215,-2.821,0.0,35.938,35.925,9.474,3.33,-13.434,-10.741,-14.753,-11.998,-3.276,27.248,0.0,199.84,,216.0,200.0,-12.735,2.991,-8.511,25.425
1392.0,3.079,0.721,-35.209,3.183,9.616,5.055,34.555,4.599,-25.215,-2.821,0.0,35.9,35.9,9.474,3.33,-13.478,-10.743,-14.777,-11.987,-3.276,27.248,0.0,200.74,,216.0,200.0,-12.732,2.993,-8.515,25.361
1392.5,3.176,0.861,-33.832,3.321,9.952,5.055,34.555,4.599,-25.215,-2.821,0.0,35.9,35.9,9.661,3.178,-13.482,-10.754,-14.762,-11.994,-3.276,27.248,0.0,200.74,,216.0,200.0,-12.746,2.994,-8.54,25.359
1393.0,3.176,0.861,-33.832,3.321,9.952,5.055,34.555,4.599,-25.215,-2.821,0.0,35.9,35.9,9.661,3.178,-13.426,-10.738,-14.683,-11.983,-3.276,27.248,0.0,200.34,,216.0,200.0,-12.748,2.997,-8.537,25.338
1393.5,3.176,0.861,-33.832,3.321,9.952,5.055,34.555,4.599,-25.215,-2.821,0.0,35.9,35.9,9.661,3.178,-13.373,-10.756,-14.699,-11.98,-3.276,27.248,0.0,200.34,,216.0,200.0,-12.707,3.0,-8.557,25.331
1394.0,3.176,0.861,-33.832,3.321,9.952,5.055,34.555,4.599,-25.215,-2.821,0.0,35.9,35.9,9.661,3.178,-13.425,-10.75,-14.74,-11.995,-3.276,27.248,0.0,200.44,,216.0,200.0,-12.702,3.003,-8.54,25.236
1394.5,3.176,0.861,-33.832,3.321,9.952,5.048,34.559,4.612,-25.212,-2.833,0.0,35.939,35.911,9.661,3.178,-13.422,-10.765,-14.745,-11.989,-3.272,27.247,0.0,200.44,,216.0,200.0,-12.727,3.006,-8.539,25.229
1395.0,3.176,0.861,-33.832,3.321,9.952,5.048,34.559,4.612,-25.212,-2.833,0.0,35.9,35.9,9.661,3.178,-13.433,-10.768,-14.752,-11.989,-3.272,27.247,0.0,200.04,,216.0,200.0,-12.73,3.008,-8.522,25.177
1395.5,3.176,0.861,-33.832,3.321,9.952,5.048,34.559,4.612,-25.212,-2.833,0.0,35.9,35.9,9.661,3.178,-13.447,-10.757,-14.716,-11.989,-3.272,27.247,0.0,200.04,,216.0,200.0,-12.735,3.011,-8.547,25.136
1396.0,3.411,0.866,-34.948,3.207,9.489,5.048,34.559,4.612,-25.212,-2.833,0.0,35.9,35.9,9.612,3.375,-13.443,-10.766,-14.736,-11.998,-3.272,27.247,0.0,200.04,,216.0,200.0,-12.727,3.014,-8.547,25.136
1396.5,3.411,0.866,-34.948,3.207,9.489,5.048,34.559,4.612,-25.212,-2.833,0.0,35.9,35.9,9.612,3.375,-13.468,-10.769,-14.772,-12.008,-3.272,27.247,0.0,200.04,,216.0,200.0,-12.736,3.02,-8.535,25.161
1397.0,3.411,0.866,-34.948,3.207,9.489,5.048,34.559,4.612,-25.212,-2.833,0.0,35.9,35.9,9.612,3.375,-13.48,-10.765,-14.786,-12.007,-3.272,27.247,0.0,200.44,,216.0,200.0,-12.754,3.027,-8.531,25.143
1397.5,3.411,0.866,-34.948,3.207,9.489,5.048,34.559,4.612,-25.212,-2.833,0.0,35.9,35.9,9.612,3.375,-13.475,-10.762,-14.785,-11.986,-3.272,27.247,0.0,200.44,,216.0,200.0,-12.759,3.033,-8.547,25.172
1398.0,3.411,0.866,-34.948,3.207,9.489,5.026,34.568,4.62,-25.215,-2.828,0.0,35.942,35.891,9.612,3.375,-13.474,-10.752,-14.764,-12.0,-3.272,27.236,0.0,200.54,,216.0,200.0,-12.752,3.039,-8.535,25.163
1398.5,3.411,0.866,-34.948,3.207,9.489,5.026,34.568,4.62,-25.215,-2.828,0.0,35.9,35.9,9.612,3.375,-13.487,-10.761,-14.783,-12.017,-3.272,27.236,0.0,200.54,,216.0,200.0,-12.747,3.045,-8.523,25.165
1399.0,2.499,0.7,-34.453,3.242,9.081,5.026,34.568,4.62,-25.215,-2.828,0.0,35.9,35.9,9.615,3.369,-13.466,-10.755,-14.797,-11.992,-3.272,27.236,0.0,200.64,,216.0,200.0,-12.762,3.051,-8.519,25.217
1399.5,2.499,0.7,-34.453,3.242,9.081,5.026,34.568,4.62,-25.215,-2.828,0.0,35.9,35.9,9.615,3.369,-13.498,-10.746,-14.808,-11.995,-3.272,27.236,0.0,200.64,,216.0,200.0,-12.752,3.042,-8.54,25.243
1400.0,2.499,0.7,-34.453,3.242,9.081,5.026,34.568,4.62,-25.215,-2.828,0.0,35.9,35.9,9.615,3.369,-13.478,-10.749,-14.787,-12.004,-3.272,27.236,0.0,200.94,,216.0,200.0,-12.762,3.033,-8.522,25.256
1400.5,2.499,0.7,-34.453,3.242,9.081,5.026,34.568,4.62,-25.215,-2.828,0.0,35.9,35.9,9.615,3.369,-13.503,-10.745,-14.78,-12.0,-3.272,27.236,0.0,200.94,,216.0,200.0,-12.754,3.025,-8.527,25.274
1401.0,2.499,0.7,-34.453,3.242,9.081,4.994,34.565,4.621,-25.226,-2.817,0.0,35.955,35.94,9.615,3.369,-13.495,-10.753,-14.802,-12.004,-3.278,27.235,0.0,200.34,,216.0,200.0,-12.757,3.016,-8.53,25.267
1401.5,2.499,0.7,-34.453,3.242,9.081,4.994,34.565,4.621,-25.226,-2.817,0.0,36.0,35.9,9.615,3.369,-13.474,-10.757,-14.788,-12.004,-3.278,27.235,0.0,200.34,,216.0,200.0,-12.763,3.008,-8.525,25.262
1402.0,2.499,0.7,-34.453,3.242,9.081,4.994,34.565,4.621,-25.226,-2.817,0.0,36.0,35.9,9.615,3.369,-13.482,-10.756,-14.765,-12.011,-3.278,27.235,0.0,200.34,,216.0,200.0,-12.756,2.999,-8.516,25.253
1402.5,3.516,0.814,-35.209,3.266,9.533,4.994,34.565,4.621,-25.226,-2.817,0.0,36.0,35.9,9.493,3.256,-13.476,-10.739,-14.797,-12.016,-3.278,27.235,0.0,200.34,,216.0,200.0,-12.753,2.991,-8.525,25.235
1403.0,3.516,0.814,-35.209,3.266,9.533,4.994,34.565,4.621,-25.226,-2.817,0.0,36.0,35.9,9.493,3.256,-13.479,-10.74,-14.784,-11.997,-3.278,27.235,0.0,200.64,,216.0,200.0,-12.757,3.0,-8.527,25.186
1403.5,3.516,0.814,-35.209,3.266,9.533,4.994,34.565,4.621,-25.226,-2.817,0.0,36.0,35.9,9.493,3.256,-13.467,-10.718,-14.785,-11.981,-3.278,27.235,0.0,200.64,,216.0,200.0,-12.75,3.008,-8.52,25.169
1404.0,3.516,0.814,-35.209,3.266,9.533,4.994,34.565,4.621,-25.226,-2.817,0.0,36.0,35.9,9.493,3.256,-13.49,-10.734,-14.779,-12.006,-3.278,27.235,0.0,199.84,,216.0,200.0,-12.738,3.016,-8.509,25.178
1404.5,3.516,0.814,-35.209,3.266,9.533,5.028,34.56,4.617,-25.244,-2.825,0.0,35.964,36.013,9.493,3.256,-13.47,-10.761,-14.794,-12.014,-3.265,27.229,0.0,199.84,,216.0,200.0,-12.752,3.025,-8.542,25.176
1405.0,3.516,0.814,-35.209,3.266,9.533,5.028,34.56,4.617,-25.244,-2.825,0.0,36.0,36.0,9.493,3.256,-13.477,-10.767,-14.763,-12.014,-3.265,27.229,0.0,199.74,,216.0,200.0,-12.76,3.033,-8.535,25.232
1405.5,2.958,0.8,-34.391,3.285,9.491,5.028,34.56,4.617,-25.244,-2.825,0.0,36.0,36.0,9.577,3.354,-13.44,-10.79,-14.763,-11.999,-3.265,27.229,0.0,199.74,,216.0,200.0,-12.755,3.041,-8.543,25.232
1406.0,2.958,0.8,-34.391,3.285,9.491,5.028,34.56,4.617,-25.244,-2.825,0.0,36.0,36.0,9.577,3.354,-13.457,-10.772,-14.753,-12.014,-3.265,27.229,0.0,199.34,,216.0,200.0,-12.748,3.039,-8.541,25.403
1406.5,2.958,0.8,-34.391,3.285,9.491,5.028,34.56,4.617,-25.244,-2.825,0.0,36.0,36.0,9.577,3.354,-13.478,-10.802,-14.758,-12.013,-3.265,27.229,0.0,199.34,,216.0,200.0,-12.749,3.038,-8.551,25.474
1407.0,2.958,0.8,-34.391,3.285,9.491,5.028,34.56,4.617,-25.244,-2.825,0.0,36.0,36.0,9.577,3.354,-13.446,-10.787,-14.773,-12.02,-3.265,27.229,0.0,199.74,,216.0,200.0,-12.763,3.037,-8.562,25.451
1407.5,2.958,0.8,-34.391,3.285,9.491,5.013,34.569,4.611,-25.243,-2.818,0.0,35.967,35.956,9.577,3.354,-13.441,-10.783,-14.751,-12.015,-3.267,27.232,0.0,199.74,,216.0,200.0,-12.756,3.035,-8.58,25.497
1408.0,2.958,0.8,-34.391,3.285,9.491,5.013,34.569,4.611,-25.243,-2.818,0.0,36.0,36.0,9.577,3.354,-13.473,-10.778,-14.74,-11.999,-3.267,27.232,0.0,199.34,,216.0,200.0,-12.748,3.034,-8.566,25.533
1408.5,3.554,0.931,-34.173,3.325,9.594,5.013,34.569,4.611,-25.243,-2.818,0.0,36.0,36.0,9.613,3.188,-13.478,-10.753,-14.735,-11.947,-3.267,27.232,0.0,199.34,,216.0,200.0,-12.747,3.033,-8.559,25.525
1409.0,3.554,0.931,-34.173,3.325,9.594,5.013,34.569,4.611,-25.243,-2.818,0.0,36.0,36.0,9.613,3.188,-13.445,-10.797,-14.722,-12.004,-3.267,27.232,0.0,199.94,,216.0,200.0,-12.728,3.041,-8.589,25.526
1409.5,3.554,0.931,-34.173,3.325,9.594,5.013,34.569,4.611,-25.243,-2.818,0.0,36.0,36.0,9.613,3.188,-13.424,-10.801,-14.738,-12.003,-3.267,27.232,0.0,199.94,,216.0,200.0,-12.742,3.05,-8.601,25.479
1410.0,3.554,0.931,-34.173,3.325,9.594,5.013,34.569,4.611,-25.243,-2.818,0.0,36.0,36.0,9.613,3.188,-13.469,-10.795,-14.74,-12.016,-3.267,27.232,0.0,199.04,,216.0,200.0,-12.741,3.058,-8.586,25.471
1410.5,3.554,0.931,-34.173,3.325,9.594,5.013,34.569,4.611,-25.243,-2.818,0.0,36.0,36.0,9.613,3.188,-13.466,-10.787,-14.745,-12.003,-3.267,27.232,0.0,199.04,,216.0,200.0,-12.755,3.066,-8.576,25.428
1411.0,3.554,0.931,-34.173,3.325,9.594,5.017,34.583,4.611,-25.242,-2.787,0.0,35.996,35.975,9.613,3.188,-13.456,-10.8,-14.77,-12.031,-3.267,27.246,0.0,199.14,,216.0,200.0,-12.75,3.074,-8.594,25.397
1411.5,3.554,0.931,-34.173,3.325,9.594,5.017,34.583,4.611,-25.242,-2.787,0.0,36.0,36.0,9.613,3.188,-13.473,-10.791,-14.802,-12.023,-3.267,27.246,0.0,199.14,,216.0,200.0,-12.764,3.082,-8.589,25.359
1412.0,3.436,0.815,-35.209,3.248,9.603,5.017,34.583,4.611,-25.242,-2.787,0.0,36.0,36.0,9.391,3.247,-13.482,-10.801,-14.776,-12.042,-3.267,27.246,0.0,198.94,,216.0,200.0,-12.772,3.09,-8.585,25.352
1412.5,3.436,0.815,-35.209,3.248,9.603,5.017,34.583,4.611,-25.242,-2.787,0.0,36.0,36.0,9.391,3.247,-13.531,-10.798,-14.801,-12.046,-3.267,27.246,0.0,198.94,,217.0,200.0,-12.775,3.095,-8.595,25.336
1413.0,3.436,0.815,-35.209,3.248,9.603,5.017,34.583,4.611,-25.242,-2.787,0.0,36.0,36.0,9.391,3.247,-13.53,-10.806,-14.84,-12.046,-3.267,27.246,0.0,199.04,,217.0,200.0,-12.794,3.101,-8.565,25.325
1413.5,3.436,0.815,-35.209,3.248,9.603,5.017,34.583,4.611,-25.242,-2.787,0.0,36.0,36.0,9.391,3.247,-13.503,-10.804,-14.841,-12.048,-3.267,27.246,0.0,199.04,,217.0,200.0,-12.806,3.106,-8.57,25.211
1414.0,3.436,0.815,-35.209,3.248,9.603,5.011,34.584,4.612,-25.217,-2.806,0.0,36.0,36.002,9.391,3.247,-13.511,-10.797,-14.843,-12.048,-3.26,27.24,0.0,198.94,,217.0,200.0,-12.799,3.112,-8.592,25.206
1414.5,3.436,0.815,-35.209,3.248,9.603,5.011,34.584,4.612,-25.217,-2.806,0.0,36.0,36.0,9.391,3.247,-13.516,-10.788,-14.85,-12.056,-3.26,27.24,0.0,198.94,,218.0,200.0,-12.8,3.117,-8.57,25.161
1415.0,2.75,0.732,-33.951,3.367,9.488,5.011,34.584,4.612,-25.217,-2.806,0.0,36.0,36.0,9.604,3.07,-13.524,-10.81,-14.819,-12.046,-3.26,27.24,0.0,199.54,,218.0,200.0,-12.803,3.122,-8.576,25.074
1415.5,2.75,0.732,-33.951,3.367,9.488,5.011,34.584,4.612,-25.217,-2.806,0.0,36.0,36.0,9.604,3.07,-13.516,-10.811,-14.848,-12.057,-3.26,27.24,0.0,199.54,,218.0,200.0,-12.8,3.116,-8.595,24.981
1416.0,2.75,0.732,-33.951,3.367,9.488,5.011,34.584,4.612,-25.217,-2.806,0.0,36.0,36.0,9.604,3.07,-13.511,-10.804,-14.818,-12.045,-3.26,27.24,0.0,197.44,,218.0,200.0,-12.808,3.11,-8.594,24.932
1416.5,2.75,0.732,-33.951,3.367,9.488,5.011,34.584,4.612,-25.217,-2.806,0.0,36.0,36.0,9.604,3.07,-13.539,-10.816,-14.803,-12.037,-3.26,27.24,0.0,197.44,,219.0,200.0,-12.795,3.104,-8.587,24.896
1417.0,2.75,0.732,-33.951,3.367,9.488,5.011,34.584,4.612,-25.217,-2.806,0.0,36.0,36.0,9.604,3.07,-13.524,-10.811,-14.828,-12.035,-3.26,27.24,0.0,201.64,,219.0,200.0,-12.799,3.099,-8.598,24.862
1417.5,2.75,0.732,-33.951,3.367,9.488,4.983,34.58,4.622,-25.251,-2.814,0.0,36.007,35.991,9.604,3.07,-13.521,-10.8,-14.797,-12.053,-3.27,27.244,0.0,201.64,,218.0,200.0,-12.799,3.093,-8.588,24.777
1418.0,2.75,0.732,-33.951,3.367,9.488,4.983,34.58,4.622,-25.251,-2.814,0.0,36.0,36.0,9.604,3.07,-13.502,-10.814,-14.777,-12.03,-3.27,27.244,0.0,199.64,,218.0,200.0,-12.793,3.087,-8.6,24.743
1418.5,3.246,0.813,-35.209,3.259,9.53,4.983,34.58,4.622,-25.251,-2.814,0.0,36.0,36.0,9.543,3.44,-13.494,-10.792,-14.799,-12.043,-3.27,27.244,0.0,199.64,,218.0,200.0,-12.781,3.082,-8.602,24.712
1419.0,3.246,0.813,-35.209,3.259,9.53,4.983,34.58,4.622,-25.251,-2.814,0.0,36.0,36.0,9.543,3.44,-13.504,-10.806,-14.791,-12.036,-3.27,27.244,0.0,201.74,,218.0,200.0,-12.782,3.084,-8.589,24.685
1419.5,3.246,0.813,-35.209,3.259,9.53,4.983,34.58,4.622,-25.251,-2.814,0.0,36.0,36.0,9.543,3.44,-13.489,-10.774,-14.806,-12.027,-3.27,27.244,0.0,201.74,,217.0,200.0,-12.784,3.087,-8.573,24.673
1420.0,3.246,0.813,-35.209,3.259,9.53,4.983,34.58,4.622,-25.251,-2.814,0.0,36.0,36.0,9.543,3.44,-13.503,-10.789,-14.796,-12.029,-3.27,27.244,0.0,199.94,,217.0,200.0,-12.774,3.09,-8.59,24.654
1420.5,3.246,0.813,-35.209,3.259,9.53,5.028,34.578,4.627,-25.216,-2.829,0.0,36.013,36.047,9.543,3.44,-13.511,-10.792,-14.808,-12.022,-3.273,27.235,0.0,199.94,,217.0,200.0,-12.779,3.092,-8.575,24.641
1421.0,3.246,0.813,-35.209,3.259,9.53,5.028,34.578,4.627,-25.216,-2.829,0.0,36.0,36.0,9.543,3.44,-13.519,-10.778,-14.838,-12.022,-3.273,27.235,0.0,201.44,,217.0,200.0,-12.783,3.095,-8.576,24.725
1421.5,2.455,0.618,-34.401,3.281,9.496,5.028,34.578,4.627,-25.216,-2.829,0.0,36.0,36.0,9.699,3.301,-13.521,-10.771,-14.818,-12.039,-3.273,27.235,0.0,201.44,,216.0,200.0,-12.789,3.097,-8.588,24.751
1422.0,2.455,0.618,-34.401,3.281,9.496,5.028,34.578,4.627,-25.216,-2.829,0.0,36.0,36.0,9.699,3.301,-13.535,-10.796,-14.807,-12.033,-3.273,27.235,0.0,199.84,,216.0,200.0,-12.787,3.087,-8.563,24.787
1422.5,2.455,0.618,-34.401,3.281,9.496,5.028,34.578,4.627,-25.216,-2.829,0.0,36.0,36.0,9.699,3.301,-13.515,-10.787,-14.856,-12.028,-3.273,27.235,0.0,199.84,,216.0,200.0,-12.793,3.076,-8.574,24.797
1423.0,2.455,0.618,-34.401,3.281,9.496,5.028,34.578,4.627,-25.216,-2.829,0.0,36.0,36.0,9.699,3.301,-13.485,-10.806,-14.789,-12.035,-3.273,27.235,0.0,200.54,,216.0,200.0,-12.796,3.066,-8.585,24.83
1423.5,2.455,0.618,-34.401,3.281,9.496,5.028,34.578,4.627,-25.216,-2.829,0.0,36.0,36.0,9.699,3.301,-13.501,-10.787,-14.772,-12.041,-3.273,27.235,0.0,200.54,,216.0,200.0,-12.779,3.056,-8.59,24.852
1424.0,2.455,0.618,-34.401,3.281,9.496,5.044,34.59,4.662,-25.215,-2.811,0.0,36.031,36.145,9.699,3.301,-13.489,-10.788,-14.806,-12.024,-3.257,27.241,0.0,199.74,,216.0,200.0,-12.775,3.046,-8.595,24.868
1424.5,2.455,0.618,-34.401,3.281,9.496,5.044,34.59,4.662,-25.215,-2.811,0.0,36.0,36.1,9.699,3.301,-13.505,-10.778,-14.756,-12.024,-3.257,27.241,0.0,199.74,,216.0,200.0,-12.777,3.037,-8.61,24.908
1425.0,3.746,0.858,-35.209,3.249,9.45,5.044,34.59,4.662,-25.215,-2.811,0.0,36.0,36.1,9.546,3.234,-13.466,-10.776,-14.792,-12.036,-3.257,27.241,0.0,200.94,,216.0,200.0,-12.766,3.027,-8.581,24.931
1425.5,3.746,0.858,-35.209,3.249,9.45,5.044,34.59,4.662,-25.215,-2.811,0.0,36.0,36.1,9.546,3.234,-13.498,-10.764,-14.76,-12.002,-3.257,27.241,0.0,200.94,,216.0,200.0,-12.768,3.039,-8.583,24.902
1426.0,3.746,0.858,-35.209,3.249,9.45,5.044,34.59,4.662,-25.215,-2.811,0.0,36.0,36.1,9.546,3.234,-13.463,-10.815,-14.788,-12.053,-3.257,27.241,0.0,199.64,,216.0,200.0,-12.756,3.051,-8.605,24.886
1426.5,3.746,0.858,-35.209,3.249,9.45,5.044,34.59,4.662,-25.215,-2.811,0.0,36.0,36.1,9.546,3.234,-13.487,-10.804,-14.795,-12.012,-3.257,27.241,0.0,199.64,,216.0,200.0,-12.78,3.062,-8.578,24.874
1427.0,3.746,0.858,-35.209,3.249,9.45,5.044,34.587,4.646,-25.233,-2.811,0.0,36.047,36.148,9.546,3.234,-13.503,-10.78,-14.792,-12.029,-3.265,27.233,0.0,199.24,,216.0,200.0,-12.775,3.073,-8.589,24.832
1427.5,3.746,0.858,-35.209,3.249,9.45,5.044,34.587,4.646,-25.233,-2.811,0.0,36.0,36.1,9.546,3.234,-13.504,-10.778,-14.818,-12.018,-3.265,27.233,0.0,199.24,,216.0,200.0,-12.776,3.084,-8.55,24.732
1428.0,3.285,0.763,-35.209,3.241,9.549,5.044,34.587,4.646,-25.233,-2.811,0.0,36.0,36.1,9.484,3.324,-13.504,-10.781,-14.822,-12.033,-3.265,27.233,0.0,199.14,,216.0,200.0,-12.779,3.095,-8.559,24.559
1428.5,3.285,0.763,-35.209,3.241,9.549,5.044,34.587,4.646,-25.233,-2.811,0.0,36.0,36.1,9.484,3.324,-13.517,-10.789,-14.827,-12.022,-3.265,27.233,0.0,199.14,,216.0,200.0,-12.785,3.098,-8.572,24.475
1429.0,3.285,0.763,-35.209,3.241,9.549,5.044,34.587,4.646,-25.233,-2.811,0.0,36.0,36.1,9.484,3.324,-13.505,-10.781,-14.839,-12.017,-3.265,27.233,0.0,199.94,,216.0,200.0,-12.789,3.101,-8.57,24.335
1429.5,3.285,0.763,-35.209,3.241,9.549,5.044,34.587,4.646,-25.233,-2.811,0.0,36.0,36.1,9.484,3.324,-13.505,-10.78,-14.805,-12.037,-3.265,27.233,0.0,199.94,,216.0,200.0,-12.785,3.104,-8.572,24.18
1430.0,3.285,0.763,-35.209,3.241,9.549,5.044,34.587,4.646,-25.233,-2.811,0.0,36.0,36.1,9.484,3.324,-13.532,-10.766,-14.795,-12.032,-3.265,27.233,0.0,199.64,,216.0,200.0,-12.781,3.107,-8.58,24.084
1430.5,3.285,0.763,-35.209,3.241,9.549,5.054,34.594,4.65,-25.233,-2.811,0.0,36.061,36.128,9.484,3.324,-13.48,-10.802,-14.801,-12.035,-3.27,27.224,0.0,199.64,,216.0,200.0,-12.781,3.11,-8.571,23.961
1431.0,3.285,0.763,-35.209,3.241,9.549,5.054,34.594,4.65,-25.233,-2.811,0.0,36.1,36.1,9.484,3.324,-13.473,-10.797,-14.769,-12.016,-3.27,27.224,0.0,199.44,,216.0,200.0,-12.779,3.113,-8.605,23.978
1431.5,2.824,0.699,-34.681,3.228,9.464,5.054,34.594,4.65,-25.233,-2.811,0.0,36.1,36.1,9.678,3.322,-13.478,-10.794,-14.756,-12.04,-3.27,27.224,0.0,199.44,,216.0,200.0,-12.764,3.116,-8.604,24.111
1432.0,2.824,0.699,-34.681,3.228,9.464,5.054,34.594,4.65,-25.233,-2.811,0.0,36.1,36.1,9.678,3.322,-13.481,-10.788,-14.776,-12.026,-3.27,27.224,0.0,198.84,,216.0,200.0,-12.767,3.111,-8.6,24.217
1432.5,2.824,0.699,-34.681,3.228,9.464,5.054,34.594,4.65,-25.233,-2.811,0.0,36.1,36.1,9.678,3.322,-13.487,-10.788,-14.745,-12.021,-3.27,27.224,0.0,198.84,,217.0,200.0,-12.767,3.106,-8.583,24.359
1433.0,2.824,0.699,-34.681,3.228,9.464,5.054,34.594,4.65,-25.233,-2.811,0.0,36.1,36.1,9.678,3.322,-13.456,-10.811,-14.762,-12.02,-3.27,27.224,0.0,199.34,,217.0,200.0,-12.76,3.102,-8.597,24.456
1433.5,2.824,0.699,-34.681,3.228,9.464,5.015,34.608,4.627,-25.246,-2.8,0.0,36.073,36.167,9.678,3.322,-13.489,-10.791,-14.789,-12.029,-3.253,27.231,0.0,199.34,,217.0,200.0,-12.762,3.097,-8.593,24.58
1434.0,2.824,0.699,-34.681,3.228,9.464,5.015,34.608,4.627,-25.246,-2.8,0.0,36.1,36.2,9.678,3.322,-13.49,-10.771,-14.785,-12.013,-3.253,27.231,0.0,198.94,,217.0,200.0,-12.775,3.093,-8.583,24.64
1434.5,3.906,0.92,-35.209,3.19,9.574,5.015,34.608,4.627,-25.246,-2.8,0.0,36.1,36.2,9.522,3.277,-13.48,-10.785,-14.77,-11.999,-3.253,27.231,0.0,198.94,,218.0,200.0,-12.765,3.088,-8.589,24.721
1435.0,3.906,0.92,-35.209,3.19,9.574,5.015,34.608,4.627,-25.246,-2.8,0.0,36.1,36.2,9.522,3.277,-13.509,-10.764,-14.763,-12.023,-3.253,27.231,0.0,199.54,,218.0,200.0,-12.759,3.102,-8.563,24.861
1435.5,3.906,0.92,-35.209,3.19,9.574,5.015,34.608,4.627,-25.246,-2.8,0.0,36.1,36.2,9.522,3.277,-13.503,-10.79,-14.818,-12.032,-3.253,27.231,0.0,199.54,,218.0,200.0,-12.765,3.115,-8.566,25.051
1436.0,3.906,0.92,-35.209,3.19,9.574,5.015,34.608,4.627,-25.246,-2.8,0.0,36.1,36.2,9.522,3.277,-13.502,-10.762,-14.822,-12.038,-3.253,27.231,0.0,200.44,,218.0,200.0,-12.786,3.128,-8.562,25.068
1436.5,3.906,0.92,-35.209,3.19,9.574,5.002,34.609,4.635,-25.273,-2.8,0.0,36.084,36.222,9.522,3.277,-13.54,-10.783,-14.861,-12.031,-3.265,27.22,0.0,200.44,,218.0,200.0,-12.781,3.14,-8.559,25.065
1437.0,3.906,0.92,-35.209,3.19,9.574,5.002,34.609,4.635,-25.273,-2.8,0.0,36.1,36.2,9.522,3.277,-13.521,-10.776,-14.847,-12.047,-3.265,27.22,0.0,200.94,,218.0,200.0,-12.804,3.153,-8.564,25.044
1437.5,3.906,0.92,-35.209,3.19,9.574,5.002,34.609,4.635,-25.273,-2.8,0.0,36.1,36.2,9.522,3.277,-13.529,-10.772,-14.85,-12.04,-3.265,27.22,0.0,200.94,,218.0,200.0,-12.797,3.165,-8.561,25.071
1438.0,2.53,0.606,-35.209,3.236,9.83,5.002,34.609,4.635,-25.273,-2.8,0.0,36.1,36.2,9.582,3.205,-13.507,-10.778,-14.841,-12.026,-3.265,27.22,0.0,200.34,,218.0,200.0,-12.798,3.178,-8.558,25.063
1438.5,2.53,0.606,-35.209,3.236,9.83,5.002,34.609,4.635,-25.273,-2.8,0.0,36.1,36.2,9.582,3.205,-13.492,-10.768,-14.788,-12.03,-3.265,27.22,0.0,200.34,,218.0,200.0,-12.788,3.167,-8.549,25.061
1439.0,2.53,0.606,-35.209,3.236,9.83,5.002,34.609,4.635,-25.273,-2.8,0.0,36.1,36.2,9.582,3.205,-13.486,-10.775,-14.782,-12.028,-3.265,27.22,0.0,201.64,,218.0,200.0,-12.77,3.156,-8.592,25.055
1439.5,2.53,0.606,-35.209,3.236,9.83,5.002,34.609,4.635,-25.273,-2.8,0.0,36.1,36.2,9.582,3.205,-13.51,-10.784,-14.792,-12.039,-3.265,27.22,0.0,201.64,,217.0,200.0,-12.768,3.146,-8.578,25.038
1440.0,2.53,0.606,-35.209,3.236,9.83,5.005,34.609,4.644,-25.281,-2.806,0.0,36.097,36.24,9.582,3.205,-13.473,-10.801,-14.746,-12.038,-3.261,27.222,0.0,201.24,,217.0,200.0,-12.781,3.136,-8.574,25.037
1440.5,2.53,0.606,-35.209,3.236,9.83,5.005,34.609,4.644,-25.281,-2.806,0.0,36.1,36.2,9.582,3.205,-13.468,-10.788,-14.712,-12.024,-3.261,27.222,0.0,201.24,,216.0,200.0,-12.765,3.126,-8.571,25.018
1441.0,3.26,0.837,-34.111,3.269,9.53,5.005,34.609,4.644,-25.281,-2.806,0.0,36.1,36.2,9.57,3.066,-13.5,-10.776,-14.776,-11.991,-3.261,27.222,0.0,202.14,,216.0,200.0,-12.748,3.116,-8.581,25.029
1441.5,3.26,0.837,-34.111,3.269,9.53,5.005,34.609,4.644,-25.281,-2.806,0.0,36.1,36.2,9.57,3.066,-13.445,-10.829,-14.766,-12.041,-3.261,27.222,0.0,202.14,,215.0,200.0,-12.76,3.119,-8.593,24.965
1442.0,3.26,0.837,-34.111,3.269,9.53,5.005,34.609,4.644,-25.281,-2.806,0.0,36.1,36.2,9.57,3.066,-13.486,-10.806,-14.807,-12.04,-3.261,27.222,0.0,198.74,,215.0,200.0,-12.77,3.121,-8.609,24.892
1442.5,3.26,0.837,-34.111,3.269,9.53,5.005,34.609,4.644,-25.281,-2.806,0.0,36.1,36.2,9.57,3.066,-13.522,-10.81,-14.831,-12.048,-3.261,27.222,0.0,198.74,,216.0,200.0,-12.785,3.123,-8.595,24.829
1443.0,3.26,0.837,-34.111,3.269,9.53,5.006,34.61,4.599,-25.263,-2.804,0.0,36.104,36.273,9.57,3.066,-13.501,-10.798,-14.803,-12.064,-3.267,27.216,0.0,199.54,,216.0,200.0,-12.803,3.126,-8.599,24.79
1443.5,3.26,0.837,-34.111,3.269,9.53,5.006,34.61,4.599,-25.263,-2.804,0.0,36.1,36.3,9.57,3.066,-13.512,-10.827,-14.833,-12.077,-3.267,27.216,0.0,199.54,,216.0,200.0,-12.791,3.128,-8.584,24.794
1444.0,3.26,0.837,-34.111,3.269,9.53,5.006,34.61,4.599,-25.263,-2.804,0.0,36.1,36.3,9.57,3.066,-13.516,-10.813,-14.833,-12.05,-3.267,27.216,0.0,198.54,,216.0,200.0,-12.812,3.13,-8.595,24.784
1444.5,3.175,0.826,-34.583,3.256,9.501,5.006,34.61,4.599,-25.263,-2.804,0.0,36.1,36.3,9.624,3.337,-13.502,-10.856,-14.835,-12.072,-3.267,27.216,0.0,198.54,,217.0,200.0,-12.803,3.132,-8.611,24.78
1445.0,3.175,0.826,-34.583,3.256,9.501,5.006,34.61,4.599,-25.263,-2.804,0.0,36.1,36.3,9.624,3.337,-13.554,-10.84,-14.846,-12.073,-3.267,27.216,0.0,199.84,,217.0,200.0,-12.816,3.133,-8.607,24.724
1445.5,3.175,0.826,-34.583,3.256,9.501,5.006,34.61,4.599,-25.263,-2.804,0.0,36.1,36.3,9.624,3.337,-13.566,-10.833,-14.855,-12.079,-3.267,27.216,0.0,199.84,,217.0,200.0,-12.828,3.134,-8.618,24.711
1446.0,3.175,0.826,-34.583,3.256,9.501,5.006,34.61,4.599,-25.263,-2.804,0.0,36.1,36.3,9.624,3.337,-13.541,-10.806,-14.836,-12.103,-3.267,27.216,0.0,198.24,,217.0,200.0,-12.833,3.134,-8.627,24.614
1446.5,3.175,0.826,-34.583,3.256,9.501,5.074,34.613,4.615,-25.287,-2.813,0.0,36.117,36.268,9.624,3.337,-13.548,-10.853,-14.852,-12.067,-3.258,27.228,0.0,198.24,,218.0,200.0,-12.821,3.135,-8.61,24.613
1447.0,3.175,0.826,-34.583,3.256,9.501,5.074,34.613,4.615,-25.287,-2.813,0.0,36.1,36.3,9.624,3.337,-13.544,-10.855,-14.862,-12.092,-3.258,27.228,0.0,199.54,,218.0,200.0,-12.83,3.136,-8.603,24.609
1447.5,3.392,0.789,-35.209,3.221,9.547,5.074,34.613,4.615,-25.287,-2.813,0.0,36.1,36.3,9.602,3.361,-13.543,-10.835,-14.857,-12.118,-3.258,27.228,0.0,199.54,,218.0,200.0,-12.838,3.136,-8.61,24.621
1448.0,3.392,0.789,-35.209,3.221,9.547,5.074,34.613,4.615,-25.287,-2.813,0.0,36.1,36.3,9.602,3.361,-13.594,-10.837,-14.839,-12.095,-3.258,27.228,0.0,198.74,,218.0,200.0,-12.838,3.14,-8.623,24.615
1448.5,3.392,0.789,-35.209,3.221,9.547,5.074,34.613,4.615,-25.287,-2.813,0.0,36.1,36.3,9.602,3.361,-13.572,-10.839,-14.863,-12.098,-3.258,27.228,0.0,198.74,,219.0,200.0,-12.842,3.144,-8.637,24.593
1449.0,3.392,0.789,-35.209,3.221,9.547,5.074,34.613,4.615,-25.287,-2.813,0.0,36.1,36.3,9.602,3.361,-13.588,-10.855,-14.885,-12.093,-3.258,27.228,0.0,201.94,,219.0,200.0,-12.843,3.149,-8.613,24.598
1449.5,3.392,0.789,-35.209,3.221,9.547,5.091,34.621,4.646,-25.253,-2.808,0.0,36.139,36.192,9.602,3.361,-13.562,-10.859,-14.882,-12.082,-3.254,27.236,0.0,201.94,,218.0,200.0,-12.855,3.153,-8.625,24.616
1450.0,3.392,0.789,-35.209,3.221,9.547,5.091,34.621,4.646,-25.253,-2.808,0.0,36.1,36.2,9.602,3.361,-13.555,-10.856,-14.884,-12.095,-3.254,27.236,0.0,200.44,,218.0,200.0,-12.847,3.156,-8.618,24.575
1450.5,3.392,0.789,-35.209,3.221,9.547,5.091,34.621,4.646,-25.253,-2.808,0.0,36.1,36.2,9.602,3.361,-13.564,-10.839,-14.901,-12.068,-3.254,27.236,0.0,200.44,,218.0,200.0,-12.847,3.16,-8.621,24.584
1451.0,3.033,0.743,-35.209,3.226,9.504,5.091,34.621,4.646,-25.253,-2.808,0.0,36.1,36.2,9.508,3.308,-13.545,-10.829,-14.83,-12.048,-3.254,27.236,0.0,201.04,,218.0,200.0,-12.843,3.164,-8.61,24.544
1451.5,3.033,0.743,-35.209,3.226,9.504,5.091,34.621,4.646,-25.253,-2.808,0.0,36.1,36.2,9.508,3.308,-13.53,-10.852,-14.87,-12.083,-3.254,27.236,0.0,201.04,,217.0,200.0,-12.813,3.162,-8.617,24.497
1452.0,3.033,0.743,-35.209,3.226,9.504,5.091,34.621,4.646,-25.253,-2.808,0.0,36.1,36.2,9.508,3.308,-13.493,-10.855,-14.818,-12.08,-3.254,27.236,0.0,200.14,,217.0,200.0,-12.834,3.16,-8.662,24.473
1452.5,3.033,0.743,-35.209,3.226,9.504,5.091,34.621,4.646,-25.253,-2.808,0.0,36.1,36.2,9.508,3.308,-13.569,-10.864,-14.811,-12.083,-3.254,27.236,0.0,200.14,,217.0,200.0,-12.811,3.158,-8.656,24.424
1453.0,3.033,0.743,-35.209,3.226,9.504,5.054,34.624,4.651,-25.243,-2.808,0.0,36.156,36.248,9.508,3.308,-13.524,-10.839,-14.824,-12.086,-3.252,27.227,0.0,201.24,,217.0,200.0,-12.832,3.156,-8.649,24.406
1453.5,3.033,0.743,-35.209,3.226,9.504,5.054,34.624,4.651,-25.243,-2.808,0.0,36.2,36.2,9.508,3.308,-13.501,-10.857,-14.796,-12.052,-3.252,27.227,0.0,201.24,,216.0,200.0,-12.818,3.154,-8.665,24.384
1454.0,3.396,0.876,-35.209,3.193,9.471,5.054,34.624,4.651,-25.243,-2.808,0.0,36.2,36.2,9.581,3.32,-13.484,-10.856,-14.751,-12.085,-3.252,27.227,0.0,199.14,,216.0,200.0,-12.801,3.152,-8.669,24.362
1454.5,3.396,0.876,-35.209,3.193,9.471,5.054,34.624,4.651,-25.243,-2.808,0.0,36.2,36.2,9.581,3.32,-13.533,-10.847,-14.842,-12.06,-3.252,27.227,0.0,199.14,,216.0,200.0,-12.794,3.156,-8.644,24.347
1455.0,3.396,0.876,-35.209,3.193,9.471,5.054,34.624,4.651,-25.243,-2.808,0.0,36.2,36.2,9.581,3.32,-13.532,-10.829,-14.827,-12.071,-3.252,27.227,0.0,198.64,,216.0,200.0,-12.821,3.16,-8.629,24.285
1455.5,3.396,0.876,-35.209,3.193,9.471,5.054,34.624,4.651,-25.243,-2.808,0.0,36.2,36.2,9.581,3.32,-13.551,-10.846,-14.827,-12.089,-3.252,27.227,0.0,198.64,,217.0,200.0,-12.815,3.164,-8.641,24.242
1456.0,3.396,0.876,-35.209,3.193,9.471,5.036,34.628,4.628,-25.257,-2.797,0.0,36.172,36.38,9.581,3.32,-13.555,-10.839,-14.882,-12.082,-3.243,27.239,0.0,197.84,,217.0,200.0,-12.828,3.167,-8.621,24.22
1456.5,3.396,0.876,-35.209,3.193,9.471,5.036,34.628,4.628,-25.257,-2.797,0.0,36.2,36.4,9.581,3.32,-13.562,-10.84,-14.883,-12.084,-3.243,27.239,0.0,197.84,,218.0,200.0,-12.839,3.171,-8.642,24.219
1457.0,2.742,0.696,-34.008,3.28,9.384,5.036,34.628,4.628,-25.257,-2.797,0.0,36.2,36.4,9.631,3.07,-13.561,-10.842,-14.867,-12.093,-3.243,27.239,0.0,199.14,,218.0,200.0,-12.842,3.175,-8.632,24.2
1457.5,2.742,0.696,-34.008,3.28,9.384,5.036,34.628,4.628,-25.257,-2.797,0.0,36.2,36.4,9.631,3.07,-13.58,-10.842,-14.873,-12.089,-3.243,27.239,0.0,199.14,,218.0,200.0,-12.841,3.168,-8.618,24.174
1458.0,2.742,0.696,-34.008,3.28,9.384,5.036,34.628,4.628,-25.257,-2.797,0.0,36.2,36.4,9.631,3.07,-13.544,-10.83,-14.893,-12.079,-3.243,27.239,0.0,198.44,,218.0,200.0,-12.846,3.161,-8.641,24.19
1458.5,2.742,0.696,-34.008,3.28,9.384,5.036,34.628,4.628,-25.257,-2.797,0.0,36.2,36.4,9.631,3.07,-13.563,-10.834,-14.9,-12.06,-3.243,27.239,0.0,198.44,,219.0,200.0,-12.836,3.154,-8.616,24.179
1459.0,2.742,0.696,-34.008,3.28,9.384,5.036,34.628,4.628,-25.257,-2.797,0.0,36.2,36.4,9.631,3.07,-13.574,-10.839,-14.857,-12.081,-3.243,27.239,0.0,201.94,,219.0,200.0,-12.839,3.147,-8.613,24.195
1459.5,2.742,0.696,-34.008,3.28,9.384,5.061,34.643,4.683,-25.201,-2.773,0.0,36.191,36.338,9.631,3.07,-13.509,-10.832,-14.854,-12.048,-3.227,27.246,0.0,201.94,,218.0,200.0,-12.838,3.141,-8.624,24.237
1460.0,2.742,0.696,-34.008,3.28,9.384,5.061,34.643,4.683,-25.201,-2.773,0.0,36.2,36.3,9.631,3.07,-13.506,-10.829,-14.815,-12.085,-3.227,27.246,0.0,200.44,,218.0,200.0,-12.811,3.134,-8.644,24.34
1460.5,4.113,0.966,-35.209,3.23,9.572,5.061,34.643,4.683,-25.201,-2.773,0.0,36.2,36.3,9.534,3.382,-13.507,-10.821,-14.784,-12.058,-3.227,27.246,0.0,200.44,,218.0,200.0,-12.809,3.128,-8.634,24.416
1461.0,4.113,0.966,-35.209,3.23,9.572,5.061,34.643,4.683,-25.201,-2.773,0.0,36.2,36.3,9.534,3.382,-13.484,-10.807,-14.798,-12.066,-3.227,27.246,0.0,201.54,,218.0,200.0,-12.793,3.144,-8.625,24.432
1461.5,4.113,0.966,-35.209,3.23,9.572,5.061,34.643,4.683,-25.201,-2.773,0.0,36.2,36.3,9.534,3.382,-13.516,-10.813,-14.822,-12.068,-3.227,27.246,0.0,201.54,,217.0,200.0,-12.789,3.16,-8.625,24.456
1462.0,4.113,0.966,-35.209,3.23,9.572,5.061,34.643,4.683,-25.201,-2.773,0.0,36.2,36.3,9.534,3.382,-13.525,-10.831,-14.821,-12.049,-3.227,27.246,0.0,200.94,,217.0,200.0,-12.805,3.175,-8.619,24.484
1462.5,4.113,0.966,-35.209,3.23,9.572,5.042,34.643,4.643,-25.203,-2.8,0.0,36.193,36.33,9.534,3.382,-13.518,-10.818,-14.851,-12.052,-3.23,27.241,0.0,200.94,,217.0,200.0,-12.806,3.191,-8.602,24.503
1463.0,4.113,0.966,-35.209,3.23,9.572,5.042,34.643,4.643,-25.203,-2.8,0.0,36.2,36.3,9.534,3.382,-13.527,-10.804,-14.86,-12.048,-3.23,27.241,0.0,201.84,,217.0,200.0,-12.81,3.206,-8.606,24.502
1463.5,2.844,0.738,-34.674,3.237,9.465,5.042,34.643,4.643,-25.203,-2.8,0.0,36.2,36.3,9.621,3.313,-13.543,-10.79,-14.834,-12.048,-3.23,27.241,0.0,201.84,,216.0,200.0,-12.81,3.221,-8.598,24.504
1464.0,2.844,0.738,-34.674,3.237,9.465,5.042,34.643,4.643,-25.203,-2.8,0.0,36.2,36.3,9.621,3.313,-13.514,-10.801,-14.851,-12.042,-3.23,27.241,0.0,200.44,,216.0,200.0,-12.804,3.214,-8.588,24.527
1464.5,2.844,0.738,-34.674,3.237,9.465,5.042,34.643,4.643,-25.203,-2.8,0.0,36.2,36.3,9.621,3.313,-13.511,-10.782,-14.863,-12.045,-3.23,27.241,0.0,200.44,,216.0,200.0,-12.802,3.208,-8.578,24.571
1465.0,2.844,0.738,-34.674,3.237,9.465,5.042,34.643,4.643,-25.203,-2.8,0.0,36.2,36.3,9.621,3.313,-13.523,-10.786,-14.844,-12.043,-3.23,27.241,0.0,200.34,,216.0,200.0,-12.8,3.202,-8.578,24.59
1465.5,2.844,0.738,-34.674,3.237,9.465,5.042,34.643,4.643,-25.203,-2.8,0.0,36.2,36.3,9.621,3.313,-13.507,-10.759,-14.826,-12.044,-3.23,27.241,0.0,200.34,,216.0,200.0,-12.799,3.197,-8.596,24.626
1466.0,2.844,0.738,-34.674,3.237,9.465,5.046,34.64,4.661,-25.213,-2.788,0.0,36.209,36.323,9.621,3.313,-13.513,-10.789,-14.816,-12.059,-3.227,27.248,0.0,199.14,,216.0,200.0,-12.784,3.191,-8.564,24.653
1466.5,2.844,0.738,-34.674,3.237,9.465,5.046,34.64,4.661,-25.213,-2.788,0.0,36.2,36.3,9.621,3.313,-13.507,-10.789,-14.83,-12.024,-3.227,27.248,0.0,199.14,,216.0,200.0,-12.794,3.185,-8.568,24.663
1467.0,2.401,0.668,-33.708,3.319,9.517,5.046,34.64,4.661,-25.213,-2.788,0.0,36.2,36.3,9.629,3.173,-13.525,-10.78,-14.799,-12.035,-3.227,27.248,0.0,200.24,,216.0,200.0,-12.787,3.179,-8.582,24.703
1467.5,2.401,0.668,-33.708,3.319,9.517,5.046,34.64,4.661,-25.213,-2.788,0.0,36.2,36.3,9.629,3.173,-13.499,-10.781,-14.79,-12.022,-3.227,27.248,0.0,200.24,,216.0,200.0,-12.785,3.167,-8.584,24.807
1468.0,2.401,0.668,-33.708,3.319,9.517,5.046,34.64,4.661,-25.213,-2.788,0.0,36.2,36.3,9.629,3.173,-13.507,-10.783,-14.794,-12.038,-3.227,27.248,0.0,198.04,,216.0,200.0,-12.773,3.154,-8.574,24.793
1468.5,2.401,0.668,-33.708,3.319,9.517,5.046,34.64,4.661,-25.213,-2.788,0.0,36.2,36.3,9.629,3.173,-13.492,-10.773,-14.83,-12.038,-3.227,27.248,0.0,198.04,,217.0,200.0,-12.781,3.142,-8.571,24.847
1469.0,2.401,0.668,-33.708,3.319,9.517,5.066,34.645,4.623,-25.256,-2.791,0.0,36.218,36.341,9.629,3.173,-13.421,-10.79,-14.762,-11.984,-3.228,27.255,0.0,199.04,,217.0,200.0,-12.783,3.13,-8.599,24.864
1469.5,2.401,0.668,-33.708,3.319,9.517,5.066,34.645,4.623,-25.256,-2.791,0.0,36.2,36.3,9.629,3.173,-13.467,-10.788,-14.743,-12.033,-3.228,27.255,0.0,199.04,,217.0,200.0,-12.739,3.118,-8.588,24.873
1470.0,3.296,0.857,-34.4,3.404,9.502,5.066,34.645,4.623,-25.256,-2.791,0.0,36.2,36.3,9.588,3.137,-13.479,-10.809,-14.792,-12.023,-3.228,27.255,0.0,198.04,,217.0,200.0,-12.758,3.106,-8.593,24.899
1470.5,3.296,0.857,-34.4,3.404,9.502,5.066,34.645,4.623,-25.256,-2.791,0.0,36.2,36.3,9.588,3.137,-13.482,-10.802,-14.8,-12.043,-3.228,27.255,0.0,198.04,,218.0,200.0,-12.776,3.109,-8.581,24.929
1471.0,3.296,0.857,-34.4,3.404,9.502,5.066,34.645,4.623,-25.256,-2.791,0.0,36.2,36.3,9.588,3.137,-13.488,-10.797,-14.819,-12.051,-3.228,27.255,0.0,199.64,,218.0,200.0,-12.782,3.112,-8.567,25.05
1471.5,3.296,0.857,-34.4,3.404,9.502,5.066,34.645,4.623,-25.256,-2.791,0.0,36.2,36.3,9.588,3.137,-13.51,-10.775,-14.83,-12.045,-3.228,27.255,0.0,199.64,,218.0,200.0,-12.789,3.115,-8.582,25.062
1472.0,3.296,0.857,-34.4,3.404,9.502,5.066,34.645,4.623,-25.256,-2.791,0.0,36.2,36.3,9.588,3.137,-13.503,-10.796,-14.821,-12.042,-3.228,27.255,0.0,199.24,,218.0,200.0,-12.79,3.118,-8.564,25.053
1472.5,3.296,0.857,-34.4,3.404,9.502,5.101,34.654,4.649,-25.237,-2.768,0.0,36.232,36.384,9.588,3.137,-13.528,-10.789,-14.832,-12.04,-3.225,27.255,0.0,199.24,,218.0,200.0,-12.791,3.121,-8.568,25.137
1473.0,3.296,0.857,-34.4,3.404,9.502,5.101,34.654,4.649,-25.237,-2.768,0.0,36.2,36.4,9.588,3.137,-13.534,-10.786,-14.849,-12.027,-3.225,27.255,0.0,199.94,,218.0,200.0,-12.797,3.124,-8.568,25.197
1473.5,2.68,0.706,-34.478,3.163,9.421,5.101,34.654,4.649,-25.237,-2.768,0.0,36.2,36.4,9.683,3.27,-13.532,-10.777,-14.843,-12.066,-3.225,27.255,0.0,199.94,,218.0,200.0,-12.799,3.127,-8.572,25.222
1474.0,2.68,0.706,-34.478,3.163,9.421,5.101,34.654,4.649,-25.237,-2.768,0.0,36.2,36.4,9.683,3.27,-13.535,-10.791,-14.836,-12.05,-3.225,27.255,0.0,199.54,,218.0,200.0,-12.805,3.119,-8.575,25.259
1474.5,2.68,0.706,-34.478,3.163,9.421,5.101,34.654,4.649,-25.237,-2.768,0.0,36.2,36.4,9.683,3.27,-13.522,-10.782,-14.846,-12.031,-3.225,27.255,0.0,199.54,,218.0,200.0,-12.803,3.112,-8.602,25.291
1475.0,2.68,0.706,-34.478,3.163,9.421,5.101,34.654,4.649,-25.237,-2.768,0.0,36.2,36.4,9.683,3.27,-13.454,-10.809,-14.795,-12.039,-3.225,27.255,0.0,201.84,,218.0,200.0,-12.795,3.105,-8.61,25.299
1475.5,2.68,0.706,-34.478,3.163,9.421,5.057,34.646,4.623,-25.255,-2.792,0.0,36.237,36.402,9.683,3.27,-13.506,-10.795,-14.806,-12.06,-3.222,27.251,0.0,201.84,,217.0,200.0,-12.774,3.098,-8.588,25.344
1476.0,2.68,0.706,-34.478,3.163,9.421,5.057,34.646,4.623,-25.255,-2.792,0.0,36.2,36.4,9.683,3.27,-13.53,-10.802,-14.813,-12.03,-3.222,27.251,0.0,202.24,,217.0,200.0,-12.792,3.091,-8.581,25.384
1476.5,2.884,0.773,-34.338,3.284,9.479,5.057,34.646,4.623,-25.255,-2.792,0.0,36.2,36.4,9.639,3.282,-13.507,-10.786,-14.809,-12.042,-3.222,27.251,0.0,202.24,,216.0,200.0,-12.794,3.085,-8.583,25.369
1477.0,2.884,0.773,-34.338,3.284,9.479,5.057,34.646,4.623,-25.255,-2.792,0.0,36.2,36.4,9.639,3.282,-13.492,-10.8,-14.816,-12.021,-3.222,27.251,0.0,202.04,,216.0,200.0,-12.786,3.081,-8.578,25.336
1477.5,2.884,0.773,-34.338,3.284,9.479,5.057,34.646,4.623,-25.255,-2.792,0.0,36.2,36.4,9.639,3.282,-13.515,-10.787,-14.817,-12.036,-3.222,27.251,0.0,202.04,,215.0,200.0,-12.782,3.078,-8.579,25.329
