t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1478.0,2.884,0.773,-34.338,3.284,9.479,5.057,34.646,4.623,-25.255,-2.792,0.0,36.2,36.4,9.639,3.282,-13.508,-10.81,-14.814,-12.05,-3.222,27.251,0.0,200.34,,215.0,200.0,-12.789,3.075,-8.59,25.348
1478.5,2.884,0.773,-34.338,3.284,9.479,5.032,34.651,4.655,-25.249,-2.772,0.0,36.245,36.424,9.639,3.282,-13.51,-10.798,-14.814,-12.04,-3.216,27.259,0.0,200.34,,215.0,200.0,-12.796,3.072,-8.584,25.297
1479.0,2.884,0.773,-34.338,3.284,9.479,5.032,34.651,4.655,-25.249,-2.772,0.0,36.2,36.4,9.639,3.282,-13.497,-10.8,-14.804,-12.043,-3.216,27.259,0.0,200.74,,215.0,200.0,-12.791,3.069,-8.575,25.22
1479.5,2.884,0.773,-34.338,3.284,9.479,5.032,34.651,4.655,-25.249,-2.772,0.0,36.2,36.4,9.639,3.282,-13.506,-10.81,-14.846,-12.047,-3.216,27.259,0.0,200.74,,215.0,200.0,-12.786,3.066,-8.595,25.132
1480.0,2.913,0.784,-33.055,3.282,9.511,5.032,34.651,4.655,-25.249,-2.772,0.0,36.2,36.4,9.703,3.228,-13.537,-10.808,-14.839,-12.038,-3.216,27.259,0.0,200.44,,215.0,200.0,-12.802,3.063,-8.582,25.119
1480.5,2.913,0.784,-33.055,3.282,9.511,5.032,34.651,4.655,-25.249,-2.772,0.0,36.2,36.4,9.703,3.228,-13.516,-10.809,-14.835,-12.047,-3.216,27.259,0.0,200.44,,215.0,200.0,-12.806,3.06,-8.596,25.096
1481.0,2.913,0.784,-33.055,3.282,9.511,5.032,34.651,4.655,-25.249,-2.772,0.0,36.2,36.4,9.703,3.228,-13.52,-10.804,-14.806,-12.044,-3.216,27.259,0.0,199.24,,215.0,200.0,-12.802,3.058,-8.603,25.034
1481.5,2.913,0.784,-33.055,3.282,9.511,5.032,34.651,4.655,-25.249,-2.772,0.0,36.2,36.4,9.703,3.228,-13.532,-10.805,-14.824,-12.037,-3.216,27.259,0.0,199.24,,215.0,200.0,-12.793,3.055,-8.596,25.004
1482.0,2.913,0.784,-33.055,3.282,9.511,5.013,34.644,4.635,-25.263,-2.782,0.0,36.247,36.424,9.703,3.228,-13.525,-10.805,-14.787,-12.064,-3.227,27.245,0.0,198.44,,215.0,200.0,-12.8,3.053,-8.634,25.037
1482.5,2.913,0.784,-33.055,3.282,9.511,5.013,34.644,4.635,-25.263,-2.782,0.0,36.2,36.4,9.703,3.228,-13.481,-10.807,-14.768,-12.046,-3.227,27.245,0.0,198.44,,216.0,200.0,-12.795,3.051,-8.633,25.072
1483.0,3.304,0.836,-34.656,3.297,9.512,5.013,34.644,4.635,-25.263,-2.782,0.0,36.2,36.4,9.559,3.128,-13.518,-10.808,-14.84,-12.056,-3.227,27.245,0.0,198.74,,216.0,200.0,-12.776,3.049,-8.595,25.122
1483.5,3.304,0.836,-34.656,3.297,9.512,5.013,34.644,4.635,-25.263,-2.782,0.0,36.2,36.4,9.559,3.128,-13.495,-10.812,-14.802,-12.053,-3.227,27.245,0.0,198.74,,217.0,200.0,-12.805,3.053,-8.633,25.161
1484.0,3.304,0.836,-34.656,3.297,9.512,5.013,34.644,4.635,-25.263,-2.782,0.0,36.2,36.4,9.559,3.128,-13.506,-10.8,-14.769,-12.043,-3.227,27.245,0.0,199.34,,217.0,200.0,-12.79,3.057,-8.607,25.165
1484.5,3.304,0.836,-34.656,3.297,9.512,5.013,34.644,4.635,-25.263,-2.782,0.0,36.2,36.4,9.559,3.128,-13.493,-10.782,-14.778,-12.02,-3.227,27.245,0.0,199.34,,217.0,200.0,-12.779,3.061,-8.622,25.15
1485.0,3.304,0.836,-34.656,3.297,9.512,4.996,34.657,4.647,-25.233,-2.784,0.0,36.258,36.429,9.559,3.128,-13.496,-10.807,-14.803,-12.029,-3.226,27.254,0.0,200.14,,217.0,200.0,-12.768,3.065,-8.607,25.175
1485.5,3.304,0.836,-34.656,3.297,9.512,4.996,34.657,4.647,-25.233,-2.784,0.0,36.3,36.4,9.559,3.128,-13.5,-10.782,-14.798,-12.029,-3.226,27.254,0.0,200.14,,217.0,200.0,-12.784,3.069,-8.601,25.282
1486.0,3.304,0.836,-34.656,3.297,9.512,4.996,34.657,4.647,-25.233,-2.784,0.0,36.3,36.4,9.559,3.128,-13.514,-10.789,-14.808,-12.032,-3.226,27.254,0.0,199.94,,217.0,200.0,-12.777,3.073,-8.606,25.337
1486.5,2.967,0.696,-35.209,3.202,9.59,4.996,34.657,4.647,-25.233,-2.784,0.0,36.3,36.4,9.508,3.299,-13.515,-10.803,-14.832,-12.014,-3.226,27.254,0.0,199.94,,217.0,200.0,-12.786,3.076,-8.598,25.381
1487.0,2.967,0.696,-35.209,3.202,9.59,4.996,34.657,4.647,-25.233,-2.784,0.0,36.3,36.4,9.508,3.299,-13.508,-10.787,-14.807,-12.038,-3.226,27.254,0.0,199.64,,217.0,200.0,-12.791,3.075,-8.594,25.369
1487.5,2.967,0.696,-35.209,3.202,9.59,4.996,34.657,4.647,-25.233,-2.784,0.0,36.3,36.4,9.508,3.299,-13.5,-10.792,-14.815,-12.019,-3.226,27.254,0.0,199.64,,217.0,200.0,-12.785,3.073,-8.568,25.359
1488.0,2.967,0.696,-35.209,3.202,9.59,4.996,34.657,4.647,-25.233,-2.784,0.0,36.3,36.4,9.508,3.299,-13.512,-10.771,-14.825,-12.035,-3.226,27.254,0.0,200.54,,217.0,200.0,-12.781,3.071,-8.578,25.341
1488.5,2.967,0.696,-35.209,3.202,9.59,5.028,34.66,4.662,-25.2,-2.779,0.0,36.264,36.331,9.508,3.299,-13.514,-10.763,-14.826,-12.022,-3.222,27.249,0.0,200.54,,217.0,200.0,-12.786,3.069,-8.558,25.341
1489.0,2.967,0.696,-35.209,3.202,9.59,5.028,34.66,4.662,-25.2,-2.779,0.0,36.3,36.3,9.508,3.299,-13.511,-10.789,-14.813,-12.027,-3.222,27.249,0.0,200.44,,217.0,200.0,-12.781,3.068,-8.552,25.334
1489.5,2.594,0.698,-34.54,3.211,9.517,5.028,34.66,4.662,-25.2,-2.779,0.0,36.3,36.3,9.613,3.383,-13.498,-10.752,-14.806,-12.02,-3.222,27.249,0.0,200.44,,217.0,200.0,-12.785,3.066,-8.574,25.338
1490.0,2.594,0.698,-34.54,3.211,9.517,5.028,34.66,4.662,-25.2,-2.779,0.0,36.3,36.3,9.613,3.383,-13.501,-10.763,-14.797,-12.024,-3.222,27.249,0.0,200.44,,217.0,200.0,-12.769,3.058,-8.561,25.339
1490.5,2.594,0.698,-34.54,3.211,9.517,5.028,34.66,4.662,-25.2,-2.779,0.0,36.3,36.3,9.613,3.383,-13.497,-10.775,-14.807,-12.013,-3.222,27.249,0.0,200.44,,217.0,200.0,-12.771,3.051,-8.564,25.313
1491.0,2.594,0.698,-34.54,3.211,9.517,5.028,34.66,4.662,-25.2,-2.779,0.0,36.3,36.3,9.613,3.383,-13.507,-10.751,-14.838,-12.024,-3.222,27.249,0.0,200.74,,217.0,200.0,-12.773,3.043,-8.547,25.306
1491.5,2.594,0.698,-34.54,3.211,9.517,5.058,34.662,4.658,-25.223,-2.789,0.0,36.274,36.372,9.613,3.383,-13.502,-10.755,-14.828,-12.013,-3.229,27.251,0.0,200.74,,217.0,200.0,-12.78,3.036,-8.548,25.288
1492.0,2.594,0.698,-34.54,3.211,9.517,5.058,34.662,4.658,-25.223,-2.789,0.0,36.3,36.4,9.613,3.383,-13.499,-10.745,-14.786,-12.004,-3.229,27.251,0.0,200.94,,217.0,200.0,-12.774,3.029,-8.551,25.301
1492.5,2.594,0.698,-34.54,3.211,9.517,5.058,34.662,4.658,-25.223,-2.789,0.0,36.3,36.4,9.613,3.383,-13.491,-10.788,-14.813,-12.019,-3.229,27.251,0.0,200.94,,217.0,200.0,-12.758,3.022,-8.589,25.299
1493.0,2.779,0.699,-34.77,3.309,9.565,5.058,34.662,4.658,-25.223,-2.789,0.0,36.3,36.4,9.539,3.127,-13.499,-10.774,-14.808,-12.035,-3.229,27.251,0.0,200.84,,217.0,200.0,-12.778,3.014,-8.59,25.268
1493.5,2.779,0.699,-34.77,3.309,9.565,5.058,34.662,4.658,-25.223,-2.789,0.0,36.3,36.4,9.539,3.127,-13.5,-10.768,-14.792,-12.02,-3.229,27.251,0.0,200.84,,217.0,200.0,-12.779,3.011,-8.593,25.272
1494.0,2.779,0.699,-34.77,3.309,9.565,5.058,34.662,4.658,-25.223,-2.789,0.0,36.3,36.4,9.539,3.127,-13.501,-10.804,-14.806,-12.046,-3.229,27.251,0.0,200.54,,217.0,200.0,-12.77,3.007,-8.594,25.263
1494.5,2.779,0.699,-34.77,3.309,9.565,5.058,34.662,4.658,-25.223,-2.789,0.0,36.3,36.4,9.539,3.127,-13.491,-10.797,-14.803,-12.042,-3.229,27.251,0.0,200.54,,217.0,200.0,-12.789,3.003,-8.612,25.262
1495.0,2.779,0.699,-34.77,3.309,9.565,5.083,34.659,4.652,-25.219,-2.796,0.0,36.267,36.413,9.539,3.127,-13.504,-10.797,-14.795,-12.042,-3.239,27.239,0.0,200.84,,217.0,200.0,-12.783,2.999,-8.591,25.268
1495.5,2.779,0.699,-34.77,3.309,9.565,5.083,34.659,4.652,-25.219,-2.796,0.0,36.3,36.4,9.539,3.127,-13.521,-10.772,-14.805,-12.024,-3.239,27.239,0.0,200.84,,217.0,200.0,-12.785,2.996,-8.587,25.276
1496.0,3.667,0.877,-35.209,3.243,9.583,5.083,34.659,4.652,-25.219,-2.796,0.0,36.3,36.4,9.41,3.267,-13.532,-10.789,-14.828,-12.038,-3.239,27.239,0.0,200.84,,217.0,200.0,-12.78,2.992,-8.589,25.335
1496.5,3.667,0.877,-35.209,3.243,9.583,5.083,34.659,4.652,-25.219,-2.796,0.0,36.3,36.4,9.41,3.267,-13.52,-10.771,-14.828,-12.038,-3.239,27.239,0.0,200.84,,217.0,200.0,-12.797,3.003,-8.584,25.475
1497.0,3.667,0.877,-35.209,3.243,9.583,5.083,34.659,4.652,-25.219,-2.796,0.0,36.3,36.4,9.41,3.267,-13.512,-10.779,-14.808,-12.039,-3.239,27.239,0.0,200.84,,217.0,200.0,-12.789,3.014,-8.586,25.604
1497.5,3.667,0.877,-35.209,3.243,9.583,5.083,34.659,4.652,-25.219,-2.796,0.0,36.3,36.4,9.41,3.267,-13.507,-10.782,-14.827,-12.038,-3.239,27.239,0.0,200.84,,217.0,200.0,-12.785,3.025,-8.597,25.583
1498.0,3.667,0.877,-35.209,3.243,9.583,5.022,34.665,4.648,-25.225,-2.785,0.0,36.284,36.308,9.41,3.267,-13.501,-10.745,-14.802,-12.037,-3.227,27.249,0.0,200.94,,217.0,200.0,-12.789,3.035,-8.58,25.599
1498.5,3.667,0.877,-35.209,3.243,9.583,5.022,34.665,4.648,-25.225,-2.785,0.0,36.3,36.3,9.41,3.267,-13.529,-10.766,-14.831,-12.051,-3.227,27.249,0.0,200.94,,217.0,200.0,-12.771,3.046,-8.601,25.565
1499.0,2.867,0.71,-34.469,3.265,9.49,5.022,34.665,4.648,-25.225,-2.785,0.0,36.3,36.3,9.685,3.297,-13.529,-10.785,-14.807,-12.026,-3.227,27.249,0.0,200.84,,217.0,200.0,-12.794,3.056,-8.607,25.513
1499.5,2.867,0.71,-34.469,3.265,9.49,5.022,34.665,4.648,-25.225,-2.785,0.0,36.3,36.3,9.685,3.297,-13.492,-10.801,-14.796,-12.032,-3.227,27.249,0.0,200.84,,217.0,200.0,-12.786,3.053,-8.59,25.449
1500.0,2.867,0.71,-34.469,3.265,9.49,5.022,34.665,4.648,-25.225,-2.785,0.0,36.3,36.3,9.685,3.297,-13.514,-10.785,-14.809,-12.038,-3.227,27.249,0.0,200.84,,217.0,200.0,-12.78,3.05,-8.594,25.427
1500.5,2.867,0.71,-34.469,3.265,9.49,5.022,34.665,4.648,-25.225,-2.785,0.0,36.3,36.3,9.685,3.297,-13.504,-10.805,-14.819,-12.025,-3.227,27.249,0.0,200.84,,217.0,200.0,-12.786,3.047,-8.591,25.413
1501.0,2.867,0.71,-34.469,3.265,9.49,5.022,34.665,4.648,-25.225,-2.785,0.0,36.3,36.3,9.685,3.297,-13.492,-10.773,-14.798,-12.018,-3.227,27.249,0.0,200.84,,217.0,200.0,-12.788,3.044,-8.598,25.435
1501.5,2.867,0.71,-34.469,3.265,9.49,5.065,34.671,4.653,-25.227,-2.8,0.0,36.278,36.414,9.685,3.297,-13.508,-10.784,-14.782,-12.013,-3.229,27.249,0.0,200.84,,217.0,200.0,-12.77,3.041,-8.591,25.429
1502.0,2.867,0.71,-34.469,3.265,9.49,5.065,34.671,4.653,-25.227,-2.8,0.0,36.3,36.4,9.685,3.297,-13.482,-10.769,-14.811,-12.026,-3.229,27.249,0.0,200.44,,217.0,200.0,-12.772,3.038,-8.593,25.416
1502.5,3.261,0.748,-35.209,3.193,9.598,5.065,34.671,4.653,-25.227,-2.8,0.0,36.3,36.4,9.553,3.342,-13.498,-10.787,-14.808,-12.028,-3.229,27.249,0.0,200.44,,217.0,200.0,-12.772,3.035,-8.589,25.479
1503.0,3.261,0.748,-35.209,3.193,9.598,5.065,34.671,4.653,-25.227,-2.8,0.0,36.3,36.4,9.553,3.342,-13.508,-10.76,-14.812,-12.023,-3.229,27.249,0.0,200.54,,217.0,200.0,-12.78,3.039,-8.588,25.528
1503.5,3.261,0.748,-35.209,3.193,9.598,5.065,34.671,4.653,-25.227,-2.8,0.0,36.3,36.4,9.553,3.342,-13.509,-10.776,-14.836,-12.011,-3.229,27.249,0.0,200.54,,217.0,200.0,-12.776,3.043,-8.558,25.754
1504.0,3.261,0.748,-35.209,3.193,9.598,5.065,34.671,4.653,-25.227,-2.8,0.0,36.3,36.4,9.553,3.342,-13.52,-10.776,-14.853,-12.023,-3.229,27.249,0.0,200.34,,217.0,200.0,-12.783,3.046,-8.593,25.891
1504.5,3.261,0.748,-35.209,3.193,9.598,5.034,34.665,4.634,-25.227,-2.792,0.0,36.277,36.332,9.553,3.342,-13.524,-10.778,-14.825,-12.03,-3.235,27.25,0.0,200.34,,217.0,200.0,-12.793,3.05,-8.577,26.015
1505.0,3.261,0.748,-35.209,3.193,9.598,5.034,34.665,4.634,-25.227,-2.792,0.0,36.3,36.3,9.553,3.342,-13.538,-10.766,-14.835,-12.033,-3.235,27.25,0.0,199.94,,217.0,200.0,-12.789,3.053,-8.565,26.084
1505.5,2.933,0.73,-34.424,3.298,9.419,5.034,34.665,4.634,-25.227,-2.792,0.0,36.3,36.3,9.624,3.078,-13.498,-10.793,-14.836,-12.03,-3.235,27.25,0.0,199.94,,217.0,200.0,-12.793,3.057,-8.576,26.06
1506.0,2.933,0.73,-34.424,3.298,9.419,5.034,34.665,4.634,-25.227,-2.792,0.0,36.3,36.3,9.624,3.078,-13.493,-10.768,-14.831,-12.036,-3.235,27.25,0.0,199.84,,217.0,200.0,-12.789,3.055,-8.578,26.004
1506.5,2.933,0.73,-34.424,3.298,9.419,5.034,34.665,4.634,-25.227,-2.792,0.0,36.3,36.3,9.624,3.078,-13.496,-10.794,-14.815,-12.048,-3.235,27.25,0.0,199.84,,217.0,200.0,-12.782,3.053,-8.576,26.049
1507.0,2.933,0.73,-34.424,3.298,9.419,5.034,34.665,4.634,-25.227,-2.792,0.0,36.3,36.3,9.624,3.078,-13.483,-10.798,-14.827,-12.034,-3.235,27.25,0.0,199.44,,217.0,200.0,-12.788,3.051,-8.59,26.034
1507.5,2.933,0.73,-34.424,3.298,9.419,5.034,34.665,4.634,-25.227,-2.792,0.0,36.3,36.3,9.624,3.078,-13.481,-10.808,-14.806,-12.035,-3.235,27.25,0.0,199.44,,217.0,200.0,-12.785,3.049,-8.595,26.036
1508.0,2.933,0.73,-34.424,3.298,9.419,4.991,34.671,4.653,-25.211,-2.803,0.0,36.272,36.329,9.624,3.078,-13.485,-10.769,-14.814,-12.042,-3.236,27.24,0.0,200.04,,217.0,200.0,-12.783,3.047,-8.567,26.005
1508.5,2.933,0.73,-34.424,3.298,9.419,4.991,34.671,4.653,-25.211,-2.803,0.0,36.3,36.3,9.624,3.078,-13.496,-10.796,-14.806,-12.031,-3.236,27.24,0.0,200.04,,217.0,200.0,-12.778,3.045,-8.583,25.92
1509.0,3.675,0.835,-35.209,3.229,9.583,4.991,34.671,4.653,-25.211,-2.803,0.0,36.3,36.3,9.539,3.28,-13.494,-10.781,-14.784,-12.017,-3.236,27.24,0.0,200.44,,217.0,200.0,-12.782,3.043,-8.569,25.925
1509.5,3.675,0.835,-35.209,3.229,9.583,4.991,34.671,4.653,-25.211,-2.803,0.0,36.3,36.3,9.539,3.28,-13.504,-10.784,-14.822,-11.994,-3.236,27.24,0.0,200.44,,217.0,200.0,-12.769,3.054,-8.556,25.851
1510.0,3.675,0.835,-35.209,3.229,9.583,4.991,34.671,4.653,-25.211,-2.803,0.0,36.3,36.3,9.539,3.28,-13.487,-10.791,-14.786,-12.004,-3.236,27.24,0.0,200.44,,217.0,200.0,-12.776,3.064,-8.548,25.802
1510.5,3.675,0.835,-35.209,3.229,9.583,4.991,34.671,4.653,-25.211,-2.803,0.0,36.3,36.3,9.539,3.28,-13.488,-10.775,-14.808,-12.024,-3.236,27.24,0.0,200.44,,217.0,200.0,-12.767,3.074,-8.566,25.671
1511.0,3.675,0.835,-35.209,3.229,9.583,5.045,34.661,4.652,-25.226,-2.793,0.0,36.269,36.318,9.539,3.28,-13.492,-10.753,-14.792,-12.007,-3.225,27.235,0.0,200.24,,217.0,200.0,-12.774,3.084,-8.552,25.563
1511.5,3.675,0.835,-35.209,3.229,9.583,5.045,34.661,4.652,-25.226,-2.793,0.0,36.3,36.3,9.539,3.28,-13.497,-10.761,-14.793,-12.011,-3.225,27.235,0.0,200.24,,217.0,200.0,-12.761,3.093,-8.558,25.491
1512.0,3.037,0.733,-35.209,3.237,9.533,5.045,34.661,4.652,-25.226,-2.793,0.0,36.3,36.3,9.608,3.383,-13.486,-10.762,-14.813,-12.007,-3.225,27.235,0.0,200.14,,217.0,200.0,-12.766,3.103,-8.568,25.447
1512.5,3.037,0.733,-35.209,3.237,9.533,5.045,34.661,4.652,-25.226,-2.793,0.0,36.3,36.3,9.608,3.383,-13.5,-10.776,-14.798,-12.049,-3.225,27.235,0.0,200.14,,217.0,200.0,-12.767,3.102,-8.561,25.4
1513.0,3.037,0.733,-35.209,3.237,9.533,5.045,34.661,4.652,-25.226,-2.793,0.0,36.3,36.3,9.608,3.383,-13.482,-10.77,-14.77,-12.019,-3.225,27.235,0.0,200.24,,217.0,200.0,-12.781,3.101,-8.567,25.366
1513.5,3.037,0.733,-35.209,3.237,9.533,5.045,34.661,4.652,-25.226,-2.793,0.0,36.3,36.3,9.608,3.383,-13.494,-10.771,-14.799,-12.02,-3.225,27.235,0.0,200.24,,217.0,200.0,-12.76,3.1,-8.555,25.332
1514.0,3.037,0.733,-35.209,3.237,9.533,5.083,34.658,4.63,-25.216,-2.786,0.0,36.262,36.238,9.608,3.383,-13.509,-10.772,-14.803,-12.029,-3.226,27.236,0.0,200.24,,217.0,200.0,-12.771,3.099,-8.558,25.287
1514.5,3.037,0.733,-35.209,3.237,9.533,5.083,34.658,4.63,-25.216,-2.786,0.0,36.3,36.2,9.608,3.383,-13.504,-10.752,-14.805,-12.027,-3.226,27.236,0.0,200.24,,217.0,200.0,-12.778,3.098,-8.569,25.244
1515.0,3.037,0.733,-35.209,3.237,9.533,5.083,34.658,4.63,-25.216,-2.786,0.0,36.3,36.2,9.608,3.383,-13.455,-10.768,-14.782,-12.025,-3.226,27.236,0.0,200.14,,217.0,200.0,-12.772,3.097,-8.555,25.211
1515.5,3.018,0.767,-34.688,3.284,9.453,5.083,34.658,4.63,-25.216,-2.786,0.0,36.3,36.2,9.667,3.345,-13.496,-10.758,-14.785,-12.018,-3.226,27.236,0.0,200.14,,217.0,200.0,-12.757,3.096,-8.551,25.203
1516.0,3.018,0.767,-34.688,3.284,9.453,5.083,34.658,4.63,-25.216,-2.786,0.0,36.3,36.2,9.667,3.345,-13.496,-10.757,-14.818,-12.016,-3.226,27.236,0.0,199.94,,217.0,200.0,-12.764,3.094,-8.544,25.174
1516.5,3.018,0.767,-34.688,3.284,9.453,5.083,34.658,4.63,-25.216,-2.786,0.0,36.3,36.2,9.667,3.345,-13.487,-10.741,-14.805,-12.008,-3.226,27.236,0.0,199.94,,217.0,200.0,-12.772,3.093,-8.558,25.161
1517.0,3.018,0.767,-34.688,3.284,9.453,5.083,34.658,4.63,-25.216,-2.786,0.0,36.3,36.2,9.667,3.345,-13.476,-10.67,-14.675,-11.971,-3.226,27.236,0.0,199.94,,217.0,200.0,-12.76,3.092,-8.542,25.131
1517.5,3.018,0.767,-34.688,3.284,9.453,5.128,34.679,4.622,-25.201,-2.785,0.0,36.266,36.242,9.667,3.345,-13.446,-10.77,-14.781,-11.991,-3.226,27.244,0.0,199.94,,217.0,200.0,-12.698,3.091,-8.577,25.154
1518.0,3.018,0.767,-34.688,3.284,9.453,5.128,34.679,4.622,-25.201,-2.785,0.0,36.3,36.2,9.667,3.345,-13.478,-10.789,-14.766,-12.014,-3.226,27.244,0.0,199.64,,217.0,200.0,-12.747,3.09,-8.581,25.156
1518.5,2.972,0.722,-35.017,3.222,9.532,5.128,34.679,4.622,-25.201,-2.785,0.0,36.3,36.2,9.638,3.332,-13.473,-10.763,-14.777,-12.011,-3.226,27.244,0.0,199.64,,217.0,200.0,-12.762,3.088,-8.571,25.168
1519.0,2.972,0.722,-35.017,3.222,9.532,5.128,34.679,4.622,-25.201,-2.785,0.0,36.3,36.2,9.638,3.332,-13.456,-10.772,-14.771,-12.026,-3.226,27.244,0.0,199.74,,217.0,200.0,-12.756,3.086,-8.565,25.147
1519.5,2.972,0.722,-35.017,3.222,9.532,5.128,34.679,4.622,-25.201,-2.785,0.0,36.3,36.2,9.638,3.332,-13.434,-10.759,-14.734,-12.022,-3.226,27.244,0.0,199.74,,217.0,200.0,-12.756,3.085,-8.572,25.145
1520.0,2.972,0.722,-35.017,3.222,9.532,5.128,34.679,4.622,-25.201,-2.785,0.0,36.3,36.2,9.638,3.332,-13.484,-10.767,-14.781,-12.018,-3.226,27.244,0.0,200.14,,217.0,200.0,-12.737,3.083,-8.579,25.132
1520.5,2.972,0.722,-35.017,3.222,9.532,5.023,34.673,4.632,-25.163,-2.753,0.0,36.262,36.181,9.638,3.332,-13.476,-10.776,-14.785,-12.02,-3.221,27.243,0.0,200.14,,217.0,200.0,-12.763,3.081,-8.566,25.152
1521.0,2.972,0.722,-35.017,3.222,9.532,5.023,34.673,4.632,-25.163,-2.753,0.0,36.3,36.2,9.638,3.332,-13.498,-10.793,-14.777,-12.023,-3.221,27.243,0.0,199.44,,217.0,200.0,-12.764,3.079,-8.579,25.118
1521.5,2.972,0.722,-35.017,3.222,9.532,5.023,34.673,4.632,-25.163,-2.753,0.0,36.3,36.2,9.638,3.332,-13.494,-10.756,-14.796,-12.033,-3.221,27.243,0.0,199.44,,217.0,200.0,-12.773,3.077,-8.554,25.109
1522.0,2.943,0.696,-35.209,3.241,9.593,5.023,34.673,4.632,-25.163,-2.753,0.0,36.3,36.2,9.475,3.362,-13.507,-10.767,-14.796,-12.014,-3.221,27.243,0.0,199.64,,217.0,200.0,-12.77,3.076,-8.553,25.096
1522.5,2.943,0.696,-35.209,3.241,9.593,5.023,34.673,4.632,-25.163,-2.753,0.0,36.3,36.2,9.475,3.362,-13.486,-10.774,-14.788,-12.018,-3.221,27.243,0.0,199.64,,217.0,200.0,-12.771,3.073,-8.562,25.093
1523.0,2.943,0.696,-35.209,3.241,9.593,5.023,34.673,4.632,-25.163,-2.753,0.0,36.3,36.2,9.475,3.362,-13.47,-10.788,-14.762,-12.022,-3.221,27.243,0.0,199.44,,217.0,200.0,-12.766,3.071,-8.58,25.09
1523.5,2.943,0.696,-35.209,3.241,9.593,5.023,34.673,4.632,-25.163,-2.753,0.0,36.3,36.2,9.475,3.362,-13.487,-10.724,-14.726,-11.963,-3.221,27.243,0.0,199.44,,217.0,200.0,-12.761,3.069,-8.565,25.044
1524.0,2.943,0.696,-35.209,3.241,9.593,5.037,34.664,4.668,-25.167,-2.791,0.0,36.25,36.213,9.475,3.362,-13.467,-10.771,-14.731,-11.987,-3.232,27.238,0.0,199.94,,217.0,200.0,-12.725,3.067,-8.569,25.042
1524.5,2.943,0.696,-35.209,3.241,9.593,5.037,34.664,4.668,-25.167,-2.791,0.0,36.3,36.2,9.475,3.362,-13.464,-10.774,-14.763,-12.003,-3.232,27.238,0.0,199.94,,217.0,200.0,-12.739,3.065,-8.585,25.041
1525.0,3.172,0.845,-34.107,3.354,9.49,5.037,34.664,4.668,-25.167,-2.791,0.0,36.3,36.2,9.613,3.118,-13.444,-10.753,-14.712,-11.99,-3.232,27.238,0.0,200.14,,217.0,200.0,-12.751,3.063,-8.557,25.061
1525.5,3.172,0.845,-34.107,3.354,9.49,5.037,34.664,4.668,-25.167,-2.791,0.0,36.3,36.2,9.613,3.118,-13.472,-10.778,-14.776,-11.997,-3.232,27.238,0.0,200.14,,217.0,200.0,-12.725,3.065,-8.563,25.078
1526.0,3.172,0.845,-34.107,3.354,9.49,5.037,34.664,4.668,-25.167,-2.791,0.0,36.3,36.2,9.613,3.118,-13.482,-10.783,-14.808,-12.027,-3.232,27.238,0.0,199.64,,217.0,200.0,-12.756,3.067,-8.57,25.105
1526.5,3.172,0.845,-34.107,3.354,9.49,5.037,34.664,4.668,-25.167,-2.791,0.0,36.3,36.2,9.613,3.118,-13.502,-10.784,-14.774,-12.016,-3.232,27.238,0.0,199.64,,217.0,200.0,-12.775,3.068,-8.579,25.059
1527.0,3.172,0.845,-34.107,3.354,9.49,5.005,34.663,4.636,-25.184,-2.775,0.0,36.261,36.173,9.613,3.118,-13.488,-10.776,-14.762,-12.013,-3.227,27.248,0.0,199.84,,217.0,200.0,-12.769,3.07,-8.55,25.059
1527.5,3.172,0.845,-34.107,3.354,9.49,5.005,34.663,4.636,-25.184,-2.775,0.0,36.3,36.2,9.613,3.118,-13.48,-10.787,-14.793,-12.027,-3.227,27.248,0.0,199.84,,217.0,200.0,-12.76,3.072,-8.563,25.095
1528.0,3.172,0.845,-34.107,3.354,9.49,5.005,34.663,4.636,-25.184,-2.775,0.0,36.3,36.2,9.613,3.118,-13.481,-10.768,-14.802,-12.038,-3.227,27.248,0.0,200.34,,217.0,200.0,-12.772,3.073,-8.554,25.14
1528.5,2.954,0.686,-35.209,3.282,9.472,5.005,34.663,4.636,-25.184,-2.775,0.0,36.3,36.2,9.528,3.31,-13.503,-10.799,-14.798,-12.025,-3.227,27.248,0.0,200.34,,217.0,200.0,-12.772,3.075,-8.59,25.184
1529.0,2.954,0.686,-35.209,3.282,9.472,5.005,34.663,4.636,-25.184,-2.775,0.0,36.3,36.2,9.528,3.31,-13.509,-10.797,-14.804,-12.025,-3.227,27.248,0.0,199.64,,217.0,200.0,-12.781,3.073,-8.556,25.205
1529.5,2.954,0.686,-35.209,3.282,9.472,5.005,34.663,4.636,-25.184,-2.775,0.0,36.3,36.2,9.528,3.31,-13.507,-10.791,-14.822,-12.033,-3.227,27.248,0.0,199.64,,217.0,200.0,-12.784,3.071,-8.565,25.208
1530.0,2.954,0.686,-35.209,3.282,9.472,5.005,34.663,4.636,-25.184,-2.775,0.0,36.3,36.2,9.528,3.31,-13.495,-10.773,-14.809,-12.009,-3.227,27.248,0.0,200.04,,217.0,200.0,-12.788,3.069,-8.548,25.232
1530.5,2.954,0.686,-35.209,3.282,9.472,5.011,34.654,4.642,-25.193,-2.79,0.0,36.239,36.101,9.528,3.31,-13.485,-10.769,-14.796,-12.008,-3.254,27.238,0.0,200.04,,217.0,200.0,-12.771,3.067,-8.56,25.322
1531.0,2.954,0.686,-35.209,3.282,9.472,5.011,34.654,4.642,-25.193,-2.79,0.0,36.2,36.1,9.528,3.31,-13.485,-10.784,-14.791,-12.013,-3.254,27.238,0.0,200.44,,217.0,200.0,-12.764,3.065,-8.569,25.354
1531.5,3.526,0.822,-35.209,3.217,9.58,5.011,34.654,4.642,-25.193,-2.79,0.0,36.2,36.1,9.505,3.254,-13.493,-10.776,-14.786,-12.005,-3.254,27.238,0.0,200.44,,217.0,200.0,-12.768,3.064,-8.576,25.295
1532.0,3.526,0.822,-35.209,3.217,9.58,5.011,34.654,4.642,-25.193,-2.79,0.0,36.2,36.1,9.505,3.254,-13.479,-10.772,-14.762,-12.036,-3.254,27.238,0.0,200.74,,217.0,200.0,-12.765,3.071,-8.57,25.18
1532.5,3.526,0.822,-35.209,3.217,9.58,5.011,34.654,4.642,-25.193,-2.79,0.0,36.2,36.1,9.505,3.254,-13.462,-10.784,-14.763,-12.01,-3.254,27.238,0.0,200.74,,217.0,200.0,-12.762,3.079,-8.564,25.12
1533.0,3.526,0.822,-35.209,3.217,9.58,5.011,34.654,4.642,-25.193,-2.79,0.0,36.2,36.1,9.505,3.254,-13.479,-10.781,-14.795,-12.0,-3.254,27.238,0.0,200.24,,217.0,200.0,-12.755,3.086,-8.559,25.086
1533.5,3.526,0.822,-35.209,3.217,9.58,5.066,34.66,4.656,-25.209,-2.808,0.0,36.233,36.12,9.505,3.254,-13.505,-10.761,-14.781,-12.029,-3.255,27.238,0.0,200.24,,217.0,200.0,-12.763,3.093,-8.562,25.052
1534.0,3.526,0.822,-35.209,3.217,9.58,5.066,34.66,4.656,-25.209,-2.808,0.0,36.2,36.1,9.505,3.254,-13.489,-10.75,-14.787,-12.006,-3.255,27.238,0.0,200.24,,217.0,200.0,-12.769,3.1,-8.554,25.097
1534.5,3.526,0.822,-35.209,3.217,9.58,5.066,34.66,4.656,-25.209,-2.808,0.0,36.2,36.1,9.505,3.254,-13.481,-10.805,-14.815,-12.034,-3.255,27.238,0.0,200.24,,217.0,200.0,-12.758,3.107,-8.581,25.094
1535.0,2.737,0.748,-33.832,3.455,9.476,5.066,34.66,4.656,-25.209,-2.808,0.0,36.2,36.1,9.635,3.209,-13.486,-10.787,-14.809,-12.029,-3.255,27.238,0.0,200.24,,217.0,200.0,-12.784,3.114,-8.574,25.102
1535.5,2.737,0.748,-33.832,3.455,9.476,5.066,34.66,4.656,-25.209,-2.808,0.0,36.2,36.1,9.635,3.209,-13.496,-10.768,-14.816,-12.024,-3.255,27.238,0.0,200.24,,217.0,200.0,-12.778,3.108,-8.548,25.083
1536.0,2.737,0.748,-33.832,3.455,9.476,5.066,34.66,4.656,-25.209,-2.808,0.0,36.2,36.1,9.635,3.209,-13.506,-10.77,-14.829,-12.036,-3.255,27.238,0.0,200.44,,217.0,200.0,-12.776,3.102,-8.552,25.109
1536.5,2.737,0.748,-33.832,3.455,9.476,5.066,34.66,4.656,-25.209,-2.808,0.0,36.2,36.1,9.635,3.209,-13.5,-10.777,-14.824,-12.03,-3.255,27.238,0.0,200.44,,217.0,200.0,-12.785,3.096,-8.573,25.069
1537.0,2.737,0.748,-33.832,3.455,9.476,5.014,34.649,4.633,-25.222,-2.801,0.0,36.214,36.055,9.635,3.209,-13.499,-10.798,-14.805,-12.051,-3.249,27.236,0.0,200.24,,217.0,200.0,-12.783,3.09,-8.546,25.054
1537.5,2.737,0.748,-33.832,3.455,9.476,5.014,34.649,4.633,-25.222,-2.801,0.0,36.2,36.1,9.635,3.209,-13.52,-10.778,-14.809,-12.024,-3.249,27.236,0.0,200.24,,217.0,200.0,-12.788,3.084,-8.567,25.059
1538.0,2.757,0.62,-35.209,3.21,9.562,5.014,34.649,4.633,-25.222,-2.801,0.0,36.2,36.1,9.581,3.284,-13.518,-10.79,-14.824,-12.027,-3.249,27.236,0.0,200.34,,217.0,200.0,-12.783,3.079,-8.551,25.046
1538.5,2.757,0.62,-35.209,3.21,9.562,5.014,34.649,4.633,-25.222,-2.801,0.0,36.2,36.1,9.581,3.284,-13.516,-10.76,-14.79,-12.024,-3.249,27.236,0.0,200.34,,217.0,200.0,-12.79,3.073,-8.558,25.019
1539.0,2.757,0.62,-35.209,3.21,9.562,5.014,34.649,4.633,-25.222,-2.801,0.0,36.2,36.1,9.581,3.284,-13.491,-10.801,-14.782,-12.029,-3.249,27.236,0.0,199.74,,217.0,200.0,-12.772,3.068,-8.576,25.021
1539.5,2.757,0.62,-35.209,3.21,9.562,5.014,34.649,4.633,-25.222,-2.801,0.0,36.2,36.1,9.581,3.284,-13.489,-10.797,-14.751,-12.016,-3.249,27.236,0.0,199.74,,217.0,200.0,-12.776,3.063,-8.58,25.041
1540.0,2.757,0.62,-35.209,3.21,9.562,5.008,34.643,4.629,-25.235,-2.802,0.0,36.208,36.093,9.581,3.284,-13.454,-10.776,-14.773,-12.024,-3.251,27.232,0.0,200.04,,217.0,200.0,-12.763,3.058,-8.576,25.035
1540.5,2.757,0.62,-35.209,3.21,9.562,5.008,34.643,4.629,-25.235,-2.802,0.0,36.2,36.1,9.581,3.284,-13.488,-10.768,-14.777,-12.026,-3.251,27.232,0.0,200.04,,217.0,200.0,-12.757,3.053,-8.568,25.043
1541.0,3.45,0.829,-35.209,3.275,9.338,5.008,34.643,4.629,-25.235,-2.802,0.0,36.2,36.1,9.46,3.373,-13.494,-10.768,-14.752,-12.013,-3.251,27.232,0.0,200.24,,217.0,200.0,-12.765,3.048,-8.576,25.0
1541.5,3.45,0.829,-35.209,3.275,9.338,5.008,34.643,4.629,-25.235,-2.802,0.0,36.2,36.1,9.46,3.373,-13.472,-10.815,-14.799,-12.049,-3.251,27.232,0.0,200.24,,217.0,200.0,-12.757,3.055,-8.6,25.013
1542.0,3.45,0.829,-35.209,3.275,9.338,5.008,34.643,4.629,-25.235,-2.802,0.0,36.2,36.1,9.46,3.373,-13.483,-10.799,-14.821,-12.054,-3.251,27.232,0.0,200.44,,217.0,200.0,-12.784,3.061,-8.558,25.012
1542.5,3.45,0.829,-35.209,3.275,9.338,5.008,34.643,4.629,-25.235,-2.802,0.0,36.2,36.1,9.46,3.373,-13.519,-10.784,-14.784,-12.025,-3.251,27.232,0.0,200.44,,217.0,200.0,-12.79,3.068,-8.569,25.036
1543.0,3.45,0.829,-35.209,3.275,9.338,5.008,34.643,4.629,-25.235,-2.802,0.0,36.2,36.1,9.46,3.373,-13.514,-10.802,-14.837,-12.046,-3.251,27.232,0.0,200.54,,217.0,200.0,-12.778,3.074,-8.575,25.046
1543.5,3.45,0.829,-35.209,3.275,9.338,5.024,34.642,4.665,-25.219,-2.795,0.0,36.204,36.01,9.46,3.373,-13.523,-10.788,-14.831,-12.059,-3.245,27.24,0.0,200.54,,217.0,200.0,-12.8,3.08,-8.566,25.056
1544.0,3.45,0.829,-35.209,3.275,9.338,5.024,34.642,4.665,-25.219,-2.795,0.0,36.2,36.0,9.46,3.373,-13.523,-10.804,-14.836,-12.04,-3.245,27.24,0.0,200.84,,217.0,200.0,-12.8,3.086,-8.585,25.014
1544.5,3.11,0.729,-35.209,3.236,9.662,5.024,34.642,4.665,-25.219,-2.795,0.0,36.2,36.0,9.575,3.317,-13.524,-10.803,-14.812,-12.043,-3.245,27.24,0.0,200.84,,217.0,200.0,-12.801,3.092,-8.581,24.984
1545.0,3.11,0.729,-35.209,3.236,9.662,5.024,34.642,4.665,-25.219,-2.795,0.0,36.2,36.0,9.575,3.317,-13.517,-10.796,-14.822,-12.054,-3.245,27.24,0.0,200.44,,217.0,200.0,-12.795,3.092,-8.58,24.993
1545.5,3.11,0.729,-35.209,3.236,9.662,5.024,34.642,4.665,-25.219,-2.795,0.0,36.2,36.0,9.575,3.317,-13.474,-10.807,-14.784,-12.041,-3.245,27.24,0.0,200.44,,217.0,200.0,-12.797,3.093,-8.574,24.972
1546.0,3.11,0.729,-35.209,3.236,9.662,5.024,34.642,4.665,-25.219,-2.795,0.0,36.2,36.0,9.575,3.317,-13.507,-10.772,-14.781,-12.043,-3.245,27.24,0.0,200.44,,217.0,200.0,-12.777,3.093,-8.59,24.907
1546.5,3.11,0.729,-35.209,3.236,9.662,4.969,34.648,4.632,-25.251,-2.792,0.0,36.18,36.031,9.575,3.317,-13.506,-10.769,-14.773,-12.012,-3.233,27.248,0.0,200.44,,217.0,200.0,-12.776,3.093,-8.597,24.854
1547.0,3.11,0.729,-35.209,3.236,9.662,4.969,34.648,4.632,-25.251,-2.792,0.0,36.2,36.0,9.575,3.317,-13.49,-10.823,-14.797,-12.048,-3.233,27.248,0.0,200.64,,217.0,200.0,-12.765,3.094,-8.591,24.819
1547.5,3.562,0.903,-34.483,3.265,9.474,4.969,34.648,4.632,-25.251,-2.792,0.0,36.2,36.0,9.625,3.33,-13.429,-10.824,-14.743,-12.018,-3.233,27.248,0.0,200.64,,217.0,200.0,-12.79,3.094,-8.609,24.801
1548.0,3.562,0.903,-34.483,3.265,9.474,4.969,34.648,4.632,-25.251,-2.792,0.0,36.2,36.0,9.625,3.33,-13.479,-10.803,-14.797,-12.04,-3.233,27.248,0.0,200.74,,217.0,200.0,-12.753,3.101,-8.596,24.798
1548.5,3.562,0.903,-34.483,3.265,9.474,4.969,34.648,4.632,-25.251,-2.792,0.0,36.2,36.0,9.625,3.33,-13.497,-10.822,-14.817,-12.037,-3.233,27.248,0.0,200.74,,217.0,200.0,-12.78,3.109,-8.605,24.783
1549.0,3.562,0.903,-34.483,3.265,9.474,4.969,34.648,4.632,-25.251,-2.792,0.0,36.2,36.0,9.625,3.33,-13.528,-10.801,-14.782,-12.055,-3.233,27.248,0.0,200.54,,217.0,200.0,-12.793,3.116,-8.591,24.802
1549.5,3.562,0.903,-34.483,3.265,9.474,4.969,34.648,4.632,-25.251,-2.792,0.0,36.2,36.0,9.625,3.33,-13.504,-10.804,-14.834,-12.053,-3.233,27.248,0.0,200.54,,217.0,200.0,-12.792,3.124,-8.578,24.813
1550.0,3.562,0.903,-34.483,3.265,9.474,5.003,34.639,4.624,-25.238,-2.786,0.0,36.18,35.989,9.625,3.33,-13.522,-10.791,-14.805,-12.04,-3.239,27.231,0.0,200.74,,217.0,200.0,-12.799,3.131,-8.577,24.816
1550.5,3.562,0.903,-34.483,3.265,9.474,5.003,34.639,4.624,-25.238,-2.786,0.0,36.2,36.0,9.625,3.33,-13.507,-10.814,-14.851,-12.037,-3.239,27.231,0.0,200.74,,217.0,200.0,-12.789,3.138,-8.576,24.86
1551.0,3.46,0.799,-35.209,3.207,9.24,5.003,34.639,4.624,-25.238,-2.786,0.0,36.2,36.0,9.559,3.184,-13.549,-10.816,-14.837,-12.059,-3.239,27.231,0.0,200.84,,217.0,200.0,-12.802,3.145,-8.585,24.856
1551.5,3.46,0.799,-35.209,3.207,9.24,5.003,34.639,4.624,-25.238,-2.786,0.0,36.2,36.0,9.559,3.184,-13.534,-10.803,-14.856,-12.058,-3.239,27.231,0.0,200.84,,217.0,200.0,-12.815,3.15,-8.596,24.845
1552.0,3.46,0.799,-35.209,3.207,9.24,5.003,34.639,4.624,-25.238,-2.786,0.0,36.2,36.0,9.559,3.184,-13.548,-10.799,-14.824,-12.055,-3.239,27.231,0.0,200.54,,217.0,200.0,-12.813,3.155,-8.589,24.813
1552.5,3.46,0.799,-35.209,3.207,9.24,5.003,34.639,4.624,-25.238,-2.786,0.0,36.2,36.0,9.559,3.184,-13.52,-10.811,-14.837,-12.039,-3.239,27.231,0.0,200.54,,217.0,200.0,-12.807,3.16,-8.579,24.8
1553.0,3.46,0.799,-35.209,3.207,9.24,5.041,34.643,4.659,-25.243,-2.804,0.0,36.165,36.014,9.559,3.184,-13.531,-10.792,-14.821,-12.05,-3.243,27.228,0.0,200.84,,217.0,200.0,-12.802,3.165,-8.569,24.783
1553.5,3.46,0.799,-35.209,3.207,9.24,5.041,34.643,4.659,-25.243,-2.804,0.0,36.2,36.0,9.559,3.184,-13.526,-10.8,-14.836,-12.057,-3.243,27.228,0.0,200.84,,217.0,200.0,-12.798,3.17,-8.582,24.736
1554.0,3.004,0.784,-33.777,3.343,9.424,5.041,34.643,4.659,-25.243,-2.804,0.0,36.2,36.0,9.62,3.083,-13.528,-10.78,-14.845,-12.062,-3.243,27.228,0.0,200.54,,217.0,200.0,-12.805,3.175,-8.583,24.748
1554.5,3.004,0.784,-33.777,3.343,9.424,5.041,34.643,4.659,-25.243,-2.804,0.0,36.2,36.0,9.62,3.083,-13.536,-10.792,-14.805,-12.055,-3.243,27.228,0.0,200.54,,217.0,200.0,-12.804,3.172,-8.587,24.759
1555.0,3.004,0.784,-33.777,3.343,9.424,5.041,34.643,4.659,-25.243,-2.804,0.0,36.2,36.0,9.62,3.083,-13.535,-10.823,-14.836,-12.068,-3.243,27.228,0.0,200.34,,217.0,200.0,-12.797,3.169,-8.593,24.76
1555.5,3.004,0.784,-33.777,3.343,9.424,5.041,34.643,4.659,-25.243,-2.804,0.0,36.2,36.0,9.62,3.083,-13.535,-10.822,-14.839,-12.058,-3.243,27.228,0.0,200.34,,217.0,200.0,-12.816,3.166,-8.589,24.772
1556.0,3.004,0.784,-33.777,3.343,9.424,5.081,34.647,4.659,-25.241,-2.795,0.0,36.156,35.948,9.62,3.083,-13.538,-10.794,-14.83,-12.049,-3.253,27.228,0.0,200.34,,217.0,200.0,-12.813,3.164,-8.581,24.805
1556.5,3.004,0.784,-33.777,3.343,9.424,5.081,34.647,4.659,-25.241,-2.795,0.0,36.2,35.9,9.62,3.083,-13.547,-10.821,-14.839,-12.059,-3.253,27.228,0.0,200.34,,217.0,200.0,-12.803,3.161,-8.592,24.823
1557.0,3.004,0.784,-33.777,3.343,9.424,5.081,34.647,4.659,-25.241,-2.795,0.0,36.2,35.9,9.62,3.083,-13.519,-10.826,-14.85,-12.077,-3.253,27.228,0.0,200.34,,217.0,200.0,-12.817,3.159,-8.564,24.813
1557.5,3.29,0.806,-35.209,3.205,9.568,5.081,34.647,4.659,-25.241,-2.795,0.0,36.2,35.9,9.498,3.348,-13.542,-10.822,-14.852,-12.055,-3.253,27.228,0.0,200.34,,217.0,200.0,-12.818,3.156,-8.595,24.791
1558.0,3.29,0.806,-35.209,3.205,9.568,5.081,34.647,4.659,-25.241,-2.795,0.0,36.2,35.9,9.498,3.348,-13.552,-10.812,-14.804,-12.04,-3.253,27.228,0.0,200.84,,217.0,200.0,-12.818,3.158,-8.615,24.781
1558.5,3.29,0.806,-35.209,3.205,9.568,5.081,34.647,4.659,-25.241,-2.795,0.0,36.2,35.9,9.498,3.348,-13.537,-10.821,-14.84,-12.055,-3.253,27.228,0.0,200.84,,217.0,200.0,-12.802,3.16,-8.595,24.791
1559.0,3.29,0.806,-35.209,3.205,9.568,5.081,34.647,4.659,-25.241,-2.795,0.0,36.2,35.9,9.498,3.348,-13.534,-10.826,-14.869,-12.059,-3.253,27.228,0.0,200.64,,217.0,200.0,-12.813,3.162,-8.591,24.812
1559.5,3.29,0.806,-35.209,3.205,9.568,5.042,34.652,4.637,-25.239,-2.798,0.0,36.154,35.909,9.498,3.348,-13.565,-10.824,-14.876,-12.064,-3.251,27.236,0.0,200.64,,217.0,200.0,-12.822,3.165,-8.591,24.836
1560.0,3.29,0.806,-35.209,3.205,9.568,5.042,34.652,4.637,-25.239,-2.798,0.0,36.2,35.9,9.498,3.348,-13.551,-10.821,-14.878,-12.075,-3.251,27.236,0.0,200.74,,217.0,200.0,-12.832,3.167,-8.577,24.873
1560.5,2.774,0.718,-34.985,3.17,9.457,5.042,34.652,4.637,-25.239,-2.798,0.0,36.2,35.9,9.564,3.27,-13.553,-10.805,-14.864,-12.083,-3.251,27.236,0.0,200.74,,217.0,200.0,-12.831,3.169,-8.601,24.909
1561.0,2.774,0.718,-34.985,3.17,9.457,5.042,34.652,4.637,-25.239,-2.798,0.0,36.2,35.9,9.564,3.27,-13.55,-10.829,-14.873,-12.075,-3.251,27.236,0.0,200.64,,217.0,200.0,-12.826,3.162,-8.59,24.863
1561.5,2.774,0.718,-34.985,3.17,9.457,5.042,34.652,4.637,-25.239,-2.798,0.0,36.2,35.9,9.564,3.27,-13.568,-10.808,-14.827,-12.07,-3.251,27.236,0.0,200.64,,217.0,200.0,-12.832,3.156,-8.6,24.826
1562.0,2.774,0.718,-34.985,3.17,9.457,5.042,34.652,4.637,-25.239,-2.798,0.0,36.2,35.9,9.564,3.27,-13.528,-10.828,-14.837,-12.075,-3.251,27.236,0.0,201.14,,217.0,200.0,-12.818,3.15,-8.598,24.763
1562.5,2.774,0.718,-34.985,3.17,9.457,5.001,34.64,4.648,-25.24,-2.805,0.0,36.151,35.89,9.564,3.27,-13.525,-10.833,-14.833,-12.069,-3.25,27.236,0.0,201.14,,216.0,200.0,-12.817,3.143,-8.608,24.73
1563.0,2.774,0.718,-34.985,3.17,9.457,5.001,34.64,4.648,-25.24,-2.805,0.0,36.2,35.9,9.564,3.27,-13.519,-10.815,-14.818,-12.036,-3.25,27.236,0.0,201.34,,216.0,200.0,-12.815,3.137,-8.614,24.742
1563.5,2.774,0.718,-34.985,3.17,9.457,5.001,34.64,4.648,-25.24,-2.805,0.0,36.2,35.9,9.564,3.27,-13.513,-10.839,-14.809,-12.056,-3.25,27.236,0.0,201.34,,215.0,200.0,-12.797,3.131,-8.614,24.781
1564.0,3.413,0.816,-35.209,3.252,9.577,5.001,34.64,4.648,-25.24,-2.805,0.0,36.2,35.9,9.553,3.429,-13.503,-10.828,-14.794,-12.055,-3.25,27.236,0.0,200.84,,215.0,200.0,-12.804,3.125,-8.629,24.736
1564.5,3.413,0.816,-35.209,3.252,9.577,5.001,34.64,4.648,-25.24,-2.805,0.0,36.2,35.9,9.553,3.429,-13.477,-10.83,-14.785,-12.062,-3.25,27.236,0.0,200.84,,215.0,200.0,-12.795,3.13,-8.629,24.743
1565.0,3.413,0.816,-35.209,3.252,9.577,5.001,34.64,4.648,-25.24,-2.805,0.0,36.2,35.9,9.553,3.429,-13.497,-10.84,-14.804,-12.081,-3.25,27.236,0.0,200.54,,215.0,200.0,-12.788,3.135,-8.6,24.7
1565.5,3.413,0.816,-35.209,3.252,9.577,5.001,34.64,4.648,-25.24,-2.805,0.0,36.2,35.9,9.553,3.429,-13.532,-10.828,-14.847,-12.066,-3.25,27.236,0.0,200.54,,215.0,200.0,-12.805,3.139,-8.607,24.68
1566.0,3.413,0.816,-35.209,3.252,9.577,5.043,34.643,4.642,-25.241,-2.806,0.0,36.137,35.886,9.553,3.429,-13.539,-10.822,-14.857,-12.06,-3.258,27.249,0.0,199.44,,215.0,200.0,-12.818,3.144,-8.603,24.658
1566.5,3.413,0.816,-35.209,3.252,9.577,5.043,34.643,4.642,-25.241,-2.806,0.0,36.1,35.9,9.553,3.429,-13.55,-10.827,-14.878,-12.071,-3.258,27.249,0.0,199.44,,215.0,200.0,-12.82,3.148,-8.606,24.619
1567.0,2.493,0.613,-35.209,3.279,9.592,5.043,34.643,4.642,-25.241,-2.806,0.0,36.1,35.9,9.447,3.191,-13.553,-10.815,-14.888,-12.066,-3.258,27.249,0.0,199.34,,215.0,200.0,-12.831,3.153,-8.606,24.635
1567.5,2.493,0.613,-35.209,3.279,9.592,5.043,34.643,4.642,-25.241,-2.806,0.0,36.1,35.9,9.447,3.191,-13.545,-10.818,-14.845,-12.064,-3.258,27.249,0.0,199.34,,215.0,200.0,-12.831,3.142,-8.598,24.571
1568.0,2.493,0.613,-35.209,3.279,9.592,5.043,34.643,4.642,-25.241,-2.806,0.0,36.1,35.9,9.447,3.191,-13.552,-10.844,-14.891,-12.092,-3.258,27.249,0.0,199.84,,215.0,200.0,-12.818,3.131,-8.597,24.55
1568.5,2.493,0.613,-35.209,3.279,9.592,5.043,34.643,4.642,-25.241,-2.806,0.0,36.1,35.9,9.447,3.191,-13.545,-10.826,-14.861,-12.07,-3.258,27.249,0.0,199.84,,215.0,200.0,-12.845,3.121,-8.607,24.505
1569.0,2.493,0.613,-35.209,3.279,9.592,5.102,34.641,4.654,-25.23,-2.823,0.0,36.133,35.913,9.447,3.191,-13.573,-10.847,-14.862,-12.063,-3.26,27.238,0.0,198.84,,215.0,200.0,-12.825,3.11,-8.58,24.509
1569.5,2.493,0.613,-35.209,3.279,9.592,5.102,34.641,4.654,-25.23,-2.823,0.0,36.1,35.9,9.447,3.191,-13.567,-10.821,-14.875,-12.08,-3.26,27.238,0.0,198.84,,216.0,200.0,-12.836,3.1,-8.592,24.514
1570.0,2.493,0.613,-35.209,3.279,9.592,5.102,34.641,4.654,-25.23,-2.823,0.0,36.1,35.9,9.447,3.191,-13.562,-10.835,-14.869,-12.059,-3.26,27.238,0.0,198.54,,216.0,200.0,-12.836,3.09,-8.592,24.526
1570.5,2.966,0.694,-35.209,3.278,9.571,5.102,34.641,4.654,-25.23,-2.823,0.0,36.1,35.9,9.356,3.224,-13.548,-10.832,-14.843,-12.085,-3.26,27.238,0.0,198.54,,217.0,200.0,-12.831,3.081,-8.613,24.527
1571.0,2.966,0.694,-35.209,3.278,9.571,5.102,34.641,4.654,-25.23,-2.823,0.0,36.1,35.9,9.356,3.224,-13.571,-10.861,-14.839,-12.055,-3.26,27.238,0.0,198.34,,217.0,200.0,-12.827,3.079,-8.606,24.518
1571.5,2.966,0.694,-35.209,3.278,9.571,5.102,34.641,4.654,-25.23,-2.823,0.0,36.1,35.9,9.356,3.224,-13.506,-10.868,-14.806,-12.096,-3.26,27.238,0.0,198.34,,218.0,200.0,-12.832,3.077,-8.632,24.487
1572.0,2.966,0.694,-35.209,3.278,9.571,5.102,34.641,4.654,-25.23,-2.823,0.0,36.1,35.9,9.356,3.224,-13.53,-10.873,-14.82,-12.07,-3.26,27.238,0.0,199.14,,218.0,200.0,-12.819,3.075,-8.65,24.481
1572.5,2.966,0.694,-35.209,3.278,9.571,5.102,34.644,4.652,-25.229,-2.786,0.0,36.124,35.883,9.356,3.224,-13.565,-10.858,-14.895,-12.097,-3.241,27.242,0.0,199.14,,218.0,200.0,-12.823,3.073,-8.643,24.46
1573.0,2.966,0.694,-35.209,3.278,9.571,5.102,34.644,4.652,-25.229,-2.786,0.0,36.1,35.9,9.356,3.224,-13.571,-10.845,-14.843,-12.073,-3.241,27.242,0.0,199.44,,218.0,200.0,-12.854,3.072,-8.627,24.407
1573.5,3.315,0.78,-35.209,3.258,9.57,5.102,34.644,4.652,-25.229,-2.786,0.0,36.1,35.9,9.532,3.218,-13.56,-10.848,-14.858,-12.094,-3.241,27.242,0.0,199.44,,218.0,200.0,-12.833,3.07,-8.653,24.364
1574.0,3.315,0.78,-35.209,3.258,9.57,5.102,34.644,4.652,-25.229,-2.786,0.0,36.1,35.9,9.532,3.218,-13.565,-10.844,-14.857,-12.095,-3.241,27.242,0.0,199.64,,218.0,200.0,-12.84,3.074,-8.643,24.378
1574.5,3.315,0.78,-35.209,3.258,9.57,5.102,34.644,4.652,-25.229,-2.786,0.0,36.1,35.9,9.532,3.218,-13.553,-10.883,-14.894,-12.101,-3.241,27.242,0.0,199.64,,218.0,200.0,-12.84,3.078,-8.641,24.381
1575.0,3.315,0.78,-35.209,3.258,9.57,5.102,34.644,4.652,-25.229,-2.786,0.0,36.1,35.9,9.532,3.218,-13.571,-10.857,-14.893,-12.101,-3.241,27.242,0.0,201.34,,218.0,200.0,-12.858,3.082,-8.645,24.378
1575.5,3.315,0.78,-35.209,3.258,9.57,5.096,34.64,4.658,-25.24,-2.81,0.0,36.103,35.873,9.532,3.218,-13.59,-10.867,-14.866,-12.078,-3.246,27.24,0.0,201.34,,217.0,200.0,-12.855,3.085,-8.631,24.393
1576.0,3.315,0.78,-35.209,3.258,9.57,5.096,34.64,4.658,-25.24,-2.81,0.0,36.1,35.9,9.532,3.218,-13.591,-10.863,-14.878,-12.093,-3.246,27.24,0.0,201.44,,217.0,200.0,-12.85,3.089,-8.626,24.388
1576.5,3.315,0.78,-35.209,3.258,9.57,5.096,34.64,4.658,-25.24,-2.81,0.0,36.1,35.9,9.532,3.218,-13.574,-10.856,-14.89,-12.098,-3.246,27.24,0.0,201.44,,216.0,200.0,-12.856,3.093,-8.641,24.389
1577.0,2.749,0.752,-33.287,3.312,9.464,5.096,34.64,4.658,-25.24,-2.81,0.0,36.1,35.9,9.833,3.207,-13.578,-10.865,-14.901,-12.111,-3.246,27.24,0.0,201.34,,216.0,200.0,-12.854,3.097,-8.639,24.389
1577.5,2.749,0.752,-33.287,3.312,9.464,5.096,34.64,4.658,-25.24,-2.81,0.0,36.1,35.9,9.833,3.207,-13.58,-10.857,-14.883,-12.094,-3.246,27.24,0.0,201.34,,215.0,200.0,-12.864,3.091,-8.645,24.403
1578.0,2.749,0.752,-33.287,3.312,9.464,5.096,34.64,4.658,-25.24,-2.81,0.0,36.1,35.9,9.833,3.207,-13.55,-10.875,-14.872,-12.116,-3.246,27.24,0.0,200.54,,215.0,200.0,-12.853,3.085,-8.655,24.432
1578.5,2.749,0.752,-33.287,3.312,9.464,5.096,34.64,4.658,-25.24,-2.81,0.0,36.1,35.9,9.833,3.207,-13.588,-10.856,-14.889,-12.096,-3.246,27.24,0.0,200.54,,215.0,200.0,-12.853,3.08,-8.649,24.473
1579.0,2.749,0.752,-33.287,3.312,9.464,5.05,34.643,4.653,-25.22,-2.801,0.0,36.1,35.88,9.833,3.207,-13.584,-10.866,-14.907,-12.108,-3.242,27.247,0.0,200.34,,215.0,200.0,-12.857,3.074,-8.632,24.485
1579.5,2.749,0.752,-33.287,3.312,9.464,5.05,34.643,4.653,-25.22,-2.801,0.0,36.1,35.9,9.833,3.207,-13.567,-10.864,-14.87,-12.099,-3.242,27.247,0.0,200.34,,215.0,200.0,-12.866,3.069,-8.657,24.488
1580.0,2.831,0.783,-34.069,3.294,9.472,5.05,34.643,4.653,-25.22,-2.801,0.0,36.1,35.9,9.626,3.255,-13.556,-10.852,-14.881,-12.115,-3.242,27.247,0.0,200.34,,215.0,200.0,-12.85,3.064,-8.653,24.506
1580.5,2.831,0.783,-34.069,3.294,9.472,5.05,34.643,4.653,-25.22,-2.801,0.0,36.1,35.9,9.626,3.255,-13.574,-10.855,-14.886,-12.091,-3.242,27.247,0.0,200.34,,215.0,200.0,-12.851,3.06,-8.648,24.518
1581.0,2.831,0.783,-34.069,3.294,9.472,5.05,34.643,4.653,-25.22,-2.801,0.0,36.1,35.9,9.626,3.255,-13.556,-10.864,-14.888,-12.086,-3.242,27.247,0.0,200.44,,215.0,200.0,-12.852,3.056,-8.637,24.524
1581.5,2.831,0.783,-34.069,3.294,9.472,5.05,34.643,4.653,-25.22,-2.801,0.0,36.1,35.9,9.626,3.255,-13.566,-10.846,-14.871,-12.086,-3.242,27.247,0.0,200.44,,215.0,200.0,-12.849,3.052,-8.625,24.535
1582.0,2.831,0.783,-34.069,3.294,9.472,5.029,34.632,4.633,-25.218,-2.787,0.0,36.093,35.905,9.626,3.255,-13.569,-10.845,-14.869,-12.081,-3.245,27.254,0.0,198.04,,215.0,200.0,-12.842,3.049,-8.627,24.553
1582.5,2.831,0.783,-34.069,3.294,9.472,5.029,34.632,4.633,-25.218,-2.787,0.0,36.1,35.9,9.626,3.255,-13.573,-10.858,-14.885,-12.091,-3.245,27.254,0.0,198.04,,216.0,200.0,-12.841,3.045,-8.625,24.546
1583.0,3.08,0.732,-35.209,3.236,9.618,5.029,34.632,4.633,-25.218,-2.787,0.0,36.1,35.9,9.348,3.283,-13.575,-10.86,-14.887,-12.076,-3.245,27.254,0.0,198.54,,216.0,200.0,-12.852,3.042,-8.616,24.554
1583.5,3.08,0.732,-35.209,3.236,9.618,5.029,34.632,4.633,-25.218,-2.787,0.0,36.1,35.9,9.348,3.283,-13.547,-10.85,-14.882,-12.082,-3.245,27.254,0.0,198.54,,217.0,200.0,-12.85,3.042,-8.632,24.587
1584.0,3.08,0.732,-35.209,3.236,9.618,5.029,34.632,4.633,-25.218,-2.787,0.0,36.1,35.9,9.348,3.283,-13.577,-10.855,-14.868,-12.093,-3.245,27.254,0.0,198.04,,217.0,200.0,-12.84,3.043,-8.625,24.633
1584.5,3.08,0.732,-35.209,3.236,9.618,5.029,34.632,4.633,-25.218,-2.787,0.0,36.1,35.9,9.348,3.283,-13.578,-10.854,-14.887,-12.082,-3.245,27.254,0.0,198.04,,218.0,200.0,-12.848,3.044,-8.619,24.604
1585.0,3.08,0.732,-35.209,3.236,9.618,5.029,34.632,4.633,-25.218,-2.787,0.0,36.1,35.9,9.348,3.283,-13.568,-10.852,-14.886,-12.091,-3.245,27.254,0.0,199.14,,218.0,200.0,-12.85,3.044,-8.637,24.631
1585.5,3.08,0.732,-35.209,3.236,9.618,5.035,34.633,4.663,-25.221,-2.795,0.0,36.086,35.779,9.348,3.283,-13.556,-10.862,-14.86,-12.106,-3.241,27.249,0.0,199.14,,218.0,200.0,-12.849,3.045,-8.627,24.872
1586.0,3.08,0.732,-35.209,3.236,9.618,5.035,34.633,4.663,-25.221,-2.795,0.0,36.1,35.8,9.348,3.283,-13.531,-10.864,-14.817,-12.09,-3.241,27.249,0.0,198.54,,218.0,200.0,-12.846,3.045,-8.638,24.891
1586.5,2.76,0.738,-33.712,3.273,9.458,5.035,34.633,4.663,-25.221,-2.795,0.0,36.1,35.8,9.742,3.174,-13.541,-10.856,-14.829,-12.068,-3.241,27.249,0.0,198.54,,219.0,200.0,-12.825,3.046,-8.644,24.893
1587.0,2.76,0.738,-33.712,3.273,9.458,5.035,34.633,4.663,-25.221,-2.795,0.0,36.1,35.8,9.742,3.174,-13.527,-10.856,-14.839,-12.08,-3.241,27.249,0.0,198.74,,219.0,200.0,-12.823,3.041,-8.652,24.89
1587.5,2.76,0.738,-33.712,3.273,9.458,5.035,34.633,4.663,-25.221,-2.795,0.0,36.1,35.8,9.742,3.174,-13.534,-10.859,-14.812,-12.09,-3.241,27.249,0.0,198.74,,220.0,200.0,-12.825,3.037,-8.648,24.893
1588.0,2.76,0.738,-33.712,3.273,9.458,5.035,34.633,4.663,-25.221,-2.795,0.0,36.1,35.8,9.742,3.174,-13.52,-10.856,-14.831,-12.096,-3.241,27.249,0.0,200.74,,220.0,200.0,-12.824,3.032,-8.645,24.913
1588.5,2.76,0.738,-33.712,3.273,9.458,5.037,34.632,4.661,-25.258,-2.8,0.0,36.074,35.893,9.742,3.174,-13.556,-10.855,-14.815,-12.103,-3.247,27.257,0.0,200.74,,220.0,200.0,-12.826,3.028,-8.648,24.915
1589.0,2.76,0.738,-33.712,3.273,9.458,5.037,34.632,4.661,-25.258,-2.8,0.0,36.1,35.9,9.742,3.174,-13.56,-10.848,-14.86,-12.071,-3.247,27.257,0.0,201.14,,220.0,200.0,-12.832,3.023,-8.64,24.88
1589.5,3.443,0.791,-35.209,3.209,9.538,5.037,34.632,4.661,-25.258,-2.8,0.0,36.1,35.9,9.588,3.301,-13.542,-10.833,-14.856,-12.078,-3.247,27.257,0.0,201.14,,219.0,200.0,-12.835,3.019,-8.629,24.857
1590.0,3.443,0.791,-35.209,3.209,9.538,5.037,34.632,4.661,-25.258,-2.8,0.0,36.1,35.9,9.588,3.301,-13.573,-10.832,-14.883,-12.084,-3.247,27.257,0.0,201.24,,219.0,200.0,-12.827,3.026,-8.641,24.856
1590.5,3.443,0.791,-35.209,3.209,9.538,5.037,34.632,4.661,-25.258,-2.8,0.0,36.1,35.9,9.588,3.301,-13.57,-10.834,-14.897,-12.092,-3.247,27.257,0.0,201.24,,218.0,200.0,-12.843,3.033,-8.612,24.899
1591.0,3.443,0.791,-35.209,3.209,9.538,5.037,34.632,4.661,-25.258,-2.8,0.0,36.1,35.9,9.588,3.301,-13.579,-10.84,-14.885,-12.09,-3.247,27.257,0.0,203.24,,218.0,200.0,-12.848,3.039,-8.642,24.928
1591.5,3.443,0.791,-35.209,3.209,9.538,5.037,34.632,4.661,-25.258,-2.8,0.0,36.1,35.9,9.588,3.301,-13.585,-10.845,-14.877,-12.083,-3.247,27.257,0.0,203.24,,217.0,200.0,-12.849,3.046,-8.618,24.918
1592.0,3.443,0.791,-35.209,3.209,9.538,5.06,34.626,4.64,-25.262,-2.782,0.0,36.061,35.797,9.588,3.301,-13.58,-10.857,-14.896,-12.108,-3.251,27.25,0.0,202.84,,217.0,200.0,-12.848,3.053,-8.635,24.875
1592.5,3.443,0.791,-35.209,3.209,9.538,5.06,34.626,4.64,-25.262,-2.782,0.0,36.1,35.8,9.588,3.301,-13.567,-10.855,-14.901,-12.104,-3.251,27.25,0.0,202.84,,216.0,200.0,-12.86,3.059,-8.648,24.84
1593.0,2.424,0.663,-34.04,3.295,9.531,5.06,34.626,4.64,-25.262,-2.782,0.0,36.1,35.8,9.611,3.18,-13.588,-10.841,-14.887,-12.093,-3.251,27.25,0.0,202.64,,216.0,200.0,-12.856,3.065,-8.654,24.827
1593.5,2.424,0.663,-34.04,3.295,9.531,5.06,34.626,4.64,-25.262,-2.782,0.0,36.1,35.8,9.611,3.18,-13.588,-10.876,-14.908,-12.116,-3.251,27.25,0.0,202.64,,215.0,200.0,-12.852,3.055,-8.635,24.85
1594.0,2.424,0.663,-34.04,3.295,9.531,5.06,34.626,4.64,-25.262,-2.782,0.0,36.1,35.8,9.611,3.18,-13.562,-10.868,-14.877,-12.096,-3.251,27.25,0.0,200.24,,215.0,200.0,-12.872,3.044,-8.661,24.86
1594.5,2.424,0.663,-34.04,3.295,9.531,5.06,34.626,4.64,-25.262,-2.782,0.0,36.1,35.8,9.611,3.18,-13.59,-10.867,-14.86,-12.087,-3.251,27.25,0.0,200.24,,215.0,200.0,-12.851,3.034,-8.669,24.906
1595.0,2.424,0.663,-34.04,3.295,9.531,5.065,34.628,4.658,-25.269,-2.809,0.0,36.059,35.782,9.611,3.18,-13.544,-10.878,-14.86,-12.096,-3.255,27.248,0.0,199.34,,215.0,200.0,-12.851,3.024,-8.651,24.9
1595.5,2.424,0.663,-34.04,3.295,9.531,5.065,34.628,4.658,-25.269,-2.809,0.0,36.1,35.8,9.611,3.18,-13.581,-10.868,-14.872,-12.082,-3.255,27.248,0.0,199.34,,215.0,200.0,-12.844,3.014,-8.662,24.907
1596.0,2.84,0.76,-33.091,3.274,9.437,5.065,34.628,4.658,-25.269,-2.809,0.0,36.1,35.8,9.685,3.207,-13.576,-10.827,-14.851,-12.089,-3.255,27.248,0.0,199.24,,215.0,200.0,-12.851,3.005,-8.644,24.93
1596.5,2.84,0.76,-33.091,3.274,9.437,5.065,34.628,4.658,-25.269,-2.809,0.0,36.1,35.8,9.685,3.207,-13.566,-10.885,-14.875,-12.085,-3.255,27.248,0.0,199.24,,215.0,200.0,-12.835,3.002,-8.658,24.916
1597.0,2.84,0.76,-33.091,3.274,9.437,5.065,34.628,4.658,-25.269,-2.809,0.0,36.1,35.8,9.685,3.207,-13.468,-10.858,-14.803,-12.094,-3.255,27.248,0.0,199.04,,215.0,200.0,-12.852,2.999,-8.649,24.925
1597.5,2.84,0.76,-33.091,3.274,9.437,5.065,34.628,4.658,-25.269,-2.809,0.0,36.1,35.8,9.685,3.207,-13.578,-10.82,-14.79,-12.088,-3.255,27.248,0.0,199.04,,215.0,200.0,-12.806,2.997,-8.642,24.922
1598.0,2.84,0.76,-33.091,3.274,9.437,5.045,34.637,4.646,-25.276,-2.786,0.0,36.059,35.787,9.685,3.207,-13.53,-10.854,-14.834,-12.102,-3.244,27.247,0.0,197.74,,215.0,200.0,-12.819,2.994,-8.662,24.917
1598.5,2.84,0.76,-33.091,3.274,9.437,5.045,34.637,4.646,-25.276,-2.786,0.0,36.1,35.8,9.685,3.207,-13.558,-10.838,-14.847,-12.076,-3.244,27.247,0.0,197.74,,216.0,200.0,-12.83,2.992,-8.627,24.894
1599.0,2.84,0.76,-33.091,3.274,9.437,5.045,34.637,4.646,-25.276,-2.786,0.0,36.1,35.8,9.685,3.207,-13.558,-10.853,-14.885,-12.099,-3.244,27.247,0.0,197.64,,216.0,200.0,-12.83,2.989,-8.641,24.881
1599.5,2.653,0.748,-34.333,3.282,9.494,5.045,34.637,4.646,-25.276,-2.786,0.0,36.1,35.8,9.586,3.176,-13.568,-10.843,-14.887,-12.088,-3.244,27.247,0.0,197.64,,217.0,200.0,-12.849,2.987,-8.633,24.88
1600.0,2.653,0.748,-34.333,3.282,9.494,5.045,34.637,4.646,-25.276,-2.786,0.0,36.1,35.8,9.586,3.176,-13.591,-10.865,-14.902,-12.09,-3.244,27.247,0.0,197.94,,217.0,200.0,-12.846,2.981,-8.603,24.897
