t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1600.5,2.653,0.748,-34.333,3.282,9.494,5.045,34.637,4.646,-25.276,-2.786,0.0,36.1,35.8,9.586,3.176,-13.579,-10.841,-14.897,-12.089,-3.244,27.247,0.0,197.94,,218.0,200.0,-12.862,2.976,-8.632,24.871
1601.0,2.653,0.748,-34.333,3.282,9.494,5.045,34.637,4.646,-25.276,-2.786,0.0,36.1,35.8,9.586,3.176,-13.566,-10.845,-14.856,-12.089,-3.244,27.247,0.0,198.74,,218.0,200.0,-12.851,2.971,-8.654,24.866
1601.5,2.653,0.748,-34.333,3.282,9.494,4.958,34.619,4.657,-25.267,-2.808,0.0,36.042,35.852,9.586,3.176,-13.573,-10.88,-14.871,-12.097,-3.253,27.238,0.0,198.74,,219.0,200.0,-12.839,2.965,-8.665,24.882
1602.0,2.653,0.748,-34.333,3.282,9.494,4.958,34.619,4.657,-25.267,-2.808,0.0,36.0,35.9,9.586,3.176,-13.564,-10.897,-14.869,-12.099,-3.253,27.238,0.0,198.94,,219.0,200.0,-12.855,2.96,-8.65,24.864
1602.5,3.148,0.818,-34.496,3.266,9.443,4.958,34.619,4.657,-25.267,-2.808,0.0,36.0,35.9,9.62,3.241,-13.555,-10.859,-14.847,-12.089,-3.253,27.238,0.0,198.94,,220.0,200.0,-12.857,2.955,-8.648,24.831
1603.0,3.148,0.818,-34.496,3.266,9.443,4.958,34.619,4.657,-25.267,-2.808,0.0,36.0,35.9,9.62,3.241,-13.561,-10.872,-14.822,-12.093,-3.253,27.238,0.0,198.64,,220.0,200.0,-12.838,2.958,-8.682,24.854
1603.5,3.148,0.818,-34.496,3.266,9.443,4.958,34.619,4.657,-25.267,-2.808,0.0,36.0,35.9,9.62,3.241,-13.52,-10.849,-14.803,-12.085,-3.253,27.238,0.0,198.64,,221.0,200.0,-12.837,2.962,-8.67,24.846
1604.0,3.148,0.818,-34.496,3.266,9.443,4.958,34.619,4.657,-25.267,-2.808,0.0,36.0,35.9,9.62,3.241,-13.535,-10.863,-14.818,-12.103,-3.253,27.238,0.0,201.34,,221.0,200.0,-12.814,2.965,-8.653,24.844
1604.5,3.148,0.818,-34.496,3.266,9.443,5.002,34.634,4.649,-25.258,-2.806,0.0,36.053,35.813,9.62,3.241,-13.54,-10.851,-14.847,-12.097,-3.242,27.253,0.0,201.34,,220.0,200.0,-12.83,2.968,-8.652,24.795
1605.0,3.148,0.818,-34.496,3.266,9.443,5.002,34.634,4.649,-25.258,-2.806,0.0,36.1,35.8,9.62,3.241,-13.55,-10.848,-14.858,-12.083,-3.242,27.253,0.0,202.44,,220.0,200.0,-12.834,2.971,-8.655,24.764
1605.5,3.148,0.818,-34.496,3.266,9.443,5.002,34.634,4.649,-25.258,-2.806,0.0,36.1,35.8,9.62,3.241,-13.53,-10.844,-14.859,-12.087,-3.242,27.253,0.0,202.44,,219.0,200.0,-12.835,2.973,-8.656,24.796
1606.0,2.574,0.71,-34.011,3.281,9.484,5.002,34.634,4.649,-25.258,-2.806,0.0,36.1,35.8,9.615,3.129,-13.573,-10.828,-14.86,-12.097,-3.242,27.253,0.0,202.34,,219.0,200.0,-12.83,2.976,-8.654,24.819
1606.5,2.574,0.71,-34.011,3.281,9.484,5.002,34.634,4.649,-25.258,-2.806,0.0,36.1,35.8,9.615,3.129,-13.588,-10.84,-14.886,-12.084,-3.242,27.253,0.0,202.34,,218.0,200.0,-12.84,2.97,-8.641,24.879
1607.0,2.574,0.71,-34.011,3.281,9.484,5.002,34.634,4.649,-25.258,-2.806,0.0,36.1,35.8,9.615,3.129,-13.579,-10.849,-14.892,-12.091,-3.242,27.253,0.0,203.84,,218.0,200.0,-12.85,2.963,-8.64,24.937
1607.5,2.574,0.71,-34.011,3.281,9.484,5.002,34.634,4.649,-25.258,-2.806,0.0,36.1,35.8,9.615,3.129,-13.614,-10.833,-14.875,-12.106,-3.242,27.253,0.0,203.84,,217.0,200.0,-12.853,2.957,-8.641,24.967
1608.0,2.574,0.71,-34.011,3.281,9.484,5.047,34.618,4.671,-25.235,-2.795,0.0,36.036,35.809,9.615,3.129,-13.585,-10.863,-14.886,-12.108,-3.25,27.252,0.0,202.84,,217.0,200.0,-12.857,2.951,-8.628,25.018
1608.5,2.574,0.71,-34.011,3.281,9.484,5.047,34.618,4.671,-25.235,-2.795,0.0,36.0,35.8,9.615,3.129,-13.583,-10.874,-14.85,-12.123,-3.25,27.252,0.0,202.84,,216.0,200.0,-12.861,2.944,-8.652,24.988
1609.0,2.759,0.726,-33.942,3.257,9.37,5.047,34.618,4.671,-25.235,-2.795,0.0,36.0,35.8,9.675,3.284,-13.586,-10.882,-14.889,-12.108,-3.25,27.252,0.0,203.34,,216.0,200.0,-12.858,2.938,-8.646,24.989
1609.5,2.759,0.726,-33.942,3.257,9.37,5.047,34.618,4.671,-25.235,-2.795,0.0,36.0,35.8,9.675,3.284,-13.596,-10.858,-14.888,-12.095,-3.25,27.252,0.0,203.34,,215.0,200.0,-12.866,2.935,-8.648,25.012
1610.0,2.759,0.726,-33.942,3.257,9.37,5.047,34.618,4.671,-25.235,-2.795,0.0,36.0,35.8,9.675,3.284,-13.566,-10.861,-14.888,-12.104,-3.25,27.252,0.0,202.64,,215.0,200.0,-12.859,2.932,-8.634,24.979
1610.5,2.759,0.726,-33.942,3.257,9.37,5.047,34.618,4.671,-25.235,-2.795,0.0,36.0,35.8,9.675,3.284,-13.575,-10.863,-14.885,-12.096,-3.25,27.252,0.0,202.64,,214.0,200.0,-12.855,2.93,-8.643,24.995
1611.0,2.759,0.726,-33.942,3.257,9.37,5.109,34.636,4.675,-25.202,-2.795,0.0,36.045,35.843,9.675,3.284,-13.593,-10.862,-14.886,-12.099,-3.241,27.261,0.0,199.04,,214.0,200.0,-12.855,2.927,-8.636,24.983
1611.5,2.759,0.726,-33.942,3.257,9.37,5.109,34.636,4.675,-25.202,-2.795,0.0,36.0,35.8,9.675,3.284,-13.561,-10.842,-14.863,-12.088,-3.241,27.261,0.0,199.04,,214.0,200.0,-12.86,2.924,-8.636,24.984
1612.0,2.759,0.726,-33.942,3.257,9.37,5.109,34.636,4.675,-25.202,-2.795,0.0,36.0,35.8,9.675,3.284,-13.564,-10.848,-14.878,-12.1,-3.241,27.261,0.0,198.84,,214.0,200.0,-12.839,2.921,-8.633,24.95
1612.5,2.596,0.68,-33.191,3.297,9.491,5.109,34.636,4.675,-25.202,-2.795,0.0,36.0,35.8,9.702,3.202,-13.575,-10.848,-14.902,-12.1,-3.241,27.261,0.0,198.84,,215.0,200.0,-12.848,2.919,-8.634,24.877
1613.0,2.596,0.68,-33.191,3.297,9.491,5.109,34.636,4.675,-25.202,-2.795,0.0,36.0,35.8,9.702,3.202,-13.584,-10.825,-14.867,-12.083,-3.241,27.261,0.0,198.94,,215.0,200.0,-12.856,2.913,-8.618,24.83
1613.5,2.596,0.68,-33.191,3.297,9.491,5.109,34.636,4.675,-25.202,-2.795,0.0,36.0,35.8,9.702,3.202,-13.569,-10.838,-14.891,-12.091,-3.241,27.261,0.0,198.94,,216.0,200.0,-12.84,2.908,-8.63,24.814
1614.0,2.596,0.68,-33.191,3.297,9.491,5.109,34.636,4.675,-25.202,-2.795,0.0,36.0,35.8,9.702,3.202,-13.567,-10.839,-14.877,-12.102,-3.241,27.261,0.0,196.44,,216.0,200.0,-12.847,2.903,-8.627,24.8
1614.5,2.596,0.68,-33.191,3.297,9.491,5.046,34.624,4.658,-25.236,-2.806,0.0,36.034,35.884,9.702,3.202,-13.58,-10.832,-14.865,-12.105,-3.249,27.247,0.0,196.44,,217.0,200.0,-12.846,2.898,-8.616,24.81
1615.0,2.596,0.68,-33.191,3.297,9.491,5.046,34.624,4.658,-25.236,-2.806,0.0,36.0,35.9,9.702,3.202,-13.569,-10.827,-14.882,-12.078,-3.249,27.247,0.0,196.74,,217.0,200.0,-12.846,2.893,-8.609,24.808
1615.5,3.221,0.726,-35.209,3.223,9.577,5.046,34.624,4.658,-25.236,-2.806,0.0,36.0,35.9,9.506,3.244,-13.586,-10.832,-14.891,-12.091,-3.249,27.247,0.0,196.74,,218.0,200.0,-12.839,2.888,-8.586,24.797
1616.0,3.221,0.726,-35.209,3.223,9.577,5.046,34.624,4.658,-25.236,-2.806,0.0,36.0,35.9,9.506,3.244,-13.566,-10.829,-14.845,-12.093,-3.249,27.247,0.0,196.64,,218.0,200.0,-12.85,2.894,-8.611,24.78
1616.5,3.221,0.726,-35.209,3.223,9.577,5.046,34.624,4.658,-25.236,-2.806,0.0,36.0,35.9,9.506,3.244,-13.555,-10.82,-14.84,-12.075,-3.249,27.247,0.0,196.64,,219.0,200.0,-12.833,2.899,-8.63,24.786
1617.0,3.221,0.726,-35.209,3.223,9.577,5.046,34.624,4.658,-25.236,-2.806,0.0,36.0,35.9,9.506,3.244,-13.532,-10.855,-14.839,-12.081,-3.249,27.247,0.0,200.34,,219.0,200.0,-12.823,2.904,-8.638,24.765
1617.5,3.221,0.726,-35.209,3.223,9.577,5.012,34.628,4.66,-25.256,-2.799,0.0,36.046,35.916,9.506,3.244,-13.508,-10.867,-14.849,-12.095,-3.235,27.258,0.0,200.34,,219.0,200.0,-12.827,2.91,-8.664,24.752
1618.0,3.221,0.726,-35.209,3.223,9.577,5.012,34.628,4.66,-25.256,-2.799,0.0,36.0,35.9,9.506,3.244,-13.563,-10.861,-14.882,-12.101,-3.235,27.258,0.0,199.74,,219.0,200.0,-12.83,2.915,-8.63,24.76
1618.5,2.939,0.688,-35.209,3.26,9.539,5.012,34.628,4.66,-25.256,-2.799,0.0,36.0,35.9,9.385,3.238,-13.582,-10.862,-14.869,-12.11,-3.235,27.258,0.0,199.74,,219.0,200.0,-12.852,2.92,-8.63,24.763
1619.0,2.939,0.688,-35.209,3.26,9.539,5.012,34.628,4.66,-25.256,-2.799,0.0,36.0,35.9,9.385,3.238,-13.599,-10.883,-14.869,-12.097,-3.235,27.258,0.0,199.94,,219.0,200.0,-12.856,2.92,-8.631,24.772
1619.5,2.939,0.688,-35.209,3.26,9.539,5.012,34.628,4.66,-25.256,-2.799,0.0,36.0,35.9,9.385,3.238,-13.568,-10.868,-14.898,-12.099,-3.235,27.258,0.0,199.94,,219.0,200.0,-12.862,2.92,-8.629,24.775
1620.0,2.939,0.688,-35.209,3.26,9.539,5.012,34.628,4.66,-25.256,-2.799,0.0,36.0,35.9,9.385,3.238,-13.59,-10.842,-14.918,-12.101,-3.235,27.258,0.0,201.44,,219.0,200.0,-12.858,2.921,-8.621,24.765
1620.5,2.939,0.688,-35.209,3.26,9.539,5.012,34.628,4.66,-25.256,-2.799,0.0,36.0,35.9,9.385,3.238,-13.588,-10.87,-14.917,-12.091,-3.235,27.258,0.0,201.44,,218.0,200.0,-12.863,2.921,-8.632,24.775
1621.0,2.939,0.688,-35.209,3.26,9.539,4.994,34.636,4.638,-25.269,-2.791,0.0,36.041,35.885,9.385,3.238,-13.581,-10.845,-14.914,-12.108,-3.244,27.259,0.0,201.34,,218.0,200.0,-12.866,2.921,-8.615,24.772
1621.5,2.939,0.688,-35.209,3.26,9.539,4.994,34.636,4.638,-25.269,-2.791,0.0,36.0,35.9,9.385,3.238,-13.596,-10.872,-14.894,-12.122,-3.244,27.259,0.0,201.34,,217.0,200.0,-12.862,2.921,-8.635,24.871
1622.0,3.277,0.765,-35.209,3.185,9.543,4.994,34.636,4.638,-25.269,-2.791,0.0,36.0,35.9,9.588,3.352,-13.576,-10.89,-14.905,-12.112,-3.244,27.259,0.0,201.54,,217.0,200.0,-12.871,2.922,-8.638,24.845
1622.5,3.277,0.765,-35.209,3.185,9.543,4.994,34.636,4.638,-25.269,-2.791,0.0,36.0,35.9,9.588,3.352,-13.609,-10.858,-14.895,-12.105,-3.244,27.259,0.0,201.54,,216.0,200.0,-12.871,2.928,-8.641,24.831
1623.0,3.277,0.765,-35.209,3.185,9.543,4.994,34.636,4.638,-25.269,-2.791,0.0,36.0,35.9,9.588,3.352,-13.585,-10.883,-14.906,-12.125,-3.244,27.259,0.0,201.84,,216.0,200.0,-12.867,2.933,-8.628,24.836
1623.5,3.277,0.765,-35.209,3.185,9.543,4.994,34.636,4.638,-25.269,-2.791,0.0,36.0,35.9,9.588,3.352,-13.601,-10.85,-14.899,-12.116,-3.244,27.259,0.0,201.84,,215.0,200.0,-12.875,2.939,-8.637,24.826
1624.0,3.277,0.765,-35.209,3.185,9.543,5.026,34.634,4.662,-25.265,-2.794,0.0,36.042,35.931,9.588,3.352,-13.587,-10.863,-14.924,-12.1,-3.26,27.256,0.0,199.34,,215.0,200.0,-12.866,2.944,-8.62,24.814
1624.5,3.277,0.765,-35.209,3.185,9.543,5.026,34.634,4.662,-25.265,-2.794,0.0,36.0,35.9,9.588,3.352,-13.584,-10.854,-14.913,-12.118,-3.26,27.256,0.0,199.34,,215.0,200.0,-12.868,2.95,-8.639,24.819
1625.0,3.064,0.789,-34.118,3.303,9.57,5.026,34.634,4.662,-25.265,-2.794,0.0,36.0,35.9,9.691,3.18,-13.592,-10.87,-14.905,-12.086,-3.26,27.256,0.0,199.54,,215.0,200.0,-12.867,2.955,-8.649,24.8
1625.5,3.064,0.789,-34.118,3.303,9.57,5.026,34.634,4.662,-25.265,-2.794,0.0,36.0,35.9,9.691,3.18,-13.578,-10.856,-14.854,-12.118,-3.26,27.256,0.0,199.54,,215.0,200.0,-12.863,2.957,-8.644,24.845
1626.0,3.064,0.789,-34.118,3.303,9.57,5.026,34.634,4.662,-25.265,-2.794,0.0,36.0,35.9,9.691,3.18,-13.565,-10.884,-14.858,-12.103,-3.26,27.256,0.0,199.04,,215.0,200.0,-12.851,2.959,-8.652,24.855
1626.5,3.064,0.789,-34.118,3.303,9.57,5.026,34.634,4.662,-25.265,-2.794,0.0,36.0,35.9,9.691,3.18,-13.563,-10.882,-14.83,-12.123,-3.26,27.256,0.0,199.04,,215.0,200.0,-12.853,2.961,-8.676,24.879
1627.0,3.064,0.789,-34.118,3.303,9.57,5.026,34.634,4.662,-25.265,-2.794,0.0,36.0,35.9,9.691,3.18,-13.588,-10.885,-14.872,-12.109,-3.26,27.256,0.0,197.24,,215.0,200.0,-12.85,2.962,-8.656,24.899
1627.5,3.064,0.789,-34.118,3.303,9.57,5.028,34.634,4.643,-25.285,-2.792,0.0,36.047,35.954,9.691,3.18,-13.599,-10.853,-14.871,-12.123,-3.244,27.266,0.0,197.24,,216.0,200.0,-12.863,2.964,-8.662,24.908
1628.0,3.064,0.789,-34.118,3.303,9.57,5.028,34.634,4.643,-25.285,-2.792,0.0,36.0,36.0,9.691,3.18,-13.573,-10.869,-14.906,-12.141,-3.244,27.266,0.0,197.24,,216.0,200.0,-12.861,2.966,-8.647,24.956
1628.5,2.975,0.781,-34.774,3.267,9.592,5.028,34.634,4.643,-25.285,-2.792,0.0,36.0,36.0,9.604,3.272,-13.578,-10.91,-14.874,-12.131,-3.244,27.266,0.0,197.24,,217.0,200.0,-12.872,2.967,-8.664,24.992
1629.0,2.975,0.781,-34.774,3.267,9.592,5.028,34.634,4.643,-25.285,-2.792,0.0,36.0,36.0,9.604,3.272,-13.611,-10.882,-14.906,-12.123,-3.244,27.266,0.0,199.54,,217.0,200.0,-12.873,2.967,-8.661,24.961
1629.5,2.975,0.781,-34.774,3.267,9.592,5.028,34.634,4.643,-25.285,-2.792,0.0,36.0,36.0,9.604,3.272,-13.598,-10.892,-14.921,-12.126,-3.244,27.266,0.0,199.54,,217.0,200.0,-12.88,2.967,-8.676,24.991
1630.0,2.975,0.781,-34.774,3.267,9.592,5.028,34.634,4.643,-25.285,-2.792,0.0,36.0,36.0,9.604,3.272,-13.631,-10.884,-14.933,-12.103,-3.244,27.266,0.0,200.94,,217.0,200.0,-12.884,2.968,-8.657,25.008
1630.5,2.975,0.781,-34.774,3.267,9.592,5.069,34.639,4.639,-25.282,-2.792,0.0,36.048,36.025,9.604,3.272,-13.603,-10.89,-14.916,-12.127,-3.249,27.266,0.0,200.94,,217.0,200.0,-12.888,2.968,-8.654,25.022
1631.0,2.975,0.781,-34.774,3.267,9.592,5.069,34.639,4.639,-25.282,-2.792,0.0,36.0,36.0,9.604,3.272,-13.596,-10.888,-14.9,-12.142,-3.249,27.266,0.0,200.84,,217.0,200.0,-12.884,2.968,-8.673,25.055
1631.5,3.123,0.861,-34.152,3.28,9.507,5.069,34.639,4.639,-25.282,-2.792,0.0,36.0,36.0,9.673,3.276,-13.614,-10.879,-14.874,-12.118,-3.249,27.266,0.0,200.84,,217.0,200.0,-12.882,2.968,-8.661,25.061
1632.0,3.123,0.861,-34.152,3.28,9.507,5.069,34.639,4.639,-25.282,-2.792,0.0,36.0,36.0,9.673,3.276,-13.593,-10.921,-14.889,-12.136,-3.249,27.266,0.0,200.94,,217.0,200.0,-12.871,2.97,-8.653,25.123
1632.5,3.123,0.861,-34.152,3.28,9.507,5.069,34.639,4.639,-25.282,-2.792,0.0,36.0,36.0,9.673,3.276,-13.603,-10.9,-14.92,-12.158,-3.249,27.266,0.0,200.94,,217.0,200.0,-12.885,2.973,-8.681,25.144
1633.0,3.123,0.861,-34.152,3.28,9.507,5.069,34.639,4.639,-25.282,-2.792,0.0,36.0,36.0,9.673,3.276,-13.611,-10.893,-14.95,-12.139,-3.249,27.266,0.0,201.94,,217.0,200.0,-12.895,2.975,-8.673,25.167
1633.5,3.123,0.861,-34.152,3.28,9.507,5.069,34.639,4.639,-25.282,-2.792,0.0,36.0,36.0,9.673,3.276,-13.613,-10.914,-14.929,-12.143,-3.249,27.266,0.0,201.94,,216.0,200.0,-12.898,2.978,-8.693,25.157
1634.0,3.123,0.861,-34.152,3.28,9.507,5.088,34.652,4.665,-25.267,-2.792,0.0,36.066,35.907,9.673,3.276,-13.575,-10.893,-14.873,-12.148,-3.254,27.266,0.0,202.14,,216.0,200.0,-12.9,2.98,-8.665,25.204
1634.5,3.123,0.861,-34.152,3.28,9.507,5.088,34.652,4.665,-25.267,-2.792,0.0,36.1,35.9,9.673,3.276,-13.622,-10.912,-14.912,-12.135,-3.254,27.266,0.0,202.14,,215.0,200.0,-12.872,2.982,-8.675,25.186
1635.0,3.127,0.744,-35.209,3.266,9.542,5.088,34.652,4.665,-25.267,-2.792,0.0,36.1,35.9,9.598,3.359,-13.624,-10.898,-14.949,-12.13,-3.254,27.266,0.0,201.94,,215.0,200.0,-12.895,2.985,-8.665,25.19
1635.5,3.127,0.744,-35.209,3.266,9.542,5.088,34.652,4.665,-25.267,-2.792,0.0,36.1,35.9,9.598,3.359,-13.626,-10.875,-14.936,-12.127,-3.254,27.266,0.0,201.94,,214.0,200.0,-12.9,2.987,-8.651,25.12
1636.0,3.127,0.744,-35.209,3.266,9.542,5.088,34.652,4.665,-25.267,-2.792,0.0,36.1,35.9,9.598,3.359,-13.616,-10.89,-14.931,-12.126,-3.254,27.266,0.0,200.54,,214.0,200.0,-12.891,2.989,-8.652,25.097
1636.5,3.127,0.744,-35.209,3.266,9.542,5.088,34.652,4.665,-25.267,-2.792,0.0,36.1,35.9,9.598,3.359,-13.628,-10.873,-14.951,-12.148,-3.254,27.266,0.0,200.54,,214.0,200.0,-12.891,2.992,-8.657,25.109
1637.0,3.127,0.744,-35.209,3.266,9.542,5.038,34.649,4.634,-25.282,-2.807,0.0,36.07,35.992,9.598,3.359,-13.629,-10.877,-14.929,-12.12,-3.254,27.254,0.0,200.04,,214.0,200.0,-12.9,2.994,-8.627,25.103
1637.5,3.127,0.744,-35.209,3.266,9.542,5.038,34.649,4.634,-25.282,-2.807,0.0,36.1,36.0,9.598,3.359,-13.621,-10.871,-14.921,-12.135,-3.254,27.254,0.0,200.04,,214.0,200.0,-12.889,2.996,-8.66,25.104
1638.0,3.429,0.805,-35.209,3.228,9.391,5.038,34.649,4.634,-25.282,-2.807,0.0,36.1,36.0,9.565,3.311,-13.619,-10.885,-14.93,-12.139,-3.254,27.254,0.0,200.34,,214.0,200.0,-12.887,2.998,-8.656,25.138
1638.5,3.429,0.805,-35.209,3.228,9.391,5.038,34.649,4.634,-25.282,-2.807,0.0,36.1,36.0,9.565,3.311,-13.634,-10.863,-14.919,-12.131,-3.254,27.254,0.0,200.34,,214.0,200.0,-12.893,3.005,-8.658,25.184
1639.0,3.429,0.805,-35.209,3.228,9.391,5.038,34.649,4.634,-25.282,-2.807,0.0,36.1,36.0,9.565,3.311,-13.606,-10.888,-14.902,-12.133,-3.254,27.254,0.0,199.44,,214.0,200.0,-12.887,3.012,-8.681,25.2
1639.5,3.429,0.805,-35.209,3.228,9.391,5.038,34.649,4.634,-25.282,-2.807,0.0,36.1,36.0,9.565,3.311,-13.588,-10.895,-14.884,-12.155,-3.254,27.254,0.0,199.44,,214.0,200.0,-12.882,3.019,-8.683,25.184
1640.0,3.429,0.805,-35.209,3.228,9.391,5.043,34.67,4.643,-25.298,-2.787,0.0,36.088,36.013,9.565,3.311,-13.53,-10.904,-14.85,-12.107,-3.24,27.273,0.0,198.84,,214.0,200.0,-12.88,3.026,-8.707,25.184
1640.5,3.429,0.805,-35.209,3.228,9.391,5.043,34.67,4.643,-25.298,-2.787,0.0,36.1,36.0,9.565,3.311,-13.595,-10.924,-14.906,-12.147,-3.24,27.273,0.0,198.84,,215.0,200.0,-12.848,3.032,-8.702,25.149
1641.0,3.429,0.805,-35.209,3.228,9.391,5.043,34.67,4.643,-25.298,-2.787,0.0,36.1,36.0,9.565,3.311,-13.619,-10.919,-14.87,-12.143,-3.24,27.273,0.0,198.74,,215.0,200.0,-12.893,3.039,-8.699,25.114
1641.5,3.539,0.896,-35.048,3.215,9.487,5.043,34.67,4.643,-25.298,-2.787,0.0,36.1,36.0,9.556,3.412,-13.624,-10.945,-14.901,-12.156,-3.24,27.273,0.0,198.74,,216.0,200.0,-12.888,3.045,-8.697,25.086
1642.0,3.539,0.896,-35.048,3.215,9.487,5.043,34.67,4.643,-25.298,-2.787,0.0,36.1,36.0,9.556,3.412,-13.612,-10.92,-14.929,-12.161,-3.24,27.273,0.0,199.44,,216.0,200.0,-12.907,3.053,-8.704,25.025
1642.5,3.539,0.896,-35.048,3.215,9.487,5.043,34.67,4.643,-25.298,-2.787,0.0,36.1,36.0,9.556,3.412,-13.607,-10.903,-14.935,-12.158,-3.24,27.273,0.0,199.44,,216.0,200.0,-12.906,3.061,-8.694,24.904
1643.0,3.539,0.896,-35.048,3.215,9.487,5.043,34.67,4.643,-25.298,-2.787,0.0,36.1,36.0,9.556,3.412,-13.63,-10.94,-14.95,-12.145,-3.24,27.273,0.0,200.24,,216.0,200.0,-12.901,3.069,-8.701,24.873
1643.5,3.539,0.896,-35.048,3.215,9.487,5.02,34.663,4.66,-25.266,-2.79,0.0,36.086,36.023,9.556,3.412,-13.642,-10.922,-14.969,-12.161,-3.254,27.267,0.0,200.24,,216.0,200.0,-12.916,3.077,-8.698,24.845
1644.0,3.539,0.896,-35.048,3.215,9.487,5.02,34.663,4.66,-25.266,-2.79,0.0,36.1,36.0,9.556,3.412,-13.661,-10.921,-14.969,-12.164,-3.254,27.267,0.0,200.24,,216.0,200.0,-12.924,3.084,-8.687,24.817
1644.5,2.568,0.679,-33.414,3.253,9.453,5.02,34.663,4.66,-25.266,-2.79,0.0,36.1,36.0,9.802,3.131,-13.63,-10.903,-14.944,-12.167,-3.254,27.267,0.0,200.24,,216.0,200.0,-12.929,3.092,-8.688,24.795
1645.0,2.568,0.679,-33.414,3.253,9.453,5.02,34.663,4.66,-25.266,-2.79,0.0,36.1,36.0,9.802,3.131,-13.623,-10.927,-14.947,-12.176,-3.254,27.267,0.0,199.84,,216.0,200.0,-12.911,3.083,-8.726,24.775
1645.5,2.568,0.679,-33.414,3.253,9.453,5.02,34.663,4.66,-25.266,-2.79,0.0,36.1,36.0,9.802,3.131,-13.636,-10.927,-14.926,-12.174,-3.254,27.267,0.0,199.84,,216.0,200.0,-12.918,3.075,-8.712,24.76
1646.0,2.568,0.679,-33.414,3.253,9.453,5.02,34.663,4.66,-25.266,-2.79,0.0,36.1,36.0,9.802,3.131,-13.639,-10.921,-14.92,-12.145,-3.254,27.267,0.0,201.14,,216.0,200.0,-12.916,3.067,-8.694,24.766
1646.5,2.568,0.679,-33.414,3.253,9.453,5.048,34.666,4.663,-25.296,-2.799,0.0,36.093,36.054,9.802,3.131,-13.605,-10.951,-14.901,-12.159,-3.258,27.264,0.0,201.14,,215.0,200.0,-12.906,3.058,-8.712,24.654
1647.0,2.568,0.679,-33.414,3.253,9.453,5.048,34.666,4.663,-25.296,-2.799,0.0,36.1,36.1,9.802,3.131,-13.611,-10.907,-14.856,-12.137,-3.258,27.264,0.0,201.24,,215.0,200.0,-12.904,3.05,-8.724,24.578
1647.5,2.568,0.679,-33.414,3.253,9.453,5.048,34.666,4.663,-25.296,-2.799,0.0,36.1,36.1,9.802,3.131,-13.623,-10.927,-14.924,-12.151,-3.258,27.264,0.0,201.24,,214.0,200.0,-12.878,3.042,-8.736,24.533
1648.0,3.175,0.837,-33.941,3.28,9.386,5.048,34.666,4.663,-25.296,-2.799,0.0,36.1,36.1,9.686,3.183,-13.644,-10.903,-14.923,-12.16,-3.258,27.264,0.0,202.04,,214.0,200.0,-12.906,3.035,-8.701,24.474
1648.5,3.175,0.837,-33.941,3.28,9.386,5.048,34.666,4.663,-25.296,-2.799,0.0,36.1,36.1,9.686,3.183,-13.633,-10.908,-14.913,-12.165,-3.258,27.264,0.0,202.04,,213.0,200.0,-12.907,3.037,-8.727,24.471
1649.0,3.175,0.837,-33.941,3.28,9.386,5.048,34.666,4.663,-25.296,-2.799,0.0,36.1,36.1,9.686,3.183,-13.646,-10.926,-14.961,-12.145,-3.258,27.264,0.0,200.64,,213.0,200.0,-12.905,3.039,-8.701,24.447
1649.5,3.175,0.837,-33.941,3.28,9.386,5.048,34.666,4.663,-25.296,-2.799,0.0,36.1,36.1,9.686,3.183,-13.636,-10.914,-14.955,-12.159,-3.258,27.264,0.0,200.64,,213.0,200.0,-12.92,3.041,-8.693,24.453
1650.0,3.175,0.837,-33.941,3.28,9.386,5.055,34.668,4.661,-25.263,-2.803,0.0,36.112,36.132,9.686,3.183,-13.635,-10.912,-14.957,-12.15,-3.26,27.263,0.0,200.74,,213.0,200.0,-12.916,3.044,-8.701,24.497
1650.5,3.175,0.837,-33.941,3.28,9.386,5.055,34.668,4.661,-25.263,-2.803,0.0,36.1,36.1,9.686,3.183,-13.647,-10.915,-14.984,-12.159,-3.26,27.263,0.0,200.74,,213.0,200.0,-12.913,3.046,-8.727,24.515
1651.0,2.877,0.754,-34.045,3.433,9.504,5.055,34.668,4.661,-25.263,-2.803,0.0,36.1,36.1,9.562,3.174,-13.65,-10.914,-14.946,-12.151,-3.26,27.263,0.0,200.34,,213.0,200.0,-12.926,3.048,-8.7,24.51
1651.5,2.877,0.754,-34.045,3.433,9.504,5.055,34.668,4.661,-25.263,-2.803,0.0,36.1,36.1,9.562,3.174,-13.666,-10.9,-14.936,-12.153,-3.26,27.263,0.0,200.34,,213.0,200.0,-12.915,3.045,-8.693,24.495
1652.0,2.877,0.754,-34.045,3.433,9.504,5.055,34.668,4.661,-25.263,-2.803,0.0,36.1,36.1,9.562,3.174,-13.634,-10.919,-14.949,-12.175,-3.26,27.263,0.0,200.74,,213.0,200.0,-12.914,3.042,-8.721,24.44
1652.5,2.877,0.754,-34.045,3.433,9.504,5.055,34.668,4.661,-25.263,-2.803,0.0,36.1,36.1,9.562,3.174,-13.651,-10.922,-14.963,-12.166,-3.26,27.263,0.0,200.74,,213.0,200.0,-12.919,3.04,-8.691,24.425
1653.0,2.877,0.754,-34.045,3.433,9.504,5.056,34.671,4.662,-25.282,-2.805,0.0,36.117,36.108,9.562,3.174,-13.643,-10.916,-14.945,-12.175,-3.253,27.26,0.0,198.24,,213.0,200.0,-12.926,3.037,-8.694,24.422
1653.5,2.877,0.754,-34.045,3.433,9.504,5.056,34.671,4.662,-25.282,-2.805,0.0,36.1,36.1,9.562,3.174,-13.655,-10.909,-14.956,-12.166,-3.253,27.26,0.0,198.24,,214.0,200.0,-12.92,3.034,-8.694,24.415
1654.0,2.877,0.754,-34.045,3.433,9.504,5.056,34.671,4.662,-25.282,-2.805,0.0,36.1,36.1,9.562,3.174,-13.656,-10.936,-14.966,-12.169,-3.253,27.26,0.0,198.94,,214.0,200.0,-12.921,3.032,-8.697,24.409
1654.5,2.66,0.68,-33.931,3.316,9.504,5.056,34.671,4.662,-25.282,-2.805,0.0,36.1,36.1,9.656,3.051,-13.656,-10.922,-14.959,-12.158,-3.253,27.26,0.0,197.84,,215.0,200.0,-12.924,3.023,-8.689,24.449
1655.0,2.66,0.68,-33.931,3.316,9.504,5.056,34.671,4.662,-25.282,-2.805,0.0,36.1,36.1,9.656,3.051,-13.571,-10.951,-14.933,-12.165,-3.253,27.26,0.0,197.84,,215.0,200.0,-12.924,3.023,-8.727,24.482
1655.5,2.66,0.68,-33.931,3.316,9.504,5.056,34.671,4.662,-25.282,-2.805,0.0,36.1,36.1,9.656,3.051,-13.617,-10.949,-14.939,-12.171,-3.253,27.26,0.0,197.84,,216.0,200.0,-12.905,3.017,-8.726,24.485
1656.0,2.66,0.68,-33.931,3.316,9.504,5.056,34.671,4.662,-25.282,-2.805,0.0,36.1,36.1,9.656,3.051,-13.648,-10.935,-14.929,-12.14,-3.253,27.26,0.0,199.74,,216.0,200.0,-12.919,3.011,-8.716,24.507
1656.5,2.66,0.68,-33.931,3.316,9.504,5.096,34.679,4.668,-25.256,-2.802,0.0,36.131,36.132,9.656,3.051,-13.628,-10.923,-14.896,-12.156,-3.251,27.262,0.0,199.74,,216.0,200.0,-12.913,3.006,-8.714,24.508
1657.0,2.66,0.68,-33.931,3.316,9.504,5.096,34.679,4.668,-25.256,-2.802,0.0,36.1,36.1,9.656,3.051,-13.598,-10.94,-14.923,-12.157,-3.251,27.262,0.0,198.74,,216.0,200.0,-12.901,3.0,-8.716,24.524
1657.5,3.577,0.83,-35.209,3.265,9.587,5.096,34.679,4.668,-25.256,-2.802,0.0,36.1,36.1,9.505,3.239,-13.629,-10.934,-14.946,-12.16,-3.251,27.262,0.0,198.74,,217.0,200.0,-12.905,2.994,-8.714,24.571
1658.0,3.577,0.83,-35.209,3.265,9.587,5.096,34.679,4.668,-25.256,-2.802,0.0,36.1,36.1,9.505,3.239,-13.659,-10.908,-14.952,-12.171,-3.251,27.262,0.0,199.64,,217.0,200.0,-12.917,3.004,-8.685,24.604
1658.5,3.577,0.83,-35.209,3.265,9.587,5.096,34.679,4.668,-25.256,-2.802,0.0,36.1,36.1,9.505,3.239,-13.631,-10.92,-14.932,-12.161,-3.251,27.262,0.0,199.64,,217.0,200.0,-12.923,3.013,-8.69,24.615
1659.0,3.577,0.83,-35.209,3.265,9.587,5.096,34.679,4.668,-25.256,-2.802,0.0,36.1,36.1,9.505,3.239,-13.649,-10.895,-14.939,-12.173,-3.251,27.262,0.0,201.04,,217.0,200.0,-12.911,3.023,-8.688,24.649
1659.5,3.577,0.83,-35.209,3.265,9.587,5.045,34.68,4.655,-25.259,-2.778,0.0,36.139,36.181,9.505,3.239,-13.634,-10.916,-14.968,-12.153,-3.246,27.265,0.0,201.04,,216.0,200.0,-12.914,3.032,-8.686,24.607
1660.0,3.577,0.83,-35.209,3.265,9.587,5.045,34.68,4.655,-25.259,-2.778,0.0,36.1,36.2,9.505,3.239,-13.665,-10.917,-14.941,-12.171,-3.246,27.265,0.0,201.84,,216.0,200.0,-12.918,3.041,-8.695,24.624
1660.5,2.993,0.826,-33.83,3.263,9.489,5.045,34.68,4.655,-25.259,-2.778,0.0,36.1,36.2,9.617,3.191,-13.628,-10.908,-14.95,-12.175,-3.246,27.265,0.0,201.84,,215.0,200.0,-12.923,3.049,-8.683,24.618
1661.0,2.993,0.826,-33.83,3.263,9.489,5.045,34.68,4.655,-25.259,-2.778,0.0,36.1,36.2,9.617,3.191,-13.628,-10.908,-14.948,-12.162,-3.246,27.265,0.0,200.24,,215.0,200.0,-12.915,3.049,-8.706,24.631
1661.5,2.993,0.826,-33.83,3.263,9.489,5.045,34.68,4.655,-25.259,-2.778,0.0,36.1,36.2,9.617,3.191,-13.639,-10.917,-14.94,-12.153,-3.246,27.265,0.0,200.24,,215.0,200.0,-12.912,3.048,-8.682,24.689
1662.0,2.993,0.826,-33.83,3.263,9.489,5.045,34.68,4.655,-25.259,-2.778,0.0,36.1,36.2,9.617,3.191,-13.637,-10.92,-14.962,-12.138,-3.246,27.265,0.0,201.64,,215.0,200.0,-12.912,3.047,-8.684,24.738
1662.5,2.993,0.826,-33.83,3.263,9.489,5.045,34.68,4.655,-25.259,-2.778,0.0,36.1,36.2,9.617,3.191,-13.648,-10.895,-14.95,-12.157,-3.246,27.265,0.0,201.64,,214.0,200.0,-12.915,3.046,-8.675,24.754
1663.0,2.993,0.826,-33.83,3.263,9.489,5.02,34.68,4.657,-25.283,-2.793,0.0,36.159,36.189,9.617,3.191,-13.634,-10.91,-14.956,-12.144,-3.248,27.272,0.0,201.14,,214.0,200.0,-12.912,3.045,-8.657,24.771
1663.5,2.993,0.826,-33.83,3.263,9.489,5.02,34.68,4.657,-25.283,-2.793,0.0,36.2,36.2,9.617,3.191,-13.638,-10.904,-14.957,-12.156,-3.248,27.272,0.0,201.14,,213.0,200.0,-12.911,3.044,-8.653,24.747
1664.0,2.754,0.742,-34.563,3.265,9.434,5.02,34.68,4.657,-25.283,-2.793,0.0,36.2,36.2,9.598,3.228,-13.636,-10.89,-14.932,-12.146,-3.248,27.272,0.0,200.94,,213.0,200.0,-12.914,3.043,-8.674,24.655
1664.5,2.754,0.742,-34.563,3.265,9.434,5.02,34.68,4.657,-25.283,-2.793,0.0,36.2,36.2,9.598,3.228,-13.639,-10.901,-14.945,-12.142,-3.248,27.272,0.0,200.94,,213.0,200.0,-12.901,3.039,-8.673,24.591
1665.0,2.754,0.742,-34.563,3.265,9.434,5.02,34.68,4.657,-25.283,-2.793,0.0,36.2,36.2,9.598,3.228,-13.632,-10.913,-14.903,-12.155,-3.248,27.272,0.0,198.94,,213.0,200.0,-12.907,3.034,-8.692,24.563
1665.5,2.754,0.742,-34.563,3.265,9.434,5.02,34.68,4.657,-25.283,-2.793,0.0,36.2,36.2,9.598,3.228,-13.645,-10.897,-14.953,-12.155,-3.248,27.272,0.0,198.94,,214.0,200.0,-12.901,3.029,-8.669,24.546
1666.0,2.754,0.742,-34.563,3.265,9.434,4.98,34.684,4.655,-25.251,-2.792,0.0,36.163,36.148,9.598,3.228,-13.618,-10.906,-14.952,-12.142,-3.253,27.269,0.0,197.74,,214.0,200.0,-12.912,3.025,-8.663,24.478
1666.5,2.754,0.742,-34.563,3.265,9.434,4.98,34.684,4.655,-25.251,-2.792,0.0,36.2,36.1,9.598,3.228,-13.634,-10.908,-14.925,-12.15,-3.253,27.269,0.0,197.74,,215.0,200.0,-12.904,3.02,-8.68,24.383
1667.0,3.302,0.822,-35.043,3.268,9.59,4.98,34.684,4.655,-25.251,-2.792,0.0,36.2,36.1,9.575,3.167,-13.623,-10.895,-14.915,-12.145,-3.253,27.269,0.0,197.04,,215.0,200.0,-12.904,3.016,-8.65,24.34
1667.5,3.302,0.822,-35.043,3.268,9.59,4.98,34.684,4.655,-25.251,-2.792,0.0,36.2,36.1,9.575,3.167,-13.615,-10.882,-14.913,-12.116,-3.253,27.269,0.0,197.04,,216.0,200.0,-12.894,3.021,-8.651,24.299
1668.0,3.302,0.822,-35.043,3.268,9.59,4.98,34.684,4.655,-25.251,-2.792,0.0,36.2,36.1,9.575,3.167,-13.616,-10.89,-14.911,-12.131,-3.253,27.269,0.0,198.24,,216.0,200.0,-12.881,3.025,-8.649,24.212
1668.5,3.302,0.822,-35.043,3.268,9.59,4.98,34.684,4.655,-25.251,-2.792,0.0,36.2,36.1,9.575,3.167,-13.613,-10.9,-14.918,-12.149,-3.253,27.269,0.0,198.24,,217.0,200.0,-12.887,3.03,-8.643,24.212
1669.0,3.302,0.822,-35.043,3.268,9.59,4.98,34.684,4.655,-25.251,-2.792,0.0,36.2,36.1,9.575,3.167,-13.634,-10.9,-14.957,-12.141,-3.253,27.269,0.0,199.94,,217.0,200.0,-12.895,3.034,-8.649,24.215
1669.5,3.302,0.822,-35.043,3.268,9.59,5.019,34.683,4.657,-25.262,-2.806,0.0,36.164,36.216,9.575,3.167,-13.651,-10.896,-14.961,-12.145,-3.26,27.266,0.0,199.94,,217.0,200.0,-12.908,3.039,-8.649,24.204
1670.0,3.302,0.822,-35.043,3.268,9.59,5.019,34.683,4.657,-25.262,-2.806,0.0,36.2,36.2,9.575,3.167,-13.637,-10.886,-14.947,-12.134,-3.26,27.266,0.0,200.44,,217.0,200.0,-12.913,3.043,-8.64,24.133
1670.5,2.86,0.715,-34.665,3.225,9.478,5.019,34.683,4.657,-25.262,-2.806,0.0,36.2,36.2,9.71,5.378,-13.612,-10.888,-14.952,-12.14,-3.26,27.266,0.0,200.44,,217.0,200.0,-12.901,3.047,-8.645,24.101
1671.0,2.86,0.715,-34.665,3.225,9.478,5.019,34.683,4.657,-25.262,-2.806,0.0,36.2,36.2,9.71,5.378,-13.61,-10.875,-14.918,-12.135,-3.26,27.266,0.0,200.44,,217.0,200.0,-12.898,3.044,-8.634,24.088
1671.5,2.86,0.715,-34.665,3.225,9.478,5.019,34.683,4.657,-25.262,-2.806,0.0,36.2,36.2,9.71,5.378,-13.634,-10.886,-14.938,-12.119,-3.26,27.266,0.0,200.44,,217.0,200.0,-12.885,3.041,-8.626,23.964
1672.0,2.86,0.715,-34.665,3.225,9.478,5.019,34.683,4.657,-25.262,-2.806,0.0,36.2,36.2,9.71,5.378,-13.628,-10.875,-14.94,-12.132,-3.26,27.266,0.0,203.24,,217.0,200.0,-12.894,3.038,-8.644,23.934
1672.5,2.86,0.715,-34.665,3.225,9.478,5.057,34.692,4.678,-25.268,-2.806,0.0,36.198,36.292,9.71,5.378,-13.576,-10.881,-14.91,-12.144,-3.242,27.278,0.0,203.24,,216.0,200.0,-12.894,3.035,-8.646,23.914
1673.0,2.86,0.715,-34.665,3.225,9.478,5.057,34.692,4.678,-25.268,-2.806,0.0,36.2,36.3,9.71,5.378,-13.578,-10.901,-14.891,-12.115,-3.242,27.278,0.0,203.04,,216.0,200.0,-12.878,3.032,-8.651,23.899
1673.5,3.059,0.768,-34.636,3.289,9.511,5.057,34.692,4.678,-25.268,-2.806,0.0,36.2,36.3,9.572,3.089,-13.614,-10.878,-14.91,-12.113,-3.242,27.278,0.0,203.04,,217.0,210.0,-12.871,3.03,-8.643,23.847
1674.0,3.059,0.768,-34.636,3.289,9.511,5.057,34.692,4.678,-25.268,-2.806,0.0,36.2,36.3,9.572,3.089,-13.599,-10.918,-14.928,-12.154,-3.242,27.278,0.0,203.14,,217.0,210.0,-12.879,3.03,-8.636,23.8
1674.5,3.059,0.768,-34.636,3.289,9.511,5.057,34.692,4.678,-25.268,-2.806,0.0,36.2,36.3,9.572,3.089,-13.63,-10.875,-14.945,-12.124,-3.242,27.278,0.0,203.14,,218.0,210.0,-12.9,3.031,-8.64,23.759
1675.0,3.059,0.768,-34.636,3.289,9.511,5.057,34.692,4.678,-25.268,-2.806,0.0,36.2,36.3,9.572,3.089,-13.608,-10.882,-14.929,-12.137,-3.242,27.278,0.0,201.74,,218.0,210.0,-12.894,3.031,-8.648,23.649
1675.5,3.059,0.768,-34.636,3.289,9.511,5.048,34.692,4.65,-25.28,-2.785,0.0,36.201,36.289,9.572,3.089,-13.62,-10.885,-14.962,-12.143,-3.249,27.27,0.0,201.74,,219.0,210.0,-12.889,3.031,-8.661,23.651
1676.0,3.059,0.768,-34.636,3.289,9.511,5.048,34.692,4.65,-25.28,-2.785,0.0,36.2,36.3,9.572,3.089,-13.638,-10.906,-14.952,-12.15,-3.249,27.27,0.0,202.34,,219.0,210.0,-12.903,3.032,-8.653,23.628
1676.5,3.059,0.768,-34.636,3.289,9.511,5.048,34.692,4.65,-25.28,-2.785,0.0,36.2,36.3,9.572,3.089,-13.624,-10.923,-14.941,-12.158,-3.249,27.27,0.0,202.34,,220.0,210.0,-12.912,3.032,-8.663,23.602
1677.0,2.802,0.717,-35.209,3.216,9.525,5.048,34.692,4.65,-25.28,-2.785,0.0,36.2,36.3,9.526,3.423,-13.618,-10.907,-14.919,-12.157,-3.249,27.27,0.0,201.04,,220.0,210.0,-12.911,3.033,-8.677,23.572
1677.5,2.802,0.717,-35.209,3.216,9.525,5.048,34.692,4.65,-25.28,-2.785,0.0,36.2,36.3,9.526,3.423,-13.632,-10.924,-14.96,-12.149,-3.249,27.27,0.0,201.04,,221.0,210.0,-12.9,3.029,-8.656,23.567
1678.0,2.802,0.717,-35.209,3.216,9.525,5.048,34.692,4.65,-25.28,-2.785,0.0,36.2,36.3,9.526,3.423,-13.624,-10.914,-14.937,-12.147,-3.249,27.27,0.0,206.54,,221.0,210.0,-12.916,3.025,-8.664,23.581
1678.5,2.802,0.717,-35.209,3.216,9.525,5.048,34.692,4.65,-25.28,-2.785,0.0,36.2,36.3,9.526,3.423,-13.628,-10.911,-14.949,-12.151,-3.249,27.27,0.0,206.54,,222.0,210.0,-12.905,3.022,-8.644,23.607
1679.0,2.802,0.717,-35.209,3.216,9.525,5.068,34.692,4.667,-25.281,-2.802,0.0,36.213,36.274,9.526,3.423,-13.631,-10.881,-14.937,-12.142,-3.256,27.268,0.0,205.74,,222.0,210.0,-12.91,3.018,-8.636,23.665
1679.5,2.802,0.717,-35.209,3.216,9.525,5.068,34.692,4.667,-25.281,-2.802,0.0,36.2,36.3,9.526,3.423,-13.641,-10.898,-14.955,-12.143,-3.256,27.268,0.0,205.74,,223.0,210.0,-12.898,3.014,-8.641,23.747
1680.0,2.048,0.584,-34.016,3.287,9.458,5.068,34.692,4.667,-25.281,-2.802,0.0,36.2,36.3,9.603,3.118,-13.654,-10.9,-14.972,-12.151,-3.256,27.268,0.0,206.04,,223.0,210.0,-12.909,3.011,-8.625,23.849
1680.5,2.048,0.584,-34.016,3.287,9.458,5.068,34.692,4.667,-25.281,-2.802,0.0,36.2,36.3,9.603,3.118,-13.626,-10.909,-14.944,-12.159,-3.256,27.268,0.0,206.04,,224.0,210.0,-12.919,2.995,-8.645,23.878
1681.0,2.048,0.584,-34.016,3.287,9.458,5.068,34.692,4.667,-25.281,-2.802,0.0,36.2,36.3,9.603,3.118,-13.634,-10.893,-14.945,-12.155,-3.256,27.268,0.0,204.94,,224.0,210.0,-12.91,2.98,-8.65,23.854
1681.5,2.048,0.584,-34.016,3.287,9.458,5.068,34.692,4.667,-25.281,-2.802,0.0,36.2,36.3,9.603,3.118,-13.629,-10.88,-14.935,-12.131,-3.256,27.268,0.0,204.94,,225.0,210.0,-12.907,2.964,-8.636,23.829
1682.0,2.048,0.584,-34.016,3.287,9.458,5.017,34.694,4.645,-25.299,-2.797,0.0,36.233,36.309,9.603,3.118,-13.613,-10.931,-14.904,-12.168,-3.251,27.275,0.0,208.94,,225.0,210.0,-12.893,2.949,-8.677,23.859
1682.5,2.048,0.584,-34.016,3.287,9.458,5.017,34.694,4.645,-25.299,-2.797,0.0,36.2,36.3,9.603,3.118,-13.59,-10.921,-14.899,-12.149,-3.251,27.275,0.0,208.94,,226.0,210.0,-12.904,2.935,-8.683,23.895
1683.0,2.048,0.584,-34.016,3.287,9.458,5.017,34.694,4.645,-25.299,-2.797,0.0,36.2,36.3,9.603,3.118,-13.607,-10.921,-14.888,-12.137,-3.251,27.275,0.0,207.14,,226.0,210.0,-12.89,2.92,-8.666,23.927
1683.5,3.596,0.851,-35.209,3.278,9.558,5.017,34.694,4.645,-25.299,-2.797,0.0,36.2,36.3,9.564,3.132,-13.577,-10.928,-14.864,-12.152,-3.251,27.275,0.0,207.14,,227.0,210.0,-12.888,2.906,-8.663,23.949
1684.0,3.596,0.851,-35.209,3.278,9.558,5.017,34.694,4.645,-25.299,-2.797,0.0,36.2,36.3,9.564,3.132,-13.58,-10.911,-14.914,-12.141,-3.251,27.275,0.0,209.04,,227.0,210.0,-12.88,2.917,-8.647,24.011
1684.5,3.596,0.851,-35.209,3.278,9.558,5.017,34.694,4.645,-25.299,-2.797,0.0,36.2,36.3,9.564,3.132,-13.612,-10.916,-14.923,-12.139,-3.251,27.275,0.0,209.04,,227.0,210.0,-12.886,2.928,-8.648,24.079
1685.0,3.596,0.851,-35.209,3.278,9.558,5.017,34.694,4.645,-25.299,-2.797,0.0,36.2,36.3,9.564,3.132,-13.622,-10.9,-14.938,-12.146,-3.251,27.275,0.0,211.44,,227.0,210.0,-12.898,2.939,-8.645,24.13
1685.5,3.596,0.851,-35.209,3.278,9.558,5.039,34.702,4.628,-25.309,-2.793,0.0,36.233,36.401,9.564,3.132,-13.617,-10.908,-14.958,-12.143,-3.246,27.276,0.0,211.44,,226.0,210.0,-12.902,2.95,-8.638,24.177
1686.0,3.596,0.851,-35.209,3.278,9.558,5.039,34.702,4.628,-25.309,-2.793,0.0,36.2,36.4,9.564,3.132,-13.622,-10.877,-14.923,-12.141,-3.246,27.276,0.0,212.24,,226.0,210.0,-12.907,2.96,-8.624,24.176
1686.5,2.32,0.571,-34.952,3.306,9.546,5.039,34.702,4.628,-25.309,-2.793,0.0,36.2,36.4,9.521,3.129,-13.621,-10.894,-14.957,-12.13,-3.246,27.276,0.0,212.24,,225.0,210.0,-12.891,2.971,-8.642,24.181
1687.0,2.32,0.571,-34.952,3.306,9.546,5.039,34.702,4.628,-25.309,-2.793,0.0,36.2,36.4,9.521,3.129,-13.61,-10.898,-14.935,-12.141,-3.246,27.276,0.0,211.04,,225.0,210.0,-12.9,2.96,-8.619,24.184
1687.5,2.32,0.571,-34.952,3.306,9.546,5.039,34.702,4.628,-25.309,-2.793,0.0,36.2,36.4,9.521,3.129,-13.588,-10.892,-14.871,-12.134,-3.246,27.276,0.0,211.04,,224.0,210.0,-12.896,2.95,-8.632,24.18
1688.0,2.32,0.571,-34.952,3.306,9.546,5.039,34.702,4.628,-25.309,-2.793,0.0,36.2,36.4,9.521,3.129,-13.599,-10.913,-14.898,-12.127,-3.246,27.276,0.0,211.94,,224.0,210.0,-12.872,2.939,-8.641,24.189
1688.5,2.32,0.571,-34.952,3.306,9.546,5.055,34.703,4.643,-25.348,-2.801,0.0,36.253,36.336,9.521,3.129,-13.591,-10.883,-14.856,-12.136,-3.258,27.276,0.0,211.94,,223.0,210.0,-12.884,2.929,-8.634,24.214
1689.0,2.32,0.571,-34.952,3.306,9.546,5.055,34.703,4.643,-25.348,-2.801,0.0,36.3,36.3,9.521,3.129,-13.588,-10.907,-14.896,-12.131,-3.258,27.276,0.0,210.84,,223.0,210.0,-12.866,2.919,-8.621,24.259
1689.5,2.32,0.571,-34.952,3.306,9.546,5.055,34.703,4.643,-25.348,-2.801,0.0,36.3,36.3,9.521,3.129,-13.604,-10.898,-14.915,-12.142,-3.258,27.276,0.0,210.84,,223.0,210.0,-12.88,2.909,-8.627,24.293
1690.0,3.497,0.831,-34.967,3.257,9.5,5.055,34.703,4.643,-25.348,-2.801,0.0,36.3,36.3,9.624,3.3,-13.604,-10.878,-14.925,-12.127,-3.258,27.276,0.0,212.44,,223.0,210.0,-12.89,2.9,-8.628,24.313
1690.5,3.497,0.831,-34.967,3.257,9.5,5.055,34.703,4.643,-25.348,-2.801,0.0,36.3,36.3,9.624,3.3,-13.614,-10.872,-14.919,-12.121,-3.258,27.276,0.0,212.44,,222.0,210.0,-12.884,2.91,-8.602,24.328
1691.0,3.497,0.831,-34.967,3.257,9.5,5.055,34.703,4.643,-25.348,-2.801,0.0,36.3,36.3,9.624,3.3,-13.623,-10.897,-14.936,-12.144,-3.258,27.276,0.0,208.14,,222.0,210.0,-12.882,2.919,-8.605,24.362
1691.5,3.497,0.831,-34.967,3.257,9.5,5.055,34.703,4.643,-25.348,-2.801,0.0,36.3,36.3,9.624,3.3,-13.604,-10.879,-14.937,-12.138,-3.258,27.276,0.0,208.14,,223.0,210.0,-12.9,2.929,-8.625,24.375
1692.0,3.497,0.831,-34.967,3.257,9.5,5.056,34.708,4.648,-25.316,-2.816,0.0,36.266,36.37,9.624,3.3,-13.626,-10.872,-14.935,-12.127,-3.254,27.276,0.0,209.34,,223.0,210.0,-12.889,2.938,-8.6,24.387
1692.5,3.497,0.831,-34.967,3.257,9.5,5.056,34.708,4.648,-25.316,-2.816,0.0,36.3,36.4,9.624,3.3,-13.618,-10.86,-14.952,-12.133,-3.254,27.276,0.0,209.34,,223.0,210.0,-12.89,2.947,-8.606,24.404
1693.0,2.872,0.753,-33.503,3.314,9.486,5.056,34.708,4.648,-25.316,-2.816,0.0,36.3,36.4,9.771,3.182,-13.602,-10.848,-14.94,-12.112,-3.254,27.276,0.0,206.54,,223.0,210.0,-12.891,2.956,-8.603,24.55
1693.5,2.872,0.753,-33.503,3.314,9.486,5.056,34.708,4.648,-25.316,-2.816,0.0,36.3,36.4,9.771,3.182,-13.61,-10.877,-14.905,-12.105,-3.254,27.276,0.0,206.54,,224.0,210.0,-12.876,2.955,-8.616,24.584
1694.0,2.872,0.753,-33.503,3.314,9.486,5.056,34.708,4.648,-25.316,-2.816,0.0,36.3,36.4,9.771,3.182,-13.624,-10.871,-14.927,-12.122,-3.254,27.276,0.0,209.04,,224.0,210.0,-12.874,2.953,-8.602,24.577
1694.5,2.872,0.753,-33.503,3.314,9.486,5.056,34.708,4.648,-25.316,-2.816,0.0,36.3,36.4,9.771,3.182,-13.574,-10.861,-14.93,-12.106,-3.254,27.276,0.0,209.04,,224.0,210.0,-12.886,2.952,-8.576,24.608
1695.0,2.872,0.753,-33.503,3.314,9.486,5.008,34.712,4.629,-25.29,-2.802,0.0,36.27,36.34,9.771,3.182,-13.594,-10.852,-14.902,-12.091,-3.253,27.271,0.0,207.44,,224.0,210.0,-12.868,2.951,-8.588,24.602
1695.5,2.872,0.753,-33.503,3.314,9.486,5.008,34.712,4.629,-25.29,-2.802,0.0,36.3,36.3,9.771,3.182,-13.594,-10.848,-14.871,-12.102,-3.253,27.271,0.0,207.44,,225.0,210.0,-12.86,2.95,-8.602,24.599
1696.0,2.872,0.753,-33.503,3.314,9.486,5.008,34.712,4.629,-25.29,-2.802,0.0,36.3,36.3,9.771,3.182,-13.542,-10.847,-14.862,-12.093,-3.253,27.271,0.0,209.84,,225.0,210.0,-12.854,2.948,-8.604,24.572
1696.5,3.361,0.824,-35.003,3.259,9.848,5.008,34.712,4.629,-25.29,-2.802,0.0,36.3,36.3,9.56,3.198,-13.562,-10.853,-14.833,-12.067,-3.253,27.271,0.0,209.84,,225.0,210.0,-12.836,2.947,-8.597,24.594
1697.0,3.361,0.824,-35.003,3.259,9.848,5.008,34.712,4.629,-25.29,-2.802,0.0,36.3,36.3,9.56,3.198,-13.505,-10.85,-14.801,-12.083,-3.253,27.271,0.0,208.44,,225.0,210.0,-12.829,2.954,-8.607,24.613
1697.5,3.361,0.824,-35.003,3.259,9.848,5.008,34.712,4.629,-25.29,-2.802,0.0,36.3,36.3,9.56,3.198,-13.533,-10.839,-14.854,-12.087,-3.253,27.271,0.0,208.44,,226.0,210.0,-12.81,2.96,-8.586,24.621
1698.0,3.361,0.824,-35.003,3.259,9.848,5.008,34.712,4.629,-25.29,-2.802,0.0,36.3,36.3,9.56,3.198,-13.562,-10.84,-14.863,-12.087,-3.253,27.271,0.0,211.04,,226.0,210.0,-12.828,2.967,-8.58,24.645
1698.5,3.361,0.824,-35.003,3.259,9.848,5.039,34.727,4.631,-25.262,-2.803,0.0,36.282,36.418,9.56,3.198,-13.556,-10.822,-14.851,-12.062,-3.246,27.274,0.0,211.04,,225.0,210.0,-12.838,2.973,-8.588,24.646
1699.0,3.361,0.824,-35.003,3.259,9.848,5.039,34.727,4.631,-25.262,-2.803,0.0,36.3,36.4,9.56,3.198,-13.541,-10.841,-14.886,-12.081,-3.246,27.274,0.0,210.04,,225.0,210.0,-12.823,2.98,-8.56,24.658
1699.5,2.797,0.65,-35.209,3.245,9.507,5.039,34.727,4.631,-25.262,-2.803,0.0,36.3,36.4,9.354,3.196,-13.555,-10.828,-14.893,-12.067,-3.246,27.274,0.0,210.04,,225.0,210.0,-12.837,2.986,-8.561,24.677
1700.0,2.797,0.65,-35.209,3.245,9.507,5.039,34.727,4.631,-25.262,-2.803,0.0,36.3,36.4,9.354,3.196,-13.571,-10.803,-14.885,-12.08,-3.246,27.274,0.0,211.44,,225.0,210.0,-12.836,2.983,-8.527,24.801
1700.5,2.797,0.65,-35.209,3.245,9.507,5.039,34.727,4.631,-25.262,-2.803,0.0,36.3,36.4,9.354,3.196,-13.571,-10.811,-14.893,-12.061,-3.246,27.274,0.0,211.44,,224.0,210.0,-12.835,2.98,-8.521,24.927
1701.0,2.797,0.65,-35.209,3.245,9.507,5.039,34.727,4.631,-25.262,-2.803,0.0,36.3,36.4,9.354,3.196,-13.565,-10.81,-14.9,-12.071,-3.246,27.274,0.0,210.34,,224.0,210.0,-12.834,2.977,-8.516,25.082
1701.5,2.797,0.65,-35.209,3.245,9.507,5.014,34.72,4.631,-25.253,-2.797,0.0,36.298,36.453,9.354,3.196,-13.58,-10.799,-14.884,-12.038,-3.256,27.272,0.0,210.34,,224.0,210.0,-12.837,2.974,-8.506,25.12
1702.0,2.797,0.65,-35.209,3.245,9.507,5.014,34.72,4.631,-25.253,-2.797,0.0,36.3,36.5,9.354,3.196,-13.55,-10.771,-14.877,-12.062,-3.256,27.272,0.0,211.74,,224.0,210.0,-12.825,2.971,-8.516,25.074
1702.5,3.037,0.704,-35.209,3.189,9.524,5.014,34.72,4.631,-25.253,-2.797,0.0,36.3,36.5,9.579,3.335,-13.542,-10.783,-14.864,-12.037,-3.256,27.272,0.0,211.74,,223.0,210.0,-12.815,2.968,-8.5,25.035
1703.0,3.037,0.704,-35.209,3.189,9.524,5.014,34.72,4.631,-25.253,-2.797,0.0,36.3,36.5,9.579,3.335,-13.542,-10.794,-14.863,-12.049,-3.256,27.272,0.0,210.14,,223.0,210.0,-12.807,2.969,-8.495,24.954
1703.5,3.037,0.704,-35.209,3.189,9.524,5.014,34.72,4.631,-25.253,-2.797,0.0,36.3,36.5,9.579,3.335,-13.533,-10.78,-14.861,-12.045,-3.256,27.272,0.0,210.14,,223.0,210.0,-12.812,2.97,-8.484,24.927
1704.0,3.037,0.704,-35.209,3.189,9.524,5.014,34.72,4.631,-25.253,-2.797,0.0,36.3,36.5,9.579,3.335,-13.52,-10.763,-14.861,-12.015,-3.256,27.272,0.0,209.94,,223.0,210.0,-12.805,2.972,-8.484,24.911
1704.5,3.037,0.704,-35.209,3.189,9.524,5.014,34.72,4.631,-25.253,-2.797,0.0,36.3,36.5,9.579,3.335,-13.509,-10.766,-14.837,-12.012,-3.256,27.272,0.0,209.94,,223.0,210.0,-12.79,2.973,-8.484,24.925
1705.0,3.037,0.704,-35.209,3.189,9.524,4.995,34.724,4.645,-25.226,-2.812,0.0,36.308,36.477,9.579,3.335,-13.515,-10.747,-14.823,-12.021,-3.261,27.27,0.0,208.54,,223.0,210.0,-12.781,2.974,-8.484,24.923
1705.5,3.037,0.704,-35.209,3.189,9.524,4.995,34.724,4.645,-25.226,-2.812,0.0,36.3,36.5,9.579,3.335,-13.511,-10.763,-14.838,-12.021,-3.261,27.27,0.0,208.54,,224.0,210.0,-12.776,2.975,-8.459,24.911
1706.0,3.109,0.824,-34.31,3.279,9.396,4.995,34.724,4.645,-25.226,-2.812,0.0,36.3,36.5,9.642,3.217,-13.537,-10.742,-14.812,-12.02,-3.261,27.27,0.0,209.94,,224.0,210.0,-12.783,2.976,-8.487,24.885
1706.5,3.109,0.824,-34.31,3.279,9.396,4.995,34.724,4.645,-25.226,-2.812,0.0,36.3,36.5,9.642,3.217,-13.507,-10.76,-14.816,-12.011,-3.261,27.27,0.0,209.94,,224.0,210.0,-12.778,2.978,-8.463,24.849
1707.0,3.109,0.824,-34.31,3.279,9.396,4.995,34.724,4.645,-25.226,-2.812,0.0,36.3,36.5,9.642,3.217,-13.513,-10.734,-14.828,-12.009,-3.261,27.27,0.0,209.34,,224.0,210.0,-12.774,2.98,-8.458,24.768
1707.5,3.109,0.824,-34.31,3.279,9.396,4.995,34.724,4.645,-25.226,-2.812,0.0,36.3,36.5,9.642,3.217,-13.487,-10.73,-14.74,-11.978,-3.261,27.27,0.0,209.34,,224.0,210.0,-12.771,2.982,-8.465,24.732
1708.0,3.109,0.824,-34.31,3.279,9.396,5.057,34.735,4.627,-25.233,-2.808,0.0,36.327,36.517,9.642,3.217,-13.455,-10.754,-14.743,-11.988,-3.255,27.268,0.0,210.44,,224.0,210.0,-12.734,2.984,-8.475,24.696
1708.5,3.109,0.824,-34.31,3.279,9.396,5.057,34.735,4.627,-25.233,-2.808,0.0,36.3,36.5,9.642,3.217,-13.464,-10.742,-14.77,-11.984,-3.255,27.268,0.0,210.44,,224.0,210.0,-12.735,2.986,-8.451,24.662
1709.0,2.657,0.725,-33.157,3.3,9.445,5.057,34.735,4.627,-25.233,-2.808,0.0,36.3,36.5,9.811,3.502,-13.485,-10.748,-14.778,-11.995,-3.255,27.268,0.0,209.84,,224.0,210.0,-12.74,2.988,-8.458,24.617
1709.5,2.657,0.725,-33.157,3.3,9.445,5.057,34.735,4.627,-25.233,-2.808,0.0,36.3,36.5,9.811,3.502,-13.493,-10.74,-14.79,-11.991,-3.255,27.268,0.0,209.84,,224.0,210.0,-12.752,2.983,-8.455,24.645
1710.0,2.657,0.725,-33.157,3.3,9.445,5.057,34.735,4.627,-25.233,-2.808,0.0,36.3,36.5,9.811,3.502,-13.473,-10.739,-14.773,-11.995,-3.255,27.268,0.0,209.84,,224.0,210.0,-12.753,2.978,-8.457,24.683
1710.5,2.657,0.725,-33.157,3.3,9.445,5.057,34.735,4.627,-25.233,-2.808,0.0,36.3,36.5,9.811,3.502,-13.493,-10.752,-14.802,-11.996,-3.255,27.268,0.0,209.84,,224.0,210.0,-12.745,2.972,-8.447,24.722
1711.0,2.657,0.725,-33.157,3.3,9.445,5.057,34.735,4.627,-25.233,-2.808,0.0,36.3,36.5,9.811,3.502,-13.474,-10.76,-14.807,-11.979,-3.255,27.268,0.0,209.64,,224.0,210.0,-12.761,2.967,-8.434,24.725
1711.5,2.657,0.725,-33.157,3.3,9.445,5.086,34.741,4.638,-25.208,-2.796,0.0,36.337,36.483,9.811,3.502,-13.497,-10.744,-14.781,-11.99,-3.254,27.263,0.0,209.64,,224.0,210.0,-12.755,2.962,-8.449,24.73
1712.0,2.657,0.725,-33.157,3.3,9.445,5.086,34.741,4.638,-25.208,-2.796,0.0,36.3,36.5,9.811,3.502,-13.474,-10.73,-14.782,-11.984,-3.254,27.263,0.0,210.14,,224.0,210.0,-12.753,2.957,-8.436,24.744
1712.5,2.979,0.768,-34.337,3.281,9.52,5.086,34.741,4.638,-25.208,-2.796,0.0,36.3,36.5,9.569,3.137,-13.475,-10.733,-14.787,-11.976,-3.254,27.263,0.0,210.14,,224.0,210.0,-12.742,2.952,-8.435,24.758
1713.0,2.979,0.768,-34.337,3.281,9.52,5.086,34.741,4.638,-25.208,-2.796,0.0,36.3,36.5,9.569,3.137,-13.46,-10.73,-14.796,-11.982,-3.254,27.263,0.0,209.84,,224.0,210.0,-12.743,2.953,-8.433,24.737
1713.5,2.979,0.768,-34.337,3.281,9.52,5.086,34.741,4.638,-25.208,-2.796,0.0,36.3,36.5,9.569,3.137,-13.462,-10.706,-14.77,-11.957,-3.254,27.263,0.0,209.84,,224.0,210.0,-12.742,2.953,-8.44,24.73
1714.0,2.979,0.768,-34.337,3.281,9.52,5.086,34.741,4.638,-25.208,-2.796,0.0,36.3,36.5,9.569,3.137,-13.494,-10.729,-14.778,-11.955,-3.254,27.263,0.0,210.34,,224.0,210.0,-12.724,2.953,-8.435,24.734
1714.5,2.979,0.768,-34.337,3.281,9.52,5.026,34.735,4.596,-25.217,-2.812,0.0,36.336,36.459,9.569,3.137,-13.46,-10.734,-14.792,-11.963,-3.265,27.254,0.0,210.34,,224.0,210.0,-12.739,2.954,-8.427,24.802
1715.0,2.979,0.768,-34.337,3.281,9.52,5.026,34.735,4.596,-25.217,-2.812,0.0,36.3,36.5,9.569,3.137,-13.484,-10.728,-14.794,-11.959,-3.265,27.254,0.0,209.64,,224.0,210.0,-12.737,2.954,-8.438,24.808
1715.5,2.318,0.587,-34.17,3.286,9.507,5.026,34.735,4.596,-25.217,-2.812,0.0,36.3,36.5,9.674,3.198,-13.47,-10.721,-14.808,-11.969,-3.265,27.254,0.0,209.64,,224.0,210.0,-12.741,2.955,-8.429,24.831
1716.0,2.318,0.587,-34.17,3.286,9.507,5.026,34.735,4.596,-25.217,-2.812,0.0,36.3,36.5,9.674,3.198,-13.514,-10.746,-14.804,-11.955,-3.265,27.254,0.0,209.94,,224.0,210.0,-12.742,2.944,-8.409,24.83
1716.5,2.318,0.587,-34.17,3.286,9.507,5.026,34.735,4.596,-25.217,-2.812,0.0,36.3,36.5,9.674,3.198,-13.497,-10.737,-14.774,-11.967,-3.265,27.254,0.0,209.94,,224.0,210.0,-12.755,2.934,-8.43,24.865
1717.0,2.318,0.587,-34.17,3.286,9.507,5.026,34.735,4.596,-25.217,-2.812,0.0,36.3,36.5,9.674,3.198,-13.48,-10.721,-14.785,-11.965,-3.265,27.254,0.0,209.64,,224.0,210.0,-12.744,2.924,-8.429,24.878
1717.5,2.318,0.587,-34.17,3.286,9.507,5.059,34.747,4.622,-25.182,-2.821,0.0,36.358,36.449,9.674,3.198,-13.471,-10.724,-14.792,-11.964,-3.254,27.25,0.0,209.64,,224.0,210.0,-12.738,2.914,-8.419,24.926
1718.0,2.318,0.587,-34.17,3.286,9.507,5.059,34.747,4.622,-25.182,-2.821,0.0,36.4,36.4,9.674,3.198,-13.481,-10.711,-14.749,-11.959,-3.254,27.25,0.0,210.44,,224.0,210.0,-12.738,2.904,-8.44,24.941
1718.5,2.318,0.587,-34.17,3.286,9.507,5.059,34.747,4.622,-25.182,-2.821,0.0,36.4,36.4,9.674,3.198,-13.467,-10.712,-14.749,-11.946,-3.254,27.25,0.0,210.44,,224.0,210.0,-12.725,2.895,-8.411,24.982
1719.0,3.521,0.845,-35.209,3.242,9.636,5.059,34.747,4.622,-25.182,-2.821,0.0,36.4,36.4,9.459,3.362,-13.466,-10.714,-14.758,-11.962,-3.254,27.25,0.0,210.34,,224.0,210.0,-12.719,2.885,-8.4,24.986
1719.5,3.521,0.845,-35.209,3.242,9.636,5.059,34.747,4.622,-25.182,-2.821,0.0,36.4,36.4,9.459,3.362,-13.464,-10.706,-14.769,-11.939,-3.254,27.25,0.0,210.34,,224.0,210.0,-12.725,2.896,-8.387,24.987
1720.0,3.521,0.845,-35.209,3.242,9.636,5.059,34.747,4.622,-25.182,-2.821,0.0,36.4,36.4,9.459,3.362,-13.466,-10.676,-14.75,-11.918,-3.254,27.25,0.0,210.34,,224.0,210.0,-12.72,2.906,-8.404,25.021
1720.5,3.521,0.845,-35.209,3.242,9.636,5.059,34.747,4.622,-25.182,-2.821,0.0,36.4,36.4,9.459,3.362,-13.461,-10.709,-14.762,-11.936,-3.254,27.25,0.0,210.34,,224.0,210.0,-12.702,2.916,-8.402,25.03
1721.0,3.521,0.845,-35.209,3.242,9.636,5.024,34.754,4.653,-25.178,-2.815,0.0,36.365,36.447,9.459,3.362,-13.466,-10.716,-14.775,-11.951,-3.256,27.253,0.0,210.04,,224.0,210.0,-12.717,2.926,-8.414,25.036
1721.5,3.521,0.845,-35.209,3.242,9.636,5.024,34.754,4.653,-25.178,-2.815,0.0,36.4,36.4,9.459,3.362,-13.47,-10.717,-14.793,-11.943,-3.256,27.253,0.0,210.04,,224.0,210.0,-12.727,2.936,-8.42,25.007
1722.0,3.119,0.732,-35.209,3.274,9.572,5.024,34.754,4.653,-25.178,-2.815,0.0,36.4,36.4,9.5,3.281,-13.473,-10.736,-14.737,-11.945,-3.256,27.253,0.0,210.04,,224.0,210.0,-12.731,2.945,-8.411,24.963
1722.5,3.119,0.732,-35.209,3.274,9.572,5.024,34.754,4.653,-25.178,-2.815,0.0,36.4,36.4,9.5,3.281,-13.415,-10.722,-14.723,-11.947,-3.256,27.253,0.0,210.04,,224.0,210.0,-12.723,2.948,-8.428,24.902
