t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1723.0,3.119,0.732,-35.209,3.274,9.572,5.024,34.754,4.653,-25.178,-2.815,0.0,36.4,36.4,9.5,3.281,-13.406,-10.713,-14.709,-11.925,-3.256,27.253,0.0,209.54,,224.0,210.0,-12.702,2.951,-8.442,24.855
1723.5,3.119,0.732,-35.209,3.274,9.572,5.024,34.754,4.653,-25.178,-2.815,0.0,36.4,36.4,9.5,3.281,-13.344,-10.706,-14.646,-11.9,-3.256,27.253,0.0,209.54,,224.0,210.0,-12.688,2.954,-8.429,24.755
1724.0,3.119,0.732,-35.209,3.274,9.572,5.017,34.755,4.64,-25.219,-2.789,0.0,36.371,36.513,9.5,3.281,-13.44,-10.699,-14.685,-11.914,-3.245,27.258,0.0,209.94,,224.0,210.0,-12.649,2.956,-8.435,24.678
1724.5,3.119,0.732,-35.209,3.274,9.572,5.017,34.755,4.64,-25.219,-2.789,0.0,36.4,36.5,9.5,3.281,-13.402,-10.757,-14.698,-11.923,-3.245,27.258,0.0,209.94,,224.0,210.0,-12.684,2.959,-8.449,24.62
1725.0,3.119,0.732,-35.209,3.274,9.572,5.017,34.755,4.64,-25.219,-2.789,0.0,36.4,36.5,9.5,3.281,-13.4,-10.718,-14.687,-11.929,-3.245,27.258,0.0,210.14,,224.0,210.0,-12.695,2.962,-8.455,24.611
1725.5,2.943,0.826,-33.52,3.223,9.351,5.017,34.755,4.64,-25.219,-2.789,0.0,36.4,36.5,9.651,3.178,-13.416,-10.74,-14.695,-11.933,-3.245,27.258,0.0,210.14,,224.0,210.0,-12.683,2.964,-8.418,24.615
1726.0,2.943,0.826,-33.52,3.223,9.351,5.017,34.755,4.64,-25.219,-2.789,0.0,36.4,36.5,9.651,3.178,-13.448,-10.746,-14.748,-11.937,-3.245,27.258,0.0,209.74,,224.0,210.0,-12.696,2.964,-8.412,24.584
1726.5,2.943,0.826,-33.52,3.223,9.351,5.017,34.755,4.64,-25.219,-2.789,0.0,36.4,36.5,9.651,3.178,-13.463,-10.735,-14.745,-11.959,-3.245,27.258,0.0,209.74,,224.0,210.0,-12.72,2.963,-8.424,24.553
1727.0,2.943,0.826,-33.52,3.223,9.351,5.017,34.755,4.64,-25.219,-2.789,0.0,36.4,36.5,9.651,3.178,-13.468,-10.749,-14.804,-11.954,-3.245,27.258,0.0,209.64,,224.0,210.0,-12.726,2.963,-8.417,24.632
1727.5,2.943,0.826,-33.52,3.223,9.351,4.987,34.753,4.624,-25.227,-2.792,0.0,36.377,36.487,9.651,3.178,-13.475,-10.757,-14.801,-11.962,-3.255,27.251,0.0,209.64,,224.0,210.0,-12.744,2.963,-8.404,24.684
1728.0,2.943,0.826,-33.52,3.223,9.351,4.987,34.753,4.624,-25.227,-2.792,0.0,36.4,36.5,9.651,3.178,-13.499,-10.745,-14.795,-11.976,-3.255,27.251,0.0,209.64,,224.0,210.0,-12.749,2.962,-8.432,24.725
1728.5,3.269,0.771,-35.209,3.271,9.549,4.987,34.753,4.624,-25.227,-2.792,0.0,36.4,36.5,9.392,3.268,-13.495,-10.755,-14.796,-11.963,-3.255,27.251,0.0,209.64,,224.0,210.0,-12.754,2.962,-8.421,24.741
1729.0,3.269,0.771,-35.209,3.271,9.549,4.987,34.753,4.624,-25.227,-2.792,0.0,36.4,36.5,9.392,3.268,-13.475,-10.753,-14.803,-11.992,-3.255,27.251,0.0,210.04,,224.0,210.0,-12.752,2.967,-8.4,24.712
1729.5,3.269,0.771,-35.209,3.271,9.549,4.987,34.753,4.624,-25.227,-2.792,0.0,36.4,36.5,9.392,3.268,-13.509,-10.742,-14.811,-11.956,-3.255,27.251,0.0,210.04,,224.0,210.0,-12.756,2.972,-8.417,24.675
1730.0,3.269,0.771,-35.209,3.271,9.549,4.987,34.753,4.624,-25.227,-2.792,0.0,36.4,36.5,9.392,3.268,-13.497,-10.759,-14.787,-11.964,-3.255,27.251,0.0,209.74,,224.0,210.0,-12.755,2.977,-8.422,24.678
1730.5,3.269,0.771,-35.209,3.271,9.549,4.999,34.759,4.625,-25.242,-2.808,0.0,36.379,36.507,9.392,3.268,-13.517,-10.74,-14.797,-11.975,-3.25,27.241,0.0,209.74,,224.0,210.0,-12.752,2.982,-8.441,24.735
1731.0,3.269,0.771,-35.209,3.271,9.549,4.999,34.759,4.625,-25.242,-2.808,0.0,36.4,36.5,9.392,3.268,-13.509,-10.737,-14.802,-11.983,-3.25,27.241,0.0,209.74,,224.0,210.0,-12.757,2.986,-8.414,24.743
1731.5,3.269,0.771,-35.209,3.271,9.549,4.999,34.759,4.625,-25.242,-2.808,0.0,36.4,36.5,9.392,3.268,-13.516,-10.734,-14.793,-11.964,-3.25,27.241,0.0,209.74,,224.0,210.0,-12.758,2.991,-8.418,24.753
1732.0,2.753,0.745,-33.862,3.294,9.443,4.999,34.759,4.625,-25.242,-2.808,0.0,36.4,36.5,9.749,3.214,-13.505,-10.732,-14.806,-11.955,-3.25,27.241,0.0,210.14,,224.0,210.0,-12.752,2.996,-8.412,24.754
1732.5,2.753,0.745,-33.862,3.294,9.443,4.999,34.759,4.625,-25.242,-2.808,0.0,36.4,36.5,9.749,3.214,-13.492,-10.741,-14.798,-11.982,-3.25,27.241,0.0,210.14,,224.0,210.0,-12.749,2.992,-8.423,24.663
1733.0,2.753,0.745,-33.862,3.294,9.443,4.999,34.759,4.625,-25.242,-2.808,0.0,36.4,36.5,9.749,3.214,-13.506,-10.747,-14.783,-11.969,-3.25,27.241,0.0,209.94,,224.0,210.0,-12.753,2.988,-8.414,24.596
1733.5,2.753,0.745,-33.862,3.294,9.443,4.999,34.759,4.625,-25.242,-2.808,0.0,36.4,36.5,9.749,3.214,-13.455,-10.746,-14.768,-11.957,-3.25,27.241,0.0,209.94,,224.0,210.0,-12.751,2.984,-8.409,24.543
1734.0,2.753,0.745,-33.862,3.294,9.443,5.04,34.762,4.637,-25.214,-2.818,0.0,36.394,36.549,9.749,3.214,-13.484,-10.746,-14.753,-11.977,-3.259,27.234,0.0,210.14,,224.0,210.0,-12.732,2.98,-8.442,24.539
1734.5,2.753,0.745,-33.862,3.294,9.443,5.04,34.762,4.637,-25.214,-2.818,0.0,36.4,36.5,9.749,3.214,-13.495,-10.763,-14.785,-11.96,-3.259,27.234,0.0,210.14,,224.0,210.0,-12.74,2.976,-8.431,24.507
1735.0,3.194,0.888,-34.005,3.275,9.506,5.04,34.762,4.637,-25.214,-2.818,0.0,36.4,36.5,9.635,3.21,-13.487,-10.754,-14.742,-11.96,-3.259,27.234,0.0,210.34,,224.0,210.0,-12.751,2.973,-8.428,24.46
1735.5,3.194,0.888,-34.005,3.275,9.506,5.04,34.762,4.637,-25.214,-2.818,0.0,36.4,36.5,9.635,3.21,-13.472,-10.739,-14.772,-11.96,-3.259,27.234,0.0,210.34,,224.0,210.0,-12.736,2.976,-8.426,24.436
1736.0,3.194,0.888,-34.005,3.275,9.506,5.04,34.762,4.637,-25.214,-2.818,0.0,36.4,36.5,9.635,3.21,-13.481,-10.73,-14.802,-11.943,-3.259,27.234,0.0,210.24,,224.0,210.0,-12.736,2.98,-8.399,24.491
1736.5,3.194,0.888,-34.005,3.275,9.506,5.04,34.762,4.637,-25.214,-2.818,0.0,36.4,36.5,9.635,3.21,-13.494,-10.745,-14.78,-11.941,-3.259,27.234,0.0,210.24,,224.0,210.0,-12.739,2.983,-8.426,24.543
1737.0,3.194,0.888,-34.005,3.275,9.506,5.048,34.77,4.631,-25.197,-2.824,0.0,36.395,36.547,9.635,3.21,-13.476,-10.742,-14.795,-11.947,-3.266,27.243,0.0,209.84,,224.0,210.0,-12.74,2.987,-8.411,24.526
1737.5,3.194,0.888,-34.005,3.275,9.506,5.048,34.77,4.631,-25.197,-2.824,0.0,36.4,36.5,9.635,3.21,-13.485,-10.737,-14.787,-11.96,-3.266,27.243,0.0,209.84,,224.0,210.0,-12.74,2.99,-8.411,24.547
1738.0,3.194,0.888,-34.005,3.275,9.506,5.048,34.77,4.631,-25.197,-2.824,0.0,36.4,36.5,9.635,3.21,-13.485,-10.734,-14.793,-11.965,-3.266,27.243,0.0,209.54,,224.0,210.0,-12.742,2.994,-8.41,24.606
1738.5,3.068,0.745,-35.209,3.26,9.522,5.048,34.77,4.631,-25.197,-2.824,0.0,36.4,36.5,9.485,3.36,-13.503,-10.722,-14.786,-11.949,-3.266,27.243,0.0,209.54,,224.0,210.0,-12.744,2.997,-8.402,24.681
1739.0,3.068,0.745,-35.209,3.26,9.522,5.048,34.77,4.631,-25.197,-2.824,0.0,36.4,36.5,9.485,3.36,-13.482,-10.725,-14.784,-11.937,-3.266,27.243,0.0,209.84,,224.0,210.0,-12.74,2.998,-8.423,24.748
1739.5,3.068,0.745,-35.209,3.26,9.522,5.048,34.77,4.631,-25.197,-2.824,0.0,36.4,36.5,9.485,3.36,-13.483,-10.719,-14.748,-11.944,-3.266,27.243,0.0,209.84,,224.0,210.0,-12.732,2.999,-8.416,24.785
1740.0,3.068,0.745,-35.209,3.26,9.522,5.048,34.77,4.631,-25.197,-2.824,0.0,36.4,36.5,9.485,3.36,-13.484,-10.705,-14.748,-11.928,-3.266,27.243,0.0,209.54,,224.0,210.0,-12.723,3.0,-8.423,24.766
1740.5,3.068,0.745,-35.209,3.26,9.522,5.031,34.774,4.628,-25.169,-2.819,0.0,36.409,36.532,9.485,3.36,-13.46,-10.707,-14.778,-11.937,-3.268,27.248,0.0,209.54,,224.0,210.0,-12.716,3.001,-8.416,24.767
1741.0,3.068,0.745,-35.209,3.26,9.522,5.031,34.774,4.628,-25.169,-2.819,0.0,36.4,36.5,9.485,3.36,-13.469,-10.713,-14.76,-11.91,-3.268,27.248,0.0,209.64,,224.0,210.0,-12.721,3.003,-8.364,24.654
1741.5,2.486,0.653,-34.52,3.511,9.522,5.031,34.774,4.628,-25.169,-2.819,0.0,36.4,36.5,9.53,3.166,-13.475,-10.679,-14.765,-11.9,-3.268,27.248,0.0,209.64,,224.0,210.0,-12.713,3.004,-8.371,24.709
1742.0,2.486,0.653,-34.52,3.511,9.522,5.031,34.774,4.628,-25.169,-2.819,0.0,36.4,36.5,9.53,3.166,-13.48,-10.669,-14.758,-11.913,-3.268,27.248,0.0,209.64,,224.0,210.0,-12.705,2.995,-8.357,24.753
1742.5,2.486,0.653,-34.52,3.511,9.522,5.031,34.774,4.628,-25.169,-2.819,0.0,36.4,36.5,9.53,3.166,-13.456,-10.687,-14.744,-11.918,-3.268,27.248,0.0,209.64,,224.0,210.0,-12.705,2.987,-8.353,24.665
1743.0,2.486,0.653,-34.52,3.511,9.522,5.031,34.774,4.628,-25.169,-2.819,0.0,36.4,36.5,9.53,3.166,-13.447,-10.684,-14.747,-11.889,-3.268,27.248,0.0,209.74,,224.0,210.0,-12.701,2.979,-8.364,24.663
1743.5,2.486,0.653,-34.52,3.511,9.522,4.992,34.77,4.637,-25.099,-2.813,0.0,36.406,36.499,9.53,3.166,-13.447,-10.679,-14.721,-11.912,-3.272,27.247,0.0,209.74,,224.0,210.0,-12.692,2.971,-8.356,24.689
1744.0,2.486,0.653,-34.52,3.511,9.522,4.992,34.77,4.637,-25.099,-2.813,0.0,36.4,36.5,9.53,3.166,-13.42,-10.671,-14.721,-11.891,-3.272,27.247,0.0,210.14,,224.0,210.0,-12.69,2.963,-8.372,24.754
1744.5,2.433,0.668,-33.508,3.289,9.809,4.992,34.77,4.637,-25.099,-2.813,0.0,36.4,36.5,9.615,3.173,-13.407,-10.675,-14.731,-11.897,-3.272,27.247,0.0,210.14,,224.0,210.0,-12.676,2.955,-8.367,24.792
1745.0,2.433,0.668,-33.508,3.289,9.809,4.992,34.77,4.637,-25.099,-2.813,0.0,36.4,36.5,9.615,3.173,-13.301,-10.651,-14.634,-11.84,-3.272,27.247,0.0,209.84,,224.0,210.0,-12.678,2.946,-8.37,24.809
1745.5,2.433,0.668,-33.508,3.289,9.809,4.992,34.77,4.637,-25.099,-2.813,0.0,36.4,36.5,9.615,3.173,-13.391,-10.657,-14.671,-11.867,-3.272,27.247,0.0,209.84,,224.0,210.0,-12.607,2.938,-8.362,24.855
1746.0,2.433,0.668,-33.508,3.289,9.809,4.992,34.77,4.637,-25.099,-2.813,0.0,36.4,36.5,9.615,3.173,-13.419,-10.673,-14.694,-11.884,-3.272,27.247,0.0,209.54,,224.0,210.0,-12.647,2.93,-8.352,24.861
1746.5,2.433,0.668,-33.508,3.289,9.809,4.992,34.77,4.637,-25.099,-2.813,0.0,36.4,36.5,9.615,3.173,-13.392,-10.684,-14.701,-11.863,-3.272,27.247,0.0,209.54,,224.0,210.0,-12.668,2.921,-8.367,24.863
1747.0,2.433,0.668,-33.508,3.289,9.809,5.01,34.769,4.638,-25.079,-2.816,0.0,36.413,36.536,9.615,3.173,-13.402,-10.669,-14.689,-11.881,-3.265,27.25,0.0,209.74,,224.0,210.0,-12.66,2.913,-8.353,24.787
1747.5,2.433,0.668,-33.508,3.289,9.809,5.01,34.769,4.638,-25.079,-2.816,0.0,36.4,36.5,9.615,3.173,-13.391,-10.673,-14.684,-11.871,-3.265,27.25,0.0,209.74,,224.0,210.0,-12.66,2.906,-8.346,24.824
1748.0,2.359,0.595,-34.186,3.316,9.223,5.01,34.769,4.638,-25.079,-2.816,0.0,36.4,36.5,9.631,3.175,-13.391,-10.653,-14.724,-11.895,-3.265,27.25,0.0,209.24,,224.0,210.0,-12.655,2.898,-8.338,24.783
1748.5,2.359,0.595,-34.186,3.316,9.223,5.01,34.769,4.638,-25.079,-2.816,0.0,36.4,36.5,9.631,3.175,-13.397,-10.633,-14.695,-11.856,-3.265,27.25,0.0,209.24,,224.0,210.0,-12.666,2.889,-8.322,24.75
1749.0,2.359,0.595,-34.186,3.316,9.223,5.01,34.769,4.638,-25.079,-2.816,0.0,36.4,36.5,9.631,3.175,-13.381,-10.647,-14.661,-11.833,-3.265,27.25,0.0,209.74,,224.0,210.0,-12.645,2.88,-8.332,24.766
1749.5,2.359,0.595,-34.186,3.316,9.223,5.01,34.769,4.638,-25.079,-2.816,0.0,36.4,36.5,9.631,3.175,-13.395,-10.643,-14.642,-11.865,-3.265,27.25,0.0,209.74,,224.0,210.0,-12.63,2.872,-8.342,24.773
1750.0,2.359,0.595,-34.186,3.316,9.223,5.052,34.776,4.623,-25.097,-2.824,0.0,36.419,36.513,9.631,3.175,-13.381,-10.65,-14.67,-11.856,-3.268,27.227,0.0,209.54,,224.0,210.0,-12.636,2.863,-8.343,24.786
1750.5,2.359,0.595,-34.186,3.316,9.223,5.052,34.776,4.623,-25.097,-2.824,0.0,36.4,36.5,9.631,3.175,-13.361,-10.643,-14.631,-11.884,-3.268,27.227,0.0,209.54,,224.0,210.0,-12.639,2.855,-8.341,24.803
1751.0,3.799,0.932,-34.99,3.261,9.498,5.052,34.776,4.623,-25.097,-2.824,0.0,36.4,36.5,9.649,3.348,-13.357,-10.637,-14.641,-11.878,-3.268,27.227,0.0,209.94,,224.0,210.0,-12.63,2.847,-8.343,24.84
1751.5,3.799,0.932,-34.99,3.261,9.498,5.052,34.776,4.623,-25.097,-2.824,0.0,36.4,36.5,9.649,3.348,-13.377,-10.635,-14.66,-11.845,-3.268,27.227,0.0,209.94,,224.0,210.0,-12.628,2.863,-8.328,24.838
1752.0,3.799,0.932,-34.99,3.261,9.498,5.052,34.776,4.623,-25.097,-2.824,0.0,36.4,36.5,9.649,3.348,-13.343,-10.631,-14.635,-11.841,-3.268,27.227,0.0,209.64,,224.0,210.0,-12.629,2.878,-8.351,24.822
1752.5,3.799,0.932,-34.99,3.261,9.498,5.052,34.776,4.623,-25.097,-2.824,0.0,36.4,36.5,9.649,3.348,-13.373,-10.565,-14.579,-11.801,-3.268,27.227,0.0,209.64,,224.0,210.0,-12.613,2.893,-8.33,24.834
1753.0,3.799,0.932,-34.99,3.261,9.498,5.052,34.776,4.623,-25.097,-2.824,0.0,36.4,36.5,9.649,3.348,-13.325,-10.66,-14.64,-11.859,-3.268,27.227,0.0,209.54,,224.0,210.0,-12.579,2.908,-8.351,24.789
1753.5,3.799,0.932,-34.99,3.261,9.498,5.014,34.764,4.605,-25.132,-2.822,0.0,36.409,36.511,9.649,3.348,-13.35,-10.658,-14.655,-11.85,-3.268,27.223,0.0,209.54,,224.0,210.0,-12.621,2.922,-8.345,24.773
1754.0,3.799,0.932,-34.99,3.261,9.498,5.014,34.764,4.605,-25.132,-2.822,0.0,36.4,36.5,9.649,3.348,-13.383,-10.643,-14.665,-11.865,-3.268,27.223,0.0,210.14,,224.0,210.0,-12.628,2.937,-8.337,24.756
1754.5,2.911,0.746,-33.994,3.287,9.418,5.014,34.764,4.605,-25.132,-2.822,0.0,36.4,36.5,9.764,3.281,-13.385,-10.667,-14.685,-11.871,-3.268,27.223,0.0,210.14,,224.0,210.0,-12.639,2.951,-8.326,24.756
1755.0,2.911,0.746,-33.994,3.287,9.418,5.014,34.764,4.605,-25.132,-2.822,0.0,36.4,36.5,9.764,3.281,-13.392,-10.634,-14.657,-11.87,-3.268,27.223,0.0,210.04,,224.0,210.0,-12.652,2.95,-8.318,24.735
1755.5,2.911,0.746,-33.994,3.287,9.418,5.014,34.764,4.605,-25.132,-2.822,0.0,36.4,36.5,9.764,3.281,-13.393,-10.644,-14.654,-11.867,-3.268,27.223,0.0,210.04,,224.0,210.0,-12.639,2.95,-8.335,24.752
1756.0,2.911,0.746,-33.994,3.287,9.418,5.014,34.764,4.605,-25.132,-2.822,0.0,36.4,36.5,9.764,3.281,-13.422,-10.64,-14.688,-11.897,-3.268,27.223,0.0,209.94,,224.0,210.0,-12.64,2.949,-8.33,24.699
1756.5,2.911,0.746,-33.994,3.287,9.418,5.007,34.776,4.624,-25.11,-2.823,0.0,36.413,36.459,9.764,3.281,-13.408,-10.642,-14.71,-11.874,-3.274,27.221,0.0,209.94,,224.0,210.0,-12.662,2.948,-8.327,24.681
1757.0,2.911,0.746,-33.994,3.287,9.418,5.007,34.776,4.624,-25.11,-2.823,0.0,36.4,36.5,9.764,3.281,-13.393,-10.651,-14.695,-11.859,-3.274,27.221,0.0,210.24,,224.0,210.0,-12.658,2.948,-8.319,24.661
1757.5,2.614,0.685,-34.187,3.297,9.413,5.007,34.776,4.624,-25.11,-2.823,0.0,36.4,36.5,9.731,3.268,-13.411,-10.638,-14.703,-11.869,-3.274,27.221,0.0,210.24,,224.0,210.0,-12.649,2.947,-8.327,24.491
1758.0,2.614,0.685,-34.187,3.297,9.413,5.007,34.776,4.624,-25.11,-2.823,0.0,36.4,36.5,9.731,3.268,-13.421,-10.634,-14.683,-11.871,-3.274,27.221,0.0,209.84,,224.0,210.0,-12.655,2.942,-8.32,24.449
1758.5,2.614,0.685,-34.187,3.297,9.413,5.007,34.776,4.624,-25.11,-2.823,0.0,36.4,36.5,9.731,3.268,-13.407,-10.625,-14.684,-11.869,-3.274,27.221,0.0,209.84,,224.0,210.0,-12.652,2.936,-8.336,24.419
1759.0,2.614,0.685,-34.187,3.297,9.413,5.007,34.776,4.624,-25.11,-2.823,0.0,36.4,36.5,9.731,3.268,-13.404,-10.644,-14.713,-11.854,-3.274,27.221,0.0,209.64,,224.0,210.0,-12.646,2.931,-8.32,24.385
1759.5,2.614,0.685,-34.187,3.297,9.413,5.007,34.776,4.624,-25.11,-2.823,0.0,36.4,36.5,9.731,3.268,-13.382,-10.629,-14.706,-11.87,-3.274,27.221,0.0,209.64,,224.0,210.0,-12.654,2.926,-8.301,24.366
1760.0,2.614,0.685,-34.187,3.297,9.413,4.997,34.77,4.623,-25.148,-2.827,0.0,36.416,36.455,9.731,3.268,-13.42,-10.643,-14.681,-11.875,-3.273,27.217,0.0,209.64,,224.0,210.0,-12.647,2.921,-8.321,24.365
1760.5,2.614,0.685,-34.187,3.297,9.413,4.997,34.77,4.623,-25.148,-2.827,0.0,36.4,36.5,9.731,3.268,-13.409,-10.659,-14.71,-11.878,-3.273,27.217,0.0,209.64,,224.0,210.0,-12.655,2.916,-8.326,24.369
1761.0,3.009,0.686,-35.209,3.263,9.517,4.997,34.77,4.623,-25.148,-2.827,0.0,36.4,36.5,9.519,3.284,-13.397,-10.659,-14.695,-11.859,-3.273,27.217,0.0,209.84,,224.0,210.0,-12.664,2.911,-8.336,24.465
1761.5,3.009,0.686,-35.209,3.263,9.517,4.997,34.77,4.623,-25.148,-2.827,0.0,36.4,36.5,9.519,3.284,-13.392,-10.64,-14.682,-11.872,-3.273,27.217,0.0,209.84,,224.0,210.0,-12.652,2.912,-8.344,24.461
1762.0,3.009,0.686,-35.209,3.263,9.517,4.997,34.77,4.623,-25.148,-2.827,0.0,36.4,36.5,9.519,3.284,-13.371,-10.668,-14.696,-11.869,-3.273,27.217,0.0,209.64,,224.0,210.0,-12.647,2.914,-8.351,24.506
1762.5,3.009,0.686,-35.209,3.263,9.517,4.997,34.77,4.623,-25.148,-2.827,0.0,36.4,36.5,9.519,3.284,-13.386,-10.668,-14.68,-11.872,-3.273,27.217,0.0,209.64,,224.0,210.0,-12.651,2.915,-8.358,24.497
1763.0,3.009,0.686,-35.209,3.263,9.517,5.012,34.781,4.616,-25.148,-2.82,0.0,36.424,36.427,9.519,3.284,-13.397,-10.648,-14.65,-11.894,-3.269,27.217,0.0,209.64,,224.0,210.0,-12.651,2.917,-8.35,24.466
1763.5,3.009,0.686,-35.209,3.263,9.517,5.012,34.781,4.616,-25.148,-2.82,0.0,36.4,36.4,9.519,3.284,-13.387,-10.643,-14.675,-11.873,-3.269,27.217,0.0,209.64,,224.0,210.0,-12.647,2.918,-8.341,24.46
1764.0,3.553,0.875,-35.209,3.195,9.527,5.012,34.781,4.616,-25.148,-2.82,0.0,36.4,36.4,9.484,3.373,-13.373,-10.64,-14.68,-11.864,-3.269,27.217,0.0,209.64,,224.0,210.0,-12.644,2.92,-8.336,24.491
1764.5,3.553,0.875,-35.209,3.195,9.527,5.012,34.781,4.616,-25.148,-2.82,0.0,36.4,36.4,9.484,3.373,-13.387,-10.628,-14.705,-11.883,-3.269,27.217,0.0,209.64,,224.0,210.0,-12.639,2.93,-8.337,24.5
1765.0,3.553,0.875,-35.209,3.195,9.527,5.012,34.781,4.616,-25.148,-2.82,0.0,36.4,36.4,9.484,3.373,-13.404,-10.634,-14.683,-11.871,-3.269,27.217,0.0,209.44,,224.0,210.0,-12.651,2.941,-8.341,24.581
1765.5,3.553,0.875,-35.209,3.195,9.527,5.012,34.781,4.616,-25.148,-2.82,0.0,36.4,36.4,9.484,3.373,-13.397,-10.657,-14.65,-11.876,-3.269,27.217,0.0,209.44,,224.0,210.0,-12.648,2.951,-8.335,24.633
1766.0,3.553,0.875,-35.209,3.195,9.527,5.04,34.789,4.64,-25.119,-2.824,0.0,36.427,36.442,9.484,3.373,-13.39,-10.641,-14.689,-11.838,-3.276,27.225,0.0,210.04,,224.0,210.0,-12.645,2.96,-8.321,24.631
1766.5,3.553,0.875,-35.209,3.195,9.527,5.04,34.789,4.64,-25.119,-2.824,0.0,36.4,36.4,9.484,3.373,-13.377,-10.625,-14.663,-11.853,-3.276,27.225,0.0,210.04,,224.0,210.0,-12.639,2.97,-8.315,24.634
1767.0,3.553,0.875,-35.209,3.195,9.527,5.04,34.789,4.64,-25.119,-2.824,0.0,36.4,36.4,9.484,3.373,-13.367,-10.623,-14.63,-11.827,-3.276,27.225,0.0,209.14,,224.0,210.0,-12.63,2.98,-8.342,24.637
1767.5,3.452,0.903,-33.574,3.29,9.495,5.04,34.789,4.64,-25.119,-2.824,0.0,36.4,36.4,9.744,3.185,-13.317,-10.639,-14.621,-11.844,-3.276,27.225,0.0,209.14,,224.0,210.0,-12.612,2.989,-8.322,24.67
1768.0,3.452,0.903,-33.574,3.29,9.495,5.04,34.789,4.64,-25.119,-2.824,0.0,36.4,36.4,9.744,3.185,-13.354,-10.6,-14.635,-11.826,-3.276,27.225,0.0,209.64,,224.0,210.0,-12.605,2.997,-8.315,24.678
1768.5,3.452,0.903,-33.574,3.29,9.495,5.04,34.789,4.64,-25.119,-2.824,0.0,36.4,36.4,9.744,3.185,-13.327,-10.619,-14.651,-11.827,-3.276,27.225,0.0,209.64,,224.0,210.0,-12.604,3.004,-8.301,24.721
1769.0,3.452,0.903,-33.574,3.29,9.495,5.04,34.789,4.64,-25.119,-2.824,0.0,36.4,36.4,9.744,3.185,-13.363,-10.594,-14.653,-11.828,-3.276,27.225,0.0,210.04,,224.0,210.0,-12.606,3.011,-8.296,24.724
1769.5,3.452,0.903,-33.574,3.29,9.495,5.049,34.782,4.634,-25.082,-2.826,0.0,36.42,36.408,9.744,3.185,-13.353,-10.586,-14.623,-11.81,-3.269,27.22,0.0,210.04,,224.0,210.0,-12.609,3.019,-8.292,24.697
1770.0,3.452,0.903,-33.574,3.29,9.495,5.049,34.782,4.634,-25.082,-2.826,0.0,36.4,36.4,9.744,3.185,-13.351,-10.603,-14.659,-11.837,-3.269,27.22,0.0,209.94,,224.0,210.0,-12.593,3.026,-8.302,24.676
1770.5,3.077,0.713,-35.209,3.238,9.549,5.049,34.782,4.634,-25.082,-2.826,0.0,36.4,36.4,9.552,3.292,-13.348,-10.624,-14.651,-11.839,-3.269,27.22,0.0,209.94,,224.0,210.0,-12.613,3.033,-8.284,24.669
1771.0,3.077,0.713,-35.209,3.238,9.549,5.049,34.782,4.634,-25.082,-2.826,0.0,36.4,36.4,9.552,3.292,-13.343,-10.596,-14.644,-11.822,-3.269,27.22,0.0,209.84,,224.0,210.0,-12.616,3.034,-8.29,24.697
1771.5,3.077,0.713,-35.209,3.238,9.549,5.049,34.782,4.634,-25.082,-2.826,0.0,36.4,36.4,9.552,3.292,-13.359,-10.585,-14.621,-11.831,-3.269,27.22,0.0,209.84,,224.0,210.0,-12.601,3.034,-8.27,24.761
1772.0,3.077,0.713,-35.209,3.238,9.549,5.049,34.782,4.634,-25.082,-2.826,0.0,36.4,36.4,9.552,3.292,-13.351,-10.602,-14.642,-11.828,-3.269,27.22,0.0,210.04,,224.0,210.0,-12.599,3.035,-8.269,24.922
1772.5,3.077,0.713,-35.209,3.238,9.549,5.016,34.776,4.622,-25.088,-2.833,0.0,36.416,36.422,9.552,3.292,-13.363,-10.579,-14.645,-11.816,-3.273,27.214,0.0,210.04,,224.0,210.0,-12.606,3.036,-8.293,24.905
1773.0,3.077,0.713,-35.209,3.238,9.549,5.016,34.776,4.622,-25.088,-2.833,0.0,36.4,36.4,9.552,3.292,-13.338,-10.586,-14.621,-11.817,-3.273,27.214,0.0,210.14,,224.0,210.0,-12.601,3.036,-8.286,24.94
1773.5,3.077,0.713,-35.209,3.238,9.549,5.016,34.776,4.622,-25.088,-2.833,0.0,36.4,36.4,9.552,3.292,-13.352,-10.586,-14.651,-11.81,-3.273,27.214,0.0,210.14,,224.0,210.0,-12.59,3.037,-8.289,24.978
1774.0,2.769,0.685,-34.818,3.321,9.474,5.016,34.776,4.622,-25.088,-2.833,0.0,36.4,36.4,9.677,3.336,-13.345,-10.58,-14.627,-11.832,-3.273,27.214,0.0,209.54,,224.0,210.0,-12.6,3.038,-8.284,24.995
1774.5,2.769,0.685,-34.818,3.321,9.474,5.016,34.776,4.622,-25.088,-2.833,0.0,36.4,36.4,9.677,3.336,-13.357,-10.591,-14.643,-11.813,-3.273,27.214,0.0,209.54,,224.0,210.0,-12.596,3.033,-8.283,25.005
1775.0,2.769,0.685,-34.818,3.321,9.474,5.016,34.776,4.622,-25.088,-2.833,0.0,36.4,36.4,9.677,3.336,-13.359,-10.57,-14.637,-11.809,-3.273,27.214,0.0,209.74,,224.0,210.0,-12.601,3.029,-8.266,25.039
1775.5,2.769,0.685,-34.818,3.321,9.474,5.016,34.776,4.622,-25.088,-2.833,0.0,36.4,36.4,9.677,3.336,-13.344,-10.573,-14.629,-11.783,-3.273,27.214,0.0,209.74,,224.0,210.0,-12.594,3.025,-8.297,25.115
1776.0,2.769,0.685,-34.818,3.321,9.474,5.008,34.781,4.62,-25.091,-2.828,0.0,36.405,36.36,9.677,3.336,-13.281,-10.61,-14.601,-11.809,-3.279,27.207,0.0,209.54,,224.0,210.0,-12.582,3.02,-8.292,25.154
1776.5,2.769,0.685,-34.818,3.321,9.474,5.008,34.781,4.62,-25.091,-2.828,0.0,36.4,36.4,9.677,3.336,-13.319,-10.585,-14.623,-11.809,-3.279,27.207,0.0,209.54,,224.0,210.0,-12.576,3.016,-8.292,25.157
1777.0,3.13,0.741,-35.209,3.248,9.5,5.008,34.781,4.62,-25.091,-2.828,0.0,36.4,36.4,9.575,3.374,-13.286,-10.62,-14.603,-11.819,-3.279,27.207,0.0,209.54,,224.0,210.0,-12.584,3.012,-8.28,25.166
1777.5,3.13,0.741,-35.209,3.248,9.5,5.008,34.781,4.62,-25.091,-2.828,0.0,36.4,36.4,9.575,3.374,-13.301,-10.6,-14.579,-11.802,-3.279,27.207,0.0,209.54,,224.0,210.0,-12.582,3.014,-8.287,25.203
1778.0,3.13,0.741,-35.209,3.248,9.5,5.008,34.781,4.62,-25.091,-2.828,0.0,36.4,36.4,9.575,3.374,-13.323,-10.586,-14.611,-11.786,-3.279,27.207,0.0,209.54,,224.0,210.0,-12.57,3.016,-8.27,25.208
1778.5,3.13,0.741,-35.209,3.248,9.5,5.008,34.781,4.62,-25.091,-2.828,0.0,36.4,36.4,9.575,3.374,-13.325,-10.587,-14.593,-11.812,-3.279,27.207,0.0,209.54,,224.0,210.0,-12.576,3.018,-8.286,25.257
1779.0,3.13,0.741,-35.209,3.248,9.5,4.999,34.787,4.599,-25.097,-2.815,0.0,36.413,36.338,9.575,3.374,-13.331,-10.554,-14.542,-11.783,-3.28,27.211,0.0,209.84,,224.0,210.0,-12.579,3.02,-8.273,25.289
1779.5,3.13,0.741,-35.209,3.248,9.5,4.999,34.787,4.599,-25.097,-2.815,0.0,36.4,36.3,9.575,3.374,-13.303,-10.567,-14.551,-11.804,-3.28,27.211,0.0,209.84,,224.0,210.0,-12.553,3.022,-8.286,25.299
1780.0,3.13,0.741,-35.209,3.248,9.5,4.999,34.787,4.599,-25.097,-2.815,0.0,36.4,36.3,9.575,3.374,-13.267,-10.585,-14.581,-11.794,-3.28,27.211,0.0,209.54,,224.0,210.0,-12.556,3.023,-8.274,25.249
1780.5,3.262,0.808,-34.843,3.337,9.506,4.999,34.787,4.599,-25.097,-2.815,0.0,36.4,36.3,9.562,3.129,-13.319,-10.57,-14.572,-11.809,-3.28,27.211,0.0,209.54,,224.0,210.0,-12.557,3.025,-8.286,25.216
1781.0,3.262,0.808,-34.843,3.337,9.506,4.999,34.787,4.599,-25.097,-2.815,0.0,36.4,36.3,9.562,3.129,-13.309,-10.582,-14.611,-11.792,-3.28,27.211,0.0,209.54,,224.0,210.0,-12.568,3.029,-8.262,25.239
1781.5,3.262,0.808,-34.843,3.337,9.506,4.999,34.787,4.599,-25.097,-2.815,0.0,36.4,36.3,9.562,3.129,-13.316,-10.566,-14.614,-11.798,-3.28,27.211,0.0,209.54,,224.0,210.0,-12.574,3.033,-8.274,25.235
1782.0,3.262,0.808,-34.843,3.337,9.506,4.999,34.787,4.599,-25.097,-2.815,0.0,36.4,36.3,9.562,3.129,-13.332,-10.567,-14.602,-11.788,-3.28,27.211,0.0,209.44,,224.0,210.0,-12.573,3.037,-8.234,25.242
1782.5,3.262,0.808,-34.843,3.337,9.506,4.988,34.783,4.615,-25.104,-2.821,0.0,36.399,36.312,9.562,3.129,-13.304,-10.579,-14.586,-11.785,-3.273,27.206,0.0,209.44,,224.0,210.0,-12.572,3.04,-8.257,25.245
1783.0,3.262,0.808,-34.843,3.337,9.506,4.988,34.783,4.615,-25.104,-2.821,0.0,36.4,36.3,9.562,3.129,-13.32,-10.559,-14.603,-11.807,-3.273,27.206,0.0,209.24,,224.0,210.0,-12.563,3.044,-8.256,25.26
1783.5,2.792,0.718,-34.128,3.305,9.528,4.988,34.783,4.615,-25.104,-2.821,0.0,36.4,36.3,9.628,3.161,-13.324,-10.558,-14.639,-11.8,-3.273,27.206,0.0,209.24,,224.0,210.0,-12.572,3.047,-8.237,25.228
1784.0,2.792,0.718,-34.128,3.305,9.528,4.988,34.783,4.615,-25.104,-2.821,0.0,36.4,36.3,9.628,3.161,-13.32,-10.535,-14.611,-11.786,-3.273,27.206,0.0,209.44,,224.0,210.0,-12.58,3.043,-8.234,25.16
1784.5,2.792,0.718,-34.128,3.305,9.528,4.988,34.783,4.615,-25.104,-2.821,0.0,36.4,36.3,9.628,3.161,-13.305,-10.552,-14.615,-11.775,-3.273,27.206,0.0,209.44,,224.0,210.0,-12.563,3.039,-8.24,25.088
1785.0,2.792,0.718,-34.128,3.305,9.528,4.988,34.783,4.615,-25.104,-2.821,0.0,36.4,36.3,9.628,3.161,-13.325,-10.547,-14.595,-11.775,-3.273,27.206,0.0,209.74,,224.0,210.0,-12.562,3.035,-8.224,25.065
1785.5,2.792,0.718,-34.128,3.305,9.528,5.008,34.784,4.618,-25.095,-2.815,0.0,36.391,36.335,9.628,3.161,-13.335,-10.547,-14.63,-11.789,-3.261,27.208,0.0,209.74,,224.0,210.0,-12.561,3.031,-8.237,25.036
1786.0,2.792,0.718,-34.128,3.305,9.528,5.008,34.784,4.618,-25.095,-2.815,0.0,36.4,36.3,9.628,3.161,-13.33,-10.515,-14.614,-11.768,-3.261,27.208,0.0,209.84,,224.0,210.0,-12.575,3.027,-8.219,24.991
1786.5,2.678,0.664,-35.209,3.291,9.472,5.008,34.784,4.618,-25.095,-2.815,0.0,36.4,36.3,9.516,3.354,-13.314,-10.534,-14.626,-11.781,-3.261,27.208,0.0,209.84,,224.0,210.0,-12.557,3.023,-8.224,24.954
1787.0,2.678,0.664,-35.209,3.291,9.472,5.008,34.784,4.618,-25.095,-2.815,0.0,36.4,36.3,9.516,3.354,-13.314,-10.532,-14.624,-11.779,-3.261,27.208,0.0,209.94,,224.0,210.0,-12.564,3.018,-8.213,24.92
1787.5,2.678,0.664,-35.209,3.291,9.472,5.008,34.784,4.618,-25.095,-2.815,0.0,36.4,36.3,9.516,3.354,-13.321,-10.53,-14.595,-11.793,-3.261,27.208,0.0,209.94,,224.0,210.0,-12.562,3.012,-8.223,24.888
1788.0,2.678,0.664,-35.209,3.291,9.472,5.008,34.784,4.618,-25.095,-2.815,0.0,36.4,36.3,9.516,3.354,-13.312,-10.533,-14.601,-11.769,-3.261,27.208,0.0,210.04,,224.0,210.0,-12.56,3.007,-8.213,24.86
1788.5,2.678,0.664,-35.209,3.291,9.472,5.008,34.784,4.618,-25.095,-2.815,0.0,36.4,36.3,9.516,3.354,-13.29,-10.553,-14.589,-11.764,-3.261,27.208,0.0,210.04,,224.0,210.0,-12.554,3.001,-8.208,24.818
1789.0,2.678,0.664,-35.209,3.291,9.472,5.044,34.787,4.601,-25.036,-2.818,0.0,36.377,36.34,9.516,3.354,-13.284,-10.537,-14.582,-11.759,-3.273,27.202,0.0,209.64,,224.0,210.0,-12.549,2.996,-8.222,24.796
1789.5,2.678,0.664,-35.209,3.291,9.472,5.044,34.787,4.601,-25.036,-2.818,0.0,36.4,36.3,9.516,3.354,-13.27,-10.545,-14.526,-11.749,-3.273,27.202,0.0,209.64,,224.0,210.0,-12.541,2.991,-8.242,24.769
1790.0,3.55,0.853,-35.085,3.293,9.558,5.044,34.787,4.601,-25.036,-2.818,0.0,36.4,36.3,9.533,3.121,-13.293,-10.508,-14.561,-11.745,-3.273,27.202,0.0,209.94,,224.0,210.0,-12.522,2.986,-8.213,24.728
1790.5,3.55,0.853,-35.085,3.293,9.558,5.044,34.787,4.601,-25.036,-2.818,0.0,36.4,36.3,9.533,3.121,-13.214,-10.547,-14.52,-11.741,-3.273,27.202,0.0,209.94,,224.0,210.0,-12.527,2.995,-8.219,24.722
1791.0,3.55,0.853,-35.085,3.293,9.558,5.044,34.787,4.601,-25.036,-2.818,0.0,36.4,36.3,9.533,3.121,-13.249,-10.519,-14.536,-11.736,-3.273,27.202,0.0,210.14,,224.0,210.0,-12.505,3.004,-8.207,24.702
1791.5,3.55,0.853,-35.085,3.293,9.558,5.044,34.787,4.601,-25.036,-2.818,0.0,36.4,36.3,9.533,3.121,-13.255,-10.505,-14.553,-11.715,-3.273,27.202,0.0,210.14,,224.0,210.0,-12.51,3.013,-8.213,24.699
1792.0,3.55,0.853,-35.085,3.293,9.558,5.023,34.783,4.616,-25.009,-2.823,0.0,36.376,36.244,9.533,3.121,-13.281,-10.499,-14.559,-11.724,-3.278,27.214,0.0,210.14,,224.0,210.0,-12.507,3.022,-8.178,24.636
1792.5,3.55,0.853,-35.085,3.293,9.558,5.023,34.783,4.616,-25.009,-2.823,0.0,36.4,36.2,9.533,3.121,-13.257,-10.504,-14.564,-11.74,-3.278,27.214,0.0,210.14,,224.0,210.0,-12.516,3.03,-8.172,24.603
1793.0,2.686,0.665,-35.209,3.322,9.53,5.023,34.783,4.616,-25.009,-2.823,0.0,36.4,36.2,9.5,3.212,-13.278,-10.5,-14.575,-11.723,-3.278,27.214,0.0,210.14,,224.0,210.0,-12.516,3.039,-8.188,24.59
1793.5,2.686,0.665,-35.209,3.322,9.53,5.023,34.783,4.616,-25.009,-2.823,0.0,36.4,36.2,9.5,3.212,-13.287,-10.491,-14.572,-11.738,-3.278,27.214,0.0,210.14,,224.0,210.0,-12.519,3.033,-8.177,24.608
1794.0,2.686,0.665,-35.209,3.322,9.53,5.023,34.783,4.616,-25.009,-2.823,0.0,36.4,36.2,9.5,3.212,-13.241,-10.493,-14.57,-11.726,-3.278,27.214,0.0,209.84,,224.0,210.0,-12.522,3.027,-8.181,24.622
1794.5,2.686,0.665,-35.209,3.322,9.53,5.023,34.783,4.616,-25.009,-2.823,0.0,36.4,36.2,9.5,3.212,-13.253,-10.504,-14.499,-11.733,-3.278,27.214,0.0,209.84,,224.0,210.0,-12.508,3.022,-8.182,24.613
1795.0,2.686,0.665,-35.209,3.322,9.53,5.023,34.783,4.616,-25.009,-2.823,0.0,36.4,36.2,9.5,3.212,-13.215,-10.505,-14.515,-11.743,-3.278,27.214,0.0,210.04,,224.0,210.0,-12.497,3.016,-8.191,24.643
1795.5,2.686,0.665,-35.209,3.322,9.53,4.992,34.779,4.627,-25.023,-2.809,0.0,36.369,36.274,9.5,3.212,-13.26,-10.51,-14.552,-11.731,-3.27,27.205,0.0,210.04,,224.0,210.0,-12.495,3.011,-8.185,24.664
1796.0,2.686,0.665,-35.209,3.322,9.53,4.992,34.779,4.627,-25.023,-2.809,0.0,36.4,36.3,9.5,3.212,-13.255,-10.499,-14.572,-11.721,-3.27,27.205,0.0,209.84,,224.0,210.0,-12.513,3.006,-8.179,24.695
1796.5,2.522,0.628,-35.207,3.323,9.551,4.992,34.779,4.627,-25.023,-2.809,0.0,36.4,36.3,9.508,3.21,-13.264,-10.493,-14.553,-11.724,-3.27,27.205,0.0,209.84,,224.0,210.0,-12.512,3.0,-8.17,24.712
1797.0,2.522,0.628,-35.207,3.323,9.551,4.992,34.779,4.627,-25.023,-2.809,0.0,36.4,36.3,9.508,3.21,-13.27,-10.507,-14.567,-11.725,-3.27,27.205,0.0,209.74,,224.0,210.0,-12.509,2.993,-8.17,24.698
1797.5,2.522,0.628,-35.207,3.323,9.551,4.992,34.779,4.627,-25.023,-2.809,0.0,36.4,36.3,9.508,3.21,-13.28,-10.476,-14.536,-11.714,-3.27,27.205,0.0,209.74,,224.0,210.0,-12.517,2.985,-8.177,24.736
1798.0,2.522,0.628,-35.207,3.323,9.551,4.992,34.779,4.627,-25.023,-2.809,0.0,36.4,36.3,9.508,3.21,-13.251,-10.484,-14.564,-11.73,-3.27,27.205,0.0,209.94,,224.0,210.0,-12.502,2.977,-8.149,24.819
1798.5,2.522,0.628,-35.207,3.323,9.551,4.994,34.771,4.621,-25.036,-2.825,0.0,36.354,36.203,9.508,3.21,-13.293,-10.478,-14.618,-11.745,-3.277,27.206,0.0,209.94,,224.0,210.0,-12.507,2.97,-8.169,24.805
1799.0,2.522,0.628,-35.207,3.323,9.551,4.994,34.771,4.621,-25.036,-2.825,0.0,36.4,36.2,9.508,3.21,-13.287,-10.487,-14.589,-11.72,-3.277,27.206,0.0,209.84,,224.0,210.0,-12.533,2.962,-8.18,24.814
1799.5,3.141,0.837,-33.983,3.352,9.456,4.994,34.771,4.621,-25.036,-2.825,0.0,36.4,36.2,9.621,3.145,-13.206,-10.473,-14.476,-11.701,-3.277,27.206,0.0,209.84,,224.0,210.0,-12.521,2.955,-8.198,24.848
1800.0,3.141,0.837,-33.983,3.352,9.456,4.994,34.771,4.621,-25.036,-2.825,0.0,36.4,36.2,9.621,3.145,-13.251,-10.5,-14.499,-11.736,-3.277,27.206,0.0,209.64,,224.0,210.0,-12.464,2.958,-8.211,24.756
1800.5,3.141,0.837,-33.983,3.352,9.456,4.994,34.771,4.621,-25.036,-2.825,0.0,36.4,36.2,9.621,3.145,-13.261,-10.532,-14.54,-11.747,-3.277,27.206,0.0,209.64,,224.0,210.0,-12.496,2.961,-8.218,24.66
1801.0,3.141,0.837,-33.983,3.352,9.456,4.994,34.771,4.621,-25.036,-2.825,0.0,36.4,36.2,9.621,3.145,-13.245,-10.525,-14.543,-11.745,-3.277,27.206,0.0,209.74,,224.0,210.0,-12.52,2.964,-8.206,24.653
1801.5,3.141,0.837,-33.983,3.352,9.456,4.994,34.771,4.621,-25.036,-2.825,0.0,36.4,36.2,9.621,3.145,-13.242,-10.516,-14.528,-11.727,-3.277,27.206,0.0,209.74,,224.0,210.0,-12.515,2.967,-8.216,24.646
1802.0,3.141,0.837,-33.983,3.352,9.456,5.021,34.777,4.609,-25.035,-2.823,0.0,36.344,36.206,9.621,3.145,-13.266,-10.534,-14.555,-11.737,-3.287,27.204,0.0,210.04,,224.0,210.0,-12.503,2.97,-8.2,24.675
1802.5,3.141,0.837,-33.983,3.352,9.456,5.021,34.777,4.609,-25.035,-2.823,0.0,36.3,36.2,9.621,3.145,-13.257,-10.495,-14.573,-11.748,-3.287,27.204,0.0,210.04,,224.0,210.0,-12.523,2.973,-8.218,24.651
1803.0,3.563,0.834,-35.209,3.258,9.752,5.021,34.777,4.609,-25.035,-2.823,0.0,36.3,36.2,9.554,3.326,-13.276,-10.489,-14.514,-11.747,-3.287,27.204,0.0,210.34,,224.0,210.0,-12.518,2.976,-8.196,24.631
1803.5,3.563,0.834,-35.209,3.258,9.752,5.021,34.777,4.609,-25.035,-2.823,0.0,36.3,36.2,9.554,3.326,-13.25,-10.501,-14.516,-11.728,-3.287,27.204,0.0,210.34,,224.0,210.0,-12.506,2.985,-8.229,24.633
1804.0,3.563,0.834,-35.209,3.258,9.752,5.021,34.777,4.609,-25.035,-2.823,0.0,36.3,36.2,9.554,3.326,-13.232,-10.526,-14.528,-11.723,-3.287,27.204,0.0,209.94,,224.0,210.0,-12.499,2.995,-8.216,24.666
1804.5,3.563,0.834,-35.209,3.258,9.752,5.021,34.777,4.609,-25.035,-2.823,0.0,36.3,36.2,9.554,3.326,-13.234,-10.51,-14.532,-11.734,-3.287,27.204,0.0,209.94,,224.0,210.0,-12.502,3.004,-8.22,24.697
1805.0,3.563,0.834,-35.209,3.258,9.752,5.046,34.765,4.631,-25.059,-2.838,0.0,36.341,36.131,9.554,3.326,-13.223,-10.508,-14.509,-11.726,-3.28,27.198,0.0,209.64,,224.0,210.0,-12.502,3.013,-8.217,24.697
1805.5,3.563,0.834,-35.209,3.258,9.752,5.046,34.765,4.631,-25.059,-2.838,0.0,36.3,36.1,9.554,3.326,-13.254,-10.483,-14.472,-11.716,-3.28,27.198,0.0,209.64,,224.0,210.0,-12.491,3.022,-8.219,24.709
1806.0,3.394,0.819,-35.209,3.281,9.555,5.046,34.765,4.631,-25.059,-2.838,0.0,36.3,36.1,9.485,3.23,-13.258,-10.502,-14.542,-11.745,-3.28,27.198,0.0,209.44,,224.0,210.0,-12.481,3.031,-8.206,24.731
1806.5,3.394,0.819,-35.209,3.281,9.555,5.046,34.765,4.631,-25.059,-2.838,0.0,36.3,36.1,9.485,3.23,-13.262,-10.517,-14.553,-11.741,-3.28,27.198,0.0,209.44,,224.0,210.0,-12.512,3.037,-8.213,24.723
1807.0,3.394,0.819,-35.209,3.281,9.555,5.046,34.765,4.631,-25.059,-2.838,0.0,36.3,36.1,9.485,3.23,-13.274,-10.512,-14.558,-11.753,-3.28,27.198,0.0,209.54,,224.0,210.0,-12.518,3.043,-8.223,24.733
1807.5,3.394,0.819,-35.209,3.281,9.555,5.046,34.765,4.631,-25.059,-2.838,0.0,36.3,36.1,9.485,3.23,-13.259,-10.511,-14.578,-11.742,-3.28,27.198,0.0,209.54,,224.0,210.0,-12.524,3.049,-8.204,24.717
1808.0,3.394,0.819,-35.209,3.281,9.555,5.005,34.765,4.58,-25.089,-2.83,0.0,36.326,36.142,9.485,3.23,-13.289,-10.511,-14.555,-11.748,-3.274,27.199,0.0,209.44,,224.0,210.0,-12.522,3.054,-8.211,24.744
1808.5,3.394,0.819,-35.209,3.281,9.555,5.005,34.765,4.58,-25.089,-2.83,0.0,36.3,36.1,9.485,3.23,-13.274,-10.438,-14.527,-11.677,-3.274,27.199,0.0,209.44,,224.0,210.0,-12.525,3.06,-8.23,24.774
1809.0,3.394,0.819,-35.209,3.281,9.555,5.005,34.765,4.58,-25.089,-2.83,0.0,36.3,36.1,9.485,3.23,-13.219,-10.527,-14.505,-11.74,-3.274,27.199,0.0,209.74,,224.0,210.0,-12.479,3.065,-8.232,24.821
1809.5,3.189,0.77,-34.967,3.369,9.554,5.005,34.765,4.58,-25.089,-2.83,0.0,36.3,36.1,9.55,3.098,-13.239,-10.515,-14.514,-11.721,-3.274,27.199,0.0,209.74,,224.0,210.0,-12.498,3.071,-8.256,24.829
1810.0,3.189,0.77,-34.967,3.369,9.554,5.005,34.765,4.58,-25.089,-2.83,0.0,36.3,36.1,9.55,3.098,-13.262,-10.529,-14.561,-11.748,-3.274,27.199,0.0,209.94,,224.0,210.0,-12.497,3.073,-8.233,24.809
1810.5,3.189,0.77,-34.967,3.369,9.554,5.005,34.765,4.58,-25.089,-2.83,0.0,36.3,36.1,9.55,3.098,-13.282,-10.523,-14.593,-11.773,-3.274,27.199,0.0,209.94,,224.0,210.0,-12.525,3.075,-8.215,24.811
1811.0,3.189,0.77,-34.967,3.369,9.554,5.005,34.765,4.58,-25.089,-2.83,0.0,36.3,36.1,9.55,3.098,-13.29,-10.538,-14.608,-11.766,-3.274,27.199,0.0,209.84,,224.0,210.0,-12.542,3.076,-8.208,24.818
1811.5,3.189,0.77,-34.967,3.369,9.554,4.988,34.764,4.603,-25.083,-2.824,0.0,36.315,36.155,9.55,3.098,-13.322,-10.525,-14.627,-11.76,-3.274,27.2,0.0,209.84,,224.0,210.0,-12.55,3.078,-8.228,24.871
1812.0,3.189,0.77,-34.967,3.369,9.554,4.988,34.764,4.603,-25.083,-2.824,0.0,36.3,36.2,9.55,3.098,-13.323,-10.531,-14.615,-11.777,-3.274,27.2,0.0,209.44,,224.0,210.0,-12.559,3.08,-8.207,24.922
1812.5,2.865,0.65,-35.209,3.269,9.544,4.988,34.764,4.603,-25.083,-2.824,0.0,36.3,36.2,9.511,3.309,-13.311,-10.523,-14.616,-11.763,-3.274,27.2,0.0,209.44,,224.0,210.0,-12.562,3.082,-8.2,24.961
1813.0,2.865,0.65,-35.209,3.269,9.544,4.988,34.764,4.603,-25.083,-2.824,0.0,36.3,36.2,9.511,3.309,-13.278,-10.529,-14.601,-11.771,-3.274,27.2,0.0,209.64,,224.0,210.0,-12.553,3.078,-8.234,24.964
1813.5,2.865,0.65,-35.209,3.269,9.544,4.988,34.764,4.603,-25.083,-2.824,0.0,36.3,36.2,9.511,3.309,-13.346,-10.516,-14.596,-11.748,-3.274,27.2,0.0,209.64,,224.0,210.0,-12.545,3.075,-8.207,24.942
1814.0,2.865,0.65,-35.209,3.269,9.544,4.988,34.764,4.603,-25.083,-2.824,0.0,36.3,36.2,9.511,3.309,-13.301,-10.521,-14.597,-11.758,-3.274,27.2,0.0,209.54,,224.0,210.0,-12.551,3.071,-8.212,24.932
1814.5,2.865,0.65,-35.209,3.269,9.544,4.978,34.759,4.603,-25.097,-2.819,0.0,36.308,36.054,9.511,3.309,-13.273,-10.538,-14.582,-11.76,-3.282,27.204,0.0,209.54,,224.0,210.0,-12.544,3.068,-8.229,24.952
1815.0,2.865,0.65,-35.209,3.269,9.544,4.978,34.759,4.603,-25.097,-2.819,0.0,36.3,36.1,9.511,3.309,-13.268,-10.522,-14.572,-11.764,-3.282,27.204,0.0,209.94,,224.0,210.0,-12.538,3.065,-8.205,25.005
1815.5,2.865,0.65,-35.209,3.269,9.544,4.978,34.759,4.603,-25.097,-2.819,0.0,36.3,36.1,9.511,3.309,-13.258,-10.536,-14.571,-11.756,-3.282,27.204,0.0,209.94,,224.0,210.0,-12.532,3.061,-8.231,25.12
1816.0,3.162,0.756,-35.209,3.279,9.504,4.978,34.759,4.603,-25.097,-2.819,0.0,36.3,36.1,9.409,3.388,-13.303,-10.537,-14.584,-11.752,-3.282,27.204,0.0,209.74,,224.0,210.0,-12.53,3.058,-8.228,25.117
1816.5,3.162,0.756,-35.209,3.279,9.504,4.978,34.759,4.603,-25.097,-2.819,0.0,36.3,36.1,9.409,3.388,-13.281,-10.53,-14.562,-11.765,-3.282,27.204,0.0,209.74,,224.0,210.0,-12.544,3.06,-8.228,25.14
1817.0,3.162,0.756,-35.209,3.279,9.504,4.978,34.759,4.603,-25.097,-2.819,0.0,36.3,36.1,9.409,3.388,-13.261,-10.542,-14.554,-11.768,-3.282,27.204,0.0,209.74,,224.0,210.0,-12.535,3.062,-8.252,25.174
1817.5,3.162,0.756,-35.209,3.279,9.504,4.978,34.759,4.603,-25.097,-2.819,0.0,36.3,36.1,9.409,3.388,-13.266,-10.513,-14.559,-11.745,-3.282,27.204,0.0,209.74,,224.0,210.0,-12.531,3.063,-8.224,25.177
1818.0,3.162,0.756,-35.209,3.279,9.504,5.028,34.767,4.629,-25.087,-2.819,0.0,36.302,36.061,9.409,3.388,-13.293,-10.505,-14.504,-11.725,-3.27,27.208,0.0,209.84,,224.0,210.0,-12.521,3.065,-8.228,25.186
1818.5,3.162,0.756,-35.209,3.279,9.504,5.028,34.767,4.629,-25.087,-2.819,0.0,36.3,36.1,9.409,3.388,-13.249,-10.552,-14.564,-11.749,-3.27,27.208,0.0,209.84,,224.0,210.0,-12.507,3.066,-8.236,25.173
1819.0,3.228,0.809,-35.209,3.204,9.49,5.028,34.767,4.629,-25.087,-2.819,0.0,36.3,36.1,9.591,3.452,-13.27,-10.533,-14.555,-11.761,-3.27,27.208,0.0,209.64,,224.0,210.0,-12.528,3.068,-8.233,25.186
1819.5,3.228,0.809,-35.209,3.204,9.49,5.028,34.767,4.629,-25.087,-2.819,0.0,36.3,36.1,9.591,3.452,-13.254,-10.557,-14.535,-11.745,-3.27,27.208,0.0,209.64,,224.0,210.0,-12.53,3.071,-8.25,25.179
1820.0,3.228,0.809,-35.209,3.204,9.49,5.028,34.767,4.629,-25.087,-2.819,0.0,36.3,36.1,9.591,3.452,-13.267,-10.533,-14.548,-11.76,-3.27,27.208,0.0,209.54,,224.0,210.0,-12.523,3.073,-8.228,25.182
1820.5,3.228,0.809,-35.209,3.204,9.49,5.028,34.767,4.629,-25.087,-2.819,0.0,36.3,36.1,9.591,3.452,-13.29,-10.542,-14.563,-11.755,-3.27,27.208,0.0,209.54,,224.0,210.0,-12.527,3.076,-8.221,25.227
1821.0,3.228,0.809,-35.209,3.204,9.49,5.03,34.752,4.617,-25.101,-2.809,0.0,36.279,36.075,9.591,3.452,-13.296,-10.541,-14.583,-11.758,-3.264,27.201,0.0,209.34,,224.0,210.0,-12.538,3.078,-8.209,25.231
1821.5,3.228,0.809,-35.209,3.204,9.49,5.03,34.752,4.617,-25.101,-2.809,0.0,36.3,36.1,9.591,3.452,-13.312,-10.532,-14.606,-11.767,-3.264,27.201,0.0,209.34,,224.0,210.0,-12.545,3.081,-8.207,25.223
1822.0,3.228,0.809,-35.209,3.204,9.49,5.03,34.752,4.617,-25.101,-2.809,0.0,36.3,36.1,9.591,3.452,-13.299,-10.521,-14.609,-11.759,-3.264,27.201,0.0,209.14,,224.0,210.0,-12.554,3.083,-8.203,25.246
1822.5,2.371,0.599,-35.209,3.283,9.511,5.03,34.752,4.617,-25.101,-2.809,0.0,36.3,36.1,9.569,3.43,-13.288,-10.512,-14.605,-11.753,-3.264,27.201,0.0,209.14,,224.0,210.0,-12.547,3.085,-8.231,25.236
1823.0,2.371,0.599,-35.209,3.283,9.511,5.03,34.752,4.617,-25.101,-2.809,0.0,36.3,36.1,9.569,3.43,-13.316,-10.527,-14.57,-11.773,-3.264,27.201,0.0,209.14,,224.0,210.0,-12.539,3.074,-8.223,25.29
1823.5,2.371,0.599,-35.209,3.283,9.511,5.03,34.752,4.617,-25.101,-2.809,0.0,36.3,36.1,9.569,3.43,-13.3,-10.52,-14.592,-11.765,-3.264,27.201,0.0,209.14,,224.0,210.0,-12.546,3.062,-8.243,25.299
1824.0,2.371,0.599,-35.209,3.283,9.511,5.03,34.752,4.617,-25.101,-2.809,0.0,36.3,36.1,9.569,3.43,-13.306,-10.532,-14.573,-11.757,-3.264,27.201,0.0,209.44,,224.0,210.0,-12.544,3.051,-8.214,25.3
1824.5,2.371,0.599,-35.209,3.283,9.511,4.977,34.751,4.612,-25.094,-2.815,0.0,36.265,36.065,9.569,3.43,-13.262,-10.498,-14.564,-11.756,-3.274,27.206,0.0,209.44,,224.0,210.0,-12.542,3.04,-8.209,25.322
1825.0,2.371,0.599,-35.209,3.283,9.511,4.977,34.751,4.612,-25.094,-2.815,0.0,36.3,36.1,9.569,3.43,-13.265,-10.549,-14.54,-11.744,-3.274,27.206,0.0,209.24,,224.0,210.0,-12.52,3.029,-8.217,25.293
1825.5,3.656,0.897,-35.209,3.281,9.507,4.977,34.751,4.612,-25.094,-2.815,0.0,36.3,36.1,9.459,3.313,-13.263,-10.534,-14.51,-11.758,-3.274,27.206,0.0,209.24,,224.0,210.0,-12.524,3.018,-8.226,25.277
1826.0,3.656,0.897,-35.209,3.281,9.507,4.977,34.751,4.612,-25.094,-2.815,0.0,36.3,36.1,9.459,3.313,-13.279,-10.533,-14.51,-11.754,-3.274,27.206,0.0,209.04,,224.0,210.0,-12.516,3.028,-8.231,25.21
1826.5,3.656,0.897,-35.209,3.281,9.507,4.977,34.751,4.612,-25.094,-2.815,0.0,36.3,36.1,9.459,3.313,-13.274,-10.533,-14.542,-11.733,-3.274,27.206,0.0,209.04,,224.0,210.0,-12.519,3.039,-8.236,25.22
1827.0,3.656,0.897,-35.209,3.281,9.507,4.977,34.751,4.612,-25.094,-2.815,0.0,36.3,36.1,9.459,3.313,-13.271,-10.508,-14.549,-11.75,-3.274,27.206,0.0,209.04,,224.0,210.0,-12.521,3.049,-8.21,25.224
1827.5,3.656,0.897,-35.209,3.281,9.507,4.998,34.759,4.602,-25.067,-2.828,0.0,36.258,36.05,9.459,3.313,-13.267,-10.515,-14.557,-11.753,-3.274,27.207,0.0,209.04,,224.0,210.0,-12.52,3.059,-8.213,25.215
1828.0,3.656,0.897,-35.209,3.281,9.507,4.998,34.759,4.602,-25.067,-2.828,0.0,36.3,36.1,9.459,3.313,-13.279,-10.502,-14.589,-11.744,-3.274,27.207,0.0,209.24,,224.0,210.0,-12.523,3.069,-8.203,25.229
1828.5,3.656,0.897,-35.209,3.281,9.507,4.998,34.759,4.602,-25.067,-2.828,0.0,36.3,36.1,9.459,3.313,-13.29,-10.487,-14.583,-11.731,-3.274,27.207,0.0,209.24,,224.0,210.0,-12.528,3.078,-8.199,25.214
1829.0,2.537,0.649,-34.32,3.343,9.515,4.998,34.759,4.602,-25.067,-2.828,0.0,36.3,36.1,9.565,3.089,-13.283,-10.496,-14.585,-11.753,-3.274,27.207,0.0,209.24,,224.0,210.0,-12.523,3.088,-8.199,25.204
1829.5,2.537,0.649,-34.32,3.343,9.515,4.998,34.759,4.602,-25.067,-2.828,0.0,36.3,36.1,9.565,3.089,-13.294,-10.489,-14.604,-11.744,-3.274,27.207,0.0,209.24,,224.0,210.0,-12.529,3.079,-8.197,25.211
1830.0,2.537,0.649,-34.32,3.343,9.515,4.998,34.759,4.602,-25.067,-2.828,0.0,36.3,36.1,9.565,3.089,-13.261,-10.508,-14.564,-11.74,-3.274,27.207,0.0,209.44,,224.0,210.0,-12.532,3.07,-8.187,25.205
1830.5,2.537,0.649,-34.32,3.343,9.515,4.998,34.759,4.602,-25.067,-2.828,0.0,36.3,36.1,9.565,3.089,-13.292,-10.475,-14.557,-11.741,-3.274,27.207,0.0,209.44,,224.0,210.0,-12.518,3.061,-8.19,25.159
1831.0,2.537,0.649,-34.32,3.343,9.515,4.983,34.748,4.587,-25.064,-2.812,0.0,36.232,35.993,9.565,3.089,-13.255,-10.51,-14.558,-11.718,-3.274,27.198,0.0,209.14,,224.0,210.0,-12.516,3.052,-8.179,25.178
1831.5,2.537,0.649,-34.32,3.343,9.515,4.983,34.748,4.587,-25.064,-2.812,0.0,36.2,36.0,9.565,3.089,-13.263,-10.494,-14.561,-11.728,-3.274,27.198,0.0,209.14,,224.0,210.0,-12.51,3.044,-8.208,25.193
1832.0,2.897,0.777,-34.254,3.346,9.504,4.983,34.748,4.587,-25.064,-2.812,0.0,36.2,36.0,9.562,3.188,-13.213,-10.499,-14.489,-11.72,-3.274,27.198,0.0,209.24,,224.0,210.0,-12.511,3.036,-8.205,25.201
1832.5,2.897,0.777,-34.254,3.346,9.504,4.983,34.748,4.587,-25.064,-2.812,0.0,36.2,36.0,9.562,3.188,-13.241,-10.498,-14.516,-11.722,-3.274,27.198,0.0,209.24,,224.0,210.0,-12.48,3.033,-8.214,25.198
1833.0,2.897,0.777,-34.254,3.346,9.504,4.983,34.748,4.587,-25.064,-2.812,0.0,36.2,36.0,9.562,3.188,-13.242,-10.495,-14.527,-11.743,-3.274,27.198,0.0,209.04,,224.0,210.0,-12.494,3.031,-8.207,25.215
1833.5,2.897,0.777,-34.254,3.346,9.504,4.983,34.748,4.587,-25.064,-2.812,0.0,36.2,36.0,9.562,3.188,-13.243,-10.508,-14.515,-11.724,-3.274,27.198,0.0,209.04,,224.0,210.0,-12.502,3.029,-8.215,25.183
1834.0,2.897,0.777,-34.254,3.346,9.504,4.974,34.738,4.591,-25.094,-2.825,0.0,36.223,36.005,9.562,3.188,-13.252,-10.483,-14.494,-11.707,-3.276,27.206,0.0,209.34,,224.0,210.0,-12.498,3.027,-8.209,25.175
1834.5,2.897,0.777,-34.254,3.346,9.504,4.974,34.738,4.591,-25.094,-2.825,0.0,36.2,36.0,9.562,3.188,-13.252,-10.506,-14.557,-11.738,-3.276,27.206,0.0,209.34,,224.0,210.0,-12.484,3.025,-8.216,25.192
1835.0,3.254,0.798,-35.209,3.282,9.487,4.974,34.738,4.591,-25.094,-2.825,0.0,36.2,36.0,9.467,3.376,-13.27,-10.478,-14.551,-11.738,-3.276,27.206,0.0,208.94,,224.0,210.0,-12.513,3.023,-8.197,25.165
1835.5,3.254,0.798,-35.209,3.282,9.487,4.974,34.738,4.591,-25.094,-2.825,0.0,36.2,36.0,9.467,3.376,-13.204,-10.496,-14.528,-11.729,-3.276,27.206,0.0,208.94,,225.0,210.0,-12.509,3.026,-8.189,25.159
1836.0,3.254,0.798,-35.209,3.282,9.487,4.974,34.738,4.591,-25.094,-2.825,0.0,36.2,36.0,9.467,3.376,-13.23,-10.488,-14.519,-11.727,-3.276,27.206,0.0,209.34,,225.0,210.0,-12.489,3.03,-8.2,25.169
1836.5,3.254,0.798,-35.209,3.282,9.487,4.974,34.738,4.591,-25.094,-2.825,0.0,36.2,36.0,9.467,3.376,-13.24,-10.483,-14.557,-11.734,-3.276,27.206,0.0,209.34,,225.0,210.0,-12.491,3.034,-8.19,25.131
1837.0,3.254,0.798,-35.209,3.282,9.487,4.974,34.738,4.591,-25.094,-2.825,0.0,36.2,36.0,9.467,3.376,-13.252,-10.496,-14.568,-11.718,-3.276,27.206,0.0,209.24,,225.0,210.0,-12.504,3.037,-8.196,24.941
1837.5,3.254,0.798,-35.209,3.282,9.487,4.993,34.73,4.613,-25.095,-2.829,0.0,36.208,35.906,9.467,3.376,-13.266,-10.476,-14.562,-11.736,-3.276,27.202,0.0,209.24,,225.0,210.0,-12.508,3.041,-8.182,24.892
1838.0,3.254,0.798,-35.209,3.282,9.487,4.993,34.73,4.613,-25.095,-2.829,0.0,36.2,35.9,9.467,3.376,-13.23,-10.49,-14.52,-11.724,-3.276,27.202,0.0,209.54,,225.0,210.0,-12.51,3.044,-8.186,24.878
1838.5,2.857,0.786,-34.008,3.309,9.424,4.993,34.73,4.613,-25.095,-2.829,0.0,36.2,35.9,9.594,3.223,-13.265,-10.483,-14.541,-11.711,-3.276,27.202,0.0,209.54,,225.0,210.0,-12.491,3.048,-8.199,24.892
1839.0,2.857,0.786,-34.008,3.309,9.424,4.993,34.73,4.613,-25.095,-2.829,0.0,36.2,35.9,9.594,3.223,-13.259,-10.489,-14.531,-11.719,-3.276,27.202,0.0,209.14,,225.0,210.0,-12.5,3.045,-8.203,24.882
1839.5,2.857,0.786,-34.008,3.309,9.424,4.993,34.73,4.613,-25.095,-2.829,0.0,36.2,35.9,9.594,3.223,-13.255,-10.477,-14.533,-11.709,-3.276,27.202,0.0,209.14,,225.0,210.0,-12.5,3.042,-8.181,24.89
1840.0,2.857,0.786,-34.008,3.309,9.424,4.993,34.73,4.613,-25.095,-2.829,0.0,36.2,35.9,9.594,3.223,-13.186,-10.451,-14.482,-11.71,-3.276,27.202,0.0,210.54,,225.0,210.0,-12.493,3.039,-8.185,24.885
1840.5,2.857,0.786,-34.008,3.309,9.424,4.99,34.732,4.601,-25.112,-2.839,0.0,36.198,35.936,9.594,3.223,-13.229,-10.471,-14.459,-11.689,-3.278,27.21,0.0,210.54,,225.0,210.0,-12.457,3.036,-8.218,24.94
1841.0,2.857,0.786,-34.008,3.309,9.424,4.99,34.732,4.601,-25.112,-2.839,0.0,36.2,35.9,9.594,3.223,-13.224,-10.476,-14.472,-11.698,-3.278,27.21,0.0,210.34,,225.0,210.0,-12.462,3.033,-8.193,24.967
1841.5,3.349,0.854,-34.028,3.284,9.477,4.99,34.732,4.601,-25.112,-2.839,0.0,36.2,35.9,9.63,3.091,-13.219,-10.517,-14.497,-11.713,-3.278,27.21,0.0,210.34,,225.0,210.0,-12.468,3.03,-8.2,24.949
1842.0,3.349,0.854,-34.028,3.284,9.477,4.99,34.732,4.601,-25.112,-2.839,0.0,36.2,35.9,9.63,3.091,-13.253,-10.467,-14.53,-11.713,-3.278,27.21,0.0,210.74,,225.0,210.0,-12.487,3.035,-8.183,24.921
1842.5,3.349,0.854,-34.028,3.284,9.477,4.99,34.732,4.601,-25.112,-2.839,0.0,36.2,35.9,9.63,3.091,-13.262,-10.463,-14.567,-11.725,-3.278,27.21,0.0,210.74,,225.0,210.0,-12.491,3.04,-8.182,24.925
1843.0,3.349,0.854,-34.028,3.284,9.477,4.99,34.732,4.601,-25.112,-2.839,0.0,36.2,35.9,9.63,3.091,-13.262,-10.48,-14.542,-11.725,-3.278,27.21,0.0,210.34,,225.0,210.0,-12.504,3.045,-8.191,24.931
1843.5,3.349,0.854,-34.028,3.284,9.477,4.99,34.732,4.601,-25.112,-2.839,0.0,36.2,35.9,9.63,3.091,-13.258,-10.459,-14.566,-11.726,-3.278,27.21,0.0,210.34,,225.0,210.0,-12.502,3.05,-8.178,24.947
1844.0,3.349,0.854,-34.028,3.284,9.477,5.04,34.729,4.624,-25.092,-2.833,0.0,36.181,35.941,9.63,3.091,-13.265,-10.475,-14.584,-11.726,-3.283,27.199,0.0,210.54,,225.0,210.0,-12.502,3.055,-8.158,24.969
1844.5,3.349,0.854,-34.028,3.284,9.477,5.04,34.729,4.624,-25.092,-2.833,0.0,36.2,35.9,9.63,3.091,-13.285,-10.469,-14.582,-11.726,-3.283,27.199,0.0,210.54,,225.0,210.0,-12.512,3.06,-8.15,24.808
1845.0,2.434,0.649,-33.831,3.328,9.427,5.04,34.729,4.624,-25.092,-2.833,0.0,36.2,35.9,9.663,3.131,-13.266,-10.472,-14.576,-11.707,-3.283,27.199,0.0,210.64,,225.0,210.0,-12.515,3.065,-8.203,24.856
