t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1845.5,2.434,0.649,-33.831,3.328,9.427,5.04,34.729,4.624,-25.092,-2.833,0.0,36.2,35.9,9.663,3.131,-13.278,-10.477,-14.555,-11.713,-3.283,27.199,0.0,210.64,,225.0,210.0,-12.505,3.054,-8.2,24.934
1846.0,2.434,0.649,-33.831,3.328,9.427,5.04,34.729,4.624,-25.092,-2.833,0.0,36.2,35.9,9.663,3.131,-13.271,-10.49,-14.547,-11.731,-3.283,27.199,0.0,211.04,,225.0,210.0,-12.506,3.044,-8.182,24.971
1846.5,2.434,0.649,-33.831,3.328,9.427,5.04,34.729,4.624,-25.092,-2.833,0.0,36.2,35.9,9.663,3.131,-13.262,-10.505,-14.585,-11.721,-3.283,27.199,0.0,211.04,,224.0,210.0,-12.51,3.034,-8.196,25.011
1847.0,2.434,0.649,-33.831,3.328,9.427,4.989,34.733,4.623,-25.089,-2.834,0.0,36.169,35.852,9.663,3.131,-13.277,-10.471,-14.54,-11.718,-3.274,27.201,0.0,211.44,,224.0,210.0,-12.518,3.024,-8.186,25.031
1847.5,2.434,0.649,-33.831,3.328,9.427,4.989,34.733,4.623,-25.089,-2.834,0.0,36.2,35.9,9.663,3.131,-13.292,-10.479,-14.582,-11.722,-3.274,27.201,0.0,211.44,,223.0,210.0,-12.502,3.015,-8.191,25.06
1848.0,3.142,0.729,-35.209,3.239,9.648,4.989,34.733,4.623,-25.089,-2.834,0.0,36.2,35.9,9.378,3.244,-13.286,-10.459,-14.576,-11.716,-3.274,27.201,0.0,211.64,,223.0,210.0,-12.518,3.005,-8.199,25.089
1848.5,3.142,0.729,-35.209,3.239,9.648,4.989,34.733,4.623,-25.089,-2.834,0.0,36.2,35.9,9.378,3.244,-13.219,-10.493,-14.523,-11.715,-3.274,27.201,0.0,211.64,,222.0,210.0,-12.509,3.007,-8.221,25.15
1849.0,3.142,0.729,-35.209,3.239,9.648,4.989,34.733,4.623,-25.089,-2.834,0.0,36.2,35.9,9.378,3.244,-13.257,-10.507,-14.574,-11.72,-3.274,27.201,0.0,211.64,,222.0,210.0,-12.488,3.01,-8.219,25.169
1849.5,3.142,0.729,-35.209,3.239,9.648,4.989,34.733,4.623,-25.089,-2.834,0.0,36.2,35.9,9.378,3.244,-13.271,-10.5,-14.558,-11.739,-3.274,27.201,0.0,211.64,,221.0,210.0,-12.515,3.012,-8.203,25.269
1850.0,3.142,0.729,-35.209,3.239,9.648,4.989,34.733,4.623,-25.089,-2.834,0.0,36.2,35.9,9.378,3.244,-13.291,-10.505,-14.589,-11.733,-3.274,27.201,0.0,210.14,,221.0,210.0,-12.517,3.014,-8.216,25.413
1850.5,3.142,0.729,-35.209,3.239,9.648,4.99,34.723,4.612,-25.083,-2.84,0.0,36.157,35.933,9.378,3.244,-13.292,-10.511,-14.605,-11.743,-3.279,27.2,0.0,210.14,,221.0,210.0,-12.53,3.016,-8.199,25.502
1851.0,3.142,0.729,-35.209,3.239,9.648,4.99,34.723,4.612,-25.083,-2.84,0.0,36.2,35.9,9.378,3.244,-13.285,-10.505,-14.58,-11.718,-3.279,27.2,0.0,209.64,,221.0,210.0,-12.538,3.018,-8.203,25.522
1851.5,2.892,0.732,-34.966,3.327,9.565,4.99,34.723,4.612,-25.083,-2.84,0.0,36.2,35.9,9.508,3.199,-13.259,-10.507,-14.584,-11.743,-3.279,27.2,0.0,209.64,,221.0,210.0,-12.522,3.02,-8.227,25.471
1852.0,2.892,0.732,-34.966,3.327,9.565,4.99,34.723,4.612,-25.083,-2.84,0.0,36.2,35.9,9.508,3.199,-13.268,-10.511,-14.579,-11.734,-3.279,27.2,0.0,209.14,,221.0,210.0,-12.523,3.018,-8.219,25.532
1852.5,2.892,0.732,-34.966,3.327,9.565,4.99,34.723,4.612,-25.083,-2.84,0.0,36.2,35.9,9.508,3.199,-13.286,-10.503,-14.576,-11.739,-3.279,27.2,0.0,209.14,,221.0,210.0,-12.523,3.016,-8.209,25.531
1853.0,2.892,0.732,-34.966,3.327,9.565,4.99,34.723,4.612,-25.083,-2.84,0.0,36.2,35.9,9.508,3.199,-13.281,-10.498,-14.578,-11.745,-3.279,27.2,0.0,207.24,,221.0,210.0,-12.526,3.014,-8.225,25.496
1853.5,2.892,0.732,-34.966,3.327,9.565,4.968,34.727,4.587,-25.091,-2.824,0.0,36.156,35.955,9.508,3.199,-13.309,-10.492,-14.574,-11.74,-3.281,27.204,0.0,207.24,,222.0,210.0,-12.525,3.012,-8.217,25.463
1854.0,2.892,0.732,-34.966,3.327,9.565,4.968,34.727,4.587,-25.091,-2.824,0.0,36.2,36.0,9.508,3.199,-13.298,-10.503,-14.576,-11.747,-3.281,27.204,0.0,207.64,,222.0,210.0,-12.529,3.01,-8.208,25.431
1854.5,3.102,0.756,-34.974,3.21,9.461,4.968,34.727,4.587,-25.091,-2.824,0.0,36.2,36.0,9.613,3.348,-13.285,-10.488,-14.561,-11.743,-3.281,27.204,0.0,207.64,,223.0,210.0,-12.531,3.008,-8.205,25.384
1855.0,3.102,0.756,-34.974,3.21,9.461,4.968,34.727,4.587,-25.091,-2.824,0.0,36.2,36.0,9.613,3.348,-13.243,-10.514,-14.555,-11.732,-3.281,27.204,0.0,207.04,,223.0,210.0,-12.519,3.01,-8.225,25.357
1855.5,3.102,0.756,-34.974,3.21,9.461,4.968,34.727,4.587,-25.091,-2.824,0.0,36.2,36.0,9.613,3.348,-13.262,-10.519,-14.564,-11.736,-3.281,27.204,0.0,207.04,,224.0,210.0,-12.511,3.011,-8.214,25.341
1856.0,3.102,0.756,-34.974,3.21,9.461,4.968,34.727,4.587,-25.091,-2.824,0.0,36.2,36.0,9.613,3.348,-13.29,-10.482,-14.549,-11.73,-3.281,27.204,0.0,208.44,,224.0,210.0,-12.52,3.013,-8.2,25.325
1856.5,3.102,0.756,-34.974,3.21,9.461,4.996,34.73,4.587,-25.101,-2.832,0.0,36.145,35.827,9.613,3.348,-13.274,-10.505,-14.548,-11.728,-3.267,27.209,0.0,208.44,,225.0,210.0,-12.513,3.014,-8.205,25.318
1857.0,3.102,0.756,-34.974,3.21,9.461,4.996,34.73,4.587,-25.101,-2.832,0.0,36.1,35.8,9.613,3.348,-13.275,-10.493,-14.54,-11.733,-3.267,27.209,0.0,208.14,,225.0,210.0,-12.514,3.015,-8.2,25.323
1857.5,3.102,0.756,-34.974,3.21,9.461,4.996,34.73,4.587,-25.101,-2.832,0.0,36.1,35.8,9.613,3.348,-13.281,-10.497,-14.563,-11.727,-3.267,27.209,0.0,208.14,,226.0,210.0,-12.51,3.017,-8.192,25.31
1858.0,2.796,0.646,-35.209,3.311,9.545,4.996,34.73,4.587,-25.101,-2.832,0.0,36.1,35.8,9.486,3.207,-13.259,-10.484,-14.574,-11.738,-3.267,27.209,0.0,208.54,,226.0,210.0,-12.517,3.018,-8.189,25.263
1858.5,2.796,0.646,-35.209,3.311,9.545,4.996,34.73,4.587,-25.101,-2.832,0.0,36.1,35.8,9.486,3.207,-13.3,-10.475,-14.578,-11.74,-3.267,27.209,0.0,208.54,,227.0,210.0,-12.514,3.015,-8.203,25.209
1859.0,2.796,0.646,-35.209,3.311,9.545,4.996,34.73,4.587,-25.101,-2.832,0.0,36.1,35.8,9.486,3.207,-13.269,-10.494,-14.575,-11.734,-3.267,27.209,0.0,209.84,,227.0,210.0,-12.523,3.011,-8.195,25.131
1859.5,2.796,0.646,-35.209,3.311,9.545,4.996,34.73,4.587,-25.101,-2.832,0.0,36.1,35.8,9.486,3.207,-13.276,-10.485,-14.568,-11.723,-3.267,27.209,0.0,209.84,,227.0,210.0,-12.518,3.007,-8.181,25.118
1860.0,2.796,0.646,-35.209,3.311,9.545,5.014,34.728,4.604,-25.088,-2.835,0.0,36.141,35.907,9.486,3.207,-13.262,-10.468,-14.567,-11.725,-3.27,27.205,0.0,212.74,,227.0,210.0,-12.513,3.004,-8.192,25.171
1860.5,2.796,0.646,-35.209,3.311,9.545,5.014,34.728,4.604,-25.088,-2.835,0.0,36.1,35.9,9.486,3.207,-13.266,-10.469,-14.58,-11.727,-3.27,27.205,0.0,212.74,,226.0,210.0,-12.506,3.001,-8.185,25.169
1861.0,3.779,0.861,-35.209,3.25,9.548,5.014,34.728,4.604,-25.088,-2.835,0.0,36.1,35.9,9.549,3.318,-13.27,-10.491,-14.548,-11.743,-3.27,27.205,0.0,212.54,,226.0,210.0,-12.51,2.997,-8.189,25.289
1861.5,3.779,0.861,-35.209,3.25,9.548,5.014,34.728,4.604,-25.088,-2.835,0.0,36.1,35.9,9.549,3.318,-13.276,-10.497,-14.555,-11.709,-3.27,27.205,0.0,212.54,,225.0,210.0,-12.513,3.01,-8.197,25.389
1862.0,3.779,0.861,-35.209,3.25,9.548,5.014,34.728,4.604,-25.088,-2.835,0.0,36.1,35.9,9.549,3.318,-13.272,-10.485,-14.558,-11.711,-3.27,27.205,0.0,213.14,,225.0,210.0,-12.509,3.023,-8.183,25.522
1862.5,3.779,0.861,-35.209,3.25,9.548,5.014,34.728,4.604,-25.088,-2.835,0.0,36.1,35.9,9.549,3.318,-13.262,-10.504,-14.555,-11.728,-3.27,27.205,0.0,213.14,,224.0,210.0,-12.506,3.035,-8.184,25.587
1863.0,3.779,0.861,-35.209,3.25,9.548,5.044,34.726,4.599,-25.082,-2.831,0.0,36.139,35.916,9.549,3.318,-13.287,-10.494,-14.583,-11.736,-3.284,27.206,0.0,212.74,,224.0,210.0,-12.512,3.047,-8.192,25.565
1863.5,3.779,0.861,-35.209,3.25,9.548,5.044,34.726,4.599,-25.082,-2.831,0.0,36.1,35.9,9.549,3.318,-13.271,-10.505,-14.579,-11.728,-3.284,27.206,0.0,212.74,,223.0,210.0,-12.525,3.059,-8.182,25.534
1864.0,3.779,0.861,-35.209,3.25,9.548,5.044,34.726,4.599,-25.082,-2.831,0.0,36.1,35.9,9.549,3.318,-13.256,-10.491,-14.558,-11.747,-3.284,27.206,0.0,212.64,,223.0,210.0,-12.521,3.071,-8.2,25.518
1864.5,3.203,0.782,-35.209,3.298,9.472,5.044,34.726,4.599,-25.082,-2.831,0.0,36.1,35.9,9.463,3.363,-13.271,-10.49,-14.576,-11.72,-3.284,27.206,0.0,212.64,,222.0,210.0,-12.513,3.083,-8.179,25.469
1865.0,3.203,0.782,-35.209,3.298,9.472,5.044,34.726,4.599,-25.082,-2.831,0.0,36.1,35.9,9.463,3.363,-13.272,-10.478,-14.547,-11.705,-3.284,27.206,0.0,212.54,,222.0,210.0,-12.515,3.085,-8.176,25.447
1865.5,3.203,0.782,-35.209,3.298,9.472,5.044,34.726,4.599,-25.082,-2.831,0.0,36.1,35.9,9.463,3.363,-13.277,-10.45,-14.541,-11.7,-3.284,27.206,0.0,212.54,,221.0,210.0,-12.501,3.087,-8.166,25.419
1866.0,3.203,0.782,-35.209,3.298,9.472,5.044,34.726,4.599,-25.082,-2.831,0.0,36.1,35.9,9.463,3.363,-13.225,-10.5,-14.538,-11.709,-3.284,27.206,0.0,209.54,,221.0,210.0,-12.492,3.088,-8.191,25.358
1866.5,3.203,0.782,-35.209,3.298,9.472,5.02,34.729,4.608,-25.102,-2.814,0.0,36.139,35.972,9.463,3.363,-13.214,-10.5,-14.531,-11.726,-3.267,27.215,0.0,209.54,,221.0,210.0,-12.493,3.09,-8.188,25.316
1867.0,3.203,0.782,-35.209,3.298,9.472,5.02,34.729,4.608,-25.102,-2.814,0.0,36.1,36.0,9.463,3.363,-13.268,-10.484,-14.549,-11.681,-3.267,27.215,0.0,209.64,,221.0,210.0,-12.492,3.092,-8.178,25.298
1867.5,3.325,0.787,-35.209,3.281,9.555,5.02,34.729,4.608,-25.102,-2.814,0.0,36.1,36.0,9.464,3.312,-13.235,-10.526,-14.529,-11.727,-3.267,27.215,0.0,209.64,,221.0,210.0,-12.496,3.094,-8.229,25.263
1868.0,3.325,0.787,-35.209,3.281,9.555,5.02,34.729,4.608,-25.102,-2.814,0.0,36.1,36.0,9.464,3.312,-13.263,-10.51,-14.533,-11.744,-3.267,27.215,0.0,209.24,,221.0,210.0,-12.504,3.098,-8.216,25.252
1868.5,3.325,0.787,-35.209,3.281,9.555,5.02,34.729,4.608,-25.102,-2.814,0.0,36.1,36.0,9.464,3.312,-13.272,-10.514,-14.538,-11.733,-3.267,27.215,0.0,209.24,,221.0,210.0,-12.512,3.101,-8.211,25.17
1869.0,3.325,0.787,-35.209,3.281,9.555,5.02,34.729,4.608,-25.102,-2.814,0.0,36.1,36.0,9.464,3.312,-13.242,-10.501,-14.565,-11.737,-3.267,27.215,0.0,207.34,,221.0,210.0,-12.514,3.105,-8.222,25.144
1869.5,3.325,0.787,-35.209,3.281,9.555,4.978,34.727,4.577,-25.102,-2.839,0.0,36.119,35.923,9.464,3.312,-13.27,-10.5,-14.55,-11.756,-3.28,27.195,0.0,207.34,,222.0,210.0,-12.511,3.109,-8.2,25.112
1870.0,3.325,0.787,-35.209,3.281,9.555,4.978,34.727,4.577,-25.102,-2.839,0.0,36.1,35.9,9.464,3.312,-13.277,-10.508,-14.532,-11.739,-3.28,27.195,0.0,207.54,,222.0,210.0,-12.519,3.112,-8.218,25.093
1870.5,3.325,0.787,-35.209,3.281,9.555,4.978,34.727,4.577,-25.102,-2.839,0.0,36.1,35.9,9.464,3.312,-13.28,-10.507,-14.561,-11.726,-3.28,27.195,0.0,207.54,,223.0,210.0,-12.518,3.119,-8.214,25.084
1871.0,3.365,0.805,-35.209,3.235,9.075,4.978,34.727,4.577,-25.102,-2.839,0.0,36.1,35.9,9.491,3.337,-13.276,-10.523,-14.559,-11.747,-3.28,27.195,0.0,207.64,,223.0,210.0,-12.518,3.119,-8.228,25.069
1871.5,3.365,0.805,-35.209,3.235,9.075,4.978,34.727,4.577,-25.102,-2.839,0.0,36.1,35.9,9.491,3.337,-13.292,-10.509,-14.58,-11.747,-3.28,27.195,0.0,207.64,,224.0,210.0,-12.526,3.123,-8.22,25.055
1872.0,3.365,0.805,-35.209,3.235,9.075,4.978,34.727,4.577,-25.102,-2.839,0.0,36.1,35.9,9.491,3.337,-13.295,-10.524,-14.599,-11.757,-3.28,27.195,0.0,208.14,,224.0,210.0,-12.532,3.127,-8.236,25.036
1872.5,3.365,0.805,-35.209,3.235,9.075,4.978,34.727,4.577,-25.102,-2.839,0.0,36.1,35.9,9.491,3.337,-13.279,-10.524,-14.573,-11.759,-3.28,27.195,0.0,208.14,,225.0,210.0,-12.544,3.131,-8.228,25.047
1873.0,3.365,0.805,-35.209,3.235,9.075,5.039,34.728,4.629,-25.105,-2.818,0.0,36.122,36.047,9.491,3.337,-13.308,-10.552,-14.602,-11.792,-3.272,27.216,0.0,208.34,,225.0,210.0,-12.534,3.135,-8.238,24.949
1873.5,3.365,0.805,-35.209,3.235,9.075,5.039,34.728,4.629,-25.105,-2.818,0.0,36.1,36.0,9.491,3.337,-13.315,-10.532,-14.589,-11.764,-3.272,27.216,0.0,208.34,,226.0,210.0,-12.563,3.139,-8.234,24.886
1874.0,2.634,0.636,-34.876,3.309,9.515,5.039,34.728,4.629,-25.105,-2.818,0.0,36.1,36.0,9.521,3.17,-13.307,-10.52,-14.563,-11.762,-3.272,27.216,0.0,207.94,,226.0,210.0,-12.55,3.142,-8.237,24.862
1874.5,2.634,0.636,-34.876,3.309,9.515,5.039,34.728,4.629,-25.105,-2.818,0.0,36.1,36.0,9.521,3.17,-13.288,-10.524,-14.546,-11.756,-3.272,27.216,0.0,207.94,,227.0,210.0,-12.538,3.134,-8.244,24.838
1875.0,2.634,0.636,-34.876,3.309,9.515,5.039,34.728,4.629,-25.105,-2.818,0.0,36.1,36.0,9.521,3.17,-13.276,-10.529,-14.56,-11.753,-3.272,27.216,0.0,208.34,,227.0,210.0,-12.529,3.126,-8.229,24.846
1875.5,2.634,0.636,-34.876,3.309,9.515,5.039,34.728,4.629,-25.105,-2.818,0.0,36.1,36.0,9.521,3.17,-13.288,-10.545,-14.54,-11.761,-3.272,27.216,0.0,208.34,,228.0,210.0,-12.529,3.118,-8.225,24.876
1876.0,2.634,0.636,-34.876,3.309,9.515,5.046,34.723,4.612,-25.122,-2.839,0.0,36.121,36.016,9.521,3.17,-13.223,-10.521,-14.528,-11.74,-3.272,27.213,0.0,210.94,,228.0,210.0,-12.533,3.11,-8.231,24.845
1876.5,2.634,0.636,-34.876,3.309,9.515,5.046,34.723,4.612,-25.122,-2.839,0.0,36.1,36.0,9.521,3.17,-13.291,-10.517,-14.563,-11.755,-3.272,27.213,0.0,210.94,,228.0,210.0,-12.503,3.102,-8.23,24.867
1877.0,3.163,0.783,-34.613,3.268,9.539,5.046,34.723,4.612,-25.122,-2.839,0.0,36.1,36.0,9.634,3.163,-13.309,-10.517,-14.555,-11.759,-3.272,27.213,0.0,211.84,,228.0,210.0,-12.532,3.094,-8.218,24.852
1877.5,3.163,0.783,-34.613,3.268,9.539,5.046,34.723,4.612,-25.122,-2.839,0.0,36.1,36.0,9.634,3.163,-13.304,-10.533,-14.598,-11.765,-3.272,27.213,0.0,211.84,,227.0,210.0,-12.535,3.096,-8.213,24.875
1878.0,3.163,0.783,-34.613,3.268,9.539,5.046,34.723,4.612,-25.122,-2.839,0.0,36.1,36.0,9.634,3.163,-13.328,-10.528,-14.585,-11.74,-3.272,27.213,0.0,211.24,,227.0,210.0,-12.55,3.097,-8.215,24.914
1878.5,3.163,0.783,-34.613,3.268,9.539,5.046,34.723,4.612,-25.122,-2.839,0.0,36.1,36.0,9.634,3.163,-13.311,-10.527,-14.578,-11.773,-3.272,27.213,0.0,211.24,,226.0,210.0,-12.545,3.098,-8.22,24.907
1879.0,3.163,0.783,-34.613,3.268,9.539,5.046,34.723,4.612,-25.122,-2.839,0.0,36.1,36.0,9.634,3.163,-13.329,-10.531,-14.583,-11.775,-3.272,27.213,0.0,214.24,,226.0,210.0,-12.547,3.099,-8.224,24.938
1879.5,3.163,0.783,-34.613,3.268,9.539,5.08,34.734,4.619,-25.105,-2.828,0.0,36.126,36.007,9.634,3.163,-13.317,-10.531,-14.59,-11.764,-3.266,27.221,0.0,214.24,,225.0,210.0,-12.555,3.1,-8.225,24.967
1880.0,3.163,0.783,-34.613,3.268,9.539,5.08,34.734,4.619,-25.105,-2.828,0.0,36.1,36.0,9.634,3.163,-13.341,-10.5,-14.599,-11.718,-3.266,27.221,0.0,213.54,,225.0,210.0,-12.55,3.101,-8.212,25.1
1880.5,3.497,0.836,-35.209,3.252,9.386,5.08,34.734,4.619,-25.105,-2.828,0.0,36.1,36.0,9.543,3.437,-13.296,-10.572,-14.598,-11.764,-3.266,27.221,0.0,213.54,,224.0,210.0,-12.54,3.102,-8.232,25.165
1881.0,3.497,0.836,-35.209,3.252,9.386,5.08,34.734,4.619,-25.105,-2.828,0.0,36.1,36.0,9.543,3.437,-13.177,-10.528,-14.516,-11.73,-3.266,27.221,0.0,213.74,,224.0,210.0,-12.557,3.108,-8.244,25.192
1881.5,3.497,0.836,-35.209,3.252,9.386,5.08,34.734,4.619,-25.105,-2.828,0.0,36.1,36.0,9.543,3.437,-13.289,-10.543,-14.571,-11.756,-3.266,27.221,0.0,213.74,,223.0,210.0,-12.488,3.115,-8.233,25.242
1882.0,3.497,0.836,-35.209,3.252,9.386,5.08,34.734,4.619,-25.105,-2.828,0.0,36.1,36.0,9.543,3.437,-13.281,-10.537,-14.568,-11.769,-3.266,27.221,0.0,210.54,,223.0,210.0,-12.54,3.121,-8.235,25.25
1882.5,3.497,0.836,-35.209,3.252,9.386,5.014,34.725,4.62,-25.116,-2.82,0.0,36.124,36.003,9.543,3.437,-13.256,-10.538,-14.535,-11.759,-3.271,27.209,0.0,210.54,,223.0,210.0,-12.539,3.127,-8.242,25.303
1883.0,3.497,0.836,-35.209,3.252,9.386,5.014,34.725,4.62,-25.116,-2.82,0.0,36.1,36.0,9.543,3.437,-13.301,-10.549,-14.587,-11.767,-3.271,27.209,0.0,211.04,,223.0,210.0,-12.522,3.133,-8.223,25.325
1883.5,3.068,0.722,-35.209,3.266,9.542,5.014,34.725,4.62,-25.116,-2.82,0.0,36.1,36.0,9.474,3.312,-13.295,-10.544,-14.605,-11.753,-3.271,27.209,0.0,211.04,,222.0,210.0,-12.551,3.139,-8.234,25.319
1884.0,3.068,0.722,-35.209,3.266,9.542,5.014,34.725,4.62,-25.116,-2.82,0.0,36.1,36.0,9.474,3.312,-13.327,-10.526,-14.616,-11.773,-3.271,27.209,0.0,210.04,,222.0,210.0,-12.549,3.138,-8.205,25.04
1884.5,3.068,0.722,-35.209,3.266,9.542,5.014,34.725,4.62,-25.116,-2.82,0.0,36.1,36.0,9.474,3.312,-13.311,-10.518,-14.619,-11.761,-3.271,27.209,0.0,210.04,,222.0,210.0,-12.56,3.137,-8.236,24.972
1885.0,3.068,0.722,-35.209,3.266,9.542,5.014,34.725,4.62,-25.116,-2.82,0.0,36.1,36.0,9.474,3.312,-13.297,-10.532,-14.611,-11.773,-3.271,27.209,0.0,208.34,,222.0,210.0,-12.552,3.136,-8.209,24.921
1885.5,3.068,0.722,-35.209,3.266,9.542,5.014,34.725,4.62,-25.116,-2.82,0.0,36.1,36.0,9.474,3.312,-13.324,-10.545,-14.647,-11.774,-3.271,27.209,0.0,208.34,,223.0,210.0,-12.553,3.135,-8.235,24.93
1886.0,3.068,0.722,-35.209,3.266,9.542,5.011,34.731,4.603,-25.116,-2.827,0.0,36.123,35.997,9.474,3.312,-13.318,-10.556,-14.634,-11.801,-3.275,27.208,0.0,207.74,,223.0,210.0,-12.572,3.134,-8.238,24.915
1886.5,3.068,0.722,-35.209,3.266,9.542,5.011,34.731,4.603,-25.116,-2.827,0.0,36.1,36.0,9.474,3.312,-13.348,-10.546,-14.619,-11.773,-3.275,27.208,0.0,207.74,,224.0,210.0,-12.577,3.133,-8.241,24.898
1887.0,2.9,0.675,-35.209,3.237,9.557,5.011,34.731,4.603,-25.116,-2.827,0.0,36.1,36.0,9.562,3.421,-13.326,-10.549,-14.63,-11.778,-3.275,27.208,0.0,209.34,,224.0,210.0,-12.571,3.131,-8.223,24.914
1887.5,2.9,0.675,-35.209,3.237,9.557,5.011,34.731,4.603,-25.116,-2.827,0.0,36.1,36.0,9.562,3.421,-13.312,-10.551,-14.589,-11.79,-3.275,27.208,0.0,209.34,,224.0,210.0,-12.571,3.128,-8.254,24.92
1888.0,2.9,0.675,-35.209,3.237,9.557,5.011,34.731,4.603,-25.116,-2.827,0.0,36.1,36.0,9.562,3.421,-13.303,-10.551,-14.586,-11.761,-3.275,27.208,0.0,207.44,,224.0,210.0,-12.561,3.124,-8.241,24.933
1888.5,2.9,0.675,-35.209,3.237,9.557,5.011,34.731,4.603,-25.116,-2.827,0.0,36.1,36.0,9.562,3.421,-13.318,-10.543,-14.553,-11.758,-3.275,27.208,0.0,207.44,,225.0,210.0,-12.55,3.12,-8.24,24.926
1889.0,2.9,0.675,-35.209,3.237,9.557,4.994,34.74,4.584,-25.115,-2.83,0.0,36.132,36.073,9.562,3.421,-13.307,-10.536,-14.488,-11.756,-3.262,27.216,0.0,209.94,,225.0,210.0,-12.543,3.117,-8.249,24.938
1889.5,2.9,0.675,-35.209,3.237,9.557,4.994,34.74,4.584,-25.115,-2.83,0.0,36.1,36.1,9.562,3.421,-13.29,-10.546,-14.541,-11.756,-3.262,27.216,0.0,209.94,,225.0,210.0,-12.522,3.113,-8.226,24.964
1890.0,3.645,0.874,-35.209,3.271,9.312,4.994,34.74,4.584,-25.115,-2.83,0.0,36.1,36.1,9.371,3.337,-13.272,-10.527,-14.555,-11.746,-3.262,27.216,0.0,207.94,,225.0,210.0,-12.533,3.11,-8.231,24.963
1890.5,3.645,0.874,-35.209,3.271,9.312,4.994,34.74,4.584,-25.115,-2.83,0.0,36.1,36.1,9.371,3.337,-13.251,-10.524,-14.557,-11.747,-3.262,27.216,0.0,207.94,,226.0,210.0,-12.525,3.118,-8.258,25.04
1891.0,3.645,0.874,-35.209,3.271,9.312,4.994,34.74,4.584,-25.115,-2.83,0.0,36.1,36.1,9.371,3.337,-13.28,-10.536,-14.501,-11.743,-3.262,27.216,0.0,209.64,,226.0,210.0,-12.52,3.127,-8.217,25.061
1891.5,3.645,0.874,-35.209,3.271,9.312,4.994,34.74,4.584,-25.115,-2.83,0.0,36.1,36.1,9.371,3.337,-13.267,-10.54,-14.574,-11.753,-3.262,27.216,0.0,209.64,,226.0,210.0,-12.515,3.135,-8.205,25.096
1892.0,3.645,0.874,-35.209,3.271,9.312,4.994,34.74,4.584,-25.115,-2.83,0.0,36.1,36.1,9.371,3.337,-13.287,-10.527,-14.572,-11.776,-3.262,27.216,0.0,208.94,,226.0,210.0,-12.533,3.144,-8.215,25.165
1892.5,3.645,0.874,-35.209,3.271,9.312,5.027,34.742,4.598,-25.116,-2.831,0.0,36.136,36.071,9.371,3.337,-13.313,-10.5,-14.595,-11.765,-3.266,27.216,0.0,208.94,,227.0,210.0,-12.54,3.152,-8.196,25.16
1893.0,3.645,0.874,-35.209,3.271,9.312,5.027,34.742,4.598,-25.116,-2.831,0.0,36.1,36.1,9.371,3.337,-13.323,-10.515,-14.64,-11.758,-3.266,27.216,0.0,210.64,,227.0,210.0,-12.543,3.16,-8.206,25.157
1893.5,2.318,0.664,-34.071,3.337,9.437,5.027,34.742,4.598,-25.116,-2.831,0.0,36.1,36.1,9.661,3.273,-13.33,-10.516,-14.628,-11.754,-3.266,27.216,0.0,210.64,,227.0,210.0,-12.559,3.168,-8.184,25.151
1894.0,2.318,0.664,-34.071,3.337,9.437,5.027,34.742,4.598,-25.116,-2.831,0.0,36.1,36.1,9.661,3.273,-13.348,-10.493,-14.599,-11.768,-3.266,27.216,0.0,209.54,,227.0,210.0,-12.557,3.154,-8.2,25.155
1894.5,2.318,0.664,-34.071,3.337,9.437,5.027,34.742,4.598,-25.116,-2.831,0.0,36.1,36.1,9.661,3.273,-13.324,-10.515,-14.6,-11.76,-3.266,27.216,0.0,209.54,,227.0,210.0,-12.552,3.14,-8.222,25.097
1895.0,2.318,0.664,-34.071,3.337,9.437,5.027,34.742,4.598,-25.116,-2.831,0.0,36.1,36.1,9.661,3.273,-13.303,-10.512,-14.592,-11.745,-3.266,27.216,0.0,212.74,,227.0,210.0,-12.55,3.127,-8.203,24.975
1895.5,2.318,0.664,-34.071,3.337,9.437,5.028,34.737,4.595,-25.104,-2.828,0.0,36.137,36.136,9.661,3.273,-13.304,-10.503,-14.539,-11.743,-3.263,27.213,0.0,212.74,,226.0,210.0,-12.538,3.114,-8.21,24.931
1896.0,2.318,0.664,-34.071,3.337,9.437,5.028,34.737,4.595,-25.104,-2.828,0.0,36.1,36.1,9.661,3.273,-13.31,-10.511,-14.57,-11.726,-3.263,27.213,0.0,211.64,,226.0,210.0,-12.522,3.101,-8.204,24.896
1896.5,2.525,0.7,-34.144,3.353,9.489,5.028,34.737,4.595,-25.104,-2.828,0.0,36.1,36.1,9.622,3.298,-13.279,-10.501,-14.571,-11.735,-3.263,27.213,0.0,211.64,,225.0,210.0,-12.529,3.088,-8.203,24.933
1897.0,2.525,0.7,-34.144,3.353,9.489,5.028,34.737,4.595,-25.104,-2.828,0.0,36.1,36.1,9.622,3.298,-13.284,-10.496,-14.579,-11.749,-3.263,27.213,0.0,212.44,,225.0,210.0,-12.522,3.079,-8.185,24.939
1897.5,2.525,0.7,-34.144,3.353,9.489,5.028,34.737,4.595,-25.104,-2.828,0.0,36.1,36.1,9.622,3.298,-13.291,-10.476,-14.578,-11.735,-3.263,27.213,0.0,212.44,,224.0,210.0,-12.527,3.069,-8.19,24.955
1898.0,2.525,0.7,-34.144,3.353,9.489,5.028,34.737,4.595,-25.104,-2.828,0.0,36.1,36.1,9.622,3.298,-13.308,-10.473,-14.58,-11.733,-3.263,27.213,0.0,210.54,,224.0,210.0,-12.52,3.061,-8.188,24.948
1898.5,2.525,0.7,-34.144,3.353,9.489,5.049,34.739,4.608,-25.105,-2.817,0.0,36.149,36.191,9.622,3.298,-13.296,-10.475,-14.597,-11.739,-3.269,27.213,0.0,210.54,,224.0,210.0,-12.523,3.052,-8.184,24.961
1899.0,2.525,0.7,-34.144,3.353,9.489,5.049,34.739,4.608,-25.105,-2.817,0.0,36.1,36.2,9.622,3.298,-13.296,-10.48,-14.62,-11.75,-3.269,27.213,0.0,211.84,,224.0,210.0,-12.527,3.043,-8.178,24.998
1899.5,2.525,0.7,-34.144,3.353,9.489,5.049,34.739,4.608,-25.105,-2.817,0.0,36.1,36.2,9.622,3.298,-13.283,-10.467,-14.578,-11.729,-3.269,27.213,0.0,211.84,,223.0,210.0,-12.536,3.035,-8.174,25.025
1900.0,3.195,0.81,-34.908,3.266,9.392,5.049,34.739,4.608,-25.105,-2.817,0.0,36.1,36.2,9.577,3.286,-13.268,-10.509,-14.581,-11.734,-3.269,27.213,0.0,209.54,,223.0,210.0,-12.514,3.026,-8.189,25.055
1900.5,3.195,0.81,-34.908,3.266,9.392,5.049,34.739,4.608,-25.105,-2.817,0.0,36.1,36.2,9.577,3.286,-13.299,-10.474,-14.568,-11.722,-3.269,27.213,0.0,209.54,,223.0,210.0,-12.523,3.029,-8.178,25.101
1901.0,3.195,0.81,-34.908,3.266,9.392,5.049,34.739,4.608,-25.105,-2.817,0.0,36.1,36.2,9.577,3.286,-13.302,-10.492,-14.573,-11.723,-3.269,27.213,0.0,210.54,,223.0,210.0,-12.516,3.032,-8.174,25.121
1901.5,3.195,0.81,-34.908,3.266,9.392,5.049,34.739,4.608,-25.105,-2.817,0.0,36.1,36.2,9.577,3.286,-13.318,-10.486,-14.602,-11.717,-3.269,27.213,0.0,210.54,,223.0,210.0,-12.522,3.034,-8.187,25.116
1902.0,3.195,0.81,-34.908,3.266,9.392,5.037,34.739,4.593,-25.099,-2.813,0.0,36.147,36.203,9.577,3.286,-13.296,-10.475,-14.583,-11.727,-3.268,27.217,0.0,206.24,,223.0,210.0,-12.531,3.037,-8.168,25.12
1902.5,3.195,0.81,-34.908,3.266,9.392,5.037,34.739,4.593,-25.099,-2.813,0.0,36.1,36.2,9.577,3.286,-13.304,-10.463,-14.621,-11.717,-3.268,27.217,0.0,206.24,,224.0,210.0,-12.52,3.04,-8.192,25.105
1903.0,2.67,0.686,-34.669,3.233,9.52,5.037,34.739,4.593,-25.099,-2.813,0.0,36.1,36.2,9.651,3.322,-13.284,-10.48,-14.564,-11.73,-3.268,27.217,0.0,208.84,,224.0,210.0,-12.526,3.042,-8.192,25.07
1903.5,2.67,0.686,-34.669,3.233,9.52,5.037,34.739,4.593,-25.099,-2.813,0.0,36.1,36.2,9.651,3.322,-13.282,-10.471,-14.504,-11.719,-3.268,27.217,0.0,208.84,,225.0,210.0,-12.514,3.036,-8.199,25.087
1904.0,2.67,0.686,-34.669,3.233,9.52,5.037,34.739,4.593,-25.099,-2.813,0.0,36.1,36.2,9.651,3.322,-13.23,-10.473,-14.473,-11.689,-3.268,27.217,0.0,207.04,,225.0,210.0,-12.494,3.03,-8.184,25.017
1904.5,2.67,0.686,-34.669,3.233,9.52,5.037,34.739,4.593,-25.099,-2.813,0.0,36.1,36.2,9.651,3.322,-13.233,-10.473,-14.53,-11.705,-3.268,27.217,0.0,207.04,,226.0,210.0,-12.466,3.024,-8.187,25.028
1905.0,2.67,0.686,-34.669,3.233,9.52,5.034,34.745,4.592,-25.107,-2.807,0.0,36.162,36.142,9.651,3.322,-13.099,-10.448,-14.44,-11.681,-3.255,27.224,0.0,209.34,,226.0,210.0,-12.485,3.018,-8.187,24.988
1905.5,2.67,0.686,-34.669,3.233,9.52,5.034,34.745,4.592,-25.107,-2.807,0.0,36.2,36.1,9.651,3.322,-13.208,-10.46,-14.456,-11.674,-3.255,27.224,0.0,209.34,,226.0,210.0,-12.417,3.013,-8.188,24.989
1906.0,2.67,0.686,-34.669,3.233,9.52,5.034,34.745,4.592,-25.107,-2.807,0.0,36.2,36.1,9.651,3.322,-13.237,-10.452,-14.475,-11.674,-3.255,27.224,0.0,209.34,,226.0,210.0,-12.45,3.007,-8.188,24.973
1906.5,3.137,0.822,-33.61,3.281,9.403,5.034,34.745,4.592,-25.107,-2.807,0.0,36.2,36.1,9.797,3.281,-13.235,-10.485,-14.527,-11.68,-3.255,27.224,0.0,209.34,,226.0,210.0,-12.46,3.001,-8.188,24.99
1907.0,3.137,0.822,-33.61,3.281,9.403,5.034,34.745,4.592,-25.107,-2.807,0.0,36.2,36.1,9.797,3.281,-13.253,-10.481,-14.527,-11.715,-3.255,27.224,0.0,209.94,,226.0,210.0,-12.482,3.004,-8.194,24.984
1907.5,3.137,0.822,-33.61,3.281,9.403,5.034,34.745,4.592,-25.107,-2.807,0.0,36.2,36.1,9.797,3.281,-13.266,-10.49,-14.569,-11.708,-3.255,27.224,0.0,209.94,,226.0,210.0,-12.494,3.006,-8.202,24.966
1908.0,3.137,0.822,-33.61,3.281,9.403,5.034,34.745,4.592,-25.107,-2.807,0.0,36.2,36.1,9.797,3.281,-13.279,-10.487,-14.553,-11.713,-3.255,27.224,0.0,211.64,,226.0,210.0,-12.509,3.008,-8.196,24.979
1908.5,3.137,0.822,-33.61,3.281,9.403,4.977,34.745,4.615,-25.091,-2.803,0.0,36.163,36.215,9.797,3.281,-13.267,-10.481,-14.57,-11.727,-3.255,27.227,0.0,211.64,,225.0,210.0,-12.508,3.01,-8.191,24.969
1909.0,3.137,0.822,-33.61,3.281,9.403,4.977,34.745,4.615,-25.091,-2.803,0.0,36.2,36.2,9.797,3.281,-13.226,-10.486,-14.526,-11.707,-3.255,27.227,0.0,211.74,,225.0,210.0,-12.511,3.012,-8.209,24.962
1909.5,2.787,0.726,-33.767,3.281,9.466,4.977,34.745,4.615,-25.091,-2.803,0.0,36.2,36.2,9.709,3.285,-13.248,-10.492,-14.555,-11.718,-3.255,27.227,0.0,211.74,,224.0,210.0,-12.486,3.014,-8.22,24.914
1910.0,2.787,0.726,-33.767,3.281,9.466,4.977,34.745,4.615,-25.091,-2.803,0.0,36.2,36.2,9.709,3.285,-13.254,-10.481,-14.548,-11.719,-3.255,27.227,0.0,210.64,,224.0,210.0,-12.503,3.011,-8.197,24.934
1910.5,2.787,0.726,-33.767,3.281,9.466,4.977,34.745,4.615,-25.091,-2.803,0.0,36.2,36.2,9.709,3.285,-13.264,-10.488,-14.554,-11.715,-3.255,27.227,0.0,210.64,,224.0,210.0,-12.5,3.007,-8.201,24.994
1911.0,2.787,0.726,-33.767,3.281,9.466,4.977,34.745,4.615,-25.091,-2.803,0.0,36.2,36.2,9.709,3.285,-13.287,-10.483,-14.571,-11.718,-3.255,27.227,0.0,210.64,,224.0,210.0,-12.505,3.003,-8.215,25.051
1911.5,2.787,0.726,-33.767,3.281,9.466,4.97,34.756,4.628,-25.085,-2.81,0.0,36.179,36.197,9.709,3.285,-13.284,-10.468,-14.573,-11.738,-3.255,27.225,0.0,210.64,,224.0,210.0,-12.515,3.0,-8.215,25.056
1912.0,2.787,0.726,-33.767,3.281,9.466,4.97,34.756,4.628,-25.085,-2.81,0.0,36.2,36.2,9.709,3.285,-13.27,-10.487,-14.557,-11.708,-3.255,27.225,0.0,209.14,,224.0,210.0,-12.516,2.996,-8.192,25.014
1912.5,2.787,0.726,-33.767,3.281,9.466,4.97,34.756,4.628,-25.085,-2.81,0.0,36.2,36.2,9.709,3.285,-13.289,-10.466,-14.547,-11.718,-3.255,27.225,0.0,209.14,,224.0,210.0,-12.505,2.993,-8.214,25.056
1913.0,2.825,0.748,-33.788,3.309,9.416,4.97,34.756,4.628,-25.085,-2.81,0.0,36.2,36.2,9.584,3.161,-13.259,-10.468,-14.547,-11.714,-3.255,27.225,0.0,210.44,,224.0,210.0,-12.505,2.989,-8.197,25.051
1913.5,2.825,0.748,-33.788,3.309,9.416,4.97,34.756,4.628,-25.085,-2.81,0.0,36.2,36.2,9.584,3.161,-13.273,-10.477,-14.577,-11.715,-3.255,27.225,0.0,210.44,,224.0,210.0,-12.497,2.987,-8.235,25.028
1914.0,2.825,0.748,-33.788,3.309,9.416,4.97,34.756,4.628,-25.085,-2.81,0.0,36.2,36.2,9.584,3.161,-13.243,-10.502,-14.555,-11.728,-3.255,27.225,0.0,206.84,,224.0,210.0,-12.511,2.984,-8.204,24.992
1914.5,2.825,0.748,-33.788,3.309,9.416,4.97,34.756,4.628,-25.085,-2.81,0.0,36.2,36.2,9.584,3.161,-13.295,-10.465,-14.553,-11.714,-3.255,27.225,0.0,206.84,,225.0,210.0,-12.507,2.981,-8.225,24.997
1915.0,2.825,0.748,-33.788,3.309,9.416,5.031,34.753,4.628,-25.091,-2.814,0.0,36.198,36.178,9.584,3.161,-13.289,-10.519,-14.567,-11.717,-3.25,27.236,0.0,208.54,,225.0,210.0,-12.507,2.979,-8.22,25.033
1915.5,2.825,0.748,-33.788,3.309,9.416,5.031,34.753,4.628,-25.091,-2.814,0.0,36.2,36.2,9.584,3.161,-13.257,-10.507,-14.543,-11.702,-3.25,27.236,0.0,208.54,,226.0,210.0,-12.523,2.976,-8.235,25.029
1916.0,3.139,0.758,-35.209,3.263,9.522,5.031,34.753,4.628,-25.091,-2.814,0.0,36.2,36.2,9.474,3.352,-13.266,-10.465,-14.547,-11.739,-3.25,27.236,0.0,207.74,,226.0,210.0,-12.502,2.974,-8.225,25.011
1916.5,3.139,0.758,-35.209,3.263,9.522,5.031,34.753,4.628,-25.091,-2.814,0.0,36.2,36.2,9.474,3.352,-13.297,-10.491,-14.571,-11.721,-3.25,27.236,0.0,207.74,,227.0,210.0,-12.504,2.977,-8.233,24.963
1917.0,3.139,0.758,-35.209,3.263,9.522,5.031,34.753,4.628,-25.091,-2.814,0.0,36.2,36.2,9.474,3.352,-13.291,-10.483,-14.553,-11.713,-3.25,27.236,0.0,208.84,,227.0,210.0,-12.52,2.979,-8.219,24.978
1917.5,3.139,0.758,-35.209,3.263,9.522,5.031,34.753,4.628,-25.091,-2.814,0.0,36.2,36.2,9.474,3.352,-13.265,-10.469,-14.536,-11.716,-3.25,27.236,0.0,208.84,,228.0,210.0,-12.51,2.982,-8.232,25.067
1918.0,3.139,0.758,-35.209,3.263,9.522,5.053,34.767,4.626,-25.104,-2.798,0.0,36.211,36.227,9.474,3.352,-13.241,-10.494,-14.534,-11.722,-3.253,27.24,0.0,210.14,,228.0,210.0,-12.496,2.984,-8.236,25.145
1918.5,3.139,0.758,-35.209,3.263,9.522,5.053,34.767,4.626,-25.104,-2.798,0.0,36.2,36.2,9.474,3.352,-13.273,-10.5,-14.517,-11.72,-3.253,27.24,0.0,210.14,,228.0,210.0,-12.498,2.987,-8.239,25.157
1919.0,3.537,0.893,-35.209,3.298,9.57,5.053,34.767,4.626,-25.104,-2.798,0.0,36.2,36.2,9.533,3.193,-13.268,-10.496,-14.535,-11.727,-3.253,27.24,0.0,211.34,,228.0,210.0,-12.502,2.99,-8.225,25.152
1919.5,3.537,0.893,-35.209,3.298,9.57,5.053,34.767,4.626,-25.104,-2.798,0.0,36.2,36.2,9.533,3.193,-13.275,-10.495,-14.531,-11.719,-3.253,27.24,0.0,211.34,,227.0,210.0,-12.506,3.007,-8.227,25.15
1920.0,3.537,0.893,-35.209,3.298,9.57,5.053,34.767,4.626,-25.104,-2.798,0.0,36.2,36.2,9.533,3.193,-13.262,-10.465,-14.531,-11.695,-3.253,27.24,0.0,211.14,,227.0,210.0,-12.505,3.007,-8.245,25.15
1920.5,3.537,0.893,-35.209,3.298,9.57,5.053,34.767,4.626,-25.104,-2.798,0.0,36.2,36.2,9.533,3.193,-13.252,-10.498,-14.535,-11.734,-3.253,27.24,0.0,211.14,,226.0,210.0,-12.488,3.016,-8.207,25.172
1921.0,3.537,0.893,-35.209,3.298,9.57,5.053,34.767,4.626,-25.104,-2.798,0.0,36.2,36.2,9.533,3.193,-13.273,-10.47,-14.542,-11.728,-3.253,27.24,0.0,214.34,,226.0,210.0,-12.505,3.025,-8.219,25.228
1921.5,3.537,0.893,-35.209,3.298,9.57,5.039,34.775,4.607,-25.108,-2.797,0.0,36.219,36.302,9.533,3.193,-13.299,-10.48,-14.573,-11.723,-3.253,27.241,0.0,214.34,,225.0,210.0,-12.503,3.033,-8.211,25.269
1922.0,3.537,0.893,-35.209,3.298,9.57,5.039,34.775,4.607,-25.108,-2.797,0.0,36.2,36.3,9.533,3.193,-13.295,-10.467,-14.552,-11.707,-3.253,27.241,0.0,213.24,,225.0,210.0,-12.519,3.041,-8.197,25.294
1922.5,2.832,0.75,-33.928,3.296,9.453,5.039,34.775,4.607,-25.108,-2.797,0.0,36.2,36.3,9.74,3.245,-13.282,-10.493,-14.575,-11.733,-3.253,27.241,0.0,213.24,,224.0,210.0,-12.505,3.049,-8.223,25.27
1923.0,2.832,0.75,-33.928,3.296,9.453,5.039,34.775,4.607,-25.108,-2.797,0.0,36.2,36.3,9.74,3.245,-13.299,-10.51,-14.569,-11.734,-3.253,27.241,0.0,214.34,,224.0,210.0,-12.521,3.046,-8.22,25.335
1923.5,2.832,0.75,-33.928,3.296,9.453,5.039,34.775,4.607,-25.108,-2.797,0.0,36.2,36.3,9.74,3.245,-13.311,-10.501,-14.587,-11.745,-3.253,27.241,0.0,214.34,,223.0,210.0,-12.528,3.042,-8.237,25.394
1924.0,2.832,0.75,-33.928,3.296,9.453,5.039,34.775,4.607,-25.108,-2.797,0.0,36.2,36.3,9.74,3.245,-13.31,-10.479,-14.609,-11.727,-3.253,27.241,0.0,210.44,,223.0,210.0,-12.536,3.039,-8.227,25.357
1924.5,2.832,0.75,-33.928,3.296,9.453,5.031,34.789,4.631,-25.106,-2.796,0.0,36.229,36.292,9.74,3.245,-13.303,-10.492,-14.547,-11.732,-3.252,27.234,0.0,210.44,,223.0,210.0,-12.531,3.035,-8.223,25.349
1925.0,2.832,0.75,-33.928,3.296,9.453,5.031,34.789,4.631,-25.106,-2.796,0.0,36.2,36.3,9.74,3.245,-13.309,-10.493,-14.579,-11.733,-3.252,27.234,0.0,211.64,,223.0,210.0,-12.518,3.032,-8.209,25.374
1925.5,2.801,0.665,-35.209,3.296,9.284,5.031,34.789,4.631,-25.106,-2.796,0.0,36.2,36.3,9.498,3.248,-13.294,-10.481,-14.543,-11.727,-3.252,27.234,0.0,211.64,,222.0,210.0,-12.528,3.029,-8.205,25.373
1926.0,2.801,0.665,-35.209,3.296,9.284,5.031,34.789,4.631,-25.106,-2.796,0.0,36.2,36.3,9.498,3.248,-13.282,-10.47,-14.569,-11.72,-3.252,27.234,0.0,209.34,,222.0,210.0,-12.511,3.025,-8.208,25.363
1926.5,2.801,0.665,-35.209,3.296,9.284,5.031,34.789,4.631,-25.106,-2.796,0.0,36.2,36.3,9.498,3.248,-13.304,-10.469,-14.587,-11.724,-3.252,27.234,0.0,209.34,,222.0,210.0,-12.51,3.021,-8.188,25.288
1927.0,2.801,0.665,-35.209,3.296,9.284,5.031,34.789,4.631,-25.106,-2.796,0.0,36.2,36.3,9.498,3.248,-13.306,-10.475,-14.579,-11.744,-3.252,27.234,0.0,209.04,,222.0,210.0,-12.521,3.018,-8.19,25.268
1927.5,2.801,0.665,-35.209,3.296,9.284,5.031,34.789,4.631,-25.106,-2.796,0.0,36.2,36.3,9.498,3.248,-13.279,-10.472,-14.603,-11.727,-3.252,27.234,0.0,209.04,,222.0,210.0,-12.526,3.011,-8.193,25.254
1928.0,2.801,0.665,-35.209,3.296,9.284,5.0,34.788,4.621,-25.118,-2.816,0.0,36.237,36.304,9.498,3.248,-13.293,-10.474,-14.605,-11.714,-3.248,27.232,0.0,207.74,,222.0,210.0,-12.52,3.011,-8.203,25.252
1928.5,2.801,0.665,-35.209,3.296,9.284,5.0,34.788,4.621,-25.118,-2.816,0.0,36.2,36.3,9.498,3.248,-13.29,-10.448,-14.575,-11.725,-3.248,27.232,0.0,207.74,,223.0,210.0,-12.521,3.007,-8.213,25.277
1929.0,2.679,0.722,-34.023,3.339,9.418,5.0,34.788,4.621,-25.118,-2.816,0.0,36.2,36.3,9.602,3.166,-13.279,-10.483,-14.548,-11.719,-3.248,27.232,0.0,208.74,,223.0,210.0,-12.509,3.004,-8.219,25.259
1929.5,2.679,0.722,-34.023,3.339,9.418,5.0,34.788,4.621,-25.118,-2.816,0.0,36.2,36.3,9.602,3.166,-13.268,-10.48,-14.554,-11.7,-3.248,27.232,0.0,208.74,,224.0,210.0,-12.508,2.999,-8.198,25.211
1930.0,2.679,0.722,-34.023,3.339,9.418,5.0,34.788,4.621,-25.118,-2.816,0.0,36.2,36.3,9.602,3.166,-13.253,-10.486,-14.546,-11.705,-3.248,27.232,0.0,207.94,,224.0,210.0,-12.5,2.993,-8.206,25.138
1930.5,2.679,0.722,-34.023,3.339,9.418,5.0,34.788,4.621,-25.118,-2.816,0.0,36.2,36.3,9.602,3.166,-13.203,-10.477,-14.512,-11.714,-3.248,27.232,0.0,207.94,,225.0,210.0,-12.498,2.988,-8.22,25.147
1931.0,2.679,0.722,-34.023,3.339,9.418,5.012,34.783,4.632,-25.122,-2.797,0.0,36.248,36.373,9.602,3.166,-13.264,-10.466,-14.501,-11.691,-3.243,27.238,0.0,208.54,,225.0,210.0,-12.476,2.983,-8.197,25.186
1931.5,2.679,0.722,-34.023,3.339,9.418,5.012,34.783,4.632,-25.122,-2.797,0.0,36.2,36.4,9.602,3.166,-13.227,-10.478,-14.49,-11.685,-3.243,27.238,0.0,208.54,,226.0,210.0,-12.481,2.978,-8.194,25.161
1932.0,3.598,0.87,-35.209,3.289,9.568,5.012,34.783,4.632,-25.122,-2.797,0.0,36.2,36.4,9.594,3.371,-13.259,-10.485,-14.517,-11.697,-3.243,27.238,0.0,207.54,,226.0,210.0,-12.47,2.973,-8.203,25.126
1932.5,3.598,0.87,-35.209,3.289,9.568,5.012,34.783,4.632,-25.122,-2.797,0.0,36.2,36.4,9.594,3.371,-13.266,-10.463,-14.525,-11.714,-3.243,27.238,0.0,207.54,,227.0,210.0,-12.49,2.983,-8.21,25.172
1933.0,3.598,0.87,-35.209,3.289,9.568,5.012,34.783,4.632,-25.122,-2.797,0.0,36.2,36.4,9.594,3.371,-13.262,-10.467,-14.532,-11.722,-3.243,27.238,0.0,208.34,,227.0,210.0,-12.492,2.994,-8.196,25.204
1933.5,3.598,0.87,-35.209,3.289,9.568,5.012,34.783,4.632,-25.122,-2.797,0.0,36.2,36.4,9.594,3.371,-13.287,-10.489,-14.556,-11.717,-3.243,27.238,0.0,208.34,,228.0,210.0,-12.496,3.003,-8.186,25.268
1934.0,3.598,0.87,-35.209,3.289,9.568,5.012,34.783,4.632,-25.122,-2.797,0.0,36.2,36.4,9.594,3.371,-13.269,-10.49,-14.561,-11.707,-3.243,27.238,0.0,210.84,,228.0,210.0,-12.512,3.013,-8.187,25.294
1934.5,3.598,0.87,-35.209,3.289,9.568,4.995,34.792,4.607,-25.104,-2.802,0.0,36.267,36.307,9.594,3.371,-13.284,-10.457,-14.58,-11.718,-3.248,27.235,0.0,210.84,,228.0,210.0,-12.507,3.023,-8.183,25.329
1935.0,3.598,0.87,-35.209,3.289,9.568,4.995,34.792,4.607,-25.104,-2.802,0.0,36.3,36.3,9.594,3.371,-13.278,-10.49,-14.582,-11.718,-3.248,27.235,0.0,212.24,,228.0,210.0,-12.51,3.032,-8.188,25.358
1935.5,3.112,0.732,-35.209,3.202,9.533,4.995,34.792,4.607,-25.104,-2.802,0.0,36.3,36.3,9.473,3.324,-13.289,-10.458,-14.557,-11.72,-3.248,27.235,0.0,212.24,,227.0,210.0,-12.517,3.041,-8.184,25.336
1936.0,3.112,0.732,-35.209,3.202,9.533,4.995,34.792,4.607,-25.104,-2.802,0.0,36.3,36.3,9.473,3.324,-13.305,-10.467,-14.595,-11.719,-3.248,27.235,0.0,211.24,,227.0,210.0,-12.506,3.043,-8.185,25.338
1936.5,3.112,0.732,-35.209,3.202,9.533,4.995,34.792,4.607,-25.104,-2.802,0.0,36.3,36.3,9.473,3.324,-13.275,-10.47,-14.541,-11.726,-3.248,27.235,0.0,211.24,,226.0,210.0,-12.521,3.044,-8.187,25.353
1937.0,3.112,0.732,-35.209,3.202,9.533,4.995,34.792,4.607,-25.104,-2.802,0.0,36.3,36.3,9.473,3.324,-13.271,-10.485,-14.572,-11.722,-3.248,27.235,0.0,214.64,,226.0,210.0,-12.503,3.045,-8.172,25.336
1937.5,3.112,0.732,-35.209,3.202,9.533,5.056,34.798,4.625,-25.113,-2.809,0.0,36.282,36.362,9.473,3.324,-13.296,-10.487,-14.592,-11.733,-3.245,27.235,0.0,214.64,,225.0,210.0,-12.512,3.046,-8.198,25.266
1938.0,3.112,0.732,-35.209,3.202,9.533,5.056,34.798,4.625,-25.113,-2.809,0.0,36.3,36.4,9.473,3.324,-13.288,-10.461,-14.556,-11.733,-3.245,27.235,0.0,214.14,,225.0,210.0,-12.527,3.047,-8.183,25.22
1938.5,2.913,0.78,-33.793,3.34,9.424,5.056,34.798,4.625,-25.113,-2.809,0.0,36.3,36.4,9.776,3.225,-13.297,-10.475,-14.547,-11.707,-3.245,27.235,0.0,214.14,,224.0,210.0,-12.509,3.048,-8.166,25.2
1939.0,2.913,0.78,-33.793,3.34,9.424,5.056,34.798,4.625,-25.113,-2.809,0.0,36.3,36.4,9.776,3.225,-13.304,-10.494,-14.59,-11.724,-3.245,27.235,0.0,214.64,,224.0,210.0,-12.507,3.046,-8.186,25.217
1939.5,2.913,0.78,-33.793,3.34,9.424,5.056,34.798,4.625,-25.113,-2.809,0.0,36.3,36.4,9.776,3.225,-13.303,-10.478,-14.574,-11.728,-3.245,27.235,0.0,214.64,,223.0,210.0,-12.528,3.044,-8.174,25.215
1940.0,2.913,0.78,-33.793,3.34,9.424,5.056,34.798,4.625,-25.113,-2.809,0.0,36.3,36.4,9.776,3.225,-13.315,-10.49,-14.593,-11.717,-3.245,27.235,0.0,211.14,,223.0,210.0,-12.521,3.042,-8.171,25.225
1940.5,2.913,0.78,-33.793,3.34,9.424,5.043,34.81,4.633,-25.097,-2.806,0.0,36.297,36.423,9.776,3.225,-13.318,-10.471,-14.597,-11.715,-3.251,27.233,0.0,211.14,,222.0,210.0,-12.529,3.039,-8.176,25.2
1941.0,2.913,0.78,-33.793,3.34,9.424,5.043,34.81,4.633,-25.097,-2.806,0.0,36.3,36.4,9.776,3.225,-13.309,-10.464,-14.601,-11.744,-3.251,27.233,0.0,211.24,,222.0,210.0,-12.525,3.037,-8.163,25.195
1941.5,2.913,0.78,-33.793,3.34,9.424,5.043,34.81,4.633,-25.097,-2.806,0.0,36.3,36.4,9.776,3.225,-13.312,-10.477,-14.595,-11.72,-3.251,27.233,0.0,211.24,,221.0,210.0,-12.529,3.035,-8.184,25.213
1942.0,2.886,0.664,-35.209,3.271,9.575,5.043,34.81,4.633,-25.097,-2.806,0.0,36.3,36.4,9.482,3.205,-13.293,-10.462,-14.575,-11.74,-3.251,27.233,0.0,211.94,,221.0,210.0,-12.526,3.033,-8.198,25.196
1942.5,2.886,0.664,-35.209,3.271,9.575,5.043,34.81,4.633,-25.097,-2.806,0.0,36.3,36.4,9.482,3.205,-13.295,-10.486,-14.568,-11.738,-3.251,27.233,0.0,211.94,,220.0,210.0,-12.518,3.031,-8.181,25.17
1943.0,2.886,0.664,-35.209,3.271,9.575,5.043,34.81,4.633,-25.097,-2.806,0.0,36.3,36.4,9.482,3.205,-13.296,-10.472,-14.581,-11.703,-3.251,27.233,0.0,207.44,,220.0,210.0,-12.522,3.029,-8.182,25.197
1943.5,2.886,0.664,-35.209,3.271,9.575,5.043,34.81,4.633,-25.097,-2.806,0.0,36.3,36.4,9.482,3.205,-13.243,-10.462,-14.527,-11.701,-3.251,27.233,0.0,207.44,,221.0,210.0,-12.513,3.026,-8.195,25.204
1944.0,2.886,0.664,-35.209,3.271,9.575,5.012,34.807,4.638,-25.11,-2.807,0.0,36.316,36.366,9.482,3.205,-13.224,-10.461,-14.453,-11.697,-3.247,27.241,0.0,206.94,,221.0,210.0,-12.483,3.024,-8.192,25.259
1944.5,2.886,0.664,-35.209,3.271,9.575,5.012,34.807,4.638,-25.11,-2.807,0.0,36.3,36.4,9.482,3.205,-13.229,-10.447,-14.504,-11.668,-3.247,27.241,0.0,206.94,,222.0,210.0,-12.459,3.022,-8.166,25.338
1945.0,3.084,0.846,-33.628,3.308,9.404,5.012,34.807,4.638,-25.11,-2.807,0.0,36.3,36.4,9.637,3.221,-13.209,-10.469,-14.528,-11.684,-3.247,27.241,0.0,207.34,,222.0,210.0,-12.462,3.019,-8.17,25.384
1945.5,3.084,0.846,-33.628,3.308,9.404,5.012,34.807,4.638,-25.11,-2.807,0.0,36.3,36.4,9.637,3.221,-13.172,-10.471,-14.499,-11.683,-3.247,27.241,0.0,207.34,,223.0,210.0,-12.472,3.021,-8.193,25.405
1946.0,3.084,0.846,-33.628,3.308,9.404,5.012,34.807,4.638,-25.11,-2.807,0.0,36.3,36.4,9.637,3.221,-13.262,-10.488,-14.542,-11.708,-3.247,27.241,0.0,206.84,,223.0,210.0,-12.456,3.022,-8.174,25.442
1946.5,3.084,0.846,-33.628,3.308,9.404,5.012,34.807,4.638,-25.11,-2.807,0.0,36.3,36.4,9.637,3.221,-13.28,-10.472,-14.565,-11.708,-3.247,27.241,0.0,206.84,,224.0,210.0,-12.5,3.023,-8.172,25.471
1947.0,3.084,0.846,-33.628,3.308,9.404,4.989,34.819,4.617,-25.116,-2.795,0.0,36.324,36.45,9.637,3.221,-13.286,-10.495,-14.604,-11.718,-3.25,27.243,0.0,208.44,,224.0,210.0,-12.506,3.024,-8.175,25.447
1947.5,3.084,0.846,-33.628,3.308,9.404,4.989,34.819,4.617,-25.116,-2.795,0.0,36.3,36.5,9.637,3.221,-13.315,-10.467,-14.575,-11.723,-3.25,27.243,0.0,208.44,,225.0,210.0,-12.526,3.025,-8.179,25.379
1948.0,3.084,0.846,-33.628,3.308,9.404,4.989,34.819,4.617,-25.116,-2.795,0.0,36.3,36.5,9.637,3.221,-13.331,-10.51,-14.614,-11.748,-3.25,27.243,0.0,207.74,,225.0,210.0,-12.52,3.026,-8.173,25.389
1948.5,2.819,0.663,-35.209,3.281,9.507,4.989,34.819,4.617,-25.116,-2.795,0.0,36.3,36.5,9.396,3.319,-13.286,-10.506,-14.609,-11.735,-3.25,27.243,0.0,207.74,,226.0,210.0,-12.551,3.027,-8.17,25.34
1949.0,2.819,0.663,-35.209,3.281,9.507,4.989,34.819,4.617,-25.116,-2.795,0.0,36.3,36.5,9.396,3.319,-13.318,-10.522,-14.59,-11.76,-3.25,27.243,0.0,207.94,,226.0,210.0,-12.534,3.023,-8.197,25.327
1949.5,2.819,0.663,-35.209,3.281,9.507,4.989,34.819,4.617,-25.116,-2.795,0.0,36.3,36.5,9.396,3.319,-13.316,-10.531,-14.602,-11.737,-3.25,27.243,0.0,207.94,,227.0,210.0,-12.548,3.02,-8.206,25.338
1950.0,2.819,0.663,-35.209,3.281,9.507,4.989,34.819,4.617,-25.116,-2.795,0.0,36.3,36.5,9.396,3.319,-13.308,-10.525,-14.585,-11.732,-3.25,27.243,0.0,210.64,,227.0,210.0,-12.547,3.016,-8.194,25.337
1950.5,2.819,0.663,-35.209,3.281,9.507,4.98,34.803,4.637,-25.149,-2.791,0.0,36.341,36.492,9.396,3.319,-13.296,-10.506,-14.566,-11.742,-3.249,27.24,0.0,210.64,,227.0,210.0,-12.537,3.013,-8.187,25.297
1951.0,2.819,0.663,-35.209,3.281,9.507,4.98,34.803,4.637,-25.149,-2.791,0.0,36.3,36.5,9.396,3.319,-13.276,-10.514,-14.595,-11.746,-3.249,27.24,0.0,211.34,,227.0,210.0,-12.528,3.01,-8.219,25.208
1951.5,3.214,0.816,-34.302,3.273,9.492,4.98,34.803,4.637,-25.149,-2.791,0.0,36.3,36.5,9.67,3.299,-13.309,-10.521,-14.604,-11.72,-3.249,27.24,0.0,211.34,,226.0,210.0,-12.532,3.007,-8.199,25.19
1952.0,3.214,0.816,-34.302,3.273,9.492,4.98,34.803,4.637,-25.149,-2.791,0.0,36.3,36.5,9.67,3.299,-13.288,-10.513,-14.588,-11.725,-3.249,27.24,0.0,211.54,,226.0,210.0,-12.539,3.01,-8.215,25.164
1952.5,3.214,0.816,-34.302,3.273,9.492,4.98,34.803,4.637,-25.149,-2.791,0.0,36.3,36.5,9.67,3.299,-13.302,-10.523,-14.558,-11.746,-3.249,27.24,0.0,211.54,,225.0,210.0,-12.529,3.014,-8.21,25.176
1953.0,3.214,0.816,-34.302,3.273,9.492,4.98,34.803,4.637,-25.149,-2.791,0.0,36.3,36.5,9.67,3.299,-13.315,-10.525,-14.616,-11.733,-3.249,27.24,0.0,213.54,,225.0,210.0,-12.532,3.017,-8.189,25.174
1953.5,3.214,0.816,-34.302,3.273,9.492,5.009,34.808,4.64,-25.136,-2.798,0.0,36.356,36.43,9.67,3.299,-13.322,-10.531,-14.628,-11.745,-3.234,27.245,0.0,213.54,,224.0,210.0,-12.547,3.02,-8.203,25.161
1954.0,3.214,0.816,-34.302,3.273,9.492,5.009,34.808,4.64,-25.136,-2.798,0.0,36.4,36.4,9.67,3.299,-13.307,-10.525,-14.603,-11.744,-3.234,27.245,0.0,213.64,,224.0,210.0,-12.556,3.023,-8.232,25.089
1954.5,3.214,0.816,-34.302,3.273,9.492,5.009,34.808,4.64,-25.136,-2.798,0.0,36.4,36.4,9.67,3.299,-13.312,-10.524,-14.608,-11.761,-3.234,27.245,0.0,213.64,,223.0,210.0,-12.545,3.026,-8.215,25.007
1955.0,2.942,0.752,-34.469,2.929,9.429,5.009,34.808,4.64,-25.136,-2.798,0.0,36.4,36.4,9.637,3.329,-13.338,-10.532,-14.626,-11.776,-3.234,27.245,0.0,213.74,,223.0,210.0,-12.551,3.03,-8.209,24.954
1955.5,2.942,0.752,-34.469,2.929,9.429,5.009,34.808,4.64,-25.136,-2.798,0.0,36.4,36.4,9.637,3.329,-13.321,-10.509,-14.615,-11.774,-3.234,27.245,0.0,213.74,,222.0,210.0,-12.568,3.028,-8.204,24.887
1956.0,2.942,0.752,-34.469,2.929,9.429,5.009,34.808,4.64,-25.136,-2.798,0.0,36.4,36.4,9.637,3.329,-13.343,-10.513,-14.612,-11.756,-3.234,27.245,0.0,210.14,,222.0,210.0,-12.555,3.027,-8.213,24.818
1956.5,2.942,0.752,-34.469,2.929,9.429,5.009,34.808,4.64,-25.136,-2.798,0.0,36.4,36.4,9.637,3.329,-13.327,-10.535,-14.634,-11.758,-3.234,27.245,0.0,210.14,,222.0,210.0,-12.556,3.025,-8.201,24.775
1957.0,2.942,0.752,-34.469,2.929,9.429,5.069,34.816,4.642,-25.143,-2.792,0.0,36.365,36.479,9.637,3.329,-13.273,-10.56,-14.601,-11.75,-3.236,27.241,0.0,210.54,,222.0,210.0,-12.563,3.024,-8.222,24.727
1957.5,2.942,0.752,-34.469,2.929,9.429,5.069,34.816,4.642,-25.143,-2.792,0.0,36.4,36.5,9.637,3.329,-13.287,-10.529,-14.571,-11.749,-3.236,27.241,0.0,210.54,,222.0,210.0,-12.546,3.023,-8.221,24.697
1958.0,3.114,0.756,-35.209,3.005,9.432,5.069,34.816,4.642,-25.143,-2.792,0.0,36.4,36.5,9.466,3.373,-13.279,-10.525,-14.594,-11.776,-3.236,27.241,0.0,210.44,,222.0,210.0,-12.534,3.021,-8.228,24.705
1958.5,3.114,0.756,-35.209,3.005,9.432,5.069,34.816,4.642,-25.143,-2.792,0.0,36.4,36.5,9.466,3.373,-13.273,-10.513,-14.522,-11.736,-3.236,27.241,0.0,210.44,,222.0,210.0,-12.543,3.023,-8.252,24.738
1959.0,3.114,0.756,-35.209,3.005,9.432,5.069,34.816,4.642,-25.143,-2.792,0.0,36.4,36.5,9.466,3.373,-13.276,-10.519,-14.535,-11.733,-3.236,27.241,0.0,210.24,,222.0,210.0,-12.511,3.024,-8.237,24.677
1959.5,3.114,0.756,-35.209,3.005,9.432,5.069,34.816,4.642,-25.143,-2.792,0.0,36.4,36.5,9.466,3.373,-13.254,-10.532,-14.506,-11.725,-3.236,27.241,0.0,210.24,,222.0,210.0,-12.516,3.026,-8.248,24.575
1960.0,3.114,0.756,-35.209,3.005,9.432,5.054,34.818,4.61,-25.145,-2.787,0.0,36.375,36.563,9.466,3.373,-13.281,-10.521,-14.568,-11.747,-3.238,27.251,0.0,208.44,,222.0,210.0,-12.504,3.027,-8.22,24.517
1960.5,3.114,0.756,-35.209,3.005,9.432,5.054,34.818,4.61,-25.145,-2.787,0.0,36.4,36.6,9.466,3.373,-13.293,-10.522,-14.547,-11.736,-3.238,27.251,0.0,208.44,,223.0,210.0,-12.529,3.029,-8.213,24.475
1961.0,2.933,0.786,-33.953,3.328,9.482,5.054,34.818,4.61,-25.145,-2.787,0.0,36.4,36.6,9.637,3.118,-13.31,-10.531,-14.624,-11.765,-3.238,27.251,0.0,208.94,,223.0,210.0,-12.524,3.03,-8.206,24.508
1961.5,2.933,0.786,-33.953,3.328,9.482,5.054,34.818,4.61,-25.145,-2.787,0.0,36.4,36.6,9.637,3.118,-13.341,-10.538,-14.613,-11.77,-3.238,27.251,0.0,208.94,,224.0,210.0,-12.558,3.028,-8.211,24.454
1962.0,2.933,0.786,-33.953,3.328,9.482,5.054,34.818,4.61,-25.145,-2.787,0.0,36.4,36.6,9.637,3.118,-13.35,-10.512,-14.615,-11.773,-3.238,27.251,0.0,208.64,,224.0,210.0,-12.566,3.027,-8.234,24.389
1962.5,2.933,0.786,-33.953,3.328,9.482,5.054,34.818,4.61,-25.145,-2.787,0.0,36.4,36.6,9.637,3.118,-13.318,-10.547,-14.615,-11.79,-3.238,27.251,0.0,208.64,,225.0,210.0,-12.563,3.025,-8.224,24.25
1963.0,2.933,0.786,-33.953,3.328,9.482,5.054,34.818,4.61,-25.145,-2.787,0.0,36.4,36.6,9.637,3.118,-13.35,-10.515,-14.627,-11.776,-3.238,27.251,0.0,208.94,,225.0,210.0,-12.567,3.024,-8.21,24.219
1963.5,2.933,0.786,-33.953,3.328,9.482,5.027,34.83,4.642,-25.133,-2.807,0.0,36.394,36.527,9.637,3.118,-13.348,-10.521,-14.645,-11.773,-3.251,27.247,0.0,208.94,,226.0,210.0,-12.567,3.022,-8.199,24.26
1964.0,2.933,0.786,-33.953,3.328,9.482,5.027,34.83,4.642,-25.133,-2.807,0.0,36.4,36.5,9.637,3.118,-13.375,-10.511,-14.643,-11.751,-3.251,27.247,0.0,209.24,,226.0,210.0,-12.572,3.021,-8.2,24.311
1964.5,3.086,0.748,-35.209,3.284,9.485,5.027,34.83,4.642,-25.133,-2.807,0.0,36.4,36.5,9.482,3.341,-13.325,-10.519,-14.601,-11.771,-3.251,27.247,0.0,209.24,,226.0,210.0,-12.57,3.019,-8.21,24.368
1965.0,3.086,0.748,-35.209,3.284,9.485,5.027,34.83,4.642,-25.133,-2.807,0.0,36.4,36.5,9.482,3.341,-13.326,-10.54,-14.622,-11.749,-3.251,27.247,0.0,209.54,,226.0,210.0,-12.554,3.021,-8.204,24.443
1965.5,3.086,0.748,-35.209,3.284,9.485,5.027,34.83,4.642,-25.133,-2.807,0.0,36.4,36.5,9.482,3.341,-13.346,-10.516,-14.604,-11.756,-3.251,27.247,0.0,209.54,,226.0,210.0,-12.559,3.022,-8.202,24.497
1966.0,3.086,0.748,-35.209,3.284,9.485,5.027,34.83,4.642,-25.133,-2.807,0.0,36.4,36.5,9.482,3.341,-13.338,-10.525,-14.629,-11.749,-3.251,27.247,0.0,212.74,,226.0,210.0,-12.556,3.023,-8.193,24.523
1966.5,3.086,0.748,-35.209,3.284,9.485,5.054,34.836,4.648,-25.143,-2.809,0.0,36.398,36.57,9.482,3.341,-13.357,-10.515,-14.647,-11.765,-3.254,27.248,0.0,212.74,,225.0,210.0,-12.56,3.024,-8.2,24.544
1967.0,3.086,0.748,-35.209,3.284,9.485,5.054,34.836,4.648,-25.143,-2.809,0.0,36.4,36.6,9.482,3.341,-13.325,-10.513,-14.62,-11.771,-3.254,27.248,0.0,212.54,,225.0,210.0,-12.571,3.025,-8.192,24.561
1967.5,3.162,0.747,-35.209,3.271,9.599,5.054,34.836,4.648,-25.143,-2.809,0.0,36.4,36.6,9.528,3.247,-13.328,-10.519,-14.62,-11.77,-3.254,27.248,0.0,212.54,,224.0,210.0,-12.557,3.026,-8.204,24.554
