t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1968.0,3.162,0.747,-35.209,3.271,9.599,5.054,34.836,4.648,-25.143,-2.809,0.0,36.4,36.6,9.528,3.247,-13.337,-10.502,-14.619,-11.752,-3.254,27.248,0.0,212.54,,224.0,210.0,-12.559,3.028,-8.185,24.555
1968.5,3.162,0.747,-35.209,3.271,9.599,5.054,34.836,4.648,-25.143,-2.809,0.0,36.4,36.6,9.528,3.247,-13.33,-10.524,-14.635,-11.749,-3.254,27.248,0.0,212.54,,223.0,210.0,-12.552,3.03,-8.198,24.527
1969.0,3.162,0.747,-35.209,3.271,9.599,5.054,34.836,4.648,-25.143,-2.809,0.0,36.4,36.6,9.528,3.247,-13.351,-10.495,-14.629,-11.761,-3.254,27.248,0.0,211.14,,223.0,210.0,-12.56,3.032,-8.194,24.549
1969.5,3.162,0.747,-35.209,3.271,9.599,5.054,34.836,4.648,-25.143,-2.809,0.0,36.4,36.6,9.528,3.247,-13.336,-10.518,-14.591,-11.74,-3.254,27.248,0.0,211.14,,222.0,210.0,-12.559,3.034,-8.207,24.628
1970.0,3.162,0.747,-35.209,3.271,9.599,5.046,34.839,4.637,-25.156,-2.793,0.0,36.411,36.542,9.528,3.247,-13.32,-10.527,-14.586,-11.761,-3.244,27.256,0.0,211.24,,222.0,210.0,-12.546,3.037,-8.192,24.69
1970.5,3.162,0.747,-35.209,3.271,9.599,5.046,34.839,4.637,-25.156,-2.793,0.0,36.4,36.5,9.528,3.247,-13.314,-10.507,-14.56,-11.759,-3.244,27.256,0.0,211.24,,221.0,210.0,-12.548,3.039,-8.213,24.736
1971.0,3.194,0.86,-32.87,3.332,9.385,5.046,34.839,4.637,-25.156,-2.793,0.0,36.4,36.5,9.665,3.217,-13.301,-10.48,-14.591,-11.754,-3.244,27.256,0.0,211.04,,221.0,210.0,-12.535,3.041,-8.202,24.759
1971.5,3.194,0.86,-32.87,3.332,9.385,5.046,34.839,4.637,-25.156,-2.793,0.0,36.4,36.5,9.665,3.217,-13.295,-10.481,-14.514,-11.751,-3.244,27.256,0.0,211.04,,220.0,210.0,-12.532,3.043,-8.202,24.789
1972.0,3.194,0.86,-32.87,3.332,9.385,5.046,34.839,4.637,-25.156,-2.793,0.0,36.4,36.5,9.665,3.217,-13.311,-10.523,-14.573,-11.759,-3.244,27.256,0.0,209.34,,220.0,210.0,-12.51,3.046,-8.19,24.911
1972.5,3.194,0.86,-32.87,3.332,9.385,5.046,34.839,4.637,-25.156,-2.793,0.0,36.4,36.5,9.665,3.217,-13.322,-10.515,-14.619,-11.76,-3.244,27.256,0.0,209.34,,220.0,210.0,-12.542,3.048,-8.205,24.935
1973.0,3.194,0.86,-32.87,3.332,9.385,4.98,34.826,4.629,-25.15,-2.813,0.0,36.409,36.549,9.665,3.217,-13.328,-10.514,-14.561,-11.765,-3.248,27.243,0.0,207.04,,220.0,210.0,-12.554,3.05,-8.213,24.982
1973.5,3.194,0.86,-32.87,3.332,9.385,4.98,34.826,4.629,-25.15,-2.813,0.0,36.4,36.5,9.665,3.217,-13.319,-10.507,-14.599,-11.75,-3.248,27.243,0.0,207.04,,221.0,210.0,-12.542,3.053,-8.22,25.013
1974.0,3.333,0.828,-35.209,3.274,9.507,4.98,34.826,4.629,-25.15,-2.813,0.0,36.4,36.5,9.552,3.453,-13.306,-10.526,-14.565,-11.764,-3.248,27.243,0.0,207.04,,221.0,210.0,-12.544,3.055,-8.205,25.019
1974.5,3.333,0.828,-35.209,3.274,9.507,4.98,34.826,4.629,-25.15,-2.813,0.0,36.4,36.5,9.552,3.453,-13.339,-10.466,-14.545,-11.702,-3.248,27.243,0.0,207.04,,222.0,210.0,-12.54,3.06,-8.212,25.037
1975.0,3.333,0.828,-35.209,3.274,9.507,4.98,34.826,4.629,-25.15,-2.813,0.0,36.4,36.5,9.552,3.453,-13.295,-10.543,-14.603,-11.766,-3.248,27.243,0.0,207.04,,222.0,210.0,-12.513,3.064,-8.218,25.068
1975.5,3.333,0.828,-35.209,3.274,9.507,4.98,34.826,4.629,-25.15,-2.813,0.0,36.4,36.5,9.552,3.453,-13.31,-10.536,-14.577,-11.764,-3.248,27.243,0.0,207.04,,223.0,210.0,-12.552,3.069,-8.221,25.025
1976.0,3.333,0.828,-35.209,3.274,9.507,4.98,34.826,4.629,-25.15,-2.813,0.0,36.4,36.5,9.552,3.453,-13.338,-10.52,-14.612,-11.772,-3.248,27.243,0.0,206.74,,223.0,210.0,-12.547,3.073,-8.19,24.989
1976.5,3.333,0.828,-35.209,3.274,9.507,4.982,34.835,4.634,-25.143,-2.798,0.0,36.427,36.59,9.552,3.453,-13.35,-10.535,-14.647,-11.766,-3.258,27.253,0.0,206.74,,224.0,210.0,-12.56,3.077,-8.216,24.956
1977.0,3.333,0.828,-35.209,3.274,9.507,4.982,34.835,4.634,-25.143,-2.798,0.0,36.4,36.6,9.552,3.453,-13.348,-10.531,-14.616,-11.757,-3.258,27.253,0.0,206.94,,224.0,210.0,-12.575,3.081,-8.209,25.032
1977.5,2.518,0.659,-34.517,3.264,9.471,4.982,34.835,4.634,-25.143,-2.798,0.0,36.4,36.6,9.564,3.403,-13.329,-10.521,-14.632,-11.767,-3.258,27.253,0.0,206.94,,225.0,210.0,-12.563,3.085,-8.191,25.139
1978.0,2.518,0.659,-34.517,3.264,9.471,4.982,34.835,4.634,-25.143,-2.798,0.0,36.4,36.6,9.564,3.403,-13.353,-10.531,-14.632,-11.772,-3.258,27.253,0.0,206.44,,225.0,210.0,-12.562,3.076,-8.199,25.247
1978.5,2.518,0.659,-34.517,3.264,9.471,4.982,34.835,4.634,-25.143,-2.798,0.0,36.4,36.6,9.564,3.403,-13.347,-10.517,-14.625,-11.759,-3.258,27.253,0.0,206.44,,226.0,210.0,-12.572,3.067,-8.206,25.314
1979.0,2.518,0.659,-34.517,3.264,9.471,4.982,34.835,4.634,-25.143,-2.798,0.0,36.4,36.6,9.564,3.403,-13.345,-10.532,-14.639,-11.788,-3.258,27.253,0.0,209.84,,226.0,210.0,-12.562,3.058,-8.224,25.676
1979.5,2.518,0.659,-34.517,3.264,9.471,5.027,34.838,4.641,-25.169,-2.799,0.0,36.443,36.55,9.564,3.403,-13.368,-10.527,-14.658,-11.765,-3.254,27.259,0.0,209.84,,226.0,210.0,-12.576,3.049,-8.207,25.763
1980.0,2.518,0.659,-34.517,3.264,9.471,5.027,34.838,4.641,-25.169,-2.799,0.0,36.4,36.5,9.564,3.403,-13.355,-10.515,-14.623,-11.778,-3.254,27.259,0.0,209.64,,226.0,210.0,-12.58,3.04,-8.215,25.829
1980.5,2.801,0.777,-33.896,3.323,9.45,5.027,34.838,4.641,-25.169,-2.799,0.0,36.4,36.5,9.622,3.268,-13.34,-10.543,-14.615,-11.787,-3.254,27.259,0.0,209.64,,226.0,210.0,-12.568,3.032,-8.232,25.762
1981.0,2.801,0.777,-33.896,3.323,9.45,5.027,34.838,4.641,-25.169,-2.799,0.0,36.4,36.5,9.622,3.268,-13.344,-10.537,-14.63,-11.752,-3.254,27.259,0.0,209.54,,226.0,210.0,-12.571,3.028,-8.213,25.724
1981.5,2.801,0.777,-33.896,3.323,9.45,5.027,34.838,4.641,-25.169,-2.799,0.0,36.4,36.5,9.622,3.268,-13.327,-10.537,-14.644,-11.772,-3.254,27.259,0.0,209.54,,226.0,210.0,-12.566,3.024,-8.22,25.666
1982.0,2.801,0.777,-33.896,3.323,9.45,5.027,34.838,4.641,-25.169,-2.799,0.0,36.4,36.5,9.622,3.268,-13.361,-10.518,-14.611,-11.76,-3.254,27.259,0.0,211.34,,226.0,210.0,-12.57,3.021,-8.222,25.617
1982.5,2.801,0.777,-33.896,3.323,9.45,5.065,34.847,4.623,-25.182,-2.804,0.0,36.445,36.644,9.622,3.268,-13.325,-10.556,-14.61,-11.75,-3.253,27.258,0.0,211.34,,225.0,210.0,-12.563,3.017,-8.236,25.512
1983.0,2.801,0.777,-33.896,3.323,9.45,5.065,34.847,4.623,-25.182,-2.804,0.0,36.4,36.6,9.622,3.268,-13.329,-10.535,-14.586,-11.755,-3.253,27.258,0.0,210.74,,225.0,210.0,-12.56,3.014,-8.222,25.469
1983.5,2.801,0.777,-33.896,3.323,9.45,5.065,34.847,4.623,-25.182,-2.804,0.0,36.4,36.6,9.622,3.268,-13.313,-10.533,-14.456,-11.74,-3.253,27.258,0.0,210.74,,225.0,210.0,-12.551,3.01,-8.221,25.408
1984.0,3.417,0.833,-35.209,2.967,9.576,5.065,34.847,4.623,-25.182,-2.804,0.0,36.4,36.6,9.573,3.152,-13.292,-10.533,-14.588,-11.759,-3.253,27.258,0.0,211.34,,225.0,210.0,-12.51,3.007,-8.216,25.361
1984.5,3.417,0.833,-35.209,2.967,9.576,5.065,34.847,4.623,-25.182,-2.804,0.0,36.4,36.6,9.573,3.152,-13.311,-10.528,-14.596,-11.759,-3.253,27.258,0.0,211.34,,224.0,210.0,-12.543,3.013,-8.219,25.311
1985.0,3.417,0.833,-35.209,2.967,9.576,5.065,34.847,4.623,-25.182,-2.804,0.0,36.4,36.6,9.573,3.152,-13.358,-10.551,-14.626,-11.743,-3.253,27.258,0.0,210.44,,224.0,210.0,-12.548,3.02,-8.225,25.257
1985.5,3.417,0.833,-35.209,2.967,9.576,5.065,34.847,4.623,-25.182,-2.804,0.0,36.4,36.6,9.573,3.152,-13.314,-10.516,-14.611,-11.761,-3.253,27.258,0.0,210.44,,224.0,210.0,-12.569,3.026,-8.214,25.24
1986.0,3.417,0.833,-35.209,2.967,9.576,5.032,34.839,4.639,-25.195,-2.815,0.0,36.447,36.662,9.573,3.152,-13.365,-10.537,-14.645,-11.798,-3.263,27.254,0.0,209.94,,224.0,210.0,-12.551,3.033,-8.219,25.123
1986.5,3.417,0.833,-35.209,2.967,9.576,5.032,34.839,4.639,-25.195,-2.815,0.0,36.4,36.7,9.573,3.152,-13.339,-10.53,-14.635,-11.764,-3.263,27.254,0.0,209.94,,224.0,210.0,-12.586,3.039,-8.216,25.136
1987.0,3.041,0.7,-35.209,3.281,9.474,5.032,34.839,4.639,-25.195,-2.815,0.0,36.4,36.7,9.468,3.222,-13.358,-10.527,-14.639,-11.782,-3.263,27.254,0.0,210.04,,224.0,210.0,-12.567,3.045,-8.224,25.216
1987.5,3.041,0.7,-35.209,3.281,9.474,5.032,34.839,4.639,-25.195,-2.815,0.0,36.4,36.7,9.468,3.222,-13.343,-10.529,-14.594,-11.768,-3.263,27.254,0.0,210.04,,224.0,210.0,-12.577,3.045,-8.218,25.197
1988.0,3.041,0.7,-35.209,3.281,9.474,5.032,34.839,4.639,-25.195,-2.815,0.0,36.4,36.7,9.468,3.222,-13.34,-10.522,-14.599,-11.761,-3.263,27.254,0.0,210.34,,224.0,210.0,-12.559,3.045,-8.225,25.162
1988.5,3.041,0.7,-35.209,3.281,9.474,5.032,34.839,4.639,-25.195,-2.815,0.0,36.4,36.7,9.468,3.222,-13.347,-10.526,-14.563,-11.778,-3.263,27.254,0.0,210.34,,224.0,210.0,-12.555,3.045,-8.235,25.125
1989.0,3.041,0.7,-35.209,3.281,9.474,4.969,34.831,4.603,-25.222,-2.819,0.0,36.462,36.64,9.468,3.222,-13.316,-10.531,-14.55,-11.765,-3.255,27.26,0.0,209.04,,224.0,210.0,-12.554,3.045,-8.206,25.13
1989.5,3.041,0.7,-35.209,3.281,9.474,4.969,34.831,4.603,-25.222,-2.819,0.0,36.5,36.6,9.468,3.222,-13.341,-10.552,-14.603,-11.776,-3.255,27.26,0.0,209.04,,224.0,210.0,-12.541,3.045,-8.223,25.129
1990.0,3.041,0.7,-35.209,3.281,9.474,4.969,34.831,4.603,-25.222,-2.819,0.0,36.5,36.6,9.468,3.222,-13.307,-10.551,-14.6,-11.783,-3.255,27.26,0.0,208.84,,224.0,210.0,-12.568,3.045,-8.222,25.261
1990.5,3.374,0.805,-35.209,3.269,9.492,4.969,34.831,4.603,-25.222,-2.819,0.0,36.5,36.6,9.36,3.276,-13.326,-10.539,-14.591,-11.776,-3.255,27.26,0.0,208.84,,225.0,210.0,-12.56,3.045,-8.242,25.372
1991.0,3.374,0.805,-35.209,3.269,9.492,4.969,34.831,4.603,-25.222,-2.819,0.0,36.5,36.6,9.36,3.276,-13.359,-10.517,-14.657,-11.779,-3.255,27.26,0.0,209.64,,225.0,210.0,-12.558,3.05,-8.228,25.435
1991.5,3.374,0.805,-35.209,3.269,9.492,4.969,34.831,4.603,-25.222,-2.819,0.0,36.5,36.6,9.36,3.276,-13.352,-10.561,-14.657,-11.793,-3.255,27.26,0.0,209.64,,225.0,210.0,-12.578,3.056,-8.227,25.428
1992.0,3.374,0.805,-35.209,3.269,9.492,4.969,34.831,4.603,-25.222,-2.819,0.0,36.5,36.6,9.36,3.276,-13.38,-10.562,-14.677,-11.79,-3.255,27.26,0.0,209.64,,225.0,210.0,-12.591,3.061,-8.213,25.427
1992.5,3.374,0.805,-35.209,3.269,9.492,5.0,34.843,4.633,-25.214,-2.813,0.0,36.462,36.635,9.36,3.276,-13.395,-10.537,-14.681,-11.786,-3.264,27.258,0.0,209.64,,225.0,210.0,-12.602,3.066,-8.205,25.45
1993.0,3.374,0.805,-35.209,3.269,9.492,5.0,34.843,4.633,-25.214,-2.813,0.0,36.5,36.6,9.36,3.276,-13.411,-10.537,-14.657,-11.802,-3.264,27.258,0.0,209.54,,225.0,210.0,-12.6,3.071,-8.228,25.48
1993.5,2.724,0.733,-34.304,3.329,9.432,5.0,34.843,4.633,-25.214,-2.813,0.0,36.5,36.6,9.567,3.229,-13.4,-10.572,-14.672,-11.804,-3.264,27.258,0.0,209.54,,225.0,210.0,-12.602,3.076,-8.244,25.492
1994.0,2.724,0.733,-34.304,3.329,9.432,5.0,34.843,4.633,-25.214,-2.813,0.0,36.5,36.6,9.567,3.229,-13.384,-10.564,-14.661,-11.8,-3.264,27.258,0.0,209.54,,225.0,210.0,-12.612,3.07,-8.241,25.46
1994.5,2.724,0.733,-34.304,3.329,9.432,5.0,34.843,4.633,-25.214,-2.813,0.0,36.5,36.6,9.567,3.229,-13.368,-10.581,-14.619,-11.775,-3.264,27.258,0.0,209.54,,225.0,210.0,-12.602,3.064,-8.253,25.36
1995.0,2.724,0.733,-34.304,3.329,9.432,5.0,34.843,4.633,-25.214,-2.813,0.0,36.5,36.6,9.567,3.229,-13.351,-10.546,-14.621,-11.797,-3.264,27.258,0.0,210.84,,225.0,210.0,-12.586,3.059,-8.254,25.239
1995.5,2.724,0.733,-34.304,3.329,9.432,5.021,34.84,4.626,-25.237,-2.805,0.0,36.467,36.61,9.567,3.229,-13.34,-10.553,-14.616,-11.804,-3.267,27.253,0.0,210.84,,225.0,210.0,-12.579,3.053,-8.263,25.162
1996.0,2.724,0.733,-34.304,3.329,9.432,5.021,34.84,4.626,-25.237,-2.805,0.0,36.5,36.6,9.567,3.229,-13.36,-10.571,-14.628,-11.808,-3.267,27.253,0.0,210.64,,225.0,210.0,-12.578,3.048,-8.229,25.073
1996.5,2.724,0.733,-34.304,3.329,9.432,5.021,34.84,4.626,-25.237,-2.805,0.0,36.5,36.6,9.567,3.229,-13.386,-10.553,-14.601,-11.795,-3.267,27.253,0.0,210.64,,225.0,210.0,-12.592,3.043,-8.251,25.101
1997.0,2.929,0.786,-34.123,3.328,9.485,5.021,34.84,4.626,-25.237,-2.805,0.0,36.5,36.6,9.61,3.107,-13.391,-10.599,-14.688,-11.798,-3.267,27.253,0.0,210.74,,225.0,210.0,-12.584,3.037,-8.264,25.125
1997.5,2.929,0.786,-34.123,3.328,9.485,5.021,34.84,4.626,-25.237,-2.805,0.0,36.5,36.6,9.61,3.107,-13.362,-10.583,-14.647,-11.827,-3.267,27.253,0.0,210.74,,225.0,210.0,-12.619,3.036,-8.277,25.115
1998.0,2.929,0.786,-34.123,3.328,9.485,5.021,34.84,4.626,-25.237,-2.805,0.0,36.5,36.6,9.61,3.107,-13.379,-10.575,-14.644,-11.824,-3.267,27.253,0.0,210.54,,225.0,210.0,-12.605,3.034,-8.254,25.074
1998.5,2.929,0.786,-34.123,3.328,9.485,5.021,34.84,4.626,-25.237,-2.805,0.0,36.5,36.6,9.61,3.107,-13.388,-10.595,-14.661,-11.797,-3.267,27.253,0.0,210.54,,225.0,210.0,-12.606,3.032,-8.265,25.055
1999.0,2.929,0.786,-34.123,3.328,9.485,5.052,34.851,4.621,-25.239,-2.825,0.0,36.475,36.627,9.61,3.107,-13.398,-10.582,-14.662,-11.826,-3.266,27.255,0.0,210.44,,225.0,210.0,-12.61,3.03,-8.256,25.039
1999.5,2.929,0.786,-34.123,3.328,9.485,5.052,34.851,4.621,-25.239,-2.825,0.0,36.5,36.6,9.61,3.107,-13.388,-10.602,-14.684,-11.833,-3.266,27.255,0.0,210.44,,225.0,210.0,-12.617,3.029,-8.252,25.04
2000.0,2.484,0.695,-34.055,3.274,9.516,5.052,34.851,4.621,-25.239,-2.825,0.0,36.5,36.6,9.633,3.238,-13.422,-10.596,-14.691,-11.839,-3.266,27.255,0.0,210.94,,225.0,210.0,-12.627,3.027,-8.248,25.034
2000.5,2.484,0.695,-34.055,3.274,9.516,5.052,34.851,4.621,-25.239,-2.825,0.0,36.5,36.6,9.633,3.238,-13.403,-10.592,-14.709,-11.851,-3.266,27.255,0.0,210.94,,225.0,210.0,-12.637,3.018,-8.254,24.983
2001.0,2.484,0.695,-34.055,3.274,9.516,5.052,34.851,4.621,-25.239,-2.825,0.0,36.5,36.6,9.633,3.238,-13.428,-10.576,-14.715,-11.846,-3.266,27.255,0.0,211.04,,225.0,210.0,-12.639,3.009,-8.258,24.988
2001.5,2.484,0.695,-34.055,3.274,9.516,5.052,34.851,4.621,-25.239,-2.825,0.0,36.5,36.6,9.633,3.238,-13.421,-10.57,-14.703,-11.82,-3.266,27.255,0.0,211.04,,224.0,210.0,-12.642,3.001,-8.264,24.983
2002.0,2.484,0.695,-34.055,3.274,9.516,5.038,34.847,4.646,-25.245,-2.799,0.0,36.481,36.649,9.633,3.238,-13.434,-10.62,-14.659,-11.842,-3.262,27.258,0.0,210.54,,224.0,210.0,-12.628,2.992,-8.256,24.996
2002.5,2.484,0.695,-34.055,3.274,9.516,5.038,34.847,4.646,-25.245,-2.799,0.0,36.5,36.6,9.633,3.238,-13.44,-10.606,-14.686,-11.848,-3.262,27.258,0.0,210.54,,224.0,210.0,-12.639,2.984,-8.262,25.006
2003.0,2.804,0.745,-34.52,3.301,9.139,5.038,34.847,4.646,-25.245,-2.799,0.0,36.5,36.6,9.586,3.404,-13.409,-10.603,-14.707,-11.843,-3.262,27.258,0.0,210.94,,224.0,210.0,-12.645,2.976,-8.271,25.008
2003.5,2.804,0.745,-34.52,3.301,9.139,5.038,34.847,4.646,-25.245,-2.799,0.0,36.5,36.6,9.586,3.404,-13.438,-10.592,-14.683,-11.847,-3.262,27.258,0.0,210.94,,224.0,210.0,-12.641,2.973,-8.281,25.021
2004.0,2.804,0.745,-34.52,3.301,9.139,5.038,34.847,4.646,-25.245,-2.799,0.0,36.5,36.6,9.586,3.404,-13.413,-10.602,-14.72,-11.851,-3.262,27.258,0.0,211.04,,224.0,210.0,-12.64,2.97,-8.282,25.023
2004.5,2.804,0.745,-34.52,3.301,9.139,5.038,34.847,4.646,-25.245,-2.799,0.0,36.5,36.6,9.586,3.404,-13.402,-10.6,-14.643,-11.843,-3.262,27.258,0.0,211.04,,223.0,210.0,-12.646,2.968,-8.29,24.975
2005.0,2.804,0.745,-34.52,3.301,9.139,5.038,34.847,4.646,-25.245,-2.799,0.0,36.5,36.6,9.586,3.404,-13.405,-10.598,-14.665,-11.827,-3.262,27.258,0.0,209.74,,223.0,210.0,-12.622,2.965,-8.291,24.963
2005.5,2.804,0.745,-34.52,3.301,9.139,5.045,34.852,4.627,-25.257,-2.81,0.0,36.477,36.614,9.586,3.404,-13.393,-10.622,-14.666,-11.855,-3.262,27.256,0.0,209.74,,223.0,210.0,-12.624,2.962,-8.285,24.98
2006.0,2.804,0.745,-34.52,3.301,9.139,5.045,34.852,4.627,-25.257,-2.81,0.0,36.5,36.6,9.586,3.404,-13.424,-10.643,-14.7,-11.856,-3.262,27.256,0.0,209.64,,223.0,210.0,-12.634,2.96,-8.274,24.992
2006.5,3.033,0.75,-35.209,3.297,9.207,5.045,34.852,4.627,-25.257,-2.81,0.0,36.5,36.6,9.486,3.196,-13.432,-10.602,-14.716,-11.838,-3.262,27.256,0.0,209.64,,223.0,210.0,-12.656,2.957,-8.275,25.054
2007.0,3.033,0.75,-35.209,3.297,9.207,5.045,34.852,4.627,-25.257,-2.81,0.0,36.5,36.6,9.486,3.196,-13.428,-10.599,-14.698,-11.853,-3.262,27.256,0.0,209.94,,223.0,210.0,-12.647,2.958,-8.282,25.056
2007.5,3.033,0.75,-35.209,3.297,9.207,5.045,34.852,4.627,-25.257,-2.81,0.0,36.5,36.6,9.486,3.196,-13.427,-10.6,-14.714,-11.853,-3.262,27.256,0.0,209.94,,223.0,210.0,-12.644,2.96,-8.269,25.042
2008.0,3.033,0.75,-35.209,3.297,9.207,5.045,34.852,4.627,-25.257,-2.81,0.0,36.5,36.6,9.486,3.196,-13.41,-10.602,-14.697,-11.831,-3.262,27.256,0.0,208.84,,223.0,210.0,-12.649,2.961,-8.253,25.085
2008.5,3.033,0.75,-35.209,3.297,9.207,4.981,34.847,4.627,-25.228,-2.819,0.0,36.493,36.655,9.486,3.196,-13.445,-10.596,-14.711,-11.838,-3.26,27.259,0.0,208.84,,224.0,210.0,-12.635,2.962,-8.263,25.137
2009.0,3.033,0.75,-35.209,3.297,9.207,4.981,34.847,4.627,-25.228,-2.819,0.0,36.5,36.7,9.486,3.196,-13.432,-10.612,-14.693,-11.848,-3.26,27.259,0.0,208.84,,224.0,210.0,-12.648,2.963,-8.265,25.249
2009.5,3.187,0.756,-35.209,3.218,9.509,4.981,34.847,4.627,-25.228,-2.819,0.0,36.5,36.7,9.578,3.333,-13.376,-10.591,-14.644,-11.814,-3.26,27.259,0.0,208.84,,225.0,210.0,-12.646,2.964,-8.276,25.217
2010.0,3.187,0.756,-35.209,3.218,9.509,4.981,34.847,4.627,-25.228,-2.819,0.0,36.5,36.7,9.578,3.333,-13.354,-10.598,-14.637,-11.799,-3.26,27.259,0.0,208.94,,225.0,210.0,-12.606,2.968,-8.29,25.214
2010.5,3.187,0.756,-35.209,3.218,9.509,4.981,34.847,4.627,-25.228,-2.819,0.0,36.5,36.7,9.578,3.333,-13.39,-10.598,-14.664,-11.81,-3.26,27.259,0.0,208.94,,226.0,210.0,-12.597,2.972,-8.276,25.223
2011.0,3.187,0.756,-35.209,3.218,9.509,4.981,34.847,4.627,-25.228,-2.819,0.0,36.5,36.7,9.578,3.333,-13.395,-10.574,-14.619,-11.828,-3.26,27.259,0.0,209.94,,226.0,210.0,-12.615,2.975,-8.277,25.221
2011.5,3.187,0.756,-35.209,3.218,9.509,4.981,34.847,4.627,-25.228,-2.819,0.0,36.5,36.7,9.578,3.333,-13.373,-10.594,-14.658,-11.819,-3.26,27.259,0.0,209.94,,226.0,210.0,-12.604,2.979,-8.263,25.284
2012.0,3.187,0.756,-35.209,3.218,9.509,4.984,34.854,4.625,-25.204,-2.796,0.0,36.488,36.556,9.578,3.333,-13.381,-10.59,-14.624,-11.819,-3.264,27.265,0.0,210.14,,226.0,210.0,-12.611,2.982,-8.268,25.312
2012.5,3.187,0.756,-35.209,3.218,9.509,4.984,34.854,4.625,-25.204,-2.796,0.0,36.5,36.6,9.578,3.333,-13.32,-10.598,-14.625,-11.796,-3.264,27.265,0.0,210.14,,226.0,210.0,-12.603,2.985,-8.271,25.326
2013.0,3.613,0.829,-35.209,3.229,9.562,4.984,34.854,4.625,-25.204,-2.796,0.0,36.5,36.6,9.546,3.286,-13.383,-10.572,-14.644,-11.814,-3.264,27.265,0.0,209.84,,226.0,210.0,-12.585,2.989,-8.247,25.301
2013.5,3.613,0.829,-35.209,3.229,9.562,4.984,34.854,4.625,-25.204,-2.796,0.0,36.5,36.6,9.546,3.286,-13.378,-10.583,-14.653,-11.806,-3.264,27.265,0.0,209.84,,226.0,210.0,-12.603,2.999,-8.237,25.231
2014.0,3.613,0.829,-35.209,3.229,9.562,4.984,34.854,4.625,-25.204,-2.796,0.0,36.5,36.6,9.546,3.286,-13.381,-10.577,-14.699,-11.793,-3.264,27.265,0.0,212.24,,226.0,210.0,-12.605,3.009,-8.227,25.176
2014.5,3.613,0.829,-35.209,3.229,9.562,4.984,34.854,4.625,-25.204,-2.796,0.0,36.5,36.6,9.546,3.286,-13.395,-10.574,-14.693,-11.803,-3.264,27.265,0.0,212.24,,225.0,210.0,-12.613,3.019,-8.226,25.114
2015.0,3.613,0.829,-35.209,3.229,9.562,4.998,34.851,4.602,-25.205,-2.814,0.0,36.499,36.624,9.546,3.286,-13.421,-10.606,-14.703,-11.812,-3.254,27.266,0.0,212.34,,225.0,210.0,-12.616,3.029,-8.243,25.106
2015.5,3.613,0.829,-35.209,3.229,9.562,4.998,34.851,4.602,-25.205,-2.814,0.0,36.5,36.6,9.546,3.286,-13.399,-10.59,-14.683,-11.83,-3.254,27.266,0.0,212.34,,224.0,210.0,-12.636,3.038,-8.245,25.116
2016.0,3.431,0.822,-35.209,3.191,9.555,4.998,34.851,4.602,-25.205,-2.814,0.0,36.5,36.6,9.606,3.374,-13.419,-10.598,-14.706,-11.83,-3.254,27.266,0.0,212.14,,224.0,210.0,-12.625,3.048,-8.241,25.186
2016.5,3.431,0.822,-35.209,3.191,9.555,4.998,34.851,4.602,-25.205,-2.814,0.0,36.5,36.6,9.606,3.374,-13.39,-10.61,-14.688,-11.831,-3.254,27.266,0.0,212.14,,223.0,210.0,-12.638,3.054,-8.239,25.235
2017.0,3.431,0.822,-35.209,3.191,9.555,4.998,34.851,4.602,-25.205,-2.814,0.0,36.5,36.6,9.606,3.374,-13.397,-10.601,-14.673,-11.843,-3.254,27.266,0.0,211.94,,223.0,210.0,-12.63,3.06,-8.261,25.214
2017.5,3.431,0.822,-35.209,3.191,9.555,4.998,34.851,4.602,-25.205,-2.814,0.0,36.5,36.6,9.606,3.374,-13.409,-10.593,-14.67,-11.835,-3.254,27.266,0.0,211.94,,222.0,210.0,-12.628,3.066,-8.25,25.192
2018.0,3.431,0.822,-35.209,3.191,9.555,4.998,34.851,4.602,-25.205,-2.814,0.0,36.5,36.6,9.606,3.374,-13.436,-10.588,-14.715,-11.835,-3.254,27.266,0.0,209.94,,222.0,210.0,-12.627,3.072,-8.26,25.169
2018.5,3.431,0.822,-35.209,3.191,9.555,5.008,34.843,4.638,-25.204,-2.824,0.0,36.493,36.617,9.606,3.374,-13.418,-10.598,-14.713,-11.839,-3.268,27.276,0.0,209.94,,222.0,210.0,-12.643,3.078,-8.249,25.187
2019.0,3.431,0.822,-35.209,3.191,9.555,5.008,34.843,4.638,-25.204,-2.824,0.0,36.5,36.6,9.606,3.374,-13.43,-10.571,-14.686,-11.826,-3.268,27.276,0.0,209.54,,222.0,210.0,-12.642,3.084,-8.247,25.172
2019.5,3.19,0.825,-34.782,3.257,9.475,5.008,34.843,4.638,-25.204,-2.824,0.0,36.5,36.6,9.552,3.347,-13.416,-10.589,-14.711,-11.837,-3.268,27.276,0.0,209.54,,222.0,210.0,-12.628,3.089,-8.253,25.183
2020.0,3.19,0.825,-34.782,3.257,9.475,5.008,34.843,4.638,-25.204,-2.824,0.0,36.5,36.6,9.552,3.347,-13.413,-10.606,-14.676,-11.851,-3.268,27.276,0.0,208.94,,222.0,210.0,-12.638,3.091,-8.249,25.183
2020.5,3.19,0.825,-34.782,3.257,9.475,5.008,34.843,4.638,-25.204,-2.824,0.0,36.5,36.6,9.552,3.347,-13.421,-10.586,-14.714,-11.831,-3.268,27.276,0.0,208.94,,223.0,210.0,-12.637,3.093,-8.231,25.179
2021.0,3.19,0.825,-34.782,3.257,9.475,5.008,34.843,4.638,-25.204,-2.824,0.0,36.5,36.6,9.552,3.347,-13.417,-10.572,-14.67,-11.811,-3.268,27.276,0.0,206.84,,223.0,210.0,-12.638,3.094,-8.234,25.156
2021.5,3.19,0.825,-34.782,3.257,9.475,5.023,34.85,4.631,-25.223,-2.802,0.0,36.491,36.62,9.552,3.347,-13.395,-10.598,-14.686,-11.842,-3.252,27.283,0.0,206.84,,224.0,210.0,-12.618,3.096,-8.263,25.135
2022.0,3.19,0.825,-34.782,3.257,9.475,5.023,34.85,4.631,-25.223,-2.802,0.0,36.5,36.6,9.552,3.347,-13.423,-10.58,-14.689,-11.839,-3.252,27.283,0.0,207.64,,224.0,210.0,-12.63,3.097,-8.243,25.037
2022.5,2.447,0.691,-34.02,3.317,9.548,5.023,34.85,4.631,-25.223,-2.802,0.0,36.5,36.6,9.601,3.189,-13.413,-10.609,-14.7,-11.841,-3.252,27.283,0.0,207.64,,225.0,210.0,-12.633,3.099,-8.23,25.026
2023.0,2.447,0.691,-34.02,3.317,9.548,5.023,34.85,4.631,-25.223,-2.802,0.0,36.5,36.6,9.601,3.189,-13.429,-10.595,-14.678,-11.828,-3.252,27.283,0.0,207.74,,225.0,210.0,-12.641,3.088,-8.232,25.003
2023.5,2.447,0.691,-34.02,3.317,9.548,5.023,34.85,4.631,-25.223,-2.802,0.0,36.5,36.6,9.601,3.189,-13.416,-10.58,-14.72,-11.825,-3.252,27.283,0.0,207.74,,226.0,210.0,-12.632,3.078,-8.22,25.002
2024.0,2.447,0.691,-34.02,3.317,9.548,5.023,34.85,4.631,-25.223,-2.802,0.0,36.5,36.6,9.601,3.189,-13.423,-10.57,-14.708,-11.832,-3.252,27.283,0.0,209.64,,226.0,210.0,-12.635,3.067,-8.238,24.998
2024.5,2.447,0.691,-34.02,3.317,9.548,5.023,34.85,4.631,-25.223,-2.802,0.0,36.5,36.6,9.601,3.189,-13.415,-10.584,-14.708,-11.831,-3.252,27.283,0.0,209.64,,226.0,210.0,-12.633,3.057,-8.23,24.938
2025.0,2.447,0.691,-34.02,3.317,9.548,4.98,34.848,4.636,-25.246,-2.801,0.0,36.499,36.551,9.601,3.189,-13.44,-10.588,-14.683,-11.838,-3.245,27.285,0.0,209.34,,226.0,210.0,-12.635,3.047,-8.23,24.932
2025.5,2.447,0.691,-34.02,3.317,9.548,4.98,34.848,4.636,-25.246,-2.801,0.0,36.5,36.6,9.601,3.189,-13.417,-10.595,-14.71,-11.827,-3.245,27.285,0.0,209.34,,226.0,210.0,-12.637,3.037,-8.231,24.851
2026.0,2.517,0.672,-34.546,3.257,9.511,4.98,34.848,4.636,-25.246,-2.801,0.0,36.5,36.6,9.625,3.338,-13.409,-10.577,-14.691,-11.819,-3.245,27.285,0.0,209.74,,226.0,210.0,-12.637,3.028,-8.257,24.804
2026.5,2.517,0.672,-34.546,3.257,9.511,4.98,34.848,4.636,-25.246,-2.801,0.0,36.5,36.6,9.625,3.338,-13.435,-10.598,-14.691,-11.836,-3.245,27.285,0.0,209.74,,226.0,210.0,-12.624,3.019,-8.252,24.781
2027.0,2.517,0.672,-34.546,3.257,9.511,4.98,34.848,4.636,-25.246,-2.801,0.0,36.5,36.6,9.625,3.338,-13.415,-10.588,-14.692,-11.824,-3.245,27.285,0.0,212.14,,226.0,210.0,-12.64,3.011,-8.251,24.812
2027.5,2.517,0.672,-34.546,3.257,9.511,4.98,34.848,4.636,-25.246,-2.801,0.0,36.5,36.6,9.625,3.338,-13.415,-10.611,-14.689,-11.832,-3.245,27.285,0.0,212.14,,225.0,210.0,-12.63,3.003,-8.26,24.83
2028.0,2.517,0.672,-34.546,3.257,9.511,5.017,34.846,4.643,-25.249,-2.785,0.0,36.495,36.579,9.625,3.338,-13.422,-10.611,-14.674,-11.834,-3.234,27.299,0.0,211.94,,225.0,210.0,-12.637,2.995,-8.252,24.803
2028.5,2.517,0.672,-34.546,3.257,9.511,5.017,34.846,4.643,-25.249,-2.785,0.0,36.5,36.6,9.625,3.338,-13.4,-10.603,-14.697,-11.839,-3.234,27.299,0.0,211.94,,224.0,210.0,-12.635,2.987,-8.261,24.783
2029.0,2.707,0.757,-33.557,3.298,9.357,5.017,34.846,4.643,-25.249,-2.785,0.0,36.5,36.6,9.654,3.207,-13.435,-10.572,-14.673,-11.83,-3.234,27.299,0.0,212.24,,224.0,210.0,-12.635,2.98,-8.255,24.813
2029.5,2.707,0.757,-33.557,3.298,9.357,5.017,34.846,4.643,-25.249,-2.785,0.0,36.5,36.6,9.654,3.207,-13.414,-10.604,-14.695,-11.814,-3.234,27.299,0.0,212.24,,223.0,210.0,-12.628,2.975,-8.283,24.864
2030.0,2.707,0.757,-33.557,3.298,9.357,5.017,34.846,4.643,-25.249,-2.785,0.0,36.5,36.6,9.654,3.207,-13.369,-10.629,-14.684,-11.845,-3.234,27.299,0.0,212.14,,223.0,210.0,-12.632,2.971,-8.263,24.887
2030.5,2.707,0.757,-33.557,3.298,9.357,5.017,34.846,4.643,-25.249,-2.785,0.0,36.5,36.6,9.654,3.207,-13.433,-10.611,-14.717,-11.843,-3.234,27.299,0.0,212.14,,222.0,210.0,-12.632,2.966,-8.285,24.903
2031.0,2.707,0.757,-33.557,3.298,9.357,5.032,34.851,4.643,-25.251,-2.794,0.0,36.497,36.578,9.654,3.207,-13.42,-10.619,-14.707,-11.873,-3.238,27.304,0.0,209.64,,222.0,210.0,-12.651,2.962,-8.299,24.909
2031.5,2.707,0.757,-33.557,3.298,9.357,5.032,34.851,4.643,-25.251,-2.794,0.0,36.5,36.6,9.654,3.207,-13.458,-10.593,-14.704,-11.848,-3.238,27.304,0.0,209.64,,222.0,210.0,-12.654,2.958,-8.297,24.905
2032.0,2.707,0.757,-33.557,3.298,9.357,5.032,34.851,4.643,-25.251,-2.794,0.0,36.5,36.6,9.654,3.207,-13.444,-10.641,-14.735,-11.859,-3.238,27.304,0.0,209.34,,222.0,210.0,-12.65,2.954,-8.295,24.924
2032.5,2.883,0.744,-35.06,3.497,9.514,5.032,34.851,4.643,-25.251,-2.794,0.0,36.5,36.6,9.565,3.406,-13.456,-10.594,-14.706,-11.85,-3.238,27.304,0.0,209.34,,222.0,210.0,-12.67,2.95,-8.288,24.898
2033.0,2.883,0.744,-35.06,3.497,9.514,5.032,34.851,4.643,-25.251,-2.794,0.0,36.5,36.6,9.565,3.406,-13.445,-10.618,-14.692,-11.862,-3.238,27.304,0.0,209.74,,222.0,210.0,-12.651,2.949,-8.318,24.823
2033.5,2.883,0.744,-35.06,3.497,9.514,5.032,34.851,4.643,-25.251,-2.794,0.0,36.5,36.6,9.565,3.406,-13.413,-10.627,-14.678,-11.831,-3.238,27.304,0.0,209.74,,222.0,210.0,-12.654,2.948,-8.309,24.77
2034.0,2.883,0.744,-35.06,3.497,9.514,5.032,34.851,4.643,-25.251,-2.794,0.0,36.5,36.6,9.565,3.406,-13.425,-10.601,-14.618,-11.852,-3.238,27.304,0.0,207.54,,222.0,210.0,-12.637,2.946,-8.305,24.747
2034.5,2.883,0.744,-35.06,3.497,9.514,5.043,34.838,4.617,-25.285,-2.804,0.0,36.477,36.556,9.565,3.406,-13.412,-10.627,-14.684,-11.857,-3.244,27.3,0.0,207.54,,223.0,210.0,-12.624,2.945,-8.316,24.708
2035.0,2.883,0.744,-35.06,3.497,9.514,5.043,34.838,4.617,-25.285,-2.804,0.0,36.5,36.6,9.565,3.406,-13.426,-10.622,-14.708,-11.846,-3.244,27.3,0.0,207.64,,223.0,210.0,-12.645,2.944,-8.298,24.68
2035.5,3.009,0.832,-33.652,3.231,9.18,5.043,34.838,4.617,-25.285,-2.804,0.0,36.5,36.6,9.668,3.24,-13.435,-10.628,-14.711,-11.861,-3.244,27.3,0.0,207.64,,224.0,210.0,-12.65,2.943,-8.315,24.693
2036.0,3.009,0.832,-33.652,3.231,9.18,5.043,34.838,4.617,-25.285,-2.804,0.0,36.5,36.6,9.668,3.24,-13.46,-10.617,-14.701,-11.875,-3.244,27.3,0.0,207.44,,224.0,210.0,-12.659,2.944,-8.298,24.739
2036.5,3.009,0.832,-33.652,3.231,9.18,5.043,34.838,4.617,-25.285,-2.804,0.0,36.5,36.6,9.668,3.24,-13.429,-10.644,-14.726,-11.872,-3.244,27.3,0.0,207.44,,225.0,210.0,-12.664,2.946,-8.289,24.987
2037.0,3.009,0.832,-33.652,3.231,9.18,5.043,34.838,4.617,-25.285,-2.804,0.0,36.5,36.6,9.668,3.24,-13.449,-10.6,-14.709,-11.88,-3.244,27.3,0.0,209.04,,225.0,210.0,-12.668,2.947,-8.298,25.0
2037.5,3.009,0.832,-33.652,3.231,9.18,5.049,34.845,4.623,-25.263,-2.792,0.0,36.485,36.523,9.668,3.24,-13.463,-10.612,-14.728,-11.867,-3.245,27.304,0.0,209.04,,225.0,210.0,-12.66,2.948,-8.311,25.001
2038.0,3.009,0.832,-33.652,3.231,9.18,5.049,34.845,4.623,-25.263,-2.792,0.0,36.5,36.5,9.668,3.24,-13.454,-10.621,-14.744,-11.879,-3.245,27.304,0.0,208.54,,225.0,210.0,-12.667,2.949,-8.291,25.04
2038.5,3.009,0.832,-33.652,3.231,9.18,5.049,34.845,4.623,-25.263,-2.792,0.0,36.5,36.5,9.668,3.24,-13.419,-10.636,-14.676,-11.872,-3.245,27.304,0.0,208.54,,226.0,210.0,-12.675,2.95,-8.323,25.044
2039.0,2.779,0.755,-33.014,3.275,9.519,5.049,34.845,4.623,-25.263,-2.792,0.0,36.5,36.5,9.653,3.185,-13.426,-10.64,-14.682,-11.872,-3.245,27.304,0.0,208.34,,226.0,210.0,-12.651,2.951,-8.304,25.084
2039.5,2.779,0.755,-33.014,3.275,9.519,5.049,34.845,4.623,-25.263,-2.792,0.0,36.5,36.5,9.653,3.185,-13.437,-10.655,-14.721,-11.864,-3.245,27.304,0.0,208.34,,227.0,210.0,-12.655,2.948,-8.295,25.069
2040.0,2.779,0.755,-33.014,3.275,9.519,5.049,34.845,4.623,-25.263,-2.792,0.0,36.5,36.5,9.653,3.185,-13.473,-10.636,-14.72,-11.87,-3.245,27.304,0.0,210.44,,227.0,210.0,-12.669,2.945,-8.319,25.01
2040.5,2.779,0.755,-33.014,3.275,9.519,5.049,34.845,4.623,-25.263,-2.792,0.0,36.5,36.5,9.653,3.185,-13.438,-10.637,-14.73,-11.876,-3.245,27.304,0.0,210.44,,227.0,210.0,-12.675,2.942,-8.306,25.016
2041.0,2.779,0.755,-33.014,3.275,9.519,5.006,34.839,4.624,-25.262,-2.805,0.0,36.473,36.412,9.653,3.185,-13.464,-10.596,-14.705,-11.842,-3.241,27.312,0.0,210.44,,227.0,210.0,-12.67,2.94,-8.302,25.048
2041.5,2.779,0.755,-33.014,3.275,9.519,5.006,34.839,4.624,-25.262,-2.805,0.0,36.5,36.4,9.653,3.185,-13.359,-10.648,-14.678,-11.866,-3.241,27.312,0.0,210.44,,227.0,210.0,-12.652,2.937,-8.338,25.055
2042.0,3.128,0.723,-35.209,3.207,9.543,5.006,34.839,4.624,-25.262,-2.805,0.0,36.5,36.4,9.565,3.228,-13.432,-10.647,-14.687,-11.878,-3.241,27.312,0.0,210.14,,227.0,210.0,-12.638,2.934,-8.354,25.093
2042.5,3.128,0.723,-35.209,3.207,9.543,5.006,34.839,4.624,-25.262,-2.805,0.0,36.5,36.4,9.565,3.228,-13.461,-10.651,-14.698,-11.866,-3.241,27.312,0.0,210.14,,227.0,210.0,-12.661,2.938,-8.351,25.168
2043.0,3.128,0.723,-35.209,3.207,9.543,5.006,34.839,4.624,-25.262,-2.805,0.0,36.5,36.4,9.565,3.228,-13.441,-10.647,-14.686,-11.881,-3.241,27.312,0.0,211.04,,227.0,210.0,-12.669,2.941,-8.363,25.193
2043.5,3.128,0.723,-35.209,3.207,9.543,5.006,34.839,4.624,-25.262,-2.805,0.0,36.5,36.4,9.565,3.228,-13.459,-10.669,-14.709,-11.897,-3.241,27.312,0.0,211.04,,226.0,210.0,-12.664,2.944,-8.353,25.277
2044.0,3.128,0.723,-35.209,3.207,9.543,4.991,34.838,4.64,-25.293,-2.795,0.0,36.457,36.459,9.565,3.228,-13.478,-10.653,-14.731,-11.89,-3.252,27.307,0.0,212.24,,226.0,210.0,-12.684,2.947,-8.358,25.281
2044.5,3.128,0.723,-35.209,3.207,9.543,4.991,34.838,4.64,-25.293,-2.795,0.0,36.5,36.5,9.565,3.228,-13.467,-10.664,-14.729,-11.898,-3.252,27.307,0.0,212.24,,225.0,210.0,-12.688,2.95,-8.337,25.296
2045.0,3.128,0.723,-35.209,3.207,9.543,4.991,34.838,4.64,-25.293,-2.795,0.0,36.5,36.5,9.565,3.228,-13.467,-10.683,-14.751,-11.9,-3.252,27.307,0.0,212.54,,225.0,210.0,-12.689,2.953,-8.367,25.315
2045.5,2.667,0.706,-33.641,3.276,9.402,4.991,34.838,4.64,-25.293,-2.795,0.0,36.5,36.5,9.782,3.238,-13.489,-10.679,-14.708,-11.904,-3.252,27.307,0.0,212.54,,224.0,210.0,-12.7,2.956,-8.365,25.304
2046.0,2.667,0.706,-33.641,3.276,9.402,4.991,34.838,4.64,-25.293,-2.795,0.0,36.5,36.5,9.782,3.238,-13.462,-10.703,-14.761,-11.903,-3.252,27.307,0.0,212.44,,224.0,210.0,-12.695,2.951,-8.362,25.243
2046.5,2.667,0.706,-33.641,3.276,9.402,4.991,34.838,4.64,-25.293,-2.795,0.0,36.5,36.5,9.782,3.238,-13.481,-10.655,-14.768,-11.877,-3.252,27.307,0.0,212.44,,223.0,210.0,-12.707,2.946,-8.357,25.237
2047.0,2.667,0.706,-33.641,3.276,9.402,4.991,34.838,4.64,-25.293,-2.795,0.0,36.5,36.5,9.782,3.238,-13.5,-10.677,-14.765,-11.929,-3.252,27.307,0.0,210.54,,223.0,210.0,-12.695,2.942,-8.349,25.206
2047.5,2.667,0.706,-33.641,3.276,9.402,4.992,34.831,4.614,-25.304,-2.793,0.0,36.456,36.413,9.782,3.238,-13.503,-10.676,-14.779,-11.924,-3.257,27.297,0.0,210.54,,223.0,210.0,-12.718,2.937,-8.368,25.06
2048.0,2.667,0.706,-33.641,3.276,9.402,4.992,34.831,4.614,-25.304,-2.793,0.0,36.5,36.4,9.782,3.238,-13.486,-10.689,-14.747,-11.903,-3.257,27.297,0.0,211.24,,223.0,210.0,-12.72,2.933,-8.375,24.969
2048.5,3.107,0.818,-33.928,3.189,9.487,4.992,34.831,4.614,-25.304,-2.793,0.0,36.5,36.4,9.704,3.22,-13.445,-10.698,-14.72,-11.904,-3.257,27.297,0.0,211.24,,222.0,210.0,-12.706,2.928,-8.381,24.896
2049.0,3.107,0.818,-33.928,3.189,9.487,4.992,34.831,4.614,-25.304,-2.793,0.0,36.5,36.4,9.704,3.22,-13.469,-10.677,-14.708,-11.921,-3.257,27.297,0.0,210.44,,222.0,210.0,-12.691,2.931,-8.393,24.843
2049.5,3.107,0.818,-33.928,3.189,9.487,4.992,34.831,4.614,-25.304,-2.793,0.0,36.5,36.4,9.704,3.22,-13.366,-10.652,-14.642,-11.85,-3.257,27.297,0.0,210.44,,222.0,210.0,-12.694,2.934,-8.393,24.802
2050.0,3.107,0.818,-33.928,3.189,9.487,4.992,34.831,4.614,-25.304,-2.793,0.0,36.5,36.4,9.704,3.22,-13.44,-10.685,-14.668,-11.885,-3.257,27.297,0.0,208.04,,222.0,210.0,-12.627,2.937,-8.378,24.76
2050.5,3.107,0.818,-33.928,3.189,9.487,4.99,34.832,4.605,-25.339,-2.812,0.0,36.449,36.392,9.704,3.22,-13.443,-10.695,-14.704,-11.858,-3.239,27.303,0.0,208.04,,223.0,210.0,-12.669,2.94,-8.388,24.728
2051.0,3.107,0.818,-33.928,3.189,9.487,4.99,34.832,4.605,-25.339,-2.812,0.0,36.4,36.4,9.704,3.22,-13.432,-10.698,-14.721,-11.918,-3.239,27.303,0.0,208.14,,223.0,210.0,-12.675,2.942,-8.385,24.675
2051.5,3.034,0.739,-35.076,3.184,9.515,4.99,34.832,4.605,-25.339,-2.812,0.0,36.4,36.4,9.618,3.305,-13.465,-10.681,-14.731,-11.904,-3.239,27.303,0.0,208.14,,224.0,210.0,-12.693,2.945,-8.378,24.679
2052.0,3.034,0.739,-35.076,3.184,9.515,4.99,34.832,4.605,-25.339,-2.812,0.0,36.4,36.4,9.618,3.305,-13.466,-10.711,-14.774,-11.918,-3.239,27.303,0.0,208.24,,224.0,210.0,-12.695,2.947,-8.362,24.687
2052.5,3.034,0.739,-35.076,3.184,9.515,4.99,34.832,4.605,-25.339,-2.812,0.0,36.4,36.4,9.618,3.305,-13.523,-10.695,-14.776,-11.927,-3.239,27.303,0.0,208.24,,225.0,210.0,-12.717,2.948,-8.373,24.637
2053.0,3.034,0.739,-35.076,3.184,9.515,4.99,34.832,4.605,-25.339,-2.812,0.0,36.4,36.4,9.618,3.305,-13.508,-10.701,-14.763,-11.93,-3.239,27.303,0.0,208.54,,225.0,210.0,-12.73,2.949,-8.367,24.555
2053.5,3.034,0.739,-35.076,3.184,9.515,4.99,34.832,4.605,-25.339,-2.812,0.0,36.4,36.4,9.618,3.305,-13.47,-10.708,-14.758,-11.934,-3.239,27.303,0.0,208.54,,226.0,210.0,-12.726,2.951,-8.388,24.515
2054.0,3.034,0.739,-35.076,3.184,9.515,4.966,34.837,4.613,-25.326,-2.798,0.0,36.45,36.398,9.618,3.305,-13.516,-10.713,-14.783,-11.938,-3.238,27.301,0.0,208.14,,226.0,210.0,-12.718,2.952,-8.375,24.455
2054.5,3.034,0.739,-35.076,3.184,9.515,4.966,34.837,4.613,-25.326,-2.798,0.0,36.5,36.4,9.618,3.305,-13.514,-10.704,-14.736,-11.915,-3.238,27.301,0.0,208.14,,227.0,210.0,-12.738,2.954,-8.402,24.441
2055.0,3.041,0.762,-35.209,3.241,9.526,4.966,34.837,4.613,-25.326,-2.798,0.0,36.5,36.4,9.491,3.177,-13.469,-10.717,-14.742,-11.894,-3.238,27.301,0.0,208.24,,227.0,210.0,-12.717,2.955,-8.389,24.474
2055.5,3.041,0.762,-35.209,3.241,9.526,4.966,34.837,4.613,-25.326,-2.798,0.0,36.5,36.4,9.491,3.177,-13.483,-10.716,-14.74,-11.927,-3.238,27.301,0.0,208.24,,228.0,210.0,-12.705,2.956,-8.392,24.524
2056.0,3.041,0.762,-35.209,3.241,9.526,4.966,34.837,4.613,-25.326,-2.798,0.0,36.5,36.4,9.491,3.177,-13.501,-10.678,-14.745,-11.928,-3.238,27.301,0.0,212.34,,228.0,210.0,-12.717,2.958,-8.372,24.538
2056.5,3.041,0.762,-35.209,3.241,9.526,4.966,34.837,4.613,-25.326,-2.798,0.0,36.5,36.4,9.491,3.177,-13.5,-10.716,-14.779,-11.926,-3.238,27.301,0.0,212.34,,227.0,210.0,-12.713,2.959,-8.369,24.532
2057.0,3.041,0.762,-35.209,3.241,9.526,5.011,34.837,4.635,-25.322,-2.805,0.0,36.438,36.392,9.491,3.177,-13.479,-10.708,-14.743,-11.937,-3.25,27.296,0.0,212.14,,227.0,210.0,-12.73,2.96,-8.388,24.567
2057.5,3.041,0.762,-35.209,3.241,9.526,5.011,34.837,4.635,-25.322,-2.805,0.0,36.4,36.4,9.491,3.177,-13.502,-10.688,-14.742,-11.942,-3.25,27.296,0.0,212.14,,226.0,210.0,-12.717,2.962,-8.371,24.571
2058.0,2.977,0.752,-34.691,3.325,9.513,5.011,34.837,4.635,-25.322,-2.805,0.0,36.4,36.4,9.551,3.126,-13.514,-10.71,-14.785,-11.944,-3.25,27.296,0.0,212.04,,226.0,210.0,-12.718,2.963,-8.373,24.642
2058.5,2.977,0.752,-34.691,3.325,9.513,5.011,34.837,4.635,-25.322,-2.805,0.0,36.4,36.4,9.551,3.126,-13.514,-10.696,-14.796,-11.941,-3.25,27.296,0.0,212.04,,225.0,210.0,-12.738,2.963,-8.352,24.656
2059.0,2.977,0.752,-34.691,3.325,9.513,5.011,34.837,4.635,-25.322,-2.805,0.0,36.4,36.4,9.551,3.126,-13.521,-10.698,-14.762,-11.941,-3.25,27.296,0.0,212.14,,225.0,210.0,-12.737,2.964,-8.355,24.63
2059.5,2.977,0.752,-34.691,3.325,9.513,5.011,34.837,4.635,-25.322,-2.805,0.0,36.4,36.4,9.551,3.126,-13.499,-10.703,-14.772,-11.942,-3.25,27.296,0.0,212.14,,224.0,210.0,-12.731,2.964,-8.374,24.659
2060.0,2.977,0.752,-34.691,3.325,9.513,5.011,34.837,4.635,-25.322,-2.805,0.0,36.4,36.4,9.551,3.126,-13.531,-10.71,-14.807,-11.947,-3.25,27.296,0.0,211.04,,224.0,210.0,-12.729,2.964,-8.36,24.687
2060.5,2.977,0.752,-34.691,3.325,9.513,4.978,34.838,4.618,-25.329,-2.797,0.0,36.441,36.337,9.551,3.126,-13.534,-10.709,-14.77,-11.936,-3.253,27.304,0.0,211.04,,223.0,210.0,-12.749,2.964,-8.366,24.739
2061.0,2.977,0.752,-34.691,3.325,9.513,4.978,34.838,4.618,-25.329,-2.797,0.0,36.4,36.3,9.551,3.126,-13.509,-10.727,-14.79,-11.927,-3.253,27.304,0.0,210.44,,223.0,210.0,-12.737,2.964,-8.383,24.822
2061.5,2.823,0.71,-34.657,3.309,9.544,4.978,34.838,4.618,-25.329,-2.797,0.0,36.4,36.3,9.505,3.127,-13.52,-10.685,-14.731,-11.919,-3.253,27.304,0.0,210.44,,223.0,210.0,-12.738,2.965,-8.366,24.807
2062.0,2.823,0.71,-34.657,3.309,9.544,4.978,34.838,4.618,-25.329,-2.797,0.0,36.4,36.3,9.505,3.127,-13.47,-10.736,-14.735,-11.906,-3.253,27.304,0.0,211.14,,223.0,210.0,-12.714,2.962,-8.394,24.793
2062.5,2.823,0.71,-34.657,3.309,9.544,4.978,34.838,4.618,-25.329,-2.797,0.0,36.4,36.3,9.505,3.127,-13.48,-10.696,-14.709,-11.924,-3.253,27.304,0.0,211.14,,222.0,210.0,-12.712,2.96,-8.384,24.797
2063.0,2.823,0.71,-34.657,3.309,9.544,4.978,34.838,4.618,-25.329,-2.797,0.0,36.4,36.3,9.505,3.127,-13.479,-10.711,-14.713,-11.902,-3.253,27.304,0.0,208.14,,222.0,210.0,-12.702,2.958,-8.398,24.805
2063.5,2.823,0.71,-34.657,3.309,9.544,4.944,34.838,4.603,-25.357,-2.806,0.0,36.422,36.362,9.505,3.127,-13.451,-10.704,-14.694,-11.876,-3.248,27.3,0.0,208.14,,223.0,210.0,-12.701,2.956,-8.369,24.795
2064.0,2.823,0.71,-34.657,3.309,9.544,4.944,34.838,4.603,-25.357,-2.806,0.0,36.4,36.4,9.505,3.127,-13.458,-10.704,-14.673,-11.89,-3.248,27.3,0.0,208.24,,223.0,210.0,-12.681,2.953,-8.394,24.808
2064.5,3.218,0.884,-33.54,3.249,9.449,4.944,34.838,4.603,-25.357,-2.806,0.0,36.4,36.4,9.64,3.185,-13.413,-10.707,-14.701,-11.919,-3.248,27.3,0.0,208.24,,224.0,210.0,-12.681,2.951,-8.388,24.812
2065.0,3.218,0.884,-33.54,3.249,9.449,4.944,34.838,4.603,-25.357,-2.806,0.0,36.4,36.4,9.64,3.185,-13.435,-10.711,-14.743,-11.911,-3.248,27.3,0.0,208.24,,224.0,210.0,-12.685,2.956,-8.383,24.846
2065.5,3.218,0.884,-33.54,3.249,9.449,4.944,34.838,4.603,-25.357,-2.806,0.0,36.4,36.4,9.64,3.185,-13.48,-10.71,-14.744,-11.916,-3.248,27.3,0.0,208.24,,225.0,210.0,-12.7,2.96,-8.375,24.808
2066.0,3.218,0.884,-33.54,3.249,9.449,4.944,34.838,4.603,-25.357,-2.806,0.0,36.4,36.4,9.64,3.185,-13.5,-10.718,-14.741,-11.931,-3.248,27.3,0.0,208.34,,225.0,210.0,-12.713,2.964,-8.384,24.743
2066.5,3.218,0.884,-33.54,3.249,9.449,4.995,34.823,4.618,-25.36,-2.801,0.0,36.413,36.309,9.64,3.185,-13.488,-10.722,-14.742,-11.933,-3.255,27.297,0.0,208.34,,226.0,210.0,-12.723,2.968,-8.372,24.685
2067.0,3.218,0.884,-33.54,3.249,9.449,4.995,34.823,4.618,-25.36,-2.801,0.0,36.4,36.3,9.64,3.185,-13.471,-10.672,-14.7,-11.921,-3.255,27.297,0.0,208.74,,226.0,210.0,-12.721,2.972,-8.381,24.662
2067.5,3.218,0.884,-33.54,3.249,9.449,4.995,34.823,4.618,-25.36,-2.801,0.0,36.4,36.3,9.64,3.185,-13.501,-10.719,-14.777,-11.931,-3.255,27.297,0.0,208.74,,227.0,210.0,-12.691,2.976,-8.361,24.613
2068.0,2.642,0.696,-34.665,3.199,9.488,4.995,34.823,4.618,-25.36,-2.801,0.0,36.4,36.3,9.543,3.153,-13.519,-10.715,-14.787,-11.932,-3.255,27.297,0.0,208.54,,227.0,210.0,-12.732,2.98,-8.36,24.6
2068.5,2.642,0.696,-34.665,3.199,9.488,4.995,34.823,4.618,-25.36,-2.801,0.0,36.4,36.3,9.543,3.153,-13.53,-10.711,-14.805,-11.945,-3.255,27.297,0.0,208.54,,228.0,210.0,-12.738,2.975,-8.365,24.589
2069.0,2.642,0.696,-34.665,3.199,9.488,4.995,34.823,4.618,-25.36,-2.801,0.0,36.4,36.3,9.543,3.153,-13.538,-10.732,-14.81,-11.925,-3.255,27.297,0.0,212.84,,228.0,210.0,-12.748,2.969,-8.352,24.614
2069.5,2.642,0.696,-34.665,3.199,9.488,4.995,34.823,4.618,-25.36,-2.801,0.0,36.4,36.3,9.543,3.153,-13.505,-10.719,-14.769,-11.933,-3.255,27.297,0.0,212.84,,227.0,210.0,-12.751,2.964,-8.36,24.631
2070.0,2.642,0.696,-34.665,3.199,9.488,4.976,34.829,4.623,-25.381,-2.783,0.0,36.411,36.256,9.543,3.153,-13.534,-10.716,-14.801,-11.937,-3.256,27.307,0.0,212.84,,227.0,210.0,-12.731,2.959,-8.332,24.657
2070.5,2.642,0.696,-34.665,3.199,9.488,4.976,34.829,4.623,-25.381,-2.783,0.0,36.4,36.3,9.543,3.153,-13.527,-10.693,-14.801,-11.937,-3.256,27.307,0.0,212.84,,226.0,210.0,-12.747,2.954,-8.344,24.666
2071.0,2.864,0.765,-33.358,3.287,9.495,4.976,34.829,4.623,-25.381,-2.783,0.0,36.4,36.3,9.738,3.148,-13.515,-10.696,-14.815,-11.941,-3.256,27.307,0.0,212.64,,226.0,210.0,-12.739,2.948,-8.369,24.685
2071.5,2.864,0.765,-33.358,3.287,9.495,4.976,34.829,4.623,-25.381,-2.783,0.0,36.4,36.3,9.738,3.148,-13.524,-10.706,-14.796,-11.954,-3.256,27.307,0.0,212.64,,225.0,210.0,-12.742,2.947,-8.358,24.687
2072.0,2.864,0.765,-33.358,3.287,9.495,4.976,34.829,4.623,-25.381,-2.783,0.0,36.4,36.3,9.738,3.148,-13.529,-10.695,-14.792,-11.925,-3.256,27.307,0.0,211.74,,225.0,210.0,-12.745,2.946,-8.341,24.734
2072.5,2.864,0.765,-33.358,3.287,9.495,4.976,34.829,4.623,-25.381,-2.783,0.0,36.4,36.3,9.738,3.148,-13.509,-10.71,-14.778,-11.946,-3.256,27.307,0.0,211.74,,224.0,210.0,-12.735,2.944,-8.348,24.87
2073.0,2.864,0.765,-33.358,3.287,9.495,4.976,34.818,4.638,-25.36,-2.796,0.0,36.401,36.259,9.738,3.148,-13.498,-10.681,-14.767,-11.932,-3.252,27.309,0.0,211.74,,224.0,210.0,-12.736,2.943,-8.361,24.9
2073.5,2.864,0.765,-33.358,3.287,9.495,4.976,34.818,4.638,-25.36,-2.796,0.0,36.4,36.3,9.738,3.148,-13.531,-10.708,-14.793,-11.94,-3.252,27.309,0.0,211.74,,223.0,210.0,-12.719,2.942,-8.367,24.894
2074.0,2.864,0.765,-33.358,3.287,9.495,4.976,34.818,4.638,-25.36,-2.796,0.0,36.4,36.3,9.738,3.148,-13.509,-10.72,-14.799,-11.938,-3.252,27.309,0.0,212.24,,223.0,210.0,-12.743,2.941,-8.356,24.897
2074.5,3.174,0.802,-34.843,3.273,9.778,4.976,34.818,4.638,-25.36,-2.796,0.0,36.4,36.3,9.474,3.16,-13.508,-10.712,-14.792,-11.95,-3.252,27.309,0.0,212.24,,222.0,210.0,-12.741,2.939,-8.348,24.879
2075.0,3.174,0.802,-34.843,3.273,9.778,4.976,34.818,4.638,-25.36,-2.796,0.0,36.4,36.3,9.474,3.16,-13.51,-10.702,-14.795,-11.956,-3.252,27.309,0.0,211.84,,222.0,210.0,-12.74,2.943,-8.364,24.889
2075.5,3.174,0.802,-34.843,3.273,9.778,4.976,34.818,4.638,-25.36,-2.796,0.0,36.4,36.3,9.474,3.16,-13.54,-10.695,-14.821,-11.938,-3.252,27.309,0.0,211.84,,221.0,210.0,-12.741,2.947,-8.362,24.906
2076.0,3.174,0.802,-34.843,3.273,9.778,4.976,34.818,4.638,-25.36,-2.796,0.0,36.4,36.3,9.474,3.16,-13.548,-10.688,-14.835,-11.946,-3.252,27.309,0.0,208.54,,221.0,210.0,-12.749,2.951,-8.353,24.896
2076.5,3.174,0.802,-34.843,3.273,9.778,4.989,34.823,4.634,-25.351,-2.801,0.0,36.379,36.168,9.474,3.16,-13.543,-10.7,-14.83,-11.93,-3.25,27.303,0.0,208.54,,222.0,210.0,-12.754,2.954,-8.375,24.911
2077.0,3.174,0.802,-34.843,3.273,9.778,4.989,34.823,4.634,-25.351,-2.801,0.0,36.4,36.2,9.474,3.16,-13.528,-10.716,-14.813,-11.948,-3.25,27.303,0.0,208.24,,222.0,210.0,-12.75,2.958,-8.349,24.985
2077.5,2.477,0.621,-35.209,3.287,9.608,4.989,34.823,4.634,-25.351,-2.801,0.0,36.4,36.2,9.482,3.169,-13.545,-10.71,-14.817,-11.954,-3.25,27.303,0.0,208.24,,223.0,210.0,-12.751,2.961,-8.361,25.029
2078.0,2.477,0.621,-35.209,3.287,9.608,4.989,34.823,4.634,-25.351,-2.801,0.0,36.4,36.2,9.482,3.169,-13.512,-10.719,-14.808,-11.965,-3.25,27.303,0.0,208.24,,223.0,210.0,-12.757,2.954,-8.362,25.044
2078.5,2.477,0.621,-35.209,3.287,9.608,4.989,34.823,4.634,-25.351,-2.801,0.0,36.4,36.2,9.482,3.169,-13.528,-10.725,-14.813,-11.92,-3.25,27.303,0.0,208.24,,224.0,210.0,-12.751,2.946,-8.344,25.025
2079.0,2.477,0.621,-35.209,3.287,9.608,4.989,34.823,4.634,-25.351,-2.801,0.0,36.4,36.2,9.482,3.169,-13.492,-10.746,-14.796,-11.95,-3.25,27.303,0.0,207.74,,224.0,210.0,-12.746,2.938,-8.372,25.031
2079.5,2.477,0.621,-35.209,3.287,9.608,4.942,34.828,4.62,-25.352,-2.811,0.0,36.38,36.27,9.482,3.169,-13.504,-10.721,-14.778,-11.941,-3.259,27.307,0.0,207.74,,225.0,210.0,-12.746,2.93,-8.381,25.094
2080.0,2.477,0.621,-35.209,3.287,9.608,4.942,34.828,4.62,-25.352,-2.811,0.0,36.4,36.3,9.482,3.169,-13.529,-10.724,-14.79,-11.968,-3.259,27.307,0.0,207.64,,225.0,210.0,-12.736,2.923,-8.388,25.151
2080.5,2.477,0.621,-35.209,3.287,9.608,4.942,34.828,4.62,-25.352,-2.811,0.0,36.4,36.3,9.482,3.169,-13.543,-10.742,-14.831,-11.979,-3.259,27.307,0.0,207.74,,226.0,210.0,-12.774,2.909,-8.382,25.201
2081.0,2.516,0.685,-34.422,3.293,9.469,4.942,34.828,4.62,-25.352,-2.811,0.0,36.4,36.3,9.565,3.27,-13.528,-10.72,-14.809,-11.964,-3.259,27.307,0.0,207.74,,226.0,210.0,-12.774,2.909,-8.373,25.223
2081.5,2.516,0.685,-34.422,3.293,9.469,4.942,34.828,4.62,-25.352,-2.811,0.0,36.4,36.3,9.565,3.27,-13.543,-10.72,-14.813,-11.955,-3.259,27.307,0.0,207.74,,227.0,210.0,-12.755,2.902,-8.381,25.213
2082.0,2.516,0.685,-34.422,3.293,9.469,4.942,34.828,4.62,-25.352,-2.811,0.0,36.4,36.3,9.565,3.27,-13.548,-10.721,-14.848,-11.961,-3.259,27.307,0.0,210.44,,227.0,210.0,-12.758,2.896,-8.353,25.188
2082.5,2.516,0.685,-34.422,3.293,9.469,4.942,34.828,4.62,-25.352,-2.811,0.0,36.4,36.3,9.565,3.27,-13.557,-10.702,-14.852,-11.963,-3.259,27.307,0.0,210.44,,227.0,210.0,-12.77,2.89,-8.382,25.205
2083.0,2.516,0.685,-34.422,3.293,9.469,5.038,34.821,4.634,-25.364,-2.82,0.0,36.357,36.237,9.565,3.27,-13.548,-10.731,-14.857,-11.964,-3.265,27.295,0.0,210.64,,227.0,210.0,-12.769,2.883,-8.376,25.229
2083.5,2.516,0.685,-34.422,3.293,9.469,5.038,34.821,4.634,-25.364,-2.82,0.0,36.4,36.2,9.565,3.27,-13.562,-10.704,-14.832,-11.971,-3.265,27.295,0.0,210.64,,227.0,210.0,-12.775,2.877,-8.373,25.222
2084.0,3.081,0.722,-35.209,3.25,9.552,5.038,34.821,4.634,-25.364,-2.82,0.0,36.4,36.2,9.426,3.272,-13.555,-10.729,-14.831,-11.964,-3.265,27.295,0.0,210.84,,227.0,210.0,-12.767,2.872,-8.355,25.209
2084.5,3.081,0.722,-35.209,3.25,9.552,5.038,34.821,4.634,-25.364,-2.82,0.0,36.4,36.2,9.426,3.272,-13.553,-10.716,-14.825,-11.935,-3.265,27.295,0.0,210.84,,227.0,210.0,-12.77,2.875,-8.378,25.191
2085.0,3.081,0.722,-35.209,3.25,9.552,5.038,34.821,4.634,-25.364,-2.82,0.0,36.4,36.2,9.426,3.272,-13.545,-10.73,-14.807,-11.965,-3.265,27.295,0.0,213.14,,227.0,210.0,-12.757,2.878,-8.378,25.196
2085.5,3.081,0.722,-35.209,3.25,9.552,5.038,34.821,4.634,-25.364,-2.82,0.0,36.4,36.2,9.426,3.272,-13.521,-10.715,-14.781,-11.954,-3.265,27.295,0.0,213.14,,226.0,210.0,-12.762,2.882,-8.376,25.208
2086.0,3.081,0.722,-35.209,3.25,9.552,5.044,34.822,4.651,-25.37,-2.812,0.0,36.354,36.24,9.426,3.272,-13.527,-10.709,-14.82,-11.947,-3.259,27.301,0.0,212.84,,226.0,210.0,-12.743,2.885,-8.37,25.198
2086.5,3.081,0.722,-35.209,3.25,9.552,5.044,34.822,4.651,-25.37,-2.812,0.0,36.4,36.2,9.426,3.272,-13.554,-10.713,-14.801,-11.958,-3.259,27.301,0.0,212.84,,225.0,210.0,-12.751,2.888,-8.385,25.203
2087.0,3.081,0.722,-35.209,3.25,9.552,5.044,34.822,4.651,-25.37,-2.812,0.0,36.4,36.2,9.426,3.272,-13.529,-10.71,-14.786,-11.936,-3.259,27.301,0.0,212.74,,225.0,210.0,-12.756,2.891,-8.387,25.183
2087.5,3.632,0.888,-35.209,3.126,9.555,5.044,34.822,4.651,-25.37,-2.812,0.0,36.4,36.2,9.631,3.297,-13.495,-10.745,-14.781,-11.952,-3.259,27.301,0.0,212.74,,224.0,210.0,-12.74,2.894,-8.372,25.177
2088.0,3.632,0.888,-35.209,3.126,9.555,5.044,34.822,4.651,-25.37,-2.812,0.0,36.4,36.2,9.631,3.297,-13.525,-10.736,-14.813,-11.949,-3.259,27.301,0.0,212.54,,224.0,210.0,-12.743,2.907,-8.375,25.204
2088.5,3.632,0.888,-35.209,3.126,9.555,5.044,34.822,4.651,-25.37,-2.812,0.0,36.4,36.2,9.631,3.297,-13.536,-10.712,-14.811,-11.969,-3.259,27.301,0.0,212.54,,223.0,210.0,-12.756,2.918,-8.346,25.185
2089.0,3.632,0.888,-35.209,3.126,9.555,5.044,34.822,4.651,-25.37,-2.812,0.0,36.4,36.2,9.631,3.297,-13.533,-10.709,-14.812,-11.955,-3.259,27.301,0.0,210.44,,223.0,210.0,-12.757,2.93,-8.377,25.182
2089.5,3.632,0.888,-35.209,3.126,9.555,5.052,34.826,4.631,-25.369,-2.816,0.0,36.348,36.114,9.631,3.297,-13.494,-10.725,-14.803,-11.973,-3.261,27.305,0.0,210.44,,223.0,210.0,-12.752,2.942,-8.378,25.179
2090.0,3.632,0.888,-35.209,3.126,9.555,5.052,34.826,4.631,-25.369,-2.816,0.0,36.3,36.1,9.631,3.297,-13.514,-10.712,-14.805,-11.955,-3.261,27.305,0.0,210.74,,223.0,210.0,-12.748,2.953,-8.367,25.18
