t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2090.5,2.271,0.646,-33.764,3.287,9.518,5.052,34.826,4.631,-25.369,-2.816,0.0,36.3,36.1,9.604,3.15,-13.537,-10.724,-14.843,-11.98,-3.261,27.305,0.0,210.74,,223.0,210.0,-12.746,2.964,-8.377,25.174
2091.0,2.271,0.646,-33.764,3.287,9.518,5.052,34.826,4.631,-25.369,-2.816,0.0,36.3,36.1,9.604,3.15,-13.53,-10.718,-14.867,-11.971,-3.261,27.305,0.0,210.94,,223.0,210.0,-12.771,2.953,-8.372,25.153
2091.5,2.271,0.646,-33.764,3.287,9.518,5.052,34.826,4.631,-25.369,-2.816,0.0,36.3,36.1,9.604,3.15,-13.582,-10.706,-14.855,-11.969,-3.261,27.305,0.0,210.94,,223.0,210.0,-12.771,2.941,-8.366,25.172
2092.0,2.271,0.646,-33.764,3.287,9.518,5.052,34.826,4.631,-25.369,-2.816,0.0,36.3,36.1,9.604,3.15,-13.581,-10.712,-14.854,-11.984,-3.261,27.305,0.0,208.94,,223.0,210.0,-12.778,2.93,-8.37,25.233
2092.5,2.271,0.646,-33.764,3.287,9.518,5.031,34.821,4.63,-25.372,-2.815,0.0,36.332,36.14,9.604,3.15,-13.589,-10.707,-14.865,-11.969,-3.272,27.3,0.0,208.94,,224.0,210.0,-12.783,2.92,-8.34,25.239
2093.0,2.271,0.646,-33.764,3.287,9.518,5.031,34.821,4.63,-25.372,-2.815,0.0,36.3,36.1,9.604,3.15,-13.593,-10.713,-14.884,-11.957,-3.272,27.3,0.0,208.84,,224.0,210.0,-12.783,2.909,-8.334,25.206
2093.5,2.893,0.74,-34.263,2.89,9.319,5.031,34.821,4.63,-25.372,-2.815,0.0,36.3,36.1,9.737,3.263,-13.571,-10.693,-14.801,-11.953,-3.272,27.3,0.0,208.84,,225.0,210.0,-12.787,2.899,-8.354,25.188
2094.0,2.893,0.74,-34.263,2.89,9.319,5.031,34.821,4.63,-25.372,-2.815,0.0,36.3,36.1,9.737,3.263,-13.563,-10.707,-14.797,-11.956,-3.272,27.3,0.0,208.54,,225.0,210.0,-12.754,2.898,-8.392,25.125
2094.5,2.893,0.74,-34.263,2.89,9.319,5.031,34.821,4.63,-25.372,-2.815,0.0,36.3,36.1,9.737,3.263,-13.536,-10.761,-14.833,-11.981,-3.272,27.3,0.0,208.54,,226.0,210.0,-12.756,2.898,-8.387,25.072
2095.0,2.893,0.74,-34.263,2.89,9.319,5.031,34.821,4.63,-25.372,-2.815,0.0,36.3,36.1,9.737,3.263,-13.548,-10.745,-14.83,-11.971,-3.272,27.3,0.0,209.74,,226.0,210.0,-12.778,2.898,-8.38,25.121
2095.5,2.893,0.74,-34.263,2.89,9.319,5.031,34.821,4.63,-25.372,-2.815,0.0,36.3,36.1,9.737,3.263,-13.579,-10.744,-14.861,-11.98,-3.272,27.3,0.0,209.74,,226.0,210.0,-12.774,2.898,-8.388,25.128
2096.0,2.893,0.74,-34.263,2.89,9.319,4.997,34.826,4.628,-25.364,-2.803,0.0,36.32,36.118,9.737,3.263,-13.589,-10.738,-14.854,-11.995,-3.265,27.296,0.0,210.04,,226.0,210.0,-12.791,2.898,-8.396,25.1
2096.5,2.893,0.74,-34.263,2.89,9.319,4.997,34.826,4.628,-25.364,-2.803,0.0,36.3,36.1,9.737,3.263,-13.538,-10.765,-14.848,-11.99,-3.265,27.296,0.0,210.04,,226.0,210.0,-12.794,2.898,-8.38,25.143
2097.0,2.457,0.648,-34.539,3.248,9.789,4.997,34.826,4.628,-25.364,-2.803,0.0,36.3,36.1,9.626,3.333,-13.58,-10.746,-14.855,-11.992,-3.265,27.296,0.0,209.64,,226.0,210.0,-12.785,2.898,-8.371,25.275
2097.5,2.457,0.648,-34.539,3.248,9.789,4.997,34.826,4.628,-25.364,-2.803,0.0,36.3,36.1,9.626,3.333,-13.576,-10.764,-14.878,-11.984,-3.265,27.296,0.0,209.64,,226.0,210.0,-12.793,2.891,-8.396,25.349
2098.0,2.457,0.648,-34.539,3.248,9.789,4.997,34.826,4.628,-25.364,-2.803,0.0,36.3,36.1,9.626,3.333,-13.545,-10.756,-14.803,-11.987,-3.265,27.296,0.0,211.74,,226.0,210.0,-12.8,2.884,-8.409,25.346
2098.5,2.457,0.648,-34.539,3.248,9.789,4.997,34.826,4.628,-25.364,-2.803,0.0,36.3,36.1,9.626,3.333,-13.573,-10.739,-14.817,-11.988,-3.265,27.296,0.0,211.74,,225.0,210.0,-12.773,2.877,-8.406,25.333
2099.0,2.457,0.648,-34.539,3.248,9.789,4.991,34.826,4.644,-25.381,-2.81,0.0,36.313,36.108,9.626,3.333,-13.544,-10.758,-14.813,-11.98,-3.266,27.293,0.0,211.24,,225.0,210.0,-12.779,2.87,-8.387,25.291
2099.5,2.457,0.648,-34.539,3.248,9.789,4.991,34.826,4.644,-25.381,-2.81,0.0,36.3,36.1,9.626,3.333,-13.554,-10.741,-14.794,-11.962,-3.266,27.293,0.0,211.24,,224.0,210.0,-12.774,2.863,-8.39,25.251
2100.0,3.619,0.825,-35.209,3.247,9.562,4.991,34.826,4.644,-25.381,-2.81,0.0,36.3,36.1,9.536,3.257,-13.516,-10.769,-14.804,-11.986,-3.266,27.293,0.0,211.04,,224.0,210.0,-12.763,2.856,-8.42,25.258
2100.5,3.619,0.825,-35.209,3.247,9.562,4.991,34.826,4.644,-25.381,-2.81,0.0,36.3,36.1,9.536,3.257,-13.547,-10.734,-14.842,-11.982,-3.266,27.293,0.0,211.04,,223.0,210.0,-12.769,2.869,-8.416,25.225
2101.0,3.619,0.825,-35.209,3.247,9.562,4.991,34.826,4.644,-25.381,-2.81,0.0,36.3,36.1,9.536,3.257,-13.573,-10.74,-14.837,-11.971,-3.266,27.293,0.0,211.44,,223.0,210.0,-12.776,2.881,-8.386,25.18
2101.5,3.619,0.825,-35.209,3.247,9.562,4.991,34.826,4.644,-25.381,-2.81,0.0,36.3,36.1,9.536,3.257,-13.544,-10.748,-14.807,-11.957,-3.266,27.293,0.0,211.44,,222.0,210.0,-12.78,2.893,-8.399,25.138
2102.0,3.619,0.825,-35.209,3.247,9.562,4.991,34.826,4.644,-25.381,-2.81,0.0,36.3,36.1,9.536,3.257,-13.539,-10.76,-14.797,-11.962,-3.266,27.293,0.0,209.24,,222.0,210.0,-12.764,2.905,-8.416,25.123
2102.5,3.619,0.825,-35.209,3.247,9.562,5.016,34.815,4.619,-25.411,-2.803,0.0,36.306,36.093,9.536,3.257,-13.552,-10.75,-14.825,-11.992,-3.263,27.285,0.0,209.24,,222.0,210.0,-12.764,2.917,-8.427,25.143
2103.0,3.619,0.825,-35.209,3.247,9.562,5.016,34.815,4.619,-25.411,-2.803,0.0,36.3,36.1,9.536,3.257,-13.56,-10.767,-14.872,-11.996,-3.263,27.285,0.0,209.34,,222.0,210.0,-12.78,2.928,-8.397,25.175
2103.5,2.929,0.729,-35.156,3.261,9.57,5.016,34.815,4.619,-25.411,-2.803,0.0,36.3,36.1,9.469,3.175,-13.585,-10.757,-14.864,-11.968,-3.263,27.285,0.0,209.34,,222.0,210.0,-12.799,2.94,-8.385,25.168
2104.0,2.929,0.729,-35.156,3.261,9.57,5.016,34.815,4.619,-25.411,-2.803,0.0,36.3,36.1,9.469,3.175,-13.582,-10.76,-14.871,-11.997,-3.263,27.285,0.0,209.24,,222.0,210.0,-12.793,2.94,-8.402,25.184
2104.5,2.929,0.729,-35.156,3.261,9.57,5.016,34.815,4.619,-25.411,-2.803,0.0,36.3,36.1,9.469,3.175,-13.6,-10.762,-14.879,-12.004,-3.263,27.285,0.0,209.24,,222.0,210.0,-12.802,2.939,-8.4,25.192
2105.0,2.929,0.729,-35.156,3.261,9.57,5.016,34.815,4.619,-25.411,-2.803,0.0,36.3,36.1,9.469,3.175,-13.59,-10.768,-14.865,-11.993,-3.263,27.285,0.0,207.14,,222.0,210.0,-12.811,2.939,-8.414,25.164
2105.5,2.929,0.729,-35.156,3.261,9.57,5.003,34.814,4.626,-25.378,-2.802,0.0,36.298,36.098,9.469,3.175,-13.576,-10.782,-14.878,-12.021,-3.259,27.285,0.0,207.14,,223.0,210.0,-12.804,2.939,-8.41,25.218
2106.0,2.929,0.729,-35.156,3.261,9.57,5.003,34.814,4.626,-25.378,-2.802,0.0,36.3,36.1,9.469,3.175,-13.594,-10.778,-14.867,-11.992,-3.259,27.285,0.0,207.94,,223.0,210.0,-12.814,2.939,-8.411,25.227
2106.5,3.11,0.809,-34.144,3.282,9.486,5.003,34.814,4.626,-25.378,-2.802,0.0,36.3,36.1,9.627,3.009,-13.58,-10.76,-14.841,-12.019,-3.259,27.285,0.0,207.94,,224.0,210.0,-12.808,2.939,-8.427,25.27
2107.0,3.11,0.809,-34.144,3.282,9.486,5.003,34.814,4.626,-25.378,-2.802,0.0,36.3,36.1,9.627,3.009,-13.589,-10.741,-14.833,-11.998,-3.259,27.285,0.0,208.14,,224.0,210.0,-12.8,2.942,-8.419,25.29
2107.5,3.11,0.809,-34.144,3.282,9.486,5.003,34.814,4.626,-25.378,-2.802,0.0,36.3,36.1,9.627,3.009,-13.532,-10.779,-14.817,-11.999,-3.259,27.285,0.0,208.14,,225.0,210.0,-12.79,2.944,-8.436,25.271
2108.0,3.11,0.809,-34.144,3.282,9.486,5.003,34.814,4.626,-25.378,-2.802,0.0,36.3,36.1,9.627,3.009,-13.581,-10.776,-14.834,-12.003,-3.259,27.285,0.0,209.04,,225.0,210.0,-12.782,2.947,-8.419,25.192
2108.5,3.11,0.809,-34.144,3.282,9.486,5.029,34.813,4.631,-25.399,-2.811,0.0,36.277,36.05,9.627,3.009,-13.576,-10.769,-14.845,-11.997,-3.27,27.28,0.0,209.04,,225.0,210.0,-12.798,2.95,-8.422,25.156
2109.0,3.11,0.809,-34.144,3.282,9.486,5.029,34.813,4.631,-25.399,-2.811,0.0,36.3,36.1,9.627,3.009,-13.584,-10.772,-14.828,-11.985,-3.27,27.28,0.0,209.14,,225.0,210.0,-12.797,2.952,-8.435,25.139
2109.5,3.11,0.809,-34.144,3.282,9.486,5.029,34.813,4.631,-25.399,-2.811,0.0,36.3,36.1,9.627,3.009,-13.607,-10.782,-14.831,-12.011,-3.27,27.28,0.0,209.14,,225.0,210.0,-12.792,2.955,-8.437,25.126
2110.0,3.101,0.788,-34.752,3.264,9.451,5.029,34.813,4.631,-25.399,-2.811,0.0,36.3,36.1,9.671,3.276,-13.595,-10.779,-14.869,-12.015,-3.27,27.28,0.0,209.24,,225.0,210.0,-12.807,2.957,-8.415,25.097
2110.5,3.101,0.788,-34.752,3.264,9.451,5.029,34.813,4.631,-25.399,-2.811,0.0,36.3,36.1,9.671,3.276,-13.589,-10.769,-14.892,-11.997,-3.27,27.28,0.0,209.24,,225.0,210.0,-12.815,2.96,-8.43,25.098
2111.0,3.101,0.788,-34.752,3.264,9.451,5.029,34.813,4.631,-25.399,-2.811,0.0,36.3,36.1,9.671,3.276,-13.594,-10.786,-14.892,-11.992,-3.27,27.28,0.0,210.64,,225.0,210.0,-12.812,2.962,-8.436,25.095
2111.5,3.101,0.788,-34.752,3.264,9.451,5.029,34.813,4.631,-25.399,-2.811,0.0,36.3,36.1,9.671,3.276,-13.607,-10.765,-14.877,-12.015,-3.27,27.28,0.0,210.64,,225.0,210.0,-12.816,2.964,-8.405,24.913
2112.0,3.101,0.788,-34.752,3.264,9.451,5.025,34.813,4.629,-25.373,-2.829,0.0,36.278,36.113,9.671,3.276,-13.606,-10.784,-14.876,-12.005,-3.275,27.269,0.0,210.84,,225.0,210.0,-12.816,2.967,-8.42,24.831
2112.5,3.101,0.788,-34.752,3.264,9.451,5.025,34.813,4.629,-25.373,-2.829,0.0,36.3,36.1,9.671,3.276,-13.607,-10.769,-14.903,-12.001,-3.275,27.269,0.0,210.84,,225.0,210.0,-12.818,2.969,-8.406,24.85
2113.0,2.769,0.732,-33.415,3.304,9.483,5.025,34.813,4.629,-25.373,-2.829,0.0,36.3,36.1,9.805,3.144,-13.626,-10.755,-14.888,-12.005,-3.275,27.269,0.0,211.04,,225.0,210.0,-12.82,2.971,-8.393,24.83
2113.5,2.769,0.732,-33.415,3.304,9.483,5.025,34.813,4.629,-25.373,-2.829,0.0,36.3,36.1,9.805,3.144,-13.598,-10.736,-14.872,-11.991,-3.275,27.269,0.0,211.04,,224.0,210.0,-12.818,2.968,-8.397,24.805
2114.0,2.769,0.732,-33.415,3.304,9.483,5.025,34.813,4.629,-25.373,-2.829,0.0,36.3,36.1,9.805,3.144,-13.603,-10.748,-14.904,-12.016,-3.275,27.269,0.0,211.04,,224.0,210.0,-12.799,2.965,-8.406,24.751
2114.5,2.769,0.732,-33.415,3.304,9.483,5.025,34.813,4.629,-25.373,-2.829,0.0,36.3,36.1,9.805,3.144,-13.601,-10.747,-14.832,-11.977,-3.275,27.269,0.0,211.04,,223.0,210.0,-12.818,2.961,-8.395,24.721
2115.0,2.769,0.732,-33.415,3.304,9.483,5.032,34.82,4.654,-25.397,-2.812,0.0,36.278,36.132,9.805,3.144,-13.578,-10.771,-14.847,-12.012,-3.269,27.274,0.0,211.14,,223.0,210.0,-12.79,2.958,-8.412,24.727
2115.5,2.769,0.732,-33.415,3.304,9.483,5.032,34.82,4.654,-25.397,-2.812,0.0,36.3,36.1,9.805,3.144,-13.579,-10.746,-14.853,-12.01,-3.269,27.274,0.0,211.14,,222.0,210.0,-12.802,2.955,-8.424,24.601
2116.0,2.769,0.732,-33.415,3.304,9.483,5.032,34.82,4.654,-25.397,-2.812,0.0,36.3,36.1,9.805,3.144,-13.586,-10.773,-14.873,-11.998,-3.269,27.274,0.0,210.74,,222.0,210.0,-12.797,2.952,-8.424,24.613
2116.5,2.752,0.708,-33.612,3.302,9.483,5.032,34.82,4.654,-25.397,-2.812,0.0,36.3,36.1,9.671,3.149,-13.587,-10.792,-14.862,-12.011,-3.269,27.274,0.0,210.74,,222.0,210.0,-12.808,2.949,-8.422,24.611
2117.0,2.752,0.708,-33.612,3.302,9.483,5.032,34.82,4.654,-25.397,-2.812,0.0,36.3,36.1,9.671,3.149,-13.595,-10.756,-14.881,-11.998,-3.269,27.274,0.0,210.24,,222.0,210.0,-12.813,2.946,-8.401,24.662
2117.5,2.752,0.708,-33.612,3.302,9.483,5.032,34.82,4.654,-25.397,-2.812,0.0,36.3,36.1,9.671,3.149,-13.621,-10.765,-14.925,-12.021,-3.269,27.274,0.0,210.24,,222.0,210.0,-12.808,2.943,-8.406,24.7
2118.0,2.752,0.708,-33.612,3.302,9.483,5.032,34.82,4.654,-25.397,-2.812,0.0,36.3,36.1,9.671,3.149,-13.6,-10.764,-14.903,-12.025,-3.269,27.274,0.0,207.24,,222.0,210.0,-12.833,2.939,-8.417,24.74
2118.5,2.752,0.708,-33.612,3.302,9.483,5.025,34.819,4.628,-25.383,-2.804,0.0,36.265,36.091,9.671,3.149,-13.603,-10.761,-14.883,-11.996,-3.274,27.272,0.0,207.24,,223.0,210.0,-12.823,2.936,-8.419,24.76
2119.0,2.752,0.708,-33.612,3.302,9.483,5.025,34.819,4.628,-25.383,-2.804,0.0,36.3,36.1,9.671,3.149,-13.603,-10.764,-14.853,-11.994,-3.274,27.272,0.0,207.44,,223.0,210.0,-12.81,2.933,-8.424,24.76
2119.5,3.228,0.749,-35.209,3.28,9.178,5.025,34.819,4.628,-25.383,-2.804,0.0,36.3,36.1,9.513,3.148,-13.596,-10.767,-14.87,-12.005,-3.274,27.272,0.0,207.44,,224.0,210.0,-12.803,2.93,-8.407,24.77
2120.0,3.228,0.749,-35.209,3.28,9.178,5.025,34.819,4.628,-25.383,-2.804,0.0,36.3,36.1,9.513,3.148,-13.555,-10.756,-14.849,-12.03,-3.274,27.272,0.0,207.64,,224.0,210.0,-12.809,2.935,-8.425,24.762
2120.5,3.228,0.749,-35.209,3.28,9.178,5.025,34.819,4.628,-25.383,-2.804,0.0,36.3,36.1,9.513,3.148,-13.584,-10.785,-14.855,-11.981,-3.274,27.272,0.0,207.64,,225.0,210.0,-12.797,2.94,-8.426,24.739
2121.0,3.228,0.749,-35.209,3.28,9.178,5.025,34.819,4.628,-25.383,-2.804,0.0,36.3,36.1,9.513,3.148,-13.577,-10.771,-14.868,-12.013,-3.274,27.272,0.0,208.74,,225.0,210.0,-12.801,2.945,-8.435,24.684
2121.5,3.228,0.749,-35.209,3.28,9.178,4.997,34.822,4.643,-25.386,-2.821,0.0,36.265,36.201,9.513,3.148,-13.575,-10.774,-14.838,-12.013,-3.269,27.255,0.0,208.74,,226.0,210.0,-12.807,2.949,-8.432,24.673
2122.0,3.228,0.749,-35.209,3.28,9.178,4.997,34.822,4.643,-25.386,-2.821,0.0,36.3,36.2,9.513,3.148,-13.591,-10.78,-14.881,-12.019,-3.269,27.255,0.0,209.14,,226.0,210.0,-12.8,2.954,-8.431,24.642
2122.5,3.228,0.749,-35.209,3.28,9.178,4.997,34.822,4.643,-25.386,-2.821,0.0,36.3,36.2,9.513,3.148,-13.592,-10.771,-14.861,-12.006,-3.269,27.255,0.0,209.14,,226.0,210.0,-12.817,2.958,-8.413,24.634
2123.0,3.173,0.753,-35.209,3.23,9.582,4.997,34.822,4.643,-25.386,-2.821,0.0,36.3,36.2,9.42,3.257,-13.616,-10.782,-14.904,-12.008,-3.269,27.255,0.0,208.44,,226.0,210.0,-12.808,2.963,-8.424,24.626
2123.5,3.173,0.753,-35.209,3.23,9.582,4.997,34.822,4.643,-25.386,-2.821,0.0,36.3,36.2,9.42,3.257,-13.603,-10.775,-14.903,-12.024,-3.269,27.255,0.0,208.44,,227.0,210.0,-12.827,2.966,-8.419,24.626
2124.0,3.173,0.753,-35.209,3.23,9.582,4.997,34.822,4.643,-25.386,-2.821,0.0,36.3,36.2,9.42,3.257,-13.609,-10.776,-14.895,-12.022,-3.269,27.255,0.0,212.14,,227.0,210.0,-12.826,2.97,-8.417,24.609
2124.5,3.173,0.753,-35.209,3.23,9.582,4.997,34.822,4.643,-25.386,-2.821,0.0,36.3,36.2,9.42,3.257,-13.614,-10.79,-14.914,-12.023,-3.269,27.255,0.0,212.14,,226.0,210.0,-12.826,2.973,-8.41,24.526
2125.0,3.173,0.753,-35.209,3.23,9.582,5.013,34.822,4.652,-25.392,-2.829,0.0,36.261,36.117,9.42,3.257,-13.597,-10.778,-14.914,-12.019,-3.273,27.263,0.0,212.24,,226.0,210.0,-12.835,2.976,-8.421,24.515
2125.5,3.173,0.753,-35.209,3.23,9.582,5.013,34.822,4.652,-25.392,-2.829,0.0,36.3,36.1,9.42,3.257,-13.59,-10.764,-14.869,-12.002,-3.273,27.263,0.0,212.24,,225.0,210.0,-12.827,2.98,-8.43,24.544
2126.0,2.938,0.819,-34.079,3.449,9.521,5.013,34.822,4.652,-25.392,-2.829,0.0,36.3,36.1,9.61,3.242,-13.593,-10.792,-14.861,-12.016,-3.273,27.263,0.0,212.64,,225.0,210.0,-12.806,2.983,-8.445,24.656
2126.5,2.938,0.819,-34.079,3.449,9.521,5.013,34.822,4.652,-25.392,-2.829,0.0,36.3,36.1,9.61,3.242,-13.594,-10.759,-14.82,-12.015,-3.273,27.263,0.0,212.64,,224.0,210.0,-12.815,2.982,-8.439,24.708
2127.0,2.938,0.819,-34.079,3.449,9.521,5.013,34.822,4.652,-25.392,-2.829,0.0,36.3,36.1,9.61,3.242,-13.586,-10.781,-14.844,-12.013,-3.273,27.263,0.0,210.94,,224.0,210.0,-12.797,2.981,-8.431,24.87
2127.5,2.938,0.819,-34.079,3.449,9.521,5.013,34.822,4.652,-25.392,-2.829,0.0,36.3,36.1,9.61,3.242,-13.593,-10.772,-14.85,-11.997,-3.273,27.263,0.0,210.94,,224.0,210.0,-12.806,2.981,-8.419,24.913
2128.0,2.938,0.819,-34.079,3.449,9.521,5.057,34.809,4.64,-25.414,-2.816,0.0,36.262,36.096,9.61,3.242,-13.582,-10.786,-14.894,-12.016,-3.274,27.255,0.0,210.74,,224.0,210.0,-12.803,2.98,-8.413,25.058
2128.5,2.938,0.819,-34.079,3.449,9.521,5.057,34.809,4.64,-25.414,-2.816,0.0,36.3,36.1,9.61,3.242,-13.627,-10.79,-14.896,-12.007,-3.274,27.255,0.0,210.74,,224.0,210.0,-12.819,2.979,-8.428,25.26
2129.0,3.098,0.748,-35.209,3.132,9.494,5.057,34.809,4.64,-25.414,-2.816,0.0,36.3,36.1,9.493,3.292,-13.626,-10.781,-14.876,-12.011,-3.274,27.255,0.0,211.14,,224.0,210.0,-12.83,2.979,-8.425,25.262
2129.5,3.098,0.748,-35.209,3.132,9.494,5.057,34.809,4.64,-25.414,-2.816,0.0,36.3,36.1,9.493,3.292,-13.637,-10.765,-14.9,-12.021,-3.274,27.255,0.0,211.14,,223.0,210.0,-12.823,2.981,-8.426,25.481
2130.0,3.098,0.748,-35.209,3.132,9.494,5.057,34.809,4.64,-25.414,-2.816,0.0,36.3,36.1,9.493,3.292,-13.62,-10.809,-14.916,-12.04,-3.274,27.255,0.0,210.94,,223.0,210.0,-12.831,2.982,-8.409,25.564
2130.5,3.098,0.748,-35.209,3.132,9.494,5.057,34.809,4.64,-25.414,-2.816,0.0,36.3,36.1,9.493,3.292,-13.648,-10.8,-14.926,-12.013,-3.274,27.255,0.0,210.94,,223.0,210.0,-12.846,2.984,-8.428,25.618
2131.0,3.098,0.748,-35.209,3.132,9.494,5.057,34.809,4.64,-25.414,-2.816,0.0,36.3,36.1,9.493,3.292,-13.63,-10.769,-14.888,-12.018,-3.274,27.255,0.0,209.54,,223.0,210.0,-12.847,2.986,-8.395,25.612
2131.5,3.098,0.748,-35.209,3.132,9.494,5.018,34.818,4.611,-25.389,-2.821,0.0,36.256,36.087,9.493,3.292,-13.639,-10.773,-14.913,-12.037,-3.269,27.256,0.0,209.54,,223.0,210.0,-12.826,2.988,-8.407,25.627
2132.0,3.098,0.748,-35.209,3.132,9.494,5.018,34.818,4.611,-25.389,-2.821,0.0,36.3,36.1,9.493,3.292,-13.633,-10.763,-14.907,-12.011,-3.269,27.256,0.0,209.64,,223.0,210.0,-12.84,2.99,-8.41,25.63
2132.5,2.617,0.736,-34.141,3.399,9.472,5.018,34.818,4.611,-25.389,-2.821,0.0,36.3,36.1,9.602,3.238,-13.623,-10.801,-14.898,-12.036,-3.269,27.256,0.0,209.64,,223.0,210.0,-12.828,2.992,-8.413,25.58
2133.0,2.617,0.736,-34.141,3.399,9.472,5.018,34.818,4.611,-25.389,-2.821,0.0,36.3,36.1,9.602,3.238,-13.596,-10.786,-14.878,-12.023,-3.269,27.256,0.0,209.94,,223.0,210.0,-12.839,2.986,-8.431,25.435
2133.5,2.617,0.736,-34.141,3.399,9.472,5.018,34.818,4.611,-25.389,-2.821,0.0,36.3,36.1,9.602,3.238,-13.609,-10.778,-14.846,-12.0,-3.269,27.256,0.0,209.94,,223.0,210.0,-12.821,2.979,-8.43,25.405
2134.0,2.617,0.736,-34.141,3.399,9.472,5.018,34.818,4.611,-25.389,-2.821,0.0,36.3,36.1,9.602,3.238,-13.602,-10.768,-14.836,-12.025,-3.269,27.256,0.0,209.54,,223.0,210.0,-12.808,2.974,-8.436,25.405
2134.5,2.617,0.736,-34.141,3.399,9.472,4.996,34.819,4.623,-25.403,-2.811,0.0,36.262,36.162,9.602,3.238,-13.529,-10.782,-14.808,-12.011,-3.245,27.259,0.0,209.54,,223.0,210.0,-12.808,2.968,-8.429,25.407
2135.0,2.617,0.736,-34.141,3.399,9.472,4.996,34.819,4.623,-25.403,-2.811,0.0,36.3,36.2,9.602,3.238,-13.518,-10.777,-14.768,-11.973,-3.245,27.259,0.0,209.34,,223.0,210.0,-12.783,2.962,-8.452,25.445
2135.5,3.236,0.876,-33.6,3.26,9.46,4.996,34.819,4.623,-25.403,-2.811,0.0,36.3,36.2,9.642,3.187,-13.552,-10.78,-14.829,-11.971,-3.245,27.259,0.0,209.34,,223.0,210.0,-12.759,2.956,-8.413,25.483
2136.0,3.236,0.876,-33.6,3.26,9.46,4.996,34.819,4.623,-25.403,-2.811,0.0,36.3,36.2,9.642,3.187,-13.545,-10.778,-14.819,-12.009,-3.245,27.259,0.0,208.94,,223.0,210.0,-12.783,2.961,-8.429,25.433
2136.5,3.236,0.876,-33.6,3.26,9.46,4.996,34.819,4.623,-25.403,-2.811,0.0,36.3,36.2,9.642,3.187,-13.586,-10.78,-14.863,-12.004,-3.245,27.259,0.0,208.94,,224.0,210.0,-12.788,2.965,-8.424,25.376
2137.0,3.236,0.876,-33.6,3.26,9.46,4.996,34.819,4.623,-25.403,-2.811,0.0,36.3,36.2,9.642,3.187,-13.584,-10.775,-14.862,-12.014,-3.245,27.259,0.0,208.84,,224.0,210.0,-12.808,2.97,-8.411,25.372
2137.5,3.236,0.876,-33.6,3.26,9.46,4.996,34.819,4.623,-25.403,-2.811,0.0,36.3,36.2,9.642,3.187,-13.602,-10.776,-14.892,-12.004,-3.245,27.259,0.0,208.84,,225.0,210.0,-12.809,2.974,-8.413,25.328
2138.0,3.236,0.876,-33.6,3.26,9.46,4.997,34.827,4.663,-25.388,-2.803,0.0,36.269,36.171,9.642,3.187,-13.596,-10.786,-14.9,-12.039,-3.254,27.258,0.0,209.34,,225.0,210.0,-12.818,2.978,-8.428,25.318
2138.5,3.236,0.876,-33.6,3.26,9.46,4.997,34.827,4.663,-25.388,-2.803,0.0,36.3,36.2,9.642,3.187,-13.637,-10.793,-14.919,-12.026,-3.254,27.258,0.0,209.34,,225.0,210.0,-12.83,2.983,-8.415,25.351
2139.0,2.636,0.611,-35.209,3.252,9.704,4.997,34.827,4.663,-25.388,-2.803,0.0,36.3,36.2,9.523,3.292,-13.649,-10.766,-14.926,-12.042,-3.254,27.258,0.0,209.14,,225.0,210.0,-12.844,2.987,-8.408,25.353
2139.5,2.636,0.611,-35.209,3.252,9.704,4.997,34.827,4.663,-25.388,-2.803,0.0,36.3,36.2,9.523,3.292,-13.637,-10.796,-14.904,-12.032,-3.254,27.258,0.0,209.14,,225.0,210.0,-12.846,2.981,-8.401,25.359
2140.0,2.636,0.611,-35.209,3.252,9.704,4.997,34.827,4.663,-25.388,-2.803,0.0,36.3,36.2,9.523,3.292,-13.6,-10.81,-14.907,-12.05,-3.254,27.258,0.0,211.54,,225.0,210.0,-12.842,2.975,-8.427,25.312
2140.5,2.636,0.611,-35.209,3.252,9.704,4.997,34.827,4.663,-25.388,-2.803,0.0,36.3,36.2,9.523,3.292,-13.637,-10.766,-14.902,-12.042,-3.254,27.258,0.0,211.54,,224.0,210.0,-12.842,2.97,-8.428,25.264
2141.0,2.636,0.611,-35.209,3.252,9.704,5.04,34.825,4.644,-25.381,-2.809,0.0,36.265,36.221,9.523,3.292,-13.632,-10.781,-14.898,-12.046,-3.26,27.253,0.0,211.04,,224.0,210.0,-12.837,2.964,-8.426,25.257
2141.5,2.636,0.611,-35.209,3.252,9.704,5.04,34.825,4.644,-25.381,-2.809,0.0,36.3,36.2,9.523,3.292,-13.628,-10.786,-14.915,-12.024,-3.26,27.253,0.0,211.04,,223.0,210.0,-12.839,2.959,-8.436,25.244
2142.0,3.036,0.717,-35.209,3.225,9.63,5.04,34.825,4.644,-25.381,-2.809,0.0,36.3,36.2,9.52,3.183,-13.615,-10.764,-14.883,-12.022,-3.26,27.253,0.0,210.84,,223.0,210.0,-12.838,2.954,-8.436,25.214
2142.5,3.036,0.717,-35.209,3.225,9.63,5.04,34.825,4.644,-25.381,-2.809,0.0,36.3,36.2,9.52,3.183,-13.618,-10.799,-14.892,-12.032,-3.26,27.253,0.0,210.84,,223.0,210.0,-12.821,2.955,-8.426,25.224
2143.0,3.036,0.717,-35.209,3.225,9.63,5.04,34.825,4.644,-25.381,-2.809,0.0,36.3,36.2,9.52,3.183,-13.617,-10.793,-14.895,-11.995,-3.26,27.253,0.0,210.44,,223.0,210.0,-12.835,2.956,-8.421,25.19
2143.5,3.036,0.717,-35.209,3.225,9.63,5.04,34.825,4.644,-25.381,-2.809,0.0,36.3,36.2,9.52,3.183,-13.592,-10.768,-14.855,-12.01,-3.26,27.253,0.0,210.44,,223.0,210.0,-12.825,2.958,-8.442,25.187
2144.0,3.036,0.717,-35.209,3.225,9.63,5.045,34.833,4.65,-25.397,-2.805,0.0,36.276,36.267,9.52,3.183,-13.611,-10.809,-14.892,-12.026,-3.255,27.254,0.0,209.14,,223.0,210.0,-12.806,2.959,-8.447,25.266
2144.5,3.036,0.717,-35.209,3.225,9.63,5.045,34.833,4.65,-25.397,-2.805,0.0,36.3,36.3,9.52,3.183,-13.61,-10.787,-14.912,-12.028,-3.255,27.254,0.0,209.14,,223.0,210.0,-12.834,2.96,-8.429,25.269
2145.0,3.036,0.717,-35.209,3.225,9.63,5.045,34.833,4.65,-25.397,-2.805,0.0,36.3,36.3,9.52,3.183,-13.596,-10.799,-14.89,-12.019,-3.255,27.254,0.0,209.44,,223.0,210.0,-12.834,2.961,-8.435,25.254
2145.5,3.375,0.894,-34.349,3.239,9.495,5.045,34.833,4.65,-25.397,-2.805,0.0,36.3,36.3,9.624,3.359,-13.629,-10.788,-14.866,-12.026,-3.255,27.254,0.0,209.44,,223.0,210.0,-12.826,2.963,-8.453,25.212
2146.0,3.375,0.894,-34.349,3.239,9.495,5.045,34.833,4.65,-25.397,-2.805,0.0,36.3,36.3,9.624,3.359,-13.588,-10.79,-14.863,-12.033,-3.255,27.254,0.0,209.14,,223.0,210.0,-12.827,2.969,-8.436,25.281
2146.5,3.375,0.894,-34.349,3.239,9.495,5.045,34.833,4.65,-25.397,-2.805,0.0,36.3,36.3,9.624,3.359,-13.559,-10.781,-14.821,-12.015,-3.255,27.254,0.0,209.14,,223.0,210.0,-12.818,2.976,-8.445,25.261
2147.0,3.375,0.894,-34.349,3.239,9.495,5.045,34.833,4.65,-25.397,-2.805,0.0,36.3,36.3,9.624,3.359,-13.587,-10.78,-14.835,-12.018,-3.255,27.254,0.0,208.74,,223.0,210.0,-12.794,2.983,-8.453,25.228
2147.5,3.375,0.894,-34.349,3.239,9.495,5.061,34.821,4.633,-25.416,-2.8,0.0,36.27,36.267,9.624,3.359,-13.577,-10.775,-14.791,-12.006,-3.256,27.251,0.0,208.74,,224.0,210.0,-12.805,2.989,-8.472,25.114
2148.0,3.375,0.894,-34.349,3.239,9.495,5.061,34.821,4.633,-25.416,-2.8,0.0,36.3,36.3,9.624,3.359,-13.576,-10.768,-14.832,-12.01,-3.256,27.251,0.0,208.94,,224.0,210.0,-12.787,2.995,-8.433,25.125
2148.5,3.343,0.796,-35.209,3.194,9.581,5.061,34.821,4.633,-25.416,-2.8,0.0,36.3,36.3,9.363,3.282,-13.606,-10.757,-14.861,-12.014,-3.256,27.251,0.0,208.94,,225.0,210.0,-12.797,3.002,-8.439,25.139
2149.0,3.343,0.796,-35.209,3.194,9.581,5.061,34.821,4.633,-25.416,-2.8,0.0,36.3,36.3,9.363,3.282,-13.625,-10.784,-14.862,-12.02,-3.256,27.251,0.0,208.24,,225.0,210.0,-12.81,3.007,-8.424,25.134
2149.5,3.343,0.796,-35.209,3.194,9.581,5.061,34.821,4.633,-25.416,-2.8,0.0,36.3,36.3,9.363,3.282,-13.604,-10.794,-14.88,-12.024,-3.256,27.251,0.0,208.24,,226.0,210.0,-12.823,3.013,-8.426,25.181
2150.0,3.343,0.796,-35.209,3.194,9.581,5.061,34.821,4.633,-25.416,-2.8,0.0,36.3,36.3,9.363,3.282,-13.619,-10.796,-14.912,-12.022,-3.256,27.251,0.0,210.44,,226.0,210.0,-12.826,3.018,-8.435,25.205
2150.5,3.343,0.796,-35.209,3.194,9.581,5.027,34.839,4.644,-25.414,-2.801,0.0,36.28,36.227,9.363,3.282,-13.616,-10.786,-14.895,-12.04,-3.253,27.256,0.0,210.44,,226.0,210.0,-12.837,3.024,-8.43,25.195
2151.0,3.343,0.796,-35.209,3.194,9.581,5.027,34.839,4.644,-25.414,-2.801,0.0,36.3,36.2,9.363,3.282,-13.554,-10.799,-14.875,-12.026,-3.253,27.256,0.0,209.04,,226.0,210.0,-12.834,3.029,-8.452,25.212
2151.5,3.343,0.796,-35.209,3.194,9.581,5.027,34.839,4.644,-25.414,-2.801,0.0,36.3,36.2,9.363,3.282,-13.63,-10.791,-14.888,-12.055,-3.253,27.256,0.0,209.04,,226.0,210.0,-12.813,3.034,-8.412,25.239
2152.0,2.772,0.729,-34.53,3.261,9.473,5.027,34.839,4.644,-25.414,-2.801,0.0,36.3,36.2,9.521,3.16,-13.622,-10.813,-14.908,-12.042,-3.253,27.256,0.0,210.34,,226.0,210.0,-12.841,3.039,-8.424,25.253
2152.5,2.772,0.729,-34.53,3.261,9.473,5.027,34.839,4.644,-25.414,-2.801,0.0,36.3,36.2,9.521,3.16,-13.61,-10.818,-14.913,-12.033,-3.253,27.256,0.0,210.34,,226.0,210.0,-12.846,3.035,-8.446,25.253
2153.0,2.772,0.729,-34.53,3.261,9.473,5.027,34.839,4.644,-25.414,-2.801,0.0,36.3,36.2,9.521,3.16,-13.626,-10.806,-14.924,-12.048,-3.253,27.256,0.0,208.74,,226.0,210.0,-12.844,3.03,-8.422,25.244
2153.5,2.772,0.729,-34.53,3.261,9.473,5.027,34.839,4.644,-25.414,-2.801,0.0,36.3,36.2,9.521,3.16,-13.614,-10.788,-14.928,-12.024,-3.253,27.256,0.0,208.74,,227.0,210.0,-12.851,3.026,-8.42,25.217
2154.0,2.772,0.729,-34.53,3.261,9.473,4.984,34.837,4.652,-25.417,-2.812,0.0,36.288,36.305,9.521,3.16,-13.654,-10.808,-14.885,-12.042,-3.25,27.244,0.0,211.64,,227.0,210.0,-12.839,3.022,-8.445,25.172
2154.5,2.772,0.729,-34.53,3.261,9.473,4.984,34.837,4.652,-25.417,-2.812,0.0,36.3,36.3,9.521,3.16,-13.638,-10.792,-14.911,-12.051,-3.25,27.244,0.0,211.64,,226.0,210.0,-12.847,3.014,-8.441,25.088
2155.0,3.23,0.768,-35.209,3.205,9.592,4.984,34.837,4.652,-25.417,-2.812,0.0,36.3,36.3,9.526,3.277,-13.652,-10.77,-14.921,-12.036,-3.25,27.244,0.0,209.74,,226.0,210.0,-12.848,3.014,-8.429,25.034
2155.5,3.23,0.768,-35.209,3.205,9.592,4.984,34.837,4.652,-25.417,-2.812,0.0,36.3,36.3,9.526,3.277,-13.641,-10.794,-14.887,-12.027,-3.25,27.244,0.0,209.74,,226.0,210.0,-12.845,3.017,-8.436,25.015
2156.0,3.23,0.768,-35.209,3.205,9.592,4.984,34.837,4.652,-25.417,-2.812,0.0,36.3,36.3,9.526,3.277,-13.638,-10.795,-14.924,-12.049,-3.25,27.244,0.0,212.44,,226.0,210.0,-12.837,3.021,-8.422,24.961
2156.5,3.23,0.768,-35.209,3.205,9.592,4.984,34.837,4.652,-25.417,-2.812,0.0,36.3,36.3,9.526,3.277,-13.628,-10.804,-14.913,-12.039,-3.25,27.244,0.0,212.44,,225.0,210.0,-12.852,3.024,-8.419,24.909
2157.0,3.23,0.768,-35.209,3.205,9.592,5.012,34.835,4.64,-25.438,-2.816,0.0,36.295,36.366,9.526,3.277,-13.626,-10.805,-14.917,-12.037,-3.237,27.253,0.0,210.34,,225.0,210.0,-12.846,3.028,-8.441,24.891
2157.5,3.23,0.768,-35.209,3.205,9.592,5.012,34.835,4.64,-25.438,-2.816,0.0,36.3,36.4,9.526,3.277,-13.643,-10.781,-14.874,-12.042,-3.237,27.253,0.0,210.34,,225.0,210.0,-12.846,3.031,-8.434,24.885
2158.0,3.23,0.768,-35.209,3.205,9.592,5.012,34.835,4.64,-25.438,-2.816,0.0,36.3,36.4,9.526,3.277,-13.638,-10.78,-14.896,-12.038,-3.237,27.253,0.0,212.34,,225.0,210.0,-12.835,3.034,-8.41,24.875
2158.5,2.667,0.719,-34.523,3.237,9.728,5.012,34.835,4.64,-25.438,-2.816,0.0,36.3,36.4,9.612,3.357,-13.641,-10.795,-14.911,-12.039,-3.237,27.253,0.0,212.34,,224.0,210.0,-12.838,3.037,-8.423,25.062
2159.0,2.667,0.719,-34.523,3.237,9.728,5.012,34.835,4.64,-25.438,-2.816,0.0,36.3,36.4,9.612,3.357,-13.638,-10.794,-14.938,-12.051,-3.237,27.253,0.0,211.04,,224.0,210.0,-12.846,3.031,-8.412,25.092
2159.5,2.667,0.719,-34.523,3.237,9.728,5.012,34.835,4.64,-25.438,-2.816,0.0,36.3,36.4,9.612,3.357,-13.65,-10.789,-14.934,-12.036,-3.237,27.253,0.0,211.04,,223.0,210.0,-12.855,3.025,-8.424,25.129
2160.0,2.667,0.719,-34.523,3.237,9.728,5.012,34.835,4.64,-25.438,-2.816,0.0,36.3,36.4,9.612,3.357,-13.668,-10.79,-14.918,-12.039,-3.237,27.253,0.0,210.94,,223.0,210.0,-12.852,3.02,-8.43,25.11
2160.5,2.667,0.719,-34.523,3.237,9.728,5.082,34.841,4.661,-25.432,-2.793,0.0,36.301,36.363,9.612,3.357,-13.646,-10.791,-14.931,-12.058,-3.241,27.252,0.0,210.94,,223.0,210.0,-12.854,3.014,-8.428,25.101
2161.0,2.667,0.719,-34.523,3.237,9.728,5.082,34.841,4.661,-25.432,-2.793,0.0,36.3,36.4,9.612,3.357,-13.648,-10.803,-14.893,-12.045,-3.241,27.252,0.0,209.94,,223.0,210.0,-12.856,3.008,-8.438,25.064
2161.5,3.686,0.833,-35.209,3.167,9.479,5.082,34.841,4.661,-25.432,-2.793,0.0,36.3,36.4,9.568,3.26,-13.62,-10.794,-14.878,-12.021,-3.241,27.252,0.0,209.94,,223.0,210.0,-12.847,3.002,-8.439,25.027
2162.0,3.686,0.833,-35.209,3.167,9.479,5.082,34.841,4.661,-25.432,-2.793,0.0,36.3,36.4,9.568,3.26,-13.618,-10.815,-14.898,-12.039,-3.241,27.252,0.0,211.04,,223.0,210.0,-12.828,3.014,-8.434,25.033
2162.5,3.686,0.833,-35.209,3.167,9.479,5.082,34.841,4.661,-25.432,-2.793,0.0,36.3,36.4,9.568,3.26,-13.619,-10.794,-14.933,-12.043,-3.241,27.252,0.0,211.04,,222.0,210.0,-12.843,3.025,-8.441,25.026
2163.0,3.686,0.833,-35.209,3.167,9.479,5.082,34.841,4.661,-25.432,-2.793,0.0,36.3,36.4,9.568,3.26,-13.627,-10.829,-14.917,-12.034,-3.241,27.252,0.0,207.74,,222.0,210.0,-12.847,3.036,-8.428,25.006
2163.5,3.686,0.833,-35.209,3.167,9.479,5.086,34.845,4.644,-25.432,-2.814,0.0,36.313,36.415,9.568,3.26,-13.614,-10.786,-14.859,-12.039,-3.243,27.245,0.0,207.74,,223.0,210.0,-12.852,3.046,-8.465,25.036
2164.0,3.686,0.833,-35.209,3.167,9.479,5.086,34.845,4.644,-25.432,-2.814,0.0,36.3,36.4,9.568,3.26,-13.605,-10.798,-14.891,-12.034,-3.243,27.245,0.0,209.14,,223.0,210.0,-12.824,3.057,-8.449,24.999
2164.5,3.686,0.833,-35.209,3.167,9.479,5.086,34.845,4.644,-25.432,-2.814,0.0,36.3,36.4,9.568,3.26,-13.622,-10.785,-14.897,-12.036,-3.243,27.245,0.0,209.14,,223.0,210.0,-12.832,3.067,-8.431,24.992
2165.0,3.597,0.868,-35.209,3.192,9.553,5.086,34.845,4.644,-25.432,-2.814,0.0,36.3,36.4,9.437,3.307,-13.599,-10.805,-14.903,-12.054,-3.243,27.245,0.0,208.04,,223.0,210.0,-12.835,3.077,-8.447,25.016
2165.5,3.597,0.868,-35.209,3.192,9.553,5.086,34.845,4.644,-25.432,-2.814,0.0,36.3,36.4,9.437,3.307,-13.631,-10.797,-14.919,-12.041,-3.243,27.245,0.0,208.04,,224.0,210.0,-12.84,3.094,-8.435,25.098
2166.0,3.597,0.868,-35.209,3.192,9.553,5.086,34.845,4.644,-25.432,-2.814,0.0,36.3,36.4,9.437,3.307,-13.654,-10.801,-14.934,-12.053,-3.243,27.245,0.0,209.04,,224.0,210.0,-12.847,3.094,-8.448,25.133
2166.5,3.597,0.868,-35.209,3.192,9.553,5.086,34.845,4.644,-25.432,-2.814,0.0,36.3,36.4,9.437,3.307,-13.65,-10.79,-14.947,-12.055,-3.243,27.245,0.0,209.04,,224.0,210.0,-12.861,3.102,-8.435,25.178
2167.0,3.597,0.868,-35.209,3.192,9.553,5.022,34.845,4.637,-25.42,-2.8,0.0,36.313,36.38,9.437,3.307,-13.646,-10.795,-14.943,-12.038,-3.241,27.249,0.0,208.04,,224.0,210.0,-12.861,3.11,-8.438,25.195
2167.5,3.597,0.868,-35.209,3.192,9.553,5.022,34.845,4.637,-25.42,-2.8,0.0,36.3,36.4,9.437,3.307,-13.655,-10.779,-14.91,-12.041,-3.241,27.249,0.0,208.04,,225.0,210.0,-12.855,3.118,-8.417,25.204
2168.0,3.106,0.714,-35.209,3.228,9.539,5.022,34.845,4.637,-25.42,-2.8,0.0,36.3,36.4,9.588,3.285,-13.626,-10.806,-14.939,-12.045,-3.241,27.249,0.0,209.04,,225.0,210.0,-12.846,3.126,-8.452,25.223
2168.5,3.106,0.714,-35.209,3.228,9.539,5.022,34.845,4.637,-25.42,-2.8,0.0,36.3,36.4,9.588,3.285,-13.647,-10.797,-14.944,-12.069,-3.241,27.249,0.0,209.04,,225.0,210.0,-12.854,3.126,-8.427,25.278
2169.0,3.106,0.714,-35.209,3.228,9.539,5.022,34.845,4.637,-25.42,-2.8,0.0,36.3,36.4,9.588,3.285,-13.672,-10.814,-14.953,-12.04,-3.241,27.249,0.0,207.94,,225.0,210.0,-12.864,3.126,-8.44,25.283
2169.5,3.106,0.714,-35.209,3.228,9.539,5.022,34.845,4.637,-25.42,-2.8,0.0,36.3,36.4,9.588,3.285,-13.661,-10.783,-14.894,-12.048,-3.241,27.249,0.0,207.94,,226.0,210.0,-12.87,3.125,-8.435,25.438
2170.0,3.106,0.714,-35.209,3.228,9.539,5.019,34.833,4.607,-25.43,-2.796,0.0,36.323,36.366,9.588,3.285,-13.665,-10.797,-14.918,-12.056,-3.249,27.245,0.0,210.84,,226.0,210.0,-12.847,3.125,-8.431,25.506
2170.5,3.106,0.714,-35.209,3.228,9.539,5.019,34.833,4.607,-25.43,-2.796,0.0,36.3,36.4,9.588,3.285,-13.617,-10.798,-14.932,-12.054,-3.249,27.245,0.0,210.84,,226.0,210.0,-12.859,3.125,-8.421,25.508
2171.0,2.72,0.699,-34.781,3.274,9.556,5.019,34.833,4.607,-25.43,-2.796,0.0,36.3,36.4,9.543,3.134,-13.635,-10.798,-14.937,-12.047,-3.249,27.245,0.0,210.24,,226.0,210.0,-12.85,3.124,-8.413,25.467
2171.5,2.72,0.699,-34.781,3.274,9.556,5.019,34.833,4.607,-25.43,-2.796,0.0,36.3,36.4,9.543,3.134,-13.636,-10.779,-14.917,-12.039,-3.249,27.245,0.0,210.24,,226.0,210.0,-12.854,3.118,-8.412,25.421
2172.0,2.72,0.699,-34.781,3.274,9.556,5.019,34.833,4.607,-25.43,-2.796,0.0,36.3,36.4,9.543,3.134,-13.652,-10.783,-14.934,-12.015,-3.249,27.245,0.0,210.84,,226.0,210.0,-12.843,3.111,-8.406,25.382
2172.5,2.72,0.699,-34.781,3.274,9.556,5.019,34.833,4.607,-25.43,-2.796,0.0,36.3,36.4,9.543,3.134,-13.595,-10.816,-14.902,-12.034,-3.249,27.245,0.0,210.84,,226.0,210.0,-12.846,3.105,-8.437,25.324
2173.0,2.72,0.699,-34.781,3.274,9.556,5.019,34.833,4.607,-25.43,-2.796,0.0,36.3,36.4,9.543,3.134,-13.625,-10.805,-14.891,-12.03,-3.249,27.245,0.0,211.54,,226.0,210.0,-12.837,3.098,-8.435,25.321
2173.5,2.72,0.699,-34.781,3.274,9.556,5.022,34.84,4.615,-25.429,-2.792,0.0,36.337,36.396,9.543,3.134,-13.616,-10.795,-14.913,-12.047,-3.239,27.252,0.0,211.54,,225.0,210.0,-12.838,3.092,-8.429,25.353
2174.0,2.72,0.699,-34.781,3.274,9.556,5.022,34.84,4.615,-25.429,-2.792,0.0,36.3,36.4,9.543,3.134,-13.635,-10.792,-14.885,-12.038,-3.239,27.252,0.0,212.24,,225.0,210.0,-12.843,3.086,-8.421,25.306
2174.5,3.043,0.71,-35.209,3.283,9.514,5.022,34.84,4.615,-25.429,-2.792,0.0,36.3,36.4,9.504,3.169,-13.626,-10.785,-14.891,-12.016,-3.239,27.252,0.0,212.24,,224.0,210.0,-12.838,3.08,-8.432,25.281
2175.0,3.043,0.71,-35.209,3.283,9.514,5.022,34.84,4.615,-25.429,-2.792,0.0,36.3,36.4,9.504,3.169,-13.632,-10.795,-14.939,-12.05,-3.239,27.252,0.0,211.94,,224.0,210.0,-12.829,3.079,-8.425,25.302
2175.5,3.043,0.71,-35.209,3.283,9.514,5.022,34.84,4.615,-25.429,-2.792,0.0,36.3,36.4,9.504,3.169,-13.658,-10.788,-14.945,-12.008,-3.239,27.252,0.0,211.94,,223.0,210.0,-12.854,3.079,-8.418,25.281
2176.0,3.043,0.71,-35.209,3.283,9.514,5.022,34.84,4.615,-25.429,-2.792,0.0,36.3,36.4,9.504,3.169,-13.638,-10.817,-14.895,-12.051,-3.239,27.252,0.0,211.44,,223.0,210.0,-12.85,3.078,-8.42,25.27
2176.5,3.043,0.71,-35.209,3.283,9.514,5.006,34.851,4.635,-25.437,-2.804,0.0,36.35,36.454,9.504,3.169,-13.627,-10.791,-14.938,-12.061,-3.235,27.249,0.0,211.44,,222.0,210.0,-12.85,3.078,-8.419,25.104
2177.0,3.043,0.71,-35.209,3.283,9.514,5.006,34.851,4.635,-25.437,-2.804,0.0,36.4,36.5,9.504,3.169,-13.634,-10.767,-14.905,-12.037,-3.235,27.249,0.0,210.94,,222.0,210.0,-12.854,3.077,-8.437,25.042
2177.5,3.132,0.743,-35.209,3.521,9.502,5.006,34.851,4.635,-25.437,-2.804,0.0,36.4,36.5,9.497,3.135,-13.625,-10.792,-14.901,-12.068,-3.235,27.249,0.0,210.94,,222.0,210.0,-12.836,3.077,-8.422,24.975
2178.0,3.132,0.743,-35.209,3.521,9.502,5.006,34.851,4.635,-25.437,-2.804,0.0,36.4,36.5,9.497,3.135,-13.616,-10.783,-14.917,-12.061,-3.235,27.249,0.0,211.64,,222.0,210.0,-12.847,3.077,-8.428,24.918
2178.5,3.132,0.743,-35.209,3.521,9.502,5.006,34.851,4.635,-25.437,-2.804,0.0,36.4,36.5,9.497,3.135,-13.634,-10.796,-14.912,-12.041,-3.235,27.249,0.0,211.64,,221.0,210.0,-12.844,3.078,-8.43,24.849
2179.0,3.132,0.743,-35.209,3.521,9.502,5.006,34.851,4.635,-25.437,-2.804,0.0,36.4,36.5,9.497,3.135,-13.628,-10.775,-14.863,-12.023,-3.235,27.249,0.0,207.44,,221.0,210.0,-12.846,3.079,-8.418,24.785
2179.5,3.132,0.743,-35.209,3.521,9.502,5.006,34.851,4.635,-25.437,-2.804,0.0,36.4,36.5,9.497,3.135,-13.621,-10.775,-14.901,-12.023,-3.235,27.249,0.0,207.44,,222.0,210.0,-12.822,3.08,-8.419,24.686
2180.0,3.132,0.743,-35.209,3.521,9.502,5.006,34.847,4.625,-25.424,-2.798,0.0,36.351,36.534,9.497,3.135,-13.617,-10.775,-14.87,-12.002,-3.252,27.24,0.0,208.24,,222.0,210.0,-12.83,3.081,-8.412,24.704
2180.5,3.132,0.743,-35.209,3.521,9.502,5.006,34.847,4.625,-25.424,-2.798,0.0,36.4,36.5,9.497,3.135,-13.614,-10.772,-14.879,-12.028,-3.252,27.24,0.0,208.24,,223.0,210.0,-12.816,3.082,-8.418,24.711
2181.0,2.882,0.7,-35.209,3.252,9.487,5.006,34.847,4.625,-25.424,-2.798,0.0,36.4,36.5,9.464,3.29,-13.597,-10.79,-14.913,-12.03,-3.252,27.24,0.0,208.34,,223.0,210.0,-12.823,3.083,-8.426,24.741
2181.5,2.882,0.7,-35.209,3.252,9.487,5.006,34.847,4.625,-25.424,-2.798,0.0,36.4,36.5,9.464,3.29,-13.614,-10.766,-14.884,-12.003,-3.252,27.24,0.0,208.34,,224.0,210.0,-12.833,3.079,-8.412,24.766
2182.0,2.882,0.7,-35.209,3.252,9.487,5.006,34.847,4.625,-25.424,-2.798,0.0,36.4,36.5,9.464,3.29,-13.627,-10.792,-14.931,-12.024,-3.252,27.24,0.0,208.14,,224.0,210.0,-12.817,3.076,-8.419,24.76
2182.5,2.882,0.7,-35.209,3.252,9.487,5.006,34.847,4.625,-25.424,-2.798,0.0,36.4,36.5,9.464,3.29,-13.63,-10.771,-14.883,-12.025,-3.252,27.24,0.0,208.14,,225.0,210.0,-12.843,3.073,-8.411,24.687
2183.0,2.882,0.7,-35.209,3.252,9.487,5.02,34.859,4.61,-25.429,-2.81,0.0,36.382,36.583,9.464,3.29,-13.609,-10.771,-14.884,-12.012,-3.237,27.247,0.0,209.34,,225.0,210.0,-12.827,3.07,-8.404,24.595
2183.5,2.882,0.7,-35.209,3.252,9.487,5.02,34.859,4.61,-25.429,-2.81,0.0,36.4,36.6,9.464,3.29,-13.617,-10.791,-14.895,-12.03,-3.237,27.247,0.0,209.34,,225.0,210.0,-12.819,3.067,-8.392,24.604
2184.0,3.012,0.731,-35.209,3.221,9.531,5.02,34.859,4.61,-25.429,-2.81,0.0,36.4,36.6,9.466,3.317,-13.627,-10.786,-14.918,-12.035,-3.237,27.247,0.0,209.54,,225.0,210.0,-12.833,3.064,-8.39,24.613
2184.5,3.012,0.731,-35.209,3.221,9.531,5.02,34.859,4.61,-25.429,-2.81,0.0,36.4,36.6,9.466,3.317,-13.613,-10.816,-14.926,-12.053,-3.237,27.247,0.0,209.54,,225.0,210.0,-12.841,3.063,-8.421,24.623
2185.0,3.012,0.731,-35.209,3.221,9.531,5.02,34.859,4.61,-25.429,-2.81,0.0,36.4,36.6,9.466,3.317,-13.604,-10.789,-14.902,-12.036,-3.237,27.247,0.0,209.34,,225.0,210.0,-12.852,3.062,-8.418,24.573
2185.5,3.012,0.731,-35.209,3.221,9.531,5.02,34.859,4.61,-25.429,-2.81,0.0,36.4,36.6,9.466,3.317,-13.636,-10.796,-14.922,-12.02,-3.237,27.247,0.0,209.34,,225.0,210.0,-12.832,3.061,-8.405,24.632
2186.0,3.012,0.731,-35.209,3.221,9.531,5.041,34.863,4.617,-25.443,-2.799,0.0,36.385,36.488,9.466,3.317,-13.611,-10.784,-14.91,-12.05,-3.235,27.247,0.0,211.44,,225.0,210.0,-12.844,3.06,-8.449,24.682
2186.5,3.012,0.731,-35.209,3.221,9.531,5.041,34.863,4.617,-25.443,-2.799,0.0,36.4,36.5,9.466,3.317,-13.663,-10.801,-14.876,-12.037,-3.235,27.247,0.0,211.44,,224.0,210.0,-12.839,3.06,-8.464,24.8
2187.0,3.012,0.731,-35.209,3.221,9.531,5.041,34.863,4.617,-25.443,-2.799,0.0,36.4,36.5,9.466,3.317,-13.635,-10.784,-14.838,-12.019,-3.235,27.247,0.0,210.74,,224.0,210.0,-12.844,3.059,-8.438,24.889
2187.5,3.021,0.788,-33.241,3.221,9.487,5.041,34.863,4.617,-25.443,-2.799,0.0,36.4,36.5,9.68,3.207,-13.615,-10.813,-14.895,-12.037,-3.235,27.247,0.0,210.74,,224.0,210.0,-12.819,3.058,-8.447,24.825
2188.0,3.021,0.788,-33.241,3.221,9.487,5.041,34.863,4.617,-25.443,-2.799,0.0,36.4,36.5,9.68,3.207,-13.558,-10.804,-14.869,-12.024,-3.235,27.247,0.0,211.34,,224.0,210.0,-12.84,3.057,-8.448,24.722
2188.5,3.021,0.788,-33.241,3.221,9.487,5.041,34.863,4.617,-25.443,-2.799,0.0,36.4,36.5,9.68,3.207,-13.588,-10.804,-14.913,-12.025,-3.235,27.247,0.0,211.34,,223.0,210.0,-12.814,3.057,-8.444,24.696
2189.0,3.021,0.788,-33.241,3.221,9.487,5.041,34.863,4.617,-25.443,-2.799,0.0,36.4,36.5,9.68,3.207,-13.624,-10.78,-14.907,-12.038,-3.235,27.247,0.0,210.54,,223.0,210.0,-12.833,3.056,-8.423,24.718
2189.5,3.021,0.788,-33.241,3.221,9.487,5.002,34.856,4.611,-25.452,-2.805,0.0,36.387,36.636,9.68,3.207,-13.618,-10.784,-14.872,-12.039,-3.251,27.244,0.0,210.54,,223.0,210.0,-12.837,3.056,-8.429,24.682
2190.0,3.021,0.788,-33.241,3.221,9.487,5.002,34.856,4.611,-25.452,-2.805,0.0,36.4,36.6,9.68,3.207,-13.619,-10.825,-14.916,-12.035,-3.251,27.244,0.0,209.94,,223.0,210.0,-12.828,3.055,-8.432,24.606
2190.5,2.975,0.757,-35.111,3.171,9.484,5.002,34.856,4.611,-25.452,-2.805,0.0,36.4,36.6,9.561,3.416,-13.628,-10.797,-14.903,-12.057,-3.251,27.244,0.0,209.94,,223.0,210.0,-12.849,3.055,-8.417,24.582
2191.0,2.975,0.757,-35.111,3.171,9.484,5.002,34.856,4.611,-25.452,-2.805,0.0,36.4,36.6,9.561,3.416,-13.661,-10.793,-14.948,-12.044,-3.251,27.244,0.0,209.34,,223.0,210.0,-12.846,3.053,-8.44,24.619
2191.5,2.975,0.757,-35.111,3.171,9.484,5.002,34.856,4.611,-25.452,-2.805,0.0,36.4,36.6,9.561,3.416,-13.66,-10.793,-14.936,-12.032,-3.251,27.244,0.0,209.34,,223.0,210.0,-12.861,3.052,-8.407,24.641
2192.0,2.975,0.757,-35.111,3.171,9.484,5.002,34.856,4.611,-25.452,-2.805,0.0,36.4,36.6,9.561,3.416,-13.625,-10.817,-14.899,-12.057,-3.251,27.244,0.0,208.54,,223.0,210.0,-12.855,3.051,-8.441,24.69
2192.5,2.975,0.757,-35.111,3.171,9.484,4.962,34.864,4.624,-25.44,-2.817,0.0,36.404,36.623,9.561,3.416,-13.606,-10.822,-14.917,-12.038,-3.246,27.241,0.0,208.54,,224.0,210.0,-12.849,3.049,-8.452,24.708
2193.0,2.975,0.757,-35.111,3.171,9.484,4.962,34.864,4.624,-25.44,-2.817,0.0,36.4,36.6,9.561,3.416,-13.653,-10.799,-14.907,-12.046,-3.246,27.241,0.0,209.14,,224.0,210.0,-12.846,3.048,-8.422,24.73
2193.5,2.975,0.757,-35.111,3.171,9.484,4.962,34.864,4.624,-25.44,-2.817,0.0,36.4,36.6,9.561,3.416,-13.672,-10.815,-14.946,-12.044,-3.246,27.241,0.0,209.14,,224.0,210.0,-12.851,3.047,-8.414,24.747
2194.0,3.121,0.748,-35.209,3.071,9.57,4.962,34.864,4.624,-25.44,-2.817,0.0,36.4,36.6,9.527,3.413,-13.64,-10.786,-14.912,-12.041,-3.246,27.241,0.0,209.04,,224.0,210.0,-12.869,3.046,-8.416,24.805
2194.5,3.121,0.748,-35.209,3.071,9.57,4.962,34.864,4.624,-25.44,-2.817,0.0,36.4,36.6,9.527,3.413,-13.655,-10.784,-14.92,-12.053,-3.246,27.241,0.0,209.04,,224.0,210.0,-12.845,3.047,-8.401,24.822
2195.0,3.121,0.748,-35.209,3.071,9.57,4.962,34.864,4.624,-25.44,-2.817,0.0,36.4,36.6,9.527,3.413,-13.669,-10.769,-14.904,-12.034,-3.246,27.241,0.0,209.34,,224.0,210.0,-12.853,3.048,-8.399,24.816
2195.5,3.121,0.748,-35.209,3.071,9.57,4.962,34.864,4.624,-25.44,-2.817,0.0,36.4,36.6,9.527,3.413,-13.631,-10.779,-14.867,-12.034,-3.246,27.241,0.0,209.34,,224.0,210.0,-12.844,3.049,-8.4,24.847
2196.0,3.121,0.748,-35.209,3.071,9.57,4.968,34.861,4.626,-25.467,-2.816,0.0,36.417,36.584,9.527,3.413,-13.616,-10.8,-14.904,-12.043,-3.244,27.24,0.0,210.04,,224.0,210.0,-12.828,3.051,-8.409,24.857
2196.5,3.121,0.748,-35.209,3.071,9.57,4.968,34.861,4.626,-25.467,-2.816,0.0,36.4,36.6,9.527,3.413,-13.617,-10.804,-14.899,-12.047,-3.244,27.24,0.0,210.04,,224.0,210.0,-12.841,3.052,-8.427,24.876
2197.0,2.667,0.69,-34.549,3.195,9.509,4.968,34.861,4.626,-25.467,-2.816,0.0,36.4,36.6,9.65,3.266,-13.633,-10.81,-14.929,-12.062,-3.244,27.24,0.0,209.84,,224.0,210.0,-12.842,3.053,-8.418,24.878
2197.5,2.667,0.69,-34.549,3.195,9.509,4.968,34.861,4.626,-25.467,-2.816,0.0,36.4,36.6,9.65,3.266,-13.653,-10.795,-14.898,-12.033,-3.244,27.24,0.0,209.84,,224.0,210.0,-12.859,3.047,-8.421,24.845
2198.0,2.667,0.69,-34.549,3.195,9.509,4.968,34.861,4.626,-25.467,-2.816,0.0,36.4,36.6,9.65,3.266,-13.638,-10.802,-14.894,-12.021,-3.244,27.24,0.0,209.34,,224.0,210.0,-12.845,3.04,-8.408,24.879
2198.5,2.667,0.69,-34.549,3.195,9.509,4.968,34.861,4.626,-25.467,-2.816,0.0,36.4,36.6,9.65,3.266,-13.61,-10.735,-14.785,-11.968,-3.244,27.24,0.0,209.34,,224.0,210.0,-12.839,3.034,-8.419,24.859
2199.0,2.667,0.69,-34.549,3.195,9.509,5.02,34.864,4.577,-25.458,-2.809,0.0,36.43,36.663,9.65,3.266,-13.578,-10.788,-14.857,-12.017,-3.253,27.241,0.0,209.94,,224.0,210.0,-12.775,3.028,-8.424,24.835
2199.5,2.667,0.69,-34.549,3.195,9.509,5.02,34.864,4.577,-25.458,-2.809,0.0,36.4,36.7,9.65,3.266,-13.613,-10.814,-14.9,-12.033,-3.253,27.241,0.0,209.94,,224.0,210.0,-12.81,3.022,-8.423,24.84
2200.0,2.667,0.69,-34.549,3.195,9.509,5.02,34.864,4.577,-25.458,-2.809,0.0,36.4,36.7,9.65,3.266,-13.563,-10.813,-14.884,-12.007,-3.253,27.241,0.0,209.84,,224.0,210.0,-12.84,3.016,-8.405,24.989
2200.5,3.217,0.823,-34.359,3.16,9.577,5.02,34.864,4.577,-25.458,-2.809,0.0,36.4,36.7,9.558,3.15,-13.623,-10.821,-14.857,-12.035,-3.253,27.241,0.0,209.84,,224.0,210.0,-12.817,3.011,-8.438,25.129
2201.0,3.217,0.823,-34.359,3.16,9.577,5.02,34.864,4.577,-25.458,-2.809,0.0,36.4,36.7,9.558,3.15,-13.623,-10.802,-14.884,-12.025,-3.253,27.241,0.0,209.74,,224.0,210.0,-12.834,3.014,-8.424,25.267
2201.5,3.217,0.823,-34.359,3.16,9.577,5.02,34.864,4.577,-25.458,-2.809,0.0,36.4,36.7,9.558,3.15,-13.608,-10.813,-14.896,-12.03,-3.253,27.241,0.0,209.74,,224.0,210.0,-12.833,3.017,-8.413,25.228
2202.0,3.217,0.823,-34.359,3.16,9.577,5.02,34.864,4.577,-25.458,-2.809,0.0,36.4,36.7,9.558,3.15,-13.622,-10.813,-14.904,-12.07,-3.253,27.241,0.0,209.64,,224.0,210.0,-12.837,3.021,-8.445,25.181
2202.5,3.217,0.823,-34.359,3.16,9.577,5.043,34.871,4.643,-25.442,-2.813,0.0,36.444,36.683,9.558,3.15,-13.644,-10.82,-14.936,-12.041,-3.259,27.242,0.0,209.64,,224.0,210.0,-12.852,3.024,-8.414,25.158
2203.0,3.217,0.823,-34.359,3.16,9.577,5.043,34.871,4.643,-25.442,-2.813,0.0,36.4,36.7,9.558,3.15,-13.66,-10.797,-14.949,-12.056,-3.259,27.242,0.0,210.14,,224.0,210.0,-12.86,3.027,-8.416,25.155
2203.5,2.639,0.706,-33.462,3.234,9.474,5.043,34.871,4.643,-25.442,-2.813,0.0,36.4,36.7,9.776,3.135,-13.651,-10.808,-14.954,-12.041,-3.259,27.242,0.0,210.14,,224.0,210.0,-12.866,3.03,-8.421,25.156
2204.0,2.639,0.706,-33.462,3.234,9.474,5.043,34.871,4.643,-25.442,-2.813,0.0,36.4,36.7,9.776,3.135,-13.664,-10.793,-14.939,-12.05,-3.259,27.242,0.0,210.24,,224.0,210.0,-12.863,3.024,-8.418,25.159
2204.5,2.639,0.706,-33.462,3.234,9.474,5.043,34.871,4.643,-25.442,-2.813,0.0,36.4,36.7,9.776,3.135,-13.658,-10.791,-14.943,-12.06,-3.259,27.242,0.0,210.24,,224.0,210.0,-12.861,3.018,-8.419,25.159
2205.0,2.639,0.706,-33.462,3.234,9.474,5.043,34.871,4.643,-25.442,-2.813,0.0,36.4,36.7,9.776,3.135,-13.67,-10.79,-14.931,-12.068,-3.259,27.242,0.0,209.94,,224.0,210.0,-12.863,3.011,-8.417,25.156
2205.5,2.639,0.706,-33.462,3.234,9.474,5.009,34.879,4.607,-25.428,-2.806,0.0,36.461,36.667,9.776,3.135,-13.655,-10.812,-14.951,-12.071,-3.258,27.243,0.0,209.94,,224.0,210.0,-12.865,3.005,-8.42,25.139
2206.0,2.639,0.706,-33.462,3.234,9.474,5.009,34.879,4.607,-25.428,-2.806,0.0,36.5,36.7,9.776,3.135,-13.659,-10.801,-14.933,-12.059,-3.258,27.243,0.0,210.14,,224.0,210.0,-12.873,2.999,-8.399,25.099
2206.5,2.639,0.706,-33.462,3.234,9.474,5.009,34.879,4.607,-25.428,-2.806,0.0,36.5,36.7,9.776,3.135,-13.636,-10.797,-14.921,-12.053,-3.258,27.243,0.0,210.14,,224.0,210.0,-12.863,2.993,-8.418,25.068
2207.0,2.994,0.727,-35.209,3.25,9.584,5.009,34.879,4.607,-25.428,-2.806,0.0,36.5,36.7,9.524,3.177,-13.624,-10.816,-14.9,-12.055,-3.258,27.243,0.0,209.94,,224.0,210.0,-12.852,2.988,-8.446,25.032
2207.5,2.994,0.727,-35.209,3.25,9.584,5.009,34.879,4.607,-25.428,-2.806,0.0,36.5,36.7,9.524,3.177,-13.63,-10.835,-14.929,-12.049,-3.258,27.243,0.0,209.94,,224.0,210.0,-12.849,2.988,-8.433,25.016
2208.0,2.994,0.727,-35.209,3.25,9.584,5.009,34.879,4.607,-25.428,-2.806,0.0,36.5,36.7,9.524,3.177,-13.646,-10.809,-14.93,-12.068,-3.258,27.243,0.0,209.84,,224.0,210.0,-12.86,2.988,-8.429,25.043
2208.5,2.994,0.727,-35.209,3.25,9.584,5.009,34.879,4.607,-25.428,-2.806,0.0,36.5,36.7,9.524,3.177,-13.637,-10.796,-14.915,-12.074,-3.258,27.243,0.0,209.84,,224.0,210.0,-12.863,2.988,-8.429,25.143
2209.0,2.994,0.727,-35.209,3.25,9.584,4.989,34.879,4.598,-25.432,-2.827,0.0,36.463,36.652,9.524,3.177,-13.653,-10.8,-14.923,-12.048,-3.261,27.242,0.0,209.34,,224.0,210.0,-12.855,2.988,-8.428,25.299
2209.5,2.994,0.727,-35.209,3.25,9.584,4.989,34.879,4.598,-25.432,-2.827,0.0,36.5,36.7,9.524,3.177,-13.652,-10.784,-14.941,-12.039,-3.261,27.242,0.0,209.34,,224.0,210.0,-12.856,2.988,-8.424,25.283
2210.0,2.841,0.69,-34.957,3.26,9.528,4.989,34.879,4.598,-25.432,-2.827,0.0,36.5,36.7,9.564,3.161,-13.633,-10.809,-14.942,-12.056,-3.261,27.242,0.0,209.94,,224.0,210.0,-12.854,2.988,-8.404,25.295
2210.5,2.841,0.69,-34.957,3.26,9.528,4.989,34.879,4.598,-25.432,-2.827,0.0,36.5,36.7,9.564,3.161,-13.629,-10.803,-14.919,-12.044,-3.261,27.242,0.0,209.94,,224.0,210.0,-12.86,2.986,-8.442,25.229
2211.0,2.841,0.69,-34.957,3.26,9.528,4.989,34.879,4.598,-25.432,-2.827,0.0,36.5,36.7,9.564,3.161,-13.637,-10.799,-14.918,-12.047,-3.261,27.242,0.0,210.14,,224.0,210.0,-12.849,2.983,-8.442,25.177
2211.5,2.841,0.69,-34.957,3.26,9.528,4.989,34.879,4.598,-25.432,-2.827,0.0,36.5,36.7,9.564,3.161,-13.632,-10.809,-14.929,-12.053,-3.261,27.242,0.0,210.14,,224.0,210.0,-12.85,2.981,-8.425,25.13
2212.0,2.841,0.69,-34.957,3.26,9.528,4.966,34.888,4.622,-25.412,-2.801,0.0,36.477,36.713,9.564,3.161,-13.667,-10.782,-14.922,-12.049,-3.263,27.238,0.0,209.74,,224.0,210.0,-12.856,2.979,-8.422,25.111
2212.5,2.841,0.69,-34.957,3.26,9.528,4.966,34.888,4.622,-25.412,-2.801,0.0,36.5,36.7,9.564,3.161,-13.653,-10.781,-14.903,-12.019,-3.263,27.238,0.0,209.74,,224.0,210.0,-12.855,2.976,-8.45,25.116
