t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2213.0,3.111,0.811,-33.889,3.294,9.372,4.966,34.888,4.622,-25.412,-2.801,0.0,36.5,36.7,9.621,3.068,-13.589,-10.818,-14.879,-12.029,-3.263,27.238,0.0,209.54,,224.0,210.0,-12.839,2.974,-8.434,25.045
2213.5,3.111,0.811,-33.889,3.294,9.372,4.966,34.888,4.622,-25.412,-2.801,0.0,36.5,36.7,9.621,3.068,-13.579,-10.832,-14.876,-12.035,-3.263,27.238,0.0,209.54,,224.0,210.0,-12.829,2.977,-8.441,24.95
2214.0,3.111,0.811,-33.889,3.294,9.372,4.966,34.888,4.622,-25.412,-2.801,0.0,36.5,36.7,9.621,3.068,-13.601,-10.827,-14.895,-12.027,-3.263,27.238,0.0,209.44,,224.0,210.0,-12.831,2.979,-8.447,24.824
2214.5,3.111,0.811,-33.889,3.294,9.372,4.966,34.888,4.622,-25.412,-2.801,0.0,36.5,36.7,9.621,3.068,-13.654,-10.806,-14.903,-12.04,-3.263,27.238,0.0,209.44,,224.0,210.0,-12.838,2.981,-8.431,24.786
2215.0,3.111,0.811,-33.889,3.294,9.372,4.966,34.888,4.622,-25.412,-2.801,0.0,36.5,36.7,9.621,3.068,-13.628,-10.781,-14.894,-12.026,-3.263,27.238,0.0,209.94,,224.0,210.0,-12.851,2.983,-8.425,24.746
2215.5,3.111,0.811,-33.889,3.294,9.372,4.955,34.892,4.608,-25.409,-2.796,0.0,36.493,36.753,9.621,3.068,-13.625,-10.78,-14.857,-12.023,-3.265,27.24,0.0,209.94,,224.0,210.0,-12.832,2.985,-8.451,24.707
2216.0,3.111,0.811,-33.889,3.294,9.372,4.955,34.892,4.608,-25.409,-2.796,0.0,36.5,36.8,9.621,3.068,-13.573,-10.789,-14.846,-12.039,-3.265,27.24,0.0,210.24,,224.0,210.0,-12.821,2.987,-8.449,24.72
2216.5,3.417,0.835,-35.209,3.253,9.768,4.955,34.892,4.608,-25.409,-2.796,0.0,36.5,36.8,9.494,3.185,-13.606,-10.803,-14.863,-12.045,-3.265,27.24,0.0,210.24,,224.0,210.0,-12.812,2.989,-8.419,24.665
2217.0,3.417,0.835,-35.209,3.253,9.768,4.955,34.892,4.608,-25.409,-2.796,0.0,36.5,36.8,9.494,3.185,-13.597,-10.795,-14.869,-12.044,-3.265,27.24,0.0,209.94,,224.0,210.0,-12.829,2.996,-8.44,24.61
2217.5,3.417,0.835,-35.209,3.253,9.768,4.955,34.892,4.608,-25.409,-2.796,0.0,36.5,36.8,9.494,3.185,-13.605,-10.808,-14.892,-12.041,-3.265,27.24,0.0,209.94,,224.0,210.0,-12.826,3.003,-8.439,24.595
2218.0,3.417,0.835,-35.209,3.253,9.768,4.955,34.892,4.608,-25.409,-2.796,0.0,36.5,36.8,9.494,3.185,-13.621,-10.788,-14.897,-12.037,-3.265,27.24,0.0,209.74,,224.0,210.0,-12.837,3.01,-8.433,24.588
2218.5,3.417,0.835,-35.209,3.253,9.768,4.974,34.89,4.608,-25.438,-2.809,0.0,36.505,36.718,9.494,3.185,-13.604,-10.81,-14.873,-12.04,-3.26,27.248,0.0,209.74,,224.0,210.0,-12.836,3.017,-8.459,24.619
2219.0,3.417,0.835,-35.209,3.253,9.768,4.974,34.89,4.608,-25.438,-2.809,0.0,36.5,36.7,9.494,3.185,-13.617,-10.819,-14.931,-12.063,-3.26,27.248,0.0,209.74,,224.0,210.0,-12.832,3.023,-8.418,24.613
2219.5,2.823,0.694,-34.427,3.223,9.407,4.974,34.89,4.608,-25.438,-2.809,0.0,36.5,36.7,9.581,3.027,-13.643,-10.827,-14.952,-12.046,-3.26,27.248,0.0,209.74,,224.0,210.0,-12.857,3.03,-8.419,24.65
2220.0,2.823,0.694,-34.427,3.223,9.407,4.974,34.89,4.608,-25.438,-2.809,0.0,36.5,36.7,9.581,3.027,-13.67,-10.788,-14.925,-12.049,-3.26,27.248,0.0,209.54,,224.0,210.0,-12.867,3.026,-8.428,24.65
2220.5,2.823,0.694,-34.427,3.223,9.407,4.974,34.89,4.608,-25.438,-2.809,0.0,36.5,36.7,9.581,3.027,-13.629,-10.807,-14.935,-12.043,-3.26,27.248,0.0,209.54,,224.0,210.0,-12.858,3.023,-8.432,24.684
2221.0,2.823,0.694,-34.427,3.223,9.407,4.974,34.89,4.608,-25.438,-2.809,0.0,36.5,36.7,9.581,3.027,-13.636,-10.808,-14.921,-12.053,-3.26,27.248,0.0,209.94,,224.0,210.0,-12.854,3.02,-8.435,24.74
2221.5,2.823,0.694,-34.427,3.223,9.407,4.974,34.89,4.608,-25.438,-2.809,0.0,36.5,36.7,9.581,3.027,-13.659,-10.803,-14.947,-12.044,-3.26,27.248,0.0,209.94,,224.0,210.0,-12.855,3.016,-8.421,24.839
2222.0,2.823,0.694,-34.427,3.223,9.407,4.967,34.888,4.634,-25.423,-2.81,0.0,36.509,36.742,9.581,3.027,-13.656,-10.822,-14.919,-12.04,-3.258,27.246,0.0,210.14,,224.0,210.0,-12.863,3.013,-8.443,24.881
2222.5,2.823,0.694,-34.427,3.223,9.407,4.967,34.888,4.634,-25.423,-2.81,0.0,36.5,36.7,9.581,3.027,-13.659,-10.797,-14.944,-12.054,-3.258,27.246,0.0,210.14,,224.0,210.0,-12.859,3.01,-8.45,24.771
2223.0,3.082,0.714,-35.209,3.21,9.529,4.967,34.888,4.634,-25.423,-2.81,0.0,36.5,36.7,9.575,3.29,-13.661,-10.809,-14.939,-12.064,-3.258,27.246,0.0,209.94,,224.0,210.0,-12.864,3.007,-8.411,24.673
2223.5,3.082,0.714,-35.209,3.21,9.529,4.967,34.888,4.634,-25.423,-2.81,0.0,36.5,36.7,9.575,3.29,-13.644,-10.822,-14.932,-12.063,-3.258,27.246,0.0,209.94,,224.0,210.0,-12.868,3.008,-8.449,24.654
2224.0,3.082,0.714,-35.209,3.21,9.529,4.967,34.888,4.634,-25.423,-2.81,0.0,36.5,36.7,9.575,3.29,-13.648,-10.809,-14.915,-12.03,-3.258,27.246,0.0,210.04,,224.0,210.0,-12.865,3.009,-8.449,24.658
2224.5,3.082,0.714,-35.209,3.21,9.529,4.967,34.888,4.634,-25.423,-2.81,0.0,36.5,36.7,9.575,3.29,-13.635,-10.821,-14.927,-12.072,-3.258,27.246,0.0,210.04,,224.0,210.0,-12.85,3.011,-8.44,24.669
2225.0,3.082,0.714,-35.209,3.21,9.529,4.995,34.892,4.613,-25.437,-2.793,0.0,36.531,36.775,9.575,3.29,-13.654,-10.803,-14.945,-12.05,-3.255,27.253,0.0,210.24,,224.0,210.0,-12.864,3.012,-8.443,24.673
2225.5,3.082,0.714,-35.209,3.21,9.529,4.995,34.892,4.613,-25.437,-2.793,0.0,36.5,36.8,9.575,3.29,-13.652,-10.822,-14.923,-12.064,-3.255,27.253,0.0,210.24,,224.0,210.0,-12.863,3.013,-8.419,24.714
2226.0,3.22,0.778,-35.209,3.239,9.627,4.995,34.892,4.613,-25.437,-2.793,0.0,36.5,36.8,9.372,3.227,-13.66,-10.787,-14.921,-12.047,-3.255,27.253,0.0,209.94,,224.0,210.0,-12.865,3.014,-8.457,24.758
2226.5,3.22,0.778,-35.209,3.239,9.627,4.995,34.892,4.613,-25.437,-2.793,0.0,36.5,36.8,9.372,3.227,-13.614,-10.825,-14.915,-12.074,-3.255,27.253,0.0,209.94,,224.0,210.0,-12.854,3.017,-8.455,24.68
2227.0,3.22,0.778,-35.209,3.239,9.627,4.995,34.892,4.613,-25.437,-2.793,0.0,36.5,36.8,9.372,3.227,-13.638,-10.831,-14.952,-12.077,-3.255,27.253,0.0,209.84,,224.0,210.0,-12.857,3.021,-8.438,24.681
2227.5,3.22,0.778,-35.209,3.239,9.627,4.995,34.892,4.613,-25.437,-2.793,0.0,36.5,36.8,9.372,3.227,-13.634,-10.806,-14.969,-12.057,-3.255,27.253,0.0,209.84,,224.0,210.0,-12.875,3.024,-8.437,24.706
2228.0,3.22,0.778,-35.209,3.239,9.627,4.995,34.892,4.613,-25.437,-2.793,0.0,36.5,36.8,9.372,3.227,-13.662,-10.833,-14.964,-12.069,-3.255,27.253,0.0,210.24,,224.0,210.0,-12.867,3.027,-8.451,24.698
2228.5,3.22,0.778,-35.209,3.239,9.627,4.968,34.896,4.615,-25.394,-2.801,0.0,36.548,36.722,9.372,3.227,-13.649,-10.807,-14.87,-12.025,-3.254,27.254,0.0,210.24,,224.0,210.0,-12.882,3.03,-8.455,24.725
2229.0,3.22,0.778,-35.209,3.239,9.627,4.968,34.896,4.615,-25.394,-2.801,0.0,36.5,36.7,9.372,3.227,-13.609,-10.812,-14.909,-12.041,-3.254,27.254,0.0,209.84,,224.0,210.0,-12.838,3.033,-8.455,24.734
2229.5,3.372,0.826,-35.209,3.247,9.494,4.968,34.896,4.615,-25.394,-2.801,0.0,36.5,36.7,9.441,3.341,-13.638,-10.797,-14.877,-12.041,-3.254,27.254,0.0,209.84,,224.0,210.0,-12.843,3.037,-8.447,24.833
2230.0,3.372,0.826,-35.209,3.247,9.494,4.968,34.896,4.615,-25.394,-2.801,0.0,36.5,36.7,9.441,3.341,-13.587,-10.792,-14.844,-11.964,-3.254,27.254,0.0,209.54,,224.0,210.0,-12.838,3.042,-8.455,24.864
2230.5,3.372,0.826,-35.209,3.247,9.494,4.968,34.896,4.615,-25.394,-2.801,0.0,36.5,36.7,9.441,3.341,-13.591,-10.834,-14.899,-12.036,-3.254,27.254,0.0,209.54,,224.0,210.0,-12.797,3.047,-8.453,24.917
2231.0,3.372,0.826,-35.209,3.247,9.494,4.968,34.896,4.615,-25.394,-2.801,0.0,36.5,36.7,9.441,3.341,-13.619,-10.825,-14.898,-12.067,-3.254,27.254,0.0,209.94,,224.0,210.0,-12.84,3.053,-8.429,24.937
2231.5,3.372,0.826,-35.209,3.247,9.494,4.971,34.895,4.612,-25.419,-2.806,0.0,36.553,36.792,9.441,3.341,-13.641,-10.817,-14.903,-12.047,-3.247,27.257,0.0,209.94,,224.0,210.0,-12.852,3.058,-8.423,24.961
2232.0,3.372,0.826,-35.209,3.247,9.494,4.971,34.895,4.612,-25.419,-2.806,0.0,36.6,36.8,9.441,3.341,-13.641,-10.827,-14.94,-12.053,-3.247,27.257,0.0,209.94,,224.0,210.0,-12.852,3.063,-8.432,25.007
2232.5,3.502,0.802,-35.209,3.192,9.578,4.971,34.895,4.612,-25.419,-2.806,0.0,36.6,36.8,9.555,3.296,-13.645,-10.805,-14.908,-12.053,-3.247,27.257,0.0,209.94,,224.0,210.0,-12.865,3.068,-8.43,25.012
2233.0,3.502,0.802,-35.209,3.192,9.578,4.971,34.895,4.612,-25.419,-2.806,0.0,36.6,36.8,9.555,3.296,-13.642,-10.832,-14.946,-12.076,-3.247,27.257,0.0,210.04,,224.0,210.0,-12.853,3.075,-8.453,25.087
2233.5,3.502,0.802,-35.209,3.192,9.578,4.971,34.895,4.612,-25.419,-2.806,0.0,36.6,36.8,9.555,3.296,-13.619,-10.821,-14.9,-12.041,-3.247,27.257,0.0,210.04,,224.0,210.0,-12.874,3.082,-8.438,25.143
2234.0,3.502,0.802,-35.209,3.192,9.578,4.971,34.895,4.612,-25.419,-2.806,0.0,36.6,36.8,9.555,3.296,-13.657,-10.838,-14.927,-12.053,-3.247,27.257,0.0,209.74,,224.0,210.0,-12.845,3.089,-8.432,25.195
2234.5,3.502,0.802,-35.209,3.192,9.578,5.0,34.892,4.648,-25.42,-2.797,0.0,36.556,36.855,9.555,3.296,-13.668,-10.832,-14.961,-12.074,-3.252,27.253,0.0,209.74,,224.0,210.0,-12.869,3.096,-8.433,25.285
2235.0,3.502,0.802,-35.209,3.192,9.578,5.0,34.892,4.648,-25.42,-2.797,0.0,36.6,36.9,9.555,3.296,-13.665,-10.832,-14.965,-12.075,-3.252,27.253,0.0,209.84,,224.0,210.0,-12.884,3.103,-8.442,25.32
2235.5,3.502,0.802,-35.209,3.192,9.578,5.0,34.892,4.648,-25.42,-2.797,0.0,36.6,36.9,9.555,3.296,-13.66,-10.82,-14.935,-12.073,-3.252,27.253,0.0,209.84,,224.0,210.0,-12.884,3.109,-8.439,25.224
2236.0,3.053,0.735,-35.209,3.218,9.524,5.0,34.892,4.648,-25.42,-2.797,0.0,36.6,36.9,9.578,3.304,-13.679,-10.814,-14.979,-12.081,-3.252,27.253,0.0,209.84,,224.0,210.0,-12.872,3.116,-8.436,25.174
2236.5,3.053,0.735,-35.209,3.218,9.524,5.0,34.892,4.648,-25.42,-2.797,0.0,36.6,36.9,9.578,3.304,-13.68,-10.829,-14.95,-12.064,-3.252,27.253,0.0,209.84,,224.0,210.0,-12.888,3.115,-8.438,25.085
2237.0,3.053,0.735,-35.209,3.218,9.524,5.0,34.892,4.648,-25.42,-2.797,0.0,36.6,36.9,9.578,3.304,-13.674,-10.824,-14.943,-12.062,-3.252,27.253,0.0,209.94,,224.0,210.0,-12.881,3.114,-8.445,25.039
2237.5,3.053,0.735,-35.209,3.218,9.524,5.0,34.892,4.648,-25.42,-2.797,0.0,36.6,36.9,9.578,3.304,-13.667,-10.821,-14.92,-12.08,-3.252,27.253,0.0,209.94,,224.0,210.0,-12.876,3.113,-8.437,25.078
2238.0,3.053,0.735,-35.209,3.218,9.524,5.015,34.899,4.617,-25.433,-2.795,0.0,36.558,36.817,9.578,3.304,-13.634,-10.82,-14.89,-12.059,-3.25,27.243,0.0,210.14,,224.0,210.0,-12.872,3.112,-8.463,25.074
2238.5,3.053,0.735,-35.209,3.218,9.524,5.015,34.899,4.617,-25.433,-2.795,0.0,36.6,36.8,9.578,3.304,-13.647,-10.834,-14.897,-12.066,-3.25,27.243,0.0,210.14,,224.0,210.0,-12.851,3.111,-8.45,25.113
2239.0,3.264,0.828,-35.106,3.247,9.338,5.015,34.899,4.617,-25.433,-2.795,0.0,36.6,36.8,9.536,3.276,-13.628,-10.842,-14.932,-12.074,-3.25,27.243,0.0,210.04,,224.0,210.0,-12.861,3.11,-8.459,25.132
2239.5,3.264,0.828,-35.106,3.247,9.338,5.015,34.899,4.617,-25.433,-2.795,0.0,36.6,36.8,9.536,3.276,-13.643,-10.822,-14.92,-12.075,-3.25,27.243,0.0,210.04,,224.0,210.0,-12.869,3.112,-8.434,25.158
2240.0,3.264,0.828,-35.106,3.247,9.338,5.015,34.899,4.617,-25.433,-2.795,0.0,36.6,36.8,9.536,3.276,-13.653,-10.835,-14.967,-12.063,-3.25,27.243,0.0,210.14,,224.0,210.0,-12.865,3.115,-8.446,25.186
2240.5,3.264,0.828,-35.106,3.247,9.338,5.015,34.899,4.617,-25.433,-2.795,0.0,36.6,36.8,9.536,3.276,-13.674,-10.821,-14.949,-12.058,-3.25,27.243,0.0,210.14,,224.0,210.0,-12.88,3.117,-8.454,25.42
2241.0,3.264,0.828,-35.106,3.247,9.338,5.039,34.907,4.621,-25.441,-2.793,0.0,36.587,36.76,9.536,3.276,-13.624,-10.834,-14.942,-12.082,-3.24,27.246,0.0,209.74,,224.0,210.0,-12.876,3.12,-8.451,25.495
2241.5,3.264,0.828,-35.106,3.247,9.338,5.039,34.907,4.621,-25.441,-2.793,0.0,36.6,36.8,9.536,3.276,-13.672,-10.838,-14.959,-12.092,-3.24,27.246,0.0,209.74,,224.0,210.0,-12.871,3.122,-8.454,25.49
2242.0,3.264,0.828,-35.106,3.247,9.338,5.039,34.907,4.621,-25.441,-2.793,0.0,36.6,36.8,9.536,3.276,-13.695,-10.836,-14.982,-12.081,-3.24,27.246,0.0,210.04,,224.0,210.0,-12.89,3.124,-8.438,25.474
2242.5,2.932,0.699,-35.209,3.245,9.522,5.039,34.907,4.621,-25.441,-2.793,0.0,36.6,36.8,9.405,3.272,-13.666,-10.827,-14.934,-12.048,-3.24,27.246,0.0,210.04,,224.0,210.0,-12.898,3.127,-8.432,25.444
2243.0,2.932,0.699,-35.209,3.245,9.522,5.039,34.907,4.621,-25.441,-2.793,0.0,36.6,36.8,9.405,3.272,-13.674,-10.825,-14.928,-12.071,-3.24,27.246,0.0,210.14,,224.0,210.0,-12.869,3.123,-8.436,25.446
2243.5,2.932,0.699,-35.209,3.245,9.522,5.039,34.907,4.621,-25.441,-2.793,0.0,36.6,36.8,9.405,3.272,-13.616,-10.856,-14.937,-12.075,-3.24,27.246,0.0,210.14,,224.0,210.0,-12.875,3.12,-8.475,25.435
2244.0,2.932,0.699,-35.209,3.245,9.522,5.039,34.907,4.621,-25.441,-2.793,0.0,36.6,36.8,9.405,3.272,-13.633,-10.854,-14.916,-12.088,-3.24,27.246,0.0,209.84,,224.0,210.0,-12.871,3.117,-8.474,25.337
2244.5,2.932,0.699,-35.209,3.245,9.522,5.001,34.903,4.606,-25.43,-2.812,0.0,36.574,36.854,9.405,3.272,-13.661,-10.837,-14.897,-12.046,-3.25,27.24,0.0,209.84,,224.0,210.0,-12.873,3.114,-8.471,25.268
2245.0,2.932,0.699,-35.209,3.245,9.522,5.001,34.903,4.606,-25.43,-2.812,0.0,36.6,36.9,9.405,3.272,-13.635,-10.816,-14.884,-12.065,-3.25,27.24,0.0,209.44,,224.0,210.0,-12.86,3.111,-8.483,25.176
2245.5,3.182,0.791,-34.609,3.183,9.493,5.001,34.903,4.606,-25.43,-2.812,0.0,36.6,36.9,9.643,3.28,-13.626,-10.826,-14.906,-12.07,-3.25,27.24,0.0,209.44,,224.0,210.0,-12.85,3.108,-8.472,25.151
2246.0,3.182,0.791,-34.609,3.183,9.493,5.001,34.903,4.606,-25.43,-2.812,0.0,36.6,36.9,9.643,3.28,-13.64,-10.828,-14.91,-12.084,-3.25,27.24,0.0,209.44,,224.0,210.0,-12.857,3.109,-8.456,25.155
2246.5,3.182,0.791,-34.609,3.183,9.493,5.001,34.903,4.606,-25.43,-2.812,0.0,36.6,36.9,9.643,3.28,-13.662,-10.833,-14.937,-12.069,-3.25,27.24,0.0,209.44,,224.0,210.0,-12.866,3.111,-8.436,25.102
2247.0,3.182,0.791,-34.609,3.183,9.493,5.001,34.903,4.606,-25.43,-2.812,0.0,36.6,36.9,9.643,3.28,-13.667,-10.8,-14.97,-12.063,-3.25,27.24,0.0,209.34,,224.0,210.0,-12.875,3.112,-8.445,25.012
2247.5,3.182,0.791,-34.609,3.183,9.493,4.973,34.906,4.619,-25.429,-2.811,0.0,36.58,36.763,9.643,3.28,-13.66,-10.825,-14.963,-12.065,-3.259,27.242,0.0,209.34,,224.0,210.0,-12.875,3.113,-8.439,24.817
2248.0,3.182,0.791,-34.609,3.183,9.493,4.973,34.906,4.619,-25.429,-2.811,0.0,36.6,36.8,9.643,3.28,-13.684,-10.816,-14.948,-12.079,-3.259,27.242,0.0,209.54,,224.0,210.0,-12.878,3.114,-8.425,24.825
2248.5,3.182,0.791,-34.609,3.183,9.493,4.973,34.906,4.619,-25.429,-2.811,0.0,36.6,36.8,9.643,3.28,-13.666,-10.822,-14.961,-12.071,-3.259,27.242,0.0,209.54,,224.0,210.0,-12.88,3.116,-8.434,24.819
2249.0,3.014,0.723,-35.209,3.293,9.549,4.973,34.906,4.619,-25.429,-2.811,0.0,36.6,36.8,9.493,3.174,-13.67,-10.806,-14.963,-12.062,-3.259,27.242,0.0,209.54,,224.0,210.0,-12.88,3.116,-8.435,24.756
2249.5,3.014,0.723,-35.209,3.293,9.549,4.973,34.906,4.619,-25.429,-2.811,0.0,36.6,36.8,9.493,3.174,-13.671,-10.802,-14.944,-12.078,-3.259,27.242,0.0,209.54,,224.0,210.0,-12.875,3.115,-8.43,24.767
2250.0,3.014,0.723,-35.209,3.293,9.549,4.973,34.906,4.619,-25.429,-2.811,0.0,36.6,36.8,9.493,3.174,-13.67,-10.825,-14.989,-12.047,-3.259,27.242,0.0,209.44,,224.0,210.0,-12.874,3.113,-8.429,24.779
2250.5,3.014,0.723,-35.209,3.293,9.549,4.973,34.906,4.619,-25.429,-2.811,0.0,36.6,36.8,9.493,3.174,-13.683,-10.824,-14.961,-12.055,-3.259,27.242,0.0,209.44,,224.0,210.0,-12.882,3.111,-8.439,24.778
2251.0,3.014,0.723,-35.209,3.293,9.549,4.962,34.911,4.617,-25.416,-2.818,0.0,36.586,36.764,9.493,3.174,-13.671,-10.838,-14.923,-12.057,-3.258,27.246,0.0,209.44,,224.0,210.0,-12.881,3.11,-8.446,24.837
2251.5,3.014,0.723,-35.209,3.293,9.549,4.962,34.911,4.617,-25.416,-2.818,0.0,36.6,36.8,9.493,3.174,-13.623,-10.825,-14.92,-12.052,-3.258,27.246,0.0,209.44,,224.0,210.0,-12.872,3.108,-8.466,24.898
2252.0,3.247,0.781,-35.198,3.221,9.589,4.962,34.911,4.617,-25.416,-2.818,0.0,36.6,36.8,9.578,3.104,-13.625,-10.833,-14.904,-12.063,-3.258,27.246,0.0,209.34,,224.0,210.0,-12.855,3.107,-8.469,24.98
2252.5,3.247,0.781,-35.198,3.221,9.589,4.962,34.911,4.617,-25.416,-2.818,0.0,36.6,36.8,9.578,3.104,-13.603,-10.821,-14.869,-12.053,-3.258,27.246,0.0,209.34,,224.0,210.0,-12.857,3.109,-8.48,24.98
2253.0,3.247,0.781,-35.198,3.221,9.589,4.962,34.911,4.617,-25.416,-2.818,0.0,36.6,36.8,9.578,3.104,-13.624,-10.821,-14.867,-12.04,-3.258,27.246,0.0,209.54,,224.0,210.0,-12.836,3.111,-8.475,24.983
2253.5,3.247,0.781,-35.198,3.221,9.589,4.962,34.911,4.617,-25.416,-2.818,0.0,36.6,36.8,9.578,3.104,-13.607,-10.739,-14.842,-11.965,-3.258,27.246,0.0,209.54,,224.0,210.0,-12.838,3.113,-8.457,24.996
2254.0,3.247,0.781,-35.198,3.221,9.589,4.986,34.917,4.57,-25.45,-2.811,0.0,36.595,36.78,9.578,3.104,-13.59,-10.832,-14.849,-12.043,-3.252,27.239,0.0,209.74,,224.0,210.0,-12.788,3.116,-8.467,25.026
2254.5,3.247,0.781,-35.198,3.221,9.589,4.986,34.917,4.57,-25.45,-2.811,0.0,36.6,36.8,9.578,3.104,-13.568,-10.816,-14.862,-12.039,-3.252,27.239,0.0,209.74,,224.0,210.0,-12.829,3.118,-8.453,25.154
2255.0,3.247,0.781,-35.198,3.221,9.589,4.986,34.917,4.57,-25.45,-2.811,0.0,36.6,36.8,9.578,3.104,-13.61,-10.82,-14.901,-12.049,-3.252,27.239,0.0,209.54,,224.0,210.0,-12.821,3.12,-8.438,25.184
2255.5,3.116,0.748,-35.156,3.191,9.474,4.986,34.917,4.57,-25.45,-2.811,0.0,36.6,36.8,9.634,3.293,-13.614,-10.826,-14.914,-12.078,-3.252,27.239,0.0,209.54,,224.0,210.0,-12.845,3.122,-8.45,25.147
2256.0,3.116,0.748,-35.156,3.191,9.474,4.986,34.917,4.57,-25.45,-2.811,0.0,36.6,36.8,9.634,3.293,-13.633,-10.814,-14.911,-12.069,-3.252,27.239,0.0,209.44,,224.0,210.0,-12.858,3.122,-8.436,25.137
2256.5,3.116,0.748,-35.156,3.191,9.474,4.986,34.917,4.57,-25.45,-2.811,0.0,36.6,36.8,9.634,3.293,-13.648,-10.796,-14.923,-12.053,-3.252,27.239,0.0,209.44,,224.0,210.0,-12.857,3.122,-8.442,25.147
2257.0,3.116,0.748,-35.156,3.191,9.474,4.986,34.917,4.57,-25.45,-2.811,0.0,36.6,36.8,9.634,3.293,-13.662,-10.812,-14.955,-12.074,-3.252,27.239,0.0,209.94,,224.0,210.0,-12.855,3.122,-8.429,25.164
2257.5,3.116,0.748,-35.156,3.191,9.474,5.027,34.921,4.603,-25.416,-2.809,0.0,36.599,36.788,9.634,3.293,-13.619,-10.811,-14.943,-12.059,-3.247,27.245,0.0,209.94,,224.0,210.0,-12.876,3.122,-8.449,25.177
2258.0,3.116,0.748,-35.156,3.191,9.474,5.027,34.921,4.603,-25.416,-2.809,0.0,36.6,36.8,9.634,3.293,-13.647,-10.83,-14.962,-12.056,-3.247,27.245,0.0,210.44,,224.0,210.0,-12.858,3.121,-8.444,25.196
2258.5,3.36,0.826,-35.209,3.255,9.571,5.027,34.921,4.603,-25.416,-2.809,0.0,36.6,36.8,9.401,3.222,-13.658,-10.827,-14.95,-12.079,-3.247,27.245,0.0,210.44,,224.0,210.0,-12.874,3.121,-8.438,25.198
2259.0,3.36,0.826,-35.209,3.255,9.571,5.027,34.921,4.603,-25.416,-2.809,0.0,36.6,36.8,9.401,3.222,-13.659,-10.814,-14.947,-12.049,-3.247,27.245,0.0,210.44,,224.0,210.0,-12.879,3.125,-8.418,25.14
2259.5,3.36,0.826,-35.209,3.255,9.571,5.027,34.921,4.603,-25.416,-2.809,0.0,36.6,36.8,9.401,3.222,-13.647,-10.799,-14.941,-12.046,-3.247,27.245,0.0,210.44,,224.0,210.0,-12.867,3.129,-8.427,25.096
2260.0,3.36,0.826,-35.209,3.255,9.571,5.027,34.921,4.603,-25.416,-2.809,0.0,36.6,36.8,9.401,3.222,-13.632,-10.797,-14.936,-12.034,-3.247,27.245,0.0,210.04,,224.0,210.0,-12.858,3.133,-8.43,25.264
2260.5,3.36,0.826,-35.209,3.255,9.571,4.998,34.917,4.603,-25.405,-2.794,0.0,36.602,36.805,9.401,3.222,-13.661,-10.797,-14.95,-12.044,-3.24,27.237,0.0,210.04,,224.0,210.0,-12.85,3.137,-8.414,25.356
2261.0,3.36,0.826,-35.209,3.255,9.571,4.998,34.917,4.603,-25.405,-2.794,0.0,36.6,36.8,9.401,3.222,-13.657,-10.805,-14.944,-12.055,-3.24,27.237,0.0,209.84,,224.0,210.0,-12.863,3.14,-8.428,25.335
2261.5,3.2,0.77,-35.209,3.258,9.533,4.998,34.917,4.603,-25.405,-2.794,0.0,36.6,36.8,9.566,3.292,-13.645,-10.793,-14.943,-12.061,-3.24,27.237,0.0,209.84,,224.0,210.0,-12.865,3.144,-8.422,25.27
2262.0,3.2,0.77,-35.209,3.258,9.533,4.998,34.917,4.603,-25.405,-2.794,0.0,36.6,36.8,9.566,3.292,-13.649,-10.794,-14.922,-12.052,-3.24,27.237,0.0,209.94,,224.0,210.0,-12.861,3.145,-8.417,25.254
2262.5,3.2,0.77,-35.209,3.258,9.533,4.998,34.917,4.603,-25.405,-2.794,0.0,36.6,36.8,9.566,3.292,-13.654,-10.796,-14.933,-12.042,-3.24,27.237,0.0,209.94,,224.0,210.0,-12.854,3.146,-8.425,25.253
2263.0,3.2,0.77,-35.209,3.258,9.533,4.998,34.917,4.603,-25.405,-2.794,0.0,36.6,36.8,9.566,3.292,-13.625,-10.781,-14.901,-11.986,-3.24,27.237,0.0,209.94,,224.0,210.0,-12.856,3.147,-8.423,25.273
2263.5,3.2,0.77,-35.209,3.258,9.533,4.998,34.917,4.603,-25.405,-2.794,0.0,36.6,36.8,9.566,3.292,-13.533,-10.803,-14.859,-12.014,-3.24,27.237,0.0,209.94,,224.0,210.0,-12.823,3.148,-8.432,25.273
2264.0,3.2,0.77,-35.209,3.258,9.533,4.992,34.913,4.58,-25.421,-2.806,0.0,36.598,36.796,9.566,3.292,-13.596,-10.768,-14.88,-12.018,-3.253,27.234,0.0,209.94,,224.0,210.0,-12.802,3.148,-8.417,25.277
2264.5,3.2,0.77,-35.209,3.258,9.533,4.992,34.913,4.58,-25.421,-2.806,0.0,36.6,36.8,9.566,3.292,-13.612,-10.772,-14.91,-12.005,-3.253,27.234,0.0,209.94,,224.0,210.0,-12.815,3.149,-8.42,25.293
2265.0,2.816,0.764,-34.381,3.382,9.619,4.992,34.913,4.58,-25.421,-2.806,0.0,36.6,36.8,9.641,3.318,-13.601,-10.812,-14.913,-12.035,-3.253,27.234,0.0,209.94,,224.0,210.0,-12.825,3.15,-8.419,25.311
2265.5,2.816,0.764,-34.381,3.382,9.619,4.992,34.913,4.58,-25.421,-2.806,0.0,36.6,36.8,9.641,3.318,-13.637,-10.802,-14.892,-12.051,-3.253,27.234,0.0,209.94,,224.0,210.0,-12.841,3.145,-8.422,25.301
2266.0,2.816,0.764,-34.381,3.382,9.619,4.992,34.913,4.58,-25.421,-2.806,0.0,36.6,36.8,9.641,3.318,-13.612,-10.818,-14.92,-12.045,-3.253,27.234,0.0,209.44,,224.0,210.0,-12.846,3.139,-8.425,25.321
2266.5,2.816,0.764,-34.381,3.382,9.619,4.992,34.913,4.58,-25.421,-2.806,0.0,36.6,36.8,9.641,3.318,-13.636,-10.793,-14.941,-12.043,-3.253,27.234,0.0,209.44,,224.0,210.0,-12.849,3.134,-8.426,25.311
2267.0,2.816,0.764,-34.381,3.382,9.619,4.985,34.923,4.62,-25.385,-2.801,0.0,36.613,36.774,9.641,3.318,-13.625,-10.81,-14.927,-12.049,-3.235,27.225,0.0,209.24,,224.0,210.0,-12.853,3.129,-8.434,25.298
2267.5,2.816,0.764,-34.381,3.382,9.619,4.985,34.923,4.62,-25.385,-2.801,0.0,36.6,36.8,9.641,3.318,-13.67,-10.795,-14.919,-12.052,-3.235,27.225,0.0,209.24,,224.0,210.0,-12.853,3.124,-8.416,25.267
2268.0,2.142,0.604,-33.797,3.297,9.511,4.985,34.923,4.62,-25.385,-2.801,0.0,36.6,36.8,9.567,3.124,-13.644,-10.798,-14.926,-12.05,-3.235,27.225,0.0,209.44,,224.0,210.0,-12.859,3.119,-8.422,25.255
2268.5,2.142,0.604,-33.797,3.297,9.511,4.985,34.923,4.62,-25.385,-2.801,0.0,36.6,36.8,9.567,3.124,-13.64,-10.795,-14.949,-12.041,-3.235,27.225,0.0,209.44,,224.0,210.0,-12.855,3.103,-8.406,25.21
2269.0,2.142,0.604,-33.797,3.297,9.511,4.985,34.923,4.62,-25.385,-2.801,0.0,36.6,36.8,9.567,3.124,-13.637,-10.776,-14.936,-12.063,-3.235,27.225,0.0,209.44,,224.0,210.0,-12.856,3.087,-8.429,25.127
2269.5,2.142,0.604,-33.797,3.297,9.511,4.985,34.923,4.62,-25.385,-2.801,0.0,36.6,36.8,9.567,3.124,-13.634,-10.783,-14.908,-12.039,-3.235,27.225,0.0,209.44,,224.0,210.0,-12.853,3.071,-8.43,25.159
2270.0,2.142,0.604,-33.797,3.297,9.511,4.985,34.923,4.62,-25.385,-2.801,0.0,36.6,36.8,9.567,3.124,-13.629,-10.761,-14.944,-12.045,-3.235,27.225,0.0,209.74,,224.0,210.0,-12.841,3.056,-8.409,25.157
2270.5,2.142,0.604,-33.797,3.297,9.511,4.979,34.915,4.628,-25.404,-2.813,0.0,36.607,36.773,9.567,3.124,-13.621,-10.779,-14.924,-12.042,-3.25,27.219,0.0,209.74,,224.0,210.0,-12.845,3.041,-8.42,25.174
2271.0,2.142,0.604,-33.797,3.297,9.511,4.979,34.915,4.628,-25.404,-2.813,0.0,36.6,36.8,9.567,3.124,-13.646,-10.769,-14.888,-12.015,-3.25,27.219,0.0,209.34,,224.0,210.0,-12.841,3.026,-8.407,25.181
2271.5,3.652,0.862,-35.209,3.265,9.877,4.979,34.915,4.628,-25.404,-2.813,0.0,36.6,36.8,9.433,3.308,-13.61,-10.811,-14.881,-12.029,-3.25,27.219,0.0,209.34,,224.0,210.0,-12.83,3.012,-8.435,25.209
2272.0,3.652,0.862,-35.209,3.265,9.877,4.979,34.915,4.628,-25.404,-2.813,0.0,36.6,36.8,9.433,3.308,-13.593,-10.819,-14.899,-12.028,-3.25,27.219,0.0,209.04,,224.0,210.0,-12.833,3.022,-8.448,25.238
2272.5,3.652,0.862,-35.209,3.265,9.877,4.979,34.915,4.628,-25.404,-2.813,0.0,36.6,36.8,9.433,3.308,-13.587,-10.805,-14.867,-12.021,-3.25,27.219,0.0,209.04,,224.0,210.0,-12.835,3.033,-8.419,25.46
2273.0,3.652,0.862,-35.209,3.265,9.877,4.979,34.915,4.628,-25.404,-2.813,0.0,36.6,36.8,9.433,3.308,-13.615,-10.778,-14.906,-12.023,-3.25,27.219,0.0,209.34,,224.0,210.0,-12.82,3.043,-8.406,25.422
2273.5,3.652,0.862,-35.209,3.265,9.877,4.966,34.928,4.598,-25.412,-2.817,0.0,36.62,36.8,9.433,3.308,-13.611,-10.787,-14.919,-12.027,-3.251,27.218,0.0,209.34,,224.0,210.0,-12.831,3.053,-8.427,25.451
2274.0,3.652,0.862,-35.209,3.265,9.877,4.966,34.928,4.598,-25.412,-2.817,0.0,36.6,36.8,9.433,3.308,-13.633,-10.782,-14.921,-12.028,-3.251,27.218,0.0,209.14,,224.0,210.0,-12.836,3.063,-8.402,25.648
2274.5,3.044,0.775,-34.426,3.215,9.099,4.966,34.928,4.598,-25.412,-2.817,0.0,36.6,36.8,9.7,3.305,-13.637,-10.769,-14.912,-12.022,-3.251,27.218,0.0,209.14,,224.0,210.0,-12.841,3.072,-8.424,25.716
2275.0,3.044,0.775,-34.426,3.215,9.099,4.966,34.928,4.598,-25.412,-2.817,0.0,36.6,36.8,9.7,3.305,-13.663,-10.767,-14.897,-12.012,-3.251,27.218,0.0,209.54,,224.0,210.0,-12.835,3.072,-8.43,25.613
2275.5,3.044,0.775,-34.426,3.215,9.099,4.966,34.928,4.598,-25.412,-2.817,0.0,36.6,36.8,9.7,3.305,-13.637,-10.808,-14.935,-12.039,-3.251,27.218,0.0,209.54,,224.0,210.0,-12.835,3.071,-8.444,25.589
2276.0,3.044,0.775,-34.426,3.215,9.099,4.966,34.928,4.598,-25.412,-2.817,0.0,36.6,36.8,9.7,3.305,-13.612,-10.796,-14.898,-12.04,-3.251,27.218,0.0,209.84,,224.0,210.0,-12.855,3.071,-8.429,25.561
2276.5,3.044,0.775,-34.426,3.215,9.099,4.982,34.934,4.624,-25.416,-2.813,0.0,36.613,36.771,9.7,3.305,-13.643,-10.816,-14.905,-12.045,-3.255,27.22,0.0,209.84,,224.0,210.0,-12.836,3.07,-8.439,25.559
2277.0,3.044,0.775,-34.426,3.215,9.099,4.982,34.934,4.624,-25.416,-2.813,0.0,36.6,36.8,9.7,3.305,-13.638,-10.805,-14.934,-12.074,-3.255,27.22,0.0,209.74,,224.0,210.0,-12.852,3.07,-8.434,25.568
2277.5,3.044,0.775,-34.426,3.215,9.099,4.982,34.934,4.624,-25.416,-2.813,0.0,36.6,36.8,9.7,3.305,-13.659,-10.805,-14.965,-12.068,-3.255,27.22,0.0,209.74,,224.0,210.0,-12.863,3.07,-8.418,25.506
2278.0,2.848,0.652,-35.209,3.251,9.557,4.982,34.934,4.624,-25.416,-2.813,0.0,36.6,36.8,9.566,3.322,-13.666,-10.805,-14.903,-12.04,-3.255,27.22,0.0,209.54,,224.0,210.0,-12.875,3.069,-8.44,25.521
2278.5,2.848,0.652,-35.209,3.251,9.557,4.982,34.934,4.624,-25.416,-2.813,0.0,36.6,36.8,9.566,3.322,-13.611,-10.825,-14.873,-12.035,-3.255,27.22,0.0,209.54,,224.0,210.0,-12.853,3.066,-8.448,25.514
2279.0,2.848,0.652,-35.209,3.251,9.557,4.982,34.934,4.624,-25.416,-2.813,0.0,36.6,36.8,9.566,3.322,-13.652,-10.802,-14.9,-12.054,-3.255,27.22,0.0,209.34,,224.0,210.0,-12.836,3.062,-8.449,25.472
2279.5,2.848,0.652,-35.209,3.251,9.557,4.982,34.934,4.624,-25.416,-2.813,0.0,36.6,36.8,9.566,3.322,-13.611,-10.821,-14.928,-12.04,-3.255,27.22,0.0,209.34,,224.0,210.0,-12.852,3.058,-8.452,25.401
2280.0,2.848,0.652,-35.209,3.251,9.557,5.008,34.93,4.592,-25.421,-2.793,0.0,36.618,36.745,9.566,3.322,-13.619,-10.808,-14.907,-12.049,-3.25,27.21,0.0,209.74,,224.0,210.0,-12.85,3.055,-8.438,25.423
2280.5,2.848,0.652,-35.209,3.251,9.557,5.008,34.93,4.592,-25.421,-2.793,0.0,36.6,36.7,9.566,3.322,-13.6,-10.812,-14.92,-12.042,-3.25,27.21,0.0,209.74,,224.0,210.0,-12.846,3.052,-8.438,25.381
2281.0,3.471,0.829,-35.209,3.243,9.538,5.008,34.93,4.592,-25.421,-2.793,0.0,36.6,36.7,9.56,3.286,-13.624,-10.795,-14.911,-12.041,-3.25,27.21,0.0,209.44,,224.0,210.0,-12.844,3.048,-8.431,25.363
2281.5,3.471,0.829,-35.209,3.243,9.538,5.008,34.93,4.592,-25.421,-2.793,0.0,36.6,36.7,9.56,3.286,-13.626,-10.804,-14.938,-12.03,-3.25,27.21,0.0,209.44,,224.0,210.0,-12.843,3.055,-8.423,25.316
2282.0,3.471,0.829,-35.209,3.243,9.538,5.008,34.93,4.592,-25.421,-2.793,0.0,36.6,36.7,9.56,3.286,-13.63,-10.795,-14.921,-12.06,-3.25,27.21,0.0,209.34,,224.0,210.0,-12.849,3.062,-8.425,25.331
2282.5,3.471,0.829,-35.209,3.243,9.538,5.008,34.93,4.592,-25.421,-2.793,0.0,36.6,36.7,9.56,3.286,-13.647,-10.793,-14.956,-12.068,-3.25,27.21,0.0,209.34,,224.0,210.0,-12.852,3.069,-8.441,25.29
2283.0,3.471,0.829,-35.209,3.243,9.538,5.013,34.935,4.612,-25.403,-2.806,0.0,36.62,36.811,9.56,3.286,-13.66,-10.803,-14.97,-12.054,-3.258,27.22,0.0,209.44,,224.0,210.0,-12.866,3.075,-8.432,25.426
2283.5,3.471,0.829,-35.209,3.243,9.538,5.013,34.935,4.612,-25.403,-2.806,0.0,36.6,36.8,9.56,3.286,-13.649,-10.801,-14.977,-12.053,-3.258,27.22,0.0,209.44,,224.0,210.0,-12.872,3.082,-8.447,25.428
2284.0,3.471,0.829,-35.209,3.243,9.538,5.013,34.935,4.612,-25.403,-2.806,0.0,36.6,36.8,9.56,3.286,-13.646,-10.832,-14.931,-12.041,-3.258,27.22,0.0,209.94,,224.0,210.0,-12.87,3.088,-8.452,25.383
2284.5,3.107,0.815,-34.601,3.244,9.495,5.013,34.935,4.612,-25.403,-2.806,0.0,36.6,36.8,9.642,3.352,-13.653,-10.826,-14.936,-12.073,-3.258,27.22,0.0,209.94,,224.0,210.0,-12.863,3.094,-8.445,25.438
2285.0,3.107,0.815,-34.601,3.244,9.495,5.013,34.935,4.612,-25.403,-2.806,0.0,36.6,36.8,9.642,3.352,-13.645,-10.789,-14.873,-12.018,-3.258,27.22,0.0,209.64,,224.0,210.0,-12.872,3.095,-8.455,25.599
2285.5,3.107,0.815,-34.601,3.244,9.495,5.013,34.935,4.612,-25.403,-2.806,0.0,36.6,36.8,9.642,3.352,-13.62,-10.811,-14.893,-12.041,-3.258,27.22,0.0,209.64,,224.0,210.0,-12.831,3.095,-8.458,25.741
2286.0,3.107,0.815,-34.601,3.244,9.495,5.013,34.935,4.612,-25.403,-2.806,0.0,36.6,36.8,9.642,3.352,-13.599,-10.831,-14.902,-12.062,-3.258,27.22,0.0,209.44,,224.0,210.0,-12.841,3.095,-8.483,25.771
2286.5,3.107,0.815,-34.601,3.244,9.495,4.99,34.923,4.627,-25.43,-2.814,0.0,36.611,36.741,9.642,3.352,-13.61,-10.834,-14.913,-12.053,-3.253,27.214,0.0,209.44,,224.0,210.0,-12.849,3.095,-8.465,25.752
2287.0,3.107,0.815,-34.601,3.244,9.495,4.99,34.923,4.627,-25.43,-2.814,0.0,36.6,36.7,9.642,3.352,-13.64,-10.821,-14.902,-12.04,-3.253,27.214,0.0,209.54,,224.0,210.0,-12.852,3.095,-8.446,25.729
2287.5,2.902,0.767,-33.735,3.311,9.493,4.99,34.923,4.627,-25.43,-2.814,0.0,36.6,36.7,9.669,3.072,-13.659,-10.796,-14.917,-12.056,-3.253,27.214,0.0,209.54,,224.0,210.0,-12.851,3.096,-8.445,25.713
2288.0,2.902,0.767,-33.735,3.311,9.493,4.99,34.923,4.627,-25.43,-2.814,0.0,36.6,36.7,9.669,3.072,-13.658,-10.814,-14.953,-12.074,-3.253,27.214,0.0,209.74,,224.0,210.0,-12.857,3.092,-8.435,25.666
2288.5,2.902,0.767,-33.735,3.311,9.493,4.99,34.923,4.627,-25.43,-2.814,0.0,36.6,36.7,9.669,3.072,-13.668,-10.803,-14.965,-12.061,-3.253,27.214,0.0,209.74,,224.0,210.0,-12.875,3.089,-8.445,25.768
2289.0,2.902,0.767,-33.735,3.311,9.493,4.99,34.923,4.627,-25.43,-2.814,0.0,36.6,36.7,9.669,3.072,-13.653,-10.819,-14.962,-12.055,-3.253,27.214,0.0,209.74,,224.0,210.0,-12.874,3.086,-8.456,25.708
2289.5,2.902,0.767,-33.735,3.311,9.493,4.961,34.918,4.618,-25.41,-2.805,0.0,36.604,36.66,9.669,3.072,-13.674,-10.772,-14.879,-12.037,-3.256,27.207,0.0,209.74,,224.0,210.0,-12.872,3.083,-8.465,25.661
2290.0,2.902,0.767,-33.735,3.311,9.493,4.961,34.918,4.618,-25.41,-2.805,0.0,36.6,36.7,9.669,3.072,-13.657,-10.836,-14.965,-12.086,-3.256,27.207,0.0,209.54,,224.0,210.0,-12.841,3.08,-8.468,25.684
2290.5,2.902,0.767,-33.735,3.311,9.493,4.961,34.918,4.618,-25.41,-2.805,0.0,36.6,36.7,9.669,3.072,-13.657,-10.826,-14.972,-12.09,-3.256,27.207,0.0,209.54,,224.0,210.0,-12.886,3.077,-8.479,25.623
2291.0,2.701,0.737,-34.3,3.277,9.477,4.961,34.918,4.618,-25.41,-2.805,0.0,36.6,36.7,9.602,3.301,-13.654,-10.839,-14.958,-12.053,-3.256,27.207,0.0,209.54,,224.0,210.0,-12.886,3.074,-8.486,25.626
2291.5,2.701,0.737,-34.3,3.277,9.477,4.961,34.918,4.618,-25.41,-2.805,0.0,36.6,36.7,9.602,3.301,-13.63,-10.831,-14.929,-12.065,-3.256,27.207,0.0,209.54,,224.0,210.0,-12.876,3.068,-8.472,25.596
2292.0,2.701,0.737,-34.3,3.277,9.477,4.961,34.918,4.618,-25.41,-2.805,0.0,36.6,36.7,9.602,3.301,-13.652,-10.807,-14.933,-12.058,-3.256,27.207,0.0,209.74,,224.0,210.0,-12.864,3.062,-8.455,25.575
2292.5,2.701,0.737,-34.3,3.277,9.477,4.961,34.918,4.618,-25.41,-2.805,0.0,36.6,36.7,9.602,3.301,-13.62,-10.797,-14.93,-12.064,-3.256,27.207,0.0,209.74,,224.0,210.0,-12.863,3.056,-8.465,25.552
2293.0,2.701,0.737,-34.3,3.277,9.477,4.975,34.936,4.583,-25.408,-2.805,0.0,36.603,36.643,9.602,3.301,-13.66,-10.779,-14.872,-12.021,-3.252,27.214,0.0,209.54,,224.0,210.0,-12.852,3.051,-8.482,25.501
2293.5,2.701,0.737,-34.3,3.277,9.477,4.975,34.936,4.583,-25.408,-2.805,0.0,36.6,36.6,9.602,3.301,-13.635,-10.826,-14.947,-12.057,-3.252,27.214,0.0,209.54,,224.0,210.0,-12.833,3.045,-8.473,25.427
2294.0,3.205,0.72,-35.209,3.156,9.591,4.975,34.936,4.583,-25.408,-2.805,0.0,36.6,36.6,9.553,3.295,-13.651,-10.796,-14.922,-12.066,-3.252,27.214,0.0,209.64,,224.0,210.0,-12.866,3.039,-8.456,25.306
2294.5,3.205,0.72,-35.209,3.156,9.591,4.975,34.936,4.583,-25.408,-2.805,0.0,36.6,36.6,9.553,3.295,-13.628,-10.806,-14.898,-12.052,-3.252,27.214,0.0,209.64,,224.0,210.0,-12.859,3.042,-8.468,25.245
2295.0,3.205,0.72,-35.209,3.156,9.591,4.975,34.936,4.583,-25.408,-2.805,0.0,36.6,36.6,9.553,3.295,-13.591,-10.819,-14.905,-12.047,-3.252,27.214,0.0,209.74,,224.0,210.0,-12.846,3.045,-8.479,25.212
2295.5,3.205,0.72,-35.209,3.156,9.591,4.975,34.936,4.583,-25.408,-2.805,0.0,36.6,36.6,9.553,3.295,-13.649,-10.833,-14.932,-12.051,-3.252,27.214,0.0,209.74,,224.0,210.0,-12.841,3.047,-8.472,25.202
2296.0,3.205,0.72,-35.209,3.156,9.591,5.04,34.933,4.616,-25.391,-2.795,0.0,36.602,36.731,9.553,3.295,-13.646,-10.824,-14.943,-12.068,-3.235,27.221,0.0,209.84,,224.0,210.0,-12.866,3.05,-8.45,25.2
2296.5,3.205,0.72,-35.209,3.156,9.591,5.04,34.933,4.616,-25.391,-2.795,0.0,36.6,36.7,9.553,3.295,-13.62,-10.799,-14.929,-12.069,-3.235,27.221,0.0,209.84,,224.0,210.0,-12.87,3.052,-8.457,25.204
2297.0,3.205,0.72,-35.209,3.156,9.591,5.04,34.933,4.616,-25.391,-2.795,0.0,36.6,36.7,9.553,3.295,-13.641,-10.809,-14.898,-12.037,-3.235,27.221,0.0,209.54,,224.0,210.0,-12.854,3.055,-8.465,25.218
2297.5,3.403,0.816,-35.209,3.211,9.511,5.04,34.933,4.616,-25.391,-2.795,0.0,36.6,36.7,9.531,3.421,-13.64,-10.825,-14.926,-12.077,-3.235,27.221,0.0,209.54,,224.0,210.0,-12.846,3.057,-8.451,25.223
2298.0,3.403,0.816,-35.209,3.211,9.511,5.04,34.933,4.616,-25.391,-2.795,0.0,36.6,36.7,9.531,3.421,-13.654,-10.817,-14.958,-12.06,-3.235,27.221,0.0,209.54,,224.0,210.0,-12.867,3.063,-8.437,25.187
2298.5,3.403,0.816,-35.209,3.211,9.511,5.04,34.933,4.616,-25.391,-2.795,0.0,36.6,36.7,9.531,3.421,-13.625,-10.817,-14.937,-12.055,-3.235,27.221,0.0,209.54,,224.0,210.0,-12.872,3.069,-8.48,25.179
2299.0,3.403,0.816,-35.209,3.211,9.511,5.04,34.933,4.616,-25.391,-2.795,0.0,36.6,36.7,9.531,3.421,-13.656,-10.806,-14.921,-12.056,-3.235,27.221,0.0,210.04,,224.0,210.0,-12.858,3.074,-8.475,25.139
2299.5,3.403,0.816,-35.209,3.211,9.511,5.059,34.924,4.603,-25.399,-2.81,0.0,36.595,36.646,9.531,3.421,-13.636,-10.839,-14.934,-12.059,-3.249,27.213,0.0,210.04,,224.0,210.0,-12.86,3.079,-8.468,25.097
2300.0,3.403,0.816,-35.209,3.211,9.511,5.059,34.924,4.603,-25.399,-2.81,0.0,36.6,36.6,9.531,3.421,-13.661,-10.826,-14.953,-12.072,-3.249,27.213,0.0,209.74,,224.0,210.0,-12.867,3.085,-8.469,25.065
2300.5,2.932,0.717,-34.487,3.298,9.508,5.059,34.924,4.603,-25.399,-2.81,0.0,36.6,36.6,9.588,3.046,-13.678,-10.813,-14.984,-12.026,-3.249,27.213,0.0,209.74,,224.0,210.0,-12.878,3.09,-8.467,25.056
2301.0,2.932,0.717,-34.487,3.298,9.508,5.059,34.924,4.603,-25.399,-2.81,0.0,36.6,36.6,9.588,3.046,-13.61,-10.824,-14.94,-12.076,-3.249,27.213,0.0,209.54,,224.0,210.0,-12.875,3.087,-8.456,25.017
2301.5,2.932,0.717,-34.487,3.298,9.508,5.059,34.924,4.603,-25.399,-2.81,0.0,36.6,36.6,9.588,3.046,-13.664,-10.821,-14.954,-12.074,-3.249,27.213,0.0,209.54,,224.0,210.0,-12.862,3.085,-8.485,24.991
2302.0,2.932,0.717,-34.487,3.298,9.508,5.059,34.924,4.603,-25.399,-2.81,0.0,36.6,36.6,9.588,3.046,-13.655,-10.828,-14.956,-12.079,-3.249,27.213,0.0,209.74,,224.0,210.0,-12.878,3.082,-8.458,24.97
2302.5,2.932,0.717,-34.487,3.298,9.508,5.036,34.928,4.61,-25.414,-2.804,0.0,36.581,36.641,9.588,3.046,-13.679,-10.832,-14.951,-12.09,-3.247,27.225,0.0,209.74,,224.0,210.0,-12.879,3.08,-8.47,24.946
2303.0,2.932,0.717,-34.487,3.298,9.508,5.036,34.928,4.61,-25.414,-2.804,0.0,36.6,36.6,9.588,3.046,-13.685,-10.823,-14.988,-12.093,-3.247,27.225,0.0,210.14,,224.0,210.0,-12.888,3.077,-8.441,24.958
2303.5,2.88,0.68,-35.209,3.197,9.573,5.036,34.928,4.61,-25.414,-2.804,0.0,36.6,36.6,9.482,3.313,-13.657,-10.838,-14.971,-12.09,-3.247,27.225,0.0,210.14,,224.0,210.0,-12.897,3.075,-8.447,24.986
2304.0,2.88,0.68,-35.209,3.197,9.573,5.036,34.928,4.61,-25.414,-2.804,0.0,36.6,36.6,9.482,3.313,-13.628,-10.83,-14.948,-12.074,-3.247,27.225,0.0,209.64,,224.0,210.0,-12.889,3.072,-8.446,24.998
2304.5,2.88,0.68,-35.209,3.197,9.573,5.036,34.928,4.61,-25.414,-2.804,0.0,36.6,36.6,9.482,3.313,-13.659,-10.826,-14.909,-12.081,-3.247,27.225,0.0,209.64,,224.0,210.0,-12.87,3.069,-8.455,24.946
2305.0,2.88,0.68,-35.209,3.197,9.573,5.036,34.928,4.61,-25.414,-2.804,0.0,36.6,36.6,9.482,3.313,-13.665,-10.813,-14.945,-12.072,-3.247,27.225,0.0,210.04,,224.0,210.0,-12.869,3.066,-8.466,24.918
2305.5,2.88,0.68,-35.209,3.197,9.573,5.036,34.928,4.61,-25.414,-2.804,0.0,36.6,36.6,9.482,3.313,-13.65,-10.823,-14.942,-12.071,-3.247,27.225,0.0,210.04,,224.0,210.0,-12.874,3.063,-8.466,24.909
2306.0,2.88,0.68,-35.209,3.197,9.573,5.0,34.923,4.61,-25.424,-2.816,0.0,36.584,36.675,9.482,3.313,-13.64,-10.801,-14.889,-12.049,-3.253,27.215,0.0,210.14,,224.0,210.0,-12.871,3.06,-8.458,24.907
2306.5,2.88,0.68,-35.209,3.197,9.573,5.0,34.923,4.61,-25.424,-2.816,0.0,36.6,36.7,9.482,3.313,-13.611,-10.821,-14.883,-12.056,-3.253,27.215,0.0,210.14,,224.0,210.0,-12.845,3.057,-8.469,24.895
2307.0,3.26,0.834,-35.057,3.277,9.446,5.0,34.923,4.61,-25.424,-2.816,0.0,36.6,36.7,9.557,3.271,-13.59,-10.829,-14.887,-12.046,-3.253,27.215,0.0,209.84,,224.0,210.0,-12.842,3.054,-8.466,24.9
2307.5,3.26,0.834,-35.057,3.277,9.446,5.0,34.923,4.61,-25.424,-2.816,0.0,36.6,36.7,9.557,3.271,-13.653,-10.828,-14.926,-12.07,-3.253,27.215,0.0,209.84,,224.0,210.0,-12.838,3.057,-8.481,24.891
2308.0,3.26,0.834,-35.057,3.277,9.446,5.0,34.923,4.61,-25.424,-2.816,0.0,36.6,36.7,9.557,3.271,-13.652,-10.838,-14.94,-12.091,-3.253,27.215,0.0,209.84,,224.0,210.0,-12.869,3.06,-8.477,24.893
2308.5,3.26,0.834,-35.057,3.277,9.446,5.0,34.923,4.61,-25.424,-2.816,0.0,36.6,36.7,9.557,3.271,-13.644,-10.824,-14.957,-12.063,-3.253,27.215,0.0,209.84,,224.0,210.0,-12.88,3.067,-8.461,24.907
2309.0,3.26,0.834,-35.057,3.277,9.446,4.956,34.923,4.596,-25.422,-2.814,0.0,36.565,36.616,9.557,3.271,-13.674,-10.815,-14.948,-12.072,-3.259,27.212,0.0,209.74,,224.0,210.0,-12.872,3.067,-8.487,24.92
2309.5,3.26,0.834,-35.057,3.277,9.446,4.956,34.923,4.596,-25.422,-2.814,0.0,36.6,36.6,9.557,3.271,-13.663,-10.84,-14.93,-12.09,-3.259,27.212,0.0,209.74,,224.0,210.0,-12.877,3.07,-8.467,24.887
2310.0,3.625,0.835,-35.209,3.17,9.573,4.956,34.923,4.596,-25.422,-2.814,0.0,36.6,36.6,9.519,3.2,-13.647,-10.804,-14.907,-12.063,-3.259,27.212,0.0,209.44,,224.0,210.0,-12.881,3.073,-8.464,24.886
2310.5,3.625,0.835,-35.209,3.17,9.573,4.956,34.923,4.596,-25.422,-2.814,0.0,36.6,36.6,9.519,3.2,-13.658,-10.812,-14.943,-12.068,-3.259,27.212,0.0,209.44,,224.0,210.0,-12.855,3.082,-8.466,24.911
2311.0,3.625,0.835,-35.209,3.17,9.573,4.956,34.923,4.596,-25.422,-2.814,0.0,36.6,36.6,9.519,3.2,-13.654,-10.808,-14.954,-12.06,-3.259,27.212,0.0,209.54,,224.0,210.0,-12.87,3.091,-8.464,24.924
2311.5,3.625,0.835,-35.209,3.17,9.573,4.956,34.923,4.596,-25.422,-2.814,0.0,36.6,36.6,9.519,3.2,-13.667,-10.812,-14.929,-12.063,-3.259,27.212,0.0,209.54,,224.0,210.0,-12.869,3.1,-8.46,24.993
2312.0,3.625,0.835,-35.209,3.17,9.573,4.956,34.923,4.596,-25.422,-2.814,0.0,36.6,36.6,9.519,3.2,-13.65,-10.832,-14.954,-12.069,-3.259,27.212,0.0,209.64,,224.0,210.0,-12.868,3.108,-8.467,25.016
2312.5,3.625,0.835,-35.209,3.17,9.573,4.976,34.928,4.606,-25.429,-2.814,0.0,36.566,36.642,9.519,3.2,-13.644,-10.848,-14.958,-12.058,-3.246,27.219,0.0,209.64,,224.0,210.0,-12.876,3.117,-8.476,25.031
2313.0,3.625,0.835,-35.209,3.17,9.573,4.976,34.928,4.606,-25.429,-2.814,0.0,36.6,36.6,9.519,3.2,-13.661,-10.821,-14.922,-12.062,-3.246,27.219,0.0,209.94,,224.0,210.0,-12.877,3.133,-8.478,25.001
2313.5,3.01,0.817,-34.376,3.253,9.485,4.976,34.928,4.606,-25.429,-2.814,0.0,36.6,36.6,9.666,3.276,-13.627,-10.846,-14.93,-12.076,-3.246,27.219,0.0,209.94,,224.0,210.0,-12.866,3.133,-8.485,24.97
2314.0,3.01,0.817,-34.376,3.253,9.485,4.976,34.928,4.606,-25.429,-2.814,0.0,36.6,36.6,9.666,3.276,-13.639,-10.811,-14.954,-12.047,-3.246,27.219,0.0,210.14,,224.0,210.0,-12.87,3.131,-8.476,24.934
2314.5,3.01,0.817,-34.376,3.253,9.485,4.976,34.928,4.606,-25.429,-2.814,0.0,36.6,36.6,9.666,3.276,-13.636,-10.828,-14.9,-12.067,-3.246,27.219,0.0,210.14,,224.0,210.0,-12.863,3.129,-8.493,24.916
2315.0,3.01,0.817,-34.376,3.253,9.485,4.976,34.928,4.606,-25.429,-2.814,0.0,36.6,36.6,9.666,3.276,-13.645,-10.832,-14.923,-12.042,-3.246,27.219,0.0,209.64,,224.0,210.0,-12.858,3.127,-8.466,24.925
2315.5,3.01,0.817,-34.376,3.253,9.485,5.009,34.934,4.591,-25.407,-2.794,0.0,36.554,36.565,9.666,3.276,-13.623,-10.823,-14.932,-12.047,-3.235,27.222,0.0,209.64,,224.0,210.0,-12.86,3.126,-8.488,24.982
2316.0,3.01,0.817,-34.376,3.253,9.485,5.009,34.934,4.591,-25.407,-2.794,0.0,36.6,36.6,9.666,3.276,-13.593,-10.828,-14.882,-12.034,-3.235,27.222,0.0,209.64,,224.0,210.0,-12.856,3.124,-8.484,25.038
2316.5,3.181,0.739,-35.209,3.241,9.546,5.009,34.934,4.591,-25.407,-2.794,0.0,36.6,36.6,9.546,3.275,-13.663,-10.832,-14.959,-12.043,-3.235,27.222,0.0,209.64,,224.0,210.0,-12.834,3.122,-8.464,25.044
2317.0,3.181,0.739,-35.209,3.241,9.546,5.009,34.934,4.591,-25.407,-2.794,0.0,36.6,36.6,9.546,3.275,-13.632,-10.83,-14.913,-12.051,-3.235,27.222,0.0,209.84,,224.0,210.0,-12.874,3.123,-8.484,25.094
2317.5,3.181,0.739,-35.209,3.241,9.546,5.009,34.934,4.591,-25.407,-2.794,0.0,36.6,36.6,9.546,3.275,-13.65,-10.817,-14.94,-12.063,-3.235,27.222,0.0,209.84,,224.0,210.0,-12.857,3.124,-8.487,25.095
2318.0,3.181,0.739,-35.209,3.241,9.546,5.009,34.934,4.591,-25.407,-2.794,0.0,36.6,36.6,9.546,3.275,-13.636,-10.833,-14.942,-12.067,-3.235,27.222,0.0,209.74,,224.0,210.0,-12.867,3.125,-8.467,25.1
2318.5,3.181,0.739,-35.209,3.241,9.546,5.009,34.934,4.591,-25.407,-2.794,0.0,36.6,36.6,9.546,3.275,-13.665,-10.83,-14.979,-12.074,-3.235,27.222,0.0,209.74,,224.0,210.0,-12.869,3.126,-8.465,25.099
2319.0,3.181,0.739,-35.209,3.241,9.546,5.027,34.919,4.603,-25.408,-2.804,0.0,36.549,36.584,9.546,3.275,-13.667,-10.835,-14.976,-12.064,-3.254,27.22,0.0,209.74,,224.0,210.0,-12.887,3.126,-8.453,25.151
2319.5,3.181,0.739,-35.209,3.241,9.546,5.027,34.919,4.603,-25.408,-2.804,0.0,36.5,36.6,9.546,3.275,-13.691,-10.823,-14.955,-12.072,-3.254,27.22,0.0,209.74,,224.0,210.0,-12.885,3.127,-8.473,25.121
2320.0,2.601,0.693,-33.765,3.293,9.435,5.027,34.919,4.603,-25.408,-2.804,0.0,36.5,36.6,9.623,3.056,-13.645,-10.83,-14.938,-12.056,-3.254,27.22,0.0,209.24,,224.0,210.0,-12.885,3.128,-8.478,25.096
2320.5,2.601,0.693,-33.765,3.293,9.435,5.027,34.919,4.603,-25.408,-2.804,0.0,36.5,36.6,9.623,3.056,-13.665,-10.834,-14.952,-12.085,-3.254,27.22,0.0,209.24,,224.0,210.0,-12.867,3.12,-8.485,25.059
2321.0,2.601,0.693,-33.765,3.293,9.435,5.027,34.919,4.603,-25.408,-2.804,0.0,36.5,36.6,9.623,3.056,-13.659,-10.828,-14.966,-12.084,-3.254,27.22,0.0,209.44,,224.0,210.0,-12.884,3.111,-8.476,25.057
2321.5,2.601,0.693,-33.765,3.293,9.435,5.027,34.919,4.603,-25.408,-2.804,0.0,36.5,36.6,9.623,3.056,-13.661,-10.835,-14.97,-12.071,-3.254,27.22,0.0,209.44,,224.0,210.0,-12.884,3.103,-8.468,25.033
2322.0,2.601,0.693,-33.765,3.293,9.435,5.015,34.924,4.611,-25.397,-2.812,0.0,36.546,36.558,9.623,3.056,-13.678,-10.818,-14.967,-12.064,-3.234,27.232,0.0,209.54,,224.0,210.0,-12.884,3.095,-8.482,25.023
2322.5,2.601,0.693,-33.765,3.293,9.435,5.015,34.924,4.611,-25.397,-2.812,0.0,36.5,36.6,9.623,3.056,-13.698,-10.819,-14.949,-12.078,-3.234,27.232,0.0,209.54,,224.0,210.0,-12.882,3.086,-8.463,25.029
2323.0,2.253,0.591,-34.256,3.199,9.464,5.015,34.924,4.611,-25.397,-2.812,0.0,36.5,36.6,9.671,3.291,-13.67,-10.83,-14.958,-12.051,-3.234,27.232,0.0,209.34,,224.0,210.0,-12.886,3.078,-8.465,25.034
2323.5,2.253,0.591,-34.256,3.199,9.464,5.015,34.924,4.611,-25.397,-2.812,0.0,36.5,36.6,9.671,3.291,-13.665,-10.814,-14.927,-12.053,-3.234,27.232,0.0,209.34,,224.0,210.0,-12.877,3.065,-8.464,25.036
2324.0,2.253,0.591,-34.256,3.199,9.464,5.015,34.924,4.611,-25.397,-2.812,0.0,36.5,36.6,9.671,3.291,-13.622,-10.838,-14.952,-12.051,-3.234,27.232,0.0,209.44,,224.0,210.0,-12.865,3.052,-8.467,25.003
2324.5,2.253,0.591,-34.256,3.199,9.464,5.015,34.924,4.611,-25.397,-2.812,0.0,36.5,36.6,9.671,3.291,-13.648,-10.831,-14.889,-12.047,-3.234,27.232,0.0,209.44,,224.0,210.0,-12.866,3.039,-8.474,24.876
2325.0,2.253,0.591,-34.256,3.199,9.464,5.018,34.924,4.615,-25.405,-2.801,0.0,36.534,36.569,9.671,3.291,-13.663,-10.814,-14.926,-12.061,-3.234,27.229,0.0,209.54,,224.0,210.0,-12.854,3.026,-8.47,24.843
2325.5,2.253,0.591,-34.256,3.199,9.464,5.018,34.924,4.615,-25.405,-2.801,0.0,36.5,36.6,9.671,3.291,-13.632,-10.842,-14.899,-12.058,-3.234,27.229,0.0,209.54,,224.0,210.0,-12.866,3.013,-8.486,24.852
2326.0,2.253,0.591,-34.256,3.199,9.464,5.018,34.924,4.615,-25.405,-2.801,0.0,36.5,36.6,9.671,3.291,-13.647,-10.823,-14.957,-12.077,-3.234,27.229,0.0,209.44,,224.0,210.0,-12.858,3.001,-8.48,24.888
2326.5,3.197,0.761,-35.209,3.213,9.502,5.018,34.924,4.615,-25.405,-2.801,0.0,36.5,36.6,9.528,3.298,-13.645,-10.844,-14.97,-12.061,-3.234,27.229,0.0,209.44,,224.0,210.0,-12.876,2.988,-8.483,25.008
2327.0,3.197,0.761,-35.209,3.213,9.502,5.018,34.924,4.615,-25.405,-2.801,0.0,36.5,36.6,9.528,3.298,-13.677,-10.841,-14.962,-12.088,-3.234,27.229,0.0,209.54,,224.0,210.0,-12.88,2.992,-8.477,25.059
2327.5,3.197,0.761,-35.209,3.213,9.502,5.018,34.924,4.615,-25.405,-2.801,0.0,36.5,36.6,9.528,3.298,-13.668,-10.832,-14.956,-12.071,-3.234,27.229,0.0,209.54,,224.0,210.0,-12.892,2.995,-8.473,25.04
2328.0,3.197,0.761,-35.209,3.213,9.502,5.018,34.924,4.615,-25.405,-2.801,0.0,36.5,36.6,9.528,3.298,-13.674,-10.815,-14.96,-12.071,-3.234,27.229,0.0,209.34,,224.0,210.0,-12.882,2.998,-8.481,25.05
2328.5,3.197,0.761,-35.209,3.213,9.502,4.998,34.917,4.626,-25.394,-2.8,0.0,36.535,36.514,9.528,3.298,-13.689,-10.821,-14.966,-12.079,-3.219,27.235,0.0,209.34,,224.0,210.0,-12.88,3.002,-8.472,25.075
2329.0,3.197,0.761,-35.209,3.213,9.502,4.998,34.917,4.626,-25.394,-2.8,0.0,36.5,36.5,9.528,3.298,-13.679,-10.814,-14.95,-12.065,-3.219,27.235,0.0,209.14,,224.0,210.0,-12.889,3.005,-8.467,25.104
2329.5,2.728,0.741,-33.066,3.297,9.391,4.998,34.917,4.626,-25.394,-2.8,0.0,36.5,36.5,9.672,3.183,-13.671,-10.857,-14.912,-12.095,-3.219,27.235,0.0,209.14,,224.0,210.0,-12.877,3.008,-8.479,25.129
2330.0,2.728,0.741,-33.066,3.297,9.391,4.998,34.917,4.626,-25.394,-2.8,0.0,36.5,36.5,9.672,3.183,-13.645,-10.824,-14.931,-12.058,-3.219,27.235,0.0,209.24,,224.0,210.0,-12.884,3.003,-8.486,25.091
2330.5,2.728,0.741,-33.066,3.297,9.391,4.998,34.917,4.626,-25.394,-2.8,0.0,36.5,36.5,9.672,3.183,-13.667,-10.827,-14.916,-12.07,-3.219,27.235,0.0,209.24,,224.0,210.0,-12.865,2.999,-8.494,25.066
2331.0,2.728,0.741,-33.066,3.297,9.391,4.998,34.917,4.626,-25.394,-2.8,0.0,36.5,36.5,9.672,3.183,-13.646,-10.815,-14.915,-12.027,-3.219,27.235,0.0,209.44,,224.0,210.0,-12.87,2.994,-8.478,25.019
2331.5,2.728,0.741,-33.066,3.297,9.391,4.984,34.92,4.631,-25.402,-2.787,0.0,36.522,36.489,9.672,3.183,-13.585,-10.846,-14.882,-12.068,-3.22,27.254,0.0,209.44,,224.0,210.0,-12.851,2.99,-8.503,24.995
2332.0,2.728,0.741,-33.066,3.297,9.391,4.984,34.92,4.631,-25.402,-2.787,0.0,36.5,36.5,9.672,3.183,-13.603,-10.833,-14.886,-12.045,-3.22,27.254,0.0,210.04,,224.0,210.0,-12.845,2.986,-8.485,24.971
2332.5,2.728,0.741,-33.066,3.297,9.391,4.984,34.92,4.631,-25.402,-2.787,0.0,36.5,36.5,9.672,3.183,-13.618,-10.853,-14.869,-12.052,-3.22,27.254,0.0,210.04,,224.0,210.0,-12.842,2.982,-8.484,24.968
2333.0,2.879,0.681,-35.058,3.308,9.561,4.984,34.92,4.631,-25.402,-2.787,0.0,36.5,36.5,9.562,3.073,-13.636,-10.836,-14.93,-12.075,-3.22,27.254,0.0,210.14,,224.0,210.0,-12.848,2.977,-8.476,24.994
2333.5,2.879,0.681,-35.058,3.308,9.561,4.984,34.92,4.631,-25.402,-2.787,0.0,36.5,36.5,9.562,3.073,-13.647,-10.833,-14.949,-12.075,-3.22,27.254,0.0,210.14,,224.0,210.0,-12.869,2.976,-8.462,24.903
2334.0,2.879,0.681,-35.058,3.308,9.561,4.984,34.92,4.631,-25.402,-2.787,0.0,36.5,36.5,9.562,3.073,-13.649,-10.842,-14.895,-12.085,-3.22,27.254,0.0,210.04,,224.0,210.0,-12.876,2.974,-8.481,24.876
2334.5,2.879,0.681,-35.058,3.308,9.561,4.984,34.92,4.631,-25.402,-2.787,0.0,36.5,36.5,9.562,3.073,-13.658,-10.833,-14.909,-12.081,-3.22,27.254,0.0,210.04,,224.0,210.0,-12.868,2.973,-8.475,24.859
2335.0,2.879,0.681,-35.058,3.308,9.561,4.935,34.917,4.613,-25.408,-2.772,0.0,36.513,36.462,9.562,3.073,-13.653,-10.81,-14.912,-12.066,-3.215,27.244,0.0,209.84,,224.0,210.0,-12.87,2.971,-8.486,24.8
